t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
370.5,2.89,0.757,-33.445,1.886,9.342,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.511,1.774,-16.49,-10.415,-19.421,-12.321,-3.275,26.308,0.0,252.14,,260.0,260.0,-14.68,3.271,-8.036,22.873
371.0,2.89,0.757,-33.445,1.886,9.342,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.511,1.774,-16.467,-10.421,-19.428,-12.31,-3.275,26.308,0.0,251.04,,260.0,260.0,-14.662,3.265,-8.05,22.866
371.5,3.163,0.751,-35.209,1.884,9.41,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.375,1.788,-16.458,-10.412,-19.439,-12.316,-3.275,26.308,0.0,251.04,,260.0,260.0,-14.657,3.258,-8.002,22.855
372.0,3.163,0.751,-35.209,1.884,9.41,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.375,1.788,-16.465,-10.423,-19.437,-12.318,-3.275,26.308,0.0,250.84,,260.0,260.0,-14.656,3.257,-8.017,22.884
372.5,3.163,0.751,-35.209,1.884,9.41,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.375,1.788,-16.509,-10.425,-19.441,-12.307,-3.275,26.308,0.0,250.84,,260.0,260.0,-14.661,3.255,-8.028,22.911
373.0,3.163,0.751,-35.209,1.884,9.41,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.4,9.375,1.788,-16.526,-10.421,-19.459,-12.345,-3.275,26.308,0.0,251.54,,260.0,260.0,-14.67,3.254,-8.008,22.927
373.5,3.163,0.751,-35.209,1.884,9.41,4.525,25.101,3.899,-38.279,-2.823,0.0,31.713,31.439,9.375,1.788,-16.514,-10.445,-19.468,-12.35,-3.266,26.323,0.0,251.54,,260.0,260.0,-14.688,3.252,-8.027,22.926
374.0,3.163,0.751,-35.209,1.884,9.41,4.525,25.101,3.899,-38.279,-2.823,0.0,31.7,31.4,9.375,1.788,-16.489,-10.441,-19.443,-12.347,-3.266,26.323,0.0,252.44,,260.0,260.0,-14.694,3.251,-8.022,22.953
374.5,2.981,0.694,-35.209,1.83,9.386,4.525,25.101,3.899,-38.279,-2.823,0.0,31.7,31.4,9.21,1.897,-16.462,-10.434,-19.451,-12.326,-3.266,26.323,0.0,252.44,,260.0,260.0,-14.68,3.249,-8.034,22.988
375.0,2.981,0.694,-35.209,1.83,9.386,4.525,25.101,3.899,-38.279,-2.823,0.0,31.7,31.4,9.21,1.897,-16.495,-10.429,-19.412,-12.328,-3.266,26.323,0.0,251.34,,260.0,260.0,-14.668,3.245,-8.024,22.958
375.5,2.981,0.694,-35.209,1.83,9.386,4.525,25.101,3.899,-38.279,-2.823,0.0,31.7,31.4,9.21,1.897,-16.525,-10.419,-19.419,-12.346,-3.266,26.323,0.0,251.34,,260.0,260.0,-14.666,3.241,-8.038,22.96
376.0,2.981,0.694,-35.209,1.83,9.386,4.525,25.101,3.899,-38.279,-2.823,0.0,31.7,31.4,9.21,1.897,-16.524,-10.463,-19.431,-12.347,-3.266,26.323,0.0,251.84,,260.0,260.0,-14.677,3.236,-8.033,22.961
376.5,2.981,0.694,-35.209,1.83,9.386,4.507,25.144,3.901,-38.282,-2.809,0.0,31.72,31.379,9.21,1.897,-16.523,-10.451,-19.448,-12.35,-3.255,26.314,0.0,251.84,,260.0,260.0,-14.691,3.232,-8.039,22.957
377.0,2.981,0.694,-35.209,1.83,9.386,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.21,1.897,-16.53,-10.442,-19.458,-12.348,-3.255,26.314,0.0,251.84,,260.0,260.0,-14.693,3.228,-8.045,22.892
377.5,2.981,0.694,-35.209,1.83,9.386,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.21,1.897,-16.53,-10.436,-19.442,-12.347,-3.255,26.314,0.0,251.84,,260.0,260.0,-14.695,3.224,-8.021,22.882
378.0,3.431,0.783,-35.209,1.823,9.413,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.351,1.929,-16.525,-10.449,-19.448,-12.361,-3.255,26.314,0.0,251.84,,260.0,260.0,-14.689,3.22,-8.028,22.85
378.5,3.431,0.783,-35.209,1.823,9.413,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.351,1.929,-16.533,-10.459,-19.436,-12.356,-3.255,26.314,0.0,251.84,,260.0,260.0,-14.696,3.224,-8.027,22.816
379.0,3.431,0.783,-35.209,1.823,9.413,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.351,1.929,-16.534,-10.442,-19.46,-12.371,-3.255,26.314,0.0,250.94,,260.0,260.0,-14.696,3.227,-8.029,22.816
379.5,3.431,0.783,-35.209,1.823,9.413,4.507,25.144,3.901,-38.282,-2.809,0.0,31.7,31.4,9.351,1.929,-16.491,-10.45,-19.434,-12.326,-3.255,26.314,0.0,250.94,,260.0,260.0,-14.702,3.23,-8.039,22.807
380.0,3.431,0.783,-35.209,1.823,9.413,4.537,25.154,3.875,-38.268,-2.819,0.0,31.717,31.378,9.351,1.929,-16.543,-10.456,-19.474,-12.333,-3.267,26.304,0.0,250.94,,260.0,260.0,-14.675,3.234,-8.058,22.803
380.5,3.431,0.783,-35.209,1.823,9.413,4.537,25.154,3.875,-38.268,-2.819,0.0,31.7,31.4,9.351,1.929,-16.547,-10.461,-19.467,-12.364,-3.267,26.304,0.0,250.94,,260.0,260.0,-14.701,3.237,-8.034,22.825
381.0,3.57,0.848,-35.209,1.881,9.473,4.537,25.154,3.875,-38.268,-2.819,0.0,31.7,31.4,9.216,1.858,-16.515,-10.454,-19.477,-12.35,-3.267,26.304,0.0,251.14,,260.0,260.0,-14.71,3.24,-8.034,22.813
381.5,3.57,0.848,-35.209,1.881,9.473,4.537,25.154,3.875,-38.268,-2.819,0.0,31.7,31.4,9.216,1.858,-16.527,-10.472,-19.467,-12.34,-3.267,26.304,0.0,251.14,,260.0,260.0,-14.699,3.251,-8.045,22.816
382.0,3.57,0.848,-35.209,1.881,9.473,4.537,25.154,3.875,-38.268,-2.819,0.0,31.7,31.4,9.216,1.858,-16.551,-10.448,-19.476,-12.334,-3.267,26.304,0.0,251.04,,260.0,260.0,-14.702,3.251,-8.05,22.816
382.5,3.57,0.848,-35.209,1.881,9.473,4.537,25.154,3.875,-38.268,-2.819,0.0,31.7,31.4,9.216,1.858,-16.525,-10.452,-19.459,-12.347,-3.267,26.304,0.0,251.04,,260.0,260.0,-14.702,3.256,-8.045,22.84
383.0,3.57,0.848,-35.209,1.881,9.473,4.525,25.193,3.911,-38.256,-2.825,0.0,31.731,31.484,9.216,1.858,-16.492,-10.443,-19.454,-12.325,-3.259,26.314,0.0,250.94,,260.0,260.0,-14.696,3.261,-8.04,22.813
383.5,3.57,0.848,-35.209,1.881,9.473,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.216,1.858,-16.536,-10.453,-19.468,-12.341,-3.259,26.314,0.0,250.94,,260.0,260.0,-14.678,3.266,-8.053,22.831
384.0,3.04,0.774,-34.861,2.186,9.452,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.319,1.764,-16.531,-10.441,-19.471,-12.337,-3.259,26.314,0.0,251.54,,260.0,260.0,-14.7,3.271,-8.038,22.836
384.5,3.04,0.774,-34.861,2.186,9.452,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.319,1.764,-16.521,-10.458,-19.508,-12.357,-3.259,26.314,0.0,251.54,,260.0,260.0,-14.695,3.267,-8.033,22.862
385.0,3.04,0.774,-34.861,2.186,9.452,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.319,1.764,-16.515,-10.441,-19.463,-12.353,-3.259,26.314,0.0,250.74,,260.0,260.0,-14.711,3.264,-8.037,22.867
385.5,3.04,0.774,-34.861,2.186,9.452,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.319,1.764,-16.489,-10.462,-19.453,-12.335,-3.259,26.314,0.0,250.74,,260.0,260.0,-14.693,3.26,-8.057,22.935
386.0,3.04,0.774,-34.861,2.186,9.452,4.525,25.193,3.911,-38.256,-2.825,0.0,31.7,31.5,9.319,1.764,-16.512,-10.451,-19.467,-12.33,-3.259,26.314,0.0,250.94,,260.0,260.0,-14.685,3.256,-8.056,22.907
386.5,3.04,0.774,-34.861,2.186,9.452,4.522,25.227,3.895,-38.278,-2.824,0.0,31.73,31.433,9.319,1.764,-16.508,-10.439,-19.474,-12.316,-3.27,26.308,0.0,250.94,,260.0,260.0,-14.69,3.253,-8.025,22.909
387.0,3.04,0.774,-34.861,2.186,9.452,4.522,25.227,3.895,-38.278,-2.824,0.0,31.7,31.4,9.319,1.764,-16.475,-10.435,-19.483,-12.324,-3.27,26.308,0.0,251.14,,260.0,260.0,-14.684,3.249,-8.039,22.917
387.5,3.006,0.791,-34.434,1.894,9.29,4.522,25.227,3.895,-38.278,-2.824,0.0,31.7,31.4,9.469,1.855,-16.473,-10.437,-19.475,-12.326,-3.27,26.308,0.0,251.14,,260.0,260.0,-14.679,3.246,-8.045,22.899
388.0,3.006,0.791,-34.434,1.894,9.29,4.522,25.227,3.895,-38.278,-2.824,0.0,31.7,31.4,9.469,1.855,-16.516,-10.442,-19.502,-12.36,-3.27,26.308,0.0,251.64,,260.0,260.0,-14.678,3.242,-8.042,22.866
388.5,3.006,0.791,-34.434,1.894,9.29,4.522,25.227,3.895,-38.278,-2.824,0.0,31.7,31.4,9.469,1.855,-16.581,-10.456,-19.497,-12.351,-3.27,26.308,0.0,251.64,,260.0,260.0,-14.705,3.238,-8.037,22.834
389.0,3.006,0.791,-34.434,1.894,9.29,4.522,25.227,3.895,-38.278,-2.824,0.0,31.7,31.4,9.469,1.855,-16.527,-10.447,-19.47,-12.356,-3.27,26.308,0.0,251.74,,260.0,260.0,-14.721,3.234,-8.05,22.878
389.5,3.006,0.791,-34.434,1.894,9.29,4.544,25.264,3.895,-38.261,-2.827,0.0,31.734,31.461,9.469,1.855,-16.521,-10.459,-19.462,-12.369,-3.257,26.317,0.0,251.74,,260.0,260.0,-14.7,3.231,-8.05,22.878
390.0,3.006,0.791,-34.434,1.894,9.29,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.469,1.855,-16.488,-10.452,-19.445,-12.322,-3.257,26.317,0.0,251.14,,260.0,260.0,-14.703,3.227,-8.04,22.896
390.5,3.006,0.791,-34.434,1.894,9.29,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.469,1.855,-16.463,-10.454,-19.429,-12.317,-3.257,26.317,0.0,251.14,,260.0,260.0,-14.677,3.223,-8.033,22.91
391.0,3.699,0.841,-35.209,1.855,9.396,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.38,1.899,-16.5,-10.448,-19.436,-12.336,-3.257,26.317,0.0,251.24,,260.0,260.0,-14.666,3.22,-8.026,22.892
391.5,3.699,0.841,-35.209,1.855,9.396,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.38,1.899,-16.551,-10.448,-19.451,-12.337,-3.257,26.317,0.0,250.64,,260.0,260.0,-14.697,3.235,-8.011,22.872
392.0,3.699,0.841,-35.209,1.855,9.396,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.38,1.899,-16.52,-10.437,-19.46,-12.332,-3.257,26.317,0.0,250.64,,260.0,260.0,-14.697,3.235,-8.029,22.845
392.5,3.699,0.841,-35.209,1.855,9.396,4.544,25.264,3.895,-38.261,-2.827,0.0,31.7,31.5,9.38,1.899,-16.489,-10.438,-19.448,-12.327,-3.257,26.317,0.0,250.64,,260.0,260.0,-14.687,3.243,-8.04,22.859
393.0,3.699,0.841,-35.209,1.855,9.396,4.529,25.295,3.897,-38.27,-2.811,0.0,31.74,31.362,9.38,1.899,-16.446,-10.421,-19.445,-12.318,-3.268,26.309,0.0,249.64,,260.0,260.0,-14.675,3.25,-8.009,22.853
393.5,3.699,0.841,-35.209,1.855,9.396,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.38,1.899,-16.489,-10.435,-19.438,-12.298,-3.268,26.309,0.0,249.64,,260.0,260.0,-14.658,3.258,-8.043,22.846
394.0,3.699,0.841,-35.209,1.855,9.396,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.38,1.899,-16.488,-10.428,-19.434,-12.309,-3.268,26.309,0.0,249.54,,260.0,260.0,-14.665,3.265,-8.018,22.835
394.5,2.892,0.767,-33.563,1.914,9.291,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.541,1.767,-16.47,-10.421,-19.442,-12.315,-3.268,26.309,0.0,249.54,,260.0,260.0,-14.665,3.272,-8.03,22.818
395.0,2.892,0.767,-33.563,1.914,9.291,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.541,1.767,-16.456,-10.439,-19.429,-12.313,-3.268,26.309,0.0,251.54,,260.0,260.0,-14.662,3.266,-8.016,22.812
395.5,2.892,0.767,-33.563,1.914,9.291,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.541,1.767,-16.494,-10.417,-19.427,-12.29,-3.268,26.309,0.0,251.54,,260.0,260.0,-14.66,3.26,-8.023,22.791
396.0,2.892,0.767,-33.563,1.914,9.291,4.529,25.295,3.897,-38.27,-2.811,0.0,31.7,31.4,9.541,1.767,-16.461,-10.43,-19.431,-12.326,-3.268,26.309,0.0,251.04,,260.0,260.0,-14.662,3.248,-7.987,22.799
396.5,2.892,0.767,-33.563,1.914,9.291,4.526,25.33,3.925,-38.273,-2.799,0.0,31.741,31.42,9.541,1.767,-16.461,-10.43,-19.431,-12.326,-3.267,26.304,0.0,251.04,,260.0,260.0,-14.662,3.248,-7.998,22.815
397.0,2.892,0.767,-33.563,1.914,9.291,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.541,1.767,-16.503,-10.429,-19.456,-12.353,-3.267,26.304,0.0,251.54,,260.0,260.0,-14.662,3.242,-8.022,22.832
397.5,2.892,0.767,-33.563,1.914,9.291,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.541,1.767,-16.519,-10.441,-19.45,-12.332,-3.267,26.304,0.0,251.54,,260.0,260.0,-14.685,3.236,-8.022,22.832
398.0,3.386,0.814,-35.209,1.838,9.376,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.343,2.057,-16.506,-10.438,-19.44,-12.313,-3.267,26.304,0.0,251.24,,260.0,260.0,-14.685,3.23,-8.006,22.835
398.5,3.386,0.814,-35.209,1.838,9.376,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.343,2.057,-16.493,-10.422,-19.421,-12.336,-3.267,26.304,0.0,251.24,,260.0,260.0,-14.674,3.233,-8.024,22.851
399.0,3.386,0.814,-35.209,1.838,9.376,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.343,2.057,-16.54,-10.454,-19.436,-12.351,-3.267,26.304,0.0,250.74,,260.0,260.0,-14.668,3.236,-8.028,22.854
399.5,3.386,0.814,-35.209,1.838,9.376,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.343,2.057,-16.538,-10.469,-19.436,-12.362,-3.267,26.304,0.0,250.74,,260.0,260.0,-14.695,3.238,-8.023,22.851
400.0,3.386,0.814,-35.209,1.838,9.376,4.526,25.33,3.925,-38.273,-2.799,0.0,31.7,31.4,9.343,2.057,-16.53,-10.445,-19.443,-12.345,-3.267,26.304,0.0,249.54,,260.0,260.0,-14.702,3.24,-8.027,22.878
400.5,3.386,0.814,-35.209,1.838,9.376,4.482,25.356,3.936,-38.293,-2.815,0.0,31.748,31.369,9.343,2.057,-16.539,-10.455,-19.448,-12.355,-3.259,26.312,0.0,249.54,,260.0,260.0,-14.691,3.243,-8.023,22.868
401.0,3.386,0.814,-35.209,1.838,9.376,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.343,2.057,-16.519,-10.46,-19.442,-12.375,-3.259,26.312,0.0,250.34,,260.0,260.0,-14.699,3.245,-8.024,22.87
401.5,3.565,0.866,-34.999,1.874,9.345,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.366,1.71,-16.519,-10.46,-19.442,-12.375,-3.259,26.312,0.0,250.34,,260.0,260.0,-14.699,3.248,-8.027,22.875
402.0,3.565,0.866,-34.999,1.874,9.345,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.366,1.71,-16.518,-10.441,-19.435,-12.37,-3.259,26.312,0.0,248.64,,260.0,260.0,-14.689,3.258,-8.008,22.877
402.5,3.565,0.866,-34.999,1.874,9.345,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.366,1.71,-16.518,-10.441,-19.435,-12.37,-3.259,26.312,0.0,248.64,,260.0,260.0,-14.689,3.258,-8.008,22.877
403.0,3.565,0.866,-34.999,1.874,9.345,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.366,1.71,-16.54,-10.469,-19.436,-12.371,-3.259,26.312,0.0,250.34,,260.0,260.0,-14.691,3.263,-8.049,22.885
403.5,3.565,0.866,-34.999,1.874,9.345,4.482,25.356,3.936,-38.293,-2.815,0.0,31.7,31.4,9.366,1.71,-16.555,-10.47,-19.403,-12.359,-3.259,26.312,0.0,249.24,,260.0,260.0,-14.697,3.273,-8.033,22.895
404.0,3.565,0.866,-34.999,1.874,9.345,4.506,25.389,3.905,-38.289,-2.821,0.0,31.74,31.352,9.366,1.71,-16.539,-10.47,-19.4,-12.344,-3.261,26.307,0.0,249.24,,260.0,260.0,-14.697,3.273,-8.051,22.9
404.5,3.565,0.866,-34.999,1.874,9.345,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.366,1.71,-16.471,-10.432,-19.433,-12.337,-3.261,26.307,0.0,249.24,,260.0,260.0,-14.688,3.277,-8.055,22.915
405.0,3.565,0.866,-34.999,1.874,9.345,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.366,1.71,-16.471,-10.432,-19.433,-12.337,-3.261,26.307,0.0,250.24,,260.0,260.0,-14.668,3.282,-8.035,22.893
405.5,3.72,0.913,-35.209,1.833,9.364,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.316,1.98,-16.471,-10.446,-19.432,-12.335,-3.261,26.307,0.0,250.24,,260.0,260.0,-14.671,3.294,-8.04,22.933
406.0,3.72,0.913,-35.209,1.833,9.364,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.316,1.98,-16.537,-10.437,-19.422,-12.332,-3.261,26.307,0.0,250.24,,260.0,260.0,-14.682,3.301,-8.051,22.918
406.5,3.72,0.913,-35.209,1.833,9.364,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.316,1.98,-16.505,-10.434,-19.431,-12.319,-3.261,26.307,0.0,249.24,,260.0,260.0,-14.672,3.308,-8.031,22.912
407.0,3.72,0.913,-35.209,1.833,9.364,4.506,25.389,3.905,-38.289,-2.821,0.0,31.7,31.4,9.316,1.98,-16.496,-10.428,-19.455,-12.339,-3.261,26.307,0.0,249.24,,260.0,260.0,-14.672,3.308,-8.059,22.937
407.5,3.72,0.913,-35.209,1.833,9.364,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.316,1.98,-16.536,-10.44,-19.479,-12.342,-3.262,26.307,0.0,249.24,,260.0,260.0,-14.699,3.321,-8.059,22.937
408.0,3.72,0.913,-35.209,1.833,9.364,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.316,1.98,-16.536,-10.44,-19.479,-12.342,-3.262,26.307,0.0,250.94,,260.0,260.0,-14.699,3.321,-8.054,22.974
408.5,3.72,0.913,-35.209,1.833,9.364,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.316,1.98,-16.502,-10.451,-19.467,-12.342,-3.262,26.307,0.0,250.94,,260.0,260.0,-14.699,3.328,-8.054,22.974
409.0,3.026,0.744,-34.743,1.932,9.273,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.382,1.683,-16.516,-10.44,-19.434,-12.307,-3.262,26.307,0.0,250.54,,260.0,260.0,-14.691,3.334,-8.052,22.981
409.5,3.026,0.744,-34.743,1.932,9.273,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.382,1.683,-16.476,-10.415,-19.43,-12.307,-3.262,26.307,0.0,250.54,,260.0,260.0,-14.674,3.329,-8.035,22.982
410.0,3.026,0.744,-34.743,1.932,9.273,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.382,1.683,-16.477,-10.434,-19.442,-12.323,-3.262,26.307,0.0,250.34,,260.0,260.0,-14.657,3.324,-8.027,22.987
410.5,3.026,0.744,-34.743,1.932,9.273,4.52,25.432,3.919,-38.253,-2.825,0.0,31.7,31.4,9.382,1.683,-16.512,-10.43,-19.472,-12.34,-3.262,26.307,0.0,250.34,,260.0,260.0,-14.688,3.314,-8.03,22.91
411.0,3.026,0.744,-34.743,1.932,9.273,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.382,1.683,-16.501,-10.445,-19.478,-12.332,-3.262,26.302,0.0,250.34,,260.0,260.0,-14.689,3.31,-8.03,22.91
411.5,3.026,0.744,-34.743,1.932,9.273,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.382,1.683,-16.501,-10.445,-19.478,-12.332,-3.262,26.302,0.0,250.34,,260.0,260.0,-14.689,3.31,-8.049,22.86
412.0,3.026,0.744,-34.743,1.932,9.273,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.382,1.683,-16.512,-10.436,-19.443,-12.317,-3.262,26.302,0.0,250.84,,260.0,260.0,-14.689,3.305,-8.031,22.829
412.5,3.026,0.744,-34.743,1.932,9.273,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.382,1.683,-16.512,-10.445,-19.447,-12.343,-3.262,26.302,0.0,250.84,,260.0,260.0,-14.677,3.3,-8.031,22.829
413.0,3.497,0.839,-35.209,1.899,9.385,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.305,1.854,-16.524,-10.463,-19.485,-12.366,-3.262,26.302,0.0,250.44,,260.0,260.0,-14.687,3.296,-8.018,22.828
413.5,3.497,0.839,-35.209,1.899,9.385,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.305,1.854,-16.568,-10.455,-19.466,-12.351,-3.262,26.302,0.0,250.44,,260.0,260.0,-14.71,3.299,-8.037,22.818
414.0,3.497,0.839,-35.209,1.899,9.385,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.305,1.854,-16.496,-10.451,-19.455,-12.362,-3.262,26.302,0.0,251.04,,260.0,260.0,-14.71,3.302,-8.052,22.8
414.5,3.497,0.839,-35.209,1.899,9.385,4.523,25.451,3.887,-38.281,-2.827,0.0,31.7,31.4,9.305,1.854,-16.512,-10.447,-19.449,-12.348,-3.262,26.302,0.0,251.04,,260.0,260.0,-14.691,3.306,-8.044,22.825
415.0,3.497,0.839,-35.209,1.899,9.385,4.501,25.491,3.901,-38.305,-2.837,0.0,31.735,31.328,9.305,1.854,-16.512,-10.447,-19.449,-12.348,-3.262,26.296,0.0,251.04,,260.0,260.0,-14.689,3.309,-8.054,22.92
415.5,3.497,0.839,-35.209,1.899,9.385,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.305,1.854,-16.555,-10.464,-19.44,-12.344,-3.262,26.296,0.0,251.34,,260.0,260.0,-14.69,3.315,-8.074,22.94
416.0,3.497,0.839,-35.209,1.899,9.385,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.305,1.854,-16.531,-10.465,-19.45,-12.344,-3.262,26.296,0.0,251.34,,260.0,260.0,-14.701,3.318,-8.053,22.977
416.5,3.4,0.835,-35.209,1.852,9.323,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.329,1.932,-16.531,-10.465,-19.45,-12.344,-3.262,26.296,0.0,251.64,,260.0,260.0,-14.698,3.319,-8.059,22.983
417.0,3.4,0.835,-35.209,1.852,9.323,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.329,1.932,-16.498,-10.443,-19.424,-12.355,-3.262,26.296,0.0,251.64,,260.0,260.0,-14.698,3.321,-8.059,22.983
417.5,3.4,0.835,-35.209,1.852,9.323,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.329,1.932,-16.482,-10.443,-19.429,-12.303,-3.262,26.296,0.0,251.64,,260.0,260.0,-14.68,3.321,-8.05,23.007
418.0,3.4,0.835,-35.209,1.852,9.323,4.501,25.491,3.901,-38.305,-2.837,0.0,31.7,31.3,9.329,1.932,-16.518,-10.449,-19.459,-12.334,-3.262,26.296,0.0,251.34,,260.0,260.0,-14.69,3.323,-8.047,22.954
418.5,3.4,0.835,-35.209,1.852,9.323,4.506,25.529,3.915,-38.262,-2.827,0.0,31.74,31.457,9.329,1.932,-16.518,-10.449,-19.459,-12.334,-3.254,26.312,0.0,251.34,,260.0,260.0,-14.69,3.323,-8.066,22.898
419.0,3.4,0.835,-35.209,1.852,9.323,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.329,1.932,-16.502,-10.453,-19.449,-12.33,-3.254,26.312,0.0,250.54,,260.0,260.0,-14.69,3.324,-8.063,22.908
419.5,3.4,0.835,-35.209,1.852,9.323,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.329,1.932,-16.475,-10.423,-19.444,-12.328,-3.254,26.312,0.0,250.54,,260.0,260.0,-14.684,3.326,-8.063,22.908
420.0,2.907,0.674,-35.209,1.831,9.386,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.363,2.012,-16.478,-10.453,-19.457,-12.318,-3.254,26.312,0.0,250.04,,260.0,260.0,-14.668,3.327,-8.049,22.932
420.5,2.907,0.674,-35.209,1.831,9.386,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.363,2.012,-16.51,-10.437,-19.495,-12.325,-3.254,26.312,0.0,250.04,,260.0,260.0,-14.676,3.32,-8.037,22.864
421.0,2.907,0.674,-35.209,1.831,9.386,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.363,2.012,-16.589,-10.451,-19.506,-12.359,-3.254,26.312,0.0,250.24,,260.0,260.0,-14.692,3.313,-8.052,22.877
421.5,2.907,0.674,-35.209,1.831,9.386,4.506,25.529,3.915,-38.262,-2.827,0.0,31.7,31.5,9.363,2.012,-16.519,-10.466,-19.5,-12.369,-3.254,26.312,0.0,250.24,,260.0,260.0,-14.726,3.307,-8.049,22.84
422.0,2.907,0.674,-35.209,1.831,9.386,4.485,25.55,3.914,-38.272,-2.804,0.0,31.734,31.423,9.363,2.012,-16.489,-10.465,-19.477,-12.353,-3.264,26.302,0.0,250.74,,260.0,260.0,-14.713,3.3,-8.065,22.81
422.5,2.907,0.674,-35.209,1.831,9.386,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.363,2.012,-16.49,-10.466,-19.49,-12.349,-3.264,26.302,0.0,250.74,,260.0,260.0,-14.696,3.294,-8.069,22.815
423.0,2.907,0.674,-35.209,1.831,9.386,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.363,2.012,-16.576,-10.462,-19.467,-12.386,-3.264,26.302,0.0,250.34,,260.0,260.0,-14.699,3.287,-8.06,22.795
423.5,3.011,0.8,-33.755,1.875,9.304,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.528,1.858,-16.548,-10.499,-19.475,-12.397,-3.264,26.302,0.0,250.34,,260.0,260.0,-14.723,3.281,-8.062,22.777
424.0,3.011,0.8,-33.755,1.875,9.304,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.528,1.858,-16.595,-10.476,-19.475,-12.402,-3.264,26.302,0.0,249.94,,260.0,260.0,-14.73,3.277,-8.077,22.789
424.5,3.011,0.8,-33.755,1.875,9.304,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.528,1.858,-16.569,-10.5,-19.515,-12.384,-3.264,26.302,0.0,249.94,,260.0,260.0,-14.737,3.272,-8.081,22.811
425.0,3.011,0.8,-33.755,1.875,9.304,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.528,1.858,-16.559,-10.492,-19.487,-12.384,-3.264,26.302,0.0,250.34,,260.0,260.0,-14.742,3.268,-8.087,22.774
425.5,3.011,0.8,-33.755,1.875,9.304,4.485,25.55,3.914,-38.272,-2.804,0.0,31.7,31.4,9.528,1.858,-16.533,-10.524,-19.46,-12.39,-3.264,26.302,0.0,250.34,,260.0,260.0,-14.731,3.264,-8.099,22.734
426.0,3.011,0.8,-33.755,1.875,9.304,4.491,25.568,3.886,-38.275,-2.839,0.0,31.73,31.299,9.528,1.858,-16.533,-10.524,-19.46,-12.39,-3.27,26.286,0.0,250.54,,260.0,260.0,-14.727,3.26,-8.102,22.623
426.5,3.011,0.8,-33.755,1.875,9.304,4.491,25.568,3.886,-38.275,-2.839,0.0,31.7,31.3,9.528,1.858,-16.592,-10.511,-19.451,-12.395,-3.27,26.286,0.0,250.54,,260.0,260.0,-14.727,3.256,-8.102,22.623
427.0,3.129,0.788,-35.209,1.882,9.359,4.491,25.568,3.886,-38.275,-2.839,0.0,31.7,31.3,9.293,1.785,-16.545,-10.502,-19.452,-12.396,-3.27,26.286,0.0,250.04,,260.0,260.0,-14.737,3.252,-8.098,22.609
427.5,3.129,0.788,-35.209,1.882,9.359,4.491,25.568,3.886,-38.275,-2.839,0.0,31.7,31.3,9.293,1.785,-16.555,-10.503,-19.44,-12.372,-3.27,26.286,0.0,250.04,,260.0,260.0,-14.724,3.25,-8.09,22.631
428.0,3.129,0.788,-35.209,1.882,9.359,4.491,25.568,3.886,-38.275,-2.839,0.0,31.7,31.3,9.293,1.785,-16.53,-10.497,-19.46,-12.388,-3.27,26.286,0.0,249.74,,260.0,260.0,-14.718,3.248,-8.101,22.583
428.5,3.129,0.788,-35.209,1.882,9.359,4.491,25.568,3.886,-38.275,-2.839,0.0,31.7,31.3,9.293,1.785,-16.53,-10.497,-19.46,-12.388,-3.27,26.286,0.0,249.74,,260.0,260.0,-14.719,3.246,-8.101,22.583
429.0,3.129,0.788,-35.209,1.882,9.359,4.499,25.614,3.911,-38.277,-2.831,0.0,31.742,31.384,9.293,1.785,-16.533,-10.473,-19.471,-12.348,-3.27,26.3,0.0,250.74,,260.0,260.0,-14.724,3.242,-8.114,22.511
429.5,3.129,0.788,-35.209,1.882,9.359,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.293,1.785,-16.533,-10.473,-19.471,-12.348,-3.27,26.3,0.0,250.44,,260.0,260.0,-14.706,3.24,-8.114,22.511
430.0,3.129,0.788,-35.209,1.882,9.359,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.293,1.785,-16.485,-10.475,-19.454,-12.359,-3.27,26.3,0.0,250.44,,260.0,260.0,-14.706,3.24,-8.099,22.541
430.5,3.129,0.788,-35.209,1.882,9.359,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.293,1.785,-16.523,-10.484,-19.462,-12.357,-3.27,26.3,0.0,250.44,,260.0,260.0,-14.693,3.238,-8.102,22.51
431.0,3.092,0.826,-34.114,1.942,9.353,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.412,1.749,-16.54,-10.499,-19.489,-12.366,-3.27,26.3,0.0,249.94,,260.0,260.0,-14.706,3.236,-8.082,22.461
431.5,3.092,0.826,-34.114,1.942,9.353,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.412,1.749,-16.541,-10.481,-19.471,-12.375,-3.27,26.3,0.0,249.94,,260.0,260.0,-14.717,3.232,-8.107,22.393
432.0,3.092,0.826,-34.114,1.942,9.353,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.412,1.749,-16.516,-10.476,-19.454,-12.347,-3.27,26.3,0.0,249.84,,260.0,260.0,-14.717,3.229,-8.094,22.503
432.5,3.092,0.826,-34.114,1.942,9.353,4.499,25.614,3.911,-38.277,-2.831,0.0,31.7,31.4,9.412,1.749,-16.513,-10.468,-19.468,-12.385,-3.27,26.3,0.0,249.84,,260.0,260.0,-14.717,3.229,-8.108,22.486
433.0,3.092,0.826,-34.114,1.942,9.353,4.53,25.643,3.916,-38.3,-2.818,0.0,31.745,31.399,9.412,1.749,-16.513,-10.468,-19.468,-12.385,-3.272,26.294,0.0,251.44,,260.0,260.0,-14.709,3.227,-8.091,22.419
433.5,3.092,0.826,-34.114,1.942,9.353,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.412,1.749,-16.529,-10.495,-19.435,-12.381,-3.272,26.294,0.0,251.44,,260.0,260.0,-14.709,3.225,-8.097,22.355
434.0,3.092,0.826,-34.114,1.942,9.353,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.412,1.749,-16.528,-10.477,-19.451,-12.343,-3.272,26.294,0.0,251.34,,260.0,260.0,-14.71,3.223,-8.09,22.351
434.5,3.12,0.824,-33.807,1.892,9.312,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.562,1.896,-16.487,-10.483,-19.444,-12.322,-3.272,26.294,0.0,251.34,,260.0,260.0,-14.7,3.221,-8.101,22.331
435.0,3.12,0.824,-33.807,1.892,9.312,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.562,1.896,-16.538,-10.482,-19.476,-12.356,-3.272,26.294,0.0,251.24,,260.0,260.0,-14.684,3.219,-8.091,22.339
435.5,3.12,0.824,-33.807,1.892,9.312,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.562,1.896,-16.56,-10.489,-19.491,-12.379,-3.272,26.294,0.0,251.24,,260.0,260.0,-14.713,3.217,-8.089,22.301
436.0,3.12,0.824,-33.807,1.892,9.312,4.53,25.643,3.916,-38.3,-2.818,0.0,31.7,31.4,9.562,1.896,-16.533,-10.467,-19.459,-12.376,-3.272,26.294,0.0,251.24,,260.0,260.0,-14.73,3.216,-8.068,22.314
436.5,3.12,0.824,-33.807,1.892,9.312,4.514,25.687,3.928,-38.291,-2.84,0.0,31.747,31.37,9.562,1.896,-16.483,-10.479,-19.445,-12.332,-3.274,26.302,0.0,251.24,,260.0,260.0,-14.709,3.214,-8.088,22.306
437.0,3.12,0.824,-33.807,1.892,9.312,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.562,1.896,-16.482,-10.458,-19.447,-12.347,-3.274,26.302,0.0,251.34,,260.0,260.0,-14.683,3.211,-8.099,22.316
437.5,3.12,0.824,-33.807,1.892,9.312,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.562,1.896,-16.482,-10.458,-19.447,-12.347,-3.274,26.302,0.0,251.34,,260.0,260.0,-14.683,3.211,-8.099,22.316
438.0,2.817,0.78,-33.96,1.905,9.296,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.474,1.828,-16.529,-10.47,-19.443,-12.365,-3.274,26.302,0.0,250.94,,260.0,260.0,-14.683,3.203,-8.081,22.297
438.5,2.817,0.78,-33.96,1.905,9.296,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.474,1.828,-16.506,-10.467,-19.451,-12.34,-3.274,26.302,0.0,250.94,,260.0,260.0,-14.702,3.203,-8.081,22.297
439.0,2.817,0.78,-33.96,1.905,9.296,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.474,1.828,-16.501,-10.458,-19.43,-12.34,-3.274,26.302,0.0,250.24,,260.0,260.0,-14.691,3.197,-8.091,22.388
439.5,2.817,0.78,-33.96,1.905,9.296,4.514,25.687,3.928,-38.291,-2.84,0.0,31.7,31.4,9.474,1.828,-16.48,-10.465,-19.444,-12.329,-3.274,26.302,0.0,250.24,,260.0,260.0,-14.682,3.191,-8.094,22.433
440.0,2.817,0.78,-33.96,1.905,9.296,4.497,25.71,3.911,-38.291,-2.846,0.0,31.746,31.346,9.474,1.828,-16.494,-10.45,-19.434,-12.332,-3.278,26.291,0.0,250.54,,260.0,260.0,-14.68,3.184,-8.067,22.511
440.5,2.817,0.78,-33.96,1.905,9.296,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.474,1.828,-16.491,-10.464,-19.47,-12.331,-3.278,26.291,0.0,250.54,,260.0,260.0,-14.677,3.178,-8.073,22.545
441.0,2.817,0.78,-33.96,1.905,9.296,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.474,1.828,-16.521,-10.444,-19.449,-12.341,-3.278,26.291,0.0,250.54,,260.0,260.0,-14.689,3.172,-8.074,22.57
441.5,2.507,0.704,-34.029,1.921,9.314,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.406,1.777,-16.486,-10.459,-19.426,-12.32,-3.278,26.291,0.0,250.54,,260.0,260.0,-14.688,3.167,-8.088,22.612
442.0,2.507,0.704,-34.029,1.921,9.314,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.406,1.777,-16.492,-10.46,-19.426,-12.33,-3.278,26.291,0.0,250.74,,260.0,260.0,-14.673,3.156,-8.065,22.631
442.5,2.507,0.704,-34.029,1.921,9.314,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.406,1.777,-16.487,-10.46,-19.433,-12.33,-3.278,26.291,0.0,250.74,,260.0,260.0,-14.677,3.145,-8.079,22.641
443.0,2.507,0.704,-34.029,1.921,9.314,4.497,25.71,3.911,-38.291,-2.846,0.0,31.7,31.3,9.406,1.777,-16.52,-10.468,-19.45,-12.365,-3.278,26.291,0.0,250.44,,260.0,260.0,-14.701,3.124,-8.074,22.696
443.5,2.507,0.704,-34.029,1.921,9.314,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.406,1.777,-16.53,-10.457,-19.478,-12.366,-3.279,26.29,0.0,250.44,,260.0,260.0,-14.708,3.114,-8.069,22.73
444.0,2.507,0.704,-34.029,1.921,9.314,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.406,1.777,-16.528,-10.439,-19.44,-12.341,-3.279,26.29,0.0,250.74,,260.0,260.0,-14.708,3.114,-8.096,22.761
444.5,2.507,0.704,-34.029,1.921,9.314,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.406,1.777,-16.497,-10.47,-19.444,-12.373,-3.279,26.29,0.0,250.74,,260.0,260.0,-14.687,3.104,-8.083,22.791
445.0,3.528,0.9,-34.987,1.844,9.303,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.38,2.004,-16.568,-10.465,-19.458,-12.364,-3.279,26.29,0.0,250.34,,260.0,260.0,-14.696,3.095,-8.092,22.75
445.5,3.528,0.9,-34.987,1.844,9.303,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.38,2.004,-16.536,-10.468,-19.453,-12.365,-3.279,26.29,0.0,250.34,,260.0,260.0,-14.714,3.102,-8.079,22.739
446.0,3.528,0.9,-34.987,1.844,9.303,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.38,2.004,-16.549,-10.466,-19.442,-12.357,-3.279,26.29,0.0,250.34,,260.0,260.0,-14.705,3.109,-8.082,22.762
446.5,3.528,0.9,-34.987,1.844,9.303,4.493,25.73,3.932,-38.317,-2.817,0.0,31.8,31.4,9.38,2.004,-16.509,-10.466,-19.436,-12.355,-3.279,26.29,0.0,250.34,,260.0,260.0,-14.704,3.116,-8.099,22.759
447.0,3.528,0.9,-34.987,1.844,9.303,4.511,25.784,3.917,-38.271,-2.836,0.0,31.76,31.428,9.38,2.004,-16.529,-10.476,-19.461,-12.359,-3.278,26.3,0.0,250.54,,260.0,260.0,-14.692,3.122,-8.086,22.791
447.5,3.528,0.9,-34.987,1.844,9.303,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.38,2.004,-16.538,-10.484,-19.471,-12.397,-3.278,26.3,0.0,250.54,,260.0,260.0,-14.706,3.129,-8.102,22.78
448.0,3.528,0.9,-34.987,1.844,9.303,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.38,2.004,-16.538,-10.484,-19.471,-12.397,-3.278,26.3,0.0,250.34,,260.0,260.0,-14.722,3.136,-8.099,22.742
448.5,2.989,0.79,-33.622,1.902,9.299,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.556,1.757,-16.527,-10.492,-19.463,-12.363,-3.278,26.3,0.0,251.44,,260.0,260.0,-14.705,3.139,-8.093,22.744
449.0,2.989,0.79,-33.622,1.902,9.299,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.556,1.757,-16.527,-10.492,-19.463,-12.363,-3.278,26.3,0.0,251.44,,260.0,260.0,-14.711,3.137,-8.093,22.744
449.5,2.989,0.79,-33.622,1.902,9.299,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.556,1.757,-16.521,-10.473,-19.453,-12.364,-3.278,26.3,0.0,249.44,,260.0,260.0,-14.703,3.135,-8.085,22.747
450.0,2.989,0.79,-33.622,1.902,9.299,4.511,25.784,3.917,-38.271,-2.836,0.0,31.8,31.4,9.556,1.757,-16.511,-10.474,-19.431,-12.365,-3.278,26.3,0.0,249.44,,260.0,260.0,-14.703,3.135,-8.099,22.766
450.5,2.989,0.79,-33.622,1.902,9.299,4.517,25.818,3.915,-38.286,-2.837,0.0,31.77,31.51,9.556,1.757,-16.516,-10.47,-19.435,-12.345,-3.264,26.3,0.0,249.44,,260.0,260.0,-14.695,3.132,-8.104,22.769
451.0,2.989,0.79,-33.622,1.902,9.299,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.556,1.757,-16.509,-10.468,-19.424,-12.328,-3.264,26.3,0.0,250.54,,260.0,260.0,-14.691,3.13,-8.106,22.773
451.5,2.989,0.79,-33.622,1.902,9.299,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.556,1.757,-16.504,-10.454,-19.431,-12.323,-3.264,26.3,0.0,250.54,,260.0,260.0,-14.682,3.128,-8.083,22.78
452.0,2.861,0.781,-33.658,1.878,9.322,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.471,1.823,-16.492,-10.48,-19.428,-12.352,-3.264,26.3,0.0,249.44,,260.0,260.0,-14.678,3.125,-8.094,22.759
452.5,2.861,0.781,-33.658,1.878,9.322,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.471,1.823,-16.506,-10.468,-19.426,-12.348,-3.264,26.3,0.0,249.44,,260.0,260.0,-14.688,3.121,-8.102,22.742
453.0,2.861,0.781,-33.658,1.878,9.322,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.471,1.823,-16.483,-10.461,-19.439,-12.325,-3.264,26.3,0.0,251.14,,260.0,260.0,-14.687,3.117,-8.092,22.748
453.5,2.861,0.781,-33.658,1.878,9.322,4.517,25.818,3.915,-38.286,-2.837,0.0,31.8,31.5,9.471,1.823,-16.473,-10.466,-19.427,-12.313,-3.264,26.3,0.0,251.14,,260.0,260.0,-14.677,3.112,-8.094,22.775
454.0,2.861,0.781,-33.658,1.878,9.322,4.512,25.841,3.93,-38.3,-2.843,0.0,31.768,31.496,9.471,1.823,-16.48,-10.433,-19.425,-12.328,-3.273,26.298,0.0,250.64,,260.0,260.0,-14.67,3.108,-8.08,22.759
454.5,2.861,0.781,-33.658,1.878,9.322,4.512,25.841,3.93,-38.3,-2.843,0.0,31.8,31.5,9.471,1.823,-16.509,-10.446,-19.444,-12.333,-3.273,26.298,0.0,250.64,,260.0,260.0,-14.666,3.104,-8.106,22.754
455.0,3.24,0.842,-34.59,1.865,9.315,4.512,25.841,3.93,-38.3,-2.843,0.0,31.8,31.5,9.417,1.969,-16.509,-10.465,-19.426,-12.346,-3.273,26.298,0.0,251.34,,260.0,260.0,-14.683,3.1,-8.063,22.758
455.5,3.24,0.842,-34.59,1.865,9.315,4.512,25.841,3.93,-38.3,-2.843,0.0,31.8,31.5,9.417,1.969,-16.485,-10.469,-19.421,-12.346,-3.273,26.298,0.0,251.34,,260.0,260.0,-14.687,3.103,-8.073,22.737
456.0,3.24,0.842,-34.59,1.865,9.315,4.512,25.841,3.93,-38.3,-2.843,0.0,31.8,31.5,9.417,1.969,-16.485,-10.439,-19.414,-12.316,-3.273,26.298,0.0,250.24,,260.0,260.0,-14.68,3.105,-8.091,22.746
456.5,3.24,0.842,-34.59,1.865,9.315,4.512,25.841,3.93,-38.3,-2.843,0.0,31.8,31.5,9.417,1.969,-16.481,-10.432,-19.402,-12.322,-3.273,26.298,0.0,250.24,,260.0,260.0,-14.664,3.107,-8.076,22.746
457.0,3.24,0.842,-34.59,1.865,9.315,4.513,25.87,3.924,-38.284,-2.826,0.0,31.784,31.48,9.417,1.969,-16.505,-10.455,-19.426,-12.345,-3.258,26.304,0.0,250.84,,260.0,260.0,-14.659,3.109,-8.077,22.75
457.5,3.24,0.842,-34.59,1.865,9.315,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.417,1.969,-16.51,-10.454,-19.415,-12.334,-3.258,26.304,0.0,250.84,,260.0,260.0,-14.683,3.111,-8.084,22.789
458.0,3.24,0.842,-34.59,1.865,9.315,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.417,1.969,-16.489,-10.439,-19.403,-12.327,-3.258,26.304,0.0,250.14,,260.0,260.0,-14.678,3.113,-8.08,22.801
458.5,2.755,0.766,-33.535,1.897,9.298,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.465,1.816,-16.487,-10.419,-19.429,-12.335,-3.258,26.304,0.0,250.14,,260.0,260.0,-14.665,3.116,-8.079,22.79
459.0,2.755,0.766,-33.535,1.897,9.298,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.465,1.816,-16.485,-10.451,-19.414,-12.334,-3.258,26.304,0.0,250.34,,260.0,260.0,-14.668,3.11,-8.083,22.811
459.5,2.755,0.766,-33.535,1.897,9.298,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.465,1.816,-16.498,-10.456,-19.416,-12.339,-3.258,26.304,0.0,250.34,,260.0,260.0,-14.671,3.104,-8.086,22.837
460.0,2.755,0.766,-33.535,1.897,9.298,4.513,25.87,3.924,-38.284,-2.826,0.0,31.8,31.5,9.465,1.816,-16.509,-10.431,-19.422,-12.335,-3.258,26.304,0.0,248.54,,260.0,260.0,-14.677,3.098,-8.09,22.863
460.5,2.755,0.766,-33.535,1.897,9.298,4.494,25.899,3.926,-38.299,-2.824,0.0,31.791,31.428,9.465,1.816,-16.462,-10.449,-19.424,-12.34,-3.271,26.295,0.0,248.54,,260.0,260.0,-14.674,3.092,-8.081,22.867
461.0,2.755,0.766,-33.535,1.897,9.298,4.494,25.899,3.926,-38.299,-2.824,0.0,31.8,31.4,9.465,1.816,-16.477,-10.461,-19.424,-12.333,-3.271,26.295,0.0,249.64,,260.0,260.0,-14.669,3.087,-8.068,22.885
461.5,2.686,0.706,-33.628,1.878,9.271,4.494,25.899,3.926,-38.299,-2.824,0.0,31.8,31.4,9.505,1.758,-16.505,-10.45,-19.43,-12.321,-3.271,26.295,0.0,249.64,,260.0,260.0,-14.674,3.081,-8.08,22.892
462.0,2.686,0.706,-33.628,1.878,9.271,4.494,25.899,3.926,-38.299,-2.824,0.0,31.8,31.4,9.505,1.758,-16.539,-10.462,-19.411,-12.342,-3.271,26.295,0.0,248.64,,260.0,260.0,-14.677,3.075,-8.077,22.914
462.5,2.686,0.706,-33.628,1.878,9.271,4.494,25.899,3.926,-38.299,-2.824,0.0,31.8,31.4,9.505,1.758,-16.51,-10.436,-19.403,-12.33,-3.271,26.295,0.0,248.64,,260.0,260.0,-14.688,3.069,-8.063,22.894
463.0,2.686,0.706,-33.628,1.878,9.271,4.494,25.899,3.926,-38.299,-2.824,0.0,31.8,31.4,9.505,1.758,-16.471,-10.456,-19.407,-12.308,-3.271,26.295,0.0,251.34,,260.0,260.0,-14.67,3.062,-8.064,22.908
463.5,2.686,0.706,-33.628,1.878,9.271,4.515,25.923,3.934,-38.278,-2.834,0.0,31.798,31.536,9.505,1.758,-16.431,-10.441,-19.406,-12.306,-3.269,26.291,0.0,251.34,,260.0,260.0,-14.66,3.056,-8.065,22.895
464.0,2.686,0.706,-33.628,1.878,9.271,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.505,1.758,-16.519,-10.443,-19.448,-12.352,-3.269,26.291,0.0,248.94,,260.0,260.0,-14.646,3.05,-8.083,22.893
464.5,3.254,0.884,-33.518,1.908,9.308,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.459,1.82,-16.536,-10.475,-19.45,-12.37,-3.269,26.291,0.0,248.94,,260.0,260.0,-14.691,3.044,-8.082,22.877
465.0,3.254,0.884,-33.518,1.908,9.308,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.459,1.82,-16.525,-10.462,-19.444,-12.36,-3.269,26.291,0.0,251.64,,260.0,260.0,-14.708,3.048,-8.09,22.909
465.5,3.254,0.884,-33.518,1.908,9.308,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.459,1.82,-16.527,-10.471,-19.424,-12.324,-3.269,26.291,0.0,251.64,,260.0,260.0,-14.698,3.051,-8.088,22.858
466.0,3.254,0.884,-33.518,1.908,9.308,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.459,1.82,-16.474,-10.448,-19.423,-12.339,-3.269,26.291,0.0,250.54,,260.0,260.0,-14.687,3.054,-8.089,22.828
466.5,3.254,0.884,-33.518,1.908,9.308,4.515,25.923,3.934,-38.278,-2.834,0.0,31.8,31.5,9.459,1.82,-16.463,-10.441,-19.416,-12.326,-3.269,26.291,0.0,250.54,,260.0,260.0,-14.671,3.058,-8.085,22.808
467.0,3.254,0.884,-33.518,1.908,9.308,4.507,25.941,3.921,-38.29,-2.843,0.0,31.814,31.533,9.459,1.82,-16.486,-10.473,-19.419,-12.329,-3.287,26.29,0.0,251.24,,260.0,260.0,-14.661,3.061,-8.085,22.773
467.5,3.254,0.884,-33.518,1.908,9.308,4.507,25.941,3.921,-38.29,-2.843,0.0,31.8,31.5,9.459,1.82,-16.54,-10.473,-19.415,-12.339,-3.287,26.29,0.0,251.24,,260.0,260.0,-14.677,3.064,-8.075,22.736
468.0,3.866,0.921,-35.209,1.834,9.372,4.507,25.941,3.921,-38.29,-2.843,0.0,31.8,31.5,9.361,1.937,-16.512,-10.451,-19.41,-12.352,-3.287,26.29,0.0,249.74,,260.0,260.0,-14.692,3.067,-8.097,22.731
468.5,3.866,0.921,-35.209,1.834,9.372,4.507,25.941,3.921,-38.29,-2.843,0.0,31.8,31.5,9.361,1.937,-16.474,-10.463,-19.408,-12.342,-3.287,26.29,0.0,249.74,,260.0,260.0,-14.681,3.08,-8.087,22.749
469.0,3.866,0.921,-35.209,1.834,9.372,4.507,25.941,3.921,-38.29,-2.843,0.0,31.8,31.5,9.361,1.937,-16.505,-10.465,-19.385,-12.332,-3.287,26.29,0.0,250.64,,260.0,260.0,-14.672,3.093,-8.096,22.792
469.5,3.866,0.921,-35.209,1.834,9.372,4.507,25.941,3.921,-38.29,-2.843,0.0,31.8,31.5,9.361,1.937,-16.522,-10.44,-19.407,-12.313,-3.287,26.29,0.0,250.64,,260.0,260.0,-14.672,3.106,-8.092,22.808
470.0,3.866,0.921,-35.209,1.834,9.372,4.551,25.989,3.911,-38.286,-2.825,0.0,31.823,31.522,9.361,1.937,-16.48,-10.439,-19.378,-12.314,-3.277,26.297,0.0,249.14,,260.0,260.0,-14.671,3.118,-8.089,22.853
470.5,3.866,0.921,-35.209,1.834,9.372,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.361,1.937,-16.442,-10.439,-19.413,-12.313,-3.277,26.297,0.0,249.14,,260.0,260.0,-14.653,3.13,-8.077,22.84
471.0,3.308,0.886,-34.321,1.829,9.314,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.474,1.879,-16.503,-10.435,-19.424,-12.337,-3.277,26.297,0.0,250.74,,260.0,260.0,-14.652,3.142,-8.083,22.864
471.5,3.308,0.886,-34.321,1.829,9.314,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.474,1.879,-16.498,-10.442,-19.44,-12.322,-3.277,26.297,0.0,250.74,,260.0,260.0,-14.675,3.145,-8.08,22.83
472.0,3.308,0.886,-34.321,1.829,9.314,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.474,1.879,-16.459,-10.45,-19.392,-12.311,-3.277,26.297,0.0,249.14,,260.0,260.0,-14.675,3.148,-8.069,22.838
472.5,3.308,0.886,-34.321,1.829,9.314,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.474,1.879,-16.443,-10.431,-19.408,-12.284,-3.277,26.297,0.0,249.14,,260.0,260.0,-14.653,3.15,-8.087,22.828
473.0,3.308,0.886,-34.321,1.829,9.314,4.551,25.989,3.911,-38.286,-2.825,0.0,31.8,31.5,9.474,1.879,-16.439,-10.421,-19.409,-12.309,-3.277,26.297,0.0,250.64,,260.0,260.0,-14.642,3.153,-8.075,22.769
473.5,3.308,0.886,-34.321,1.829,9.314,4.546,26.014,3.918,-38.273,-2.835,0.0,31.832,31.669,9.474,1.879,-16.441,-10.437,-19.4,-12.3,-3.273,26.297,0.0,250.64,,260.0,260.0,-14.645,3.156,-8.061,22.766
474.0,3.308,0.886,-34.321,1.829,9.314,4.546,26.014,3.918,-38.273,-2.835,0.0,31.8,31.7,9.474,1.879,-16.474,-10.429,-19.409,-12.275,-3.273,26.297,0.0,248.84,,260.0,260.0,-14.645,3.158,-8.074,22.754
474.5,2.911,0.794,-33.956,1.886,9.248,4.546,26.014,3.918,-38.273,-2.835,0.0,31.8,31.7,9.481,1.845,-16.421,-10.409,-19.375,-12.283,-3.273,26.297,0.0,248.84,,260.0,260.0,-14.647,3.161,-8.069,22.752
475.0,2.911,0.794,-33.956,1.886,9.248,4.546,26.014,3.918,-38.273,-2.835,0.0,31.8,31.7,9.481,1.845,-16.407,-10.421,-19.367,-12.263,-3.273,26.297,0.0,250.74,,260.0,260.0,-14.622,3.156,-8.063,22.782
475.5,2.911,0.794,-33.956,1.886,9.248,4.546,26.014,3.918,-38.273,-2.835,0.0,31.8,31.7,9.481,1.845,-16.43,-10.41,-19.398,-12.285,-3.273,26.297,0.0,250.74,,260.0,260.0,-14.615,3.152,-8.064,22.838
476.0,2.911,0.794,-33.956,1.886,9.248,4.546,26.014,3.918,-38.273,-2.835,0.0,31.8,31.7,9.481,1.845,-16.465,-10.397,-19.423,-12.297,-3.273,26.297,0.0,250.14,,260.0,260.0,-14.631,3.149,-8.052,22.847
476.5,2.911,0.794,-33.956,1.886,9.248,4.519,26.029,3.925,-38.283,-2.842,0.0,31.841,31.576,9.481,1.845,-16.469,-10.419,-19.433,-12.307,-3.27,26.293,0.0,250.14,,260.0,260.0,-14.646,3.145,-8.057,22.872
477.0,2.911,0.794,-33.956,1.886,9.248,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.481,1.845,-16.461,-10.419,-19.433,-12.3,-3.27,26.293,0.0,250.94,,260.0,260.0,-14.657,3.141,-8.055,22.754
477.5,2.795,0.675,-34.691,1.865,9.374,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.419,1.764,-16.451,-10.448,-19.403,-12.291,-3.27,26.293,0.0,250.94,,260.0,260.0,-14.653,3.137,-8.063,22.75
478.0,2.795,0.675,-34.691,1.865,9.374,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.419,1.764,-16.428,-10.422,-19.386,-12.272,-3.27,26.293,0.0,250.04,,260.0,260.0,-14.648,3.131,-8.05,22.78
478.5,2.795,0.675,-34.691,1.865,9.374,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.419,1.764,-16.481,-10.434,-19.397,-12.286,-3.27,26.293,0.0,250.04,,260.0,260.0,-14.627,3.126,-8.048,22.804
479.0,2.795,0.675,-34.691,1.865,9.374,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.419,1.764,-16.51,-10.436,-19.4,-12.33,-3.27,26.293,0.0,251.24,,260.0,260.0,-14.65,3.12,-8.054,22.827
479.5,2.795,0.675,-34.691,1.865,9.374,4.519,26.029,3.925,-38.283,-2.842,0.0,31.8,31.6,9.419,1.764,-16.535,-10.45,-19.431,-12.344,-3.27,26.293,0.0,251.24,,260.0,260.0,-14.669,3.115,-8.038,22.847
480.0,2.795,0.675,-34.691,1.865,9.374,4.502,26.059,3.924,-38.311,-2.848,0.0,31.846,31.613,9.419,1.764,-16.522,-10.448,-19.443,-12.327,-3.27,26.295,0.0,250.14,,260.0,260.0,-14.69,3.11,-8.066,22.854
480.5,2.795,0.675,-34.691,1.865,9.374,4.502,26.059,3.924,-38.311,-2.848,0.0,31.8,31.6,9.419,1.764,-16.5,-10.438,-19.426,-12.313,-3.27,26.295,0.0,250.14,,260.0,260.0,-14.685,3.105,-8.068,22.885
481.0,2.872,0.789,-34.067,1.924,9.312,4.502,26.059,3.924,-38.311,-2.848,0.0,31.8,31.6,9.447,1.874,-16.478,-10.45,-19.406,-12.329,-3.27,26.295,0.0,250.54,,260.0,260.0,-14.669,3.1,-8.074,22.87
481.5,2.872,0.789,-34.067,1.924,9.312,4.502,26.059,3.924,-38.311,-2.848,0.0,31.8,31.6,9.447,1.874,-16.573,-10.444,-19.462,-12.364,-3.27,26.295,0.0,250.54,,260.0,260.0,-14.666,3.096,-8.085,22.878
482.0,2.872,0.789,-34.067,1.924,9.312,4.502,26.059,3.924,-38.311,-2.848,0.0,31.8,31.6,9.447,1.874,-16.57,-10.484,-19.474,-12.385,-3.27,26.295,0.0,249.84,,260.0,260.0,-14.711,3.092,-8.092,22.89
482.5,2.872,0.789,-34.067,1.924,9.312,4.502,26.059,3.924,-38.311,-2.848,0.0,31.8,31.6,9.447,1.874,-16.556,-10.469,-19.428,-12.362,-3.27,26.295,0.0,249.84,,260.0,260.0,-14.728,3.089,-8.091,22.873
483.0,2.872,0.789,-34.067,1.924,9.312,4.491,26.096,3.914,-38.302,-2.827,0.0,31.859,31.591,9.447,1.874,-16.526,-10.47,-19.406,-12.327,-3.267,26.294,0.0,249.64,,260.0,260.0,-14.704,3.085,-8.09,22.817
483.5,2.872,0.789,-34.067,1.924,9.312,4.491,26.096,3.914,-38.302,-2.827,0.0,31.9,31.6,9.447,1.874,-16.473,-10.452,-19.394,-12.312,-3.267,26.294,0.0,249.64,,260.0,260.0,-14.682,3.082,-8.083,22.823
484.0,3.135,0.726,-35.209,1.877,9.361,4.491,26.096,3.914,-38.302,-2.827,0.0,31.9,31.6,9.291,1.842,-16.469,-10.458,-19.406,-12.335,-3.267,26.294,0.0,249.44,,260.0,260.0,-14.658,3.078,-8.094,22.752
484.5,3.135,0.726,-35.209,1.877,9.361,4.491,26.096,3.914,-38.302,-2.827,0.0,31.9,31.6,9.291,1.842,-16.517,-10.472,-19.435,-12.347,-3.267,26.294,0.0,249.44,,260.0,260.0,-14.667,3.08,-8.097,22.733
485.0,3.135,0.726,-35.209,1.877,9.361,4.491,26.096,3.914,-38.302,-2.827,0.0,31.9,31.6,9.291,1.842,-16.501,-10.477,-19.486,-12.356,-3.267,26.294,0.0,250.04,,260.0,260.0,-14.693,3.08,-8.097,22.739
485.5,3.135,0.726,-35.209,1.877,9.361,4.491,26.096,3.914,-38.302,-2.827,0.0,31.9,31.6,9.291,1.842,-16.492,-10.47,-19.48,-12.334,-3.267,26.294,0.0,250.04,,260.0,260.0,-14.705,3.081,-8.113,22.747
486.0,3.135,0.726,-35.209,1.877,9.361,4.492,26.133,3.91,-38.269,-2.824,0.0,31.87,31.621,9.291,1.842,-16.462,-10.444,-19.423,-12.329,-3.257,26.302,0.0,250.14,,260.0,260.0,-14.694,3.082,-8.103,22.7
486.5,3.135,0.726,-35.209,1.877,9.361,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.291,1.842,-16.465,-10.447,-19.432,-12.329,-3.257,26.302,0.0,250.14,,260.0,260.0,-14.664,3.083,-8.095,22.672
487.0,3.135,0.726,-35.209,1.877,9.361,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.291,1.842,-16.523,-10.457,-19.455,-12.349,-3.257,26.302,0.0,250.74,,260.0,260.0,-14.668,3.084,-8.109,22.721
487.5,3.643,0.884,-35.209,1.892,9.405,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.204,1.841,-16.549,-10.494,-19.474,-12.383,-3.257,26.302,0.0,250.74,,260.0,260.0,-14.696,3.084,-8.111,22.778
488.0,3.643,0.884,-35.209,1.892,9.405,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.204,1.841,-16.557,-10.497,-19.456,-12.389,-3.257,26.302,0.0,250.44,,260.0,260.0,-14.725,3.094,-8.106,22.833
488.5,3.643,0.884,-35.209,1.892,9.405,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.204,1.841,-16.481,-10.464,-19.419,-12.337,-3.257,26.302,0.0,250.44,,260.0,260.0,-14.725,3.103,-8.105,22.81
489.0,3.643,0.884,-35.209,1.892,9.405,4.492,26.133,3.91,-38.269,-2.824,0.0,31.9,31.6,9.204,1.841,-16.496,-10.468,-19.424,-12.329,-3.257,26.302,0.0,250.74,,260.0,260.0,-14.675,3.111,-8.107,22.785
489.5,3.643,0.884,-35.209,1.892,9.405,4.503,26.176,3.928,-38.22,-2.788,0.0,31.882,31.626,9.204,1.841,-16.474,-10.451,-19.445,-12.341,-3.259,26.315,0.0,250.74,,260.0,260.0,-14.679,3.12,-8.111,22.766
490.0,3.643,0.884,-35.209,1.892,9.405,4.503,26.176,3.928,-38.22,-2.788,0.0,31.9,31.6,9.204,1.841,-16.467,-10.464,-19.433,-12.354,-3.259,26.315,0.0,250.74,,260.0,260.0,-14.678,3.129,-8.107,22.727
490.5,2.929,0.753,-34.39,1.922,9.336,4.503,26.176,3.928,-38.22,-2.788,0.0,31.9,31.6,9.363,1.754,-16.5,-10.464,-19.428,-12.342,-3.259,26.315,0.0,250.74,,260.0,260.0,-14.679,3.137,-8.095,22.714
491.0,2.929,0.753,-34.39,1.922,9.336,4.503,26.176,3.928,-38.22,-2.788,0.0,31.9,31.6,9.363,1.754,-16.506,-10.444,-19.451,-12.338,-3.259,26.315,0.0,250.94,,260.0,260.0,-14.683,3.134,-8.105,22.66
491.5,2.929,0.753,-34.39,1.922,9.336,4.503,26.176,3.928,-38.22,-2.788,0.0,31.9,31.6,9.363,1.754,-16.465,-10.442,-19.448,-12.313,-3.259,26.315,0.0,250.94,,260.0,260.0,-14.685,3.13,-8.102,22.606
492.0,2.929,0.753,-34.39,1.922,9.336,4.503,26.176,3.928,-38.22,-2.788,0.0,31.9,31.6,9.363,1.754,-16.473,-10.459,-19.444,-12.328,-3.259,26.315,0.0,251.24,,260.0,260.0,-14.667,3.127,-8.102,22.477
492.5,2.929,0.753,-34.39,1.922,9.336,4.495,26.18,3.932,-38.182,-2.818,0.0,31.886,31.642,9.363,1.754,-16.486,-10.443,-19.429,-12.335,-3.263,26.307,0.0,251.24,,260.0,260.0,-14.676,3.124,-8.102,22.389
493.0,2.929,0.753,-34.39,1.922,9.336,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.363,1.754,-16.47,-10.443,-19.415,-12.314,-3.263,26.307,0.0,250.34,,260.0,260.0,-14.673,3.121,-8.097,22.348
493.5,2.929,0.753,-34.39,1.922,9.336,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.363,1.754,-16.469,-10.472,-19.406,-12.323,-3.263,26.307,0.0,250.34,,260.0,260.0,-14.661,3.118,-8.086,22.352
