t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
494.0,3.547,0.889,-34.704,1.903,9.35,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.315,1.796,-16.521,-10.459,-19.393,-12.339,-3.263,26.307,0.0,249.54,,260.0,260.0,-14.667,3.114,-8.099,22.346
494.5,3.547,0.889,-34.704,1.903,9.35,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.315,1.796,-16.511,-10.457,-19.375,-12.353,-3.263,26.307,0.0,249.54,,260.0,260.0,-14.678,3.122,-8.098,22.392
495.0,3.547,0.889,-34.704,1.903,9.35,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.315,1.796,-16.475,-10.454,-19.372,-12.329,-3.263,26.307,0.0,249.84,,260.0,260.0,-14.674,3.128,-8.08,22.403
495.5,3.547,0.889,-34.704,1.903,9.35,4.495,26.18,3.932,-38.182,-2.818,0.0,31.9,31.6,9.315,1.796,-16.464,-10.434,-19.367,-12.322,-3.263,26.307,0.0,249.84,,260.0,260.0,-14.657,3.135,-8.084,22.488
496.0,3.547,0.889,-34.704,1.903,9.35,4.524,26.203,3.916,-38.186,-2.813,0.0,31.897,31.611,9.315,1.796,-16.469,-10.416,-19.351,-12.292,-3.27,26.31,0.0,249.74,,260.0,260.0,-14.647,3.142,-8.082,22.528
496.5,3.547,0.889,-34.704,1.903,9.35,4.524,26.203,3.916,-38.186,-2.813,0.0,31.9,31.6,9.315,1.796,-16.448,-10.43,-19.354,-12.33,-3.27,26.31,0.0,249.74,,260.0,260.0,-14.632,3.149,-8.077,22.594
497.0,3.276,0.86,-33.284,1.928,9.306,4.524,26.203,3.916,-38.186,-2.813,0.0,31.9,31.6,9.525,1.785,-16.486,-10.449,-19.356,-12.326,-3.27,26.31,0.0,250.54,,260.0,260.0,-14.641,3.155,-8.075,22.616
497.5,3.276,0.86,-33.284,1.928,9.306,4.524,26.203,3.916,-38.186,-2.813,0.0,31.9,31.6,9.525,1.785,-16.482,-10.431,-19.336,-12.3,-3.27,26.31,0.0,250.54,,260.0,260.0,-14.654,3.157,-8.08,22.683
498.0,3.276,0.86,-33.284,1.928,9.306,4.524,26.203,3.916,-38.186,-2.813,0.0,31.9,31.6,9.525,1.785,-16.424,-10.409,-19.343,-12.266,-3.27,26.31,0.0,250.54,,260.0,260.0,-14.637,3.159,-8.086,22.694
498.5,3.276,0.86,-33.284,1.928,9.306,4.524,26.203,3.916,-38.186,-2.813,0.0,31.9,31.6,9.525,1.785,-16.428,-10.407,-19.325,-12.275,-3.27,26.31,0.0,250.54,,260.0,260.0,-14.61,3.161,-8.064,22.67
499.0,3.276,0.86,-33.284,1.928,9.306,4.487,26.235,3.938,-38.206,-2.827,0.0,31.904,31.65,9.525,1.785,-16.411,-10.423,-19.359,-12.293,-3.276,26.311,0.0,250.54,,260.0,260.0,-14.609,3.163,-8.068,22.59
499.5,3.276,0.86,-33.284,1.928,9.306,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.525,1.785,-16.415,-10.41,-19.345,-12.278,-3.276,26.311,0.0,250.54,,260.0,260.0,-14.621,3.165,-8.054,22.616
500.0,3.305,0.791,-35.209,1.841,9.379,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.192,1.926,-16.44,-10.413,-19.338,-12.282,-3.276,26.311,0.0,251.44,,260.0,260.0,-14.612,3.167,-8.068,22.59
500.5,3.305,0.791,-35.209,1.841,9.379,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.192,1.926,-16.406,-10.376,-19.329,-12.252,-3.276,26.311,0.0,251.44,,260.0,260.0,-14.618,3.169,-8.042,22.595
501.0,3.305,0.791,-35.209,1.841,9.379,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.192,1.926,-16.423,-10.368,-19.332,-12.257,-3.276,26.311,0.0,250.54,,260.0,260.0,-14.591,3.171,-8.051,22.605
501.5,3.305,0.791,-35.209,1.841,9.379,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.192,1.926,-16.422,-10.378,-19.339,-12.279,-3.276,26.311,0.0,250.54,,260.0,260.0,-14.595,3.173,-8.045,22.62
502.0,3.305,0.791,-35.209,1.841,9.379,4.487,26.235,3.938,-38.206,-2.827,0.0,31.9,31.7,9.192,1.926,-16.445,-10.407,-19.336,-12.285,-3.276,26.311,0.0,250.84,,260.0,260.0,-14.605,3.176,-8.039,22.613
502.5,3.305,0.791,-35.209,1.841,9.379,4.5,26.25,3.926,-38.234,-2.833,0.0,31.913,31.619,9.192,1.926,-16.498,-10.409,-19.362,-12.305,-3.285,26.318,0.0,250.84,,260.0,260.0,-14.618,3.178,-8.049,22.63
503.0,3.305,0.791,-35.209,1.841,9.379,4.5,26.25,3.926,-38.234,-2.833,0.0,31.9,31.6,9.192,1.926,-16.446,-10.398,-19.371,-12.284,-3.285,26.318,0.0,250.84,,260.0,260.0,-14.644,3.18,-8.038,22.642
503.5,2.653,0.72,-33.925,1.926,9.325,4.5,26.25,3.926,-38.234,-2.833,0.0,31.9,31.6,9.398,1.777,-16.422,-10.404,-19.347,-12.295,-3.285,26.318,0.0,250.84,,260.0,260.0,-14.625,3.182,-8.027,22.659
504.0,2.653,0.72,-33.925,1.926,9.325,4.5,26.25,3.926,-38.234,-2.833,0.0,31.9,31.6,9.398,1.777,-16.489,-10.395,-19.372,-12.285,-3.285,26.318,0.0,250.84,,260.0,260.0,-14.617,3.173,-8.032,22.66
504.5,2.653,0.72,-33.925,1.926,9.325,4.5,26.25,3.926,-38.234,-2.833,0.0,31.9,31.6,9.398,1.777,-16.495,-10.405,-19.378,-12.303,-3.285,26.318,0.0,250.84,,260.0,260.0,-14.635,3.165,-8.039,22.633
505.0,2.653,0.72,-33.925,1.926,9.325,4.5,26.25,3.926,-38.234,-2.833,0.0,31.9,31.6,9.398,1.777,-16.503,-10.421,-19.417,-12.336,-3.285,26.318,0.0,251.04,,260.0,260.0,-14.645,3.156,-8.061,22.653
505.5,2.653,0.72,-33.925,1.926,9.325,4.468,26.287,3.924,-38.219,-2.837,0.0,31.917,31.669,9.398,1.777,-16.523,-10.409,-19.403,-12.312,-3.275,26.319,0.0,251.04,,260.0,260.0,-14.67,3.148,-8.059,22.67
506.0,2.653,0.72,-33.925,1.926,9.325,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.398,1.777,-16.48,-10.409,-19.375,-12.324,-3.275,26.319,0.0,251.34,,260.0,260.0,-14.662,3.14,-8.036,22.729
506.5,3.796,0.895,-35.209,1.812,9.387,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.292,1.94,-16.434,-10.419,-19.357,-12.292,-3.275,26.319,0.0,251.34,,260.0,260.0,-14.647,3.132,-8.054,22.771
507.0,3.796,0.895,-35.209,1.812,9.387,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.292,1.94,-16.477,-10.41,-19.348,-12.305,-3.275,26.319,0.0,251.04,,260.0,260.0,-14.626,3.143,-8.048,22.778
507.5,3.796,0.895,-35.209,1.812,9.387,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.292,1.94,-16.496,-10.405,-19.337,-12.313,-3.275,26.319,0.0,251.04,,260.0,260.0,-14.635,3.153,-8.041,22.796
508.0,3.796,0.895,-35.209,1.812,9.387,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.292,1.94,-16.455,-10.404,-19.335,-12.289,-3.275,26.319,0.0,251.24,,260.0,260.0,-14.638,3.164,-8.059,22.825
508.5,3.796,0.895,-35.209,1.812,9.387,4.468,26.287,3.924,-38.219,-2.837,0.0,31.9,31.7,9.292,1.94,-16.434,-10.411,-19.345,-12.291,-3.275,26.319,0.0,251.24,,260.0,260.0,-14.621,3.174,-8.046,22.851
509.0,3.796,0.895,-35.209,1.812,9.387,4.513,26.31,3.93,-38.25,-2.831,0.0,31.936,31.617,9.292,1.94,-16.462,-10.42,-19.361,-12.288,-3.277,26.323,0.0,251.54,,260.0,260.0,-14.62,3.185,-8.046,22.867
509.5,3.796,0.895,-35.209,1.812,9.387,4.513,26.31,3.93,-38.25,-2.831,0.0,31.9,31.6,9.292,1.94,-16.494,-10.415,-19.386,-12.309,-3.277,26.323,0.0,251.54,,260.0,260.0,-14.632,3.195,-8.058,22.875
510.0,3.596,0.851,-35.209,1.84,9.432,4.513,26.31,3.93,-38.25,-2.831,0.0,31.9,31.6,9.19,1.911,-16.479,-10.421,-19.411,-12.299,-3.277,26.323,0.0,251.74,,260.0,260.0,-14.651,3.204,-8.06,22.832
510.5,3.596,0.851,-35.209,1.84,9.432,4.513,26.31,3.93,-38.25,-2.831,0.0,31.9,31.6,9.19,1.911,-16.5,-10.406,-19.41,-12.277,-3.277,26.323,0.0,251.74,,260.0,260.0,-14.652,3.211,-8.064,22.82
511.0,3.596,0.851,-35.209,1.84,9.432,4.513,26.31,3.93,-38.25,-2.831,0.0,31.9,31.6,9.19,1.911,-16.455,-10.396,-19.411,-12.278,-3.277,26.323,0.0,251.54,,260.0,260.0,-14.648,3.217,-8.06,22.879
511.5,3.596,0.851,-35.209,1.84,9.432,4.513,26.31,3.93,-38.25,-2.831,0.0,31.9,31.6,9.19,1.911,-16.483,-10.405,-19.421,-12.304,-3.277,26.323,0.0,251.54,,260.0,260.0,-14.635,3.223,-8.044,22.907
512.0,3.596,0.851,-35.209,1.84,9.432,4.525,26.345,3.927,-38.211,-2.829,0.0,31.946,31.749,9.19,1.911,-16.508,-10.428,-19.432,-12.319,-3.261,26.33,0.0,251.14,,260.0,260.0,-14.653,3.229,-8.043,22.839
512.5,3.596,0.851,-35.209,1.84,9.432,4.525,26.345,3.927,-38.211,-2.829,0.0,31.9,31.7,9.19,1.911,-16.483,-10.445,-19.426,-12.316,-3.261,26.33,0.0,251.14,,260.0,260.0,-14.672,3.235,-8.052,22.859
513.0,3.113,0.796,-33.612,1.887,9.306,4.525,26.345,3.927,-38.211,-2.829,0.0,31.9,31.7,9.591,1.758,-16.445,-10.41,-19.401,-12.301,-3.261,26.33,0.0,251.34,,260.0,260.0,-14.668,3.241,-8.066,22.855
513.5,3.113,0.796,-33.612,1.887,9.306,4.525,26.345,3.927,-38.211,-2.829,0.0,31.9,31.7,9.591,1.758,-16.43,-10.41,-19.392,-12.266,-3.261,26.33,0.0,251.34,,260.0,260.0,-14.639,3.239,-8.052,22.828
514.0,3.113,0.796,-33.612,1.887,9.306,4.525,26.345,3.927,-38.211,-2.829,0.0,31.9,31.7,9.591,1.758,-16.427,-10.392,-19.392,-12.263,-3.261,26.33,0.0,251.54,,260.0,260.0,-14.624,3.237,-8.039,22.83
514.5,3.113,0.796,-33.612,1.887,9.306,4.525,26.345,3.927,-38.211,-2.829,0.0,31.9,31.7,9.591,1.758,-16.439,-10.384,-19.396,-12.286,-3.261,26.33,0.0,251.54,,260.0,260.0,-14.618,3.235,-8.045,22.866
515.0,3.113,0.796,-33.612,1.887,9.306,4.483,26.359,3.926,-38.248,-2.821,0.0,31.95,31.711,9.591,1.758,-16.426,-10.399,-19.389,-12.262,-3.265,26.324,0.0,251.04,,260.0,260.0,-14.626,3.233,-8.043,22.846
515.5,3.113,0.796,-33.612,1.887,9.306,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.591,1.758,-16.447,-10.392,-19.397,-12.266,-3.265,26.324,0.0,251.04,,260.0,260.0,-14.619,3.231,-8.036,22.874
516.0,3.113,0.796,-33.612,1.887,9.306,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.591,1.758,-16.46,-10.385,-19.409,-12.275,-3.265,26.324,0.0,250.94,,260.0,260.0,-14.626,3.229,-8.041,22.834
516.5,2.643,0.728,-33.568,1.876,9.319,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.477,1.821,-16.5,-10.394,-19.413,-12.301,-3.265,26.324,0.0,250.94,,260.0,260.0,-14.632,3.218,-8.041,22.825
517.0,2.643,0.728,-33.568,1.876,9.319,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.477,1.821,-16.488,-10.406,-19.387,-12.294,-3.265,26.324,0.0,250.54,,260.0,260.0,-14.652,3.218,-8.036,22.791
517.5,2.643,0.728,-33.568,1.876,9.319,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.477,1.821,-16.428,-10.393,-19.406,-12.27,-3.265,26.324,0.0,250.54,,260.0,260.0,-14.644,3.208,-8.036,22.794
518.0,2.643,0.728,-33.568,1.876,9.319,4.483,26.359,3.926,-38.248,-2.821,0.0,31.9,31.7,9.477,1.821,-16.439,-10.396,-19.399,-12.283,-3.265,26.324,0.0,251.54,,260.0,260.0,-14.624,3.199,-8.043,22.703
518.5,2.643,0.728,-33.568,1.876,9.319,4.488,26.393,3.923,-38.245,-2.828,0.0,31.971,31.682,9.477,1.821,-16.478,-10.409,-19.414,-12.286,-3.264,26.328,0.0,251.54,,260.0,260.0,-14.629,3.19,-8.054,22.63
519.0,2.643,0.728,-33.568,1.876,9.319,4.488,26.393,3.923,-38.245,-2.828,0.0,32.0,31.7,9.477,1.821,-16.498,-10.426,-19.404,-12.329,-3.264,26.328,0.0,251.34,,260.0,260.0,-14.647,3.181,-8.047,22.547
519.5,2.934,0.766,-34.128,1.904,9.261,4.488,26.393,3.923,-38.245,-2.828,0.0,32.0,31.7,9.555,1.87,-16.529,-10.442,-19.424,-12.344,-3.264,26.328,0.0,251.34,,260.0,260.0,-14.664,3.172,-8.049,22.447
520.0,2.934,0.766,-34.128,1.904,9.261,4.488,26.393,3.923,-38.245,-2.828,0.0,32.0,31.7,9.555,1.87,-16.515,-10.431,-19.391,-12.309,-3.264,26.328,0.0,251.04,,260.0,260.0,-14.685,3.168,-8.051,22.413
520.5,2.934,0.766,-34.128,1.904,9.261,4.488,26.393,3.923,-38.245,-2.828,0.0,32.0,31.7,9.555,1.87,-16.503,-10.419,-19.361,-12.311,-3.264,26.328,0.0,251.04,,260.0,260.0,-14.662,3.164,-8.052,22.482
521.0,2.934,0.766,-34.128,1.904,9.261,4.488,26.393,3.923,-38.245,-2.828,0.0,32.0,31.7,9.555,1.87,-16.46,-10.422,-19.382,-12.312,-3.264,26.328,0.0,251.14,,260.0,260.0,-14.648,3.161,-8.083,22.54
521.5,2.934,0.766,-34.128,1.904,9.261,4.498,26.41,3.902,-38.271,-2.845,0.0,31.971,31.717,9.555,1.87,-16.494,-10.438,-19.356,-12.308,-3.269,26.33,0.0,251.14,,260.0,260.0,-14.644,3.157,-8.072,22.597
522.0,2.934,0.766,-34.128,1.904,9.261,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.555,1.87,-16.475,-10.428,-19.375,-12.32,-3.269,26.33,0.0,251.54,,260.0,260.0,-14.649,3.153,-8.077,22.612
522.5,2.934,0.766,-34.128,1.904,9.261,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.555,1.87,-16.479,-10.441,-19.394,-12.338,-3.269,26.33,0.0,251.54,,260.0,260.0,-14.649,3.15,-8.072,22.689
523.0,3.293,0.815,-35.209,1.885,9.319,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.31,1.976,-16.478,-10.423,-19.388,-12.314,-3.269,26.33,0.0,250.94,,260.0,260.0,-14.663,3.146,-8.082,22.729
523.5,3.293,0.815,-35.209,1.885,9.319,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.31,1.976,-16.485,-10.432,-19.414,-12.291,-3.269,26.33,0.0,250.94,,260.0,260.0,-14.651,3.149,-8.073,22.734
524.0,3.293,0.815,-35.209,1.885,9.319,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.31,1.976,-16.459,-10.432,-19.423,-12.33,-3.269,26.33,0.0,251.14,,260.0,260.0,-14.656,3.151,-8.071,22.802
524.5,3.293,0.815,-35.209,1.885,9.319,4.498,26.41,3.902,-38.271,-2.845,0.0,32.0,31.7,9.31,1.976,-16.506,-10.431,-19.441,-12.315,-3.269,26.33,0.0,251.14,,260.0,260.0,-14.661,3.153,-8.081,22.82
525.0,3.293,0.815,-35.209,1.885,9.319,4.492,26.446,3.905,-38.276,-2.831,0.0,31.977,31.74,9.31,1.976,-16.489,-10.403,-19.395,-12.297,-3.268,26.328,0.0,251.44,,260.0,260.0,-14.673,3.156,-8.066,22.864
525.5,3.293,0.815,-35.209,1.885,9.319,4.492,26.446,3.905,-38.276,-2.831,0.0,32.0,31.7,9.31,1.976,-16.454,-10.427,-19.383,-12.296,-3.268,26.328,0.0,251.44,,260.0,260.0,-14.646,3.158,-8.07,22.781
526.0,3.595,0.843,-35.209,1.817,9.373,4.492,26.446,3.905,-38.276,-2.831,0.0,32.0,31.7,9.404,1.935,-16.441,-10.441,-19.403,-12.281,-3.268,26.328,0.0,251.14,,260.0,260.0,-14.64,3.16,-8.059,22.672
526.5,3.595,0.843,-35.209,1.817,9.373,4.492,26.446,3.905,-38.276,-2.831,0.0,32.0,31.7,9.404,1.935,-16.523,-10.424,-19.421,-12.327,-3.268,26.328,0.0,251.14,,260.0,260.0,-14.642,3.167,-8.082,22.693
527.0,3.595,0.843,-35.209,1.817,9.373,4.492,26.446,3.905,-38.276,-2.831,0.0,32.0,31.7,9.404,1.935,-16.512,-10.427,-19.42,-12.329,-3.268,26.328,0.0,250.84,,260.0,260.0,-14.674,3.174,-8.065,22.681
527.5,3.595,0.843,-35.209,1.817,9.373,4.492,26.446,3.905,-38.276,-2.831,0.0,32.0,31.7,9.404,1.935,-16.49,-10.429,-19.413,-12.324,-3.268,26.328,0.0,250.84,,260.0,260.0,-14.672,3.181,-8.078,22.686
528.0,3.595,0.843,-35.209,1.817,9.373,4.501,26.476,3.897,-38.259,-2.844,0.0,31.981,31.844,9.404,1.935,-16.441,-10.417,-19.4,-12.296,-3.267,26.328,0.0,251.44,,260.0,260.0,-14.664,3.188,-8.062,22.719
528.5,3.595,0.843,-35.209,1.817,9.373,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.404,1.935,-16.419,-10.421,-19.38,-12.264,-3.267,26.328,0.0,251.44,,260.0,260.0,-14.639,3.195,-8.069,22.755
529.0,3.595,0.843,-35.209,1.817,9.373,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.404,1.935,-16.464,-10.414,-19.394,-12.284,-3.267,26.328,0.0,251.14,,260.0,260.0,-14.621,3.201,-8.069,22.734
529.5,3.031,0.793,-33.529,1.906,9.289,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.545,1.78,-16.484,-10.402,-19.384,-12.312,-3.267,26.328,0.0,251.14,,260.0,260.0,-14.639,3.208,-8.063,22.767
530.0,3.031,0.793,-33.529,1.906,9.289,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.545,1.78,-16.456,-10.405,-19.395,-12.29,-3.267,26.328,0.0,251.44,,260.0,260.0,-14.645,3.205,-8.062,22.793
530.5,3.031,0.793,-33.529,1.906,9.289,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.545,1.78,-16.439,-10.436,-19.386,-12.291,-3.267,26.328,0.0,251.44,,260.0,260.0,-14.637,3.202,-8.053,22.857
531.0,3.031,0.793,-33.529,1.906,9.289,4.501,26.476,3.897,-38.259,-2.844,0.0,32.0,31.8,9.545,1.78,-16.428,-10.407,-19.385,-12.281,-3.267,26.328,0.0,251.24,,260.0,260.0,-14.638,3.199,-8.055,22.864
531.5,3.031,0.793,-33.529,1.906,9.289,4.513,26.502,3.924,-38.28,-2.833,0.0,31.997,31.81,9.545,1.78,-16.441,-10.401,-19.389,-12.271,-3.263,26.333,0.0,251.24,,260.0,260.0,-14.625,3.196,-8.034,22.867
532.0,3.031,0.793,-33.529,1.906,9.289,4.513,26.502,3.924,-38.28,-2.833,0.0,32.0,31.8,9.545,1.78,-16.488,-10.419,-19.401,-12.337,-3.263,26.333,0.0,250.94,,260.0,260.0,-14.625,3.194,-8.049,22.883
532.5,3.639,0.838,-35.209,1.87,9.29,4.513,26.502,3.924,-38.28,-2.833,0.0,32.0,31.8,9.324,1.9,-16.446,-10.427,-19.388,-12.301,-3.263,26.333,0.0,250.94,,260.0,260.0,-14.661,3.191,-8.059,22.878
533.0,3.639,0.838,-35.209,1.87,9.29,4.513,26.502,3.924,-38.28,-2.833,0.0,32.0,31.8,9.324,1.9,-16.462,-10.408,-19.37,-12.281,-3.263,26.333,0.0,251.34,,260.0,260.0,-14.641,3.198,-8.06,22.889
533.5,3.639,0.838,-35.209,1.87,9.29,4.513,26.502,3.924,-38.28,-2.833,0.0,32.0,31.8,9.324,1.9,-16.475,-10.41,-19.37,-12.279,-3.263,26.333,0.0,251.34,,260.0,260.0,-14.63,3.206,-8.054,22.9
534.0,3.639,0.838,-35.209,1.87,9.29,4.513,26.502,3.924,-38.28,-2.833,0.0,32.0,31.8,9.324,1.9,-16.488,-10.417,-19.403,-12.323,-3.263,26.333,0.0,251.04,,260.0,260.0,-14.633,3.213,-8.059,22.924
534.5,3.639,0.838,-35.209,1.87,9.29,4.485,26.524,3.91,-38.301,-2.833,0.0,32.002,31.771,9.324,1.9,-16.47,-10.423,-19.386,-12.294,-3.264,26.338,0.0,251.04,,260.0,260.0,-14.658,3.22,-8.066,22.929
535.0,3.639,0.838,-35.209,1.87,9.29,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.324,1.9,-16.475,-10.43,-19.395,-12.302,-3.264,26.338,0.0,250.54,,260.0,260.0,-14.643,3.226,-8.06,22.962
535.5,3.639,0.838,-35.209,1.87,9.29,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.324,1.9,-16.414,-10.391,-19.352,-12.257,-3.264,26.338,0.0,250.54,,260.0,260.0,-14.65,3.233,-8.065,22.982
536.0,2.569,0.684,-33.751,1.869,9.245,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.594,1.872,-16.405,-10.397,-19.364,-12.279,-3.264,26.338,0.0,251.14,,260.0,260.0,-14.603,3.24,-8.057,23.017
536.5,2.569,0.684,-33.751,1.869,9.245,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.594,1.872,-16.436,-10.416,-19.373,-12.286,-3.264,26.338,0.0,251.14,,260.0,260.0,-14.611,3.229,-8.048,23.016
537.0,2.569,0.684,-33.751,1.869,9.245,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.594,1.872,-16.504,-10.415,-19.387,-12.312,-3.264,26.338,0.0,251.24,,260.0,260.0,-14.628,3.218,-8.052,23.017
537.5,2.569,0.684,-33.751,1.869,9.245,4.485,26.524,3.91,-38.301,-2.833,0.0,32.0,31.8,9.594,1.872,-16.489,-10.43,-19.414,-12.309,-3.264,26.338,0.0,251.24,,260.0,260.0,-14.654,3.207,-8.059,22.994
538.0,2.569,0.684,-33.751,1.869,9.245,4.46,26.547,3.93,-38.257,-2.823,0.0,32.011,31.793,9.594,1.872,-16.457,-10.422,-19.411,-12.288,-3.257,26.333,0.0,250.94,,260.0,260.0,-14.66,3.197,-8.049,23.003
538.5,2.569,0.684,-33.751,1.869,9.245,4.46,26.547,3.93,-38.257,-2.823,0.0,32.0,31.8,9.594,1.872,-16.436,-10.435,-19.387,-12.297,-3.257,26.333,0.0,250.94,,260.0,260.0,-14.645,3.187,-8.064,23.016
539.0,2.426,0.651,-33.782,1.9,9.268,4.46,26.547,3.93,-38.257,-2.823,0.0,32.0,31.8,9.528,1.879,-16.476,-10.418,-19.401,-12.304,-3.257,26.333,0.0,251.64,,260.0,260.0,-14.639,3.177,-8.051,23.005
539.5,2.426,0.651,-33.782,1.9,9.268,4.46,26.547,3.93,-38.257,-2.823,0.0,32.0,31.8,9.528,1.879,-16.509,-10.42,-19.403,-12.324,-3.257,26.333,0.0,251.64,,260.0,260.0,-14.65,3.164,-8.054,23.002
540.0,2.426,0.651,-33.782,1.9,9.268,4.46,26.547,3.93,-38.257,-2.823,0.0,32.0,31.8,9.528,1.879,-16.535,-10.447,-19.425,-12.344,-3.257,26.333,0.0,251.64,,260.0,260.0,-14.664,3.152,-8.063,23.009
540.5,2.426,0.651,-33.782,1.9,9.268,4.46,26.547,3.93,-38.257,-2.823,0.0,32.0,31.8,9.528,1.879,-16.581,-10.449,-19.405,-12.347,-3.257,26.333,0.0,251.64,,260.0,260.0,-14.687,3.14,-8.06,23.012
541.0,2.426,0.651,-33.782,1.9,9.268,4.444,26.58,3.911,-38.287,-2.838,0.0,32.005,31.798,9.528,1.879,-16.502,-10.442,-19.41,-12.323,-3.275,26.341,0.0,251.64,,260.0,260.0,-14.696,3.129,-8.061,23.008
541.5,2.426,0.651,-33.782,1.9,9.268,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.528,1.879,-16.452,-10.446,-19.404,-12.333,-3.275,26.341,0.0,251.64,,260.0,260.0,-14.669,3.117,-8.082,22.999
542.0,3.413,0.806,-35.209,1.816,9.441,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.273,1.959,-16.444,-10.438,-19.383,-12.321,-3.275,26.341,0.0,251.04,,260.0,260.0,-14.659,3.106,-8.074,22.97
542.5,3.413,0.806,-35.209,1.816,9.441,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.273,1.959,-16.533,-10.448,-19.356,-12.357,-3.275,26.341,0.0,251.04,,260.0,260.0,-14.647,3.111,-8.074,22.965
543.0,3.413,0.806,-35.209,1.816,9.441,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.273,1.959,-16.51,-10.471,-19.374,-12.36,-3.275,26.341,0.0,251.84,,260.0,260.0,-14.674,3.116,-8.085,22.928
543.5,3.413,0.806,-35.209,1.816,9.441,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.273,1.959,-16.514,-10.437,-19.354,-12.333,-3.275,26.341,0.0,251.84,,260.0,260.0,-14.679,3.121,-8.076,22.926
544.0,3.413,0.806,-35.209,1.816,9.441,4.444,26.58,3.911,-38.287,-2.838,0.0,32.0,31.8,9.273,1.959,-16.505,-10.429,-19.346,-12.338,-3.275,26.341,0.0,251.64,,260.0,260.0,-14.66,3.125,-8.092,22.931
544.5,3.413,0.806,-35.209,1.816,9.441,4.474,26.598,3.919,-38.3,-2.842,0.0,32.018,31.791,9.273,1.959,-16.469,-10.433,-19.357,-12.318,-3.274,26.346,0.0,251.64,,260.0,260.0,-14.655,3.13,-8.065,22.958
545.0,3.413,0.806,-35.209,1.816,9.441,4.474,26.598,3.919,-38.3,-2.842,0.0,32.0,31.8,9.273,1.959,-16.492,-10.443,-19.36,-12.332,-3.274,26.346,0.0,251.64,,260.0,260.0,-14.644,3.135,-8.084,22.953
545.5,3.478,0.921,-33.912,1.945,9.338,4.474,26.598,3.919,-38.3,-2.842,0.0,32.0,31.8,9.393,1.742,-16.514,-10.439,-19.372,-12.318,-3.274,26.346,0.0,251.64,,260.0,260.0,-14.657,3.139,-8.064,22.962
546.0,3.478,0.921,-33.912,1.945,9.338,4.474,26.598,3.919,-38.3,-2.842,0.0,32.0,31.8,9.393,1.742,-16.478,-10.435,-19.374,-12.327,-3.274,26.346,0.0,251.44,,260.0,260.0,-14.661,3.145,-8.077,22.954
546.5,3.478,0.921,-33.912,1.945,9.338,4.474,26.598,3.919,-38.3,-2.842,0.0,32.0,31.8,9.393,1.742,-16.492,-10.44,-19.392,-12.318,-3.274,26.346,0.0,251.44,,260.0,260.0,-14.653,3.15,-8.082,22.957
547.0,3.478,0.921,-33.912,1.945,9.338,4.474,26.598,3.919,-38.3,-2.842,0.0,32.0,31.8,9.393,1.742,-16.503,-10.419,-19.395,-12.348,-3.274,26.346,0.0,251.34,,260.0,260.0,-14.661,3.156,-8.091,22.942
547.5,3.478,0.921,-33.912,1.945,9.338,4.482,26.617,3.914,-38.308,-2.828,0.0,32.022,31.842,9.393,1.742,-16.475,-10.426,-19.385,-12.337,-3.265,26.35,0.0,251.34,,260.0,260.0,-14.666,3.161,-8.066,22.948
548.0,3.478,0.921,-33.912,1.945,9.338,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.393,1.742,-16.439,-10.408,-19.367,-12.314,-3.265,26.35,0.0,250.94,,260.0,260.0,-14.655,3.166,-8.082,22.952
548.5,2.673,0.695,-33.85,1.916,9.373,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.513,1.761,-16.42,-10.408,-19.38,-12.311,-3.265,26.35,0.0,250.94,,260.0,260.0,-14.632,3.171,-8.083,22.978
549.0,2.673,0.695,-33.85,1.916,9.373,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.513,1.761,-16.469,-10.411,-19.381,-12.305,-3.265,26.35,0.0,250.74,,260.0,260.0,-14.629,3.163,-8.074,22.997
549.5,2.673,0.695,-33.85,1.916,9.373,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.513,1.761,-16.45,-10.415,-19.369,-12.266,-3.265,26.35,0.0,250.74,,260.0,260.0,-14.641,3.155,-8.072,23.013
550.0,2.673,0.695,-33.85,1.916,9.373,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.513,1.761,-16.415,-10.394,-19.355,-12.277,-3.265,26.35,0.0,251.54,,260.0,260.0,-14.625,3.147,-8.072,23.001
550.5,2.673,0.695,-33.85,1.916,9.373,4.482,26.617,3.914,-38.308,-2.828,0.0,32.0,31.8,9.513,1.761,-16.407,-10.391,-19.371,-12.28,-3.265,26.35,0.0,251.54,,260.0,260.0,-14.61,3.139,-8.07,22.983
551.0,2.673,0.695,-33.85,1.916,9.373,4.517,26.645,3.924,-38.291,-2.829,0.0,32.035,31.884,9.513,1.761,-16.406,-10.399,-19.374,-12.294,-3.259,26.356,0.0,250.94,,260.0,260.0,-14.612,3.132,-8.057,22.973
551.5,2.673,0.695,-33.85,1.916,9.373,4.517,26.645,3.924,-38.291,-2.829,0.0,32.0,31.9,9.513,1.761,-16.464,-10.43,-19.38,-12.309,-3.259,26.356,0.0,250.94,,260.0,260.0,-14.618,3.124,-8.051,22.962
552.0,3.678,0.902,-35.209,1.875,9.372,4.517,26.645,3.924,-38.291,-2.829,0.0,32.0,31.9,9.244,1.816,-16.53,-10.412,-19.396,-12.32,-3.259,26.356,0.0,251.14,,260.0,260.0,-14.646,3.117,-8.08,22.945
552.5,3.678,0.902,-35.209,1.875,9.372,4.517,26.645,3.924,-38.291,-2.829,0.0,32.0,31.9,9.244,1.816,-16.481,-10.421,-19.381,-12.317,-3.259,26.356,0.0,251.14,,260.0,260.0,-14.664,3.126,-8.073,22.912
553.0,3.678,0.902,-35.209,1.875,9.372,4.517,26.645,3.924,-38.291,-2.829,0.0,32.0,31.9,9.244,1.816,-16.428,-10.415,-19.383,-12.28,-3.259,26.356,0.0,251.04,,260.0,260.0,-14.65,3.135,-8.075,22.861
553.5,3.678,0.902,-35.209,1.875,9.372,4.517,26.645,3.924,-38.291,-2.829,0.0,32.0,31.9,9.244,1.816,-16.43,-10.414,-19.378,-12.282,-3.259,26.356,0.0,251.04,,260.0,260.0,-14.626,3.144,-8.066,22.89
554.0,3.678,0.902,-35.209,1.875,9.372,4.479,26.67,3.915,-38.29,-2.826,0.0,32.034,31.835,9.244,1.816,-16.454,-10.393,-19.375,-12.278,-3.271,26.362,0.0,251.04,,260.0,260.0,-14.626,3.153,-8.047,22.894
554.5,3.678,0.902,-35.209,1.875,9.372,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.244,1.816,-16.478,-10.408,-19.365,-12.301,-3.271,26.362,0.0,251.04,,260.0,260.0,-14.625,3.161,-8.058,22.902
555.0,3.404,0.781,-35.209,1.825,9.397,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.351,1.82,-16.497,-10.42,-19.392,-12.31,-3.271,26.362,0.0,251.14,,260.0,260.0,-14.638,3.17,-8.07,22.933
555.5,3.404,0.781,-35.209,1.825,9.397,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.351,1.82,-16.503,-10.426,-19.383,-12.307,-3.271,26.362,0.0,251.14,,260.0,260.0,-14.655,3.174,-8.054,22.929
556.0,3.404,0.781,-35.209,1.825,9.397,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.351,1.82,-16.496,-10.418,-19.379,-12.28,-3.271,26.362,0.0,251.34,,260.0,260.0,-14.655,3.177,-8.067,22.941
556.5,3.404,0.781,-35.209,1.825,9.397,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.351,1.82,-16.452,-10.405,-19.362,-12.284,-3.271,26.362,0.0,251.34,,260.0,260.0,-14.643,3.181,-8.051,22.921
557.0,3.404,0.781,-35.209,1.825,9.397,4.479,26.67,3.915,-38.29,-2.826,0.0,32.0,31.8,9.351,1.82,-16.463,-10.433,-19.381,-12.297,-3.271,26.362,0.0,250.94,,260.0,260.0,-14.626,3.185,-8.061,22.945
557.5,3.404,0.781,-35.209,1.825,9.397,4.457,26.694,3.91,-38.296,-2.838,0.0,32.028,31.767,9.351,1.82,-16.48,-10.415,-19.395,-12.303,-3.269,26.354,0.0,250.94,,260.0,260.0,-14.644,3.188,-8.047,22.936
558.0,3.404,0.781,-35.209,1.825,9.397,4.457,26.694,3.91,-38.296,-2.838,0.0,32.0,31.8,9.351,1.82,-16.494,-10.413,-19.379,-12.301,-3.269,26.354,0.0,250.64,,260.0,260.0,-14.648,3.192,-8.086,22.933
558.5,2.465,0.685,-33.227,1.908,9.324,4.457,26.694,3.91,-38.296,-2.838,0.0,32.0,31.8,9.41,1.778,-16.48,-10.414,-19.367,-12.285,-3.269,26.354,0.0,250.64,,260.0,260.0,-14.647,3.195,-8.062,22.909
559.0,2.465,0.685,-33.227,1.908,9.324,4.457,26.694,3.91,-38.296,-2.838,0.0,32.0,31.8,9.41,1.778,-16.453,-10.392,-19.337,-12.289,-3.269,26.354,0.0,250.54,,260.0,260.0,-14.637,3.183,-8.043,22.929
559.5,2.465,0.685,-33.227,1.908,9.324,4.457,26.694,3.91,-38.296,-2.838,0.0,32.0,31.8,9.41,1.778,-16.424,-10.399,-19.34,-12.284,-3.269,26.354,0.0,250.54,,260.0,260.0,-14.618,3.172,-8.066,22.895
560.0,2.465,0.685,-33.227,1.908,9.324,4.457,26.694,3.91,-38.296,-2.838,0.0,32.0,31.8,9.41,1.778,-16.496,-10.417,-19.371,-12.326,-3.269,26.354,0.0,252.44,,260.0,260.0,-14.611,3.16,-8.054,22.903
560.5,2.465,0.685,-33.227,1.908,9.324,4.461,26.704,3.936,-38.335,-2.836,0.0,32.033,31.887,9.41,1.778,-16.516,-10.424,-19.382,-12.31,-3.267,26.359,0.0,252.44,,260.0,260.0,-14.653,3.149,-8.054,22.882
561.0,2.465,0.685,-33.227,1.908,9.324,4.461,26.704,3.936,-38.335,-2.836,0.0,32.0,31.9,9.41,1.778,-16.478,-10.417,-19.369,-12.292,-3.267,26.359,0.0,251.74,,260.0,260.0,-14.658,3.137,-8.051,22.881
561.5,3.474,0.809,-35.209,1.829,9.383,4.461,26.704,3.936,-38.335,-2.836,0.0,32.0,31.9,9.168,1.867,-16.437,-10.404,-19.373,-12.287,-3.267,26.359,0.0,251.74,,260.0,260.0,-14.639,3.126,-8.062,22.883
562.0,3.474,0.809,-35.209,1.829,9.383,4.461,26.704,3.936,-38.335,-2.836,0.0,32.0,31.9,9.168,1.867,-16.436,-10.419,-19.397,-12.301,-3.267,26.359,0.0,252.14,,260.0,260.0,-14.625,3.132,-8.055,22.905
562.5,3.474,0.809,-35.209,1.829,9.383,4.461,26.704,3.936,-38.335,-2.836,0.0,32.0,31.9,9.168,1.867,-16.535,-10.426,-19.419,-12.319,-3.267,26.359,0.0,252.14,,260.0,260.0,-14.638,3.138,-8.068,22.95
563.0,3.474,0.809,-35.209,1.829,9.383,4.461,26.704,3.936,-38.335,-2.836,0.0,32.0,31.9,9.168,1.867,-16.534,-10.452,-19.409,-12.368,-3.267,26.359,0.0,251.24,,260.0,260.0,-14.675,3.143,-8.074,22.916
563.5,3.474,0.809,-35.209,1.829,9.383,4.485,26.738,3.914,-38.298,-2.812,0.0,32.032,31.822,9.168,1.867,-16.554,-10.458,-19.403,-12.359,-3.269,26.363,0.0,251.24,,260.0,260.0,-14.691,3.149,-8.076,22.943
564.0,3.474,0.809,-35.209,1.829,9.383,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.168,1.867,-16.5,-10.467,-19.392,-12.353,-3.269,26.363,0.0,251.54,,260.0,260.0,-14.693,3.154,-8.088,22.968
564.5,3.474,0.809,-35.209,1.829,9.383,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.168,1.867,-16.509,-10.459,-19.38,-12.339,-3.269,26.363,0.0,251.54,,260.0,260.0,-14.678,3.159,-8.096,23.001
565.0,3.4,0.915,-34.33,1.932,9.292,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.415,1.881,-16.522,-10.429,-19.389,-12.341,-3.269,26.363,0.0,251.64,,260.0,260.0,-14.672,3.164,-8.074,23.028
565.5,3.4,0.915,-34.33,1.932,9.292,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.415,1.881,-16.502,-10.451,-19.396,-12.317,-3.269,26.363,0.0,251.64,,260.0,260.0,-14.671,3.168,-8.085,23.007
566.0,3.4,0.915,-34.33,1.932,9.292,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.415,1.881,-16.478,-10.457,-19.382,-12.336,-3.269,26.363,0.0,251.64,,260.0,260.0,-14.667,3.172,-8.088,22.923
566.5,3.4,0.915,-34.33,1.932,9.292,4.485,26.738,3.914,-38.298,-2.812,0.0,32.0,31.8,9.415,1.881,-16.522,-10.43,-19.414,-12.326,-3.269,26.363,0.0,251.64,,260.0,260.0,-14.663,3.176,-8.09,22.945
567.0,3.4,0.915,-34.33,1.932,9.292,4.472,26.773,3.916,-38.285,-2.827,0.0,32.036,31.797,9.415,1.881,-16.501,-10.434,-19.397,-12.308,-3.252,26.374,0.0,251.74,,260.0,260.0,-14.673,3.179,-8.097,22.941
567.5,3.4,0.915,-34.33,1.932,9.292,4.472,26.773,3.916,-38.285,-2.827,0.0,32.0,31.8,9.415,1.881,-16.451,-10.423,-19.379,-12.291,-3.252,26.374,0.0,251.74,,260.0,260.0,-14.66,3.183,-8.092,22.937
568.0,3.418,0.768,-35.209,1.805,9.392,4.472,26.773,3.916,-38.285,-2.827,0.0,32.0,31.8,9.348,1.878,-16.413,-10.431,-19.378,-12.297,-3.252,26.374,0.0,251.44,,260.0,260.0,-14.636,3.187,-8.075,22.946
568.5,3.418,0.768,-35.209,1.805,9.392,4.472,26.773,3.916,-38.285,-2.827,0.0,32.0,31.8,9.348,1.878,-16.458,-10.426,-19.397,-12.305,-3.252,26.374,0.0,251.44,,260.0,260.0,-14.63,3.19,-8.078,22.942
569.0,3.418,0.768,-35.209,1.805,9.392,4.472,26.773,3.916,-38.285,-2.827,0.0,32.0,31.8,9.348,1.878,-16.489,-10.417,-19.389,-12.301,-3.252,26.374,0.0,251.24,,260.0,260.0,-14.647,3.194,-8.074,22.935
569.5,3.418,0.768,-35.209,1.805,9.392,4.472,26.773,3.916,-38.285,-2.827,0.0,32.0,31.8,9.348,1.878,-16.466,-10.421,-19.373,-12.291,-3.252,26.374,0.0,251.24,,260.0,260.0,-14.649,3.198,-8.066,22.929
570.0,3.418,0.768,-35.209,1.805,9.392,4.491,26.792,3.922,-38.282,-2.823,0.0,32.037,31.87,9.348,1.878,-16.437,-10.41,-19.384,-12.276,-3.255,26.37,0.0,251.84,,260.0,260.0,-14.638,3.201,-8.073,22.901
570.5,3.418,0.768,-35.209,1.805,9.392,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.348,1.878,-16.433,-10.389,-19.388,-12.277,-3.255,26.37,0.0,251.84,,260.0,260.0,-14.627,3.205,-8.073,22.905
571.0,3.418,0.768,-35.209,1.805,9.392,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.348,1.878,-16.435,-10.398,-19.427,-12.273,-3.255,26.37,0.0,252.24,,260.0,260.0,-14.622,3.208,-8.062,22.922
571.5,3.208,0.757,-35.209,1.812,9.466,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.192,1.911,-16.484,-10.432,-19.439,-12.291,-3.255,26.37,0.0,252.24,,260.0,260.0,-14.633,3.212,-8.053,22.883
572.0,3.208,0.757,-35.209,1.812,9.466,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.192,1.911,-16.486,-10.428,-19.427,-12.296,-3.255,26.37,0.0,251.74,,260.0,260.0,-14.661,3.212,-8.05,22.902
572.5,3.208,0.757,-35.209,1.812,9.466,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.192,1.911,-16.499,-10.429,-19.428,-12.294,-3.255,26.37,0.0,251.74,,260.0,260.0,-14.659,3.212,-8.061,22.872
573.0,3.208,0.757,-35.209,1.812,9.466,4.491,26.792,3.922,-38.282,-2.823,0.0,32.0,31.9,9.192,1.911,-16.461,-10.428,-19.396,-12.303,-3.255,26.37,0.0,252.14,,260.0,260.0,-14.663,3.212,-8.071,22.85
573.5,3.208,0.757,-35.209,1.812,9.466,4.477,26.795,3.904,-38.286,-2.848,0.0,32.024,31.818,9.192,1.911,-16.464,-10.409,-19.411,-12.302,-3.269,26.368,0.0,252.14,,260.0,260.0,-14.647,3.212,-8.069,22.837
574.0,3.208,0.757,-35.209,1.812,9.466,4.477,26.795,3.904,-38.286,-2.848,0.0,32.0,31.8,9.192,1.911,-16.496,-10.425,-19.444,-12.298,-3.269,26.368,0.0,252.04,,260.0,260.0,-14.647,3.212,-8.068,22.842
574.5,3.433,0.811,-35.209,1.799,9.401,4.477,26.795,3.904,-38.286,-2.848,0.0,32.0,31.8,9.363,2.01,-16.526,-10.414,-19.46,-12.338,-3.269,26.368,0.0,252.04,,260.0,260.0,-14.666,3.212,-8.062,22.861
575.0,3.433,0.811,-35.209,1.799,9.401,4.477,26.795,3.904,-38.286,-2.848,0.0,32.0,31.8,9.363,2.01,-16.516,-10.44,-19.433,-12.336,-3.269,26.368,0.0,251.24,,260.0,260.0,-14.685,3.215,-8.048,22.857
575.5,3.433,0.811,-35.209,1.799,9.401,4.477,26.795,3.904,-38.286,-2.848,0.0,32.0,31.8,9.363,2.01,-16.468,-10.425,-19.423,-12.327,-3.269,26.368,0.0,251.24,,260.0,260.0,-14.681,3.219,-8.077,22.893
576.0,3.433,0.811,-35.209,1.799,9.401,4.477,26.795,3.904,-38.286,-2.848,0.0,32.0,31.8,9.363,2.01,-16.465,-10.436,-19.428,-12.323,-3.269,26.368,0.0,251.84,,260.0,260.0,-14.661,3.222,-8.085,22.903
576.5,3.433,0.811,-35.209,1.799,9.401,4.467,26.826,3.913,-38.307,-2.825,0.0,32.034,31.783,9.363,2.01,-16.512,-10.441,-19.445,-12.342,-3.266,26.367,0.0,251.84,,260.0,260.0,-14.663,3.226,-8.099,22.934
577.0,3.433,0.811,-35.209,1.799,9.401,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.363,2.01,-16.531,-10.448,-19.483,-12.356,-3.266,26.367,0.0,252.04,,260.0,260.0,-14.685,3.229,-8.1,22.94
577.5,3.056,0.746,-35.209,1.85,9.314,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.3,1.939,-16.546,-10.452,-19.44,-12.351,-3.266,26.367,0.0,252.04,,260.0,260.0,-14.704,3.232,-8.097,22.88
578.0,3.056,0.746,-35.209,1.85,9.314,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.3,1.939,-16.489,-10.449,-19.422,-12.328,-3.266,26.367,0.0,251.74,,260.0,260.0,-14.697,3.23,-8.091,22.763
578.5,3.056,0.746,-35.209,1.85,9.314,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.3,1.939,-16.472,-10.456,-19.424,-12.304,-3.266,26.367,0.0,251.74,,260.0,260.0,-14.672,3.227,-8.111,22.761
579.0,3.056,0.746,-35.209,1.85,9.314,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.3,1.939,-16.488,-10.429,-19.441,-12.332,-3.266,26.367,0.0,251.54,,260.0,260.0,-14.664,3.224,-8.106,22.735
579.5,3.056,0.746,-35.209,1.85,9.314,4.467,26.826,3.913,-38.307,-2.825,0.0,32.0,31.8,9.3,1.939,-16.534,-10.433,-19.42,-12.34,-3.266,26.367,0.0,251.54,,260.0,260.0,-14.673,3.221,-8.066,22.722
580.0,3.056,0.746,-35.209,1.85,9.314,4.464,26.848,3.929,-38.287,-2.824,0.0,32.027,31.777,9.3,1.939,-16.515,-10.454,-19.42,-12.358,-3.257,26.382,0.0,251.24,,260.0,260.0,-14.682,3.218,-8.092,22.638
580.5,3.056,0.746,-35.209,1.85,9.314,4.464,26.848,3.929,-38.287,-2.824,0.0,32.0,31.8,9.3,1.939,-16.484,-10.442,-19.408,-12.329,-3.257,26.382,0.0,251.24,,260.0,260.0,-14.686,3.216,-8.11,22.61
581.0,3.116,0.804,-34.304,1.95,9.338,4.464,26.848,3.929,-38.287,-2.824,0.0,32.0,31.8,9.35,1.734,-16.501,-10.453,-19.4,-12.35,-3.257,26.382,0.0,251.34,,260.0,260.0,-14.666,3.213,-8.099,22.516
581.5,3.116,0.804,-34.304,1.95,9.338,4.464,26.848,3.929,-38.287,-2.824,0.0,32.0,31.8,9.35,1.734,-16.528,-10.468,-19.394,-12.365,-3.257,26.382,0.0,251.34,,260.0,260.0,-14.676,3.212,-8.095,22.49
582.0,3.116,0.804,-34.304,1.95,9.338,4.464,26.848,3.929,-38.287,-2.824,0.0,32.0,31.8,9.35,1.734,-16.499,-10.464,-19.397,-12.371,-3.257,26.382,0.0,251.34,,260.0,260.0,-14.689,3.21,-8.097,22.54
582.5,3.116,0.804,-34.304,1.95,9.338,4.464,26.848,3.929,-38.287,-2.824,0.0,32.0,31.8,9.35,1.734,-16.533,-10.471,-19.354,-12.378,-3.257,26.382,0.0,251.34,,260.0,260.0,-14.683,3.208,-8.111,22.546
583.0,3.116,0.804,-34.304,1.95,9.338,4.465,26.861,3.909,-38.343,-2.832,0.0,32.026,31.731,9.35,1.734,-16.536,-10.464,-19.359,-12.334,-3.253,26.387,0.0,251.14,,260.0,260.0,-14.684,3.207,-8.123,22.582
583.5,3.116,0.804,-34.304,1.95,9.338,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.35,1.734,-16.491,-10.439,-19.383,-12.343,-3.253,26.387,0.0,251.14,,260.0,260.0,-14.673,3.205,-8.102,22.656
584.0,3.116,0.772,-34.611,1.878,9.391,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.4,1.68,-16.473,-10.429,-19.372,-12.346,-3.253,26.387,0.0,251.54,,260.0,260.0,-14.664,3.204,-8.098,22.716
584.5,3.116,0.772,-34.611,1.878,9.391,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.4,1.68,-16.48,-10.43,-19.361,-12.33,-3.253,26.387,0.0,251.44,,260.0,260.0,-14.651,3.201,-8.099,22.76
585.0,3.116,0.772,-34.611,1.878,9.391,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.4,1.68,-16.468,-10.436,-19.385,-12.331,-3.253,26.387,0.0,251.44,,260.0,260.0,-14.651,3.201,-8.097,22.784
585.5,3.116,0.772,-34.611,1.878,9.391,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.4,1.68,-16.463,-10.447,-19.372,-12.336,-3.253,26.387,0.0,251.44,,260.0,260.0,-14.655,3.2,-8.102,22.824
586.0,3.116,0.772,-34.611,1.878,9.391,4.465,26.861,3.909,-38.343,-2.832,0.0,32.0,31.7,9.4,1.68,-16.499,-10.46,-19.372,-12.314,-3.253,26.387,0.0,250.94,,260.0,260.0,-14.655,3.198,-8.107,22.789
586.5,3.116,0.772,-34.611,1.878,9.391,4.483,26.881,3.939,-38.322,-2.817,0.0,32.036,31.872,9.4,1.68,-16.508,-10.431,-19.38,-12.299,-3.265,26.377,0.0,250.94,,260.0,260.0,-14.661,3.197,-8.106,22.777
587.0,3.116,0.772,-34.611,1.878,9.391,4.483,26.881,3.939,-38.322,-2.817,0.0,32.0,31.9,9.4,1.68,-16.464,-10.425,-19.361,-12.292,-3.265,26.377,0.0,251.74,,260.0,260.0,-14.655,3.196,-8.092,22.89
587.5,2.607,0.721,-34.031,1.822,9.282,4.483,26.881,3.939,-38.322,-2.817,0.0,32.0,31.9,9.456,1.848,-16.452,-10.418,-19.355,-12.287,-3.265,26.377,0.0,251.74,,260.0,260.0,-14.636,3.194,-8.083,22.868
588.0,2.607,0.721,-34.031,1.822,9.282,4.483,26.881,3.939,-38.322,-2.817,0.0,32.0,31.9,9.456,1.848,-16.453,-10.42,-19.389,-12.31,-3.265,26.377,0.0,251.74,,260.0,260.0,-14.628,3.185,-8.085,22.866
588.5,2.607,0.721,-34.031,1.822,9.282,4.483,26.881,3.939,-38.322,-2.817,0.0,32.0,31.9,9.456,1.848,-16.532,-10.429,-19.425,-12.333,-3.265,26.377,0.0,251.74,,260.0,260.0,-14.643,3.175,-8.089,22.906
589.0,2.607,0.721,-34.031,1.822,9.282,4.483,26.881,3.939,-38.322,-2.817,0.0,32.0,31.9,9.456,1.848,-16.495,-10.448,-19.396,-12.338,-3.265,26.377,0.0,251.54,,260.0,260.0,-14.68,3.166,-8.091,22.869
589.5,2.607,0.721,-34.031,1.822,9.282,4.456,26.906,3.907,-38.321,-2.836,0.0,32.028,31.77,9.456,1.848,-16.482,-10.433,-19.378,-12.314,-3.26,26.388,0.0,251.54,,260.0,260.0,-14.669,3.157,-8.082,22.854
590.0,2.607,0.721,-34.031,1.822,9.282,4.456,26.906,3.907,-38.321,-2.836,0.0,32.0,31.8,9.456,1.848,-16.452,-10.43,-19.376,-12.32,-3.26,26.388,0.0,251.24,,260.0,260.0,-14.652,3.148,-8.093,22.904
590.5,3.612,0.824,-35.209,1.844,9.365,4.456,26.906,3.907,-38.321,-2.836,0.0,32.0,31.8,9.338,1.912,-16.419,-10.433,-19.363,-12.287,-3.26,26.388,0.0,251.24,,260.0,260.0,-14.644,3.139,-8.076,22.924
591.0,3.612,0.824,-35.209,1.844,9.365,4.456,26.906,3.907,-38.321,-2.836,0.0,32.0,31.8,9.338,1.912,-16.493,-10.416,-19.38,-12.318,-3.26,26.388,0.0,251.84,,260.0,260.0,-14.626,3.147,-8.071,22.952
591.5,3.612,0.824,-35.209,1.844,9.365,4.456,26.906,3.907,-38.321,-2.836,0.0,32.0,31.8,9.338,1.912,-16.482,-10.426,-19.403,-12.318,-3.26,26.388,0.0,251.84,,260.0,260.0,-14.652,3.154,-8.073,22.961
592.0,3.612,0.824,-35.209,1.844,9.365,4.456,26.906,3.907,-38.321,-2.836,0.0,32.0,31.8,9.338,1.912,-16.447,-10.416,-19.37,-12.317,-3.26,26.388,0.0,250.64,,260.0,260.0,-14.657,3.162,-8.081,22.94
592.5,3.612,0.824,-35.209,1.844,9.365,4.479,26.941,3.938,-38.327,-2.828,0.0,32.027,31.766,9.338,1.912,-16.422,-10.425,-19.349,-12.31,-3.249,26.389,0.0,250.64,,260.0,260.0,-14.638,3.169,-8.09,22.944
593.0,3.612,0.824,-35.209,1.844,9.365,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.338,1.912,-16.449,-10.409,-19.366,-12.284,-3.249,26.389,0.0,251.34,,260.0,260.0,-14.627,3.177,-8.081,22.971
593.5,3.612,0.824,-35.209,1.844,9.365,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.338,1.912,-16.46,-10.404,-19.365,-12.288,-3.249,26.389,0.0,251.34,,260.0,260.0,-14.627,3.184,-8.079,22.949
594.0,3.537,0.842,-35.209,1.866,9.362,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.356,1.949,-16.454,-10.417,-19.379,-12.302,-3.249,26.389,0.0,251.14,,260.0,260.0,-14.629,3.191,-8.072,22.973
594.5,3.537,0.842,-35.209,1.866,9.362,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.356,1.949,-16.425,-10.403,-19.39,-12.294,-3.249,26.389,0.0,251.14,,260.0,260.0,-14.638,3.196,-8.069,22.984
595.0,3.537,0.842,-35.209,1.866,9.362,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.356,1.949,-16.42,-10.418,-19.358,-12.296,-3.249,26.389,0.0,251.64,,260.0,260.0,-14.628,3.202,-8.053,22.964
595.5,3.537,0.842,-35.209,1.866,9.362,4.479,26.941,3.938,-38.327,-2.828,0.0,32.0,31.8,9.356,1.949,-16.414,-10.393,-19.355,-12.263,-3.249,26.389,0.0,251.64,,260.0,260.0,-14.623,3.207,-8.05,22.969
596.0,3.537,0.842,-35.209,1.866,9.362,4.467,26.955,3.924,-38.318,-2.822,0.0,32.019,31.739,9.356,1.949,-16.464,-10.385,-19.381,-12.278,-3.259,26.387,0.0,250.84,,260.0,260.0,-14.606,3.213,-8.055,22.921
596.5,3.537,0.842,-35.209,1.866,9.362,4.467,26.955,3.924,-38.318,-2.822,0.0,32.0,31.7,9.356,1.949,-16.464,-10.396,-19.374,-12.293,-3.259,26.387,0.0,250.84,,260.0,260.0,-14.627,3.218,-8.076,22.936
597.0,3.475,0.794,-35.209,1.698,9.358,4.467,26.955,3.924,-38.318,-2.822,0.0,32.0,31.7,9.351,1.942,-16.444,-10.403,-19.38,-12.286,-3.259,26.387,0.0,252.04,,260.0,260.0,-14.632,3.223,-8.066,22.92
597.5,3.475,0.794,-35.209,1.698,9.358,4.467,26.955,3.924,-38.318,-2.822,0.0,32.0,31.7,9.351,1.942,-16.436,-10.415,-19.374,-12.271,-3.259,26.387,0.0,252.04,,260.0,260.0,-14.628,3.228,-8.064,22.865
598.0,3.475,0.794,-35.209,1.698,9.358,4.467,26.955,3.924,-38.318,-2.822,0.0,32.0,31.7,9.351,1.942,-16.425,-10.389,-19.359,-12.277,-3.259,26.387,0.0,251.24,,260.0,260.0,-14.624,3.232,-8.046,22.893
598.5,3.475,0.794,-35.209,1.698,9.358,4.467,26.955,3.924,-38.318,-2.822,0.0,32.0,31.7,9.351,1.942,-16.474,-10.398,-19.373,-12.273,-3.259,26.387,0.0,251.24,,260.0,260.0,-14.612,3.236,-8.05,22.903
599.0,3.475,0.794,-35.209,1.698,9.358,4.459,26.973,3.946,-38.304,-2.817,0.0,32.032,31.743,9.351,1.942,-16.481,-10.442,-19.382,-12.319,-3.264,26.392,0.0,251.84,,260.0,260.0,-14.63,3.24,-8.054,22.856
599.5,3.475,0.794,-35.209,1.698,9.358,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.351,1.942,-16.525,-10.419,-19.38,-12.33,-3.264,26.392,0.0,251.84,,260.0,260.0,-14.656,3.243,-8.071,22.79
600.0,3.475,0.794,-35.209,1.698,9.358,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.351,1.942,-16.472,-10.418,-19.367,-12.318,-3.264,26.392,0.0,251.04,,260.0,260.0,-14.663,3.247,-8.067,22.783
600.5,3.087,0.83,-33.226,1.927,9.256,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.602,1.8,-16.452,-10.407,-19.334,-12.299,-3.264,26.392,0.0,251.04,,260.0,260.0,-14.644,3.251,-8.048,22.78
601.0,3.087,0.83,-33.226,1.927,9.256,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.602,1.8,-16.432,-10.416,-19.369,-12.291,-3.264,26.392,0.0,251.24,,260.0,260.0,-14.623,3.248,-8.065,22.75
601.5,3.087,0.83,-33.226,1.927,9.256,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.602,1.8,-16.474,-10.424,-19.374,-12.318,-3.264,26.392,0.0,251.24,,260.0,260.0,-14.627,3.246,-8.069,22.754
602.0,3.087,0.83,-33.226,1.927,9.256,4.459,26.973,3.946,-38.304,-2.817,0.0,32.0,31.7,9.602,1.8,-16.515,-10.423,-19.376,-12.341,-3.264,26.392,0.0,251.34,,260.0,260.0,-14.648,3.243,-8.078,22.765
602.5,3.087,0.83,-33.226,1.927,9.256,4.492,26.99,3.906,-38.329,-2.83,0.0,32.034,31.69,9.602,1.8,-16.529,-10.433,-19.366,-12.337,-3.265,26.39,0.0,251.34,,260.0,260.0,-14.664,3.24,-8.075,22.775
603.0,3.087,0.83,-33.226,1.927,9.256,4.492,26.99,3.906,-38.329,-2.83,0.0,32.0,31.7,9.602,1.8,-16.495,-10.4,-19.374,-12.31,-3.265,26.39,0.0,251.64,,260.0,260.0,-14.666,3.238,-8.083,22.777
603.5,3.654,0.92,-35.15,1.863,9.301,4.492,26.99,3.906,-38.329,-2.83,0.0,32.0,31.7,9.39,2.063,-16.492,-10.41,-19.376,-12.326,-3.265,26.39,0.0,251.64,,260.0,260.0,-14.645,3.235,-8.064,22.777
604.0,3.654,0.92,-35.15,1.863,9.301,4.492,26.99,3.906,-38.329,-2.83,0.0,32.0,31.7,9.39,2.063,-16.47,-10.418,-19.376,-12.32,-3.265,26.39,0.0,251.04,,260.0,260.0,-14.651,3.242,-8.079,22.769
604.5,3.654,0.92,-35.15,1.863,9.301,4.492,26.99,3.906,-38.329,-2.83,0.0,32.0,31.7,9.39,2.063,-16.454,-10.425,-19.381,-12.31,-3.265,26.39,0.0,251.04,,260.0,260.0,-14.646,3.249,-8.063,22.735
605.0,3.654,0.92,-35.15,1.863,9.301,4.492,26.99,3.906,-38.329,-2.83,0.0,32.0,31.7,9.39,2.063,-16.476,-10.431,-19.377,-12.304,-3.265,26.39,0.0,250.84,,260.0,265.0,-14.642,3.256,-8.094,22.773
605.5,3.654,0.92,-35.15,1.863,9.301,4.496,27.006,3.878,-38.329,-2.839,0.0,32.031,31.807,9.39,2.063,-16.501,-10.419,-19.387,-12.315,-3.266,26.387,0.0,250.84,,260.0,265.0,-14.647,3.262,-8.079,22.794
606.0,3.654,0.92,-35.15,1.863,9.301,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.39,2.063,-16.462,-10.427,-19.396,-12.311,-3.266,26.387,0.0,251.84,,265.0,265.0,-14.656,3.269,-8.074,22.748
606.5,3.654,0.92,-35.15,1.863,9.301,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.39,2.063,-16.448,-10.431,-19.374,-12.3,-3.266,26.387,0.0,251.84,,265.0,265.0,-14.649,3.281,-8.066,22.771
607.0,3.324,0.828,-35.209,1.856,9.304,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.398,1.917,-16.41,-10.404,-19.356,-12.28,-3.266,26.387,0.0,252.04,,265.0,265.0,-14.638,3.281,-8.094,22.779
607.5,3.324,0.828,-35.209,1.856,9.304,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.398,1.917,-16.405,-10.397,-19.37,-12.254,-3.266,26.387,0.0,252.04,,265.0,265.0,-14.612,3.282,-8.08,22.842
608.0,3.324,0.828,-35.209,1.856,9.304,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.398,1.917,-16.427,-10.409,-19.352,-12.283,-3.266,26.387,0.0,255.14,,265.0,265.0,-14.607,3.283,-8.066,22.88
608.5,3.324,0.828,-35.209,1.856,9.304,4.496,27.006,3.878,-38.329,-2.839,0.0,32.0,31.8,9.398,1.917,-16.455,-10.39,-19.368,-12.264,-3.266,26.387,0.0,255.14,,265.0,265.0,-14.618,3.283,-8.054,22.87
609.0,3.324,0.828,-35.209,1.856,9.304,4.47,27.044,3.918,-38.312,-2.824,0.0,32.048,31.696,9.398,1.917,-16.464,-10.413,-19.361,-12.258,-3.26,26.393,0.0,256.24,,265.0,265.0,-14.619,3.284,-8.056,22.831
609.5,3.324,0.828,-35.209,1.856,9.304,4.47,27.044,3.918,-38.312,-2.824,0.0,32.0,31.7,9.398,1.917,-16.417,-10.388,-19.347,-12.262,-3.26,26.393,0.0,256.24,,265.0,265.0,-14.624,3.285,-8.058,22.847
610.0,2.619,0.702,-33.514,1.935,9.298,4.47,27.044,3.918,-38.312,-2.824,0.0,32.0,31.7,9.555,1.771,-16.405,-10.358,-19.348,-12.25,-3.26,26.393,0.0,256.74,,265.0,265.0,-14.604,3.285,-8.055,22.845
610.5,2.619,0.702,-33.514,1.935,9.298,4.47,27.044,3.918,-38.312,-2.824,0.0,32.0,31.7,9.555,1.771,-16.418,-10.391,-19.344,-12.268,-3.26,26.393,0.0,256.74,,265.0,265.0,-14.59,3.274,-8.056,22.872
611.0,2.619,0.702,-33.514,1.935,9.298,4.47,27.044,3.918,-38.312,-2.824,0.0,32.0,31.7,9.555,1.771,-16.453,-10.401,-19.367,-12.29,-3.26,26.393,0.0,256.94,,265.0,265.0,-14.605,3.264,-8.039,22.827
611.5,2.619,0.702,-33.514,1.935,9.298,4.47,27.044,3.918,-38.312,-2.824,0.0,32.0,31.7,9.555,1.771,-16.515,-10.39,-19.351,-12.31,-3.26,26.393,0.0,256.94,,265.0,265.0,-14.628,3.253,-8.042,22.822
612.0,2.619,0.702,-33.514,1.935,9.298,4.479,27.058,3.927,-38.33,-2.826,0.0,32.051,31.746,9.555,1.771,-16.492,-10.393,-19.324,-12.3,-3.253,26.407,0.0,257.04,,265.0,265.0,-14.641,3.243,-8.071,22.853
612.5,2.619,0.702,-33.514,1.935,9.298,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.555,1.771,-16.443,-10.404,-19.357,-12.275,-3.253,26.407,0.0,257.04,,265.0,265.0,-14.627,3.232,-8.066,22.864
613.0,2.619,0.702,-33.514,1.935,9.298,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.555,1.771,-16.469,-10.409,-19.379,-12.275,-3.253,26.407,0.0,256.64,,265.0,265.0,-14.62,3.222,-8.066,22.894
613.5,2.941,0.726,-35.177,1.867,9.346,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.279,1.791,-16.473,-10.41,-19.384,-12.301,-3.253,26.407,0.0,256.64,,265.0,265.0,-14.633,3.212,-8.052,22.899
614.0,2.941,0.726,-35.177,1.867,9.346,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.279,1.791,-16.496,-10.436,-19.385,-12.327,-3.253,26.407,0.0,256.84,,265.0,265.0,-14.642,3.208,-8.069,22.919
614.5,2.941,0.726,-35.177,1.867,9.346,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.279,1.791,-16.521,-10.415,-19.388,-12.31,-3.253,26.407,0.0,256.84,,265.0,265.0,-14.661,3.204,-8.068,22.937
615.0,2.941,0.726,-35.177,1.867,9.346,4.479,27.058,3.927,-38.33,-2.826,0.0,32.1,31.7,9.279,1.791,-16.489,-10.402,-19.369,-12.309,-3.253,26.407,0.0,256.64,,265.0,265.0,-14.658,3.199,-8.049,22.938
615.5,2.941,0.726,-35.177,1.867,9.346,4.441,27.091,3.898,-38.303,-2.834,0.0,32.045,31.865,9.279,1.791,-16.45,-10.415,-19.345,-12.287,-3.256,26.399,0.0,256.64,,265.0,265.0,-14.642,3.195,-8.064,22.901
616.0,2.941,0.726,-35.177,1.867,9.346,4.441,27.091,3.898,-38.303,-2.834,0.0,32.0,31.9,9.279,1.791,-16.427,-10.423,-19.36,-12.308,-3.256,26.399,0.0,257.44,,265.0,265.0,-14.625,3.191,-8.061,22.929
616.5,2.96,0.776,-34.722,1.855,9.304,4.441,27.091,3.898,-38.303,-2.834,0.0,32.0,31.9,9.367,1.971,-16.481,-10.424,-19.366,-12.306,-3.256,26.399,0.0,257.44,,265.0,265.0,-14.63,3.187,-8.078,22.979
617.0,2.96,0.776,-34.722,1.855,9.304,4.441,27.091,3.898,-38.303,-2.834,0.0,32.0,31.9,9.367,1.971,-16.488,-10.425,-19.385,-12.318,-3.256,26.399,0.0,257.34,,265.0,265.0,-14.644,3.183,-8.057,22.987
