t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
617.5,2.96,0.776,-34.722,1.855,9.304,4.441,27.091,3.898,-38.303,-2.834,0.0,32.0,31.9,9.367,1.971,-16.449,-10.435,-19.384,-12.295,-3.256,26.399,0.0,257.34,,265.0,265.0,-14.654,3.179,-8.061,23.016
618.0,2.96,0.776,-34.722,1.855,9.304,4.441,27.091,3.898,-38.303,-2.834,0.0,32.0,31.9,9.367,1.971,-16.467,-10.411,-19.377,-12.294,-3.256,26.399,0.0,257.44,,265.0,265.0,-14.641,3.176,-8.063,23.007
618.5,2.96,0.776,-34.722,1.855,9.304,4.421,27.114,3.909,-38.299,-2.828,0.0,32.065,31.741,9.367,1.971,-16.472,-10.399,-19.368,-12.297,-3.254,26.405,0.0,257.44,,265.0,265.0,-14.637,3.172,-8.056,22.966
619.0,2.96,0.776,-34.722,1.855,9.304,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.367,1.971,-16.465,-10.404,-19.336,-12.32,-3.254,26.405,0.0,256.84,,265.0,265.0,-14.634,3.169,-8.048,22.978
619.5,3.418,0.811,-35.209,1.849,9.349,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.38,1.932,-16.445,-10.413,-19.318,-12.313,-3.254,26.405,0.0,256.84,,265.0,265.0,-14.631,3.165,-8.06,22.976
620.0,3.418,0.811,-35.209,1.849,9.349,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.38,1.932,-16.47,-10.399,-19.335,-12.284,-3.254,26.405,0.0,256.64,,265.0,265.0,-14.622,3.17,-8.071,23.03
620.5,3.418,0.811,-35.209,1.849,9.349,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.38,1.932,-16.442,-10.398,-19.333,-12.279,-3.254,26.405,0.0,256.64,,265.0,265.0,-14.622,3.174,-8.065,22.999
621.0,3.418,0.811,-35.209,1.849,9.349,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.38,1.932,-16.437,-10.394,-19.327,-12.297,-3.254,26.405,0.0,256.04,,265.0,265.0,-14.613,3.178,-8.061,22.929
621.5,3.418,0.811,-35.209,1.849,9.349,4.421,27.114,3.909,-38.299,-2.828,0.0,32.1,31.7,9.38,1.932,-16.449,-10.437,-19.303,-12.305,-3.254,26.405,0.0,256.04,,265.0,265.0,-14.614,3.182,-8.068,22.882
622.0,3.418,0.811,-35.209,1.849,9.349,4.449,27.142,3.912,-38.322,-2.838,0.0,32.063,31.834,9.38,1.932,-16.478,-10.426,-19.285,-12.337,-3.262,26.405,0.0,257.04,,265.0,265.0,-14.624,3.185,-8.054,22.85
622.5,3.418,0.811,-35.209,1.849,9.349,4.449,27.142,3.912,-38.322,-2.838,0.0,32.1,31.8,9.38,1.932,-16.474,-10.417,-19.32,-12.318,-3.262,26.405,0.0,257.04,,265.0,265.0,-14.631,3.189,-8.057,22.824
623.0,3.557,0.829,-35.209,1.861,9.408,4.449,27.142,3.912,-38.322,-2.838,0.0,32.1,31.8,9.248,1.885,-16.457,-10.426,-19.343,-12.311,-3.262,26.405,0.0,256.34,,265.0,265.0,-14.632,3.193,-8.063,22.768
623.5,3.557,0.829,-35.209,1.861,9.408,4.449,27.142,3.912,-38.322,-2.838,0.0,32.1,31.8,9.248,1.885,-16.456,-10.401,-19.353,-12.301,-3.262,26.405,0.0,256.34,,265.0,265.0,-14.634,3.199,-8.052,22.689
624.0,3.557,0.829,-35.209,1.861,9.408,4.449,27.142,3.912,-38.322,-2.838,0.0,32.1,31.8,9.248,1.885,-16.477,-10.415,-19.378,-12.303,-3.262,26.405,0.0,256.94,,265.0,265.0,-14.628,3.205,-8.048,22.71
624.5,3.557,0.829,-35.209,1.861,9.408,4.449,27.142,3.912,-38.322,-2.838,0.0,32.1,31.8,9.248,1.885,-16.486,-10.405,-19.343,-12.3,-3.262,26.405,0.0,256.94,,265.0,265.0,-14.643,3.211,-8.058,22.766
625.0,3.557,0.829,-35.209,1.861,9.408,4.462,27.16,3.901,-38.294,-2.82,0.0,32.081,31.904,9.248,1.885,-16.476,-10.395,-19.364,-12.307,-3.264,26.404,0.0,255.94,,265.0,265.0,-14.634,3.216,-8.047,22.796
625.5,3.557,0.829,-35.209,1.861,9.408,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.248,1.885,-16.453,-10.42,-19.38,-12.307,-3.264,26.404,0.0,255.94,,265.0,265.0,-14.635,3.222,-8.059,22.791
626.0,3.75,0.934,-35.209,1.862,9.351,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.314,1.793,-16.443,-10.429,-19.397,-12.309,-3.264,26.404,0.0,256.84,,265.0,265.0,-14.64,3.227,-8.057,22.708
626.5,3.75,0.934,-35.209,1.862,9.351,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.314,1.793,-16.468,-10.401,-19.391,-12.306,-3.264,26.404,0.0,256.84,,265.0,265.0,-14.645,3.236,-8.059,22.629
627.0,3.75,0.934,-35.209,1.862,9.351,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.314,1.793,-16.427,-10.392,-19.365,-12.251,-3.264,26.404,0.0,256.44,,265.0,265.0,-14.641,3.244,-8.05,22.557
627.5,3.75,0.934,-35.209,1.862,9.351,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.314,1.793,-16.411,-10.397,-19.324,-12.245,-3.264,26.404,0.0,256.44,,265.0,265.0,-14.609,3.253,-8.045,22.511
628.0,3.75,0.934,-35.209,1.862,9.351,4.462,27.16,3.901,-38.294,-2.82,0.0,32.1,31.9,9.314,1.793,-16.399,-10.36,-19.343,-12.256,-3.264,26.404,0.0,256.84,,265.0,265.0,-14.594,3.261,-8.027,22.515
628.5,3.75,0.934,-35.209,1.862,9.351,4.488,27.176,3.934,-38.293,-2.82,0.0,32.087,31.88,9.314,1.793,-16.435,-10.391,-19.357,-12.28,-3.267,26.404,0.0,256.84,,265.0,265.0,-14.589,3.269,-8.034,22.571
629.0,3.75,0.934,-35.209,1.862,9.351,4.488,27.176,3.934,-38.293,-2.82,0.0,32.1,31.9,9.314,1.793,-16.456,-10.395,-19.34,-12.297,-3.267,26.404,0.0,255.64,,265.0,265.0,-14.616,3.277,-8.051,22.389
629.5,3.57,0.884,-34.728,1.856,9.391,4.488,27.176,3.934,-38.293,-2.82,0.0,32.1,31.9,9.415,1.74,-16.469,-10.387,-19.345,-12.251,-3.267,26.404,0.0,255.64,,265.0,265.0,-14.622,3.284,-8.028,22.343
630.0,3.57,0.884,-34.728,1.856,9.391,4.488,27.176,3.934,-38.293,-2.82,0.0,32.1,31.9,9.415,1.74,-16.434,-10.364,-19.329,-12.238,-3.267,26.404,0.0,257.24,,265.0,265.0,-14.613,3.289,-8.016,22.395
630.5,3.57,0.884,-34.728,1.856,9.391,4.488,27.176,3.934,-38.293,-2.82,0.0,32.1,31.9,9.415,1.74,-16.371,-10.336,-19.286,-12.216,-3.267,26.404,0.0,257.24,,265.0,265.0,-14.591,3.294,-8.005,22.288
631.0,3.57,0.884,-34.728,1.856,9.391,4.488,27.176,3.934,-38.293,-2.82,0.0,32.1,31.9,9.415,1.74,-16.405,-10.334,-19.335,-12.237,-3.267,26.404,0.0,255.34,,265.0,265.0,-14.552,3.298,-8.015,22.23
631.5,3.57,0.884,-34.728,1.856,9.391,4.528,27.211,3.931,-38.301,-2.838,0.0,32.103,31.853,9.415,1.74,-16.425,-10.361,-19.35,-12.268,-3.259,26.414,0.0,255.34,,265.0,265.0,-14.578,3.303,-8.002,22.231
632.0,3.57,0.884,-34.728,1.856,9.391,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.415,1.74,-16.451,-10.348,-19.33,-12.244,-3.259,26.414,0.0,257.14,,265.0,265.0,-14.601,3.307,-8.019,22.229
632.5,3.024,0.788,-34.301,1.905,9.375,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.419,1.712,-16.423,-10.338,-19.308,-12.224,-3.259,26.414,0.0,257.14,,265.0,265.0,-14.593,3.311,-7.989,22.328
633.0,3.024,0.788,-34.301,1.905,9.375,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.419,1.712,-16.38,-10.319,-19.293,-12.214,-3.259,26.414,0.0,255.24,,265.0,265.0,-14.573,3.307,-7.998,22.334
633.5,3.024,0.788,-34.301,1.905,9.375,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.419,1.712,-16.369,-10.307,-19.288,-12.193,-3.259,26.414,0.0,255.24,,265.0,265.0,-14.552,3.302,-7.99,22.322
634.0,3.024,0.788,-34.301,1.905,9.375,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.419,1.712,-16.381,-10.316,-19.319,-12.216,-3.259,26.414,0.0,257.14,,265.0,265.0,-14.539,3.297,-8.0,22.336
634.5,3.024,0.788,-34.301,1.905,9.375,4.528,27.211,3.931,-38.301,-2.838,0.0,32.1,31.9,9.419,1.712,-16.377,-10.325,-19.334,-12.209,-3.259,26.414,0.0,257.14,,265.0,265.0,-14.558,3.293,-7.984,22.356
635.0,3.024,0.788,-34.301,1.905,9.375,4.472,27.23,3.941,-38.28,-2.836,0.0,32.115,31.903,9.419,1.712,-16.365,-10.311,-19.337,-12.219,-3.269,26.413,0.0,254.64,,265.0,265.0,-14.561,3.289,-7.979,22.38
635.5,3.024,0.788,-34.301,1.905,9.375,4.472,27.23,3.941,-38.28,-2.836,0.0,32.1,31.9,9.419,1.712,-16.367,-10.303,-19.316,-12.192,-3.269,26.413,0.0,254.64,,265.0,265.0,-14.558,3.284,-7.978,22.394
636.0,2.373,0.669,-33.895,1.957,9.309,4.472,27.23,3.941,-38.28,-2.836,0.0,32.1,31.9,9.42,1.799,-16.373,-10.267,-19.308,-12.193,-3.269,26.413,0.0,257.34,,265.0,265.0,-14.545,3.28,-7.965,22.469
636.5,2.373,0.669,-33.895,1.957,9.309,4.472,27.23,3.941,-38.28,-2.836,0.0,32.1,31.9,9.42,1.799,-16.353,-10.303,-19.312,-12.184,-3.269,26.413,0.0,257.34,,265.0,265.0,-14.535,3.265,-7.971,22.508
637.0,2.373,0.669,-33.895,1.957,9.309,4.472,27.23,3.941,-38.28,-2.836,0.0,32.1,31.9,9.42,1.799,-16.366,-10.301,-19.32,-12.202,-3.269,26.413,0.0,255.74,,265.0,265.0,-14.538,3.25,-7.959,22.537
637.5,2.373,0.669,-33.895,1.957,9.309,4.472,27.23,3.941,-38.28,-2.836,0.0,32.1,31.9,9.42,1.799,-16.418,-10.282,-19.328,-12.212,-3.269,26.413,0.0,255.74,,265.0,265.0,-14.547,3.236,-7.962,22.536
638.0,2.373,0.669,-33.895,1.957,9.309,4.473,27.257,3.928,-38.315,-2.834,0.0,32.11,31.878,9.42,1.799,-16.377,-10.282,-19.322,-12.19,-3.275,26.403,0.0,257.34,,265.0,265.0,-14.56,3.222,-7.962,22.58
638.5,2.373,0.669,-33.895,1.957,9.309,4.473,27.257,3.928,-38.315,-2.834,0.0,32.1,31.9,9.42,1.799,-16.354,-10.29,-19.309,-12.179,-3.275,26.403,0.0,257.34,,265.0,265.0,-14.543,3.208,-7.952,22.612
639.0,2.801,0.654,-35.209,1.818,9.374,4.473,27.257,3.928,-38.315,-2.834,0.0,32.1,31.9,9.182,1.857,-16.372,-10.299,-19.334,-12.202,-3.275,26.403,0.0,255.94,,265.0,265.0,-14.533,3.194,-7.95,22.623
639.5,2.801,0.654,-35.209,1.818,9.374,4.473,27.257,3.928,-38.315,-2.834,0.0,32.1,31.9,9.182,1.857,-16.443,-10.313,-19.331,-12.23,-3.275,26.403,0.0,255.94,,265.0,265.0,-14.552,3.188,-7.974,22.617
640.0,2.801,0.654,-35.209,1.818,9.374,4.473,27.257,3.928,-38.315,-2.834,0.0,32.1,31.9,9.182,1.857,-16.443,-10.302,-19.32,-12.259,-3.275,26.403,0.0,256.74,,265.0,265.0,-14.579,3.181,-7.966,22.66
640.5,2.801,0.654,-35.209,1.818,9.374,4.473,27.257,3.928,-38.315,-2.834,0.0,32.1,31.9,9.182,1.857,-16.442,-10.332,-19.314,-12.246,-3.275,26.403,0.0,256.74,,265.0,265.0,-14.581,3.175,-7.974,22.662
641.0,2.801,0.654,-35.209,1.818,9.374,4.477,27.279,3.936,-38.273,-2.83,0.0,32.134,31.904,9.182,1.857,-16.429,-10.317,-19.32,-12.214,-3.266,26.404,0.0,255.94,,265.0,265.0,-14.583,3.169,-7.962,22.67
641.5,2.801,0.654,-35.209,1.818,9.374,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.182,1.857,-16.406,-10.307,-19.302,-12.23,-3.266,26.404,0.0,255.94,,265.0,265.0,-14.57,3.163,-7.961,22.67
642.0,2.801,0.654,-35.209,1.818,9.374,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.182,1.857,-16.389,-10.321,-19.299,-12.238,-3.266,26.404,0.0,257.34,,265.0,265.0,-14.561,3.157,-7.963,22.68
642.5,3.684,0.878,-35.209,1.854,9.316,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.308,1.929,-16.468,-10.348,-19.32,-12.246,-3.266,26.404,0.0,257.34,,265.0,265.0,-14.561,3.151,-7.967,22.678
643.0,3.684,0.878,-35.209,1.854,9.316,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.308,1.929,-16.442,-10.323,-19.32,-12.251,-3.266,26.404,0.0,255.44,,265.0,265.0,-14.596,3.16,-7.967,22.661
643.5,3.684,0.878,-35.209,1.854,9.316,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.308,1.929,-16.396,-10.324,-19.312,-12.236,-3.266,26.404,0.0,255.44,,265.0,265.0,-14.584,3.169,-7.985,22.643
644.0,3.684,0.878,-35.209,1.854,9.316,4.477,27.279,3.936,-38.273,-2.83,0.0,32.1,31.9,9.308,1.929,-16.382,-10.309,-19.287,-12.205,-3.266,26.404,0.0,256.74,,265.0,265.0,-14.567,3.177,-7.963,22.593
644.5,3.684,0.878,-35.209,1.854,9.316,4.488,27.295,3.917,-38.285,-2.836,0.0,32.136,31.954,9.308,1.929,-16.377,-10.305,-19.272,-12.212,-3.271,26.401,0.0,256.74,,265.0,265.0,-14.546,3.185,-7.972,22.574
645.0,3.684,0.878,-35.209,1.854,9.316,4.488,27.295,3.917,-38.285,-2.836,0.0,32.1,32.0,9.308,1.929,-16.353,-10.299,-19.312,-12.201,-3.271,26.401,0.0,255.54,,265.0,265.0,-14.541,3.194,-7.951,22.567
645.5,3.47,0.87,-34.952,1.887,9.277,4.488,27.295,3.917,-38.285,-2.836,0.0,32.1,32.0,9.401,1.935,-16.409,-10.311,-19.312,-12.207,-3.271,26.401,0.0,255.54,,265.0,265.0,-14.541,3.202,-7.957,22.527
646.0,3.47,0.87,-34.952,1.887,9.277,4.488,27.295,3.917,-38.285,-2.836,0.0,32.1,32.0,9.401,1.935,-16.423,-10.279,-19.302,-12.209,-3.271,26.401,0.0,256.64,,265.0,265.0,-14.559,3.206,-7.966,22.497
646.5,3.47,0.87,-34.952,1.887,9.277,4.488,27.295,3.917,-38.285,-2.836,0.0,32.1,32.0,9.401,1.935,-16.404,-10.29,-19.296,-12.213,-3.271,26.401,0.0,256.64,,265.0,265.0,-14.553,3.21,-7.959,22.538
647.0,3.47,0.87,-34.952,1.887,9.277,4.488,27.295,3.917,-38.285,-2.836,0.0,32.1,32.0,9.401,1.935,-16.366,-10.28,-19.282,-12.187,-3.271,26.401,0.0,253.94,,265.0,265.0,-14.551,3.215,-7.965,22.561
647.5,3.47,0.87,-34.952,1.887,9.277,4.5,27.32,3.908,-38.284,-2.842,0.0,32.138,32.015,9.401,1.935,-16.348,-10.27,-19.27,-12.171,-3.268,26.394,0.0,253.94,,265.0,265.0,-14.529,3.219,-7.943,22.59
648.0,3.47,0.87,-34.952,1.887,9.277,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.401,1.935,-16.308,-10.26,-19.272,-12.166,-3.268,26.394,0.0,257.24,,265.0,265.0,-14.515,3.223,-7.932,22.617
648.5,3.47,0.87,-34.952,1.887,9.277,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.401,1.935,-16.344,-10.261,-19.3,-12.18,-3.268,26.394,0.0,257.24,,265.0,265.0,-14.502,3.227,-7.942,22.631
649.0,2.974,0.721,-34.92,1.937,9.372,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.34,1.768,-16.325,-10.274,-19.264,-12.178,-3.268,26.394,0.0,256.04,,265.0,265.0,-14.521,3.231,-7.932,22.644
649.5,2.974,0.721,-34.92,1.937,9.372,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.34,1.768,-16.329,-10.275,-19.277,-12.151,-3.268,26.394,0.0,256.04,,265.0,265.0,-14.51,3.227,-7.946,22.662
650.0,2.974,0.721,-34.92,1.937,9.372,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.34,1.768,-16.341,-10.269,-19.268,-12.147,-3.268,26.394,0.0,256.74,,265.0,265.0,-14.508,3.222,-7.929,22.673
650.5,2.974,0.721,-34.92,1.937,9.372,4.5,27.32,3.908,-38.284,-2.842,0.0,32.1,32.0,9.34,1.768,-16.339,-10.242,-19.256,-12.147,-3.268,26.394,0.0,256.74,,265.0,265.0,-14.506,3.218,-7.93,22.682
651.0,2.974,0.721,-34.92,1.937,9.372,4.467,27.345,3.941,-38.275,-2.812,0.0,32.156,32.05,9.34,1.768,-16.349,-10.266,-19.264,-12.171,-3.258,26.408,0.0,256.34,,265.0,265.0,-14.496,3.214,-7.925,22.672
651.5,2.974,0.721,-34.92,1.937,9.372,4.467,27.345,3.941,-38.275,-2.812,0.0,32.2,32.0,9.34,1.768,-16.33,-10.262,-19.252,-12.163,-3.258,26.408,0.0,256.34,,265.0,265.0,-14.513,3.21,-7.936,22.699
652.0,3.368,0.835,-35.209,1.873,9.276,4.467,27.345,3.941,-38.275,-2.812,0.0,32.2,32.0,9.349,1.93,-16.356,-10.249,-19.26,-12.149,-3.258,26.408,0.0,257.14,,265.0,265.0,-14.502,3.207,-7.931,22.643
652.5,3.368,0.835,-35.209,1.873,9.276,4.467,27.345,3.941,-38.275,-2.812,0.0,32.2,32.0,9.349,1.93,-16.358,-10.25,-19.261,-12.14,-3.258,26.408,0.0,257.14,,265.0,265.0,-14.504,3.209,-7.917,22.619
653.0,3.368,0.835,-35.209,1.873,9.276,4.467,27.345,3.941,-38.275,-2.812,0.0,32.2,32.0,9.349,1.93,-16.354,-10.261,-19.257,-12.175,-3.258,26.408,0.0,257.14,,265.0,265.0,-14.502,3.212,-7.899,22.6
653.5,3.368,0.835,-35.209,1.873,9.276,4.467,27.345,3.941,-38.275,-2.812,0.0,32.2,32.0,9.349,1.93,-16.356,-10.27,-19.268,-12.195,-3.258,26.408,0.0,257.14,,265.0,265.0,-14.512,3.214,-7.91,22.546
654.0,3.368,0.835,-35.209,1.873,9.276,4.504,27.37,3.934,-38.277,-2.832,0.0,32.169,32.026,9.349,1.93,-16.361,-10.255,-19.281,-12.161,-3.253,26.421,0.0,256.84,,265.0,265.0,-14.522,3.217,-7.901,22.552
654.5,3.368,0.835,-35.209,1.873,9.276,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.349,1.93,-16.321,-10.247,-19.232,-12.154,-3.253,26.421,0.0,256.84,,265.0,265.0,-14.515,3.219,-7.913,22.552
655.0,3.368,0.835,-35.209,1.873,9.276,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.349,1.93,-16.311,-10.25,-19.25,-12.143,-3.253,26.421,0.0,256.84,,265.0,265.0,-14.488,3.222,-7.917,22.585
655.5,2.84,0.768,-33.216,1.921,9.313,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.539,1.831,-16.311,-10.239,-19.257,-12.151,-3.253,26.421,0.0,256.84,,265.0,265.0,-14.489,3.224,-7.903,22.52
656.0,2.84,0.768,-33.216,1.921,9.313,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.539,1.831,-16.33,-10.249,-19.276,-12.143,-3.253,26.421,0.0,256.34,,265.0,265.0,-14.49,3.218,-7.914,22.448
656.5,2.84,0.768,-33.216,1.921,9.313,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.539,1.831,-16.35,-10.26,-19.253,-12.147,-3.253,26.421,0.0,256.34,,265.0,265.0,-14.5,3.212,-7.886,22.454
657.0,2.84,0.768,-33.216,1.921,9.313,4.504,27.37,3.934,-38.277,-2.832,0.0,32.2,32.0,9.539,1.831,-16.349,-10.234,-19.23,-12.134,-3.253,26.421,0.0,255.44,,265.0,265.0,-14.503,3.206,-7.872,22.509
657.5,2.84,0.768,-33.216,1.921,9.313,4.479,27.39,3.93,-38.278,-2.83,0.0,32.188,31.981,9.539,1.831,-16.328,-10.24,-19.236,-12.128,-3.252,26.417,0.0,255.44,,265.0,265.0,-14.487,3.2,-7.888,22.506
658.0,2.84,0.768,-33.216,1.921,9.313,4.479,27.39,3.93,-38.278,-2.83,0.0,32.2,32.0,9.539,1.831,-16.356,-10.23,-19.273,-12.136,-3.252,26.417,0.0,256.24,,265.0,265.0,-14.483,3.194,-7.895,22.519
658.5,2.736,0.756,-33.6,1.9,9.178,4.479,27.39,3.93,-38.278,-2.83,0.0,32.2,32.0,9.463,1.858,-16.365,-10.235,-19.263,-12.141,-3.252,26.417,0.0,256.24,,265.0,265.0,-14.499,3.188,-7.889,22.59
659.0,2.736,0.756,-33.6,1.9,9.178,4.479,27.39,3.93,-38.278,-2.83,0.0,32.2,32.0,9.463,1.858,-16.339,-10.236,-19.263,-12.162,-3.252,26.417,0.0,255.24,,265.0,265.0,-14.501,3.181,-7.874,22.607
659.5,2.736,0.756,-33.6,1.9,9.178,4.479,27.39,3.93,-38.278,-2.83,0.0,32.2,32.0,9.463,1.858,-16.319,-10.235,-19.26,-12.166,-3.252,26.417,0.0,255.24,,265.0,265.0,-14.5,3.173,-7.885,22.654
660.0,2.736,0.756,-33.6,1.9,9.178,4.479,27.39,3.93,-38.278,-2.83,0.0,32.2,32.0,9.463,1.858,-16.333,-10.254,-19.24,-12.147,-3.252,26.417,0.0,256.94,,265.0,265.0,-14.495,3.166,-7.904,22.636
660.5,2.736,0.756,-33.6,1.9,9.178,4.441,27.412,3.942,-38.264,-2.81,0.0,32.199,32.144,9.463,1.858,-16.374,-10.242,-19.25,-12.172,-3.259,26.413,0.0,256.94,,265.0,265.0,-14.493,3.159,-7.898,22.734
661.0,2.736,0.756,-33.6,1.9,9.178,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.463,1.858,-16.36,-10.241,-19.245,-12.19,-3.259,26.413,0.0,255.94,,265.0,265.0,-14.51,3.152,-7.904,22.787
661.5,3.308,0.77,-35.209,1.847,9.386,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.282,1.85,-16.331,-10.24,-19.212,-12.16,-3.259,26.413,0.0,255.94,,265.0,265.0,-14.509,3.145,-7.893,22.779
662.0,3.308,0.77,-35.209,1.847,9.386,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.282,1.85,-16.326,-10.215,-19.197,-12.156,-3.259,26.413,0.0,257.14,,265.0,265.0,-14.486,3.148,-7.883,22.795
662.5,3.308,0.77,-35.209,1.847,9.386,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.282,1.85,-16.331,-10.236,-19.212,-12.172,-3.259,26.413,0.0,257.14,,265.0,265.0,-14.474,3.151,-7.882,22.809
663.0,3.308,0.77,-35.209,1.847,9.386,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.282,1.85,-16.345,-10.246,-19.251,-12.151,-3.259,26.413,0.0,255.84,,265.0,265.0,-14.488,3.153,-7.904,22.853
663.5,3.308,0.77,-35.209,1.847,9.386,4.441,27.412,3.942,-38.264,-2.81,0.0,32.2,32.1,9.282,1.85,-16.377,-10.232,-19.248,-12.131,-3.259,26.413,0.0,255.84,,265.0,265.0,-14.498,3.156,-7.89,22.896
664.0,3.308,0.77,-35.209,1.847,9.386,4.476,27.444,3.925,-38.262,-2.82,0.0,32.207,32.047,9.282,1.85,-16.354,-10.231,-19.258,-12.159,-3.247,26.418,0.0,256.64,,265.0,265.0,-14.497,3.158,-7.892,22.923
664.5,3.308,0.77,-35.209,1.847,9.386,4.476,27.444,3.925,-38.262,-2.82,0.0,32.2,32.0,9.282,1.85,-16.348,-10.22,-19.259,-12.154,-3.247,26.418,0.0,256.64,,265.0,265.0,-14.5,3.161,-7.886,22.933
665.0,3.244,0.789,-35.209,1.867,9.247,4.476,27.444,3.925,-38.262,-2.82,0.0,32.2,32.0,9.433,1.954,-16.361,-10.232,-19.243,-12.141,-3.247,26.418,0.0,256.64,,265.0,265.0,-14.496,3.163,-7.873,22.941
665.5,3.244,0.789,-35.209,1.867,9.247,4.476,27.444,3.925,-38.262,-2.82,0.0,32.2,32.0,9.433,1.954,-16.355,-10.229,-19.234,-12.139,-3.247,26.418,0.0,256.64,,265.0,265.0,-14.494,3.164,-7.889,22.952
666.0,3.244,0.789,-35.209,1.867,9.247,4.476,27.444,3.925,-38.262,-2.82,0.0,32.2,32.0,9.433,1.954,-16.33,-10.217,-19.226,-12.14,-3.247,26.418,0.0,256.84,,265.0,265.0,-14.489,3.166,-7.872,22.97
666.5,3.244,0.789,-35.209,1.867,9.247,4.476,27.444,3.925,-38.262,-2.82,0.0,32.2,32.0,9.433,1.954,-16.304,-10.212,-19.227,-12.127,-3.247,26.418,0.0,256.84,,265.0,265.0,-14.478,3.167,-7.873,22.978
667.0,3.244,0.789,-35.209,1.867,9.247,4.488,27.454,3.917,-38.275,-2.834,0.0,32.221,32.063,9.433,1.954,-16.325,-10.238,-19.229,-12.132,-3.247,26.423,0.0,255.04,,265.0,265.0,-14.467,3.168,-7.886,22.959
667.5,3.244,0.789,-35.209,1.867,9.247,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.433,1.954,-16.35,-10.217,-19.23,-12.153,-3.247,26.423,0.0,255.04,,265.0,265.0,-14.481,3.17,-7.891,22.989
668.0,3.322,0.817,-35.209,1.871,9.38,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.239,1.809,-16.329,-10.225,-19.253,-12.134,-3.247,26.423,0.0,256.64,,265.0,265.0,-14.488,3.171,-7.869,23.01
668.5,3.322,0.817,-35.209,1.871,9.38,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.239,1.809,-16.36,-10.223,-19.242,-12.133,-3.247,26.423,0.0,256.64,,265.0,265.0,-14.485,3.173,-7.875,23.049
669.0,3.322,0.817,-35.209,1.871,9.38,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.239,1.809,-16.357,-10.217,-19.225,-12.142,-3.247,26.423,0.0,255.34,,265.0,265.0,-14.49,3.176,-7.891,23.049
669.5,3.322,0.817,-35.209,1.871,9.38,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.239,1.809,-16.322,-10.215,-19.226,-12.133,-3.247,26.423,0.0,255.34,,265.0,265.0,-14.485,3.178,-7.875,23.035
670.0,3.322,0.817,-35.209,1.871,9.38,4.488,27.454,3.917,-38.275,-2.834,0.0,32.2,32.1,9.239,1.809,-16.289,-10.213,-19.215,-12.135,-3.247,26.423,0.0,256.54,,265.0,265.0,-14.474,3.18,-7.877,23.015
670.5,3.322,0.817,-35.209,1.871,9.38,4.468,27.474,3.909,-38.27,-2.819,0.0,32.222,32.095,9.239,1.809,-16.271,-10.209,-19.221,-12.078,-3.267,26.416,0.0,256.54,,265.0,265.0,-14.463,3.183,-7.866,22.995
671.0,3.322,0.817,-35.209,1.871,9.38,4.468,27.474,3.909,-38.27,-2.819,0.0,32.2,32.1,9.239,1.809,-16.255,-10.19,-19.203,-12.096,-3.267,26.416,0.0,255.34,,265.0,265.0,-14.445,3.185,-7.863,23.053
671.5,3.381,0.805,-35.209,1.847,9.372,4.468,27.474,3.909,-38.27,-2.819,0.0,32.2,32.1,9.277,1.969,-16.34,-10.219,-19.245,-12.108,-3.267,26.416,0.0,255.34,,265.0,265.0,-14.436,3.187,-7.847,23.055
672.0,3.381,0.805,-35.209,1.847,9.372,4.468,27.474,3.909,-38.27,-2.819,0.0,32.2,32.1,9.277,1.969,-16.301,-10.202,-19.213,-12.098,-3.267,26.416,0.0,256.14,,265.0,265.0,-14.478,3.19,-7.857,23.056
672.5,3.381,0.805,-35.209,1.847,9.372,4.468,27.474,3.909,-38.27,-2.819,0.0,32.2,32.1,9.277,1.969,-16.264,-10.193,-19.195,-12.093,-3.267,26.416,0.0,256.14,,265.0,265.0,-14.454,3.194,-7.852,23.053
673.0,3.381,0.805,-35.209,1.847,9.372,4.468,27.474,3.909,-38.27,-2.819,0.0,32.2,32.1,9.277,1.969,-16.238,-10.177,-19.2,-12.067,-3.267,26.416,0.0,254.84,,265.0,265.0,-14.436,3.197,-7.837,23.037
673.5,3.381,0.805,-35.209,1.847,9.372,4.485,27.496,3.917,-38.278,-2.805,0.0,32.233,32.08,9.277,1.969,-16.281,-10.178,-19.194,-12.069,-3.267,26.418,0.0,254.84,,265.0,265.0,-14.42,3.2,-7.845,23.018
674.0,3.381,0.805,-35.209,1.847,9.372,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.277,1.969,-16.301,-10.167,-19.218,-12.072,-3.267,26.418,0.0,256.54,,265.0,265.0,-14.43,3.203,-7.836,23.001
674.5,2.913,0.801,-33.951,1.966,9.271,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.421,1.83,-16.29,-10.179,-19.226,-12.094,-3.267,26.418,0.0,256.54,,265.0,265.0,-14.439,3.206,-7.816,22.995
675.0,2.913,0.801,-33.951,1.966,9.271,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.421,1.83,-16.318,-10.173,-19.226,-12.088,-3.267,26.418,0.0,255.44,,265.0,265.0,-14.447,3.201,-7.837,23.013
675.5,2.913,0.801,-33.951,1.966,9.271,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.421,1.83,-16.29,-10.208,-19.229,-12.127,-3.267,26.418,0.0,255.44,,265.0,265.0,-14.451,3.196,-7.837,23.056
676.0,2.913,0.801,-33.951,1.966,9.271,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.421,1.83,-16.291,-10.178,-19.199,-12.083,-3.267,26.418,0.0,256.54,,265.0,265.0,-14.463,3.191,-7.823,23.094
676.5,2.913,0.801,-33.951,1.966,9.271,4.485,27.496,3.917,-38.278,-2.805,0.0,32.2,32.1,9.421,1.83,-16.315,-10.185,-19.199,-12.084,-3.267,26.418,0.0,256.54,,265.0,265.0,-14.438,3.187,-7.827,23.087
677.0,2.913,0.801,-33.951,1.966,9.271,4.465,27.515,3.924,-38.262,-2.834,0.0,32.246,32.084,9.421,1.83,-16.293,-10.16,-19.2,-12.07,-3.272,26.415,0.0,254.94,,265.0,265.0,-14.446,3.182,-7.829,23.096
677.5,2.913,0.801,-33.951,1.966,9.271,4.465,27.515,3.924,-38.262,-2.834,0.0,32.2,32.1,9.421,1.83,-16.275,-10.159,-19.194,-12.066,-3.272,26.415,0.0,254.94,,265.0,265.0,-14.431,3.178,-7.818,23.092
678.0,2.827,0.77,-34.017,1.927,9.244,4.465,27.515,3.924,-38.262,-2.834,0.0,32.2,32.1,9.374,1.766,-16.305,-10.173,-19.193,-12.074,-3.272,26.415,0.0,255.34,,265.0,265.0,-14.423,3.174,-7.816,23.081
678.5,2.827,0.77,-34.017,1.927,9.244,4.465,27.515,3.924,-38.262,-2.834,0.0,32.2,32.1,9.374,1.766,-16.288,-10.193,-19.189,-12.086,-3.272,26.415,0.0,255.34,,265.0,265.0,-14.436,3.168,-7.827,23.091
679.0,2.827,0.77,-34.017,1.927,9.244,4.465,27.515,3.924,-38.262,-2.834,0.0,32.2,32.1,9.374,1.766,-16.27,-10.145,-19.198,-12.064,-3.272,26.415,0.0,255.24,,265.0,265.0,-14.439,3.162,-7.84,23.089
679.5,2.827,0.77,-34.017,1.927,9.244,4.465,27.515,3.924,-38.262,-2.834,0.0,32.2,32.1,9.374,1.766,-16.246,-10.135,-19.162,-12.05,-3.272,26.415,0.0,255.24,,265.0,265.0,-14.419,3.157,-7.82,23.1
680.0,2.827,0.77,-34.017,1.927,9.244,4.441,27.541,3.929,-38.243,-2.825,0.0,32.248,32.131,9.374,1.766,-16.258,-10.139,-19.183,-12.047,-3.263,26.435,0.0,257.04,,265.0,265.0,-14.398,3.151,-7.8,23.099
680.5,2.827,0.77,-34.017,1.927,9.244,4.441,27.541,3.929,-38.243,-2.825,0.0,32.2,32.1,9.374,1.766,-16.269,-10.152,-19.198,-12.067,-3.263,26.435,0.0,257.04,,265.0,265.0,-14.407,3.146,-7.82,23.083
681.0,3.834,0.878,-35.209,1.834,9.359,4.441,27.541,3.929,-38.243,-2.825,0.0,32.2,32.1,9.319,1.85,-16.31,-10.172,-19.215,-12.085,-3.263,26.435,0.0,256.24,,265.0,265.0,-14.422,3.141,-7.811,23.049
681.5,3.834,0.878,-35.209,1.834,9.359,4.441,27.541,3.929,-38.243,-2.825,0.0,32.2,32.1,9.319,1.85,-16.338,-10.175,-19.229,-12.1,-3.263,26.435,0.0,256.24,,265.0,265.0,-14.446,3.152,-7.819,23.06
682.0,3.834,0.878,-35.209,1.834,9.359,4.441,27.541,3.929,-38.243,-2.825,0.0,32.2,32.1,9.319,1.85,-16.303,-10.155,-19.21,-12.074,-3.263,26.435,0.0,256.34,,265.0,265.0,-14.46,3.163,-7.813,23.018
682.5,3.834,0.878,-35.209,1.834,9.359,4.441,27.541,3.929,-38.243,-2.825,0.0,32.2,32.1,9.319,1.85,-16.276,-10.168,-19.224,-12.062,-3.263,26.435,0.0,256.34,,265.0,265.0,-14.436,3.174,-7.801,22.997
683.0,3.834,0.878,-35.209,1.834,9.359,4.484,27.556,3.92,-38.26,-2.833,0.0,32.262,32.068,9.319,1.85,-16.318,-10.182,-19.261,-12.104,-3.265,26.428,0.0,254.54,,265.0,265.0,-14.432,3.185,-7.817,23.035
683.5,3.834,0.878,-35.209,1.834,9.359,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.319,1.85,-16.313,-10.202,-19.23,-12.116,-3.265,26.428,0.0,254.54,,265.0,265.0,-14.466,3.196,-7.826,23.049
684.0,3.834,0.878,-35.209,1.834,9.359,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.319,1.85,-16.339,-10.187,-19.187,-12.12,-3.265,26.428,0.0,258.24,,265.0,265.0,-14.465,3.206,-7.822,23.046
684.5,3.472,0.818,-35.209,1.883,9.378,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.292,1.854,-16.297,-10.184,-19.186,-12.086,-3.265,26.428,0.0,258.24,,265.0,265.0,-14.458,3.217,-7.823,23.079
685.0,3.472,0.818,-35.209,1.883,9.378,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.292,1.854,-16.296,-10.164,-19.164,-12.071,-3.265,26.428,0.0,256.64,,265.0,265.0,-14.438,3.221,-7.803,23.11
685.5,3.472,0.818,-35.209,1.883,9.378,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.292,1.854,-16.254,-10.168,-19.188,-12.073,-3.265,26.428,0.0,256.64,,265.0,265.0,-14.424,3.225,-7.821,23.117
686.0,3.472,0.818,-35.209,1.883,9.378,4.484,27.556,3.92,-38.26,-2.833,0.0,32.3,32.1,9.292,1.854,-16.329,-10.162,-19.207,-12.078,-3.265,26.428,0.0,257.34,,265.0,265.0,-14.421,3.229,-7.809,23.101
686.5,3.472,0.818,-35.209,1.883,9.378,4.503,27.581,3.9,-38.273,-2.823,0.0,32.273,32.155,9.292,1.854,-16.301,-10.15,-19.23,-12.079,-3.252,26.437,0.0,257.34,,265.0,265.0,-14.444,3.233,-7.801,23.077
687.0,3.472,0.818,-35.209,1.883,9.378,4.503,27.581,3.9,-38.273,-2.823,0.0,32.3,32.2,9.292,1.854,-16.281,-10.164,-19.18,-12.074,-3.252,26.437,0.0,256.44,,265.0,265.0,-14.44,3.237,-7.815,23.026
687.5,3.971,0.916,-35.209,1.862,9.389,4.503,27.581,3.9,-38.273,-2.823,0.0,32.3,32.2,9.324,1.908,-16.293,-10.164,-19.232,-12.062,-3.252,26.437,0.0,256.44,,265.0,265.0,-14.425,3.241,-7.793,22.988
688.0,3.971,0.916,-35.209,1.862,9.389,4.503,27.581,3.9,-38.273,-2.823,0.0,32.3,32.2,9.324,1.908,-16.321,-10.159,-19.224,-12.083,-3.252,26.437,0.0,257.04,,265.0,265.0,-14.438,3.253,-7.799,22.993
688.5,3.971,0.916,-35.209,1.862,9.389,4.503,27.581,3.9,-38.273,-2.823,0.0,32.3,32.2,9.324,1.908,-16.303,-10.159,-19.219,-12.08,-3.252,26.437,0.0,257.04,,265.0,265.0,-14.447,3.264,-7.821,22.925
689.0,3.971,0.916,-35.209,1.862,9.389,4.503,27.581,3.9,-38.273,-2.823,0.0,32.3,32.2,9.324,1.908,-16.26,-10.146,-19.204,-12.054,-3.252,26.437,0.0,256.84,,265.0,265.0,-14.44,3.276,-7.797,22.924
689.5,3.971,0.916,-35.209,1.862,9.389,4.49,27.605,3.913,-38.266,-2.813,0.0,32.281,32.185,9.324,1.908,-16.24,-10.144,-19.186,-12.055,-3.244,26.443,0.0,256.84,,265.0,265.0,-14.416,3.287,-7.806,22.928
690.0,3.971,0.916,-35.209,1.862,9.389,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.324,1.908,-16.295,-10.156,-19.203,-12.059,-3.244,26.443,0.0,256.74,,265.0,265.0,-14.406,3.299,-7.796,22.894
690.5,3.971,0.916,-35.209,1.862,9.389,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.324,1.908,-16.309,-10.148,-19.2,-12.062,-3.244,26.443,0.0,256.74,,265.0,265.0,-14.428,3.31,-7.795,22.899
691.0,2.915,0.78,-34.371,1.841,9.327,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.46,1.889,-16.285,-10.14,-19.184,-12.048,-3.244,26.443,0.0,257.04,,265.0,265.0,-14.43,3.321,-7.803,22.895
691.5,2.915,0.78,-34.371,1.841,9.327,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.46,1.889,-16.243,-10.147,-19.183,-12.047,-3.244,26.443,0.0,257.04,,265.0,265.0,-14.414,3.314,-7.81,22.924
692.0,2.915,0.78,-34.371,1.841,9.327,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.46,1.889,-16.226,-10.14,-19.168,-12.038,-3.244,26.443,0.0,257.44,,265.0,265.0,-14.405,3.307,-7.782,22.94
692.5,2.915,0.78,-34.371,1.841,9.327,4.49,27.605,3.913,-38.266,-2.813,0.0,32.3,32.2,9.46,1.889,-16.219,-10.14,-19.169,-12.047,-3.244,26.443,0.0,257.44,,265.0,265.0,-14.393,3.301,-7.788,22.955
693.0,2.915,0.78,-34.371,1.841,9.327,4.508,27.623,3.906,-38.257,-2.808,0.0,32.28,32.139,9.46,1.889,-16.284,-10.139,-19.177,-12.049,-3.256,26.44,0.0,256.54,,265.0,265.0,-14.394,3.295,-7.777,22.969
693.5,2.915,0.78,-34.371,1.841,9.327,4.508,27.623,3.906,-38.257,-2.808,0.0,32.3,32.1,9.46,1.889,-16.255,-10.11,-19.168,-12.032,-3.256,26.44,0.0,256.54,,265.0,265.0,-14.412,3.288,-7.777,22.925
694.0,3.116,0.856,-34.034,1.837,9.311,4.508,27.623,3.906,-38.257,-2.808,0.0,32.3,32.1,9.456,1.837,-16.255,-10.149,-19.179,-12.054,-3.256,26.44,0.0,256.84,,265.0,265.0,-14.391,3.282,-7.763,22.941
694.5,3.116,0.856,-34.034,1.837,9.311,4.508,27.623,3.906,-38.257,-2.808,0.0,32.3,32.1,9.456,1.837,-16.252,-10.122,-19.167,-12.028,-3.256,26.44,0.0,256.84,,265.0,265.0,-14.409,3.28,-7.785,22.959
695.0,3.116,0.856,-34.034,1.837,9.311,4.508,27.623,3.906,-38.257,-2.808,0.0,32.3,32.1,9.456,1.837,-16.267,-10.132,-19.172,-12.05,-3.256,26.44,0.0,256.64,,265.0,265.0,-14.392,3.277,-7.777,22.98
695.5,3.116,0.856,-34.034,1.837,9.311,4.508,27.623,3.906,-38.257,-2.808,0.0,32.3,32.1,9.456,1.837,-16.255,-10.121,-19.191,-12.04,-3.256,26.44,0.0,256.64,,265.0,265.0,-14.405,3.274,-7.776,22.965
696.0,3.116,0.856,-34.034,1.837,9.311,4.487,27.646,3.914,-38.237,-2.806,0.0,32.289,32.207,9.456,1.837,-16.233,-10.123,-19.178,-12.032,-3.255,26.442,0.0,256.94,,265.0,265.0,-14.402,3.272,-7.782,22.883
696.5,3.116,0.856,-34.034,1.837,9.311,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.456,1.837,-16.265,-10.138,-19.196,-12.046,-3.255,26.442,0.0,256.94,,265.0,265.0,-14.392,3.269,-7.766,22.818
697.0,3.116,0.856,-34.034,1.837,9.311,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.456,1.837,-16.299,-10.139,-19.201,-12.06,-3.255,26.442,0.0,256.84,,265.0,265.0,-14.411,3.267,-7.785,22.737
697.5,2.711,0.759,-33.972,1.95,9.3,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.401,1.804,-16.268,-10.138,-19.169,-12.038,-3.255,26.442,0.0,256.84,,265.0,265.0,-14.424,3.264,-7.775,22.674
698.0,2.711,0.759,-33.972,1.95,9.3,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.401,1.804,-16.225,-10.127,-19.174,-12.032,-3.255,26.442,0.0,256.74,,265.0,265.0,-14.403,3.255,-7.777,22.663
698.5,2.711,0.759,-33.972,1.95,9.3,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.401,1.804,-16.209,-10.107,-19.165,-12.008,-3.255,26.442,0.0,256.74,,265.0,265.0,-14.389,3.246,-7.781,22.63
699.0,2.711,0.759,-33.972,1.95,9.3,4.487,27.646,3.914,-38.237,-2.806,0.0,32.3,32.2,9.401,1.804,-16.186,-10.106,-19.174,-11.994,-3.255,26.442,0.0,256.94,,265.0,265.0,-14.372,3.237,-7.77,22.604
699.5,2.711,0.759,-33.972,1.95,9.3,4.474,27.669,3.923,-38.237,-2.821,0.0,32.293,32.196,9.401,1.804,-16.191,-10.109,-19.169,-12.017,-3.263,26.45,0.0,256.94,,265.0,265.0,-14.365,3.229,-7.77,22.608
700.0,2.711,0.759,-33.972,1.95,9.3,4.474,27.669,3.923,-38.237,-2.821,0.0,32.3,32.2,9.401,1.804,-16.275,-10.135,-19.196,-12.023,-3.263,26.45,0.0,256.64,,265.0,265.0,-14.371,3.22,-7.75,22.558
700.5,3.142,0.745,-35.209,1.863,9.397,4.474,27.669,3.923,-38.237,-2.821,0.0,32.3,32.2,9.191,1.88,-16.251,-10.125,-19.208,-12.053,-3.263,26.45,0.0,256.64,,265.0,265.0,-14.407,3.212,-7.784,22.522
701.0,3.142,0.745,-35.209,1.863,9.397,4.474,27.669,3.923,-38.237,-2.821,0.0,32.3,32.2,9.191,1.88,-16.235,-10.128,-19.199,-12.022,-3.263,26.45,0.0,256.94,,265.0,265.0,-14.409,3.211,-7.773,22.502
701.5,3.142,0.745,-35.209,1.863,9.397,4.474,27.669,3.923,-38.237,-2.821,0.0,32.3,32.2,9.191,1.88,-16.235,-10.126,-19.209,-12.037,-3.263,26.45,0.0,256.94,,265.0,265.0,-14.396,3.21,-7.782,22.45
702.0,3.142,0.745,-35.209,1.863,9.397,4.474,27.669,3.923,-38.237,-2.821,0.0,32.3,32.2,9.191,1.88,-16.308,-10.139,-19.193,-12.064,-3.263,26.45,0.0,256.44,,265.0,265.0,-14.402,3.208,-7.765,22.472
702.5,3.142,0.745,-35.209,1.863,9.397,4.463,27.685,3.913,-38.261,-2.822,0.0,32.289,32.242,9.191,1.88,-16.288,-10.155,-19.189,-12.091,-3.259,26.455,0.0,256.44,,265.0,265.0,-14.426,3.207,-7.774,22.521
703.0,3.142,0.745,-35.209,1.863,9.397,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.191,1.88,-16.323,-10.146,-19.224,-12.067,-3.259,26.455,0.0,256.44,,265.0,265.0,-14.431,3.206,-7.792,22.549
703.5,2.932,0.757,-34.421,1.849,9.305,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.455,1.901,-16.271,-10.145,-19.222,-12.064,-3.259,26.455,0.0,256.44,,265.0,265.0,-14.44,3.205,-7.789,22.549
704.0,2.932,0.757,-34.421,1.849,9.305,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.455,1.901,-16.273,-10.142,-19.215,-12.069,-3.259,26.455,0.0,256.44,,265.0,265.0,-14.425,3.201,-7.784,22.551
704.5,2.932,0.757,-34.421,1.849,9.305,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.455,1.901,-16.32,-10.153,-19.211,-12.081,-3.259,26.455,0.0,256.44,,265.0,265.0,-14.425,3.196,-7.761,22.513
705.0,2.932,0.757,-34.421,1.849,9.305,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.455,1.901,-16.331,-10.147,-19.215,-12.096,-3.259,26.455,0.0,256.94,,265.0,265.0,-14.441,3.192,-7.768,22.617
705.5,2.932,0.757,-34.421,1.849,9.305,4.463,27.685,3.913,-38.261,-2.822,0.0,32.3,32.2,9.455,1.901,-16.289,-10.166,-19.222,-12.078,-3.259,26.455,0.0,256.94,,265.0,265.0,-14.447,3.188,-7.805,22.68
706.0,2.932,0.757,-34.421,1.849,9.305,4.492,27.707,3.914,-38.252,-2.813,0.0,32.301,32.202,9.455,1.901,-16.276,-10.129,-19.181,-12.055,-3.25,26.461,0.0,257.34,,265.0,265.0,-14.439,3.184,-7.784,22.699
706.5,2.932,0.757,-34.421,1.849,9.305,4.492,27.707,3.914,-38.252,-2.813,0.0,32.3,32.2,9.455,1.901,-16.269,-10.134,-19.188,-12.046,-3.25,26.461,0.0,257.34,,265.0,265.0,-14.41,3.179,-7.768,22.72
707.0,3.014,0.732,-34.979,1.884,9.365,4.492,27.707,3.914,-38.252,-2.813,0.0,32.3,32.2,9.332,1.753,-16.286,-10.143,-19.233,-12.086,-3.25,26.461,0.0,256.74,,265.0,265.0,-14.409,3.175,-7.793,22.718
707.5,3.014,0.732,-34.979,1.884,9.365,4.492,27.707,3.914,-38.252,-2.813,0.0,32.3,32.2,9.332,1.753,-16.33,-10.17,-19.23,-12.059,-3.25,26.461,0.0,256.74,,265.0,265.0,-14.437,3.173,-7.786,22.835
708.0,3.014,0.732,-34.979,1.884,9.365,4.492,27.707,3.914,-38.252,-2.813,0.0,32.3,32.2,9.332,1.753,-16.336,-10.145,-19.239,-12.068,-3.25,26.461,0.0,256.44,,265.0,265.0,-14.447,3.17,-7.777,22.92
708.5,3.014,0.732,-34.979,1.884,9.365,4.492,27.707,3.914,-38.252,-2.813,0.0,32.3,32.2,9.332,1.753,-16.294,-10.155,-19.203,-12.079,-3.25,26.461,0.0,256.44,,265.0,265.0,-14.447,3.168,-7.783,22.935
709.0,3.014,0.732,-34.979,1.884,9.365,4.454,27.726,3.902,-38.255,-2.816,0.0,32.299,32.247,9.332,1.753,-16.263,-10.149,-19.19,-12.047,-3.251,26.464,0.0,256.74,,265.0,265.0,-14.433,3.165,-7.784,22.989
709.5,3.014,0.732,-34.979,1.884,9.365,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.332,1.753,-16.252,-10.134,-19.188,-12.037,-3.251,26.464,0.0,256.74,,265.0,265.0,-14.412,3.163,-7.774,23.0
710.0,3.416,0.902,-33.798,1.929,9.296,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.421,1.753,-16.271,-10.114,-19.177,-12.039,-3.251,26.464,0.0,256.84,,265.0,265.0,-14.403,3.16,-7.778,23.008
710.5,3.416,0.902,-33.798,1.929,9.296,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.421,1.753,-16.286,-10.169,-19.182,-12.091,-3.251,26.464,0.0,256.84,,265.0,265.0,-14.4,3.164,-7.786,22.987
711.0,3.416,0.902,-33.798,1.929,9.296,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.421,1.753,-16.29,-10.136,-19.177,-12.066,-3.251,26.464,0.0,256.94,,265.0,265.0,-14.432,3.168,-7.785,22.9
711.5,3.416,0.902,-33.798,1.929,9.296,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.421,1.753,-16.275,-10.123,-19.17,-12.032,-3.251,26.464,0.0,256.94,,265.0,265.0,-14.417,3.172,-7.77,22.914
712.0,3.416,0.902,-33.798,1.929,9.296,4.454,27.726,3.902,-38.255,-2.816,0.0,32.3,32.2,9.421,1.753,-16.228,-10.11,-19.127,-12.005,-3.251,26.464,0.0,257.14,,265.0,265.0,-14.4,3.176,-7.781,22.869
712.5,3.416,0.902,-33.798,1.929,9.296,4.482,27.746,3.928,-38.204,-2.802,0.0,32.308,32.147,9.421,1.753,-16.217,-10.106,-19.137,-12.02,-3.236,26.474,0.0,257.14,,265.0,265.0,-14.368,3.18,-7.768,22.878
713.0,3.416,0.902,-33.798,1.929,9.296,4.482,27.746,3.928,-38.204,-2.802,0.0,32.3,32.1,9.421,1.753,-16.215,-10.11,-19.159,-12.027,-3.236,26.474,0.0,257.14,,265.0,265.0,-14.37,3.184,-7.781,22.846
713.5,3.462,0.819,-35.209,1.879,9.448,4.482,27.746,3.928,-38.204,-2.802,0.0,32.3,32.1,9.215,1.877,-16.257,-10.138,-19.147,-12.045,-3.236,26.474,0.0,257.14,,265.0,265.0,-14.378,3.188,-7.771,22.878
714.0,3.462,0.819,-35.209,1.879,9.448,4.482,27.746,3.928,-38.204,-2.802,0.0,32.3,32.1,9.215,1.877,-16.223,-10.101,-19.111,-11.992,-3.236,26.474,0.0,257.24,,265.0,265.0,-14.397,3.193,-7.759,22.812
714.5,3.462,0.819,-35.209,1.879,9.448,4.482,27.746,3.928,-38.204,-2.802,0.0,32.3,32.1,9.215,1.877,-16.181,-10.095,-19.128,-11.994,-3.236,26.474,0.0,257.24,,265.0,265.0,-14.357,3.197,-7.749,22.787
715.0,3.462,0.819,-35.209,1.879,9.448,4.482,27.746,3.928,-38.204,-2.802,0.0,32.3,32.1,9.215,1.877,-16.169,-10.086,-19.136,-11.987,-3.236,26.474,0.0,256.64,,265.0,265.0,-14.349,3.201,-7.764,22.709
715.5,3.462,0.819,-35.209,1.879,9.448,4.451,27.758,3.939,-38.211,-2.819,0.0,32.29,32.13,9.215,1.877,-16.169,-10.091,-19.138,-11.994,-3.252,26.471,0.0,256.64,,265.0,265.0,-14.344,3.206,-7.761,22.674
716.0,3.462,0.819,-35.209,1.879,9.448,4.451,27.758,3.939,-38.211,-2.819,0.0,32.3,32.1,9.215,1.877,-16.253,-10.091,-19.128,-11.998,-3.252,26.471,0.0,257.44,,265.0,265.0,-14.348,3.21,-7.743,22.6
716.5,2.969,0.71,-35.209,1.844,9.409,4.451,27.758,3.939,-38.211,-2.819,0.0,32.3,32.1,9.215,1.837,-16.239,-10.102,-19.117,-12.01,-3.252,26.471,0.0,257.44,,265.0,265.0,-14.367,3.214,-7.747,22.572
717.0,2.969,0.71,-35.209,1.844,9.409,4.451,27.758,3.939,-38.211,-2.819,0.0,32.3,32.1,9.215,1.837,-16.211,-10.066,-19.113,-11.982,-3.252,26.471,0.0,257.34,,265.0,265.0,-14.367,3.21,-7.704,22.573
717.5,2.969,0.71,-35.209,1.844,9.409,4.451,27.758,3.939,-38.211,-2.819,0.0,32.3,32.1,9.215,1.837,-16.154,-10.072,-19.107,-11.975,-3.252,26.471,0.0,257.34,,265.0,265.0,-14.343,3.206,-7.74,22.578
718.0,2.969,0.71,-35.209,1.844,9.409,4.451,27.758,3.939,-38.211,-2.819,0.0,32.3,32.1,9.215,1.837,-16.208,-10.091,-19.15,-12.0,-3.252,26.471,0.0,257.04,,265.0,265.0,-14.327,3.202,-7.724,22.513
718.5,2.969,0.71,-35.209,1.844,9.409,4.457,27.777,3.935,-38.184,-2.816,0.0,32.294,32.134,9.215,1.837,-16.258,-10.088,-19.138,-12.008,-3.254,26.474,0.0,257.04,,265.0,265.0,-14.362,3.198,-7.722,22.549
719.0,2.969,0.71,-35.209,1.844,9.409,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.215,1.837,-16.225,-10.107,-19.133,-12.023,-3.254,26.474,0.0,257.24,,265.0,265.0,-14.373,3.194,-7.725,22.577
719.5,2.969,0.71,-35.209,1.844,9.409,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.215,1.837,-16.193,-10.093,-19.127,-11.993,-3.254,26.474,0.0,257.24,,265.0,265.0,-14.372,3.191,-7.728,22.616
720.0,3.071,0.749,-35.209,1.881,9.395,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.203,1.828,-16.183,-10.078,-19.115,-11.969,-3.254,26.474,0.0,257.04,,265.0,265.0,-14.351,3.187,-7.724,22.633
720.5,3.071,0.749,-35.209,1.881,9.395,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.203,1.828,-16.231,-10.07,-19.133,-11.995,-3.254,26.474,0.0,257.04,,265.0,265.0,-14.336,3.185,-7.735,22.722
721.0,3.071,0.749,-35.209,1.881,9.395,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.203,1.828,-16.231,-10.125,-19.123,-12.039,-3.254,26.474,0.0,256.94,,265.0,265.0,-14.357,3.183,-7.733,22.76
721.5,3.071,0.749,-35.209,1.881,9.395,4.457,27.777,3.935,-38.184,-2.816,0.0,32.3,32.1,9.203,1.828,-16.268,-10.098,-19.135,-12.028,-3.254,26.474,0.0,256.94,,265.0,265.0,-14.379,3.182,-7.743,22.79
722.0,3.071,0.749,-35.209,1.881,9.395,4.466,27.804,3.937,-38.198,-2.805,0.0,32.303,32.208,9.203,1.828,-16.233,-10.094,-19.129,-12.013,-3.251,26.475,0.0,256.64,,265.0,265.0,-14.382,3.18,-7.729,22.789
722.5,3.071,0.749,-35.209,1.881,9.395,4.466,27.804,3.937,-38.198,-2.805,0.0,32.3,32.2,9.203,1.828,-16.201,-10.09,-19.127,-12.014,-3.251,26.475,0.0,256.64,,265.0,265.0,-14.367,3.178,-7.711,22.818
723.0,2.98,0.708,-35.209,1.847,9.424,4.466,27.804,3.937,-38.198,-2.805,0.0,32.3,32.2,9.364,1.818,-16.189,-10.09,-19.133,-11.998,-3.251,26.475,0.0,256.64,,265.0,265.0,-14.358,3.176,-7.714,22.839
723.5,2.98,0.708,-35.209,1.847,9.424,4.466,27.804,3.937,-38.198,-2.805,0.0,32.3,32.2,9.364,1.818,-16.232,-10.098,-19.149,-11.999,-3.251,26.475,0.0,256.64,,265.0,265.0,-14.352,3.173,-7.735,22.869
724.0,2.98,0.708,-35.209,1.847,9.424,4.466,27.804,3.937,-38.198,-2.805,0.0,32.3,32.2,9.364,1.818,-16.285,-10.097,-19.16,-12.02,-3.251,26.475,0.0,256.34,,265.0,265.0,-14.37,3.17,-7.724,22.869
724.5,2.98,0.708,-35.209,1.847,9.424,4.466,27.804,3.937,-38.198,-2.805,0.0,32.3,32.2,9.364,1.818,-16.274,-10.132,-19.166,-12.014,-3.251,26.475,0.0,256.34,,265.0,265.0,-14.391,3.167,-7.748,22.906
725.0,2.98,0.708,-35.209,1.847,9.424,4.4,27.817,3.937,-38.208,-2.817,0.0,32.289,32.157,9.364,1.818,-16.299,-10.119,-19.159,-12.025,-3.256,26.483,0.0,256.14,,265.0,265.0,-14.396,3.164,-7.758,22.934
725.5,2.98,0.708,-35.209,1.847,9.424,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.364,1.818,-16.262,-10.095,-19.134,-12.044,-3.256,26.483,0.0,256.14,,265.0,265.0,-14.4,3.161,-7.731,22.935
726.0,2.98,0.708,-35.209,1.847,9.424,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.364,1.818,-16.221,-10.09,-19.16,-12.015,-3.256,26.483,0.0,256.14,,265.0,265.0,-14.384,3.158,-7.736,22.948
726.5,3.386,0.805,-35.209,1.762,9.346,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.219,1.941,-16.208,-10.104,-19.165,-12.014,-3.256,26.483,0.0,256.14,,265.0,265.0,-14.372,3.155,-7.746,22.983
727.0,3.386,0.805,-35.209,1.762,9.346,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.219,1.941,-16.249,-10.102,-19.136,-12.006,-3.256,26.483,0.0,256.44,,265.0,265.0,-14.373,3.159,-7.726,23.026
727.5,3.386,0.805,-35.209,1.762,9.346,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.219,1.941,-16.258,-10.107,-19.129,-12.04,-3.256,26.483,0.0,256.44,,265.0,265.0,-14.373,3.162,-7.731,23.033
728.0,3.386,0.805,-35.209,1.762,9.346,4.4,27.817,3.937,-38.208,-2.817,0.0,32.3,32.2,9.219,1.941,-16.246,-10.128,-19.139,-12.02,-3.256,26.483,0.0,256.54,,265.0,265.0,-14.383,3.166,-7.732,23.059
728.5,3.386,0.805,-35.209,1.762,9.346,4.432,27.825,3.943,-38.223,-2.801,0.0,32.286,32.072,9.219,1.941,-16.262,-10.106,-19.125,-12.029,-3.26,26.473,0.0,256.54,,265.0,265.0,-14.383,3.17,-7.743,23.052
729.0,3.386,0.805,-35.209,1.762,9.346,4.432,27.825,3.943,-38.223,-2.801,0.0,32.3,32.1,9.219,1.941,-16.257,-10.095,-19.136,-12.043,-3.26,26.473,0.0,256.34,,265.0,265.0,-14.381,3.173,-7.727,23.045
729.5,3.543,0.912,-34.567,1.836,9.277,4.432,27.825,3.943,-38.223,-2.801,0.0,32.3,32.1,9.431,1.917,-16.268,-10.12,-19.168,-12.038,-3.26,26.473,0.0,256.34,,265.0,265.0,-14.383,3.177,-7.731,22.979
730.0,3.543,0.912,-34.567,1.836,9.277,4.432,27.825,3.943,-38.223,-2.801,0.0,32.3,32.1,9.431,1.917,-16.303,-10.121,-19.16,-12.035,-3.26,26.473,0.0,256.14,,265.0,265.0,-14.398,3.183,-7.742,22.966
730.5,3.543,0.912,-34.567,1.836,9.277,4.432,27.825,3.943,-38.223,-2.801,0.0,32.3,32.1,9.431,1.917,-16.281,-10.122,-19.169,-12.041,-3.26,26.473,0.0,256.14,,265.0,265.0,-14.405,3.188,-7.734,22.894
731.0,3.543,0.912,-34.567,1.836,9.277,4.432,27.825,3.943,-38.223,-2.801,0.0,32.3,32.1,9.431,1.917,-16.249,-10.111,-19.176,-12.031,-3.26,26.473,0.0,257.24,,265.0,265.0,-14.403,3.194,-7.732,22.884
731.5,3.543,0.912,-34.567,1.836,9.277,4.456,27.849,3.923,-38.252,-2.824,0.0,32.292,32.114,9.431,1.917,-16.321,-10.136,-19.223,-12.069,-3.262,26.486,0.0,257.24,,265.0,265.0,-14.391,3.2,-7.739,22.892
732.0,3.543,0.912,-34.567,1.836,9.277,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.431,1.917,-16.275,-10.13,-19.215,-12.052,-3.262,26.486,0.0,256.84,,265.0,265.0,-14.437,3.206,-7.759,22.897
732.5,3.543,0.912,-34.567,1.836,9.277,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.431,1.917,-16.258,-10.113,-19.197,-12.034,-3.262,26.486,0.0,256.84,,265.0,265.0,-14.418,3.211,-7.735,22.894
733.0,3.214,0.789,-34.706,1.913,9.36,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.376,1.688,-16.238,-10.111,-19.182,-12.012,-3.262,26.486,0.0,257.24,,265.0,265.0,-14.401,3.217,-7.74,22.914
733.5,3.214,0.789,-34.706,1.913,9.36,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.376,1.688,-16.251,-10.107,-19.173,-12.013,-3.262,26.486,0.0,257.24,,265.0,265.0,-14.386,3.217,-7.734,22.919
734.0,3.214,0.789,-34.706,1.913,9.36,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.376,1.688,-16.275,-10.102,-19.185,-12.031,-3.262,26.486,0.0,257.54,,265.0,265.0,-14.386,3.217,-7.738,22.921
734.5,3.214,0.789,-34.706,1.913,9.36,4.456,27.849,3.923,-38.252,-2.824,0.0,32.3,32.1,9.376,1.688,-16.257,-10.12,-19.187,-12.003,-3.262,26.486,0.0,257.54,,265.0,265.0,-14.398,3.216,-7.734,22.941
735.0,3.214,0.789,-34.706,1.913,9.36,4.491,27.865,3.941,-38.228,-2.813,0.0,32.294,32.081,9.376,1.688,-16.23,-10.1,-19.172,-12.001,-3.257,26.485,0.0,257.34,,265.0,265.0,-14.392,3.216,-7.732,22.923
735.5,3.214,0.789,-34.706,1.913,9.36,4.491,27.865,3.941,-38.228,-2.813,0.0,32.3,32.1,9.376,1.688,-16.236,-10.098,-19.177,-12.01,-3.257,26.485,0.0,257.34,,265.0,265.0,-14.376,3.216,-7.722,22.923
736.0,3.161,0.835,-34.441,1.856,9.274,4.491,27.865,3.941,-38.228,-2.813,0.0,32.3,32.1,9.455,1.88,-16.258,-10.1,-19.185,-11.996,-3.257,26.485,0.0,257.44,,265.0,265.0,-14.38,3.216,-7.732,22.93
736.5,3.161,0.835,-34.441,1.856,9.274,4.491,27.865,3.941,-38.228,-2.813,0.0,32.3,32.1,9.455,1.88,-16.239,-10.113,-19.144,-12.0,-3.257,26.485,0.0,257.44,,265.0,265.0,-14.385,3.215,-7.718,22.852
737.0,3.161,0.835,-34.441,1.856,9.274,4.491,27.865,3.941,-38.228,-2.813,0.0,32.3,32.1,9.455,1.88,-16.231,-10.083,-19.176,-12.006,-3.257,26.485,0.0,257.04,,265.0,265.0,-14.374,3.215,-7.732,22.741
737.5,3.161,0.835,-34.441,1.856,9.274,4.491,27.865,3.941,-38.228,-2.813,0.0,32.3,32.1,9.455,1.88,-16.197,-10.081,-19.177,-12.005,-3.257,26.485,0.0,257.04,,265.0,265.0,-14.374,3.214,-7.723,22.62
738.0,3.161,0.835,-34.441,1.856,9.274,4.483,27.877,3.94,-38.214,-2.815,0.0,32.292,32.056,9.455,1.88,-16.205,-10.125,-19.192,-12.014,-3.254,26.492,0.0,257.14,,265.0,265.0,-14.365,3.213,-7.706,22.57
738.5,3.161,0.835,-34.441,1.856,9.274,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.455,1.88,-16.265,-10.092,-19.187,-12.019,-3.254,26.492,0.0,257.14,,265.0,265.0,-14.384,3.212,-7.731,22.504
739.0,3.042,0.741,-34.945,1.919,9.309,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.345,1.751,-16.267,-10.085,-19.195,-12.027,-3.254,26.492,0.0,256.34,,265.0,265.0,-14.391,3.211,-7.728,22.463
739.5,3.042,0.741,-34.945,1.919,9.309,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.345,1.751,-16.266,-10.102,-19.204,-12.023,-3.254,26.492,0.0,256.34,,265.0,265.0,-14.393,3.208,-7.722,22.415
740.0,3.042,0.741,-34.945,1.919,9.309,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.345,1.751,-16.278,-10.092,-19.208,-12.011,-3.254,26.492,0.0,256.34,,265.0,265.0,-14.399,3.206,-7.731,22.403
740.5,3.042,0.741,-34.945,1.919,9.309,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.345,1.751,-16.293,-10.11,-19.207,-12.014,-3.254,26.492,0.0,256.34,,265.0,265.0,-14.397,3.203,-7.725,22.371
