t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
741.0,3.042,0.741,-34.945,1.919,9.309,4.483,27.877,3.94,-38.214,-2.815,0.0,32.3,32.1,9.345,1.751,-16.286,-10.11,-19.215,-12.034,-3.254,26.492,0.0,256.54,,265.0,265.0,-14.406,3.2,-7.712,22.374
741.5,3.042,0.741,-34.945,1.919,9.309,4.47,27.891,3.944,-38.15,-2.806,0.0,32.295,32.099,9.345,1.751,-16.265,-10.122,-19.223,-12.043,-3.25,26.49,0.0,256.54,,265.0,265.0,-14.411,3.198,-7.73,22.419
742.0,3.042,0.741,-34.945,1.919,9.309,4.47,27.891,3.944,-38.15,-2.806,0.0,32.3,32.1,9.345,1.751,-16.3,-10.127,-19.204,-12.048,-3.25,26.49,0.0,256.84,,265.0,265.0,-14.413,3.195,-7.729,22.393
742.5,3.511,0.891,-35.117,1.855,9.286,4.47,27.891,3.944,-38.15,-2.806,0.0,32.3,32.1,9.364,1.93,-16.322,-10.138,-19.224,-12.062,-3.25,26.49,0.0,256.84,,265.0,265.0,-14.42,3.193,-7.725,22.372
743.0,3.511,0.891,-35.117,1.855,9.286,4.47,27.891,3.944,-38.15,-2.806,0.0,32.3,32.1,9.364,1.93,-16.286,-10.146,-19.231,-12.082,-3.25,26.49,0.0,256.84,,265.0,265.0,-14.437,3.198,-7.743,22.371
743.5,3.511,0.891,-35.117,1.855,9.286,4.47,27.891,3.944,-38.15,-2.806,0.0,32.3,32.1,9.364,1.93,-16.32,-10.15,-19.23,-12.053,-3.25,26.49,0.0,256.84,,265.0,265.0,-14.436,3.203,-7.74,22.334
744.0,3.511,0.891,-35.117,1.855,9.286,4.47,27.891,3.944,-38.15,-2.806,0.0,32.3,32.1,9.364,1.93,-16.256,-10.119,-19.2,-12.045,-3.25,26.49,0.0,256.64,,265.0,265.0,-14.438,3.208,-7.745,22.309
744.5,3.511,0.891,-35.117,1.855,9.286,4.437,27.912,3.943,-38.123,-2.821,0.0,32.293,32.088,9.364,1.93,-16.235,-10.103,-19.208,-12.028,-3.261,26.499,0.0,256.64,,265.0,265.0,-14.405,3.213,-7.747,22.261
745.0,3.511,0.891,-35.117,1.855,9.286,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.364,1.93,-16.253,-10.14,-19.238,-12.055,-3.261,26.499,0.0,256.74,,265.0,265.0,-14.394,3.218,-7.748,22.233
745.5,3.139,0.77,-35.209,1.868,9.362,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.258,1.773,-16.297,-10.116,-19.23,-12.044,-3.261,26.499,0.0,256.74,,265.0,265.0,-14.422,3.223,-7.746,22.29
746.0,3.139,0.77,-35.209,1.868,9.362,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.258,1.773,-16.291,-10.119,-19.208,-12.04,-3.261,26.499,0.0,256.64,,265.0,265.0,-14.421,3.221,-7.745,22.332
746.5,3.139,0.77,-35.209,1.868,9.362,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.258,1.773,-16.262,-10.12,-19.219,-12.043,-3.261,26.499,0.0,256.64,,265.0,265.0,-14.415,3.22,-7.737,22.356
747.0,3.139,0.77,-35.209,1.868,9.362,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.258,1.773,-16.252,-10.11,-19.227,-12.038,-3.261,26.499,0.0,256.24,,265.0,265.0,-14.411,3.219,-7.748,22.378
747.5,3.139,0.77,-35.209,1.868,9.362,4.437,27.912,3.943,-38.123,-2.821,0.0,32.3,32.1,9.258,1.773,-16.248,-10.129,-19.233,-12.052,-3.261,26.499,0.0,256.24,,265.0,265.0,-14.407,3.217,-7.734,22.416
748.0,3.139,0.77,-35.209,1.868,9.362,4.422,27.921,3.963,-38.155,-2.829,0.0,32.288,32.044,9.258,1.773,-16.287,-10.129,-19.227,-12.044,-3.27,26.498,0.0,256.24,,265.0,265.0,-14.416,3.216,-7.736,22.496
748.5,3.139,0.77,-35.209,1.868,9.362,4.422,27.921,3.963,-38.155,-2.829,0.0,32.3,32.0,9.258,1.773,-16.319,-10.129,-19.207,-12.057,-3.27,26.498,0.0,256.24,,265.0,265.0,-14.422,3.215,-7.731,22.566
749.0,3.149,0.725,-35.209,1.8,9.373,4.422,27.921,3.963,-38.155,-2.829,0.0,32.3,32.0,9.321,1.952,-16.244,-10.121,-19.21,-12.037,-3.27,26.498,0.0,256.54,,265.0,265.0,-14.428,3.214,-7.734,22.565
749.5,3.149,0.725,-35.209,1.8,9.373,4.422,27.921,3.963,-38.155,-2.829,0.0,32.3,32.0,9.321,1.952,-16.225,-10.129,-19.181,-12.035,-3.27,26.498,0.0,256.54,,265.0,265.0,-14.403,3.212,-7.728,22.57
750.0,3.149,0.725,-35.209,1.8,9.373,4.422,27.921,3.963,-38.155,-2.829,0.0,32.3,32.0,9.321,1.952,-16.309,-10.131,-19.189,-12.046,-3.27,26.498,0.0,256.44,,265.0,265.0,-14.393,3.211,-7.734,22.618
750.5,3.149,0.725,-35.209,1.8,9.373,4.422,27.921,3.963,-38.155,-2.829,0.0,32.3,32.0,9.321,1.952,-16.292,-10.118,-19.172,-12.071,-3.27,26.498,0.0,256.44,,265.0,265.0,-14.419,3.21,-7.737,22.612
751.0,3.149,0.725,-35.209,1.8,9.373,4.439,27.951,3.957,-38.133,-2.802,0.0,32.309,32.069,9.321,1.952,-16.275,-10.114,-19.13,-12.089,-3.252,26.514,0.0,256.74,,265.0,265.0,-14.413,3.209,-7.723,22.634
751.5,3.149,0.725,-35.209,1.8,9.373,4.439,27.951,3.957,-38.133,-2.802,0.0,32.3,32.1,9.321,1.952,-16.258,-10.129,-19.121,-12.07,-3.252,26.514,0.0,256.74,,265.0,265.0,-14.402,3.208,-7.745,22.628
752.0,3.359,0.807,-35.112,1.835,9.402,4.439,27.951,3.957,-38.133,-2.802,0.0,32.3,32.1,9.356,1.791,-16.309,-10.122,-19.138,-12.063,-3.252,26.514,0.0,256.74,,265.0,265.0,-14.394,3.207,-7.746,22.64
752.5,3.359,0.807,-35.112,1.835,9.402,4.439,27.951,3.957,-38.133,-2.802,0.0,32.3,32.1,9.356,1.791,-16.269,-10.142,-19.146,-12.082,-3.252,26.514,0.0,256.74,,265.0,265.0,-14.408,3.21,-7.732,22.661
753.0,3.359,0.807,-35.112,1.835,9.402,4.439,27.951,3.957,-38.133,-2.802,0.0,32.3,32.1,9.356,1.791,-16.313,-10.149,-19.126,-12.118,-3.252,26.514,0.0,257.04,,265.0,265.0,-14.41,3.212,-7.721,22.706
753.5,3.359,0.807,-35.112,1.835,9.402,4.439,27.951,3.957,-38.133,-2.802,0.0,32.3,32.1,9.356,1.791,-16.291,-10.153,-19.134,-12.111,-3.252,26.514,0.0,257.04,,265.0,265.0,-14.426,3.215,-7.754,22.743
754.0,3.359,0.807,-35.112,1.835,9.402,4.44,27.968,3.961,-38.105,-2.821,0.0,32.308,32.095,9.356,1.791,-16.267,-10.142,-19.131,-12.078,-3.259,26.507,0.0,256.94,,265.0,265.0,-14.422,3.217,-7.737,22.77
754.5,3.359,0.807,-35.112,1.835,9.402,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.356,1.791,-16.255,-10.135,-19.148,-12.036,-3.259,26.507,0.0,256.94,,265.0,265.0,-14.404,3.219,-7.746,22.801
755.0,3.359,0.807,-35.112,1.835,9.402,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.356,1.791,-16.304,-10.131,-19.179,-12.034,-3.259,26.507,0.0,256.74,,265.0,265.0,-14.393,3.222,-7.741,22.843
755.5,3.547,0.833,-35.209,1.847,9.365,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.33,1.785,-16.261,-10.134,-19.21,-12.06,-3.259,26.507,0.0,256.74,,265.0,265.0,-14.412,3.224,-7.745,22.856
756.0,3.547,0.833,-35.209,1.847,9.365,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.33,1.785,-16.281,-10.123,-19.209,-12.035,-3.259,26.507,0.0,256.44,,265.0,265.0,-14.416,3.229,-7.76,22.834
756.5,3.547,0.833,-35.209,1.847,9.365,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.33,1.785,-16.279,-10.095,-19.206,-12.046,-3.259,26.507,0.0,256.44,,265.0,265.0,-14.412,3.234,-7.741,22.853
757.0,3.547,0.833,-35.209,1.847,9.365,4.44,27.968,3.961,-38.105,-2.821,0.0,32.3,32.1,9.33,1.785,-16.248,-10.119,-19.233,-12.056,-3.259,26.507,0.0,256.64,,265.0,265.0,-14.407,3.24,-7.732,22.861
757.5,3.547,0.833,-35.209,1.847,9.365,4.425,27.996,3.948,-38.112,-2.81,0.0,32.305,32.125,9.33,1.785,-16.262,-10.14,-19.231,-12.039,-3.258,26.508,0.0,256.64,,265.0,265.0,-14.414,3.245,-7.733,22.853
758.0,3.547,0.833,-35.209,1.847,9.365,4.425,27.996,3.948,-38.112,-2.81,0.0,32.3,32.1,9.33,1.785,-16.239,-10.137,-19.221,-12.046,-3.258,26.508,0.0,256.04,,265.0,265.0,-14.418,3.25,-7.74,22.886
758.5,3.06,0.721,-35.209,1.879,9.298,4.425,27.996,3.948,-38.112,-2.81,0.0,32.3,32.1,9.192,1.881,-16.232,-10.101,-19.211,-12.001,-3.258,26.508,0.0,256.04,,265.0,265.0,-14.411,3.254,-7.719,22.881
759.0,3.06,0.721,-35.209,1.879,9.298,4.425,27.996,3.948,-38.112,-2.81,0.0,32.3,32.1,9.192,1.881,-16.201,-10.096,-19.207,-11.991,-3.258,26.508,0.0,256.44,,265.0,265.0,-14.386,3.251,-7.733,22.837
759.5,3.06,0.721,-35.209,1.879,9.298,4.425,27.996,3.948,-38.112,-2.81,0.0,32.3,32.1,9.192,1.881,-16.205,-10.085,-19.209,-12.0,-3.258,26.508,0.0,256.44,,265.0,265.0,-14.373,3.248,-7.705,22.842
760.0,3.06,0.721,-35.209,1.879,9.298,4.425,27.996,3.948,-38.112,-2.81,0.0,32.3,32.1,9.192,1.881,-16.268,-10.109,-19.238,-12.031,-3.258,26.508,0.0,256.34,,265.0,265.0,-14.375,3.245,-7.719,22.821
760.5,3.06,0.721,-35.209,1.879,9.298,4.451,28.015,3.965,-38.016,-2.805,0.0,32.327,32.123,9.192,1.881,-16.268,-10.1,-19.254,-12.021,-3.241,26.522,0.0,256.34,,265.0,265.0,-14.412,3.242,-7.708,22.796
761.0,3.06,0.721,-35.209,1.879,9.298,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.192,1.881,-16.261,-10.108,-19.23,-12.035,-3.241,26.522,0.0,256.34,,265.0,265.0,-14.411,3.239,-7.699,22.743
761.5,3.06,0.721,-35.209,1.879,9.298,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.192,1.881,-16.262,-10.113,-19.221,-12.017,-3.241,26.522,0.0,256.34,,265.0,265.0,-14.408,3.236,-7.731,22.736
762.0,3.234,0.757,-35.209,1.871,9.392,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.208,1.874,-16.245,-10.098,-19.216,-12.02,-3.241,26.522,0.0,256.74,,265.0,265.0,-14.403,3.233,-7.724,22.784
762.5,3.234,0.757,-35.209,1.871,9.392,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.208,1.874,-16.254,-10.089,-19.222,-12.025,-3.241,26.522,0.0,256.74,,265.0,265.0,-14.395,3.233,-7.738,22.813
763.0,3.234,0.757,-35.209,1.871,9.392,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.208,1.874,-16.334,-10.149,-19.248,-12.075,-3.241,26.522,0.0,256.34,,265.0,265.0,-14.398,3.233,-7.716,22.812
763.5,3.234,0.757,-35.209,1.871,9.392,4.451,28.015,3.965,-38.016,-2.805,0.0,32.3,32.1,9.208,1.874,-16.333,-10.145,-19.235,-12.079,-3.241,26.522,0.0,256.34,,265.0,265.0,-14.452,3.233,-7.725,22.827
764.0,3.234,0.757,-35.209,1.871,9.392,4.464,28.029,3.946,-38.002,-2.801,0.0,32.33,32.176,9.208,1.874,-16.269,-10.122,-19.211,-12.069,-3.262,26.527,0.0,256.64,,265.0,265.0,-14.448,3.233,-7.73,22.82
764.5,3.234,0.757,-35.209,1.871,9.392,4.464,28.029,3.946,-38.002,-2.801,0.0,32.3,32.2,9.208,1.874,-16.235,-10.143,-19.211,-12.059,-3.262,26.527,0.0,256.64,,265.0,265.0,-14.418,3.233,-7.74,22.784
765.0,2.692,0.744,-33.946,1.935,9.278,4.464,28.029,3.946,-38.002,-2.801,0.0,32.3,32.2,9.377,1.763,-16.264,-10.15,-19.175,-12.053,-3.262,26.527,0.0,256.64,,265.0,265.0,-14.412,3.233,-7.724,22.734
765.5,2.692,0.744,-33.946,1.935,9.278,4.464,28.029,3.946,-38.002,-2.801,0.0,32.3,32.2,9.377,1.763,-16.335,-10.135,-19.194,-12.087,-3.262,26.527,0.0,256.64,,265.0,265.0,-14.41,3.224,-7.748,22.772
766.0,2.692,0.744,-33.946,1.935,9.278,4.464,28.029,3.946,-38.002,-2.801,0.0,32.3,32.2,9.377,1.763,-16.281,-10.15,-19.187,-12.076,-3.262,26.527,0.0,256.94,,265.0,265.0,-14.438,3.216,-7.756,22.789
766.5,2.692,0.744,-33.946,1.935,9.278,4.464,28.029,3.946,-38.002,-2.801,0.0,32.3,32.2,9.377,1.763,-16.283,-10.119,-19.183,-12.034,-3.262,26.527,0.0,256.94,,265.0,265.0,-14.423,3.207,-7.745,22.786
767.0,2.692,0.744,-33.946,1.935,9.278,4.413,28.056,3.975,-37.892,-2.814,0.0,32.35,32.221,9.377,1.763,-16.245,-10.116,-19.198,-12.032,-3.247,26.534,0.0,256.34,,265.0,265.0,-14.405,3.199,-7.726,22.8
767.5,2.692,0.744,-33.946,1.935,9.278,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.377,1.763,-16.264,-10.108,-19.2,-12.027,-3.247,26.534,0.0,256.34,,265.0,265.0,-14.398,3.19,-7.732,22.749
768.0,2.692,0.744,-33.946,1.935,9.278,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.377,1.763,-16.256,-10.106,-19.222,-12.04,-3.247,26.534,0.0,257.14,,265.0,265.0,-14.4,3.182,-7.728,22.722
768.5,3.052,0.688,-35.209,1.801,9.334,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.336,1.95,-16.298,-10.122,-19.231,-12.065,-3.247,26.534,0.0,257.14,,265.0,265.0,-14.406,3.174,-7.733,22.661
769.0,3.052,0.688,-35.209,1.801,9.334,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.336,1.95,-16.328,-10.136,-19.236,-12.067,-3.247,26.534,0.0,256.74,,265.0,265.0,-14.429,3.172,-7.737,22.613
769.5,3.052,0.688,-35.209,1.801,9.334,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.336,1.95,-16.312,-10.119,-19.224,-12.055,-3.247,26.534,0.0,256.74,,265.0,265.0,-14.442,3.17,-7.729,22.582
770.0,3.052,0.688,-35.209,1.801,9.334,4.413,28.056,3.975,-37.892,-2.814,0.0,32.4,32.2,9.336,1.95,-16.239,-10.12,-19.21,-12.052,-3.247,26.534,0.0,256.74,,265.0,265.0,-14.427,3.168,-7.732,22.548
770.5,3.052,0.688,-35.209,1.801,9.334,4.437,28.077,3.979,-37.86,-2.812,0.0,32.351,32.224,9.336,1.95,-16.286,-10.129,-19.239,-12.073,-3.255,26.533,0.0,256.74,,265.0,265.0,-14.405,3.166,-7.734,22.496
771.0,3.052,0.688,-35.209,1.801,9.334,4.437,28.077,3.979,-37.86,-2.812,0.0,32.4,32.2,9.336,1.95,-16.326,-10.137,-19.25,-12.072,-3.255,26.533,0.0,256.74,,265.0,265.0,-14.432,3.164,-7.751,22.561
771.5,3.184,0.751,-35.209,1.81,9.31,4.437,28.077,3.979,-37.86,-2.812,0.0,32.4,32.2,9.353,1.928,-16.31,-10.135,-19.245,-12.064,-3.255,26.533,0.0,256.74,,265.0,265.0,-14.446,3.163,-7.736,22.608
772.0,3.184,0.751,-35.209,1.81,9.31,4.437,28.077,3.979,-37.86,-2.812,0.0,32.4,32.2,9.353,1.928,-16.32,-10.126,-19.25,-12.054,-3.255,26.533,0.0,257.04,,265.0,265.0,-14.439,3.163,-7.736,22.626
772.5,3.184,0.751,-35.209,1.81,9.31,4.437,28.077,3.979,-37.86,-2.812,0.0,32.4,32.2,9.353,1.928,-16.317,-10.127,-19.254,-12.052,-3.255,26.533,0.0,257.04,,265.0,265.0,-14.438,3.163,-7.736,22.704
773.0,3.184,0.751,-35.209,1.81,9.31,4.437,28.077,3.979,-37.86,-2.812,0.0,32.4,32.2,9.353,1.928,-16.298,-10.144,-19.242,-12.081,-3.255,26.533,0.0,256.84,,265.0,265.0,-14.438,3.164,-7.736,22.726
773.5,3.184,0.751,-35.209,1.81,9.31,4.439,28.099,3.976,-37.794,-2.812,0.0,32.354,32.197,9.353,1.928,-16.313,-10.138,-19.251,-12.079,-3.261,26.532,0.0,256.84,,265.0,265.0,-14.441,3.164,-7.742,22.727
774.0,3.184,0.751,-35.209,1.81,9.31,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.353,1.928,-16.29,-10.149,-19.24,-12.078,-3.261,26.532,0.0,256.64,,265.0,265.0,-14.445,3.164,-7.753,22.724
774.5,3.184,0.751,-35.209,1.81,9.31,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.353,1.928,-16.321,-10.159,-19.236,-12.093,-3.261,26.532,0.0,256.64,,265.0,265.0,-14.439,3.165,-7.752,22.731
775.0,4.024,1.015,-35.209,1.86,9.312,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.338,1.917,-16.32,-10.153,-19.198,-12.093,-3.261,26.532,0.0,256.54,,265.0,265.0,-14.452,3.165,-7.745,22.711
775.5,4.024,1.015,-35.209,1.86,9.312,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.338,1.917,-16.322,-10.169,-19.207,-12.092,-3.261,26.532,0.0,256.54,,265.0,265.0,-14.441,3.179,-7.76,22.733
776.0,4.024,1.015,-35.209,1.86,9.312,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.338,1.917,-16.324,-10.146,-19.22,-12.062,-3.261,26.532,0.0,256.64,,265.0,265.0,-14.448,3.193,-7.742,22.667
776.5,4.024,1.015,-35.209,1.86,9.312,4.439,28.099,3.976,-37.794,-2.812,0.0,32.4,32.2,9.338,1.917,-16.297,-10.145,-19.213,-12.047,-3.261,26.532,0.0,256.64,,265.0,265.0,-14.438,3.206,-7.748,22.648
777.0,4.024,1.015,-35.209,1.86,9.312,4.472,28.125,3.97,-37.687,-2.828,0.0,32.371,32.247,9.338,1.917,-16.254,-10.113,-19.211,-12.029,-3.253,26.538,0.0,256.84,,265.0,265.0,-14.425,3.22,-7.744,22.652
777.5,4.024,1.015,-35.209,1.86,9.312,4.472,28.125,3.97,-37.687,-2.828,0.0,32.4,32.2,9.338,1.917,-16.25,-10.121,-19.228,-12.052,-3.253,26.538,0.0,256.84,,265.0,265.0,-14.402,3.233,-7.731,22.657
778.0,2.591,0.718,-33.842,1.864,9.272,4.472,28.125,3.97,-37.687,-2.828,0.0,32.4,32.2,9.461,1.85,-16.258,-10.136,-19.224,-12.023,-3.253,26.538,0.0,256.64,,265.0,265.0,-14.413,3.246,-7.748,22.656
778.5,2.591,0.718,-33.842,1.864,9.272,4.472,28.125,3.97,-37.687,-2.828,0.0,32.4,32.2,9.461,1.85,-16.247,-10.118,-19.216,-11.998,-3.253,26.538,0.0,256.64,,265.0,265.0,-14.41,3.235,-7.748,22.643
779.0,2.591,0.718,-33.842,1.864,9.272,4.472,28.125,3.97,-37.687,-2.828,0.0,32.4,32.2,9.461,1.85,-16.252,-10.115,-19.185,-12.009,-3.253,26.538,0.0,256.94,,265.0,265.0,-14.395,3.225,-7.74,22.62
779.5,2.591,0.718,-33.842,1.864,9.272,4.472,28.125,3.97,-37.687,-2.828,0.0,32.4,32.2,9.461,1.85,-16.277,-10.099,-19.181,-12.006,-3.253,26.538,0.0,256.94,,265.0,265.0,-14.39,3.214,-7.729,22.451
780.0,2.591,0.718,-33.842,1.864,9.272,4.494,28.141,3.986,-37.576,-2.807,0.0,32.378,32.22,9.461,1.85,-16.269,-10.114,-19.224,-12.036,-3.247,26.539,0.0,257.04,,265.0,265.0,-14.391,3.204,-7.723,22.337
780.5,2.591,0.718,-33.842,1.864,9.272,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.461,1.85,-16.241,-10.096,-19.206,-12.004,-3.247,26.539,0.0,257.04,,265.0,265.0,-14.411,3.194,-7.72,22.282
781.0,2.915,0.795,-33.878,1.914,9.328,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.418,1.729,-16.208,-10.101,-19.189,-12.011,-3.247,26.539,0.0,257.24,,265.0,265.0,-14.387,3.184,-7.725,22.27
781.5,2.915,0.795,-33.878,1.914,9.328,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.418,1.729,-16.247,-10.102,-19.216,-12.015,-3.247,26.539,0.0,257.24,,265.0,265.0,-14.377,3.18,-7.706,22.184
782.0,2.915,0.795,-33.878,1.914,9.328,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.418,1.729,-16.267,-10.114,-19.216,-12.059,-3.247,26.539,0.0,256.74,,265.0,265.0,-14.395,3.175,-7.725,22.132
782.5,2.915,0.795,-33.878,1.914,9.328,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.418,1.729,-16.274,-10.139,-19.215,-12.055,-3.247,26.539,0.0,256.74,,265.0,265.0,-14.414,3.171,-7.726,22.128
783.0,2.915,0.795,-33.878,1.914,9.328,4.494,28.141,3.986,-37.576,-2.807,0.0,32.4,32.2,9.418,1.729,-16.329,-10.133,-19.219,-12.05,-3.247,26.539,0.0,256.94,,265.0,265.0,-14.42,3.167,-7.717,22.233
783.5,2.915,0.795,-33.878,1.914,9.328,4.433,28.16,3.985,-37.49,-2.821,0.0,32.387,32.182,9.418,1.729,-16.297,-10.115,-19.201,-12.05,-3.245,26.531,0.0,256.94,,265.0,265.0,-14.433,3.163,-7.719,22.247
784.0,2.915,0.795,-33.878,1.914,9.328,4.433,28.16,3.985,-37.49,-2.821,0.0,32.4,32.2,9.418,1.729,-16.248,-10.114,-19.168,-12.021,-3.245,26.531,0.0,256.84,,265.0,265.0,-14.416,3.159,-7.702,22.234
784.5,2.696,0.666,-34.966,1.844,9.277,4.433,28.16,3.985,-37.49,-2.821,0.0,32.4,32.2,9.462,1.908,-16.213,-10.097,-19.19,-12.019,-3.245,26.531,0.0,256.84,,265.0,265.0,-14.388,3.155,-7.709,22.219
785.0,2.696,0.666,-34.966,1.844,9.277,4.433,28.16,3.985,-37.49,-2.821,0.0,32.4,32.2,9.462,1.908,-16.251,-10.118,-19.191,-12.048,-3.245,26.531,0.0,256.44,,265.0,265.0,-14.38,3.147,-7.709,22.178
785.5,2.696,0.666,-34.966,1.844,9.277,4.433,28.16,3.985,-37.49,-2.821,0.0,32.4,32.2,9.462,1.908,-16.27,-10.087,-19.172,-12.018,-3.245,26.531,0.0,256.44,,265.0,265.0,-14.402,3.14,-7.734,22.208
786.0,2.696,0.666,-34.966,1.844,9.277,4.433,28.16,3.985,-37.49,-2.821,0.0,32.4,32.2,9.462,1.908,-16.242,-10.099,-19.181,-12.015,-3.245,26.531,0.0,256.14,,265.0,265.0,-14.387,3.133,-7.705,22.212
786.5,2.696,0.666,-34.966,1.844,9.277,4.438,28.178,3.999,-37.389,-2.806,0.0,32.395,32.248,9.462,1.908,-16.264,-10.094,-19.188,-12.019,-3.248,26.521,0.0,256.14,,265.0,265.0,-14.384,3.125,-7.696,22.332
787.0,2.696,0.666,-34.966,1.844,9.277,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.462,1.908,-16.258,-10.108,-19.22,-12.031,-3.248,26.521,0.0,256.74,,265.0,265.0,-14.391,3.118,-7.701,22.396
787.5,3.157,0.848,-33.601,1.834,9.261,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.474,1.836,-16.301,-10.116,-19.206,-12.045,-3.248,26.521,0.0,256.74,,265.0,265.0,-14.404,3.111,-7.704,22.387
788.0,3.157,0.848,-33.601,1.834,9.261,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.474,1.836,-16.29,-10.11,-19.193,-12.04,-3.248,26.521,0.0,256.94,,265.0,265.0,-14.417,3.112,-7.705,22.434
788.5,3.157,0.848,-33.601,1.834,9.261,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.474,1.836,-16.257,-10.077,-19.189,-12.003,-3.248,26.521,0.0,256.94,,265.0,265.0,-14.408,3.113,-7.715,22.474
789.0,3.157,0.848,-33.601,1.834,9.261,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.474,1.836,-16.229,-10.094,-19.215,-12.018,-3.248,26.521,0.0,257.14,,265.0,265.0,-14.382,3.114,-7.695,22.611
789.5,3.157,0.848,-33.601,1.834,9.261,4.438,28.178,3.999,-37.389,-2.806,0.0,32.4,32.2,9.474,1.836,-16.227,-10.096,-19.179,-12.021,-3.248,26.521,0.0,257.14,,265.0,265.0,-14.389,3.114,-7.693,22.69
790.0,3.157,0.848,-33.601,1.834,9.261,4.43,28.191,4.009,-37.356,-2.809,0.0,32.404,32.334,9.474,1.836,-16.252,-10.107,-19.166,-12.036,-3.255,26.525,0.0,257.24,,265.0,265.0,-14.381,3.115,-7.707,22.726
790.5,3.157,0.848,-33.601,1.834,9.261,4.43,28.191,4.009,-37.356,-2.809,0.0,32.4,32.3,9.474,1.836,-16.302,-10.112,-19.163,-12.052,-3.255,26.525,0.0,257.24,,265.0,265.0,-14.39,3.116,-7.701,22.779
791.0,3.324,0.769,-35.209,1.77,9.333,4.43,28.191,4.009,-37.356,-2.809,0.0,32.4,32.3,9.347,1.988,-16.279,-10.113,-19.215,-12.044,-3.255,26.525,0.0,256.94,,265.0,265.0,-14.407,3.116,-7.693,22.8
791.5,3.324,0.769,-35.209,1.77,9.333,4.43,28.191,4.009,-37.356,-2.809,0.0,32.4,32.3,9.347,1.988,-16.311,-10.12,-19.238,-12.043,-3.255,26.525,0.0,256.94,,265.0,265.0,-14.413,3.12,-7.689,22.767
792.0,3.324,0.769,-35.209,1.77,9.333,4.43,28.191,4.009,-37.356,-2.809,0.0,32.4,32.3,9.347,1.988,-16.291,-10.115,-19.237,-12.058,-3.255,26.525,0.0,257.04,,265.0,265.0,-14.428,3.123,-7.696,22.817
792.5,3.324,0.769,-35.209,1.77,9.333,4.43,28.191,4.009,-37.356,-2.809,0.0,32.4,32.3,9.347,1.988,-16.304,-10.128,-19.209,-12.056,-3.255,26.525,0.0,257.04,,265.0,265.0,-14.425,3.126,-7.691,22.825
793.0,3.324,0.769,-35.209,1.77,9.333,4.438,28.214,3.974,-37.289,-2.819,0.0,32.413,32.249,9.347,1.988,-16.296,-10.109,-19.183,-12.032,-3.248,26.531,0.0,257.34,,265.0,265.0,-14.424,3.13,-7.699,22.89
793.5,3.324,0.769,-35.209,1.77,9.333,4.438,28.214,3.974,-37.289,-2.819,0.0,32.4,32.2,9.347,1.988,-16.277,-10.118,-19.181,-12.051,-3.248,26.531,0.0,257.34,,265.0,265.0,-14.405,3.133,-7.705,22.9
794.0,3.183,0.833,-33.493,1.914,9.301,4.438,28.214,3.974,-37.289,-2.819,0.0,32.4,32.2,9.52,1.763,-16.245,-10.106,-19.182,-12.034,-3.248,26.531,0.0,256.54,,265.0,265.0,-14.407,3.136,-7.688,22.911
794.5,3.183,0.833,-33.493,1.914,9.301,4.438,28.214,3.974,-37.289,-2.819,0.0,32.4,32.2,9.52,1.763,-16.293,-10.1,-19.162,-12.043,-3.248,26.531,0.0,256.54,,265.0,265.0,-14.392,3.137,-7.688,22.914
795.0,3.183,0.833,-33.493,1.914,9.301,4.438,28.214,3.974,-37.289,-2.819,0.0,32.4,32.2,9.52,1.763,-16.296,-10.105,-19.191,-12.041,-3.248,26.531,0.0,256.14,,265.0,265.0,-14.4,3.138,-7.693,22.89
795.5,3.183,0.833,-33.493,1.914,9.301,4.438,28.214,3.974,-37.289,-2.819,0.0,32.4,32.2,9.52,1.763,-16.251,-10.114,-19.208,-12.021,-3.248,26.531,0.0,256.14,,265.0,265.0,-14.408,3.138,-7.684,22.888
796.0,3.183,0.833,-33.493,1.914,9.301,4.451,28.228,3.979,-37.046,-2.824,0.0,32.418,32.256,9.52,1.763,-16.254,-10.122,-19.217,-12.025,-3.259,26.526,0.0,256.14,,265.0,265.0,-14.398,3.139,-7.679,22.88
796.5,3.183,0.833,-33.493,1.914,9.301,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.52,1.763,-16.294,-10.098,-19.212,-12.031,-3.259,26.526,0.0,256.14,,265.0,265.0,-14.405,3.14,-7.682,22.867
797.0,3.183,0.833,-33.493,1.914,9.301,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.52,1.763,-16.272,-10.09,-19.216,-12.008,-3.259,26.526,0.0,256.54,,265.0,265.0,-14.409,3.14,-7.685,22.868
797.5,2.196,0.613,-34.079,1.863,9.311,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.436,1.863,-16.256,-10.094,-19.215,-12.034,-3.259,26.526,0.0,256.54,,265.0,265.0,-14.396,3.141,-7.683,22.868
798.0,2.196,0.613,-34.079,1.863,9.311,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.436,1.863,-16.277,-10.094,-19.212,-12.028,-3.259,26.526,0.0,256.14,,265.0,265.0,-14.4,3.126,-7.664,22.877
798.5,2.196,0.613,-34.079,1.863,9.311,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.436,1.863,-16.287,-10.097,-19.215,-12.02,-3.259,26.526,0.0,256.14,,265.0,265.0,-14.403,3.11,-7.67,22.92
799.0,2.196,0.613,-34.079,1.863,9.311,4.451,28.228,3.979,-37.046,-2.824,0.0,32.4,32.3,9.436,1.863,-16.284,-10.091,-19.194,-12.024,-3.259,26.526,0.0,256.44,,265.0,265.0,-14.405,3.095,-7.694,22.933
799.5,2.196,0.613,-34.079,1.863,9.311,4.448,28.238,3.974,-36.716,-2.812,0.0,32.432,32.366,9.436,1.863,-16.245,-10.106,-19.21,-12.031,-3.248,26.521,0.0,256.44,,265.0,265.0,-14.398,3.081,-7.661,22.967
800.0,2.196,0.613,-34.079,1.863,9.311,4.448,28.238,3.974,-36.716,-2.812,0.0,32.4,32.4,9.436,1.863,-16.212,-10.114,-19.171,-12.016,-3.248,26.521,0.0,256.54,,265.0,265.0,-14.398,3.066,-7.678,22.952
800.5,3.821,0.883,-35.209,2.076,9.36,4.448,28.238,3.974,-36.716,-2.812,0.0,32.4,32.4,9.362,1.927,-16.247,-10.119,-19.186,-12.028,-3.248,26.521,0.0,256.54,,265.0,265.0,-14.378,3.052,-7.679,22.959
801.0,3.821,0.883,-35.209,2.076,9.36,4.448,28.238,3.974,-36.716,-2.812,0.0,32.4,32.4,9.362,1.927,-16.278,-10.101,-19.175,-12.067,-3.248,26.521,0.0,255.94,,265.0,265.0,-14.395,3.065,-7.677,22.914
801.5,3.821,0.883,-35.209,2.076,9.36,4.448,28.238,3.974,-36.716,-2.812,0.0,32.4,32.4,9.362,1.927,-16.28,-10.094,-19.164,-12.042,-3.248,26.521,0.0,255.94,,265.0,265.0,-14.405,3.077,-7.695,22.875
802.0,3.821,0.883,-35.209,2.076,9.36,4.448,28.238,3.974,-36.716,-2.812,0.0,32.4,32.4,9.362,1.927,-16.254,-10.102,-19.15,-12.009,-3.248,26.521,0.0,255.94,,265.0,265.0,-14.395,3.089,-7.678,22.876
802.5,3.821,0.883,-35.209,2.076,9.36,4.49,28.26,3.96,-36.5,-2.829,0.0,32.435,32.294,9.362,1.927,-16.225,-10.085,-19.118,-12.005,-3.25,26.529,0.0,255.94,,265.0,265.0,-14.379,3.101,-7.67,22.845
803.0,3.821,0.883,-35.209,2.076,9.36,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.362,1.927,-16.23,-10.072,-19.17,-12.015,-3.25,26.529,0.0,256.04,,265.0,265.0,-14.358,3.113,-7.673,22.803
803.5,3.821,0.883,-35.209,2.076,9.36,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.362,1.927,-16.223,-10.084,-19.185,-11.997,-3.25,26.529,0.0,256.04,,265.0,265.0,-14.372,3.124,-7.665,22.753
804.0,3.007,0.831,-33.943,1.895,9.317,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.415,1.759,-16.299,-10.084,-19.216,-12.013,-3.25,26.529,0.0,255.74,,265.0,265.0,-14.372,3.136,-7.651,22.654
804.5,3.007,0.831,-33.943,1.895,9.317,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.415,1.759,-16.266,-10.088,-19.193,-12.004,-3.25,26.529,0.0,255.74,,265.0,265.0,-14.403,3.134,-7.645,22.658
805.0,3.007,0.831,-33.943,1.895,9.317,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.415,1.759,-16.222,-10.064,-19.167,-11.974,-3.25,26.529,0.0,255.74,,265.0,265.0,-14.388,3.132,-7.66,22.665
805.5,3.007,0.831,-33.943,1.895,9.317,4.49,28.26,3.96,-36.5,-2.829,0.0,32.4,32.3,9.415,1.759,-16.185,-10.066,-19.188,-11.986,-3.25,26.529,0.0,255.74,,265.0,265.0,-14.357,3.13,-7.661,22.673
806.0,3.007,0.831,-33.943,1.895,9.317,4.439,28.283,3.977,-36.298,-2.816,0.0,32.441,32.321,9.415,1.759,-16.188,-10.057,-19.192,-12.002,-3.251,26.519,0.0,255.84,,265.0,265.0,-14.356,3.128,-7.659,22.68
806.5,3.007,0.831,-33.943,1.895,9.317,4.439,28.283,3.977,-36.298,-2.816,0.0,32.4,32.3,9.415,1.759,-16.205,-10.061,-19.206,-11.99,-3.251,26.519,0.0,255.84,,265.0,265.0,-14.36,3.126,-7.65,22.691
807.0,2.925,0.689,-35.209,1.832,9.28,4.439,28.283,3.977,-36.298,-2.816,0.0,32.4,32.3,9.334,1.848,-16.166,-10.055,-19.177,-11.987,-3.251,26.519,0.0,256.34,,265.0,265.0,-14.365,3.124,-7.645,22.701
807.5,2.925,0.689,-35.209,1.832,9.28,4.439,28.283,3.977,-36.298,-2.816,0.0,32.4,32.3,9.334,1.848,-16.203,-10.039,-19.178,-11.968,-3.251,26.519,0.0,256.34,,265.0,265.0,-14.346,3.12,-7.625,22.774
808.0,2.925,0.689,-35.209,1.832,9.28,4.439,28.283,3.977,-36.298,-2.816,0.0,32.4,32.3,9.334,1.848,-16.207,-10.047,-19.172,-11.972,-3.251,26.519,0.0,256.44,,265.0,265.0,-14.347,3.117,-7.62,22.749
808.5,2.925,0.689,-35.209,1.832,9.28,4.439,28.283,3.977,-36.298,-2.816,0.0,32.4,32.3,9.334,1.848,-16.252,-10.063,-19.16,-12.012,-3.251,26.519,0.0,256.44,,265.0,265.0,-14.35,3.114,-7.613,22.753
809.0,2.925,0.689,-35.209,1.832,9.28,4.444,28.308,4.013,-36.122,-2.809,0.0,32.462,32.414,9.334,1.848,-16.257,-10.089,-19.168,-12.024,-3.244,26.532,0.0,256.14,,265.0,265.0,-14.372,3.111,-7.637,22.782
809.5,2.925,0.689,-35.209,1.832,9.28,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.334,1.848,-16.25,-10.065,-19.161,-11.999,-3.244,26.532,0.0,256.14,,265.0,265.0,-14.384,3.108,-7.621,22.803
810.0,2.622,0.736,-34.155,1.874,9.29,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.427,1.833,-16.234,-10.048,-19.17,-11.984,-3.244,26.532,0.0,257.04,,265.0,265.0,-14.369,3.105,-7.631,22.817
810.5,2.622,0.736,-34.155,1.874,9.29,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.427,1.833,-16.233,-10.062,-19.14,-11.985,-3.244,26.532,0.0,257.04,,265.0,265.0,-14.359,3.097,-7.637,22.839
811.0,2.622,0.736,-34.155,1.874,9.29,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.427,1.833,-16.224,-10.073,-19.155,-12.003,-3.244,26.532,0.0,256.94,,265.0,265.0,-14.355,3.089,-7.639,22.877
811.5,2.622,0.736,-34.155,1.874,9.29,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.427,1.833,-16.272,-10.077,-19.14,-12.021,-3.244,26.532,0.0,256.94,,265.0,265.0,-14.364,3.082,-7.64,22.895
812.0,2.622,0.736,-34.155,1.874,9.29,4.444,28.308,4.013,-36.122,-2.809,0.0,32.5,32.4,9.427,1.833,-16.226,-10.089,-19.14,-12.022,-3.244,26.532,0.0,257.14,,265.0,265.0,-14.377,3.074,-7.627,22.91
812.5,2.622,0.736,-34.155,1.874,9.29,4.426,28.325,3.98,-36.078,-2.814,0.0,32.465,32.43,9.427,1.833,-16.273,-10.071,-19.142,-12.001,-3.249,26.526,0.0,257.14,,265.0,265.0,-14.369,3.067,-7.658,22.921
813.0,2.622,0.736,-34.155,1.874,9.29,4.426,28.325,3.98,-36.078,-2.814,0.0,32.5,32.4,9.427,1.833,-16.242,-10.084,-19.148,-12.011,-3.249,26.526,0.0,257.24,,265.0,265.0,-14.372,3.059,-7.642,22.917
813.5,3.871,0.915,-35.209,1.82,9.3,4.426,28.325,3.98,-36.078,-2.814,0.0,32.5,32.4,9.358,1.927,-16.267,-10.098,-19.157,-12.029,-3.249,26.526,0.0,257.24,,265.0,265.0,-14.371,3.052,-7.65,22.955
814.0,3.871,0.915,-35.209,1.82,9.3,4.426,28.325,3.98,-36.078,-2.814,0.0,32.5,32.4,9.358,1.927,-16.283,-10.08,-19.164,-12.033,-3.249,26.526,0.0,257.04,,265.0,265.0,-14.388,3.066,-7.654,22.989
814.5,3.871,0.915,-35.209,1.82,9.3,4.426,28.325,3.98,-36.078,-2.814,0.0,32.5,32.4,9.358,1.927,-16.269,-10.078,-19.149,-12.036,-3.249,26.526,0.0,257.04,,265.0,265.0,-14.39,3.079,-7.649,23.01
815.0,3.871,0.915,-35.209,1.82,9.3,4.426,28.325,3.98,-36.078,-2.814,0.0,32.5,32.4,9.358,1.927,-16.228,-10.074,-19.153,-11.998,-3.249,26.526,0.0,257.14,,265.0,265.0,-14.383,3.092,-7.641,23.054
815.5,3.871,0.915,-35.209,1.82,9.3,4.433,28.344,3.994,-36.203,-2.813,0.0,32.48,32.411,9.358,1.927,-16.26,-10.061,-19.149,-12.013,-3.237,26.533,0.0,257.14,,265.0,265.0,-14.363,3.105,-7.658,23.021
816.0,3.871,0.915,-35.209,1.82,9.3,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.358,1.927,-16.252,-10.069,-19.138,-12.041,-3.237,26.533,0.0,256.24,,265.0,265.0,-14.371,3.117,-7.652,23.008
816.5,3.217,0.812,-34.841,1.82,9.311,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.426,1.931,-16.206,-10.064,-19.137,-12.015,-3.237,26.533,0.0,256.24,,265.0,265.0,-14.375,3.13,-7.642,22.977
817.0,3.217,0.812,-34.841,1.82,9.311,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.426,1.931,-16.178,-10.058,-19.15,-11.99,-3.237,26.533,0.0,256.64,,265.0,265.0,-14.355,3.131,-7.641,22.949
817.5,3.217,0.812,-34.841,1.82,9.311,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.426,1.931,-16.215,-10.049,-19.146,-11.953,-3.237,26.533,0.0,256.64,,265.0,265.0,-14.344,3.132,-7.65,22.934
818.0,3.217,0.812,-34.841,1.82,9.311,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.426,1.931,-16.217,-10.036,-19.12,-11.965,-3.237,26.533,0.0,256.14,,265.0,265.0,-14.341,3.134,-7.638,22.899
818.5,3.217,0.812,-34.841,1.82,9.311,4.433,28.344,3.994,-36.203,-2.813,0.0,32.5,32.4,9.426,1.931,-16.228,-10.066,-19.123,-11.982,-3.237,26.533,0.0,256.14,,265.0,265.0,-14.335,3.135,-7.628,22.893
819.0,3.217,0.812,-34.841,1.82,9.311,4.437,28.366,3.992,-36.162,-2.792,0.0,32.493,32.407,9.426,1.931,-16.19,-10.03,-19.135,-11.952,-3.238,26.544,0.0,255.54,,265.0,265.0,-14.35,3.136,-7.62,22.84
819.5,3.217,0.812,-34.841,1.82,9.311,4.437,28.366,3.992,-36.162,-2.792,0.0,32.5,32.4,9.426,1.931,-16.166,-10.036,-19.15,-11.958,-3.238,26.544,0.0,255.54,,265.0,265.0,-14.327,3.138,-7.627,22.854
820.0,3.059,0.726,-35.209,1.883,9.33,4.437,28.366,3.992,-36.162,-2.792,0.0,32.5,32.4,9.326,1.809,-16.159,-10.031,-19.151,-11.947,-3.238,26.544,0.0,255.54,,265.0,265.0,-14.327,3.139,-7.614,22.835
820.5,3.059,0.726,-35.209,1.883,9.33,4.437,28.366,3.992,-36.162,-2.792,0.0,32.5,32.4,9.326,1.809,-16.224,-10.058,-19.166,-11.976,-3.238,26.544,0.0,255.54,,265.0,265.0,-14.322,3.138,-7.624,22.808
821.0,3.059,0.726,-35.209,1.883,9.33,4.437,28.366,3.992,-36.162,-2.792,0.0,32.5,32.4,9.326,1.809,-16.24,-10.053,-19.175,-11.989,-3.238,26.544,0.0,256.34,,265.0,265.0,-14.356,3.137,-7.601,22.864
821.5,3.059,0.726,-35.209,1.883,9.33,4.437,28.366,3.992,-36.162,-2.792,0.0,32.5,32.4,9.326,1.809,-16.212,-10.05,-19.163,-11.991,-3.238,26.544,0.0,256.34,,265.0,265.0,-14.364,3.135,-7.617,22.904
822.0,3.059,0.726,-35.209,1.883,9.33,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.474,9.326,1.809,-16.199,-10.064,-19.186,-11.981,-3.236,26.53,0.0,256.74,,265.0,265.0,-14.354,3.134,-7.619,22.947
822.5,3.059,0.726,-35.209,1.883,9.33,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.5,9.326,1.809,-16.223,-10.03,-19.137,-11.954,-3.236,26.53,0.0,256.74,,265.0,265.0,-14.358,3.133,-7.619,22.942
823.0,3.035,0.816,-33.943,1.921,9.283,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.5,9.389,1.709,-16.208,-10.038,-19.165,-12.0,-3.236,26.53,0.0,256.54,,265.0,265.0,-14.336,3.132,-7.625,22.921
823.5,3.035,0.816,-33.943,1.921,9.283,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.5,9.389,1.709,-16.195,-10.048,-19.113,-12.018,-3.236,26.53,0.0,256.54,,265.0,265.0,-14.353,3.13,-7.615,22.946
824.0,3.035,0.816,-33.943,1.921,9.283,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.5,9.389,1.709,-16.249,-10.052,-19.111,-11.989,-3.236,26.53,0.0,256.24,,265.0,265.0,-14.343,3.128,-7.627,22.944
824.5,3.035,0.816,-33.943,1.921,9.283,4.466,28.374,3.988,-36.107,-2.804,0.0,32.5,32.5,9.389,1.709,-16.228,-10.048,-19.085,-11.979,-3.236,26.53,0.0,256.24,,265.0,265.0,-14.35,3.127,-7.615,22.937
825.0,3.035,0.816,-33.943,1.921,9.283,4.469,28.381,3.987,-36.016,-2.799,0.0,32.503,32.533,9.389,1.709,-16.221,-10.038,-19.138,-11.966,-3.232,26.535,0.0,256.54,,265.0,265.0,-14.335,3.125,-7.618,22.908
825.5,3.035,0.816,-33.943,1.921,9.283,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.389,1.709,-16.185,-10.049,-19.11,-11.971,-3.232,26.535,0.0,256.54,,265.0,265.0,-14.341,3.124,-7.604,22.874
826.0,3.035,0.816,-33.943,1.921,9.283,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.389,1.709,-16.223,-10.048,-19.111,-11.982,-3.232,26.535,0.0,256.64,,265.0,265.0,-14.329,3.122,-7.603,22.852
826.5,3.764,0.888,-35.209,1.84,9.33,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.365,1.921,-16.196,-10.033,-19.104,-11.965,-3.232,26.535,0.0,256.64,,265.0,265.0,-14.341,3.121,-7.621,22.889
827.0,3.764,0.888,-35.209,1.84,9.33,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.365,1.921,-16.167,-10.041,-19.142,-11.968,-3.232,26.535,0.0,256.54,,265.0,265.0,-14.324,3.132,-7.614,22.907
827.5,3.764,0.888,-35.209,1.84,9.33,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.365,1.921,-16.195,-10.031,-19.13,-11.97,-3.232,26.535,0.0,256.54,,265.0,265.0,-14.33,3.142,-7.603,22.906
828.0,3.764,0.888,-35.209,1.84,9.33,4.469,28.381,3.987,-36.016,-2.799,0.0,32.5,32.5,9.365,1.921,-16.207,-10.054,-19.122,-11.955,-3.232,26.535,0.0,256.74,,265.0,265.0,-14.332,3.152,-7.62,22.899
828.5,3.764,0.888,-35.209,1.84,9.33,4.414,28.402,4.005,-35.894,-2.799,0.0,32.515,32.457,9.365,1.921,-16.209,-10.04,-19.128,-11.949,-3.23,26.536,0.0,256.74,,265.0,265.0,-14.334,3.162,-7.61,22.896
829.0,3.764,0.888,-35.209,1.84,9.33,4.414,28.402,4.005,-35.894,-2.799,0.0,32.5,32.5,9.365,1.921,-16.198,-10.026,-19.135,-11.943,-3.23,26.536,0.0,256.54,,265.0,265.0,-14.331,3.172,-7.625,22.905
829.5,2.43,0.663,-33.781,1.91,9.264,4.414,28.402,4.005,-35.894,-2.799,0.0,32.5,32.5,9.469,1.74,-16.199,-10.042,-19.16,-11.949,-3.23,26.536,0.0,256.54,,265.0,265.0,-14.326,3.182,-7.602,22.938
830.0,2.43,0.663,-33.781,1.91,9.264,4.414,28.402,4.005,-35.894,-2.799,0.0,32.5,32.5,9.469,1.74,-16.219,-10.023,-19.165,-11.951,-3.23,26.536,0.0,256.64,,265.0,265.0,-14.338,3.169,-7.598,22.943
830.5,2.43,0.663,-33.781,1.91,9.264,4.414,28.402,4.005,-35.894,-2.799,0.0,32.5,32.5,9.469,1.74,-16.206,-10.023,-19.175,-11.966,-3.23,26.536,0.0,256.64,,265.0,265.0,-14.339,3.157,-7.604,22.876
831.0,2.43,0.663,-33.781,1.91,9.264,4.414,28.402,4.005,-35.894,-2.799,0.0,32.5,32.5,9.469,1.74,-16.194,-10.021,-19.183,-11.954,-3.23,26.536,0.0,256.54,,265.0,265.0,-14.343,3.145,-7.607,22.884
831.5,2.43,0.663,-33.781,1.91,9.264,4.432,28.427,4.011,-35.808,-2.782,0.0,32.521,32.409,9.469,1.74,-16.187,-10.061,-19.192,-11.978,-3.229,26.533,0.0,256.54,,265.0,265.0,-14.338,3.134,-7.61,22.757
832.0,2.43,0.663,-33.781,1.91,9.264,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.469,1.74,-16.232,-10.045,-19.198,-12.005,-3.229,26.533,0.0,256.34,,265.0,265.0,-14.355,3.122,-7.618,22.702
832.5,2.43,0.663,-33.781,1.91,9.264,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.469,1.74,-16.278,-10.061,-19.197,-12.004,-3.229,26.533,0.0,256.34,,265.0,265.0,-14.37,3.111,-7.607,22.647
833.0,3.04,0.722,-35.209,1.824,9.341,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.362,1.94,-16.272,-10.073,-19.207,-12.017,-3.229,26.533,0.0,256.24,,265.0,265.0,-14.385,3.1,-7.617,22.658
833.5,3.04,0.722,-35.209,1.824,9.341,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.362,1.94,-16.261,-10.076,-19.191,-11.995,-3.229,26.533,0.0,256.24,,265.0,265.0,-14.392,3.099,-7.636,22.618
834.0,3.04,0.722,-35.209,1.824,9.341,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.362,1.94,-16.221,-10.059,-19.198,-12.015,-3.229,26.533,0.0,255.74,,265.0,265.0,-14.381,3.098,-7.615,22.595
834.5,3.04,0.722,-35.209,1.824,9.341,4.432,28.427,4.011,-35.808,-2.782,0.0,32.5,32.4,9.362,1.94,-16.24,-10.083,-19.203,-12.018,-3.229,26.533,0.0,255.74,,265.0,265.0,-14.373,3.097,-7.635,22.622
835.0,3.04,0.722,-35.209,1.824,9.341,4.455,28.45,4.014,-35.745,-2.793,0.0,32.519,32.529,9.362,1.94,-16.307,-10.098,-19.19,-12.027,-3.228,26.531,0.0,256.44,,265.0,265.0,-14.386,3.096,-7.64,22.572
835.5,3.04,0.722,-35.209,1.824,9.341,4.455,28.45,4.014,-35.745,-2.793,0.0,32.5,32.5,9.362,1.94,-16.28,-10.114,-19.176,-12.049,-3.228,26.531,0.0,256.44,,265.0,265.0,-14.406,3.095,-7.655,22.549
836.0,3.221,0.815,-34.141,1.884,9.305,4.455,28.45,4.014,-35.745,-2.793,0.0,32.5,32.5,9.408,1.68,-16.286,-10.105,-19.201,-12.06,-3.228,26.531,0.0,256.34,,265.0,265.0,-14.405,3.094,-7.643,22.534
836.5,3.221,0.815,-34.141,1.884,9.305,4.455,28.45,4.014,-35.745,-2.793,0.0,32.5,32.5,9.408,1.68,-16.272,-10.094,-19.153,-12.047,-3.228,26.531,0.0,256.34,,265.0,265.0,-14.413,3.096,-7.637,22.542
837.0,3.221,0.815,-34.141,1.884,9.305,4.455,28.45,4.014,-35.745,-2.793,0.0,32.5,32.5,9.408,1.68,-16.261,-10.107,-19.164,-12.049,-3.228,26.531,0.0,256.14,,265.0,265.0,-14.391,3.098,-7.66,22.557
837.5,3.221,0.815,-34.141,1.884,9.305,4.455,28.45,4.014,-35.745,-2.793,0.0,32.5,32.5,9.408,1.68,-16.331,-10.108,-19.164,-12.054,-3.228,26.531,0.0,256.14,,265.0,265.0,-14.395,3.1,-7.635,22.55
838.0,3.221,0.815,-34.141,1.884,9.305,4.427,28.454,3.988,-35.717,-2.787,0.0,32.523,32.438,9.408,1.68,-16.281,-10.098,-19.168,-12.05,-3.228,26.527,0.0,256.24,,265.0,265.0,-14.414,3.102,-7.642,22.584
838.5,3.221,0.815,-34.141,1.884,9.305,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.408,1.68,-16.243,-10.096,-19.168,-12.036,-3.228,26.527,0.0,256.24,,265.0,265.0,-14.399,3.104,-7.671,22.598
839.0,3.221,0.815,-34.141,1.884,9.305,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.408,1.68,-16.255,-10.112,-19.184,-12.039,-3.228,26.527,0.0,256.84,,265.0,265.0,-14.386,3.106,-7.661,22.604
839.5,3.636,0.952,-33.529,1.887,9.28,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.538,1.759,-16.284,-10.109,-19.195,-12.031,-3.228,26.527,0.0,256.84,,265.0,265.0,-14.398,3.108,-7.657,22.604
840.0,3.636,0.952,-33.529,1.887,9.28,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.538,1.759,-16.265,-10.084,-19.175,-12.023,-3.228,26.527,0.0,256.74,,265.0,265.0,-14.405,3.116,-7.661,22.619
840.5,3.636,0.952,-33.529,1.887,9.28,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.538,1.759,-16.235,-10.077,-19.192,-12.028,-3.228,26.527,0.0,256.74,,265.0,265.0,-14.387,3.125,-7.668,22.594
841.0,3.636,0.952,-33.529,1.887,9.28,4.427,28.454,3.988,-35.717,-2.787,0.0,32.5,32.4,9.538,1.759,-16.234,-10.101,-19.18,-12.008,-3.228,26.527,0.0,256.74,,265.0,265.0,-14.383,3.133,-7.643,22.553
841.5,3.636,0.952,-33.529,1.887,9.28,4.47,28.472,3.982,-35.718,-2.807,0.0,32.535,32.404,9.538,1.759,-16.266,-10.095,-19.212,-12.005,-3.237,26.523,0.0,256.74,,265.0,265.0,-14.381,3.142,-7.659,22.511
842.0,3.636,0.952,-33.529,1.887,9.28,4.47,28.472,3.982,-35.718,-2.807,0.0,32.5,32.4,9.538,1.759,-16.254,-10.094,-19.217,-12.027,-3.237,26.523,0.0,256.64,,265.0,265.0,-14.395,3.15,-7.669,22.593
842.5,2.847,0.703,-35.209,1.846,9.296,4.47,28.472,3.982,-35.718,-2.807,0.0,32.5,32.4,9.318,1.973,-16.233,-10.083,-19.186,-11.997,-3.237,26.523,0.0,256.64,,265.0,265.0,-14.398,3.158,-7.65,22.638
843.0,2.847,0.703,-35.209,1.846,9.296,4.47,28.472,3.982,-35.718,-2.807,0.0,32.5,32.4,9.318,1.973,-16.185,-10.079,-19.165,-11.982,-3.237,26.523,0.0,256.34,,265.0,265.0,-14.375,3.153,-7.651,22.695
843.5,2.847,0.703,-35.209,1.846,9.296,4.47,28.472,3.982,-35.718,-2.807,0.0,32.5,32.4,9.318,1.973,-16.191,-10.073,-19.172,-11.973,-3.237,26.523,0.0,256.34,,265.0,265.0,-14.353,3.148,-7.636,22.728
844.0,2.847,0.703,-35.209,1.846,9.296,4.47,28.472,3.982,-35.718,-2.807,0.0,32.5,32.4,9.318,1.973,-16.214,-10.091,-19.196,-11.985,-3.237,26.523,0.0,256.24,,265.0,265.0,-14.352,3.143,-7.642,22.738
844.5,2.847,0.703,-35.209,1.846,9.296,4.44,28.481,3.994,-35.656,-2.806,0.0,32.539,32.507,9.318,1.973,-16.189,-10.052,-19.2,-11.973,-3.251,26.522,0.0,256.24,,265.0,265.0,-14.372,3.138,-7.638,22.772
845.0,2.847,0.703,-35.209,1.846,9.296,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.318,1.973,-16.174,-10.058,-19.175,-11.981,-3.251,26.522,0.0,256.64,,265.0,265.0,-14.354,3.133,-7.636,22.774
845.5,3.378,0.797,-35.209,1.819,9.375,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.389,1.969,-16.172,-10.058,-19.172,-11.962,-3.251,26.522,0.0,256.64,,265.0,265.0,-14.347,3.128,-7.635,22.813
846.0,3.378,0.797,-35.209,1.819,9.375,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.389,1.969,-16.193,-10.053,-19.197,-11.979,-3.251,26.522,0.0,256.44,,265.0,265.0,-14.341,3.132,-7.621,22.809
846.5,3.378,0.797,-35.209,1.819,9.375,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.389,1.969,-16.272,-10.061,-19.221,-11.999,-3.251,26.522,0.0,256.44,,265.0,265.0,-14.355,3.136,-7.638,22.806
847.0,3.378,0.797,-35.209,1.819,9.375,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.389,1.969,-16.281,-10.1,-19.239,-12.024,-3.251,26.522,0.0,256.34,,265.0,265.0,-14.388,3.14,-7.625,22.826
847.5,3.378,0.797,-35.209,1.819,9.375,4.44,28.481,3.994,-35.656,-2.806,0.0,32.5,32.5,9.389,1.969,-16.298,-10.079,-19.236,-12.027,-3.251,26.522,0.0,256.34,,265.0,265.0,-14.411,3.144,-7.647,22.884
848.0,3.378,0.797,-35.209,1.819,9.375,4.457,28.497,3.974,-35.548,-2.806,0.0,32.538,32.426,9.389,1.969,-16.298,-10.096,-19.23,-12.044,-3.248,26.524,0.0,256.34,,265.0,265.0,-14.41,3.148,-7.631,22.884
848.5,3.378,0.797,-35.209,1.819,9.375,4.457,28.497,3.974,-35.548,-2.806,0.0,32.5,32.4,9.389,1.969,-16.294,-10.104,-19.234,-12.074,-3.248,26.524,0.0,256.34,,265.0,265.0,-14.417,3.152,-7.628,22.885
849.0,2.899,0.801,-33.928,1.913,9.299,4.457,28.497,3.974,-35.548,-2.806,0.0,32.5,32.4,9.434,1.806,-16.324,-10.103,-19.185,-12.071,-3.248,26.524,0.0,256.24,,265.0,265.0,-14.426,3.156,-7.657,22.898
849.5,2.899,0.801,-33.928,1.913,9.299,4.457,28.497,3.974,-35.548,-2.806,0.0,32.5,32.4,9.434,1.806,-16.319,-10.122,-19.152,-12.046,-3.248,26.524,0.0,256.24,,265.0,265.0,-14.421,3.151,-7.646,22.911
850.0,2.899,0.801,-33.928,1.913,9.299,4.457,28.497,3.974,-35.548,-2.806,0.0,32.5,32.4,9.434,1.806,-16.247,-10.099,-19.146,-12.04,-3.248,26.524,0.0,256.24,,265.0,265.0,-14.41,3.147,-7.665,22.936
850.5,2.899,0.801,-33.928,1.913,9.299,4.457,28.497,3.974,-35.548,-2.806,0.0,32.5,32.4,9.434,1.806,-16.258,-10.102,-19.171,-12.035,-3.248,26.524,0.0,256.24,,265.0,265.0,-14.383,3.143,-7.644,22.919
851.0,2.899,0.801,-33.928,1.913,9.299,4.413,28.538,3.978,-35.451,-2.825,0.0,32.545,32.426,9.434,1.806,-16.291,-10.103,-19.201,-12.025,-3.244,26.525,0.0,256.04,,265.0,265.0,-14.391,3.139,-7.657,22.929
851.5,2.899,0.801,-33.928,1.913,9.299,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.434,1.806,-16.26,-10.106,-19.202,-12.038,-3.244,26.525,0.0,256.04,,265.0,265.0,-14.405,3.135,-7.673,22.879
852.0,3.111,0.775,-35.036,1.887,9.306,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.311,1.74,-16.278,-10.113,-19.215,-12.019,-3.244,26.525,0.0,255.94,,265.0,265.0,-14.402,3.131,-7.655,22.81
852.5,3.111,0.775,-35.036,1.887,9.306,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.311,1.74,-16.267,-10.092,-19.219,-12.005,-3.244,26.525,0.0,255.94,,265.0,265.0,-14.406,3.131,-7.645,22.635
853.0,3.111,0.775,-35.036,1.887,9.306,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.311,1.74,-16.244,-10.096,-19.2,-12.002,-3.244,26.525,0.0,256.24,,265.0,265.0,-14.396,3.131,-7.657,22.547
853.5,3.111,0.775,-35.036,1.887,9.306,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.311,1.74,-16.244,-10.092,-19.224,-12.014,-3.244,26.525,0.0,256.24,,265.0,265.0,-14.386,3.13,-7.642,22.559
854.0,3.111,0.775,-35.036,1.887,9.306,4.413,28.538,3.978,-35.451,-2.825,0.0,32.5,32.4,9.311,1.74,-16.31,-10.108,-19.24,-12.045,-3.244,26.525,0.0,256.44,,265.0,265.0,-14.394,3.13,-7.664,22.594
854.5,3.111,0.775,-35.036,1.887,9.306,4.393,28.538,4.013,-35.497,-2.824,0.0,32.542,32.457,9.311,1.74,-16.297,-10.097,-19.205,-12.032,-3.253,26.521,0.0,256.44,,265.0,265.0,-14.426,3.13,-7.67,22.602
855.0,3.111,0.775,-35.036,1.887,9.306,4.393,28.538,4.013,-35.497,-2.824,0.0,32.5,32.5,9.311,1.74,-16.256,-10.11,-19.197,-12.024,-3.253,26.521,0.0,256.14,,265.0,265.0,-14.408,3.129,-7.67,22.661
855.5,3.336,0.825,-35.209,1.85,9.377,4.393,28.538,4.013,-35.497,-2.824,0.0,32.5,32.5,9.289,1.79,-16.24,-10.094,-19.23,-12.019,-3.253,26.521,0.0,256.14,,265.0,265.0,-14.397,3.129,-7.655,22.631
856.0,3.336,0.825,-35.209,1.85,9.377,4.393,28.538,4.013,-35.497,-2.824,0.0,32.5,32.5,9.289,1.79,-16.263,-10.111,-19.19,-12.009,-3.253,26.521,0.0,256.24,,265.0,265.0,-14.396,3.132,-7.661,22.622
856.5,3.336,0.825,-35.209,1.85,9.377,4.393,28.538,4.013,-35.497,-2.824,0.0,32.5,32.5,9.289,1.79,-16.289,-10.091,-19.165,-12.047,-3.253,26.521,0.0,256.24,,265.0,265.0,-14.393,3.136,-7.665,22.556
857.0,3.336,0.825,-35.209,1.85,9.377,4.393,28.538,4.013,-35.497,-2.824,0.0,32.5,32.5,9.289,1.79,-16.24,-10.096,-19.169,-12.041,-3.253,26.521,0.0,256.44,,265.0,265.0,-14.398,3.139,-7.655,22.523
857.5,3.336,0.825,-35.209,1.85,9.377,4.436,28.544,3.999,-35.48,-2.837,0.0,32.542,32.423,9.289,1.79,-16.232,-10.086,-19.164,-11.996,-3.263,26.509,0.0,256.44,,265.0,265.0,-14.387,3.142,-7.651,22.553
858.0,3.336,0.825,-35.209,1.85,9.377,4.436,28.544,3.999,-35.48,-2.837,0.0,32.5,32.4,9.289,1.79,-16.281,-10.079,-19.193,-12.0,-3.263,26.509,0.0,256.24,,265.0,265.0,-14.369,3.146,-7.661,22.548
858.5,3.687,0.888,-35.209,1.762,9.361,4.436,28.544,3.999,-35.48,-2.837,0.0,32.5,32.4,9.344,2.026,-16.256,-10.095,-19.175,-12.013,-3.263,26.509,0.0,256.24,,265.0,265.0,-14.388,3.149,-7.633,22.505
859.0,3.687,0.888,-35.209,1.762,9.361,4.436,28.544,3.999,-35.48,-2.837,0.0,32.5,32.4,9.344,2.026,-16.257,-10.106,-19.159,-12.01,-3.263,26.509,0.0,256.34,,265.0,265.0,-14.385,3.157,-7.64,22.491
859.5,3.687,0.888,-35.209,1.762,9.361,4.436,28.544,3.999,-35.48,-2.837,0.0,32.5,32.4,9.344,2.026,-16.239,-10.088,-19.178,-12.014,-3.263,26.509,0.0,256.34,,265.0,265.0,-14.383,3.166,-7.647,22.501
860.0,3.687,0.888,-35.209,1.762,9.361,4.436,28.544,3.999,-35.48,-2.837,0.0,32.5,32.4,9.344,2.026,-16.272,-10.092,-19.158,-12.053,-3.263,26.509,0.0,256.34,,265.0,265.0,-14.38,3.175,-7.658,22.539
860.5,3.687,0.888,-35.209,1.762,9.361,4.459,28.567,3.994,-35.403,-2.804,0.0,32.551,32.471,9.344,2.026,-16.248,-10.107,-19.126,-12.041,-3.243,26.523,0.0,256.34,,265.0,265.0,-14.394,3.183,-7.657,22.582
861.0,3.687,0.888,-35.209,1.762,9.361,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.344,2.026,-16.27,-10.079,-19.162,-12.025,-3.243,26.523,0.0,256.24,,265.0,265.0,-14.38,3.191,-7.645,22.602
861.5,3.687,0.888,-35.209,1.762,9.361,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.344,2.026,-16.233,-10.088,-19.187,-12.015,-3.243,26.523,0.0,256.24,,265.0,265.0,-14.384,3.199,-7.652,22.581
862.0,3.489,0.88,-34.754,1.807,9.296,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.443,1.922,-16.269,-10.085,-19.218,-12.016,-3.243,26.523,0.0,256.64,,265.0,265.0,-14.381,3.207,-7.644,22.658
862.5,3.489,0.88,-34.754,1.807,9.296,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.443,1.922,-16.293,-10.08,-19.21,-12.044,-3.243,26.523,0.0,256.64,,265.0,265.0,-14.397,3.212,-7.656,22.634
863.0,3.489,0.88,-34.754,1.807,9.296,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.443,1.922,-16.253,-10.082,-19.212,-12.011,-3.243,26.523,0.0,256.44,,265.0,265.0,-14.407,3.217,-7.636,22.831
863.5,3.489,0.88,-34.754,1.807,9.296,4.459,28.567,3.994,-35.403,-2.804,0.0,32.6,32.5,9.443,1.922,-16.225,-10.069,-19.198,-12.014,-3.243,26.523,0.0,256.44,,265.0,265.0,-14.389,3.221,-7.641,22.828
864.0,3.489,0.88,-34.754,1.807,9.296,4.472,28.587,3.995,-35.277,-2.815,0.0,32.55,32.379,9.443,1.922,-16.193,-10.062,-19.201,-11.998,-3.243,26.514,0.0,256.34,,265.0,265.0,-14.377,3.226,-7.632,22.834
