t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
864.5,3.489,0.88,-34.754,1.807,9.296,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.443,1.922,-16.218,-10.068,-19.181,-11.983,-3.243,26.514,0.0,256.34,,265.0,265.0,-14.363,3.242,-7.632,22.834
865.0,3.489,0.88,-34.754,1.807,9.296,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.443,1.922,-16.218,-10.068,-19.181,-11.983,-3.243,26.514,0.0,256.44,,265.0,265.0,-14.363,3.242,-7.632,22.834
865.5,3.341,0.788,-35.209,1.866,9.348,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.359,1.731,-16.207,-10.054,-19.167,-11.971,-3.243,26.514,0.0,256.44,,265.0,265.0,-14.363,3.246,-7.62,22.852
866.0,3.341,0.788,-35.209,1.866,9.348,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.359,1.731,-16.21,-10.059,-19.216,-11.955,-3.243,26.514,0.0,256.04,,265.0,265.0,-14.35,3.248,-7.619,22.847
866.5,3.341,0.788,-35.209,1.866,9.348,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.359,1.731,-16.269,-10.077,-19.247,-12.005,-3.243,26.514,0.0,256.04,,265.0,265.0,-14.36,3.25,-7.603,22.865
867.0,3.341,0.788,-35.209,1.866,9.348,4.472,28.587,3.995,-35.277,-2.815,0.0,32.6,32.4,9.359,1.731,-16.303,-10.067,-19.262,-12.019,-3.243,26.514,0.0,256.44,,265.0,265.0,-14.399,3.251,-7.604,22.891
867.5,3.341,0.788,-35.209,1.866,9.348,4.464,28.592,3.991,-35.105,-2.819,0.0,32.542,32.492,9.359,1.731,-16.259,-10.063,-19.24,-12.02,-3.263,26.513,0.0,256.44,,265.0,265.0,-14.413,3.252,-7.632,22.882
868.0,3.341,0.788,-35.209,1.866,9.348,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.359,1.731,-16.237,-10.074,-19.22,-11.986,-3.263,26.513,0.0,256.34,,265.0,265.0,-14.395,3.254,-7.619,22.908
868.5,3.341,0.788,-35.209,1.866,9.348,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.359,1.731,-16.251,-10.047,-19.234,-11.979,-3.263,26.513,0.0,256.34,,265.0,265.0,-14.379,3.255,-7.617,22.867
869.0,3.269,0.757,-35.209,1.875,9.344,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.317,1.906,-16.252,-10.057,-19.217,-12.006,-3.263,26.513,0.0,256.64,,265.0,265.0,-14.378,3.257,-7.62,22.841
869.5,3.269,0.757,-35.209,1.875,9.344,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.317,1.906,-16.262,-10.078,-19.229,-11.996,-3.263,26.513,0.0,256.64,,265.0,265.0,-14.383,3.257,-7.633,22.849
870.0,3.269,0.757,-35.209,1.875,9.344,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.317,1.906,-16.248,-10.078,-19.248,-11.971,-3.263,26.513,0.0,256.44,,265.0,265.0,-14.391,3.257,-7.632,22.863
870.5,3.269,0.757,-35.209,1.875,9.344,4.464,28.592,3.991,-35.105,-2.819,0.0,32.5,32.5,9.317,1.906,-16.265,-10.066,-19.196,-12.011,-3.263,26.513,0.0,256.44,,265.0,265.0,-14.386,3.257,-7.621,22.919
871.0,3.269,0.757,-35.209,1.875,9.344,4.441,28.61,3.991,-34.993,-2.83,0.0,32.535,32.406,9.317,1.906,-16.237,-10.09,-19.193,-12.032,-3.253,26.506,0.0,256.64,,265.0,265.0,-14.384,3.258,-7.629,22.971
871.5,3.269,0.757,-35.209,1.875,9.344,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.317,1.906,-16.292,-10.084,-19.175,-12.039,-3.253,26.506,0.0,256.64,,265.0,265.0,-14.388,3.258,-7.625,23.021
872.0,3.269,0.757,-35.209,1.875,9.344,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.317,1.906,-16.231,-10.105,-19.188,-12.025,-3.253,26.506,0.0,256.54,,265.0,265.0,-14.397,3.258,-7.617,23.026
872.5,3.107,0.753,-35.209,1.889,9.349,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.295,1.782,-16.262,-10.078,-19.195,-12.009,-3.253,26.506,0.0,256.54,,265.0,265.0,-14.386,3.256,-7.64,23.038
873.0,3.107,0.753,-35.209,1.889,9.349,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.295,1.782,-16.247,-10.064,-19.19,-11.999,-3.253,26.506,0.0,257.04,,265.0,265.0,-14.386,3.256,-7.621,23.041
873.5,3.107,0.753,-35.209,1.889,9.349,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.295,1.782,-16.247,-10.064,-19.19,-11.999,-3.253,26.506,0.0,257.04,,265.0,265.0,-14.375,3.253,-7.639,23.058
874.0,3.107,0.753,-35.209,1.889,9.349,4.441,28.61,3.991,-34.993,-2.83,0.0,32.5,32.4,9.295,1.782,-16.277,-10.1,-19.213,-12.026,-3.253,26.506,0.0,257.34,,265.0,265.0,-14.375,3.251,-7.624,23.058
874.5,3.107,0.753,-35.209,1.889,9.349,4.411,28.628,4.001,-34.958,-2.814,0.0,32.528,32.32,9.295,1.782,-16.277,-10.1,-19.213,-12.026,-3.249,26.507,0.0,257.34,,265.0,265.0,-14.404,3.248,-7.621,23.073
875.0,3.107,0.753,-35.209,1.889,9.349,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.295,1.782,-16.299,-10.093,-19.21,-12.041,-3.249,26.507,0.0,257.04,,265.0,265.0,-14.404,3.246,-7.634,23.05
875.5,3.351,0.834,-35.206,1.801,9.295,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.323,2.058,-16.222,-10.08,-19.194,-12.008,-3.249,26.507,0.0,257.04,,265.0,265.0,-14.411,3.244,-7.641,23.036
876.0,3.351,0.834,-35.206,1.801,9.295,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.323,2.058,-16.277,-10.083,-19.183,-12.019,-3.249,26.507,0.0,257.04,,265.0,265.0,-14.376,3.246,-7.623,23.055
876.5,3.351,0.834,-35.206,1.801,9.295,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.323,2.058,-16.24,-10.085,-19.18,-12.035,-3.249,26.507,0.0,257.04,,265.0,265.0,-14.391,3.247,-7.637,23.042
877.0,3.351,0.834,-35.206,1.801,9.295,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.323,2.058,-16.287,-10.075,-19.166,-12.002,-3.249,26.507,0.0,256.84,,265.0,265.0,-14.385,3.249,-7.628,23.028
877.5,3.351,0.834,-35.206,1.801,9.295,4.411,28.628,4.001,-34.958,-2.814,0.0,32.5,32.3,9.323,2.058,-16.25,-10.07,-19.166,-12.011,-3.249,26.507,0.0,256.84,,265.0,265.0,-14.383,3.251,-7.636,23.017
878.0,3.351,0.834,-35.206,1.801,9.295,4.449,28.645,4.021,-35.056,-2.806,0.0,32.539,32.316,9.323,2.058,-16.228,-10.074,-19.155,-12.027,-3.252,26.506,0.0,257.74,,265.0,265.0,-14.374,3.252,-7.637,23.034
878.5,3.351,0.834,-35.206,1.801,9.295,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.323,2.058,-16.248,-10.067,-19.132,-12.019,-3.252,26.506,0.0,257.74,,265.0,265.0,-14.371,3.254,-7.639,23.017
879.0,3.767,0.939,-35.209,1.826,9.282,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.345,2.037,-16.264,-10.079,-19.136,-12.01,-3.252,26.506,0.0,256.74,,265.0,265.0,-14.366,3.255,-7.645,23.036
879.5,3.767,0.939,-35.209,1.826,9.282,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.345,2.037,-16.221,-10.075,-19.141,-11.993,-3.252,26.506,0.0,256.74,,265.0,265.0,-14.372,3.264,-7.643,23.052
880.0,3.767,0.939,-35.209,1.826,9.282,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.345,2.037,-16.197,-10.057,-19.164,-11.975,-3.252,26.506,0.0,257.44,,265.0,265.0,-14.357,3.272,-7.647,23.064
880.5,3.767,0.939,-35.209,1.826,9.282,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.345,2.037,-16.216,-10.065,-19.145,-11.978,-3.252,26.506,0.0,257.44,,265.0,265.0,-14.348,3.28,-7.62,23.097
881.0,3.767,0.939,-35.209,1.826,9.282,4.449,28.645,4.021,-35.056,-2.806,0.0,32.5,32.3,9.345,2.037,-16.284,-10.063,-19.212,-12.019,-3.252,26.506,0.0,257.04,,265.0,265.0,-14.351,3.288,-7.648,23.113
881.5,3.767,0.939,-35.209,1.826,9.282,4.448,28.644,4.004,-35.05,-2.82,0.0,32.536,32.329,9.345,2.037,-16.283,-10.085,-19.205,-12.027,-3.253,26.5,0.0,257.04,,265.0,265.0,-14.394,3.296,-7.63,23.094
882.0,3.767,0.939,-35.209,1.826,9.282,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.345,2.037,-16.227,-10.051,-19.159,-12.002,-3.253,26.5,0.0,257.44,,265.0,265.0,-14.4,3.304,-7.644,23.081
882.5,3.605,0.829,-35.209,1.841,9.351,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.321,1.892,-16.18,-10.069,-19.15,-11.986,-3.253,26.5,0.0,257.44,,265.0,265.0,-14.36,3.311,-7.647,23.112
883.0,3.605,0.829,-35.209,1.841,9.351,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.321,1.892,-16.207,-10.054,-19.138,-11.965,-3.253,26.5,0.0,256.64,,265.0,265.0,-14.346,3.316,-7.64,23.123
883.5,3.605,0.829,-35.209,1.841,9.351,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.321,1.892,-16.2,-10.052,-19.178,-11.961,-3.253,26.5,0.0,256.64,,265.0,265.0,-14.341,3.321,-7.628,23.169
884.0,3.605,0.829,-35.209,1.841,9.351,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.321,1.892,-16.174,-10.056,-19.17,-11.967,-3.253,26.5,0.0,257.54,,265.0,265.0,-14.348,3.326,-7.629,23.142
884.5,3.605,0.829,-35.209,1.841,9.351,4.448,28.644,4.004,-35.05,-2.82,0.0,32.5,32.3,9.321,1.892,-16.213,-10.037,-19.168,-11.978,-3.253,26.5,0.0,257.54,,265.0,265.0,-14.342,3.33,-7.603,23.15
885.0,3.605,0.829,-35.209,1.841,9.351,4.471,28.665,3.99,-34.985,-2.836,0.0,32.527,32.318,9.321,1.892,-16.194,-10.039,-19.143,-11.936,-3.248,26.501,0.0,257.64,,265.0,265.0,-14.349,3.335,-7.585,23.157
885.5,3.605,0.829,-35.209,1.841,9.351,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.321,1.892,-16.21,-10.048,-19.173,-11.953,-3.248,26.501,0.0,257.64,,265.0,265.0,-14.328,3.339,-7.602,23.129
886.0,3.33,0.874,-34.496,1.85,9.258,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.46,1.825,-16.181,-10.033,-19.182,-11.964,-3.248,26.501,0.0,257.94,,265.0,265.0,-14.346,3.343,-7.62,23.166
886.5,3.33,0.874,-34.496,1.85,9.258,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.46,1.825,-16.186,-10.031,-19.19,-11.944,-3.248,26.501,0.0,257.94,,265.0,265.0,-14.34,3.343,-7.601,23.092
887.0,3.33,0.874,-34.496,1.85,9.258,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.46,1.825,-16.174,-10.036,-19.177,-11.946,-3.248,26.501,0.0,257.64,,265.0,265.0,-14.338,3.343,-7.598,23.082
887.5,3.33,0.874,-34.496,1.85,9.258,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.46,1.825,-16.198,-10.031,-19.184,-11.974,-3.248,26.501,0.0,257.64,,265.0,265.0,-14.333,3.343,-7.602,23.04
888.0,3.33,0.874,-34.496,1.85,9.258,4.471,28.665,3.99,-34.985,-2.836,0.0,32.5,32.3,9.46,1.825,-16.227,-10.041,-19.178,-11.984,-3.248,26.501,0.0,257.64,,265.0,265.0,-14.347,3.343,-7.595,22.981
888.5,3.33,0.874,-34.496,1.85,9.258,4.483,28.673,3.99,-34.867,-2.817,0.0,32.534,32.356,9.46,1.825,-16.274,-10.056,-19.158,-11.972,-3.244,26.512,0.0,257.64,,265.0,265.0,-14.358,3.342,-7.618,22.983
889.0,3.33,0.874,-34.496,1.85,9.258,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.46,1.825,-16.242,-10.031,-19.142,-11.974,-3.244,26.512,0.0,257.24,,265.0,265.0,-14.365,3.342,-7.615,23.016
889.5,3.009,0.677,-35.209,1.861,9.356,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.305,1.86,-16.186,-10.035,-19.121,-11.95,-3.244,26.512,0.0,257.24,,265.0,265.0,-14.347,3.342,-7.596,22.919
890.0,3.009,0.677,-35.209,1.861,9.356,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.305,1.86,-16.162,-10.047,-19.141,-11.954,-3.244,26.512,0.0,257.14,,265.0,265.0,-14.323,3.337,-7.6,22.843
890.5,3.009,0.677,-35.209,1.861,9.356,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.305,1.86,-16.217,-10.042,-19.18,-11.97,-3.244,26.512,0.0,257.14,,265.0,265.0,-14.326,3.331,-7.605,22.815
891.0,3.009,0.677,-35.209,1.861,9.356,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.305,1.86,-16.217,-10.045,-19.176,-11.984,-3.244,26.512,0.0,256.74,,265.0,265.0,-14.352,3.326,-7.584,22.816
891.5,3.009,0.677,-35.209,1.861,9.356,4.483,28.673,3.99,-34.867,-2.817,0.0,32.5,32.4,9.305,1.86,-16.239,-10.036,-19.169,-11.95,-3.244,26.512,0.0,256.74,,265.0,265.0,-14.355,3.321,-7.566,22.849
892.0,3.009,0.677,-35.209,1.861,9.356,4.44,28.709,4.006,-34.819,-2.819,0.0,32.533,32.295,9.305,1.86,-16.167,-10.017,-19.132,-11.945,-3.257,26.501,0.0,256.94,,265.0,265.0,-14.349,3.316,-7.586,22.839
892.5,3.009,0.677,-35.209,1.861,9.356,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.305,1.86,-16.189,-10.041,-19.149,-11.953,-3.257,26.501,0.0,256.94,,265.0,265.0,-14.315,3.311,-7.587,22.882
893.0,2.872,0.762,-34.054,1.858,9.261,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.445,1.878,-16.241,-10.032,-19.141,-11.985,-3.257,26.501,0.0,257.14,,265.0,265.0,-14.333,3.306,-7.56,22.88
893.5,2.872,0.762,-34.054,1.858,9.261,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.445,1.878,-16.221,-10.046,-19.133,-11.987,-3.257,26.501,0.0,257.14,,265.0,265.0,-14.35,3.299,-7.585,22.887
894.0,2.872,0.762,-34.054,1.858,9.261,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.445,1.878,-16.225,-10.034,-19.145,-11.956,-3.257,26.501,0.0,256.64,,265.0,265.0,-14.347,3.292,-7.59,22.929
894.5,2.872,0.762,-34.054,1.858,9.261,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.445,1.878,-16.173,-10.022,-19.146,-11.931,-3.257,26.501,0.0,256.64,,265.0,265.0,-14.34,3.285,-7.576,22.966
895.0,2.872,0.762,-34.054,1.858,9.261,4.44,28.709,4.006,-34.819,-2.819,0.0,32.5,32.3,9.445,1.878,-16.214,-10.014,-19.146,-11.958,-3.257,26.501,0.0,257.14,,265.0,265.0,-14.318,3.278,-7.581,22.976
895.5,2.872,0.762,-34.054,1.858,9.261,4.411,28.722,4.012,-34.941,-2.816,0.0,32.539,32.315,9.445,1.878,-16.227,-10.049,-19.165,-11.973,-3.255,26.496,0.0,257.14,,265.0,265.0,-14.333,3.271,-7.549,23.012
896.0,2.872,0.762,-34.054,1.858,9.261,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.445,1.878,-16.247,-10.049,-19.176,-11.954,-3.255,26.496,0.0,257.24,,265.0,265.0,-14.353,3.265,-7.563,23.034
896.5,3.539,0.82,-35.209,1.841,9.328,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.291,1.906,-16.245,-10.045,-19.187,-11.987,-3.255,26.496,0.0,257.24,,265.0,265.0,-14.357,3.258,-7.576,23.016
897.0,3.539,0.82,-35.209,1.841,9.328,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.291,1.906,-16.196,-10.052,-19.151,-11.952,-3.255,26.496,0.0,257.34,,265.0,265.0,-14.366,3.263,-7.573,23.011
897.5,3.539,0.82,-35.209,1.841,9.328,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.291,1.906,-16.196,-10.041,-19.124,-11.982,-3.255,26.496,0.0,257.34,,265.0,265.0,-14.338,3.267,-7.583,23.032
898.0,3.539,0.82,-35.209,1.841,9.328,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.291,1.906,-16.211,-10.052,-19.077,-11.987,-3.255,26.496,0.0,257.04,,265.0,265.0,-14.336,3.272,-7.589,23.037
898.5,3.539,0.82,-35.209,1.841,9.328,4.411,28.722,4.012,-34.941,-2.816,0.0,32.5,32.3,9.291,1.906,-16.188,-10.069,-19.061,-11.992,-3.255,26.496,0.0,257.04,,265.0,265.0,-14.332,3.276,-7.572,23.037
899.0,3.539,0.82,-35.209,1.841,9.328,4.453,28.728,3.993,-35.006,-2.822,0.0,32.541,32.25,9.291,1.906,-16.211,-10.026,-19.088,-11.95,-3.254,26.501,0.0,257.44,,265.0,265.0,-14.328,3.281,-7.583,23.062
899.5,3.539,0.82,-35.209,1.841,9.328,4.453,28.728,3.993,-35.006,-2.822,0.0,32.5,32.3,9.291,1.906,-16.176,-10.05,-19.098,-11.971,-3.254,26.501,0.0,257.44,,265.0,265.0,-14.319,3.285,-7.589,23.027
900.0,2.957,0.762,-33.762,1.882,9.272,4.453,28.728,3.993,-35.006,-2.822,0.0,32.5,32.3,9.421,1.662,-16.186,-10.048,-19.093,-11.969,-3.254,26.501,0.0,257.64,,265.0,265.0,-14.324,3.289,-7.573,23.02
900.5,2.957,0.762,-33.762,1.882,9.272,4.453,28.728,3.993,-35.006,-2.822,0.0,32.5,32.3,9.421,1.662,-16.217,-10.026,-19.104,-11.948,-3.254,26.501,0.0,257.64,,265.0,265.0,-14.324,3.284,-7.579,23.045
901.0,2.957,0.762,-33.762,1.882,9.272,4.453,28.728,3.993,-35.006,-2.822,0.0,32.5,32.3,9.421,1.662,-16.205,-10.027,-19.1,-11.953,-3.254,26.501,0.0,256.14,,265.0,265.0,-14.324,3.278,-7.58,23.049
901.5,2.957,0.762,-33.762,1.882,9.272,4.453,28.728,3.993,-35.006,-2.822,0.0,32.5,32.3,9.421,1.662,-16.173,-10.044,-19.129,-11.956,-3.254,26.501,0.0,256.14,,265.0,265.0,-14.321,3.273,-7.575,23.048
902.0,2.957,0.762,-33.762,1.882,9.272,4.468,28.741,3.994,-34.966,-2.825,0.0,32.539,32.235,9.421,1.662,-16.192,-10.03,-19.126,-11.937,-3.258,26.493,0.0,257.44,,265.0,265.0,-14.325,3.268,-7.578,23.083
902.5,2.957,0.762,-33.762,1.882,9.272,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.421,1.662,-16.172,-10.018,-19.138,-11.928,-3.258,26.493,0.0,257.44,,265.0,265.0,-14.321,3.263,-7.574,23.106
903.0,3.631,0.864,-35.209,1.862,9.339,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.314,1.909,-16.164,-10.008,-19.109,-11.926,-3.258,26.493,0.0,256.34,,265.0,265.0,-14.314,3.258,-7.56,23.116
903.5,3.631,0.864,-35.209,1.862,9.339,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.314,1.909,-16.17,-10.032,-19.128,-11.941,-3.258,26.493,0.0,256.34,,265.0,265.0,-14.302,3.264,-7.558,23.131
904.0,3.631,0.864,-35.209,1.862,9.339,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.314,1.909,-16.228,-10.014,-19.14,-11.948,-3.258,26.493,0.0,257.34,,265.0,265.0,-14.318,3.27,-7.565,23.127
904.5,3.631,0.864,-35.209,1.862,9.339,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.314,1.909,-16.236,-10.001,-19.122,-11.935,-3.258,26.493,0.0,257.34,,265.0,265.0,-14.332,3.276,-7.533,23.091
905.0,3.631,0.864,-35.209,1.862,9.339,4.468,28.741,3.994,-34.966,-2.825,0.0,32.5,32.2,9.314,1.909,-16.194,-10.019,-19.129,-11.909,-3.258,26.493,0.0,255.34,,265.0,265.0,-14.324,3.281,-7.57,23.086
905.5,3.631,0.864,-35.209,1.862,9.339,4.45,28.771,4.007,-34.897,-2.825,0.0,32.545,32.314,9.314,1.909,-16.158,-10.002,-19.087,-11.902,-3.257,26.5,0.0,255.34,,265.0,265.0,-14.313,3.287,-7.539,23.076
906.0,3.631,0.864,-35.209,1.862,9.339,4.45,28.771,4.007,-34.897,-2.825,0.0,32.5,32.3,9.314,1.909,-16.133,-9.987,-19.096,-11.929,-3.257,26.5,0.0,257.54,,265.0,265.0,-14.287,3.293,-7.532,23.027
906.5,2.578,0.721,-34.023,1.884,9.31,4.45,28.771,4.007,-34.897,-2.825,0.0,32.5,32.3,9.445,1.825,-16.166,-10.008,-19.116,-11.924,-3.257,26.5,0.0,257.54,,265.0,265.0,-14.286,3.298,-7.533,22.979
907.0,2.578,0.721,-34.023,1.884,9.31,4.45,28.771,4.007,-34.897,-2.825,0.0,32.5,32.3,9.445,1.825,-16.19,-10.007,-19.124,-11.916,-3.257,26.5,0.0,255.04,,265.0,265.0,-14.303,3.287,-7.548,22.983
907.5,2.578,0.721,-34.023,1.884,9.31,4.45,28.771,4.007,-34.897,-2.825,0.0,32.5,32.3,9.445,1.825,-16.193,-9.978,-19.119,-11.919,-3.257,26.5,0.0,255.04,,265.0,265.0,-14.309,3.275,-7.535,22.993
908.0,2.578,0.721,-34.023,1.884,9.31,4.45,28.771,4.007,-34.897,-2.825,0.0,32.5,32.3,9.445,1.825,-16.155,-9.976,-19.1,-11.901,-3.257,26.5,0.0,257.04,,265.0,265.0,-14.302,3.264,-7.527,23.044
908.5,2.578,0.721,-34.023,1.884,9.31,4.444,28.779,4.028,-34.808,-2.834,0.0,32.547,32.381,9.445,1.825,-16.165,-9.995,-19.115,-11.914,-3.257,26.503,0.0,257.04,,265.0,265.0,-14.283,3.252,-7.531,23.065
909.0,2.578,0.721,-34.023,1.884,9.31,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.445,1.825,-16.157,-10.002,-19.133,-11.911,-3.257,26.503,0.0,255.94,,265.0,265.0,-14.297,3.241,-7.544,23.074
909.5,3.123,0.806,-34.67,1.846,9.292,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.431,1.904,-16.25,-10.017,-19.137,-11.964,-3.257,26.503,0.0,255.94,,265.0,265.0,-14.301,3.23,-7.542,23.007
910.0,3.123,0.806,-34.67,1.846,9.292,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.431,1.904,-16.201,-10.01,-19.107,-11.955,-3.257,26.503,0.0,257.14,,265.0,265.0,-14.342,3.229,-7.552,23.024
910.5,3.123,0.806,-34.67,1.846,9.292,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.431,1.904,-16.165,-10.007,-19.122,-11.936,-3.257,26.503,0.0,257.14,,265.0,265.0,-14.318,3.227,-7.545,23.025
911.0,3.123,0.806,-34.67,1.846,9.292,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.431,1.904,-16.183,-10.018,-19.13,-11.937,-3.257,26.503,0.0,255.84,,265.0,265.0,-14.307,3.225,-7.542,23.066
911.5,3.123,0.806,-34.67,1.846,9.292,4.444,28.779,4.028,-34.808,-2.834,0.0,32.5,32.4,9.431,1.904,-16.242,-10.001,-19.115,-11.958,-3.257,26.503,0.0,255.84,,265.0,265.0,-14.317,3.224,-7.549,23.084
912.0,3.123,0.806,-34.67,1.846,9.292,4.44,28.796,4.02,-34.707,-2.84,0.0,32.551,32.381,9.431,1.904,-16.232,-10.018,-19.122,-11.97,-3.261,26.497,0.0,257.44,,265.0,265.0,-14.329,3.222,-7.542,23.213
912.5,3.123,0.806,-34.67,1.846,9.292,4.44,28.796,4.02,-34.707,-2.84,0.0,32.6,32.4,9.431,1.904,-16.211,-10.044,-19.129,-11.951,-3.261,26.497,0.0,257.44,,265.0,265.0,-14.336,3.22,-7.58,23.236
913.0,2.705,0.681,-35.005,1.834,9.26,4.44,28.796,4.02,-34.707,-2.84,0.0,32.6,32.4,9.402,1.903,-16.191,-10.005,-19.109,-11.935,-3.261,26.497,0.0,256.44,,265.0,265.0,-14.334,3.219,-7.543,23.292
913.5,2.705,0.681,-35.005,1.834,9.26,4.44,28.796,4.02,-34.707,-2.84,0.0,32.6,32.4,9.402,1.903,-16.166,-10.001,-19.123,-11.931,-3.261,26.497,0.0,256.44,,265.0,265.0,-14.31,3.21,-7.552,23.299
914.0,2.705,0.681,-35.005,1.834,9.26,4.44,28.796,4.02,-34.707,-2.84,0.0,32.6,32.4,9.402,1.903,-16.174,-10.026,-19.127,-11.943,-3.261,26.497,0.0,257.14,,265.0,265.0,-14.305,3.202,-7.548,23.291
914.5,2.705,0.681,-35.005,1.834,9.26,4.44,28.796,4.02,-34.707,-2.84,0.0,32.6,32.4,9.402,1.903,-16.203,-10.018,-19.138,-11.931,-3.261,26.497,0.0,257.14,,265.0,265.0,-14.318,3.194,-7.557,23.281
915.0,2.705,0.681,-35.005,1.834,9.26,4.425,28.808,4.015,-34.699,-2.837,0.0,32.55,32.372,9.402,1.903,-16.215,-10.001,-19.131,-11.955,-3.263,26.489,0.0,255.94,,265.0,265.0,-14.323,3.186,-7.541,23.295
915.5,2.705,0.681,-35.005,1.834,9.26,4.425,28.808,4.015,-34.699,-2.837,0.0,32.5,32.4,9.402,1.903,-16.224,-10.024,-19.151,-11.982,-3.263,26.489,0.0,255.94,,265.0,265.0,-14.326,3.178,-7.549,23.247
916.0,3.566,0.952,-33.816,1.919,9.315,4.425,28.808,4.015,-34.699,-2.837,0.0,32.5,32.4,9.388,1.747,-16.244,-10.036,-19.171,-11.986,-3.263,26.489,0.0,257.14,,265.0,265.0,-14.345,3.17,-7.56,23.258
916.5,3.566,0.952,-33.816,1.919,9.315,4.425,28.808,4.015,-34.699,-2.837,0.0,32.5,32.4,9.388,1.747,-16.224,-10.028,-19.165,-11.978,-3.263,26.489,0.0,257.14,,265.0,265.0,-14.359,3.177,-7.574,23.236
917.0,3.566,0.952,-33.816,1.919,9.315,4.425,28.808,4.015,-34.699,-2.837,0.0,32.5,32.4,9.388,1.747,-16.204,-10.051,-19.137,-11.962,-3.263,26.489,0.0,256.34,,265.0,265.0,-14.349,3.183,-7.559,23.224
917.5,3.566,0.952,-33.816,1.919,9.315,4.425,28.808,4.015,-34.699,-2.837,0.0,32.5,32.4,9.388,1.747,-16.23,-10.035,-19.128,-11.961,-3.263,26.489,0.0,256.34,,265.0,265.0,-14.338,3.189,-7.559,23.229
918.0,3.566,0.952,-33.816,1.919,9.315,4.429,28.825,3.988,-34.72,-2.838,0.0,32.556,32.355,9.388,1.747,-16.226,-10.015,-19.125,-11.956,-3.263,26.493,0.0,257.34,,265.0,265.0,-14.338,3.196,-7.571,23.244
918.5,3.566,0.952,-33.816,1.919,9.315,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.388,1.747,-16.189,-10.017,-19.122,-11.959,-3.263,26.493,0.0,257.34,,265.0,265.0,-14.331,3.202,-7.557,23.269
919.0,3.566,0.952,-33.816,1.919,9.315,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.388,1.747,-16.215,-10.031,-19.116,-11.949,-3.263,26.493,0.0,256.64,,265.0,265.0,-14.322,3.208,-7.546,23.201
919.5,2.661,0.726,-33.228,1.874,9.288,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.564,1.755,-16.207,-10.018,-19.108,-11.935,-3.263,26.493,0.0,256.64,,265.0,265.0,-14.328,3.213,-7.568,23.195
920.0,2.661,0.726,-33.228,1.874,9.288,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.564,1.755,-16.158,-10.005,-19.097,-11.926,-3.263,26.493,0.0,256.84,,265.0,265.0,-14.317,3.204,-7.559,23.163
920.5,2.661,0.726,-33.228,1.874,9.288,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.564,1.755,-16.146,-9.998,-19.116,-11.913,-3.263,26.493,0.0,256.84,,265.0,265.0,-14.296,3.196,-7.548,23.148
921.0,2.661,0.726,-33.228,1.874,9.288,4.429,28.825,3.988,-34.72,-2.838,0.0,32.6,32.4,9.564,1.755,-16.133,-9.974,-19.127,-11.898,-3.263,26.493,0.0,256.34,,265.0,265.0,-14.293,3.187,-7.574,23.118
921.5,2.661,0.726,-33.228,1.874,9.288,4.434,28.848,4.013,-34.668,-2.808,0.0,32.579,32.405,9.564,1.755,-16.146,-9.985,-19.114,-11.891,-3.249,26.497,0.0,256.34,,265.0,265.0,-14.283,3.178,-7.552,23.079
922.0,2.661,0.726,-33.228,1.874,9.288,4.434,28.848,4.013,-34.668,-2.808,0.0,32.6,32.4,9.564,1.755,-16.145,-9.978,-19.125,-11.873,-3.249,26.497,0.0,256.64,,265.0,265.0,-14.284,3.17,-7.531,23.072
922.5,3.146,0.801,-34.62,1.847,9.277,4.434,28.848,4.013,-34.668,-2.808,0.0,32.6,32.4,9.505,1.924,-16.152,-9.978,-19.145,-11.895,-3.249,26.497,0.0,256.64,,265.0,265.0,-14.28,3.161,-7.536,23.139
923.0,3.146,0.801,-34.62,1.847,9.277,4.434,28.848,4.013,-34.668,-2.808,0.0,32.6,32.4,9.505,1.924,-16.231,-10.001,-19.176,-11.923,-3.249,26.497,0.0,256.24,,265.0,265.0,-14.293,3.161,-7.525,23.134
923.5,3.146,0.801,-34.62,1.847,9.277,4.434,28.848,4.013,-34.668,-2.808,0.0,32.6,32.4,9.505,1.924,-16.197,-10.011,-19.147,-11.921,-3.249,26.497,0.0,256.24,,265.0,265.0,-14.333,3.161,-7.546,23.142
924.0,3.146,0.801,-34.62,1.847,9.277,4.434,28.848,4.013,-34.668,-2.808,0.0,32.6,32.4,9.505,1.924,-16.171,-9.997,-19.152,-11.932,-3.249,26.497,0.0,256.24,,265.0,265.0,-14.319,3.161,-7.55,23.159
924.5,3.146,0.801,-34.62,1.847,9.277,4.469,28.856,4.016,-34.582,-2.821,0.0,32.577,32.431,9.505,1.924,-16.203,-9.996,-19.152,-11.916,-3.26,26.497,0.0,256.24,,265.0,265.0,-14.313,3.16,-7.533,23.147
925.0,3.146,0.801,-34.62,1.847,9.277,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.505,1.924,-16.204,-10.0,-19.134,-11.91,-3.26,26.497,0.0,255.84,,265.0,265.0,-14.317,3.16,-7.55,23.131
925.5,3.146,0.801,-34.62,1.847,9.277,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.505,1.924,-16.203,-10.008,-19.141,-11.947,-3.26,26.497,0.0,255.84,,265.0,265.0,-14.312,3.16,-7.54,23.156
926.0,3.189,0.799,-34.223,1.835,9.356,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.428,1.685,-16.173,-10.008,-19.137,-11.94,-3.26,26.497,0.0,256.64,,265.0,265.0,-14.325,3.16,-7.546,23.183
926.5,3.189,0.799,-34.223,1.835,9.356,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.428,1.685,-16.242,-10.012,-19.152,-11.948,-3.26,26.497,0.0,256.64,,265.0,265.0,-14.315,3.16,-7.543,23.164
927.0,3.189,0.799,-34.223,1.835,9.356,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.428,1.685,-16.2,-10.026,-19.105,-11.977,-3.26,26.497,0.0,255.94,,265.0,265.0,-14.339,3.161,-7.556,23.172
927.5,3.189,0.799,-34.223,1.835,9.356,4.469,28.856,4.016,-34.582,-2.821,0.0,32.6,32.4,9.428,1.685,-16.218,-10.029,-19.11,-11.952,-3.26,26.497,0.0,255.94,,265.0,265.0,-14.327,3.161,-7.55,23.128
928.0,3.189,0.799,-34.223,1.835,9.356,4.43,28.868,4.025,-34.445,-2.829,0.0,32.585,32.473,9.428,1.685,-16.207,-10.004,-19.095,-11.933,-3.247,26.501,0.0,256.44,,265.0,265.0,-14.327,3.162,-7.552,23.134
928.5,3.189,0.799,-34.223,1.835,9.356,4.43,28.868,4.025,-34.445,-2.829,0.0,32.6,32.5,9.428,1.685,-16.174,-10.008,-19.107,-11.906,-3.247,26.501,0.0,256.44,,265.0,265.0,-14.31,3.162,-7.565,23.12
929.0,2.842,0.681,-35.209,1.862,9.31,4.43,28.868,4.025,-34.445,-2.829,0.0,32.6,32.5,9.42,1.93,-16.141,-9.997,-19.114,-11.935,-3.247,26.501,0.0,256.64,,265.0,265.0,-14.299,3.162,-7.551,23.138
929.5,2.842,0.681,-35.209,1.862,9.31,4.43,28.868,4.025,-34.445,-2.829,0.0,32.6,32.5,9.42,1.93,-16.194,-10.006,-19.122,-11.952,-3.247,26.501,0.0,256.64,,265.0,265.0,-14.297,3.157,-7.556,23.142
930.0,2.842,0.681,-35.209,1.862,9.31,4.43,28.868,4.025,-34.445,-2.829,0.0,32.6,32.5,9.42,1.93,-16.262,-10.028,-19.126,-11.963,-3.247,26.501,0.0,256.04,,265.0,265.0,-14.318,3.152,-7.551,23.152
930.5,2.842,0.681,-35.209,1.862,9.31,4.43,28.868,4.025,-34.445,-2.829,0.0,32.6,32.5,9.42,1.93,-16.179,-10.019,-19.114,-11.948,-3.247,26.501,0.0,256.04,,265.0,265.0,-14.345,3.147,-7.569,23.138
931.0,2.842,0.681,-35.209,1.862,9.31,4.438,28.875,4.013,-34.349,-2.82,0.0,32.596,32.475,9.42,1.93,-16.143,-10.022,-19.129,-11.935,-3.239,26.496,0.0,256.14,,265.0,265.0,-14.315,3.142,-7.561,23.091
931.5,2.842,0.681,-35.209,1.862,9.31,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.93,-16.159,-10.013,-19.137,-11.93,-3.239,26.496,0.0,256.14,,265.0,265.0,-14.307,3.137,-7.568,23.072
932.0,2.961,0.744,-34.106,1.874,9.34,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.646,-16.199,-9.996,-19.108,-11.931,-3.239,26.496,0.0,256.14,,265.0,265.0,-14.31,3.132,-7.564,23.091
932.5,2.961,0.744,-34.106,1.874,9.34,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.646,-16.203,-10.005,-19.104,-11.953,-3.239,26.496,0.0,256.14,,265.0,265.0,-14.309,3.129,-7.571,23.097
933.0,2.961,0.744,-34.106,1.874,9.34,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.646,-16.199,-10.031,-19.115,-11.951,-3.239,26.496,0.0,256.24,,265.0,265.0,-14.316,3.127,-7.573,23.098
933.5,2.961,0.744,-34.106,1.874,9.34,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.646,-16.197,-10.016,-19.149,-11.931,-3.239,26.496,0.0,256.24,,265.0,265.0,-14.324,3.124,-7.546,23.113
934.0,2.961,0.744,-34.106,1.874,9.34,4.438,28.875,4.013,-34.349,-2.82,0.0,32.6,32.5,9.42,1.646,-16.151,-9.989,-19.105,-11.909,-3.239,26.496,0.0,255.94,,265.0,265.0,-14.323,3.121,-7.558,23.119
934.5,2.961,0.744,-34.106,1.874,9.34,4.443,28.892,4.033,-34.28,-2.809,0.0,32.601,32.475,9.42,1.646,-16.196,-10.005,-19.162,-11.938,-3.247,26.496,0.0,255.94,,265.0,265.0,-14.289,3.119,-7.551,23.114
935.0,2.961,0.744,-34.106,1.874,9.34,4.443,28.892,4.033,-34.28,-2.809,0.0,32.6,32.5,9.42,1.646,-16.186,-10.024,-19.147,-11.955,-3.247,26.496,0.0,256.04,,265.0,265.0,-14.325,3.116,-7.564,23.033
935.5,2.789,0.764,-33.302,1.854,9.28,4.443,28.892,4.033,-34.28,-2.809,0.0,32.6,32.5,9.474,1.852,-16.239,-10.018,-19.138,-11.962,-3.247,26.496,0.0,256.04,,265.0,265.0,-14.328,3.113,-7.553,23.029
936.0,2.789,0.764,-33.302,1.854,9.28,4.443,28.892,4.033,-34.28,-2.809,0.0,32.6,32.5,9.474,1.852,-16.214,-10.02,-19.136,-11.933,-3.247,26.496,0.0,255.84,,265.0,265.0,-14.339,3.108,-7.545,23.053
936.5,2.789,0.764,-33.302,1.854,9.28,4.443,28.892,4.033,-34.28,-2.809,0.0,32.6,32.5,9.474,1.852,-16.184,-9.993,-19.135,-11.915,-3.247,26.496,0.0,255.84,,265.0,265.0,-14.326,3.103,-7.548,22.997
937.0,2.789,0.764,-33.302,1.854,9.28,4.443,28.892,4.033,-34.28,-2.809,0.0,32.6,32.5,9.474,1.852,-16.192,-9.995,-19.109,-11.936,-3.247,26.496,0.0,256.24,,265.0,265.0,-14.307,3.098,-7.568,23.011
937.5,2.789,0.764,-33.302,1.854,9.28,4.451,28.901,4.04,-34.217,-2.815,0.0,32.602,32.491,9.474,1.852,-16.259,-10.029,-19.13,-11.956,-3.242,26.491,0.0,256.24,,265.0,265.0,-14.308,3.093,-7.561,23.001
938.0,2.789,0.764,-33.302,1.854,9.28,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.474,1.852,-16.241,-10.059,-19.131,-11.982,-3.242,26.491,0.0,256.04,,265.0,265.0,-14.343,3.088,-7.555,22.996
938.5,2.652,0.731,-33.92,1.923,9.218,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.374,1.718,-16.192,-10.035,-19.102,-11.98,-3.242,26.491,0.0,256.04,,265.0,265.0,-14.353,3.083,-7.574,23.016
939.0,2.652,0.731,-33.92,1.923,9.218,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.374,1.718,-16.234,-10.038,-19.125,-11.98,-3.242,26.491,0.0,256.74,,265.0,265.0,-14.327,3.076,-7.566,22.991
939.5,2.652,0.731,-33.92,1.923,9.218,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.374,1.718,-16.238,-10.038,-19.122,-12.009,-3.242,26.491,0.0,256.74,,265.0,265.0,-14.344,3.069,-7.565,22.977
940.0,2.652,0.731,-33.92,1.923,9.218,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.374,1.718,-16.288,-10.057,-19.161,-11.991,-3.242,26.491,0.0,256.44,,265.0,265.0,-14.352,3.062,-7.569,22.97
940.5,2.652,0.731,-33.92,1.923,9.218,4.451,28.901,4.04,-34.217,-2.815,0.0,32.6,32.5,9.374,1.718,-16.283,-10.068,-19.153,-11.997,-3.242,26.491,0.0,256.44,,265.0,265.0,-14.374,3.055,-7.579,23.001
941.0,2.652,0.731,-33.92,1.923,9.218,4.46,28.919,4.018,-34.141,-2.797,0.0,32.607,32.577,9.374,1.718,-16.232,-10.072,-19.172,-11.989,-3.245,26.492,0.0,256.34,,265.0,265.0,-14.375,3.049,-7.593,23.014
941.5,2.652,0.731,-33.92,1.923,9.218,4.46,28.919,4.018,-34.141,-2.797,0.0,32.6,32.6,9.374,1.718,-16.272,-10.065,-19.163,-11.982,-3.245,26.492,0.0,256.34,,265.0,265.0,-14.366,3.042,-7.597,23.019
942.0,3.708,0.948,-34.293,1.82,9.25,4.46,28.919,4.018,-34.141,-2.797,0.0,32.6,32.6,9.511,1.893,-16.254,-10.055,-19.152,-11.981,-3.245,26.492,0.0,256.14,,265.0,265.0,-14.37,3.036,-7.61,23.033
942.5,3.708,0.948,-34.293,1.82,9.25,4.46,28.919,4.018,-34.141,-2.797,0.0,32.6,32.6,9.511,1.893,-16.22,-10.051,-19.157,-11.978,-3.245,26.492,0.0,256.14,,265.0,265.0,-14.361,3.047,-7.58,23.03
943.0,3.708,0.948,-34.293,1.82,9.25,4.46,28.919,4.018,-34.141,-2.797,0.0,32.6,32.6,9.511,1.893,-16.233,-10.034,-19.137,-11.953,-3.245,26.492,0.0,256.84,,265.0,265.0,-14.351,3.058,-7.608,23.122
943.5,3.708,0.948,-34.293,1.82,9.25,4.46,28.919,4.018,-34.141,-2.797,0.0,32.6,32.6,9.511,1.893,-16.253,-10.038,-19.158,-11.96,-3.245,26.492,0.0,256.84,,265.0,265.0,-14.339,3.068,-7.583,23.087
944.0,3.708,0.948,-34.293,1.82,9.25,4.437,28.935,4.022,-34.071,-2.816,0.0,32.624,32.581,9.511,1.893,-16.244,-10.044,-19.156,-11.978,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.352,3.079,-7.585,23.083
944.5,3.708,0.948,-34.293,1.82,9.25,4.437,28.935,4.022,-34.071,-2.816,0.0,32.6,32.6,9.511,1.893,-16.179,-10.03,-19.125,-11.932,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.356,3.089,-7.601,23.079
945.0,3.019,0.723,-35.209,1.858,9.381,4.437,28.935,4.022,-34.071,-2.816,0.0,32.6,32.6,9.209,1.927,-16.168,-10.026,-19.134,-11.918,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.317,3.099,-7.579,23.076
945.5,3.019,0.723,-35.209,1.858,9.381,4.437,28.935,4.022,-34.071,-2.816,0.0,32.6,32.6,9.209,1.927,-16.164,-10.016,-19.161,-11.929,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.312,3.098,-7.597,23.072
946.0,3.019,0.723,-35.209,1.858,9.381,4.437,28.935,4.022,-34.071,-2.816,0.0,32.6,32.6,9.209,1.927,-16.18,-10.023,-19.178,-11.931,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.318,3.097,-7.593,23.068
946.5,3.019,0.723,-35.209,1.858,9.381,4.437,28.935,4.022,-34.071,-2.816,0.0,32.6,32.6,9.209,1.927,-16.213,-10.033,-19.193,-11.942,-3.248,26.494,0.0,256.44,,265.0,265.0,-14.328,3.095,-7.58,23.034
947.0,3.019,0.723,-35.209,1.858,9.381,4.426,28.959,4.034,-34.011,-2.816,0.0,32.632,32.545,9.209,1.927,-16.21,-10.023,-19.192,-11.94,-3.236,26.489,0.0,256.74,,265.0,265.0,-14.345,3.094,-7.59,23.046
947.5,3.019,0.723,-35.209,1.858,9.381,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.209,1.927,-16.188,-9.996,-19.164,-11.93,-3.236,26.489,0.0,256.74,,265.0,265.0,-14.341,3.092,-7.574,23.113
948.0,3.019,0.723,-35.209,1.858,9.381,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.209,1.927,-16.217,-10.004,-19.147,-11.928,-3.236,26.489,0.0,257.04,,265.0,265.0,-14.32,3.092,-7.578,23.108
948.5,3.175,0.77,-35.209,1.844,9.355,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.278,1.908,-16.222,-10.046,-19.192,-11.984,-3.236,26.489,0.0,257.04,,265.0,265.0,-14.324,3.09,-7.562,23.105
949.0,3.175,0.77,-35.209,1.844,9.355,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.278,1.908,-16.267,-10.048,-19.188,-11.971,-3.236,26.489,0.0,256.84,,265.0,265.0,-14.361,3.092,-7.557,23.088
949.5,3.175,0.77,-35.209,1.844,9.355,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.278,1.908,-16.275,-10.034,-19.179,-11.959,-3.236,26.489,0.0,256.84,,265.0,265.0,-14.368,3.093,-7.568,23.075
950.0,3.175,0.77,-35.209,1.844,9.355,4.426,28.959,4.034,-34.011,-2.816,0.0,32.6,32.5,9.278,1.908,-16.239,-10.039,-19.157,-11.966,-3.236,26.489,0.0,256.94,,265.0,265.0,-14.362,3.095,-7.578,23.067
950.5,3.175,0.77,-35.209,1.844,9.355,4.419,28.974,4.034,-33.938,-2.811,0.0,32.641,32.595,9.278,1.908,-16.218,-10.032,-19.158,-11.965,-3.246,26.489,0.0,256.94,,265.0,265.0,-14.35,3.096,-7.572,23.053
951.0,3.175,0.77,-35.209,1.844,9.355,4.419,28.974,4.034,-33.938,-2.811,0.0,32.6,32.6,9.278,1.908,-16.234,-10.048,-19.16,-11.986,-3.246,26.489,0.0,257.14,,265.0,265.0,-14.343,3.097,-7.573,23.081
951.5,3.712,0.879,-35.209,1.833,9.393,4.419,28.974,4.034,-33.938,-2.811,0.0,32.6,32.6,9.168,1.833,-16.305,-10.073,-19.191,-12.022,-3.246,26.489,0.0,257.14,,265.0,265.0,-14.357,3.098,-7.587,23.094
952.0,3.712,0.879,-35.209,1.833,9.393,4.419,28.974,4.034,-33.938,-2.811,0.0,32.6,32.6,9.168,1.833,-16.318,-10.07,-19.191,-11.999,-3.246,26.489,0.0,256.84,,265.0,265.0,-14.398,3.109,-7.58,23.073
952.5,3.712,0.879,-35.209,1.833,9.393,4.419,28.974,4.034,-33.938,-2.811,0.0,32.6,32.6,9.168,1.833,-16.305,-10.055,-19.227,-11.997,-3.246,26.489,0.0,256.84,,265.0,265.0,-14.394,3.118,-7.6,23.102
953.0,3.712,0.879,-35.209,1.833,9.393,4.419,28.974,4.034,-33.938,-2.811,0.0,32.6,32.6,9.168,1.833,-16.249,-10.076,-19.206,-12.006,-3.246,26.489,0.0,256.74,,265.0,265.0,-14.396,3.128,-7.594,23.115
953.5,3.712,0.879,-35.209,1.833,9.393,4.413,28.99,4.04,-33.855,-2.812,0.0,32.646,32.648,9.168,1.833,-16.248,-10.063,-19.181,-11.988,-3.256,26.484,0.0,256.74,,265.0,265.0,-14.384,3.138,-7.615,23.116
954.0,3.712,0.879,-35.209,1.833,9.393,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.168,1.833,-16.3,-10.042,-19.176,-11.985,-3.256,26.484,0.0,257.14,,265.0,265.0,-14.37,3.147,-7.591,23.133
954.5,3.712,0.879,-35.209,1.833,9.393,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.168,1.833,-16.27,-10.063,-19.205,-12.003,-3.256,26.484,0.0,257.14,,265.0,265.0,-14.376,3.156,-7.591,23.12
955.0,3.445,0.831,-35.209,1.75,9.275,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.386,1.921,-16.272,-10.065,-19.218,-11.999,-3.256,26.484,0.0,256.74,,265.0,265.0,-14.385,3.166,-7.594,23.061
955.5,3.445,0.831,-35.209,1.75,9.275,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.386,1.921,-16.288,-10.058,-19.217,-11.989,-3.256,26.484,0.0,256.74,,265.0,265.0,-14.388,3.17,-7.615,23.064
956.0,3.445,0.831,-35.209,1.75,9.275,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.386,1.921,-16.273,-10.076,-19.194,-11.996,-3.256,26.484,0.0,257.04,,265.0,265.0,-14.388,3.175,-7.613,23.055
956.5,3.445,0.831,-35.209,1.75,9.275,4.413,28.99,4.04,-33.855,-2.812,0.0,32.6,32.6,9.386,1.921,-16.237,-10.083,-19.22,-12.013,-3.256,26.484,0.0,257.04,,265.0,265.0,-14.385,3.179,-7.596,23.046
957.0,3.445,0.831,-35.209,1.75,9.275,4.402,28.999,4.038,-33.816,-2.821,0.0,32.666,32.641,9.386,1.921,-16.254,-10.064,-19.186,-11.984,-3.249,26.476,0.0,257.84,,265.0,265.0,-14.388,3.183,-7.594,23.022
957.5,3.445,0.831,-35.209,1.75,9.275,4.402,28.999,4.038,-33.816,-2.821,0.0,32.7,32.6,9.386,1.921,-16.279,-10.056,-19.188,-11.966,-3.249,26.476,0.0,257.84,,265.0,265.0,-14.372,3.188,-7.607,23.041
958.0,3.675,0.918,-35.209,1.861,9.308,4.402,28.999,4.038,-33.816,-2.821,0.0,32.7,32.6,9.286,1.938,-16.273,-10.058,-19.195,-11.993,-3.249,26.476,0.0,257.94,,265.0,265.0,-14.372,3.192,-7.607,23.054
958.5,3.675,0.918,-35.209,1.861,9.308,4.402,28.999,4.038,-33.816,-2.821,0.0,32.7,32.6,9.286,1.938,-16.248,-10.055,-19.189,-11.991,-3.249,26.476,0.0,257.94,,265.0,265.0,-14.38,3.2,-7.602,23.049
959.0,3.675,0.918,-35.209,1.861,9.308,4.402,28.999,4.038,-33.816,-2.821,0.0,32.7,32.6,9.286,1.938,-16.288,-10.062,-19.216,-12.001,-3.249,26.476,0.0,257.44,,265.0,265.0,-14.371,3.208,-7.599,23.065
959.5,3.675,0.918,-35.209,1.861,9.308,4.402,28.999,4.038,-33.816,-2.821,0.0,32.7,32.6,9.286,1.938,-16.31,-10.076,-19.255,-12.013,-3.249,26.476,0.0,257.44,,265.0,265.0,-14.392,3.215,-7.61,23.081
960.0,3.675,0.918,-35.209,1.861,9.308,4.439,29.018,4.023,-33.793,-2.821,0.0,32.666,32.597,9.286,1.938,-16.325,-10.097,-19.272,-12.043,-3.252,26.481,0.0,257.14,,265.0,265.0,-14.414,3.223,-7.613,23.127
960.5,3.675,0.918,-35.209,1.861,9.308,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.286,1.938,-16.368,-10.105,-19.259,-12.05,-3.252,26.481,0.0,257.14,,265.0,265.0,-14.434,3.23,-7.612,23.165
961.0,3.675,0.918,-35.209,1.861,9.308,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.286,1.938,-16.314,-10.109,-19.234,-12.048,-3.252,26.481,0.0,257.24,,265.0,265.0,-14.445,3.238,-7.626,23.142
961.5,3.605,0.83,-35.209,1.846,9.368,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.304,1.866,-16.228,-10.076,-19.205,-11.993,-3.252,26.481,0.0,257.24,,265.0,265.0,-14.426,3.245,-7.62,23.133
962.0,3.605,0.83,-35.209,1.846,9.368,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.304,1.866,-16.242,-10.076,-19.213,-12.001,-3.252,26.481,0.0,257.84,,265.0,265.0,-14.376,3.251,-7.616,23.165
962.5,3.605,0.83,-35.209,1.846,9.368,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.304,1.866,-16.29,-10.085,-19.204,-12.014,-3.252,26.481,0.0,257.84,,265.0,265.0,-14.383,3.256,-7.642,23.152
963.0,3.605,0.83,-35.209,1.846,9.368,4.439,29.018,4.023,-33.793,-2.821,0.0,32.7,32.6,9.304,1.866,-16.286,-10.099,-19.208,-12.038,-3.252,26.481,0.0,257.54,,265.0,265.0,-14.398,3.262,-7.617,23.174
963.5,3.605,0.83,-35.209,1.846,9.368,4.426,29.02,4.026,-33.737,-2.833,0.0,32.673,32.738,9.304,1.866,-16.277,-10.094,-19.226,-12.012,-3.249,26.469,0.0,257.54,,265.0,265.0,-14.408,3.268,-7.613,23.254
964.0,3.605,0.83,-35.209,1.846,9.368,4.426,29.02,4.026,-33.737,-2.833,0.0,32.7,32.7,9.304,1.866,-16.255,-10.065,-19.223,-11.984,-3.249,26.469,0.0,257.54,,265.0,265.0,-14.402,3.273,-7.62,23.196
964.5,3.306,0.79,-35.209,1.878,9.37,4.426,29.02,4.026,-33.737,-2.833,0.0,32.7,32.7,9.174,1.823,-16.235,-10.067,-19.216,-11.969,-3.249,26.469,0.0,257.54,,265.0,265.0,-14.382,3.279,-7.602,23.148
965.0,3.306,0.79,-35.209,1.878,9.37,4.426,29.02,4.026,-33.737,-2.833,0.0,32.7,32.7,9.174,1.823,-16.267,-10.073,-19.249,-12.008,-3.249,26.469,0.0,257.74,,265.0,265.0,-14.372,3.279,-7.628,23.079
965.5,3.306,0.79,-35.209,1.878,9.37,4.426,29.02,4.026,-33.737,-2.833,0.0,32.7,32.7,9.174,1.823,-16.268,-10.081,-19.229,-12.004,-3.249,26.469,0.0,257.74,,265.0,265.0,-14.399,3.28,-7.619,23.045
966.0,3.306,0.79,-35.209,1.878,9.37,4.426,29.02,4.026,-33.737,-2.833,0.0,32.7,32.7,9.174,1.823,-16.26,-10.089,-19.228,-11.98,-3.249,26.469,0.0,257.64,,265.0,265.0,-14.396,3.28,-7.616,22.999
966.5,3.306,0.79,-35.209,1.878,9.37,4.46,29.043,4.035,-33.634,-2.815,0.0,32.689,32.778,9.174,1.823,-16.235,-10.053,-19.206,-11.956,-3.246,26.479,0.0,257.64,,265.0,265.0,-14.389,3.28,-7.61,22.981
967.0,3.306,0.79,-35.209,1.878,9.37,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.174,1.823,-16.237,-10.067,-19.196,-11.963,-3.246,26.479,0.0,257.64,,265.0,265.0,-14.363,3.281,-7.632,23.007
967.5,3.306,0.79,-35.209,1.878,9.37,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.174,1.823,-16.274,-10.081,-19.235,-11.998,-3.246,26.479,0.0,257.64,,265.0,265.0,-14.366,3.281,-7.608,23.027
968.0,2.895,0.715,-34.784,1.908,9.34,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.334,1.724,-16.28,-10.086,-19.228,-12.012,-3.246,26.479,0.0,257.44,,265.0,265.0,-14.397,3.282,-7.606,23.034
968.5,2.895,0.715,-34.784,1.908,9.34,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.334,1.724,-16.261,-10.084,-19.229,-11.999,-3.246,26.479,0.0,257.44,,265.0,265.0,-14.402,3.275,-7.606,23.047
969.0,2.895,0.715,-34.784,1.908,9.34,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.334,1.724,-16.247,-10.078,-19.204,-11.978,-3.246,26.479,0.0,257.34,,265.0,265.0,-14.393,3.269,-7.609,23.081
969.5,2.895,0.715,-34.784,1.908,9.34,4.46,29.043,4.035,-33.634,-2.815,0.0,32.7,32.8,9.334,1.724,-16.246,-10.05,-19.216,-11.98,-3.246,26.479,0.0,257.34,,265.0,265.0,-14.377,3.263,-7.598,23.075
970.0,2.895,0.715,-34.784,1.908,9.34,4.434,29.051,4.036,-33.525,-2.82,0.0,32.688,32.713,9.334,1.724,-16.266,-10.083,-19.248,-12.01,-3.245,26.471,0.0,257.64,,265.0,265.0,-14.373,3.257,-7.615,23.068
970.5,2.895,0.715,-34.784,1.908,9.34,4.434,29.051,4.036,-33.525,-2.82,0.0,32.7,32.7,9.334,1.724,-16.283,-10.078,-19.284,-12.017,-3.245,26.471,0.0,257.64,,265.0,265.0,-14.401,3.251,-7.608,23.082
971.0,3.248,0.78,-35.165,1.882,9.368,4.434,29.051,4.036,-33.525,-2.82,0.0,32.7,32.7,9.303,1.732,-16.371,-10.113,-19.345,-12.038,-3.245,26.471,0.0,258.14,,265.0,265.0,-14.415,3.245,-7.62,23.084
971.5,3.248,0.78,-35.165,1.882,9.368,4.434,29.051,4.036,-33.525,-2.82,0.0,32.7,32.7,9.303,1.732,-16.334,-10.118,-19.34,-12.034,-3.245,26.471,0.0,258.14,,265.0,265.0,-14.467,3.245,-7.632,23.005
972.0,3.248,0.78,-35.165,1.882,9.368,4.434,29.051,4.036,-33.525,-2.82,0.0,32.7,32.7,9.303,1.732,-16.287,-10.104,-19.283,-12.032,-3.245,26.471,0.0,257.94,,265.0,265.0,-14.457,3.245,-7.637,23.009
972.5,3.248,0.78,-35.165,1.882,9.368,4.434,29.051,4.036,-33.525,-2.82,0.0,32.7,32.7,9.303,1.732,-16.316,-10.114,-19.282,-12.05,-3.245,26.471,0.0,257.94,,265.0,265.0,-14.427,3.245,-7.646,22.993
973.0,3.248,0.78,-35.165,1.882,9.368,4.406,29.065,4.036,-33.432,-2.811,0.0,32.69,32.691,9.303,1.732,-16.358,-10.132,-19.3,-12.077,-3.251,26.471,0.0,257.74,,265.0,265.0,-14.44,3.245,-7.638,22.997
973.5,3.248,0.78,-35.165,1.882,9.368,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.303,1.732,-16.385,-10.139,-19.346,-12.081,-3.251,26.471,0.0,257.74,,265.0,265.0,-14.467,3.245,-7.66,23.029
974.0,3.338,0.786,-35.209,1.863,9.357,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.24,1.887,-16.367,-10.161,-19.363,-12.068,-3.251,26.471,0.0,257.94,,265.0,265.0,-14.488,3.245,-7.668,23.05
974.5,3.338,0.786,-35.209,1.863,9.357,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.24,1.887,-16.347,-10.13,-19.359,-12.058,-3.251,26.471,0.0,257.94,,265.0,265.0,-14.489,3.247,-7.669,23.036
975.0,3.338,0.786,-35.209,1.863,9.357,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.24,1.887,-16.362,-10.151,-19.351,-12.05,-3.251,26.471,0.0,257.64,,265.0,265.0,-14.474,3.248,-7.674,23.01
975.5,3.338,0.786,-35.209,1.863,9.357,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.24,1.887,-16.362,-10.141,-19.308,-12.092,-3.251,26.471,0.0,257.64,,265.0,265.0,-14.479,3.25,-7.674,22.978
976.0,3.338,0.786,-35.209,1.863,9.357,4.406,29.065,4.036,-33.432,-2.811,0.0,32.7,32.7,9.24,1.887,-16.382,-10.168,-19.313,-12.089,-3.251,26.471,0.0,257.74,,265.0,265.0,-14.476,3.251,-7.661,22.993
976.5,3.338,0.786,-35.209,1.863,9.357,4.398,29.077,4.047,-33.39,-2.814,0.0,32.708,32.852,9.24,1.887,-16.343,-10.145,-19.294,-12.093,-3.26,26.467,0.0,257.74,,265.0,265.0,-14.488,3.253,-7.691,22.912
977.0,3.338,0.786,-35.209,1.863,9.357,4.398,29.077,4.047,-33.39,-2.814,0.0,32.7,32.9,9.24,1.887,-16.312,-10.129,-19.268,-12.047,-3.26,26.467,0.0,257.54,,265.0,265.0,-14.468,3.254,-7.677,22.893
977.5,2.991,0.689,-35.209,1.839,9.348,4.398,29.077,4.047,-33.39,-2.814,0.0,32.7,32.9,9.283,1.784,-16.281,-10.146,-19.274,-12.048,-3.26,26.467,0.0,257.54,,265.0,265.0,-14.439,3.256,-7.678,22.892
978.0,2.991,0.689,-35.209,1.839,9.348,4.398,29.077,4.047,-33.39,-2.814,0.0,32.7,32.9,9.283,1.784,-16.317,-10.154,-19.291,-12.045,-3.26,26.467,0.0,257.24,,265.0,265.0,-14.437,3.251,-7.681,22.818
978.5,2.991,0.689,-35.209,1.839,9.348,4.398,29.077,4.047,-33.39,-2.814,0.0,32.7,32.9,9.283,1.784,-16.375,-10.14,-19.285,-12.075,-3.26,26.467,0.0,257.24,,265.0,265.0,-14.452,3.247,-7.687,22.86
979.0,2.991,0.689,-35.209,1.839,9.348,4.398,29.077,4.047,-33.39,-2.814,0.0,32.7,32.9,9.283,1.784,-16.321,-10.152,-19.264,-12.082,-3.26,26.467,0.0,257.14,,265.0,265.0,-14.469,3.243,-7.681,22.915
979.5,2.991,0.689,-35.209,1.839,9.348,4.38,29.099,4.061,-33.36,-2.802,0.0,32.717,32.786,9.283,1.784,-16.354,-10.146,-19.236,-12.068,-3.246,26.469,0.0,257.14,,265.0,265.0,-14.455,3.239,-7.686,22.958
980.0,2.991,0.689,-35.209,1.839,9.348,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.283,1.784,-16.326,-10.133,-19.237,-12.07,-3.246,26.469,0.0,257.04,,265.0,265.0,-14.451,3.235,-7.688,22.962
980.5,3.626,0.889,-35.209,1.836,9.292,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.268,1.903,-16.311,-10.136,-19.233,-12.055,-3.246,26.469,0.0,257.04,,265.0,265.0,-14.441,3.231,-7.673,22.999
981.0,3.626,0.889,-35.209,1.836,9.292,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.268,1.903,-16.293,-10.138,-19.246,-12.064,-3.246,26.469,0.0,257.24,,265.0,265.0,-14.434,3.237,-7.673,23.051
981.5,3.626,0.889,-35.209,1.836,9.292,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.268,1.903,-16.335,-10.15,-19.232,-12.069,-3.246,26.469,0.0,257.24,,265.0,265.0,-14.435,3.243,-7.678,23.073
982.0,3.626,0.889,-35.209,1.836,9.292,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.268,1.903,-16.32,-10.154,-19.197,-12.09,-3.246,26.469,0.0,257.04,,265.0,265.0,-14.447,3.25,-7.685,23.061
982.5,3.626,0.889,-35.209,1.836,9.292,4.38,29.099,4.061,-33.36,-2.802,0.0,32.7,32.8,9.268,1.903,-16.367,-10.161,-19.231,-12.077,-3.246,26.469,0.0,257.04,,265.0,265.0,-14.441,3.256,-7.696,23.069
983.0,3.626,0.889,-35.209,1.836,9.292,4.446,29.112,4.041,-33.304,-2.813,0.0,32.727,32.805,9.268,1.903,-16.31,-10.143,-19.218,-12.073,-3.236,26.466,0.0,258.04,,265.0,265.0,-14.459,3.262,-7.688,22.984
983.5,3.626,0.889,-35.209,1.836,9.292,4.446,29.112,4.041,-33.304,-2.813,0.0,32.7,32.8,9.268,1.903,-16.306,-10.147,-19.228,-12.073,-3.236,26.466,0.0,258.04,,265.0,265.0,-14.436,3.268,-7.68,22.881
984.0,3.283,0.834,-34.234,1.899,9.28,4.446,29.112,4.041,-33.304,-2.813,0.0,32.7,32.8,9.37,1.643,-16.296,-10.164,-19.208,-12.056,-3.236,26.466,0.0,257.84,,265.0,265.0,-14.439,3.274,-7.684,22.912
984.5,3.283,0.834,-34.234,1.899,9.28,4.446,29.112,4.041,-33.304,-2.813,0.0,32.7,32.8,9.37,1.643,-16.342,-10.138,-19.229,-12.063,-3.236,26.466,0.0,257.84,,265.0,265.0,-14.431,3.274,-7.693,22.933
985.0,3.283,0.834,-34.234,1.899,9.28,4.446,29.112,4.041,-33.304,-2.813,0.0,32.7,32.8,9.37,1.643,-16.323,-10.133,-19.235,-12.055,-3.236,26.466,0.0,258.04,,265.0,265.0,-14.443,3.274,-7.682,22.917
985.5,3.283,0.834,-34.234,1.899,9.28,4.446,29.112,4.041,-33.304,-2.813,0.0,32.7,32.8,9.37,1.643,-16.272,-10.14,-19.227,-12.052,-3.236,26.466,0.0,258.04,,265.0,265.0,-14.437,3.274,-7.67,22.939
986.0,3.283,0.834,-34.234,1.899,9.28,4.438,29.121,4.03,-33.216,-2.808,0.0,32.723,32.73,9.37,1.643,-16.304,-10.121,-19.206,-12.05,-3.249,26.464,0.0,257.84,,265.0,265.0,-14.423,3.274,-7.684,22.954
986.5,3.283,0.834,-34.234,1.899,9.28,4.438,29.121,4.03,-33.216,-2.808,0.0,32.7,32.7,9.37,1.643,-16.304,-10.128,-19.214,-12.056,-3.249,26.464,0.0,257.84,,265.0,265.0,-14.42,3.274,-7.685,23.005
987.0,3.73,0.899,-34.959,1.834,9.342,4.438,29.121,4.03,-33.216,-2.808,0.0,32.7,32.7,9.373,1.665,-16.287,-10.106,-19.219,-12.035,-3.249,26.464,0.0,257.64,,265.0,265.0,-14.425,3.275,-7.688,23.027
987.5,3.73,0.899,-34.959,1.834,9.342,4.438,29.121,4.03,-33.216,-2.808,0.0,32.7,32.7,9.373,1.665,-16.263,-10.13,-19.262,-12.027,-3.249,26.464,0.0,257.64,,265.0,265.0,-14.412,3.282,-7.689,23.045
