t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
988.0,3.73,0.899,-34.959,1.834,9.342,4.438,29.121,4.03,-33.216,-2.808,0.0,32.7,32.7,9.373,1.665,-16.246,-10.097,-19.248,-11.997,-3.249,26.464,0.0,257.74,,265.0,265.0,-14.42,3.289,-7.682,23.034
988.5,3.73,0.899,-34.959,1.834,9.342,4.438,29.121,4.03,-33.216,-2.808,0.0,32.7,32.7,9.373,1.665,-16.249,-10.104,-19.238,-11.993,-3.249,26.464,0.0,257.74,,265.0,265.0,-14.397,3.297,-7.681,23.047
989.0,3.73,0.899,-34.959,1.834,9.342,4.422,29.14,4.041,-33.109,-2.826,0.0,32.727,32.78,9.373,1.665,-16.282,-10.082,-19.225,-12.011,-3.256,26.448,0.0,257.64,,265.0,265.0,-14.396,3.304,-7.657,23.042
989.5,3.73,0.899,-34.959,1.834,9.342,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.373,1.665,-16.295,-10.116,-19.268,-12.028,-3.256,26.448,0.0,257.64,,265.0,265.0,-14.4,3.311,-7.667,23.02
990.0,3.73,0.899,-34.959,1.834,9.342,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.373,1.665,-16.291,-10.129,-19.252,-12.019,-3.256,26.448,0.0,257.54,,265.0,265.0,-14.426,3.318,-7.668,23.071
990.5,2.658,0.641,-34.907,1.866,9.349,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.385,1.719,-16.262,-10.095,-19.254,-11.998,-3.256,26.448,0.0,257.54,,265.0,265.0,-14.423,3.324,-7.658,23.048
991.0,2.658,0.641,-34.907,1.866,9.349,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.385,1.719,-16.271,-10.098,-19.281,-11.991,-3.256,26.448,0.0,257.34,,265.0,265.0,-14.403,3.313,-7.651,23.078
991.5,2.658,0.641,-34.907,1.866,9.349,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.385,1.719,-16.31,-10.114,-19.301,-12.042,-3.256,26.448,0.0,257.34,,265.0,265.0,-14.41,3.303,-7.651,23.075
992.0,2.658,0.641,-34.907,1.866,9.349,4.422,29.14,4.041,-33.109,-2.826,0.0,32.7,32.8,9.385,1.719,-16.341,-10.14,-19.327,-12.072,-3.256,26.448,0.0,257.14,,265.0,265.0,-14.442,3.282,-7.67,23.086
992.5,2.658,0.641,-34.907,1.866,9.349,4.439,29.155,4.051,-32.991,-2.827,0.0,32.741,32.831,9.385,1.719,-16.398,-10.148,-19.327,-12.073,-3.243,26.459,0.0,257.14,,265.0,265.0,-14.47,3.282,-7.666,23.086
993.0,2.658,0.641,-34.907,1.866,9.349,4.439,29.155,4.051,-32.991,-2.827,0.0,32.7,32.8,9.385,1.719,-16.318,-10.127,-19.305,-12.022,-3.243,26.459,0.0,257.04,,265.0,265.0,-14.487,3.271,-7.688,23.105
993.5,2.797,0.68,-35.209,1.854,9.34,4.439,29.155,4.051,-32.991,-2.827,0.0,32.7,32.8,9.255,1.761,-16.287,-10.123,-19.289,-12.036,-3.243,26.459,0.0,257.04,,265.0,265.0,-14.443,3.261,-7.672,23.091
994.0,2.797,0.68,-35.209,1.854,9.34,4.439,29.155,4.051,-32.991,-2.827,0.0,32.7,32.8,9.255,1.761,-16.353,-10.141,-19.286,-12.067,-3.243,26.459,0.0,257.24,,265.0,265.0,-14.434,3.254,-7.668,23.055
994.5,2.797,0.68,-35.209,1.854,9.34,4.439,29.155,4.051,-32.991,-2.827,0.0,32.7,32.8,9.255,1.761,-16.371,-10.141,-19.285,-12.094,-3.243,26.459,0.0,257.24,,265.0,265.0,-14.462,3.246,-7.687,23.051
995.0,2.797,0.68,-35.209,1.854,9.34,4.439,29.155,4.051,-32.991,-2.827,0.0,32.7,32.8,9.255,1.761,-16.419,-10.175,-19.263,-12.115,-3.243,26.459,0.0,257.24,,265.0,265.0,-14.473,3.239,-7.679,23.052
995.5,2.797,0.68,-35.209,1.854,9.34,4.388,29.174,4.059,-32.916,-2.819,0.0,32.765,32.762,9.255,1.761,-16.356,-10.164,-19.242,-12.119,-3.248,26.472,0.0,257.24,,265.0,265.0,-14.493,3.232,-7.684,23.078
996.0,2.797,0.68,-35.209,1.854,9.34,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.255,1.761,-16.336,-10.165,-19.232,-12.095,-3.248,26.472,0.0,257.04,,265.0,265.0,-14.47,3.225,-7.719,23.097
996.5,2.797,0.68,-35.209,1.854,9.34,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.255,1.761,-16.32,-10.147,-19.211,-12.072,-3.248,26.472,0.0,257.04,,265.0,265.0,-14.457,3.218,-7.681,23.099
997.0,2.935,0.786,-33.749,1.865,9.269,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.453,1.838,-16.321,-10.166,-19.221,-12.097,-3.248,26.472,0.0,256.84,,265.0,265.0,-14.437,3.211,-7.689,23.133
997.5,2.935,0.786,-33.749,1.865,9.269,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.453,1.838,-16.407,-10.181,-19.253,-12.104,-3.248,26.472,0.0,256.84,,265.0,265.0,-14.451,3.206,-7.683,23.167
998.0,2.935,0.786,-33.749,1.865,9.269,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.453,1.838,-16.362,-10.158,-19.217,-12.116,-3.248,26.472,0.0,256.94,,265.0,265.0,-14.486,3.202,-7.706,23.176
998.5,2.935,0.786,-33.749,1.865,9.269,4.388,29.174,4.059,-32.916,-2.819,0.0,32.8,32.8,9.453,1.838,-16.321,-10.174,-19.232,-12.082,-3.248,26.472,0.0,256.94,,265.0,265.0,-14.463,3.197,-7.709,23.176
999.0,2.935,0.786,-33.749,1.865,9.269,4.429,29.195,4.055,-32.883,-2.822,0.0,32.77,32.858,9.453,1.838,-16.303,-10.156,-19.241,-12.061,-3.244,26.465,0.0,256.94,,265.0,265.0,-14.452,3.193,-7.706,23.142
999.5,2.935,0.786,-33.749,1.865,9.269,4.429,29.195,4.055,-32.883,-2.822,0.0,32.8,32.9,9.453,1.838,-16.335,-10.164,-19.23,-12.072,-3.244,26.465,0.0,256.94,,265.0,265.0,-14.44,3.189,-7.692,23.042
1000.0,3.799,0.914,-35.209,1.861,9.294,4.429,29.195,4.055,-32.883,-2.822,0.0,32.8,32.9,9.276,1.795,-16.328,-10.168,-19.238,-12.088,-3.244,26.465,0.0,256.84,,265.0,265.0,-14.45,3.185,-7.717,23.006
1000.5,3.799,0.914,-35.209,1.861,9.294,4.429,29.195,4.055,-32.883,-2.822,0.0,32.8,32.9,9.276,1.795,-16.331,-10.141,-19.241,-12.069,-3.244,26.465,0.0,256.84,,265.0,265.0,-14.456,3.195,-7.688,22.982
1001.0,3.799,0.914,-35.209,1.861,9.294,4.429,29.195,4.055,-32.883,-2.822,0.0,32.8,32.9,9.276,1.795,-16.321,-10.127,-19.273,-12.044,-3.244,26.465,0.0,257.14,,265.0,265.0,-14.445,3.205,-7.695,22.971
1001.5,3.799,0.914,-35.209,1.861,9.294,4.429,29.195,4.055,-32.883,-2.822,0.0,32.8,32.9,9.276,1.795,-16.301,-10.134,-19.249,-12.038,-3.244,26.465,0.0,257.14,,265.0,265.0,-14.442,3.214,-7.695,22.939
1002.0,3.799,0.914,-35.209,1.861,9.294,4.451,29.21,4.047,-32.851,-2.818,0.0,32.768,32.742,9.276,1.795,-16.317,-10.137,-19.23,-12.05,-3.248,26.472,0.0,257.24,,265.0,265.0,-14.43,3.224,-7.685,22.917
1002.5,3.799,0.914,-35.209,1.861,9.294,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.276,1.795,-16.286,-10.124,-19.258,-12.03,-3.248,26.472,0.0,257.24,,265.0,265.0,-14.433,3.233,-7.684,22.816
1003.0,2.169,0.601,-33.126,1.85,9.24,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.596,1.795,-16.28,-10.128,-19.267,-12.042,-3.248,26.472,0.0,257.74,,265.0,265.0,-14.425,3.243,-7.69,22.828
1003.5,2.169,0.601,-33.126,1.85,9.24,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.596,1.795,-16.311,-10.119,-19.258,-12.03,-3.248,26.472,0.0,257.74,,265.0,265.0,-14.429,3.225,-7.675,22.881
1004.0,2.169,0.601,-33.126,1.85,9.24,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.596,1.795,-16.315,-10.125,-19.246,-12.042,-3.248,26.472,0.0,257.84,,265.0,265.0,-14.43,3.208,-7.676,22.886
1004.5,2.169,0.601,-33.126,1.85,9.24,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.596,1.795,-16.288,-10.106,-19.256,-12.034,-3.248,26.472,0.0,257.84,,265.0,265.0,-14.432,3.191,-7.67,22.884
1005.0,2.169,0.601,-33.126,1.85,9.24,4.451,29.21,4.047,-32.851,-2.818,0.0,32.8,32.7,9.596,1.795,-16.271,-10.109,-19.239,-12.027,-3.248,26.472,0.0,257.54,,265.0,265.0,-14.421,3.174,-7.665,22.887
1005.5,2.169,0.601,-33.126,1.85,9.24,4.411,29.205,4.063,-32.816,-2.82,0.0,32.769,32.767,9.596,1.795,-16.274,-10.122,-19.261,-12.023,-3.258,26.462,0.0,257.54,,265.0,265.0,-14.411,3.157,-7.67,22.918
1006.0,2.169,0.601,-33.126,1.85,9.24,4.411,29.205,4.063,-32.816,-2.82,0.0,32.8,32.8,9.596,1.795,-16.311,-10.124,-19.275,-12.035,-3.258,26.462,0.0,257.44,,265.0,265.0,-14.42,3.141,-7.679,22.952
1006.5,4.006,0.965,-35.209,1.792,9.351,4.411,29.205,4.063,-32.816,-2.82,0.0,32.8,32.8,9.254,1.947,-16.354,-10.14,-19.313,-12.079,-3.258,26.462,0.0,257.44,,265.0,265.0,-14.436,3.125,-7.677,22.973
1007.0,4.006,0.965,-35.209,1.792,9.351,4.411,29.205,4.063,-32.816,-2.82,0.0,32.8,32.8,9.254,1.947,-16.386,-10.128,-19.273,-12.096,-3.258,26.462,0.0,257.44,,265.0,265.0,-14.471,3.14,-7.671,23.005
1007.5,4.006,0.965,-35.209,1.792,9.351,4.411,29.205,4.063,-32.816,-2.82,0.0,32.8,32.8,9.254,1.947,-16.327,-10.129,-19.264,-12.054,-3.258,26.462,0.0,257.44,,265.0,265.0,-14.471,3.154,-7.667,23.021
1008.0,4.006,0.965,-35.209,1.792,9.351,4.411,29.205,4.063,-32.816,-2.82,0.0,32.8,32.8,9.254,1.947,-16.313,-10.145,-19.292,-12.046,-3.258,26.462,0.0,257.64,,265.0,265.0,-14.443,3.168,-7.69,23.026
1008.5,4.006,0.965,-35.209,1.792,9.351,4.458,29.219,4.026,-32.743,-2.826,0.0,32.763,32.747,9.254,1.947,-16.358,-10.142,-19.28,-12.075,-3.258,26.469,0.0,257.64,,265.0,265.0,-14.449,3.182,-7.694,23.028
1009.0,4.006,0.965,-35.209,1.792,9.351,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.254,1.947,-16.334,-10.128,-19.266,-12.064,-3.258,26.469,0.0,257.44,,265.0,265.0,-14.464,3.195,-7.683,23.006
1009.5,3.443,0.828,-35.209,1.846,9.32,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.377,1.927,-16.324,-10.145,-19.284,-12.068,-3.258,26.469,0.0,257.44,,265.0,265.0,-14.448,3.208,-7.668,22.998
1010.0,3.443,0.828,-35.209,1.846,9.32,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.377,1.927,-16.337,-10.139,-19.261,-12.046,-3.258,26.469,0.0,257.44,,265.0,265.0,-14.455,3.212,-7.682,23.056
1010.5,3.443,0.828,-35.209,1.846,9.32,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.377,1.927,-16.365,-10.138,-19.255,-12.028,-3.258,26.469,0.0,257.44,,265.0,265.0,-14.446,3.216,-7.688,23.066
1011.0,3.443,0.828,-35.209,1.846,9.32,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.377,1.927,-16.279,-10.116,-19.238,-12.012,-3.258,26.469,0.0,257.54,,265.0,265.0,-14.446,3.22,-7.695,23.064
1011.5,3.443,0.828,-35.209,1.846,9.32,4.458,29.219,4.026,-32.743,-2.826,0.0,32.8,32.7,9.377,1.927,-16.24,-10.093,-19.231,-11.991,-3.258,26.469,0.0,257.54,,265.0,265.0,-14.411,3.223,-7.677,23.096
1012.0,3.443,0.828,-35.209,1.846,9.32,4.432,29.238,4.058,-32.677,-2.816,0.0,32.772,32.894,9.377,1.927,-16.233,-10.077,-19.197,-11.981,-3.244,26.466,0.0,257.34,,265.0,265.0,-14.389,3.227,-7.686,23.1
1012.5,3.443,0.828,-35.209,1.846,9.32,4.432,29.238,4.058,-32.677,-2.816,0.0,32.8,32.9,9.377,1.927,-16.246,-10.102,-19.248,-12.003,-3.244,26.466,0.0,257.34,,265.0,265.0,-14.372,3.231,-7.67,22.976
1013.0,2.589,0.72,-33.47,1.863,9.318,4.432,29.238,4.058,-32.677,-2.816,0.0,32.8,32.9,9.431,1.78,-16.288,-10.103,-19.27,-12.023,-3.244,26.466,0.0,257.14,,265.0,265.0,-14.4,3.234,-7.67,22.926
1013.5,2.589,0.72,-33.47,1.863,9.318,4.432,29.238,4.058,-32.677,-2.816,0.0,32.8,32.9,9.431,1.78,-16.363,-10.121,-19.278,-12.045,-3.244,26.466,0.0,257.14,,265.0,265.0,-14.421,3.223,-7.665,23.011
1014.0,2.589,0.72,-33.47,1.863,9.318,4.432,29.238,4.058,-32.677,-2.816,0.0,32.8,32.9,9.431,1.78,-16.352,-10.108,-19.263,-12.038,-3.244,26.466,0.0,257.34,,265.0,265.0,-14.452,3.213,-7.667,23.031
1014.5,2.589,0.72,-33.47,1.863,9.318,4.432,29.238,4.058,-32.677,-2.816,0.0,32.8,32.9,9.431,1.78,-16.274,-10.112,-19.224,-12.024,-3.244,26.466,0.0,257.34,,265.0,265.0,-14.44,3.203,-7.679,23.057
1015.0,2.589,0.72,-33.47,1.863,9.318,4.404,29.244,4.042,-32.666,-2.81,0.0,32.775,32.816,9.431,1.78,-16.308,-10.113,-19.242,-12.009,-3.243,26.47,0.0,257.04,,265.0,265.0,-14.408,3.193,-7.665,23.083
1015.5,2.589,0.72,-33.47,1.863,9.318,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.431,1.78,-16.342,-10.119,-19.244,-12.068,-3.243,26.47,0.0,257.04,,265.0,265.0,-14.418,3.183,-7.678,23.087
1016.0,3.05,0.733,-35.209,1.837,9.461,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.244,1.807,-16.31,-10.15,-19.227,-12.068,-3.243,26.47,0.0,257.24,,265.0,265.0,-14.443,3.173,-7.686,23.123
1016.5,3.05,0.733,-35.209,1.837,9.461,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.244,1.807,-16.331,-10.141,-19.218,-12.036,-3.243,26.47,0.0,257.24,,265.0,265.0,-14.439,3.171,-7.688,23.133
1017.0,3.05,0.733,-35.209,1.837,9.461,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.244,1.807,-16.308,-10.128,-19.224,-12.028,-3.243,26.47,0.0,256.84,,265.0,265.0,-14.431,3.169,-7.682,23.195
1017.5,3.05,0.733,-35.209,1.837,9.461,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.244,1.807,-16.317,-10.118,-19.255,-12.014,-3.243,26.47,0.0,256.84,,265.0,265.0,-14.422,3.167,-7.679,23.232
1018.0,3.05,0.733,-35.209,1.837,9.461,4.404,29.244,4.042,-32.666,-2.81,0.0,32.8,32.8,9.244,1.807,-16.362,-10.126,-19.358,-12.059,-3.243,26.47,0.0,256.74,,265.0,265.0,-14.426,3.165,-7.685,23.208
1018.5,3.05,0.733,-35.209,1.837,9.461,4.405,29.267,4.053,-32.621,-2.814,0.0,32.779,32.779,9.244,1.807,-16.395,-10.155,-19.354,-12.063,-3.247,26.468,0.0,256.74,,265.0,265.0,-14.476,3.163,-7.675,23.226
1019.0,3.05,0.733,-35.209,1.837,9.461,4.405,29.267,4.053,-32.621,-2.814,0.0,32.8,32.8,9.244,1.807,-16.368,-10.136,-19.321,-12.061,-3.247,26.468,0.0,256.54,,265.0,265.0,-14.492,3.162,-7.682,23.197
1019.5,3.421,0.815,-35.209,1.801,9.404,4.405,29.267,4.053,-32.621,-2.814,0.0,32.8,32.8,9.172,1.887,-16.328,-10.142,-19.308,-12.049,-3.247,26.468,0.0,256.54,,265.0,265.0,-14.472,3.16,-7.69,23.185
1020.0,3.421,0.815,-35.209,1.801,9.404,4.405,29.267,4.053,-32.621,-2.814,0.0,32.8,32.8,9.172,1.887,-16.335,-10.134,-19.305,-12.063,-3.247,26.468,0.0,256.64,,265.0,265.0,-14.457,3.164,-7.689,23.207
1020.5,3.421,0.815,-35.209,1.801,9.404,4.405,29.267,4.053,-32.621,-2.814,0.0,32.8,32.8,9.172,1.887,-16.331,-10.143,-19.307,-12.058,-3.247,26.468,0.0,256.64,,265.0,265.0,-14.459,3.168,-7.689,23.184
1021.0,3.421,0.815,-35.209,1.801,9.404,4.405,29.267,4.053,-32.621,-2.814,0.0,32.8,32.8,9.172,1.887,-16.397,-10.151,-19.337,-12.093,-3.247,26.468,0.0,256.74,,265.0,265.0,-14.46,3.172,-7.7,23.215
1021.5,3.421,0.815,-35.209,1.801,9.404,4.447,29.276,4.054,-32.64,-2.814,0.0,32.776,32.748,9.172,1.887,-16.288,-10.171,-19.284,-12.049,-3.248,26.474,0.0,256.74,,265.0,265.0,-14.494,3.176,-7.706,23.225
1022.0,3.421,0.815,-35.209,1.801,9.404,4.447,29.276,4.054,-32.64,-2.814,0.0,32.8,32.7,9.172,1.887,-16.262,-10.149,-19.259,-12.036,-3.248,26.474,0.0,256.84,,265.0,265.0,-14.448,3.18,-7.686,23.272
1022.5,3.165,0.748,-35.209,1.854,9.439,4.447,29.276,4.054,-32.64,-2.814,0.0,32.8,32.7,9.282,1.918,-16.285,-10.132,-19.233,-12.029,-3.248,26.474,0.0,256.84,,265.0,265.0,-14.427,3.184,-7.684,23.279
1023.0,3.165,0.748,-35.209,1.854,9.439,4.447,29.276,4.054,-32.64,-2.814,0.0,32.8,32.7,9.282,1.918,-16.317,-10.124,-19.24,-12.048,-3.248,26.474,0.0,256.94,,265.0,265.0,-14.42,3.184,-7.687,23.285
1023.5,3.165,0.748,-35.209,1.854,9.439,4.447,29.276,4.054,-32.64,-2.814,0.0,32.8,32.7,9.282,1.918,-16.36,-10.141,-19.257,-12.072,-3.248,26.474,0.0,256.94,,265.0,265.0,-14.432,3.184,-7.693,23.301
1024.0,3.165,0.748,-35.209,1.854,9.439,4.447,29.276,4.054,-32.64,-2.814,0.0,32.8,32.7,9.282,1.918,-16.356,-10.156,-19.248,-12.051,-3.248,26.474,0.0,257.24,,265.0,265.0,-14.458,3.183,-7.703,23.329
1024.5,3.165,0.748,-35.209,1.854,9.439,4.443,29.271,4.038,-32.647,-2.814,0.0,32.77,32.823,9.282,1.918,-16.321,-10.131,-19.242,-12.04,-3.247,26.46,0.0,257.24,,265.0,265.0,-14.453,3.183,-7.676,23.355
1025.0,3.165,0.748,-35.209,1.854,9.439,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.282,1.918,-16.24,-10.098,-19.221,-11.998,-3.247,26.46,0.0,257.24,,265.0,265.0,-14.434,3.183,-7.672,23.326
1025.5,3.165,0.748,-35.209,1.854,9.439,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.282,1.918,-16.254,-10.107,-19.218,-12.004,-3.247,26.46,0.0,257.24,,265.0,265.0,-14.389,3.183,-7.682,23.308
1026.0,3.133,0.758,-35.209,1.799,9.297,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.396,1.942,-16.31,-10.125,-19.232,-12.014,-3.247,26.46,0.0,257.64,,265.0,265.0,-14.396,3.182,-7.685,23.228
1026.5,3.133,0.758,-35.209,1.799,9.297,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.396,1.942,-16.324,-10.105,-19.222,-12.024,-3.247,26.46,0.0,257.64,,265.0,265.0,-14.42,3.181,-7.675,23.191
1027.0,3.133,0.758,-35.209,1.799,9.297,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.396,1.942,-16.298,-10.098,-19.222,-12.025,-3.247,26.46,0.0,257.64,,265.0,265.0,-14.419,3.181,-7.69,23.206
1027.5,3.133,0.758,-35.209,1.799,9.297,4.443,29.271,4.038,-32.647,-2.814,0.0,32.8,32.8,9.396,1.942,-16.287,-10.107,-19.214,-12.03,-3.247,26.46,0.0,257.64,,265.0,265.0,-14.411,3.18,-7.653,23.243
1028.0,3.133,0.758,-35.209,1.799,9.297,4.427,29.289,4.049,-32.598,-2.81,0.0,32.768,32.793,9.396,1.942,-16.258,-10.104,-19.226,-12.003,-3.248,26.465,0.0,257.74,,265.0,265.0,-14.41,3.179,-7.673,23.278
1028.5,3.133,0.758,-35.209,1.799,9.297,4.427,29.289,4.049,-32.598,-2.81,0.0,32.8,32.8,9.396,1.942,-16.295,-10.104,-19.243,-12.013,-3.248,26.465,0.0,257.74,,265.0,265.0,-14.398,3.178,-7.672,23.29
1029.0,2.887,0.762,-33.663,1.852,9.255,4.427,29.289,4.049,-32.598,-2.81,0.0,32.8,32.8,9.578,1.837,-16.303,-10.102,-19.264,-12.038,-3.248,26.465,0.0,257.64,,265.0,265.0,-14.414,3.178,-7.669,23.318
1029.5,2.887,0.762,-33.663,1.852,9.255,4.427,29.289,4.049,-32.598,-2.81,0.0,32.8,32.8,9.578,1.837,-16.284,-10.119,-19.264,-12.04,-3.248,26.465,0.0,257.64,,265.0,265.0,-14.427,3.173,-7.671,23.314
1030.0,2.887,0.762,-33.663,1.852,9.255,4.427,29.289,4.049,-32.598,-2.81,0.0,32.8,32.8,9.578,1.837,-16.311,-10.137,-19.266,-12.021,-3.248,26.465,0.0,257.84,,265.0,265.0,-14.427,3.168,-7.66,23.34
1030.5,2.887,0.762,-33.663,1.852,9.255,4.427,29.289,4.049,-32.598,-2.81,0.0,32.8,32.8,9.578,1.837,-16.339,-10.115,-19.258,-12.024,-3.248,26.465,0.0,257.84,,265.0,265.0,-14.434,3.164,-7.68,23.344
1031.0,2.887,0.762,-33.663,1.852,9.255,4.404,29.302,4.048,-32.504,-2.818,0.0,32.775,32.797,9.578,1.837,-16.309,-10.115,-19.237,-12.017,-3.233,26.472,0.0,257.74,,265.0,265.0,-14.434,3.159,-7.667,23.297
1031.5,2.887,0.762,-33.663,1.852,9.255,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.578,1.837,-16.277,-10.094,-19.219,-12.01,-3.233,26.472,0.0,257.74,,265.0,265.0,-14.42,3.155,-7.681,23.274
1032.0,2.887,0.762,-33.663,1.852,9.255,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.578,1.837,-16.244,-10.092,-19.234,-12.005,-3.233,26.472,0.0,257.74,,265.0,265.0,-14.4,3.15,-7.659,23.234
1032.5,2.689,0.609,-35.209,1.852,9.343,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.204,1.879,-16.264,-10.108,-19.227,-12.011,-3.233,26.472,0.0,257.74,,265.0,265.0,-14.394,3.146,-7.681,23.211
1033.0,2.689,0.609,-35.209,1.852,9.343,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.204,1.879,-16.332,-10.123,-19.233,-12.033,-3.233,26.472,0.0,257.34,,265.0,265.0,-14.403,3.138,-7.673,23.218
1033.5,2.689,0.609,-35.209,1.852,9.343,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.204,1.879,-16.317,-10.127,-19.216,-12.038,-3.233,26.472,0.0,257.34,,265.0,265.0,-14.43,3.131,-7.66,23.197
1034.0,2.689,0.609,-35.209,1.852,9.343,4.404,29.302,4.048,-32.504,-2.818,0.0,32.8,32.8,9.204,1.879,-16.289,-10.123,-19.233,-12.028,-3.233,26.472,0.0,257.34,,265.0,265.0,-14.425,3.124,-7.679,23.204
1034.5,2.689,0.609,-35.209,1.852,9.343,4.433,29.315,4.066,-32.431,-2.818,0.0,32.777,32.74,9.204,1.879,-16.302,-10.101,-19.228,-12.015,-3.239,26.466,0.0,257.34,,265.0,265.0,-14.418,3.117,-7.665,23.206
1035.0,2.689,0.609,-35.209,1.852,9.343,4.433,29.315,4.066,-32.431,-2.818,0.0,32.8,32.7,9.204,1.879,-16.293,-10.108,-19.218,-12.004,-3.239,26.466,0.0,257.14,,265.0,265.0,-14.412,3.11,-7.666,23.215
1035.5,3.151,0.768,-34.716,1.854,9.301,4.433,29.315,4.066,-32.431,-2.818,0.0,32.8,32.7,9.385,1.732,-16.297,-10.142,-19.215,-12.057,-3.239,26.466,0.0,257.14,,265.0,265.0,-14.406,3.103,-7.697,23.227
1036.0,3.151,0.768,-34.716,1.854,9.301,4.433,29.315,4.066,-32.431,-2.818,0.0,32.8,32.7,9.385,1.732,-16.366,-10.168,-19.233,-12.056,-3.239,26.466,0.0,257.54,,265.0,265.0,-14.428,3.104,-7.694,23.223
1036.5,3.151,0.768,-34.716,1.854,9.301,4.433,29.315,4.066,-32.431,-2.818,0.0,32.8,32.7,9.385,1.732,-16.336,-10.14,-19.188,-12.054,-3.239,26.466,0.0,257.54,,265.0,265.0,-14.456,3.104,-7.695,23.248
1037.0,3.151,0.768,-34.716,1.854,9.301,4.433,29.315,4.066,-32.431,-2.818,0.0,32.8,32.7,9.385,1.732,-16.279,-10.134,-19.186,-12.04,-3.239,26.466,0.0,257.14,,265.0,265.0,-14.429,3.105,-7.688,23.258
1037.5,3.151,0.768,-34.716,1.854,9.301,4.396,29.323,4.052,-32.402,-2.823,0.0,32.757,32.727,9.385,1.732,-16.254,-10.132,-19.225,-12.027,-3.257,26.457,0.0,257.14,,265.0,265.0,-14.41,3.106,-7.687,23.286
1038.0,3.151,0.768,-34.716,1.854,9.301,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.385,1.732,-16.285,-10.113,-19.19,-12.024,-3.257,26.457,0.0,257.04,,265.0,265.0,-14.409,3.107,-7.681,23.284
1038.5,3.151,0.768,-34.716,1.854,9.301,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.385,1.732,-16.318,-10.125,-19.188,-12.04,-3.257,26.457,0.0,257.04,,265.0,265.0,-14.403,3.107,-7.69,23.276
1039.0,2.902,0.669,-35.209,1.857,9.36,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.319,1.702,-16.294,-10.123,-19.212,-12.044,-3.257,26.457,0.0,257.24,,265.0,265.0,-14.418,3.108,-7.689,23.305
1039.5,2.902,0.669,-35.209,1.857,9.36,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.319,1.702,-16.308,-10.121,-19.196,-12.037,-3.257,26.457,0.0,257.24,,265.0,265.0,-14.418,3.105,-7.678,23.306
1040.0,2.902,0.669,-35.209,1.857,9.36,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.319,1.702,-16.319,-10.126,-19.197,-12.038,-3.257,26.457,0.0,257.34,,265.0,265.0,-14.415,3.101,-7.686,23.282
1040.5,2.902,0.669,-35.209,1.857,9.36,4.396,29.323,4.052,-32.402,-2.823,0.0,32.8,32.7,9.319,1.702,-16.293,-10.135,-19.195,-12.042,-3.257,26.457,0.0,257.34,,265.0,265.0,-14.42,3.098,-7.693,23.213
1041.0,2.902,0.669,-35.209,1.857,9.36,4.408,29.333,4.066,-32.414,-2.812,0.0,32.763,32.743,9.319,1.702,-16.268,-10.138,-19.206,-12.036,-3.258,26.458,0.0,257.14,,265.0,265.0,-14.416,3.095,-7.678,23.252
1041.5,2.902,0.669,-35.209,1.857,9.36,4.408,29.333,4.066,-32.414,-2.812,0.0,32.8,32.7,9.319,1.702,-16.305,-10.126,-19.239,-12.029,-3.258,26.458,0.0,257.14,,265.0,265.0,-14.412,3.092,-7.684,23.287
1042.0,3.67,0.929,-34.721,1.83,9.274,4.408,29.333,4.066,-32.414,-2.812,0.0,32.8,32.7,9.486,1.92,-16.322,-10.125,-19.255,-12.044,-3.258,26.458,0.0,257.24,,265.0,265.0,-14.425,3.088,-7.7,23.297
1042.5,3.67,0.929,-34.721,1.83,9.274,4.408,29.333,4.066,-32.414,-2.812,0.0,32.8,32.7,9.486,1.92,-16.361,-10.126,-19.26,-12.061,-3.258,26.458,0.0,257.24,,265.0,265.0,-14.436,3.098,-7.691,23.318
1043.0,3.67,0.929,-34.721,1.83,9.274,4.408,29.333,4.066,-32.414,-2.812,0.0,32.8,32.7,9.486,1.92,-16.313,-10.126,-19.233,-12.056,-3.258,26.458,0.0,257.74,,265.0,265.0,-14.452,3.107,-7.703,23.326
1043.5,3.67,0.929,-34.721,1.83,9.274,4.408,29.333,4.066,-32.414,-2.812,0.0,32.8,32.7,9.486,1.92,-16.28,-10.139,-19.22,-12.045,-3.258,26.458,0.0,257.74,,265.0,265.0,-14.432,3.117,-7.686,23.299
1044.0,3.67,0.929,-34.721,1.83,9.274,4.416,29.34,4.044,-32.387,-2.828,0.0,32.768,32.696,9.486,1.92,-16.316,-10.131,-19.234,-12.027,-3.266,26.454,0.0,257.34,,265.0,265.0,-14.421,3.126,-7.695,23.278
1044.5,3.67,0.929,-34.721,1.83,9.274,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.486,1.92,-16.33,-10.131,-19.227,-12.043,-3.266,26.454,0.0,257.34,,265.0,265.0,-14.427,3.135,-7.695,23.251
1045.0,2.871,0.792,-34.247,1.85,9.304,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.399,1.887,-16.304,-10.136,-19.214,-12.055,-3.266,26.454,0.0,257.14,,265.0,265.0,-14.433,3.143,-7.697,23.194
1045.5,2.871,0.792,-34.247,1.85,9.304,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.399,1.887,-16.288,-10.12,-19.222,-12.043,-3.266,26.454,0.0,257.14,,265.0,265.0,-14.427,3.139,-7.69,23.227
1046.0,2.871,0.792,-34.247,1.85,9.304,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.399,1.887,-16.287,-10.099,-19.191,-12.019,-3.266,26.454,0.0,256.84,,265.0,265.0,-14.418,3.135,-7.712,23.24
1046.5,2.871,0.792,-34.247,1.85,9.304,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.399,1.887,-16.289,-10.113,-19.237,-12.026,-3.266,26.454,0.0,256.84,,265.0,265.0,-14.399,3.13,-7.684,23.27
1047.0,2.871,0.792,-34.247,1.85,9.304,4.416,29.34,4.044,-32.387,-2.828,0.0,32.8,32.7,9.399,1.887,-16.281,-10.106,-19.22,-12.029,-3.266,26.454,0.0,256.94,,265.0,265.0,-14.417,3.126,-7.69,23.276
1047.5,2.871,0.792,-34.247,1.85,9.304,4.403,29.355,4.069,-32.341,-2.839,0.0,32.763,32.649,9.399,1.887,-16.289,-10.109,-19.229,-12.002,-3.265,26.45,0.0,256.94,,265.0,265.0,-14.409,3.122,-7.693,23.27
1048.0,2.871,0.792,-34.247,1.85,9.304,4.403,29.355,4.069,-32.341,-2.839,0.0,32.8,32.6,9.399,1.887,-16.26,-10.092,-19.229,-11.99,-3.265,26.45,0.0,257.54,,265.0,265.0,-14.407,3.118,-7.685,23.29
1048.5,2.889,0.676,-35.209,1.816,9.383,4.403,29.355,4.069,-32.341,-2.839,0.0,32.8,32.6,9.169,1.849,-16.26,-10.082,-19.215,-11.994,-3.265,26.45,0.0,257.54,,265.0,265.0,-14.393,3.114,-7.664,23.28
1049.0,2.889,0.676,-35.209,1.816,9.383,4.403,29.355,4.069,-32.341,-2.839,0.0,32.8,32.6,9.169,1.849,-16.256,-10.081,-19.21,-11.973,-3.265,26.45,0.0,256.84,,265.0,265.0,-14.388,3.11,-7.685,23.277
1049.5,2.889,0.676,-35.209,1.816,9.383,4.403,29.355,4.069,-32.341,-2.839,0.0,32.8,32.6,9.169,1.849,-16.331,-10.112,-19.275,-12.036,-3.265,26.45,0.0,256.84,,265.0,265.0,-14.38,3.106,-7.684,23.259
1050.0,2.889,0.676,-35.209,1.816,9.383,4.403,29.355,4.069,-32.341,-2.839,0.0,32.8,32.6,9.169,1.849,-16.367,-10.129,-19.307,-12.049,-3.265,26.45,0.0,256.84,,265.0,265.0,-14.438,3.103,-7.69,23.247
1050.5,2.889,0.676,-35.209,1.816,9.383,4.42,29.367,4.07,-32.253,-2.815,0.0,32.766,32.744,9.169,1.849,-16.353,-10.135,-19.274,-12.035,-3.27,26.446,0.0,256.84,,265.0,265.0,-14.463,3.099,-7.703,23.181
1051.0,2.889,0.676,-35.209,1.816,9.383,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.169,1.849,-16.295,-10.122,-19.269,-12.007,-3.27,26.446,0.0,257.04,,265.0,265.0,-14.449,3.096,-7.684,23.169
1051.5,2.89,0.773,-34.273,1.882,9.213,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.376,1.855,-16.313,-10.097,-19.248,-12.009,-3.27,26.446,0.0,257.04,,265.0,265.0,-14.423,3.092,-7.675,23.204
1052.0,2.89,0.773,-34.273,1.882,9.213,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.376,1.855,-16.303,-10.134,-19.283,-12.043,-3.27,26.446,0.0,256.64,,265.0,265.0,-14.417,3.089,-7.705,23.217
1052.5,2.89,0.773,-34.273,1.882,9.213,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.376,1.855,-16.337,-10.142,-19.299,-12.069,-3.27,26.446,0.0,256.64,,265.0,265.0,-14.441,3.086,-7.689,23.208
1053.0,2.89,0.773,-34.273,1.882,9.213,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.376,1.855,-16.347,-10.162,-19.313,-12.086,-3.27,26.446,0.0,257.34,,265.0,265.0,-14.462,3.083,-7.713,23.154
1053.5,2.89,0.773,-34.273,1.882,9.213,4.42,29.367,4.07,-32.253,-2.815,0.0,32.8,32.7,9.376,1.855,-16.349,-10.153,-19.285,-12.072,-3.27,26.446,0.0,257.34,,265.0,265.0,-14.477,3.079,-7.717,23.138
1054.0,2.89,0.773,-34.273,1.882,9.213,4.413,29.379,4.083,-32.151,-2.829,0.0,32.762,32.661,9.376,1.855,-16.344,-10.15,-19.296,-12.061,-3.268,26.439,0.0,257.24,,265.0,265.0,-14.465,3.076,-7.724,23.168
1054.5,2.89,0.773,-34.273,1.882,9.213,4.413,29.379,4.083,-32.151,-2.829,0.0,32.8,32.7,9.376,1.855,-16.352,-10.154,-19.274,-12.085,-3.268,26.439,0.0,257.24,,265.0,265.0,-14.463,3.073,-7.708,23.19
1055.0,2.787,0.753,-34.067,1.872,9.29,4.413,29.379,4.083,-32.151,-2.829,0.0,32.8,32.7,9.354,1.729,-16.344,-10.175,-19.283,-12.088,-3.268,26.439,0.0,257.04,,265.0,265.0,-14.466,3.07,-7.731,23.267
1055.5,2.787,0.753,-34.067,1.872,9.29,4.413,29.379,4.083,-32.151,-2.829,0.0,32.8,32.7,9.354,1.729,-16.376,-10.163,-19.238,-12.096,-3.268,26.439,0.0,257.04,,265.0,265.0,-14.473,3.066,-7.721,23.26
1056.0,2.787,0.753,-34.067,1.872,9.29,4.413,29.379,4.083,-32.151,-2.829,0.0,32.8,32.7,9.354,1.729,-16.348,-10.163,-19.233,-12.091,-3.268,26.439,0.0,257.04,,265.0,265.0,-14.468,3.061,-7.717,23.306
1056.5,2.787,0.753,-34.067,1.872,9.29,4.413,29.379,4.083,-32.151,-2.829,0.0,32.8,32.7,9.354,1.729,-16.362,-10.182,-19.253,-12.062,-3.268,26.439,0.0,257.04,,265.0,265.0,-14.459,3.057,-7.722,23.312
1057.0,2.787,0.753,-34.067,1.872,9.29,4.439,29.388,4.062,-32.069,-2.825,0.0,32.777,32.667,9.354,1.729,-16.39,-10.159,-19.277,-12.093,-3.262,26.44,0.0,256.94,,265.0,265.0,-14.465,3.052,-7.749,23.345
1057.5,2.787,0.753,-34.067,1.872,9.29,4.439,29.388,4.062,-32.069,-2.825,0.0,32.8,32.7,9.354,1.729,-16.361,-10.164,-19.307,-12.079,-3.262,26.44,0.0,256.94,,265.0,265.0,-14.48,3.048,-7.732,23.328
1058.0,3.375,0.87,-34.193,1.844,9.242,4.439,29.388,4.062,-32.069,-2.825,0.0,32.8,32.7,9.452,1.868,-16.346,-10.169,-19.316,-12.087,-3.262,26.44,0.0,256.94,,265.0,265.0,-14.478,3.044,-7.734,23.346
1058.5,3.375,0.87,-34.193,1.844,9.242,4.439,29.388,4.062,-32.069,-2.825,0.0,32.8,32.7,9.452,1.868,-16.362,-10.166,-19.327,-12.084,-3.262,26.44,0.0,256.94,,265.0,265.0,-14.48,3.049,-7.714,23.314
1059.0,3.375,0.87,-34.193,1.844,9.242,4.439,29.388,4.062,-32.069,-2.825,0.0,32.8,32.7,9.452,1.868,-16.407,-10.171,-19.343,-12.083,-3.262,26.44,0.0,257.44,,265.0,265.0,-14.485,3.054,-7.731,23.289
1059.5,3.375,0.87,-34.193,1.844,9.242,4.439,29.388,4.062,-32.069,-2.825,0.0,32.8,32.7,9.452,1.868,-16.388,-10.169,-19.343,-12.099,-3.262,26.44,0.0,257.44,,265.0,265.0,-14.501,3.06,-7.746,23.279
1060.0,3.375,0.87,-34.193,1.844,9.242,4.403,29.396,4.06,-32.002,-2.829,0.0,32.773,32.706,9.452,1.868,-16.325,-10.156,-19.319,-12.069,-3.271,26.439,0.0,257.64,,265.0,265.0,-14.5,3.065,-7.757,23.22
1060.5,3.375,0.87,-34.193,1.844,9.242,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.452,1.868,-16.325,-10.161,-19.296,-12.066,-3.271,26.439,0.0,257.64,,265.0,265.0,-14.467,3.07,-7.74,23.188
1061.0,3.375,0.87,-34.193,1.844,9.242,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.452,1.868,-16.37,-10.165,-19.296,-12.06,-3.271,26.439,0.0,257.54,,265.0,265.0,-14.462,3.075,-7.724,23.146
1061.5,3.559,0.826,-35.209,1.84,9.384,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.312,1.763,-16.397,-10.174,-19.297,-12.088,-3.271,26.439,0.0,257.54,,265.0,265.0,-14.473,3.08,-7.753,23.116
1062.0,3.559,0.826,-35.209,1.84,9.384,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.312,1.763,-16.349,-10.179,-19.299,-12.078,-3.271,26.439,0.0,257.34,,265.0,265.0,-14.489,3.088,-7.755,23.11
1062.5,3.559,0.826,-35.209,1.84,9.384,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.312,1.763,-16.302,-10.154,-19.299,-12.061,-3.271,26.439,0.0,257.34,,265.0,265.0,-14.476,3.095,-7.735,23.131
1063.0,3.559,0.826,-35.209,1.84,9.384,4.403,29.396,4.06,-32.002,-2.829,0.0,32.8,32.7,9.312,1.763,-16.304,-10.154,-19.296,-12.039,-3.271,26.439,0.0,257.24,,265.0,265.0,-14.454,3.103,-7.741,23.139
1063.5,3.559,0.826,-35.209,1.84,9.384,4.414,29.406,4.077,-31.93,-2.83,0.0,32.778,32.659,9.312,1.763,-16.358,-10.162,-19.274,-12.088,-3.263,26.439,0.0,257.24,,265.0,265.0,-14.448,3.11,-7.748,23.125
1064.0,3.559,0.826,-35.209,1.84,9.384,4.414,29.406,4.077,-31.93,-2.83,0.0,32.8,32.7,9.312,1.763,-16.347,-10.162,-19.284,-12.069,-3.263,26.439,0.0,257.54,,265.0,265.0,-14.471,3.118,-7.743,23.144
1064.5,3.112,0.713,-35.209,1.804,9.331,4.414,29.406,4.077,-31.93,-2.83,0.0,32.8,32.7,9.335,1.758,-16.332,-10.18,-19.278,-12.075,-3.263,26.439,0.0,257.54,,265.0,265.0,-14.466,3.125,-7.739,23.134
1065.0,3.112,0.713,-35.209,1.804,9.331,4.414,29.406,4.077,-31.93,-2.83,0.0,32.8,32.7,9.335,1.758,-16.321,-10.166,-19.293,-12.064,-3.263,26.439,0.0,257.14,,265.0,265.0,-14.466,3.125,-7.747,23.173
1065.5,3.112,0.713,-35.209,1.804,9.331,4.414,29.406,4.077,-31.93,-2.83,0.0,32.8,32.7,9.335,1.758,-16.344,-10.172,-19.272,-12.058,-3.263,26.439,0.0,257.14,,265.0,265.0,-14.461,3.125,-7.718,23.17
1066.0,3.112,0.713,-35.209,1.804,9.331,4.414,29.406,4.077,-31.93,-2.83,0.0,32.8,32.7,9.335,1.758,-16.362,-10.174,-19.268,-12.074,-3.263,26.439,0.0,257.04,,265.0,265.0,-14.461,3.124,-7.744,23.154
1066.5,3.112,0.713,-35.209,1.804,9.331,4.418,29.432,4.072,-31.842,-2.835,0.0,32.798,32.73,9.335,1.758,-16.349,-10.174,-19.278,-12.095,-3.273,26.441,0.0,257.04,,265.0,265.0,-14.47,3.124,-7.751,23.164
1067.0,3.112,0.713,-35.209,1.804,9.331,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.335,1.758,-16.418,-10.193,-19.282,-12.089,-3.273,26.441,0.0,257.04,,265.0,265.0,-14.474,3.124,-7.741,23.162
1067.5,3.112,0.713,-35.209,1.804,9.331,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.335,1.758,-16.37,-10.172,-19.304,-12.1,-3.273,26.441,0.0,257.04,,265.0,265.0,-14.495,3.124,-7.765,23.167
1068.0,3.128,0.82,-33.709,1.9,9.22,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.476,1.649,-16.356,-10.186,-19.308,-12.1,-3.273,26.441,0.0,257.34,,265.0,265.0,-14.486,3.124,-7.741,23.159
1068.5,3.128,0.82,-33.709,1.9,9.22,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.476,1.649,-16.403,-10.179,-19.31,-12.115,-3.273,26.441,0.0,257.34,,265.0,265.0,-14.487,3.124,-7.745,23.161
1069.0,3.128,0.82,-33.709,1.9,9.22,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.476,1.649,-16.387,-10.179,-19.279,-12.11,-3.273,26.441,0.0,257.04,,265.0,265.0,-14.502,3.124,-7.758,23.152
1069.5,3.128,0.82,-33.709,1.9,9.22,4.418,29.432,4.072,-31.842,-2.835,0.0,32.8,32.7,9.476,1.649,-16.356,-10.2,-19.289,-12.097,-3.273,26.441,0.0,257.04,,265.0,265.0,-14.489,3.124,-7.73,23.127
1070.0,3.128,0.82,-33.709,1.9,9.22,4.423,29.447,4.068,-31.784,-2.846,0.0,32.793,32.702,9.476,1.649,-16.328,-10.178,-19.296,-12.064,-3.274,26.439,0.0,256.94,,265.0,265.0,-14.485,3.124,-7.734,23.152
1070.5,3.128,0.82,-33.709,1.9,9.22,4.423,29.447,4.068,-31.784,-2.846,0.0,32.8,32.7,9.476,1.649,-16.377,-10.18,-19.271,-12.07,-3.274,26.439,0.0,256.94,,265.0,265.0,-14.466,3.124,-7.761,23.153
1071.0,3.051,0.725,-35.209,1.809,9.388,4.423,29.447,4.068,-31.784,-2.846,0.0,32.8,32.7,9.174,1.841,-16.358,-10.179,-19.271,-12.08,-3.274,26.439,0.0,257.34,,265.0,265.0,-14.475,3.124,-7.741,23.147
1071.5,3.051,0.725,-35.209,1.809,9.388,4.423,29.447,4.068,-31.784,-2.846,0.0,32.8,32.7,9.174,1.841,-16.356,-10.198,-19.287,-12.09,-3.274,26.439,0.0,257.34,,265.0,265.0,-14.472,3.123,-7.755,23.146
1072.0,3.051,0.725,-35.209,1.809,9.388,4.423,29.447,4.068,-31.784,-2.846,0.0,32.8,32.7,9.174,1.841,-16.338,-10.176,-19.296,-12.058,-3.274,26.439,0.0,257.94,,265.0,265.0,-14.483,3.122,-7.742,23.052
1072.5,3.051,0.725,-35.209,1.809,9.388,4.423,29.447,4.068,-31.784,-2.846,0.0,32.8,32.7,9.174,1.841,-16.329,-10.156,-19.286,-12.042,-3.274,26.439,0.0,257.94,,265.0,265.0,-14.467,3.12,-7.737,22.853
1073.0,3.051,0.725,-35.209,1.809,9.388,4.415,29.459,4.094,-31.724,-2.847,0.0,32.809,32.716,9.174,1.841,-16.345,-10.163,-19.301,-12.049,-3.273,26.441,0.0,257.64,,265.0,265.0,-14.453,3.119,-7.736,22.778
1073.5,3.051,0.725,-35.209,1.809,9.388,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.174,1.841,-16.362,-10.176,-19.325,-12.069,-3.273,26.441,0.0,257.64,,265.0,265.0,-14.464,3.118,-7.752,22.713
1074.0,3.051,0.725,-35.209,1.809,9.388,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.174,1.841,-16.406,-10.183,-19.303,-12.097,-3.273,26.441,0.0,257.44,,265.0,265.0,-14.483,3.117,-7.749,22.649
1074.5,3.74,0.868,-35.209,1.721,9.373,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.324,1.821,-16.366,-10.182,-19.298,-12.087,-3.273,26.441,0.0,257.44,,265.0,265.0,-14.497,3.116,-7.742,22.586
1075.0,3.74,0.868,-35.209,1.721,9.373,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.324,1.821,-16.364,-10.211,-19.299,-12.117,-3.273,26.441,0.0,257.34,,265.0,265.0,-14.483,3.126,-7.744,22.559
1075.5,3.74,0.868,-35.209,1.721,9.373,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.324,1.821,-16.357,-10.211,-19.274,-12.117,-3.273,26.441,0.0,257.34,,265.0,265.0,-14.498,3.136,-7.764,22.542
1076.0,3.74,0.868,-35.209,1.721,9.373,4.415,29.459,4.094,-31.724,-2.847,0.0,32.8,32.7,9.324,1.821,-16.397,-10.216,-19.256,-12.133,-3.273,26.441,0.0,257.64,,265.0,265.0,-14.49,3.146,-7.752,22.503
1076.5,3.74,0.868,-35.209,1.721,9.373,4.439,29.469,4.09,-31.672,-2.826,0.0,32.815,32.821,9.324,1.821,-16.396,-10.212,-19.268,-12.11,-3.269,26.449,0.0,257.64,,265.0,265.0,-14.501,3.156,-7.779,22.555
1077.0,3.74,0.868,-35.209,1.721,9.373,4.439,29.469,4.09,-31.672,-2.826,0.0,32.8,32.8,9.324,1.821,-16.393,-10.221,-19.304,-12.111,-3.269,26.449,0.0,257.74,,265.0,265.0,-14.497,3.165,-7.764,22.616
1077.5,3.282,0.812,-35.003,1.842,9.29,4.439,29.469,4.09,-31.672,-2.826,0.0,32.8,32.8,9.398,1.889,-16.336,-10.168,-19.289,-12.08,-3.269,26.449,0.0,257.74,,265.0,265.0,-14.507,3.175,-7.779,22.653
1078.0,3.282,0.812,-35.003,1.842,9.29,4.439,29.469,4.09,-31.672,-2.826,0.0,32.8,32.8,9.398,1.889,-16.375,-10.21,-19.329,-12.114,-3.269,26.449,0.0,257.54,,265.0,265.0,-14.468,3.177,-7.75,22.678
1078.5,3.282,0.812,-35.003,1.842,9.29,4.439,29.469,4.09,-31.672,-2.826,0.0,32.8,32.8,9.398,1.889,-16.448,-10.202,-19.351,-12.112,-3.269,26.449,0.0,257.54,,265.0,265.0,-14.507,3.178,-7.76,22.695
1079.0,3.282,0.812,-35.003,1.842,9.29,4.439,29.469,4.09,-31.672,-2.826,0.0,32.8,32.8,9.398,1.889,-16.413,-10.202,-19.342,-12.125,-3.269,26.449,0.0,257.44,,265.0,265.0,-14.528,3.18,-7.77,22.695
1079.5,3.282,0.812,-35.003,1.842,9.29,4.382,29.492,4.082,-31.618,-2.844,0.0,32.82,32.713,9.398,1.889,-16.387,-10.19,-19.333,-12.1,-3.28,26.436,0.0,257.44,,265.0,265.0,-14.52,3.182,-7.781,22.745
1080.0,3.282,0.812,-35.003,1.842,9.29,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.398,1.889,-16.349,-10.177,-19.34,-12.074,-3.28,26.436,0.0,257.84,,265.0,265.0,-14.503,3.183,-7.756,22.745
1080.5,3.283,0.78,-35.209,1.878,9.286,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.327,1.662,-16.343,-10.18,-19.325,-12.085,-3.28,26.436,0.0,257.84,,265.0,265.0,-14.485,3.185,-7.782,22.759
1081.0,3.283,0.78,-35.209,1.878,9.286,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.327,1.662,-16.394,-10.213,-19.327,-12.111,-3.28,26.436,0.0,257.44,,265.0,265.0,-14.483,3.187,-7.765,22.774
1081.5,3.283,0.78,-35.209,1.878,9.286,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.327,1.662,-16.388,-10.202,-19.319,-12.085,-3.28,26.436,0.0,257.44,,265.0,265.0,-14.511,3.188,-7.759,22.802
1082.0,3.283,0.78,-35.209,1.878,9.286,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.327,1.662,-16.358,-10.195,-19.294,-12.078,-3.28,26.436,0.0,257.34,,265.0,265.0,-14.498,3.19,-7.771,22.821
1082.5,3.283,0.78,-35.209,1.878,9.286,4.382,29.492,4.082,-31.618,-2.844,0.0,32.8,32.7,9.327,1.662,-16.338,-10.159,-19.306,-12.072,-3.28,26.436,0.0,257.34,,265.0,265.0,-14.481,3.191,-7.752,22.806
1083.0,3.283,0.78,-35.209,1.878,9.286,4.438,29.503,4.094,-31.577,-2.841,0.0,32.834,32.789,9.327,1.662,-16.312,-10.166,-19.298,-12.068,-3.273,26.443,0.0,257.34,,265.0,265.0,-14.468,3.193,-7.77,22.831
1083.5,3.283,0.78,-35.209,1.878,9.286,4.438,29.503,4.094,-31.577,-2.841,0.0,32.8,32.8,9.327,1.662,-16.333,-10.168,-19.298,-12.077,-3.273,26.443,0.0,257.34,,265.0,265.0,-14.461,3.194,-7.761,22.894
1084.0,3.146,0.745,-35.209,1.828,9.38,4.438,29.503,4.094,-31.577,-2.841,0.0,32.8,32.8,9.335,1.795,-16.432,-10.196,-19.333,-12.109,-3.273,26.443,0.0,257.24,,265.0,265.0,-14.469,3.196,-7.785,22.895
1084.5,3.146,0.745,-35.209,1.828,9.38,4.438,29.503,4.094,-31.577,-2.841,0.0,32.8,32.8,9.335,1.795,-16.396,-10.186,-19.338,-12.117,-3.273,26.443,0.0,257.24,,265.0,265.0,-14.518,3.195,-7.762,22.865
1085.0,3.146,0.745,-35.209,1.828,9.38,4.438,29.503,4.094,-31.577,-2.841,0.0,32.8,32.8,9.335,1.795,-16.358,-10.18,-19.316,-12.096,-3.273,26.443,0.0,257.04,,265.0,265.0,-14.509,3.194,-7.756,22.808
1085.5,3.146,0.745,-35.209,1.828,9.38,4.438,29.503,4.094,-31.577,-2.841,0.0,32.8,32.8,9.335,1.795,-16.38,-10.203,-19.325,-12.114,-3.273,26.443,0.0,257.04,,265.0,265.0,-14.487,3.193,-7.765,22.726
1086.0,3.146,0.745,-35.209,1.828,9.38,4.449,29.497,4.07,-31.527,-2.854,0.0,32.827,32.822,9.335,1.795,-16.415,-10.209,-19.315,-12.151,-3.279,26.437,0.0,257.24,,265.0,265.0,-14.506,3.192,-7.769,22.755
1086.5,3.146,0.745,-35.209,1.828,9.38,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.335,1.795,-16.382,-10.22,-19.288,-12.147,-3.279,26.437,0.0,257.24,,265.0,265.0,-14.522,3.192,-7.791,22.762
1087.0,3.15,0.849,-34.363,1.856,9.268,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.412,1.887,-16.39,-10.221,-19.279,-12.151,-3.279,26.437,0.0,257.34,,265.0,265.0,-14.509,3.191,-7.795,22.7
1087.5,3.15,0.849,-34.363,1.856,9.268,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.412,1.887,-16.368,-10.215,-19.32,-12.115,-3.279,26.437,0.0,257.34,,265.0,265.0,-14.511,3.19,-7.781,22.712
1088.0,3.15,0.849,-34.363,1.856,9.268,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.412,1.887,-16.381,-10.222,-19.29,-12.13,-3.279,26.437,0.0,257.14,,265.0,265.0,-14.504,3.19,-7.771,22.773
1088.5,3.15,0.849,-34.363,1.856,9.268,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.412,1.887,-16.385,-10.171,-19.259,-12.108,-3.279,26.437,0.0,257.14,,265.0,265.0,-14.506,3.189,-7.761,22.795
1089.0,3.15,0.849,-34.363,1.856,9.268,4.449,29.497,4.07,-31.527,-2.854,0.0,32.8,32.8,9.412,1.887,-16.34,-10.188,-19.257,-12.102,-3.279,26.437,0.0,257.34,,265.0,265.0,-14.481,3.188,-7.788,22.772
1089.5,3.15,0.849,-34.363,1.856,9.268,4.462,29.524,4.061,-31.502,-2.839,0.0,32.84,32.803,9.412,1.887,-16.344,-10.195,-19.264,-12.09,-3.26,26.448,0.0,257.34,,265.0,265.0,-14.472,3.188,-7.75,22.775
1090.0,3.15,0.849,-34.363,1.856,9.268,4.462,29.524,4.061,-31.502,-2.839,0.0,32.8,32.8,9.412,1.887,-16.344,-10.195,-19.275,-12.089,-3.26,26.448,0.0,257.34,,265.0,265.0,-14.473,3.187,-7.767,22.781
1090.5,3.39,0.898,-34.256,1.909,9.241,4.462,29.524,4.061,-31.502,-2.839,0.0,32.8,32.8,9.407,1.823,-16.376,-10.196,-19.288,-12.082,-3.26,26.448,0.0,257.34,,265.0,265.0,-14.476,3.186,-7.769,22.822
1091.0,3.39,0.898,-34.256,1.909,9.241,4.462,29.524,4.061,-31.502,-2.839,0.0,32.8,32.8,9.407,1.823,-16.332,-10.186,-19.274,-12.078,-3.26,26.448,0.0,257.74,,265.0,265.0,-14.485,3.19,-7.769,22.847
1091.5,3.39,0.898,-34.256,1.909,9.241,4.462,29.524,4.061,-31.502,-2.839,0.0,32.8,32.8,9.407,1.823,-16.322,-10.161,-19.254,-12.061,-3.26,26.448,0.0,257.74,,265.0,265.0,-14.468,3.193,-7.756,22.871
1092.0,3.39,0.898,-34.256,1.909,9.241,4.462,29.524,4.061,-31.502,-2.839,0.0,32.8,32.8,9.407,1.823,-16.279,-10.153,-19.261,-12.034,-3.26,26.448,0.0,257.24,,265.0,265.0,-14.45,3.196,-7.757,22.865
1092.5,3.39,0.898,-34.256,1.909,9.241,4.453,29.542,4.081,-31.503,-2.833,0.0,32.852,32.864,9.407,1.823,-16.251,-10.147,-19.229,-12.014,-3.264,26.44,0.0,257.24,,265.0,265.0,-14.432,3.199,-7.742,22.838
1093.0,3.39,0.898,-34.256,1.909,9.241,4.453,29.542,4.081,-31.503,-2.833,0.0,32.9,32.9,9.407,1.823,-16.282,-10.144,-19.236,-12.019,-3.264,26.44,0.0,257.24,,265.0,265.0,-14.41,3.203,-7.747,22.893
1093.5,2.747,0.755,-33.697,1.875,9.315,4.453,29.542,4.081,-31.503,-2.833,0.0,32.9,32.9,9.401,1.734,-16.325,-10.132,-19.234,-12.057,-3.264,26.44,0.0,257.24,,265.0,265.0,-14.42,3.206,-7.732,22.946
1094.0,2.747,0.755,-33.697,1.875,9.315,4.453,29.542,4.081,-31.503,-2.833,0.0,32.9,32.9,9.401,1.734,-16.304,-10.144,-19.239,-12.057,-3.264,26.44,0.0,257.04,,265.0,265.0,-14.437,3.198,-7.729,22.969
1094.5,2.747,0.755,-33.697,1.875,9.315,4.453,29.542,4.081,-31.503,-2.833,0.0,32.9,32.9,9.401,1.734,-16.277,-10.117,-19.259,-11.995,-3.264,26.44,0.0,257.04,,265.0,265.0,-14.436,3.191,-7.699,22.959
1095.0,2.747,0.755,-33.697,1.875,9.315,4.453,29.542,4.081,-31.503,-2.833,0.0,32.9,32.9,9.401,1.734,-16.263,-10.11,-19.245,-12.011,-3.264,26.44,0.0,257.64,,265.0,265.0,-14.412,3.183,-7.717,22.957
1095.5,2.747,0.755,-33.697,1.875,9.315,4.447,29.55,4.08,-31.474,-2.814,0.0,32.858,32.914,9.401,1.734,-16.249,-10.114,-19.271,-12.021,-3.257,26.446,0.0,257.64,,265.0,265.0,-14.407,3.176,-7.707,22.926
1096.0,2.747,0.755,-33.697,1.875,9.315,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.401,1.734,-16.324,-10.118,-19.265,-12.037,-3.257,26.446,0.0,257.34,,265.0,265.0,-14.414,3.169,-7.719,22.903
1096.5,2.747,0.755,-33.697,1.875,9.315,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.401,1.734,-16.355,-10.135,-19.258,-12.017,-3.257,26.446,0.0,257.34,,265.0,265.0,-14.436,3.162,-7.706,22.975
1097.0,2.724,0.728,-33.498,1.851,9.251,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.53,1.749,-16.31,-10.127,-19.239,-12.022,-3.257,26.446,0.0,257.14,,265.0,265.0,-14.442,3.155,-7.71,22.984
1097.5,2.724,0.728,-33.498,1.851,9.251,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.53,1.749,-16.26,-10.114,-19.238,-12.023,-3.257,26.446,0.0,257.14,,265.0,265.0,-14.425,3.148,-7.702,22.992
1098.0,2.724,0.728,-33.498,1.851,9.251,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.53,1.749,-16.315,-10.134,-19.259,-12.054,-3.257,26.446,0.0,257.24,,265.0,265.0,-14.409,3.141,-7.708,22.978
1098.5,2.724,0.728,-33.498,1.851,9.251,4.447,29.55,4.08,-31.474,-2.814,0.0,32.9,32.9,9.53,1.749,-16.367,-10.141,-19.294,-12.072,-3.257,26.446,0.0,257.24,,265.0,265.0,-14.441,3.135,-7.715,23.03
1099.0,2.724,0.728,-33.498,1.851,9.251,4.439,29.573,4.092,-31.443,-2.839,0.0,32.869,32.863,9.53,1.749,-16.366,-10.146,-19.284,-12.098,-3.262,26.448,0.0,257.24,,265.0,265.0,-14.469,3.128,-7.725,23.067
1099.5,2.724,0.728,-33.498,1.851,9.251,4.439,29.573,4.092,-31.443,-2.839,0.0,32.9,32.9,9.53,1.749,-16.378,-10.153,-19.31,-12.068,-3.262,26.448,0.0,257.24,,265.0,265.0,-14.473,3.121,-7.73,23.106
1100.0,2.902,0.761,-34.123,1.862,9.301,4.439,29.573,4.092,-31.443,-2.839,0.0,32.9,32.9,9.515,1.893,-16.324,-10.12,-19.27,-12.045,-3.262,26.448,0.0,257.04,,265.0,265.0,-14.477,3.115,-7.716,23.095
1100.5,2.902,0.761,-34.123,1.862,9.301,4.439,29.573,4.092,-31.443,-2.839,0.0,32.9,32.9,9.515,1.893,-16.282,-10.132,-19.25,-12.031,-3.262,26.448,0.0,257.04,,265.0,265.0,-14.44,3.111,-7.703,23.088
1101.0,2.902,0.761,-34.123,1.862,9.301,4.439,29.573,4.092,-31.443,-2.839,0.0,32.9,32.9,9.515,1.893,-16.299,-10.123,-19.255,-12.071,-3.262,26.448,0.0,257.24,,265.0,265.0,-14.424,3.108,-7.716,23.07
1101.5,2.902,0.761,-34.123,1.862,9.301,4.439,29.573,4.092,-31.443,-2.839,0.0,32.9,32.9,9.515,1.893,-16.357,-10.146,-19.223,-12.092,-3.262,26.448,0.0,257.24,,265.0,265.0,-14.437,3.104,-7.73,23.08
1102.0,2.902,0.761,-34.123,1.862,9.301,4.404,29.579,4.089,-31.49,-2.82,0.0,32.874,32.86,9.515,1.893,-16.316,-10.163,-19.211,-12.062,-3.265,26.442,0.0,257.44,,265.0,265.0,-14.454,3.101,-7.72,23.061
1102.5,2.902,0.761,-34.123,1.862,9.301,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.515,1.893,-16.278,-10.159,-19.243,-12.055,-3.265,26.442,0.0,257.44,,265.0,265.0,-14.438,3.098,-7.726,23.004
1103.0,2.902,0.761,-34.123,1.862,9.301,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.515,1.893,-16.298,-10.145,-19.221,-12.027,-3.265,26.442,0.0,257.04,,265.0,265.0,-14.434,3.095,-7.732,23.035
1103.5,3.178,0.745,-35.209,1.802,9.405,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.177,1.874,-16.342,-10.14,-19.234,-12.066,-3.265,26.442,0.0,257.04,,265.0,265.0,-14.423,3.091,-7.723,23.028
1104.0,3.178,0.745,-35.209,1.802,9.405,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.177,1.874,-16.33,-10.162,-19.242,-12.092,-3.265,26.442,0.0,256.74,,265.0,265.0,-14.446,3.093,-7.737,23.013
1104.5,3.178,0.745,-35.209,1.802,9.405,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.177,1.874,-16.358,-10.156,-19.265,-12.06,-3.265,26.442,0.0,256.74,,265.0,265.0,-14.456,3.094,-7.74,23.023
1105.0,3.178,0.745,-35.209,1.802,9.405,4.404,29.579,4.089,-31.49,-2.82,0.0,32.9,32.9,9.177,1.874,-16.289,-10.144,-19.242,-12.047,-3.265,26.442,0.0,257.14,,265.0,265.0,-14.46,3.096,-7.713,23.024
1105.5,3.178,0.745,-35.209,1.802,9.405,4.42,29.598,4.082,-31.597,-2.807,0.0,32.886,32.829,9.177,1.874,-16.269,-10.147,-19.221,-12.05,-3.253,26.448,0.0,257.14,,265.0,265.0,-14.43,3.097,-7.746,23.004
1106.0,3.178,0.745,-35.209,1.802,9.405,4.42,29.598,4.082,-31.597,-2.807,0.0,32.9,32.8,9.177,1.874,-16.327,-10.142,-19.214,-12.066,-3.253,26.448,0.0,257.34,,265.0,265.0,-14.422,3.098,-7.721,23.025
1106.5,3.112,0.861,-33.82,1.791,9.317,4.42,29.598,4.082,-31.597,-2.807,0.0,32.9,32.8,9.421,1.766,-16.314,-10.153,-19.199,-12.058,-3.253,26.448,0.0,257.34,,265.0,265.0,-14.437,3.1,-7.738,23.03
1107.0,3.112,0.861,-33.82,1.791,9.317,4.42,29.598,4.082,-31.597,-2.807,0.0,32.9,32.8,9.421,1.766,-16.285,-10.157,-19.198,-12.053,-3.253,26.448,0.0,256.64,,265.0,265.0,-14.431,3.1,-7.736,23.054
1107.5,3.112,0.861,-33.82,1.791,9.317,4.42,29.598,4.082,-31.597,-2.807,0.0,32.9,32.8,9.421,1.766,-16.294,-10.146,-19.179,-12.025,-3.253,26.448,0.0,256.64,,265.0,265.0,-14.423,3.1,-7.718,23.114
1108.0,3.112,0.861,-33.82,1.791,9.317,4.42,29.598,4.082,-31.597,-2.807,0.0,32.9,32.8,9.421,1.766,-16.28,-10.133,-19.174,-12.033,-3.253,26.448,0.0,256.54,,265.0,265.0,-14.411,3.1,-7.703,23.138
1108.5,3.112,0.861,-33.82,1.791,9.317,4.416,29.607,4.089,-31.632,-2.814,0.0,32.893,32.937,9.421,1.766,-16.259,-10.124,-19.184,-12.034,-3.26,26.447,0.0,256.54,,265.0,265.0,-14.405,3.1,-7.701,23.139
1109.0,3.112,0.861,-33.82,1.791,9.317,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.421,1.766,-16.28,-10.125,-19.199,-12.017,-3.26,26.447,0.0,256.84,,265.0,265.0,-14.4,3.101,-7.71,23.148
1109.5,3.112,0.861,-33.82,1.791,9.317,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.421,1.766,-16.298,-10.114,-19.181,-12.031,-3.26,26.447,0.0,256.84,,265.0,265.0,-14.405,3.101,-7.711,23.156
1110.0,3.531,0.821,-35.209,1.817,9.343,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.334,1.927,-16.294,-10.122,-19.189,-12.018,-3.26,26.447,0.0,257.24,,265.0,265.0,-14.406,3.101,-7.713,23.156
1110.5,3.531,0.821,-35.209,1.817,9.343,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.334,1.927,-16.278,-10.134,-19.176,-12.042,-3.26,26.447,0.0,257.24,,265.0,265.0,-14.406,3.108,-7.7,23.159
