t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1111.0,3.531,0.821,-35.209,1.817,9.343,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.334,1.927,-16.278,-10.119,-19.156,-12.04,-3.26,26.447,0.0,256.54,,265.0,265.0,-14.408,3.115,-7.703,23.15
1111.5,3.531,0.821,-35.209,1.817,9.343,4.416,29.607,4.089,-31.632,-2.814,0.0,32.9,32.9,9.334,1.927,-16.282,-10.095,-19.181,-11.997,-3.26,26.447,0.0,256.54,,265.0,265.0,-14.398,3.122,-7.725,23.139
1112.0,3.531,0.821,-35.209,1.817,9.343,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.937,9.334,1.927,-16.221,-10.087,-19.205,-11.975,-3.259,26.437,0.0,256.94,,265.0,265.0,-14.389,3.128,-7.693,23.152
1112.5,3.531,0.821,-35.209,1.817,9.343,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.9,9.334,1.927,-16.23,-10.114,-19.177,-11.993,-3.259,26.437,0.0,256.94,,265.0,265.0,-14.372,3.135,-7.691,23.141
1113.0,3.221,0.835,-34.553,1.848,9.299,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.9,9.437,1.902,-16.273,-10.094,-19.219,-11.99,-3.259,26.437,0.0,257.74,,265.0,265.0,-14.378,3.142,-7.694,23.16
1113.5,3.221,0.835,-34.553,1.848,9.299,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.9,9.437,1.902,-16.312,-10.098,-19.229,-12.02,-3.259,26.437,0.0,257.74,,265.0,265.0,-14.394,3.143,-7.697,23.107
1114.0,3.221,0.835,-34.553,1.848,9.299,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.9,9.437,1.902,-16.27,-10.098,-19.235,-12.002,-3.259,26.437,0.0,257.24,,265.0,265.0,-14.415,3.144,-7.686,23.098
1114.5,3.221,0.835,-34.553,1.848,9.299,4.439,29.617,4.083,-31.602,-2.827,0.0,32.9,32.9,9.437,1.902,-16.272,-10.092,-19.224,-12.012,-3.259,26.437,0.0,257.24,,265.0,265.0,-14.401,3.145,-7.695,23.084
1115.0,3.221,0.835,-34.553,1.848,9.299,4.426,29.625,4.078,-31.511,-2.848,0.0,32.901,32.921,9.437,1.902,-16.278,-10.111,-19.254,-12.012,-3.263,26.434,0.0,257.74,,265.0,265.0,-14.4,3.147,-7.684,23.055
1115.5,3.221,0.835,-34.553,1.848,9.299,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.437,1.902,-16.304,-10.13,-19.278,-12.029,-3.263,26.434,0.0,257.74,,265.0,265.0,-14.414,3.148,-7.708,23.033
1116.0,3.068,0.763,-35.209,1.809,9.282,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.42,1.913,-16.313,-10.143,-19.259,-12.015,-3.263,26.434,0.0,257.54,,265.0,265.0,-14.435,3.149,-7.69,23.047
1116.5,3.068,0.763,-35.209,1.809,9.282,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.42,1.913,-16.278,-10.112,-19.245,-12.011,-3.263,26.434,0.0,257.54,,265.0,265.0,-14.433,3.148,-7.698,23.078
1117.0,3.068,0.763,-35.209,1.809,9.282,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.42,1.913,-16.278,-10.094,-19.225,-11.996,-3.263,26.434,0.0,257.14,,265.0,265.0,-14.412,3.146,-7.698,23.095
1117.5,3.068,0.763,-35.209,1.809,9.282,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.42,1.913,-16.277,-10.072,-19.234,-11.986,-3.263,26.434,0.0,257.14,,265.0,265.0,-14.398,3.145,-7.703,23.105
1118.0,3.068,0.763,-35.209,1.809,9.282,4.426,29.625,4.078,-31.511,-2.848,0.0,32.9,32.9,9.42,1.913,-16.286,-10.117,-19.266,-12.035,-3.263,26.434,0.0,256.94,,265.0,265.0,-14.392,3.144,-7.702,23.145
1118.5,3.068,0.763,-35.209,1.809,9.282,4.421,29.649,4.099,-31.419,-2.82,0.0,32.923,32.94,9.42,1.913,-16.33,-10.13,-19.254,-12.037,-3.259,26.448,0.0,256.94,,265.0,265.0,-14.426,3.143,-7.7,23.121
1119.0,3.068,0.763,-35.209,1.809,9.282,4.421,29.649,4.099,-31.419,-2.82,0.0,32.9,32.9,9.42,1.913,-16.313,-10.115,-19.244,-12.017,-3.259,26.448,0.0,257.34,,265.0,265.0,-14.438,3.141,-7.687,23.046
1119.5,3.081,0.709,-35.209,1.861,9.343,4.421,29.649,4.099,-31.419,-2.82,0.0,32.9,32.9,9.326,1.739,-16.27,-10.103,-19.219,-12.015,-3.259,26.448,0.0,257.34,,265.0,265.0,-14.422,3.14,-7.708,23.0
1120.0,3.081,0.709,-35.209,1.861,9.343,4.421,29.649,4.099,-31.419,-2.82,0.0,32.9,32.9,9.326,1.739,-16.26,-10.097,-19.183,-12.015,-3.259,26.448,0.0,257.44,,265.0,265.0,-14.402,3.139,-7.685,22.897
1120.5,3.081,0.709,-35.209,1.861,9.343,4.421,29.649,4.099,-31.419,-2.82,0.0,32.9,32.9,9.326,1.739,-16.307,-10.119,-19.194,-12.051,-3.259,26.448,0.0,257.44,,265.0,265.0,-14.389,3.138,-7.688,22.848
1121.0,3.081,0.709,-35.209,1.861,9.343,4.421,29.649,4.099,-31.419,-2.82,0.0,32.9,32.9,9.326,1.739,-16.322,-10.136,-19.193,-12.076,-3.259,26.448,0.0,257.14,,265.0,265.0,-14.418,3.137,-7.698,22.759
1121.5,3.081,0.709,-35.209,1.861,9.343,4.395,29.647,4.095,-31.355,-2.835,0.0,32.917,32.982,9.326,1.739,-16.319,-10.151,-19.191,-12.056,-3.258,26.438,0.0,257.14,,265.0,265.0,-14.432,3.136,-7.718,22.74
1122.0,3.081,0.709,-35.209,1.861,9.343,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.326,1.739,-16.317,-10.147,-19.218,-12.05,-3.258,26.438,0.0,257.74,,265.0,265.0,-14.429,3.136,-7.705,22.712
1122.5,3.258,0.759,-35.209,1.806,9.311,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.295,1.756,-16.282,-10.102,-19.204,-12.055,-3.258,26.438,0.0,257.74,,265.0,265.0,-14.433,3.135,-7.72,22.669
1123.0,3.258,0.759,-35.209,1.806,9.311,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.295,1.756,-16.28,-10.144,-19.156,-12.059,-3.258,26.438,0.0,258.04,,265.0,265.0,-14.411,3.137,-7.725,22.682
1123.5,3.258,0.759,-35.209,1.806,9.311,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.295,1.756,-16.306,-10.163,-19.154,-12.061,-3.258,26.438,0.0,258.04,,265.0,265.0,-14.41,3.139,-7.716,22.708
1124.0,3.258,0.759,-35.209,1.806,9.311,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.295,1.756,-16.327,-10.156,-19.165,-12.058,-3.258,26.438,0.0,258.04,,265.0,265.0,-14.421,3.141,-7.722,22.729
1124.5,3.258,0.759,-35.209,1.806,9.311,4.395,29.647,4.095,-31.355,-2.835,0.0,32.9,33.0,9.295,1.756,-16.285,-10.119,-19.175,-12.05,-3.258,26.438,0.0,258.04,,265.0,265.0,-14.426,3.143,-7.688,22.73
1125.0,3.258,0.759,-35.209,1.806,9.311,4.419,29.667,4.094,-31.311,-2.831,0.0,32.932,32.974,9.295,1.756,-16.246,-10.12,-19.156,-12.035,-3.261,26.453,0.0,257.74,,265.0,265.0,-14.407,3.144,-7.736,22.789
1125.5,3.258,0.759,-35.209,1.806,9.311,4.419,29.667,4.094,-31.311,-2.831,0.0,32.9,33.0,9.295,1.756,-16.298,-10.127,-19.183,-12.054,-3.261,26.453,0.0,257.74,,265.0,265.0,-14.389,3.146,-7.708,22.801
1126.0,3.815,0.913,-35.001,1.832,9.368,4.419,29.667,4.094,-31.311,-2.831,0.0,32.9,33.0,9.359,1.756,-16.337,-10.157,-19.212,-12.049,-3.261,26.453,0.0,257.64,,265.0,265.0,-14.415,3.148,-7.719,22.853
1126.5,3.815,0.913,-35.001,1.832,9.368,4.419,29.667,4.094,-31.311,-2.831,0.0,32.9,33.0,9.359,1.756,-16.365,-10.132,-19.241,-12.073,-3.261,26.453,0.0,257.64,,265.0,265.0,-14.439,3.159,-7.732,22.892
1127.0,3.815,0.913,-35.001,1.832,9.368,4.419,29.667,4.094,-31.311,-2.831,0.0,32.9,33.0,9.359,1.756,-16.317,-10.114,-19.229,-12.041,-3.261,26.453,0.0,257.94,,265.0,265.0,-14.453,3.17,-7.729,22.935
1127.5,3.815,0.913,-35.001,1.832,9.368,4.419,29.667,4.094,-31.311,-2.831,0.0,32.9,33.0,9.359,1.756,-16.298,-10.127,-19.244,-12.046,-3.261,26.453,0.0,257.94,,265.0,265.0,-14.425,3.18,-7.732,22.98
1128.0,3.815,0.913,-35.001,1.832,9.368,4.455,29.676,4.087,-31.27,-2.823,0.0,32.94,32.945,9.359,1.756,-16.309,-10.136,-19.233,-12.059,-3.255,26.453,0.0,258.34,,265.0,265.0,-14.429,3.191,-7.713,23.054
1128.5,3.815,0.913,-35.001,1.832,9.368,4.455,29.676,4.087,-31.27,-2.823,0.0,32.9,32.9,9.359,1.756,-16.345,-10.149,-19.199,-12.052,-3.255,26.453,0.0,258.34,,265.0,265.0,-14.434,3.201,-7.713,23.093
1129.0,3.694,0.935,-34.903,1.839,9.264,4.455,29.676,4.087,-31.27,-2.823,0.0,32.9,32.9,9.401,1.913,-16.302,-10.133,-19.236,-12.053,-3.255,26.453,0.0,258.14,,265.0,265.0,-14.436,3.211,-7.706,23.138
1129.5,3.694,0.935,-34.903,1.839,9.264,4.455,29.676,4.087,-31.27,-2.823,0.0,32.9,32.9,9.401,1.913,-16.303,-10.13,-19.248,-12.035,-3.255,26.453,0.0,258.14,,265.0,265.0,-14.431,3.219,-7.711,23.099
1130.0,3.694,0.935,-34.903,1.839,9.264,4.455,29.676,4.087,-31.27,-2.823,0.0,32.9,32.9,9.401,1.913,-16.284,-10.12,-19.241,-12.01,-3.255,26.453,0.0,258.14,,265.0,265.0,-14.429,3.227,-7.741,23.11
1130.5,3.694,0.935,-34.903,1.839,9.264,4.455,29.676,4.087,-31.27,-2.823,0.0,32.9,32.9,9.401,1.913,-16.279,-10.114,-19.237,-11.994,-3.255,26.453,0.0,258.14,,265.0,265.0,-14.414,3.234,-7.728,23.123
1131.0,3.694,0.935,-34.903,1.839,9.264,4.463,29.698,4.105,-31.223,-2.833,0.0,32.954,33.006,9.401,1.913,-16.266,-10.116,-19.246,-11.998,-3.263,26.456,0.0,257.54,,265.0,265.0,-14.406,3.242,-7.714,23.146
1131.5,3.694,0.935,-34.903,1.839,9.264,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.401,1.913,-16.269,-10.113,-19.248,-12.022,-3.263,26.456,0.0,257.54,,265.0,265.0,-14.406,3.249,-7.711,23.194
1132.0,3.694,0.935,-34.903,1.839,9.264,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.401,1.913,-16.275,-10.135,-19.254,-12.034,-3.263,26.456,0.0,258.24,,265.0,265.0,-14.413,3.257,-7.7,23.136
1132.5,2.711,0.735,-33.276,1.881,9.265,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.597,1.75,-16.277,-10.124,-19.242,-12.043,-3.263,26.456,0.0,258.24,,265.0,265.0,-14.425,3.264,-7.712,23.111
1133.0,2.711,0.735,-33.276,1.881,9.265,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.597,1.75,-16.243,-10.107,-19.217,-11.972,-3.263,26.456,0.0,258.64,,265.0,265.0,-14.422,3.255,-7.709,23.072
1133.5,2.711,0.735,-33.276,1.881,9.265,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.597,1.75,-16.244,-10.092,-19.205,-11.982,-3.263,26.456,0.0,258.64,,265.0,265.0,-14.385,3.246,-7.718,23.111
1134.0,2.711,0.735,-33.276,1.881,9.265,4.463,29.698,4.105,-31.223,-2.833,0.0,33.0,33.0,9.597,1.75,-16.228,-10.089,-19.215,-11.996,-3.263,26.456,0.0,258.44,,265.0,265.0,-14.381,3.237,-7.713,23.143
1134.5,2.711,0.735,-33.276,1.881,9.265,4.438,29.701,4.118,-31.211,-2.839,0.0,32.957,33.031,9.597,1.75,-16.272,-10.107,-19.226,-12.029,-3.263,26.462,0.0,258.44,,265.0,265.0,-14.382,3.228,-7.719,23.071
1135.0,2.711,0.735,-33.276,1.881,9.265,4.438,29.701,4.118,-31.211,-2.839,0.0,33.0,33.0,9.597,1.75,-16.289,-10.124,-19.253,-12.034,-3.263,26.462,0.0,257.54,,265.0,265.0,-14.408,3.22,-7.703,22.865
1135.5,3.083,0.755,-35.209,1.798,9.311,4.438,29.701,4.118,-31.211,-2.839,0.0,33.0,33.0,9.303,1.892,-16.331,-10.128,-19.264,-12.054,-3.263,26.462,0.0,257.54,,265.0,265.0,-14.425,3.212,-7.713,22.773
1136.0,3.083,0.755,-35.209,1.798,9.311,4.438,29.701,4.118,-31.211,-2.839,0.0,33.0,33.0,9.303,1.892,-16.332,-10.122,-19.235,-12.022,-3.263,26.462,0.0,257.34,,265.0,265.0,-14.444,3.209,-7.711,22.797
1136.5,3.083,0.755,-35.209,1.798,9.311,4.438,29.701,4.118,-31.211,-2.839,0.0,33.0,33.0,9.303,1.892,-16.276,-10.105,-19.218,-12.017,-3.263,26.462,0.0,257.34,,265.0,265.0,-14.428,3.207,-7.71,22.749
1137.0,3.083,0.755,-35.209,1.798,9.311,4.438,29.701,4.118,-31.211,-2.839,0.0,33.0,33.0,9.303,1.892,-16.293,-10.124,-19.218,-12.05,-3.263,26.462,0.0,258.04,,265.0,265.0,-14.404,3.205,-7.708,22.739
1137.5,3.083,0.755,-35.209,1.798,9.311,4.436,29.716,4.123,-31.135,-2.837,0.0,32.97,33.068,9.303,1.892,-16.3,-10.13,-19.198,-12.065,-3.271,26.456,0.0,258.04,,265.0,265.0,-14.421,3.203,-7.712,22.754
1138.0,3.083,0.755,-35.209,1.798,9.311,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.303,1.892,-16.345,-10.147,-19.177,-12.095,-3.271,26.456,0.0,258.04,,265.0,265.0,-14.423,3.201,-7.712,22.765
1138.5,3.083,0.755,-35.209,1.798,9.311,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.303,1.892,-16.327,-10.14,-19.186,-12.083,-3.271,26.456,0.0,258.04,,265.0,265.0,-14.441,3.199,-7.714,22.808
1139.0,2.913,0.754,-34.908,1.833,9.264,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.341,1.917,-16.297,-10.144,-19.217,-12.056,-3.271,26.456,0.0,258.34,,265.0,265.0,-14.434,3.198,-7.728,22.813
1139.5,2.913,0.754,-34.908,1.833,9.264,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.341,1.917,-16.296,-10.124,-19.216,-12.053,-3.271,26.456,0.0,258.34,,265.0,265.0,-14.428,3.193,-7.737,22.809
1140.0,2.913,0.754,-34.908,1.833,9.264,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.341,1.917,-16.318,-10.147,-19.258,-12.086,-3.271,26.456,0.0,257.64,,265.0,265.0,-14.423,3.188,-7.728,22.828
1140.5,2.913,0.754,-34.908,1.833,9.264,4.436,29.716,4.123,-31.135,-2.837,0.0,33.0,33.1,9.341,1.917,-16.385,-10.155,-19.243,-12.107,-3.271,26.456,0.0,257.64,,265.0,265.0,-14.452,3.184,-7.734,22.834
1141.0,2.913,0.754,-34.908,1.833,9.264,4.392,29.729,4.109,-31.088,-2.838,0.0,32.974,33.069,9.341,1.917,-16.353,-10.156,-19.221,-12.096,-3.266,26.464,0.0,257.94,,265.0,265.0,-14.473,3.179,-7.736,22.798
1141.5,2.913,0.754,-34.908,1.833,9.264,4.392,29.729,4.109,-31.088,-2.838,0.0,33.0,33.1,9.341,1.917,-16.354,-10.15,-19.215,-12.08,-3.266,26.464,0.0,257.94,,265.0,265.0,-14.457,3.175,-7.727,22.83
1142.0,3.101,0.827,-33.2,1.857,9.274,4.392,29.729,4.109,-31.088,-2.838,0.0,33.0,33.1,9.544,1.764,-16.301,-10.156,-19.227,-12.062,-3.266,26.464,0.0,257.94,,265.0,265.0,-14.45,3.171,-7.734,22.823
1142.5,3.101,0.827,-33.2,1.857,9.274,4.392,29.729,4.109,-31.088,-2.838,0.0,33.0,33.1,9.544,1.764,-16.34,-10.158,-19.245,-12.078,-3.266,26.464,0.0,257.94,,265.0,265.0,-14.436,3.17,-7.738,22.804
1143.0,3.101,0.827,-33.2,1.857,9.274,4.392,29.729,4.109,-31.088,-2.838,0.0,33.0,33.1,9.544,1.764,-16.362,-10.144,-19.225,-12.105,-3.266,26.464,0.0,258.04,,265.0,265.0,-14.455,3.168,-7.738,22.753
1143.5,3.101,0.827,-33.2,1.857,9.274,4.392,29.729,4.109,-31.088,-2.838,0.0,33.0,33.1,9.544,1.764,-16.399,-10.171,-19.231,-12.093,-3.266,26.464,0.0,258.04,,265.0,265.0,-14.459,3.167,-7.769,22.727
1144.0,3.101,0.827,-33.2,1.857,9.274,4.426,29.738,4.097,-31.108,-2.847,0.0,32.973,33.046,9.544,1.764,-16.324,-10.165,-19.231,-12.055,-3.275,26.455,0.0,258.14,,265.0,265.0,-14.474,3.166,-7.74,22.769
1144.5,3.101,0.827,-33.2,1.857,9.274,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.544,1.764,-16.326,-10.124,-19.26,-12.061,-3.275,26.455,0.0,258.14,,265.0,265.0,-14.444,3.165,-7.742,22.79
1145.0,3.101,0.827,-33.2,1.857,9.274,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.544,1.764,-16.293,-10.127,-19.238,-12.042,-3.275,26.455,0.0,258.14,,265.0,265.0,-14.443,3.164,-7.751,22.833
1145.5,2.736,0.678,-35.209,1.826,9.28,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.298,1.925,-16.309,-10.14,-19.251,-12.052,-3.275,26.455,0.0,258.14,,265.0,265.0,-14.425,3.163,-7.734,22.877
1146.0,2.736,0.678,-35.209,1.826,9.28,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.298,1.925,-16.35,-10.148,-19.245,-12.059,-3.275,26.455,0.0,257.84,,265.0,265.0,-14.438,3.156,-7.742,22.894
1146.5,2.736,0.678,-35.209,1.826,9.28,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.298,1.925,-16.349,-10.131,-19.253,-12.064,-3.275,26.455,0.0,257.84,,265.0,265.0,-14.451,3.149,-7.749,22.904
1147.0,2.736,0.678,-35.209,1.826,9.28,4.426,29.738,4.097,-31.108,-2.847,0.0,33.0,33.0,9.298,1.925,-16.328,-10.137,-19.262,-12.063,-3.275,26.455,0.0,257.44,,265.0,265.0,-14.449,3.142,-7.732,22.938
1147.5,2.736,0.678,-35.209,1.826,9.28,4.426,29.74,4.077,-31.112,-2.83,0.0,32.981,33.054,9.298,1.925,-16.326,-10.158,-19.288,-12.055,-3.269,26.454,0.0,257.44,,265.0,265.0,-14.447,3.136,-7.737,22.95
1148.0,2.736,0.678,-35.209,1.826,9.28,4.426,29.74,4.077,-31.112,-2.83,0.0,33.0,33.1,9.298,1.925,-16.314,-10.138,-19.249,-12.056,-3.269,26.454,0.0,257.64,,265.0,265.0,-14.457,3.129,-7.756,22.939
1148.5,3.004,0.793,-33.345,1.888,9.284,4.426,29.74,4.077,-31.112,-2.83,0.0,33.0,33.1,9.5,1.752,-16.3,-10.132,-19.258,-12.034,-3.269,26.454,0.0,257.64,,265.0,265.0,-14.439,3.123,-7.732,22.978
1149.0,3.004,0.793,-33.345,1.888,9.284,4.426,29.74,4.077,-31.112,-2.83,0.0,33.0,33.1,9.5,1.752,-16.283,-10.134,-19.248,-12.035,-3.269,26.454,0.0,257.84,,265.0,265.0,-14.431,3.121,-7.718,22.986
1149.5,3.004,0.793,-33.345,1.888,9.284,4.426,29.74,4.077,-31.112,-2.83,0.0,33.0,33.1,9.5,1.752,-16.287,-10.141,-19.25,-12.06,-3.269,26.454,0.0,257.84,,265.0,265.0,-14.425,3.119,-7.725,22.978
1150.0,3.004,0.793,-33.345,1.888,9.284,4.426,29.74,4.077,-31.112,-2.83,0.0,33.0,33.1,9.5,1.752,-16.344,-10.141,-19.24,-12.065,-3.269,26.454,0.0,257.44,,265.0,265.0,-14.434,3.117,-7.748,22.975
1150.5,3.004,0.793,-33.345,1.888,9.284,4.431,29.758,4.096,-31.084,-2.845,0.0,32.977,33.064,9.5,1.752,-16.331,-10.131,-19.249,-12.051,-3.263,26.451,0.0,257.44,,265.0,265.0,-14.448,3.115,-7.754,22.984
1151.0,3.004,0.793,-33.345,1.888,9.284,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.5,1.752,-16.291,-10.125,-19.238,-12.052,-3.263,26.451,0.0,257.64,,265.0,265.0,-14.441,3.113,-7.726,23.004
1151.5,3.648,0.855,-35.209,1.809,9.371,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.228,1.873,-16.299,-10.144,-19.248,-12.045,-3.263,26.451,0.0,257.64,,265.0,265.0,-14.427,3.112,-7.745,22.964
1152.0,3.648,0.855,-35.209,1.809,9.371,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.228,1.873,-16.331,-10.153,-19.252,-12.048,-3.263,26.451,0.0,257.84,,265.0,265.0,-14.434,3.12,-7.742,22.979
1152.5,3.648,0.855,-35.209,1.809,9.371,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.228,1.873,-16.361,-10.177,-19.235,-12.088,-3.263,26.451,0.0,257.84,,265.0,265.0,-14.446,3.129,-7.745,22.939
1153.0,3.648,0.855,-35.209,1.809,9.371,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.228,1.873,-16.342,-10.154,-19.263,-12.111,-3.263,26.451,0.0,257.54,,265.0,265.0,-14.465,3.138,-7.756,22.985
1153.5,3.648,0.855,-35.209,1.809,9.371,4.431,29.758,4.096,-31.084,-2.845,0.0,33.0,33.1,9.228,1.873,-16.324,-10.165,-19.277,-12.06,-3.263,26.451,0.0,257.54,,265.0,265.0,-14.468,3.146,-7.763,23.033
1154.0,3.648,0.855,-35.209,1.809,9.371,4.445,29.761,4.067,-31.015,-2.85,0.0,32.982,33.052,9.228,1.873,-16.273,-10.139,-19.229,-12.014,-3.268,26.436,0.0,257.74,,265.0,265.0,-14.457,3.154,-7.749,23.038
1154.5,3.648,0.855,-35.209,1.809,9.371,4.445,29.761,4.067,-31.015,-2.85,0.0,33.0,33.1,9.228,1.873,-16.324,-10.141,-19.234,-12.047,-3.268,26.436,0.0,257.74,,265.0,265.0,-14.414,3.162,-7.733,23.027
1155.0,3.032,0.714,-35.209,1.806,9.336,4.445,29.761,4.067,-31.015,-2.85,0.0,33.0,33.1,9.391,1.908,-16.326,-10.136,-19.251,-12.044,-3.268,26.436,0.0,257.54,,265.0,265.0,-14.436,3.17,-7.74,23.011
1155.5,3.032,0.714,-35.209,1.806,9.336,4.445,29.761,4.067,-31.015,-2.85,0.0,33.0,33.1,9.391,1.908,-16.326,-10.152,-19.265,-12.079,-3.268,26.436,0.0,257.54,,265.0,265.0,-14.439,3.168,-7.743,23.015
1156.0,3.032,0.714,-35.209,1.806,9.336,4.445,29.761,4.067,-31.015,-2.85,0.0,33.0,33.1,9.391,1.908,-16.356,-10.163,-19.262,-12.095,-3.268,26.436,0.0,257.94,,265.0,265.0,-14.455,3.166,-7.771,23.064
1156.5,3.032,0.714,-35.209,1.806,9.336,4.445,29.761,4.067,-31.015,-2.85,0.0,33.0,33.1,9.391,1.908,-16.328,-10.151,-19.259,-12.056,-3.268,26.436,0.0,257.94,,265.0,265.0,-14.469,3.163,-7.754,23.043
1157.0,3.032,0.714,-35.209,1.806,9.336,4.445,29.779,4.091,-30.931,-2.837,0.0,32.983,33.015,9.391,1.908,-16.328,-10.151,-19.243,-12.06,-3.266,26.449,0.0,258.04,,265.0,265.0,-14.448,3.161,-7.735,23.096
1157.5,3.032,0.714,-35.209,1.806,9.336,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.391,1.908,-16.299,-10.17,-19.247,-12.072,-3.266,26.449,0.0,258.04,,265.0,265.0,-14.445,3.159,-7.756,23.093
1158.0,3.459,0.824,-35.209,1.857,9.353,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.308,1.796,-16.346,-10.148,-19.263,-12.054,-3.266,26.449,0.0,258.54,,265.0,265.0,-14.447,3.157,-7.75,23.127
1158.5,3.459,0.824,-35.209,1.857,9.353,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.308,1.796,-16.339,-10.142,-19.257,-12.076,-3.266,26.449,0.0,258.54,,265.0,265.0,-14.453,3.162,-7.756,23.131
1159.0,3.459,0.824,-35.209,1.857,9.353,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.308,1.796,-16.306,-10.14,-19.254,-12.061,-3.266,26.449,0.0,258.04,,265.0,265.0,-14.453,3.167,-7.75,23.113
1159.5,3.459,0.824,-35.209,1.857,9.353,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.308,1.796,-16.284,-10.167,-19.267,-12.067,-3.266,26.449,0.0,258.04,,265.0,265.0,-14.44,3.172,-7.751,23.036
1160.0,3.459,0.824,-35.209,1.857,9.353,4.445,29.779,4.091,-30.931,-2.837,0.0,33.0,33.0,9.308,1.796,-16.312,-10.145,-19.236,-12.077,-3.266,26.449,0.0,258.54,,265.0,265.0,-14.446,3.176,-7.738,22.974
1160.5,3.459,0.824,-35.209,1.857,9.353,4.43,29.786,4.088,-30.876,-2.853,0.0,32.999,33.094,9.308,1.796,-16.357,-10.144,-19.251,-12.071,-3.267,26.444,0.0,258.54,,265.0,265.0,-14.442,3.181,-7.758,22.926
1161.0,3.459,0.824,-35.209,1.857,9.353,4.43,29.786,4.088,-30.876,-2.853,0.0,33.0,33.1,9.308,1.796,-16.307,-10.162,-19.243,-12.084,-3.267,26.444,0.0,258.64,,265.0,265.0,-14.456,3.186,-7.749,22.932
1161.5,2.912,0.767,-34.812,1.78,9.312,4.43,29.786,4.088,-30.876,-2.853,0.0,33.0,33.1,9.385,1.959,-16.312,-10.164,-19.241,-12.081,-3.267,26.444,0.0,258.64,,265.0,265.0,-14.449,3.19,-7.773,22.892
1162.0,2.912,0.767,-34.812,1.78,9.312,4.43,29.786,4.088,-30.876,-2.853,0.0,33.0,33.1,9.385,1.959,-16.368,-10.163,-19.216,-12.089,-3.267,26.444,0.0,258.44,,265.0,265.0,-14.45,3.185,-7.755,22.932
1162.5,2.912,0.767,-34.812,1.78,9.312,4.43,29.786,4.088,-30.876,-2.853,0.0,33.0,33.1,9.385,1.959,-16.355,-10.165,-19.26,-12.064,-3.267,26.444,0.0,258.44,,265.0,265.0,-14.459,3.181,-7.741,22.981
1163.0,2.912,0.767,-34.812,1.78,9.312,4.43,29.786,4.088,-30.876,-2.853,0.0,33.0,33.1,9.385,1.959,-16.334,-10.158,-19.264,-12.066,-3.267,26.444,0.0,257.94,,265.0,265.0,-14.461,3.177,-7.758,23.016
1163.5,2.912,0.767,-34.812,1.78,9.312,4.404,29.8,4.083,-30.851,-2.839,0.0,32.987,33.047,9.385,1.959,-16.372,-10.147,-19.266,-12.072,-3.267,26.444,0.0,257.94,,265.0,265.0,-14.456,3.172,-7.757,23.042
1164.0,2.912,0.767,-34.812,1.78,9.312,4.404,29.8,4.083,-30.851,-2.839,0.0,33.0,33.0,9.385,1.959,-16.287,-10.147,-19.238,-12.072,-3.267,26.444,0.0,258.34,,265.0,265.0,-14.465,3.168,-7.752,23.074
1164.5,3.171,0.768,-35.209,1.777,9.354,4.404,29.8,4.083,-30.851,-2.839,0.0,33.0,33.0,9.241,1.921,-16.331,-10.161,-19.25,-12.079,-3.267,26.444,0.0,258.34,,265.0,265.0,-14.436,3.164,-7.744,23.083
1165.0,3.171,0.768,-35.209,1.777,9.354,4.404,29.8,4.083,-30.851,-2.839,0.0,33.0,33.0,9.241,1.921,-16.346,-10.149,-19.261,-12.074,-3.267,26.444,0.0,258.24,,265.0,265.0,-14.455,3.164,-7.732,23.103
1165.5,3.171,0.768,-35.209,1.777,9.354,4.404,29.8,4.083,-30.851,-2.839,0.0,33.0,33.0,9.241,1.921,-16.321,-10.16,-19.25,-12.091,-3.267,26.444,0.0,258.24,,265.0,265.0,-14.457,3.164,-7.746,23.138
1166.0,3.171,0.768,-35.209,1.777,9.354,4.404,29.8,4.083,-30.851,-2.839,0.0,33.0,33.0,9.241,1.921,-16.31,-10.156,-19.24,-12.076,-3.267,26.444,0.0,258.74,,265.0,265.0,-14.456,3.164,-7.743,23.143
1166.5,3.171,0.768,-35.209,1.777,9.354,4.414,29.802,4.114,-30.834,-2.839,0.0,32.994,33.002,9.241,1.921,-16.315,-10.152,-19.226,-12.07,-3.265,26.444,0.0,258.74,,265.0,265.0,-14.445,3.164,-7.726,23.094
1167.0,3.171,0.768,-35.209,1.777,9.354,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.241,1.921,-16.312,-10.136,-19.209,-12.055,-3.265,26.444,0.0,258.14,,265.0,265.0,-14.441,3.164,-7.737,23.14
1167.5,3.171,0.768,-35.209,1.777,9.354,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.241,1.921,-16.259,-10.147,-19.207,-12.051,-3.265,26.444,0.0,258.14,,265.0,265.0,-14.428,3.164,-7.771,23.132
1168.0,2.422,0.675,-33.661,1.892,9.301,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.403,1.75,-16.301,-10.143,-19.202,-12.045,-3.265,26.444,0.0,258.64,,265.0,265.0,-14.416,3.165,-7.755,23.167
1168.5,2.422,0.675,-33.661,1.892,9.301,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.403,1.75,-16.347,-10.141,-19.191,-12.087,-3.265,26.444,0.0,258.64,,265.0,265.0,-14.423,3.152,-7.728,23.158
1169.0,2.422,0.675,-33.661,1.892,9.301,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.403,1.75,-16.289,-10.148,-19.175,-12.089,-3.265,26.444,0.0,257.84,,265.0,265.0,-14.441,3.14,-7.746,23.172
1169.5,2.422,0.675,-33.661,1.892,9.301,4.414,29.802,4.114,-30.834,-2.839,0.0,33.0,33.0,9.403,1.75,-16.334,-10.147,-19.193,-12.087,-3.265,26.444,0.0,257.84,,265.0,265.0,-14.425,3.129,-7.751,23.126
1170.0,2.422,0.675,-33.661,1.892,9.301,4.405,29.809,4.103,-30.819,-2.848,0.0,32.985,33.088,9.403,1.75,-16.325,-10.141,-19.185,-12.075,-3.273,26.445,0.0,258.44,,265.0,265.0,-14.44,3.117,-7.738,23.108
1170.5,2.422,0.675,-33.661,1.892,9.301,4.405,29.809,4.103,-30.819,-2.848,0.0,33.0,33.1,9.403,1.75,-16.277,-10.136,-19.186,-12.057,-3.273,26.445,0.0,258.44,,265.0,265.0,-14.432,3.106,-7.759,23.115
1171.0,2.532,0.684,-33.367,1.903,9.277,4.405,29.809,4.103,-30.819,-2.848,0.0,33.0,33.1,9.49,1.754,-16.368,-10.139,-19.265,-12.066,-3.273,26.445,0.0,257.74,,265.0,265.0,-14.414,3.094,-7.744,23.089
1171.5,2.532,0.684,-33.367,1.903,9.277,4.405,29.809,4.103,-30.819,-2.848,0.0,33.0,33.1,9.49,1.754,-16.356,-10.166,-19.292,-12.111,-3.273,26.445,0.0,257.74,,265.0,265.0,-14.46,3.085,-7.749,23.109
1172.0,2.532,0.684,-33.367,1.903,9.277,4.405,29.809,4.103,-30.819,-2.848,0.0,33.0,33.1,9.49,1.754,-16.387,-10.189,-19.27,-12.103,-3.273,26.445,0.0,257.74,,265.0,265.0,-14.481,3.076,-7.757,23.123
1172.5,2.532,0.684,-33.367,1.903,9.277,4.405,29.809,4.103,-30.819,-2.848,0.0,33.0,33.1,9.49,1.754,-16.349,-10.155,-19.255,-12.085,-3.273,26.445,0.0,257.74,,265.0,265.0,-14.487,3.067,-7.752,23.145
1173.0,2.532,0.684,-33.367,1.903,9.277,4.416,29.829,4.096,-30.785,-2.811,0.0,32.99,33.067,9.49,1.754,-16.332,-10.155,-19.264,-12.047,-3.256,26.454,0.0,257.44,,265.0,265.0,-14.461,3.058,-7.759,23.088
1173.5,2.532,0.684,-33.367,1.903,9.277,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.49,1.754,-16.332,-10.154,-19.284,-12.069,-3.256,26.454,0.0,257.44,,265.0,265.0,-14.449,3.05,-7.75,23.006
1174.0,2.532,0.684,-33.367,1.903,9.277,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.49,1.754,-16.367,-10.148,-19.302,-12.081,-3.256,26.454,0.0,257.54,,265.0,265.0,-14.46,3.041,-7.747,22.982
1174.5,3.07,0.838,-33.499,1.86,9.303,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.446,1.776,-16.326,-10.155,-19.26,-12.109,-3.256,26.454,0.0,257.54,,265.0,265.0,-14.475,3.033,-7.753,22.974
1175.0,3.07,0.838,-33.499,1.86,9.303,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.446,1.776,-16.327,-10.16,-19.241,-12.075,-3.256,26.454,0.0,257.74,,265.0,265.0,-14.462,3.034,-7.754,22.999
1175.5,3.07,0.838,-33.499,1.86,9.303,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.446,1.776,-16.353,-10.156,-19.21,-12.112,-3.256,26.454,0.0,257.74,,265.0,265.0,-14.451,3.034,-7.736,23.0
1176.0,3.07,0.838,-33.499,1.86,9.303,4.416,29.829,4.096,-30.785,-2.811,0.0,33.0,33.1,9.446,1.776,-16.361,-10.158,-19.249,-12.099,-3.256,26.454,0.0,257.74,,265.0,265.0,-14.458,3.035,-7.755,22.982
1176.5,3.07,0.838,-33.499,1.86,9.303,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.935,9.446,1.776,-16.318,-10.146,-19.229,-12.069,-3.25,26.454,0.0,257.74,,265.0,265.0,-14.467,3.035,-7.743,22.961
1177.0,3.07,0.838,-33.499,1.86,9.303,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.9,9.446,1.776,-16.292,-10.125,-19.225,-12.058,-3.25,26.454,0.0,257.74,,265.0,265.0,-14.44,3.036,-7.748,22.999
1177.5,3.514,0.795,-35.209,1.849,9.317,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.9,9.311,1.827,-16.345,-10.15,-19.232,-12.062,-3.25,26.454,0.0,257.74,,265.0,265.0,-14.425,3.036,-7.736,22.996
1178.0,3.514,0.795,-35.209,1.849,9.317,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.9,9.311,1.827,-16.325,-10.159,-19.261,-12.089,-3.25,26.454,0.0,257.24,,265.0,265.0,-14.447,3.044,-7.753,23.016
1178.5,3.514,0.795,-35.209,1.849,9.317,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.9,9.311,1.827,-16.287,-10.153,-19.248,-12.045,-3.25,26.454,0.0,257.24,,265.0,265.0,-14.459,3.052,-7.735,23.004
1179.0,3.514,0.795,-35.209,1.849,9.317,4.43,29.843,4.091,-30.769,-2.835,0.0,33.0,32.9,9.311,1.827,-16.314,-10.114,-19.249,-12.032,-3.25,26.454,0.0,257.24,,265.0,265.0,-14.433,3.059,-7.737,23.013
1179.5,3.514,0.795,-35.209,1.849,9.317,4.446,29.838,4.091,-30.749,-2.831,0.0,32.986,33.006,9.311,1.827,-16.309,-10.127,-19.258,-12.049,-3.266,26.449,0.0,257.24,,265.0,265.0,-14.427,3.067,-7.742,23.017
1180.0,3.514,0.795,-35.209,1.849,9.317,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.311,1.827,-16.328,-10.135,-19.248,-12.075,-3.266,26.449,0.0,257.64,,265.0,265.0,-14.436,3.074,-7.742,23.01
1180.5,3.514,0.795,-35.209,1.849,9.317,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.311,1.827,-16.317,-10.158,-19.22,-12.058,-3.266,26.449,0.0,257.64,,265.0,265.0,-14.447,3.081,-7.759,23.065
1181.0,3.342,0.839,-35.209,1.814,9.277,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.37,1.898,-16.315,-10.143,-19.24,-12.052,-3.266,26.449,0.0,257.34,,265.0,265.0,-14.438,3.089,-7.737,23.091
1181.5,3.342,0.839,-35.209,1.814,9.277,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.37,1.898,-16.266,-10.105,-19.229,-12.017,-3.266,26.449,0.0,257.34,,265.0,265.0,-14.437,3.093,-7.748,23.09
1182.0,3.342,0.839,-35.209,1.814,9.277,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.37,1.898,-16.258,-10.086,-19.234,-12.012,-3.266,26.449,0.0,257.24,,265.0,265.0,-14.404,3.097,-7.736,23.095
1182.5,3.342,0.839,-35.209,1.814,9.277,4.446,29.838,4.091,-30.749,-2.831,0.0,33.0,33.0,9.37,1.898,-16.261,-10.121,-19.227,-12.033,-3.266,26.449,0.0,257.24,,265.0,265.0,-14.398,3.101,-7.715,23.093
1183.0,3.342,0.839,-35.209,1.814,9.277,4.42,29.854,4.098,-30.712,-2.843,0.0,32.982,32.97,9.37,1.898,-16.312,-10.116,-19.238,-12.045,-3.265,26.45,0.0,257.44,,265.0,265.0,-14.411,3.105,-7.725,23.074
1183.5,3.342,0.839,-35.209,1.814,9.277,4.42,29.854,4.098,-30.712,-2.843,0.0,33.0,33.0,9.37,1.898,-16.317,-10.115,-19.259,-12.034,-3.265,26.45,0.0,257.44,,265.0,265.0,-14.428,3.109,-7.728,23.104
1184.0,3.125,0.789,-34.809,1.821,9.308,4.42,29.854,4.098,-30.712,-2.843,0.0,33.0,33.0,9.398,1.911,-16.318,-10.119,-19.245,-12.014,-3.265,26.45,0.0,257.74,,265.0,265.0,-14.431,3.113,-7.736,23.121
1184.5,3.125,0.789,-34.809,1.821,9.308,4.42,29.854,4.098,-30.712,-2.843,0.0,33.0,33.0,9.398,1.911,-16.291,-10.131,-19.262,-12.032,-3.265,26.45,0.0,257.74,,265.0,265.0,-14.424,3.113,-7.734,23.106
1185.0,3.125,0.789,-34.809,1.821,9.308,4.42,29.854,4.098,-30.712,-2.843,0.0,33.0,33.0,9.398,1.911,-16.372,-10.143,-19.277,-12.076,-3.265,26.45,0.0,257.64,,265.0,265.0,-14.429,3.113,-7.743,23.077
1185.5,3.125,0.789,-34.809,1.821,9.308,4.42,29.854,4.098,-30.712,-2.843,0.0,33.0,33.0,9.398,1.911,-16.363,-10.143,-19.295,-12.074,-3.265,26.45,0.0,257.64,,265.0,265.0,-14.467,3.113,-7.736,23.106
1186.0,3.125,0.789,-34.809,1.821,9.308,4.393,29.867,4.081,-30.634,-2.836,0.0,32.99,32.994,9.398,1.911,-16.356,-10.139,-19.261,-12.058,-3.259,26.462,0.0,257.34,,265.0,265.0,-14.469,3.113,-7.75,23.142
1186.5,3.125,0.789,-34.809,1.821,9.308,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.398,1.911,-16.335,-10.131,-19.255,-12.05,-3.259,26.462,0.0,257.34,,265.0,265.0,-14.453,3.114,-7.742,23.144
1187.0,2.766,0.711,-34.221,1.866,9.354,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.38,1.73,-16.309,-10.121,-19.248,-12.059,-3.259,26.462,0.0,257.44,,265.0,265.0,-14.443,3.114,-7.727,23.124
1187.5,2.766,0.711,-34.221,1.866,9.354,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.38,1.73,-16.297,-10.147,-19.237,-12.056,-3.259,26.462,0.0,257.44,,265.0,265.0,-14.434,3.108,-7.746,23.15
1188.0,2.766,0.711,-34.221,1.866,9.354,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.38,1.73,-16.349,-10.136,-19.262,-12.067,-3.259,26.462,0.0,257.64,,265.0,265.0,-14.434,3.102,-7.758,23.182
1188.5,2.766,0.711,-34.221,1.866,9.354,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.38,1.73,-16.329,-10.121,-19.247,-12.064,-3.259,26.462,0.0,257.64,,265.0,265.0,-14.454,3.097,-7.746,23.151
1189.0,2.766,0.711,-34.221,1.866,9.354,4.393,29.867,4.081,-30.634,-2.836,0.0,33.0,33.0,9.38,1.73,-16.34,-10.169,-19.242,-12.068,-3.259,26.462,0.0,257.44,,265.0,265.0,-14.44,3.092,-7.751,23.123
1189.5,2.766,0.711,-34.221,1.866,9.354,4.417,29.877,4.094,-30.573,-2.84,0.0,32.991,32.994,9.38,1.73,-16.398,-10.144,-19.249,-12.101,-3.256,26.474,0.0,257.44,,265.0,265.0,-14.454,3.086,-7.753,23.07
1190.0,2.766,0.711,-34.221,1.866,9.354,4.417,29.877,4.094,-30.573,-2.84,0.0,33.0,33.0,9.38,1.73,-16.375,-10.158,-19.264,-12.086,-3.256,26.474,0.0,257.44,,265.0,265.0,-14.473,3.081,-7.771,23.064
1190.5,2.698,0.729,-33.398,1.852,9.258,4.417,29.877,4.094,-30.573,-2.84,0.0,33.0,33.0,9.532,1.732,-16.333,-10.154,-19.281,-12.08,-3.256,26.474,0.0,257.44,,265.0,265.0,-14.471,3.076,-7.759,23.082
1191.0,2.698,0.729,-33.398,1.852,9.258,4.417,29.877,4.094,-30.573,-2.84,0.0,33.0,33.0,9.532,1.732,-16.326,-10.146,-19.25,-12.069,-3.256,26.474,0.0,258.04,,265.0,265.0,-14.462,3.07,-7.766,23.065
1191.5,2.698,0.729,-33.398,1.852,9.258,4.417,29.877,4.094,-30.573,-2.84,0.0,33.0,33.0,9.532,1.732,-16.372,-10.144,-19.249,-12.1,-3.256,26.474,0.0,258.04,,265.0,265.0,-14.448,3.063,-7.781,23.065
1192.0,2.698,0.729,-33.398,1.852,9.258,4.417,29.877,4.094,-30.573,-2.84,0.0,33.0,33.0,9.532,1.732,-16.367,-10.18,-19.266,-12.086,-3.256,26.474,0.0,257.54,,265.0,265.0,-14.466,3.058,-7.761,23.041
1192.5,2.698,0.729,-33.398,1.852,9.258,4.397,29.873,4.091,-30.499,-2.827,0.0,32.995,33.026,9.532,1.732,-16.373,-10.17,-19.249,-12.089,-3.26,26.476,0.0,257.54,,265.0,265.0,-14.475,3.052,-7.777,23.025
1193.0,2.698,0.729,-33.398,1.852,9.258,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.532,1.732,-16.339,-10.144,-19.248,-12.053,-3.26,26.476,0.0,257.64,,265.0,265.0,-14.47,3.046,-7.764,22.994
1193.5,3.146,0.757,-35.209,1.86,9.453,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.278,1.791,-16.302,-10.158,-19.262,-12.063,-3.26,26.476,0.0,257.64,,265.0,265.0,-14.446,3.04,-7.78,22.9
1194.0,3.146,0.757,-35.209,1.86,9.453,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.278,1.791,-16.331,-10.169,-19.255,-12.085,-3.26,26.476,0.0,257.24,,265.0,265.0,-14.446,3.042,-7.779,22.827
1194.5,3.146,0.757,-35.209,1.86,9.453,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.278,1.791,-16.36,-10.163,-19.232,-12.09,-3.26,26.476,0.0,257.24,,265.0,265.0,-14.46,3.044,-7.779,22.855
1195.0,3.146,0.757,-35.209,1.86,9.453,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.278,1.791,-16.351,-10.159,-19.248,-12.087,-3.26,26.476,0.0,258.04,,265.0,265.0,-14.461,3.045,-7.784,22.914
1195.5,3.146,0.757,-35.209,1.86,9.453,4.397,29.873,4.091,-30.499,-2.827,0.0,33.0,33.0,9.278,1.791,-16.298,-10.142,-19.216,-12.057,-3.26,26.476,0.0,258.04,,265.0,265.0,-14.461,3.047,-7.771,22.968
1196.0,3.146,0.757,-35.209,1.86,9.453,4.373,29.888,4.091,-30.449,-2.831,0.0,32.988,32.982,9.278,1.791,-16.319,-10.131,-19.242,-12.056,-3.249,26.469,0.0,256.94,,265.0,265.0,-14.428,3.048,-7.775,22.991
1196.5,3.146,0.757,-35.209,1.86,9.453,4.373,29.888,4.091,-30.449,-2.831,0.0,33.0,33.0,9.278,1.791,-16.356,-10.143,-19.291,-12.085,-3.249,26.469,0.0,256.94,,265.0,265.0,-14.437,3.05,-7.767,22.993
1197.0,2.609,0.646,-35.209,1.891,9.332,4.373,29.888,4.091,-30.449,-2.831,0.0,33.0,33.0,9.295,1.766,-16.362,-10.168,-19.298,-12.075,-3.249,26.469,0.0,257.44,,265.0,265.0,-14.469,3.052,-7.779,22.915
1197.5,2.609,0.646,-35.209,1.891,9.332,4.373,29.888,4.091,-30.449,-2.831,0.0,33.0,33.0,9.295,1.766,-16.402,-10.182,-19.302,-12.092,-3.249,26.469,0.0,257.44,,265.0,265.0,-14.476,3.044,-7.755,22.821
1198.0,2.609,0.646,-35.209,1.891,9.332,4.373,29.888,4.091,-30.449,-2.831,0.0,33.0,33.0,9.295,1.766,-16.414,-10.179,-19.286,-12.125,-3.249,26.469,0.0,257.74,,265.0,265.0,-14.495,3.037,-7.782,22.717
1198.5,2.609,0.646,-35.209,1.891,9.332,4.373,29.888,4.091,-30.449,-2.831,0.0,33.0,33.0,9.295,1.766,-16.39,-10.202,-19.271,-12.141,-3.249,26.469,0.0,257.74,,265.0,265.0,-14.501,3.03,-7.77,22.733
1199.0,2.609,0.646,-35.209,1.891,9.332,4.397,29.885,4.106,-30.394,-2.816,0.0,32.995,33.004,9.295,1.766,-16.395,-10.182,-19.268,-12.101,-3.253,26.482,0.0,257.94,,265.0,265.0,-14.501,3.023,-7.792,22.813
1199.5,2.609,0.646,-35.209,1.891,9.332,4.397,29.885,4.106,-30.394,-2.816,0.0,33.0,33.0,9.295,1.766,-16.354,-10.19,-19.28,-12.111,-3.253,26.482,0.0,257.94,,265.0,265.0,-14.486,3.017,-7.772,22.846
1200.0,3.392,0.889,-33.281,1.84,9.276,4.397,29.885,4.106,-30.394,-2.816,0.0,33.0,33.0,9.552,1.75,-16.391,-10.169,-19.282,-12.1,-3.253,26.482,0.0,256.74,,265.0,265.0,-14.484,3.01,-7.776,22.9
1200.5,3.392,0.889,-33.281,1.84,9.276,4.397,29.885,4.106,-30.394,-2.816,0.0,33.0,33.0,9.552,1.75,-16.417,-10.196,-19.298,-12.136,-3.253,26.482,0.0,256.74,,265.0,265.0,-14.485,3.016,-7.794,22.939
1201.0,3.392,0.889,-33.281,1.84,9.276,4.397,29.885,4.106,-30.394,-2.816,0.0,33.0,33.0,9.552,1.75,-16.429,-10.195,-19.332,-12.135,-3.253,26.482,0.0,257.64,,265.0,265.0,-14.511,3.022,-7.798,22.938
1201.5,3.392,0.889,-33.281,1.84,9.276,4.397,29.885,4.106,-30.394,-2.816,0.0,33.0,33.0,9.552,1.75,-16.444,-10.212,-19.341,-12.128,-3.253,26.482,0.0,257.64,,265.0,265.0,-14.523,3.028,-7.787,22.886
1202.0,3.392,0.889,-33.281,1.84,9.276,4.422,29.893,4.059,-30.328,-2.831,0.0,32.999,33.027,9.552,1.75,-16.404,-10.202,-19.326,-12.127,-3.252,26.49,0.0,257.34,,265.0,265.0,-14.531,3.034,-7.799,22.905
1202.5,3.392,0.889,-33.281,1.84,9.276,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.552,1.75,-16.394,-10.201,-19.294,-12.102,-3.252,26.49,0.0,257.34,,265.0,265.0,-14.515,3.04,-7.784,22.969
1203.0,3.392,0.889,-33.281,1.84,9.276,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.552,1.75,-16.419,-10.204,-19.307,-12.126,-3.252,26.49,0.0,257.84,,265.0,265.0,-14.498,3.046,-7.78,22.984
1203.5,3.687,0.855,-35.209,1.796,9.328,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.318,1.785,-16.363,-10.191,-19.303,-12.124,-3.252,26.49,0.0,257.84,,265.0,265.0,-14.514,3.052,-7.793,23.035
1204.0,3.687,0.855,-35.209,1.796,9.328,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.318,1.785,-16.352,-10.202,-19.302,-12.09,-3.252,26.49,0.0,256.54,,265.0,265.0,-14.495,3.062,-7.796,23.041
1204.5,3.687,0.855,-35.209,1.796,9.328,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.318,1.785,-16.371,-10.193,-19.301,-12.097,-3.252,26.49,0.0,256.54,,265.0,270.0,-14.486,3.072,-7.806,23.061
1205.0,3.687,0.855,-35.209,1.796,9.328,4.422,29.893,4.059,-30.328,-2.831,0.0,33.0,33.0,9.318,1.785,-16.393,-10.182,-19.271,-12.095,-3.252,26.49,0.0,257.74,,270.0,270.0,-14.491,3.082,-7.79,23.083
1205.5,3.687,0.855,-35.209,1.796,9.328,4.402,29.904,4.086,-30.259,-2.836,0.0,32.999,32.965,9.318,1.785,-16.382,-10.165,-19.294,-12.104,-3.26,26.489,0.0,257.74,,270.0,270.0,-14.485,3.092,-7.778,23.1
1206.0,3.687,0.855,-35.209,1.796,9.328,4.402,29.904,4.086,-30.259,-2.836,0.0,33.0,33.0,9.318,1.785,-16.354,-10.198,-19.31,-12.111,-3.26,26.489,0.0,257.04,,270.0,270.0,-14.486,3.102,-7.782,23.132
1206.5,3.164,0.784,-35.209,1.778,9.266,4.402,29.904,4.086,-30.259,-2.836,0.0,33.0,33.0,9.322,1.9,-16.389,-10.215,-19.304,-12.125,-3.26,26.489,0.0,257.04,,270.0,270.0,-14.493,3.111,-7.793,23.14
1207.0,3.164,0.784,-35.209,1.778,9.266,4.402,29.904,4.086,-30.259,-2.836,0.0,33.0,33.0,9.322,1.9,-16.404,-10.181,-19.296,-12.106,-3.26,26.489,0.0,258.24,,270.0,270.0,-14.509,3.112,-7.803,23.134
1207.5,3.164,0.784,-35.209,1.778,9.266,4.402,29.904,4.086,-30.259,-2.836,0.0,33.0,33.0,9.322,1.9,-16.371,-10.201,-19.328,-12.125,-3.26,26.489,0.0,258.24,,270.0,270.0,-14.497,3.113,-7.784,23.171
1208.0,3.164,0.784,-35.209,1.778,9.266,4.402,29.904,4.086,-30.259,-2.836,0.0,33.0,33.0,9.322,1.9,-16.373,-10.205,-19.324,-12.097,-3.26,26.489,0.0,261.64,,270.0,270.0,-14.506,3.114,-7.798,23.181
1208.5,3.164,0.784,-35.209,1.778,9.266,4.383,29.926,4.115,-30.191,-2.815,0.0,33.017,32.994,9.322,1.9,-16.325,-10.184,-19.292,-12.099,-3.253,26.502,0.0,261.64,,270.0,270.0,-14.5,3.115,-7.795,23.198
1209.0,3.164,0.784,-35.209,1.778,9.266,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.322,1.9,-16.328,-10.191,-19.3,-12.066,-3.253,26.502,0.0,263.04,,270.0,270.0,-14.475,3.116,-7.807,23.218
1209.5,3.164,0.784,-35.209,1.778,9.266,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.322,1.9,-16.398,-10.184,-19.292,-12.129,-3.253,26.502,0.0,263.04,,270.0,270.0,-14.471,3.116,-7.78,23.203
1210.0,3.156,0.762,-35.209,1.769,9.437,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.261,1.789,-16.403,-10.204,-19.321,-12.117,-3.253,26.502,0.0,261.94,,270.0,270.0,-14.501,3.117,-7.803,23.157
1210.5,3.156,0.762,-35.209,1.769,9.437,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.261,1.789,-16.388,-10.199,-19.308,-12.101,-3.253,26.502,0.0,261.94,,270.0,270.0,-14.511,3.118,-7.792,23.135
1211.0,3.156,0.762,-35.209,1.769,9.437,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.261,1.789,-16.392,-10.184,-19.316,-12.101,-3.253,26.502,0.0,263.04,,270.0,270.0,-14.499,3.119,-7.806,23.142
1211.5,3.156,0.762,-35.209,1.769,9.437,4.383,29.926,4.115,-30.191,-2.815,0.0,33.0,33.0,9.261,1.789,-16.41,-10.197,-19.327,-12.138,-3.253,26.502,0.0,263.04,,270.0,270.0,-14.498,3.119,-7.791,23.153
1212.0,3.156,0.762,-35.209,1.769,9.437,4.381,29.938,4.107,-30.16,-2.83,0.0,33.011,32.96,9.261,1.789,-16.398,-10.214,-19.325,-12.151,-3.251,26.505,0.0,261.84,,270.0,270.0,-14.518,3.12,-7.799,23.166
1212.5,3.156,0.762,-35.209,1.769,9.437,4.381,29.938,4.107,-30.16,-2.83,0.0,33.0,33.0,9.261,1.789,-16.44,-10.202,-19.312,-12.152,-3.251,26.505,0.0,261.84,,270.0,270.0,-14.522,3.12,-7.805,23.154
1213.0,3.127,0.805,-33.653,1.861,9.279,4.381,29.938,4.107,-30.16,-2.83,0.0,33.0,33.0,9.478,1.732,-16.392,-10.208,-19.29,-12.138,-3.251,26.505,0.0,262.74,,270.0,270.0,-14.526,3.121,-7.8,23.151
1213.5,3.127,0.805,-33.653,1.861,9.279,4.381,29.938,4.107,-30.16,-2.83,0.0,33.0,33.0,9.478,1.732,-16.382,-10.219,-19.303,-12.143,-3.251,26.505,0.0,262.74,,270.0,270.0,-14.507,3.121,-7.794,23.123
1214.0,3.127,0.805,-33.653,1.861,9.279,4.381,29.938,4.107,-30.16,-2.83,0.0,33.0,33.0,9.478,1.732,-16.435,-10.207,-19.318,-12.149,-3.251,26.505,0.0,261.04,,270.0,270.0,-14.512,3.121,-7.799,23.125
1214.5,3.127,0.805,-33.653,1.861,9.279,4.381,29.938,4.107,-30.16,-2.83,0.0,33.0,33.0,9.478,1.732,-16.418,-10.236,-19.282,-12.166,-3.251,26.505,0.0,261.04,,270.0,270.0,-14.527,3.121,-7.81,23.153
1215.0,3.127,0.805,-33.653,1.861,9.279,4.405,29.926,4.082,-30.094,-2.839,0.0,33.009,33.02,9.478,1.732,-16.41,-10.233,-19.27,-12.145,-3.258,26.508,0.0,262.64,,270.0,270.0,-14.526,3.121,-7.809,23.149
1215.5,3.127,0.805,-33.653,1.861,9.279,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.478,1.732,-16.384,-10.215,-19.266,-12.122,-3.258,26.508,0.0,262.64,,270.0,270.0,-14.515,3.121,-7.806,23.149
1216.0,3.127,0.805,-33.653,1.861,9.279,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.478,1.732,-16.409,-10.194,-19.265,-12.125,-3.258,26.508,0.0,262.54,,270.0,270.0,-14.497,3.122,-7.799,23.151
1216.5,3.125,0.811,-34.013,1.842,9.262,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.484,1.85,-16.38,-10.195,-19.27,-12.13,-3.258,26.508,0.0,262.54,,270.0,270.0,-14.498,3.122,-7.801,23.15
1217.0,3.125,0.811,-34.013,1.842,9.262,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.484,1.85,-16.419,-10.201,-19.289,-12.131,-3.258,26.508,0.0,262.94,,270.0,270.0,-14.494,3.122,-7.808,23.139
1217.5,3.125,0.811,-34.013,1.842,9.262,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.484,1.85,-16.402,-10.171,-19.265,-12.099,-3.258,26.508,0.0,262.94,,270.0,270.0,-14.51,3.122,-7.803,23.147
1218.0,3.125,0.811,-34.013,1.842,9.262,4.405,29.926,4.082,-30.094,-2.839,0.0,33.0,33.0,9.484,1.85,-16.363,-10.215,-19.281,-12.109,-3.258,26.508,0.0,262.34,,270.0,270.0,-14.484,3.122,-7.785,23.155
1218.5,3.125,0.811,-34.013,1.842,9.262,4.435,29.953,4.079,-30.02,-2.816,0.0,33.031,32.971,9.484,1.85,-16.386,-10.184,-19.309,-12.113,-3.245,26.522,0.0,262.34,,270.0,270.0,-14.492,3.122,-7.782,23.045
1219.0,3.125,0.811,-34.013,1.842,9.262,4.435,29.953,4.079,-30.02,-2.816,0.0,33.0,33.0,9.484,1.85,-16.422,-10.199,-19.322,-12.098,-3.245,26.522,0.0,263.24,,270.0,270.0,-14.498,3.122,-7.809,22.959
1219.5,2.669,0.722,-33.091,1.874,9.265,4.435,29.953,4.079,-30.02,-2.816,0.0,33.0,33.0,9.567,1.762,-16.399,-10.186,-19.31,-12.114,-3.245,26.522,0.0,263.24,,270.0,270.0,-14.51,3.122,-7.784,22.928
1220.0,2.669,0.722,-33.091,1.874,9.265,4.435,29.953,4.079,-30.02,-2.816,0.0,33.0,33.0,9.567,1.762,-16.335,-10.185,-19.316,-12.095,-3.245,26.522,0.0,262.44,,270.0,270.0,-14.502,3.115,-7.79,22.9
1220.5,2.669,0.722,-33.091,1.874,9.265,4.435,29.953,4.079,-30.02,-2.816,0.0,33.0,33.0,9.567,1.762,-16.362,-10.184,-19.302,-12.079,-3.245,26.522,0.0,262.44,,270.0,270.0,-14.483,3.107,-7.775,22.846
1221.0,2.669,0.722,-33.091,1.874,9.265,4.435,29.953,4.079,-30.02,-2.816,0.0,33.0,33.0,9.567,1.762,-16.41,-10.188,-19.314,-12.097,-3.245,26.522,0.0,263.24,,270.0,270.0,-14.482,3.1,-7.799,22.832
1221.5,2.669,0.722,-33.091,1.874,9.265,4.438,29.965,4.108,-29.955,-2.813,0.0,33.037,32.985,9.567,1.762,-16.393,-10.179,-19.301,-12.099,-3.247,26.521,0.0,263.24,,270.0,270.0,-14.503,3.093,-7.772,22.868
1222.0,2.669,0.722,-33.091,1.874,9.265,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.567,1.762,-16.365,-10.197,-19.326,-12.101,-3.247,26.521,0.0,262.54,,270.0,270.0,-14.493,3.086,-7.786,22.873
1222.5,3.37,0.86,-34.923,1.822,9.247,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.377,1.908,-16.341,-10.183,-19.314,-12.087,-3.247,26.521,0.0,262.54,,270.0,270.0,-14.497,3.079,-7.764,22.83
1223.0,3.37,0.86,-34.923,1.822,9.247,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.377,1.908,-16.352,-10.168,-19.308,-12.079,-3.247,26.521,0.0,263.54,,270.0,270.0,-14.481,3.084,-7.772,22.804
1223.5,3.37,0.86,-34.923,1.822,9.247,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.377,1.908,-16.39,-10.199,-19.285,-12.141,-3.247,26.521,0.0,263.54,,270.0,270.0,-14.477,3.089,-7.786,22.793
1224.0,3.37,0.86,-34.923,1.822,9.247,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.377,1.908,-16.366,-10.182,-19.284,-12.112,-3.247,26.521,0.0,262.44,,270.0,270.0,-14.504,3.093,-7.791,22.795
1224.5,3.37,0.86,-34.923,1.822,9.247,4.438,29.965,4.108,-29.955,-2.813,0.0,33.0,33.0,9.377,1.908,-16.348,-10.171,-19.302,-12.074,-3.247,26.521,0.0,262.44,,270.0,270.0,-14.486,3.098,-7.773,22.787
1225.0,3.37,0.86,-34.923,1.822,9.247,4.413,29.969,4.056,-29.912,-2.837,0.0,33.033,32.99,9.377,1.908,-16.366,-10.157,-19.292,-12.06,-3.258,26.521,0.0,263.24,,270.0,270.0,-14.474,3.102,-7.771,22.836
1225.5,3.37,0.86,-34.923,1.822,9.247,4.413,29.969,4.056,-29.912,-2.837,0.0,33.0,33.0,9.377,1.908,-16.371,-10.151,-19.31,-12.098,-3.258,26.521,0.0,263.24,,270.0,270.0,-14.469,3.107,-7.758,22.831
1226.0,3.533,0.836,-35.209,1.822,9.314,4.413,29.969,4.056,-29.912,-2.837,0.0,33.0,33.0,9.353,1.914,-16.413,-10.193,-19.332,-12.096,-3.258,26.521,0.0,262.44,,270.0,270.0,-14.483,3.111,-7.764,22.92
1226.5,3.533,0.836,-35.209,1.822,9.314,4.413,29.969,4.056,-29.912,-2.837,0.0,33.0,33.0,9.353,1.914,-16.418,-10.156,-19.322,-12.098,-3.258,26.521,0.0,262.44,,270.0,270.0,-14.508,3.118,-7.755,22.969
1227.0,3.533,0.836,-35.209,1.822,9.314,4.413,29.969,4.056,-29.912,-2.837,0.0,33.0,33.0,9.353,1.914,-16.337,-10.141,-19.323,-12.049,-3.258,26.521,0.0,262.94,,270.0,270.0,-14.499,3.125,-7.761,22.955
1227.5,3.533,0.836,-35.209,1.822,9.314,4.413,29.969,4.056,-29.912,-2.837,0.0,33.0,33.0,9.353,1.914,-16.319,-10.142,-19.319,-12.058,-3.258,26.521,0.0,262.94,,270.0,270.0,-14.463,3.131,-7.757,22.925
1228.0,3.533,0.836,-35.209,1.822,9.314,4.421,29.988,4.075,-29.848,-2.835,0.0,33.033,33.04,9.353,1.914,-16.349,-10.137,-19.329,-12.035,-3.252,26.517,0.0,261.84,,270.0,270.0,-14.46,3.138,-7.754,22.937
1228.5,3.533,0.836,-35.209,1.822,9.314,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.353,1.914,-16.382,-10.147,-19.331,-12.059,-3.252,26.517,0.0,261.84,,270.0,270.0,-14.463,3.144,-7.753,22.926
1229.0,2.778,0.712,-34.39,1.843,9.357,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.406,1.723,-16.383,-10.144,-19.298,-12.061,-3.252,26.517,0.0,263.34,,270.0,270.0,-14.48,3.151,-7.745,22.925
1229.5,2.778,0.712,-34.39,1.843,9.357,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.406,1.723,-16.333,-10.139,-19.286,-12.071,-3.252,26.517,0.0,263.34,,270.0,270.0,-14.471,3.145,-7.721,22.959
1230.0,2.778,0.712,-34.39,1.843,9.357,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.406,1.723,-16.303,-10.125,-19.281,-12.034,-3.252,26.517,0.0,262.44,,270.0,270.0,-14.457,3.139,-7.72,22.938
1230.5,2.778,0.712,-34.39,1.843,9.357,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.406,1.723,-16.309,-10.142,-19.299,-12.041,-3.252,26.517,0.0,262.44,,270.0,270.0,-14.436,3.133,-7.727,22.945
1231.0,2.778,0.712,-34.39,1.843,9.357,4.421,29.988,4.075,-29.848,-2.835,0.0,33.0,33.0,9.406,1.723,-16.4,-10.144,-19.313,-12.063,-3.252,26.517,0.0,263.24,,270.0,270.0,-14.448,3.127,-7.719,22.969
1231.5,2.778,0.712,-34.39,1.843,9.357,4.414,30.007,4.093,-29.814,-2.833,0.0,33.043,33.09,9.406,1.723,-16.391,-10.154,-19.332,-12.103,-3.256,26.536,0.0,263.24,,270.0,270.0,-14.48,3.121,-7.723,22.973
1232.0,2.778,0.712,-34.39,1.843,9.357,4.414,30.007,4.093,-29.814,-2.833,0.0,33.0,33.1,9.406,1.723,-16.353,-10.144,-19.309,-12.079,-3.256,26.536,0.0,261.24,,270.0,270.0,-14.495,3.116,-7.731,22.968
1232.5,3.015,0.782,-34.882,1.831,9.285,4.414,30.007,4.093,-29.814,-2.833,0.0,33.0,33.1,9.391,1.936,-16.356,-10.141,-19.279,-12.05,-3.256,26.536,0.0,261.24,,270.0,270.0,-14.471,3.11,-7.715,22.996
1233.0,3.015,0.782,-34.882,1.831,9.285,4.414,30.007,4.093,-29.814,-2.833,0.0,33.0,33.1,9.391,1.936,-16.331,-10.156,-19.273,-12.052,-3.256,26.536,0.0,263.44,,270.0,270.0,-14.457,3.109,-7.727,23.042
