t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1233.5,3.015,0.782,-34.882,1.831,9.285,4.414,30.007,4.093,-29.814,-2.833,0.0,33.0,33.1,9.391,1.936,-16.367,-10.138,-19.309,-12.08,-3.256,26.536,0.0,263.44,,270.0,270.0,-14.453,3.107,-7.717,23.052
1234.0,3.015,0.782,-34.882,1.831,9.285,4.414,30.007,4.093,-29.814,-2.833,0.0,33.0,33.1,9.391,1.936,-16.409,-10.165,-19.234,-12.12,-3.256,26.536,0.0,261.04,,270.0,270.0,-14.473,3.106,-7.72,23.108
1234.5,3.015,0.782,-34.882,1.831,9.285,4.388,30.009,4.101,-29.783,-2.823,0.0,33.054,33.098,9.391,1.936,-16.369,-10.169,-19.23,-12.102,-3.248,26.532,0.0,261.04,,270.0,270.0,-14.482,3.104,-7.725,23.117
1235.0,3.015,0.782,-34.882,1.831,9.285,4.388,30.009,4.101,-29.783,-2.823,0.0,33.1,33.1,9.391,1.936,-16.341,-10.165,-19.278,-12.085,-3.248,26.532,0.0,263.04,,270.0,270.0,-14.468,3.103,-7.719,23.124
1235.5,3.245,0.843,-33.813,1.894,9.254,4.388,30.009,4.101,-29.783,-2.823,0.0,33.1,33.1,9.419,1.651,-16.351,-10.142,-19.259,-12.074,-3.248,26.532,0.0,263.04,,270.0,270.0,-14.467,3.101,-7.726,23.12
1236.0,3.245,0.843,-33.813,1.894,9.254,4.388,30.009,4.101,-29.783,-2.823,0.0,33.1,33.1,9.419,1.651,-16.38,-10.154,-19.249,-12.091,-3.248,26.532,0.0,262.44,,270.0,270.0,-14.457,3.103,-7.709,23.093
1236.5,3.245,0.843,-33.813,1.894,9.254,4.388,30.009,4.101,-29.783,-2.823,0.0,33.1,33.1,9.419,1.651,-16.35,-10.175,-19.25,-12.107,-3.248,26.532,0.0,262.44,,270.0,270.0,-14.469,3.106,-7.721,23.023
1237.0,3.245,0.843,-33.813,1.894,9.254,4.388,30.009,4.101,-29.783,-2.823,0.0,33.1,33.1,9.419,1.651,-16.386,-10.155,-19.283,-12.077,-3.248,26.532,0.0,262.64,,270.0,270.0,-14.471,3.108,-7.709,23.018
1237.5,3.245,0.843,-33.813,1.894,9.254,4.406,30.031,4.098,-29.754,-2.813,0.0,33.06,33.076,9.419,1.651,-16.342,-10.123,-19.293,-12.053,-3.242,26.541,0.0,262.64,,270.0,270.0,-14.475,3.11,-7.708,22.978
1238.0,3.245,0.843,-33.813,1.894,9.254,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.419,1.651,-16.356,-10.144,-19.32,-12.057,-3.242,26.541,0.0,261.64,,270.0,270.0,-14.453,3.113,-7.706,23.013
1238.5,3.245,0.843,-33.813,1.894,9.254,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.419,1.651,-16.348,-10.131,-19.311,-12.088,-3.242,26.541,0.0,261.64,,270.0,270.0,-14.469,3.115,-7.72,23.032
1239.0,3.241,0.802,-35.209,1.874,9.373,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.285,1.724,-16.367,-10.156,-19.283,-12.079,-3.242,26.541,0.0,263.04,,270.0,270.0,-14.469,3.117,-7.715,23.039
1239.5,3.241,0.802,-35.209,1.874,9.373,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.285,1.724,-16.382,-10.113,-19.264,-12.041,-3.242,26.541,0.0,263.04,,270.0,270.0,-14.471,3.119,-7.71,23.066
1240.0,3.241,0.802,-35.209,1.874,9.373,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.285,1.724,-16.304,-10.128,-19.253,-12.043,-3.242,26.541,0.0,261.34,,270.0,270.0,-14.45,3.121,-7.705,23.062
1240.5,3.241,0.802,-35.209,1.874,9.373,4.406,30.031,4.098,-29.754,-2.813,0.0,33.1,33.1,9.285,1.724,-16.308,-10.13,-19.237,-12.04,-3.242,26.541,0.0,261.34,,270.0,270.0,-14.432,3.123,-7.695,23.097
1241.0,3.241,0.802,-35.209,1.874,9.373,4.455,30.034,4.055,-29.751,-2.84,0.0,33.064,33.105,9.285,1.724,-16.342,-10.118,-19.257,-12.037,-3.254,26.521,0.0,262.34,,270.0,270.0,-14.428,3.125,-7.686,23.075
1241.5,3.241,0.802,-35.209,1.874,9.373,4.455,30.034,4.055,-29.751,-2.84,0.0,33.1,33.1,9.285,1.724,-16.366,-10.116,-19.235,-12.07,-3.254,26.521,0.0,262.34,,270.0,270.0,-14.438,3.127,-7.689,23.1
1242.0,3.112,0.822,-33.805,1.863,9.331,4.455,30.034,4.055,-29.751,-2.84,0.0,33.1,33.1,9.383,1.71,-16.315,-10.105,-19.236,-12.038,-3.254,26.521,0.0,260.64,,270.0,270.0,-14.447,3.129,-7.692,23.061
1242.5,3.112,0.822,-33.805,1.863,9.331,4.455,30.034,4.055,-29.751,-2.84,0.0,33.1,33.1,9.383,1.71,-16.264,-10.105,-19.218,-12.024,-3.254,26.521,0.0,260.64,,270.0,270.0,-14.423,3.128,-7.692,23.097
1243.0,3.112,0.822,-33.805,1.863,9.331,4.455,30.034,4.055,-29.751,-2.84,0.0,33.1,33.1,9.383,1.71,-16.249,-10.083,-19.244,-12.021,-3.254,26.521,0.0,263.04,,270.0,270.0,-14.403,3.128,-7.669,23.104
1243.5,3.112,0.822,-33.805,1.863,9.331,4.455,30.034,4.055,-29.751,-2.84,0.0,33.1,33.1,9.383,1.71,-16.296,-10.082,-19.23,-12.0,-3.254,26.521,0.0,263.04,,270.0,270.0,-14.399,3.128,-7.662,23.142
1244.0,3.112,0.822,-33.805,1.863,9.331,4.415,30.045,4.098,-29.707,-2.82,0.0,33.079,33.134,9.383,1.71,-16.313,-10.092,-19.216,-12.002,-3.251,26.526,0.0,260.14,,270.0,270.0,-14.402,3.127,-7.676,23.147
1244.5,3.112,0.822,-33.805,1.863,9.331,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.383,1.71,-16.267,-10.094,-19.239,-12.012,-3.251,26.526,0.0,260.14,,270.0,270.0,-14.406,3.127,-7.656,23.147
1245.0,3.112,0.822,-33.805,1.863,9.331,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.383,1.71,-16.303,-10.084,-19.237,-12.018,-3.251,26.526,0.0,262.24,,270.0,270.0,-14.403,3.127,-7.669,23.124
1245.5,2.651,0.726,-33.906,1.857,9.238,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.396,1.761,-16.3,-10.09,-19.228,-12.001,-3.251,26.526,0.0,262.24,,270.0,270.0,-14.411,3.127,-7.647,23.107
1246.0,2.651,0.726,-33.906,1.857,9.238,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.396,1.761,-16.302,-10.081,-19.242,-12.007,-3.251,26.526,0.0,260.34,,270.0,270.0,-14.405,3.119,-7.658,23.06
1246.5,2.651,0.726,-33.906,1.857,9.238,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.396,1.761,-16.287,-10.086,-19.231,-12.001,-3.251,26.526,0.0,260.34,,270.0,270.0,-14.408,3.111,-7.639,22.986
1247.0,2.651,0.726,-33.906,1.857,9.238,4.415,30.045,4.098,-29.707,-2.82,0.0,33.1,33.1,9.396,1.761,-16.286,-10.062,-19.212,-11.994,-3.251,26.526,0.0,262.74,,270.0,270.0,-14.401,3.104,-7.65,22.922
1247.5,2.651,0.726,-33.906,1.857,9.238,4.431,30.052,4.08,-29.661,-2.816,0.0,33.078,33.152,9.396,1.761,-16.268,-10.096,-19.209,-11.984,-3.256,26.533,0.0,262.74,,270.0,270.0,-14.388,3.096,-7.648,22.952
1248.0,2.651,0.726,-33.906,1.857,9.238,4.431,30.052,4.08,-29.661,-2.816,0.0,33.1,33.2,9.396,1.761,-16.307,-10.085,-19.183,-12.019,-3.256,26.533,0.0,261.64,,270.0,270.0,-14.389,3.089,-7.64,22.995
1248.5,3.697,0.874,-35.209,1.822,9.391,4.431,30.052,4.08,-29.661,-2.816,0.0,33.1,33.2,9.319,1.886,-16.288,-10.095,-19.216,-12.021,-3.256,26.533,0.0,261.64,,270.0,270.0,-14.398,3.082,-7.611,22.996
1249.0,3.697,0.874,-35.209,1.822,9.391,4.431,30.052,4.08,-29.661,-2.816,0.0,33.1,33.2,9.319,1.886,-16.315,-10.088,-19.22,-12.002,-3.256,26.533,0.0,262.84,,270.0,270.0,-14.405,3.092,-7.634,22.989
1249.5,3.697,0.874,-35.209,1.822,9.391,4.431,30.052,4.08,-29.661,-2.816,0.0,33.1,33.2,9.319,1.886,-16.305,-10.074,-19.22,-11.997,-3.256,26.533,0.0,262.84,,270.0,270.0,-14.406,3.102,-7.637,23.0
1250.0,3.697,0.874,-35.209,1.822,9.391,4.431,30.052,4.08,-29.661,-2.816,0.0,33.1,33.2,9.319,1.886,-16.246,-10.069,-19.217,-11.985,-3.256,26.533,0.0,262.04,,270.0,270.0,-14.399,3.112,-7.636,23.064
1250.5,3.697,0.874,-35.209,1.822,9.391,4.409,30.069,4.082,-29.611,-2.825,0.0,33.086,33.187,9.319,1.886,-16.26,-10.078,-19.192,-12.017,-3.243,26.533,0.0,262.04,,270.0,270.0,-14.379,3.121,-7.631,23.079
1251.0,3.697,0.874,-35.209,1.822,9.391,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.319,1.886,-16.339,-10.071,-19.213,-12.008,-3.243,26.533,0.0,263.04,,270.0,270.0,-14.387,3.131,-7.632,23.071
1251.5,2.865,0.794,-33.487,1.833,9.285,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.44,1.794,-16.301,-10.061,-19.258,-11.991,-3.243,26.533,0.0,263.04,,270.0,270.0,-14.408,3.14,-7.622,23.074
1252.0,2.865,0.794,-33.487,1.833,9.285,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.44,1.794,-16.254,-10.055,-19.236,-11.957,-3.243,26.533,0.0,262.24,,270.0,270.0,-14.403,3.135,-7.63,23.102
1252.5,2.865,0.794,-33.487,1.833,9.285,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.44,1.794,-16.251,-10.033,-19.223,-11.956,-3.243,26.533,0.0,262.24,,270.0,270.0,-14.376,3.131,-7.596,23.137
1253.0,2.865,0.794,-33.487,1.833,9.285,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.44,1.794,-16.282,-10.03,-19.217,-11.985,-3.243,26.533,0.0,263.74,,270.0,270.0,-14.366,3.127,-7.618,23.162
1253.5,2.865,0.794,-33.487,1.833,9.285,4.409,30.069,4.082,-29.611,-2.825,0.0,33.1,33.2,9.44,1.794,-16.28,-10.049,-19.213,-11.997,-3.243,26.533,0.0,263.74,,270.0,270.0,-14.378,3.122,-7.604,23.165
1254.0,2.865,0.794,-33.487,1.833,9.285,4.399,30.074,4.11,-29.572,-2.826,0.0,33.092,33.127,9.44,1.794,-16.335,-10.071,-19.213,-12.001,-3.258,26.53,0.0,262.14,,270.0,270.0,-14.385,3.118,-7.608,23.105
1254.5,2.865,0.794,-33.487,1.833,9.285,4.399,30.074,4.11,-29.572,-2.826,0.0,33.1,33.1,9.44,1.794,-16.305,-10.05,-19.19,-11.991,-3.258,26.53,0.0,262.14,,270.0,270.0,-14.405,3.114,-7.613,23.147
1255.0,3.114,0.761,-35.209,1.783,9.245,4.399,30.074,4.11,-29.572,-2.826,0.0,33.1,33.1,9.257,1.903,-16.25,-10.069,-19.188,-11.998,-3.258,26.53,0.0,262.94,,270.0,270.0,-14.384,3.11,-7.599,23.195
1255.5,3.114,0.761,-35.209,1.783,9.245,4.399,30.074,4.11,-29.572,-2.826,0.0,33.1,33.1,9.257,1.903,-16.275,-10.082,-19.166,-11.988,-3.258,26.53,0.0,262.94,,270.0,270.0,-14.376,3.11,-7.593,23.182
1256.0,3.114,0.761,-35.209,1.783,9.245,4.399,30.074,4.11,-29.572,-2.826,0.0,33.1,33.1,9.257,1.903,-16.29,-10.044,-19.17,-12.01,-3.258,26.53,0.0,261.74,,270.0,270.0,-14.378,3.11,-7.619,23.207
1256.5,3.114,0.761,-35.209,1.783,9.245,4.399,30.074,4.11,-29.572,-2.826,0.0,33.1,33.1,9.257,1.903,-16.27,-10.052,-19.166,-11.995,-3.258,26.53,0.0,261.74,,270.0,270.0,-14.378,3.11,-7.603,23.224
1257.0,3.114,0.761,-35.209,1.783,9.245,4.372,30.089,4.1,-29.538,-2.814,0.0,33.103,33.222,9.257,1.903,-16.235,-10.066,-19.172,-11.962,-3.245,26.534,0.0,262.94,,270.0,270.0,-14.371,3.11,-7.59,23.268
1257.5,3.114,0.761,-35.209,1.783,9.245,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.257,1.903,-16.247,-10.026,-19.15,-11.952,-3.245,26.534,0.0,262.94,,270.0,270.0,-14.359,3.11,-7.589,23.283
1258.0,3.37,0.829,-35.209,1.867,9.344,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.263,1.764,-16.268,-10.025,-19.153,-11.961,-3.245,26.534,0.0,261.84,,270.0,270.0,-14.344,3.11,-7.6,23.269
1258.5,3.37,0.829,-35.209,1.867,9.344,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.263,1.764,-16.279,-10.036,-19.158,-11.961,-3.245,26.534,0.0,261.84,,270.0,270.0,-14.352,3.114,-7.569,23.244
1259.0,3.37,0.829,-35.209,1.867,9.344,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.263,1.764,-16.24,-10.038,-19.105,-11.963,-3.245,26.534,0.0,262.14,,270.0,270.0,-14.359,3.119,-7.596,23.143
1259.5,3.37,0.829,-35.209,1.867,9.344,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.263,1.764,-16.198,-10.031,-19.125,-11.919,-3.245,26.534,0.0,262.14,,270.0,270.0,-14.336,3.123,-7.576,23.051
1260.0,3.37,0.829,-35.209,1.867,9.344,4.372,30.089,4.1,-29.538,-2.814,0.0,33.1,33.2,9.263,1.764,-16.249,-10.022,-19.151,-11.967,-3.245,26.534,0.0,261.94,,270.0,270.0,-14.319,3.127,-7.587,22.996
1260.5,3.37,0.829,-35.209,1.867,9.344,4.404,30.103,4.081,-29.499,-2.816,0.0,33.124,33.197,9.263,1.764,-16.295,-10.017,-19.159,-11.993,-3.236,26.525,0.0,261.94,,270.0,270.0,-14.347,3.131,-7.589,23.054
1261.0,3.37,0.829,-35.209,1.867,9.344,4.404,30.103,4.081,-29.499,-2.816,0.0,33.1,33.2,9.263,1.764,-16.254,-10.051,-19.18,-11.986,-3.236,26.525,0.0,262.44,,270.0,270.0,-14.366,3.135,-7.588,23.042
1261.5,3.457,0.809,-35.209,1.83,9.37,4.404,30.103,4.081,-29.499,-2.816,0.0,33.1,33.2,9.317,1.852,-16.279,-10.043,-19.176,-11.977,-3.236,26.525,0.0,262.44,,270.0,270.0,-14.368,3.139,-7.578,23.11
1262.0,3.457,0.809,-35.209,1.83,9.37,4.404,30.103,4.081,-29.499,-2.816,0.0,33.1,33.2,9.317,1.852,-16.244,-10.012,-19.143,-11.938,-3.236,26.525,0.0,262.44,,270.0,270.0,-14.369,3.144,-7.578,23.13
1262.5,3.457,0.809,-35.209,1.83,9.37,4.404,30.103,4.081,-29.499,-2.816,0.0,33.1,33.2,9.317,1.852,-16.197,-10.008,-19.162,-11.937,-3.236,26.525,0.0,262.44,,270.0,270.0,-14.334,3.149,-7.556,23.139
1263.0,3.457,0.809,-35.209,1.83,9.37,4.404,30.103,4.081,-29.499,-2.816,0.0,33.1,33.2,9.317,1.852,-16.208,-10.002,-19.155,-11.942,-3.236,26.525,0.0,262.84,,270.0,270.0,-14.326,3.154,-7.547,23.167
1263.5,3.457,0.809,-35.209,1.83,9.37,4.428,30.11,4.073,-29.436,-2.822,0.0,33.12,33.215,9.317,1.852,-16.251,-10.011,-19.182,-11.917,-3.231,26.531,0.0,262.84,,270.0,270.0,-14.327,3.159,-7.552,23.157
1264.0,3.457,0.809,-35.209,1.83,9.37,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.317,1.852,-16.246,-10.006,-19.186,-11.936,-3.231,26.531,0.0,262.24,,270.0,270.0,-14.34,3.164,-7.557,23.082
1264.5,3.253,0.846,-33.874,1.838,9.245,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.562,1.837,-16.212,-10.008,-19.168,-11.927,-3.231,26.531,0.0,262.24,,270.0,270.0,-14.344,3.169,-7.564,23.074
1265.0,3.253,0.846,-33.874,1.838,9.245,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.562,1.837,-16.202,-10.01,-19.178,-11.946,-3.231,26.531,0.0,262.44,,270.0,270.0,-14.329,3.17,-7.563,23.065
1265.5,3.253,0.846,-33.874,1.838,9.245,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.562,1.837,-16.235,-9.99,-19.182,-11.932,-3.231,26.531,0.0,262.44,,270.0,270.0,-14.334,3.171,-7.547,23.108
1266.0,3.253,0.846,-33.874,1.838,9.245,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.562,1.837,-16.245,-10.008,-19.181,-11.922,-3.231,26.531,0.0,262.64,,270.0,270.0,-14.335,3.173,-7.549,23.132
1266.5,3.253,0.846,-33.874,1.838,9.245,4.428,30.11,4.073,-29.436,-2.822,0.0,33.1,33.2,9.562,1.837,-16.224,-9.989,-19.177,-11.914,-3.231,26.531,0.0,262.64,,270.0,270.0,-14.339,3.174,-7.528,23.148
1267.0,3.253,0.846,-33.874,1.838,9.245,4.362,30.117,4.054,-29.389,-2.794,0.0,33.13,33.23,9.562,1.837,-16.207,-10.012,-19.192,-11.921,-3.224,26.526,0.0,263.04,,270.0,270.0,-14.326,3.175,-7.548,23.194
1267.5,3.253,0.846,-33.874,1.838,9.245,4.362,30.117,4.054,-29.389,-2.794,0.0,33.1,33.2,9.562,1.837,-16.216,-10.015,-19.205,-11.933,-3.224,26.526,0.0,263.04,,270.0,270.0,-14.333,3.177,-7.545,23.206
1268.0,2.762,0.743,-33.888,1.857,9.213,4.362,30.117,4.054,-29.389,-2.794,0.0,33.1,33.2,9.461,1.836,-16.254,-10.014,-19.201,-11.921,-3.224,26.526,0.0,263.04,,270.0,270.0,-14.342,3.178,-7.553,23.242
1268.5,2.762,0.743,-33.888,1.857,9.213,4.362,30.117,4.054,-29.389,-2.794,0.0,33.1,33.2,9.461,1.836,-16.248,-10.003,-19.19,-11.926,-3.224,26.526,0.0,263.04,,270.0,270.0,-14.347,3.171,-7.519,23.269
1269.0,2.762,0.743,-33.888,1.857,9.213,4.362,30.117,4.054,-29.389,-2.794,0.0,33.1,33.2,9.461,1.836,-16.175,-9.975,-19.171,-11.882,-3.224,26.526,0.0,263.14,,270.0,270.0,-14.342,3.164,-7.532,23.257
1269.5,2.762,0.743,-33.888,1.857,9.213,4.362,30.117,4.054,-29.389,-2.794,0.0,33.1,33.2,9.461,1.836,-16.197,-9.983,-19.195,-11.877,-3.224,26.526,0.0,263.14,,270.0,270.0,-14.301,3.158,-7.523,23.191
1270.0,2.762,0.743,-33.888,1.857,9.213,4.399,30.136,4.078,-29.336,-2.822,0.0,33.139,33.342,9.461,1.836,-16.237,-9.993,-19.223,-11.915,-3.235,26.53,0.0,263.14,,270.0,270.0,-14.313,3.151,-7.541,23.219
1270.5,2.762,0.743,-33.888,1.857,9.213,4.399,30.136,4.078,-29.336,-2.822,0.0,33.1,33.3,9.461,1.836,-16.276,-9.998,-19.246,-11.953,-3.235,26.53,0.0,263.14,,270.0,270.0,-14.342,3.145,-7.521,23.214
1271.0,2.835,0.778,-33.978,1.886,9.28,4.399,30.136,4.078,-29.336,-2.822,0.0,33.1,33.3,9.407,1.761,-16.273,-10.004,-19.249,-11.926,-3.235,26.53,0.0,263.44,,270.0,270.0,-14.368,3.139,-7.536,23.208
1271.5,2.835,0.778,-33.978,1.886,9.28,4.399,30.136,4.078,-29.336,-2.822,0.0,33.1,33.3,9.407,1.761,-16.268,-10.007,-19.255,-11.925,-3.235,26.53,0.0,263.44,,270.0,270.0,-14.363,3.134,-7.524,23.226
1272.0,2.835,0.778,-33.978,1.886,9.28,4.399,30.136,4.078,-29.336,-2.822,0.0,33.1,33.3,9.407,1.761,-16.289,-10.001,-19.25,-11.95,-3.235,26.53,0.0,263.44,,270.0,270.0,-14.364,3.129,-7.533,23.242
1272.5,2.835,0.778,-33.978,1.886,9.28,4.399,30.136,4.078,-29.336,-2.822,0.0,33.1,33.3,9.407,1.761,-16.322,-10.008,-19.314,-11.959,-3.235,26.53,0.0,263.44,,270.0,270.0,-14.373,3.124,-7.533,23.271
1273.0,2.835,0.778,-33.978,1.886,9.28,4.394,30.147,4.076,-29.292,-2.799,0.0,33.16,33.279,9.407,1.761,-16.342,-10.02,-19.314,-11.981,-3.226,26.539,0.0,262.74,,270.0,270.0,-14.401,3.119,-7.545,23.292
1273.5,2.835,0.778,-33.978,1.886,9.28,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.407,1.761,-16.334,-10.025,-19.339,-11.992,-3.226,26.539,0.0,262.74,,270.0,270.0,-14.414,3.115,-7.553,23.314
1274.0,2.835,0.778,-33.978,1.886,9.28,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.407,1.761,-16.325,-10.037,-19.34,-11.962,-3.226,26.539,0.0,263.34,,270.0,270.0,-14.423,3.11,-7.559,23.341
1274.5,2.937,0.778,-33.728,1.863,9.326,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.39,1.725,-16.362,-10.037,-19.299,-11.987,-3.226,26.539,0.0,263.34,,270.0,270.0,-14.416,3.105,-7.562,23.324
1275.0,2.937,0.778,-33.728,1.863,9.326,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.39,1.725,-16.33,-10.017,-19.273,-12.003,-3.226,26.539,0.0,263.14,,270.0,270.0,-14.421,3.103,-7.579,23.321
1275.5,2.937,0.778,-33.728,1.863,9.326,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.39,1.725,-16.279,-10.051,-19.237,-11.981,-3.226,26.539,0.0,263.14,,270.0,270.0,-14.406,3.1,-7.567,23.296
1276.0,2.937,0.778,-33.728,1.863,9.326,4.394,30.147,4.076,-29.292,-2.799,0.0,33.2,33.3,9.39,1.725,-16.294,-10.032,-19.231,-11.966,-3.226,26.539,0.0,263.04,,270.0,270.0,-14.387,3.097,-7.578,23.296
1276.5,2.937,0.778,-33.728,1.863,9.326,4.376,30.15,4.085,-29.238,-2.811,0.0,33.157,33.291,9.39,1.725,-16.266,-10.025,-19.227,-11.954,-3.229,26.532,0.0,263.04,,270.0,270.0,-14.381,3.095,-7.581,23.286
1277.0,2.937,0.778,-33.728,1.863,9.326,4.376,30.15,4.085,-29.238,-2.811,0.0,33.2,33.3,9.39,1.725,-16.272,-10.031,-19.228,-11.955,-3.229,26.532,0.0,262.54,,270.0,270.0,-14.368,3.092,-7.564,23.292
1277.5,3.018,0.681,-35.209,1.81,9.316,4.376,30.15,4.085,-29.238,-2.811,0.0,33.2,33.3,9.297,1.904,-16.293,-10.063,-19.242,-11.973,-3.229,26.532,0.0,262.54,,270.0,270.0,-14.372,3.09,-7.584,23.305
1278.0,3.018,0.681,-35.209,1.81,9.316,4.376,30.15,4.085,-29.238,-2.811,0.0,33.2,33.3,9.297,1.904,-16.295,-10.035,-19.198,-11.975,-3.229,26.532,0.0,262.84,,270.0,270.0,-14.393,3.088,-7.575,23.32
1278.5,3.018,0.681,-35.209,1.81,9.316,4.376,30.15,4.085,-29.238,-2.811,0.0,33.2,33.3,9.297,1.904,-16.277,-10.043,-19.232,-11.962,-3.229,26.532,0.0,262.84,,270.0,270.0,-14.376,3.087,-7.555,23.323
1279.0,3.018,0.681,-35.209,1.81,9.316,4.376,30.15,4.085,-29.238,-2.811,0.0,33.2,33.3,9.297,1.904,-16.261,-10.047,-19.224,-11.959,-3.229,26.532,0.0,262.74,,270.0,270.0,-14.379,3.086,-7.581,23.322
1279.5,3.018,0.681,-35.209,1.81,9.316,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.297,1.904,-16.29,-10.038,-19.221,-11.96,-3.217,26.542,0.0,262.74,,270.0,270.0,-14.377,3.084,-7.581,23.322
1280.0,3.018,0.681,-35.209,1.81,9.316,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.297,1.904,-16.279,-10.055,-19.196,-12.011,-3.217,26.542,0.0,262.84,,270.0,270.0,-14.377,3.084,-7.58,23.291
1280.5,3.018,0.681,-35.209,1.81,9.316,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.297,1.904,-16.29,-10.038,-19.23,-11.975,-3.217,26.542,0.0,262.84,,270.0,270.0,-14.385,3.083,-7.586,23.321
1281.0,3.447,0.859,-34.199,1.882,9.346,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.469,1.75,-16.292,-10.033,-19.199,-11.981,-3.217,26.542,0.0,262.54,,270.0,270.0,-14.383,3.082,-7.564,23.307
1281.5,3.447,0.859,-34.199,1.882,9.346,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.469,1.75,-16.29,-10.059,-19.219,-11.995,-3.217,26.542,0.0,262.54,,270.0,270.0,-14.376,3.088,-7.571,23.298
1282.0,3.447,0.859,-34.199,1.882,9.346,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.469,1.75,-16.337,-10.058,-19.204,-12.021,-3.217,26.542,0.0,262.74,,270.0,270.0,-14.391,3.094,-7.566,23.275
1282.5,3.447,0.859,-34.199,1.882,9.346,4.387,30.166,4.096,-29.18,-2.795,0.0,33.2,33.3,9.469,1.75,-16.282,-10.049,-19.207,-12.004,-3.217,26.542,0.0,262.74,,270.0,270.0,-14.405,3.099,-7.585,23.285
1283.0,3.447,0.859,-34.199,1.882,9.346,4.355,30.163,4.07,-29.134,-2.811,0.0,33.174,33.371,9.469,1.75,-16.317,-10.041,-19.208,-11.979,-3.23,26.535,0.0,262.34,,270.0,270.0,-14.385,3.105,-7.587,23.295
1283.5,3.447,0.859,-34.199,1.882,9.346,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.469,1.75,-16.267,-10.043,-19.208,-11.969,-3.23,26.535,0.0,262.34,,270.0,270.0,-14.386,3.111,-7.564,23.264
1284.0,3.447,0.859,-34.199,1.882,9.346,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.469,1.75,-16.261,-10.035,-19.21,-11.954,-3.23,26.535,0.0,262.34,,270.0,270.0,-14.372,3.116,-7.592,23.217
1284.5,2.808,0.742,-33.689,1.842,9.324,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.425,1.72,-16.304,-10.02,-19.237,-11.973,-3.23,26.535,0.0,262.34,,270.0,270.0,-14.365,3.122,-7.578,23.181
1285.0,2.808,0.742,-33.689,1.842,9.324,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.425,1.72,-16.262,-10.041,-19.226,-11.965,-3.23,26.535,0.0,262.04,,270.0,270.0,-14.383,3.116,-7.579,23.19
1285.5,2.808,0.742,-33.689,1.842,9.324,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.425,1.72,-16.288,-10.02,-19.205,-11.957,-3.23,26.535,0.0,262.04,,270.0,270.0,-14.374,3.111,-7.561,23.198
1286.0,2.808,0.742,-33.689,1.842,9.324,4.355,30.163,4.07,-29.134,-2.811,0.0,33.2,33.4,9.425,1.72,-16.257,-10.015,-19.18,-11.944,-3.23,26.535,0.0,262.24,,270.0,270.0,-14.367,3.106,-7.58,23.211
1286.5,2.808,0.742,-33.689,1.842,9.324,4.362,30.169,4.073,-29.093,-2.813,0.0,33.171,33.266,9.425,1.72,-16.234,-10.042,-19.211,-11.944,-3.22,26.533,0.0,262.24,,270.0,270.0,-14.349,3.102,-7.551,23.23
1287.0,2.808,0.742,-33.689,1.842,9.324,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.425,1.72,-16.227,-10.028,-19.184,-11.955,-3.22,26.533,0.0,262.44,,270.0,270.0,-14.358,3.097,-7.55,23.212
1287.5,2.808,0.742,-33.689,1.842,9.324,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.425,1.72,-16.235,-10.0,-19.183,-11.913,-3.22,26.533,0.0,262.44,,270.0,270.0,-14.349,3.092,-7.542,23.205
1288.0,2.224,0.599,-33.483,1.844,9.287,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.487,1.743,-16.231,-9.997,-19.197,-11.924,-3.22,26.533,0.0,262.14,,270.0,270.0,-14.333,3.087,-7.54,23.225
1288.5,2.224,0.599,-33.483,1.844,9.287,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.487,1.743,-16.274,-10.003,-19.188,-11.923,-3.22,26.533,0.0,262.14,,270.0,270.0,-14.337,3.073,-7.559,23.148
1289.0,2.224,0.599,-33.483,1.844,9.287,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.487,1.743,-16.27,-10.004,-19.182,-11.949,-3.22,26.533,0.0,262.44,,270.0,270.0,-14.347,3.059,-7.544,23.076
1289.5,2.224,0.599,-33.483,1.844,9.287,4.362,30.169,4.073,-29.093,-2.813,0.0,33.2,33.3,9.487,1.743,-16.262,-10.025,-19.2,-11.972,-3.22,26.533,0.0,262.44,,270.0,270.0,-14.351,3.046,-7.542,23.032
1290.0,2.224,0.599,-33.483,1.844,9.287,4.386,30.196,4.107,-29.028,-2.795,0.0,33.195,33.304,9.487,1.743,-16.322,-10.028,-19.224,-11.953,-3.216,26.541,0.0,261.54,,270.0,270.0,-14.364,3.032,-7.536,23.02
1290.5,2.224,0.599,-33.483,1.844,9.287,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.487,1.743,-16.293,-10.035,-19.238,-11.956,-3.216,26.541,0.0,261.54,,270.0,270.0,-14.382,3.019,-7.53,23.045
1291.0,2.224,0.599,-33.483,1.844,9.287,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.487,1.743,-16.367,-10.045,-19.258,-12.003,-3.216,26.541,0.0,262.74,,270.0,270.0,-14.38,3.006,-7.541,23.049
1291.5,2.224,0.599,-33.483,1.844,9.287,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.487,1.743,-16.328,-10.074,-19.219,-12.013,-3.216,26.541,0.0,262.74,,270.0,270.0,-14.418,2.993,-7.556,23.06
1292.0,3.431,0.916,-33.252,1.836,9.25,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.473,1.76,-16.323,-10.047,-19.183,-12.008,-3.216,26.541,0.0,262.24,,270.0,270.0,-14.39,2.995,-7.561,23.116
1292.5,3.431,0.916,-33.252,1.836,9.25,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.473,1.76,-16.323,-10.047,-19.183,-12.008,-3.216,26.541,0.0,262.14,,270.0,270.0,-14.39,2.995,-7.549,23.078
1293.0,3.431,0.916,-33.252,1.836,9.25,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.473,1.76,-16.306,-10.053,-19.115,-11.98,-3.216,26.541,0.0,262.14,,270.0,270.0,-14.39,3.002,-7.566,23.05
1293.5,3.431,0.916,-33.252,1.836,9.25,4.386,30.196,4.107,-29.028,-2.795,0.0,33.2,33.3,9.473,1.76,-16.243,-10.063,-19.137,-11.978,-3.216,26.541,0.0,262.14,,270.0,270.0,-14.364,3.009,-7.576,23.106
1294.0,3.431,0.916,-33.252,1.836,9.25,4.407,30.179,4.069,-28.942,-2.799,0.0,33.194,33.363,9.473,1.76,-16.258,-10.034,-19.095,-11.935,-3.224,26.545,0.0,262.14,,270.0,270.0,-14.355,3.016,-7.539,23.098
1294.5,3.431,0.916,-33.252,1.836,9.25,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.473,1.76,-16.226,-10.022,-19.063,-11.932,-3.224,26.545,0.0,263.14,,270.0,270.0,-14.33,3.023,-7.543,23.111
1295.0,3.319,0.903,-33.481,1.847,9.273,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.423,1.738,-16.205,-10.007,-19.03,-11.926,-3.224,26.545,0.0,263.14,,270.0,270.0,-14.311,3.03,-7.53,23.075
1295.5,3.319,0.903,-33.481,1.847,9.273,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.423,1.738,-16.182,-9.989,-19.038,-11.916,-3.224,26.545,0.0,262.64,,270.0,270.0,-14.292,3.034,-7.513,23.044
1296.0,3.319,0.903,-33.481,1.847,9.273,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.423,1.738,-16.156,-9.974,-19.036,-11.869,-3.224,26.545,0.0,262.64,,270.0,270.0,-14.281,3.039,-7.533,23.064
1296.5,3.319,0.903,-33.481,1.847,9.273,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.423,1.738,-16.112,-9.939,-19.026,-11.828,-3.224,26.545,0.0,263.04,,270.0,270.0,-14.259,3.044,-7.504,23.078
1297.0,3.319,0.903,-33.481,1.847,9.273,4.407,30.179,4.069,-28.942,-2.799,0.0,33.2,33.4,9.423,1.738,-16.136,-9.941,-19.051,-11.828,-3.224,26.545,0.0,263.04,,270.0,270.0,-14.226,3.048,-7.49,23.041
1297.5,3.319,0.903,-33.481,1.847,9.273,4.442,30.211,4.067,-28.867,-2.809,0.0,33.202,33.328,9.423,1.738,-16.119,-9.925,-19.057,-11.853,-3.207,26.553,0.0,263.24,,270.0,270.0,-14.239,3.053,-7.478,23.074
1298.0,3.319,0.903,-33.481,1.847,9.273,4.442,30.211,4.067,-28.867,-2.809,0.0,33.2,33.3,9.423,1.738,-16.159,-9.935,-19.08,-11.86,-3.207,26.553,0.0,263.24,,270.0,270.0,-14.238,3.057,-7.467,23.114
1298.5,3.501,0.838,-35.209,1.79,9.458,4.442,30.211,4.067,-28.867,-2.809,0.0,33.2,33.3,9.23,1.831,-16.202,-9.937,-19.088,-11.853,-3.207,26.553,0.0,263.04,,270.0,270.0,-14.258,3.061,-7.477,23.108
1299.0,3.501,0.838,-35.209,1.79,9.458,4.442,30.211,4.067,-28.867,-2.809,0.0,33.2,33.3,9.23,1.831,-16.164,-9.937,-19.094,-11.83,-3.207,26.553,0.0,263.04,,270.0,270.0,-14.27,3.068,-7.459,23.094
1299.5,3.501,0.838,-35.209,1.79,9.458,4.442,30.211,4.067,-28.867,-2.809,0.0,33.2,33.3,9.23,1.831,-16.123,-9.912,-19.111,-11.815,-3.207,26.553,0.0,263.34,,270.0,270.0,-14.257,3.076,-7.449,23.101
1300.0,3.501,0.838,-35.209,1.79,9.458,4.442,30.211,4.067,-28.867,-2.809,0.0,33.2,33.3,9.23,1.831,-16.115,-9.905,-19.129,-11.815,-3.207,26.553,0.0,263.34,,270.0,270.0,-14.24,3.083,-7.455,23.17
1300.5,3.501,0.838,-35.209,1.79,9.458,4.415,30.24,4.094,-28.856,-2.777,0.0,33.197,33.299,9.23,1.831,-16.211,-9.914,-19.152,-11.862,-3.22,26.55,0.0,263.54,,270.0,270.0,-14.241,3.089,-7.437,23.199
1301.0,3.501,0.838,-35.209,1.79,9.458,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.23,1.831,-16.179,-9.928,-19.134,-11.854,-3.22,26.55,0.0,263.54,,270.0,270.0,-14.284,3.096,-7.43,23.231
1301.5,3.501,0.838,-35.209,1.79,9.458,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.23,1.831,-16.138,-9.906,-19.149,-11.831,-3.22,26.55,0.0,263.04,,270.0,270.0,-14.274,3.103,-7.439,23.249
1302.0,3.112,0.702,-35.209,1.841,9.279,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.308,1.901,-16.14,-9.896,-19.16,-11.816,-3.22,26.55,0.0,263.04,,270.0,270.0,-14.256,3.109,-7.429,23.211
1302.5,3.112,0.702,-35.209,1.841,9.279,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.308,1.901,-16.173,-9.922,-19.194,-11.869,-3.22,26.55,0.0,263.04,,270.0,270.0,-14.253,3.109,-7.439,23.035
1303.0,3.112,0.702,-35.209,1.841,9.279,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.308,1.901,-16.23,-9.94,-19.222,-11.878,-3.22,26.55,0.0,263.04,,270.0,270.0,-14.289,3.109,-7.419,22.874
1303.5,3.112,0.702,-35.209,1.841,9.279,4.415,30.24,4.094,-28.856,-2.777,0.0,33.2,33.3,9.308,1.901,-16.284,-9.94,-19.195,-11.895,-3.22,26.55,0.0,262.94,,270.0,270.0,-14.317,3.109,-7.447,22.85
1304.0,3.112,0.702,-35.209,1.841,9.279,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.308,1.901,-16.232,-9.972,-19.223,-11.886,-3.207,26.562,0.0,262.94,,270.0,270.0,-14.328,3.11,-7.435,22.811
1304.5,3.112,0.702,-35.209,1.841,9.279,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.308,1.901,-16.192,-9.959,-19.179,-11.89,-3.207,26.562,0.0,262.94,,270.0,270.0,-14.328,3.11,-7.435,22.848
1305.0,3.112,0.702,-35.209,1.841,9.279,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.308,1.901,-16.229,-9.972,-19.179,-11.92,-3.207,26.562,0.0,262.94,,270.0,270.0,-14.305,3.11,-7.457,22.907
1305.5,3.112,0.702,-35.209,1.841,9.279,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.308,1.901,-16.229,-9.972,-19.179,-11.92,-3.207,26.562,0.0,261.54,,270.0,270.0,-14.305,3.11,-7.457,22.907
1306.0,3.331,0.849,-34.642,1.854,9.208,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.452,1.87,-16.229,-9.972,-19.179,-11.92,-3.207,26.562,0.0,261.54,,270.0,270.0,-14.325,3.11,-7.457,22.907
1306.5,3.331,0.849,-34.642,1.854,9.208,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.452,1.87,-16.263,-9.973,-19.223,-11.906,-3.207,26.562,0.0,262.94,,270.0,270.0,-14.325,3.113,-7.464,22.91
1307.0,3.331,0.849,-34.642,1.854,9.208,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.452,1.87,-16.224,-9.951,-19.197,-11.898,-3.207,26.562,0.0,262.94,,270.0,270.0,-14.341,3.117,-7.462,22.883
1307.5,3.331,0.849,-34.642,1.854,9.208,4.401,30.251,4.101,-28.774,-2.776,0.0,33.2,33.3,9.452,1.87,-16.208,-9.961,-19.203,-11.9,-3.207,26.562,0.0,262.54,,270.0,270.0,-14.318,3.12,-7.467,22.88
1308.0,3.331,0.849,-34.642,1.854,9.208,4.383,30.256,4.098,-28.711,-2.777,0.0,33.196,33.282,9.452,1.87,-16.247,-9.966,-19.196,-11.892,-3.229,26.558,0.0,262.54,,270.0,270.0,-14.318,3.124,-7.452,22.931
1308.5,3.331,0.849,-34.642,1.854,9.208,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.452,1.87,-16.249,-9.96,-19.172,-11.908,-3.229,26.558,0.0,262.74,,270.0,270.0,-14.325,3.127,-7.459,22.976
1309.0,3.331,0.849,-34.642,1.854,9.208,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.452,1.87,-16.234,-9.968,-19.174,-11.903,-3.229,26.558,0.0,262.74,,270.0,270.0,-14.322,3.131,-7.452,22.932
1309.5,2.497,0.611,-35.209,1.881,9.378,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.265,1.733,-16.225,-9.965,-19.158,-11.882,-3.229,26.558,0.0,262.54,,270.0,270.0,-14.32,3.134,-7.463,22.91
1310.0,2.497,0.611,-35.209,1.881,9.378,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.265,1.733,-16.183,-9.959,-19.161,-11.884,-3.229,26.558,0.0,262.54,,270.0,270.0,-14.307,3.123,-7.455,22.895
1310.5,2.497,0.611,-35.209,1.881,9.378,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.265,1.733,-16.243,-9.979,-19.178,-11.904,-3.229,26.558,0.0,262.94,,270.0,270.0,-14.297,3.113,-7.445,22.881
1311.0,2.497,0.611,-35.209,1.881,9.378,4.383,30.256,4.098,-28.711,-2.777,0.0,33.2,33.3,9.265,1.733,-16.232,-9.977,-19.161,-11.905,-3.229,26.558,0.0,262.94,,270.0,270.0,-14.326,3.103,-7.455,22.952
1311.5,2.497,0.611,-35.209,1.881,9.378,4.396,30.259,4.084,-28.666,-2.777,0.0,33.199,33.249,9.265,1.733,-16.23,-9.96,-19.153,-11.892,-3.228,26.562,0.0,262.64,,270.0,270.0,-14.319,3.093,-7.461,22.989
1312.0,2.497,0.611,-35.209,1.881,9.378,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.265,1.733,-16.245,-9.958,-19.131,-11.909,-3.228,26.562,0.0,262.64,,270.0,270.0,-14.309,3.083,-7.474,23.058
1312.5,2.497,0.611,-35.209,1.881,9.378,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.265,1.733,-16.199,-9.958,-19.17,-11.89,-3.228,26.562,0.0,263.04,,270.0,270.0,-14.311,3.074,-7.482,23.085
1313.0,3.359,0.886,-33.801,1.905,9.284,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.412,1.676,-16.217,-9.967,-19.151,-11.9,-3.228,26.562,0.0,263.04,,270.0,270.0,-14.304,3.064,-7.483,23.116
1313.5,3.359,0.886,-33.801,1.905,9.284,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.412,1.676,-16.256,-9.964,-19.182,-11.937,-3.228,26.562,0.0,262.84,,270.0,270.0,-14.309,3.069,-7.474,23.167
1314.0,3.359,0.886,-33.801,1.905,9.284,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.412,1.676,-16.256,-9.993,-19.189,-11.915,-3.228,26.562,0.0,262.84,,270.0,270.0,-14.335,3.074,-7.475,23.201
1314.5,3.359,0.886,-33.801,1.905,9.284,4.396,30.259,4.084,-28.666,-2.777,0.0,33.2,33.2,9.412,1.676,-16.237,-9.967,-19.165,-11.928,-3.228,26.562,0.0,262.84,,270.0,270.0,-14.338,3.079,-7.471,23.212
1315.0,3.359,0.886,-33.801,1.905,9.284,4.41,30.263,4.069,-28.608,-2.788,0.0,33.195,33.232,9.412,1.676,-16.231,-9.956,-19.145,-11.901,-3.234,26.553,0.0,262.84,,270.0,270.0,-14.324,3.083,-7.474,23.199
1315.5,3.359,0.886,-33.801,1.905,9.284,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.412,1.676,-16.235,-9.973,-19.174,-11.912,-3.234,26.553,0.0,262.74,,270.0,270.0,-14.308,3.088,-7.478,23.215
1316.0,2.577,0.712,-34.161,1.848,9.278,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.44,1.83,-16.224,-9.953,-19.164,-11.915,-3.234,26.553,0.0,262.74,,270.0,270.0,-14.324,3.092,-7.476,23.138
1316.5,2.577,0.712,-34.161,1.848,9.278,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.44,1.83,-16.193,-9.974,-19.152,-11.912,-3.234,26.553,0.0,263.24,,270.0,270.0,-14.314,3.084,-7.469,23.107
1317.0,2.577,0.712,-34.161,1.848,9.278,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.44,1.83,-16.212,-9.968,-19.158,-11.9,-3.234,26.553,0.0,263.24,,270.0,270.0,-14.308,3.075,-7.47,23.053
1317.5,2.577,0.712,-34.161,1.848,9.278,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.44,1.83,-16.226,-9.969,-19.14,-11.888,-3.234,26.553,0.0,263.54,,270.0,270.0,-14.31,3.067,-7.476,23.109
1318.0,2.577,0.712,-34.161,1.848,9.278,4.41,30.263,4.069,-28.608,-2.788,0.0,33.2,33.2,9.44,1.83,-16.201,-9.939,-19.154,-11.857,-3.234,26.553,0.0,263.54,,270.0,270.0,-14.306,3.059,-7.464,23.042
1318.5,2.577,0.712,-34.161,1.848,9.278,4.385,30.263,4.061,-28.569,-2.804,0.0,33.185,33.25,9.44,1.83,-16.18,-9.941,-19.159,-11.872,-3.238,26.555,0.0,263.44,,270.0,270.0,-14.288,3.051,-7.44,23.045
1319.0,2.577,0.712,-34.161,1.848,9.278,4.385,30.263,4.061,-28.569,-2.804,0.0,33.2,33.3,9.44,1.83,-16.186,-9.923,-19.169,-11.865,-3.238,26.555,0.0,263.44,,270.0,270.0,-14.288,3.043,-7.46,23.021
1319.5,2.963,0.788,-33.547,1.845,9.255,4.385,30.263,4.061,-28.569,-2.804,0.0,33.2,33.3,9.514,1.833,-16.186,-9.931,-19.165,-11.887,-3.238,26.555,0.0,263.44,,270.0,270.0,-14.286,3.036,-7.452,23.017
1320.0,2.963,0.788,-33.547,1.845,9.255,4.385,30.263,4.061,-28.569,-2.804,0.0,33.2,33.3,9.514,1.833,-16.198,-9.934,-19.157,-11.87,-3.238,26.555,0.0,263.44,,270.0,270.0,-14.292,3.035,-7.444,23.038
1320.5,2.963,0.788,-33.547,1.845,9.255,4.385,30.263,4.061,-28.569,-2.804,0.0,33.2,33.3,9.514,1.833,-16.159,-9.927,-19.146,-11.863,-3.238,26.555,0.0,263.54,,270.0,270.0,-14.29,3.033,-7.445,23.03
1321.0,2.963,0.788,-33.547,1.845,9.255,4.385,30.263,4.061,-28.569,-2.804,0.0,33.2,33.3,9.514,1.833,-16.176,-9.926,-19.174,-11.862,-3.238,26.555,0.0,263.54,,270.0,270.0,-14.274,3.032,-7.45,23.064
1321.5,2.963,0.788,-33.547,1.845,9.255,4.401,30.277,4.065,-28.524,-2.817,0.0,33.185,33.31,9.514,1.833,-16.221,-9.932,-19.173,-11.883,-3.227,26.549,0.0,263.64,,270.0,270.0,-14.285,3.031,-7.435,23.079
1322.0,2.963,0.788,-33.547,1.845,9.255,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.514,1.833,-16.219,-9.953,-19.165,-11.899,-3.227,26.549,0.0,263.64,,270.0,270.0,-14.302,3.03,-7.451,23.094
1322.5,3.149,0.86,-33.968,1.91,9.293,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.41,1.783,-16.152,-9.958,-19.125,-11.9,-3.227,26.549,0.0,263.64,,270.0,270.0,-14.309,3.029,-7.451,22.992
1323.0,3.149,0.86,-33.968,1.91,9.293,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.41,1.783,-16.181,-9.966,-19.103,-11.876,-3.227,26.549,0.0,263.64,,270.0,270.0,-14.284,3.031,-7.446,22.826
1323.5,3.149,0.86,-33.968,1.91,9.293,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.41,1.783,-16.2,-9.926,-19.117,-11.851,-3.227,26.549,0.0,263.24,,270.0,270.0,-14.282,3.033,-7.445,22.855
1324.0,3.149,0.86,-33.968,1.91,9.293,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.41,1.783,-16.18,-9.932,-19.155,-11.875,-3.227,26.549,0.0,263.24,,270.0,270.0,-14.274,3.035,-7.453,22.881
1324.5,3.149,0.86,-33.968,1.91,9.293,4.401,30.277,4.065,-28.524,-2.817,0.0,33.2,33.3,9.41,1.783,-16.235,-9.945,-19.182,-11.916,-3.227,26.549,0.0,263.24,,270.0,270.0,-14.286,3.037,-7.449,22.848
1325.0,3.149,0.86,-33.968,1.91,9.293,4.39,30.279,4.078,-28.476,-2.816,0.0,33.179,33.248,9.41,1.783,-16.293,-9.973,-19.2,-11.926,-3.241,26.554,0.0,263.24,,270.0,270.0,-14.319,3.038,-7.459,22.815
1325.5,3.149,0.86,-33.968,1.91,9.293,4.39,30.279,4.078,-28.476,-2.816,0.0,33.2,33.2,9.41,1.783,-16.254,-9.953,-19.19,-11.894,-3.241,26.554,0.0,263.54,,270.0,270.0,-14.348,3.04,-7.462,22.8
1326.0,3.217,0.749,-35.209,1.828,9.355,4.39,30.279,4.078,-28.476,-2.816,0.0,33.2,33.2,9.208,1.882,-16.184,-9.961,-19.184,-11.901,-3.241,26.554,0.0,263.54,,270.0,270.0,-14.323,3.042,-7.45,22.94
1326.5,3.217,0.749,-35.209,1.828,9.355,4.39,30.279,4.078,-28.476,-2.816,0.0,33.2,33.2,9.208,1.882,-16.168,-9.941,-19.152,-11.864,-3.241,26.554,0.0,264.14,,270.0,270.0,-14.307,3.045,-7.446,22.965
1327.0,3.217,0.749,-35.209,1.828,9.355,4.39,30.279,4.078,-28.476,-2.816,0.0,33.2,33.2,9.208,1.882,-16.244,-9.961,-19.153,-11.901,-3.241,26.554,0.0,264.14,,270.0,270.0,-14.281,3.048,-7.448,22.968
1327.5,3.217,0.749,-35.209,1.828,9.355,4.39,30.279,4.078,-28.476,-2.816,0.0,33.2,33.2,9.208,1.882,-16.246,-9.961,-19.157,-11.927,-3.241,26.554,0.0,263.64,,270.0,270.0,-14.315,3.051,-7.436,23.017
1328.0,3.217,0.749,-35.209,1.828,9.355,4.386,30.292,4.067,-28.438,-2.795,0.0,33.186,33.216,9.208,1.882,-16.216,-9.967,-19.139,-11.91,-3.218,26.565,0.0,263.64,,270.0,270.0,-14.323,3.053,-7.452,23.047
1328.5,3.217,0.749,-35.209,1.828,9.355,4.386,30.292,4.067,-28.438,-2.795,0.0,33.2,33.2,9.208,1.882,-16.201,-9.931,-19.148,-11.869,-3.218,26.565,0.0,263.54,,270.0,270.0,-14.308,3.056,-7.461,23.091
1329.0,2.353,0.648,-33.249,1.788,9.235,4.386,30.292,4.067,-28.438,-2.795,0.0,33.2,33.2,9.431,1.721,-16.184,-9.94,-19.153,-11.866,-3.218,26.565,0.0,263.54,,270.0,270.0,-14.287,3.059,-7.464,23.066
1329.5,2.353,0.648,-33.249,1.788,9.235,4.386,30.292,4.067,-28.438,-2.795,0.0,33.2,33.2,9.431,1.721,-16.205,-9.934,-19.127,-11.884,-3.218,26.565,0.0,263.74,,270.0,270.0,-14.286,3.047,-7.455,23.114
1330.0,2.353,0.648,-33.249,1.788,9.235,4.386,30.292,4.067,-28.438,-2.795,0.0,33.2,33.2,9.431,1.721,-16.201,-9.948,-19.132,-11.924,-3.218,26.565,0.0,263.74,,270.0,270.0,-14.288,3.036,-7.453,23.106
1330.5,2.353,0.648,-33.249,1.788,9.235,4.386,30.292,4.067,-28.438,-2.795,0.0,33.2,33.2,9.431,1.721,-16.251,-9.962,-19.096,-11.892,-3.218,26.565,0.0,263.94,,270.0,270.0,-14.301,3.024,-7.453,23.152
1331.0,2.353,0.648,-33.249,1.788,9.235,4.388,30.292,4.063,-28.395,-2.801,0.0,33.185,33.205,9.431,1.721,-16.202,-9.94,-19.14,-11.887,-3.22,26.566,0.0,263.94,,270.0,270.0,-14.3,3.013,-7.451,23.153
1331.5,2.353,0.648,-33.249,1.788,9.235,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.431,1.721,-16.188,-9.946,-19.163,-11.854,-3.22,26.566,0.0,263.84,,270.0,270.0,-14.292,3.003,-7.445,23.196
1332.0,2.353,0.648,-33.249,1.788,9.235,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.431,1.721,-16.254,-9.944,-19.166,-11.903,-3.22,26.566,0.0,263.84,,270.0,270.0,-14.288,2.992,-7.442,23.204
1332.5,3.267,0.822,-33.93,1.902,9.282,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.406,1.619,-16.214,-9.948,-19.127,-11.93,-3.22,26.566,0.0,263.34,,270.0,270.0,-14.317,2.981,-7.454,23.211
1333.0,3.267,0.822,-33.93,1.902,9.282,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.406,1.619,-16.24,-9.977,-19.095,-11.93,-3.22,26.566,0.0,263.34,,270.0,270.0,-14.305,2.986,-7.466,23.214
1333.5,3.267,0.822,-33.93,1.902,9.282,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.406,1.619,-16.242,-9.956,-19.078,-11.91,-3.22,26.566,0.0,263.34,,270.0,270.0,-14.311,2.991,-7.451,23.193
1334.0,3.267,0.822,-33.93,1.902,9.282,4.388,30.292,4.063,-28.395,-2.801,0.0,33.2,33.2,9.406,1.619,-16.146,-9.933,-19.103,-11.862,-3.22,26.566,0.0,263.34,,270.0,270.0,-14.297,2.995,-7.449,23.165
1334.5,3.267,0.822,-33.93,1.902,9.282,4.402,30.296,4.079,-28.339,-2.791,0.0,33.187,33.189,9.406,1.619,-16.183,-9.933,-19.107,-11.88,-3.228,26.57,0.0,263.34,,270.0,270.0,-14.261,3.0,-7.445,23.154
1335.0,3.267,0.822,-33.93,1.902,9.282,4.402,30.296,4.079,-28.339,-2.791,0.0,33.2,33.2,9.406,1.619,-16.218,-9.933,-19.13,-11.887,-3.228,26.57,0.0,263.34,,270.0,270.0,-14.276,3.004,-7.443,23.156
1335.5,3.423,0.775,-35.209,1.774,9.372,4.402,30.296,4.079,-28.339,-2.791,0.0,33.2,33.2,9.329,1.873,-16.212,-9.944,-19.126,-11.901,-3.228,26.57,0.0,262.84,,270.0,270.0,-14.292,3.008,-7.446,23.186
1336.0,3.423,0.775,-35.209,1.774,9.372,4.402,30.296,4.079,-28.339,-2.791,0.0,33.2,33.2,9.329,1.873,-16.224,-9.977,-19.142,-11.9,-3.228,26.57,0.0,262.84,,270.0,270.0,-14.296,3.015,-7.445,23.196
1336.5,3.423,0.775,-35.209,1.774,9.372,4.402,30.296,4.079,-28.339,-2.791,0.0,33.2,33.2,9.329,1.873,-16.267,-9.956,-19.139,-11.876,-3.228,26.57,0.0,262.94,,270.0,270.0,-14.311,3.022,-7.446,23.181
1337.0,3.423,0.775,-35.209,1.774,9.372,4.402,30.296,4.079,-28.339,-2.791,0.0,33.2,33.2,9.329,1.873,-16.2,-9.949,-19.125,-11.882,-3.228,26.57,0.0,262.94,,270.0,270.0,-14.309,3.028,-7.452,23.192
1337.5,3.423,0.775,-35.209,1.774,9.372,4.421,30.303,4.053,-28.289,-2.809,0.0,33.187,33.19,9.329,1.873,-16.125,-9.936,-19.114,-11.85,-3.236,26.568,0.0,263.04,,270.0,270.0,-14.289,3.035,-7.444,23.157
1338.0,3.423,0.775,-35.209,1.774,9.372,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.329,1.873,-16.135,-9.93,-19.114,-11.824,-3.236,26.568,0.0,263.04,,270.0,270.0,-14.256,3.041,-7.428,23.172
1338.5,3.423,0.775,-35.209,1.774,9.372,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.329,1.873,-16.154,-9.922,-19.099,-11.84,-3.236,26.568,0.0,263.94,,270.0,270.0,-14.251,3.048,-7.433,23.168
1339.0,3.567,0.836,-35.209,1.837,9.317,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.327,1.717,-16.203,-9.913,-19.114,-11.859,-3.236,26.568,0.0,263.94,,270.0,270.0,-14.254,3.054,-7.418,23.17
1339.5,3.567,0.836,-35.209,1.837,9.317,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.327,1.717,-16.189,-9.952,-19.13,-11.869,-3.236,26.568,0.0,263.54,,270.0,270.0,-14.272,3.062,-7.421,23.158
1340.0,3.567,0.836,-35.209,1.837,9.317,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.327,1.717,-16.193,-9.941,-19.147,-11.872,-3.236,26.568,0.0,263.54,,270.0,270.0,-14.285,3.07,-7.419,23.152
1340.5,3.567,0.836,-35.209,1.837,9.317,4.421,30.303,4.053,-28.289,-2.809,0.0,33.2,33.2,9.327,1.717,-16.163,-9.898,-19.136,-11.847,-3.236,26.568,0.0,263.14,,270.0,270.0,-14.288,3.079,-7.423,23.128
1341.0,3.567,0.836,-35.209,1.837,9.317,4.409,30.323,4.073,-28.253,-2.819,0.0,33.196,33.197,9.327,1.717,-16.129,-9.897,-19.159,-11.829,-3.237,26.569,0.0,263.14,,270.0,270.0,-14.261,3.087,-7.404,23.123
1341.5,3.567,0.836,-35.209,1.837,9.317,4.409,30.323,4.073,-28.253,-2.819,0.0,33.2,33.2,9.327,1.717,-16.209,-9.925,-19.174,-11.879,-3.237,26.569,0.0,262.94,,270.0,270.0,-14.254,3.094,-7.411,23.131
1342.0,3.126,0.775,-35.207,1.779,9.277,4.409,30.323,4.073,-28.253,-2.819,0.0,33.2,33.2,9.356,1.976,-16.244,-9.94,-19.164,-11.883,-3.237,26.569,0.0,262.94,,270.0,270.0,-14.297,3.102,-7.426,23.157
1342.5,3.126,0.775,-35.207,1.779,9.277,4.409,30.323,4.073,-28.253,-2.819,0.0,33.2,33.2,9.356,1.976,-16.212,-9.939,-19.115,-11.854,-3.237,26.569,0.0,263.24,,270.0,270.0,-14.308,3.103,-7.415,23.092
1343.0,3.126,0.775,-35.207,1.779,9.277,4.409,30.323,4.073,-28.253,-2.819,0.0,33.2,33.2,9.356,1.976,-16.18,-9.915,-19.133,-11.849,-3.237,26.569,0.0,263.24,,270.0,270.0,-14.28,3.103,-7.417,23.095
1343.5,3.126,0.775,-35.207,1.779,9.277,4.409,30.323,4.073,-28.253,-2.819,0.0,33.2,33.2,9.356,1.976,-16.161,-9.9,-19.097,-11.824,-3.237,26.569,0.0,262.74,,270.0,270.0,-14.269,3.103,-7.404,23.078
1344.0,3.126,0.775,-35.207,1.779,9.277,4.396,30.336,4.087,-28.201,-2.818,0.0,33.188,33.246,9.356,1.976,-16.154,-9.895,-19.118,-11.835,-3.251,26.56,0.0,262.74,,270.0,270.0,-14.245,3.104,-7.4,23.084
1344.5,3.126,0.775,-35.207,1.779,9.277,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.356,1.976,-16.199,-9.911,-19.136,-11.851,-3.251,26.56,0.0,263.54,,270.0,270.0,-14.251,3.104,-7.4,23.123
1345.0,3.126,0.775,-35.207,1.779,9.277,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.356,1.976,-16.206,-9.895,-19.126,-11.825,-3.251,26.56,0.0,263.54,,270.0,270.0,-14.274,3.104,-7.388,23.114
1345.5,3.233,0.767,-35.209,1.823,9.385,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.158,1.842,-16.162,-9.898,-19.122,-11.825,-3.251,26.56,0.0,263.34,,270.0,270.0,-14.263,3.105,-7.375,23.056
1346.0,3.233,0.767,-35.209,1.823,9.385,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.158,1.842,-16.15,-9.914,-19.116,-11.82,-3.251,26.56,0.0,263.34,,270.0,270.0,-14.252,3.107,-7.379,23.069
1346.5,3.233,0.767,-35.209,1.823,9.385,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.158,1.842,-16.175,-9.91,-19.084,-11.838,-3.251,26.56,0.0,263.04,,270.0,270.0,-14.25,3.109,-7.389,23.116
1347.0,3.233,0.767,-35.209,1.823,9.385,4.396,30.336,4.087,-28.201,-2.818,0.0,33.2,33.2,9.158,1.842,-16.212,-9.905,-19.116,-11.852,-3.251,26.56,0.0,263.04,,270.0,270.0,-14.252,3.111,-7.384,23.092
1347.5,3.233,0.767,-35.209,1.823,9.385,4.368,30.346,4.084,-28.153,-2.792,0.0,33.196,33.228,9.158,1.842,-16.157,-9.913,-19.088,-11.855,-3.234,26.569,0.0,263.64,,270.0,270.0,-14.271,3.113,-7.389,23.119
1348.0,3.233,0.767,-35.209,1.823,9.385,4.368,30.346,4.084,-28.153,-2.792,0.0,33.2,33.2,9.158,1.842,-16.167,-9.887,-19.059,-11.816,-3.234,26.569,0.0,263.64,,270.0,270.0,-14.253,3.115,-7.372,23.062
1348.5,3.007,0.784,-33.759,1.872,9.295,4.368,30.346,4.084,-28.153,-2.792,0.0,33.2,33.2,9.418,1.641,-16.172,-9.884,-19.093,-11.83,-3.234,26.569,0.0,263.64,,270.0,270.0,-14.232,3.117,-7.382,23.032
1349.0,3.007,0.784,-33.759,1.872,9.295,4.368,30.346,4.084,-28.153,-2.792,0.0,33.2,33.2,9.418,1.641,-16.115,-9.893,-19.065,-11.834,-3.234,26.569,0.0,263.64,,270.0,270.0,-14.245,3.115,-7.383,23.019
1349.5,3.007,0.784,-33.759,1.872,9.295,4.368,30.346,4.084,-28.153,-2.792,0.0,33.2,33.2,9.418,1.641,-16.151,-9.914,-19.037,-11.841,-3.234,26.569,0.0,263.24,,270.0,270.0,-14.227,3.113,-7.368,22.965
1350.0,3.007,0.784,-33.759,1.872,9.295,4.368,30.346,4.084,-28.153,-2.792,0.0,33.2,33.2,9.418,1.641,-16.173,-9.898,-19.031,-11.833,-3.234,26.569,0.0,263.24,,270.0,270.0,-14.236,3.112,-7.38,22.958
1350.5,3.007,0.784,-33.759,1.872,9.295,4.382,30.346,4.081,-28.116,-2.788,0.0,33.206,33.327,9.418,1.641,-16.136,-9.872,-19.033,-11.842,-3.228,26.561,0.0,263.24,,270.0,270.0,-14.234,3.11,-7.39,22.97
1351.0,3.007,0.784,-33.759,1.872,9.295,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.418,1.641,-16.196,-9.876,-19.07,-11.852,-3.228,26.561,0.0,263.24,,270.0,270.0,-14.221,3.108,-7.377,22.94
1351.5,3.47,0.858,-35.209,1.858,9.328,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.26,1.732,-16.186,-9.897,-19.092,-11.856,-3.228,26.561,0.0,263.64,,270.0,270.0,-14.249,3.107,-7.382,22.939
1352.0,3.47,0.858,-35.209,1.858,9.328,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.26,1.732,-16.123,-9.893,-19.073,-11.816,-3.228,26.561,0.0,263.64,,270.0,270.0,-14.258,3.112,-7.38,22.905
1352.5,3.47,0.858,-35.209,1.858,9.328,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.26,1.732,-16.164,-9.878,-19.054,-11.8,-3.228,26.561,0.0,263.84,,270.0,270.0,-14.226,3.118,-7.363,22.947
1353.0,3.47,0.858,-35.209,1.858,9.328,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.26,1.732,-16.141,-9.862,-19.054,-11.813,-3.228,26.561,0.0,263.84,,270.0,270.0,-14.224,3.124,-7.371,23.007
1353.5,3.47,0.858,-35.209,1.858,9.328,4.382,30.346,4.081,-28.116,-2.788,0.0,33.2,33.3,9.26,1.732,-16.124,-9.89,-19.044,-11.836,-3.228,26.561,0.0,263.44,,270.0,270.0,-14.217,3.13,-7.345,23.127
1354.0,3.47,0.858,-35.209,1.858,9.328,4.405,30.349,4.075,-28.064,-2.807,0.0,33.211,33.193,9.26,1.732,-16.133,-9.894,-19.086,-11.809,-3.232,26.567,0.0,263.44,,270.0,270.0,-14.224,3.135,-7.351,23.093
1354.5,3.47,0.858,-35.209,1.858,9.328,4.405,30.349,4.075,-28.064,-2.807,0.0,33.2,33.2,9.26,1.732,-16.138,-9.872,-19.085,-11.797,-3.232,26.567,0.0,263.24,,270.0,270.0,-14.23,3.141,-7.349,23.114
1355.0,3.316,0.809,-34.985,1.851,9.313,4.405,30.349,4.075,-28.064,-2.807,0.0,33.2,33.2,9.326,1.712,-16.114,-9.866,-19.101,-11.803,-3.232,26.567,0.0,263.24,,270.0,270.0,-14.223,3.146,-7.353,23.109
1355.5,3.316,0.809,-34.985,1.851,9.313,4.405,30.349,4.075,-28.064,-2.807,0.0,33.2,33.2,9.326,1.712,-16.147,-9.872,-19.076,-11.819,-3.232,26.567,0.0,263.64,,270.0,270.0,-14.221,3.149,-7.347,23.12
1356.0,3.316,0.809,-34.985,1.851,9.313,4.405,30.349,4.075,-28.064,-2.807,0.0,33.2,33.2,9.326,1.712,-16.155,-9.878,-19.075,-11.8,-3.232,26.567,0.0,263.64,,270.0,270.0,-14.228,3.152,-7.358,23.121
