t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1356.5,3.316,0.809,-34.985,1.851,9.313,4.405,30.349,4.075,-28.064,-2.807,0.0,33.2,33.2,9.326,1.712,-16.117,-9.851,-19.048,-11.793,-3.232,26.567,0.0,264.14,,270.0,270.0,-14.227,3.154,-7.325,23.212
1357.0,3.316,0.809,-34.985,1.851,9.313,4.42,30.361,4.085,-28.018,-2.809,0.0,33.215,33.287,9.326,1.712,-16.114,-9.838,-19.038,-11.777,-3.236,26.557,0.0,264.14,,270.0,270.0,-14.202,3.157,-7.336,23.253
1357.5,3.316,0.809,-34.985,1.851,9.313,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.326,1.712,-16.116,-9.859,-19.052,-11.797,-3.236,26.557,0.0,263.44,,270.0,270.0,-14.192,3.16,-7.324,23.242
1358.0,3.505,0.828,-35.209,1.836,9.383,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.175,1.85,-16.13,-9.853,-19.051,-11.785,-3.236,26.557,0.0,263.44,,270.0,270.0,-14.205,3.168,-7.32,23.224
1358.5,3.505,0.828,-35.209,1.836,9.383,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.175,1.85,-16.102,-9.848,-19.036,-11.763,-3.236,26.557,0.0,263.04,,270.0,270.0,-14.205,3.168,-7.319,23.256
1359.0,3.505,0.828,-35.209,1.836,9.383,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.175,1.85,-16.092,-9.817,-19.053,-11.752,-3.236,26.557,0.0,263.04,,270.0,270.0,-14.187,3.173,-7.328,23.271
1359.5,3.505,0.828,-35.209,1.836,9.383,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.175,1.85,-16.075,-9.817,-19.069,-11.76,-3.236,26.557,0.0,263.34,,270.0,270.0,-14.179,3.179,-7.328,23.282
1360.0,3.505,0.828,-35.209,1.836,9.383,4.42,30.361,4.085,-28.018,-2.809,0.0,33.2,33.3,9.175,1.85,-16.092,-9.859,-19.051,-11.797,-3.236,26.557,0.0,263.34,,270.0,270.0,-14.18,3.184,-7.315,23.356
1360.5,3.505,0.828,-35.209,1.836,9.383,4.399,30.389,4.087,-27.972,-2.812,0.0,33.237,33.335,9.175,1.85,-16.151,-9.84,-19.084,-11.802,-3.237,26.568,0.0,263.84,,270.0,270.0,-14.2,3.189,-7.318,23.455
1361.0,3.505,0.828,-35.209,1.836,9.383,4.399,30.389,4.087,-27.972,-2.812,0.0,33.2,33.3,9.175,1.85,-16.17,-9.842,-19.091,-11.804,-3.237,26.568,0.0,263.84,,270.0,270.0,-14.219,3.195,-7.296,23.534
1361.5,3.267,0.747,-35.209,1.793,9.34,4.399,30.389,4.087,-27.972,-2.812,0.0,33.2,33.3,9.332,1.892,-16.076,-9.831,-19.089,-11.778,-3.237,26.568,0.0,263.24,,270.0,270.0,-14.227,3.2,-7.314,23.577
1362.0,3.267,0.747,-35.209,1.793,9.34,4.399,30.389,4.087,-27.972,-2.812,0.0,33.2,33.3,9.332,1.892,-16.116,-9.844,-19.099,-11.773,-3.237,26.568,0.0,263.24,,270.0,270.0,-14.193,3.201,-7.303,23.573
1362.5,3.267,0.747,-35.209,1.793,9.34,4.399,30.389,4.087,-27.972,-2.812,0.0,33.2,33.3,9.332,1.892,-16.16,-9.833,-19.106,-11.784,-3.237,26.568,0.0,263.44,,270.0,270.0,-14.208,3.202,-7.297,23.517
1363.0,3.267,0.747,-35.209,1.793,9.34,4.399,30.389,4.087,-27.972,-2.812,0.0,33.2,33.3,9.332,1.892,-16.151,-9.83,-19.087,-11.804,-3.237,26.568,0.0,263.44,,270.0,270.0,-14.221,3.203,-7.311,23.499
1363.5,3.267,0.747,-35.209,1.793,9.34,4.375,30.401,4.079,-27.939,-2.817,0.0,33.235,33.374,9.332,1.892,-16.126,-9.841,-19.087,-11.794,-3.242,26.559,0.0,263.94,,270.0,270.0,-14.218,3.204,-7.303,23.525
1364.0,3.267,0.747,-35.209,1.793,9.34,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.332,1.892,-16.142,-9.839,-19.098,-11.786,-3.242,26.559,0.0,263.94,,270.0,270.0,-14.212,3.205,-7.311,23.545
1364.5,2.472,0.692,-33.862,1.895,9.299,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.415,1.765,-16.18,-9.862,-19.105,-11.819,-3.242,26.559,0.0,262.14,,270.0,270.0,-14.216,3.206,-7.321,23.574
1365.0,2.472,0.692,-33.862,1.895,9.299,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.415,1.765,-16.136,-9.872,-19.098,-11.819,-3.242,26.559,0.0,262.14,,270.0,270.0,-14.242,3.194,-7.324,23.592
1365.5,2.472,0.692,-33.862,1.895,9.299,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.415,1.765,-16.158,-9.869,-19.069,-11.798,-3.242,26.559,0.0,262.14,,270.0,270.0,-14.231,3.182,-7.326,23.622
1366.0,2.472,0.692,-33.862,1.895,9.299,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.415,1.765,-16.122,-9.842,-19.066,-11.776,-3.242,26.559,0.0,262.14,,270.0,270.0,-14.223,3.17,-7.324,23.644
1366.5,2.472,0.692,-33.862,1.895,9.299,4.375,30.401,4.079,-27.939,-2.817,0.0,33.2,33.4,9.415,1.765,-16.112,-9.842,-19.075,-11.796,-3.242,26.559,0.0,263.64,,270.0,270.0,-14.202,3.159,-7.324,23.659
1367.0,2.472,0.692,-33.862,1.895,9.299,4.416,30.412,4.099,-27.883,-2.809,0.0,33.251,33.332,9.415,1.765,-16.136,-9.861,-19.078,-11.809,-3.232,26.568,0.0,263.64,,270.0,270.0,-14.206,3.148,-7.312,23.68
1367.5,2.472,0.692,-33.862,1.895,9.299,4.416,30.412,4.099,-27.883,-2.809,0.0,33.3,33.3,9.415,1.765,-16.179,-9.872,-19.086,-11.816,-3.232,26.568,0.0,263.34,,270.0,270.0,-14.221,3.137,-7.31,23.669
1368.0,3.35,0.881,-33.928,1.852,9.253,4.416,30.412,4.099,-27.883,-2.809,0.0,33.3,33.3,9.485,1.754,-16.169,-9.847,-19.089,-11.823,-3.232,26.568,0.0,263.34,,270.0,270.0,-14.238,3.126,-7.351,23.648
1368.5,3.35,0.881,-33.928,1.852,9.253,4.416,30.412,4.099,-27.883,-2.809,0.0,33.3,33.3,9.485,1.754,-16.151,-9.864,-19.065,-11.808,-3.232,26.568,0.0,263.54,,270.0,270.0,-14.232,3.129,-7.327,23.608
1369.0,3.35,0.881,-33.928,1.852,9.253,4.416,30.412,4.099,-27.883,-2.809,0.0,33.3,33.3,9.485,1.754,-16.141,-9.848,-19.05,-11.822,-3.232,26.568,0.0,263.54,,270.0,270.0,-14.222,3.133,-7.327,23.573
1369.5,3.35,0.881,-33.928,1.852,9.253,4.416,30.412,4.099,-27.883,-2.809,0.0,33.3,33.3,9.485,1.754,-16.109,-9.886,-19.023,-11.848,-3.232,26.568,0.0,263.04,,270.0,270.0,-14.215,3.137,-7.318,23.547
1370.0,3.35,0.881,-33.928,1.852,9.253,4.413,30.406,4.081,-27.845,-2.808,0.0,33.261,33.31,9.485,1.754,-16.156,-9.875,-19.014,-11.829,-3.244,26.555,0.0,263.04,,270.0,270.0,-14.216,3.14,-7.327,23.512
1370.5,3.35,0.881,-33.928,1.852,9.253,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.485,1.754,-16.17,-9.872,-19.026,-11.818,-3.244,26.555,0.0,263.34,,270.0,270.0,-14.219,3.144,-7.337,23.493
1371.0,3.35,0.881,-33.928,1.852,9.253,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.485,1.754,-16.132,-9.845,-19.019,-11.798,-3.244,26.555,0.0,263.34,,270.0,270.0,-14.222,3.147,-7.34,23.473
1371.5,2.994,0.775,-34.568,1.884,9.348,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.343,1.737,-16.158,-9.849,-19.053,-11.81,-3.244,26.555,0.0,262.94,,270.0,270.0,-14.198,3.15,-7.337,23.466
1372.0,2.994,0.775,-34.568,1.884,9.348,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.343,1.737,-16.17,-9.858,-19.086,-11.807,-3.244,26.555,0.0,262.94,,270.0,270.0,-14.217,3.148,-7.343,23.427
1372.5,2.994,0.775,-34.568,1.884,9.348,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.343,1.737,-16.101,-9.856,-19.057,-11.8,-3.244,26.555,0.0,262.84,,270.0,270.0,-14.23,3.145,-7.341,23.433
1373.0,2.994,0.775,-34.568,1.884,9.348,4.413,30.406,4.081,-27.845,-2.808,0.0,33.3,33.3,9.343,1.737,-16.142,-9.841,-19.035,-11.788,-3.244,26.555,0.0,262.84,,270.0,270.0,-14.204,3.143,-7.327,23.446
1373.5,2.994,0.775,-34.568,1.884,9.348,4.393,30.411,4.059,-27.782,-2.81,0.0,33.261,33.419,9.343,1.737,-16.133,-9.838,-19.043,-11.798,-3.238,26.552,0.0,262.74,,270.0,270.0,-14.201,3.14,-7.327,23.446
1374.0,2.994,0.775,-34.568,1.884,9.348,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.343,1.737,-16.125,-9.835,-19.035,-11.775,-3.238,26.552,0.0,262.74,,270.0,270.0,-14.203,3.138,-7.331,23.458
1374.5,3.219,0.763,-35.209,1.834,9.405,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.177,1.839,-16.114,-9.829,-19.031,-11.757,-3.238,26.552,0.0,263.14,,270.0,270.0,-14.193,3.136,-7.287,23.408
1375.0,3.219,0.763,-35.209,1.834,9.405,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.177,1.839,-16.045,-9.808,-19.039,-11.729,-3.238,26.552,0.0,263.14,,270.0,270.0,-14.183,3.137,-7.288,23.418
1375.5,3.219,0.763,-35.209,1.834,9.405,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.177,1.839,-16.058,-9.826,-19.034,-11.74,-3.238,26.552,0.0,263.04,,270.0,270.0,-14.155,3.138,-7.292,23.39
1376.0,3.219,0.763,-35.209,1.834,9.405,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.177,1.839,-16.118,-9.827,-19.06,-11.763,-3.238,26.552,0.0,263.04,,270.0,270.0,-14.165,3.14,-7.292,23.39
1376.5,3.219,0.763,-35.209,1.834,9.405,4.393,30.411,4.059,-27.782,-2.81,0.0,33.3,33.4,9.177,1.839,-16.173,-9.83,-19.115,-11.774,-3.238,26.552,0.0,263.24,,270.0,270.0,-14.192,3.141,-7.308,23.376
1377.0,3.219,0.763,-35.209,1.834,9.405,4.391,30.45,4.088,-27.751,-2.814,0.0,33.275,33.37,9.177,1.839,-16.118,-9.859,-19.106,-11.797,-3.234,26.547,0.0,263.24,,270.0,270.0,-14.223,3.142,-7.306,23.382
1377.5,3.219,0.763,-35.209,1.834,9.405,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.177,1.839,-16.077,-9.838,-19.058,-11.771,-3.234,26.547,0.0,263.34,,270.0,270.0,-14.22,3.143,-7.312,23.425
1378.0,2.55,0.656,-34.795,1.874,9.308,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.314,1.757,-16.093,-9.817,-19.056,-11.746,-3.234,26.547,0.0,263.34,,270.0,270.0,-14.186,3.145,-7.302,23.418
1378.5,2.55,0.656,-34.795,1.874,9.308,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.314,1.757,-16.092,-9.818,-19.09,-11.75,-3.234,26.547,0.0,263.04,,270.0,270.0,-14.178,3.125,-7.311,23.418
1379.0,2.55,0.656,-34.795,1.874,9.308,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.314,1.757,-16.115,-9.844,-19.079,-11.794,-3.234,26.547,0.0,263.04,,270.0,270.0,-14.188,3.125,-7.301,23.414
1379.5,2.55,0.656,-34.795,1.874,9.308,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.314,1.757,-16.115,-9.829,-19.028,-11.776,-3.234,26.547,0.0,263.54,,270.0,270.0,-14.187,3.107,-7.311,23.405
1380.0,2.55,0.656,-34.795,1.874,9.308,4.391,30.45,4.088,-27.751,-2.814,0.0,33.3,33.4,9.314,1.757,-16.106,-9.828,-19.043,-11.752,-3.234,26.547,0.0,263.54,,270.0,270.0,-14.187,3.107,-7.302,23.408
1380.5,2.55,0.656,-34.795,1.874,9.308,4.374,30.449,4.095,-27.7,-2.803,0.0,33.284,33.394,9.314,1.757,-16.079,-9.832,-19.045,-11.782,-3.242,26.541,0.0,263.24,,270.0,270.0,-14.182,3.098,-7.293,23.358
1381.0,2.55,0.656,-34.795,1.874,9.308,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.314,1.757,-16.117,-9.832,-19.022,-11.774,-3.242,26.541,0.0,263.24,,270.0,270.0,-14.185,3.089,-7.288,23.358
1381.5,3.609,0.826,-35.209,1.716,9.37,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.315,1.878,-16.097,-9.823,-18.98,-11.787,-3.242,26.541,0.0,263.74,,270.0,270.0,-14.186,3.08,-7.288,23.355
1382.0,3.609,0.826,-35.209,1.716,9.37,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.315,1.878,-16.096,-9.853,-18.974,-11.79,-3.242,26.541,0.0,263.74,,270.0,270.0,-14.172,3.088,-7.291,23.316
1382.5,3.609,0.826,-35.209,1.716,9.37,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.315,1.878,-16.104,-9.824,-18.967,-11.76,-3.242,26.541,0.0,263.04,,270.0,270.0,-14.178,3.097,-7.317,23.314
1383.0,3.609,0.826,-35.209,1.716,9.37,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.315,1.878,-16.056,-9.822,-19.012,-11.769,-3.242,26.541,0.0,263.04,,270.0,270.0,-14.164,3.105,-7.285,23.316
1383.5,3.609,0.826,-35.209,1.716,9.37,4.374,30.449,4.095,-27.7,-2.803,0.0,33.3,33.4,9.315,1.878,-16.07,-9.816,-18.979,-11.768,-3.242,26.541,0.0,263.94,,270.0,270.0,-14.165,3.114,-7.289,23.349
1384.0,3.609,0.826,-35.209,1.716,9.37,4.377,30.457,4.075,-27.659,-2.814,0.0,33.291,33.434,9.315,1.878,-16.113,-9.81,-19.006,-11.767,-3.243,26.534,0.0,263.94,,270.0,270.0,-14.158,3.122,-7.292,23.353
1384.5,3.609,0.826,-35.209,1.716,9.37,4.377,30.457,4.075,-27.659,-2.814,0.0,33.3,33.4,9.315,1.878,-16.09,-9.809,-19.015,-11.75,-3.243,26.534,0.0,264.04,,270.0,270.0,-14.174,3.13,-7.276,23.345
1385.0,3.118,0.735,-35.209,1.818,9.352,4.377,30.457,4.075,-27.659,-2.814,0.0,33.3,33.4,9.15,1.791,-16.106,-9.81,-19.022,-11.742,-3.243,26.534,0.0,264.04,,270.0,270.0,-14.166,3.138,-7.28,23.354
1385.5,3.118,0.735,-35.209,1.818,9.352,4.377,30.457,4.075,-27.659,-2.814,0.0,33.3,33.4,9.15,1.791,-16.054,-9.81,-19.026,-11.76,-3.243,26.534,0.0,263.44,,270.0,270.0,-14.17,3.137,-7.268,23.335
1386.0,3.118,0.735,-35.209,1.818,9.352,4.377,30.457,4.075,-27.659,-2.814,0.0,33.3,33.4,9.15,1.791,-16.128,-9.811,-19.034,-11.766,-3.243,26.534,0.0,263.44,,270.0,270.0,-14.162,3.137,-7.278,23.265
1386.5,3.118,0.735,-35.209,1.818,9.352,4.377,30.457,4.075,-27.659,-2.814,0.0,33.3,33.4,9.15,1.791,-16.128,-9.822,-19.023,-11.781,-3.243,26.534,0.0,263.84,,270.0,270.0,-14.185,3.137,-7.284,23.19
1387.0,3.118,0.735,-35.209,1.818,9.352,4.393,30.447,4.06,-27.619,-2.792,0.0,33.306,33.478,9.15,1.791,-16.129,-9.825,-19.034,-11.765,-3.246,26.528,0.0,263.84,,270.0,270.0,-14.189,3.136,-7.291,23.258
1387.5,3.118,0.735,-35.209,1.818,9.352,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.15,1.791,-16.073,-9.793,-19.019,-11.73,-3.246,26.528,0.0,263.54,,270.0,270.0,-14.188,3.136,-7.27,23.216
1388.0,3.118,0.735,-35.209,1.818,9.352,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.15,1.791,-16.065,-9.806,-19.034,-11.758,-3.246,26.528,0.0,263.54,,270.0,270.0,-14.154,3.136,-7.284,23.2
1388.5,3.594,0.911,-34.358,1.806,9.257,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.488,1.895,-16.091,-9.808,-19.013,-11.763,-3.246,26.528,0.0,263.84,,270.0,270.0,-14.166,3.135,-7.28,23.173
1389.0,3.594,0.911,-34.358,1.806,9.257,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.488,1.895,-16.063,-9.827,-18.965,-11.776,-3.246,26.528,0.0,263.84,,270.0,270.0,-14.169,3.143,-7.29,23.138
1389.5,3.594,0.911,-34.358,1.806,9.257,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.488,1.895,-16.106,-9.839,-18.998,-11.791,-3.246,26.528,0.0,263.44,,270.0,270.0,-14.158,3.15,-7.261,23.137
1390.0,3.594,0.911,-34.358,1.806,9.257,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.488,1.895,-16.104,-9.815,-19.017,-11.736,-3.246,26.528,0.0,263.44,,270.0,270.0,-14.184,3.158,-7.278,23.142
1390.5,3.594,0.911,-34.358,1.806,9.257,4.393,30.447,4.06,-27.619,-2.792,0.0,33.3,33.5,9.488,1.895,-16.043,-9.813,-19.006,-11.714,-3.246,26.528,0.0,263.44,,270.0,270.0,-14.168,3.165,-7.267,23.171
1391.0,3.594,0.911,-34.358,1.806,9.257,4.407,30.467,4.065,-27.541,-2.828,0.0,33.319,33.494,9.488,1.895,-16.043,-9.813,-19.006,-11.714,-3.256,26.528,0.0,263.44,,270.0,270.0,-14.144,3.172,-7.251,23.274
1391.5,3.594,0.911,-34.358,1.806,9.257,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.488,1.895,-16.087,-9.797,-19.021,-11.729,-3.256,26.528,0.0,263.44,,270.0,270.0,-14.144,3.179,-7.265,23.255
1392.0,3.466,0.804,-35.209,1.785,9.373,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.346,1.898,-16.125,-9.787,-19.053,-11.738,-3.256,26.528,0.0,263.44,,270.0,270.0,-14.158,3.186,-7.246,23.294
1392.5,3.466,0.804,-35.209,1.785,9.373,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.346,1.898,-16.058,-9.793,-19.045,-11.728,-3.256,26.528,0.0,263.44,,270.0,270.0,-14.176,3.19,-7.269,23.226
1393.0,3.466,0.804,-35.209,1.785,9.373,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.346,1.898,-16.089,-9.792,-19.02,-11.718,-3.256,26.528,0.0,263.44,,270.0,270.0,-14.156,3.195,-7.242,23.211
1393.5,3.466,0.804,-35.209,1.785,9.373,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.346,1.898,-16.068,-9.782,-18.992,-11.729,-3.256,26.528,0.0,263.04,,270.0,270.0,-14.155,3.199,-7.242,23.187
1394.0,3.466,0.804,-35.209,1.785,9.373,4.407,30.467,4.065,-27.541,-2.828,0.0,33.3,33.5,9.346,1.898,-16.023,-9.763,-18.984,-11.705,-3.256,26.528,0.0,263.04,,270.0,270.0,-14.143,3.203,-7.243,23.114
1394.5,3.466,0.804,-35.209,1.785,9.373,4.397,30.491,4.074,-27.491,-2.798,0.0,33.331,33.493,9.346,1.898,-16.05,-9.76,-19.008,-11.694,-3.248,26.535,0.0,263.24,,270.0,270.0,-14.119,3.208,-7.247,23.129
1395.0,3.466,0.804,-35.209,1.785,9.373,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.346,1.898,-16.055,-9.767,-18.999,-11.717,-3.248,26.535,0.0,263.24,,270.0,270.0,-14.128,3.212,-7.246,23.132
1395.5,3.466,0.804,-35.209,1.785,9.373,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.346,1.898,-16.028,-9.777,-18.973,-11.714,-3.248,26.535,0.0,263.74,,270.0,270.0,-14.134,3.216,-7.246,23.173
1396.0,2.556,0.727,-34.043,1.912,9.29,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.399,1.834,-16.018,-9.771,-18.988,-11.713,-3.248,26.535,0.0,263.74,,270.0,270.0,-14.123,3.22,-7.244,23.194
1396.5,2.556,0.727,-34.043,1.912,9.29,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.399,1.834,-16.029,-9.741,-18.98,-11.687,-3.248,26.535,0.0,263.34,,270.0,270.0,-14.122,3.209,-7.246,23.153
1397.0,2.556,0.727,-34.043,1.912,9.29,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.399,1.834,-16.021,-9.765,-18.999,-11.713,-3.248,26.535,0.0,263.34,,270.0,270.0,-14.109,3.199,-7.238,23.128
1397.5,2.556,0.727,-34.043,1.912,9.29,4.397,30.491,4.074,-27.491,-2.798,0.0,33.3,33.5,9.399,1.834,-16.057,-9.778,-18.999,-11.717,-3.248,26.535,0.0,263.34,,270.0,270.0,-14.124,3.188,-7.229,23.143
1398.0,2.556,0.727,-34.043,1.912,9.29,4.392,30.507,4.079,-27.455,-2.817,0.0,33.345,33.579,9.399,1.834,-16.053,-9.779,-18.995,-11.721,-3.25,26.528,0.0,263.34,,270.0,270.0,-14.138,3.178,-7.221,23.122
1398.5,2.556,0.727,-34.043,1.912,9.29,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.399,1.834,-16.018,-9.767,-18.974,-11.713,-3.25,26.528,0.0,263.24,,270.0,270.0,-14.137,3.168,-7.231,23.111
1399.0,2.556,0.727,-34.043,1.912,9.29,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.399,1.834,-16.054,-9.76,-18.963,-11.724,-3.25,26.528,0.0,263.24,,270.0,270.0,-14.118,3.158,-7.229,23.171
1399.5,3.126,0.84,-34.342,1.833,9.282,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.437,1.866,-16.096,-9.778,-18.978,-11.73,-3.25,26.528,0.0,263.24,,270.0,270.0,-14.125,3.148,-7.237,23.188
1400.0,3.126,0.84,-34.342,1.833,9.282,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.437,1.866,-16.096,-9.778,-18.978,-11.73,-3.25,26.528,0.0,263.24,,270.0,270.0,-14.146,3.147,-7.233,23.205
1400.5,3.126,0.84,-34.342,1.833,9.282,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.437,1.866,-16.035,-9.792,-18.952,-11.75,-3.25,26.528,0.0,263.34,,270.0,270.0,-14.146,3.147,-7.235,23.253
1401.0,3.126,0.84,-34.342,1.833,9.282,4.392,30.507,4.079,-27.455,-2.817,0.0,33.3,33.6,9.437,1.866,-16.061,-9.775,-18.971,-11.708,-3.25,26.528,0.0,263.34,,270.0,270.0,-14.132,3.147,-7.235,23.253
1401.5,3.126,0.84,-34.342,1.833,9.282,4.37,30.511,4.082,-27.416,-2.817,0.0,33.346,33.551,9.437,1.866,-16.024,-9.748,-18.969,-11.683,-3.266,26.521,0.0,263.64,,270.0,270.0,-14.129,3.146,-7.231,23.255
1402.0,3.126,0.84,-34.342,1.833,9.282,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.437,1.866,-16.006,-9.754,-18.966,-11.701,-3.266,26.521,0.0,263.64,,270.0,270.0,-14.106,3.146,-7.223,23.22
1402.5,3.126,0.84,-34.342,1.833,9.282,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.437,1.866,-16.102,-9.765,-19.011,-11.73,-3.266,26.521,0.0,262.24,,270.0,270.0,-14.107,3.146,-7.219,23.24
1403.0,3.271,0.783,-35.052,1.846,9.347,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.348,1.668,-16.088,-9.773,-19.035,-11.724,-3.266,26.521,0.0,262.24,,270.0,270.0,-14.152,3.145,-7.227,23.239
1403.5,3.271,0.783,-35.052,1.846,9.347,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.348,1.668,-16.054,-9.783,-19.039,-11.694,-3.266,26.521,0.0,263.64,,270.0,270.0,-14.155,3.147,-7.23,23.276
1404.0,3.271,0.783,-35.052,1.846,9.347,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.348,1.668,-16.066,-9.755,-19.006,-11.702,-3.266,26.521,0.0,263.64,,270.0,270.0,-14.142,3.149,-7.242,23.255
1404.5,3.271,0.783,-35.052,1.846,9.347,4.37,30.511,4.082,-27.416,-2.817,0.0,33.3,33.6,9.348,1.668,-16.043,-9.753,-19.02,-11.67,-3.266,26.521,0.0,262.34,,270.0,270.0,-14.132,3.151,-7.226,23.285
1405.0,3.271,0.783,-35.052,1.846,9.347,4.391,30.522,4.082,-27.362,-2.824,0.0,33.359,33.519,9.348,1.668,-16.059,-9.765,-19.023,-11.716,-3.248,26.525,0.0,262.34,,270.0,270.0,-14.122,3.153,-7.236,23.257
1405.5,3.271,0.783,-35.052,1.846,9.347,4.391,30.522,4.082,-27.362,-2.824,0.0,33.4,33.5,9.348,1.668,-16.128,-9.81,-19.02,-11.738,-3.248,26.525,0.0,263.64,,270.0,270.0,-14.141,3.155,-7.253,23.278
1406.0,3.767,0.886,-35.209,1.783,9.359,4.391,30.522,4.082,-27.362,-2.824,0.0,33.4,33.5,9.358,1.902,-16.073,-9.785,-19.02,-11.752,-3.248,26.525,0.0,263.64,,270.0,270.0,-14.174,3.157,-7.248,23.302
1406.5,3.767,0.886,-35.209,1.783,9.359,4.391,30.522,4.082,-27.362,-2.824,0.0,33.4,33.5,9.358,1.902,-16.067,-9.793,-19.006,-11.722,-3.248,26.525,0.0,262.74,,270.0,270.0,-14.157,3.167,-7.25,23.314
1407.0,3.767,0.886,-35.209,1.783,9.359,4.391,30.522,4.082,-27.362,-2.824,0.0,33.4,33.5,9.358,1.902,-16.027,-9.788,-18.986,-11.721,-3.248,26.525,0.0,262.74,,270.0,270.0,-14.147,3.177,-7.243,23.279
1407.5,3.767,0.886,-35.209,1.783,9.359,4.391,30.522,4.082,-27.362,-2.824,0.0,33.4,33.5,9.358,1.902,-16.055,-9.781,-18.962,-11.731,-3.248,26.525,0.0,263.24,,270.0,270.0,-14.13,3.187,-7.241,23.246
1408.0,3.767,0.886,-35.209,1.783,9.359,4.406,30.532,4.059,-27.32,-2.807,0.0,33.377,33.588,9.358,1.902,-16.069,-9.787,-18.946,-11.766,-3.252,26.536,0.0,263.24,,270.0,270.0,-14.132,3.196,-7.261,23.266
1408.5,3.767,0.886,-35.209,1.783,9.359,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.358,1.902,-16.044,-9.803,-18.938,-11.726,-3.252,26.536,0.0,263.34,,270.0,270.0,-14.142,3.206,-7.26,23.241
1409.0,3.767,0.886,-35.209,1.783,9.359,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.358,1.902,-16.038,-9.763,-18.982,-11.701,-3.252,26.536,0.0,263.34,,270.0,270.0,-14.128,3.215,-7.231,23.265
1409.5,3.245,0.805,-35.016,1.801,9.304,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.418,1.916,-16.009,-9.757,-18.979,-11.69,-3.252,26.536,0.0,263.24,,270.0,270.0,-14.121,3.215,-7.239,23.285
1410.0,3.245,0.805,-35.016,1.801,9.304,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.418,1.916,-16.011,-9.772,-18.961,-11.689,-3.252,26.536,0.0,263.24,,270.0,270.0,-14.109,3.216,-7.231,23.284
1410.5,3.245,0.805,-35.016,1.801,9.304,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.418,1.916,-16.035,-9.776,-18.976,-11.684,-3.252,26.536,0.0,263.44,,270.0,270.0,-14.108,3.216,-7.238,23.29
1411.0,3.245,0.805,-35.016,1.801,9.304,4.406,30.532,4.059,-27.32,-2.807,0.0,33.4,33.6,9.418,1.916,-16.061,-9.752,-18.994,-11.667,-3.252,26.536,0.0,263.44,,270.0,270.0,-14.118,3.217,-7.233,23.325
1411.5,3.245,0.805,-35.016,1.801,9.304,4.401,30.548,4.072,-27.278,-2.822,0.0,33.386,33.585,9.418,1.916,-16.011,-9.753,-18.957,-11.663,-3.255,26.529,0.0,262.94,,270.0,270.0,-14.118,3.217,-7.223,23.358
1412.0,3.245,0.805,-35.016,1.801,9.304,4.401,30.548,4.072,-27.278,-2.822,0.0,33.4,33.6,9.418,1.916,-15.999,-9.724,-18.956,-11.687,-3.255,26.529,0.0,262.94,,270.0,270.0,-14.096,3.218,-7.219,23.368
1412.5,3.188,0.739,-35.209,1.857,9.381,4.401,30.548,4.072,-27.278,-2.822,0.0,33.4,33.6,9.284,1.856,-15.981,-9.732,-18.952,-11.671,-3.255,26.529,0.0,263.54,,270.0,270.0,-14.091,3.218,-7.221,23.364
1413.0,3.188,0.739,-35.209,1.857,9.381,4.401,30.548,4.072,-27.278,-2.822,0.0,33.4,33.6,9.284,1.856,-16.001,-9.73,-18.98,-11.667,-3.255,26.529,0.0,263.54,,270.0,270.0,-14.084,3.218,-7.212,23.362
1413.5,3.188,0.739,-35.209,1.857,9.381,4.401,30.548,4.072,-27.278,-2.822,0.0,33.4,33.6,9.284,1.856,-16.02,-9.745,-19.009,-11.668,-3.255,26.529,0.0,263.34,,270.0,270.0,-14.094,3.217,-7.223,23.359
1414.0,3.188,0.739,-35.209,1.857,9.381,4.401,30.548,4.072,-27.278,-2.822,0.0,33.4,33.6,9.284,1.856,-16.031,-9.75,-19.009,-11.676,-3.255,26.529,0.0,263.34,,270.0,270.0,-14.111,3.217,-7.199,23.323
1414.5,3.188,0.739,-35.209,1.857,9.381,4.404,30.557,4.075,-27.238,-2.825,0.0,33.398,33.56,9.284,1.856,-16.055,-9.761,-19.007,-11.686,-3.255,26.53,0.0,263.74,,270.0,270.0,-14.117,3.216,-7.206,23.343
1415.0,3.188,0.739,-35.209,1.857,9.381,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.284,1.856,-16.015,-9.768,-18.999,-11.684,-3.255,26.53,0.0,263.74,,270.0,270.0,-14.127,3.216,-7.223,23.353
1415.5,3.137,0.756,-35.209,1.827,9.326,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.365,1.911,-16.031,-9.759,-18.997,-11.693,-3.255,26.53,0.0,263.44,,270.0,270.0,-14.116,3.215,-7.236,23.324
1416.0,3.137,0.756,-35.209,1.827,9.326,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.365,1.911,-16.037,-9.749,-18.975,-11.704,-3.255,26.53,0.0,263.44,,270.0,270.0,-14.12,3.214,-7.219,23.326
1416.5,3.137,0.756,-35.209,1.827,9.326,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.365,1.911,-16.041,-9.785,-18.976,-11.729,-3.255,26.53,0.0,264.04,,270.0,270.0,-14.116,3.213,-7.226,23.377
1417.0,3.137,0.756,-35.209,1.827,9.326,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.365,1.911,-16.038,-9.781,-18.957,-11.73,-3.255,26.53,0.0,264.04,,270.0,270.0,-14.133,3.211,-7.233,23.368
1417.5,3.137,0.756,-35.209,1.827,9.326,4.404,30.557,4.075,-27.238,-2.825,0.0,33.4,33.6,9.365,1.911,-16.066,-9.764,-18.93,-11.711,-3.255,26.53,0.0,263.34,,270.0,270.0,-14.126,3.21,-7.229,23.366
1418.0,3.137,0.756,-35.209,1.827,9.326,4.38,30.565,4.087,-27.204,-2.805,0.0,33.413,33.615,9.365,1.911,-16.032,-9.742,-18.931,-11.675,-3.259,26.539,0.0,263.34,,270.0,270.0,-14.118,3.209,-7.212,23.351
1418.5,3.137,0.756,-35.209,1.827,9.326,4.38,30.565,4.087,-27.204,-2.805,0.0,33.4,33.6,9.365,1.911,-15.987,-9.736,-18.936,-11.654,-3.259,26.539,0.0,264.04,,270.0,270.0,-14.095,3.208,-7.239,23.302
1419.0,3.41,0.766,-35.209,1.823,9.384,4.38,30.565,4.087,-27.204,-2.805,0.0,33.4,33.6,9.315,1.839,-16.025,-9.737,-18.963,-11.697,-3.259,26.539,0.0,264.04,,270.0,270.0,-14.078,3.207,-7.223,23.284
1419.5,3.41,0.766,-35.209,1.823,9.384,4.38,30.565,4.087,-27.204,-2.805,0.0,33.4,33.6,9.315,1.839,-16.026,-9.761,-18.964,-11.69,-3.259,26.539,0.0,263.84,,270.0,270.0,-14.106,3.21,-7.238,23.297
1420.0,3.41,0.766,-35.209,1.823,9.384,4.38,30.565,4.087,-27.204,-2.805,0.0,33.4,33.6,9.315,1.839,-16.016,-9.773,-18.95,-11.713,-3.259,26.539,0.0,263.84,,270.0,270.0,-14.113,3.217,-7.21,23.307
1420.5,3.41,0.766,-35.209,1.823,9.384,4.38,30.565,4.087,-27.204,-2.805,0.0,33.4,33.6,9.315,1.839,-16.026,-9.741,-18.923,-11.671,-3.259,26.539,0.0,264.14,,270.0,270.0,-14.113,3.22,-7.246,23.32
1421.0,3.41,0.766,-35.209,1.823,9.384,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.315,1.839,-15.992,-9.744,-18.899,-11.682,-3.261,26.527,0.0,264.14,,270.0,270.0,-14.079,3.226,-7.224,23.325
1421.5,3.41,0.766,-35.209,1.823,9.384,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.315,1.839,-15.992,-9.744,-18.899,-11.682,-3.261,26.527,0.0,263.34,,270.0,270.0,-14.079,3.226,-7.235,23.318
1422.0,3.5,0.903,-34.493,1.815,9.17,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.497,1.838,-16.001,-9.728,-18.889,-11.673,-3.261,26.527,0.0,263.34,,270.0,270.0,-14.079,3.229,-7.204,23.299
1422.5,3.5,0.903,-34.493,1.815,9.17,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.497,1.838,-15.993,-9.715,-18.9,-11.659,-3.261,26.527,0.0,263.74,,270.0,270.0,-14.073,3.233,-7.215,23.303
1423.0,3.5,0.903,-34.493,1.815,9.17,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.497,1.838,-16.004,-9.731,-18.927,-11.674,-3.261,26.527,0.0,263.74,,270.0,270.0,-14.066,3.238,-7.228,23.269
1423.5,3.5,0.903,-34.493,1.815,9.17,4.412,30.581,4.067,-27.171,-2.843,0.0,33.4,33.7,9.497,1.838,-16.026,-9.739,-18.951,-11.668,-3.261,26.527,0.0,263.94,,270.0,270.0,-14.084,3.242,-7.194,23.292
1424.0,3.5,0.903,-34.493,1.815,9.17,4.389,30.588,4.079,-27.131,-2.83,0.0,33.423,33.624,9.497,1.838,-16.008,-9.71,-18.9,-11.662,-3.257,26.519,0.0,263.94,,270.0,270.0,-14.096,3.246,-7.207,23.303
1424.5,3.5,0.903,-34.493,1.815,9.17,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.497,1.838,-15.962,-9.73,-18.905,-11.66,-3.257,26.519,0.0,263.74,,270.0,270.0,-14.07,3.25,-7.181,23.322
1425.0,3.5,0.903,-34.493,1.815,9.17,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.497,1.838,-15.969,-9.706,-18.921,-11.652,-3.257,26.519,0.0,263.74,,270.0,270.0,-14.064,3.255,-7.188,23.275
1425.5,3.374,0.779,-35.209,1.796,9.367,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.287,1.863,-15.978,-9.695,-18.918,-11.63,-3.257,26.519,0.0,262.74,,270.0,270.0,-14.062,3.259,-7.198,23.298
1426.0,3.374,0.779,-35.209,1.796,9.367,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.287,1.863,-15.968,-9.696,-18.947,-11.639,-3.257,26.519,0.0,262.74,,270.0,270.0,-14.055,3.26,-7.19,23.363
1426.5,3.374,0.779,-35.209,1.796,9.367,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.287,1.863,-15.995,-9.704,-18.976,-11.631,-3.257,26.519,0.0,263.54,,270.0,270.0,-14.062,3.262,-7.175,23.394
1427.0,3.374,0.779,-35.209,1.796,9.367,4.389,30.588,4.079,-27.131,-2.83,0.0,33.4,33.6,9.287,1.863,-16.01,-9.692,-18.998,-11.63,-3.257,26.519,0.0,263.54,,270.0,270.0,-14.077,3.264,-7.18,23.397
1427.5,3.374,0.779,-35.209,1.796,9.367,4.436,30.604,4.066,-27.082,-2.846,0.0,33.426,33.655,9.287,1.863,-16.03,-9.719,-19.009,-11.653,-3.258,26.516,0.0,263.34,,270.0,270.0,-14.083,3.266,-7.204,23.391
1428.0,3.374,0.779,-35.209,1.796,9.367,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.287,1.863,-16.029,-9.71,-19.0,-11.647,-3.258,26.516,0.0,263.34,,270.0,270.0,-14.103,3.268,-7.186,23.379
1428.5,3.374,0.779,-35.209,1.796,9.367,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.287,1.863,-16.009,-9.715,-19.037,-11.651,-3.258,26.516,0.0,263.14,,270.0,270.0,-14.097,3.27,-7.187,23.343
1429.0,3.428,0.814,-35.209,1.833,9.341,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.313,1.805,-16.028,-9.705,-19.001,-11.65,-3.258,26.516,0.0,263.14,,270.0,270.0,-14.103,3.271,-7.193,23.429
1429.5,3.428,0.814,-35.209,1.833,9.341,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.313,1.805,-16.0,-9.689,-18.956,-11.631,-3.258,26.516,0.0,262.94,,270.0,270.0,-14.096,3.274,-7.185,23.392
1430.0,3.428,0.814,-35.209,1.833,9.341,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.313,1.805,-15.957,-9.685,-18.928,-11.621,-3.258,26.516,0.0,262.94,,270.0,270.0,-14.069,3.276,-7.191,23.383
1430.5,3.428,0.814,-35.209,1.833,9.341,4.436,30.604,4.066,-27.082,-2.846,0.0,33.4,33.7,9.313,1.805,-15.99,-9.689,-18.941,-11.628,-3.258,26.516,0.0,263.14,,270.0,270.0,-14.048,3.279,-7.179,23.334
1431.0,3.428,0.814,-35.209,1.833,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.431,33.644,9.313,1.805,-16.001,-9.665,-18.939,-11.62,-3.251,26.523,0.0,263.14,,270.0,270.0,-14.062,3.281,-7.17,23.342
1431.5,3.428,0.814,-35.209,1.833,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.313,1.805,-15.974,-9.678,-18.94,-11.636,-3.251,26.523,0.0,264.04,,270.0,270.0,-14.056,3.284,-7.18,23.338
1432.0,3.428,0.814,-35.209,1.833,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.313,1.805,-15.97,-9.694,-18.944,-11.625,-3.251,26.523,0.0,264.04,,270.0,270.0,-14.057,3.286,-7.19,23.341
1432.5,3.065,0.723,-35.209,1.813,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.361,1.963,-15.979,-9.675,-18.936,-11.619,-3.251,26.523,0.0,263.44,,270.0,270.0,-14.058,3.288,-7.179,23.322
1433.0,3.065,0.723,-35.209,1.813,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.361,1.963,-15.986,-9.698,-18.935,-11.647,-3.251,26.523,0.0,263.44,,270.0,270.0,-14.052,3.285,-7.158,23.302
1433.5,3.065,0.723,-35.209,1.813,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.361,1.963,-16.035,-9.704,-18.943,-11.654,-3.251,26.523,0.0,263.84,,270.0,270.0,-14.066,3.281,-7.182,23.294
1434.0,3.065,0.723,-35.209,1.813,9.341,4.442,30.623,4.081,-27.033,-2.825,0.0,33.4,33.6,9.361,1.963,-16.015,-9.695,-18.952,-11.649,-3.251,26.523,0.0,263.84,,270.0,270.0,-14.084,3.278,-7.179,23.279
1434.5,3.065,0.723,-35.209,1.813,9.341,4.423,30.619,4.089,-26.995,-2.817,0.0,33.439,33.633,9.361,1.963,-15.943,-9.695,-18.918,-11.626,-3.258,26.514,0.0,263.54,,270.0,270.0,-14.078,3.274,-7.179,23.264
1435.0,3.065,0.723,-35.209,1.813,9.341,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.361,1.963,-15.947,-9.694,-18.906,-11.628,-3.258,26.514,0.0,263.54,,270.0,270.0,-14.045,3.271,-7.159,23.257
1435.5,3.065,0.723,-35.209,1.813,9.341,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.361,1.963,-15.975,-9.692,-18.89,-11.656,-3.258,26.514,0.0,263.74,,270.0,270.0,-14.044,3.267,-7.185,23.27
1436.0,2.764,0.762,-33.642,1.849,9.3,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.442,1.797,-15.996,-9.707,-18.887,-11.658,-3.258,26.514,0.0,263.74,,270.0,270.0,-14.053,3.264,-7.189,23.288
1436.5,2.764,0.762,-33.642,1.849,9.3,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.442,1.797,-15.999,-9.695,-18.873,-11.638,-3.258,26.514,0.0,262.54,,270.0,270.0,-14.062,3.256,-7.183,23.318
1437.0,2.764,0.762,-33.642,1.849,9.3,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.442,1.797,-15.959,-9.696,-18.874,-11.624,-3.258,26.514,0.0,262.54,,270.0,270.0,-14.051,3.248,-7.173,23.339
1437.5,2.764,0.762,-33.642,1.849,9.3,4.423,30.619,4.089,-26.995,-2.817,0.0,33.4,33.6,9.442,1.797,-15.928,-9.681,-18.873,-11.632,-3.258,26.514,0.0,262.94,,270.0,270.0,-14.038,3.24,-7.172,23.287
1438.0,2.764,0.762,-33.642,1.849,9.3,4.392,30.622,4.085,-26.98,-2.822,0.0,33.439,33.669,9.442,1.797,-15.978,-9.694,-18.874,-11.642,-3.26,26.516,0.0,262.94,,270.0,270.0,-14.029,3.232,-7.179,23.232
1438.5,2.764,0.762,-33.642,1.849,9.3,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.442,1.797,-15.94,-9.702,-18.833,-11.647,-3.26,26.516,0.0,262.24,,270.0,270.0,-14.047,3.224,-7.161,23.188
1439.0,3.315,0.815,-35.209,1.854,9.271,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.407,1.904,-15.978,-9.688,-18.839,-11.649,-3.26,26.516,0.0,262.24,,270.0,270.0,-14.031,3.217,-7.19,23.237
1439.5,3.315,0.815,-35.209,1.854,9.271,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.407,1.904,-15.98,-9.669,-18.835,-11.628,-3.26,26.516,0.0,263.84,,270.0,270.0,-14.039,3.218,-7.189,23.281
1440.0,3.315,0.815,-35.209,1.854,9.271,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.407,1.904,-15.937,-9.694,-18.851,-11.624,-3.26,26.516,0.0,263.84,,270.0,270.0,-14.028,3.22,-7.151,23.26
1440.5,3.315,0.815,-35.209,1.854,9.271,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.407,1.904,-15.975,-9.699,-18.836,-11.668,-3.26,26.516,0.0,263.24,,270.0,270.0,-14.027,3.222,-7.162,23.112
1441.0,3.315,0.815,-35.209,1.854,9.271,4.392,30.622,4.085,-26.98,-2.822,0.0,33.4,33.7,9.407,1.904,-15.999,-9.7,-18.826,-11.64,-3.26,26.516,0.0,263.24,,270.0,270.0,-14.044,3.223,-7.196,23.038
1441.5,3.315,0.815,-35.209,1.854,9.271,4.418,30.628,4.09,-26.928,-2.8,0.0,33.442,33.647,9.407,1.904,-15.986,-9.699,-18.835,-11.633,-3.237,26.526,0.0,263.14,,270.0,270.0,-14.041,3.225,-7.165,23.047
1442.0,3.315,0.815,-35.209,1.854,9.271,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.407,1.904,-15.934,-9.686,-18.818,-11.646,-3.237,26.526,0.0,263.14,,270.0,270.0,-14.038,3.226,-7.178,23.051
1442.5,3.611,0.853,-35.209,1.748,9.36,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.2,1.847,-15.909,-9.669,-18.816,-11.598,-3.237,26.526,0.0,263.04,,270.0,270.0,-14.021,3.228,-7.161,22.978
1443.0,3.611,0.853,-35.209,1.748,9.36,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.2,1.847,-15.943,-9.663,-18.816,-11.613,-3.237,26.526,0.0,263.04,,270.0,270.0,-13.998,3.234,-7.175,23.037
1443.5,3.611,0.853,-35.209,1.748,9.36,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.2,1.847,-15.903,-9.659,-18.799,-11.612,-3.237,26.526,0.0,262.84,,270.0,270.0,-14.008,3.24,-7.165,23.082
1444.0,3.611,0.853,-35.209,1.748,9.36,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.2,1.847,-15.949,-9.689,-18.835,-11.62,-3.237,26.526,0.0,262.84,,270.0,270.0,-13.993,3.246,-7.164,23.108
1444.5,3.611,0.853,-35.209,1.748,9.36,4.418,30.628,4.09,-26.928,-2.8,0.0,33.4,33.6,9.2,1.847,-15.982,-9.69,-18.803,-11.622,-3.237,26.526,0.0,263.84,,270.0,270.0,-14.023,3.252,-7.166,23.156
1445.0,3.611,0.853,-35.209,1.748,9.36,4.437,30.627,4.074,-26.889,-2.828,0.0,33.434,33.665,9.2,1.847,-15.952,-9.673,-18.834,-11.611,-3.248,26.517,0.0,263.84,,270.0,270.0,-14.024,3.258,-7.161,23.153
1445.5,3.611,0.853,-35.209,1.748,9.36,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.2,1.847,-15.928,-9.653,-18.832,-11.579,-3.248,26.517,0.0,263.24,,270.0,270.0,-14.017,3.264,-7.138,23.12
1446.0,3.084,0.833,-33.227,1.825,9.316,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.5,1.794,-15.9,-9.623,-18.811,-11.535,-3.248,26.517,0.0,263.24,,270.0,270.0,-13.998,3.269,-7.134,23.16
1446.5,3.084,0.833,-33.227,1.825,9.316,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.5,1.794,-15.875,-9.616,-18.813,-11.546,-3.248,26.517,0.0,263.54,,270.0,270.0,-13.967,3.266,-7.146,23.169
1447.0,3.084,0.833,-33.227,1.825,9.316,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.5,1.794,-15.921,-9.624,-18.816,-11.556,-3.248,26.517,0.0,263.54,,270.0,270.0,-13.963,3.263,-7.125,23.146
1447.5,3.084,0.833,-33.227,1.825,9.316,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.5,1.794,-15.915,-9.617,-18.836,-11.556,-3.248,26.517,0.0,263.64,,270.0,270.0,-13.979,3.261,-7.132,23.13
1448.0,3.084,0.833,-33.227,1.825,9.316,4.437,30.627,4.074,-26.889,-2.828,0.0,33.4,33.7,9.5,1.794,-15.873,-9.6,-18.835,-11.538,-3.248,26.517,0.0,263.64,,270.0,270.0,-13.981,3.258,-7.13,23.112
1448.5,3.084,0.833,-33.227,1.825,9.316,4.43,30.655,4.102,-26.834,-2.817,0.0,33.442,33.651,9.5,1.794,-15.861,-9.615,-18.83,-11.537,-3.245,26.526,0.0,263.14,,270.0,270.0,-13.961,3.255,-7.127,23.087
1449.0,3.084,0.833,-33.227,1.825,9.316,4.43,30.655,4.102,-26.834,-2.817,0.0,33.4,33.7,9.5,1.794,-15.912,-9.618,-18.849,-11.546,-3.245,26.526,0.0,263.14,,270.0,270.0,-13.961,3.252,-7.118,23.081
1449.5,3.408,0.817,-35.209,1.827,9.45,4.43,30.655,4.102,-26.834,-2.817,0.0,33.4,33.7,9.246,1.82,-15.916,-9.617,-18.841,-11.549,-3.245,26.526,0.0,263.54,,270.0,270.0,-13.981,3.249,-7.117,23.059
1450.0,3.408,0.817,-35.209,1.827,9.45,4.43,30.655,4.102,-26.834,-2.817,0.0,33.4,33.7,9.246,1.82,-15.879,-9.631,-18.811,-11.552,-3.245,26.526,0.0,263.54,,270.0,270.0,-13.981,3.252,-7.11,23.091
1450.5,3.408,0.817,-35.209,1.827,9.45,4.43,30.655,4.102,-26.834,-2.817,0.0,33.4,33.7,9.246,1.82,-15.916,-9.602,-18.831,-11.562,-3.245,26.526,0.0,263.64,,270.0,270.0,-13.968,3.254,-7.128,23.12
1451.0,3.408,0.817,-35.209,1.827,9.45,4.43,30.655,4.102,-26.834,-2.817,0.0,33.4,33.7,9.246,1.82,-15.904,-9.616,-18.828,-11.583,-3.245,26.526,0.0,263.64,,270.0,270.0,-13.978,3.257,-7.114,23.057
1451.5,3.408,0.817,-35.209,1.827,9.45,4.41,30.644,4.105,-26.81,-2.829,0.0,33.434,33.585,9.246,1.82,-15.923,-9.627,-18.813,-11.564,-3.246,26.522,0.0,260.94,,270.0,270.0,-13.983,3.259,-7.123,23.101
1452.0,3.408,0.817,-35.209,1.827,9.45,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.246,1.82,-15.92,-9.626,-18.807,-11.586,-3.246,26.522,0.0,260.94,,270.0,270.0,-13.982,3.262,-7.115,23.11
1452.5,3.408,0.817,-35.209,1.827,9.45,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.246,1.82,-15.879,-9.628,-18.811,-11.556,-3.246,26.522,0.0,263.54,,270.0,270.0,-13.985,3.264,-7.127,23.16
1453.0,2.855,0.792,-33.925,1.94,9.306,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.394,1.783,-15.879,-9.634,-18.819,-11.541,-3.246,26.522,0.0,263.54,,270.0,270.0,-13.968,3.267,-7.111,23.116
1453.5,2.855,0.792,-33.925,1.94,9.306,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.394,1.783,-15.936,-9.597,-18.82,-11.554,-3.246,26.522,0.0,263.14,,270.0,270.0,-13.968,3.26,-7.117,23.122
1454.0,2.855,0.792,-33.925,1.94,9.306,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.394,1.783,-15.922,-9.64,-18.85,-11.57,-3.246,26.522,0.0,263.14,,270.0,270.0,-13.976,3.253,-7.118,23.036
1454.5,2.855,0.792,-33.925,1.94,9.306,4.41,30.644,4.105,-26.81,-2.829,0.0,33.4,33.6,9.394,1.783,-15.966,-9.637,-18.833,-11.574,-3.246,26.522,0.0,262.74,,270.0,270.0,-13.996,3.247,-7.111,22.948
1455.0,2.855,0.792,-33.925,1.94,9.306,4.405,30.657,4.106,-26.768,-2.798,0.0,33.438,33.536,9.394,1.783,-15.911,-9.63,-18.838,-11.568,-3.235,26.542,0.0,262.74,,270.0,270.0,-14.003,3.24,-7.133,22.931
1455.5,2.855,0.792,-33.925,1.94,9.306,4.405,30.657,4.106,-26.768,-2.798,0.0,33.4,33.5,9.394,1.783,-15.898,-9.618,-18.828,-11.563,-3.235,26.542,0.0,263.84,,270.0,270.0,-13.987,3.234,-7.126,22.914
1456.0,2.783,0.653,-35.209,1.827,9.431,4.405,30.657,4.106,-26.768,-2.798,0.0,33.4,33.5,9.26,1.799,-15.913,-9.642,-18.827,-11.587,-3.235,26.542,0.0,263.84,,270.0,270.0,-13.977,3.228,-7.129,22.853
1456.5,2.783,0.653,-35.209,1.827,9.431,4.405,30.657,4.106,-26.768,-2.798,0.0,33.4,33.5,9.26,1.799,-15.964,-9.629,-18.852,-11.589,-3.235,26.542,0.0,264.24,,270.0,270.0,-13.992,3.22,-7.121,22.761
1457.0,2.783,0.653,-35.209,1.827,9.431,4.405,30.657,4.106,-26.768,-2.798,0.0,33.4,33.5,9.26,1.799,-15.956,-9.635,-18.843,-11.584,-3.235,26.542,0.0,264.24,,270.0,270.0,-14.008,3.213,-7.13,22.745
1457.5,2.783,0.653,-35.209,1.827,9.431,4.405,30.657,4.106,-26.768,-2.798,0.0,33.4,33.5,9.26,1.799,-15.895,-9.638,-18.878,-11.569,-3.235,26.542,0.0,264.14,,270.0,270.0,-14.005,3.206,-7.132,22.695
1458.0,2.783,0.653,-35.209,1.827,9.431,4.395,30.658,4.101,-26.738,-2.807,0.0,33.439,33.618,9.26,1.799,-15.95,-9.645,-18.893,-11.584,-3.238,26.534,0.0,264.14,,270.0,270.0,-13.995,3.199,-7.117,22.649
1458.5,2.783,0.653,-35.209,1.827,9.431,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.26,1.799,-15.96,-9.651,-18.869,-11.596,-3.238,26.534,0.0,263.54,,270.0,270.0,-14.018,3.192,-7.127,22.622
1459.0,2.783,0.653,-35.209,1.827,9.431,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.26,1.799,-15.942,-9.669,-18.882,-11.611,-3.238,26.534,0.0,263.54,,270.0,270.0,-14.019,3.186,-7.122,22.596
1459.5,3.484,0.946,-34.085,1.847,9.255,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.437,1.801,-15.978,-9.668,-18.873,-11.607,-3.238,26.534,0.0,262.34,,270.0,270.0,-14.026,3.179,-7.134,22.601
1460.0,3.484,0.946,-34.085,1.847,9.255,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.437,1.801,-15.935,-9.635,-18.822,-11.579,-3.238,26.534,0.0,262.34,,270.0,270.0,-14.032,3.184,-7.126,22.622
1460.5,3.484,0.946,-34.085,1.847,9.255,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.437,1.801,-15.894,-9.652,-18.843,-11.591,-3.238,26.534,0.0,263.94,,270.0,270.0,-13.993,3.189,-7.133,22.62
1461.0,3.484,0.946,-34.085,1.847,9.255,4.395,30.658,4.101,-26.738,-2.807,0.0,33.4,33.6,9.437,1.801,-15.966,-9.637,-18.847,-11.596,-3.238,26.534,0.0,263.94,,270.0,270.0,-13.995,3.194,-7.119,22.625
1461.5,3.484,0.946,-34.085,1.847,9.255,4.426,30.659,4.098,-26.706,-2.821,0.0,33.432,33.531,9.437,1.801,-15.97,-9.663,-18.844,-11.638,-3.246,26.544,0.0,264.04,,270.0,270.0,-14.012,3.199,-7.129,22.666
1462.0,3.484,0.946,-34.085,1.847,9.255,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.437,1.801,-15.956,-9.7,-18.822,-11.606,-3.246,26.544,0.0,264.04,,270.0,270.0,-14.029,3.203,-7.137,22.692
1462.5,2.679,0.744,-33.554,1.833,9.308,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.43,1.751,-15.955,-9.676,-18.833,-11.611,-3.246,26.544,0.0,263.74,,270.0,270.0,-14.021,3.208,-7.135,22.616
1463.0,2.679,0.744,-33.554,1.833,9.308,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.43,1.751,-15.926,-9.655,-18.829,-11.574,-3.246,26.544,0.0,263.74,,270.0,270.0,-14.019,3.199,-7.132,22.637
1463.5,2.679,0.744,-33.554,1.833,9.308,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.43,1.751,-15.931,-9.647,-18.827,-11.592,-3.246,26.544,0.0,263.84,,270.0,270.0,-13.996,3.191,-7.143,22.609
1464.0,2.679,0.744,-33.554,1.833,9.308,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.43,1.751,-15.925,-9.667,-18.829,-11.597,-3.246,26.544,0.0,263.84,,270.0,270.0,-13.999,3.182,-7.135,22.598
1464.5,2.679,0.744,-33.554,1.833,9.308,4.426,30.659,4.098,-26.706,-2.821,0.0,33.4,33.5,9.43,1.751,-15.911,-9.615,-18.793,-11.532,-3.246,26.544,0.0,263.84,,270.0,270.0,-14.004,3.174,-7.128,22.659
1465.0,2.679,0.744,-33.554,1.833,9.308,4.379,30.659,4.087,-26.646,-2.82,0.0,33.432,33.568,9.43,1.751,-15.911,-9.615,-18.793,-11.532,-3.229,26.552,0.0,263.84,,270.0,270.0,-13.963,3.166,-7.12,22.694
1465.5,2.679,0.744,-33.554,1.833,9.308,4.379,30.659,4.087,-26.646,-2.82,0.0,33.4,33.6,9.43,1.751,-15.851,-9.599,-18.768,-11.523,-3.229,26.552,0.0,263.74,,270.0,270.0,-13.963,3.158,-7.12,22.721
1466.0,3.591,0.832,-35.209,1.832,9.344,4.379,30.659,4.087,-26.646,-2.82,0.0,33.4,33.6,9.282,1.846,-15.849,-9.623,-18.778,-11.547,-3.229,26.552,0.0,263.74,,270.0,270.0,-13.935,3.15,-7.12,22.758
1466.5,3.591,0.832,-35.209,1.832,9.344,4.379,30.659,4.087,-26.646,-2.82,0.0,33.4,33.6,9.282,1.846,-15.874,-9.61,-18.772,-11.548,-3.229,26.552,0.0,263.14,,270.0,270.0,-13.949,3.157,-7.129,22.81
1467.0,3.591,0.832,-35.209,1.832,9.344,4.379,30.659,4.087,-26.646,-2.82,0.0,33.4,33.6,9.282,1.846,-15.875,-9.612,-18.799,-11.547,-3.229,26.552,0.0,263.14,,270.0,270.0,-13.951,3.164,-7.111,22.824
1467.5,3.591,0.832,-35.209,1.832,9.344,4.379,30.659,4.087,-26.646,-2.82,0.0,33.4,33.6,9.282,1.846,-15.859,-9.6,-18.785,-11.518,-3.229,26.552,0.0,263.64,,270.0,270.0,-13.958,3.171,-7.109,22.772
1468.0,3.591,0.832,-35.209,1.832,9.344,4.42,30.688,4.093,-26.615,-2.809,0.0,33.434,33.591,9.282,1.846,-15.841,-9.574,-18.775,-11.508,-3.218,26.559,0.0,263.64,,270.0,270.0,-13.94,3.178,-7.086,22.842
1468.5,3.591,0.832,-35.209,1.832,9.344,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.282,1.846,-15.84,-9.586,-18.815,-11.532,-3.218,26.559,0.0,264.54,,270.0,270.0,-13.925,3.185,-7.094,22.868
1469.0,3.591,0.832,-35.209,1.832,9.344,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.282,1.846,-15.9,-9.585,-18.836,-11.534,-3.218,26.559,0.0,264.54,,270.0,270.0,-13.943,3.192,-7.078,22.9
1469.5,2.991,0.748,-34.832,1.878,9.354,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.317,1.732,-15.9,-9.585,-18.836,-11.534,-3.218,26.559,0.0,263.64,,270.0,270.0,-13.964,3.198,-7.089,22.956
1470.0,2.991,0.748,-34.832,1.878,9.354,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.317,1.732,-15.859,-9.582,-18.831,-11.517,-3.218,26.559,0.0,263.64,,270.0,270.0,-13.964,3.195,-7.082,22.956
1470.5,2.991,0.748,-34.832,1.878,9.354,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.317,1.732,-15.873,-9.573,-18.807,-11.502,-3.218,26.559,0.0,263.04,,270.0,270.0,-13.947,3.192,-7.09,22.983
1471.0,2.991,0.748,-34.832,1.878,9.354,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.317,1.732,-15.866,-9.587,-18.843,-11.513,-3.218,26.559,0.0,263.04,,270.0,270.0,-13.939,3.188,-7.087,22.974
1471.5,2.991,0.748,-34.832,1.878,9.354,4.42,30.688,4.093,-26.615,-2.809,0.0,33.4,33.6,9.317,1.732,-15.922,-9.622,-18.78,-11.552,-3.218,26.559,0.0,263.44,,270.0,270.0,-13.952,3.185,-7.095,22.966
1472.0,2.991,0.748,-34.832,1.878,9.354,4.396,30.694,4.103,-26.583,-2.787,0.0,33.437,33.537,9.317,1.732,-15.877,-9.619,-18.784,-11.533,-3.211,26.569,0.0,263.44,,270.0,270.0,-13.969,3.182,-7.097,22.988
1472.5,2.991,0.748,-34.832,1.878,9.354,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.317,1.732,-15.846,-9.597,-18.803,-11.535,-3.211,26.569,0.0,263.24,,270.0,270.0,-13.953,3.179,-7.082,23.029
1473.0,2.509,0.71,-33.91,1.834,9.285,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.389,1.771,-15.83,-9.599,-18.796,-11.517,-3.211,26.569,0.0,263.24,,270.0,270.0,-13.945,3.176,-7.077,23.088
1473.5,2.509,0.71,-33.91,1.834,9.285,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.389,1.771,-15.919,-9.573,-18.85,-11.539,-3.211,26.569,0.0,263.24,,270.0,270.0,-13.935,3.165,-7.064,23.118
1474.0,2.509,0.71,-33.91,1.834,9.285,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.389,1.771,-15.925,-9.625,-18.81,-11.582,-3.211,26.569,0.0,263.24,,270.0,270.0,-13.97,3.154,-7.092,23.12
1474.5,2.509,0.71,-33.91,1.834,9.285,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.389,1.771,-15.915,-9.617,-18.783,-11.577,-3.211,26.569,0.0,263.04,,270.0,270.0,-13.986,3.143,-7.105,23.067
1475.0,2.509,0.71,-33.91,1.834,9.285,4.396,30.694,4.103,-26.583,-2.787,0.0,33.4,33.5,9.389,1.771,-15.883,-9.614,-18.793,-11.542,-3.211,26.569,0.0,263.04,,270.0,270.0,-13.973,3.133,-7.092,23.02
1475.5,2.509,0.71,-33.91,1.834,9.285,4.407,30.689,4.093,-26.552,-2.797,0.0,33.429,33.467,9.389,1.771,-15.846,-9.592,-18.793,-11.504,-3.213,26.558,0.0,262.84,,270.0,270.0,-13.958,3.123,-7.094,22.989
1476.0,2.509,0.71,-33.91,1.834,9.285,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.389,1.771,-15.863,-9.589,-18.817,-11.518,-3.213,26.558,0.0,262.84,,270.0,270.0,-13.934,3.113,-7.102,22.982
1476.5,3.508,0.87,-34.593,1.84,9.292,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.473,1.897,-15.9,-9.598,-18.824,-11.552,-3.213,26.558,0.0,263.24,,270.0,270.0,-13.947,3.103,-7.101,22.916
1477.0,3.508,0.87,-34.593,1.84,9.292,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.473,1.897,-15.895,-9.616,-18.783,-11.568,-3.213,26.558,0.0,263.24,,270.0,270.0,-13.968,3.109,-7.093,22.913
1477.5,3.508,0.87,-34.593,1.84,9.292,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.473,1.897,-15.904,-9.619,-18.806,-11.567,-3.213,26.558,0.0,263.84,,270.0,270.0,-13.965,3.116,-7.102,22.948
1478.0,3.508,0.87,-34.593,1.84,9.292,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.473,1.897,-15.885,-9.605,-18.814,-11.537,-3.213,26.558,0.0,263.84,,270.0,270.0,-13.974,3.122,-7.093,23.003
1478.5,3.508,0.87,-34.593,1.84,9.292,4.407,30.689,4.093,-26.552,-2.797,0.0,33.4,33.5,9.473,1.897,-15.85,-9.59,-18.82,-11.506,-3.213,26.558,0.0,264.14,,270.0,270.0,-13.96,3.129,-7.096,23.014
1479.0,3.508,0.87,-34.593,1.84,9.292,4.421,30.697,4.072,-26.517,-2.796,0.0,33.431,33.588,9.473,1.897,-15.862,-9.612,-18.833,-11.534,-3.214,26.569,0.0,264.14,,270.0,270.0,-13.942,3.135,-7.099,23.039
