t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1479.5,3.508,0.87,-34.593,1.84,9.292,4.421,30.697,4.072,-26.517,-2.796,0.0,33.4,33.6,9.473,1.897,-15.915,-9.633,-18.852,-11.584,-3.214,26.569,0.0,263.94,,270.0,270.0,-13.96,3.141,-7.116,23.053
1480.0,3.664,0.855,-35.209,1.807,9.372,4.421,30.697,4.072,-26.517,-2.796,0.0,33.4,33.6,9.296,1.816,-15.934,-9.635,-18.84,-11.57,-3.214,26.569,0.0,263.94,,270.0,270.0,-13.996,3.147,-7.093,23.033
1480.5,3.664,0.855,-35.209,1.807,9.372,4.421,30.697,4.072,-26.517,-2.796,0.0,33.4,33.6,9.296,1.816,-15.91,-9.597,-18.819,-11.544,-3.214,26.569,0.0,263.54,,270.0,270.0,-13.995,3.155,-7.113,23.04
1481.0,3.664,0.855,-35.209,1.807,9.372,4.421,30.697,4.072,-26.517,-2.796,0.0,33.4,33.6,9.296,1.816,-15.843,-9.617,-18.805,-11.534,-3.214,26.569,0.0,263.54,,270.0,270.0,-13.968,3.164,-7.109,23.079
1481.5,3.664,0.855,-35.209,1.807,9.372,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.296,1.816,-15.916,-9.599,-18.797,-11.562,-3.23,26.567,0.0,263.34,,270.0,270.0,-13.968,3.188,-7.1,23.12
1482.0,3.664,0.855,-35.209,1.807,9.372,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.296,1.816,-15.919,-9.619,-18.794,-11.539,-3.23,26.567,0.0,263.34,,270.0,270.0,-13.968,3.196,-7.127,23.134
1482.5,3.664,0.855,-35.209,1.807,9.372,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.296,1.816,-15.858,-9.596,-18.807,-11.509,-3.23,26.567,0.0,263.34,,270.0,270.0,-13.968,3.204,-7.099,23.188
1483.0,2.659,0.649,-35.021,1.838,9.398,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.37,1.785,-15.858,-9.596,-18.807,-11.509,-3.23,26.567,0.0,-3.66,,270.0,270.0,-13.942,3.195,-7.125,23.175
1483.5,2.659,0.649,-35.021,1.838,9.398,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.37,1.785,-15.812,-9.568,-18.815,-11.498,-3.23,26.567,0.0,-3.66,,270.0,270.0,-13.942,3.195,-7.063,23.141
1484.0,2.659,0.649,-35.021,1.838,9.398,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.37,1.785,-15.869,-9.583,-18.817,-11.512,-3.23,26.567,0.0,-3.66,,270.0,270.0,-13.923,3.186,-7.091,23.148
1484.5,2.659,0.649,-35.021,1.838,9.398,4.42,30.707,4.106,-26.471,-2.801,0.0,33.4,33.4,9.37,1.785,-15.88,-9.604,-18.803,-11.544,-3.23,26.567,0.0,263.34,,270.0,270.0,-13.945,3.177,-7.1,23.166
1485.0,2.659,0.649,-35.021,1.838,9.398,4.426,30.706,4.097,-26.444,-2.801,0.0,33.412,33.453,9.37,1.785,-15.88,-9.581,-18.786,-11.528,-3.228,26.557,0.0,263.34,,270.0,270.0,-13.958,3.169,-7.076,23.156
1485.5,2.659,0.649,-35.021,1.838,9.398,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.37,1.785,-15.843,-9.584,-18.814,-11.502,-3.228,26.557,0.0,261.44,,270.0,270.0,-13.944,3.16,-7.088,23.132
1486.0,2.659,0.649,-35.021,1.838,9.398,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.37,1.785,-15.879,-9.575,-18.786,-11.521,-3.228,26.557,0.0,261.44,,270.0,270.0,-13.936,3.152,-7.078,23.138
1486.5,3.403,0.779,-35.209,1.853,9.375,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.303,1.881,-15.851,-9.587,-18.787,-11.526,-3.228,26.557,0.0,263.04,,270.0,270.0,-13.94,3.144,-7.092,23.16
1487.0,3.403,0.779,-35.209,1.853,9.375,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.303,1.881,-15.858,-9.585,-18.804,-11.526,-3.228,26.557,0.0,263.04,,270.0,270.0,-13.938,3.152,-7.079,23.16
1487.5,3.403,0.779,-35.209,1.853,9.375,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.303,1.881,-15.87,-9.582,-18.762,-11.531,-3.228,26.557,0.0,261.74,,270.0,270.0,-13.943,3.152,-7.08,23.173
1488.0,3.403,0.779,-35.209,1.853,9.375,4.426,30.706,4.097,-26.444,-2.801,0.0,33.4,33.5,9.303,1.881,-15.871,-9.616,-18.756,-11.545,-3.228,26.557,0.0,261.74,,270.0,270.0,-13.936,3.157,-7.085,23.202
1488.5,3.403,0.779,-35.209,1.853,9.375,4.44,30.714,4.082,-26.419,-2.791,0.0,33.406,33.475,9.303,1.881,-15.868,-9.59,-18.741,-11.532,-3.221,26.564,0.0,263.44,,270.0,270.0,-13.947,3.161,-7.092,23.224
1489.0,3.403,0.779,-35.209,1.853,9.375,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.303,1.881,-15.862,-9.569,-18.731,-11.519,-3.221,26.564,0.0,263.44,,270.0,270.0,-13.933,3.165,-7.092,23.239
1489.5,3.403,0.779,-35.209,1.853,9.375,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.303,1.881,-15.813,-9.588,-18.753,-11.521,-3.221,26.564,0.0,263.14,,270.0,270.0,-13.92,3.168,-7.085,23.251
1490.0,3.214,0.755,-35.209,1.842,9.429,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.295,1.868,-15.857,-9.559,-18.726,-11.524,-3.221,26.564,0.0,263.14,,270.0,270.0,-13.919,3.172,-7.09,23.28
1490.5,3.214,0.755,-35.209,1.842,9.429,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.295,1.868,-15.822,-9.583,-18.72,-11.541,-3.221,26.564,0.0,263.24,,270.0,270.0,-13.917,3.173,-7.087,23.26
1491.0,3.214,0.755,-35.209,1.842,9.429,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.295,1.868,-15.859,-9.574,-18.742,-11.534,-3.221,26.564,0.0,263.24,,270.0,270.0,-13.916,3.174,-7.099,23.268
1491.5,3.214,0.755,-35.209,1.842,9.429,4.44,30.714,4.082,-26.419,-2.791,0.0,33.4,33.5,9.295,1.868,-15.838,-9.555,-18.752,-11.495,-3.221,26.564,0.0,263.24,,270.0,270.0,-13.927,3.174,-7.07,23.267
1492.0,3.214,0.755,-35.209,1.842,9.429,4.392,30.711,4.1,-26.375,-2.805,0.0,33.41,33.391,9.295,1.868,-15.815,-9.552,-18.777,-11.479,-3.223,26.554,0.0,263.24,,270.0,270.0,-13.91,3.175,-7.069,23.29
1492.5,3.214,0.755,-35.209,1.842,9.429,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.295,1.868,-15.879,-9.555,-18.786,-11.511,-3.223,26.554,0.0,263.14,,270.0,270.0,-13.906,3.176,-7.055,23.303
1493.0,3.214,0.755,-35.209,1.842,9.429,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.295,1.868,-15.861,-9.592,-18.761,-11.52,-3.223,26.554,0.0,263.14,,270.0,270.0,-13.933,3.176,-7.094,23.28
1493.5,2.535,0.682,-34.168,1.892,9.301,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.342,1.703,-15.838,-9.571,-18.735,-11.541,-3.223,26.554,0.0,263.34,,270.0,270.0,-13.934,3.177,-7.065,23.281
1494.0,2.535,0.682,-34.168,1.892,9.301,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.342,1.703,-15.857,-9.568,-18.741,-11.477,-3.223,26.554,0.0,263.34,,270.0,270.0,-13.921,3.166,-7.062,23.25
1494.5,2.535,0.682,-34.168,1.892,9.301,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.342,1.703,-15.859,-9.56,-18.755,-11.505,-3.223,26.554,0.0,263.34,,270.0,270.0,-13.911,3.146,-7.062,23.28
1495.0,2.535,0.682,-34.168,1.892,9.301,4.392,30.711,4.1,-26.375,-2.805,0.0,33.4,33.4,9.342,1.703,-15.859,-9.56,-18.755,-11.505,-3.223,26.554,0.0,262.14,,270.0,270.0,-13.911,3.146,-7.062,23.28
1495.5,2.535,0.682,-34.168,1.892,9.301,4.39,30.717,4.082,-26.324,-2.814,0.0,33.398,33.464,9.342,1.703,-15.866,-9.555,-18.753,-11.524,-3.241,26.548,0.0,262.14,,270.0,270.0,-13.92,3.136,-7.06,23.308
1496.0,2.535,0.682,-34.168,1.892,9.301,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.342,1.703,-15.866,-9.555,-18.753,-11.524,-3.241,26.548,0.0,263.34,,270.0,270.0,-13.924,3.126,-7.059,23.324
1496.5,2.535,0.682,-34.168,1.892,9.301,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.342,1.703,-15.885,-9.556,-18.767,-11.515,-3.241,26.548,0.0,263.34,,270.0,270.0,-13.924,3.116,-7.062,23.324
1497.0,3.337,0.847,-34.289,1.822,9.248,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.486,1.862,-15.828,-9.556,-18.734,-11.514,-3.241,26.548,0.0,263.24,,270.0,270.0,-13.931,3.107,-7.061,23.355
1497.5,3.337,0.847,-34.289,1.822,9.248,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.486,1.862,-15.832,-9.57,-18.726,-11.5,-3.241,26.548,0.0,263.24,,270.0,270.0,-13.908,3.111,-7.058,23.375
1498.0,3.337,0.847,-34.289,1.822,9.248,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.486,1.862,-15.841,-9.566,-18.722,-11.522,-3.241,26.548,0.0,263.04,,270.0,270.0,-13.907,3.114,-7.056,23.418
1498.5,3.337,0.847,-34.289,1.822,9.248,4.39,30.717,4.082,-26.324,-2.814,0.0,33.4,33.5,9.486,1.862,-15.82,-9.595,-18.71,-11.538,-3.241,26.548,0.0,263.04,,270.0,270.0,-13.913,3.118,-7.087,23.416
1499.0,3.337,0.847,-34.289,1.822,9.248,4.39,30.715,4.109,-26.278,-2.813,0.0,33.409,33.443,9.486,1.862,-15.834,-9.579,-18.679,-11.512,-3.233,26.547,0.0,263.64,,270.0,270.0,-13.916,3.121,-7.069,23.419
1499.5,3.337,0.847,-34.289,1.822,9.248,4.39,30.715,4.109,-26.278,-2.813,0.0,33.4,33.4,9.486,1.862,-15.859,-9.562,-18.682,-11.5,-3.233,26.547,0.0,263.64,,270.0,270.0,-13.901,3.125,-7.066,23.415
1500.0,3.885,0.91,-35.209,1.794,9.33,4.39,30.715,4.109,-26.278,-2.813,0.0,33.4,33.4,9.289,1.796,-15.837,-9.569,-18.725,-11.502,-3.233,26.547,0.0,264.14,,270.0,270.0,-13.901,3.128,-7.051,23.41
1500.5,3.885,0.91,-35.209,1.794,9.33,4.39,30.715,4.109,-26.278,-2.813,0.0,33.4,33.4,9.289,1.796,-15.86,-9.555,-18.718,-11.476,-3.233,26.547,0.0,264.14,,270.0,270.0,-13.908,3.141,-7.054,23.386
1501.0,3.885,0.91,-35.209,1.794,9.33,4.39,30.715,4.109,-26.278,-2.813,0.0,33.4,33.4,9.289,1.796,-15.813,-9.539,-18.695,-11.462,-3.233,26.547,0.0,264.14,,270.0,270.0,-13.902,3.153,-7.044,23.374
1501.5,3.885,0.91,-35.209,1.794,9.33,4.39,30.715,4.109,-26.278,-2.813,0.0,33.4,33.4,9.289,1.796,-15.78,-9.527,-18.669,-11.494,-3.233,26.547,0.0,264.14,,270.0,270.0,-13.877,3.165,-7.054,23.358
1502.0,3.885,0.91,-35.209,1.794,9.33,4.421,30.72,4.117,-26.227,-2.804,0.0,33.414,33.431,9.289,1.796,-15.832,-9.55,-18.681,-11.493,-3.229,26.542,0.0,263.84,,270.0,270.0,-13.867,3.177,-7.054,23.336
1502.5,3.885,0.91,-35.209,1.794,9.33,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.289,1.796,-15.815,-9.551,-18.667,-11.472,-3.229,26.542,0.0,263.84,,270.0,270.0,-13.889,3.189,-7.034,23.328
1503.0,3.885,0.91,-35.209,1.794,9.33,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.289,1.796,-15.795,-9.505,-18.634,-11.443,-3.229,26.542,0.0,263.74,,270.0,270.0,-13.876,3.2,-7.035,23.289
1503.5,3.02,0.746,-34.888,1.856,9.384,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.367,1.766,-15.73,-9.5,-18.64,-11.417,-3.229,26.542,0.0,263.74,,270.0,270.0,-13.844,3.211,-7.037,23.33
1504.0,3.02,0.746,-34.888,1.856,9.384,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.367,1.766,-15.802,-9.504,-18.632,-11.413,-3.229,26.542,0.0,264.14,,270.0,270.0,-13.822,3.208,-7.015,23.356
1504.5,3.02,0.746,-34.888,1.856,9.384,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.367,1.766,-15.773,-9.509,-18.631,-11.442,-3.229,26.542,0.0,264.14,,270.0,270.0,-13.838,3.205,-7.023,23.376
1505.0,3.02,0.746,-34.888,1.856,9.384,4.421,30.72,4.117,-26.227,-2.804,0.0,33.4,33.4,9.367,1.766,-15.748,-9.498,-18.673,-11.426,-3.229,26.542,0.0,263.74,,270.0,270.0,-13.838,3.202,-7.016,23.403
1505.5,3.02,0.746,-34.888,1.856,9.384,4.43,30.747,4.101,-26.188,-2.819,0.0,33.405,33.379,9.367,1.766,-15.732,-9.477,-18.644,-11.389,-3.23,26.538,0.0,263.74,,270.0,270.0,-13.836,3.199,-7.009,23.389
1506.0,3.02,0.746,-34.888,1.856,9.384,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.367,1.766,-15.742,-9.462,-18.626,-11.384,-3.23,26.538,0.0,264.14,,270.0,270.0,-13.81,3.196,-7.003,23.35
1506.5,3.02,0.746,-34.888,1.856,9.384,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.367,1.766,-15.721,-9.459,-18.656,-11.392,-3.23,26.538,0.0,264.14,,270.0,270.0,-13.803,3.193,-6.999,23.296
1507.0,2.806,0.777,-33.848,1.898,9.277,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.419,1.728,-15.788,-9.488,-18.705,-11.43,-3.23,26.538,0.0,263.44,,270.0,270.0,-13.807,3.19,-6.969,23.287
1507.5,2.806,0.777,-33.848,1.898,9.277,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.419,1.728,-15.782,-9.49,-18.716,-11.423,-3.23,26.538,0.0,263.44,,270.0,270.0,-13.853,3.184,-6.989,23.237
1508.0,2.806,0.777,-33.848,1.898,9.277,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.419,1.728,-15.743,-9.486,-18.694,-11.403,-3.23,26.538,0.0,263.24,,270.0,270.0,-13.853,3.178,-7.007,23.217
1508.5,2.806,0.777,-33.848,1.898,9.277,4.43,30.747,4.101,-26.188,-2.819,0.0,33.4,33.4,9.419,1.728,-15.732,-9.452,-18.677,-11.379,-3.23,26.538,0.0,263.24,,270.0,270.0,-13.831,3.172,-6.985,23.21
1509.0,2.806,0.777,-33.848,1.898,9.277,4.398,30.767,4.107,-26.153,-2.807,0.0,33.422,33.42,9.419,1.728,-15.752,-9.469,-18.706,-11.406,-3.22,26.541,0.0,263.34,,270.0,270.0,-13.81,3.166,-6.98,23.242
1509.5,2.806,0.777,-33.848,1.898,9.277,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.419,1.728,-15.799,-9.494,-18.762,-11.429,-3.22,26.541,0.0,263.34,,270.0,270.0,-13.833,3.16,-6.986,23.215
1510.0,2.806,0.777,-33.848,1.898,9.277,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.419,1.728,-15.859,-9.501,-18.768,-11.447,-3.22,26.541,0.0,263.74,,270.0,270.0,-13.871,3.154,-6.996,23.131
1510.5,3.328,0.789,-35.209,1.798,9.408,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.284,1.919,-15.82,-9.497,-18.736,-11.451,-3.22,26.541,0.0,263.74,,270.0,270.0,-13.894,3.148,-6.998,23.068
1511.0,3.328,0.789,-35.209,1.798,9.408,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.284,1.919,-15.769,-9.497,-18.727,-11.418,-3.22,26.541,0.0,263.54,,270.0,270.0,-13.876,3.151,-6.99,23.009
1511.5,3.328,0.789,-35.209,1.798,9.408,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.284,1.919,-15.778,-9.477,-18.695,-11.409,-3.22,26.541,0.0,263.54,,270.0,270.0,-13.853,3.154,-6.978,22.952
1512.0,3.328,0.789,-35.209,1.798,9.408,4.398,30.767,4.107,-26.153,-2.807,0.0,33.4,33.4,9.284,1.919,-15.782,-9.488,-18.703,-11.436,-3.22,26.541,0.0,263.54,,270.0,270.0,-13.84,3.157,-7.003,22.922
1512.5,3.328,0.789,-35.209,1.798,9.408,4.391,30.774,4.108,-26.127,-2.808,0.0,33.423,33.471,9.284,1.919,-15.796,-9.518,-18.679,-11.445,-3.227,26.539,0.0,263.54,,270.0,270.0,-13.852,3.16,-7.009,22.901
1513.0,3.328,0.789,-35.209,1.798,9.408,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.284,1.919,-15.793,-9.482,-18.648,-11.443,-3.227,26.539,0.0,263.54,,270.0,270.0,-13.86,3.163,-6.991,22.934
1513.5,3.048,0.726,-35.209,1.792,9.388,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.241,1.94,-15.761,-9.484,-18.669,-11.415,-3.227,26.539,0.0,263.54,,270.0,270.0,-13.841,3.165,-7.002,22.939
1514.0,3.048,0.726,-35.209,1.792,9.388,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.241,1.94,-15.741,-9.475,-18.684,-11.395,-3.227,26.539,0.0,262.84,,270.0,270.0,-13.832,3.163,-6.993,22.942
1514.5,3.048,0.726,-35.209,1.792,9.388,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.241,1.94,-15.819,-9.492,-18.721,-11.435,-3.227,26.539,0.0,262.84,,270.0,270.0,-13.824,3.161,-7.006,22.913
1515.0,3.048,0.726,-35.209,1.792,9.388,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.241,1.94,-15.815,-9.513,-18.753,-11.475,-3.227,26.539,0.0,262.84,,270.0,270.0,-13.867,3.16,-7.005,22.931
1515.5,3.048,0.726,-35.209,1.792,9.388,4.391,30.774,4.108,-26.127,-2.808,0.0,33.4,33.5,9.241,1.94,-15.771,-9.514,-18.645,-11.424,-3.227,26.539,0.0,262.84,,270.0,270.0,-13.889,3.158,-6.995,22.972
1516.0,3.048,0.726,-35.209,1.792,9.388,4.392,30.758,4.129,-26.097,-2.795,0.0,33.431,33.5,9.241,1.94,-15.714,-9.491,-18.632,-11.41,-3.218,26.532,0.0,263.54,,270.0,270.0,-13.839,3.156,-7.006,22.941
1516.5,3.048,0.726,-35.209,1.792,9.388,4.392,30.758,4.129,-26.097,-2.795,0.0,33.4,33.5,9.241,1.94,-15.737,-9.477,-18.625,-11.378,-3.218,26.532,0.0,263.54,,270.0,270.0,-13.812,3.154,-7.007,22.964
1517.0,3.156,0.77,-34.624,1.865,9.325,4.392,30.758,4.129,-26.097,-2.795,0.0,33.4,33.5,9.361,1.692,-15.762,-9.475,-18.622,-11.42,-3.218,26.532,0.0,263.44,,270.0,270.0,-13.805,3.152,-7.004,22.963
1517.5,3.156,0.77,-34.624,1.865,9.325,4.392,30.758,4.129,-26.097,-2.795,0.0,33.4,33.5,9.361,1.692,-15.761,-9.493,-18.586,-11.427,-3.218,26.532,0.0,263.44,,270.0,270.0,-13.82,3.153,-7.0,23.003
1518.0,3.156,0.77,-34.624,1.865,9.325,4.392,30.758,4.129,-26.097,-2.795,0.0,33.4,33.5,9.361,1.692,-15.788,-9.477,-18.606,-11.429,-3.218,26.532,0.0,262.74,,270.0,270.0,-13.817,3.153,-7.001,23.037
1518.5,3.156,0.77,-34.624,1.865,9.325,4.392,30.758,4.129,-26.097,-2.795,0.0,33.4,33.5,9.361,1.692,-15.736,-9.491,-18.604,-11.408,-3.218,26.532,0.0,263.64,,270.0,270.0,-13.81,3.153,-7.0,23.047
1519.0,3.156,0.77,-34.624,1.865,9.325,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.361,1.692,-15.69,-9.478,-18.491,-11.407,-3.227,26.529,0.0,263.04,,270.0,270.0,-13.784,3.153,-6.995,23.155
1519.5,3.156,0.77,-34.624,1.865,9.325,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.361,1.692,-15.735,-9.456,-18.541,-11.393,-3.227,26.529,0.0,263.04,,270.0,270.0,-13.766,3.153,-6.962,23.167
1520.0,3.086,0.852,-33.705,1.9,9.245,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.422,1.708,-15.735,-9.456,-18.541,-11.393,-3.227,26.529,0.0,263.04,,270.0,270.0,-13.766,3.153,-6.966,23.159
1520.5,3.086,0.852,-33.705,1.9,9.245,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.422,1.708,-15.706,-9.454,-18.53,-11.393,-3.227,26.529,0.0,263.04,,270.0,270.0,-13.781,3.151,-6.972,23.151
1521.0,3.086,0.852,-33.705,1.9,9.245,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.422,1.708,-15.725,-9.46,-18.556,-11.358,-3.227,26.529,0.0,263.04,,270.0,270.0,-13.771,3.151,-6.97,23.103
1521.5,3.086,0.852,-33.705,1.9,9.245,4.402,30.781,4.103,-26.042,-2.783,0.0,33.4,33.5,9.422,1.708,-15.706,-9.439,-18.575,-11.365,-3.227,26.529,0.0,263.24,,270.0,270.0,-13.772,3.149,-6.943,23.073
1522.0,3.086,0.852,-33.705,1.9,9.245,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.422,1.708,-15.673,-9.411,-18.531,-11.358,-3.232,26.523,0.0,263.64,,270.0,270.0,-13.769,3.148,-6.947,23.028
1522.5,3.086,0.852,-33.705,1.9,9.245,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.422,1.708,-15.698,-9.402,-18.514,-11.331,-3.232,26.523,0.0,263.54,,270.0,270.0,-13.736,3.146,-6.945,22.961
1523.0,3.086,0.852,-33.705,1.9,9.245,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.422,1.708,-15.648,-9.393,-18.531,-11.302,-3.232,26.523,0.0,263.54,,270.0,270.0,-13.736,3.146,-6.956,22.846
1523.5,2.412,0.671,-33.171,1.831,9.324,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.435,1.737,-15.622,-9.367,-18.524,-11.272,-3.232,26.523,0.0,263.54,,270.0,270.0,-13.696,3.133,-6.911,22.773
1524.0,2.412,0.671,-33.171,1.831,9.324,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.435,1.737,-15.63,-9.378,-18.578,-11.289,-3.232,26.523,0.0,263.54,,270.0,270.0,-13.696,3.133,-6.914,22.703
1524.5,2.412,0.671,-33.171,1.831,9.324,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.435,1.737,-15.718,-9.401,-18.581,-11.334,-3.232,26.523,0.0,263.54,,270.0,270.0,-13.719,3.121,-6.912,22.674
1525.0,2.412,0.671,-33.171,1.831,9.324,4.378,30.791,4.121,-25.994,-2.807,0.0,33.4,33.5,9.435,1.737,-15.651,-9.412,-18.534,-11.347,-3.232,26.523,0.0,263.64,,270.0,270.0,-13.758,3.109,-6.919,22.735
1525.5,2.412,0.671,-33.171,1.831,9.324,4.407,30.808,4.105,-25.951,-2.821,0.0,33.454,33.615,9.435,1.737,-15.706,-9.406,-18.529,-11.314,-3.231,26.524,0.0,263.64,,270.0,270.0,-13.736,3.098,-6.91,22.765
1526.0,2.412,0.671,-33.171,1.831,9.324,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.435,1.737,-15.643,-9.371,-18.504,-11.296,-3.231,26.524,0.0,263.44,,270.0,270.0,-13.739,3.086,-6.901,22.809
1526.5,2.412,0.671,-33.171,1.831,9.324,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.435,1.737,-15.613,-9.375,-18.523,-11.295,-3.231,26.524,0.0,263.44,,270.0,270.0,-13.704,3.075,-6.903,22.847
1527.0,3.436,0.823,-35.209,1.85,9.397,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.24,1.801,-15.667,-9.392,-18.557,-11.323,-3.231,26.524,0.0,263.64,,270.0,270.0,-13.701,3.064,-6.904,22.854
1527.5,3.436,0.823,-35.209,1.85,9.397,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.24,1.801,-15.71,-9.417,-18.569,-11.36,-3.231,26.524,0.0,263.64,,270.0,270.0,-13.735,3.071,-6.908,22.84
1528.0,3.436,0.823,-35.209,1.85,9.397,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.24,1.801,-15.672,-9.415,-18.541,-11.35,-3.231,26.524,0.0,262.74,,270.0,270.0,-13.764,3.077,-6.908,22.839
1528.5,3.436,0.823,-35.209,1.85,9.397,4.407,30.808,4.105,-25.951,-2.821,0.0,33.5,33.6,9.24,1.801,-15.705,-9.389,-18.536,-11.343,-3.231,26.524,0.0,262.74,,270.0,270.0,-13.744,3.082,-6.912,22.834
1529.0,3.436,0.823,-35.209,1.85,9.397,4.396,30.813,4.106,-25.926,-2.797,0.0,33.471,33.636,9.24,1.801,-15.647,-9.388,-18.541,-11.32,-3.23,26.521,0.0,262.64,,270.0,270.0,-13.744,3.088,-6.884,22.879
1529.5,3.436,0.823,-35.209,1.85,9.397,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.24,1.801,-15.663,-9.393,-18.548,-11.307,-3.23,26.521,0.0,262.64,,270.0,270.0,-13.724,3.094,-6.907,22.96
1530.0,3.436,0.823,-35.209,1.85,9.397,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.24,1.801,-15.646,-9.373,-18.546,-11.343,-3.23,26.521,0.0,262.64,,270.0,270.0,-13.728,3.1,-6.901,23.006
1530.5,2.852,0.739,-33.674,1.82,9.339,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.495,1.742,-15.679,-9.403,-18.539,-11.322,-3.23,26.521,0.0,262.64,,270.0,270.0,-13.727,3.105,-6.884,23.025
1531.0,2.852,0.739,-33.674,1.82,9.339,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.495,1.742,-15.699,-9.38,-18.524,-11.322,-3.23,26.521,0.0,262.04,,270.0,270.0,-13.736,3.097,-6.902,23.056
1531.5,2.852,0.739,-33.674,1.82,9.339,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.495,1.742,-15.654,-9.39,-18.49,-11.311,-3.23,26.521,0.0,262.04,,270.0,270.0,-13.731,3.097,-6.908,23.096
1532.0,2.852,0.739,-33.674,1.82,9.339,4.396,30.813,4.106,-25.926,-2.797,0.0,33.5,33.6,9.495,1.742,-15.671,-9.368,-18.501,-11.293,-3.23,26.521,0.0,263.34,,270.0,270.0,-13.711,3.093,-6.9,23.137
1532.5,2.852,0.739,-33.674,1.82,9.339,4.379,30.833,4.119,-25.878,-2.817,0.0,33.485,33.624,9.495,1.742,-15.618,-9.365,-18.551,-11.293,-3.236,26.52,0.0,263.34,,270.0,270.0,-13.708,3.089,-6.887,23.207
1533.0,2.852,0.739,-33.674,1.82,9.339,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.495,1.742,-15.638,-9.358,-18.542,-11.283,-3.236,26.52,0.0,263.14,,270.0,270.0,-13.707,3.085,-6.9,23.228
1533.5,2.852,0.739,-33.674,1.82,9.339,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.495,1.742,-15.61,-9.384,-18.487,-11.321,-3.236,26.52,0.0,263.14,,270.0,270.0,-13.701,3.077,-6.878,23.262
1534.0,2.852,0.739,-33.674,1.82,9.339,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.495,1.742,-15.648,-9.389,-18.472,-11.327,-3.236,26.52,0.0,263.14,,270.0,270.0,-13.701,3.074,-6.885,23.296
1534.5,3.2,0.79,-34.576,1.862,9.324,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.356,1.697,-15.648,-9.389,-18.472,-11.327,-3.236,26.52,0.0,263.14,,270.0,270.0,-13.701,3.074,-6.895,23.271
1535.0,3.2,0.79,-34.576,1.862,9.324,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.356,1.697,-15.623,-9.361,-18.523,-11.306,-3.236,26.52,0.0,263.24,,270.0,270.0,-13.708,3.078,-6.874,23.309
1535.5,3.2,0.79,-34.576,1.862,9.324,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.356,1.697,-15.623,-9.361,-18.523,-11.306,-3.236,26.52,0.0,263.24,,270.0,270.0,-13.708,3.078,-6.874,23.309
1536.0,3.2,0.79,-34.576,1.862,9.324,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.356,1.697,-15.659,-9.364,-18.521,-11.317,-3.236,26.52,0.0,263.24,,270.0,270.0,-13.703,3.08,-6.867,23.3
1536.5,3.2,0.79,-34.576,1.862,9.324,4.379,30.833,4.119,-25.878,-2.817,0.0,33.5,33.6,9.356,1.697,-15.638,-9.392,-18.474,-11.339,-3.236,26.52,0.0,263.24,,270.0,270.0,-13.716,3.082,-6.881,23.288
1537.0,3.2,0.79,-34.576,1.862,9.324,4.365,30.831,4.142,-25.83,-2.82,0.0,33.49,33.653,9.356,1.697,-15.615,-9.365,-18.414,-11.308,-3.242,26.515,0.0,263.84,,270.0,270.0,-13.711,3.084,-6.887,23.291
1537.5,3.2,0.79,-34.576,1.862,9.324,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.356,1.697,-15.615,-9.365,-18.414,-11.308,-3.242,26.515,0.0,263.84,,270.0,270.0,-13.675,3.086,-6.887,23.291
1538.0,3.121,0.853,-33.488,1.865,9.237,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.422,1.734,-15.603,-9.335,-18.454,-11.259,-3.242,26.515,0.0,263.64,,270.0,270.0,-13.675,3.088,-6.861,23.343
1538.5,3.121,0.853,-33.488,1.865,9.237,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.422,1.734,-15.636,-9.36,-18.496,-11.286,-3.242,26.515,0.0,263.64,,270.0,270.0,-13.663,3.088,-6.876,23.344
1539.0,3.121,0.853,-33.488,1.865,9.237,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.422,1.734,-15.665,-9.347,-18.492,-11.303,-3.242,26.515,0.0,263.44,,270.0,270.0,-13.694,3.089,-6.883,23.37
1539.5,3.121,0.853,-33.488,1.865,9.237,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.422,1.734,-15.621,-9.372,-18.422,-11.295,-3.242,26.515,0.0,263.44,,270.0,270.0,-13.702,3.089,-6.865,23.358
1540.0,3.121,0.853,-33.488,1.865,9.237,4.365,30.831,4.142,-25.83,-2.82,0.0,33.5,33.7,9.422,1.734,-15.586,-9.336,-18.415,-11.254,-3.242,26.515,0.0,263.04,,270.0,270.0,-13.678,3.09,-6.863,23.385
1540.5,3.121,0.853,-33.488,1.865,9.237,4.388,30.834,4.136,-25.766,-2.819,0.0,33.51,33.722,9.422,1.734,-15.537,-9.321,-18.381,-11.244,-3.242,26.511,0.0,263.04,,270.0,270.0,-13.648,3.09,-6.845,23.37
1541.0,3.121,0.853,-33.488,1.865,9.237,4.388,30.834,4.136,-25.766,-2.819,0.0,33.5,33.7,9.422,1.734,-15.567,-9.312,-18.409,-11.216,-3.242,26.511,0.0,263.14,,270.0,270.0,-13.621,3.091,-6.841,23.343
1541.5,3.428,0.832,-35.209,1.813,9.437,4.388,30.834,4.136,-25.766,-2.819,0.0,33.5,33.7,9.259,1.78,-15.567,-9.29,-18.368,-11.216,-3.242,26.511,0.0,263.14,,270.0,270.0,-13.626,3.091,-6.825,23.36
1542.0,3.428,0.832,-35.209,1.813,9.437,4.388,30.834,4.136,-25.766,-2.819,0.0,33.5,33.7,9.259,1.78,-15.535,-9.28,-18.355,-11.209,-3.242,26.511,0.0,264.14,,270.0,270.0,-13.61,3.097,-6.833,23.352
1542.5,3.428,0.832,-35.209,1.813,9.437,4.388,30.834,4.136,-25.766,-2.819,0.0,33.5,33.7,9.259,1.78,-15.499,-9.281,-18.357,-11.188,-3.242,26.511,0.0,264.14,,270.0,270.0,-13.595,3.102,-6.817,23.375
1543.0,3.428,0.832,-35.209,1.813,9.437,4.388,30.834,4.136,-25.766,-2.819,0.0,33.5,33.7,9.259,1.78,-15.534,-9.286,-18.338,-11.193,-3.242,26.511,0.0,263.74,,270.0,270.0,-13.581,3.108,-6.823,23.397
1543.5,3.428,0.832,-35.209,1.813,9.437,4.394,30.87,4.127,-25.727,-2.815,0.0,33.52,33.705,9.259,1.78,-15.535,-9.276,-18.325,-11.205,-3.251,26.516,0.0,263.74,,270.0,270.0,-13.588,3.113,-6.817,23.407
1544.0,3.428,0.832,-35.209,1.813,9.437,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.259,1.78,-15.497,-9.254,-18.394,-11.173,-3.251,26.516,0.0,263.74,,270.0,270.0,-13.585,3.118,-6.799,23.35
1544.5,3.428,0.832,-35.209,1.813,9.437,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.259,1.78,-15.483,-9.241,-18.38,-11.137,-3.251,26.516,0.0,263.74,,270.0,270.0,-13.58,3.123,-6.789,23.36
1545.0,2.915,0.778,-34.043,1.848,9.26,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.458,1.868,-15.452,-9.245,-18.386,-11.113,-3.251,26.516,0.0,263.54,,270.0,270.0,-13.56,3.128,-6.76,23.342
1545.5,2.915,0.778,-34.043,1.848,9.26,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.458,1.868,-15.479,-9.209,-18.426,-11.142,-3.251,26.516,0.0,263.54,,270.0,270.0,-13.549,3.125,-6.803,23.383
1546.0,2.915,0.778,-34.043,1.848,9.26,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.458,1.868,-15.545,-9.241,-18.42,-11.168,-3.251,26.516,0.0,263.74,,270.0,270.0,-13.564,3.121,-6.762,23.349
1546.5,2.915,0.778,-34.043,1.848,9.26,4.394,30.87,4.127,-25.727,-2.815,0.0,33.5,33.7,9.458,1.868,-15.568,-9.235,-18.451,-11.182,-3.251,26.516,0.0,263.74,,270.0,270.0,-13.593,3.118,-6.766,23.318
1547.0,2.915,0.778,-34.043,1.848,9.26,4.438,30.884,4.118,-25.7,-2.825,0.0,33.533,33.728,9.458,1.868,-15.541,-9.25,-18.448,-11.17,-3.246,26.507,0.0,264.04,,270.0,270.0,-13.609,3.114,-6.763,23.301
1547.5,2.915,0.778,-34.043,1.848,9.26,4.438,30.884,4.118,-25.7,-2.825,0.0,33.5,33.7,9.458,1.868,-15.53,-9.235,-18.424,-11.184,-3.246,26.507,0.0,264.04,,270.0,270.0,-13.602,3.111,-6.773,23.311
1548.0,3.088,0.757,-34.657,1.876,9.37,4.438,30.884,4.118,-25.7,-2.825,0.0,33.5,33.7,9.39,1.7,-15.521,-9.23,-18.415,-11.157,-3.246,26.507,0.0,263.54,,270.0,270.0,-13.593,3.108,-6.772,23.326
1548.5,3.088,0.757,-34.657,1.876,9.37,4.438,30.884,4.118,-25.7,-2.825,0.0,33.5,33.7,9.39,1.7,-15.541,-9.211,-18.434,-11.18,-3.246,26.507,0.0,263.54,,270.0,270.0,-13.581,3.108,-6.755,23.336
1549.0,3.088,0.757,-34.657,1.876,9.37,4.438,30.884,4.118,-25.7,-2.825,0.0,33.5,33.7,9.39,1.7,-15.532,-9.262,-18.44,-11.181,-3.246,26.507,0.0,263.44,,270.0,270.0,-13.591,3.107,-6.773,23.296
1549.5,3.088,0.757,-34.657,1.876,9.37,4.438,30.884,4.118,-25.7,-2.825,0.0,33.5,33.7,9.39,1.7,-15.56,-9.263,-18.388,-11.181,-3.246,26.507,0.0,263.44,,270.0,270.0,-13.604,3.107,-6.747,23.291
1550.0,3.088,0.757,-34.657,1.876,9.37,4.399,30.887,4.119,-25.676,-2.831,0.0,33.541,33.783,9.39,1.7,-15.554,-9.25,-18.373,-11.199,-3.245,26.508,0.0,262.94,,270.0,270.0,-13.598,3.107,-6.756,23.345
1550.5,3.088,0.757,-34.657,1.876,9.37,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.39,1.7,-15.514,-9.243,-18.408,-11.181,-3.245,26.508,0.0,262.94,,270.0,270.0,-13.594,3.106,-6.753,23.355
1551.0,3.088,0.757,-34.657,1.876,9.37,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.39,1.7,-15.46,-9.211,-18.35,-11.126,-3.245,26.508,0.0,263.04,,270.0,270.0,-13.586,3.106,-6.725,23.39
1551.5,2.968,0.714,-35.209,1.713,9.312,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.308,2.007,-15.492,-9.209,-18.403,-11.142,-3.245,26.508,0.0,263.04,,270.0,270.0,-13.537,3.106,-6.75,23.428
1552.0,2.968,0.714,-35.209,1.713,9.312,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.308,2.007,-15.508,-9.221,-18.377,-11.187,-3.245,26.508,0.0,263.24,,270.0,270.0,-13.562,3.103,-6.756,23.387
1552.5,2.968,0.714,-35.209,1.713,9.312,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.308,2.007,-15.546,-9.253,-18.386,-11.178,-3.245,26.508,0.0,263.24,,270.0,270.0,-13.573,3.101,-6.741,23.407
1553.0,2.968,0.714,-35.209,1.713,9.312,4.399,30.887,4.119,-25.676,-2.831,0.0,33.5,33.8,9.308,2.007,-15.533,-9.227,-18.376,-11.152,-3.245,26.508,0.0,262.44,,270.0,270.0,-13.591,3.099,-6.738,23.401
1553.5,2.968,0.714,-35.209,1.713,9.312,4.395,30.895,4.123,-25.623,-2.82,0.0,33.564,33.797,9.308,2.007,-15.518,-9.226,-18.383,-11.136,-3.246,26.507,0.0,262.44,,270.0,270.0,-13.572,3.097,-6.746,23.399
1554.0,2.968,0.714,-35.209,1.713,9.312,4.395,30.895,4.123,-25.623,-2.82,0.0,33.6,33.8,9.308,2.007,-15.462,-9.194,-18.387,-11.123,-3.246,26.507,0.0,263.04,,270.0,270.0,-13.566,3.095,-6.743,23.4
1554.5,3.101,0.753,-35.209,1.837,9.34,4.395,30.895,4.123,-25.623,-2.82,0.0,33.6,33.8,9.238,1.946,-15.509,-9.213,-18.379,-11.155,-3.246,26.507,0.0,263.04,,270.0,270.0,-13.541,3.093,-6.731,23.381
1555.0,3.101,0.753,-35.209,1.837,9.34,4.395,30.895,4.123,-25.623,-2.82,0.0,33.6,33.8,9.238,1.946,-15.512,-9.214,-18.362,-11.177,-3.246,26.507,0.0,262.64,,270.0,270.0,-13.564,3.093,-6.732,23.392
1555.5,3.101,0.753,-35.209,1.837,9.34,4.395,30.895,4.123,-25.623,-2.82,0.0,33.6,33.8,9.238,1.946,-15.533,-9.225,-18.378,-11.153,-3.246,26.507,0.0,262.64,,270.0,270.0,-13.566,3.093,-6.72,23.372
1556.0,3.101,0.753,-35.209,1.837,9.34,4.395,30.895,4.123,-25.623,-2.82,0.0,33.6,33.8,9.238,1.946,-15.499,-9.21,-18.383,-11.138,-3.246,26.507,0.0,263.14,,270.0,270.0,-13.572,3.093,-6.723,23.385
1556.5,3.101,0.753,-35.209,1.837,9.34,4.356,30.901,4.131,-25.611,-2.806,0.0,33.573,33.834,9.238,1.946,-15.485,-9.236,-18.379,-11.144,-3.249,26.508,0.0,263.14,,270.0,270.0,-13.558,3.093,-6.735,23.394
1557.0,3.101,0.753,-35.209,1.837,9.34,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.238,1.946,-15.511,-9.202,-18.365,-11.155,-3.249,26.508,0.0,262.24,,270.0,270.0,-13.561,3.093,-6.723,23.366
1557.5,3.101,0.753,-35.209,1.837,9.34,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.238,1.946,-15.516,-9.225,-18.364,-11.151,-3.249,26.508,0.0,262.24,,270.0,270.0,-13.558,3.093,-6.735,23.358
1558.0,2.824,0.744,-34.288,1.898,9.298,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.334,1.713,-15.52,-9.209,-18.359,-11.152,-3.249,26.508,0.0,263.44,,270.0,270.0,-13.564,3.094,-6.723,23.384
1558.5,2.824,0.744,-34.288,1.898,9.298,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.334,1.713,-15.471,-9.202,-18.375,-11.126,-3.249,26.508,0.0,263.44,,270.0,270.0,-13.56,3.089,-6.734,23.37
1559.0,2.824,0.744,-34.288,1.898,9.298,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.334,1.713,-15.491,-9.204,-18.354,-11.099,-3.249,26.508,0.0,261.74,,270.0,270.0,-13.544,3.085,-6.715,23.368
1559.5,2.824,0.744,-34.288,1.898,9.298,4.356,30.901,4.131,-25.611,-2.806,0.0,33.6,33.8,9.334,1.713,-15.509,-9.224,-18.32,-11.178,-3.249,26.508,0.0,261.74,,270.0,270.0,-13.537,3.081,-6.723,23.371
1560.0,2.824,0.744,-34.288,1.898,9.298,4.419,30.917,4.148,-25.566,-2.812,0.0,33.589,33.892,9.334,1.713,-15.498,-9.226,-18.284,-11.176,-3.24,26.514,0.0,262.84,,270.0,270.0,-13.558,3.076,-6.729,23.378
1560.5,2.824,0.744,-34.288,1.898,9.298,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.334,1.713,-15.474,-9.228,-18.271,-11.163,-3.24,26.514,0.0,262.84,,270.0,270.0,-13.546,3.072,-6.713,23.381
1561.0,2.824,0.744,-34.288,1.898,9.298,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.334,1.713,-15.445,-9.229,-18.259,-11.15,-3.24,26.514,0.0,261.04,,270.0,270.0,-13.534,3.068,-6.736,23.377
1561.5,3.323,0.812,-35.066,1.878,9.314,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.34,1.657,-15.494,-9.233,-18.23,-11.17,-3.24,26.514,0.0,261.04,,270.0,270.0,-13.521,3.064,-6.731,23.364
1562.0,3.323,0.812,-35.066,1.878,9.314,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.34,1.657,-15.416,-9.214,-18.216,-11.152,-3.24,26.514,0.0,263.34,,270.0,270.0,-13.532,3.068,-6.734,23.333
1562.5,3.323,0.812,-35.066,1.878,9.314,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.34,1.657,-15.492,-9.194,-18.251,-11.136,-3.24,26.514,0.0,263.34,,270.0,270.0,-13.499,3.073,-6.726,23.273
1563.0,3.323,0.812,-35.066,1.878,9.314,4.419,30.917,4.148,-25.566,-2.812,0.0,33.6,33.9,9.34,1.657,-15.408,-9.205,-18.224,-11.102,-3.24,26.514,0.0,262.64,,270.0,270.0,-13.518,3.077,-6.714,23.245
1563.5,3.323,0.812,-35.066,1.878,9.314,4.379,30.904,4.116,-25.501,-2.819,0.0,33.598,33.91,9.34,1.657,-15.394,-9.155,-18.222,-11.05,-3.249,26.509,0.0,262.64,,270.0,270.0,-13.485,3.081,-6.698,23.258
1564.0,3.323,0.812,-35.066,1.878,9.314,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.34,1.657,-15.385,-9.162,-18.221,-11.064,-3.249,26.509,0.0,263.84,,270.0,270.0,-13.455,3.085,-6.704,23.272
1564.5,3.148,0.838,-33.753,1.844,9.205,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.416,1.68,-15.44,-9.153,-18.197,-11.069,-3.249,26.509,0.0,263.84,,270.0,270.0,-13.458,3.089,-6.699,23.264
1565.0,3.148,0.838,-33.753,1.844,9.205,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.416,1.68,-15.396,-9.143,-18.152,-11.058,-3.249,26.509,0.0,263.94,,270.0,270.0,-13.465,3.09,-6.699,23.264
1565.5,3.148,0.838,-33.753,1.844,9.205,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.416,1.68,-15.348,-9.133,-18.17,-11.025,-3.249,26.509,0.0,263.94,,270.0,270.0,-13.437,3.09,-6.684,23.272
1566.0,3.148,0.838,-33.753,1.844,9.205,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.416,1.68,-15.354,-9.097,-18.18,-11.006,-3.249,26.509,0.0,263.84,,270.0,270.0,-13.419,3.091,-6.658,23.265
1566.5,3.148,0.838,-33.753,1.844,9.205,4.379,30.904,4.116,-25.501,-2.819,0.0,33.6,33.9,9.416,1.68,-15.348,-9.081,-18.178,-10.987,-3.249,26.509,0.0,263.84,,270.0,270.0,-13.409,3.092,-6.652,23.296
1567.0,3.148,0.838,-33.753,1.844,9.205,4.395,30.941,4.124,-25.457,-2.803,0.0,33.618,33.897,9.416,1.68,-15.323,-9.085,-18.18,-11.004,-3.245,26.51,0.0,264.04,,270.0,270.0,-13.399,3.093,-6.625,23.297
1567.5,3.148,0.838,-33.753,1.844,9.205,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.416,1.68,-15.327,-9.107,-18.178,-10.997,-3.245,26.51,0.0,264.04,,270.0,270.0,-13.398,3.094,-6.644,23.299
1568.0,3.148,0.838,-33.753,1.844,9.205,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.416,1.68,-15.349,-9.091,-18.185,-11.0,-3.245,26.51,0.0,262.94,,270.0,270.0,-13.402,3.095,-6.637,23.297
1568.5,3.605,0.866,-35.209,1.847,9.375,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.178,1.836,-15.364,-9.093,-18.213,-11.003,-3.245,26.51,0.0,262.94,,270.0,270.0,-13.406,3.096,-6.625,23.29
1569.0,3.605,0.866,-35.209,1.847,9.375,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.178,1.836,-15.381,-9.079,-18.268,-10.999,-3.245,26.51,0.0,263.34,,270.0,270.0,-13.418,3.104,-6.628,23.258
1569.5,3.605,0.866,-35.209,1.847,9.375,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.178,1.836,-15.363,-9.089,-18.272,-11.003,-3.245,26.51,0.0,263.34,,270.0,270.0,-13.432,3.112,-6.616,23.227
1570.0,3.605,0.866,-35.209,1.847,9.375,4.395,30.941,4.124,-25.457,-2.803,0.0,33.6,33.9,9.178,1.836,-15.349,-9.074,-18.29,-11.017,-3.245,26.51,0.0,263.44,,270.0,270.0,-13.431,3.121,-6.61,23.235
1570.5,3.605,0.866,-35.209,1.847,9.375,4.409,30.966,4.155,-25.437,-2.808,0.0,33.632,33.953,9.178,1.836,-15.396,-9.1,-18.271,-11.012,-3.244,26.515,0.0,263.44,,270.0,270.0,-13.433,3.128,-6.608,23.24
1571.0,3.605,0.866,-35.209,1.847,9.375,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.178,1.836,-15.375,-9.08,-18.248,-11.035,-3.244,26.515,0.0,263.74,,270.0,270.0,-13.445,3.136,-6.605,23.211
1571.5,3.605,0.866,-35.209,1.847,9.375,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.178,1.836,-15.366,-9.097,-18.263,-11.023,-3.244,26.515,0.0,263.74,,270.0,270.0,-13.434,3.144,-6.615,23.159
1572.0,2.47,0.692,-34.007,1.884,9.322,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.385,1.776,-15.378,-9.089,-18.272,-11.006,-3.244,26.515,0.0,263.44,,270.0,270.0,-13.437,3.152,-6.609,23.048
1572.5,2.47,0.692,-34.007,1.884,9.322,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.385,1.776,-15.392,-9.073,-18.276,-11.031,-3.244,26.515,0.0,263.44,,270.0,270.0,-13.437,3.14,-6.619,23.06
1573.0,2.47,0.692,-34.007,1.884,9.322,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.385,1.776,-15.391,-9.093,-18.273,-11.069,-3.244,26.515,0.0,263.44,,270.0,270.0,-13.443,3.129,-6.603,23.105
1573.5,2.47,0.692,-34.007,1.884,9.322,4.409,30.966,4.155,-25.437,-2.808,0.0,33.6,34.0,9.385,1.776,-15.446,-9.12,-18.293,-11.053,-3.244,26.515,0.0,263.44,,270.0,270.0,-13.456,3.119,-6.62,23.167
1574.0,2.47,0.692,-34.007,1.884,9.322,4.365,30.961,4.129,-25.416,-2.807,0.0,33.645,33.91,9.385,1.776,-15.438,-9.103,-18.259,-11.056,-3.249,26.509,0.0,263.64,,270.0,270.0,-13.478,3.108,-6.622,23.12
1574.5,2.47,0.692,-34.007,1.884,9.322,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.385,1.776,-15.377,-9.082,-18.253,-11.036,-3.249,26.509,0.0,263.64,,270.0,270.0,-13.464,3.098,-6.631,23.027
1575.0,2.47,0.692,-34.007,1.884,9.322,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.385,1.776,-15.355,-9.097,-18.27,-11.042,-3.249,26.509,0.0,262.94,,270.0,270.0,-13.437,3.087,-6.626,23.071
1575.5,3.067,0.742,-35.209,1.846,9.384,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.32,1.784,-15.425,-9.112,-18.268,-11.058,-3.249,26.509,0.0,262.94,,270.0,270.0,-13.441,3.077,-6.629,23.087
1576.0,3.067,0.742,-35.209,1.846,9.384,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.32,1.784,-15.391,-9.12,-18.229,-11.085,-3.249,26.509,0.0,262.94,,270.0,270.0,-13.466,3.077,-6.646,23.029
1576.5,3.067,0.742,-35.209,1.846,9.384,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.32,1.784,-15.462,-9.127,-18.242,-11.078,-3.249,26.509,0.0,262.94,,270.0,270.0,-13.456,3.077,-6.637,23.012
1577.0,3.067,0.742,-35.209,1.846,9.384,4.365,30.961,4.129,-25.416,-2.807,0.0,33.6,33.9,9.32,1.784,-15.413,-9.116,-18.265,-11.087,-3.249,26.509,0.0,262.74,,270.0,270.0,-13.477,3.077,-6.63,22.998
1577.5,3.067,0.742,-35.209,1.846,9.384,4.399,30.969,4.142,-25.364,-2.811,0.0,33.653,34.007,9.32,1.784,-15.44,-9.101,-18.28,-11.1,-3.233,26.517,0.0,262.74,,270.0,270.0,-13.47,3.076,-6.635,22.993
1578.0,3.067,0.742,-35.209,1.846,9.384,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.32,1.784,-15.382,-9.155,-18.224,-11.093,-3.233,26.517,0.0,263.14,,270.0,270.0,-13.48,3.076,-6.645,22.915
1578.5,3.356,0.819,-35.209,1.865,9.287,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.296,1.756,-15.406,-9.128,-18.192,-11.074,-3.233,26.517,0.0,263.14,,270.0,270.0,-13.464,3.076,-6.659,22.77
1579.0,3.356,0.819,-35.209,1.865,9.287,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.296,1.756,-15.367,-9.115,-18.198,-11.042,-3.233,26.517,0.0,260.64,,270.0,270.0,-13.45,3.081,-6.647,22.7
1579.5,3.356,0.819,-35.209,1.865,9.287,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.296,1.756,-15.359,-9.091,-18.223,-11.03,-3.233,26.517,0.0,260.64,,270.0,270.0,-13.431,3.085,-6.636,22.648
1580.0,3.356,0.819,-35.209,1.865,9.287,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.296,1.756,-15.408,-9.11,-18.202,-11.041,-3.233,26.517,0.0,262.94,,270.0,270.0,-13.426,3.09,-6.65,22.568
1580.5,3.356,0.819,-35.209,1.865,9.287,4.399,30.969,4.142,-25.364,-2.811,0.0,33.7,34.0,9.296,1.756,-15.371,-9.09,-18.184,-11.064,-3.233,26.517,0.0,262.94,,270.0,270.0,-13.44,3.094,-6.653,22.492
1581.0,3.356,0.819,-35.209,1.865,9.287,4.407,30.977,4.141,-25.309,-2.815,0.0,33.667,33.892,9.296,1.756,-15.373,-9.101,-18.179,-11.047,-3.233,26.51,0.0,260.44,,270.0,270.0,-13.428,3.098,-6.636,22.465
1581.5,3.356,0.819,-35.209,1.865,9.287,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.296,1.756,-15.385,-9.109,-18.197,-11.05,-3.233,26.51,0.0,260.44,,270.0,270.0,-13.425,3.103,-6.623,22.377
1582.0,3.356,0.819,-35.209,1.865,9.287,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.296,1.756,-15.379,-9.114,-18.185,-11.016,-3.233,26.51,0.0,263.14,,270.0,270.0,-13.435,3.107,-6.626,22.375
1582.5,3.609,0.874,-35.209,1.841,9.439,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.3,1.785,-15.34,-9.094,-18.19,-11.019,-3.233,26.51,0.0,263.14,,270.0,270.0,-13.423,3.111,-6.629,22.41
1583.0,3.609,0.874,-35.209,1.841,9.439,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.3,1.785,-15.309,-9.072,-18.189,-11.007,-3.233,26.51,0.0,262.24,,270.0,270.0,-13.411,3.119,-6.629,22.459
1583.5,3.609,0.874,-35.209,1.841,9.439,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.3,1.785,-15.32,-9.077,-18.175,-10.988,-3.233,26.51,0.0,262.24,,270.0,270.0,-13.394,3.127,-6.622,22.481
1584.0,3.609,0.874,-35.209,1.841,9.439,4.407,30.977,4.141,-25.309,-2.815,0.0,33.7,33.9,9.3,1.785,-15.332,-9.074,-18.204,-10.995,-3.233,26.51,0.0,262.64,,270.0,270.0,-13.39,3.135,-6.617,22.542
1584.5,3.609,0.874,-35.209,1.841,9.439,4.384,31.001,4.169,-25.261,-2.81,0.0,33.667,33.893,9.3,1.785,-15.314,-9.072,-18.213,-10.993,-3.236,26.523,0.0,262.64,,270.0,270.0,-13.401,3.143,-6.615,22.627
1585.0,3.609,0.874,-35.209,1.841,9.439,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.3,1.785,-15.342,-9.056,-18.211,-10.985,-3.236,26.523,0.0,262.44,,270.0,270.0,-13.398,3.15,-6.629,22.674
1585.5,3.08,0.701,-35.209,1.826,9.346,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.309,1.756,-15.343,-9.059,-18.245,-11.008,-3.236,26.523,0.0,262.44,,270.0,270.0,-13.398,3.158,-6.613,22.737
1586.0,3.08,0.701,-35.209,1.826,9.346,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.309,1.756,-15.343,-9.059,-18.245,-11.008,-3.236,26.523,0.0,263.54,,270.0,270.0,-13.413,3.157,-6.62,22.809
1586.5,3.08,0.701,-35.209,1.826,9.346,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.309,1.756,-15.374,-9.105,-18.257,-11.024,-3.236,26.523,0.0,263.54,,270.0,270.0,-13.413,3.155,-6.593,22.829
1587.0,3.08,0.701,-35.209,1.826,9.346,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.309,1.756,-15.366,-9.073,-18.249,-10.999,-3.236,26.523,0.0,263.24,,270.0,270.0,-13.44,3.154,-6.607,22.861
1587.5,3.08,0.701,-35.209,1.826,9.346,4.384,31.001,4.169,-25.261,-2.81,0.0,33.7,33.9,9.309,1.756,-15.318,-9.05,-18.222,-10.953,-3.236,26.523,0.0,263.24,,270.0,270.0,-13.422,3.153,-6.601,22.831
1588.0,3.08,0.701,-35.209,1.826,9.346,4.379,31.009,4.135,-25.231,-2.819,0.0,33.673,33.911,9.309,1.756,-15.299,-9.042,-18.266,-10.977,-3.247,26.514,0.0,263.04,,270.0,270.0,-13.386,3.152,-6.596,22.785
1588.5,3.08,0.701,-35.209,1.826,9.346,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.309,1.756,-15.306,-9.073,-18.236,-11.0,-3.247,26.514,0.0,263.04,,270.0,270.0,-13.396,3.15,-6.599,22.739
1589.0,3.367,0.755,-35.209,1.807,9.33,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.303,1.821,-15.368,-9.07,-18.24,-11.017,-3.247,26.514,0.0,263.44,,270.0,270.0,-13.404,3.149,-6.586,22.785
1589.5,3.367,0.755,-35.209,1.807,9.33,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.303,1.821,-15.383,-9.07,-18.217,-11.039,-3.247,26.514,0.0,263.44,,270.0,270.0,-13.424,3.153,-6.587,22.805
1590.0,3.367,0.755,-35.209,1.807,9.33,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.303,1.821,-15.353,-9.077,-18.214,-11.005,-3.247,26.514,0.0,263.14,,270.0,270.0,-13.427,3.156,-6.59,22.826
1590.5,3.367,0.755,-35.209,1.807,9.33,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.303,1.821,-15.371,-9.063,-18.233,-11.017,-3.247,26.514,0.0,263.14,,270.0,270.0,-13.412,3.16,-6.598,22.826
1591.0,3.367,0.755,-35.209,1.807,9.33,4.379,31.009,4.135,-25.231,-2.819,0.0,33.7,33.9,9.303,1.821,-15.378,-9.09,-18.244,-11.03,-3.247,26.514,0.0,263.64,,270.0,270.0,-13.421,3.163,-6.602,22.819
1591.5,3.367,0.755,-35.209,1.807,9.33,4.376,31.007,4.156,-25.213,-2.824,0.0,33.677,33.983,9.303,1.821,-15.411,-9.126,-18.24,-11.086,-3.255,26.51,0.0,263.64,,270.0,270.0,-13.436,3.167,-6.627,22.86
1592.0,3.367,0.755,-35.209,1.807,9.33,4.376,31.007,4.156,-25.213,-2.824,0.0,33.7,34.0,9.303,1.821,-15.481,-9.121,-18.221,-11.106,-3.255,26.51,0.0,263.34,,270.0,270.0,-13.466,3.17,-6.632,22.8
1592.5,2.832,0.755,-33.989,1.845,9.181,4.376,31.007,4.156,-25.213,-2.824,0.0,33.7,34.0,9.457,1.767,-15.417,-9.135,-18.212,-11.09,-3.255,26.51,0.0,263.34,,270.0,270.0,-13.482,3.173,-6.63,22.766
1593.0,2.832,0.755,-33.989,1.845,9.181,4.376,31.007,4.156,-25.213,-2.824,0.0,33.7,34.0,9.457,1.767,-15.39,-9.083,-18.211,-11.023,-3.255,26.51,0.0,263.64,,270.0,270.0,-13.463,3.168,-6.649,22.765
1593.5,2.832,0.755,-33.989,1.845,9.181,4.376,31.007,4.156,-25.213,-2.824,0.0,33.7,34.0,9.457,1.767,-15.358,-9.085,-18.202,-11.047,-3.255,26.51,0.0,263.64,,270.0,270.0,-13.427,3.162,-6.623,22.747
1594.0,2.832,0.755,-33.989,1.845,9.181,4.376,31.007,4.156,-25.213,-2.824,0.0,33.7,34.0,9.457,1.767,-15.339,-9.116,-18.202,-11.057,-3.255,26.51,0.0,262.74,,270.0,270.0,-13.423,3.157,-6.624,22.751
1594.5,2.832,0.755,-33.989,1.845,9.181,4.426,31.009,4.163,-25.15,-2.814,0.0,33.687,33.913,9.457,1.767,-15.408,-9.11,-18.196,-11.061,-3.242,26.523,0.0,262.74,,270.0,270.0,-13.429,3.151,-6.623,22.646
1595.0,2.832,0.755,-33.989,1.845,9.181,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.457,1.767,-15.42,-9.109,-18.187,-11.075,-3.242,26.523,0.0,263.54,,270.0,270.0,-13.444,3.146,-6.633,22.707
1595.5,3.18,0.846,-33.948,1.84,9.303,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.381,1.72,-15.423,-9.097,-18.195,-11.033,-3.242,26.523,0.0,263.54,,270.0,270.0,-13.448,3.141,-6.629,22.739
1596.0,3.18,0.846,-33.948,1.84,9.303,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.381,1.72,-15.387,-9.093,-18.179,-11.034,-3.242,26.523,0.0,263.54,,270.0,270.0,-13.437,3.142,-6.628,22.758
1596.5,3.18,0.846,-33.948,1.84,9.303,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.381,1.72,-15.326,-9.096,-18.129,-11.024,-3.242,26.523,0.0,263.54,,270.0,270.0,-13.423,3.142,-6.629,22.773
1597.0,3.18,0.846,-33.948,1.84,9.303,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.381,1.72,-15.365,-9.086,-18.14,-11.014,-3.242,26.523,0.0,263.94,,270.0,270.0,-13.394,3.143,-6.62,22.872
1597.5,3.18,0.846,-33.948,1.84,9.303,4.426,31.009,4.163,-25.15,-2.814,0.0,33.7,33.9,9.381,1.72,-15.329,-9.095,-18.116,-11.034,-3.242,26.523,0.0,263.94,,270.0,270.0,-13.401,3.143,-6.628,22.918
1598.0,3.18,0.846,-33.948,1.84,9.303,4.416,30.998,4.145,-25.101,-2.822,0.0,33.681,33.906,9.381,1.72,-15.294,-9.088,-18.055,-11.023,-3.247,26.509,0.0,263.94,,270.0,270.0,-13.393,3.144,-6.613,22.963
1598.5,3.18,0.846,-33.948,1.84,9.303,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.381,1.72,-15.285,-9.063,-18.055,-10.998,-3.247,26.509,0.0,263.94,,270.0,270.0,-13.365,3.145,-6.613,22.974
1599.0,3.726,0.879,-35.209,1.759,9.351,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.375,1.877,-15.255,-9.052,-18.065,-10.95,-3.247,26.509,0.0,263.14,,270.0,270.0,-13.35,3.145,-6.596,23.025
1599.5,3.726,0.879,-35.209,1.759,9.351,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.375,1.877,-15.248,-9.044,-18.063,-10.95,-3.247,26.509,0.0,263.14,,270.0,270.0,-13.331,3.155,-6.618,23.025
1600.0,3.726,0.879,-35.209,1.759,9.351,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.375,1.877,-15.278,-9.017,-18.102,-10.974,-3.247,26.509,0.0,263.14,,270.0,270.0,-13.326,3.164,-6.58,23.058
1600.5,3.726,0.879,-35.209,1.759,9.351,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.375,1.877,-15.289,-9.02,-18.135,-10.929,-3.247,26.509,0.0,263.14,,270.0,270.0,-13.343,3.173,-6.569,23.074
1601.0,3.726,0.879,-35.209,1.759,9.351,4.416,30.998,4.145,-25.101,-2.822,0.0,33.7,33.9,9.375,1.877,-15.265,-8.993,-18.128,-10.911,-3.247,26.509,0.0,260.44,,270.0,270.0,-13.343,3.182,-6.558,23.086
1601.5,3.726,0.879,-35.209,1.759,9.351,4.392,31.018,4.124,-25.049,-2.823,0.0,33.695,33.963,9.375,1.877,-15.238,-9.008,-18.122,-10.916,-3.244,26.514,0.0,260.44,,270.0,270.0,-13.325,3.191,-6.57,23.09
1602.0,3.726,0.879,-35.209,1.759,9.351,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.375,1.877,-15.228,-9.002,-18.088,-10.941,-3.244,26.514,0.0,263.44,,270.0,270.0,-13.321,3.2,-6.56,23.044
1602.5,3.184,0.737,-35.209,1.838,9.38,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.329,1.764,-15.265,-8.991,-18.09,-10.907,-3.244,26.514,0.0,263.44,,270.0,270.0,-13.315,3.209,-6.543,23.012
