t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1603.0,3.184,0.737,-35.209,1.838,9.38,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.329,1.764,-15.257,-8.975,-18.109,-10.881,-3.244,26.514,0.0,260.54,,270.0,270.0,-13.313,3.208,-6.549,23.06
1603.5,3.184,0.737,-35.209,1.838,9.38,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.329,1.764,-15.219,-8.977,-18.116,-10.88,-3.244,26.514,0.0,260.54,,270.0,270.0,-13.306,3.208,-6.527,23.015
1604.0,3.184,0.737,-35.209,1.838,9.38,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.329,1.764,-15.197,-8.967,-18.145,-10.874,-3.244,26.514,0.0,262.94,,270.0,270.0,-13.298,3.207,-6.516,22.996
1604.5,3.184,0.737,-35.209,1.838,9.38,4.392,31.018,4.124,-25.049,-2.823,0.0,33.7,34.0,9.329,1.764,-15.245,-8.952,-18.147,-10.891,-3.244,26.514,0.0,262.94,,270.0,270.0,-13.296,3.207,-6.517,22.946
1605.0,3.184,0.737,-35.209,1.838,9.38,4.399,31.049,4.177,-25.01,-2.808,0.0,33.696,33.899,9.329,1.764,-15.313,-9.004,-18.183,-10.96,-3.233,26.526,0.0,260.74,,270.0,270.0,-13.309,3.207,-6.529,22.956
1605.5,3.184,0.737,-35.209,1.838,9.38,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.329,1.764,-15.313,-9.01,-18.131,-10.967,-3.233,26.526,0.0,260.74,,270.0,270.0,-13.365,3.206,-6.542,22.968
1606.0,3.289,0.8,-35.097,1.878,9.361,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.354,1.632,-15.279,-9.006,-18.138,-10.95,-3.233,26.526,0.0,263.24,,270.0,270.0,-13.356,3.206,-6.55,22.966
1606.5,3.289,0.8,-35.097,1.878,9.361,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.354,1.632,-15.275,-8.99,-18.125,-10.921,-3.233,26.526,0.0,263.24,,270.0,270.0,-13.343,3.207,-6.535,22.968
1607.0,3.289,0.8,-35.097,1.878,9.361,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.354,1.632,-15.275,-8.99,-18.125,-10.921,-3.233,26.526,0.0,261.24,,270.0,270.0,-13.328,3.209,-6.522,22.943
1607.5,3.289,0.8,-35.097,1.878,9.361,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.354,1.632,-15.27,-8.997,-18.15,-10.929,-3.233,26.526,0.0,261.24,,270.0,270.0,-13.328,3.21,-6.55,22.942
1608.0,3.289,0.8,-35.097,1.878,9.361,4.399,31.049,4.177,-25.01,-2.808,0.0,33.7,33.9,9.354,1.632,-15.359,-9.032,-18.171,-10.993,-3.233,26.526,0.0,263.94,,270.0,270.0,-13.336,3.211,-6.529,22.955
1608.5,3.289,0.8,-35.097,1.878,9.361,4.4,31.044,4.156,-24.997,-2.787,0.0,33.698,33.909,9.354,1.632,-15.299,-9.056,-18.144,-10.991,-3.223,26.525,0.0,263.94,,270.0,270.0,-13.389,3.213,-6.551,22.935
1609.0,3.289,0.8,-35.097,1.878,9.361,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.354,1.632,-15.334,-9.039,-18.118,-10.972,-3.223,26.525,0.0,263.74,,270.0,270.0,-13.372,3.214,-6.559,22.974
1609.5,3.125,0.734,-35.209,1.747,9.359,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.362,1.935,-15.256,-9.019,-18.121,-10.943,-3.223,26.525,0.0,263.74,,270.0,270.0,-13.366,3.215,-6.535,23.039
1610.0,3.125,0.734,-35.209,1.747,9.359,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.362,1.935,-15.325,-9.012,-18.116,-10.968,-3.223,26.525,0.0,264.34,,270.0,270.0,-13.335,3.214,-6.545,23.058
1610.5,3.125,0.734,-35.209,1.747,9.359,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.362,1.935,-15.327,-9.028,-18.133,-10.984,-3.223,26.525,0.0,264.34,,270.0,270.0,-13.355,3.212,-6.545,23.099
1611.0,3.125,0.734,-35.209,1.747,9.359,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.362,1.935,-15.352,-9.03,-18.143,-10.964,-3.223,26.525,0.0,264.14,,270.0,270.0,-13.368,3.211,-6.548,23.125
1611.5,3.125,0.734,-35.209,1.747,9.359,4.4,31.044,4.156,-24.997,-2.787,0.0,33.7,33.9,9.362,1.935,-15.306,-9.024,-18.106,-10.93,-3.223,26.525,0.0,264.14,,270.0,270.0,-13.372,3.209,-6.547,23.129
1612.0,3.125,0.734,-35.209,1.747,9.359,4.378,31.023,4.15,-24.964,-2.804,0.0,33.683,33.896,9.362,1.935,-15.252,-8.991,-18.114,-10.903,-3.226,26.52,0.0,263.84,,270.0,270.0,-13.341,3.208,-6.541,23.126
1612.5,3.125,0.734,-35.209,1.747,9.359,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.362,1.935,-15.228,-8.991,-18.117,-10.895,-3.226,26.52,0.0,263.84,,270.0,270.0,-13.315,3.207,-6.535,23.136
1613.0,2.528,0.663,-34.395,1.831,9.313,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.309,1.718,-15.281,-8.996,-18.133,-10.936,-3.226,26.52,0.0,263.94,,270.0,270.0,-13.308,3.205,-6.537,23.178
1613.5,2.528,0.663,-34.395,1.831,9.313,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.309,1.718,-15.299,-9.014,-18.118,-10.936,-3.226,26.52,0.0,263.94,,270.0,270.0,-13.337,3.194,-6.534,23.181
1614.0,2.528,0.663,-34.395,1.831,9.313,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.309,1.718,-15.284,-9.008,-18.08,-10.914,-3.226,26.52,0.0,263.44,,270.0,270.0,-13.342,3.183,-6.536,23.203
1614.5,2.528,0.663,-34.395,1.831,9.313,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.309,1.718,-15.237,-8.986,-18.085,-10.911,-3.226,26.52,0.0,263.44,,270.0,270.0,-13.321,3.172,-6.528,23.196
1615.0,2.528,0.663,-34.395,1.831,9.313,4.378,31.023,4.15,-24.964,-2.804,0.0,33.7,33.9,9.309,1.718,-15.227,-8.996,-18.097,-10.922,-3.226,26.52,0.0,263.84,,270.0,270.0,-13.305,3.162,-6.516,23.208
1615.5,2.528,0.663,-34.395,1.831,9.313,4.374,31.041,4.18,-24.924,-2.816,0.0,33.69,33.888,9.309,1.718,-15.284,-8.992,-18.099,-10.926,-3.23,26.524,0.0,263.84,,270.0,270.0,-13.31,3.151,-6.54,23.23
1616.0,2.528,0.663,-34.395,1.831,9.313,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.309,1.718,-15.287,-9.003,-18.072,-10.958,-3.23,26.524,0.0,263.84,,270.0,270.0,-13.325,3.141,-6.53,23.193
1616.5,3.057,0.752,-35.209,1.846,9.332,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.259,1.739,-15.244,-9.015,-18.062,-10.938,-3.23,26.524,0.0,263.84,,270.0,270.0,-13.33,3.131,-6.519,23.193
1617.0,3.057,0.752,-35.209,1.846,9.332,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.259,1.739,-15.285,-8.994,-18.049,-10.935,-3.23,26.524,0.0,263.34,,270.0,270.0,-13.315,3.13,-6.524,23.208
1617.5,3.057,0.752,-35.209,1.846,9.332,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.259,1.739,-15.26,-9.026,-18.036,-10.985,-3.23,26.524,0.0,263.34,,270.0,270.0,-13.316,3.129,-6.524,23.208
1618.0,3.057,0.752,-35.209,1.846,9.332,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.259,1.739,-15.281,-9.018,-18.061,-10.957,-3.23,26.524,0.0,263.64,,270.0,270.0,-13.327,3.128,-6.53,23.298
1618.5,3.057,0.752,-35.209,1.846,9.332,4.374,31.041,4.18,-24.924,-2.816,0.0,33.7,33.9,9.259,1.739,-15.294,-9.01,-18.047,-10.944,-3.23,26.524,0.0,263.64,,270.0,270.0,-13.33,3.126,-6.526,23.183
1619.0,3.057,0.752,-35.209,1.846,9.332,4.389,31.017,4.145,-24.878,-2.8,0.0,33.686,33.865,9.259,1.739,-15.253,-8.997,-18.005,-10.932,-3.223,26.524,0.0,263.44,,270.0,270.0,-13.324,3.125,-6.528,23.098
1619.5,3.057,0.752,-35.209,1.846,9.332,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.259,1.739,-15.21,-8.985,-17.943,-10.912,-3.223,26.524,0.0,263.44,,270.0,270.0,-13.259,3.123,-6.519,23.066
1620.0,3.057,0.752,-35.209,1.846,9.332,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.259,1.739,-15.21,-8.985,-17.943,-10.912,-3.223,26.524,0.0,263.44,,270.0,270.0,-13.262,3.122,-6.519,23.066
1620.5,3.057,0.752,-35.209,1.846,9.332,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.259,1.739,-15.21,-8.985,-17.943,-10.912,-3.223,26.524,0.0,263.04,,270.0,270.0,-13.262,3.121,-6.519,23.066
1621.0,3.486,0.919,-33.818,1.834,9.244,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.412,1.644,-15.164,-8.941,-17.875,-10.859,-3.223,26.524,0.0,263.04,,270.0,270.0,-13.21,3.126,-6.513,23.059
1621.5,3.486,0.919,-33.818,1.834,9.244,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.412,1.644,-15.131,-8.926,-17.86,-10.81,-3.223,26.524,0.0,263.44,,270.0,270.0,-13.21,3.126,-6.478,23.083
1622.0,3.486,0.919,-33.818,1.834,9.244,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.412,1.644,-15.068,-8.886,-17.878,-10.78,-3.223,26.524,0.0,263.44,,270.0,270.0,-13.182,3.132,-6.465,23.117
1622.5,3.486,0.919,-33.818,1.834,9.244,4.389,31.017,4.145,-24.878,-2.8,0.0,33.7,33.9,9.412,1.644,-15.056,-8.874,-17.893,-10.757,-3.223,26.524,0.0,263.24,,270.0,270.0,-13.153,3.138,-6.448,23.147
1623.0,3.486,0.919,-33.818,1.834,9.244,4.395,31.066,4.156,-24.806,-2.804,0.0,33.684,33.778,9.412,1.644,-15.093,-8.857,-17.925,-10.769,-3.227,26.533,0.0,263.24,,270.0,270.0,-13.145,3.143,-6.426,23.151
1623.5,3.486,0.919,-33.818,1.834,9.244,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.412,1.644,-15.117,-8.868,-17.941,-10.79,-3.227,26.533,0.0,262.94,,270.0,270.0,-13.161,3.149,-6.431,23.19
1624.0,3.486,0.919,-33.818,1.834,9.244,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.412,1.644,-15.121,-8.858,-17.942,-10.752,-3.227,26.533,0.0,262.94,,270.0,270.0,-13.179,3.154,-6.42,23.201
1624.5,2.911,0.799,-34.112,1.813,9.213,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.468,1.847,-15.073,-8.84,-17.907,-10.739,-3.227,26.533,0.0,262.94,,270.0,270.0,-13.168,3.16,-6.421,23.24
1625.0,2.911,0.799,-34.112,1.813,9.213,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.468,1.847,-15.055,-8.823,-17.93,-10.705,-3.227,26.533,0.0,262.94,,270.0,270.0,-13.14,3.156,-6.384,23.253
1625.5,2.911,0.799,-34.112,1.813,9.213,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.468,1.847,-15.071,-8.803,-17.943,-10.735,-3.227,26.533,0.0,262.64,,270.0,270.0,-13.128,3.152,-6.389,23.244
1626.0,2.911,0.799,-34.112,1.813,9.213,4.395,31.066,4.156,-24.806,-2.804,0.0,33.7,33.8,9.468,1.847,-15.159,-8.834,-17.986,-10.778,-3.227,26.533,0.0,262.64,,270.0,270.0,-13.138,3.148,-6.385,23.245
1626.5,2.911,0.799,-34.112,1.813,9.213,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.468,1.847,-15.157,-8.845,-18.008,-10.779,-3.224,26.533,0.0,263.94,,270.0,270.0,-13.189,3.14,-6.375,23.246
1627.0,2.911,0.799,-34.112,1.813,9.213,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.468,1.847,-15.108,-8.828,-17.998,-10.78,-3.224,26.533,0.0,263.64,,270.0,270.0,-13.197,3.136,-6.373,23.238
1627.5,2.842,0.787,-33.985,1.865,9.313,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.402,1.758,-15.145,-8.864,-17.99,-10.795,-3.224,26.533,0.0,263.64,,270.0,270.0,-13.198,3.128,-6.394,23.223
1628.0,2.842,0.787,-33.985,1.865,9.313,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.402,1.758,-15.172,-8.859,-17.996,-10.806,-3.224,26.533,0.0,263.14,,270.0,270.0,-13.198,3.128,-6.399,23.261
1628.5,2.842,0.787,-33.985,1.865,9.313,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.402,1.758,-15.173,-8.884,-18.003,-10.816,-3.224,26.533,0.0,263.14,,270.0,270.0,-13.208,3.123,-6.399,23.222
1629.0,2.842,0.787,-33.985,1.865,9.313,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.402,1.758,-15.18,-8.862,-18.021,-10.79,-3.224,26.533,0.0,263.24,,270.0,270.0,-13.219,3.119,-6.392,23.259
1629.5,2.842,0.787,-33.985,1.865,9.313,4.383,31.094,4.175,-24.791,-2.805,0.0,33.7,33.8,9.402,1.758,-15.161,-8.864,-17.985,-10.78,-3.224,26.533,0.0,263.24,,270.0,270.0,-13.213,3.114,-6.382,23.265
1630.0,2.842,0.787,-33.985,1.865,9.313,4.397,31.077,4.148,-24.753,-2.802,0.0,33.676,33.814,9.402,1.758,-15.169,-8.886,-18.02,-10.829,-3.215,26.539,0.0,263.74,,270.0,270.0,-13.197,3.11,-6.397,23.251
1630.5,2.842,0.787,-33.985,1.865,9.313,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.402,1.758,-15.205,-8.877,-18.004,-10.845,-3.215,26.539,0.0,263.74,,270.0,270.0,-13.226,3.105,-6.406,23.256
1631.0,3.646,0.847,-35.209,1.833,9.333,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.284,1.8,-15.167,-8.918,-17.992,-10.856,-3.215,26.539,0.0,263.14,,270.0,270.0,-13.233,3.101,-6.431,23.257
1631.5,3.646,0.847,-35.209,1.833,9.333,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.284,1.8,-15.175,-8.897,-17.987,-10.8,-3.215,26.539,0.0,263.14,,270.0,270.0,-13.233,3.11,-6.411,23.263
1632.0,3.646,0.847,-35.209,1.833,9.333,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.284,1.8,-15.183,-8.864,-18.007,-10.798,-3.215,26.539,0.0,263.04,,270.0,270.0,-13.215,3.119,-6.408,23.251
1632.5,3.646,0.847,-35.209,1.833,9.333,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.284,1.8,-15.135,-8.889,-17.989,-10.818,-3.215,26.539,0.0,263.04,,270.0,270.0,-13.213,3.127,-6.397,23.26
1633.0,3.646,0.847,-35.209,1.833,9.333,4.397,31.077,4.148,-24.753,-2.802,0.0,33.7,33.8,9.284,1.8,-15.183,-8.883,-17.978,-10.845,-3.215,26.539,0.0,264.14,,270.0,270.0,-13.208,3.136,-6.412,23.235
1633.5,3.646,0.847,-35.209,1.833,9.333,4.381,31.078,4.168,-24.696,-2.806,0.0,33.672,33.799,9.284,1.8,-15.198,-8.891,-17.972,-10.844,-3.226,26.536,0.0,264.14,,270.0,270.0,-13.222,3.144,-6.446,23.191
1634.0,3.646,0.847,-35.209,1.833,9.333,4.381,31.078,4.168,-24.696,-2.806,0.0,33.7,33.8,9.284,1.8,-15.136,-8.893,-17.99,-10.823,-3.226,26.536,0.0,264.24,,270.0,270.0,-13.226,3.152,-6.418,23.189
1634.5,2.473,0.653,-33.978,1.82,9.275,4.381,31.078,4.168,-24.696,-2.806,0.0,33.7,33.8,9.481,1.863,-15.121,-8.893,-17.974,-10.782,-3.226,26.536,0.0,264.24,,270.0,270.0,-13.21,3.16,-6.42,23.159
1635.0,2.473,0.653,-33.978,1.82,9.275,4.381,31.078,4.168,-24.696,-2.806,0.0,33.7,33.8,9.481,1.863,-15.155,-8.875,-17.981,-10.794,-3.226,26.536,0.0,264.04,,270.0,270.0,-13.192,3.149,-6.43,23.116
1635.5,2.473,0.653,-33.978,1.82,9.275,4.381,31.078,4.168,-24.696,-2.806,0.0,33.7,33.8,9.481,1.863,-15.131,-8.884,-17.986,-10.833,-3.226,26.536,0.0,264.04,,270.0,270.0,-13.201,3.138,-6.418,23.085
1636.0,2.473,0.653,-33.978,1.82,9.275,4.381,31.078,4.168,-24.696,-2.806,0.0,33.7,33.8,9.481,1.863,-15.135,-8.893,-17.97,-10.81,-3.226,26.536,0.0,263.84,,270.0,270.0,-13.209,3.127,-6.425,23.075
1636.5,2.473,0.653,-33.978,1.82,9.275,4.394,31.082,4.176,-24.655,-2.803,0.0,33.674,33.873,9.481,1.863,-15.186,-8.879,-17.96,-10.818,-3.23,26.543,0.0,263.84,,270.0,270.0,-13.202,3.116,-6.413,23.092
1637.0,2.473,0.653,-33.978,1.82,9.275,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.481,1.863,-15.138,-8.862,-17.977,-10.811,-3.23,26.543,0.0,263.64,,270.0,270.0,-13.211,3.106,-6.403,23.096
1637.5,3.082,0.843,-33.545,1.866,9.28,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.443,1.785,-15.154,-8.902,-17.949,-10.812,-3.23,26.543,0.0,263.64,,270.0,270.0,-13.197,3.095,-6.41,23.116
1638.0,3.082,0.843,-33.545,1.866,9.28,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.443,1.785,-15.155,-8.899,-17.955,-10.828,-3.23,26.543,0.0,263.84,,270.0,270.0,-13.204,3.095,-6.407,23.106
1638.5,3.082,0.843,-33.545,1.866,9.28,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.443,1.785,-15.144,-8.892,-17.941,-10.823,-3.23,26.543,0.0,263.84,,270.0,270.0,-13.209,3.095,-6.426,23.108
1639.0,3.082,0.843,-33.545,1.866,9.28,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.443,1.785,-15.147,-8.902,-17.95,-10.804,-3.23,26.543,0.0,263.94,,270.0,270.0,-13.2,3.095,-6.415,23.095
1639.5,3.082,0.843,-33.545,1.866,9.28,4.394,31.082,4.176,-24.655,-2.803,0.0,33.7,33.9,9.443,1.785,-15.181,-8.895,-17.987,-10.827,-3.23,26.543,0.0,263.94,,270.0,270.0,-13.201,3.095,-6.424,23.118
1640.0,3.082,0.843,-33.545,1.866,9.28,4.39,31.086,4.176,-24.615,-2.796,0.0,33.664,33.759,9.443,1.785,-15.175,-8.896,-17.98,-10.828,-3.225,26.544,0.0,263.84,,270.0,270.0,-13.222,3.094,-6.422,23.077
1640.5,3.082,0.843,-33.545,1.866,9.28,4.39,31.086,4.176,-24.615,-2.796,0.0,33.7,33.8,9.443,1.785,-15.171,-8.88,-17.969,-10.804,-3.225,26.544,0.0,263.84,,270.0,270.0,-13.22,3.094,-6.427,23.013
1641.0,2.655,0.744,-33.894,1.836,9.306,4.39,31.086,4.176,-24.615,-2.796,0.0,33.7,33.8,9.423,1.752,-15.182,-8.884,-17.934,-10.801,-3.225,26.544,0.0,263.84,,270.0,270.0,-13.206,3.094,-6.42,22.964
1641.5,2.655,0.744,-33.894,1.836,9.306,4.39,31.086,4.176,-24.615,-2.796,0.0,33.7,33.8,9.423,1.752,-15.114,-8.884,-17.912,-10.808,-3.225,26.544,0.0,263.84,,270.0,270.0,-13.2,3.087,-6.411,22.926
1642.0,2.655,0.744,-33.894,1.836,9.306,4.39,31.086,4.176,-24.615,-2.796,0.0,33.7,33.8,9.423,1.752,-15.121,-8.886,-17.898,-10.814,-3.225,26.544,0.0,263.64,,270.0,270.0,-13.18,3.08,-6.413,22.909
1642.5,2.655,0.744,-33.894,1.836,9.306,4.39,31.086,4.176,-24.615,-2.796,0.0,33.7,33.8,9.423,1.752,-15.134,-8.843,-17.92,-10.778,-3.225,26.544,0.0,263.64,,270.0,270.0,-13.18,3.073,-6.397,22.789
1643.0,2.655,0.744,-33.894,1.836,9.306,4.403,31.081,4.148,-24.581,-2.816,0.0,33.659,33.75,9.423,1.752,-15.105,-8.85,-17.919,-10.775,-3.237,26.538,0.0,263.74,,270.0,270.0,-13.169,3.066,-6.392,22.755
1643.5,2.655,0.744,-33.894,1.836,9.306,4.403,31.081,4.148,-24.581,-2.816,0.0,33.7,33.8,9.423,1.752,-15.065,-8.816,-17.904,-10.745,-3.237,26.538,0.0,263.74,,270.0,270.0,-13.162,3.059,-6.391,22.791
1644.0,3.431,0.902,-33.611,1.782,9.197,4.403,31.081,4.148,-24.581,-2.816,0.0,33.7,33.8,9.59,1.796,-15.13,-8.833,-17.895,-10.772,-3.237,26.538,0.0,263.34,,270.0,270.0,-13.132,3.053,-6.391,22.806
1644.5,3.431,0.902,-33.611,1.782,9.197,4.403,31.081,4.148,-24.581,-2.816,0.0,33.7,33.8,9.59,1.796,-15.1,-8.848,-17.875,-10.778,-3.237,26.538,0.0,263.34,,270.0,270.0,-13.158,3.059,-6.379,22.83
1645.0,3.431,0.902,-33.611,1.782,9.197,4.403,31.081,4.148,-24.581,-2.816,0.0,33.7,33.8,9.59,1.796,-15.08,-8.835,-17.89,-10.743,-3.237,26.538,0.0,263.14,,270.0,270.0,-13.15,3.065,-6.359,22.858
1645.5,3.431,0.902,-33.611,1.782,9.197,4.403,31.081,4.148,-24.581,-2.816,0.0,33.7,33.8,9.59,1.796,-15.059,-8.841,-17.902,-10.735,-3.237,26.538,0.0,263.14,,270.0,270.0,-13.137,3.071,-6.363,22.9
1646.0,3.431,0.902,-33.611,1.782,9.197,4.428,31.096,4.165,-24.532,-2.797,0.0,33.662,33.816,9.59,1.796,-15.075,-8.811,-17.866,-10.707,-3.226,26.55,0.0,263.24,,270.0,270.0,-13.134,3.077,-6.367,22.898
1646.5,3.431,0.902,-33.611,1.782,9.197,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.59,1.796,-15.11,-8.831,-17.862,-10.757,-3.226,26.55,0.0,263.24,,270.0,270.0,-13.115,3.083,-6.351,22.919
1647.0,3.431,0.902,-33.611,1.782,9.197,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.59,1.796,-15.064,-8.832,-17.87,-10.739,-3.226,26.55,0.0,263.14,,270.0,270.0,-13.14,3.088,-6.366,22.938
1647.5,3.048,0.859,-33.925,1.879,9.271,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.414,1.77,-15.079,-8.808,-17.885,-10.711,-3.226,26.55,0.0,263.14,,270.0,270.0,-13.126,3.094,-6.35,22.925
1648.0,3.048,0.859,-33.925,1.879,9.271,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.414,1.77,-15.024,-8.775,-17.87,-10.678,-3.226,26.55,0.0,263.74,,270.0,270.0,-13.121,3.093,-6.341,22.883
1648.5,3.048,0.859,-33.925,1.879,9.271,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.414,1.77,-15.012,-8.764,-17.878,-10.672,-3.226,26.55,0.0,263.74,,270.0,270.0,-13.087,3.092,-6.341,22.859
1649.0,3.048,0.859,-33.925,1.879,9.271,4.428,31.096,4.165,-24.532,-2.797,0.0,33.7,33.8,9.414,1.77,-15.027,-8.781,-17.873,-10.692,-3.226,26.55,0.0,262.94,,270.0,270.0,-13.081,3.092,-6.335,22.811
1649.5,3.048,0.859,-33.925,1.879,9.271,4.382,31.119,4.165,-24.502,-2.806,0.0,33.659,33.768,9.414,1.77,-15.028,-8.778,-17.885,-10.708,-3.231,26.545,0.0,262.94,,270.0,270.0,-13.093,3.091,-6.333,22.776
1650.0,3.048,0.859,-33.925,1.879,9.271,4.382,31.119,4.165,-24.502,-2.806,0.0,33.7,33.8,9.414,1.77,-15.072,-8.793,-17.907,-10.705,-3.231,26.545,0.0,262.84,,270.0,270.0,-13.1,3.09,-6.316,22.82
1650.5,3.434,0.801,-35.209,1.788,9.396,4.382,31.119,4.165,-24.502,-2.806,0.0,33.7,33.8,9.348,1.925,-15.083,-8.779,-17.903,-10.694,-3.231,26.545,0.0,262.84,,270.0,270.0,-13.119,3.09,-6.319,22.79
1651.0,3.434,0.801,-35.209,1.788,9.396,4.382,31.119,4.165,-24.502,-2.806,0.0,33.7,33.8,9.348,1.925,-15.028,-8.768,-17.904,-10.7,-3.231,26.545,0.0,262.94,,270.0,270.0,-13.115,3.095,-6.308,22.761
1651.5,3.434,0.801,-35.209,1.788,9.396,4.382,31.119,4.165,-24.502,-2.806,0.0,33.7,33.8,9.348,1.925,-15.056,-8.777,-17.898,-10.71,-3.231,26.545,0.0,262.94,,270.0,270.0,-13.1,3.101,-6.308,22.773
1652.0,3.434,0.801,-35.209,1.788,9.396,4.382,31.119,4.165,-24.502,-2.806,0.0,33.7,33.8,9.348,1.925,-15.067,-8.771,-17.903,-10.705,-3.231,26.545,0.0,263.04,,270.0,270.0,-13.11,3.106,-6.299,22.755
1652.5,3.434,0.801,-35.209,1.788,9.396,4.41,31.117,4.179,-24.481,-2.816,0.0,33.661,33.741,9.348,1.925,-15.075,-8.768,-17.884,-10.708,-3.229,26.54,0.0,263.04,,270.0,270.0,-13.111,3.112,-6.304,22.761
1653.0,3.434,0.801,-35.209,1.788,9.396,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.348,1.925,-15.046,-8.771,-17.927,-10.694,-3.229,26.54,0.0,263.54,,270.0,270.0,-13.109,3.117,-6.3,22.767
1653.5,3.434,0.801,-35.209,1.788,9.396,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.348,1.925,-15.051,-8.76,-17.935,-10.697,-3.229,26.54,0.0,263.54,,270.0,270.0,-13.109,3.122,-6.295,22.704
1654.0,2.82,0.75,-34.52,1.873,9.292,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.377,1.888,-15.055,-8.752,-17.931,-10.701,-3.229,26.54,0.0,263.44,,270.0,270.0,-13.111,3.127,-6.305,22.675
1654.5,2.82,0.75,-34.52,1.873,9.292,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.377,1.888,-15.041,-8.78,-17.898,-10.716,-3.229,26.54,0.0,263.44,,270.0,270.0,-13.11,3.122,-6.297,22.613
1655.0,2.82,0.75,-34.52,1.873,9.292,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.377,1.888,-15.048,-8.779,-17.921,-10.723,-3.229,26.54,0.0,263.64,,270.0,270.0,-13.109,3.117,-6.323,22.579
1655.5,2.82,0.75,-34.52,1.873,9.292,4.41,31.117,4.179,-24.481,-2.816,0.0,33.7,33.7,9.377,1.888,-15.093,-8.785,-17.925,-10.704,-3.229,26.54,0.0,263.64,,270.0,270.0,-13.118,3.112,-6.281,22.596
1656.0,2.82,0.75,-34.52,1.873,9.292,4.418,31.13,4.166,-24.439,-2.799,0.0,33.667,33.722,9.377,1.888,-15.089,-8.793,-17.887,-10.727,-3.225,26.555,0.0,263.54,,270.0,270.0,-13.127,3.108,-6.301,22.639
1656.5,2.82,0.75,-34.52,1.873,9.292,4.418,31.13,4.166,-24.439,-2.799,0.0,33.7,33.7,9.377,1.888,-15.12,-8.796,-17.933,-10.751,-3.225,26.555,0.0,263.54,,270.0,270.0,-13.124,3.103,-6.294,22.643
1657.0,3.718,0.896,-35.209,1.795,9.311,4.418,31.13,4.166,-24.439,-2.799,0.0,33.7,33.7,9.32,2.001,-15.129,-8.819,-17.954,-10.743,-3.225,26.555,0.0,263.84,,270.0,270.0,-13.15,3.098,-6.318,22.748
1657.5,3.718,0.896,-35.209,1.795,9.311,4.418,31.13,4.166,-24.439,-2.799,0.0,33.7,33.7,9.32,2.001,-15.131,-8.773,-17.949,-10.717,-3.225,26.555,0.0,263.84,,270.0,270.0,-13.161,3.108,-6.33,22.753
1658.0,3.718,0.896,-35.209,1.795,9.311,4.418,31.13,4.166,-24.439,-2.799,0.0,33.7,33.7,9.32,2.001,-15.022,-8.797,-17.89,-10.719,-3.225,26.555,0.0,263.74,,270.0,270.0,-13.142,3.118,-6.298,22.75
1658.5,3.718,0.896,-35.209,1.795,9.311,4.418,31.13,4.166,-24.439,-2.799,0.0,33.7,33.7,9.32,2.001,-15.044,-8.786,-17.893,-10.703,-3.225,26.555,0.0,263.74,,270.0,270.0,-13.107,3.128,-6.306,22.757
1659.0,3.718,0.896,-35.209,1.795,9.311,4.408,31.125,4.17,-24.397,-2.8,0.0,33.658,33.704,9.32,2.001,-15.07,-8.776,-17.866,-10.715,-3.234,26.549,0.0,263.74,,270.0,270.0,-13.107,3.138,-6.321,22.742
1659.5,3.718,0.896,-35.209,1.795,9.311,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.32,2.001,-15.059,-8.769,-17.865,-10.702,-3.234,26.549,0.0,263.74,,270.0,270.0,-13.107,3.147,-6.314,22.746
1660.0,3.718,0.896,-35.209,1.795,9.311,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.32,2.001,-15.04,-8.78,-17.876,-10.696,-3.234,26.549,0.0,265.04,,270.0,270.0,-13.099,3.157,-6.305,22.778
1660.5,3.596,0.897,-34.657,1.796,9.304,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.455,1.874,-15.029,-8.778,-17.874,-10.708,-3.234,26.549,0.0,265.04,,270.0,270.0,-13.098,3.166,-6.305,22.822
1661.0,3.596,0.897,-34.657,1.796,9.304,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.455,1.874,-15.044,-8.752,-17.849,-10.689,-3.234,26.549,0.0,264.34,,270.0,270.0,-13.097,3.173,-6.288,22.887
1661.5,3.596,0.897,-34.657,1.796,9.304,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.455,1.874,-15.029,-8.747,-17.873,-10.664,-3.234,26.549,0.0,264.34,,270.0,270.0,-13.083,3.18,-6.29,22.909
1662.0,3.596,0.897,-34.657,1.796,9.304,4.408,31.125,4.17,-24.397,-2.8,0.0,33.7,33.7,9.455,1.874,-15.009,-8.731,-17.902,-10.662,-3.234,26.549,0.0,263.64,,270.0,270.0,-13.078,3.187,-6.289,22.951
1662.5,3.596,0.897,-34.657,1.796,9.304,4.378,31.142,4.163,-24.365,-2.812,0.0,33.664,33.762,9.455,1.874,-15.001,-8.742,-17.91,-10.651,-3.236,26.549,0.0,263.64,,270.0,270.0,-13.076,3.193,-6.292,22.959
1663.0,3.596,0.897,-34.657,1.796,9.304,4.378,31.142,4.163,-24.365,-2.812,0.0,33.7,33.8,9.455,1.874,-15.048,-8.747,-17.936,-10.658,-3.236,26.549,0.0,263.74,,270.0,270.0,-13.076,3.2,-6.285,22.968
1663.5,2.881,0.729,-34.684,1.866,9.332,4.378,31.142,4.163,-24.365,-2.812,0.0,33.7,33.8,9.311,1.715,-15.063,-8.749,-17.944,-10.68,-3.236,26.549,0.0,263.74,,270.0,270.0,-13.097,3.206,-6.261,22.933
1664.0,2.881,0.729,-34.684,1.866,9.332,4.378,31.142,4.163,-24.365,-2.812,0.0,33.7,33.8,9.311,1.715,-15.073,-8.753,-17.97,-10.688,-3.236,26.549,0.0,264.04,,270.0,270.0,-13.109,3.201,-6.261,22.797
1664.5,2.881,0.729,-34.684,1.866,9.332,4.378,31.142,4.163,-24.365,-2.812,0.0,33.7,33.8,9.311,1.715,-15.055,-8.757,-17.976,-10.702,-3.236,26.549,0.0,264.04,,270.0,270.0,-13.121,3.196,-6.256,22.829
1665.0,2.881,0.729,-34.684,1.866,9.332,4.378,31.142,4.163,-24.365,-2.812,0.0,33.7,33.8,9.311,1.715,-15.107,-8.755,-17.983,-10.718,-3.236,26.549,0.0,264.34,,270.0,270.0,-13.123,3.191,-6.287,22.904
1665.5,2.881,0.729,-34.684,1.866,9.332,4.412,31.157,4.16,-24.355,-2.809,0.0,33.668,33.779,9.311,1.715,-15.08,-8.766,-17.961,-10.748,-3.24,26.543,0.0,264.34,,270.0,270.0,-13.141,3.186,-6.268,22.901
1666.0,2.881,0.729,-34.684,1.866,9.332,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.311,1.715,-15.102,-8.798,-17.943,-10.744,-3.24,26.543,0.0,263.94,,270.0,270.0,-13.139,3.181,-6.275,22.889
1666.5,3.02,0.793,-33.574,1.887,9.349,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.356,1.737,-15.145,-8.799,-17.964,-10.735,-3.24,26.543,0.0,263.94,,270.0,270.0,-13.147,3.176,-6.301,22.929
1667.0,3.02,0.793,-33.574,1.887,9.349,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.356,1.737,-15.104,-8.776,-17.948,-10.739,-3.24,26.543,0.0,263.94,,270.0,270.0,-13.161,3.173,-6.297,22.955
1667.5,3.02,0.793,-33.574,1.887,9.349,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.356,1.737,-15.09,-8.763,-17.977,-10.721,-3.24,26.543,0.0,263.94,,270.0,270.0,-13.142,3.171,-6.297,22.981
1668.0,3.02,0.793,-33.574,1.887,9.349,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.356,1.737,-15.064,-8.767,-17.992,-10.715,-3.24,26.543,0.0,264.54,,270.0,270.0,-13.138,3.168,-6.298,23.0
1668.5,3.02,0.793,-33.574,1.887,9.349,4.412,31.157,4.16,-24.355,-2.809,0.0,33.7,33.8,9.356,1.737,-15.136,-8.836,-17.996,-10.792,-3.24,26.543,0.0,264.54,,270.0,270.0,-13.134,3.166,-6.283,23.031
1669.0,3.02,0.793,-33.574,1.887,9.349,4.402,31.163,4.189,-24.348,-2.795,0.0,33.661,33.796,9.356,1.737,-15.127,-8.826,-17.952,-10.775,-3.231,26.551,0.0,264.14,,270.0,270.0,-13.19,3.163,-6.308,23.093
1669.5,3.02,0.793,-33.574,1.887,9.349,4.402,31.163,4.189,-24.348,-2.795,0.0,33.7,33.8,9.356,1.737,-15.122,-8.804,-17.926,-10.761,-3.231,26.551,0.0,264.14,,270.0,270.0,-13.17,3.161,-6.306,23.097
1670.0,2.834,0.759,-34.146,1.868,9.299,4.402,31.163,4.189,-24.348,-2.795,0.0,33.7,33.8,9.367,1.674,-15.129,-8.777,-17.91,-10.73,-3.231,26.551,0.0,264.14,,270.0,270.0,-13.153,3.159,-6.296,23.153
1670.5,2.834,0.759,-34.146,1.868,9.299,4.402,31.163,4.189,-24.348,-2.795,0.0,33.7,33.8,9.367,1.674,-15.062,-8.79,-17.887,-10.741,-3.231,26.551,0.0,264.14,,270.0,270.0,-13.136,3.153,-6.306,23.171
1671.0,2.834,0.759,-34.146,1.868,9.299,4.402,31.163,4.189,-24.348,-2.795,0.0,33.7,33.8,9.367,1.674,-15.039,-8.81,-17.878,-10.727,-3.231,26.551,0.0,264.54,,270.0,270.0,-13.12,3.148,-6.313,23.202
1671.5,2.834,0.759,-34.146,1.868,9.299,4.402,31.163,4.189,-24.348,-2.795,0.0,33.7,33.8,9.367,1.674,-15.057,-8.782,-17.843,-10.729,-3.231,26.551,0.0,264.54,,270.0,270.0,-13.113,3.143,-6.298,23.22
1672.0,2.834,0.759,-34.146,1.868,9.299,4.386,31.168,4.184,-24.313,-2.807,0.0,33.678,33.833,9.367,1.674,-15.019,-8.791,-17.854,-10.701,-3.238,26.55,0.0,264.14,,270.0,270.0,-13.103,3.138,-6.291,23.23
1672.5,2.834,0.759,-34.146,1.868,9.299,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.367,1.674,-15.042,-8.776,-17.865,-10.71,-3.238,26.55,0.0,264.14,,270.0,270.0,-13.091,3.133,-6.296,23.221
1673.0,3.544,0.844,-35.209,1.847,9.339,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.254,1.743,-15.07,-8.779,-17.852,-10.724,-3.238,26.55,0.0,263.54,,270.0,270.0,-13.098,3.128,-6.307,23.254
1673.5,3.544,0.844,-35.209,1.847,9.339,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.254,1.743,-15.011,-8.807,-17.78,-10.732,-3.238,26.55,0.0,263.54,,270.0,270.0,-13.106,3.135,-6.289,23.26
1674.0,3.544,0.844,-35.209,1.847,9.339,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.254,1.743,-15.044,-8.785,-17.818,-10.717,-3.238,26.55,0.0,264.14,,270.0,270.0,-13.082,3.142,-6.3,23.226
1674.5,3.544,0.844,-35.209,1.847,9.339,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.254,1.743,-15.075,-8.754,-17.841,-10.697,-3.238,26.55,0.0,264.14,,270.0,270.0,-13.091,3.148,-6.285,23.231
1675.0,3.544,0.844,-35.209,1.847,9.339,4.386,31.168,4.184,-24.313,-2.807,0.0,33.7,33.8,9.254,1.743,-15.027,-8.772,-17.824,-10.702,-3.238,26.55,0.0,263.84,,270.0,270.0,-13.092,3.155,-6.272,23.254
1675.5,3.544,0.844,-35.209,1.847,9.339,4.41,31.166,4.184,-24.269,-2.805,0.0,33.678,33.839,9.254,1.743,-15.056,-8.769,-17.812,-10.705,-3.244,26.565,0.0,263.84,,270.0,270.0,-13.081,3.161,-6.279,23.279
1676.0,3.544,0.844,-35.209,1.847,9.339,4.41,31.166,4.184,-24.269,-2.805,0.0,33.7,33.8,9.254,1.743,-15.025,-8.759,-17.795,-10.705,-3.244,26.565,0.0,263.64,,270.0,270.0,-13.086,3.167,-6.292,23.32
1676.5,3.057,0.818,-33.509,1.791,9.311,4.41,31.166,4.184,-24.269,-2.805,0.0,33.7,33.8,9.398,1.7,-15.003,-8.763,-17.782,-10.684,-3.244,26.565,0.0,263.64,,270.0,270.0,-13.071,3.173,-6.276,23.248
1677.0,3.057,0.818,-33.509,1.791,9.311,4.41,31.166,4.184,-24.269,-2.805,0.0,33.7,33.8,9.398,1.7,-14.998,-8.725,-17.789,-10.628,-3.244,26.565,0.0,263.64,,270.0,270.0,-13.058,3.172,-6.284,23.211
1677.5,3.057,0.818,-33.509,1.791,9.311,4.41,31.166,4.184,-24.269,-2.805,0.0,33.7,33.8,9.398,1.7,-14.965,-8.713,-17.789,-10.635,-3.244,26.565,0.0,263.64,,270.0,270.0,-13.035,3.17,-6.254,23.174
1678.0,3.057,0.818,-33.509,1.791,9.311,4.41,31.166,4.184,-24.269,-2.805,0.0,33.7,33.8,9.398,1.7,-14.954,-8.698,-17.793,-10.62,-3.244,26.565,0.0,263.84,,270.0,270.0,-13.026,3.168,-6.25,23.181
1678.5,3.057,0.818,-33.509,1.791,9.311,4.45,31.18,4.183,-24.216,-2.805,0.0,33.694,33.861,9.398,1.7,-14.957,-8.7,-17.812,-10.61,-3.244,26.563,0.0,263.84,,270.0,270.0,-13.016,3.166,-6.255,23.162
1679.0,3.057,0.818,-33.509,1.791,9.311,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.398,1.7,-14.991,-8.709,-17.761,-10.62,-3.244,26.563,0.0,263.64,,270.0,270.0,-13.02,3.163,-6.238,23.177
1679.5,3.417,0.801,-35.209,1.768,9.427,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.162,1.852,-14.944,-8.675,-17.742,-10.627,-3.244,26.563,0.0,263.64,,270.0,270.0,-13.02,3.163,-6.233,23.157
1680.0,3.417,0.801,-35.209,1.768,9.427,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.162,1.852,-14.941,-8.667,-17.76,-10.599,-3.244,26.563,0.0,264.54,,270.0,270.0,-12.997,3.167,-6.236,23.186
1680.5,3.417,0.801,-35.209,1.768,9.427,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.162,1.852,-14.907,-8.679,-17.753,-10.585,-3.244,26.563,0.0,264.54,,270.0,270.0,-12.992,3.171,-6.218,23.239
1681.0,3.417,0.801,-35.209,1.768,9.427,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.162,1.852,-14.906,-8.668,-17.76,-10.585,-3.244,26.563,0.0,264.74,,270.0,270.0,-12.981,3.175,-6.22,23.198
1681.5,3.417,0.801,-35.209,1.768,9.427,4.45,31.18,4.183,-24.216,-2.805,0.0,33.7,33.9,9.162,1.852,-14.961,-8.661,-17.767,-10.594,-3.244,26.563,0.0,264.74,,270.0,270.0,-12.98,3.179,-6.222,23.271
1682.0,3.417,0.801,-35.209,1.768,9.427,4.404,31.211,4.161,-24.199,-2.818,0.0,33.695,33.85,9.162,1.852,-14.97,-8.672,-17.806,-10.623,-3.225,26.573,0.0,264.74,,270.0,270.0,-12.996,3.183,-6.197,23.274
1682.5,3.417,0.801,-35.209,1.768,9.427,4.404,31.211,4.161,-24.199,-2.818,0.0,33.7,33.8,9.162,1.852,-14.947,-8.68,-17.817,-10.609,-3.225,26.573,0.0,264.74,,270.0,270.0,-13.018,3.187,-6.211,23.207
1683.0,2.611,0.705,-34.013,1.873,9.322,4.404,31.211,4.161,-24.199,-2.818,0.0,33.7,33.8,9.378,1.699,-14.979,-8.651,-17.811,-10.589,-3.225,26.573,0.0,264.24,,270.0,270.0,-13.013,3.19,-6.203,23.237
1683.5,2.611,0.705,-34.013,1.873,9.322,4.404,31.211,4.161,-24.199,-2.818,0.0,33.7,33.8,9.378,1.699,-14.949,-8.646,-17.823,-10.588,-3.225,26.573,0.0,264.24,,270.0,270.0,-13.008,3.181,-6.195,23.261
1684.0,2.611,0.705,-34.013,1.873,9.322,4.404,31.211,4.161,-24.199,-2.818,0.0,33.7,33.8,9.378,1.699,-14.971,-8.651,-17.842,-10.605,-3.225,26.573,0.0,263.54,,270.0,270.0,-13.002,3.171,-6.196,23.271
1684.5,2.611,0.705,-34.013,1.873,9.322,4.404,31.211,4.161,-24.199,-2.818,0.0,33.7,33.8,9.378,1.699,-14.963,-8.668,-17.814,-10.621,-3.225,26.573,0.0,263.54,,270.0,270.0,-13.017,3.162,-6.184,23.291
1685.0,2.611,0.705,-34.013,1.873,9.322,4.424,31.208,4.181,-24.187,-2.815,0.0,33.703,33.946,9.378,1.699,-14.949,-8.685,-17.793,-10.632,-3.235,26.566,0.0,263.84,,270.0,270.0,-13.016,3.153,-6.205,23.287
1685.5,2.611,0.705,-34.013,1.873,9.322,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.378,1.699,-14.978,-8.663,-17.783,-10.626,-3.235,26.566,0.0,263.84,,270.0,270.0,-13.015,3.144,-6.206,23.288
1686.0,3.158,0.766,-35.209,1.818,9.284,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.39,1.913,-14.924,-8.646,-17.799,-10.59,-3.235,26.566,0.0,264.14,,270.0,270.0,-13.013,3.136,-6.183,23.298
1686.5,3.158,0.766,-35.209,1.818,9.284,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.39,1.913,-14.954,-8.669,-17.828,-10.608,-3.235,26.566,0.0,264.14,,270.0,270.0,-12.99,3.136,-6.187,23.297
1687.0,3.158,0.766,-35.209,1.818,9.284,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.39,1.913,-15.026,-8.688,-17.795,-10.643,-3.235,26.566,0.0,264.54,,270.0,270.0,-13.015,3.136,-6.191,23.302
1687.5,3.158,0.766,-35.209,1.818,9.284,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.39,1.913,-14.988,-8.715,-17.793,-10.678,-3.235,26.566,0.0,264.54,,270.0,270.0,-13.038,3.137,-6.185,23.315
1688.0,3.158,0.766,-35.209,1.818,9.284,4.424,31.208,4.181,-24.187,-2.815,0.0,33.7,33.9,9.39,1.913,-15.027,-8.721,-17.805,-10.671,-3.235,26.566,0.0,263.94,,270.0,270.0,-13.044,3.137,-6.195,23.325
1688.5,3.158,0.766,-35.209,1.818,9.284,4.402,31.197,4.161,-24.151,-2.807,0.0,33.715,33.921,9.39,1.913,-15.03,-8.686,-17.807,-10.622,-3.241,26.561,0.0,263.94,,270.0,270.0,-13.056,3.137,-6.214,23.327
1689.0,3.158,0.766,-35.209,1.818,9.284,4.402,31.197,4.161,-24.151,-2.807,0.0,33.7,33.9,9.39,1.913,-14.974,-8.678,-17.803,-10.613,-3.241,26.561,0.0,264.24,,270.0,270.0,-13.036,3.138,-6.201,23.306
1689.5,2.817,0.629,-35.209,1.843,9.296,4.402,31.197,4.161,-24.151,-2.807,0.0,33.7,33.9,9.263,1.82,-15.037,-8.68,-17.844,-10.626,-3.241,26.561,0.0,264.24,,270.0,270.0,-13.017,3.138,-6.213,23.312
1690.0,2.817,0.629,-35.209,1.843,9.296,4.402,31.197,4.161,-24.151,-2.807,0.0,33.7,33.9,9.263,1.82,-15.012,-8.688,-17.833,-10.638,-3.241,26.561,0.0,264.34,,270.0,270.0,-13.047,3.133,-6.199,23.258
1690.5,2.817,0.629,-35.209,1.843,9.296,4.402,31.197,4.161,-24.151,-2.807,0.0,33.7,33.9,9.263,1.82,-14.983,-8.707,-17.79,-10.63,-3.241,26.561,0.0,264.34,,270.0,270.0,-13.043,3.128,-6.219,23.195
1691.0,2.817,0.629,-35.209,1.843,9.296,4.402,31.197,4.161,-24.151,-2.807,0.0,33.7,33.9,9.263,1.82,-15.005,-8.709,-17.753,-10.644,-3.241,26.561,0.0,264.04,,270.0,270.0,-13.028,3.122,-6.199,23.134
1691.5,2.817,0.629,-35.209,1.843,9.296,4.408,31.201,4.211,-24.121,-2.824,0.0,33.722,33.955,9.263,1.82,-14.999,-8.676,-17.771,-10.633,-3.25,26.55,0.0,264.04,,270.0,270.0,-13.028,3.117,-6.203,23.107
1692.0,2.817,0.629,-35.209,1.843,9.296,4.408,31.201,4.211,-24.121,-2.824,0.0,33.7,34.0,9.263,1.82,-14.935,-8.69,-17.771,-10.611,-3.25,26.55,0.0,264.74,,270.0,270.0,-13.02,3.113,-6.202,22.979
1692.5,3.177,0.851,-33.882,1.831,9.234,4.408,31.201,4.211,-24.121,-2.824,0.0,33.7,34.0,9.691,-0.774,-14.951,-8.697,-17.729,-10.61,-3.25,26.55,0.0,264.74,,270.0,270.0,-13.002,3.108,-6.216,22.883
1693.0,3.177,0.851,-33.882,1.831,9.234,4.408,31.201,4.211,-24.121,-2.824,0.0,33.7,34.0,9.691,-0.774,-14.947,-8.704,-17.694,-10.648,-3.25,26.55,0.0,264.14,,270.0,270.0,-12.997,3.109,-6.207,22.78
1693.5,3.177,0.851,-33.882,1.831,9.234,4.408,31.201,4.211,-24.121,-2.824,0.0,33.7,34.0,9.691,-0.774,-14.93,-8.698,-17.641,-10.628,-3.25,26.55,0.0,264.14,,270.0,270.0,-12.998,3.11,-6.226,22.725
1694.0,3.177,0.851,-33.882,1.831,9.234,4.408,31.201,4.211,-24.121,-2.824,0.0,33.7,34.0,9.691,-0.774,-14.934,-8.679,-17.62,-10.641,-3.25,26.55,0.0,263.84,,270.0,270.0,-12.974,3.111,-6.211,22.798
1694.5,3.177,0.851,-33.882,1.831,9.234,4.444,31.2,4.195,-24.082,-2.8,0.0,33.733,33.994,9.691,-0.774,-14.899,-8.693,-17.606,-10.613,-3.243,26.552,0.0,263.84,,270.0,270.0,-12.968,3.112,-6.21,22.882
1695.0,3.177,0.851,-33.882,1.831,9.234,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.691,-0.774,-14.887,-8.67,-17.58,-10.588,-3.243,26.552,0.0,264.64,,270.0,270.0,-12.953,3.113,-6.185,22.898
1695.5,3.177,0.851,-33.882,1.831,9.234,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.691,-0.774,-14.904,-8.645,-17.595,-10.583,-3.243,26.552,0.0,264.64,,270.0,270.0,-12.931,3.114,-6.189,22.885
1696.0,3.44,0.869,-34.894,1.779,9.25,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.389,1.856,-14.862,-8.644,-17.564,-10.581,-3.243,26.552,0.0,264.34,,270.0,270.0,-12.932,3.115,-6.169,22.963
1696.5,3.44,0.869,-34.894,1.779,9.25,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.389,1.856,-14.848,-8.585,-17.567,-10.507,-3.243,26.552,0.0,264.34,,270.0,270.0,-12.913,3.121,-6.148,22.958
1697.0,3.44,0.869,-34.894,1.779,9.25,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.389,1.856,-14.85,-8.607,-17.568,-10.535,-3.243,26.552,0.0,264.04,,270.0,270.0,-12.877,3.126,-6.151,23.0
1697.5,3.44,0.869,-34.894,1.779,9.25,4.444,31.2,4.195,-24.082,-2.8,0.0,33.7,34.0,9.389,1.856,-14.833,-8.627,-17.568,-10.542,-3.243,26.552,0.0,264.04,,270.0,270.0,-12.89,3.131,-6.139,22.997
1698.0,3.44,0.869,-34.894,1.779,9.25,4.385,31.225,4.176,-24.029,-2.821,0.0,33.738,33.942,9.389,1.856,-14.768,-8.595,-17.524,-10.494,-3.246,26.558,0.0,264.14,,270.0,270.0,-12.892,3.136,-6.125,23.016
1698.5,3.44,0.869,-34.894,1.779,9.25,4.385,31.225,4.176,-24.029,-2.821,0.0,33.7,33.9,9.389,1.856,-14.763,-8.554,-17.523,-10.458,-3.246,26.558,0.0,264.14,,270.0,270.0,-12.845,3.141,-6.114,23.091
1699.0,2.094,0.617,-33.925,1.844,9.281,4.385,31.225,4.176,-24.029,-2.821,0.0,33.7,33.9,9.418,1.767,-14.739,-8.562,-17.559,-10.417,-3.246,26.558,0.0,263.04,,270.0,270.0,-12.825,3.146,-6.082,23.293
1699.5,2.094,0.617,-33.925,1.844,9.281,4.385,31.225,4.176,-24.029,-2.821,0.0,33.7,33.9,9.418,1.767,-14.75,-8.529,-17.547,-10.424,-3.246,26.558,0.0,263.04,,270.0,270.0,-12.819,3.129,-6.064,23.296
1700.0,2.094,0.617,-33.925,1.844,9.281,4.385,31.225,4.176,-24.029,-2.821,0.0,33.7,33.9,9.418,1.767,-14.766,-8.51,-17.578,-10.446,-3.246,26.558,0.0,263.54,,270.0,270.0,-12.812,3.112,-6.063,23.297
1700.5,2.094,0.617,-33.925,1.844,9.281,4.385,31.225,4.176,-24.029,-2.821,0.0,33.7,33.9,9.418,1.767,-14.775,-8.516,-17.604,-10.442,-3.246,26.558,0.0,263.54,,270.0,270.0,-12.825,3.095,-6.064,23.316
1701.0,2.094,0.617,-33.925,1.844,9.281,4.396,31.254,4.207,-23.997,-2.835,0.0,33.742,33.963,9.418,1.767,-14.798,-8.491,-17.576,-10.43,-3.268,26.547,0.0,264.24,,270.0,270.0,-12.834,3.079,-6.041,23.303
1701.5,2.094,0.617,-33.925,1.844,9.281,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.418,1.767,-14.805,-8.516,-17.582,-10.431,-3.268,26.547,0.0,264.24,,270.0,270.0,-12.824,3.063,-6.043,23.315
1702.0,2.094,0.617,-33.925,1.844,9.281,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.418,1.767,-14.804,-8.53,-17.619,-10.449,-3.268,26.547,0.0,263.84,,270.0,270.0,-12.833,3.047,-6.018,23.352
1702.5,3.018,0.754,-34.507,1.855,9.285,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.341,1.637,-14.777,-8.524,-17.589,-10.467,-3.268,26.547,0.0,263.84,,270.0,270.0,-12.851,3.031,-6.007,23.338
1703.0,3.018,0.754,-34.507,1.855,9.285,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.341,1.637,-14.774,-8.504,-17.551,-10.444,-3.268,26.547,0.0,263.94,,270.0,270.0,-12.839,3.031,-6.026,23.349
1703.5,3.018,0.754,-34.507,1.855,9.285,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.341,1.637,-14.774,-8.521,-17.556,-10.472,-3.268,26.547,0.0,263.94,,270.0,270.0,-12.818,3.031,-6.024,23.352
1704.0,3.018,0.754,-34.507,1.855,9.285,4.396,31.254,4.207,-23.997,-2.835,0.0,33.7,34.0,9.341,1.637,-14.757,-8.494,-17.516,-10.469,-3.268,26.547,0.0,263.94,,270.0,270.0,-12.831,3.03,-6.009,23.318
1704.5,3.018,0.754,-34.507,1.855,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.766,34.026,9.341,1.637,-14.739,-8.501,-17.483,-10.461,-3.245,26.566,0.0,263.94,,270.0,270.0,-12.809,3.03,-6.009,23.256
1705.0,3.018,0.754,-34.507,1.855,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.8,34.0,9.341,1.637,-14.739,-8.511,-17.458,-10.444,-3.245,26.566,0.0,263.74,,270.0,270.0,-12.796,3.03,-6.016,23.228
1705.5,2.803,0.672,-35.209,1.818,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.8,34.0,9.392,1.877,-14.723,-8.482,-17.464,-10.415,-3.245,26.566,0.0,263.74,,270.0,270.0,-12.788,3.03,-6.009,23.173
1706.0,2.803,0.672,-35.209,1.818,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.8,34.0,9.392,1.877,-14.728,-8.478,-17.455,-10.432,-3.245,26.566,0.0,263.44,,270.0,270.0,-12.771,3.026,-6.007,23.071
1706.5,2.803,0.672,-35.209,1.818,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.8,34.0,9.392,1.877,-14.734,-8.508,-17.432,-10.461,-3.245,26.566,0.0,263.44,,270.0,270.0,-12.773,3.022,-5.984,23.1
1707.0,2.803,0.672,-35.209,1.818,9.285,4.388,31.241,4.195,-23.973,-2.821,0.0,33.8,34.0,9.392,1.877,-14.732,-8.473,-17.438,-10.406,-3.245,26.566,0.0,263.84,,270.0,270.0,-12.784,3.019,-5.99,23.102
1707.5,2.803,0.672,-35.209,1.818,9.285,4.394,31.232,4.222,-23.938,-2.817,0.0,33.769,33.992,9.392,1.877,-14.697,-8.473,-17.419,-10.398,-3.248,26.565,0.0,263.84,,270.0,270.0,-12.762,3.015,-5.971,23.116
1708.0,2.803,0.672,-35.209,1.818,9.285,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.392,1.877,-14.698,-8.486,-17.402,-10.414,-3.248,26.565,0.0,263.84,,270.0,270.0,-12.747,3.012,-5.955,23.066
1708.5,2.803,0.672,-35.209,1.818,9.285,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.392,1.877,-14.68,-8.461,-17.355,-10.4,-3.248,26.565,0.0,263.84,,270.0,270.0,-12.75,3.008,-5.967,23.045
1709.0,3.915,0.934,-35.209,1.801,9.378,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.147,1.753,-14.641,-8.462,-17.35,-10.418,-3.248,26.565,0.0,264.34,,270.0,270.0,-12.724,3.005,-5.978,22.981
1709.5,3.915,0.934,-35.209,1.801,9.378,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.147,1.753,-14.603,-8.421,-17.323,-10.349,-3.248,26.565,0.0,264.34,,270.0,270.0,-12.718,3.02,-5.925,22.981
1710.0,3.915,0.934,-35.209,1.801,9.378,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.147,1.753,-14.628,-8.41,-17.338,-10.311,-3.248,26.565,0.0,264.54,,270.0,270.0,-12.674,3.035,-5.942,23.03
1710.5,3.915,0.934,-35.209,1.801,9.378,4.394,31.232,4.222,-23.938,-2.817,0.0,33.8,34.0,9.147,1.753,-14.595,-8.379,-17.337,-10.293,-3.248,26.565,0.0,264.54,,270.0,270.0,-12.672,3.049,-5.921,23.02
1711.0,3.915,0.934,-35.209,1.801,9.378,4.409,31.269,4.188,-23.878,-2.818,0.0,33.779,34.046,9.147,1.753,-14.638,-8.406,-17.354,-10.293,-3.244,26.575,0.0,264.14,,270.0,270.0,-12.651,3.063,-5.887,23.008
1711.5,3.915,0.934,-35.209,1.801,9.378,4.409,31.269,4.188,-23.878,-2.818,0.0,33.8,34.0,9.147,1.753,-14.636,-8.349,-17.358,-10.289,-3.244,26.575,0.0,264.14,,270.0,270.0,-12.672,3.077,-5.881,22.989
1712.0,2.65,0.73,-34.375,1.803,9.29,4.409,31.269,4.188,-23.878,-2.818,0.0,33.8,34.0,9.404,1.873,-14.599,-8.336,-17.352,-10.263,-3.244,26.575,0.0,264.44,,270.0,270.0,-12.658,3.091,-5.871,22.979
1712.5,2.65,0.73,-34.375,1.803,9.29,4.409,31.269,4.188,-23.878,-2.818,0.0,33.8,34.0,9.404,1.873,-14.57,-8.342,-17.338,-10.244,-3.244,26.575,0.0,264.44,,270.0,270.0,-12.638,3.084,-5.878,22.963
1713.0,2.65,0.73,-34.375,1.803,9.29,4.409,31.269,4.188,-23.878,-2.818,0.0,33.8,34.0,9.404,1.873,-14.547,-8.334,-17.312,-10.245,-3.244,26.575,0.0,264.24,,270.0,270.0,-12.624,3.077,-5.862,22.939
1713.5,2.65,0.73,-34.375,1.803,9.29,4.409,31.269,4.188,-23.878,-2.818,0.0,33.8,34.0,9.404,1.873,-14.562,-8.31,-17.337,-10.231,-3.244,26.575,0.0,264.24,,270.0,270.0,-12.61,3.07,-5.841,22.975
1714.0,2.65,0.73,-34.375,1.803,9.29,4.396,31.288,4.217,-23.83,-2.814,0.0,33.798,34.038,9.404,1.873,-14.555,-8.291,-17.336,-10.222,-3.241,26.578,0.0,264.24,,270.0,270.0,-12.61,3.063,-5.827,22.958
1714.5,2.65,0.73,-34.375,1.803,9.29,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.404,1.873,-14.556,-8.289,-17.326,-10.242,-3.241,26.578,0.0,264.24,,270.0,270.0,-12.601,3.056,-5.814,22.935
1715.0,3.076,0.763,-35.209,1.79,9.34,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.348,2.012,-14.512,-8.303,-17.36,-10.245,-3.241,26.578,0.0,264.34,,270.0,270.0,-12.603,3.049,-5.806,22.967
1715.5,3.076,0.763,-35.209,1.79,9.34,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.348,2.012,-14.604,-8.301,-17.343,-10.258,-3.241,26.578,0.0,264.34,,270.0,270.0,-12.605,3.05,-5.783,22.981
1716.0,3.076,0.763,-35.209,1.79,9.34,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.348,2.012,-14.605,-8.314,-17.343,-10.272,-3.241,26.578,0.0,264.04,,270.0,270.0,-12.626,3.05,-5.807,23.026
1716.5,3.076,0.763,-35.209,1.79,9.34,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.348,2.012,-14.572,-8.307,-17.35,-10.254,-3.241,26.578,0.0,264.04,,270.0,270.0,-12.633,3.051,-5.804,23.038
1717.0,3.076,0.763,-35.209,1.79,9.34,4.396,31.288,4.217,-23.83,-2.814,0.0,33.8,34.0,9.348,2.012,-14.583,-8.323,-17.378,-10.243,-3.241,26.578,0.0,264.24,,270.0,270.0,-12.621,3.051,-5.809,23.057
1717.5,3.076,0.763,-35.209,1.79,9.34,4.388,31.288,4.203,-23.816,-2.816,0.0,33.801,34.044,9.348,2.012,-14.618,-8.311,-17.378,-10.263,-3.245,26.577,0.0,264.24,,270.0,270.0,-12.632,3.051,-5.803,23.01
1718.0,3.076,0.763,-35.209,1.79,9.34,4.388,31.288,4.203,-23.816,-2.816,0.0,33.8,34.0,9.348,2.012,-14.591,-8.323,-17.37,-10.251,-3.245,26.577,0.0,264.64,,270.0,270.0,-12.652,3.052,-5.802,22.997
1718.5,3.002,0.788,-33.922,1.834,9.194,4.388,31.288,4.203,-23.816,-2.816,0.0,33.8,34.0,9.538,1.8,-14.603,-8.312,-17.328,-10.251,-3.245,26.577,0.0,264.64,,270.0,270.0,-12.634,3.052,-5.787,23.023
1719.0,3.002,0.788,-33.922,1.834,9.194,4.388,31.288,4.203,-23.816,-2.816,0.0,33.8,34.0,9.538,1.8,-14.574,-8.285,-17.303,-10.232,-3.245,26.577,0.0,264.44,,270.0,270.0,-12.624,3.051,-5.808,23.055
1719.5,3.002,0.788,-33.922,1.834,9.194,4.388,31.288,4.203,-23.816,-2.816,0.0,33.8,34.0,9.538,1.8,-14.555,-8.303,-17.304,-10.248,-3.245,26.577,0.0,264.44,,270.0,270.0,-12.599,3.051,-5.81,23.062
1720.0,3.002,0.788,-33.922,1.834,9.194,4.388,31.288,4.203,-23.816,-2.816,0.0,33.8,34.0,9.538,1.8,-14.536,-8.307,-17.261,-10.228,-3.245,26.577,0.0,264.34,,270.0,270.0,-12.603,3.05,-5.764,23.117
1720.5,3.002,0.788,-33.922,1.834,9.194,4.39,31.282,4.205,-23.784,-2.81,0.0,33.81,34.052,9.538,1.8,-14.548,-8.263,-17.249,-10.21,-3.237,26.586,0.0,264.34,,270.0,270.0,-12.583,3.049,-5.769,23.121
1721.0,3.002,0.788,-33.922,1.834,9.194,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.538,1.8,-14.495,-8.256,-17.268,-10.189,-3.237,26.586,0.0,263.84,,270.0,270.0,-12.567,3.048,-5.768,23.156
1721.5,2.803,0.758,-33.504,1.767,9.245,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.498,1.811,-14.504,-8.271,-17.3,-10.182,-3.237,26.586,0.0,263.84,,270.0,270.0,-12.552,3.048,-5.772,23.202
1722.0,2.803,0.758,-33.504,1.767,9.245,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.498,1.811,-14.555,-8.241,-17.284,-10.192,-3.237,26.586,0.0,264.64,,270.0,270.0,-12.564,3.044,-5.762,23.196
1722.5,2.803,0.758,-33.504,1.767,9.245,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.498,1.811,-14.503,-8.252,-17.279,-10.224,-3.237,26.586,0.0,264.64,,270.0,270.0,-12.568,3.04,-5.744,23.212
1723.0,2.803,0.758,-33.504,1.767,9.245,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.498,1.811,-14.494,-8.266,-17.246,-10.196,-3.237,26.586,0.0,264.24,,270.0,270.0,-12.564,3.036,-5.754,23.229
1723.5,2.803,0.758,-33.504,1.767,9.245,4.39,31.282,4.205,-23.784,-2.81,0.0,33.8,34.1,9.498,1.811,-14.5,-8.241,-17.243,-10.192,-3.237,26.586,0.0,264.24,,270.0,270.0,-12.551,3.032,-5.73,23.158
1724.0,2.803,0.758,-33.504,1.767,9.245,4.377,31.293,4.209,-23.759,-2.808,0.0,33.82,34.109,9.498,1.811,-14.476,-8.213,-17.26,-10.145,-3.254,26.58,0.0,264.34,,270.0,270.0,-12.544,3.028,-5.721,23.185
1724.5,2.803,0.758,-33.504,1.767,9.245,4.377,31.293,4.209,-23.759,-2.808,0.0,33.8,34.1,9.498,1.811,-14.484,-8.197,-17.285,-10.113,-3.254,26.58,0.0,264.34,,270.0,270.0,-12.524,3.024,-5.706,23.197
1725.0,2.614,0.708,-34.299,1.858,9.263,4.377,31.293,4.209,-23.759,-2.808,0.0,33.8,34.1,9.384,1.877,-14.479,-8.243,-17.28,-10.181,-3.254,26.58,0.0,264.44,,270.0,270.0,-12.52,3.021,-5.717,23.193
1725.5,2.614,0.708,-34.299,1.858,9.263,4.377,31.293,4.209,-23.759,-2.808,0.0,33.8,34.1,9.384,1.877,-14.538,-8.24,-17.281,-10.203,-3.254,26.58,0.0,264.44,,270.0,270.0,-12.546,3.014,-5.71,23.221
1726.0,2.614,0.708,-34.299,1.858,9.263,4.377,31.293,4.209,-23.759,-2.808,0.0,33.8,34.1,9.384,1.877,-14.519,-8.229,-17.243,-10.188,-3.254,26.58,0.0,264.54,,270.0,270.0,-12.566,3.008,-5.727,23.233
