t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1726.5,2.614,0.708,-34.299,1.858,9.263,4.377,31.293,4.209,-23.759,-2.808,0.0,33.8,34.1,9.384,1.877,-14.518,-8.23,-17.251,-10.191,-3.254,26.58,0.0,264.54,,270.0,270.0,-12.545,3.001,-5.73,23.188
1727.0,2.614,0.708,-34.299,1.858,9.263,4.389,31.299,4.225,-23.724,-2.8,0.0,33.825,34.168,9.384,1.877,-14.491,-8.223,-17.278,-10.163,-3.245,26.585,0.0,264.34,,270.0,270.0,-12.548,2.995,-5.704,23.21
1727.5,2.614,0.708,-34.299,1.858,9.263,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.384,1.877,-14.54,-8.215,-17.278,-10.176,-3.245,26.585,0.0,264.34,,270.0,270.0,-12.539,2.989,-5.713,23.17
1728.0,3.448,0.874,-33.882,1.806,9.36,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.459,1.704,-14.508,-8.239,-17.214,-10.194,-3.245,26.585,0.0,264.04,,270.0,270.0,-12.552,2.982,-5.722,23.127
1728.5,3.448,0.874,-33.882,1.806,9.36,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.459,1.704,-14.49,-8.236,-17.173,-10.174,-3.245,26.585,0.0,264.04,,270.0,270.0,-12.539,2.99,-5.72,23.177
1729.0,3.448,0.874,-33.882,1.806,9.36,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.459,1.704,-14.461,-8.238,-17.151,-10.178,-3.245,26.585,0.0,263.94,,270.0,270.0,-12.518,2.998,-5.726,23.189
1729.5,3.448,0.874,-33.882,1.806,9.36,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.459,1.704,-14.48,-8.231,-17.173,-10.168,-3.245,26.585,0.0,263.94,,270.0,270.0,-12.507,3.005,-5.712,23.187
1730.0,3.448,0.874,-33.882,1.806,9.36,4.389,31.299,4.225,-23.724,-2.8,0.0,33.8,34.2,9.459,1.704,-14.48,-8.227,-17.11,-10.175,-3.245,26.585,0.0,264.04,,270.0,270.0,-12.513,3.012,-5.718,23.127
1730.5,3.448,0.874,-33.882,1.806,9.36,4.39,31.29,4.209,-23.703,-2.819,0.0,33.825,34.126,9.459,1.704,-14.39,-8.214,-17.085,-10.161,-3.252,26.591,0.0,264.04,,270.0,270.0,-12.498,3.019,-5.706,23.159
1731.0,3.448,0.874,-33.882,1.806,9.36,4.39,31.29,4.209,-23.703,-2.819,0.0,33.8,34.1,9.459,1.704,-14.403,-8.208,-17.058,-10.123,-3.252,26.591,0.0,264.54,,270.0,270.0,-12.462,3.026,-5.69,23.173
1731.5,2.774,0.767,-34.109,1.83,9.261,4.39,31.29,4.209,-23.703,-2.819,0.0,33.8,34.1,9.398,1.811,-14.354,-8.173,-17.05,-10.111,-3.252,26.591,0.0,264.54,,270.0,270.0,-12.448,3.033,-5.68,23.213
1732.0,2.774,0.767,-34.109,1.83,9.261,4.39,31.29,4.209,-23.703,-2.819,0.0,33.8,34.1,9.398,1.811,-14.328,-8.177,-17.012,-10.1,-3.252,26.591,0.0,264.64,,270.0,270.0,-12.422,3.029,-5.681,23.193
1732.5,2.774,0.767,-34.109,1.83,9.261,4.39,31.29,4.209,-23.703,-2.819,0.0,33.8,34.1,9.398,1.811,-14.316,-8.144,-17.019,-10.062,-3.252,26.591,0.0,264.64,,270.0,270.0,-12.405,3.025,-5.681,23.208
1733.0,2.774,0.767,-34.109,1.83,9.261,4.39,31.29,4.209,-23.703,-2.819,0.0,33.8,34.1,9.398,1.811,-14.356,-8.131,-17.024,-10.0,-3.252,26.591,0.0,264.04,,270.0,270.0,-12.385,3.021,-5.665,23.182
1733.5,2.774,0.767,-34.109,1.83,9.261,4.388,31.316,4.216,-23.646,-2.82,0.0,33.833,34.174,9.398,1.811,-14.319,-8.102,-17.03,-10.013,-3.253,26.586,0.0,264.04,,270.0,270.0,-12.378,3.017,-5.649,23.184
1734.0,2.774,0.767,-34.109,1.83,9.261,4.388,31.316,4.216,-23.646,-2.82,0.0,33.8,34.2,9.398,1.811,-14.301,-8.079,-17.026,-10.008,-3.253,26.586,0.0,263.94,,270.0,270.0,-12.366,3.013,-5.618,23.229
1734.5,3.81,0.908,-35.209,1.804,9.332,4.388,31.316,4.216,-23.646,-2.82,0.0,33.8,34.2,9.152,1.792,-14.313,-8.084,-17.033,-10.008,-3.253,26.586,0.0,263.94,,270.0,270.0,-12.354,3.009,-5.595,23.265
1735.0,3.81,0.908,-35.209,1.804,9.332,4.388,31.316,4.216,-23.646,-2.82,0.0,33.8,34.2,9.152,1.792,-14.291,-8.079,-16.982,-10.02,-3.253,26.586,0.0,264.34,,270.0,270.0,-12.359,3.022,-5.591,23.242
1735.5,3.81,0.908,-35.209,1.804,9.332,4.388,31.316,4.216,-23.646,-2.82,0.0,33.8,34.2,9.152,1.792,-14.256,-8.07,-16.986,-9.969,-3.253,26.586,0.0,264.34,,270.0,270.0,-12.343,3.035,-5.593,23.071
1736.0,3.81,0.908,-35.209,1.804,9.332,4.388,31.316,4.216,-23.646,-2.82,0.0,33.8,34.2,9.152,1.792,-14.269,-8.063,-17.012,-9.98,-3.253,26.586,0.0,264.44,,270.0,270.0,-12.32,3.048,-5.584,22.941
1736.5,3.81,0.908,-35.209,1.804,9.332,4.386,31.345,4.223,-23.623,-2.821,0.0,33.855,34.18,9.152,1.792,-14.3,-8.051,-17.016,-9.971,-3.247,26.587,0.0,264.44,,270.0,270.0,-12.331,3.06,-5.576,22.975
1737.0,3.81,0.908,-35.209,1.804,9.332,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.152,1.792,-14.338,-8.069,-17.033,-9.97,-3.247,26.587,0.0,263.64,,270.0,270.0,-12.334,3.072,-5.552,23.014
1737.5,3.81,0.908,-35.209,1.804,9.332,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.152,1.792,-14.285,-8.023,-17.042,-9.939,-3.247,26.587,0.0,263.64,,270.0,270.0,-12.353,3.084,-5.531,23.061
1738.0,2.626,0.638,-34.973,1.84,9.312,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.39,1.896,-14.259,-8.004,-17.066,-9.901,-3.247,26.587,0.0,263.94,,270.0,270.0,-12.322,3.096,-5.529,23.13
1738.5,2.626,0.638,-34.973,1.84,9.312,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.39,1.896,-14.244,-8.01,-17.07,-9.951,-3.247,26.587,0.0,263.94,,270.0,270.0,-12.308,3.089,-5.522,23.234
1739.0,2.626,0.638,-34.973,1.84,9.312,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.39,1.896,-14.254,-8.032,-17.036,-9.955,-3.247,26.587,0.0,263.94,,270.0,270.0,-12.319,3.081,-5.495,23.197
1739.5,2.626,0.638,-34.973,1.84,9.312,4.386,31.345,4.223,-23.623,-2.821,0.0,33.9,34.2,9.39,1.896,-14.285,-8.023,-17.07,-9.951,-3.247,26.587,0.0,263.94,,270.0,270.0,-12.319,3.074,-5.495,23.191
1740.0,2.626,0.638,-34.973,1.84,9.312,4.389,31.356,4.238,-23.59,-2.82,0.0,33.858,34.134,9.39,1.896,-14.296,-8.031,-17.041,-9.969,-3.243,26.602,0.0,263.84,,270.0,270.0,-12.332,3.066,-5.509,23.226
1740.5,2.626,0.638,-34.973,1.84,9.312,4.389,31.356,4.238,-23.59,-2.82,0.0,33.9,34.1,9.39,1.896,-14.284,-8.027,-17.053,-9.962,-3.243,26.602,0.0,263.84,,270.0,270.0,-12.334,3.059,-5.514,23.241
1741.0,3.152,0.723,-35.209,1.808,9.346,4.389,31.356,4.238,-23.59,-2.82,0.0,33.9,34.1,9.311,1.78,-14.354,-8.045,-17.095,-9.988,-3.243,26.602,0.0,263.34,,270.0,270.0,-12.332,3.052,-5.505,23.326
1741.5,3.152,0.723,-35.209,1.808,9.346,4.389,31.356,4.238,-23.59,-2.82,0.0,33.9,34.1,9.311,1.78,-14.347,-8.045,-17.073,-10.012,-3.243,26.602,0.0,263.34,,270.0,270.0,-12.37,3.054,-5.513,23.32
1742.0,3.152,0.723,-35.209,1.808,9.346,4.389,31.356,4.238,-23.59,-2.82,0.0,33.9,34.1,9.311,1.78,-14.304,-8.033,-17.006,-9.997,-3.243,26.602,0.0,263.74,,270.0,270.0,-12.369,3.055,-5.528,23.254
1742.5,3.152,0.723,-35.209,1.808,9.346,4.389,31.356,4.238,-23.59,-2.82,0.0,33.9,34.1,9.311,1.78,-14.258,-8.025,-16.981,-9.982,-3.243,26.602,0.0,263.74,,270.0,270.0,-12.335,3.057,-5.504,23.125
1743.0,3.152,0.723,-35.209,1.808,9.346,4.368,31.332,4.235,-23.562,-2.821,0.0,33.866,34.191,9.311,1.78,-14.251,-8.065,-16.962,-9.971,-3.238,26.604,0.0,263.74,,270.0,270.0,-12.312,3.058,-5.509,23.016
1743.5,3.152,0.723,-35.209,1.808,9.346,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.311,1.78,-14.277,-8.034,-16.974,-9.973,-3.238,26.604,0.0,263.74,,270.0,270.0,-12.312,3.06,-5.527,22.943
1744.0,3.152,0.723,-35.209,1.808,9.346,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.311,1.78,-14.231,-8.035,-16.938,-9.99,-3.238,26.604,0.0,263.94,,270.0,270.0,-12.314,3.061,-5.512,22.896
1744.5,3.422,0.896,-33.68,1.833,9.212,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.497,1.724,-14.236,-8.045,-16.924,-9.962,-3.238,26.604,0.0,263.94,,270.0,270.0,-12.298,3.063,-5.53,22.944
1745.0,3.422,0.896,-33.68,1.833,9.212,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.497,1.724,-14.275,-8.03,-16.908,-9.977,-3.238,26.604,0.0,264.34,,270.0,270.0,-12.292,3.069,-5.511,22.984
1745.5,3.422,0.896,-33.68,1.833,9.212,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.497,1.724,-14.205,-8.039,-16.836,-9.95,-3.238,26.604,0.0,264.34,,270.0,270.0,-12.297,3.074,-5.512,23.016
1746.0,3.422,0.896,-33.68,1.833,9.212,4.368,31.332,4.235,-23.562,-2.821,0.0,33.9,34.2,9.497,1.724,-14.163,-7.988,-16.82,-9.935,-3.238,26.604,0.0,264.04,,270.0,270.0,-12.258,3.08,-5.497,23.015
1746.5,3.422,0.896,-33.68,1.833,9.212,4.402,31.325,4.201,-23.521,-2.825,0.0,33.874,34.174,9.497,1.724,-14.172,-7.99,-16.83,-9.933,-3.24,26.602,0.0,264.04,,270.0,270.0,-12.226,3.086,-5.507,23.025
1747.0,3.422,0.896,-33.68,1.833,9.212,4.402,31.325,4.201,-23.521,-2.825,0.0,33.9,34.2,9.497,1.724,-14.182,-7.998,-16.816,-9.911,-3.24,26.602,0.0,264.34,,270.0,270.0,-12.232,3.091,-5.49,23.047
1747.5,3.173,0.837,-34.021,1.855,9.292,4.402,31.325,4.201,-23.521,-2.825,0.0,33.9,34.2,9.368,1.611,-14.166,-7.956,-16.787,-9.901,-3.24,26.602,0.0,264.34,,270.0,270.0,-12.227,3.097,-5.478,23.099
1748.0,3.173,0.837,-34.021,1.855,9.292,4.402,31.325,4.201,-23.521,-2.825,0.0,33.9,34.2,9.368,1.611,-14.137,-7.942,-16.807,-9.884,-3.24,26.602,0.0,264.24,,270.0,270.0,-12.203,3.098,-5.459,23.275
1748.5,3.173,0.837,-34.021,1.855,9.292,4.402,31.325,4.201,-23.521,-2.825,0.0,33.9,34.2,9.368,1.611,-14.102,-7.919,-16.809,-9.824,-3.24,26.602,0.0,264.24,,270.0,270.0,-12.193,3.099,-5.447,23.285
1749.0,3.173,0.837,-34.021,1.855,9.292,4.402,31.325,4.201,-23.521,-2.825,0.0,33.9,34.2,9.368,1.611,-14.07,-7.895,-16.83,-9.787,-3.24,26.602,0.0,264.24,,270.0,270.0,-12.164,3.1,-5.429,23.299
1749.5,3.173,0.837,-34.021,1.855,9.292,4.444,31.377,4.21,-23.472,-2.824,0.0,33.886,34.248,9.368,1.611,-14.097,-7.877,-16.851,-9.79,-3.24,26.599,0.0,264.24,,270.0,270.0,-12.145,3.102,-5.425,23.328
1750.0,3.173,0.837,-34.021,1.855,9.292,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.368,1.611,-14.137,-7.873,-16.85,-9.811,-3.24,26.599,0.0,264.04,,270.0,270.0,-12.154,3.103,-5.384,23.348
1750.5,3.173,0.837,-34.021,1.855,9.292,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.368,1.611,-14.12,-7.857,-16.839,-9.801,-3.24,26.599,0.0,264.04,,270.0,270.0,-12.168,3.104,-5.394,23.349
1751.0,2.949,0.808,-34.076,1.846,9.256,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.447,1.841,-14.112,-7.849,-16.896,-9.759,-3.24,26.599,0.0,264.24,,270.0,270.0,-12.154,3.105,-5.353,23.337
1751.5,2.949,0.808,-34.076,1.846,9.256,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.447,1.841,-14.106,-7.839,-16.898,-9.762,-3.24,26.599,0.0,264.24,,270.0,270.0,-12.154,3.103,-5.344,23.331
1752.0,2.949,0.808,-34.076,1.846,9.256,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.447,1.841,-14.117,-7.868,-16.922,-9.792,-3.24,26.599,0.0,264.04,,270.0,270.0,-12.151,3.1,-5.356,23.299
1752.5,2.949,0.808,-34.076,1.846,9.256,4.444,31.377,4.21,-23.472,-2.824,0.0,33.9,34.2,9.447,1.841,-14.177,-7.873,-16.923,-9.804,-3.24,26.599,0.0,264.04,,270.0,270.0,-12.175,3.098,-5.358,23.309
1753.0,2.949,0.808,-34.076,1.846,9.256,4.417,31.389,4.222,-23.468,-2.813,0.0,33.89,34.223,9.447,1.841,-14.174,-7.861,-16.95,-9.805,-3.248,26.595,0.0,264.14,,270.0,270.0,-12.194,3.095,-5.353,23.347
1753.5,2.949,0.808,-34.076,1.846,9.256,4.417,31.389,4.222,-23.468,-2.813,0.0,33.9,34.2,9.447,1.841,-14.177,-7.892,-16.955,-9.807,-3.248,26.595,0.0,264.14,,270.0,270.0,-12.198,3.093,-5.325,23.392
1754.0,2.747,0.679,-35.209,1.757,9.375,4.417,31.389,4.222,-23.468,-2.813,0.0,33.9,34.2,9.214,1.791,-14.185,-7.881,-16.974,-9.825,-3.248,26.595,0.0,264.24,,270.0,270.0,-12.208,3.09,-5.348,23.398
1754.5,2.747,0.679,-35.209,1.757,9.375,4.417,31.389,4.222,-23.468,-2.813,0.0,33.9,34.2,9.214,1.791,-14.261,-7.881,-17.011,-9.856,-3.248,26.595,0.0,264.24,,270.0,270.0,-12.216,3.085,-5.358,23.421
1755.0,2.747,0.679,-35.209,1.757,9.375,4.417,31.389,4.222,-23.468,-2.813,0.0,33.9,34.2,9.214,1.791,-14.255,-7.91,-17.01,-9.886,-3.248,26.595,0.0,264.64,,270.0,270.0,-12.252,3.079,-5.363,23.483
1755.5,2.747,0.679,-35.209,1.757,9.375,4.417,31.389,4.222,-23.468,-2.813,0.0,33.9,34.2,9.214,1.791,-14.219,-7.904,-17.01,-9.845,-3.248,26.595,0.0,264.64,,270.0,270.0,-12.265,3.074,-5.367,23.475
1756.0,2.747,0.679,-35.209,1.757,9.375,4.415,31.36,4.208,-23.456,-2.795,0.0,33.898,34.249,9.214,1.791,-14.264,-7.901,-17.021,-9.84,-3.23,26.601,0.0,264.24,,270.0,270.0,-12.244,3.068,-5.369,23.426
1756.5,2.747,0.679,-35.209,1.757,9.375,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.214,1.791,-14.263,-7.896,-17.023,-9.843,-3.23,26.601,0.0,264.24,,270.0,270.0,-12.256,3.063,-5.378,23.389
1757.0,2.747,0.679,-35.209,1.757,9.375,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.214,1.791,-14.255,-7.912,-17.036,-9.9,-3.23,26.601,0.0,264.14,,270.0,270.0,-12.257,3.058,-5.366,23.386
1757.5,3.32,0.791,-35.209,1.83,9.371,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.171,1.895,-14.233,-7.946,-17.041,-9.883,-3.23,26.601,0.0,264.14,,270.0,270.0,-12.276,3.053,-5.361,23.396
1758.0,3.32,0.791,-35.209,1.83,9.371,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.171,1.895,-14.271,-7.939,-17.03,-9.886,-3.23,26.601,0.0,264.14,,270.0,270.0,-12.276,3.057,-5.384,23.434
1758.5,3.32,0.791,-35.209,1.83,9.371,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.171,1.895,-14.285,-7.926,-17.033,-9.901,-3.23,26.601,0.0,264.14,,270.0,270.0,-12.282,3.062,-5.384,23.455
1759.0,3.32,0.791,-35.209,1.83,9.371,4.415,31.36,4.208,-23.456,-2.795,0.0,33.9,34.2,9.171,1.895,-14.25,-7.938,-17.032,-9.917,-3.23,26.601,0.0,264.34,,270.0,270.0,-12.286,3.066,-5.39,23.474
1759.5,3.32,0.791,-35.209,1.83,9.371,4.403,31.37,4.199,-23.44,-2.817,0.0,33.902,34.253,9.171,1.895,-14.262,-7.946,-17.005,-9.882,-3.242,26.602,0.0,264.34,,270.0,270.0,-12.284,3.07,-5.387,23.448
1760.0,3.32,0.791,-35.209,1.83,9.371,4.403,31.37,4.199,-23.44,-2.817,0.0,33.9,34.3,9.171,1.895,-14.239,-7.935,-16.997,-9.897,-3.242,26.602,0.0,264.04,,270.0,270.0,-12.274,3.074,-5.395,23.452
1760.5,2.292,0.628,-33.69,1.839,9.224,4.403,31.37,4.199,-23.44,-2.817,0.0,33.9,34.3,9.436,1.816,-14.245,-7.925,-17.015,-9.908,-3.242,26.602,0.0,264.04,,270.0,270.0,-12.267,3.078,-5.386,23.471
1761.0,2.292,0.628,-33.69,1.839,9.224,4.403,31.37,4.199,-23.44,-2.817,0.0,33.9,34.3,9.436,1.816,-14.226,-7.93,-17.021,-9.894,-3.242,26.602,0.0,264.24,,270.0,270.0,-12.273,3.065,-5.4,23.498
1761.5,2.292,0.628,-33.69,1.839,9.224,4.403,31.37,4.199,-23.44,-2.817,0.0,33.9,34.3,9.436,1.816,-14.244,-7.942,-17.014,-9.89,-3.242,26.602,0.0,264.24,,270.0,270.0,-12.268,3.053,-5.399,23.514
1762.0,2.292,0.628,-33.69,1.839,9.224,4.403,31.37,4.199,-23.44,-2.817,0.0,33.9,34.3,9.436,1.816,-14.315,-7.952,-17.007,-9.93,-3.242,26.602,0.0,263.14,,270.0,270.0,-12.273,3.04,-5.399,23.53
1762.5,2.292,0.628,-33.69,1.839,9.224,4.402,31.382,4.228,-23.411,-2.817,0.0,33.91,34.189,9.436,1.816,-14.251,-7.959,-17.011,-9.925,-3.237,26.595,0.0,263.14,,270.0,270.0,-12.301,3.028,-5.409,23.498
1763.0,2.292,0.628,-33.69,1.839,9.224,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.436,1.816,-14.22,-7.931,-17.057,-9.87,-3.237,26.595,0.0,263.74,,270.0,270.0,-12.287,3.016,-5.415,23.45
1763.5,3.018,0.826,-33.622,1.836,9.289,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.434,1.769,-14.251,-7.944,-17.068,-9.858,-3.237,26.595,0.0,263.74,,270.0,270.0,-12.27,3.004,-5.397,23.348
1764.0,3.018,0.826,-33.622,1.836,9.289,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.434,1.769,-14.266,-7.94,-17.049,-9.922,-3.237,26.595,0.0,262.24,,270.0,270.0,-12.28,3.004,-5.399,23.392
1764.5,3.018,0.826,-33.622,1.836,9.289,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.434,1.769,-14.286,-7.992,-17.005,-9.956,-3.237,26.595,0.0,262.24,,270.0,270.0,-12.295,3.004,-5.393,23.399
1765.0,3.018,0.826,-33.622,1.836,9.289,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.434,1.769,-14.287,-7.976,-16.978,-9.95,-3.237,26.595,0.0,263.84,,270.0,270.0,-12.31,3.005,-5.409,23.373
1765.5,3.018,0.826,-33.622,1.836,9.289,4.402,31.382,4.228,-23.411,-2.817,0.0,33.9,34.2,9.434,1.769,-14.274,-7.972,-16.986,-9.956,-3.237,26.595,0.0,263.84,,270.0,270.0,-12.298,3.005,-5.422,23.338
1766.0,3.018,0.826,-33.622,1.836,9.289,4.457,31.372,4.248,-23.376,-2.82,0.0,33.919,34.273,9.434,1.769,-14.201,-7.968,-16.943,-9.937,-3.243,26.601,0.0,264.24,,270.0,270.0,-12.297,3.005,-5.428,23.36
1766.5,3.018,0.826,-33.622,1.836,9.289,4.457,31.372,4.248,-23.376,-2.82,0.0,33.9,34.3,9.434,1.769,-14.212,-8.0,-16.877,-9.967,-3.243,26.601,0.0,264.24,,270.0,270.0,-12.262,3.005,-5.408,23.377
1767.0,4.08,0.96,-35.209,1.774,9.362,4.457,31.372,4.248,-23.376,-2.82,0.0,33.9,34.3,9.328,1.882,-14.25,-7.966,-16.878,-9.918,-3.243,26.601,0.0,263.64,,270.0,270.0,-12.264,3.005,-5.436,23.4
1767.5,4.08,0.96,-35.209,1.774,9.362,4.457,31.372,4.248,-23.376,-2.82,0.0,33.9,34.3,9.328,1.882,-14.201,-7.956,-16.86,-9.892,-3.243,26.601,0.0,263.64,,270.0,270.0,-12.253,3.023,-5.426,23.43
1768.0,4.08,0.96,-35.209,1.774,9.362,4.457,31.372,4.248,-23.376,-2.82,0.0,33.9,34.3,9.328,1.882,-14.184,-7.948,-16.854,-9.889,-3.243,26.601,0.0,264.04,,270.0,270.0,-12.227,3.04,-5.411,23.421
1768.5,4.08,0.96,-35.209,1.774,9.362,4.457,31.372,4.248,-23.376,-2.82,0.0,33.9,34.3,9.328,1.882,-14.159,-7.953,-16.852,-9.909,-3.243,26.601,0.0,264.04,,270.0,270.0,-12.219,3.057,-5.432,23.431
1769.0,4.08,0.96,-35.209,1.774,9.362,4.42,31.387,4.238,-23.31,-2.813,0.0,33.931,34.263,9.328,1.882,-14.184,-7.939,-16.839,-9.877,-3.236,26.606,0.0,263.64,,270.0,270.0,-12.218,3.074,-5.407,23.349
1769.5,4.08,0.96,-35.209,1.774,9.362,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.328,1.882,-14.168,-7.915,-16.845,-9.865,-3.236,26.606,0.0,263.64,,270.0,270.0,-12.21,3.091,-5.407,23.335
1770.0,2.72,0.677,-35.117,1.765,9.284,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.372,1.981,-14.069,-7.879,-16.853,-9.779,-3.236,26.606,0.0,263.74,,270.0,270.0,-12.198,3.107,-5.398,23.332
1770.5,2.72,0.677,-35.117,1.765,9.284,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.372,1.981,-14.066,-7.827,-16.868,-9.776,-3.236,26.606,0.0,263.74,,270.0,270.0,-12.145,3.101,-5.374,23.332
1771.0,2.72,0.677,-35.117,1.765,9.284,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.372,1.981,-14.093,-7.874,-16.885,-9.757,-3.236,26.606,0.0,263.44,,270.0,270.0,-12.134,3.094,-5.375,23.311
1771.5,2.72,0.677,-35.117,1.765,9.284,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.372,1.981,-14.145,-7.85,-16.891,-9.768,-3.236,26.606,0.0,263.44,,270.0,270.0,-12.152,3.088,-5.366,23.331
1772.0,2.72,0.677,-35.117,1.765,9.284,4.42,31.387,4.238,-23.31,-2.813,0.0,33.9,34.3,9.372,1.981,-14.116,-7.832,-16.921,-9.766,-3.236,26.606,0.0,263.74,,270.0,270.0,-12.164,3.082,-5.35,23.366
1772.5,2.72,0.677,-35.117,1.765,9.284,4.418,31.431,4.269,-23.273,-2.813,0.0,33.932,34.264,9.372,1.981,-14.109,-7.819,-16.914,-9.74,-3.246,26.599,0.0,263.74,,270.0,270.0,-12.159,3.076,-5.332,23.406
1773.0,2.72,0.677,-35.117,1.765,9.284,4.418,31.431,4.269,-23.273,-2.813,0.0,33.9,34.3,9.372,1.981,-14.114,-7.821,-16.93,-9.753,-3.246,26.599,0.0,263.74,,270.0,270.0,-12.146,3.07,-5.332,23.389
1773.5,2.77,0.754,-34.069,1.848,9.272,4.418,31.431,4.269,-23.273,-2.813,0.0,33.9,34.3,9.438,1.838,-14.183,-7.868,-17.006,-9.849,-3.246,26.599,0.0,263.74,,270.0,270.0,-12.155,3.065,-5.318,23.358
1774.0,2.77,0.754,-34.069,1.848,9.272,4.418,31.431,4.269,-23.273,-2.813,0.0,33.9,34.3,9.438,1.838,-14.243,-7.873,-17.034,-9.86,-3.246,26.599,0.0,263.54,,270.0,270.0,-12.226,3.06,-5.328,23.345
1774.5,2.77,0.754,-34.069,1.848,9.272,4.418,31.431,4.269,-23.273,-2.813,0.0,33.9,34.3,9.438,1.838,-14.214,-7.883,-16.987,-9.864,-3.246,26.599,0.0,263.54,,270.0,270.0,-12.252,3.055,-5.341,23.318
1775.0,2.77,0.754,-34.069,1.848,9.272,4.418,31.431,4.269,-23.273,-2.813,0.0,33.9,34.3,9.438,1.838,-14.197,-7.915,-16.985,-9.896,-3.246,26.599,0.0,262.94,,270.0,270.0,-12.237,3.05,-5.352,23.35
1775.5,2.77,0.754,-34.069,1.848,9.272,4.398,31.406,4.233,-23.285,-2.82,0.0,33.933,34.28,9.438,1.838,-14.183,-7.908,-16.943,-9.867,-3.25,26.593,0.0,262.94,,270.0,270.0,-12.248,3.046,-5.342,23.352
1776.0,2.77,0.754,-34.069,1.848,9.272,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.438,1.838,-14.186,-7.903,-16.911,-9.886,-3.25,26.593,0.0,263.44,,270.0,270.0,-12.225,3.041,-5.37,23.447
1776.5,2.851,0.785,-33.589,1.854,9.266,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.412,1.731,-14.237,-7.936,-16.931,-9.926,-3.25,26.593,0.0,263.44,,270.0,270.0,-12.222,3.037,-5.377,23.468
1777.0,2.851,0.785,-33.589,1.854,9.266,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.412,1.731,-14.144,-7.901,-16.859,-9.892,-3.25,26.593,0.0,263.04,,270.0,270.0,-12.257,3.034,-5.375,23.495
1777.5,2.851,0.785,-33.589,1.854,9.266,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.412,1.731,-14.137,-7.933,-16.838,-9.88,-3.25,26.593,0.0,263.04,,270.0,270.0,-12.199,3.031,-5.375,23.469
1778.0,2.851,0.785,-33.589,1.854,9.266,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.412,1.731,-14.204,-7.923,-16.83,-9.896,-3.25,26.593,0.0,264.14,,270.0,270.0,-12.197,3.028,-5.399,23.411
1778.5,2.851,0.785,-33.589,1.854,9.266,4.398,31.406,4.233,-23.285,-2.82,0.0,33.9,34.3,9.412,1.731,-14.183,-7.919,-16.837,-9.898,-3.25,26.593,0.0,264.14,,270.0,270.0,-12.213,3.025,-5.363,23.399
1779.0,2.851,0.785,-33.589,1.854,9.266,4.388,31.378,4.226,-23.235,-2.819,0.0,33.933,34.285,9.412,1.731,-14.091,-7.894,-16.81,-9.858,-3.239,26.595,0.0,264.34,,270.0,270.0,-12.209,3.022,-5.373,23.399
1779.5,2.851,0.785,-33.589,1.854,9.266,4.388,31.378,4.226,-23.235,-2.819,0.0,33.9,34.3,9.412,1.731,-14.118,-7.904,-16.801,-9.831,-3.239,26.595,0.0,264.34,,270.0,270.0,-12.163,3.019,-5.361,23.368
1780.0,3.468,0.908,-34.744,1.774,9.287,4.388,31.378,4.226,-23.235,-2.819,0.0,33.9,34.3,9.404,1.897,-14.142,-7.898,-16.807,-9.838,-3.239,26.595,0.0,264.54,,270.0,270.0,-12.164,3.016,-5.375,23.374
1780.5,3.468,0.908,-34.744,1.774,9.287,4.388,31.378,4.226,-23.235,-2.819,0.0,33.9,34.3,9.404,1.897,-13.997,-7.87,-16.708,-9.834,-3.239,26.595,0.0,264.54,,270.0,270.0,-12.171,3.024,-5.358,23.382
1781.0,3.468,0.908,-34.744,1.774,9.287,4.388,31.378,4.226,-23.235,-2.819,0.0,33.9,34.3,9.404,1.897,-14.07,-7.836,-16.712,-9.765,-3.239,26.595,0.0,264.94,,270.0,270.0,-12.102,3.031,-5.348,23.38
1781.5,3.468,0.908,-34.744,1.774,9.287,4.388,31.378,4.226,-23.235,-2.819,0.0,33.9,34.3,9.404,1.897,-14.048,-7.82,-16.721,-9.743,-3.239,26.595,0.0,264.94,,270.0,270.0,-12.096,3.038,-5.336,23.353
1782.0,3.468,0.908,-34.744,1.774,9.287,4.433,31.408,4.232,-23.177,-2.808,0.0,33.953,34.238,9.404,1.897,-14.017,-7.827,-16.729,-9.777,-3.229,26.597,0.0,264.24,,270.0,270.0,-12.083,3.045,-5.317,23.353
1782.5,3.468,0.908,-34.744,1.774,9.287,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.404,1.897,-14.046,-7.837,-16.717,-9.769,-3.229,26.597,0.0,264.24,,270.0,270.0,-12.088,3.052,-5.324,23.395
1783.0,3.105,0.808,-33.572,1.835,9.303,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.521,1.723,-14.079,-7.806,-16.697,-9.776,-3.229,26.597,0.0,264.64,,270.0,270.0,-12.092,3.059,-5.305,23.354
1783.5,3.105,0.808,-33.572,1.835,9.303,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.521,1.723,-13.999,-7.784,-16.676,-9.697,-3.229,26.597,0.0,264.64,,270.0,270.0,-12.089,3.06,-5.301,23.338
1784.0,3.105,0.808,-33.572,1.835,9.303,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.521,1.723,-13.928,-7.729,-16.681,-9.654,-3.229,26.597,0.0,264.54,,270.0,270.0,-12.039,3.061,-5.259,23.291
1784.5,3.105,0.808,-33.572,1.835,9.303,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.521,1.723,-13.93,-7.75,-16.705,-9.65,-3.229,26.597,0.0,264.54,,270.0,270.0,-11.998,3.061,-5.266,23.272
1785.0,3.105,0.808,-33.572,1.835,9.303,4.433,31.408,4.232,-23.177,-2.808,0.0,34.0,34.2,9.521,1.723,-13.993,-7.736,-16.758,-9.669,-3.229,26.597,0.0,264.84,,270.0,270.0,-12.009,3.062,-5.262,23.254
1785.5,3.105,0.808,-33.572,1.835,9.303,4.4,31.456,4.24,-23.138,-2.808,0.0,33.956,34.277,9.521,1.723,-13.993,-7.735,-16.743,-9.7,-3.227,26.604,0.0,264.84,,270.0,270.0,-12.039,3.063,-5.246,23.219
1786.0,3.105,0.808,-33.572,1.835,9.303,4.4,31.456,4.24,-23.138,-2.808,0.0,34.0,34.3,9.521,1.723,-13.993,-7.727,-16.75,-9.668,-3.227,26.604,0.0,264.54,,270.0,270.0,-12.043,3.063,-5.253,23.236
1786.5,2.578,0.716,-34.017,1.895,9.321,4.4,31.456,4.24,-23.138,-2.808,0.0,34.0,34.3,9.379,1.749,-13.979,-7.702,-16.726,-9.655,-3.227,26.604,0.0,264.54,,270.0,270.0,-12.035,3.064,-5.241,23.162
1787.0,2.578,0.716,-34.017,1.895,9.321,4.4,31.456,4.24,-23.138,-2.808,0.0,34.0,34.3,9.379,1.749,-13.955,-7.725,-16.757,-9.659,-3.227,26.604,0.0,264.24,,270.0,270.0,-12.015,3.056,-5.242,23.113
1787.5,2.578,0.716,-34.017,1.895,9.321,4.4,31.456,4.24,-23.138,-2.808,0.0,34.0,34.3,9.379,1.749,-14.03,-7.736,-16.808,-9.699,-3.227,26.604,0.0,264.24,,270.0,270.0,-12.068,3.04,-5.237,23.12
1788.0,2.578,0.716,-34.017,1.895,9.321,4.4,31.456,4.24,-23.138,-2.808,0.0,34.0,34.3,9.379,1.749,-14.063,-7.751,-16.83,-9.695,-3.227,26.604,0.0,263.64,,270.0,270.0,-12.068,3.04,-5.224,23.167
1788.5,2.578,0.716,-34.017,1.895,9.321,4.401,31.455,4.234,-23.139,-2.803,0.0,33.96,34.285,9.379,1.749,-14.082,-7.752,-16.857,-9.693,-3.227,26.604,0.0,263.64,,270.0,270.0,-12.085,3.033,-5.218,23.199
1789.0,2.578,0.716,-34.017,1.895,9.321,4.401,31.455,4.234,-23.139,-2.803,0.0,34.0,34.3,9.379,1.749,-14.066,-7.748,-16.839,-9.7,-3.227,26.604,0.0,263.44,,270.0,270.0,-12.096,3.025,-5.243,23.211
1789.5,3.079,0.718,-35.209,1.794,9.394,4.401,31.455,4.234,-23.139,-2.803,0.0,34.0,34.3,9.139,1.871,-14.074,-7.739,-16.83,-9.726,-3.227,26.604,0.0,263.44,,270.0,270.0,-12.088,3.018,-5.253,23.199
1790.0,3.079,0.718,-35.209,1.794,9.394,4.401,31.455,4.234,-23.139,-2.803,0.0,34.0,34.3,9.139,1.871,-14.06,-7.773,-16.843,-9.727,-3.227,26.604,0.0,264.34,,270.0,270.0,-12.092,3.019,-5.236,23.061
1790.5,3.079,0.718,-35.209,1.794,9.394,4.401,31.455,4.234,-23.139,-2.803,0.0,34.0,34.3,9.139,1.871,-14.135,-7.774,-16.867,-9.729,-3.227,26.604,0.0,264.34,,270.0,270.0,-12.101,3.02,-5.262,23.054
1791.0,3.079,0.718,-35.209,1.794,9.394,4.401,31.455,4.234,-23.139,-2.803,0.0,34.0,34.3,9.139,1.871,-14.122,-7.783,-16.869,-9.727,-3.227,26.604,0.0,264.34,,270.0,270.0,-12.126,3.021,-5.237,23.127
1791.5,3.079,0.718,-35.209,1.794,9.394,4.396,31.429,4.231,-23.12,-2.812,0.0,33.968,34.297,9.139,1.871,-14.086,-7.768,-16.867,-9.71,-3.225,26.598,0.0,264.34,,270.0,270.0,-12.125,3.022,-5.265,23.166
1792.0,3.079,0.718,-35.209,1.794,9.394,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.139,1.871,-14.116,-7.778,-16.866,-9.749,-3.225,26.598,0.0,264.84,,270.0,270.0,-12.108,3.023,-5.245,23.123
1792.5,3.079,0.718,-35.209,1.794,9.394,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.139,1.871,-14.055,-7.808,-16.805,-9.743,-3.225,26.598,0.0,264.84,,270.0,270.0,-12.127,3.024,-5.273,23.083
1793.0,2.926,0.717,-35.209,1.807,9.29,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.275,1.739,-14.017,-7.797,-16.744,-9.735,-3.225,26.598,0.0,265.14,,270.0,270.0,-12.103,3.025,-5.262,23.095
1793.5,2.926,0.717,-35.209,1.807,9.29,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.275,1.739,-14.05,-7.765,-16.739,-9.722,-3.225,26.598,0.0,265.14,,270.0,270.0,-12.073,3.023,-5.246,23.12
1794.0,2.926,0.717,-35.209,1.807,9.29,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.275,1.739,-14.04,-7.775,-16.779,-9.727,-3.225,26.598,0.0,264.64,,270.0,270.0,-12.069,3.022,-5.251,23.156
1794.5,2.926,0.717,-35.209,1.807,9.29,4.396,31.429,4.231,-23.12,-2.812,0.0,34.0,34.3,9.275,1.739,-14.028,-7.761,-16.765,-9.717,-3.225,26.598,0.0,264.64,,270.0,270.0,-12.08,3.02,-5.258,23.183
1795.0,2.926,0.717,-35.209,1.807,9.29,4.392,31.435,4.224,-23.073,-2.803,0.0,33.97,34.207,9.275,1.739,-13.981,-7.766,-16.674,-9.732,-3.224,26.605,0.0,264.54,,270.0,270.0,-12.068,3.018,-5.255,23.217
1795.5,2.926,0.717,-35.209,1.807,9.29,4.392,31.435,4.224,-23.073,-2.803,0.0,34.0,34.2,9.275,1.739,-13.964,-7.771,-16.641,-9.698,-3.224,26.605,0.0,264.54,,270.0,270.0,-12.038,3.017,-5.241,23.233
1796.0,3.575,0.874,-35.156,1.785,9.249,4.392,31.435,4.224,-23.073,-2.803,0.0,34.0,34.2,9.425,1.864,-13.995,-7.749,-16.629,-9.708,-3.224,26.605,0.0,264.74,,270.0,270.0,-12.018,3.015,-5.253,23.201
1796.5,3.575,0.874,-35.156,1.785,9.249,4.392,31.435,4.224,-23.073,-2.803,0.0,34.0,34.2,9.425,1.864,-13.967,-7.719,-16.61,-9.685,-3.224,26.605,0.0,264.74,,270.0,270.0,-12.02,3.025,-5.26,23.208
1797.0,3.575,0.874,-35.156,1.785,9.249,4.392,31.435,4.224,-23.073,-2.803,0.0,34.0,34.2,9.425,1.864,-13.905,-7.725,-16.574,-9.675,-3.224,26.605,0.0,263.74,,270.0,270.0,-11.995,3.034,-5.23,23.245
1797.5,3.575,0.874,-35.156,1.785,9.249,4.392,31.435,4.224,-23.073,-2.803,0.0,34.0,34.2,9.425,1.864,-13.9,-7.705,-16.568,-9.622,-3.224,26.605,0.0,263.74,,270.0,270.0,-11.97,3.043,-5.219,23.263
1798.0,3.575,0.874,-35.156,1.785,9.249,4.413,31.444,4.258,-23.025,-2.808,0.0,33.979,34.267,9.425,1.864,-13.887,-7.676,-16.552,-9.621,-3.24,26.601,0.0,263.54,,270.0,270.0,-11.949,3.051,-5.222,23.275
1798.5,3.575,0.874,-35.156,1.785,9.249,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.425,1.864,-13.876,-7.686,-16.533,-9.622,-3.24,26.601,0.0,263.54,,270.0,270.0,-11.934,3.06,-5.199,23.209
1799.0,3.575,0.874,-35.156,1.785,9.249,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.425,1.864,-13.841,-7.662,-16.487,-9.601,-3.24,26.601,0.0,264.34,,270.0,270.0,-11.929,3.068,-5.184,23.164
1799.5,2.894,0.737,-34.588,1.869,9.241,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.333,1.68,-13.819,-7.657,-16.502,-9.551,-3.24,26.601,0.0,264.34,,270.0,270.0,-11.898,3.077,-5.18,23.124
1800.0,2.894,0.737,-34.588,1.869,9.241,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.333,1.68,-13.832,-7.604,-16.556,-9.525,-3.24,26.601,0.0,263.94,,270.0,270.0,-11.882,3.074,-5.156,23.158
1800.5,2.894,0.737,-34.588,1.869,9.241,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.333,1.68,-13.826,-7.621,-16.566,-9.56,-3.24,26.601,0.0,263.94,,270.0,270.0,-11.879,3.071,-5.159,23.117
1801.0,2.894,0.737,-34.588,1.869,9.241,4.413,31.444,4.258,-23.025,-2.808,0.0,34.0,34.3,9.333,1.68,-13.912,-7.657,-16.536,-9.616,-3.24,26.601,0.0,264.44,,270.0,270.0,-11.893,3.068,-5.166,23.119
1801.5,2.894,0.737,-34.588,1.869,9.241,4.414,31.449,4.215,-22.997,-2.809,0.0,33.978,34.224,9.333,1.68,-13.859,-7.637,-16.502,-9.606,-3.227,26.598,0.0,264.44,,270.0,270.0,-11.93,3.065,-5.152,23.121
1802.0,2.894,0.737,-34.588,1.869,9.241,4.414,31.449,4.215,-22.997,-2.809,0.0,34.0,34.2,9.333,1.68,-13.791,-7.601,-16.504,-9.511,-3.227,26.598,0.0,263.64,,270.0,270.0,-11.901,3.062,-5.161,23.204
1802.5,3.322,0.801,-35.209,1.817,9.367,4.414,31.449,4.215,-22.997,-2.809,0.0,34.0,34.2,9.182,1.761,-13.774,-7.583,-16.508,-9.492,-3.227,26.598,0.0,263.64,,270.0,270.0,-11.852,3.059,-5.124,23.211
1803.0,3.322,0.801,-35.209,1.817,9.367,4.414,31.449,4.215,-22.997,-2.809,0.0,34.0,34.2,9.182,1.761,-13.78,-7.566,-16.484,-9.541,-3.227,26.598,0.0,263.94,,270.0,270.0,-11.839,3.064,-5.121,23.255
1803.5,3.322,0.801,-35.209,1.817,9.367,4.414,31.449,4.215,-22.997,-2.809,0.0,34.0,34.2,9.182,1.761,-13.834,-7.6,-16.455,-9.541,-3.227,26.598,0.0,263.94,,270.0,270.0,-11.843,3.068,-5.121,23.305
1804.0,3.322,0.801,-35.209,1.817,9.367,4.414,31.449,4.215,-22.997,-2.809,0.0,34.0,34.2,9.182,1.761,-13.855,-7.595,-16.455,-9.528,-3.227,26.598,0.0,264.14,,270.0,270.0,-11.857,3.072,-5.109,23.317
1804.5,3.322,0.801,-35.209,1.817,9.367,4.398,31.462,4.233,-22.952,-2.8,0.0,33.99,34.219,9.182,1.761,-13.804,-7.568,-16.513,-9.5,-3.231,26.603,0.0,264.14,,270.0,270.0,-11.858,3.076,-5.101,23.345
1805.0,3.322,0.801,-35.209,1.817,9.367,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.182,1.761,-13.787,-7.544,-16.534,-9.466,-3.231,26.603,0.0,264.04,,270.0,270.0,-11.846,3.08,-5.077,23.362
1805.5,3.322,0.801,-35.209,1.817,9.367,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.182,1.761,-13.839,-7.566,-16.525,-9.514,-3.231,26.603,0.0,264.04,,270.0,270.0,-11.833,3.084,-5.07,23.373
1806.0,2.923,0.778,-34.526,1.844,9.306,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.408,1.92,-13.823,-7.555,-16.537,-9.496,-3.231,26.603,0.0,264.14,,270.0,270.0,-11.861,3.088,-5.082,23.379
1806.5,2.923,0.778,-34.526,1.844,9.306,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.408,1.92,-13.803,-7.546,-16.547,-9.466,-3.231,26.603,0.0,264.14,,270.0,270.0,-11.853,3.085,-5.068,23.424
1807.0,2.923,0.778,-34.526,1.844,9.306,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.408,1.92,-13.755,-7.525,-16.523,-9.441,-3.231,26.603,0.0,264.74,,270.0,270.0,-11.84,3.083,-5.071,23.426
1807.5,2.923,0.778,-34.526,1.844,9.306,4.398,31.462,4.233,-22.952,-2.8,0.0,34.0,34.2,9.408,1.92,-13.774,-7.513,-16.523,-9.431,-3.231,26.603,0.0,264.74,,270.0,270.0,-11.811,3.08,-5.046,23.448
1808.0,2.923,0.778,-34.526,1.844,9.306,4.388,31.476,4.242,-22.962,-2.787,0.0,33.987,34.226,9.408,1.92,-13.802,-7.523,-16.524,-9.472,-3.221,26.604,0.0,264.44,,270.0,270.0,-11.81,3.078,-5.037,23.415
1808.5,2.923,0.778,-34.526,1.844,9.306,4.388,31.476,4.242,-22.962,-2.787,0.0,34.0,34.2,9.408,1.92,-13.768,-7.537,-16.48,-9.477,-3.221,26.604,0.0,264.44,,270.0,270.0,-11.83,3.075,-5.048,23.44
1809.0,2.817,0.748,-33.554,1.856,9.251,4.388,31.476,4.242,-22.962,-2.787,0.0,34.0,34.2,9.536,1.727,-13.767,-7.517,-16.451,-9.479,-3.221,26.604,0.0,264.64,,270.0,270.0,-11.816,3.073,-5.015,23.463
1809.5,2.817,0.748,-33.554,1.856,9.251,4.388,31.476,4.242,-22.962,-2.787,0.0,34.0,34.2,9.536,1.727,-13.763,-7.507,-16.447,-9.481,-3.221,26.604,0.0,264.64,,270.0,270.0,-11.804,3.068,-5.039,23.452
1810.0,2.817,0.748,-33.554,1.856,9.251,4.388,31.476,4.242,-22.962,-2.787,0.0,34.0,34.2,9.536,1.727,-13.733,-7.556,-16.429,-9.482,-3.221,26.604,0.0,264.54,,270.0,270.0,-11.8,3.064,-5.019,23.433
1810.5,2.817,0.748,-33.554,1.856,9.251,4.388,31.476,4.242,-22.962,-2.787,0.0,34.0,34.2,9.536,1.727,-13.779,-7.524,-16.411,-9.468,-3.221,26.604,0.0,264.54,,270.0,270.0,-11.8,3.06,-5.02,23.422
1811.0,2.817,0.748,-33.554,1.856,9.251,4.415,31.466,4.236,-22.964,-2.792,0.0,33.998,34.255,9.536,1.727,-13.75,-7.511,-16.452,-9.454,-3.211,26.603,0.0,264.74,,270.0,270.0,-11.796,3.056,-5.016,23.459
1811.5,2.817,0.748,-33.554,1.856,9.251,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.536,1.727,-13.772,-7.533,-16.434,-9.477,-3.211,26.603,0.0,264.74,,270.0,270.0,-11.792,3.052,-5.024,23.466
1812.0,3.764,0.897,-35.209,1.767,9.386,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.157,1.834,-13.727,-7.537,-16.376,-9.467,-3.211,26.603,0.0,264.24,,270.0,270.0,-11.804,3.048,-5.018,23.452
1812.5,3.764,0.897,-35.209,1.767,9.386,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.157,1.834,-13.69,-7.5,-16.327,-9.451,-3.211,26.603,0.0,264.24,,270.0,270.0,-11.777,3.06,-5.02,23.442
1813.0,3.764,0.897,-35.209,1.767,9.386,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.157,1.834,-13.669,-7.492,-16.343,-9.393,-3.211,26.603,0.0,264.44,,270.0,270.0,-11.742,3.072,-4.993,23.403
1813.5,3.764,0.897,-35.209,1.767,9.386,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.157,1.834,-13.683,-7.476,-16.344,-9.403,-3.211,26.603,0.0,264.44,,270.0,270.0,-11.724,3.083,-4.987,23.376
1814.0,3.764,0.897,-35.209,1.767,9.386,4.415,31.466,4.236,-22.964,-2.792,0.0,34.0,34.3,9.157,1.834,-13.707,-7.481,-16.315,-9.429,-3.211,26.603,0.0,264.44,,270.0,270.0,-11.727,3.094,-4.977,23.353
1814.5,3.764,0.897,-35.209,1.767,9.386,4.432,31.469,4.226,-22.943,-2.815,0.0,33.986,34.222,9.157,1.834,-13.635,-7.493,-16.268,-9.437,-3.222,26.593,0.0,264.44,,270.0,270.0,-11.733,3.105,-4.982,23.321
1815.0,3.764,0.897,-35.209,1.767,9.386,4.432,31.469,4.226,-22.943,-2.815,0.0,34.0,34.2,9.157,1.834,-13.683,-7.479,-16.242,-9.408,-3.222,26.593,0.0,264.44,,270.0,270.0,-11.708,3.116,-4.956,23.29
1815.5,3.097,0.794,-35.006,1.829,9.329,4.432,31.469,4.226,-22.943,-2.815,0.0,34.0,34.2,9.32,1.7,-13.657,-7.444,-16.316,-9.374,-3.222,26.593,0.0,264.44,,270.0,270.0,-11.703,3.127,-4.951,23.288
1816.0,3.097,0.794,-35.006,1.829,9.329,4.432,31.469,4.226,-22.943,-2.815,0.0,34.0,34.2,9.32,1.7,-13.581,-7.427,-16.286,-9.345,-3.222,26.593,0.0,264.44,,270.0,270.0,-11.698,3.126,-4.941,23.302
1816.5,3.097,0.794,-35.006,1.829,9.329,4.432,31.469,4.226,-22.943,-2.815,0.0,34.0,34.2,9.32,1.7,-13.609,-7.406,-16.261,-9.346,-3.222,26.593,0.0,264.44,,270.0,270.0,-11.66,3.126,-4.904,23.342
1817.0,3.097,0.794,-35.006,1.829,9.329,4.432,31.469,4.226,-22.943,-2.815,0.0,34.0,34.2,9.32,1.7,-13.607,-7.383,-16.261,-9.33,-3.222,26.593,0.0,264.34,,270.0,270.0,-11.655,3.125,-4.908,23.361
1817.5,3.097,0.794,-35.006,1.829,9.329,4.447,31.49,4.22,-22.904,-2.787,0.0,33.999,34.208,9.32,1.7,-13.567,-7.39,-16.239,-9.291,-3.22,26.603,0.0,264.34,,270.0,270.0,-11.645,3.125,-4.905,23.37
1818.0,3.097,0.794,-35.006,1.829,9.329,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.32,1.7,-13.547,-7.355,-16.278,-9.264,-3.22,26.603,0.0,263.34,,270.0,270.0,-11.622,3.124,-4.901,23.365
1818.5,3.405,0.81,-35.209,1.807,9.418,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.236,1.815,-13.532,-7.335,-16.277,-9.25,-3.22,26.603,0.0,263.34,,270.0,270.0,-11.611,3.124,-4.871,23.31
1819.0,3.405,0.81,-35.209,1.807,9.418,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.236,1.815,-13.57,-7.325,-16.316,-9.241,-3.22,26.603,0.0,263.64,,270.0,270.0,-11.599,3.128,-4.857,23.301
1819.5,3.405,0.81,-35.209,1.807,9.418,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.236,1.815,-13.588,-7.33,-16.33,-9.246,-3.22,26.603,0.0,263.64,,270.0,270.0,-11.613,3.133,-4.848,23.321
1820.0,3.405,0.81,-35.209,1.807,9.418,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.236,1.815,-13.585,-7.32,-16.342,-9.262,-3.22,26.603,0.0,263.64,,270.0,270.0,-11.623,3.137,-4.843,23.344
1820.5,3.405,0.81,-35.209,1.807,9.418,4.447,31.49,4.22,-22.904,-2.787,0.0,34.0,34.2,9.236,1.815,-13.596,-7.298,-16.365,-9.24,-3.22,26.603,0.0,263.64,,270.0,270.0,-11.627,3.142,-4.817,23.335
1821.0,3.405,0.81,-35.209,1.807,9.418,4.421,31.509,4.232,-22.882,-2.789,0.0,34.011,34.234,9.236,1.815,-13.605,-7.323,-16.386,-9.266,-3.218,26.604,0.0,263.94,,270.0,270.0,-11.625,3.146,-4.834,23.334
1821.5,3.405,0.81,-35.209,1.807,9.418,4.421,31.509,4.232,-22.882,-2.789,0.0,34.0,34.2,9.236,1.815,-13.632,-7.33,-16.414,-9.282,-3.218,26.604,0.0,263.94,,270.0,270.0,-11.645,3.15,-4.815,23.328
1822.0,3.231,0.755,-35.209,1.823,9.364,4.421,31.509,4.232,-22.882,-2.789,0.0,34.0,34.2,9.298,1.837,-13.671,-7.329,-16.412,-9.277,-3.218,26.604,0.0,263.34,,270.0,270.0,-11.664,3.155,-4.818,23.365
1822.5,3.231,0.755,-35.209,1.823,9.364,4.421,31.509,4.232,-22.882,-2.789,0.0,34.0,34.2,9.298,1.837,-13.673,-7.34,-16.418,-9.283,-3.218,26.604,0.0,263.34,,270.0,270.0,-11.672,3.156,-4.805,23.364
1823.0,3.231,0.755,-35.209,1.823,9.364,4.421,31.509,4.232,-22.882,-2.789,0.0,34.0,34.2,9.298,1.837,-13.651,-7.351,-16.423,-9.325,-3.218,26.604,0.0,263.74,,270.0,270.0,-11.679,3.157,-4.807,23.436
1823.5,3.231,0.755,-35.209,1.823,9.364,4.421,31.509,4.232,-22.882,-2.789,0.0,34.0,34.2,9.298,1.837,-13.67,-7.359,-16.448,-9.323,-3.218,26.604,0.0,263.74,,270.0,270.0,-11.688,3.158,-4.818,23.434
1824.0,3.231,0.755,-35.209,1.823,9.364,4.422,31.505,4.235,-22.899,-2.781,0.0,34.002,34.217,9.298,1.837,-13.722,-7.356,-16.466,-9.312,-3.213,26.597,0.0,263.84,,270.0,270.0,-11.7,3.159,-4.832,23.4
1824.5,3.231,0.755,-35.209,1.823,9.364,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.298,1.837,-13.693,-7.347,-16.468,-9.328,-3.213,26.597,0.0,263.84,,270.0,270.0,-11.714,3.161,-4.823,23.413
1825.0,3.035,0.745,-35.209,1.844,9.351,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.208,1.775,-13.685,-7.363,-16.472,-9.328,-3.213,26.597,0.0,263.74,,270.0,270.0,-11.709,3.162,-4.819,23.427
1825.5,3.035,0.745,-35.209,1.844,9.351,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.208,1.775,-13.68,-7.379,-16.456,-9.339,-3.213,26.597,0.0,263.74,,270.0,270.0,-11.712,3.16,-4.843,23.519
1826.0,3.035,0.745,-35.209,1.844,9.351,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.208,1.775,-13.729,-7.381,-16.468,-9.346,-3.213,26.597,0.0,263.74,,270.0,270.0,-11.713,3.158,-4.823,23.499
1826.5,3.035,0.745,-35.209,1.844,9.351,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.208,1.775,-13.709,-7.425,-16.48,-9.374,-3.213,26.597,0.0,263.74,,270.0,270.0,-11.731,3.156,-4.845,23.478
1827.0,3.035,0.745,-35.209,1.844,9.351,4.422,31.505,4.235,-22.899,-2.781,0.0,34.0,34.2,9.208,1.775,-13.692,-7.407,-16.467,-9.35,-3.213,26.597,0.0,263.54,,270.0,270.0,-11.747,3.154,-4.846,23.456
1827.5,3.035,0.745,-35.209,1.844,9.351,4.413,31.487,4.241,-22.876,-2.782,0.0,34.006,34.27,9.208,1.775,-13.73,-7.394,-16.484,-9.346,-3.201,26.601,0.0,263.54,,270.0,270.0,-11.729,3.152,-4.845,23.419
1828.0,3.035,0.745,-35.209,1.844,9.351,4.413,31.487,4.241,-22.876,-2.782,0.0,34.0,34.3,9.208,1.775,-13.717,-7.393,-16.471,-9.363,-3.201,26.601,0.0,263.54,,270.0,270.0,-11.739,3.15,-4.857,23.359
1828.5,2.921,0.693,-35.209,1.806,9.352,4.413,31.487,4.241,-22.876,-2.782,0.0,34.0,34.3,9.191,1.886,-13.722,-7.405,-16.438,-9.404,-3.201,26.601,0.0,263.54,,270.0,270.0,-11.736,3.148,-4.84,23.314
1829.0,2.921,0.693,-35.209,1.806,9.352,4.413,31.487,4.241,-22.876,-2.782,0.0,34.0,34.3,9.191,1.886,-13.729,-7.417,-16.461,-9.388,-3.201,26.601,0.0,263.44,,270.0,270.0,-11.742,3.144,-4.876,23.231
1829.5,2.921,0.693,-35.209,1.806,9.352,4.413,31.487,4.241,-22.876,-2.782,0.0,34.0,34.3,9.191,1.886,-13.742,-7.399,-16.433,-9.373,-3.201,26.601,0.0,263.44,,270.0,270.0,-11.749,3.141,-4.866,23.273
1830.0,2.921,0.693,-35.209,1.806,9.352,4.413,31.487,4.241,-22.876,-2.782,0.0,34.0,34.3,9.191,1.886,-13.69,-7.382,-16.435,-9.36,-3.201,26.601,0.0,263.74,,270.0,270.0,-11.737,3.137,-4.856,23.286
1830.5,2.921,0.693,-35.209,1.806,9.352,4.445,31.513,4.259,-22.837,-2.778,0.0,34.006,34.222,9.191,1.886,-13.689,-7.405,-16.425,-9.374,-3.212,26.602,0.0,263.74,,270.0,270.0,-11.717,3.133,-4.865,23.342
1831.0,2.921,0.693,-35.209,1.806,9.352,4.445,31.513,4.259,-22.837,-2.778,0.0,34.0,34.2,9.191,1.886,-13.671,-7.424,-16.371,-9.384,-3.212,26.602,0.0,263.04,,270.0,270.0,-11.723,3.13,-4.863,23.362
1831.5,3.435,0.811,-35.209,1.846,9.411,4.445,31.513,4.259,-22.837,-2.778,0.0,34.0,34.2,9.166,1.838,-13.704,-7.394,-16.389,-9.386,-3.212,26.602,0.0,263.04,,270.0,270.0,-11.713,3.126,-4.857,23.349
1832.0,3.435,0.811,-35.209,1.846,9.411,4.445,31.513,4.259,-22.837,-2.778,0.0,34.0,34.2,9.166,1.838,-13.708,-7.43,-16.427,-9.401,-3.212,26.602,0.0,263.64,,270.0,270.0,-11.718,3.132,-4.838,23.345
1832.5,3.435,0.811,-35.209,1.846,9.411,4.445,31.513,4.259,-22.837,-2.778,0.0,34.0,34.2,9.166,1.838,-13.709,-7.41,-16.442,-9.353,-3.212,26.602,0.0,263.64,,270.0,270.0,-11.741,3.137,-4.853,23.327
1833.0,3.435,0.811,-35.209,1.846,9.411,4.445,31.513,4.259,-22.837,-2.778,0.0,34.0,34.2,9.166,1.838,-13.713,-7.411,-16.437,-9.335,-3.212,26.602,0.0,263.94,,270.0,270.0,-11.729,3.141,-4.865,23.326
1833.5,3.435,0.811,-35.209,1.846,9.411,4.467,31.508,4.237,-22.808,-2.774,0.0,34.008,34.28,9.166,1.838,-13.691,-7.432,-16.365,-9.42,-3.213,26.602,0.0,263.94,,270.0,270.0,-11.724,3.146,-4.863,23.33
1834.0,3.435,0.811,-35.209,1.846,9.411,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.166,1.838,-13.706,-7.423,-16.347,-9.384,-3.213,26.602,0.0,263.54,,270.0,270.0,-11.727,3.151,-4.865,23.368
1834.5,3.435,0.811,-35.209,1.846,9.411,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.166,1.838,-13.708,-7.413,-16.378,-9.377,-3.213,26.602,0.0,263.54,,270.0,270.0,-11.715,3.156,-4.877,23.365
1835.0,3.429,0.933,-34.119,1.848,9.296,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.418,1.807,-13.694,-7.417,-16.381,-9.407,-3.213,26.602,0.0,263.94,,270.0,270.0,-11.719,3.16,-4.872,23.365
1835.5,3.429,0.933,-34.119,1.848,9.296,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.418,1.807,-13.663,-7.409,-16.325,-9.361,-3.213,26.602,0.0,263.94,,270.0,270.0,-11.725,3.165,-4.879,23.383
1836.0,3.429,0.933,-34.119,1.848,9.296,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.418,1.807,-13.627,-7.397,-16.3,-9.353,-3.213,26.602,0.0,263.64,,270.0,270.0,-11.689,3.169,-4.871,23.409
1836.5,3.429,0.933,-34.119,1.848,9.296,4.467,31.508,4.237,-22.808,-2.774,0.0,34.0,34.3,9.418,1.807,-13.58,-7.393,-16.232,-9.325,-3.213,26.602,0.0,263.64,,270.0,270.0,-11.669,3.173,-4.876,23.423
1837.0,3.429,0.933,-34.119,1.848,9.296,4.425,31.511,4.224,-22.748,-2.797,0.0,34.015,34.255,9.418,1.807,-13.531,-7.367,-16.194,-9.284,-3.203,26.595,0.0,263.74,,270.0,270.0,-11.633,3.177,-4.859,23.421
1837.5,3.429,0.933,-34.119,1.848,9.296,4.425,31.511,4.224,-22.748,-2.797,0.0,34.0,34.3,9.418,1.807,-13.529,-7.347,-16.202,-9.27,-3.203,26.595,0.0,263.74,,270.0,270.0,-11.594,3.182,-4.845,23.439
1838.0,2.715,0.697,-34.632,1.843,9.295,4.425,31.511,4.224,-22.748,-2.797,0.0,34.0,34.3,9.299,1.706,-13.52,-7.33,-16.231,-9.266,-3.203,26.595,0.0,263.74,,270.0,270.0,-11.587,3.186,-4.847,23.492
1838.5,2.715,0.697,-34.632,1.843,9.295,4.425,31.511,4.224,-22.748,-2.797,0.0,34.0,34.3,9.299,1.706,-13.54,-7.303,-16.257,-9.24,-3.203,26.595,0.0,263.74,,270.0,270.0,-11.587,3.178,-4.84,23.507
1839.0,2.715,0.697,-34.632,1.843,9.295,4.425,31.511,4.224,-22.748,-2.797,0.0,34.0,34.3,9.299,1.706,-13.562,-7.324,-16.247,-9.243,-3.203,26.595,0.0,264.04,,270.0,270.0,-11.585,3.17,-4.834,23.481
1839.5,2.715,0.697,-34.632,1.843,9.295,4.425,31.511,4.224,-22.748,-2.797,0.0,34.0,34.3,9.299,1.706,-13.542,-7.311,-16.252,-9.242,-3.203,26.595,0.0,264.04,,270.0,270.0,-11.594,3.163,-4.817,23.437
1840.0,2.715,0.697,-34.632,1.843,9.295,4.407,31.532,4.268,-22.746,-2.775,0.0,34.011,34.344,9.299,1.706,-13.561,-7.319,-16.247,-9.248,-3.212,26.601,0.0,264.24,,270.0,270.0,-11.587,3.155,-4.796,23.429
1840.5,2.715,0.697,-34.632,1.843,9.295,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.299,1.706,-13.505,-7.274,-16.318,-9.176,-3.212,26.601,0.0,264.24,,270.0,270.0,-11.594,3.148,-4.788,23.358
1841.0,2.715,0.697,-34.632,1.843,9.295,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.299,1.706,-13.514,-7.262,-16.321,-9.18,-3.212,26.601,0.0,263.54,,270.0,270.0,-11.568,3.141,-4.789,23.28
1841.5,3.031,0.671,-35.209,1.823,9.291,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.311,1.793,-13.514,-7.273,-16.319,-9.225,-3.212,26.601,0.0,263.54,,270.0,270.0,-11.569,3.134,-4.769,23.285
1842.0,3.031,0.671,-35.209,1.823,9.291,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.311,1.793,-13.561,-7.278,-16.295,-9.236,-3.212,26.601,0.0,264.14,,270.0,270.0,-11.583,3.132,-4.757,23.229
1842.5,3.031,0.671,-35.209,1.823,9.291,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.311,1.793,-13.611,-7.331,-16.358,-9.282,-3.212,26.601,0.0,264.14,,270.0,270.0,-11.593,3.131,-4.781,23.196
1843.0,3.031,0.671,-35.209,1.823,9.291,4.407,31.532,4.268,-22.746,-2.775,0.0,34.0,34.3,9.311,1.793,-13.673,-7.332,-16.42,-9.3,-3.212,26.601,0.0,263.94,,270.0,270.0,-11.645,3.129,-4.789,23.216
1843.5,3.031,0.671,-35.209,1.823,9.291,4.414,31.529,4.221,-22.739,-2.785,0.0,34.003,34.29,9.311,1.793,-13.644,-7.339,-16.408,-9.285,-3.209,26.594,0.0,263.94,,270.0,270.0,-11.681,3.128,-4.782,23.261
1844.0,3.031,0.671,-35.209,1.823,9.291,4.414,31.529,4.221,-22.739,-2.785,0.0,34.0,34.3,9.311,1.793,-13.61,-7.322,-16.344,-9.301,-3.209,26.594,0.0,263.94,,270.0,270.0,-11.669,3.126,-4.782,23.281
1844.5,3.306,0.785,-35.209,1.79,9.335,4.414,31.529,4.221,-22.739,-2.785,0.0,34.0,34.3,9.248,1.922,-13.611,-7.375,-16.291,-9.354,-3.209,26.594,0.0,263.94,,270.0,270.0,-11.645,3.124,-4.794,23.22
1845.0,3.306,0.785,-35.209,1.79,9.335,4.414,31.529,4.221,-22.739,-2.785,0.0,34.0,34.3,9.248,1.922,-13.647,-7.383,-16.264,-9.335,-3.209,26.594,0.0,264.24,,270.0,270.0,-11.658,3.127,-4.798,23.074
1845.5,3.306,0.785,-35.209,1.79,9.335,4.414,31.529,4.221,-22.739,-2.785,0.0,34.0,34.3,9.248,1.922,-13.599,-7.353,-16.203,-9.312,-3.209,26.594,0.0,264.24,,270.0,270.0,-11.657,3.13,-4.817,22.997
1846.0,3.306,0.785,-35.209,1.79,9.335,4.414,31.529,4.221,-22.739,-2.785,0.0,34.0,34.3,9.248,1.922,-13.571,-7.354,-16.227,-9.29,-3.209,26.594,0.0,263.64,,270.0,270.0,-11.617,3.133,-4.812,22.95
1846.5,3.306,0.785,-35.209,1.79,9.335,4.422,31.499,4.259,-22.693,-2.79,0.0,34.004,34.276,9.248,1.922,-13.528,-7.341,-16.185,-9.274,-3.22,26.586,0.0,263.64,,270.0,270.0,-11.611,3.136,-4.817,22.914
1847.0,3.306,0.785,-35.209,1.79,9.335,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.248,1.922,-13.51,-7.31,-16.16,-9.293,-3.22,26.586,0.0,263.94,,270.0,270.0,-11.582,3.139,-4.786,22.805
1847.5,3.306,0.785,-35.209,1.79,9.335,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.248,1.922,-13.434,-7.299,-16.105,-9.251,-3.22,26.586,0.0,263.94,,270.0,270.0,-11.568,3.142,-4.79,22.762
1848.0,3.274,0.814,-34.823,1.802,9.304,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.291,1.67,-13.512,-7.286,-16.106,-9.231,-3.22,26.586,0.0,263.34,,270.0,270.0,-11.522,3.144,-4.786,22.794
1848.5,3.274,0.814,-34.823,1.802,9.304,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.291,1.67,-13.479,-7.284,-16.1,-9.208,-3.22,26.586,0.0,263.34,,270.0,270.0,-11.534,3.146,-4.772,22.8
1849.0,3.274,0.814,-34.823,1.802,9.304,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.291,1.67,-13.48,-7.293,-16.111,-9.218,-3.22,26.586,0.0,263.44,,270.0,270.0,-11.518,3.148,-4.744,22.761
1849.5,3.274,0.814,-34.823,1.802,9.304,4.422,31.499,4.259,-22.693,-2.79,0.0,34.0,34.3,9.291,1.67,-13.447,-7.263,-16.072,-9.213,-3.22,26.586,0.0,263.44,,270.0,270.0,-11.525,3.151,-4.756,22.768
1850.0,3.274,0.814,-34.823,1.802,9.304,4.44,31.535,4.224,-22.635,-2.779,0.0,34.015,34.273,9.291,1.67,-13.435,-7.248,-16.028,-9.217,-3.21,26.602,0.0,263.34,,270.0,270.0,-11.499,3.153,-4.735,22.843
