t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1850.5,3.274,0.814,-34.823,1.802,9.304,4.44,31.535,4.224,-22.635,-2.779,0.0,34.0,34.3,9.291,1.67,-13.438,-7.263,-16.021,-9.187,-3.21,26.602,0.0,263.34,,270.0,270.0,-11.482,3.155,-4.726,22.925
1851.0,3.027,0.822,-33.135,1.839,9.282,4.44,31.535,4.224,-22.635,-2.779,0.0,34.0,34.3,9.477,1.708,-13.327,-7.206,-15.993,-9.126,-3.21,26.602,0.0,263.94,,270.0,270.0,-11.477,3.157,-4.739,22.979
1851.5,3.027,0.822,-33.135,1.839,9.282,4.44,31.535,4.224,-22.635,-2.779,0.0,34.0,34.3,9.477,1.708,-13.354,-7.192,-15.952,-9.116,-3.21,26.602,0.0,263.94,,270.0,270.0,-11.413,3.154,-4.703,23.038
1852.0,3.027,0.822,-33.135,1.839,9.282,4.44,31.535,4.224,-22.635,-2.779,0.0,34.0,34.3,9.477,1.708,-13.35,-7.184,-15.981,-9.09,-3.21,26.602,0.0,263.34,,270.0,270.0,-11.404,3.152,-4.685,23.119
1852.5,3.027,0.822,-33.135,1.839,9.282,4.44,31.535,4.224,-22.635,-2.779,0.0,34.0,34.3,9.477,1.708,-13.316,-7.165,-15.964,-9.084,-3.21,26.602,0.0,263.34,,270.0,270.0,-11.401,3.15,-4.675,23.149
1853.0,3.027,0.822,-33.135,1.839,9.282,4.41,31.552,4.265,-22.61,-2.785,0.0,34.001,34.2,9.477,1.708,-13.317,-7.17,-15.97,-9.079,-3.213,26.588,0.0,263.64,,270.0,270.0,-11.383,3.148,-4.675,23.13
1853.5,3.027,0.822,-33.135,1.839,9.282,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.477,1.708,-13.332,-7.149,-15.957,-9.072,-3.213,26.588,0.0,263.64,,270.0,270.0,-11.384,3.146,-4.632,23.15
1854.0,3.027,0.822,-33.135,1.839,9.282,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.477,1.708,-13.317,-7.157,-15.978,-9.045,-3.213,26.588,0.0,263.84,,270.0,270.0,-11.377,3.144,-4.622,23.2
1854.5,3.231,0.744,-35.209,1.762,9.328,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.344,1.93,-13.295,-7.1,-16.012,-9.025,-3.213,26.588,0.0,263.84,,270.0,270.0,-11.374,3.142,-4.618,23.21
1855.0,3.231,0.744,-35.209,1.762,9.328,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.344,1.93,-13.318,-7.097,-16.016,-9.028,-3.213,26.588,0.0,263.94,,270.0,270.0,-11.358,3.144,-4.601,23.19
1855.5,3.231,0.744,-35.209,1.762,9.328,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.344,1.93,-13.385,-7.119,-16.024,-9.072,-3.213,26.588,0.0,263.94,,270.0,270.0,-11.364,3.145,-4.589,23.233
1856.0,3.231,0.744,-35.209,1.762,9.328,4.41,31.552,4.265,-22.61,-2.785,0.0,34.0,34.2,9.344,1.93,-13.349,-7.125,-16.015,-9.063,-3.213,26.588,0.0,263.84,,270.0,270.0,-11.4,3.147,-4.584,23.25
1856.5,3.231,0.744,-35.209,1.762,9.328,4.415,31.562,4.239,-22.598,-2.805,0.0,33.999,34.303,9.344,1.93,-13.344,-7.128,-16.032,-9.025,-3.218,26.583,0.0,263.84,,270.0,270.0,-11.388,3.148,-4.603,23.305
1857.0,3.231,0.744,-35.209,1.762,9.328,4.415,31.562,4.239,-22.598,-2.805,0.0,34.0,34.3,9.344,1.93,-13.351,-7.108,-16.028,-9.033,-3.218,26.583,0.0,263.34,,270.0,270.0,-11.382,3.149,-4.58,23.312
1857.5,3.073,0.734,-35.209,1.804,9.374,4.415,31.562,4.239,-22.598,-2.805,0.0,34.0,34.3,9.18,1.782,-13.365,-7.116,-16.048,-9.072,-3.218,26.583,0.0,263.34,,270.0,270.0,-11.38,3.151,-4.566,23.339
1858.0,3.073,0.734,-35.209,1.804,9.374,4.415,31.562,4.239,-22.598,-2.805,0.0,34.0,34.3,9.18,1.782,-13.384,-7.112,-15.994,-9.067,-3.218,26.583,0.0,263.64,,270.0,270.0,-11.4,3.149,-4.564,23.356
1858.5,3.073,0.734,-35.209,1.804,9.374,4.415,31.562,4.239,-22.598,-2.805,0.0,34.0,34.3,9.18,1.782,-13.369,-7.108,-16.011,-9.04,-3.218,26.583,0.0,263.64,,270.0,270.0,-11.389,3.148,-4.565,23.41
1859.0,3.073,0.734,-35.209,1.804,9.374,4.415,31.562,4.239,-22.598,-2.805,0.0,34.0,34.3,9.18,1.782,-13.322,-7.087,-16.009,-9.045,-3.218,26.583,0.0,263.74,,270.0,270.0,-11.382,3.147,-4.559,23.408
1859.5,3.073,0.734,-35.209,1.804,9.374,4.429,31.553,4.249,-22.566,-2.804,0.0,33.994,34.222,9.18,1.782,-13.299,-7.107,-15.983,-9.032,-3.23,26.585,0.0,263.74,,270.0,270.0,-11.366,3.146,-4.548,23.442
1860.0,3.073,0.734,-35.209,1.804,9.374,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.18,1.782,-13.351,-7.116,-15.976,-9.038,-3.23,26.585,0.0,263.84,,270.0,270.0,-11.355,3.145,-4.548,23.381
1860.5,3.084,0.763,-35.209,1.78,9.3,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.281,1.925,-13.307,-7.092,-15.96,-9.044,-3.23,26.585,0.0,263.84,,270.0,270.0,-11.37,3.143,-4.56,23.33
1861.0,3.084,0.763,-35.209,1.78,9.3,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.281,1.925,-13.255,-7.092,-15.931,-9.016,-3.23,26.585,0.0,264.34,,270.0,270.0,-11.351,3.142,-4.546,23.363
1861.5,3.084,0.763,-35.209,1.78,9.3,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.281,1.925,-13.3,-7.073,-15.971,-8.999,-3.23,26.585,0.0,264.34,,270.0,270.0,-11.324,3.141,-4.533,23.406
1862.0,3.084,0.763,-35.209,1.78,9.3,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.281,1.925,-13.288,-7.067,-15.952,-9.009,-3.23,26.585,0.0,264.24,,270.0,270.0,-11.336,3.141,-4.538,23.415
1862.5,3.084,0.763,-35.209,1.78,9.3,4.429,31.553,4.249,-22.566,-2.804,0.0,34.0,34.2,9.281,1.925,-13.226,-7.09,-15.903,-9.035,-3.23,26.585,0.0,264.24,,270.0,270.0,-11.329,3.14,-4.519,23.451
1863.0,3.084,0.763,-35.209,1.78,9.3,4.393,31.555,4.252,-22.539,-2.809,0.0,33.989,34.232,9.281,1.925,-13.241,-7.047,-15.903,-8.984,-3.245,26.586,0.0,263.84,,270.0,270.0,-11.313,3.139,-4.529,23.455
1863.5,3.084,0.763,-35.209,1.78,9.3,4.393,31.555,4.252,-22.539,-2.809,0.0,34.0,34.2,9.281,1.925,-13.275,-7.047,-15.932,-8.948,-3.245,26.586,0.0,263.84,,270.0,270.0,-11.294,3.138,-4.52,23.478
1864.0,3.242,0.775,-35.209,1.812,9.386,4.393,31.555,4.252,-22.539,-2.809,0.0,34.0,34.2,9.158,1.864,-13.288,-7.025,-15.928,-8.96,-3.245,26.586,0.0,264.44,,270.0,270.0,-11.301,3.137,-4.49,23.521
1864.5,3.242,0.775,-35.209,1.812,9.386,4.393,31.555,4.252,-22.539,-2.809,0.0,34.0,34.2,9.158,1.864,-13.253,-7.039,-15.968,-8.961,-3.245,26.586,0.0,264.44,,270.0,270.0,-11.3,3.139,-4.509,23.49
1865.0,3.242,0.775,-35.209,1.812,9.386,4.393,31.555,4.252,-22.539,-2.809,0.0,34.0,34.2,9.158,1.864,-13.288,-7.058,-15.929,-9.003,-3.245,26.586,0.0,264.14,,270.0,270.0,-11.305,3.14,-4.504,23.509
1865.5,3.242,0.775,-35.209,1.812,9.386,4.393,31.555,4.252,-22.539,-2.809,0.0,34.0,34.2,9.158,1.864,-13.28,-7.028,-15.917,-8.976,-3.245,26.586,0.0,264.14,,270.0,270.0,-11.319,3.142,-4.499,23.483
1866.0,3.242,0.775,-35.209,1.812,9.386,4.357,31.558,4.234,-22.529,-2.822,0.0,33.97,34.223,9.158,1.864,-13.277,-7.034,-15.931,-8.98,-3.24,26.584,0.0,264.24,,270.0,270.0,-11.3,3.144,-4.503,23.451
1866.5,3.242,0.775,-35.209,1.812,9.386,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.158,1.864,-13.247,-7.044,-15.92,-8.984,-3.24,26.584,0.0,264.24,,270.0,270.0,-11.305,3.145,-4.494,23.433
1867.0,3.103,0.814,-33.506,1.855,9.272,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.47,1.691,-13.273,-7.033,-15.886,-9.02,-3.24,26.584,0.0,263.94,,270.0,270.0,-11.299,3.147,-4.499,23.433
1867.5,3.103,0.814,-33.506,1.855,9.272,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.47,1.691,-13.252,-7.066,-15.89,-8.988,-3.24,26.584,0.0,263.94,,270.0,270.0,-11.303,3.146,-4.475,23.408
1868.0,3.103,0.814,-33.506,1.855,9.272,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.47,1.691,-13.231,-7.037,-15.854,-8.948,-3.24,26.584,0.0,264.34,,270.0,270.0,-11.299,3.145,-4.48,23.375
1868.5,3.103,0.814,-33.506,1.855,9.272,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.47,1.691,-13.158,-7.013,-15.824,-8.957,-3.24,26.584,0.0,264.34,,270.0,270.0,-11.268,3.145,-4.481,23.346
1869.0,3.103,0.814,-33.506,1.855,9.272,4.357,31.558,4.234,-22.529,-2.822,0.0,34.0,34.2,9.47,1.691,-13.202,-7.003,-15.801,-8.972,-3.24,26.584,0.0,263.54,,270.0,270.0,-11.238,3.144,-4.467,23.389
1869.5,3.103,0.814,-33.506,1.855,9.272,4.396,31.562,4.242,-22.482,-2.81,0.0,33.992,34.236,9.47,1.691,-13.202,-7.009,-15.806,-8.98,-3.231,26.599,0.0,263.54,,270.0,270.0,-11.244,3.143,-4.469,23.357
1870.0,3.103,0.814,-33.506,1.855,9.272,4.396,31.562,4.242,-22.482,-2.81,0.0,34.0,34.2,9.47,1.691,-13.184,-6.999,-15.784,-8.944,-3.231,26.599,0.0,264.24,,270.0,270.0,-11.249,3.143,-4.446,23.362
1870.5,2.874,0.716,-35.209,1.765,9.306,4.396,31.562,4.242,-22.482,-2.81,0.0,34.0,34.2,9.293,1.865,-13.19,-7.004,-15.805,-8.923,-3.231,26.599,0.0,264.24,,270.0,270.0,-11.228,3.142,-4.449,23.366
1871.0,2.874,0.716,-35.209,1.765,9.306,4.396,31.562,4.242,-22.482,-2.81,0.0,34.0,34.2,9.293,1.865,-13.168,-6.986,-15.797,-8.922,-3.231,26.599,0.0,262.94,,270.0,270.0,-11.23,3.138,-4.422,23.359
1871.5,2.874,0.716,-35.209,1.765,9.306,4.396,31.562,4.242,-22.482,-2.81,0.0,34.0,34.2,9.293,1.865,-13.129,-6.975,-15.768,-8.91,-3.231,26.599,0.0,262.94,,270.0,270.0,-11.218,3.133,-4.417,23.375
1872.0,2.874,0.716,-35.209,1.765,9.306,4.396,31.562,4.242,-22.482,-2.81,0.0,34.0,34.2,9.293,1.865,-13.13,-6.944,-15.765,-8.886,-3.231,26.599,0.0,264.54,,270.0,270.0,-11.195,3.129,-4.425,23.377
1872.5,2.874,0.716,-35.209,1.765,9.306,4.413,31.564,4.231,-22.448,-2.804,0.0,33.968,34.152,9.293,1.865,-13.116,-6.95,-15.754,-8.87,-3.246,26.575,0.0,264.54,,270.0,270.0,-11.181,3.125,-4.418,23.355
1873.0,2.874,0.716,-35.209,1.765,9.306,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.293,1.865,-13.126,-6.961,-15.726,-8.897,-3.246,26.575,0.0,263.64,,270.0,270.0,-11.173,3.121,-4.408,23.348
1873.5,3.421,0.889,-34.429,1.827,9.218,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.418,1.833,-13.119,-6.948,-15.717,-8.902,-3.246,26.575,0.0,263.64,,270.0,270.0,-11.177,3.117,-4.411,23.303
1874.0,3.421,0.889,-34.429,1.827,9.218,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.418,1.833,-13.082,-6.932,-15.684,-8.888,-3.246,26.575,0.0,264.74,,270.0,270.0,-11.172,3.122,-4.391,23.301
1874.5,3.421,0.889,-34.429,1.827,9.218,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.418,1.833,-13.021,-6.908,-15.643,-8.832,-3.246,26.575,0.0,264.74,,270.0,270.0,-11.146,3.127,-4.367,23.28
1875.0,3.421,0.889,-34.429,1.827,9.218,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.418,1.833,-13.011,-6.889,-15.644,-8.796,-3.246,26.575,0.0,263.74,,270.0,270.0,-11.101,3.132,-4.367,23.295
1875.5,3.421,0.889,-34.429,1.827,9.218,4.413,31.564,4.231,-22.448,-2.804,0.0,34.0,34.2,9.418,1.833,-13.039,-6.855,-15.69,-8.794,-3.246,26.575,0.0,263.74,,270.0,270.0,-11.085,3.136,-4.359,23.359
1876.0,3.421,0.889,-34.429,1.827,9.218,4.382,31.587,4.236,-22.417,-2.818,0.0,33.966,34.114,9.418,1.833,-13.015,-6.874,-15.698,-8.782,-3.229,26.578,0.0,264.84,,270.0,270.0,-11.094,3.141,-4.333,23.406
1876.5,3.421,0.889,-34.429,1.827,9.218,4.382,31.587,4.236,-22.417,-2.818,0.0,34.0,34.1,9.418,1.833,-13.033,-6.847,-15.714,-8.769,-3.229,26.578,0.0,264.84,,270.0,270.0,-11.092,3.146,-4.322,23.347
1877.0,2.686,0.703,-33.775,1.803,9.275,4.382,31.587,4.236,-22.417,-2.818,0.0,34.0,34.1,9.486,1.825,-13.056,-6.844,-15.709,-8.759,-3.229,26.578,0.0,263.64,,270.0,270.0,-11.091,3.15,-4.33,23.322
1877.5,2.686,0.703,-33.775,1.803,9.275,4.382,31.587,4.236,-22.417,-2.818,0.0,34.0,34.1,9.486,1.825,-13.057,-6.847,-15.706,-8.757,-3.229,26.578,0.0,263.64,,270.0,270.0,-11.092,3.142,-4.304,23.367
1878.0,2.686,0.703,-33.775,1.803,9.275,4.382,31.587,4.236,-22.417,-2.818,0.0,34.0,34.1,9.486,1.825,-13.035,-6.841,-15.701,-8.78,-3.229,26.578,0.0,264.54,,270.0,270.0,-11.092,3.135,-4.31,23.384
1878.5,2.686,0.703,-33.775,1.803,9.275,4.382,31.587,4.236,-22.417,-2.818,0.0,34.0,34.1,9.486,1.825,-13.031,-6.843,-15.683,-8.765,-3.229,26.578,0.0,264.54,,270.0,270.0,-11.089,3.128,-4.282,23.368
1879.0,2.686,0.703,-33.775,1.803,9.275,4.387,31.591,4.247,-22.396,-2.803,0.0,33.969,34.193,9.486,1.825,-13.02,-6.824,-15.677,-8.742,-3.242,26.58,0.0,263.24,,270.0,270.0,-11.08,3.12,-4.281,23.355
1879.5,2.686,0.703,-33.775,1.803,9.275,4.387,31.591,4.247,-22.396,-2.803,0.0,34.0,34.2,9.486,1.825,-13.006,-6.795,-15.669,-8.748,-3.242,26.58,0.0,263.24,,270.0,270.0,-11.065,3.113,-4.284,23.339
1880.0,3.454,0.823,-35.209,1.78,9.338,4.387,31.591,4.247,-22.396,-2.803,0.0,34.0,34.2,9.335,1.981,-12.982,-6.82,-15.653,-8.766,-3.242,26.58,0.0,264.14,,270.0,270.0,-11.055,3.106,-4.272,23.361
1880.5,3.454,0.823,-35.209,1.78,9.338,4.387,31.591,4.247,-22.396,-2.803,0.0,34.0,34.2,9.335,1.981,-12.967,-6.822,-15.625,-8.745,-3.242,26.58,0.0,264.14,,270.0,270.0,-11.055,3.112,-4.271,23.375
1881.0,3.454,0.823,-35.209,1.78,9.338,4.387,31.591,4.247,-22.396,-2.803,0.0,34.0,34.2,9.335,1.981,-13.008,-6.827,-15.619,-8.789,-3.242,26.58,0.0,262.74,,270.0,270.0,-11.04,3.118,-4.266,23.406
1881.5,3.454,0.823,-35.209,1.78,9.338,4.387,31.591,4.247,-22.396,-2.803,0.0,34.0,34.2,9.335,1.981,-12.977,-6.808,-15.627,-8.76,-3.242,26.58,0.0,262.74,,270.0,270.0,-11.061,3.123,-4.26,23.473
1882.0,3.454,0.823,-35.209,1.78,9.338,4.388,31.564,4.255,-22.396,-2.822,0.0,33.965,34.156,9.335,1.981,-13.003,-6.813,-15.638,-8.729,-3.25,26.564,0.0,263.64,,270.0,270.0,-11.043,3.128,-4.241,23.452
1882.5,3.454,0.823,-35.209,1.78,9.338,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.335,1.981,-12.994,-6.787,-15.65,-8.743,-3.25,26.564,0.0,263.64,,270.0,270.0,-11.046,3.134,-4.254,23.44
1883.0,3.454,0.823,-35.209,1.78,9.338,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.335,1.981,-12.962,-6.793,-15.592,-8.739,-3.25,26.564,0.0,262.74,,270.0,270.0,-11.044,3.139,-4.234,23.47
1883.5,2.708,0.757,-33.959,1.879,9.246,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.361,1.756,-12.981,-6.788,-15.567,-8.736,-3.25,26.564,0.0,262.74,,270.0,270.0,-11.022,3.144,-4.249,23.419
1884.0,2.708,0.757,-33.959,1.879,9.246,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.361,1.756,-13.007,-6.754,-15.65,-8.719,-3.25,26.564,0.0,263.64,,270.0,270.0,-11.018,3.137,-4.226,23.429
1884.5,2.708,0.757,-33.959,1.879,9.246,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.361,1.756,-12.981,-6.759,-15.65,-8.712,-3.25,26.564,0.0,263.64,,270.0,270.0,-11.033,3.13,-4.236,23.419
1885.0,2.708,0.757,-33.959,1.879,9.246,4.388,31.564,4.255,-22.396,-2.822,0.0,34.0,34.2,9.361,1.756,-13.041,-6.769,-15.673,-8.738,-3.25,26.564,0.0,262.84,,270.0,270.0,-11.026,3.123,-4.239,23.392
1885.5,2.708,0.757,-33.959,1.879,9.246,4.425,31.579,4.233,-22.365,-2.824,0.0,33.958,34.154,9.361,1.756,-12.97,-6.788,-15.604,-8.764,-3.238,26.57,0.0,262.84,,270.0,270.0,-11.055,3.116,-4.217,23.418
1886.0,2.708,0.757,-33.959,1.879,9.246,4.425,31.579,4.233,-22.365,-2.824,0.0,34.0,34.2,9.361,1.756,-12.995,-6.812,-15.595,-8.767,-3.238,26.57,0.0,264.14,,270.0,270.0,-11.032,3.11,-4.215,23.434
1886.5,3.659,0.862,-35.209,1.841,9.325,4.425,31.579,4.233,-22.365,-2.824,0.0,34.0,34.2,9.303,1.744,-13.036,-6.791,-15.599,-8.752,-3.238,26.57,0.0,264.14,,270.0,270.0,-11.042,3.103,-4.218,23.44
1887.0,3.659,0.862,-35.209,1.841,9.325,4.425,31.579,4.233,-22.365,-2.824,0.0,34.0,34.2,9.303,1.744,-12.993,-6.817,-15.632,-8.771,-3.238,26.57,0.0,262.94,,270.0,270.0,-11.045,3.112,-4.244,23.457
1887.5,3.659,0.862,-35.209,1.841,9.325,4.425,31.579,4.233,-22.365,-2.824,0.0,34.0,34.2,9.303,1.744,-13.133,-6.818,-15.728,-8.78,-3.238,26.57,0.0,262.94,,270.0,270.0,-11.053,3.121,-4.229,23.479
1888.0,3.659,0.862,-35.209,1.841,9.325,4.425,31.579,4.233,-22.365,-2.824,0.0,34.0,34.2,9.303,1.744,-13.118,-6.805,-15.756,-8.809,-3.238,26.57,0.0,264.04,,270.0,270.0,-11.115,3.13,-4.239,23.519
1888.5,3.659,0.862,-35.209,1.841,9.325,4.393,31.581,4.231,-22.33,-2.823,0.0,33.953,34.132,9.303,1.744,-13.056,-6.827,-15.737,-8.774,-3.231,26.568,0.0,264.04,,270.0,270.0,-11.122,3.139,-4.228,23.56
1889.0,3.659,0.862,-35.209,1.841,9.325,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.303,1.744,-13.04,-6.813,-15.708,-8.764,-3.231,26.568,0.0,263.04,,270.0,270.0,-11.099,3.147,-4.234,23.659
1889.5,3.659,0.862,-35.209,1.841,9.325,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.303,1.744,-13.08,-6.808,-15.718,-8.77,-3.231,26.568,0.0,263.04,,270.0,270.0,-11.081,3.155,-4.235,23.71
1890.0,3.037,0.828,-33.483,1.855,9.265,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.444,1.753,-13.015,-6.79,-15.683,-8.767,-3.231,26.568,0.0,263.94,,270.0,270.0,-11.094,3.164,-4.234,23.731
1890.5,3.037,0.828,-33.483,1.855,9.265,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.444,1.753,-12.998,-6.791,-15.705,-8.724,-3.231,26.568,0.0,263.94,,270.0,270.0,-11.064,3.162,-4.238,23.716
1891.0,3.037,0.828,-33.483,1.855,9.265,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.444,1.753,-13.01,-6.762,-15.746,-8.69,-3.231,26.568,0.0,262.54,,270.0,270.0,-11.054,3.16,-4.222,23.725
1891.5,3.037,0.828,-33.483,1.855,9.265,4.393,31.581,4.231,-22.33,-2.823,0.0,34.0,34.1,9.444,1.753,-13.028,-6.749,-15.78,-8.708,-3.231,26.568,0.0,262.54,,270.0,270.0,-11.052,3.158,-4.214,23.759
1892.0,3.037,0.828,-33.483,1.855,9.265,4.411,31.616,4.246,-22.286,-2.807,0.0,33.961,34.149,9.444,1.753,-13.08,-6.776,-15.796,-8.714,-3.231,26.576,0.0,263.74,,270.0,270.0,-11.066,3.156,-4.208,23.801
1892.5,3.037,0.828,-33.483,1.855,9.265,4.411,31.616,4.246,-22.286,-2.807,0.0,34.0,34.1,9.444,1.753,-13.134,-6.788,-15.859,-8.764,-3.231,26.576,0.0,263.74,,270.0,270.0,-11.091,3.154,-4.216,23.806
1893.0,3.083,0.771,-34.578,1.802,9.288,4.411,31.616,4.246,-22.286,-2.807,0.0,34.0,34.1,9.427,1.881,-13.181,-6.815,-15.894,-8.761,-3.231,26.576,0.0,261.64,,270.0,270.0,-11.136,3.152,-4.216,23.803
1893.5,3.083,0.771,-34.578,1.802,9.288,4.411,31.616,4.246,-22.286,-2.807,0.0,34.0,34.1,9.427,1.881,-13.088,-6.812,-15.82,-8.783,-3.231,26.576,0.0,261.64,,270.0,270.0,-11.163,3.151,-4.22,23.803
1894.0,3.083,0.771,-34.578,1.802,9.288,4.411,31.616,4.246,-22.286,-2.807,0.0,34.0,34.1,9.427,1.881,-13.091,-6.815,-15.794,-8.791,-3.231,26.576,0.0,264.34,,270.0,270.0,-11.126,3.15,-4.237,23.803
1894.5,3.083,0.771,-34.578,1.802,9.288,4.411,31.616,4.246,-22.286,-2.807,0.0,34.0,34.1,9.427,1.881,-13.138,-6.82,-15.789,-8.789,-3.231,26.576,0.0,264.34,,270.0,270.0,-11.123,3.148,-4.248,23.771
1895.0,3.083,0.771,-34.578,1.802,9.288,4.388,31.596,4.254,-22.289,-2.8,0.0,33.952,34.15,9.427,1.881,-13.13,-6.807,-15.774,-8.778,-3.244,26.56,0.0,262.04,,270.0,270.0,-11.134,3.147,-4.246,23.761
1895.5,3.083,0.771,-34.578,1.802,9.288,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.427,1.881,-13.1,-6.821,-15.795,-8.79,-3.244,26.56,0.0,262.04,,270.0,270.0,-11.122,3.146,-4.243,23.744
1896.0,3.083,0.771,-34.578,1.802,9.288,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.427,1.881,-13.069,-6.811,-15.789,-8.754,-3.244,26.56,0.0,264.54,,270.0,270.0,-11.126,3.145,-4.229,23.732
1896.5,2.945,0.785,-33.06,1.87,9.22,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.57,1.764,-13.099,-6.807,-15.79,-8.749,-3.244,26.56,0.0,264.54,,270.0,270.0,-11.106,3.144,-4.244,23.687
1897.0,2.945,0.785,-33.06,1.87,9.22,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.57,1.764,-13.162,-6.816,-15.811,-8.793,-3.244,26.56,0.0,262.84,,270.0,270.0,-11.111,3.141,-4.256,23.653
1897.5,2.945,0.785,-33.06,1.87,9.22,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.57,1.764,-13.12,-6.85,-15.816,-8.8,-3.244,26.56,0.0,262.84,,270.0,270.0,-11.146,3.138,-4.257,23.647
1898.0,2.945,0.785,-33.06,1.87,9.22,4.388,31.596,4.254,-22.289,-2.8,0.0,34.0,34.1,9.57,1.764,-13.136,-6.853,-15.807,-8.792,-3.244,26.56,0.0,264.64,,270.0,270.0,-11.147,3.135,-4.272,23.639
1898.5,2.945,0.785,-33.06,1.87,9.22,4.423,31.621,4.237,-22.266,-2.817,0.0,33.959,34.14,9.57,1.764,-13.111,-6.835,-15.787,-8.811,-3.238,26.576,0.0,264.64,,270.0,270.0,-11.147,3.132,-4.271,23.602
1899.0,2.945,0.785,-33.06,1.87,9.22,4.423,31.621,4.237,-22.266,-2.817,0.0,34.0,34.1,9.57,1.764,-13.121,-6.845,-15.768,-8.802,-3.238,26.576,0.0,263.64,,270.0,270.0,-11.136,3.128,-4.271,23.596
1899.5,2.407,0.671,-33.563,1.865,9.272,4.423,31.621,4.237,-22.266,-2.817,0.0,34.0,34.1,9.45,1.78,-13.09,-6.845,-15.764,-8.823,-3.238,26.576,0.0,263.64,,270.0,270.0,-11.134,3.125,-4.281,23.586
1900.0,2.407,0.671,-33.563,1.865,9.272,4.423,31.621,4.237,-22.266,-2.817,0.0,34.0,34.1,9.45,1.78,-13.098,-6.851,-15.785,-8.796,-3.238,26.576,0.0,264.44,,270.0,270.0,-11.13,3.114,-4.261,23.585
1900.5,2.407,0.671,-33.563,1.865,9.272,4.423,31.621,4.237,-22.266,-2.817,0.0,34.0,34.1,9.45,1.78,-13.117,-6.838,-15.756,-8.855,-3.238,26.576,0.0,264.44,,270.0,270.0,-11.133,3.102,-4.282,23.609
1901.0,2.407,0.671,-33.563,1.865,9.272,4.423,31.621,4.237,-22.266,-2.817,0.0,34.0,34.1,9.45,1.78,-13.054,-6.844,-15.724,-8.814,-3.238,26.576,0.0,263.14,,270.0,270.0,-11.142,3.091,-4.264,23.606
1901.5,2.407,0.671,-33.563,1.865,9.272,4.395,31.602,4.234,-22.251,-2.801,0.0,33.965,34.186,9.45,1.78,-13.048,-6.838,-15.721,-8.81,-3.235,26.577,0.0,263.14,,270.0,270.0,-11.109,3.08,-4.275,23.607
1902.0,2.407,0.671,-33.563,1.865,9.272,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.45,1.78,-13.063,-6.828,-15.733,-8.792,-3.235,26.577,0.0,264.34,,270.0,270.0,-11.104,3.068,-4.267,23.605
1902.5,2.407,0.671,-33.563,1.865,9.272,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.45,1.78,-13.061,-6.835,-15.725,-8.767,-3.235,26.577,0.0,264.34,,270.0,270.0,-11.104,3.058,-4.268,23.601
1903.0,2.661,0.718,-33.799,1.83,9.235,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.448,1.723,-13.05,-6.847,-15.738,-8.807,-3.235,26.577,0.0,263.44,,270.0,270.0,-11.097,3.047,-4.267,23.579
1903.5,2.661,0.718,-33.799,1.83,9.235,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.448,1.723,-13.03,-6.863,-15.674,-8.816,-3.235,26.577,0.0,263.44,,270.0,270.0,-11.11,3.041,-4.271,23.574
1904.0,2.661,0.718,-33.799,1.83,9.235,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.448,1.723,-13.098,-6.839,-15.699,-8.806,-3.235,26.577,0.0,264.44,,270.0,270.0,-11.096,3.034,-4.287,23.596
1904.5,2.661,0.718,-33.799,1.83,9.235,4.395,31.602,4.234,-22.251,-2.801,0.0,34.0,34.2,9.448,1.723,-13.046,-6.818,-15.682,-8.786,-3.235,26.577,0.0,264.44,,270.0,270.0,-11.111,3.028,-4.255,23.57
1905.0,2.661,0.718,-33.799,1.83,9.235,4.385,31.609,4.248,-22.219,-2.815,0.0,33.961,34.154,9.448,1.723,-13.032,-6.836,-15.724,-8.768,-3.232,26.576,0.0,263.04,,270.0,270.0,-11.083,3.022,-4.271,23.556
1905.5,2.661,0.718,-33.799,1.83,9.235,4.385,31.609,4.248,-22.219,-2.815,0.0,34.0,34.2,9.448,1.723,-13.026,-6.832,-15.688,-8.805,-3.232,26.576,0.0,263.04,,270.0,270.0,-11.09,3.016,-4.269,23.491
1906.0,2.976,0.8,-33.328,1.787,9.262,4.385,31.609,4.248,-22.219,-2.815,0.0,34.0,34.2,9.485,1.79,-13.058,-6.854,-15.671,-8.841,-3.232,26.576,0.0,263.84,,270.0,270.0,-11.088,3.011,-4.278,23.371
1906.5,2.976,0.8,-33.328,1.787,9.262,4.385,31.609,4.248,-22.219,-2.815,0.0,34.0,34.2,9.485,1.79,-13.011,-6.86,-15.656,-8.823,-3.232,26.576,0.0,263.84,,270.0,270.0,-11.106,3.01,-4.266,23.319
1907.0,2.976,0.8,-33.328,1.787,9.262,4.385,31.609,4.248,-22.219,-2.815,0.0,34.0,34.2,9.485,1.79,-13.049,-6.844,-15.674,-8.783,-3.232,26.576,0.0,263.14,,270.0,270.0,-11.088,3.009,-4.269,23.298
1907.5,2.976,0.8,-33.328,1.787,9.262,4.385,31.609,4.248,-22.219,-2.815,0.0,34.0,34.2,9.485,1.79,-12.993,-6.818,-15.659,-8.763,-3.232,26.576,0.0,263.14,,270.0,270.0,-11.087,3.009,-4.255,23.331
1908.0,2.976,0.8,-33.328,1.787,9.262,4.388,31.619,4.247,-22.186,-2.816,0.0,33.974,34.15,9.485,1.79,-13.012,-6.821,-15.636,-8.779,-3.23,26.579,0.0,264.44,,270.0,270.0,-11.058,3.008,-4.244,23.356
1908.5,2.976,0.8,-33.328,1.787,9.262,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.485,1.79,-13.045,-6.816,-15.61,-8.804,-3.23,26.579,0.0,264.44,,270.0,270.0,-11.062,3.008,-4.256,23.321
1909.0,2.893,0.789,-33.824,1.817,9.27,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.391,1.719,-13.027,-6.82,-15.626,-8.779,-3.23,26.579,0.0,264.04,,270.0,270.0,-11.069,3.007,-4.252,23.347
1909.5,2.893,0.789,-33.824,1.817,9.27,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.391,1.719,-12.978,-6.8,-15.646,-8.752,-3.23,26.579,0.0,264.04,,270.0,270.0,-11.063,3.005,-4.26,23.387
1910.0,2.893,0.789,-33.824,1.817,9.27,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.391,1.719,-12.995,-6.796,-15.63,-8.755,-3.23,26.579,0.0,263.94,,270.0,270.0,-11.044,3.004,-4.247,23.416
1910.5,2.893,0.789,-33.824,1.817,9.27,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.391,1.719,-12.992,-6.779,-15.594,-8.74,-3.23,26.579,0.0,263.94,,270.0,270.0,-11.044,3.002,-4.241,23.409
1911.0,2.893,0.789,-33.824,1.817,9.27,4.388,31.619,4.247,-22.186,-2.816,0.0,34.0,34.1,9.391,1.719,-12.969,-6.782,-15.558,-8.725,-3.23,26.579,0.0,263.64,,270.0,270.0,-11.026,3.0,-4.238,23.368
1911.5,2.893,0.789,-33.824,1.817,9.27,4.424,31.624,4.215,-22.153,-2.802,0.0,33.986,34.213,9.391,1.719,-12.955,-6.758,-15.591,-8.695,-3.225,26.581,0.0,263.64,,270.0,270.0,-11.008,2.998,-4.233,23.354
1912.0,2.893,0.789,-33.824,1.817,9.27,4.424,31.624,4.215,-22.153,-2.802,0.0,34.0,34.2,9.391,1.719,-12.966,-6.746,-15.565,-8.731,-3.225,26.581,0.0,264.14,,270.0,270.0,-11.0,2.996,-4.229,23.347
1912.5,3.515,0.861,-35.192,1.817,9.263,4.424,31.624,4.215,-22.153,-2.802,0.0,34.0,34.2,9.443,1.861,-12.957,-6.772,-15.565,-8.725,-3.225,26.581,0.0,264.14,,270.0,270.0,-11.002,2.995,-4.207,23.333
1913.0,3.515,0.861,-35.192,1.817,9.263,4.424,31.624,4.215,-22.153,-2.802,0.0,34.0,34.2,9.443,1.861,-12.968,-6.77,-15.566,-8.708,-3.225,26.581,0.0,263.44,,270.0,270.0,-11.004,3.003,-4.208,23.347
1913.5,3.515,0.861,-35.192,1.817,9.263,4.424,31.624,4.215,-22.153,-2.802,0.0,34.0,34.2,9.443,1.861,-12.96,-6.752,-15.562,-8.687,-3.225,26.581,0.0,263.44,,270.0,270.0,-11.003,3.012,-4.193,23.394
1914.0,3.515,0.861,-35.192,1.817,9.263,4.424,31.624,4.215,-22.153,-2.802,0.0,34.0,34.2,9.443,1.861,-12.906,-6.711,-15.585,-8.645,-3.225,26.581,0.0,263.54,,270.0,270.0,-10.99,3.02,-4.207,23.367
1914.5,3.515,0.861,-35.192,1.817,9.263,4.434,31.652,4.227,-22.138,-2.794,0.0,33.984,34.176,9.443,1.861,-12.874,-6.734,-15.572,-8.673,-3.234,26.582,0.0,263.54,,270.0,270.0,-10.962,3.028,-4.184,23.339
1915.0,3.515,0.861,-35.192,1.817,9.263,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.443,1.861,-12.931,-6.73,-15.564,-8.701,-3.234,26.582,0.0,263.54,,270.0,270.0,-10.963,3.036,-4.183,23.332
1915.5,3.458,0.821,-35.209,1.772,9.229,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.227,1.856,-12.93,-6.749,-15.533,-8.694,-3.234,26.582,0.0,263.54,,270.0,270.0,-10.981,3.044,-4.188,23.301
1916.0,3.458,0.821,-35.209,1.772,9.229,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.227,1.856,-12.912,-6.729,-15.524,-8.667,-3.234,26.582,0.0,263.34,,270.0,270.0,-10.977,3.051,-4.187,23.274
1916.5,3.458,0.821,-35.209,1.772,9.229,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.227,1.856,-12.926,-6.688,-15.584,-8.632,-3.234,26.582,0.0,263.34,,270.0,270.0,-10.958,3.057,-4.172,23.249
1917.0,3.458,0.821,-35.209,1.772,9.229,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.227,1.856,-12.963,-6.677,-15.635,-8.622,-3.234,26.582,0.0,263.24,,270.0,270.0,-10.958,3.064,-4.169,23.259
1917.5,3.458,0.821,-35.209,1.772,9.229,4.434,31.652,4.227,-22.138,-2.794,0.0,34.0,34.2,9.227,1.856,-12.913,-6.721,-15.564,-8.684,-3.234,26.582,0.0,263.24,,270.0,270.0,-10.974,3.07,-4.155,23.257
1918.0,3.458,0.821,-35.209,1.772,9.229,4.38,31.65,4.268,-22.104,-2.809,0.0,33.989,34.21,9.227,1.856,-12.92,-6.702,-15.57,-8.644,-3.237,26.577,0.0,263.44,,270.0,270.0,-10.971,3.077,-4.175,23.243
1918.5,3.458,0.821,-35.209,1.772,9.229,4.38,31.65,4.268,-22.104,-2.809,0.0,34.0,34.2,9.227,1.856,-12.927,-6.678,-15.592,-8.6,-3.237,26.577,0.0,263.44,,270.0,270.0,-10.959,3.083,-4.153,23.212
1919.0,2.68,0.697,-34.556,1.834,9.256,4.38,31.65,4.268,-22.104,-2.809,0.0,34.0,34.2,9.409,1.869,-12.9,-6.666,-15.592,-8.583,-3.237,26.577,0.0,264.14,,270.0,270.0,-10.949,3.089,-4.133,23.196
1919.5,2.68,0.697,-34.556,1.834,9.256,4.38,31.65,4.268,-22.104,-2.809,0.0,34.0,34.2,9.409,1.869,-12.893,-6.675,-15.6,-8.617,-3.237,26.577,0.0,264.14,,270.0,270.0,-10.935,3.082,-4.126,23.167
1920.0,2.68,0.697,-34.556,1.834,9.256,4.38,31.65,4.268,-22.104,-2.809,0.0,34.0,34.2,9.409,1.869,-12.869,-6.699,-15.567,-8.647,-3.237,26.577,0.0,263.64,,270.0,270.0,-10.946,3.076,-4.129,23.106
1920.5,2.68,0.697,-34.556,1.834,9.256,4.38,31.65,4.268,-22.104,-2.809,0.0,34.0,34.2,9.409,1.869,-12.877,-6.705,-15.563,-8.652,-3.237,26.577,0.0,263.64,,270.0,270.0,-10.946,3.069,-4.158,23.093
1921.0,2.68,0.697,-34.556,1.834,9.256,4.383,31.669,4.255,-22.093,-2.77,0.0,34.01,34.264,9.409,1.869,-12.932,-6.695,-15.555,-8.638,-3.216,26.591,0.0,263.54,,270.0,270.0,-10.949,3.063,-4.138,23.095
1921.5,2.68,0.697,-34.556,1.834,9.256,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.409,1.869,-12.917,-6.668,-15.591,-8.637,-3.216,26.591,0.0,263.54,,270.0,270.0,-10.955,3.057,-4.147,23.075
1922.0,2.696,0.663,-35.113,1.851,9.356,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.302,1.718,-12.909,-6.694,-15.593,-8.668,-3.216,26.591,0.0,263.34,,270.0,270.0,-10.953,3.051,-4.137,23.1
1922.5,2.696,0.663,-35.113,1.851,9.356,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.302,1.718,-12.885,-6.716,-15.555,-8.662,-3.216,26.591,0.0,263.34,,270.0,270.0,-10.966,3.045,-4.124,23.135
1923.0,2.696,0.663,-35.113,1.851,9.356,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.302,1.718,-12.918,-6.713,-15.516,-8.717,-3.216,26.591,0.0,264.04,,270.0,270.0,-10.954,3.039,-4.144,23.132
1923.5,2.696,0.663,-35.113,1.851,9.356,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.302,1.718,-12.932,-6.737,-15.517,-8.718,-3.216,26.591,0.0,264.04,,270.0,270.0,-10.966,3.033,-4.153,23.192
1924.0,2.696,0.663,-35.113,1.851,9.356,4.383,31.669,4.255,-22.093,-2.77,0.0,34.0,34.3,9.302,1.718,-12.958,-6.719,-15.534,-8.677,-3.216,26.591,0.0,263.84,,270.0,270.0,-10.976,3.028,-4.162,23.202
1924.5,2.696,0.663,-35.113,1.851,9.356,4.383,31.633,4.272,-22.082,-2.802,0.0,34.01,34.224,9.302,1.718,-12.89,-6.69,-15.534,-8.656,-3.218,26.591,0.0,263.84,,270.0,270.0,-10.972,3.022,-4.145,23.239
1925.0,2.696,0.663,-35.113,1.851,9.356,4.383,31.633,4.272,-22.082,-2.802,0.0,34.0,34.2,9.302,1.718,-12.968,-6.718,-15.527,-8.673,-3.218,26.591,0.0,261.14,,270.0,270.0,-10.943,3.017,-4.165,23.295
1925.5,3.41,0.822,-35.209,1.733,9.358,4.383,31.633,4.272,-22.082,-2.802,0.0,34.0,34.2,9.319,1.964,-12.881,-6.713,-15.503,-8.66,-3.218,26.591,0.0,261.14,,270.0,270.0,-10.971,3.012,-4.148,23.314
1926.0,3.41,0.822,-35.209,1.733,9.358,4.383,31.633,4.272,-22.082,-2.802,0.0,34.0,34.2,9.319,1.964,-12.91,-6.703,-15.506,-8.648,-3.218,26.591,0.0,264.14,,270.0,270.0,-10.939,3.018,-4.153,23.329
1926.5,3.41,0.822,-35.209,1.733,9.358,4.383,31.633,4.272,-22.082,-2.802,0.0,34.0,34.2,9.319,1.964,-12.868,-6.67,-15.485,-8.612,-3.218,26.591,0.0,264.14,,270.0,270.0,-10.942,3.025,-4.153,23.363
1927.0,3.41,0.822,-35.209,1.733,9.358,4.383,31.633,4.272,-22.082,-2.802,0.0,34.0,34.2,9.319,1.964,-12.876,-6.67,-15.481,-8.612,-3.218,26.591,0.0,264.04,,270.0,270.0,-10.909,3.031,-4.129,23.393
1927.5,3.41,0.822,-35.209,1.733,9.358,4.404,31.66,4.242,-22.044,-2.82,0.0,34.017,34.258,9.319,1.964,-12.892,-6.667,-15.471,-8.594,-3.223,26.587,0.0,264.04,,270.0,270.0,-10.91,3.037,-4.142,23.428
1928.0,3.41,0.822,-35.209,1.733,9.358,4.404,31.66,4.242,-22.044,-2.82,0.0,34.0,34.3,9.319,1.964,-12.832,-6.673,-15.45,-8.61,-3.223,26.587,0.0,263.74,,270.0,270.0,-10.906,3.043,-4.113,23.418
1928.5,2.961,0.794,-32.968,1.813,9.268,4.404,31.66,4.242,-22.044,-2.82,0.0,34.0,34.3,9.461,1.753,-12.803,-6.612,-15.442,-8.55,-3.223,26.587,0.0,263.74,,270.0,270.0,-10.891,3.049,-4.103,23.395
1929.0,2.961,0.794,-32.968,1.813,9.268,4.404,31.66,4.242,-22.044,-2.82,0.0,34.0,34.3,9.461,1.753,-12.833,-6.607,-15.433,-8.57,-3.223,26.587,0.0,263.54,,270.0,270.0,-10.852,3.048,-4.105,23.363
1929.5,2.961,0.794,-32.968,1.813,9.268,4.404,31.66,4.242,-22.044,-2.82,0.0,34.0,34.3,9.461,1.753,-12.788,-6.634,-15.42,-8.587,-3.223,26.587,0.0,263.54,,270.0,270.0,-10.861,3.047,-4.102,23.316
1930.0,2.961,0.794,-32.968,1.813,9.268,4.404,31.66,4.242,-22.044,-2.82,0.0,34.0,34.3,9.461,1.753,-12.789,-6.622,-15.403,-8.555,-3.223,26.587,0.0,264.04,,270.0,270.0,-10.857,3.045,-4.082,23.348
1930.5,2.961,0.794,-32.968,1.813,9.268,4.428,31.671,4.24,-22.023,-2.808,0.0,34.028,34.328,9.461,1.753,-12.828,-6.597,-15.415,-8.545,-3.227,26.578,0.0,264.04,,270.0,270.0,-10.842,3.044,-4.081,23.368
1931.0,2.961,0.794,-32.968,1.813,9.268,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.461,1.753,-12.771,-6.578,-15.441,-8.52,-3.227,26.578,0.0,264.24,,270.0,270.0,-10.846,3.042,-4.07,23.378
1931.5,2.961,0.794,-32.968,1.813,9.268,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.461,1.753,-12.802,-6.604,-15.459,-8.543,-3.227,26.578,0.0,264.24,,270.0,270.0,-10.827,3.041,-4.064,23.405
1932.0,2.912,0.763,-33.522,1.865,9.279,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.525,1.735,-12.856,-6.613,-15.445,-8.557,-3.227,26.578,0.0,263.94,,270.0,270.0,-10.852,3.04,-4.07,23.393
1932.5,2.912,0.763,-33.522,1.865,9.279,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.525,1.735,-12.794,-6.595,-15.404,-8.521,-3.227,26.578,0.0,263.94,,270.0,270.0,-10.868,3.038,-4.057,23.407
1933.0,2.912,0.763,-33.522,1.865,9.279,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.525,1.735,-12.784,-6.567,-15.411,-8.5,-3.227,26.578,0.0,264.04,,270.0,270.0,-10.829,3.036,-4.058,23.411
1933.5,2.912,0.763,-33.522,1.865,9.279,4.428,31.671,4.24,-22.023,-2.808,0.0,34.0,34.3,9.525,1.735,-12.756,-6.578,-15.421,-8.493,-3.227,26.578,0.0,264.04,,270.0,270.0,-10.816,3.034,-4.062,23.391
1934.0,2.912,0.763,-33.522,1.865,9.279,4.432,31.705,4.246,-21.986,-2.796,0.0,34.046,34.318,9.525,1.735,-12.756,-6.584,-15.408,-8.527,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.812,3.032,-4.047,23.388
1934.5,2.912,0.763,-33.522,1.865,9.279,4.432,31.705,4.246,-21.986,-2.796,0.0,34.0,34.3,9.525,1.735,-12.788,-6.563,-15.42,-8.51,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.819,3.03,-4.052,23.399
1935.0,3.349,0.763,-35.209,1.852,9.33,4.432,31.705,4.246,-21.986,-2.796,0.0,34.0,34.3,9.283,1.815,-12.769,-6.573,-15.436,-8.502,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.82,3.028,-4.037,23.425
1935.5,3.349,0.763,-35.209,1.852,9.33,4.432,31.705,4.246,-21.986,-2.796,0.0,34.0,34.3,9.283,1.815,-12.776,-6.552,-15.493,-8.492,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.82,3.033,-4.024,23.444
1936.0,3.349,0.763,-35.209,1.852,9.33,4.432,31.705,4.246,-21.986,-2.796,0.0,34.0,34.3,9.283,1.815,-12.795,-6.575,-15.486,-8.521,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.828,3.038,-4.035,23.502
1936.5,3.349,0.763,-35.209,1.852,9.33,4.432,31.705,4.246,-21.986,-2.796,0.0,34.0,34.3,9.283,1.815,-12.811,-6.584,-15.439,-8.557,-3.222,26.591,0.0,263.94,,270.0,270.0,-10.844,3.043,-4.028,23.527
1937.0,3.349,0.763,-35.209,1.852,9.33,4.37,31.695,4.235,-21.982,-2.804,0.0,34.046,34.341,9.283,1.815,-12.771,-6.587,-15.413,-8.529,-3.235,26.58,0.0,263.54,,270.0,270.0,-10.848,3.048,-4.032,23.568
1937.5,3.349,0.763,-35.209,1.852,9.33,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.283,1.815,-12.776,-6.576,-15.404,-8.503,-3.235,26.58,0.0,263.54,,270.0,270.0,-10.825,3.053,-4.022,23.584
1938.0,3.349,0.763,-35.209,1.852,9.33,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.283,1.815,-12.782,-6.554,-15.469,-8.48,-3.235,26.58,0.0,263.64,,270.0,270.0,-10.814,3.058,-4.02,23.526
1938.5,2.234,0.6,-34.33,1.81,9.297,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.417,1.882,-12.784,-6.551,-15.484,-8.512,-3.235,26.58,0.0,263.64,,270.0,270.0,-10.821,3.063,-4.015,23.503
1939.0,2.234,0.6,-34.33,1.81,9.297,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.417,1.882,-12.802,-6.583,-15.453,-8.544,-3.235,26.58,0.0,263.74,,270.0,270.0,-10.832,3.049,-4.024,23.509
1939.5,2.234,0.6,-34.33,1.81,9.297,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.417,1.882,-12.809,-6.559,-15.453,-8.516,-3.235,26.58,0.0,263.74,,270.0,270.0,-10.846,3.036,-4.025,23.54
1940.0,2.234,0.6,-34.33,1.81,9.297,4.37,31.695,4.235,-21.982,-2.804,0.0,34.0,34.3,9.417,1.882,-12.793,-6.556,-15.444,-8.516,-3.235,26.58,0.0,263.74,,270.0,270.0,-10.834,3.023,-4.013,23.514
1940.5,2.234,0.6,-34.33,1.81,9.297,4.379,31.679,4.245,-21.965,-2.807,0.0,34.054,34.402,9.417,1.882,-12.753,-6.541,-15.441,-8.485,-3.222,26.575,0.0,263.74,,270.0,270.0,-10.827,3.01,-4.022,23.496
1941.0,2.234,0.6,-34.33,1.81,9.297,4.379,31.679,4.245,-21.965,-2.807,0.0,34.1,34.4,9.417,1.882,-12.75,-6.537,-15.44,-8.47,-3.222,26.575,0.0,263.34,,270.0,270.0,-10.805,2.997,-4.012,23.475
1941.5,3.15,0.774,-34.849,1.846,9.262,4.379,31.679,4.245,-21.965,-2.807,0.0,34.1,34.4,9.449,1.879,-12.736,-6.555,-15.435,-8.496,-3.222,26.575,0.0,263.34,,270.0,270.0,-10.799,2.985,-4.008,23.36
1942.0,3.15,0.774,-34.849,1.846,9.262,4.379,31.679,4.245,-21.965,-2.807,0.0,34.1,34.4,9.449,1.879,-12.759,-6.56,-15.392,-8.52,-3.222,26.575,0.0,263.54,,270.0,270.0,-10.806,2.987,-4.011,23.325
1942.5,3.15,0.774,-34.849,1.846,9.262,4.379,31.679,4.245,-21.965,-2.807,0.0,34.1,34.4,9.449,1.879,-12.742,-6.578,-15.38,-8.516,-3.222,26.575,0.0,263.54,,270.0,270.0,-10.808,2.99,-4.0,23.288
1943.0,3.15,0.774,-34.849,1.846,9.262,4.379,31.679,4.245,-21.965,-2.807,0.0,34.1,34.4,9.449,1.879,-12.76,-6.54,-15.379,-8.478,-3.222,26.575,0.0,263.64,,270.0,270.0,-10.804,2.993,-4.009,23.297
1943.5,3.15,0.774,-34.849,1.846,9.262,4.419,31.708,4.268,-21.934,-2.81,0.0,34.073,34.394,9.449,1.879,-12.789,-6.54,-15.414,-8.463,-3.216,26.584,0.0,263.64,,270.0,270.0,-10.789,2.995,-3.995,23.325
1944.0,3.15,0.774,-34.849,1.846,9.262,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.449,1.879,-12.754,-6.531,-15.416,-8.494,-3.216,26.584,0.0,263.74,,270.0,270.0,-10.801,2.998,-4.009,23.287
1944.5,3.15,0.774,-34.849,1.846,9.262,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.449,1.879,-12.76,-6.561,-15.382,-8.51,-3.216,26.584,0.0,263.74,,270.0,270.0,-10.798,3.0,-3.973,23.233
1945.0,2.917,0.694,-35.124,1.824,9.352,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.354,1.651,-12.775,-6.571,-15.376,-8.546,-3.216,26.584,0.0,263.54,,270.0,270.0,-10.803,3.003,-3.988,23.173
1945.5,2.917,0.694,-35.124,1.824,9.352,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.354,1.651,-12.737,-6.565,-15.325,-8.541,-3.216,26.584,0.0,263.54,,270.0,270.0,-10.817,3.001,-3.979,23.209
1946.0,2.917,0.694,-35.124,1.824,9.352,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.354,1.651,-12.721,-6.543,-15.331,-8.443,-3.216,26.584,0.0,263.44,,270.0,270.0,-10.792,3.0,-3.972,23.257
1946.5,2.917,0.694,-35.124,1.824,9.352,4.419,31.708,4.268,-21.934,-2.81,0.0,34.1,34.4,9.354,1.651,-12.697,-6.534,-15.317,-8.473,-3.216,26.584,0.0,263.44,,270.0,270.0,-10.759,2.999,-3.98,23.281
1947.0,2.917,0.694,-35.124,1.824,9.352,4.41,31.71,4.254,-21.902,-2.805,0.0,34.087,34.435,9.354,1.651,-12.689,-6.538,-15.271,-8.473,-3.219,26.576,0.0,263.44,,270.0,270.0,-10.755,2.997,-3.987,23.269
1947.5,2.917,0.694,-35.124,1.824,9.352,4.41,31.71,4.254,-21.902,-2.805,0.0,34.1,34.4,9.354,1.651,-12.653,-6.539,-15.229,-8.474,-3.219,26.576,0.0,263.44,,270.0,270.0,-10.743,2.996,-3.975,23.286
1948.0,4.056,0.981,-35.209,1.746,9.301,4.41,31.71,4.254,-21.902,-2.805,0.0,34.1,34.4,9.382,1.862,-12.628,-6.507,-15.207,-8.462,-3.219,26.576,0.0,264.04,,270.0,270.0,-10.724,2.995,-3.987,23.347
1948.5,4.056,0.981,-35.209,1.746,9.301,4.41,31.71,4.254,-21.902,-2.805,0.0,34.1,34.4,9.382,1.862,-12.63,-6.511,-15.21,-8.451,-3.219,26.576,0.0,264.04,,270.0,270.0,-10.701,3.012,-3.974,23.347
1949.0,4.056,0.981,-35.209,1.746,9.301,4.41,31.71,4.254,-21.902,-2.805,0.0,34.1,34.4,9.382,1.862,-12.614,-6.513,-15.194,-8.406,-3.219,26.576,0.0,263.84,,270.0,270.0,-10.701,3.029,-3.957,23.374
1949.5,4.056,0.981,-35.209,1.746,9.301,4.41,31.71,4.254,-21.902,-2.805,0.0,34.1,34.4,9.382,1.862,-12.652,-6.499,-15.184,-8.443,-3.219,26.576,0.0,263.84,,270.0,270.0,-10.682,3.046,-3.942,23.432
1950.0,4.056,0.981,-35.209,1.746,9.301,4.404,31.705,4.248,-21.882,-2.804,0.0,34.092,34.408,9.382,1.862,-12.622,-6.484,-15.155,-8.435,-3.223,26.574,0.0,263.44,,270.0,270.0,-10.695,3.062,-3.941,23.439
1950.5,4.056,0.981,-35.209,1.746,9.301,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.382,1.862,-12.585,-6.477,-15.139,-8.418,-3.223,26.574,0.0,263.44,,270.0,270.0,-10.674,3.079,-3.964,23.424
1951.0,3.21,0.834,-33.723,1.77,9.285,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.471,1.695,-12.557,-6.464,-15.115,-8.39,-3.223,26.574,0.0,263.84,,270.0,270.0,-10.655,3.095,-3.942,23.399
1951.5,3.21,0.834,-33.723,1.77,9.285,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.471,1.695,-12.548,-6.423,-15.127,-8.341,-3.223,26.574,0.0,263.84,,270.0,270.0,-10.632,3.097,-3.937,23.364
1952.0,3.21,0.834,-33.723,1.77,9.285,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.471,1.695,-12.542,-6.407,-15.141,-8.315,-3.223,26.574,0.0,264.24,,270.0,270.0,-10.61,3.099,-3.898,23.404
1952.5,3.21,0.834,-33.723,1.77,9.285,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.471,1.695,-12.534,-6.4,-15.112,-8.348,-3.223,26.574,0.0,264.24,,270.0,270.0,-10.601,3.1,-3.904,23.396
1953.0,3.21,0.834,-33.723,1.77,9.285,4.404,31.705,4.248,-21.882,-2.804,0.0,34.1,34.4,9.471,1.695,-12.515,-6.392,-15.127,-8.286,-3.223,26.574,0.0,263.94,,270.0,270.0,-10.598,3.102,-3.895,23.442
1953.5,3.21,0.834,-33.723,1.77,9.285,4.377,31.722,4.235,-21.865,-2.811,0.0,34.095,34.443,9.471,1.695,-12.528,-6.362,-15.154,-8.247,-3.218,26.571,0.0,263.94,,270.0,270.0,-10.58,3.104,-3.864,23.47
1954.0,3.21,0.834,-33.723,1.77,9.285,4.377,31.722,4.235,-21.865,-2.811,0.0,34.1,34.4,9.471,1.695,-12.506,-6.357,-15.195,-8.236,-3.218,26.571,0.0,263.84,,270.0,270.0,-10.573,3.106,-3.849,23.477
1954.5,2.678,0.632,-35.209,1.822,9.379,4.377,31.722,4.235,-21.865,-2.811,0.0,34.1,34.4,9.276,1.767,-12.537,-6.334,-15.221,-8.264,-3.218,26.571,0.0,263.84,,270.0,270.0,-10.573,3.107,-3.855,23.425
1955.0,2.678,0.632,-35.209,1.822,9.379,4.377,31.722,4.235,-21.865,-2.811,0.0,34.1,34.4,9.276,1.767,-12.54,-6.357,-15.212,-8.287,-3.218,26.571,0.0,264.24,,270.0,270.0,-10.589,3.1,-3.846,23.453
1955.5,2.678,0.632,-35.209,1.822,9.379,4.377,31.722,4.235,-21.865,-2.811,0.0,34.1,34.4,9.276,1.767,-12.568,-6.38,-15.196,-8.304,-3.218,26.571,0.0,264.24,,270.0,270.0,-10.599,3.093,-3.84,23.506
1956.0,2.678,0.632,-35.209,1.822,9.379,4.377,31.722,4.235,-21.865,-2.811,0.0,34.1,34.4,9.276,1.767,-12.6,-6.367,-15.214,-8.276,-3.218,26.571,0.0,263.94,,270.0,270.0,-10.612,3.087,-3.82,23.518
1956.5,2.678,0.632,-35.209,1.822,9.379,4.396,31.736,4.249,-21.844,-2.809,0.0,34.094,34.408,9.276,1.767,-12.551,-6.325,-15.22,-8.288,-3.224,26.567,0.0,263.94,,270.0,270.0,-10.614,3.08,-3.813,23.545
1957.0,2.678,0.632,-35.209,1.822,9.379,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.276,1.767,-12.557,-6.346,-15.222,-8.289,-3.224,26.567,0.0,263.64,,270.0,270.0,-10.596,3.073,-3.82,23.558
1957.5,3.132,0.798,-34.629,1.827,9.228,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.446,1.861,-12.552,-6.36,-15.205,-8.292,-3.224,26.567,0.0,263.64,,270.0,270.0,-10.603,3.067,-3.806,23.56
1958.0,3.132,0.798,-34.629,1.827,9.228,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.446,1.861,-12.602,-6.339,-15.237,-8.278,-3.224,26.567,0.0,263.84,,270.0,270.0,-10.602,3.068,-3.823,23.554
1958.5,3.132,0.798,-34.629,1.827,9.228,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.446,1.861,-12.611,-6.352,-15.224,-8.292,-3.224,26.567,0.0,263.84,,270.0,270.0,-10.614,3.069,-3.798,23.525
1959.0,3.132,0.798,-34.629,1.827,9.228,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.446,1.861,-12.608,-6.327,-15.283,-8.271,-3.224,26.567,0.0,263.64,,270.0,270.0,-10.62,3.07,-3.788,23.391
1959.5,3.132,0.798,-34.629,1.827,9.228,4.396,31.736,4.249,-21.844,-2.809,0.0,34.1,34.4,9.446,1.861,-12.571,-6.355,-15.298,-8.268,-3.224,26.567,0.0,263.64,,270.0,270.0,-10.622,3.071,-3.803,23.349
1960.0,3.132,0.798,-34.629,1.827,9.228,4.391,31.74,4.262,-21.844,-2.797,0.0,34.105,34.467,9.446,1.861,-12.599,-6.352,-15.233,-8.346,-3.224,26.56,0.0,263.64,,270.0,270.0,-10.623,3.072,-3.802,23.358
1960.5,3.132,0.798,-34.629,1.827,9.228,4.391,31.74,4.262,-21.844,-2.797,0.0,34.1,34.5,9.446,1.861,-12.557,-6.38,-15.22,-8.332,-3.224,26.56,0.0,263.64,,270.0,270.0,-10.632,3.073,-3.807,23.318
1961.0,2.717,0.7,-34.167,1.881,9.309,4.391,31.74,4.262,-21.844,-2.797,0.0,34.1,34.5,9.369,1.737,-12.598,-6.385,-15.22,-8.341,-3.224,26.56,0.0,263.74,,270.0,270.0,-10.622,3.074,-3.817,23.303
1961.5,2.717,0.7,-34.167,1.881,9.309,4.391,31.74,4.262,-21.844,-2.797,0.0,34.1,34.5,9.369,1.737,-12.607,-6.389,-15.18,-8.337,-3.224,26.56,0.0,263.74,,270.0,270.0,-10.636,3.068,-3.807,23.355
1962.0,2.717,0.7,-34.167,1.881,9.309,4.391,31.74,4.262,-21.844,-2.797,0.0,34.1,34.5,9.369,1.737,-12.636,-6.394,-15.185,-8.357,-3.224,26.56,0.0,263.84,,270.0,270.0,-10.628,3.062,-3.825,23.38
1962.5,2.717,0.7,-34.167,1.881,9.309,4.391,31.74,4.262,-21.844,-2.797,0.0,34.1,34.5,9.369,1.737,-12.566,-6.399,-15.167,-8.336,-3.224,26.56,0.0,263.84,,270.0,270.0,-10.643,3.057,-3.826,23.422
1963.0,2.717,0.7,-34.167,1.881,9.309,4.391,31.72,4.252,-21.843,-2.806,0.0,34.107,34.469,9.369,1.737,-12.558,-6.379,-15.155,-8.324,-3.224,26.557,0.0,264.04,,270.0,270.0,-10.617,3.051,-3.829,23.402
1963.5,2.717,0.7,-34.167,1.881,9.309,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.369,1.737,-12.553,-6.384,-15.111,-8.33,-3.224,26.557,0.0,264.04,,270.0,270.0,-10.604,3.046,-3.81,23.365
1964.0,3.498,0.788,-35.209,1.747,9.332,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.337,1.854,-12.577,-6.357,-15.151,-8.292,-3.224,26.557,0.0,263.74,,270.0,270.0,-10.594,3.04,-3.816,23.321
1964.5,3.498,0.788,-35.209,1.747,9.332,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.337,1.854,-12.555,-6.356,-15.122,-8.322,-3.224,26.557,0.0,263.74,,270.0,270.0,-10.594,3.048,-3.819,23.299
1965.0,3.498,0.788,-35.209,1.747,9.332,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.337,1.854,-12.521,-6.372,-15.124,-8.316,-3.224,26.557,0.0,263.34,,270.0,270.0,-10.589,3.055,-3.817,23.274
1965.5,3.498,0.788,-35.209,1.747,9.332,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.337,1.854,-12.492,-6.353,-15.099,-8.287,-3.224,26.557,0.0,263.34,,270.0,270.0,-10.583,3.062,-3.818,23.272
1966.0,3.498,0.788,-35.209,1.747,9.332,4.391,31.72,4.252,-21.843,-2.806,0.0,34.1,34.5,9.337,1.854,-12.551,-6.359,-15.122,-8.292,-3.224,26.557,0.0,263.54,,270.0,270.0,-10.558,3.069,-3.789,23.286
1966.5,3.498,0.788,-35.209,1.747,9.332,4.396,31.732,4.261,-21.8,-2.815,0.0,34.119,34.458,9.337,1.854,-12.521,-6.348,-15.097,-8.286,-3.219,26.558,0.0,263.54,,270.0,270.0,-10.581,3.076,-3.801,23.286
1967.0,3.498,0.788,-35.209,1.747,9.332,4.396,31.732,4.261,-21.8,-2.815,0.0,34.1,34.5,9.337,1.854,-12.539,-6.342,-15.098,-8.247,-3.219,26.558,0.0,263.54,,270.0,270.0,-10.563,3.083,-3.798,23.285
1967.5,3.349,0.803,-35.209,1.767,9.206,4.396,31.732,4.261,-21.8,-2.815,0.0,34.1,34.5,9.348,1.87,-12.531,-6.317,-15.118,-8.265,-3.219,26.558,0.0,263.54,,270.0,270.0,-10.556,3.09,-3.792,23.285
1968.0,3.349,0.803,-35.209,1.767,9.206,4.396,31.732,4.261,-21.8,-2.815,0.0,34.1,34.5,9.348,1.87,-12.496,-6.327,-15.111,-8.239,-3.219,26.558,0.0,263.24,,270.0,270.0,-10.558,3.094,-3.792,23.309
1968.5,3.349,0.803,-35.209,1.767,9.206,4.396,31.732,4.261,-21.8,-2.815,0.0,34.1,34.5,9.348,1.87,-12.505,-6.318,-15.095,-8.264,-3.219,26.558,0.0,263.24,,270.0,270.0,-10.543,3.099,-3.783,23.333
1969.0,3.349,0.803,-35.209,1.767,9.206,4.396,31.732,4.261,-21.8,-2.815,0.0,34.1,34.5,9.348,1.87,-12.52,-6.303,-15.1,-8.252,-3.219,26.558,0.0,263.74,,270.0,270.0,-10.546,3.103,-3.782,23.373
1969.5,3.349,0.803,-35.209,1.767,9.206,4.389,31.735,4.252,-21.768,-2.814,0.0,34.116,34.472,9.348,1.87,-12.503,-6.303,-15.079,-8.24,-3.226,26.547,0.0,263.74,,270.0,270.0,-10.544,3.107,-3.769,23.404
1970.0,3.349,0.803,-35.209,1.767,9.206,4.389,31.735,4.252,-21.768,-2.814,0.0,34.1,34.5,9.348,1.87,-12.48,-6.283,-15.094,-8.189,-3.226,26.547,0.0,263.34,,270.0,270.0,-10.531,3.111,-3.739,23.429
1970.5,3.088,0.758,-34.994,1.878,9.333,4.389,31.735,4.252,-21.768,-2.814,0.0,34.1,34.5,9.344,1.708,-12.413,-6.241,-15.145,-8.153,-3.226,26.547,0.0,263.34,,270.0,270.0,-10.512,3.115,-3.739,23.458
1971.0,3.088,0.758,-34.994,1.878,9.333,4.389,31.735,4.252,-21.768,-2.814,0.0,34.1,34.5,9.344,1.708,-12.454,-6.252,-15.1,-8.181,-3.226,26.547,0.0,263.64,,270.0,270.0,-10.488,3.114,-3.731,23.437
1971.5,3.088,0.758,-34.994,1.878,9.333,4.389,31.735,4.252,-21.768,-2.814,0.0,34.1,34.5,9.344,1.708,-12.46,-6.258,-15.067,-8.185,-3.226,26.547,0.0,263.64,,270.0,270.0,-10.497,3.114,-3.729,23.455
1972.0,3.088,0.758,-34.994,1.878,9.333,4.389,31.735,4.252,-21.768,-2.814,0.0,34.1,34.5,9.344,1.708,-12.459,-6.254,-15.053,-8.191,-3.226,26.547,0.0,263.44,,270.0,270.0,-10.492,3.113,-3.709,23.489
1972.5,3.088,0.758,-34.994,1.878,9.333,4.415,31.77,4.264,-21.752,-2.801,0.0,34.132,34.496,9.344,1.708,-12.416,-6.233,-15.037,-8.145,-3.222,26.56,0.0,263.44,,270.0,270.0,-10.489,3.113,-3.725,23.484
1973.0,3.088,0.758,-34.994,1.878,9.333,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.344,1.708,-12.393,-6.208,-15.052,-8.139,-3.222,26.56,0.0,263.74,,270.0,270.0,-10.458,3.113,-3.69,23.555
1973.5,3.088,0.758,-34.994,1.878,9.333,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.344,1.708,-12.391,-6.232,-15.042,-8.141,-3.222,26.56,0.0,263.74,,270.0,270.0,-10.448,3.112,-3.711,23.54
1974.0,3.577,0.838,-35.209,1.785,9.336,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.358,1.897,-12.426,-6.24,-15.023,-8.189,-3.222,26.56,0.0,263.94,,270.0,270.0,-10.451,3.112,-3.678,23.526
