t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1974.5,3.577,0.838,-35.209,1.785,9.336,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.358,1.897,-12.436,-6.232,-15.052,-8.15,-3.222,26.56,0.0,263.94,,270.0,270.0,-10.47,3.119,-3.681,23.473
1975.0,3.577,0.838,-35.209,1.785,9.336,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.358,1.897,-12.416,-6.236,-15.065,-8.133,-3.222,26.56,0.0,263.54,,270.0,270.0,-10.468,3.127,-3.708,23.473
1975.5,3.577,0.838,-35.209,1.785,9.336,4.415,31.77,4.264,-21.752,-2.801,0.0,34.1,34.5,9.358,1.897,-12.431,-6.207,-15.027,-8.153,-3.222,26.56,0.0,263.54,,270.0,270.0,-10.463,3.134,-3.699,23.505
1976.0,3.577,0.838,-35.209,1.785,9.336,4.394,31.758,4.271,-21.744,-2.817,0.0,34.134,34.476,9.358,1.897,-12.408,-6.204,-15.03,-8.176,-3.225,26.559,0.0,263.44,,270.0,270.0,-10.454,3.141,-3.685,23.514
1976.5,3.577,0.838,-35.209,1.785,9.336,4.394,31.758,4.271,-21.744,-2.817,0.0,34.1,34.5,9.358,1.897,-12.415,-6.246,-15.002,-8.172,-3.225,26.559,0.0,263.44,,270.0,270.0,-10.455,3.149,-3.703,23.518
1977.0,3.151,0.802,-35.106,1.833,9.25,4.394,31.758,4.271,-21.744,-2.817,0.0,34.1,34.5,9.307,1.882,-12.406,-6.228,-14.991,-8.175,-3.225,26.559,0.0,263.64,,270.0,270.0,-10.459,3.156,-3.675,23.547
1977.5,3.151,0.802,-35.106,1.833,9.25,4.394,31.758,4.271,-21.744,-2.817,0.0,34.1,34.5,9.307,1.882,-12.438,-6.211,-15.075,-8.11,-3.225,26.559,0.0,263.64,,270.0,270.0,-10.45,3.156,-3.702,23.538
1978.0,3.151,0.802,-35.106,1.833,9.25,4.394,31.758,4.271,-21.744,-2.817,0.0,34.1,34.5,9.307,1.882,-12.445,-6.214,-15.127,-8.156,-3.225,26.559,0.0,263.54,,270.0,270.0,-10.458,3.156,-3.687,23.531
1978.5,3.151,0.802,-35.106,1.833,9.25,4.394,31.758,4.271,-21.744,-2.817,0.0,34.1,34.5,9.307,1.882,-12.469,-6.242,-15.035,-8.2,-3.225,26.559,0.0,263.54,,270.0,270.0,-10.485,3.155,-3.698,23.538
1979.0,3.151,0.802,-35.106,1.833,9.25,4.373,31.755,4.267,-21.717,-2.802,0.0,34.138,34.497,9.307,1.882,-12.434,-6.25,-15.01,-8.201,-3.224,26.556,0.0,263.64,,270.0,270.0,-10.486,3.155,-3.697,23.499
1979.5,3.151,0.802,-35.106,1.833,9.25,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.307,1.882,-12.379,-6.226,-14.967,-8.155,-3.224,26.556,0.0,263.64,,270.0,270.0,-10.474,3.155,-3.703,23.421
1980.0,3.151,0.802,-35.106,1.833,9.25,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.307,1.882,-12.38,-6.199,-14.976,-8.111,-3.224,26.556,0.0,263.54,,270.0,270.0,-10.432,3.155,-3.685,23.362
1980.5,2.685,0.705,-34.392,1.842,9.217,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.382,1.798,-12.385,-6.188,-14.986,-8.101,-3.224,26.556,0.0,263.54,,270.0,270.0,-10.417,3.155,-3.676,23.238
1981.0,2.685,0.705,-34.392,1.842,9.217,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.382,1.798,-12.371,-6.182,-14.983,-8.122,-3.224,26.556,0.0,263.34,,270.0,270.0,-10.415,3.147,-3.665,23.171
1981.5,2.685,0.705,-34.392,1.842,9.217,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.382,1.798,-12.362,-6.195,-15.001,-8.124,-3.224,26.556,0.0,263.34,,270.0,270.0,-10.415,3.14,-3.669,23.175
1982.0,2.685,0.705,-34.392,1.842,9.217,4.373,31.755,4.267,-21.717,-2.802,0.0,34.1,34.5,9.382,1.798,-12.386,-6.182,-15.005,-8.11,-3.224,26.556,0.0,263.24,,270.0,270.0,-10.421,3.132,-3.663,23.127
1982.5,2.685,0.705,-34.392,1.842,9.217,4.375,31.767,4.261,-21.71,-2.812,0.0,34.134,34.506,9.382,1.798,-12.388,-6.174,-15.007,-8.131,-3.226,26.556,0.0,263.24,,270.0,270.0,-10.421,3.125,-3.664,23.055
1983.0,2.685,0.705,-34.392,1.842,9.217,4.375,31.767,4.261,-21.71,-2.812,0.0,34.1,34.5,9.382,1.798,-12.393,-6.212,-14.974,-8.152,-3.226,26.556,0.0,263.34,,270.0,270.0,-10.425,3.118,-3.656,23.003
1983.5,3.077,0.809,-33.905,1.799,9.218,4.375,31.767,4.261,-21.71,-2.812,0.0,34.1,34.5,9.548,1.815,-12.368,-6.178,-14.976,-8.151,-3.226,26.556,0.0,263.34,,270.0,270.0,-10.433,3.111,-3.65,23.018
1984.0,3.077,0.809,-33.905,1.799,9.218,4.375,31.767,4.261,-21.71,-2.812,0.0,34.1,34.5,9.548,1.815,-12.426,-6.193,-14.975,-8.156,-3.226,26.556,0.0,263.14,,270.0,270.0,-10.418,3.11,-3.657,23.099
1984.5,3.077,0.809,-33.905,1.799,9.218,4.375,31.767,4.261,-21.71,-2.812,0.0,34.1,34.5,9.548,1.815,-12.356,-6.192,-14.972,-8.131,-3.226,26.556,0.0,263.14,,270.0,270.0,-10.437,3.11,-3.663,23.07
1985.0,3.077,0.809,-33.905,1.799,9.218,4.375,31.767,4.261,-21.71,-2.812,0.0,34.1,34.5,9.548,1.815,-12.351,-6.185,-14.941,-8.144,-3.226,26.556,0.0,263.44,,270.0,270.0,-10.413,3.109,-3.66,23.08
1985.5,3.077,0.809,-33.905,1.799,9.218,4.404,31.77,4.247,-21.696,-2.813,0.0,34.143,34.475,9.548,1.815,-12.364,-6.203,-14.955,-8.178,-3.228,26.563,0.0,263.44,,270.0,270.0,-10.405,3.109,-3.665,23.075
1986.0,3.077,0.809,-33.905,1.799,9.218,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.548,1.815,-12.319,-6.217,-14.944,-8.167,-3.228,26.563,0.0,263.34,,270.0,270.0,-10.425,3.108,-3.672,23.059
1986.5,3.077,0.809,-33.905,1.799,9.218,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.548,1.815,-12.391,-6.201,-14.923,-8.131,-3.228,26.563,0.0,263.34,,270.0,270.0,-10.412,3.108,-3.662,22.998
1987.0,3.394,0.847,-35.209,1.766,9.292,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.366,1.983,-12.336,-6.173,-14.888,-8.133,-3.228,26.563,0.0,263.44,,270.0,270.0,-10.412,3.107,-3.652,22.988
1987.5,3.394,0.847,-35.209,1.766,9.292,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.366,1.983,-12.32,-6.186,-14.837,-8.122,-3.228,26.563,0.0,263.44,,270.0,270.0,-10.382,3.112,-3.652,23.012
1988.0,3.394,0.847,-35.209,1.766,9.292,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.366,1.983,-12.292,-6.159,-14.8,-8.104,-3.228,26.563,0.0,263.14,,270.0,270.0,-10.366,3.117,-3.657,23.044
1988.5,3.394,0.847,-35.209,1.766,9.292,4.404,31.77,4.247,-21.696,-2.813,0.0,34.1,34.5,9.366,1.983,-12.25,-6.139,-14.799,-8.071,-3.228,26.563,0.0,263.14,,270.0,270.0,-10.339,3.121,-3.643,23.047
1989.0,3.394,0.847,-35.209,1.766,9.292,4.393,31.78,4.245,-21.67,-2.805,0.0,34.134,34.484,9.366,1.983,-12.244,-6.115,-14.809,-8.038,-3.222,26.557,0.0,263.04,,270.0,270.0,-10.315,3.126,-3.616,23.079
1989.5,3.394,0.847,-35.209,1.766,9.292,4.393,31.78,4.245,-21.67,-2.805,0.0,34.1,34.5,9.366,1.983,-12.272,-6.119,-14.841,-8.008,-3.222,26.557,0.0,263.04,,270.0,270.0,-10.301,3.13,-3.601,23.098
1990.0,2.886,0.78,-33.155,1.772,9.276,4.393,31.78,4.245,-21.67,-2.805,0.0,34.1,34.5,9.487,1.745,-12.264,-6.072,-14.846,-7.993,-3.222,26.557,0.0,263.14,,270.0,270.0,-10.31,3.134,-3.601,23.102
1990.5,2.886,0.78,-33.155,1.772,9.276,4.393,31.78,4.245,-21.67,-2.805,0.0,34.1,34.5,9.487,1.745,-12.23,-6.054,-14.83,-7.991,-3.222,26.557,0.0,263.14,,270.0,270.0,-10.294,3.13,-3.57,23.114
1991.0,2.886,0.78,-33.155,1.772,9.276,4.393,31.78,4.245,-21.67,-2.805,0.0,34.1,34.5,9.487,1.745,-12.261,-6.081,-14.889,-7.982,-3.222,26.557,0.0,263.34,,270.0,270.0,-10.276,3.126,-3.58,23.115
1991.5,2.886,0.78,-33.155,1.772,9.276,4.393,31.78,4.245,-21.67,-2.805,0.0,34.1,34.5,9.487,1.745,-12.269,-6.074,-14.954,-7.977,-3.222,26.557,0.0,263.34,,270.0,270.0,-10.303,3.122,-3.563,23.09
1992.0,2.886,0.78,-33.155,1.772,9.276,4.395,31.806,4.261,-21.657,-2.808,0.0,34.143,34.476,9.487,1.745,-12.282,-6.075,-14.926,-7.985,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.318,3.118,-3.552,23.037
1992.5,2.886,0.78,-33.155,1.772,9.276,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.487,1.745,-12.264,-6.056,-14.889,-8.007,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.317,3.115,-3.558,23.06
1993.0,2.886,0.78,-33.155,1.772,9.276,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.487,1.745,-12.253,-6.063,-14.9,-7.991,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.304,3.111,-3.551,23.012
1993.5,3.193,0.752,-35.209,1.826,9.416,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.214,1.837,-12.252,-6.076,-14.904,-7.986,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.302,3.107,-3.543,23.043
1994.0,3.193,0.752,-35.209,1.826,9.416,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.214,1.837,-12.299,-6.051,-14.943,-7.988,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.305,3.109,-3.547,23.151
1994.5,3.193,0.752,-35.209,1.826,9.416,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.214,1.837,-12.351,-6.085,-14.972,-8.032,-3.215,26.553,0.0,263.34,,270.0,270.0,-10.32,3.11,-3.553,23.175
1995.0,3.193,0.752,-35.209,1.826,9.416,4.395,31.806,4.261,-21.657,-2.808,0.0,34.1,34.5,9.214,1.837,-12.415,-6.114,-14.968,-8.081,-3.215,26.553,0.0,263.84,,270.0,270.0,-10.36,3.111,-3.57,23.146
1995.5,3.193,0.752,-35.209,1.826,9.416,4.378,31.783,4.275,-21.684,-2.813,0.0,34.127,34.444,9.214,1.837,-12.394,-6.12,-14.975,-8.066,-3.219,26.541,0.0,263.84,,270.0,270.0,-10.394,3.113,-3.58,23.14
1996.0,3.193,0.752,-35.209,1.826,9.416,4.378,31.783,4.275,-21.684,-2.813,0.0,34.1,34.4,9.214,1.837,-12.302,-6.107,-14.978,-8.037,-3.219,26.541,0.0,263.74,,270.0,270.0,-10.389,3.114,-3.57,23.07
1996.5,2.705,0.694,-33.953,1.87,9.314,4.378,31.783,4.275,-21.684,-2.813,0.0,34.1,34.4,9.466,1.723,-12.311,-6.109,-14.976,-8.026,-3.219,26.541,0.0,263.74,,270.0,270.0,-10.356,3.115,-3.562,23.01
1997.0,2.705,0.694,-33.953,1.87,9.314,4.378,31.783,4.275,-21.684,-2.813,0.0,34.1,34.4,9.466,1.723,-12.381,-6.116,-14.972,-8.05,-3.219,26.541,0.0,263.44,,270.0,270.0,-10.356,3.109,-3.575,23.009
1997.5,2.705,0.694,-33.953,1.87,9.314,4.378,31.783,4.275,-21.684,-2.813,0.0,34.1,34.4,9.466,1.723,-12.376,-6.133,-14.919,-8.11,-3.219,26.541,0.0,263.44,,270.0,270.0,-10.38,3.102,-3.58,23.021
1998.0,2.705,0.694,-33.953,1.87,9.314,4.378,31.783,4.275,-21.684,-2.813,0.0,34.1,34.4,9.466,1.723,-12.347,-6.119,-14.897,-8.076,-3.219,26.541,0.0,263.44,,270.0,270.0,-10.385,3.095,-3.58,23.01
1998.5,2.705,0.694,-33.953,1.87,9.314,4.393,31.775,4.246,-21.648,-2.792,0.0,34.137,34.45,9.466,1.723,-12.263,-6.092,-14.858,-8.022,-3.222,26.548,0.0,263.44,,270.0,270.0,-10.36,3.089,-3.572,23.008
1999.0,2.705,0.694,-33.953,1.87,9.314,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.466,1.723,-12.243,-6.092,-14.847,-7.998,-3.222,26.548,0.0,263.54,,270.0,270.0,-10.309,3.083,-3.57,23.08
1999.5,2.915,0.767,-33.335,1.82,9.296,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.525,1.724,-12.238,-6.09,-14.83,-8.012,-3.222,26.548,0.0,263.54,,270.0,270.0,-10.295,3.077,-3.577,23.099
2000.0,2.915,0.767,-33.335,1.82,9.296,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.525,1.724,-12.193,-6.103,-14.791,-8.003,-3.222,26.548,0.0,263.94,,270.0,270.0,-10.292,3.074,-3.552,23.135
2000.5,2.915,0.767,-33.335,1.82,9.296,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.525,1.724,-12.2,-6.088,-14.788,-7.971,-3.222,26.548,0.0,263.94,,270.0,270.0,-10.273,3.071,-3.58,23.181
2001.0,2.915,0.767,-33.335,1.82,9.296,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.525,1.724,-12.23,-6.051,-14.799,-7.988,-3.222,26.548,0.0,263.44,,270.0,270.0,-10.262,3.069,-3.562,23.261
2001.5,2.915,0.767,-33.335,1.82,9.296,4.393,31.775,4.246,-21.648,-2.792,0.0,34.1,34.5,9.525,1.724,-12.189,-6.072,-14.785,-7.982,-3.222,26.548,0.0,263.44,,270.0,270.0,-10.267,3.066,-3.554,23.266
2002.0,2.915,0.767,-33.335,1.82,9.296,4.391,31.794,4.259,-21.627,-2.793,0.0,34.139,34.398,9.525,1.724,-12.158,-6.03,-14.771,-7.964,-3.222,26.554,0.0,263.34,,270.0,270.0,-10.257,3.064,-3.566,23.266
2002.5,2.915,0.767,-33.335,1.82,9.296,4.391,31.794,4.259,-21.627,-2.793,0.0,34.1,34.4,9.525,1.724,-12.195,-6.053,-14.739,-7.956,-3.222,26.554,0.0,263.34,,270.0,270.0,-10.231,3.061,-3.546,23.248
2003.0,3.148,0.748,-35.209,1.807,9.397,4.391,31.794,4.259,-21.627,-2.793,0.0,34.1,34.4,9.347,1.761,-12.156,-6.058,-14.729,-7.966,-3.222,26.554,0.0,263.54,,270.0,270.0,-10.236,3.059,-3.54,23.245
2003.5,3.148,0.748,-35.209,1.807,9.397,4.391,31.794,4.259,-21.627,-2.793,0.0,34.1,34.4,9.347,1.761,-12.106,-6.035,-14.705,-7.955,-3.222,26.554,0.0,263.54,,270.0,270.0,-10.227,3.06,-3.524,23.256
2004.0,3.148,0.748,-35.209,1.807,9.397,4.391,31.794,4.259,-21.627,-2.793,0.0,34.1,34.4,9.347,1.761,-12.106,-5.994,-14.692,-7.935,-3.222,26.554,0.0,263.54,,270.0,270.0,-10.2,3.062,-3.513,23.23
2004.5,3.148,0.748,-35.209,1.807,9.397,4.391,31.794,4.259,-21.627,-2.793,0.0,34.1,34.4,9.347,1.761,-12.138,-6.006,-14.709,-7.906,-3.222,26.554,0.0,263.54,,270.0,270.0,-10.182,3.063,-3.511,23.121
2005.0,3.148,0.748,-35.209,1.807,9.397,4.38,31.794,4.262,-21.6,-2.805,0.0,34.135,34.366,9.347,1.761,-12.145,-5.992,-14.734,-7.887,-3.221,26.549,0.0,263.14,,270.0,270.0,-10.19,3.065,-3.49,23.131
2005.5,3.148,0.748,-35.209,1.807,9.397,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.347,1.761,-12.111,-5.97,-14.719,-7.899,-3.221,26.549,0.0,263.14,,270.0,270.0,-10.189,3.066,-3.497,23.174
2006.0,3.091,0.799,-34.707,1.772,9.217,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.346,1.813,-12.102,-6.002,-14.684,-7.917,-3.221,26.549,0.0,263.34,,270.0,270.0,-10.175,3.067,-3.492,23.184
2006.5,3.091,0.799,-34.707,1.772,9.217,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.346,1.813,-12.148,-5.983,-14.657,-7.933,-3.221,26.549,0.0,263.34,,270.0,270.0,-10.176,3.068,-3.484,23.211
2007.0,3.091,0.799,-34.707,1.772,9.217,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.346,1.813,-12.096,-5.957,-14.646,-7.875,-3.221,26.549,0.0,263.14,,270.0,270.0,-10.18,3.068,-3.477,23.238
2007.5,3.091,0.799,-34.707,1.772,9.217,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.346,1.813,-12.068,-5.975,-14.668,-7.862,-3.221,26.549,0.0,263.14,,270.0,270.0,-10.143,3.068,-3.463,23.244
2008.0,3.091,0.799,-34.707,1.772,9.217,4.38,31.794,4.262,-21.6,-2.805,0.0,34.1,34.4,9.346,1.813,-12.036,-5.958,-14.615,-7.861,-3.221,26.549,0.0,263.34,,270.0,270.0,-10.143,3.069,-3.459,23.281
2008.5,3.091,0.799,-34.707,1.772,9.217,4.392,31.8,4.287,-21.57,-2.805,0.0,34.123,34.437,9.346,1.813,-12.11,-5.976,-14.579,-7.927,-3.22,26.543,0.0,263.34,,270.0,270.0,-10.118,3.069,-3.452,23.278
2009.0,3.091,0.799,-34.707,1.772,9.217,4.392,31.8,4.287,-21.57,-2.805,0.0,34.1,34.4,9.346,1.813,-12.05,-5.937,-14.589,-7.833,-3.22,26.543,0.0,263.14,,270.0,270.0,-10.148,3.07,-3.425,23.317
2009.5,3.582,0.826,-35.209,1.75,9.36,4.392,31.8,4.287,-21.57,-2.805,0.0,34.1,34.4,9.276,1.796,-12.012,-5.908,-14.575,-7.806,-3.22,26.543,0.0,263.14,,270.0,270.0,-10.102,3.07,-3.437,23.325
2010.0,3.582,0.826,-35.209,1.75,9.36,4.392,31.8,4.287,-21.57,-2.805,0.0,34.1,34.4,9.276,1.796,-12.029,-5.917,-14.602,-7.819,-3.22,26.543,0.0,262.94,,270.0,270.0,-10.075,3.078,-3.422,23.297
2010.5,3.582,0.826,-35.209,1.75,9.36,4.392,31.8,4.287,-21.57,-2.805,0.0,34.1,34.4,9.276,1.796,-12.012,-5.921,-14.597,-7.83,-3.22,26.543,0.0,262.94,,270.0,270.0,-10.092,3.087,-3.417,23.293
2011.0,3.582,0.826,-35.209,1.75,9.36,4.392,31.8,4.287,-21.57,-2.805,0.0,34.1,34.4,9.276,1.796,-12.021,-5.905,-14.564,-7.86,-3.22,26.543,0.0,262.94,,270.0,270.0,-10.09,3.095,-3.418,23.29
2011.5,3.582,0.826,-35.209,1.75,9.36,4.377,31.805,4.266,-21.549,-2.817,0.0,34.124,34.445,9.276,1.796,-12.03,-5.93,-14.579,-7.856,-3.232,26.535,0.0,262.94,,270.0,270.0,-10.088,3.103,-3.405,23.354
2012.0,3.582,0.826,-35.209,1.75,9.36,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.276,1.796,-12.144,-5.937,-14.621,-7.869,-3.232,26.535,0.0,262.94,,270.0,270.0,-10.099,3.111,-3.422,23.308
2012.5,3.45,0.874,-35.209,1.769,9.309,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.334,1.944,-12.1,-5.933,-14.603,-7.88,-3.232,26.535,0.0,262.94,,270.0,270.0,-10.143,3.118,-3.386,23.326
2013.0,3.45,0.874,-35.209,1.769,9.309,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.334,1.944,-12.03,-5.927,-14.563,-7.831,-3.232,26.535,0.0,263.14,,270.0,270.0,-10.129,3.124,-3.416,23.346
2013.5,3.45,0.874,-35.209,1.769,9.309,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.334,1.944,-12.046,-5.895,-14.576,-7.808,-3.232,26.535,0.0,263.14,,270.0,270.0,-10.088,3.129,-3.414,23.376
2014.0,3.45,0.874,-35.209,1.769,9.309,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.334,1.944,-12.007,-5.878,-14.572,-7.81,-3.232,26.535,0.0,263.14,,270.0,270.0,-10.081,3.134,-3.388,23.377
2014.5,3.45,0.874,-35.209,1.769,9.309,4.377,31.805,4.266,-21.549,-2.817,0.0,34.1,34.4,9.334,1.944,-11.963,-5.899,-14.535,-7.782,-3.232,26.535,0.0,263.14,,270.0,270.0,-10.067,3.139,-3.382,23.383
2015.0,3.45,0.874,-35.209,1.769,9.309,4.407,31.811,4.26,-21.524,-2.809,0.0,34.127,34.385,9.334,1.944,-11.959,-5.874,-14.515,-7.785,-3.215,26.529,0.0,263.44,,270.0,270.0,-10.045,3.145,-3.359,23.392
2015.5,3.45,0.874,-35.209,1.769,9.309,4.407,31.811,4.26,-21.524,-2.809,0.0,34.1,34.4,9.334,1.944,-12.0,-5.832,-14.531,-7.733,-3.215,26.529,0.0,263.44,,270.0,270.0,-10.033,3.15,-3.372,23.407
2016.0,2.825,0.784,-33.876,1.828,9.299,4.407,31.811,4.26,-21.524,-2.809,0.0,34.1,34.4,9.455,1.763,-11.962,-5.805,-14.601,-7.683,-3.215,26.529,0.0,263.54,,270.0,270.0,-10.024,3.154,-3.34,23.433
2016.5,2.825,0.784,-33.876,1.828,9.299,4.407,31.811,4.26,-21.524,-2.809,0.0,34.1,34.4,9.455,1.763,-11.983,-5.815,-14.63,-7.717,-3.215,26.529,0.0,263.54,,270.0,270.0,-10.013,3.149,-3.346,23.438
2017.0,2.825,0.784,-33.876,1.828,9.299,4.407,31.811,4.26,-21.524,-2.809,0.0,34.1,34.4,9.455,1.763,-12.003,-5.831,-14.631,-7.759,-3.215,26.529,0.0,263.74,,270.0,270.0,-10.036,3.144,-3.332,23.419
2017.5,2.825,0.784,-33.876,1.828,9.299,4.407,31.811,4.26,-21.524,-2.809,0.0,34.1,34.4,9.455,1.763,-11.981,-5.829,-14.599,-7.734,-3.215,26.529,0.0,263.74,,270.0,270.0,-10.056,3.139,-3.333,23.449
2018.0,2.825,0.784,-33.876,1.828,9.299,4.396,31.825,4.26,-21.51,-2.805,0.0,34.114,34.399,9.455,1.763,-11.96,-5.818,-14.609,-7.701,-3.223,26.532,0.0,263.54,,270.0,270.0,-10.036,3.133,-3.323,23.477
2018.5,2.825,0.784,-33.876,1.828,9.299,4.396,31.825,4.26,-21.51,-2.805,0.0,34.1,34.4,9.455,1.763,-12.004,-5.812,-14.606,-7.735,-3.223,26.532,0.0,263.54,,270.0,270.0,-10.022,3.128,-3.322,23.498
2019.0,3.285,0.786,-35.209,1.81,9.405,4.396,31.825,4.26,-21.51,-2.805,0.0,34.1,34.4,9.33,2.38,-12.032,-5.833,-14.615,-7.765,-3.223,26.532,0.0,263.34,,270.0,270.0,-10.039,3.123,-3.329,23.451
2019.5,3.285,0.786,-35.209,1.81,9.405,4.396,31.825,4.26,-21.51,-2.805,0.0,34.1,34.4,9.33,2.38,-11.953,-5.828,-14.568,-7.732,-3.223,26.532,0.0,263.34,,270.0,270.0,-10.061,3.126,-3.318,23.476
2020.0,3.285,0.786,-35.209,1.81,9.405,4.396,31.825,4.26,-21.51,-2.805,0.0,34.1,34.4,9.33,2.38,-11.994,-5.804,-14.58,-7.737,-3.223,26.532,0.0,263.24,,270.0,270.0,-10.02,3.129,-3.309,23.503
2020.5,3.285,0.786,-35.209,1.81,9.405,4.396,31.825,4.26,-21.51,-2.805,0.0,34.1,34.4,9.33,2.38,-11.975,-5.779,-14.603,-7.696,-3.223,26.532,0.0,263.24,,270.0,270.0,-10.029,3.131,-3.306,23.508
2021.0,3.285,0.786,-35.209,1.81,9.405,4.398,31.827,4.282,-21.489,-2.791,0.0,34.137,34.448,9.33,2.38,-11.99,-5.774,-14.638,-7.692,-3.221,26.536,0.0,263.34,,270.0,270.0,-10.013,3.134,-3.291,23.459
2021.5,3.285,0.786,-35.209,1.81,9.405,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.33,2.38,-12.017,-5.8,-14.65,-7.719,-3.221,26.536,0.0,263.34,,270.0,270.0,-10.024,3.136,-3.318,23.475
2022.0,3.285,0.786,-35.209,1.81,9.405,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.33,2.38,-12.068,-5.8,-14.63,-7.757,-3.221,26.536,0.0,263.24,,270.0,270.0,-10.047,3.139,-3.304,23.51
2022.5,2.952,0.722,-34.795,1.822,9.351,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.372,1.66,-12.0,-5.823,-14.608,-7.755,-3.221,26.536,0.0,263.24,,270.0,270.0,-10.064,3.141,-3.304,23.414
2023.0,2.952,0.722,-34.795,1.822,9.351,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.372,1.66,-11.956,-5.789,-14.648,-7.71,-3.221,26.536,0.0,262.94,,270.0,270.0,-10.047,3.138,-3.285,23.379
2023.5,2.952,0.722,-34.795,1.822,9.351,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.372,1.66,-11.989,-5.77,-14.653,-7.673,-3.221,26.536,0.0,262.94,,270.0,270.0,-10.026,3.135,-3.292,23.312
2024.0,2.952,0.722,-34.795,1.822,9.351,4.398,31.827,4.282,-21.489,-2.791,0.0,34.1,34.4,9.372,1.66,-12.042,-5.788,-14.681,-7.747,-3.221,26.536,0.0,263.04,,270.0,270.0,-10.021,3.132,-3.27,23.212
2024.5,2.952,0.722,-34.795,1.822,9.351,4.413,31.84,4.278,-21.485,-2.792,0.0,34.124,34.359,9.372,1.66,-12.024,-5.824,-14.622,-7.78,-3.225,26.535,0.0,263.04,,270.0,270.0,-10.065,3.129,-3.302,23.139
2025.0,2.952,0.722,-34.795,1.822,9.351,4.413,31.84,4.278,-21.485,-2.792,0.0,34.1,34.4,9.372,1.66,-11.988,-5.838,-14.584,-7.784,-3.225,26.535,0.0,263.14,,270.0,270.0,-10.062,3.126,-3.312,23.064
2025.5,3.118,0.781,-35.137,1.813,9.252,4.413,31.84,4.278,-21.485,-2.792,0.0,34.1,34.4,9.297,1.878,-12.042,-5.813,-14.599,-7.755,-3.225,26.535,0.0,263.14,,270.0,270.0,-10.049,3.123,-3.303,23.007
2026.0,3.118,0.781,-35.137,1.813,9.252,4.413,31.84,4.278,-21.485,-2.792,0.0,34.1,34.4,9.297,1.878,-12.048,-5.818,-14.631,-7.764,-3.225,26.535,0.0,263.44,,270.0,270.0,-10.052,3.123,-3.303,22.958
2026.5,3.118,0.781,-35.137,1.813,9.252,4.413,31.84,4.278,-21.485,-2.792,0.0,34.1,34.4,9.297,1.878,-12.017,-5.814,-14.637,-7.745,-3.225,26.535,0.0,263.44,,270.0,270.0,-10.065,3.123,-3.317,22.869
2027.0,3.118,0.781,-35.137,1.813,9.252,4.413,31.84,4.278,-21.485,-2.792,0.0,34.1,34.4,9.297,1.878,-11.991,-5.837,-14.564,-7.782,-3.225,26.535,0.0,263.84,,270.0,270.0,-10.053,3.123,-3.314,22.85
2027.5,3.118,0.781,-35.137,1.813,9.252,4.444,31.815,4.279,-21.468,-2.81,0.0,34.123,34.464,9.297,1.878,-11.953,-5.866,-14.524,-7.789,-3.235,26.523,0.0,263.84,,270.0,270.0,-10.044,3.123,-3.313,22.81
2028.0,3.118,0.781,-35.137,1.813,9.252,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.297,1.878,-11.934,-5.823,-14.485,-7.732,-3.235,26.523,0.0,263.94,,270.0,270.0,-10.033,3.123,-3.309,22.746
2028.5,3.118,0.781,-35.137,1.813,9.252,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.297,1.878,-11.922,-5.797,-14.532,-7.719,-3.235,26.523,0.0,263.94,,270.0,270.0,-9.994,3.123,-3.325,22.701
2029.0,3.036,0.764,-35.053,1.78,9.251,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.409,1.847,-11.942,-5.792,-14.549,-7.688,-3.235,26.523,0.0,263.94,,270.0,270.0,-9.992,3.123,-3.289,22.672
2029.5,3.036,0.764,-35.053,1.78,9.251,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.409,1.847,-11.921,-5.802,-14.495,-7.685,-3.235,26.523,0.0,263.94,,270.0,270.0,-9.993,3.121,-3.298,22.585
2030.0,3.036,0.764,-35.053,1.78,9.251,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.409,1.847,-11.906,-5.795,-14.488,-7.709,-3.235,26.523,0.0,264.34,,270.0,270.0,-9.976,3.12,-3.297,22.596
2030.5,3.036,0.764,-35.053,1.78,9.251,4.444,31.815,4.279,-21.468,-2.81,0.0,34.1,34.5,9.409,1.847,-11.851,-5.777,-14.472,-7.682,-3.235,26.523,0.0,264.34,,270.0,270.0,-9.975,3.118,-3.282,22.594
2031.0,3.036,0.764,-35.053,1.78,9.251,4.417,31.826,4.263,-21.444,-2.807,0.0,34.123,34.396,9.409,1.847,-11.856,-5.776,-14.441,-7.674,-3.225,26.523,0.0,264.34,,270.0,270.0,-9.946,3.117,-3.285,22.605
2031.5,3.036,0.764,-35.053,1.78,9.251,4.417,31.826,4.263,-21.444,-2.807,0.0,34.1,34.4,9.409,1.847,-11.821,-5.743,-14.4,-7.703,-3.225,26.523,0.0,264.34,,270.0,270.0,-9.937,3.116,-3.279,22.615
2032.0,3.632,0.935,-34.191,1.801,9.229,4.417,31.826,4.263,-21.444,-2.807,0.0,34.1,34.4,9.453,1.745,-11.864,-5.764,-14.388,-7.686,-3.225,26.523,0.0,264.24,,270.0,270.0,-9.917,3.114,-3.285,22.559
2032.5,3.632,0.935,-34.191,1.801,9.229,4.417,31.826,4.263,-21.444,-2.807,0.0,34.1,34.4,9.453,1.745,-11.884,-5.757,-14.393,-7.671,-3.225,26.523,0.0,264.24,,270.0,270.0,-9.925,3.123,-3.253,22.595
2033.0,3.632,0.935,-34.191,1.801,9.229,4.417,31.826,4.263,-21.444,-2.807,0.0,34.1,34.4,9.453,1.745,-11.864,-5.732,-14.404,-7.65,-3.225,26.523,0.0,263.84,,270.0,270.0,-9.926,3.131,-3.248,22.577
2033.5,3.632,0.935,-34.191,1.801,9.229,4.417,31.826,4.263,-21.444,-2.807,0.0,34.1,34.4,9.453,1.745,-11.793,-5.71,-14.396,-7.599,-3.225,26.523,0.0,263.84,,270.0,270.0,-9.913,3.139,-3.255,22.619
2034.0,3.632,0.935,-34.191,1.801,9.229,4.43,31.843,4.259,-21.405,-2.805,0.0,34.132,34.421,9.453,1.745,-11.796,-5.693,-14.361,-7.585,-3.229,26.52,0.0,264.14,,270.0,270.0,-9.875,3.148,-3.226,22.669
2034.5,3.632,0.935,-34.191,1.801,9.229,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.453,1.745,-11.758,-5.704,-14.351,-7.564,-3.229,26.52,0.0,264.14,,270.0,270.0,-9.859,3.155,-3.208,22.728
2035.0,3.632,0.935,-34.191,1.801,9.229,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.453,1.745,-11.781,-5.669,-14.35,-7.565,-3.229,26.52,0.0,263.64,,270.0,270.0,-9.844,3.163,-3.222,22.754
2035.5,3.345,0.783,-35.209,1.782,9.33,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.342,1.92,-11.769,-5.659,-14.374,-7.535,-3.229,26.52,0.0,263.64,,270.0,270.0,-9.841,3.171,-3.198,22.734
2036.0,3.345,0.783,-35.209,1.782,9.33,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.342,1.92,-11.807,-5.644,-14.381,-7.541,-3.229,26.52,0.0,264.14,,270.0,270.0,-9.834,3.174,-3.179,22.688
2036.5,3.345,0.783,-35.209,1.782,9.33,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.342,1.92,-11.753,-5.629,-14.379,-7.52,-3.229,26.52,0.0,264.14,,270.0,270.0,-9.843,3.177,-3.164,22.673
2037.0,3.345,0.783,-35.209,1.782,9.33,4.43,31.843,4.259,-21.405,-2.805,0.0,34.1,34.4,9.342,1.92,-11.735,-5.596,-14.419,-7.475,-3.229,26.52,0.0,263.54,,270.0,270.0,-9.82,3.179,-3.139,22.72
2037.5,3.345,0.783,-35.209,1.782,9.33,4.443,31.862,4.275,-21.4,-2.81,0.0,34.133,34.401,9.342,1.92,-11.749,-5.602,-14.417,-7.471,-3.222,26.52,0.0,263.54,,270.0,270.0,-9.806,3.182,-3.142,22.741
2038.0,3.345,0.783,-35.209,1.782,9.33,4.443,31.862,4.275,-21.4,-2.81,0.0,34.1,34.4,9.342,1.92,-11.754,-5.604,-14.457,-7.483,-3.222,26.52,0.0,263.74,,270.0,270.0,-9.81,3.185,-3.126,22.769
2038.5,3.346,0.774,-35.209,1.812,9.344,4.443,31.862,4.275,-21.4,-2.81,0.0,34.1,34.4,9.289,1.864,-11.79,-5.597,-14.476,-7.5,-3.222,26.52,0.0,263.74,,270.0,270.0,-9.825,3.187,-3.116,22.789
2039.0,3.346,0.774,-35.209,1.812,9.344,4.443,31.862,4.275,-21.4,-2.81,0.0,34.1,34.4,9.289,1.864,-11.835,-5.59,-14.472,-7.521,-3.222,26.52,0.0,263.44,,270.0,270.0,-9.841,3.19,-3.119,22.8
2039.5,3.346,0.774,-35.209,1.812,9.344,4.443,31.862,4.275,-21.4,-2.81,0.0,34.1,34.4,9.289,1.864,-11.815,-5.601,-14.473,-7.52,-3.222,26.52,0.0,263.44,,270.0,270.0,-9.854,3.193,-3.105,22.723
2040.0,3.346,0.774,-35.209,1.812,9.344,4.443,31.862,4.275,-21.4,-2.81,0.0,34.1,34.4,9.289,1.864,-11.858,-5.609,-14.515,-7.514,-3.222,26.52,0.0,263.64,,270.0,270.0,-9.852,3.195,-3.116,22.73
2040.5,3.346,0.774,-35.209,1.812,9.344,4.457,31.865,4.273,-21.393,-2.784,0.0,34.141,34.418,9.289,1.864,-11.843,-5.609,-14.498,-7.521,-3.215,26.523,0.0,263.64,,270.0,270.0,-9.874,3.198,-3.101,22.736
2041.0,3.346,0.774,-35.209,1.812,9.344,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.289,1.864,-11.809,-5.617,-14.463,-7.538,-3.215,26.523,0.0,263.54,,270.0,270.0,-9.868,3.2,-3.12,22.761
2041.5,3.346,0.774,-35.209,1.812,9.344,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.289,1.864,-11.801,-5.618,-14.48,-7.537,-3.215,26.523,0.0,263.54,,270.0,270.0,-9.857,3.202,-3.111,22.812
2042.0,3.438,0.795,-35.209,1.829,9.376,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.322,1.87,-11.882,-5.613,-14.515,-7.56,-3.215,26.523,0.0,263.44,,270.0,270.0,-9.859,3.205,-3.117,22.909
2042.5,3.438,0.795,-35.209,1.829,9.376,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.322,1.87,-11.887,-5.622,-14.502,-7.548,-3.215,26.523,0.0,263.44,,270.0,270.0,-9.892,3.209,-3.09,22.975
2043.0,3.438,0.795,-35.209,1.829,9.376,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.322,1.87,-11.819,-5.606,-14.522,-7.532,-3.215,26.523,0.0,263.24,,270.0,270.0,-9.89,3.212,-3.107,23.081
2043.5,3.438,0.795,-35.209,1.829,9.376,4.457,31.865,4.273,-21.393,-2.784,0.0,34.1,34.4,9.322,1.87,-11.841,-5.62,-14.532,-7.547,-3.215,26.523,0.0,263.24,,270.0,270.0,-9.87,3.216,-3.108,23.123
2044.0,3.438,0.795,-35.209,1.829,9.376,4.454,31.87,4.313,-21.382,-2.799,0.0,34.145,34.402,9.322,1.87,-11.886,-5.625,-14.551,-7.545,-3.214,26.524,0.0,263.94,,270.0,270.0,-9.885,3.22,-3.115,23.152
2044.5,3.438,0.795,-35.209,1.829,9.376,4.454,31.87,4.313,-21.382,-2.799,0.0,34.1,34.4,9.322,1.87,-11.864,-5.644,-14.518,-7.587,-3.214,26.524,0.0,263.94,,270.0,270.0,-9.902,3.223,-3.125,23.214
2045.0,3.181,0.8,-35.209,1.862,9.26,4.454,31.87,4.313,-21.382,-2.799,0.0,34.1,34.4,9.326,1.909,-11.849,-5.653,-14.505,-7.559,-3.214,26.524,0.0,263.14,,270.0,270.0,-9.903,3.227,-3.113,23.263
2045.5,3.181,0.8,-35.209,1.862,9.26,4.454,31.87,4.313,-21.382,-2.799,0.0,34.1,34.4,9.326,1.909,-11.857,-5.635,-14.557,-7.54,-3.214,26.524,0.0,263.14,,270.0,270.0,-9.891,3.226,-3.136,23.213
2046.0,3.181,0.8,-35.209,1.862,9.26,4.454,31.87,4.313,-21.382,-2.799,0.0,34.1,34.4,9.326,1.909,-11.876,-5.615,-14.551,-7.559,-3.214,26.524,0.0,263.44,,270.0,270.0,-9.897,3.225,-3.136,23.198
2046.5,3.181,0.8,-35.209,1.862,9.26,4.454,31.87,4.313,-21.382,-2.799,0.0,34.1,34.4,9.326,1.909,-11.876,-5.666,-14.519,-7.612,-3.214,26.524,0.0,263.44,,270.0,270.0,-9.9,3.225,-3.139,23.209
2047.0,3.181,0.8,-35.209,1.862,9.26,4.438,31.864,4.282,-21.377,-2.806,0.0,34.149,34.414,9.326,1.909,-11.884,-5.664,-14.511,-7.612,-3.219,26.524,0.0,263.74,,270.0,270.0,-9.918,3.224,-3.144,23.208
2047.5,3.181,0.8,-35.209,1.862,9.26,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.326,1.909,-11.911,-5.661,-14.517,-7.597,-3.219,26.524,0.0,263.74,,270.0,270.0,-9.918,3.223,-3.139,23.246
2048.0,3.047,0.775,-34.781,1.72,9.266,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.437,1.861,-11.881,-5.68,-14.489,-7.587,-3.219,26.524,0.0,263.64,,270.0,270.0,-9.921,3.222,-3.165,23.288
2048.5,3.047,0.775,-34.781,1.72,9.266,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.437,1.861,-11.841,-5.67,-14.495,-7.588,-3.219,26.524,0.0,263.64,,270.0,270.0,-9.909,3.22,-3.161,23.279
2049.0,3.047,0.775,-34.781,1.72,9.266,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.437,1.861,-11.858,-5.658,-14.493,-7.562,-3.219,26.524,0.0,263.44,,270.0,270.0,-9.898,3.217,-3.155,23.276
2049.5,3.047,0.775,-34.781,1.72,9.266,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.437,1.861,-11.857,-5.633,-14.493,-7.562,-3.219,26.524,0.0,263.44,,270.0,270.0,-9.893,3.214,-3.147,23.253
2050.0,3.047,0.775,-34.781,1.72,9.266,4.438,31.864,4.282,-21.377,-2.806,0.0,34.1,34.4,9.437,1.861,-11.841,-5.648,-14.488,-7.575,-3.219,26.524,0.0,263.74,,270.0,270.0,-9.886,3.211,-3.141,23.314
2050.5,3.047,0.775,-34.781,1.72,9.266,4.457,31.868,4.278,-21.354,-2.8,0.0,34.158,34.431,9.437,1.861,-11.795,-5.668,-14.485,-7.561,-3.219,26.523,0.0,263.74,,270.0,270.0,-9.888,3.208,-3.158,23.334
2051.0,3.047,0.775,-34.781,1.72,9.266,4.457,31.868,4.278,-21.354,-2.8,0.0,34.2,34.4,9.437,1.861,-11.854,-5.665,-14.484,-7.584,-3.219,26.523,0.0,263.24,,270.0,270.0,-9.877,3.206,-3.158,23.342
2051.5,2.846,0.69,-35.209,1.804,9.349,4.457,31.868,4.278,-21.354,-2.8,0.0,34.2,34.4,9.208,1.898,-11.816,-5.64,-14.471,-7.549,-3.219,26.523,0.0,263.24,,270.0,270.0,-9.897,3.203,-3.165,23.349
2052.0,2.846,0.69,-35.209,1.804,9.349,4.457,31.868,4.278,-21.354,-2.8,0.0,34.2,34.4,9.208,1.898,-11.817,-5.632,-14.463,-7.523,-3.219,26.523,0.0,263.44,,270.0,270.0,-9.869,3.197,-3.136,23.358
2052.5,2.846,0.69,-35.209,1.804,9.349,4.457,31.868,4.278,-21.354,-2.8,0.0,34.2,34.4,9.208,1.898,-11.773,-5.635,-14.442,-7.544,-3.219,26.523,0.0,263.44,,270.0,270.0,-9.859,3.192,-3.143,23.381
2053.0,2.846,0.69,-35.209,1.804,9.349,4.457,31.868,4.278,-21.354,-2.8,0.0,34.2,34.4,9.208,1.898,-11.814,-5.657,-14.419,-7.572,-3.219,26.523,0.0,263.14,,270.0,270.0,-9.848,3.186,-3.15,23.403
2053.5,2.846,0.69,-35.209,1.804,9.349,4.432,31.877,4.311,-21.332,-2.793,0.0,34.168,34.44,9.208,1.898,-11.769,-5.653,-14.412,-7.563,-3.212,26.524,0.0,263.14,,270.0,270.0,-9.865,3.18,-3.152,23.351
2054.0,2.846,0.69,-35.209,1.804,9.349,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.208,1.898,-11.798,-5.638,-14.405,-7.533,-3.212,26.524,0.0,263.24,,270.0,270.0,-9.849,3.175,-3.13,23.347
2054.5,3.513,0.908,-34.531,1.788,9.311,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.434,1.887,-11.786,-5.616,-14.426,-7.518,-3.212,26.524,0.0,263.24,,270.0,270.0,-9.844,3.169,-3.129,23.267
2055.0,3.513,0.908,-34.531,1.788,9.311,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.434,1.887,-11.75,-5.619,-14.387,-7.533,-3.212,26.524,0.0,263.44,,270.0,270.0,-9.836,3.175,-3.127,23.235
2055.5,3.513,0.908,-34.531,1.788,9.311,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.434,1.887,-11.718,-5.621,-14.321,-7.568,-3.212,26.524,0.0,263.44,,270.0,270.0,-9.822,3.181,-3.135,23.151
2056.0,3.513,0.908,-34.531,1.788,9.311,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.434,1.887,-11.684,-5.631,-14.296,-7.504,-3.212,26.524,0.0,263.74,,270.0,270.0,-9.807,3.186,-3.126,23.162
2056.5,3.513,0.908,-34.531,1.788,9.311,4.432,31.877,4.311,-21.332,-2.793,0.0,34.2,34.4,9.434,1.887,-11.697,-5.594,-14.313,-7.472,-3.212,26.524,0.0,263.74,,270.0,270.0,-9.779,3.191,-3.105,23.143
2057.0,3.513,0.908,-34.531,1.788,9.311,4.432,31.879,4.297,-21.304,-2.783,0.0,34.166,34.504,9.434,1.887,-11.703,-5.554,-14.306,-7.447,-3.226,26.52,0.0,263.44,,270.0,270.0,-9.769,3.197,-3.109,23.158
2057.5,3.513,0.908,-34.531,1.788,9.311,4.432,31.879,4.297,-21.304,-2.783,0.0,34.2,34.5,9.434,1.887,-11.741,-5.571,-14.344,-7.462,-3.226,26.52,0.0,263.44,,270.0,270.0,-9.753,3.202,-3.104,23.188
2058.0,2.931,0.744,-34.155,1.824,9.331,4.432,31.879,4.297,-21.304,-2.783,0.0,34.2,34.5,9.515,1.692,-11.682,-5.6,-14.29,-7.474,-3.226,26.52,0.0,263.24,,270.0,270.0,-9.78,3.207,-3.096,23.184
2058.5,2.931,0.744,-34.155,1.824,9.331,4.432,31.879,4.297,-21.304,-2.783,0.0,34.2,34.5,9.515,1.692,-11.668,-5.534,-14.288,-7.429,-3.226,26.52,0.0,263.24,,270.0,270.0,-9.761,3.202,-3.084,23.209
2059.0,2.931,0.744,-34.155,1.824,9.331,4.432,31.879,4.297,-21.304,-2.783,0.0,34.2,34.5,9.515,1.692,-11.678,-5.541,-14.305,-7.436,-3.226,26.52,0.0,263.44,,270.0,270.0,-9.729,3.198,-3.066,23.187
2059.5,2.931,0.744,-34.155,1.824,9.331,4.432,31.879,4.297,-21.304,-2.783,0.0,34.2,34.5,9.515,1.692,-11.658,-5.549,-14.288,-7.439,-3.226,26.52,0.0,263.44,,270.0,270.0,-9.74,3.194,-3.075,23.206
2060.0,2.931,0.744,-34.155,1.824,9.331,4.436,31.898,4.292,-21.277,-2.811,0.0,34.187,34.533,9.515,1.692,-11.613,-5.533,-14.276,-7.431,-3.229,26.524,0.0,263.44,,270.0,270.0,-9.733,3.189,-3.055,23.221
2060.5,2.931,0.744,-34.155,1.824,9.331,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.515,1.692,-11.621,-5.526,-14.246,-7.415,-3.229,26.524,0.0,263.44,,270.0,270.0,-9.713,3.185,-3.065,23.232
2061.0,2.811,0.736,-33.711,1.793,9.248,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.489,1.822,-11.644,-5.529,-14.262,-7.386,-3.229,26.524,0.0,263.44,,270.0,270.0,-9.702,3.181,-3.029,23.196
2061.5,2.811,0.736,-33.711,1.793,9.248,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.489,1.822,-11.676,-5.506,-14.301,-7.387,-3.229,26.524,0.0,263.44,,270.0,270.0,-9.706,3.175,-3.04,23.153
2062.0,2.811,0.736,-33.711,1.793,9.248,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.489,1.822,-11.65,-5.502,-14.333,-7.382,-3.229,26.524,0.0,263.34,,270.0,270.0,-9.718,3.169,-3.025,23.105
2062.5,2.811,0.736,-33.711,1.793,9.248,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.489,1.822,-11.633,-5.502,-14.292,-7.426,-3.229,26.524,0.0,263.34,,270.0,270.0,-9.716,3.163,-3.025,22.983
2063.0,2.811,0.736,-33.711,1.793,9.248,4.436,31.898,4.292,-21.277,-2.811,0.0,34.2,34.5,9.489,1.822,-11.611,-5.537,-14.24,-7.427,-3.229,26.524,0.0,262.94,,270.0,270.0,-9.713,3.157,-3.017,22.94
2063.5,2.811,0.736,-33.711,1.793,9.248,4.421,31.91,4.3,-21.265,-2.809,0.0,34.181,34.523,9.489,1.822,-11.607,-5.533,-14.225,-7.447,-3.223,26.523,0.0,262.94,,270.0,270.0,-9.704,3.152,-3.022,22.902
2064.0,2.811,0.736,-33.711,1.793,9.248,4.421,31.91,4.3,-21.265,-2.809,0.0,34.2,34.5,9.489,1.822,-11.663,-5.509,-14.262,-7.407,-3.223,26.523,0.0,263.14,,270.0,270.0,-9.703,3.146,-3.024,22.931
2064.5,3.124,0.728,-35.209,1.812,9.417,4.421,31.91,4.3,-21.265,-2.809,0.0,34.2,34.5,9.196,1.776,-11.622,-5.479,-14.27,-7.385,-3.223,26.523,0.0,263.14,,270.0,270.0,-9.71,3.141,-3.004,22.905
2065.0,3.124,0.728,-35.209,1.812,9.417,4.421,31.91,4.3,-21.265,-2.809,0.0,34.2,34.5,9.196,1.776,-11.675,-5.519,-14.266,-7.423,-3.223,26.523,0.0,263.54,,270.0,270.0,-9.689,3.14,-3.022,22.959
2065.5,3.124,0.728,-35.209,1.812,9.417,4.421,31.91,4.3,-21.265,-2.809,0.0,34.2,34.5,9.196,1.776,-11.612,-5.553,-14.211,-7.465,-3.223,26.523,0.0,263.54,,270.0,270.0,-9.721,3.14,-3.014,22.974
2066.0,3.124,0.728,-35.209,1.812,9.417,4.421,31.91,4.3,-21.265,-2.809,0.0,34.2,34.5,9.196,1.776,-11.626,-5.525,-14.194,-7.436,-3.223,26.523,0.0,263.54,,270.0,270.0,-9.71,3.14,-3.029,23.014
2066.5,3.124,0.728,-35.209,1.812,9.417,4.432,31.89,4.297,-21.249,-2.82,0.0,34.196,34.506,9.196,1.776,-11.609,-5.533,-14.19,-7.446,-3.233,26.517,0.0,263.54,,270.0,270.0,-9.695,3.14,-3.022,23.082
2067.0,3.124,0.728,-35.209,1.812,9.417,4.432,31.89,4.297,-21.249,-2.82,0.0,34.2,34.5,9.196,1.776,-11.605,-5.518,-14.171,-7.434,-3.233,26.517,0.0,263.54,,270.0,270.0,-9.695,3.139,-3.016,23.104
2067.5,2.957,0.792,-34.535,1.809,9.288,4.432,31.89,4.297,-21.249,-2.82,0.0,34.2,34.5,9.412,1.882,-11.578,-5.509,-14.139,-7.449,-3.233,26.517,0.0,263.54,,270.0,270.0,-9.682,3.139,-3.019,23.118
2068.0,2.957,0.792,-34.535,1.809,9.288,4.432,31.89,4.297,-21.249,-2.82,0.0,34.2,34.5,9.412,1.882,-11.584,-5.516,-14.148,-7.422,-3.233,26.517,0.0,263.24,,270.0,270.0,-9.668,3.136,-3.021,23.118
2068.5,2.957,0.792,-34.535,1.809,9.288,4.432,31.89,4.297,-21.249,-2.82,0.0,34.2,34.5,9.412,1.882,-11.598,-5.495,-14.164,-7.44,-3.233,26.517,0.0,263.24,,270.0,270.0,-9.667,3.133,-3.023,23.126
2069.0,2.957,0.792,-34.535,1.809,9.288,4.432,31.89,4.297,-21.249,-2.82,0.0,34.2,34.5,9.412,1.882,-11.574,-5.524,-14.085,-7.4,-3.233,26.517,0.0,263.74,,270.0,270.0,-9.674,3.13,-3.021,23.168
2069.5,2.957,0.792,-34.535,1.809,9.288,4.444,31.894,4.297,-21.217,-2.819,0.0,34.197,34.48,9.412,1.882,-11.486,-5.475,-14.065,-7.378,-3.233,26.513,0.0,263.74,,270.0,270.0,-9.646,3.127,-3.004,23.194
2070.0,2.957,0.792,-34.535,1.809,9.288,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.412,1.882,-11.481,-5.462,-14.025,-7.339,-3.233,26.513,0.0,263.44,,270.0,270.0,-9.601,3.125,-3.01,23.22
2070.5,2.957,0.792,-34.535,1.809,9.288,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.412,1.882,-11.502,-5.452,-14.043,-7.336,-3.233,26.513,0.0,263.44,,270.0,270.0,-9.577,3.122,-2.991,23.234
2071.0,3.606,0.887,-35.209,1.792,9.271,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.444,1.86,-11.462,-5.42,-14.039,-7.297,-3.233,26.513,0.0,264.64,,270.0,270.0,-9.583,3.119,-2.978,23.308
2071.5,3.606,0.887,-35.209,1.792,9.271,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.444,1.86,-11.492,-5.408,-14.067,-7.271,-3.233,26.513,0.0,264.64,,270.0,270.0,-9.554,3.127,-2.959,23.277
2072.0,3.606,0.887,-35.209,1.792,9.271,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.444,1.86,-11.492,-5.396,-14.07,-7.295,-3.233,26.513,0.0,263.94,,270.0,270.0,-9.56,3.135,-2.927,23.281
2072.5,3.606,0.887,-35.209,1.792,9.271,4.444,31.894,4.297,-21.217,-2.819,0.0,34.2,34.5,9.444,1.86,-11.453,-5.39,-14.036,-7.267,-3.233,26.513,0.0,263.94,,270.0,270.0,-9.563,3.143,-2.937,23.219
2073.0,3.606,0.887,-35.209,1.792,9.271,4.421,31.922,4.305,-21.184,-2.813,0.0,34.216,34.58,9.444,1.86,-11.473,-5.35,-14.038,-7.235,-3.23,26.52,0.0,264.34,,270.0,270.0,-9.536,3.15,-2.923,23.242
2073.5,3.606,0.887,-35.209,1.792,9.271,4.421,31.922,4.305,-21.184,-2.813,0.0,34.2,34.6,9.444,1.86,-11.436,-5.359,-14.0,-7.27,-3.23,26.52,0.0,264.34,,270.0,270.0,-9.524,3.158,-2.919,23.254
2074.0,3.051,0.798,-34.305,1.751,9.218,4.421,31.922,4.305,-21.184,-2.813,0.0,34.2,34.6,9.443,1.814,-11.397,-5.369,-13.964,-7.255,-3.23,26.52,0.0,263.84,,270.0,270.0,-9.517,3.165,-2.903,23.287
2074.5,3.051,0.798,-34.305,1.751,9.218,4.421,31.922,4.305,-21.184,-2.813,0.0,34.2,34.6,9.443,1.814,-11.37,-5.347,-13.935,-7.223,-3.23,26.52,0.0,263.84,,270.0,270.0,-9.496,3.163,-2.908,23.244
2075.0,3.051,0.798,-34.305,1.751,9.218,4.421,31.922,4.305,-21.184,-2.813,0.0,34.2,34.6,9.443,1.814,-11.39,-5.32,-13.954,-7.19,-3.23,26.52,0.0,264.64,,270.0,270.0,-9.469,3.161,-2.867,23.26
2075.5,3.051,0.798,-34.305,1.751,9.218,4.421,31.922,4.305,-21.184,-2.813,0.0,34.2,34.6,9.443,1.814,-11.389,-5.296,-13.972,-7.147,-3.23,26.52,0.0,264.64,,270.0,270.0,-9.463,3.16,-2.864,23.294
2076.0,3.051,0.798,-34.305,1.751,9.218,4.412,31.949,4.308,-21.166,-2.811,0.0,34.215,34.662,9.443,1.814,-11.413,-5.286,-14.033,-7.17,-3.232,26.522,0.0,263.74,,270.0,270.0,-9.451,3.158,-2.85,23.325
2076.5,3.051,0.798,-34.305,1.751,9.218,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.443,1.814,-11.393,-5.324,-14.023,-7.2,-3.232,26.522,0.0,263.74,,270.0,270.0,-9.475,3.156,-2.852,23.312
2077.0,3.051,0.798,-34.305,1.751,9.218,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.443,1.814,-11.344,-5.316,-13.994,-7.184,-3.232,26.522,0.0,263.94,,270.0,270.0,-9.485,3.154,-2.843,23.342
2077.5,3.44,0.889,-34.907,1.804,9.263,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.351,1.965,-11.369,-5.305,-13.995,-7.201,-3.232,26.522,0.0,263.94,,270.0,270.0,-9.459,3.153,-2.827,23.377
2078.0,3.44,0.889,-34.907,1.804,9.263,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.351,1.965,-11.435,-5.285,-13.99,-7.186,-3.232,26.522,0.0,263.54,,270.0,270.0,-9.468,3.157,-2.824,23.399
2078.5,3.44,0.889,-34.907,1.804,9.263,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.351,1.965,-11.375,-5.323,-13.999,-7.171,-3.232,26.522,0.0,263.54,,270.0,270.0,-9.474,3.162,-2.798,23.438
2079.0,3.44,0.889,-34.907,1.804,9.263,4.412,31.949,4.308,-21.166,-2.811,0.0,34.2,34.7,9.351,1.965,-11.335,-5.306,-13.969,-7.236,-3.232,26.522,0.0,264.04,,270.0,270.0,-9.467,3.167,-2.827,23.464
2079.5,3.44,0.889,-34.907,1.804,9.263,4.414,31.934,4.293,-21.169,-2.799,0.0,34.224,34.614,9.351,1.965,-11.393,-5.347,-13.886,-7.276,-3.224,26.513,0.0,264.04,,270.0,270.0,-9.461,3.171,-2.822,23.469
2080.0,3.44,0.889,-34.907,1.804,9.263,4.414,31.934,4.293,-21.169,-2.799,0.0,34.2,34.6,9.351,1.965,-11.397,-5.318,-13.895,-7.245,-3.224,26.513,0.0,263.14,,270.0,270.0,-9.475,3.175,-2.828,23.454
2080.5,2.609,0.66,-35.209,1.78,9.331,4.414,31.934,4.293,-21.169,-2.799,0.0,34.2,34.6,9.335,1.954,-11.367,-5.299,-13.907,-7.154,-3.224,26.513,0.0,263.14,,270.0,270.0,-9.464,3.18,-2.812,23.464
2081.0,2.609,0.66,-35.209,1.78,9.331,4.414,31.934,4.293,-21.169,-2.799,0.0,34.2,34.6,9.335,1.954,-11.322,-5.242,-13.872,-7.145,-3.224,26.513,0.0,264.24,,270.0,270.0,-9.432,3.17,-2.821,23.47
2081.5,2.609,0.66,-35.209,1.78,9.331,4.414,31.934,4.293,-21.169,-2.799,0.0,34.2,34.6,9.335,1.954,-11.274,-5.25,-13.842,-7.133,-3.224,26.513,0.0,264.24,,270.0,270.0,-9.395,3.161,-2.803,23.5
2082.0,2.609,0.66,-35.209,1.78,9.331,4.414,31.934,4.293,-21.169,-2.799,0.0,34.2,34.6,9.335,1.954,-11.316,-5.265,-13.822,-7.186,-3.224,26.513,0.0,263.04,,270.0,270.0,-9.375,3.152,-2.809,23.485
2082.5,2.609,0.66,-35.209,1.78,9.331,4.42,31.918,4.3,-21.132,-2.797,0.0,34.236,34.613,9.335,1.954,-11.333,-5.282,-13.779,-7.166,-3.223,26.516,0.0,263.04,,270.0,270.0,-9.397,3.143,-2.773,23.481
2083.0,2.609,0.66,-35.209,1.78,9.331,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.335,1.954,-11.222,-5.189,-13.765,-7.057,-3.223,26.516,0.0,264.34,,270.0,270.0,-9.39,3.134,-2.779,23.432
2083.5,2.609,0.66,-35.209,1.78,9.331,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.335,1.954,-11.175,-5.184,-13.729,-7.049,-3.223,26.516,0.0,264.34,,270.0,270.0,-9.308,3.126,-2.753,23.372
2084.0,3.235,0.816,-35.132,1.829,9.319,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.318,1.696,-11.12,-5.171,-13.697,-7.036,-3.223,26.516,0.0,262.34,,270.0,270.0,-9.284,3.117,-2.74,23.29
2084.5,3.235,0.816,-35.132,1.829,9.319,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.318,1.696,-11.106,-5.154,-13.647,-7.04,-3.223,26.516,0.0,262.34,,270.0,270.0,-9.256,3.119,-2.728,23.214
2085.0,3.235,0.816,-35.132,1.829,9.319,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.318,1.696,-11.085,-5.121,-13.632,-7.01,-3.223,26.516,0.0,263.94,,270.0,270.0,-9.237,3.121,-2.726,23.167
2085.5,3.235,0.816,-35.132,1.829,9.319,4.42,31.918,4.3,-21.132,-2.797,0.0,34.2,34.6,9.318,1.696,-11.119,-5.111,-13.635,-6.975,-3.223,26.516,0.0,263.94,,270.0,270.0,-9.212,3.123,-2.688,23.109
2086.0,3.235,0.816,-35.132,1.829,9.319,4.408,31.933,4.289,-21.094,-2.814,0.0,34.246,34.652,9.318,1.696,-11.079,-5.075,-13.657,-6.91,-3.225,26.526,0.0,264.14,,270.0,270.0,-9.21,3.125,-2.657,23.07
2086.5,3.235,0.816,-35.132,1.829,9.319,4.408,31.933,4.289,-21.094,-2.814,0.0,34.2,34.7,9.318,1.696,-11.05,-5.058,-13.632,-6.949,-3.225,26.526,0.0,264.14,,270.0,270.0,-9.18,3.127,-2.65,22.954
2087.0,3.02,0.796,-34.039,1.813,9.235,4.408,31.933,4.289,-21.094,-2.814,0.0,34.2,34.7,9.483,1.731,-11.017,-5.065,-13.575,-6.937,-3.225,26.526,0.0,264.24,,270.0,270.0,-9.172,3.128,-2.623,22.821
2087.5,3.02,0.796,-34.039,1.813,9.235,4.408,31.933,4.289,-21.094,-2.814,0.0,34.2,34.7,9.483,1.731,-11.009,-5.039,-13.569,-6.897,-3.225,26.526,0.0,264.24,,270.0,270.0,-9.149,3.127,-2.621,22.838
2088.0,3.02,0.796,-34.039,1.813,9.235,4.408,31.933,4.289,-21.094,-2.814,0.0,34.2,34.7,9.483,1.731,-11.035,-5.012,-13.613,-6.844,-3.225,26.526,0.0,264.44,,270.0,270.0,-9.128,3.125,-2.59,22.839
2088.5,3.02,0.796,-34.039,1.813,9.235,4.408,31.933,4.289,-21.094,-2.814,0.0,34.2,34.7,9.483,1.731,-11.013,-5.004,-13.6,-6.864,-3.225,26.526,0.0,264.44,,270.0,270.0,-9.126,3.123,-2.577,22.803
2089.0,3.02,0.796,-34.039,1.813,9.235,4.417,31.975,4.297,-21.08,-2.809,0.0,34.259,34.653,9.483,1.731,-11.051,-5.013,-13.627,-6.898,-3.224,26.53,0.0,264.34,,270.0,270.0,-9.12,3.122,-2.56,22.836
2089.5,3.02,0.796,-34.039,1.813,9.235,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.483,1.731,-11.105,-5.003,-13.65,-6.888,-3.224,26.53,0.0,264.34,,270.0,270.0,-9.147,3.12,-2.566,22.914
2090.0,3.528,0.782,-35.209,1.745,9.328,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.343,1.814,-11.042,-4.96,-13.617,-6.843,-3.224,26.53,0.0,264.14,,270.0,270.0,-9.162,3.118,-2.546,22.93
2090.5,3.528,0.782,-35.209,1.745,9.328,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.343,1.814,-10.995,-4.966,-13.574,-6.839,-3.224,26.53,0.0,264.14,,270.0,270.0,-9.116,3.125,-2.542,22.947
2091.0,3.528,0.782,-35.209,1.745,9.328,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.343,1.814,-10.94,-4.968,-13.533,-6.839,-3.224,26.53,0.0,264.24,,270.0,270.0,-9.093,3.132,-2.511,23.009
2091.5,3.528,0.782,-35.209,1.745,9.328,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.343,1.814,-10.926,-4.935,-13.519,-6.808,-3.224,26.53,0.0,264.24,,270.0,270.0,-9.07,3.138,-2.52,23.021
2092.0,3.528,0.782,-35.209,1.745,9.328,4.417,31.975,4.297,-21.08,-2.809,0.0,34.3,34.7,9.343,1.814,-10.944,-4.896,-13.548,-6.758,-3.224,26.53,0.0,264.34,,270.0,270.0,-9.047,3.144,-2.503,23.002
2092.5,3.528,0.782,-35.209,1.745,9.328,4.411,31.963,4.286,-21.072,-2.808,0.0,34.265,34.71,9.343,1.814,-10.925,-4.872,-13.585,-6.753,-3.233,26.519,0.0,264.34,,270.0,270.0,-9.037,3.151,-2.459,22.961
2093.0,3.528,0.782,-35.209,1.745,9.328,4.411,31.963,4.286,-21.072,-2.808,0.0,34.3,34.7,9.343,1.814,-10.947,-4.895,-13.575,-6.76,-3.233,26.519,0.0,263.84,,270.0,270.0,-9.034,3.157,-2.456,22.923
2093.5,2.956,0.74,-35.057,1.797,9.343,4.411,31.963,4.286,-21.072,-2.808,0.0,34.3,34.7,9.294,1.712,-10.945,-4.868,-13.559,-6.768,-3.233,26.519,0.0,263.84,,270.0,270.0,-9.044,3.163,-2.438,22.896
2094.0,2.956,0.74,-35.057,1.797,9.343,4.411,31.963,4.286,-21.072,-2.808,0.0,34.3,34.7,9.294,1.712,-10.928,-4.85,-13.56,-6.74,-3.233,26.519,0.0,263.74,,270.0,270.0,-9.035,3.16,-2.43,22.857
2094.5,2.956,0.74,-35.057,1.797,9.343,4.411,31.963,4.286,-21.072,-2.808,0.0,34.3,34.7,9.294,1.712,-10.95,-4.862,-13.591,-6.738,-3.233,26.519,0.0,263.74,,270.0,270.0,-9.019,3.156,-2.425,22.814
2095.0,2.956,0.74,-35.057,1.797,9.343,4.411,31.963,4.286,-21.072,-2.808,0.0,34.3,34.7,9.294,1.712,-10.942,-4.843,-13.578,-6.716,-3.233,26.519,0.0,263.84,,270.0,270.0,-9.035,3.153,-2.424,22.893
2095.5,2.956,0.74,-35.057,1.797,9.343,4.447,31.973,4.29,-21.061,-2.806,0.0,34.275,34.699,9.294,1.712,-10.902,-4.844,-13.567,-6.701,-3.223,26.529,0.0,263.84,,270.0,270.0,-9.02,3.15,-2.412,22.939
2096.0,2.956,0.74,-35.057,1.797,9.343,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.294,1.712,-10.896,-4.828,-13.551,-6.713,-3.223,26.529,0.0,263.14,,270.0,270.0,-9.003,3.147,-2.399,22.936
2096.5,3.27,0.774,-35.209,1.77,9.344,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.147,1.87,-10.89,-4.855,-13.514,-6.72,-3.223,26.529,0.0,263.14,,270.0,270.0,-8.997,3.144,-2.374,22.915
2097.0,3.27,0.774,-35.209,1.77,9.344,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.147,1.87,-10.878,-4.791,-13.547,-6.66,-3.223,26.529,0.0,264.04,,270.0,270.0,-8.995,3.146,-2.373,22.966
2097.5,3.27,0.774,-35.209,1.77,9.344,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.147,1.87,-10.912,-4.802,-13.593,-6.66,-3.223,26.529,0.0,264.04,,270.0,270.0,-8.969,3.148,-2.353,22.945
2098.0,3.27,0.774,-35.209,1.77,9.344,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.147,1.87,-10.941,-4.772,-13.607,-6.686,-3.223,26.529,0.0,263.24,,270.0,270.0,-8.992,3.15,-2.352,22.968
2098.5,3.27,0.774,-35.209,1.77,9.344,4.447,31.973,4.29,-21.061,-2.806,0.0,34.3,34.7,9.147,1.87,-10.919,-4.81,-13.576,-6.712,-3.223,26.529,0.0,263.24,,270.0,270.0,-9.001,3.152,-2.351,22.987
