t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2099.0,3.27,0.774,-35.209,1.77,9.344,4.427,31.992,4.322,-21.06,-2.807,0.0,34.283,34.716,9.147,1.87,-10.846,-4.834,-13.544,-6.703,-3.236,26.526,0.0,263.74,,270.0,270.0,-9.004,3.154,-2.345,22.984
2099.5,3.27,0.774,-35.209,1.77,9.344,4.427,31.992,4.322,-21.06,-2.807,0.0,34.3,34.7,9.147,1.87,-10.871,-4.824,-13.54,-6.784,-3.236,26.526,0.0,263.74,,270.0,270.0,-8.982,3.155,-2.345,22.993
2100.0,3.255,0.745,-35.209,1.772,9.357,4.427,31.992,4.322,-21.06,-2.807,0.0,34.3,34.7,9.344,1.745,-11.016,-4.888,-13.642,-6.842,-3.236,26.526,0.0,263.74,,270.0,270.0,-9.005,3.157,-2.365,23.013
2100.5,3.255,0.745,-35.209,1.772,9.357,4.427,31.992,4.322,-21.06,-2.807,0.0,34.3,34.7,9.344,1.745,-11.201,-4.938,-13.835,-6.98,-3.236,26.526,0.0,263.74,,270.0,270.0,-9.097,3.159,-2.369,23.02
2101.0,3.255,0.745,-35.209,1.772,9.357,4.427,31.992,4.322,-21.06,-2.807,0.0,34.3,34.7,9.344,1.745,-11.248,-4.995,-13.891,-7.027,-3.236,26.526,0.0,264.34,,270.0,270.0,-9.239,3.161,-2.404,23.055
2101.5,3.255,0.745,-35.209,1.772,9.357,4.427,31.992,4.322,-21.06,-2.807,0.0,34.3,34.7,9.344,1.745,-11.237,-5.032,-13.918,-7.029,-3.236,26.526,0.0,264.34,,270.0,270.0,-9.29,3.162,-2.429,23.079
2102.0,3.255,0.745,-35.209,1.772,9.357,4.439,31.982,4.307,-21.108,-2.823,0.0,34.291,34.665,9.344,1.745,-11.274,-5.023,-13.955,-7.052,-3.233,26.516,0.0,263.44,,270.0,270.0,-9.304,3.164,-2.415,23.061
2102.5,3.255,0.745,-35.209,1.772,9.357,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.344,1.745,-11.31,-5.075,-13.933,-7.116,-3.233,26.516,0.0,263.44,,270.0,270.0,-9.326,3.165,-2.464,23.076
2103.0,3.776,0.858,-35.209,1.766,9.368,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.318,1.835,-11.327,-5.142,-13.898,-7.155,-3.233,26.516,0.0,263.94,,270.0,270.0,-9.358,3.167,-2.525,23.105
2103.5,3.776,0.858,-35.209,1.766,9.368,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.318,1.835,-11.312,-5.129,-13.891,-7.147,-3.233,26.516,0.0,263.94,,270.0,270.0,-9.38,3.177,-2.542,23.122
2104.0,3.776,0.858,-35.209,1.766,9.368,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.318,1.835,-11.359,-5.133,-13.902,-7.115,-3.233,26.516,0.0,263.24,,270.0,270.0,-9.37,3.186,-2.566,23.109
2104.5,3.776,0.858,-35.209,1.766,9.368,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.318,1.835,-11.308,-5.137,-13.929,-7.1,-3.233,26.516,0.0,263.24,,270.0,270.0,-9.377,3.196,-2.568,23.124
2105.0,3.776,0.858,-35.209,1.766,9.368,4.439,31.982,4.307,-21.108,-2.823,0.0,34.3,34.7,9.318,1.835,-11.305,-5.14,-13.912,-7.138,-3.233,26.516,0.0,264.14,,270.0,270.0,-9.369,3.206,-2.572,23.12
2105.5,3.776,0.858,-35.209,1.766,9.368,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.692,9.318,1.835,-11.291,-5.159,-13.858,-7.117,-3.232,26.527,0.0,264.14,,270.0,270.0,-9.374,3.215,-2.598,23.147
2106.0,3.776,0.858,-35.209,1.766,9.368,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.7,9.318,1.835,-11.268,-5.135,-13.867,-7.104,-3.232,26.527,0.0,263.54,,270.0,270.0,-9.356,3.224,-2.599,23.18
2106.5,3.31,0.822,-35.209,1.819,9.346,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.7,9.239,1.725,-11.339,-5.142,-13.888,-7.085,-3.232,26.527,0.0,263.54,,270.0,270.0,-9.343,3.233,-2.627,23.162
2107.0,3.31,0.822,-35.209,1.819,9.346,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.7,9.239,1.725,-11.329,-5.138,-13.907,-7.097,-3.232,26.527,0.0,264.04,,270.0,270.0,-9.364,3.234,-2.624,23.197
2107.5,3.31,0.822,-35.209,1.819,9.346,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.7,9.239,1.725,-11.304,-5.164,-13.923,-7.089,-3.232,26.527,0.0,264.04,,270.0,270.0,-9.368,3.236,-2.627,23.228
2108.0,3.31,0.822,-35.209,1.819,9.346,4.445,31.977,4.32,-21.053,-2.813,0.0,34.3,34.7,9.239,1.725,-11.347,-5.144,-13.962,-7.059,-3.232,26.527,0.0,262.34,,270.0,270.0,-9.37,3.237,-2.607,23.242
2108.5,3.31,0.822,-35.209,1.819,9.346,4.456,32.006,4.28,-21.028,-2.788,0.0,34.305,34.707,9.239,1.725,-11.365,-5.118,-14.016,-7.059,-3.233,26.523,0.0,262.34,,270.0,270.0,-9.378,3.238,-2.62,23.25
2109.0,3.31,0.822,-35.209,1.819,9.346,4.456,32.006,4.28,-21.028,-2.788,0.0,34.3,34.7,9.239,1.725,-11.384,-5.11,-14.029,-7.054,-3.233,26.523,0.0,264.14,,270.0,270.0,-9.389,3.239,-2.597,23.272
2109.5,3.052,0.729,-35.209,1.83,9.324,4.456,32.006,4.28,-21.028,-2.788,0.0,34.3,34.7,9.303,1.758,-11.398,-5.126,-14.06,-7.095,-3.233,26.523,0.0,264.14,,270.0,270.0,-9.394,3.24,-2.623,23.193
2110.0,3.052,0.729,-35.209,1.83,9.324,4.456,32.006,4.28,-21.028,-2.788,0.0,34.3,34.7,9.303,1.758,-11.398,-5.153,-14.077,-7.117,-3.233,26.523,0.0,262.34,,270.0,270.0,-9.42,3.237,-2.632,23.25
2110.5,3.052,0.729,-35.209,1.83,9.324,4.456,32.006,4.28,-21.028,-2.788,0.0,34.3,34.7,9.303,1.758,-11.354,-5.18,-14.02,-7.125,-3.233,26.523,0.0,262.34,,270.0,270.0,-9.436,3.234,-2.649,23.28
2111.0,3.052,0.729,-35.209,1.83,9.324,4.456,32.006,4.28,-21.028,-2.788,0.0,34.3,34.7,9.303,1.758,-11.412,-5.154,-14.08,-7.108,-3.233,26.523,0.0,263.74,,270.0,270.0,-9.42,3.231,-2.625,23.274
2111.5,3.052,0.729,-35.209,1.83,9.324,4.435,32.031,4.317,-21.029,-2.817,0.0,34.318,34.793,9.303,1.758,-11.407,-5.18,-14.106,-7.136,-3.225,26.533,0.0,263.74,,270.0,270.0,-9.438,3.228,-2.662,23.19
2112.0,3.052,0.729,-35.209,1.83,9.324,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.303,1.758,-11.384,-5.204,-14.061,-7.155,-3.225,26.533,0.0,261.94,,270.0,270.0,-9.457,3.225,-2.657,23.196
2112.5,3.052,0.729,-35.209,1.83,9.324,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.303,1.758,-11.32,-5.212,-14.021,-7.163,-3.225,26.533,0.0,261.94,,270.0,270.0,-9.451,3.223,-2.685,23.233
2113.0,3.289,0.809,-35.209,1.772,9.323,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.335,2.015,-11.405,-5.223,-14.022,-7.17,-3.225,26.533,0.0,264.24,,270.0,270.0,-9.429,3.22,-2.69,23.273
2113.5,3.289,0.809,-35.209,1.772,9.323,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.335,2.015,-11.397,-5.211,-14.026,-7.186,-3.225,26.533,0.0,264.24,,270.0,270.0,-9.455,3.221,-2.682,23.343
2114.0,3.289,0.809,-35.209,1.772,9.323,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.335,2.015,-11.378,-5.215,-14.042,-7.145,-3.225,26.533,0.0,263.94,,270.0,270.0,-9.455,3.222,-2.712,23.345
2114.5,3.289,0.809,-35.209,1.772,9.323,4.435,32.031,4.317,-21.029,-2.817,0.0,34.3,34.8,9.335,2.015,-11.383,-5.216,-14.043,-7.2,-3.225,26.533,0.0,263.94,,270.0,270.0,-9.445,3.223,-2.702,23.295
2115.0,3.289,0.809,-35.209,1.772,9.323,4.41,32.021,4.306,-21.029,-2.812,0.0,34.322,34.824,9.335,2.015,-11.357,-5.263,-13.971,-7.202,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.46,3.224,-2.722,23.316
2115.5,3.289,0.809,-35.209,1.772,9.323,4.41,32.021,4.306,-21.029,-2.812,0.0,34.3,34.8,9.335,2.015,-11.336,-5.244,-13.945,-7.211,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.448,3.225,-2.719,23.337
2116.0,3.04,0.752,-34.841,1.803,9.399,4.41,32.021,4.306,-21.029,-2.812,0.0,34.3,34.8,9.386,1.724,-11.352,-5.251,-13.92,-7.167,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.434,3.226,-2.731,23.308
2116.5,3.04,0.752,-34.841,1.803,9.399,4.41,32.021,4.306,-21.029,-2.812,0.0,34.3,34.8,9.386,1.724,-11.307,-5.232,-13.867,-7.199,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.423,3.223,-2.724,23.295
2117.0,3.04,0.752,-34.841,1.803,9.399,4.41,32.021,4.306,-21.029,-2.812,0.0,34.3,34.8,9.386,1.724,-11.287,-5.241,-13.879,-7.173,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.401,3.22,-2.732,23.316
2117.5,3.04,0.752,-34.841,1.803,9.399,4.41,32.021,4.306,-21.029,-2.812,0.0,34.3,34.8,9.386,1.724,-11.354,-5.213,-13.902,-7.162,-3.225,26.525,0.0,264.54,,270.0,270.0,-9.395,3.217,-2.717,23.301
2118.0,3.04,0.752,-34.841,1.803,9.399,4.406,31.99,4.293,-21.011,-2.813,0.0,34.318,34.837,9.386,1.724,-11.31,-5.227,-13.868,-7.131,-3.24,26.522,0.0,263.54,,270.0,270.0,-9.408,3.214,-2.732,23.282
2118.5,3.04,0.752,-34.841,1.803,9.399,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.386,1.724,-11.225,-5.203,-13.863,-7.107,-3.24,26.522,0.0,263.54,,270.0,270.0,-9.384,3.212,-2.719,23.293
2119.0,3.04,0.752,-34.841,1.803,9.399,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.386,1.724,-11.205,-5.182,-13.816,-7.141,-3.24,26.522,0.0,264.44,,270.0,270.0,-9.35,3.206,-2.716,23.312
2119.5,2.663,0.703,-33.466,1.781,9.287,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.479,1.71,-11.226,-5.202,-13.779,-7.159,-3.24,26.522,0.0,264.44,,270.0,270.0,-9.336,3.206,-2.692,23.311
2120.0,2.663,0.703,-33.466,1.781,9.287,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.479,1.71,-11.248,-5.213,-13.758,-7.131,-3.24,26.522,0.0,262.94,,270.0,270.0,-9.342,3.197,-2.694,23.33
2120.5,2.663,0.703,-33.466,1.781,9.287,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.479,1.71,-11.239,-5.188,-13.775,-7.099,-3.24,26.522,0.0,262.94,,270.0,270.0,-9.338,3.188,-2.701,23.329
2121.0,2.663,0.703,-33.466,1.781,9.287,4.406,31.99,4.293,-21.011,-2.813,0.0,34.3,34.8,9.479,1.71,-11.222,-5.144,-13.798,-7.058,-3.24,26.522,0.0,264.74,,270.0,270.0,-9.325,3.18,-2.69,23.358
2121.5,2.663,0.703,-33.466,1.781,9.287,4.386,32.018,4.313,-20.976,-2.805,0.0,34.335,34.792,9.479,1.71,-11.182,-5.188,-13.682,-7.138,-3.236,26.527,0.0,264.74,,270.0,270.0,-9.306,3.171,-2.691,23.356
2122.0,2.663,0.703,-33.466,1.781,9.287,4.386,32.018,4.313,-20.976,-2.805,0.0,34.3,34.8,9.479,1.71,-11.14,-5.159,-13.67,-7.101,-3.236,26.527,0.0,262.34,,270.0,270.0,-9.298,3.163,-2.71,23.347
2122.5,3.035,0.784,-33.68,1.728,9.321,4.386,32.018,4.313,-20.976,-2.805,0.0,34.3,34.8,9.5,1.7,-11.18,-5.153,-13.658,-7.075,-3.236,26.527,0.0,262.34,,270.0,270.0,-9.268,3.155,-2.679,23.343
2123.0,3.035,0.784,-33.68,1.728,9.321,4.386,32.018,4.313,-20.976,-2.805,0.0,34.3,34.8,9.5,1.7,-11.162,-5.142,-13.675,-6.996,-3.236,26.527,0.0,264.84,,270.0,270.0,-9.266,3.153,-2.665,23.357
2123.5,3.035,0.784,-33.68,1.728,9.321,4.386,32.018,4.313,-20.976,-2.805,0.0,34.3,34.8,9.5,1.7,-11.123,-5.092,-13.669,-6.989,-3.236,26.527,0.0,264.84,,270.0,270.0,-9.244,3.151,-2.679,23.371
2124.0,3.035,0.784,-33.68,1.728,9.321,4.386,32.018,4.313,-20.976,-2.805,0.0,34.3,34.8,9.5,1.7,-11.08,-5.082,-13.643,-7.02,-3.236,26.527,0.0,263.64,,270.0,270.0,-9.218,3.149,-2.644,23.37
2124.5,3.035,0.784,-33.68,1.728,9.321,4.425,32.026,4.307,-20.953,-2.82,0.0,34.34,34.816,9.5,1.7,-11.067,-5.127,-13.594,-7.059,-3.224,26.534,0.0,263.64,,270.0,270.0,-9.206,3.147,-2.655,23.389
2125.0,3.035,0.784,-33.68,1.728,9.321,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.5,1.7,-11.099,-5.081,-13.574,-7.011,-3.224,26.534,0.0,264.54,,270.0,270.0,-9.212,3.145,-2.635,23.448
2125.5,3.035,0.784,-33.68,1.728,9.321,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.5,1.7,-11.065,-5.065,-13.549,-6.957,-3.224,26.534,0.0,264.54,,270.0,270.0,-9.191,3.143,-2.625,23.444
2126.0,3.269,0.806,-35.174,1.743,9.248,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.315,1.847,-11.029,-5.047,-13.552,-6.95,-3.224,26.534,0.0,263.54,,270.0,270.0,-9.159,3.142,-2.616,23.478
2126.5,3.269,0.806,-35.174,1.743,9.248,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.315,1.847,-10.996,-5.048,-13.488,-6.994,-3.224,26.534,0.0,263.54,,270.0,270.0,-9.144,3.144,-2.588,23.491
2127.0,3.269,0.806,-35.174,1.743,9.248,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.315,1.847,-10.996,-5.047,-13.468,-6.961,-3.224,26.534,0.0,264.34,,270.0,270.0,-9.132,3.146,-2.584,23.486
2127.5,3.269,0.806,-35.174,1.743,9.248,4.425,32.026,4.307,-20.953,-2.82,0.0,34.3,34.8,9.315,1.847,-10.937,-5.026,-13.435,-6.915,-3.224,26.534,0.0,264.34,,270.0,270.0,-9.118,3.148,-2.547,23.523
2128.0,3.269,0.806,-35.174,1.743,9.248,4.408,32.013,4.309,-20.929,-2.816,0.0,34.343,34.81,9.315,1.847,-10.933,-4.991,-13.443,-6.886,-3.226,26.524,0.0,263.34,,270.0,270.0,-9.078,3.15,-2.557,23.496
2128.5,3.269,0.806,-35.174,1.743,9.248,4.408,32.013,4.309,-20.929,-2.816,0.0,34.3,34.8,9.315,1.847,-10.948,-4.989,-13.442,-6.907,-3.226,26.524,0.0,263.34,,270.0,270.0,-9.063,3.152,-2.532,23.457
2129.0,3.092,0.84,-33.927,1.87,9.311,4.408,32.013,4.309,-20.929,-2.816,0.0,34.3,34.8,9.39,1.69,-10.889,-4.947,-13.427,-6.815,-3.226,26.524,0.0,264.34,,270.0,270.0,-9.071,3.154,-2.51,23.414
2129.5,3.092,0.84,-33.927,1.87,9.311,4.408,32.013,4.309,-20.929,-2.816,0.0,34.3,34.8,9.39,1.69,-10.891,-4.9,-13.466,-6.778,-3.226,26.524,0.0,264.34,,270.0,270.0,-9.02,3.153,-2.492,23.448
2130.0,3.092,0.84,-33.927,1.87,9.311,4.408,32.013,4.309,-20.929,-2.816,0.0,34.3,34.8,9.39,1.69,-10.945,-4.906,-13.472,-6.781,-3.226,26.524,0.0,263.14,,270.0,270.0,-9.009,3.152,-2.479,23.456
2130.5,3.092,0.84,-33.927,1.87,9.311,4.408,32.013,4.309,-20.929,-2.816,0.0,34.3,34.8,9.39,1.69,-10.92,-4.887,-13.475,-6.8,-3.226,26.524,0.0,263.14,,270.0,270.0,-9.026,3.151,-2.466,23.462
2131.0,3.092,0.84,-33.927,1.87,9.311,4.437,32.049,4.294,-20.897,-2.802,0.0,34.349,34.747,9.39,1.69,-10.911,-4.901,-13.487,-6.846,-3.217,26.542,0.0,264.14,,270.0,270.0,-9.021,3.15,-2.477,23.47
2131.5,3.092,0.84,-33.927,1.87,9.311,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.39,1.69,-11.046,-4.952,-13.594,-6.92,-3.217,26.542,0.0,264.14,,270.0,270.0,-9.036,3.149,-2.46,23.49
2132.0,2.978,0.729,-35.082,1.801,9.264,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.432,1.865,-11.268,-5.026,-13.802,-7.04,-3.217,26.542,0.0,262.64,,270.0,270.0,-9.128,3.148,-2.487,23.504
2132.5,2.978,0.729,-35.082,1.801,9.264,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.432,1.865,-11.398,-5.073,-13.855,-7.109,-3.217,26.542,0.0,262.64,,270.0,270.0,-9.284,3.145,-2.495,23.484
2133.0,2.978,0.729,-35.082,1.801,9.264,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.432,1.865,-11.399,-5.101,-13.86,-7.15,-3.217,26.542,0.0,264.14,,270.0,270.0,-9.359,3.142,-2.518,23.457
2133.5,2.978,0.729,-35.082,1.801,9.264,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.432,1.865,-11.386,-5.13,-13.856,-7.142,-3.217,26.542,0.0,264.14,,270.0,270.0,-9.377,3.14,-2.556,23.447
2134.0,2.978,0.729,-35.082,1.801,9.264,4.437,32.049,4.294,-20.897,-2.802,0.0,34.3,34.7,9.432,1.865,-11.447,-5.149,-13.888,-7.157,-3.217,26.542,0.0,262.94,,270.0,270.0,-9.379,3.137,-2.565,23.467
2134.5,2.978,0.729,-35.082,1.801,9.264,4.4,32.033,4.307,-20.866,-2.788,0.0,34.342,34.772,9.432,1.865,-11.407,-5.149,-13.92,-7.149,-3.226,26.539,0.0,262.94,,270.0,270.0,-9.41,3.134,-2.589,23.415
2135.0,2.978,0.729,-35.082,1.801,9.264,4.4,32.033,4.307,-20.866,-2.788,0.0,34.3,34.8,9.432,1.865,-11.414,-5.159,-13.935,-7.185,-3.226,26.539,0.0,265.04,,270.0,270.0,-9.406,3.132,-2.624,23.354
2135.5,3.05,0.742,-35.209,1.822,9.319,4.4,32.033,4.307,-20.866,-2.788,0.0,34.3,34.8,9.38,1.914,-11.468,-5.212,-13.863,-7.252,-3.226,26.539,0.0,265.04,,270.0,270.0,-9.423,3.129,-2.64,23.336
2136.0,3.05,0.742,-35.209,1.822,9.319,4.4,32.033,4.307,-20.866,-2.788,0.0,34.3,34.8,9.38,1.914,-11.491,-5.231,-13.882,-7.227,-3.226,26.539,0.0,264.44,,270.0,270.0,-9.449,3.128,-2.649,23.343
2136.5,3.05,0.742,-35.209,1.822,9.319,4.4,32.033,4.307,-20.866,-2.788,0.0,34.3,34.8,9.38,1.914,-11.447,-5.211,-13.923,-7.187,-3.226,26.539,0.0,264.44,,270.0,270.0,-9.458,3.127,-2.651,23.256
2137.0,3.05,0.742,-35.209,1.822,9.319,4.4,32.033,4.307,-20.866,-2.788,0.0,34.3,34.8,9.38,1.914,-11.485,-5.209,-13.947,-7.218,-3.226,26.539,0.0,264.44,,270.0,270.0,-9.442,3.125,-2.663,23.219
2137.5,3.05,0.742,-35.209,1.822,9.319,4.402,32.051,4.325,-20.856,-2.805,0.0,34.344,34.748,9.38,1.914,-11.481,-5.232,-13.935,-7.274,-3.222,26.545,0.0,264.44,,270.0,270.0,-9.465,3.124,-2.686,23.216
2138.0,3.05,0.742,-35.209,1.822,9.319,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.38,1.914,-11.502,-5.29,-13.908,-7.314,-3.222,26.545,0.0,264.04,,270.0,270.0,-9.48,3.123,-2.689,23.219
2138.5,3.009,0.776,-33.606,1.852,9.301,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.501,1.723,-11.449,-5.28,-13.866,-7.302,-3.222,26.545,0.0,264.04,,270.0,270.0,-9.504,3.122,-2.735,23.183
2139.0,3.009,0.776,-33.606,1.852,9.301,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.501,1.723,-11.4,-5.287,-13.839,-7.309,-3.222,26.545,0.0,264.84,,270.0,270.0,-9.474,3.12,-2.721,23.128
2139.5,3.009,0.776,-33.606,1.852,9.301,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.501,1.723,-11.398,-5.296,-13.85,-7.276,-3.222,26.545,0.0,264.84,,270.0,270.0,-9.459,3.118,-2.73,23.003
2140.0,3.009,0.776,-33.606,1.852,9.301,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.501,1.723,-11.404,-5.31,-13.812,-7.345,-3.222,26.545,0.0,264.54,,270.0,270.0,-9.455,3.116,-2.741,22.909
2140.5,3.009,0.776,-33.606,1.852,9.301,4.402,32.051,4.325,-20.856,-2.805,0.0,34.3,34.7,9.501,1.723,-11.353,-5.339,-13.742,-7.323,-3.222,26.545,0.0,264.54,,270.0,270.0,-9.468,3.114,-2.754,22.862
2141.0,3.009,0.776,-33.606,1.852,9.301,4.374,32.026,4.318,-20.816,-2.796,0.0,34.345,34.708,9.501,1.723,-11.321,-5.301,-13.729,-7.292,-3.221,26.551,0.0,264.04,,270.0,270.0,-9.439,3.113,-2.762,22.817
2141.5,3.009,0.776,-33.606,1.852,9.301,4.374,32.026,4.318,-20.816,-2.796,0.0,34.3,34.7,9.501,1.723,-11.409,-5.301,-13.744,-7.307,-3.221,26.551,0.0,264.04,,270.0,270.0,-9.411,3.111,-2.773,22.762
2142.0,2.872,0.78,-33.233,1.815,9.246,4.374,32.026,4.318,-20.816,-2.796,0.0,34.3,34.7,9.41,1.684,-11.467,-5.313,-13.801,-7.275,-3.221,26.551,0.0,263.94,,270.0,270.0,-9.44,3.109,-2.777,22.767
2142.5,2.872,0.78,-33.233,1.815,9.246,4.374,32.026,4.318,-20.816,-2.796,0.0,34.3,34.7,9.41,1.684,-11.523,-5.303,-13.835,-7.297,-3.221,26.551,0.0,263.94,,270.0,270.0,-9.464,3.106,-2.766,22.758
2143.0,2.872,0.78,-33.233,1.815,9.246,4.374,32.026,4.318,-20.816,-2.796,0.0,34.3,34.7,9.41,1.684,-11.406,-5.356,-13.738,-7.328,-3.221,26.551,0.0,264.84,,270.0,270.0,-9.49,3.102,-2.787,22.767
2143.5,2.872,0.78,-33.233,1.815,9.246,4.374,32.026,4.318,-20.816,-2.796,0.0,34.3,34.7,9.41,1.684,-11.449,-5.309,-13.745,-7.313,-3.221,26.551,0.0,264.84,,270.0,270.0,-9.457,3.098,-2.793,22.763
2144.0,2.872,0.78,-33.233,1.815,9.246,4.408,32.028,4.317,-20.764,-2.807,0.0,34.344,34.791,9.41,1.684,-11.493,-5.297,-13.754,-7.294,-3.229,26.552,0.0,264.34,,270.0,270.0,-9.454,3.094,-2.783,22.727
2144.5,2.872,0.78,-33.233,1.815,9.246,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.41,1.684,-11.397,-5.298,-13.748,-7.265,-3.229,26.552,0.0,264.34,,270.0,270.0,-9.46,3.091,-2.786,22.718
2145.0,3.481,0.849,-35.209,1.785,9.408,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.316,1.72,-11.367,-5.295,-13.723,-7.245,-3.229,26.552,0.0,264.64,,270.0,270.0,-9.427,3.087,-2.785,22.751
2145.5,3.481,0.849,-35.209,1.785,9.408,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.316,1.72,-11.365,-5.267,-13.704,-7.242,-3.229,26.552,0.0,264.64,,270.0,270.0,-9.407,3.093,-2.765,22.745
2146.0,3.481,0.849,-35.209,1.785,9.408,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.316,1.72,-11.307,-5.262,-13.689,-7.236,-3.229,26.552,0.0,265.04,,270.0,270.0,-9.394,3.1,-2.779,22.7
2146.5,3.481,0.849,-35.209,1.785,9.408,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.316,1.72,-11.317,-5.28,-13.684,-7.258,-3.229,26.552,0.0,265.04,,270.0,270.0,-9.373,3.106,-2.792,22.699
2147.0,3.481,0.849,-35.209,1.785,9.408,4.408,32.028,4.317,-20.764,-2.807,0.0,34.3,34.8,9.316,1.72,-11.305,-5.286,-13.629,-7.261,-3.229,26.552,0.0,264.94,,270.0,270.0,-9.385,3.112,-2.759,22.699
2147.5,3.481,0.849,-35.209,1.785,9.408,4.418,32.038,4.278,-20.743,-2.82,0.0,34.345,34.75,9.316,1.72,-11.272,-5.264,-13.609,-7.22,-3.229,26.557,0.0,264.94,,270.0,270.0,-9.37,3.118,-2.756,22.673
2148.0,3.481,0.849,-35.209,1.785,9.408,4.418,32.038,4.278,-20.743,-2.82,0.0,34.3,34.8,9.316,1.72,-11.301,-5.245,-13.664,-7.177,-3.229,26.557,0.0,264.84,,270.0,270.0,-9.341,3.124,-2.76,22.668
2148.5,2.764,0.702,-34.744,1.796,9.336,4.418,32.038,4.278,-20.743,-2.82,0.0,34.3,34.8,9.287,1.665,-11.292,-5.222,-13.677,-7.178,-3.229,26.557,0.0,264.84,,270.0,270.0,-9.347,3.13,-2.74,22.668
2149.0,2.764,0.702,-34.744,1.796,9.336,4.418,32.038,4.278,-20.743,-2.82,0.0,34.3,34.8,9.287,1.665,-11.276,-5.212,-13.669,-7.182,-3.229,26.557,0.0,264.84,,270.0,270.0,-9.342,3.124,-2.735,22.72
2149.5,2.764,0.702,-34.744,1.796,9.336,4.418,32.038,4.278,-20.743,-2.82,0.0,34.3,34.8,9.287,1.665,-11.323,-5.253,-13.637,-7.208,-3.229,26.557,0.0,264.84,,270.0,270.0,-9.335,3.118,-2.739,22.775
2150.0,2.764,0.702,-34.744,1.796,9.336,4.418,32.038,4.278,-20.743,-2.82,0.0,34.3,34.8,9.287,1.665,-11.305,-5.199,-13.669,-7.169,-3.229,26.557,0.0,264.84,,270.0,270.0,-9.355,3.112,-2.74,22.839
2150.5,2.764,0.702,-34.744,1.796,9.336,4.393,32.064,4.32,-20.716,-2.814,0.0,34.347,34.722,9.287,1.665,-11.324,-5.236,-13.662,-7.22,-3.228,26.567,0.0,264.84,,270.0,270.0,-9.336,3.107,-2.723,22.891
2151.0,2.764,0.702,-34.744,1.796,9.336,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.287,1.665,-11.323,-5.246,-13.674,-7.205,-3.228,26.567,0.0,264.54,,270.0,270.0,-9.361,3.101,-2.72,22.927
2151.5,2.878,0.714,-35.166,1.833,9.392,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.243,1.716,-11.315,-5.212,-13.704,-7.174,-3.228,26.567,0.0,264.54,,270.0,270.0,-9.362,3.095,-2.709,22.943
2152.0,2.878,0.714,-35.166,1.833,9.392,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.243,1.716,-11.357,-5.22,-13.728,-7.148,-3.228,26.567,0.0,264.44,,270.0,270.0,-9.351,3.092,-2.721,22.971
2152.5,2.878,0.714,-35.166,1.833,9.392,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.243,1.716,-11.337,-5.193,-13.723,-7.157,-3.228,26.567,0.0,264.44,,270.0,270.0,-9.363,3.088,-2.711,22.969
2153.0,2.878,0.714,-35.166,1.833,9.392,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.243,1.716,-11.273,-5.202,-13.68,-7.191,-3.228,26.567,0.0,264.54,,270.0,270.0,-9.353,3.085,-2.711,22.97
2153.5,2.878,0.714,-35.166,1.833,9.392,4.393,32.064,4.32,-20.716,-2.814,0.0,34.3,34.7,9.243,1.716,-11.208,-5.229,-13.66,-7.149,-3.228,26.567,0.0,264.54,,270.0,270.0,-9.336,3.082,-2.712,23.005
2154.0,2.878,0.714,-35.166,1.833,9.392,4.393,32.067,4.329,-20.695,-2.791,0.0,34.345,34.751,9.243,1.716,-11.224,-5.173,-13.641,-7.168,-3.228,26.563,0.0,264.34,,270.0,270.0,-9.311,3.078,-2.714,23.021
2154.5,2.878,0.714,-35.166,1.833,9.392,4.393,32.067,4.329,-20.695,-2.791,0.0,34.3,34.8,9.243,1.716,-11.262,-5.197,-13.631,-7.183,-3.228,26.563,0.0,264.34,,270.0,270.0,-9.302,3.075,-2.708,23.06
2155.0,3.291,0.79,-35.209,1.767,9.36,4.393,32.067,4.329,-20.695,-2.791,0.0,34.3,34.8,9.148,1.839,-11.261,-5.209,-13.645,-7.139,-3.228,26.563,0.0,264.34,,270.0,270.0,-9.318,3.072,-2.695,23.106
2155.5,3.291,0.79,-35.209,1.767,9.36,4.393,32.067,4.329,-20.695,-2.791,0.0,34.3,34.8,9.148,1.839,-11.234,-5.216,-13.659,-7.163,-3.228,26.563,0.0,264.34,,270.0,270.0,-9.314,3.075,-2.683,23.129
2156.0,3.291,0.79,-35.209,1.767,9.36,4.393,32.067,4.329,-20.695,-2.791,0.0,34.3,34.8,9.148,1.839,-11.223,-5.19,-13.619,-7.214,-3.228,26.563,0.0,264.44,,270.0,270.0,-9.318,3.079,-2.699,23.109
2156.5,3.291,0.79,-35.209,1.767,9.36,4.393,32.067,4.329,-20.695,-2.791,0.0,34.3,34.8,9.148,1.839,-11.257,-5.243,-13.544,-7.226,-3.228,26.563,0.0,264.44,,270.0,270.0,-9.312,3.082,-2.706,23.17
2157.0,3.291,0.79,-35.209,1.767,9.36,4.393,32.03,4.312,-20.683,-2.815,0.0,34.34,34.701,9.148,1.839,-11.212,-5.18,-13.521,-7.174,-3.227,26.561,0.0,264.64,,270.0,270.0,-9.287,3.086,-2.707,23.192
2157.5,3.291,0.79,-35.209,1.767,9.36,4.393,32.03,4.312,-20.683,-2.815,0.0,34.3,34.7,9.148,1.839,-11.236,-5.196,-13.538,-7.171,-3.227,26.561,0.0,264.64,,270.0,270.0,-9.272,3.089,-2.692,23.22
2158.0,3.533,0.826,-35.209,1.773,9.319,4.393,32.03,4.312,-20.683,-2.815,0.0,34.3,34.7,9.302,1.822,-11.275,-5.174,-13.565,-7.178,-3.227,26.561,0.0,264.14,,270.0,270.0,-9.285,3.092,-2.697,23.25
2158.5,3.533,0.826,-35.209,1.773,9.319,4.393,32.03,4.312,-20.683,-2.815,0.0,34.3,34.7,9.302,1.822,-11.2,-5.186,-13.53,-7.16,-3.227,26.561,0.0,264.14,,270.0,270.0,-9.298,3.1,-2.687,23.269
2159.0,3.533,0.826,-35.209,1.773,9.319,4.393,32.03,4.312,-20.683,-2.815,0.0,34.3,34.7,9.302,1.822,-11.225,-5.177,-13.525,-7.135,-3.227,26.561,0.0,264.14,,270.0,270.0,-9.269,3.107,-2.671,23.299
2159.5,3.533,0.826,-35.209,1.773,9.319,4.393,32.03,4.312,-20.683,-2.815,0.0,34.3,34.7,9.302,1.822,-11.216,-5.154,-13.542,-7.129,-3.227,26.561,0.0,264.14,,270.0,270.0,-9.266,3.114,-2.688,23.294
2160.0,3.533,0.826,-35.209,1.773,9.319,4.429,32.042,4.315,-20.643,-2.81,0.0,34.332,34.644,9.302,1.822,-11.227,-5.153,-13.544,-7.147,-3.222,26.574,0.0,264.44,,270.0,270.0,-9.26,3.121,-2.679,23.28
2160.5,3.533,0.826,-35.209,1.773,9.319,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.302,1.822,-11.237,-5.146,-13.538,-7.104,-3.222,26.574,0.0,264.44,,270.0,270.0,-9.268,3.127,-2.667,23.243
2161.0,3.533,0.826,-35.209,1.773,9.319,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.302,1.822,-11.187,-5.112,-13.54,-7.083,-3.222,26.574,0.0,264.14,,270.0,270.0,-9.256,3.134,-2.65,23.205
2161.5,3.077,0.759,-35.209,1.779,9.347,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.247,1.714,-11.163,-5.116,-13.522,-7.056,-3.222,26.574,0.0,264.14,,270.0,270.0,-9.23,3.141,-2.643,23.239
2162.0,3.077,0.759,-35.209,1.779,9.347,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.247,1.714,-11.159,-5.109,-13.512,-7.05,-3.222,26.574,0.0,264.44,,270.0,270.0,-9.214,3.14,-2.644,23.269
2162.5,3.077,0.759,-35.209,1.779,9.347,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.247,1.714,-11.117,-5.081,-13.501,-7.038,-3.222,26.574,0.0,264.44,,270.0,270.0,-9.207,3.138,-2.611,23.293
2163.0,3.077,0.759,-35.209,1.779,9.347,4.429,32.042,4.315,-20.643,-2.81,0.0,34.3,34.6,9.247,1.714,-11.077,-5.079,-13.444,-7.033,-3.222,26.574,0.0,264.34,,270.0,270.0,-9.184,3.137,-2.622,23.294
2163.5,3.077,0.759,-35.209,1.779,9.347,4.406,32.08,4.299,-20.6,-2.813,0.0,34.342,34.662,9.247,1.714,-11.054,-5.072,-13.469,-6.978,-3.227,26.565,0.0,264.34,,270.0,270.0,-9.158,3.137,-2.598,23.302
2164.0,3.077,0.759,-35.209,1.779,9.347,4.406,32.08,4.299,-20.6,-2.813,0.0,34.3,34.7,9.247,1.714,-11.06,-5.054,-13.482,-6.981,-3.227,26.565,0.0,264.14,,270.0,270.0,-9.143,3.136,-2.579,23.284
2164.5,2.982,0.777,-34.776,1.793,9.277,4.406,32.08,4.299,-20.6,-2.813,0.0,34.3,34.7,9.415,1.917,-11.076,-5.024,-13.456,-6.987,-3.227,26.565,0.0,264.14,,270.0,270.0,-9.144,3.135,-2.593,23.308
2165.0,2.982,0.777,-34.776,1.793,9.277,4.406,32.08,4.299,-20.6,-2.813,0.0,34.3,34.7,9.415,1.917,-11.062,-5.054,-13.432,-6.999,-3.227,26.565,0.0,264.34,,270.0,270.0,-9.136,3.132,-2.579,23.333
2165.5,2.982,0.777,-34.776,1.793,9.277,4.406,32.08,4.299,-20.6,-2.813,0.0,34.3,34.7,9.415,1.917,-11.048,-5.044,-13.418,-6.986,-3.227,26.565,0.0,264.34,,270.0,270.0,-9.137,3.13,-2.57,23.333
2166.0,2.982,0.777,-34.776,1.793,9.277,4.406,32.08,4.299,-20.6,-2.813,0.0,34.3,34.7,9.415,1.917,-11.082,-5.026,-13.466,-6.959,-3.227,26.565,0.0,264.04,,270.0,270.0,-9.124,3.127,-2.553,23.336
2166.5,2.982,0.777,-34.776,1.793,9.277,4.403,32.077,4.302,-20.592,-2.82,0.0,34.336,34.585,9.415,1.917,-11.094,-5.007,-13.525,-6.924,-3.236,26.567,0.0,264.04,,270.0,270.0,-9.133,3.125,-2.546,23.35
2167.0,2.982,0.777,-34.776,1.793,9.277,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.415,1.917,-11.131,-5.005,-13.559,-6.959,-3.236,26.567,0.0,264.14,,270.0,270.0,-9.138,3.122,-2.546,23.351
2167.5,2.982,0.777,-34.776,1.793,9.277,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.415,1.917,-11.146,-5.045,-13.526,-7.023,-3.236,26.567,0.0,264.14,,270.0,270.0,-9.163,3.12,-2.537,23.36
2168.0,2.645,0.744,-33.979,1.841,9.261,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.388,1.747,-11.115,-5.034,-13.513,-6.968,-3.236,26.567,0.0,263.74,,270.0,270.0,-9.185,3.118,-2.55,23.336
2168.5,2.645,0.744,-33.979,1.841,9.261,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.388,1.747,-11.076,-5.009,-13.522,-6.964,-3.236,26.567,0.0,263.74,,270.0,270.0,-9.157,3.11,-2.534,23.326
2169.0,2.645,0.744,-33.979,1.841,9.261,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.388,1.747,-11.112,-4.992,-13.561,-6.939,-3.236,26.567,0.0,264.04,,270.0,270.0,-9.143,3.102,-2.542,23.345
2169.5,2.645,0.744,-33.979,1.841,9.261,4.403,32.077,4.302,-20.592,-2.82,0.0,34.3,34.6,9.388,1.747,-11.16,-5.027,-13.586,-6.952,-3.236,26.567,0.0,264.04,,270.0,270.0,-9.151,3.095,-2.531,23.362
2170.0,2.645,0.744,-33.979,1.841,9.261,4.414,32.103,4.331,-20.575,-2.81,0.0,34.341,34.71,9.388,1.747,-11.139,-5.028,-13.536,-7.012,-3.23,26.569,0.0,262.94,,270.0,270.0,-9.181,3.088,-2.528,23.37
2170.5,2.645,0.744,-33.979,1.841,9.261,4.414,32.103,4.331,-20.575,-2.81,0.0,34.3,34.7,9.388,1.747,-11.077,-5.056,-13.475,-7.041,-3.23,26.569,0.0,262.94,,270.0,270.0,-9.179,3.08,-2.532,23.388
2171.0,2.979,0.69,-35.209,1.811,9.358,4.414,32.103,4.331,-20.575,-2.81,0.0,34.3,34.7,9.267,1.837,-11.139,-5.018,-13.505,-6.962,-3.23,26.569,0.0,263.94,,270.0,270.0,-9.162,3.073,-2.52,23.369
2171.5,2.979,0.69,-35.209,1.811,9.358,4.414,32.103,4.331,-20.575,-2.81,0.0,34.3,34.7,9.267,1.837,-11.09,-4.999,-13.513,-6.972,-3.23,26.569,0.0,263.94,,270.0,270.0,-9.156,3.072,-2.535,23.376
2172.0,2.979,0.69,-35.209,1.811,9.358,4.414,32.103,4.331,-20.575,-2.81,0.0,34.3,34.7,9.267,1.837,-11.056,-5.011,-13.503,-6.977,-3.23,26.569,0.0,264.04,,270.0,270.0,-9.144,3.07,-2.518,23.327
2172.5,2.979,0.69,-35.209,1.811,9.358,4.414,32.103,4.331,-20.575,-2.81,0.0,34.3,34.7,9.267,1.837,-11.127,-5.043,-13.495,-7.073,-3.23,26.569,0.0,264.04,,270.0,270.0,-9.137,3.069,-2.525,23.321
2173.0,2.979,0.69,-35.209,1.811,9.358,4.391,32.072,4.333,-20.559,-2.817,0.0,34.342,34.638,9.267,1.837,-11.133,-5.091,-13.422,-7.092,-3.237,26.56,0.0,263.74,,270.0,270.0,-9.184,3.067,-2.542,23.278
2173.5,2.979,0.69,-35.209,1.811,9.358,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.267,1.837,-11.148,-5.074,-13.396,-7.045,-3.237,26.56,0.0,263.74,,270.0,270.0,-9.184,3.066,-2.557,23.242
2174.0,2.979,0.69,-35.209,1.811,9.358,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.267,1.837,-11.121,-5.018,-13.459,-6.963,-3.237,26.56,0.0,264.04,,270.0,270.0,-9.166,3.064,-2.538,23.234
2174.5,3.218,0.807,-35.209,1.77,9.322,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.369,1.973,-11.058,-5.044,-13.405,-6.972,-3.237,26.56,0.0,264.04,,270.0,270.0,-9.14,3.063,-2.525,23.223
2175.0,3.218,0.807,-35.209,1.77,9.322,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.369,1.973,-10.956,-5.032,-13.37,-6.994,-3.237,26.56,0.0,264.04,,270.0,270.0,-9.12,3.065,-2.539,23.193
2175.5,3.218,0.807,-35.209,1.77,9.322,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.369,1.973,-10.992,-5.033,-13.3,-7.007,-3.237,26.56,0.0,264.04,,270.0,270.0,-9.088,3.068,-2.513,23.151
2176.0,3.218,0.807,-35.209,1.77,9.322,4.391,32.072,4.333,-20.559,-2.817,0.0,34.3,34.6,9.369,1.973,-10.959,-5.024,-13.3,-6.969,-3.237,26.56,0.0,263.84,,270.0,270.0,-9.083,3.07,-2.526,23.136
2176.5,3.218,0.807,-35.209,1.77,9.322,4.414,32.069,4.308,-20.507,-2.802,0.0,34.338,34.686,9.369,1.973,-10.976,-4.97,-13.336,-6.902,-3.243,26.551,0.0,263.84,,270.0,270.0,-9.063,3.073,-2.492,23.11
2177.0,3.218,0.807,-35.209,1.77,9.322,4.414,32.069,4.308,-20.507,-2.802,0.0,34.3,34.7,9.369,1.973,-11.014,-4.967,-13.38,-6.882,-3.243,26.551,0.0,263.94,,270.0,270.0,-9.046,3.075,-2.488,23.067
2177.5,3.223,0.82,-34.787,1.774,9.269,4.414,32.069,4.308,-20.507,-2.802,0.0,34.3,34.7,9.405,1.849,-10.988,-4.958,-13.354,-6.921,-3.243,26.551,0.0,263.94,,270.0,270.0,-9.061,3.078,-2.477,22.962
2178.0,3.223,0.82,-34.787,1.774,9.269,4.414,32.069,4.308,-20.507,-2.802,0.0,34.3,34.7,9.405,1.849,-10.894,-4.961,-13.282,-6.89,-3.243,26.551,0.0,264.54,,270.0,270.0,-9.055,3.08,-2.475,22.939
2178.5,3.223,0.82,-34.787,1.774,9.269,4.414,32.069,4.308,-20.507,-2.802,0.0,34.3,34.7,9.405,1.849,-10.914,-4.891,-13.31,-6.887,-3.243,26.551,0.0,264.54,,270.0,270.0,-9.007,3.082,-2.466,23.0
2179.0,3.223,0.82,-34.787,1.774,9.269,4.414,32.069,4.308,-20.507,-2.802,0.0,34.3,34.7,9.405,1.849,-10.92,-4.934,-13.276,-6.878,-3.243,26.551,0.0,263.94,,270.0,270.0,-9.0,3.085,-2.452,23.011
2179.5,3.223,0.82,-34.787,1.774,9.269,4.436,32.102,4.309,-20.482,-2.834,0.0,34.34,34.671,9.405,1.849,-10.867,-4.931,-13.25,-6.869,-3.25,26.553,0.0,263.94,,270.0,270.0,-9.002,3.087,-2.478,23.039
2180.0,3.223,0.82,-34.787,1.774,9.269,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.405,1.849,-10.914,-4.902,-13.236,-6.871,-3.25,26.553,0.0,263.84,,270.0,270.0,-8.979,3.089,-2.438,23.148
2180.5,3.223,0.82,-34.787,1.774,9.269,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.405,1.849,-10.877,-4.879,-13.254,-6.844,-3.25,26.553,0.0,263.84,,270.0,270.0,-8.981,3.091,-2.409,23.098
2181.0,3.171,0.832,-33.37,1.834,9.277,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.514,1.707,-10.918,-4.88,-13.297,-6.824,-3.25,26.553,0.0,264.44,,270.0,270.0,-8.964,3.093,-2.408,23.008
2181.5,3.171,0.832,-33.37,1.834,9.277,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.514,1.707,-10.896,-4.863,-13.317,-6.799,-3.25,26.553,0.0,264.44,,270.0,270.0,-8.98,3.095,-2.405,22.885
2182.0,3.171,0.832,-33.37,1.834,9.277,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.514,1.707,-10.922,-4.857,-13.285,-6.816,-3.25,26.553,0.0,264.24,,270.0,270.0,-8.969,3.096,-2.402,22.786
2182.5,3.171,0.832,-33.37,1.834,9.277,4.436,32.102,4.309,-20.482,-2.834,0.0,34.3,34.7,9.514,1.707,-10.919,-4.854,-13.311,-6.831,-3.25,26.553,0.0,264.24,,270.0,270.0,-8.97,3.097,-2.401,22.723
2183.0,3.171,0.832,-33.37,1.834,9.277,4.413,32.094,4.305,-20.476,-2.843,0.0,34.328,34.629,9.514,1.707,-10.919,-4.858,-13.356,-6.809,-3.258,26.548,0.0,263.94,,270.0,270.0,-8.979,3.098,-2.378,22.709
2183.5,3.171,0.832,-33.37,1.834,9.277,4.413,32.094,4.305,-20.476,-2.843,0.0,34.3,34.6,9.514,1.707,-10.907,-4.852,-13.349,-6.788,-3.258,26.548,0.0,263.94,,270.0,270.0,-8.985,3.1,-2.358,22.808
2184.0,2.835,0.734,-34.477,1.782,9.281,4.413,32.094,4.305,-20.476,-2.843,0.0,34.3,34.6,9.453,1.905,-10.97,-4.845,-13.416,-6.767,-3.258,26.548,0.0,264.54,,270.0,270.0,-8.974,3.101,-2.356,22.863
2184.5,2.835,0.734,-34.477,1.782,9.281,4.413,32.094,4.305,-20.476,-2.843,0.0,34.3,34.6,9.453,1.905,-10.927,-4.834,-13.425,-6.739,-3.258,26.548,0.0,264.54,,270.0,270.0,-9.0,3.096,-2.355,22.908
2185.0,2.835,0.734,-34.477,1.782,9.281,4.413,32.094,4.305,-20.476,-2.843,0.0,34.3,34.6,9.453,1.905,-10.966,-4.798,-13.455,-6.774,-3.258,26.548,0.0,264.54,,270.0,270.0,-8.981,3.092,-2.347,22.966
2185.5,2.835,0.734,-34.477,1.782,9.281,4.413,32.094,4.305,-20.476,-2.843,0.0,34.3,34.6,9.453,1.905,-10.975,-4.838,-13.478,-6.783,-3.258,26.548,0.0,264.54,,270.0,270.0,-8.998,3.088,-2.336,22.98
2186.0,2.835,0.734,-34.477,1.782,9.281,4.442,32.119,4.305,-20.464,-2.818,0.0,34.348,34.646,9.453,1.905,-10.994,-4.835,-13.468,-6.831,-3.242,26.543,0.0,264.84,,270.0,270.0,-9.018,3.084,-2.338,22.973
2186.5,2.835,0.734,-34.477,1.782,9.281,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.453,1.905,-10.99,-4.84,-13.445,-6.798,-3.242,26.543,0.0,264.84,,270.0,270.0,-9.032,3.08,-2.344,23.077
2187.0,2.61,0.662,-33.82,1.838,9.316,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.497,1.738,-11.046,-4.851,-13.501,-6.816,-3.242,26.543,0.0,264.94,,270.0,270.0,-9.018,3.076,-2.344,23.179
2187.5,2.61,0.662,-33.82,1.838,9.316,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.497,1.738,-11.056,-4.85,-13.538,-6.814,-3.242,26.543,0.0,264.94,,270.0,270.0,-9.053,3.068,-2.328,23.2
2188.0,2.61,0.662,-33.82,1.838,9.316,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.497,1.738,-11.035,-4.841,-13.548,-6.801,-3.242,26.543,0.0,264.44,,270.0,270.0,-9.064,3.061,-2.335,23.156
2188.5,2.61,0.662,-33.82,1.838,9.316,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.497,1.738,-11.062,-4.892,-13.492,-6.872,-3.242,26.543,0.0,264.44,,270.0,270.0,-9.056,3.053,-2.348,23.164
2189.0,2.61,0.662,-33.82,1.838,9.316,4.442,32.119,4.305,-20.464,-2.818,0.0,34.3,34.6,9.497,1.738,-10.977,-4.907,-13.438,-6.884,-3.242,26.543,0.0,264.74,,270.0,270.0,-9.079,3.046,-2.358,23.185
2189.5,2.61,0.662,-33.82,1.838,9.316,4.448,32.112,4.316,-20.446,-2.799,0.0,34.353,34.682,9.497,1.738,-10.948,-4.864,-13.417,-6.82,-3.23,26.549,0.0,264.74,,270.0,270.0,-9.052,3.039,-2.35,23.193
2190.0,2.61,0.662,-33.82,1.838,9.316,4.448,32.112,4.316,-20.446,-2.799,0.0,34.4,34.7,9.497,1.738,-10.943,-4.867,-13.4,-6.836,-3.23,26.549,0.0,264.74,,270.0,270.0,-9.012,3.032,-2.352,23.215
2190.5,3.06,0.776,-34.405,1.867,9.292,4.448,32.112,4.316,-20.446,-2.799,0.0,34.4,34.7,9.358,1.598,-11.044,-4.872,-13.421,-6.856,-3.23,26.549,0.0,264.74,,270.0,270.0,-9.011,3.025,-2.355,23.221
2191.0,3.06,0.776,-34.405,1.867,9.292,4.448,32.112,4.316,-20.446,-2.799,0.0,34.4,34.7,9.358,1.598,-10.931,-4.891,-13.36,-6.848,-3.23,26.549,0.0,264.44,,270.0,270.0,-9.048,3.025,-2.366,23.25
2191.5,3.06,0.776,-34.405,1.867,9.292,4.448,32.112,4.316,-20.446,-2.799,0.0,34.4,34.7,9.358,1.598,-10.948,-4.87,-13.318,-6.856,-3.23,26.549,0.0,264.44,,270.0,270.0,-9.007,3.026,-2.361,23.223
2192.0,3.06,0.776,-34.405,1.867,9.292,4.448,32.112,4.316,-20.446,-2.799,0.0,34.4,34.7,9.358,1.598,-10.894,-4.847,-13.329,-6.775,-3.23,26.549,0.0,264.54,,270.0,270.0,-8.998,3.027,-2.333,23.198
2192.5,3.06,0.776,-34.405,1.867,9.292,4.423,32.097,4.307,-20.417,-2.8,0.0,34.353,34.676,9.358,1.598,-10.874,-4.835,-13.316,-6.78,-3.233,26.557,0.0,264.54,,270.0,270.0,-8.961,3.027,-2.342,23.259
2193.0,3.06,0.776,-34.405,1.867,9.292,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.358,1.598,-10.884,-4.834,-13.296,-6.792,-3.233,26.557,0.0,263.74,,270.0,270.0,-8.951,3.028,-2.336,23.231
2193.5,3.242,0.723,-35.209,1.734,9.362,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.308,1.8,-10.923,-4.831,-13.299,-6.803,-3.233,26.557,0.0,263.74,,270.0,270.0,-8.951,3.028,-2.313,23.319
2194.0,3.242,0.723,-35.209,1.734,9.362,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.308,1.8,-10.897,-4.821,-13.265,-6.773,-3.233,26.557,0.0,264.44,,270.0,270.0,-8.964,3.032,-2.321,23.367
2194.5,3.242,0.723,-35.209,1.734,9.362,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.308,1.8,-10.826,-4.799,-13.288,-6.751,-3.233,26.557,0.0,264.44,,270.0,270.0,-8.939,3.035,-2.318,23.383
2195.0,3.242,0.723,-35.209,1.734,9.362,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.308,1.8,-10.856,-4.783,-13.272,-6.752,-3.233,26.557,0.0,264.24,,270.0,270.0,-8.916,3.038,-2.299,23.411
2195.5,3.242,0.723,-35.209,1.734,9.362,4.423,32.097,4.307,-20.417,-2.8,0.0,34.4,34.7,9.308,1.8,-10.782,-4.793,-13.233,-6.721,-3.233,26.557,0.0,264.24,,270.0,270.0,-8.916,3.042,-2.314,23.41
2196.0,3.242,0.723,-35.209,1.734,9.362,4.411,32.124,4.35,-20.38,-2.814,0.0,34.37,34.711,9.308,1.8,-10.795,-4.756,-13.232,-6.71,-3.225,26.556,0.0,264.24,,270.0,270.0,-8.882,3.045,-2.296,23.343
2196.5,3.242,0.723,-35.209,1.734,9.362,4.411,32.124,4.35,-20.38,-2.814,0.0,34.4,34.7,9.308,1.8,-10.81,-4.752,-13.251,-6.697,-3.225,26.556,0.0,264.24,,270.0,270.0,-8.873,3.048,-2.29,23.217
2197.0,3.309,0.769,-35.209,1.759,9.356,4.411,32.124,4.35,-20.38,-2.814,0.0,34.4,34.7,9.348,1.734,-10.803,-4.753,-13.266,-6.683,-3.225,26.556,0.0,263.94,,270.0,270.0,-8.878,3.051,-2.275,23.23
2197.5,3.309,0.769,-35.209,1.759,9.356,4.411,32.124,4.35,-20.38,-2.814,0.0,34.4,34.7,9.348,1.734,-10.811,-4.765,-13.268,-6.703,-3.225,26.556,0.0,263.94,,270.0,270.0,-8.876,3.056,-2.265,23.154
2198.0,3.309,0.769,-35.209,1.759,9.356,4.411,32.124,4.35,-20.38,-2.814,0.0,34.4,34.7,9.348,1.734,-10.785,-4.784,-13.188,-6.776,-3.225,26.556,0.0,264.04,,270.0,270.0,-8.887,3.06,-2.265,23.174
2198.5,3.309,0.769,-35.209,1.759,9.356,4.411,32.124,4.35,-20.38,-2.814,0.0,34.4,34.7,9.348,1.734,-10.75,-4.805,-13.112,-6.753,-3.225,26.556,0.0,264.04,,270.0,270.0,-8.883,3.064,-2.259,23.266
2199.0,3.309,0.769,-35.209,1.759,9.356,4.449,32.107,4.344,-20.362,-2.813,0.0,34.363,34.715,9.348,1.734,-10.804,-4.761,-13.143,-6.73,-3.226,26.552,0.0,264.74,,270.0,270.0,-8.855,3.068,-2.267,23.228
2199.5,3.309,0.769,-35.209,1.759,9.356,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.348,1.734,-10.717,-4.778,-13.079,-6.723,-3.226,26.552,0.0,264.74,,270.0,270.0,-8.86,3.072,-2.252,23.24
2200.0,3.28,0.887,-33.598,1.744,9.284,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.417,1.699,-10.631,-4.738,-13.049,-6.689,-3.226,26.552,0.0,264.64,,270.0,270.0,-8.824,3.076,-2.247,23.241
2200.5,3.28,0.887,-33.598,1.744,9.284,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.417,1.699,-10.638,-4.732,-12.985,-6.685,-3.226,26.552,0.0,264.64,,270.0,270.0,-8.777,3.079,-2.264,23.263
2201.0,3.28,0.887,-33.598,1.744,9.284,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.417,1.699,-10.629,-4.726,-12.949,-6.651,-3.226,26.552,0.0,263.74,,270.0,270.0,-8.76,3.082,-2.207,23.232
2201.5,3.28,0.887,-33.598,1.744,9.284,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.417,1.699,-10.59,-4.683,-12.949,-6.623,-3.226,26.552,0.0,263.74,,270.0,270.0,-8.739,3.086,-2.195,23.204
2202.0,3.28,0.887,-33.598,1.744,9.284,4.449,32.107,4.344,-20.362,-2.813,0.0,34.4,34.7,9.417,1.699,-10.631,-4.702,-12.931,-6.63,-3.226,26.552,0.0,264.14,,270.0,270.0,-8.711,3.089,-2.194,23.152
2202.5,3.28,0.887,-33.598,1.744,9.284,4.467,32.099,4.326,-20.324,-2.805,0.0,34.376,34.791,9.417,1.699,-10.545,-4.621,-12.889,-6.535,-3.223,26.55,0.0,264.14,,270.0,270.0,-8.723,3.092,-2.17,23.115
2203.0,3.28,0.887,-33.598,1.744,9.284,4.467,32.099,4.326,-20.324,-2.805,0.0,34.4,34.8,9.417,1.699,-10.541,-4.603,-12.879,-6.486,-3.223,26.55,0.0,264.64,,270.0,270.0,-8.648,3.095,-2.148,23.112
2203.5,3.133,0.736,-35.209,1.77,9.424,4.467,32.099,4.326,-20.324,-2.805,0.0,34.4,34.8,9.306,1.829,-10.534,-4.553,-12.916,-6.462,-3.223,26.55,0.0,264.64,,270.0,270.0,-8.627,3.098,-2.124,23.139
2204.0,3.133,0.736,-35.209,1.77,9.424,4.467,32.099,4.326,-20.324,-2.805,0.0,34.4,34.8,9.306,1.829,-10.52,-4.556,-12.888,-6.481,-3.223,26.55,0.0,264.04,,270.0,270.0,-8.616,3.099,-2.109,23.175
2204.5,3.133,0.736,-35.209,1.77,9.424,4.467,32.099,4.326,-20.324,-2.805,0.0,34.4,34.8,9.306,1.829,-10.491,-4.552,-12.899,-6.503,-3.223,26.55,0.0,264.04,,270.0,270.0,-8.611,3.099,-2.096,23.303
2205.0,3.133,0.736,-35.209,1.77,9.424,4.467,32.099,4.326,-20.324,-2.805,0.0,34.4,34.8,9.306,1.829,-10.525,-4.554,-12.866,-6.507,-3.223,26.55,0.0,263.74,,270.0,270.0,-8.611,3.1,-2.042,23.321
2205.5,3.133,0.736,-35.209,1.77,9.424,4.455,32.132,4.306,-20.306,-2.82,0.0,34.365,34.744,9.306,1.829,-10.477,-4.524,-12.87,-6.452,-3.236,26.549,0.0,263.74,,270.0,270.0,-8.613,3.1,-2.046,23.33
2206.0,3.133,0.736,-35.209,1.77,9.424,4.455,32.132,4.306,-20.306,-2.82,0.0,34.4,34.7,9.306,1.829,-10.492,-4.48,-12.934,-6.358,-3.236,26.549,0.0,264.04,,270.0,270.0,-8.581,3.101,-2.021,23.283
2206.5,2.399,0.606,-34.505,1.796,9.28,4.455,32.132,4.306,-20.306,-2.82,0.0,34.4,34.7,9.439,1.855,-10.489,-4.46,-12.919,-6.38,-3.236,26.549,0.0,264.04,,270.0,270.0,-8.566,3.101,-2.014,23.275
2207.0,2.399,0.606,-34.505,1.796,9.28,4.455,32.132,4.306,-20.306,-2.82,0.0,34.4,34.7,9.439,1.855,-10.455,-4.461,-12.876,-6.407,-3.236,26.549,0.0,264.24,,270.0,270.0,-8.562,3.09,-2.014,23.291
2207.5,2.399,0.606,-34.505,1.796,9.28,4.455,32.132,4.306,-20.306,-2.82,0.0,34.4,34.7,9.439,1.855,-10.49,-4.499,-12.859,-6.442,-3.236,26.549,0.0,264.24,,270.0,270.0,-8.55,3.079,-2.001,23.317
2208.0,2.399,0.606,-34.505,1.796,9.28,4.455,32.132,4.306,-20.306,-2.82,0.0,34.4,34.7,9.439,1.855,-10.533,-4.451,-12.876,-6.382,-3.236,26.549,0.0,264.34,,270.0,270.0,-8.573,3.067,-1.963,23.336
2208.5,2.399,0.606,-34.505,1.796,9.28,4.443,32.159,4.346,-20.273,-2.787,0.0,34.389,34.747,9.439,1.855,-10.485,-4.435,-12.889,-6.336,-3.219,26.57,0.0,264.34,,270.0,270.0,-8.56,3.056,-1.948,23.348
2209.0,2.399,0.606,-34.505,1.796,9.28,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.439,1.855,-10.457,-4.391,-12.912,-6.318,-3.219,26.57,0.0,263.64,,270.0,270.0,-8.536,3.046,-1.91,23.43
2209.5,2.399,0.606,-34.505,1.796,9.28,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.439,1.855,-10.399,-4.422,-12.867,-6.345,-3.219,26.57,0.0,263.64,,270.0,270.0,-8.52,3.035,-1.902,23.455
2210.0,2.984,0.757,-34.753,1.809,9.336,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.319,1.719,-10.349,-4.383,-12.837,-6.341,-3.219,26.57,0.0,264.54,,270.0,270.0,-8.508,3.025,-1.908,23.499
2210.5,2.984,0.757,-34.753,1.809,9.336,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.319,1.719,-10.343,-4.386,-12.809,-6.331,-3.219,26.57,0.0,264.54,,270.0,270.0,-8.477,3.024,-1.89,23.538
2211.0,2.984,0.757,-34.753,1.809,9.336,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.319,1.719,-10.387,-4.373,-12.812,-6.321,-3.219,26.57,0.0,264.54,,270.0,270.0,-8.467,3.023,-1.884,23.525
2211.5,2.984,0.757,-34.753,1.809,9.336,4.443,32.159,4.346,-20.273,-2.787,0.0,34.4,34.7,9.319,1.719,-10.38,-4.361,-12.822,-6.299,-3.219,26.57,0.0,264.54,,270.0,270.0,-8.473,3.023,-1.841,23.533
2212.0,2.984,0.757,-34.753,1.809,9.336,4.448,32.14,4.324,-20.272,-2.789,0.0,34.386,34.766,9.319,1.719,-10.365,-4.362,-12.804,-6.287,-3.229,26.549,0.0,264.34,,270.0,270.0,-8.466,3.022,-1.846,23.533
2212.5,2.984,0.757,-34.753,1.809,9.336,4.448,32.14,4.324,-20.272,-2.789,0.0,34.4,34.8,9.319,1.719,-10.329,-4.36,-12.743,-6.276,-3.229,26.549,0.0,264.34,,270.0,270.0,-8.454,3.021,-1.832,23.551
2213.0,3.417,0.789,-35.209,1.79,9.342,4.448,32.14,4.324,-20.272,-2.789,0.0,34.4,34.8,9.355,1.729,-10.25,-4.319,-12.707,-6.256,-3.229,26.549,0.0,264.14,,270.0,270.0,-8.427,3.021,-1.824,23.568
2213.5,3.417,0.789,-35.209,1.79,9.342,4.448,32.14,4.324,-20.272,-2.789,0.0,34.4,34.8,9.355,1.729,-10.307,-4.329,-12.646,-6.279,-3.229,26.549,0.0,264.14,,270.0,270.0,-8.383,3.027,-1.793,23.575
2214.0,3.417,0.789,-35.209,1.79,9.342,4.448,32.14,4.324,-20.272,-2.789,0.0,34.4,34.8,9.355,1.729,-10.192,-4.331,-12.644,-6.24,-3.229,26.549,0.0,264.14,,270.0,270.0,-8.39,3.034,-1.816,23.608
2214.5,3.417,0.789,-35.209,1.79,9.342,4.448,32.14,4.324,-20.272,-2.789,0.0,34.4,34.8,9.355,1.729,-10.246,-4.305,-12.666,-6.281,-3.229,26.549,0.0,264.14,,270.0,270.0,-8.352,3.04,-1.796,23.588
2215.0,3.417,0.789,-35.209,1.79,9.342,4.423,32.141,4.326,-20.244,-2.804,0.0,34.397,34.872,9.355,1.729,-10.406,-4.334,-12.732,-6.339,-3.215,26.562,0.0,263.94,,270.0,270.0,-8.374,3.046,-1.781,23.56
2215.5,3.417,0.789,-35.209,1.79,9.342,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.355,1.729,-10.419,-4.33,-12.778,-6.291,-3.215,26.562,0.0,263.94,,270.0,270.0,-8.453,3.052,-1.77,23.505
2216.0,3.417,0.789,-35.209,1.79,9.342,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.355,1.729,-10.439,-4.328,-12.851,-6.316,-3.215,26.562,0.0,263.94,,270.0,270.0,-8.455,3.058,-1.784,23.493
2216.5,2.755,0.756,-34.118,1.86,9.306,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.374,1.699,-10.407,-4.356,-12.813,-6.375,-3.215,26.562,0.0,263.94,,270.0,270.0,-8.483,3.064,-1.796,23.484
2217.0,2.755,0.756,-34.118,1.86,9.306,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.374,1.699,-10.412,-4.363,-12.812,-6.367,-3.215,26.562,0.0,264.24,,270.0,270.0,-8.488,3.059,-1.799,23.492
2217.5,2.755,0.756,-34.118,1.86,9.306,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.374,1.699,-10.463,-4.334,-12.867,-6.321,-3.215,26.562,0.0,264.24,,270.0,270.0,-8.489,3.054,-1.804,23.488
2218.0,2.755,0.756,-34.118,1.86,9.306,4.423,32.141,4.326,-20.244,-2.804,0.0,34.4,34.9,9.374,1.699,-10.528,-4.342,-12.943,-6.342,-3.215,26.562,0.0,263.94,,270.0,270.0,-8.496,3.049,-1.8,23.476
2218.5,2.755,0.756,-34.118,1.86,9.306,4.457,32.165,4.323,-20.212,-2.803,0.0,34.404,34.793,9.374,1.699,-10.533,-4.371,-12.955,-6.381,-3.221,26.553,0.0,263.94,,270.0,270.0,-8.539,3.044,-1.796,23.454
2219.0,2.755,0.756,-34.118,1.86,9.306,4.457,32.165,4.323,-20.212,-2.803,0.0,34.4,34.8,9.374,1.699,-10.472,-4.401,-12.885,-6.386,-3.221,26.553,0.0,264.64,,270.0,270.0,-8.56,3.04,-1.803,23.43
2219.5,3.357,0.817,-35.209,1.774,9.365,4.457,32.165,4.323,-20.212,-2.803,0.0,34.4,34.8,9.261,1.897,-10.413,-4.392,-12.863,-6.37,-3.221,26.553,0.0,264.64,,270.0,270.0,-8.536,3.035,-1.813,23.401
2220.0,3.357,0.817,-35.209,1.774,9.365,4.457,32.165,4.323,-20.212,-2.803,0.0,34.4,34.8,9.261,1.897,-10.505,-4.353,-12.909,-6.346,-3.221,26.553,0.0,264.04,,270.0,270.0,-8.509,3.04,-1.807,23.38
2220.5,3.357,0.817,-35.209,1.774,9.365,4.457,32.165,4.323,-20.212,-2.803,0.0,34.4,34.8,9.261,1.897,-10.54,-4.378,-12.926,-6.373,-3.221,26.553,0.0,264.04,,270.0,270.0,-8.528,3.045,-1.803,23.368
2221.0,3.357,0.817,-35.209,1.774,9.365,4.457,32.165,4.323,-20.212,-2.803,0.0,34.4,34.8,9.261,1.897,-10.537,-4.387,-12.928,-6.383,-3.221,26.553,0.0,264.44,,270.0,270.0,-8.554,3.05,-1.798,23.386
2221.5,3.357,0.817,-35.209,1.774,9.365,4.447,32.185,4.321,-20.181,-2.79,0.0,34.416,34.841,9.261,1.897,-10.513,-4.362,-12.924,-6.401,-3.221,26.556,0.0,264.44,,270.0,270.0,-8.559,3.055,-1.828,23.453
2222.0,3.357,0.817,-35.209,1.774,9.365,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.261,1.897,-10.504,-4.392,-12.927,-6.407,-3.221,26.556,0.0,263.94,,270.0,270.0,-8.55,3.06,-1.813,23.541
2222.5,3.357,0.817,-35.209,1.774,9.365,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.261,1.897,-10.494,-4.391,-12.905,-6.373,-3.221,26.556,0.0,263.94,,270.0,270.0,-8.557,3.065,-1.804,23.551
2223.0,2.701,0.726,-34.579,1.814,9.308,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.393,1.914,-10.483,-4.368,-12.931,-6.346,-3.221,26.556,0.0,264.24,,270.0,270.0,-8.541,3.07,-1.81,23.572
2223.5,2.701,0.726,-34.579,1.814,9.308,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.393,1.914,-10.507,-4.405,-12.886,-6.427,-3.221,26.556,0.0,264.24,,270.0,270.0,-8.532,3.064,-1.81,23.575
