t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2224.0,2.701,0.726,-34.579,1.814,9.308,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.393,1.914,-10.453,-4.423,-12.833,-6.42,-3.221,26.556,0.0,264.44,,270.0,270.0,-8.556,3.058,-1.825,23.579
2224.5,2.701,0.726,-34.579,1.814,9.308,4.447,32.185,4.321,-20.181,-2.79,0.0,34.4,34.8,9.393,1.914,-10.498,-4.39,-12.831,-6.392,-3.221,26.556,0.0,264.44,,270.0,270.0,-8.532,3.052,-1.829,23.559
2225.0,2.701,0.726,-34.579,1.814,9.308,4.423,32.177,4.329,-20.151,-2.777,0.0,34.42,34.86,9.393,1.914,-10.499,-4.347,-12.882,-6.362,-3.215,26.557,0.0,264.34,,270.0,270.0,-8.528,3.046,-1.83,23.591
2225.5,2.701,0.726,-34.579,1.814,9.308,4.423,32.177,4.329,-20.151,-2.777,0.0,34.4,34.9,9.393,1.914,-10.467,-4.393,-12.859,-6.381,-3.215,26.557,0.0,264.34,,270.0,270.0,-8.522,3.041,-1.825,23.656
2226.0,2.651,0.72,-33.695,1.823,9.252,4.423,32.177,4.329,-20.151,-2.777,0.0,34.4,34.9,9.444,1.77,-10.419,-4.406,-12.797,-6.407,-3.215,26.557,0.0,264.34,,270.0,270.0,-8.525,3.035,-1.821,23.633
2226.5,2.651,0.72,-33.695,1.823,9.252,4.423,32.177,4.329,-20.151,-2.777,0.0,34.4,34.9,9.444,1.77,-10.377,-4.373,-12.76,-6.404,-3.215,26.557,0.0,264.34,,270.0,270.0,-8.507,3.029,-1.82,23.634
2227.0,2.651,0.72,-33.695,1.823,9.252,4.423,32.177,4.329,-20.151,-2.777,0.0,34.4,34.9,9.444,1.77,-10.369,-4.373,-12.741,-6.353,-3.215,26.557,0.0,264.04,,270.0,270.0,-8.479,3.023,-1.818,23.635
2227.5,2.651,0.72,-33.695,1.823,9.252,4.423,32.177,4.329,-20.151,-2.777,0.0,34.4,34.9,9.444,1.77,-10.361,-4.366,-12.72,-6.332,-3.215,26.557,0.0,264.04,,270.0,270.0,-8.459,3.017,-1.813,23.647
2228.0,2.651,0.72,-33.695,1.823,9.252,4.46,32.173,4.319,-20.131,-2.796,0.0,34.42,34.888,9.444,1.77,-10.338,-4.336,-12.71,-6.372,-3.222,26.552,0.0,264.04,,270.0,270.0,-8.445,3.011,-1.803,23.589
2228.5,2.651,0.72,-33.695,1.823,9.252,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.444,1.77,-10.356,-4.378,-12.642,-6.388,-3.222,26.552,0.0,264.04,,270.0,270.0,-8.439,3.005,-1.797,23.589
2229.0,2.651,0.72,-33.695,1.823,9.252,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.444,1.77,-10.321,-4.368,-12.596,-6.345,-3.222,26.552,0.0,264.24,,270.0,270.0,-8.441,2.999,-1.815,23.596
2229.5,2.917,0.734,-34.578,1.803,9.244,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.458,1.834,-10.315,-4.321,-12.62,-6.319,-3.222,26.552,0.0,264.24,,270.0,270.0,-8.408,2.993,-1.787,23.582
2230.0,2.917,0.734,-34.578,1.803,9.244,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.458,1.834,-10.3,-4.291,-12.649,-6.284,-3.222,26.552,0.0,263.94,,270.0,270.0,-8.394,2.992,-1.757,23.613
2230.5,2.917,0.734,-34.578,1.803,9.244,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.458,1.834,-10.287,-4.288,-12.61,-6.281,-3.222,26.552,0.0,263.94,,270.0,270.0,-8.381,2.991,-1.77,23.61
2231.0,2.917,0.734,-34.578,1.803,9.244,4.46,32.173,4.319,-20.131,-2.796,0.0,34.4,34.9,9.458,1.834,-10.256,-4.279,-12.596,-6.283,-3.222,26.552,0.0,264.34,,270.0,270.0,-8.366,2.989,-1.755,23.6
2231.5,2.917,0.734,-34.578,1.803,9.244,4.444,32.184,4.316,-20.107,-2.812,0.0,34.428,34.868,9.458,1.834,-10.248,-4.283,-12.578,-6.264,-3.233,26.535,0.0,264.34,,270.0,270.0,-8.354,2.988,-1.752,23.586
2232.0,2.917,0.734,-34.578,1.803,9.244,4.444,32.184,4.316,-20.107,-2.812,0.0,34.4,34.9,9.458,1.834,-10.351,-4.276,-12.63,-6.252,-3.233,26.535,0.0,264.34,,270.0,270.0,-8.343,2.987,-1.754,23.588
2232.5,3.322,0.853,-34.067,1.789,9.258,4.444,32.184,4.316,-20.107,-2.812,0.0,34.4,34.9,9.504,1.823,-10.305,-4.277,-12.583,-6.261,-3.233,26.535,0.0,264.34,,270.0,270.0,-8.377,2.986,-1.736,23.596
2233.0,3.322,0.853,-34.067,1.789,9.258,4.444,32.184,4.316,-20.107,-2.812,0.0,34.4,34.9,9.504,1.823,-10.259,-4.283,-12.541,-6.246,-3.233,26.535,0.0,264.64,,270.0,270.0,-8.357,2.991,-1.743,23.637
2233.5,3.322,0.853,-34.067,1.789,9.258,4.444,32.184,4.316,-20.107,-2.812,0.0,34.4,34.9,9.504,1.823,-10.178,-4.269,-12.511,-6.269,-3.233,26.535,0.0,264.64,,270.0,270.0,-8.332,2.997,-1.756,23.563
2234.0,3.322,0.853,-34.067,1.789,9.258,4.444,32.184,4.316,-20.107,-2.812,0.0,34.4,34.9,9.504,1.823,-10.197,-4.242,-12.502,-6.196,-3.233,26.535,0.0,264.44,,270.0,270.0,-8.307,3.002,-1.721,23.533
2234.5,3.322,0.853,-34.067,1.789,9.258,4.449,32.191,4.323,-20.046,-2.809,0.0,34.436,34.888,9.504,1.823,-10.221,-4.2,-12.587,-6.163,-3.227,26.54,0.0,264.44,,270.0,270.0,-8.284,3.007,-1.709,23.53
2235.0,3.322,0.853,-34.067,1.789,9.258,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.504,1.823,-10.275,-4.187,-12.678,-6.15,-3.227,26.54,0.0,264.54,,270.0,270.0,-8.293,3.013,-1.688,23.501
2235.5,2.563,0.689,-33.713,1.838,9.228,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.509,1.734,-10.291,-4.204,-12.664,-6.188,-3.227,26.54,0.0,264.54,,270.0,270.0,-8.322,3.018,-1.682,23.443
2236.0,2.563,0.689,-33.713,1.838,9.228,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.509,1.734,-10.285,-4.217,-12.647,-6.21,-3.227,26.54,0.0,264.24,,270.0,270.0,-8.337,3.01,-1.677,23.367
2236.5,2.563,0.689,-33.713,1.838,9.228,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.509,1.734,-10.292,-4.207,-12.682,-6.199,-3.227,26.54,0.0,264.24,,270.0,270.0,-8.34,3.003,-1.678,23.323
2237.0,2.563,0.689,-33.713,1.838,9.228,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.509,1.734,-10.292,-4.197,-12.721,-6.152,-3.227,26.54,0.0,264.24,,270.0,270.0,-8.345,2.996,-1.672,23.32
2237.5,2.563,0.689,-33.713,1.838,9.228,4.449,32.191,4.323,-20.046,-2.809,0.0,34.4,34.9,9.509,1.734,-10.336,-4.232,-12.703,-6.22,-3.227,26.54,0.0,264.24,,270.0,270.0,-8.341,2.989,-1.666,23.329
2238.0,2.563,0.689,-33.713,1.838,9.228,4.487,32.237,4.319,-20.039,-2.805,0.0,34.462,34.947,9.509,1.734,-10.323,-4.245,-12.693,-6.229,-3.223,26.543,0.0,263.64,,270.0,270.0,-8.373,2.982,-1.676,23.303
2238.5,2.563,0.689,-33.713,1.838,9.228,4.487,32.237,4.319,-20.039,-2.805,0.0,34.5,34.9,9.509,1.734,-10.346,-4.239,-12.718,-6.203,-3.223,26.543,0.0,263.64,,270.0,270.0,-8.372,2.975,-1.693,23.32
2239.0,3.46,0.815,-35.209,1.853,9.383,4.487,32.237,4.319,-20.039,-2.805,0.0,34.5,34.9,9.343,1.72,-10.346,-4.239,-12.741,-6.178,-3.223,26.543,0.0,264.34,,270.0,270.0,-8.376,2.968,-1.683,23.358
2239.5,3.46,0.815,-35.209,1.853,9.383,4.487,32.237,4.319,-20.039,-2.805,0.0,34.5,34.9,9.343,1.72,-10.317,-4.224,-12.756,-6.209,-3.223,26.543,0.0,264.34,,270.0,270.0,-8.376,2.976,-1.699,23.41
2240.0,3.46,0.815,-35.209,1.853,9.383,4.487,32.237,4.319,-20.039,-2.805,0.0,34.5,34.9,9.343,1.72,-10.333,-4.244,-12.745,-6.249,-3.223,26.543,0.0,264.24,,270.0,270.0,-8.376,2.984,-1.703,23.497
2240.5,3.46,0.815,-35.209,1.853,9.383,4.487,32.237,4.319,-20.039,-2.805,0.0,34.5,34.9,9.343,1.72,-10.328,-4.264,-12.717,-6.248,-3.223,26.543,0.0,264.24,,270.0,270.0,-8.393,2.992,-1.699,23.563
2241.0,3.46,0.815,-35.209,1.853,9.383,4.435,32.227,4.315,-20.036,-2.808,0.0,34.453,34.939,9.343,1.72,-10.364,-4.25,-12.773,-6.215,-3.226,26.546,0.0,264.24,,270.0,270.0,-8.389,2.999,-1.708,23.546
2241.5,3.46,0.815,-35.209,1.853,9.383,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.343,1.72,-10.384,-4.236,-12.804,-6.202,-3.226,26.546,0.0,264.24,,270.0,270.0,-8.401,3.007,-1.682,23.554
2242.0,2.806,0.663,-35.209,1.841,9.477,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.203,1.822,-10.409,-4.222,-12.883,-6.224,-3.226,26.546,0.0,264.34,,270.0,270.0,-8.407,3.014,-1.695,23.519
2242.5,2.806,0.663,-35.209,1.841,9.477,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.203,1.822,-10.443,-4.278,-12.831,-6.276,-3.226,26.546,0.0,264.34,,270.0,270.0,-8.435,3.011,-1.69,23.543
2243.0,2.806,0.663,-35.209,1.841,9.477,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.203,1.822,-10.378,-4.291,-12.779,-6.274,-3.226,26.546,0.0,263.94,,270.0,270.0,-8.457,3.008,-1.694,23.581
2243.5,2.806,0.663,-35.209,1.841,9.477,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.203,1.822,-10.332,-4.294,-12.752,-6.269,-3.226,26.546,0.0,263.94,,270.0,270.0,-8.43,3.004,-1.69,23.614
2244.0,2.806,0.663,-35.209,1.841,9.477,4.435,32.227,4.315,-20.036,-2.808,0.0,34.5,34.9,9.203,1.822,-10.369,-4.245,-12.786,-6.238,-3.226,26.546,0.0,263.94,,270.0,270.0,-8.412,3.001,-1.71,23.608
2244.5,2.806,0.663,-35.209,1.841,9.477,4.451,32.215,4.324,-20.03,-2.795,0.0,34.464,34.948,9.203,1.822,-10.402,-4.261,-12.848,-6.216,-3.219,26.545,0.0,263.94,,270.0,270.0,-8.409,2.998,-1.687,23.602
2245.0,2.806,0.663,-35.209,1.841,9.477,4.451,32.215,4.324,-20.03,-2.795,0.0,34.5,34.9,9.203,1.822,-10.399,-4.262,-12.844,-6.251,-3.219,26.545,0.0,264.64,,270.0,270.0,-8.432,2.995,-1.687,23.567
2245.5,3.108,0.757,-35.209,1.83,9.32,4.451,32.215,4.324,-20.03,-2.795,0.0,34.5,34.9,9.27,1.879,-10.428,-4.307,-12.787,-6.33,-3.219,26.545,0.0,264.64,,270.0,270.0,-8.439,2.992,-1.707,23.579
2246.0,3.108,0.757,-35.209,1.83,9.32,4.451,32.215,4.324,-20.03,-2.795,0.0,34.5,34.9,9.27,1.879,-10.4,-4.326,-12.763,-6.312,-3.219,26.545,0.0,264.24,,270.0,270.0,-8.463,2.993,-1.688,23.573
2246.5,3.108,0.757,-35.209,1.83,9.32,4.451,32.215,4.324,-20.03,-2.795,0.0,34.5,34.9,9.27,1.879,-10.399,-4.301,-12.799,-6.274,-3.219,26.545,0.0,264.24,,270.0,270.0,-8.45,2.995,-1.701,23.5
2247.0,3.108,0.757,-35.209,1.83,9.32,4.451,32.215,4.324,-20.03,-2.795,0.0,34.5,34.9,9.27,1.879,-10.404,-4.277,-12.816,-6.262,-3.219,26.545,0.0,263.94,,270.0,270.0,-8.443,2.997,-1.705,23.483
2247.5,3.108,0.757,-35.209,1.83,9.32,4.433,32.208,4.345,-20.013,-2.8,0.0,34.455,34.957,9.27,1.879,-10.378,-4.269,-12.799,-6.288,-3.224,26.545,0.0,263.94,,270.0,270.0,-8.44,2.999,-1.711,23.446
2248.0,3.108,0.757,-35.209,1.83,9.32,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.27,1.879,-10.25,-4.283,-12.678,-6.276,-3.224,26.545,0.0,263.64,,270.0,270.0,-8.434,3.001,-1.708,23.458
2248.5,3.299,0.823,-35.209,1.798,9.372,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.289,1.716,-10.314,-4.274,-12.649,-6.283,-3.224,26.545,0.0,263.64,,270.0,270.0,-8.372,3.003,-1.678,23.512
2249.0,3.299,0.823,-35.209,1.798,9.372,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.289,1.716,-10.34,-4.284,-12.627,-6.277,-3.224,26.545,0.0,264.54,,270.0,270.0,-8.38,3.007,-1.715,23.523
2249.5,3.299,0.823,-35.209,1.798,9.372,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.289,1.716,-10.249,-4.254,-12.625,-6.233,-3.224,26.545,0.0,264.54,,270.0,270.0,-8.382,3.012,-1.703,23.526
2250.0,3.299,0.823,-35.209,1.798,9.372,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.289,1.716,-10.21,-4.223,-12.576,-6.241,-3.224,26.545,0.0,264.54,,270.0,270.0,-8.34,3.017,-1.698,23.496
2250.5,3.299,0.823,-35.209,1.798,9.372,4.433,32.208,4.345,-20.013,-2.8,0.0,34.5,35.0,9.289,1.716,-10.192,-4.275,-12.52,-6.251,-3.224,26.545,0.0,264.54,,270.0,270.0,-8.312,3.022,-1.691,23.529
2251.0,3.299,0.823,-35.209,1.798,9.372,4.464,32.211,4.305,-19.973,-2.784,0.0,34.478,34.971,9.289,1.716,-10.157,-4.267,-12.485,-6.237,-3.226,26.545,0.0,264.64,,270.0,270.0,-8.31,3.026,-1.678,23.537
2251.5,3.299,0.823,-35.209,1.798,9.372,4.464,32.211,4.305,-19.973,-2.784,0.0,34.5,35.0,9.289,1.716,-10.168,-4.182,-12.507,-6.15,-3.226,26.545,0.0,264.64,,270.0,270.0,-8.286,3.031,-1.659,23.515
2252.0,3.132,0.764,-35.209,1.681,9.354,4.464,32.211,4.305,-19.973,-2.784,0.0,34.5,35.0,9.349,1.977,-10.182,-4.19,-12.523,-6.131,-3.226,26.545,0.0,265.14,,270.0,270.0,-8.252,3.035,-1.653,23.591
2252.5,3.132,0.764,-35.209,1.681,9.354,4.464,32.211,4.305,-19.973,-2.784,0.0,34.5,35.0,9.349,1.977,-10.149,-4.184,-12.505,-6.115,-3.226,26.545,0.0,265.14,,270.0,270.0,-8.256,3.037,-1.651,23.588
2253.0,3.132,0.764,-35.209,1.681,9.354,4.464,32.211,4.305,-19.973,-2.784,0.0,34.5,35.0,9.349,1.977,-10.169,-4.163,-12.51,-6.125,-3.226,26.545,0.0,264.74,,270.0,270.0,-8.238,3.038,-1.612,23.618
2253.5,3.132,0.764,-35.209,1.681,9.354,4.464,32.211,4.305,-19.973,-2.784,0.0,34.5,35.0,9.349,1.977,-10.104,-4.172,-12.48,-6.126,-3.226,26.545,0.0,264.74,,270.0,270.0,-8.242,3.04,-1.628,23.588
2254.0,3.132,0.764,-35.209,1.681,9.354,4.449,32.231,4.33,-19.934,-2.811,0.0,34.483,34.998,9.349,1.977,-10.033,-4.157,-12.442,-6.096,-3.23,26.556,0.0,264.84,,270.0,270.0,-8.221,3.041,-1.62,23.503
2254.5,3.132,0.764,-35.209,1.681,9.354,4.449,32.231,4.33,-19.934,-2.811,0.0,34.5,35.0,9.349,1.977,-10.026,-4.09,-12.445,-6.072,-3.23,26.556,0.0,264.84,,270.0,270.0,-8.182,3.043,-1.606,23.455
2255.0,2.771,0.735,-33.963,1.874,9.285,4.449,32.231,4.33,-19.934,-2.811,0.0,34.5,35.0,9.374,1.612,-10.118,-4.094,-12.437,-6.05,-3.23,26.556,0.0,265.14,,270.0,270.0,-8.158,3.04,-1.603,23.438
2255.5,2.771,0.735,-33.963,1.874,9.285,4.449,32.231,4.33,-19.934,-2.811,0.0,34.5,35.0,9.374,1.612,-10.005,-4.095,-12.434,-6.026,-3.23,26.556,0.0,265.14,,270.0,270.0,-8.175,3.04,-1.574,23.401
2256.0,2.771,0.735,-33.963,1.874,9.285,4.449,32.231,4.33,-19.934,-2.811,0.0,34.5,35.0,9.374,1.612,-10.079,-4.115,-12.382,-6.1,-3.23,26.556,0.0,264.54,,270.0,270.0,-8.14,3.035,-1.567,23.39
2256.5,2.771,0.735,-33.963,1.874,9.285,4.449,32.231,4.33,-19.934,-2.811,0.0,34.5,35.0,9.374,1.612,-10.041,-4.123,-12.314,-6.087,-3.23,26.556,0.0,264.54,,270.0,270.0,-8.169,3.031,-1.562,23.44
2257.0,2.771,0.735,-33.963,1.874,9.285,4.443,32.228,4.348,-19.902,-2.811,0.0,34.492,34.973,9.374,1.612,-10.008,-4.078,-12.314,-6.02,-3.223,26.559,0.0,265.04,,270.0,270.0,-8.141,3.027,-1.553,23.475
2257.5,2.771,0.735,-33.963,1.874,9.285,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.374,1.612,-10.055,-4.05,-12.364,-6.01,-3.223,26.559,0.0,265.04,,270.0,270.0,-8.105,3.023,-1.539,23.47
2258.0,2.771,0.735,-33.963,1.874,9.285,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.374,1.612,-10.02,-4.029,-12.345,-5.97,-3.223,26.559,0.0,265.14,,270.0,270.0,-8.12,3.018,-1.506,23.485
2258.5,2.402,0.603,-34.368,1.786,9.373,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.428,1.709,-9.905,-4.02,-12.292,-5.966,-3.223,26.559,0.0,265.14,,270.0,275.0,-8.091,3.014,-1.527,23.498
2259.0,2.402,0.603,-34.368,1.786,9.373,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.428,1.709,-9.932,-3.994,-12.293,-5.9,-3.223,26.559,0.0,264.64,,275.0,275.0,-8.046,3.004,-1.504,23.482
2259.5,2.402,0.603,-34.368,1.786,9.373,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.428,1.709,-9.945,-3.964,-12.321,-5.936,-3.223,26.559,0.0,264.64,,275.0,275.0,-8.03,2.994,-1.489,23.431
2260.0,2.402,0.603,-34.368,1.786,9.373,4.443,32.228,4.348,-19.902,-2.811,0.0,34.5,35.0,9.428,1.709,-9.926,-3.966,-12.336,-5.911,-3.223,26.559,0.0,264.84,,275.0,275.0,-8.041,2.985,-1.482,23.461
2260.5,2.402,0.603,-34.368,1.786,9.373,4.438,32.247,4.339,-19.9,-2.808,0.0,34.487,35.009,9.428,1.709,-9.981,-3.982,-12.364,-5.916,-3.231,26.562,0.0,264.84,,275.0,275.0,-8.035,2.975,-1.495,23.485
2261.0,2.402,0.603,-34.368,1.786,9.373,4.438,32.247,4.339,-19.9,-2.808,0.0,34.5,35.0,9.428,1.709,-10.031,-3.972,-12.368,-5.944,-3.231,26.562,0.0,265.14,,275.0,275.0,-8.061,2.966,-1.476,23.474
2261.5,3.269,0.754,-35.209,1.745,9.335,4.438,32.247,4.339,-19.9,-2.808,0.0,34.5,35.0,9.312,1.689,-10.047,-3.996,-12.362,-5.964,-3.231,26.562,0.0,265.14,,275.0,275.0,-8.079,2.956,-1.453,23.472
2262.0,3.269,0.754,-35.209,1.745,9.335,4.438,32.247,4.339,-19.9,-2.808,0.0,34.5,35.0,9.312,1.689,-10.03,-3.993,-12.285,-5.96,-3.231,26.562,0.0,264.74,,275.0,275.0,-8.092,2.962,-1.464,23.494
2262.5,3.269,0.754,-35.209,1.745,9.335,4.438,32.247,4.339,-19.9,-2.808,0.0,34.5,35.0,9.312,1.689,-9.956,-3.987,-12.259,-5.928,-3.231,26.562,0.0,264.74,,275.0,275.0,-8.067,2.967,-1.465,23.488
2263.0,3.269,0.754,-35.209,1.745,9.335,4.438,32.247,4.339,-19.9,-2.808,0.0,34.5,35.0,9.312,1.689,-9.961,-3.991,-12.205,-5.959,-3.231,26.562,0.0,269.84,,275.0,275.0,-8.033,2.972,-1.465,23.444
2263.5,3.269,0.754,-35.209,1.745,9.335,4.426,32.232,4.358,-19.874,-2.802,0.0,34.502,34.961,9.312,1.689,-9.928,-3.975,-12.169,-5.93,-3.227,26.556,0.0,269.84,,275.0,275.0,-8.029,2.976,-1.457,23.386
2264.0,3.269,0.754,-35.209,1.745,9.335,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.312,1.689,-9.86,-3.935,-12.141,-5.88,-3.227,26.556,0.0,268.84,,275.0,275.0,-8.001,2.981,-1.458,23.329
2264.5,3.269,0.754,-35.209,1.745,9.335,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.312,1.689,-9.842,-3.942,-12.092,-5.884,-3.227,26.556,0.0,268.84,,275.0,275.0,-7.954,2.986,-1.418,23.254
2265.0,2.906,0.709,-35.209,1.715,9.291,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.247,1.839,-9.794,-3.929,-12.036,-5.862,-3.227,26.556,0.0,269.44,,275.0,275.0,-7.94,2.991,-1.402,23.272
2265.5,2.906,0.709,-35.209,1.715,9.291,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.247,1.839,-9.668,-3.857,-11.932,-5.752,-3.227,26.556,0.0,269.44,,275.0,275.0,-7.905,2.989,-1.39,23.298
2266.0,2.906,0.709,-35.209,1.715,9.291,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.247,1.839,-9.628,-3.838,-11.892,-5.746,-3.227,26.556,0.0,269.74,,275.0,275.0,-7.802,2.988,-1.375,23.317
2266.5,2.906,0.709,-35.209,1.715,9.291,4.426,32.232,4.358,-19.874,-2.802,0.0,34.5,35.0,9.247,1.839,-9.565,-3.795,-11.83,-5.709,-3.227,26.556,0.0,269.74,,275.0,275.0,-7.776,2.987,-1.36,23.28
2267.0,2.906,0.709,-35.209,1.715,9.291,4.427,32.227,4.374,-19.846,-2.817,0.0,34.495,34.982,9.247,1.839,-9.488,-3.816,-11.76,-5.692,-3.236,26.555,0.0,269.44,,275.0,275.0,-7.725,2.985,-1.323,23.217
2267.5,2.906,0.709,-35.209,1.715,9.291,4.427,32.227,4.374,-19.846,-2.817,0.0,34.5,35.0,9.247,1.839,-9.338,-3.785,-11.71,-5.672,-3.236,26.555,0.0,269.44,,275.0,275.0,-7.689,2.984,-1.301,23.093
2268.0,3.707,0.88,-35.209,1.746,9.359,4.427,32.227,4.374,-19.846,-2.817,0.0,34.5,35.0,9.291,1.787,-9.374,-3.719,-11.666,-5.611,-3.236,26.555,0.0,269.34,,275.0,275.0,-7.627,2.983,-1.251,23.013
2268.5,3.707,0.88,-35.209,1.746,9.359,4.427,32.227,4.374,-19.846,-2.817,0.0,34.5,35.0,9.291,1.787,-9.382,-3.676,-11.654,-5.575,-3.236,26.555,0.0,269.34,,275.0,275.0,-7.592,2.995,-1.218,23.072
2269.0,3.707,0.88,-35.209,1.746,9.359,4.427,32.227,4.374,-19.846,-2.817,0.0,34.5,35.0,9.291,1.787,-9.357,-3.649,-11.669,-5.581,-3.236,26.555,0.0,269.34,,275.0,275.0,-7.571,3.006,-1.204,23.132
2269.5,3.707,0.88,-35.209,1.746,9.359,4.427,32.227,4.374,-19.846,-2.817,0.0,34.5,35.0,9.291,1.787,-9.367,-3.688,-11.636,-5.642,-3.236,26.555,0.0,269.34,,275.0,275.0,-7.564,3.018,-1.181,23.239
2270.0,3.707,0.88,-35.209,1.746,9.359,4.433,32.254,4.346,-19.799,-2.812,0.0,34.507,34.951,9.291,1.787,-9.347,-3.671,-11.615,-5.65,-3.221,26.552,0.0,269.14,,275.0,275.0,-7.583,3.029,-1.162,23.262
2270.5,3.707,0.88,-35.209,1.746,9.359,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.291,1.787,-9.438,-3.656,-11.64,-5.622,-3.221,26.552,0.0,269.14,,275.0,275.0,-7.571,3.04,-1.156,23.261
2271.0,3.707,0.88,-35.209,1.746,9.359,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.291,1.787,-9.488,-3.631,-11.692,-5.592,-3.221,26.552,0.0,269.54,,275.0,275.0,-7.589,3.051,-1.15,23.317
2271.5,3.178,0.763,-35.209,1.734,9.303,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.338,1.837,-9.398,-3.618,-11.697,-5.541,-3.221,26.552,0.0,269.54,,275.0,275.0,-7.601,3.062,-1.107,23.33
2272.0,3.178,0.763,-35.209,1.734,9.303,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.338,1.837,-9.39,-3.573,-11.701,-5.543,-3.221,26.552,0.0,269.34,,275.0,275.0,-7.563,3.064,-1.084,23.371
2272.5,3.178,0.763,-35.209,1.734,9.303,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.338,1.837,-9.372,-3.591,-11.676,-5.5,-3.221,26.552,0.0,269.34,,275.0,275.0,-7.552,3.066,-1.079,23.42
2273.0,3.178,0.763,-35.209,1.734,9.303,4.433,32.254,4.346,-19.799,-2.812,0.0,34.5,35.0,9.338,1.837,-9.343,-3.577,-11.661,-5.501,-3.221,26.552,0.0,269.74,,275.0,275.0,-7.535,3.067,-1.052,23.417
2273.5,3.178,0.763,-35.209,1.734,9.303,4.448,32.265,4.335,-19.779,-2.812,0.0,34.515,34.978,9.338,1.837,-9.317,-3.53,-11.647,-5.494,-3.243,26.558,0.0,269.74,,275.0,275.0,-7.52,3.069,-1.033,23.441
2274.0,3.178,0.763,-35.209,1.734,9.303,4.448,32.265,4.335,-19.779,-2.812,0.0,34.5,35.0,9.338,1.837,-9.347,-3.51,-11.663,-5.464,-3.243,26.558,0.0,269.04,,275.0,275.0,-7.497,3.071,-1.007,23.465
2274.5,2.74,0.619,-35.209,1.791,9.363,4.448,32.265,4.335,-19.779,-2.812,0.0,34.5,35.0,9.318,1.693,-9.377,-3.474,-11.701,-5.386,-3.243,26.558,0.0,269.04,,275.0,275.0,-7.496,3.073,-0.981,23.525
2275.0,2.74,0.619,-35.209,1.791,9.363,4.448,32.265,4.335,-19.779,-2.812,0.0,34.5,35.0,9.318,1.693,-9.41,-3.479,-11.72,-5.416,-3.243,26.558,0.0,269.94,,275.0,275.0,-7.485,3.067,-0.95,23.551
2275.5,2.74,0.619,-35.209,1.791,9.363,4.448,32.265,4.335,-19.779,-2.812,0.0,34.5,35.0,9.318,1.693,-9.381,-3.486,-11.682,-5.454,-3.243,26.558,0.0,269.94,,275.0,275.0,-7.506,3.062,-0.958,23.515
2276.0,2.74,0.619,-35.209,1.791,9.363,4.448,32.265,4.335,-19.779,-2.812,0.0,34.5,35.0,9.318,1.693,-9.314,-3.443,-11.617,-5.405,-3.243,26.558,0.0,269.44,,275.0,275.0,-7.501,3.057,-0.944,23.397
2276.5,2.74,0.619,-35.209,1.791,9.363,4.413,32.27,4.331,-19.77,-2.822,0.0,34.52,35.012,9.318,1.693,-9.286,-3.429,-11.625,-5.364,-3.249,26.544,0.0,269.44,,275.0,275.0,-7.445,3.051,-0.926,23.455
2277.0,2.74,0.619,-35.209,1.791,9.363,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.318,1.693,-9.298,-3.393,-11.617,-5.365,-3.249,26.544,0.0,270.14,,275.0,275.0,-7.426,3.046,-0.901,23.45
2277.5,2.74,0.619,-35.209,1.791,9.363,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.318,1.693,-9.268,-3.4,-11.565,-5.371,-3.249,26.544,0.0,270.14,,275.0,275.0,-7.418,3.041,-0.884,23.432
2278.0,2.884,0.778,-33.209,1.818,9.263,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.501,1.758,-9.189,-3.427,-11.523,-5.379,-3.249,26.544,0.0,269.84,,275.0,275.0,-7.401,3.036,-0.876,23.51
2278.5,2.884,0.778,-33.209,1.818,9.263,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.501,1.758,-9.202,-3.373,-11.511,-5.343,-3.249,26.544,0.0,269.84,,275.0,275.0,-7.379,3.034,-0.848,23.54
2279.0,2.884,0.778,-33.209,1.818,9.263,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.501,1.758,-9.211,-3.348,-11.527,-5.296,-3.249,26.544,0.0,269.64,,275.0,275.0,-7.357,3.031,-0.832,23.523
2279.5,2.884,0.778,-33.209,1.818,9.263,4.413,32.27,4.331,-19.77,-2.822,0.0,34.5,35.0,9.501,1.758,-9.248,-3.305,-11.579,-5.236,-3.249,26.544,0.0,269.64,,275.0,275.0,-7.345,3.029,-0.807,23.527
2280.0,2.884,0.778,-33.209,1.818,9.263,4.412,32.265,4.36,-19.763,-2.821,0.0,34.525,35.067,9.501,1.758,-9.228,-3.312,-11.574,-5.279,-3.249,26.541,0.0,270.14,,275.0,275.0,-7.342,3.027,-0.794,23.466
2280.5,2.884,0.778,-33.209,1.818,9.263,4.412,32.265,4.36,-19.763,-2.821,0.0,34.5,35.1,9.501,1.758,-9.244,-3.335,-11.595,-5.361,-3.249,26.541,0.0,270.14,,275.0,275.0,-7.348,3.024,-0.78,23.367
2281.0,3.254,0.748,-35.209,1.686,9.353,4.412,32.265,4.36,-19.763,-2.821,0.0,34.5,35.1,9.308,1.809,-9.287,-3.347,-11.634,-5.384,-3.249,26.541,0.0,269.74,,275.0,275.0,-7.384,3.022,-0.77,23.372
2281.5,3.254,0.748,-35.209,1.686,9.353,4.412,32.265,4.36,-19.763,-2.821,0.0,34.5,35.1,9.308,1.809,-9.386,-3.371,-11.616,-5.407,-3.249,26.541,0.0,269.74,,275.0,275.0,-7.413,3.026,-0.794,23.344
2282.0,3.254,0.748,-35.209,1.686,9.353,4.412,32.265,4.36,-19.763,-2.821,0.0,34.5,35.1,9.308,1.809,-9.324,-3.396,-11.625,-5.4,-3.249,26.541,0.0,269.64,,275.0,275.0,-7.445,3.03,-0.792,23.38
2282.5,3.254,0.748,-35.209,1.686,9.353,4.412,32.265,4.36,-19.763,-2.821,0.0,34.5,35.1,9.308,1.809,-9.312,-3.387,-11.612,-5.448,-3.249,26.541,0.0,269.64,,275.0,275.0,-7.436,3.033,-0.781,23.421
2283.0,3.254,0.748,-35.209,1.686,9.353,4.381,32.254,4.35,-19.729,-2.816,0.0,34.529,34.992,9.308,1.809,-9.296,-3.406,-11.543,-5.423,-3.254,26.54,0.0,269.24,,275.0,275.0,-7.44,3.037,-0.793,23.392
2283.5,3.254,0.748,-35.209,1.686,9.353,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.308,1.809,-9.313,-3.359,-11.588,-5.386,-3.254,26.54,0.0,269.24,,275.0,275.0,-7.417,3.04,-0.783,23.346
2284.0,3.654,0.831,-35.209,1.721,9.329,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.342,1.852,-9.342,-3.392,-11.58,-5.39,-3.254,26.54,0.0,269.24,,275.0,275.0,-7.411,3.044,-0.78,23.366
2284.5,3.654,0.831,-35.209,1.721,9.329,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.342,1.852,-9.298,-3.377,-11.538,-5.418,-3.254,26.54,0.0,269.24,,275.0,275.0,-7.426,3.054,-0.791,23.356
2285.0,3.654,0.831,-35.209,1.721,9.329,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.342,1.852,-9.311,-3.382,-11.509,-5.416,-3.254,26.54,0.0,268.94,,275.0,275.0,-7.408,3.064,-0.784,23.353
2285.5,3.654,0.831,-35.209,1.721,9.329,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.342,1.852,-9.313,-3.357,-11.506,-5.404,-3.254,26.54,0.0,268.94,,275.0,275.0,-7.405,3.073,-0.742,23.422
2286.0,3.654,0.831,-35.209,1.721,9.329,4.381,32.254,4.35,-19.729,-2.816,0.0,34.5,35.0,9.342,1.852,-9.28,-3.352,-11.492,-5.39,-3.254,26.54,0.0,269.14,,275.0,275.0,-7.395,3.083,-0.738,23.355
2286.5,3.654,0.831,-35.209,1.721,9.329,4.446,32.266,4.345,-19.693,-2.801,0.0,34.542,34.986,9.342,1.852,-9.238,-3.318,-11.454,-5.374,-3.248,26.541,0.0,269.14,,275.0,275.0,-7.379,3.092,-0.72,23.274
2287.0,3.654,0.831,-35.209,1.721,9.329,4.446,32.266,4.345,-19.693,-2.801,0.0,34.5,35.0,9.342,1.852,-9.188,-3.319,-11.412,-5.347,-3.248,26.541,0.0,269.74,,275.0,275.0,-7.346,3.102,-0.689,23.235
2287.5,3.327,0.813,-35.209,1.799,9.357,4.446,32.266,4.345,-19.693,-2.801,0.0,34.5,35.0,9.287,1.682,-9.176,-3.271,-11.431,-5.282,-3.248,26.541,0.0,269.74,,275.0,275.0,-7.316,3.111,-0.696,23.164
2288.0,3.327,0.813,-35.209,1.799,9.357,4.446,32.266,4.345,-19.693,-2.801,0.0,34.5,35.0,9.287,1.682,-9.217,-3.243,-11.453,-5.285,-3.248,26.541,0.0,269.14,,275.0,275.0,-7.29,3.114,-0.652,23.186
2288.5,3.327,0.813,-35.209,1.799,9.357,4.446,32.266,4.345,-19.693,-2.801,0.0,34.5,35.0,9.287,1.682,-9.218,-3.233,-11.444,-5.295,-3.248,26.541,0.0,269.14,,275.0,275.0,-7.3,3.118,-0.634,23.22
2289.0,3.327,0.813,-35.209,1.799,9.357,4.446,32.266,4.345,-19.693,-2.801,0.0,34.5,35.0,9.287,1.682,-9.165,-3.232,-11.395,-5.269,-3.248,26.541,0.0,269.34,,275.0,275.0,-7.297,3.121,-0.621,23.204
2289.5,3.327,0.813,-35.209,1.799,9.357,4.479,32.301,4.358,-19.639,-2.819,0.0,34.551,35.026,9.287,1.682,-9.043,-3.202,-11.371,-5.199,-3.24,26.553,0.0,269.34,,275.0,275.0,-7.265,3.124,-0.571,23.173
2290.0,3.327,0.813,-35.209,1.799,9.357,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.287,1.682,-9.135,-3.139,-11.445,-5.134,-3.24,26.553,0.0,268.54,,275.0,275.0,-7.204,3.128,-0.549,23.139
2290.5,3.414,0.795,-35.209,1.708,9.368,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.155,1.823,-9.148,-3.098,-11.47,-5.148,-3.24,26.553,0.0,268.54,,275.0,275.0,-7.213,3.131,-0.519,23.122
2291.0,3.414,0.795,-35.209,1.708,9.368,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.155,1.823,-9.19,-3.13,-11.447,-5.14,-3.24,26.553,0.0,269.94,,275.0,275.0,-7.216,3.136,-0.504,23.101
2291.5,3.414,0.795,-35.209,1.708,9.368,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.155,1.823,-9.084,-3.13,-11.409,-5.145,-3.24,26.553,0.0,269.94,,275.0,275.0,-7.227,3.14,-0.498,23.186
2292.0,3.414,0.795,-35.209,1.708,9.368,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.155,1.823,-9.09,-3.066,-11.428,-5.111,-3.24,26.553,0.0,269.44,,275.0,275.0,-7.192,3.145,-0.468,23.258
2292.5,3.414,0.795,-35.209,1.708,9.368,4.479,32.301,4.358,-19.639,-2.819,0.0,34.6,35.0,9.155,1.823,-9.141,-3.069,-11.469,-5.088,-3.24,26.553,0.0,269.44,,275.0,275.0,-7.174,3.149,-0.441,23.306
2293.0,3.414,0.795,-35.209,1.708,9.368,4.451,32.298,4.341,-19.633,-2.83,0.0,34.559,35.018,9.155,1.823,-9.162,-3.039,-11.487,-5.076,-3.246,26.546,0.0,269.74,,275.0,275.0,-7.192,3.153,-0.43,23.379
2293.5,3.414,0.795,-35.209,1.708,9.368,4.451,32.298,4.341,-19.633,-2.83,0.0,34.6,35.0,9.155,1.823,-9.085,-3.03,-11.483,-5.035,-3.246,26.546,0.0,269.74,,275.0,275.0,-7.191,3.158,-0.416,23.517
2294.0,2.549,0.693,-33.068,1.85,9.203,4.451,32.298,4.341,-19.633,-2.83,0.0,34.6,35.0,9.495,1.798,-9.124,-3.012,-11.495,-5.042,-3.246,26.546,0.0,269.44,,275.0,275.0,-7.158,3.162,-0.396,23.604
2294.5,2.549,0.693,-33.068,1.85,9.203,4.451,32.298,4.341,-19.633,-2.83,0.0,34.6,35.0,9.495,1.798,-9.129,-2.979,-11.531,-5.037,-3.246,26.546,0.0,269.44,,275.0,275.0,-7.168,3.152,-0.375,23.601
2295.0,2.549,0.693,-33.068,1.85,9.203,4.451,32.298,4.341,-19.633,-2.83,0.0,34.6,35.0,9.495,1.798,-9.166,-2.981,-11.56,-5.052,-3.246,26.546,0.0,269.74,,275.0,275.0,-7.169,3.142,-0.359,23.591
2295.5,2.549,0.693,-33.068,1.85,9.203,4.451,32.298,4.341,-19.633,-2.83,0.0,34.6,35.0,9.495,1.798,-9.218,-3.009,-11.541,-5.083,-3.246,26.546,0.0,269.74,,275.0,275.0,-7.19,3.132,-0.356,23.559
2296.0,2.549,0.693,-33.068,1.85,9.203,4.433,32.315,4.336,-19.634,-2.812,0.0,34.554,34.975,9.495,1.798,-9.213,-3.022,-11.545,-5.069,-3.241,26.546,0.0,269.54,,275.0,275.0,-7.213,3.123,-0.31,23.48
2296.5,2.549,0.693,-33.068,1.85,9.203,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.495,1.798,-9.149,-2.986,-11.547,-5.036,-3.241,26.546,0.0,269.54,,275.0,275.0,-7.212,3.113,-0.314,23.452
2297.0,2.732,0.738,-34.804,1.815,9.32,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.386,1.992,-9.171,-2.954,-11.566,-5.048,-3.241,26.546,0.0,269.04,,275.0,275.0,-7.179,3.104,-0.305,23.441
2297.5,2.732,0.738,-34.804,1.815,9.32,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.386,1.992,-9.141,-2.989,-11.545,-5.048,-3.241,26.546,0.0,269.04,,275.0,275.0,-7.185,3.098,-0.288,23.451
2298.0,2.732,0.738,-34.804,1.815,9.32,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.386,1.992,-9.056,-2.975,-11.507,-5.045,-3.241,26.546,0.0,270.04,,275.0,275.0,-7.181,3.092,-0.289,23.52
2298.5,2.732,0.738,-34.804,1.815,9.32,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.386,1.992,-9.13,-2.974,-11.49,-5.041,-3.241,26.546,0.0,270.04,,275.0,275.0,-7.146,3.086,-0.294,23.534
2299.0,2.732,0.738,-34.804,1.815,9.32,4.433,32.315,4.336,-19.634,-2.812,0.0,34.6,35.0,9.386,1.992,-9.154,-2.932,-11.506,-5.041,-3.241,26.546,0.0,269.04,,275.0,275.0,-7.159,3.08,-0.29,23.588
2299.5,2.732,0.738,-34.804,1.815,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.566,35.041,9.386,1.992,-9.136,-2.961,-11.491,-5.02,-3.24,26.549,0.0,269.04,,275.0,275.0,-7.159,3.075,-0.266,23.586
2300.0,2.732,0.738,-34.804,1.815,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.6,35.0,9.386,1.992,-8.99,-2.977,-11.396,-5.074,-3.24,26.549,0.0,269.24,,275.0,275.0,-7.152,3.069,-0.265,23.61
2300.5,3.119,0.775,-34.684,1.841,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.6,35.0,9.356,1.571,-9.044,-2.971,-11.318,-5.091,-3.24,26.549,0.0,269.24,,275.0,275.0,-7.109,3.063,-0.264,23.682
2301.0,3.119,0.775,-34.684,1.841,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.6,35.0,9.356,1.571,-8.911,-2.887,-11.26,-4.94,-3.24,26.549,0.0,269.04,,275.0,275.0,-7.106,3.064,-0.257,23.762
2301.5,3.119,0.775,-34.684,1.841,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.6,35.0,9.356,1.571,-8.916,-2.856,-11.288,-4.878,-3.24,26.549,0.0,269.04,,275.0,275.0,-6.999,3.065,-0.232,23.769
2302.0,3.119,0.775,-34.684,1.841,9.32,4.456,32.303,4.355,-19.626,-2.794,0.0,34.6,35.0,9.356,1.571,-8.951,-2.816,-11.304,-4.882,-3.24,26.549,0.0,269.04,,275.0,275.0,-6.984,3.066,-0.206,23.728
2302.5,3.119,0.775,-34.684,1.841,9.32,4.437,32.314,4.371,-19.581,-2.808,0.0,34.579,35.03,9.356,1.571,-8.967,-2.844,-11.229,-4.906,-3.225,26.556,0.0,269.04,,275.0,275.0,-6.988,3.067,-0.184,23.721
2303.0,3.119,0.775,-34.684,1.841,9.32,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.356,1.571,-8.789,-2.834,-11.173,-4.872,-3.225,26.556,0.0,268.84,,275.0,275.0,-6.987,3.068,-0.163,23.675
2303.5,3.356,0.85,-34.85,1.798,9.228,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.458,1.981,-8.743,-2.809,-11.097,-4.893,-3.225,26.556,0.0,268.84,,275.0,275.0,-6.917,3.069,-0.143,23.674
2304.0,3.356,0.85,-34.85,1.798,9.228,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.458,1.981,-8.788,-2.786,-11.066,-4.852,-3.225,26.556,0.0,269.84,,275.0,275.0,-6.886,3.073,-0.123,23.655
2304.5,3.356,0.85,-34.85,1.798,9.228,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.458,1.981,-8.755,-2.728,-11.074,-4.817,-3.225,26.556,0.0,269.84,,275.0,275.0,-6.873,3.078,-0.096,23.645
2305.0,3.356,0.85,-34.85,1.798,9.228,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.458,1.981,-8.694,-2.752,-10.973,-4.813,-3.225,26.556,0.0,268.84,,275.0,275.0,-6.843,3.083,-0.107,23.569
2305.5,3.356,0.85,-34.85,1.798,9.228,4.437,32.314,4.371,-19.581,-2.808,0.0,34.6,35.0,9.458,1.981,-8.547,-2.727,-10.896,-4.736,-3.225,26.556,0.0,268.84,,275.0,275.0,-6.808,3.087,-0.063,23.481
2306.0,3.356,0.85,-34.85,1.798,9.228,4.477,32.3,4.344,-19.569,-2.819,0.0,34.582,35.028,9.458,1.981,-8.512,-2.66,-10.896,-4.723,-3.234,26.544,0.0,268.64,,275.0,275.0,-6.726,3.091,-0.053,23.437
2306.5,3.356,0.85,-34.85,1.798,9.228,4.477,32.3,4.344,-19.569,-2.819,0.0,34.6,35.0,9.458,1.981,-8.563,-2.629,-10.866,-4.677,-3.234,26.544,0.0,268.64,,275.0,275.0,-6.698,3.096,0.006,23.358
2307.0,3.147,0.787,-34.771,1.77,9.394,4.477,32.3,4.344,-19.569,-2.819,0.0,34.6,35.0,9.31,1.695,-8.593,-2.613,-10.881,-4.645,-3.234,26.544,0.0,268.64,,275.0,275.0,-6.684,3.1,0.031,23.36
2307.5,3.147,0.787,-34.771,1.77,9.394,4.477,32.3,4.344,-19.569,-2.819,0.0,34.6,35.0,9.31,1.695,-8.615,-2.576,-10.835,-4.632,-3.234,26.544,0.0,268.64,,275.0,275.0,-6.683,3.101,0.046,23.357
2308.0,3.147,0.787,-34.771,1.77,9.394,4.477,32.3,4.344,-19.569,-2.819,0.0,34.6,35.0,9.31,1.695,-8.545,-2.587,-10.707,-4.642,-3.234,26.544,0.0,269.34,,275.0,275.0,-6.664,3.102,0.058,23.321
2308.5,3.147,0.787,-34.771,1.77,9.394,4.477,32.3,4.344,-19.569,-2.819,0.0,34.6,35.0,9.31,1.695,-8.52,-2.535,-10.71,-4.56,-3.234,26.544,0.0,269.34,,275.0,275.0,-6.62,3.102,0.084,23.265
2309.0,3.147,0.787,-34.771,1.77,9.394,4.477,32.308,4.363,-19.514,-2.796,0.0,34.592,35.017,9.31,1.695,-8.496,-2.464,-10.702,-4.525,-3.217,26.558,0.0,268.94,,275.0,275.0,-6.581,3.103,0.118,23.248
2309.5,3.147,0.787,-34.771,1.77,9.394,4.477,32.308,4.363,-19.514,-2.796,0.0,34.6,35.0,9.31,1.695,-8.38,-2.443,-10.668,-4.498,-3.217,26.558,0.0,268.94,,275.0,275.0,-6.547,3.104,0.148,23.266
2310.0,2.798,0.753,-34.127,1.875,9.292,4.477,32.308,4.363,-19.514,-2.796,0.0,34.6,35.0,9.378,1.688,-8.355,-2.43,-10.628,-4.477,-3.217,26.558,0.0,269.94,,275.0,275.0,-6.497,3.104,0.217,23.32
2310.5,2.798,0.753,-34.127,1.875,9.292,4.477,32.308,4.363,-19.514,-2.796,0.0,34.6,35.0,9.378,1.688,-8.292,-2.407,-10.581,-4.403,-3.217,26.558,0.0,269.94,,275.0,275.0,-6.473,3.099,0.243,23.342
2311.0,2.798,0.753,-34.127,1.875,9.292,4.477,32.308,4.363,-19.514,-2.796,0.0,34.6,35.0,9.378,1.688,-8.312,-2.35,-10.616,-4.365,-3.217,26.558,0.0,269.14,,275.0,275.0,-6.421,3.095,0.253,23.356
2311.5,2.798,0.753,-34.127,1.875,9.292,4.477,32.308,4.363,-19.514,-2.796,0.0,34.6,35.0,9.378,1.688,-8.397,-2.328,-10.688,-4.412,-3.217,26.558,0.0,269.14,,275.0,275.0,-6.411,3.09,0.286,23.372
2312.0,2.798,0.753,-34.127,1.875,9.292,4.442,32.339,4.347,-19.499,-2.817,0.0,34.588,35.058,9.378,1.688,-8.384,-2.374,-10.643,-4.418,-3.23,26.544,0.0,269.24,,275.0,275.0,-6.456,3.085,0.306,23.372
2312.5,2.798,0.753,-34.127,1.875,9.292,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.378,1.688,-8.26,-2.334,-10.614,-4.38,-3.23,26.544,0.0,269.24,,275.0,275.0,-6.455,3.08,0.312,23.4
2313.0,2.798,0.753,-34.127,1.875,9.292,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.378,1.688,-8.245,-2.335,-10.583,-4.421,-3.23,26.544,0.0,267.64,,275.0,275.0,-6.397,3.076,0.331,23.372
2313.5,3.159,0.756,-35.209,1.777,9.326,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.382,1.854,-8.321,-2.324,-10.521,-4.389,-3.23,26.544,0.0,267.64,,275.0,275.0,-6.396,3.071,0.373,23.301
2314.0,3.159,0.756,-35.209,1.777,9.326,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.382,1.854,-8.308,-2.287,-10.552,-4.329,-3.23,26.544,0.0,269.74,,275.0,275.0,-6.389,3.072,0.374,23.285
2314.5,3.159,0.756,-35.209,1.777,9.326,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.382,1.854,-8.271,-2.257,-10.601,-4.281,-3.23,26.544,0.0,269.74,,275.0,275.0,-6.369,3.074,0.396,23.258
2315.0,3.159,0.756,-35.209,1.777,9.326,4.442,32.339,4.347,-19.499,-2.817,0.0,34.6,35.1,9.382,1.854,-8.264,-2.221,-10.565,-4.315,-3.23,26.544,0.0,267.84,,275.0,275.0,-6.352,3.075,0.445,23.176
2315.5,3.159,0.756,-35.209,1.777,9.326,4.453,32.35,4.351,-19.478,-2.809,0.0,34.602,35.078,9.382,1.854,-8.248,-2.24,-10.533,-4.322,-3.225,26.555,0.0,267.84,,275.0,275.0,-6.341,3.077,0.438,23.158
2316.0,3.159,0.756,-35.209,1.777,9.326,4.453,32.35,4.351,-19.478,-2.809,0.0,34.6,35.1,9.382,1.854,-8.309,-2.227,-10.512,-4.303,-3.225,26.555,0.0,269.44,,275.0,275.0,-6.336,3.078,0.46,23.13
2316.5,2.958,0.672,-35.209,1.773,9.332,4.453,32.35,4.351,-19.478,-2.809,0.0,34.6,35.1,9.299,1.842,-8.316,-2.198,-10.544,-4.274,-3.225,26.555,0.0,269.44,,275.0,275.0,-6.338,3.079,0.479,23.136
2317.0,2.958,0.672,-35.209,1.773,9.332,4.453,32.35,4.351,-19.478,-2.809,0.0,34.6,35.1,9.299,1.842,-8.297,-2.202,-10.516,-4.322,-3.225,26.555,0.0,268.44,,275.0,275.0,-6.333,3.077,0.486,23.052
2317.5,2.958,0.672,-35.209,1.773,9.332,4.453,32.35,4.351,-19.478,-2.809,0.0,34.6,35.1,9.299,1.842,-8.202,-2.222,-10.417,-4.313,-3.225,26.555,0.0,268.44,,275.0,275.0,-6.334,3.075,0.478,23.062
2318.0,2.958,0.672,-35.209,1.773,9.332,4.453,32.35,4.351,-19.478,-2.809,0.0,34.6,35.1,9.299,1.842,-8.138,-2.221,-10.346,-4.341,-3.225,26.555,0.0,269.64,,275.0,275.0,-6.288,3.073,0.488,23.075
2318.5,2.958,0.672,-35.209,1.773,9.332,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.04,9.299,1.842,-8.112,-2.144,-10.325,-4.183,-3.221,26.554,0.0,269.64,,275.0,275.0,-6.262,3.072,0.511,23.056
2319.0,2.958,0.672,-35.209,1.773,9.332,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.299,1.842,-8.114,-2.091,-10.368,-4.165,-3.221,26.554,0.0,269.04,,275.0,275.0,-6.191,3.07,0.544,23.048
2319.5,2.958,0.672,-35.209,1.773,9.332,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.299,1.842,-8.11,-2.063,-10.363,-4.162,-3.221,26.554,0.0,269.04,,275.0,275.0,-6.184,3.068,0.576,23.029
2320.0,2.553,0.65,-34.977,1.74,9.331,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.401,1.926,-8.096,-2.086,-10.296,-4.144,-3.221,26.554,0.0,268.94,,275.0,275.0,-6.174,3.066,0.575,23.001
2320.5,2.553,0.65,-34.977,1.74,9.331,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.401,1.926,-7.953,-2.086,-10.238,-4.144,-3.221,26.554,0.0,268.94,,275.0,275.0,-6.155,3.058,0.608,23.075
2321.0,2.553,0.65,-34.977,1.74,9.331,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.401,1.926,-7.881,-2.032,-10.201,-4.123,-3.221,26.554,0.0,267.94,,275.0,275.0,-6.105,3.049,0.629,23.118
2321.5,2.553,0.65,-34.977,1.74,9.331,4.449,32.316,4.367,-19.451,-2.803,0.0,34.6,35.0,9.401,1.926,-7.9,-2.018,-10.157,-4.095,-3.221,26.554,0.0,267.94,,275.0,275.0,-6.059,3.041,0.675,23.158
2322.0,2.553,0.65,-34.977,1.74,9.331,4.47,32.333,4.364,-19.415,-2.807,0.0,34.591,35.017,9.401,1.926,-7.806,-2.005,-10.091,-4.069,-3.224,26.556,0.0,269.64,,275.0,275.0,-6.043,3.033,0.673,23.191
2322.5,2.553,0.65,-34.977,1.74,9.331,4.47,32.333,4.364,-19.415,-2.807,0.0,34.6,35.0,9.401,1.926,-7.767,-2.006,-9.963,-4.1,-3.224,26.556,0.0,269.64,,275.0,275.0,-5.993,3.025,0.683,23.254
2323.0,3.183,0.781,-35.209,1.79,9.39,4.47,32.333,4.364,-19.415,-2.807,0.0,34.6,35.0,9.259,1.647,-7.729,-1.992,-9.876,-4.054,-3.224,26.556,0.0,268.64,,275.0,275.0,-5.959,3.018,0.7,23.28
2323.5,3.183,0.781,-35.209,1.79,9.39,4.47,32.333,4.364,-19.415,-2.807,0.0,34.6,35.0,9.259,1.647,-7.72,-1.925,-9.854,-4.009,-3.224,26.556,0.0,268.64,,275.0,275.0,-5.913,3.02,0.714,23.257
2324.0,3.183,0.781,-35.209,1.79,9.39,4.47,32.333,4.364,-19.415,-2.807,0.0,34.6,35.0,9.259,1.647,-7.736,-1.929,-9.824,-3.99,-3.224,26.556,0.0,269.54,,275.0,275.0,-5.877,3.023,0.78,23.232
2324.5,3.183,0.781,-35.209,1.79,9.39,4.47,32.333,4.364,-19.415,-2.807,0.0,34.6,35.0,9.259,1.647,-7.728,-1.881,-9.819,-3.915,-3.224,26.556,0.0,269.54,,275.0,275.0,-5.87,3.026,0.797,23.25
2325.0,3.183,0.781,-35.209,1.79,9.39,4.493,32.328,4.328,-19.384,-2.808,0.0,34.601,35.067,9.259,1.647,-7.626,-1.829,-9.826,-3.843,-3.222,26.561,0.0,266.74,,275.0,275.0,-5.836,3.028,0.824,23.318
2325.5,3.183,0.781,-35.209,1.79,9.39,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.259,1.647,-7.642,-1.801,-9.744,-3.817,-3.222,26.561,0.0,266.74,,275.0,275.0,-5.781,3.031,0.857,23.429
2326.0,3.183,0.781,-35.209,1.79,9.39,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.259,1.647,-7.481,-1.771,-9.696,-3.799,-3.222,26.561,0.0,269.04,,275.0,275.0,-5.751,3.033,0.868,23.514
2326.5,3.52,0.857,-35.011,1.718,9.338,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.406,1.818,-7.488,-1.726,-9.663,-3.765,-3.222,26.561,0.0,269.04,,275.0,275.0,-5.687,3.036,0.9,23.543
2327.0,3.52,0.857,-35.011,1.718,9.338,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.406,1.818,-7.54,-1.701,-9.639,-3.732,-3.222,26.561,0.0,268.94,,275.0,275.0,-5.661,3.044,0.939,23.577
2327.5,3.52,0.857,-35.011,1.718,9.338,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.406,1.818,-7.544,-1.681,-9.627,-3.708,-3.222,26.561,0.0,268.94,,275.0,275.0,-5.653,3.051,0.994,23.587
2328.0,3.52,0.857,-35.011,1.718,9.338,4.493,32.328,4.328,-19.384,-2.808,0.0,34.6,35.1,9.406,1.818,-7.451,-1.634,-9.607,-3.65,-3.222,26.561,0.0,269.94,,275.0,275.0,-5.64,3.059,1.038,23.602
2328.5,3.52,0.857,-35.011,1.718,9.338,4.454,32.348,4.347,-19.349,-2.809,0.0,34.608,35.052,9.406,1.818,-7.451,-1.586,-9.622,-3.634,-3.224,26.554,0.0,269.94,,275.0,275.0,-5.586,3.067,1.043,23.651
2329.0,3.52,0.857,-35.011,1.718,9.338,4.454,32.348,4.347,-19.349,-2.809,0.0,34.6,35.1,9.406,1.818,-7.49,-1.57,-9.608,-3.59,-3.224,26.554,0.0,269.04,,275.0,275.0,-5.573,3.074,1.081,23.668
2329.5,2.746,0.769,-33.938,1.873,9.272,4.454,32.348,4.347,-19.349,-2.809,0.0,34.6,35.1,9.397,1.722,-7.473,-1.546,-9.623,-3.55,-3.224,26.554,0.0,269.04,,275.0,275.0,-5.564,3.081,1.095,23.672
2330.0,2.746,0.769,-33.938,1.873,9.272,4.454,32.348,4.347,-19.349,-2.809,0.0,34.6,35.1,9.397,1.722,-7.374,-1.522,-9.625,-3.534,-3.224,26.554,0.0,269.74,,275.0,275.0,-5.548,3.076,1.117,23.67
2330.5,2.746,0.769,-33.938,1.873,9.272,4.454,32.348,4.347,-19.349,-2.809,0.0,34.6,35.1,9.397,1.722,-7.397,-1.486,-9.632,-3.538,-3.224,26.554,0.0,269.74,,275.0,275.0,-5.514,3.07,1.136,23.703
2331.0,2.746,0.769,-33.938,1.873,9.272,4.454,32.348,4.347,-19.349,-2.809,0.0,34.6,35.1,9.397,1.722,-7.388,-1.482,-9.59,-3.53,-3.224,26.554,0.0,269.14,,275.0,275.0,-5.514,3.065,1.187,23.694
2331.5,2.746,0.769,-33.938,1.873,9.272,4.448,32.37,4.36,-19.349,-2.807,0.0,34.61,35.07,9.397,1.722,-7.352,-1.477,-9.533,-3.499,-3.22,26.556,0.0,269.14,,275.0,275.0,-5.497,3.06,1.22,23.669
2332.0,2.746,0.769,-33.938,1.873,9.272,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.397,1.722,-7.31,-1.427,-9.534,-3.448,-3.22,26.556,0.0,269.64,,275.0,275.0,-5.465,3.055,1.249,23.648
2332.5,2.893,0.68,-35.209,1.821,9.33,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.346,1.63,-7.288,-1.384,-9.556,-3.431,-3.22,26.556,0.0,269.64,,275.0,275.0,-5.43,3.05,1.268,23.622
2333.0,2.893,0.68,-35.209,1.821,9.33,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.346,1.63,-7.27,-1.386,-9.475,-3.404,-3.22,26.556,0.0,269.74,,275.0,275.0,-5.415,3.047,1.288,23.577
2333.5,2.893,0.68,-35.209,1.821,9.33,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.346,1.63,-7.226,-1.366,-9.412,-3.402,-3.22,26.556,0.0,269.74,,275.0,275.0,-5.384,3.045,1.315,23.602
2334.0,2.893,0.68,-35.209,1.821,9.33,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.346,1.63,-7.207,-1.334,-9.405,-3.397,-3.22,26.556,0.0,270.04,,275.0,275.0,-5.352,3.042,1.339,23.526
2334.5,2.893,0.68,-35.209,1.821,9.33,4.448,32.37,4.36,-19.349,-2.807,0.0,34.6,35.1,9.346,1.63,-7.196,-1.302,-9.358,-3.372,-3.22,26.556,0.0,270.04,,275.0,275.0,-5.336,3.04,1.352,23.554
2335.0,2.893,0.68,-35.209,1.821,9.33,4.452,32.36,4.375,-19.347,-2.8,0.0,34.602,35.008,9.346,1.63,-7.093,-1.313,-9.267,-3.367,-3.228,26.552,0.0,269.04,,275.0,275.0,-5.307,3.037,1.4,23.579
2335.5,2.893,0.68,-35.209,1.821,9.33,4.452,32.36,4.375,-19.347,-2.8,0.0,34.6,35.0,9.346,1.63,-7.042,-1.267,-9.223,-3.31,-3.228,26.552,0.0,269.04,,275.0,275.0,-5.26,3.035,1.421,23.599
2336.0,2.456,0.662,-33.937,1.818,9.189,4.452,32.36,4.375,-19.347,-2.8,0.0,34.6,35.0,9.47,1.721,-6.998,-1.205,-9.181,-3.18,-3.228,26.552,0.0,269.84,,275.0,275.0,-5.211,3.032,1.458,23.581
2336.5,2.456,0.662,-33.937,1.818,9.189,4.452,32.36,4.375,-19.347,-2.8,0.0,34.6,35.0,9.47,1.721,-6.881,-1.17,-9.122,-3.196,-3.228,26.552,0.0,269.84,,275.0,275.0,-5.141,3.023,1.473,23.548
2337.0,2.456,0.662,-33.937,1.818,9.189,4.452,32.36,4.375,-19.347,-2.8,0.0,34.6,35.0,9.47,1.721,-6.952,-1.154,-9.103,-3.183,-3.228,26.552,0.0,268.64,,275.0,275.0,-5.092,3.014,1.497,23.501
2337.5,2.456,0.662,-33.937,1.818,9.189,4.452,32.36,4.375,-19.347,-2.8,0.0,34.6,35.0,9.47,1.721,-6.949,-1.144,-9.07,-3.14,-3.228,26.552,0.0,268.64,,275.0,275.0,-5.098,3.005,1.529,23.517
2338.0,2.456,0.662,-33.937,1.818,9.189,4.415,32.351,4.388,-19.322,-2.808,0.0,34.602,35.049,9.47,1.721,-6.833,-1.101,-9.056,-3.126,-3.229,26.551,0.0,269.34,,275.0,275.0,-5.076,2.996,1.551,23.506
2338.5,2.456,0.662,-33.937,1.818,9.189,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.47,1.721,-6.821,-1.064,-8.997,-3.097,-3.229,26.551,0.0,269.34,,275.0,275.0,-5.029,2.987,1.611,23.389
2339.0,3.639,0.863,-35.209,1.78,9.389,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.158,1.824,-6.885,-1.051,-9.023,-3.075,-3.229,26.551,0.0,267.74,,275.0,275.0,-4.995,2.978,1.633,23.424
2339.5,3.639,0.863,-35.209,1.78,9.389,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.158,1.824,-6.664,-0.992,-8.928,-3.003,-3.229,26.551,0.0,267.74,,275.0,275.0,-5.008,2.989,1.652,23.441
2340.0,3.639,0.863,-35.209,1.78,9.389,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.158,1.824,-6.67,-0.953,-8.894,-2.986,-3.229,26.551,0.0,270.24,,275.0,275.0,-4.897,3.0,1.703,23.467
2340.5,3.639,0.863,-35.209,1.78,9.389,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.158,1.824,-6.695,-0.939,-8.864,-2.946,-3.229,26.551,0.0,270.24,,275.0,275.0,-4.876,3.01,1.72,23.462
2341.0,3.639,0.863,-35.209,1.78,9.389,4.415,32.351,4.388,-19.322,-2.808,0.0,34.6,35.0,9.158,1.824,-6.777,-0.928,-8.869,-2.94,-3.229,26.551,0.0,268.04,,275.0,275.0,-4.861,3.02,1.719,23.464
2341.5,3.639,0.863,-35.209,1.78,9.389,4.462,32.359,4.375,-19.283,-2.804,0.0,34.61,35.047,9.158,1.824,-6.675,-0.916,-8.859,-2.959,-3.217,26.561,0.0,268.04,,275.0,275.0,-4.879,3.03,1.766,23.356
2342.0,3.639,0.863,-35.209,1.78,9.389,4.462,32.359,4.375,-19.283,-2.804,0.0,34.6,35.0,9.158,1.824,-6.62,-0.877,-8.822,-2.94,-3.217,26.561,0.0,269.84,,275.0,275.0,-4.853,3.04,1.789,23.26
2342.5,3.689,0.881,-35.209,1.754,9.381,4.462,32.359,4.375,-19.283,-2.804,0.0,34.6,35.0,9.22,1.753,-6.647,-0.88,-8.779,-2.914,-3.217,26.561,0.0,269.84,,275.0,275.0,-4.815,3.05,1.813,23.251
2343.0,3.689,0.881,-35.209,1.754,9.381,4.462,32.359,4.375,-19.283,-2.804,0.0,34.6,35.0,9.22,1.753,-6.549,-0.809,-8.761,-2.864,-3.217,26.561,0.0,268.94,,275.0,275.0,-4.805,3.061,1.863,23.234
2343.5,3.689,0.881,-35.209,1.754,9.381,4.462,32.359,4.375,-19.283,-2.804,0.0,34.6,35.0,9.22,1.753,-6.592,-0.803,-8.745,-2.837,-3.217,26.561,0.0,268.94,,275.0,275.0,-4.746,3.071,1.859,23.201
2344.0,3.689,0.881,-35.209,1.754,9.381,4.462,32.359,4.375,-19.283,-2.804,0.0,34.6,35.0,9.22,1.753,-6.537,-0.806,-8.687,-2.797,-3.217,26.561,0.0,270.04,,275.0,275.0,-4.744,3.081,1.884,23.193
2344.5,3.689,0.881,-35.209,1.754,9.381,4.469,32.365,4.361,-19.273,-2.794,0.0,34.592,35.029,9.22,1.753,-6.347,-0.779,-8.615,-2.814,-3.225,26.544,0.0,270.04,,275.0,275.0,-4.707,3.091,1.905,23.183
2345.0,3.689,0.881,-35.209,1.754,9.381,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.22,1.753,-6.458,-0.735,-8.605,-2.758,-3.225,26.544,0.0,268.14,,275.0,275.0,-4.639,3.101,1.933,23.249
2345.5,3.55,0.851,-35.209,1.715,9.362,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.364,1.959,-6.532,-0.729,-8.637,-2.804,-3.225,26.544,0.0,268.14,,275.0,275.0,-4.639,3.111,1.969,23.234
2346.0,3.55,0.851,-35.209,1.715,9.362,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.364,1.959,-6.756,-0.735,-8.74,-2.867,-3.225,26.544,0.0,269.54,,275.0,275.0,-4.675,3.118,1.974,23.274
2346.5,3.55,0.851,-35.209,1.715,9.362,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.364,1.959,-6.764,-0.816,-8.88,-2.987,-3.225,26.544,0.0,269.54,,275.0,275.0,-4.775,3.125,1.968,23.289
2347.0,3.55,0.851,-35.209,1.715,9.362,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.364,1.959,-6.776,-0.842,-8.886,-3.022,-3.225,26.544,0.0,267.84,,275.0,275.0,-4.862,3.132,1.978,23.28
2347.5,3.55,0.851,-35.209,1.715,9.362,4.469,32.365,4.361,-19.273,-2.794,0.0,34.6,35.0,9.364,1.959,-6.88,-0.821,-8.964,-2.984,-3.225,26.544,0.0,267.84,,275.0,275.0,-4.881,3.139,1.952,23.251
2348.0,3.55,0.851,-35.209,1.715,9.362,4.447,32.375,4.364,-19.267,-2.808,0.0,34.593,35.005,9.364,1.959,-6.959,-0.839,-9.041,-2.99,-3.217,26.552,0.0,269.54,,275.0,275.0,-4.912,3.145,1.946,23.281
2348.5,3.55,0.851,-35.209,1.715,9.362,4.447,32.375,4.364,-19.267,-2.808,0.0,34.6,35.0,9.364,1.959,-6.999,-0.848,-9.107,-2.981,-3.217,26.552,0.0,269.54,,275.0,275.0,-4.957,3.152,1.976,23.288
2349.0,2.642,0.618,-35.209,1.78,9.432,4.447,32.375,4.364,-19.267,-2.808,0.0,34.6,35.0,9.35,1.818,-6.959,-0.856,-9.147,-3.0,-3.217,26.552,0.0,267.64,,275.0,275.0,-4.984,3.159,1.954,23.229
