t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2349.5,2.642,0.618,-35.209,1.78,9.432,4.447,32.375,4.364,-19.267,-2.808,0.0,34.6,35.0,9.35,1.818,-6.959,-0.851,-9.176,-3.002,-3.217,26.552,0.0,267.64,,275.0,275.0,-4.991,3.15,1.945,23.148
2350.0,2.642,0.618,-35.209,1.78,9.432,4.447,32.375,4.364,-19.267,-2.808,0.0,34.6,35.0,9.35,1.818,-7.079,-0.86,-9.251,-3.043,-3.217,26.552,0.0,269.14,,275.0,275.0,-4.997,3.142,1.927,23.079
2350.5,2.642,0.618,-35.209,1.78,9.432,4.447,32.375,4.364,-19.267,-2.808,0.0,34.6,35.0,9.35,1.818,-7.106,-0.887,-9.268,-3.066,-3.217,26.552,0.0,269.14,,275.0,275.0,-5.058,3.134,1.935,22.985
2351.0,2.642,0.618,-35.209,1.78,9.432,4.473,32.406,4.383,-19.268,-2.79,0.0,34.591,35.006,9.35,1.818,-7.15,-0.937,-9.265,-3.11,-3.212,26.554,0.0,267.84,,275.0,275.0,-5.082,3.126,1.918,22.946
2351.5,2.642,0.618,-35.209,1.78,9.432,4.473,32.406,4.383,-19.268,-2.79,0.0,34.6,35.0,9.35,1.818,-7.021,-0.966,-9.212,-3.097,-3.212,26.554,0.0,267.84,,275.0,275.0,-5.116,3.118,1.899,22.917
2352.0,3.342,0.797,-35.209,1.726,9.358,4.473,32.406,4.383,-19.268,-2.79,0.0,34.6,35.0,9.279,1.914,-6.988,-0.942,-9.232,-3.098,-3.212,26.554,0.0,268.94,,275.0,275.0,-5.074,3.11,1.885,22.937
2352.5,3.342,0.797,-35.209,1.726,9.358,4.473,32.406,4.383,-19.268,-2.79,0.0,34.6,35.0,9.279,1.914,-6.997,-0.961,-9.212,-3.119,-3.212,26.554,0.0,268.94,,275.0,275.0,-5.065,3.114,1.856,22.979
2353.0,3.342,0.797,-35.209,1.726,9.358,4.473,32.406,4.383,-19.268,-2.79,0.0,34.6,35.0,9.279,1.914,-7.057,-0.975,-9.186,-3.128,-3.212,26.554,0.0,267.74,,275.0,275.0,-5.072,3.117,1.852,23.014
2353.5,3.342,0.797,-35.209,1.726,9.358,4.473,32.406,4.383,-19.268,-2.79,0.0,34.6,35.0,9.279,1.914,-6.866,-0.977,-9.121,-3.106,-3.212,26.554,0.0,267.74,,275.0,275.0,-5.086,3.121,1.838,23.012
2354.0,3.342,0.797,-35.209,1.726,9.358,4.448,32.369,4.377,-19.274,-2.804,0.0,34.577,34.966,9.279,1.914,-6.895,-0.986,-9.068,-3.108,-3.222,26.549,0.0,269.54,,275.0,275.0,-5.018,3.125,1.839,22.997
2354.5,3.342,0.797,-35.209,1.726,9.358,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.279,1.914,-6.849,-0.962,-9.027,-3.117,-3.222,26.549,0.0,269.54,,275.0,275.0,-5.014,3.128,1.824,22.927
2355.0,3.342,0.797,-35.209,1.726,9.358,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.279,1.914,-6.825,-0.995,-8.927,-3.146,-3.222,26.549,0.0,267.94,,275.0,275.0,-4.989,3.132,1.825,22.83
2355.5,3.486,0.814,-35.209,1.769,9.348,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.206,1.82,-6.811,-0.988,-8.823,-3.104,-3.222,26.549,0.0,267.94,,275.0,275.0,-4.973,3.135,1.84,22.829
2356.0,3.486,0.814,-35.209,1.769,9.348,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.206,1.82,-6.669,-0.948,-8.795,-3.07,-3.222,26.549,0.0,268.94,,275.0,275.0,-4.932,3.141,1.825,22.846
2356.5,3.486,0.814,-35.209,1.769,9.348,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.206,1.82,-6.721,-0.939,-8.785,-3.026,-3.222,26.549,0.0,268.94,,275.0,275.0,-4.87,3.147,1.855,22.876
2357.0,3.486,0.814,-35.209,1.769,9.348,4.448,32.369,4.377,-19.274,-2.804,0.0,34.6,35.0,9.206,1.82,-6.604,-0.866,-8.719,-2.944,-3.222,26.549,0.0,269.44,,275.0,275.0,-4.868,3.152,1.844,22.931
2357.5,3.486,0.814,-35.209,1.769,9.348,4.448,32.359,4.349,-19.217,-2.783,0.0,34.584,34.981,9.206,1.82,-6.55,-0.845,-8.655,-2.94,-3.221,26.545,0.0,269.44,,275.0,275.0,-4.783,3.158,1.86,23.018
2358.0,3.486,0.814,-35.209,1.769,9.348,4.448,32.359,4.349,-19.217,-2.783,0.0,34.6,35.0,9.206,1.82,-6.622,-0.85,-8.596,-2.916,-3.221,26.545,0.0,269.74,,275.0,275.0,-4.747,3.163,1.883,23.079
2358.5,2.675,0.639,-35.209,1.807,9.333,4.448,32.359,4.349,-19.217,-2.783,0.0,34.6,35.0,9.313,1.686,-6.553,-0.804,-8.612,-2.869,-3.221,26.545,0.0,269.74,,275.0,275.0,-4.746,3.168,1.931,23.072
2359.0,2.675,0.639,-35.209,1.807,9.333,4.448,32.359,4.349,-19.217,-2.783,0.0,34.6,35.0,9.313,1.686,-6.536,-0.763,-8.606,-2.81,-3.221,26.545,0.0,267.84,,275.0,275.0,-4.709,3.16,1.928,23.089
2359.5,2.675,0.639,-35.209,1.807,9.333,4.448,32.359,4.349,-19.217,-2.783,0.0,34.6,35.0,9.313,1.686,-6.559,-0.719,-8.648,-2.788,-3.221,26.545,0.0,267.84,,275.0,275.0,-4.679,3.152,1.965,23.172
2360.0,2.675,0.639,-35.209,1.807,9.333,4.448,32.359,4.349,-19.217,-2.783,0.0,34.6,35.0,9.313,1.686,-6.576,-0.695,-8.659,-2.764,-3.221,26.545,0.0,268.84,,275.0,275.0,-4.679,3.144,2.012,23.222
2360.5,2.675,0.639,-35.209,1.807,9.333,4.443,32.409,4.397,-19.18,-2.814,0.0,34.578,34.939,9.313,1.686,-6.471,-0.715,-8.595,-2.765,-3.225,26.542,0.0,268.84,,275.0,275.0,-4.674,3.137,2.018,23.263
2361.0,2.675,0.639,-35.209,1.807,9.333,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.313,1.686,-6.386,-0.652,-8.587,-2.712,-3.225,26.542,0.0,268.84,,275.0,275.0,-4.637,3.129,2.029,23.28
2361.5,2.675,0.639,-35.209,1.807,9.333,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.313,1.686,-6.455,-0.617,-8.595,-2.669,-3.225,26.542,0.0,268.84,,275.0,275.0,-4.584,3.122,2.068,23.349
2362.0,2.364,0.671,-33.553,1.822,9.27,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.437,1.763,-6.498,-0.583,-8.623,-2.657,-3.225,26.542,0.0,269.54,,275.0,275.0,-4.584,3.114,2.101,23.378
2362.5,2.364,0.671,-33.553,1.822,9.27,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.437,1.763,-6.52,-0.607,-8.597,-2.663,-3.225,26.542,0.0,269.54,,275.0,275.0,-4.59,3.102,2.106,23.375
2363.0,2.364,0.671,-33.553,1.822,9.27,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.437,1.763,-6.448,-0.589,-8.571,-2.638,-3.225,26.542,0.0,267.54,,275.0,275.0,-4.597,3.09,2.14,23.393
2363.5,2.364,0.671,-33.553,1.822,9.27,4.443,32.409,4.397,-19.18,-2.814,0.0,34.6,34.9,9.437,1.763,-6.255,-0.596,-8.476,-2.702,-3.225,26.542,0.0,267.54,,275.0,275.0,-4.561,3.078,2.141,23.409
2364.0,2.364,0.671,-33.553,1.822,9.27,4.441,32.395,4.401,-19.176,-2.771,0.0,34.577,34.987,9.437,1.763,-6.217,-0.592,-8.352,-2.649,-3.232,26.547,0.0,269.34,,275.0,275.0,-4.507,3.066,2.153,23.383
2364.5,2.364,0.671,-33.553,1.822,9.27,4.441,32.395,4.401,-19.176,-2.771,0.0,34.6,35.0,9.437,1.763,-6.22,-0.549,-8.371,-2.625,-3.232,26.547,0.0,269.34,,275.0,275.0,-4.453,3.055,2.179,23.395
2365.0,3.319,0.853,-33.727,1.812,9.236,4.441,32.395,4.401,-19.176,-2.771,0.0,34.6,35.0,9.495,1.791,-6.217,-0.54,-8.338,-2.624,-3.232,26.547,0.0,267.94,,275.0,275.0,-4.441,3.044,2.203,23.475
2365.5,3.319,0.853,-33.727,1.812,9.236,4.441,32.395,4.401,-19.176,-2.771,0.0,34.6,35.0,9.495,1.791,-6.143,-0.518,-8.262,-2.54,-3.232,26.547,0.0,267.94,,275.0,275.0,-4.43,3.048,2.216,23.491
2366.0,3.319,0.853,-33.727,1.812,9.236,4.441,32.395,4.401,-19.176,-2.771,0.0,34.6,35.0,9.495,1.791,-6.038,-0.48,-8.211,-2.525,-3.232,26.547,0.0,269.44,,275.0,275.0,-4.366,3.053,2.21,23.499
2366.5,3.319,0.853,-33.727,1.812,9.236,4.441,32.395,4.401,-19.176,-2.771,0.0,34.6,35.0,9.495,1.791,-6.043,-0.473,-8.133,-2.533,-3.232,26.547,0.0,269.44,,275.0,275.0,-4.313,3.057,2.251,23.513
2367.0,3.319,0.853,-33.727,1.812,9.236,4.469,32.347,4.367,-19.155,-2.816,0.0,34.56,34.926,9.495,1.791,-5.967,-0.442,-8.043,-2.51,-3.239,26.53,0.0,268.54,,275.0,275.0,-4.295,3.061,2.275,23.516
2367.5,3.319,0.853,-33.727,1.812,9.236,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.495,1.791,-5.856,-0.398,-7.891,-2.451,-3.239,26.53,0.0,268.54,,275.0,275.0,-4.241,3.065,2.303,23.546
2368.0,3.319,0.853,-33.727,1.812,9.236,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.495,1.791,-5.803,-0.355,-7.856,-2.397,-3.239,26.53,0.0,269.14,,275.0,275.0,-4.149,3.07,2.334,23.565
2368.5,3.394,0.83,-35.209,1.733,9.291,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.27,1.796,-5.823,-0.294,-7.837,-2.366,-3.239,26.53,0.0,269.14,,275.0,275.0,-4.103,3.074,2.36,23.566
2369.0,3.394,0.83,-35.209,1.733,9.291,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.27,1.796,-5.894,-0.276,-7.827,-2.287,-3.239,26.53,0.0,268.64,,275.0,275.0,-4.08,3.079,2.399,23.552
2369.5,3.394,0.83,-35.209,1.733,9.291,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.27,1.796,-5.773,-0.251,-7.802,-2.24,-3.239,26.53,0.0,268.64,,275.0,275.0,-4.071,3.084,2.403,23.518
2370.0,3.394,0.83,-35.209,1.733,9.291,4.469,32.347,4.367,-19.155,-2.816,0.0,34.6,34.9,9.27,1.796,-5.709,-0.196,-7.789,-2.208,-3.239,26.53,0.0,268.94,,275.0,275.0,-4.016,3.089,2.481,23.512
2370.5,3.394,0.83,-35.209,1.733,9.291,4.5,32.384,4.381,-19.095,-2.818,0.0,34.569,34.859,9.27,1.796,-5.731,-0.154,-7.783,-2.188,-3.238,26.529,0.0,268.94,,275.0,275.0,-3.976,3.094,2.52,23.542
2371.0,3.394,0.83,-35.209,1.733,9.291,4.5,32.384,4.381,-19.095,-2.818,0.0,34.6,34.9,9.27,1.796,-5.866,-0.112,-7.803,-2.146,-3.238,26.529,0.0,268.24,,275.0,275.0,-3.964,3.099,2.569,23.503
2371.5,2.659,0.718,-33.391,1.815,9.312,4.5,32.384,4.381,-19.095,-2.818,0.0,34.6,34.9,9.406,1.697,-5.796,-0.097,-7.781,-2.119,-3.238,26.529,0.0,268.24,,275.0,275.0,-3.982,3.104,2.578,23.475
2372.0,2.659,0.718,-33.391,1.815,9.312,4.5,32.384,4.381,-19.095,-2.818,0.0,34.6,34.9,9.406,1.697,-5.683,-0.061,-7.748,-2.113,-3.238,26.529,0.0,269.74,,275.0,275.0,-3.948,3.097,2.6,23.449
2372.5,2.659,0.718,-33.391,1.815,9.312,4.5,32.384,4.381,-19.095,-2.818,0.0,34.6,34.9,9.406,1.697,-5.672,-0.046,-7.743,-2.108,-3.238,26.529,0.0,269.74,,275.0,275.0,-3.901,3.089,2.628,23.471
2373.0,2.659,0.718,-33.391,1.815,9.312,4.5,32.384,4.381,-19.095,-2.818,0.0,34.6,34.9,9.406,1.697,-5.73,-0.022,-7.76,-2.083,-3.238,26.529,0.0,269.14,,275.0,275.0,-3.892,3.082,2.659,23.457
2373.5,2.659,0.718,-33.391,1.815,9.312,4.462,32.4,4.373,-19.091,-2.824,0.0,34.559,34.921,9.406,1.697,-5.85,0.01,-7.815,-2.058,-3.244,26.524,0.0,269.14,,275.0,275.0,-3.899,3.075,2.683,23.505
2374.0,2.659,0.718,-33.391,1.815,9.312,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.406,1.697,-5.864,-0.017,-7.836,-2.094,-3.244,26.524,0.0,269.64,,275.0,275.0,-3.928,3.069,2.712,23.514
2374.5,2.659,0.718,-33.391,1.815,9.312,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.406,1.697,-5.709,-0.003,-7.793,-2.1,-3.244,26.524,0.0,269.64,,275.0,275.0,-3.953,3.062,2.717,23.551
2375.0,2.999,0.791,-34.22,1.843,9.188,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.463,1.772,-5.761,0.001,-7.762,-2.082,-3.244,26.524,0.0,269.34,,275.0,275.0,-3.901,3.055,2.724,23.572
2375.5,2.999,0.791,-34.22,1.843,9.188,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.463,1.772,-5.736,0.015,-7.783,-2.064,-3.244,26.524,0.0,269.34,,275.0,275.0,-3.901,3.054,2.752,23.568
2376.0,2.999,0.791,-34.22,1.843,9.188,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.463,1.772,-5.758,0.029,-7.816,-2.03,-3.244,26.524,0.0,269.74,,275.0,275.0,-3.892,3.053,2.758,23.549
2376.5,2.999,0.791,-34.22,1.843,9.188,4.462,32.4,4.373,-19.091,-2.824,0.0,34.6,34.9,9.463,1.772,-5.767,0.037,-7.849,-2.056,-3.244,26.524,0.0,269.74,,275.0,275.0,-3.894,3.053,2.766,23.538
2377.0,2.999,0.791,-34.22,1.843,9.188,4.468,32.41,4.39,-19.09,-2.825,0.0,34.56,34.923,9.463,1.772,-5.769,-0.007,-7.798,-2.146,-3.243,26.521,0.0,269.74,,275.0,275.0,-3.909,3.052,2.771,23.508
2377.5,2.999,0.791,-34.22,1.843,9.188,4.468,32.41,4.39,-19.09,-2.825,0.0,34.6,34.9,9.463,1.772,-5.61,0.004,-7.741,-2.1,-3.243,26.521,0.0,269.74,,275.0,275.0,-3.93,3.051,2.798,23.536
2378.0,3.32,0.799,-35.209,1.806,9.343,4.468,32.41,4.39,-19.09,-2.825,0.0,34.6,34.9,9.251,1.876,-5.716,0.026,-7.738,-2.076,-3.243,26.521,0.0,269.24,,275.0,275.0,-3.862,3.05,2.793,23.568
2378.5,3.32,0.799,-35.209,1.806,9.343,4.468,32.41,4.39,-19.09,-2.825,0.0,34.6,34.9,9.251,1.876,-5.726,0.032,-7.716,-2.046,-3.243,26.521,0.0,269.24,,275.0,275.0,-3.876,3.054,2.796,23.559
2379.0,3.32,0.799,-35.209,1.806,9.343,4.468,32.41,4.39,-19.09,-2.825,0.0,34.6,34.9,9.251,1.876,-5.671,0.064,-7.741,-2.005,-3.243,26.521,0.0,269.54,,275.0,275.0,-3.864,3.059,2.811,23.619
2379.5,3.32,0.799,-35.209,1.806,9.343,4.468,32.41,4.39,-19.09,-2.825,0.0,34.6,34.9,9.251,1.876,-5.618,0.087,-7.695,-2.044,-3.243,26.521,0.0,269.54,,275.0,275.0,-3.838,3.063,2.807,23.646
2380.0,3.32,0.799,-35.209,1.806,9.343,4.457,32.397,4.382,-19.067,-2.814,0.0,34.566,34.876,9.251,1.876,-5.64,0.074,-7.673,-2.011,-3.238,26.516,0.0,269.74,,275.0,275.0,-3.818,3.067,2.819,23.628
2380.5,3.32,0.799,-35.209,1.806,9.343,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.251,1.876,-5.505,0.089,-7.639,-1.975,-3.238,26.516,0.0,269.74,,275.0,275.0,-3.812,3.071,2.86,23.609
2381.0,2.628,0.712,-33.423,1.825,9.311,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.395,1.703,-5.511,0.117,-7.57,-1.99,-3.238,26.516,0.0,269.44,,275.0,275.0,-3.758,3.076,2.855,23.595
2381.5,2.628,0.712,-33.423,1.825,9.311,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.395,1.703,-5.646,0.158,-7.586,-1.899,-3.238,26.516,0.0,269.44,,275.0,275.0,-3.738,3.068,2.887,23.573
2382.0,2.628,0.712,-33.423,1.825,9.311,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.395,1.703,-5.549,0.158,-7.556,-1.895,-3.238,26.516,0.0,269.44,,275.0,275.0,-3.743,3.061,2.905,23.585
2382.5,2.628,0.712,-33.423,1.825,9.311,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.395,1.703,-5.445,0.199,-7.543,-1.861,-3.238,26.516,0.0,269.44,,275.0,275.0,-3.711,3.054,2.925,23.569
2383.0,2.628,0.712,-33.423,1.825,9.311,4.457,32.397,4.382,-19.067,-2.814,0.0,34.6,34.9,9.395,1.703,-5.395,0.213,-7.513,-1.861,-3.238,26.516,0.0,269.64,,275.0,275.0,-3.662,3.047,2.937,23.571
2383.5,2.628,0.712,-33.423,1.825,9.311,4.452,32.414,4.414,-19.039,-2.817,0.0,34.568,34.883,9.395,1.703,-5.439,0.227,-7.447,-1.834,-3.239,26.521,0.0,269.64,,275.0,275.0,-3.639,3.04,2.944,23.543
2384.0,2.628,0.712,-33.423,1.825,9.311,4.452,32.414,4.414,-19.039,-2.817,0.0,34.6,34.9,9.395,1.703,-5.204,0.224,-7.326,-1.819,-3.239,26.521,0.0,269.64,,275.0,275.0,-3.624,3.033,2.973,23.529
2384.5,3.171,0.795,-34.899,1.753,9.385,4.452,32.414,4.414,-19.039,-2.817,0.0,34.6,34.9,9.268,1.683,-5.191,0.284,-7.3,-1.791,-3.239,26.521,0.0,269.64,,275.0,275.0,-3.531,3.027,3.008,23.516
2385.0,3.171,0.795,-34.899,1.753,9.385,4.452,32.414,4.414,-19.039,-2.817,0.0,34.6,34.9,9.268,1.683,-5.348,0.305,-7.284,-1.731,-3.239,26.521,0.0,270.04,,275.0,275.0,-3.5,3.029,3.037,23.483
2385.5,3.171,0.795,-34.899,1.753,9.385,4.452,32.414,4.414,-19.039,-2.817,0.0,34.6,34.9,9.268,1.683,-5.213,0.334,-7.203,-1.71,-3.239,26.521,0.0,270.04,,275.0,275.0,-3.515,3.031,3.047,23.493
2386.0,3.171,0.795,-34.899,1.753,9.385,4.452,32.414,4.414,-19.039,-2.817,0.0,34.6,34.9,9.268,1.683,-5.051,0.351,-7.159,-1.676,-3.239,26.521,0.0,269.44,,275.0,275.0,-3.448,3.034,3.053,23.517
2386.5,3.171,0.795,-34.899,1.753,9.385,4.476,32.388,4.366,-19.018,-2.827,0.0,34.572,34.893,9.268,1.683,-5.12,0.391,-7.107,-1.653,-3.245,26.515,0.0,269.44,,275.0,275.0,-3.383,3.036,3.095,23.497
2387.0,3.171,0.795,-34.899,1.753,9.385,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.268,1.683,-5.085,0.397,-7.086,-1.635,-3.245,26.515,0.0,269.24,,275.0,275.0,-3.372,3.038,3.118,23.443
2387.5,3.365,0.874,-33.526,1.822,9.247,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.529,1.67,-5.046,0.454,-7.093,-1.588,-3.245,26.515,0.0,269.24,,275.0,275.0,-3.352,3.04,3.157,23.489
2388.0,3.365,0.874,-33.526,1.822,9.247,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.529,1.67,-5.069,0.46,-7.063,-1.618,-3.245,26.515,0.0,269.24,,275.0,275.0,-3.318,3.046,3.183,23.493
2388.5,3.365,0.874,-33.526,1.822,9.247,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.529,1.67,-4.998,0.498,-6.985,-1.562,-3.245,26.515,0.0,269.24,,275.0,275.0,-3.323,3.051,3.19,23.504
2389.0,3.365,0.874,-33.526,1.822,9.247,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.529,1.67,-4.932,0.541,-6.994,-1.523,-3.245,26.515,0.0,269.44,,275.0,275.0,-3.262,3.056,3.231,23.498
2389.5,3.365,0.874,-33.526,1.822,9.247,4.476,32.388,4.366,-19.018,-2.827,0.0,34.6,34.9,9.529,1.67,-5.029,0.578,-6.988,-1.513,-3.245,26.515,0.0,269.44,,275.0,275.0,-3.227,3.061,3.248,23.477
2390.0,3.365,0.874,-33.526,1.822,9.247,4.51,32.414,4.378,-18.973,-2.826,0.0,34.584,34.947,9.529,1.67,-5.067,0.578,-6.996,-1.484,-3.243,26.517,0.0,269.24,,275.0,275.0,-3.238,3.066,3.273,23.518
2390.5,3.365,0.874,-33.526,1.822,9.247,4.51,32.414,4.378,-18.973,-2.826,0.0,34.6,34.9,9.529,1.67,-5.035,0.605,-6.955,-1.45,-3.243,26.517,0.0,269.24,,275.0,275.0,-3.242,3.071,3.294,23.5
2391.0,2.896,0.749,-34.467,1.746,9.341,4.51,32.414,4.378,-18.973,-2.826,0.0,34.6,34.9,9.328,1.693,-4.921,0.611,-6.93,-1.421,-3.243,26.517,0.0,269.14,,275.0,275.0,-3.209,3.076,3.33,23.542
2391.5,2.896,0.749,-34.467,1.746,9.341,4.51,32.414,4.378,-18.973,-2.826,0.0,34.6,34.9,9.328,1.693,-4.898,0.659,-6.937,-1.392,-3.243,26.517,0.0,269.14,,275.0,275.0,-3.165,3.073,3.376,23.551
2392.0,2.896,0.749,-34.467,1.746,9.341,4.51,32.414,4.378,-18.973,-2.826,0.0,34.6,34.9,9.328,1.693,-4.985,0.701,-7.03,-1.333,-3.243,26.517,0.0,268.74,,275.0,275.0,-3.142,3.07,3.386,23.582
2392.5,2.896,0.749,-34.467,1.746,9.341,4.51,32.414,4.378,-18.973,-2.826,0.0,34.6,34.9,9.328,1.693,-4.996,0.693,-6.997,-1.364,-3.243,26.517,0.0,268.74,,275.0,275.0,-3.162,3.067,3.397,23.581
2393.0,2.896,0.749,-34.467,1.746,9.341,4.517,32.442,4.376,-18.975,-2.831,0.0,34.587,34.917,9.328,1.693,-4.782,0.687,-6.913,-1.355,-3.252,26.511,0.0,269.24,,275.0,275.0,-3.166,3.064,3.42,23.571
2393.5,2.896,0.749,-34.467,1.746,9.341,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.328,1.693,-4.724,0.744,-6.889,-1.306,-3.252,26.511,0.0,269.24,,275.0,275.0,-3.091,3.061,3.412,23.621
2394.0,3.289,0.788,-35.209,1.748,9.386,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.267,1.897,-4.798,0.745,-6.888,-1.294,-3.252,26.511,0.0,269.54,,275.0,275.0,-3.044,3.059,3.451,23.651
2394.5,3.289,0.788,-35.209,1.748,9.386,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.267,1.897,-4.795,0.777,-6.831,-1.297,-3.252,26.511,0.0,269.54,,275.0,275.0,-3.059,3.063,3.48,23.653
2395.0,3.289,0.788,-35.209,1.748,9.386,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.267,1.897,-4.728,0.779,-6.79,-1.262,-3.252,26.511,0.0,269.34,,275.0,275.0,-3.037,3.066,3.51,23.626
2395.5,3.289,0.788,-35.209,1.748,9.386,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.267,1.897,-4.677,0.836,-6.788,-1.219,-3.252,26.511,0.0,269.34,,275.0,275.0,-3.0,3.07,3.537,23.622
2396.0,3.289,0.788,-35.209,1.748,9.386,4.517,32.442,4.376,-18.975,-2.831,0.0,34.6,34.9,9.267,1.897,-4.758,0.838,-6.798,-1.239,-3.252,26.511,0.0,269.64,,275.0,275.0,-2.962,3.073,3.552,23.613
2396.5,3.289,0.788,-35.209,1.748,9.386,4.469,32.427,4.384,-18.951,-2.82,0.0,34.607,34.956,9.267,1.897,-4.796,0.824,-6.79,-1.227,-3.251,26.512,0.0,269.64,,275.0,275.0,-2.989,3.077,3.569,23.614
2397.0,3.289,0.788,-35.209,1.748,9.386,4.469,32.427,4.384,-18.951,-2.82,0.0,34.6,35.0,9.267,1.897,-4.637,0.838,-6.769,-1.23,-3.251,26.512,0.0,269.54,,275.0,275.0,-2.997,3.08,3.582,23.631
2397.5,3.061,0.764,-35.209,1.796,9.28,4.469,32.427,4.384,-18.951,-2.82,0.0,34.6,35.0,9.303,1.833,-4.644,0.857,-6.755,-1.247,-3.251,26.512,0.0,269.54,,275.0,275.0,-2.95,3.084,3.592,23.637
2398.0,3.061,0.764,-35.209,1.796,9.28,4.469,32.427,4.384,-18.951,-2.82,0.0,34.6,35.0,9.303,1.833,-4.711,0.864,-6.737,-1.26,-3.251,26.512,0.0,269.84,,275.0,275.0,-2.947,3.084,3.606,23.612
2398.5,3.061,0.764,-35.209,1.796,9.28,4.469,32.427,4.384,-18.951,-2.82,0.0,34.6,35.0,9.303,1.833,-4.796,0.897,-6.747,-1.208,-3.251,26.512,0.0,269.84,,275.0,275.0,-2.961,3.083,3.623,23.619
2399.0,3.061,0.764,-35.209,1.796,9.28,4.469,32.427,4.384,-18.951,-2.82,0.0,34.6,35.0,9.303,1.833,-4.669,0.885,-6.727,-1.182,-3.251,26.512,0.0,270.14,,275.0,275.0,-2.963,3.083,3.628,23.605
2399.5,3.061,0.764,-35.209,1.796,9.28,4.455,32.436,4.384,-18.944,-2.841,0.0,34.603,34.952,9.303,1.833,-4.655,0.93,-6.684,-1.165,-3.254,26.505,0.0,270.14,,275.0,275.0,-2.923,3.082,3.635,23.596
2400.0,3.061,0.764,-35.209,1.796,9.28,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.303,1.833,-4.634,0.894,-6.653,-1.166,-3.254,26.505,0.0,269.74,,275.0,275.0,-2.893,3.082,3.642,23.604
2400.5,2.769,0.658,-35.209,1.756,9.349,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.322,1.855,-4.539,0.919,-6.572,-1.152,-3.254,26.505,0.0,269.74,,275.0,275.0,-2.89,3.082,3.662,23.626
2401.0,2.769,0.658,-35.209,1.756,9.349,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.322,1.855,-4.497,0.935,-6.58,-1.151,-3.254,26.505,0.0,269.64,,275.0,275.0,-2.836,3.077,3.667,23.602
2401.5,2.769,0.658,-35.209,1.756,9.349,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.322,1.855,-4.544,0.95,-6.57,-1.1,-3.254,26.505,0.0,269.64,,275.0,275.0,-2.823,3.072,3.713,23.57
2402.0,2.769,0.658,-35.209,1.756,9.349,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.322,1.855,-4.572,0.971,-6.546,-1.077,-3.254,26.505,0.0,270.04,,275.0,275.0,-2.816,3.067,3.713,23.48
2402.5,2.769,0.658,-35.209,1.756,9.349,4.455,32.436,4.384,-18.944,-2.841,0.0,34.6,35.0,9.322,1.855,-4.38,1.029,-6.47,-1.043,-3.254,26.505,0.0,270.04,,275.0,275.0,-2.806,3.062,3.723,23.37
2403.0,2.769,0.658,-35.209,1.756,9.349,4.466,32.418,4.392,-18.912,-2.838,0.0,34.612,35.062,9.322,1.855,-4.544,1.008,-6.477,-1.097,-3.25,26.507,0.0,269.74,,275.0,275.0,-2.716,3.057,3.736,23.309
2403.5,2.769,0.658,-35.209,1.756,9.349,4.466,32.418,4.392,-18.912,-2.838,0.0,34.6,35.1,9.322,1.855,-4.548,1.02,-6.522,-1.119,-3.25,26.507,0.0,269.74,,275.0,275.0,-2.777,3.052,3.754,23.292
2404.0,2.664,0.61,-35.209,1.785,9.324,4.466,32.418,4.392,-18.912,-2.838,0.0,34.6,35.1,9.305,1.825,-4.622,1.01,-6.578,-1.16,-3.25,26.507,0.0,269.54,,275.0,275.0,-2.792,3.048,3.766,23.362
2404.5,2.664,0.61,-35.209,1.785,9.324,4.466,32.418,4.392,-18.912,-2.838,0.0,34.6,35.1,9.305,1.825,-4.597,0.973,-6.562,-1.171,-3.25,26.507,0.0,269.54,,275.0,275.0,-2.838,3.041,3.773,23.426
2405.0,2.664,0.61,-35.209,1.785,9.324,4.466,32.418,4.392,-18.912,-2.838,0.0,34.6,35.1,9.305,1.825,-4.455,0.945,-6.48,-1.22,-3.25,26.507,0.0,269.74,,275.0,275.0,-2.839,3.035,3.759,23.522
2405.5,2.664,0.61,-35.209,1.785,9.324,4.466,32.418,4.392,-18.912,-2.838,0.0,34.6,35.1,9.305,1.825,-4.39,0.994,-6.415,-1.16,-3.25,26.507,0.0,269.74,,275.0,275.0,-2.803,3.029,3.766,23.503
2406.0,2.664,0.61,-35.209,1.785,9.324,4.49,32.425,4.394,-18.872,-2.813,0.0,34.618,35.03,9.305,1.825,-4.559,0.994,-6.418,-1.11,-3.25,26.518,0.0,269.44,,275.0,275.0,-2.743,3.023,3.781,23.488
2406.5,2.664,0.61,-35.209,1.785,9.324,4.49,32.425,4.394,-18.872,-2.813,0.0,34.6,35.0,9.305,1.825,-4.502,1.021,-6.424,-1.139,-3.25,26.518,0.0,269.44,,275.0,275.0,-2.773,3.017,3.793,23.48
2407.0,3.697,0.886,-35.209,1.746,9.376,4.49,32.425,4.394,-18.872,-2.813,0.0,34.6,35.0,9.196,1.762,-4.484,1.006,-6.384,-1.112,-3.25,26.518,0.0,269.54,,275.0,275.0,-2.761,3.011,3.789,23.473
2407.5,3.697,0.886,-35.209,1.746,9.376,4.49,32.425,4.394,-18.872,-2.813,0.0,34.6,35.0,9.196,1.762,-4.373,1.007,-6.321,-1.098,-3.25,26.518,0.0,269.54,,275.0,275.0,-2.744,3.023,3.775,23.483
2408.0,3.697,0.886,-35.209,1.746,9.376,4.49,32.425,4.394,-18.872,-2.813,0.0,34.6,35.0,9.196,1.762,-4.288,1.064,-6.253,-1.038,-3.25,26.518,0.0,269.74,,275.0,275.0,-2.696,3.034,3.794,23.478
2408.5,3.697,0.886,-35.209,1.746,9.376,4.49,32.425,4.394,-18.872,-2.813,0.0,34.6,35.0,9.196,1.762,-4.383,1.047,-6.236,-1.059,-3.25,26.518,0.0,269.74,,275.0,275.0,-2.629,3.044,3.828,23.348
2409.0,3.697,0.886,-35.209,1.746,9.376,4.497,32.421,4.378,-18.832,-2.84,0.0,34.625,35.015,9.196,1.762,-4.309,1.073,-6.21,-1.006,-3.248,26.511,0.0,269.84,,275.0,275.0,-2.658,3.055,3.838,23.267
2409.5,3.697,0.886,-35.209,1.746,9.376,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.196,1.762,-4.352,1.15,-6.215,-0.984,-3.248,26.511,0.0,269.84,,275.0,275.0,-2.613,3.066,3.877,23.254
2410.0,3.697,0.886,-35.209,1.746,9.376,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.196,1.762,-4.421,1.14,-6.225,-0.969,-3.248,26.511,0.0,269.04,,275.0,275.0,-2.6,3.076,3.878,23.265
2410.5,3.631,0.85,-35.209,1.719,9.327,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.358,1.826,-4.414,1.168,-6.215,-0.959,-3.248,26.511,0.0,269.04,,275.0,275.0,-2.619,3.086,3.895,23.255
2411.0,3.631,0.85,-35.209,1.719,9.327,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.358,1.826,-4.289,1.169,-6.198,-0.916,-3.248,26.511,0.0,269.84,,275.0,275.0,-2.605,3.095,3.901,23.164
2411.5,3.631,0.85,-35.209,1.719,9.327,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.358,1.826,-4.335,1.198,-6.23,-0.924,-3.248,26.511,0.0,269.84,,275.0,275.0,-2.559,3.104,3.934,23.175
2412.0,3.631,0.85,-35.209,1.719,9.327,4.497,32.421,4.378,-18.832,-2.84,0.0,34.6,35.0,9.358,1.826,-4.406,1.201,-6.229,-0.924,-3.248,26.511,0.0,269.04,,275.0,275.0,-2.573,3.113,3.967,23.233
2412.5,3.631,0.85,-35.209,1.719,9.327,4.441,32.479,4.402,-18.787,-2.815,0.0,34.647,35.064,9.358,1.826,-4.446,1.236,-6.27,-0.916,-3.246,26.514,0.0,269.04,,275.0,275.0,-2.59,3.121,3.966,23.29
2413.0,3.631,0.85,-35.209,1.719,9.327,4.441,32.479,4.402,-18.787,-2.815,0.0,34.6,35.1,9.358,1.826,-4.28,1.217,-6.212,-0.919,-3.246,26.514,0.0,269.14,,275.0,275.0,-2.599,3.129,3.975,23.311
2413.5,3.123,0.777,-34.755,1.767,9.293,4.441,32.479,4.402,-18.787,-2.815,0.0,34.6,35.1,9.439,1.871,-4.28,1.217,-6.212,-0.919,-3.246,26.514,0.0,269.14,,275.0,275.0,-2.549,3.138,3.975,23.311
2414.0,3.123,0.777,-34.755,1.767,9.293,4.441,32.479,4.402,-18.787,-2.815,0.0,34.6,35.1,9.439,1.871,-4.267,1.237,-6.179,-0.866,-3.246,26.514,0.0,269.24,,275.0,275.0,-2.549,3.137,3.995,23.281
2414.5,3.123,0.777,-34.755,1.767,9.293,4.441,32.479,4.402,-18.787,-2.815,0.0,34.6,35.1,9.439,1.871,-4.361,1.258,-6.228,-0.824,-3.246,26.514,0.0,269.24,,275.0,275.0,-2.519,3.137,4.007,23.246
2415.0,3.123,0.777,-34.755,1.767,9.293,4.441,32.479,4.402,-18.787,-2.815,0.0,34.6,35.1,9.439,1.871,-4.388,1.282,-6.276,-0.815,-3.246,26.514,0.0,269.44,,275.0,275.0,-2.539,3.137,4.031,23.226
2415.5,3.123,0.777,-34.755,1.767,9.293,4.457,32.494,4.407,-18.789,-2.824,0.0,34.653,35.083,9.439,1.871,-4.335,1.266,-6.24,-0.863,-3.245,26.517,0.0,269.44,,275.0,275.0,-2.55,3.137,4.016,23.22
2416.0,3.123,0.777,-34.755,1.767,9.293,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.439,1.871,-4.126,1.27,-6.167,-0.825,-3.245,26.517,0.0,268.94,,275.0,275.0,-2.543,3.137,4.017,23.207
2416.5,3.123,0.777,-34.755,1.767,9.293,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.439,1.871,-4.111,1.308,-6.129,-0.818,-3.245,26.517,0.0,268.94,,275.0,275.0,-2.462,3.136,4.03,23.244
2417.0,2.913,0.742,-34.857,1.828,9.289,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.348,1.878,-4.196,1.298,-6.126,-0.802,-3.245,26.517,0.0,268.84,,275.0,275.0,-2.437,3.136,4.025,23.246
2417.5,2.913,0.742,-34.857,1.828,9.289,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.348,1.878,-4.257,1.327,-6.114,-0.788,-3.245,26.517,0.0,268.84,,275.0,275.0,-2.456,3.132,4.076,23.252
2418.0,2.913,0.742,-34.857,1.828,9.289,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.348,1.878,-4.173,1.336,-6.089,-0.755,-3.245,26.517,0.0,268.94,,275.0,275.0,-2.458,3.129,4.089,23.31
2418.5,2.913,0.742,-34.857,1.828,9.289,4.457,32.494,4.407,-18.789,-2.824,0.0,34.7,35.1,9.348,1.878,-4.044,1.341,-6.018,-0.791,-3.245,26.517,0.0,268.94,,275.0,275.0,-2.42,3.125,4.082,23.359
2419.0,2.913,0.742,-34.857,1.828,9.289,4.467,32.468,4.4,-18.759,-2.813,0.0,34.658,35.096,9.348,1.878,-4.034,1.381,-5.948,-0.684,-3.24,26.514,0.0,268.34,,275.0,275.0,-2.378,3.122,4.124,23.366
2419.5,2.913,0.742,-34.857,1.828,9.289,4.467,32.468,4.4,-18.759,-2.813,0.0,34.7,35.1,9.348,1.878,-4.024,1.405,-5.974,-0.685,-3.24,26.514,0.0,268.34,,275.0,275.0,-2.321,3.118,4.13,23.391
2420.0,2.622,0.648,-34.984,1.799,9.388,4.467,32.468,4.4,-18.759,-2.813,0.0,34.7,35.1,9.318,1.687,-4.098,1.433,-5.997,-0.676,-3.24,26.514,0.0,268.74,,275.0,275.0,-2.319,3.115,4.141,23.421
2420.5,2.622,0.648,-34.984,1.799,9.388,4.467,32.468,4.4,-18.759,-2.813,0.0,34.7,35.1,9.318,1.687,-4.085,1.43,-6.007,-0.675,-3.24,26.514,0.0,268.74,,275.0,275.0,-2.335,3.107,4.158,23.403
2421.0,2.622,0.648,-34.984,1.799,9.388,4.467,32.468,4.4,-18.759,-2.813,0.0,34.7,35.1,9.318,1.687,-4.044,1.412,-5.933,-0.647,-3.24,26.514,0.0,268.84,,275.0,275.0,-2.334,3.099,4.161,23.383
2421.5,2.622,0.648,-34.984,1.799,9.388,4.467,32.468,4.4,-18.759,-2.813,0.0,34.7,35.1,9.318,1.687,-3.846,1.455,-5.898,-0.609,-3.24,26.514,0.0,268.84,,275.0,275.0,-2.303,3.091,4.197,23.412
2422.0,2.622,0.648,-34.984,1.799,9.388,4.459,32.459,4.42,-18.747,-2.817,0.0,34.66,35.176,9.318,1.687,-3.847,1.467,-5.849,-0.62,-3.251,26.503,0.0,268.94,,275.0,275.0,-2.224,3.083,4.206,23.38
2422.5,2.622,0.648,-34.984,1.799,9.388,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.318,1.687,-3.906,1.522,-5.799,-0.567,-3.251,26.503,0.0,268.94,,275.0,275.0,-2.212,3.076,4.25,23.344
2423.0,2.622,0.648,-34.984,1.799,9.388,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.318,1.687,-3.836,1.527,-5.766,-0.57,-3.251,26.503,0.0,268.24,,275.0,275.0,-2.187,3.068,4.233,23.308
2423.5,3.055,0.722,-35.209,1.718,9.378,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.295,1.889,-3.798,1.485,-5.716,-0.624,-3.251,26.503,0.0,268.24,,275.0,275.0,-2.161,3.061,4.27,23.305
2424.0,3.055,0.722,-35.209,1.718,9.378,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.295,1.889,-3.666,1.511,-5.627,-0.553,-3.251,26.503,0.0,268.74,,275.0,275.0,-2.163,3.061,4.261,23.313
2424.5,3.055,0.722,-35.209,1.718,9.378,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.295,1.889,-3.641,1.572,-5.623,-0.501,-3.251,26.503,0.0,268.74,,275.0,275.0,-2.084,3.061,4.29,23.279
2425.0,3.055,0.722,-35.209,1.718,9.378,4.459,32.459,4.42,-18.747,-2.817,0.0,34.7,35.2,9.295,1.889,-3.681,1.614,-5.62,-0.493,-3.251,26.503,0.0,269.44,,275.0,275.0,-2.048,3.061,4.338,23.281
2425.5,3.055,0.722,-35.209,1.718,9.378,4.479,32.458,4.408,-18.707,-2.824,0.0,34.678,35.165,9.295,1.889,-3.777,1.617,-5.615,-0.49,-3.241,26.511,0.0,269.44,,275.0,275.0,-2.045,3.061,4.351,23.27
2426.0,3.055,0.722,-35.209,1.718,9.378,4.479,32.458,4.408,-18.707,-2.824,0.0,34.7,35.2,9.295,1.889,-3.536,1.649,-5.539,-0.421,-3.241,26.511,0.0,269.24,,275.0,275.0,-2.066,3.061,4.363,23.245
2426.5,3.93,0.91,-35.209,1.703,9.393,4.479,32.458,4.408,-18.707,-2.824,0.0,34.7,35.2,9.325,1.756,-3.533,1.654,-5.468,-0.368,-3.241,26.511,0.0,269.24,,275.0,275.0,-1.962,3.061,4.369,23.284
2427.0,3.93,0.91,-35.209,1.703,9.393,4.479,32.458,4.408,-18.707,-2.824,0.0,34.7,35.2,9.325,1.756,-3.522,1.737,-5.449,-0.338,-3.241,26.511,0.0,269.34,,275.0,275.0,-1.929,3.075,4.406,23.327
2427.5,3.93,0.91,-35.209,1.703,9.393,4.479,32.458,4.408,-18.707,-2.824,0.0,34.7,35.2,9.325,1.756,-3.438,1.777,-5.421,-0.313,-3.241,26.511,0.0,269.34,,275.0,275.0,-1.893,3.089,4.42,23.363
2428.0,3.93,0.91,-35.209,1.703,9.393,4.479,32.458,4.408,-18.707,-2.824,0.0,34.7,35.2,9.325,1.756,-3.558,1.763,-5.377,-0.305,-3.241,26.511,0.0,269.44,,275.0,275.0,-1.849,3.103,4.462,23.434
2428.5,3.93,0.91,-35.209,1.703,9.393,4.483,32.481,4.401,-18.671,-2.827,0.0,34.687,35.158,9.325,1.756,-3.435,1.77,-5.34,-0.305,-3.24,26.501,0.0,269.44,,275.0,275.0,-1.869,3.116,4.503,23.38
2429.0,3.93,0.91,-35.209,1.703,9.393,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.325,1.756,-3.338,1.823,-5.315,-0.259,-3.24,26.501,0.0,269.14,,275.0,275.0,-1.828,3.129,4.511,23.289
2429.5,3.93,0.91,-35.209,1.703,9.393,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.325,1.756,-3.469,1.867,-5.298,-0.164,-3.24,26.501,0.0,269.14,,275.0,275.0,-1.772,3.143,4.56,23.168
2430.0,3.368,0.762,-35.209,1.745,9.396,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.317,1.739,-3.421,1.899,-5.274,-0.162,-3.24,26.501,0.0,268.84,,275.0,275.0,-1.766,3.156,4.585,23.116
2430.5,3.368,0.762,-35.209,1.745,9.396,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.317,1.739,-3.255,1.918,-5.226,-0.111,-3.24,26.501,0.0,268.84,,275.0,275.0,-1.739,3.159,4.587,23.095
2431.0,3.368,0.762,-35.209,1.745,9.396,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.317,1.739,-3.241,1.98,-5.201,-0.115,-3.24,26.501,0.0,269.24,,275.0,275.0,-1.669,3.162,4.632,23.043
2431.5,3.368,0.762,-35.209,1.745,9.396,4.483,32.481,4.401,-18.671,-2.827,0.0,34.7,35.2,9.317,1.739,-3.289,1.991,-5.187,-0.088,-3.24,26.501,0.0,269.24,,275.0,275.0,-1.644,3.166,4.66,22.983
2432.0,3.368,0.762,-35.209,1.745,9.396,4.459,32.503,4.414,-18.66,-2.816,0.0,34.696,35.149,9.317,1.739,-3.22,1.974,-5.152,-0.059,-3.25,26.504,0.0,269.04,,275.0,275.0,-1.643,3.169,4.71,23.021
2432.5,3.368,0.762,-35.209,1.745,9.396,4.459,32.503,4.414,-18.66,-2.816,0.0,34.7,35.1,9.317,1.739,-3.175,2.04,-5.127,-0.03,-3.25,26.504,0.0,269.04,,275.0,275.0,-1.614,3.172,4.72,23.074
2433.0,2.621,0.645,-34.53,1.808,9.362,4.459,32.503,4.414,-18.66,-2.816,0.0,34.7,35.1,9.381,1.635,-3.162,2.11,-5.12,0.031,-3.25,26.504,0.0,269.84,,275.0,275.0,-1.573,3.176,4.748,23.052
2433.5,2.621,0.645,-34.53,1.808,9.362,4.459,32.503,4.414,-18.66,-2.816,0.0,34.7,35.1,9.381,1.635,-3.225,2.108,-5.132,0.045,-3.25,26.504,0.0,269.84,,275.0,275.0,-1.535,3.166,4.792,23.029
2434.0,2.621,0.645,-34.53,1.808,9.362,4.459,32.503,4.414,-18.66,-2.816,0.0,34.7,35.1,9.381,1.635,-3.208,2.128,-5.124,0.071,-3.25,26.504,0.0,269.14,,275.0,275.0,-1.551,3.158,4.805,23.018
2434.5,2.621,0.645,-34.53,1.808,9.362,4.459,32.503,4.414,-18.66,-2.816,0.0,34.7,35.1,9.381,1.635,-3.074,2.142,-5.093,0.09,-3.25,26.504,0.0,269.14,,275.0,275.0,-1.533,3.149,4.851,22.955
2435.0,2.621,0.645,-34.53,1.808,9.362,4.464,32.527,4.425,-18.654,-2.829,0.0,34.705,35.198,9.381,1.635,-3.03,2.174,-5.069,0.122,-3.242,26.502,0.0,269.24,,275.0,275.0,-1.484,3.14,4.846,22.965
2435.5,2.621,0.645,-34.53,1.808,9.362,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.381,1.635,-3.047,2.195,-5.026,0.191,-3.242,26.502,0.0,269.24,,275.0,275.0,-1.451,3.132,4.904,23.0
2436.0,2.806,0.658,-35.209,1.789,9.377,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.338,1.625,-2.987,2.228,-5.024,0.191,-3.242,26.502,0.0,268.54,,275.0,275.0,-1.422,3.123,4.918,23.045
2436.5,2.806,0.658,-35.209,1.789,9.377,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.338,1.625,-2.907,2.287,-4.985,0.265,-3.242,26.502,0.0,268.54,,275.0,275.0,-1.398,3.118,4.956,23.066
2437.0,2.806,0.658,-35.209,1.789,9.377,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.338,1.625,-2.915,2.302,-4.923,0.33,-3.242,26.502,0.0,268.94,,275.0,275.0,-1.335,3.113,4.976,23.099
2437.5,2.806,0.658,-35.209,1.789,9.377,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.338,1.625,-2.682,2.332,-4.846,0.32,-3.242,26.502,0.0,268.94,,275.0,275.0,-1.301,3.108,5.005,23.112
2438.0,2.806,0.658,-35.209,1.789,9.377,4.464,32.527,4.425,-18.654,-2.829,0.0,34.7,35.2,9.338,1.625,-2.675,2.372,-4.79,0.359,-3.242,26.502,0.0,269.64,,275.0,275.0,-1.219,3.103,5.011,23.138
2438.5,2.806,0.658,-35.209,1.789,9.377,4.451,32.494,4.42,-18.66,-2.823,0.0,34.709,35.199,9.338,1.625,-2.713,2.417,-4.747,0.421,-3.249,26.506,0.0,269.64,,275.0,275.0,-1.184,3.098,5.049,23.18
2439.0,2.806,0.658,-35.209,1.789,9.377,4.451,32.494,4.42,-18.66,-2.823,0.0,34.7,35.2,9.338,1.625,-2.527,2.454,-4.681,0.469,-3.249,26.506,0.0,269.54,,275.0,275.0,-1.156,3.093,5.117,23.219
2439.5,3.387,0.832,-34.955,1.768,9.393,4.451,32.494,4.42,-18.66,-2.823,0.0,34.7,35.2,9.394,1.586,-2.527,2.507,-4.631,0.543,-3.249,26.506,0.0,269.54,,275.0,275.0,-1.072,3.088,5.174,23.225
2440.0,3.387,0.832,-34.955,1.768,9.393,4.451,32.494,4.42,-18.66,-2.823,0.0,34.7,35.2,9.394,1.586,-2.342,2.6,-4.505,0.605,-3.249,26.506,0.0,269.64,,275.0,275.0,-1.027,3.093,5.2,23.254
2440.5,3.387,0.832,-34.955,1.768,9.393,4.451,32.494,4.42,-18.66,-2.823,0.0,34.7,35.2,9.394,1.586,-2.406,2.617,-4.453,0.628,-3.249,26.506,0.0,269.64,,275.0,275.0,-0.91,3.098,5.252,23.252
2441.0,3.387,0.832,-34.955,1.768,9.393,4.451,32.494,4.42,-18.66,-2.823,0.0,34.7,35.2,9.394,1.586,-2.395,2.627,-4.406,0.617,-3.249,26.506,0.0,269.24,,275.0,275.0,-0.903,3.103,5.255,23.266
2441.5,3.387,0.832,-34.955,1.768,9.393,4.519,32.485,4.407,-18.616,-2.83,0.0,34.716,35.217,9.394,1.586,-2.283,2.672,-4.384,0.659,-3.253,26.487,0.0,269.24,,275.0,275.0,-0.889,3.108,5.306,23.26
2442.0,3.387,0.832,-34.955,1.768,9.393,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.394,1.586,-2.323,2.704,-4.34,0.698,-3.253,26.487,0.0,269.34,,275.0,275.0,-0.834,3.112,5.344,23.267
2442.5,2.939,0.744,-34.326,1.797,9.32,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.382,1.681,-2.341,2.724,-4.31,0.719,-3.253,26.487,0.0,269.34,,275.0,275.0,-0.815,3.117,5.397,23.17
2443.0,2.939,0.744,-34.326,1.797,9.32,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.382,1.681,-2.297,2.767,-4.316,0.784,-3.253,26.487,0.0,269.24,,275.0,275.0,-0.802,3.114,5.446,23.226
2443.5,2.939,0.744,-34.326,1.797,9.32,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.382,1.681,-2.165,2.847,-4.283,0.822,-3.253,26.487,0.0,269.24,,275.0,275.0,-0.766,3.111,5.47,23.247
2444.0,2.939,0.744,-34.326,1.797,9.32,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.382,1.681,-2.151,2.892,-4.267,0.88,-3.253,26.487,0.0,269.84,,275.0,275.0,-0.695,3.108,5.493,23.271
2444.5,2.939,0.744,-34.326,1.797,9.32,4.519,32.485,4.407,-18.616,-2.83,0.0,34.7,35.2,9.382,1.681,-2.188,2.889,-4.241,0.883,-3.253,26.487,0.0,269.84,,275.0,275.0,-0.662,3.105,5.548,23.311
2445.0,2.939,0.744,-34.326,1.797,9.32,4.511,32.529,4.395,-18.586,-2.839,0.0,34.721,35.233,9.382,1.681,-2.156,2.908,-4.232,0.888,-3.255,26.488,0.0,269.54,,275.0,275.0,-0.664,3.103,5.555,23.349
2445.5,2.939,0.744,-34.326,1.797,9.32,4.511,32.529,4.395,-18.586,-2.839,0.0,34.7,35.2,9.382,1.681,-2.202,2.945,-4.229,0.933,-3.255,26.488,0.0,269.54,,275.0,275.0,-0.648,3.1,5.577,23.389
2446.0,2.5,0.69,-33.808,1.88,9.292,4.511,32.529,4.395,-18.586,-2.839,0.0,34.7,35.2,9.436,1.66,-2.088,2.952,-4.236,0.938,-3.255,26.488,0.0,269.84,,275.0,275.0,-0.638,3.097,5.637,23.425
2446.5,2.5,0.69,-33.808,1.88,9.292,4.511,32.529,4.395,-18.586,-2.839,0.0,34.7,35.2,9.436,1.66,-2.105,3.004,-4.229,0.968,-3.255,26.488,0.0,269.84,,275.0,275.0,-0.609,3.087,5.672,23.443
2447.0,2.5,0.69,-33.808,1.88,9.292,4.511,32.529,4.395,-18.586,-2.839,0.0,34.7,35.2,9.436,1.66,-2.101,3.024,-4.222,0.996,-3.255,26.488,0.0,269.94,,275.0,275.0,-0.59,3.078,5.693,23.44
2447.5,2.5,0.69,-33.808,1.88,9.292,4.511,32.529,4.395,-18.586,-2.839,0.0,34.7,35.2,9.436,1.66,-2.109,3.041,-4.24,0.987,-3.255,26.488,0.0,269.94,,275.0,275.0,-0.576,3.068,5.723,23.443
2448.0,2.5,0.69,-33.808,1.88,9.292,4.487,32.537,4.41,-18.59,-2.824,0.0,34.725,35.232,9.436,1.66,-2.156,3.052,-4.273,0.971,-3.245,26.484,0.0,269.94,,275.0,275.0,-0.58,3.059,5.73,23.452
2448.5,2.5,0.69,-33.808,1.88,9.292,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.436,1.66,-2.137,3.027,-4.254,0.974,-3.245,26.484,0.0,269.94,,275.0,275.0,-0.601,3.05,5.748,23.45
2449.0,3.258,0.779,-35.209,1.78,9.322,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.345,1.942,-2.101,3.04,-4.226,0.958,-3.245,26.484,0.0,269.94,,275.0,275.0,-0.597,3.041,5.76,23.489
2449.5,3.258,0.779,-35.209,1.78,9.322,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.345,1.942,-1.975,3.076,-4.217,1.016,-3.245,26.484,0.0,269.94,,275.0,275.0,-0.582,3.044,5.789,23.593
2450.0,3.258,0.779,-35.209,1.78,9.322,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.345,1.942,-2.038,3.101,-4.2,1.039,-3.245,26.484,0.0,270.14,,275.0,275.0,-0.525,3.048,5.804,23.586
2450.5,3.258,0.779,-35.209,1.78,9.322,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.345,1.942,-1.933,3.136,-4.151,1.097,-3.245,26.484,0.0,270.14,,275.0,275.0,-0.525,3.051,5.837,23.633
2451.0,3.258,0.779,-35.209,1.78,9.322,4.487,32.537,4.41,-18.59,-2.824,0.0,34.7,35.2,9.345,1.942,-1.913,3.166,-4.101,1.149,-3.245,26.484,0.0,270.04,,275.0,275.0,-0.463,3.055,5.854,23.701
2451.5,3.258,0.779,-35.209,1.78,9.322,4.471,32.521,4.42,-18.613,-2.825,0.0,34.734,35.258,9.345,1.942,-1.931,3.193,-4.072,1.166,-3.253,26.476,0.0,270.04,,275.0,275.0,-0.425,3.058,5.887,23.699
2452.0,3.258,0.779,-35.209,1.78,9.322,4.471,32.521,4.42,-18.613,-2.825,0.0,34.7,35.3,9.345,1.942,-1.906,3.212,-4.032,1.183,-3.253,26.476,0.0,269.24,,275.0,275.0,-0.411,3.061,5.929,23.736
2452.5,3.129,0.736,-35.209,1.784,9.325,4.471,32.521,4.42,-18.613,-2.825,0.0,34.7,35.3,9.33,1.846,-1.86,3.26,-4.031,1.208,-3.253,26.476,0.0,269.24,,275.0,275.0,-0.386,3.065,5.954,23.704
2453.0,3.129,0.736,-35.209,1.784,9.325,4.471,32.521,4.42,-18.613,-2.825,0.0,34.7,35.3,9.33,1.846,-1.843,3.291,-4.013,1.245,-3.253,26.476,0.0,269.34,,275.0,275.0,-0.356,3.066,6.003,23.671
2453.5,3.129,0.736,-35.209,1.784,9.325,4.471,32.521,4.42,-18.613,-2.825,0.0,34.7,35.3,9.33,1.846,-1.841,3.314,-3.984,1.279,-3.253,26.476,0.0,269.34,,275.0,275.0,-0.33,3.067,6.025,23.682
2454.0,3.129,0.736,-35.209,1.784,9.325,4.471,32.521,4.42,-18.613,-2.825,0.0,34.7,35.3,9.33,1.846,-1.729,3.356,-3.932,1.271,-3.253,26.476,0.0,269.24,,275.0,275.0,-0.308,3.068,6.06,23.689
2454.5,3.129,0.736,-35.209,1.784,9.325,4.466,32.535,4.407,-18.574,-2.834,0.0,34.727,35.211,9.33,1.846,-1.785,3.376,-3.914,1.291,-3.254,26.47,0.0,269.24,,275.0,275.0,-0.258,3.069,6.07,23.63
2455.0,3.129,0.736,-35.209,1.784,9.325,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.33,1.846,-1.808,3.379,-3.916,1.332,-3.254,26.47,0.0,269.14,,275.0,275.0,-0.258,3.07,6.092,23.644
2455.5,3.404,0.797,-35.209,1.779,9.425,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.164,1.826,-1.749,3.373,-3.878,1.33,-3.254,26.47,0.0,269.14,,275.0,275.0,-0.253,3.071,6.111,23.669
2456.0,3.404,0.797,-35.209,1.779,9.425,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.164,1.826,-1.592,3.43,-3.84,1.369,-3.254,26.47,0.0,269.24,,275.0,275.0,-0.231,3.076,6.148,23.613
2456.5,3.404,0.797,-35.209,1.779,9.425,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.164,1.826,-1.574,3.439,-3.792,1.409,-3.254,26.47,0.0,269.24,,275.0,275.0,-0.158,3.082,6.177,23.539
2457.0,3.404,0.797,-35.209,1.779,9.425,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.164,1.826,-1.61,3.456,-3.749,1.41,-3.254,26.47,0.0,269.34,,275.0,275.0,-0.13,3.087,6.197,23.507
2457.5,3.404,0.797,-35.209,1.779,9.425,4.466,32.535,4.407,-18.574,-2.834,0.0,34.7,35.2,9.164,1.826,-1.636,3.495,-3.77,1.405,-3.254,26.47,0.0,269.34,,275.0,275.0,-0.123,3.092,6.221,23.503
2458.0,3.404,0.797,-35.209,1.779,9.425,4.498,32.529,4.412,-18.565,-2.838,0.0,34.739,35.221,9.164,1.826,-1.657,3.505,-3.758,1.456,-3.262,26.475,0.0,269.84,,275.0,275.0,-0.127,3.097,6.234,23.52
2458.5,3.404,0.797,-35.209,1.779,9.425,4.498,32.529,4.412,-18.565,-2.838,0.0,34.7,35.2,9.164,1.826,-1.575,3.481,-3.734,1.467,-3.262,26.475,0.0,269.84,,275.0,275.0,-0.114,3.102,6.257,23.537
2459.0,3.318,0.858,-33.579,1.804,9.28,4.498,32.529,4.412,-18.565,-2.838,0.0,34.7,35.2,9.535,1.672,-1.473,3.543,-3.678,1.485,-3.262,26.475,0.0,269.94,,275.0,275.0,-0.091,3.107,6.262,23.562
2459.5,3.318,0.858,-33.579,1.804,9.28,4.498,32.529,4.412,-18.565,-2.838,0.0,34.7,35.2,9.535,1.672,-1.482,3.585,-3.645,1.479,-3.262,26.475,0.0,269.94,,275.0,275.0,-0.031,3.111,6.281,23.594
2460.0,3.318,0.858,-33.579,1.804,9.28,4.498,32.529,4.412,-18.565,-2.838,0.0,34.7,35.2,9.535,1.672,-1.577,3.563,-3.673,1.376,-3.262,26.475,0.0,269.54,,275.0,275.0,-0.016,3.114,6.304,23.574
2460.5,3.318,0.858,-33.579,1.804,9.28,4.498,32.529,4.412,-18.565,-2.838,0.0,34.7,35.2,9.535,1.672,-1.983,3.46,-3.825,1.196,-3.262,26.475,0.0,269.54,,275.0,275.0,-0.078,3.117,6.286,23.588
2461.0,3.318,0.858,-33.579,1.804,9.28,4.539,32.563,4.412,-18.525,-2.816,0.0,34.748,35.293,9.535,1.672,-2.064,3.304,-3.982,0.961,-3.251,26.476,0.0,269.34,,275.0,275.0,-0.288,3.121,6.227,23.604
2461.5,3.318,0.858,-33.579,1.804,9.28,4.539,32.563,4.412,-18.525,-2.816,0.0,34.7,35.3,9.535,1.672,-2.289,3.233,-4.053,0.887,-3.251,26.476,0.0,269.34,,275.0,275.0,-0.445,3.124,6.201,23.603
2462.0,3.447,0.806,-35.209,1.773,9.402,4.539,32.563,4.412,-18.525,-2.816,0.0,34.7,35.3,9.316,1.751,-2.485,3.166,-4.163,0.816,-3.251,26.476,0.0,269.84,,275.0,275.0,-0.556,3.127,6.178,23.615
2462.5,3.447,0.806,-35.209,1.773,9.402,4.539,32.563,4.412,-18.525,-2.816,0.0,34.7,35.3,9.316,1.751,-2.615,3.121,-4.266,0.774,-3.251,26.476,0.0,269.84,,275.0,275.0,-0.666,3.132,6.128,23.594
2463.0,3.447,0.806,-35.209,1.773,9.402,4.539,32.563,4.412,-18.525,-2.816,0.0,34.7,35.3,9.316,1.751,-2.553,3.064,-4.31,0.717,-3.251,26.476,0.0,270.04,,275.0,275.0,-0.746,3.137,6.08,23.599
2463.5,3.447,0.806,-35.209,1.773,9.402,4.539,32.563,4.412,-18.525,-2.816,0.0,34.7,35.3,9.316,1.751,-2.572,3.049,-4.385,0.661,-3.251,26.476,0.0,270.04,,275.0,275.0,-0.77,3.143,6.0,23.562
2464.0,3.447,0.806,-35.209,1.773,9.402,4.508,32.579,4.427,-18.467,-2.834,0.0,34.748,35.259,9.316,1.751,-2.653,3.0,-4.425,0.607,-3.252,26.479,0.0,270.24,,275.0,275.0,-0.812,3.148,5.957,23.488
2464.5,3.447,0.806,-35.209,1.773,9.402,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.316,1.751,-2.923,2.9,-4.558,0.473,-3.252,26.479,0.0,270.24,,275.0,275.0,-0.868,3.152,5.913,23.439
2465.0,3.447,0.806,-35.209,1.773,9.402,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.316,1.751,-2.922,2.812,-4.554,0.459,-3.252,26.479,0.0,269.84,,275.0,275.0,-1.027,3.157,5.864,23.394
2465.5,2.985,0.817,-34.193,1.818,9.308,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.476,1.827,-2.714,2.799,-4.549,0.441,-3.252,26.479,0.0,269.84,,275.0,275.0,-1.051,3.162,5.827,23.373
2466.0,2.985,0.817,-34.193,1.818,9.308,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.476,1.827,-2.772,2.821,-4.64,0.504,-3.252,26.479,0.0,269.64,,275.0,275.0,-1.006,3.159,5.777,23.345
2466.5,2.985,0.817,-34.193,1.818,9.308,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.476,1.827,-2.917,2.782,-4.683,0.453,-3.252,26.479,0.0,269.64,,275.0,275.0,-1.022,3.156,5.76,23.365
2467.0,2.985,0.817,-34.193,1.818,9.308,4.508,32.579,4.427,-18.467,-2.834,0.0,34.7,35.3,9.476,1.827,-3.024,2.733,-4.697,0.417,-3.252,26.479,0.0,269.74,,275.0,275.0,-1.091,3.153,5.681,23.403
2467.5,2.985,0.817,-34.193,1.818,9.308,4.514,32.588,4.404,-18.457,-2.841,0.0,34.746,35.219,9.476,1.827,-2.935,2.686,-4.699,0.391,-3.254,26.47,0.0,269.74,,275.0,275.0,-1.143,3.151,5.651,23.456
2468.0,2.985,0.817,-34.193,1.818,9.308,4.514,32.588,4.404,-18.457,-2.841,0.0,34.7,35.2,9.476,1.827,-2.87,2.66,-4.658,0.359,-3.254,26.47,0.0,269.74,,275.0,275.0,-1.139,3.148,5.617,23.477
2468.5,3.148,0.818,-34.144,1.85,9.25,4.514,32.588,4.404,-18.457,-2.841,0.0,34.7,35.2,9.527,1.857,-2.955,2.624,-4.636,0.345,-3.254,26.47,0.0,269.74,,275.0,275.0,-1.127,3.145,5.604,23.503
2469.0,3.148,0.818,-34.144,1.85,9.25,4.514,32.588,4.404,-18.457,-2.841,0.0,34.7,35.2,9.527,1.857,-3.009,2.627,-4.63,0.307,-3.254,26.47,0.0,269.74,,275.0,275.0,-1.156,3.145,5.569,23.502
2469.5,3.148,0.818,-34.144,1.85,9.25,4.514,32.588,4.404,-18.457,-2.841,0.0,34.7,35.2,9.527,1.857,-3.034,2.598,-4.652,0.323,-3.254,26.47,0.0,269.74,,275.0,275.0,-1.176,3.145,5.544,23.495
2470.0,3.148,0.818,-34.144,1.85,9.25,4.514,32.588,4.404,-18.457,-2.841,0.0,34.7,35.2,9.527,1.857,-2.894,2.59,-4.652,0.297,-3.254,26.47,0.0,269.94,,275.0,275.0,-1.191,3.145,5.524,23.427
2470.5,3.148,0.818,-34.144,1.85,9.25,4.502,32.571,4.421,-18.448,-2.82,0.0,34.736,35.225,9.527,1.857,-2.931,2.57,-4.626,0.28,-3.259,26.464,0.0,269.94,,275.0,275.0,-1.165,3.146,5.477,23.239
2471.0,3.148,0.818,-34.144,1.85,9.25,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.527,1.857,-2.93,2.517,-4.592,0.274,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.177,3.146,5.456,23.209
2471.5,3.148,0.818,-34.144,1.85,9.25,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.527,1.857,-2.976,2.553,-4.616,0.314,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.183,3.146,5.437,23.269
2472.0,2.664,0.69,-33.887,1.874,9.343,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.435,1.63,-2.964,2.545,-4.63,0.316,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.181,3.146,5.443,23.281
2472.5,2.664,0.69,-33.887,1.874,9.343,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.435,1.63,-2.908,2.546,-4.621,0.299,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.183,3.138,5.411,23.257
2473.0,2.664,0.69,-33.887,1.874,9.343,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.435,1.63,-2.892,2.523,-4.575,0.282,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.171,3.13,5.403,23.263
2473.5,2.664,0.69,-33.887,1.874,9.343,4.502,32.571,4.421,-18.448,-2.82,0.0,34.7,35.2,9.435,1.63,-2.775,2.519,-4.497,0.306,-3.259,26.464,0.0,269.74,,275.0,275.0,-1.166,3.122,5.4,23.338
2474.0,2.664,0.69,-33.887,1.874,9.343,4.494,32.559,4.419,-18.417,-2.817,0.0,34.736,35.218,9.435,1.63,-2.701,2.55,-4.485,0.321,-3.248,26.468,0.0,269.34,,275.0,275.0,-1.112,3.115,5.379,23.409
2474.5,2.664,0.69,-33.887,1.874,9.343,4.494,32.559,4.419,-18.417,-2.817,0.0,34.7,35.2,9.435,1.63,-2.802,2.559,-4.488,0.317,-3.248,26.468,0.0,269.34,,275.0,275.0,-1.079,3.107,5.397,23.438
2475.0,2.826,0.655,-35.209,1.796,9.402,4.494,32.559,4.419,-18.417,-2.817,0.0,34.7,35.2,9.148,1.858,-2.714,2.563,-4.418,0.366,-3.248,26.468,0.0,269.34,,275.0,275.0,-1.104,3.1,5.391,23.445
2475.5,2.826,0.655,-35.209,1.796,9.402,4.494,32.559,4.419,-18.417,-2.817,0.0,34.7,35.2,9.148,1.858,-2.637,2.59,-4.397,0.412,-3.248,26.468,0.0,269.34,,275.0,275.0,-1.051,3.096,5.402,23.448
2476.0,2.826,0.655,-35.209,1.796,9.402,4.494,32.559,4.419,-18.417,-2.817,0.0,34.7,35.2,9.148,1.858,-2.611,2.574,-4.352,0.418,-3.248,26.468,0.0,269.54,,275.0,275.0,-1.008,3.091,5.396,23.474
2476.5,2.826,0.655,-35.209,1.796,9.402,4.494,32.559,4.419,-18.417,-2.817,0.0,34.7,35.2,9.148,1.858,-2.588,2.586,-4.289,0.424,-3.248,26.468,0.0,269.54,,275.0,275.0,-0.993,3.087,5.405,23.503
