t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2606.0,3.374,0.783,-35.209,1.683,9.369,4.51,32.721,4.505,-16.842,-2.824,0.0,34.9,35.5,9.37,1.705,2.265,6.891,0.688,4.73,-3.228,26.453,0.0,268.94,,275.0,275.0,3.614,3.015,9.777,22.78
2606.5,3.374,0.783,-35.209,1.683,9.369,4.478,32.77,4.514,-16.803,-2.804,0.0,34.923,35.487,9.37,1.705,2.391,6.924,0.716,4.779,-3.218,26.458,0.0,268.94,,275.0,275.0,3.644,3.021,9.777,22.734
2607.0,3.374,0.783,-35.209,1.683,9.369,4.478,32.77,4.514,-16.803,-2.804,0.0,34.9,35.5,9.37,1.705,2.394,6.947,0.708,4.753,-3.218,26.458,0.0,269.24,,275.0,275.0,3.703,3.026,9.758,22.716
2607.5,2.408,0.68,-33.612,1.799,9.317,4.478,32.77,4.514,-16.803,-2.804,0.0,34.9,35.5,9.454,1.751,2.324,6.949,0.703,4.746,-3.218,26.458,0.0,269.24,,275.0,275.0,3.7,3.032,9.797,22.754
2608.0,2.408,0.68,-33.612,1.799,9.317,4.478,32.77,4.514,-16.803,-2.804,0.0,34.9,35.5,9.454,1.751,2.284,6.947,0.698,4.781,-3.218,26.458,0.0,268.54,,275.0,275.0,3.68,3.022,9.788,22.801
2608.5,2.408,0.68,-33.612,1.799,9.317,4.478,32.77,4.514,-16.803,-2.804,0.0,34.9,35.5,9.454,1.751,2.466,6.999,0.74,4.879,-3.218,26.458,0.0,268.54,,275.0,275.0,3.678,3.012,9.805,22.851
2609.0,2.408,0.68,-33.612,1.799,9.317,4.478,32.77,4.514,-16.803,-2.804,0.0,34.9,35.5,9.454,1.751,2.464,7.018,0.786,4.898,-3.218,26.458,0.0,268.74,,275.0,275.0,3.771,3.002,9.807,22.875
2609.5,2.408,0.68,-33.612,1.799,9.317,4.492,32.748,4.519,-16.803,-2.806,0.0,34.912,35.464,9.454,1.751,2.498,6.996,0.806,4.9,-3.221,26.46,0.0,268.74,,275.0,275.0,3.791,2.992,9.846,22.933
2610.0,2.408,0.68,-33.612,1.799,9.317,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.454,1.751,2.512,7.05,0.809,4.905,-3.221,26.46,0.0,268.94,,275.0,275.0,3.8,2.983,9.851,22.987
2610.5,2.408,0.68,-33.612,1.799,9.317,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.454,1.751,2.557,7.067,0.812,4.949,-3.221,26.46,0.0,268.94,,275.0,275.0,3.819,2.973,9.879,22.99
2611.0,3.066,0.747,-35.209,1.785,9.313,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.293,1.854,2.513,7.057,0.819,4.973,-3.221,26.46,0.0,269.74,,275.0,275.0,3.846,2.964,9.894,23.139
2611.5,3.066,0.747,-35.209,1.785,9.313,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.293,1.854,2.53,7.086,0.836,4.96,-3.221,26.46,0.0,269.74,,275.0,275.0,3.84,2.966,9.893,23.143
2612.0,3.066,0.747,-35.209,1.785,9.313,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.293,1.854,2.655,7.054,0.913,4.917,-3.221,26.46,0.0,269.24,,275.0,275.0,3.853,2.967,9.907,23.175
2612.5,3.066,0.747,-35.209,1.785,9.313,4.492,32.748,4.519,-16.803,-2.806,0.0,34.9,35.5,9.293,1.854,2.636,7.086,0.928,4.929,-3.221,26.46,0.0,269.24,,275.0,275.0,3.885,2.969,9.907,23.195
2613.0,3.066,0.747,-35.209,1.785,9.313,4.47,32.709,4.511,-16.784,-2.804,0.0,34.908,35.446,9.293,1.854,2.657,7.088,0.936,4.928,-3.207,26.462,0.0,269.54,,275.0,275.0,3.895,2.97,9.922,23.253
2613.5,3.066,0.747,-35.209,1.785,9.313,4.47,32.709,4.511,-16.784,-2.804,0.0,34.9,35.4,9.293,1.854,2.651,7.078,0.957,4.925,-3.207,26.462,0.0,269.54,,275.0,275.0,3.902,2.972,9.935,23.221
2614.0,3.162,0.754,-35.209,1.629,9.362,4.47,32.709,4.511,-16.784,-2.804,0.0,34.9,35.4,9.214,1.855,2.688,7.131,0.989,4.984,-3.207,26.462,0.0,269.24,,275.0,275.0,3.903,2.974,9.949,23.239
2614.5,3.162,0.754,-35.209,1.629,9.362,4.47,32.709,4.511,-16.784,-2.804,0.0,34.9,35.4,9.214,1.855,2.698,7.106,0.989,4.991,-3.207,26.462,0.0,269.24,,275.0,275.0,3.948,2.977,9.956,23.214
2615.0,3.162,0.754,-35.209,1.629,9.362,4.47,32.709,4.511,-16.784,-2.804,0.0,34.9,35.4,9.214,1.855,2.678,7.12,1.047,5.014,-3.207,26.462,0.0,269.14,,275.0,275.0,3.946,2.98,9.977,23.286
2615.5,3.162,0.754,-35.209,1.629,9.362,4.47,32.709,4.511,-16.784,-2.804,0.0,34.9,35.4,9.214,1.855,2.816,7.203,1.113,5.084,-3.207,26.462,0.0,269.14,,275.0,275.0,3.965,2.983,9.992,23.303
2616.0,3.162,0.754,-35.209,1.629,9.362,4.508,32.714,4.541,-16.73,-2.777,0.0,34.91,35.414,9.214,1.855,2.7,7.217,1.118,5.091,-3.189,26.468,0.0,269.64,,275.0,275.0,4.054,2.986,10.009,23.271
2616.5,3.162,0.754,-35.209,1.629,9.362,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.214,1.855,2.705,7.221,1.118,5.122,-3.189,26.468,0.0,269.64,,275.0,275.0,4.032,2.989,10.048,23.269
2617.0,3.162,0.754,-35.209,1.629,9.362,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.214,1.855,2.807,7.281,1.137,5.193,-3.189,26.468,0.0,269.24,,275.0,275.0,4.042,2.991,10.061,23.193
2617.5,3.433,0.891,-34.803,1.766,9.305,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.384,1.909,2.89,7.289,1.163,5.22,-3.189,26.468,0.0,269.24,,275.0,275.0,4.105,2.994,10.076,23.199
2618.0,3.433,0.891,-34.803,1.766,9.305,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.384,1.909,2.857,7.288,1.199,5.214,-3.189,26.468,0.0,268.84,,275.0,275.0,4.141,3.001,10.125,23.251
2618.5,3.433,0.891,-34.803,1.766,9.305,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.384,1.909,2.837,7.322,1.208,5.161,-3.189,26.468,0.0,268.84,,275.0,275.0,4.139,3.008,10.135,23.271
2619.0,3.433,0.891,-34.803,1.766,9.305,4.508,32.714,4.541,-16.73,-2.777,0.0,34.9,35.4,9.384,1.909,2.97,7.373,1.226,5.311,-3.189,26.468,0.0,269.64,,275.0,275.0,4.132,3.015,10.147,23.226
2619.5,3.433,0.891,-34.803,1.766,9.305,4.511,32.733,4.517,-16.706,-2.8,0.0,34.901,35.425,9.384,1.909,2.945,7.399,1.273,5.353,-3.208,26.452,0.0,269.64,,275.0,275.0,4.22,3.022,10.182,23.299
2620.0,3.433,0.891,-34.803,1.766,9.305,4.511,32.733,4.517,-16.706,-2.8,0.0,34.9,35.4,9.384,1.909,3.018,7.414,1.309,5.329,-3.208,26.452,0.0,269.84,,275.0,275.0,4.242,3.029,10.199,23.32
2620.5,3.3,0.848,-34.246,1.722,9.292,4.511,32.733,4.517,-16.706,-2.8,0.0,34.9,35.4,9.461,1.761,3.072,7.449,1.328,5.325,-3.208,26.452,0.0,269.84,,275.0,275.0,4.268,3.036,10.203,23.382
2621.0,3.3,0.848,-34.246,1.722,9.292,4.511,32.733,4.517,-16.706,-2.8,0.0,34.9,35.4,9.461,1.761,2.986,7.453,1.341,5.352,-3.208,26.452,0.0,269.74,,275.0,275.0,4.294,3.04,10.24,23.407
2621.5,3.3,0.848,-34.246,1.722,9.292,4.511,32.733,4.517,-16.706,-2.8,0.0,34.9,35.4,9.461,1.761,2.954,7.46,1.346,5.357,-3.208,26.452,0.0,269.74,,275.0,275.0,4.283,3.044,10.279,23.408
2622.0,3.3,0.848,-34.246,1.722,9.292,4.511,32.733,4.517,-16.706,-2.8,0.0,34.9,35.4,9.461,1.761,3.062,7.471,1.337,5.332,-3.208,26.452,0.0,269.14,,275.0,275.0,4.279,3.048,10.282,23.458
2622.5,3.3,0.848,-34.246,1.722,9.292,4.5,32.746,4.528,-16.666,-2.789,0.0,34.905,35.394,9.461,1.761,2.994,7.481,1.374,5.399,-3.204,26.458,0.0,269.14,,275.0,275.0,4.301,3.053,10.3,23.491
2623.0,3.3,0.848,-34.246,1.722,9.292,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.461,1.761,3.005,7.496,1.364,5.351,-3.204,26.458,0.0,269.04,,275.0,275.0,4.312,3.057,10.316,23.498
2623.5,3.3,0.848,-34.246,1.722,9.292,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.461,1.761,3.043,7.5,1.357,5.307,-3.204,26.458,0.0,269.04,,275.0,275.0,4.304,3.061,10.309,23.48
2624.0,3.039,0.755,-34.972,1.784,9.349,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.366,1.635,2.939,7.464,1.309,5.245,-3.204,26.458,0.0,268.94,,275.0,275.0,4.302,3.064,10.319,23.451
2624.5,3.039,0.755,-34.972,1.784,9.349,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.366,1.635,2.843,7.455,1.288,5.182,-3.204,26.458,0.0,268.94,,275.0,275.0,4.239,3.064,10.321,23.457
2625.0,3.039,0.755,-34.972,1.784,9.349,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.366,1.635,2.783,7.409,1.27,5.2,-3.204,26.458,0.0,268.94,,275.0,275.0,4.192,3.064,10.321,23.507
2625.5,3.039,0.755,-34.972,1.784,9.349,4.5,32.746,4.528,-16.666,-2.789,0.0,34.9,35.4,9.366,1.635,2.8,7.418,1.256,5.218,-3.204,26.458,0.0,268.94,,275.0,275.0,4.165,3.063,10.294,23.551
2626.0,3.039,0.755,-34.972,1.784,9.349,4.508,32.759,4.509,-16.642,-2.782,0.0,34.906,35.39,9.366,1.635,2.828,7.392,1.236,5.144,-3.197,26.46,0.0,269.34,,275.0,275.0,4.173,3.063,10.29,23.547
2626.5,3.039,0.755,-34.972,1.784,9.349,4.508,32.759,4.509,-16.642,-2.782,0.0,34.9,35.4,9.366,1.635,2.7,7.401,1.169,5.121,-3.197,26.46,0.0,269.34,,275.0,275.0,4.15,3.062,10.286,23.557
2627.0,2.911,0.747,-34.856,1.734,9.31,4.508,32.759,4.509,-16.642,-2.782,0.0,34.9,35.4,9.418,1.951,2.583,7.335,1.142,5.081,-3.197,26.46,0.0,269.14,,275.0,275.0,4.098,3.062,10.286,23.528
2627.5,2.911,0.747,-34.856,1.734,9.31,4.508,32.759,4.509,-16.642,-2.782,0.0,34.9,35.4,9.418,1.951,2.575,7.338,1.105,5.085,-3.197,26.46,0.0,269.14,,275.0,275.0,4.035,3.06,10.271,23.591
2628.0,2.911,0.747,-34.856,1.734,9.31,4.508,32.759,4.509,-16.642,-2.782,0.0,34.9,35.4,9.418,1.951,2.702,7.346,1.108,5.127,-3.197,26.46,0.0,269.54,,275.0,275.0,4.026,3.057,10.25,23.458
2628.5,2.911,0.747,-34.856,1.734,9.31,4.508,32.759,4.509,-16.642,-2.782,0.0,34.9,35.4,9.418,1.951,2.685,7.315,1.103,5.095,-3.197,26.46,0.0,269.54,,275.0,275.0,4.071,3.055,10.244,23.264
2629.0,2.911,0.747,-34.856,1.734,9.31,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.418,1.951,2.596,7.307,1.095,5.061,-3.206,26.459,0.0,269.64,,275.0,275.0,4.049,3.05,10.25,23.305
2629.5,2.911,0.747,-34.856,1.734,9.31,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.418,1.951,2.6,7.268,1.073,5.002,-3.206,26.459,0.0,269.64,,275.0,275.0,4.015,3.05,10.221,23.295
2630.0,3.051,0.714,-35.209,1.767,9.437,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.156,1.795,2.709,7.262,1.079,5.029,-3.206,26.459,0.0,269.84,,275.0,275.0,3.986,3.048,10.194,23.269
2630.5,3.051,0.714,-35.209,1.767,9.437,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.156,1.795,2.744,7.266,1.114,5.084,-3.206,26.459,0.0,269.84,,275.0,275.0,4.02,3.048,10.183,23.216
2631.0,3.051,0.714,-35.209,1.767,9.437,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.156,1.795,2.791,7.293,1.127,5.076,-3.206,26.459,0.0,269.44,,275.0,275.0,4.052,3.048,10.178,23.182
2631.5,3.051,0.714,-35.209,1.767,9.437,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.156,1.795,2.729,7.313,1.126,5.053,-3.206,26.459,0.0,269.44,,275.0,275.0,4.072,3.048,10.203,23.095
2632.0,3.051,0.714,-35.209,1.767,9.437,4.486,32.771,4.499,-16.596,-2.778,0.0,34.9,35.4,9.156,1.795,2.687,7.307,1.103,5.015,-3.206,26.459,0.0,270.04,,275.0,275.0,4.055,3.048,10.191,23.234
2632.5,3.051,0.714,-35.209,1.767,9.437,4.483,32.748,4.53,-16.555,-2.772,0.0,34.893,35.35,9.156,1.795,2.578,7.227,1.075,4.985,-3.208,26.454,0.0,270.04,,275.0,275.0,4.028,3.048,10.149,23.26
2633.0,3.051,0.714,-35.209,1.767,9.437,4.483,32.748,4.53,-16.555,-2.772,0.0,34.9,35.4,9.156,1.795,2.767,7.214,1.114,4.976,-3.208,26.454,0.0,270.24,,275.0,275.0,3.966,3.048,10.152,23.294
2633.5,2.396,0.645,-33.502,1.812,9.264,4.483,32.748,4.53,-16.555,-2.772,0.0,34.9,35.4,9.586,1.742,2.744,7.188,1.136,4.979,-3.208,26.454,0.0,270.24,,275.0,275.0,4.018,3.048,10.142,23.331
2634.0,2.396,0.645,-33.502,1.812,9.264,4.483,32.748,4.53,-16.555,-2.772,0.0,34.9,35.4,9.586,1.742,2.666,7.167,1.162,4.937,-3.208,26.454,0.0,269.74,,275.0,275.0,4.012,3.037,10.137,23.345
2634.5,2.396,0.645,-33.502,1.812,9.264,4.483,32.748,4.53,-16.555,-2.772,0.0,34.9,35.4,9.586,1.742,2.666,7.185,1.16,4.904,-3.208,26.454,0.0,269.74,,275.0,275.0,3.983,3.027,10.134,23.387
2635.0,2.396,0.645,-33.502,1.812,9.264,4.483,32.748,4.53,-16.555,-2.772,0.0,34.9,35.4,9.586,1.742,2.625,7.187,1.128,4.936,-3.208,26.454,0.0,269.84,,275.0,275.0,3.979,3.017,10.124,23.43
2635.5,2.396,0.645,-33.502,1.812,9.264,4.49,32.745,4.53,-16.499,-2.784,0.0,34.895,35.374,9.586,1.742,2.64,7.177,1.151,4.988,-3.2,26.446,0.0,269.84,,275.0,275.0,3.969,3.006,10.089,23.383
2636.0,2.396,0.645,-33.502,1.812,9.264,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.586,1.742,2.725,7.195,1.176,4.994,-3.2,26.446,0.0,270.44,,275.0,275.0,3.989,2.996,10.1,23.38
2636.5,3.202,0.836,-33.906,1.745,9.232,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.565,1.75,2.733,7.179,1.216,4.963,-3.2,26.446,0.0,270.44,,275.0,275.0,4.022,2.987,10.104,23.371
2637.0,3.202,0.836,-33.906,1.745,9.232,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.565,1.75,2.667,7.205,1.239,4.985,-3.2,26.446,0.0,269.84,,275.0,275.0,4.023,2.99,10.096,23.292
2637.5,3.202,0.836,-33.906,1.745,9.232,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.565,1.75,2.76,7.214,1.237,5.014,-3.2,26.446,0.0,269.84,,275.0,275.0,4.024,2.994,10.106,23.267
2638.0,3.202,0.836,-33.906,1.745,9.232,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.565,1.75,2.74,7.246,1.246,5.099,-3.2,26.446,0.0,270.14,,275.0,275.0,4.056,2.997,10.109,23.282
2638.5,3.202,0.836,-33.906,1.745,9.232,4.49,32.745,4.53,-16.499,-2.784,0.0,34.9,35.4,9.565,1.75,2.675,7.234,1.27,5.031,-3.2,26.446,0.0,270.14,,275.0,275.0,4.083,3.0,10.122,23.262
2639.0,3.202,0.836,-33.906,1.745,9.232,4.511,32.752,4.525,-16.432,-2.79,0.0,34.899,35.31,9.565,1.75,2.869,7.226,1.315,5.037,-3.197,26.457,0.0,269.64,,275.0,275.0,4.053,3.004,10.142,23.264
2639.5,3.202,0.836,-33.906,1.745,9.232,4.511,32.752,4.525,-16.432,-2.79,0.0,34.9,35.3,9.565,1.75,2.866,7.241,1.341,5.059,-3.197,26.457,0.0,269.64,,275.0,275.0,4.112,3.007,10.119,23.268
2640.0,3.025,0.827,-34.053,1.822,9.287,4.511,32.752,4.525,-16.432,-2.79,0.0,34.9,35.3,9.414,1.737,2.911,7.265,1.377,5.094,-3.197,26.457,0.0,269.84,,275.0,275.0,4.127,3.01,10.152,23.292
2640.5,3.025,0.827,-34.053,1.822,9.287,4.511,32.752,4.525,-16.432,-2.79,0.0,34.9,35.3,9.414,1.737,2.893,7.288,1.39,5.134,-3.197,26.457,0.0,269.84,,275.0,275.0,4.162,3.01,10.134,23.258
2641.0,3.025,0.827,-34.053,1.822,9.287,4.511,32.752,4.525,-16.432,-2.79,0.0,34.9,35.3,9.414,1.737,2.84,7.315,1.393,5.132,-3.197,26.457,0.0,269.94,,275.0,275.0,4.176,3.011,10.176,23.259
2641.5,3.025,0.827,-34.053,1.822,9.287,4.511,32.752,4.525,-16.432,-2.79,0.0,34.9,35.3,9.414,1.737,2.972,7.331,1.425,5.144,-3.197,26.457,0.0,269.94,,275.0,275.0,4.17,3.011,10.201,23.169
2642.0,3.025,0.827,-34.053,1.822,9.287,4.503,32.76,4.5,-16.376,-2.8,0.0,34.897,35.362,9.414,1.737,3.011,7.331,1.442,5.217,-3.202,26.458,0.0,269.64,,275.0,275.0,4.218,3.011,10.186,23.072
2642.5,3.025,0.827,-34.053,1.822,9.287,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.414,1.737,2.906,7.355,1.466,5.219,-3.202,26.458,0.0,269.64,,275.0,275.0,4.25,3.011,10.219,23.139
2643.0,3.099,0.695,-35.209,1.697,9.382,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.291,1.766,2.906,7.389,1.465,5.202,-3.202,26.458,0.0,269.64,,275.0,275.0,4.237,3.012,10.228,23.192
2643.5,3.099,0.695,-35.209,1.697,9.382,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.291,1.766,3.07,7.418,1.516,5.261,-3.202,26.458,0.0,269.64,,275.0,275.0,4.316,3.014,10.259,23.207
2644.0,3.099,0.695,-35.209,1.697,9.382,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.291,1.766,3.068,7.446,1.507,5.334,-3.202,26.458,0.0,269.14,,275.0,275.0,4.316,3.014,10.289,23.224
2644.5,3.099,0.695,-35.209,1.697,9.382,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.291,1.766,3.044,7.474,1.542,5.374,-3.202,26.458,0.0,269.14,,275.0,275.0,4.339,3.016,10.291,23.251
2645.0,3.099,0.695,-35.209,1.697,9.382,4.503,32.76,4.5,-16.376,-2.8,0.0,34.9,35.4,9.291,1.766,3.113,7.494,1.566,5.366,-3.202,26.458,0.0,269.44,,275.0,275.0,4.358,3.017,10.311,23.247
2645.5,3.099,0.695,-35.209,1.697,9.382,4.488,32.781,4.526,-16.337,-2.792,0.0,34.894,35.344,9.291,1.766,3.168,7.509,1.59,5.364,-3.215,26.463,0.0,269.44,,275.0,275.0,4.385,3.018,10.334,23.268
2646.0,3.099,0.695,-35.209,1.697,9.382,4.488,32.781,4.526,-16.337,-2.792,0.0,34.9,35.3,9.291,1.766,3.217,7.557,1.617,5.412,-3.215,26.463,0.0,269.54,,275.0,275.0,4.408,3.02,10.369,23.257
2646.5,2.853,0.718,-34.32,1.81,9.376,4.488,32.781,4.526,-16.337,-2.792,0.0,34.9,35.3,9.464,1.692,3.219,7.581,1.628,5.481,-3.215,26.463,0.0,269.54,,275.0,275.0,4.451,3.021,10.406,23.266
2647.0,2.853,0.718,-34.32,1.81,9.376,4.488,32.781,4.526,-16.337,-2.792,0.0,34.9,35.3,9.464,1.692,3.291,7.641,1.651,5.471,-3.215,26.463,0.0,269.54,,275.0,275.0,4.477,3.018,10.426,23.297
2647.5,2.853,0.718,-34.32,1.81,9.376,4.488,32.781,4.526,-16.337,-2.792,0.0,34.9,35.3,9.464,1.692,3.242,7.616,1.657,5.41,-3.215,26.463,0.0,269.54,,275.0,275.0,4.513,3.016,10.453,23.278
2648.0,2.853,0.718,-34.32,1.81,9.376,4.488,32.781,4.526,-16.337,-2.792,0.0,34.9,35.3,9.464,1.692,3.1,7.607,1.606,5.396,-3.215,26.463,0.0,269.84,,275.0,275.0,4.481,3.013,10.46,23.262
2648.5,2.853,0.718,-34.32,1.81,9.376,4.474,32.796,4.517,-16.306,-2.802,0.0,34.896,35.326,9.464,1.692,3.052,7.577,1.602,5.389,-3.206,26.458,0.0,269.84,,275.0,275.0,4.427,3.01,10.446,23.26
2649.0,2.853,0.718,-34.32,1.81,9.376,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.464,1.692,3.204,7.573,1.594,5.409,-3.206,26.458,0.0,269.24,,275.0,275.0,4.405,3.008,10.451,23.265
2649.5,3.131,0.792,-34.999,1.751,9.342,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.426,1.894,3.254,7.59,1.621,5.388,-3.206,26.458,0.0,269.24,,275.0,275.0,4.445,3.005,10.476,23.352
2650.0,3.131,0.792,-34.999,1.751,9.342,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.426,1.894,3.158,7.58,1.631,5.405,-3.206,26.458,0.0,269.24,,275.0,275.0,4.463,3.007,10.474,23.341
2650.5,3.131,0.792,-34.999,1.751,9.342,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.426,1.894,3.182,7.598,1.616,5.393,-3.206,26.458,0.0,269.24,,275.0,275.0,4.443,3.009,10.488,23.323
2651.0,3.131,0.792,-34.999,1.751,9.342,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.426,1.894,3.149,7.599,1.613,5.472,-3.206,26.458,0.0,269.54,,275.0,275.0,4.447,3.011,10.461,23.285
2651.5,3.131,0.792,-34.999,1.751,9.342,4.474,32.796,4.517,-16.306,-2.802,0.0,34.9,35.3,9.426,1.894,3.272,7.602,1.66,5.455,-3.206,26.458,0.0,269.54,,275.0,275.0,4.458,3.013,10.492,23.293
2652.0,3.131,0.792,-34.999,1.751,9.342,4.497,32.759,4.516,-16.276,-2.795,0.0,34.898,35.372,9.426,1.894,3.274,7.618,1.669,5.416,-3.213,26.454,0.0,269.74,,275.0,275.0,4.497,3.015,10.488,23.289
2652.5,3.131,0.792,-34.999,1.751,9.342,4.497,32.759,4.516,-16.276,-2.795,0.0,34.9,35.4,9.426,1.894,3.211,7.597,1.677,5.398,-3.213,26.454,0.0,269.74,,275.0,275.0,4.494,3.017,10.486,23.281
2653.0,2.999,0.755,-34.921,1.767,9.304,4.497,32.759,4.516,-16.276,-2.795,0.0,34.9,35.4,9.389,1.804,3.184,7.582,1.68,5.437,-3.213,26.454,0.0,269.84,,275.0,275.0,4.471,3.019,10.506,23.287
2653.5,2.999,0.755,-34.921,1.767,9.304,4.497,32.759,4.516,-16.276,-2.795,0.0,34.9,35.4,9.389,1.804,3.257,7.609,1.705,5.409,-3.213,26.454,0.0,269.84,,275.0,275.0,4.471,3.019,10.505,23.271
2654.0,2.999,0.755,-34.921,1.767,9.304,4.497,32.759,4.516,-16.276,-2.795,0.0,34.9,35.4,9.389,1.804,3.228,7.598,1.72,5.398,-3.213,26.454,0.0,269.64,,275.0,275.0,4.495,3.018,10.515,23.291
2654.5,2.999,0.755,-34.921,1.767,9.304,4.497,32.759,4.516,-16.276,-2.795,0.0,34.9,35.4,9.389,1.804,3.122,7.591,1.687,5.347,-3.213,26.454,0.0,269.64,,275.0,275.0,4.486,3.018,10.51,23.346
2655.0,2.999,0.755,-34.921,1.767,9.304,4.473,32.78,4.524,-16.183,-2.804,0.0,34.912,35.358,9.389,1.804,3.175,7.589,1.687,5.353,-3.198,26.468,0.0,270.14,,275.0,275.0,4.437,3.018,10.496,23.389
2655.5,2.999,0.755,-34.921,1.767,9.304,4.473,32.78,4.524,-16.183,-2.804,0.0,34.9,35.4,9.389,1.804,3.226,7.579,1.706,5.335,-3.198,26.468,0.0,270.14,,275.0,275.0,4.451,3.017,10.49,23.413
2656.0,2.949,0.684,-35.209,1.792,9.393,4.473,32.78,4.524,-16.183,-2.804,0.0,34.9,35.4,9.318,1.64,3.211,7.582,1.728,5.387,-3.198,26.468,0.0,269.84,,275.0,275.0,4.462,3.017,10.48,23.445
2656.5,2.949,0.684,-35.209,1.792,9.393,4.473,32.78,4.524,-16.183,-2.804,0.0,34.9,35.4,9.318,1.64,3.259,7.613,1.735,5.388,-3.198,26.468,0.0,269.84,,275.0,275.0,4.477,3.016,10.505,23.489
2657.0,2.949,0.684,-35.209,1.792,9.393,4.473,32.78,4.524,-16.183,-2.804,0.0,34.9,35.4,9.318,1.64,3.198,7.618,1.719,5.368,-3.198,26.468,0.0,269.64,,275.0,275.0,4.499,3.015,10.518,23.513
2657.5,2.949,0.684,-35.209,1.792,9.393,4.473,32.78,4.524,-16.183,-2.804,0.0,34.9,35.4,9.318,1.64,3.206,7.643,1.72,5.409,-3.198,26.468,0.0,269.64,,275.0,275.0,4.476,3.014,10.531,23.539
2658.0,2.949,0.684,-35.209,1.792,9.393,4.499,32.808,4.524,-16.131,-2.789,0.0,34.926,35.421,9.318,1.64,3.19,7.624,1.744,5.451,-3.196,26.479,0.0,269.74,,275.0,275.0,4.494,3.013,10.541,23.589
2658.5,2.949,0.684,-35.209,1.792,9.393,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.318,1.64,3.383,7.642,1.779,5.449,-3.196,26.479,0.0,269.74,,275.0,275.0,4.502,3.012,10.529,23.625
2659.0,2.949,0.684,-35.209,1.792,9.393,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.318,1.64,3.382,7.636,1.818,5.452,-3.196,26.479,0.0,270.14,,275.0,275.0,4.563,3.011,10.542,23.633
2659.5,3.29,0.777,-35.209,1.705,9.372,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.367,1.636,3.363,7.673,1.836,5.467,-3.196,26.479,0.0,270.14,,275.0,275.0,4.572,3.01,10.53,23.652
2660.0,3.29,0.777,-35.209,1.705,9.372,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.367,1.636,3.393,7.688,1.831,5.48,-3.196,26.479,0.0,269.64,,275.0,275.0,4.585,3.014,10.573,23.6
2660.5,3.29,0.777,-35.209,1.705,9.372,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.367,1.636,3.314,7.701,1.828,5.552,-3.196,26.479,0.0,269.64,,275.0,275.0,4.598,3.019,10.566,23.61
2661.0,3.29,0.777,-35.209,1.705,9.372,4.499,32.808,4.524,-16.131,-2.789,0.0,34.9,35.4,9.367,1.636,3.229,7.693,1.821,5.571,-3.196,26.479,0.0,269.04,,275.0,275.0,4.599,3.023,10.586,23.678
2661.5,3.29,0.777,-35.209,1.705,9.372,4.498,32.781,4.507,-16.104,-2.778,0.0,34.928,35.419,9.367,1.636,3.396,7.681,1.861,5.453,-3.186,26.477,0.0,269.04,,275.0,275.0,4.579,3.027,10.586,23.703
2662.0,3.29,0.777,-35.209,1.705,9.372,4.498,32.781,4.507,-16.104,-2.778,0.0,34.9,35.4,9.367,1.636,3.382,7.662,1.903,5.449,-3.186,26.477,0.0,269.64,,275.0,275.0,4.598,3.032,10.587,23.7
2662.5,3.324,0.845,-34.699,1.73,9.266,4.498,32.781,4.507,-16.104,-2.778,0.0,34.9,35.4,9.448,1.776,3.426,7.672,1.896,5.446,-3.186,26.477,0.0,269.64,,275.0,275.0,4.599,3.036,10.588,23.67
2663.0,3.324,0.845,-34.699,1.73,9.266,4.498,32.781,4.507,-16.104,-2.778,0.0,34.9,35.4,9.448,1.776,3.374,7.678,1.911,5.477,-3.186,26.477,0.0,269.84,,275.0,275.0,4.61,3.041,10.594,23.697
2663.5,3.324,0.845,-34.699,1.73,9.266,4.498,32.781,4.507,-16.104,-2.778,0.0,34.9,35.4,9.448,1.776,3.307,7.674,1.909,5.447,-3.186,26.477,0.0,269.84,,275.0,275.0,4.61,3.045,10.586,23.647
2664.0,3.324,0.845,-34.699,1.73,9.266,4.498,32.781,4.507,-16.104,-2.778,0.0,34.9,35.4,9.448,1.776,3.384,7.689,1.928,5.446,-3.186,26.477,0.0,269.64,,275.0,275.0,4.584,3.05,10.603,23.659
2664.5,3.324,0.845,-34.699,1.73,9.266,4.507,32.787,4.523,-16.03,-2.762,0.0,34.936,35.368,9.448,1.776,3.349,7.694,1.904,5.454,-3.181,26.475,0.0,269.64,,275.0,275.0,4.612,3.054,10.609,23.738
2665.0,3.324,0.845,-34.699,1.73,9.266,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.448,1.776,3.354,7.702,1.935,5.481,-3.181,26.475,0.0,268.84,,275.0,275.0,4.6,3.059,10.612,23.733
2665.5,3.324,0.845,-34.699,1.73,9.266,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.448,1.776,3.405,7.732,1.921,5.469,-3.181,26.475,0.0,268.84,,275.0,275.0,4.618,3.063,10.619,23.726
2666.0,2.988,0.761,-34.704,1.774,9.247,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.471,1.793,3.319,7.724,1.903,5.447,-3.181,26.475,0.0,269.84,,275.0,275.0,4.632,3.067,10.638,23.71
2666.5,2.988,0.761,-34.704,1.774,9.247,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.471,1.793,3.272,7.728,1.885,5.462,-3.181,26.475,0.0,269.84,,275.0,275.0,4.598,3.066,10.635,23.707
2667.0,2.988,0.761,-34.704,1.774,9.247,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.471,1.793,3.244,7.719,1.897,5.519,-3.181,26.475,0.0,269.74,,275.0,275.0,4.586,3.065,10.638,23.694
2667.5,2.988,0.761,-34.704,1.774,9.247,4.507,32.787,4.523,-16.03,-2.762,0.0,34.9,35.4,9.471,1.793,3.358,7.739,1.92,5.559,-3.181,26.475,0.0,269.74,,275.0,275.0,4.595,3.064,10.62,23.689
2668.0,2.988,0.761,-34.704,1.774,9.247,4.489,32.825,4.543,-15.982,-2.758,0.0,34.952,35.469,9.471,1.793,3.46,7.74,1.942,5.546,-3.18,26.487,0.0,269.74,,275.0,275.0,4.644,3.062,10.653,23.64
2668.5,2.988,0.761,-34.704,1.774,9.247,4.489,32.825,4.543,-15.982,-2.758,0.0,35.0,35.5,9.471,1.793,3.431,7.762,1.985,5.541,-3.18,26.487,0.0,269.74,,275.0,275.0,4.672,3.061,10.656,23.616
2669.0,2.712,0.73,-33.739,1.759,9.252,4.489,32.825,4.543,-15.982,-2.758,0.0,35.0,35.5,9.551,1.725,3.364,7.774,1.995,5.534,-3.18,26.487,0.0,269.14,,275.0,275.0,4.68,3.06,10.676,23.581
2669.5,2.712,0.73,-33.739,1.759,9.252,4.489,32.825,4.543,-15.982,-2.758,0.0,35.0,35.5,9.551,1.725,3.398,7.787,1.963,5.546,-3.18,26.487,0.0,269.14,,275.0,275.0,4.667,3.054,10.694,23.552
2670.0,2.712,0.73,-33.739,1.759,9.252,4.489,32.825,4.543,-15.982,-2.758,0.0,35.0,35.5,9.551,1.725,3.434,7.801,1.969,5.637,-3.18,26.487,0.0,269.74,,275.0,275.0,4.674,3.049,10.674,23.56
2670.5,2.712,0.73,-33.739,1.759,9.252,4.489,32.825,4.543,-15.982,-2.758,0.0,35.0,35.5,9.551,1.725,3.465,7.84,1.996,5.704,-3.18,26.487,0.0,269.74,,275.0,275.0,4.71,3.043,10.696,23.523
2671.0,2.712,0.73,-33.739,1.759,9.252,4.475,32.817,4.538,-15.943,-2.771,0.0,34.959,35.461,9.551,1.725,3.595,7.87,2.032,5.744,-3.182,26.488,0.0,269.74,,275.0,275.0,4.751,3.038,10.73,23.467
2671.5,2.712,0.73,-33.739,1.759,9.252,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.551,1.725,3.66,7.885,2.067,5.742,-3.182,26.488,0.0,269.74,,275.0,275.0,4.81,3.032,10.751,23.483
2672.0,2.712,0.73,-33.739,1.759,9.252,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.551,1.725,3.581,7.936,2.094,5.807,-3.182,26.488,0.0,269.94,,275.0,275.0,4.838,3.027,10.764,23.492
2672.5,2.721,0.713,-33.952,1.79,9.25,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.552,1.778,3.706,7.967,2.121,5.857,-3.182,26.488,0.0,269.94,,275.0,275.0,4.855,3.022,10.8,23.479
2673.0,2.721,0.713,-33.952,1.79,9.25,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.552,1.778,3.698,7.968,2.16,5.887,-3.182,26.488,0.0,269.54,,275.0,275.0,4.913,3.017,10.808,23.477
2673.5,2.721,0.713,-33.952,1.79,9.25,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.552,1.778,3.736,7.989,2.176,5.879,-3.182,26.488,0.0,269.54,,275.0,275.0,4.928,3.012,10.83,23.504
2674.0,2.721,0.713,-33.952,1.79,9.25,4.475,32.817,4.538,-15.943,-2.771,0.0,35.0,35.5,9.552,1.778,3.786,8.031,2.197,5.897,-3.182,26.488,0.0,269.44,,275.0,275.0,4.945,3.007,10.852,23.523
2674.5,2.721,0.713,-33.952,1.79,9.25,4.461,32.778,4.543,-15.905,-2.773,0.0,34.957,35.459,9.552,1.778,3.683,7.988,2.199,5.761,-3.179,26.48,0.0,269.44,,275.0,275.0,4.978,3.003,10.867,23.506
2675.0,2.721,0.713,-33.952,1.79,9.25,4.461,32.778,4.543,-15.905,-2.773,0.0,35.0,35.5,9.552,1.778,3.679,7.919,2.195,5.637,-3.179,26.48,0.0,269.84,,275.0,275.0,4.907,2.998,10.863,23.525
2675.5,3.266,0.769,-35.209,1.77,9.356,4.461,32.778,4.543,-15.905,-2.773,0.0,35.0,35.5,9.315,1.645,3.419,7.852,2.084,5.502,-3.179,26.48,0.0,269.84,,275.0,275.0,4.858,2.994,10.848,23.558
2676.0,3.266,0.769,-35.209,1.77,9.356,4.461,32.778,4.543,-15.905,-2.773,0.0,35.0,35.5,9.315,1.645,3.363,7.81,2.069,5.544,-3.179,26.48,0.0,269.34,,275.0,275.0,4.714,2.998,10.819,23.525
2676.5,3.266,0.769,-35.209,1.77,9.356,4.461,32.778,4.543,-15.905,-2.773,0.0,35.0,35.5,9.315,1.645,3.44,7.831,2.04,5.552,-3.179,26.48,0.0,269.34,,275.0,275.0,4.697,3.002,10.808,23.462
2677.0,3.266,0.769,-35.209,1.77,9.356,4.461,32.778,4.543,-15.905,-2.773,0.0,35.0,35.5,9.315,1.645,3.401,7.755,2.037,5.445,-3.179,26.48,0.0,269.34,,275.0,275.0,4.716,3.007,10.818,23.421
2677.5,3.266,0.769,-35.209,1.77,9.356,4.468,32.803,4.526,-15.82,-2.768,0.0,34.978,35.537,9.315,1.645,3.289,7.733,2.038,5.406,-3.17,26.492,0.0,269.34,,275.0,275.0,4.659,3.011,10.763,23.456
2678.0,3.266,0.769,-35.209,1.77,9.356,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.315,1.645,3.189,7.705,1.989,5.339,-3.17,26.492,0.0,269.24,,275.0,275.0,4.616,3.015,10.749,23.473
2678.5,2.829,0.681,-35.209,1.74,9.383,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.298,1.72,3.247,7.675,1.95,5.315,-3.17,26.492,0.0,269.24,,275.0,275.0,4.555,3.019,10.723,23.484
2679.0,2.829,0.681,-35.209,1.74,9.383,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.298,1.72,3.192,7.61,1.96,5.329,-3.17,26.492,0.0,269.54,,275.0,275.0,4.547,3.016,10.686,23.457
2679.5,2.829,0.681,-35.209,1.74,9.383,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.298,1.72,3.167,7.631,1.941,5.302,-3.17,26.492,0.0,269.54,,275.0,275.0,4.523,3.013,10.663,23.424
2680.0,2.829,0.681,-35.209,1.74,9.383,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.298,1.72,3.21,7.627,1.93,5.286,-3.17,26.492,0.0,269.54,,275.0,275.0,4.51,3.01,10.637,23.453
2680.5,2.829,0.681,-35.209,1.74,9.383,4.468,32.803,4.526,-15.82,-2.768,0.0,35.0,35.5,9.298,1.72,3.199,7.626,1.918,5.269,-3.17,26.492,0.0,269.54,,275.0,275.0,4.513,3.007,10.623,23.466
2681.0,2.829,0.681,-35.209,1.74,9.383,4.498,32.834,4.541,-15.736,-2.747,0.0,34.987,35.543,9.298,1.72,3.121,7.567,1.906,5.224,-3.174,26.488,0.0,269.44,,275.0,275.0,4.503,3.004,10.609,23.486
2681.5,2.829,0.681,-35.209,1.74,9.383,4.498,32.834,4.541,-15.736,-2.747,0.0,35.0,35.5,9.298,1.72,3.221,7.567,1.941,5.227,-3.174,26.488,0.0,269.44,,275.0,275.0,4.455,3.001,10.597,23.457
2682.0,3.267,0.842,-33.665,1.812,9.298,4.498,32.834,4.541,-15.736,-2.747,0.0,35.0,35.5,9.533,1.675,3.199,7.553,1.929,5.178,-3.174,26.488,0.0,269.24,,275.0,275.0,4.489,2.998,10.561,23.445
2682.5,3.267,0.842,-33.665,1.812,9.298,4.498,32.834,4.541,-15.736,-2.747,0.0,35.0,35.5,9.533,1.675,2.973,7.476,1.884,5.118,-3.174,26.488,0.0,269.24,,275.0,275.0,4.465,3.003,10.549,23.455
2683.0,3.267,0.842,-33.665,1.812,9.298,4.498,32.834,4.541,-15.736,-2.747,0.0,35.0,35.5,9.533,1.675,3.03,7.462,1.872,5.154,-3.174,26.488,0.0,269.24,,275.0,275.0,4.363,3.007,10.531,23.459
2683.5,3.267,0.842,-33.665,1.812,9.298,4.498,32.834,4.541,-15.736,-2.747,0.0,35.0,35.5,9.533,1.675,3.23,7.502,1.914,5.193,-3.174,26.488,0.0,269.24,,275.0,275.0,4.379,3.011,10.504,23.455
2684.0,3.267,0.842,-33.665,1.812,9.298,4.496,32.816,4.518,-15.689,-2.768,0.0,34.991,35.537,9.533,1.675,3.192,7.468,1.937,5.213,-3.179,26.485,0.0,268.94,,275.0,275.0,4.46,3.016,10.477,23.391
2684.5,3.267,0.842,-33.665,1.812,9.298,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.533,1.675,3.079,7.477,1.938,5.173,-3.179,26.485,0.0,268.94,,275.0,275.0,4.453,3.02,10.482,23.296
2685.0,2.747,0.703,-34.005,1.796,9.348,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.508,1.668,3.083,7.46,1.912,5.096,-3.179,26.485,0.0,269.14,,275.0,275.0,4.417,3.024,10.463,23.282
2685.5,2.747,0.703,-34.005,1.796,9.348,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.508,1.668,3.134,7.431,1.923,5.069,-3.179,26.485,0.0,269.14,,275.0,275.0,4.388,3.019,10.452,23.355
2686.0,2.747,0.703,-34.005,1.796,9.348,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.508,1.668,3.113,7.374,1.908,5.051,-3.179,26.485,0.0,268.94,,275.0,275.0,4.389,3.015,10.434,23.379
2686.5,2.747,0.703,-34.005,1.796,9.348,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.508,1.668,3.191,7.403,1.936,5.098,-3.179,26.485,0.0,268.94,,275.0,275.0,4.361,3.01,10.413,23.473
2687.0,2.747,0.703,-34.005,1.796,9.348,4.496,32.816,4.518,-15.689,-2.768,0.0,35.0,35.5,9.508,1.668,3.049,7.405,1.883,5.042,-3.179,26.485,0.0,269.14,,275.0,275.0,4.407,3.006,10.435,23.522
2687.5,2.747,0.703,-34.005,1.796,9.348,4.491,32.825,4.518,-15.618,-2.756,0.0,35.002,35.577,9.508,1.668,2.978,7.378,1.873,4.991,-3.174,26.492,0.0,269.14,,275.0,275.0,4.345,3.002,10.413,23.562
2688.0,2.747,0.703,-34.005,1.796,9.348,4.491,32.825,4.518,-15.618,-2.756,0.0,35.0,35.6,9.508,1.668,2.931,7.34,1.85,5.017,-3.174,26.492,0.0,269.04,,275.0,275.0,4.305,2.998,10.395,23.542
2688.5,2.927,0.696,-35.209,1.67,9.344,4.491,32.825,4.518,-15.618,-2.756,0.0,35.0,35.6,9.377,1.86,2.9,7.337,1.845,5.013,-3.174,26.492,0.0,269.04,,275.0,275.0,4.285,2.994,10.368,23.563
2689.0,2.927,0.696,-35.209,1.67,9.344,4.491,32.825,4.518,-15.618,-2.756,0.0,35.0,35.6,9.377,1.86,3.017,7.35,1.845,5.041,-3.174,26.492,0.0,269.24,,275.0,275.0,4.274,2.992,10.35,23.556
2689.5,2.927,0.696,-35.209,1.67,9.344,4.491,32.825,4.518,-15.618,-2.756,0.0,35.0,35.6,9.377,1.86,2.962,7.333,1.824,5.029,-3.174,26.492,0.0,269.24,,275.0,275.0,4.313,2.991,10.358,23.519
2690.0,2.927,0.696,-35.209,1.67,9.344,4.491,32.825,4.518,-15.618,-2.756,0.0,35.0,35.6,9.377,1.86,2.913,7.289,1.855,4.969,-3.174,26.492,0.0,269.04,,275.0,275.0,4.287,2.99,10.345,23.501
2690.5,2.927,0.696,-35.209,1.67,9.344,4.481,32.846,4.512,-15.548,-2.761,0.0,35.02,35.585,9.377,1.86,2.971,7.312,1.845,5.002,-3.174,26.497,0.0,269.04,,275.0,275.0,4.257,2.989,10.317,23.431
2691.0,2.927,0.696,-35.209,1.67,9.344,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.377,1.86,3.034,7.295,1.822,5.018,-3.174,26.497,0.0,269.14,,275.0,275.0,4.283,2.988,10.329,23.368
2691.5,2.793,0.733,-33.498,1.813,9.301,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.545,1.667,2.985,7.285,1.855,5.001,-3.174,26.497,0.0,269.14,,275.0,275.0,4.292,2.987,10.316,23.326
2692.0,2.793,0.733,-33.498,1.813,9.301,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.545,1.667,2.956,7.275,1.875,5.001,-3.174,26.497,0.0,269.34,,275.0,275.0,4.281,2.984,10.313,23.387
2692.5,2.793,0.733,-33.498,1.813,9.301,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.545,1.667,3.057,7.29,1.882,4.978,-3.174,26.497,0.0,269.34,,275.0,275.0,4.277,2.981,10.305,23.405
2693.0,2.793,0.733,-33.498,1.813,9.301,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.545,1.667,2.91,7.273,1.857,5.009,-3.174,26.497,0.0,269.24,,275.0,275.0,4.302,2.978,10.303,23.433
2693.5,2.793,0.733,-33.498,1.813,9.301,4.481,32.846,4.512,-15.548,-2.761,0.0,35.0,35.6,9.545,1.667,2.975,7.306,1.872,5.02,-3.174,26.497,0.0,269.24,,275.0,275.0,4.262,2.975,10.289,23.418
2694.0,2.793,0.733,-33.498,1.813,9.301,4.482,32.844,4.545,-15.489,-2.761,0.0,35.023,35.585,9.545,1.667,3.026,7.298,1.865,5.034,-3.178,26.497,0.0,269.04,,275.0,275.0,4.293,2.972,10.289,23.458
2694.5,2.793,0.733,-33.498,1.813,9.301,4.482,32.844,4.545,-15.489,-2.761,0.0,35.0,35.6,9.545,1.667,3.014,7.301,1.911,5.037,-3.178,26.497,0.0,269.04,,275.0,275.0,4.306,2.969,10.292,23.454
2695.0,3.522,0.848,-35.13,1.782,9.351,4.482,32.844,4.545,-15.489,-2.761,0.0,35.0,35.6,9.364,1.563,2.969,7.269,1.927,4.996,-3.178,26.497,0.0,269.24,,275.0,275.0,4.316,2.966,10.291,23.477
2695.5,3.522,0.848,-35.13,1.782,9.351,4.482,32.844,4.545,-15.489,-2.761,0.0,35.0,35.6,9.364,1.563,3.071,7.303,1.915,5.031,-3.178,26.497,0.0,269.24,,275.0,275.0,4.29,2.975,10.284,23.518
2696.0,3.522,0.848,-35.13,1.782,9.351,4.482,32.844,4.545,-15.489,-2.761,0.0,35.0,35.6,9.364,1.563,3.107,7.289,1.929,4.98,-3.178,26.497,0.0,269.84,,275.0,275.0,4.33,2.984,10.284,23.531
2696.5,3.522,0.848,-35.13,1.782,9.351,4.482,32.844,4.545,-15.489,-2.761,0.0,35.0,35.6,9.364,1.563,3.049,7.27,1.947,4.982,-3.178,26.497,0.0,269.84,,275.0,275.0,4.326,2.993,10.284,23.594
2697.0,3.522,0.848,-35.13,1.782,9.351,4.525,32.836,4.541,-15.415,-2.767,0.0,35.037,35.636,9.364,1.563,3.085,7.269,1.957,4.973,-3.176,26.5,0.0,269.94,,275.0,275.0,4.312,3.002,10.28,23.603
2697.5,3.522,0.848,-35.13,1.782,9.351,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.364,1.563,3.035,7.271,1.962,4.978,-3.176,26.5,0.0,269.94,,275.0,275.0,4.321,3.01,10.272,23.621
2698.0,3.483,0.814,-35.209,1.706,9.391,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.345,1.844,2.935,7.266,1.94,4.983,-3.176,26.5,0.0,269.54,,275.0,275.0,4.311,3.019,10.265,23.615
2698.5,3.483,0.814,-35.209,1.706,9.391,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.345,1.844,3.008,7.249,1.944,4.92,-3.176,26.5,0.0,269.54,,275.0,275.0,4.281,3.026,10.261,23.624
2699.0,3.483,0.814,-35.209,1.706,9.391,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.345,1.844,3.059,7.263,1.933,4.907,-3.176,26.5,0.0,269.64,,275.0,275.0,4.28,3.034,10.252,23.54
2699.5,3.483,0.814,-35.209,1.706,9.391,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.345,1.844,2.96,7.236,1.932,4.964,-3.176,26.5,0.0,269.64,,275.0,275.0,4.29,3.041,10.279,23.517
2700.0,3.483,0.814,-35.209,1.706,9.391,4.525,32.836,4.541,-15.415,-2.767,0.0,35.0,35.6,9.345,1.844,3.173,7.244,2.003,4.889,-3.176,26.5,0.0,269.64,,275.0,275.0,4.273,3.048,10.261,23.484
2700.5,3.483,0.814,-35.209,1.706,9.391,4.53,32.855,4.513,-15.349,-2.771,0.0,35.044,35.661,9.345,1.844,3.022,7.216,1.983,4.826,-3.183,26.504,0.0,269.64,,275.0,275.0,4.327,3.055,10.27,23.485
2701.0,3.483,0.814,-35.209,1.706,9.391,4.53,32.855,4.513,-15.349,-2.771,0.0,35.0,35.7,9.345,1.844,2.898,7.19,1.98,4.806,-3.183,26.504,0.0,269.34,,275.0,275.0,4.262,3.062,10.241,23.463
2701.5,3.475,0.814,-35.209,1.714,9.359,4.53,32.855,4.513,-15.349,-2.771,0.0,35.0,35.7,9.376,1.82,2.884,7.173,1.934,4.782,-3.183,26.504,0.0,269.34,,275.0,275.0,4.219,3.069,10.243,23.454
2702.0,3.475,0.814,-35.209,1.714,9.359,4.53,32.855,4.513,-15.349,-2.771,0.0,35.0,35.7,9.376,1.82,2.979,7.207,1.935,4.846,-3.183,26.504,0.0,268.94,,275.0,275.0,4.193,3.076,10.237,23.449
2702.5,3.475,0.814,-35.209,1.714,9.359,4.53,32.855,4.513,-15.349,-2.771,0.0,35.0,35.7,9.376,1.82,2.9,7.172,1.914,4.868,-3.183,26.504,0.0,268.94,,275.0,275.0,4.241,3.083,10.217,23.477
2703.0,3.475,0.814,-35.209,1.714,9.359,4.53,32.855,4.513,-15.349,-2.771,0.0,35.0,35.7,9.376,1.82,2.94,7.158,1.922,4.852,-3.183,26.504,0.0,269.74,,275.0,275.0,4.214,3.089,10.228,23.484
2703.5,3.475,0.814,-35.209,1.714,9.359,4.489,32.858,4.523,-15.282,-2.771,0.0,35.048,35.645,9.376,1.82,2.821,7.176,1.9,4.732,-3.19,26.499,0.0,269.74,,275.0,275.0,4.218,3.095,10.203,23.519
2704.0,3.475,0.814,-35.209,1.714,9.359,4.489,32.858,4.523,-15.282,-2.771,0.0,35.0,35.6,9.376,1.82,2.848,7.145,1.865,4.708,-3.19,26.499,0.0,269.94,,275.0,275.0,4.157,3.101,10.202,23.514
2704.5,2.584,0.673,-34.342,1.785,9.228,4.489,32.858,4.523,-15.282,-2.771,0.0,35.0,35.6,9.432,1.748,2.873,7.107,1.861,4.733,-3.19,26.499,0.0,269.94,,275.0,275.0,4.141,3.108,10.176,23.481
2705.0,2.584,0.673,-34.342,1.785,9.228,4.489,32.858,4.523,-15.282,-2.771,0.0,35.0,35.6,9.432,1.748,2.841,7.085,1.883,4.763,-3.19,26.499,0.0,269.54,,275.0,275.0,4.144,3.099,10.161,23.478
2705.5,2.584,0.673,-34.342,1.785,9.228,4.489,32.858,4.523,-15.282,-2.771,0.0,35.0,35.6,9.432,1.748,2.912,7.154,1.882,4.805,-3.19,26.499,0.0,269.54,,275.0,275.0,4.143,3.091,10.145,23.45
2706.0,2.584,0.673,-34.342,1.785,9.228,4.489,32.858,4.523,-15.282,-2.771,0.0,35.0,35.6,9.432,1.748,2.886,7.129,1.852,4.73,-3.19,26.499,0.0,269.34,,275.0,275.0,4.188,3.082,10.156,23.463
2706.5,2.584,0.673,-34.342,1.785,9.228,4.498,32.888,4.519,-15.223,-2.771,0.0,35.052,35.704,9.432,1.748,2.796,7.1,1.838,4.68,-3.182,26.509,0.0,269.34,,275.0,275.0,4.149,3.074,10.131,23.481
2707.0,2.584,0.673,-34.342,1.785,9.228,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.432,1.748,2.698,7.047,1.783,4.642,-3.182,26.509,0.0,269.54,,275.0,275.0,4.103,3.066,10.127,23.517
2707.5,2.584,0.673,-34.342,1.785,9.228,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.432,1.748,2.7,7.04,1.785,4.692,-3.182,26.509,0.0,269.54,,275.0,275.0,4.043,3.058,10.098,23.487
2708.0,3.267,0.762,-35.209,1.726,9.372,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.224,1.806,2.922,7.084,1.815,4.765,-3.182,26.509,0.0,270.04,,275.0,275.0,4.054,3.05,10.081,23.516
2708.5,3.267,0.762,-35.209,1.726,9.372,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.224,1.806,2.896,7.082,1.831,4.706,-3.182,26.509,0.0,270.04,,275.0,275.0,4.147,3.054,10.109,23.526
2709.0,3.267,0.762,-35.209,1.726,9.372,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.224,1.806,2.769,7.04,1.81,4.681,-3.182,26.509,0.0,269.14,,275.0,275.0,4.129,3.057,10.094,23.527
2709.5,3.267,0.762,-35.209,1.726,9.372,4.498,32.888,4.519,-15.223,-2.771,0.0,35.1,35.7,9.224,1.806,2.668,7.026,1.808,4.722,-3.182,26.509,0.0,269.14,,275.0,275.0,4.075,3.061,10.077,23.462
2710.0,3.267,0.762,-35.209,1.726,9.372,4.501,32.885,4.518,-15.168,-2.768,0.0,35.071,35.649,9.224,1.806,2.808,7.039,1.809,4.765,-3.179,26.526,0.0,269.34,,275.0,275.0,4.056,3.064,10.09,23.479
2710.5,3.267,0.762,-35.209,1.726,9.372,4.501,32.885,4.518,-15.168,-2.768,0.0,35.1,35.6,9.224,1.806,2.907,7.015,1.897,4.669,-3.179,26.526,0.0,269.34,,275.0,275.0,4.105,3.068,10.077,23.459
2711.0,2.87,0.752,-33.698,1.798,9.351,4.501,32.885,4.518,-15.168,-2.768,0.0,35.1,35.6,9.487,1.643,2.985,7.022,1.914,4.691,-3.179,26.526,0.0,269.64,,275.0,275.0,4.122,3.071,10.069,23.536
2711.5,2.87,0.752,-33.698,1.798,9.351,4.501,32.885,4.518,-15.168,-2.768,0.0,35.1,35.6,9.487,1.643,2.909,7.055,1.873,4.686,-3.179,26.526,0.0,269.64,,275.0,275.0,4.153,3.068,10.068,23.5
2712.0,2.87,0.752,-33.698,1.798,9.351,4.501,32.885,4.518,-15.168,-2.768,0.0,35.1,35.6,9.487,1.643,2.798,6.999,1.887,4.676,-3.179,26.526,0.0,269.74,,275.0,275.0,4.131,3.064,10.061,23.447
2712.5,2.87,0.752,-33.698,1.798,9.351,4.501,32.885,4.518,-15.168,-2.768,0.0,35.1,35.6,9.487,1.643,2.88,7.028,1.905,4.705,-3.179,26.526,0.0,269.74,,275.0,275.0,4.09,3.061,10.058,23.421
2713.0,2.87,0.752,-33.698,1.798,9.351,4.482,32.855,4.524,-15.103,-2.762,0.0,35.071,35.669,9.487,1.643,2.992,7.041,1.896,4.783,-3.186,26.522,0.0,269.44,,275.0,275.0,4.13,3.058,10.067,23.366
2713.5,2.87,0.752,-33.698,1.798,9.351,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.487,1.643,2.917,7.017,1.935,4.712,-3.186,26.522,0.0,269.44,,275.0,275.0,4.178,3.055,10.064,23.342
2714.0,2.87,0.752,-33.698,1.798,9.351,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.487,1.643,2.747,7.013,1.91,4.63,-3.186,26.522,0.0,269.14,,275.0,275.0,4.145,3.052,10.066,23.385
2714.5,3.038,0.676,-35.209,1.718,9.375,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.322,1.712,2.888,6.976,1.923,4.582,-3.186,26.522,0.0,269.14,,275.0,275.0,4.075,3.049,10.049,23.427
2715.0,3.038,0.676,-35.209,1.718,9.375,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.322,1.712,2.913,6.966,1.957,4.633,-3.186,26.522,0.0,269.14,,275.0,275.0,4.092,3.049,10.047,23.415
2715.5,3.038,0.676,-35.209,1.718,9.375,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.322,1.712,2.989,6.998,1.977,4.644,-3.186,26.522,0.0,269.14,,275.0,275.0,4.117,3.049,10.022,23.394
2716.0,3.038,0.676,-35.209,1.718,9.375,4.482,32.855,4.524,-15.103,-2.762,0.0,35.1,35.7,9.322,1.712,2.999,6.996,1.974,4.586,-3.186,26.522,0.0,269.54,,275.0,275.0,4.152,3.048,10.011,23.428
2716.5,3.038,0.676,-35.209,1.718,9.375,4.493,32.84,4.509,-15.035,-2.795,0.0,35.073,35.719,9.322,1.712,2.875,6.976,1.986,4.635,-3.195,26.52,0.0,269.54,,275.0,275.0,4.139,3.048,10.014,23.531
2717.0,3.038,0.676,-35.209,1.718,9.375,4.493,32.84,4.509,-15.035,-2.795,0.0,35.1,35.7,9.322,1.712,2.761,6.963,1.966,4.633,-3.195,26.52,0.0,269.84,,275.0,275.0,4.118,3.048,10.017,23.618
2717.5,3.416,0.815,-35.209,1.714,9.394,4.493,32.84,4.509,-15.035,-2.795,0.0,35.1,35.7,9.268,1.799,2.892,7.005,1.959,4.633,-3.195,26.52,0.0,269.84,,275.0,275.0,4.081,3.048,10.008,23.658
2718.0,3.416,0.815,-35.209,1.714,9.394,4.493,32.84,4.509,-15.035,-2.795,0.0,35.1,35.7,9.268,1.799,2.896,6.979,1.939,4.58,-3.195,26.52,0.0,269.44,,275.0,275.0,4.122,3.054,10.017,23.661
2718.5,3.416,0.815,-35.209,1.714,9.394,4.493,32.84,4.509,-15.035,-2.795,0.0,35.1,35.7,9.268,1.799,2.778,6.954,1.945,4.594,-3.195,26.52,0.0,269.44,,275.0,275.0,4.098,3.06,10.01,23.648
2719.0,3.416,0.815,-35.209,1.714,9.394,4.493,32.84,4.509,-15.035,-2.795,0.0,35.1,35.7,9.268,1.799,2.766,6.936,1.964,4.594,-3.195,26.52,0.0,269.54,,275.0,275.0,4.068,3.066,9.991,23.695
2719.5,3.416,0.815,-35.209,1.714,9.394,4.478,32.879,4.53,-14.947,-2.777,0.0,35.092,35.71,9.268,1.799,2.873,6.946,1.957,4.602,-3.189,26.519,0.0,269.54,,275.0,275.0,4.065,3.071,9.984,23.653
2720.0,3.416,0.815,-35.209,1.714,9.394,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.268,1.799,2.87,6.985,1.96,4.659,-3.189,26.519,0.0,269.14,,275.0,275.0,4.095,3.077,9.998,23.659
2720.5,3.416,0.815,-35.209,1.714,9.394,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.268,1.799,2.757,6.953,1.962,4.585,-3.189,26.519,0.0,269.14,,275.0,275.0,4.118,3.083,9.998,23.626
2721.0,2.934,0.668,-35.209,1.672,9.392,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.361,1.67,2.899,6.931,1.952,4.534,-3.189,26.519,0.0,269.74,,275.0,275.0,4.064,3.088,9.992,23.638
2721.5,2.934,0.668,-35.209,1.672,9.392,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.361,1.67,2.923,6.934,1.964,4.582,-3.189,26.519,0.0,269.74,,275.0,275.0,4.079,3.086,9.975,23.626
2722.0,2.934,0.668,-35.209,1.672,9.392,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.361,1.67,2.903,6.921,2.019,4.582,-3.189,26.519,0.0,269.44,,275.0,275.0,4.101,3.083,9.98,23.645
2722.5,2.934,0.668,-35.209,1.672,9.392,4.478,32.879,4.53,-14.947,-2.777,0.0,35.1,35.7,9.361,1.67,2.965,6.915,2.022,4.568,-3.189,26.519,0.0,269.44,,275.0,275.0,4.106,3.081,9.967,23.659
2723.0,2.934,0.668,-35.209,1.672,9.392,4.47,32.862,4.556,-14.882,-2.785,0.0,35.084,35.661,9.361,1.67,2.975,6.944,2.046,4.606,-3.191,26.523,0.0,269.64,,275.0,275.0,4.117,3.078,9.98,23.669
2723.5,2.934,0.668,-35.209,1.672,9.392,4.47,32.862,4.556,-14.882,-2.785,0.0,35.1,35.7,9.361,1.67,2.876,6.944,2.029,4.661,-3.191,26.523,0.0,269.64,,275.0,275.0,4.143,3.076,9.976,23.631
2724.0,3.259,0.759,-35.209,1.709,9.421,4.47,32.862,4.556,-14.882,-2.785,0.0,35.1,35.7,9.295,1.764,2.795,6.973,2.031,4.682,-3.191,26.523,0.0,269.74,,275.0,275.0,4.127,3.074,9.982,23.607
2724.5,3.259,0.759,-35.209,1.709,9.421,4.47,32.862,4.556,-14.882,-2.785,0.0,35.1,35.7,9.295,1.764,3.052,6.972,2.095,4.664,-3.191,26.523,0.0,269.74,,275.0,275.0,4.121,3.077,9.987,23.587
2725.0,3.259,0.759,-35.209,1.709,9.421,4.47,32.862,4.556,-14.882,-2.785,0.0,35.1,35.7,9.295,1.764,2.915,6.953,2.114,4.597,-3.191,26.523,0.0,269.74,,275.0,275.0,4.196,3.08,10.01,23.526
2725.5,3.259,0.759,-35.209,1.709,9.421,4.47,32.862,4.556,-14.882,-2.785,0.0,35.1,35.7,9.295,1.764,2.843,6.938,2.082,4.588,-3.191,26.523,0.0,269.74,,275.0,275.0,4.145,3.083,10.005,23.552
2726.0,3.259,0.759,-35.209,1.709,9.421,4.477,32.872,4.544,-14.812,-2.785,0.0,35.078,35.712,9.295,1.764,2.909,6.961,2.066,4.586,-3.206,26.515,0.0,269.84,,275.0,275.0,4.113,3.085,10.018,23.526
2726.5,3.259,0.759,-35.209,1.709,9.421,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.295,1.764,3.032,6.945,2.087,4.634,-3.206,26.515,0.0,269.84,,275.0,275.0,4.13,3.088,10.002,23.5
2727.0,3.259,0.759,-35.209,1.709,9.421,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.295,1.764,2.943,6.93,2.087,4.643,-3.206,26.515,0.0,269.64,,275.0,275.0,4.174,3.091,9.989,23.558
2727.5,2.843,0.771,-34.334,1.75,9.287,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.405,1.72,3.099,6.934,2.157,4.597,-3.206,26.515,0.0,269.64,,275.0,275.0,4.151,3.094,10.002,23.562
2728.0,2.843,0.771,-34.334,1.75,9.287,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.405,1.72,2.909,6.95,2.137,4.578,-3.206,26.515,0.0,269.84,,275.0,275.0,4.144,3.086,9.997,23.539
2728.5,2.843,0.771,-34.334,1.75,9.287,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.405,1.72,2.895,6.943,2.126,4.629,-3.206,26.515,0.0,269.84,,275.0,275.0,4.144,3.086,10.013,23.505
2729.0,2.843,0.771,-34.334,1.75,9.287,4.477,32.872,4.544,-14.812,-2.785,0.0,35.1,35.7,9.405,1.72,3.095,7.008,2.181,4.719,-3.206,26.515,0.0,270.44,,275.0,275.0,4.148,3.082,10.02,23.466
2729.5,2.843,0.771,-34.334,1.75,9.287,4.511,32.867,4.531,-14.747,-2.806,0.0,35.082,35.659,9.405,1.72,3.158,7.011,2.199,4.698,-3.206,26.508,0.0,270.44,,275.0,275.0,4.251,3.078,10.025,23.466
2730.0,2.843,0.771,-34.334,1.75,9.287,4.511,32.867,4.531,-14.747,-2.806,0.0,35.1,35.7,9.405,1.72,3.11,6.992,2.236,4.706,-3.206,26.508,0.0,269.54,,275.0,275.0,4.266,3.074,10.029,23.418
2730.5,3.487,0.842,-35.209,1.702,9.372,4.511,32.867,4.531,-14.747,-2.806,0.0,35.1,35.7,9.252,1.809,3.182,7.044,2.272,4.739,-3.206,26.508,0.0,269.54,,275.0,275.0,4.261,3.07,10.047,23.437
2731.0,3.487,0.842,-35.209,1.702,9.372,4.511,32.867,4.531,-14.747,-2.806,0.0,35.1,35.7,9.252,1.809,3.122,7.041,2.262,4.779,-3.206,26.508,0.0,269.54,,275.0,275.0,4.31,3.077,10.064,23.449
2731.5,3.487,0.842,-35.209,1.702,9.372,4.511,32.867,4.531,-14.747,-2.806,0.0,35.1,35.7,9.252,1.809,3.048,7.034,2.271,4.718,-3.206,26.508,0.0,269.54,,275.0,275.0,4.301,3.084,10.082,23.488
2732.0,3.487,0.842,-35.209,1.702,9.372,4.511,32.867,4.531,-14.747,-2.806,0.0,35.1,35.7,9.252,1.809,3.175,7.036,2.283,4.671,-3.206,26.508,0.0,269.64,,275.0,275.0,4.268,3.09,10.075,23.471
2732.5,3.487,0.842,-35.209,1.702,9.372,4.491,32.877,4.527,-14.669,-2.8,0.0,35.084,35.705,9.252,1.809,3.168,7.018,2.299,4.636,-3.2,26.521,0.0,269.64,,275.0,275.0,4.291,3.097,10.081,23.503
2733.0,3.487,0.842,-35.209,1.702,9.372,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.252,1.809,3.038,7.017,2.293,4.679,-3.2,26.521,0.0,269.24,,275.0,275.0,4.28,3.103,10.084,23.491
2733.5,3.324,0.841,-34.808,1.706,9.28,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.499,1.759,3.18,7.013,2.302,4.642,-3.2,26.521,0.0,269.24,,275.0,275.0,4.257,3.11,10.063,23.453
2734.0,3.324,0.841,-34.808,1.706,9.28,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.499,1.759,3.166,7.03,2.288,4.634,-3.2,26.521,0.0,269.54,,275.0,275.0,4.284,3.113,10.058,23.451
2734.5,3.324,0.841,-34.808,1.706,9.28,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.499,1.759,3.023,7.004,2.27,4.564,-3.2,26.521,0.0,269.54,,275.0,275.0,4.28,3.117,10.084,23.431
2735.0,3.324,0.841,-34.808,1.706,9.28,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.499,1.759,2.96,6.977,2.256,4.59,-3.2,26.521,0.0,269.64,,275.0,275.0,4.215,3.12,10.07,23.474
