t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2735.5,3.324,0.841,-34.808,1.706,9.28,4.491,32.877,4.527,-14.669,-2.8,0.0,35.1,35.7,9.499,1.759,3.073,6.967,2.27,4.57,-3.2,26.521,0.0,269.64,,275.0,275.0,4.196,3.123,10.062,23.466
2736.0,3.324,0.841,-34.808,1.706,9.28,4.519,32.902,4.542,-14.579,-2.784,0.0,35.084,35.671,9.499,1.759,3.024,6.977,2.253,4.533,-3.195,26.526,0.0,269.14,,275.0,275.0,4.22,3.127,10.064,23.444
2736.5,3.324,0.841,-34.808,1.706,9.28,4.519,32.902,4.542,-14.579,-2.784,0.0,35.1,35.7,9.499,1.759,2.964,6.958,2.212,4.472,-3.195,26.526,0.0,269.14,,275.0,275.0,4.197,3.13,10.048,23.455
2737.0,2.802,0.736,-34.291,1.742,9.212,4.519,32.902,4.542,-14.579,-2.784,0.0,35.1,35.7,9.46,1.723,2.846,6.926,2.188,4.466,-3.195,26.526,0.0,269.44,,275.0,275.0,4.151,3.133,10.07,23.451
2737.5,2.802,0.736,-34.291,1.742,9.212,4.519,32.902,4.542,-14.579,-2.784,0.0,35.1,35.7,9.46,1.723,2.856,6.901,2.17,4.482,-3.195,26.526,0.0,269.44,,275.0,275.0,4.107,3.128,10.023,23.527
2738.0,2.802,0.736,-34.291,1.742,9.212,4.519,32.902,4.542,-14.579,-2.784,0.0,35.1,35.7,9.46,1.723,2.897,6.911,2.187,4.569,-3.195,26.526,0.0,269.84,,275.0,275.0,4.102,3.122,10.024,23.565
2738.5,2.802,0.736,-34.291,1.742,9.212,4.519,32.902,4.542,-14.579,-2.784,0.0,35.1,35.7,9.46,1.723,3.02,6.947,2.185,4.545,-3.195,26.526,0.0,269.84,,275.0,275.0,4.141,3.117,10.005,23.578
2739.0,2.802,0.736,-34.291,1.742,9.212,4.488,32.916,4.534,-14.519,-2.782,0.0,35.089,35.658,9.46,1.723,2.929,6.942,2.172,4.464,-3.197,26.522,0.0,269.44,,275.0,275.0,4.174,3.112,10.016,23.604
2739.5,2.802,0.736,-34.291,1.742,9.212,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.46,1.723,2.818,6.892,2.126,4.448,-3.197,26.522,0.0,269.44,,275.0,275.0,4.127,3.107,10.019,23.605
2740.0,3.413,0.789,-35.209,1.738,9.38,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.313,1.779,2.779,6.876,2.133,4.479,-3.197,26.522,0.0,269.34,,275.0,275.0,4.071,3.102,9.987,23.643
2740.5,3.413,0.789,-35.209,1.738,9.38,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.313,1.779,2.891,6.872,2.157,4.462,-3.197,26.522,0.0,269.34,,275.0,275.0,4.067,3.107,9.98,23.645
2741.0,3.413,0.789,-35.209,1.738,9.38,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.313,1.779,3.068,6.877,2.173,4.432,-3.197,26.522,0.0,269.64,,275.0,275.0,4.096,3.112,9.975,23.639
2741.5,3.413,0.789,-35.209,1.738,9.38,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.313,1.779,2.951,6.88,2.157,4.41,-3.197,26.522,0.0,269.64,,275.0,275.0,4.137,3.117,9.985,23.665
2742.0,3.413,0.789,-35.209,1.738,9.38,4.488,32.916,4.534,-14.519,-2.782,0.0,35.1,35.7,9.313,1.779,2.849,6.841,2.16,4.428,-3.197,26.522,0.0,269.74,,275.0,275.0,4.099,3.122,9.948,23.688
2742.5,3.413,0.789,-35.209,1.738,9.38,4.505,32.901,4.553,-14.463,-2.801,0.0,35.084,35.655,9.313,1.779,3.072,6.935,2.196,4.604,-3.201,26.513,0.0,269.74,,275.0,275.0,4.07,3.126,9.962,23.708
2743.0,3.413,0.789,-35.209,1.738,9.38,4.505,32.901,4.553,-14.463,-2.801,0.0,35.1,35.7,9.313,1.779,3.072,6.951,2.213,4.601,-3.201,26.513,0.0,269.44,,275.0,275.0,4.202,3.131,9.958,23.688
2743.5,2.577,0.717,-34.008,1.807,9.328,4.505,32.901,4.553,-14.463,-2.801,0.0,35.1,35.7,9.418,1.669,3.023,6.909,2.227,4.52,-3.201,26.513,0.0,269.44,,275.0,275.0,4.21,3.136,9.985,23.661
2744.0,2.577,0.717,-34.008,1.807,9.328,4.505,32.901,4.553,-14.463,-2.801,0.0,35.1,35.7,9.418,1.669,2.869,6.896,2.203,4.484,-3.201,26.513,0.0,269.24,,275.0,275.0,4.17,3.127,9.977,23.669
2744.5,2.577,0.717,-34.008,1.807,9.328,4.505,32.901,4.553,-14.463,-2.801,0.0,35.1,35.7,9.418,1.669,2.814,6.86,2.197,4.462,-3.201,26.513,0.0,269.24,,275.0,275.0,4.113,3.118,9.959,23.734
2745.0,2.577,0.717,-34.008,1.807,9.328,4.505,32.901,4.553,-14.463,-2.801,0.0,35.1,35.7,9.418,1.669,3.028,6.9,2.177,4.566,-3.201,26.513,0.0,269.44,,275.0,275.0,4.083,3.109,9.971,23.73
2745.5,2.577,0.717,-34.008,1.807,9.328,4.513,32.893,4.532,-14.405,-2.779,0.0,35.079,35.61,9.418,1.669,3.052,6.945,2.229,4.678,-3.202,26.518,0.0,269.44,,275.0,275.0,4.168,3.1,9.984,23.719
2746.0,2.577,0.717,-34.008,1.807,9.328,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.418,1.669,3.037,6.94,2.279,4.526,-3.202,26.518,0.0,269.54,,275.0,275.0,4.226,3.091,9.978,23.709
2746.5,3.091,0.735,-35.209,1.723,9.416,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.356,1.73,3.049,6.937,2.273,4.484,-3.202,26.518,0.0,269.54,,275.0,275.0,4.195,3.083,9.989,23.723
2747.0,3.091,0.735,-35.209,1.723,9.416,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.356,1.73,3.054,6.9,2.284,4.449,-3.202,26.518,0.0,269.24,,275.0,275.0,4.186,3.083,9.988,23.719
2747.5,3.091,0.735,-35.209,1.723,9.416,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.356,1.73,3.07,6.853,2.293,4.463,-3.202,26.518,0.0,269.24,,275.0,275.0,4.172,3.083,9.988,23.709
2748.0,3.091,0.735,-35.209,1.723,9.416,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.356,1.73,3.27,6.907,2.346,4.543,-3.202,26.518,0.0,269.34,,275.0,275.0,4.17,3.083,9.975,23.734
2748.5,3.091,0.735,-35.209,1.723,9.416,4.513,32.893,4.532,-14.405,-2.779,0.0,35.1,35.6,9.356,1.73,3.146,6.936,2.334,4.577,-3.202,26.518,0.0,269.34,,275.0,275.0,4.266,3.084,9.986,23.744
2749.0,3.091,0.735,-35.209,1.723,9.416,4.499,32.856,4.538,-14.347,-2.801,0.0,35.076,35.676,9.356,1.73,3.021,6.914,2.332,4.506,-3.204,26.51,0.0,269.94,,275.0,275.0,4.248,3.084,10.0,23.758
2749.5,3.091,0.735,-35.209,1.723,9.416,4.499,32.856,4.538,-14.347,-2.801,0.0,35.1,35.7,9.356,1.73,3.0,6.896,2.314,4.424,-3.204,26.51,0.0,269.94,,275.0,275.0,4.193,3.084,9.975,23.741
2750.0,2.541,0.677,-34.259,1.741,9.104,4.499,32.856,4.538,-14.347,-2.801,0.0,35.1,35.7,9.461,1.689,3.058,6.884,2.319,4.472,-3.204,26.51,0.0,269.74,,275.0,275.0,4.159,3.084,9.986,23.7
2750.5,2.541,0.677,-34.259,1.741,9.104,4.499,32.856,4.538,-14.347,-2.801,0.0,35.1,35.7,9.461,1.689,3.169,6.89,2.345,4.542,-3.204,26.51,0.0,269.74,,275.0,275.0,4.183,3.075,9.97,23.658
2751.0,2.541,0.677,-34.259,1.741,9.104,4.499,32.856,4.538,-14.347,-2.801,0.0,35.1,35.7,9.461,1.689,3.017,6.923,2.332,4.578,-3.204,26.51,0.0,269.14,,275.0,275.0,4.236,3.066,9.987,23.628
2751.5,2.541,0.677,-34.259,1.741,9.104,4.499,32.856,4.538,-14.347,-2.801,0.0,35.1,35.7,9.461,1.689,2.964,6.912,2.315,4.51,-3.204,26.51,0.0,269.14,,275.0,275.0,4.213,3.058,9.989,23.67
2752.0,2.541,0.677,-34.259,1.741,9.104,4.488,32.896,4.534,-14.269,-2.792,0.0,35.072,35.618,9.461,1.689,2.955,6.89,2.305,4.459,-3.205,26.512,0.0,269.34,,275.0,275.0,4.175,3.049,9.989,23.643
2752.5,2.541,0.677,-34.259,1.741,9.104,4.488,32.896,4.534,-14.269,-2.792,0.0,35.1,35.6,9.461,1.689,3.051,6.882,2.296,4.46,-3.205,26.512,0.0,269.34,,275.0,275.0,4.152,3.041,9.973,23.638
2753.0,3.009,0.705,-35.209,1.68,9.341,4.488,32.896,4.534,-14.269,-2.792,0.0,35.1,35.6,9.307,1.763,3.2,6.879,2.387,4.517,-3.205,26.512,0.0,269.34,,275.0,275.0,4.172,3.033,9.97,23.578
2753.5,3.009,0.705,-35.209,1.68,9.341,4.488,32.896,4.534,-14.269,-2.792,0.0,35.1,35.6,9.307,1.763,3.188,6.921,2.413,4.521,-3.205,26.512,0.0,269.34,,275.0,275.0,4.246,3.032,9.977,23.498
2754.0,3.009,0.705,-35.209,1.68,9.341,4.488,32.896,4.534,-14.269,-2.792,0.0,35.1,35.6,9.307,1.763,3.144,6.964,2.398,4.552,-3.205,26.512,0.0,268.94,,275.0,275.0,4.261,3.032,9.985,23.48
2754.5,3.009,0.705,-35.209,1.68,9.341,4.488,32.896,4.534,-14.269,-2.792,0.0,35.1,35.6,9.307,1.763,3.11,6.956,2.38,4.65,-3.205,26.512,0.0,268.94,,275.0,275.0,4.264,3.031,10.012,23.492
2755.0,3.009,0.705,-35.209,1.68,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.072,35.584,9.307,1.763,3.081,6.956,2.418,4.682,-3.209,26.506,0.0,269.14,,275.0,275.0,4.274,3.031,10.02,23.534
2755.5,3.009,0.705,-35.209,1.68,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.307,1.763,3.27,7.004,2.44,4.673,-3.209,26.506,0.0,269.14,,275.0,275.0,4.284,3.031,10.029,23.528
2756.0,3.009,0.705,-35.209,1.68,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.307,1.763,3.315,6.982,2.484,4.674,-3.209,26.506,0.0,269.54,,275.0,275.0,4.347,3.03,10.053,23.569
2756.5,2.723,0.713,-33.601,1.74,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.543,1.604,3.314,7.044,2.521,4.693,-3.209,26.506,0.0,269.54,,275.0,275.0,4.364,3.03,10.063,23.524
2757.0,2.723,0.713,-33.601,1.74,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.543,1.604,3.415,7.065,2.549,4.768,-3.209,26.506,0.0,269.14,,275.0,275.0,4.393,3.025,10.062,23.498
2757.5,2.723,0.713,-33.601,1.74,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.543,1.604,3.302,7.054,2.585,4.731,-3.209,26.506,0.0,269.14,,275.0,275.0,4.449,3.02,10.071,23.474
2758.0,2.723,0.713,-33.601,1.74,9.341,4.519,32.89,4.551,-14.194,-2.797,0.0,35.1,35.6,9.543,1.604,3.325,7.086,2.599,4.768,-3.209,26.506,0.0,269.44,,275.0,275.0,4.418,3.015,10.092,23.496
2758.5,2.723,0.713,-33.601,1.74,9.341,4.551,32.877,4.52,-14.119,-2.808,0.0,35.074,35.553,9.543,1.604,3.399,7.102,2.621,4.755,-3.203,26.503,0.0,269.44,,275.0,275.0,4.444,3.01,10.139,23.555
2759.0,2.723,0.713,-33.601,1.74,9.341,4.551,32.877,4.52,-14.119,-2.808,0.0,35.1,35.6,9.543,1.604,3.35,7.114,2.628,4.824,-3.203,26.503,0.0,269.34,,275.0,275.0,4.469,3.006,10.149,23.537
2759.5,2.919,0.767,-34.537,1.738,9.325,4.551,32.877,4.52,-14.119,-2.808,0.0,35.1,35.6,9.362,1.595,3.271,7.108,2.628,4.816,-3.203,26.503,0.0,269.34,,275.0,275.0,4.479,3.001,10.155,23.563
2760.0,2.919,0.767,-34.537,1.738,9.325,4.551,32.877,4.52,-14.119,-2.808,0.0,35.1,35.6,9.362,1.595,3.398,7.123,2.641,4.685,-3.203,26.503,0.0,269.04,,275.0,275.0,4.456,3.0,10.174,23.566
2760.5,2.919,0.767,-34.537,1.738,9.325,4.551,32.877,4.52,-14.119,-2.808,0.0,35.1,35.6,9.362,1.595,3.347,7.101,2.644,4.657,-3.203,26.503,0.0,269.04,,275.0,275.0,4.462,2.998,10.158,23.557
2761.0,2.919,0.767,-34.537,1.738,9.325,4.551,32.877,4.52,-14.119,-2.808,0.0,35.1,35.6,9.362,1.595,3.3,7.057,2.648,4.703,-3.203,26.503,0.0,269.74,,275.0,275.0,4.437,2.997,10.166,23.573
2761.5,2.919,0.767,-34.537,1.738,9.325,4.493,32.889,4.552,-14.042,-2.799,0.0,35.066,35.551,9.362,1.595,3.371,7.103,2.675,4.677,-3.212,26.495,0.0,269.74,,275.0,275.0,4.427,2.996,10.169,23.6
2762.0,2.919,0.767,-34.537,1.738,9.325,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.362,1.595,3.362,7.095,2.648,4.634,-3.212,26.495,0.0,269.54,,275.0,275.0,4.456,2.995,10.176,23.69
2762.5,2.919,0.767,-34.537,1.738,9.325,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.362,1.595,3.297,7.074,2.617,4.568,-3.212,26.495,0.0,269.54,,275.0,275.0,4.435,2.993,10.167,23.699
2763.0,2.371,0.652,-33.901,1.761,9.308,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.482,1.704,3.195,7.07,2.577,4.57,-3.212,26.495,0.0,269.14,,275.0,275.0,4.389,2.992,10.151,23.746
2763.5,2.371,0.652,-33.901,1.761,9.308,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.482,1.704,3.153,7.047,2.567,4.703,-3.212,26.495,0.0,269.14,,275.0,275.0,4.353,2.982,10.168,23.741
2764.0,2.371,0.652,-33.901,1.761,9.308,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.482,1.704,3.225,7.091,2.584,4.706,-3.212,26.495,0.0,268.84,,275.0,275.0,4.368,2.972,10.165,23.721
2764.5,2.371,0.652,-33.901,1.761,9.308,4.493,32.889,4.552,-14.042,-2.799,0.0,35.1,35.6,9.482,1.704,3.329,7.079,2.59,4.647,-3.212,26.495,0.0,268.84,,275.0,275.0,4.402,2.962,10.146,23.736
2765.0,2.371,0.652,-33.901,1.761,9.308,4.514,32.91,4.535,-13.972,-2.805,0.0,35.064,35.579,9.482,1.704,3.27,7.074,2.581,4.597,-3.219,26.496,0.0,269.44,,275.0,275.0,4.411,2.952,10.166,23.723
2765.5,2.371,0.652,-33.901,1.761,9.308,4.514,32.91,4.535,-13.972,-2.805,0.0,35.1,35.6,9.482,1.704,3.193,7.07,2.56,4.593,-3.219,26.496,0.0,269.44,,275.0,275.0,4.381,2.943,10.166,23.685
2766.0,2.858,0.689,-35.209,1.722,9.342,4.514,32.91,4.535,-13.972,-2.805,0.0,35.1,35.6,9.409,1.845,3.136,7.038,2.544,4.648,-3.219,26.496,0.0,269.04,,275.0,275.0,4.354,2.934,10.136,23.72
2766.5,2.858,0.689,-35.209,1.722,9.342,4.514,32.91,4.535,-13.972,-2.805,0.0,35.1,35.6,9.409,1.845,3.229,7.069,2.579,4.678,-3.219,26.496,0.0,269.04,,275.0,275.0,4.341,2.932,10.153,23.754
2767.0,2.858,0.689,-35.209,1.722,9.342,4.514,32.91,4.535,-13.972,-2.805,0.0,35.1,35.6,9.409,1.845,3.314,7.13,2.597,4.779,-3.219,26.496,0.0,268.84,,275.0,275.0,4.389,2.931,10.172,23.743
2767.5,2.858,0.689,-35.209,1.722,9.342,4.514,32.91,4.535,-13.972,-2.805,0.0,35.1,35.6,9.409,1.845,3.234,7.139,2.625,4.808,-3.219,26.496,0.0,268.84,,275.0,275.0,4.455,2.93,10.178,23.724
2768.0,2.858,0.689,-35.209,1.722,9.342,4.492,32.901,4.56,-13.909,-2.79,0.0,35.064,35.502,9.409,1.845,3.264,7.162,2.637,4.821,-3.206,26.497,0.0,268.84,,275.0,275.0,4.452,2.929,10.182,23.593
2768.5,2.858,0.689,-35.209,1.722,9.342,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.409,1.845,3.51,7.181,2.674,4.876,-3.206,26.497,0.0,268.84,,275.0,275.0,4.471,2.928,10.199,23.529
2769.0,2.858,0.689,-35.209,1.722,9.342,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.409,1.845,3.408,7.18,2.701,4.871,-3.206,26.497,0.0,268.94,,275.0,275.0,4.56,2.926,10.219,23.498
2769.5,2.558,0.693,-33.239,1.742,9.276,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.612,1.662,3.336,7.178,2.724,4.804,-3.206,26.497,0.0,268.94,,275.0,275.0,4.54,2.925,10.216,23.525
2770.0,2.558,0.693,-33.239,1.742,9.276,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.612,1.662,3.434,7.171,2.741,4.771,-3.206,26.497,0.0,269.24,,275.0,275.0,4.51,2.919,10.216,23.499
2770.5,2.558,0.693,-33.239,1.742,9.276,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.612,1.662,3.456,7.201,2.778,4.916,-3.206,26.497,0.0,269.24,,275.0,275.0,4.529,2.913,10.262,23.498
2771.0,2.558,0.693,-33.239,1.742,9.276,4.492,32.901,4.56,-13.909,-2.79,0.0,35.1,35.5,9.612,1.662,3.54,7.232,2.795,4.902,-3.206,26.497,0.0,269.34,,275.0,275.0,4.588,2.908,10.251,23.483
2771.5,2.558,0.693,-33.239,1.742,9.276,4.502,32.879,4.55,-13.853,-2.794,0.0,35.068,35.531,9.612,1.662,3.589,7.227,2.82,4.849,-3.214,26.496,0.0,269.34,,275.0,275.0,4.617,2.902,10.268,23.483
2772.0,2.558,0.693,-33.239,1.742,9.276,4.502,32.879,4.55,-13.853,-2.794,0.0,35.1,35.5,9.612,1.662,3.588,7.215,2.815,4.854,-3.214,26.496,0.0,269.14,,275.0,275.0,4.621,2.896,10.299,23.476
2772.5,2.933,0.677,-35.209,1.72,9.349,4.502,32.879,4.55,-13.853,-2.794,0.0,35.1,35.5,9.362,1.57,3.457,7.235,2.81,4.899,-3.214,26.496,0.0,269.14,,275.0,275.0,4.618,2.891,10.271,23.501
2773.0,2.933,0.677,-35.209,1.72,9.349,4.502,32.879,4.55,-13.853,-2.794,0.0,35.1,35.5,9.362,1.57,3.394,7.276,2.825,4.941,-3.214,26.496,0.0,269.34,,275.0,275.0,4.6,2.891,10.301,23.534
2773.5,2.933,0.677,-35.209,1.72,9.349,4.502,32.879,4.55,-13.853,-2.794,0.0,35.1,35.5,9.362,1.57,3.556,7.299,2.815,4.938,-3.214,26.496,0.0,269.34,,275.0,275.0,4.609,2.892,10.32,23.549
2774.0,2.933,0.677,-35.209,1.72,9.349,4.502,32.879,4.55,-13.853,-2.794,0.0,35.1,35.5,9.362,1.57,3.518,7.264,2.831,4.852,-3.214,26.496,0.0,269.24,,275.0,275.0,4.652,2.893,10.335,23.566
2774.5,2.933,0.677,-35.209,1.72,9.349,4.479,32.901,4.568,-13.774,-2.81,0.0,35.07,35.567,9.362,1.57,3.513,7.243,2.861,4.813,-3.208,26.496,0.0,269.24,,275.0,275.0,4.616,2.893,10.33,23.597
2775.0,2.933,0.677,-35.209,1.72,9.349,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.362,1.57,3.677,7.261,2.911,4.885,-3.208,26.496,0.0,269.14,,275.0,275.0,4.607,2.894,10.321,23.63
2775.5,3.267,0.778,-35.209,1.687,9.325,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.389,1.766,3.767,7.292,2.925,4.984,-3.208,26.496,0.0,269.14,,275.0,275.0,4.684,2.895,10.328,23.68
2776.0,3.267,0.778,-35.209,1.687,9.325,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.389,1.766,3.69,7.315,2.956,5.014,-3.208,26.496,0.0,269.14,,275.0,275.0,4.742,2.901,10.36,23.688
2776.5,3.267,0.778,-35.209,1.687,9.325,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.389,1.766,3.585,7.295,2.942,4.958,-3.208,26.496,0.0,269.14,,275.0,275.0,4.744,2.907,10.387,23.704
2777.0,3.267,0.778,-35.209,1.687,9.325,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.389,1.766,3.669,7.32,2.958,4.928,-3.208,26.496,0.0,269.04,,275.0,275.0,4.695,2.913,10.374,23.719
2777.5,3.267,0.778,-35.209,1.687,9.325,4.479,32.901,4.568,-13.774,-2.81,0.0,35.1,35.6,9.389,1.766,3.701,7.391,3.003,5.142,-3.208,26.496,0.0,269.04,,275.0,275.0,4.719,2.918,10.393,23.713
2778.0,3.267,0.778,-35.209,1.687,9.325,4.53,32.895,4.561,-13.688,-2.814,0.0,35.074,35.511,9.389,1.766,3.856,7.382,3.042,5.074,-3.212,26.493,0.0,268.94,,275.0,275.0,4.809,2.924,10.406,23.754
2778.5,3.267,0.778,-35.209,1.687,9.325,4.53,32.895,4.561,-13.688,-2.814,0.0,35.1,35.5,9.389,1.766,3.87,7.429,3.066,5.147,-3.212,26.493,0.0,268.94,,275.0,275.0,4.839,2.93,10.434,23.746
2779.0,3.346,0.849,-34.651,1.697,9.33,4.53,32.895,4.561,-13.688,-2.814,0.0,35.1,35.5,9.435,1.766,3.759,7.451,3.095,5.166,-3.212,26.493,0.0,269.14,,275.0,275.0,4.878,2.935,10.467,23.753
2779.5,3.346,0.849,-34.651,1.697,9.33,4.53,32.895,4.561,-13.688,-2.814,0.0,35.1,35.5,9.435,1.766,3.821,7.482,3.107,5.159,-3.212,26.493,0.0,269.14,,275.0,275.0,4.868,2.942,10.472,23.73
2780.0,3.346,0.849,-34.651,1.697,9.33,4.53,32.895,4.561,-13.688,-2.814,0.0,35.1,35.5,9.435,1.766,3.876,7.48,3.132,5.128,-3.212,26.493,0.0,269.24,,275.0,275.0,4.892,2.949,10.512,23.646
2780.5,3.346,0.849,-34.651,1.697,9.33,4.53,32.895,4.561,-13.688,-2.814,0.0,35.1,35.5,9.435,1.766,3.836,7.45,3.132,5.079,-3.212,26.493,0.0,269.24,,275.0,275.0,4.904,2.955,10.516,23.666
2781.0,3.346,0.849,-34.651,1.697,9.33,4.512,32.899,4.561,-13.612,-2.815,0.0,35.075,35.478,9.435,1.766,3.879,7.472,3.148,5.111,-3.212,26.5,0.0,268.94,,275.0,275.0,4.874,2.962,10.521,23.638
2781.5,3.346,0.849,-34.651,1.697,9.33,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.435,1.766,3.907,7.496,3.154,5.215,-3.212,26.5,0.0,268.94,,275.0,275.0,4.902,2.968,10.549,23.648
2782.0,3.037,0.779,-34.429,1.677,9.318,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.457,1.745,3.794,7.489,3.179,5.132,-3.212,26.5,0.0,269.24,,275.0,275.0,4.943,2.974,10.545,23.623
2782.5,3.037,0.779,-34.429,1.677,9.318,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.457,1.745,3.757,7.449,3.16,5.039,-3.212,26.5,0.0,269.24,,275.0,275.0,4.899,2.975,10.574,23.61
2783.0,3.037,0.779,-34.429,1.677,9.318,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.457,1.745,3.732,7.429,3.149,4.962,-3.212,26.5,0.0,269.04,,275.0,275.0,4.851,2.976,10.568,23.563
2783.5,3.037,0.779,-34.429,1.677,9.318,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.457,1.745,3.798,7.432,3.13,4.987,-3.212,26.5,0.0,269.04,,275.0,275.0,4.818,2.977,10.544,23.492
2784.0,3.037,0.779,-34.429,1.677,9.318,4.512,32.899,4.561,-13.612,-2.815,0.0,35.1,35.5,9.457,1.745,3.769,7.458,3.124,5.04,-3.212,26.5,0.0,268.24,,275.0,275.0,4.837,2.978,10.543,23.465
2784.5,3.037,0.779,-34.429,1.677,9.318,4.49,32.929,4.568,-13.525,-2.806,0.0,35.085,35.561,9.457,1.745,3.737,7.428,3.14,4.958,-3.211,26.493,0.0,268.24,,275.0,275.0,4.848,2.979,10.551,23.447
2785.0,3.037,0.779,-34.429,1.677,9.318,4.49,32.929,4.568,-13.525,-2.806,0.0,35.1,35.6,9.457,1.745,3.711,7.421,3.129,4.918,-3.211,26.493,0.0,268.34,,275.0,275.0,4.816,2.98,10.538,23.408
2785.5,2.548,0.661,-34.844,1.724,9.16,4.49,32.929,4.568,-13.525,-2.806,0.0,35.1,35.6,9.401,1.779,3.636,7.4,3.087,4.9,-3.211,26.493,0.0,268.34,,275.0,275.0,4.795,2.981,10.55,23.427
2786.0,2.548,0.661,-34.844,1.724,9.16,4.49,32.929,4.568,-13.525,-2.806,0.0,35.1,35.6,9.401,1.779,3.714,7.384,3.081,4.935,-3.211,26.493,0.0,270.04,,275.0,275.0,4.756,2.974,10.548,23.403
2786.5,2.548,0.661,-34.844,1.724,9.16,4.49,32.929,4.568,-13.525,-2.806,0.0,35.1,35.6,9.401,1.779,3.704,7.418,3.086,5.072,-3.211,26.493,0.0,270.04,,275.0,275.0,4.778,2.967,10.541,23.372
2787.0,2.548,0.661,-34.844,1.724,9.16,4.49,32.929,4.568,-13.525,-2.806,0.0,35.1,35.6,9.401,1.779,3.725,7.472,3.131,5.117,-3.211,26.493,0.0,269.64,,275.0,275.0,4.82,2.96,10.554,23.367
2787.5,2.548,0.661,-34.844,1.724,9.16,4.518,32.927,4.562,-13.48,-2.801,0.0,35.083,35.56,9.401,1.779,3.727,7.496,3.137,5.077,-3.213,26.494,0.0,269.64,,275.0,275.0,4.861,2.953,10.556,23.316
2788.0,2.548,0.661,-34.844,1.724,9.16,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.401,1.779,3.799,7.429,3.142,4.959,-3.213,26.494,0.0,269.44,,275.0,275.0,4.859,2.947,10.576,23.273
2788.5,3.256,0.757,-35.209,1.768,9.376,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.324,1.693,3.788,7.414,3.138,4.947,-3.213,26.494,0.0,269.44,,275.0,275.0,4.832,2.94,10.549,23.265
2789.0,3.256,0.757,-35.209,1.768,9.376,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.324,1.693,3.952,7.475,3.181,5.109,-3.213,26.494,0.0,268.94,,275.0,275.0,4.822,2.945,10.547,23.218
2789.5,3.256,0.757,-35.209,1.768,9.376,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.324,1.693,3.967,7.499,3.221,5.154,-3.213,26.494,0.0,268.94,,275.0,275.0,4.929,2.95,10.574,23.222
2790.0,3.256,0.757,-35.209,1.768,9.376,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.324,1.693,3.948,7.509,3.251,5.112,-3.213,26.494,0.0,269.54,,275.0,275.0,4.96,2.955,10.585,23.261
2790.5,3.256,0.757,-35.209,1.768,9.376,4.518,32.927,4.562,-13.48,-2.801,0.0,35.1,35.6,9.324,1.693,3.951,7.5,3.256,5.085,-3.213,26.494,0.0,269.54,,275.0,275.0,4.955,2.96,10.61,23.32
2791.0,3.256,0.757,-35.209,1.768,9.376,4.491,32.921,4.556,-13.414,-2.807,0.0,35.093,35.568,9.324,1.693,3.857,7.519,3.224,5.057,-3.212,26.499,0.0,269.34,,275.0,275.0,4.948,2.97,10.608,23.357
2791.5,3.256,0.757,-35.209,1.768,9.376,4.491,32.921,4.556,-13.414,-2.807,0.0,35.1,35.6,9.324,1.693,3.873,7.544,3.232,5.241,-3.212,26.499,0.0,269.34,,275.0,275.0,4.914,2.97,10.609,23.381
2792.0,2.514,0.692,-33.05,1.745,9.348,4.491,32.921,4.556,-13.414,-2.807,0.0,35.1,35.6,9.455,1.644,3.867,7.556,3.253,5.254,-3.212,26.499,0.0,269.34,,275.0,275.0,4.972,2.975,10.617,23.423
2792.5,2.514,0.692,-33.05,1.745,9.348,4.491,32.921,4.556,-13.414,-2.807,0.0,35.1,35.6,9.455,1.644,3.92,7.566,3.282,5.184,-3.212,26.499,0.0,269.34,,275.0,275.0,4.982,2.967,10.644,23.462
2793.0,2.514,0.692,-33.05,1.745,9.348,4.491,32.921,4.556,-13.414,-2.807,0.0,35.1,35.6,9.455,1.644,3.957,7.561,3.267,5.128,-3.212,26.499,0.0,268.64,,275.0,275.0,4.988,2.96,10.64,23.456
2793.5,2.514,0.692,-33.05,1.745,9.348,4.491,32.921,4.556,-13.414,-2.807,0.0,35.1,35.6,9.455,1.644,3.945,7.562,3.266,5.181,-3.212,26.499,0.0,268.64,,275.0,275.0,4.978,2.952,10.65,23.488
2794.0,2.514,0.692,-33.05,1.745,9.348,4.49,32.932,4.569,-13.391,-2.79,0.0,35.095,35.591,9.455,1.644,3.919,7.546,3.288,5.169,-3.216,26.49,0.0,268.84,,275.0,275.0,4.989,2.945,10.638,23.502
2794.5,2.514,0.692,-33.05,1.745,9.348,4.49,32.932,4.569,-13.391,-2.79,0.0,35.1,35.6,9.455,1.644,4.024,7.611,3.299,5.175,-3.216,26.49,0.0,268.84,,275.0,275.0,4.981,2.938,10.664,23.57
2795.0,2.631,0.661,-35.209,1.768,9.393,4.49,32.932,4.569,-13.391,-2.79,0.0,35.1,35.6,9.3,1.659,3.909,7.58,3.276,5.086,-3.216,26.49,0.0,268.64,,275.0,275.0,5.027,2.931,10.664,23.569
2795.5,2.631,0.661,-35.209,1.768,9.393,4.49,32.932,4.569,-13.391,-2.79,0.0,35.1,35.6,9.3,1.659,3.865,7.553,3.244,5.185,-3.216,26.49,0.0,268.64,,275.0,275.0,4.963,2.926,10.66,23.535
2796.0,2.631,0.661,-35.209,1.768,9.393,4.49,32.932,4.569,-13.391,-2.79,0.0,35.1,35.6,9.3,1.659,3.83,7.6,3.278,5.292,-3.216,26.49,0.0,269.04,,275.0,275.0,4.962,2.921,10.685,23.55
2796.5,2.631,0.661,-35.209,1.768,9.393,4.49,32.932,4.569,-13.391,-2.79,0.0,35.1,35.6,9.3,1.659,4.007,7.635,3.321,5.292,-3.216,26.49,0.0,269.04,,275.0,275.0,5.0,2.917,10.692,23.57
2797.0,2.631,0.661,-35.209,1.768,9.393,4.504,32.939,4.567,-13.345,-2.799,0.0,35.114,35.653,9.3,1.659,4.068,7.678,3.339,5.302,-3.208,26.501,0.0,269.04,,275.0,275.0,5.064,2.912,10.706,23.57
2797.5,2.631,0.661,-35.209,1.768,9.393,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.3,1.659,4.025,7.609,3.367,5.23,-3.208,26.501,0.0,269.04,,275.0,275.0,5.097,2.907,10.735,23.534
2798.0,2.631,0.661,-35.209,1.768,9.393,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.3,1.659,3.981,7.61,3.373,5.201,-3.208,26.501,0.0,269.44,,275.0,275.0,5.058,2.903,10.713,23.515
2798.5,2.929,0.646,-35.209,1.694,9.361,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.338,1.667,4.104,7.677,3.39,5.295,-3.208,26.501,0.0,269.44,,275.0,275.0,5.041,2.898,10.728,23.483
2799.0,2.929,0.646,-35.209,1.694,9.361,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.338,1.667,4.133,7.683,3.414,5.397,-3.208,26.501,0.0,269.44,,275.0,275.0,5.116,2.899,10.74,23.446
2799.5,2.929,0.646,-35.209,1.694,9.361,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.338,1.667,4.192,7.728,3.454,5.364,-3.208,26.501,0.0,269.44,,275.0,275.0,5.157,2.899,10.745,23.369
2800.0,2.929,0.646,-35.209,1.694,9.361,4.504,32.939,4.567,-13.345,-2.799,0.0,35.1,35.7,9.338,1.667,4.194,7.724,3.454,5.285,-3.208,26.501,0.0,269.44,,275.0,275.0,5.184,2.9,10.766,23.321
2800.5,2.929,0.646,-35.209,1.694,9.361,4.475,32.924,4.562,-13.3,-2.804,0.0,35.107,35.663,9.338,1.667,4.122,7.686,3.466,5.327,-3.215,26.501,0.0,269.44,,275.0,275.0,5.164,2.9,10.761,23.238
2801.0,2.929,0.646,-35.209,1.694,9.361,4.475,32.924,4.562,-13.3,-2.804,0.0,35.1,35.7,9.338,1.667,4.093,7.698,3.484,5.364,-3.215,26.501,0.0,268.94,,275.0,275.0,5.15,2.901,10.782,23.161
2801.5,3.137,0.789,-34.433,1.74,9.351,4.475,32.924,4.562,-13.3,-2.804,0.0,35.1,35.7,9.485,1.587,4.13,7.765,3.481,5.402,-3.215,26.501,0.0,268.94,,275.0,275.0,5.16,2.901,10.802,23.236
2802.0,3.137,0.789,-34.433,1.74,9.351,4.475,32.924,4.562,-13.3,-2.804,0.0,35.1,35.7,9.485,1.587,4.275,7.733,3.518,5.385,-3.215,26.501,0.0,268.84,,275.0,275.0,5.194,2.905,10.829,23.309
2802.5,3.137,0.789,-34.433,1.74,9.351,4.475,32.924,4.562,-13.3,-2.804,0.0,35.1,35.7,9.485,1.587,4.152,7.756,3.538,5.362,-3.215,26.501,0.0,268.84,,275.0,275.0,5.228,2.909,10.828,23.335
2803.0,3.137,0.789,-34.433,1.74,9.351,4.475,32.924,4.562,-13.3,-2.804,0.0,35.1,35.7,9.485,1.587,4.216,7.792,3.554,5.393,-3.215,26.501,0.0,269.34,,275.0,275.0,5.202,2.913,10.841,23.36
2803.5,3.137,0.789,-34.433,1.74,9.351,4.512,32.916,4.564,-13.221,-2.818,0.0,35.112,35.661,9.485,1.587,4.273,7.818,3.572,5.391,-3.213,26.483,0.0,269.34,,275.0,275.0,5.239,2.916,10.828,23.423
2804.0,3.137,0.789,-34.433,1.74,9.351,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.485,1.587,4.219,7.792,3.548,5.374,-3.213,26.483,0.0,269.64,,275.0,275.0,5.264,2.92,10.867,23.379
2804.5,3.137,0.789,-34.433,1.74,9.351,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.485,1.587,4.172,7.754,3.569,5.334,-3.213,26.483,0.0,269.64,,275.0,275.0,5.233,2.924,10.875,23.304
2805.0,3.514,0.835,-35.209,1.714,9.391,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.321,1.684,4.191,7.729,3.587,5.36,-3.213,26.483,0.0,269.24,,275.0,275.0,5.207,2.927,10.871,23.241
2805.5,3.514,0.835,-35.209,1.714,9.391,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.321,1.684,4.311,7.809,3.588,5.34,-3.213,26.483,0.0,269.24,,275.0,275.0,5.217,2.937,10.882,23.191
2806.0,3.514,0.835,-35.209,1.714,9.391,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.321,1.684,4.214,7.785,3.58,5.334,-3.213,26.483,0.0,269.34,,275.0,275.0,5.262,2.946,10.898,23.237
2806.5,3.514,0.835,-35.209,1.714,9.391,4.512,32.916,4.564,-13.221,-2.818,0.0,35.1,35.7,9.321,1.684,4.128,7.78,3.57,5.394,-3.213,26.483,0.0,269.34,,275.0,275.0,5.228,2.955,10.911,23.297
2807.0,3.514,0.835,-35.209,1.714,9.391,4.531,32.966,4.571,-13.11,-2.807,0.0,35.126,35.664,9.321,1.684,4.129,7.833,3.581,5.422,-3.221,26.489,0.0,269.54,,275.0,275.0,5.218,2.965,10.898,23.353
2807.5,3.514,0.835,-35.209,1.714,9.391,4.531,32.966,4.571,-13.11,-2.807,0.0,35.1,35.7,9.321,1.684,4.284,7.823,3.57,5.344,-3.221,26.489,0.0,269.54,,275.0,275.0,5.241,2.974,10.911,23.339
2808.0,2.861,0.744,-34.473,1.703,9.272,4.531,32.966,4.571,-13.11,-2.807,0.0,35.1,35.7,9.463,1.78,4.251,7.797,3.586,5.309,-3.221,26.489,0.0,269.54,,275.0,275.0,5.255,2.983,10.911,23.292
2808.5,2.861,0.744,-34.473,1.703,9.272,4.531,32.966,4.571,-13.11,-2.807,0.0,35.1,35.7,9.463,1.78,4.139,7.788,3.532,5.269,-3.221,26.489,0.0,269.54,,275.0,275.0,5.236,2.981,10.91,23.317
2809.0,2.861,0.744,-34.473,1.703,9.272,4.531,32.966,4.571,-13.11,-2.807,0.0,35.1,35.7,9.463,1.78,4.04,7.772,3.527,5.314,-3.221,26.489,0.0,269.34,,275.0,275.0,5.182,2.979,10.896,23.307
2809.5,2.861,0.744,-34.473,1.703,9.272,4.531,32.966,4.571,-13.11,-2.807,0.0,35.1,35.7,9.463,1.78,4.181,7.759,3.539,5.308,-3.221,26.489,0.0,269.34,,275.0,275.0,5.163,2.977,10.902,23.349
2810.0,2.861,0.744,-34.473,1.703,9.272,4.524,32.963,4.563,-12.991,-2.815,0.0,35.13,35.738,9.463,1.78,4.278,7.783,3.56,5.295,-3.225,26.489,0.0,269.14,,275.0,275.0,5.197,2.975,10.89,23.378
2810.5,2.861,0.744,-34.473,1.703,9.272,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.463,1.78,4.123,7.772,3.527,5.232,-3.225,26.489,0.0,269.14,,275.0,275.0,5.229,2.973,10.906,23.363
2811.0,2.861,0.744,-34.473,1.703,9.272,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.463,1.78,4.08,7.707,3.509,5.165,-3.225,26.489,0.0,269.54,,275.0,275.0,5.163,2.971,10.898,23.382
2811.5,2.302,0.631,-33.853,1.766,9.28,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.452,1.587,4.14,7.727,3.529,5.255,-3.225,26.489,0.0,269.54,,275.0,275.0,5.115,2.969,10.892,23.436
2812.0,2.302,0.631,-33.853,1.766,9.28,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.452,1.587,4.327,7.752,3.588,5.389,-3.225,26.489,0.0,269.54,,275.0,275.0,5.163,2.958,10.882,23.434
2812.5,2.302,0.631,-33.853,1.766,9.28,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.452,1.587,4.172,7.802,3.616,5.394,-3.225,26.489,0.0,269.54,,275.0,275.0,5.264,2.948,10.887,23.489
2813.0,2.302,0.631,-33.853,1.766,9.28,4.524,32.963,4.563,-12.991,-2.815,0.0,35.1,35.7,9.452,1.587,4.258,7.774,3.592,5.277,-3.225,26.489,0.0,268.94,,275.0,275.0,5.246,2.937,10.91,23.516
2813.5,2.302,0.631,-33.853,1.766,9.28,4.498,32.964,4.571,-12.977,-2.811,0.0,35.142,35.716,9.452,1.587,4.201,7.79,3.599,5.257,-3.221,26.482,0.0,268.94,,275.0,275.0,5.225,2.927,10.912,23.551
2814.0,2.302,0.631,-33.853,1.766,9.28,4.498,32.964,4.571,-12.977,-2.811,0.0,35.1,35.7,9.452,1.587,4.21,7.745,3.606,5.33,-3.221,26.482,0.0,269.24,,275.0,275.0,5.212,2.916,10.915,23.622
2814.5,3.076,0.796,-34.766,1.709,9.268,4.498,32.964,4.571,-12.977,-2.811,0.0,35.1,35.7,9.398,1.742,4.362,7.833,3.65,5.422,-3.221,26.482,0.0,269.24,,275.0,275.0,5.223,2.906,10.894,23.616
2815.0,3.076,0.796,-34.766,1.709,9.268,4.498,32.964,4.571,-12.977,-2.811,0.0,35.1,35.7,9.398,1.742,4.505,7.862,3.686,5.505,-3.221,26.482,0.0,269.54,,275.0,275.0,5.317,2.909,10.938,23.595
2815.5,3.076,0.796,-34.766,1.709,9.268,4.498,32.964,4.571,-12.977,-2.811,0.0,35.1,35.7,9.398,1.742,4.357,7.864,3.695,5.502,-3.221,26.482,0.0,269.54,,275.0,275.0,5.389,2.912,10.968,23.573
2816.0,3.076,0.796,-34.766,1.709,9.268,4.498,32.964,4.571,-12.977,-2.811,0.0,35.1,35.7,9.398,1.742,4.248,7.879,3.712,5.493,-3.221,26.482,0.0,269.34,,275.0,275.0,5.333,2.917,10.968,23.581
2816.5,3.076,0.796,-34.766,1.709,9.268,4.528,32.978,4.59,-12.987,-2.814,0.0,35.159,35.731,9.398,1.742,4.37,7.906,3.734,5.521,-3.208,26.485,0.0,269.34,,275.0,275.0,5.333,2.917,10.977,23.599
2817.0,3.076,0.796,-34.766,1.709,9.268,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.398,1.742,4.495,7.95,3.744,5.615,-3.208,26.485,0.0,269.24,,275.0,275.0,5.383,2.92,10.974,23.602
2817.5,3.076,0.796,-34.766,1.709,9.268,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.398,1.742,4.49,7.928,3.788,5.631,-3.208,26.485,0.0,269.24,,275.0,275.0,5.451,2.922,11.007,23.591
2818.0,2.588,0.694,-34.261,1.735,9.33,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.455,1.746,4.513,7.952,3.828,5.576,-3.208,26.485,0.0,269.44,,275.0,275.0,5.459,2.925,11.011,23.617
2818.5,2.588,0.694,-34.261,1.735,9.33,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.455,1.746,4.555,7.987,3.834,5.607,-3.208,26.485,0.0,269.44,,275.0,275.0,5.467,2.919,11.032,23.666
2819.0,2.588,0.694,-34.261,1.735,9.33,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.455,1.746,4.557,7.996,3.85,5.675,-3.208,26.485,0.0,269.54,,275.0,275.0,5.496,2.914,11.061,23.682
2819.5,2.588,0.694,-34.261,1.735,9.33,4.528,32.978,4.59,-12.987,-2.814,0.0,35.2,35.7,9.455,1.746,4.662,8.022,3.901,5.643,-3.208,26.485,0.0,269.54,,275.0,275.0,5.52,2.908,11.078,23.688
2820.0,2.588,0.694,-34.261,1.735,9.33,4.527,32.945,4.593,-13.009,-2.804,0.0,35.156,35.763,9.455,1.746,4.566,8.013,3.946,5.59,-3.217,26.488,0.0,269.44,,275.0,275.0,5.557,2.903,11.098,23.704
2820.5,2.588,0.694,-34.261,1.735,9.33,4.527,32.945,4.593,-13.009,-2.804,0.0,35.2,35.8,9.455,1.746,4.509,8.013,3.91,5.621,-3.217,26.488,0.0,269.44,,275.0,275.0,5.529,2.898,11.103,23.619
2821.0,3.219,0.82,-34.346,1.716,9.276,4.527,32.945,4.593,-13.009,-2.804,0.0,35.2,35.8,9.537,1.756,4.539,8.062,3.9,5.744,-3.217,26.488,0.0,269.24,,275.0,275.0,5.513,2.893,11.124,23.523
2821.5,3.219,0.82,-34.346,1.716,9.276,4.527,32.945,4.593,-13.009,-2.804,0.0,35.2,35.8,9.537,1.756,4.488,8.115,3.797,5.786,-3.217,26.488,0.0,269.24,,275.0,275.0,5.561,2.898,11.147,23.42
2822.0,3.219,0.82,-34.346,1.716,9.276,4.527,32.945,4.593,-13.009,-2.804,0.0,35.2,35.8,9.537,1.756,4.629,8.042,3.872,5.698,-3.217,26.488,0.0,268.84,,275.0,275.0,5.546,2.904,11.168,23.448
2822.5,3.219,0.82,-34.346,1.716,9.276,4.527,32.945,4.593,-13.009,-2.804,0.0,35.2,35.8,9.537,1.756,4.502,8.084,3.905,5.665,-3.217,26.488,0.0,268.84,,275.0,275.0,5.56,2.909,11.167,23.473
2823.0,3.219,0.82,-34.346,1.716,9.276,4.532,32.984,4.573,-13.007,-2.816,0.0,35.165,35.788,9.537,1.756,4.537,8.094,3.922,5.668,-3.231,26.482,0.0,268.94,,275.0,275.0,5.539,2.914,11.175,23.545
2823.5,3.219,0.82,-34.346,1.716,9.276,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.537,1.756,4.63,8.103,3.943,5.718,-3.231,26.482,0.0,268.94,,275.0,275.0,5.555,2.919,11.182,23.558
2824.0,2.993,0.75,-35.209,1.69,9.341,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.336,1.838,4.623,8.1,3.945,5.696,-3.231,26.482,0.0,269.14,,275.0,275.0,5.598,2.924,11.195,23.556
2824.5,2.993,0.75,-35.209,1.69,9.341,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.336,1.838,4.525,8.069,3.971,5.614,-3.231,26.482,0.0,269.14,,275.0,275.0,5.591,2.925,11.206,23.578
2825.0,2.993,0.75,-35.209,1.69,9.341,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.336,1.838,4.412,8.031,3.943,5.538,-3.231,26.482,0.0,268.74,,275.0,275.0,5.545,2.926,11.21,23.602
2825.5,2.993,0.75,-35.209,1.69,9.341,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.336,1.838,4.365,8.031,3.903,5.532,-3.231,26.482,0.0,268.74,,275.0,275.0,5.481,2.927,11.194,23.617
2826.0,2.993,0.75,-35.209,1.69,9.341,4.532,32.984,4.573,-13.007,-2.816,0.0,35.2,35.8,9.336,1.838,4.479,8.062,3.898,5.611,-3.231,26.482,0.0,269.14,,275.0,275.0,5.458,2.928,11.2,23.644
2826.5,2.993,0.75,-35.209,1.69,9.341,4.576,33.015,4.581,-13.0,-2.824,0.0,35.174,35.815,9.336,1.838,4.497,8.07,3.902,5.625,-3.23,26.486,0.0,269.14,,275.0,275.0,5.513,2.929,11.204,23.651
2827.0,2.993,0.75,-35.209,1.69,9.341,4.576,33.015,4.581,-13.0,-2.824,0.0,35.2,35.8,9.336,1.838,4.426,8.054,3.878,5.55,-3.23,26.486,0.0,268.64,,275.0,275.0,5.523,2.93,11.216,23.595
2827.5,2.565,0.686,-33.706,1.778,9.336,4.576,33.015,4.581,-13.0,-2.824,0.0,35.2,35.8,9.513,1.659,4.346,8.005,3.864,5.51,-3.23,26.486,0.0,268.64,,275.0,275.0,5.477,2.931,11.21,23.576
2828.0,2.565,0.686,-33.706,1.778,9.336,4.576,33.015,4.581,-13.0,-2.824,0.0,35.2,35.8,9.513,1.659,4.329,8.015,3.854,5.557,-3.23,26.486,0.0,268.74,,275.0,275.0,5.431,2.925,11.182,23.55
2828.5,2.565,0.686,-33.706,1.778,9.336,4.576,33.015,4.581,-13.0,-2.824,0.0,35.2,35.8,9.513,1.659,4.523,8.02,3.882,5.599,-3.23,26.486,0.0,268.74,,275.0,275.0,5.439,2.919,11.171,23.493
2829.0,2.565,0.686,-33.706,1.778,9.336,4.576,33.015,4.581,-13.0,-2.824,0.0,35.2,35.8,9.513,1.659,4.624,8.072,3.91,5.588,-3.23,26.486,0.0,269.04,,275.0,275.0,5.506,2.914,11.187,23.564
2829.5,2.565,0.686,-33.706,1.778,9.336,4.526,32.993,4.563,-12.981,-2.818,0.0,35.183,35.804,9.513,1.659,4.511,8.033,3.912,5.565,-3.225,26.479,0.0,269.04,,275.0,275.0,5.548,2.908,11.208,23.558
2830.0,2.565,0.686,-33.706,1.778,9.336,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.513,1.659,4.263,7.997,3.845,5.474,-3.225,26.479,0.0,269.24,,275.0,275.0,5.505,2.902,11.205,23.568
2830.5,2.434,0.668,-34.4,1.745,9.319,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.452,1.872,4.189,7.997,3.807,5.523,-3.225,26.479,0.0,269.24,,275.0,275.0,5.395,2.897,11.195,23.562
2831.0,2.434,0.668,-34.4,1.745,9.319,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.452,1.872,4.286,8.021,3.817,5.585,-3.225,26.479,0.0,268.94,,275.0,275.0,5.379,2.889,11.185,23.538
2831.5,2.434,0.668,-34.4,1.745,9.319,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.452,1.872,4.509,8.048,3.834,5.661,-3.225,26.479,0.0,268.94,,275.0,275.0,5.427,2.882,11.168,23.536
2832.0,2.434,0.668,-34.4,1.745,9.319,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.452,1.872,4.551,8.071,3.865,5.695,-3.225,26.479,0.0,269.24,,275.0,275.0,5.513,2.874,11.178,23.588
2832.5,2.434,0.668,-34.4,1.745,9.319,4.526,32.993,4.563,-12.981,-2.818,0.0,35.2,35.8,9.452,1.872,4.506,8.039,3.885,5.59,-3.225,26.479,0.0,269.24,,275.0,275.0,5.545,2.867,11.181,23.643
2833.0,2.434,0.668,-34.4,1.745,9.319,4.534,32.988,4.573,-12.95,-2.811,0.0,35.189,35.847,9.452,1.872,4.432,8.056,3.896,5.637,-3.228,26.484,0.0,269.44,,275.0,275.0,5.505,2.86,11.187,23.6
2833.5,2.434,0.668,-34.4,1.745,9.319,4.534,32.988,4.573,-12.95,-2.811,0.0,35.2,35.8,9.452,1.872,4.68,8.172,3.94,5.917,-3.228,26.484,0.0,269.44,,275.0,275.0,5.505,2.853,11.22,23.561
2834.0,3.458,0.775,-35.209,1.721,9.414,4.534,32.988,4.573,-12.95,-2.811,0.0,35.2,35.8,9.334,1.705,4.652,8.171,3.99,5.881,-3.228,26.484,0.0,269.14,,275.0,275.0,5.677,2.846,11.244,23.468
2834.5,3.458,0.775,-35.209,1.721,9.414,4.534,32.988,4.573,-12.95,-2.811,0.0,35.2,35.8,9.334,1.705,4.785,8.19,4.054,5.853,-3.228,26.484,0.0,269.14,,275.0,275.0,5.674,2.856,11.265,23.46
2835.0,3.458,0.775,-35.209,1.721,9.414,4.534,32.988,4.573,-12.95,-2.811,0.0,35.2,35.8,9.334,1.705,4.768,8.196,4.071,5.727,-3.228,26.484,0.0,269.14,,275.0,275.0,5.721,2.866,11.283,23.453
2835.5,3.458,0.775,-35.209,1.721,9.414,4.534,32.988,4.573,-12.95,-2.811,0.0,35.2,35.8,9.334,1.705,4.674,8.162,4.046,5.661,-3.228,26.484,0.0,269.14,,275.0,275.0,5.69,2.876,11.286,23.451
2836.0,3.458,0.775,-35.209,1.721,9.414,4.53,32.99,4.584,-12.871,-2.797,0.0,35.198,35.829,9.334,1.705,4.626,8.135,4.02,5.64,-3.212,26.491,0.0,269.14,,275.0,275.0,5.636,2.885,11.278,23.474
2836.5,3.458,0.775,-35.209,1.721,9.414,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.334,1.705,4.647,8.12,4.003,5.761,-3.212,26.491,0.0,269.14,,275.0,275.0,5.605,2.895,11.294,23.46
2837.0,3.084,0.764,-35.134,1.721,9.32,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.48,1.791,4.869,8.164,4.081,5.768,-3.212,26.491,0.0,269.54,,275.0,275.0,5.633,2.904,11.286,23.427
2837.5,3.084,0.764,-35.134,1.721,9.32,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.48,1.791,4.764,8.132,4.121,5.704,-3.212,26.491,0.0,269.54,,275.0,275.0,5.72,2.907,11.317,23.426
2838.0,3.084,0.764,-35.134,1.721,9.32,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.48,1.791,4.618,8.144,4.099,5.709,-3.212,26.491,0.0,269.24,,275.0,275.0,5.68,2.91,11.317,23.437
2838.5,3.084,0.764,-35.134,1.721,9.32,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.48,1.791,4.584,8.143,4.089,5.729,-3.212,26.491,0.0,269.24,,275.0,275.0,5.642,2.913,11.315,23.448
2839.0,3.084,0.764,-35.134,1.721,9.32,4.53,32.99,4.584,-12.871,-2.797,0.0,35.2,35.8,9.48,1.791,4.722,8.178,4.094,5.773,-3.212,26.491,0.0,268.94,,275.0,275.0,5.636,2.915,11.319,23.452
2839.5,3.084,0.764,-35.134,1.721,9.32,4.585,33.0,4.573,-12.8,-2.8,0.0,35.205,35.834,9.48,1.791,4.833,8.179,4.125,5.823,-3.214,26.491,0.0,268.94,,275.0,275.0,5.692,2.918,11.343,23.446
2840.0,3.084,0.764,-35.134,1.721,9.32,4.585,33.0,4.573,-12.8,-2.8,0.0,35.2,35.8,9.48,1.791,4.768,8.217,4.163,5.816,-3.214,26.491,0.0,269.04,,275.0,275.0,5.74,2.921,11.351,23.442
2840.5,2.875,0.695,-35.209,1.724,9.441,4.585,33.0,4.573,-12.8,-2.8,0.0,35.2,35.8,9.406,1.576,4.662,8.195,4.154,5.693,-3.214,26.491,0.0,269.04,,275.0,275.0,5.741,2.924,11.36,23.429
2841.0,2.875,0.695,-35.209,1.724,9.441,4.585,33.0,4.573,-12.8,-2.8,0.0,35.2,35.8,9.406,1.576,4.652,8.178,4.082,5.651,-3.214,26.491,0.0,269.04,,275.0,275.0,5.676,2.923,11.35,23.461
2841.5,2.875,0.695,-35.209,1.724,9.441,4.585,33.0,4.573,-12.8,-2.8,0.0,35.2,35.8,9.406,1.576,4.647,8.164,4.069,5.72,-3.214,26.491,0.0,269.04,,275.0,275.0,5.641,2.922,11.341,23.506
2842.0,2.875,0.695,-35.209,1.724,9.441,4.585,33.0,4.573,-12.8,-2.8,0.0,35.2,35.8,9.406,1.576,4.656,8.196,4.103,5.82,-3.214,26.491,0.0,269.44,,275.0,275.0,5.65,2.921,11.346,23.485
2842.5,2.875,0.695,-35.209,1.724,9.441,4.563,33.019,4.55,-12.701,-2.794,0.0,35.206,35.862,9.406,1.576,4.689,8.181,4.115,5.732,-3.211,26.49,0.0,269.44,,275.0,275.0,5.694,2.921,11.356,23.469
2843.0,2.875,0.695,-35.209,1.724,9.441,4.563,33.019,4.55,-12.701,-2.794,0.0,35.2,35.9,9.406,1.576,4.722,8.2,4.101,5.701,-3.211,26.49,0.0,268.94,,275.0,275.0,5.679,2.92,11.353,23.378
2843.5,2.452,0.696,-34.223,1.764,9.344,4.563,33.019,4.55,-12.701,-2.794,0.0,35.2,35.9,9.447,1.785,4.676,8.205,4.096,5.753,-3.211,26.49,0.0,268.94,,275.0,275.0,5.681,2.919,11.368,23.385
2844.0,2.452,0.696,-34.223,1.764,9.344,4.563,33.019,4.55,-12.701,-2.794,0.0,35.2,35.9,9.447,1.785,4.797,8.23,4.156,5.825,-3.211,26.49,0.0,269.14,,275.0,275.0,5.683,2.911,11.366,23.384
2844.5,2.452,0.696,-34.223,1.764,9.344,4.563,33.019,4.55,-12.701,-2.794,0.0,35.2,35.9,9.447,1.785,4.946,8.3,4.184,5.916,-3.211,26.49,0.0,269.14,,275.0,280.0,5.752,2.904,11.376,23.335
2845.0,2.452,0.696,-34.223,1.764,9.344,4.563,33.019,4.55,-12.701,-2.794,0.0,35.2,35.9,9.447,1.785,4.893,8.271,4.231,5.87,-3.211,26.49,0.0,269.64,,280.0,280.0,5.836,2.896,11.394,23.356
2845.5,2.452,0.696,-34.223,1.764,9.344,4.595,33.0,4.589,-12.633,-2.809,0.0,35.21,35.83,9.447,1.785,4.801,8.275,4.235,5.867,-3.211,26.493,0.0,269.64,,280.0,280.0,5.816,2.889,11.404,23.381
2846.0,2.452,0.696,-34.223,1.764,9.344,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.447,1.785,4.864,8.335,4.224,5.904,-3.211,26.493,0.0,269.44,,280.0,280.0,5.795,2.882,11.416,23.434
2846.5,2.452,0.696,-34.223,1.764,9.344,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.447,1.785,4.934,8.319,4.229,5.963,-3.211,26.493,0.0,269.44,,280.0,280.0,5.832,2.875,11.446,23.461
2847.0,3.394,0.796,-35.209,1.642,9.342,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.413,1.797,4.891,8.363,4.269,6.046,-3.211,26.493,0.0,269.64,,280.0,280.0,5.861,2.868,11.467,23.504
2847.5,3.394,0.796,-35.209,1.642,9.342,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.413,1.797,4.862,8.361,4.286,5.903,-3.211,26.493,0.0,269.64,,280.0,280.0,5.892,2.877,11.479,23.54
2848.0,3.394,0.796,-35.209,1.642,9.342,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.413,1.797,4.892,8.358,4.262,5.872,-3.211,26.493,0.0,274.44,,280.0,280.0,5.853,2.885,11.485,23.55
2848.5,3.394,0.796,-35.209,1.642,9.342,4.595,33.0,4.589,-12.633,-2.809,0.0,35.2,35.8,9.413,1.797,4.864,8.342,4.266,5.844,-3.211,26.493,0.0,274.44,,280.0,280.0,5.846,2.893,11.492,23.57
2849.0,3.394,0.796,-35.209,1.642,9.342,4.564,33.04,4.6,-12.536,-2.798,0.0,35.215,35.889,9.413,1.797,4.886,8.341,4.242,5.938,-3.197,26.492,0.0,274.64,,280.0,280.0,5.829,2.902,11.487,23.543
2849.5,3.394,0.796,-35.209,1.642,9.342,4.564,33.04,4.6,-12.536,-2.798,0.0,35.2,35.9,9.413,1.797,4.808,8.352,4.256,5.96,-3.197,26.492,0.0,274.64,,280.0,280.0,5.852,2.91,11.501,23.538
2850.0,3.162,0.759,-35.209,1.689,9.397,4.564,33.04,4.6,-12.536,-2.798,0.0,35.2,35.9,9.284,1.844,4.814,8.346,4.247,5.886,-3.197,26.492,0.0,274.54,,280.0,280.0,5.844,2.918,11.505,23.527
2850.5,3.162,0.759,-35.209,1.689,9.397,4.564,33.04,4.6,-12.536,-2.798,0.0,35.2,35.9,9.284,1.844,4.839,8.345,4.254,5.809,-3.197,26.492,0.0,274.54,,280.0,280.0,5.823,2.922,11.505,23.593
2851.0,3.162,0.759,-35.209,1.689,9.397,4.564,33.04,4.6,-12.536,-2.798,0.0,35.2,35.9,9.284,1.844,4.85,8.353,4.246,5.795,-3.197,26.492,0.0,274.04,,280.0,280.0,5.812,2.926,11.499,23.626
2851.5,3.162,0.759,-35.209,1.689,9.397,4.564,33.04,4.6,-12.536,-2.798,0.0,35.2,35.9,9.284,1.844,4.814,8.341,4.246,5.956,-3.197,26.492,0.0,274.04,,280.0,280.0,5.811,2.929,11.514,23.598
2852.0,3.162,0.759,-35.209,1.689,9.397,4.553,33.033,4.604,-12.462,-2.794,0.0,35.218,35.859,9.284,1.844,4.955,8.376,4.259,5.932,-3.197,26.485,0.0,274.54,,280.0,280.0,5.839,2.933,11.506,23.585
2852.5,3.162,0.759,-35.209,1.689,9.397,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.284,1.844,5.005,8.369,4.292,5.905,-3.197,26.485,0.0,274.54,,280.0,280.0,5.881,2.937,11.521,23.625
2853.0,3.162,0.759,-35.209,1.689,9.397,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.284,1.844,4.897,8.369,4.293,5.831,-3.197,26.485,0.0,274.84,,280.0,280.0,5.893,2.941,11.523,23.608
2853.5,2.458,0.59,-35.209,1.73,9.405,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.31,1.651,4.777,8.363,4.223,5.797,-3.197,26.485,0.0,274.84,,280.0,280.0,5.848,2.944,11.522,23.623
2854.0,2.458,0.59,-35.209,1.73,9.405,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.31,1.651,4.705,8.338,4.199,5.83,-3.197,26.485,0.0,273.64,,280.0,280.0,5.79,2.936,11.509,23.666
2854.5,2.458,0.59,-35.209,1.73,9.405,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.31,1.651,4.753,8.34,4.193,5.963,-3.197,26.485,0.0,273.64,,280.0,280.0,5.768,2.929,11.515,23.72
2855.0,2.458,0.59,-35.209,1.73,9.405,4.553,33.033,4.604,-12.462,-2.794,0.0,35.2,35.9,9.31,1.651,5.11,8.402,4.291,5.961,-3.197,26.485,0.0,274.84,,280.0,280.0,5.812,2.921,11.509,23.755
2855.5,2.458,0.59,-35.209,1.73,9.405,4.563,33.024,4.589,-12.383,-2.784,0.0,35.22,35.842,9.31,1.651,5.022,8.39,4.318,5.993,-3.198,26.486,0.0,274.84,,280.0,280.0,5.941,2.913,11.537,23.772
2856.0,2.458,0.59,-35.209,1.73,9.405,4.563,33.024,4.589,-12.383,-2.784,0.0,35.2,35.8,9.31,1.651,4.933,8.413,4.341,6.03,-3.198,26.486,0.0,275.04,,280.0,280.0,5.931,2.906,11.558,23.801
2856.5,3.16,0.816,-34.25,1.734,9.346,4.563,33.024,4.589,-12.383,-2.784,0.0,35.2,35.8,9.543,1.777,5.053,8.477,4.364,6.107,-3.198,26.486,0.0,275.04,,280.0,280.0,5.929,2.898,11.547,23.82
2857.0,3.16,0.816,-34.25,1.734,9.346,4.563,33.024,4.589,-12.383,-2.784,0.0,35.2,35.8,9.543,1.777,5.123,8.51,4.399,6.25,-3.198,26.486,0.0,275.24,,280.0,280.0,6.0,2.903,11.626,23.794
2857.5,3.16,0.816,-34.25,1.734,9.346,4.563,33.024,4.589,-12.383,-2.784,0.0,35.2,35.8,9.543,1.777,5.051,8.508,4.437,6.198,-3.198,26.486,0.0,275.24,,280.0,280.0,6.07,2.907,11.634,23.776
2858.0,3.16,0.816,-34.25,1.734,9.346,4.563,33.024,4.589,-12.383,-2.784,0.0,35.2,35.8,9.543,1.777,5.092,8.522,4.479,6.116,-3.198,26.486,0.0,274.74,,280.0,280.0,6.048,2.911,11.649,23.781
2858.5,3.16,0.816,-34.25,1.734,9.346,4.566,33.014,4.595,-12.303,-2.805,0.0,35.222,35.853,9.543,1.777,5.218,8.538,4.501,6.238,-3.204,26.48,0.0,274.74,,280.0,280.0,6.052,2.915,11.672,23.748
2859.0,3.16,0.816,-34.25,1.734,9.346,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.543,1.777,5.153,8.613,4.52,6.291,-3.204,26.48,0.0,275.14,,280.0,280.0,6.124,2.919,11.674,23.707
2859.5,3.16,0.816,-34.25,1.734,9.346,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.543,1.777,5.152,8.634,4.538,6.257,-3.204,26.48,0.0,275.14,,280.0,280.0,6.144,2.923,11.709,23.691
2860.0,2.932,0.748,-34.59,1.705,9.332,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.449,1.781,5.228,8.605,4.555,6.172,-3.204,26.48,0.0,275.04,,280.0,280.0,6.145,2.927,11.699,23.737
2860.5,2.932,0.748,-34.59,1.705,9.332,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.449,1.781,5.216,8.591,4.543,6.124,-3.204,26.48,0.0,275.04,,280.0,280.0,6.14,2.927,11.735,23.734
2861.0,2.932,0.748,-34.59,1.705,9.332,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.449,1.781,5.191,8.572,4.551,6.139,-3.204,26.48,0.0,274.74,,280.0,280.0,6.119,2.927,11.734,23.756
2861.5,2.932,0.748,-34.59,1.705,9.332,4.566,33.014,4.595,-12.303,-2.805,0.0,35.2,35.9,9.449,1.781,5.139,8.602,4.545,6.218,-3.204,26.48,0.0,274.74,,280.0,280.0,6.113,2.927,11.748,23.782
2862.0,2.932,0.748,-34.59,1.705,9.332,4.534,33.036,4.601,-12.209,-2.79,0.0,35.225,35.823,9.449,1.781,5.297,8.597,4.601,6.099,-3.198,26.481,0.0,274.74,,280.0,280.0,6.126,2.927,11.766,23.755
2862.5,2.932,0.748,-34.59,1.705,9.332,4.534,33.036,4.601,-12.209,-2.79,0.0,35.2,35.8,9.449,1.781,5.254,8.564,4.594,6.09,-3.198,26.481,0.0,274.74,,280.0,280.0,6.148,2.927,11.767,23.78
2863.0,2.701,0.649,-35.209,1.719,9.408,4.534,33.036,4.601,-12.209,-2.79,0.0,35.2,35.8,9.3,1.627,5.217,8.553,4.582,6.033,-3.198,26.481,0.0,275.04,,280.0,280.0,6.125,2.927,11.762,23.771
2863.5,2.701,0.649,-35.209,1.719,9.408,4.534,33.036,4.601,-12.209,-2.79,0.0,35.2,35.8,9.3,1.627,5.346,8.548,4.604,6.128,-3.198,26.481,0.0,275.04,,280.0,280.0,6.096,2.924,11.754,23.779
2864.0,2.701,0.649,-35.209,1.719,9.408,4.534,33.036,4.601,-12.209,-2.79,0.0,35.2,35.8,9.3,1.627,5.306,8.613,4.622,6.289,-3.198,26.481,0.0,275.04,,280.0,280.0,6.157,2.92,11.778,23.709
2864.5,2.701,0.649,-35.209,1.719,9.408,4.534,33.036,4.601,-12.209,-2.79,0.0,35.2,35.8,9.3,1.627,5.222,8.66,4.65,6.257,-3.198,26.481,0.0,275.04,,280.0,280.0,6.208,2.917,11.8,23.654
