t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2865.0,2.701,0.649,-35.209,1.719,9.408,4.535,33.007,4.578,-12.119,-2.796,0.0,35.223,35.814,9.3,1.627,5.242,8.671,4.653,6.235,-3.209,26.467,0.0,274.94,,280.0,280.0,6.197,2.913,11.82,23.626
2865.5,2.701,0.649,-35.209,1.719,9.408,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.3,1.627,5.27,8.661,4.636,6.242,-3.209,26.467,0.0,274.94,,280.0,280.0,6.2,2.91,11.826,23.588
2866.0,2.701,0.649,-35.209,1.719,9.408,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.3,1.627,5.212,8.714,4.635,6.35,-3.209,26.467,0.0,274.74,,280.0,280.0,6.202,2.906,11.844,23.537
2866.5,3.266,0.76,-35.209,1.699,9.389,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.276,1.786,5.197,8.742,4.667,6.39,-3.209,26.467,0.0,274.74,,280.0,280.0,6.228,2.903,11.852,23.518
2867.0,3.266,0.76,-35.209,1.699,9.389,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.276,1.786,5.366,8.808,4.686,6.393,-3.209,26.467,0.0,275.24,,280.0,280.0,6.249,2.909,11.88,23.5
2867.5,3.266,0.76,-35.209,1.699,9.389,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.276,1.786,5.489,8.764,4.73,6.373,-3.209,26.467,0.0,275.24,,280.0,280.0,6.313,2.915,11.907,23.479
2868.0,3.266,0.76,-35.209,1.699,9.389,4.535,33.007,4.578,-12.119,-2.796,0.0,35.2,35.8,9.276,1.786,5.418,8.751,4.768,6.392,-3.209,26.467,0.0,274.74,,280.0,280.0,6.339,2.92,11.911,23.517
2868.5,3.266,0.76,-35.209,1.699,9.389,4.542,33.032,4.589,-12.033,-2.805,0.0,35.221,35.835,9.276,1.786,5.559,8.793,4.805,6.436,-3.213,26.459,0.0,274.74,,280.0,280.0,6.332,2.926,11.94,23.534
2869.0,3.266,0.76,-35.209,1.699,9.389,4.542,33.032,4.589,-12.033,-2.805,0.0,35.2,35.8,9.276,1.786,5.666,8.807,4.912,6.443,-3.213,26.459,0.0,274.84,,280.0,280.0,6.398,2.932,11.944,23.543
2869.5,3.119,0.82,-33.467,1.729,9.316,4.542,33.032,4.589,-12.033,-2.805,0.0,35.2,35.8,9.584,1.597,5.801,8.885,4.955,6.46,-3.213,26.459,0.0,274.84,,280.0,280.0,6.457,2.937,11.992,23.512
2870.0,3.119,0.82,-33.467,1.729,9.316,4.542,33.032,4.589,-12.033,-2.805,0.0,35.2,35.8,9.584,1.597,5.627,8.89,4.933,6.496,-3.213,26.459,0.0,274.94,,280.0,280.0,6.525,2.94,12.006,23.542
2870.5,3.119,0.82,-33.467,1.729,9.316,4.542,33.032,4.589,-12.033,-2.805,0.0,35.2,35.8,9.584,1.597,5.565,8.945,4.927,6.63,-3.213,26.459,0.0,274.94,,280.0,280.0,6.487,2.943,12.023,23.564
2871.0,3.119,0.82,-33.467,1.729,9.316,4.542,33.032,4.589,-12.033,-2.805,0.0,35.2,35.8,9.584,1.597,5.65,8.957,4.972,6.674,-3.213,26.459,0.0,275.44,,280.0,280.0,6.516,2.946,12.067,23.617
2871.5,3.119,0.82,-33.467,1.729,9.316,4.583,33.004,4.588,-11.954,-2.799,0.0,35.22,35.773,9.584,1.597,5.872,9.014,5.031,6.656,-3.213,26.447,0.0,275.44,,280.0,280.0,6.563,2.949,12.101,23.603
2872.0,3.119,0.82,-33.467,1.729,9.316,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.584,1.597,5.782,9.002,5.04,6.644,-3.213,26.447,0.0,274.84,,280.0,280.0,6.643,2.951,12.11,23.562
2872.5,3.119,0.82,-33.467,1.729,9.316,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.584,1.597,5.674,9.011,5.028,6.561,-3.213,26.447,0.0,274.84,,280.0,280.0,6.617,2.954,12.138,23.582
2873.0,3.18,0.804,-34.907,1.643,9.34,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.455,1.826,5.8,9.017,5.046,6.61,-3.213,26.447,0.0,275.24,,280.0,280.0,6.568,2.957,12.142,23.57
2873.5,3.18,0.804,-34.907,1.643,9.34,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.455,1.826,5.773,9.032,5.053,6.626,-3.213,26.447,0.0,275.24,,280.0,280.0,6.618,2.961,12.175,23.575
2874.0,3.18,0.804,-34.907,1.643,9.34,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.455,1.826,5.686,9.026,5.066,6.56,-3.213,26.447,0.0,274.44,,280.0,280.0,6.621,2.964,12.176,23.56
2874.5,3.18,0.804,-34.907,1.643,9.34,4.583,33.004,4.588,-11.954,-2.799,0.0,35.2,35.8,9.455,1.826,5.58,8.995,5.033,6.465,-3.213,26.447,0.0,274.44,,280.0,280.0,6.584,2.968,12.2,23.549
2875.0,3.18,0.804,-34.907,1.643,9.34,4.561,33.055,4.621,-11.835,-2.808,0.0,35.212,35.829,9.455,1.826,5.464,8.961,5.005,6.454,-3.206,26.443,0.0,274.04,,280.0,280.0,6.518,2.971,12.182,23.566
2875.5,3.18,0.804,-34.907,1.643,9.34,4.561,33.055,4.621,-11.835,-2.808,0.0,35.2,35.8,9.455,1.826,5.55,8.975,4.978,6.459,-3.206,26.443,0.0,274.04,,280.0,280.0,6.471,2.975,12.17,23.597
2876.0,2.644,0.609,-35.209,1.641,9.381,4.561,33.055,4.621,-11.835,-2.808,0.0,35.2,35.8,9.409,1.849,5.633,9.013,4.961,6.496,-3.206,26.443,0.0,274.24,,280.0,280.0,6.491,2.978,12.192,23.592
2876.5,2.644,0.609,-35.209,1.641,9.381,4.561,33.055,4.621,-11.835,-2.808,0.0,35.2,35.8,9.409,1.849,5.577,9.008,4.966,6.443,-3.206,26.443,0.0,274.24,,280.0,280.0,6.526,2.972,12.198,23.53
2877.0,2.644,0.609,-35.209,1.641,9.381,4.561,33.055,4.621,-11.835,-2.808,0.0,35.2,35.8,9.409,1.849,5.495,9.001,4.93,6.42,-3.206,26.443,0.0,274.44,,280.0,280.0,6.499,2.967,12.207,23.49
2877.5,2.644,0.609,-35.209,1.641,9.381,4.561,33.055,4.621,-11.835,-2.808,0.0,35.2,35.8,9.409,1.849,5.434,8.932,4.924,6.43,-3.206,26.443,0.0,274.44,,280.0,280.0,6.462,2.962,12.181,23.506
2878.0,2.644,0.609,-35.209,1.641,9.381,4.554,33.079,4.581,-11.872,-2.813,0.0,35.205,35.783,9.409,1.849,5.477,8.969,4.928,6.501,-3.215,26.44,0.0,273.84,,280.0,280.0,6.43,2.957,12.173,23.456
2878.5,2.644,0.609,-35.209,1.641,9.381,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.409,1.849,5.721,9.031,4.992,6.622,-3.215,26.44,0.0,273.84,,280.0,280.0,6.469,2.951,12.193,23.478
2879.0,3.023,0.786,-34.285,1.75,9.386,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.374,1.634,5.73,9.069,5.011,6.703,-3.215,26.44,0.0,274.64,,280.0,280.0,6.591,2.946,12.212,23.497
2879.5,3.023,0.786,-34.285,1.75,9.386,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.374,1.634,5.652,9.091,5.051,6.698,-3.215,26.44,0.0,274.64,,280.0,280.0,6.628,2.948,12.227,23.532
2880.0,3.023,0.786,-34.285,1.75,9.386,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.374,1.634,5.651,9.103,5.053,6.622,-3.215,26.44,0.0,273.64,,280.0,280.0,6.623,2.949,12.239,23.563
2880.5,3.023,0.786,-34.285,1.75,9.386,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.374,1.634,5.732,9.075,5.064,6.589,-3.215,26.44,0.0,273.64,,280.0,280.0,6.607,2.95,12.231,23.569
2881.0,3.023,0.786,-34.285,1.75,9.386,4.554,33.079,4.581,-11.872,-2.813,0.0,35.2,35.8,9.374,1.634,5.744,9.111,5.074,6.733,-3.215,26.44,0.0,274.74,,280.0,280.0,6.615,2.951,12.245,23.612
2881.5,3.023,0.786,-34.285,1.75,9.386,4.573,33.043,4.593,-11.868,-2.818,0.0,35.204,35.716,9.374,1.634,5.742,9.126,5.103,6.794,-3.218,26.434,0.0,274.74,,280.0,280.0,6.666,2.952,12.274,23.647
2882.0,3.023,0.786,-34.285,1.75,9.386,4.573,33.043,4.593,-11.868,-2.818,0.0,35.2,35.7,9.374,1.634,5.763,9.152,5.121,6.788,-3.218,26.434,0.0,274.24,,280.0,280.0,6.691,2.954,12.321,23.692
2882.5,3.177,0.736,-35.209,1.7,9.413,4.573,33.043,4.593,-11.868,-2.818,0.0,35.2,35.7,9.305,1.749,5.785,9.177,5.118,6.735,-3.218,26.434,0.0,274.24,,280.0,280.0,6.706,2.955,12.331,23.679
2883.0,3.177,0.736,-35.209,1.7,9.413,4.573,33.043,4.593,-11.868,-2.818,0.0,35.2,35.7,9.305,1.749,5.913,9.169,5.179,6.812,-3.218,26.434,0.0,274.94,,280.0,280.0,6.704,2.958,12.327,23.664
2883.5,3.177,0.736,-35.209,1.7,9.413,4.573,33.043,4.593,-11.868,-2.818,0.0,35.2,35.7,9.305,1.749,5.883,9.192,5.213,6.818,-3.218,26.434,0.0,274.94,,280.0,280.0,6.769,2.962,12.338,23.653
2884.0,3.177,0.736,-35.209,1.7,9.413,4.573,33.043,4.593,-11.868,-2.818,0.0,35.2,35.7,9.305,1.749,5.924,9.23,5.228,6.775,-3.218,26.434,0.0,274.74,,280.0,280.0,6.777,2.965,12.34,23.644
2884.5,3.177,0.736,-35.209,1.7,9.413,4.57,33.025,4.602,-11.844,-2.793,0.0,35.214,35.747,9.305,1.749,5.906,9.215,5.216,6.825,-3.203,26.435,0.0,274.74,,280.0,280.0,6.789,2.969,12.372,23.649
2885.0,3.177,0.736,-35.209,1.7,9.413,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.305,1.749,5.945,9.251,5.266,6.844,-3.203,26.435,0.0,274.64,,280.0,280.0,6.791,2.972,12.378,23.679
2885.5,2.458,0.693,-33.952,1.752,9.316,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.425,1.653,6.044,9.302,5.304,6.829,-3.203,26.435,0.0,274.64,,280.0,280.0,6.827,2.976,12.409,23.684
2886.0,2.458,0.693,-33.952,1.752,9.316,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.425,1.653,6.098,9.288,5.303,6.856,-3.203,26.435,0.0,274.44,,280.0,280.0,6.87,2.967,12.427,23.661
2886.5,2.458,0.693,-33.952,1.752,9.316,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.425,1.653,5.777,9.257,5.208,6.806,-3.203,26.435,0.0,274.44,,280.0,280.0,6.886,2.959,12.45,23.642
2887.0,2.458,0.693,-33.952,1.752,9.316,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.425,1.653,5.783,9.287,5.218,6.875,-3.203,26.435,0.0,275.14,,280.0,280.0,6.762,2.951,12.437,23.583
2887.5,2.458,0.693,-33.952,1.752,9.316,4.57,33.025,4.602,-11.844,-2.793,0.0,35.2,35.7,9.425,1.653,5.987,9.326,5.245,6.948,-3.203,26.435,0.0,275.14,,280.0,280.0,6.79,2.943,12.456,23.605
2888.0,2.458,0.693,-33.952,1.752,9.316,4.553,33.058,4.621,-11.746,-2.796,0.0,35.204,35.723,9.425,1.653,6.055,9.352,5.297,6.959,-3.196,26.434,0.0,274.84,,280.0,280.0,6.876,2.935,12.465,23.612
2888.5,2.458,0.693,-33.952,1.752,9.316,4.553,33.058,4.621,-11.746,-2.796,0.0,35.2,35.7,9.425,1.653,5.976,9.338,5.326,6.941,-3.196,26.434,0.0,274.84,,280.0,280.0,6.916,2.927,12.489,23.626
2889.0,2.474,0.582,-35.209,1.686,9.49,4.553,33.058,4.621,-11.746,-2.796,0.0,35.2,35.7,9.289,1.691,5.931,9.348,5.313,6.905,-3.196,26.434,0.0,274.84,,280.0,280.0,6.895,2.919,12.51,23.622
2889.5,2.474,0.582,-35.209,1.686,9.49,4.553,33.058,4.621,-11.746,-2.796,0.0,35.2,35.7,9.289,1.691,5.949,9.353,5.325,6.877,-3.196,26.434,0.0,274.84,,280.0,280.0,6.874,2.912,12.513,23.569
2890.0,2.474,0.582,-35.209,1.686,9.49,4.553,33.058,4.621,-11.746,-2.796,0.0,35.2,35.7,9.289,1.691,6.106,9.428,5.38,7.121,-3.196,26.434,0.0,274.84,,280.0,280.0,6.876,2.905,12.527,23.559
2890.5,2.474,0.582,-35.209,1.686,9.49,4.553,33.058,4.621,-11.746,-2.796,0.0,35.2,35.7,9.289,1.691,6.032,9.477,5.396,7.133,-3.196,26.434,0.0,274.84,,280.0,280.0,7.009,2.898,12.55,23.579
2891.0,2.474,0.582,-35.209,1.686,9.49,4.553,33.031,4.597,-11.675,-2.81,0.0,35.192,35.684,9.289,1.691,6.034,9.463,5.445,7.034,-3.207,26.425,0.0,275.04,,280.0,280.0,7.009,2.891,12.576,23.601
2891.5,2.474,0.582,-35.209,1.686,9.49,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.289,1.691,6.132,9.459,5.45,6.975,-3.207,26.425,0.0,275.04,,280.0,280.0,6.994,2.884,12.589,23.59
2892.0,3.871,0.924,-35.209,1.716,9.329,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.426,1.792,6.173,9.467,5.431,7.118,-3.207,26.425,0.0,274.44,,280.0,280.0,7.004,2.877,12.592,23.603
2892.5,3.871,0.924,-35.209,1.716,9.329,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.426,1.792,6.097,9.501,5.46,7.167,-3.207,26.425,0.0,274.44,,280.0,280.0,7.047,2.893,12.631,23.528
2893.0,3.871,0.924,-35.209,1.716,9.329,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.426,1.792,6.385,9.516,5.535,7.134,-3.207,26.425,0.0,275.04,,280.0,280.0,7.056,2.909,12.646,23.561
2893.5,3.871,0.924,-35.209,1.716,9.329,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.426,1.792,6.238,9.538,5.571,7.161,-3.207,26.425,0.0,275.04,,280.0,280.0,7.142,2.925,12.667,23.558
2894.0,3.871,0.924,-35.209,1.716,9.329,4.553,33.031,4.597,-11.675,-2.81,0.0,35.2,35.7,9.426,1.792,6.221,9.594,5.58,7.15,-3.207,26.425,0.0,274.44,,280.0,280.0,7.127,2.941,12.685,23.538
2894.5,3.871,0.924,-35.209,1.716,9.329,4.517,33.027,4.59,-11.599,-2.816,0.0,35.196,35.692,9.426,1.792,6.322,9.609,5.597,7.213,-3.215,26.428,0.0,274.44,,280.0,280.0,7.136,2.956,12.694,23.592
2895.0,3.871,0.924,-35.209,1.716,9.329,4.517,33.027,4.59,-11.599,-2.816,0.0,35.2,35.7,9.426,1.792,6.329,9.596,5.614,7.216,-3.215,26.428,0.0,274.64,,280.0,280.0,7.185,2.971,12.709,23.521
2895.5,2.819,0.629,-35.209,1.628,9.405,4.517,33.027,4.59,-11.599,-2.816,0.0,35.2,35.7,9.396,1.771,6.267,9.581,5.614,7.126,-3.215,26.428,0.0,274.64,,280.0,280.0,7.189,2.986,12.734,23.501
2896.0,2.819,0.629,-35.209,1.628,9.405,4.517,33.027,4.59,-11.599,-2.816,0.0,35.2,35.7,9.396,1.771,6.197,9.533,5.595,7.016,-3.215,26.428,0.0,273.24,,280.0,280.0,7.147,2.983,12.746,23.505
2896.5,2.819,0.629,-35.209,1.628,9.405,4.517,33.027,4.59,-11.599,-2.816,0.0,35.2,35.7,9.396,1.771,6.13,9.515,5.579,6.968,-3.215,26.428,0.0,273.24,,280.0,280.0,7.085,2.98,12.74,23.517
2897.0,2.819,0.629,-35.209,1.628,9.405,4.517,33.027,4.59,-11.599,-2.816,0.0,35.2,35.7,9.396,1.771,6.274,9.528,5.58,6.989,-3.215,26.428,0.0,273.44,,280.0,280.0,7.048,2.978,12.723,23.524
2897.5,2.819,0.629,-35.209,1.628,9.405,4.548,33.069,4.618,-11.491,-2.805,0.0,35.201,35.734,9.396,1.771,6.199,9.507,5.561,6.931,-3.212,26.424,0.0,273.44,,280.0,280.0,7.093,2.975,12.745,23.527
2898.0,2.819,0.629,-35.209,1.628,9.405,4.548,33.069,4.618,-11.491,-2.805,0.0,35.2,35.7,9.396,1.771,6.153,9.48,5.535,6.863,-3.212,26.424,0.0,274.04,,280.0,280.0,7.049,2.972,12.731,23.572
2898.5,2.914,0.669,-35.209,1.743,9.476,4.548,33.069,4.618,-11.491,-2.805,0.0,35.2,35.7,9.176,1.766,6.06,9.429,5.512,6.87,-3.212,26.424,0.0,274.04,,280.0,280.0,7.008,2.97,12.732,23.59
2899.0,2.914,0.669,-35.209,1.743,9.476,4.548,33.069,4.618,-11.491,-2.805,0.0,35.2,35.7,9.176,1.766,6.145,9.48,5.531,6.979,-3.212,26.424,0.0,274.04,,280.0,280.0,6.968,2.969,12.706,23.616
2899.5,2.914,0.669,-35.209,1.743,9.476,4.548,33.069,4.618,-11.491,-2.805,0.0,35.2,35.7,9.176,1.766,6.261,9.568,5.544,7.083,-3.212,26.424,0.0,274.04,,280.0,280.0,7.033,2.968,12.715,23.582
2900.0,2.914,0.669,-35.209,1.743,9.476,4.548,33.069,4.618,-11.491,-2.805,0.0,35.2,35.7,9.176,1.766,6.285,9.559,5.568,7.033,-3.212,26.424,0.0,273.24,,280.0,280.0,7.114,2.967,12.749,23.607
2900.5,2.914,0.669,-35.209,1.743,9.476,4.565,33.054,4.61,-11.405,-2.799,0.0,35.185,35.678,9.176,1.766,6.136,9.526,5.536,6.975,-3.211,26.41,0.0,273.24,,280.0,280.0,7.111,2.966,12.733,23.641
2901.0,2.914,0.669,-35.209,1.743,9.476,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.176,1.766,6.13,9.511,5.567,7.061,-3.211,26.41,0.0,273.34,,280.0,280.0,7.043,2.965,12.73,23.642
2901.5,2.914,0.669,-35.209,1.743,9.476,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.176,1.766,6.241,9.594,5.56,7.155,-3.211,26.41,0.0,273.34,,280.0,280.0,7.067,2.965,12.724,23.676
2902.0,2.909,0.765,-34.02,1.767,9.357,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.394,1.615,6.353,9.653,5.608,7.309,-3.211,26.41,0.0,274.24,,280.0,280.0,7.137,2.964,12.736,23.64
2902.5,2.909,0.765,-34.02,1.767,9.357,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.394,1.615,6.385,9.645,5.664,7.303,-3.211,26.41,0.0,274.24,,280.0,280.0,7.231,2.963,12.773,23.618
2903.0,2.909,0.765,-34.02,1.767,9.357,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.394,1.615,6.434,9.637,5.696,7.206,-3.211,26.41,0.0,274.64,,280.0,280.0,7.249,2.962,12.797,23.597
2903.5,2.909,0.765,-34.02,1.767,9.357,4.565,33.054,4.61,-11.405,-2.799,0.0,35.2,35.7,9.394,1.615,6.503,9.676,5.738,7.195,-3.211,26.41,0.0,274.64,,280.0,280.0,7.243,2.961,12.813,23.588
2904.0,2.909,0.765,-34.02,1.767,9.357,4.582,33.039,4.604,-11.325,-2.807,0.0,35.191,35.735,9.394,1.615,6.435,9.793,5.782,7.435,-3.216,26.41,0.0,274.34,,280.0,280.0,7.278,2.96,12.855,23.616
2904.5,2.909,0.765,-34.02,1.767,9.357,4.582,33.039,4.604,-11.325,-2.807,0.0,35.2,35.7,9.394,1.615,6.578,9.844,5.838,7.465,-3.216,26.41,0.0,274.34,,280.0,280.0,7.361,2.959,12.869,23.639
2905.0,2.701,0.707,-33.788,1.708,9.352,4.582,33.039,4.604,-11.325,-2.807,0.0,35.2,35.7,9.516,1.577,6.627,9.819,5.848,7.483,-3.216,26.41,0.0,274.64,,280.0,280.0,7.431,2.959,12.909,23.658
2905.5,2.701,0.707,-33.788,1.708,9.352,4.582,33.039,4.604,-11.325,-2.807,0.0,35.2,35.7,9.516,1.577,6.461,9.837,5.861,7.396,-3.216,26.41,0.0,274.64,,280.0,280.0,7.444,2.954,12.926,23.684
2906.0,2.701,0.707,-33.788,1.708,9.352,4.582,33.039,4.604,-11.325,-2.807,0.0,35.2,35.7,9.516,1.577,6.509,9.859,5.905,7.398,-3.216,26.41,0.0,275.04,,280.0,280.0,7.389,2.95,12.949,23.689
2906.5,2.701,0.707,-33.788,1.708,9.352,4.582,33.039,4.604,-11.325,-2.807,0.0,35.2,35.7,9.516,1.577,6.567,9.845,5.888,7.391,-3.216,26.41,0.0,275.04,,280.0,280.0,7.418,2.946,12.97,23.744
2907.0,2.701,0.707,-33.788,1.708,9.352,4.587,33.044,4.621,-11.258,-2.81,0.0,35.186,35.685,9.516,1.577,6.589,9.851,5.852,7.487,-3.212,26.405,0.0,275.24,,280.0,280.0,7.423,2.942,12.977,23.733
2907.5,2.701,0.707,-33.788,1.708,9.352,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.516,1.577,6.49,9.835,5.919,7.363,-3.212,26.405,0.0,275.24,,280.0,280.0,7.445,2.938,13.005,23.753
2908.0,2.701,0.707,-33.788,1.708,9.352,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.516,1.577,6.599,9.839,5.901,7.329,-3.212,26.405,0.0,274.74,,280.0,280.0,7.402,2.93,13.011,23.772
2908.5,2.896,0.703,-34.851,1.694,9.377,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.424,1.559,6.638,9.877,5.912,7.42,-3.212,26.405,0.0,274.74,,280.0,280.0,7.417,2.93,13.031,23.79
2909.0,2.896,0.703,-34.851,1.694,9.377,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.424,1.559,6.554,9.884,5.908,7.46,-3.212,26.405,0.0,274.74,,280.0,280.0,7.462,2.93,13.023,23.746
2909.5,2.896,0.703,-34.851,1.694,9.377,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.424,1.559,6.523,9.865,5.924,7.409,-3.212,26.405,0.0,274.74,,280.0,280.0,7.452,2.929,13.046,23.753
2910.0,2.896,0.703,-34.851,1.694,9.377,4.587,33.044,4.621,-11.258,-2.81,0.0,35.2,35.7,9.424,1.559,6.443,9.863,5.9,7.367,-3.212,26.405,0.0,275.04,,280.0,280.0,7.43,2.929,13.06,23.793
2910.5,2.896,0.703,-34.851,1.694,9.377,4.575,33.07,4.61,-11.153,-2.8,0.0,35.196,35.67,9.424,1.559,6.399,9.878,5.904,7.37,-3.212,26.393,0.0,275.04,,280.0,280.0,7.393,2.928,13.045,23.809
2911.0,2.896,0.703,-34.851,1.694,9.377,4.575,33.07,4.61,-11.153,-2.8,0.0,35.2,35.7,9.424,1.559,6.615,9.917,5.929,7.613,-3.212,26.393,0.0,275.14,,280.0,280.0,7.388,2.928,13.057,23.828
2911.5,3.021,0.835,-33.937,1.777,9.272,4.575,33.07,4.61,-11.153,-2.8,0.0,35.2,35.7,9.43,1.624,6.626,9.965,5.98,7.617,-3.212,26.393,0.0,275.14,,280.0,280.0,7.518,2.927,13.072,23.9
2912.0,3.021,0.835,-33.937,1.777,9.272,4.575,33.07,4.61,-11.153,-2.8,0.0,35.2,35.7,9.43,1.624,6.653,9.938,5.992,7.454,-3.212,26.393,0.0,274.74,,280.0,280.0,7.547,2.929,13.086,23.911
2912.5,3.021,0.835,-33.937,1.777,9.272,4.575,33.07,4.61,-11.153,-2.8,0.0,35.2,35.7,9.43,1.624,6.636,9.919,5.981,7.302,-3.212,26.393,0.0,274.74,,280.0,280.0,7.509,2.93,13.108,23.93
2913.0,3.021,0.835,-33.937,1.777,9.272,4.575,33.07,4.61,-11.153,-2.8,0.0,35.2,35.7,9.43,1.624,6.604,9.887,5.983,7.279,-3.212,26.393,0.0,274.44,,280.0,280.0,7.459,2.932,13.106,23.876
2913.5,3.021,0.835,-33.937,1.777,9.272,4.649,33.08,4.61,-11.061,-2.794,0.0,35.195,35.751,9.43,1.624,6.659,9.912,5.959,7.362,-3.199,26.393,0.0,274.44,,280.0,280.0,7.438,2.933,13.104,23.861
2914.0,3.021,0.835,-33.937,1.777,9.272,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.43,1.624,6.645,9.943,5.978,7.484,-3.199,26.393,0.0,274.84,,280.0,280.0,7.473,2.935,13.095,23.864
2914.5,3.021,0.835,-33.937,1.777,9.272,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.43,1.624,6.737,9.99,6.017,7.46,-3.199,26.393,0.0,274.84,,280.0,280.0,7.512,2.936,13.114,23.872
2915.0,3.105,0.74,-35.209,1.714,9.421,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.435,1.63,6.673,9.982,6.02,7.414,-3.199,26.393,0.0,274.74,,280.0,280.0,7.551,2.937,13.128,23.837
2915.5,3.105,0.74,-35.209,1.714,9.421,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.435,1.63,6.62,9.985,6.022,7.465,-3.199,26.393,0.0,274.74,,280.0,280.0,7.522,2.94,13.125,23.835
2916.0,3.105,0.74,-35.209,1.714,9.421,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.435,1.63,6.516,9.926,6.022,7.413,-3.199,26.393,0.0,274.24,,280.0,280.0,7.523,2.943,13.149,23.828
2916.5,3.105,0.74,-35.209,1.714,9.421,4.649,33.08,4.61,-11.061,-2.794,0.0,35.2,35.8,9.435,1.63,6.469,9.917,6.0,7.414,-3.199,26.393,0.0,274.24,,280.0,280.0,7.469,2.946,13.152,23.799
2917.0,3.105,0.74,-35.209,1.714,9.421,4.615,33.097,4.636,-10.973,-2.808,0.0,35.202,35.738,9.435,1.63,6.519,9.94,5.998,7.434,-3.206,26.382,0.0,274.84,,280.0,280.0,7.45,2.948,13.129,23.771
2917.5,3.105,0.74,-35.209,1.714,9.421,4.615,33.097,4.636,-10.973,-2.808,0.0,35.2,35.7,9.435,1.63,6.583,9.969,6.008,7.459,-3.206,26.382,0.0,274.84,,280.0,280.0,7.473,2.951,13.16,23.771
2918.0,2.657,0.743,-34.253,1.778,9.33,4.615,33.097,4.636,-10.973,-2.808,0.0,35.2,35.7,9.449,1.776,6.562,9.973,5.997,7.4,-3.206,26.382,0.0,274.14,,280.0,280.0,7.505,2.953,13.155,23.786
2918.5,2.657,0.743,-34.253,1.778,9.33,4.615,33.097,4.636,-10.973,-2.808,0.0,35.2,35.7,9.449,1.776,6.487,9.928,5.987,7.346,-3.206,26.382,0.0,274.14,,280.0,280.0,7.483,2.948,13.153,23.773
2919.0,2.657,0.743,-34.253,1.778,9.33,4.615,33.097,4.636,-10.973,-2.808,0.0,35.2,35.7,9.449,1.776,6.4,9.889,5.956,7.323,-3.206,26.382,0.0,274.04,,280.0,280.0,7.437,2.944,13.152,23.734
2919.5,2.657,0.743,-34.253,1.778,9.33,4.615,33.097,4.636,-10.973,-2.808,0.0,35.2,35.7,9.449,1.776,6.537,9.905,5.961,7.411,-3.206,26.382,0.0,274.04,,280.0,280.0,7.392,2.939,13.124,23.701
2920.0,2.657,0.743,-34.253,1.778,9.33,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.72,9.449,1.776,6.743,9.938,6.01,7.535,-3.211,26.375,0.0,273.94,,280.0,280.0,7.454,2.934,13.122,23.729
2920.5,2.657,0.743,-34.253,1.778,9.33,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.449,1.776,6.735,9.993,6.065,7.569,-3.211,26.375,0.0,273.94,,280.0,280.0,7.557,2.93,13.153,23.771
2921.0,2.657,0.743,-34.253,1.778,9.33,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.449,1.776,6.629,9.994,6.085,7.546,-3.211,26.375,0.0,274.84,,280.0,280.0,7.591,2.925,13.174,23.75
2921.5,2.777,0.653,-35.209,1.695,9.458,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.227,1.737,6.54,9.983,6.061,7.433,-3.211,26.375,0.0,274.84,,280.0,280.0,7.564,2.921,13.171,23.74
2922.0,2.777,0.653,-35.209,1.695,9.458,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.227,1.737,6.613,9.981,6.055,7.547,-3.211,26.375,0.0,274.94,,280.0,280.0,7.504,2.919,13.17,23.759
2922.5,2.777,0.653,-35.209,1.695,9.458,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.227,1.737,6.726,10.04,6.108,7.685,-3.211,26.375,0.0,274.94,,280.0,280.0,7.549,2.916,13.179,23.764
2923.0,2.777,0.653,-35.209,1.695,9.458,4.611,33.084,4.661,-10.924,-2.805,0.0,35.2,35.7,9.227,1.737,6.966,10.115,6.201,7.746,-3.211,26.375,0.0,274.34,,280.0,280.0,7.64,2.914,13.189,23.776
2923.5,2.777,0.653,-35.209,1.695,9.458,4.585,33.055,4.625,-10.882,-2.815,0.0,35.202,35.733,9.227,1.737,6.963,10.107,6.231,7.704,-3.218,26.367,0.0,274.34,,280.0,280.0,7.757,2.912,13.203,23.785
2924.0,2.777,0.653,-35.209,1.695,9.458,4.585,33.055,4.625,-10.882,-2.815,0.0,35.2,35.7,9.227,1.737,6.893,10.088,6.245,7.632,-3.218,26.367,0.0,274.94,,280.0,280.0,7.751,2.91,13.239,23.733
2924.5,2.561,0.682,-33.53,1.704,9.263,4.585,33.055,4.625,-10.882,-2.815,0.0,35.2,35.7,9.57,1.628,6.808,10.088,6.26,7.673,-3.218,26.367,0.0,274.94,,280.0,280.0,7.715,2.907,13.255,23.749
2925.0,2.561,0.682,-33.53,1.704,9.263,4.585,33.055,4.625,-10.882,-2.815,0.0,35.2,35.7,9.57,1.628,7.01,10.211,6.29,7.836,-3.218,26.367,0.0,274.84,,280.0,280.0,7.707,2.902,13.268,23.765
2925.5,2.561,0.682,-33.53,1.704,9.263,4.585,33.055,4.625,-10.882,-2.815,0.0,35.2,35.7,9.57,1.628,7.02,10.189,6.311,7.881,-3.218,26.367,0.0,274.84,,280.0,280.0,7.837,2.896,13.299,23.79
2926.0,2.561,0.682,-33.53,1.704,9.263,4.585,33.055,4.625,-10.882,-2.815,0.0,35.2,35.7,9.57,1.628,6.976,10.235,6.359,7.882,-3.218,26.367,0.0,275.04,,280.0,280.0,7.85,2.891,13.324,23.795
2926.5,2.561,0.682,-33.53,1.704,9.263,4.607,33.067,4.625,-10.795,-2.812,0.0,35.214,35.775,9.57,1.628,6.961,10.253,6.388,7.835,-3.216,26.368,0.0,275.04,,280.0,280.0,7.863,2.885,13.35,23.824
2927.0,2.561,0.682,-33.53,1.704,9.263,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.57,1.628,7.1,10.261,6.399,7.847,-3.216,26.368,0.0,275.24,,280.0,280.0,7.859,2.88,13.361,23.768
2927.5,3.087,0.781,-34.261,1.759,9.344,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.418,1.48,7.141,10.284,6.455,7.898,-3.216,26.368,0.0,275.24,,280.0,280.0,7.902,2.875,13.403,23.689
2928.0,3.087,0.781,-34.261,1.759,9.344,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.418,1.48,7.07,10.293,6.478,7.839,-3.216,26.368,0.0,274.94,,280.0,280.0,7.945,2.878,13.399,23.661
2928.5,3.087,0.781,-34.261,1.759,9.344,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.418,1.48,7.216,10.28,6.509,7.859,-3.216,26.368,0.0,274.94,,280.0,280.0,7.92,2.882,13.423,23.647
2929.0,3.087,0.781,-34.261,1.759,9.344,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.418,1.48,7.135,10.312,6.533,7.902,-3.216,26.368,0.0,275.14,,280.0,280.0,7.966,2.885,13.435,23.61
2929.5,3.087,0.781,-34.261,1.759,9.344,4.607,33.067,4.625,-10.795,-2.812,0.0,35.2,35.8,9.418,1.48,7.164,10.368,6.533,7.879,-3.216,26.368,0.0,275.14,,280.0,280.0,7.97,2.888,13.457,23.534
2930.0,3.087,0.781,-34.261,1.759,9.344,4.626,33.072,4.631,-10.71,-2.809,0.0,35.23,35.796,9.418,1.48,7.126,10.36,6.52,7.835,-3.221,26.366,0.0,275.14,,280.0,280.0,7.986,2.892,13.49,23.495
2930.5,3.087,0.781,-34.261,1.759,9.344,4.626,33.072,4.631,-10.71,-2.809,0.0,35.2,35.8,9.418,1.48,7.063,10.345,6.528,7.852,-3.221,26.366,0.0,275.14,,280.0,280.0,7.96,2.895,13.488,23.386
2931.0,2.881,0.708,-34.476,1.687,9.405,4.626,33.072,4.631,-10.71,-2.809,0.0,35.2,35.8,9.468,1.536,7.017,10.326,6.526,7.909,-3.221,26.366,0.0,275.44,,280.0,280.0,7.947,2.898,13.509,23.397
2931.5,2.881,0.708,-34.476,1.687,9.405,4.626,33.072,4.631,-10.71,-2.809,0.0,35.2,35.8,9.468,1.536,7.066,10.396,6.52,7.889,-3.221,26.366,0.0,275.44,,280.0,280.0,7.944,2.898,13.516,23.361
2932.0,2.881,0.708,-34.476,1.687,9.405,4.626,33.072,4.631,-10.71,-2.809,0.0,35.2,35.8,9.468,1.536,7.042,10.363,6.494,7.751,-3.221,26.366,0.0,275.44,,280.0,280.0,7.968,2.897,13.524,23.384
2932.5,2.881,0.708,-34.476,1.687,9.405,4.626,33.072,4.631,-10.71,-2.809,0.0,35.2,35.8,9.468,1.536,6.997,10.321,6.471,7.718,-3.221,26.366,0.0,275.44,,280.0,280.0,7.913,2.897,13.535,23.365
2933.0,2.881,0.708,-34.476,1.687,9.405,4.609,33.142,4.645,-10.621,-2.823,0.0,35.232,35.82,9.468,1.536,7.01,10.295,6.465,7.783,-3.219,26.366,0.0,275.14,,280.0,280.0,7.877,2.897,13.525,23.302
2933.5,2.881,0.708,-34.476,1.687,9.405,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.468,1.536,6.98,10.357,6.491,7.865,-3.219,26.366,0.0,275.14,,280.0,280.0,7.888,2.897,13.516,23.268
2934.0,2.832,0.665,-35.209,1.73,9.387,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.431,1.651,7.099,10.356,6.485,7.776,-3.219,26.366,0.0,274.94,,280.0,280.0,7.923,2.896,13.537,23.249
2934.5,2.832,0.665,-35.209,1.73,9.387,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.431,1.651,7.128,10.327,6.507,7.726,-3.219,26.366,0.0,274.94,,280.0,280.0,7.929,2.895,13.519,23.12
2935.0,2.832,0.665,-35.209,1.73,9.387,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.431,1.651,7.038,10.321,6.489,7.76,-3.219,26.366,0.0,275.34,,280.0,280.0,7.922,2.893,13.55,23.107
2935.5,2.832,0.665,-35.209,1.73,9.387,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.431,1.651,6.917,10.318,6.452,7.877,-3.219,26.366,0.0,275.34,,280.0,280.0,7.902,2.892,13.514,23.145
2936.0,2.832,0.665,-35.209,1.73,9.387,4.609,33.142,4.645,-10.621,-2.823,0.0,35.2,35.8,9.431,1.651,6.992,10.382,6.482,7.919,-3.219,26.366,0.0,275.04,,280.0,280.0,7.891,2.892,13.542,23.165
2936.5,2.832,0.665,-35.209,1.73,9.387,4.604,33.137,4.635,-10.578,-2.819,0.0,35.243,35.806,9.431,1.651,7.165,10.415,6.504,7.947,-3.227,26.355,0.0,275.04,,280.0,280.0,7.944,2.891,13.536,23.226
2937.0,2.832,0.665,-35.209,1.73,9.387,4.604,33.137,4.635,-10.578,-2.819,0.0,35.2,35.8,9.431,1.651,7.113,10.402,6.512,7.978,-3.227,26.355,0.0,274.74,,280.0,280.0,8.008,2.89,13.565,23.277
2937.5,2.98,0.738,-34.975,1.716,9.314,4.604,33.137,4.635,-10.578,-2.819,0.0,35.2,35.8,9.495,1.78,7.076,10.385,6.527,7.95,-3.227,26.355,0.0,274.74,,280.0,280.0,8.001,2.889,13.579,23.3
2938.0,2.98,0.738,-34.975,1.716,9.314,4.604,33.137,4.635,-10.578,-2.819,0.0,35.2,35.8,9.495,1.78,7.163,10.426,6.569,7.952,-3.227,26.355,0.0,275.14,,280.0,280.0,7.985,2.891,13.572,23.295
2938.5,2.98,0.738,-34.975,1.716,9.314,4.604,33.137,4.635,-10.578,-2.819,0.0,35.2,35.8,9.495,1.78,7.295,10.442,6.6,7.965,-3.227,26.355,0.0,275.14,,280.0,280.0,8.028,2.892,13.598,23.301
2939.0,2.98,0.738,-34.975,1.716,9.314,4.604,33.137,4.635,-10.578,-2.819,0.0,35.2,35.8,9.495,1.78,7.165,10.459,6.623,7.976,-3.227,26.355,0.0,274.94,,280.0,280.0,8.076,2.894,13.619,23.351
2939.5,2.98,0.738,-34.975,1.716,9.314,4.6,33.122,4.63,-10.517,-2.821,0.0,35.251,35.858,9.495,1.78,7.087,10.455,6.623,7.963,-3.237,26.351,0.0,274.94,,280.0,280.0,8.056,2.895,13.623,23.347
2940.0,2.98,0.738,-34.975,1.716,9.314,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.495,1.78,7.205,10.501,6.633,8.007,-3.237,26.351,0.0,274.94,,280.0,280.0,8.032,2.896,13.631,23.381
2940.5,2.454,0.687,-33.529,1.742,9.352,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.47,1.631,7.315,10.543,6.632,8.181,-3.237,26.351,0.0,274.94,,280.0,280.0,8.087,2.898,13.652,23.393
2941.0,2.454,0.687,-33.529,1.742,9.352,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.47,1.631,7.317,10.565,6.699,8.24,-3.237,26.351,0.0,274.94,,280.0,280.0,8.168,2.891,13.66,23.452
2941.5,2.454,0.687,-33.529,1.742,9.352,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.47,1.631,7.282,10.548,6.717,8.136,-3.237,26.351,0.0,274.94,,280.0,280.0,8.205,2.883,13.709,23.549
2942.0,2.454,0.687,-33.529,1.742,9.352,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.47,1.631,7.283,10.552,6.73,8.039,-3.237,26.351,0.0,274.54,,280.0,280.0,8.171,2.876,13.717,23.597
2942.5,2.454,0.687,-33.529,1.742,9.352,4.6,33.122,4.63,-10.517,-2.821,0.0,35.3,35.9,9.47,1.631,7.339,10.562,6.735,8.125,-3.237,26.351,0.0,274.54,,280.0,280.0,8.151,2.869,13.716,23.613
2943.0,2.454,0.687,-33.529,1.742,9.352,4.638,33.154,4.656,-10.448,-2.812,0.0,35.259,35.909,9.47,1.631,7.289,10.624,6.752,8.247,-3.233,26.353,0.0,274.54,,280.0,280.0,8.19,2.863,13.755,23.646
2943.5,2.454,0.687,-33.529,1.742,9.352,4.638,33.154,4.656,-10.448,-2.812,0.0,35.3,35.9,9.47,1.631,7.324,10.628,6.788,8.194,-3.233,26.353,0.0,274.54,,280.0,280.0,8.228,2.856,13.754,23.643
2944.0,3.433,0.818,-35.209,1.664,9.394,4.638,33.154,4.656,-10.448,-2.812,0.0,35.3,35.9,9.284,1.777,7.49,10.642,6.818,8.135,-3.233,26.353,0.0,274.94,,280.0,280.0,8.233,2.849,13.759,23.625
2944.5,3.433,0.818,-35.209,1.664,9.394,4.638,33.154,4.656,-10.448,-2.812,0.0,35.3,35.9,9.284,1.777,7.47,10.653,6.818,8.184,-3.233,26.353,0.0,274.94,,280.0,280.0,8.271,2.859,13.79,23.606
2945.0,3.433,0.818,-35.209,1.664,9.394,4.638,33.154,4.656,-10.448,-2.812,0.0,35.3,35.9,9.284,1.777,7.417,10.68,6.845,8.291,-3.233,26.353,0.0,273.94,,280.0,280.0,8.281,2.868,13.827,23.62
2945.5,3.433,0.818,-35.209,1.664,9.394,4.638,33.154,4.656,-10.448,-2.812,0.0,35.3,35.9,9.284,1.777,7.407,10.745,6.848,8.324,-3.233,26.353,0.0,273.94,,280.0,280.0,8.308,2.878,13.843,23.597
2946.0,3.433,0.818,-35.209,1.664,9.394,4.645,33.193,4.651,-10.383,-2.825,0.0,35.265,35.902,9.284,1.777,7.577,10.719,6.92,8.202,-3.227,26.337,0.0,274.24,,280.0,280.0,8.331,2.887,13.843,23.613
2946.5,3.433,0.818,-35.209,1.664,9.394,4.645,33.193,4.651,-10.383,-2.825,0.0,35.3,35.9,9.284,1.777,7.463,10.659,6.901,8.176,-3.227,26.337,0.0,274.24,,280.0,280.0,8.355,2.896,13.857,23.629
2947.0,2.946,0.798,-33.9,1.722,9.325,4.645,33.193,4.651,-10.383,-2.825,0.0,35.3,35.9,9.479,1.573,7.379,10.692,6.897,8.195,-3.227,26.337,0.0,274.34,,280.0,280.0,8.3,2.905,13.869,23.659
2947.5,2.946,0.798,-33.9,1.722,9.325,4.645,33.193,4.651,-10.383,-2.825,0.0,35.3,35.9,9.479,1.573,7.582,10.697,6.916,8.198,-3.227,26.337,0.0,274.34,,280.0,280.0,8.291,2.905,13.855,23.662
2948.0,2.946,0.798,-33.9,1.722,9.325,4.645,33.193,4.651,-10.383,-2.825,0.0,35.3,35.9,9.479,1.573,7.567,10.746,6.895,8.272,-3.227,26.337,0.0,274.14,,280.0,280.0,8.348,2.906,13.881,23.668
2948.5,2.946,0.798,-33.9,1.722,9.325,4.645,33.193,4.651,-10.383,-2.825,0.0,35.3,35.9,9.479,1.573,7.482,10.694,6.928,8.177,-3.227,26.337,0.0,274.14,,280.0,280.0,8.37,2.907,13.889,23.644
2949.0,2.946,0.798,-33.9,1.722,9.325,4.622,33.244,4.647,-10.302,-2.824,0.0,35.281,35.874,9.479,1.573,7.408,10.682,6.917,8.127,-3.23,26.338,0.0,274.34,,280.0,280.0,8.32,2.907,13.874,23.648
2949.5,2.946,0.798,-33.9,1.722,9.325,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.479,1.573,7.364,10.692,6.896,8.151,-3.23,26.338,0.0,274.34,,280.0,280.0,8.284,2.908,13.892,23.678
2950.0,2.946,0.798,-33.9,1.722,9.325,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.479,1.573,7.521,10.7,6.892,8.195,-3.23,26.338,0.0,274.44,,280.0,280.0,8.276,2.908,13.892,23.738
2950.5,2.646,0.676,-33.905,1.734,9.36,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.485,1.519,7.468,10.707,6.904,8.155,-3.23,26.338,0.0,274.44,,280.0,280.0,8.327,2.909,13.902,23.775
2951.0,2.646,0.676,-33.905,1.734,9.36,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.485,1.519,7.366,10.686,6.874,8.085,-3.23,26.338,0.0,274.24,,280.0,280.0,8.309,2.905,13.902,23.766
2951.5,2.646,0.676,-33.905,1.734,9.36,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.485,1.519,7.278,10.632,6.847,8.028,-3.23,26.338,0.0,274.24,,280.0,280.0,8.253,2.9,13.896,23.786
2952.0,2.646,0.676,-33.905,1.734,9.36,4.622,33.244,4.647,-10.302,-2.824,0.0,35.3,35.9,9.485,1.519,7.316,10.627,6.855,8.156,-3.23,26.338,0.0,274.34,,280.0,280.0,8.196,2.896,13.87,23.802
2952.5,2.646,0.676,-33.905,1.734,9.36,4.632,33.309,4.676,-10.22,-2.828,0.0,35.292,35.968,9.485,1.519,7.46,10.708,6.883,8.24,-3.236,26.337,0.0,274.34,,280.0,280.0,8.239,2.892,13.886,23.778
2953.0,2.646,0.676,-33.905,1.734,9.36,4.632,33.309,4.676,-10.22,-2.828,0.0,35.3,36.0,9.485,1.519,7.593,10.774,6.926,8.279,-3.236,26.337,0.0,273.64,,280.0,280.0,8.323,2.888,13.907,23.808
2953.5,2.72,0.678,-34.507,1.757,9.431,4.632,33.309,4.676,-10.22,-2.828,0.0,35.3,36.0,9.474,1.632,7.461,10.719,6.937,8.194,-3.236,26.337,0.0,273.64,,280.0,280.0,8.393,2.884,13.91,23.768
2954.0,2.72,0.678,-34.507,1.757,9.431,4.632,33.309,4.676,-10.22,-2.828,0.0,35.3,36.0,9.474,1.632,7.394,10.686,6.947,8.105,-3.236,26.337,0.0,273.84,,280.0,280.0,8.328,2.882,13.928,23.72
2954.5,2.72,0.678,-34.507,1.757,9.431,4.632,33.309,4.676,-10.22,-2.828,0.0,35.3,36.0,9.474,1.632,7.34,10.689,6.915,8.156,-3.236,26.337,0.0,273.84,,280.0,280.0,8.283,2.879,13.915,23.699
2955.0,2.72,0.678,-34.507,1.757,9.431,4.632,33.309,4.676,-10.22,-2.828,0.0,35.3,36.0,9.474,1.632,7.445,10.735,6.935,8.253,-3.236,26.337,0.0,274.34,,280.0,280.0,8.275,2.876,13.919,23.708
2955.5,2.72,0.678,-34.507,1.757,9.431,4.623,33.294,4.679,-10.187,-2.836,0.0,35.295,35.988,9.474,1.632,7.59,10.773,6.958,8.399,-3.241,26.319,0.0,274.34,,280.0,280.0,8.342,2.874,13.932,23.78
2956.0,2.72,0.678,-34.507,1.757,9.431,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.474,1.632,7.65,10.803,7.025,8.41,-3.241,26.319,0.0,274.74,,280.0,280.0,8.43,2.871,13.943,23.793
2956.5,2.72,0.678,-34.507,1.757,9.431,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.474,1.632,7.664,10.85,7.045,8.3,-3.241,26.319,0.0,274.74,,280.0,280.0,8.472,2.869,13.967,23.786
2957.0,2.651,0.693,-33.888,1.689,9.281,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.581,1.704,7.703,10.856,7.059,8.423,-3.241,26.319,0.0,274.54,,280.0,280.0,8.464,2.866,13.989,23.826
2957.5,2.651,0.693,-33.888,1.689,9.281,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.581,1.704,7.584,10.93,7.08,8.513,-3.241,26.319,0.0,274.54,,280.0,280.0,8.51,2.863,14.004,23.87
2958.0,2.651,0.693,-33.888,1.689,9.281,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.581,1.704,7.8,10.907,7.138,8.596,-3.241,26.319,0.0,274.84,,280.0,280.0,8.527,2.859,14.021,23.882
2958.5,2.651,0.693,-33.888,1.689,9.281,4.623,33.294,4.679,-10.187,-2.836,0.0,35.3,36.0,9.581,1.704,7.932,10.935,7.217,8.505,-3.241,26.319,0.0,274.84,,280.0,280.0,8.61,2.856,14.052,23.891
2959.0,2.651,0.693,-33.888,1.689,9.281,4.603,33.248,4.67,-10.147,-2.837,0.0,35.302,35.945,9.581,1.704,8.049,10.922,7.276,8.459,-3.239,26.319,0.0,274.94,,280.0,280.0,8.647,2.852,14.103,23.929
2959.5,2.651,0.693,-33.888,1.689,9.281,4.603,33.248,4.67,-10.147,-2.837,0.0,35.3,35.9,9.581,1.704,7.901,10.953,7.278,8.508,-3.239,26.319,0.0,274.94,,280.0,280.0,8.677,2.849,14.107,23.971
2960.0,2.495,0.679,-32.936,1.721,9.351,4.603,33.248,4.67,-10.147,-2.837,0.0,35.3,35.9,9.492,1.589,7.834,10.976,7.275,8.579,-3.239,26.319,0.0,273.94,,280.0,280.0,8.66,2.846,14.123,23.975
2960.5,2.495,0.679,-32.936,1.721,9.351,4.603,33.248,4.67,-10.147,-2.837,0.0,35.3,35.9,9.492,1.589,8.026,11.071,7.314,8.631,-3.239,26.319,0.0,273.94,,280.0,280.0,8.666,2.84,14.137,23.951
2961.0,2.495,0.679,-32.936,1.721,9.351,4.603,33.248,4.67,-10.147,-2.837,0.0,35.3,35.9,9.492,1.589,7.945,11.054,7.329,8.62,-3.239,26.319,0.0,274.14,,280.0,280.0,8.76,2.835,14.178,23.964
2961.5,2.495,0.679,-32.936,1.721,9.351,4.603,33.248,4.67,-10.147,-2.837,0.0,35.3,35.9,9.492,1.589,7.876,11.069,7.341,8.567,-3.239,26.319,0.0,274.14,,280.0,280.0,8.737,2.829,14.172,23.952
2962.0,2.495,0.679,-32.936,1.721,9.351,4.598,33.274,4.673,-10.067,-2.84,0.0,35.314,35.971,9.492,1.589,7.883,11.059,7.364,8.57,-3.232,26.314,0.0,274.44,,280.0,280.0,8.713,2.823,14.189,23.933
2962.5,2.495,0.679,-32.936,1.721,9.351,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.492,1.589,7.954,11.099,7.366,8.652,-3.232,26.314,0.0,274.44,,280.0,280.0,8.719,2.818,14.233,23.914
2963.0,2.495,0.679,-32.936,1.721,9.351,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.492,1.589,7.996,11.16,7.347,8.719,-3.232,26.314,0.0,274.34,,280.0,280.0,8.768,2.813,14.231,23.863
2963.5,2.929,0.764,-34.946,1.699,9.362,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.404,1.831,7.955,11.109,7.377,8.646,-3.232,26.314,0.0,274.34,,280.0,280.0,8.805,2.808,14.258,23.799
2964.0,2.929,0.764,-34.946,1.699,9.362,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.404,1.831,7.897,11.125,7.375,8.577,-3.232,26.314,0.0,274.84,,280.0,280.0,8.772,2.81,14.268,23.836
2964.5,2.929,0.764,-34.946,1.699,9.362,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.404,1.831,8.012,11.115,7.406,8.597,-3.232,26.314,0.0,274.84,,280.0,280.0,8.744,2.812,14.259,23.778
2965.0,2.929,0.764,-34.946,1.699,9.362,4.598,33.274,4.673,-10.067,-2.84,0.0,35.3,36.0,9.404,1.831,7.992,11.088,7.397,8.599,-3.232,26.314,0.0,274.74,,280.0,280.0,8.783,2.813,14.281,23.709
2965.5,2.929,0.764,-34.946,1.699,9.362,4.589,33.309,4.695,-9.988,-2.824,0.0,35.327,36.05,9.404,1.831,7.968,11.092,7.42,8.562,-3.222,26.318,0.0,274.74,,280.0,280.0,8.769,2.815,14.277,23.737
2966.0,2.929,0.764,-34.946,1.699,9.362,4.589,33.309,4.695,-9.988,-2.824,0.0,35.3,36.1,9.404,1.831,8.055,11.096,7.428,8.574,-3.222,26.318,0.0,274.64,,280.0,280.0,8.76,2.817,14.303,23.791
2966.5,2.603,0.679,-34.039,1.706,9.352,4.589,33.309,4.695,-9.988,-2.824,0.0,35.3,36.1,9.511,1.572,8.12,11.125,7.459,8.707,-3.222,26.318,0.0,274.64,,280.0,280.0,8.788,2.819,14.319,23.792
2967.0,2.603,0.679,-34.039,1.706,9.352,4.589,33.309,4.695,-9.988,-2.824,0.0,35.3,36.1,9.511,1.572,8.052,11.163,7.484,8.704,-3.222,26.318,0.0,274.74,,280.0,280.0,8.853,2.815,14.324,23.854
2967.5,2.603,0.679,-34.039,1.706,9.352,4.589,33.309,4.695,-9.988,-2.824,0.0,35.3,36.1,9.511,1.572,8.122,11.181,7.534,8.699,-3.222,26.318,0.0,274.74,,280.0,280.0,8.851,2.812,14.35,23.802
2968.0,2.603,0.679,-34.039,1.706,9.352,4.589,33.309,4.695,-9.988,-2.824,0.0,35.3,36.1,9.511,1.572,8.094,11.233,7.521,8.815,-3.222,26.318,0.0,273.94,,280.0,280.0,8.884,2.809,14.377,23.749
2968.5,2.603,0.679,-34.039,1.706,9.352,4.599,33.3,4.69,-9.937,-2.827,0.0,35.336,36.008,9.511,1.572,8.138,11.256,7.571,8.835,-3.231,26.305,0.0,273.94,,280.0,280.0,8.916,2.805,14.369,23.697
2969.0,2.603,0.679,-34.039,1.706,9.352,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.511,1.572,8.357,11.282,7.62,8.952,-3.231,26.305,0.0,274.34,,280.0,280.0,8.95,2.802,14.391,23.613
2969.5,2.603,0.679,-34.039,1.706,9.352,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.511,1.572,8.294,11.336,7.657,9.011,-3.231,26.305,0.0,274.34,,280.0,280.0,9.053,2.799,14.438,23.596
2970.0,2.807,0.744,-34.43,1.699,9.285,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.467,1.637,8.241,11.335,7.684,8.926,-3.231,26.305,0.0,274.64,,280.0,280.0,9.074,2.795,14.473,23.542
2970.5,2.807,0.744,-34.43,1.699,9.285,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.467,1.637,8.241,11.347,7.71,8.857,-3.231,26.305,0.0,274.64,,280.0,280.0,9.046,2.796,14.457,23.568
2971.0,2.807,0.744,-34.43,1.699,9.285,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.467,1.637,8.343,11.338,7.698,8.954,-3.231,26.305,0.0,274.84,,280.0,280.0,9.039,2.796,14.48,23.542
2971.5,2.807,0.744,-34.43,1.699,9.285,4.599,33.3,4.69,-9.937,-2.827,0.0,35.3,36.0,9.467,1.637,8.356,11.441,7.749,9.12,-3.231,26.305,0.0,274.84,,280.0,280.0,9.083,2.796,14.519,23.512
2972.0,2.807,0.744,-34.43,1.699,9.285,4.569,33.29,4.686,-9.876,-2.829,0.0,35.35,35.994,9.467,1.637,8.385,11.504,7.774,9.072,-3.226,26.314,0.0,275.04,,280.0,280.0,9.166,2.796,14.533,23.462
2972.5,2.807,0.744,-34.43,1.699,9.285,4.569,33.29,4.686,-9.876,-2.829,0.0,35.3,36.0,9.467,1.637,8.483,11.481,7.795,8.983,-3.226,26.314,0.0,275.04,,280.0,280.0,9.184,2.796,14.552,23.513
2973.0,3.134,0.723,-35.209,1.663,9.398,4.569,33.29,4.686,-9.876,-2.829,0.0,35.3,36.0,9.258,1.717,8.339,11.48,7.763,9.013,-3.226,26.314,0.0,274.54,,280.0,280.0,9.186,2.796,14.601,23.598
2973.5,3.134,0.723,-35.209,1.663,9.398,4.569,33.29,4.686,-9.876,-2.829,0.0,35.3,36.0,9.258,1.717,8.308,11.457,7.777,9.05,-3.226,26.314,0.0,274.54,,280.0,280.0,9.149,2.802,14.611,23.59
2974.0,3.134,0.723,-35.209,1.663,9.398,4.569,33.29,4.686,-9.876,-2.829,0.0,35.3,36.0,9.258,1.717,8.355,11.542,7.786,9.135,-3.226,26.314,0.0,274.14,,280.0,280.0,9.148,2.807,14.621,23.59
2974.5,3.134,0.723,-35.209,1.663,9.398,4.569,33.29,4.686,-9.876,-2.829,0.0,35.3,36.0,9.258,1.717,8.602,11.572,7.908,9.248,-3.226,26.314,0.0,274.14,,280.0,280.0,9.204,2.813,14.666,23.635
2975.0,3.134,0.723,-35.209,1.663,9.398,4.59,33.286,4.685,-9.814,-2.826,0.0,35.355,36.072,9.258,1.717,8.518,11.555,7.934,9.146,-3.222,26.32,0.0,274.74,,280.0,280.0,9.332,2.818,14.696,23.626
2975.5,3.134,0.723,-35.209,1.663,9.398,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.258,1.717,8.573,11.614,7.935,9.162,-3.222,26.32,0.0,274.74,,280.0,280.0,9.288,2.823,14.704,23.64
2976.0,3.154,0.855,-34.22,1.654,9.342,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.498,1.701,8.618,11.634,7.961,9.242,-3.222,26.32,0.0,274.54,,280.0,280.0,9.321,2.828,14.73,23.617
2976.5,3.154,0.855,-34.22,1.654,9.342,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.498,1.701,8.565,11.637,7.967,9.31,-3.222,26.32,0.0,274.54,,280.0,280.0,9.363,2.834,14.777,23.597
2977.0,3.154,0.855,-34.22,1.654,9.342,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.498,1.701,8.61,11.669,8.01,9.272,-3.222,26.32,0.0,274.94,,280.0,280.0,9.37,2.839,14.779,23.648
2977.5,3.154,0.855,-34.22,1.654,9.342,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.498,1.701,8.677,11.697,8.028,9.206,-3.222,26.32,0.0,274.94,,280.0,280.0,9.39,2.844,14.8,23.687
2978.0,3.154,0.855,-34.22,1.654,9.342,4.59,33.286,4.685,-9.814,-2.826,0.0,35.4,36.1,9.498,1.701,8.629,11.683,8.044,9.257,-3.222,26.32,0.0,274.84,,280.0,280.0,9.402,2.849,14.82,23.743
2978.5,3.154,0.855,-34.22,1.654,9.342,4.614,33.312,4.69,-9.734,-2.834,0.0,35.351,36.05,9.498,1.701,8.646,11.7,8.068,9.273,-3.223,26.311,0.0,274.84,,280.0,280.0,9.403,2.854,14.841,23.734
2979.0,3.154,0.855,-34.22,1.654,9.342,4.614,33.312,4.69,-9.734,-2.834,0.0,35.4,36.1,9.498,1.701,8.722,11.689,8.094,9.195,-3.223,26.311,0.0,274.24,,280.0,280.0,9.422,2.859,14.841,23.736
2979.5,2.677,0.726,-33.82,1.716,9.318,4.614,33.312,4.69,-9.734,-2.834,0.0,35.4,36.1,9.513,1.703,8.722,11.703,8.081,9.147,-3.223,26.311,0.0,274.24,,280.0,280.0,9.425,2.864,14.859,23.749
2980.0,2.677,0.726,-33.82,1.716,9.318,4.614,33.312,4.69,-9.734,-2.834,0.0,35.4,36.1,9.513,1.703,8.658,11.673,8.075,9.125,-3.223,26.311,0.0,274.84,,280.0,280.0,9.413,2.861,14.878,23.791
2980.5,2.677,0.726,-33.82,1.716,9.318,4.614,33.312,4.69,-9.734,-2.834,0.0,35.4,36.1,9.513,1.703,8.598,11.638,8.074,9.151,-3.223,26.311,0.0,274.84,,280.0,280.0,9.383,2.858,14.871,23.838
2981.0,2.677,0.726,-33.82,1.716,9.318,4.614,33.312,4.69,-9.734,-2.834,0.0,35.4,36.1,9.513,1.703,8.577,11.658,8.071,9.159,-3.223,26.311,0.0,274.44,,280.0,280.0,9.366,2.855,14.882,23.812
2981.5,2.677,0.726,-33.82,1.716,9.318,4.6,33.339,4.69,-9.665,-2.819,0.0,35.363,36.064,9.513,1.703,8.507,11.631,8.047,9.039,-3.213,26.312,0.0,274.44,,280.0,280.0,9.366,2.852,14.865,23.845
2982.0,2.677,0.726,-33.82,1.716,9.318,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.513,1.703,8.552,11.674,8.053,9.174,-3.213,26.312,0.0,274.74,,280.0,280.0,9.306,2.849,14.859,23.837
2982.5,3.258,0.768,-35.209,1.673,9.38,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.267,1.73,8.6,11.735,8.047,9.243,-3.213,26.312,0.0,274.74,,280.0,280.0,9.363,2.846,14.884,23.818
2983.0,3.258,0.768,-35.209,1.673,9.38,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.267,1.73,8.706,11.732,8.074,9.256,-3.213,26.312,0.0,274.64,,280.0,280.0,9.406,2.853,14.874,23.811
2983.5,3.258,0.768,-35.209,1.673,9.38,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.267,1.73,8.694,11.732,8.082,9.228,-3.213,26.312,0.0,274.64,,280.0,280.0,9.442,2.86,14.889,23.756
2984.0,3.258,0.768,-35.209,1.673,9.38,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.267,1.73,8.616,11.711,8.108,9.172,-3.213,26.312,0.0,273.94,,280.0,280.0,9.434,2.866,14.912,23.687
2984.5,3.258,0.768,-35.209,1.673,9.38,4.6,33.339,4.69,-9.665,-2.819,0.0,35.4,36.1,9.267,1.73,8.584,11.708,8.121,9.237,-3.213,26.312,0.0,273.94,,280.0,280.0,9.402,2.873,14.897,23.72
2985.0,3.258,0.768,-35.209,1.673,9.38,4.611,33.346,4.712,-9.623,-2.819,0.0,35.366,36.01,9.267,1.73,8.996,11.825,8.211,9.546,-3.22,26.305,0.0,273.84,,280.0,280.0,9.413,2.879,14.925,23.717
2985.5,3.258,0.768,-35.209,1.673,9.38,4.611,33.346,4.712,-9.623,-2.819,0.0,35.4,36.0,9.267,1.73,8.9,11.881,8.244,9.516,-3.22,26.305,0.0,273.84,,280.0,280.0,9.644,2.885,14.955,23.728
2986.0,3.17,0.728,-35.209,1.673,9.396,4.611,33.346,4.712,-9.623,-2.819,0.0,35.4,36.0,9.304,1.656,8.824,11.889,8.288,9.417,-3.22,26.305,0.0,274.24,,280.0,280.0,9.635,2.891,14.974,23.653
2986.5,3.17,0.728,-35.209,1.673,9.396,4.611,33.346,4.712,-9.623,-2.819,0.0,35.4,36.0,9.304,1.656,8.843,11.866,8.281,9.323,-3.22,26.305,0.0,274.24,,280.0,280.0,9.604,2.896,14.991,23.615
2987.0,3.17,0.728,-35.209,1.673,9.396,4.611,33.346,4.712,-9.623,-2.819,0.0,35.4,36.0,9.304,1.656,8.887,11.883,8.284,9.45,-3.22,26.305,0.0,273.64,,280.0,280.0,9.578,2.9,15.007,23.569
2987.5,3.17,0.728,-35.209,1.673,9.396,4.611,33.346,4.712,-9.623,-2.819,0.0,35.4,36.0,9.304,1.656,8.922,11.957,8.298,9.606,-3.22,26.305,0.0,273.64,,280.0,280.0,9.626,2.905,15.038,23.599
2988.0,3.17,0.728,-35.209,1.673,9.396,4.582,33.304,4.706,-9.585,-2.825,0.0,35.369,36.073,9.304,1.656,9.081,12.021,8.38,9.582,-3.231,26.304,0.0,274.44,,280.0,280.0,9.696,2.909,15.067,23.612
2988.5,3.17,0.728,-35.209,1.673,9.396,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.304,1.656,9.066,11.946,8.436,9.465,-3.231,26.304,0.0,274.44,,280.0,280.0,9.766,2.913,15.097,23.564
2989.0,2.637,0.625,-35.209,1.634,9.432,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.195,1.71,9.022,11.94,8.442,9.421,-3.231,26.304,0.0,274.54,,280.0,280.0,9.728,2.918,15.113,23.469
2989.5,2.637,0.625,-35.209,1.634,9.432,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.195,1.71,8.988,11.963,8.43,9.487,-3.231,26.304,0.0,274.54,,280.0,280.0,9.706,2.913,15.1,23.396
2990.0,2.637,0.625,-35.209,1.634,9.432,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.195,1.71,9.089,12.024,8.457,9.548,-3.231,26.304,0.0,274.84,,280.0,280.0,9.717,2.908,15.14,23.48
2990.5,2.637,0.625,-35.209,1.634,9.432,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.195,1.71,9.074,12.075,8.446,9.645,-3.231,26.304,0.0,274.84,,280.0,280.0,9.78,2.904,15.16,23.544
2991.0,2.637,0.625,-35.209,1.634,9.432,4.582,33.304,4.706,-9.585,-2.825,0.0,35.4,36.1,9.195,1.71,9.062,12.059,8.454,9.621,-3.231,26.304,0.0,275.14,,280.0,280.0,9.81,2.9,15.193,23.554
2991.5,2.637,0.625,-35.209,1.634,9.432,4.593,33.3,4.704,-9.507,-2.832,0.0,35.37,36.001,9.195,1.71,8.971,12.041,8.464,9.552,-3.231,26.294,0.0,275.14,,280.0,280.0,9.799,2.895,15.202,23.525
2992.0,2.637,0.625,-35.209,1.634,9.432,4.593,33.3,4.704,-9.507,-2.832,0.0,35.4,36.0,9.195,1.71,9.052,12.053,8.471,9.598,-3.231,26.294,0.0,275.14,,280.0,280.0,9.757,2.891,15.218,23.447
2992.5,3.029,0.713,-35.209,1.665,9.426,4.593,33.3,4.704,-9.507,-2.832,0.0,35.4,36.0,9.2,1.756,9.129,12.088,8.499,9.66,-3.231,26.294,0.0,275.14,,280.0,280.0,9.794,2.887,15.207,23.457
2993.0,3.029,0.713,-35.209,1.665,9.426,4.593,33.3,4.704,-9.507,-2.832,0.0,35.4,36.0,9.2,1.756,9.134,12.086,8.535,9.663,-3.231,26.294,0.0,274.64,,280.0,280.0,9.844,2.889,15.209,23.46
2993.5,3.029,0.713,-35.209,1.665,9.426,4.593,33.3,4.704,-9.507,-2.832,0.0,35.4,36.0,9.2,1.756,9.231,12.189,8.562,9.702,-3.231,26.294,0.0,274.64,,280.0,280.0,9.855,2.892,15.232,23.429
2994.0,3.029,0.713,-35.209,1.665,9.426,4.593,33.3,4.704,-9.507,-2.832,0.0,35.4,36.0,9.2,1.756,9.19,12.191,8.559,9.7,-3.231,26.294,0.0,274.24,,280.0,280.0,9.921,2.894,15.283,23.418
