t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2994.5,3.029,0.713,-35.209,1.665,9.426,4.623,33.323,4.711,-9.437,-2.825,0.0,35.365,35.996,9.2,1.756,9.135,12.162,8.572,9.703,-3.224,26.296,0.0,274.24,,280.0,280.0,9.91,2.896,15.309,23.413
2995.0,3.029,0.713,-35.209,1.665,9.426,4.623,33.323,4.711,-9.437,-2.825,0.0,35.4,36.0,9.2,1.756,9.127,12.156,8.594,9.72,-3.224,26.296,0.0,274.04,,280.0,280.0,9.893,2.898,15.333,23.408
2995.5,2.869,0.743,-34.699,1.705,9.253,4.623,33.323,4.711,-9.437,-2.825,0.0,35.4,36.0,9.518,1.733,9.194,12.183,8.608,9.679,-3.224,26.296,0.0,274.04,,280.0,280.0,9.899,2.9,15.321,23.422
2996.0,2.869,0.743,-34.699,1.705,9.253,4.623,33.323,4.711,-9.437,-2.825,0.0,35.4,36.0,9.518,1.733,9.266,12.205,8.649,9.832,-3.224,26.296,0.0,275.24,,280.0,280.0,9.916,2.9,15.33,23.424
2996.5,2.869,0.743,-34.699,1.705,9.253,4.623,33.323,4.711,-9.437,-2.825,0.0,35.4,36.0,9.518,1.733,9.256,12.244,8.675,9.891,-3.224,26.296,0.0,275.24,,280.0,280.0,9.988,2.899,15.345,23.468
2997.0,2.869,0.743,-34.699,1.705,9.253,4.623,33.323,4.711,-9.437,-2.825,0.0,35.4,36.0,9.518,1.733,9.307,12.313,8.715,9.883,-3.224,26.296,0.0,274.84,,280.0,280.0,10.017,2.899,15.373,23.481
2997.5,2.869,0.743,-34.699,1.705,9.253,4.612,33.312,4.717,-9.381,-2.825,0.0,35.37,36.069,9.518,1.733,9.373,12.284,8.733,9.737,-3.234,26.298,0.0,274.84,,280.0,280.0,10.054,2.898,15.4,23.5
2998.0,2.869,0.743,-34.699,1.705,9.253,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.518,1.733,9.317,12.272,8.724,9.749,-3.234,26.298,0.0,275.14,,280.0,280.0,10.032,2.898,15.417,23.597
2998.5,2.869,0.743,-34.699,1.705,9.253,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.518,1.733,9.233,12.252,8.703,9.785,-3.234,26.298,0.0,275.14,,280.0,280.0,10.015,2.897,15.428,23.65
2999.0,3.087,0.829,-33.06,1.703,9.361,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.562,1.649,9.37,12.358,8.763,9.912,-3.234,26.298,0.0,274.64,,280.0,280.0,9.993,2.897,15.436,23.631
2999.5,3.087,0.829,-33.06,1.703,9.361,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.562,1.649,9.499,12.342,8.78,9.909,-3.234,26.298,0.0,274.64,,280.0,280.0,10.101,2.9,15.47,23.609
3000.0,3.087,0.829,-33.06,1.703,9.361,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.562,1.649,9.416,12.313,8.822,9.818,-3.234,26.298,0.0,274.74,,280.0,280.0,10.132,2.903,15.454,23.557
3000.5,3.087,0.829,-33.06,1.703,9.361,4.612,33.312,4.717,-9.381,-2.825,0.0,35.4,36.1,9.562,1.649,9.316,12.303,8.793,9.796,-3.234,26.298,0.0,274.74,,280.0,280.0,10.092,2.906,15.502,23.557
3001.0,3.087,0.829,-33.06,1.703,9.361,4.618,33.328,4.702,-9.309,-2.834,0.0,35.357,36.021,9.562,1.649,9.25,12.371,8.763,9.842,-3.237,26.285,0.0,275.34,,280.0,280.0,10.052,2.909,15.479,23.589
3001.5,3.087,0.829,-33.06,1.703,9.361,4.618,33.328,4.702,-9.309,-2.834,0.0,35.4,36.0,9.562,1.649,9.359,12.404,8.745,9.962,-3.237,26.285,0.0,275.34,,280.0,280.0,10.057,2.912,15.523,23.583
3002.0,2.995,0.66,-35.209,1.63,9.376,4.618,33.328,4.702,-9.309,-2.834,0.0,35.4,36.0,9.404,1.737,9.393,12.398,8.792,9.947,-3.237,26.285,0.0,275.34,,280.0,280.0,10.118,2.915,15.532,23.577
3002.5,2.995,0.66,-35.209,1.63,9.376,4.618,33.328,4.702,-9.309,-2.834,0.0,35.4,36.0,9.404,1.737,9.246,12.317,8.815,9.681,-3.237,26.285,0.0,275.34,,280.0,280.0,10.132,2.916,15.544,23.592
3003.0,2.995,0.66,-35.209,1.63,9.376,4.618,33.328,4.702,-9.309,-2.834,0.0,35.4,36.0,9.404,1.737,9.164,12.278,8.76,9.613,-3.237,26.285,0.0,275.14,,280.0,280.0,10.015,2.917,15.52,23.635
3003.5,2.995,0.66,-35.209,1.63,9.376,4.618,33.328,4.702,-9.309,-2.834,0.0,35.4,36.0,9.404,1.737,9.134,12.283,8.736,9.634,-3.237,26.285,0.0,275.14,,280.0,280.0,9.954,2.919,15.502,23.679
3004.0,2.995,0.66,-35.209,1.63,9.376,4.6,33.367,4.743,-9.235,-2.829,0.0,35.36,36.003,9.404,1.737,9.25,12.301,8.73,9.792,-3.228,26.283,0.0,275.14,,280.0,280.0,9.947,2.92,15.5,23.719
3004.5,2.995,0.66,-35.209,1.63,9.376,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.404,1.737,9.364,12.309,8.776,9.812,-3.228,26.283,0.0,275.14,,280.0,280.0,10.018,2.921,15.496,23.722
3005.0,2.995,0.66,-35.209,1.63,9.376,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.404,1.737,9.36,12.303,8.804,9.816,-3.228,26.283,0.0,275.34,,280.0,280.0,10.065,2.922,15.517,23.78
3005.5,2.863,0.712,-34.553,1.732,9.359,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.426,1.516,9.214,12.327,8.799,9.749,-3.228,26.283,0.0,275.34,,280.0,280.0,10.071,2.924,15.509,23.742
3006.0,2.863,0.712,-34.553,1.732,9.359,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.426,1.516,9.103,12.243,8.749,9.606,-3.228,26.283,0.0,275.14,,280.0,280.0,10.022,2.923,15.506,23.662
3006.5,2.863,0.712,-34.553,1.732,9.359,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.426,1.516,9.085,12.291,8.71,9.707,-3.228,26.283,0.0,275.14,,280.0,280.0,9.925,2.922,15.488,23.607
3007.0,2.863,0.712,-34.553,1.732,9.359,4.6,33.367,4.743,-9.235,-2.829,0.0,35.4,36.0,9.426,1.516,9.319,12.264,8.732,9.869,-3.228,26.283,0.0,275.04,,280.0,280.0,9.948,2.921,15.477,23.5
3007.5,2.863,0.712,-34.553,1.732,9.359,4.618,33.373,4.739,-9.195,-2.825,0.0,35.362,35.993,9.426,1.516,9.399,12.355,8.828,9.961,-3.226,26.288,0.0,275.04,,280.0,280.0,10.046,2.92,15.492,23.503
3008.0,2.863,0.712,-34.553,1.732,9.359,4.618,33.373,4.739,-9.195,-2.825,0.0,35.4,36.0,9.426,1.516,9.499,12.367,8.864,9.883,-3.226,26.288,0.0,275.14,,280.0,280.0,10.136,2.919,15.505,23.499
3008.5,2.931,0.677,-35.209,1.645,9.429,4.618,33.373,4.739,-9.195,-2.825,0.0,35.4,36.0,9.41,1.781,9.486,12.365,8.905,9.836,-3.226,26.288,0.0,275.14,,280.0,280.0,10.153,2.918,15.531,23.324
3009.0,2.931,0.677,-35.209,1.645,9.429,4.618,33.373,4.739,-9.195,-2.825,0.0,35.4,36.0,9.41,1.781,9.404,12.336,8.886,9.81,-3.226,26.288,0.0,275.44,,280.0,280.0,10.148,2.918,15.542,23.172
3009.5,2.931,0.677,-35.209,1.645,9.429,4.618,33.373,4.739,-9.195,-2.825,0.0,35.4,36.0,9.41,1.781,9.464,12.473,8.912,9.968,-3.226,26.288,0.0,275.44,,280.0,280.0,10.109,2.918,15.546,23.111
3010.0,2.931,0.677,-35.209,1.645,9.429,4.618,33.373,4.739,-9.195,-2.825,0.0,35.4,36.0,9.41,1.781,9.544,12.484,8.926,10.036,-3.226,26.288,0.0,274.84,,280.0,280.0,10.204,2.918,15.566,23.067
3010.5,2.931,0.677,-35.209,1.645,9.429,4.624,33.321,4.724,-9.18,-2.831,0.0,35.351,36.003,9.41,1.781,9.495,12.464,8.965,10.01,-3.227,26.276,0.0,274.84,,280.0,280.0,10.248,2.919,15.598,23.01
3011.0,2.931,0.677,-35.209,1.645,9.429,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.41,1.781,9.486,12.493,8.973,9.946,-3.227,26.276,0.0,274.94,,280.0,280.0,10.234,2.919,15.607,23.063
3011.5,2.931,0.677,-35.209,1.645,9.429,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.41,1.781,9.5,12.485,8.992,9.889,-3.227,26.276,0.0,274.94,,280.0,280.0,10.225,2.919,15.612,23.117
3012.0,2.681,0.726,-34.614,1.693,9.263,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.459,1.791,9.546,12.496,8.994,9.943,-3.227,26.276,0.0,274.94,,280.0,280.0,10.217,2.919,15.645,23.19
3012.5,2.681,0.726,-34.614,1.693,9.263,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.459,1.791,9.545,12.518,8.995,10.039,-3.227,26.276,0.0,274.94,,280.0,280.0,10.245,2.915,15.661,23.241
3013.0,2.681,0.726,-34.614,1.693,9.263,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.459,1.791,9.492,12.533,9.028,10.056,-3.227,26.276,0.0,274.34,,280.0,280.0,10.274,2.911,15.667,23.313
3013.5,2.681,0.726,-34.614,1.693,9.263,4.624,33.321,4.724,-9.18,-2.831,0.0,35.4,36.0,9.459,1.791,9.61,12.577,9.045,10.037,-3.227,26.276,0.0,274.34,,280.0,280.0,10.277,2.908,15.678,23.354
3014.0,2.681,0.726,-34.614,1.693,9.263,4.615,33.333,4.748,-9.115,-2.822,0.0,35.359,35.973,9.459,1.791,9.659,12.56,9.07,10.097,-3.218,26.275,0.0,274.14,,280.0,280.0,10.317,2.904,15.695,23.395
3014.5,2.681,0.726,-34.614,1.693,9.263,4.615,33.333,4.748,-9.115,-2.822,0.0,35.4,36.0,9.459,1.791,9.682,12.571,9.091,10.074,-3.218,26.275,0.0,274.14,,280.0,280.0,10.346,2.9,15.705,23.416
3015.0,3.05,0.696,-35.209,1.659,9.412,4.615,33.333,4.748,-9.115,-2.822,0.0,35.4,36.0,9.363,1.598,9.618,12.596,9.098,10.057,-3.218,26.275,0.0,274.54,,280.0,280.0,10.355,2.897,15.709,23.431
3015.5,3.05,0.696,-35.209,1.659,9.412,4.615,33.333,4.748,-9.115,-2.822,0.0,35.4,36.0,9.363,1.598,9.638,12.597,9.093,10.069,-3.218,26.275,0.0,274.54,,280.0,280.0,10.342,2.899,15.737,23.509
3016.0,3.05,0.696,-35.209,1.659,9.412,4.615,33.333,4.748,-9.115,-2.822,0.0,35.4,36.0,9.363,1.598,9.663,12.61,9.109,10.287,-3.218,26.275,0.0,275.14,,280.0,280.0,10.349,2.902,15.763,23.475
3016.5,3.05,0.696,-35.209,1.659,9.412,4.615,33.333,4.748,-9.115,-2.822,0.0,35.4,36.0,9.363,1.598,9.844,12.746,9.228,10.253,-3.218,26.275,0.0,275.14,,280.0,280.0,10.417,2.904,15.785,23.431
3017.0,3.05,0.696,-35.209,1.659,9.412,4.6,33.323,4.73,-9.067,-2.82,0.0,35.34,35.939,9.363,1.598,9.843,12.697,9.232,10.116,-3.223,26.263,0.0,274.84,,280.0,280.0,10.518,2.907,15.819,23.437
3017.5,3.05,0.696,-35.209,1.659,9.412,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.363,1.598,9.747,12.635,9.225,10.09,-3.223,26.263,0.0,274.84,,280.0,280.0,10.472,2.909,15.807,23.452
3018.0,3.05,0.696,-35.209,1.659,9.412,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.363,1.598,9.677,12.651,9.209,10.17,-3.223,26.263,0.0,274.64,,280.0,280.0,10.424,2.911,15.819,23.43
3018.5,2.925,0.69,-35.209,1.608,9.409,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.388,1.827,9.692,12.681,9.218,10.199,-3.223,26.263,0.0,274.64,,280.0,280.0,10.427,2.913,15.835,23.459
3019.0,2.925,0.69,-35.209,1.608,9.409,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.388,1.827,9.881,12.725,9.246,10.239,-3.223,26.263,0.0,274.34,,280.0,280.0,10.447,2.914,15.855,23.435
3019.5,2.925,0.69,-35.209,1.608,9.409,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.388,1.827,9.917,12.73,9.272,10.346,-3.223,26.263,0.0,274.34,,280.0,280.0,10.523,2.914,15.885,23.424
3020.0,2.925,0.69,-35.209,1.608,9.409,4.6,33.323,4.73,-9.067,-2.82,0.0,35.3,35.9,9.388,1.827,9.744,12.788,9.291,10.288,-3.223,26.263,0.0,275.34,,280.0,280.0,10.566,2.914,15.896,23.414
3020.5,2.925,0.69,-35.209,1.608,9.409,4.61,33.329,4.749,-8.986,-2.825,0.0,35.346,35.914,9.388,1.827,9.886,12.804,9.305,10.387,-3.23,26.265,0.0,275.34,,280.0,280.0,10.528,2.914,15.915,23.489
3021.0,2.925,0.69,-35.209,1.608,9.409,4.61,33.329,4.749,-8.986,-2.825,0.0,35.3,35.9,9.388,1.827,9.982,12.816,9.354,10.502,-3.23,26.265,0.0,275.04,,280.0,280.0,10.595,2.914,15.943,23.497
3021.5,2.921,0.765,-34.759,1.655,9.32,4.61,33.329,4.749,-8.986,-2.825,0.0,35.3,35.9,9.45,1.804,10.017,12.9,9.43,10.437,-3.23,26.265,0.0,275.04,,280.0,280.0,10.663,2.914,15.954,23.469
3022.0,2.921,0.765,-34.759,1.655,9.32,4.61,33.329,4.749,-8.986,-2.825,0.0,35.3,35.9,9.45,1.804,10.095,12.91,9.461,10.341,-3.23,26.265,0.0,274.74,,280.0,280.0,10.696,2.915,15.97,23.465
3022.5,2.921,0.765,-34.759,1.655,9.32,4.61,33.329,4.749,-8.986,-2.825,0.0,35.3,35.9,9.45,1.804,10.064,12.87,9.462,10.329,-3.23,26.265,0.0,274.74,,280.0,280.0,10.702,2.915,15.996,23.398
3023.0,2.921,0.765,-34.759,1.655,9.32,4.61,33.329,4.749,-8.986,-2.825,0.0,35.3,35.9,9.45,1.804,9.968,12.848,9.467,10.395,-3.23,26.265,0.0,275.44,,280.0,280.0,10.681,2.915,16.011,23.357
3023.5,2.921,0.765,-34.759,1.655,9.32,4.606,33.328,4.743,-8.901,-2.831,0.0,35.341,35.966,9.45,1.804,10.026,12.919,9.484,10.436,-3.222,26.261,0.0,275.44,,280.0,280.0,10.669,2.915,16.039,23.343
3024.0,2.921,0.765,-34.759,1.655,9.32,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.45,1.804,10.146,12.904,9.52,10.403,-3.222,26.261,0.0,275.34,,280.0,280.0,10.716,2.915,16.058,23.327
3024.5,2.87,0.657,-35.209,1.632,9.365,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.399,1.738,10.043,12.878,9.533,10.357,-3.222,26.261,0.0,275.34,,280.0,280.0,10.743,2.915,16.078,23.316
3025.0,2.87,0.657,-35.209,1.632,9.365,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.399,1.738,9.976,12.915,9.533,10.375,-3.222,26.261,0.0,274.74,,280.0,280.0,10.703,2.914,16.076,23.335
3025.5,2.87,0.657,-35.209,1.632,9.365,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.399,1.738,10.014,12.908,9.514,10.384,-3.222,26.261,0.0,274.74,,280.0,280.0,10.7,2.914,16.055,23.252
3026.0,2.87,0.657,-35.209,1.632,9.365,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.399,1.738,10.119,12.921,9.557,10.468,-3.222,26.261,0.0,274.94,,280.0,280.0,10.705,2.913,16.096,23.371
3026.5,2.87,0.657,-35.209,1.632,9.365,4.606,33.328,4.743,-8.901,-2.831,0.0,35.3,36.0,9.399,1.738,10.092,12.936,9.562,10.375,-3.222,26.261,0.0,274.94,,280.0,280.0,10.766,2.912,16.09,23.378
3027.0,2.87,0.657,-35.209,1.632,9.365,4.573,33.335,4.739,-8.832,-2.83,0.0,35.334,35.911,9.399,1.738,10.097,12.923,9.581,10.273,-3.231,26.262,0.0,274.64,,280.0,280.0,10.741,2.911,16.1,23.385
3027.5,2.87,0.657,-35.209,1.632,9.365,4.573,33.335,4.739,-8.832,-2.83,0.0,35.3,35.9,9.399,1.738,10.065,12.896,9.549,10.273,-3.231,26.262,0.0,274.64,,280.0,280.0,10.718,2.911,16.102,23.433
3028.0,2.976,0.683,-35.209,1.632,9.384,4.573,33.335,4.739,-8.832,-2.83,0.0,35.3,35.9,9.369,1.737,10.016,12.883,9.526,10.373,-3.231,26.262,0.0,275.04,,280.0,280.0,10.696,2.91,16.104,23.475
3028.5,2.976,0.683,-35.209,1.632,9.384,4.573,33.335,4.739,-8.832,-2.83,0.0,35.3,35.9,9.369,1.737,9.872,12.979,9.5,10.564,-3.231,26.262,0.0,275.04,,280.0,280.0,10.699,2.911,16.101,23.512
3029.0,2.976,0.683,-35.209,1.632,9.384,4.573,33.335,4.739,-8.832,-2.83,0.0,35.3,35.9,9.369,1.737,10.039,13.025,9.518,10.494,-3.231,26.262,0.0,275.04,,280.0,280.0,10.729,2.912,16.122,23.506
3029.5,2.976,0.683,-35.209,1.632,9.384,4.573,33.335,4.739,-8.832,-2.83,0.0,35.3,35.9,9.369,1.737,10.111,13.018,9.563,10.466,-3.231,26.262,0.0,275.04,,280.0,280.0,10.769,2.913,16.165,23.482
3030.0,2.976,0.683,-35.209,1.632,9.384,4.618,33.363,4.766,-8.755,-2.816,0.0,35.345,35.876,9.369,1.737,10.126,12.985,9.566,10.506,-3.23,26.269,0.0,275.24,,280.0,280.0,10.79,2.914,16.153,23.466
3030.5,2.976,0.683,-35.209,1.632,9.384,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.369,1.737,10.145,13.136,9.643,10.704,-3.23,26.269,0.0,275.24,,280.0,280.0,10.796,2.915,16.174,23.485
3031.0,3.242,0.771,-35.209,1.6,9.37,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.457,1.775,10.372,13.153,9.704,10.861,-3.23,26.269,0.0,275.14,,280.0,280.0,10.907,2.916,16.212,23.468
3031.5,3.242,0.771,-35.209,1.6,9.37,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.457,1.775,10.285,13.199,9.746,10.775,-3.23,26.269,0.0,275.14,,280.0,280.0,11.023,2.922,16.238,23.419
3032.0,3.242,0.771,-35.209,1.6,9.37,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.457,1.775,10.242,13.146,9.766,10.654,-3.23,26.269,0.0,275.54,,280.0,280.0,11.001,2.927,16.267,23.253
3032.5,3.242,0.771,-35.209,1.6,9.37,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.457,1.775,10.3,13.2,9.782,10.646,-3.23,26.269,0.0,275.54,,280.0,280.0,10.952,2.932,16.278,23.229
3033.0,3.242,0.771,-35.209,1.6,9.37,4.618,33.363,4.766,-8.755,-2.816,0.0,35.3,35.9,9.457,1.775,10.333,13.173,9.784,10.734,-3.23,26.269,0.0,275.04,,280.0,280.0,10.982,2.937,16.311,23.329
3033.5,3.242,0.771,-35.209,1.6,9.37,4.601,33.344,4.759,-8.713,-2.831,0.0,35.341,35.91,9.457,1.775,10.35,13.207,9.794,10.846,-3.236,26.257,0.0,275.04,,280.0,280.0,11.006,2.942,16.337,23.361
3034.0,3.242,0.771,-35.209,1.6,9.37,4.601,33.344,4.759,-8.713,-2.831,0.0,35.3,35.9,9.457,1.775,10.526,13.227,9.886,10.693,-3.236,26.257,0.0,274.74,,280.0,280.0,11.049,2.947,16.336,23.359
3034.5,2.922,0.686,-35.209,1.644,9.48,4.601,33.344,4.759,-8.713,-2.831,0.0,35.3,35.9,9.286,1.648,10.493,13.206,9.895,10.685,-3.236,26.257,0.0,274.74,,280.0,280.0,11.083,2.952,16.359,23.355
3035.0,2.922,0.686,-35.209,1.644,9.48,4.601,33.344,4.759,-8.713,-2.831,0.0,35.3,35.9,9.286,1.648,10.383,13.243,9.916,10.709,-3.236,26.257,0.0,275.34,,280.0,280.0,11.07,2.951,16.372,23.373
3035.5,2.922,0.686,-35.209,1.644,9.48,4.601,33.344,4.759,-8.713,-2.831,0.0,35.3,35.9,9.286,1.648,10.349,13.271,9.888,10.734,-3.236,26.257,0.0,275.34,,280.0,280.0,11.063,2.951,16.369,23.421
3036.0,2.922,0.686,-35.209,1.644,9.48,4.601,33.344,4.759,-8.713,-2.831,0.0,35.3,35.9,9.286,1.648,10.477,13.298,9.89,10.756,-3.236,26.257,0.0,275.14,,280.0,280.0,11.061,2.95,16.393,23.456
3036.5,2.922,0.686,-35.209,1.644,9.48,4.563,33.342,4.773,-8.632,-2.822,0.0,35.33,35.916,9.286,1.648,10.476,13.29,9.886,10.83,-3.229,26.256,0.0,275.14,,280.0,280.0,11.105,2.95,16.439,23.506
3037.0,2.922,0.686,-35.209,1.644,9.48,4.563,33.342,4.773,-8.632,-2.822,0.0,35.3,35.9,9.286,1.648,10.407,13.245,9.903,10.742,-3.229,26.256,0.0,275.04,,280.0,280.0,11.12,2.95,16.436,23.524
3037.5,2.882,0.683,-35.209,1.685,9.331,4.563,33.342,4.773,-8.632,-2.822,0.0,35.3,35.9,9.423,1.758,10.358,13.253,9.883,10.701,-3.229,26.256,0.0,275.04,,280.0,280.0,11.074,2.949,16.422,23.469
3038.0,2.882,0.683,-35.209,1.685,9.331,4.563,33.342,4.773,-8.632,-2.822,0.0,35.3,35.9,9.423,1.758,10.537,13.324,9.913,10.835,-3.229,26.256,0.0,274.84,,280.0,280.0,11.049,2.948,16.453,23.538
3038.5,2.882,0.683,-35.209,1.685,9.331,4.563,33.342,4.773,-8.632,-2.822,0.0,35.3,35.9,9.423,1.758,10.545,13.36,9.95,10.962,-3.229,26.256,0.0,274.84,,280.0,280.0,11.152,2.947,16.456,23.529
3039.0,2.882,0.683,-35.209,1.685,9.331,4.563,33.342,4.773,-8.632,-2.822,0.0,35.3,35.9,9.423,1.758,10.504,13.351,9.986,10.906,-3.229,26.256,0.0,275.14,,280.0,280.0,11.204,2.946,16.487,23.557
3039.5,2.882,0.683,-35.209,1.685,9.331,4.612,33.346,4.76,-8.58,-2.837,0.0,35.337,35.857,9.423,1.758,10.451,13.355,9.986,10.808,-3.226,26.244,0.0,275.14,,280.0,280.0,11.187,2.945,16.5,23.559
3040.0,2.882,0.683,-35.209,1.685,9.331,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.423,1.758,10.519,13.405,10.005,10.834,-3.226,26.244,0.0,275.14,,280.0,280.0,11.15,2.944,16.508,23.658
3040.5,2.882,0.683,-35.209,1.685,9.331,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.423,1.758,10.591,13.423,10.008,11.068,-3.226,26.244,0.0,275.14,,280.0,280.0,11.191,2.943,16.533,23.609
3041.0,2.756,0.747,-33.819,1.719,9.163,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.58,1.601,10.681,13.555,10.101,11.085,-3.226,26.244,0.0,275.04,,280.0,280.0,11.273,2.942,16.574,23.571
3041.5,2.756,0.747,-33.819,1.719,9.163,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.58,1.601,10.69,13.549,10.134,11.072,-3.226,26.244,0.0,275.04,,280.0,280.0,11.356,2.939,16.601,23.572
3042.0,2.756,0.747,-33.819,1.719,9.163,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.58,1.601,10.751,13.561,10.153,11.207,-3.226,26.244,0.0,275.14,,280.0,280.0,11.361,2.936,16.615,23.538
3042.5,2.756,0.747,-33.819,1.719,9.163,4.612,33.346,4.76,-8.58,-2.837,0.0,35.3,35.9,9.58,1.601,10.806,13.599,10.195,11.197,-3.226,26.244,0.0,275.14,,280.0,280.0,11.418,2.933,16.645,23.526
3043.0,2.756,0.747,-33.819,1.719,9.163,4.575,33.327,4.777,-8.517,-2.828,0.0,35.343,35.872,9.58,1.601,10.865,13.649,10.245,11.208,-3.226,26.238,0.0,275.34,,280.0,280.0,11.449,2.93,16.675,23.503
3043.5,2.756,0.747,-33.819,1.719,9.163,4.575,33.327,4.777,-8.517,-2.828,0.0,35.3,35.9,9.58,1.601,10.864,13.603,10.266,11.192,-3.226,26.238,0.0,275.34,,280.0,280.0,11.492,2.927,16.724,23.501
3044.0,2.435,0.649,-34.128,1.734,9.361,4.575,33.327,4.777,-8.517,-2.828,0.0,35.3,35.9,9.426,1.485,10.815,13.623,10.287,11.163,-3.226,26.238,0.0,275.34,,280.0,280.0,11.481,2.924,16.739,23.432
3044.5,2.435,0.649,-34.128,1.734,9.361,4.575,33.327,4.777,-8.517,-2.828,0.0,35.3,35.9,9.426,1.485,11.002,13.711,10.344,11.43,-3.226,26.238,0.0,275.34,,280.0,280.0,11.472,2.916,16.746,23.471
3045.0,2.435,0.649,-34.128,1.734,9.361,4.575,33.327,4.777,-8.517,-2.828,0.0,35.3,35.9,9.426,1.485,11.032,13.77,10.4,11.37,-3.226,26.238,0.0,275.24,,280.0,280.0,11.622,2.908,16.807,23.498
3045.5,2.435,0.649,-34.128,1.734,9.361,4.575,33.327,4.777,-8.517,-2.828,0.0,35.3,35.9,9.426,1.485,11.084,13.765,10.424,11.213,-3.226,26.238,0.0,275.24,,280.0,280.0,11.643,2.901,16.823,23.492
3046.0,2.435,0.649,-34.128,1.734,9.361,4.556,33.32,4.784,-8.448,-2.835,0.0,35.348,35.9,9.426,1.485,10.959,13.71,10.41,11.134,-3.232,26.235,0.0,275.64,,280.0,280.0,11.622,2.893,16.844,23.536
3046.5,2.435,0.649,-34.128,1.734,9.361,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.426,1.485,10.892,13.678,10.402,11.164,-3.232,26.235,0.0,275.64,,280.0,280.0,11.553,2.885,16.871,23.511
3047.0,2.435,0.649,-34.128,1.734,9.361,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.426,1.485,10.846,13.726,10.376,11.267,-3.232,26.235,0.0,275.04,,280.0,280.0,11.534,2.878,16.865,23.582
3047.5,2.434,0.616,-34.899,1.677,9.403,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.343,1.55,10.863,13.808,10.404,11.345,-3.232,26.235,0.0,275.04,,280.0,280.0,11.554,2.871,16.874,23.562
3048.0,2.434,0.616,-34.899,1.677,9.403,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.343,1.55,11.087,13.818,10.466,11.327,-3.232,26.235,0.0,274.94,,280.0,280.0,11.605,2.864,16.904,23.584
3048.5,2.434,0.616,-34.899,1.677,9.403,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.343,1.55,10.988,13.789,10.484,11.22,-3.232,26.235,0.0,274.94,,280.0,280.0,11.674,2.857,16.92,23.576
3049.0,2.434,0.616,-34.899,1.677,9.403,4.556,33.32,4.784,-8.448,-2.835,0.0,35.3,35.9,9.343,1.55,10.969,13.781,10.459,11.178,-3.232,26.235,0.0,275.54,,280.0,280.0,11.62,2.85,16.917,23.593
3049.5,2.434,0.616,-34.899,1.677,9.403,4.587,33.374,4.783,-8.362,-2.834,0.0,35.353,35.939,9.343,1.55,11.006,13.817,10.449,11.373,-3.236,26.246,0.0,275.54,,280.0,280.0,11.597,2.843,16.935,23.589
3050.0,2.434,0.616,-34.899,1.677,9.403,4.587,33.374,4.783,-8.362,-2.834,0.0,35.4,35.9,9.343,1.55,11.03,13.894,10.482,11.542,-3.236,26.246,0.0,275.34,,280.0,280.0,11.661,2.836,16.943,23.577
3050.5,3.292,0.816,-34.547,1.676,9.41,4.587,33.374,4.783,-8.362,-2.834,0.0,35.4,35.9,9.472,1.518,11.003,13.922,10.512,11.5,-3.236,26.246,0.0,275.34,,280.0,280.0,11.737,2.829,16.989,23.596
3051.0,3.292,0.816,-34.547,1.676,9.41,4.587,33.374,4.783,-8.362,-2.834,0.0,35.4,35.9,9.472,1.518,11.156,13.946,10.557,11.426,-3.236,26.246,0.0,274.84,,280.0,280.0,11.734,2.837,17.028,23.572
3051.5,3.292,0.816,-34.547,1.676,9.41,4.587,33.374,4.783,-8.362,-2.834,0.0,35.4,35.9,9.472,1.518,11.123,13.874,10.535,11.403,-3.236,26.246,0.0,274.84,,280.0,280.0,11.771,2.844,17.018,23.542
3052.0,3.292,0.816,-34.547,1.676,9.41,4.587,33.374,4.783,-8.362,-2.834,0.0,35.4,35.9,9.472,1.518,11.049,13.941,10.549,11.525,-3.236,26.246,0.0,274.74,,280.0,280.0,11.734,2.852,17.038,23.568
3052.5,3.292,0.816,-34.547,1.676,9.41,4.572,33.391,4.79,-8.291,-2.837,0.0,35.362,35.885,9.472,1.518,11.15,14.005,10.567,11.649,-3.228,26.237,0.0,274.74,,280.0,280.0,11.766,2.859,17.055,23.51
3053.0,3.292,0.816,-34.547,1.676,9.41,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.472,1.518,11.36,14.015,10.634,11.597,-3.228,26.237,0.0,275.14,,280.0,280.0,11.842,2.866,17.095,23.497
3053.5,3.292,0.816,-34.547,1.676,9.41,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.472,1.518,11.349,13.962,10.686,11.454,-3.228,26.237,0.0,275.14,,280.0,280.0,11.902,2.873,17.111,23.446
3054.0,2.996,0.732,-35.209,1.577,9.286,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.497,1.714,11.252,13.945,10.682,11.327,-3.228,26.237,0.0,274.94,,280.0,280.0,11.863,2.88,17.116,23.348
3054.5,2.996,0.732,-35.209,1.577,9.286,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.497,1.714,11.169,13.932,10.671,11.336,-3.228,26.237,0.0,274.94,,280.0,280.0,11.801,2.882,17.116,23.334
3055.0,2.996,0.732,-35.209,1.577,9.286,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.497,1.714,11.255,14.014,10.674,11.583,-3.228,26.237,0.0,275.24,,280.0,280.0,11.777,2.884,17.135,23.261
3055.5,2.996,0.732,-35.209,1.577,9.286,4.572,33.391,4.79,-8.291,-2.837,0.0,35.4,35.9,9.497,1.714,11.221,14.024,10.687,11.527,-3.228,26.237,0.0,275.24,,280.0,280.0,11.882,2.886,17.153,23.28
3056.0,2.996,0.732,-35.209,1.577,9.286,4.588,33.381,4.808,-8.235,-2.828,0.0,35.373,35.961,9.497,1.714,11.156,13.998,10.672,11.447,-3.239,26.232,0.0,275.04,,280.0,280.0,11.865,2.887,17.162,23.255
3056.5,2.996,0.732,-35.209,1.577,9.286,4.588,33.381,4.808,-8.235,-2.828,0.0,35.4,36.0,9.497,1.714,11.055,13.95,10.658,11.364,-3.239,26.232,0.0,275.04,,280.0,280.0,11.818,2.889,17.178,23.291
3057.0,2.578,0.657,-34.433,1.674,9.345,4.588,33.381,4.808,-8.235,-2.828,0.0,35.4,36.0,9.491,1.743,11.004,13.946,10.608,11.36,-3.239,26.232,0.0,275.34,,280.0,280.0,11.757,2.891,17.157,23.336
3057.5,2.578,0.657,-34.433,1.674,9.345,4.588,33.381,4.808,-8.235,-2.828,0.0,35.4,36.0,9.491,1.743,11.112,14.028,10.618,11.466,-3.239,26.232,0.0,275.34,,280.0,280.0,11.73,2.886,17.147,23.364
3058.0,2.578,0.657,-34.433,1.674,9.345,4.588,33.381,4.808,-8.235,-2.828,0.0,35.4,36.0,9.491,1.743,11.263,14.002,10.679,11.564,-3.239,26.232,0.0,274.94,,280.0,280.0,11.806,2.881,17.171,23.309
3058.5,2.578,0.657,-34.433,1.674,9.345,4.588,33.381,4.808,-8.235,-2.828,0.0,35.4,36.0,9.491,1.743,11.235,14.026,10.705,11.403,-3.239,26.232,0.0,274.94,,280.0,280.0,11.877,2.876,17.179,23.268
3059.0,2.578,0.657,-34.433,1.674,9.345,4.596,33.397,4.79,-8.164,-2.844,0.0,35.379,36.02,9.491,1.743,11.197,13.999,10.694,11.319,-3.234,26.227,0.0,275.54,,280.0,280.0,11.843,2.871,17.179,23.2
3059.5,2.578,0.657,-34.433,1.674,9.345,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.491,1.743,11.19,13.995,10.654,11.335,-3.234,26.227,0.0,275.54,,280.0,280.0,11.802,2.866,17.174,23.201
3060.0,2.578,0.657,-34.433,1.674,9.345,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.491,1.743,11.157,13.987,10.625,11.445,-3.234,26.227,0.0,275.34,,280.0,280.0,11.794,2.861,17.172,23.177
3060.5,2.708,0.719,-33.819,1.728,9.245,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.602,1.71,11.198,14.043,10.635,11.593,-3.234,26.227,0.0,275.34,,280.0,280.0,11.804,2.857,17.191,23.107
3061.0,2.708,0.719,-33.819,1.728,9.245,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.602,1.71,11.268,14.077,10.708,11.61,-3.234,26.227,0.0,275.84,,280.0,280.0,11.867,2.854,17.196,23.011
3061.5,2.708,0.719,-33.819,1.728,9.245,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.602,1.71,11.352,14.114,10.753,11.548,-3.234,26.227,0.0,275.84,,280.0,280.0,11.916,2.852,17.21,23.059
3062.0,2.708,0.719,-33.819,1.728,9.245,4.596,33.397,4.79,-8.164,-2.844,0.0,35.4,36.0,9.602,1.71,11.255,14.074,10.725,11.583,-3.234,26.227,0.0,275.34,,280.0,280.0,11.942,2.849,17.223,23.044
3062.5,2.708,0.719,-33.819,1.728,9.245,4.6,33.388,4.787,-8.128,-2.832,0.0,35.381,35.964,9.602,1.71,11.275,14.159,10.757,11.7,-3.242,26.223,0.0,275.34,,280.0,280.0,11.91,2.847,17.249,23.061
3063.0,2.708,0.719,-33.819,1.728,9.245,4.6,33.388,4.787,-8.128,-2.832,0.0,35.4,36.0,9.602,1.71,11.327,14.194,10.795,11.719,-3.242,26.223,0.0,275.24,,280.0,280.0,11.973,2.845,17.26,23.115
3063.5,2.661,0.662,-35.209,1.667,9.378,4.6,33.388,4.787,-8.128,-2.832,0.0,35.4,36.0,9.38,1.859,11.507,14.228,10.859,11.782,-3.242,26.223,0.0,275.24,,280.0,280.0,12.009,2.843,17.264,23.117
3064.0,2.661,0.662,-35.209,1.667,9.378,4.6,33.388,4.787,-8.128,-2.832,0.0,35.4,36.0,9.38,1.859,11.522,14.221,10.897,11.756,-3.242,26.223,0.0,275.64,,280.0,280.0,12.094,2.84,17.307,23.095
3064.5,2.661,0.662,-35.209,1.667,9.378,4.6,33.388,4.787,-8.128,-2.832,0.0,35.4,36.0,9.38,1.859,11.519,14.217,10.915,11.692,-3.242,26.223,0.0,275.64,,280.0,280.0,12.099,2.837,17.333,23.1
3065.0,2.661,0.662,-35.209,1.667,9.378,4.6,33.388,4.787,-8.128,-2.832,0.0,35.4,36.0,9.38,1.859,11.62,14.208,10.952,11.785,-3.242,26.223,0.0,275.44,,280.0,280.0,12.086,2.834,17.354,23.131
3065.5,2.661,0.662,-35.209,1.667,9.378,4.625,33.365,4.817,-8.086,-2.824,0.0,35.398,36.015,9.38,1.859,11.452,14.26,10.982,11.797,-3.224,26.224,0.0,275.44,,280.0,280.0,12.141,2.831,17.373,23.115
3066.0,2.661,0.662,-35.209,1.667,9.378,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.38,1.859,11.517,14.279,10.981,11.778,-3.224,26.224,0.0,275.44,,280.0,280.0,12.123,2.828,17.381,23.154
3066.5,3.305,0.773,-35.209,1.597,9.396,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.388,1.789,11.552,14.289,10.971,11.856,-3.224,26.224,0.0,275.44,,280.0,280.0,12.139,2.825,17.4,23.169
3067.0,3.305,0.773,-35.209,1.597,9.396,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.388,1.789,11.509,14.363,11.004,11.909,-3.224,26.224,0.0,275.24,,280.0,280.0,12.167,2.833,17.41,23.193
3067.5,3.305,0.773,-35.209,1.597,9.396,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.388,1.789,11.513,14.4,11.03,11.905,-3.224,26.224,0.0,275.24,,280.0,280.0,12.196,2.841,17.443,23.288
3068.0,3.305,0.773,-35.209,1.597,9.396,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.388,1.789,11.672,14.409,11.059,11.945,-3.224,26.224,0.0,275.34,,280.0,280.0,12.212,2.849,17.472,23.347
3068.5,3.305,0.773,-35.209,1.597,9.396,4.625,33.365,4.817,-8.086,-2.824,0.0,35.4,36.0,9.388,1.789,11.706,14.367,11.064,11.874,-3.224,26.224,0.0,275.34,,280.0,280.0,12.271,2.856,17.481,23.356
3069.0,3.305,0.773,-35.209,1.597,9.396,4.613,33.382,4.798,-8.009,-2.808,0.0,35.403,36.074,9.388,1.789,11.476,14.345,11.054,11.773,-3.222,26.223,0.0,275.64,,280.0,280.0,12.253,2.863,17.489,23.33
3069.5,3.305,0.773,-35.209,1.597,9.396,4.613,33.382,4.798,-8.009,-2.808,0.0,35.4,36.1,9.388,1.789,11.479,14.337,11.05,11.751,-3.222,26.223,0.0,275.64,,280.0,280.0,12.162,2.871,17.491,23.33
3070.0,2.743,0.746,-33.787,1.706,9.344,4.613,33.382,4.798,-8.009,-2.808,0.0,35.4,36.1,9.53,1.667,11.587,14.363,11.038,11.869,-3.222,26.223,0.0,276.14,,280.0,280.0,12.154,2.878,17.498,23.301
3070.5,2.743,0.746,-33.787,1.706,9.344,4.613,33.382,4.798,-8.009,-2.808,0.0,35.4,36.1,9.53,1.667,11.658,14.341,11.076,11.87,-3.222,26.223,0.0,276.14,,280.0,280.0,12.214,2.876,17.506,23.297
3071.0,2.743,0.746,-33.787,1.706,9.344,4.613,33.382,4.798,-8.009,-2.808,0.0,35.4,36.1,9.53,1.667,11.523,14.352,11.079,11.791,-3.222,26.223,0.0,275.74,,280.0,280.0,12.237,2.873,17.513,23.313
3071.5,2.743,0.746,-33.787,1.706,9.344,4.613,33.382,4.798,-8.009,-2.808,0.0,35.4,36.1,9.53,1.667,11.48,14.313,11.051,11.71,-3.222,26.223,0.0,275.74,,280.0,280.0,12.186,2.871,17.496,23.294
3072.0,2.743,0.746,-33.787,1.706,9.344,4.59,33.427,4.808,-7.938,-2.832,0.0,35.411,36.063,9.53,1.667,11.464,14.315,11.031,11.73,-3.222,26.218,0.0,275.14,,280.0,280.0,12.139,2.869,17.502,23.324
3072.5,2.743,0.746,-33.787,1.706,9.344,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.53,1.667,11.616,14.398,11.044,11.858,-3.222,26.218,0.0,275.14,,280.0,280.0,12.135,2.867,17.532,23.288
3073.0,2.974,0.756,-34.984,1.678,9.272,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.407,1.739,11.581,14.355,11.07,11.838,-3.222,26.218,0.0,275.44,,280.0,280.0,12.229,2.865,17.532,23.246
3073.5,2.974,0.756,-34.984,1.678,9.272,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.407,1.739,11.538,14.322,11.063,11.711,-3.222,26.218,0.0,275.44,,280.0,280.0,12.211,2.867,17.524,23.205
3074.0,2.974,0.756,-34.984,1.678,9.272,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.407,1.739,11.475,14.31,11.056,11.681,-3.222,26.218,0.0,275.44,,280.0,280.0,12.159,2.869,17.52,23.137
3074.5,2.974,0.756,-34.984,1.678,9.272,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.407,1.739,11.48,14.323,11.053,11.712,-3.222,26.218,0.0,275.44,,280.0,280.0,12.13,2.87,17.517,23.068
3075.0,2.974,0.756,-34.984,1.678,9.272,4.59,33.427,4.808,-7.938,-2.832,0.0,35.4,36.1,9.407,1.739,11.584,14.365,11.059,11.787,-3.222,26.218,0.0,275.34,,280.0,280.0,12.142,2.872,17.533,23.066
3075.5,2.974,0.756,-34.984,1.678,9.272,4.614,33.431,4.829,-7.874,-2.821,0.0,35.419,36.109,9.407,1.739,11.668,14.411,11.085,11.98,-3.218,26.223,0.0,275.34,,280.0,280.0,12.199,2.874,17.548,23.016
3076.0,2.974,0.756,-34.984,1.678,9.272,4.614,33.431,4.829,-7.874,-2.821,0.0,35.4,36.1,9.407,1.739,11.632,14.423,11.131,11.923,-3.218,26.223,0.0,275.04,,280.0,280.0,12.286,2.875,17.556,23.023
3076.5,2.521,0.639,-34.209,1.717,9.413,4.614,33.431,4.829,-7.874,-2.821,0.0,35.4,36.1,9.501,1.481,11.623,14.442,11.149,11.827,-3.218,26.223,0.0,275.04,,280.0,280.0,12.277,2.877,17.575,23.064
3077.0,2.521,0.639,-34.209,1.717,9.413,4.614,33.431,4.829,-7.874,-2.821,0.0,35.4,36.1,9.501,1.481,11.667,14.42,11.132,11.817,-3.218,26.223,0.0,275.14,,280.0,280.0,12.26,2.871,17.571,23.14
3077.5,2.521,0.639,-34.209,1.717,9.413,4.614,33.431,4.829,-7.874,-2.821,0.0,35.4,36.1,9.501,1.481,11.719,14.441,11.151,12.056,-3.218,26.223,0.0,275.14,,280.0,280.0,12.259,2.865,17.583,23.225
3078.0,2.521,0.639,-34.209,1.717,9.413,4.614,33.431,4.829,-7.874,-2.821,0.0,35.4,36.1,9.501,1.481,11.724,14.563,11.186,12.191,-3.218,26.223,0.0,275.94,,280.0,280.0,12.342,2.86,17.596,23.283
3078.5,2.521,0.639,-34.209,1.717,9.413,4.618,33.412,4.81,-7.827,-2.823,0.0,35.428,36.13,9.501,1.481,11.863,14.569,11.248,12.083,-3.21,26.219,0.0,275.94,,280.0,280.0,12.416,2.854,17.655,23.311
3079.0,2.521,0.639,-34.209,1.717,9.413,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.501,1.481,11.883,14.534,11.258,11.934,-3.21,26.219,0.0,275.94,,280.0,280.0,12.441,2.849,17.67,23.338
3079.5,2.479,0.618,-35.209,1.668,9.351,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.383,1.896,11.748,14.49,11.239,11.986,-3.21,26.219,0.0,275.94,,280.0,280.0,12.402,2.843,17.646,23.359
3080.0,2.479,0.618,-35.209,1.668,9.351,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.383,1.896,11.755,14.575,11.265,12.101,-3.21,26.219,0.0,275.84,,280.0,280.0,12.366,2.837,17.67,23.354
3080.5,2.479,0.618,-35.209,1.668,9.351,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.383,1.896,11.866,14.621,11.305,12.169,-3.21,26.219,0.0,275.84,,280.0,280.0,12.424,2.832,17.685,23.35
3081.0,2.479,0.618,-35.209,1.668,9.351,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.383,1.896,11.906,14.639,11.303,12.149,-3.21,26.219,0.0,275.54,,280.0,280.0,12.49,2.826,17.731,23.334
3081.5,2.479,0.618,-35.209,1.668,9.351,4.618,33.412,4.81,-7.827,-2.823,0.0,35.4,36.1,9.383,1.896,11.844,14.606,11.335,12.082,-3.21,26.219,0.0,275.54,,280.0,280.0,12.499,2.82,17.733,23.363
3082.0,2.479,0.618,-35.209,1.668,9.351,4.616,33.409,4.821,-7.768,-2.818,0.0,35.434,36.157,9.383,1.896,11.78,14.578,11.311,12.034,-3.217,26.215,0.0,275.74,,280.0,280.0,12.467,2.814,17.732,23.354
3082.5,2.479,0.618,-35.209,1.668,9.351,4.616,33.409,4.821,-7.768,-2.818,0.0,35.4,36.2,9.383,1.896,11.795,14.582,11.312,12.081,-3.217,26.215,0.0,275.74,,280.0,280.0,12.426,2.809,17.746,23.362
3083.0,2.91,0.687,-35.209,1.647,9.519,4.616,33.409,4.821,-7.768,-2.818,0.0,35.4,36.2,9.305,1.645,11.944,14.701,11.38,12.332,-3.217,26.215,0.0,275.44,,280.0,280.0,12.442,2.804,17.789,23.323
3083.5,2.91,0.687,-35.209,1.647,9.519,4.616,33.409,4.821,-7.768,-2.818,0.0,35.4,36.2,9.305,1.645,11.832,14.715,11.375,12.285,-3.217,26.215,0.0,275.44,,280.0,280.0,12.589,2.805,17.794,23.354
3084.0,2.91,0.687,-35.209,1.647,9.519,4.616,33.409,4.821,-7.768,-2.818,0.0,35.4,36.2,9.305,1.645,11.866,14.669,11.393,12.109,-3.217,26.215,0.0,275.54,,280.0,280.0,12.552,2.807,17.81,23.426
3084.5,2.91,0.687,-35.209,1.647,9.519,4.616,33.409,4.821,-7.768,-2.818,0.0,35.4,36.2,9.305,1.645,12.041,14.688,11.403,12.15,-3.217,26.215,0.0,275.54,,280.0,280.0,12.509,2.809,17.815,23.407
3085.0,2.91,0.687,-35.209,1.647,9.519,4.601,33.416,4.831,-7.706,-2.829,0.0,35.439,36.146,9.305,1.645,11.946,14.704,11.422,12.297,-3.222,26.205,0.0,275.84,,280.0,280.0,12.57,2.81,17.825,23.425
3085.5,2.91,0.687,-35.209,1.647,9.519,4.601,33.416,4.831,-7.706,-2.829,0.0,35.4,36.1,9.305,1.645,11.908,14.737,11.435,12.296,-3.222,26.205,0.0,275.84,,280.0,280.0,12.592,2.812,17.863,23.397
3086.0,3.076,0.703,-35.209,1.613,9.406,4.601,33.416,4.831,-7.706,-2.829,0.0,35.4,36.1,9.369,1.58,11.972,14.78,11.457,12.31,-3.222,26.205,0.0,275.74,,280.0,280.0,12.594,2.814,17.888,23.444
3086.5,3.076,0.703,-35.209,1.613,9.406,4.601,33.416,4.831,-7.706,-2.829,0.0,35.4,36.1,9.369,1.58,12.1,14.799,11.507,12.416,-3.222,26.205,0.0,275.74,,280.0,280.0,12.706,2.822,17.916,23.439
3087.0,3.076,0.703,-35.209,1.613,9.406,4.601,33.416,4.831,-7.706,-2.829,0.0,35.4,36.1,9.369,1.58,12.056,14.861,11.524,12.448,-3.222,26.205,0.0,275.44,,280.0,280.0,12.706,2.822,17.931,23.403
3087.5,3.076,0.703,-35.209,1.613,9.406,4.601,33.416,4.831,-7.706,-2.829,0.0,35.4,36.1,9.369,1.58,12.171,14.87,11.582,12.397,-3.222,26.205,0.0,275.44,,280.0,280.0,12.722,2.826,17.937,23.401
3088.0,3.076,0.703,-35.209,1.613,9.406,4.627,33.418,4.818,-7.621,-2.821,0.0,35.451,36.189,9.369,1.58,12.215,14.863,11.59,12.345,-3.222,26.213,0.0,275.74,,280.0,280.0,12.755,2.83,17.955,23.417
3088.5,3.076,0.703,-35.209,1.613,9.406,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.369,1.58,12.19,14.862,11.606,12.417,-3.222,26.213,0.0,275.74,,280.0,280.0,12.753,2.834,17.965,23.384
3089.0,3.076,0.703,-35.209,1.613,9.406,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.369,1.58,12.204,14.908,11.65,12.459,-3.222,26.213,0.0,275.84,,280.0,280.0,12.769,2.838,18.013,23.413
3089.5,3.208,0.855,-34.317,1.695,9.282,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.45,1.659,12.335,14.991,11.673,12.547,-3.222,26.213,0.0,275.84,,280.0,280.0,12.805,2.842,18.059,23.432
3090.0,3.208,0.855,-34.317,1.695,9.282,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.45,1.659,12.277,14.973,11.716,12.465,-3.222,26.213,0.0,275.34,,280.0,280.0,12.886,2.854,18.063,23.478
3090.5,3.208,0.855,-34.317,1.695,9.282,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.45,1.659,12.213,14.934,11.713,12.424,-3.222,26.213,0.0,275.34,,280.0,280.0,12.858,2.854,18.065,23.473
3091.0,3.208,0.855,-34.317,1.695,9.282,4.627,33.418,4.818,-7.621,-2.821,0.0,35.5,36.2,9.45,1.659,12.235,15.001,11.722,12.468,-3.222,26.213,0.0,275.24,,280.0,280.0,12.821,2.86,18.082,23.481
3091.5,3.208,0.855,-34.317,1.695,9.282,4.657,33.439,4.817,-7.554,-2.83,0.0,35.459,36.19,9.45,1.659,12.307,15.024,11.742,12.76,-3.226,26.199,0.0,275.24,,280.0,280.0,12.856,2.866,18.104,23.496
3092.0,3.208,0.855,-34.317,1.695,9.282,4.657,33.439,4.817,-7.554,-2.83,0.0,35.5,36.2,9.45,1.659,12.412,15.154,11.808,12.788,-3.226,26.199,0.0,275.44,,280.0,280.0,12.958,2.871,18.14,23.489
3092.5,3.177,0.849,-33.805,1.676,9.296,4.657,33.439,4.817,-7.554,-2.83,0.0,35.5,36.2,9.516,1.641,12.308,15.13,11.813,12.656,-3.226,26.199,0.0,275.44,,280.0,280.0,13.04,2.877,18.192,23.399
3093.0,3.177,0.849,-33.805,1.676,9.296,4.657,33.439,4.817,-7.554,-2.83,0.0,35.5,36.2,9.516,1.641,12.328,15.077,11.813,12.465,-3.226,26.199,0.0,276.34,,280.0,280.0,12.977,2.882,18.19,23.439
3093.5,3.177,0.849,-33.805,1.676,9.296,4.657,33.439,4.817,-7.554,-2.83,0.0,35.5,36.2,9.516,1.641,12.304,15.009,11.788,12.43,-3.226,26.199,0.0,276.34,,280.0,280.0,12.92,2.891,18.189,23.473
3094.0,3.177,0.849,-33.805,1.676,9.296,4.657,33.439,4.817,-7.554,-2.83,0.0,35.5,36.2,9.516,1.641,12.293,15.035,11.784,12.584,-3.226,26.199,0.0,276.94,,280.0,280.0,12.882,2.896,18.206,23.485
3094.5,3.177,0.849,-33.805,1.676,9.296,4.635,33.462,4.832,-7.468,-2.821,0.0,35.474,36.226,9.516,1.641,12.327,15.075,11.788,12.532,-3.222,26.198,0.0,276.94,,280.0,280.0,12.924,2.896,18.203,23.529
3095.0,3.177,0.849,-33.805,1.676,9.296,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.516,1.641,12.353,15.034,11.83,12.479,-3.222,26.198,0.0,276.34,,280.0,280.0,12.93,2.901,18.209,23.539
3095.5,3.177,0.849,-33.805,1.676,9.296,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.516,1.641,12.265,14.998,11.8,12.334,-3.222,26.198,0.0,276.34,,280.0,280.0,12.924,2.905,18.212,23.527
3096.0,2.345,0.627,-33.734,1.756,9.341,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.493,1.505,12.253,14.998,11.778,12.264,-3.222,26.198,0.0,276.14,,280.0,280.0,12.849,2.91,18.182,23.534
3096.5,2.345,0.627,-33.734,1.756,9.341,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.493,1.505,12.251,14.973,11.757,12.312,-3.222,26.198,0.0,276.14,,280.0,280.0,12.823,2.9,18.184,23.534
3097.0,2.345,0.627,-33.734,1.756,9.341,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.493,1.505,12.189,14.987,11.721,12.442,-3.222,26.198,0.0,274.34,,280.0,280.0,12.823,2.891,18.182,23.529
3097.5,2.345,0.627,-33.734,1.756,9.341,4.635,33.462,4.832,-7.468,-2.821,0.0,35.5,36.2,9.493,1.505,12.168,14.958,11.721,12.364,-3.222,26.198,0.0,274.34,,280.0,280.0,12.835,2.882,18.164,23.555
3098.0,2.345,0.627,-33.734,1.756,9.341,4.616,33.477,4.839,-7.417,-2.83,0.0,35.469,36.224,9.493,1.505,12.133,14.929,11.7,12.315,-3.22,26.19,0.0,275.54,,280.0,280.0,12.803,2.873,18.165,23.541
3098.5,2.345,0.627,-33.734,1.756,9.341,4.616,33.477,4.839,-7.417,-2.83,0.0,35.5,36.2,9.493,1.505,12.031,14.911,11.682,12.293,-3.22,26.19,0.0,275.54,,280.0,280.0,12.769,2.865,18.16,23.493
3099.0,2.271,0.617,-33.315,1.758,9.281,4.616,33.477,4.839,-7.417,-2.83,0.0,35.5,36.2,9.656,1.664,12.166,14.949,11.678,12.378,-3.22,26.19,0.0,275.14,,280.0,280.0,12.729,2.856,18.137,23.499
3099.5,2.271,0.617,-33.315,1.758,9.281,4.616,33.477,4.839,-7.417,-2.83,0.0,35.5,36.2,9.656,1.664,12.325,14.985,11.725,12.563,-3.22,26.19,0.0,275.14,,280.0,280.0,12.793,2.847,18.174,23.411
3100.0,2.271,0.617,-33.315,1.758,9.281,4.616,33.477,4.839,-7.417,-2.83,0.0,35.5,36.2,9.656,1.664,12.265,15.052,11.756,12.579,-3.22,26.19,0.0,275.24,,280.0,280.0,12.9,2.837,18.189,23.432
3100.5,2.271,0.617,-33.315,1.758,9.281,4.616,33.477,4.839,-7.417,-2.83,0.0,35.5,36.2,9.656,1.664,12.365,15.057,11.811,12.628,-3.22,26.19,0.0,275.24,,280.0,280.0,12.913,2.828,18.205,23.471
3101.0,2.271,0.617,-33.315,1.758,9.281,4.638,33.447,4.819,-7.389,-2.821,0.0,35.48,36.211,9.656,1.664,12.387,15.182,11.841,12.824,-3.215,26.186,0.0,275.44,,280.0,280.0,12.965,2.819,18.206,23.435
3101.5,2.271,0.617,-33.315,1.758,9.281,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.656,1.664,12.574,15.298,11.939,12.982,-3.215,26.186,0.0,275.44,,280.0,280.0,13.059,2.81,18.221,23.444
3102.0,2.271,0.617,-33.315,1.758,9.281,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.656,1.664,12.774,15.346,12.023,13.182,-3.215,26.186,0.0,275.64,,280.0,280.0,13.198,2.801,18.266,23.424
3102.5,3.452,0.819,-35.209,1.641,9.463,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.175,1.643,12.709,15.44,12.087,13.106,-3.215,26.186,0.0,275.64,,280.0,280.0,13.331,2.792,18.34,23.399
3103.0,3.452,0.819,-35.209,1.641,9.463,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.175,1.643,12.654,15.397,12.107,12.954,-3.215,26.186,0.0,275.24,,280.0,280.0,13.335,2.803,18.412,23.358
3103.5,3.452,0.819,-35.209,1.641,9.463,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.175,1.643,12.679,15.346,12.114,12.781,-3.215,26.186,0.0,275.24,,280.0,280.0,13.278,2.814,18.429,23.356
3104.0,3.452,0.819,-35.209,1.641,9.463,4.638,33.447,4.819,-7.389,-2.821,0.0,35.5,36.2,9.175,1.643,12.708,15.412,12.13,13.107,-3.215,26.186,0.0,275.24,,280.0,280.0,13.23,2.824,18.428,23.392
3104.5,3.452,0.819,-35.209,1.641,9.463,4.633,33.441,4.841,-7.329,-2.822,0.0,35.487,36.266,9.175,1.643,12.773,15.516,12.195,13.059,-3.212,26.185,0.0,275.24,,280.0,280.0,13.339,2.835,18.464,23.395
3105.0,3.452,0.819,-35.209,1.641,9.463,4.633,33.441,4.841,-7.329,-2.822,0.0,35.5,36.3,9.175,1.643,12.832,15.481,12.214,13.098,-3.212,26.185,0.0,275.04,,280.0,280.0,13.386,2.845,18.502,23.415
3105.5,2.728,0.719,-33.629,1.674,9.3,4.633,33.441,4.841,-7.329,-2.822,0.0,35.5,36.3,9.546,1.645,12.809,15.471,12.239,12.999,-3.212,26.185,0.0,275.04,,280.0,280.0,13.406,2.855,18.524,23.44
3106.0,2.728,0.719,-33.629,1.674,9.3,4.633,33.441,4.841,-7.329,-2.822,0.0,35.5,36.3,9.546,1.645,12.768,15.427,12.263,12.95,-3.212,26.185,0.0,276.04,,280.0,280.0,13.379,2.853,18.538,23.432
3106.5,2.728,0.719,-33.629,1.674,9.3,4.633,33.441,4.841,-7.329,-2.822,0.0,35.5,36.3,9.546,1.645,12.686,15.488,12.23,12.994,-3.212,26.185,0.0,276.04,,280.0,280.0,13.352,2.85,18.58,23.437
3107.0,2.728,0.719,-33.629,1.674,9.3,4.633,33.441,4.841,-7.329,-2.822,0.0,35.5,36.3,9.546,1.645,12.827,15.572,12.259,13.177,-3.212,26.185,0.0,275.54,,280.0,280.0,13.35,2.848,18.633,23.378
3107.5,2.728,0.719,-33.629,1.674,9.3,4.623,33.443,4.841,-7.258,-2.821,0.0,35.499,36.281,9.546,1.645,12.875,15.553,12.334,13.127,-3.206,26.197,0.0,275.54,,280.0,280.0,13.459,2.846,18.642,23.297
3108.0,2.728,0.719,-33.629,1.674,9.3,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.546,1.645,12.779,15.511,12.309,12.969,-3.206,26.197,0.0,275.64,,280.0,280.0,13.472,2.845,18.651,23.246
3108.5,2.728,0.719,-33.629,1.674,9.3,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.546,1.645,12.708,15.465,12.275,12.849,-3.206,26.197,0.0,275.64,,280.0,280.0,13.392,2.843,18.652,23.189
3109.0,3.255,0.771,-35.209,1.585,9.4,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.396,1.832,12.702,15.484,12.279,12.846,-3.206,26.197,0.0,275.34,,280.0,280.0,13.324,2.841,18.651,23.153
3109.5,3.255,0.771,-35.209,1.585,9.4,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.396,1.832,12.8,15.499,12.274,13.004,-3.206,26.197,0.0,275.34,,280.0,280.0,13.328,2.848,18.625,23.161
3110.0,3.255,0.771,-35.209,1.585,9.4,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.396,1.832,12.882,15.548,12.3,13.105,-3.206,26.197,0.0,275.34,,280.0,280.0,13.395,2.854,18.69,23.144
3110.5,3.255,0.771,-35.209,1.585,9.4,4.623,33.443,4.841,-7.258,-2.821,0.0,35.5,36.3,9.396,1.832,12.822,15.495,12.307,13.002,-3.206,26.197,0.0,275.34,,280.0,280.0,13.459,2.861,18.686,23.175
3111.0,3.255,0.771,-35.209,1.585,9.4,4.631,33.474,4.841,-7.179,-2.829,0.0,35.506,36.275,9.396,1.832,12.725,15.49,12.293,12.857,-3.221,26.192,0.0,275.24,,280.0,280.0,13.406,2.867,18.665,23.158
3111.5,3.255,0.771,-35.209,1.585,9.4,4.631,33.474,4.841,-7.179,-2.829,0.0,35.5,36.3,9.396,1.832,12.825,15.52,12.273,13.047,-3.221,26.192,0.0,275.24,,280.0,280.0,13.341,2.874,18.661,23.181
3112.0,3.179,0.767,-35.209,1.656,9.432,4.631,33.474,4.841,-7.179,-2.829,0.0,35.5,36.3,9.246,1.759,12.744,15.573,12.259,13.185,-3.221,26.192,0.0,275.84,,280.0,280.0,13.416,2.88,18.691,23.164
3112.5,3.179,0.767,-35.209,1.656,9.432,4.631,33.474,4.841,-7.179,-2.829,0.0,35.5,36.3,9.246,1.759,12.757,15.584,12.285,13.107,-3.221,26.192,0.0,275.84,,280.0,280.0,13.44,2.885,18.718,23.197
3113.0,3.179,0.767,-35.209,1.656,9.432,4.631,33.474,4.841,-7.179,-2.829,0.0,35.5,36.3,9.246,1.759,12.731,15.55,12.285,12.977,-3.221,26.192,0.0,275.94,,280.0,280.0,13.433,2.89,18.693,23.212
3113.5,3.179,0.767,-35.209,1.656,9.432,4.631,33.474,4.841,-7.179,-2.829,0.0,35.5,36.3,9.246,1.759,12.716,15.564,12.302,12.883,-3.221,26.192,0.0,275.94,,280.0,280.0,13.386,2.894,18.703,23.24
3114.0,3.179,0.767,-35.209,1.656,9.432,4.68,33.51,4.865,-7.094,-2.822,0.0,35.514,36.309,9.246,1.759,12.711,15.526,12.251,12.905,-3.223,26.191,0.0,275.94,,280.0,280.0,13.366,2.899,18.709,23.27
3114.5,3.179,0.767,-35.209,1.656,9.432,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.246,1.759,12.682,15.612,12.234,13.151,-3.223,26.191,0.0,275.94,,280.0,280.0,13.348,2.904,18.727,23.26
3115.0,3.29,0.848,-34.508,1.687,9.281,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.551,1.734,12.729,15.602,12.28,13.043,-3.223,26.191,0.0,275.24,,280.0,280.0,13.42,2.908,18.719,23.209
3115.5,3.29,0.848,-34.508,1.687,9.281,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.551,1.734,12.814,15.566,12.29,12.896,-3.223,26.191,0.0,275.24,,280.0,280.0,13.413,2.914,18.734,23.186
3116.0,3.29,0.848,-34.508,1.687,9.281,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.551,1.734,12.742,15.531,12.288,12.874,-3.223,26.191,0.0,275.74,,280.0,280.0,13.391,2.921,18.732,23.211
3116.5,3.29,0.848,-34.508,1.687,9.281,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.551,1.734,12.759,15.522,12.255,13.047,-3.223,26.191,0.0,275.74,,280.0,280.0,13.359,2.927,18.733,23.223
3117.0,3.29,0.848,-34.508,1.687,9.281,4.68,33.51,4.865,-7.094,-2.822,0.0,35.5,36.3,9.551,1.734,12.773,15.624,12.284,13.17,-3.223,26.191,0.0,275.44,,280.0,280.0,13.396,2.933,18.745,23.224
3117.5,3.29,0.848,-34.508,1.687,9.281,4.646,33.495,4.842,-7.051,-2.821,0.0,35.518,36.276,9.551,1.734,12.83,15.615,12.326,13.089,-3.222,26.187,0.0,275.44,,280.0,280.0,13.463,2.938,18.747,23.23
3118.0,3.29,0.848,-34.508,1.687,9.281,4.646,33.495,4.842,-7.051,-2.821,0.0,35.5,36.3,9.551,1.734,12.844,15.593,12.336,12.959,-3.222,26.187,0.0,276.34,,280.0,280.0,13.465,2.944,18.744,23.289
3118.5,2.512,0.605,-34.974,1.724,9.394,4.646,33.495,4.842,-7.051,-2.821,0.0,35.5,36.3,9.41,1.579,12.683,15.433,12.277,12.665,-3.222,26.187,0.0,276.34,,280.0,280.0,13.433,2.95,18.741,23.328
3119.0,2.512,0.605,-34.974,1.724,9.394,4.646,33.495,4.842,-7.051,-2.821,0.0,35.5,36.3,9.41,1.579,12.664,15.414,12.253,12.71,-3.222,26.187,0.0,274.84,,280.0,280.0,13.264,2.943,18.699,23.308
3119.5,2.512,0.605,-34.974,1.724,9.394,4.646,33.495,4.842,-7.051,-2.821,0.0,35.5,36.3,9.41,1.579,12.709,15.44,12.251,12.83,-3.222,26.187,0.0,274.84,,280.0,280.0,13.26,2.936,18.678,23.378
3120.0,2.512,0.605,-34.974,1.724,9.394,4.646,33.495,4.842,-7.051,-2.821,0.0,35.5,36.3,9.41,1.579,12.807,15.457,12.264,12.828,-3.222,26.187,0.0,274.84,,280.0,280.0,13.307,2.929,18.663,23.386
3120.5,2.512,0.605,-34.974,1.724,9.394,4.663,33.483,4.849,-7.002,-2.833,0.0,35.516,36.262,9.41,1.579,12.817,15.489,12.265,12.816,-3.227,26.182,0.0,274.84,,280.0,280.0,13.339,2.922,18.677,23.378
3121.0,2.512,0.605,-34.974,1.724,9.394,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.41,1.579,12.781,15.464,12.252,12.801,-3.227,26.182,0.0,274.84,,280.0,280.0,13.347,2.915,18.681,23.405
