t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3121.5,2.847,0.687,-35.209,1.7,9.5,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.42,1.622,12.718,15.468,12.231,12.916,-3.227,26.182,0.0,274.84,,280.0,280.0,13.325,2.909,18.676,23.498
3122.0,2.847,0.687,-35.209,1.7,9.5,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.42,1.622,12.696,15.606,12.264,13.104,-3.227,26.182,0.0,275.24,,280.0,280.0,13.333,2.908,18.71,23.521
3122.5,2.847,0.687,-35.209,1.7,9.5,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.42,1.622,12.849,15.618,12.275,13.089,-3.227,26.182,0.0,275.24,,280.0,280.0,13.418,2.907,18.709,23.54
3123.0,2.847,0.687,-35.209,1.7,9.5,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.42,1.622,12.925,15.579,12.311,13.046,-3.227,26.182,0.0,274.84,,280.0,280.0,13.458,2.906,18.734,23.529
3123.5,2.847,0.687,-35.209,1.7,9.5,4.663,33.483,4.849,-7.002,-2.833,0.0,35.5,36.3,9.42,1.622,12.873,15.557,12.331,13.02,-3.227,26.182,0.0,274.84,,280.0,280.0,13.465,2.905,18.724,23.53
3124.0,2.847,0.687,-35.209,1.7,9.5,4.673,33.47,4.824,-6.948,-2.809,0.0,35.53,36.293,9.42,1.622,12.834,15.595,12.358,13.104,-3.212,26.188,0.0,274.84,,280.0,280.0,13.445,2.904,18.734,23.561
3124.5,2.847,0.687,-35.209,1.7,9.5,4.673,33.47,4.824,-6.948,-2.809,0.0,35.5,36.3,9.42,1.622,12.784,15.624,12.351,13.074,-3.212,26.188,0.0,274.84,,280.0,280.0,13.473,2.903,18.741,23.58
3125.0,2.868,0.731,-34.706,1.7,9.356,4.673,33.47,4.824,-6.948,-2.809,0.0,35.5,36.3,9.471,1.767,12.993,15.66,12.386,13.173,-3.212,26.188,0.0,274.54,,280.0,280.0,13.458,2.902,18.772,23.607
3125.5,2.868,0.731,-34.706,1.7,9.356,4.673,33.47,4.824,-6.948,-2.809,0.0,35.5,36.3,9.471,1.767,12.931,15.634,12.443,13.11,-3.212,26.188,0.0,274.54,,280.0,280.0,13.553,2.901,18.803,23.612
3126.0,2.868,0.731,-34.706,1.7,9.356,4.673,33.47,4.824,-6.948,-2.809,0.0,35.5,36.3,9.471,1.767,12.793,15.663,12.394,13.065,-3.212,26.188,0.0,274.74,,280.0,280.0,13.53,2.901,18.81,23.617
3126.5,2.868,0.731,-34.706,1.7,9.356,4.673,33.47,4.824,-6.948,-2.809,0.0,35.5,36.3,9.471,1.767,12.849,15.663,12.394,13.099,-3.212,26.188,0.0,274.74,,280.0,280.0,13.479,2.9,18.815,23.571
3127.0,2.868,0.731,-34.706,1.7,9.356,4.659,33.49,4.897,-6.882,-2.819,0.0,35.528,36.273,9.471,1.767,13.082,15.727,12.446,13.364,-3.209,26.191,0.0,274.04,,280.0,280.0,13.501,2.9,18.824,23.508
3127.5,2.868,0.731,-34.706,1.7,9.356,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.471,1.767,13.117,15.787,12.517,13.421,-3.209,26.191,0.0,274.04,,280.0,280.0,13.655,2.899,18.869,23.575
3128.0,3.069,0.715,-35.209,1.667,9.401,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.227,1.669,12.954,15.825,12.505,13.313,-3.209,26.191,0.0,275.04,,280.0,280.0,13.711,2.899,18.896,23.664
3128.5,3.069,0.715,-35.209,1.667,9.401,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.227,1.669,12.999,15.773,12.515,13.167,-3.209,26.191,0.0,275.04,,280.0,280.0,13.649,2.901,18.88,23.694
3129.0,3.069,0.715,-35.209,1.667,9.401,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.227,1.669,13.134,15.826,12.571,13.444,-3.209,26.191,0.0,274.84,,280.0,280.0,13.614,2.904,18.898,23.639
3129.5,3.069,0.715,-35.209,1.667,9.401,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.227,1.669,13.098,15.913,12.593,13.437,-3.209,26.191,0.0,274.84,,280.0,280.0,13.744,2.907,18.927,23.548
3130.0,3.069,0.715,-35.209,1.667,9.401,4.659,33.49,4.897,-6.882,-2.819,0.0,35.5,36.3,9.227,1.669,13.19,15.916,12.665,13.396,-3.209,26.191,0.0,275.14,,280.0,280.0,13.76,2.909,18.939,23.613
3130.5,3.069,0.715,-35.209,1.667,9.401,4.652,33.464,4.88,-6.825,-2.813,0.0,35.528,36.259,9.227,1.669,13.286,15.905,12.647,13.432,-3.214,26.186,0.0,275.14,,280.0,280.0,13.792,2.912,18.992,23.59
3131.0,3.069,0.715,-35.209,1.667,9.401,4.652,33.464,4.88,-6.825,-2.813,0.0,35.5,36.3,9.227,1.669,13.175,15.859,12.633,13.422,-3.214,26.186,0.0,274.74,,280.0,280.0,13.817,2.915,19.016,23.637
3131.5,3.268,0.777,-35.209,1.694,9.405,4.652,33.464,4.88,-6.825,-2.813,0.0,35.5,36.3,9.35,1.627,13.123,15.898,12.676,13.4,-3.214,26.186,0.0,274.74,,280.0,280.0,13.772,2.917,19.027,23.657
3132.0,3.268,0.777,-35.209,1.694,9.405,4.652,33.464,4.88,-6.825,-2.813,0.0,35.5,36.3,9.35,1.627,13.187,15.957,12.678,13.401,-3.214,26.186,0.0,274.44,,280.0,280.0,13.774,2.923,19.035,23.645
3132.5,3.268,0.777,-35.209,1.694,9.405,4.652,33.464,4.88,-6.825,-2.813,0.0,35.5,36.3,9.35,1.627,13.238,15.978,12.698,13.584,-3.214,26.186,0.0,274.44,,280.0,280.0,13.806,2.929,19.064,23.639
3133.0,3.268,0.777,-35.209,1.694,9.405,4.652,33.464,4.88,-6.825,-2.813,0.0,35.5,36.3,9.35,1.627,13.126,16.041,12.705,13.542,-3.214,26.186,0.0,274.24,,280.0,280.0,13.874,2.934,19.086,23.636
3133.5,3.268,0.777,-35.209,1.694,9.405,4.688,33.493,4.863,-6.746,-2.822,0.0,35.535,36.273,9.35,1.627,13.246,16.066,12.721,13.624,-3.213,26.18,0.0,274.24,,280.0,280.0,13.853,2.94,19.108,23.687
3134.0,3.268,0.777,-35.209,1.694,9.405,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.35,1.627,13.398,16.006,12.753,13.686,-3.213,26.18,0.0,274.54,,280.0,280.0,13.914,2.945,19.122,23.66
3134.5,2.892,0.743,-34.667,1.618,9.326,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.46,1.753,13.374,16.071,12.826,13.576,-3.213,26.18,0.0,274.54,,280.0,280.0,13.961,2.95,19.152,23.623
3135.0,2.892,0.743,-34.667,1.618,9.326,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.46,1.753,13.309,16.005,12.812,13.369,-3.213,26.18,0.0,275.14,,280.0,280.0,13.962,2.949,19.163,23.624
3135.5,2.892,0.743,-34.667,1.618,9.326,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.46,1.753,13.271,15.961,12.812,13.36,-3.213,26.18,0.0,275.14,,280.0,280.0,13.874,2.948,19.141,23.586
3136.0,2.892,0.743,-34.667,1.618,9.326,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.46,1.753,13.415,15.98,12.834,13.581,-3.213,26.18,0.0,275.14,,280.0,280.0,13.851,2.947,19.146,23.574
3136.5,2.892,0.743,-34.667,1.618,9.326,4.688,33.493,4.863,-6.746,-2.822,0.0,35.5,36.3,9.46,1.753,13.363,16.076,12.843,13.525,-3.213,26.18,0.0,275.14,,280.0,280.0,13.953,2.947,19.178,23.566
3137.0,2.892,0.743,-34.667,1.618,9.326,4.638,33.478,4.889,-6.687,-2.826,0.0,35.537,36.22,9.46,1.753,13.415,16.002,12.861,13.35,-3.207,26.181,0.0,275.14,,280.0,280.0,13.952,2.946,19.166,23.55
3137.5,2.892,0.743,-34.667,1.618,9.326,4.638,33.478,4.889,-6.687,-2.826,0.0,35.5,36.2,9.46,1.753,13.341,15.969,12.843,13.261,-3.207,26.181,0.0,275.14,,280.0,280.0,13.907,2.945,19.18,23.527
3138.0,2.358,0.594,-34.619,1.664,9.364,4.638,33.478,4.889,-6.687,-2.826,0.0,35.5,36.2,9.48,1.74,13.257,15.91,12.806,13.345,-3.207,26.181,0.0,275.84,,280.0,280.0,13.853,2.944,19.162,23.502
3138.5,2.358,0.594,-34.619,1.664,9.364,4.638,33.478,4.889,-6.687,-2.826,0.0,35.5,36.2,9.48,1.74,13.181,16.005,12.789,13.464,-3.207,26.181,0.0,275.84,,280.0,280.0,13.829,2.934,19.163,23.506
3139.0,2.358,0.594,-34.619,1.664,9.364,4.638,33.478,4.889,-6.687,-2.826,0.0,35.5,36.2,9.48,1.74,13.209,16.017,12.792,13.515,-3.207,26.181,0.0,275.64,,280.0,280.0,13.86,2.925,19.177,23.514
3139.5,2.358,0.594,-34.619,1.664,9.364,4.638,33.478,4.889,-6.687,-2.826,0.0,35.5,36.2,9.48,1.74,13.4,16.038,12.829,13.492,-3.207,26.181,0.0,275.64,,280.0,280.0,13.883,2.916,19.182,23.484
3140.0,2.358,0.594,-34.619,1.664,9.364,4.657,33.498,4.867,-6.623,-2.809,0.0,35.531,36.195,9.48,1.74,13.25,16.047,12.783,13.518,-3.213,26.178,0.0,275.34,,280.0,280.0,13.94,2.906,19.206,23.486
3140.5,2.358,0.594,-34.619,1.664,9.364,4.657,33.498,4.867,-6.623,-2.809,0.0,35.5,36.2,9.48,1.74,13.138,15.996,12.763,13.525,-3.213,26.178,0.0,275.34,,280.0,280.0,13.899,2.897,19.198,23.503
3141.0,3.227,0.769,-35.209,1.695,9.444,4.657,33.498,4.867,-6.623,-2.809,0.0,35.5,36.2,9.241,1.752,13.167,16.089,12.777,13.605,-3.213,26.178,0.0,275.74,,280.0,280.0,13.856,2.889,19.2,23.502
3141.5,3.227,0.769,-35.209,1.695,9.444,4.657,33.498,4.867,-6.623,-2.809,0.0,35.5,36.2,9.241,1.752,13.402,16.154,12.825,13.73,-3.213,26.178,0.0,275.74,,280.0,280.0,13.91,2.894,19.199,23.541
3142.0,3.227,0.769,-35.209,1.695,9.444,4.657,33.498,4.867,-6.623,-2.809,0.0,35.5,36.2,9.241,1.752,13.525,16.148,12.908,13.758,-3.213,26.178,0.0,275.74,,280.0,280.0,14.028,2.9,19.256,23.575
3142.5,3.227,0.769,-35.209,1.695,9.444,4.657,33.498,4.867,-6.623,-2.809,0.0,35.5,36.2,9.241,1.752,13.48,16.209,12.954,13.673,-3.213,26.178,0.0,275.74,,280.0,280.0,14.085,2.905,19.29,23.574
3143.0,3.227,0.769,-35.209,1.695,9.444,4.656,33.47,4.862,-6.588,-2.82,0.0,35.533,36.199,9.241,1.752,13.522,16.171,12.986,13.743,-3.212,26.188,0.0,275.44,,280.0,280.0,14.079,2.91,19.298,23.593
3143.5,3.227,0.769,-35.209,1.695,9.444,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.241,1.752,13.523,16.207,13.008,13.859,-3.212,26.188,0.0,275.44,,280.0,280.0,14.105,2.915,19.321,23.564
3144.0,3.227,0.769,-35.209,1.695,9.444,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.241,1.752,13.622,16.281,13.046,13.821,-3.212,26.188,0.0,275.64,,280.0,280.0,14.149,2.921,19.333,23.505
3144.5,2.579,0.694,-33.831,1.638,9.298,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.564,1.564,13.681,16.274,13.082,13.842,-3.212,26.188,0.0,275.64,,280.0,280.0,14.192,2.926,19.352,23.539
3145.0,2.579,0.694,-33.831,1.638,9.298,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.564,1.564,13.635,16.268,13.091,13.836,-3.212,26.188,0.0,274.84,,280.0,280.0,14.22,2.92,19.404,23.577
3145.5,2.579,0.694,-33.831,1.638,9.298,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.564,1.564,13.585,16.325,13.112,13.801,-3.212,26.188,0.0,274.84,,280.0,280.0,14.208,2.914,19.418,23.52
3146.0,2.579,0.694,-33.831,1.638,9.298,4.656,33.47,4.862,-6.588,-2.82,0.0,35.5,36.2,9.564,1.564,13.723,16.348,13.153,13.827,-3.212,26.188,0.0,275.24,,280.0,280.0,14.206,2.909,19.446,23.504
3146.5,2.579,0.694,-33.831,1.638,9.298,4.669,33.467,4.864,-6.518,-2.822,0.0,35.528,36.233,9.564,1.564,13.652,16.388,13.171,13.916,-3.212,26.19,0.0,275.24,,280.0,280.0,14.263,2.903,19.449,23.466
3147.0,2.579,0.694,-33.831,1.638,9.298,4.669,33.467,4.864,-6.518,-2.822,0.0,35.5,36.2,9.564,1.564,13.659,16.411,13.189,13.845,-3.212,26.19,0.0,275.04,,280.0,280.0,14.282,2.898,19.477,23.408
3147.5,3.201,0.85,-33.219,1.678,9.219,4.669,33.467,4.864,-6.518,-2.822,0.0,35.5,36.2,9.648,1.576,13.726,16.362,13.214,13.893,-3.212,26.19,0.0,275.04,,280.0,280.0,14.276,2.893,19.502,23.485
3148.0,3.201,0.85,-33.219,1.678,9.219,4.669,33.467,4.864,-6.518,-2.822,0.0,35.5,36.2,9.648,1.576,13.777,16.384,13.233,13.95,-3.212,26.19,0.0,275.34,,280.0,280.0,14.299,2.898,19.514,23.526
3148.5,3.201,0.85,-33.219,1.678,9.219,4.669,33.467,4.864,-6.518,-2.822,0.0,35.5,36.2,9.648,1.576,13.747,16.339,13.222,13.808,-3.212,26.19,0.0,275.34,,280.0,280.0,14.336,2.903,19.535,23.565
3149.0,3.201,0.85,-33.219,1.678,9.219,4.669,33.467,4.864,-6.518,-2.822,0.0,35.5,36.2,9.648,1.576,13.667,16.306,13.238,13.674,-3.212,26.19,0.0,275.34,,280.0,280.0,14.279,2.908,19.526,23.514
3149.5,3.201,0.85,-33.219,1.678,9.219,4.653,33.499,4.87,-6.445,-2.822,0.0,35.523,36.137,9.648,1.576,13.677,16.326,13.236,13.682,-3.206,26.181,0.0,275.34,,280.0,280.0,14.221,2.913,19.525,23.476
3150.0,3.201,0.85,-33.219,1.678,9.219,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.648,1.576,13.753,16.362,13.24,13.891,-3.206,26.181,0.0,276.04,,280.0,280.0,14.23,2.917,19.533,23.468
3150.5,3.201,0.85,-33.219,1.678,9.219,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.648,1.576,13.706,16.406,13.25,13.847,-3.206,26.181,0.0,276.04,,280.0,280.0,14.312,2.922,19.539,23.519
3151.0,2.333,0.636,-33.906,1.718,9.295,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.495,1.537,13.679,16.383,13.255,13.66,-3.206,26.181,0.0,275.34,,280.0,280.0,14.302,2.927,19.554,23.518
3151.5,2.333,0.636,-33.906,1.718,9.295,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.495,1.537,13.665,16.296,13.232,13.591,-3.206,26.181,0.0,275.34,,280.0,280.0,14.244,2.917,19.561,23.504
3152.0,2.333,0.636,-33.906,1.718,9.295,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.495,1.537,13.703,16.319,13.234,13.773,-3.206,26.181,0.0,275.44,,280.0,280.0,14.196,2.907,19.556,23.529
3152.5,2.333,0.636,-33.906,1.718,9.295,4.653,33.499,4.87,-6.445,-2.822,0.0,35.5,36.1,9.495,1.537,13.685,16.347,13.232,13.779,-3.206,26.181,0.0,275.44,,280.0,280.0,14.257,2.898,19.549,23.456
3153.0,2.333,0.636,-33.906,1.718,9.295,4.682,33.509,4.869,-6.373,-2.809,0.0,35.519,36.216,9.495,1.537,13.631,16.361,13.234,13.685,-3.206,26.182,0.0,274.84,,280.0,280.0,14.261,2.889,19.575,23.435
3153.5,2.333,0.636,-33.906,1.718,9.295,4.682,33.509,4.869,-6.373,-2.809,0.0,35.5,36.2,9.495,1.537,13.693,16.343,13.212,13.727,-3.206,26.182,0.0,274.84,,280.0,280.0,14.228,2.879,19.562,23.476
3154.0,3.099,0.71,-35.209,1.626,9.393,4.682,33.509,4.869,-6.373,-2.809,0.0,35.5,36.2,9.451,1.774,13.681,16.359,13.226,13.78,-3.206,26.182,0.0,275.24,,280.0,280.0,14.244,2.87,19.556,23.491
3154.5,3.099,0.71,-35.209,1.626,9.393,4.682,33.509,4.869,-6.373,-2.809,0.0,35.5,36.2,9.451,1.774,13.767,16.389,13.252,13.848,-3.206,26.182,0.0,275.24,,280.0,280.0,14.262,2.874,19.539,23.457
3155.0,3.099,0.71,-35.209,1.626,9.393,4.682,33.509,4.869,-6.373,-2.809,0.0,35.5,36.2,9.451,1.774,13.822,16.395,13.276,13.807,-3.206,26.182,0.0,275.04,,280.0,280.0,14.314,2.878,19.573,23.501
3155.5,3.099,0.71,-35.209,1.626,9.393,4.682,33.509,4.869,-6.373,-2.809,0.0,35.5,36.2,9.451,1.774,13.755,16.377,13.271,13.843,-3.206,26.182,0.0,275.04,,280.0,280.0,14.325,2.882,19.581,23.51
3156.0,3.099,0.71,-35.209,1.626,9.393,4.657,33.498,4.866,-6.323,-2.814,0.0,35.525,36.186,9.451,1.774,13.675,16.415,13.272,13.922,-3.213,26.185,0.0,274.84,,280.0,280.0,14.312,2.885,19.581,23.522
3156.5,3.099,0.71,-35.209,1.626,9.393,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.451,1.774,13.702,16.495,13.291,13.989,-3.213,26.185,0.0,274.84,,280.0,280.0,14.321,2.889,19.604,23.534
3157.0,3.099,0.71,-35.209,1.626,9.393,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.451,1.774,13.972,16.493,13.376,13.994,-3.213,26.185,0.0,274.84,,280.0,280.0,14.369,2.892,19.628,23.57
3157.5,2.592,0.718,-33.953,1.724,9.302,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.455,1.548,13.81,16.455,13.358,13.957,-3.213,26.185,0.0,274.84,,280.0,280.0,14.459,2.895,19.64,23.58
3158.0,2.592,0.718,-33.953,1.724,9.302,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.455,1.548,13.803,16.493,13.361,13.97,-3.213,26.185,0.0,274.64,,280.0,280.0,14.395,2.89,19.647,23.615
3158.5,2.592,0.718,-33.953,1.724,9.302,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.455,1.548,13.811,16.532,13.391,14.015,-3.213,26.185,0.0,274.64,,280.0,280.0,14.407,2.886,19.656,23.619
3159.0,2.592,0.718,-33.953,1.724,9.302,4.657,33.498,4.866,-6.323,-2.814,0.0,35.5,36.2,9.455,1.548,13.973,16.548,13.418,14.127,-3.213,26.185,0.0,274.84,,280.0,280.0,14.437,2.881,19.69,23.605
3159.5,2.592,0.718,-33.953,1.724,9.302,4.65,33.488,4.896,-6.261,-2.806,0.0,35.528,36.182,9.455,1.548,13.957,16.553,13.445,14.039,-3.197,26.193,0.0,274.84,,280.0,280.0,14.516,2.876,19.691,23.572
3160.0,2.592,0.718,-33.953,1.724,9.302,4.65,33.488,4.896,-6.261,-2.806,0.0,35.5,36.2,9.455,1.548,13.894,16.57,13.456,13.985,-3.197,26.193,0.0,275.34,,280.0,280.0,14.498,2.871,19.708,23.528
3160.5,2.138,0.582,-33.487,1.691,9.352,4.65,33.488,4.896,-6.261,-2.806,0.0,35.5,36.2,9.599,1.558,13.951,16.565,13.473,14.103,-3.197,26.193,0.0,275.34,,280.0,280.0,14.476,2.867,19.713,23.47
3161.0,2.138,0.582,-33.487,1.691,9.352,4.65,33.488,4.896,-6.261,-2.806,0.0,35.5,36.2,9.599,1.558,14.005,16.612,13.502,14.257,-3.197,26.193,0.0,275.54,,280.0,280.0,14.523,2.855,19.723,23.479
3161.5,2.138,0.582,-33.487,1.691,9.352,4.65,33.488,4.896,-6.261,-2.806,0.0,35.5,36.2,9.599,1.558,14.005,16.657,13.537,14.153,-3.197,26.193,0.0,275.54,,280.0,280.0,14.594,2.843,19.746,23.511
3162.0,2.138,0.582,-33.487,1.691,9.352,4.65,33.488,4.896,-6.261,-2.806,0.0,35.5,36.2,9.599,1.558,13.876,16.695,13.507,14.02,-3.197,26.193,0.0,275.54,,280.0,280.0,14.588,2.832,19.762,23.516
3162.5,2.138,0.582,-33.487,1.691,9.352,4.63,33.488,4.889,-6.176,-2.814,0.0,35.525,36.171,9.599,1.558,13.987,16.63,13.519,13.974,-3.215,26.183,0.0,275.54,,280.0,280.0,14.524,2.82,19.784,23.499
3163.0,2.138,0.582,-33.487,1.691,9.352,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.599,1.558,13.964,16.606,13.501,14.062,-3.215,26.183,0.0,275.84,,280.0,280.0,14.527,2.809,19.795,23.467
3163.5,2.138,0.582,-33.487,1.691,9.352,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.599,1.558,13.98,16.67,13.553,14.218,-3.215,26.183,0.0,275.84,,280.0,280.0,14.533,2.798,19.802,23.43
3164.0,3.561,0.849,-35.209,1.615,9.479,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.283,1.641,14.21,16.714,13.625,14.341,-3.215,26.183,0.0,274.94,,280.0,280.0,14.605,2.787,19.831,23.465
3164.5,3.561,0.849,-35.209,1.615,9.479,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.283,1.641,14.14,16.697,13.669,14.153,-3.215,26.183,0.0,274.94,,280.0,280.0,14.723,2.8,19.848,23.449
3165.0,3.561,0.849,-35.209,1.615,9.479,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.283,1.641,14.061,16.707,13.657,14.055,-3.215,26.183,0.0,275.44,,280.0,280.0,14.665,2.812,19.859,23.409
3165.5,3.561,0.849,-35.209,1.615,9.479,4.63,33.488,4.889,-6.176,-2.814,0.0,35.5,36.2,9.283,1.641,14.001,16.728,13.648,14.076,-3.215,26.183,0.0,275.44,,280.0,280.0,14.62,2.825,19.851,23.436
3166.0,3.561,0.849,-35.209,1.615,9.479,4.616,33.499,4.895,-6.101,-2.807,0.0,35.518,36.15,9.283,1.641,14.122,16.758,13.664,14.37,-3.197,26.185,0.0,274.74,,280.0,280.0,14.613,2.837,19.88,23.492
3166.5,3.561,0.849,-35.209,1.615,9.479,4.616,33.499,4.895,-6.101,-2.807,0.0,35.5,36.1,9.283,1.641,14.178,16.818,13.699,14.449,-3.197,26.185,0.0,274.74,,280.0,280.0,14.729,2.849,19.935,23.603
3167.0,2.667,0.741,-33.497,1.567,9.333,4.616,33.499,4.895,-6.101,-2.807,0.0,35.5,36.1,9.519,1.615,14.165,16.874,13.725,14.398,-3.197,26.185,0.0,275.04,,280.0,280.0,14.786,2.86,19.957,23.599
3167.5,2.667,0.741,-33.497,1.567,9.333,4.616,33.499,4.895,-6.101,-2.807,0.0,35.5,36.1,9.519,1.615,14.201,16.8,13.74,14.138,-3.197,26.185,0.0,275.04,,280.0,280.0,14.791,2.857,19.962,23.61
3168.0,2.667,0.741,-33.497,1.567,9.333,4.616,33.499,4.895,-6.101,-2.807,0.0,35.5,36.1,9.519,1.615,14.225,16.783,13.756,14.329,-3.197,26.185,0.0,274.14,,280.0,280.0,14.72,2.854,19.962,23.624
3168.5,2.667,0.741,-33.497,1.567,9.333,4.616,33.499,4.895,-6.101,-2.807,0.0,35.5,36.1,9.519,1.615,14.188,16.835,13.758,14.371,-3.197,26.185,0.0,274.14,,280.0,280.0,14.773,2.851,19.998,23.59
3169.0,2.667,0.741,-33.497,1.567,9.333,4.64,33.496,4.889,-6.05,-2.831,0.0,35.518,36.14,9.519,1.615,14.352,16.856,13.815,14.323,-3.223,26.184,0.0,275.34,,280.0,280.0,14.788,2.848,19.995,23.621
3169.5,2.667,0.741,-33.497,1.567,9.333,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.519,1.615,14.361,16.85,13.845,14.307,-3.223,26.184,0.0,275.34,,280.0,280.0,14.836,2.845,20.016,23.666
3170.0,3.053,0.737,-35.209,1.632,9.4,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.298,1.767,14.295,16.878,13.827,14.414,-3.223,26.184,0.0,274.34,,280.0,280.0,14.841,2.842,20.052,23.721
3170.5,3.053,0.737,-35.209,1.632,9.4,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.298,1.767,14.166,16.905,13.838,14.387,-3.223,26.184,0.0,274.34,,280.0,280.0,14.853,2.845,20.055,23.756
3171.0,3.053,0.737,-35.209,1.632,9.4,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.298,1.767,14.286,16.896,13.845,14.224,-3.223,26.184,0.0,275.04,,280.0,280.0,14.824,2.852,20.058,23.804
3171.5,3.053,0.737,-35.209,1.632,9.4,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.298,1.767,14.276,16.863,13.84,14.298,-3.223,26.184,0.0,275.04,,280.0,280.0,14.813,2.852,20.062,23.85
3172.0,3.053,0.737,-35.209,1.632,9.4,4.64,33.496,4.889,-6.05,-2.831,0.0,35.5,36.1,9.298,1.767,14.297,16.936,13.865,14.445,-3.223,26.184,0.0,274.74,,280.0,280.0,14.819,2.855,20.08,23.875
3172.5,3.053,0.737,-35.209,1.632,9.4,4.65,33.532,4.903,-5.987,-2.824,0.0,35.523,36.199,9.298,1.767,14.364,16.966,13.881,14.395,-3.208,26.187,0.0,274.74,,280.0,280.0,14.886,2.859,20.073,23.883
3173.0,3.053,0.737,-35.209,1.632,9.4,4.65,33.532,4.903,-5.987,-2.824,0.0,35.5,36.2,9.298,1.767,14.407,16.98,13.906,14.406,-3.208,26.187,0.0,275.74,,280.0,280.0,14.901,2.862,20.098,23.878
3173.5,3.015,0.695,-35.209,1.634,9.457,4.65,33.532,4.903,-5.987,-2.824,0.0,35.5,36.2,9.263,1.678,14.327,16.918,13.894,14.357,-3.208,26.187,0.0,275.74,,280.0,280.0,14.925,2.865,20.115,23.893
3174.0,3.015,0.695,-35.209,1.634,9.457,4.65,33.532,4.903,-5.987,-2.824,0.0,35.5,36.2,9.263,1.678,14.285,16.944,13.899,14.481,-3.208,26.187,0.0,274.64,,280.0,280.0,14.874,2.867,20.124,23.852
3174.5,3.015,0.695,-35.209,1.634,9.457,4.65,33.532,4.903,-5.987,-2.824,0.0,35.5,36.2,9.263,1.678,14.438,17.045,13.955,14.577,-3.208,26.187,0.0,274.64,,280.0,280.0,14.902,2.87,20.166,23.75
3175.0,3.015,0.695,-35.209,1.634,9.457,4.65,33.532,4.903,-5.987,-2.824,0.0,35.5,36.2,9.263,1.678,14.451,17.084,13.956,14.716,-3.208,26.187,0.0,275.44,,280.0,280.0,15.004,2.872,20.187,23.731
3175.5,3.015,0.695,-35.209,1.634,9.457,4.655,33.491,4.892,-5.947,-2.812,0.0,35.518,36.143,9.263,1.678,14.355,17.109,13.98,14.63,-3.208,26.186,0.0,275.44,,280.0,280.0,15.052,2.875,20.197,23.714
3176.0,3.015,0.695,-35.209,1.634,9.457,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.263,1.678,14.268,17.091,13.958,14.417,-3.208,26.186,0.0,275.04,,280.0,280.0,15.019,2.877,20.214,23.729
3176.5,2.854,0.69,-35.209,1.665,9.373,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.335,1.728,14.407,17.06,13.959,14.451,-3.208,26.186,0.0,275.04,,280.0,280.0,14.934,2.879,20.238,23.742
3177.0,2.854,0.69,-35.209,1.665,9.373,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.335,1.728,14.473,17.043,13.97,14.607,-3.208,26.186,0.0,275.54,,280.0,280.0,14.969,2.879,20.223,23.777
3177.5,2.854,0.69,-35.209,1.665,9.373,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.335,1.728,14.427,17.092,14.003,14.628,-3.208,26.186,0.0,275.54,,280.0,280.0,15.023,2.878,20.259,23.776
3178.0,2.854,0.69,-35.209,1.665,9.373,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.335,1.728,14.427,17.051,14.006,14.346,-3.208,26.186,0.0,274.54,,280.0,280.0,15.037,2.878,20.252,23.766
3178.5,2.854,0.69,-35.209,1.665,9.373,4.655,33.491,4.892,-5.947,-2.812,0.0,35.5,36.1,9.335,1.728,14.453,17.052,14.02,14.381,-3.208,26.186,0.0,274.54,,280.0,280.0,14.957,2.878,20.254,23.806
3179.0,2.854,0.69,-35.209,1.665,9.373,4.674,33.514,4.896,-5.872,-2.824,0.0,35.521,36.169,9.335,1.728,14.421,17.056,14.009,14.537,-3.218,26.176,0.0,275.94,,280.0,280.0,14.976,2.877,20.252,23.842
3179.5,2.854,0.69,-35.209,1.665,9.373,4.674,33.514,4.896,-5.872,-2.824,0.0,35.5,36.2,9.335,1.728,14.364,17.099,14.013,14.568,-3.218,26.176,0.0,275.94,,280.0,280.0,15.006,2.877,20.253,23.824
3180.0,3.242,0.785,-35.209,1.681,9.364,4.674,33.514,4.896,-5.872,-2.824,0.0,35.5,36.2,9.476,1.739,14.371,17.136,14.026,14.549,-3.218,26.176,0.0,273.74,,280.0,280.0,15.011,2.876,20.267,23.84
3180.5,3.242,0.785,-35.209,1.681,9.364,4.674,33.514,4.896,-5.872,-2.824,0.0,35.5,36.2,9.476,1.739,14.293,17.181,14.014,14.617,-3.218,26.176,0.0,273.74,,280.0,280.0,15.02,2.882,20.291,23.809
3181.0,3.242,0.785,-35.209,1.681,9.364,4.674,33.514,4.896,-5.872,-2.824,0.0,35.5,36.2,9.476,1.739,14.56,17.133,14.057,14.773,-3.218,26.176,0.0,276.44,,280.0,280.0,15.026,2.888,20.332,23.833
3181.5,3.242,0.785,-35.209,1.681,9.364,4.674,33.514,4.896,-5.872,-2.824,0.0,35.5,36.2,9.476,1.739,14.558,17.23,14.121,14.616,-3.218,26.176,0.0,276.44,,280.0,280.0,15.131,2.894,20.325,23.836
3182.0,3.242,0.785,-35.209,1.681,9.364,4.701,33.497,4.872,-5.816,-2.829,0.0,35.528,36.181,9.476,1.739,14.585,17.166,14.125,14.475,-3.213,26.187,0.0,274.04,,280.0,280.0,15.131,2.9,20.358,23.852
3182.5,3.242,0.785,-35.209,1.681,9.364,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.476,1.739,14.582,17.159,14.127,14.532,-3.213,26.187,0.0,274.04,,280.0,280.0,15.088,2.905,20.336,23.795
3183.0,3.111,0.732,-35.209,1.661,9.458,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.228,1.731,14.367,17.141,14.073,14.598,-3.213,26.187,0.0,276.14,,280.0,280.0,15.1,2.911,20.377,23.769
3183.5,3.111,0.732,-35.209,1.661,9.458,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.228,1.731,14.351,17.214,14.06,14.636,-3.213,26.187,0.0,276.14,,280.0,280.0,15.045,2.914,20.339,23.784
3184.0,3.111,0.732,-35.209,1.661,9.458,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.228,1.731,14.437,17.168,14.087,14.556,-3.213,26.187,0.0,274.64,,280.0,280.0,15.066,2.918,20.361,23.785
3184.5,3.111,0.732,-35.209,1.661,9.458,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.228,1.731,14.636,17.199,14.111,14.609,-3.213,26.187,0.0,274.64,,280.0,280.0,15.062,2.921,20.374,23.766
3185.0,3.111,0.732,-35.209,1.661,9.458,4.701,33.497,4.872,-5.816,-2.829,0.0,35.5,36.2,9.228,1.731,14.475,17.109,14.114,14.481,-3.213,26.187,0.0,276.04,,280.0,280.0,15.139,2.924,20.373,23.753
3185.5,3.111,0.732,-35.209,1.661,9.458,4.655,33.522,4.897,-5.737,-2.817,0.0,35.533,36.156,9.228,1.731,14.419,17.145,14.105,14.572,-3.207,26.189,0.0,276.04,,280.0,280.0,15.045,2.927,20.38,23.744
3186.0,3.111,0.732,-35.209,1.661,9.458,4.655,33.522,4.897,-5.737,-2.817,0.0,35.5,36.2,9.228,1.731,14.361,17.23,14.101,14.629,-3.207,26.189,0.0,274.54,,280.0,280.0,15.06,2.93,20.381,23.747
3186.5,2.62,0.649,-34.963,1.713,9.4,4.655,33.522,4.897,-5.737,-2.817,0.0,35.5,36.2,9.398,1.587,14.458,17.257,14.096,14.56,-3.207,26.189,0.0,274.54,,280.0,280.0,15.08,2.933,20.38,23.746
3187.0,2.62,0.649,-34.963,1.713,9.4,4.655,33.522,4.897,-5.737,-2.817,0.0,35.5,36.2,9.398,1.587,14.521,17.183,14.11,14.504,-3.207,26.189,0.0,275.84,,280.0,280.0,15.093,2.928,20.392,23.748
3187.5,2.62,0.649,-34.963,1.713,9.4,4.655,33.522,4.897,-5.737,-2.817,0.0,35.5,36.2,9.398,1.587,14.523,17.143,14.128,14.437,-3.207,26.189,0.0,275.84,,280.0,280.0,15.079,2.923,20.37,23.711
3188.0,2.62,0.649,-34.963,1.713,9.4,4.655,33.522,4.897,-5.737,-2.817,0.0,35.5,36.2,9.398,1.587,14.457,17.111,14.1,14.5,-3.207,26.189,0.0,274.64,,280.0,280.0,15.058,2.918,20.36,23.699
3188.5,2.62,0.649,-34.963,1.713,9.4,4.675,33.556,4.909,-5.665,-2.811,0.0,35.544,36.199,9.398,1.587,14.406,17.188,14.096,14.613,-3.203,26.189,0.0,274.64,,280.0,280.0,15.042,2.913,20.369,23.721
3189.0,2.62,0.649,-34.963,1.713,9.4,4.675,33.556,4.909,-5.665,-2.811,0.0,35.5,36.2,9.398,1.587,14.58,17.206,14.123,14.6,-3.203,26.189,0.0,276.14,,280.0,280.0,15.076,2.908,20.396,23.744
3189.5,2.616,0.674,-34.568,1.728,9.392,4.675,33.556,4.909,-5.665,-2.811,0.0,35.5,36.2,9.386,1.593,14.606,17.194,14.158,14.604,-3.203,26.189,0.0,276.14,,280.0,280.0,15.127,2.903,20.382,23.754
3190.0,2.616,0.674,-34.568,1.728,9.392,4.675,33.556,4.909,-5.665,-2.811,0.0,35.5,36.2,9.386,1.593,14.51,17.177,14.169,14.537,-3.203,26.189,0.0,274.74,,280.0,280.0,15.14,2.899,20.389,23.715
3190.5,2.616,0.674,-34.568,1.728,9.392,4.675,33.556,4.909,-5.665,-2.811,0.0,35.5,36.2,9.386,1.593,14.392,17.18,14.134,14.51,-3.203,26.189,0.0,274.74,,280.0,280.0,15.098,2.894,20.403,23.695
3191.0,2.616,0.674,-34.568,1.728,9.392,4.675,33.556,4.909,-5.665,-2.811,0.0,35.5,36.2,9.386,1.593,14.464,17.227,14.135,14.557,-3.203,26.189,0.0,275.74,,280.0,280.0,15.054,2.889,20.394,23.733
3191.5,2.616,0.674,-34.568,1.728,9.392,4.679,33.548,4.906,-5.623,-2.799,0.0,35.552,36.238,9.386,1.593,14.609,17.259,14.166,14.853,-3.203,26.199,0.0,275.74,,280.0,280.0,15.096,2.885,20.41,23.714
3192.0,2.616,0.674,-34.568,1.728,9.392,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.386,1.593,14.61,17.344,14.209,14.886,-3.203,26.199,0.0,274.54,,280.0,280.0,15.222,2.881,20.461,23.695
3192.5,2.616,0.674,-34.568,1.728,9.392,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.386,1.593,14.786,17.277,14.285,14.669,-3.203,26.199,0.0,274.54,,280.0,280.0,15.262,2.876,20.458,23.697
3193.0,2.176,0.613,-34.134,1.697,9.328,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.5,1.697,14.644,17.279,14.267,14.723,-3.203,26.199,0.0,276.94,,280.0,280.0,15.254,2.872,20.466,23.684
3193.5,2.176,0.613,-34.134,1.697,9.328,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.5,1.697,14.648,17.383,14.276,14.871,-3.203,26.199,0.0,276.94,,280.0,280.0,15.228,2.861,20.483,23.649
3194.0,2.176,0.613,-34.134,1.697,9.328,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.5,1.697,14.671,17.488,14.298,14.995,-3.203,26.199,0.0,274.64,,280.0,280.0,15.294,2.849,20.525,23.714
3194.5,2.176,0.613,-34.134,1.697,9.328,4.679,33.548,4.906,-5.623,-2.799,0.0,35.6,36.2,9.5,1.697,14.883,17.51,14.36,15.247,-3.203,26.199,0.0,274.64,,280.0,280.0,15.363,2.838,20.595,23.813
3195.0,2.176,0.613,-34.134,1.697,9.328,4.666,33.512,4.894,-5.575,-2.817,0.0,35.557,36.202,9.5,1.697,14.95,17.518,14.451,15.17,-3.209,26.203,0.0,276.14,,280.0,280.0,15.5,2.827,20.615,23.809
3195.5,2.176,0.613,-34.134,1.697,9.328,4.666,33.512,4.894,-5.575,-2.817,0.0,35.6,36.2,9.5,1.697,14.809,17.504,14.46,14.978,-3.209,26.203,0.0,276.14,,280.0,280.0,15.522,2.817,20.621,23.845
3196.0,3.063,0.808,-33.161,1.641,9.34,4.666,33.512,4.894,-5.575,-2.817,0.0,35.6,36.2,9.624,1.586,14.856,17.527,14.447,15.129,-3.209,26.203,0.0,275.64,,280.0,280.0,15.438,2.806,20.638,23.875
3196.5,3.063,0.808,-33.161,1.641,9.34,4.666,33.512,4.894,-5.575,-2.817,0.0,35.6,36.2,9.624,1.586,15.019,17.621,14.511,15.313,-3.209,26.203,0.0,275.64,,280.0,280.0,15.49,2.81,20.671,23.897
3197.0,3.063,0.808,-33.161,1.641,9.34,4.666,33.512,4.894,-5.575,-2.817,0.0,35.6,36.2,9.624,1.586,15.012,17.674,14.561,15.16,-3.209,26.203,0.0,276.64,,280.0,280.0,15.616,2.815,20.717,23.868
3197.5,3.063,0.808,-33.161,1.641,9.34,4.666,33.512,4.894,-5.575,-2.817,0.0,35.6,36.2,9.624,1.586,15.092,17.667,14.601,15.025,-3.209,26.203,0.0,276.64,,280.0,280.0,15.602,2.819,20.728,23.901
3198.0,3.063,0.808,-33.161,1.641,9.34,4.691,33.525,4.898,-5.498,-2.811,0.0,35.563,36.275,9.624,1.586,15.039,17.587,14.598,14.977,-3.2,26.212,0.0,274.74,,280.0,280.0,15.596,2.823,20.769,23.949
3198.5,3.063,0.808,-33.161,1.641,9.34,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.624,1.586,15.031,17.612,14.608,15.117,-3.2,26.212,0.0,274.74,,280.0,280.0,15.55,2.827,20.758,23.914
3199.0,3.063,0.808,-33.161,1.641,9.34,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.624,1.586,14.962,17.675,14.609,15.188,-3.2,26.212,0.0,275.54,,280.0,280.0,15.592,2.83,20.792,23.908
3199.5,2.611,0.738,-34.183,1.663,9.352,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.464,1.7,15.098,17.689,14.636,15.051,-3.2,26.212,0.0,275.54,,280.0,280.0,15.608,2.834,20.824,23.881
3200.0,2.611,0.738,-34.183,1.663,9.352,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.464,1.7,15.027,17.611,14.647,14.976,-3.2,26.212,0.0,274.84,,280.0,280.0,15.618,2.831,20.814,23.845
3200.5,2.611,0.738,-34.183,1.663,9.352,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.464,1.7,14.937,17.646,14.579,14.989,-3.2,26.212,0.0,274.84,,280.0,280.0,15.565,2.827,20.838,23.845
3201.0,2.611,0.738,-34.183,1.663,9.352,4.691,33.525,4.898,-5.498,-2.811,0.0,35.6,36.3,9.464,1.7,14.92,17.655,14.566,15.059,-3.2,26.212,0.0,275.84,,280.0,280.0,15.538,2.823,20.843,23.798
3201.5,2.611,0.738,-34.183,1.663,9.352,4.655,33.574,4.894,-5.401,-2.812,0.0,35.574,36.223,9.464,1.7,15.032,17.631,14.616,14.947,-3.193,26.205,0.0,275.84,,280.0,280.0,15.55,2.82,20.847,23.779
3202.0,2.611,0.738,-34.183,1.663,9.352,4.655,33.574,4.894,-5.401,-2.812,0.0,35.6,36.2,9.464,1.7,15.014,17.586,14.617,14.819,-3.193,26.205,0.0,275.04,,280.0,280.0,15.557,2.817,20.823,23.654
3202.5,2.108,0.611,-34.139,1.711,9.336,4.655,33.574,4.894,-5.401,-2.812,0.0,35.6,36.2,9.488,1.732,14.69,17.542,14.541,14.731,-3.193,26.205,0.0,275.04,,280.0,280.0,15.509,2.813,20.819,23.651
3203.0,2.108,0.611,-34.139,1.711,9.336,4.655,33.574,4.894,-5.401,-2.812,0.0,35.6,36.2,9.488,1.732,14.683,17.451,14.36,14.886,-3.193,26.205,0.0,275.34,,280.0,280.0,15.376,2.802,20.803,23.667
3203.5,2.108,0.611,-34.139,1.711,9.336,4.655,33.574,4.894,-5.401,-2.812,0.0,35.6,36.2,9.488,1.732,14.849,17.592,14.445,15.005,-3.193,26.205,0.0,275.34,,280.0,280.0,15.345,2.79,20.774,23.66
3204.0,2.108,0.611,-34.139,1.711,9.336,4.655,33.574,4.894,-5.401,-2.812,0.0,35.6,36.2,9.488,1.732,14.908,17.61,14.491,14.922,-3.193,26.205,0.0,274.44,,280.0,280.0,15.473,2.779,20.799,23.652
3204.5,2.108,0.611,-34.139,1.711,9.336,4.684,33.582,4.904,-5.351,-2.803,0.0,35.577,36.278,9.488,1.732,14.95,17.557,14.522,14.789,-3.203,26.21,0.0,274.44,,280.0,280.0,15.483,2.768,20.792,23.669
3205.0,2.108,0.611,-34.139,1.711,9.336,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.488,1.732,14.751,17.522,14.456,14.727,-3.203,26.21,0.0,276.04,,280.0,280.0,15.454,2.757,20.814,23.662
3205.5,2.108,0.611,-34.139,1.711,9.336,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.488,1.732,14.837,17.514,14.449,14.866,-3.203,26.21,0.0,276.04,,280.0,280.0,15.364,2.747,20.793,23.707
3206.0,2.812,0.669,-35.209,1.665,9.398,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.236,1.748,14.879,17.572,14.486,15.125,-3.203,26.21,0.0,274.54,,280.0,280.0,15.416,2.736,20.805,23.7
3206.5,2.812,0.669,-35.209,1.665,9.398,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.236,1.748,15.018,17.746,14.585,15.171,-3.203,26.21,0.0,274.54,,280.0,280.0,15.515,2.737,20.816,23.678
3207.0,2.812,0.669,-35.209,1.665,9.398,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.236,1.748,15.072,17.685,14.618,15.046,-3.203,26.21,0.0,275.14,,280.0,280.0,15.63,2.739,20.849,23.654
3207.5,2.812,0.669,-35.209,1.665,9.398,4.684,33.582,4.904,-5.351,-2.803,0.0,35.6,36.3,9.236,1.748,15.06,17.635,14.62,14.967,-3.203,26.21,0.0,275.14,,280.0,280.0,15.605,2.74,20.867,23.663
3208.0,2.812,0.669,-35.209,1.665,9.398,4.687,33.558,4.89,-5.311,-2.807,0.0,35.587,36.267,9.236,1.748,14.97,17.606,14.6,15.058,-3.213,26.212,0.0,275.54,,280.0,280.0,15.57,2.741,20.862,23.692
3208.5,2.812,0.669,-35.209,1.665,9.398,4.687,33.558,4.89,-5.311,-2.807,0.0,35.6,36.3,9.236,1.748,14.928,17.727,14.612,15.211,-3.213,26.212,0.0,275.54,,280.0,280.0,15.559,2.742,20.871,23.674
3209.0,3.109,0.744,-35.209,1.672,9.455,4.687,33.558,4.89,-5.311,-2.807,0.0,35.6,36.3,9.34,1.605,15.11,17.814,14.643,15.357,-3.213,26.212,0.0,275.24,,280.0,280.0,15.619,2.743,20.934,23.663
3209.5,3.109,0.744,-35.209,1.672,9.455,4.687,33.558,4.89,-5.311,-2.807,0.0,35.6,36.3,9.34,1.605,15.22,17.813,14.692,15.446,-3.213,26.212,0.0,275.24,,280.0,280.0,15.731,2.749,20.951,23.667
3210.0,3.109,0.744,-35.209,1.672,9.455,4.687,33.558,4.89,-5.311,-2.807,0.0,35.6,36.3,9.34,1.605,15.187,17.798,14.749,15.178,-3.213,26.212,0.0,275.34,,280.0,280.0,15.793,2.755,20.976,23.713
3210.5,3.109,0.744,-35.209,1.672,9.455,4.687,33.558,4.89,-5.311,-2.807,0.0,35.6,36.3,9.34,1.605,15.139,17.788,14.752,15.05,-3.213,26.212,0.0,275.34,,280.0,280.0,15.728,2.761,20.992,23.674
3211.0,3.109,0.744,-35.209,1.672,9.455,4.682,33.547,4.898,-5.241,-2.809,0.0,35.596,36.266,9.34,1.605,15.112,17.774,14.717,15.269,-3.203,26.213,0.0,275.64,,280.0,280.0,15.682,2.767,20.973,23.649
3211.5,3.109,0.744,-35.209,1.672,9.455,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.34,1.605,15.247,17.856,14.755,15.469,-3.203,26.213,0.0,275.64,,280.0,280.0,15.718,2.772,20.991,23.675
3212.0,3.109,0.744,-35.209,1.672,9.455,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.34,1.605,15.315,17.944,14.82,15.42,-3.203,26.213,0.0,275.64,,280.0,280.0,15.832,2.778,21.014,23.687
3212.5,3.234,0.793,-35.209,1.622,9.376,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.318,1.711,15.243,17.891,14.838,15.246,-3.203,26.213,0.0,275.64,,280.0,280.0,15.875,2.783,21.059,23.717
3213.0,3.234,0.793,-35.209,1.622,9.376,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.318,1.711,15.29,17.848,14.836,15.182,-3.203,26.213,0.0,275.74,,280.0,280.0,15.804,2.791,21.074,23.779
3213.5,3.234,0.793,-35.209,1.622,9.376,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.318,1.711,15.062,17.892,14.79,15.373,-3.203,26.213,0.0,275.74,,280.0,280.0,15.789,2.798,21.075,23.796
3214.0,3.234,0.793,-35.209,1.622,9.376,4.682,33.547,4.898,-5.241,-2.809,0.0,35.6,36.3,9.318,1.711,15.251,17.951,14.815,15.446,-3.203,26.213,0.0,275.44,,280.0,280.0,15.779,2.805,21.094,23.819
3214.5,3.234,0.793,-35.209,1.622,9.376,4.718,33.568,4.909,-5.169,-2.809,0.0,35.602,36.301,9.318,1.711,15.403,17.895,14.856,15.367,-3.211,26.206,0.0,275.44,,280.0,280.0,15.866,2.812,21.123,23.852
3215.0,3.234,0.793,-35.209,1.622,9.376,4.718,33.568,4.909,-5.169,-2.809,0.0,35.6,36.3,9.318,1.711,15.303,17.875,14.883,15.208,-3.211,26.206,0.0,275.24,,280.0,280.0,15.88,2.819,21.101,23.826
3215.5,2.671,0.688,-34.263,1.654,9.298,4.718,33.568,4.909,-5.169,-2.809,0.0,35.6,36.3,9.56,1.693,15.249,17.841,14.893,15.157,-3.211,26.206,0.0,275.24,,280.0,280.0,15.817,2.826,21.099,23.761
3216.0,2.671,0.688,-34.263,1.654,9.298,4.718,33.568,4.909,-5.169,-2.809,0.0,35.6,36.3,9.56,1.693,15.332,17.883,14.873,15.266,-3.211,26.206,0.0,275.34,,280.0,280.0,15.785,2.823,21.135,23.715
3216.5,2.671,0.688,-34.263,1.654,9.298,4.718,33.568,4.909,-5.169,-2.809,0.0,35.6,36.3,9.56,1.693,15.352,17.887,14.873,15.311,-3.211,26.206,0.0,275.34,,280.0,280.0,15.838,2.821,21.117,23.67
3217.0,2.671,0.688,-34.263,1.654,9.298,4.718,33.568,4.909,-5.169,-2.809,0.0,35.6,36.3,9.56,1.693,15.197,17.897,14.861,15.24,-3.211,26.206,0.0,275.44,,280.0,280.0,15.856,2.818,21.149,23.641
3217.5,2.671,0.688,-34.263,1.654,9.298,4.7,33.583,4.913,-5.089,-2.804,0.0,35.621,36.317,9.56,1.693,15.179,17.894,14.85,15.198,-3.197,26.219,0.0,275.44,,280.0,280.0,15.799,2.816,21.139,23.592
3218.0,2.671,0.688,-34.263,1.654,9.298,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.56,1.693,15.219,17.916,14.849,15.217,-3.197,26.219,0.0,275.24,,280.0,280.0,15.78,2.814,21.121,23.57
3218.5,3.306,0.832,-34.152,1.726,9.38,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.527,1.442,15.37,17.928,14.885,15.359,-3.197,26.219,0.0,275.24,,280.0,280.0,15.8,2.811,21.125,23.565
3219.0,3.306,0.832,-34.152,1.726,9.38,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.527,1.442,15.376,17.971,14.891,15.479,-3.197,26.219,0.0,275.14,,280.0,280.0,15.886,2.819,21.134,23.543
3219.5,3.306,0.832,-34.152,1.726,9.38,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.527,1.442,15.347,17.994,14.928,15.449,-3.197,26.219,0.0,275.14,,280.0,280.0,15.929,2.827,21.174,23.541
3220.0,3.306,0.832,-34.152,1.726,9.38,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.527,1.442,15.264,18.032,14.944,15.341,-3.197,26.219,0.0,275.34,,280.0,280.0,15.929,2.835,21.192,23.491
3220.5,3.306,0.832,-34.152,1.726,9.38,4.7,33.583,4.913,-5.089,-2.804,0.0,35.6,36.3,9.527,1.442,15.386,17.999,14.928,15.511,-3.197,26.219,0.0,275.34,,280.0,280.0,15.895,2.843,21.191,23.479
3221.0,3.306,0.832,-34.152,1.726,9.38,4.679,33.591,4.911,-5.042,-2.81,0.0,35.631,36.293,9.527,1.442,15.39,18.014,14.944,15.548,-3.202,26.222,0.0,275.34,,280.0,280.0,15.956,2.85,21.206,23.436
3221.5,3.306,0.832,-34.152,1.726,9.38,4.679,33.591,4.911,-5.042,-2.81,0.0,35.6,36.3,9.527,1.442,15.459,18.065,14.989,15.404,-3.202,26.222,0.0,275.34,,280.0,280.0,15.974,2.858,21.224,23.414
3222.0,2.826,0.678,-35.209,1.679,9.522,4.679,33.591,4.911,-5.042,-2.81,0.0,35.6,36.3,9.382,1.634,15.31,18.014,14.965,15.259,-3.202,26.222,0.0,275.64,,280.0,280.0,15.979,2.865,21.237,23.425
3222.5,2.826,0.678,-35.209,1.679,9.522,4.679,33.591,4.911,-5.042,-2.81,0.0,35.6,36.3,9.382,1.634,15.294,17.999,14.94,15.212,-3.202,26.222,0.0,275.64,,280.0,280.0,15.887,2.865,21.248,23.466
3223.0,2.826,0.678,-35.209,1.679,9.522,4.679,33.591,4.911,-5.042,-2.81,0.0,35.6,36.3,9.382,1.634,15.34,17.989,14.925,15.376,-3.202,26.222,0.0,275.44,,280.0,280.0,15.861,2.864,21.24,23.568
3223.5,2.826,0.678,-35.209,1.679,9.522,4.679,33.591,4.911,-5.042,-2.81,0.0,35.6,36.3,9.382,1.634,15.247,18.009,14.904,15.536,-3.202,26.222,0.0,275.44,,280.0,280.0,15.908,2.863,21.249,23.573
3224.0,2.826,0.678,-35.209,1.679,9.522,4.695,33.585,4.901,-5.216,-2.8,0.0,35.634,36.273,9.382,1.634,15.323,18.015,14.931,15.342,-3.201,26.217,0.0,275.44,,280.0,280.0,15.924,2.863,21.261,23.594
3224.5,2.826,0.678,-35.209,1.679,9.522,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.382,1.634,15.193,17.944,14.897,15.203,-3.201,26.217,0.0,275.44,,280.0,280.0,15.903,2.862,21.265,23.568
3225.0,2.981,0.691,-35.209,1.663,9.437,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.425,1.839,15.339,17.944,14.912,15.323,-3.201,26.217,0.0,275.24,,280.0,280.0,15.809,2.862,21.247,23.594
3225.5,2.981,0.691,-35.209,1.663,9.437,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.425,1.839,15.311,18.014,14.927,15.498,-3.201,26.217,0.0,275.24,,280.0,280.0,15.88,2.864,21.222,23.64
3226.0,2.981,0.691,-35.209,1.663,9.437,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.425,1.839,15.348,18.083,14.971,15.483,-3.201,26.217,0.0,275.74,,280.0,280.0,15.938,2.865,21.268,23.626
3226.5,2.981,0.691,-35.209,1.663,9.437,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.425,1.839,15.511,18.091,15.0,15.386,-3.201,26.217,0.0,275.74,,280.0,280.0,15.972,2.867,21.274,23.613
3227.0,2.981,0.691,-35.209,1.663,9.437,4.695,33.585,4.901,-5.216,-2.8,0.0,35.6,36.3,9.425,1.839,15.453,18.031,15.014,15.311,-3.201,26.217,0.0,275.24,,280.0,280.0,15.997,2.869,21.282,23.584
3227.5,2.981,0.691,-35.209,1.663,9.437,4.691,33.585,4.903,-5.284,-2.782,0.0,35.641,36.345,9.425,1.839,15.406,18.061,15.003,15.532,-3.188,26.227,0.0,275.24,,280.0,280.0,15.952,2.871,21.282,23.599
3228.0,2.981,0.691,-35.209,1.663,9.437,4.691,33.585,4.903,-5.284,-2.782,0.0,35.6,36.3,9.425,1.839,15.479,18.158,15.054,15.637,-3.188,26.227,0.0,275.04,,280.0,280.0,16.001,2.873,21.284,23.61
3228.5,2.582,0.701,-33.379,1.727,9.398,4.691,33.585,4.903,-5.284,-2.782,0.0,35.6,36.3,9.465,1.574,15.613,18.206,15.081,15.659,-3.188,26.227,0.0,275.04,,280.0,280.0,16.082,2.875,21.313,23.643
3229.0,2.582,0.701,-33.379,1.727,9.398,4.691,33.585,4.903,-5.284,-2.782,0.0,35.6,36.3,9.465,1.574,15.602,18.166,15.124,15.669,-3.188,26.227,0.0,275.54,,280.0,280.0,16.14,2.87,21.339,23.665
3229.5,2.582,0.701,-33.379,1.727,9.398,4.691,33.585,4.903,-5.284,-2.782,0.0,35.6,36.3,9.465,1.574,15.551,18.146,15.143,15.582,-3.188,26.227,0.0,275.54,,280.0,280.0,16.14,2.865,21.357,23.637
3230.0,2.582,0.701,-33.379,1.727,9.398,4.691,33.585,4.903,-5.284,-2.782,0.0,35.6,36.3,9.465,1.574,15.461,18.126,15.145,15.494,-3.188,26.227,0.0,274.84,,280.0,280.0,16.106,2.86,21.388,23.629
3230.5,2.582,0.701,-33.379,1.727,9.398,4.713,33.59,4.909,-5.241,-2.797,0.0,35.646,36.393,9.465,1.574,15.456,18.186,15.128,15.556,-3.195,26.221,0.0,274.84,,280.0,280.0,16.057,2.856,21.388,23.603
3231.0,2.582,0.701,-33.379,1.727,9.398,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.465,1.574,15.735,18.25,15.229,15.929,-3.195,26.221,0.0,274.34,,280.0,280.0,16.082,2.851,21.41,23.57
3231.5,2.872,0.698,-35.209,1.676,9.452,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.328,1.546,15.756,18.293,15.268,15.734,-3.195,26.221,0.0,274.34,,280.0,280.0,16.286,2.847,21.441,23.575
3232.0,2.872,0.698,-35.209,1.676,9.452,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.328,1.546,15.743,18.286,15.296,15.61,-3.195,26.221,0.0,275.04,,280.0,280.0,16.263,2.847,21.465,23.596
3232.5,2.872,0.698,-35.209,1.676,9.452,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.328,1.546,15.699,18.25,15.282,15.601,-3.195,26.221,0.0,275.04,,280.0,280.0,16.234,2.848,21.482,23.62
3233.0,2.872,0.698,-35.209,1.676,9.452,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.328,1.546,15.565,18.235,15.242,15.692,-3.195,26.221,0.0,275.54,,280.0,280.0,16.208,2.848,21.479,23.653
3233.5,2.872,0.698,-35.209,1.676,9.452,4.713,33.59,4.909,-5.241,-2.797,0.0,35.6,36.4,9.328,1.546,15.583,18.366,15.239,15.934,-3.195,26.221,0.0,275.54,,280.0,280.0,16.183,2.849,21.521,23.677
3234.0,2.872,0.698,-35.209,1.676,9.452,4.699,33.592,4.916,-5.128,-2.806,0.0,35.655,36.377,9.328,1.546,15.842,18.395,15.324,15.902,-3.2,26.224,0.0,275.24,,280.0,280.0,16.281,2.849,21.528,23.69
3234.5,2.872,0.698,-35.209,1.676,9.452,4.699,33.592,4.916,-5.128,-2.806,0.0,35.7,36.4,9.328,1.546,15.696,18.288,15.348,15.593,-3.2,26.224,0.0,275.24,,280.0,280.0,16.366,2.849,21.549,23.707
3235.0,2.833,0.691,-35.001,1.638,9.37,4.699,33.592,4.916,-5.128,-2.806,0.0,35.7,36.4,9.522,1.732,15.631,18.247,15.312,15.612,-3.2,26.224,0.0,275.04,,280.0,280.0,16.231,2.85,21.563,23.692
3235.5,2.833,0.691,-35.001,1.638,9.37,4.699,33.592,4.916,-5.128,-2.806,0.0,35.7,36.4,9.522,1.732,15.629,18.296,15.302,15.768,-3.2,26.224,0.0,275.04,,280.0,280.0,16.201,2.849,21.553,23.634
3236.0,2.833,0.691,-35.001,1.638,9.37,4.699,33.592,4.916,-5.128,-2.806,0.0,35.7,36.4,9.522,1.732,15.726,18.38,15.341,15.783,-3.2,26.224,0.0,275.64,,280.0,280.0,16.249,2.849,21.545,23.582
3236.5,2.833,0.691,-35.001,1.638,9.37,4.699,33.592,4.916,-5.128,-2.806,0.0,35.7,36.4,9.522,1.732,15.736,18.367,15.33,15.615,-3.2,26.224,0.0,275.64,,280.0,280.0,16.307,2.849,21.572,23.609
3237.0,2.833,0.691,-35.001,1.638,9.37,4.688,33.607,4.914,-5.02,-2.809,0.0,35.67,36.398,9.522,1.732,15.731,18.328,15.325,15.607,-3.198,26.227,0.0,275.64,,280.0,280.0,16.262,2.849,21.577,23.648
3237.5,2.833,0.691,-35.001,1.638,9.37,4.688,33.607,4.914,-5.02,-2.809,0.0,35.7,36.4,9.522,1.732,15.701,18.319,15.334,15.748,-3.198,26.227,0.0,275.64,,280.0,280.0,16.248,2.848,21.579,23.561
3238.0,3.526,0.877,-35.209,1.63,9.405,4.688,33.607,4.914,-5.02,-2.809,0.0,35.7,36.4,9.457,1.834,15.86,18.433,15.364,15.851,-3.198,26.227,0.0,276.44,,280.0,280.0,16.276,2.848,21.586,23.53
3238.5,3.526,0.877,-35.209,1.63,9.405,4.688,33.607,4.914,-5.02,-2.809,0.0,35.7,36.4,9.457,1.834,15.883,18.414,15.42,15.757,-3.198,26.227,0.0,276.44,,280.0,280.0,16.377,2.859,21.628,23.519
3239.0,3.526,0.877,-35.209,1.63,9.405,4.688,33.607,4.914,-5.02,-2.809,0.0,35.7,36.4,9.457,1.834,15.825,18.393,15.402,15.692,-3.198,26.227,0.0,275.54,,280.0,280.0,16.369,2.87,21.631,23.521
3239.5,3.526,0.877,-35.209,1.63,9.405,4.688,33.607,4.914,-5.02,-2.809,0.0,35.7,36.4,9.457,1.834,15.667,18.306,15.375,15.616,-3.198,26.227,0.0,275.54,,280.0,280.0,16.328,2.881,21.637,23.513
3240.0,3.526,0.877,-35.209,1.63,9.405,4.711,33.623,4.904,-4.916,-2.814,0.0,35.663,36.422,9.457,1.834,15.631,18.327,15.338,15.798,-3.207,26.212,0.0,275.34,,280.0,280.0,16.241,2.891,21.631,23.509
3240.5,3.526,0.877,-35.209,1.63,9.405,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.457,1.834,15.723,18.441,15.383,15.946,-3.207,26.212,0.0,275.34,,280.0,280.0,16.274,2.902,21.652,23.579
3241.0,3.526,0.877,-35.209,1.63,9.405,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.457,1.834,15.925,18.462,15.409,16.046,-3.207,26.212,0.0,275.74,,280.0,280.0,16.373,2.912,21.684,23.622
3241.5,2.629,0.599,-35.209,1.651,9.409,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.402,1.724,15.801,18.432,15.431,15.809,-3.207,26.212,0.0,275.74,,280.0,280.0,16.461,2.922,21.706,23.605
3242.0,2.629,0.599,-35.209,1.651,9.409,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.402,1.724,15.747,18.407,15.424,15.654,-3.207,26.212,0.0,275.34,,280.0,280.0,16.368,2.917,21.718,23.626
3242.5,2.629,0.599,-35.209,1.651,9.409,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.402,1.724,15.786,18.419,15.431,15.78,-3.207,26.212,0.0,275.34,,280.0,280.0,16.308,2.913,21.681,23.592
3243.0,2.629,0.599,-35.209,1.651,9.409,4.711,33.623,4.904,-4.916,-2.814,0.0,35.7,36.4,9.402,1.724,15.9,18.424,15.445,15.952,-3.207,26.212,0.0,275.24,,280.0,280.0,16.354,2.908,21.69,23.599
3243.5,2.629,0.599,-35.209,1.651,9.409,4.692,33.602,4.903,-4.813,-2.827,0.0,35.672,36.422,9.402,1.724,15.854,18.487,15.477,15.95,-3.224,26.217,0.0,275.24,,280.0,280.0,16.43,2.903,21.71,23.631
3244.0,2.629,0.599,-35.209,1.651,9.409,4.692,33.602,4.903,-4.813,-2.827,0.0,35.7,36.4,9.402,1.724,15.893,18.444,15.485,15.765,-3.224,26.217,0.0,275.54,,280.0,280.0,16.442,2.899,21.712,23.644
3244.5,2.298,0.619,-32.963,1.67,9.25,4.692,33.602,4.903,-4.813,-2.827,0.0,35.7,36.4,9.601,1.669,15.809,18.401,15.485,15.585,-3.224,26.217,0.0,275.54,,280.0,280.0,16.397,2.894,21.699,23.688
3245.0,2.298,0.619,-32.963,1.67,9.25,4.692,33.602,4.903,-4.813,-2.827,0.0,35.7,36.4,9.601,1.669,15.785,18.412,15.428,15.709,-3.224,26.217,0.0,275.44,,280.0,280.0,16.32,2.885,21.682,23.713
3245.5,2.298,0.619,-32.963,1.67,9.25,4.692,33.602,4.903,-4.813,-2.827,0.0,35.7,36.4,9.601,1.669,15.814,18.442,15.427,15.985,-3.224,26.217,0.0,275.44,,280.0,280.0,16.333,2.875,21.69,23.776
3246.0,2.298,0.619,-32.963,1.67,9.25,4.692,33.602,4.903,-4.813,-2.827,0.0,35.7,36.4,9.601,1.669,15.82,18.517,15.437,16.03,-3.224,26.217,0.0,275.14,,280.0,280.0,16.417,2.866,21.71,23.798
3246.5,2.298,0.619,-32.963,1.67,9.25,4.711,33.625,4.928,-4.71,-2.806,0.0,35.682,36.46,9.601,1.669,15.669,18.512,15.429,15.87,-3.206,26.222,0.0,275.14,,280.0,280.0,16.451,2.856,21.736,23.841
3247.0,2.298,0.619,-32.963,1.67,9.25,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.601,1.669,15.491,18.449,15.352,15.661,-3.206,26.222,0.0,275.04,,280.0,280.0,16.37,2.847,21.732,23.854
3247.5,2.298,0.619,-32.963,1.67,9.25,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.601,1.669,15.637,18.402,15.331,15.647,-3.206,26.222,0.0,275.04,,280.0,280.0,16.238,2.838,21.682,23.912
