t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3248.0,2.701,0.639,-35.209,1.687,9.434,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.26,1.74,15.737,18.414,15.369,15.979,-3.206,26.222,0.0,275.74,,280.0,280.0,16.254,2.829,21.71,23.908
3248.5,2.701,0.639,-35.209,1.687,9.434,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.26,1.74,15.905,18.591,15.489,16.04,-3.206,26.222,0.0,275.74,,280.0,280.0,16.375,2.827,21.719,23.922
3249.0,2.701,0.639,-35.209,1.687,9.434,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.26,1.74,15.882,18.587,15.498,15.99,-3.206,26.222,0.0,275.84,,280.0,280.0,16.506,2.825,21.764,24.007
3249.5,2.701,0.639,-35.209,1.687,9.434,4.711,33.625,4.928,-4.71,-2.806,0.0,35.7,36.5,9.26,1.74,15.971,18.518,15.491,15.968,-3.206,26.222,0.0,275.84,,280.0,280.0,16.489,2.823,21.783,24.042
3250.0,2.701,0.639,-35.209,1.687,9.434,4.702,33.63,4.915,-4.632,-2.807,0.0,35.686,36.453,9.26,1.74,15.876,18.532,15.511,15.955,-3.205,26.211,0.0,275.44,,280.0,280.0,16.487,2.821,21.783,24.05
3250.5,2.701,0.639,-35.209,1.687,9.434,4.702,33.63,4.915,-4.632,-2.807,0.0,35.7,36.5,9.26,1.74,15.905,18.628,15.54,16.026,-3.205,26.211,0.0,275.44,,280.0,280.0,16.468,2.819,21.801,24.003
3251.0,2.826,0.72,-34.54,1.707,9.415,4.702,33.63,4.915,-4.632,-2.807,0.0,35.7,36.5,9.467,1.538,16.004,18.637,15.569,16.189,-3.205,26.211,0.0,275.24,,280.0,280.0,16.525,2.817,21.832,23.964
3251.5,2.826,0.72,-34.54,1.707,9.415,4.702,33.63,4.915,-4.632,-2.807,0.0,35.7,36.5,9.467,1.538,16.145,18.688,15.622,16.232,-3.205,26.211,0.0,275.24,,280.0,280.0,16.6,2.817,21.856,23.972
3252.0,2.826,0.72,-34.54,1.707,9.415,4.702,33.63,4.915,-4.632,-2.807,0.0,35.7,36.5,9.467,1.538,16.04,18.653,15.688,15.952,-3.205,26.211,0.0,275.34,,280.0,280.0,16.672,2.817,21.855,23.973
3252.5,2.826,0.72,-34.54,1.707,9.415,4.702,33.63,4.915,-4.632,-2.807,0.0,35.7,36.5,9.467,1.538,16.042,18.616,15.698,15.931,-3.205,26.211,0.0,275.34,,280.0,280.0,16.583,2.818,21.872,23.99
3253.0,2.826,0.72,-34.54,1.707,9.415,4.71,33.628,4.927,-4.549,-2.797,0.0,35.701,36.428,9.467,1.538,16.162,18.642,15.678,16.202,-3.209,26.226,0.0,275.54,,280.0,280.0,16.572,2.818,21.871,23.975
3253.5,2.826,0.72,-34.54,1.707,9.415,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.467,1.538,16.151,18.7,15.717,16.25,-3.209,26.226,0.0,275.54,,280.0,280.0,16.671,2.818,21.905,23.945
3254.0,2.826,0.72,-34.54,1.707,9.415,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.467,1.538,16.222,18.761,15.763,16.137,-3.209,26.226,0.0,275.04,,280.0,280.0,16.704,2.818,21.898,23.956
3254.5,2.225,0.634,-33.958,1.713,9.352,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.446,1.569,16.17,18.683,15.764,16.049,-3.209,26.226,0.0,275.04,,280.0,280.0,16.721,2.818,21.945,23.959
3255.0,2.225,0.634,-33.958,1.713,9.352,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.446,1.569,16.16,18.684,15.78,16.06,-3.209,26.226,0.0,274.84,,280.0,280.0,16.666,2.808,21.941,23.932
3255.5,2.225,0.634,-33.958,1.713,9.352,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.446,1.569,16.101,18.755,15.784,16.26,-3.209,26.226,0.0,274.84,,280.0,280.0,16.671,2.799,21.953,23.878
3256.0,2.225,0.634,-33.958,1.713,9.352,4.71,33.628,4.927,-4.549,-2.797,0.0,35.7,36.4,9.446,1.569,16.166,18.783,15.791,16.16,-3.209,26.226,0.0,275.04,,280.0,280.0,16.725,2.789,21.968,23.9
3256.5,2.225,0.634,-33.958,1.713,9.352,4.709,33.623,4.954,-4.467,-2.804,0.0,35.706,36.461,9.446,1.569,16.261,18.748,15.812,16.084,-3.196,26.221,0.0,275.04,,280.0,280.0,16.725,2.78,21.983,23.89
3257.0,2.225,0.634,-33.958,1.713,9.352,4.709,33.623,4.954,-4.467,-2.804,0.0,35.7,36.5,9.446,1.569,16.227,18.726,15.823,16.199,-3.196,26.221,0.0,274.74,,280.0,280.0,16.726,2.771,21.993,23.883
3257.5,3.216,0.77,-35.209,1.665,9.426,4.709,33.623,4.954,-4.467,-2.804,0.0,35.7,36.5,9.38,1.576,16.192,18.807,15.838,16.223,-3.196,26.221,0.0,274.74,,280.0,280.0,16.744,2.762,22.008,23.81
3258.0,3.216,0.77,-35.209,1.665,9.426,4.709,33.623,4.954,-4.467,-2.804,0.0,35.7,36.5,9.38,1.576,16.333,18.829,15.867,16.313,-3.196,26.221,0.0,274.74,,280.0,280.0,16.765,2.77,22.051,23.78
3258.5,3.216,0.77,-35.209,1.665,9.426,4.709,33.623,4.954,-4.467,-2.804,0.0,35.7,36.5,9.38,1.576,16.367,18.857,15.882,16.43,-3.196,26.221,0.0,274.74,,280.0,280.0,16.835,2.777,22.058,23.8
3259.0,3.216,0.77,-35.209,1.665,9.426,4.709,33.623,4.954,-4.467,-2.804,0.0,35.7,36.5,9.38,1.576,16.283,18.947,15.928,16.373,-3.196,26.221,0.0,274.64,,280.0,280.0,16.884,2.784,22.091,23.771
3259.5,3.216,0.77,-35.209,1.665,9.426,4.711,33.632,4.951,-4.403,-2.804,0.0,35.705,36.462,9.38,1.576,16.373,18.942,15.971,16.455,-3.192,26.223,0.0,274.64,,280.0,280.0,16.883,2.791,22.108,23.734
3260.0,3.216,0.77,-35.209,1.665,9.426,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.38,1.576,16.486,19.002,16.027,16.657,-3.192,26.223,0.0,275.14,,280.0,280.0,16.935,2.798,22.136,23.697
3260.5,3.216,0.77,-35.209,1.665,9.426,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.38,1.576,16.389,18.995,16.023,16.427,-3.192,26.223,0.0,275.14,,280.0,280.0,17.043,2.805,22.176,23.669
3261.0,2.53,0.627,-34.547,1.669,9.446,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.475,1.567,16.375,18.95,16.027,16.287,-3.192,26.223,0.0,275.44,,280.0,280.0,16.958,2.812,22.167,23.676
3261.5,2.53,0.627,-34.547,1.669,9.446,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.475,1.567,16.406,18.942,16.043,16.28,-3.192,26.223,0.0,275.44,,280.0,280.0,16.91,2.807,22.206,23.805
3262.0,2.53,0.627,-34.547,1.669,9.446,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.475,1.567,16.452,18.968,16.041,16.453,-3.192,26.223,0.0,275.54,,280.0,280.0,16.918,2.803,22.207,23.845
3262.5,2.53,0.627,-34.547,1.669,9.446,4.711,33.632,4.951,-4.403,-2.804,0.0,35.7,36.5,9.475,1.567,16.556,19.054,16.115,16.429,-3.192,26.223,0.0,275.54,,280.0,280.0,16.979,2.798,22.264,23.896
3263.0,2.53,0.627,-34.547,1.669,9.446,4.688,33.618,4.94,-4.365,-2.783,0.0,35.718,36.465,9.475,1.567,16.513,19.024,16.119,16.324,-3.175,26.225,0.0,275.24,,280.0,280.0,17.038,2.794,22.255,23.96
3263.5,2.53,0.627,-34.547,1.669,9.446,4.688,33.618,4.94,-4.365,-2.783,0.0,35.7,36.5,9.475,1.567,16.365,18.944,16.074,16.23,-3.175,26.225,0.0,275.24,,280.0,280.0,16.995,2.789,22.258,23.983
3264.0,2.178,0.529,-34.489,1.658,9.432,4.688,33.618,4.94,-4.365,-2.783,0.0,35.7,36.5,9.477,1.526,16.389,18.95,16.072,16.313,-3.175,26.225,0.0,275.14,,280.0,280.0,16.903,2.785,22.264,23.999
3264.5,2.178,0.529,-34.489,1.658,9.432,4.688,33.618,4.94,-4.365,-2.783,0.0,35.7,36.5,9.477,1.526,16.315,19.032,16.064,16.422,-3.175,26.225,0.0,275.14,,280.0,280.0,16.931,2.775,22.262,23.97
3265.0,2.178,0.529,-34.489,1.658,9.432,4.688,33.618,4.94,-4.365,-2.783,0.0,35.7,36.5,9.477,1.526,16.389,19.081,16.07,16.519,-3.175,26.225,0.0,275.34,,280.0,280.0,16.958,2.765,22.279,23.881
3265.5,2.178,0.529,-34.489,1.658,9.432,4.688,33.618,4.94,-4.365,-2.783,0.0,35.7,36.5,9.477,1.526,16.576,19.053,16.119,16.596,-3.175,26.225,0.0,275.34,,280.0,280.0,17.015,2.756,22.298,23.8
3266.0,2.178,0.529,-34.489,1.658,9.432,4.712,33.633,4.958,-4.297,-2.786,0.0,35.705,36.458,9.477,1.526,16.436,19.095,16.137,16.399,-3.18,26.239,0.0,274.94,,280.0,280.0,17.086,2.746,22.314,23.754
3266.5,2.178,0.529,-34.489,1.658,9.432,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.477,1.526,16.419,19.077,16.14,16.369,-3.18,26.239,0.0,274.94,,280.0,280.0,17.017,2.737,22.309,23.718
3267.0,3.007,0.721,-35.209,1.637,9.443,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.334,1.767,16.506,19.068,16.145,16.503,-3.18,26.239,0.0,275.04,,280.0,280.0,17.001,2.728,22.33,23.709
3267.5,3.007,0.721,-35.209,1.637,9.443,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.334,1.767,16.578,19.146,16.157,16.664,-3.18,26.239,0.0,275.04,,280.0,280.0,17.056,2.732,22.35,23.784
3268.0,3.007,0.721,-35.209,1.637,9.443,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.334,1.767,16.692,19.239,16.252,16.735,-3.18,26.239,0.0,275.04,,280.0,280.0,17.136,2.737,22.36,23.756
3268.5,3.007,0.721,-35.209,1.637,9.443,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.334,1.767,16.725,19.257,16.273,16.665,-3.18,26.239,0.0,275.04,,280.0,280.0,17.229,2.741,22.432,23.83
3269.0,3.007,0.721,-35.209,1.637,9.443,4.712,33.633,4.958,-4.297,-2.786,0.0,35.7,36.5,9.334,1.767,16.714,19.212,16.278,16.687,-3.18,26.239,0.0,275.34,,280.0,280.0,17.23,2.746,22.456,23.803
3269.5,3.007,0.721,-35.209,1.637,9.443,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.425,9.334,1.767,16.556,19.326,16.307,16.743,-3.196,26.22,0.0,275.34,,280.0,280.0,17.223,2.75,22.46,23.788
3270.0,3.007,0.721,-35.209,1.637,9.443,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.4,9.334,1.767,16.781,19.358,16.33,16.906,-3.196,26.22,0.0,275.14,,280.0,280.0,17.233,2.754,22.499,23.81
3270.5,3.284,0.785,-35.209,1.616,9.442,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.4,9.229,1.582,16.848,19.369,16.393,17.033,-3.196,26.22,0.0,275.14,,280.0,280.0,17.344,2.758,22.527,23.79
3271.0,3.284,0.785,-35.209,1.616,9.442,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.4,9.229,1.582,16.857,19.379,16.435,16.863,-3.196,26.22,0.0,275.24,,280.0,280.0,17.411,2.767,22.55,23.855
3271.5,3.284,0.785,-35.209,1.616,9.442,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.4,9.229,1.582,16.859,19.342,16.466,16.683,-3.196,26.22,0.0,275.24,,280.0,280.0,17.384,2.775,22.56,23.899
3272.0,3.284,0.785,-35.209,1.616,9.442,4.658,33.61,4.931,-4.249,-2.797,0.0,35.7,36.4,9.229,1.582,16.914,19.345,16.449,16.817,-3.196,26.22,0.0,275.24,,280.0,280.0,17.338,2.784,22.601,23.939
3272.5,3.284,0.785,-35.209,1.616,9.442,4.712,33.63,4.951,-4.153,-2.78,0.0,35.711,36.466,9.229,1.582,16.843,19.367,16.478,16.923,-3.179,26.234,0.0,275.24,,280.0,280.0,17.381,2.792,22.618,23.909
3273.0,3.284,0.785,-35.209,1.616,9.442,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.229,1.582,16.895,19.454,16.51,16.774,-3.179,26.234,0.0,275.84,,280.0,280.0,17.403,2.8,22.643,23.91
3273.5,2.016,0.553,-33.583,1.647,9.298,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.589,1.577,16.91,19.392,16.507,16.619,-3.179,26.234,0.0,275.84,,280.0,280.0,17.408,2.808,22.676,23.957
3274.0,2.016,0.553,-33.583,1.647,9.298,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.589,1.577,16.824,19.337,16.464,16.638,-3.179,26.234,0.0,275.64,,280.0,280.0,17.357,2.795,22.661,23.933
3274.5,2.016,0.553,-33.583,1.647,9.298,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.589,1.577,16.794,19.391,16.449,16.855,-3.179,26.234,0.0,275.64,,280.0,280.0,17.316,2.782,22.657,23.887
3275.0,2.016,0.553,-33.583,1.647,9.298,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.589,1.577,16.826,19.433,16.473,16.866,-3.179,26.234,0.0,275.74,,280.0,280.0,17.372,2.77,22.665,23.871
3275.5,2.016,0.553,-33.583,1.647,9.298,4.712,33.63,4.951,-4.153,-2.78,0.0,35.7,36.5,9.589,1.577,16.904,19.44,16.498,16.736,-3.179,26.234,0.0,275.74,,280.0,280.0,17.4,2.757,22.69,23.79
3276.0,2.016,0.553,-33.583,1.647,9.298,4.712,33.651,4.947,-4.07,-2.797,0.0,35.698,36.436,9.589,1.577,16.806,19.395,16.458,16.645,-3.185,26.23,0.0,275.64,,280.0,280.0,17.395,2.745,22.696,23.745
3276.5,2.016,0.553,-33.583,1.647,9.298,4.712,33.651,4.947,-4.07,-2.797,0.0,35.7,36.4,9.589,1.577,16.699,19.374,16.432,16.76,-3.185,26.23,0.0,275.64,,280.0,280.0,17.326,2.733,22.676,23.783
3277.0,3.472,0.81,-35.209,1.685,9.432,4.712,33.651,4.947,-4.07,-2.797,0.0,35.7,36.4,9.437,1.745,16.674,19.486,16.43,16.831,-3.185,26.23,0.0,275.64,,280.0,280.0,17.316,2.722,22.686,23.777
3277.5,3.472,0.81,-35.209,1.685,9.432,4.712,33.651,4.947,-4.07,-2.797,0.0,35.7,36.4,9.437,1.745,16.864,19.52,16.487,17.05,-3.185,26.23,0.0,275.64,,280.0,280.0,17.355,2.734,22.703,23.768
3278.0,3.472,0.81,-35.209,1.685,9.432,4.712,33.651,4.947,-4.07,-2.797,0.0,35.7,36.4,9.437,1.745,17.008,19.523,16.53,17.018,-3.185,26.23,0.0,275.34,,280.0,280.0,17.48,2.746,22.731,23.771
3278.5,3.472,0.81,-35.209,1.685,9.432,4.712,33.651,4.947,-4.07,-2.797,0.0,35.7,36.4,9.437,1.745,16.915,19.446,16.552,16.805,-3.185,26.23,0.0,275.34,,280.0,280.0,17.52,2.758,22.753,23.788
3279.0,3.472,0.81,-35.209,1.685,9.432,4.687,33.651,4.915,-4.053,-2.787,0.0,35.703,36.434,9.437,1.745,16.739,19.427,16.522,16.716,-3.19,26.225,0.0,275.54,,280.0,280.0,17.429,2.77,22.756,23.781
3279.5,3.472,0.81,-35.209,1.685,9.432,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.437,1.745,16.791,19.446,16.52,16.765,-3.19,26.225,0.0,275.54,,280.0,280.0,17.351,2.781,22.757,23.761
3280.0,2.499,0.662,-33.96,1.694,9.328,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.554,1.644,16.919,19.515,16.526,17.06,-3.19,26.225,0.0,276.24,,280.0,280.0,17.38,2.792,22.778,23.775
3280.5,2.499,0.662,-33.96,1.694,9.328,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.554,1.644,16.926,19.566,16.569,17.066,-3.19,26.225,0.0,276.24,,280.0,280.0,17.505,2.788,22.791,23.769
3281.0,2.499,0.662,-33.96,1.694,9.328,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.554,1.644,16.78,19.564,16.557,16.936,-3.19,26.225,0.0,275.54,,280.0,280.0,17.532,2.783,22.801,23.73
3281.5,2.499,0.662,-33.96,1.694,9.328,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.554,1.644,16.967,19.544,16.567,16.856,-3.19,26.225,0.0,275.54,,280.0,280.0,17.459,2.778,22.82,23.71
3282.0,2.499,0.662,-33.96,1.694,9.328,4.687,33.651,4.915,-4.053,-2.787,0.0,35.7,36.4,9.554,1.644,16.918,19.503,16.591,16.927,-3.19,26.225,0.0,275.74,,280.0,280.0,17.483,2.774,22.818,23.681
3282.5,2.499,0.662,-33.96,1.694,9.328,4.684,33.657,4.92,-4.008,-2.792,0.0,35.69,36.41,9.554,1.644,16.977,19.575,16.6,17.102,-3.188,26.22,0.0,275.74,,280.0,280.0,17.485,2.769,22.843,23.673
3283.0,2.499,0.662,-33.96,1.694,9.328,4.684,33.657,4.92,-4.008,-2.792,0.0,35.7,36.4,9.554,1.644,17.029,19.686,16.646,17.099,-3.188,26.22,0.0,275.84,,280.0,280.0,17.564,2.765,22.862,23.734
3283.5,3.008,0.726,-35.137,1.653,9.374,4.684,33.657,4.92,-4.008,-2.792,0.0,35.7,36.4,9.474,1.729,17.017,19.555,16.677,16.849,-3.188,26.22,0.0,275.84,,280.0,280.0,17.615,2.76,22.892,23.727
3284.0,3.008,0.726,-35.137,1.653,9.374,4.684,33.657,4.92,-4.008,-2.792,0.0,35.7,36.4,9.474,1.729,16.986,19.509,16.635,16.785,-3.188,26.22,0.0,275.94,,280.0,280.0,17.525,2.764,22.872,23.707
3284.5,3.008,0.726,-35.137,1.653,9.374,4.684,33.657,4.92,-4.008,-2.792,0.0,35.7,36.4,9.474,1.729,16.8,19.488,16.607,16.805,-3.188,26.22,0.0,275.94,,280.0,280.0,17.479,2.768,22.867,23.706
3285.0,3.008,0.726,-35.137,1.653,9.374,4.684,33.657,4.92,-4.008,-2.792,0.0,35.7,36.4,9.474,1.729,16.78,19.606,16.578,16.979,-3.188,26.22,0.0,275.74,,280.0,280.0,17.425,2.772,22.841,23.746
3285.5,3.008,0.726,-35.137,1.653,9.374,4.722,33.688,4.974,-3.918,-2.778,0.0,35.696,36.403,9.474,1.729,16.937,19.646,16.585,17.078,-3.185,26.229,0.0,275.74,,280.0,280.0,17.486,2.776,22.866,23.725
3286.0,3.008,0.726,-35.137,1.653,9.374,4.722,33.688,4.974,-3.918,-2.778,0.0,35.7,36.4,9.474,1.729,17.023,19.578,16.613,17.015,-3.185,26.229,0.0,275.74,,280.0,280.0,17.561,2.78,22.877,23.775
3286.5,2.804,0.712,-35.051,1.705,9.355,4.722,33.688,4.974,-3.918,-2.778,0.0,35.7,36.4,9.408,1.797,16.98,19.569,16.633,16.975,-3.185,26.229,0.0,275.74,,280.0,280.0,17.557,2.784,22.887,23.765
3287.0,2.804,0.712,-35.051,1.705,9.355,4.722,33.688,4.974,-3.918,-2.778,0.0,35.7,36.4,9.408,1.797,17.01,19.65,16.648,17.008,-3.185,26.229,0.0,276.14,,280.0,280.0,17.539,2.784,22.894,23.772
3287.5,2.804,0.712,-35.051,1.705,9.355,4.722,33.688,4.974,-3.918,-2.778,0.0,35.7,36.4,9.408,1.797,17.141,19.657,16.694,17.238,-3.185,26.229,0.0,276.14,,280.0,280.0,17.579,2.784,22.904,23.801
3288.0,2.804,0.712,-35.051,1.705,9.355,4.722,33.688,4.974,-3.918,-2.778,0.0,35.7,36.4,9.408,1.797,17.193,19.704,16.744,17.224,-3.185,26.229,0.0,275.44,,280.0,280.0,17.683,2.785,22.939,23.742
3288.5,2.804,0.712,-35.051,1.705,9.355,4.711,33.628,4.938,-3.894,-2.788,0.0,35.677,36.393,9.408,1.797,17.18,19.733,16.803,17.072,-3.198,26.22,0.0,275.44,,280.0,280.0,17.716,2.785,22.944,23.71
3289.0,2.804,0.712,-35.051,1.705,9.355,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.408,1.797,17.132,19.713,16.801,16.941,-3.198,26.22,0.0,275.14,,280.0,280.0,17.697,2.785,22.952,23.699
3289.5,2.804,0.712,-35.051,1.705,9.355,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.408,1.797,17.108,19.659,16.774,16.948,-3.198,26.22,0.0,275.14,,280.0,280.0,17.647,2.786,22.948,23.677
3290.0,2.698,0.672,-35.166,1.612,9.426,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.482,1.809,17.174,19.694,16.775,17.155,-3.198,26.22,0.0,274.84,,280.0,280.0,17.622,2.786,22.979,23.75
3290.5,2.698,0.672,-35.166,1.612,9.426,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.482,1.809,17.272,19.822,16.849,17.23,-3.198,26.22,0.0,274.84,,280.0,280.0,17.699,2.784,22.998,23.81
3291.0,2.698,0.672,-35.166,1.612,9.426,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.482,1.809,17.263,19.805,16.867,17.109,-3.198,26.22,0.0,275.24,,280.0,280.0,17.793,2.783,23.022,23.919
3291.5,2.698,0.672,-35.166,1.612,9.426,4.711,33.628,4.938,-3.894,-2.788,0.0,35.7,36.4,9.482,1.809,17.303,19.766,16.896,17.148,-3.198,26.22,0.0,275.24,,280.0,280.0,17.761,2.782,23.045,23.95
3292.0,2.698,0.672,-35.166,1.612,9.426,4.753,33.634,4.941,-3.815,-2.81,0.0,35.679,36.376,9.482,1.809,17.28,19.821,16.889,17.226,-3.198,26.22,0.0,275.24,,280.0,280.0,17.778,2.78,23.036,24.015
3292.5,2.698,0.672,-35.166,1.612,9.426,4.753,33.634,4.941,-3.815,-2.81,0.0,35.7,36.4,9.482,1.809,17.283,19.872,16.914,17.353,-3.198,26.22,0.0,275.24,,280.0,280.0,17.804,2.779,23.057,23.985
3293.0,2.736,0.754,-33.9,1.714,9.311,4.753,33.634,4.941,-3.815,-2.81,0.0,35.7,36.4,9.452,1.517,17.45,19.861,16.956,17.408,-3.198,26.22,0.0,275.24,,280.0,280.0,17.856,2.778,23.113,23.872
3293.5,2.736,0.754,-33.9,1.714,9.311,4.753,33.634,4.941,-3.815,-2.81,0.0,35.7,36.4,9.452,1.517,17.435,19.842,17.006,17.351,-3.198,26.22,0.0,275.24,,280.0,280.0,17.919,2.777,23.111,23.878
3294.0,2.736,0.754,-33.9,1.714,9.311,4.753,33.634,4.941,-3.815,-2.81,0.0,35.7,36.4,9.452,1.517,17.125,19.894,16.924,17.239,-3.198,26.22,0.0,275.24,,280.0,280.0,17.796,2.776,23.128,23.827
3294.5,2.736,0.754,-33.9,1.714,9.311,4.753,33.634,4.941,-3.815,-2.81,0.0,35.7,36.4,9.452,1.517,17.369,19.853,16.95,17.31,-3.198,26.22,0.0,275.24,,280.0,280.0,17.796,2.776,23.153,23.801
3295.0,2.736,0.754,-33.9,1.714,9.311,4.676,33.639,4.941,-3.731,-2.801,0.0,35.675,36.381,9.452,1.517,17.381,19.902,16.98,17.381,-3.193,26.209,0.0,275.14,,280.0,280.0,17.87,2.775,23.156,23.806
3295.5,2.736,0.754,-33.9,1.714,9.311,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.452,1.517,17.263,19.921,17.0,17.316,-3.193,26.209,0.0,275.14,,280.0,280.0,17.911,2.774,23.181,23.811
3296.0,2.736,0.754,-33.9,1.714,9.311,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.452,1.517,17.256,19.86,16.978,17.115,-3.193,26.209,0.0,275.64,,280.0,280.0,17.875,2.774,23.182,23.832
3296.5,1.685,0.507,-34.083,1.704,9.381,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.503,1.65,17.212,19.771,16.969,17.014,-3.193,26.209,0.0,275.64,,280.0,280.0,17.802,2.773,23.156,23.804
3297.0,1.685,0.507,-34.083,1.704,9.381,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.503,1.65,17.181,19.814,16.953,17.147,-3.193,26.209,0.0,275.54,,280.0,280.0,17.741,2.755,23.138,23.82
3297.5,1.685,0.507,-34.083,1.704,9.381,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.503,1.65,17.419,19.922,17.009,17.409,-3.193,26.209,0.0,275.54,,280.0,280.0,17.774,2.738,23.173,23.818
3298.0,1.685,0.507,-34.083,1.704,9.381,4.676,33.639,4.941,-3.731,-2.801,0.0,35.7,36.4,9.503,1.65,17.374,19.931,16.992,17.394,-3.193,26.209,0.0,275.34,,280.0,280.0,17.94,2.72,23.202,23.797
3298.5,1.685,0.507,-34.083,1.704,9.381,4.682,33.65,4.971,-3.751,-2.789,0.0,35.675,36.299,9.503,1.65,17.266,19.925,16.999,17.316,-3.19,26.216,0.0,275.34,,280.0,280.0,17.923,2.703,23.215,23.858
3299.0,1.685,0.507,-34.083,1.704,9.381,4.682,33.65,4.971,-3.751,-2.789,0.0,35.7,36.3,9.503,1.65,17.289,19.911,16.98,17.237,-3.19,26.216,0.0,275.24,,280.0,280.0,17.876,2.687,23.216,23.829
3299.5,2.92,0.74,-34.749,1.664,9.305,4.682,33.65,4.971,-3.751,-2.789,0.0,35.7,36.3,9.501,1.704,17.405,19.934,17.007,17.502,-3.19,26.216,0.0,275.24,,280.0,280.0,17.854,2.674,23.205,23.858
3300.0,2.92,0.74,-34.749,1.664,9.305,4.682,33.65,4.971,-3.751,-2.789,0.0,35.7,36.3,9.501,1.704,17.441,20.1,17.026,17.715,-3.19,26.216,0.0,275.84,,280.0,280.0,17.962,2.674,23.258,23.885
3300.5,2.92,0.74,-34.749,1.664,9.305,4.682,33.65,4.971,-3.751,-2.789,0.0,35.7,36.3,9.501,1.704,17.575,20.172,17.106,17.635,-3.19,26.216,0.0,275.84,,280.0,280.0,18.07,2.678,23.299,23.845
3301.0,2.92,0.74,-34.749,1.664,9.305,4.682,33.65,4.971,-3.751,-2.789,0.0,35.7,36.3,9.501,1.704,17.647,20.132,17.177,17.667,-3.19,26.216,0.0,275.54,,280.0,280.0,18.122,2.682,23.333,23.815
3301.5,2.92,0.74,-34.749,1.664,9.305,4.665,33.623,4.938,-3.798,-2.801,0.0,35.666,36.301,9.501,1.704,17.627,20.2,17.218,17.748,-3.201,26.22,0.0,275.54,,280.0,280.0,18.156,2.686,23.358,23.797
3302.0,2.92,0.74,-34.749,1.664,9.305,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.501,1.704,17.746,20.232,17.289,17.9,-3.201,26.22,0.0,275.34,,280.0,280.0,18.198,2.69,23.374,23.807
3302.5,2.92,0.74,-34.749,1.664,9.305,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.501,1.704,17.825,20.319,17.305,17.947,-3.201,26.22,0.0,275.34,,280.0,280.0,18.291,2.694,23.418,23.845
3303.0,3.228,0.769,-35.209,1.636,9.364,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.441,1.668,17.743,20.304,17.356,17.701,-3.201,26.22,0.0,275.64,,280.0,280.0,18.349,2.698,23.462,23.8
3303.5,3.228,0.769,-35.209,1.636,9.364,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.441,1.668,17.833,20.28,17.365,17.709,-3.201,26.22,0.0,275.64,,280.0,280.0,18.276,2.706,23.502,23.733
3304.0,3.228,0.769,-35.209,1.636,9.364,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.441,1.668,17.808,20.263,17.373,17.807,-3.201,26.22,0.0,275.74,,280.0,280.0,18.297,2.715,23.536,23.731
3304.5,3.228,0.769,-35.209,1.636,9.364,4.665,33.623,4.938,-3.798,-2.801,0.0,35.7,36.3,9.441,1.668,17.79,20.419,17.41,17.846,-3.201,26.22,0.0,275.74,,280.0,280.0,18.313,2.723,23.549,23.761
3305.0,3.228,0.769,-35.209,1.636,9.364,4.676,33.619,4.938,-3.731,-2.788,0.0,35.672,36.31,9.441,1.668,17.756,20.372,17.406,17.741,-3.197,26.211,0.0,275.24,,280.0,280.0,18.366,2.731,23.581,23.712
3305.5,3.228,0.769,-35.209,1.636,9.364,4.676,33.619,4.938,-3.731,-2.788,0.0,35.7,36.3,9.441,1.668,17.823,20.328,17.398,17.746,-3.197,26.211,0.0,275.24,,280.0,280.0,18.319,2.74,23.602,23.716
3306.0,3.387,0.781,-35.209,1.567,9.447,4.676,33.619,4.938,-3.731,-2.788,0.0,35.7,36.3,9.395,1.738,17.833,20.339,17.423,17.804,-3.197,26.211,0.0,275.24,,280.0,280.0,18.324,2.748,23.586,23.69
3306.5,3.387,0.781,-35.209,1.567,9.447,4.676,33.619,4.938,-3.731,-2.788,0.0,35.7,36.3,9.395,1.738,17.835,20.375,17.448,17.782,-3.197,26.211,0.0,275.24,,280.0,280.0,18.35,2.758,23.603,23.701
3307.0,3.387,0.781,-35.209,1.567,9.447,4.676,33.619,4.938,-3.731,-2.788,0.0,35.7,36.3,9.395,1.738,17.829,20.372,17.452,17.65,-3.197,26.211,0.0,275.34,,280.0,280.0,18.36,2.768,23.614,23.707
3307.5,3.387,0.781,-35.209,1.567,9.447,4.676,33.619,4.938,-3.731,-2.788,0.0,35.7,36.3,9.395,1.738,17.819,20.302,17.45,17.444,-3.197,26.211,0.0,275.34,,280.0,280.0,18.326,2.779,23.613,23.733
3308.0,3.387,0.781,-35.209,1.567,9.447,4.76,33.671,4.933,-3.601,-2.797,0.0,35.675,36.287,9.395,1.738,17.578,20.207,17.317,17.534,-3.197,26.217,0.0,275.44,,280.0,280.0,18.254,2.789,23.589,23.727
3308.5,3.387,0.781,-35.209,1.567,9.447,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.395,1.738,17.601,20.277,17.307,17.717,-3.197,26.217,0.0,275.44,,280.0,280.0,18.159,2.798,23.606,23.751
3309.0,3.387,0.781,-35.209,1.567,9.447,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.395,1.738,17.594,20.394,17.314,17.758,-3.197,26.217,0.0,275.44,,280.0,280.0,18.226,2.808,23.593,23.746
3309.5,3.097,0.825,-33.931,1.646,9.37,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.543,1.695,17.528,20.357,17.294,17.597,-3.197,26.217,0.0,275.44,,280.0,280.0,18.265,2.817,23.616,23.801
3310.0,3.097,0.825,-33.931,1.646,9.37,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.543,1.695,17.685,20.255,17.308,17.521,-3.197,26.217,0.0,275.14,,280.0,280.0,18.194,2.822,23.604,23.86
3310.5,3.097,0.825,-33.931,1.646,9.37,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.543,1.695,17.655,20.211,17.307,17.551,-3.197,26.217,0.0,275.14,,280.0,280.0,18.192,2.827,23.588,23.891
3311.0,3.097,0.825,-33.931,1.646,9.37,4.76,33.671,4.933,-3.601,-2.797,0.0,35.7,36.3,9.543,1.695,17.672,20.229,17.338,17.691,-3.197,26.217,0.0,275.64,,280.0,280.0,18.181,2.831,23.6,23.897
3311.5,3.097,0.825,-33.931,1.646,9.37,4.753,33.688,4.945,-3.511,-2.804,0.0,35.675,36.265,9.543,1.695,17.841,20.348,17.404,17.638,-3.196,26.218,0.0,275.64,,280.0,280.0,18.233,2.835,23.611,23.91
3312.0,3.097,0.825,-33.931,1.646,9.37,4.753,33.688,4.945,-3.511,-2.804,0.0,35.7,36.3,9.543,1.695,17.799,20.283,17.405,17.555,-3.196,26.218,0.0,275.84,,280.0,280.0,18.308,2.84,23.601,23.898
3312.5,2.673,0.631,-35.209,1.651,9.471,4.753,33.688,4.945,-3.511,-2.804,0.0,35.7,36.3,9.41,1.59,17.705,20.23,17.363,17.523,-3.196,26.218,0.0,275.84,,280.0,280.0,18.26,2.844,23.626,23.862
3313.0,2.673,0.631,-35.209,1.651,9.471,4.753,33.688,4.945,-3.511,-2.804,0.0,35.7,36.3,9.41,1.59,17.641,20.209,17.371,17.547,-3.196,26.218,0.0,275.34,,280.0,280.0,18.205,2.841,23.607,23.86
3313.5,2.673,0.631,-35.209,1.651,9.471,4.753,33.688,4.945,-3.511,-2.804,0.0,35.7,36.3,9.41,1.59,17.494,20.29,17.308,17.614,-3.196,26.218,0.0,275.34,,280.0,280.0,18.192,2.838,23.579,23.824
3314.0,2.673,0.631,-35.209,1.651,9.471,4.753,33.688,4.945,-3.511,-2.804,0.0,35.7,36.3,9.41,1.59,17.726,20.251,17.313,17.613,-3.196,26.218,0.0,275.74,,280.0,280.0,18.176,2.836,23.569,23.842
3314.5,2.673,0.631,-35.209,1.651,9.471,4.722,33.678,4.973,-3.436,-2.802,0.0,35.685,36.296,9.41,1.59,17.712,20.194,17.337,17.573,-3.192,26.224,0.0,275.74,,280.0,280.0,18.226,2.833,23.579,23.817
3315.0,2.673,0.631,-35.209,1.651,9.471,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.41,1.59,17.588,20.304,17.335,17.566,-3.192,26.224,0.0,276.04,,280.0,280.0,18.204,2.83,23.576,23.81
3315.5,2.566,0.694,-33.931,1.701,9.347,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.501,1.565,17.642,20.324,17.328,17.651,-3.192,26.224,0.0,276.04,,280.0,280.0,18.198,2.828,23.579,23.869
3316.0,2.566,0.694,-33.931,1.701,9.347,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.501,1.565,17.819,20.358,17.364,17.875,-3.192,26.224,0.0,275.94,,280.0,280.0,18.236,2.823,23.578,23.81
3316.5,2.566,0.694,-33.931,1.701,9.347,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.501,1.565,17.812,20.35,17.422,17.726,-3.192,26.224,0.0,275.94,,280.0,280.0,18.354,2.819,23.624,23.825
3317.0,2.566,0.694,-33.931,1.701,9.347,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.501,1.565,17.729,20.33,17.432,17.605,-3.192,26.224,0.0,275.54,,280.0,280.0,18.327,2.815,23.619,23.849
3317.5,2.566,0.694,-33.931,1.701,9.347,4.722,33.678,4.973,-3.436,-2.802,0.0,35.7,36.3,9.501,1.565,17.692,20.25,17.407,17.476,-3.192,26.224,0.0,275.54,,280.0,280.0,18.274,2.811,23.591,23.752
3318.0,2.566,0.694,-33.931,1.701,9.347,4.697,33.68,4.947,-3.398,-2.797,0.0,35.684,36.318,9.501,1.565,17.664,20.251,17.395,17.463,-3.184,26.217,0.0,275.44,,280.0,280.0,18.206,2.807,23.575,23.722
3318.5,2.566,0.694,-33.931,1.701,9.347,4.697,33.68,4.947,-3.398,-2.797,0.0,35.7,36.3,9.501,1.565,17.815,20.32,17.389,17.853,-3.184,26.217,0.0,275.44,,280.0,280.0,18.193,2.803,23.592,23.739
3319.0,2.367,0.65,-34.135,1.704,9.167,4.697,33.68,4.947,-3.398,-2.797,0.0,35.7,36.3,9.504,1.717,17.758,20.442,17.411,17.857,-3.184,26.217,0.0,275.74,,280.0,280.0,18.344,2.799,23.595,23.739
3319.5,2.367,0.65,-34.135,1.704,9.167,4.697,33.68,4.947,-3.398,-2.797,0.0,35.7,36.3,9.504,1.717,17.715,20.404,17.422,17.723,-3.184,26.217,0.0,275.74,,280.0,280.0,18.367,2.792,23.631,23.787
3320.0,2.367,0.65,-34.135,1.704,9.167,4.697,33.68,4.947,-3.398,-2.797,0.0,35.7,36.3,9.504,1.717,17.813,20.362,17.469,17.612,-3.184,26.217,0.0,275.54,,280.0,280.0,18.316,2.785,23.622,23.801
3320.5,2.367,0.65,-34.135,1.704,9.167,4.697,33.68,4.947,-3.398,-2.797,0.0,35.7,36.3,9.504,1.717,17.83,20.345,17.454,17.828,-3.184,26.217,0.0,275.54,,280.0,280.0,18.314,2.778,23.617,23.826
3321.0,2.367,0.65,-34.135,1.704,9.167,4.711,33.674,4.977,-3.362,-2.785,0.0,35.694,36.294,9.504,1.717,17.84,20.402,17.476,17.987,-3.175,26.214,0.0,275.04,,280.0,280.0,18.364,2.771,23.671,23.888
3321.5,2.367,0.65,-34.135,1.704,9.167,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.504,1.717,17.982,20.537,17.527,18.061,-3.175,26.214,0.0,275.04,,280.0,280.0,18.426,2.765,23.719,23.867
3322.0,3.174,0.813,-34.93,1.671,9.377,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.449,1.83,18.129,20.507,17.624,18.057,-3.175,26.214,0.0,275.44,,280.0,280.0,18.527,2.758,23.738,23.834
3322.5,3.174,0.813,-34.93,1.671,9.377,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.449,1.83,17.974,20.589,17.641,18.01,-3.175,26.214,0.0,275.44,,280.0,280.0,18.579,2.765,23.767,23.808
3323.0,3.174,0.813,-34.93,1.671,9.377,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.449,1.83,18.011,20.601,17.64,17.936,-3.175,26.214,0.0,275.94,,280.0,280.0,18.554,2.772,23.797,23.822
3323.5,3.174,0.813,-34.93,1.671,9.377,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.449,1.83,18.11,20.634,17.665,18.129,-3.175,26.214,0.0,275.94,,280.0,280.0,18.547,2.778,23.799,23.838
3324.0,3.174,0.813,-34.93,1.671,9.377,4.711,33.674,4.977,-3.362,-2.785,0.0,35.7,36.3,9.449,1.83,18.185,20.641,17.699,18.246,-3.175,26.214,0.0,275.74,,280.0,280.0,18.634,2.785,23.835,23.862
3324.5,3.174,0.813,-34.93,1.671,9.377,4.732,33.647,4.968,-3.323,-2.792,0.0,35.699,36.354,9.449,1.83,18.119,20.658,17.745,18.069,-3.184,26.21,0.0,275.74,,280.0,280.0,18.693,2.791,23.883,23.876
3325.0,3.174,0.813,-34.93,1.671,9.377,4.732,33.647,4.968,-3.323,-2.792,0.0,35.7,36.4,9.449,1.83,18.124,20.645,17.739,17.922,-3.184,26.21,0.0,275.54,,280.0,280.0,18.648,2.798,23.87,23.906
3325.5,3.005,0.771,-33.778,1.648,9.413,4.732,33.647,4.968,-3.323,-2.792,0.0,35.7,36.4,9.594,1.551,18.132,20.625,17.747,17.976,-3.184,26.21,0.0,275.54,,280.0,280.0,18.608,2.804,23.895,23.938
3326.0,3.005,0.771,-33.778,1.648,9.413,4.732,33.647,4.968,-3.323,-2.792,0.0,35.7,36.4,9.594,1.551,17.989,20.598,17.68,18.016,-3.184,26.21,0.0,275.34,,280.0,280.0,18.62,2.807,23.91,23.97
3326.5,3.005,0.771,-33.778,1.648,9.413,4.732,33.647,4.968,-3.323,-2.792,0.0,35.7,36.4,9.594,1.551,17.969,20.645,17.687,17.981,-3.184,26.21,0.0,275.34,,280.0,280.0,18.571,2.81,23.908,23.963
3327.0,3.005,0.771,-33.778,1.648,9.413,4.732,33.647,4.968,-3.323,-2.792,0.0,35.7,36.4,9.594,1.551,18.07,20.653,17.708,17.92,-3.184,26.21,0.0,275.84,,280.0,280.0,18.571,2.813,23.916,23.988
3327.5,3.005,0.771,-33.778,1.648,9.413,4.731,33.686,4.955,-3.228,-2.767,0.0,35.703,36.393,9.594,1.551,18.132,20.656,17.723,18.086,-3.171,26.21,0.0,275.84,,280.0,280.0,18.588,2.817,23.902,23.992
3328.0,3.005,0.771,-33.778,1.648,9.413,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.594,1.551,18.148,20.662,17.737,18.059,-3.171,26.21,0.0,275.44,,280.0,280.0,18.649,2.82,23.934,23.982
3328.5,2.78,0.675,-35.209,1.649,9.354,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.362,1.735,18.101,20.6,17.75,17.937,-3.171,26.21,0.0,275.44,,280.0,280.0,18.651,2.823,23.942,23.993
3329.0,2.78,0.675,-35.209,1.649,9.354,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.362,1.735,17.781,20.571,17.65,17.775,-3.171,26.21,0.0,275.64,,280.0,280.0,18.597,2.822,23.914,23.947
3329.5,2.78,0.675,-35.209,1.649,9.354,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.362,1.735,17.817,20.554,17.624,17.751,-3.171,26.21,0.0,275.64,,280.0,280.0,18.444,2.821,23.914,23.89
3330.0,2.78,0.675,-35.209,1.649,9.354,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.362,1.735,17.984,20.581,17.637,17.955,-3.171,26.21,0.0,275.44,,280.0,280.0,18.437,2.821,23.896,23.868
3330.5,2.78,0.675,-35.209,1.649,9.354,4.731,33.686,4.955,-3.228,-2.767,0.0,35.7,36.4,9.362,1.735,18.025,20.637,17.638,18.061,-3.171,26.21,0.0,275.44,,280.0,280.0,18.539,2.82,23.892,23.87
3331.0,2.78,0.675,-35.209,1.649,9.354,4.705,33.707,4.937,-3.157,-2.783,0.0,35.708,36.381,9.362,1.735,17.91,20.625,17.639,17.965,-3.183,26.21,0.0,275.64,,280.0,280.0,18.59,2.819,23.917,23.825
3331.5,2.78,0.675,-35.209,1.649,9.354,4.705,33.707,4.937,-3.157,-2.783,0.0,35.7,36.4,9.362,1.735,17.915,20.565,17.631,17.773,-3.183,26.21,0.0,275.64,,280.0,280.0,18.534,2.819,23.896,23.779
3332.0,2.114,0.577,-33.263,1.698,9.396,4.705,33.707,4.937,-3.157,-2.783,0.0,35.7,36.4,9.598,1.616,17.896,20.527,17.616,17.699,-3.183,26.21,0.0,275.54,,280.0,280.0,18.471,2.818,23.868,23.711
3332.5,2.114,0.577,-33.263,1.698,9.396,4.705,33.707,4.937,-3.157,-2.783,0.0,35.7,36.4,9.598,1.616,18.005,20.572,17.633,17.836,-3.183,26.21,0.0,275.54,,280.0,280.0,18.435,2.806,23.874,23.7
3333.0,2.114,0.577,-33.263,1.698,9.396,4.705,33.707,4.937,-3.157,-2.783,0.0,35.7,36.4,9.598,1.616,18.044,20.729,17.643,18.274,-3.183,26.21,0.0,276.04,,280.0,280.0,18.512,2.795,23.912,23.666
3333.5,2.114,0.577,-33.263,1.698,9.396,4.705,33.707,4.937,-3.157,-2.783,0.0,35.7,36.4,9.598,1.616,17.974,20.733,17.667,18.2,-3.183,26.21,0.0,276.04,,280.0,280.0,18.673,2.784,23.919,23.743
3334.0,2.114,0.577,-33.263,1.698,9.396,4.733,33.701,4.957,-3.107,-2.775,0.0,35.714,36.432,9.598,1.616,18.148,20.697,17.72,18.046,-3.175,26.206,0.0,275.64,,280.0,280.0,18.643,2.773,23.936,23.791
3334.5,2.114,0.577,-33.263,1.698,9.396,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.598,1.616,18.192,20.684,17.754,18.194,-3.175,26.206,0.0,275.64,,280.0,280.0,18.653,2.762,23.951,23.814
3335.0,3.023,0.743,-34.875,1.644,9.392,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.489,1.718,18.169,20.754,17.787,18.269,-3.175,26.206,0.0,276.04,,280.0,280.0,18.706,2.751,23.967,23.766
3335.5,3.023,0.743,-34.875,1.644,9.392,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.489,1.718,18.272,20.838,17.829,18.226,-3.175,26.206,0.0,276.04,,280.0,280.0,18.745,2.756,24.023,23.809
3336.0,3.023,0.743,-34.875,1.644,9.392,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.489,1.718,18.272,20.83,17.841,18.418,-3.175,26.206,0.0,275.94,,280.0,280.0,18.791,2.76,24.035,23.812
3336.5,3.023,0.743,-34.875,1.644,9.392,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.489,1.718,18.273,20.792,17.91,18.115,-3.175,26.206,0.0,275.94,,280.0,280.0,18.84,2.765,24.054,23.824
3337.0,3.023,0.743,-34.875,1.644,9.392,4.733,33.701,4.957,-3.107,-2.775,0.0,35.7,36.4,9.489,1.718,18.247,20.782,17.899,18.081,-3.175,26.206,0.0,276.24,,280.0,280.0,18.772,2.769,24.062,23.877
3337.5,3.023,0.743,-34.875,1.644,9.392,4.72,33.67,4.946,-3.067,-2.784,0.0,35.721,36.428,9.489,1.718,18.238,20.742,17.885,18.117,-3.184,26.203,0.0,276.24,,280.0,280.0,18.752,2.773,24.048,23.87
3338.0,3.023,0.743,-34.875,1.644,9.392,4.72,33.67,4.946,-3.067,-2.784,0.0,35.7,36.4,9.489,1.718,18.393,20.788,17.928,18.171,-3.184,26.203,0.0,275.74,,280.0,280.0,18.745,2.777,24.031,23.962
3338.5,2.241,0.609,-34.15,1.7,9.359,4.72,33.67,4.946,-3.067,-2.784,0.0,35.7,36.4,9.421,1.531,18.406,20.778,17.933,18.244,-3.184,26.203,0.0,275.74,,280.0,280.0,18.82,2.781,24.076,24.025
3339.0,2.241,0.609,-34.15,1.7,9.359,4.72,33.67,4.946,-3.067,-2.784,0.0,35.7,36.4,9.421,1.531,18.321,20.796,17.94,18.21,-3.184,26.203,0.0,276.24,,280.0,280.0,18.84,2.772,24.083,24.029
3339.5,2.241,0.609,-34.15,1.7,9.359,4.72,33.67,4.946,-3.067,-2.784,0.0,35.7,36.4,9.421,1.531,18.27,20.838,17.962,18.146,-3.184,26.203,0.0,276.24,,280.0,280.0,18.817,2.764,24.102,24.022
3340.0,2.241,0.609,-34.15,1.7,9.359,4.72,33.67,4.946,-3.067,-2.784,0.0,35.7,36.4,9.421,1.531,18.371,20.88,17.955,18.329,-3.184,26.203,0.0,275.84,,280.0,280.0,18.804,2.755,24.115,24.006
3340.5,2.241,0.609,-34.15,1.7,9.359,4.72,33.698,4.968,-2.985,-2.794,0.0,35.726,36.442,9.421,1.531,18.307,20.876,17.955,18.378,-3.191,26.192,0.0,275.84,,280.0,280.0,18.884,2.747,24.143,24.011
3341.0,2.241,0.609,-34.15,1.7,9.359,4.72,33.698,4.968,-2.985,-2.794,0.0,35.7,36.4,9.421,1.531,18.258,20.892,17.941,18.307,-3.191,26.192,0.0,275.74,,280.0,280.0,18.879,2.738,24.143,23.995
3341.5,3.103,0.776,-34.216,1.696,9.469,4.72,33.698,4.968,-2.985,-2.794,0.0,35.7,36.4,9.557,1.55,18.28,20.914,17.977,18.324,-3.191,26.192,0.0,275.74,,280.0,280.0,18.849,2.73,24.143,24.001
3342.0,3.103,0.776,-34.216,1.696,9.469,4.72,33.698,4.968,-2.985,-2.794,0.0,35.7,36.4,9.557,1.55,18.475,20.968,18.025,18.471,-3.191,26.192,0.0,275.34,,280.0,280.0,18.874,2.736,24.164,24.009
3342.5,3.103,0.776,-34.216,1.696,9.469,4.72,33.698,4.968,-2.985,-2.794,0.0,35.7,36.4,9.557,1.55,18.491,20.954,18.028,18.464,-3.191,26.192,0.0,275.34,,280.0,280.0,18.985,2.742,24.189,24.038
3343.0,3.103,0.776,-34.216,1.696,9.469,4.72,33.698,4.968,-2.985,-2.794,0.0,35.7,36.4,9.557,1.55,18.356,20.985,18.057,18.346,-3.191,26.192,0.0,275.64,,280.0,280.0,18.984,2.748,24.229,24.064
3343.5,3.103,0.776,-34.216,1.696,9.469,4.734,33.703,4.97,-2.908,-2.793,0.0,35.738,36.447,9.557,1.55,18.527,21.046,18.084,18.681,-3.189,26.196,0.0,275.64,,280.0,280.0,18.936,2.754,24.241,24.088
3344.0,3.103,0.776,-34.216,1.696,9.469,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.557,1.55,18.487,21.157,18.108,18.742,-3.189,26.196,0.0,275.54,,280.0,280.0,19.085,2.76,24.254,24.09
3344.5,3.103,0.776,-34.216,1.696,9.469,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.557,1.55,18.512,21.216,18.146,18.717,-3.189,26.196,0.0,275.54,,280.0,280.0,19.123,2.765,24.305,24.081
3345.0,3.754,0.905,-35.209,1.643,9.445,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.257,1.679,18.662,21.081,18.204,18.583,-3.189,26.196,0.0,275.34,,280.0,280.0,19.148,2.771,24.32,24.113
3345.5,3.754,0.905,-35.209,1.643,9.445,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.257,1.679,18.632,21.086,18.23,18.564,-3.189,26.196,0.0,275.34,,280.0,280.0,19.132,2.787,24.343,24.112
3346.0,3.754,0.905,-35.209,1.643,9.445,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.257,1.679,18.479,21.165,18.218,18.506,-3.189,26.196,0.0,274.64,,280.0,280.0,19.128,2.803,24.371,24.084
3346.5,3.754,0.905,-35.209,1.643,9.445,4.734,33.703,4.97,-2.908,-2.793,0.0,35.7,36.4,9.257,1.679,18.469,21.176,18.197,18.531,-3.189,26.196,0.0,274.64,,280.0,280.0,19.092,2.818,24.363,24.099
3347.0,3.754,0.905,-35.209,1.643,9.445,4.758,33.702,4.959,-2.829,-2.791,0.0,35.746,36.48,9.257,1.679,18.645,21.116,18.244,18.445,-3.187,26.2,0.0,275.14,,280.0,280.0,19.093,2.834,24.4,24.065
3347.5,3.754,0.905,-35.209,1.643,9.445,4.758,33.702,4.959,-2.829,-2.791,0.0,35.7,36.5,9.257,1.679,18.618,21.031,18.26,18.313,-3.187,26.2,0.0,275.14,,280.0,280.0,19.112,2.849,24.393,24.093
3348.0,2.396,0.646,-33.375,1.677,9.331,4.758,33.702,4.959,-2.829,-2.791,0.0,35.7,36.5,9.641,1.587,18.389,20.997,18.203,18.189,-3.187,26.2,0.0,275.04,,280.0,280.0,19.055,2.864,24.403,24.093
3348.5,2.396,0.646,-33.375,1.677,9.331,4.758,33.702,4.959,-2.829,-2.791,0.0,35.7,36.5,9.641,1.587,18.314,20.959,18.146,18.17,-3.187,26.2,0.0,275.04,,280.0,280.0,18.944,2.856,24.358,24.066
3349.0,2.396,0.646,-33.375,1.677,9.331,4.758,33.702,4.959,-2.829,-2.791,0.0,35.7,36.5,9.641,1.587,18.402,20.949,18.125,18.166,-3.187,26.2,0.0,275.64,,280.0,280.0,18.897,2.849,24.344,23.916
3349.5,2.396,0.646,-33.375,1.677,9.331,4.758,33.702,4.959,-2.829,-2.791,0.0,35.7,36.5,9.641,1.587,18.426,20.96,18.12,18.138,-3.187,26.2,0.0,275.64,,280.0,280.0,18.91,2.841,24.329,23.825
3350.0,2.396,0.646,-33.375,1.677,9.331,4.713,33.745,4.964,-2.746,-2.807,0.0,35.756,36.512,9.641,1.587,18.396,20.943,18.106,18.137,-3.199,26.189,0.0,275.14,,280.0,280.0,18.911,2.834,24.317,23.783
3350.5,2.396,0.646,-33.375,1.677,9.331,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.641,1.587,18.303,20.884,18.053,18.215,-3.199,26.189,0.0,275.14,,280.0,280.0,18.895,2.827,24.295,23.768
3351.0,2.396,0.646,-33.375,1.677,9.331,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.641,1.587,18.333,20.938,18.049,18.314,-3.199,26.189,0.0,275.74,,280.0,280.0,18.864,2.82,24.293,23.756
3351.5,2.71,0.614,-35.209,1.641,9.463,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.429,1.647,18.334,20.94,18.062,18.326,-3.199,26.189,0.0,275.74,,280.0,280.0,18.908,2.813,24.295,23.75
3352.0,2.71,0.614,-35.209,1.641,9.463,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.429,1.647,18.332,20.952,18.081,18.2,-3.199,26.189,0.0,275.24,,280.0,280.0,18.916,2.811,24.29,23.709
3352.5,2.71,0.614,-35.209,1.641,9.463,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.429,1.647,18.385,20.934,18.089,18.095,-3.199,26.189,0.0,275.24,,280.0,280.0,18.891,2.809,24.289,23.655
3353.0,2.71,0.614,-35.209,1.641,9.463,4.713,33.745,4.964,-2.746,-2.807,0.0,35.8,36.5,9.429,1.647,18.383,20.935,18.065,18.19,-3.199,26.189,0.0,275.64,,280.0,280.0,18.876,2.808,24.275,23.68
3353.5,2.71,0.614,-35.209,1.641,9.463,4.725,33.74,4.957,-2.694,-2.805,0.0,35.75,36.494,9.429,1.647,18.394,20.972,18.078,18.485,-3.206,26.172,0.0,275.64,,280.0,280.0,18.893,2.806,24.292,23.693
3354.0,2.71,0.614,-35.209,1.641,9.463,4.725,33.74,4.957,-2.694,-2.805,0.0,35.8,36.5,9.429,1.647,18.439,21.136,18.115,18.56,-3.206,26.172,0.0,275.04,,280.0,280.0,18.982,2.804,24.304,23.661
3354.5,2.841,0.703,-35.209,1.701,9.405,4.725,33.74,4.957,-2.694,-2.805,0.0,35.8,36.5,9.368,1.6,18.619,21.081,18.158,18.635,-3.206,26.172,0.0,275.04,,280.0,280.0,19.062,2.803,24.334,23.622
3355.0,2.841,0.703,-35.209,1.701,9.405,4.725,33.74,4.957,-2.694,-2.805,0.0,35.8,36.5,9.368,1.6,18.592,21.13,18.203,18.636,-3.206,26.172,0.0,275.44,,280.0,280.0,19.123,2.804,24.366,23.63
3355.5,2.841,0.703,-35.209,1.701,9.405,4.725,33.74,4.957,-2.694,-2.805,0.0,35.8,36.5,9.368,1.6,18.584,21.244,18.227,18.699,-3.206,26.172,0.0,275.44,,280.0,280.0,19.14,2.804,24.367,23.619
3356.0,2.841,0.703,-35.209,1.701,9.405,4.725,33.74,4.957,-2.694,-2.805,0.0,35.8,36.5,9.368,1.6,18.721,21.237,18.29,18.817,-3.206,26.172,0.0,275.14,,280.0,280.0,19.189,2.805,24.46,23.657
3356.5,2.841,0.703,-35.209,1.701,9.405,4.706,33.698,4.966,-2.686,-2.807,0.0,35.756,36.501,9.368,1.6,18.793,21.278,18.317,18.837,-3.196,26.179,0.0,275.14,,280.0,280.0,19.266,2.805,24.465,23.67
3357.0,2.841,0.703,-35.209,1.701,9.405,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.368,1.6,18.788,21.289,18.375,18.659,-3.196,26.179,0.0,275.14,,280.0,280.0,19.306,2.806,24.499,23.673
3357.5,2.841,0.703,-35.209,1.701,9.405,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.368,1.6,18.822,21.339,18.407,18.931,-3.196,26.179,0.0,275.14,,280.0,280.0,19.278,2.807,24.521,23.706
3358.0,2.939,0.761,-34.578,1.668,9.244,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.482,1.645,18.782,21.403,18.442,18.851,-3.196,26.179,0.0,274.94,,280.0,280.0,19.375,2.807,24.557,23.734
3358.5,2.939,0.761,-34.578,1.668,9.244,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.482,1.645,18.839,21.409,18.453,18.734,-3.196,26.179,0.0,274.94,,280.0,280.0,19.369,2.809,24.574,23.777
3359.0,2.939,0.761,-34.578,1.668,9.244,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.482,1.645,18.803,21.335,18.441,18.644,-3.196,26.179,0.0,274.64,,280.0,280.0,19.359,2.811,24.577,23.786
3359.5,2.939,0.761,-34.578,1.668,9.244,4.706,33.698,4.966,-2.686,-2.807,0.0,35.8,36.5,9.482,1.645,18.81,21.261,18.44,18.699,-3.196,26.179,0.0,274.64,,280.0,280.0,19.306,2.813,24.583,23.708
3360.0,2.939,0.761,-34.578,1.668,9.244,4.744,33.722,4.965,-2.585,-2.803,0.0,35.774,36.561,9.482,1.645,18.759,21.325,18.449,18.804,-3.201,26.181,0.0,274.54,,280.0,280.0,19.303,2.816,24.608,23.738
3360.5,2.939,0.761,-34.578,1.668,9.244,4.744,33.722,4.965,-2.585,-2.803,0.0,35.8,36.6,9.482,1.645,18.909,21.341,18.48,18.732,-3.201,26.181,0.0,274.54,,280.0,280.0,19.334,2.818,24.625,23.73
3361.0,2.311,0.616,-34.47,1.657,9.389,4.744,33.722,4.965,-2.585,-2.803,0.0,35.8,36.6,9.425,1.543,18.908,21.309,18.516,18.618,-3.201,26.181,0.0,274.94,,280.0,280.0,19.366,2.82,24.64,23.717
3361.5,2.311,0.616,-34.47,1.657,9.389,4.744,33.722,4.965,-2.585,-2.803,0.0,35.8,36.6,9.425,1.543,18.827,21.255,18.503,18.494,-3.201,26.181,0.0,274.94,,280.0,280.0,19.338,2.811,24.635,23.7
3362.0,2.311,0.616,-34.47,1.657,9.389,4.744,33.722,4.965,-2.585,-2.803,0.0,35.8,36.6,9.425,1.543,18.72,21.216,18.467,18.541,-3.201,26.181,0.0,275.24,,280.0,280.0,19.27,2.803,24.604,23.767
3362.5,2.311,0.616,-34.47,1.657,9.389,4.744,33.722,4.965,-2.585,-2.803,0.0,35.8,36.6,9.425,1.543,18.714,21.265,18.427,18.7,-3.201,26.181,0.0,275.24,,280.0,280.0,19.236,2.795,24.602,23.701
3363.0,2.311,0.616,-34.47,1.657,9.389,4.754,33.748,4.977,-2.528,-2.817,0.0,35.778,36.552,9.425,1.543,18.709,21.334,18.436,18.677,-3.209,26.172,0.0,274.84,,280.0,280.0,19.277,2.787,24.602,23.668
3363.5,2.311,0.616,-34.47,1.657,9.389,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.425,1.543,18.869,21.337,18.478,18.708,-3.209,26.172,0.0,274.84,,280.0,280.0,19.289,2.779,24.633,23.594
3364.0,2.311,0.616,-34.47,1.657,9.389,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.425,1.543,18.798,21.329,18.444,18.659,-3.209,26.172,0.0,275.24,,280.0,280.0,19.348,2.772,24.63,23.564
3364.5,2.582,0.685,-34.209,1.687,9.365,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.477,1.542,18.799,21.363,18.457,18.759,-3.209,26.172,0.0,275.24,,280.0,280.0,19.308,2.764,24.612,23.565
3365.0,2.582,0.685,-34.209,1.687,9.365,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.477,1.542,18.992,21.437,18.498,18.982,-3.209,26.172,0.0,275.84,,280.0,280.0,19.344,2.761,24.622,23.575
3365.5,2.582,0.685,-34.209,1.687,9.365,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.477,1.542,18.928,21.446,18.509,18.947,-3.209,26.172,0.0,275.84,,280.0,280.0,19.477,2.758,24.657,23.584
3366.0,2.582,0.685,-34.209,1.687,9.365,4.754,33.748,4.977,-2.528,-2.817,0.0,35.8,36.6,9.477,1.542,18.859,21.457,18.545,18.866,-3.209,26.172,0.0,275.94,,280.0,280.0,19.458,2.755,24.681,23.604
3366.5,2.582,0.685,-34.209,1.687,9.365,4.741,33.732,4.936,-2.478,-2.803,0.0,35.784,36.546,9.477,1.542,18.819,21.408,18.55,18.691,-3.211,26.174,0.0,275.94,,280.0,280.0,19.432,2.752,24.693,23.615
3367.0,2.582,0.685,-34.209,1.687,9.365,4.741,33.732,4.936,-2.478,-2.803,0.0,35.8,36.5,9.477,1.542,18.858,21.38,18.539,18.677,-3.211,26.174,0.0,275.94,,280.0,280.0,19.367,2.75,24.696,23.63
3367.5,2.722,0.736,-34.001,1.726,9.346,4.741,33.732,4.936,-2.478,-2.803,0.0,35.8,36.5,9.467,1.506,18.704,21.386,18.469,18.866,-3.211,26.174,0.0,275.94,,280.0,280.0,19.363,2.747,24.707,23.641
3368.0,2.722,0.736,-34.001,1.726,9.346,4.741,33.732,4.936,-2.478,-2.803,0.0,35.8,36.5,9.467,1.506,18.822,21.479,18.528,18.844,-3.211,26.174,0.0,275.64,,280.0,280.0,19.356,2.746,24.72,23.685
3368.5,2.722,0.736,-34.001,1.726,9.346,4.741,33.732,4.936,-2.478,-2.803,0.0,35.8,36.5,9.467,1.506,18.814,21.461,18.515,18.707,-3.211,26.174,0.0,275.64,,280.0,280.0,19.418,2.746,24.712,23.655
3369.0,2.722,0.736,-34.001,1.726,9.346,4.741,33.732,4.936,-2.478,-2.803,0.0,35.8,36.5,9.467,1.506,18.894,21.391,18.542,18.667,-3.211,26.174,0.0,276.34,,280.0,280.0,19.374,2.746,24.721,23.714
3369.5,2.722,0.736,-34.001,1.726,9.346,4.761,33.759,4.982,-2.404,-2.809,0.0,35.797,36.607,9.467,1.506,18.912,21.398,18.543,18.899,-3.208,26.18,0.0,276.34,,280.0,280.0,19.373,2.745,24.709,23.705
3370.0,2.722,0.736,-34.001,1.726,9.346,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.467,1.506,18.89,21.462,18.547,18.902,-3.208,26.18,0.0,276.04,,280.0,280.0,19.438,2.745,24.742,23.606
3370.5,2.906,0.657,-35.209,1.689,9.44,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.365,1.655,18.857,21.426,18.55,18.719,-3.208,26.18,0.0,276.04,,280.0,280.0,19.45,2.745,24.744,23.558
3371.0,2.906,0.657,-35.209,1.689,9.44,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.365,1.655,18.876,21.416,18.575,18.632,-3.208,26.18,0.0,276.14,,280.0,280.0,19.388,2.747,24.736,23.589
3371.5,2.906,0.657,-35.209,1.689,9.44,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.365,1.655,18.837,21.38,18.484,18.757,-3.208,26.18,0.0,276.14,,280.0,280.0,19.375,2.75,24.731,23.619
3372.0,2.906,0.657,-35.209,1.689,9.44,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.365,1.655,18.813,21.414,18.501,18.83,-3.208,26.18,0.0,275.74,,280.0,280.0,19.365,2.752,24.723,23.608
3372.5,2.906,0.657,-35.209,1.689,9.44,4.761,33.759,4.982,-2.404,-2.809,0.0,35.8,36.6,9.365,1.655,18.741,21.411,18.498,18.688,-3.208,26.18,0.0,275.74,,280.0,280.0,19.389,2.755,24.723,23.624
3373.0,2.906,0.657,-35.209,1.689,9.44,4.751,33.774,4.983,-2.339,-2.808,0.0,35.804,36.608,9.365,1.655,18.771,21.358,18.471,18.566,-3.196,26.177,0.0,276.44,,280.0,280.0,19.335,2.757,24.708,23.618
3373.5,2.906,0.657,-35.209,1.689,9.44,4.751,33.774,4.983,-2.339,-2.808,0.0,35.8,36.6,9.365,1.655,18.821,21.331,18.492,18.66,-3.196,26.177,0.0,276.44,,280.0,280.0,19.291,2.76,24.685,23.675
3374.0,2.574,0.668,-34.387,1.673,9.36,4.751,33.774,4.983,-2.339,-2.808,0.0,35.8,36.6,9.525,1.742,18.867,21.377,18.519,18.763,-3.196,26.177,0.0,276.04,,280.0,280.0,19.326,2.762,24.705,23.693
