t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3374.5,2.574,0.668,-34.387,1.673,9.36,4.751,33.774,4.983,-2.339,-2.808,0.0,35.8,36.6,9.525,1.742,18.998,21.454,18.547,18.879,-3.196,26.177,0.0,276.04,,280.0,280.0,19.381,2.759,24.736,23.656
3375.0,2.574,0.668,-34.387,1.673,9.36,4.751,33.774,4.983,-2.339,-2.808,0.0,35.8,36.6,9.525,1.742,18.869,21.53,18.573,18.928,-3.196,26.177,0.0,276.54,,280.0,280.0,19.469,2.756,24.742,23.654
3375.5,2.574,0.668,-34.387,1.673,9.36,4.751,33.774,4.983,-2.339,-2.808,0.0,35.8,36.6,9.525,1.742,18.865,21.504,18.565,18.844,-3.196,26.177,0.0,276.54,,280.0,280.0,19.475,2.753,24.761,23.63
3376.0,2.574,0.668,-34.387,1.673,9.36,4.735,33.761,4.986,-2.308,-2.815,0.0,35.802,36.605,9.525,1.742,19.006,21.508,18.587,19.037,-3.205,26.161,0.0,276.34,,280.0,280.0,19.444,2.75,24.747,23.657
3376.5,2.574,0.668,-34.387,1.673,9.36,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.525,1.742,19.068,21.595,18.622,19.226,-3.205,26.161,0.0,276.34,,280.0,280.0,19.535,2.747,24.771,23.657
3377.0,3.187,0.794,-35.011,1.657,9.359,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.511,1.747,19.006,21.693,18.658,19.117,-3.205,26.161,0.0,276.74,,280.0,280.0,19.628,2.744,24.805,23.69
3377.5,3.187,0.794,-35.011,1.657,9.359,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.511,1.747,19.017,21.654,18.678,19.007,-3.205,26.161,0.0,276.74,,280.0,280.0,19.619,2.752,24.862,23.746
3378.0,3.187,0.794,-35.011,1.657,9.359,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.511,1.747,19.128,21.599,18.691,18.972,-3.205,26.161,0.0,275.64,,280.0,280.0,19.589,2.759,24.849,23.768
3378.5,3.187,0.794,-35.011,1.657,9.359,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.511,1.747,19.038,21.736,18.715,19.196,-3.205,26.161,0.0,275.64,,280.0,280.0,19.598,2.766,24.873,23.765
3379.0,3.187,0.794,-35.011,1.657,9.359,4.735,33.761,4.986,-2.308,-2.815,0.0,35.8,36.6,9.511,1.747,19.122,21.765,18.736,19.198,-3.205,26.161,0.0,275.94,,280.0,280.0,19.671,2.773,24.9,23.773
3379.5,3.187,0.794,-35.011,1.657,9.359,4.775,33.741,4.983,-2.268,-2.804,0.0,35.806,36.635,9.511,1.747,19.258,21.716,18.773,19.236,-3.201,26.162,0.0,275.94,,280.0,280.0,19.705,2.78,24.93,23.738
3380.0,3.187,0.794,-35.011,1.657,9.359,4.775,33.741,4.983,-2.268,-2.804,0.0,35.8,36.6,9.511,1.747,19.239,21.685,18.812,19.116,-3.201,26.162,0.0,276.14,,280.0,280.0,19.745,2.786,24.951,23.731
3380.5,2.981,0.719,-35.209,1.66,9.428,4.775,33.741,4.983,-2.268,-2.804,0.0,35.8,36.6,9.401,1.587,19.155,21.676,18.805,19.06,-3.201,26.162,0.0,276.14,,280.0,280.0,19.713,2.793,24.961,23.721
3381.0,2.981,0.719,-35.209,1.66,9.428,4.775,33.741,4.983,-2.268,-2.804,0.0,35.8,36.6,9.401,1.587,19.019,21.711,18.778,19.062,-3.201,26.162,0.0,275.84,,280.0,280.0,19.674,2.796,24.97,23.658
3381.5,2.981,0.719,-35.209,1.66,9.428,4.775,33.741,4.983,-2.268,-2.804,0.0,35.8,36.6,9.401,1.587,19.095,21.731,18.772,19.067,-3.201,26.162,0.0,275.84,,280.0,280.0,19.643,2.799,24.975,23.687
3382.0,2.981,0.719,-35.209,1.66,9.428,4.775,33.741,4.983,-2.268,-2.804,0.0,35.8,36.6,9.401,1.587,19.183,21.658,18.797,19.053,-3.201,26.162,0.0,275.94,,280.0,280.0,19.666,2.802,24.989,23.749
3382.5,2.981,0.719,-35.209,1.66,9.428,4.757,33.759,4.994,-2.211,-2.802,0.0,35.824,36.613,9.401,1.587,19.075,21.673,18.767,19.027,-3.187,26.163,0.0,275.94,,280.0,280.0,19.673,2.805,24.982,23.756
3383.0,2.981,0.719,-35.209,1.66,9.428,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.401,1.587,19.026,21.716,18.779,19.008,-3.187,26.163,0.0,276.24,,280.0,280.0,19.636,2.808,24.974,23.705
3383.5,2.463,0.676,-34.267,1.641,9.368,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.545,1.684,19.064,21.753,18.783,19.039,-3.187,26.163,0.0,276.24,,280.0,280.0,19.632,2.811,24.978,23.709
3384.0,2.463,0.676,-34.267,1.641,9.368,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.545,1.684,19.208,21.731,18.785,19.142,-3.187,26.163,0.0,275.94,,280.0,280.0,19.66,2.805,25.002,23.69
3384.5,2.463,0.676,-34.267,1.641,9.368,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.545,1.684,19.174,21.709,18.794,19.075,-3.187,26.163,0.0,275.94,,280.0,280.0,19.717,2.799,25.021,23.663
3385.0,2.463,0.676,-34.267,1.641,9.368,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.545,1.684,19.064,21.67,18.782,18.999,-3.187,26.163,0.0,275.64,,280.0,280.0,19.688,2.794,25.003,23.629
3385.5,2.463,0.676,-34.267,1.641,9.368,4.757,33.759,4.994,-2.211,-2.802,0.0,35.8,36.6,9.545,1.684,18.859,21.724,18.707,19.073,-3.187,26.163,0.0,275.64,,280.0,280.0,19.629,2.788,24.995,23.645
3386.0,2.463,0.676,-34.267,1.641,9.368,4.744,33.804,4.97,-2.132,-2.786,0.0,35.837,36.624,9.545,1.684,19.201,21.755,18.761,19.272,-3.189,26.162,0.0,273.54,,280.0,280.0,19.591,2.783,24.987,23.649
3386.5,2.463,0.676,-34.267,1.641,9.368,4.744,33.804,4.97,-2.132,-2.786,0.0,35.8,36.6,9.545,1.684,19.193,21.789,18.798,19.285,-3.189,26.162,0.0,273.54,,280.0,280.0,19.747,2.778,25.021,23.689
3387.0,2.74,0.682,-34.958,1.677,9.399,4.744,33.804,4.97,-2.132,-2.786,0.0,35.8,36.6,9.538,1.75,19.109,21.762,18.811,19.116,-3.189,26.162,0.0,273.64,,280.0,280.0,19.766,2.773,25.03,23.741
3387.5,2.74,0.682,-34.958,1.677,9.399,4.744,33.804,4.97,-2.132,-2.786,0.0,35.8,36.6,9.538,1.75,19.134,21.752,18.795,19.004,-3.189,26.162,0.0,273.64,,280.0,280.0,19.699,2.772,25.033,23.76
3388.0,2.74,0.682,-34.958,1.677,9.399,4.744,33.804,4.97,-2.132,-2.786,0.0,35.8,36.6,9.538,1.75,19.213,21.768,18.82,19.083,-3.189,26.162,0.0,274.04,,280.0,280.0,19.671,2.771,25.046,23.808
3388.5,2.74,0.682,-34.958,1.677,9.399,4.744,33.804,4.97,-2.132,-2.786,0.0,35.8,36.6,9.538,1.75,19.237,21.808,18.831,19.333,-3.189,26.162,0.0,274.04,,280.0,280.0,19.721,2.771,25.066,23.865
3389.0,2.74,0.682,-34.958,1.677,9.399,4.746,33.773,4.982,-2.104,-2.796,0.0,35.833,36.628,9.538,1.75,19.199,21.869,18.887,19.194,-3.189,26.163,0.0,273.74,,280.0,280.0,19.802,2.77,25.082,23.913
3389.5,2.74,0.682,-34.958,1.677,9.399,4.746,33.773,4.982,-2.104,-2.796,0.0,35.8,36.6,9.538,1.75,19.301,21.837,18.896,19.112,-3.189,26.163,0.0,273.74,,280.0,280.0,19.787,2.77,25.085,23.937
3390.0,2.694,0.725,-33.483,1.698,9.424,4.746,33.773,4.982,-2.104,-2.796,0.0,35.8,36.6,9.54,1.575,19.284,21.805,18.874,19.227,-3.189,26.163,0.0,274.34,,280.0,280.0,19.786,2.769,25.074,23.938
3390.5,2.694,0.725,-33.483,1.698,9.424,4.746,33.773,4.982,-2.104,-2.796,0.0,35.8,36.6,9.54,1.575,19.166,21.881,18.863,19.36,-3.189,26.163,0.0,274.34,,280.0,280.0,19.797,2.768,25.086,23.965
3391.0,2.694,0.725,-33.483,1.698,9.424,4.746,33.773,4.982,-2.104,-2.796,0.0,35.8,36.6,9.54,1.575,19.128,21.963,18.85,19.321,-3.189,26.163,0.0,274.34,,280.0,280.0,19.817,2.767,25.114,23.994
3391.5,2.694,0.725,-33.483,1.698,9.424,4.746,33.773,4.982,-2.104,-2.796,0.0,35.8,36.6,9.54,1.575,19.351,21.915,18.902,19.218,-3.189,26.163,0.0,274.34,,280.0,280.0,19.815,2.766,25.138,24.012
3392.0,2.694,0.725,-33.483,1.698,9.424,4.74,33.774,4.973,-2.04,-2.787,0.0,35.848,36.584,9.54,1.575,19.327,21.845,18.915,19.13,-3.18,26.166,0.0,274.14,,280.0,280.0,19.847,2.765,25.131,24.07
3392.5,2.694,0.725,-33.483,1.698,9.424,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.54,1.575,19.235,21.825,18.909,19.244,-3.18,26.166,0.0,274.14,,280.0,280.0,19.804,2.763,25.133,24.003
3393.0,2.694,0.725,-33.483,1.698,9.424,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.54,1.575,19.301,21.914,18.929,19.239,-3.18,26.166,0.0,274.34,,280.0,280.0,19.803,2.762,25.133,23.943
3393.5,2.175,0.623,-34.047,1.664,9.389,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.508,1.632,19.359,21.916,18.96,19.253,-3.18,26.166,0.0,274.34,,280.0,280.0,19.846,2.761,25.14,23.926
3394.0,2.175,0.623,-34.047,1.664,9.389,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.508,1.632,19.351,21.835,18.948,19.214,-3.18,26.166,0.0,274.44,,280.0,280.0,19.872,2.752,25.152,23.872
3394.5,2.175,0.623,-34.047,1.664,9.389,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.508,1.632,19.283,21.796,18.936,19.126,-3.18,26.166,0.0,274.44,,280.0,280.0,19.837,2.742,25.162,23.83
3395.0,2.175,0.623,-34.047,1.664,9.389,4.74,33.774,4.973,-2.04,-2.787,0.0,35.8,36.6,9.508,1.632,19.22,21.808,18.942,19.148,-3.18,26.166,0.0,273.74,,280.0,280.0,19.785,2.733,25.127,23.752
3395.5,2.175,0.623,-34.047,1.664,9.389,4.738,33.796,4.967,-1.972,-2.797,0.0,35.856,36.629,9.508,1.632,19.305,21.875,18.951,19.198,-3.19,26.168,0.0,273.74,,280.0,280.0,19.779,2.724,25.149,23.775
3396.0,2.175,0.623,-34.047,1.664,9.389,4.738,33.796,4.967,-1.972,-2.797,0.0,35.9,36.6,9.508,1.632,19.425,21.879,18.982,19.311,-3.19,26.168,0.0,273.94,,280.0,280.0,19.832,2.715,25.158,23.791
3396.5,2.651,0.662,-34.753,1.665,9.491,4.738,33.796,4.967,-1.972,-2.797,0.0,35.9,36.6,9.5,1.572,19.323,21.866,18.994,19.192,-3.19,26.168,0.0,273.94,,280.0,280.0,19.9,2.706,25.166,23.792
3397.0,2.651,0.662,-34.753,1.665,9.491,4.738,33.796,4.967,-1.972,-2.797,0.0,35.9,36.6,9.5,1.572,19.168,21.886,18.945,19.097,-3.19,26.168,0.0,273.54,,280.0,280.0,19.844,2.705,25.16,23.781
3397.5,2.651,0.662,-34.753,1.665,9.491,4.738,33.796,4.967,-1.972,-2.797,0.0,35.9,36.6,9.5,1.572,19.292,21.849,18.955,19.1,-3.19,26.168,0.0,273.54,,280.0,280.0,19.774,2.704,25.17,23.795
3398.0,2.651,0.662,-34.753,1.665,9.491,4.738,33.796,4.967,-1.972,-2.797,0.0,35.9,36.6,9.5,1.572,19.272,21.849,18.932,19.33,-3.19,26.168,0.0,274.54,,280.0,280.0,19.799,2.703,25.18,23.854
3398.5,2.651,0.662,-34.753,1.665,9.491,4.779,33.797,5.021,-1.906,-2.789,0.0,35.87,36.658,9.5,1.572,19.357,21.957,18.944,19.46,-3.183,26.17,0.0,274.54,,280.0,280.0,19.846,2.702,25.205,23.861
3399.0,2.651,0.662,-34.753,1.665,9.491,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.5,1.572,19.302,21.993,18.983,19.462,-3.183,26.17,0.0,273.74,,280.0,280.0,19.93,2.702,25.222,23.797
3399.5,2.651,0.662,-34.753,1.665,9.491,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.5,1.572,19.468,21.94,19.039,19.339,-3.183,26.17,0.0,273.74,,280.0,280.0,19.935,2.701,25.22,23.863
3400.0,2.925,0.716,-35.209,1.684,9.437,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.371,1.571,19.41,21.927,19.065,19.422,-3.183,26.17,0.0,274.54,,280.0,280.0,19.946,2.7,25.235,23.857
3400.5,2.925,0.716,-35.209,1.684,9.437,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.371,1.571,19.486,22.071,19.082,19.468,-3.183,26.17,0.0,274.54,,280.0,280.0,19.956,2.704,25.235,23.824
3401.0,2.925,0.716,-35.209,1.684,9.437,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.371,1.571,19.587,22.034,19.112,19.575,-3.183,26.17,0.0,273.84,,280.0,280.0,20.027,2.707,25.264,23.824
3401.5,2.925,0.716,-35.209,1.684,9.437,4.779,33.797,5.021,-1.906,-2.789,0.0,35.9,36.7,9.371,1.571,19.594,22.059,19.142,19.599,-3.183,26.17,0.0,273.84,,280.0,280.0,20.077,2.711,25.302,23.829
3402.0,2.925,0.716,-35.209,1.684,9.437,4.737,33.769,4.98,-1.858,-2.802,0.0,35.864,36.631,9.371,1.571,19.478,22.177,19.164,19.546,-3.179,26.167,0.0,274.44,,280.0,280.0,20.099,2.714,25.322,23.888
3402.5,2.925,0.716,-35.209,1.684,9.437,4.737,33.769,4.98,-1.858,-2.802,0.0,35.9,36.6,9.371,1.571,19.581,22.14,19.163,19.565,-3.179,26.167,0.0,274.44,,280.0,280.0,20.091,2.718,25.364,23.886
3403.0,2.908,0.716,-35.092,1.617,9.349,4.737,33.769,4.98,-1.858,-2.802,0.0,35.9,36.6,9.485,1.734,19.523,22.133,19.175,19.585,-3.179,26.167,0.0,273.94,,280.0,280.0,20.112,2.721,25.376,23.837
3403.5,2.908,0.716,-35.092,1.617,9.349,4.737,33.769,4.98,-1.858,-2.802,0.0,35.9,36.6,9.485,1.734,19.667,22.173,19.231,19.563,-3.179,26.167,0.0,273.94,,280.0,280.0,20.104,2.724,25.368,23.817
3404.0,2.908,0.716,-35.092,1.617,9.349,4.737,33.769,4.98,-1.858,-2.802,0.0,35.9,36.6,9.485,1.734,19.746,22.151,19.261,19.702,-3.179,26.167,0.0,274.74,,280.0,280.0,20.158,2.727,25.4,23.88
3404.5,2.908,0.716,-35.092,1.617,9.349,4.737,33.769,4.98,-1.858,-2.802,0.0,35.9,36.6,9.485,1.734,19.719,22.223,19.285,19.707,-3.179,26.167,0.0,274.74,,280.0,280.0,20.215,2.73,25.406,23.886
3405.0,2.908,0.716,-35.092,1.617,9.349,4.752,33.761,4.969,-1.799,-2.79,0.0,35.863,36.553,9.485,1.734,19.636,22.281,19.303,19.661,-3.191,26.171,0.0,273.74,,280.0,280.0,20.234,2.733,25.445,23.934
3405.5,2.908,0.716,-35.092,1.617,9.349,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.485,1.734,19.688,22.252,19.32,19.579,-3.191,26.171,0.0,273.74,,280.0,280.0,20.22,2.736,25.475,23.953
3406.0,2.908,0.716,-35.092,1.617,9.349,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.485,1.734,19.723,22.199,19.323,19.551,-3.191,26.171,0.0,274.24,,280.0,280.0,20.21,2.739,25.467,23.973
3406.5,2.744,0.671,-34.561,1.631,9.437,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.523,1.486,19.65,22.227,19.306,19.594,-3.191,26.171,0.0,274.24,,280.0,280.0,20.199,2.742,25.473,24.009
3407.0,2.744,0.671,-34.561,1.631,9.437,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.523,1.486,19.668,22.249,19.34,19.584,-3.191,26.171,0.0,273.14,,280.0,280.0,20.194,2.742,25.465,23.991
3407.5,2.744,0.671,-34.561,1.631,9.437,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.523,1.486,19.772,22.222,19.346,19.636,-3.191,26.171,0.0,273.14,,280.0,280.0,20.21,2.742,25.48,24.013
3408.0,2.744,0.671,-34.561,1.631,9.437,4.752,33.761,4.969,-1.799,-2.79,0.0,35.9,36.6,9.523,1.486,19.653,22.17,19.308,19.471,-3.191,26.171,0.0,274.24,,280.0,280.0,20.244,2.742,25.505,24.045
3408.5,2.744,0.671,-34.561,1.631,9.437,4.743,33.799,5.002,-1.711,-2.803,0.0,35.855,36.66,9.523,1.486,19.609,22.121,19.288,19.372,-3.194,26.171,0.0,274.24,,280.0,280.0,20.15,2.742,25.493,24.061
3409.0,2.744,0.671,-34.561,1.631,9.437,4.743,33.799,5.002,-1.711,-2.803,0.0,35.9,36.7,9.523,1.486,19.581,22.125,19.28,19.42,-3.194,26.171,0.0,271.14,,280.0,280.0,20.098,2.742,25.454,24.0
3409.5,2.417,0.636,-34.613,1.665,9.302,4.743,33.799,5.002,-1.711,-2.803,0.0,35.9,36.7,9.482,1.672,19.473,22.163,19.239,19.409,-3.194,26.171,0.0,271.14,,280.0,280.0,20.101,2.742,25.447,24.016
3410.0,2.417,0.636,-34.613,1.665,9.302,4.743,33.799,5.002,-1.711,-2.803,0.0,35.9,36.7,9.482,1.672,19.667,22.179,19.277,19.644,-3.194,26.171,0.0,273.34,,280.0,280.0,20.071,2.736,25.47,24.022
3410.5,2.417,0.636,-34.613,1.665,9.302,4.743,33.799,5.002,-1.711,-2.803,0.0,35.9,36.7,9.482,1.672,19.492,22.162,19.248,19.562,-3.194,26.171,0.0,273.34,,280.0,280.0,20.192,2.731,25.478,24.005
3411.0,2.417,0.636,-34.613,1.665,9.302,4.743,33.799,5.002,-1.711,-2.803,0.0,35.9,36.7,9.482,1.672,19.383,22.185,19.214,19.448,-3.194,26.171,0.0,271.74,,280.0,280.0,20.116,2.726,25.477,23.973
3411.5,2.417,0.636,-34.613,1.665,9.302,4.753,33.813,5.001,-1.637,-2.81,0.0,35.861,36.643,9.482,1.672,19.414,22.193,19.175,19.452,-3.202,26.165,0.0,271.74,,280.0,280.0,20.057,2.721,25.464,23.976
3412.0,2.417,0.636,-34.613,1.665,9.302,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.482,1.672,19.599,22.158,19.202,19.639,-3.202,26.165,0.0,273.64,,280.0,280.0,20.058,2.716,25.462,23.968
3412.5,2.417,0.636,-34.613,1.665,9.302,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.482,1.672,19.581,22.222,19.226,19.701,-3.202,26.165,0.0,273.64,,280.0,280.0,20.149,2.711,25.48,23.986
3413.0,3.214,0.749,-35.209,1.613,9.459,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.428,1.803,19.606,22.289,19.263,19.642,-3.202,26.165,0.0,271.44,,280.0,280.0,20.183,2.706,25.487,23.984
3413.5,3.214,0.749,-35.209,1.613,9.459,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.428,1.803,19.79,22.291,19.336,19.858,-3.202,26.165,0.0,271.44,,280.0,280.0,20.2,2.715,25.512,23.948
3414.0,3.214,0.749,-35.209,1.613,9.459,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.428,1.803,19.724,22.318,19.347,19.821,-3.202,26.165,0.0,273.34,,280.0,280.0,20.319,2.723,25.528,23.929
3414.5,3.214,0.749,-35.209,1.613,9.459,4.753,33.813,5.001,-1.637,-2.81,0.0,35.9,36.6,9.428,1.803,19.678,22.291,19.36,19.71,-3.202,26.165,0.0,273.34,,280.0,280.0,20.302,2.731,25.54,23.92
3415.0,3.214,0.749,-35.209,1.613,9.459,4.738,33.777,4.994,-1.604,-2.807,0.0,35.863,36.574,9.428,1.803,19.702,22.307,19.371,19.616,-3.205,26.159,0.0,272.14,,280.0,280.0,20.26,2.739,25.544,23.94
3415.5,3.214,0.749,-35.209,1.613,9.459,4.738,33.777,4.994,-1.604,-2.807,0.0,35.9,36.6,9.428,1.803,19.802,22.318,19.389,19.635,-3.205,26.159,0.0,272.14,,280.0,280.0,20.249,2.747,25.568,23.904
3416.0,3.085,0.724,-35.209,1.62,9.495,4.738,33.777,4.994,-1.604,-2.807,0.0,35.9,36.6,9.338,1.753,19.757,22.325,19.379,19.864,-3.205,26.159,0.0,273.34,,280.0,280.0,20.286,2.754,25.587,23.874
3416.5,3.085,0.724,-35.209,1.62,9.495,4.738,33.777,4.994,-1.604,-2.807,0.0,35.9,36.6,9.338,1.753,19.806,22.414,19.399,19.969,-3.205,26.159,0.0,273.34,,280.0,280.0,20.331,2.76,25.607,23.872
3417.0,3.085,0.724,-35.209,1.62,9.495,4.738,33.777,4.994,-1.604,-2.807,0.0,35.9,36.6,9.338,1.753,19.942,22.344,19.476,19.616,-3.205,26.159,0.0,271.94,,280.0,280.0,20.397,2.765,25.635,23.848
3417.5,3.085,0.724,-35.209,1.62,9.495,4.738,33.777,4.994,-1.604,-2.807,0.0,35.9,36.6,9.338,1.753,19.877,22.295,19.501,19.59,-3.205,26.159,0.0,271.94,,280.0,280.0,20.345,2.77,25.621,23.748
3418.0,3.085,0.724,-35.209,1.62,9.495,4.759,33.783,4.989,-1.538,-2.801,0.0,35.862,36.591,9.338,1.753,19.781,22.286,19.446,19.739,-3.195,26.158,0.0,273.14,,280.0,280.0,20.316,2.775,25.624,23.682
3418.5,3.085,0.724,-35.209,1.62,9.495,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.338,1.753,19.781,22.446,19.449,19.841,-3.195,26.158,0.0,273.14,,280.0,280.0,20.313,2.78,25.616,23.693
3419.0,2.489,0.678,-33.695,1.686,9.293,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.591,1.561,19.892,22.478,19.472,19.905,-3.195,26.158,0.0,271.94,,280.0,280.0,20.379,2.785,25.647,23.647
3419.5,2.489,0.678,-33.695,1.686,9.293,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.591,1.561,19.943,22.418,19.477,19.878,-3.195,26.158,0.0,271.94,,280.0,280.0,20.437,2.781,25.66,23.628
3420.0,2.489,0.678,-33.695,1.686,9.293,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.591,1.561,19.886,22.349,19.502,19.737,-3.195,26.158,0.0,273.24,,280.0,280.0,20.429,2.776,25.656,23.682
3420.5,2.489,0.678,-33.695,1.686,9.293,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.591,1.561,19.779,22.418,19.505,19.778,-3.195,26.158,0.0,273.24,,280.0,280.0,20.368,2.771,25.646,23.656
3421.0,2.489,0.678,-33.695,1.686,9.293,4.759,33.783,4.989,-1.538,-2.801,0.0,35.9,36.6,9.591,1.561,19.904,22.418,19.517,20.029,-3.195,26.158,0.0,270.64,,280.0,280.0,20.37,2.766,25.651,23.623
3421.5,2.489,0.678,-33.695,1.686,9.293,4.787,33.799,5.039,-1.47,-2.791,0.0,35.853,36.644,9.591,1.561,19.979,22.458,19.547,20.054,-3.202,26.157,0.0,270.64,,280.0,280.0,20.467,2.762,25.687,23.635
3422.0,2.489,0.678,-33.695,1.686,9.293,4.787,33.799,5.039,-1.47,-2.791,0.0,35.9,36.6,9.591,1.561,20.066,22.508,19.595,19.927,-3.202,26.157,0.0,273.04,,280.0,280.0,20.509,2.757,25.706,23.675
3422.5,3.129,0.768,-34.718,1.627,9.488,4.787,33.799,5.039,-1.47,-2.791,0.0,35.9,36.6,9.482,1.578,20.027,22.442,19.618,19.732,-3.202,26.157,0.0,273.04,,280.0,280.0,20.524,2.753,25.716,23.73
3423.0,3.129,0.768,-34.718,1.627,9.488,4.787,33.799,5.039,-1.47,-2.791,0.0,35.9,36.6,9.482,1.578,20.008,22.406,19.606,19.811,-3.202,26.157,0.0,271.04,,280.0,280.0,20.455,2.759,25.726,23.746
3423.5,3.129,0.768,-34.718,1.627,9.488,4.787,33.799,5.039,-1.47,-2.791,0.0,35.9,36.6,9.482,1.578,19.951,22.484,19.592,19.951,-3.202,26.157,0.0,271.04,,280.0,280.0,20.458,2.765,25.733,23.718
3424.0,3.129,0.768,-34.718,1.627,9.488,4.787,33.799,5.039,-1.47,-2.791,0.0,35.9,36.6,9.482,1.578,20.095,22.543,19.635,20.105,-3.202,26.157,0.0,273.44,,280.0,280.0,20.495,2.771,25.742,23.684
3424.5,3.129,0.768,-34.718,1.627,9.488,4.806,33.803,5.004,-1.407,-2.79,0.0,35.864,36.641,9.482,1.578,20.135,22.575,19.682,20.088,-3.189,26.153,0.0,273.44,,280.0,280.0,20.594,2.777,25.777,23.631
3425.0,3.129,0.768,-34.718,1.627,9.488,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.482,1.578,20.105,22.609,19.703,19.952,-3.189,26.153,0.0,271.24,,280.0,280.0,20.62,2.783,25.794,23.592
3425.5,3.192,0.776,-35.209,1.667,9.447,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.388,1.593,19.95,22.547,19.662,20.027,-3.189,26.153,0.0,271.24,,280.0,280.0,20.592,2.789,25.813,23.545
3426.0,3.192,0.776,-35.209,1.667,9.447,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.388,1.593,20.014,22.598,19.655,20.088,-3.189,26.153,0.0,273.44,,280.0,280.0,20.547,2.795,25.819,23.54
3426.5,3.192,0.776,-35.209,1.667,9.447,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.388,1.593,19.938,22.633,19.662,20.027,-3.189,26.153,0.0,273.44,,280.0,280.0,20.589,2.802,25.827,23.497
3427.0,3.192,0.776,-35.209,1.667,9.447,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.388,1.593,20.075,22.636,19.709,19.964,-3.189,26.153,0.0,272.44,,280.0,280.0,20.565,2.808,25.867,23.453
3427.5,3.192,0.776,-35.209,1.667,9.447,4.806,33.803,5.004,-1.407,-2.79,0.0,35.9,36.6,9.388,1.593,20.003,22.563,19.673,19.925,-3.189,26.153,0.0,272.44,,280.0,280.0,20.596,2.814,25.865,23.459
3428.0,3.192,0.776,-35.209,1.667,9.447,4.735,33.806,5.004,-1.328,-2.793,0.0,35.848,36.58,9.388,1.593,20.041,22.531,19.663,19.852,-3.193,26.151,0.0,273.54,,280.0,280.0,20.541,2.821,25.843,23.495
3428.5,3.192,0.776,-35.209,1.667,9.447,4.735,33.806,5.004,-1.328,-2.793,0.0,35.8,36.6,9.388,1.593,19.927,22.491,19.66,19.715,-3.193,26.151,0.0,273.54,,280.0,280.0,20.521,2.827,25.848,23.498
3429.0,2.399,0.617,-34.259,1.689,9.41,4.735,33.806,5.004,-1.328,-2.793,0.0,35.8,36.6,9.462,1.585,19.766,22.504,19.615,19.715,-3.193,26.151,0.0,272.84,,280.0,280.0,20.448,2.833,25.841,23.564
3429.5,2.399,0.617,-34.259,1.689,9.41,4.735,33.806,5.004,-1.328,-2.793,0.0,35.8,36.6,9.462,1.585,19.875,22.495,19.596,19.789,-3.193,26.151,0.0,272.84,,280.0,280.0,20.4,2.825,25.827,23.656
3430.0,2.399,0.617,-34.259,1.689,9.41,4.735,33.806,5.004,-1.328,-2.793,0.0,35.8,36.6,9.462,1.585,19.925,22.516,19.581,19.945,-3.193,26.151,0.0,273.44,,280.0,280.0,20.439,2.818,25.822,23.699
3430.5,2.399,0.617,-34.259,1.689,9.41,4.735,33.806,5.004,-1.328,-2.793,0.0,35.8,36.6,9.462,1.585,20.03,22.495,19.609,19.902,-3.193,26.151,0.0,273.44,,280.0,280.0,20.492,2.812,25.821,23.736
3431.0,2.399,0.617,-34.259,1.689,9.41,4.753,33.813,5.007,-1.288,-2.786,0.0,35.832,36.521,9.462,1.585,19.784,22.454,19.585,19.661,-3.194,26.15,0.0,272.84,,280.0,280.0,20.509,2.805,25.815,23.716
3431.5,2.399,0.617,-34.259,1.689,9.41,4.753,33.813,5.007,-1.288,-2.786,0.0,35.8,36.5,9.462,1.585,19.807,22.415,19.57,19.613,-3.194,26.15,0.0,272.84,,280.0,280.0,20.371,2.798,25.8,23.725
3432.0,2.619,0.664,-34.956,1.67,9.423,4.753,33.813,5.007,-1.288,-2.786,0.0,35.8,36.5,9.487,1.828,19.793,22.403,19.551,19.656,-3.194,26.15,0.0,274.04,,280.0,280.0,20.351,2.792,25.769,23.711
3432.5,2.619,0.664,-34.956,1.67,9.423,4.753,33.813,5.007,-1.288,-2.786,0.0,35.8,36.5,9.487,1.828,19.894,22.45,19.551,19.85,-3.194,26.15,0.0,274.04,,280.0,280.0,20.351,2.789,25.76,23.683
3433.0,2.619,0.664,-34.956,1.67,9.423,4.753,33.813,5.007,-1.288,-2.786,0.0,35.8,36.5,9.487,1.828,19.934,22.502,19.568,20.033,-3.194,26.15,0.0,272.44,,280.0,280.0,20.436,2.786,25.769,23.682
3433.5,2.619,0.664,-34.956,1.67,9.423,4.753,33.813,5.007,-1.288,-2.786,0.0,35.8,36.5,9.487,1.828,19.916,22.522,19.577,19.973,-3.194,26.15,0.0,272.44,,280.0,280.0,20.509,2.783,25.804,23.721
3434.0,2.619,0.664,-34.956,1.67,9.423,4.779,33.825,5.014,-1.231,-2.782,0.0,35.845,36.545,9.487,1.828,19.847,22.55,19.583,19.838,-3.196,26.155,0.0,273.74,,280.0,280.0,20.497,2.781,25.804,23.69
3434.5,2.619,0.664,-34.956,1.67,9.423,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.487,1.828,19.995,22.5,19.609,19.974,-3.196,26.155,0.0,273.74,,280.0,280.0,20.455,2.778,25.816,23.665
3435.0,2.619,0.664,-34.956,1.67,9.423,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.487,1.828,19.975,22.644,19.632,20.225,-3.196,26.155,0.0,272.24,,280.0,280.0,20.52,2.775,25.824,23.687
3435.5,3.052,0.707,-35.209,1.694,9.462,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.371,1.638,20.2,22.725,19.719,20.217,-3.196,26.155,0.0,272.24,,280.0,280.0,20.619,2.773,25.813,23.694
3436.0,3.052,0.707,-35.209,1.694,9.462,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.371,1.638,20.265,22.675,19.757,20.134,-3.196,26.155,0.0,273.64,,280.0,280.0,20.715,2.777,25.865,23.722
3436.5,3.052,0.707,-35.209,1.694,9.462,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.371,1.638,20.173,22.646,19.785,20.126,-3.196,26.155,0.0,273.64,,280.0,280.0,20.708,2.782,25.889,23.733
3437.0,3.052,0.707,-35.209,1.694,9.462,4.779,33.825,5.014,-1.231,-2.782,0.0,35.8,36.5,9.371,1.638,20.11,22.631,19.749,20.077,-3.196,26.155,0.0,273.14,,280.0,280.0,20.682,2.791,25.904,23.687
3437.5,3.052,0.707,-35.209,1.694,9.462,4.768,33.794,5.019,-1.193,-2.799,0.0,35.833,36.554,9.371,1.638,20.073,22.697,19.769,20.104,-3.196,26.15,0.0,273.14,,280.0,280.0,20.642,2.791,25.933,23.708
3438.0,3.052,0.707,-35.209,1.694,9.462,4.768,33.794,5.019,-1.193,-2.799,0.0,35.8,36.6,9.371,1.638,20.238,22.7,19.797,20.29,-3.196,26.15,0.0,273.34,,280.0,280.0,20.661,2.795,25.947,23.706
3438.5,3.41,0.834,-35.209,1.561,9.38,4.768,33.794,5.019,-1.193,-2.799,0.0,35.8,36.6,9.399,1.706,20.19,22.731,19.807,20.167,-3.196,26.15,0.0,273.34,,280.0,280.0,20.756,2.799,25.964,23.806
3439.0,3.41,0.834,-35.209,1.561,9.38,4.768,33.794,5.019,-1.193,-2.799,0.0,35.8,36.6,9.399,1.706,20.037,22.731,19.811,19.969,-3.196,26.15,0.0,273.44,,280.0,280.0,20.724,2.809,25.951,23.816
3439.5,3.41,0.834,-35.209,1.561,9.38,4.768,33.794,5.019,-1.193,-2.799,0.0,35.8,36.6,9.399,1.706,20.038,22.688,19.766,19.939,-3.196,26.15,0.0,273.44,,280.0,280.0,20.637,2.819,25.97,23.869
3440.0,3.41,0.834,-35.209,1.561,9.38,4.768,33.794,5.019,-1.193,-2.799,0.0,35.8,36.6,9.399,1.706,20.155,22.676,19.773,20.158,-3.196,26.15,0.0,274.14,,280.0,280.0,20.608,2.829,25.951,23.897
3440.5,3.41,0.834,-35.209,1.561,9.38,4.771,33.809,5.021,-1.138,-2.798,0.0,35.827,36.478,9.399,1.706,20.166,22.731,19.775,20.283,-3.188,26.147,0.0,274.14,,280.0,280.0,20.69,2.838,25.993,23.889
3441.0,3.41,0.834,-35.209,1.561,9.38,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.399,1.706,20.206,22.783,19.845,20.152,-3.188,26.147,0.0,273.74,,280.0,280.0,20.739,2.848,25.978,23.877
3441.5,3.41,0.834,-35.209,1.561,9.38,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.399,1.706,20.169,22.654,19.842,19.801,-3.188,26.147,0.0,273.74,,280.0,280.0,20.746,2.857,25.987,23.937
3442.0,2.966,0.7,-35.209,1.572,9.458,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.461,1.825,20.133,22.589,19.8,19.788,-3.188,26.147,0.0,274.24,,280.0,280.0,20.617,2.866,25.983,24.04
3442.5,2.966,0.7,-35.209,1.572,9.458,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.461,1.825,20.118,22.596,19.792,19.954,-3.188,26.147,0.0,274.24,,280.0,280.0,20.578,2.868,25.97,24.027
3443.0,2.966,0.7,-35.209,1.572,9.458,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.461,1.825,20.124,22.628,19.798,20.064,-3.188,26.147,0.0,274.34,,280.0,280.0,20.615,2.869,25.95,23.96
3443.5,2.966,0.7,-35.209,1.572,9.458,4.771,33.809,5.021,-1.138,-2.798,0.0,35.8,36.5,9.461,1.825,20.063,22.689,19.802,19.951,-3.188,26.147,0.0,274.34,,280.0,280.0,20.654,2.871,25.955,23.943
3444.0,2.966,0.7,-35.209,1.572,9.458,4.753,33.822,5.037,-1.069,-2.801,0.0,35.828,36.474,9.461,1.825,20.14,22.647,19.803,19.919,-3.202,26.143,0.0,274.64,,280.0,280.0,20.626,2.872,25.961,23.946
3444.5,2.966,0.7,-35.209,1.572,9.458,4.753,33.822,5.037,-1.069,-2.801,0.0,35.8,36.5,9.461,1.825,20.052,22.593,19.776,19.965,-3.202,26.143,0.0,274.64,,280.0,280.0,20.627,2.874,25.953,23.922
3445.0,2.69,0.615,-35.209,1.666,9.467,4.753,33.822,5.037,-1.069,-2.801,0.0,35.8,36.5,9.378,1.68,19.921,22.692,19.742,20.023,-3.202,26.143,0.0,274.04,,280.0,280.0,20.597,2.875,25.939,23.924
3445.5,2.69,0.615,-35.209,1.666,9.467,4.753,33.822,5.037,-1.069,-2.801,0.0,35.8,36.5,9.378,1.68,20.003,22.649,19.751,20.005,-3.202,26.143,0.0,274.04,,280.0,280.0,20.595,2.872,25.942,23.902
3446.0,2.69,0.615,-35.209,1.666,9.467,4.753,33.822,5.037,-1.069,-2.801,0.0,35.8,36.5,9.378,1.68,20.017,22.696,19.742,20.086,-3.202,26.143,0.0,274.04,,280.0,280.0,20.602,2.869,25.925,23.884
3446.5,2.69,0.615,-35.209,1.666,9.467,4.753,33.822,5.037,-1.069,-2.801,0.0,35.8,36.5,9.378,1.68,20.112,22.679,19.74,20.268,-3.202,26.143,0.0,274.04,,280.0,280.0,20.635,2.866,25.961,23.871
3447.0,2.69,0.615,-35.209,1.666,9.467,4.803,33.828,5.017,-1.012,-2.78,0.0,35.822,36.506,9.378,1.68,20.164,22.821,19.791,20.257,-3.198,26.148,0.0,274.34,,280.0,280.0,20.7,2.863,25.957,23.896
3447.5,2.69,0.615,-35.209,1.666,9.467,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.378,1.68,20.094,22.815,19.784,20.199,-3.198,26.148,0.0,274.34,,280.0,280.0,20.758,2.861,26.009,23.855
3448.0,2.69,0.615,-35.209,1.666,9.467,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.378,1.68,20.209,22.734,19.81,20.059,-3.198,26.148,0.0,274.34,,280.0,280.0,20.723,2.858,26.008,23.85
3448.5,3.185,0.74,-35.209,1.7,9.434,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.393,1.69,20.214,22.68,19.82,20.041,-3.198,26.148,0.0,274.34,,280.0,280.0,20.703,2.855,25.999,23.85
3449.0,3.185,0.74,-35.209,1.7,9.434,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.393,1.69,20.232,22.782,19.859,20.145,-3.198,26.148,0.0,271.94,,280.0,280.0,20.689,2.86,26.004,23.856
3449.5,3.185,0.74,-35.209,1.7,9.434,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.393,1.69,20.263,22.802,19.865,20.235,-3.198,26.148,0.0,271.94,,280.0,280.0,20.754,2.866,26.027,23.782
3450.0,3.185,0.74,-35.209,1.7,9.434,4.803,33.828,5.017,-1.012,-2.78,0.0,35.8,36.5,9.393,1.69,20.157,22.762,19.838,20.274,-3.198,26.148,0.0,274.14,,280.0,280.0,20.791,2.871,26.026,23.767
3450.5,3.185,0.74,-35.209,1.7,9.434,4.757,33.824,5.027,-0.968,-2.798,0.0,35.822,36.492,9.393,1.69,20.115,22.759,19.856,20.131,-3.19,26.144,0.0,274.14,,280.0,280.0,20.758,2.876,26.051,23.828
3451.0,3.185,0.74,-35.209,1.7,9.434,4.757,33.824,5.027,-0.968,-2.798,0.0,35.8,36.5,9.393,1.69,20.071,22.699,19.841,19.991,-3.19,26.144,0.0,272.84,,280.0,280.0,20.715,2.881,26.036,23.807
3451.5,3.098,0.731,-35.209,1.665,9.411,4.757,33.824,5.027,-0.968,-2.798,0.0,35.8,36.5,9.463,1.734,20.134,22.735,19.816,20.11,-3.19,26.144,0.0,272.84,,280.0,280.0,20.65,2.886,26.045,23.821
3452.0,3.098,0.731,-35.209,1.665,9.411,4.757,33.824,5.027,-0.968,-2.798,0.0,35.8,36.5,9.463,1.734,20.07,22.748,19.804,20.265,-3.19,26.144,0.0,274.24,,280.0,280.0,20.699,2.89,26.036,23.841
3452.5,3.098,0.731,-35.209,1.665,9.411,4.757,33.824,5.027,-0.968,-2.798,0.0,35.8,36.5,9.463,1.734,20.229,22.775,19.859,20.139,-3.19,26.144,0.0,274.24,,280.0,280.0,20.722,2.893,26.044,23.869
3453.0,3.098,0.731,-35.209,1.665,9.411,4.757,33.824,5.027,-0.968,-2.798,0.0,35.8,36.5,9.463,1.734,20.253,22.715,19.884,19.995,-3.19,26.144,0.0,273.14,,280.0,280.0,20.751,2.896,26.042,23.854
3453.5,3.098,0.731,-35.209,1.665,9.411,4.753,33.827,5.029,-0.92,-2.791,0.0,35.823,36.487,9.463,1.734,20.189,22.685,19.878,20.01,-3.196,26.148,0.0,273.14,,280.0,280.0,20.712,2.9,26.059,23.871
3454.0,3.098,0.731,-35.209,1.665,9.411,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.463,1.734,20.161,22.743,19.865,20.173,-3.196,26.148,0.0,274.24,,280.0,280.0,20.69,2.903,26.041,23.91
3454.5,2.925,0.681,-35.209,1.647,9.501,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.424,1.705,20.127,22.853,19.852,20.261,-3.196,26.148,0.0,274.24,,280.0,280.0,20.735,2.906,26.089,23.921
3455.0,2.925,0.681,-35.209,1.647,9.501,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.424,1.705,20.311,22.863,19.902,20.355,-3.196,26.148,0.0,272.34,,280.0,280.0,20.773,2.907,26.082,23.911
3455.5,2.925,0.681,-35.209,1.647,9.501,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.424,1.705,20.358,22.82,19.933,20.368,-3.196,26.148,0.0,272.34,,280.0,280.0,20.858,2.907,26.097,23.961
3456.0,2.925,0.681,-35.209,1.647,9.501,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.424,1.705,20.222,22.822,19.942,20.19,-3.196,26.148,0.0,273.84,,280.0,280.0,20.87,2.907,26.092,23.978
3456.5,2.925,0.681,-35.209,1.647,9.501,4.753,33.827,5.029,-0.92,-2.791,0.0,35.8,36.5,9.424,1.705,20.417,22.863,19.988,20.408,-3.196,26.148,0.0,273.84,,280.0,280.0,20.794,2.907,26.108,23.995
3457.0,2.925,0.681,-35.209,1.647,9.501,4.754,33.82,5.028,-0.864,-2.777,0.0,35.827,36.491,9.424,1.705,20.47,22.916,20.035,20.561,-3.196,26.138,0.0,271.84,,280.0,280.0,20.919,2.908,26.121,24.022
3457.5,2.925,0.681,-35.209,1.647,9.501,4.754,33.82,5.028,-0.864,-2.777,0.0,35.8,36.5,9.424,1.705,20.445,23.016,20.07,20.462,-3.196,26.138,0.0,271.84,,280.0,280.0,20.995,2.908,26.157,24.012
3458.0,2.902,0.687,-35.209,1.654,9.483,4.754,33.82,5.028,-0.864,-2.777,0.0,35.8,36.5,9.249,1.719,20.438,22.97,20.071,20.282,-3.196,26.138,0.0,273.34,,280.0,280.0,20.998,2.908,26.167,24.042
3458.5,2.902,0.687,-35.209,1.654,9.483,4.754,33.82,5.028,-0.864,-2.777,0.0,35.8,36.5,9.249,1.719,20.394,22.913,20.043,20.277,-3.196,26.138,0.0,273.34,,280.0,280.0,20.94,2.908,26.189,24.027
3459.0,2.902,0.687,-35.209,1.654,9.483,4.754,33.82,5.028,-0.864,-2.777,0.0,35.8,36.5,9.249,1.719,20.417,22.928,20.035,20.412,-3.196,26.138,0.0,271.94,,280.0,280.0,20.907,2.908,26.198,24.042
3459.5,2.902,0.687,-35.209,1.654,9.483,4.754,33.82,5.028,-0.864,-2.777,0.0,35.8,36.5,9.249,1.719,20.461,23.063,20.084,20.523,-3.196,26.138,0.0,271.94,,280.0,280.0,20.948,2.908,26.22,23.981
3460.0,2.902,0.687,-35.209,1.654,9.483,4.743,33.804,5.048,-0.831,-2.798,0.0,35.82,36.478,9.249,1.719,20.569,23.078,20.131,20.635,-3.193,26.139,0.0,273.54,,280.0,280.0,21.033,2.908,26.242,23.954
3460.5,2.902,0.687,-35.209,1.654,9.483,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.249,1.719,20.566,23.136,20.18,20.65,-3.193,26.139,0.0,273.54,,280.0,280.0,21.103,2.908,26.264,23.953
3461.0,3.504,0.83,-35.209,1.619,9.373,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.444,1.707,20.728,23.066,20.209,20.718,-3.193,26.139,0.0,272.44,,280.0,280.0,21.133,2.908,26.298,23.934
3461.5,3.504,0.83,-35.209,1.619,9.373,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.444,1.707,20.7,23.154,20.276,20.687,-3.193,26.139,0.0,272.44,,280.0,280.0,21.18,2.917,26.31,23.948
3462.0,3.504,0.83,-35.209,1.619,9.373,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.444,1.707,20.513,23.186,20.25,20.552,-3.193,26.139,0.0,273.54,,280.0,280.0,21.204,2.927,26.349,23.974
3462.5,3.504,0.83,-35.209,1.619,9.373,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.444,1.707,20.518,23.148,20.229,20.448,-3.193,26.139,0.0,273.54,,280.0,280.0,21.125,2.936,26.363,23.929
3463.0,3.504,0.83,-35.209,1.619,9.373,4.743,33.804,5.048,-0.831,-2.798,0.0,35.8,36.5,9.444,1.707,20.629,23.179,20.252,20.778,-3.193,26.139,0.0,272.74,,280.0,280.0,21.086,2.946,26.389,23.882
3463.5,3.504,0.83,-35.209,1.619,9.373,4.772,33.818,5.042,-0.761,-2.807,0.0,35.833,36.49,9.444,1.707,20.785,23.244,20.317,20.686,-3.198,26.145,0.0,272.74,,280.0,280.0,21.21,2.955,26.382,23.893
3464.0,3.504,0.83,-35.209,1.619,9.373,4.772,33.818,5.042,-0.761,-2.807,0.0,35.8,36.5,9.444,1.707,20.74,23.181,20.328,20.451,-3.198,26.145,0.0,273.44,,280.0,280.0,21.258,2.964,26.427,23.9
3464.5,3.214,0.753,-35.209,1.611,9.429,4.772,33.818,5.042,-0.761,-2.807,0.0,35.8,36.5,9.347,1.6,20.66,23.141,20.306,20.349,-3.198,26.145,0.0,273.44,,280.0,280.0,21.175,2.973,26.43,23.893
3465.0,3.214,0.753,-35.209,1.611,9.429,4.772,33.818,5.042,-0.761,-2.807,0.0,35.8,36.5,9.347,1.6,20.538,23.096,20.242,20.393,-3.198,26.145,0.0,271.94,,280.0,280.0,21.114,2.977,26.426,23.897
3465.5,3.214,0.753,-35.209,1.611,9.429,4.772,33.818,5.042,-0.761,-2.807,0.0,35.8,36.5,9.347,1.6,20.631,23.084,20.241,20.628,-3.198,26.145,0.0,271.94,,280.0,280.0,21.067,2.981,26.441,23.886
3466.0,3.214,0.753,-35.209,1.611,9.429,4.772,33.818,5.042,-0.761,-2.807,0.0,35.8,36.5,9.347,1.6,20.66,23.237,20.288,20.651,-3.198,26.145,0.0,272.64,,280.0,280.0,21.146,2.984,26.438,23.881
3466.5,3.214,0.753,-35.209,1.611,9.429,4.722,33.814,5.04,-0.714,-2.822,0.0,35.823,36.52,9.347,1.6,20.674,23.145,20.312,20.334,-3.217,26.136,0.0,272.64,,280.0,280.0,21.209,2.988,26.448,23.879
3467.0,3.214,0.753,-35.209,1.611,9.429,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.347,1.6,20.614,23.069,20.283,20.185,-3.217,26.136,0.0,272.44,,280.0,280.0,21.116,2.992,26.423,23.893
3467.5,2.947,0.662,-35.209,1.651,9.338,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.42,1.627,20.55,23.027,20.235,20.361,-3.217,26.136,0.0,272.44,,280.0,280.0,21.038,2.996,26.405,23.892
3468.0,2.947,0.662,-35.209,1.651,9.338,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.42,1.627,20.555,23.145,20.241,20.608,-3.217,26.136,0.0,272.94,,280.0,280.0,21.043,2.995,26.403,23.848
3468.5,2.947,0.662,-35.209,1.651,9.338,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.42,1.627,20.56,23.197,20.268,20.56,-3.217,26.136,0.0,272.94,,280.0,280.0,21.137,2.994,26.414,23.807
3469.0,2.947,0.662,-35.209,1.651,9.338,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.42,1.627,20.6,23.197,20.269,20.514,-3.217,26.136,0.0,272.14,,280.0,280.0,21.146,2.993,26.436,23.836
3469.5,2.947,0.662,-35.209,1.651,9.338,4.722,33.814,5.04,-0.714,-2.822,0.0,35.8,36.5,9.42,1.627,20.662,23.104,20.269,20.369,-3.217,26.136,0.0,272.14,,280.0,280.0,21.145,2.992,26.425,23.82
3470.0,2.947,0.662,-35.209,1.651,9.338,4.753,33.842,5.049,-0.635,-2.811,0.0,35.85,36.505,9.42,1.627,20.521,23.048,20.236,20.469,-3.202,26.15,0.0,272.94,,280.0,280.0,21.101,2.992,26.425,23.83
3470.5,2.947,0.662,-35.209,1.651,9.338,4.753,33.842,5.049,-0.635,-2.811,0.0,35.8,36.5,9.42,1.627,20.482,23.132,20.231,20.603,-3.202,26.15,0.0,272.94,,280.0,280.0,21.068,2.991,26.412,23.818
3471.0,2.756,0.756,-34.108,1.677,9.394,4.753,33.842,5.049,-0.635,-2.811,0.0,35.8,36.5,9.51,1.701,20.641,23.185,20.271,20.557,-3.202,26.15,0.0,272.44,,280.0,280.0,21.112,2.99,26.417,23.832
3471.5,2.756,0.756,-34.108,1.677,9.394,4.753,33.842,5.049,-0.635,-2.811,0.0,35.8,36.5,9.51,1.701,20.752,23.173,20.302,20.62,-3.202,26.15,0.0,272.44,,280.0,280.0,21.163,2.986,26.434,23.813
3472.0,2.756,0.756,-34.108,1.677,9.394,4.753,33.842,5.049,-0.635,-2.811,0.0,35.8,36.5,9.51,1.701,20.703,23.204,20.316,20.651,-3.202,26.15,0.0,272.84,,280.0,280.0,21.212,2.983,26.447,23.819
3472.5,2.756,0.756,-34.108,1.677,9.394,4.753,33.842,5.049,-0.635,-2.811,0.0,35.8,36.5,9.51,1.701,20.526,23.233,20.296,20.634,-3.202,26.15,0.0,272.84,,280.0,280.0,21.218,2.979,26.472,23.832
3473.0,2.756,0.756,-34.108,1.677,9.394,4.742,33.85,5.044,-0.594,-2.796,0.0,35.846,36.549,9.51,1.701,20.61,23.276,20.296,20.628,-3.198,26.151,0.0,272.94,,280.0,280.0,21.172,2.975,26.472,23.813
3473.5,2.756,0.756,-34.108,1.677,9.394,4.742,33.85,5.044,-0.594,-2.796,0.0,35.8,36.5,9.51,1.701,20.777,23.322,20.385,20.867,-3.198,26.151,0.0,272.94,,280.0,280.0,21.203,2.972,26.488,23.846
3474.0,3.32,0.802,-35.209,1.642,9.437,4.742,33.85,5.044,-0.594,-2.796,0.0,35.8,36.5,9.273,1.611,20.847,23.299,20.43,20.675,-3.198,26.151,0.0,273.34,,280.0,280.0,21.338,2.968,26.504,23.792
3474.5,3.32,0.802,-35.209,1.642,9.437,4.742,33.85,5.044,-0.594,-2.796,0.0,35.8,36.5,9.273,1.611,20.904,23.253,20.449,20.556,-3.198,26.151,0.0,273.34,,280.0,280.0,21.313,2.974,26.512,23.759
3475.0,3.32,0.802,-35.209,1.642,9.437,4.742,33.85,5.044,-0.594,-2.796,0.0,35.8,36.5,9.273,1.611,20.612,23.223,20.391,20.563,-3.198,26.151,0.0,273.14,,280.0,280.0,21.291,2.98,26.517,23.785
3475.5,3.32,0.802,-35.209,1.642,9.437,4.742,33.85,5.044,-0.594,-2.796,0.0,35.8,36.5,9.273,1.611,20.696,23.257,20.366,20.752,-3.198,26.151,0.0,273.14,,280.0,280.0,21.197,2.985,26.542,23.828
3476.0,3.32,0.802,-35.209,1.642,9.437,4.76,33.85,5.028,-0.543,-2.809,0.0,35.851,36.554,9.273,1.611,20.649,23.331,20.37,20.767,-3.208,26.136,0.0,273.14,,280.0,280.0,21.267,2.991,26.565,23.858
3476.5,3.32,0.802,-35.209,1.642,9.437,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.273,1.611,20.853,23.318,20.41,20.764,-3.208,26.136,0.0,273.14,,280.0,280.0,21.279,2.996,26.55,23.859
3477.0,3.32,0.802,-35.209,1.642,9.437,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.273,1.611,20.787,23.2,20.44,20.459,-3.208,26.136,0.0,273.24,,280.0,280.0,21.336,3.001,26.57,23.875
3477.5,2.348,0.562,-35.209,1.652,9.48,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.31,1.607,20.695,23.143,20.412,20.326,-3.208,26.136,0.0,273.24,,280.0,280.0,21.222,3.007,26.541,23.852
3478.0,2.348,0.562,-35.209,1.652,9.48,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.31,1.607,20.39,23.135,20.288,20.345,-3.208,26.136,0.0,272.64,,280.0,280.0,21.144,2.996,26.53,23.793
3478.5,2.348,0.562,-35.209,1.652,9.48,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.31,1.607,20.502,23.125,20.254,20.451,-3.208,26.136,0.0,272.64,,280.0,280.0,21.04,2.985,26.514,23.812
3479.0,2.348,0.562,-35.209,1.652,9.48,4.76,33.85,5.028,-0.543,-2.809,0.0,35.9,36.6,9.31,1.607,20.683,23.16,20.284,20.576,-3.208,26.136,0.0,273.34,,280.0,280.0,21.083,2.975,26.481,23.804
3479.5,2.348,0.562,-35.209,1.652,9.48,4.776,33.889,5.033,-0.479,-2.813,0.0,35.865,36.514,9.31,1.607,20.711,23.136,20.323,20.547,-3.202,26.137,0.0,273.34,,280.0,280.0,21.176,2.964,26.484,23.866
3480.0,2.348,0.562,-35.209,1.652,9.48,4.776,33.889,5.033,-0.479,-2.813,0.0,35.9,36.5,9.31,1.607,20.61,23.15,20.322,20.45,-3.202,26.137,0.0,273.24,,280.0,280.0,21.179,2.954,26.478,23.874
3480.5,3.051,0.685,-35.209,1.714,9.483,4.776,33.889,5.033,-0.479,-2.813,0.0,35.9,36.5,9.396,1.699,20.414,23.178,20.209,20.548,-3.202,26.137,0.0,273.24,,280.0,280.0,21.133,2.944,26.457,23.843
3481.0,3.051,0.685,-35.209,1.714,9.483,4.776,33.889,5.033,-0.479,-2.813,0.0,35.9,36.5,9.396,1.699,20.589,23.219,20.224,20.817,-3.202,26.137,0.0,273.14,,280.0,280.0,21.087,2.946,26.481,23.814
3481.5,3.051,0.685,-35.209,1.714,9.483,4.776,33.889,5.033,-0.479,-2.813,0.0,35.9,36.5,9.396,1.699,20.66,23.285,20.3,20.74,-3.202,26.137,0.0,273.14,,280.0,280.0,21.212,2.948,26.477,23.796
3482.0,3.051,0.685,-35.209,1.714,9.483,4.776,33.889,5.033,-0.479,-2.813,0.0,35.9,36.5,9.396,1.699,20.875,23.314,20.365,20.678,-3.202,26.137,0.0,272.94,,280.0,280.0,21.246,2.95,26.495,23.83
3482.5,3.051,0.685,-35.209,1.714,9.483,4.783,33.855,5.025,-0.458,-2.803,0.0,35.878,36.614,9.396,1.699,20.835,23.248,20.372,20.627,-3.2,26.139,0.0,272.94,,280.0,280.0,21.308,2.951,26.512,23.856
3483.0,3.051,0.685,-35.209,1.714,9.483,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.396,1.699,20.653,23.194,20.361,20.573,-3.2,26.139,0.0,272.74,,280.0,280.0,21.271,2.953,26.52,23.867
3483.5,3.051,0.685,-35.209,1.714,9.483,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.396,1.699,20.641,23.223,20.354,20.62,-3.2,26.139,0.0,272.74,,280.0,280.0,21.195,2.956,26.509,23.917
3484.0,3.072,0.749,-35.209,1.644,9.365,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.383,1.728,20.803,23.289,20.418,20.754,-3.2,26.139,0.0,272.84,,280.0,280.0,21.209,2.958,26.516,23.93
3484.5,3.072,0.749,-35.209,1.644,9.365,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.383,1.728,20.841,23.278,20.42,20.768,-3.2,26.139,0.0,272.84,,280.0,280.0,21.316,2.958,26.527,23.899
3485.0,3.072,0.749,-35.209,1.644,9.365,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.383,1.728,20.732,23.229,20.424,20.587,-3.2,26.139,0.0,273.54,,280.0,280.0,21.327,2.96,26.548,23.827
3485.5,3.072,0.749,-35.209,1.644,9.365,4.783,33.855,5.025,-0.458,-2.803,0.0,35.9,36.6,9.383,1.728,20.656,23.158,20.401,20.428,-3.2,26.139,0.0,273.54,,280.0,280.0,21.243,2.962,26.554,23.788
3486.0,3.072,0.749,-35.209,1.644,9.365,4.762,33.872,5.059,-0.381,-2.804,0.0,35.888,36.647,9.383,1.728,20.525,23.188,20.357,20.531,-3.201,26.132,0.0,272.44,,280.0,280.0,21.161,2.964,26.538,23.824
3486.5,3.072,0.749,-35.209,1.644,9.365,4.762,33.872,5.059,-0.381,-2.804,0.0,35.9,36.6,9.383,1.728,20.652,23.283,20.37,20.649,-3.201,26.132,0.0,272.44,,280.0,280.0,21.151,2.965,26.538,23.838
3487.0,2.26,0.505,-35.209,1.625,9.431,4.762,33.872,5.059,-0.381,-2.804,0.0,35.9,36.6,9.407,1.733,20.798,23.243,20.381,20.636,-3.201,26.132,0.0,272.84,,280.0,280.0,21.239,2.967,26.542,23.852
3487.5,2.26,0.505,-35.209,1.625,9.431,4.762,33.872,5.059,-0.381,-2.804,0.0,35.9,36.6,9.407,1.733,20.733,23.208,20.397,20.452,-3.201,26.132,0.0,272.84,,280.0,280.0,21.264,2.955,26.552,23.769
3488.0,2.26,0.505,-35.209,1.625,9.431,4.762,33.872,5.059,-0.381,-2.804,0.0,35.9,36.6,9.407,1.733,20.674,23.18,20.389,20.539,-3.201,26.132,0.0,273.14,,280.0,280.0,21.198,2.944,26.526,23.766
3488.5,2.26,0.505,-35.209,1.625,9.431,4.762,33.872,5.059,-0.381,-2.804,0.0,35.9,36.6,9.407,1.733,20.829,23.278,20.415,20.726,-3.201,26.132,0.0,273.14,,280.0,280.0,21.195,2.933,26.514,23.779
3489.0,2.26,0.505,-35.209,1.625,9.431,4.769,33.869,5.079,-0.343,-2.803,0.0,35.893,36.585,9.407,1.733,20.86,23.27,20.422,20.742,-3.202,26.133,0.0,273.34,,280.0,280.0,21.312,2.922,26.532,23.853
3489.5,2.26,0.505,-35.209,1.625,9.431,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.407,1.733,20.818,23.255,20.446,20.716,-3.202,26.133,0.0,273.34,,280.0,280.0,21.324,2.911,26.554,23.872
3490.0,2.26,0.505,-35.209,1.625,9.431,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.407,1.733,20.669,23.351,20.43,20.647,-3.202,26.133,0.0,273.04,,280.0,280.0,21.309,2.9,26.582,23.893
3490.5,2.958,0.694,-35.209,1.642,9.457,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.382,1.762,20.75,23.338,20.432,20.663,-3.202,26.133,0.0,273.04,,280.0,280.0,21.274,2.89,26.582,23.877
3491.0,2.958,0.694,-35.209,1.642,9.457,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.382,1.762,20.866,23.499,20.491,20.995,-3.202,26.133,0.0,273.04,,280.0,280.0,21.296,2.891,26.6,23.953
3491.5,2.958,0.694,-35.209,1.642,9.457,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.382,1.762,20.989,23.477,20.557,20.975,-3.202,26.133,0.0,273.04,,280.0,280.0,21.463,2.892,26.634,23.92
3492.0,2.958,0.694,-35.209,1.642,9.457,4.769,33.869,5.079,-0.343,-2.803,0.0,35.9,36.6,9.382,1.762,20.972,23.423,20.567,20.932,-3.202,26.133,0.0,272.74,,280.0,280.0,21.5,2.893,26.666,24.0
3492.5,2.958,0.694,-35.209,1.642,9.457,4.778,33.858,5.069,-0.31,-2.805,0.0,35.905,36.698,9.382,1.762,20.947,23.447,20.587,20.919,-3.199,26.135,0.0,272.74,,280.0,280.0,21.474,2.894,26.681,24.008
3493.0,2.958,0.694,-35.209,1.642,9.457,4.778,33.858,5.069,-0.31,-2.805,0.0,35.9,36.7,9.382,1.762,20.971,23.531,20.601,20.981,-3.199,26.135,0.0,272.94,,280.0,280.0,21.475,2.895,26.681,23.975
3493.5,2.947,0.751,-34.974,1.695,9.405,4.778,33.858,5.069,-0.31,-2.805,0.0,35.9,36.7,9.412,1.529,21.154,23.509,20.68,21.127,-3.199,26.135,0.0,272.94,,280.0,280.0,21.521,2.896,26.715,23.919
3494.0,2.947,0.751,-34.974,1.695,9.405,4.778,33.858,5.069,-0.31,-2.805,0.0,35.9,36.7,9.412,1.529,21.153,23.562,20.701,21.105,-3.199,26.135,0.0,273.44,,280.0,280.0,21.617,2.897,26.745,23.929
3494.5,2.947,0.751,-34.974,1.695,9.405,4.778,33.858,5.069,-0.31,-2.805,0.0,35.9,36.7,9.412,1.529,21.073,23.593,20.713,21.032,-3.199,26.135,0.0,273.44,,280.0,280.0,21.63,2.898,26.794,23.934
3495.0,2.947,0.751,-34.974,1.695,9.405,4.778,33.858,5.069,-0.31,-2.805,0.0,35.9,36.7,9.412,1.529,21.06,23.593,20.696,21.113,-3.199,26.135,0.0,273.04,,280.0,280.0,21.603,2.899,26.795,23.942
3495.5,2.947,0.751,-34.974,1.695,9.405,4.775,33.865,5.052,-0.254,-2.803,0.0,35.907,36.693,9.412,1.529,21.021,23.561,20.719,21.033,-3.201,26.121,0.0,273.04,,280.0,280.0,21.616,2.899,26.809,23.939
3496.0,2.947,0.751,-34.974,1.695,9.405,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.412,1.529,21.015,23.538,20.728,20.84,-3.201,26.121,0.0,273.24,,280.0,280.0,21.584,2.9,26.818,23.958
3496.5,2.947,0.751,-34.974,1.695,9.405,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.412,1.529,20.985,23.501,20.676,20.906,-3.201,26.121,0.0,273.24,,280.0,280.0,21.53,2.901,26.802,23.963
3497.0,2.665,0.697,-34.272,1.68,9.433,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.418,1.556,21.055,23.571,20.684,21.09,-3.201,26.121,0.0,273.24,,280.0,280.0,21.517,2.902,26.819,24.0
3497.5,2.665,0.697,-34.272,1.68,9.433,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.418,1.556,20.998,23.606,20.703,21.058,-3.201,26.121,0.0,273.24,,280.0,280.0,21.6,2.898,26.834,24.01
3498.0,2.665,0.697,-34.272,1.68,9.433,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.418,1.556,21.069,23.519,20.707,20.874,-3.201,26.121,0.0,273.14,,280.0,280.0,21.591,2.894,26.849,23.985
3498.5,2.665,0.697,-34.272,1.68,9.433,4.775,33.865,5.052,-0.254,-2.803,0.0,35.9,36.7,9.418,1.556,20.997,23.478,20.682,20.878,-3.201,26.121,0.0,273.14,,280.0,280.0,21.542,2.89,26.827,24.0
3499.0,2.665,0.697,-34.272,1.68,9.433,4.801,33.9,5.047,-0.194,-2.798,0.0,35.919,36.675,9.418,1.556,20.895,23.572,20.665,20.942,-3.199,26.115,0.0,273.34,,280.0,280.0,21.509,2.887,26.829,24.002
3499.5,2.665,0.697,-34.272,1.68,9.433,4.801,33.9,5.047,-0.194,-2.798,0.0,35.9,36.7,9.418,1.556,21.041,23.586,20.692,20.93,-3.199,26.115,0.0,273.34,,280.0,280.0,21.518,2.883,26.835,24.0
3500.0,3.175,0.754,-35.209,1.615,9.399,4.801,33.9,5.047,-0.194,-2.798,0.0,35.9,36.7,9.424,1.756,21.079,23.598,20.688,21.01,-3.199,26.115,0.0,273.64,,280.0,280.0,21.562,2.879,26.836,23.996
3500.5,3.175,0.754,-35.209,1.615,9.399,4.801,33.9,5.047,-0.194,-2.798,0.0,35.9,36.7,9.424,1.756,20.975,23.532,20.648,20.969,-3.199,26.115,0.0,273.64,,280.0,280.0,21.594,2.884,26.855,23.925
