t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3501.0,3.175,0.754,-35.209,1.615,9.399,4.801,33.9,5.047,-0.194,-2.798,0.0,35.9,36.7,9.424,1.756,20.926,23.524,20.639,20.877,-3.199,26.115,0.0,273.24,,280.0,280.0,21.531,2.889,26.837,23.88
3501.5,3.175,0.754,-35.209,1.615,9.399,4.801,33.9,5.047,-0.194,-2.798,0.0,35.9,36.7,9.424,1.756,20.845,23.548,20.62,20.84,-3.199,26.115,0.0,273.24,,280.0,280.0,21.492,2.894,26.818,23.862
3502.0,3.175,0.754,-35.209,1.615,9.399,4.782,33.926,5.047,-0.137,-2.812,0.0,35.922,36.713,9.424,1.756,21.071,23.511,20.655,20.869,-3.206,26.106,0.0,272.54,,280.0,280.0,21.463,2.898,26.823,23.876
3502.5,3.175,0.754,-35.209,1.615,9.399,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.424,1.756,21.025,23.515,20.66,20.906,-3.206,26.106,0.0,272.54,,280.0,280.0,21.526,2.903,26.831,23.832
3503.0,2.404,0.644,-33.601,1.716,9.347,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.634,1.606,20.942,23.487,20.652,20.802,-3.206,26.106,0.0,272.84,,280.0,280.0,21.526,2.907,26.816,23.83
3503.5,2.404,0.644,-33.601,1.716,9.347,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.634,1.606,20.899,23.472,20.62,20.772,-3.206,26.106,0.0,272.84,,280.0,280.0,21.471,2.899,26.806,23.839
3504.0,2.404,0.644,-33.601,1.716,9.347,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.634,1.606,20.802,23.483,20.62,20.729,-3.206,26.106,0.0,273.04,,280.0,280.0,21.441,2.891,26.791,23.816
3504.5,2.404,0.644,-33.601,1.716,9.347,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.634,1.606,20.891,23.496,20.594,20.8,-3.206,26.106,0.0,273.04,,280.0,280.0,21.409,2.883,26.801,23.809
3505.0,2.404,0.644,-33.601,1.716,9.347,4.782,33.926,5.047,-0.137,-2.812,0.0,35.9,36.7,9.634,1.606,21.02,23.544,20.642,20.931,-3.206,26.106,0.0,272.94,,280.0,280.0,21.445,2.875,26.811,23.857
3505.5,2.404,0.644,-33.601,1.716,9.347,4.794,33.923,5.035,-0.101,-2.789,0.0,35.939,36.711,9.634,1.606,21.029,23.535,20.645,20.8,-3.198,26.109,0.0,272.94,,280.0,280.0,21.534,2.867,26.787,23.859
3506.0,2.404,0.644,-33.601,1.716,9.347,4.794,33.923,5.035,-0.101,-2.789,0.0,35.9,36.7,9.634,1.606,20.815,23.489,20.588,20.729,-3.198,26.109,0.0,273.14,,280.0,280.0,21.502,2.86,26.805,23.844
3506.5,2.583,0.671,-34.213,1.718,9.393,4.794,33.923,5.035,-0.101,-2.789,0.0,35.9,36.7,9.538,1.573,20.938,23.421,20.585,20.808,-3.198,26.109,0.0,273.14,,280.0,280.0,21.406,2.852,26.771,23.831
3507.0,2.583,0.671,-34.213,1.718,9.393,4.794,33.923,5.035,-0.101,-2.789,0.0,35.9,36.7,9.538,1.573,20.864,23.446,20.575,20.876,-3.198,26.109,0.0,273.54,,280.0,280.0,21.438,2.848,26.774,23.79
3507.5,2.583,0.671,-34.213,1.718,9.393,4.794,33.923,5.035,-0.101,-2.789,0.0,35.9,36.7,9.538,1.573,20.855,23.554,20.594,20.89,-3.198,26.109,0.0,273.54,,280.0,280.0,21.44,2.844,26.771,23.808
3508.0,2.583,0.671,-34.213,1.718,9.393,4.794,33.923,5.035,-0.101,-2.789,0.0,35.9,36.7,9.538,1.573,21.024,23.515,20.62,20.861,-3.198,26.109,0.0,273.34,,280.0,280.0,21.473,2.839,26.79,23.751
3508.5,2.583,0.671,-34.213,1.718,9.393,4.789,33.921,5.049,-0.072,-2.801,0.0,35.935,36.779,9.538,1.573,20.985,23.409,20.617,20.727,-3.2,26.103,0.0,273.34,,280.0,280.0,21.505,2.835,26.773,23.723
3509.0,2.583,0.671,-34.213,1.718,9.393,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.538,1.573,20.948,23.451,20.617,20.809,-3.2,26.103,0.0,273.14,,280.0,280.0,21.435,2.831,26.761,23.705
3509.5,2.37,0.675,-33.641,1.729,9.39,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.524,1.606,20.879,23.51,20.606,20.875,-3.2,26.103,0.0,273.14,,280.0,280.0,21.456,2.827,26.761,23.738
3510.0,2.37,0.675,-33.641,1.729,9.39,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.524,1.606,21.048,23.501,20.635,20.91,-3.2,26.103,0.0,272.84,,280.0,280.0,21.467,2.819,26.774,23.741
3510.5,2.37,0.675,-33.641,1.729,9.39,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.524,1.606,21.069,23.522,20.635,20.989,-3.2,26.103,0.0,272.84,,280.0,280.0,21.524,2.812,26.804,23.733
3511.0,2.37,0.675,-33.641,1.729,9.39,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.524,1.606,20.955,23.487,20.639,20.908,-3.2,26.103,0.0,273.24,,280.0,285.0,21.554,2.805,26.787,23.701
3511.5,2.37,0.675,-33.641,1.729,9.39,4.789,33.921,5.049,-0.072,-2.801,0.0,35.9,36.8,9.524,1.606,20.723,23.53,20.592,20.858,-3.2,26.103,0.0,273.24,,280.0,285.0,21.498,2.798,26.792,23.692
3512.0,2.37,0.675,-33.641,1.729,9.39,4.774,33.938,5.069,-0.012,-2.797,0.0,35.953,36.768,9.524,1.606,20.926,23.458,20.602,20.775,-3.202,26.105,0.0,272.54,,285.0,285.0,21.426,2.791,26.765,23.669
3512.5,2.37,0.675,-33.641,1.729,9.39,4.774,33.938,5.069,-0.012,-2.797,0.0,36.0,36.8,9.524,1.606,21.03,23.447,20.604,20.908,-3.202,26.105,0.0,272.54,,285.0,285.0,21.44,2.784,26.775,23.652
3513.0,2.739,0.709,-33.917,1.699,9.414,4.774,33.938,5.069,-0.012,-2.797,0.0,36.0,36.8,9.566,1.456,20.978,23.526,20.634,21.008,-3.202,26.105,0.0,273.14,,285.0,285.0,21.497,2.777,26.784,23.667
3513.5,2.739,0.709,-33.917,1.699,9.414,4.774,33.938,5.069,-0.012,-2.797,0.0,36.0,36.8,9.566,1.456,20.92,23.542,20.646,20.925,-3.202,26.105,0.0,273.14,,285.0,285.0,21.537,2.776,26.769,23.694
3514.0,2.739,0.709,-33.917,1.699,9.414,4.774,33.938,5.069,-0.012,-2.797,0.0,36.0,36.8,9.566,1.456,20.892,23.559,20.638,20.851,-3.202,26.105,0.0,277.84,,285.0,285.0,21.508,2.776,26.804,23.682
3514.5,2.739,0.709,-33.917,1.699,9.414,4.774,33.938,5.069,-0.012,-2.797,0.0,36.0,36.8,9.566,1.456,20.933,23.518,20.595,20.906,-3.202,26.105,0.0,277.84,,285.0,285.0,21.485,2.775,26.792,23.723
3515.0,2.739,0.709,-33.917,1.699,9.414,4.792,33.933,5.052,0.021,-2.799,0.0,35.96,36.78,9.566,1.456,20.93,23.518,20.612,21.008,-3.191,26.103,0.0,277.64,,285.0,285.0,21.488,2.775,26.797,23.729
3515.5,2.739,0.709,-33.917,1.699,9.414,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.566,1.456,20.885,23.64,20.633,20.952,-3.191,26.103,0.0,277.64,,285.0,285.0,21.517,2.774,26.834,23.741
3516.0,2.555,0.693,-33.249,1.687,9.368,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.693,1.646,21.032,23.545,20.647,20.885,-3.191,26.103,0.0,277.74,,285.0,285.0,21.528,2.773,26.823,23.764
3516.5,2.555,0.693,-33.249,1.687,9.368,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.693,1.646,21.019,23.492,20.664,20.882,-3.191,26.103,0.0,277.74,,285.0,285.0,21.527,2.77,26.812,23.773
3517.0,2.555,0.693,-33.249,1.687,9.368,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.693,1.646,21.025,23.5,20.663,20.876,-3.191,26.103,0.0,277.44,,285.0,285.0,21.514,2.766,26.809,23.794
3517.5,2.555,0.693,-33.249,1.687,9.368,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.693,1.646,20.919,23.586,20.66,20.942,-3.191,26.103,0.0,277.44,,285.0,285.0,21.516,2.763,26.808,23.817
3518.0,2.555,0.693,-33.249,1.687,9.368,4.792,33.933,5.052,0.021,-2.799,0.0,36.0,36.8,9.693,1.646,21.109,23.591,20.693,20.917,-3.191,26.103,0.0,277.84,,285.0,285.0,21.527,2.759,26.815,23.783
3518.5,2.555,0.693,-33.249,1.687,9.368,4.806,33.918,5.074,0.04,-2.788,0.0,35.965,36.793,9.693,1.646,21.095,23.556,20.702,20.91,-3.195,26.102,0.0,277.84,,285.0,285.0,21.578,2.756,26.816,23.74
3519.0,2.555,0.693,-33.249,1.687,9.368,4.806,33.918,5.074,0.04,-2.788,0.0,36.0,36.8,9.693,1.646,20.938,23.62,20.677,21.018,-3.195,26.102,0.0,277.74,,285.0,285.0,21.566,2.753,26.842,23.693
3519.5,2.196,0.558,-34.391,1.689,9.362,4.806,33.918,5.074,0.04,-2.788,0.0,36.0,36.8,9.595,1.744,21.048,23.64,20.69,21.1,-3.195,26.102,0.0,277.74,,285.0,285.0,21.563,2.75,26.822,23.665
3520.0,2.196,0.558,-34.391,1.689,9.362,4.806,33.918,5.074,0.04,-2.788,0.0,36.0,36.8,9.595,1.744,21.227,23.633,20.746,21.251,-3.195,26.102,0.0,277.24,,285.0,285.0,21.619,2.741,26.86,23.656
3520.5,2.196,0.558,-34.391,1.689,9.362,4.806,33.918,5.074,0.04,-2.788,0.0,36.0,36.8,9.595,1.744,21.163,23.669,20.78,21.109,-3.195,26.102,0.0,277.24,,285.0,285.0,21.714,2.732,26.898,23.687
3521.0,2.196,0.558,-34.391,1.689,9.362,4.806,33.918,5.074,0.04,-2.788,0.0,36.0,36.8,9.595,1.744,21.022,23.664,20.792,20.959,-3.195,26.102,0.0,277.64,,285.0,285.0,21.68,2.723,26.899,23.61
3521.5,2.196,0.558,-34.391,1.689,9.362,4.839,33.916,5.059,0.016,-2.812,0.0,35.971,36.773,9.595,1.744,21.007,23.596,20.764,20.796,-3.208,26.094,0.0,277.64,,285.0,285.0,21.609,2.714,26.892,23.628
3522.0,2.196,0.558,-34.391,1.689,9.362,4.839,33.916,5.059,0.016,-2.812,0.0,36.0,36.8,9.595,1.744,21.029,23.557,20.744,20.787,-3.208,26.094,0.0,277.84,,285.0,285.0,21.541,2.706,26.874,23.648
3522.5,3.388,0.84,-35.209,1.679,9.41,4.839,33.916,5.059,0.016,-2.812,0.0,36.0,36.8,9.421,1.718,21.203,23.644,20.765,21.175,-3.208,26.094,0.0,277.84,,285.0,285.0,21.529,2.697,26.89,23.713
3523.0,3.388,0.84,-35.209,1.679,9.41,4.839,33.916,5.059,0.016,-2.812,0.0,36.0,36.8,9.421,1.718,21.236,23.706,20.82,21.14,-3.208,26.094,0.0,277.54,,285.0,285.0,21.697,2.709,26.888,23.741
3523.5,3.388,0.84,-35.209,1.679,9.41,4.839,33.916,5.059,0.016,-2.812,0.0,36.0,36.8,9.421,1.718,21.307,23.697,20.828,21.087,-3.208,26.094,0.0,277.54,,285.0,285.0,21.725,2.72,26.921,23.665
3524.0,3.388,0.84,-35.209,1.679,9.41,4.839,33.916,5.059,0.016,-2.812,0.0,36.0,36.8,9.421,1.718,21.119,23.646,20.814,21.124,-3.208,26.094,0.0,278.14,,285.0,285.0,21.73,2.731,26.924,23.7
3524.5,3.388,0.84,-35.209,1.679,9.41,4.816,33.906,5.066,0.022,-2.8,0.0,35.976,36.774,9.421,1.718,21.201,23.722,20.852,21.129,-3.198,26.096,0.0,278.14,,285.0,285.0,21.676,2.741,26.92,23.724
3525.0,3.388,0.84,-35.209,1.679,9.41,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.421,1.718,21.201,23.755,20.856,21.13,-3.198,26.096,0.0,277.64,,285.0,285.0,21.726,2.752,26.956,23.667
3525.5,3.388,0.84,-35.209,1.679,9.41,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.421,1.718,21.218,23.684,20.848,21.17,-3.198,26.096,0.0,277.64,,285.0,285.0,21.735,2.762,26.989,23.644
3526.0,2.553,0.674,-33.93,1.675,9.387,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.614,1.705,21.058,23.748,20.838,21.024,-3.198,26.096,0.0,277.74,,285.0,285.0,21.73,2.773,26.974,23.614
3526.5,2.553,0.674,-33.93,1.675,9.387,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.614,1.705,21.203,23.706,20.851,21.001,-3.198,26.096,0.0,277.74,,285.0,285.0,21.667,2.769,26.971,23.62
3527.0,2.553,0.674,-33.93,1.675,9.387,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.614,1.705,21.294,23.709,20.871,21.104,-3.198,26.096,0.0,278.44,,285.0,285.0,21.69,2.766,26.985,23.6
3527.5,2.553,0.674,-33.93,1.675,9.387,4.816,33.906,5.066,0.022,-2.8,0.0,36.0,36.8,9.614,1.705,21.22,23.71,20.84,21.086,-3.198,26.096,0.0,278.44,,285.0,285.0,21.745,2.762,27.01,23.612
3528.0,2.553,0.674,-33.93,1.675,9.387,4.808,33.935,5.067,0.082,-2.798,0.0,35.975,36.808,9.614,1.705,21.124,23.671,20.844,21.002,-3.191,26.092,0.0,277.94,,285.0,285.0,21.714,2.759,27.002,23.654
3528.5,2.553,0.674,-33.93,1.675,9.387,4.808,33.935,5.067,0.082,-2.798,0.0,36.0,36.8,9.614,1.705,21.099,23.639,20.837,20.915,-3.191,26.092,0.0,277.94,,285.0,285.0,21.66,2.755,26.965,23.671
3529.0,2.885,0.705,-34.733,1.704,9.525,4.808,33.935,5.067,0.082,-2.798,0.0,36.0,36.8,9.509,1.611,21.116,23.679,20.82,20.924,-3.191,26.092,0.0,278.14,,285.0,285.0,21.623,2.752,26.971,23.653
3529.5,2.885,0.705,-34.733,1.704,9.525,4.808,33.935,5.067,0.082,-2.798,0.0,36.0,36.8,9.509,1.611,21.172,23.712,20.811,21.127,-3.191,26.092,0.0,278.14,,285.0,285.0,21.635,2.754,26.973,23.699
3530.0,2.885,0.705,-34.733,1.704,9.525,4.808,33.935,5.067,0.082,-2.798,0.0,36.0,36.8,9.509,1.611,21.159,23.722,20.805,21.211,-3.191,26.092,0.0,277.54,,285.0,285.0,21.706,2.756,26.992,23.743
3530.5,2.885,0.705,-34.733,1.704,9.525,4.808,33.935,5.067,0.082,-2.798,0.0,36.0,36.8,9.509,1.611,21.161,23.765,20.849,21.146,-3.191,26.092,0.0,277.54,,285.0,285.0,21.724,2.758,26.98,23.742
3531.0,2.885,0.705,-34.733,1.704,9.525,4.751,33.927,5.049,0.11,-2.8,0.0,35.989,36.783,9.509,1.611,21.195,23.766,20.874,21.198,-3.205,26.095,0.0,278.34,,285.0,285.0,21.73,2.76,27.007,23.726
3531.5,2.885,0.705,-34.733,1.704,9.525,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.509,1.611,21.288,23.775,20.894,21.362,-3.205,26.095,0.0,278.34,,285.0,285.0,21.758,2.762,27.023,23.748
3532.0,2.885,0.705,-34.733,1.704,9.525,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.509,1.611,21.377,23.832,20.933,21.291,-3.205,26.095,0.0,278.14,,285.0,285.0,21.83,2.765,27.062,23.747
3532.5,3.01,0.672,-35.209,1.639,9.452,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.42,1.659,21.295,23.871,20.965,21.151,-3.205,26.095,0.0,278.14,,285.0,285.0,21.858,2.766,27.072,23.729
3533.0,3.01,0.672,-35.209,1.639,9.452,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.42,1.659,21.342,23.759,20.968,21.251,-3.205,26.095,0.0,278.64,,285.0,285.0,21.821,2.77,27.078,23.753
3533.5,3.01,0.672,-35.209,1.639,9.452,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.42,1.659,21.291,23.841,20.963,21.299,-3.205,26.095,0.0,278.64,,285.0,285.0,21.83,2.774,27.061,23.795
3534.0,3.01,0.672,-35.209,1.639,9.452,4.751,33.927,5.049,0.11,-2.8,0.0,36.0,36.8,9.42,1.659,21.345,23.866,20.985,21.365,-3.205,26.095,0.0,277.54,,285.0,285.0,21.848,2.778,27.08,23.811
3534.5,3.01,0.672,-35.209,1.639,9.452,4.802,33.935,5.04,0.166,-2.809,0.0,35.986,36.809,9.42,1.659,21.442,23.849,21.025,21.394,-3.193,26.096,0.0,277.54,,285.0,285.0,21.89,2.782,27.105,23.785
3535.0,3.01,0.672,-35.209,1.639,9.452,4.802,33.935,5.04,0.166,-2.809,0.0,36.0,36.8,9.42,1.659,21.337,23.887,21.035,21.225,-3.193,26.096,0.0,278.44,,285.0,285.0,21.928,2.786,27.101,23.696
3535.5,3.063,0.71,-35.209,1.622,9.524,4.802,33.935,5.04,0.166,-2.809,0.0,36.0,36.8,9.245,1.659,21.373,23.86,21.044,21.123,-3.193,26.096,0.0,278.44,,285.0,285.0,21.871,2.789,27.114,23.642
3536.0,3.063,0.71,-35.209,1.622,9.524,4.802,33.935,5.04,0.166,-2.809,0.0,36.0,36.8,9.245,1.659,21.44,23.894,21.051,21.238,-3.193,26.096,0.0,277.64,,285.0,285.0,21.85,2.794,27.134,23.648
3536.5,3.063,0.71,-35.209,1.622,9.524,4.802,33.935,5.04,0.166,-2.809,0.0,36.0,36.8,9.245,1.659,21.438,24.013,21.075,21.497,-3.193,26.096,0.0,277.64,,285.0,285.0,21.906,2.798,27.156,23.608
3537.0,3.063,0.71,-35.209,1.622,9.524,4.802,33.935,5.04,0.166,-2.809,0.0,36.0,36.8,9.245,1.659,21.441,23.95,21.091,21.24,-3.193,26.096,0.0,278.64,,285.0,285.0,22.006,2.803,27.191,23.608
3537.5,3.063,0.71,-35.209,1.622,9.524,4.783,33.93,5.06,0.194,-2.806,0.0,35.987,36.761,9.245,1.659,21.463,23.906,21.096,21.298,-3.205,26.09,0.0,278.64,,285.0,285.0,21.93,2.807,27.189,23.638
3538.0,3.063,0.71,-35.209,1.622,9.524,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.245,1.659,21.464,23.962,21.107,21.537,-3.205,26.09,0.0,277.94,,285.0,285.0,21.941,2.811,27.175,23.668
3538.5,3.063,0.71,-35.209,1.622,9.524,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.245,1.659,21.414,24.092,21.137,21.581,-3.205,26.09,0.0,277.94,,285.0,285.0,22.017,2.815,27.224,23.653
3539.0,2.915,0.681,-35.209,1.624,9.434,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.316,1.73,21.577,24.123,21.178,21.574,-3.205,26.09,0.0,278.44,,285.0,285.0,22.056,2.819,27.277,23.759
3539.5,2.915,0.681,-35.209,1.624,9.434,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.316,1.73,21.624,24.087,21.208,21.627,-3.205,26.09,0.0,278.44,,285.0,285.0,22.113,2.821,27.303,23.718
3540.0,2.915,0.681,-35.209,1.624,9.434,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.316,1.73,21.472,23.982,21.218,21.228,-3.205,26.09,0.0,277.74,,285.0,285.0,22.136,2.822,27.299,23.691
3540.5,2.915,0.681,-35.209,1.624,9.434,4.783,33.93,5.06,0.194,-2.806,0.0,36.0,36.8,9.316,1.73,21.359,23.932,21.156,21.208,-3.205,26.09,0.0,277.74,,285.0,285.0,21.975,2.824,27.276,23.708
3541.0,2.915,0.681,-35.209,1.624,9.434,4.775,33.939,5.074,0.269,-2.796,0.0,35.984,36.77,9.316,1.73,21.431,23.979,21.127,21.439,-3.19,26.101,0.0,277.94,,285.0,285.0,21.914,2.825,27.282,23.658
3541.5,2.915,0.681,-35.209,1.624,9.434,4.775,33.939,5.074,0.269,-2.796,0.0,36.0,36.8,9.316,1.73,21.463,24.112,21.167,21.676,-3.19,26.101,0.0,277.94,,285.0,285.0,21.994,2.827,27.284,23.64
3542.0,3.051,0.776,-34.384,1.646,9.444,4.775,33.939,5.074,0.269,-2.796,0.0,36.0,36.8,9.535,1.564,21.605,24.2,21.215,21.666,-3.19,26.101,0.0,278.44,,285.0,285.0,22.105,2.828,27.319,23.706
3542.5,3.051,0.776,-34.384,1.646,9.444,4.775,33.939,5.074,0.269,-2.796,0.0,36.0,36.8,9.535,1.564,21.641,24.185,21.253,21.561,-3.19,26.101,0.0,278.44,,285.0,285.0,22.171,2.832,27.375,23.693
3543.0,3.051,0.776,-34.384,1.646,9.444,4.775,33.939,5.074,0.269,-2.796,0.0,36.0,36.8,9.535,1.564,21.694,24.1,21.285,21.466,-3.19,26.101,0.0,277.24,,285.0,285.0,22.16,2.836,27.379,23.694
3543.5,3.051,0.776,-34.384,1.646,9.444,4.775,33.939,5.074,0.269,-2.796,0.0,36.0,36.8,9.535,1.564,21.533,24.218,21.274,21.606,-3.19,26.101,0.0,277.24,,285.0,285.0,22.136,2.839,27.372,23.695
3544.0,3.051,0.776,-34.384,1.646,9.444,4.776,33.94,5.068,0.322,-2.801,0.0,35.987,36.794,9.535,1.564,21.641,24.26,21.307,21.77,-3.199,26.103,0.0,276.84,,285.0,285.0,22.158,2.843,27.386,23.73
3544.5,3.051,0.776,-34.384,1.646,9.444,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.535,1.564,21.843,24.257,21.362,21.866,-3.199,26.103,0.0,276.84,,285.0,285.0,22.244,2.846,27.416,23.716
3545.0,3.051,0.776,-34.384,1.646,9.444,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.535,1.564,21.841,24.262,21.411,21.803,-3.199,26.103,0.0,277.14,,285.0,285.0,22.332,2.849,27.444,23.666
3545.5,3.085,0.724,-35.209,1.605,9.439,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.286,1.643,21.629,24.275,21.403,21.593,-3.199,26.103,0.0,277.14,,285.0,285.0,22.329,2.853,27.469,23.684
3546.0,3.085,0.724,-35.209,1.605,9.439,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.286,1.643,21.63,24.257,21.391,21.504,-3.199,26.103,0.0,276.74,,285.0,285.0,22.225,2.856,27.473,23.708
3546.5,3.085,0.724,-35.209,1.605,9.439,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.286,1.643,21.785,24.21,21.405,21.593,-3.199,26.103,0.0,276.74,,285.0,285.0,22.195,2.86,27.466,23.687
3547.0,3.085,0.724,-35.209,1.605,9.439,4.776,33.94,5.068,0.322,-2.801,0.0,36.0,36.8,9.286,1.643,21.71,24.252,21.406,21.566,-3.199,26.103,0.0,275.94,,285.0,285.0,22.249,2.864,27.472,23.722
3547.5,3.085,0.724,-35.209,1.605,9.439,4.766,33.949,5.072,0.346,-2.801,0.0,35.981,36.754,9.286,1.643,21.708,24.256,21.414,21.482,-3.184,26.087,0.0,275.94,,285.0,285.0,22.234,2.868,27.487,23.73
3548.0,3.085,0.724,-35.209,1.605,9.439,4.766,33.949,5.072,0.346,-2.801,0.0,36.0,36.8,9.286,1.643,21.706,24.221,21.39,21.532,-3.184,26.087,0.0,276.04,,285.0,285.0,22.215,2.871,27.486,23.726
3548.5,3.058,0.739,-35.209,1.694,9.456,4.766,33.949,5.072,0.346,-2.801,0.0,36.0,36.8,9.398,1.619,21.736,24.202,21.384,21.622,-3.184,26.087,0.0,276.04,,285.0,285.0,22.212,2.875,27.49,23.727
3549.0,3.058,0.739,-35.209,1.694,9.456,4.766,33.949,5.072,0.346,-2.801,0.0,36.0,36.8,9.398,1.619,21.57,24.181,21.36,21.555,-3.184,26.087,0.0,278.14,,285.0,285.0,22.236,2.878,27.516,23.71
3549.5,3.058,0.739,-35.209,1.694,9.456,4.766,33.949,5.072,0.346,-2.801,0.0,36.0,36.8,9.398,1.619,21.728,24.196,21.381,21.549,-3.184,26.087,0.0,278.14,,285.0,285.0,22.167,2.881,27.489,23.665
3550.0,3.058,0.739,-35.209,1.694,9.456,4.766,33.949,5.072,0.346,-2.801,0.0,36.0,36.8,9.398,1.619,21.789,24.237,21.404,21.764,-3.184,26.087,0.0,277.94,,285.0,285.0,22.214,2.883,27.502,23.596
3550.5,3.058,0.739,-35.209,1.694,9.456,4.784,33.936,5.059,0.392,-2.804,0.0,35.971,36.737,9.398,1.619,21.874,24.34,21.499,21.757,-3.197,26.077,0.0,277.94,,285.0,285.0,22.298,2.886,27.533,23.583
3551.0,3.058,0.739,-35.209,1.694,9.456,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.398,1.619,21.863,24.341,21.511,21.607,-3.197,26.077,0.0,276.14,,285.0,285.0,22.368,2.889,27.549,23.621
3551.5,2.81,0.669,-35.209,1.689,9.466,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.394,1.59,21.882,24.286,21.51,21.496,-3.197,26.077,0.0,276.14,,285.0,285.0,22.33,2.892,27.564,23.608
3552.0,2.81,0.669,-35.209,1.689,9.466,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.394,1.59,21.832,24.248,21.477,21.571,-3.197,26.077,0.0,278.24,,285.0,285.0,22.293,2.891,27.545,23.558
3552.5,2.81,0.669,-35.209,1.689,9.466,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.394,1.59,21.722,24.286,21.457,21.693,-3.197,26.077,0.0,278.24,,285.0,285.0,22.282,2.889,27.55,23.519
3553.0,2.81,0.669,-35.209,1.689,9.466,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.394,1.59,21.7,24.355,21.444,21.724,-3.197,26.077,0.0,278.14,,285.0,285.0,22.289,2.888,27.571,23.477
3553.5,2.81,0.669,-35.209,1.689,9.466,4.784,33.936,5.059,0.392,-2.804,0.0,36.0,36.7,9.394,1.59,21.787,24.358,21.483,21.717,-3.197,26.077,0.0,278.14,,285.0,285.0,22.306,2.887,27.585,23.46
3554.0,2.81,0.669,-35.209,1.689,9.466,4.776,33.957,5.08,0.446,-2.8,0.0,35.98,36.731,9.394,1.59,21.821,24.255,21.505,21.594,-3.182,26.087,0.0,277.74,,285.0,285.0,22.336,2.885,27.592,23.431
3554.5,2.81,0.669,-35.209,1.689,9.466,4.776,33.957,5.08,0.446,-2.8,0.0,36.0,36.7,9.394,1.59,21.761,24.289,21.491,21.745,-3.182,26.087,0.0,277.74,,285.0,285.0,22.294,2.884,27.574,23.445
3555.0,2.931,0.733,-34.353,1.663,9.415,4.776,33.957,5.08,0.446,-2.8,0.0,36.0,36.7,9.491,1.453,21.877,24.388,21.514,21.829,-3.182,26.087,0.0,277.54,,285.0,285.0,22.321,2.883,27.583,23.5
3555.5,2.931,0.733,-34.353,1.663,9.415,4.776,33.957,5.08,0.446,-2.8,0.0,36.0,36.7,9.491,1.453,21.938,24.435,21.549,21.924,-3.182,26.087,0.0,277.54,,285.0,285.0,22.402,2.884,27.62,23.493
3556.0,2.931,0.733,-34.353,1.663,9.415,4.776,33.957,5.08,0.446,-2.8,0.0,36.0,36.7,9.491,1.453,21.93,24.388,21.561,21.818,-3.182,26.087,0.0,278.14,,285.0,285.0,22.461,2.885,27.627,23.463
3556.5,2.931,0.733,-34.353,1.663,9.415,4.776,33.957,5.08,0.446,-2.8,0.0,36.0,36.7,9.491,1.453,21.881,24.358,21.558,21.727,-3.182,26.087,0.0,278.14,,285.0,285.0,22.424,2.885,27.635,23.489
3557.0,2.931,0.733,-34.353,1.663,9.415,4.787,33.95,5.083,0.496,-2.801,0.0,35.973,36.721,9.491,1.453,21.921,24.376,21.574,21.628,-3.183,26.087,0.0,277.24,,285.0,285.0,22.381,2.886,27.653,23.501
3557.5,2.931,0.733,-34.353,1.663,9.415,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.491,1.453,21.95,24.366,21.574,21.723,-3.183,26.087,0.0,277.24,,285.0,285.0,22.375,2.887,27.641,23.527
3558.0,2.76,0.733,-33.518,1.679,9.253,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.671,1.635,21.787,24.361,21.539,21.814,-3.183,26.087,0.0,278.24,,285.0,285.0,22.403,2.888,27.654,23.548
3558.5,2.76,0.733,-33.518,1.679,9.253,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.671,1.635,21.711,24.426,21.519,21.846,-3.183,26.087,0.0,278.24,,285.0,285.0,22.376,2.885,27.651,23.602
3559.0,2.76,0.733,-33.518,1.679,9.253,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.671,1.635,21.747,24.484,21.517,21.774,-3.183,26.087,0.0,277.64,,285.0,285.0,22.376,2.883,27.65,23.691
3559.5,2.76,0.733,-33.518,1.679,9.253,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.671,1.635,21.906,24.46,21.543,21.829,-3.183,26.087,0.0,277.64,,285.0,285.0,22.38,2.881,27.68,23.716
3560.0,2.76,0.733,-33.518,1.679,9.253,4.787,33.95,5.083,0.496,-2.801,0.0,36.0,36.7,9.671,1.635,22.0,24.391,21.577,21.823,-3.183,26.087,0.0,278.14,,285.0,285.0,22.435,2.879,27.698,23.701
3560.5,2.76,0.733,-33.518,1.679,9.253,4.798,33.949,5.074,0.539,-2.798,0.0,35.966,36.698,9.671,1.635,21.877,24.411,21.562,21.756,-3.197,26.087,0.0,278.14,,285.0,285.0,22.448,2.877,27.71,23.684
3561.0,2.76,0.733,-33.518,1.679,9.253,4.798,33.949,5.074,0.539,-2.798,0.0,36.0,36.7,9.671,1.635,21.818,24.451,21.546,21.729,-3.197,26.087,0.0,276.44,,285.0,285.0,22.401,2.875,27.692,23.686
3561.5,2.916,0.687,-35.209,1.675,9.504,4.798,33.949,5.074,0.539,-2.798,0.0,36.0,36.7,9.351,1.63,21.83,24.48,21.53,21.97,-3.197,26.087,0.0,276.44,,285.0,285.0,22.386,2.874,27.689,23.665
3562.0,2.916,0.687,-35.209,1.675,9.504,4.798,33.949,5.074,0.539,-2.798,0.0,36.0,36.7,9.351,1.63,21.925,24.483,21.582,22.023,-3.197,26.087,0.0,277.94,,285.0,285.0,22.453,2.874,27.722,23.662
3562.5,2.916,0.687,-35.209,1.675,9.504,4.798,33.949,5.074,0.539,-2.798,0.0,36.0,36.7,9.351,1.63,21.907,24.477,21.621,21.834,-3.197,26.087,0.0,277.94,,285.0,285.0,22.503,2.875,27.727,23.672
3563.0,2.916,0.687,-35.209,1.675,9.504,4.798,33.949,5.074,0.539,-2.798,0.0,36.0,36.7,9.351,1.63,21.803,24.451,21.569,21.71,-3.197,26.087,0.0,277.54,,285.0,285.0,22.459,2.876,27.727,23.683
3563.5,2.916,0.687,-35.209,1.675,9.504,4.821,33.957,5.077,0.588,-2.803,0.0,35.959,36.666,9.351,1.63,21.842,24.415,21.58,21.566,-3.195,26.075,0.0,277.54,,285.0,285.0,22.383,2.876,27.705,23.597
3564.0,2.916,0.687,-35.209,1.675,9.504,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.351,1.63,21.91,24.415,21.579,21.658,-3.195,26.075,0.0,277.84,,285.0,285.0,22.351,2.877,27.704,23.566
3564.5,2.956,0.692,-35.209,1.619,9.445,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.486,1.779,21.943,24.437,21.606,21.843,-3.195,26.075,0.0,277.84,,285.0,285.0,22.391,2.878,27.707,23.544
3565.0,2.956,0.692,-35.209,1.619,9.445,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.486,1.779,21.861,24.385,21.589,21.679,-3.195,26.075,0.0,277.74,,285.0,285.0,22.457,2.879,27.702,23.525
3565.5,2.956,0.692,-35.209,1.619,9.445,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.486,1.779,21.584,24.362,21.529,21.533,-3.195,26.075,0.0,277.74,,285.0,285.0,22.379,2.88,27.719,23.515
3566.0,2.956,0.692,-35.209,1.619,9.445,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.486,1.779,21.783,24.345,21.504,21.491,-3.195,26.075,0.0,276.74,,285.0,285.0,22.252,2.881,27.689,23.495
3566.5,2.956,0.692,-35.209,1.619,9.445,4.821,33.957,5.077,0.588,-2.803,0.0,36.0,36.7,9.486,1.779,21.829,24.329,21.499,21.623,-3.195,26.075,0.0,276.74,,285.0,285.0,22.281,2.883,27.681,23.494
3567.0,2.956,0.692,-35.209,1.619,9.445,4.815,33.988,5.062,0.668,-2.803,0.0,35.96,36.64,9.486,1.779,21.772,24.365,21.497,21.706,-3.193,26.081,0.0,277.34,,285.0,285.0,22.32,2.884,27.666,23.541
3567.5,2.956,0.692,-35.209,1.619,9.445,4.815,33.988,5.062,0.668,-2.803,0.0,36.0,36.6,9.486,1.779,21.855,24.413,21.513,21.723,-3.193,26.081,0.0,277.34,,285.0,285.0,22.335,2.885,27.688,23.567
3568.0,2.984,0.712,-35.209,1.684,9.526,4.815,33.988,5.062,0.668,-2.803,0.0,36.0,36.6,9.373,1.658,21.815,24.392,21.524,21.667,-3.193,26.081,0.0,276.84,,285.0,285.0,22.376,2.886,27.665,23.594
3568.5,2.984,0.712,-35.209,1.684,9.526,4.815,33.988,5.062,0.668,-2.803,0.0,36.0,36.6,9.373,1.658,21.849,24.326,21.53,21.664,-3.193,26.081,0.0,276.84,,285.0,285.0,22.35,2.888,27.664,23.601
3569.0,2.984,0.712,-35.209,1.684,9.526,4.815,33.988,5.062,0.668,-2.803,0.0,36.0,36.6,9.373,1.658,21.821,24.402,21.528,21.81,-3.193,26.081,0.0,276.84,,285.0,285.0,22.342,2.889,27.663,23.642
3569.5,2.984,0.712,-35.209,1.684,9.526,4.815,33.988,5.062,0.668,-2.803,0.0,36.0,36.6,9.373,1.658,21.817,24.484,21.56,21.851,-3.193,26.081,0.0,276.84,,285.0,285.0,22.39,2.891,27.668,23.669
3570.0,2.984,0.712,-35.209,1.684,9.526,4.831,33.96,5.067,0.667,-2.79,0.0,35.957,36.65,9.373,1.658,21.885,24.473,21.563,21.857,-3.196,26.077,0.0,277.04,,285.0,285.0,22.428,2.892,27.677,23.697
3570.5,2.984,0.712,-35.209,1.684,9.526,4.831,33.96,5.067,0.667,-2.79,0.0,36.0,36.6,9.373,1.658,21.983,24.449,21.598,21.818,-3.196,26.077,0.0,277.04,,285.0,285.0,22.445,2.894,27.696,23.729
3571.0,2.502,0.567,-35.209,1.624,9.478,4.831,33.96,5.067,0.667,-2.79,0.0,36.0,36.6,9.45,1.565,21.924,24.35,21.596,21.706,-3.196,26.077,0.0,277.14,,285.0,285.0,22.462,2.895,27.694,23.679
3571.5,2.502,0.567,-35.209,1.624,9.478,4.831,33.96,5.067,0.667,-2.79,0.0,36.0,36.6,9.45,1.565,21.829,24.368,21.575,21.689,-3.196,26.077,0.0,277.14,,285.0,285.0,22.394,2.889,27.697,23.647
3572.0,2.502,0.567,-35.209,1.624,9.478,4.831,33.96,5.067,0.667,-2.79,0.0,36.0,36.6,9.45,1.565,21.908,24.494,21.569,21.885,-3.196,26.077,0.0,277.74,,285.0,285.0,22.365,2.883,27.696,23.614
3572.5,2.502,0.567,-35.209,1.624,9.478,4.831,33.96,5.067,0.667,-2.79,0.0,36.0,36.6,9.45,1.565,22.036,24.481,21.614,21.976,-3.196,26.077,0.0,277.74,,285.0,285.0,22.464,2.876,27.71,23.645
3573.0,2.502,0.567,-35.209,1.624,9.478,4.786,33.964,5.109,0.715,-2.807,0.0,35.967,36.639,9.45,1.565,21.934,24.45,21.6,21.931,-3.193,26.076,0.0,278.04,,285.0,285.0,22.526,2.87,27.727,23.618
3573.5,2.502,0.567,-35.209,1.624,9.478,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.45,1.565,21.92,24.458,21.615,21.722,-3.193,26.076,0.0,278.04,,285.0,285.0,22.479,2.864,27.741,23.581
3574.0,2.502,0.567,-35.209,1.624,9.478,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.45,1.565,21.943,24.464,21.61,21.786,-3.193,26.076,0.0,278.04,,285.0,285.0,22.451,2.852,27.737,23.486
3574.5,2.934,0.696,-35.209,1.627,9.458,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.5,1.778,22.063,24.519,21.646,22.017,-3.193,26.076,0.0,278.04,,285.0,285.0,22.451,2.852,27.764,23.517
3575.0,2.934,0.696,-35.209,1.627,9.458,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.5,1.778,22.154,24.601,21.707,22.164,-3.193,26.076,0.0,276.64,,285.0,285.0,22.561,2.854,27.773,23.539
3575.5,2.934,0.696,-35.209,1.627,9.458,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.5,1.778,22.163,24.565,21.783,21.895,-3.193,26.076,0.0,276.64,,285.0,285.0,22.656,2.855,27.815,23.582
3576.0,2.934,0.696,-35.209,1.627,9.458,4.786,33.964,5.109,0.715,-2.807,0.0,36.0,36.6,9.5,1.778,21.98,24.523,21.709,21.773,-3.193,26.076,0.0,276.54,,285.0,285.0,22.601,2.856,27.81,23.614
3576.5,2.934,0.696,-35.209,1.627,9.458,4.794,33.954,5.078,0.75,-2.806,0.0,35.958,36.628,9.5,1.778,21.927,24.48,21.671,21.885,-3.203,26.076,0.0,276.54,,285.0,285.0,22.496,2.858,27.796,23.632
3577.0,2.934,0.696,-35.209,1.627,9.458,4.794,33.954,5.078,0.75,-2.806,0.0,36.0,36.6,9.5,1.778,21.92,24.592,21.68,21.927,-3.203,26.076,0.0,277.44,,285.0,285.0,22.491,2.859,27.803,23.636
3577.5,2.22,0.544,-34.417,1.693,9.282,4.794,33.954,5.078,0.75,-2.806,0.0,36.0,36.6,9.467,1.469,22.002,24.588,21.692,21.894,-3.203,26.076,0.0,277.44,,285.0,285.0,22.53,2.86,27.798,23.671
3578.0,2.22,0.544,-34.417,1.693,9.282,4.794,33.954,5.078,0.75,-2.806,0.0,36.0,36.6,9.467,1.469,22.123,24.516,21.719,21.868,-3.203,26.076,0.0,278.24,,285.0,285.0,22.544,2.85,27.811,23.704
3578.5,2.22,0.544,-34.417,1.693,9.282,4.794,33.954,5.078,0.75,-2.806,0.0,36.0,36.6,9.467,1.469,22.079,24.507,21.729,21.905,-3.203,26.076,0.0,278.24,,285.0,285.0,22.556,2.839,27.815,23.718
3579.0,2.22,0.544,-34.417,1.693,9.282,4.794,33.954,5.078,0.75,-2.806,0.0,36.0,36.6,9.467,1.469,21.929,24.562,21.689,21.819,-3.203,26.076,0.0,277.34,,285.0,285.0,22.555,2.829,27.811,23.724
3579.5,2.22,0.544,-34.417,1.693,9.282,4.791,33.98,5.101,0.803,-2.799,0.0,35.956,36.662,9.467,1.469,22.051,24.566,21.711,21.933,-3.202,26.078,0.0,277.34,,285.0,285.0,22.5,2.819,27.813,23.735
3580.0,2.22,0.544,-34.417,1.693,9.282,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.467,1.469,22.123,24.608,21.735,22.109,-3.202,26.078,0.0,278.24,,285.0,285.0,22.565,2.809,27.823,23.728
3580.5,2.22,0.544,-34.417,1.693,9.282,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.467,1.469,22.077,24.695,21.755,22.158,-3.202,26.078,0.0,278.24,,285.0,285.0,22.644,2.8,27.846,23.758
3581.0,2.801,0.736,-33.716,1.727,9.309,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.561,1.435,22.044,24.724,21.789,22.062,-3.202,26.078,0.0,278.04,,285.0,285.0,22.671,2.79,27.88,23.73
3581.5,2.801,0.736,-33.716,1.727,9.309,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.561,1.435,22.167,24.693,21.815,22.166,-3.202,26.078,0.0,278.04,,285.0,285.0,22.655,2.79,27.882,23.756
3582.0,2.801,0.736,-33.716,1.727,9.309,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.561,1.435,22.281,24.647,21.859,22.109,-3.202,26.078,0.0,278.64,,285.0,285.0,22.71,2.791,27.894,23.743
3582.5,2.801,0.736,-33.716,1.727,9.309,4.791,33.98,5.101,0.803,-2.799,0.0,36.0,36.7,9.561,1.435,22.205,24.741,21.877,22.131,-3.202,26.078,0.0,278.64,,285.0,285.0,22.724,2.791,27.916,23.767
3583.0,2.801,0.736,-33.716,1.727,9.309,4.821,33.957,5.109,0.832,-2.797,0.0,35.969,36.682,9.561,1.435,22.318,24.74,21.907,22.248,-3.181,26.084,0.0,277.74,,285.0,285.0,22.739,2.791,27.915,23.73
3583.5,2.801,0.736,-33.716,1.727,9.309,4.821,33.957,5.109,0.832,-2.797,0.0,36.0,36.7,9.561,1.435,22.329,24.766,21.935,22.335,-3.181,26.084,0.0,277.74,,285.0,285.0,22.803,2.791,27.966,23.714
3584.0,3.284,0.751,-35.209,1.646,9.421,4.821,33.957,5.109,0.832,-2.797,0.0,36.0,36.7,9.385,1.654,22.309,24.902,21.947,22.38,-3.181,26.084,0.0,279.04,,285.0,285.0,22.841,2.791,27.992,23.673
3584.5,3.284,0.751,-35.209,1.646,9.421,4.821,33.957,5.109,0.832,-2.797,0.0,36.0,36.7,9.385,1.654,22.342,24.857,21.973,22.185,-3.181,26.084,0.0,279.04,,285.0,285.0,22.885,2.799,28.014,23.601
3585.0,3.284,0.751,-35.209,1.646,9.421,4.821,33.957,5.109,0.832,-2.797,0.0,36.0,36.7,9.385,1.654,22.363,24.79,22.001,22.087,-3.181,26.084,0.0,278.34,,285.0,285.0,22.839,2.807,28.025,23.497
3585.5,3.284,0.751,-35.209,1.646,9.421,4.821,33.957,5.109,0.832,-2.797,0.0,36.0,36.7,9.385,1.654,22.343,24.739,21.979,22.163,-3.181,26.084,0.0,278.34,,285.0,285.0,22.81,2.815,28.035,23.39
3586.0,3.284,0.751,-35.209,1.646,9.421,4.801,33.965,5.102,0.881,-2.806,0.0,35.97,36.697,9.385,1.654,22.321,24.947,22.004,22.343,-3.202,26.078,0.0,277.64,,285.0,285.0,22.806,2.823,28.034,23.345
3586.5,3.284,0.751,-35.209,1.646,9.421,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.385,1.654,22.458,24.936,22.048,22.519,-3.202,26.078,0.0,277.64,,285.0,285.0,22.904,2.83,28.078,23.312
3587.0,3.284,0.751,-35.209,1.646,9.421,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.385,1.654,22.43,24.905,22.077,22.497,-3.202,26.078,0.0,277.64,,285.0,285.0,22.99,2.838,28.114,23.303
3587.5,3.105,0.725,-35.209,1.634,9.485,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.383,1.6,22.38,24.885,22.106,22.276,-3.202,26.078,0.0,277.64,,285.0,285.0,22.977,2.845,28.126,23.416
3588.0,3.105,0.725,-35.209,1.634,9.485,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.383,1.6,22.191,24.865,22.043,22.085,-3.202,26.078,0.0,278.94,,285.0,285.0,22.912,2.849,28.139,23.363
3588.5,3.105,0.725,-35.209,1.634,9.485,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.383,1.6,22.257,24.883,22.03,22.143,-3.202,26.078,0.0,278.94,,285.0,285.0,22.796,2.854,28.103,23.359
3589.0,3.105,0.725,-35.209,1.634,9.485,4.801,33.965,5.102,0.881,-2.806,0.0,36.0,36.7,9.383,1.6,22.358,24.936,22.07,22.401,-3.202,26.078,0.0,278.44,,285.0,285.0,22.828,2.858,28.154,23.375
3589.5,3.105,0.725,-35.209,1.634,9.485,4.831,33.965,5.075,0.912,-2.802,0.0,35.976,36.661,9.383,1.6,22.594,24.992,22.167,22.467,-3.192,26.075,0.0,278.44,,285.0,285.0,22.941,2.862,28.179,23.39
3590.0,3.105,0.725,-35.209,1.634,9.485,4.831,33.965,5.075,0.912,-2.802,0.0,36.0,36.7,9.383,1.6,22.545,24.931,22.187,22.163,-3.192,26.075,0.0,277.34,,285.0,285.0,23.055,2.866,28.207,23.356
3590.5,2.857,0.644,-35.209,1.611,9.42,4.831,33.965,5.075,0.912,-2.802,0.0,36.0,36.7,9.435,1.712,22.478,24.849,22.17,22.063,-3.192,26.075,0.0,277.34,,285.0,285.0,22.957,2.87,28.192,23.379
3591.0,2.857,0.644,-35.209,1.611,9.42,4.831,33.965,5.075,0.912,-2.802,0.0,36.0,36.7,9.435,1.712,22.467,24.858,22.152,22.395,-3.192,26.075,0.0,277.74,,285.0,285.0,22.89,2.869,28.181,23.336
3591.5,2.857,0.644,-35.209,1.611,9.42,4.831,33.965,5.075,0.912,-2.802,0.0,36.0,36.7,9.435,1.712,22.571,25.008,22.185,22.486,-3.192,26.075,0.0,277.74,,285.0,285.0,22.968,2.869,28.185,23.32
3592.0,2.857,0.644,-35.209,1.611,9.42,4.831,33.965,5.075,0.912,-2.802,0.0,36.0,36.7,9.435,1.712,22.57,25.065,22.205,22.453,-3.192,26.075,0.0,277.44,,285.0,285.0,23.063,2.869,28.226,23.344
3592.5,2.857,0.644,-35.209,1.611,9.42,4.817,33.955,5.068,0.951,-2.81,0.0,35.977,36.732,9.435,1.712,22.639,25.045,22.212,22.253,-3.194,26.085,0.0,277.44,,285.0,285.0,23.073,2.869,28.245,23.407
3593.0,2.857,0.644,-35.209,1.611,9.42,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.435,1.712,22.499,24.913,22.186,22.323,-3.194,26.085,0.0,277.14,,285.0,285.0,23.037,2.869,28.233,23.448
3593.5,2.857,0.644,-35.209,1.611,9.42,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.435,1.712,22.473,25.036,22.183,22.365,-3.194,26.085,0.0,277.14,,285.0,285.0,22.98,2.868,28.222,23.444
3594.0,2.818,0.655,-35.209,1.592,9.479,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.412,1.765,22.47,25.058,22.189,22.34,-3.194,26.085,0.0,277.04,,285.0,285.0,23.014,2.868,28.248,23.409
3594.5,2.818,0.655,-35.209,1.592,9.479,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.412,1.765,22.464,25.007,22.166,22.221,-3.194,26.085,0.0,277.04,,285.0,285.0,23.014,2.867,28.258,23.401
3595.0,2.818,0.655,-35.209,1.592,9.479,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.412,1.765,22.543,24.932,22.142,22.154,-3.194,26.085,0.0,277.44,,285.0,285.0,22.964,2.867,28.259,23.371
3595.5,2.818,0.655,-35.209,1.592,9.479,4.817,33.955,5.068,0.951,-2.81,0.0,36.0,36.7,9.412,1.765,22.441,24.867,22.109,22.102,-3.194,26.085,0.0,277.44,,285.0,285.0,22.942,2.866,28.229,23.271
3596.0,2.818,0.655,-35.209,1.592,9.479,4.822,34.008,5.103,1.032,-2.807,0.0,35.988,36.747,9.412,1.765,22.422,24.886,22.109,22.22,-3.203,26.079,0.0,277.84,,285.0,285.0,22.88,2.865,28.219,23.228
3596.5,2.818,0.655,-35.209,1.592,9.479,4.822,34.008,5.103,1.032,-2.807,0.0,36.0,36.7,9.412,1.765,22.441,24.956,22.129,22.244,-3.203,26.079,0.0,277.84,,285.0,285.0,22.909,2.864,28.209,23.278
3597.0,2.756,0.743,-33.345,1.686,9.346,4.822,34.008,5.103,1.032,-2.807,0.0,36.0,36.7,9.722,1.634,22.498,24.949,22.134,22.177,-3.203,26.079,0.0,277.94,,285.0,285.0,22.943,2.863,28.215,23.362
3597.5,2.756,0.743,-33.345,1.686,9.346,4.822,34.008,5.103,1.032,-2.807,0.0,36.0,36.7,9.722,1.634,22.504,24.916,22.131,22.355,-3.203,26.079,0.0,277.94,,285.0,285.0,22.94,2.862,28.208,23.353
3598.0,2.756,0.743,-33.345,1.686,9.346,4.822,34.008,5.103,1.032,-2.807,0.0,36.0,36.7,9.722,1.634,22.492,25.028,22.156,22.402,-3.203,26.079,0.0,277.14,,285.0,285.0,22.977,2.86,28.242,23.445
3598.5,2.756,0.743,-33.345,1.686,9.346,4.822,34.008,5.103,1.032,-2.807,0.0,36.0,36.7,9.722,1.634,22.596,25.032,22.179,22.434,-3.203,26.079,0.0,277.14,,285.0,285.0,23.02,2.858,28.244,23.517
3599.0,2.756,0.743,-33.345,1.686,9.346,4.817,33.985,5.081,1.04,-2.812,0.0,36.002,36.741,9.722,1.634,22.717,25.019,22.228,22.44,-3.199,26.083,0.0,277.34,,285.0,285.0,23.06,2.857,28.275,23.556
3599.5,2.756,0.743,-33.345,1.686,9.346,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.722,1.634,22.653,24.97,22.239,22.333,-3.199,26.083,0.0,277.34,,285.0,285.0,23.101,2.855,28.264,23.498
3600.0,2.724,0.615,-35.209,1.647,9.435,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.41,1.716,22.382,24.938,22.187,22.168,-3.199,26.083,0.0,277.34,,285.0,285.0,23.049,2.853,28.252,23.426
3600.5,2.724,0.615,-35.209,1.647,9.435,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.41,1.716,22.467,24.95,22.176,22.246,-3.199,26.083,0.0,277.34,,285.0,285.0,22.919,2.851,28.25,23.469
3601.0,2.724,0.615,-35.209,1.647,9.435,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.41,1.716,22.547,24.988,22.173,22.406,-3.199,26.083,0.0,276.74,,285.0,285.0,22.96,2.849,28.245,23.553
3601.5,2.724,0.615,-35.209,1.647,9.435,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.41,1.716,22.629,24.995,22.19,22.433,-3.199,26.083,0.0,276.74,,285.0,285.0,23.029,2.847,28.25,23.584
3602.0,2.724,0.615,-35.209,1.647,9.435,4.817,33.985,5.081,1.04,-2.812,0.0,36.0,36.7,9.41,1.716,22.561,24.998,22.214,22.269,-3.199,26.083,0.0,277.04,,285.0,285.0,23.062,2.845,28.276,23.532
3602.5,2.724,0.615,-35.209,1.647,9.435,4.838,34.007,5.09,1.094,-2.815,0.0,36.007,36.754,9.41,1.716,22.517,24.977,22.201,22.16,-3.208,26.081,0.0,277.04,,285.0,285.0,23.01,2.843,28.269,23.561
3603.0,2.724,0.615,-35.209,1.647,9.435,4.838,34.007,5.09,1.094,-2.815,0.0,36.0,36.8,9.41,1.716,22.497,24.974,22.202,22.171,-3.208,26.081,0.0,277.94,,285.0,285.0,22.964,2.841,28.275,23.597
3603.5,3.022,0.714,-35.209,1.638,9.477,4.838,34.007,5.09,1.094,-2.815,0.0,36.0,36.8,9.385,1.711,22.704,25.18,22.25,22.773,-3.208,26.081,0.0,277.94,,285.0,285.0,22.961,2.839,28.286,23.611
3604.0,3.022,0.714,-35.209,1.638,9.477,4.838,34.007,5.09,1.094,-2.815,0.0,36.0,36.8,9.385,1.711,22.751,25.199,22.321,22.601,-3.208,26.081,0.0,277.54,,285.0,285.0,23.227,2.842,28.329,23.677
3604.5,3.022,0.714,-35.209,1.638,9.477,4.838,34.007,5.09,1.094,-2.815,0.0,36.0,36.8,9.385,1.711,22.72,25.131,22.338,22.365,-3.208,26.081,0.0,277.54,,285.0,285.0,23.218,2.845,28.334,23.689
3605.0,3.022,0.714,-35.209,1.638,9.477,4.838,34.007,5.09,1.094,-2.815,0.0,36.0,36.8,9.385,1.711,22.667,25.032,22.327,22.206,-3.208,26.081,0.0,277.64,,285.0,285.0,23.139,2.848,28.338,23.702
3605.5,3.022,0.714,-35.209,1.638,9.477,4.845,34.013,5.106,1.142,-2.804,0.0,36.022,36.804,9.385,1.711,22.701,25.016,22.315,22.374,-3.208,26.091,0.0,277.64,,285.0,285.0,23.058,2.851,28.309,23.672
3606.0,3.022,0.714,-35.209,1.638,9.477,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.385,1.711,22.711,25.098,22.32,22.599,-3.208,26.091,0.0,276.94,,285.0,285.0,23.101,2.854,28.354,23.629
3606.5,3.176,0.761,-35.209,1.612,9.519,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.479,1.618,22.72,25.199,22.346,22.591,-3.208,26.091,0.0,276.94,,285.0,285.0,23.182,2.856,28.362,23.608
3607.0,3.176,0.761,-35.209,1.612,9.519,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.479,1.618,22.784,25.129,22.385,22.517,-3.208,26.091,0.0,277.94,,285.0,285.0,23.214,2.862,28.396,23.654
3607.5,3.176,0.761,-35.209,1.612,9.519,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.479,1.618,22.709,25.083,22.377,22.464,-3.208,26.091,0.0,277.94,,285.0,285.0,23.204,2.867,28.408,23.633
3608.0,3.176,0.761,-35.209,1.612,9.519,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.479,1.618,22.706,25.177,22.386,22.471,-3.208,26.091,0.0,277.64,,285.0,285.0,23.158,2.872,28.388,23.677
3608.5,3.176,0.761,-35.209,1.612,9.519,4.845,34.013,5.106,1.142,-2.804,0.0,36.0,36.8,9.479,1.618,22.829,25.189,22.404,22.607,-3.208,26.091,0.0,277.64,,285.0,285.0,23.185,2.877,28.406,23.699
3609.0,3.176,0.761,-35.209,1.612,9.519,4.868,34.006,5.099,1.164,-2.817,0.0,36.02,36.829,9.479,1.618,22.818,25.226,22.409,22.745,-3.219,26.084,0.0,277.54,,285.0,285.0,23.257,2.882,28.424,23.652
3609.5,3.176,0.761,-35.209,1.612,9.519,4.868,34.006,5.099,1.164,-2.817,0.0,36.0,36.8,9.479,1.618,22.779,25.206,22.459,22.56,-3.219,26.084,0.0,277.54,,285.0,285.0,23.3,2.887,28.435,23.658
3610.0,2.547,0.672,-34.44,1.679,9.322,4.868,34.006,5.099,1.164,-2.817,0.0,36.0,36.8,9.528,1.637,22.712,25.16,22.439,22.4,-3.219,26.084,0.0,278.14,,285.0,285.0,23.251,2.891,28.447,23.676
3610.5,2.547,0.672,-34.44,1.679,9.322,4.868,34.006,5.099,1.164,-2.817,0.0,36.0,36.8,9.528,1.637,22.706,25.154,22.382,22.438,-3.219,26.084,0.0,278.14,,285.0,285.0,23.178,2.886,28.429,23.671
3611.0,2.547,0.672,-34.44,1.679,9.322,4.868,34.006,5.099,1.164,-2.817,0.0,36.0,36.8,9.528,1.637,22.802,25.2,22.391,22.675,-3.219,26.084,0.0,278.44,,285.0,285.0,23.17,2.88,28.419,23.736
3611.5,2.547,0.672,-34.44,1.679,9.322,4.868,34.006,5.099,1.164,-2.817,0.0,36.0,36.8,9.528,1.637,22.713,25.211,22.395,22.615,-3.219,26.084,0.0,278.44,,285.0,285.0,23.267,2.875,28.458,23.79
3612.0,2.547,0.672,-34.44,1.679,9.322,4.842,34.026,5.074,1.21,-2.818,0.0,36.038,36.843,9.528,1.637,22.735,25.161,22.405,22.387,-3.221,26.076,0.0,278.14,,285.0,285.0,23.234,2.869,28.442,23.818
3612.5,2.547,0.672,-34.44,1.679,9.322,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.528,1.637,22.687,25.125,22.401,22.216,-3.221,26.076,0.0,278.14,,285.0,285.0,23.172,2.864,28.442,23.865
3613.0,3.142,0.716,-35.209,1.63,9.499,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.42,1.729,22.708,25.09,22.395,22.263,-3.221,26.076,0.0,277.84,,285.0,285.0,23.107,2.859,28.415,23.904
3613.5,3.142,0.716,-35.209,1.63,9.499,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.42,1.729,22.679,25.149,22.361,22.618,-3.221,26.076,0.0,277.84,,285.0,285.0,23.114,2.863,28.428,23.879
3614.0,3.142,0.716,-35.209,1.63,9.499,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.42,1.729,22.735,25.272,22.403,22.512,-3.221,26.076,0.0,277.94,,285.0,285.0,23.202,2.868,28.442,23.875
3614.5,3.142,0.716,-35.209,1.63,9.499,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.42,1.729,22.716,25.165,22.419,22.315,-3.221,26.076,0.0,277.94,,285.0,285.0,23.231,2.873,28.446,23.839
3615.0,3.142,0.716,-35.209,1.63,9.499,4.842,34.026,5.074,1.21,-2.818,0.0,36.0,36.8,9.42,1.729,22.737,25.073,22.384,22.234,-3.221,26.076,0.0,277.84,,285.0,285.0,23.154,2.877,28.456,23.83
3615.5,3.142,0.716,-35.209,1.63,9.499,4.852,34.034,5.119,1.247,-2.817,0.0,36.04,36.885,9.42,1.729,22.703,25.101,22.38,22.449,-3.223,26.077,0.0,277.84,,285.0,285.0,23.107,2.881,28.447,23.807
3616.0,3.142,0.716,-35.209,1.63,9.499,4.852,34.034,5.119,1.247,-2.817,0.0,36.0,36.9,9.42,1.729,22.626,25.152,22.373,22.61,-3.223,26.077,0.0,277.34,,285.0,285.0,23.158,2.886,28.437,23.789
3616.5,2.847,0.685,-35.209,1.637,9.469,4.852,34.034,5.119,1.247,-2.817,0.0,36.0,36.9,9.356,1.777,22.807,25.213,22.408,22.528,-3.223,26.077,0.0,277.34,,285.0,285.0,23.19,2.89,28.445,23.761
3617.0,2.847,0.685,-35.209,1.637,9.469,4.852,34.034,5.119,1.247,-2.817,0.0,36.0,36.9,9.356,1.777,22.782,25.126,22.423,22.312,-3.223,26.077,0.0,276.84,,285.0,285.0,23.239,2.889,28.441,23.696
3617.5,2.847,0.685,-35.209,1.637,9.469,4.852,34.034,5.119,1.247,-2.817,0.0,36.0,36.9,9.356,1.777,22.637,25.039,22.362,22.157,-3.223,26.077,0.0,276.84,,285.0,285.0,23.161,2.888,28.42,23.676
3618.0,2.847,0.685,-35.209,1.637,9.469,4.852,34.034,5.119,1.247,-2.817,0.0,36.0,36.9,9.356,1.777,22.606,25.009,22.33,22.418,-3.223,26.077,0.0,277.34,,285.0,285.0,23.049,2.888,28.401,23.64
3618.5,2.847,0.685,-35.209,1.637,9.469,4.832,34.061,5.117,1.298,-2.818,0.0,36.056,36.874,9.356,1.777,22.743,25.142,22.369,22.52,-3.23,26.071,0.0,277.34,,285.0,285.0,23.091,2.887,28.374,23.568
3619.0,2.847,0.685,-35.209,1.637,9.469,4.832,34.061,5.117,1.298,-2.818,0.0,36.1,36.9,9.356,1.777,22.795,25.181,22.389,22.479,-3.23,26.071,0.0,277.64,,285.0,285.0,23.194,2.886,28.4,23.488
3619.5,3.053,0.718,-35.209,1.631,9.496,4.832,34.061,5.117,1.298,-2.818,0.0,36.1,36.9,9.348,1.768,22.776,25.157,22.381,22.505,-3.23,26.071,0.0,277.64,,285.0,285.0,23.211,2.886,28.436,23.472
3620.0,3.053,0.718,-35.209,1.631,9.496,4.832,34.061,5.117,1.298,-2.818,0.0,36.1,36.9,9.348,1.768,22.696,25.139,22.383,22.408,-3.23,26.071,0.0,278.04,,285.0,285.0,23.204,2.889,28.423,23.295
3620.5,3.053,0.718,-35.209,1.631,9.496,4.832,34.061,5.117,1.298,-2.818,0.0,36.1,36.9,9.348,1.768,22.713,25.171,22.392,22.503,-3.23,26.071,0.0,278.04,,285.0,285.0,23.156,2.891,28.425,23.297
3621.0,3.053,0.718,-35.209,1.631,9.496,4.832,34.061,5.117,1.298,-2.818,0.0,36.1,36.9,9.348,1.768,22.852,25.244,22.428,22.79,-3.23,26.071,0.0,277.94,,285.0,285.0,23.195,2.894,28.439,23.348
3621.5,3.053,0.718,-35.209,1.631,9.496,4.852,34.027,5.088,1.311,-2.823,0.0,36.066,36.881,9.348,1.768,22.842,25.291,22.446,22.743,-3.231,26.072,0.0,277.94,,285.0,285.0,23.328,2.897,28.459,23.398
3622.0,3.053,0.718,-35.209,1.631,9.496,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.348,1.768,22.787,25.24,22.466,22.571,-3.231,26.072,0.0,277.64,,285.0,285.0,23.331,2.899,28.458,23.436
3622.5,3.053,0.718,-35.209,1.631,9.496,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.348,1.768,22.748,25.273,22.452,22.535,-3.231,26.072,0.0,277.64,,285.0,285.0,23.266,2.902,28.488,23.441
3623.0,3.121,0.732,-35.209,1.631,9.504,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.262,1.697,22.842,25.242,22.45,22.505,-3.231,26.072,0.0,276.64,,285.0,285.0,23.252,2.904,28.486,23.422
3623.5,3.121,0.732,-35.209,1.631,9.504,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.262,1.697,22.882,25.189,22.483,22.669,-3.231,26.072,0.0,276.64,,285.0,285.0,23.26,2.908,28.477,23.465
3624.0,3.121,0.732,-35.209,1.631,9.504,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.262,1.697,22.879,25.299,22.497,22.785,-3.231,26.072,0.0,277.04,,285.0,285.0,23.306,2.911,28.492,23.512
3624.5,3.121,0.732,-35.209,1.631,9.504,4.852,34.027,5.088,1.311,-2.823,0.0,36.1,36.9,9.262,1.697,22.885,25.332,22.528,22.721,-3.231,26.072,0.0,277.04,,285.0,285.0,23.365,2.915,28.52,23.438
3625.0,3.121,0.732,-35.209,1.631,9.504,4.865,34.035,5.088,1.345,-2.824,0.0,36.07,36.911,9.262,1.697,23.01,25.337,22.553,22.773,-3.231,26.071,0.0,276.94,,285.0,285.0,23.366,2.918,28.543,23.441
3625.5,3.121,0.732,-35.209,1.631,9.504,4.865,34.035,5.088,1.345,-2.824,0.0,36.1,36.9,9.262,1.697,22.997,25.448,22.599,22.833,-3.231,26.071,0.0,276.94,,285.0,285.0,23.419,2.921,28.549,23.456
3626.0,2.627,0.688,-34.104,1.68,9.347,4.865,34.035,5.088,1.345,-2.824,0.0,36.1,36.9,9.596,1.697,23.003,25.417,22.613,22.726,-3.231,26.071,0.0,277.34,,285.0,285.0,23.47,2.925,28.588,23.442
3626.5,2.627,0.688,-34.104,1.68,9.347,4.865,34.035,5.088,1.345,-2.824,0.0,36.1,36.9,9.596,1.697,23.047,25.383,22.607,22.644,-3.231,26.071,0.0,277.34,,285.0,285.0,23.44,2.92,28.596,23.449
3627.0,2.627,0.688,-34.104,1.68,9.347,4.865,34.035,5.088,1.345,-2.824,0.0,36.1,36.9,9.596,1.697,22.934,25.339,22.59,22.703,-3.231,26.071,0.0,277.24,,285.0,285.0,23.42,2.915,28.606,23.47
3627.5,2.627,0.688,-34.104,1.68,9.347,4.865,34.035,5.088,1.345,-2.824,0.0,36.1,36.9,9.596,1.697,22.921,25.426,22.59,22.897,-3.231,26.071,0.0,277.24,,285.0,285.0,23.391,2.91,28.61,23.554
