t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3755.5,2.148,0.622,-33.43,1.643,9.42,4.872,34.2,5.186,3.273,-2.794,0.0,36.2,37.1,9.571,1.619,25.616,27.863,25.301,25.073,-3.192,26.139,0.0,277.34,,285.0,285.0,26.034,2.834,31.276,23.658
3756.0,2.148,0.622,-33.43,1.643,9.42,4.872,34.2,5.186,3.273,-2.794,0.0,36.2,37.1,9.571,1.619,25.454,27.817,25.266,25.037,-3.192,26.139,0.0,277.54,,285.0,285.0,25.963,2.822,31.237,23.677
3756.5,2.148,0.622,-33.43,1.643,9.42,4.872,34.2,5.186,3.273,-2.794,0.0,36.2,37.1,9.571,1.619,25.524,27.84,25.258,25.172,-3.192,26.139,0.0,277.54,,285.0,285.0,25.893,2.811,31.233,23.699
3757.0,2.148,0.622,-33.43,1.643,9.42,4.872,34.2,5.186,3.273,-2.794,0.0,36.2,37.1,9.571,1.619,25.67,27.889,25.266,25.282,-3.192,26.139,0.0,277.64,,285.0,285.0,25.948,2.801,31.228,23.666
3757.5,2.148,0.622,-33.43,1.643,9.42,4.891,34.192,5.152,3.303,-2.812,0.0,36.233,37.096,9.571,1.619,25.698,27.912,25.309,25.258,-3.208,26.133,0.0,277.64,,285.0,285.0,26.027,2.79,31.234,23.656
3758.0,2.148,0.622,-33.43,1.643,9.42,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.571,1.619,25.618,27.876,25.292,25.248,-3.208,26.133,0.0,277.64,,285.0,285.0,26.044,2.779,31.232,23.634
3758.5,2.721,0.741,-33.227,1.702,9.32,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.609,1.576,25.521,27.955,25.288,25.296,-3.208,26.133,0.0,277.64,,285.0,285.0,26.008,2.769,31.22,23.588
3759.0,2.721,0.741,-33.227,1.702,9.32,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.609,1.576,25.568,27.989,25.292,25.342,-3.208,26.133,0.0,277.34,,285.0,285.0,26.015,2.768,31.245,23.571
3759.5,2.721,0.741,-33.227,1.702,9.32,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.609,1.576,25.688,27.998,25.31,25.486,-3.208,26.133,0.0,277.34,,285.0,285.0,26.048,2.767,31.249,23.598
3760.0,2.721,0.741,-33.227,1.702,9.32,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.609,1.576,25.661,28.009,25.309,25.449,-3.208,26.133,0.0,277.84,,285.0,285.0,26.121,2.767,31.263,23.567
3760.5,2.721,0.741,-33.227,1.702,9.32,4.891,34.192,5.152,3.303,-2.812,0.0,36.2,37.1,9.609,1.576,25.703,27.999,25.362,25.313,-3.208,26.133,0.0,277.84,,285.0,285.0,26.107,2.766,31.275,23.6
3761.0,2.721,0.741,-33.227,1.702,9.32,4.875,34.192,5.178,3.351,-2.806,0.0,36.244,37.077,9.609,1.576,25.642,27.999,25.345,25.278,-3.196,26.15,0.0,277.74,,285.0,285.0,26.094,2.765,31.282,23.581
3761.5,2.721,0.741,-33.227,1.702,9.32,4.875,34.192,5.178,3.351,-2.806,0.0,36.2,37.1,9.609,1.576,25.686,28.126,25.363,25.643,-3.196,26.15,0.0,277.74,,285.0,285.0,26.066,2.764,31.29,23.632
3762.0,2.311,0.646,-33.764,1.66,9.37,4.875,34.192,5.178,3.351,-2.806,0.0,36.2,37.1,9.583,1.627,25.698,28.169,25.403,25.524,-3.196,26.15,0.0,277.14,,285.0,285.0,26.205,2.764,31.324,23.634
3762.5,2.311,0.646,-33.764,1.66,9.37,4.875,34.192,5.178,3.351,-2.806,0.0,36.2,37.1,9.583,1.627,25.702,28.063,25.38,25.345,-3.196,26.15,0.0,277.14,,285.0,285.0,26.199,2.756,31.33,23.66
3763.0,2.311,0.646,-33.764,1.66,9.37,4.875,34.192,5.178,3.351,-2.806,0.0,36.2,37.1,9.583,1.627,25.757,28.022,25.386,25.423,-3.196,26.15,0.0,277.54,,285.0,285.0,26.123,2.749,31.335,23.743
3763.5,2.311,0.646,-33.764,1.66,9.37,4.875,34.192,5.178,3.351,-2.806,0.0,36.2,37.1,9.583,1.627,25.823,28.091,25.42,25.506,-3.196,26.15,0.0,277.54,,285.0,285.0,26.147,2.742,31.321,23.724
3764.0,2.311,0.646,-33.764,1.66,9.37,4.889,34.193,5.176,3.38,-2.804,0.0,36.249,37.11,9.583,1.627,25.884,28.102,25.476,25.553,-3.209,26.139,0.0,277.84,,285.0,285.0,26.21,2.735,31.365,23.668
3764.5,2.311,0.646,-33.764,1.66,9.37,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.583,1.627,25.938,28.093,25.5,25.557,-3.209,26.139,0.0,277.84,,285.0,285.0,26.254,2.728,31.369,23.658
3765.0,1.955,0.56,-33.582,1.659,9.402,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.562,1.594,25.836,28.026,25.498,25.312,-3.209,26.139,0.0,277.54,,285.0,285.0,26.272,2.721,31.382,23.655
3765.5,1.955,0.56,-33.582,1.659,9.402,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.562,1.594,25.782,28.041,25.486,25.35,-3.209,26.139,0.0,277.54,,285.0,285.0,26.168,2.708,31.363,23.609
3766.0,1.955,0.56,-33.582,1.659,9.402,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.562,1.594,25.906,28.071,25.517,25.555,-3.209,26.139,0.0,277.64,,285.0,285.0,26.165,2.696,31.357,23.611
3766.5,1.955,0.56,-33.582,1.659,9.402,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.562,1.594,25.883,28.128,25.506,25.635,-3.209,26.139,0.0,277.64,,285.0,285.0,26.262,2.684,31.374,23.588
3767.0,1.955,0.56,-33.582,1.659,9.402,4.889,34.193,5.176,3.38,-2.804,0.0,36.2,37.1,9.562,1.594,25.747,28.167,25.498,25.521,-3.209,26.139,0.0,276.84,,285.0,285.0,26.288,2.672,31.393,23.545
3767.5,1.955,0.56,-33.582,1.659,9.402,4.86,34.177,5.189,3.433,-2.796,0.0,36.24,37.105,9.562,1.594,25.767,28.102,25.481,25.365,-3.197,26.139,0.0,276.84,,285.0,285.0,26.233,2.66,31.408,23.53
3768.0,1.955,0.56,-33.582,1.659,9.402,4.86,34.177,5.189,3.433,-2.796,0.0,36.2,37.1,9.562,1.594,25.759,28.044,25.483,25.276,-3.197,26.139,0.0,277.44,,285.0,285.0,26.179,2.649,31.387,23.537
3768.5,2.94,0.725,-34.935,1.629,9.435,4.86,34.177,5.189,3.433,-2.796,0.0,36.2,37.1,9.549,1.723,25.773,28.133,25.498,25.555,-3.197,26.139,0.0,277.44,,285.0,285.0,26.141,2.637,31.413,23.577
3769.0,2.94,0.725,-34.935,1.629,9.435,4.86,34.177,5.189,3.433,-2.796,0.0,36.2,37.1,9.549,1.723,25.718,28.227,25.487,25.543,-3.197,26.139,0.0,277.44,,285.0,285.0,26.24,2.642,31.408,23.616
3769.5,2.94,0.725,-34.935,1.629,9.435,4.86,34.177,5.189,3.433,-2.796,0.0,36.2,37.1,9.549,1.723,25.81,28.238,25.49,25.681,-3.197,26.139,0.0,277.44,,285.0,285.0,26.244,2.647,31.43,23.613
3770.0,2.94,0.725,-34.935,1.629,9.435,4.86,34.177,5.189,3.433,-2.796,0.0,36.2,37.1,9.549,1.723,25.951,28.28,25.526,25.805,-3.197,26.139,0.0,277.24,,285.0,285.0,26.305,2.652,31.455,23.64
3770.5,2.94,0.725,-34.935,1.629,9.435,4.905,34.18,5.139,3.481,-2.808,0.0,36.256,37.123,9.549,1.723,25.958,28.32,25.559,25.705,-3.212,26.142,0.0,277.24,,285.0,285.0,26.39,2.657,31.464,23.644
3771.0,2.94,0.725,-34.935,1.629,9.435,4.905,34.18,5.139,3.481,-2.808,0.0,36.3,37.1,9.549,1.723,25.839,28.314,25.581,25.666,-3.212,26.142,0.0,276.74,,285.0,285.0,26.385,2.661,31.5,23.528
3771.5,3.08,0.759,-35.209,1.609,9.397,4.905,34.18,5.139,3.481,-2.808,0.0,36.3,37.1,9.401,1.731,26.038,28.297,25.607,25.912,-3.212,26.142,0.0,276.74,,285.0,285.0,26.35,2.666,31.517,23.553
3772.0,3.08,0.759,-35.209,1.609,9.397,4.905,34.18,5.139,3.481,-2.808,0.0,36.3,37.1,9.401,1.731,26.046,28.345,25.646,25.941,-3.212,26.142,0.0,277.14,,285.0,285.0,26.463,2.673,31.548,23.543
3772.5,3.08,0.759,-35.209,1.609,9.397,4.905,34.18,5.139,3.481,-2.808,0.0,36.3,37.1,9.401,1.731,26.205,28.406,25.726,25.952,-3.212,26.142,0.0,277.14,,285.0,285.0,26.494,2.679,31.585,23.548
3773.0,3.08,0.759,-35.209,1.609,9.397,4.905,34.18,5.139,3.481,-2.808,0.0,36.3,37.1,9.401,1.731,26.226,28.409,25.773,25.874,-3.212,26.142,0.0,276.24,,285.0,285.0,26.572,2.686,31.61,23.613
3773.5,3.08,0.759,-35.209,1.609,9.397,4.881,34.152,5.166,3.489,-2.804,0.0,36.256,37.072,9.401,1.731,26.166,28.413,25.781,25.777,-3.213,26.142,0.0,276.24,,285.0,285.0,26.571,2.692,31.613,23.631
3774.0,3.08,0.759,-35.209,1.609,9.397,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.401,1.731,26.228,28.464,25.811,25.875,-3.213,26.142,0.0,277.44,,285.0,285.0,26.534,2.699,31.647,23.634
3774.5,3.08,0.759,-35.209,1.609,9.397,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.401,1.731,26.203,28.447,25.811,25.934,-3.213,26.142,0.0,277.44,,285.0,285.0,26.595,2.705,31.692,23.798
3775.0,3.116,0.728,-35.209,1.569,9.535,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.287,1.624,26.085,28.431,25.786,25.877,-3.213,26.142,0.0,276.84,,285.0,285.0,26.599,2.711,31.691,23.82
3775.5,3.116,0.728,-35.209,1.569,9.535,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.287,1.624,25.978,28.408,25.763,25.682,-3.213,26.142,0.0,276.84,,285.0,285.0,26.545,2.718,31.685,23.8
3776.0,3.116,0.728,-35.209,1.569,9.535,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.287,1.624,26.055,28.375,25.75,25.689,-3.213,26.142,0.0,276.94,,285.0,285.0,26.458,2.724,31.679,23.796
3776.5,3.116,0.728,-35.209,1.569,9.535,4.881,34.152,5.166,3.489,-2.804,0.0,36.3,37.1,9.287,1.624,26.118,28.416,25.747,25.89,-3.213,26.142,0.0,276.94,,285.0,285.0,26.467,2.731,31.673,23.794
3777.0,3.116,0.728,-35.209,1.569,9.535,4.837,34.208,5.194,3.575,-2.79,0.0,36.279,37.119,9.287,1.624,26.14,28.411,25.776,25.845,-3.193,26.155,0.0,276.94,,285.0,285.0,26.543,2.737,31.696,23.781
3777.5,3.116,0.728,-35.209,1.569,9.535,4.837,34.208,5.194,3.575,-2.79,0.0,36.3,37.1,9.287,1.624,26.132,28.407,25.803,25.66,-3.193,26.155,0.0,276.94,,285.0,285.0,26.543,2.743,31.702,23.789
3778.0,2.251,0.589,-33.796,1.675,9.421,4.837,34.208,5.194,3.575,-2.79,0.0,36.3,37.1,9.577,1.45,26.023,28.359,25.758,25.507,-3.193,26.155,0.0,276.64,,285.0,285.0,26.501,2.749,31.686,23.739
3778.5,2.251,0.589,-33.796,1.675,9.421,4.837,34.208,5.194,3.575,-2.79,0.0,36.3,37.1,9.577,1.45,25.957,28.316,25.746,25.474,-3.193,26.155,0.0,276.64,,285.0,285.0,26.412,2.741,31.671,23.71
3779.0,2.251,0.589,-33.796,1.675,9.421,4.837,34.208,5.194,3.575,-2.79,0.0,36.3,37.1,9.577,1.45,25.97,28.325,25.722,25.724,-3.193,26.155,0.0,276.94,,285.0,285.0,26.373,2.733,31.674,23.686
3779.5,2.251,0.589,-33.796,1.675,9.421,4.837,34.208,5.194,3.575,-2.79,0.0,36.3,37.1,9.577,1.45,26.241,28.428,25.781,25.916,-3.193,26.155,0.0,276.94,,285.0,285.0,26.435,2.725,31.685,23.722
3780.0,2.251,0.589,-33.796,1.675,9.421,4.874,34.196,5.191,3.621,-2.794,0.0,36.276,37.192,9.577,1.45,26.154,28.419,25.771,25.86,-3.184,26.149,0.0,277.34,,285.0,285.0,26.591,2.717,31.701,23.703
3780.5,2.251,0.589,-33.796,1.675,9.421,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.577,1.45,26.011,28.439,25.775,25.87,-3.184,26.149,0.0,277.34,,285.0,285.0,26.551,2.71,31.726,23.717
3781.0,2.251,0.589,-33.796,1.675,9.421,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.577,1.45,26.134,28.556,25.792,25.915,-3.184,26.149,0.0,276.44,,285.0,285.0,26.524,2.702,31.727,23.681
3781.5,2.634,0.687,-34.108,1.618,9.432,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.631,1.676,26.194,28.562,25.83,26.128,-3.184,26.149,0.0,276.44,,285.0,285.0,26.6,2.695,31.782,23.76
3782.0,2.634,0.687,-34.108,1.618,9.432,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.631,1.676,26.349,28.583,25.894,26.198,-3.184,26.149,0.0,277.34,,285.0,285.0,26.678,2.694,31.812,23.807
3782.5,2.634,0.687,-34.108,1.618,9.432,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.631,1.676,26.298,28.624,25.923,26.188,-3.184,26.149,0.0,277.34,,285.0,285.0,26.756,2.693,31.835,23.873
3783.0,2.634,0.687,-34.108,1.618,9.432,4.874,34.196,5.191,3.621,-2.794,0.0,36.3,37.2,9.631,1.676,26.299,28.625,25.982,26.013,-3.184,26.149,0.0,277.14,,285.0,285.0,26.758,2.692,31.833,23.865
3783.5,2.634,0.687,-34.108,1.618,9.432,4.872,34.194,5.157,3.662,-2.792,0.0,36.286,37.145,9.631,1.676,26.422,28.617,25.971,26.252,-3.192,26.151,0.0,277.14,,285.0,285.0,26.73,2.691,31.86,23.858
3784.0,2.634,0.687,-34.108,1.618,9.432,4.872,34.194,5.157,3.662,-2.792,0.0,36.3,37.1,9.631,1.676,26.415,28.752,26.02,26.313,-3.192,26.151,0.0,276.74,,285.0,285.0,26.815,2.69,31.881,23.861
3784.5,3.157,0.736,-35.209,1.598,9.466,4.872,34.194,5.157,3.662,-2.792,0.0,36.3,37.1,9.414,1.584,26.376,28.799,26.049,26.193,-3.192,26.151,0.0,276.74,,285.0,285.0,26.875,2.689,31.921,23.89
3785.0,3.157,0.736,-35.209,1.598,9.466,4.872,34.194,5.157,3.662,-2.792,0.0,36.3,37.1,9.414,1.584,26.424,28.767,26.06,26.188,-3.192,26.151,0.0,277.14,,285.0,285.0,26.854,2.697,31.956,23.878
3785.5,3.157,0.736,-35.209,1.598,9.466,4.872,34.194,5.157,3.662,-2.792,0.0,36.3,37.1,9.414,1.584,26.453,28.742,26.079,26.292,-3.192,26.151,0.0,277.14,,285.0,285.0,26.86,2.704,31.977,23.838
3786.0,3.157,0.736,-35.209,1.598,9.466,4.872,34.194,5.157,3.662,-2.792,0.0,36.3,37.1,9.414,1.584,26.347,28.737,26.06,26.171,-3.192,26.151,0.0,277.44,,285.0,285.0,26.891,2.712,31.984,23.807
3786.5,3.157,0.736,-35.209,1.598,9.466,4.853,34.205,5.188,3.704,-2.812,0.0,36.288,37.128,9.414,1.584,26.449,28.758,26.091,26.171,-3.199,26.141,0.0,277.44,,285.0,285.0,26.829,2.719,31.994,23.74
3787.0,3.157,0.736,-35.209,1.598,9.466,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.414,1.584,26.55,28.761,26.111,26.306,-3.199,26.141,0.0,277.14,,285.0,285.0,26.867,2.726,32.015,23.7
3787.5,3.157,0.736,-35.209,1.598,9.466,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.414,1.584,26.476,28.759,26.118,26.188,-3.199,26.141,0.0,277.14,,285.0,285.0,26.932,2.733,32.036,23.672
3788.0,2.117,0.588,-33.425,1.606,9.389,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.642,1.635,26.348,28.74,26.11,26.051,-3.199,26.141,0.0,276.84,,285.0,285.0,26.885,2.74,32.036,23.641
3788.5,2.117,0.588,-33.425,1.606,9.389,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.642,1.635,26.372,28.752,26.09,26.043,-3.199,26.141,0.0,276.84,,285.0,285.0,26.812,2.73,32.012,23.684
3789.0,2.117,0.588,-33.425,1.606,9.389,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.642,1.635,26.466,28.8,26.12,26.168,-3.199,26.141,0.0,277.14,,285.0,285.0,26.814,2.72,32.05,23.642
3789.5,2.117,0.588,-33.425,1.606,9.389,4.853,34.205,5.188,3.704,-2.812,0.0,36.3,37.1,9.642,1.635,26.495,28.744,26.116,26.207,-3.199,26.141,0.0,277.14,,285.0,285.0,26.889,2.71,32.058,23.623
3790.0,2.117,0.588,-33.425,1.606,9.389,4.865,34.22,5.159,3.754,-2.806,0.0,36.281,37.161,9.642,1.635,26.405,28.645,26.099,25.885,-3.214,26.14,0.0,276.84,,285.0,285.0,26.89,2.7,32.03,23.664
3790.5,2.117,0.588,-33.425,1.606,9.389,4.865,34.22,5.159,3.754,-2.806,0.0,36.3,37.2,9.642,1.635,26.366,28.646,26.085,26.022,-3.214,26.14,0.0,276.84,,285.0,285.0,26.758,2.691,32.016,23.668
3791.0,2.681,0.706,-34.92,1.638,9.39,4.865,34.22,5.159,3.754,-2.806,0.0,36.3,37.2,9.485,1.772,26.324,28.787,26.071,26.08,-3.214,26.14,0.0,276.44,,285.0,285.0,26.78,2.681,32.01,23.686
3791.5,2.681,0.706,-34.92,1.638,9.39,4.865,34.22,5.159,3.754,-2.806,0.0,36.3,37.2,9.485,1.772,26.361,28.808,26.072,26.222,-3.214,26.14,0.0,276.44,,285.0,285.0,26.815,2.681,32.02,23.708
3792.0,2.681,0.706,-34.92,1.638,9.39,4.865,34.22,5.159,3.754,-2.806,0.0,36.3,37.2,9.485,1.772,26.481,28.806,26.087,26.333,-3.214,26.14,0.0,276.64,,285.0,285.0,26.866,2.681,32.074,23.754
3792.5,2.681,0.706,-34.92,1.638,9.39,4.865,34.22,5.159,3.754,-2.806,0.0,36.3,37.2,9.485,1.772,26.45,28.782,26.085,26.21,-3.214,26.14,0.0,276.64,,285.0,285.0,26.927,2.681,32.081,23.71
3793.0,2.681,0.706,-34.92,1.638,9.39,4.881,34.228,5.187,3.808,-2.814,0.0,36.292,37.152,9.485,1.772,26.39,28.818,26.087,26.173,-3.213,26.144,0.0,276.74,,285.0,285.0,26.882,2.681,32.083,23.679
3793.5,2.681,0.706,-34.92,1.638,9.39,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.485,1.772,26.522,28.788,26.132,26.255,-3.213,26.144,0.0,276.74,,285.0,285.0,26.867,2.681,32.076,23.656
3794.0,2.681,0.706,-34.92,1.638,9.39,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.485,1.772,26.502,28.944,26.154,26.494,-3.213,26.144,0.0,276.94,,285.0,285.0,26.924,2.681,32.099,23.665
3794.5,2.799,0.727,-34.614,1.602,9.412,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.533,1.707,26.625,28.979,26.213,26.33,-3.213,26.144,0.0,276.94,,285.0,285.0,27.023,2.681,32.122,23.713
3795.0,2.799,0.727,-34.614,1.602,9.412,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.533,1.707,26.601,28.937,26.214,26.253,-3.213,26.144,0.0,276.84,,285.0,285.0,27.037,2.683,32.159,23.72
3795.5,2.799,0.727,-34.614,1.602,9.412,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.533,1.707,26.614,28.877,26.22,26.214,-3.213,26.144,0.0,276.84,,285.0,285.0,26.981,2.687,32.181,23.62
3796.0,2.799,0.727,-34.614,1.602,9.412,4.881,34.228,5.187,3.808,-2.814,0.0,36.3,37.2,9.533,1.707,26.549,28.896,26.208,26.376,-3.213,26.144,0.0,277.04,,285.0,285.0,26.981,2.689,32.183,23.661
3796.5,2.799,0.727,-34.614,1.602,9.412,4.861,34.224,5.192,3.841,-2.799,0.0,36.292,37.18,9.533,1.707,26.65,28.999,26.243,26.504,-3.197,26.148,0.0,277.04,,285.0,285.0,27.007,2.689,32.208,23.652
3797.0,2.799,0.727,-34.614,1.602,9.412,4.861,34.224,5.192,3.841,-2.799,0.0,36.3,37.2,9.533,1.707,26.639,29.002,26.282,26.288,-3.197,26.148,0.0,277.54,,285.0,285.0,27.099,2.691,32.228,23.693
3797.5,2.657,0.626,-35.209,1.667,9.501,4.861,34.224,5.192,3.841,-2.799,0.0,36.3,37.2,9.404,1.555,26.681,28.975,26.292,26.552,-3.197,26.148,0.0,277.54,,285.0,285.0,27.052,2.693,32.232,23.679
3798.0,2.657,0.626,-35.209,1.667,9.501,4.861,34.224,5.192,3.841,-2.799,0.0,36.3,37.2,9.404,1.555,26.785,29.053,26.323,26.639,-3.197,26.148,0.0,277.84,,285.0,285.0,27.125,2.692,32.248,23.653
3798.5,2.657,0.626,-35.209,1.667,9.501,4.861,34.224,5.192,3.841,-2.799,0.0,36.3,37.2,9.404,1.555,26.717,29.106,26.361,26.492,-3.197,26.148,0.0,277.84,,285.0,285.0,27.2,2.691,32.281,23.635
3799.0,2.657,0.626,-35.209,1.667,9.501,4.861,34.224,5.192,3.841,-2.799,0.0,36.3,37.2,9.404,1.555,26.706,29.09,26.386,26.341,-3.197,26.148,0.0,276.74,,285.0,285.0,27.169,2.691,32.283,23.596
3799.5,2.657,0.626,-35.209,1.667,9.501,4.867,34.214,5.186,3.872,-2.818,0.0,36.284,37.133,9.404,1.555,26.727,29.045,26.37,26.222,-3.196,26.148,0.0,276.74,,285.0,285.0,27.131,2.69,32.295,23.608
3800.0,2.657,0.626,-35.209,1.667,9.501,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.404,1.555,26.741,28.929,26.367,26.099,-3.196,26.148,0.0,276.44,,285.0,285.0,27.091,2.69,32.287,23.614
3800.5,2.342,0.631,-33.893,1.652,9.37,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.527,1.478,26.656,28.962,26.33,26.437,-3.196,26.148,0.0,276.44,,285.0,285.0,27.034,2.689,32.269,23.561
3801.0,2.342,0.631,-33.893,1.652,9.37,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.527,1.478,26.656,29.079,26.339,26.497,-3.196,26.148,0.0,276.74,,285.0,285.0,27.096,2.683,32.289,23.607
3801.5,2.342,0.631,-33.893,1.652,9.37,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.527,1.478,26.714,29.104,26.362,26.413,-3.196,26.148,0.0,276.74,,285.0,285.0,27.143,2.678,32.294,23.657
3802.0,2.342,0.631,-33.893,1.652,9.37,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.527,1.478,26.711,29.059,26.373,26.299,-3.196,26.148,0.0,276.64,,285.0,285.0,27.148,2.672,32.317,23.675
3802.5,2.342,0.631,-33.893,1.652,9.37,4.867,34.214,5.186,3.872,-2.818,0.0,36.3,37.1,9.527,1.478,26.746,28.977,26.369,26.332,-3.196,26.148,0.0,276.64,,285.0,285.0,27.11,2.667,32.315,23.725
3803.0,2.342,0.631,-33.893,1.652,9.37,4.854,34.232,5.176,3.923,-2.796,0.0,36.287,37.069,9.527,1.478,26.715,29.039,26.38,26.434,-3.207,26.143,0.0,276.24,,285.0,285.0,27.106,2.662,32.323,23.842
3803.5,2.342,0.631,-33.893,1.652,9.37,4.854,34.232,5.176,3.923,-2.796,0.0,36.3,37.1,9.527,1.478,26.898,29.139,26.42,26.647,-3.207,26.143,0.0,276.24,,285.0,285.0,27.142,2.656,32.362,23.82
3804.0,3.298,0.785,-35.209,1.612,9.442,4.854,34.232,5.176,3.923,-2.796,0.0,36.3,37.1,9.353,1.741,26.942,29.244,26.508,26.708,-3.207,26.143,0.0,276.84,,285.0,285.0,27.276,2.651,32.389,23.81
3804.5,3.298,0.785,-35.209,1.612,9.442,4.854,34.232,5.176,3.923,-2.796,0.0,36.3,37.1,9.353,1.741,26.884,29.215,26.541,26.491,-3.207,26.143,0.0,276.84,,285.0,285.0,27.35,2.662,32.412,23.829
3805.0,3.298,0.785,-35.209,1.612,9.442,4.854,34.232,5.176,3.923,-2.796,0.0,36.3,37.1,9.353,1.741,26.833,29.116,26.513,26.398,-3.207,26.143,0.0,276.84,,285.0,285.0,27.283,2.672,32.419,23.801
3805.5,3.298,0.785,-35.209,1.612,9.442,4.854,34.232,5.176,3.923,-2.796,0.0,36.3,37.1,9.353,1.741,26.861,29.133,26.529,26.662,-3.207,26.143,0.0,276.84,,285.0,285.0,27.215,2.683,32.414,23.813
3806.0,3.298,0.785,-35.209,1.612,9.442,4.874,34.229,5.179,3.976,-2.801,0.0,36.284,37.149,9.353,1.741,26.835,29.286,26.516,26.764,-3.198,26.146,0.0,276.84,,285.0,285.0,27.296,2.693,32.458,23.823
3806.5,3.298,0.785,-35.209,1.612,9.442,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.353,1.741,26.867,29.3,26.541,26.68,-3.198,26.146,0.0,276.84,,285.0,285.0,27.35,2.703,32.486,23.825
3807.0,2.694,0.624,-35.209,1.597,9.475,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.346,1.664,26.95,29.241,26.554,26.567,-3.198,26.146,0.0,276.94,,285.0,285.0,27.347,2.712,32.49,23.802
3807.5,2.694,0.624,-35.209,1.597,9.475,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.346,1.664,26.892,29.147,26.553,26.512,-3.198,26.146,0.0,276.94,,285.0,285.0,27.328,2.712,32.483,23.804
3808.0,2.694,0.624,-35.209,1.597,9.475,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.346,1.664,26.836,29.199,26.546,26.465,-3.198,26.146,0.0,276.54,,285.0,285.0,27.276,2.712,32.492,23.805
3808.5,2.694,0.624,-35.209,1.597,9.475,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.346,1.664,26.847,29.204,26.55,26.447,-3.198,26.146,0.0,276.54,,285.0,285.0,27.261,2.711,32.479,23.761
3809.0,2.694,0.624,-35.209,1.597,9.475,4.874,34.229,5.179,3.976,-2.801,0.0,36.3,37.1,9.346,1.664,26.894,29.197,26.536,26.483,-3.198,26.146,0.0,277.04,,285.0,285.0,27.262,2.711,32.489,23.784
3809.5,2.694,0.624,-35.209,1.597,9.475,4.855,34.247,5.191,4.022,-2.808,0.0,36.287,37.164,9.346,1.664,26.905,29.132,26.529,26.474,-3.197,26.146,0.0,277.04,,285.0,285.0,27.278,2.711,32.495,23.836
3810.0,2.694,0.624,-35.209,1.597,9.475,4.855,34.247,5.191,4.022,-2.808,0.0,36.3,37.2,9.346,1.664,26.815,29.14,26.526,26.494,-3.197,26.146,0.0,276.74,,285.0,285.0,27.26,2.711,32.49,23.921
3810.5,2.648,0.661,-34.304,1.655,9.414,4.855,34.247,5.191,4.022,-2.808,0.0,36.3,37.2,9.532,1.465,26.842,29.206,26.524,26.577,-3.197,26.146,0.0,276.74,,285.0,285.0,27.244,2.71,32.489,23.931
3811.0,2.648,0.661,-34.304,1.655,9.414,4.855,34.247,5.191,4.022,-2.808,0.0,36.3,37.2,9.532,1.465,26.988,29.259,26.556,26.81,-3.197,26.146,0.0,276.24,,285.0,285.0,27.287,2.709,32.518,23.969
3811.5,2.648,0.661,-34.304,1.655,9.414,4.855,34.247,5.191,4.022,-2.808,0.0,36.3,37.2,9.532,1.465,26.999,29.222,26.617,26.638,-3.197,26.146,0.0,276.24,,285.0,285.0,27.403,2.708,32.526,23.962
3812.0,2.648,0.661,-34.304,1.655,9.414,4.855,34.247,5.191,4.022,-2.808,0.0,36.3,37.2,9.532,1.465,26.961,29.288,26.632,26.616,-3.197,26.146,0.0,276.64,,285.0,285.0,27.369,2.707,32.531,23.969
3812.5,2.648,0.661,-34.304,1.655,9.414,4.869,34.224,5.162,4.051,-2.786,0.0,36.279,37.139,9.532,1.465,26.887,29.215,26.608,26.428,-3.192,26.14,0.0,276.64,,285.0,285.0,27.374,2.706,32.54,23.975
3813.0,2.648,0.661,-34.304,1.655,9.414,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.532,1.465,26.897,29.234,26.586,26.484,-3.192,26.14,0.0,276.44,,285.0,285.0,27.285,2.705,32.539,23.98
3813.5,2.358,0.668,-33.545,1.654,9.431,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.562,1.576,26.938,29.323,26.597,26.882,-3.192,26.14,0.0,276.44,,285.0,285.0,27.3,2.704,32.563,23.974
3814.0,2.358,0.668,-33.545,1.654,9.431,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.562,1.576,26.946,29.348,26.609,26.749,-3.192,26.14,0.0,277.04,,285.0,285.0,27.435,2.699,32.573,23.97
3814.5,2.358,0.668,-33.545,1.654,9.431,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.562,1.576,26.857,29.323,26.599,26.515,-3.192,26.14,0.0,277.04,,285.0,285.0,27.413,2.693,32.593,23.983
3815.0,2.358,0.668,-33.545,1.654,9.431,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.562,1.576,26.928,29.249,26.613,26.591,-3.192,26.14,0.0,276.84,,285.0,285.0,27.323,2.688,32.589,23.948
3815.5,2.358,0.668,-33.545,1.654,9.431,4.869,34.224,5.162,4.051,-2.786,0.0,36.3,37.1,9.562,1.576,26.972,29.297,26.592,26.801,-3.192,26.14,0.0,276.84,,285.0,285.0,27.345,2.682,32.569,23.92
3816.0,2.358,0.668,-33.545,1.654,9.431,4.875,34.251,5.175,4.117,-2.79,0.0,36.283,37.117,9.562,1.576,26.951,29.463,26.638,26.88,-3.177,26.153,0.0,276.14,,285.0,285.0,27.416,2.677,32.6,23.965
3816.5,2.358,0.668,-33.545,1.654,9.431,4.875,34.251,5.175,4.117,-2.79,0.0,36.3,37.1,9.562,1.576,27.061,29.431,26.68,26.786,-3.177,26.153,0.0,276.14,,285.0,285.0,27.483,2.672,32.623,23.978
3817.0,3.043,0.702,-35.209,1.603,9.476,4.875,34.251,5.175,4.117,-2.79,0.0,36.3,37.1,9.429,1.59,27.088,29.364,26.685,26.733,-3.177,26.153,0.0,277.14,,285.0,285.0,27.49,2.667,32.64,23.872
3817.5,3.043,0.702,-35.209,1.603,9.476,4.875,34.251,5.175,4.117,-2.79,0.0,36.3,37.1,9.429,1.59,27.061,29.293,26.691,26.623,-3.177,26.153,0.0,277.14,,285.0,285.0,27.468,2.673,32.641,23.861
3818.0,3.043,0.702,-35.209,1.603,9.476,4.875,34.251,5.175,4.117,-2.79,0.0,36.3,37.1,9.429,1.59,26.923,29.396,26.658,26.71,-3.177,26.153,0.0,276.24,,285.0,285.0,27.417,2.679,32.641,23.847
3818.5,3.043,0.702,-35.209,1.603,9.476,4.875,34.251,5.175,4.117,-2.79,0.0,36.3,37.1,9.429,1.59,26.96,29.443,26.674,26.763,-3.177,26.153,0.0,276.24,,285.0,285.0,27.422,2.685,32.641,23.791
3819.0,3.043,0.702,-35.209,1.603,9.476,4.86,34.24,5.186,4.153,-2.795,0.0,36.275,37.073,9.429,1.59,27.098,29.386,26.675,26.866,-3.185,26.14,0.0,276.34,,285.0,285.0,27.46,2.691,32.667,23.747
3819.5,3.043,0.702,-35.209,1.603,9.476,4.86,34.24,5.186,4.153,-2.795,0.0,36.3,37.1,9.429,1.59,27.086,29.381,26.694,26.769,-3.185,26.14,0.0,276.34,,285.0,285.0,27.506,2.696,32.667,23.718
3820.0,2.682,0.709,-34.462,1.69,9.461,4.86,34.24,5.186,4.153,-2.795,0.0,36.3,37.1,9.488,1.563,26.97,29.391,26.672,26.684,-3.185,26.14,0.0,276.34,,285.0,285.0,27.483,2.702,32.697,23.698
3820.5,2.682,0.709,-34.462,1.69,9.461,4.86,34.24,5.186,4.153,-2.795,0.0,36.3,37.1,9.488,1.563,26.866,29.382,26.667,26.624,-3.185,26.14,0.0,276.34,,285.0,285.0,27.429,2.702,32.687,23.667
3821.0,2.682,0.709,-34.462,1.69,9.461,4.86,34.24,5.186,4.153,-2.795,0.0,36.3,37.1,9.488,1.563,26.952,29.378,26.671,26.666,-3.185,26.14,0.0,276.54,,285.0,285.0,27.385,2.702,32.685,23.716
3821.5,2.682,0.709,-34.462,1.69,9.461,4.86,34.24,5.186,4.153,-2.795,0.0,36.3,37.1,9.488,1.563,27.084,29.391,26.699,26.772,-3.185,26.14,0.0,276.54,,285.0,285.0,27.416,2.701,32.687,23.748
3822.0,2.682,0.709,-34.462,1.69,9.461,4.89,34.249,5.186,4.197,-2.783,0.0,36.282,37.025,9.488,1.563,27.061,29.34,26.717,26.606,-3.181,26.147,0.0,276.74,,285.0,285.0,27.486,2.701,32.684,23.781
3822.5,2.682,0.709,-34.462,1.69,9.461,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.488,1.563,26.963,29.339,26.687,26.494,-3.181,26.147,0.0,276.74,,285.0,285.0,27.431,2.701,32.669,23.788
3823.0,2.682,0.709,-34.462,1.69,9.461,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.488,1.563,26.911,29.353,26.66,26.565,-3.181,26.147,0.0,276.44,,285.0,285.0,27.371,2.7,32.681,23.873
3823.5,3.154,0.827,-33.981,1.656,9.331,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.666,1.656,27.072,29.404,26.677,26.938,-3.181,26.147,0.0,276.44,,285.0,285.0,27.372,2.7,32.671,23.91
3824.0,3.154,0.827,-33.981,1.656,9.331,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.666,1.656,27.099,29.463,26.724,26.874,-3.181,26.147,0.0,276.74,,285.0,285.0,27.523,2.707,32.709,23.855
3824.5,3.154,0.827,-33.981,1.656,9.331,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.666,1.656,27.075,29.407,26.733,26.665,-3.181,26.147,0.0,276.74,,285.0,285.0,27.54,2.715,32.694,23.812
3825.0,3.154,0.827,-33.981,1.656,9.331,4.89,34.249,5.186,4.197,-2.783,0.0,36.3,37.0,9.666,1.656,26.93,29.241,26.652,26.354,-3.181,26.147,0.0,276.64,,285.0,285.0,27.47,2.722,32.677,23.748
3825.5,3.154,0.827,-33.981,1.656,9.331,4.794,34.259,5.174,4.256,-2.794,0.0,36.268,37.1,9.666,1.656,26.893,29.242,26.636,26.406,-3.186,26.142,0.0,276.64,,285.0,285.0,27.294,2.729,32.632,23.702
3826.0,3.154,0.827,-33.981,1.656,9.331,4.794,34.259,5.174,4.256,-2.794,0.0,36.3,37.1,9.666,1.656,27.014,29.288,26.661,26.78,-3.186,26.142,0.0,276.54,,285.0,285.0,27.294,2.736,32.635,23.692
3826.5,2.366,0.619,-34.539,1.643,9.453,4.794,34.259,5.174,4.256,-2.794,0.0,36.3,37.1,9.567,1.688,26.987,29.349,26.673,26.765,-3.186,26.142,0.0,276.54,,285.0,285.0,27.436,2.743,32.637,23.732
3827.0,2.366,0.619,-34.539,1.643,9.453,4.794,34.259,5.174,4.256,-2.794,0.0,36.3,37.1,9.567,1.688,26.977,29.287,26.68,26.518,-3.186,26.142,0.0,276.34,,285.0,285.0,27.444,2.737,32.646,23.709
3827.5,2.366,0.619,-34.539,1.643,9.453,4.794,34.259,5.174,4.256,-2.794,0.0,36.3,37.1,9.567,1.688,26.92,29.247,26.656,26.387,-3.186,26.142,0.0,276.34,,285.0,285.0,27.365,2.731,32.617,23.75
3828.0,2.366,0.619,-34.539,1.643,9.453,4.794,34.259,5.174,4.256,-2.794,0.0,36.3,37.1,9.567,1.688,26.791,29.233,26.61,26.412,-3.186,26.142,0.0,276.94,,285.0,285.0,27.302,2.725,32.579,23.704
3828.5,2.366,0.619,-34.539,1.643,9.453,4.902,34.274,5.202,4.294,-2.793,0.0,36.262,37.059,9.567,1.688,26.983,29.317,26.636,26.815,-3.187,26.141,0.0,276.94,,285.0,285.0,27.261,2.719,32.602,23.674
3829.0,2.366,0.619,-34.539,1.643,9.453,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.567,1.688,27.01,29.242,26.64,26.503,-3.187,26.141,0.0,276.84,,285.0,285.0,27.438,2.713,32.604,23.697
3829.5,2.366,0.619,-34.539,1.643,9.453,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.567,1.688,26.941,29.139,26.65,26.278,-3.187,26.141,0.0,276.84,,285.0,285.0,27.349,2.707,32.593,23.723
3830.0,2.082,0.565,-33.629,1.672,9.386,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.627,1.692,26.85,29.098,26.601,26.346,-3.187,26.141,0.0,276.94,,285.0,285.0,27.252,2.702,32.571,23.738
3830.5,2.082,0.565,-33.629,1.672,9.386,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.627,1.692,26.774,29.192,26.565,26.509,-3.187,26.141,0.0,276.94,,285.0,285.0,27.224,2.692,32.562,23.783
3831.0,2.082,0.565,-33.629,1.672,9.386,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.627,1.692,26.72,29.241,26.534,26.612,-3.187,26.141,0.0,276.34,,285.0,285.0,27.26,2.682,32.563,23.776
3831.5,2.082,0.565,-33.629,1.672,9.386,4.902,34.274,5.202,4.294,-2.793,0.0,36.3,37.1,9.627,1.692,26.992,29.283,26.585,26.716,-3.187,26.141,0.0,276.34,,285.0,285.0,27.277,2.672,32.583,23.755
3832.0,2.082,0.565,-33.629,1.672,9.386,4.885,34.241,5.168,4.318,-2.795,0.0,36.255,36.988,9.627,1.692,26.988,29.243,26.623,26.533,-3.196,26.129,0.0,276.54,,285.0,285.0,27.394,2.662,32.577,23.73
3832.5,2.082,0.565,-33.629,1.672,9.386,4.885,34.241,5.168,4.318,-2.795,0.0,36.3,37.0,9.627,1.692,26.938,29.159,26.625,26.481,-3.196,26.129,0.0,276.54,,285.0,285.0,27.347,2.653,32.571,23.75
3833.0,2.404,0.58,-35.209,1.665,9.492,4.885,34.241,5.168,4.318,-2.795,0.0,36.3,37.0,9.398,1.587,27.033,29.302,26.659,26.721,-3.196,26.129,0.0,276.84,,285.0,285.0,27.301,2.643,32.557,23.772
3833.5,2.404,0.58,-35.209,1.665,9.492,4.885,34.241,5.168,4.318,-2.795,0.0,36.3,37.0,9.398,1.587,27.15,29.366,26.723,27.08,-3.196,26.129,0.0,276.84,,285.0,285.0,27.429,2.639,32.555,23.778
3834.0,2.404,0.58,-35.209,1.665,9.492,4.885,34.241,5.168,4.318,-2.795,0.0,36.3,37.0,9.398,1.587,27.218,29.47,26.771,27.04,-3.196,26.129,0.0,276.34,,285.0,285.0,27.58,2.635,32.614,23.798
3834.5,2.404,0.58,-35.209,1.665,9.492,4.885,34.241,5.168,4.318,-2.795,0.0,36.3,37.0,9.398,1.587,27.132,29.497,26.78,26.874,-3.196,26.129,0.0,276.34,,285.0,285.0,27.625,2.632,32.684,23.777
3835.0,2.404,0.58,-35.209,1.665,9.492,4.89,34.216,5.198,4.342,-2.805,0.0,36.253,36.995,9.398,1.587,27.12,29.412,26.801,26.629,-3.189,26.132,0.0,276.34,,285.0,285.0,27.57,2.628,32.686,23.811
3835.5,2.404,0.58,-35.209,1.665,9.492,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.398,1.587,27.171,29.398,26.782,26.877,-3.189,26.132,0.0,276.34,,285.0,285.0,27.491,2.624,32.69,23.83
3836.0,2.404,0.58,-35.209,1.665,9.492,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.398,1.587,27.193,29.478,26.815,27.104,-3.189,26.132,0.0,276.44,,285.0,285.0,27.557,2.621,32.693,23.782
3836.5,2.936,0.694,-35.209,1.602,9.557,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.309,1.595,27.267,29.506,26.864,26.912,-3.189,26.132,0.0,276.44,,285.0,285.0,27.647,2.617,32.712,23.769
3837.0,2.936,0.694,-35.209,1.602,9.557,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.309,1.595,27.242,29.467,26.89,26.685,-3.189,26.132,0.0,277.24,,285.0,285.0,27.637,2.622,32.71,23.782
3837.5,2.936,0.694,-35.209,1.602,9.557,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.309,1.595,27.229,29.409,26.872,26.546,-3.189,26.132,0.0,277.24,,285.0,285.0,27.571,2.627,32.738,23.83
3838.0,2.936,0.694,-35.209,1.602,9.557,4.89,34.216,5.198,4.342,-2.805,0.0,36.3,37.0,9.309,1.595,27.141,29.307,26.839,26.532,-3.189,26.132,0.0,277.14,,285.0,285.0,27.514,2.632,32.703,23.855
3838.5,2.936,0.694,-35.209,1.602,9.557,4.898,34.238,5.204,4.405,-2.804,0.0,36.249,37.002,9.309,1.595,27.077,29.333,26.804,26.762,-3.192,26.133,0.0,277.14,,285.0,285.0,27.455,2.637,32.701,23.805
3839.0,2.936,0.694,-35.209,1.602,9.557,4.898,34.238,5.204,4.405,-2.804,0.0,36.2,37.0,9.309,1.595,27.09,29.475,26.809,26.747,-3.192,26.133,0.0,276.64,,285.0,285.0,27.494,2.642,32.713,23.813
3839.5,2.769,0.665,-35.209,1.601,9.453,4.898,34.238,5.204,4.405,-2.804,0.0,36.2,37.0,9.521,1.753,27.106,29.434,26.795,26.604,-3.192,26.133,0.0,276.64,,285.0,285.0,27.53,2.647,32.745,23.858
3840.0,2.769,0.665,-35.209,1.601,9.453,4.898,34.238,5.204,4.405,-2.804,0.0,36.2,37.0,9.521,1.753,27.107,29.343,26.782,26.611,-3.192,26.133,0.0,276.34,,285.0,285.0,27.485,2.649,32.724,23.819
3840.5,2.769,0.665,-35.209,1.601,9.453,4.898,34.238,5.204,4.405,-2.804,0.0,36.2,37.0,9.521,1.753,27.087,29.411,26.778,26.861,-3.192,26.133,0.0,276.34,,285.0,285.0,27.461,2.651,32.722,23.789
3841.0,2.769,0.665,-35.209,1.601,9.453,4.898,34.238,5.204,4.405,-2.804,0.0,36.2,37.0,9.521,1.753,27.134,29.58,26.81,26.959,-3.192,26.133,0.0,276.84,,285.0,285.0,27.534,2.653,32.722,23.82
3841.5,2.769,0.665,-35.209,1.601,9.453,4.917,34.233,5.177,4.447,-2.796,0.0,36.246,36.968,9.521,1.753,27.271,29.583,26.857,27.018,-3.185,26.14,0.0,276.84,,285.0,285.0,27.621,2.655,32.789,23.87
3842.0,2.769,0.665,-35.209,1.601,9.453,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.521,1.753,27.296,29.545,26.888,27.072,-3.185,26.14,0.0,276.54,,285.0,285.0,27.682,2.657,32.814,23.905
3842.5,2.769,0.665,-35.209,1.601,9.453,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.521,1.753,27.151,29.573,26.91,26.905,-3.185,26.14,0.0,276.54,,285.0,285.0,27.7,2.659,32.822,23.904
3843.0,3.079,0.775,-35.209,1.674,9.498,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.468,1.556,27.171,29.593,26.888,26.845,-3.185,26.14,0.0,276.44,,285.0,285.0,27.635,2.66,32.826,23.951
3843.5,3.079,0.775,-35.209,1.674,9.498,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.468,1.556,27.211,29.531,26.904,27.043,-3.185,26.14,0.0,276.44,,285.0,285.0,27.624,2.667,32.819,23.975
3844.0,3.079,0.775,-35.209,1.674,9.498,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.468,1.556,27.35,29.555,26.922,27.025,-3.185,26.14,0.0,276.54,,285.0,285.0,27.672,2.674,32.842,23.994
3844.5,3.079,0.775,-35.209,1.674,9.498,4.917,34.233,5.177,4.447,-2.796,0.0,36.2,37.0,9.468,1.556,27.302,29.632,26.954,26.971,-3.185,26.14,0.0,276.54,,285.0,285.0,27.713,2.681,32.839,24.017
3845.0,3.079,0.775,-35.209,1.674,9.498,4.897,34.233,5.166,4.476,-2.795,0.0,36.246,36.962,9.468,1.556,27.366,29.643,26.964,27.001,-3.182,26.139,0.0,276.74,,285.0,285.0,27.715,2.687,32.899,24.092
3845.5,3.079,0.775,-35.209,1.674,9.498,4.897,34.233,5.166,4.476,-2.795,0.0,36.2,37.0,9.468,1.556,27.357,29.578,26.999,27.004,-3.182,26.139,0.0,276.74,,285.0,285.0,27.743,2.694,32.907,24.083
3846.0,2.215,0.614,-32.985,1.638,9.402,4.897,34.233,5.166,4.476,-2.795,0.0,36.2,37.0,9.61,1.599,27.203,29.572,26.951,26.853,-3.182,26.139,0.0,276.64,,285.0,285.0,27.734,2.7,32.904,24.055
3846.5,2.215,0.614,-32.985,1.638,9.402,4.897,34.233,5.166,4.476,-2.795,0.0,36.2,37.0,9.61,1.599,27.143,29.545,26.951,26.819,-3.182,26.139,0.0,276.64,,285.0,285.0,27.645,2.692,32.882,24.022
3847.0,2.215,0.614,-32.985,1.638,9.402,4.897,34.233,5.166,4.476,-2.795,0.0,36.2,37.0,9.61,1.599,27.332,29.604,26.947,27.193,-3.182,26.139,0.0,276.64,,285.0,285.0,27.615,2.684,32.874,24.049
3847.5,2.215,0.614,-32.985,1.638,9.402,4.897,34.233,5.166,4.476,-2.795,0.0,36.2,37.0,9.61,1.599,27.358,29.776,26.984,27.166,-3.182,26.139,0.0,276.64,,285.0,285.0,27.769,2.677,32.89,24.034
3848.0,2.215,0.614,-32.985,1.638,9.402,4.891,34.224,5.19,4.497,-2.783,0.0,36.251,36.962,9.61,1.599,27.34,29.718,27.01,26.996,-3.178,26.138,0.0,277.44,,285.0,285.0,27.821,2.669,32.926,24.066
3848.5,2.215,0.614,-32.985,1.638,9.402,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.61,1.599,27.329,29.661,27.017,26.84,-3.178,26.138,0.0,277.44,,285.0,285.0,27.766,2.662,32.934,24.098
3849.0,2.068,0.555,-34.636,1.662,9.376,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.52,1.668,27.312,29.568,27.001,26.705,-3.178,26.138,0.0,276.54,,285.0,285.0,27.712,2.654,32.921,24.117
3849.5,2.068,0.555,-34.636,1.662,9.376,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.52,1.668,27.222,29.509,26.919,26.976,-3.178,26.138,0.0,276.54,,285.0,285.0,27.646,2.645,32.896,24.075
3850.0,2.068,0.555,-34.636,1.662,9.376,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.52,1.668,27.219,29.646,26.945,27.085,-3.178,26.138,0.0,276.24,,285.0,285.0,27.657,2.635,32.896,24.054
3850.5,2.068,0.555,-34.636,1.662,9.376,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.52,1.668,27.398,29.729,27.006,27.127,-3.178,26.138,0.0,276.24,,285.0,285.0,27.724,2.626,32.925,23.993
3851.0,2.068,0.555,-34.636,1.662,9.376,4.891,34.224,5.19,4.497,-2.783,0.0,36.3,37.0,9.52,1.668,27.506,29.636,27.04,26.944,-3.178,26.138,0.0,275.94,,285.0,285.0,27.815,2.617,32.934,23.886
3851.5,2.068,0.555,-34.636,1.662,9.376,4.887,34.232,5.195,4.536,-2.796,0.0,36.25,36.95,9.52,1.668,27.386,29.583,27.049,26.788,-3.174,26.13,0.0,275.94,,285.0,285.0,27.781,2.608,32.939,23.883
3852.0,2.068,0.555,-34.636,1.662,9.376,4.887,34.232,5.195,4.536,-2.796,0.0,36.2,37.0,9.52,1.668,27.377,29.583,27.043,26.909,-3.174,26.13,0.0,276.34,,285.0,285.0,27.701,2.599,32.924,23.869
3852.5,2.99,0.705,-35.209,1.567,9.534,4.887,34.232,5.195,4.536,-2.796,0.0,36.2,37.0,9.441,1.633,27.439,29.674,27.072,27.377,-3.174,26.13,0.0,276.34,,285.0,285.0,27.728,2.59,32.958,23.867
3853.0,2.99,0.705,-35.209,1.567,9.534,4.887,34.232,5.195,4.536,-2.796,0.0,36.2,37.0,9.441,1.633,27.619,29.906,27.182,27.328,-3.174,26.13,0.0,276.54,,285.0,285.0,27.891,2.597,33.017,23.907
3853.5,2.99,0.705,-35.209,1.567,9.534,4.887,34.232,5.195,4.536,-2.796,0.0,36.2,37.0,9.441,1.633,27.623,29.851,27.225,27.295,-3.174,26.13,0.0,276.54,,285.0,285.0,28.009,2.603,33.047,23.911
3854.0,2.99,0.705,-35.209,1.567,9.534,4.887,34.232,5.195,4.536,-2.796,0.0,36.2,37.0,9.441,1.633,27.575,29.785,27.228,27.193,-3.174,26.13,0.0,275.34,,285.0,285.0,27.999,2.609,33.061,23.884
3854.5,2.99,0.705,-35.209,1.567,9.534,4.901,34.223,5.204,4.574,-2.783,0.0,36.26,36.961,9.441,1.633,27.555,29.818,27.214,27.175,-3.163,26.138,0.0,275.34,,285.0,285.0,27.945,2.616,33.068,23.936
3855.0,2.99,0.705,-35.209,1.567,9.534,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.441,1.633,27.556,29.844,27.233,27.166,-3.163,26.138,0.0,277.14,,285.0,285.0,27.94,2.622,33.065,23.96
3855.5,2.89,0.705,-34.768,1.593,9.522,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.523,1.474,27.687,29.902,27.254,27.497,-3.163,26.138,0.0,277.14,,285.0,285.0,27.95,2.628,33.111,24.061
3856.0,2.89,0.705,-34.768,1.593,9.522,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.523,1.474,27.758,29.911,27.31,27.374,-3.163,26.138,0.0,276.64,,285.0,285.0,28.085,2.632,33.125,24.072
3856.5,2.89,0.705,-34.768,1.593,9.522,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.523,1.474,27.573,29.902,27.336,27.125,-3.163,26.138,0.0,276.64,,285.0,285.0,28.088,2.636,33.149,24.088
3857.0,2.89,0.705,-34.768,1.593,9.522,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.523,1.474,27.586,29.921,27.296,27.256,-3.163,26.138,0.0,276.64,,285.0,285.0,27.984,2.641,33.152,24.065
3857.5,2.89,0.705,-34.768,1.593,9.522,4.901,34.223,5.204,4.574,-2.783,0.0,36.3,37.0,9.523,1.474,27.623,29.931,27.304,27.496,-3.163,26.138,0.0,276.64,,285.0,285.0,28.015,2.645,33.183,24.035
3858.0,2.89,0.705,-34.768,1.593,9.522,4.905,34.232,5.193,4.629,-2.795,0.0,36.249,37.028,9.523,1.474,27.632,30.062,27.326,27.497,-3.183,26.125,0.0,277.44,,285.0,285.0,28.089,2.649,33.222,24.013
3858.5,2.89,0.705,-34.768,1.593,9.522,4.905,34.232,5.193,4.629,-2.795,0.0,36.2,37.0,9.523,1.474,27.549,30.008,27.322,27.338,-3.183,26.125,0.0,277.44,,285.0,285.0,28.129,2.653,33.228,24.007
3859.0,3.033,0.78,-34.066,1.621,9.455,4.905,34.232,5.193,4.629,-2.795,0.0,36.2,37.0,9.564,1.425,27.677,29.976,27.345,27.259,-3.183,26.125,0.0,276.74,,285.0,285.0,28.054,2.656,33.255,23.89
3859.5,3.033,0.78,-34.066,1.621,9.455,4.905,34.232,5.193,4.629,-2.795,0.0,36.2,37.0,9.564,1.425,27.621,29.909,27.309,27.222,-3.183,26.125,0.0,276.74,,285.0,285.0,28.064,2.663,33.246,23.908
3860.0,3.033,0.78,-34.066,1.621,9.455,4.905,34.232,5.193,4.629,-2.795,0.0,36.2,37.0,9.564,1.425,27.567,30.049,27.334,27.349,-3.183,26.125,0.0,277.14,,285.0,285.0,28.015,2.669,33.244,23.979
3860.5,3.033,0.78,-34.066,1.621,9.455,4.905,34.232,5.193,4.629,-2.795,0.0,36.2,37.0,9.564,1.425,27.55,29.989,27.324,27.225,-3.183,26.125,0.0,277.14,,285.0,285.0,28.075,2.675,33.256,23.97
3861.0,3.033,0.78,-34.066,1.621,9.455,4.914,34.259,5.196,4.683,-2.793,0.0,36.258,37.065,9.564,1.425,27.674,29.938,27.343,27.291,-3.169,26.133,0.0,276.34,,285.0,285.0,28.022,2.681,33.241,23.991
3861.5,3.033,0.78,-34.066,1.621,9.455,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.564,1.425,27.699,29.882,27.336,27.327,-3.169,26.133,0.0,276.34,,285.0,285.0,28.061,2.686,33.252,24.013
3862.0,2.077,0.552,-34.13,1.603,9.412,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.582,1.665,27.672,29.977,27.347,27.352,-3.169,26.133,0.0,277.24,,285.0,285.0,28.061,2.692,33.258,23.965
3862.5,2.077,0.552,-34.13,1.603,9.412,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.582,1.665,27.646,30.015,27.374,27.263,-3.169,26.133,0.0,277.24,,285.0,285.0,28.087,2.682,33.26,24.0
3863.0,2.077,0.552,-34.13,1.603,9.412,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.582,1.665,27.622,29.97,27.365,27.172,-3.169,26.133,0.0,277.34,,285.0,285.0,28.074,2.672,33.27,23.994
3863.5,2.077,0.552,-34.13,1.603,9.412,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.582,1.665,27.669,29.885,27.356,27.076,-3.169,26.133,0.0,277.34,,285.0,285.0,28.032,2.662,33.267,23.979
3864.0,2.077,0.552,-34.13,1.603,9.412,4.914,34.259,5.196,4.683,-2.793,0.0,36.3,37.1,9.582,1.665,27.677,29.884,27.348,27.267,-3.169,26.133,0.0,277.04,,285.0,285.0,27.997,2.653,33.262,23.95
3864.5,2.077,0.552,-34.13,1.603,9.412,4.886,34.272,5.196,4.722,-2.78,0.0,36.263,37.037,9.582,1.665,27.627,29.929,27.371,27.394,-3.174,26.132,0.0,277.04,,285.0,285.0,28.044,2.643,33.268,23.919
3865.0,2.077,0.552,-34.13,1.603,9.412,4.886,34.272,5.196,4.722,-2.78,0.0,36.3,37.0,9.582,1.665,27.593,30.046,27.355,27.418,-3.174,26.132,0.0,276.64,,285.0,285.0,28.08,2.634,33.264,23.927
3865.5,2.879,0.732,-34.956,1.615,9.484,4.886,34.272,5.196,4.722,-2.78,0.0,36.3,37.0,9.45,1.528,27.583,30.025,27.382,27.351,-3.174,26.132,0.0,276.64,,285.0,285.0,28.103,2.625,33.296,23.904
3866.0,2.879,0.732,-34.956,1.615,9.484,4.886,34.272,5.196,4.722,-2.78,0.0,36.3,37.0,9.45,1.528,27.658,30.025,27.385,27.234,-3.174,26.132,0.0,277.14,,285.0,285.0,28.085,2.629,33.293,23.846
3866.5,2.879,0.732,-34.956,1.615,9.484,4.886,34.272,5.196,4.722,-2.78,0.0,36.3,37.0,9.45,1.528,27.734,29.97,27.378,27.371,-3.174,26.132,0.0,277.14,,285.0,285.0,28.076,2.633,33.303,23.83
3867.0,2.879,0.732,-34.956,1.615,9.484,4.886,34.272,5.196,4.722,-2.78,0.0,36.3,37.0,9.45,1.528,27.729,30.043,27.424,27.379,-3.174,26.132,0.0,276.64,,285.0,285.0,28.113,2.637,33.294,23.764
3867.5,2.879,0.732,-34.956,1.615,9.484,4.891,34.266,5.189,4.742,-2.793,0.0,36.27,37.06,9.45,1.528,27.802,29.974,27.439,27.257,-3.178,26.116,0.0,276.64,,285.0,285.0,28.144,2.641,33.307,23.813
3868.0,2.879,0.732,-34.956,1.615,9.484,4.891,34.266,5.189,4.742,-2.793,0.0,36.3,37.1,9.45,1.528,27.833,29.981,27.465,27.187,-3.178,26.116,0.0,276.94,,285.0,285.0,28.118,2.645,33.315,23.835
3868.5,3.033,0.674,-35.209,1.612,9.498,4.891,34.266,5.189,4.742,-2.793,0.0,36.3,37.1,9.449,1.59,27.842,29.951,27.466,27.372,-3.178,26.116,0.0,276.94,,285.0,285.0,28.117,2.649,33.298,23.8
3869.0,3.033,0.674,-35.209,1.612,9.498,4.891,34.266,5.189,4.742,-2.793,0.0,36.3,37.1,9.449,1.59,27.798,30.033,27.465,27.613,-3.178,26.116,0.0,276.14,,285.0,285.0,28.158,2.655,33.33,23.84
3869.5,3.033,0.674,-35.209,1.612,9.498,4.891,34.266,5.189,4.742,-2.793,0.0,36.3,37.1,9.449,1.59,27.8,30.205,27.486,27.603,-3.178,26.116,0.0,276.14,,285.0,285.0,28.227,2.661,33.361,23.795
3870.0,3.033,0.674,-35.209,1.612,9.498,4.891,34.266,5.189,4.742,-2.793,0.0,36.3,37.1,9.449,1.59,27.918,30.176,27.559,27.634,-3.178,26.116,0.0,276.94,,285.0,285.0,28.273,2.667,33.385,23.787
3870.5,3.033,0.674,-35.209,1.612,9.498,4.906,34.23,5.201,4.779,-2.792,0.0,36.273,37.099,9.449,1.59,27.849,30.066,27.558,27.445,-3.174,26.118,0.0,276.94,,285.0,285.0,28.322,2.673,33.417,23.803
3871.0,3.033,0.674,-35.209,1.612,9.498,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.449,1.59,27.792,30.072,27.542,27.388,-3.174,26.118,0.0,275.44,,285.0,285.0,28.229,2.679,33.399,23.833
3871.5,3.033,0.674,-35.209,1.612,9.498,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.449,1.59,27.777,30.132,27.548,27.44,-3.174,26.118,0.0,275.44,,285.0,285.0,28.199,2.685,33.402,23.823
3872.0,2.226,0.556,-34.715,1.609,9.389,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.527,1.665,27.883,30.188,27.561,27.527,-3.174,26.118,0.0,277.04,,285.0,285.0,28.224,2.691,33.397,23.784
3872.5,2.226,0.556,-34.715,1.609,9.389,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.527,1.665,27.988,30.206,27.606,27.721,-3.174,26.118,0.0,277.04,,285.0,285.0,28.29,2.683,33.443,23.737
3873.0,2.226,0.556,-34.715,1.609,9.389,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.527,1.665,28.019,30.194,27.624,27.638,-3.174,26.118,0.0,274.24,,285.0,285.0,28.38,2.676,33.454,23.647
3873.5,2.226,0.556,-34.715,1.609,9.389,4.906,34.23,5.201,4.779,-2.792,0.0,36.3,37.1,9.527,1.665,27.91,30.233,27.647,27.529,-3.174,26.118,0.0,274.24,,285.0,285.0,28.369,2.668,33.466,23.648
3874.0,2.226,0.556,-34.715,1.609,9.389,4.956,34.244,5.183,4.829,-2.8,0.0,36.275,37.094,9.527,1.665,27.969,30.177,27.632,27.682,-3.17,26.123,0.0,275.74,,285.0,285.0,28.33,2.661,33.486,23.658
3874.5,2.226,0.556,-34.715,1.609,9.389,4.956,34.244,5.183,4.829,-2.8,0.0,36.3,37.1,9.527,1.665,27.962,30.314,27.645,27.773,-3.17,26.123,0.0,275.74,,285.0,285.0,28.365,2.654,33.496,23.694
3875.0,3.347,0.8,-35.209,1.59,9.546,4.956,34.244,5.183,4.829,-2.8,0.0,36.3,37.1,9.317,1.63,28.061,30.368,27.697,27.733,-3.17,26.123,0.0,275.04,,285.0,285.0,28.423,2.647,33.509,23.694
3875.5,3.347,0.8,-35.209,1.59,9.546,4.956,34.244,5.183,4.829,-2.8,0.0,36.3,37.1,9.317,1.63,28.102,30.316,27.739,27.621,-3.17,26.123,0.0,275.04,,285.0,285.0,28.465,2.658,33.542,23.67
3876.0,3.347,0.8,-35.209,1.59,9.546,4.956,34.244,5.183,4.829,-2.8,0.0,36.3,37.1,9.317,1.63,28.075,30.241,27.738,27.628,-3.17,26.123,0.0,276.84,,285.0,285.0,28.444,2.67,33.568,23.719
3876.5,3.347,0.8,-35.209,1.59,9.546,4.956,34.244,5.183,4.829,-2.8,0.0,36.3,37.1,9.317,1.63,28.028,30.288,27.733,27.686,-3.17,26.123,0.0,276.84,,285.0,285.0,28.42,2.681,33.585,23.838
3877.0,3.347,0.8,-35.209,1.59,9.546,4.911,34.268,5.215,4.887,-2.785,0.0,36.297,37.136,9.317,1.63,27.946,30.313,27.71,27.676,-3.162,26.128,0.0,276.24,,285.0,285.0,28.434,2.692,33.589,23.877
3877.5,3.347,0.8,-35.209,1.59,9.546,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.317,1.63,27.968,30.281,27.697,27.423,-3.162,26.128,0.0,276.24,,285.0,285.0,28.411,2.702,33.569,23.912
3878.0,3.347,0.8,-35.209,1.59,9.546,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.317,1.63,27.957,30.255,27.697,27.489,-3.162,26.128,0.0,275.74,,285.0,285.0,28.342,2.713,33.569,23.935
3878.5,2.931,0.677,-35.209,1.585,9.52,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.444,1.536,28.056,30.228,27.694,27.684,-3.162,26.128,0.0,275.74,,285.0,285.0,28.349,2.723,33.584,23.962
3879.0,2.931,0.677,-35.209,1.585,9.52,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.444,1.536,28.016,30.269,27.729,27.675,-3.162,26.128,0.0,275.84,,285.0,285.0,28.415,2.727,33.578,23.991
3879.5,2.931,0.677,-35.209,1.585,9.52,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.444,1.536,28.02,30.339,27.756,27.683,-3.162,26.128,0.0,275.84,,285.0,285.0,28.422,2.73,33.582,24.027
3880.0,2.931,0.677,-35.209,1.585,9.52,4.911,34.268,5.215,4.887,-2.785,0.0,36.3,37.1,9.444,1.536,27.974,30.377,27.754,27.683,-3.162,26.128,0.0,277.14,,285.0,285.0,28.449,2.734,33.602,24.062
3880.5,2.931,0.677,-35.209,1.585,9.52,4.896,34.274,5.197,4.916,-2.769,0.0,36.297,37.121,9.444,1.536,28.069,30.323,27.763,27.713,-3.171,26.113,0.0,277.14,,285.0,285.0,28.447,2.737,33.614,24.056
3881.0,2.931,0.677,-35.209,1.585,9.52,4.896,34.274,5.197,4.916,-2.769,0.0,36.3,37.1,9.444,1.536,28.187,30.493,27.842,27.853,-3.171,26.113,0.0,275.54,,285.0,285.0,28.467,2.74,33.629,24.095
3881.5,2.64,0.718,-33.045,1.636,9.439,4.896,34.274,5.197,4.916,-2.769,0.0,36.3,37.1,9.618,1.557,28.162,30.479,27.875,27.768,-3.171,26.113,0.0,275.54,,285.0,285.0,28.594,2.743,33.666,24.084
3882.0,2.64,0.718,-33.045,1.636,9.439,4.896,34.274,5.197,4.916,-2.769,0.0,36.3,37.1,9.618,1.557,28.194,30.388,27.857,27.691,-3.171,26.113,0.0,276.94,,285.0,285.0,28.571,2.741,33.682,24.066
