t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3882.5,2.64,0.718,-33.045,1.636,9.439,4.896,34.274,5.197,4.916,-2.769,0.0,36.3,37.1,9.618,1.557,28.215,30.37,27.885,27.817,-3.171,26.113,0.0,276.94,,285.0,285.0,28.532,2.74,33.708,24.096
3883.0,2.64,0.718,-33.045,1.636,9.439,4.896,34.274,5.197,4.916,-2.769,0.0,36.3,37.1,9.618,1.557,28.208,30.495,27.895,27.969,-3.171,26.113,0.0,275.04,,285.0,285.0,28.572,2.738,33.697,24.108
3883.5,2.64,0.718,-33.045,1.636,9.439,4.927,34.261,5.203,4.943,-2.778,0.0,36.314,37.202,9.618,1.557,28.249,30.584,27.937,27.973,-3.175,26.117,0.0,275.04,,285.0,285.0,28.642,2.736,33.743,24.126
3884.0,2.64,0.718,-33.045,1.636,9.439,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.618,1.557,28.308,30.584,27.965,28.026,-3.175,26.117,0.0,277.34,,285.0,285.0,28.686,2.735,33.777,24.107
3884.5,2.64,0.718,-33.045,1.636,9.439,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.618,1.557,28.323,30.419,27.991,27.704,-3.175,26.117,0.0,277.34,,285.0,285.0,28.721,2.733,33.798,24.091
3885.0,2.42,0.648,-33.828,1.596,9.426,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.657,1.641,28.252,30.439,27.966,27.733,-3.175,26.117,0.0,275.04,,285.0,285.0,28.609,2.732,33.774,24.109
3885.5,2.42,0.648,-33.828,1.596,9.426,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.657,1.641,28.253,30.536,27.991,27.897,-3.175,26.117,0.0,275.04,,285.0,285.0,28.598,2.727,33.781,24.091
3886.0,2.42,0.648,-33.828,1.596,9.426,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.657,1.641,28.307,30.641,27.982,28.101,-3.175,26.117,0.0,276.64,,285.0,285.0,28.669,2.722,33.796,24.051
3886.5,2.42,0.648,-33.828,1.596,9.426,4.927,34.261,5.203,4.943,-2.778,0.0,36.3,37.2,9.657,1.641,28.47,30.611,28.032,28.136,-3.175,26.117,0.0,276.64,,285.0,285.0,28.758,2.717,33.833,24.018
3887.0,2.42,0.648,-33.828,1.596,9.426,4.892,34.258,5.214,4.981,-2.795,0.0,36.33,37.223,9.657,1.641,28.449,30.549,28.064,27.941,-3.172,26.119,0.0,274.44,,285.0,285.0,28.812,2.712,33.888,23.957
3887.5,2.42,0.648,-33.828,1.596,9.426,4.892,34.258,5.214,4.981,-2.795,0.0,36.3,37.2,9.657,1.641,28.316,30.601,28.026,27.913,-3.172,26.119,0.0,274.44,,285.0,285.0,28.751,2.707,33.856,23.951
3888.0,2.577,0.611,-35.209,1.543,9.417,4.892,34.258,5.214,4.981,-2.795,0.0,36.3,37.2,9.442,1.801,28.328,30.683,28.046,27.958,-3.172,26.119,0.0,276.34,,285.0,285.0,28.714,2.702,33.883,23.969
3888.5,2.577,0.611,-35.209,1.543,9.417,4.892,34.258,5.214,4.981,-2.795,0.0,36.3,37.2,9.442,1.801,28.413,30.667,28.076,28.218,-3.172,26.119,0.0,276.34,,285.0,285.0,28.754,2.7,33.922,23.999
3889.0,2.577,0.611,-35.209,1.543,9.417,4.892,34.258,5.214,4.981,-2.795,0.0,36.3,37.2,9.442,1.801,28.422,30.702,28.083,28.174,-3.172,26.119,0.0,275.84,,285.0,285.0,28.843,2.698,33.937,24.034
3889.5,2.577,0.611,-35.209,1.543,9.417,4.892,34.258,5.214,4.981,-2.795,0.0,36.3,37.2,9.442,1.801,28.393,30.664,28.089,27.935,-3.172,26.119,0.0,275.84,,285.0,285.0,28.845,2.696,33.96,24.048
3890.0,2.577,0.611,-35.209,1.543,9.417,4.903,34.297,5.207,5.038,-2.787,0.0,36.328,37.215,9.442,1.801,28.287,30.641,28.076,27.84,-3.173,26.121,0.0,276.84,,285.0,285.0,28.77,2.694,33.947,24.071
3890.5,2.577,0.611,-35.209,1.543,9.417,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.442,1.801,28.241,30.66,28.047,27.893,-3.173,26.121,0.0,276.84,,285.0,285.0,28.711,2.692,33.955,24.059
3891.0,2.577,0.611,-35.209,1.543,9.417,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.442,1.801,28.366,30.663,28.063,28.175,-3.173,26.121,0.0,275.54,,285.0,285.0,28.71,2.691,33.957,24.04
3891.5,3.045,0.811,-34.199,1.687,9.409,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.511,1.593,28.588,30.906,28.175,28.363,-3.173,26.121,0.0,275.54,,285.0,285.0,28.817,2.689,34.001,24.037
3892.0,3.045,0.811,-34.199,1.687,9.409,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.511,1.593,28.559,30.833,28.209,28.145,-3.173,26.121,0.0,276.74,,285.0,285.0,29.008,2.695,34.025,24.046
3892.5,3.045,0.811,-34.199,1.687,9.409,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.511,1.593,28.579,30.761,28.23,28.096,-3.173,26.121,0.0,276.74,,285.0,285.0,28.936,2.7,34.067,24.047
3893.0,3.045,0.811,-34.199,1.687,9.409,4.903,34.297,5.207,5.038,-2.787,0.0,36.3,37.2,9.511,1.593,28.548,30.762,28.215,28.275,-3.173,26.121,0.0,275.34,,285.0,285.0,28.916,2.706,34.071,24.066
3893.5,3.045,0.811,-34.199,1.687,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.344,37.258,9.511,1.593,28.493,30.909,28.223,28.397,-3.173,26.116,0.0,275.34,,285.0,285.0,28.95,2.711,34.097,24.041
3894.0,3.045,0.811,-34.199,1.687,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.3,37.3,9.511,1.593,28.608,30.953,28.276,28.476,-3.173,26.116,0.0,275.94,,285.0,285.0,29.005,2.717,34.143,24.087
3894.5,2.766,0.676,-35.209,1.573,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.3,37.3,9.531,1.664,28.835,30.927,28.31,28.354,-3.173,26.116,0.0,275.94,,285.0,285.0,29.078,2.722,34.168,24.107
3895.0,2.766,0.676,-35.209,1.573,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.3,37.3,9.531,1.664,28.698,30.847,28.342,28.116,-3.173,26.116,0.0,275.24,,285.0,285.0,29.106,2.723,34.165,24.072
3895.5,2.766,0.676,-35.209,1.573,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.3,37.3,9.531,1.664,28.651,30.877,28.328,28.164,-3.173,26.116,0.0,275.24,,285.0,285.0,29.001,2.724,34.156,24.039
3896.0,2.766,0.676,-35.209,1.573,9.409,4.899,34.281,5.209,5.068,-2.771,0.0,36.3,37.3,9.531,1.664,28.579,30.923,28.333,28.134,-3.173,26.116,0.0,277.14,,285.0,285.0,29.005,2.724,34.151,23.998
3896.5,2.766,0.676,-35.209,1.573,9.409,4.893,34.284,5.214,5.108,-2.801,0.0,36.34,37.221,9.531,1.664,28.605,30.894,28.301,28.095,-3.182,26.107,0.0,277.14,,285.0,285.0,28.992,2.725,34.2,23.986
3897.0,2.766,0.676,-35.209,1.573,9.409,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.531,1.664,28.644,30.861,28.296,28.336,-3.182,26.107,0.0,274.94,,285.0,285.0,28.974,2.726,34.191,23.975
3897.5,3.061,0.794,-33.89,1.652,9.328,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.671,1.605,28.61,30.976,28.319,28.44,-3.182,26.107,0.0,274.94,,285.0,285.0,29.035,2.726,34.196,23.886
3898.0,3.061,0.794,-33.89,1.652,9.328,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.671,1.605,28.602,30.97,28.337,28.402,-3.182,26.107,0.0,276.34,,285.0,285.0,29.086,2.732,34.226,23.907
3898.5,3.061,0.794,-33.89,1.652,9.328,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.671,1.605,28.673,30.938,28.349,28.127,-3.182,26.107,0.0,276.34,,285.0,285.0,29.078,2.737,34.255,23.936
3899.0,3.061,0.794,-33.89,1.652,9.328,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.671,1.605,28.676,30.857,28.352,28.091,-3.182,26.107,0.0,275.44,,285.0,285.0,29.022,2.743,34.251,23.941
3899.5,3.061,0.794,-33.89,1.652,9.328,4.893,34.284,5.214,5.108,-2.801,0.0,36.3,37.2,9.671,1.605,28.652,30.863,28.324,28.246,-3.182,26.107,0.0,275.44,,285.0,285.0,28.994,2.748,34.218,23.935
3900.0,3.061,0.794,-33.89,1.652,9.328,4.924,34.313,5.203,5.159,-2.797,0.0,36.346,37.281,9.671,1.605,28.594,30.938,28.318,28.314,-3.183,26.106,0.0,277.04,,285.0,285.0,29.021,2.753,34.237,23.897
3900.5,3.061,0.794,-33.89,1.652,9.328,4.924,34.313,5.203,5.159,-2.797,0.0,36.3,37.3,9.671,1.605,28.604,30.965,28.337,28.31,-3.183,26.106,0.0,277.04,,285.0,285.0,29.041,2.758,34.25,23.864
3901.0,2.77,0.749,-33.344,1.648,9.4,4.924,34.313,5.203,5.159,-2.797,0.0,36.3,37.3,9.757,1.602,28.675,30.959,28.35,28.157,-3.183,26.106,0.0,275.64,,285.0,285.0,29.054,2.763,34.244,23.887
3901.5,2.77,0.749,-33.344,1.648,9.4,4.924,34.313,5.203,5.159,-2.797,0.0,36.3,37.3,9.757,1.602,28.717,30.898,28.354,28.03,-3.183,26.106,0.0,275.64,,285.0,285.0,29.035,2.763,34.246,23.865
3902.0,2.77,0.749,-33.344,1.648,9.4,4.924,34.313,5.203,5.159,-2.797,0.0,36.3,37.3,9.757,1.602,28.664,30.851,28.31,28.204,-3.183,26.106,0.0,276.54,,285.0,285.0,29.0,2.763,34.236,23.887
3902.5,2.77,0.749,-33.344,1.648,9.4,4.924,34.313,5.203,5.159,-2.797,0.0,36.3,37.3,9.757,1.602,28.608,30.941,28.31,28.343,-3.183,26.106,0.0,276.54,,285.0,285.0,29.007,2.763,34.251,23.896
3903.0,2.77,0.749,-33.344,1.648,9.4,4.955,34.327,5.206,5.229,-2.771,0.0,36.363,37.305,9.757,1.602,28.585,30.924,28.306,28.189,-3.167,26.117,0.0,275.34,,285.0,285.0,29.051,2.763,34.256,23.937
3903.5,2.77,0.749,-33.344,1.648,9.4,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.757,1.602,28.571,30.897,28.317,28.048,-3.167,26.117,0.0,275.34,,285.0,285.0,29.001,2.764,34.246,23.952
3904.0,2.836,0.727,-34.497,1.7,9.458,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.506,1.517,28.472,30.866,28.3,27.997,-3.167,26.117,0.0,276.54,,285.0,285.0,28.958,2.764,34.233,23.963
3904.5,2.836,0.727,-34.497,1.7,9.458,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.506,1.517,28.537,30.851,28.276,28.024,-3.167,26.117,0.0,276.54,,285.0,285.0,28.909,2.765,34.208,23.974
3905.0,2.836,0.727,-34.497,1.7,9.458,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.506,1.517,28.588,30.831,28.256,28.214,-3.167,26.117,0.0,275.94,,285.0,285.0,28.922,2.766,34.202,23.965
3905.5,2.836,0.727,-34.497,1.7,9.458,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.506,1.517,28.46,30.789,28.237,28.042,-3.167,26.117,0.0,275.94,,285.0,285.0,28.972,2.767,34.214,23.945
3906.0,2.836,0.727,-34.497,1.7,9.458,4.955,34.327,5.206,5.229,-2.771,0.0,36.4,37.3,9.506,1.517,28.344,30.796,28.198,27.943,-3.167,26.117,0.0,275.94,,285.0,285.0,28.882,2.768,34.179,23.876
3906.5,2.836,0.727,-34.497,1.7,9.458,4.938,34.346,5.201,5.258,-2.786,0.0,36.371,37.238,9.506,1.517,28.28,30.782,28.144,27.925,-3.183,26.109,0.0,275.94,,285.0,285.0,28.82,2.769,34.162,23.85
3907.0,2.836,0.727,-34.497,1.7,9.458,4.938,34.346,5.201,5.258,-2.786,0.0,36.4,37.2,9.506,1.517,28.317,30.789,28.138,27.994,-3.183,26.109,0.0,275.94,,285.0,285.0,28.783,2.771,34.144,23.848
3907.5,2.279,0.62,-33.62,1.714,9.373,4.938,34.346,5.201,5.258,-2.786,0.0,36.4,37.2,9.682,1.59,28.475,30.83,28.155,28.291,-3.183,26.109,0.0,275.94,,285.0,285.0,28.81,2.772,34.142,23.815
3908.0,2.279,0.62,-33.62,1.714,9.373,4.938,34.346,5.201,5.258,-2.786,0.0,36.4,37.2,9.682,1.59,28.529,30.777,28.18,28.092,-3.183,26.109,0.0,275.94,,285.0,285.0,28.938,2.764,34.144,23.805
3908.5,2.279,0.62,-33.62,1.714,9.373,4.938,34.346,5.201,5.258,-2.786,0.0,36.4,37.2,9.682,1.59,28.508,30.718,28.19,27.914,-3.183,26.109,0.0,275.94,,285.0,285.0,28.895,2.756,34.124,23.795
3909.0,2.279,0.62,-33.62,1.714,9.373,4.938,34.346,5.201,5.258,-2.786,0.0,36.4,37.2,9.682,1.59,28.44,30.78,28.171,27.997,-3.183,26.109,0.0,276.04,,285.0,285.0,28.832,2.748,34.105,23.786
3909.5,2.279,0.62,-33.62,1.714,9.373,4.919,34.335,5.223,5.29,-2.8,0.0,36.376,37.294,9.682,1.59,28.49,30.895,28.168,28.308,-3.189,26.103,0.0,276.04,,285.0,285.0,28.847,2.74,34.133,23.869
3910.0,2.279,0.62,-33.62,1.714,9.373,4.919,34.335,5.223,5.29,-2.8,0.0,36.4,37.3,9.682,1.59,28.614,30.892,28.214,28.477,-3.189,26.103,0.0,276.14,,285.0,285.0,28.965,2.733,34.173,23.899
3910.5,2.565,0.693,-33.792,1.652,9.43,4.919,34.335,5.223,5.29,-2.8,0.0,36.4,37.3,9.597,1.639,28.604,30.968,28.246,28.465,-3.189,26.103,0.0,276.14,,285.0,285.0,29.049,2.725,34.186,23.922
3911.0,2.565,0.693,-33.792,1.652,9.43,4.919,34.335,5.223,5.29,-2.8,0.0,36.4,37.3,9.597,1.639,28.581,30.951,28.283,28.273,-3.189,26.103,0.0,275.84,,285.0,285.0,29.071,2.723,34.194,23.893
3911.5,2.565,0.693,-33.792,1.652,9.43,4.919,34.335,5.223,5.29,-2.8,0.0,36.4,37.3,9.597,1.639,28.572,30.852,28.296,28.078,-3.189,26.103,0.0,275.84,,285.0,285.0,29.022,2.72,34.184,23.917
3912.0,2.565,0.693,-33.792,1.652,9.43,4.919,34.335,5.223,5.29,-2.8,0.0,36.4,37.3,9.597,1.639,28.528,30.798,28.253,27.921,-3.189,26.103,0.0,275.14,,285.0,285.0,28.95,2.717,34.196,23.95
3912.5,2.565,0.693,-33.792,1.652,9.43,4.934,34.319,5.204,5.3,-2.797,0.0,36.376,37.245,9.597,1.639,28.592,30.842,28.248,28.366,-3.186,26.105,0.0,275.14,,285.0,285.0,28.875,2.715,34.177,23.961
3913.0,2.565,0.693,-33.792,1.652,9.43,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.597,1.639,28.626,31.039,28.297,28.559,-3.186,26.105,0.0,275.54,,285.0,285.0,29.012,2.712,34.199,23.992
3913.5,2.565,0.693,-33.792,1.652,9.43,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.597,1.639,28.824,31.021,28.358,28.397,-3.186,26.105,0.0,275.54,,285.0,285.0,29.13,2.71,34.215,23.978
3914.0,2.563,0.714,-34.256,1.667,9.386,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.56,1.668,28.813,30.999,28.378,28.298,-3.186,26.105,0.0,275.04,,285.0,285.0,29.15,2.708,34.235,23.973
3914.5,2.563,0.714,-34.256,1.667,9.386,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.56,1.668,28.753,30.958,28.378,28.404,-3.186,26.105,0.0,275.04,,285.0,285.0,29.122,2.705,34.266,23.994
3915.0,2.563,0.714,-34.256,1.667,9.386,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.56,1.668,28.79,31.055,28.418,28.623,-3.186,26.105,0.0,275.64,,285.0,285.0,29.123,2.703,34.298,24.016
3915.5,2.563,0.714,-34.256,1.667,9.386,4.934,34.319,5.204,5.3,-2.797,0.0,36.4,37.2,9.56,1.668,28.861,31.208,28.473,28.665,-3.186,26.105,0.0,275.64,,285.0,285.0,29.221,2.701,34.325,24.034
3916.0,2.563,0.714,-34.256,1.667,9.386,4.947,34.281,5.2,5.305,-2.799,0.0,36.383,37.268,9.56,1.668,28.954,31.16,28.515,28.557,-3.184,26.101,0.0,275.24,,285.0,285.0,29.302,2.698,34.365,24.027
3916.5,2.563,0.714,-34.256,1.667,9.386,4.947,34.281,5.2,5.305,-2.799,0.0,36.4,37.3,9.56,1.668,28.966,31.248,28.554,28.847,-3.184,26.101,0.0,275.24,,285.0,285.0,29.296,2.696,34.383,24.037
3917.0,3.342,0.829,-35.06,1.609,9.414,4.947,34.281,5.2,5.305,-2.799,0.0,36.4,37.3,9.523,1.65,28.967,31.281,28.589,28.748,-3.184,26.101,0.0,275.44,,285.0,285.0,29.404,2.694,34.422,24.051
3917.5,3.342,0.829,-35.06,1.609,9.414,4.947,34.281,5.2,5.305,-2.799,0.0,36.4,37.3,9.523,1.65,29.052,31.247,28.634,28.594,-3.184,26.101,0.0,275.44,,285.0,285.0,29.396,2.705,34.437,24.05
3918.0,3.342,0.829,-35.06,1.609,9.414,4.947,34.281,5.2,5.305,-2.799,0.0,36.4,37.3,9.523,1.65,29.05,31.173,28.655,28.426,-3.184,26.101,0.0,275.64,,285.0,285.0,29.382,2.715,34.442,24.049
3918.5,3.342,0.829,-35.06,1.609,9.414,4.947,34.281,5.2,5.305,-2.799,0.0,36.4,37.3,9.523,1.65,29.041,31.161,28.621,28.589,-3.184,26.101,0.0,275.64,,285.0,285.0,29.326,2.725,34.479,24.062
3919.0,3.342,0.829,-35.06,1.609,9.414,4.93,34.312,5.216,5.381,-2.796,0.0,36.386,37.319,9.523,1.65,28.965,31.254,28.606,28.739,-3.184,26.101,0.0,275.34,,285.0,285.0,29.353,2.735,34.491,24.092
3919.5,3.342,0.829,-35.06,1.609,9.414,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.523,1.65,29.039,31.3,28.659,28.618,-3.184,26.101,0.0,275.34,,285.0,285.0,29.391,2.745,34.521,24.081
3920.0,3.342,0.829,-35.06,1.609,9.414,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.523,1.65,29.115,31.224,28.69,28.405,-3.184,26.101,0.0,275.04,,285.0,285.0,29.404,2.755,34.548,24.084
3920.5,2.028,0.571,-33.178,1.641,9.461,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.593,1.532,29.034,31.173,28.654,28.312,-3.184,26.101,0.0,275.04,,285.0,285.0,29.359,2.765,34.53,24.122
3921.0,2.028,0.571,-33.178,1.641,9.461,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.593,1.532,28.856,31.091,28.612,28.372,-3.184,26.101,0.0,275.74,,285.0,285.0,29.293,2.753,34.525,24.136
3921.5,2.028,0.571,-33.178,1.641,9.461,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.593,1.532,28.928,31.149,28.598,28.643,-3.184,26.101,0.0,275.74,,285.0,285.0,29.233,2.741,34.499,24.152
3922.0,2.028,0.571,-33.178,1.641,9.461,4.93,34.312,5.216,5.381,-2.796,0.0,36.4,37.3,9.593,1.532,28.949,31.349,28.626,28.754,-3.184,26.101,0.0,276.44,,285.0,285.0,29.329,2.729,34.534,24.179
3922.5,2.028,0.571,-33.178,1.641,9.461,4.909,34.327,5.229,5.415,-2.782,0.0,36.385,37.313,9.593,1.532,29.004,31.303,28.663,28.611,-3.169,26.098,0.0,276.44,,285.0,285.0,29.419,2.718,34.533,24.216
3923.0,2.028,0.571,-33.178,1.641,9.461,4.909,34.327,5.229,5.415,-2.782,0.0,36.4,37.3,9.593,1.532,28.937,31.131,28.629,28.207,-3.169,26.098,0.0,276.14,,285.0,285.0,29.395,2.706,34.54,24.235
3923.5,2.464,0.577,-35.209,1.64,9.522,4.909,34.327,5.229,5.415,-2.782,0.0,36.4,37.3,9.322,1.637,28.938,31.118,28.598,28.425,-3.169,26.098,0.0,276.14,,285.0,285.0,29.226,2.695,34.513,24.234
3924.0,2.464,0.577,-35.209,1.64,9.522,4.909,34.327,5.229,5.415,-2.782,0.0,36.4,37.3,9.322,1.637,28.917,31.175,28.6,28.69,-3.169,26.098,0.0,275.94,,285.0,285.0,29.27,2.691,34.527,24.213
3924.5,2.464,0.577,-35.209,1.64,9.522,4.909,34.327,5.229,5.415,-2.782,0.0,36.4,37.3,9.322,1.637,28.916,31.319,28.597,28.895,-3.169,26.098,0.0,275.94,,285.0,285.0,29.346,2.688,34.559,24.163
3925.0,2.464,0.577,-35.209,1.64,9.522,4.909,34.327,5.229,5.415,-2.782,0.0,36.4,37.3,9.322,1.637,29.101,31.45,28.665,28.833,-3.169,26.098,0.0,275.84,,285.0,285.0,29.432,2.684,34.537,24.133
3925.5,2.464,0.577,-35.209,1.64,9.522,4.914,34.323,5.225,5.448,-2.793,0.0,36.383,37.286,9.322,1.637,29.129,31.377,28.703,28.768,-3.171,26.094,0.0,275.84,,285.0,285.0,29.512,2.68,34.599,24.126
3926.0,2.464,0.577,-35.209,1.64,9.522,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.322,1.637,29.094,31.287,28.741,28.695,-3.171,26.094,0.0,275.84,,285.0,285.0,29.494,2.677,34.608,24.134
3926.5,2.464,0.577,-35.209,1.64,9.522,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.322,1.637,29.085,31.464,28.744,29.016,-3.171,26.094,0.0,275.84,,285.0,285.0,29.454,2.673,34.6,24.094
3927.0,2.9,0.709,-35.17,1.633,9.433,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.559,1.689,29.276,31.59,28.799,29.15,-3.171,26.094,0.0,276.14,,285.0,285.0,29.577,2.67,34.642,24.054
3927.5,2.9,0.709,-35.17,1.633,9.433,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.559,1.689,29.402,31.513,28.858,29.05,-3.171,26.094,0.0,276.14,,285.0,285.0,29.704,2.674,34.692,24.083
3928.0,2.9,0.709,-35.17,1.633,9.433,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.559,1.689,29.353,31.535,28.875,29.063,-3.171,26.094,0.0,276.04,,285.0,285.0,29.706,2.678,34.739,24.081
3928.5,2.9,0.709,-35.17,1.633,9.433,4.914,34.323,5.225,5.448,-2.793,0.0,36.4,37.3,9.559,1.689,29.305,31.545,28.924,28.972,-3.171,26.094,0.0,276.04,,285.0,285.0,29.706,2.681,34.754,24.109
3929.0,2.9,0.709,-35.17,1.633,9.433,4.925,34.301,5.208,5.473,-2.773,0.0,36.391,37.303,9.559,1.689,29.307,31.611,28.917,28.939,-3.162,26.103,0.0,275.04,,285.0,285.0,29.686,2.685,34.805,24.08
3929.5,2.9,0.709,-35.17,1.633,9.433,4.925,34.301,5.208,5.473,-2.773,0.0,36.4,37.3,9.559,1.689,29.38,31.607,28.946,29.178,-3.162,26.103,0.0,275.04,,285.0,285.0,29.694,2.688,34.832,24.091
3930.0,2.904,0.696,-35.209,1.597,9.509,4.925,34.301,5.208,5.473,-2.773,0.0,36.4,37.3,9.438,1.525,29.413,31.767,29.023,29.234,-3.162,26.103,0.0,276.54,,285.0,285.0,29.778,2.692,34.867,24.068
3930.5,2.904,0.696,-35.209,1.597,9.509,4.925,34.301,5.208,5.473,-2.773,0.0,36.4,37.3,9.438,1.525,29.449,31.696,29.039,29.033,-3.162,26.103,0.0,276.54,,285.0,285.0,29.859,2.695,34.877,24.069
3931.0,2.904,0.696,-35.209,1.597,9.509,4.925,34.301,5.208,5.473,-2.773,0.0,36.4,37.3,9.438,1.525,29.372,31.595,29.03,28.863,-3.162,26.103,0.0,276.04,,285.0,285.0,29.804,2.699,34.901,24.016
3931.5,2.904,0.696,-35.209,1.597,9.509,4.925,34.301,5.208,5.473,-2.773,0.0,36.4,37.3,9.438,1.525,29.356,31.574,29.014,28.964,-3.162,26.103,0.0,276.04,,285.0,285.0,29.715,2.702,34.887,24.02
3932.0,2.904,0.696,-35.209,1.597,9.509,4.906,34.325,5.234,5.531,-2.773,0.0,36.381,37.287,9.438,1.525,29.455,31.591,29.017,29.104,-3.163,26.107,0.0,276.24,,285.0,285.0,29.727,2.705,34.886,24.024
3932.5,2.904,0.696,-35.209,1.597,9.509,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.438,1.525,29.457,31.697,29.051,29.135,-3.163,26.107,0.0,276.24,,285.0,285.0,29.792,2.709,34.914,24.018
3933.0,2.904,0.696,-35.209,1.597,9.509,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.438,1.525,29.456,31.675,29.06,28.979,-3.163,26.107,0.0,274.84,,285.0,285.0,29.835,2.712,34.916,23.935
3933.5,3.141,0.718,-35.209,1.627,9.513,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.442,1.598,29.333,31.563,29.023,28.62,-3.163,26.107,0.0,274.84,,285.0,285.0,29.793,2.715,34.918,23.911
3934.0,3.141,0.718,-35.209,1.627,9.513,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.442,1.598,29.231,31.564,28.972,28.857,-3.163,26.107,0.0,276.54,,285.0,285.0,29.635,2.722,34.902,23.853
3934.5,3.141,0.718,-35.209,1.627,9.513,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.442,1.598,29.341,31.67,28.97,29.329,-3.163,26.107,0.0,276.54,,285.0,285.0,29.656,2.729,34.916,23.817
3935.0,3.141,0.718,-35.209,1.627,9.513,4.906,34.325,5.234,5.531,-2.773,0.0,36.4,37.3,9.442,1.598,29.401,31.813,29.015,29.359,-3.163,26.107,0.0,276.44,,285.0,285.0,29.828,2.736,34.938,23.776
3935.5,3.141,0.718,-35.209,1.627,9.513,4.906,34.335,5.218,5.571,-2.77,0.0,36.382,37.279,9.442,1.598,29.425,31.797,29.061,29.222,-3.161,26.107,0.0,276.44,,285.0,285.0,29.897,2.742,34.981,23.787
3936.0,3.141,0.718,-35.209,1.627,9.513,4.906,34.335,5.218,5.571,-2.77,0.0,36.4,37.3,9.442,1.598,29.473,31.734,29.082,29.055,-3.161,26.107,0.0,276.74,,285.0,285.0,29.876,2.749,35.004,23.783
3936.5,2.224,0.562,-34.605,1.601,9.376,4.906,34.335,5.218,5.571,-2.77,0.0,36.4,37.3,9.576,1.653,29.55,31.682,29.087,29.17,-3.161,26.107,0.0,276.74,,285.0,285.0,29.836,2.755,35.001,23.752
3937.0,2.224,0.562,-34.605,1.601,9.376,4.906,34.335,5.218,5.571,-2.77,0.0,36.4,37.3,9.576,1.653,29.531,31.892,29.142,29.332,-3.161,26.107,0.0,276.34,,285.0,285.0,29.872,2.746,35.012,23.721
3937.5,2.224,0.562,-34.605,1.601,9.376,4.906,34.335,5.218,5.571,-2.77,0.0,36.4,37.3,9.576,1.653,29.585,31.874,29.174,29.208,-3.161,26.107,0.0,276.34,,285.0,285.0,29.974,2.738,35.062,23.754
3938.0,2.224,0.562,-34.605,1.601,9.376,4.906,34.335,5.218,5.571,-2.77,0.0,36.4,37.3,9.576,1.653,29.661,31.835,29.199,29.225,-3.161,26.107,0.0,275.14,,285.0,285.0,29.96,2.729,35.078,23.743
3938.5,2.224,0.562,-34.605,1.601,9.376,4.906,34.31,5.235,5.584,-2.773,0.0,36.384,37.263,9.576,1.653,29.608,31.776,29.199,29.238,-3.161,26.106,0.0,275.14,,285.0,285.0,29.98,2.721,35.089,23.668
3939.0,2.224,0.562,-34.605,1.601,9.376,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.576,1.653,29.578,31.869,29.195,29.383,-3.161,26.106,0.0,275.84,,285.0,285.0,29.955,2.713,35.102,23.663
3939.5,2.945,0.704,-35.209,1.603,9.451,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.385,1.561,29.592,31.959,29.234,29.445,-3.161,26.106,0.0,275.84,,285.0,285.0,30.006,2.705,35.141,23.68
3940.0,2.945,0.704,-35.209,1.603,9.451,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.385,1.561,29.788,31.983,29.292,29.599,-3.161,26.106,0.0,276.44,,285.0,285.0,30.058,2.709,35.161,23.679
3940.5,2.945,0.704,-35.209,1.603,9.451,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.385,1.561,29.841,31.94,29.39,29.263,-3.161,26.106,0.0,276.44,,285.0,285.0,30.166,2.713,35.196,23.678
3941.0,2.945,0.704,-35.209,1.603,9.451,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.385,1.561,29.753,31.906,29.356,29.089,-3.161,26.106,0.0,276.74,,285.0,285.0,30.108,2.717,35.192,23.654
3941.5,2.945,0.704,-35.209,1.603,9.451,4.906,34.31,5.235,5.584,-2.773,0.0,36.4,37.3,9.385,1.561,29.64,31.884,29.338,29.035,-3.161,26.106,0.0,276.74,,285.0,285.0,30.026,2.72,35.184,23.642
3942.0,2.945,0.704,-35.209,1.603,9.451,4.876,34.317,5.263,5.652,-2.785,0.0,36.384,37.285,9.385,1.561,29.658,31.908,29.299,29.261,-3.153,26.104,0.0,276.64,,285.0,285.0,29.974,2.724,35.197,23.663
3942.5,2.945,0.704,-35.209,1.603,9.451,4.876,34.317,5.263,5.652,-2.785,0.0,36.4,37.3,9.385,1.561,29.727,31.933,29.315,29.496,-3.153,26.104,0.0,276.64,,285.0,285.0,30.032,2.728,35.209,23.654
3943.0,2.556,0.695,-34.398,1.628,9.412,4.876,34.317,5.263,5.652,-2.785,0.0,36.4,37.3,9.544,1.716,29.725,32.042,29.353,29.559,-3.153,26.104,0.0,276.44,,285.0,285.0,30.118,2.731,35.239,23.636
3943.5,2.556,0.695,-34.398,1.628,9.412,4.876,34.317,5.263,5.652,-2.785,0.0,36.4,37.3,9.544,1.716,29.675,32.042,29.352,29.397,-3.153,26.104,0.0,276.44,,285.0,285.0,30.17,2.728,35.254,23.598
3944.0,2.556,0.695,-34.398,1.628,9.412,4.876,34.317,5.263,5.652,-2.785,0.0,36.4,37.3,9.544,1.716,29.625,31.927,29.349,29.276,-3.153,26.104,0.0,276.04,,285.0,285.0,30.117,2.726,35.259,23.621
3944.5,2.556,0.695,-34.398,1.628,9.412,4.876,34.317,5.263,5.652,-2.785,0.0,36.4,37.3,9.544,1.716,29.775,32.021,29.361,29.731,-3.153,26.104,0.0,276.04,,285.0,285.0,30.044,2.723,35.252,23.627
3945.0,2.556,0.695,-34.398,1.628,9.412,4.892,34.336,5.255,5.678,-2.774,0.0,36.372,37.219,9.544,1.716,29.912,32.184,29.421,29.716,-3.162,26.094,0.0,276.54,,285.0,285.0,30.222,2.72,35.283,23.659
3945.5,2.556,0.695,-34.398,1.628,9.412,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.544,1.716,29.981,32.181,29.496,29.565,-3.162,26.094,0.0,276.54,,285.0,285.0,30.308,2.717,35.313,23.632
3946.0,2.556,0.678,-34.818,1.579,9.397,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.512,1.726,29.988,32.123,29.502,29.458,-3.162,26.094,0.0,276.14,,285.0,285.0,30.306,2.715,35.343,23.622
3946.5,2.556,0.678,-34.818,1.579,9.397,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.512,1.726,29.935,32.045,29.504,29.335,-3.162,26.094,0.0,276.14,,285.0,285.0,30.268,2.712,35.366,23.732
3947.0,2.556,0.678,-34.818,1.579,9.397,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.512,1.726,29.853,31.994,29.484,29.421,-3.162,26.094,0.0,276.04,,285.0,285.0,30.205,2.71,35.381,23.775
3947.5,2.556,0.678,-34.818,1.579,9.397,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.512,1.726,29.843,32.105,29.483,29.572,-3.162,26.094,0.0,276.04,,285.0,285.0,30.188,2.707,35.386,23.773
3948.0,2.556,0.678,-34.818,1.579,9.397,4.892,34.336,5.255,5.678,-2.774,0.0,36.4,37.2,9.512,1.726,29.989,32.114,29.533,29.539,-3.162,26.094,0.0,276.14,,285.0,285.0,30.251,2.705,35.396,23.768
3948.5,2.556,0.678,-34.818,1.579,9.397,4.913,34.324,5.247,5.704,-2.779,0.0,36.369,37.206,9.512,1.726,29.945,32.121,29.544,29.6,-3.15,26.102,0.0,276.14,,285.0,285.0,30.294,2.702,35.405,23.808
3949.0,2.556,0.678,-34.818,1.579,9.397,4.913,34.324,5.247,5.704,-2.779,0.0,36.4,37.2,9.512,1.726,29.876,32.127,29.526,29.509,-3.15,26.102,0.0,276.84,,285.0,285.0,30.302,2.7,35.425,23.787
3949.5,3.604,0.845,-35.209,1.569,9.514,4.913,34.324,5.247,5.704,-2.779,0.0,36.4,37.2,9.537,1.702,29.93,32.214,29.532,29.677,-3.15,26.102,0.0,276.84,,285.0,285.0,30.26,2.697,35.41,23.767
3950.0,3.604,0.845,-35.209,1.569,9.514,4.913,34.324,5.247,5.704,-2.779,0.0,36.4,37.2,9.537,1.702,29.994,32.244,29.58,29.586,-3.15,26.102,0.0,276.24,,285.0,285.0,30.338,2.712,35.453,23.813
3950.5,3.604,0.845,-35.209,1.569,9.514,4.913,34.324,5.247,5.704,-2.779,0.0,36.4,37.2,9.537,1.702,29.989,32.195,29.594,29.709,-3.15,26.102,0.0,276.24,,285.0,285.0,30.351,2.727,35.49,23.824
3951.0,3.604,0.845,-35.209,1.569,9.514,4.913,34.324,5.247,5.704,-2.779,0.0,36.4,37.2,9.537,1.702,30.009,32.191,29.613,29.65,-3.15,26.102,0.0,277.04,,285.0,285.0,30.372,2.741,35.478,23.76
3951.5,3.604,0.845,-35.209,1.569,9.514,4.938,34.316,5.243,5.742,-2.79,0.0,36.37,37.196,9.537,1.702,29.887,32.188,29.627,29.437,-3.165,26.093,0.0,277.04,,285.0,285.0,30.366,2.755,35.478,23.77
3952.0,3.604,0.845,-35.209,1.569,9.514,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.537,1.702,29.911,32.198,29.604,29.393,-3.165,26.093,0.0,276.64,,285.0,285.0,30.285,2.769,35.477,23.792
3952.5,2.841,0.662,-35.209,1.609,9.48,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.437,1.555,29.922,32.192,29.592,29.596,-3.165,26.093,0.0,276.64,,285.0,285.0,30.276,2.783,35.484,23.815
3953.0,2.841,0.662,-35.209,1.609,9.48,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.437,1.555,29.943,32.173,29.588,29.657,-3.165,26.093,0.0,277.04,,285.0,285.0,30.326,2.784,35.487,23.811
3953.5,2.841,0.662,-35.209,1.609,9.48,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.437,1.555,29.901,32.125,29.56,29.484,-3.165,26.093,0.0,277.04,,285.0,285.0,30.34,2.785,35.484,23.853
3954.0,2.841,0.662,-35.209,1.609,9.48,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.437,1.555,29.776,32.139,29.554,29.342,-3.165,26.093,0.0,276.84,,285.0,285.0,30.267,2.786,35.451,23.826
3954.5,2.841,0.662,-35.209,1.609,9.48,4.938,34.316,5.243,5.742,-2.79,0.0,36.4,37.2,9.437,1.555,29.75,32.091,29.523,29.253,-3.165,26.093,0.0,276.84,,285.0,285.0,30.203,2.787,35.47,23.822
3955.0,2.841,0.662,-35.209,1.609,9.48,4.912,34.37,5.224,5.814,-2.769,0.0,36.367,37.184,9.437,1.555,29.915,32.111,29.54,29.622,-3.166,26.095,0.0,276.94,,285.0,285.0,30.154,2.788,35.464,23.826
3955.5,2.841,0.662,-35.209,1.609,9.48,4.912,34.37,5.224,5.814,-2.769,0.0,36.4,37.2,9.437,1.555,29.864,32.247,29.553,29.675,-3.166,26.095,0.0,276.94,,285.0,285.0,30.297,2.788,35.496,23.802
3956.0,2.35,0.617,-33.871,1.675,9.445,4.912,34.37,5.224,5.814,-2.769,0.0,36.4,37.2,9.585,1.54,29.84,32.152,29.551,29.436,-3.166,26.095,0.0,276.84,,285.0,285.0,30.335,2.789,35.474,23.82
3956.5,2.35,0.617,-33.871,1.675,9.445,4.912,34.37,5.224,5.814,-2.769,0.0,36.4,37.2,9.585,1.54,29.887,32.081,29.559,29.233,-3.166,26.095,0.0,276.84,,285.0,285.0,30.244,2.782,35.465,23.851
3957.0,2.35,0.617,-33.871,1.675,9.445,4.912,34.37,5.224,5.814,-2.769,0.0,36.4,37.2,9.585,1.54,29.817,32.027,29.518,29.09,-3.166,26.095,0.0,276.44,,285.0,285.0,30.19,2.775,35.416,23.879
3957.5,2.35,0.617,-33.871,1.675,9.445,4.912,34.37,5.224,5.814,-2.769,0.0,36.4,37.2,9.585,1.54,29.666,32.001,29.483,29.103,-3.166,26.095,0.0,276.44,,285.0,285.0,30.113,2.768,35.403,23.853
3958.0,2.35,0.617,-33.871,1.675,9.445,4.921,34.387,5.258,5.869,-2.786,0.0,36.373,37.196,9.585,1.54,29.716,32.054,29.45,29.547,-3.176,26.093,0.0,276.24,,285.0,285.0,30.064,2.761,35.432,23.841
3958.5,2.35,0.617,-33.871,1.675,9.445,4.921,34.387,5.258,5.869,-2.786,0.0,36.4,37.2,9.585,1.54,29.846,32.155,29.491,29.536,-3.176,26.093,0.0,276.24,,285.0,285.0,30.192,2.754,35.414,23.865
3959.0,2.557,0.643,-34.95,1.63,9.298,4.921,34.387,5.258,5.869,-2.786,0.0,36.4,37.2,9.55,1.686,29.87,32.091,29.523,29.375,-3.176,26.093,0.0,275.94,,285.0,285.0,30.257,2.748,35.409,23.83
3959.5,2.557,0.643,-34.95,1.63,9.298,4.921,34.387,5.258,5.869,-2.786,0.0,36.4,37.2,9.55,1.686,29.842,32.108,29.509,29.245,-3.176,26.093,0.0,275.94,,285.0,285.0,30.214,2.745,35.444,23.824
3960.0,2.557,0.643,-34.95,1.63,9.298,4.921,34.387,5.258,5.869,-2.786,0.0,36.4,37.2,9.55,1.686,29.86,32.06,29.487,29.513,-3.176,26.093,0.0,276.54,,285.0,285.0,30.176,2.742,35.423,23.816
3960.5,2.557,0.643,-34.95,1.63,9.298,4.921,34.387,5.258,5.869,-2.786,0.0,36.4,37.2,9.55,1.686,29.915,32.165,29.514,29.717,-3.176,26.093,0.0,276.54,,285.0,285.0,30.23,2.739,35.447,23.728
3961.0,2.557,0.643,-34.95,1.63,9.298,4.946,34.335,5.276,5.858,-2.78,0.0,36.368,37.184,9.55,1.686,29.925,32.32,29.567,29.789,-3.176,26.086,0.0,276.74,,285.0,285.0,30.328,2.736,35.482,23.747
3961.5,2.557,0.643,-34.95,1.63,9.298,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.55,1.686,30.025,32.219,29.618,29.597,-3.176,26.086,0.0,276.74,,285.0,285.0,30.4,2.733,35.503,23.773
3962.0,2.557,0.643,-34.95,1.63,9.298,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.55,1.686,30.025,32.165,29.642,29.551,-3.176,26.086,0.0,276.94,,285.0,285.0,30.365,2.73,35.5,23.762
3962.5,2.721,0.64,-35.209,1.596,9.483,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.339,1.67,30.067,32.304,29.642,29.804,-3.176,26.086,0.0,276.94,,285.0,285.0,30.346,2.727,35.503,23.735
3963.0,2.721,0.64,-35.209,1.596,9.483,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.339,1.67,30.043,32.415,29.696,29.859,-3.176,26.086,0.0,276.74,,285.0,285.0,30.454,2.727,35.536,23.69
3963.5,2.721,0.64,-35.209,1.596,9.483,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.339,1.67,30.105,32.415,29.722,29.964,-3.176,26.086,0.0,276.74,,285.0,285.0,30.503,2.727,35.567,23.701
3964.0,2.721,0.64,-35.209,1.596,9.483,4.946,34.335,5.276,5.858,-2.78,0.0,36.4,37.2,9.339,1.67,30.224,32.351,29.764,29.864,-3.176,26.086,0.0,276.54,,285.0,285.0,30.551,2.727,35.604,23.646
3964.5,2.721,0.64,-35.209,1.596,9.483,4.914,34.306,5.233,5.873,-2.789,0.0,36.364,37.153,9.339,1.67,30.183,32.331,29.782,29.824,-3.177,26.085,0.0,276.54,,285.0,285.0,30.551,2.727,35.626,23.601
3965.0,2.721,0.64,-35.209,1.596,9.483,4.914,34.306,5.233,5.873,-2.789,0.0,36.4,37.2,9.339,1.67,30.153,32.426,29.789,29.769,-3.177,26.085,0.0,276.74,,285.0,285.0,30.53,2.726,35.632,23.588
3965.5,3.475,0.832,-35.209,1.524,9.573,4.914,34.306,5.233,5.873,-2.789,0.0,36.4,37.2,9.442,1.564,30.33,32.413,29.83,30.033,-3.177,26.085,0.0,276.74,,285.0,285.0,30.534,2.726,35.665,23.56
3966.0,3.475,0.832,-35.209,1.524,9.573,4.914,34.306,5.233,5.873,-2.789,0.0,36.4,37.2,9.442,1.564,30.329,32.487,29.899,30.066,-3.177,26.085,0.0,277.04,,285.0,285.0,30.651,2.739,35.692,23.614
3966.5,3.475,0.832,-35.209,1.524,9.573,4.914,34.306,5.233,5.873,-2.789,0.0,36.4,37.2,9.442,1.564,30.217,32.548,29.903,29.975,-3.177,26.085,0.0,277.04,,285.0,285.0,30.695,2.751,35.715,23.644
3967.0,3.475,0.832,-35.209,1.524,9.573,4.914,34.306,5.233,5.873,-2.789,0.0,36.4,37.2,9.442,1.564,30.22,32.507,29.897,29.769,-3.177,26.085,0.0,276.54,,285.0,285.0,30.661,2.763,35.731,23.642
3967.5,3.475,0.832,-35.209,1.524,9.573,4.915,34.339,5.258,5.946,-2.794,0.0,36.367,37.157,9.442,1.564,30.245,32.477,29.911,29.807,-3.164,26.092,0.0,276.54,,285.0,285.0,30.598,2.774,35.759,23.715
3968.0,3.475,0.832,-35.209,1.524,9.573,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.442,1.564,30.26,32.456,29.906,29.974,-3.164,26.092,0.0,276.54,,285.0,285.0,30.61,2.786,35.795,23.669
3968.5,3.475,0.832,-35.209,1.524,9.573,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.442,1.564,30.28,32.507,29.892,30.077,-3.164,26.092,0.0,276.54,,285.0,285.0,30.649,2.808,35.772,23.624
3969.0,2.955,0.664,-35.209,1.55,9.459,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.499,1.687,30.275,32.477,29.944,29.714,-3.164,26.092,0.0,276.84,,285.0,285.0,30.689,2.808,35.797,23.682
3969.5,2.955,0.664,-35.209,1.55,9.459,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.499,1.687,30.152,32.441,29.915,29.577,-3.164,26.092,0.0,276.84,,285.0,285.0,30.602,2.811,35.778,23.748
3970.0,2.955,0.664,-35.209,1.55,9.459,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.499,1.687,30.088,32.412,29.864,29.621,-3.164,26.092,0.0,277.04,,285.0,285.0,30.521,2.813,35.773,23.764
3970.5,2.955,0.664,-35.209,1.55,9.459,4.915,34.339,5.258,5.946,-2.794,0.0,36.4,37.2,9.499,1.687,30.193,32.397,29.873,29.742,-3.164,26.092,0.0,277.04,,285.0,285.0,30.496,2.815,35.765,23.786
3971.0,2.955,0.664,-35.209,1.55,9.459,4.906,34.361,5.26,5.979,-2.79,0.0,36.359,37.157,9.499,1.687,30.248,32.388,29.867,29.831,-3.185,26.074,0.0,276.74,,285.0,285.0,30.551,2.818,35.772,23.803
3971.5,2.955,0.664,-35.209,1.55,9.459,4.906,34.361,5.26,5.979,-2.79,0.0,36.4,37.2,9.499,1.687,30.199,32.383,29.866,29.689,-3.185,26.074,0.0,276.74,,285.0,285.0,30.583,2.82,35.774,23.818
3972.0,2.116,0.551,-34.316,1.649,9.438,4.906,34.361,5.26,5.979,-2.79,0.0,36.4,37.2,9.572,1.552,30.127,32.292,29.857,29.522,-3.185,26.074,0.0,276.24,,285.0,285.0,30.534,2.822,35.742,23.795
3972.5,2.116,0.551,-34.316,1.649,9.438,4.906,34.361,5.26,5.979,-2.79,0.0,36.4,37.2,9.572,1.552,29.965,32.345,29.771,29.602,-3.185,26.074,0.0,276.24,,285.0,285.0,30.45,2.81,35.718,23.887
3973.0,2.116,0.551,-34.316,1.649,9.438,4.906,34.361,5.26,5.979,-2.79,0.0,36.4,37.2,9.572,1.552,30.091,32.399,29.781,29.732,-3.185,26.074,0.0,276.64,,285.0,285.0,30.42,2.799,35.69,23.894
3973.5,2.116,0.551,-34.316,1.649,9.438,4.906,34.361,5.26,5.979,-2.79,0.0,36.4,37.2,9.572,1.552,30.248,32.404,29.815,29.908,-3.185,26.074,0.0,276.64,,285.0,285.0,30.501,2.788,35.714,23.872
3974.0,2.116,0.551,-34.316,1.649,9.438,4.924,34.362,5.277,6.015,-2.789,0.0,36.361,37.154,9.572,1.552,30.178,32.44,29.834,29.842,-3.182,26.077,0.0,276.94,,285.0,285.0,30.594,2.777,35.75,23.836
3974.5,2.116,0.551,-34.316,1.649,9.438,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.572,1.552,30.191,32.456,29.846,29.766,-3.182,26.077,0.0,276.94,,285.0,285.0,30.574,2.766,35.747,23.89
3975.0,2.116,0.551,-34.316,1.649,9.438,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.572,1.552,30.12,32.434,29.858,29.746,-3.182,26.077,0.0,276.44,,285.0,285.0,30.565,2.755,35.734,23.915
3975.5,2.479,0.706,-34.236,1.673,9.432,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.553,1.676,30.289,32.483,29.861,29.893,-3.182,26.077,0.0,276.44,,285.0,285.0,30.539,2.745,35.767,23.835
3976.0,2.479,0.706,-34.236,1.673,9.432,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.553,1.676,30.327,32.644,29.938,30.128,-3.182,26.077,0.0,276.44,,285.0,285.0,30.632,2.741,35.777,23.905
3976.5,2.479,0.706,-34.236,1.673,9.432,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.553,1.676,30.28,32.651,29.949,30.012,-3.182,26.077,0.0,276.44,,285.0,285.0,30.759,2.736,35.808,23.906
3977.0,2.479,0.706,-34.236,1.673,9.432,4.924,34.362,5.277,6.015,-2.789,0.0,36.4,37.2,9.553,1.676,30.415,32.585,29.994,29.965,-3.182,26.077,0.0,276.74,,285.0,285.0,30.723,2.732,35.83,23.888
3977.5,2.479,0.706,-34.236,1.673,9.432,4.956,34.338,5.244,6.026,-2.79,0.0,36.362,37.105,9.553,1.676,30.439,32.601,30.006,30.134,-3.175,26.075,0.0,276.74,,285.0,285.0,30.74,2.728,35.826,23.88
3978.0,2.479,0.706,-34.236,1.673,9.432,4.956,34.338,5.244,6.026,-2.79,0.0,36.4,37.1,9.553,1.676,30.453,32.637,30.038,30.228,-3.175,26.075,0.0,276.54,,285.0,285.0,30.795,2.724,35.864,23.89
3978.5,3.057,0.722,-35.209,1.57,9.517,4.956,34.338,5.244,6.026,-2.79,0.0,36.4,37.1,9.45,1.502,30.477,32.814,30.075,30.397,-3.175,26.075,0.0,276.54,,285.0,285.0,30.839,2.72,35.945,23.849
3979.0,3.057,0.722,-35.209,1.57,9.517,4.956,34.338,5.244,6.026,-2.79,0.0,36.4,37.1,9.45,1.502,30.666,32.767,30.147,30.288,-3.175,26.075,0.0,276.54,,285.0,285.0,30.941,2.725,35.959,23.846
3979.5,3.057,0.722,-35.209,1.57,9.517,4.956,34.338,5.244,6.026,-2.79,0.0,36.4,37.1,9.45,1.502,30.618,32.8,30.206,30.13,-3.175,26.075,0.0,276.54,,285.0,285.0,30.967,2.731,35.978,23.845
3980.0,3.057,0.722,-35.209,1.57,9.517,4.956,34.338,5.244,6.026,-2.79,0.0,36.4,37.1,9.45,1.502,30.607,32.77,30.207,30.088,-3.175,26.075,0.0,276.54,,285.0,285.0,30.938,2.736,35.994,23.875
3980.5,3.057,0.722,-35.209,1.57,9.517,4.907,34.311,5.25,6.05,-2.8,0.0,36.355,37.127,9.45,1.502,30.61,32.733,30.219,30.27,-3.188,26.065,0.0,276.54,,285.0,285.0,30.918,2.741,36.023,23.904
3981.0,3.057,0.722,-35.209,1.57,9.517,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.45,1.502,30.613,32.88,30.21,30.295,-3.188,26.065,0.0,277.24,,285.0,285.0,30.958,2.747,36.035,23.944
3981.5,3.057,0.722,-35.209,1.57,9.517,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.45,1.502,30.514,32.833,30.212,30.088,-3.188,26.065,0.0,277.24,,285.0,285.0,30.999,2.752,36.063,23.96
3982.0,2.599,0.615,-35.209,1.578,9.509,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.411,1.719,30.513,32.759,30.22,29.937,-3.188,26.065,0.0,276.54,,285.0,285.0,30.912,2.757,36.049,23.948
3982.5,2.599,0.615,-35.209,1.578,9.509,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.411,1.719,30.499,32.691,30.181,29.936,-3.188,26.065,0.0,276.54,,285.0,285.0,30.858,2.754,36.046,23.935
3983.0,2.599,0.615,-35.209,1.578,9.509,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.411,1.719,30.399,32.753,30.12,30.155,-3.188,26.065,0.0,276.04,,285.0,285.0,30.827,2.752,36.074,23.917
3983.5,2.599,0.615,-35.209,1.578,9.509,4.907,34.311,5.25,6.05,-2.8,0.0,36.4,37.1,9.411,1.719,30.414,32.722,30.138,30.079,-3.188,26.065,0.0,276.04,,285.0,285.0,30.857,2.749,36.057,23.897
3984.0,2.599,0.615,-35.209,1.578,9.509,4.959,34.379,5.254,6.128,-2.8,0.0,36.372,37.151,9.411,1.719,30.566,32.72,30.156,30.003,-3.182,26.067,0.0,276.24,,285.0,285.0,30.838,2.747,36.042,23.895
3984.5,2.599,0.615,-35.209,1.578,9.509,4.959,34.379,5.254,6.128,-2.8,0.0,36.4,37.2,9.411,1.719,30.554,32.68,30.175,29.983,-3.182,26.067,0.0,276.24,,285.0,285.0,30.861,2.744,36.063,23.985
3985.0,2.524,0.683,-33.915,1.678,9.448,4.959,34.379,5.254,6.128,-2.8,0.0,36.4,37.2,9.538,1.474,30.503,32.706,30.175,30.153,-3.182,26.067,0.0,276.74,,285.0,285.0,30.848,2.742,36.048,24.003
3985.5,2.524,0.683,-33.915,1.678,9.448,4.959,34.379,5.254,6.128,-2.8,0.0,36.4,37.2,9.538,1.474,30.532,32.833,30.189,30.225,-3.182,26.067,0.0,276.74,,285.0,285.0,30.884,2.738,36.06,24.07
3986.0,2.524,0.683,-33.915,1.678,9.448,4.959,34.379,5.254,6.128,-2.8,0.0,36.4,37.2,9.538,1.474,30.56,32.78,30.198,30.113,-3.182,26.067,0.0,276.44,,285.0,285.0,30.945,2.735,36.074,24.104
3986.5,2.524,0.683,-33.915,1.678,9.448,4.959,34.379,5.254,6.128,-2.8,0.0,36.4,37.2,9.538,1.474,30.556,32.68,30.203,30.02,-3.182,26.067,0.0,276.44,,285.0,285.0,30.913,2.731,36.081,24.05
3987.0,2.524,0.683,-33.915,1.678,9.448,4.961,34.364,5.262,6.149,-2.788,0.0,36.375,37.184,9.538,1.474,30.516,32.762,30.196,30.207,-3.184,26.067,0.0,275.84,,285.0,285.0,30.865,2.728,36.079,24.003
3987.5,2.524,0.683,-33.915,1.678,9.448,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.538,1.474,30.417,32.849,30.187,30.195,-3.184,26.067,0.0,275.84,,285.0,285.0,30.92,2.725,36.08,23.974
3988.0,2.828,0.726,-34.076,1.666,9.344,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.664,1.638,30.481,32.849,30.189,30.228,-3.184,26.067,0.0,276.24,,285.0,285.0,30.912,2.721,36.084,24.077
3988.5,2.828,0.726,-34.076,1.666,9.344,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.664,1.638,30.62,32.758,30.227,30.225,-3.184,26.067,0.0,276.24,,285.0,285.0,30.937,2.723,36.087,24.099
3989.0,2.828,0.726,-34.076,1.666,9.344,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.664,1.638,30.668,32.707,30.253,30.212,-3.184,26.067,0.0,276.14,,285.0,285.0,30.958,2.725,36.084,24.101
3989.5,2.828,0.726,-34.076,1.666,9.344,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.664,1.638,30.601,32.839,30.264,30.258,-3.184,26.067,0.0,276.14,,285.0,285.0,30.96,2.726,36.118,24.029
3990.0,2.828,0.726,-34.076,1.666,9.344,4.961,34.364,5.262,6.149,-2.788,0.0,36.4,37.2,9.664,1.638,30.634,32.88,30.284,30.294,-3.184,26.067,0.0,275.54,,285.0,285.0,30.99,2.728,36.124,24.031
3990.5,2.828,0.726,-34.076,1.666,9.344,4.952,34.357,5.263,6.183,-2.791,0.0,36.368,37.171,9.664,1.638,30.685,32.842,30.298,30.302,-3.194,26.056,0.0,275.54,,285.0,285.0,31.023,2.73,36.135,24.049
3991.0,2.828,0.726,-34.076,1.666,9.344,4.952,34.357,5.263,6.183,-2.791,0.0,36.4,37.2,9.664,1.638,30.715,32.859,30.32,30.269,-3.194,26.056,0.0,275.94,,285.0,285.0,31.032,2.731,36.156,24.089
3991.5,2.305,0.637,-33.85,1.694,9.393,4.952,34.357,5.263,6.183,-2.791,0.0,36.4,37.2,9.552,1.496,30.632,32.872,30.329,30.19,-3.194,26.056,0.0,275.94,,285.0,285.0,31.041,2.733,36.145,24.107
3992.0,2.305,0.637,-33.85,1.694,9.393,4.952,34.357,5.263,6.183,-2.791,0.0,36.4,37.2,9.552,1.496,30.673,32.876,30.331,30.236,-3.194,26.056,0.0,276.54,,285.0,285.0,31.006,2.726,36.151,24.073
3992.5,2.305,0.637,-33.85,1.694,9.393,4.952,34.357,5.263,6.183,-2.791,0.0,36.4,37.2,9.552,1.496,30.728,32.805,30.339,30.193,-3.194,26.056,0.0,276.54,,285.0,285.0,31.029,2.719,36.157,24.15
3993.0,2.305,0.637,-33.85,1.694,9.393,4.952,34.357,5.263,6.183,-2.791,0.0,36.4,37.2,9.552,1.496,30.718,32.743,30.329,29.97,-3.194,26.056,0.0,276.74,,285.0,285.0,31.016,2.712,36.163,24.172
3993.5,2.305,0.637,-33.85,1.694,9.393,4.953,34.389,5.278,6.239,-2.802,0.0,36.377,37.21,9.552,1.496,30.57,32.812,30.287,30.24,-3.192,26.064,0.0,276.74,,285.0,285.0,30.94,2.706,36.139,24.201
3994.0,2.305,0.637,-33.85,1.694,9.393,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.552,1.496,30.561,32.936,30.296,30.297,-3.192,26.064,0.0,276.74,,285.0,285.0,30.977,2.699,36.155,24.194
3994.5,2.135,0.593,-33.556,1.664,9.49,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.532,1.535,30.609,32.922,30.304,30.252,-3.192,26.064,0.0,276.74,,285.0,285.0,31.023,2.693,36.178,24.167
3995.0,2.135,0.593,-33.556,1.664,9.49,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.532,1.535,30.693,32.888,30.333,30.292,-3.192,26.064,0.0,276.34,,285.0,285.0,31.022,2.683,36.193,24.133
3995.5,2.135,0.593,-33.556,1.664,9.49,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.532,1.535,30.69,32.861,30.315,30.402,-3.192,26.064,0.0,276.34,,285.0,285.0,31.051,2.674,36.2,24.183
3996.0,2.135,0.593,-33.556,1.664,9.49,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.532,1.535,30.677,32.906,30.331,30.4,-3.192,26.064,0.0,276.34,,285.0,285.0,31.067,2.666,36.211,24.198
3996.5,2.135,0.593,-33.556,1.664,9.49,4.953,34.389,5.278,6.239,-2.802,0.0,36.4,37.2,9.532,1.535,30.756,32.968,30.37,30.512,-3.192,26.064,0.0,276.34,,285.0,285.0,31.079,2.657,36.231,24.184
3997.0,2.135,0.593,-33.556,1.664,9.49,4.943,34.372,5.278,6.248,-2.794,0.0,36.389,37.244,9.532,1.535,30.916,32.986,30.484,30.541,-3.189,26.055,0.0,276.44,,285.0,285.0,31.151,2.648,36.262,24.215
3997.5,2.135,0.593,-33.556,1.664,9.49,4.943,34.372,5.278,6.248,-2.794,0.0,36.4,37.2,9.532,1.535,30.819,32.942,30.468,30.384,-3.189,26.055,0.0,276.44,,285.0,285.0,31.232,2.64,36.27,24.224
3998.0,2.814,0.663,-35.209,1.637,9.511,4.943,34.372,5.278,6.248,-2.794,0.0,36.4,37.2,9.436,1.568,30.771,33.0,30.442,30.397,-3.189,26.055,0.0,276.54,,285.0,285.0,31.153,2.632,36.294,24.156
3998.5,2.814,0.663,-35.209,1.637,9.511,4.943,34.372,5.278,6.248,-2.794,0.0,36.4,37.2,9.436,1.568,30.776,33.105,30.46,30.555,-3.189,26.055,0.0,276.54,,285.0,285.0,31.153,2.635,36.317,24.166
3999.0,2.814,0.663,-35.209,1.637,9.511,4.943,34.372,5.278,6.248,-2.794,0.0,36.4,37.2,9.436,1.568,30.965,33.121,30.51,30.835,-3.189,26.055,0.0,276.14,,285.0,285.0,31.224,2.638,36.318,24.131
3999.5,2.814,0.663,-35.209,1.637,9.511,4.943,34.372,5.278,6.248,-2.794,0.0,36.4,37.2,9.436,1.568,31.02,33.151,30.562,30.693,-3.189,26.055,0.0,276.14,,285.0,285.0,31.358,2.64,36.382,24.125
4000.0,2.814,0.663,-35.209,1.637,9.511,4.976,34.353,5.283,6.273,-2.795,0.0,36.396,37.2,9.436,1.568,30.929,33.161,30.581,30.53,-3.195,26.045,0.0,275.84,,285.0,285.0,31.357,2.643,36.387,24.159
4000.5,2.814,0.663,-35.209,1.637,9.511,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.436,1.568,31.054,33.164,30.601,30.846,-3.195,26.045,0.0,275.84,,285.0,285.0,31.3,2.646,36.405,24.132
4001.0,2.886,0.649,-35.209,1.534,9.462,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.456,1.53,31.04,33.315,30.652,30.853,-3.195,26.045,0.0,275.84,,285.0,285.0,31.416,2.649,36.433,24.093
4001.5,2.886,0.649,-35.209,1.534,9.462,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.456,1.53,31.014,33.289,30.679,30.656,-3.195,26.045,0.0,275.84,,285.0,285.0,31.465,2.653,36.466,24.086
4002.0,2.886,0.649,-35.209,1.534,9.462,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.456,1.53,30.998,33.215,30.659,30.425,-3.195,26.045,0.0,276.14,,285.0,285.0,31.41,2.657,36.489,24.047
4002.5,2.886,0.649,-35.209,1.534,9.462,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.456,1.53,30.967,33.139,30.649,30.344,-3.195,26.045,0.0,276.14,,285.0,285.0,31.324,2.66,36.471,24.03
4003.0,2.886,0.649,-35.209,1.534,9.462,4.976,34.353,5.283,6.273,-2.795,0.0,36.4,37.2,9.456,1.53,30.968,33.155,30.635,30.559,-3.195,26.045,0.0,275.94,,285.0,285.0,31.275,2.664,36.467,24.05
4003.5,2.886,0.649,-35.209,1.534,9.462,4.993,34.393,5.255,6.33,-2.802,0.0,36.392,37.266,9.456,1.53,31.015,33.266,30.652,30.715,-3.203,26.034,0.0,275.94,,285.0,285.0,31.329,2.668,36.495,23.965
4004.0,2.886,0.649,-35.209,1.534,9.462,4.993,34.393,5.255,6.33,-2.802,0.0,36.4,37.3,9.456,1.53,31.093,33.23,30.693,30.494,-3.203,26.034,0.0,276.04,,285.0,285.0,31.412,2.671,36.524,23.926
4004.5,2.493,0.678,-33.745,1.568,9.485,4.993,34.393,5.255,6.33,-2.802,0.0,36.4,37.3,9.558,1.488,31.007,33.119,30.679,30.391,-3.203,26.034,0.0,276.04,,285.0,285.0,31.377,2.675,36.509,23.866
4005.0,2.493,0.678,-33.745,1.568,9.485,4.993,34.393,5.255,6.33,-2.802,0.0,36.4,37.3,9.558,1.488,30.963,33.088,30.646,30.396,-3.203,26.034,0.0,276.94,,285.0,285.0,31.299,2.672,36.482,23.793
4005.5,2.493,0.678,-33.745,1.568,9.485,4.993,34.393,5.255,6.33,-2.802,0.0,36.4,37.3,9.558,1.488,30.932,33.175,30.637,30.596,-3.203,26.034,0.0,276.94,,285.0,285.0,31.273,2.669,36.503,23.741
4006.0,2.493,0.678,-33.745,1.568,9.485,4.993,34.393,5.255,6.33,-2.802,0.0,36.4,37.3,9.558,1.488,31.068,33.184,30.67,30.615,-3.203,26.034,0.0,276.34,,285.0,285.0,31.335,2.666,36.487,23.681
4006.5,2.493,0.678,-33.745,1.568,9.485,4.971,34.392,5.271,6.386,-2.801,0.0,36.411,37.283,9.558,1.488,31.108,33.131,30.682,30.669,-3.202,26.037,0.0,276.34,,285.0,285.0,31.384,2.663,36.481,23.511
4007.0,2.493,0.678,-33.745,1.568,9.485,4.971,34.392,5.271,6.386,-2.801,0.0,36.4,37.3,9.558,1.488,31.099,33.197,30.706,30.673,-3.202,26.037,0.0,276.24,,285.0,285.0,31.398,2.66,36.493,23.43
4007.5,2.371,0.673,-34.071,1.604,9.427,4.971,34.392,5.271,6.386,-2.801,0.0,36.4,37.3,9.598,1.611,31.121,33.234,30.739,30.608,-3.202,26.037,0.0,276.24,,285.0,285.0,31.419,2.658,36.515,23.366
4008.0,2.371,0.673,-34.071,1.604,9.427,4.971,34.392,5.271,6.386,-2.801,0.0,36.4,37.3,9.598,1.611,31.16,33.271,30.736,30.866,-3.202,26.037,0.0,276.34,,285.0,285.0,31.426,2.653,36.54,23.272
4008.5,2.371,0.673,-34.071,1.604,9.427,4.971,34.392,5.271,6.386,-2.801,0.0,36.4,37.3,9.598,1.611,31.205,33.339,30.759,30.846,-3.202,26.037,0.0,276.34,,285.0,285.0,31.508,2.648,36.544,23.18
4009.0,2.371,0.673,-34.071,1.604,9.427,4.971,34.392,5.271,6.386,-2.801,0.0,36.4,37.3,9.598,1.611,31.24,33.366,30.803,30.758,-3.202,26.037,0.0,276.04,,285.0,285.0,31.537,2.644,36.56,23.144
