t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4009.5,2.371,0.673,-34.071,1.604,9.427,4.968,34.367,5.286,6.409,-2.814,0.0,36.413,37.254,9.598,1.611,31.26,33.351,30.827,30.759,-3.212,26.024,0.0,276.04,,285.0,285.0,31.542,2.639,36.594,23.069
4010.0,2.371,0.673,-34.071,1.604,9.427,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.598,1.611,31.269,33.344,30.842,30.807,-3.212,26.024,0.0,276.34,,285.0,285.0,31.549,2.635,36.624,23.065
4010.5,2.371,0.673,-34.071,1.604,9.427,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.598,1.611,31.234,33.398,30.83,30.851,-3.212,26.024,0.0,276.34,,285.0,285.0,31.565,2.631,36.624,23.138
4011.0,2.181,0.622,-34.05,1.598,9.444,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.587,1.595,31.14,33.435,30.854,30.804,-3.212,26.024,0.0,276.14,,285.0,285.0,31.578,2.626,36.638,23.202
4011.5,2.181,0.622,-34.05,1.598,9.444,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.587,1.595,31.242,33.43,30.853,30.753,-3.212,26.024,0.0,276.14,,285.0,285.0,31.558,2.619,36.656,23.22
4012.0,2.181,0.622,-34.05,1.598,9.444,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.587,1.595,31.263,33.39,30.872,30.924,-3.212,26.024,0.0,275.94,,285.0,285.0,31.569,2.612,36.672,23.233
4012.5,2.181,0.622,-34.05,1.598,9.444,4.968,34.367,5.286,6.409,-2.814,0.0,36.4,37.3,9.587,1.595,31.212,33.436,30.876,30.967,-3.212,26.024,0.0,275.94,,285.0,285.0,31.612,2.605,36.703,23.257
4013.0,2.181,0.622,-34.05,1.598,9.444,4.958,34.399,5.293,6.457,-2.811,0.0,36.414,37.33,9.587,1.595,31.176,33.476,30.881,30.871,-3.21,26.021,0.0,276.34,,285.0,285.0,31.623,2.598,36.714,23.317
4013.5,2.181,0.622,-34.05,1.598,9.444,4.958,34.399,5.293,6.457,-2.811,0.0,36.4,37.3,9.587,1.595,31.209,33.463,30.881,30.745,-3.21,26.021,0.0,276.34,,285.0,285.0,31.601,2.591,36.709,23.44
4014.0,2.628,0.591,-35.209,1.605,9.491,4.958,34.399,5.293,6.457,-2.811,0.0,36.4,37.3,9.437,1.641,31.161,33.373,30.872,30.718,-3.21,26.021,0.0,276.24,,285.0,285.0,31.575,2.584,36.708,23.558
4014.5,2.628,0.591,-35.209,1.605,9.491,4.958,34.399,5.293,6.457,-2.811,0.0,36.4,37.3,9.437,1.641,31.324,33.462,30.927,31.045,-3.21,26.021,0.0,276.24,,285.0,285.0,31.531,2.585,36.704,23.566
4015.0,2.628,0.591,-35.209,1.605,9.491,4.958,34.399,5.293,6.457,-2.811,0.0,36.4,37.3,9.437,1.641,31.423,33.563,30.975,30.945,-3.21,26.021,0.0,276.24,,285.0,285.0,31.69,2.586,36.739,23.56
4015.5,2.628,0.591,-35.209,1.605,9.491,4.958,34.399,5.293,6.457,-2.811,0.0,36.4,37.3,9.437,1.641,31.432,33.511,30.996,30.864,-3.21,26.021,0.0,276.24,,285.0,285.0,31.726,2.586,36.752,23.574
4016.0,2.628,0.591,-35.209,1.605,9.491,4.945,34.378,5.28,6.475,-2.816,0.0,36.413,37.342,9.437,1.641,31.388,33.444,30.996,30.811,-3.216,26.004,0.0,276.14,,285.0,285.0,31.701,2.587,36.79,23.6
4016.5,2.628,0.591,-35.209,1.605,9.491,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.437,1.641,31.358,33.38,30.979,30.751,-3.216,26.004,0.0,276.14,,285.0,285.0,31.66,2.588,36.782,23.624
4017.0,2.628,0.591,-35.209,1.605,9.491,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.437,1.641,31.301,33.418,30.962,30.905,-3.216,26.004,0.0,276.54,,285.0,285.0,31.617,2.588,36.773,23.717
4017.5,2.587,0.644,-33.973,1.653,9.454,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.57,1.422,31.288,33.54,30.952,30.869,-3.216,26.004,0.0,276.54,,285.0,285.0,31.646,2.589,36.785,23.741
4018.0,2.587,0.644,-33.973,1.653,9.454,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.57,1.422,31.348,33.533,30.964,30.925,-3.216,26.004,0.0,276.14,,285.0,285.0,31.663,2.589,36.8,23.756
4018.5,2.587,0.644,-33.973,1.653,9.454,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.57,1.422,31.385,33.472,30.986,30.865,-3.216,26.004,0.0,276.14,,285.0,285.0,31.693,2.589,36.83,23.793
4019.0,2.587,0.644,-33.973,1.653,9.454,4.945,34.378,5.28,6.475,-2.816,0.0,36.4,37.3,9.57,1.422,31.333,33.389,30.985,30.729,-3.216,26.004,0.0,276.14,,285.0,285.0,31.677,2.589,36.832,23.859
4019.5,2.587,0.644,-33.973,1.653,9.454,4.973,34.414,5.284,6.524,-2.819,0.0,36.439,37.358,9.57,1.422,31.28,33.388,30.969,30.864,-3.207,26.007,0.0,276.14,,285.0,285.0,31.609,2.589,36.807,23.897
4020.0,2.587,0.644,-33.973,1.653,9.454,4.973,34.414,5.284,6.524,-2.819,0.0,36.4,37.4,9.57,1.422,31.293,33.518,30.966,31.076,-3.207,26.007,0.0,276.14,,285.0,285.0,31.625,2.589,36.779,23.943
4020.5,2.584,0.689,-33.423,1.646,9.461,4.973,34.414,5.284,6.524,-2.819,0.0,36.4,37.4,9.657,1.504,31.428,33.679,31.009,31.2,-3.207,26.007,0.0,276.14,,285.0,285.0,31.713,2.589,36.838,23.874
4021.0,2.584,0.689,-33.423,1.646,9.461,4.973,34.414,5.284,6.524,-2.819,0.0,36.4,37.4,9.657,1.504,31.546,33.65,31.054,31.291,-3.207,26.007,0.0,276.24,,285.0,285.0,31.829,2.589,36.891,23.864
4021.5,2.584,0.689,-33.423,1.646,9.461,4.973,34.414,5.284,6.524,-2.819,0.0,36.4,37.4,9.657,1.504,31.411,33.641,31.09,31.047,-3.207,26.007,0.0,276.24,,285.0,285.0,31.885,2.589,36.911,23.835
4022.0,2.584,0.689,-33.423,1.646,9.461,4.973,34.414,5.284,6.524,-2.819,0.0,36.4,37.4,9.657,1.504,31.376,33.667,31.074,30.98,-3.207,26.007,0.0,276.74,,285.0,285.0,31.797,2.589,36.915,23.804
4022.5,2.584,0.689,-33.423,1.646,9.461,4.983,34.407,5.286,6.563,-2.817,0.0,36.439,37.357,9.657,1.504,31.482,33.711,31.095,31.27,-3.212,25.998,0.0,276.74,,285.0,285.0,31.774,2.588,36.92,23.734
4023.0,2.584,0.689,-33.423,1.646,9.461,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.657,1.504,31.586,33.761,31.127,31.458,-3.212,25.998,0.0,276.44,,285.0,285.0,31.889,2.588,36.941,23.723
4023.5,2.584,0.689,-33.423,1.646,9.461,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.657,1.504,31.574,33.786,31.161,31.263,-3.212,25.998,0.0,276.44,,285.0,285.0,31.983,2.588,36.974,23.752
4024.0,2.595,0.7,-33.36,1.639,9.402,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.769,1.557,31.562,33.757,31.208,31.077,-3.212,25.998,0.0,276.64,,285.0,285.0,31.946,2.588,36.984,23.82
4024.5,2.595,0.7,-33.36,1.639,9.402,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.769,1.557,31.486,33.703,31.187,30.924,-3.212,25.998,0.0,276.64,,285.0,285.0,31.901,2.588,36.995,23.778
4025.0,2.595,0.7,-33.36,1.639,9.402,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.769,1.557,31.551,33.749,31.16,31.434,-3.212,25.998,0.0,276.74,,285.0,285.0,31.825,2.588,36.984,23.751
4025.5,2.595,0.7,-33.36,1.639,9.402,4.983,34.407,5.286,6.563,-2.817,0.0,36.4,37.4,9.769,1.557,31.6,33.886,31.209,31.427,-3.212,25.998,0.0,276.74,,285.0,285.0,31.973,2.589,37.018,23.775
4026.0,2.595,0.7,-33.36,1.639,9.402,4.978,34.401,5.278,6.575,-2.811,0.0,36.453,37.374,9.769,1.557,31.574,33.862,31.214,31.257,-3.219,25.99,0.0,276.54,,285.0,285.0,32.031,2.589,37.037,23.759
4026.5,2.595,0.7,-33.36,1.639,9.402,4.978,34.401,5.278,6.575,-2.811,0.0,36.5,37.4,9.769,1.557,31.665,33.8,31.257,31.362,-3.219,25.99,0.0,276.54,,285.0,285.0,31.977,2.589,37.066,23.752
4027.0,2.571,0.691,-33.207,1.594,9.365,4.978,34.401,5.278,6.575,-2.811,0.0,36.5,37.4,9.752,1.539,31.721,33.804,31.265,31.435,-3.219,25.99,0.0,276.24,,285.0,285.0,32.021,2.589,37.085,23.739
4027.5,2.571,0.691,-33.207,1.594,9.365,4.978,34.401,5.278,6.575,-2.811,0.0,36.5,37.4,9.752,1.539,31.701,33.877,31.292,31.471,-3.219,25.99,0.0,276.24,,285.0,285.0,32.056,2.589,37.103,23.809
4028.0,2.571,0.691,-33.207,1.594,9.365,4.978,34.401,5.278,6.575,-2.811,0.0,36.5,37.4,9.752,1.539,31.643,33.856,31.305,31.22,-3.219,25.99,0.0,276.44,,285.0,285.0,32.085,2.588,37.101,23.804
4028.5,2.571,0.691,-33.207,1.594,9.365,4.978,34.401,5.278,6.575,-2.811,0.0,36.5,37.4,9.752,1.539,31.516,33.72,31.239,30.844,-3.219,25.99,0.0,276.44,,285.0,285.0,32.006,2.588,37.095,23.807
4029.0,2.571,0.691,-33.207,1.594,9.365,4.997,34.434,5.306,6.648,-2.821,0.0,36.466,37.347,9.752,1.539,31.449,33.679,31.206,30.814,-3.212,25.985,0.0,276.34,,285.0,285.0,31.83,2.588,37.052,23.823
4029.5,2.571,0.691,-33.207,1.594,9.365,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.752,1.539,31.511,33.698,31.169,30.991,-3.212,25.985,0.0,276.34,,285.0,285.0,31.787,2.587,37.055,23.82
4030.0,2.571,0.691,-33.207,1.594,9.365,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.752,1.539,31.492,33.639,31.165,31.077,-3.212,25.985,0.0,276.44,,285.0,285.0,31.842,2.587,37.036,23.847
4030.5,2.259,0.607,-34.159,1.657,9.382,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.613,1.632,31.511,33.599,31.15,30.923,-3.212,25.985,0.0,276.44,,285.0,285.0,31.843,2.587,37.048,23.862
4031.0,2.259,0.607,-34.159,1.657,9.382,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.613,1.632,31.43,33.563,31.134,30.849,-3.212,25.985,0.0,276.44,,285.0,285.0,31.796,2.582,36.993,23.879
4031.5,2.259,0.607,-34.159,1.657,9.382,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.613,1.632,31.372,33.618,31.118,30.911,-3.212,25.985,0.0,276.44,,285.0,285.0,31.744,2.576,36.978,23.893
4032.0,2.259,0.607,-34.159,1.657,9.382,4.997,34.434,5.306,6.648,-2.821,0.0,36.5,37.3,9.613,1.632,31.516,33.653,31.143,30.997,-3.212,25.985,0.0,276.44,,285.0,285.0,31.755,2.566,36.988,23.886
4032.5,2.259,0.607,-34.159,1.657,9.382,4.969,34.437,5.279,6.681,-2.83,0.0,36.454,37.377,9.613,1.632,31.574,33.661,31.141,31.091,-3.217,25.972,0.0,276.44,,285.0,285.0,31.827,2.566,36.991,23.918
4033.0,2.259,0.607,-34.159,1.657,9.382,4.969,34.437,5.279,6.681,-2.83,0.0,36.5,37.4,9.613,1.632,31.481,33.642,31.132,30.986,-3.217,25.972,0.0,276.14,,285.0,285.0,31.867,2.561,37.0,23.92
4033.5,2.685,0.668,-34.533,1.655,9.565,4.969,34.437,5.279,6.681,-2.83,0.0,36.5,37.4,9.59,1.539,31.508,33.642,31.157,30.965,-3.217,25.972,0.0,276.14,,285.0,285.0,31.81,2.556,36.985,23.911
4034.0,2.685,0.668,-34.533,1.655,9.565,4.969,34.437,5.279,6.681,-2.83,0.0,36.5,37.4,9.59,1.539,31.54,33.663,31.177,31.074,-3.217,25.972,0.0,276.14,,285.0,285.0,31.818,2.558,36.985,23.928
4034.5,2.685,0.668,-34.533,1.655,9.565,4.969,34.437,5.279,6.681,-2.83,0.0,36.5,37.4,9.59,1.539,31.59,33.774,31.184,31.301,-3.217,25.972,0.0,276.14,,285.0,285.0,31.864,2.56,37.009,23.859
4035.0,2.685,0.668,-34.533,1.655,9.565,4.969,34.437,5.279,6.681,-2.83,0.0,36.5,37.4,9.59,1.539,31.578,33.769,31.2,31.149,-3.217,25.972,0.0,275.44,,285.0,285.0,31.962,2.562,37.03,23.71
4035.5,2.685,0.668,-34.533,1.655,9.565,4.977,34.419,5.301,6.708,-2.825,0.0,36.468,37.368,9.59,1.539,31.563,33.751,31.233,31.059,-3.216,25.977,0.0,275.44,,285.0,285.0,31.924,2.564,37.018,23.568
4036.0,2.685,0.668,-34.533,1.655,9.565,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.59,1.539,31.592,33.657,31.236,31.144,-3.216,25.977,0.0,276.34,,285.0,285.0,31.901,2.566,37.02,23.449
4036.5,2.436,0.687,-33.572,1.619,9.422,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.579,1.525,31.638,33.798,31.229,31.428,-3.216,25.977,0.0,276.34,,285.0,285.0,31.907,2.568,37.031,23.454
4037.0,2.436,0.687,-33.572,1.619,9.422,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.579,1.525,31.769,33.968,31.294,31.536,-3.216,25.977,0.0,276.34,,285.0,285.0,32.023,2.566,37.042,23.464
4037.5,2.436,0.687,-33.572,1.619,9.422,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.579,1.525,31.829,33.884,31.373,31.444,-3.216,25.977,0.0,276.34,,285.0,285.0,32.142,2.564,37.1,23.485
4038.0,2.436,0.687,-33.572,1.619,9.422,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.579,1.525,31.839,33.828,31.389,31.35,-3.216,25.977,0.0,276.44,,285.0,285.0,32.132,2.562,37.108,23.556
4038.5,2.436,0.687,-33.572,1.619,9.422,4.977,34.419,5.301,6.708,-2.825,0.0,36.5,37.4,9.579,1.525,31.773,33.894,31.38,31.361,-3.216,25.977,0.0,276.44,,285.0,285.0,32.101,2.56,37.141,23.561
4039.0,2.436,0.687,-33.572,1.619,9.422,4.971,34.41,5.314,6.731,-2.821,0.0,36.478,37.389,9.579,1.525,31.807,33.948,31.399,31.29,-3.222,25.974,0.0,276.34,,285.0,285.0,32.102,2.558,37.138,23.561
4039.5,2.436,0.687,-33.572,1.619,9.422,4.971,34.41,5.314,6.731,-2.821,0.0,36.5,37.4,9.579,1.525,31.823,33.881,31.407,31.381,-3.222,25.974,0.0,276.34,,285.0,285.0,32.111,2.556,37.17,23.569
4040.0,2.146,0.576,-33.654,1.631,9.464,4.971,34.41,5.314,6.731,-2.821,0.0,36.5,37.4,9.634,1.506,31.827,33.891,31.425,31.291,-3.222,25.974,0.0,276.34,,285.0,285.0,32.123,2.554,37.179,23.541
4040.5,2.146,0.576,-33.654,1.631,9.464,4.971,34.41,5.314,6.731,-2.821,0.0,36.5,37.4,9.634,1.506,31.773,33.921,31.429,31.351,-3.222,25.974,0.0,276.34,,285.0,285.0,32.109,2.547,37.167,23.573
4041.0,2.146,0.576,-33.654,1.631,9.464,4.971,34.41,5.314,6.731,-2.821,0.0,36.5,37.4,9.634,1.506,31.763,33.98,31.425,31.311,-3.222,25.974,0.0,276.44,,285.0,285.0,32.118,2.541,37.19,23.632
4041.5,2.146,0.576,-33.654,1.631,9.464,4.971,34.41,5.314,6.731,-2.821,0.0,36.5,37.4,9.634,1.506,31.786,33.968,31.44,31.383,-3.222,25.974,0.0,276.44,,285.0,285.0,32.12,2.534,37.218,23.637
4042.0,2.146,0.576,-33.654,1.631,9.464,4.975,34.428,5.314,6.786,-2.822,0.0,36.482,37.392,9.634,1.506,31.853,33.93,31.454,31.463,-3.214,25.965,0.0,276.44,,285.0,285.0,32.144,2.528,37.218,23.699
4042.5,2.146,0.576,-33.654,1.631,9.464,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.634,1.506,31.741,33.913,31.465,31.288,-3.214,25.965,0.0,276.44,,285.0,285.0,32.175,2.521,37.234,23.736
4043.0,2.744,0.685,-34.925,1.654,9.514,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.517,1.471,31.678,33.966,31.428,31.287,-3.214,25.965,0.0,275.94,,285.0,285.0,32.102,2.515,37.218,23.783
4043.5,2.744,0.685,-34.925,1.654,9.514,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.517,1.471,31.759,34.03,31.444,31.504,-3.214,25.965,0.0,275.94,,285.0,285.0,32.09,2.519,37.245,23.787
4044.0,2.744,0.685,-34.925,1.654,9.514,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.517,1.471,31.913,34.036,31.475,31.73,-3.214,25.965,0.0,276.04,,285.0,285.0,32.184,2.523,37.265,23.79
4044.5,2.744,0.685,-34.925,1.654,9.514,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.517,1.471,31.926,34.146,31.505,31.621,-3.214,25.965,0.0,276.04,,285.0,285.0,32.288,2.526,37.277,23.819
4045.0,2.744,0.685,-34.925,1.654,9.514,4.975,34.428,5.314,6.786,-2.822,0.0,36.5,37.4,9.517,1.471,31.963,33.993,31.555,31.305,-3.214,25.965,0.0,276.34,,285.0,285.0,32.3,2.53,37.283,23.901
4045.5,2.744,0.685,-34.925,1.654,9.514,4.992,34.415,5.307,6.805,-2.832,0.0,36.484,37.405,9.517,1.471,31.927,33.95,31.542,31.208,-3.212,25.965,0.0,276.34,,285.0,285.0,32.204,2.533,37.288,23.907
4046.0,2.744,0.685,-34.925,1.654,9.514,4.992,34.415,5.307,6.805,-2.832,0.0,36.5,37.4,9.517,1.471,31.848,34.074,31.518,31.645,-3.212,25.965,0.0,276.34,,285.0,285.0,32.156,2.537,37.295,23.908
4046.5,2.699,0.648,-35.058,1.607,9.468,4.992,34.415,5.307,6.805,-2.832,0.0,36.5,37.4,9.498,1.429,31.793,34.127,31.523,31.567,-3.212,25.965,0.0,276.34,,285.0,285.0,32.271,2.54,37.296,23.858
4047.0,2.699,0.648,-35.058,1.607,9.468,4.992,34.415,5.307,6.805,-2.832,0.0,36.5,37.4,9.498,1.429,31.805,34.066,31.541,31.366,-3.212,25.965,0.0,275.94,,285.0,285.0,32.252,2.543,37.311,23.774
4047.5,2.699,0.648,-35.058,1.607,9.468,4.992,34.415,5.307,6.805,-2.832,0.0,36.5,37.4,9.498,1.429,31.833,34.001,31.542,31.245,-3.212,25.965,0.0,275.94,,285.0,285.0,32.194,2.545,37.305,23.711
4048.0,2.699,0.648,-35.058,1.607,9.468,4.992,34.415,5.307,6.805,-2.832,0.0,36.5,37.4,9.498,1.429,31.807,33.968,31.535,31.16,-3.212,25.965,0.0,275.94,,285.0,285.0,32.155,2.548,37.292,23.697
4048.5,2.699,0.648,-35.058,1.607,9.468,5.033,34.454,5.29,6.871,-2.808,0.0,36.487,37.35,9.498,1.429,31.842,33.941,31.507,31.296,-3.214,25.96,0.0,275.94,,285.0,285.0,32.117,2.55,37.315,23.743
4049.0,2.699,0.648,-35.058,1.607,9.468,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.498,1.429,31.859,34.029,31.512,31.592,-3.214,25.96,0.0,276.24,,285.0,285.0,32.147,2.553,37.315,23.678
4049.5,2.833,0.65,-35.209,1.581,9.509,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.383,1.662,31.813,34.023,31.526,31.347,-3.214,25.96,0.0,276.24,,285.0,285.0,32.248,2.555,37.303,23.555
4050.0,2.833,0.65,-35.209,1.581,9.509,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.383,1.662,31.866,33.977,31.53,31.215,-3.214,25.96,0.0,276.04,,285.0,285.0,32.177,2.56,37.296,23.507
4050.5,2.833,0.65,-35.209,1.581,9.509,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.383,1.662,31.845,33.954,31.508,31.195,-3.214,25.96,0.0,276.04,,285.0,285.0,32.147,2.564,37.283,23.485
4051.0,2.833,0.65,-35.209,1.581,9.509,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.383,1.662,31.794,33.94,31.494,31.41,-3.214,25.96,0.0,275.74,,285.0,285.0,32.126,2.569,37.283,23.419
4051.5,2.833,0.65,-35.209,1.581,9.509,5.033,34.454,5.29,6.871,-2.808,0.0,36.5,37.4,9.383,1.662,31.825,33.975,31.494,31.509,-3.214,25.96,0.0,275.74,,285.0,285.0,32.16,2.573,37.301,23.334
4052.0,2.833,0.65,-35.209,1.581,9.509,4.998,34.446,5.31,6.89,-2.827,0.0,36.482,37.354,9.383,1.662,31.808,34.048,31.508,31.458,-3.224,25.954,0.0,275.84,,285.0,285.0,32.201,2.577,37.292,23.153
4052.5,2.833,0.65,-35.209,1.581,9.509,4.998,34.446,5.31,6.89,-2.827,0.0,36.5,37.4,9.383,1.662,31.799,34.059,31.527,31.382,-3.224,25.954,0.0,275.84,,285.0,285.0,32.205,2.581,37.301,23.116
4053.0,2.989,0.781,-34.002,1.612,9.473,4.998,34.446,5.31,6.89,-2.827,0.0,36.5,37.4,9.535,1.497,31.948,34.07,31.559,31.667,-3.224,25.954,0.0,275.94,,285.0,285.0,32.192,2.586,37.33,23.132
4053.5,2.989,0.781,-34.002,1.612,9.473,4.998,34.446,5.31,6.89,-2.827,0.0,36.5,37.4,9.535,1.497,31.917,34.199,31.571,31.749,-3.224,25.954,0.0,275.94,,285.0,285.0,32.311,2.592,37.345,23.089
4054.0,2.989,0.781,-34.002,1.612,9.473,4.998,34.446,5.31,6.89,-2.827,0.0,36.5,37.4,9.535,1.497,31.943,34.199,31.603,31.593,-3.224,25.954,0.0,275.94,,285.0,285.0,32.359,2.599,37.345,23.119
4054.5,2.989,0.781,-34.002,1.612,9.473,4.998,34.446,5.31,6.89,-2.827,0.0,36.5,37.4,9.535,1.497,32.002,34.113,31.635,31.436,-3.224,25.954,0.0,275.94,,285.0,285.0,32.334,2.605,37.379,23.069
4055.0,2.989,0.781,-34.002,1.612,9.473,5.021,34.431,5.301,6.922,-2.819,0.0,36.476,37.302,9.535,1.497,32.011,34.098,31.622,31.539,-3.218,25.953,0.0,275.74,,285.0,285.0,32.297,2.611,37.376,23.156
4055.5,2.989,0.781,-34.002,1.612,9.473,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.535,1.497,32.032,34.118,31.651,31.676,-3.218,25.953,0.0,275.74,,285.0,285.0,32.318,2.618,37.406,23.35
4056.0,2.541,0.677,-33.788,1.678,9.454,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.575,1.409,31.975,34.192,31.65,31.678,-3.218,25.953,0.0,276.14,,285.0,285.0,32.369,2.624,37.419,23.427
4056.5,2.541,0.677,-33.788,1.678,9.454,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.575,1.409,32.044,34.109,31.675,31.356,-3.218,25.953,0.0,276.14,,285.0,285.0,32.374,2.622,37.39,23.486
4057.0,2.541,0.677,-33.788,1.678,9.454,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.575,1.409,31.984,34.08,31.655,31.443,-3.218,25.953,0.0,275.94,,285.0,285.0,32.296,2.621,37.389,23.563
4057.5,2.541,0.677,-33.788,1.678,9.454,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.575,1.409,32.043,34.095,31.652,31.554,-3.218,25.953,0.0,275.94,,285.0,285.0,32.29,2.62,37.39,23.584
4058.0,2.541,0.677,-33.788,1.678,9.454,5.021,34.431,5.301,6.922,-2.819,0.0,36.5,37.3,9.575,1.409,31.994,34.141,31.669,31.626,-3.218,25.953,0.0,275.94,,285.0,285.0,32.336,2.618,37.388,23.599
4058.5,2.541,0.677,-33.788,1.678,9.454,5.002,34.452,5.328,6.966,-2.831,0.0,36.474,37.383,9.575,1.409,32.001,34.206,31.67,31.572,-3.222,25.95,0.0,275.94,,285.0,285.0,32.358,2.617,37.405,23.617
4059.0,2.541,0.677,-33.788,1.678,9.454,5.002,34.452,5.328,6.966,-2.831,0.0,36.5,37.4,9.575,1.409,31.977,34.145,31.664,31.34,-3.222,25.95,0.0,275.54,,285.0,285.0,32.362,2.616,37.402,23.6
4059.5,2.258,0.609,-34.177,1.665,9.356,5.002,34.452,5.328,6.966,-2.831,0.0,36.5,37.4,9.632,1.591,31.928,34.062,31.64,31.156,-3.222,25.95,0.0,275.54,,285.0,285.0,32.281,2.615,37.39,23.66
4060.0,2.258,0.609,-34.177,1.665,9.356,5.002,34.452,5.328,6.966,-2.831,0.0,36.5,37.4,9.632,1.591,31.904,34.054,31.594,31.554,-3.222,25.95,0.0,275.64,,285.0,285.0,32.196,2.609,37.389,23.704
4060.5,2.258,0.609,-34.177,1.665,9.356,5.002,34.452,5.328,6.966,-2.831,0.0,36.5,37.4,9.632,1.591,31.978,34.132,31.595,31.698,-3.222,25.95,0.0,275.64,,285.0,285.0,32.276,2.603,37.367,23.737
4061.0,2.258,0.609,-34.177,1.665,9.356,5.002,34.452,5.328,6.966,-2.831,0.0,36.5,37.4,9.632,1.591,31.932,34.185,31.606,31.527,-3.222,25.95,0.0,275.74,,285.0,285.0,32.351,2.597,37.385,23.778
4061.5,2.258,0.609,-34.177,1.665,9.356,5.014,34.458,5.325,7.01,-2.829,0.0,36.471,37.345,9.632,1.591,31.862,34.073,31.614,31.298,-3.217,25.948,0.0,275.74,,285.0,285.0,32.312,2.592,37.374,23.842
4062.0,2.258,0.609,-34.177,1.665,9.356,5.014,34.458,5.325,7.01,-2.829,0.0,36.5,37.3,9.632,1.591,31.905,34.042,31.6,31.179,-3.217,25.948,0.0,275.94,,285.0,285.0,32.212,2.586,37.377,23.812
4062.5,2.222,0.522,-35.209,1.675,9.547,5.014,34.458,5.325,7.01,-2.829,0.0,36.5,37.3,9.456,1.589,31.85,34.018,31.558,31.297,-3.217,25.948,0.0,275.94,,285.0,285.0,32.181,2.581,37.352,23.863
4063.0,2.222,0.522,-35.209,1.675,9.547,5.014,34.458,5.325,7.01,-2.829,0.0,36.5,37.3,9.456,1.589,31.911,34.033,31.565,31.539,-3.217,25.948,0.0,275.74,,285.0,285.0,32.181,2.575,37.365,23.897
4063.5,2.222,0.522,-35.209,1.675,9.547,5.014,34.458,5.325,7.01,-2.829,0.0,36.5,37.3,9.456,1.589,31.9,34.16,31.591,31.637,-3.217,25.948,0.0,275.74,,285.0,285.0,32.262,2.569,37.381,23.911
4064.0,2.222,0.522,-35.209,1.675,9.547,5.014,34.458,5.325,7.01,-2.829,0.0,36.5,37.3,9.456,1.589,31.92,34.191,31.611,31.566,-3.217,25.948,0.0,276.14,,285.0,285.0,32.322,2.564,37.375,23.883
4064.5,2.222,0.522,-35.209,1.675,9.547,5.036,34.444,5.322,7.027,-2.818,0.0,36.475,37.293,9.456,1.589,32.021,34.179,31.644,31.644,-3.212,25.949,0.0,276.14,,285.0,285.0,32.322,2.558,37.387,23.832
4065.0,2.222,0.522,-35.209,1.675,9.547,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.456,1.589,32.075,34.198,31.67,31.865,-3.212,25.949,0.0,276.04,,285.0,285.0,32.372,2.552,37.425,23.774
4065.5,2.222,0.522,-35.209,1.675,9.547,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.456,1.589,32.058,34.335,31.701,31.92,-3.212,25.949,0.0,276.04,,285.0,285.0,32.452,2.547,37.437,23.686
4066.0,2.996,0.741,-35.209,1.644,9.49,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.491,1.52,32.136,34.37,31.725,31.84,-3.212,25.949,0.0,276.14,,285.0,285.0,32.503,2.542,37.499,23.609
4066.5,2.996,0.741,-35.209,1.644,9.49,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.491,1.52,32.196,34.334,31.772,31.872,-3.212,25.949,0.0,276.14,,285.0,285.0,32.518,2.549,37.534,23.604
4067.0,2.996,0.741,-35.209,1.644,9.49,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.491,1.52,32.203,34.47,31.827,31.97,-3.212,25.949,0.0,275.64,,285.0,285.0,32.543,2.556,37.559,23.54
4067.5,2.996,0.741,-35.209,1.644,9.49,5.036,34.444,5.322,7.027,-2.818,0.0,36.5,37.3,9.491,1.52,32.214,34.417,31.858,31.759,-3.212,25.949,0.0,275.64,,285.0,285.0,32.618,2.564,37.582,23.562
4068.0,2.996,0.741,-35.209,1.644,9.49,4.995,34.412,5.311,7.045,-2.838,0.0,36.474,37.329,9.491,1.52,32.252,34.355,31.872,31.7,-3.219,25.948,0.0,276.14,,285.0,285.0,32.562,2.571,37.576,23.587
4068.5,2.996,0.741,-35.209,1.644,9.49,4.995,34.412,5.311,7.045,-2.838,0.0,36.5,37.3,9.491,1.52,32.235,34.266,31.858,31.692,-3.219,25.948,0.0,276.14,,285.0,285.0,32.545,2.578,37.592,23.606
4069.0,3.098,0.715,-35.209,1.559,9.474,4.995,34.412,5.311,7.045,-2.838,0.0,36.5,37.3,9.519,1.67,32.223,34.373,31.863,31.893,-3.219,25.948,0.0,276.34,,285.0,285.0,32.513,2.585,37.589,23.583
4069.5,3.098,0.715,-35.209,1.559,9.474,4.995,34.412,5.311,7.045,-2.838,0.0,36.5,37.3,9.519,1.67,32.181,34.392,31.862,31.832,-3.219,25.948,0.0,276.34,,285.0,285.0,32.588,2.593,37.618,23.561
4070.0,3.098,0.715,-35.209,1.559,9.474,4.995,34.412,5.311,7.045,-2.838,0.0,36.5,37.3,9.519,1.67,32.327,34.378,31.888,31.75,-3.219,25.948,0.0,276.24,,285.0,285.0,32.567,2.601,37.608,23.629
4070.5,3.098,0.715,-35.209,1.559,9.474,4.995,34.412,5.311,7.045,-2.838,0.0,36.5,37.3,9.519,1.67,32.192,34.243,31.866,31.569,-3.219,25.948,0.0,276.24,,285.0,285.0,32.586,2.617,37.615,23.694
4071.0,3.098,0.715,-35.209,1.559,9.474,5.033,34.426,5.324,7.104,-2.829,0.0,36.452,37.233,9.519,1.67,32.156,34.205,31.851,31.657,-3.226,25.943,0.0,275.84,,285.0,285.0,32.468,2.617,37.612,23.736
4071.5,3.098,0.715,-35.209,1.559,9.474,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.519,1.67,32.15,34.267,31.843,31.769,-3.226,25.943,0.0,275.84,,285.0,285.0,32.467,2.625,37.599,23.745
4072.0,3.098,0.715,-35.209,1.559,9.474,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.519,1.67,32.125,34.355,31.827,31.817,-3.226,25.943,0.0,275.84,,285.0,285.0,32.507,2.633,37.594,23.734
4072.5,2.049,0.52,-34.897,1.609,9.527,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.496,1.531,32.124,34.379,31.841,31.749,-3.226,25.943,0.0,275.84,,285.0,285.0,32.531,2.641,37.597,23.733
4073.0,2.049,0.52,-34.897,1.609,9.527,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.496,1.531,32.155,34.367,31.829,31.655,-3.226,25.943,0.0,276.04,,285.0,285.0,32.523,2.631,37.606,23.744
4073.5,2.049,0.52,-34.897,1.609,9.527,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.496,1.531,32.211,34.33,31.851,31.634,-3.226,25.943,0.0,276.04,,285.0,285.0,32.502,2.621,37.621,23.761
4074.0,2.049,0.52,-34.897,1.609,9.527,5.033,34.426,5.324,7.104,-2.829,0.0,36.5,37.2,9.496,1.531,32.175,34.476,31.862,31.909,-3.226,25.943,0.0,276.24,,285.0,285.0,32.507,2.612,37.621,23.782
4074.5,2.049,0.52,-34.897,1.609,9.527,4.999,34.462,5.322,7.14,-2.831,0.0,36.456,37.239,9.496,1.531,32.155,34.465,31.867,31.847,-3.219,25.933,0.0,276.24,,285.0,285.0,32.605,2.603,37.633,23.766
4075.0,2.049,0.52,-34.897,1.609,9.527,4.999,34.462,5.322,7.14,-2.831,0.0,36.5,37.2,9.496,1.531,32.204,34.438,31.894,31.873,-3.219,25.933,0.0,275.84,,285.0,285.0,32.584,2.594,37.633,23.867
4075.5,3.4,0.777,-35.209,1.55,9.538,4.999,34.462,5.322,7.14,-2.831,0.0,36.5,37.2,9.484,1.683,32.342,34.384,31.912,31.924,-3.219,25.933,0.0,275.84,,285.0,285.0,32.602,2.585,37.653,23.96
4076.0,3.4,0.777,-35.209,1.55,9.538,4.999,34.462,5.322,7.14,-2.831,0.0,36.5,37.2,9.484,1.683,32.355,34.423,31.938,32.126,-3.219,25.933,0.0,275.94,,285.0,285.0,32.641,2.598,37.658,24.052
4076.5,3.4,0.777,-35.209,1.55,9.538,4.999,34.462,5.322,7.14,-2.831,0.0,36.5,37.2,9.484,1.683,32.417,34.553,31.981,32.114,-3.219,25.933,0.0,275.94,,285.0,285.0,32.71,2.611,37.711,24.104
4077.0,3.4,0.777,-35.209,1.55,9.538,4.999,34.462,5.322,7.14,-2.831,0.0,36.5,37.2,9.484,1.683,32.492,34.565,32.039,31.984,-3.219,25.933,0.0,276.14,,285.0,285.0,32.766,2.624,37.708,24.129
4077.5,3.4,0.777,-35.209,1.55,9.538,5.006,34.414,5.31,7.15,-2.838,0.0,36.455,37.257,9.484,1.683,32.451,34.516,32.05,32.065,-3.218,25.937,0.0,276.14,,285.0,285.0,32.77,2.637,37.736,24.122
4078.0,3.4,0.777,-35.209,1.55,9.538,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.484,1.683,32.392,34.645,32.048,32.142,-3.218,25.937,0.0,276.04,,285.0,285.0,32.771,2.649,37.751,24.093
4078.5,3.4,0.777,-35.209,1.55,9.538,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.484,1.683,32.426,34.656,32.075,32.083,-3.218,25.937,0.0,276.04,,285.0,285.0,32.807,2.662,37.773,24.017
4079.0,2.364,0.644,-33.819,1.621,9.435,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.619,1.584,32.527,34.621,32.12,32.149,-3.218,25.937,0.0,276.04,,285.0,285.0,32.81,2.674,37.801,23.989
4079.5,2.364,0.644,-33.819,1.621,9.435,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.619,1.584,32.579,34.608,32.136,32.179,-3.218,25.937,0.0,276.04,,285.0,285.0,32.854,2.669,37.812,23.943
4080.0,2.364,0.644,-33.819,1.621,9.435,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.619,1.584,32.459,34.629,32.119,32.094,-3.218,25.937,0.0,275.84,,285.0,285.0,32.876,2.664,37.83,23.977
4080.5,2.364,0.644,-33.819,1.621,9.435,5.006,34.414,5.31,7.15,-2.838,0.0,36.5,37.3,9.619,1.584,32.415,34.656,32.129,31.989,-3.218,25.937,0.0,275.84,,285.0,285.0,32.825,2.659,37.837,24.063
4081.0,2.364,0.644,-33.819,1.621,9.435,5.012,34.447,5.315,7.197,-2.821,0.0,36.456,37.213,9.619,1.584,32.531,34.637,32.14,32.268,-3.213,25.944,0.0,275.94,,285.0,285.0,32.797,2.654,37.838,24.058
4081.5,2.364,0.644,-33.819,1.621,9.435,5.012,34.447,5.315,7.197,-2.821,0.0,36.5,37.2,9.619,1.584,32.574,34.596,32.178,32.094,-3.213,25.944,0.0,275.94,,285.0,285.0,32.894,2.649,37.858,24.055
4082.0,2.261,0.592,-34.689,1.584,9.362,5.012,34.447,5.315,7.197,-2.821,0.0,36.5,37.2,9.538,1.612,32.503,34.555,32.181,31.934,-3.213,25.944,0.0,275.74,,285.0,285.0,32.86,2.645,37.863,23.975
4082.5,2.261,0.592,-34.689,1.584,9.362,5.012,34.447,5.315,7.197,-2.821,0.0,36.5,37.2,9.538,1.612,32.428,34.519,32.149,31.837,-3.213,25.944,0.0,275.74,,285.0,285.0,32.793,2.638,37.833,23.931
4083.0,2.261,0.592,-34.689,1.584,9.362,5.012,34.447,5.315,7.197,-2.821,0.0,36.5,37.2,9.538,1.612,32.401,34.513,32.141,31.794,-3.213,25.944,0.0,275.94,,285.0,285.0,32.733,2.632,37.82,23.935
4083.5,2.261,0.592,-34.689,1.584,9.362,5.012,34.447,5.315,7.197,-2.821,0.0,36.5,37.2,9.538,1.612,32.387,34.568,32.12,31.832,-3.213,25.944,0.0,275.94,,285.0,285.0,32.712,2.626,37.834,23.91
4084.0,2.261,0.592,-34.689,1.584,9.362,5.003,34.469,5.358,7.271,-2.823,0.0,36.449,37.236,9.538,1.612,32.454,34.563,32.127,32.012,-3.209,25.945,0.0,275.84,,285.0,285.0,32.726,2.62,37.839,23.842
4084.5,2.261,0.592,-34.689,1.584,9.362,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.538,1.612,32.477,34.633,32.142,32.127,-3.209,25.945,0.0,275.84,,285.0,285.0,32.789,2.614,37.859,23.8
4085.0,2.523,0.676,-33.188,1.626,9.429,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.728,1.558,32.429,34.656,32.136,31.979,-3.209,25.945,0.0,275.84,,285.0,285.0,32.845,2.608,37.853,23.743
4085.5,2.523,0.676,-33.188,1.626,9.429,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.728,1.558,32.443,34.651,32.153,32.087,-3.209,25.945,0.0,275.84,,285.0,285.0,32.8,2.607,37.878,23.733
4086.0,2.523,0.676,-33.188,1.626,9.429,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.728,1.558,32.587,34.71,32.169,32.414,-3.209,25.945,0.0,275.94,,285.0,285.0,32.834,2.606,37.872,23.753
4086.5,2.523,0.676,-33.188,1.626,9.429,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.728,1.558,32.678,34.865,32.22,32.568,-3.209,25.945,0.0,275.94,,285.0,285.0,32.97,2.604,37.909,23.766
4087.0,2.523,0.676,-33.188,1.626,9.429,5.003,34.469,5.358,7.271,-2.823,0.0,36.4,37.2,9.728,1.558,32.683,34.897,32.286,32.378,-3.209,25.945,0.0,276.04,,285.0,285.0,33.083,2.603,37.971,23.899
4087.5,2.523,0.676,-33.188,1.626,9.429,5.038,34.427,5.327,7.263,-2.834,0.0,36.447,37.245,9.728,1.558,32.691,34.791,32.305,32.205,-3.221,25.936,0.0,276.04,,285.0,285.0,33.061,2.602,37.992,23.932
4088.0,2.523,0.676,-33.188,1.626,9.429,5.038,34.427,5.327,7.263,-2.834,0.0,36.4,37.2,9.728,1.558,32.744,34.811,32.34,32.521,-3.221,25.936,0.0,275.64,,285.0,285.0,32.998,2.6,38.022,23.933
4088.5,2.715,0.674,-35.209,1.579,9.497,5.038,34.427,5.327,7.263,-2.834,0.0,36.4,37.2,9.455,1.501,32.767,34.901,32.37,32.543,-3.221,25.936,0.0,275.64,,285.0,285.0,33.104,2.599,38.04,23.966
4089.0,2.715,0.674,-35.209,1.579,9.497,5.038,34.427,5.327,7.263,-2.834,0.0,36.4,37.2,9.455,1.501,32.811,34.987,32.411,32.441,-3.221,25.936,0.0,275.84,,285.0,285.0,33.145,2.601,38.061,23.966
4089.5,2.715,0.674,-35.209,1.579,9.497,5.038,34.427,5.327,7.263,-2.834,0.0,36.4,37.2,9.455,1.501,32.82,34.901,32.433,32.297,-3.221,25.936,0.0,275.84,,285.0,285.0,33.162,2.603,38.072,23.959
4090.0,2.715,0.674,-35.209,1.579,9.497,5.038,34.427,5.327,7.263,-2.834,0.0,36.4,37.2,9.455,1.501,32.844,34.862,32.45,32.331,-3.221,25.936,0.0,275.94,,285.0,285.0,33.113,2.605,38.083,23.939
4090.5,2.715,0.674,-35.209,1.579,9.497,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.455,1.501,32.872,34.903,32.457,32.501,-3.206,25.938,0.0,275.94,,285.0,285.0,33.122,2.608,38.121,23.847
4091.0,2.715,0.674,-35.209,1.579,9.497,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.455,1.501,32.848,34.968,32.444,32.435,-3.206,25.938,0.0,275.74,,285.0,285.0,33.183,2.608,38.118,23.844
4091.5,2.591,0.627,-35.11,1.599,9.433,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.578,1.645,32.784,34.96,32.469,32.357,-3.206,25.938,0.0,275.74,,285.0,285.0,33.174,2.61,38.127,23.822
4092.0,2.591,0.627,-35.11,1.599,9.433,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.578,1.645,32.893,34.961,32.48,32.566,-3.206,25.938,0.0,276.14,,285.0,285.0,33.143,2.61,38.153,23.851
4092.5,2.591,0.627,-35.11,1.599,9.433,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.578,1.645,32.919,35.008,32.519,32.583,-3.206,25.938,0.0,276.14,,285.0,285.0,33.225,2.609,38.178,23.837
4093.0,2.591,0.627,-35.11,1.599,9.433,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.578,1.645,32.898,34.999,32.524,32.444,-3.206,25.938,0.0,275.74,,285.0,285.0,33.257,2.609,38.178,23.864
4093.5,2.591,0.627,-35.11,1.599,9.433,5.006,34.436,5.335,7.313,-2.834,0.0,36.4,37.2,9.578,1.645,32.851,34.966,32.528,32.254,-3.206,25.938,0.0,275.74,,285.0,285.0,33.217,2.609,38.184,23.861
4094.0,2.591,0.627,-35.11,1.599,9.433,5.036,34.439,5.349,7.35,-2.818,0.0,36.447,37.197,9.578,1.645,32.775,34.953,32.509,32.209,-3.209,25.938,0.0,276.04,,285.0,285.0,33.15,2.609,38.186,23.907
4094.5,2.591,0.627,-35.11,1.599,9.433,5.036,34.439,5.349,7.35,-2.818,0.0,36.4,37.2,9.578,1.645,32.814,34.948,32.494,32.356,-3.209,25.938,0.0,276.04,,285.0,285.0,33.112,2.608,38.191,23.928
4095.0,2.767,0.697,-34.848,1.575,9.445,5.036,34.439,5.349,7.35,-2.818,0.0,36.4,37.2,9.552,1.663,32.847,35.023,32.494,32.522,-3.209,25.938,0.0,276.14,,285.0,285.0,33.153,2.608,38.214,23.902
4095.5,2.767,0.697,-34.848,1.575,9.445,5.036,34.439,5.349,7.35,-2.818,0.0,36.4,37.2,9.552,1.663,32.869,35.054,32.527,32.452,-3.209,25.938,0.0,276.14,,285.0,285.0,33.221,2.611,38.211,23.916
4096.0,2.767,0.697,-34.848,1.575,9.445,5.036,34.439,5.349,7.35,-2.818,0.0,36.4,37.2,9.552,1.663,32.796,35.034,32.53,32.345,-3.209,25.938,0.0,276.44,,285.0,285.0,33.226,2.613,38.231,23.906
4096.5,2.767,0.697,-34.848,1.575,9.445,5.036,34.439,5.349,7.35,-2.818,0.0,36.4,37.2,9.552,1.663,32.87,35.021,32.53,32.425,-3.209,25.938,0.0,276.44,,285.0,285.0,33.176,2.616,38.216,23.921
4097.0,2.767,0.697,-34.848,1.575,9.445,5.017,34.454,5.34,7.391,-2.828,0.0,36.453,37.23,9.552,1.663,32.93,34.966,32.539,32.516,-3.214,25.932,0.0,276.44,,285.0,285.0,33.212,2.618,38.244,23.946
4097.5,2.767,0.697,-34.848,1.575,9.445,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.552,1.663,32.901,34.987,32.532,32.547,-3.214,25.932,0.0,276.44,,285.0,285.0,33.237,2.621,38.269,23.936
4098.0,2.808,0.745,-33.479,1.651,9.443,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.685,1.513,32.84,35.058,32.524,32.592,-3.214,25.932,0.0,276.44,,285.0,285.0,33.242,2.623,38.263,23.897
4098.5,2.808,0.745,-33.479,1.651,9.443,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.685,1.513,32.986,35.135,32.589,32.817,-3.214,25.932,0.0,276.44,,285.0,285.0,33.254,2.626,38.289,23.947
4099.0,2.808,0.745,-33.479,1.651,9.443,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.685,1.513,33.044,35.238,32.643,32.924,-3.214,25.932,0.0,276.74,,285.0,285.0,33.382,2.629,38.335,23.896
4099.5,2.808,0.745,-33.479,1.651,9.443,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.685,1.513,33.047,35.281,32.683,32.75,-3.214,25.932,0.0,276.74,,285.0,285.0,33.462,2.632,38.354,23.875
4100.0,2.808,0.745,-33.479,1.651,9.443,5.017,34.454,5.34,7.391,-2.828,0.0,36.5,37.2,9.685,1.513,33.042,35.219,32.683,32.579,-3.214,25.932,0.0,276.34,,285.0,285.0,33.44,2.635,38.365,23.886
4100.5,2.808,0.745,-33.479,1.651,9.443,4.968,34.43,5.355,7.414,-2.829,0.0,36.454,37.258,9.685,1.513,33.064,35.203,32.697,32.748,-3.209,25.933,0.0,276.34,,285.0,285.0,33.38,2.638,38.39,23.929
4101.0,2.808,0.745,-33.479,1.651,9.443,4.968,34.43,5.355,7.414,-2.829,0.0,36.5,37.3,9.685,1.513,33.107,35.276,32.713,32.876,-3.209,25.933,0.0,276.44,,285.0,285.0,33.428,2.64,38.42,23.918
4101.5,2.368,0.648,-34.01,1.803,9.522,4.968,34.43,5.355,7.414,-2.829,0.0,36.5,37.3,9.542,1.477,33.136,35.299,32.74,32.888,-3.209,25.933,0.0,276.44,,285.0,285.0,33.493,2.643,38.442,23.938
4102.0,2.368,0.648,-34.01,1.803,9.522,4.968,34.43,5.355,7.414,-2.829,0.0,36.5,37.3,9.542,1.477,33.125,35.201,32.778,32.43,-3.209,25.933,0.0,276.64,,285.0,285.0,33.516,2.639,38.451,23.949
4102.5,2.368,0.648,-34.01,1.803,9.522,4.968,34.43,5.355,7.414,-2.829,0.0,36.5,37.3,9.542,1.477,33.113,35.117,32.763,32.321,-3.209,25.933,0.0,276.64,,285.0,285.0,33.383,2.634,38.432,24.001
4103.0,2.368,0.648,-34.01,1.803,9.522,4.968,34.43,5.355,7.414,-2.829,0.0,36.5,37.3,9.542,1.477,33.036,35.083,32.717,32.477,-3.209,25.933,0.0,276.64,,285.0,285.0,33.329,2.63,38.424,24.017
4103.5,2.368,0.648,-34.01,1.803,9.522,4.989,34.471,5.366,7.463,-2.819,0.0,36.448,37.307,9.542,1.477,33.038,35.091,32.712,32.598,-3.214,25.927,0.0,276.64,,285.0,285.0,33.328,2.625,38.421,24.008
4104.0,2.368,0.648,-34.01,1.803,9.522,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.542,1.477,33.02,35.148,32.707,32.697,-3.214,25.927,0.0,276.64,,285.0,285.0,33.36,2.621,38.429,23.995
4104.5,2.336,0.656,-34.316,1.651,9.469,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.577,1.683,33.024,35.209,32.714,32.619,-3.214,25.927,0.0,276.64,,285.0,285.0,33.393,2.617,38.42,23.954
4105.0,2.336,0.656,-34.316,1.651,9.469,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.577,1.683,33.009,35.122,32.72,32.366,-3.214,25.927,0.0,276.54,,285.0,285.0,33.392,2.612,38.398,23.963
4105.5,2.336,0.656,-34.316,1.651,9.469,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.577,1.683,33.006,35.113,32.692,32.548,-3.214,25.927,0.0,276.54,,285.0,285.0,33.304,2.608,38.418,23.978
4106.0,2.336,0.656,-34.316,1.651,9.469,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.577,1.683,33.054,35.211,32.699,32.713,-3.214,25.927,0.0,276.84,,285.0,285.0,33.34,2.604,38.393,23.994
4106.5,2.336,0.656,-34.316,1.651,9.469,4.989,34.471,5.366,7.463,-2.819,0.0,36.4,37.3,9.577,1.683,33.082,35.223,32.746,32.718,-3.214,25.927,0.0,276.84,,285.0,285.0,33.419,2.599,38.409,23.997
4107.0,2.336,0.656,-34.316,1.651,9.469,4.996,34.47,5.347,7.488,-2.812,0.0,36.462,37.275,9.577,1.683,33.216,35.247,32.77,32.91,-3.202,25.924,0.0,276.34,,285.0,285.0,33.442,2.595,38.422,23.988
4107.5,2.336,0.656,-34.316,1.651,9.469,4.996,34.47,5.347,7.488,-2.812,0.0,36.5,37.3,9.577,1.683,33.234,35.315,32.815,32.968,-3.202,25.924,0.0,276.34,,285.0,285.0,33.536,2.591,38.443,24.003
4108.0,2.769,0.644,-35.209,1.521,9.488,4.996,34.47,5.347,7.488,-2.812,0.0,36.5,37.3,9.52,1.678,33.172,35.304,32.835,32.778,-3.202,25.924,0.0,276.24,,285.0,285.0,33.583,2.586,38.477,23.987
4108.5,2.769,0.644,-35.209,1.521,9.488,4.996,34.47,5.347,7.488,-2.812,0.0,36.5,37.3,9.52,1.678,33.169,35.283,32.857,32.687,-3.202,25.924,0.0,276.24,,285.0,285.0,33.522,2.589,38.486,23.98
4109.0,2.769,0.644,-35.209,1.521,9.488,4.996,34.47,5.347,7.488,-2.812,0.0,36.5,37.3,9.52,1.678,33.287,35.246,32.875,32.791,-3.202,25.924,0.0,276.24,,285.0,285.0,33.499,2.595,38.478,23.956
4109.5,2.769,0.644,-35.209,1.521,9.488,4.996,34.47,5.347,7.488,-2.812,0.0,36.5,37.3,9.52,1.678,33.259,35.288,32.897,32.813,-3.202,25.924,0.0,276.24,,285.0,285.0,33.55,2.595,38.504,23.981
4110.0,2.769,0.644,-35.209,1.521,9.488,4.999,34.458,5.366,7.516,-2.819,0.0,36.466,37.302,9.52,1.678,33.212,35.373,32.904,32.773,-3.208,25.926,0.0,276.84,,285.0,285.0,33.564,2.598,38.516,23.953
4110.5,2.769,0.644,-35.209,1.521,9.488,4.999,34.458,5.366,7.516,-2.819,0.0,36.5,37.3,9.52,1.678,33.226,35.366,32.906,32.704,-3.208,25.926,0.0,276.84,,285.0,285.0,33.565,2.601,38.523,23.952
4111.0,2.992,0.688,-35.209,1.555,9.443,4.999,34.458,5.366,7.516,-2.819,0.0,36.5,37.3,9.52,1.656,33.259,35.319,32.92,32.858,-3.208,25.926,0.0,276.24,,285.0,285.0,33.551,2.604,38.561,23.929
4111.5,2.992,0.688,-35.209,1.555,9.443,4.999,34.458,5.366,7.516,-2.819,0.0,36.5,37.3,9.52,1.656,33.285,35.337,32.942,32.933,-3.208,25.926,0.0,276.24,,285.0,285.0,33.589,2.61,38.575,23.891
4112.0,2.992,0.688,-35.209,1.555,9.443,4.999,34.458,5.366,7.516,-2.819,0.0,36.5,37.3,9.52,1.656,33.223,35.41,32.924,32.931,-3.208,25.926,0.0,276.64,,285.0,285.0,33.624,2.616,38.588,23.836
4112.5,2.992,0.688,-35.209,1.555,9.443,4.999,34.458,5.366,7.516,-2.819,0.0,36.5,37.3,9.52,1.656,33.267,35.456,32.95,32.873,-3.208,25.926,0.0,276.64,,285.0,285.0,33.622,2.622,38.601,23.803
4113.0,2.992,0.688,-35.209,1.555,9.443,5.009,34.463,5.372,7.55,-2.825,0.0,36.47,37.306,9.52,1.656,33.33,35.422,32.964,33.087,-3.21,25.933,0.0,276.34,,285.0,285.0,33.636,2.628,38.631,23.786
4113.5,2.992,0.688,-35.209,1.555,9.443,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.52,1.656,33.332,35.53,32.978,33.133,-3.21,25.933,0.0,276.34,,285.0,285.0,33.701,2.634,38.64,23.782
4114.0,2.992,0.688,-35.209,1.555,9.443,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.52,1.656,33.333,35.562,33.013,33.0,-3.21,25.933,0.0,276.14,,285.0,285.0,33.743,2.64,38.667,23.726
4114.5,2.423,0.657,-33.935,1.671,9.403,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.562,1.478,33.341,35.548,33.041,32.914,-3.21,25.933,0.0,276.14,,285.0,285.0,33.727,2.646,38.668,23.736
4115.0,2.423,0.657,-33.935,1.671,9.403,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.562,1.478,33.415,35.491,33.046,33.064,-3.21,25.933,0.0,276.24,,285.0,285.0,33.711,2.642,38.709,23.803
4115.5,2.423,0.657,-33.935,1.671,9.403,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.562,1.478,33.419,35.527,33.063,33.101,-3.21,25.933,0.0,276.24,,285.0,285.0,33.754,2.639,38.714,23.82
4116.0,2.423,0.657,-33.935,1.671,9.403,5.009,34.463,5.372,7.55,-2.825,0.0,36.5,37.3,9.562,1.478,33.374,35.578,33.063,32.949,-3.21,25.933,0.0,276.04,,285.0,285.0,33.777,2.635,38.742,23.899
4116.5,2.423,0.657,-33.935,1.671,9.403,5.004,34.457,5.367,7.595,-2.83,0.0,36.481,37.286,9.562,1.478,33.406,35.531,33.088,32.855,-3.211,25.929,0.0,276.04,,285.0,285.0,33.741,2.632,38.73,23.956
4117.0,2.423,0.657,-33.935,1.671,9.403,5.004,34.457,5.367,7.595,-2.83,0.0,36.5,37.3,9.562,1.478,33.43,35.425,33.083,32.778,-3.211,25.929,0.0,276.34,,285.0,285.0,33.72,2.628,38.721,23.946
4117.5,2.584,0.67,-35.048,1.542,9.475,5.004,34.457,5.367,7.595,-2.83,0.0,36.5,37.3,9.501,1.762,33.394,35.415,33.057,32.922,-3.211,25.929,0.0,276.34,,285.0,285.0,33.679,2.625,38.713,23.881
4118.0,2.584,0.67,-35.048,1.542,9.475,5.004,34.457,5.367,7.595,-2.83,0.0,36.5,37.3,9.501,1.762,33.344,35.491,33.061,33.028,-3.211,25.929,0.0,276.14,,285.0,285.0,33.697,2.624,38.741,23.834
4118.5,2.584,0.67,-35.048,1.542,9.475,5.004,34.457,5.367,7.595,-2.83,0.0,36.5,37.3,9.501,1.762,33.41,35.57,33.08,32.948,-3.211,25.929,0.0,276.14,,285.0,285.0,33.731,2.624,38.735,23.818
4119.0,2.584,0.67,-35.048,1.542,9.475,5.004,34.457,5.367,7.595,-2.83,0.0,36.5,37.3,9.501,1.762,33.336,35.524,33.064,32.807,-3.211,25.929,0.0,276.04,,285.0,285.0,33.752,2.623,38.726,23.772
4119.5,2.584,0.67,-35.048,1.542,9.475,5.056,34.485,5.394,7.646,-2.819,0.0,36.487,37.37,9.501,1.762,33.366,35.395,33.075,32.813,-3.213,25.93,0.0,276.04,,285.0,285.0,33.683,2.622,38.723,23.755
4120.0,2.584,0.67,-35.048,1.542,9.475,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.501,1.762,33.418,35.517,33.079,33.139,-3.213,25.93,0.0,276.14,,285.0,285.0,33.662,2.622,38.725,23.732
4120.5,2.584,0.67,-35.048,1.542,9.475,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.501,1.762,33.403,35.674,33.103,33.174,-3.213,25.93,0.0,276.14,,285.0,285.0,33.788,2.621,38.757,23.779
4121.0,2.852,0.782,-34.264,1.622,9.404,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.582,1.654,33.469,35.607,33.132,32.969,-3.213,25.93,0.0,275.84,,285.0,285.0,33.838,2.621,38.763,23.771
4121.5,2.852,0.782,-34.264,1.622,9.404,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.582,1.654,33.483,35.517,33.142,32.841,-3.213,25.93,0.0,275.84,,285.0,285.0,33.794,2.624,38.76,23.767
4122.0,2.852,0.782,-34.264,1.622,9.404,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.582,1.654,33.458,35.52,33.136,33.135,-3.213,25.93,0.0,276.74,,285.0,285.0,33.746,2.628,38.787,23.745
4122.5,2.852,0.782,-34.264,1.622,9.404,5.056,34.485,5.394,7.646,-2.819,0.0,36.5,37.4,9.582,1.654,33.447,35.723,33.153,33.354,-3.213,25.93,0.0,276.74,,285.0,285.0,33.812,2.632,38.82,23.722
4123.0,2.852,0.782,-34.264,1.622,9.404,5.07,34.488,5.391,7.665,-2.816,0.0,36.502,37.322,9.582,1.654,33.494,35.798,33.189,33.388,-3.208,25.943,0.0,276.14,,285.0,285.0,33.919,2.635,38.834,23.673
4123.5,2.852,0.782,-34.264,1.622,9.404,5.07,34.488,5.391,7.665,-2.816,0.0,36.5,37.3,9.582,1.654,33.685,35.62,33.274,33.114,-3.208,25.943,0.0,276.14,,285.0,285.0,33.967,2.639,38.875,23.597
4124.0,2.617,0.7,-34.391,1.634,9.364,5.07,34.488,5.391,7.665,-2.816,0.0,36.5,37.3,9.617,1.593,33.579,35.566,33.248,32.902,-3.208,25.943,0.0,276.24,,285.0,285.0,33.923,2.642,38.874,23.56
4124.5,2.617,0.7,-34.391,1.634,9.364,5.07,34.488,5.391,7.665,-2.816,0.0,36.5,37.3,9.617,1.593,33.505,35.557,33.224,32.994,-3.208,25.943,0.0,276.24,,285.0,285.0,33.824,2.642,38.837,23.615
4125.0,2.617,0.7,-34.391,1.634,9.364,5.07,34.488,5.391,7.665,-2.816,0.0,36.5,37.3,9.617,1.593,33.534,35.697,33.246,33.051,-3.208,25.943,0.0,277.14,,285.0,285.0,33.82,2.641,38.839,23.65
4125.5,2.617,0.7,-34.391,1.634,9.364,5.07,34.488,5.391,7.665,-2.816,0.0,36.5,37.3,9.617,1.593,33.571,35.67,33.241,33.065,-3.208,25.943,0.0,277.14,,285.0,285.0,33.882,2.641,38.862,23.623
4126.0,2.617,0.7,-34.391,1.634,9.364,5.04,34.489,5.41,7.713,-2.823,0.0,36.497,37.348,9.617,1.593,33.594,35.635,33.257,32.975,-3.214,25.924,0.0,277.24,,285.0,285.0,33.887,2.641,38.869,23.634
4126.5,2.617,0.7,-34.391,1.634,9.364,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.617,1.593,33.55,35.555,33.231,33.001,-3.214,25.924,0.0,277.24,,285.0,285.0,33.865,2.64,38.854,23.683
4127.0,2.617,0.7,-34.391,1.634,9.364,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.617,1.593,33.472,35.57,33.217,33.076,-3.214,25.924,0.0,276.94,,285.0,285.0,33.834,2.64,38.846,23.704
4127.5,2.55,0.675,-33.86,1.65,9.403,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.671,1.569,33.438,35.71,33.208,33.126,-3.214,25.924,0.0,276.94,,285.0,285.0,33.834,2.64,38.846,23.73
4128.0,2.55,0.675,-33.86,1.65,9.403,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.671,1.569,33.52,35.677,33.211,33.005,-3.214,25.924,0.0,276.64,,285.0,285.0,33.87,2.638,38.87,23.781
4128.5,2.55,0.675,-33.86,1.65,9.403,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.671,1.569,33.536,35.644,33.225,32.926,-3.214,25.924,0.0,276.64,,285.0,285.0,33.853,2.637,38.87,23.795
4129.0,2.55,0.675,-33.86,1.65,9.403,5.04,34.489,5.41,7.713,-2.823,0.0,36.5,37.3,9.671,1.569,33.554,35.583,33.217,32.995,-3.214,25.924,0.0,276.74,,285.0,285.0,33.833,2.635,38.86,23.786
4129.5,2.55,0.675,-33.86,1.65,9.403,5.03,34.493,5.374,7.747,-2.828,0.0,36.51,37.396,9.671,1.569,33.565,35.548,33.224,33.015,-3.221,25.93,0.0,276.74,,285.0,285.0,33.837,2.634,38.868,23.816
4130.0,2.55,0.675,-33.86,1.65,9.403,5.03,34.493,5.374,7.747,-2.828,0.0,36.5,37.4,9.671,1.569,33.453,35.585,33.21,33.004,-3.221,25.93,0.0,276.84,,285.0,285.0,33.838,2.632,38.838,23.847
4130.5,2.427,0.589,-34.652,1.663,9.576,5.03,34.493,5.374,7.747,-2.828,0.0,36.5,37.4,9.58,1.544,33.482,35.6,33.2,32.943,-3.221,25.93,0.0,276.84,,285.0,285.0,33.813,2.631,38.849,23.861
4131.0,2.427,0.589,-34.652,1.663,9.576,5.03,34.493,5.374,7.747,-2.828,0.0,36.5,37.4,9.58,1.544,33.549,35.553,33.204,32.813,-3.221,25.93,0.0,276.74,,285.0,285.0,33.806,2.628,38.845,23.841
4131.5,2.427,0.589,-34.652,1.663,9.576,5.03,34.493,5.374,7.747,-2.828,0.0,36.5,37.4,9.58,1.544,33.482,35.498,33.191,32.882,-3.221,25.93,0.0,276.74,,285.0,285.0,33.78,2.624,38.829,23.789
4132.0,2.427,0.589,-34.652,1.663,9.576,5.03,34.493,5.374,7.747,-2.828,0.0,36.5,37.4,9.58,1.544,33.451,35.595,33.181,33.105,-3.221,25.93,0.0,276.44,,285.0,285.0,33.763,2.621,38.834,23.829
4132.5,2.427,0.589,-34.652,1.663,9.576,5.039,34.514,5.382,7.782,-2.823,0.0,36.519,37.371,9.58,1.544,33.383,35.697,33.174,33.088,-3.211,25.927,0.0,276.44,,285.0,285.0,33.833,2.618,38.837,23.85
4133.0,2.427,0.589,-34.652,1.663,9.576,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.58,1.544,33.415,35.7,33.193,33.09,-3.211,25.927,0.0,276.64,,285.0,285.0,33.836,2.615,38.853,23.869
4133.5,2.427,0.589,-34.652,1.663,9.576,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.58,1.544,33.559,35.673,33.229,33.209,-3.211,25.927,0.0,276.64,,285.0,285.0,33.849,2.612,38.864,23.896
4134.0,2.97,0.739,-35.134,1.636,9.444,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.525,1.657,33.551,35.833,33.268,33.448,-3.211,25.927,0.0,276.74,,285.0,285.0,33.918,2.609,38.881,23.979
4134.5,2.97,0.739,-35.134,1.636,9.444,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.525,1.657,33.649,35.888,33.311,33.369,-3.211,25.927,0.0,276.74,,285.0,285.0,34.025,2.615,38.915,24.023
4135.0,2.97,0.739,-35.134,1.636,9.444,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.525,1.657,33.777,35.805,33.356,33.362,-3.211,25.927,0.0,276.74,,285.0,285.0,34.054,2.621,38.943,24.025
4135.5,2.97,0.739,-35.134,1.636,9.444,5.039,34.514,5.382,7.782,-2.823,0.0,36.5,37.4,9.525,1.657,33.761,35.795,33.363,33.455,-3.211,25.927,0.0,276.74,,285.0,285.0,34.075,2.626,38.963,23.999
4136.0,2.97,0.739,-35.134,1.636,9.444,5.026,34.468,5.389,7.79,-2.823,0.0,36.525,37.403,9.525,1.657,33.747,35.881,33.399,33.428,-3.203,25.925,0.0,276.24,,285.0,285.0,34.094,2.632,39.007,23.987
