t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4136.5,2.97,0.739,-35.134,1.636,9.444,5.026,34.468,5.389,7.79,-2.823,0.0,36.5,37.4,9.525,1.657,33.768,35.894,33.426,33.407,-3.203,25.925,0.0,276.24,,285.0,285.0,34.114,2.637,39.007,24.001
4137.0,2.443,0.681,-33.804,1.601,9.474,5.026,34.468,5.389,7.79,-2.823,0.0,36.5,37.4,9.576,1.483,33.803,35.816,33.45,33.43,-3.203,25.925,0.0,276.64,,285.0,285.0,34.124,2.643,39.03,23.997
4137.5,2.443,0.681,-33.804,1.601,9.474,5.026,34.468,5.389,7.79,-2.823,0.0,36.5,37.4,9.576,1.483,33.704,35.843,33.461,33.117,-3.203,25.925,0.0,276.64,,285.0,285.0,34.125,2.64,39.045,23.997
4138.0,2.443,0.681,-33.804,1.601,9.474,5.026,34.468,5.389,7.79,-2.823,0.0,36.5,37.4,9.576,1.483,33.607,35.785,33.42,33.029,-3.203,25.925,0.0,276.84,,285.0,285.0,34.031,2.636,39.028,23.931
4138.5,2.443,0.681,-33.804,1.601,9.474,5.026,34.468,5.389,7.79,-2.823,0.0,36.5,37.4,9.576,1.483,33.602,35.782,33.393,33.046,-3.203,25.925,0.0,276.84,,285.0,285.0,33.961,2.633,39.012,23.977
4139.0,2.443,0.681,-33.804,1.601,9.474,5.021,34.513,5.388,7.864,-2.819,0.0,36.527,37.393,9.576,1.483,33.672,35.697,33.398,33.128,-3.2,25.934,0.0,276.14,,285.0,285.0,33.956,2.63,39.012,23.969
4139.5,2.443,0.681,-33.804,1.601,9.474,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.576,1.483,33.717,35.697,33.4,33.248,-3.2,25.934,0.0,276.14,,285.0,285.0,33.974,2.627,39.002,23.943
4140.0,2.543,0.614,-35.209,1.587,9.557,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.383,1.53,33.761,35.757,33.422,33.281,-3.2,25.934,0.0,276.04,,285.0,285.0,34.016,2.624,38.989,23.968
4140.5,2.543,0.614,-35.209,1.587,9.557,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.383,1.53,33.723,35.747,33.454,33.081,-3.2,25.934,0.0,276.04,,285.0,285.0,34.056,2.623,38.983,23.947
4141.0,2.543,0.614,-35.209,1.587,9.557,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.383,1.53,33.497,35.648,33.358,32.921,-3.2,25.934,0.0,276.44,,285.0,285.0,34.001,2.621,38.964,23.952
4141.5,2.543,0.614,-35.209,1.587,9.557,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.383,1.53,33.543,35.687,33.339,32.965,-3.2,25.934,0.0,276.44,,285.0,285.0,33.856,2.62,38.968,23.926
4142.0,2.543,0.614,-35.209,1.587,9.557,5.021,34.513,5.388,7.864,-2.819,0.0,36.5,37.4,9.383,1.53,33.63,35.717,33.35,33.256,-3.2,25.934,0.0,276.64,,285.0,285.0,33.884,2.619,38.939,23.918
4142.5,2.543,0.614,-35.209,1.587,9.557,5.057,34.527,5.383,7.927,-2.803,0.0,36.54,37.414,9.383,1.53,33.689,35.721,33.379,33.385,-3.209,25.931,0.0,276.64,,285.0,285.0,33.988,2.618,38.959,23.896
4143.0,2.543,0.614,-35.209,1.587,9.557,5.057,34.527,5.383,7.927,-2.803,0.0,36.5,37.4,9.383,1.53,33.707,35.763,33.398,33.279,-3.209,25.931,0.0,276.44,,285.0,285.0,34.044,2.616,38.98,23.793
4143.5,2.666,0.69,-34.097,1.64,9.45,5.057,34.527,5.383,7.927,-2.803,0.0,36.5,37.4,9.68,1.649,33.613,35.706,33.394,33.086,-3.209,25.931,0.0,276.44,,285.0,290.0,34.037,2.615,38.961,23.736
4144.0,2.666,0.69,-34.097,1.64,9.45,5.057,34.527,5.383,7.927,-2.803,0.0,36.5,37.4,9.68,1.649,33.59,35.732,33.378,33.134,-3.209,25.931,0.0,276.24,,290.0,290.0,33.95,2.616,38.956,23.756
4144.5,2.666,0.69,-34.097,1.64,9.45,5.057,34.527,5.383,7.927,-2.803,0.0,36.5,37.4,9.68,1.649,33.838,35.889,33.451,33.627,-3.209,25.931,0.0,276.24,,290.0,290.0,33.958,2.617,38.996,23.77
4145.0,2.666,0.69,-34.097,1.64,9.45,5.057,34.527,5.383,7.927,-2.803,0.0,36.5,37.4,9.68,1.649,33.918,35.979,33.505,33.573,-3.209,25.931,0.0,276.14,,290.0,290.0,34.201,2.618,39.015,23.781
4145.5,2.666,0.69,-34.097,1.64,9.45,5.042,34.482,5.396,7.902,-2.817,0.0,36.551,37.489,9.68,1.649,33.857,35.906,33.534,33.292,-3.196,25.93,0.0,276.14,,290.0,290.0,34.244,2.618,39.045,23.801
4146.0,2.666,0.69,-34.097,1.64,9.45,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.68,1.649,33.832,35.895,33.556,33.192,-3.196,25.93,0.0,276.14,,290.0,290.0,34.147,2.619,39.056,23.789
4146.5,2.597,0.61,-34.977,1.598,9.497,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.533,1.39,33.888,35.856,33.558,33.286,-3.196,25.93,0.0,276.14,,290.0,290.0,34.119,2.62,39.045,23.804
4147.0,2.597,0.61,-34.977,1.598,9.497,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.533,1.39,33.929,35.876,33.555,33.523,-3.196,25.93,0.0,276.24,,290.0,290.0,34.147,2.62,39.09,23.802
4147.5,2.597,0.61,-34.977,1.598,9.497,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.533,1.39,33.904,35.996,33.578,33.533,-3.196,25.93,0.0,276.24,,290.0,290.0,34.221,2.619,39.115,23.839
4148.0,2.597,0.61,-34.977,1.598,9.497,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.533,1.39,33.933,35.986,33.62,33.521,-3.196,25.93,0.0,280.54,,290.0,290.0,34.253,2.619,39.127,23.875
4148.5,2.597,0.61,-34.977,1.598,9.497,5.042,34.482,5.396,7.902,-2.817,0.0,36.6,37.5,9.533,1.39,34.023,35.983,33.627,33.674,-3.196,25.93,0.0,280.54,,290.0,290.0,34.265,2.619,39.141,23.869
4149.0,2.597,0.61,-34.977,1.598,9.497,5.009,34.502,5.403,7.967,-2.81,0.0,36.555,37.457,9.533,1.39,33.978,36.102,33.668,33.674,-3.198,25.932,0.0,280.34,,290.0,290.0,34.327,2.618,39.172,23.879
4149.5,2.597,0.61,-34.977,1.598,9.497,5.009,34.502,5.403,7.967,-2.81,0.0,36.6,37.5,9.533,1.39,33.909,36.142,33.669,33.585,-3.198,25.932,0.0,280.34,,290.0,290.0,34.356,2.618,39.217,23.814
4150.0,2.21,0.645,-34.029,1.607,9.453,5.009,34.502,5.403,7.967,-2.81,0.0,36.6,37.5,9.61,1.552,33.924,36.118,33.698,33.524,-3.198,25.932,0.0,280.54,,290.0,290.0,34.326,2.617,39.216,23.791
4150.5,2.21,0.645,-34.029,1.607,9.453,5.009,34.502,5.403,7.967,-2.81,0.0,36.6,37.5,9.61,1.552,34.038,36.065,33.702,33.451,-3.198,25.932,0.0,280.54,,290.0,290.0,34.316,2.611,39.242,23.714
4151.0,2.21,0.645,-34.029,1.607,9.453,5.009,34.502,5.403,7.967,-2.81,0.0,36.6,37.5,9.61,1.552,34.028,35.973,33.698,33.352,-3.198,25.932,0.0,280.64,,290.0,290.0,34.314,2.604,39.235,23.712
4151.5,2.21,0.645,-34.029,1.607,9.453,5.009,34.502,5.403,7.967,-2.81,0.0,36.6,37.5,9.61,1.552,33.957,36.029,33.686,33.62,-3.198,25.932,0.0,280.64,,290.0,290.0,34.263,2.598,39.228,23.719
4152.0,2.21,0.645,-34.029,1.607,9.453,5.052,34.52,5.437,8.01,-2.818,0.0,36.56,37.49,9.61,1.552,33.972,36.143,33.691,33.525,-3.21,25.919,0.0,280.34,,290.0,290.0,34.323,2.591,39.229,23.751
4152.5,2.21,0.645,-34.029,1.607,9.453,5.052,34.52,5.437,8.01,-2.818,0.0,36.6,37.5,9.61,1.552,33.947,36.086,33.707,33.404,-3.21,25.919,0.0,280.34,,290.0,290.0,34.333,2.585,39.249,23.815
4153.0,2.855,0.673,-35.209,1.588,9.537,5.052,34.52,5.437,8.01,-2.818,0.0,36.6,37.5,9.45,1.665,33.992,36.047,33.719,33.443,-3.21,25.919,0.0,280.54,,290.0,290.0,34.286,2.579,39.256,23.857
4153.5,2.855,0.673,-35.209,1.588,9.537,5.052,34.52,5.437,8.01,-2.818,0.0,36.6,37.5,9.45,1.665,34.04,36.028,33.717,33.696,-3.21,25.919,0.0,280.54,,290.0,290.0,34.301,2.584,39.259,23.868
4154.0,2.855,0.673,-35.209,1.588,9.537,5.052,34.52,5.437,8.01,-2.818,0.0,36.6,37.5,9.45,1.665,34.04,36.18,33.746,33.754,-3.21,25.919,0.0,280.84,,290.0,290.0,34.37,2.588,39.301,23.859
4154.5,2.855,0.673,-35.209,1.588,9.537,5.052,34.52,5.437,8.01,-2.818,0.0,36.6,37.5,9.45,1.665,34.003,36.224,33.783,33.788,-3.21,25.919,0.0,280.84,,290.0,290.0,34.43,2.592,39.331,23.865
4155.0,2.855,0.673,-35.209,1.588,9.537,5.037,34.499,5.404,8.029,-2.803,0.0,36.564,37.477,9.45,1.665,34.229,36.231,33.85,33.885,-3.208,25.91,0.0,280.54,,290.0,290.0,34.45,2.597,39.352,23.885
4155.5,2.855,0.673,-35.209,1.588,9.537,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.45,1.665,34.289,36.284,33.886,34.038,-3.208,25.91,0.0,280.54,,290.0,290.0,34.549,2.601,39.391,23.869
4156.0,2.855,0.673,-35.209,1.588,9.537,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.45,1.665,34.261,36.403,33.918,34.026,-3.208,25.91,0.0,280.84,,290.0,290.0,34.624,2.605,39.427,23.866
4156.5,3.105,0.748,-35.209,1.544,9.535,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.42,1.659,34.251,36.411,33.945,33.92,-3.208,25.91,0.0,280.84,,290.0,290.0,34.652,2.609,39.443,23.838
4157.0,3.105,0.748,-35.209,1.544,9.535,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.42,1.659,34.329,36.422,33.985,34.18,-3.208,25.91,0.0,281.24,,290.0,290.0,34.632,2.617,39.48,23.833
4157.5,3.105,0.748,-35.209,1.544,9.535,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.42,1.659,34.503,36.478,34.058,34.328,-3.208,25.91,0.0,281.24,,290.0,290.0,34.729,2.625,39.54,23.834
4158.0,3.105,0.748,-35.209,1.544,9.535,5.037,34.499,5.404,8.029,-2.803,0.0,36.6,37.5,9.42,1.659,34.581,36.561,34.113,34.085,-3.208,25.91,0.0,281.34,,290.0,290.0,34.842,2.633,39.574,23.876
4158.5,3.105,0.748,-35.209,1.544,9.535,5.028,34.468,5.415,8.063,-2.821,0.0,36.567,37.478,9.42,1.659,34.519,36.392,34.135,33.87,-3.205,25.91,0.0,281.34,,290.0,290.0,34.835,2.641,39.605,23.852
4159.0,3.105,0.748,-35.209,1.544,9.535,5.028,34.468,5.415,8.063,-2.821,0.0,36.6,37.5,9.42,1.659,34.461,36.422,34.13,34.052,-3.205,25.91,0.0,280.94,,290.0,290.0,34.729,2.648,39.62,23.83
4159.5,2.316,0.591,-34.856,1.547,9.466,5.028,34.468,5.415,8.063,-2.821,0.0,36.6,37.5,9.513,1.455,34.474,36.531,34.151,34.082,-3.205,25.91,0.0,280.94,,290.0,290.0,34.766,2.656,39.617,23.787
4160.0,2.316,0.591,-34.856,1.547,9.466,5.028,34.468,5.415,8.063,-2.821,0.0,36.6,37.5,9.513,1.455,34.444,36.533,34.16,33.919,-3.205,25.91,0.0,281.04,,290.0,290.0,34.809,2.65,39.65,23.772
4160.5,2.316,0.591,-34.856,1.547,9.466,5.028,34.468,5.415,8.063,-2.821,0.0,36.6,37.5,9.513,1.455,34.44,36.502,34.149,33.893,-3.205,25.91,0.0,281.04,,290.0,290.0,34.764,2.645,39.643,23.74
4161.0,2.316,0.591,-34.856,1.547,9.466,5.028,34.468,5.415,8.063,-2.821,0.0,36.6,37.5,9.513,1.455,34.447,36.391,34.153,33.774,-3.205,25.91,0.0,280.64,,290.0,290.0,34.746,2.64,39.655,23.636
4161.5,2.316,0.591,-34.856,1.547,9.466,5.03,34.511,5.445,8.136,-2.822,0.0,36.58,37.451,9.513,1.455,34.462,36.342,34.154,33.694,-3.208,25.9,0.0,280.64,,290.0,290.0,34.692,2.634,39.653,23.646
4162.0,2.316,0.591,-34.856,1.547,9.466,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.513,1.455,34.246,36.281,34.079,33.676,-3.208,25.9,0.0,281.24,,290.0,290.0,34.663,2.629,39.624,23.572
4162.5,2.316,0.591,-34.856,1.547,9.466,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.513,1.455,34.214,36.385,34.067,33.884,-3.208,25.9,0.0,281.24,,290.0,290.0,34.57,2.624,39.595,23.555
4163.0,2.642,0.736,-33.873,1.636,9.449,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.559,1.569,34.323,36.42,34.079,33.961,-3.208,25.9,0.0,280.34,,290.0,290.0,34.638,2.619,39.601,23.548
4163.5,2.642,0.736,-33.873,1.636,9.449,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.559,1.569,34.484,36.364,34.121,33.77,-3.208,25.9,0.0,280.34,,290.0,290.0,34.696,2.619,39.615,23.52
4164.0,2.642,0.736,-33.873,1.636,9.449,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.559,1.569,34.429,36.308,34.121,33.706,-3.208,25.9,0.0,280.64,,290.0,290.0,34.685,2.62,39.627,23.526
4164.5,2.642,0.736,-33.873,1.636,9.449,5.03,34.511,5.445,8.136,-2.822,0.0,36.6,37.5,9.559,1.569,34.36,36.311,34.111,33.851,-3.208,25.9,0.0,280.64,,290.0,290.0,34.641,2.62,39.63,23.532
4165.0,2.642,0.736,-33.873,1.636,9.449,5.081,34.554,5.453,8.208,-2.832,0.0,36.584,37.511,9.559,1.569,34.352,36.418,34.117,34.015,-3.211,25.898,0.0,280.54,,290.0,290.0,34.658,2.62,39.635,23.487
4165.5,2.642,0.736,-33.873,1.636,9.449,5.081,34.554,5.453,8.208,-2.832,0.0,36.6,37.5,9.559,1.569,34.618,36.501,34.213,33.989,-3.211,25.898,0.0,280.54,,290.0,290.0,34.725,2.621,39.658,23.436
4166.0,2.617,0.705,-34.037,1.604,9.416,5.081,34.554,5.453,8.208,-2.832,0.0,36.6,37.5,9.642,1.509,34.577,36.477,34.247,34.111,-3.211,25.898,0.0,281.44,,290.0,290.0,34.83,2.621,39.693,23.431
4166.5,2.617,0.705,-34.037,1.604,9.416,5.081,34.554,5.453,8.208,-2.832,0.0,36.6,37.5,9.642,1.509,34.551,36.461,34.258,33.996,-3.211,25.898,0.0,281.44,,290.0,290.0,34.853,2.621,39.703,23.422
4167.0,2.617,0.705,-34.037,1.604,9.416,5.081,34.554,5.453,8.208,-2.832,0.0,36.6,37.5,9.642,1.509,34.489,36.573,34.266,33.99,-3.211,25.898,0.0,280.64,,290.0,290.0,34.816,2.621,39.714,23.425
4167.5,2.617,0.705,-34.037,1.604,9.416,5.081,34.554,5.453,8.208,-2.832,0.0,36.6,37.5,9.642,1.509,34.464,36.597,34.258,33.984,-3.211,25.898,0.0,280.64,,290.0,290.0,34.83,2.621,39.717,23.453
4168.0,2.617,0.705,-34.037,1.604,9.416,5.05,34.523,5.419,8.229,-2.832,0.0,36.593,37.56,9.642,1.509,34.583,36.613,34.292,34.277,-3.198,25.898,0.0,281.24,,290.0,290.0,34.826,2.621,39.746,23.455
4168.5,2.617,0.705,-34.037,1.604,9.416,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.642,1.509,34.71,36.544,34.319,34.254,-3.198,25.898,0.0,281.24,,290.0,290.0,34.941,2.621,39.772,23.45
4169.0,2.617,0.705,-34.037,1.604,9.416,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.642,1.509,34.551,36.533,34.342,34.048,-3.198,25.898,0.0,281.14,,290.0,290.0,34.957,2.621,39.784,23.447
4169.5,2.763,0.638,-35.209,1.575,9.547,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.489,1.465,34.512,36.673,34.33,34.123,-3.198,25.898,0.0,281.14,,290.0,290.0,34.868,2.621,39.78,23.357
4170.0,2.763,0.638,-35.209,1.575,9.547,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.489,1.465,34.602,36.662,34.339,34.059,-3.198,25.898,0.0,280.94,,290.0,290.0,34.909,2.623,39.795,23.317
4170.5,2.763,0.638,-35.209,1.575,9.547,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.489,1.465,34.625,36.589,34.349,34.084,-3.198,25.898,0.0,280.94,,290.0,290.0,34.915,2.625,39.815,23.186
4171.0,2.763,0.638,-35.209,1.575,9.547,5.05,34.523,5.419,8.229,-2.832,0.0,36.6,37.6,9.489,1.465,34.614,36.498,34.363,34.029,-3.198,25.898,0.0,280.74,,290.0,290.0,34.911,2.627,39.831,23.035
4171.5,2.763,0.638,-35.209,1.575,9.547,5.065,34.525,5.439,8.282,-2.814,0.0,36.602,37.512,9.489,1.465,34.573,36.497,34.361,34.028,-3.185,25.89,0.0,280.74,,290.0,290.0,34.876,2.63,39.809,23.024
4172.0,2.763,0.638,-35.209,1.575,9.547,5.065,34.525,5.439,8.282,-2.814,0.0,36.6,37.5,9.489,1.465,34.547,36.607,34.334,34.107,-3.185,25.89,0.0,281.04,,290.0,290.0,34.865,2.632,39.814,23.045
4172.5,2.178,0.599,-34.008,1.641,9.432,5.065,34.525,5.439,8.282,-2.814,0.0,36.6,37.5,9.591,1.482,34.551,36.688,34.36,34.116,-3.185,25.89,0.0,281.04,,290.0,290.0,34.899,2.634,39.817,23.146
4173.0,2.178,0.599,-34.008,1.641,9.432,5.065,34.525,5.439,8.282,-2.814,0.0,36.6,37.5,9.591,1.482,34.623,36.665,34.381,33.975,-3.185,25.89,0.0,281.14,,290.0,290.0,34.929,2.627,39.823,23.178
4173.5,2.178,0.599,-34.008,1.641,9.432,5.065,34.525,5.439,8.282,-2.814,0.0,36.6,37.5,9.591,1.482,34.653,36.579,34.384,33.807,-3.185,25.89,0.0,281.14,,290.0,290.0,34.911,2.619,39.831,23.283
4174.0,2.178,0.599,-34.008,1.641,9.432,5.065,34.525,5.439,8.282,-2.814,0.0,36.6,37.5,9.591,1.482,34.575,36.516,34.352,33.81,-3.185,25.89,0.0,281.44,,290.0,290.0,34.856,2.612,39.848,23.267
4174.5,2.178,0.599,-34.008,1.641,9.432,5.098,34.551,5.444,8.342,-2.806,0.0,36.606,37.509,9.591,1.482,34.576,36.504,34.34,34.044,-3.192,25.881,0.0,281.44,,290.0,290.0,34.813,2.605,39.829,23.255
4175.0,2.178,0.599,-34.008,1.641,9.432,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.591,1.482,34.597,36.661,34.362,34.342,-3.192,25.881,0.0,281.44,,290.0,290.0,34.866,2.598,39.844,23.31
4175.5,2.178,0.599,-34.008,1.641,9.432,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.591,1.482,34.715,36.763,34.398,34.265,-3.192,25.881,0.0,281.44,,290.0,290.0,34.991,2.591,39.859,23.316
4176.0,2.626,0.643,-34.681,1.608,9.512,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.616,1.434,34.746,36.635,34.466,33.977,-3.192,25.881,0.0,281.74,,290.0,290.0,35.035,2.585,39.894,23.288
4176.5,2.626,0.643,-34.681,1.608,9.512,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.616,1.434,34.693,36.591,34.466,34.148,-3.192,25.881,0.0,281.74,,290.0,290.0,34.956,2.585,39.893,23.322
4177.0,2.626,0.643,-34.681,1.608,9.512,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.616,1.434,34.657,36.777,34.431,34.352,-3.192,25.881,0.0,281.44,,290.0,290.0,34.974,2.586,39.89,23.379
4177.5,2.626,0.643,-34.681,1.608,9.512,5.098,34.551,5.444,8.342,-2.806,0.0,36.6,37.5,9.616,1.434,34.641,36.863,34.476,34.366,-3.192,25.881,0.0,281.44,,290.0,290.0,35.054,2.586,39.928,23.407
4178.0,2.626,0.643,-34.681,1.608,9.512,5.074,34.54,5.454,8.38,-2.805,0.0,36.615,37.568,9.616,1.434,34.731,36.848,34.506,34.381,-3.199,25.882,0.0,281.44,,290.0,290.0,35.087,2.587,39.935,23.412
4178.5,2.626,0.643,-34.681,1.608,9.512,5.074,34.54,5.454,8.38,-2.805,0.0,36.6,37.6,9.616,1.434,34.862,36.764,34.527,34.42,-3.199,25.882,0.0,281.44,,290.0,290.0,35.116,2.588,39.991,23.425
4179.0,2.727,0.703,-34.454,1.543,9.358,5.074,34.54,5.454,8.38,-2.805,0.0,36.6,37.6,9.651,1.579,34.911,36.881,34.566,34.628,-3.199,25.882,0.0,281.44,,290.0,290.0,35.143,2.588,39.996,23.425
4179.5,2.727,0.703,-34.454,1.543,9.358,5.074,34.54,5.454,8.38,-2.805,0.0,36.6,37.6,9.651,1.579,34.943,36.947,34.677,34.378,-3.199,25.882,0.0,281.44,,290.0,290.0,35.246,2.59,40.03,23.388
4180.0,2.727,0.703,-34.454,1.543,9.358,5.074,34.54,5.454,8.38,-2.805,0.0,36.6,37.6,9.651,1.579,34.992,36.893,34.696,34.422,-3.199,25.882,0.0,282.04,,290.0,290.0,35.236,2.593,40.067,23.396
4180.5,2.727,0.703,-34.454,1.543,9.358,5.074,34.54,5.454,8.38,-2.805,0.0,36.6,37.6,9.651,1.579,34.994,36.845,34.678,34.468,-3.199,25.882,0.0,282.04,,290.0,290.0,35.251,2.595,40.086,23.442
4181.0,2.727,0.703,-34.454,1.543,9.358,5.071,34.518,5.453,8.42,-2.813,0.0,36.619,37.569,9.651,1.579,34.92,36.865,34.671,34.433,-3.189,25.879,0.0,281.44,,290.0,290.0,35.246,2.597,40.085,23.489
4181.5,2.727,0.703,-34.454,1.543,9.358,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.651,1.579,34.879,37.002,34.674,34.48,-3.189,25.879,0.0,281.44,,290.0,290.0,35.222,2.599,40.096,23.536
4182.0,2.67,0.669,-35.181,1.584,9.423,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.552,1.646,34.903,36.979,34.705,34.365,-3.189,25.879,0.0,281.24,,290.0,290.0,35.259,2.601,40.105,23.544
4182.5,2.67,0.669,-35.181,1.584,9.423,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.552,1.646,34.905,36.909,34.687,34.238,-3.189,25.879,0.0,281.24,,290.0,290.0,35.238,2.602,40.103,23.5
4183.0,2.67,0.669,-35.181,1.584,9.423,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.552,1.646,34.949,36.838,34.716,34.477,-3.189,25.879,0.0,281.44,,290.0,290.0,35.185,2.604,40.104,23.529
4183.5,2.67,0.669,-35.181,1.584,9.423,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.552,1.646,34.965,37.0,34.718,34.676,-3.189,25.879,0.0,281.44,,290.0,290.0,35.245,2.605,40.116,23.511
4184.0,2.67,0.669,-35.181,1.584,9.423,5.071,34.518,5.453,8.42,-2.813,0.0,36.6,37.6,9.552,1.646,35.035,37.079,34.753,34.648,-3.189,25.879,0.0,281.64,,290.0,290.0,35.34,2.606,40.15,23.517
4184.5,2.67,0.669,-35.181,1.584,9.423,5.112,34.536,5.464,8.458,-2.811,0.0,36.622,37.572,9.552,1.646,35.16,37.068,34.813,34.5,-3.197,25.87,0.0,281.64,,290.0,290.0,35.379,2.607,40.171,23.525
4185.0,2.67,0.669,-35.181,1.584,9.423,5.112,34.536,5.464,8.458,-2.811,0.0,36.6,37.6,9.552,1.646,35.129,36.965,34.814,34.249,-3.197,25.87,0.0,281.14,,290.0,290.0,35.385,2.608,40.192,23.526
4185.5,2.205,0.528,-35.209,1.562,9.477,5.112,34.536,5.464,8.458,-2.811,0.0,36.6,37.6,9.514,1.799,35.068,36.898,34.818,34.179,-3.197,25.87,0.0,281.14,,290.0,290.0,35.289,2.609,40.168,23.632
4186.0,2.205,0.528,-35.209,1.562,9.477,5.112,34.536,5.464,8.458,-2.811,0.0,36.6,37.6,9.514,1.799,35.062,36.879,34.8,34.408,-3.197,25.87,0.0,281.14,,290.0,290.0,35.241,2.602,40.177,23.594
4186.5,2.205,0.528,-35.209,1.562,9.477,5.112,34.536,5.464,8.458,-2.811,0.0,36.6,37.6,9.514,1.799,35.122,37.184,34.853,34.7,-3.197,25.87,0.0,281.14,,290.0,290.0,35.287,2.596,40.216,23.605
4187.0,2.205,0.528,-35.209,1.562,9.477,5.112,34.536,5.464,8.458,-2.811,0.0,36.6,37.6,9.514,1.799,35.102,37.17,34.86,34.594,-3.197,25.87,0.0,281.74,,290.0,290.0,35.465,2.589,40.256,23.63
4187.5,2.205,0.528,-35.209,1.562,9.477,5.049,34.536,5.454,8.518,-2.811,0.0,36.624,37.557,9.514,1.799,35.104,36.995,34.878,34.339,-3.199,25.874,0.0,281.74,,290.0,290.0,35.431,2.583,40.26,23.67
4188.0,2.205,0.528,-35.209,1.562,9.477,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.514,1.799,35.142,36.954,34.876,34.218,-3.199,25.874,0.0,282.14,,290.0,290.0,35.329,2.577,40.244,23.682
4188.5,2.856,0.709,-34.473,1.571,9.495,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.61,1.401,35.103,36.979,34.855,34.498,-3.199,25.874,0.0,282.14,,290.0,290.0,35.298,2.571,40.245,23.711
4189.0,2.856,0.709,-34.473,1.571,9.495,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.61,1.401,35.217,37.12,34.885,34.947,-3.199,25.874,0.0,281.44,,290.0,290.0,35.359,2.575,40.288,23.656
4189.5,2.856,0.709,-34.473,1.571,9.495,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.61,1.401,35.31,37.254,34.948,35.051,-3.199,25.874,0.0,281.44,,290.0,290.0,35.542,2.58,40.332,23.719
4190.0,2.856,0.709,-34.473,1.571,9.495,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.61,1.401,35.213,37.184,34.995,34.57,-3.199,25.874,0.0,281.24,,290.0,290.0,35.641,2.584,40.346,23.739
4190.5,2.856,0.709,-34.473,1.571,9.495,5.049,34.536,5.454,8.518,-2.811,0.0,36.6,37.6,9.61,1.401,35.183,37.141,35.006,34.497,-3.199,25.874,0.0,281.24,,290.0,290.0,35.49,2.593,40.334,23.781
4191.0,2.856,0.709,-34.473,1.571,9.495,5.099,34.542,5.474,8.554,-2.809,0.0,36.635,37.627,9.61,1.401,35.235,37.168,34.99,34.686,-3.188,25.873,0.0,281.54,,290.0,290.0,35.457,2.593,40.322,23.8
4191.5,2.856,0.709,-34.473,1.571,9.495,5.099,34.542,5.474,8.554,-2.809,0.0,36.6,37.6,9.61,1.401,35.379,37.275,35.036,35.132,-3.188,25.873,0.0,281.54,,290.0,290.0,35.52,2.598,40.367,23.839
4192.0,2.385,0.666,-33.62,1.575,9.479,5.099,34.542,5.474,8.554,-2.809,0.0,36.6,37.6,9.586,1.477,35.428,37.384,35.079,35.135,-3.188,25.873,0.0,281.44,,290.0,290.0,35.706,2.602,40.418,23.838
4192.5,2.385,0.666,-33.62,1.575,9.479,5.099,34.542,5.474,8.554,-2.809,0.0,36.6,37.6,9.586,1.477,35.4,37.347,35.103,34.906,-3.188,25.873,0.0,281.44,,290.0,290.0,35.756,2.598,40.467,23.854
4193.0,2.385,0.666,-33.62,1.575,9.479,5.099,34.542,5.474,8.554,-2.809,0.0,36.6,37.6,9.586,1.477,35.337,37.279,35.142,34.702,-3.188,25.873,0.0,281.04,,290.0,290.0,35.689,2.595,40.45,23.841
4193.5,2.385,0.666,-33.62,1.575,9.479,5.099,34.542,5.474,8.554,-2.809,0.0,36.6,37.6,9.586,1.477,35.301,37.196,35.096,34.658,-3.188,25.873,0.0,281.04,,290.0,290.0,35.615,2.591,40.449,23.755
4194.0,2.385,0.666,-33.62,1.575,9.479,5.039,34.548,5.518,8.618,-2.824,0.0,36.618,37.601,9.586,1.477,35.445,37.295,35.107,35.003,-3.201,25.851,0.0,280.84,,290.0,290.0,35.563,2.588,40.462,23.695
4194.5,2.385,0.666,-33.62,1.575,9.479,5.039,34.548,5.518,8.618,-2.824,0.0,36.6,37.6,9.586,1.477,35.498,37.439,35.171,35.141,-3.201,25.851,0.0,280.84,,290.0,290.0,35.713,2.585,40.483,23.702
4195.0,2.777,0.628,-35.209,1.505,9.559,5.039,34.548,5.518,8.618,-2.824,0.0,36.6,37.6,9.533,1.522,35.439,37.402,35.203,34.97,-3.201,25.851,0.0,281.04,,290.0,290.0,35.812,2.581,40.517,23.713
4195.5,2.777,0.628,-35.209,1.505,9.559,5.039,34.548,5.518,8.618,-2.824,0.0,36.6,37.6,9.533,1.522,35.436,37.341,35.195,34.741,-3.201,25.851,0.0,281.04,,290.0,290.0,35.754,2.585,40.547,23.687
4196.0,2.777,0.628,-35.209,1.505,9.559,5.039,34.548,5.518,8.618,-2.824,0.0,36.6,37.6,9.533,1.522,35.427,37.318,35.189,34.7,-3.201,25.851,0.0,281.14,,290.0,290.0,35.678,2.588,40.527,23.644
4196.5,2.777,0.628,-35.209,1.505,9.559,5.039,34.548,5.518,8.618,-2.824,0.0,36.6,37.6,9.533,1.522,35.522,37.412,35.214,35.222,-3.201,25.851,0.0,281.14,,290.0,290.0,35.659,2.591,40.554,23.66
4197.0,2.777,0.628,-35.209,1.505,9.559,5.077,34.524,5.51,8.638,-2.822,0.0,36.622,37.558,9.533,1.522,35.659,37.7,35.316,35.351,-3.194,25.853,0.0,280.64,,290.0,290.0,35.842,2.594,40.625,23.668
4197.5,2.777,0.628,-35.209,1.505,9.559,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.533,1.522,35.712,37.582,35.387,35.139,-3.194,25.853,0.0,280.64,,290.0,290.0,36.006,2.597,40.677,23.628
4198.0,2.777,0.628,-35.209,1.505,9.559,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.533,1.522,35.749,37.525,35.401,35.058,-3.194,25.853,0.0,281.14,,290.0,290.0,35.955,2.6,40.689,23.628
4198.5,2.754,0.748,-33.239,1.591,9.432,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.765,1.476,35.71,37.557,35.41,35.252,-3.194,25.853,0.0,281.14,,290.0,290.0,35.933,2.603,40.694,23.59
4199.0,2.754,0.748,-33.239,1.591,9.432,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.765,1.476,35.687,37.713,35.422,35.311,-3.194,25.853,0.0,281.04,,290.0,290.0,35.982,2.605,40.722,23.481
4199.5,2.754,0.748,-33.239,1.591,9.432,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.765,1.476,35.719,37.728,35.446,35.362,-3.194,25.853,0.0,281.04,,290.0,290.0,36.033,2.608,40.797,23.464
4200.0,2.754,0.748,-33.239,1.591,9.432,5.077,34.524,5.51,8.638,-2.822,0.0,36.6,37.6,9.765,1.476,35.872,37.687,35.501,35.321,-3.194,25.853,0.0,281.54,,290.0,290.0,36.064,2.61,40.821,23.496
4200.5,2.754,0.748,-33.239,1.591,9.432,5.089,34.519,5.474,8.686,-2.821,0.0,36.625,37.559,9.765,1.476,35.873,37.828,35.555,35.468,-3.199,25.841,0.0,281.54,,290.0,290.0,36.095,2.612,40.855,23.525
4201.0,2.754,0.748,-33.239,1.591,9.432,5.089,34.519,5.474,8.686,-2.821,0.0,36.6,37.6,9.765,1.476,35.812,37.856,35.571,35.344,-3.199,25.841,0.0,281.74,,290.0,290.0,36.181,2.615,40.879,23.526
4201.5,2.781,0.665,-35.209,1.536,9.496,5.089,34.519,5.474,8.686,-2.821,0.0,36.6,37.6,9.395,1.611,35.85,37.834,35.581,35.32,-3.199,25.841,0.0,281.74,,290.0,290.0,36.146,2.617,40.895,23.534
4202.0,2.781,0.665,-35.209,1.536,9.496,5.089,34.519,5.474,8.686,-2.821,0.0,36.6,37.6,9.395,1.611,35.94,37.736,35.611,35.42,-3.199,25.841,0.0,282.04,,290.0,290.0,36.146,2.62,40.927,23.482
4202.5,2.781,0.665,-35.209,1.536,9.496,5.089,34.519,5.474,8.686,-2.821,0.0,36.6,37.6,9.395,1.611,35.938,37.747,35.609,35.443,-3.199,25.841,0.0,282.04,,290.0,290.0,36.177,2.622,40.94,23.468
4203.0,2.781,0.665,-35.209,1.536,9.496,5.089,34.519,5.474,8.686,-2.821,0.0,36.6,37.6,9.395,1.611,35.887,37.891,35.638,35.529,-3.199,25.841,0.0,281.94,,290.0,290.0,36.184,2.625,40.982,23.479
4203.5,2.781,0.665,-35.209,1.536,9.496,5.071,34.527,5.497,8.739,-2.825,0.0,36.627,37.546,9.395,1.611,35.903,37.959,35.659,35.482,-3.197,25.839,0.0,281.94,,290.0,290.0,36.236,2.628,41.013,23.477
4204.0,2.781,0.665,-35.209,1.536,9.496,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.395,1.611,36.034,37.868,35.686,35.541,-3.197,25.839,0.0,281.74,,290.0,290.0,36.251,2.63,41.042,23.498
4204.5,2.781,0.665,-35.209,1.536,9.496,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.395,1.611,36.009,37.807,35.703,35.375,-3.197,25.839,0.0,281.74,,290.0,290.0,36.282,2.633,41.043,23.503
4205.0,3.149,0.727,-35.209,1.487,9.517,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.546,1.645,35.934,37.838,35.7,35.421,-3.197,25.839,0.0,281.74,,290.0,290.0,36.224,2.635,41.048,23.541
4205.5,3.149,0.727,-35.209,1.487,9.517,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.546,1.645,35.92,37.889,35.696,35.38,-3.197,25.839,0.0,281.74,,290.0,290.0,36.223,2.643,41.055,23.559
4206.0,3.149,0.727,-35.209,1.487,9.517,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.546,1.645,35.895,37.982,35.705,35.386,-3.197,25.839,0.0,281.64,,290.0,290.0,36.221,2.652,41.048,23.579
4206.5,3.149,0.727,-35.209,1.487,9.517,5.071,34.527,5.497,8.739,-2.825,0.0,36.6,37.5,9.546,1.645,35.955,37.963,35.719,35.351,-3.197,25.839,0.0,281.64,,290.0,290.0,36.242,2.66,41.093,23.584
4207.0,3.149,0.727,-35.209,1.487,9.517,5.079,34.541,5.479,8.792,-2.823,0.0,36.619,37.545,9.546,1.645,36.028,37.904,35.72,35.424,-3.203,25.832,0.0,281.24,,290.0,290.0,36.247,2.668,41.082,23.575
4207.5,3.149,0.727,-35.209,1.487,9.517,5.079,34.541,5.479,8.792,-2.823,0.0,36.6,37.5,9.546,1.645,36.001,37.834,35.749,35.367,-3.203,25.832,0.0,281.24,,290.0,290.0,36.269,2.676,41.09,23.59
4208.0,2.712,0.649,-35.209,1.543,9.602,5.079,34.541,5.479,8.792,-2.823,0.0,36.6,37.5,9.492,1.531,35.953,37.915,35.735,35.386,-3.203,25.832,0.0,281.54,,290.0,290.0,36.238,2.683,41.086,23.571
4208.5,2.712,0.649,-35.209,1.543,9.602,5.079,34.541,5.479,8.792,-2.823,0.0,36.6,37.5,9.492,1.531,35.932,37.971,35.744,35.379,-3.203,25.832,0.0,281.54,,290.0,290.0,36.247,2.684,41.097,23.609
4209.0,2.712,0.649,-35.209,1.543,9.602,5.079,34.541,5.479,8.792,-2.823,0.0,36.6,37.5,9.492,1.531,36.017,37.962,35.748,35.378,-3.203,25.832,0.0,281.24,,290.0,290.0,36.256,2.684,41.116,23.589
4209.5,2.712,0.649,-35.209,1.543,9.602,5.079,34.541,5.479,8.792,-2.823,0.0,36.6,37.5,9.492,1.531,36.08,37.9,35.785,35.32,-3.203,25.832,0.0,281.24,,290.0,290.0,36.276,2.685,41.113,23.63
4210.0,2.712,0.649,-35.209,1.543,9.602,5.026,34.567,5.541,8.858,-2.81,0.0,36.621,37.51,9.492,1.531,36.023,37.82,35.765,35.244,-3.192,25.845,0.0,281.34,,290.0,290.0,36.271,2.685,41.107,23.664
4210.5,2.712,0.649,-35.209,1.543,9.602,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,9.492,1.531,35.998,37.808,35.767,35.426,-3.192,25.845,0.0,281.34,,290.0,290.0,36.213,2.686,41.133,23.72
4211.0,2.712,0.649,-35.209,1.543,9.602,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,9.492,1.531,36.028,38.066,35.818,35.637,-3.192,25.845,0.0,281.54,,290.0,290.0,36.25,2.686,41.14,23.754
4211.5,2.794,0.636,-35.209,1.507,9.528,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,10.07,1.67,36.042,38.104,35.835,35.582,-3.192,25.845,0.0,281.54,,290.0,290.0,36.387,2.687,41.161,23.76
4212.0,2.794,0.636,-35.209,1.507,9.528,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,10.07,1.67,36.079,38.049,35.851,35.523,-3.192,25.845,0.0,281.74,,290.0,290.0,36.391,2.688,41.184,23.771
4212.5,2.794,0.636,-35.209,1.507,9.528,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,10.07,1.67,36.099,37.934,35.857,35.415,-3.192,25.845,0.0,281.74,,290.0,290.0,36.375,2.69,41.18,23.783
4213.0,2.794,0.636,-35.209,1.507,9.528,5.026,34.567,5.541,8.858,-2.81,0.0,36.6,37.5,10.07,1.67,36.138,37.922,35.861,35.572,-3.192,25.845,0.0,281.64,,290.0,290.0,36.326,2.692,41.211,23.798
4213.5,2.794,0.636,-35.209,1.507,9.528,5.092,34.541,5.487,8.888,-2.81,0.0,36.616,37.47,10.07,1.67,36.138,38.083,35.887,35.771,-3.193,25.835,0.0,281.64,,290.0,290.0,36.373,2.693,41.214,23.764
4214.0,2.794,0.636,-35.209,1.507,9.528,5.092,34.541,5.487,8.888,-2.81,0.0,36.6,37.5,10.07,1.67,36.135,38.192,35.916,35.707,-3.193,25.835,0.0,281.44,,290.0,290.0,36.47,2.695,41.237,23.737
4214.5,2.952,0.664,-35.209,1.572,9.546,5.092,34.541,5.487,8.888,-2.81,0.0,36.6,37.5,9.509,1.475,36.209,38.14,35.957,35.568,-3.193,25.835,0.0,281.44,,290.0,290.0,36.488,2.697,41.262,23.721
4215.0,2.952,0.664,-35.209,1.572,9.546,5.092,34.541,5.487,8.888,-2.81,0.0,36.6,37.5,9.509,1.475,36.281,38.072,35.984,35.754,-3.193,25.835,0.0,281.74,,290.0,290.0,36.468,2.701,41.252,23.707
4215.5,2.952,0.664,-35.209,1.572,9.546,5.092,34.541,5.487,8.888,-2.81,0.0,36.6,37.5,9.509,1.475,36.284,38.113,35.985,35.844,-3.193,25.835,0.0,281.74,,290.0,290.0,36.523,2.705,41.291,23.654
4216.0,2.952,0.664,-35.209,1.572,9.546,5.092,34.541,5.487,8.888,-2.81,0.0,36.6,37.5,9.509,1.475,36.259,38.234,36.008,35.918,-3.193,25.835,0.0,281.84,,290.0,290.0,36.557,2.709,41.304,23.586
4216.5,2.952,0.664,-35.209,1.572,9.546,5.057,34.535,5.497,8.913,-2.815,0.0,36.605,37.449,9.509,1.475,36.275,38.356,36.035,35.98,-3.189,25.834,0.0,281.84,,290.0,290.0,36.605,2.713,41.338,23.583
4217.0,2.952,0.664,-35.209,1.572,9.546,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.509,1.475,36.449,38.284,36.087,35.821,-3.189,25.834,0.0,281.64,,290.0,290.0,36.662,2.717,41.41,23.475
4217.5,2.73,0.631,-35.209,1.58,9.553,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.471,1.525,36.449,38.247,36.112,35.834,-3.189,25.834,0.0,281.64,,290.0,290.0,36.66,2.721,41.426,23.458
4218.0,2.73,0.631,-35.209,1.58,9.553,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.471,1.525,36.436,38.227,36.145,35.927,-3.189,25.834,0.0,281.84,,290.0,290.0,36.661,2.721,41.446,23.503
4218.5,2.73,0.631,-35.209,1.58,9.553,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.471,1.525,36.409,38.421,36.149,36.032,-3.189,25.834,0.0,281.84,,290.0,290.0,36.684,2.721,41.44,23.519
4219.0,2.73,0.631,-35.209,1.58,9.553,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.471,1.525,36.444,38.45,36.193,35.946,-3.189,25.834,0.0,282.34,,290.0,290.0,36.753,2.721,41.474,23.543
4219.5,2.73,0.631,-35.209,1.58,9.553,5.057,34.535,5.497,8.913,-2.815,0.0,36.6,37.4,9.471,1.525,36.416,38.416,36.201,35.806,-3.189,25.834,0.0,282.34,,290.0,290.0,36.758,2.721,41.49,23.554
4220.0,2.73,0.631,-35.209,1.58,9.553,5.067,34.537,5.522,8.972,-2.815,0.0,36.605,37.437,9.471,1.525,36.48,38.334,36.21,35.803,-3.183,25.831,0.0,282.14,,290.0,290.0,36.71,2.722,41.515,23.581
4220.5,2.73,0.631,-35.209,1.58,9.553,5.067,34.537,5.522,8.972,-2.815,0.0,36.6,37.4,9.471,1.525,36.517,38.293,36.211,35.879,-3.183,25.831,0.0,282.14,,290.0,290.0,36.707,2.722,41.532,23.593
4221.0,2.794,0.661,-35.209,1.532,9.559,5.067,34.537,5.522,8.972,-2.815,0.0,36.6,37.4,9.574,1.448,36.491,38.37,36.215,36.002,-3.183,25.831,0.0,281.54,,290.0,290.0,36.725,2.722,41.545,23.631
4221.5,2.794,0.661,-35.209,1.532,9.559,5.067,34.537,5.522,8.972,-2.815,0.0,36.6,37.4,9.574,1.448,36.508,38.453,36.289,35.911,-3.183,25.831,0.0,281.54,,290.0,290.0,36.77,2.723,41.545,23.661
4222.0,2.794,0.661,-35.209,1.532,9.559,5.067,34.537,5.522,8.972,-2.815,0.0,36.6,37.4,9.574,1.448,36.491,38.357,36.292,35.723,-3.183,25.831,0.0,281.94,,290.0,290.0,36.79,2.724,41.562,23.709
4222.5,2.794,0.661,-35.209,1.532,9.559,5.067,34.537,5.522,8.972,-2.815,0.0,36.6,37.4,9.574,1.448,36.439,38.366,36.266,35.663,-3.183,25.831,0.0,281.94,,290.0,290.0,36.716,2.725,41.559,23.738
4223.0,2.794,0.661,-35.209,1.532,9.559,5.098,34.57,5.528,9.028,-2.816,0.0,36.607,37.443,9.574,1.448,36.379,38.354,36.247,35.631,-3.205,25.834,0.0,281.74,,290.0,290.0,36.684,2.726,41.566,23.746
4223.5,2.794,0.661,-35.209,1.532,9.559,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.574,1.448,36.392,38.382,36.227,35.726,-3.205,25.834,0.0,281.74,,290.0,290.0,36.653,2.728,41.554,23.766
4224.0,3.059,0.774,-35.209,1.553,9.448,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.499,1.62,36.467,38.404,36.218,35.934,-3.205,25.834,0.0,281.84,,290.0,290.0,36.682,2.729,41.591,23.766
4224.5,3.059,0.774,-35.209,1.553,9.448,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.499,1.62,36.567,38.422,36.239,36.112,-3.205,25.834,0.0,281.84,,290.0,290.0,36.756,2.734,41.626,23.772
4225.0,3.059,0.774,-35.209,1.553,9.448,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.499,1.62,36.543,38.515,36.31,36.004,-3.205,25.834,0.0,281.54,,290.0,290.0,36.835,2.739,41.601,23.792
4225.5,3.059,0.774,-35.209,1.553,9.448,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.499,1.62,36.577,38.573,36.334,36.195,-3.205,25.834,0.0,281.54,,290.0,290.0,36.843,2.745,41.631,23.782
4226.0,3.059,0.774,-35.209,1.553,9.448,5.098,34.57,5.528,9.028,-2.816,0.0,36.6,37.4,9.499,1.62,36.78,38.579,36.363,36.331,-3.205,25.834,0.0,281.54,,290.0,290.0,36.92,2.75,41.682,23.821
4226.5,3.059,0.774,-35.209,1.553,9.448,5.118,34.531,5.539,9.046,-2.824,0.0,36.594,37.46,9.499,1.62,36.755,38.628,36.439,36.355,-3.201,25.826,0.0,281.54,,290.0,290.0,37.013,2.755,41.703,23.815
4227.0,3.059,0.774,-35.209,1.553,9.448,5.118,34.531,5.539,9.046,-2.824,0.0,36.6,37.5,9.499,1.62,36.751,38.641,36.466,36.226,-3.201,25.826,0.0,282.04,,290.0,290.0,37.044,2.76,41.713,23.792
4227.5,2.046,0.553,-33.567,1.59,9.474,5.118,34.531,5.539,9.046,-2.824,0.0,36.6,37.5,9.718,1.466,36.71,38.627,36.48,36.102,-3.201,25.826,0.0,282.04,,290.0,290.0,37.021,2.765,41.742,23.809
4228.0,2.046,0.553,-33.567,1.59,9.474,5.118,34.531,5.539,9.046,-2.824,0.0,36.6,37.5,9.718,1.466,36.748,38.64,36.493,36.002,-3.201,25.826,0.0,282.04,,290.0,290.0,36.98,2.753,41.782,23.832
4228.5,2.046,0.553,-33.567,1.59,9.474,5.118,34.531,5.539,9.046,-2.824,0.0,36.6,37.5,9.718,1.466,36.754,38.596,36.484,36.316,-3.201,25.826,0.0,282.04,,290.0,290.0,36.971,2.741,41.78,23.829
4229.0,2.046,0.553,-33.567,1.59,9.474,5.118,34.531,5.539,9.046,-2.824,0.0,36.6,37.5,9.718,1.466,36.805,38.698,36.495,36.357,-3.201,25.826,0.0,281.84,,290.0,290.0,37.037,2.73,41.795,23.875
4229.5,2.046,0.553,-33.567,1.59,9.474,5.088,34.532,5.537,9.096,-2.826,0.0,36.584,37.402,9.718,1.466,36.814,38.674,36.538,36.181,-3.201,25.827,0.0,281.84,,290.0,290.0,37.089,2.719,41.812,23.875
4230.0,2.046,0.553,-33.567,1.59,9.474,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.718,1.466,36.767,38.677,36.543,36.054,-3.201,25.827,0.0,281.74,,290.0,290.0,37.052,2.708,41.812,23.858
4230.5,2.395,0.616,-34.437,1.603,9.524,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.526,1.431,36.755,38.63,36.556,35.956,-3.201,25.827,0.0,281.74,,290.0,290.0,37.01,2.697,41.823,23.855
4231.0,2.395,0.616,-34.437,1.603,9.524,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.526,1.431,36.793,38.626,36.533,36.086,-3.201,25.827,0.0,282.04,,290.0,290.0,36.974,2.692,41.846,23.793
4231.5,2.395,0.616,-34.437,1.603,9.524,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.526,1.431,36.839,38.631,36.554,36.296,-3.201,25.827,0.0,282.04,,290.0,290.0,37.009,2.687,41.855,23.822
4232.0,2.395,0.616,-34.437,1.603,9.524,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.526,1.431,36.762,38.563,36.549,36.087,-3.201,25.827,0.0,282.04,,290.0,290.0,37.08,2.682,41.863,23.861
4232.5,2.395,0.616,-34.437,1.603,9.524,5.088,34.532,5.537,9.096,-2.826,0.0,36.6,37.4,9.526,1.431,36.746,38.595,36.542,36.083,-3.201,25.827,0.0,282.04,,290.0,290.0,36.99,2.678,41.845,23.904
4233.0,2.395,0.616,-34.437,1.603,9.524,5.112,34.578,5.547,9.167,-2.821,0.0,36.585,37.467,9.526,1.431,36.689,38.664,36.53,36.123,-3.193,25.828,0.0,281.94,,290.0,290.0,36.992,2.673,41.839,23.95
4233.5,2.395,0.616,-34.437,1.603,9.524,5.112,34.578,5.547,9.167,-2.821,0.0,36.6,37.5,9.526,1.431,36.697,38.736,36.526,36.181,-3.193,25.828,0.0,281.94,,290.0,290.0,37.001,2.668,41.827,23.961
4234.0,2.887,0.713,-34.405,1.602,9.496,5.112,34.578,5.547,9.167,-2.821,0.0,36.6,37.5,9.626,1.4,36.769,38.764,36.537,36.288,-3.193,25.828,0.0,281.74,,290.0,290.0,37.035,2.664,41.867,23.974
4234.5,2.887,0.713,-34.405,1.602,9.496,5.112,34.578,5.547,9.167,-2.821,0.0,36.6,37.5,9.626,1.4,36.941,38.743,36.596,36.435,-3.193,25.828,0.0,281.74,,290.0,290.0,37.089,2.668,41.906,23.95
4235.0,2.887,0.713,-34.405,1.602,9.496,5.112,34.578,5.547,9.167,-2.821,0.0,36.6,37.5,9.626,1.4,36.946,38.7,36.629,36.27,-3.193,25.828,0.0,282.04,,290.0,290.0,37.179,2.671,41.926,23.896
4235.5,2.887,0.713,-34.405,1.602,9.496,5.112,34.578,5.547,9.167,-2.821,0.0,36.6,37.5,9.626,1.4,36.901,38.877,36.665,36.435,-3.193,25.828,0.0,282.04,,290.0,290.0,37.136,2.675,41.916,23.86
4236.0,2.887,0.713,-34.405,1.602,9.496,5.126,34.538,5.558,9.201,-2.817,0.0,36.586,37.412,9.626,1.4,37.026,38.915,36.722,36.402,-3.196,25.83,0.0,282.04,,290.0,290.0,37.22,2.678,41.951,23.836
4236.5,2.887,0.713,-34.405,1.602,9.496,5.126,34.538,5.558,9.201,-2.817,0.0,36.6,37.4,9.626,1.4,37.016,38.839,36.728,36.476,-3.196,25.83,0.0,282.04,,290.0,290.0,37.266,2.682,41.995,23.836
4237.0,2.346,0.646,-34.336,1.593,9.482,5.126,34.538,5.558,9.201,-2.817,0.0,36.6,37.4,9.613,1.633,37.079,38.854,36.746,36.558,-3.196,25.83,0.0,281.74,,290.0,290.0,37.265,2.685,42.012,23.868
4237.5,2.346,0.646,-34.336,1.593,9.482,5.126,34.538,5.558,9.201,-2.817,0.0,36.6,37.4,9.613,1.633,37.048,38.891,36.746,36.442,-3.196,25.83,0.0,281.74,,290.0,290.0,37.309,2.679,42.033,23.895
4238.0,2.346,0.646,-34.336,1.593,9.482,5.126,34.538,5.558,9.201,-2.817,0.0,36.6,37.4,9.613,1.633,37.027,38.96,36.787,36.489,-3.196,25.83,0.0,281.64,,290.0,290.0,37.282,2.674,42.041,23.928
4238.5,2.346,0.646,-34.336,1.593,9.482,5.126,34.538,5.558,9.201,-2.817,0.0,36.6,37.4,9.613,1.633,36.993,38.969,36.798,36.434,-3.196,25.83,0.0,281.64,,290.0,290.0,37.316,2.669,42.056,23.903
4239.0,2.346,0.646,-34.336,1.593,9.482,5.126,34.562,5.565,9.246,-2.82,0.0,36.592,37.43,9.613,1.633,37.013,38.987,36.797,36.424,-3.184,25.834,0.0,281.84,,290.0,290.0,37.298,2.663,42.092,23.886
4239.5,2.346,0.646,-34.336,1.593,9.482,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.613,1.633,37.114,38.886,36.814,36.516,-3.184,25.834,0.0,281.84,,290.0,290.0,37.305,2.658,42.1,23.907
4240.0,2.346,0.646,-34.336,1.593,9.482,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.613,1.633,37.163,39.011,36.843,36.863,-3.184,25.834,0.0,281.74,,290.0,290.0,37.333,2.653,42.134,23.924
4240.5,2.767,0.629,-35.209,1.546,9.538,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.505,1.585,37.194,39.23,36.893,36.916,-3.184,25.834,0.0,281.74,,290.0,290.0,37.47,2.648,42.163,23.948
4241.0,2.767,0.629,-35.209,1.546,9.538,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.505,1.585,37.224,39.218,36.946,36.743,-3.184,25.834,0.0,281.74,,290.0,290.0,37.558,2.65,42.218,23.937
4241.5,2.767,0.629,-35.209,1.546,9.538,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.505,1.585,37.276,39.127,36.966,36.729,-3.184,25.834,0.0,281.74,,290.0,290.0,37.533,2.652,42.247,23.964
4242.0,2.767,0.629,-35.209,1.546,9.538,5.126,34.562,5.565,9.246,-2.82,0.0,36.6,37.4,9.505,1.585,37.307,39.045,36.995,36.732,-3.184,25.834,0.0,281.84,,290.0,290.0,37.525,2.654,42.264,23.951
4242.5,2.767,0.629,-35.209,1.546,9.538,5.116,34.547,5.536,9.284,-2.808,0.0,36.585,37.37,9.505,1.585,37.31,39.163,37.015,36.906,-3.192,25.815,0.0,281.84,,290.0,290.0,37.52,2.656,42.293,23.945
4243.0,2.767,0.629,-35.209,1.546,9.538,5.116,34.547,5.536,9.284,-2.808,0.0,36.6,37.4,9.505,1.585,37.318,39.296,37.068,36.737,-3.192,25.815,0.0,281.74,,290.0,290.0,37.599,2.657,42.345,23.948
4243.5,2.426,0.663,-34.304,1.591,9.493,5.116,34.547,5.536,9.284,-2.808,0.0,36.6,37.4,9.552,1.439,37.347,39.261,37.095,36.759,-3.192,25.815,0.0,281.74,,290.0,290.0,37.605,2.659,42.347,23.874
4244.0,2.426,0.663,-34.304,1.591,9.493,5.116,34.547,5.536,9.284,-2.808,0.0,36.6,37.4,9.552,1.439,37.427,39.202,37.114,36.836,-3.192,25.815,0.0,281.84,,290.0,290.0,37.616,2.655,42.376,23.818
4244.5,2.426,0.663,-34.304,1.591,9.493,5.116,34.547,5.536,9.284,-2.808,0.0,36.6,37.4,9.552,1.439,37.407,39.211,37.116,36.902,-3.192,25.815,0.0,281.84,,290.0,290.0,37.645,2.652,42.377,23.727
4245.0,2.426,0.663,-34.304,1.591,9.493,5.116,34.547,5.536,9.284,-2.808,0.0,36.6,37.4,9.552,1.439,37.364,39.297,37.113,36.898,-3.192,25.815,0.0,281.64,,290.0,290.0,37.659,2.648,42.412,23.746
4245.5,2.426,0.663,-34.304,1.591,9.493,5.11,34.544,5.57,9.336,-2.813,0.0,36.584,37.386,9.552,1.439,37.35,39.406,37.129,36.884,-3.19,25.813,0.0,281.64,,290.0,290.0,37.668,2.644,42.448,23.736
4246.0,2.426,0.663,-34.304,1.591,9.493,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.552,1.439,37.442,39.376,37.153,36.894,-3.19,25.813,0.0,281.64,,290.0,290.0,37.692,2.641,42.474,23.629
4246.5,2.426,0.663,-34.304,1.591,9.493,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.552,1.439,37.514,39.371,37.229,37.015,-3.19,25.813,0.0,281.64,,290.0,290.0,37.716,2.637,42.505,23.652
4247.0,2.371,0.614,-35.017,1.545,9.434,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.522,1.595,37.501,39.441,37.245,36.955,-3.19,25.813,0.0,281.74,,290.0,290.0,37.782,2.634,42.502,23.668
4247.5,2.371,0.614,-35.017,1.545,9.434,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.522,1.595,37.509,39.52,37.268,37.097,-3.19,25.813,0.0,281.74,,290.0,290.0,37.786,2.629,42.538,23.675
4248.0,2.371,0.614,-35.017,1.545,9.434,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.522,1.595,37.675,39.519,37.295,37.436,-3.19,25.813,0.0,281.54,,290.0,290.0,37.849,2.625,42.573,23.705
4248.5,2.371,0.614,-35.017,1.545,9.434,5.11,34.544,5.57,9.336,-2.813,0.0,36.6,37.4,9.522,1.595,37.736,39.609,37.367,37.45,-3.19,25.813,0.0,281.54,,290.0,290.0,37.981,2.621,42.608,23.707
4249.0,2.371,0.614,-35.017,1.545,9.434,5.106,34.522,5.58,9.364,-2.81,0.0,36.601,37.432,9.522,1.595,37.733,39.564,37.411,37.227,-3.179,25.816,0.0,281.84,,290.0,290.0,38.041,2.617,42.67,23.706
4249.5,2.371,0.614,-35.017,1.545,9.434,5.106,34.522,5.58,9.364,-2.81,0.0,36.6,37.4,9.522,1.595,37.686,39.557,37.401,36.949,-3.179,25.816,0.0,281.84,,290.0,290.0,37.984,2.613,42.669,23.669
4250.0,2.336,0.601,-34.435,1.574,9.467,5.106,34.522,5.58,9.364,-2.81,0.0,36.6,37.4,9.599,1.416,37.593,39.573,37.401,37.052,-3.179,25.816,0.0,281.84,,290.0,290.0,37.898,2.609,42.671,23.694
4250.5,2.336,0.601,-34.435,1.574,9.467,5.106,34.522,5.58,9.364,-2.81,0.0,36.6,37.4,9.599,1.416,37.723,39.572,37.41,37.301,-3.179,25.816,0.0,281.84,,290.0,290.0,37.905,2.604,42.695,23.71
4251.0,2.336,0.601,-34.435,1.574,9.467,5.106,34.522,5.58,9.364,-2.81,0.0,36.6,37.4,9.599,1.416,37.767,39.621,37.45,37.414,-3.179,25.816,0.0,282.04,,290.0,290.0,38.001,2.6,42.732,23.695
4251.5,2.336,0.601,-34.435,1.574,9.467,5.106,34.522,5.58,9.364,-2.81,0.0,36.6,37.4,9.599,1.416,37.806,39.688,37.487,37.284,-3.179,25.816,0.0,282.04,,290.0,290.0,38.063,2.596,42.752,23.73
4252.0,2.336,0.601,-34.435,1.574,9.467,5.105,34.535,5.563,9.419,-2.821,0.0,36.596,37.418,9.599,1.416,37.783,39.726,37.524,37.177,-3.187,25.801,0.0,282.24,,290.0,290.0,38.066,2.591,42.751,23.742
4252.5,2.336,0.601,-34.435,1.574,9.467,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.599,1.416,37.816,39.649,37.53,37.092,-3.187,25.801,0.0,282.24,,290.0,290.0,38.053,2.587,42.822,23.788
4253.0,2.336,0.601,-34.435,1.574,9.467,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.599,1.416,37.847,39.67,37.543,37.417,-3.187,25.801,0.0,281.84,,290.0,290.0,38.021,2.583,42.825,23.826
4253.5,2.343,0.612,-34.347,1.588,9.494,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.562,1.34,38.016,39.907,37.669,37.623,-3.187,25.801,0.0,281.84,,290.0,290.0,38.119,2.579,42.859,23.906
4254.0,2.343,0.612,-34.347,1.588,9.494,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.562,1.34,38.099,39.842,37.719,37.495,-3.187,25.801,0.0,282.04,,290.0,290.0,38.304,2.575,42.902,23.95
4254.5,2.343,0.612,-34.347,1.588,9.494,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.562,1.34,38.154,39.836,37.752,37.541,-3.187,25.801,0.0,282.04,,290.0,290.0,38.289,2.571,42.922,23.945
4255.0,2.343,0.612,-34.347,1.588,9.494,5.105,34.535,5.563,9.419,-2.821,0.0,36.6,37.4,9.562,1.34,38.103,39.88,37.789,37.585,-3.187,25.801,0.0,282.04,,290.0,290.0,38.321,2.568,42.967,23.953
4255.5,2.343,0.612,-34.347,1.588,9.494,5.108,34.517,5.559,9.452,-2.823,0.0,36.603,37.417,9.562,1.34,38.063,39.917,37.788,37.411,-3.197,25.804,0.0,282.04,,290.0,290.0,38.339,2.564,42.989,23.957
4256.0,2.343,0.612,-34.347,1.588,9.494,5.108,34.517,5.559,9.452,-2.823,0.0,36.6,37.4,9.562,1.34,38.001,39.955,37.782,37.414,-3.197,25.804,0.0,281.74,,290.0,290.0,38.295,2.56,43.012,24.005
4256.5,2.952,0.665,-35.209,1.477,9.522,5.108,34.517,5.559,9.452,-2.823,0.0,36.6,37.4,9.545,1.574,38.051,39.958,37.79,37.391,-3.197,25.804,0.0,281.74,,290.0,290.0,38.288,2.557,43.049,24.058
4257.0,2.952,0.665,-35.209,1.477,9.522,5.108,34.517,5.559,9.452,-2.823,0.0,36.6,37.4,9.545,1.574,38.18,40.008,37.85,37.786,-3.197,25.804,0.0,281.24,,290.0,290.0,38.297,2.563,43.075,24.085
4257.5,2.952,0.665,-35.209,1.477,9.522,5.108,34.517,5.559,9.452,-2.823,0.0,36.6,37.4,9.545,1.574,38.176,40.018,37.877,37.636,-3.197,25.804,0.0,281.24,,290.0,290.0,38.456,2.57,43.098,24.101
4258.0,2.952,0.665,-35.209,1.477,9.522,5.108,34.517,5.559,9.452,-2.823,0.0,36.6,37.4,9.545,1.574,38.112,39.899,37.875,37.334,-3.197,25.804,0.0,281.44,,290.0,290.0,38.427,2.576,43.103,24.045
4258.5,2.952,0.665,-35.209,1.477,9.522,5.089,34.558,5.577,9.528,-2.83,0.0,36.613,37.526,9.545,1.574,38.057,39.85,37.861,37.34,-3.205,25.793,0.0,281.44,,290.0,290.0,38.305,2.582,43.098,23.975
4259.0,2.952,0.665,-35.209,1.477,9.522,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.545,1.574,38.036,39.967,37.854,37.497,-3.205,25.793,0.0,281.44,,290.0,290.0,38.277,2.588,43.095,23.976
4259.5,2.717,0.703,-34.225,1.567,9.284,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.707,1.547,38.103,40.094,37.862,37.614,-3.205,25.793,0.0,281.44,,290.0,290.0,38.339,2.594,43.158,23.974
4260.0,2.717,0.703,-34.225,1.567,9.284,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.707,1.547,38.249,40.076,37.903,37.803,-3.205,25.793,0.0,281.54,,290.0,290.0,38.418,2.596,43.185,23.958
4260.5,2.717,0.703,-34.225,1.567,9.284,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.707,1.547,38.233,39.986,37.969,37.542,-3.205,25.793,0.0,281.54,,290.0,290.0,38.508,2.598,43.183,23.885
4261.0,2.717,0.703,-34.225,1.567,9.284,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.707,1.547,38.179,40.007,37.967,37.503,-3.205,25.793,0.0,281.54,,290.0,290.0,38.433,2.6,43.205,23.824
4261.5,2.717,0.703,-34.225,1.567,9.284,5.089,34.558,5.577,9.528,-2.83,0.0,36.6,37.5,9.707,1.547,38.137,40.158,37.966,37.596,-3.205,25.793,0.0,281.54,,290.0,290.0,38.414,2.602,43.199,23.81
4262.0,2.717,0.703,-34.225,1.567,9.284,5.138,34.56,5.604,9.596,-2.827,0.0,36.616,37.472,9.707,1.547,38.201,40.17,37.987,37.751,-3.208,25.789,0.0,281.54,,290.0,290.0,38.464,2.604,43.237,23.747
4262.5,2.717,0.703,-34.225,1.567,9.284,5.138,34.56,5.604,9.596,-2.827,0.0,36.6,37.5,9.707,1.547,38.355,40.155,38.038,37.868,-3.208,25.789,0.0,281.54,,290.0,290.0,38.527,2.606,43.285,23.688
4263.0,2.456,0.662,-33.307,1.576,9.466,5.138,34.56,5.604,9.596,-2.827,0.0,36.6,37.5,9.775,1.444,38.37,40.148,38.082,37.821,-3.208,25.789,0.0,282.24,,290.0,290.0,38.604,2.608,43.329,23.683
