t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4263.5,2.456,0.662,-33.307,1.576,9.466,5.138,34.56,5.604,9.596,-2.827,0.0,36.6,37.5,9.775,1.444,38.342,40.144,38.088,37.818,-3.208,25.789,0.0,282.24,,290.0,290.0,38.605,2.605,43.348,23.734
4264.0,2.456,0.662,-33.307,1.576,9.466,5.138,34.56,5.604,9.596,-2.827,0.0,36.6,37.5,9.775,1.444,38.344,40.404,38.122,37.985,-3.208,25.789,0.0,281.74,,290.0,290.0,38.598,2.603,43.373,23.72
4264.5,2.456,0.662,-33.307,1.576,9.466,5.138,34.56,5.604,9.596,-2.827,0.0,36.6,37.5,9.775,1.444,38.566,40.4,38.188,38.104,-3.208,25.789,0.0,281.74,,290.0,290.0,38.714,2.6,43.402,23.722
4265.0,2.456,0.662,-33.307,1.576,9.466,5.106,34.546,5.582,9.61,-2.821,0.0,36.63,37.488,9.775,1.444,38.618,40.361,38.244,38.133,-3.202,25.804,0.0,281.44,,290.0,290.0,38.814,2.598,43.445,23.699
4265.5,2.456,0.662,-33.307,1.576,9.466,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.775,1.444,38.562,40.445,38.269,38.095,-3.202,25.804,0.0,281.44,,290.0,290.0,38.839,2.595,43.488,23.777
4266.0,2.909,0.701,-35.209,1.54,9.538,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.498,1.464,38.532,40.576,38.3,38.117,-3.202,25.804,0.0,281.24,,290.0,290.0,38.843,2.593,43.506,23.744
4266.5,2.909,0.701,-35.209,1.54,9.538,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.498,1.464,38.608,40.53,38.325,38.143,-3.202,25.804,0.0,281.24,,290.0,290.0,38.881,2.598,43.59,23.785
4267.0,2.909,0.701,-35.209,1.54,9.538,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.498,1.464,38.736,40.477,38.373,38.192,-3.202,25.804,0.0,280.94,,290.0,290.0,38.901,2.603,43.585,23.806
4267.5,2.909,0.701,-35.209,1.54,9.538,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.498,1.464,38.619,40.491,38.393,38.087,-3.202,25.804,0.0,280.94,,290.0,290.0,38.945,2.608,43.604,23.829
4268.0,2.909,0.701,-35.209,1.54,9.538,5.106,34.546,5.582,9.61,-2.821,0.0,36.6,37.5,9.498,1.464,38.602,40.577,38.413,38.235,-3.202,25.804,0.0,281.54,,290.0,290.0,38.897,2.613,43.634,23.851
4268.5,2.909,0.701,-35.209,1.54,9.538,5.132,34.57,5.581,9.673,-2.826,0.0,36.635,37.556,9.498,1.464,38.743,40.604,38.433,38.188,-3.205,25.787,0.0,281.54,,290.0,290.0,38.957,2.618,43.642,23.874
4269.0,2.909,0.701,-35.209,1.54,9.538,5.132,34.57,5.581,9.673,-2.826,0.0,36.6,37.6,9.498,1.464,38.804,40.513,38.463,38.047,-3.205,25.787,0.0,281.04,,290.0,290.0,38.992,2.623,43.676,23.845
4269.5,2.449,0.56,-35.209,1.475,9.586,5.132,34.57,5.581,9.673,-2.826,0.0,36.6,37.6,9.544,1.647,38.781,40.42,38.484,37.787,-3.205,25.787,0.0,281.04,,290.0,290.0,38.957,2.628,43.685,23.845
4270.0,2.449,0.56,-35.209,1.475,9.586,5.132,34.57,5.581,9.673,-2.826,0.0,36.6,37.6,9.544,1.647,38.663,40.344,38.451,37.723,-3.205,25.787,0.0,280.94,,290.0,290.0,38.868,2.625,43.667,23.808
4270.5,2.449,0.56,-35.209,1.475,9.586,5.132,34.57,5.581,9.673,-2.826,0.0,36.6,37.6,9.544,1.647,38.601,40.324,38.435,37.816,-3.205,25.787,0.0,280.94,,290.0,290.0,38.795,2.622,43.655,23.846
4271.0,2.449,0.56,-35.209,1.475,9.586,5.132,34.57,5.581,9.673,-2.826,0.0,36.6,37.6,9.544,1.647,38.636,40.616,38.452,38.056,-3.205,25.787,0.0,281.14,,290.0,290.0,38.794,2.619,43.674,23.837
4271.5,2.449,0.56,-35.209,1.475,9.586,5.179,34.592,5.602,9.755,-2.815,0.0,36.651,37.52,9.544,1.647,38.697,40.581,38.451,38.002,-3.19,25.797,0.0,281.14,,290.0,290.0,38.94,2.616,43.671,23.798
4272.0,2.449,0.56,-35.209,1.475,9.586,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.544,1.647,38.732,40.439,38.463,37.707,-3.19,25.797,0.0,281.74,,290.0,290.0,38.932,2.614,43.695,23.817
4272.5,2.648,0.602,-35.209,1.526,9.536,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.391,1.589,38.645,40.362,38.45,37.499,-3.19,25.797,0.0,281.74,,290.0,290.0,38.835,2.611,43.665,23.766
4273.0,2.648,0.602,-35.209,1.526,9.536,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.391,1.589,38.559,40.338,38.406,37.688,-3.19,25.797,0.0,281.54,,290.0,290.0,38.739,2.611,43.675,23.761
4273.5,2.648,0.602,-35.209,1.526,9.536,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.391,1.589,38.572,40.432,38.389,38.12,-3.19,25.797,0.0,281.54,,290.0,290.0,38.748,2.612,43.69,23.714
4274.0,2.648,0.602,-35.209,1.526,9.536,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.391,1.589,38.612,40.677,38.419,38.299,-3.19,25.797,0.0,281.14,,290.0,290.0,38.878,2.613,43.719,23.654
4274.5,2.648,0.602,-35.209,1.526,9.536,5.179,34.592,5.602,9.755,-2.815,0.0,36.7,37.5,9.391,1.589,38.74,40.57,38.491,37.959,-3.19,25.797,0.0,281.14,,290.0,290.0,39.002,2.613,43.713,23.635
4275.0,2.648,0.602,-35.209,1.526,9.536,5.115,34.593,5.58,9.778,-2.819,0.0,36.653,37.57,9.391,1.589,38.766,40.512,38.495,38.016,-3.186,25.79,0.0,281.84,,290.0,290.0,38.94,2.614,43.728,23.588
4275.5,2.648,0.602,-35.209,1.526,9.536,5.115,34.593,5.58,9.778,-2.819,0.0,36.7,37.6,9.391,1.589,38.771,40.594,38.503,38.397,-3.186,25.79,0.0,281.84,,290.0,290.0,38.947,2.614,43.75,23.57
4276.0,2.397,0.667,-33.548,1.559,9.46,5.115,34.593,5.58,9.778,-2.819,0.0,36.7,37.6,9.653,1.514,38.796,40.786,38.555,38.505,-3.186,25.79,0.0,281.84,,290.0,290.0,39.066,2.615,43.766,23.582
4276.5,2.397,0.667,-33.548,1.559,9.46,5.115,34.593,5.58,9.778,-2.819,0.0,36.7,37.6,9.653,1.514,38.847,40.9,38.607,38.524,-3.186,25.79,0.0,281.84,,290.0,290.0,39.161,2.611,43.824,23.565
4277.0,2.397,0.667,-33.548,1.559,9.46,5.115,34.593,5.58,9.778,-2.819,0.0,36.7,37.6,9.653,1.514,38.989,40.79,38.638,38.405,-3.186,25.79,0.0,281.94,,290.0,290.0,39.22,2.608,43.873,23.521
4277.5,2.397,0.667,-33.548,1.559,9.46,5.115,34.593,5.58,9.778,-2.819,0.0,36.7,37.6,9.653,1.514,39.059,40.728,38.696,38.338,-3.186,25.79,0.0,281.94,,290.0,290.0,39.205,2.604,43.896,23.514
4278.0,2.397,0.667,-33.548,1.559,9.46,5.129,34.576,5.611,9.81,-2.802,0.0,36.662,37.565,9.653,1.514,38.959,40.754,38.722,38.42,-3.183,25.79,0.0,281.84,,290.0,290.0,39.205,2.601,43.935,23.489
4278.5,2.397,0.667,-33.548,1.559,9.46,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.653,1.514,38.953,40.883,38.727,38.544,-3.183,25.79,0.0,281.84,,290.0,290.0,39.214,2.598,43.936,23.421
4279.0,2.361,0.555,-35.209,1.523,9.599,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.37,1.494,39.048,40.905,38.743,38.54,-3.183,25.79,0.0,281.94,,290.0,290.0,39.277,2.594,43.943,23.43
4279.5,2.361,0.555,-35.209,1.523,9.599,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.37,1.494,39.103,40.808,38.791,38.322,-3.183,25.79,0.0,281.94,,290.0,290.0,39.309,2.59,43.968,23.388
4280.0,2.361,0.555,-35.209,1.523,9.599,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.37,1.494,39.033,40.72,38.806,38.103,-3.183,25.79,0.0,281.74,,290.0,290.0,39.256,2.587,43.957,23.37
4280.5,2.361,0.555,-35.209,1.523,9.599,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.37,1.494,38.993,40.745,38.79,38.097,-3.183,25.79,0.0,281.74,,290.0,290.0,39.165,2.583,43.949,23.409
4281.0,2.361,0.555,-35.209,1.523,9.599,5.129,34.576,5.611,9.81,-2.802,0.0,36.7,37.6,9.37,1.494,39.021,40.817,38.783,38.353,-3.183,25.79,0.0,281.64,,290.0,290.0,39.156,2.579,43.977,23.452
4281.5,2.361,0.555,-35.209,1.523,9.599,5.127,34.6,5.622,9.879,-2.809,0.0,36.671,37.592,9.37,1.494,39.124,40.808,38.844,38.294,-3.18,25.791,0.0,281.64,,290.0,290.0,39.244,2.576,43.994,23.451
4282.0,2.361,0.555,-35.209,1.523,9.599,5.127,34.6,5.622,9.879,-2.809,0.0,36.7,37.6,9.37,1.494,39.037,40.749,38.831,38.199,-3.18,25.791,0.0,281.34,,290.0,290.0,39.268,2.572,44.009,23.406
4282.5,2.417,0.528,-35.209,1.482,9.581,5.127,34.6,5.622,9.879,-2.809,0.0,36.7,37.6,9.565,1.517,39.019,40.871,38.811,38.344,-3.18,25.791,0.0,281.34,,290.0,290.0,39.204,2.569,43.994,23.392
4283.0,2.417,0.528,-35.209,1.482,9.581,5.127,34.6,5.622,9.879,-2.809,0.0,36.7,37.6,9.565,1.517,39.098,40.87,38.842,38.339,-3.18,25.791,0.0,281.04,,290.0,290.0,39.261,2.566,44.003,23.401
4283.5,2.417,0.528,-35.209,1.482,9.581,5.127,34.6,5.622,9.879,-2.809,0.0,36.7,37.6,9.565,1.517,39.154,40.964,38.859,38.823,-3.18,25.791,0.0,281.04,,290.0,290.0,39.287,2.564,44.027,23.445
4284.0,2.417,0.528,-35.209,1.482,9.581,5.127,34.6,5.622,9.879,-2.809,0.0,36.7,37.6,9.565,1.517,39.191,40.984,38.907,38.67,-3.18,25.791,0.0,280.84,,290.0,290.0,39.45,2.561,44.115,23.465
4284.5,2.417,0.528,-35.209,1.482,9.581,5.194,34.587,5.596,9.921,-2.808,0.0,36.676,37.632,9.565,1.517,39.142,40.968,38.919,38.481,-3.193,25.787,0.0,280.84,,290.0,290.0,39.438,2.559,44.106,23.507
4285.0,2.417,0.528,-35.209,1.482,9.581,5.194,34.587,5.596,9.921,-2.808,0.0,36.7,37.6,9.565,1.517,39.044,40.959,38.9,38.252,-3.193,25.787,0.0,281.74,,290.0,290.0,39.377,2.557,44.094,23.558
4285.5,2.696,0.685,-34.051,1.551,9.467,5.194,34.587,5.596,9.921,-2.808,0.0,36.7,37.6,9.688,1.593,39.058,41.048,38.887,38.607,-3.193,25.787,0.0,281.74,,290.0,290.0,39.289,2.554,44.107,23.52
4286.0,2.696,0.685,-34.051,1.551,9.467,5.194,34.587,5.596,9.921,-2.808,0.0,36.7,37.6,9.688,1.593,39.259,41.086,38.937,39.062,-3.193,25.787,0.0,281.64,,290.0,290.0,39.4,2.557,44.151,23.546
4286.5,2.696,0.685,-34.051,1.551,9.467,5.194,34.587,5.596,9.921,-2.808,0.0,36.7,37.6,9.688,1.593,39.38,41.252,39.004,39.178,-3.193,25.787,0.0,281.64,,290.0,290.0,39.586,2.559,44.199,23.62
4287.0,2.696,0.685,-34.051,1.551,9.467,5.194,34.587,5.596,9.921,-2.808,0.0,36.7,37.6,9.688,1.593,39.439,41.258,39.088,38.861,-3.193,25.787,0.0,281.64,,290.0,290.0,39.704,2.561,44.227,23.64
4287.5,2.696,0.685,-34.051,1.551,9.467,5.175,34.578,5.615,9.972,-2.804,0.0,36.69,37.639,9.688,1.593,39.367,41.158,39.114,38.455,-3.187,25.785,0.0,281.64,,290.0,290.0,39.662,2.564,44.271,23.631
4288.0,2.696,0.685,-34.051,1.551,9.467,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.688,1.593,39.287,41.082,39.096,38.335,-3.187,25.785,0.0,281.24,,290.0,290.0,39.523,2.566,44.286,23.665
4288.5,2.696,0.685,-34.051,1.551,9.467,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.688,1.593,39.419,41.211,39.109,39.138,-3.187,25.785,0.0,281.24,,290.0,290.0,39.45,2.568,44.299,23.651
4289.0,2.855,0.746,-34.867,1.566,9.473,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.577,1.687,39.493,41.326,39.156,39.094,-3.187,25.785,0.0,281.84,,290.0,290.0,39.719,2.57,44.327,23.72
4289.5,2.855,0.746,-34.867,1.566,9.473,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.577,1.687,39.456,41.303,39.17,38.789,-3.187,25.785,0.0,281.84,,290.0,290.0,39.768,2.575,44.356,23.711
4290.0,2.855,0.746,-34.867,1.566,9.473,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.577,1.687,39.379,41.155,39.185,38.49,-3.187,25.785,0.0,281.94,,290.0,290.0,39.68,2.579,44.362,23.669
4290.5,2.855,0.746,-34.867,1.566,9.473,5.175,34.578,5.615,9.972,-2.804,0.0,36.7,37.6,9.577,1.687,39.319,41.147,39.152,38.415,-3.187,25.785,0.0,281.94,,290.0,290.0,39.552,2.584,44.347,23.54
4291.0,2.855,0.746,-34.867,1.566,9.473,5.187,34.619,5.605,10.047,-2.811,0.0,36.699,37.627,9.577,1.687,39.268,41.117,39.127,38.368,-3.189,25.779,0.0,281.54,,290.0,290.0,39.508,2.588,44.342,23.541
4291.5,2.855,0.746,-34.867,1.566,9.473,5.187,34.619,5.605,10.047,-2.811,0.0,36.7,37.6,9.577,1.687,39.272,41.14,39.118,38.477,-3.189,25.779,0.0,281.54,,290.0,290.0,39.47,2.593,44.351,23.573
4292.0,1.911,0.526,-33.183,1.61,9.472,5.187,34.619,5.605,10.047,-2.811,0.0,36.7,37.6,9.789,1.533,39.312,41.011,39.079,38.508,-3.189,25.779,0.0,282.14,,290.0,290.0,39.502,2.597,44.334,23.554
4292.5,1.911,0.526,-33.183,1.61,9.472,5.187,34.619,5.605,10.047,-2.811,0.0,36.7,37.6,9.789,1.533,39.294,40.981,39.101,38.483,-3.189,25.779,0.0,282.14,,290.0,290.0,39.477,2.586,44.333,23.553
4293.0,1.911,0.526,-33.183,1.61,9.472,5.187,34.619,5.605,10.047,-2.811,0.0,36.7,37.6,9.789,1.533,39.243,40.997,39.066,38.546,-3.189,25.779,0.0,281.64,,290.0,290.0,39.465,2.575,44.336,23.523
4293.5,1.911,0.526,-33.183,1.61,9.472,5.187,34.619,5.605,10.047,-2.811,0.0,36.7,37.6,9.789,1.533,39.256,41.091,39.076,38.642,-3.189,25.779,0.0,281.64,,290.0,290.0,39.463,2.564,44.333,23.481
4294.0,1.911,0.526,-33.183,1.61,9.472,5.234,34.63,5.627,10.097,-2.815,0.0,36.709,37.636,9.789,1.533,39.231,41.179,39.091,38.537,-3.204,25.775,0.0,281.54,,290.0,290.0,39.516,2.553,44.321,23.401
4294.5,1.911,0.526,-33.183,1.61,9.472,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.789,1.533,39.216,41.112,39.066,38.441,-3.204,25.775,0.0,281.54,,290.0,290.0,39.509,2.542,44.316,23.391
4295.0,1.911,0.526,-33.183,1.61,9.472,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.789,1.533,39.222,41.122,39.075,38.394,-3.204,25.775,0.0,281.64,,290.0,290.0,39.459,2.532,44.331,23.386
4295.5,2.082,0.56,-34.668,1.609,9.456,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.582,1.654,39.298,41.058,39.098,38.634,-3.204,25.775,0.0,281.64,,290.0,290.0,39.453,2.522,44.352,23.402
4296.0,2.082,0.56,-34.668,1.609,9.456,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.582,1.654,39.321,41.161,39.074,38.854,-3.204,25.775,0.0,281.84,,290.0,290.0,39.522,2.515,44.354,23.44
4296.5,2.082,0.56,-34.668,1.609,9.456,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.582,1.654,39.349,41.262,39.118,38.875,-3.204,25.775,0.0,281.84,,290.0,290.0,39.603,2.508,44.351,23.514
4297.0,2.082,0.56,-34.668,1.609,9.456,5.234,34.63,5.627,10.097,-2.815,0.0,36.7,37.6,9.582,1.654,39.336,41.244,39.146,38.752,-3.204,25.775,0.0,281.74,,290.0,290.0,39.651,2.501,44.393,23.653
4297.5,2.082,0.56,-34.668,1.609,9.456,5.167,34.637,5.615,10.151,-2.822,0.0,36.712,37.665,9.582,1.654,39.35,41.237,39.156,38.599,-3.183,25.782,0.0,281.74,,290.0,290.0,39.619,2.494,44.374,23.619
4298.0,2.082,0.56,-34.668,1.609,9.456,5.167,34.637,5.615,10.151,-2.822,0.0,36.7,37.7,9.582,1.654,39.375,41.275,39.159,38.864,-3.183,25.782,0.0,282.04,,290.0,290.0,39.585,2.487,44.435,23.595
4298.5,3.436,0.819,-35.209,1.518,9.605,5.167,34.637,5.615,10.151,-2.822,0.0,36.7,37.7,9.524,1.606,39.496,41.288,39.177,39.129,-3.183,25.782,0.0,282.04,,290.0,290.0,39.668,2.48,44.477,23.554
4299.0,3.436,0.819,-35.209,1.518,9.605,5.167,34.637,5.615,10.151,-2.822,0.0,36.7,37.7,9.524,1.606,39.649,41.584,39.315,39.247,-3.183,25.782,0.0,282.04,,290.0,290.0,39.773,2.496,44.512,23.545
4299.5,3.436,0.819,-35.209,1.518,9.605,5.167,34.637,5.615,10.151,-2.822,0.0,36.7,37.7,9.524,1.606,39.729,41.486,39.378,39.026,-3.183,25.782,0.0,282.04,,290.0,290.0,39.949,2.511,44.539,23.569
4300.0,3.436,0.819,-35.209,1.518,9.605,5.167,34.637,5.615,10.151,-2.822,0.0,36.7,37.7,9.524,1.606,39.74,41.38,39.416,38.894,-3.183,25.782,0.0,281.84,,290.0,290.0,39.905,2.527,44.58,23.638
4300.5,3.436,0.819,-35.209,1.518,9.605,5.088,34.589,5.629,10.168,-2.81,0.0,36.719,37.677,9.524,1.606,39.675,41.398,39.417,39.05,-3.184,25.773,0.0,281.84,,290.0,290.0,39.857,2.541,44.596,23.684
4301.0,3.436,0.819,-35.209,1.518,9.605,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.524,1.606,39.627,41.53,39.412,39.17,-3.184,25.773,0.0,281.84,,290.0,290.0,39.885,2.556,44.61,23.692
4301.5,3.436,0.819,-35.209,1.518,9.605,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.524,1.606,39.659,41.617,39.431,39.177,-3.184,25.773,0.0,281.84,,290.0,290.0,39.935,2.571,44.649,23.738
4302.0,2.425,0.682,-33.89,1.579,9.49,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.655,1.458,39.79,41.563,39.473,39.023,-3.184,25.773,0.0,281.94,,290.0,290.0,39.971,2.585,44.674,23.716
4302.5,2.425,0.682,-33.89,1.579,9.49,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.655,1.458,39.736,41.372,39.488,38.857,-3.184,25.773,0.0,281.94,,290.0,290.0,39.963,2.582,44.678,23.716
4303.0,2.425,0.682,-33.89,1.579,9.49,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.655,1.458,39.694,41.321,39.485,38.818,-3.184,25.773,0.0,281.54,,290.0,290.0,39.863,2.58,44.669,23.74
4303.5,2.425,0.682,-33.89,1.579,9.49,5.088,34.589,5.629,10.168,-2.81,0.0,36.7,37.7,9.655,1.458,39.657,41.356,39.463,38.92,-3.184,25.773,0.0,281.54,,290.0,290.0,39.829,2.577,44.657,23.759
4304.0,2.425,0.682,-33.89,1.579,9.49,5.171,34.637,5.626,10.247,-2.799,0.0,36.727,37.677,9.655,1.458,39.615,41.368,39.432,38.895,-3.186,25.782,0.0,281.84,,290.0,290.0,39.849,2.575,44.648,23.715
4304.5,2.425,0.682,-33.89,1.579,9.49,5.171,34.637,5.626,10.247,-2.799,0.0,36.7,37.7,9.655,1.458,39.566,41.43,39.42,38.879,-3.186,25.782,0.0,281.84,,290.0,290.0,39.827,2.572,44.653,23.689
4305.0,1.571,0.366,-34.827,1.569,9.557,5.171,34.637,5.626,10.247,-2.799,0.0,36.7,37.7,9.611,1.453,39.557,41.408,39.402,38.847,-3.186,25.782,0.0,282.24,,290.0,290.0,39.824,2.57,44.648,23.711
4305.5,1.571,0.366,-34.827,1.569,9.557,5.171,34.637,5.626,10.247,-2.799,0.0,36.7,37.7,9.611,1.453,39.522,41.391,39.399,38.776,-3.186,25.782,0.0,282.24,,290.0,290.0,39.804,2.553,44.629,23.722
4306.0,1.571,0.366,-34.827,1.569,9.557,5.171,34.637,5.626,10.247,-2.799,0.0,36.7,37.7,9.611,1.453,39.507,41.435,39.372,38.794,-3.186,25.782,0.0,281.74,,290.0,290.0,39.772,2.537,44.62,23.703
4306.5,1.571,0.366,-34.827,1.569,9.557,5.171,34.637,5.626,10.247,-2.799,0.0,36.7,37.7,9.611,1.453,39.548,41.456,39.375,38.782,-3.186,25.782,0.0,281.74,,290.0,290.0,39.777,2.521,44.628,23.653
4307.0,1.571,0.366,-34.827,1.569,9.557,5.217,34.654,5.665,10.304,-2.82,0.0,36.735,37.685,9.611,1.453,39.656,41.438,39.412,39.04,-3.196,25.781,0.0,281.64,,290.0,290.0,39.79,2.506,44.634,23.586
4307.5,1.571,0.366,-34.827,1.569,9.557,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.611,1.453,39.679,41.453,39.41,39.208,-3.196,25.781,0.0,281.64,,290.0,290.0,39.887,2.49,44.66,23.515
4308.0,1.571,0.366,-34.827,1.569,9.557,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.611,1.453,39.698,41.527,39.442,39.087,-3.196,25.781,0.0,281.94,,290.0,290.0,39.938,2.475,44.676,23.46
4308.5,2.379,0.596,-34.187,1.596,9.571,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.651,1.334,39.63,41.618,39.455,39.142,-3.196,25.781,0.0,281.94,,290.0,290.0,39.939,2.461,44.698,23.472
4309.0,2.379,0.596,-34.187,1.596,9.571,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.651,1.334,39.678,41.676,39.473,39.175,-3.196,25.781,0.0,281.54,,290.0,290.0,39.961,2.459,44.733,23.491
4309.5,2.379,0.596,-34.187,1.596,9.571,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.651,1.334,39.997,41.704,39.591,39.647,-3.196,25.781,0.0,281.54,,290.0,290.0,40.001,2.458,44.79,23.569
4310.0,2.379,0.596,-34.187,1.596,9.571,5.217,34.654,5.665,10.304,-2.82,0.0,36.7,37.7,9.651,1.334,40.046,41.835,39.668,39.659,-3.196,25.781,0.0,281.64,,290.0,290.0,40.235,2.457,44.822,23.631
4310.5,2.379,0.596,-34.187,1.596,9.571,5.174,34.607,5.64,10.3,-2.816,0.0,36.742,37.727,9.651,1.334,40.003,41.837,39.702,39.359,-3.198,25.772,0.0,281.64,,290.0,290.0,40.302,2.455,44.86,23.654
4311.0,2.379,0.596,-34.187,1.596,9.571,5.174,34.607,5.64,10.3,-2.816,0.0,36.7,37.7,9.651,1.334,39.929,41.84,39.714,39.282,-3.198,25.772,0.0,281.64,,290.0,290.0,40.225,2.454,44.875,23.744
4311.5,2.512,0.675,-34.141,1.562,9.408,5.174,34.607,5.64,10.3,-2.816,0.0,36.7,37.7,9.666,1.507,40.019,41.783,39.728,39.261,-3.198,25.772,0.0,281.64,,290.0,290.0,40.191,2.453,44.924,23.811
4312.0,2.512,0.675,-34.141,1.562,9.408,5.174,34.607,5.64,10.3,-2.816,0.0,36.7,37.7,9.666,1.507,40.063,41.863,39.75,39.749,-3.198,25.772,0.0,282.54,,290.0,290.0,40.198,2.454,44.994,23.939
4312.5,2.512,0.675,-34.141,1.562,9.408,5.174,34.607,5.64,10.3,-2.816,0.0,36.7,37.7,9.666,1.507,40.179,42.052,39.799,39.949,-3.198,25.772,0.0,282.54,,290.0,290.0,40.356,2.455,45.036,23.965
4313.0,2.512,0.675,-34.141,1.562,9.408,5.174,34.607,5.64,10.3,-2.816,0.0,36.7,37.7,9.666,1.507,40.192,42.096,39.899,39.706,-3.198,25.772,0.0,282.64,,290.0,290.0,40.495,2.456,45.061,24.024
4313.5,2.512,0.675,-34.141,1.562,9.408,5.171,34.609,5.64,10.369,-2.811,0.0,36.744,37.725,9.666,1.507,40.217,42.09,39.935,39.648,-3.19,25.783,0.0,282.64,,290.0,290.0,40.473,2.457,45.09,24.053
4314.0,2.512,0.675,-34.141,1.562,9.408,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.666,1.507,40.325,42.068,39.958,39.855,-3.19,25.783,0.0,282.34,,290.0,290.0,40.473,2.458,45.131,24.017
4314.5,2.366,0.6,-35.209,1.495,9.495,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.519,1.585,40.39,42.076,40.015,39.964,-3.19,25.783,0.0,282.34,,290.0,290.0,40.552,2.458,45.157,24.009
4315.0,2.366,0.6,-35.209,1.495,9.495,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.519,1.585,40.403,42.266,40.049,40.062,-3.19,25.783,0.0,282.34,,290.0,290.0,40.611,2.457,45.2,24.005
4315.5,2.366,0.6,-35.209,1.495,9.495,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.519,1.585,40.401,42.282,40.078,39.877,-3.19,25.783,0.0,282.34,,290.0,290.0,40.695,2.455,45.256,23.994
4316.0,2.366,0.6,-35.209,1.495,9.495,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.519,1.585,40.368,42.199,40.097,39.666,-3.19,25.783,0.0,282.54,,290.0,290.0,40.659,2.454,45.262,23.95
4316.5,2.366,0.6,-35.209,1.495,9.495,5.171,34.609,5.64,10.369,-2.811,0.0,36.7,37.7,9.519,1.585,40.346,42.193,40.088,39.54,-3.19,25.783,0.0,282.54,,290.0,290.0,40.583,2.453,45.274,24.005
4317.0,2.366,0.6,-35.209,1.495,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.754,37.701,9.519,1.585,40.332,42.132,40.1,39.589,-3.201,25.776,0.0,282.74,,290.0,290.0,40.542,2.451,45.305,24.077
4317.5,2.366,0.6,-35.209,1.495,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.8,37.7,9.519,1.585,40.39,42.092,40.093,39.699,-3.201,25.776,0.0,282.74,,290.0,290.0,40.538,2.45,45.322,24.098
4318.0,1.61,0.486,-34.139,1.602,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.8,37.7,9.629,1.563,40.374,42.064,40.097,39.735,-3.201,25.776,0.0,281.84,,290.0,290.0,40.569,2.448,45.333,24.155
4318.5,1.61,0.486,-34.139,1.602,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.8,37.7,9.629,1.563,40.387,42.155,40.1,39.775,-3.201,25.776,0.0,281.84,,290.0,290.0,40.567,2.435,45.342,24.188
4319.0,1.61,0.486,-34.139,1.602,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.8,37.7,9.629,1.563,40.34,42.336,40.123,39.929,-3.201,25.776,0.0,281.84,,290.0,290.0,40.604,2.421,45.372,24.166
4319.5,1.61,0.486,-34.139,1.602,9.495,5.179,34.614,5.667,10.422,-2.823,0.0,36.8,37.7,9.629,1.563,40.451,42.383,40.153,40.089,-3.201,25.776,0.0,281.84,,290.0,290.0,40.682,2.408,45.425,24.125
4320.0,1.61,0.486,-34.139,1.602,9.495,5.194,34.623,5.662,10.474,-2.799,0.0,36.763,37.732,9.629,1.563,40.653,42.343,40.267,40.065,-3.191,25.783,0.0,281.94,,290.0,290.0,40.769,2.395,45.476,24.141
4320.5,1.61,0.486,-34.139,1.602,9.495,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.629,1.563,40.58,42.399,40.273,39.975,-3.191,25.783,0.0,281.94,,290.0,290.0,40.832,2.382,45.499,24.13
4321.0,2.827,0.677,-35.209,1.534,9.583,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.594,1.457,40.523,42.447,40.3,39.971,-3.191,25.783,0.0,281.84,,290.0,290.0,40.807,2.369,45.493,24.096
4321.5,2.827,0.677,-35.209,1.534,9.583,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.594,1.457,40.61,42.49,40.308,40.133,-3.191,25.783,0.0,281.84,,290.0,290.0,40.81,2.377,45.527,24.039
4322.0,2.827,0.677,-35.209,1.534,9.583,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.594,1.457,40.761,42.482,40.368,40.419,-3.191,25.783,0.0,281.64,,290.0,290.0,40.885,2.384,45.558,24.046
4322.5,2.827,0.677,-35.209,1.534,9.583,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.594,1.457,40.836,42.582,40.418,40.459,-3.191,25.783,0.0,281.64,,290.0,290.0,41.008,2.391,45.643,24.046
4323.0,2.827,0.677,-35.209,1.534,9.583,5.194,34.623,5.662,10.474,-2.799,0.0,36.8,37.7,9.594,1.457,40.809,42.574,40.459,40.23,-3.191,25.783,0.0,281.94,,290.0,290.0,41.074,2.398,45.659,24.061
4323.5,2.827,0.677,-35.209,1.534,9.583,5.161,34.606,5.654,10.517,-2.824,0.0,36.763,37.723,9.594,1.457,40.753,42.656,40.502,40.158,-3.205,25.778,0.0,281.94,,290.0,290.0,41.018,2.405,45.686,24.117
4324.0,2.827,0.677,-35.209,1.534,9.583,5.161,34.606,5.654,10.517,-2.824,0.0,36.8,37.7,9.594,1.457,40.906,42.665,40.535,40.42,-3.205,25.778,0.0,282.14,,290.0,290.0,41.017,2.412,45.686,24.128
4324.5,2.809,0.718,-35.209,1.492,9.496,5.161,34.606,5.654,10.517,-2.824,0.0,36.8,37.7,9.53,1.56,40.976,42.656,40.578,40.497,-3.205,25.778,0.0,282.14,,290.0,290.0,41.131,2.419,45.731,24.138
4325.0,2.809,0.718,-35.209,1.492,9.496,5.161,34.606,5.654,10.517,-2.824,0.0,36.8,37.7,9.53,1.56,40.928,42.719,40.597,40.365,-3.205,25.778,0.0,282.44,,290.0,290.0,41.177,2.426,45.811,24.164
4325.5,2.809,0.718,-35.209,1.492,9.496,5.161,34.606,5.654,10.517,-2.824,0.0,36.8,37.7,9.53,1.56,40.953,42.751,40.641,40.26,-3.205,25.778,0.0,282.44,,290.0,290.0,41.152,2.432,45.801,24.181
4326.0,2.809,0.718,-35.209,1.492,9.496,5.161,34.606,5.654,10.517,-2.824,0.0,36.8,37.7,9.53,1.56,40.94,42.813,40.653,40.42,-3.205,25.778,0.0,282.34,,290.0,290.0,41.151,2.438,45.861,24.121
4326.5,2.809,0.718,-35.209,1.492,9.496,5.208,34.621,5.672,10.596,-2.817,0.0,36.784,37.749,9.53,1.56,41.04,42.778,40.687,40.638,-3.194,25.79,0.0,282.34,,290.0,290.0,41.207,2.444,45.885,24.148
4327.0,2.809,0.718,-35.209,1.492,9.496,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.53,1.56,41.093,42.844,40.764,40.579,-3.194,25.79,0.0,282.04,,290.0,290.0,41.286,2.45,45.937,24.183
4327.5,1.475,0.445,-33.609,1.465,9.525,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.642,1.397,41.07,42.852,40.781,40.344,-3.194,25.79,0.0,282.04,,290.0,290.0,41.32,2.456,45.957,24.215
4328.0,1.475,0.445,-33.609,1.465,9.525,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.642,1.397,40.966,42.829,40.771,40.216,-3.194,25.79,0.0,281.94,,290.0,290.0,41.262,2.44,45.98,24.111
4328.5,1.475,0.445,-33.609,1.465,9.525,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.642,1.397,40.946,42.834,40.758,40.195,-3.194,25.79,0.0,281.94,,290.0,290.0,41.195,2.424,45.973,24.142
4329.0,1.475,0.445,-33.609,1.465,9.525,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.642,1.397,40.98,42.907,40.753,40.507,-3.194,25.79,0.0,282.54,,290.0,290.0,41.183,2.409,45.974,24.057
4329.5,1.475,0.445,-33.609,1.465,9.525,5.208,34.621,5.672,10.596,-2.817,0.0,36.8,37.7,9.642,1.397,41.156,42.904,40.787,40.648,-3.194,25.79,0.0,282.54,,290.0,290.0,41.287,2.393,46.047,24.067
4330.0,1.475,0.445,-33.609,1.465,9.525,5.163,34.63,5.647,10.634,-2.824,0.0,36.782,37.785,9.642,1.397,41.177,42.86,40.814,40.66,-3.21,25.773,0.0,281.84,,290.0,290.0,41.374,2.378,46.082,24.061
4330.5,1.475,0.445,-33.609,1.465,9.525,5.163,34.63,5.647,10.634,-2.824,0.0,36.8,37.8,9.642,1.397,41.161,43.053,40.886,40.712,-3.21,25.773,0.0,281.84,,290.0,290.0,41.378,2.363,46.095,24.012
4331.0,2.915,0.68,-35.209,1.414,9.533,5.163,34.63,5.647,10.634,-2.824,0.0,36.8,37.8,9.571,1.655,41.215,43.215,40.916,40.914,-3.21,25.773,0.0,281.34,,290.0,290.0,41.453,2.349,46.125,24.038
4331.5,2.915,0.68,-35.209,1.414,9.533,5.163,34.63,5.647,10.634,-2.824,0.0,36.8,37.8,9.571,1.655,41.437,43.221,41.001,41.023,-3.21,25.773,0.0,281.34,,290.0,290.0,41.565,2.358,46.183,24.002
4332.0,2.915,0.68,-35.209,1.414,9.533,5.163,34.63,5.647,10.634,-2.824,0.0,36.8,37.8,9.571,1.655,41.488,43.138,41.046,40.971,-3.21,25.773,0.0,281.94,,290.0,290.0,41.67,2.367,46.237,23.956
4332.5,2.915,0.68,-35.209,1.414,9.533,5.163,34.63,5.647,10.634,-2.824,0.0,36.8,37.8,9.571,1.655,41.482,43.171,41.095,40.777,-3.21,25.773,0.0,281.94,,290.0,290.0,41.661,2.376,46.264,24.021
4333.0,2.915,0.68,-35.209,1.414,9.533,5.176,34.607,5.674,10.684,-2.832,0.0,36.784,37.784,9.571,1.655,41.42,43.126,41.103,40.772,-3.193,25.774,0.0,282.54,,290.0,290.0,41.631,2.385,46.293,23.95
4333.5,2.915,0.68,-35.209,1.414,9.533,5.176,34.607,5.674,10.684,-2.832,0.0,36.8,37.8,9.571,1.655,41.398,43.212,41.102,40.843,-3.193,25.774,0.0,282.54,,290.0,290.0,41.605,2.394,46.32,23.92
4334.0,2.774,0.724,-34.467,1.54,9.418,5.176,34.607,5.674,10.684,-2.832,0.0,36.8,37.8,9.605,1.507,41.452,43.346,41.164,40.852,-3.193,25.774,0.0,281.24,,290.0,290.0,41.639,2.402,46.375,23.901
4334.5,2.774,0.724,-34.467,1.54,9.418,5.176,34.607,5.674,10.684,-2.832,0.0,36.8,37.8,9.605,1.507,41.529,43.287,41.178,40.903,-3.193,25.774,0.0,281.24,,290.0,290.0,41.704,2.408,46.403,23.863
4335.0,2.774,0.724,-34.467,1.54,9.418,5.176,34.607,5.674,10.684,-2.832,0.0,36.8,37.8,9.605,1.507,41.592,43.244,41.223,40.841,-3.193,25.774,0.0,281.74,,290.0,290.0,41.724,2.414,46.425,23.9
4335.5,2.774,0.724,-34.467,1.54,9.418,5.176,34.607,5.674,10.684,-2.832,0.0,36.8,37.8,9.605,1.507,41.595,43.258,41.231,40.988,-3.193,25.774,0.0,281.74,,290.0,290.0,41.725,2.42,46.439,23.948
4336.0,2.774,0.724,-34.467,1.54,9.418,5.204,34.625,5.719,10.736,-2.821,0.0,36.792,37.804,9.605,1.507,41.543,43.344,41.249,41.116,-3.184,25.769,0.0,281.74,,290.0,290.0,41.768,2.426,46.466,23.985
4336.5,2.774,0.724,-34.467,1.54,9.418,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.605,1.507,41.561,43.552,41.272,41.358,-3.184,25.769,0.0,281.74,,290.0,290.0,41.813,2.432,46.542,23.99
4337.0,2.774,0.724,-34.467,1.54,9.418,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.605,1.507,41.736,43.589,41.34,41.185,-3.184,25.769,0.0,281.84,,290.0,290.0,41.935,2.437,46.587,23.954
4337.5,2.878,0.658,-35.209,1.502,9.581,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.508,1.529,41.738,43.379,41.398,40.812,-3.184,25.769,0.0,281.84,,290.0,290.0,41.962,2.443,46.597,24.012
4338.0,2.878,0.658,-35.209,1.502,9.581,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.508,1.529,41.678,43.273,41.378,40.776,-3.184,25.769,0.0,280.64,,290.0,290.0,41.832,2.45,46.607,24.031
4338.5,2.878,0.658,-35.209,1.502,9.581,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.508,1.529,41.662,43.374,41.379,41.115,-3.184,25.769,0.0,280.64,,290.0,290.0,41.776,2.457,46.613,24.027
4339.0,2.878,0.658,-35.209,1.502,9.581,5.204,34.625,5.719,10.736,-2.821,0.0,36.8,37.8,9.508,1.529,41.679,43.566,41.386,41.349,-3.184,25.769,0.0,282.44,,290.0,290.0,41.883,2.464,46.634,24.072
4339.5,2.878,0.658,-35.209,1.502,9.581,5.214,34.637,5.653,10.804,-2.82,0.0,36.79,37.78,9.508,1.529,41.826,43.638,41.439,41.206,-3.188,25.777,0.0,282.44,,290.0,290.0,41.995,2.471,46.672,24.075
4340.0,2.878,0.658,-35.209,1.502,9.581,5.214,34.637,5.653,10.804,-2.82,0.0,36.8,37.8,9.508,1.529,41.841,43.555,41.483,40.961,-3.188,25.777,0.0,282.24,,290.0,290.0,42.027,2.477,46.704,24.086
4340.5,2.394,0.566,-35.209,1.531,9.827,5.214,34.637,5.653,10.804,-2.82,0.0,36.8,37.8,9.552,1.486,41.767,43.461,41.501,40.744,-3.188,25.777,0.0,282.24,,290.0,290.0,41.96,2.484,46.686,24.048
4341.0,2.394,0.566,-35.209,1.531,9.827,5.214,34.637,5.653,10.804,-2.82,0.0,36.8,37.8,9.552,1.486,41.794,43.555,41.482,41.336,-3.188,25.777,0.0,281.74,,290.0,290.0,41.868,2.482,46.69,23.997
4341.5,2.394,0.566,-35.209,1.531,9.827,5.214,34.637,5.653,10.804,-2.82,0.0,36.8,37.8,9.552,1.486,41.862,43.596,41.51,41.453,-3.188,25.777,0.0,281.74,,290.0,290.0,42.042,2.481,46.735,23.986
4342.0,2.394,0.566,-35.209,1.531,9.827,5.214,34.637,5.653,10.804,-2.82,0.0,36.8,37.8,9.552,1.486,41.836,43.619,41.553,41.337,-3.188,25.777,0.0,281.44,,290.0,290.0,42.105,2.48,46.76,23.977
4342.5,2.394,0.566,-35.209,1.531,9.827,5.193,34.635,5.668,10.841,-2.815,0.0,36.795,37.776,9.552,1.486,41.831,43.532,41.56,41.06,-3.193,25.768,0.0,281.44,,290.0,290.0,42.086,2.478,46.773,23.971
4343.0,2.394,0.566,-35.209,1.531,9.827,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.552,1.486,41.763,43.515,41.542,41.012,-3.193,25.768,0.0,282.04,,290.0,290.0,41.996,2.477,46.759,23.943
4343.5,2.394,0.566,-35.209,1.531,9.827,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.552,1.486,41.762,43.664,41.565,41.25,-3.193,25.768,0.0,282.04,,290.0,290.0,41.958,2.475,46.769,24.026
4344.0,2.73,0.731,-34.457,1.541,9.482,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.629,1.671,41.866,43.698,41.58,41.195,-3.193,25.768,0.0,281.74,,290.0,290.0,42.06,2.474,46.812,24.069
4344.5,2.73,0.731,-34.457,1.541,9.482,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.629,1.671,41.963,43.625,41.651,41.13,-3.193,25.768,0.0,281.74,,290.0,290.0,42.085,2.478,46.813,24.068
4345.0,2.73,0.731,-34.457,1.541,9.482,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.629,1.671,41.942,43.54,41.648,41.034,-3.193,25.768,0.0,281.94,,290.0,290.0,42.092,2.482,46.85,24.04
4345.5,2.73,0.731,-34.457,1.541,9.482,5.193,34.635,5.668,10.841,-2.815,0.0,36.8,37.8,9.629,1.671,41.926,43.44,41.634,40.83,-3.193,25.768,0.0,281.94,,290.0,290.0,42.041,2.487,46.846,24.009
4346.0,2.73,0.731,-34.457,1.541,9.482,5.195,34.658,5.699,10.927,-2.808,0.0,36.811,37.796,9.629,1.671,41.845,43.438,41.638,41.076,-3.184,25.779,0.0,282.14,,290.0,290.0,41.957,2.491,46.805,24.058
4346.5,2.73,0.731,-34.457,1.541,9.482,5.195,34.658,5.699,10.927,-2.808,0.0,36.8,37.8,9.629,1.671,41.895,43.623,41.626,41.279,-3.184,25.779,0.0,282.14,,290.0,290.0,41.999,2.494,46.803,24.041
4347.0,2.19,0.622,-33.91,1.582,9.48,5.195,34.658,5.699,10.927,-2.808,0.0,36.8,37.8,9.613,1.435,41.874,43.723,41.639,41.342,-3.184,25.779,0.0,282.34,,290.0,290.0,42.106,2.498,46.839,24.043
4347.5,2.19,0.622,-33.91,1.582,9.48,5.195,34.658,5.699,10.927,-2.808,0.0,36.8,37.8,9.613,1.435,41.933,43.76,41.663,41.293,-3.184,25.779,0.0,282.34,,290.0,290.0,42.145,2.493,46.853,24.008
4348.0,2.19,0.622,-33.91,1.582,9.48,5.195,34.658,5.699,10.927,-2.808,0.0,36.8,37.8,9.613,1.435,41.872,43.632,41.686,41.004,-3.184,25.779,0.0,282.14,,290.0,290.0,42.162,2.488,46.865,24.02
4348.5,2.19,0.622,-33.91,1.582,9.48,5.195,34.658,5.699,10.927,-2.808,0.0,36.8,37.8,9.613,1.435,41.96,43.632,41.687,41.164,-3.184,25.779,0.0,282.14,,290.0,290.0,42.048,2.483,46.856,24.027
4349.0,2.19,0.622,-33.91,1.582,9.48,5.236,34.659,5.719,10.989,-2.808,0.0,36.816,37.792,9.613,1.435,42.067,43.667,41.707,41.504,-3.188,25.767,0.0,282.44,,290.0,290.0,42.111,2.479,46.86,24.054
4349.5,2.19,0.622,-33.91,1.582,9.48,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.613,1.435,42.094,43.833,41.762,41.674,-3.188,25.767,0.0,282.44,,290.0,290.0,42.236,2.474,46.926,24.056
4350.0,2.19,0.622,-33.91,1.582,9.48,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.613,1.435,42.106,43.861,41.792,41.499,-3.188,25.767,0.0,282.04,,290.0,290.0,42.341,2.469,46.942,24.081
4350.5,2.491,0.57,-35.209,1.503,9.566,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.382,1.52,42.086,43.78,41.824,41.249,-3.188,25.767,0.0,282.04,,290.0,290.0,42.314,2.465,46.937,24.03
4351.0,2.491,0.57,-35.209,1.503,9.566,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.382,1.52,42.03,43.824,41.813,41.228,-3.188,25.767,0.0,281.64,,290.0,290.0,42.235,2.465,46.964,23.966
4351.5,2.491,0.57,-35.209,1.503,9.566,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.382,1.52,42.224,43.902,41.86,41.658,-3.188,25.767,0.0,281.64,,290.0,290.0,42.224,2.465,47.015,23.995
4352.0,2.491,0.57,-35.209,1.503,9.566,5.236,34.659,5.719,10.989,-2.808,0.0,36.8,37.8,9.382,1.52,42.279,43.879,41.904,41.629,-3.188,25.767,0.0,281.64,,290.0,290.0,42.411,2.466,47.044,24.006
4352.5,2.491,0.57,-35.209,1.503,9.566,5.224,34.641,5.695,11.012,-2.811,0.0,36.816,37.763,9.382,1.52,42.235,43.829,41.941,41.367,-3.196,25.759,0.0,281.64,,290.0,290.0,42.423,2.466,47.074,24.024
4353.0,2.491,0.57,-35.209,1.503,9.566,5.224,34.641,5.695,11.012,-2.811,0.0,36.8,37.8,9.382,1.52,42.19,43.829,41.929,41.356,-3.196,25.759,0.0,281.94,,290.0,290.0,42.343,2.467,47.071,24.082
4353.5,2.799,0.642,-35.209,1.533,9.605,5.224,34.641,5.695,11.012,-2.811,0.0,36.8,37.8,9.401,1.504,42.162,43.997,41.945,41.534,-3.196,25.759,0.0,281.94,,290.0,290.0,42.326,2.467,47.079,24.007
4354.0,2.799,0.642,-35.209,1.533,9.605,5.224,34.641,5.695,11.012,-2.811,0.0,36.8,37.8,9.401,1.504,42.275,44.066,41.975,41.652,-3.196,25.759,0.0,281.84,,290.0,290.0,42.409,2.472,47.154,24.034
4354.5,2.799,0.642,-35.209,1.533,9.605,5.224,34.641,5.695,11.012,-2.811,0.0,36.8,37.8,9.401,1.504,42.384,44.0,42.019,41.818,-3.196,25.759,0.0,281.84,,290.0,290.0,42.492,2.478,47.18,24.078
4355.0,2.799,0.642,-35.209,1.533,9.605,5.224,34.641,5.695,11.012,-2.811,0.0,36.8,37.8,9.401,1.504,42.433,44.079,42.1,41.599,-3.196,25.759,0.0,281.84,,290.0,290.0,42.555,2.483,47.207,24.111
4355.5,2.799,0.642,-35.209,1.533,9.605,5.197,34.628,5.686,11.08,-2.813,0.0,36.82,37.791,9.401,1.504,42.376,43.953,42.103,41.348,-3.195,25.755,0.0,281.84,,290.0,290.0,42.552,2.488,47.195,24.15
4356.0,2.799,0.642,-35.209,1.533,9.605,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.401,1.504,42.316,44.045,42.103,41.407,-3.195,25.755,0.0,282.24,,290.0,290.0,42.445,2.493,47.188,24.161
4356.5,2.799,0.642,-35.209,1.533,9.605,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.401,1.504,42.29,44.103,42.09,41.555,-3.195,25.755,0.0,282.24,,290.0,290.0,42.468,2.498,47.206,24.153
4357.0,3.255,0.76,-35.209,1.514,9.615,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.382,1.487,42.423,44.144,42.112,42.031,-3.195,25.755,0.0,282.04,,290.0,290.0,42.509,2.503,47.232,24.162
4357.5,3.255,0.76,-35.209,1.514,9.615,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.382,1.487,42.51,44.172,42.161,41.917,-3.195,25.755,0.0,282.04,,290.0,290.0,42.677,2.516,47.294,24.124
4358.0,3.255,0.76,-35.209,1.514,9.615,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.382,1.487,42.464,44.025,42.176,41.53,-3.195,25.755,0.0,281.94,,290.0,290.0,42.69,2.528,47.273,24.113
4358.5,3.255,0.76,-35.209,1.514,9.615,5.197,34.628,5.686,11.08,-2.813,0.0,36.8,37.8,9.382,1.487,42.312,44.001,42.133,41.425,-3.195,25.755,0.0,281.94,,290.0,290.0,42.549,2.54,47.292,24.112
4359.0,3.255,0.76,-35.209,1.514,9.615,5.236,34.671,5.721,11.164,-2.81,0.0,36.821,37.773,9.382,1.487,42.317,44.183,42.133,41.629,-3.188,25.759,0.0,282.24,,290.0,290.0,42.468,2.551,47.274,24.131
4359.5,3.255,0.76,-35.209,1.514,9.615,5.236,34.671,5.721,11.164,-2.81,0.0,36.8,37.8,9.382,1.487,42.44,44.168,42.15,41.652,-3.188,25.759,0.0,282.24,,290.0,290.0,42.566,2.563,47.288,24.117
4360.0,2.003,0.593,-34.013,1.518,9.485,5.236,34.671,5.721,11.164,-2.81,0.0,36.8,37.8,9.661,1.528,42.496,44.15,42.191,41.735,-3.188,25.759,0.0,282.24,,290.0,290.0,42.603,2.574,47.31,24.032
4360.5,2.003,0.593,-34.013,1.518,9.485,5.236,34.671,5.721,11.164,-2.81,0.0,36.8,37.8,9.661,1.528,42.531,44.052,42.213,41.462,-3.188,25.759,0.0,282.24,,290.0,290.0,42.643,2.565,47.333,23.953
4361.0,2.003,0.593,-34.013,1.518,9.485,5.236,34.671,5.721,11.164,-2.81,0.0,36.8,37.8,9.661,1.528,42.488,43.972,42.203,41.365,-3.188,25.759,0.0,281.54,,290.0,290.0,42.565,2.556,47.329,23.885
4361.5,2.003,0.593,-34.013,1.518,9.485,5.236,34.671,5.721,11.164,-2.81,0.0,36.8,37.8,9.661,1.528,42.418,43.941,42.178,41.416,-3.188,25.759,0.0,281.54,,290.0,290.0,42.507,2.547,47.341,23.877
4362.0,2.003,0.593,-34.013,1.518,9.485,5.229,34.677,5.712,11.218,-2.819,0.0,36.812,37.749,9.661,1.528,42.443,44.271,42.207,41.994,-3.205,25.753,0.0,282.14,,290.0,290.0,42.488,2.538,47.349,23.868
4362.5,2.003,0.593,-34.013,1.518,9.485,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.661,1.528,42.562,44.336,42.25,41.877,-3.205,25.753,0.0,282.14,,290.0,290.0,42.729,2.529,47.35,23.837
4363.0,2.092,0.566,-34.077,1.566,9.517,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.591,1.432,42.509,44.24,42.274,41.608,-3.205,25.753,0.0,281.94,,290.0,290.0,42.757,2.52,47.392,23.82
4363.5,2.092,0.566,-34.077,1.566,9.517,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.591,1.432,42.498,44.191,42.274,41.526,-3.205,25.753,0.0,281.94,,290.0,290.0,42.658,2.513,47.394,23.861
4364.0,2.092,0.566,-34.077,1.566,9.517,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.591,1.432,42.5,44.21,42.283,41.631,-3.205,25.753,0.0,281.84,,290.0,290.0,42.622,2.506,47.395,23.929
4364.5,2.092,0.566,-34.077,1.566,9.517,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.591,1.432,42.574,44.19,42.296,41.851,-3.205,25.753,0.0,281.84,,290.0,290.0,42.656,2.5,47.442,23.898
4365.0,2.092,0.566,-34.077,1.566,9.517,5.229,34.677,5.712,11.218,-2.819,0.0,36.8,37.7,9.591,1.432,42.649,44.311,42.322,42.159,-3.205,25.753,0.0,281.64,,290.0,290.0,42.728,2.493,47.464,23.854
4365.5,2.092,0.566,-34.077,1.566,9.517,5.253,34.653,5.751,11.257,-2.817,0.0,36.808,37.755,9.591,1.432,42.633,44.449,42.4,42.061,-3.198,25.749,0.0,281.64,,290.0,290.0,42.86,2.486,47.503,23.869
4366.0,2.092,0.566,-34.077,1.566,9.517,5.253,34.653,5.751,11.257,-2.817,0.0,36.8,37.8,9.591,1.432,42.673,44.512,42.419,42.155,-3.198,25.749,0.0,281.84,,290.0,290.0,42.886,2.48,47.52,23.855
4366.5,2.401,0.695,-33.974,1.503,9.483,5.253,34.653,5.751,11.257,-2.817,0.0,36.8,37.8,9.629,1.454,42.861,44.482,42.485,42.155,-3.198,25.749,0.0,281.84,,290.0,290.0,42.94,2.473,47.577,23.847
4367.0,2.401,0.695,-33.974,1.503,9.483,5.253,34.653,5.751,11.257,-2.817,0.0,36.8,37.8,9.629,1.454,42.883,44.438,42.505,42.256,-3.198,25.749,0.0,282.14,,290.0,290.0,42.996,2.472,47.613,23.81
4367.5,2.401,0.695,-33.974,1.503,9.483,5.253,34.653,5.751,11.257,-2.817,0.0,36.8,37.8,9.629,1.454,42.899,44.582,42.553,42.357,-3.198,25.749,0.0,282.14,,290.0,290.0,43.02,2.471,47.626,23.894
4368.0,2.401,0.695,-33.974,1.503,9.483,5.253,34.653,5.751,11.257,-2.817,0.0,36.8,37.8,9.629,1.454,42.872,44.58,42.606,42.169,-3.198,25.749,0.0,282.24,,290.0,290.0,43.098,2.47,47.691,23.905
4368.5,2.401,0.695,-33.974,1.503,9.483,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.728,9.629,1.454,42.857,44.527,42.599,41.879,-3.208,25.739,0.0,282.24,,290.0,290.0,43.057,2.469,47.678,23.833
4369.0,2.401,0.695,-33.974,1.503,9.483,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.629,1.454,42.894,44.475,42.608,42.229,-3.208,25.739,0.0,282.24,,290.0,290.0,42.966,2.468,47.699,23.775
4369.5,2.591,0.605,-35.209,1.518,9.584,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.384,1.551,42.903,44.597,42.611,42.329,-3.208,25.739,0.0,282.24,,290.0,290.0,43.052,2.467,47.729,23.765
4370.0,2.591,0.605,-35.209,1.518,9.584,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.384,1.551,42.888,44.692,42.648,42.219,-3.208,25.739,0.0,282.24,,290.0,290.0,43.11,2.469,47.74,23.754
4370.5,2.591,0.605,-35.209,1.518,9.584,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.384,1.551,42.906,44.655,42.667,42.142,-3.208,25.739,0.0,282.24,,290.0,290.0,43.112,2.471,47.76,23.69
4371.0,2.591,0.605,-35.209,1.518,9.584,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.384,1.551,42.978,44.621,42.679,42.088,-3.208,25.739,0.0,282.34,,290.0,290.0,43.092,2.473,47.769,23.667
4371.5,2.591,0.605,-35.209,1.518,9.584,5.224,34.628,5.728,11.238,-2.826,0.0,36.8,37.7,9.384,1.551,43.025,44.691,42.708,42.566,-3.208,25.739,0.0,282.34,,290.0,290.0,43.092,2.475,47.845,23.715
4372.0,2.591,0.605,-35.209,1.518,9.584,5.187,34.656,5.706,11.315,-2.806,0.0,36.794,37.73,9.384,1.551,43.093,44.748,42.764,42.546,-3.188,25.737,0.0,282.44,,290.0,290.0,43.247,2.477,47.884,23.732
4372.5,2.591,0.605,-35.209,1.518,9.584,5.187,34.656,5.706,11.315,-2.806,0.0,36.8,37.7,9.384,1.551,43.026,44.623,42.773,42.101,-3.188,25.737,0.0,282.44,,290.0,290.0,43.288,2.478,47.882,23.715
4373.0,2.01,0.565,-33.964,1.589,9.48,5.187,34.656,5.706,11.315,-2.806,0.0,36.8,37.7,9.597,1.405,42.948,44.677,42.765,42.126,-3.188,25.737,0.0,282.24,,290.0,290.0,43.131,2.48,47.864,23.748
4373.5,2.01,0.565,-33.964,1.589,9.48,5.187,34.656,5.706,11.315,-2.806,0.0,36.8,37.7,9.597,1.405,42.944,44.742,42.749,42.185,-3.188,25.737,0.0,282.24,,290.0,290.0,43.129,2.473,47.875,23.765
4374.0,2.01,0.565,-33.964,1.589,9.48,5.187,34.656,5.706,11.315,-2.806,0.0,36.8,37.7,9.597,1.405,43.018,44.773,42.775,42.401,-3.188,25.737,0.0,282.04,,290.0,290.0,43.155,2.465,47.895,23.81
4374.5,2.01,0.565,-33.964,1.589,9.48,5.187,34.656,5.706,11.315,-2.806,0.0,36.8,37.7,9.597,1.405,43.175,44.793,42.83,42.602,-3.188,25.737,0.0,282.04,,290.0,290.0,43.242,2.457,47.918,23.829
4375.0,2.01,0.565,-33.964,1.589,9.48,5.211,34.65,5.754,11.406,-2.828,0.0,36.793,37.729,9.597,1.405,43.206,44.79,42.864,42.311,-3.199,25.742,0.0,282.44,,290.0,290.0,43.35,2.45,47.965,23.805
4375.5,2.01,0.565,-33.964,1.589,9.48,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.597,1.405,43.154,44.811,42.877,42.303,-3.199,25.742,0.0,282.44,,290.0,290.0,43.293,2.443,47.971,23.847
4376.0,2.19,0.609,-33.879,1.607,9.467,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.677,1.491,43.091,44.864,42.877,42.326,-3.199,25.742,0.0,282.54,,290.0,290.0,43.286,2.436,47.988,23.822
4376.5,2.19,0.609,-33.879,1.607,9.467,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.677,1.491,43.233,44.874,42.917,42.7,-3.199,25.742,0.0,282.54,,290.0,290.0,43.289,2.432,48.014,23.812
4377.0,2.19,0.609,-33.879,1.607,9.467,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.677,1.491,43.292,44.947,42.975,42.83,-3.199,25.742,0.0,281.84,,290.0,290.0,43.431,2.428,48.063,23.854
4377.5,2.19,0.609,-33.879,1.607,9.467,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.677,1.491,43.343,45.04,43.015,42.784,-3.199,25.742,0.0,281.84,,290.0,290.0,43.511,2.424,48.107,23.846
4378.0,2.19,0.609,-33.879,1.607,9.467,5.211,34.65,5.754,11.406,-2.828,0.0,36.8,37.7,9.677,1.491,43.383,45.158,43.052,42.766,-3.199,25.742,0.0,281.94,,290.0,290.0,43.546,2.42,48.137,23.86
4378.5,2.19,0.609,-33.879,1.607,9.467,5.222,34.634,5.753,11.466,-2.813,0.0,36.787,37.686,9.677,1.491,43.444,45.076,43.094,42.603,-3.191,25.737,0.0,281.94,,290.0,290.0,43.59,2.416,48.215,23.844
4379.0,2.19,0.609,-33.879,1.607,9.467,5.222,34.634,5.753,11.466,-2.813,0.0,36.8,37.7,9.677,1.491,43.482,45.032,43.144,42.776,-3.191,25.737,0.0,282.34,,290.0,290.0,43.554,2.413,48.24,23.88
4379.5,2.597,0.652,-34.197,1.534,9.535,5.222,34.634,5.753,11.466,-2.813,0.0,36.8,37.7,9.646,1.302,43.474,45.117,43.145,42.985,-3.191,25.737,0.0,282.34,,290.0,290.0,43.608,2.409,48.249,23.932
4380.0,2.597,0.652,-34.197,1.534,9.535,5.222,34.634,5.753,11.466,-2.813,0.0,36.8,37.7,9.646,1.302,43.568,45.219,43.233,42.64,-3.191,25.737,0.0,282.24,,290.0,290.0,43.68,2.412,48.271,23.932
4380.5,2.597,0.652,-34.197,1.534,9.535,5.222,34.634,5.753,11.466,-2.813,0.0,36.8,37.7,9.646,1.302,43.551,45.105,43.233,42.531,-3.191,25.737,0.0,282.24,,290.0,290.0,43.665,2.415,48.309,23.895
4381.0,2.597,0.652,-34.197,1.534,9.535,5.222,34.634,5.753,11.466,-2.813,0.0,36.8,37.7,9.646,1.302,43.573,45.095,43.247,42.796,-3.191,25.737,0.0,282.54,,290.0,290.0,43.605,2.418,48.319,23.866
4381.5,2.597,0.652,-34.197,1.534,9.535,5.238,34.639,5.731,11.531,-2.821,0.0,36.78,37.682,9.646,1.302,43.591,45.249,43.266,42.988,-3.189,25.732,0.0,282.54,,290.0,290.0,43.678,2.421,48.317,23.802
4382.0,2.597,0.652,-34.197,1.534,9.535,5.238,34.639,5.731,11.531,-2.821,0.0,36.8,37.7,9.646,1.302,43.567,45.254,43.291,42.858,-3.189,25.732,0.0,282.74,,290.0,290.0,43.773,2.424,48.388,23.784
4382.5,2.49,0.613,-35.058,1.466,9.521,5.238,34.639,5.731,11.531,-2.821,0.0,36.8,37.7,9.613,1.654,43.599,45.234,43.33,42.584,-3.189,25.732,0.0,282.74,,290.0,290.0,43.743,2.427,48.393,23.846
4383.0,2.49,0.613,-35.058,1.466,9.521,5.238,34.639,5.731,11.531,-2.821,0.0,36.8,37.7,9.613,1.654,43.538,45.196,43.319,42.543,-3.189,25.732,0.0,282.44,,290.0,290.0,43.687,2.428,48.406,23.817
4383.5,2.49,0.613,-35.058,1.466,9.521,5.238,34.639,5.731,11.531,-2.821,0.0,36.8,37.7,9.613,1.654,43.64,45.183,43.334,42.848,-3.189,25.732,0.0,282.44,,290.0,290.0,43.649,2.429,48.437,23.817
4384.0,2.49,0.613,-35.058,1.466,9.521,5.238,34.639,5.731,11.531,-2.821,0.0,36.8,37.7,9.613,1.654,43.612,45.088,43.346,42.703,-3.189,25.732,0.0,282.34,,290.0,290.0,43.751,2.43,48.447,23.831
4384.5,2.49,0.613,-35.058,1.466,9.521,5.214,34.659,5.708,11.612,-2.825,0.0,36.774,37.674,9.613,1.654,43.597,45.126,43.359,42.698,-3.189,25.725,0.0,282.34,,290.0,290.0,43.687,2.431,48.436,23.848
4385.0,2.49,0.613,-35.058,1.466,9.521,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.613,1.654,43.573,45.319,43.347,42.871,-3.189,25.725,0.0,282.44,,290.0,290.0,43.695,2.432,48.439,23.879
4385.5,2.49,0.613,-35.058,1.466,9.521,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.613,1.654,43.588,45.381,43.352,42.797,-3.189,25.725,0.0,282.44,,290.0,290.0,43.778,2.433,48.483,23.829
4386.0,2.4,0.554,-35.209,1.553,9.599,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.542,1.427,43.623,45.382,43.396,42.864,-3.189,25.725,0.0,281.34,,290.0,290.0,43.78,2.434,48.493,23.763
4386.5,2.4,0.554,-35.209,1.553,9.599,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.542,1.427,43.734,45.34,43.43,43.113,-3.189,25.725,0.0,281.34,,290.0,290.0,43.816,2.433,48.515,23.799
4387.0,2.4,0.554,-35.209,1.553,9.599,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.542,1.427,43.757,45.215,43.459,42.696,-3.189,25.725,0.0,282.54,,290.0,290.0,43.904,2.433,48.528,23.782
4387.5,2.4,0.554,-35.209,1.553,9.599,5.214,34.659,5.708,11.612,-2.825,0.0,36.8,37.7,9.542,1.427,43.734,45.286,43.47,42.697,-3.189,25.725,0.0,282.54,,290.0,290.0,43.782,2.432,48.528,23.767
4388.0,2.4,0.554,-35.209,1.553,9.599,5.18,34.648,5.756,11.672,-2.825,0.0,36.765,37.653,9.542,1.427,43.778,45.305,43.478,42.878,-3.206,25.722,0.0,281.54,,290.0,290.0,43.797,2.431,48.525,23.799
4388.5,2.4,0.554,-35.209,1.553,9.599,5.18,34.648,5.756,11.672,-2.825,0.0,36.8,37.7,9.542,1.427,43.83,45.283,43.529,42.918,-3.206,25.722,0.0,281.54,,290.0,290.0,43.86,2.431,48.537,23.784
4389.0,2.578,0.588,-35.209,1.435,9.557,5.18,34.648,5.756,11.672,-2.825,0.0,36.8,37.7,9.593,1.63,43.8,45.401,43.541,43.1,-3.206,25.722,0.0,282.44,,290.0,290.0,43.89,2.43,48.594,23.836
4389.5,2.578,0.588,-35.209,1.435,9.557,5.18,34.648,5.756,11.672,-2.825,0.0,36.8,37.7,9.593,1.63,43.787,45.469,43.542,43.098,-3.206,25.722,0.0,282.44,,290.0,290.0,43.961,2.433,48.623,23.861
