t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4390.0,2.578,0.588,-35.209,1.435,9.557,5.18,34.648,5.756,11.672,-2.825,0.0,36.8,37.7,9.593,1.63,43.776,45.551,43.55,42.971,-3.206,25.722,0.0,281.94,,290.0,290.0,43.974,2.435,48.635,23.902
4390.5,2.578,0.588,-35.209,1.435,9.557,5.18,34.648,5.756,11.672,-2.825,0.0,36.8,37.7,9.593,1.63,43.908,45.504,43.612,43.103,-3.206,25.722,0.0,281.94,,290.0,290.0,43.962,2.438,48.675,23.937
4391.0,2.578,0.588,-35.209,1.435,9.557,5.223,34.634,5.738,11.718,-2.818,0.0,36.763,37.635,9.593,1.63,43.99,45.512,43.663,43.326,-3.196,25.714,0.0,282.04,,290.0,290.0,44.032,2.44,48.714,24.039
4391.5,2.578,0.588,-35.209,1.435,9.557,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.593,1.63,43.988,45.578,43.681,43.394,-3.196,25.714,0.0,282.04,,290.0,290.0,44.123,2.442,48.743,24.087
4392.0,2.578,0.588,-35.209,1.435,9.557,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.593,1.63,43.996,45.777,43.732,43.537,-3.196,25.714,0.0,282.04,,290.0,290.0,44.16,2.444,48.749,24.033
4392.5,2.746,0.703,-34.834,1.531,9.548,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.555,1.372,44.146,45.777,43.79,43.256,-3.196,25.714,0.0,282.04,,290.0,290.0,44.26,2.447,48.851,24.018
4393.0,2.746,0.703,-34.834,1.531,9.548,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.555,1.372,44.125,45.705,43.819,43.419,-3.196,25.714,0.0,282.14,,290.0,290.0,44.242,2.451,48.878,24.074
4393.5,2.746,0.703,-34.834,1.531,9.548,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.555,1.372,44.244,45.861,43.882,43.654,-3.196,25.714,0.0,282.14,,290.0,290.0,44.267,2.456,48.909,24.133
4394.0,2.746,0.703,-34.834,1.531,9.548,5.223,34.634,5.738,11.718,-2.818,0.0,36.8,37.6,9.555,1.372,44.179,45.854,43.927,43.337,-3.196,25.714,0.0,281.54,,290.0,290.0,44.41,2.461,48.931,24.123
4394.5,2.746,0.703,-34.834,1.531,9.548,5.163,34.614,5.735,11.777,-2.81,0.0,36.765,37.621,9.555,1.372,44.154,45.818,43.935,43.142,-3.191,25.711,0.0,281.54,,290.0,290.0,44.324,2.466,48.95,24.112
4395.0,2.746,0.703,-34.834,1.531,9.548,5.163,34.614,5.735,11.777,-2.81,0.0,36.8,37.6,9.555,1.372,44.186,45.788,43.94,43.195,-3.191,25.711,0.0,282.04,,290.0,290.0,44.263,2.47,48.939,24.126
4395.5,2.391,0.557,-35.209,1.407,9.591,5.163,34.614,5.735,11.777,-2.81,0.0,36.8,37.6,9.561,1.621,44.223,45.758,43.944,43.415,-3.191,25.711,0.0,282.04,,290.0,290.0,44.277,2.475,48.972,24.097
4396.0,2.391,0.557,-35.209,1.407,9.591,5.163,34.614,5.735,11.777,-2.81,0.0,36.8,37.6,9.561,1.621,44.244,45.744,43.964,43.435,-3.191,25.711,0.0,282.14,,290.0,290.0,44.335,2.473,49.014,24.039
4396.5,2.391,0.557,-35.209,1.407,9.591,5.163,34.614,5.735,11.777,-2.81,0.0,36.8,37.6,9.561,1.621,44.215,45.723,43.956,43.396,-3.191,25.711,0.0,282.14,,290.0,290.0,44.347,2.472,49.019,24.0
4397.0,2.391,0.557,-35.209,1.407,9.591,5.163,34.614,5.735,11.777,-2.81,0.0,36.8,37.6,9.561,1.621,44.194,45.885,43.971,43.543,-3.191,25.711,0.0,282.24,,290.0,290.0,44.322,2.471,49.027,23.951
4397.5,2.391,0.557,-35.209,1.407,9.591,5.197,34.65,5.781,11.865,-2.812,0.0,36.763,37.629,9.561,1.621,44.317,46.05,44.048,43.526,-3.191,25.705,0.0,282.24,,290.0,290.0,44.398,2.469,49.076,23.962
4398.0,2.391,0.557,-35.209,1.407,9.591,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.561,1.621,44.383,45.959,44.089,43.427,-3.191,25.705,0.0,282.14,,290.0,290.0,44.485,2.468,49.116,23.951
4398.5,2.391,0.557,-35.209,1.407,9.591,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.561,1.621,44.407,45.901,44.105,43.567,-3.191,25.705,0.0,282.14,,290.0,290.0,44.465,2.467,49.113,23.922
4399.0,2.383,0.582,-34.738,1.48,9.587,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.612,1.343,44.429,45.874,44.128,43.554,-3.191,25.705,0.0,282.04,,290.0,290.0,44.495,2.466,49.154,23.899
4399.5,2.383,0.582,-34.738,1.48,9.587,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.612,1.343,44.396,45.9,44.135,43.558,-3.191,25.705,0.0,282.04,,290.0,290.0,44.496,2.464,49.153,23.916
4400.0,2.383,0.582,-34.738,1.48,9.587,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.612,1.343,44.354,46.05,44.148,43.685,-3.191,25.705,0.0,281.94,,290.0,290.0,44.497,2.463,49.188,23.887
4400.5,2.383,0.582,-34.738,1.48,9.587,5.197,34.65,5.781,11.865,-2.812,0.0,36.8,37.6,9.612,1.343,44.389,46.208,44.167,43.778,-3.191,25.705,0.0,281.94,,290.0,290.0,44.559,2.462,49.222,23.893
4401.0,2.383,0.582,-34.738,1.48,9.587,5.206,34.63,5.781,11.917,-2.822,0.0,36.75,37.642,9.612,1.343,44.652,46.069,44.28,43.688,-3.205,25.694,0.0,282.54,,290.0,290.0,44.635,2.46,49.263,23.847
4401.5,2.383,0.582,-34.738,1.48,9.587,5.206,34.63,5.781,11.917,-2.822,0.0,36.7,37.6,9.612,1.343,44.614,46.102,44.312,43.866,-3.205,25.694,0.0,282.54,,290.0,290.0,44.672,2.459,49.305,23.903
4402.0,2.365,0.651,-33.942,1.498,9.503,5.206,34.63,5.781,11.917,-2.822,0.0,36.7,37.6,9.694,1.509,44.594,46.103,44.317,43.845,-3.205,25.694,0.0,282.24,,290.0,290.0,44.724,2.458,49.31,23.876
4402.5,2.365,0.651,-33.942,1.498,9.503,5.206,34.63,5.781,11.917,-2.822,0.0,36.7,37.6,9.694,1.509,44.593,46.317,44.335,44.05,-3.205,25.694,0.0,282.24,,290.0,290.0,44.714,2.456,49.34,23.814
4403.0,2.365,0.651,-33.942,1.498,9.503,5.206,34.63,5.781,11.917,-2.822,0.0,36.7,37.6,9.694,1.509,44.653,46.438,44.387,44.031,-3.205,25.694,0.0,282.04,,290.0,290.0,44.824,2.455,49.409,23.854
4403.5,2.365,0.651,-33.942,1.498,9.503,5.206,34.63,5.781,11.917,-2.822,0.0,36.7,37.6,9.694,1.509,44.761,46.363,44.443,44.005,-3.205,25.694,0.0,282.04,,290.0,290.0,44.877,2.453,49.455,23.869
4404.0,2.365,0.651,-33.942,1.498,9.503,5.17,34.613,5.794,11.976,-2.822,0.0,36.762,37.64,9.694,1.509,44.821,46.342,44.479,44.244,-3.198,25.696,0.0,281.64,,290.0,290.0,44.893,2.452,49.484,23.838
4404.5,2.365,0.651,-33.942,1.498,9.503,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.694,1.509,44.884,46.604,44.59,44.147,-3.198,25.696,0.0,281.64,,290.0,290.0,44.971,2.45,49.512,23.853
4405.0,2.544,0.601,-35.209,1.441,9.557,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.387,1.392,44.896,46.505,44.616,44.024,-3.198,25.696,0.0,281.14,,290.0,290.0,45.056,2.449,49.554,23.928
4405.5,2.544,0.601,-35.209,1.441,9.557,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.387,1.392,44.973,46.493,44.652,44.293,-3.198,25.696,0.0,281.14,,290.0,290.0,45.01,2.451,49.576,23.938
4406.0,2.544,0.601,-35.209,1.441,9.557,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.387,1.392,45.051,46.39,44.685,44.111,-3.198,25.696,0.0,281.34,,290.0,290.0,45.103,2.452,49.605,23.931
4406.5,2.544,0.601,-35.209,1.441,9.557,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.387,1.392,44.982,46.387,44.687,44.123,-3.198,25.696,0.0,281.34,,290.0,290.0,45.059,2.454,49.662,23.932
4407.0,2.544,0.601,-35.209,1.441,9.557,5.17,34.613,5.794,11.976,-2.822,0.0,36.8,37.6,9.387,1.392,44.949,46.627,44.702,44.477,-3.198,25.696,0.0,282.54,,290.0,290.0,45.045,2.455,49.696,23.913
4407.5,2.544,0.601,-35.209,1.441,9.557,5.19,34.618,5.81,12.064,-2.823,0.0,36.757,37.66,9.387,1.392,45.043,46.741,44.77,44.264,-3.208,25.692,0.0,282.54,,290.0,290.0,45.189,2.457,49.722,23.905
4408.0,2.544,0.601,-35.209,1.441,9.557,5.19,34.618,5.81,12.064,-2.823,0.0,36.8,37.7,9.387,1.392,45.013,46.643,44.79,44.028,-3.208,25.692,0.0,282.04,,290.0,290.0,45.204,2.458,49.748,23.89
4408.5,2.031,0.563,-33.863,1.468,9.498,5.19,34.618,5.81,12.064,-2.823,0.0,36.8,37.7,9.665,1.478,45.067,46.56,44.801,44.001,-3.208,25.692,0.0,282.04,,290.0,290.0,45.118,2.459,49.75,23.888
4409.0,2.031,0.563,-33.863,1.468,9.498,5.19,34.618,5.81,12.064,-2.823,0.0,36.8,37.7,9.665,1.478,45.117,46.662,44.837,44.459,-3.208,25.692,0.0,281.54,,290.0,290.0,45.107,2.452,49.783,23.904
4409.5,2.031,0.563,-33.863,1.468,9.498,5.19,34.618,5.81,12.064,-2.823,0.0,36.8,37.7,9.665,1.478,45.237,46.827,44.888,44.818,-3.208,25.692,0.0,281.54,,290.0,290.0,45.269,2.445,49.822,23.949
4410.0,2.031,0.563,-33.863,1.468,9.498,5.19,34.618,5.81,12.064,-2.823,0.0,36.8,37.7,9.665,1.478,45.29,46.833,44.938,44.637,-3.208,25.692,0.0,281.64,,290.0,290.0,45.442,2.439,49.901,24.037
4410.5,2.031,0.563,-33.863,1.468,9.498,5.228,34.602,5.768,12.123,-2.815,0.0,36.771,37.648,9.665,1.478,45.263,46.871,44.995,44.431,-3.208,25.688,0.0,281.64,,290.0,290.0,45.425,2.432,49.933,24.078
4411.0,2.031,0.563,-33.863,1.468,9.498,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.665,1.478,45.216,46.843,45.009,44.346,-3.208,25.688,0.0,281.64,,290.0,290.0,45.39,2.425,49.933,24.134
4411.5,2.563,0.646,-35.032,1.486,9.582,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.528,1.376,45.276,46.889,45.025,44.43,-3.208,25.688,0.0,281.64,,290.0,290.0,45.353,2.419,49.961,24.173
4412.0,2.563,0.646,-35.032,1.486,9.582,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.528,1.376,45.375,46.856,45.06,44.486,-3.208,25.688,0.0,280.74,,290.0,290.0,45.405,2.421,49.996,24.221
4412.5,2.563,0.646,-35.032,1.486,9.582,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.528,1.376,45.416,46.814,45.102,44.511,-3.208,25.688,0.0,280.74,,290.0,290.0,45.444,2.424,50.054,24.256
4413.0,2.563,0.646,-35.032,1.486,9.582,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.528,1.376,45.445,46.84,45.128,44.635,-3.208,25.688,0.0,281.14,,290.0,290.0,45.461,2.426,50.051,24.246
4413.5,2.563,0.646,-35.032,1.486,9.582,5.228,34.602,5.768,12.123,-2.815,0.0,36.8,37.6,9.528,1.376,45.42,46.899,45.138,44.663,-3.208,25.688,0.0,281.14,,290.0,290.0,45.512,2.428,50.103,24.238
4414.0,2.563,0.646,-35.032,1.486,9.582,5.223,34.612,5.777,12.218,-2.828,0.0,36.781,37.654,9.528,1.376,45.434,47.078,45.187,44.687,-3.199,25.683,0.0,280.94,,290.0,290.0,45.53,2.43,50.119,24.197
4414.5,2.563,0.646,-35.032,1.486,9.582,5.223,34.612,5.777,12.218,-2.828,0.0,36.8,37.7,9.528,1.376,45.417,47.125,45.204,44.638,-3.199,25.683,0.0,280.94,,290.0,290.0,45.596,2.433,50.136,24.143
4415.0,2.836,0.661,-35.209,1.42,9.544,5.223,34.612,5.777,12.218,-2.828,0.0,36.8,37.7,9.615,1.509,45.548,47.059,45.274,44.482,-3.199,25.683,0.0,281.24,,290.0,290.0,45.596,2.435,50.194,24.12
4415.5,2.836,0.661,-35.209,1.42,9.544,5.223,34.612,5.777,12.218,-2.828,0.0,36.8,37.7,9.615,1.509,45.533,46.927,45.281,44.281,-3.199,25.683,0.0,281.24,,290.0,290.0,45.591,2.441,50.209,24.169
4416.0,2.836,0.661,-35.209,1.42,9.544,5.223,34.612,5.777,12.218,-2.828,0.0,36.8,37.7,9.615,1.509,45.523,46.891,45.286,44.236,-3.199,25.683,0.0,280.54,,290.0,290.0,45.506,2.448,50.193,24.154
4416.5,2.836,0.661,-35.209,1.42,9.544,5.223,34.612,5.777,12.218,-2.828,0.0,36.8,37.7,9.615,1.509,45.534,46.863,45.28,44.389,-3.199,25.683,0.0,280.54,,290.0,290.0,45.484,2.454,50.186,24.164
4417.0,2.836,0.661,-35.209,1.42,9.544,5.238,34.632,5.798,12.3,-2.834,0.0,36.772,37.636,9.615,1.509,45.534,46.913,45.287,44.673,-3.192,25.671,0.0,281.24,,290.0,290.0,45.516,2.46,50.206,24.095
4417.5,2.836,0.661,-35.209,1.42,9.544,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.615,1.509,45.537,46.91,45.313,44.594,-3.192,25.671,0.0,281.24,,290.0,290.0,45.602,2.467,50.203,24.051
4418.0,2.58,0.608,-35.209,1.414,9.555,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.635,1.587,45.521,46.954,45.309,44.637,-3.192,25.671,0.0,281.44,,290.0,290.0,45.589,2.473,50.219,23.999
4418.5,2.58,0.608,-35.209,1.414,9.555,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.635,1.587,45.514,47.091,45.337,44.437,-3.192,25.671,0.0,281.44,,290.0,290.0,45.605,2.474,50.23,23.973
4419.0,2.58,0.608,-35.209,1.414,9.555,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.635,1.587,45.493,47.094,45.337,44.502,-3.192,25.671,0.0,281.24,,290.0,290.0,45.595,2.476,50.24,23.932
4419.5,2.58,0.608,-35.209,1.414,9.555,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.635,1.587,45.552,47.023,45.341,44.579,-3.192,25.671,0.0,281.24,,290.0,290.0,45.607,2.478,50.248,23.942
4420.0,2.58,0.608,-35.209,1.414,9.555,5.238,34.632,5.798,12.3,-2.834,0.0,36.8,37.6,9.635,1.587,45.628,46.993,45.398,44.674,-3.192,25.671,0.0,281.44,,290.0,290.0,45.624,2.479,50.244,23.91
4420.5,2.58,0.608,-35.209,1.414,9.555,5.233,34.641,5.786,12.358,-2.823,0.0,36.79,37.633,9.635,1.587,45.653,47.042,45.41,44.682,-3.194,25.665,0.0,281.44,,290.0,290.0,45.673,2.481,50.262,23.927
4421.0,2.58,0.608,-35.209,1.414,9.555,5.233,34.641,5.786,12.358,-2.823,0.0,36.8,37.6,9.635,1.587,45.611,46.972,45.423,44.495,-3.194,25.665,0.0,281.34,,290.0,290.0,45.697,2.483,50.267,23.899
4421.5,2.149,0.558,-34.704,1.467,9.507,5.233,34.641,5.786,12.358,-2.823,0.0,36.8,37.6,9.647,1.578,45.552,47.021,45.393,44.553,-3.194,25.665,0.0,281.34,,290.0,290.0,45.625,2.484,50.273,23.89
4422.0,2.149,0.558,-34.704,1.467,9.507,5.233,34.641,5.786,12.358,-2.823,0.0,36.8,37.6,9.647,1.578,45.53,47.073,45.41,44.562,-3.194,25.665,0.0,282.24,,290.0,290.0,45.63,2.479,50.258,23.926
4422.5,2.149,0.558,-34.704,1.467,9.507,5.233,34.641,5.786,12.358,-2.823,0.0,36.8,37.6,9.647,1.578,45.617,47.15,45.446,44.546,-3.194,25.665,0.0,282.24,,290.0,290.0,45.644,2.473,50.246,23.897
4423.0,2.149,0.558,-34.704,1.467,9.507,5.233,34.641,5.786,12.358,-2.823,0.0,36.8,37.6,9.647,1.578,45.62,47.131,45.463,44.577,-3.194,25.665,0.0,281.94,,290.0,290.0,45.69,2.468,50.28,23.921
4423.5,2.149,0.558,-34.704,1.467,9.507,5.245,34.645,5.818,12.445,-2.807,0.0,36.791,37.72,9.647,1.578,45.727,47.075,45.493,44.524,-3.176,25.667,0.0,281.94,,290.0,290.0,45.698,2.463,50.315,23.889
4424.0,2.149,0.558,-34.704,1.467,9.507,5.245,34.645,5.818,12.445,-2.807,0.0,36.8,37.7,9.647,1.578,45.746,47.033,45.512,44.71,-3.176,25.667,0.0,281.94,,290.0,290.0,45.704,2.458,50.309,23.902
4424.5,2.06,0.569,-33.503,1.449,9.49,5.245,34.645,5.818,12.445,-2.807,0.0,36.8,37.7,9.76,1.4,45.797,47.197,45.549,45.017,-3.176,25.667,0.0,281.94,,290.0,290.0,45.75,2.453,50.407,23.817
4425.0,2.06,0.569,-33.503,1.449,9.49,5.245,34.645,5.818,12.445,-2.807,0.0,36.8,37.7,9.76,1.4,45.812,47.346,45.601,45.087,-3.176,25.667,0.0,282.74,,290.0,290.0,45.89,2.446,50.427,23.814
4425.5,2.06,0.569,-33.503,1.449,9.49,5.245,34.645,5.818,12.445,-2.807,0.0,36.8,37.7,9.76,1.4,45.964,47.483,45.715,45.097,-3.176,25.667,0.0,282.74,,290.0,290.0,45.962,2.44,50.452,23.822
4426.0,2.06,0.569,-33.503,1.449,9.49,5.245,34.645,5.818,12.445,-2.807,0.0,36.8,37.7,9.76,1.4,46.066,47.41,45.772,44.973,-3.176,25.667,0.0,282.14,,290.0,290.0,46.065,2.434,50.492,23.8
4426.5,2.06,0.569,-33.503,1.449,9.49,5.238,34.608,5.824,12.497,-2.812,0.0,36.809,37.738,9.76,1.4,46.083,47.334,45.8,45.058,-3.181,25.668,0.0,282.14,,290.0,290.0,46.055,2.428,50.555,23.798
4427.0,2.06,0.569,-33.503,1.449,9.49,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.76,1.4,46.051,47.291,45.843,45.024,-3.181,25.668,0.0,281.64,,290.0,290.0,46.069,2.421,50.568,23.853
4427.5,2.06,0.569,-33.503,1.449,9.49,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.76,1.4,46.086,47.48,45.865,45.209,-3.181,25.668,0.0,281.64,,290.0,290.0,46.052,2.416,50.585,23.926
4428.0,2.288,0.639,-34.21,1.477,9.5,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.659,1.493,46.073,47.675,45.904,45.2,-3.181,25.668,0.0,281.84,,290.0,290.0,46.16,2.41,50.646,24.047
4428.5,2.288,0.639,-34.21,1.477,9.5,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.659,1.493,46.101,47.707,45.927,45.219,-3.181,25.668,0.0,281.84,,290.0,290.0,46.213,2.408,50.706,24.127
4429.0,2.288,0.639,-34.21,1.477,9.5,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.659,1.493,46.274,47.525,46.007,45.126,-3.181,25.668,0.0,282.24,,290.0,290.0,46.239,2.406,50.733,24.123
4429.5,2.288,0.639,-34.21,1.477,9.5,5.238,34.608,5.824,12.497,-2.812,0.0,36.8,37.7,9.659,1.493,46.244,47.504,46.027,45.186,-3.181,25.668,0.0,282.24,,290.0,290.0,46.233,2.404,50.759,24.109
4430.0,2.288,0.639,-34.21,1.477,9.5,5.251,34.619,5.82,12.583,-2.803,0.0,36.813,37.724,9.659,1.493,46.223,47.566,46.05,45.239,-3.173,25.659,0.0,281.74,,290.0,290.0,46.24,2.402,50.779,24.106
4430.5,2.288,0.639,-34.21,1.477,9.5,5.251,34.619,5.82,12.583,-2.803,0.0,36.8,37.7,9.659,1.493,46.271,47.735,46.072,45.348,-3.173,25.659,0.0,281.74,,290.0,290.0,46.27,2.4,50.783,24.15
4431.0,3.028,0.716,-35.209,1.419,9.664,5.251,34.619,5.82,12.583,-2.803,0.0,36.8,37.7,9.436,1.427,46.268,47.805,46.111,45.315,-3.173,25.659,0.0,281.24,,290.0,290.0,46.357,2.398,50.815,24.086
4431.5,3.028,0.716,-35.209,1.419,9.664,5.251,34.619,5.82,12.583,-2.803,0.0,36.8,37.7,9.436,1.427,46.298,47.761,46.142,45.18,-3.173,25.659,0.0,281.24,,290.0,290.0,46.375,2.409,50.862,23.979
4432.0,3.028,0.716,-35.209,1.419,9.664,5.251,34.619,5.82,12.583,-2.803,0.0,36.8,37.7,9.436,1.427,46.304,47.72,46.154,45.042,-3.173,25.659,0.0,281.34,,290.0,290.0,46.345,2.419,50.849,23.988
4432.5,3.028,0.716,-35.209,1.419,9.664,5.251,34.619,5.82,12.583,-2.803,0.0,36.8,37.7,9.436,1.427,46.24,47.63,46.155,44.908,-3.173,25.659,0.0,281.34,,290.0,290.0,46.305,2.429,50.845,24.007
4433.0,3.028,0.716,-35.209,1.419,9.664,5.247,34.652,5.84,12.706,-2.825,0.0,36.826,37.729,9.436,1.427,46.246,47.656,46.158,44.942,-3.184,25.65,0.0,282.44,,290.0,290.0,46.233,2.439,50.859,24.011
4433.5,3.028,0.716,-35.209,1.419,9.664,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.436,1.427,46.318,47.665,46.162,45.142,-3.184,25.65,0.0,282.44,,290.0,290.0,46.251,2.448,50.876,24.036
4434.0,3.028,0.716,-35.209,1.419,9.664,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.436,1.427,46.405,47.695,46.184,45.305,-3.184,25.65,0.0,282.44,,290.0,290.0,46.322,2.458,50.907,24.006
4434.5,2.714,0.617,-35.209,1.435,9.561,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.576,1.508,46.461,47.654,46.214,45.223,-3.184,25.65,0.0,282.44,,290.0,290.0,46.397,2.467,50.934,24.017
4435.0,2.714,0.617,-35.209,1.435,9.561,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.576,1.508,46.458,47.635,46.253,45.143,-3.184,25.65,0.0,282.04,,290.0,290.0,46.388,2.471,50.948,23.962
4435.5,2.714,0.617,-35.209,1.435,9.561,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.576,1.508,46.448,47.611,46.303,45.243,-3.184,25.65,0.0,282.04,,290.0,290.0,46.372,2.475,50.958,23.96
4436.0,2.714,0.617,-35.209,1.435,9.561,5.247,34.652,5.84,12.706,-2.825,0.0,36.8,37.7,9.576,1.508,46.446,47.694,46.306,45.44,-3.184,25.65,0.0,282.24,,290.0,290.0,46.401,2.479,50.971,24.022
4436.5,2.714,0.617,-35.209,1.435,9.561,5.245,34.65,5.873,12.794,-2.829,0.0,36.833,37.826,9.576,1.508,46.49,47.926,46.35,45.766,-3.193,25.642,0.0,282.24,,290.0,290.0,46.471,2.483,50.971,24.067
4437.0,2.714,0.617,-35.209,1.435,9.561,5.245,34.65,5.873,12.794,-2.829,0.0,36.8,37.8,9.576,1.508,46.564,48.08,46.39,45.632,-3.193,25.642,0.0,282.94,,290.0,290.0,46.633,2.487,51.035,24.119
4437.5,2.486,0.603,-35.209,1.415,9.54,5.245,34.65,5.873,12.794,-2.829,0.0,36.8,37.8,9.573,1.629,46.565,47.979,46.431,45.374,-3.193,25.642,0.0,282.94,,290.0,290.0,46.667,2.49,51.062,24.165
4438.0,2.486,0.603,-35.209,1.415,9.54,5.245,34.65,5.873,12.794,-2.829,0.0,36.8,37.8,9.573,1.629,46.559,47.886,46.456,45.192,-3.193,25.642,0.0,282.34,,290.0,290.0,46.587,2.49,51.058,24.087
4438.5,2.486,0.603,-35.209,1.415,9.54,5.245,34.65,5.873,12.794,-2.829,0.0,36.8,37.8,9.573,1.629,46.531,47.864,46.452,45.137,-3.193,25.642,0.0,282.34,,290.0,290.0,46.523,2.49,51.085,24.027
4439.0,2.486,0.603,-35.209,1.415,9.54,5.245,34.65,5.873,12.794,-2.829,0.0,36.8,37.8,9.573,1.629,46.565,47.896,46.461,45.166,-3.193,25.642,0.0,282.34,,290.0,290.0,46.496,2.49,51.087,24.013
4439.5,2.486,0.603,-35.209,1.415,9.54,5.264,34.647,5.837,12.868,-2.832,0.0,36.837,37.804,9.573,1.629,46.749,47.948,46.523,45.771,-3.205,25.636,0.0,282.34,,290.0,290.0,46.522,2.49,51.136,24.051
4440.0,2.486,0.603,-35.209,1.415,9.54,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.573,1.629,46.792,48.052,46.561,45.883,-3.205,25.636,0.0,282.24,,290.0,290.0,46.748,2.49,51.185,24.109
4440.5,2.486,0.603,-35.209,1.415,9.54,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.573,1.629,46.833,48.036,46.632,45.776,-3.205,25.636,0.0,282.24,,290.0,290.0,46.822,2.49,51.21,24.097
4441.0,1.845,0.481,-34.156,1.433,9.523,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.676,1.443,46.809,48.017,46.658,45.781,-3.205,25.636,0.0,282.04,,290.0,290.0,46.819,2.49,51.244,24.115
4441.5,1.845,0.481,-34.156,1.433,9.523,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.676,1.443,46.842,48.236,46.691,45.979,-3.205,25.636,0.0,282.04,,290.0,290.0,46.816,2.479,51.261,24.103
4442.0,1.845,0.481,-34.156,1.433,9.523,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.676,1.443,46.886,48.431,46.739,46.014,-3.205,25.636,0.0,281.94,,290.0,290.0,46.937,2.469,51.366,24.135
4442.5,1.845,0.481,-34.156,1.433,9.523,5.264,34.647,5.837,12.868,-2.832,0.0,36.8,37.8,9.676,1.443,46.948,48.454,46.809,46.031,-3.205,25.636,0.0,281.94,,290.0,290.0,47.017,2.459,51.424,24.138
4443.0,1.845,0.481,-34.156,1.433,9.523,5.242,34.595,5.857,12.922,-2.827,0.0,36.842,37.797,9.676,1.443,47.124,48.288,46.911,45.921,-3.194,25.624,0.0,281.84,,290.0,290.0,47.061,2.449,51.46,24.13
4443.5,1.845,0.481,-34.156,1.433,9.523,5.242,34.595,5.857,12.922,-2.827,0.0,36.8,37.8,9.676,1.443,47.124,48.246,46.939,45.966,-3.194,25.624,0.0,281.84,,290.0,290.0,47.061,2.439,51.467,24.165
4444.0,2.27,0.648,-34.0,1.457,9.512,5.242,34.595,5.857,12.922,-2.827,0.0,36.8,37.8,9.633,1.315,47.145,48.469,46.97,46.315,-3.194,25.624,0.0,281.14,,290.0,290.0,47.069,2.429,51.511,24.092
4444.5,2.27,0.648,-34.0,1.457,9.512,5.242,34.595,5.857,12.922,-2.827,0.0,36.8,37.8,9.633,1.315,47.193,48.69,47.02,46.395,-3.194,25.624,0.0,281.14,,290.0,290.0,47.225,2.426,51.583,24.087
4445.0,2.27,0.648,-34.0,1.457,9.512,5.242,34.595,5.857,12.922,-2.827,0.0,36.8,37.8,9.633,1.315,47.25,48.7,47.079,46.264,-3.194,25.624,0.0,282.44,,290.0,290.0,47.324,2.424,51.61,24.105
4445.5,2.27,0.648,-34.0,1.457,9.512,5.242,34.595,5.857,12.922,-2.827,0.0,36.8,37.8,9.633,1.315,47.261,48.555,47.127,45.934,-3.194,25.624,0.0,282.44,,290.0,290.0,47.323,2.421,51.639,24.042
4446.0,2.27,0.648,-34.0,1.457,9.512,5.201,34.61,5.845,13.048,-2.828,0.0,36.846,37.819,9.633,1.315,47.203,48.479,47.126,45.798,-3.195,25.607,0.0,281.94,,290.0,290.0,47.219,2.419,51.621,24.071
4446.5,2.27,0.648,-34.0,1.457,9.512,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.633,1.315,47.179,48.593,47.124,46.054,-3.195,25.607,0.0,281.94,,290.0,290.0,47.152,2.416,51.655,24.06
4447.0,2.27,0.648,-34.0,1.457,9.512,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.633,1.315,47.262,48.713,47.143,46.503,-3.195,25.607,0.0,282.24,,290.0,290.0,47.237,2.414,51.682,24.047
4447.5,2.91,0.663,-35.209,1.35,9.588,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.54,1.426,47.503,48.714,47.21,46.659,-3.195,25.607,0.0,282.24,,290.0,290.0,47.405,2.412,51.758,24.039
4448.0,2.91,0.663,-35.209,1.35,9.588,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.54,1.426,47.494,48.511,47.27,46.072,-3.195,25.607,0.0,282.54,,290.0,290.0,47.521,2.42,51.802,24.061
4448.5,2.91,0.663,-35.209,1.35,9.588,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.54,1.426,47.444,48.397,47.299,45.673,-3.195,25.607,0.0,282.54,,290.0,290.0,47.337,2.428,51.811,24.093
4449.0,2.91,0.663,-35.209,1.35,9.588,5.201,34.61,5.845,13.048,-2.828,0.0,36.8,37.8,9.54,1.426,47.378,48.405,47.283,45.799,-3.195,25.607,0.0,282.84,,290.0,290.0,47.203,2.436,51.801,24.094
4449.5,2.91,0.663,-35.209,1.35,9.588,5.24,34.633,5.884,13.161,-2.839,0.0,36.859,37.848,9.54,1.426,47.422,48.586,47.267,46.406,-3.192,25.599,0.0,282.84,,290.0,290.0,47.216,2.444,51.842,24.044
4450.0,2.91,0.663,-35.209,1.35,9.588,5.24,34.633,5.884,13.161,-2.839,0.0,36.9,37.8,9.54,1.426,47.485,48.594,47.346,46.318,-3.192,25.599,0.0,281.94,,290.0,290.0,47.421,2.459,51.887,24.091
4450.5,1.912,0.465,-35.209,1.41,9.488,5.24,34.633,5.884,13.161,-2.839,0.0,36.9,37.8,9.53,1.489,47.487,48.508,47.367,46.086,-3.192,25.599,0.0,281.94,,290.0,290.0,47.436,2.459,51.876,24.1
4451.0,1.912,0.465,-35.209,1.41,9.488,5.24,34.633,5.884,13.161,-2.839,0.0,36.9,37.8,9.53,1.489,47.49,48.511,47.39,46.158,-3.192,25.599,0.0,281.94,,290.0,290.0,47.362,2.45,51.886,24.147
4451.5,1.912,0.465,-35.209,1.41,9.488,5.24,34.633,5.884,13.161,-2.839,0.0,36.9,37.8,9.53,1.489,47.519,48.703,47.411,46.482,-3.192,25.599,0.0,281.94,,290.0,290.0,47.387,2.441,51.904,24.18
4452.0,1.912,0.465,-35.209,1.41,9.488,5.24,34.633,5.884,13.161,-2.839,0.0,36.9,37.8,9.53,1.489,47.563,48.937,47.436,46.666,-3.192,25.599,0.0,281.84,,290.0,290.0,47.529,2.432,51.912,24.246
4452.5,1.912,0.465,-35.209,1.41,9.488,5.294,34.627,5.901,13.233,-2.824,0.0,36.865,37.867,9.53,1.489,47.634,49.144,47.51,46.824,-3.194,25.599,0.0,281.84,,290.0,290.0,47.651,2.424,52.046,24.25
4453.0,1.912,0.465,-35.209,1.41,9.488,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.53,1.489,47.736,49.084,47.589,46.562,-3.194,25.599,0.0,281.84,,290.0,290.0,47.778,2.415,52.065,24.245
4453.5,2.664,0.601,-35.209,1.361,9.584,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.599,1.427,47.693,48.964,47.622,46.298,-3.194,25.599,0.0,281.84,,290.0,290.0,47.743,2.407,52.091,24.171
4454.0,2.664,0.601,-35.209,1.361,9.584,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.599,1.427,47.661,48.943,47.629,46.292,-3.194,25.599,0.0,281.74,,290.0,290.0,47.644,2.411,52.064,24.168
4454.5,2.664,0.601,-35.209,1.361,9.584,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.599,1.427,47.654,49.033,47.64,46.405,-3.194,25.599,0.0,281.74,,290.0,290.0,47.631,2.415,52.08,24.146
4455.0,2.664,0.601,-35.209,1.361,9.584,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.599,1.427,47.742,49.146,47.666,46.831,-3.194,25.599,0.0,281.54,,290.0,290.0,47.683,2.42,52.124,24.191
4455.5,2.664,0.601,-35.209,1.361,9.584,5.294,34.627,5.901,13.233,-2.824,0.0,36.9,37.9,9.599,1.427,47.959,49.174,47.736,47.014,-3.194,25.599,0.0,281.54,,290.0,290.0,47.846,2.424,52.202,24.184
4456.0,2.664,0.601,-35.209,1.361,9.584,5.294,34.618,5.89,13.305,-2.84,0.0,36.872,37.875,9.599,1.427,48.04,49.112,47.803,46.868,-3.19,25.579,0.0,282.34,,290.0,290.0,47.971,2.427,52.293,24.169
4456.5,2.664,0.601,-35.209,1.361,9.584,5.294,34.618,5.89,13.305,-2.84,0.0,36.9,37.9,9.599,1.427,48.03,49.027,47.841,46.69,-3.19,25.579,0.0,282.34,,290.0,290.0,47.956,2.431,52.29,24.143
4457.0,2.235,0.596,-34.06,1.414,9.483,5.294,34.618,5.89,13.305,-2.84,0.0,36.9,37.9,9.707,1.38,47.946,48.922,47.861,46.611,-3.19,25.579,0.0,282.24,,290.0,290.0,47.897,2.435,52.285,24.198
4457.5,2.235,0.596,-34.06,1.414,9.483,5.294,34.618,5.89,13.305,-2.84,0.0,36.9,37.9,9.707,1.38,47.967,49.098,47.87,46.953,-3.19,25.579,0.0,282.24,,290.0,290.0,47.835,2.432,52.319,24.19
4458.0,2.235,0.596,-34.06,1.414,9.483,5.294,34.618,5.89,13.305,-2.84,0.0,36.9,37.9,9.707,1.38,48.022,49.306,47.907,47.132,-3.19,25.579,0.0,282.04,,290.0,290.0,47.972,2.429,52.348,24.215
4458.5,2.235,0.596,-34.06,1.414,9.483,5.294,34.618,5.89,13.305,-2.84,0.0,36.9,37.9,9.707,1.38,48.05,49.36,47.954,47.071,-3.19,25.579,0.0,282.04,,290.0,290.0,48.092,2.425,52.408,24.216
4459.0,2.235,0.596,-34.06,1.414,9.483,5.28,34.629,5.905,13.413,-2.831,0.0,36.878,37.924,9.707,1.38,48.084,49.364,47.987,46.807,-3.201,25.577,0.0,282.14,,290.0,290.0,48.109,2.422,52.421,24.186
4459.5,2.235,0.596,-34.06,1.414,9.483,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.707,1.38,48.056,49.312,47.992,46.647,-3.201,25.577,0.0,282.14,,290.0,290.0,48.061,2.419,52.457,24.156
4460.0,2.397,0.601,-35.107,1.399,9.503,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.639,1.545,48.041,49.278,48.01,46.565,-3.201,25.577,0.0,281.94,,290.0,290.0,48.002,2.416,52.467,24.186
4460.5,2.397,0.601,-35.107,1.399,9.503,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.639,1.545,48.167,49.339,48.055,46.635,-3.201,25.577,0.0,281.94,,290.0,290.0,47.973,2.416,52.491,24.176
4461.0,2.397,0.601,-35.107,1.399,9.503,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.639,1.545,48.143,49.272,48.068,46.557,-3.201,25.577,0.0,281.44,,290.0,290.0,48.049,2.416,52.52,24.146
4461.5,2.397,0.601,-35.107,1.399,9.503,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.639,1.545,48.129,49.254,48.089,46.49,-3.201,25.577,0.0,281.44,,290.0,290.0,48.01,2.415,52.525,24.079
4462.0,2.397,0.601,-35.107,1.399,9.503,5.28,34.629,5.905,13.413,-2.831,0.0,36.9,37.9,9.639,1.545,48.141,49.311,48.079,46.592,-3.201,25.577,0.0,282.14,,290.0,290.0,47.991,2.415,52.537,24.062
4462.5,2.397,0.601,-35.107,1.399,9.503,5.304,34.662,5.925,13.558,-2.837,0.0,36.888,37.898,9.639,1.545,48.178,49.34,48.116,46.83,-3.204,25.555,0.0,282.14,,290.0,290.0,48.031,2.415,52.544,24.006
4463.0,2.397,0.601,-35.107,1.399,9.503,5.304,34.662,5.925,13.558,-2.837,0.0,36.9,37.9,9.639,1.545,48.274,49.442,48.145,47.299,-3.204,25.555,0.0,281.64,,290.0,290.0,48.116,2.414,52.652,24.098
4463.5,2.759,0.644,-35.209,1.397,9.55,5.304,34.662,5.925,13.558,-2.837,0.0,36.9,37.9,9.463,1.447,48.368,49.516,48.205,47.409,-3.204,25.555,0.0,281.64,,290.0,290.0,48.29,2.414,52.681,24.137
4464.0,2.759,0.644,-35.209,1.397,9.55,5.304,34.662,5.925,13.558,-2.837,0.0,36.9,37.9,9.463,1.447,48.37,49.466,48.273,47.225,-3.204,25.555,0.0,281.04,,290.0,290.0,48.374,2.42,52.712,24.129
4464.5,2.759,0.644,-35.209,1.397,9.55,5.304,34.662,5.925,13.558,-2.837,0.0,36.9,37.9,9.463,1.447,48.394,49.677,48.307,47.35,-3.204,25.555,0.0,281.04,,290.0,290.0,48.334,2.425,52.739,24.08
4465.0,2.759,0.644,-35.209,1.397,9.55,5.304,34.662,5.925,13.558,-2.837,0.0,36.9,37.9,9.463,1.447,48.436,49.916,48.358,47.665,-3.204,25.555,0.0,282.34,,290.0,290.0,48.432,2.431,52.774,24.109
4465.5,2.759,0.644,-35.209,1.397,9.55,5.34,34.635,5.91,13.631,-2.837,0.0,36.889,37.941,9.463,1.447,48.571,49.995,48.438,47.663,-3.2,25.551,0.0,282.34,,290.0,290.0,48.593,2.436,52.829,24.17
4466.0,2.759,0.644,-35.209,1.397,9.55,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.463,1.447,48.711,49.881,48.506,47.452,-3.2,25.551,0.0,282.34,,290.0,290.0,48.667,2.441,52.909,24.207
4466.5,1.779,0.493,-33.263,1.413,9.509,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.751,1.398,48.727,49.785,48.543,47.268,-3.2,25.551,0.0,282.34,,290.0,290.0,48.638,2.447,52.977,24.162
4467.0,1.779,0.493,-33.263,1.413,9.509,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.751,1.398,48.701,49.736,48.581,47.204,-3.2,25.551,0.0,281.64,,290.0,290.0,48.581,2.436,53.001,24.104
4467.5,1.779,0.493,-33.263,1.413,9.509,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.751,1.398,48.737,49.852,48.633,47.719,-3.2,25.551,0.0,281.64,,290.0,290.0,48.555,2.425,53.049,24.112
4468.0,1.779,0.493,-33.263,1.413,9.509,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.751,1.398,48.797,49.999,48.671,47.725,-3.2,25.551,0.0,282.14,,290.0,290.0,48.735,2.414,53.101,24.108
4468.5,1.779,0.493,-33.263,1.413,9.509,5.34,34.635,5.91,13.631,-2.837,0.0,36.9,37.9,9.751,1.398,48.856,50.181,48.738,47.716,-3.2,25.551,0.0,282.14,,290.0,290.0,48.798,2.404,53.097,24.096
4469.0,1.779,0.493,-33.263,1.413,9.509,5.337,34.624,5.926,13.704,-2.829,0.0,36.909,37.939,9.751,1.398,48.81,50.046,48.76,47.477,-3.208,25.542,0.0,281.04,,290.0,290.0,48.873,2.394,53.144,24.097
4469.5,1.779,0.493,-33.263,1.413,9.509,5.337,34.624,5.926,13.704,-2.829,0.0,36.9,37.9,9.751,1.398,48.803,50.022,48.747,47.377,-3.208,25.542,0.0,281.04,,290.0,290.0,48.774,2.384,53.16,24.114
4470.0,2.421,0.582,-35.209,1.417,9.583,5.337,34.624,5.926,13.704,-2.829,0.0,36.9,37.9,9.521,1.512,48.763,50.095,48.764,47.425,-3.208,25.542,0.0,282.34,,290.0,290.0,48.737,2.374,53.177,24.118
4470.5,2.421,0.582,-35.209,1.417,9.583,5.337,34.624,5.926,13.704,-2.829,0.0,36.9,37.9,9.521,1.512,48.748,50.066,48.773,47.453,-3.208,25.542,0.0,282.34,,290.0,290.0,48.762,2.375,53.2,24.096
4471.0,2.421,0.582,-35.209,1.417,9.583,5.337,34.624,5.926,13.704,-2.829,0.0,36.9,37.9,9.521,1.512,48.788,50.078,48.79,47.362,-3.208,25.542,0.0,280.94,,290.0,290.0,48.76,2.375,53.215,24.152
4471.5,2.421,0.582,-35.209,1.417,9.583,5.337,34.624,5.926,13.704,-2.829,0.0,36.9,37.9,9.521,1.512,48.808,50.022,48.799,47.288,-3.208,25.542,0.0,280.94,,290.0,290.0,48.755,2.376,53.207,24.086
4472.0,2.421,0.582,-35.209,1.417,9.583,5.323,34.665,5.95,13.865,-2.836,0.0,36.91,37.929,9.521,1.512,48.76,49.969,48.8,47.246,-3.211,25.524,0.0,282.14,,290.0,290.0,48.729,2.377,53.177,24.12
4472.5,2.421,0.582,-35.209,1.417,9.583,5.323,34.665,5.95,13.865,-2.836,0.0,36.9,37.9,9.521,1.512,48.735,49.944,48.782,47.279,-3.211,25.524,0.0,282.14,,290.0,290.0,48.694,2.378,53.183,24.08
4473.0,2.308,0.653,-33.976,1.492,9.534,5.323,34.665,5.95,13.865,-2.836,0.0,36.9,37.9,9.715,1.44,48.748,50.02,48.781,47.329,-3.211,25.524,0.0,279.34,,290.0,290.0,48.685,2.378,53.195,24.05
4473.5,2.308,0.653,-33.976,1.492,9.534,5.323,34.665,5.95,13.865,-2.836,0.0,36.9,37.9,9.715,1.44,48.806,50.048,48.778,47.355,-3.211,25.524,0.0,279.34,,290.0,290.0,48.719,2.377,53.232,23.999
4474.0,2.308,0.653,-33.976,1.492,9.534,5.323,34.665,5.95,13.865,-2.836,0.0,36.9,37.9,9.715,1.44,48.837,50.117,48.809,47.474,-3.211,25.524,0.0,282.04,,290.0,290.0,48.747,2.376,53.238,24.011
4474.5,2.308,0.653,-33.976,1.492,9.534,5.323,34.665,5.95,13.865,-2.836,0.0,36.9,37.9,9.715,1.44,48.926,50.116,48.855,47.439,-3.211,25.524,0.0,282.04,,290.0,290.0,48.809,2.375,53.257,24.046
4475.0,2.308,0.653,-33.976,1.492,9.534,5.4,34.66,5.946,13.954,-2.835,0.0,36.919,37.937,9.715,1.44,48.976,50.113,48.919,47.473,-3.213,25.505,0.0,280.14,,290.0,290.0,48.834,2.374,53.307,24.026
4475.5,2.308,0.653,-33.976,1.492,9.534,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.715,1.44,49.031,50.206,48.948,47.917,-3.213,25.505,0.0,280.14,,290.0,290.0,48.87,2.373,53.322,24.023
4476.0,2.308,0.653,-33.976,1.492,9.534,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.715,1.44,49.152,50.396,48.995,48.359,-3.213,25.505,0.0,281.54,,290.0,290.0,49.025,2.372,53.393,24.071
4476.5,2.474,0.615,-34.865,1.431,9.683,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.651,1.348,49.241,50.469,49.08,48.249,-3.213,25.505,0.0,281.54,,290.0,290.0,49.226,2.371,53.466,24.079
4477.0,2.474,0.615,-34.865,1.431,9.683,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.651,1.348,49.239,50.535,49.143,48.22,-3.213,25.505,0.0,280.44,,290.0,290.0,49.26,2.372,53.543,24.097
4477.5,2.474,0.615,-34.865,1.431,9.683,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.651,1.348,49.26,50.593,49.179,48.319,-3.213,25.505,0.0,280.44,,290.0,290.0,49.284,2.374,53.612,24.096
4478.0,2.474,0.615,-34.865,1.431,9.683,5.4,34.66,5.946,13.954,-2.835,0.0,36.9,37.9,9.651,1.348,49.412,50.707,49.295,48.408,-3.213,25.505,0.0,281.64,,290.0,290.0,49.338,2.376,53.663,24.116
4478.5,2.474,0.615,-34.865,1.431,9.683,5.352,34.615,5.984,14.005,-2.841,0.0,36.929,38.006,9.651,1.348,49.534,50.62,49.342,48.406,-3.21,25.497,0.0,281.64,,290.0,290.0,49.456,2.377,53.717,24.063
4479.0,2.474,0.615,-34.865,1.431,9.683,5.352,34.615,5.984,14.005,-2.841,0.0,36.9,38.0,9.651,1.348,49.583,50.625,49.4,48.491,-3.21,25.497,0.0,280.14,,290.0,290.0,49.475,2.379,53.776,24.071
4479.5,2.563,0.605,-35.209,1.328,9.584,5.352,34.615,5.984,14.005,-2.841,0.0,36.9,38.0,9.529,1.496,49.598,50.652,49.447,48.515,-3.21,25.497,0.0,280.14,,290.0,290.0,49.524,2.38,53.818,24.052
4480.0,2.563,0.605,-35.209,1.328,9.584,5.352,34.615,5.984,14.005,-2.841,0.0,36.9,38.0,9.529,1.496,49.605,50.667,49.48,48.446,-3.21,25.497,0.0,281.04,,290.0,290.0,49.553,2.383,53.841,23.981
4480.5,2.563,0.605,-35.209,1.328,9.584,5.352,34.615,5.984,14.005,-2.841,0.0,36.9,38.0,9.529,1.496,49.577,50.741,49.503,48.396,-3.21,25.497,0.0,281.04,,290.0,290.0,49.55,2.386,53.893,23.782
4481.0,2.563,0.605,-35.209,1.328,9.584,5.352,34.615,5.984,14.005,-2.841,0.0,36.9,38.0,9.529,1.496,49.559,50.89,49.509,48.501,-3.21,25.497,0.0,280.74,,290.0,290.0,49.554,2.389,53.945,23.767
4481.5,2.563,0.605,-35.209,1.328,9.584,5.327,34.638,5.978,14.124,-2.853,0.0,36.931,37.947,9.529,1.496,49.624,51.092,49.547,48.702,-3.212,25.482,0.0,280.74,,290.0,290.0,49.615,2.392,54.012,23.773
4482.0,2.563,0.605,-35.209,1.328,9.584,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.529,1.496,49.902,51.127,49.691,48.82,-3.212,25.482,0.0,282.14,,290.0,290.0,49.864,2.395,54.11,23.774
4482.5,2.563,0.605,-35.209,1.328,9.584,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.529,1.496,49.937,51.044,49.756,48.679,-3.212,25.482,0.0,282.14,,290.0,290.0,49.885,2.398,54.149,23.763
4483.0,1.498,0.433,-33.649,1.398,9.6,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.645,1.279,49.925,50.872,49.773,48.369,-3.212,25.482,0.0,279.64,,290.0,290.0,49.854,2.4,54.182,23.724
4483.5,1.498,0.433,-33.649,1.398,9.6,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.645,1.279,49.895,50.86,49.772,48.33,-3.212,25.482,0.0,279.64,,290.0,290.0,49.735,2.385,54.185,23.671
4484.0,1.498,0.433,-33.649,1.398,9.6,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.645,1.279,49.872,50.881,49.786,48.438,-3.212,25.482,0.0,282.24,,290.0,290.0,49.715,2.371,54.223,23.7
4484.5,1.498,0.433,-33.649,1.398,9.6,5.327,34.638,5.978,14.124,-2.853,0.0,36.9,37.9,9.645,1.279,49.901,50.971,49.802,48.85,-3.212,25.482,0.0,282.24,,290.0,290.0,49.744,2.357,54.269,23.706
4485.0,1.498,0.433,-33.649,1.398,9.6,5.357,34.657,5.997,14.245,-2.85,0.0,36.939,37.958,9.645,1.279,49.947,51.015,49.843,48.853,-3.222,25.465,0.0,279.84,,290.0,290.0,49.881,2.343,54.289,23.712
4485.5,1.498,0.433,-33.649,1.398,9.6,5.357,34.657,5.997,14.245,-2.85,0.0,36.9,38.0,9.645,1.279,49.968,51.215,49.878,48.853,-3.222,25.465,0.0,279.84,,290.0,290.0,49.915,2.329,54.309,23.733
4486.0,2.178,0.566,-34.236,1.455,9.568,5.357,34.657,5.997,14.245,-2.85,0.0,36.9,38.0,9.632,1.226,49.942,51.17,49.893,48.794,-3.222,25.465,0.0,281.34,,290.0,290.0,49.979,2.315,54.342,23.72
4486.5,2.178,0.566,-34.236,1.455,9.568,5.357,34.657,5.997,14.245,-2.85,0.0,36.9,38.0,9.632,1.226,49.95,51.295,49.901,48.9,-3.222,25.465,0.0,281.34,,290.0,290.0,49.95,2.313,54.366,23.746
4487.0,2.178,0.566,-34.236,1.455,9.568,5.357,34.657,5.997,14.245,-2.85,0.0,36.9,38.0,9.632,1.226,49.974,51.473,49.935,49.068,-3.222,25.465,0.0,279.24,,290.0,290.0,50.011,2.311,54.39,23.791
4487.5,2.178,0.566,-34.236,1.455,9.568,5.357,34.657,5.997,14.245,-2.85,0.0,36.9,38.0,9.632,1.226,50.118,51.526,50.007,49.102,-3.222,25.465,0.0,279.24,,290.0,290.0,50.112,2.308,54.516,23.819
4488.0,2.178,0.566,-34.236,1.455,9.568,5.323,34.641,5.983,14.314,-2.849,0.0,36.94,37.955,9.632,1.226,50.192,51.394,50.052,48.81,-3.209,25.452,0.0,282.44,,290.0,290.0,50.188,2.306,54.522,23.879
4488.5,2.178,0.566,-34.236,1.455,9.568,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.632,1.226,50.17,51.356,50.085,48.668,-3.209,25.452,0.0,282.44,,290.0,290.0,50.112,2.304,54.53,23.883
4489.0,2.178,0.566,-34.236,1.455,9.568,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.632,1.226,50.216,51.351,50.122,48.975,-3.209,25.452,0.0,281.54,,290.0,290.0,50.07,2.302,54.552,23.913
4489.5,1.768,0.486,-33.458,1.469,9.493,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.829,1.335,50.221,51.501,50.152,49.215,-3.209,25.452,0.0,281.54,,290.0,290.0,50.166,2.3,54.58,23.931
4490.0,1.768,0.486,-33.458,1.469,9.493,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.829,1.335,50.315,51.775,50.179,49.794,-3.209,25.452,0.0,282.74,,290.0,290.0,50.272,2.291,54.638,23.892
4490.5,1.768,0.486,-33.458,1.469,9.493,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.829,1.335,50.441,51.946,50.276,49.597,-3.209,25.452,0.0,282.74,,290.0,290.0,50.516,2.283,54.72,23.93
4491.0,1.768,0.486,-33.458,1.469,9.493,5.323,34.641,5.983,14.314,-2.849,0.0,36.9,38.0,9.829,1.335,50.429,51.859,50.309,49.392,-3.209,25.452,0.0,280.44,,290.0,290.0,50.565,2.274,54.798,23.872
4491.5,1.768,0.486,-33.458,1.469,9.493,5.328,34.635,6.002,14.385,-2.843,0.0,36.941,37.955,9.829,1.335,50.467,51.844,50.364,49.292,-3.219,25.434,0.0,280.44,,290.0,290.0,50.498,2.266,54.831,23.843
4492.0,1.768,0.486,-33.458,1.469,9.493,5.328,34.635,6.002,14.385,-2.843,0.0,36.9,38.0,9.829,1.335,50.474,51.865,50.389,49.323,-3.219,25.434,0.0,281.94,,290.0,290.0,50.492,2.258,54.874,23.808
4492.5,1.936,0.481,-34.371,1.413,9.619,5.328,34.635,6.002,14.385,-2.843,0.0,36.9,38.0,9.689,1.317,50.61,51.94,50.472,49.829,-3.219,25.434,0.0,281.94,,290.0,290.0,50.513,2.25,54.917,23.75
4493.0,1.936,0.481,-34.371,1.413,9.619,5.328,34.635,6.002,14.385,-2.843,0.0,36.9,38.0,9.689,1.317,50.708,51.85,50.536,49.786,-3.219,25.434,0.0,280.04,,290.0,290.0,50.713,2.245,54.992,23.729
4493.5,1.936,0.481,-34.371,1.413,9.619,5.328,34.635,6.002,14.385,-2.843,0.0,36.9,38.0,9.689,1.317,50.732,51.921,50.582,49.77,-3.219,25.434,0.0,280.04,,290.0,290.0,50.72,2.24,55.033,23.697
4494.0,1.936,0.481,-34.371,1.413,9.619,5.328,34.635,6.002,14.385,-2.843,0.0,36.9,38.0,9.689,1.317,50.73,52.016,50.612,49.752,-3.219,25.434,0.0,282.24,,290.0,290.0,50.751,2.235,55.063,23.644
4494.5,1.936,0.481,-34.371,1.413,9.619,5.366,34.63,6.02,14.477,-2.855,0.0,36.947,37.953,9.689,1.317,50.772,52.193,50.658,49.86,-3.222,25.428,0.0,282.24,,290.0,290.0,50.778,2.23,55.168,23.696
4495.0,1.936,0.481,-34.371,1.413,9.619,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.689,1.317,50.805,52.296,50.705,49.928,-3.222,25.428,0.0,279.74,,290.0,290.0,50.871,2.225,55.214,23.722
4495.5,1.936,0.481,-34.371,1.413,9.619,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.689,1.317,50.896,52.305,50.759,49.894,-3.222,25.428,0.0,279.74,,290.0,290.0,50.933,2.22,55.26,23.704
4496.0,1.85,0.397,-35.209,1.351,9.576,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.444,1.411,51.014,52.164,50.839,49.91,-3.222,25.428,0.0,282.04,,290.0,290.0,50.963,2.216,55.342,23.786
4496.5,1.85,0.397,-35.209,1.351,9.576,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.444,1.411,51.053,52.195,50.902,50.057,-3.222,25.428,0.0,282.04,,290.0,290.0,50.982,2.21,55.375,23.924
4497.0,1.85,0.397,-35.209,1.351,9.576,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.444,1.411,51.072,52.204,50.936,50.026,-3.222,25.428,0.0,280.04,,290.0,290.0,51.052,2.204,55.393,23.98
4497.5,1.85,0.397,-35.209,1.351,9.576,5.366,34.63,6.02,14.477,-2.855,0.0,36.9,38.0,9.444,1.411,51.061,52.222,50.948,50.013,-3.222,25.428,0.0,280.04,,290.0,290.0,51.059,2.198,55.437,23.967
4498.0,1.85,0.397,-35.209,1.351,9.576,5.383,34.622,6.04,14.601,-2.869,0.0,36.944,37.967,9.444,1.411,51.058,52.255,50.965,49.954,-3.224,25.401,0.0,281.94,,290.0,290.0,51.061,2.192,55.473,23.981
4498.5,1.85,0.397,-35.209,1.351,9.576,5.383,34.622,6.04,14.601,-2.869,0.0,36.9,38.0,9.444,1.411,51.053,52.287,50.97,50.062,-3.224,25.401,0.0,281.94,,290.0,290.0,51.058,2.187,55.513,24.014
4499.0,2.41,0.572,-35.209,1.365,9.512,5.383,34.622,6.04,14.601,-2.869,0.0,36.9,38.0,9.708,1.47,51.079,52.497,51.002,50.224,-3.224,25.401,0.0,280.94,,290.0,290.0,51.093,2.181,55.526,24.012
4499.5,2.41,0.572,-35.209,1.365,9.512,5.383,34.622,6.04,14.601,-2.869,0.0,36.9,38.0,9.708,1.47,51.201,52.699,51.061,50.255,-3.224,25.401,0.0,280.94,,290.0,290.0,51.2,2.185,55.594,24.01
4500.0,2.41,0.572,-35.209,1.365,9.512,5.383,34.622,6.04,14.601,-2.869,0.0,36.9,38.0,9.708,1.47,51.298,52.612,51.133,50.269,-3.224,25.401,0.0,281.74,,290.0,290.0,51.304,2.189,55.654,24.041
4500.5,2.41,0.572,-35.209,1.365,9.512,5.383,34.622,6.04,14.601,-2.869,0.0,36.9,38.0,9.708,1.47,51.364,52.582,51.172,50.091,-3.224,25.401,0.0,281.74,,290.0,290.0,51.328,2.192,55.71,24.027
4501.0,2.41,0.572,-35.209,1.365,9.512,5.353,34.622,6.014,14.693,-2.867,0.0,36.945,37.964,9.708,1.47,51.363,52.49,51.189,50.107,-3.235,25.376,0.0,280.14,,290.0,290.0,51.302,2.199,55.749,24.034
4501.5,2.41,0.572,-35.209,1.365,9.512,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.708,1.47,51.37,52.519,51.232,50.313,-3.235,25.376,0.0,280.14,,290.0,290.0,51.288,2.199,55.789,24.013
4502.0,2.113,0.534,-34.429,1.39,9.494,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.702,1.451,51.374,52.492,51.237,50.255,-3.235,25.376,0.0,281.74,,290.0,290.0,51.359,2.203,55.827,24.073
4502.5,2.113,0.534,-34.429,1.39,9.494,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.702,1.451,51.394,52.597,51.27,50.438,-3.235,25.376,0.0,281.74,,290.0,290.0,51.34,2.201,55.863,24.105
4503.0,2.113,0.534,-34.429,1.39,9.494,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.702,1.451,51.5,53.057,51.377,50.821,-3.235,25.376,0.0,280.54,,290.0,290.0,51.424,2.2,55.93,24.14
4503.5,2.113,0.534,-34.429,1.39,9.494,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.702,1.451,51.536,53.023,51.407,50.575,-3.235,25.376,0.0,280.54,,290.0,290.0,51.689,2.198,55.981,24.125
4504.0,2.113,0.534,-34.429,1.39,9.494,5.353,34.622,6.014,14.693,-2.867,0.0,36.9,38.0,9.702,1.451,51.533,52.967,51.435,50.35,-3.235,25.376,0.0,281.74,,290.0,290.0,51.635,2.197,56.007,24.145
4504.5,2.113,0.534,-34.429,1.39,9.494,5.37,34.622,6.066,14.794,-2.855,0.0,36.938,37.968,9.702,1.451,51.512,52.891,51.461,50.24,-3.224,25.36,0.0,281.74,,290.0,290.0,51.571,2.196,56.007,24.152
4505.0,2.113,0.534,-34.429,1.39,9.494,5.37,34.622,6.066,14.794,-2.855,0.0,36.9,38.0,9.702,1.451,51.492,52.95,51.437,50.305,-3.224,25.36,0.0,281.34,,290.0,290.0,51.526,2.194,56.062,24.06
4505.5,3.108,0.73,-35.209,1.308,9.581,5.37,34.622,6.066,14.794,-2.855,0.0,36.9,38.0,9.658,1.506,51.565,53.029,51.479,50.755,-3.224,25.36,0.0,281.34,,290.0,290.0,51.546,2.193,56.126,23.993
4506.0,3.108,0.73,-35.209,1.308,9.581,5.37,34.622,6.066,14.794,-2.855,0.0,36.9,38.0,9.658,1.506,51.747,53.112,51.548,51.154,-3.224,25.36,0.0,281.84,,290.0,290.0,51.707,2.208,56.191,24.041
4506.5,3.108,0.73,-35.209,1.308,9.581,5.37,34.622,6.066,14.794,-2.855,0.0,36.9,38.0,9.658,1.506,51.794,53.216,51.651,50.898,-3.224,25.36,0.0,281.84,,290.0,290.0,51.89,2.223,56.238,24.015
4507.0,3.108,0.73,-35.209,1.308,9.581,5.37,34.622,6.066,14.794,-2.855,0.0,36.9,38.0,9.658,1.506,51.796,53.277,51.692,51.08,-3.224,25.36,0.0,281.84,,290.0,290.0,51.89,2.237,56.286,23.928
4507.5,3.108,0.73,-35.209,1.308,9.581,5.368,34.643,6.05,14.894,-2.872,0.0,36.948,37.941,9.658,1.506,51.893,53.487,51.738,51.15,-3.229,25.344,0.0,281.84,,290.0,20.0,51.961,2.251,56.337,23.914
4508.0,3.108,0.73,-35.209,1.308,9.581,5.368,34.643,6.05,14.894,-2.872,0.0,36.9,37.9,9.658,1.506,52.022,53.572,51.787,51.233,-3.229,25.344,0.0,282.34,,20.0,20.0,52.067,2.266,56.405,23.877
4508.5,2.372,0.607,-34.429,1.452,9.586,5.368,34.643,6.05,14.894,-2.872,0.0,36.9,37.9,9.663,1.155,52.085,53.443,51.864,51.232,-3.229,25.344,0.0,282.34,,20.0,20.0,52.154,2.279,56.475,23.855
4509.0,2.372,0.607,-34.429,1.452,9.586,5.368,34.643,6.05,14.894,-2.872,0.0,36.9,37.9,9.663,1.155,52.155,53.362,51.926,51.054,-3.229,25.344,0.0,282.14,,20.0,20.0,52.156,2.281,56.559,23.92
4509.5,2.372,0.607,-34.429,1.452,9.586,5.368,34.643,6.05,14.894,-2.872,0.0,36.9,37.9,9.663,1.155,52.106,53.301,51.932,50.942,-3.229,25.344,0.0,282.14,,20.0,20.0,52.124,2.282,56.575,23.896
4510.0,2.372,0.607,-34.429,1.452,9.586,5.368,34.643,6.05,14.894,-2.872,0.0,36.9,37.9,9.663,1.155,52.101,53.426,51.96,51.257,-3.229,25.344,0.0,20.04,,20.0,20.0,52.07,2.284,56.585,23.884
