t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19159.5,3.306,0.883,-33.322,1.456,9.523,5.627,37.217,5.466,15.9,-2.66,0.0,39.0,40.1,9.833,1.635,1.76,0.123,1.676,-0.239,-3.048,25.649,0.0,259.94,,270.0,270.0,0.433,2.688,1.829,23.842
19160.0,3.306,0.883,-33.322,1.456,9.523,5.627,37.217,5.466,15.9,-2.66,0.0,39.0,40.1,9.833,1.635,0.996,-0.202,0.202,-1.352,-3.048,25.649,0.0,259.94,,270.0,270.0,0.83,2.698,1.865,23.788
19160.5,3.306,0.883,-33.322,1.456,9.523,5.627,37.217,5.466,15.9,-2.66,0.0,39.0,40.1,9.833,1.635,0.211,-0.039,0.277,-0.515,-3.048,25.649,0.0,259.84,,270.0,270.0,-0.089,2.708,1.887,23.802
19161.0,3.306,0.883,-33.322,1.456,9.523,5.627,37.217,5.466,15.9,-2.66,0.0,39.0,40.1,9.833,1.635,1.511,0.264,1.416,0.191,-3.048,25.649,0.0,259.84,,270.0,270.0,-0.016,2.718,1.719,23.765
19161.5,3.306,0.883,-33.322,1.456,9.523,5.654,37.251,5.485,15.718,-2.664,0.0,38.968,40.052,9.833,1.635,1.815,-0.156,1.743,-0.761,-3.044,25.666,0.0,260.14,,270.0,270.0,0.846,2.728,1.707,23.72
19162.0,3.306,0.883,-33.322,1.456,9.523,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.833,1.635,1.372,-0.338,1.068,-1.483,-3.044,25.666,0.0,260.14,,270.0,270.0,0.66,2.737,1.75,23.703
19162.5,3.122,0.742,-35.209,1.708,9.768,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.627,1.654,0.596,-0.383,0.475,-1.258,-3.044,25.666,0.0,259.84,,270.0,270.0,0.155,2.746,1.677,23.689
19163.0,3.122,0.742,-35.209,1.708,9.768,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.627,1.654,1.25,0.105,1.35,0.075,-3.044,25.666,0.0,259.84,,270.0,270.0,-0.142,2.753,1.607,23.675
19163.5,3.122,0.742,-35.209,1.708,9.768,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.627,1.654,1.384,-0.107,1.22,-0.882,-3.044,25.666,0.0,259.44,,270.0,270.0,0.695,2.759,1.673,23.72
19164.0,3.122,0.742,-35.209,1.708,9.768,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.627,1.654,0.275,0.19,-1.069,-0.82,-3.044,25.666,0.0,259.44,,270.0,270.0,0.404,2.765,1.834,23.754
19164.5,3.122,0.742,-35.209,1.708,9.768,5.654,37.251,5.485,15.718,-2.664,0.0,39.0,40.1,9.627,1.654,0.586,0.361,0.353,0.431,-3.044,25.666,0.0,259.44,,270.0,270.0,-0.356,2.77,1.786,23.8
19165.0,3.122,0.742,-35.209,1.708,9.768,5.646,37.353,5.461,15.648,-2.657,0.0,38.977,40.083,9.627,1.654,1.694,0.227,1.372,0.188,-3.037,25.685,0.0,259.44,,270.0,270.0,0.433,2.776,1.671,23.847
19165.5,3.122,0.742,-35.209,1.708,9.768,5.646,37.353,5.461,15.648,-2.657,0.0,39.0,40.1,9.627,1.654,1.336,-0.172,1.078,-1.129,-3.037,25.685,0.0,259.84,,270.0,270.0,0.87,2.782,1.728,23.885
19166.0,1.501,0.339,-35.209,1.703,10.102,5.646,37.353,5.461,15.648,-2.657,0.0,39.0,40.1,9.531,1.672,0.911,-0.401,0.398,-1.581,-3.037,25.685,0.0,259.84,,270.0,270.0,0.278,2.787,1.738,23.939
19166.5,1.501,0.339,-35.209,1.703,10.102,5.646,37.353,5.461,15.648,-2.657,0.0,39.0,40.1,9.531,1.672,0.496,0.316,0.629,-0.004,-3.037,25.685,0.0,259.44,,270.0,270.0,-0.168,2.766,1.649,23.979
19167.0,1.501,0.339,-35.209,1.703,10.102,5.646,37.353,5.461,15.648,-2.657,0.0,39.0,40.1,9.531,1.672,1.598,0.544,1.489,-0.021,-3.037,25.685,0.0,259.44,,270.0,270.0,0.359,2.746,1.701,23.982
19167.5,1.501,0.339,-35.209,1.703,10.102,5.646,37.353,5.461,15.648,-2.657,0.0,39.0,40.1,9.531,1.672,0.494,-0.071,-0.007,-1.314,-3.037,25.685,0.0,259.44,,270.0,270.0,0.903,2.725,1.794,23.978
19168.0,1.501,0.339,-35.209,1.703,10.102,5.627,37.241,5.453,15.505,-2.652,0.0,38.975,40.129,9.531,1.672,0.037,-0.179,-0.073,-0.973,-3.034,25.694,0.0,259.44,,270.0,270.0,-0.225,2.705,1.845,23.979
19168.5,1.501,0.339,-35.209,1.703,10.102,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.531,1.672,1.117,0.365,1.136,0.285,-3.034,25.694,0.0,259.94,,270.0,270.0,-0.297,2.685,1.681,24.017
19169.0,3.646,0.865,-35.209,1.609,9.724,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.707,1.552,1.754,0.12,0.986,-0.515,-3.034,25.694,0.0,259.94,,270.0,270.0,0.726,2.666,1.668,24.007
19169.5,3.646,0.865,-35.209,1.609,9.724,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.707,1.552,1.358,-0.138,0.384,-1.051,-3.034,25.694,0.0,259.74,,270.0,270.0,0.586,2.682,1.881,23.99
19170.0,3.646,0.865,-35.209,1.609,9.724,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.707,1.552,-0.409,-0.036,-1.596,-1.295,-3.034,25.694,0.0,259.74,,270.0,270.0,0.138,2.698,1.77,23.981
19170.5,3.646,0.865,-35.209,1.609,9.724,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.707,1.552,0.3,0.198,0.179,-0.22,-3.034,25.694,0.0,259.84,,270.0,270.0,-0.834,2.713,1.66,23.991
19171.0,3.646,0.865,-35.209,1.609,9.724,5.627,37.241,5.453,15.505,-2.652,0.0,39.0,40.1,9.707,1.552,1.053,-0.369,1.146,-1.333,-3.034,25.694,0.0,259.84,,270.0,270.0,0.114,2.729,1.716,23.968
19171.5,3.646,0.865,-35.209,1.609,9.724,5.63,37.235,5.424,15.338,-2.649,0.0,38.978,40.105,9.707,1.552,0.539,-0.598,0.337,-1.897,-3.037,25.697,0.0,259.74,,270.0,270.0,0.124,2.744,1.756,23.974
19172.0,3.646,0.865,-35.209,1.609,9.724,5.63,37.235,5.424,15.338,-2.649,0.0,39.0,40.1,9.707,1.552,0.071,-0.347,0.219,-0.65,-3.037,25.697,0.0,259.74,,270.0,270.0,-0.405,2.759,1.713,23.954
19172.5,3.582,0.852,-35.209,1.668,9.743,5.63,37.235,5.424,15.338,-2.649,0.0,39.0,40.1,9.533,1.59,1.338,0.177,1.238,0.114,-3.037,25.697,0.0,259.84,,270.0,270.0,-0.177,2.773,1.514,23.95
19173.0,3.582,0.852,-35.209,1.668,9.743,5.63,37.235,5.424,15.338,-2.649,0.0,39.0,40.1,9.533,1.59,1.193,-0.27,1.285,-0.956,-3.037,25.697,0.0,259.84,,270.0,270.0,0.717,2.786,1.617,23.943
19173.5,3.582,0.852,-35.209,1.668,9.743,5.63,37.235,5.424,15.338,-2.649,0.0,39.0,40.1,9.533,1.59,0.481,-0.482,0.359,-1.744,-3.037,25.697,0.0,259.94,,270.0,270.0,0.313,2.799,1.7,23.922
19174.0,3.582,0.852,-35.209,1.668,9.743,5.63,37.235,5.424,15.338,-2.649,0.0,39.0,40.1,9.533,1.59,-0.166,-0.437,-0.566,-1.321,-3.037,25.697,0.0,259.94,,270.0,270.0,-0.346,2.812,1.545,23.917
19174.5,3.582,0.852,-35.209,1.668,9.743,5.635,37.327,5.447,15.244,-2.64,0.0,38.992,40.132,9.533,1.59,1.355,-0.11,0.899,-0.828,-3.023,25.719,0.0,259.24,,270.0,270.0,-0.623,2.825,1.511,23.91
19175.0,3.582,0.852,-35.209,1.668,9.743,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.533,1.59,1.3,-0.513,0.884,-1.46,-3.023,25.719,0.0,259.24,,270.0,270.0,0.329,2.837,1.537,23.915
19175.5,2.164,0.597,-34.049,1.724,9.643,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.772,1.758,-0.268,-0.315,-1.228,-1.464,-3.023,25.719,0.0,259.84,,270.0,270.0,0.053,2.849,1.654,23.919
19176.0,2.164,0.597,-34.049,1.724,9.643,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.772,1.758,0.317,-0.2,0.24,-0.377,-3.023,25.719,0.0,259.84,,270.0,270.0,-0.819,2.838,1.529,23.919
19176.5,2.164,0.597,-34.049,1.724,9.643,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.772,1.758,1.387,-0.175,0.869,-0.637,-3.023,25.719,0.0,259.44,,270.0,270.0,-0.005,2.827,1.435,23.917
19177.0,2.164,0.597,-34.049,1.724,9.643,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.772,1.758,0.66,-0.462,0.461,-1.478,-3.023,25.719,0.0,259.44,,270.0,270.0,0.361,2.816,1.55,23.902
19177.5,2.164,0.597,-34.049,1.724,9.643,5.635,37.327,5.447,15.244,-2.64,0.0,39.0,40.1,9.772,1.758,0.459,-0.836,0.557,-2.271,-3.023,25.719,0.0,259.44,,270.0,270.0,-0.205,2.806,1.53,23.891
19178.0,2.164,0.597,-34.049,1.724,9.643,5.606,37.286,5.42,15.132,-2.633,0.0,38.996,40.149,9.772,1.758,0.639,-0.158,0.754,-0.416,-3.014,25.728,0.0,259.44,,270.0,270.0,-0.523,2.795,1.37,23.877
19178.5,2.164,0.597,-34.049,1.724,9.643,5.606,37.286,5.42,15.132,-2.633,0.0,39.0,40.1,9.772,1.758,0.643,-0.337,0.465,-1.013,-3.014,25.728,0.0,259.84,,270.0,270.0,0.205,2.785,1.39,23.875
19179.0,2.448,0.642,-34.492,1.696,9.691,5.606,37.286,5.42,15.132,-2.633,0.0,39.0,40.1,9.696,1.576,0.831,-0.739,0.694,-1.984,-3.014,25.728,0.0,259.84,,270.0,270.0,-0.061,2.775,1.386,23.866
19179.5,2.448,0.642,-34.492,1.696,9.691,5.606,37.286,5.42,15.132,-2.633,0.0,39.0,40.1,9.696,1.576,0.137,-0.792,-0.7,-2.145,-3.014,25.728,0.0,259.84,,270.0,270.0,-0.299,2.769,1.456,23.849
19180.0,2.448,0.642,-34.492,1.696,9.691,5.606,37.286,5.42,15.132,-2.633,0.0,39.0,40.1,9.696,1.576,-0.502,-0.25,-0.469,-0.993,-3.014,25.728,0.0,259.84,,270.0,270.0,-0.875,2.764,1.425,23.839
19180.5,2.448,0.642,-34.492,1.696,9.691,5.606,37.286,5.42,15.132,-2.633,0.0,39.0,40.1,9.696,1.576,0.773,0.134,0.674,-0.29,-3.014,25.728,0.0,260.14,,270.0,270.0,-0.554,2.759,1.376,23.82
19181.0,2.448,0.642,-34.492,1.696,9.691,5.613,37.219,5.427,14.945,-2.639,0.0,38.996,40.146,9.696,1.576,0.276,-0.429,-0.087,-1.246,-3.013,25.736,0.0,260.14,,270.0,270.0,0.323,2.754,1.403,23.817
19181.5,2.448,0.642,-34.492,1.696,9.691,5.613,37.219,5.427,14.945,-2.639,0.0,39.0,40.1,9.696,1.576,-0.859,-0.629,-1.43,-1.585,-3.013,25.736,0.0,260.24,,270.0,270.0,-0.371,2.749,1.503,23.797
19182.0,3.4,0.787,-35.209,1.637,9.713,5.613,37.219,5.427,14.945,-2.639,0.0,39.0,40.1,9.683,1.819,0.194,-0.29,0.078,-0.697,-3.013,25.736,0.0,260.24,,270.0,270.0,-1.126,2.744,1.357,23.783
19182.5,3.4,0.787,-35.209,1.637,9.713,5.613,37.219,5.427,14.945,-2.639,0.0,39.0,40.1,9.683,1.819,0.963,-0.436,0.67,-1.2,-3.013,25.736,0.0,259.54,,270.0,270.0,-0.179,2.754,1.287,23.764
19183.0,3.4,0.787,-35.209,1.637,9.713,5.613,37.219,5.427,14.945,-2.639,0.0,39.0,40.1,9.683,1.819,0.981,-0.792,0.701,-1.843,-3.013,25.736,0.0,259.54,,270.0,270.0,-0.001,2.765,1.272,23.765
19183.5,3.4,0.787,-35.209,1.637,9.713,5.613,37.219,5.427,14.945,-2.639,0.0,39.0,40.1,9.683,1.819,-0.231,-0.832,-0.591,-2.077,-3.013,25.736,0.0,259.94,,270.0,270.0,-0.238,2.775,1.341,23.747
19184.0,3.4,0.787,-35.209,1.637,9.713,5.603,37.328,5.422,14.852,-2.626,0.0,39.001,40.184,9.683,1.819,-0.127,-0.594,0.0,-0.655,-3.024,25.747,0.0,259.94,,270.0,270.0,-0.933,2.786,1.116,23.713
19184.5,3.4,0.787,-35.209,1.637,9.713,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.683,1.819,0.995,-0.279,0.843,-0.524,-3.024,25.747,0.0,259.74,,270.0,270.0,-0.344,2.796,1.17,23.723
19185.0,3.4,0.787,-35.209,1.637,9.713,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.683,1.819,-0.094,-0.746,-0.505,-2.063,-3.024,25.747,0.0,259.74,,270.0,270.0,0.259,2.806,1.272,23.747
19185.5,2.136,0.596,-34.032,1.741,9.599,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.715,1.682,-0.839,-0.738,-1.183,-1.586,-3.024,25.747,0.0,259.54,,270.0,270.0,-0.852,2.815,1.358,23.764
19186.0,2.136,0.596,-34.032,1.741,9.599,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.715,1.682,0.202,-0.48,0.108,-0.641,-3.024,25.747,0.0,259.54,,270.0,270.0,-1.086,2.804,1.227,23.789
19186.5,2.136,0.596,-34.032,1.741,9.599,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.715,1.682,0.686,-0.533,0.221,-1.293,-3.024,25.747,0.0,259.74,,270.0,270.0,-0.203,2.793,1.185,23.81
19187.0,2.136,0.596,-34.032,1.741,9.599,5.603,37.328,5.422,14.852,-2.626,0.0,39.0,40.2,9.715,1.682,0.791,-0.981,0.508,-2.0,-3.024,25.747,0.0,259.74,,270.0,270.0,-0.23,2.783,1.193,23.827
19187.5,2.136,0.596,-34.032,1.741,9.599,5.607,37.262,5.413,14.724,-2.638,0.0,39.021,40.199,9.715,1.682,-0.304,-0.809,-1.282,-1.864,-3.021,25.761,0.0,259.34,,270.0,270.0,-0.421,2.772,1.181,23.888
19188.0,2.136,0.596,-34.032,1.741,9.599,5.607,37.262,5.413,14.724,-2.638,0.0,39.0,40.2,9.715,1.682,-0.024,-0.491,-0.105,-0.546,-3.021,25.761,0.0,259.34,,270.0,270.0,-1.065,2.762,1.082,23.9
19188.5,3.099,0.824,-33.484,1.727,9.618,5.607,37.262,5.413,14.724,-2.638,0.0,39.0,40.2,9.857,1.594,0.807,-0.776,0.686,-1.792,-3.021,25.761,0.0,258.94,,270.0,270.0,-0.292,2.751,1.153,23.913
19189.0,3.099,0.824,-33.484,1.727,9.618,5.607,37.262,5.413,14.724,-2.638,0.0,39.0,40.2,9.857,1.594,0.144,-1.049,0.285,-2.53,-3.021,25.761,0.0,258.94,,270.0,270.0,-0.269,2.757,1.242,23.923
19189.5,3.099,0.824,-33.484,1.727,9.618,5.607,37.262,5.413,14.724,-2.638,0.0,39.0,40.2,9.857,1.594,-0.765,-0.896,-0.673,-1.737,-3.021,25.761,0.0,258.64,,270.0,270.0,-0.787,2.763,1.295,23.961
19190.0,3.099,0.824,-33.484,1.727,9.618,5.607,37.262,5.413,14.724,-2.638,0.0,39.0,40.2,9.857,1.594,0.127,-0.514,0.172,-0.924,-3.021,25.761,0.0,258.64,,270.0,270.0,-1.018,2.768,1.183,24.016
19190.5,3.099,0.824,-33.484,1.727,9.618,5.605,37.269,5.418,14.577,-2.623,0.0,39.035,40.205,9.857,1.594,0.859,-0.519,0.691,-1.23,-3.021,25.777,0.0,259.04,,270.0,270.0,-0.285,2.774,1.16,24.045
19191.0,3.099,0.824,-33.484,1.727,9.618,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.857,1.594,0.93,-0.879,0.732,-1.913,-3.021,25.777,0.0,259.04,,270.0,270.0,-0.05,2.779,1.18,24.037
19191.5,3.099,0.824,-33.484,1.727,9.618,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.857,1.594,0.153,-0.988,0.263,-2.187,-3.021,25.777,0.0,258.94,,270.0,270.0,-0.283,2.789,1.196,24.033
19192.0,2.287,0.636,-34.119,1.707,9.642,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.774,1.693,-0.012,-0.746,0.195,-1.331,-3.021,25.777,0.0,258.94,,270.0,270.0,-0.69,2.789,1.144,24.046
19192.5,2.287,0.636,-34.119,1.707,9.642,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.774,1.693,0.623,-0.662,0.696,-1.098,-3.021,25.777,0.0,258.64,,270.0,270.0,-0.474,2.781,1.048,24.051
19193.0,2.287,0.636,-34.119,1.707,9.642,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.774,1.693,0.751,-0.971,0.688,-2.018,-3.021,25.777,0.0,258.64,,270.0,270.0,-0.111,2.773,1.058,24.05
19193.5,2.287,0.636,-34.119,1.707,9.642,5.605,37.269,5.418,14.577,-2.623,0.0,39.0,40.2,9.774,1.693,0.163,-1.187,0.318,-2.615,-3.021,25.777,0.0,258.44,,270.0,270.0,-0.388,2.765,1.103,24.052
19194.0,2.287,0.636,-34.119,1.707,9.642,5.574,37.268,5.419,14.502,-2.652,0.0,39.032,40.246,9.774,1.693,-0.738,-0.959,-0.866,-2.059,-3.038,25.777,0.0,258.44,,270.0,270.0,-0.83,2.757,1.156,24.031
19194.5,2.287,0.636,-34.119,1.707,9.642,5.574,37.268,5.419,14.502,-2.652,0.0,39.0,40.2,9.774,1.693,0.052,-0.354,0.151,-0.648,-3.038,25.777,0.0,258.74,,270.0,270.0,-1.155,2.749,1.036,24.0
19195.0,3.372,0.828,-35.209,1.627,9.659,5.574,37.268,5.419,14.502,-2.652,0.0,39.0,40.2,9.584,1.748,0.632,-0.518,0.581,-1.138,-3.038,25.777,0.0,258.74,,270.0,270.0,-0.2,2.742,1.08,23.951
19195.5,3.372,0.828,-35.209,1.627,9.659,5.574,37.268,5.419,14.502,-2.652,0.0,39.0,40.2,9.584,1.748,0.123,-1.166,0.268,-2.53,-3.038,25.777,0.0,258.74,,270.0,270.0,-0.111,2.752,1.093,23.949
19196.0,3.372,0.828,-35.209,1.627,9.659,5.574,37.268,5.419,14.502,-2.652,0.0,39.0,40.2,9.584,1.748,-0.55,-1.057,-0.253,-2.054,-3.038,25.777,0.0,258.74,,270.0,270.0,-0.826,2.762,1.122,23.946
19196.5,3.372,0.828,-35.209,1.627,9.659,5.574,37.268,5.419,14.502,-2.652,0.0,39.0,40.2,9.584,1.748,0.18,-0.487,0.373,-0.882,-3.038,25.777,0.0,258.94,,270.0,270.0,-0.979,2.772,0.99,23.943
19197.0,3.372,0.828,-35.209,1.627,9.659,5.607,37.271,5.421,14.36,-2.643,0.0,39.05,40.21,9.584,1.748,0.596,-0.571,0.644,-1.117,-3.03,25.788,0.0,258.94,,270.0,270.0,-0.204,2.782,0.96,23.933
19197.5,3.372,0.828,-35.209,1.627,9.659,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.584,1.748,0.659,-1.006,0.593,-2.022,-3.03,25.788,0.0,258.74,,270.0,270.0,-0.112,2.792,1.008,23.924
19198.0,3.372,0.828,-35.209,1.627,9.659,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.584,1.748,-0.147,-0.795,-1.289,-1.919,-3.03,25.788,0.0,258.74,,270.0,270.0,-0.444,2.801,1.096,23.921
19198.5,3.095,0.711,-35.209,1.695,9.691,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.657,1.628,-0.287,-0.175,-0.46,-0.611,-3.03,25.788,0.0,259.34,,270.0,270.0,-1.037,2.811,1.017,23.9
19199.0,3.095,0.711,-35.209,1.695,9.691,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.657,1.628,0.492,-0.793,0.37,-1.826,-3.03,25.788,0.0,259.34,,270.0,270.0,-0.383,2.815,1.083,23.911
19199.5,3.095,0.711,-35.209,1.695,9.691,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.657,1.628,-0.226,-1.058,-0.283,-2.481,-3.03,25.788,0.0,259.44,,270.0,270.0,-0.439,2.82,1.2,23.925
19200.0,3.095,0.711,-35.209,1.695,9.691,5.607,37.271,5.421,14.36,-2.643,0.0,39.1,40.2,9.657,1.628,-0.978,-0.834,-1.194,-1.583,-3.03,25.788,0.0,259.44,,270.0,270.0,-1.012,2.824,1.259,23.926
19200.5,3.095,0.711,-35.209,1.695,9.691,5.604,37.319,5.402,14.251,-2.641,0.0,39.064,40.255,9.657,1.628,0.262,-0.027,0.11,-0.013,-3.033,25.792,0.0,259.44,,270.0,270.0,-1.147,2.829,1.075,23.967
19201.0,3.095,0.711,-35.209,1.695,9.691,5.604,37.319,5.402,14.251,-2.641,0.0,39.1,40.3,9.657,1.628,0.977,-0.386,0.429,-1.218,-3.033,25.792,0.0,259.44,,270.0,270.0,0.083,2.833,1.089,23.97
19201.5,3.102,0.783,-34.616,1.673,9.643,5.604,37.319,5.402,14.251,-2.641,0.0,39.1,40.3,9.73,1.797,0.617,-0.736,-0.087,-1.726,-3.033,25.792,0.0,258.94,,270.0,270.0,-0.049,2.838,1.238,23.999
19202.0,3.102,0.783,-34.616,1.673,9.643,5.604,37.319,5.402,14.251,-2.641,0.0,39.1,40.3,9.73,1.797,0.007,-0.823,-0.678,-1.971,-3.033,25.792,0.0,258.94,,270.0,270.0,-0.483,2.842,1.322,24.024
19202.5,3.102,0.783,-34.616,1.673,9.643,5.604,37.319,5.402,14.251,-2.641,0.0,39.1,40.3,9.73,1.797,-0.029,-1.021,-0.07,-1.43,-3.033,25.792,0.0,258.84,,270.0,270.0,-0.866,2.846,1.217,24.025
19203.0,3.102,0.783,-34.616,1.673,9.643,5.604,37.319,5.402,14.251,-2.641,0.0,39.1,40.3,9.73,1.797,0.685,-0.902,0.386,-1.421,-3.033,25.792,0.0,258.84,,270.0,270.0,-0.638,2.85,1.102,24.028
19203.5,3.102,0.783,-34.616,1.673,9.643,5.612,37.277,5.352,14.09,-2.65,0.0,39.072,40.28,9.73,1.797,0.66,-1.086,0.36,-2.097,-3.02,25.808,0.0,259.04,,270.0,270.0,-0.313,2.854,1.062,24.039
19204.0,3.102,0.783,-34.616,1.673,9.643,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.73,1.797,-0.033,-1.252,-0.105,-2.62,-3.02,25.808,0.0,259.04,,270.0,270.0,-0.541,2.859,1.107,24.062
19204.5,3.344,0.8,-35.209,1.673,9.674,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.672,1.549,-0.633,-0.876,-0.417,-1.617,-3.02,25.808,0.0,258.64,,270.0,270.0,-1.002,2.862,1.091,24.083
19205.0,3.344,0.8,-35.209,1.673,9.674,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.672,1.549,0.336,-0.534,0.33,-1.008,-3.02,25.808,0.0,258.64,,270.0,270.0,-0.886,2.87,0.997,24.179
19205.5,3.344,0.8,-35.209,1.673,9.674,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.672,1.549,0.072,-0.846,0.011,-1.571,-3.02,25.808,0.0,258.74,,270.0,270.0,-0.219,2.878,1.043,24.188
19206.0,3.344,0.8,-35.209,1.673,9.674,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.672,1.549,-0.62,-1.136,-1.339,-2.329,-3.02,25.808,0.0,258.74,,270.0,270.0,-0.584,2.886,1.106,24.18
19206.5,3.344,0.8,-35.209,1.673,9.674,5.612,37.277,5.352,14.09,-2.65,0.0,39.1,40.3,9.672,1.549,-0.338,-0.758,-0.367,-0.958,-3.02,25.808,0.0,259.04,,270.0,270.0,-1.356,2.893,1.014,24.193
19207.0,3.344,0.8,-35.209,1.673,9.674,5.573,37.358,5.39,14.001,-2.637,0.0,39.083,40.294,9.672,1.549,0.692,-0.714,0.33,-1.397,-3.026,25.81,0.0,259.04,,270.0,270.0,-0.605,2.901,0.929,24.173
19207.5,3.344,0.8,-35.209,1.673,9.674,5.573,37.358,5.39,14.001,-2.637,0.0,39.1,40.3,9.672,1.549,-0.057,-1.062,0.145,-2.108,-3.026,25.81,0.0,259.04,,270.0,270.0,-0.272,2.908,0.977,24.156
19208.0,2.344,0.544,-35.209,1.688,9.626,5.573,37.358,5.39,14.001,-2.637,0.0,39.1,40.3,9.706,1.803,-0.526,-1.052,-1.518,-2.369,-3.026,25.81,0.0,259.04,,270.0,270.0,-0.77,2.915,1.071,24.159
19208.5,2.344,0.544,-35.209,1.688,9.626,5.573,37.358,5.39,14.001,-2.637,0.0,39.1,40.3,9.706,1.803,-1.076,-0.808,-1.196,-1.263,-3.026,25.81,0.0,259.14,,270.0,270.0,-1.366,2.906,0.955,24.162
19209.0,2.344,0.544,-35.209,1.688,9.626,5.573,37.358,5.39,14.001,-2.637,0.0,39.1,40.3,9.706,1.803,0.248,-0.85,-0.044,-1.081,-3.026,25.81,0.0,259.14,,270.0,270.0,-1.086,2.897,0.971,24.172
19209.5,2.344,0.544,-35.209,1.688,9.626,5.573,37.358,5.39,14.001,-2.637,0.0,39.1,40.3,9.706,1.803,-0.189,-1.216,-0.6,-2.441,-3.026,25.81,0.0,258.94,,270.0,270.0,-0.432,2.887,1.018,24.179
19210.0,2.344,0.544,-35.209,1.688,9.626,5.578,37.291,5.364,13.851,-2.641,0.0,39.088,40.313,9.706,1.803,-0.816,-1.314,-0.706,-2.212,-3.026,25.825,0.0,258.94,,270.0,270.0,-1.111,2.879,1.029,24.197
19210.5,2.344,0.544,-35.209,1.688,9.626,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.706,1.803,0.014,-1.073,0.002,-1.436,-3.026,25.825,0.0,259.74,,270.0,270.0,-1.262,2.87,0.919,24.219
19211.0,3.321,0.874,-34.438,1.728,9.42,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.762,1.6,0.591,-0.871,0.367,-1.349,-3.026,25.825,0.0,259.74,,270.0,270.0,-0.623,2.861,0.828,24.222
19211.5,3.321,0.874,-34.438,1.728,9.42,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.762,1.6,0.682,-1.283,0.409,-2.285,-3.026,25.825,0.0,259.34,,270.0,270.0,-0.315,2.869,0.834,24.261
19212.0,3.321,0.874,-34.438,1.728,9.42,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.762,1.6,-0.05,-1.33,-0.368,-2.574,-3.026,25.825,0.0,259.34,,270.0,270.0,-0.619,2.876,0.909,24.188
19212.5,3.321,0.874,-34.438,1.728,9.42,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.762,1.6,-0.796,-0.813,-0.821,-1.347,-3.026,25.825,0.0,259.04,,270.0,270.0,-1.081,2.883,0.808,24.185
19213.0,3.321,0.874,-34.438,1.728,9.42,5.578,37.291,5.364,13.851,-2.641,0.0,39.1,40.3,9.762,1.6,0.406,-0.972,0.085,-1.851,-3.026,25.825,0.0,259.04,,270.0,270.0,-0.944,2.891,0.869,24.207
19213.5,3.321,0.874,-34.438,1.728,9.42,5.587,37.27,5.363,13.71,-2.649,0.0,39.103,40.336,9.762,1.6,-0.095,-1.188,-0.456,-2.428,-3.021,25.829,0.0,258.74,,270.0,270.0,-0.583,2.898,0.94,24.219
19214.0,3.321,0.874,-34.438,1.728,9.42,5.587,37.27,5.363,13.71,-2.649,0.0,39.1,40.3,9.762,1.6,-1.32,-1.064,-1.594,-1.924,-3.021,25.829,0.0,258.74,,270.0,270.0,-1.042,2.905,1.042,24.229
19214.5,2.764,0.653,-35.049,1.475,9.726,5.587,37.27,5.363,13.71,-2.649,0.0,39.1,40.3,9.73,1.535,-0.176,-0.867,-0.321,-1.114,-3.021,25.829,0.0,258.84,,270.0,270.0,-1.475,2.911,0.915,24.224
19215.0,2.764,0.653,-35.049,1.475,9.726,5.587,37.27,5.363,13.71,-2.649,0.0,39.1,40.3,9.73,1.535,0.569,-1.012,0.159,-1.694,-3.021,25.829,0.0,258.84,,270.0,270.0,-0.62,2.909,0.838,24.229
19215.5,2.764,0.653,-35.049,1.475,9.726,5.587,37.27,5.363,13.71,-2.649,0.0,39.1,40.3,9.73,1.535,0.348,-1.263,0.025,-2.372,-3.021,25.829,0.0,259.14,,270.0,270.0,-0.495,2.907,0.979,24.176
19216.0,2.764,0.653,-35.049,1.475,9.726,5.587,37.27,5.363,13.71,-2.649,0.0,39.1,40.3,9.73,1.535,-0.799,-1.355,-1.094,-2.754,-3.021,25.829,0.0,259.14,,270.0,270.0,-0.816,2.904,0.956,24.205
19216.5,2.764,0.653,-35.049,1.475,9.726,5.59,37.367,5.38,13.61,-2.64,0.0,39.116,40.34,9.73,1.535,0.124,-0.745,-0.068,-1.055,-3.013,25.841,0.0,258.74,,270.0,270.0,-1.5,2.902,0.828,24.191
19217.0,2.764,0.653,-35.049,1.475,9.726,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.73,1.535,0.129,-1.08,-0.511,-1.846,-3.013,25.841,0.0,258.74,,270.0,270.0,-0.436,2.9,0.854,24.175
19217.5,2.414,0.626,-34.353,1.749,9.538,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.724,1.651,-0.383,-1.252,-1.037,-2.478,-3.013,25.841,0.0,259.04,,270.0,270.0,-0.827,2.897,0.896,24.203
19218.0,2.414,0.626,-34.353,1.749,9.538,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.724,1.651,-1.688,-1.102,-2.246,-1.974,-3.013,25.841,0.0,259.04,,270.0,270.0,-1.287,2.89,1.032,24.223
19218.5,2.414,0.626,-34.353,1.749,9.538,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.724,1.651,-0.368,-0.881,-0.647,-0.859,-3.013,25.841,0.0,258.64,,270.0,270.0,-1.753,2.882,0.871,24.259
19219.0,2.414,0.626,-34.353,1.749,9.538,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.724,1.651,0.442,-0.988,-0.088,-1.689,-3.013,25.841,0.0,258.64,,270.0,270.0,-0.689,2.874,0.877,24.31
19219.5,2.414,0.626,-34.353,1.749,9.538,5.59,37.367,5.38,13.61,-2.64,0.0,39.1,40.3,9.724,1.651,-0.45,-1.229,-0.585,-2.399,-3.013,25.841,0.0,258.84,,270.0,270.0,-0.581,2.867,0.98,24.305
19220.0,2.414,0.626,-34.353,1.749,9.538,5.587,37.308,5.335,13.436,-2.64,0.0,39.122,40.399,9.724,1.651,-1.172,-1.215,-2.163,-2.504,-3.015,25.854,0.0,258.84,,270.0,270.0,-1.166,2.859,0.894,24.313
19220.5,2.414,0.626,-34.353,1.749,9.538,5.587,37.308,5.335,13.436,-2.64,0.0,39.1,40.4,9.724,1.651,0.267,-0.671,-0.089,-1.087,-3.015,25.854,0.0,259.34,,270.0,270.0,-1.763,2.852,0.772,24.346
19221.0,3.296,0.857,-34.004,1.647,9.618,5.587,37.308,5.335,13.436,-2.64,0.0,39.1,40.4,9.787,1.589,-0.283,-1.074,-0.54,-1.949,-3.015,25.854,0.0,259.34,,270.0,270.0,-0.395,2.845,0.849,24.371
19221.5,3.296,0.857,-34.004,1.647,9.618,5.587,37.308,5.335,13.436,-2.64,0.0,39.1,40.4,9.787,1.589,-1.111,-0.943,-2.662,-2.237,-3.015,25.854,0.0,258.84,,270.0,270.0,-0.961,2.852,0.973,24.351
19222.0,3.296,0.857,-34.004,1.647,9.618,5.587,37.308,5.335,13.436,-2.64,0.0,39.1,40.4,9.787,1.589,-1.607,-0.965,-1.947,-1.875,-3.015,25.854,0.0,258.84,,270.0,270.0,-1.738,2.859,1.024,24.323
19222.5,3.296,0.857,-34.004,1.647,9.618,5.587,37.308,5.335,13.436,-2.64,0.0,39.1,40.4,9.787,1.589,-0.36,-0.862,-0.606,-1.284,-3.015,25.854,0.0,258.24,,270.0,270.0,-1.598,2.866,0.89,24.307
19223.0,3.296,0.857,-34.004,1.647,9.618,5.592,37.331,5.337,13.268,-2.638,0.0,39.145,40.391,9.787,1.589,-0.289,-1.263,-0.428,-2.097,-3.019,25.861,0.0,258.24,,270.0,270.0,-0.778,2.874,0.882,24.325
19223.5,3.296,0.857,-34.004,1.647,9.618,5.592,37.331,5.337,13.268,-2.638,0.0,39.1,40.4,9.787,1.589,-0.615,-1.446,-0.806,-2.829,-3.019,25.861,0.0,258.94,,270.0,270.0,-1.019,2.88,0.946,24.294
19224.0,2.904,0.785,-33.6,1.721,9.612,5.592,37.331,5.337,13.268,-2.638,0.0,39.1,40.4,9.813,1.654,-0.699,-0.97,-0.824,-1.14,-3.019,25.861,0.0,258.94,,270.0,270.0,-1.424,2.887,0.807,24.329
19224.5,2.904,0.785,-33.6,1.721,9.612,5.592,37.331,5.337,13.268,-2.638,0.0,39.1,40.4,9.813,1.654,0.204,-1.121,-0.567,-1.821,-3.019,25.861,0.0,258.84,,270.0,270.0,-0.908,2.887,0.75,24.358
19225.0,2.904,0.785,-33.6,1.721,9.612,5.592,37.331,5.337,13.268,-2.638,0.0,39.1,40.4,9.813,1.654,-0.441,-1.337,-0.968,-2.432,-3.019,25.861,0.0,258.84,,270.0,270.0,-0.826,2.888,0.797,24.399
19225.5,2.904,0.785,-33.6,1.721,9.612,5.592,37.331,5.337,13.268,-2.638,0.0,39.1,40.4,9.813,1.654,-1.646,-1.279,-2.535,-2.668,-3.019,25.861,0.0,258.34,,270.0,270.0,-1.294,2.888,0.921,24.392
19226.0,2.904,0.785,-33.6,1.721,9.612,5.577,37.411,5.321,13.14,-2.635,0.0,39.161,40.405,9.813,1.654,-1.169,-1.076,-1.325,-1.371,-3.012,25.871,0.0,258.34,,270.0,270.0,-2.032,2.888,0.679,24.387
19226.5,2.904,0.785,-33.6,1.721,9.612,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.813,1.654,0.041,-0.937,-0.365,-1.284,-3.012,25.871,0.0,258.54,,270.0,270.0,-1.235,2.889,0.734,24.351
19227.0,2.904,0.785,-33.6,1.721,9.612,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.813,1.654,-0.375,-1.286,-0.838,-2.259,-3.012,25.871,0.0,258.54,,270.0,270.0,-0.636,2.889,0.836,24.332
19227.5,2.222,0.602,-33.866,1.746,9.54,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.807,1.701,-1.722,-1.153,-1.991,-1.802,-3.012,25.871,0.0,259.04,,270.0,270.0,-1.19,2.889,0.866,24.333
19228.0,2.222,0.602,-33.866,1.746,9.54,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.807,1.701,-0.348,-1.051,-0.713,-1.297,-3.012,25.871,0.0,259.04,,270.0,270.0,-1.667,2.878,0.728,24.3
19228.5,2.222,0.602,-33.866,1.746,9.54,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.807,1.701,-0.21,-1.433,-0.511,-2.28,-3.012,25.871,0.0,259.24,,270.0,270.0,-0.852,2.867,0.732,24.275
19229.0,2.222,0.602,-33.866,1.746,9.54,5.577,37.411,5.321,13.14,-2.635,0.0,39.2,40.4,9.807,1.701,-0.563,-1.485,-1.388,-2.66,-3.012,25.871,0.0,259.24,,270.0,270.0,-1.109,2.857,0.763,24.27
19229.5,2.222,0.602,-33.866,1.746,9.54,5.568,37.306,5.323,13.018,-2.642,0.0,39.167,40.445,9.807,1.701,-1.767,-1.213,-2.018,-2.017,-3.025,25.887,0.0,258.54,,270.0,270.0,-1.524,2.846,0.825,24.287
19230.0,2.222,0.602,-33.866,1.746,9.54,5.568,37.306,5.323,13.018,-2.642,0.0,39.2,40.4,9.807,1.701,-0.569,-1.153,-0.809,-1.698,-3.025,25.887,0.0,258.54,,270.0,270.0,-1.753,2.836,0.665,24.286
19230.5,2.189,0.618,-33.583,1.73,9.638,5.568,37.306,5.323,13.018,-2.642,0.0,39.2,40.4,9.766,1.645,-0.223,-1.416,-0.623,-2.213,-3.025,25.887,0.0,258.74,,270.0,270.0,-1.057,2.826,0.697,24.282
19231.0,2.189,0.618,-33.583,1.73,9.638,5.568,37.306,5.323,13.018,-2.642,0.0,39.2,40.4,9.766,1.645,-1.873,-1.305,-2.264,-2.388,-3.025,25.887,0.0,258.74,,270.0,270.0,-1.119,2.816,0.781,24.273
19231.5,2.189,0.618,-33.583,1.73,9.638,5.568,37.306,5.323,13.018,-2.642,0.0,39.2,40.4,9.766,1.645,-0.811,-1.302,-0.984,-1.382,-3.025,25.887,0.0,258.24,,270.0,270.0,-1.958,2.805,0.682,24.293
19232.0,2.189,0.618,-33.583,1.73,9.638,5.568,37.306,5.323,13.018,-2.642,0.0,39.2,40.4,9.766,1.645,-0.278,-1.463,-0.561,-2.146,-3.025,25.887,0.0,258.24,,270.0,270.0,-1.12,2.795,0.602,24.282
19232.5,2.189,0.618,-33.583,1.73,9.638,5.577,37.315,5.346,12.888,-2.646,0.0,39.185,40.474,9.766,1.645,-0.654,-1.683,-0.782,-2.921,-3.018,25.901,0.0,258.44,,270.0,270.0,-1.112,2.785,0.631,24.302
19233.0,2.189,0.618,-33.583,1.73,9.638,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.766,1.645,-1.429,-1.568,-2.359,-2.833,-3.018,25.901,0.0,258.44,,270.0,270.0,-1.51,2.776,0.709,24.278
19233.5,2.189,0.618,-33.583,1.73,9.638,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.766,1.645,-1.151,-1.22,-1.312,-1.698,-3.018,25.901,0.0,258.74,,270.0,270.0,-2.047,2.766,0.543,24.236
19234.0,3.359,0.811,-35.209,1.726,9.718,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.572,1.629,-0.162,-1.158,-0.534,-1.745,-3.018,25.901,0.0,258.74,,270.0,270.0,-1.345,2.756,0.575,24.239
19234.5,3.359,0.811,-35.209,1.726,9.718,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.572,1.629,-1.153,-1.561,-2.202,-2.903,-3.018,25.901,0.0,258.64,,270.0,270.0,-0.9,2.766,0.654,24.195
19235.0,3.359,0.811,-35.209,1.726,9.718,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.572,1.629,-1.581,-1.253,-1.72,-1.892,-3.018,25.901,0.0,258.64,,270.0,270.0,-1.955,2.776,0.648,24.181
19235.5,3.359,0.811,-35.209,1.726,9.718,5.577,37.315,5.346,12.888,-2.646,0.0,39.2,40.5,9.572,1.629,-0.371,-0.961,-0.631,-1.351,-3.018,25.901,0.0,257.74,,270.0,270.0,-1.612,2.786,0.504,24.161
19236.0,3.359,0.811,-35.209,1.726,9.718,5.554,37.341,5.35,12.736,-2.661,0.0,39.191,40.438,9.572,1.629,-0.67,-1.46,-0.626,-2.371,-3.03,25.897,0.0,257.74,,270.0,270.0,-0.828,2.795,0.579,24.14
19236.5,3.359,0.811,-35.209,1.726,9.718,5.554,37.341,5.35,12.736,-2.661,0.0,39.2,40.4,9.572,1.629,-0.865,-1.709,-0.926,-3.166,-3.03,25.897,0.0,259.14,,270.0,270.0,-1.282,2.804,0.618,24.107
19237.0,2.686,0.622,-35.209,1.695,9.731,5.554,37.341,5.35,12.736,-2.661,0.0,39.2,40.4,9.485,1.748,-1.594,-1.651,-1.345,-2.392,-3.03,25.897,0.0,259.14,,270.0,270.0,-1.667,2.813,0.492,24.108
19237.5,2.686,0.622,-35.209,1.695,9.731,5.554,37.341,5.35,12.736,-2.661,0.0,39.2,40.4,9.485,1.748,-0.379,-1.174,-0.468,-1.293,-3.03,25.897,0.0,258.74,,270.0,270.0,-1.745,2.811,0.519,24.128
19238.0,2.686,0.622,-35.209,1.695,9.731,5.554,37.341,5.35,12.736,-2.661,0.0,39.2,40.4,9.485,1.748,-0.619,-1.582,-0.834,-2.792,-3.03,25.897,0.0,258.74,,270.0,270.0,-0.829,2.809,0.551,24.147
19238.5,2.686,0.622,-35.209,1.695,9.731,5.554,37.341,5.35,12.736,-2.661,0.0,39.2,40.4,9.485,1.748,-1.382,-1.494,-2.495,-2.814,-3.03,25.897,0.0,258.44,,270.0,270.0,-1.457,2.807,0.646,24.147
19239.0,2.686,0.622,-35.209,1.695,9.731,5.585,37.374,5.312,12.669,-2.644,0.0,39.208,40.46,9.485,1.748,-1.288,-1.203,-1.47,-1.347,-3.029,25.904,0.0,258.44,,270.0,270.0,-2.046,2.805,0.597,24.155
19239.5,2.686,0.622,-35.209,1.695,9.731,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.485,1.748,-0.209,-1.187,-0.526,-1.6,-3.029,25.904,0.0,258.24,,270.0,270.0,-1.327,2.803,0.506,24.165
19240.0,2.686,0.622,-35.209,1.695,9.731,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.485,1.748,-0.508,-1.576,-0.68,-2.641,-3.029,25.904,0.0,258.24,,270.0,270.0,-0.88,2.801,0.558,24.145
19240.5,2.345,0.628,-33.331,1.714,9.575,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.926,1.681,-1.153,-1.609,-2.008,-2.927,-3.029,25.904,0.0,258.94,,270.0,270.0,-1.351,2.799,0.67,24.142
19241.0,2.345,0.628,-33.331,1.714,9.575,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.926,1.681,-1.628,-1.407,-1.797,-2.104,-3.029,25.904,0.0,258.94,,270.0,270.0,-1.924,2.792,0.554,24.154
19241.5,2.345,0.628,-33.331,1.714,9.575,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.926,1.681,0.021,-1.391,-0.43,-2.205,-3.029,25.904,0.0,259.04,,270.0,270.0,-1.734,2.785,0.505,24.145
19242.0,2.345,0.628,-33.331,1.714,9.575,5.585,37.374,5.312,12.669,-2.644,0.0,39.2,40.5,9.926,1.681,-0.912,-1.665,-0.949,-3.011,-3.029,25.904,0.0,259.04,,270.0,270.0,-1.001,2.777,0.603,24.127
19242.5,2.345,0.628,-33.331,1.714,9.575,5.576,37.31,5.29,12.545,-2.647,0.0,39.219,40.51,9.926,1.681,-1.392,-1.736,-1.808,-3.007,-3.024,25.91,0.0,258.24,,270.0,270.0,-1.634,2.77,0.673,24.096
19243.0,2.345,0.628,-33.331,1.714,9.575,5.576,37.31,5.29,12.545,-2.647,0.0,39.2,40.5,9.926,1.681,-0.982,-1.434,-1.166,-2.059,-3.024,25.91,0.0,258.24,,270.0,270.0,-1.986,2.763,0.587,24.07
19243.5,3.31,0.89,-34.127,1.708,9.628,5.576,37.31,5.29,12.545,-2.647,0.0,39.2,40.5,9.733,1.534,-0.243,-1.033,-0.657,-2.004,-3.024,25.91,0.0,259.14,,270.0,270.0,-1.41,2.757,0.541,24.073
19244.0,3.31,0.89,-34.127,1.708,9.628,5.576,37.31,5.29,12.545,-2.647,0.0,39.2,40.5,9.733,1.534,-0.553,-1.608,-0.604,-2.649,-3.024,25.91,0.0,259.14,,270.0,270.0,-0.984,2.766,0.632,24.056
19244.5,3.31,0.89,-34.127,1.708,9.628,5.576,37.31,5.29,12.545,-2.647,0.0,39.2,40.5,9.733,1.534,-0.819,-1.752,-0.93,-3.241,-3.024,25.91,0.0,259.14,,270.0,270.0,-1.353,2.775,0.675,24.062
19245.0,3.31,0.89,-34.127,1.708,9.628,5.576,37.31,5.29,12.545,-2.647,0.0,39.2,40.5,9.733,1.534,-0.551,-0.793,-0.781,-1.041,-3.024,25.91,0.0,259.14,,270.0,270.0,-1.686,2.783,0.539,24.073
19245.5,3.31,0.89,-34.127,1.708,9.628,5.555,37.37,5.329,12.381,-2.644,0.0,39.233,40.52,9.733,1.534,-0.026,-1.299,-0.496,-2.151,-3.039,25.914,0.0,258.44,,270.0,270.0,-0.791,2.792,0.543,24.116
19246.0,3.31,0.89,-34.127,1.708,9.628,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.733,1.534,-0.76,-1.475,-1.53,-2.717,-3.039,25.914,0.0,258.44,,270.0,270.0,-0.993,2.8,0.629,24.155
19246.5,3.31,0.89,-34.127,1.708,9.628,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.733,1.534,-2.044,-1.303,-3.501,-2.72,-3.039,25.914,0.0,258.74,,270.0,270.0,-1.62,2.809,0.781,24.19
19247.0,2.471,0.668,-34.379,1.718,9.595,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.762,1.788,-1.753,-1.09,-2.073,-1.596,-3.039,25.914,0.0,258.74,,270.0,270.0,-2.392,2.817,0.743,24.192
19247.5,2.471,0.668,-34.379,1.718,9.595,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.762,1.788,-0.678,-1.25,-1.063,-1.857,-3.039,25.914,0.0,258.74,,270.0,270.0,-1.628,2.811,0.638,24.24
19248.0,2.471,0.668,-34.379,1.718,9.595,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.762,1.788,-0.81,-1.519,-1.316,-2.505,-3.039,25.914,0.0,258.74,,270.0,270.0,-1.212,2.806,0.743,24.212
19248.5,2.471,0.668,-34.379,1.718,9.595,5.555,37.37,5.329,12.381,-2.644,0.0,39.2,40.5,9.762,1.788,-1.734,-1.425,-1.923,-1.873,-3.039,25.914,0.0,259.44,,270.0,270.0,-1.538,2.8,0.702,24.224
19249.0,2.471,0.668,-34.379,1.718,9.595,5.548,37.415,5.298,12.227,-2.648,0.0,39.242,40.521,9.762,1.788,-0.439,-1.246,-0.809,-1.274,-3.031,25.911,0.0,259.44,,270.0,270.0,-1.739,2.795,0.544,24.228
19249.5,2.471,0.668,-34.379,1.718,9.595,5.548,37.415,5.298,12.227,-2.648,0.0,39.2,40.5,9.762,1.788,-0.14,-1.585,-0.641,-2.504,-3.031,25.911,0.0,259.34,,270.0,270.0,-0.942,2.79,0.521,24.252
19250.0,2.297,0.577,-35.209,1.651,9.594,5.548,37.415,5.298,12.227,-2.648,0.0,39.2,40.5,9.664,1.862,-1.014,-1.814,-1.198,-3.161,-3.031,25.911,0.0,259.34,,270.0,270.0,-1.217,2.784,0.607,24.253
19250.5,2.297,0.577,-35.209,1.651,9.594,5.548,37.415,5.298,12.227,-2.648,0.0,39.2,40.5,9.664,1.862,-2.081,-1.511,-2.458,-2.299,-3.031,25.911,0.0,259.14,,270.0,270.0,-1.797,2.776,0.704,24.296
19251.0,2.297,0.577,-35.209,1.651,9.594,5.548,37.415,5.298,12.227,-2.648,0.0,39.2,40.5,9.664,1.862,-0.781,-0.886,-1.071,-1.054,-3.031,25.911,0.0,259.14,,270.0,270.0,-2.087,2.769,0.52,24.277
19251.5,2.297,0.577,-35.209,1.651,9.594,5.548,37.415,5.298,12.227,-2.648,0.0,39.2,40.5,9.664,1.862,-0.121,-1.253,-0.711,-2.035,-3.031,25.911,0.0,258.74,,270.0,270.0,-0.948,2.761,0.618,24.263
19252.0,2.297,0.577,-35.209,1.651,9.594,5.557,37.305,5.277,12.13,-2.647,0.0,39.256,40.539,9.664,1.862,-2.301,-1.29,-3.545,-2.455,-3.033,25.93,0.0,258.74,,270.0,270.0,-1.03,2.753,0.806,24.243
19252.5,2.297,0.577,-35.209,1.651,9.594,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.664,1.862,-1.343,-1.153,-1.729,-1.2,-3.033,25.93,0.0,258.74,,270.0,270.0,-2.398,2.746,0.684,24.243
19253.0,3.543,0.875,-35.209,1.699,9.671,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.589,1.793,-0.288,-1.288,-0.975,-1.999,-3.033,25.93,0.0,258.74,,270.0,270.0,-1.356,2.738,0.588,24.264
19253.5,3.543,0.875,-35.209,1.699,9.671,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.589,1.793,-0.991,-1.586,-1.248,-2.765,-3.033,25.93,0.0,258.54,,270.0,270.0,-1.137,2.752,0.649,24.244
19254.0,3.543,0.875,-35.209,1.699,9.671,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.589,1.793,-1.893,-1.482,-2.894,-2.725,-3.033,25.93,0.0,258.54,,270.0,270.0,-1.647,2.765,0.748,24.223
19254.5,3.543,0.875,-35.209,1.699,9.671,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.589,1.793,-1.367,-1.664,-1.757,-2.301,-3.033,25.93,0.0,258.64,,270.0,270.0,-2.249,2.777,0.598,24.211
19255.0,3.543,0.875,-35.209,1.699,9.671,5.557,37.305,5.277,12.13,-2.647,0.0,39.3,40.5,9.589,1.793,-0.547,-1.477,-0.982,-2.221,-3.033,25.93,0.0,258.64,,270.0,270.0,-1.772,2.79,0.56,24.172
19255.5,3.543,0.875,-35.209,1.699,9.671,5.584,37.346,5.285,11.966,-2.651,0.0,39.267,40.542,9.589,1.793,-1.115,-1.869,-1.298,-3.238,-3.045,25.932,0.0,258.24,,270.0,270.0,-1.307,2.802,0.614,24.139
19256.0,3.543,0.875,-35.209,1.699,9.671,5.584,37.346,5.285,11.966,-2.651,0.0,39.3,40.5,9.589,1.793,-1.715,-1.881,-1.865,-3.052,-3.045,25.932,0.0,258.24,,270.0,270.0,-1.88,2.814,0.65,24.124
19256.5,2.967,0.792,-33.887,1.776,9.56,5.584,37.346,5.285,11.966,-2.651,0.0,39.3,40.5,9.771,1.651,-1.015,-1.586,-1.034,-1.97,-3.045,25.932,0.0,257.54,,270.0,270.0,-2.128,2.826,0.513,24.091
19257.0,2.967,0.792,-33.887,1.776,9.56,5.584,37.346,5.285,11.966,-2.651,0.0,39.3,40.5,9.771,1.651,-0.386,-1.538,-0.662,-2.15,-3.045,25.932,0.0,257.54,,270.0,270.0,-1.401,2.829,0.41,24.075
19257.5,2.967,0.792,-33.887,1.776,9.56,5.584,37.346,5.285,11.966,-2.651,0.0,39.3,40.5,9.771,1.651,-0.47,-1.75,-0.77,-2.868,-3.045,25.932,0.0,258.74,,270.0,270.0,-1.184,2.831,0.435,24.054
19258.0,2.967,0.792,-33.887,1.776,9.56,5.584,37.346,5.285,11.966,-2.651,0.0,39.3,40.5,9.771,1.651,-1.421,-1.947,-1.219,-3.393,-3.045,25.932,0.0,258.74,,270.0,270.0,-1.465,2.833,0.506,24.002
19258.5,2.967,0.792,-33.887,1.776,9.56,5.608,37.382,5.284,11.905,-2.649,0.0,39.279,40.537,9.771,1.651,-1.622,-1.674,-1.479,-2.569,-3.043,25.939,0.0,258.34,,270.0,270.0,-1.995,2.835,0.403,24.014
19259.0,2.967,0.792,-33.887,1.776,9.56,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.771,1.651,-0.424,-1.624,-0.638,-2.354,-3.043,25.939,0.0,258.34,,270.0,270.0,-1.836,2.837,0.403,23.946
19259.5,2.783,0.704,-35.209,1.726,9.645,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.645,1.638,-0.567,-1.611,-1.681,-2.724,-3.043,25.939,0.0,258.64,,270.0,270.0,-1.26,2.84,0.437,23.925
19260.0,2.783,0.704,-35.209,1.726,9.645,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.645,1.638,-1.619,-1.672,-2.428,-2.943,-3.043,25.939,0.0,258.64,,270.0,270.0,-1.646,2.839,0.576,23.933
19260.5,2.783,0.704,-35.209,1.726,9.645,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.645,1.638,-1.181,-1.35,-1.325,-1.601,-3.043,25.939,0.0,258.74,,270.0,270.0,-2.166,2.838,0.473,23.891
19261.0,2.783,0.704,-35.209,1.726,9.645,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.645,1.638,-0.236,-1.476,-0.695,-2.107,-3.043,25.939,0.0,258.74,,270.0,270.0,-1.364,2.837,0.388,23.857
19261.5,2.783,0.704,-35.209,1.726,9.645,5.608,37.382,5.284,11.905,-2.649,0.0,39.3,40.5,9.645,1.638,-0.885,-1.695,-1.115,-2.755,-3.043,25.939,0.0,258.44,,270.0,270.0,-1.129,2.836,0.591,23.838
19262.0,2.783,0.704,-35.209,1.726,9.645,5.608,37.342,5.239,11.795,-2.662,0.0,39.273,40.556,9.645,1.638,-1.844,-1.464,-3.237,-2.837,-3.053,25.953,0.0,258.44,,270.0,270.0,-1.613,2.835,0.591,23.809
19262.5,2.783,0.704,-35.209,1.726,9.645,5.608,37.342,5.239,11.795,-2.662,0.0,39.3,40.6,9.645,1.638,-0.897,-1.393,-1.135,-1.963,-3.053,25.953,0.0,258.64,,270.0,270.0,-2.346,2.834,0.457,23.804
19263.0,3.877,0.926,-35.209,1.492,9.803,5.608,37.342,5.239,11.795,-2.662,0.0,39.3,40.6,9.68,1.779,-0.597,-1.702,-1.031,-2.59,-3.053,25.953,0.0,258.64,,270.0,270.0,-1.347,2.833,0.436,23.805
19263.5,3.877,0.926,-35.209,1.492,9.803,5.608,37.342,5.239,11.795,-2.662,0.0,39.3,40.6,9.68,1.779,-1.148,-1.916,-1.366,-3.257,-3.053,25.953,0.0,258.54,,270.0,270.0,-1.48,2.851,0.48,23.787
19264.0,3.877,0.926,-35.209,1.492,9.803,5.608,37.342,5.239,11.795,-2.662,0.0,39.3,40.6,9.68,1.779,-2.152,-1.718,-2.832,-2.802,-3.053,25.953,0.0,258.54,,270.0,270.0,-1.922,2.867,0.574,23.722
19264.5,3.877,0.926,-35.209,1.492,9.803,5.608,37.342,5.239,11.795,-2.662,0.0,39.3,40.6,9.68,1.779,-1.202,-1.579,-1.46,-1.957,-3.053,25.953,0.0,258.24,,270.0,270.0,-2.376,2.884,0.454,23.733
19265.0,3.877,0.926,-35.209,1.492,9.803,5.627,37.39,5.306,11.608,-2.674,0.0,39.286,40.521,9.68,1.779,-0.417,-1.653,-0.819,-2.289,-3.051,25.959,0.0,258.24,,270.0,270.0,-1.55,2.9,0.391,23.75
19265.5,3.877,0.926,-35.209,1.492,9.803,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.68,1.779,-1.075,-1.871,-1.213,-2.991,-3.051,25.959,0.0,258.44,,270.0,270.0,-1.294,2.916,0.492,23.754
19266.0,3.261,0.774,-35.209,1.708,9.723,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.562,1.784,-1.762,-1.705,-2.024,-2.219,-3.051,25.959,0.0,258.44,,270.0,270.0,-1.788,2.932,0.468,23.739
19266.5,3.261,0.774,-35.209,1.708,9.723,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.562,1.784,-0.909,-1.648,-1.168,-1.948,-3.051,25.959,0.0,258.74,,270.0,270.0,-1.928,2.937,0.364,23.747
19267.0,3.261,0.774,-35.209,1.708,9.723,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.562,1.784,-0.523,-1.886,-0.977,-2.852,-3.051,25.959,0.0,258.74,,270.0,270.0,-1.418,2.943,0.334,23.754
19267.5,3.261,0.774,-35.209,1.708,9.723,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.562,1.784,-1.317,-2.006,-1.542,-3.453,-3.051,25.959,0.0,258.54,,270.0,270.0,-1.56,2.948,0.405,23.765
19268.0,3.261,0.774,-35.209,1.708,9.723,5.627,37.39,5.306,11.608,-2.674,0.0,39.3,40.5,9.562,1.784,-1.95,-1.996,-2.325,-3.276,-3.051,25.959,0.0,258.54,,270.0,270.0,-2.08,2.953,0.465,23.755
19268.5,3.261,0.774,-35.209,1.708,9.723,5.578,37.402,5.228,11.503,-2.659,0.0,39.29,40.554,9.562,1.784,-1.277,-1.729,-1.369,-1.983,-3.055,25.968,0.0,257.14,,270.0,270.0,-2.387,2.958,0.254,23.773
19269.0,3.261,0.774,-35.209,1.708,9.723,5.578,37.402,5.228,11.503,-2.659,0.0,39.3,40.6,9.562,1.784,-0.464,-1.812,-0.904,-2.501,-3.055,25.968,0.0,257.14,,270.0,270.0,-1.59,2.963,0.306,23.796
19269.5,2.668,0.59,-35.209,1.697,9.712,5.578,37.402,5.228,11.503,-2.659,0.0,39.3,40.6,9.659,1.736,-1.954,-1.846,-3.007,-3.256,-3.055,25.968,0.0,258.64,,270.0,270.0,-1.42,2.968,0.409,23.802
19270.0,2.668,0.59,-35.209,1.697,9.712,5.578,37.402,5.228,11.503,-2.659,0.0,39.3,40.6,9.659,1.736,-2.561,-1.652,-2.85,-2.332,-3.055,25.968,0.0,258.64,,270.0,270.0,-2.516,2.963,0.447,23.826
19270.5,2.668,0.59,-35.209,1.697,9.712,5.578,37.402,5.228,11.503,-2.659,0.0,39.3,40.6,9.659,1.736,-1.26,-1.665,-1.53,-1.905,-3.055,25.968,0.0,258.64,,270.0,270.0,-2.349,2.958,0.322,23.813
19271.0,2.668,0.59,-35.209,1.697,9.712,5.578,37.402,5.228,11.503,-2.659,0.0,39.3,40.6,9.659,1.736,-1.052,-1.875,-1.41,-2.906,-3.055,25.968,0.0,258.64,,270.0,270.0,-1.59,2.953,0.293,23.824
19271.5,2.668,0.59,-35.209,1.697,9.712,5.583,37.367,5.245,11.349,-2.663,0.0,39.294,40.53,9.659,1.736,-1.692,-2.105,-1.862,-3.582,-3.05,25.973,0.0,258.84,,270.0,270.0,-1.811,2.949,0.363,23.83
19272.0,2.668,0.59,-35.209,1.697,9.712,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.659,1.736,-2.354,-2.017,-3.257,-3.434,-3.05,25.973,0.0,258.84,,270.0,270.0,-2.31,2.944,0.36,23.852
19272.5,3.354,0.804,-34.856,1.77,9.68,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.69,1.535,-2.028,-1.582,-2.228,-2.386,-3.05,25.973,0.0,258.64,,270.0,270.0,-2.766,2.946,0.248,23.865
19273.0,3.354,0.804,-34.856,1.77,9.68,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.69,1.535,-1.08,-1.683,-1.576,-2.478,-3.05,25.973,0.0,258.64,,270.0,270.0,-2.056,2.946,0.263,23.888
19273.5,3.354,0.804,-34.856,1.77,9.68,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.69,1.535,-1.838,-1.959,-2.695,-3.245,-3.05,25.973,0.0,258.74,,270.0,270.0,-1.704,2.953,0.373,23.902
19274.0,3.354,0.804,-34.856,1.77,9.68,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.69,1.535,-2.264,-1.71,-2.497,-2.143,-3.05,25.973,0.0,258.74,,270.0,270.0,-2.434,2.96,0.356,23.919
19274.5,3.354,0.804,-34.856,1.77,9.68,5.583,37.367,5.245,11.349,-2.663,0.0,39.3,40.5,9.69,1.535,-0.874,-1.61,-1.303,-1.68,-3.05,25.973,0.0,258.44,,270.0,270.0,-2.154,2.966,0.189,23.949
19275.0,3.354,0.804,-34.856,1.77,9.68,5.601,37.43,5.262,11.199,-2.655,0.0,39.301,40.568,9.69,1.535,-0.855,-1.846,-1.585,-2.761,-3.052,25.994,0.0,258.44,,270.0,270.0,-1.367,2.972,0.224,23.974
19275.5,3.354,0.804,-34.856,1.77,9.68,5.601,37.43,5.262,11.199,-2.655,0.0,39.3,40.6,9.69,1.535,-1.564,-2.047,-1.949,-3.389,-3.052,25.994,0.0,257.94,,270.0,270.0,-1.762,2.979,0.38,24.049
19276.0,2.475,0.548,-35.209,1.78,9.676,5.601,37.43,5.262,11.199,-2.655,0.0,39.3,40.6,9.685,1.82,-2.542,-1.835,-2.956,-2.79,-3.052,25.994,0.0,257.94,,270.0,270.0,-2.237,2.985,0.243,24.063
19276.5,2.475,0.548,-35.209,1.78,9.676,5.601,37.43,5.262,11.199,-2.655,0.0,39.3,40.6,9.685,1.82,-0.652,-1.896,-1.099,-2.656,-3.052,25.994,0.0,257.74,,270.0,270.0,-2.531,2.976,0.19,24.077
19277.0,2.475,0.548,-35.209,1.78,9.676,5.601,37.43,5.262,11.199,-2.655,0.0,39.3,40.6,9.685,1.82,-1.316,-2.067,-1.608,-3.34,-3.052,25.994,0.0,257.74,,270.0,270.0,-1.576,2.968,0.249,24.081
19277.5,2.475,0.548,-35.209,1.78,9.676,5.601,37.43,5.262,11.199,-2.655,0.0,39.3,40.6,9.685,1.82,-2.376,-1.829,-3.535,-3.126,-3.052,25.994,0.0,258.04,,270.0,270.0,-2.083,2.96,0.368,24.085
19278.0,2.475,0.548,-35.209,1.78,9.676,5.573,37.405,5.277,11.116,-2.671,0.0,39.297,40.551,9.685,1.82,-1.817,-1.664,-2.118,-1.819,-3.061,26.002,0.0,258.04,,270.0,270.0,-2.716,2.952,0.295,24.124
19278.5,2.475,0.548,-35.209,1.78,9.676,5.573,37.405,5.277,11.116,-2.671,0.0,39.3,40.6,9.685,1.82,-0.872,-1.762,-1.348,-2.405,-3.061,26.002,0.0,257.14,,270.0,270.0,-1.854,2.944,0.179,24.144
19279.0,2.351,0.643,-33.335,1.483,9.511,5.573,37.405,5.277,11.116,-2.671,0.0,39.3,40.6,9.894,1.653,-1.448,-2.0,-1.641,-3.126,-3.061,26.002,0.0,257.14,,270.0,270.0,-1.597,2.937,0.322,24.171
19279.5,2.351,0.643,-33.335,1.483,9.511,5.573,37.405,5.277,11.116,-2.671,0.0,39.3,40.6,9.894,1.653,-2.025,-1.992,-2.903,-3.277,-3.061,26.002,0.0,257.84,,270.0,270.0,-2.054,2.927,0.296,24.182
19280.0,2.351,0.643,-33.335,1.483,9.511,5.573,37.405,5.277,11.116,-2.671,0.0,39.3,40.6,9.894,1.653,-1.863,-1.895,-2.071,-2.297,-3.061,26.002,0.0,257.84,,270.0,270.0,-2.549,2.918,0.17,24.189
19280.5,2.351,0.643,-33.335,1.483,9.511,5.573,37.405,5.277,11.116,-2.671,0.0,39.3,40.6,9.894,1.653,-0.769,-1.859,-1.493,-2.821,-3.061,26.002,0.0,258.04,,270.0,270.0,-2.032,2.908,0.157,24.19
19281.0,2.351,0.643,-33.335,1.483,9.511,5.602,37.334,5.222,11.004,-2.671,0.0,39.305,40.507,9.894,1.653,-1.709,-1.817,-2.965,-3.109,-3.051,26.009,0.0,258.04,,270.0,270.0,-1.736,2.899,0.277,24.253
19281.5,2.351,0.643,-33.335,1.483,9.511,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.894,1.653,-2.671,-1.639,-3.135,-2.287,-3.051,26.009,0.0,258.34,,270.0,270.0,-2.4,2.89,0.378,24.225
19282.0,2.351,0.643,-33.335,1.483,9.511,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.894,1.653,-1.152,-1.36,-1.588,-1.445,-3.051,26.009,0.0,258.34,,270.0,270.0,-2.433,2.881,0.209,24.212
19282.5,3.751,0.868,-35.209,1.623,9.677,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.674,1.649,-0.896,-1.797,-1.257,-2.599,-3.051,26.009,0.0,257.44,,270.0,270.0,-1.386,2.873,0.312,24.214
19283.0,3.751,0.868,-35.209,1.623,9.677,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.674,1.649,-1.594,-1.816,-2.625,-3.152,-3.051,26.009,0.0,257.44,,270.0,270.0,-1.637,2.887,0.429,24.2
19283.5,3.751,0.868,-35.209,1.623,9.677,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.674,1.649,-2.422,-1.821,-3.536,-3.018,-3.051,26.009,0.0,257.24,,270.0,270.0,-2.297,2.901,0.336,24.19
19284.0,3.751,0.868,-35.209,1.623,9.677,5.602,37.334,5.222,11.004,-2.671,0.0,39.3,40.5,9.674,1.649,-0.71,-1.735,-1.372,-2.468,-3.051,26.009,0.0,257.24,,270.0,270.0,-2.699,2.915,0.22,24.184
19284.5,3.751,0.868,-35.209,1.623,9.677,5.618,37.388,5.244,10.846,-2.665,0.0,39.308,40.512,9.674,1.649,-1.557,-1.959,-1.852,-3.197,-3.042,26.021,0.0,257.74,,270.0,270.0,-1.571,2.929,0.29,24.188
19285.0,3.751,0.868,-35.209,1.623,9.677,5.618,37.388,5.244,10.846,-2.665,0.0,39.3,40.5,9.674,1.649,-2.29,-1.818,-3.636,-3.252,-3.042,26.021,0.0,257.74,,270.0,270.0,-2.141,2.942,0.439,24.183
19285.5,3.486,0.815,-35.209,1.719,9.688,5.618,37.388,5.244,10.846,-2.665,0.0,39.3,40.5,9.617,1.815,-2.616,-1.638,-2.973,-2.466,-3.042,26.021,0.0,257.64,,270.0,270.0,-2.749,2.956,0.418,24.174
19286.0,3.486,0.815,-35.209,1.719,9.688,5.618,37.388,5.244,10.846,-2.665,0.0,39.3,40.5,9.617,1.815,-1.349,-1.496,-1.726,-2.077,-3.042,26.021,0.0,257.64,,270.0,270.0,-2.423,2.964,0.321,24.174
