t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19286.5,3.486,0.815,-35.209,1.719,9.688,5.618,37.388,5.244,10.846,-2.665,0.0,39.3,40.5,9.617,1.815,-1.589,-1.863,-1.9,-2.869,-3.042,26.021,0.0,257.64,,270.0,270.0,-1.662,2.973,0.325,24.197
19287.0,3.486,0.815,-35.209,1.719,9.688,5.618,37.388,5.244,10.846,-2.665,0.0,39.3,40.5,9.617,1.815,-1.743,-2.145,-1.933,-3.506,-3.042,26.021,0.0,257.64,,270.0,270.0,-2.055,2.981,0.394,24.227
19287.5,3.486,0.815,-35.209,1.719,9.688,5.552,37.44,5.197,10.716,-2.67,0.0,39.294,40.484,9.617,1.815,-1.365,-1.602,-1.709,-1.994,-3.045,26.024,0.0,257.74,,270.0,270.0,-2.331,2.989,0.228,24.238
19288.0,3.486,0.815,-35.209,1.719,9.688,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.617,1.815,-0.847,-1.811,-1.516,-2.83,-3.045,26.024,0.0,257.74,,270.0,270.0,-1.668,2.998,0.195,24.237
19288.5,3.486,0.815,-35.209,1.719,9.688,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.617,1.815,-1.54,-2.014,-1.972,-3.241,-3.045,26.024,0.0,257.54,,270.0,270.0,-1.751,3.006,0.266,24.232
19289.0,1.971,0.527,-34.572,1.817,9.628,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.666,1.678,-2.599,-1.801,-3.492,-2.877,-3.045,26.024,0.0,257.54,,270.0,270.0,-2.192,3.013,0.393,24.227
19289.5,1.971,0.527,-34.572,1.817,9.628,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.666,1.678,-1.596,-1.573,-1.959,-1.821,-3.045,26.024,0.0,257.54,,270.0,270.0,-2.692,2.996,0.247,24.226
19290.0,1.971,0.527,-34.572,1.817,9.628,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.666,1.678,-0.784,-1.733,-1.72,-2.424,-3.045,26.024,0.0,257.54,,270.0,270.0,-1.737,2.98,0.231,24.21
19290.5,1.971,0.527,-34.572,1.817,9.628,5.552,37.44,5.197,10.716,-2.67,0.0,39.3,40.5,9.666,1.678,-1.182,-1.993,-1.84,-3.103,-3.045,26.024,0.0,257.74,,270.0,270.0,-1.665,2.963,0.36,24.276
19291.0,1.971,0.527,-34.572,1.817,9.628,5.599,37.375,5.207,10.62,-2.66,0.0,39.297,40.485,9.666,1.678,-1.908,-1.893,-2.138,-2.477,-3.05,26.04,0.0,257.74,,270.0,270.0,-2.03,2.947,0.305,24.274
19291.5,1.971,0.527,-34.572,1.817,9.628,5.599,37.375,5.207,10.62,-2.66,0.0,39.3,40.5,9.666,1.678,-0.949,-1.906,-1.411,-2.468,-3.05,26.04,0.0,257.34,,270.0,270.0,-2.104,2.931,0.192,24.271
19292.0,2.684,0.727,-33.737,1.732,9.499,5.599,37.375,5.207,10.62,-2.66,0.0,39.3,40.5,9.904,1.687,-1.363,-2.139,-1.724,-3.271,-3.05,26.04,0.0,257.34,,270.0,270.0,-1.683,2.915,0.238,24.295
19292.5,2.684,0.727,-33.737,1.732,9.499,5.599,37.375,5.207,10.62,-2.66,0.0,39.3,40.5,9.904,1.687,-1.974,-1.953,-3.259,-3.293,-3.05,26.04,0.0,257.34,,270.0,270.0,-2.124,2.911,0.282,24.277
19293.0,2.684,0.727,-33.737,1.732,9.499,5.599,37.375,5.207,10.62,-2.66,0.0,39.3,40.5,9.904,1.687,-2.221,-1.839,-2.545,-2.49,-3.05,26.04,0.0,257.34,,270.0,270.0,-2.62,2.907,0.267,24.322
19293.5,2.684,0.727,-33.737,1.732,9.499,5.599,37.375,5.207,10.62,-2.66,0.0,39.3,40.5,9.904,1.687,-1.049,-1.866,-1.501,-2.333,-3.05,26.04,0.0,257.54,,270.0,270.0,-2.274,2.904,0.173,24.345
19294.0,2.684,0.727,-33.737,1.732,9.499,5.59,37.357,5.212,10.492,-2.669,0.0,39.285,40.438,9.904,1.687,-1.389,-2.111,-1.772,-3.212,-3.041,26.043,0.0,257.54,,270.0,270.0,-1.687,2.9,0.227,24.372
19294.5,2.684,0.727,-33.737,1.732,9.499,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.904,1.687,-2.217,-2.231,-2.054,-3.235,-3.041,26.043,0.0,257.94,,270.0,270.0,-2.121,2.897,0.225,24.39
19295.0,2.684,0.727,-33.737,1.732,9.499,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.904,1.687,-1.148,-1.598,-1.254,-1.688,-3.041,26.043,0.0,257.94,,270.0,270.0,-2.434,2.893,0.074,24.397
19295.5,3.534,0.848,-35.209,1.651,9.702,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.654,1.531,-0.586,-1.877,-1.035,-2.708,-3.041,26.043,0.0,257.74,,270.0,270.0,-1.422,2.89,0.039,24.411
19296.0,3.534,0.848,-35.209,1.651,9.702,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.654,1.531,-1.189,-2.107,-1.751,-3.374,-3.041,26.043,0.0,257.74,,270.0,270.0,-1.552,2.9,0.13,24.404
19296.5,3.534,0.848,-35.209,1.651,9.702,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.654,1.531,-2.52,-1.825,-3.913,-3.255,-3.041,26.043,0.0,257.44,,270.0,270.0,-2.105,2.911,0.286,24.387
19297.0,3.534,0.848,-35.209,1.651,9.702,5.59,37.357,5.212,10.492,-2.669,0.0,39.3,40.4,9.654,1.531,-2.487,-1.701,-2.926,-2.737,-3.041,26.043,0.0,257.44,,270.0,270.0,-2.878,2.921,0.196,24.374
19297.5,3.534,0.848,-35.209,1.651,9.702,5.495,37.452,5.271,10.36,-2.661,0.0,39.28,40.412,9.654,1.531,-1.432,-1.564,-1.892,-2.367,-3.041,26.061,0.0,256.94,,270.0,270.0,-2.463,2.931,0.218,24.378
19298.0,3.534,0.848,-35.209,1.651,9.702,5.495,37.452,5.271,10.36,-2.661,0.0,39.3,40.4,9.654,1.531,-1.681,-2.244,-2.009,-3.757,-3.041,26.061,0.0,256.94,,270.0,270.0,-1.814,2.941,0.255,24.373
19298.5,2.384,0.557,-35.209,1.691,9.695,5.495,37.452,5.271,10.36,-2.661,0.0,39.3,40.4,9.607,1.822,-2.354,-2.22,-3.016,-3.677,-3.041,26.061,0.0,257.54,,270.0,270.0,-2.423,2.951,0.301,24.401
19299.0,2.384,0.557,-35.209,1.691,9.695,5.495,37.452,5.271,10.36,-2.661,0.0,39.3,40.4,9.607,1.822,-1.965,-1.96,-2.312,-2.796,-3.041,26.061,0.0,257.54,,270.0,270.0,-2.816,2.941,0.245,24.418
19299.5,2.384,0.557,-35.209,1.691,9.695,5.495,37.452,5.271,10.36,-2.661,0.0,39.3,40.4,9.607,1.822,-1.246,-1.72,-1.509,-2.551,-3.041,26.061,0.0,257.04,,270.0,270.0,-2.258,2.932,0.145,24.418
19300.0,2.384,0.557,-35.209,1.691,9.695,5.495,37.452,5.271,10.36,-2.661,0.0,39.3,40.4,9.607,1.822,-1.588,-2.076,-1.611,-3.121,-3.041,26.061,0.0,257.04,,270.0,270.0,-1.757,2.923,0.163,24.433
19300.5,2.384,0.557,-35.209,1.691,9.695,5.57,37.356,5.241,10.244,-2.652,0.0,39.266,40.405,9.607,1.822,-1.925,-2.218,-2.284,-3.623,-3.046,26.057,0.0,257.54,,270.0,270.0,-2.099,2.914,0.277,24.433
19301.0,2.384,0.557,-35.209,1.691,9.695,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.607,1.822,-2.757,-1.926,-2.973,-2.662,-3.046,26.057,0.0,257.54,,270.0,270.0,-2.512,2.906,0.122,24.418
19301.5,2.384,0.557,-35.209,1.691,9.695,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.607,1.822,-0.929,-1.885,-1.24,-2.691,-3.046,26.057,0.0,256.74,,270.0,270.0,-2.579,2.897,0.083,24.392
19302.0,3.219,0.762,-35.209,1.591,9.653,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.672,1.704,-1.618,-1.983,-2.051,-3.258,-3.046,26.057,0.0,256.74,,270.0,270.0,-1.686,2.889,0.171,24.399
19302.5,3.219,0.762,-35.209,1.591,9.653,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.672,1.704,-2.323,-1.947,-3.277,-3.161,-3.046,26.057,0.0,257.44,,270.0,270.0,-2.227,2.894,0.3,24.364
19303.0,3.219,0.762,-35.209,1.591,9.653,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.672,1.704,-1.721,-1.379,-1.967,-1.542,-3.046,26.057,0.0,257.44,,270.0,270.0,-2.677,2.899,0.164,24.367
19303.5,3.219,0.762,-35.209,1.591,9.653,5.57,37.356,5.241,10.244,-2.652,0.0,39.3,40.4,9.672,1.704,-0.546,-1.321,-1.292,-1.89,-3.046,26.057,0.0,257.14,,270.0,270.0,-1.652,2.905,0.096,24.379
19304.0,3.219,0.762,-35.209,1.591,9.653,5.537,37.297,5.218,10.134,-2.676,0.0,39.242,40.372,9.672,1.704,-1.509,-1.709,-1.889,-2.837,-3.056,26.066,0.0,257.14,,270.0,270.0,-1.262,2.91,0.346,24.395
19304.5,3.219,0.762,-35.209,1.591,9.653,5.537,37.297,5.218,10.134,-2.676,0.0,39.2,40.4,9.672,1.704,-1.983,-1.792,-3.086,-3.231,-3.056,26.066,0.0,257.34,,270.0,270.0,-1.986,2.915,0.418,24.367
19305.0,3.133,0.738,-35.209,1.649,9.642,5.537,37.297,5.218,10.134,-2.676,0.0,39.2,40.4,9.696,1.753,-1.382,-1.592,-1.762,-2.418,-3.056,26.066,0.0,257.34,,270.0,270.0,-2.523,2.92,0.3,24.312
19305.5,3.133,0.738,-35.209,1.649,9.642,5.537,37.297,5.218,10.134,-2.676,0.0,39.2,40.4,9.696,1.753,-1.031,-1.877,-1.273,-2.63,-3.056,26.066,0.0,257.54,,270.0,270.0,-1.788,2.923,0.266,24.284
19306.0,3.133,0.738,-35.209,1.649,9.642,5.537,37.297,5.218,10.134,-2.676,0.0,39.2,40.4,9.696,1.753,-1.036,-2.083,-1.481,-3.331,-3.056,26.066,0.0,257.54,,270.0,270.0,-1.703,2.927,0.26,24.227
19306.5,3.133,0.738,-35.209,1.649,9.642,5.537,37.297,5.218,10.134,-2.676,0.0,39.2,40.4,9.696,1.753,-2.268,-1.853,-3.192,-3.141,-3.056,26.066,0.0,257.64,,270.0,270.0,-1.983,2.93,0.371,24.187
19307.0,3.133,0.738,-35.209,1.649,9.642,5.565,37.428,5.223,10.042,-2.666,0.0,39.241,40.381,9.696,1.753,-1.546,-1.587,-1.908,-2.114,-3.049,26.074,0.0,257.64,,270.0,270.0,-2.613,2.933,0.245,24.166
19307.5,3.133,0.738,-35.209,1.649,9.642,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.696,1.753,-0.754,-1.67,-1.348,-2.51,-3.049,26.074,0.0,257.44,,270.0,270.0,-1.789,2.937,0.255,24.103
19308.0,2.832,0.74,-34.524,1.708,9.807,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.66,1.66,-1.021,-2.013,-1.635,-3.122,-3.049,26.074,0.0,257.44,,270.0,270.0,-1.57,2.94,0.363,24.087
19308.5,2.832,0.74,-34.524,1.708,9.807,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.66,1.66,-1.609,-1.875,-1.867,-2.292,-3.049,26.074,0.0,257.74,,270.0,270.0,-1.948,2.938,0.307,24.074
19309.0,2.832,0.74,-34.524,1.708,9.807,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.66,1.66,-0.959,-1.68,-1.242,-2.196,-3.049,26.074,0.0,257.74,,270.0,270.0,-1.911,2.936,0.181,24.068
19309.5,2.832,0.74,-34.524,1.708,9.807,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.66,1.66,-1.301,-1.957,-1.516,-2.793,-3.049,26.074,0.0,257.54,,270.0,270.0,-1.519,2.935,0.225,24.065
19310.0,2.832,0.74,-34.524,1.708,9.807,5.565,37.428,5.223,10.042,-2.666,0.0,39.2,40.4,9.66,1.66,-1.235,-2.074,-1.576,-3.382,-3.049,26.074,0.0,257.54,,270.0,270.0,-1.892,2.933,0.241,24.072
19310.5,2.832,0.74,-34.524,1.708,9.807,5.602,37.356,5.23,9.965,-2.665,0.0,39.237,40.351,9.66,1.66,-1.48,-2.139,-1.554,-3.187,-3.047,26.088,0.0,257.94,,270.0,270.0,-2.067,2.931,0.241,24.037
19311.0,2.832,0.74,-34.524,1.708,9.807,5.602,37.356,5.23,9.965,-2.665,0.0,39.2,40.4,9.66,1.66,-0.934,-1.478,-0.983,-1.679,-3.047,26.088,0.0,257.94,,270.0,270.0,-2.09,2.93,0.088,24.046
19311.5,3.441,0.833,-35.209,1.668,9.771,5.602,37.356,5.23,9.965,-2.665,0.0,39.2,40.4,9.589,1.606,-0.554,-1.646,-0.821,-2.291,-3.047,26.088,0.0,257.04,,270.0,270.0,-1.269,2.928,0.227,24.052
19312.0,3.441,0.833,-35.209,1.668,9.771,5.602,37.356,5.23,9.965,-2.665,0.0,39.2,40.4,9.589,1.606,-2.233,-1.623,-3.501,-2.844,-3.047,26.088,0.0,257.04,,270.0,270.0,-1.328,2.937,0.384,24.057
19312.5,3.441,0.833,-35.209,1.668,9.771,5.602,37.356,5.23,9.965,-2.665,0.0,39.2,40.4,9.589,1.606,-1.639,-1.57,-2.014,-1.876,-3.047,26.088,0.0,256.84,,270.0,270.0,-2.55,2.945,0.342,24.065
19313.0,3.441,0.833,-35.209,1.668,9.771,5.602,37.356,5.23,9.965,-2.665,0.0,39.2,40.4,9.589,1.606,-0.585,-1.439,-1.108,-2.012,-3.047,26.088,0.0,256.84,,270.0,270.0,-1.775,2.953,0.224,24.058
19313.5,3.441,0.833,-35.209,1.668,9.771,5.578,37.325,5.221,9.844,-2.679,0.0,39.229,40.292,9.589,1.606,-1.281,-1.784,-1.547,-2.785,-3.052,26.092,0.0,257.74,,270.0,270.0,-1.286,2.961,0.318,24.051
19314.0,3.441,0.833,-35.209,1.668,9.771,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.589,1.606,-1.79,-1.631,-3.266,-2.978,-3.052,26.092,0.0,257.74,,270.0,270.0,-1.849,2.969,0.422,24.059
19314.5,3.078,0.847,-34.043,1.692,9.587,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.755,1.668,-2.148,-1.491,-2.494,-1.978,-3.052,26.092,0.0,256.94,,270.0,270.0,-2.416,2.977,0.323,24.083
19315.0,3.078,0.847,-34.043,1.692,9.587,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.755,1.668,-0.847,-1.592,-1.337,-2.149,-3.052,26.092,0.0,256.94,,270.0,270.0,-2.028,2.978,0.364,24.096
19315.5,3.078,0.847,-34.043,1.692,9.587,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.755,1.668,-1.595,-2.111,-1.802,-3.601,-3.052,26.092,0.0,257.44,,270.0,270.0,-1.481,2.98,0.402,24.107
19316.0,3.078,0.847,-34.043,1.692,9.587,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.755,1.668,-2.066,-2.015,-2.064,-3.158,-3.052,26.092,0.0,257.44,,270.0,270.0,-2.277,2.981,0.404,24.113
19316.5,3.078,0.847,-34.043,1.692,9.587,5.578,37.325,5.221,9.844,-2.679,0.0,39.2,40.3,9.755,1.668,-1.184,-1.705,-1.3,-2.102,-3.052,26.092,0.0,256.94,,270.0,270.0,-2.326,2.983,0.266,24.137
19317.0,3.078,0.847,-34.043,1.692,9.587,5.597,37.407,5.202,9.714,-2.67,0.0,39.209,40.311,9.755,1.668,-0.809,-1.934,-1.103,-2.75,-3.061,26.097,0.0,256.94,,270.0,270.0,-1.573,2.985,0.237,24.112
19317.5,3.078,0.847,-34.043,1.692,9.587,5.597,37.407,5.202,9.714,-2.67,0.0,39.2,40.3,9.755,1.668,-1.144,-1.963,-2.188,-3.128,-3.061,26.097,0.0,256.94,,270.0,270.0,-1.649,2.986,0.291,24.114
19318.0,2.977,0.725,-35.209,1.643,9.658,5.597,37.407,5.202,9.714,-2.67,0.0,39.2,40.3,9.692,1.944,-2.575,-1.653,-3.95,-3.103,-3.061,26.097,0.0,256.94,,270.0,270.0,-2.106,2.988,0.414,24.129
19318.5,2.977,0.725,-35.209,1.643,9.658,5.597,37.407,5.202,9.714,-2.67,0.0,39.2,40.3,9.692,1.944,-2.046,-1.865,-2.426,-2.662,-3.061,26.097,0.0,257.04,,270.0,270.0,-2.82,2.988,0.283,24.128
19319.0,2.977,0.725,-35.209,1.643,9.658,5.597,37.407,5.202,9.714,-2.67,0.0,39.2,40.3,9.692,1.944,-1.205,-2.116,-1.733,-3.242,-3.061,26.097,0.0,257.04,,270.0,270.0,-2.25,2.987,0.266,24.177
19319.5,2.977,0.725,-35.209,1.643,9.658,5.597,37.407,5.202,9.714,-2.67,0.0,39.2,40.3,9.692,1.944,-1.879,-2.104,-2.466,-3.408,-3.061,26.097,0.0,257.44,,270.0,270.0,-2.464,2.987,0.323,24.219
19320.0,2.977,0.725,-35.209,1.643,9.658,5.602,37.419,5.206,9.598,-2.651,0.0,39.22,40.265,9.692,1.944,-1.69,-2.009,-1.88,-2.841,-3.037,26.122,0.0,257.44,,270.0,270.0,-2.464,2.987,0.268,24.182
19320.5,2.977,0.725,-35.209,1.643,9.658,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.692,1.944,-0.933,-1.99,-1.299,-2.671,-3.037,26.122,0.0,257.14,,270.0,270.0,-2.105,2.987,0.137,24.162
19321.0,2.376,0.653,-34.625,1.668,9.652,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.722,1.815,-1.3,-2.174,-1.364,-3.185,-3.037,26.122,0.0,257.14,,270.0,270.0,-1.723,2.987,0.159,24.14
19321.5,2.376,0.653,-34.625,1.668,9.652,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.722,1.815,-1.807,-1.996,-2.798,-3.15,-3.037,26.122,0.0,257.34,,270.0,270.0,-2.006,2.977,0.192,24.113
19322.0,2.376,0.653,-34.625,1.668,9.652,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.722,1.815,-1.711,-2.058,-1.922,-2.677,-3.037,26.122,0.0,257.34,,270.0,270.0,-2.438,2.967,0.058,24.098
19322.5,2.376,0.653,-34.625,1.668,9.652,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.722,1.815,-1.124,-2.105,-1.458,-3.217,-3.037,26.122,0.0,257.74,,270.0,270.0,-2.092,2.957,0.102,24.104
19323.0,2.376,0.653,-34.625,1.668,9.652,5.602,37.419,5.206,9.598,-2.651,0.0,39.2,40.3,9.722,1.815,-1.755,-2.22,-2.199,-3.585,-3.037,26.122,0.0,257.74,,270.0,270.0,-1.976,2.948,0.174,24.095
19323.5,2.376,0.653,-34.625,1.668,9.652,5.576,37.347,5.204,9.505,-2.664,0.0,39.19,40.226,9.722,1.815,-2.207,-1.984,-2.263,-2.711,-3.053,26.12,0.0,257.64,,270.0,270.0,-2.44,2.938,0.198,24.067
19324.0,2.376,0.653,-34.625,1.668,9.652,5.576,37.347,5.204,9.505,-2.664,0.0,39.2,40.2,9.722,1.815,-1.324,-1.913,-1.48,-2.461,-3.053,26.12,0.0,257.64,,270.0,270.0,-2.291,2.929,0.072,24.105
19324.5,2.39,0.655,-33.702,1.745,9.783,5.576,37.347,5.204,9.505,-2.664,0.0,39.2,40.2,9.874,1.694,-1.611,-2.107,-1.906,-3.161,-3.053,26.12,0.0,257.14,,270.0,270.0,-1.795,2.92,0.116,24.091
19325.0,2.39,0.655,-33.702,1.745,9.783,5.576,37.347,5.204,9.505,-2.664,0.0,39.2,40.2,9.874,1.694,-1.643,-2.203,-2.107,-3.674,-3.053,26.12,0.0,257.14,,270.0,270.0,-2.196,2.911,0.197,24.098
19325.5,2.39,0.655,-33.702,1.745,9.783,5.576,37.347,5.204,9.505,-2.664,0.0,39.2,40.2,9.874,1.694,-2.463,-2.147,-2.628,-3.335,-3.053,26.12,0.0,257.84,,270.0,270.0,-2.407,2.903,0.122,24.117
19326.0,2.39,0.655,-33.702,1.745,9.783,5.576,37.347,5.204,9.505,-2.664,0.0,39.2,40.2,9.874,1.694,-1.177,-2.032,-1.414,-2.808,-3.053,26.12,0.0,257.84,,270.0,270.0,-2.643,2.894,0.051,24.112
19326.5,2.39,0.655,-33.702,1.745,9.783,5.58,37.38,5.216,9.377,-2.672,0.0,39.188,40.197,9.874,1.694,-1.408,-2.121,-2.008,-3.188,-3.059,26.124,0.0,257.84,,270.0,270.0,-1.857,2.886,0.095,24.101
19327.0,2.39,0.655,-33.702,1.745,9.783,5.58,37.38,5.216,9.377,-2.672,0.0,39.2,40.2,9.874,1.694,-1.887,-2.044,-3.043,-3.295,-3.059,26.124,0.0,257.84,,270.0,270.0,-2.181,2.878,0.14,24.116
19327.5,2.895,0.731,-34.904,1.638,9.576,5.58,37.38,5.216,9.377,-2.672,0.0,39.2,40.2,9.734,1.732,-1.86,-1.917,-2.113,-2.482,-3.059,26.124,0.0,257.44,,270.0,270.0,-2.567,2.87,0.115,24.132
19328.0,2.895,0.731,-34.904,1.638,9.576,5.58,37.38,5.216,9.377,-2.672,0.0,39.2,40.2,9.734,1.732,-0.932,-1.867,-1.352,-2.505,-3.059,26.124,0.0,257.44,,270.0,270.0,-2.093,2.87,0.014,24.122
19328.5,2.895,0.731,-34.904,1.638,9.576,5.58,37.38,5.216,9.377,-2.672,0.0,39.2,40.2,9.734,1.732,-1.431,-2.169,-1.51,-3.241,-3.059,26.124,0.0,257.54,,270.0,270.0,-1.664,2.871,0.114,24.096
19329.0,2.895,0.731,-34.904,1.638,9.576,5.58,37.38,5.216,9.377,-2.672,0.0,39.2,40.2,9.734,1.732,-1.775,-2.121,-2.648,-3.423,-3.059,26.124,0.0,257.54,,270.0,270.0,-2.088,2.871,0.115,24.118
19329.5,2.895,0.731,-34.904,1.638,9.576,5.61,37.407,5.226,9.268,-2.661,0.0,39.173,40.178,9.734,1.732,-0.783,-1.793,-1.279,-2.265,-3.052,26.134,0.0,257.54,,270.0,270.0,-2.492,2.872,0.024,24.099
19330.0,2.895,0.731,-34.904,1.638,9.576,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.734,1.732,-0.947,-2.052,-1.381,-3.096,-3.052,26.134,0.0,257.54,,270.0,270.0,-1.53,2.872,0.057,24.104
19330.5,2.895,0.731,-34.904,1.638,9.576,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.734,1.732,-1.395,-2.116,-2.369,-3.39,-3.052,26.134,0.0,257.54,,270.0,270.0,-1.869,2.872,0.132,24.066
19331.0,2.703,0.649,-35.209,1.724,10.029,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.7,1.573,-2.284,-1.833,-2.522,-2.351,-3.052,26.134,0.0,257.54,,270.0,270.0,-2.317,2.873,0.19,24.08
19331.5,2.703,0.649,-35.209,1.724,10.029,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.7,1.573,-0.885,-1.692,-1.315,-1.83,-3.052,26.134,0.0,257.34,,270.0,270.0,-2.247,2.87,0.033,24.099
19332.0,2.703,0.649,-35.209,1.724,10.029,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.7,1.573,-1.222,-1.912,-1.806,-2.733,-3.052,26.134,0.0,257.34,,270.0,270.0,-1.431,2.867,0.166,24.154
19332.5,2.703,0.649,-35.209,1.724,10.029,5.61,37.407,5.226,9.268,-2.661,0.0,39.2,40.2,9.7,1.573,-1.463,-2.057,-2.314,-3.332,-3.052,26.134,0.0,257.34,,270.0,270.0,-1.918,2.864,0.247,24.138
19333.0,2.703,0.649,-35.209,1.724,10.029,5.628,37.383,5.196,9.187,-2.668,0.0,39.166,40.158,9.7,1.573,-1.057,-1.638,-1.441,-1.736,-3.066,26.137,0.0,257.34,,270.0,270.0,-2.291,2.862,0.125,24.203
19333.5,2.703,0.649,-35.209,1.724,10.029,5.628,37.383,5.196,9.187,-2.668,0.0,39.2,40.2,9.7,1.573,-0.622,-1.894,-1.152,-2.704,-3.066,26.137,0.0,257.14,,270.0,270.0,-1.468,2.859,0.093,24.212
19334.0,3.212,0.775,-35.209,1.683,9.65,5.628,37.383,5.196,9.187,-2.668,0.0,39.2,40.2,9.674,1.724,-1.345,-2.068,-1.839,-3.447,-3.066,26.137,0.0,257.14,,270.0,270.0,-1.593,2.862,0.187,24.215
19334.5,3.212,0.775,-35.209,1.683,9.65,5.628,37.383,5.196,9.187,-2.668,0.0,39.2,40.2,9.674,1.724,-2.254,-1.937,-3.33,-3.234,-3.066,26.137,0.0,257.64,,270.0,270.0,-2.175,2.862,0.314,24.2
19335.0,3.212,0.775,-35.209,1.683,9.65,5.628,37.383,5.196,9.187,-2.668,0.0,39.2,40.2,9.674,1.724,-1.855,-1.63,-2.126,-2.011,-3.066,26.137,0.0,257.64,,270.0,270.0,-2.689,2.868,0.259,24.186
19335.5,3.212,0.775,-35.209,1.683,9.65,5.628,37.383,5.196,9.187,-2.668,0.0,39.2,40.2,9.674,1.724,-0.77,-1.479,-1.253,-2.127,-3.066,26.137,0.0,257.24,,270.0,270.0,-1.905,2.874,0.215,24.183
19336.0,3.212,0.775,-35.209,1.683,9.65,5.613,37.328,5.162,9.084,-2.67,0.0,39.16,40.158,9.674,1.724,-1.151,-1.791,-1.628,-2.815,-3.064,26.16,0.0,257.24,,270.0,270.0,-1.408,2.879,0.389,24.192
19336.5,3.212,0.775,-35.209,1.683,9.65,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.674,1.724,-2.991,-1.576,-3.452,-2.374,-3.064,26.16,0.0,257.64,,270.0,270.0,-1.846,2.885,0.467,24.202
19337.0,3.212,0.775,-35.209,1.683,9.65,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.674,1.724,-1.402,-1.376,-1.854,-1.774,-3.064,26.16,0.0,257.64,,270.0,270.0,-2.598,2.89,0.32,24.203
19337.5,4.111,0.966,-35.209,1.59,9.666,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.669,1.584,-1.348,-1.654,-2.074,-2.638,-3.064,26.16,0.0,257.14,,270.0,270.0,-1.602,2.895,0.345,24.185
19338.0,4.111,0.966,-35.209,1.59,9.666,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.669,1.584,-1.792,-1.826,-2.674,-3.286,-3.064,26.16,0.0,257.14,,270.0,270.0,-1.928,2.915,0.422,24.163
19338.5,4.111,0.966,-35.209,1.59,9.666,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.669,1.584,-2.271,-2.028,-3.108,-3.505,-3.064,26.16,0.0,257.94,,270.0,270.0,-2.395,2.935,0.498,24.179
19339.0,4.111,0.966,-35.209,1.59,9.666,5.613,37.328,5.162,9.084,-2.67,0.0,39.2,40.2,9.669,1.584,-1.97,-1.646,-2.188,-2.326,-3.064,26.16,0.0,257.94,,270.0,270.0,-2.728,2.954,0.299,24.18
19339.5,4.111,0.966,-35.209,1.59,9.666,5.554,37.428,5.223,8.914,-2.672,0.0,39.151,40.141,9.669,1.584,-1.063,-1.795,-1.499,-2.623,-3.059,26.166,0.0,257.74,,270.0,270.0,-2.032,2.973,0.336,24.171
19340.0,4.111,0.966,-35.209,1.59,9.666,5.554,37.428,5.223,8.914,-2.672,0.0,39.2,40.1,9.669,1.584,-2.5,-1.909,-3.269,-3.378,-3.059,26.166,0.0,257.74,,270.0,270.0,-1.745,2.992,0.435,24.161
19340.5,2.373,0.593,-34.095,1.756,9.664,5.554,37.428,5.223,8.914,-2.672,0.0,39.2,40.1,9.794,1.67,-2.512,-1.939,-2.738,-2.718,-3.059,26.166,0.0,257.34,,270.0,270.0,-2.764,3.01,0.431,24.168
19341.0,2.373,0.593,-34.095,1.756,9.664,5.554,37.428,5.223,8.914,-2.672,0.0,39.2,40.1,9.794,1.67,-1.188,-1.868,-1.646,-2.434,-3.059,26.166,0.0,257.34,,270.0,270.0,-2.477,3.0,0.24,24.168
19341.5,2.373,0.593,-34.095,1.756,9.664,5.554,37.428,5.223,8.914,-2.672,0.0,39.2,40.1,9.794,1.67,-1.117,-2.045,-1.861,-3.132,-3.059,26.166,0.0,257.24,,270.0,270.0,-1.784,2.99,0.231,24.16
19342.0,2.373,0.593,-34.095,1.756,9.664,5.554,37.428,5.223,8.914,-2.672,0.0,39.2,40.1,9.794,1.67,-1.937,-2.102,-2.392,-3.511,-3.059,26.166,0.0,257.24,,270.0,270.0,-2.039,2.979,0.306,24.181
19342.5,2.373,0.593,-34.095,1.756,9.664,5.608,37.412,5.212,8.828,-2.685,0.0,39.135,40.118,9.794,1.67,-2.61,-2.09,-2.85,-3.301,-3.072,26.162,0.0,257.44,,270.0,270.0,-2.486,2.97,0.225,24.155
19343.0,2.373,0.593,-34.095,1.756,9.664,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.794,1.67,-1.644,-1.844,-1.818,-2.187,-3.072,26.162,0.0,257.44,,270.0,270.0,-2.713,2.96,0.131,24.164
19343.5,2.373,0.593,-34.095,1.756,9.664,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.794,1.67,-1.067,-1.906,-1.349,-2.545,-3.072,26.162,0.0,257.34,,270.0,270.0,-1.873,2.95,0.136,24.188
19344.0,2.313,0.635,-34.097,1.699,9.667,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.805,1.63,-2.124,-1.939,-3.409,-3.325,-3.072,26.162,0.0,257.34,,270.0,270.0,-1.717,2.941,0.252,24.188
19344.5,2.313,0.635,-34.097,1.699,9.667,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.805,1.63,-2.345,-1.666,-2.662,-2.036,-3.072,26.162,0.0,257.44,,270.0,270.0,-2.699,2.93,0.261,24.155
19345.0,2.313,0.635,-34.097,1.699,9.667,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.805,1.63,-0.949,-1.643,-1.467,-1.945,-3.072,26.162,0.0,257.44,,270.0,270.0,-2.177,2.92,0.119,24.111
19345.5,2.313,0.635,-34.097,1.699,9.667,5.608,37.412,5.212,8.828,-2.685,0.0,39.1,40.1,9.805,1.63,-1.103,-1.948,-2.162,-2.998,-3.072,26.162,0.0,257.54,,270.0,270.0,-1.501,2.91,0.18,24.047
19346.0,2.313,0.635,-34.097,1.699,9.667,5.591,37.337,5.195,8.743,-2.674,0.0,39.125,40.12,9.805,1.63,-1.885,-2.086,-2.762,-3.441,-3.058,26.176,0.0,257.54,,270.0,270.0,-2.053,2.901,0.374,23.938
19346.5,2.313,0.635,-34.097,1.699,9.667,5.591,37.337,5.195,8.743,-2.674,0.0,39.1,40.1,9.805,1.63,-2.819,-1.911,-3.228,-2.755,-3.058,26.176,0.0,257.34,,270.0,270.0,-2.543,2.891,0.205,23.853
19347.0,2.716,0.734,-33.813,1.744,9.619,5.591,37.337,5.195,8.743,-2.674,0.0,39.1,40.1,9.727,1.593,-1.354,-1.817,-1.845,-2.17,-3.058,26.176,0.0,257.34,,270.0,270.0,-2.678,2.881,0.198,23.853
19347.5,2.716,0.734,-33.813,1.744,9.619,5.591,37.337,5.195,8.743,-2.674,0.0,39.1,40.1,9.727,1.593,-1.755,-2.12,-2.731,-3.445,-3.058,26.176,0.0,257.74,,270.0,270.0,-1.796,2.879,0.265,23.856
19348.0,2.716,0.734,-33.813,1.744,9.619,5.591,37.337,5.195,8.743,-2.674,0.0,39.1,40.1,9.727,1.593,-2.997,-1.909,-3.761,-2.921,-3.058,26.176,0.0,257.74,,270.0,270.0,-2.513,2.876,0.381,23.834
19348.5,2.716,0.734,-33.813,1.744,9.619,5.591,37.337,5.195,8.743,-2.674,0.0,39.1,40.1,9.727,1.593,-1.71,-1.884,-2.138,-2.169,-3.058,26.176,0.0,257.54,,270.0,270.0,-2.897,2.873,0.233,23.837
19349.0,2.716,0.734,-33.813,1.744,9.619,5.599,37.409,5.241,8.59,-2.672,0.0,39.12,40.101,9.727,1.593,-0.978,-2.077,-1.721,-3.038,-3.074,26.189,0.0,257.54,,270.0,270.0,-1.975,2.871,0.17,23.83
19349.5,2.716,0.734,-33.813,1.744,9.619,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.727,1.593,-1.852,-2.292,-2.015,-3.739,-3.074,26.189,0.0,257.84,,270.0,270.0,-1.953,2.868,0.277,23.882
19350.0,2.346,0.618,-33.361,1.77,9.589,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.917,1.639,-2.329,-2.243,-3.05,-3.542,-3.074,26.189,0.0,257.84,,270.0,270.0,-2.474,2.866,0.142,23.891
19350.5,2.346,0.618,-33.361,1.77,9.589,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.917,1.639,-1.852,-1.769,-2.076,-2.167,-3.074,26.189,0.0,257.04,,270.0,270.0,-2.791,2.857,0.073,23.875
19351.0,2.346,0.618,-33.361,1.77,9.589,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.917,1.639,-1.3,-2.075,-1.761,-3.227,-3.074,26.189,0.0,257.04,,270.0,270.0,-1.966,2.849,0.121,23.852
19351.5,2.346,0.618,-33.361,1.77,9.589,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.917,1.639,-2.351,-2.051,-3.239,-3.442,-3.074,26.189,0.0,257.34,,270.0,270.0,-2.091,2.841,0.252,23.846
19352.0,2.346,0.618,-33.361,1.77,9.589,5.599,37.409,5.241,8.59,-2.672,0.0,39.1,40.1,9.917,1.639,-2.465,-1.86,-2.706,-2.675,-3.074,26.189,0.0,257.34,,270.0,270.0,-2.771,2.833,0.279,23.885
19352.5,2.346,0.618,-33.361,1.77,9.589,5.62,37.434,5.199,8.501,-2.681,0.0,39.109,40.098,9.917,1.639,-1.165,-1.553,-1.591,-2.054,-3.077,26.19,0.0,257.44,,270.0,270.0,-2.427,2.825,0.131,23.938
19353.0,2.346,0.618,-33.361,1.77,9.589,5.62,37.434,5.199,8.501,-2.681,0.0,39.1,40.1,9.917,1.639,-1.231,-1.93,-1.731,-2.825,-3.077,26.19,0.0,257.44,,270.0,270.0,-1.591,2.817,0.26,23.931
19353.5,2.712,0.751,-33.933,1.761,9.63,5.62,37.434,5.199,8.501,-2.681,0.0,39.1,40.1,9.76,1.665,-1.771,-1.89,-3.155,-3.161,-3.077,26.19,0.0,257.34,,270.0,270.0,-1.929,2.809,0.385,23.921
19354.0,2.712,0.751,-33.933,1.761,9.63,5.62,37.434,5.199,8.501,-2.681,0.0,39.1,40.1,9.76,1.665,-3.078,-1.757,-3.942,-2.762,-3.077,26.19,0.0,257.34,,270.0,270.0,-2.494,2.807,0.272,23.908
19354.5,2.712,0.751,-33.933,1.761,9.63,5.62,37.434,5.199,8.501,-2.681,0.0,39.1,40.1,9.76,1.665,-0.968,-1.918,-1.788,-2.823,-3.077,26.19,0.0,257.54,,270.0,270.0,-2.885,2.806,0.21,23.829
19355.0,2.712,0.751,-33.933,1.761,9.63,5.62,37.434,5.199,8.501,-2.681,0.0,39.1,40.1,9.76,1.665,-1.517,-2.021,-2.624,-3.25,-3.077,26.19,0.0,257.54,,270.0,270.0,-1.874,2.804,0.268,23.792
19355.5,2.712,0.751,-33.933,1.761,9.63,5.608,37.37,5.178,8.408,-2.681,0.0,39.107,40.072,9.76,1.665,-2.954,-1.827,-3.75,-2.959,-3.073,26.21,0.0,257.34,,270.0,270.0,-2.353,2.803,0.4,23.762
19356.0,2.712,0.751,-33.933,1.761,9.63,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.76,1.665,-1.689,-1.897,-2.16,-2.265,-3.073,26.21,0.0,257.34,,270.0,270.0,-2.872,2.801,0.282,23.797
19356.5,2.685,0.645,-35.209,1.668,9.615,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.686,1.754,-1.011,-1.942,-1.704,-2.855,-3.073,26.21,0.0,257.04,,270.0,270.0,-2.003,2.8,0.2,23.8
19357.0,2.685,0.645,-35.209,1.668,9.615,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.686,1.754,-1.649,-2.178,-1.815,-3.403,-3.073,26.21,0.0,257.04,,270.0,270.0,-1.878,2.798,0.326,23.84
19357.5,2.685,0.645,-35.209,1.668,9.615,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.686,1.754,-2.158,-2.167,-2.881,-3.503,-3.073,26.21,0.0,255.94,,270.0,270.0,-2.261,2.796,0.22,23.917
19358.0,2.685,0.645,-35.209,1.668,9.615,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.686,1.754,-0.93,-1.984,-1.43,-2.705,-3.073,26.21,0.0,255.94,,270.0,270.0,-2.677,2.794,0.11,23.959
19358.5,2.685,0.645,-35.209,1.668,9.615,5.608,37.37,5.178,8.408,-2.681,0.0,39.1,40.1,9.686,1.754,-1.454,-2.22,-1.557,-3.279,-3.073,26.21,0.0,257.24,,270.0,270.0,-1.762,2.793,0.146,23.923
19359.0,2.685,0.645,-35.209,1.668,9.615,5.627,37.346,5.248,8.334,-2.671,0.0,39.098,40.085,9.686,1.754,-2.047,-1.967,-3.347,-3.251,-3.061,26.213,0.0,257.24,,270.0,270.0,-2.127,2.791,0.235,23.843
19359.5,2.685,0.645,-35.209,1.668,9.615,5.627,37.346,5.248,8.334,-2.671,0.0,39.1,40.1,9.686,1.754,-2.008,-2.001,-2.557,-2.891,-3.061,26.213,0.0,257.54,,270.0,270.0,-2.653,2.789,0.228,23.832
19360.0,2.688,0.731,-34.09,1.678,9.639,5.627,37.346,5.248,8.334,-2.671,0.0,39.1,40.1,9.782,1.688,-1.34,-1.789,-1.688,-2.427,-3.061,26.213,0.0,257.54,,270.0,270.0,-2.364,2.787,0.121,23.783
19360.5,2.688,0.731,-34.09,1.678,9.639,5.627,37.346,5.248,8.334,-2.671,0.0,39.1,40.1,9.782,1.688,-1.264,-2.009,-1.514,-2.852,-3.061,26.213,0.0,257.74,,270.0,270.0,-1.811,2.786,0.169,23.889
19361.0,2.688,0.731,-34.09,1.678,9.639,5.627,37.346,5.248,8.334,-2.671,0.0,39.1,40.1,9.782,1.688,-1.539,-2.254,-1.725,-3.584,-3.061,26.213,0.0,257.74,,270.0,270.0,-1.91,2.784,0.231,23.967
19361.5,2.688,0.731,-34.09,1.678,9.639,5.627,37.346,5.248,8.334,-2.671,0.0,39.1,40.1,9.782,1.688,-1.342,-1.915,-1.633,-2.295,-3.061,26.213,0.0,257.14,,270.0,270.0,-2.275,2.783,0.127,24.044
19362.0,2.688,0.731,-34.09,1.678,9.639,5.617,37.401,5.229,8.224,-2.669,0.0,39.088,40.054,9.782,1.688,-0.771,-2.01,-1.396,-2.867,-3.056,26.225,0.0,257.14,,270.0,270.0,-1.796,2.781,0.072,24.111
19362.5,2.688,0.731,-34.09,1.678,9.639,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.782,1.688,-1.694,-2.133,-1.889,-3.404,-3.056,26.225,0.0,258.54,,270.0,270.0,-1.761,2.779,0.147,24.165
19363.0,2.922,0.659,-35.209,1.746,9.705,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.639,1.675,-2.338,-2.034,-3.119,-3.16,-3.056,26.225,0.0,258.54,,270.0,270.0,-2.28,2.778,0.227,24.184
19363.5,2.922,0.659,-35.209,1.746,9.705,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.639,1.675,-1.606,-1.893,-1.847,-2.13,-3.056,26.225,0.0,258.64,,270.0,270.0,-2.663,2.78,0.142,24.201
19364.0,2.922,0.659,-35.209,1.746,9.705,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.639,1.675,-0.628,-1.808,-1.274,-2.5,-3.056,26.225,0.0,258.64,,270.0,270.0,-1.869,2.783,0.122,24.175
19364.5,2.922,0.659,-35.209,1.746,9.705,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.639,1.675,-1.49,-2.076,-1.523,-3.189,-3.056,26.225,0.0,258.04,,270.0,270.0,-1.553,2.785,0.243,24.16
19365.0,2.922,0.659,-35.209,1.746,9.705,5.617,37.401,5.229,8.224,-2.669,0.0,39.1,40.1,9.639,1.675,-1.743,-1.769,-2.046,-2.149,-3.056,26.225,0.0,258.04,,270.0,270.0,-2.069,2.787,0.191,24.176
19365.5,2.922,0.659,-35.209,1.746,9.705,5.592,37.402,5.262,8.174,-2.683,0.0,39.09,40.06,9.639,1.675,-0.743,-1.651,-1.292,-2.476,-3.071,26.234,0.0,258.14,,270.0,270.0,-1.927,2.789,0.139,24.174
19366.0,2.922,0.659,-35.209,1.746,9.705,5.592,37.402,5.262,8.174,-2.683,0.0,39.1,40.1,9.639,1.675,-1.02,-1.953,-1.395,-3.032,-3.071,26.234,0.0,258.14,,270.0,270.0,-1.54,2.792,0.18,24.161
19366.5,2.321,0.633,-33.559,1.688,9.722,5.592,37.402,5.262,8.174,-2.683,0.0,39.1,40.1,9.911,1.699,-2.156,-1.711,-3.579,-3.1,-3.071,26.234,0.0,257.44,,270.0,270.0,-1.85,2.794,0.325,24.129
19367.0,2.321,0.633,-33.559,1.688,9.722,5.592,37.402,5.262,8.174,-2.683,0.0,39.1,40.1,9.911,1.699,-2.038,-1.702,-2.403,-2.06,-3.071,26.234,0.0,257.44,,270.0,270.0,-2.636,2.786,0.323,24.133
19367.5,2.321,0.633,-33.559,1.688,9.722,5.592,37.402,5.262,8.174,-2.683,0.0,39.1,40.1,9.911,1.699,-0.809,-1.71,-1.485,-2.029,-3.071,26.234,0.0,258.04,,270.0,270.0,-2.051,2.778,0.238,24.106
19368.0,2.321,0.633,-33.559,1.688,9.722,5.592,37.402,5.262,8.174,-2.683,0.0,39.1,40.1,9.911,1.699,-1.197,-1.901,-1.718,-2.972,-3.071,26.234,0.0,258.04,,270.0,270.0,-1.508,2.771,0.333,24.129
19368.5,2.321,0.633,-33.559,1.688,9.722,5.611,37.379,5.213,8.088,-2.66,0.0,39.089,40.087,9.911,1.699,-2.511,-1.791,-2.779,-2.444,-3.058,26.247,0.0,257.04,,270.0,270.0,-1.947,2.763,0.381,24.126
19369.0,2.321,0.633,-33.559,1.688,9.722,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.911,1.699,-1.039,-1.517,-1.475,-1.653,-3.058,26.247,0.0,257.04,,270.0,270.0,-2.381,2.756,0.218,24.122
19369.5,2.565,0.711,-34.179,1.867,9.581,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.741,1.7,-0.708,-1.906,-1.35,-2.848,-3.058,26.247,0.0,257.24,,270.0,270.0,-1.421,2.749,0.224,24.109
19370.0,2.565,0.711,-34.179,1.867,9.581,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.741,1.7,-1.638,-1.982,-2.095,-3.287,-3.058,26.247,0.0,257.24,,270.0,270.0,-1.703,2.746,0.318,24.155
19370.5,2.565,0.711,-34.179,1.867,9.581,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.741,1.7,-2.616,-1.755,-3.22,-2.726,-3.058,26.247,0.0,258.14,,270.0,270.0,-2.251,2.743,0.427,24.245
19371.0,2.565,0.711,-34.179,1.867,9.581,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.741,1.7,-1.465,-1.597,-1.818,-1.944,-3.058,26.247,0.0,258.14,,270.0,270.0,-2.579,2.74,0.303,24.391
19371.5,2.565,0.711,-34.179,1.867,9.581,5.611,37.379,5.213,8.088,-2.66,0.0,39.1,40.1,9.741,1.7,-0.92,-1.57,-1.713,-2.28,-3.058,26.247,0.0,257.94,,270.0,270.0,-1.706,2.737,0.341,24.425
19372.0,2.565,0.711,-34.179,1.867,9.581,5.611,37.339,5.221,7.965,-2.67,0.0,39.083,40.07,9.741,1.7,-1.768,-2.02,-2.604,-3.445,-3.066,26.247,0.0,257.94,,270.0,270.0,-1.621,2.734,0.429,24.452
19372.5,2.565,0.711,-34.179,1.867,9.581,5.611,37.339,5.221,7.965,-2.67,0.0,39.1,40.1,9.741,1.7,-2.233,-1.719,-2.392,-2.401,-3.066,26.247,0.0,258.24,,270.0,270.0,-2.459,2.732,0.434,24.473
19373.0,3.156,0.804,-34.001,1.719,9.664,5.611,37.339,5.221,7.965,-2.67,0.0,39.1,40.1,9.658,1.552,-0.899,-1.426,-1.328,-1.904,-3.066,26.247,0.0,258.24,,270.0,270.0,-2.186,2.729,0.302,24.418
19373.5,3.156,0.804,-34.001,1.719,9.664,5.611,37.339,5.221,7.965,-2.67,0.0,39.1,40.1,9.658,1.552,-0.825,-1.814,-1.137,-2.73,-3.066,26.247,0.0,257.44,,270.0,270.0,-1.389,2.736,0.315,24.416
19374.0,3.156,0.804,-34.001,1.719,9.664,5.611,37.339,5.221,7.965,-2.67,0.0,39.1,40.1,9.658,1.552,-1.355,-1.72,-2.774,-2.967,-3.066,26.247,0.0,257.44,,270.0,270.0,-1.627,2.743,0.385,24.38
19374.5,3.156,0.804,-34.001,1.719,9.664,5.611,37.339,5.221,7.965,-2.67,0.0,39.1,40.1,9.658,1.552,-2.487,-1.628,-2.911,-2.299,-3.066,26.247,0.0,257.84,,270.0,270.0,-2.204,2.75,0.334,24.288
19375.0,3.156,0.804,-34.001,1.719,9.664,5.599,37.443,5.235,7.867,-2.674,0.0,39.08,40.054,9.658,1.552,-1.011,-1.41,-1.459,-1.673,-3.062,26.252,0.0,257.84,,270.0,270.0,-2.332,2.756,0.319,24.271
19375.5,3.156,0.804,-34.001,1.719,9.664,5.599,37.443,5.235,7.867,-2.674,0.0,39.1,40.1,9.658,1.552,-1.11,-1.853,-1.599,-3.019,-3.062,26.252,0.0,258.04,,270.0,270.0,-1.388,2.763,0.398,24.234
19376.0,2.507,0.574,-35.209,1.64,9.697,5.599,37.443,5.235,7.867,-2.674,0.0,39.1,40.1,9.546,1.748,-2.183,-1.646,-2.574,-2.342,-3.062,26.252,0.0,258.04,,270.0,270.0,-1.895,2.769,0.483,24.227
19376.5,2.507,0.574,-35.209,1.64,9.697,5.599,37.443,5.235,7.867,-2.674,0.0,39.1,40.1,9.546,1.748,-0.942,-1.334,-1.306,-1.449,-3.062,26.252,0.0,258.04,,270.0,270.0,-2.186,2.765,0.353,24.216
19377.0,2.507,0.574,-35.209,1.64,9.697,5.599,37.443,5.235,7.867,-2.674,0.0,39.1,40.1,9.546,1.748,-0.399,-1.583,-1.058,-2.522,-3.062,26.252,0.0,258.04,,270.0,270.0,-1.258,2.761,0.363,24.203
19377.5,2.507,0.574,-35.209,1.64,9.697,5.599,37.443,5.235,7.867,-2.674,0.0,39.1,40.1,9.546,1.748,-0.734,-1.791,-1.416,-3.07,-3.062,26.252,0.0,258.14,,270.0,270.0,-1.391,2.757,0.421,24.206
19378.0,2.507,0.574,-35.209,1.64,9.697,5.554,37.377,5.192,7.815,-2.686,0.0,39.074,40.107,9.546,1.748,-2.027,-1.687,-2.605,-2.64,-3.07,26.25,0.0,258.14,,270.0,270.0,-1.753,2.752,0.392,24.218
19378.5,2.507,0.574,-35.209,1.64,9.697,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.546,1.748,-0.992,-1.349,-1.307,-1.319,-3.07,26.25,0.0,257.54,,270.0,270.0,-2.24,2.744,0.361,24.222
19379.0,2.507,0.574,-35.209,1.64,9.697,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.546,1.748,-0.558,-1.814,-1.185,-3.049,-3.07,26.25,0.0,257.54,,270.0,270.0,-1.242,2.744,0.439,24.228
19379.5,2.121,0.605,-33.968,1.729,9.597,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.703,1.542,-1.647,-1.728,-2.719,-3.131,-3.07,26.25,0.0,258.24,,270.0,270.0,-1.652,2.741,0.549,24.227
19380.0,2.121,0.605,-33.968,1.729,9.597,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.703,1.542,-1.584,-1.621,-1.799,-2.082,-3.07,26.25,0.0,258.24,,270.0,270.0,-2.306,2.73,0.526,24.231
19380.5,2.121,0.605,-33.968,1.729,9.597,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.703,1.542,-0.689,-1.525,-1.025,-2.18,-3.07,26.25,0.0,257.74,,270.0,270.0,-1.772,2.72,0.412,24.207
19381.0,2.121,0.605,-33.968,1.729,9.597,5.554,37.377,5.192,7.815,-2.686,0.0,39.1,40.1,9.703,1.542,-0.471,-1.737,-1.128,-2.679,-3.07,26.25,0.0,257.74,,270.0,270.0,-1.355,2.711,0.425,24.169
19381.5,2.121,0.605,-33.968,1.729,9.597,5.577,37.349,5.21,7.73,-2.699,0.0,39.074,40.047,9.703,1.542,-1.948,-1.676,-2.307,-3.023,-3.071,26.255,0.0,257.94,,270.0,270.0,-1.504,2.701,0.575,24.138
19382.0,2.121,0.605,-33.968,1.729,9.597,5.577,37.349,5.21,7.73,-2.699,0.0,39.1,40.0,9.703,1.542,-2.0,-1.657,-2.145,-2.237,-3.071,26.255,0.0,257.94,,270.0,270.0,-2.239,2.691,0.428,24.117
19382.5,3.39,0.825,-35.209,1.647,9.666,5.577,37.349,5.21,7.73,-2.699,0.0,39.1,40.0,9.599,1.754,-0.782,-1.627,-1.167,-2.354,-3.071,26.255,0.0,257.34,,270.0,270.0,-2.01,2.682,0.438,24.087
19383.0,3.39,0.825,-35.209,1.647,9.666,5.577,37.349,5.21,7.73,-2.699,0.0,39.1,40.0,9.599,1.754,-0.683,-1.823,-1.166,-3.08,-3.071,26.255,0.0,257.34,,270.0,270.0,-1.482,2.694,0.438,24.09
19383.5,3.39,0.825,-35.209,1.647,9.666,5.577,37.349,5.21,7.73,-2.699,0.0,39.1,40.0,9.599,1.754,-1.497,-1.768,-1.44,-2.497,-3.071,26.255,0.0,257.54,,270.0,270.0,-1.688,2.705,0.508,24.115
19384.0,3.39,0.825,-35.209,1.647,9.666,5.577,37.349,5.21,7.73,-2.699,0.0,39.1,40.0,9.599,1.754,-0.359,-1.317,-0.647,-1.576,-3.071,26.255,0.0,257.54,,270.0,270.0,-1.8,2.716,0.345,24.15
19384.5,3.39,0.825,-35.209,1.647,9.666,5.587,37.326,5.27,7.663,-2.697,0.0,39.072,40.07,9.599,1.754,-0.021,-1.555,-0.423,-2.193,-3.075,26.258,0.0,256.94,,270.0,270.0,-0.975,2.727,0.346,24.185
19385.0,3.39,0.825,-35.209,1.647,9.666,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.599,1.754,-0.597,-1.728,-1.144,-2.899,-3.075,26.258,0.0,256.94,,270.0,270.0,-1.048,2.738,0.556,24.199
19385.5,3.39,0.825,-35.209,1.647,9.666,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.599,1.754,-1.849,-1.511,-2.178,-2.515,-3.075,26.258,0.0,257.04,,270.0,270.0,-1.592,2.759,0.464,24.201
19386.0,2.57,0.681,-33.824,1.651,9.567,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.784,1.618,0.076,-1.059,-0.411,-1.574,-3.075,26.258,0.0,257.04,,270.0,270.0,-2.013,2.759,0.407,24.223
19386.5,2.57,0.681,-33.824,1.651,9.567,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.784,1.618,-0.408,-1.547,-0.638,-2.728,-3.075,26.258,0.0,257.34,,270.0,270.0,-0.742,2.756,0.503,24.245
19387.0,2.57,0.681,-33.824,1.651,9.567,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.784,1.618,-1.158,-1.511,-2.376,-2.872,-3.075,26.258,0.0,257.34,,270.0,270.0,-1.331,2.753,0.647,24.247
19387.5,2.57,0.681,-33.824,1.651,9.567,5.587,37.326,5.27,7.663,-2.697,0.0,39.1,40.1,9.784,1.618,-2.279,-1.248,-2.696,-2.189,-3.075,26.258,0.0,256.84,,270.0,270.0,-1.979,2.75,0.743,24.222
19388.0,2.57,0.681,-33.824,1.651,9.567,5.559,37.459,5.236,7.565,-2.692,0.0,39.081,40.058,9.784,1.618,-1.03,-1.092,-1.346,-1.845,-3.077,26.267,0.0,256.84,,270.0,270.0,-2.103,2.747,0.663,24.263
19388.5,2.57,0.681,-33.824,1.651,9.567,5.559,37.459,5.236,7.565,-2.692,0.0,39.1,40.1,9.784,1.618,-0.413,-1.458,-1.011,-2.477,-3.077,26.267,0.0,256.84,,270.0,270.0,-1.328,2.744,0.651,24.35
19389.0,3.01,0.727,-35.209,1.683,9.64,5.559,37.459,5.236,7.565,-2.692,0.0,39.1,40.1,9.699,1.82,-0.612,-1.651,-1.294,-2.814,-3.077,26.267,0.0,256.84,,270.0,270.0,-1.34,2.742,0.78,24.414
19389.5,3.01,0.727,-35.209,1.683,9.64,5.559,37.459,5.236,7.565,-2.692,0.0,39.1,40.1,9.699,1.82,-0.889,-1.378,-1.33,-1.676,-3.077,26.267,0.0,257.14,,270.0,270.0,-1.593,2.746,0.668,24.467
19390.0,3.01,0.727,-35.209,1.683,9.64,5.559,37.459,5.236,7.565,-2.692,0.0,39.1,40.1,9.699,1.82,-0.326,-1.462,-0.769,-2.06,-3.077,26.267,0.0,257.14,,270.0,270.0,-1.318,2.75,0.605,24.535
19390.5,3.01,0.727,-35.209,1.683,9.64,5.559,37.459,5.236,7.565,-2.692,0.0,39.1,40.1,9.699,1.82,-0.964,-1.515,-1.344,-2.545,-3.077,26.267,0.0,256.64,,270.0,270.0,-1.154,2.755,0.651,24.583
19391.0,3.01,0.727,-35.209,1.683,9.64,5.562,37.379,5.26,7.471,-2.69,0.0,39.075,40.07,9.699,1.82,-1.085,-1.664,-1.703,-2.642,-3.088,26.263,0.0,256.64,,270.0,270.0,-1.592,2.759,0.698,24.589
19391.5,3.01,0.727,-35.209,1.683,9.64,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.699,1.82,-0.654,-1.414,-0.941,-1.847,-3.088,26.263,0.0,256.84,,270.0,270.0,-1.774,2.763,0.61,24.639
19392.0,3.01,0.727,-35.209,1.683,9.64,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.699,1.82,-0.084,-1.304,-0.553,-2.09,-3.088,26.263,0.0,256.84,,270.0,270.0,-1.214,2.767,0.583,24.668
19392.5,2.302,0.654,-34.102,1.639,9.579,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.737,1.622,-0.017,-1.604,-0.446,-2.541,-3.088,26.263,0.0,255.84,,270.0,270.0,-1.008,2.771,0.674,24.668
19393.0,2.302,0.654,-34.102,1.639,9.579,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.737,1.622,-1.254,-1.417,-1.526,-2.471,-3.088,26.263,0.0,255.84,,270.0,270.0,-1.152,2.763,0.611,24.665
19393.5,2.302,0.654,-34.102,1.639,9.579,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.737,1.622,0.191,-1.216,-0.202,-1.48,-3.088,26.263,0.0,257.44,,270.0,270.0,-1.667,2.756,0.531,24.698
19394.0,2.302,0.654,-34.102,1.639,9.579,5.562,37.379,5.26,7.471,-2.69,0.0,39.1,40.1,9.737,1.622,-0.408,-1.321,-1.018,-2.193,-3.088,26.263,0.0,257.44,,270.0,270.0,-0.676,2.748,0.616,24.707
19394.5,2.302,0.654,-34.102,1.639,9.579,5.557,37.322,5.225,7.42,-2.686,0.0,39.085,40.106,9.737,1.622,-1.115,-1.304,-2.284,-2.467,-3.081,26.276,0.0,257.44,,270.0,270.0,-1.235,2.741,0.719,24.755
19395.0,2.302,0.654,-34.102,1.639,9.579,5.557,37.322,5.225,7.42,-2.686,0.0,39.1,40.1,9.737,1.622,-0.873,-1.136,-1.135,-1.328,-3.081,26.276,0.0,257.44,,270.0,270.0,-1.792,2.734,0.682,24.784
19395.5,3.025,0.758,-34.585,1.663,9.687,5.557,37.322,5.225,7.42,-2.686,0.0,39.1,40.1,9.746,1.537,0.197,-1.081,-0.506,-1.49,-3.081,26.276,0.0,257.54,,270.0,270.0,-1.118,2.727,0.696,24.848
19396.0,3.025,0.758,-34.585,1.663,9.687,5.557,37.322,5.225,7.42,-2.686,0.0,39.1,40.1,9.746,1.537,-0.344,-1.389,-1.15,-2.439,-3.081,26.276,0.0,257.54,,270.0,270.0,-0.72,2.731,0.8,24.785
19396.5,3.025,0.758,-34.585,1.663,9.687,5.557,37.322,5.225,7.42,-2.686,0.0,39.1,40.1,9.746,1.537,-0.927,-1.354,-2.254,-2.611,-3.081,26.276,0.0,257.54,,270.0,270.0,-1.331,2.736,0.812,24.79
19397.0,3.025,0.758,-34.585,1.663,9.687,5.557,37.322,5.225,7.42,-2.686,0.0,39.1,40.1,9.746,1.537,-0.326,-0.783,-0.619,-1.319,-3.081,26.276,0.0,257.54,,270.0,270.0,-1.787,2.741,0.719,24.757
19397.5,3.025,0.758,-34.585,1.663,9.687,5.571,37.398,5.239,7.304,-2.699,0.0,39.079,40.115,9.746,1.537,-0.676,-1.055,-1.014,-1.819,-3.081,26.269,0.0,257.24,,270.0,270.0,-0.762,2.746,0.776,24.736
19398.0,3.025,0.758,-34.585,1.663,9.687,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.746,1.537,-0.491,-1.502,-0.939,-2.802,-3.081,26.269,0.0,257.24,,270.0,270.0,-1.141,2.75,0.865,24.721
19398.5,3.204,0.849,-34.3,1.702,9.648,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.723,1.743,-1.261,-1.441,-2.137,-2.619,-3.081,26.269,0.0,257.44,,270.0,270.0,-1.434,2.755,0.934,24.688
19399.0,3.204,0.849,-34.3,1.702,9.648,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.723,1.743,-0.818,-1.05,-1.077,-1.508,-3.081,26.269,0.0,257.44,,270.0,270.0,-1.865,2.762,0.785,24.712
19399.5,3.204,0.849,-34.3,1.702,9.648,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.723,1.743,0.044,-1.077,-0.716,-1.921,-3.081,26.269,0.0,257.34,,270.0,270.0,-1.113,2.769,0.837,24.7
19400.0,3.204,0.849,-34.3,1.702,9.648,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.723,1.743,-0.236,-1.513,-0.658,-2.636,-3.081,26.269,0.0,257.34,,270.0,270.0,-0.918,2.777,0.885,24.653
19400.5,3.204,0.849,-34.3,1.702,9.648,5.571,37.398,5.239,7.304,-2.699,0.0,39.1,40.1,9.723,1.743,-0.826,-1.161,-0.969,-1.872,-3.081,26.269,0.0,257.04,,270.0,270.0,-1.261,2.784,0.834,24.63
19401.0,3.204,0.849,-34.3,1.702,9.648,5.626,37.419,5.257,7.235,-2.685,0.0,39.095,40.147,9.723,1.743,-0.124,-0.847,-0.585,-1.528,-3.073,26.281,0.0,257.04,,270.0,270.0,-1.207,2.79,0.757,24.604
19401.5,3.204,0.849,-34.3,1.702,9.648,5.626,37.419,5.257,7.235,-2.685,0.0,39.1,40.1,9.723,1.743,-0.287,-1.245,-0.585,-2.164,-3.073,26.281,0.0,257.14,,270.0,270.0,-0.771,2.797,0.812,24.623
19402.0,2.805,0.715,-34.24,1.676,9.63,5.626,37.419,5.257,7.235,-2.685,0.0,39.1,40.1,9.718,1.603,-0.868,-1.346,-1.399,-2.637,-3.073,26.281,0.0,257.14,,270.0,270.0,-1.07,2.804,0.899,24.629
19402.5,2.805,0.715,-34.24,1.676,9.63,5.626,37.419,5.257,7.235,-2.685,0.0,39.1,40.1,9.718,1.603,-1.471,-1.143,-1.63,-1.743,-3.073,26.281,0.0,257.64,,270.0,270.0,-1.563,2.804,0.812,24.614
19403.0,2.805,0.715,-34.24,1.676,9.63,5.626,37.419,5.257,7.235,-2.685,0.0,39.1,40.1,9.718,1.603,-0.175,-0.75,-0.5,-1.039,-3.073,26.281,0.0,257.64,,270.0,270.0,-1.497,2.804,0.833,24.599
19403.5,2.805,0.715,-34.24,1.676,9.63,5.626,37.419,5.257,7.235,-2.685,0.0,39.1,40.1,9.718,1.603,0.057,-1.219,-0.369,-2.029,-3.073,26.281,0.0,257.64,,270.0,270.0,-0.616,2.804,0.906,24.591
19404.0,2.805,0.715,-34.24,1.676,9.63,5.623,37.368,5.169,7.154,-2.697,0.0,39.095,40.148,9.718,1.603,-1.552,-1.256,-2.239,-2.273,-3.088,26.281,0.0,257.64,,270.0,270.0,-0.89,2.804,1.032,24.591
19404.5,2.805,0.715,-34.24,1.676,9.63,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.718,1.603,-0.602,-0.887,-0.882,-0.815,-3.088,26.281,0.0,257.54,,270.0,270.0,-1.83,2.804,0.886,24.579
19405.0,3.468,0.851,-35.124,1.671,9.701,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.68,1.503,0.204,-1.03,-0.288,-1.495,-3.088,26.281,0.0,257.54,,270.0,270.0,-0.796,2.804,0.824,24.588
19405.5,3.468,0.851,-35.124,1.671,9.701,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.68,1.503,-0.185,-1.421,-0.468,-2.597,-3.088,26.281,0.0,257.14,,270.0,270.0,-0.652,2.815,0.903,24.565
19406.0,3.468,0.851,-35.124,1.671,9.701,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.68,1.503,-1.016,-1.363,-2.149,-2.777,-3.088,26.281,0.0,257.14,,270.0,270.0,-1.168,2.826,1.051,24.495
19406.5,3.468,0.851,-35.124,1.671,9.701,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.68,1.503,-1.695,-1.177,-1.852,-1.997,-3.088,26.281,0.0,257.84,,270.0,270.0,-1.826,2.836,0.89,24.526
19407.0,3.468,0.851,-35.124,1.671,9.701,5.623,37.368,5.169,7.154,-2.697,0.0,39.1,40.1,9.68,1.503,-0.32,-0.978,-0.655,-1.274,-3.088,26.281,0.0,257.84,,270.0,270.0,-1.68,2.846,0.933,24.463
19407.5,3.468,0.851,-35.124,1.671,9.701,5.602,37.403,5.226,7.024,-2.696,0.0,39.106,40.178,9.68,1.503,-1.239,-1.258,-2.408,-2.58,-3.085,26.289,0.0,257.54,,270.0,270.0,-0.807,2.857,1.009,24.39
19408.0,3.468,0.851,-35.124,1.671,9.701,5.602,37.403,5.226,7.024,-2.696,0.0,39.1,40.2,9.68,1.503,-2.357,-1.276,-2.903,-2.254,-3.085,26.289,0.0,257.54,,270.0,270.0,-1.871,2.867,1.131,24.271
19408.5,3.243,0.8,-34.401,1.715,9.632,5.602,37.403,5.226,7.024,-2.696,0.0,39.1,40.2,9.778,1.756,-1.032,-1.268,-1.383,-1.567,-3.085,26.289,0.0,256.74,,270.0,270.0,-2.197,2.877,1.023,24.218
19409.0,3.243,0.8,-34.401,1.715,9.632,5.602,37.403,5.226,7.024,-2.696,0.0,39.1,40.2,9.778,1.756,-0.31,-1.217,-0.811,-2.067,-3.085,26.289,0.0,256.74,,270.0,270.0,-1.313,2.883,0.927,24.149
19409.5,3.243,0.8,-34.401,1.715,9.632,5.602,37.403,5.226,7.024,-2.696,0.0,39.1,40.2,9.778,1.756,-0.945,-1.427,-1.155,-2.591,-3.085,26.289,0.0,256.44,,270.0,270.0,-1.101,2.888,0.969,24.084
19410.0,3.243,0.8,-34.401,1.715,9.632,5.602,37.403,5.226,7.024,-2.696,0.0,39.1,40.2,9.778,1.756,-1.661,-1.298,-2.941,-2.646,-3.085,26.289,0.0,256.44,,270.0,270.0,-1.529,2.894,0.985,24.037
19410.5,3.243,0.8,-34.401,1.715,9.632,5.556,37.496,5.237,6.896,-2.678,0.0,39.107,40.184,9.778,1.756,-1.384,-1.168,-1.676,-1.372,-3.084,26.291,0.0,257.24,,270.0,270.0,-2.136,2.9,0.818,24.01
19411.0,3.243,0.8,-34.401,1.715,9.632,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.778,1.756,-0.307,-1.501,-1.034,-2.651,-3.084,26.291,0.0,257.24,,270.0,270.0,-1.4,2.906,0.875,24.037
19411.5,1.579,0.456,-34.184,1.742,9.571,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.692,1.712,-0.93,-1.75,-1.164,-3.281,-3.084,26.291,0.0,257.64,,270.0,270.0,-1.373,2.911,0.936,24.021
19412.0,1.579,0.456,-34.184,1.742,9.571,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.692,1.712,-1.589,-1.649,-1.588,-2.659,-3.084,26.291,0.0,257.64,,270.0,270.0,-1.781,2.889,0.946,24.024
19412.5,1.579,0.456,-34.184,1.742,9.571,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.692,1.712,-0.517,-1.348,-0.748,-1.701,-3.084,26.291,0.0,257.74,,270.0,270.0,-1.871,2.868,0.802,23.997
19413.0,1.579,0.456,-34.184,1.742,9.571,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.692,1.712,-0.158,-1.441,-0.655,-2.308,-3.084,26.291,0.0,257.74,,270.0,270.0,-1.078,2.847,0.765,23.956
