t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19413.5,1.579,0.456,-34.184,1.742,9.571,5.556,37.496,5.237,6.896,-2.678,0.0,39.1,40.2,9.692,1.712,-0.744,-1.573,-1.5,-2.79,-3.084,26.291,0.0,257.64,,270.0,270.0,-1.14,2.826,0.927,23.991
19414.0,1.579,0.456,-34.184,1.742,9.571,5.589,37.402,5.209,6.838,-2.692,0.0,39.113,40.195,9.692,1.712,-1.829,-1.538,-2.68,-2.997,-3.092,26.297,0.0,257.64,,270.0,270.0,-1.652,2.806,0.882,24.047
19414.5,1.579,0.456,-34.184,1.742,9.571,5.589,37.402,5.209,6.838,-2.692,0.0,39.1,40.2,9.692,1.712,-0.708,-1.179,-1.056,-1.857,-3.092,26.297,0.0,257.64,,270.0,270.0,-2.261,2.785,0.785,23.993
19415.0,3.352,0.835,-34.428,1.721,9.719,5.589,37.402,5.209,6.838,-2.692,0.0,39.1,40.2,9.754,1.635,-0.945,-1.54,-1.543,-2.696,-3.092,26.297,0.0,257.64,,270.0,270.0,-1.2,2.766,0.843,24.057
19415.5,3.352,0.835,-34.428,1.721,9.719,5.589,37.402,5.209,6.838,-2.692,0.0,39.1,40.2,9.754,1.635,-1.107,-1.54,-2.374,-2.873,-3.092,26.297,0.0,257.14,,270.0,270.0,-1.681,2.775,0.865,24.099
19416.0,3.352,0.835,-34.428,1.721,9.719,5.589,37.402,5.209,6.838,-2.692,0.0,39.1,40.2,9.754,1.635,-2.123,-1.449,-2.367,-2.392,-3.092,26.297,0.0,257.14,,270.0,270.0,-1.973,2.785,0.9,24.143
19416.5,3.352,0.835,-34.428,1.721,9.719,5.589,37.402,5.209,6.838,-2.692,0.0,39.1,40.2,9.754,1.635,-0.736,-1.135,-1.07,-1.418,-3.092,26.297,0.0,257.34,,270.0,270.0,-2.083,2.794,0.734,24.142
19417.0,3.352,0.835,-34.428,1.721,9.719,5.621,37.414,5.211,6.692,-2.687,0.0,39.127,40.187,9.754,1.635,-0.366,-1.385,-0.802,-2.143,-3.079,26.293,0.0,257.34,,270.0,270.0,-1.09,2.803,0.773,24.159
19417.5,3.352,0.835,-34.428,1.721,9.719,5.621,37.414,5.211,6.692,-2.687,0.0,39.1,40.2,9.754,1.635,-0.891,-1.5,-1.866,-2.769,-3.079,26.293,0.0,257.24,,270.0,270.0,-1.174,2.812,0.884,24.135
19418.0,2.968,0.706,-35.161,1.694,9.622,5.621,37.414,5.211,6.692,-2.687,0.0,39.1,40.2,9.707,1.744,-0.915,-1.097,-1.2,-1.278,-3.079,26.293,0.0,257.24,,270.0,270.0,-1.757,2.821,0.758,24.076
19418.5,2.968,0.706,-35.161,1.694,9.622,5.621,37.414,5.211,6.692,-2.687,0.0,39.1,40.2,9.707,1.744,-0.064,-1.174,-0.59,-1.877,-3.079,26.293,0.0,257.24,,270.0,270.0,-1.122,2.823,0.689,24.074
19419.0,2.968,0.706,-35.161,1.694,9.622,5.621,37.414,5.211,6.692,-2.687,0.0,39.1,40.2,9.707,1.744,-1.099,-1.335,-1.726,-2.53,-3.079,26.293,0.0,257.24,,270.0,270.0,-0.926,2.826,0.816,24.029
19419.5,2.968,0.706,-35.161,1.694,9.622,5.621,37.414,5.211,6.692,-2.687,0.0,39.1,40.2,9.707,1.744,-1.356,-1.547,-2.43,-2.964,-3.079,26.293,0.0,256.84,,270.0,270.0,-1.673,2.828,0.919,24.018
19420.0,2.968,0.706,-35.161,1.694,9.622,5.564,37.481,5.225,6.623,-2.696,0.0,39.134,40.176,9.707,1.744,-1.683,-1.309,-1.884,-1.904,-3.085,26.302,0.0,256.84,,270.0,270.0,-2.074,2.83,0.898,24.041
19420.5,2.968,0.706,-35.161,1.694,9.622,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.707,1.744,-0.43,-1.162,-0.84,-1.735,-3.085,26.302,0.0,257.74,,270.0,270.0,-1.695,2.833,0.802,24.08
19421.0,2.968,0.706,-35.161,1.694,9.622,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.707,1.744,-0.475,-1.53,-0.84,-2.625,-3.085,26.302,0.0,257.74,,270.0,270.0,-1.042,2.835,0.856,24.065
19421.5,2.159,0.49,-35.209,1.752,9.662,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.517,1.74,-1.716,-1.719,-2.062,-2.765,-3.085,26.302,0.0,256.84,,270.0,270.0,-1.368,2.837,0.923,24.071
19422.0,2.159,0.49,-35.209,1.752,9.662,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.517,1.74,-0.819,-1.126,-1.015,-1.636,-3.085,26.302,0.0,256.84,,270.0,270.0,-2.066,2.826,0.754,24.121
19422.5,2.159,0.49,-35.209,1.752,9.662,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.517,1.74,-0.135,-1.22,-1.23,-2.167,-3.085,26.302,0.0,256.84,,270.0,270.0,-1.149,2.815,0.751,24.097
19423.0,2.159,0.49,-35.209,1.752,9.662,5.564,37.481,5.225,6.623,-2.696,0.0,39.1,40.2,9.517,1.74,-0.643,-1.516,-1.161,-2.596,-3.085,26.302,0.0,256.84,,270.0,270.0,-1.188,2.804,0.782,24.115
19423.5,2.159,0.49,-35.209,1.752,9.662,5.616,37.404,5.217,6.567,-2.699,0.0,39.154,40.244,9.517,1.74,-1.816,-1.323,-3.116,-2.653,-3.09,26.312,0.0,257.14,,270.0,270.0,-1.479,2.794,0.914,24.12
19424.0,2.159,0.49,-35.209,1.752,9.662,5.616,37.404,5.217,6.567,-2.699,0.0,39.2,40.2,9.517,1.74,-1.422,-1.423,-1.78,-1.966,-3.09,26.312,0.0,257.14,,270.0,270.0,-2.227,2.783,0.757,24.144
19424.5,3.543,0.883,-35.209,1.654,9.68,5.616,37.404,5.217,6.567,-2.699,0.0,39.2,40.2,9.677,1.872,-0.535,-1.348,-0.94,-1.761,-3.09,26.312,0.0,257.24,,270.0,270.0,-1.648,2.773,0.776,24.128
19425.0,3.543,0.883,-35.209,1.654,9.68,5.616,37.404,5.217,6.567,-2.699,0.0,39.2,40.2,9.677,1.872,-1.181,-1.501,-1.873,-2.779,-3.09,26.312,0.0,257.24,,270.0,270.0,-1.146,2.786,0.822,24.061
19425.5,3.543,0.883,-35.209,1.654,9.68,5.616,37.404,5.217,6.567,-2.699,0.0,39.2,40.2,9.677,1.872,-1.527,-1.488,-1.721,-2.181,-3.09,26.312,0.0,257.44,,270.0,270.0,-1.834,2.81,0.825,24.03
19426.0,3.543,0.883,-35.209,1.654,9.68,5.616,37.404,5.217,6.567,-2.699,0.0,39.2,40.2,9.677,1.872,-0.403,-1.371,-0.752,-1.707,-3.09,26.312,0.0,257.44,,270.0,270.0,-1.729,2.81,0.707,23.993
19426.5,3.543,0.883,-35.209,1.654,9.68,5.618,37.403,5.21,6.494,-2.703,0.0,39.164,40.233,9.677,1.872,-0.103,-1.602,-0.466,-2.308,-3.091,26.317,0.0,257.44,,270.0,270.0,-1.059,2.822,0.661,23.962
19427.0,3.543,0.883,-35.209,1.654,9.68,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.872,-0.835,-1.614,-1.143,-2.853,-3.091,26.317,0.0,257.44,,270.0,270.0,-1.12,2.834,0.722,23.906
19427.5,3.543,0.883,-35.209,1.654,9.68,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.872,-1.557,-1.523,-1.888,-2.262,-3.091,26.317,0.0,257.34,,270.0,270.0,-1.611,2.846,0.641,23.867
19428.0,3.378,0.823,-35.209,1.615,9.686,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.795,-0.472,-1.163,-0.767,-1.099,-3.091,26.317,0.0,257.34,,270.0,270.0,-1.807,2.857,0.622,23.859
19428.5,3.378,0.823,-35.209,1.615,9.686,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.795,-0.572,-1.716,-0.785,-3.029,-3.091,26.317,0.0,256.84,,270.0,270.0,-0.875,2.866,0.705,23.861
19429.0,3.378,0.823,-35.209,1.615,9.686,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.795,-1.192,-1.746,-1.872,-3.181,-3.091,26.317,0.0,256.84,,270.0,270.0,-1.526,2.874,0.806,23.868
19429.5,3.378,0.823,-35.209,1.615,9.686,5.618,37.403,5.21,6.494,-2.703,0.0,39.2,40.2,9.677,1.795,-1.295,-1.489,-1.348,-2.059,-3.091,26.317,0.0,256.84,,270.0,270.0,-1.998,2.882,0.763,23.893
19430.0,3.378,0.823,-35.209,1.615,9.686,5.585,37.483,5.24,6.448,-2.703,0.0,39.167,40.267,9.677,1.795,-0.243,-1.269,-0.564,-1.779,-3.093,26.31,0.0,256.84,,270.0,270.0,-1.548,2.891,0.627,23.88
19430.5,3.378,0.823,-35.209,1.615,9.686,5.585,37.483,5.24,6.448,-2.703,0.0,39.2,40.3,9.677,1.795,-0.42,-1.57,-0.661,-2.551,-3.093,26.31,0.0,257.04,,270.0,270.0,-0.964,2.898,0.669,23.854
19431.0,2.076,0.504,-35.209,1.689,9.699,5.585,37.483,5.24,6.448,-2.703,0.0,39.2,40.3,9.602,1.659,-1.455,-1.454,-2.085,-2.877,-3.093,26.31,0.0,257.04,,270.0,270.0,-1.3,2.906,0.858,23.815
19431.5,2.076,0.504,-35.209,1.689,9.699,5.585,37.483,5.24,6.448,-2.703,0.0,39.2,40.3,9.602,1.659,-1.965,-1.459,-2.201,-2.172,-3.093,26.31,0.0,256.64,,270.0,270.0,-1.968,2.893,0.678,23.847
19432.0,2.076,0.504,-35.209,1.689,9.699,5.585,37.483,5.24,6.448,-2.703,0.0,39.2,40.3,9.602,1.659,-0.036,-1.474,-1.021,-2.255,-3.093,26.31,0.0,256.64,,270.0,270.0,-1.949,2.879,0.649,23.816
19432.5,2.076,0.504,-35.209,1.689,9.699,5.585,37.483,5.24,6.448,-2.703,0.0,39.2,40.3,9.602,1.659,-0.74,-1.499,-1.794,-2.71,-3.093,26.31,0.0,257.34,,270.0,270.0,-1.196,2.866,0.762,23.807
19433.0,2.076,0.504,-35.209,1.689,9.699,5.591,37.444,5.214,6.35,-2.695,0.0,39.184,40.277,9.602,1.659,-2.163,-1.402,-2.801,-2.403,-3.085,26.317,0.0,257.34,,270.0,270.0,-1.686,2.853,0.867,23.779
19433.5,2.076,0.504,-35.209,1.689,9.699,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.602,1.659,-0.954,-1.149,-1.28,-1.185,-3.085,26.317,0.0,257.94,,270.0,270.0,-2.192,2.841,0.736,23.789
19434.0,2.076,0.504,-35.209,1.689,9.699,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.602,1.659,-0.022,-1.285,-0.699,-1.886,-3.085,26.317,0.0,257.94,,270.0,270.0,-1.142,2.828,0.68,23.804
19434.5,2.952,0.702,-35.209,1.671,9.62,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.669,1.729,-0.452,-1.61,-0.873,-2.866,-3.085,26.317,0.0,257.34,,270.0,270.0,-0.973,2.816,0.839,23.828
19435.0,2.952,0.702,-35.209,1.671,9.62,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.669,1.729,-1.355,-1.732,-1.771,-3.24,-3.085,26.317,0.0,257.34,,270.0,270.0,-1.45,2.818,0.863,23.833
19435.5,2.952,0.702,-35.209,1.671,9.62,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.669,1.729,-0.759,-0.955,-0.947,-1.471,-3.085,26.317,0.0,257.24,,270.0,270.0,-2.025,2.82,0.751,23.851
19436.0,2.952,0.702,-35.209,1.671,9.62,5.591,37.444,5.214,6.35,-2.695,0.0,39.2,40.3,9.669,1.729,-0.069,-1.511,-0.491,-2.348,-3.085,26.317,0.0,257.24,,270.0,270.0,-1.033,2.822,0.706,23.831
19436.5,2.952,0.702,-35.209,1.671,9.62,5.59,37.409,5.208,6.232,-2.703,0.0,39.184,40.282,9.669,1.729,-0.413,-1.667,-1.206,-2.924,-3.094,26.322,0.0,257.84,,270.0,270.0,-1.105,2.824,0.766,23.835
19437.0,2.952,0.702,-35.209,1.671,9.62,5.59,37.409,5.208,6.232,-2.703,0.0,39.2,40.3,9.669,1.729,-1.99,-1.333,-3.421,-2.775,-3.094,26.322,0.0,257.84,,270.0,270.0,-1.552,2.826,0.922,23.856
19437.5,3.053,0.771,-34.561,1.729,9.613,5.59,37.409,5.208,6.232,-2.703,0.0,39.2,40.3,9.746,1.732,-1.757,-1.179,-2.081,-1.62,-3.094,26.322,0.0,258.14,,270.0,270.0,-2.38,2.829,0.881,23.874
19438.0,3.053,0.771,-34.561,1.729,9.613,5.59,37.409,5.208,6.232,-2.703,0.0,39.2,40.3,9.746,1.732,-0.432,-1.04,-0.898,-1.619,-3.094,26.322,0.0,258.14,,270.0,270.0,-1.66,2.832,0.801,23.895
19438.5,3.053,0.771,-34.561,1.729,9.613,5.59,37.409,5.208,6.232,-2.703,0.0,39.2,40.3,9.746,1.732,-0.757,-1.475,-1.032,-2.466,-3.094,26.322,0.0,257.44,,270.0,270.0,-0.997,2.836,0.886,23.881
19439.0,3.053,0.771,-34.561,1.729,9.613,5.59,37.409,5.208,6.232,-2.703,0.0,39.2,40.3,9.746,1.732,-1.845,-1.208,-2.103,-1.525,-3.094,26.322,0.0,257.44,,270.0,270.0,-1.432,2.839,0.897,23.884
19439.5,3.053,0.771,-34.561,1.729,9.613,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.319,9.746,1.732,-0.399,-0.666,-0.842,-0.751,-3.084,26.33,0.0,257.84,,270.0,270.0,-1.67,2.843,0.727,23.898
19440.0,3.053,0.771,-34.561,1.729,9.613,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.746,1.732,-0.113,-1.283,-0.976,-2.225,-3.084,26.33,0.0,257.84,,270.0,270.0,-0.665,2.846,0.796,23.934
19440.5,3.053,0.771,-34.561,1.729,9.613,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.746,1.732,-1.01,-1.297,-2.398,-2.536,-3.084,26.33,0.0,256.84,,270.0,270.0,-1.149,2.85,0.91,23.959
19441.0,2.662,0.627,-35.209,1.744,9.699,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.528,1.771,-2.389,-1.135,-2.924,-2.209,-3.084,26.33,0.0,256.84,,270.0,270.0,-1.81,2.853,1.042,23.998
19441.5,2.662,0.627,-35.209,1.744,9.699,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.528,1.771,-1.098,-1.214,-1.445,-1.898,-3.084,26.33,0.0,257.94,,270.0,270.0,-2.164,2.85,0.858,23.971
19442.0,2.662,0.627,-35.209,1.744,9.699,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.528,1.771,-0.519,-1.212,-0.777,-1.447,-3.084,26.33,0.0,257.94,,270.0,270.0,-1.414,2.847,0.867,23.972
19442.5,2.662,0.627,-35.209,1.744,9.699,5.625,37.523,5.232,6.141,-2.695,0.0,39.2,40.3,9.528,1.771,-0.861,-1.441,-1.885,-2.642,-3.084,26.33,0.0,257.64,,270.0,270.0,-0.989,2.844,0.914,23.953
19443.0,2.662,0.627,-35.209,1.744,9.699,5.618,37.443,5.175,6.072,-2.7,0.0,39.203,40.354,9.528,1.771,-1.649,-1.211,-1.876,-1.921,-3.086,26.329,0.0,257.64,,270.0,270.0,-1.707,2.841,0.945,23.939
19443.5,2.662,0.627,-35.209,1.744,9.699,5.618,37.443,5.175,6.072,-2.7,0.0,39.2,40.4,9.528,1.771,-0.401,-1.116,-0.805,-1.425,-3.086,26.329,0.0,257.14,,270.0,270.0,-1.664,2.838,0.811,23.915
19444.0,3.269,0.871,-33.295,1.598,9.584,5.618,37.443,5.175,6.072,-2.7,0.0,39.2,40.4,9.886,1.602,-0.277,-1.388,-0.783,-2.18,-3.086,26.329,0.0,257.14,,270.0,270.0,-0.937,2.835,0.817,23.895
19444.5,3.269,0.871,-33.295,1.598,9.584,5.618,37.443,5.175,6.072,-2.7,0.0,39.2,40.4,9.886,1.602,-0.703,-1.478,-1.691,-2.725,-3.086,26.329,0.0,257.64,,270.0,270.0,-1.157,2.842,0.862,23.879
19445.0,3.269,0.871,-33.295,1.598,9.584,5.618,37.443,5.175,6.072,-2.7,0.0,39.2,40.4,9.886,1.602,-1.709,-1.425,-1.997,-2.5,-3.086,26.329,0.0,257.64,,270.0,270.0,-1.649,2.849,0.831,23.741
19445.5,3.269,0.871,-33.295,1.598,9.584,5.618,37.443,5.175,6.072,-2.7,0.0,39.2,40.4,9.886,1.602,-0.762,-1.27,-0.979,-1.507,-3.086,26.329,0.0,257.24,,270.0,270.0,-1.908,2.856,0.77,23.738
19446.0,3.269,0.871,-33.295,1.598,9.584,5.638,37.422,5.2,6.004,-2.693,0.0,39.217,40.363,9.886,1.602,-0.501,-1.717,-0.793,-2.952,-3.087,26.33,0.0,257.24,,270.0,270.0,-1.129,2.863,0.836,23.711
19446.5,3.269,0.871,-33.295,1.598,9.584,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.886,1.602,-0.938,-1.814,-1.578,-3.212,-3.087,26.33,0.0,257.04,,270.0,270.0,-1.491,2.87,0.875,23.698
19447.0,3.15,0.736,-35.209,1.711,9.661,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.613,1.665,-1.701,-1.421,-1.813,-2.506,-3.087,26.33,0.0,257.04,,270.0,270.0,-1.885,2.876,0.886,23.655
19447.5,3.15,0.736,-35.209,1.711,9.661,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.613,1.665,-0.647,-1.128,-0.906,-1.919,-3.087,26.33,0.0,257.14,,270.0,270.0,-1.86,2.881,0.776,23.641
19448.0,3.15,0.736,-35.209,1.711,9.661,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.613,1.665,-0.42,-1.477,-0.714,-2.284,-3.087,26.33,0.0,257.14,,270.0,270.0,-1.15,2.885,0.751,23.632
19448.5,3.15,0.736,-35.209,1.711,9.661,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.613,1.665,-0.95,-1.637,-1.295,-3.033,-3.087,26.33,0.0,257.54,,270.0,270.0,-1.224,2.889,0.902,23.63
19449.0,3.15,0.736,-35.209,1.711,9.661,5.638,37.422,5.2,6.004,-2.693,0.0,39.2,40.4,9.613,1.665,-1.788,-1.53,-2.841,-2.846,-3.087,26.33,0.0,257.54,,270.0,270.0,-1.729,2.894,0.808,23.642
19449.5,3.15,0.736,-35.209,1.711,9.661,5.582,37.51,5.186,5.921,-2.708,0.0,39.222,40.359,9.613,1.665,-0.514,-1.28,-0.987,-2.145,-3.098,26.332,0.0,257.14,,270.0,270.0,-2.251,2.898,0.734,23.684
19450.0,3.15,0.736,-35.209,1.711,9.661,5.582,37.51,5.186,5.921,-2.708,0.0,39.2,40.4,9.613,1.665,-0.585,-1.63,-1.097,-2.748,-3.098,26.332,0.0,257.14,,270.0,270.0,-1.231,2.902,0.768,23.71
19450.5,3.051,0.737,-35.209,1.722,9.679,5.582,37.51,5.186,5.921,-2.708,0.0,39.2,40.4,9.607,1.685,-1.444,-1.648,-1.926,-3.025,-3.098,26.332,0.0,257.64,,270.0,270.0,-1.515,2.906,0.829,23.693
19451.0,3.051,0.737,-35.209,1.722,9.679,5.582,37.51,5.186,5.921,-2.708,0.0,39.2,40.4,9.607,1.685,-1.701,-1.469,-1.833,-2.227,-3.098,26.332,0.0,257.64,,270.0,270.0,-2.011,2.908,0.855,23.67
19451.5,3.051,0.737,-35.209,1.722,9.679,5.582,37.51,5.186,5.921,-2.708,0.0,39.2,40.4,9.607,1.685,-0.638,-1.192,-0.902,-1.377,-3.098,26.332,0.0,256.24,,270.0,270.0,-1.808,2.911,0.684,23.66
19452.0,3.051,0.737,-35.209,1.722,9.679,5.582,37.51,5.186,5.921,-2.708,0.0,39.2,40.4,9.607,1.685,-0.535,-1.438,-0.834,-2.248,-3.098,26.332,0.0,256.24,,270.0,270.0,-1.027,2.913,0.765,23.685
19452.5,3.051,0.737,-35.209,1.722,9.679,5.608,37.424,5.199,5.849,-2.695,0.0,39.242,40.385,9.607,1.685,-0.798,-1.736,-1.062,-3.061,-3.102,26.33,0.0,256.54,,270.0,270.0,-1.264,2.915,0.848,23.659
19453.0,3.051,0.737,-35.209,1.722,9.679,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.607,1.685,-1.117,-1.424,-1.402,-1.941,-3.102,26.33,0.0,256.54,,270.0,270.0,-1.664,2.918,0.763,23.652
19453.5,3.452,0.808,-35.209,1.708,9.654,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.62,1.7,-0.246,-1.224,-0.84,-2.019,-3.102,26.33,0.0,257.04,,270.0,270.0,-1.471,2.92,0.677,23.68
19454.0,3.452,0.808,-35.209,1.708,9.654,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.62,1.7,-0.543,-1.58,-0.943,-2.65,-3.102,26.33,0.0,257.04,,270.0,270.0,-1.082,2.928,0.73,23.669
19454.5,3.452,0.808,-35.209,1.708,9.654,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.62,1.7,-1.022,-1.617,-2.042,-2.988,-3.102,26.33,0.0,257.34,,270.0,270.0,-1.429,2.937,0.808,23.687
19455.0,3.452,0.808,-35.209,1.708,9.654,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.62,1.7,-1.746,-1.427,-1.82,-1.885,-3.102,26.33,0.0,257.34,,270.0,270.0,-1.917,2.946,0.834,23.701
19455.5,3.452,0.808,-35.209,1.708,9.654,5.608,37.424,5.199,5.849,-2.695,0.0,39.2,40.4,9.62,1.7,-0.363,-1.308,-0.773,-1.546,-3.102,26.33,0.0,256.64,,270.0,270.0,-1.719,2.954,0.681,23.69
19456.0,3.452,0.808,-35.209,1.708,9.654,5.597,37.454,5.242,5.765,-2.711,0.0,39.248,40.426,9.62,1.7,-0.358,-1.612,-0.837,-2.664,-3.098,26.343,0.0,256.64,,270.0,270.0,-0.997,2.962,0.768,23.669
19456.5,3.452,0.808,-35.209,1.708,9.654,5.597,37.454,5.242,5.765,-2.711,0.0,39.2,40.4,9.62,1.7,-0.912,-1.871,-1.023,-3.304,-3.098,26.343,0.0,257.24,,270.0,270.0,-1.368,2.97,0.869,23.678
19457.0,2.459,0.573,-35.209,1.737,10.074,5.597,37.454,5.242,5.765,-2.711,0.0,39.2,40.4,9.546,1.641,-0.98,-1.162,-1.186,-1.589,-3.098,26.343,0.0,257.24,,270.0,270.0,-1.777,2.978,0.707,23.721
19457.5,2.459,0.573,-35.209,1.737,10.074,5.597,37.454,5.242,5.765,-2.711,0.0,39.2,40.4,9.546,1.641,-0.185,-1.397,-0.95,-2.106,-3.098,26.343,0.0,256.54,,270.0,270.0,-1.229,2.969,0.677,23.741
19458.0,2.459,0.573,-35.209,1.737,10.074,5.597,37.454,5.242,5.765,-2.711,0.0,39.2,40.4,9.546,1.641,-0.597,-1.493,-1.717,-2.526,-3.098,26.343,0.0,256.54,,270.0,270.0,-1.159,2.961,0.71,23.743
19458.5,2.459,0.573,-35.209,1.737,10.074,5.597,37.454,5.242,5.765,-2.711,0.0,39.2,40.4,9.546,1.641,-1.895,-1.557,-2.446,-2.952,-3.098,26.343,0.0,257.44,,270.0,270.0,-1.583,2.953,0.863,23.731
19459.0,2.459,0.573,-35.209,1.737,10.074,5.59,37.518,5.203,5.692,-2.713,0.0,39.256,40.402,9.546,1.641,-1.222,-1.507,-1.354,-1.992,-3.105,26.34,0.0,257.44,,270.0,270.0,-2.212,2.945,0.669,23.742
19459.5,2.459,0.573,-35.209,1.737,10.074,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.546,1.641,-0.419,-1.301,-0.738,-1.965,-3.105,26.34,0.0,257.94,,270.0,270.0,-1.519,2.937,0.698,23.769
19460.0,2.865,0.686,-35.209,1.673,9.643,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.659,1.782,-0.636,-1.655,-0.883,-2.672,-3.105,26.34,0.0,257.94,,270.0,270.0,-1.106,2.929,0.736,23.799
19460.5,2.865,0.686,-35.209,1.673,9.643,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.659,1.782,-1.406,-1.587,-1.448,-2.403,-3.105,26.34,0.0,257.04,,270.0,270.0,-1.461,2.928,0.753,23.804
19461.0,2.865,0.686,-35.209,1.673,9.643,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.659,1.782,-0.677,-1.338,-0.816,-1.829,-3.105,26.34,0.0,257.04,,270.0,270.0,-1.711,2.927,0.654,23.784
19461.5,2.865,0.686,-35.209,1.673,9.643,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.659,1.782,-0.303,-1.3,-0.505,-1.43,-3.105,26.34,0.0,256.24,,270.0,270.0,-1.165,2.926,0.611,23.774
19462.0,2.865,0.686,-35.209,1.673,9.643,5.59,37.518,5.203,5.692,-2.713,0.0,39.3,40.4,9.659,1.782,-0.106,-1.493,-0.892,-2.44,-3.105,26.34,0.0,256.24,,270.0,270.0,-0.884,2.925,0.636,23.765
19462.5,2.865,0.686,-35.209,1.673,9.643,5.601,37.413,5.205,5.671,-2.708,0.0,39.272,40.433,9.659,1.782,-0.946,-1.671,-1.172,-2.979,-3.102,26.347,0.0,257.44,,270.0,270.0,-1.233,2.924,0.752,23.809
19463.0,2.865,0.686,-35.209,1.673,9.643,5.601,37.413,5.205,5.671,-2.708,0.0,39.3,40.4,9.659,1.782,-1.111,-1.641,-0.963,-2.53,-3.102,26.347,0.0,257.44,,270.0,270.0,-1.692,2.923,0.614,23.81
19463.5,3.55,0.859,-35.209,1.639,9.625,5.601,37.413,5.205,5.671,-2.708,0.0,39.3,40.4,9.716,1.7,-0.18,-1.154,-0.35,-1.465,-3.102,26.347,0.0,257.84,,270.0,270.0,-1.561,2.922,0.635,23.818
19464.0,3.55,0.859,-35.209,1.639,9.625,5.601,37.413,5.205,5.671,-2.708,0.0,39.3,40.4,9.716,1.7,-0.582,-1.614,-1.153,-2.831,-3.102,26.347,0.0,257.84,,270.0,270.0,-0.787,2.932,0.713,23.852
19464.5,3.55,0.859,-35.209,1.639,9.625,5.601,37.413,5.205,5.671,-2.708,0.0,39.3,40.4,9.716,1.7,-1.87,-1.405,-2.635,-2.507,-3.102,26.347,0.0,257.34,,270.0,270.0,-1.545,2.942,0.868,23.878
19465.0,3.55,0.859,-35.209,1.639,9.625,5.601,37.413,5.205,5.671,-2.708,0.0,39.3,40.4,9.716,1.7,-0.9,-1.387,-1.293,-1.767,-3.102,26.347,0.0,257.34,,270.0,270.0,-2.104,2.952,0.795,23.877
19465.5,3.55,0.859,-35.209,1.639,9.625,5.594,37.513,5.231,5.59,-2.71,0.0,39.282,40.45,9.716,1.7,-0.231,-1.293,-0.864,-2.05,-3.098,26.348,0.0,257.24,,270.0,270.0,-1.337,2.962,0.755,23.897
19466.0,3.55,0.859,-35.209,1.639,9.625,5.594,37.513,5.231,5.59,-2.71,0.0,39.3,40.5,9.716,1.7,-0.223,-1.612,-0.636,-2.743,-3.098,26.348,0.0,257.24,,270.0,270.0,-1.109,2.972,0.755,23.917
19466.5,2.448,0.575,-35.209,1.649,9.686,5.594,37.513,5.231,5.59,-2.71,0.0,39.3,40.5,9.538,1.764,-0.785,-1.76,-1.138,-3.213,-3.098,26.348,0.0,257.54,,270.0,270.0,-1.304,2.981,0.816,23.983
19467.0,2.448,0.575,-35.209,1.649,9.686,5.594,37.513,5.231,5.59,-2.71,0.0,39.3,40.5,9.538,1.764,-1.416,-1.382,-1.36,-1.862,-3.098,26.348,0.0,257.54,,270.0,270.0,-1.724,2.973,0.708,24.035
19467.5,2.448,0.575,-35.209,1.649,9.686,5.594,37.513,5.231,5.59,-2.71,0.0,39.3,40.5,9.538,1.764,-0.379,-1.473,-0.534,-2.343,-3.098,26.348,0.0,257.54,,270.0,270.0,-1.505,2.964,0.715,24.068
19468.0,2.448,0.575,-35.209,1.649,9.686,5.594,37.513,5.231,5.59,-2.71,0.0,39.3,40.5,9.538,1.764,-1.018,-1.489,-1.377,-2.74,-3.098,26.348,0.0,257.54,,270.0,270.0,-1.182,2.955,0.793,24.075
19468.5,2.448,0.575,-35.209,1.649,9.686,5.608,37.493,5.188,5.536,-2.713,0.0,39.292,40.465,9.538,1.764,-1.537,-1.502,-1.807,-2.371,-3.102,26.346,0.0,257.64,,270.0,270.0,-1.656,2.947,0.876,24.135
19469.0,2.448,0.575,-35.209,1.649,9.686,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.538,1.764,-0.442,-1.246,-0.728,-1.42,-3.102,26.346,0.0,257.64,,270.0,270.0,-1.804,2.939,0.739,24.193
19469.5,2.448,0.575,-35.209,1.649,9.686,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.538,1.764,0.002,-1.363,-0.424,-2.059,-3.102,26.346,0.0,258.14,,270.0,270.0,-0.959,2.931,0.68,24.272
19470.0,2.872,0.775,-33.831,1.684,9.547,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.805,1.592,-0.598,-1.576,-0.619,-2.657,-3.102,26.346,0.0,258.14,,270.0,270.0,-0.961,2.923,0.872,24.312
19470.5,2.872,0.775,-33.831,1.684,9.547,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.805,1.592,-1.467,-1.415,-2.201,-2.419,-3.102,26.346,0.0,258.04,,270.0,270.0,-1.363,2.922,0.821,24.332
19471.0,2.872,0.775,-33.831,1.684,9.547,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.805,1.592,0.009,-1.102,-0.476,-1.477,-3.102,26.346,0.0,258.04,,270.0,270.0,-1.875,2.921,0.755,24.37
19471.5,2.872,0.775,-33.831,1.684,9.547,5.608,37.493,5.188,5.536,-2.713,0.0,39.3,40.5,9.805,1.592,0.109,-1.349,-0.778,-2.268,-3.102,26.346,0.0,258.04,,270.0,270.0,-0.761,2.921,0.78,24.377
19472.0,2.872,0.775,-33.831,1.684,9.547,5.591,37.428,5.174,5.469,-2.717,0.0,39.31,40.497,9.805,1.592,-0.742,-1.402,-1.769,-2.629,-3.1,26.359,0.0,258.04,,270.0,270.0,-1.071,2.92,0.895,24.334
19472.5,2.872,0.775,-33.831,1.684,9.547,5.591,37.428,5.174,5.469,-2.717,0.0,39.3,40.5,9.805,1.592,-1.775,-1.112,-2.007,-1.623,-3.1,26.359,0.0,257.34,,270.0,270.0,-1.636,2.919,0.96,24.337
19473.0,3.181,0.85,-33.552,1.663,9.608,5.591,37.428,5.174,5.469,-2.717,0.0,39.3,40.5,9.774,1.589,-0.298,-0.992,-0.675,-0.927,-3.1,26.359,0.0,257.34,,270.0,270.0,-1.629,2.918,0.804,24.357
19473.5,3.181,0.85,-33.552,1.663,9.608,5.591,37.428,5.174,5.469,-2.717,0.0,39.3,40.5,9.774,1.589,0.114,-1.332,-0.498,-2.202,-3.1,26.359,0.0,257.94,,270.0,270.0,-0.723,2.922,0.943,24.348
19474.0,3.181,0.85,-33.552,1.663,9.608,5.591,37.428,5.174,5.469,-2.717,0.0,39.3,40.5,9.774,1.589,-0.452,-1.571,-0.93,-2.849,-3.1,26.359,0.0,257.94,,270.0,270.0,-0.979,2.927,1.014,24.368
19474.5,3.181,0.85,-33.552,1.663,9.608,5.591,37.428,5.174,5.469,-2.717,0.0,39.3,40.5,9.774,1.589,-0.496,-0.987,-0.795,-0.971,-3.1,26.359,0.0,258.44,,270.0,270.0,-1.451,2.931,0.862,24.379
19475.0,3.181,0.85,-33.552,1.663,9.608,5.587,37.49,5.225,5.382,-2.707,0.0,39.327,40.508,9.774,1.589,0.17,-1.24,-0.422,-2.035,-3.088,26.359,0.0,258.44,,270.0,270.0,-0.812,2.935,0.838,24.34
19475.5,3.181,0.85,-33.552,1.663,9.608,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.774,1.589,-0.545,-1.416,-1.417,-2.546,-3.088,26.359,0.0,258.94,,270.0,270.0,-0.882,2.939,0.956,24.278
19476.0,3.181,0.85,-33.552,1.663,9.608,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.774,1.589,-1.96,-1.174,-3.117,-2.368,-3.088,26.359,0.0,258.94,,270.0,270.0,-1.481,2.943,1.122,24.243
19476.5,2.494,0.579,-35.209,1.687,9.705,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.672,1.689,-1.309,-1.326,-1.657,-1.846,-3.088,26.359,0.0,258.04,,270.0,270.0,-2.155,2.947,1.067,24.204
19477.0,2.494,0.579,-35.209,1.687,9.705,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.672,1.689,-0.337,-1.321,-0.91,-1.989,-3.088,26.359,0.0,258.04,,270.0,270.0,-1.535,2.94,0.936,24.12
19477.5,2.494,0.579,-35.209,1.687,9.705,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.672,1.689,-0.457,-1.54,-0.948,-2.702,-3.088,26.359,0.0,258.34,,270.0,270.0,-1.139,2.932,1.018,24.122
19478.0,2.494,0.579,-35.209,1.687,9.705,5.587,37.49,5.225,5.382,-2.707,0.0,39.3,40.5,9.672,1.689,-1.87,-1.368,-2.027,-2.038,-3.088,26.359,0.0,258.34,,270.0,270.0,-1.412,2.925,1.042,24.173
19478.5,2.494,0.579,-35.209,1.687,9.705,5.581,37.541,5.232,5.278,-2.714,0.0,39.332,40.498,9.672,1.689,-0.621,-1.246,-0.916,-1.469,-3.099,26.352,0.0,257.14,,270.0,270.0,-1.826,2.918,0.902,24.168
19479.0,2.494,0.579,-35.209,1.687,9.705,5.581,37.541,5.232,5.278,-2.714,0.0,39.3,40.5,9.672,1.689,-0.225,-1.518,-0.718,-2.496,-3.099,26.352,0.0,257.14,,270.0,270.0,-1.063,2.911,0.856,24.214
19479.5,1.879,0.542,-33.664,1.703,9.597,5.581,37.541,5.232,5.278,-2.714,0.0,39.3,40.5,9.75,1.68,-0.917,-1.748,-1.007,-3.082,-3.099,26.352,0.0,256.94,,270.0,270.0,-1.24,2.904,0.921,24.241
19480.0,1.879,0.542,-33.664,1.703,9.597,5.581,37.541,5.232,5.278,-2.714,0.0,39.3,40.5,9.75,1.68,-1.746,-1.481,-2.65,-2.582,-3.099,26.352,0.0,256.94,,270.0,270.0,-1.689,2.887,0.994,24.286
19480.5,1.879,0.542,-33.664,1.703,9.597,5.581,37.541,5.232,5.278,-2.714,0.0,39.3,40.5,9.75,1.68,-1.189,-1.325,-1.435,-1.666,-3.099,26.352,0.0,257.84,,270.0,270.0,-1.404,2.855,0.825,24.365
19481.0,1.879,0.542,-33.664,1.703,9.597,5.581,37.541,5.232,5.278,-2.714,0.0,39.3,40.5,9.75,1.68,-0.188,-1.055,-1.145,-1.717,-3.099,26.352,0.0,257.84,,270.0,270.0,-1.404,2.855,0.881,24.366
19481.5,1.879,0.542,-33.664,1.703,9.597,5.606,37.469,5.213,5.205,-2.706,0.0,39.351,40.518,9.75,1.68,-0.715,-1.727,-1.254,-3.065,-3.096,26.364,0.0,257.34,,270.0,270.0,-1.026,2.839,0.901,24.29
19482.0,1.879,0.542,-33.664,1.703,9.597,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.75,1.68,-1.947,-1.264,-2.17,-2.006,-3.096,26.364,0.0,257.34,,270.0,270.0,-1.69,2.823,0.978,24.318
19482.5,1.879,0.542,-33.664,1.703,9.597,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.75,1.68,-0.539,-0.762,-0.875,-1.105,-3.096,26.364,0.0,257.64,,270.0,270.0,-1.847,2.807,0.821,24.266
19483.0,3.093,0.806,-33.873,1.708,9.631,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.783,1.577,-0.051,-1.3,-0.644,-2.314,-3.096,26.364,0.0,257.64,,270.0,270.0,-0.82,2.792,0.848,24.315
19483.5,3.093,0.806,-33.873,1.708,9.631,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.783,1.577,-0.582,-1.651,-0.774,-3.022,-3.096,26.364,0.0,256.84,,270.0,270.0,-1.077,2.797,0.925,24.331
19484.0,3.093,0.806,-33.873,1.708,9.631,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.783,1.577,-1.562,-1.431,-2.563,-2.661,-3.096,26.364,0.0,256.84,,270.0,270.0,-1.507,2.802,0.945,24.198
19484.5,3.093,0.806,-33.873,1.708,9.631,5.606,37.469,5.213,5.205,-2.706,0.0,39.4,40.5,9.783,1.577,-1.077,-1.248,-1.402,-1.724,-3.096,26.364,0.0,257.54,,270.0,270.0,-2.054,2.807,0.892,24.189
19485.0,3.093,0.806,-33.873,1.708,9.631,5.591,37.528,5.278,5.146,-2.696,0.0,39.37,40.545,9.783,1.577,-0.061,-1.506,-0.823,-2.515,-3.091,26.37,0.0,257.54,,270.0,270.0,-1.363,2.811,0.883,24.218
19485.5,3.093,0.806,-33.873,1.708,9.631,5.591,37.528,5.278,5.146,-2.696,0.0,39.4,40.5,9.783,1.577,-0.975,-1.495,-2.1,-2.829,-3.091,26.37,0.0,256.34,,270.0,270.0,-1.226,2.816,0.992,24.247
19486.0,2.795,0.738,-33.6,1.686,9.595,5.591,37.528,5.278,5.146,-2.696,0.0,39.4,40.5,9.814,1.72,-1.551,-1.445,-1.781,-2.262,-3.091,26.37,0.0,256.34,,270.0,270.0,-1.85,2.821,1.005,24.253
19486.5,2.795,0.738,-33.6,1.686,9.595,5.591,37.528,5.278,5.146,-2.696,0.0,39.4,40.5,9.814,1.72,-0.45,-1.04,-0.734,-1.236,-3.091,26.37,0.0,258.04,,270.0,270.0,-1.76,2.82,0.843,24.149
19487.0,2.795,0.738,-33.6,1.686,9.595,5.591,37.528,5.278,5.146,-2.696,0.0,39.4,40.5,9.814,1.72,0.048,-1.36,-0.417,-2.051,-3.091,26.37,0.0,258.04,,270.0,270.0,-0.865,2.82,0.813,24.015
19487.5,2.795,0.738,-33.6,1.686,9.595,5.591,37.528,5.278,5.146,-2.696,0.0,39.4,40.5,9.814,1.72,-0.963,-1.462,-1.385,-2.71,-3.091,26.37,0.0,257.84,,270.0,270.0,-0.945,2.819,1.032,23.956
19488.0,2.795,0.738,-33.6,1.686,9.595,5.616,37.537,5.205,5.093,-2.687,0.0,39.386,40.553,9.814,1.72,-1.875,-1.31,-2.71,-2.356,-3.096,26.374,0.0,257.84,,270.0,270.0,-1.63,2.819,0.923,23.832
19488.5,2.795,0.738,-33.6,1.686,9.595,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.814,1.72,-0.028,-1.112,-0.656,-1.999,-3.096,26.374,0.0,257.44,,270.0,270.0,-2.063,2.819,0.892,23.746
19489.0,2.795,0.738,-33.6,1.686,9.595,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.814,1.72,-0.454,-1.388,-1.225,-2.475,-3.096,26.374,0.0,257.44,,270.0,270.0,-0.949,2.818,0.945,23.693
19489.5,2.957,0.689,-35.209,1.707,9.886,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.606,1.715,-1.77,-1.277,-2.242,-2.34,-3.096,26.374,0.0,258.34,,270.0,270.0,-1.386,2.818,1.083,23.751
19490.0,2.957,0.689,-35.209,1.707,9.886,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.606,1.715,-0.81,-1.175,-1.027,-1.411,-3.096,26.374,0.0,258.34,,270.0,270.0,-1.907,2.82,0.964,23.792
19490.5,2.957,0.689,-35.209,1.707,9.886,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.606,1.715,-0.086,-1.042,-0.895,-1.556,-3.096,26.374,0.0,257.84,,270.0,270.0,-1.106,2.822,0.923,23.94
19491.0,2.957,0.689,-35.209,1.707,9.886,5.616,37.537,5.205,5.093,-2.687,0.0,39.4,40.6,9.606,1.715,-0.395,-1.35,-0.836,-2.466,-3.096,26.374,0.0,257.84,,270.0,270.0,-0.895,2.825,1.057,23.998
19491.5,2.957,0.689,-35.209,1.707,9.886,5.608,37.464,5.164,5.03,-2.696,0.0,39.391,40.552,9.606,1.715,-0.979,-1.534,-1.471,-2.954,-3.106,26.369,0.0,257.64,,270.0,270.0,-1.262,2.829,1.037,23.985
19492.0,2.957,0.689,-35.209,1.707,9.886,5.608,37.464,5.164,5.03,-2.696,0.0,39.4,40.6,9.606,1.715,-1.404,-1.191,-1.424,-2.021,-3.106,26.369,0.0,257.64,,270.0,270.0,-1.734,2.829,0.92,24.038
19492.5,3.427,0.909,-33.848,1.68,9.615,5.608,37.464,5.164,5.03,-2.696,0.0,39.4,40.6,9.773,1.627,-0.541,-1.111,-0.741,-1.952,-3.106,26.369,0.0,257.14,,270.0,270.0,-1.51,2.831,0.954,24.073
19493.0,3.427,0.909,-33.848,1.68,9.615,5.608,37.464,5.164,5.03,-2.696,0.0,39.4,40.6,9.773,1.627,-0.76,-1.386,-1.101,-2.703,-3.106,26.369,0.0,257.14,,270.0,270.0,-1.086,2.841,1.014,24.104
19493.5,3.427,0.909,-33.848,1.68,9.615,5.608,37.464,5.164,5.03,-2.696,0.0,39.4,40.6,9.773,1.627,-1.492,-1.331,-2.512,-2.621,-3.106,26.369,0.0,256.54,,270.0,270.0,-1.488,2.85,1.11,24.158
19494.0,3.427,0.909,-33.848,1.68,9.615,5.608,37.464,5.164,5.03,-2.696,0.0,39.4,40.6,9.773,1.627,-1.045,-1.011,-1.263,-1.109,-3.106,26.369,0.0,256.54,,270.0,270.0,-1.989,2.86,1.015,24.222
19494.5,3.427,0.909,-33.848,1.68,9.615,5.63,37.527,5.219,4.953,-2.696,0.0,39.392,40.597,9.773,1.627,-0.116,-1.212,-0.555,-1.78,-3.092,26.372,0.0,257.84,,270.0,270.0,-1.107,2.869,0.982,24.197
19495.0,3.427,0.909,-33.848,1.68,9.615,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.773,1.627,-0.571,-1.402,-1.143,-2.478,-3.092,26.372,0.0,257.84,,270.0,270.0,-0.916,2.878,1.128,24.226
19495.5,3.337,0.801,-35.209,1.686,9.648,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.692,1.894,-1.803,-1.266,-2.997,-2.606,-3.092,26.372,0.0,256.84,,270.0,270.0,-1.399,2.887,1.096,24.288
19496.0,3.337,0.801,-35.209,1.686,9.648,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.692,1.894,-0.297,-1.159,-0.777,-1.551,-3.092,26.372,0.0,256.84,,270.0,270.0,-2.168,2.895,0.951,24.332
19496.5,3.337,0.801,-35.209,1.686,9.648,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.692,1.894,-0.252,-1.437,-0.856,-2.396,-3.092,26.372,0.0,258.14,,270.0,270.0,-0.946,2.902,0.952,24.286
19497.0,3.337,0.801,-35.209,1.686,9.648,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.692,1.894,-0.947,-1.561,-1.706,-2.851,-3.092,26.372,0.0,258.14,,270.0,270.0,-1.236,2.909,1.025,24.234
19497.5,3.337,0.801,-35.209,1.686,9.648,5.63,37.527,5.219,4.953,-2.696,0.0,39.4,40.6,9.692,1.894,-1.883,-1.316,-2.077,-1.862,-3.092,26.372,0.0,257.44,,270.0,270.0,-1.766,2.916,1.078,24.243
19498.0,3.337,0.801,-35.209,1.686,9.648,5.604,37.578,5.197,4.863,-2.704,0.0,39.388,40.575,9.692,1.894,-0.454,-1.217,-0.857,-1.374,-3.097,26.371,0.0,257.44,,270.0,270.0,-1.785,2.923,0.893,24.259
19498.5,3.337,0.801,-35.209,1.686,9.648,5.604,37.578,5.197,4.863,-2.704,0.0,39.4,40.6,9.692,1.894,-0.232,-1.488,-0.626,-2.347,-3.097,26.371,0.0,258.14,,270.0,270.0,-0.975,2.93,0.957,24.326
19499.0,1.909,0.507,-33.845,1.601,9.619,5.604,37.578,5.197,4.863,-2.704,0.0,39.4,40.6,9.764,1.518,-0.754,-1.547,-1.55,-2.824,-3.097,26.371,0.0,258.14,,270.0,270.0,-1.173,2.936,1.042,24.316
19499.5,1.909,0.507,-33.845,1.601,9.619,5.604,37.578,5.197,4.863,-2.704,0.0,39.4,40.6,9.764,1.518,-0.602,-1.139,-0.882,-1.272,-3.097,26.371,0.0,258.24,,270.0,270.0,-1.669,2.919,0.873,24.343
19500.0,1.909,0.507,-33.845,1.601,9.619,5.604,37.578,5.197,4.863,-2.704,0.0,39.4,40.6,9.764,1.518,0.019,-1.358,-0.585,-2.08,-3.097,26.371,0.0,258.24,,270.0,270.0,-0.974,2.903,0.85,24.373
19500.5,1.909,0.507,-33.845,1.601,9.619,5.604,37.578,5.197,4.863,-2.704,0.0,39.4,40.6,9.764,1.518,-0.593,-1.629,-0.82,-2.957,-3.097,26.371,0.0,258.44,,270.0,270.0,-1.001,2.887,0.917,24.35
19501.0,1.909,0.507,-33.845,1.601,9.619,5.588,37.508,5.213,4.833,-2.7,0.0,39.406,40.593,9.764,1.518,-1.451,-1.525,-2.5,-2.916,-3.089,26.368,0.0,258.44,,270.0,270.0,-1.5,2.871,1.021,24.37
19501.5,1.909,0.507,-33.845,1.601,9.619,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.764,1.518,-1.434,-1.178,-1.632,-1.366,-3.089,26.368,0.0,257.24,,270.0,270.0,-2.098,2.855,0.842,24.579
19502.0,3.277,0.828,-35.209,1.671,9.595,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.66,1.743,-0.144,-1.068,-0.623,-1.356,-3.089,26.368,0.0,257.24,,270.0,270.0,-1.402,2.839,0.919,24.647
19502.5,3.277,0.828,-35.209,1.671,9.595,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.66,1.743,-1.068,-1.24,-1.551,-2.228,-3.089,26.368,0.0,257.24,,270.0,270.0,-0.798,2.846,1.042,24.668
19503.0,3.277,0.828,-35.209,1.671,9.595,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.66,1.743,-2.545,-1.245,-2.996,-2.411,-3.089,26.368,0.0,257.24,,270.0,270.0,-1.521,2.854,1.135,24.674
19503.5,3.277,0.828,-35.209,1.671,9.595,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.66,1.743,-1.152,-1.181,-1.479,-1.571,-3.089,26.368,0.0,256.24,,270.0,270.0,-2.299,2.86,0.997,24.733
19504.0,3.277,0.828,-35.209,1.671,9.595,5.588,37.508,5.213,4.833,-2.7,0.0,39.4,40.6,9.66,1.743,-0.473,-1.396,-0.819,-1.912,-3.089,26.368,0.0,256.24,,270.0,270.0,-1.346,2.867,0.922,24.731
19504.5,3.277,0.828,-35.209,1.671,9.595,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.556,9.66,1.743,-0.93,-1.552,-1.547,-2.68,-3.102,26.373,0.0,257.74,,270.0,270.0,-1.15,2.874,0.957,24.723
19505.0,3.277,0.828,-35.209,1.671,9.595,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.6,9.66,1.743,-2.122,-1.38,-3.394,-2.766,-3.102,26.373,0.0,257.74,,270.0,270.0,-1.677,2.881,1.083,24.753
19505.5,3.167,0.786,-34.419,1.722,9.723,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.6,9.742,1.56,-1.7,-1.281,-2.013,-1.737,-3.102,26.373,0.0,256.14,,270.0,270.0,-2.415,2.887,0.877,24.68
19506.0,3.167,0.786,-34.419,1.722,9.723,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.6,9.742,1.56,-0.607,-1.438,-1.087,-2.054,-3.102,26.373,0.0,256.14,,270.0,270.0,-1.682,2.892,0.893,24.639
19506.5,3.167,0.786,-34.419,1.722,9.723,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.6,9.742,1.56,-1.423,-1.721,-1.728,-3.037,-3.102,26.373,0.0,257.14,,270.0,270.0,-1.297,2.896,0.941,24.592
19507.0,3.167,0.786,-34.419,1.722,9.723,5.6,37.537,5.208,4.697,-2.707,0.0,39.4,40.6,9.742,1.56,-1.624,-1.348,-1.703,-1.745,-3.102,26.373,0.0,257.14,,270.0,270.0,-1.977,2.901,0.903,24.476
19507.5,3.167,0.786,-34.419,1.722,9.723,5.597,37.582,5.226,4.645,-2.682,0.0,39.406,40.595,9.742,1.56,-0.385,-1.238,-0.75,-1.506,-3.094,26.383,0.0,256.04,,270.0,270.0,-1.605,2.905,0.758,24.411
19508.0,3.167,0.786,-34.419,1.722,9.723,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.742,1.56,-0.56,-1.538,-1.103,-2.566,-3.094,26.383,0.0,256.04,,270.0,270.0,-0.97,2.909,0.803,24.411
19508.5,1.932,0.565,-33.943,1.753,9.585,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.739,1.738,-1.237,-1.554,-2.37,-2.864,-3.094,26.383,0.0,257.64,,270.0,270.0,-1.442,2.914,0.905,24.425
19509.0,1.932,0.565,-33.943,1.753,9.585,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.739,1.738,-2.288,-1.283,-2.6,-1.877,-3.094,26.383,0.0,257.64,,270.0,270.0,-2.006,2.897,0.799,24.401
19509.5,1.932,0.565,-33.943,1.753,9.585,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.739,1.738,-0.723,-0.902,-1.121,-0.831,-3.094,26.383,0.0,256.74,,270.0,270.0,-2.012,2.882,0.809,24.356
19510.0,1.932,0.565,-33.943,1.753,9.585,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.739,1.738,-1.072,-1.516,-1.892,-2.81,-3.094,26.383,0.0,256.74,,270.0,270.0,-0.894,2.866,0.917,24.343
19510.5,1.932,0.565,-33.943,1.753,9.585,5.597,37.582,5.226,4.645,-2.682,0.0,39.4,40.6,9.739,1.738,-2.367,-1.366,-2.884,-2.194,-3.094,26.383,0.0,257.94,,270.0,270.0,-1.822,2.851,1.051,24.329
19511.0,1.932,0.565,-33.943,1.753,9.585,5.589,37.527,5.206,4.585,-2.71,0.0,39.402,40.606,9.739,1.738,-0.958,-1.122,-1.341,-1.096,-3.093,26.385,0.0,257.94,,270.0,270.0,-2.203,2.836,0.871,24.323
19511.5,1.932,0.565,-33.943,1.753,9.585,5.589,37.527,5.206,4.585,-2.71,0.0,39.4,40.6,9.739,1.738,-0.458,-1.211,-1.611,-1.931,-3.093,26.385,0.0,257.84,,270.0,270.0,-1.129,2.821,0.869,24.348
19512.0,2.188,0.549,-34.539,1.743,9.797,5.589,37.527,5.206,4.585,-2.71,0.0,39.4,40.6,9.72,1.554,-0.879,-1.485,-1.634,-2.789,-3.093,26.385,0.0,257.84,,270.0,270.0,-1.303,2.806,0.936,24.416
19512.5,2.188,0.549,-34.539,1.743,9.797,5.589,37.527,5.206,4.585,-2.71,0.0,39.4,40.6,9.72,1.554,-1.417,-1.796,-1.876,-3.244,-3.093,26.385,0.0,257.84,,270.0,270.0,-1.697,2.796,0.947,24.586
19513.0,2.188,0.549,-34.539,1.743,9.797,5.589,37.527,5.206,4.585,-2.71,0.0,39.4,40.6,9.72,1.554,-1.436,-1.418,-1.543,-2.316,-3.093,26.385,0.0,257.84,,270.0,270.0,-2.083,2.786,0.852,24.643
19513.5,2.188,0.549,-34.539,1.743,9.797,5.589,37.527,5.206,4.585,-2.71,0.0,39.4,40.6,9.72,1.554,-0.877,-1.341,-1.056,-2.31,-3.093,26.385,0.0,257.94,,270.0,270.0,-1.678,2.776,0.886,24.643
19514.0,2.188,0.549,-34.539,1.743,9.797,5.58,37.477,5.215,4.52,-2.705,0.0,39.409,40.588,9.72,1.554,-0.997,-1.502,-1.491,-2.609,-3.09,26.382,0.0,257.94,,270.0,270.0,-1.396,2.767,0.934,24.627
19514.5,2.188,0.549,-34.539,1.743,9.797,5.58,37.477,5.215,4.52,-2.705,0.0,39.4,40.6,9.72,1.554,-1.071,-1.724,-1.432,-3.165,-3.09,26.382,0.0,258.14,,270.0,270.0,-1.65,2.757,0.928,24.608
19515.0,2.984,0.69,-35.209,1.694,9.641,5.58,37.477,5.215,4.52,-2.705,0.0,39.4,40.6,9.681,1.552,-1.301,-1.716,-1.265,-2.788,-3.09,26.382,0.0,258.14,,270.0,270.0,-1.848,2.748,0.927,24.5
19515.5,2.984,0.69,-35.209,1.694,9.641,5.58,37.477,5.215,4.52,-2.705,0.0,39.4,40.6,9.681,1.552,-0.614,-1.534,-0.82,-2.107,-3.09,26.382,0.0,257.74,,270.0,270.0,-1.768,2.752,0.819,24.43
19516.0,2.984,0.69,-35.209,1.694,9.641,5.58,37.477,5.215,4.52,-2.705,0.0,39.4,40.6,9.681,1.552,-0.14,-1.451,-0.483,-2.13,-3.09,26.382,0.0,257.74,,270.0,270.0,-1.269,2.756,0.775,24.314
19516.5,2.984,0.69,-35.209,1.694,9.641,5.58,37.477,5.215,4.52,-2.705,0.0,39.4,40.6,9.681,1.552,-0.616,-1.651,-1.034,-2.829,-3.09,26.382,0.0,257.74,,270.0,270.0,-1.051,2.759,0.879,24.259
19517.0,2.984,0.69,-35.209,1.694,9.641,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.532,9.681,1.552,-1.451,-1.16,-1.674,-1.598,-3.105,26.389,0.0,257.74,,270.0,270.0,-1.533,2.763,0.846,24.237
19517.5,2.984,0.69,-35.209,1.694,9.641,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.681,1.552,-0.192,-0.944,-0.646,-1.464,-3.105,26.389,0.0,256.44,,270.0,270.0,-1.471,2.767,0.702,24.223
19518.0,2.984,0.69,-35.209,1.694,9.641,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.681,1.552,-0.421,-1.422,-1.102,-2.453,-3.105,26.389,0.0,256.44,,270.0,270.0,-0.812,2.77,0.806,24.176
19518.5,2.485,0.657,-34.301,1.669,9.575,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.805,1.725,-0.921,-1.69,-1.152,-3.12,-3.105,26.389,0.0,256.94,,270.0,270.0,-1.349,2.774,0.88,24.192
19519.0,2.485,0.657,-34.301,1.669,9.575,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.805,1.725,-1.894,-1.516,-2.015,-2.52,-3.105,26.389,0.0,256.94,,270.0,270.0,-1.721,2.769,0.955,24.236
19519.5,2.485,0.657,-34.301,1.669,9.575,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.805,1.725,-0.946,-1.16,-1.076,-1.974,-3.105,26.389,0.0,256.14,,270.0,270.0,-1.986,2.764,0.811,24.348
19520.0,2.485,0.657,-34.301,1.669,9.575,5.534,37.543,5.244,4.496,-2.708,0.0,39.4,40.5,9.805,1.725,-0.317,-1.336,-0.611,-2.022,-3.105,26.389,0.0,256.14,,270.0,270.0,-1.289,2.76,0.823,24.402
19520.5,2.485,0.657,-34.301,1.669,9.575,5.611,37.487,5.218,4.457,-2.709,0.0,39.404,40.54,9.805,1.725,-0.817,-1.493,-1.896,-2.635,-3.113,26.386,0.0,256.84,,270.0,270.0,-1.071,2.755,0.885,24.333
19521.0,2.485,0.657,-34.301,1.669,9.575,5.611,37.487,5.218,4.457,-2.709,0.0,39.4,40.5,9.805,1.725,-1.71,-1.17,-1.91,-1.96,-3.113,26.386,0.0,256.84,,270.0,270.0,-1.71,2.751,0.936,24.289
19521.5,3.664,0.87,-35.209,1.635,9.565,5.611,37.487,5.218,4.457,-2.709,0.0,39.4,40.5,9.69,1.669,-0.459,-0.774,-0.763,-0.963,-3.113,26.386,0.0,256.54,,270.0,270.0,-1.688,2.746,0.812,24.243
19522.0,3.664,0.87,-35.209,1.635,9.565,5.611,37.487,5.218,4.457,-2.709,0.0,39.4,40.5,9.69,1.669,-0.387,-1.206,-1.003,-2.104,-3.113,26.386,0.0,256.54,,270.0,270.0,-0.739,2.761,0.852,24.199
19522.5,3.664,0.87,-35.209,1.635,9.565,5.611,37.487,5.218,4.457,-2.709,0.0,39.4,40.5,9.69,1.669,-0.31,-1.518,-1.159,-2.713,-3.113,26.386,0.0,256.94,,270.0,270.0,-1.175,2.776,0.913,24.222
19523.0,3.664,0.87,-35.209,1.635,9.565,5.611,37.487,5.218,4.457,-2.709,0.0,39.4,40.5,9.69,1.669,-1.912,-1.268,-2.373,-2.365,-3.113,26.386,0.0,256.94,,270.0,270.0,-1.425,2.791,0.944,24.297
19523.5,3.664,0.87,-35.209,1.635,9.565,5.622,37.572,5.237,4.393,-2.71,0.0,39.399,40.541,9.69,1.669,-0.997,-0.935,-1.192,-1.263,-3.103,26.389,0.0,256.34,,270.0,270.0,-1.979,2.805,0.861,24.328
19524.0,3.664,0.87,-35.209,1.635,9.565,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.69,1.669,-0.318,-1.288,-0.62,-2.34,-3.103,26.389,0.0,256.34,,270.0,270.0,-1.097,2.819,0.927,24.383
19524.5,3.664,0.87,-35.209,1.635,9.565,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.69,1.669,-1.156,-1.319,-2.337,-2.65,-3.103,26.389,0.0,256.94,,270.0,270.0,-1.142,2.833,1.051,24.456
19525.0,2.623,0.7,-34.542,1.722,9.594,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.68,1.828,-2.281,-1.05,-2.646,-1.789,-3.103,26.389,0.0,256.94,,270.0,270.0,-1.865,2.847,1.156,24.473
19525.5,2.623,0.7,-34.542,1.722,9.594,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.68,1.828,-0.674,-0.735,-1.066,-0.805,-3.103,26.389,0.0,256.74,,270.0,270.0,-1.942,2.843,1.011,24.488
19526.0,2.623,0.7,-34.542,1.722,9.594,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.68,1.828,-0.214,-1.015,-1.429,-1.798,-3.103,26.389,0.0,256.74,,270.0,270.0,-0.82,2.839,1.028,24.54
19526.5,2.623,0.7,-34.542,1.722,9.594,5.622,37.572,5.237,4.393,-2.71,0.0,39.4,40.5,9.68,1.828,-1.087,-1.153,-2.504,-2.41,-3.103,26.389,0.0,257.24,,270.0,270.0,-1.114,2.836,1.288,24.542
19527.0,2.623,0.7,-34.542,1.722,9.594,5.585,37.537,5.186,4.33,-2.715,0.0,39.386,40.52,9.68,1.828,-1.857,-1.387,-2.802,-2.79,-3.113,26.383,0.0,257.24,,270.0,270.0,-1.788,2.832,1.193,24.595
19527.5,2.623,0.7,-34.542,1.722,9.594,5.585,37.537,5.186,4.33,-2.715,0.0,39.4,40.5,9.68,1.828,-0.379,-0.761,-0.949,-1.49,-3.113,26.383,0.0,257.24,,270.0,270.0,-2.209,2.829,1.04,24.621
19528.0,3.541,0.876,-35.111,1.727,9.7,5.585,37.537,5.186,4.33,-2.715,0.0,39.4,40.5,9.717,1.803,-0.304,-1.366,-0.736,-2.359,-3.113,26.383,0.0,257.24,,270.0,270.0,-0.895,2.826,1.06,24.643
19528.5,3.541,0.876,-35.111,1.727,9.7,5.585,37.537,5.186,4.33,-2.715,0.0,39.4,40.5,9.717,1.803,-0.751,-1.596,-1.326,-2.991,-3.113,26.383,0.0,256.94,,270.0,270.0,-1.191,2.837,1.1,24.665
19529.0,3.541,0.876,-35.111,1.727,9.7,5.585,37.537,5.186,4.33,-2.715,0.0,39.4,40.5,9.717,1.803,-2.087,-1.378,-3.215,-2.832,-3.113,26.383,0.0,256.94,,270.0,270.0,-1.666,2.849,1.239,24.689
19529.5,3.541,0.876,-35.111,1.727,9.7,5.585,37.537,5.186,4.33,-2.715,0.0,39.4,40.5,9.717,1.803,-1.688,-1.307,-1.97,-1.968,-3.113,26.383,0.0,256.64,,270.0,270.0,-2.378,2.86,1.168,24.66
19530.0,3.541,0.876,-35.111,1.727,9.7,5.592,37.565,5.222,4.207,-2.732,0.0,39.386,40.467,9.717,1.803,-0.45,-1.2,-1.138,-1.805,-3.121,26.378,0.0,256.64,,270.0,270.0,-1.733,2.871,1.082,24.644
19530.5,3.541,0.876,-35.111,1.727,9.7,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.717,1.803,-1.186,-1.346,-2.068,-2.349,-3.121,26.378,0.0,257.84,,270.0,270.0,-1.148,2.882,1.128,24.582
19531.0,3.541,0.876,-35.111,1.727,9.7,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.717,1.803,-2.208,-1.387,-2.626,-2.482,-3.121,26.378,0.0,257.84,,270.0,270.0,-2.176,2.904,1.18,24.584
19531.5,2.539,0.652,-34.081,1.839,9.615,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.695,1.601,-1.086,-1.298,-1.376,-1.627,-3.121,26.378,0.0,256.74,,270.0,270.0,-2.176,2.904,1.03,24.532
19532.0,2.539,0.652,-34.081,1.839,9.615,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.695,1.601,-0.627,-1.484,-0.988,-2.217,-3.121,26.378,0.0,256.74,,270.0,270.0,-1.346,2.898,0.94,24.487
19532.5,2.539,0.652,-34.081,1.839,9.615,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.695,1.601,-1.015,-1.692,-1.651,-2.955,-3.121,26.378,0.0,256.24,,270.0,270.0,-1.329,2.892,0.987,24.438
19533.0,2.539,0.652,-34.081,1.839,9.615,5.592,37.565,5.222,4.207,-2.732,0.0,39.4,40.5,9.695,1.601,-1.817,-1.593,-2.93,-2.913,-3.121,26.378,0.0,256.24,,270.0,270.0,-1.828,2.886,1.032,24.445
19533.5,2.539,0.652,-34.081,1.839,9.615,5.585,37.562,5.224,4.137,-2.71,0.0,39.38,40.421,9.695,1.601,-1.574,-1.369,-1.813,-1.757,-3.121,26.39,0.0,256.54,,270.0,270.0,-2.313,2.88,0.859,24.379
19534.0,2.539,0.652,-34.081,1.839,9.615,5.585,37.562,5.224,4.137,-2.71,0.0,39.4,40.4,9.695,1.601,-0.506,-1.378,-0.959,-1.873,-3.121,26.39,0.0,256.54,,270.0,270.0,-1.628,2.875,0.933,24.375
19534.5,3.086,0.717,-35.209,1.491,9.673,5.585,37.562,5.224,4.137,-2.71,0.0,39.4,40.4,9.615,1.74,-1.699,-1.38,-3.09,-2.63,-3.121,26.39,0.0,257.64,,270.0,270.0,-1.179,2.869,1.009,24.4
19535.0,3.086,0.717,-35.209,1.491,9.673,5.585,37.562,5.224,4.137,-2.71,0.0,39.4,40.4,9.615,1.74,-1.776,-1.193,-2.181,-1.754,-3.121,26.39,0.0,257.64,,270.0,270.0,-2.2,2.873,0.997,24.411
19535.5,3.086,0.717,-35.209,1.491,9.673,5.585,37.562,5.224,4.137,-2.71,0.0,39.4,40.4,9.615,1.74,-0.9,-1.272,-1.288,-1.833,-3.121,26.39,0.0,256.74,,270.0,270.0,-1.726,2.876,0.884,24.423
19536.0,3.086,0.717,-35.209,1.491,9.673,5.585,37.562,5.224,4.137,-2.71,0.0,39.4,40.4,9.615,1.74,-1.382,-1.494,-1.913,-2.471,-3.121,26.39,0.0,256.74,,270.0,270.0,-1.323,2.88,0.927,24.405
19536.5,3.086,0.717,-35.209,1.491,9.673,5.616,37.558,5.188,4.06,-2.716,0.0,39.376,40.42,9.615,1.74,-1.323,-1.786,-1.676,-3.174,-3.104,26.395,0.0,256.24,,270.0,270.0,-1.815,2.883,0.955,24.408
19537.0,3.086,0.717,-35.209,1.491,9.673,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.615,1.74,-1.645,-1.788,-1.884,-2.884,-3.104,26.395,0.0,256.24,,270.0,270.0,-1.99,2.886,0.809,24.416
19537.5,3.102,0.803,-34.587,1.852,9.604,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.752,1.715,-0.991,-1.562,-1.213,-1.975,-3.104,26.395,0.0,256.64,,270.0,270.0,-2.05,2.89,0.729,24.413
19538.0,3.102,0.803,-34.587,1.852,9.604,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.752,1.715,-0.515,-1.611,-0.798,-2.24,-3.104,26.395,0.0,256.64,,270.0,270.0,-1.435,2.893,0.76,24.421
19538.5,3.102,0.803,-34.587,1.852,9.604,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.752,1.715,-1.849,-1.596,-2.666,-2.676,-3.104,26.395,0.0,257.04,,270.0,270.0,-1.291,2.897,0.86,24.381
19539.0,3.102,0.803,-34.587,1.852,9.604,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.752,1.715,-1.137,-1.567,-1.531,-2.195,-3.104,26.395,0.0,257.04,,270.0,270.0,-2.197,2.9,0.77,24.409
19539.5,3.102,0.803,-34.587,1.852,9.604,5.616,37.558,5.188,4.06,-2.716,0.0,39.4,40.4,9.752,1.715,-0.508,-1.527,-1.241,-2.249,-3.104,26.395,0.0,256.14,,270.0,270.0,-1.607,2.903,0.696,24.406
19540.0,3.102,0.803,-34.587,1.852,9.604,5.61,37.526,5.215,4.033,-2.719,0.0,39.366,40.444,9.752,1.715,-1.403,-1.59,-1.605,-2.605,-3.108,26.385,0.0,256.14,,270.0,270.0,-1.381,2.907,0.747,24.386
19540.5,3.102,0.803,-34.587,1.852,9.604,5.61,37.526,5.215,4.033,-2.719,0.0,39.4,40.4,9.752,1.715,-1.452,-1.775,-2.097,-2.958,-3.108,26.385,0.0,257.34,,270.0,270.0,-1.801,2.91,0.759,24.526
