t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19541.0,3.239,0.761,-35.209,1.685,9.653,5.61,37.526,5.215,4.033,-2.719,0.0,39.4,40.4,9.664,1.82,-1.277,-1.769,-1.437,-2.269,-3.108,26.385,0.0,257.34,,270.0,270.0,-2.07,2.913,0.625,24.502
19541.5,3.239,0.761,-35.209,1.685,9.653,5.61,37.526,5.215,4.033,-2.719,0.0,39.4,40.4,9.664,1.82,-0.436,-1.57,-0.783,-2.024,-3.108,26.385,0.0,255.24,,270.0,270.0,-1.688,2.918,0.636,24.489
19542.0,3.239,0.761,-35.209,1.685,9.653,5.61,37.526,5.215,4.033,-2.719,0.0,39.4,40.4,9.664,1.82,-1.213,-1.695,-2.313,-2.92,-3.108,26.385,0.0,255.24,,270.0,270.0,-1.204,2.923,0.724,24.45
19542.5,3.239,0.761,-35.209,1.685,9.653,5.61,37.526,5.215,4.033,-2.719,0.0,39.4,40.4,9.664,1.82,-2.142,-1.461,-2.359,-2.009,-3.108,26.385,0.0,257.14,,270.0,270.0,-2.036,2.929,0.79,24.412
19543.0,3.239,0.761,-35.209,1.685,9.653,5.516,37.591,5.216,3.982,-2.711,0.0,39.357,40.36,9.664,1.82,-0.669,-1.403,-1.071,-1.609,-3.109,26.394,0.0,257.14,,270.0,270.0,-1.993,2.934,0.638,24.412
19543.5,3.239,0.761,-35.209,1.685,9.653,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.664,1.82,-0.972,-1.652,-1.286,-2.597,-3.109,26.394,0.0,255.84,,270.0,270.0,-1.188,2.939,0.664,24.451
19544.0,1.632,0.471,-34.284,1.71,9.609,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.74,1.805,-1.305,-1.77,-2.071,-3.182,-3.109,26.394,0.0,255.84,,270.0,270.0,-1.627,2.944,0.839,24.536
19544.5,1.632,0.471,-34.284,1.71,9.609,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.74,1.805,-2.125,-1.722,-2.678,-2.74,-3.109,26.394,0.0,257.14,,270.0,270.0,-2.082,2.922,0.726,24.542
19545.0,1.632,0.471,-34.284,1.71,9.609,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.74,1.805,-1.25,-1.477,-1.464,-1.707,-3.109,26.394,0.0,257.14,,270.0,270.0,-2.316,2.901,0.65,24.536
19545.5,1.632,0.471,-34.284,1.71,9.609,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.74,1.805,-0.996,-1.967,-1.162,-3.223,-3.109,26.394,0.0,256.24,,270.0,270.0,-1.474,2.88,0.704,24.539
19546.0,1.632,0.471,-34.284,1.71,9.609,5.516,37.591,5.216,3.982,-2.711,0.0,39.4,40.4,9.74,1.805,-1.649,-1.881,-2.542,-3.283,-3.109,26.394,0.0,256.24,,270.0,270.0,-1.837,2.86,0.772,24.558
19546.5,1.632,0.471,-34.284,1.71,9.609,5.594,37.521,5.203,3.931,-2.706,0.0,39.343,40.353,9.74,1.805,-2.35,-1.608,-2.534,-2.331,-3.11,26.393,0.0,256.64,,270.0,270.0,-2.339,2.84,0.795,24.54
19547.0,1.632,0.471,-34.284,1.71,9.609,5.594,37.521,5.203,3.931,-2.706,0.0,39.3,40.4,9.74,1.805,-1.055,-1.498,-1.63,-2.047,-3.11,26.393,0.0,256.64,,270.0,270.0,-2.206,2.82,0.7,24.51
19547.5,3.367,0.83,-34.8,1.574,9.672,5.594,37.521,5.203,3.931,-2.706,0.0,39.3,40.4,9.699,1.561,-0.718,-1.786,-1.013,-2.679,-3.11,26.393,0.0,257.44,,270.0,270.0,-1.557,2.8,0.681,24.425
19548.0,3.367,0.83,-34.8,1.574,9.672,5.594,37.521,5.203,3.931,-2.706,0.0,39.3,40.4,9.699,1.561,-0.932,-1.94,-1.232,-3.139,-3.11,26.393,0.0,257.44,,270.0,270.0,-1.549,2.81,0.72,24.379
19548.5,3.367,0.83,-34.8,1.574,9.672,5.594,37.521,5.203,3.931,-2.706,0.0,39.3,40.4,9.699,1.561,-1.555,-1.93,-1.945,-3.062,-3.11,26.393,0.0,257.44,,270.0,270.0,-1.811,2.819,0.615,24.399
19549.0,3.367,0.83,-34.8,1.574,9.672,5.594,37.521,5.203,3.931,-2.706,0.0,39.3,40.4,9.699,1.561,-0.23,-1.429,-1.003,-2.152,-3.11,26.393,0.0,257.44,,270.0,270.0,-2.123,2.828,0.56,24.475
19549.5,3.367,0.83,-34.8,1.574,9.672,5.598,37.474,5.221,3.881,-2.712,0.0,39.326,40.323,9.699,1.561,-0.762,-1.871,-1.037,-2.884,-3.1,26.393,0.0,257.24,,270.0,270.0,-1.203,2.837,0.618,24.497
19550.0,3.367,0.83,-34.8,1.574,9.672,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.699,1.561,-1.135,-1.835,-1.959,-3.167,-3.1,26.393,0.0,257.24,,270.0,270.0,-1.638,2.845,0.702,24.514
19550.5,2.863,0.689,-35.209,1.679,9.639,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.758,1.684,-1.621,-1.513,-1.692,-2.331,-3.1,26.393,0.0,257.54,,270.0,270.0,-2.024,2.854,0.685,24.519
19551.0,2.863,0.689,-35.209,1.679,9.639,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.758,1.684,-0.507,-1.148,-0.818,-1.811,-3.1,26.393,0.0,257.54,,270.0,270.0,-1.789,2.854,0.573,24.526
19551.5,2.863,0.689,-35.209,1.679,9.639,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.758,1.684,-0.437,-1.574,-0.631,-2.311,-3.1,26.393,0.0,256.54,,270.0,270.0,-1.071,2.854,0.639,24.526
19552.0,2.863,0.689,-35.209,1.679,9.639,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.758,1.684,-0.558,-1.774,-0.869,-2.975,-3.1,26.393,0.0,256.54,,270.0,270.0,-1.238,2.854,0.735,24.527
19552.5,2.863,0.689,-35.209,1.679,9.639,5.598,37.474,5.221,3.881,-2.712,0.0,39.3,40.3,9.758,1.684,-0.579,-1.152,-0.826,-1.246,-3.1,26.393,0.0,256.64,,270.0,270.0,-1.544,2.854,0.605,24.522
19553.0,2.863,0.689,-35.209,1.679,9.639,5.582,37.546,5.238,3.875,-2.701,0.0,39.32,40.317,9.758,1.684,-0.044,-1.349,-0.528,-1.975,-3.098,26.401,0.0,256.64,,270.0,270.0,-0.951,2.855,0.585,24.523
19553.5,2.863,0.689,-35.209,1.679,9.639,5.582,37.546,5.238,3.875,-2.701,0.0,39.3,40.3,9.758,1.684,-0.621,-1.609,-1.033,-2.766,-3.098,26.401,0.0,256.24,,270.0,270.0,-0.974,2.855,0.702,24.535
19554.0,2.374,0.598,-35.209,1.673,9.524,5.582,37.546,5.238,3.875,-2.701,0.0,39.3,40.3,9.623,1.796,-1.273,-1.591,-2.288,-2.823,-3.098,26.401,0.0,256.24,,270.0,270.0,-1.507,2.855,0.814,24.549
19554.5,2.374,0.598,-35.209,1.673,9.524,5.582,37.546,5.238,3.875,-2.701,0.0,39.3,40.3,9.623,1.796,-1.284,-1.501,-1.507,-1.965,-3.098,26.401,0.0,257.04,,270.0,270.0,-1.994,2.847,0.807,24.594
19555.0,2.374,0.598,-35.209,1.673,9.524,5.582,37.546,5.238,3.875,-2.701,0.0,39.3,40.3,9.623,1.796,-0.265,-0.924,-0.709,-1.714,-3.098,26.401,0.0,257.04,,270.0,270.0,-1.564,2.839,0.755,24.614
19555.5,2.374,0.598,-35.209,1.673,9.524,5.582,37.546,5.238,3.875,-2.701,0.0,39.3,40.3,9.623,1.796,-0.117,-1.388,-0.567,-2.321,-3.098,26.401,0.0,257.54,,270.0,270.0,-0.903,2.832,0.855,24.615
19556.0,2.374,0.598,-35.209,1.673,9.524,5.554,37.469,5.219,3.841,-2.713,0.0,39.308,40.284,9.623,1.796,-1.985,-1.413,-2.907,-2.485,-3.108,26.395,0.0,257.54,,270.0,270.0,-1.098,2.824,1.008,24.642
19556.5,2.374,0.598,-35.209,1.673,9.524,5.554,37.469,5.219,3.841,-2.713,0.0,39.3,40.3,9.623,1.796,-1.115,-0.999,-1.423,-1.34,-3.108,26.395,0.0,257.14,,270.0,270.0,-2.198,2.817,0.878,24.606
19557.0,3.18,0.833,-33.743,1.681,9.589,5.554,37.469,5.219,3.841,-2.713,0.0,39.3,40.3,9.919,1.559,-0.296,-1.264,-0.784,-1.96,-3.108,26.395,0.0,257.14,,270.0,270.0,-1.219,2.809,0.805,24.578
19557.5,3.18,0.833,-33.743,1.681,9.589,5.554,37.469,5.219,3.841,-2.713,0.0,39.3,40.3,9.919,1.559,-0.648,-1.651,-0.949,-2.83,-3.108,26.395,0.0,257.24,,270.0,270.0,-1.076,2.815,0.898,24.552
19558.0,3.18,0.833,-33.743,1.681,9.589,5.554,37.469,5.219,3.841,-2.713,0.0,39.3,40.3,9.919,1.559,-1.597,-1.459,-2.909,-2.78,-3.108,26.395,0.0,257.24,,270.0,270.0,-1.52,2.821,1.002,24.506
19558.5,3.18,0.833,-33.743,1.681,9.589,5.554,37.469,5.219,3.841,-2.713,0.0,39.3,40.3,9.919,1.559,-1.826,-1.366,-2.161,-2.336,-3.108,26.395,0.0,256.54,,270.0,270.0,-2.186,2.827,0.909,24.393
19559.0,3.18,0.833,-33.743,1.681,9.589,5.597,37.545,5.21,3.747,-2.72,0.0,39.288,40.269,9.919,1.559,-0.697,-1.039,-1.097,-1.876,-3.121,26.388,0.0,256.54,,270.0,270.0,-1.922,2.833,0.891,24.251
19559.5,3.18,0.833,-33.743,1.681,9.589,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.919,1.559,-1.054,-1.692,-1.325,-2.972,-3.121,26.388,0.0,257.04,,270.0,270.0,-1.177,2.839,0.959,24.207
19560.0,3.18,0.833,-33.743,1.681,9.589,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.919,1.559,-1.851,-1.562,-1.988,-2.303,-3.121,26.388,0.0,257.04,,270.0,270.0,-1.76,2.844,1.002,24.217
19560.5,3.048,0.723,-35.209,1.697,9.642,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.573,1.769,-0.583,-1.128,-0.865,-1.124,-3.121,26.388,0.0,256.84,,270.0,270.0,-1.926,2.85,0.84,24.247
19561.0,3.048,0.723,-35.209,1.697,9.642,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.573,1.769,-0.072,-1.11,-1.15,-1.855,-3.121,26.388,0.0,256.84,,270.0,270.0,-0.925,2.853,0.833,24.26
19561.5,3.048,0.723,-35.209,1.697,9.642,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.573,1.769,-0.581,-1.377,-1.404,-2.574,-3.121,26.388,0.0,257.34,,270.0,270.0,-1.046,2.856,0.9,24.299
19562.0,3.048,0.723,-35.209,1.697,9.642,5.597,37.545,5.21,3.747,-2.72,0.0,39.3,40.3,9.573,1.769,-1.482,-1.438,-2.522,-2.683,-3.121,26.388,0.0,257.34,,270.0,270.0,-1.484,2.859,0.942,24.344
19562.5,3.048,0.723,-35.209,1.697,9.642,5.595,37.56,5.229,3.709,-2.725,0.0,39.291,40.215,9.573,1.769,-1.174,-1.129,-1.395,-1.358,-3.122,26.394,0.0,257.04,,270.0,270.0,-2.031,2.863,0.874,24.351
19563.0,3.048,0.723,-35.209,1.697,9.642,5.595,37.56,5.229,3.709,-2.725,0.0,39.3,40.2,9.573,1.769,-0.706,-1.359,-0.933,-2.279,-3.122,26.394,0.0,257.04,,270.0,270.0,-1.264,2.866,0.934,24.331
19563.5,2.627,0.647,-35.209,1.662,9.582,5.595,37.56,5.229,3.709,-2.725,0.0,39.3,40.2,9.58,1.815,-1.107,-1.339,-2.299,-2.644,-3.122,26.394,0.0,257.04,,270.0,270.0,-1.319,2.869,1.033,24.356
19564.0,2.627,0.647,-35.209,1.662,9.582,5.595,37.56,5.229,3.709,-2.725,0.0,39.3,40.2,9.58,1.815,-1.452,-1.308,-1.606,-1.744,-3.122,26.394,0.0,257.04,,270.0,270.0,-1.847,2.865,1.025,24.301
19564.5,2.627,0.647,-35.209,1.662,9.582,5.595,37.56,5.229,3.709,-2.725,0.0,39.3,40.2,9.58,1.815,-0.225,-0.99,-0.685,-1.318,-3.122,26.394,0.0,257.54,,270.0,270.0,-1.528,2.861,0.908,24.213
19565.0,2.627,0.647,-35.209,1.662,9.582,5.595,37.56,5.229,3.709,-2.725,0.0,39.3,40.2,9.58,1.815,-0.032,-1.289,-0.523,-2.202,-3.122,26.394,0.0,257.54,,270.0,270.0,-0.805,2.857,0.939,24.214
19565.5,2.627,0.647,-35.209,1.662,9.582,5.583,37.483,5.196,3.68,-2.722,0.0,39.279,40.219,9.58,1.815,-0.604,-1.418,-1.612,-2.608,-3.118,26.394,0.0,257.14,,270.0,270.0,-1.012,2.853,1.161,24.268
19566.0,2.627,0.647,-35.209,1.662,9.582,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.58,1.815,-2.124,-1.201,-2.975,-2.183,-3.118,26.394,0.0,257.14,,270.0,270.0,-1.561,2.849,1.076,24.301
19566.5,2.627,0.647,-35.209,1.662,9.582,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.58,1.815,-0.343,-1.239,-0.691,-1.614,-3.118,26.394,0.0,257.04,,270.0,270.0,-2.121,2.846,0.973,24.346
19567.0,3.186,0.794,-34.893,1.719,9.605,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.69,1.564,-0.15,-1.419,-0.93,-2.386,-3.118,26.394,0.0,257.04,,270.0,270.0,-0.972,2.842,0.967,24.407
19567.5,3.186,0.794,-34.893,1.719,9.605,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.69,1.564,-0.775,-1.538,-1.799,-2.775,-3.118,26.394,0.0,256.44,,270.0,270.0,-1.221,2.848,1.008,24.387
19568.0,3.186,0.794,-34.893,1.719,9.605,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.69,1.564,-1.548,-1.481,-1.728,-2.334,-3.118,26.394,0.0,256.44,,270.0,270.0,-1.722,2.853,1.077,24.37
19568.5,3.186,0.794,-34.893,1.719,9.605,5.583,37.483,5.196,3.68,-2.722,0.0,39.3,40.2,9.69,1.564,-0.452,-0.945,-0.713,-0.976,-3.118,26.394,0.0,257.14,,270.0,270.0,-1.773,2.859,0.914,24.364
19569.0,3.186,0.794,-34.893,1.719,9.605,5.601,37.522,5.267,3.616,-2.722,0.0,39.271,40.202,9.69,1.564,0.155,-1.29,-0.389,-1.99,-3.12,26.396,0.0,257.14,,270.0,270.0,-0.772,2.864,0.969,24.394
19569.5,3.186,0.794,-34.893,1.719,9.605,5.601,37.522,5.267,3.616,-2.722,0.0,39.3,40.2,9.69,1.564,-0.373,-1.615,-0.599,-2.834,-3.12,26.396,0.0,256.84,,270.0,270.0,-0.878,2.869,1.061,24.431
19570.0,2.549,0.685,-34.15,1.68,9.553,5.601,37.522,5.267,3.616,-2.722,0.0,39.3,40.2,9.744,1.706,-1.548,-0.961,-1.729,-1.427,-3.12,26.396,0.0,256.84,,270.0,270.0,-1.355,2.875,1.033,24.451
19570.5,2.549,0.685,-34.15,1.68,9.553,5.601,37.522,5.267,3.616,-2.722,0.0,39.3,40.2,9.744,1.706,-0.195,-0.848,-0.681,-1.276,-3.12,26.396,0.0,257.54,,270.0,270.0,-1.416,2.869,0.952,24.42
19571.0,2.549,0.685,-34.15,1.68,9.553,5.601,37.522,5.267,3.616,-2.722,0.0,39.3,40.2,9.744,1.706,-0.607,-1.134,-1.396,-2.093,-3.12,26.396,0.0,257.54,,270.0,270.0,-0.75,2.864,1.015,24.371
19571.5,2.549,0.685,-34.15,1.68,9.553,5.601,37.522,5.267,3.616,-2.722,0.0,39.3,40.2,9.744,1.706,-0.78,-1.527,-1.289,-2.883,-3.12,26.396,0.0,257.74,,270.0,270.0,-1.308,2.859,1.104,24.337
19572.0,2.549,0.685,-34.15,1.68,9.553,5.629,37.537,5.234,3.565,-2.721,0.0,39.255,40.174,9.744,1.706,-2.031,-1.327,-2.597,-2.246,-3.114,26.4,0.0,257.74,,270.0,270.0,-1.62,2.854,1.182,24.302
19572.5,2.549,0.685,-34.15,1.68,9.553,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.744,1.706,-0.837,-0.881,-1.172,-1.22,-3.114,26.4,0.0,257.44,,270.0,270.0,-2.05,2.849,0.987,24.277
19573.0,2.549,0.685,-34.15,1.68,9.553,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.744,1.706,0.002,-1.048,-1.02,-1.795,-3.114,26.4,0.0,257.44,,270.0,270.0,-1.028,2.844,1.104,24.274
19573.5,2.823,0.706,-34.768,1.675,9.578,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.732,1.76,-1.247,-1.436,-2.351,-2.689,-3.114,26.4,0.0,256.74,,270.0,270.0,-0.965,2.839,1.17,24.277
19574.0,2.823,0.706,-34.768,1.675,9.578,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.732,1.76,-1.318,-1.216,-1.523,-1.741,-3.114,26.4,0.0,256.74,,270.0,270.0,-1.931,2.839,1.111,24.303
19574.5,2.823,0.706,-34.768,1.675,9.578,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.732,1.76,-0.255,-1.004,-0.694,-1.576,-3.114,26.4,0.0,256.24,,270.0,270.0,-1.449,2.839,0.991,24.353
19575.0,2.823,0.706,-34.768,1.675,9.578,5.629,37.537,5.234,3.565,-2.721,0.0,39.3,40.2,9.732,1.76,-0.668,-1.379,-0.94,-2.364,-3.114,26.4,0.0,256.24,,270.0,270.0,-0.882,2.838,1.039,24.338
19575.5,2.823,0.706,-34.768,1.675,9.578,5.613,37.502,5.212,3.513,-2.71,0.0,39.244,40.171,9.732,1.76,-1.208,-1.399,-2.175,-2.813,-3.103,26.399,0.0,257.04,,270.0,270.0,-1.338,2.838,1.145,24.342
19576.0,2.823,0.706,-34.768,1.675,9.578,5.613,37.502,5.212,3.513,-2.71,0.0,39.2,40.2,9.732,1.76,-1.99,-1.376,-2.215,-2.118,-3.103,26.399,0.0,257.04,,270.0,275.0,-1.899,2.838,1.051,24.305
19576.5,3.335,0.859,-34.152,1.798,9.596,5.613,37.502,5.212,3.513,-2.71,0.0,39.2,40.2,9.675,1.534,-0.901,-1.277,-1.144,-1.536,-3.103,26.399,0.0,256.64,,275.0,275.0,-1.925,2.838,0.982,24.357
19577.0,3.335,0.859,-34.152,1.798,9.596,5.613,37.502,5.212,3.513,-2.71,0.0,39.2,40.2,9.675,1.534,-0.821,-1.522,-1.271,-2.609,-3.103,26.399,0.0,256.64,,275.0,275.0,-1.215,2.846,1.049,24.465
19577.5,3.335,0.859,-34.152,1.798,9.596,5.613,37.502,5.212,3.513,-2.71,0.0,39.2,40.2,9.675,1.534,-1.892,-1.298,-2.985,-2.476,-3.103,26.399,0.0,257.54,,275.0,275.0,-1.556,2.854,1.148,24.397
19578.0,3.335,0.859,-34.152,1.798,9.596,5.613,37.502,5.212,3.513,-2.71,0.0,39.2,40.2,9.675,1.534,-1.244,-1.343,-1.554,-1.779,-3.103,26.399,0.0,257.54,,275.0,275.0,-2.163,2.862,1.055,24.366
19578.5,3.335,0.859,-34.152,1.798,9.596,5.648,37.579,5.221,3.428,-2.706,0.0,39.245,40.155,9.675,1.534,-0.348,-1.524,-1.003,-2.309,-3.108,26.411,0.0,257.74,,275.0,275.0,-1.48,2.869,0.954,24.372
19579.0,3.335,0.859,-34.152,1.798,9.596,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.675,1.534,-1.018,-1.701,-1.082,-2.794,-3.108,26.411,0.0,257.74,,275.0,275.0,-1.296,2.877,1.001,24.469
19579.5,3.335,0.859,-34.152,1.798,9.596,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.675,1.534,-1.587,-1.502,-2.498,-2.605,-3.108,26.411,0.0,257.54,,275.0,275.0,-1.649,2.885,0.98,24.6
19580.0,3.24,0.748,-35.209,1.756,9.655,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.65,1.649,-1.248,-1.565,-1.466,-1.954,-3.108,26.411,0.0,257.54,,275.0,275.0,-2.048,2.892,0.863,24.576
19580.5,3.24,0.748,-35.209,1.756,9.655,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.65,1.649,-0.415,-1.626,-0.782,-2.645,-3.108,26.411,0.0,257.54,,275.0,275.0,-1.558,2.898,0.857,24.606
19581.0,3.24,0.748,-35.209,1.756,9.655,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.65,1.649,-1.144,-1.738,-1.515,-3.11,-3.108,26.411,0.0,257.54,,275.0,275.0,-1.367,2.903,0.931,24.639
19581.5,3.24,0.748,-35.209,1.756,9.655,5.648,37.579,5.221,3.428,-2.706,0.0,39.2,40.2,9.65,1.649,-1.671,-1.484,-1.739,-1.95,-3.108,26.411,0.0,261.84,,275.0,275.0,-1.877,2.909,0.944,24.732
19582.0,3.24,0.748,-35.209,1.756,9.655,5.62,37.544,5.237,3.383,-2.725,0.0,39.216,40.118,9.65,1.649,-0.47,-1.275,-0.843,-1.517,-3.119,26.382,0.0,261.84,,275.0,275.0,-1.711,2.914,0.809,24.723
19582.5,3.24,0.748,-35.209,1.756,9.655,5.62,37.544,5.237,3.383,-2.725,0.0,39.2,40.1,9.65,1.649,-0.439,-1.518,-0.736,-2.44,-3.119,26.382,0.0,262.84,,275.0,275.0,-1.026,2.92,0.814,24.737
19583.0,1.678,0.472,-33.909,1.669,9.57,5.62,37.544,5.237,3.383,-2.725,0.0,39.2,40.1,9.808,1.634,-1.026,-1.614,-1.733,-2.967,-3.119,26.382,0.0,262.84,,275.0,275.0,-1.283,2.925,1.005,24.67
19583.5,1.678,0.472,-33.909,1.669,9.57,5.62,37.544,5.237,3.383,-2.725,0.0,39.2,40.1,9.808,1.634,-1.658,-1.733,-2.134,-2.809,-3.119,26.382,0.0,261.64,,275.0,275.0,-1.835,2.904,0.853,24.604
19584.0,1.678,0.472,-33.909,1.669,9.57,5.62,37.544,5.237,3.383,-2.725,0.0,39.2,40.1,9.808,1.634,-0.173,-1.267,-1.314,-2.039,-3.119,26.382,0.0,261.64,,275.0,275.0,-2.084,2.884,0.798,24.546
19584.5,1.678,0.472,-33.909,1.669,9.57,5.62,37.544,5.237,3.383,-2.725,0.0,39.2,40.1,9.808,1.634,-0.804,-1.449,-1.925,-2.489,-3.119,26.382,0.0,261.04,,275.0,275.0,-1.198,2.864,0.904,24.5
19585.0,1.678,0.472,-33.909,1.669,9.57,5.604,37.498,5.213,3.355,-2.72,0.0,39.219,40.113,9.808,1.634,-2.241,-1.256,-3.772,-2.62,-3.116,26.395,0.0,261.04,,275.0,275.0,-1.667,2.845,1.071,24.462
19585.5,1.678,0.472,-33.909,1.669,9.57,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.808,1.634,-2.243,-1.25,-2.647,-1.929,-3.116,26.395,0.0,261.44,,275.0,275.0,-2.472,2.826,1.084,24.404
19586.0,2.879,0.788,-33.502,1.736,9.546,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.915,1.689,-0.928,-1.429,-1.406,-1.83,-3.116,26.395,0.0,261.44,,275.0,275.0,-2.017,2.807,0.973,24.349
19586.5,2.879,0.788,-33.502,1.736,9.546,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.915,1.689,-1.034,-1.518,-1.633,-2.324,-3.116,26.395,0.0,262.64,,275.0,275.0,-1.398,2.808,0.977,24.272
19587.0,2.879,0.788,-33.502,1.736,9.546,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.915,1.689,-1.186,-1.541,-2.464,-2.711,-3.116,26.395,0.0,262.64,,275.0,275.0,-1.627,2.809,0.985,24.222
19587.5,2.879,0.788,-33.502,1.736,9.546,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.915,1.689,-1.182,-1.658,-1.307,-2.378,-3.116,26.395,0.0,262.24,,275.0,275.0,-1.976,2.81,0.896,24.223
19588.0,2.879,0.788,-33.502,1.736,9.546,5.604,37.498,5.213,3.355,-2.72,0.0,39.2,40.1,9.915,1.689,-0.74,-1.681,-0.964,-2.371,-3.116,26.395,0.0,262.24,,275.0,275.0,-1.631,2.812,0.804,24.213
19588.5,2.879,0.788,-33.502,1.736,9.546,5.611,37.532,5.238,3.247,-2.718,0.0,39.202,40.097,9.915,1.689,-0.807,-1.755,-0.926,-2.477,-3.116,26.384,0.0,261.94,,275.0,275.0,-1.439,2.813,0.793,24.322
19589.0,2.879,0.788,-33.502,1.736,9.546,5.611,37.532,5.238,3.247,-2.718,0.0,39.2,40.1,9.915,1.689,-1.059,-1.657,-1.686,-2.567,-3.116,26.384,0.0,261.94,,275.0,275.0,-1.491,2.814,0.805,24.397
19589.5,2.607,0.703,-33.627,1.737,9.57,5.611,37.532,5.238,3.247,-2.718,0.0,39.2,40.1,9.787,1.675,-0.841,-1.769,-1.464,-2.703,-3.116,26.384,0.0,262.84,,275.0,275.0,-1.742,2.815,0.772,24.468
19590.0,2.607,0.703,-33.627,1.737,9.57,5.611,37.532,5.238,3.247,-2.718,0.0,39.2,40.1,9.787,1.675,-0.726,-1.636,-1.221,-2.234,-3.116,26.384,0.0,262.84,,275.0,275.0,-1.694,2.811,0.672,24.569
19590.5,2.607,0.703,-33.627,1.737,9.57,5.611,37.532,5.238,3.247,-2.718,0.0,39.2,40.1,9.787,1.675,-0.351,-1.48,-1.024,-2.063,-3.116,26.384,0.0,262.44,,275.0,275.0,-1.454,2.808,0.71,24.58
19591.0,2.607,0.703,-33.627,1.737,9.57,5.611,37.532,5.238,3.247,-2.718,0.0,39.2,40.1,9.787,1.675,-1.284,-1.643,-1.851,-2.64,-3.116,26.384,0.0,262.44,,275.0,275.0,-1.229,2.805,0.817,24.572
19591.5,2.607,0.703,-33.627,1.737,9.57,5.629,37.515,5.221,3.243,-2.728,0.0,39.186,40.088,9.787,1.675,-1.174,-1.661,-1.307,-2.19,-3.116,26.382,0.0,262.94,,275.0,275.0,-1.854,2.802,0.78,24.614
19592.0,2.607,0.703,-33.627,1.737,9.57,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.787,1.675,-0.39,-1.549,-0.892,-2.193,-3.116,26.382,0.0,262.94,,275.0,275.0,-1.583,2.798,0.707,24.589
19592.5,2.783,0.71,-35.207,1.764,9.649,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.647,1.595,-0.462,-1.53,-1.331,-2.428,-3.116,26.382,0.0,261.24,,275.0,275.0,-1.256,2.795,0.705,24.561
19593.0,2.783,0.71,-35.207,1.764,9.649,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.647,1.595,-0.679,-1.69,-1.24,-2.681,-3.116,26.382,0.0,261.24,,275.0,275.0,-1.438,2.795,0.723,24.571
19593.5,2.783,0.71,-35.207,1.764,9.649,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.647,1.595,-1.481,-1.571,-1.631,-2.53,-3.116,26.382,0.0,261.34,,275.0,275.0,-1.572,2.795,0.763,24.507
19594.0,2.783,0.71,-35.207,1.764,9.649,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.647,1.595,-1.053,-1.689,-1.074,-2.268,-3.116,26.382,0.0,261.34,,275.0,275.0,-1.803,2.795,0.716,24.486
19594.5,2.783,0.71,-35.207,1.764,9.649,5.629,37.515,5.221,3.243,-2.728,0.0,39.2,40.1,9.647,1.595,-0.719,-1.72,-0.728,-2.577,-3.116,26.382,0.0,261.64,,275.0,275.0,-1.521,2.794,0.691,24.44
19595.0,2.783,0.71,-35.207,1.764,9.649,5.589,37.517,5.231,3.228,-2.729,0.0,39.184,40.092,9.647,1.595,-1.236,-1.682,-1.37,-2.775,-3.118,26.39,0.0,261.64,,275.0,275.0,-1.436,2.794,0.748,24.4
19595.5,2.783,0.71,-35.207,1.764,9.649,5.589,37.517,5.231,3.228,-2.729,0.0,39.2,40.1,9.647,1.595,-1.314,-1.787,-1.118,-2.437,-3.118,26.39,0.0,261.74,,275.0,275.0,-1.766,2.794,0.749,24.372
19596.0,2.569,0.614,-35.209,1.697,9.665,5.589,37.517,5.231,3.228,-2.729,0.0,39.2,40.1,9.533,1.627,-0.617,-1.711,-0.784,-2.052,-3.118,26.39,0.0,261.74,,275.0,275.0,-1.664,2.794,0.687,24.355
19596.5,2.569,0.614,-35.209,1.697,9.665,5.589,37.517,5.231,3.228,-2.729,0.0,39.2,40.1,9.533,1.627,-0.479,-1.666,-0.625,-2.424,-3.118,26.39,0.0,261.64,,275.0,275.0,-1.291,2.79,0.671,24.315
19597.0,2.569,0.614,-35.209,1.697,9.665,5.589,37.517,5.231,3.228,-2.729,0.0,39.2,40.1,9.533,1.627,-0.871,-1.745,-0.97,-2.689,-3.118,26.39,0.0,261.64,,275.0,275.0,-1.299,2.787,0.772,24.279
19597.5,2.569,0.614,-35.209,1.697,9.665,5.589,37.517,5.231,3.228,-2.729,0.0,39.2,40.1,9.533,1.627,-1.547,-1.647,-1.753,-2.362,-3.118,26.39,0.0,261.64,,275.0,275.0,-1.569,2.783,0.693,24.285
19598.0,2.569,0.614,-35.209,1.697,9.665,5.62,37.535,5.254,3.183,-2.72,0.0,39.169,40.061,9.533,1.627,-0.296,-1.636,-0.891,-2.381,-3.122,26.392,0.0,261.64,,275.0,275.0,-1.827,2.779,0.658,24.302
19598.5,2.569,0.614,-35.209,1.697,9.665,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.533,1.627,-0.429,-1.697,-0.862,-2.529,-3.122,26.392,0.0,262.14,,275.0,275.0,-1.301,2.776,0.642,24.353
19599.0,2.751,0.647,-35.209,1.655,9.689,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.554,1.797,-1.022,-1.718,-1.214,-2.768,-3.122,26.392,0.0,262.14,,275.0,275.0,-1.379,2.773,0.719,24.356
19599.5,2.751,0.647,-35.209,1.655,9.689,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.554,1.797,-1.171,-1.623,-1.142,-2.178,-3.122,26.392,0.0,262.14,,275.0,275.0,-1.681,2.772,0.72,24.364
19600.0,2.751,0.647,-35.209,1.655,9.689,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.554,1.797,-0.196,-1.532,-0.5,-1.816,-3.122,26.392,0.0,262.14,,275.0,275.0,-1.529,2.772,0.618,24.312
19600.5,2.751,0.647,-35.209,1.655,9.689,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.554,1.797,-0.316,-1.667,-0.763,-2.654,-3.122,26.392,0.0,262.34,,275.0,275.0,-1.011,2.772,0.729,24.319
19601.0,2.751,0.647,-35.209,1.655,9.689,5.62,37.535,5.254,3.183,-2.72,0.0,39.2,40.1,9.554,1.797,-0.969,-1.716,-1.405,-2.81,-3.122,26.392,0.0,262.34,,275.0,275.0,-1.35,2.771,0.768,24.303
19601.5,2.751,0.647,-35.209,1.655,9.689,5.57,37.515,5.248,3.173,-2.723,0.0,39.166,40.074,9.554,1.797,-0.488,-1.257,-0.67,-1.451,-3.111,26.386,0.0,262.44,,275.0,275.0,-1.725,2.771,0.686,24.3
19602.0,2.751,0.647,-35.209,1.655,9.689,5.57,37.515,5.248,3.173,-2.723,0.0,39.2,40.1,9.554,1.797,-0.374,-1.538,-1.235,-2.502,-3.111,26.386,0.0,262.44,,275.0,275.0,-0.966,2.771,0.736,24.275
19602.5,2.648,0.62,-35.209,1.625,9.674,5.57,37.515,5.248,3.173,-2.723,0.0,39.2,40.1,9.64,1.748,-0.78,-1.713,-1.213,-2.811,-3.111,26.386,0.0,262.14,,275.0,275.0,-1.412,2.77,0.817,24.27
19603.0,2.648,0.62,-35.209,1.625,9.674,5.57,37.515,5.248,3.173,-2.723,0.0,39.2,40.1,9.64,1.748,-1.6,-1.462,-1.678,-2.379,-3.111,26.386,0.0,262.14,,275.0,275.0,-1.629,2.768,0.865,24.271
19603.5,2.648,0.62,-35.209,1.625,9.674,5.57,37.515,5.248,3.173,-2.723,0.0,39.2,40.1,9.64,1.748,-0.581,-1.19,-0.748,-1.372,-3.111,26.386,0.0,262.54,,275.0,275.0,-1.78,2.766,0.761,24.267
19604.0,2.648,0.62,-35.209,1.625,9.674,5.57,37.515,5.248,3.173,-2.723,0.0,39.2,40.1,9.64,1.748,-0.219,-1.222,-0.464,-1.732,-3.111,26.386,0.0,262.54,,275.0,275.0,-0.973,2.764,0.791,24.1
19604.5,2.648,0.62,-35.209,1.625,9.674,5.59,37.457,5.268,3.101,-2.719,0.0,39.163,40.064,9.64,1.748,-0.276,-1.548,-0.684,-2.603,-3.124,26.389,0.0,262.24,,275.0,275.0,-0.909,2.762,0.898,24.01
19605.0,2.648,0.62,-35.209,1.625,9.674,5.59,37.457,5.268,3.101,-2.719,0.0,39.2,40.1,9.64,1.748,-1.573,-1.462,-1.592,-2.333,-3.124,26.389,0.0,262.24,,275.0,275.0,-1.278,2.759,0.935,23.996
19605.5,2.995,0.799,-33.895,1.753,9.574,5.59,37.457,5.268,3.101,-2.719,0.0,39.2,40.1,9.72,1.569,-0.455,-0.928,-0.625,-1.193,-3.124,26.389,0.0,261.64,,275.0,275.0,-1.74,2.759,0.839,23.953
19606.0,2.995,0.799,-33.895,1.753,9.574,5.59,37.457,5.268,3.101,-2.719,0.0,39.2,40.1,9.72,1.569,0.24,-1.048,-0.173,-1.64,-3.124,26.389,0.0,261.64,,275.0,275.0,-0.8,2.763,0.794,23.952
19606.5,2.995,0.799,-33.895,1.753,9.574,5.59,37.457,5.268,3.101,-2.719,0.0,39.2,40.1,9.72,1.569,-0.281,-1.346,-1.07,-2.561,-3.124,26.389,0.0,262.44,,275.0,275.0,-0.655,2.766,0.913,23.968
19607.0,2.995,0.799,-33.895,1.753,9.574,5.59,37.457,5.268,3.101,-2.719,0.0,39.2,40.1,9.72,1.569,-0.965,-1.425,-2.069,-2.71,-3.124,26.389,0.0,262.44,,275.0,275.0,-1.314,2.77,1.015,23.993
19607.5,2.995,0.799,-33.895,1.753,9.574,5.578,37.569,5.271,3.078,-2.725,0.0,39.154,40.063,9.72,1.569,-1.663,-0.942,-1.87,-1.94,-3.118,26.384,0.0,261.84,,275.0,275.0,-1.792,2.774,1.028,24.013
19608.0,2.995,0.799,-33.895,1.753,9.574,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.72,1.569,-0.725,-0.805,-0.963,-1.637,-3.118,26.384,0.0,261.84,,275.0,275.0,-1.604,2.778,1.023,23.987
19608.5,2.995,0.799,-33.895,1.753,9.574,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.72,1.569,-0.403,-1.421,-0.934,-2.516,-3.118,26.384,0.0,261.24,,275.0,275.0,-1.033,2.781,1.057,23.951
19609.0,2.315,0.649,-33.927,1.75,9.569,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.675,1.595,-1.762,-1.224,-2.218,-2.16,-3.118,26.384,0.0,261.24,,275.0,275.0,-1.319,2.785,1.184,23.979
19609.5,2.315,0.649,-33.927,1.75,9.569,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.675,1.595,-0.642,-0.906,-0.933,-1.428,-3.118,26.384,0.0,261.44,,275.0,275.0,-1.841,2.777,1.051,24.032
19610.0,2.315,0.649,-33.927,1.75,9.569,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.675,1.595,0.019,-1.128,-0.451,-1.652,-3.118,26.384,0.0,261.44,,275.0,275.0,-0.977,2.769,1.009,24.051
19610.5,2.315,0.649,-33.927,1.75,9.569,5.578,37.569,5.271,3.078,-2.725,0.0,39.2,40.1,9.675,1.595,-0.03,-1.346,-0.782,-2.302,-3.118,26.384,0.0,261.84,,275.0,275.0,-0.803,2.762,1.033,24.054
19611.0,2.315,0.649,-33.927,1.75,9.569,5.581,37.462,5.247,3.033,-2.732,0.0,39.147,40.084,9.675,1.595,-0.969,-1.308,-1.79,-2.36,-3.124,26.384,0.0,261.84,,275.0,275.0,-1.115,2.755,1.063,23.99
19611.5,2.315,0.649,-33.927,1.75,9.569,5.581,37.462,5.247,3.033,-2.732,0.0,39.1,40.1,9.675,1.595,-0.657,-0.787,-0.83,-1.161,-3.124,26.384,0.0,262.34,,275.0,275.0,-1.607,2.747,1.0,24.018
19612.0,2.591,0.726,-33.176,1.671,9.571,5.581,37.462,5.247,3.033,-2.732,0.0,39.1,40.1,9.881,1.571,0.196,-0.75,-0.281,-1.322,-3.124,26.384,0.0,262.34,,275.0,275.0,-0.859,2.74,1.078,24.05
19612.5,2.591,0.726,-33.176,1.671,9.571,5.581,37.462,5.247,3.033,-2.732,0.0,39.1,40.1,9.881,1.571,-0.541,-1.413,-0.837,-2.704,-3.124,26.384,0.0,262.14,,275.0,275.0,-0.539,2.738,1.174,24.085
19613.0,2.591,0.726,-33.176,1.671,9.571,5.581,37.462,5.247,3.033,-2.732,0.0,39.1,40.1,9.881,1.571,-0.699,-1.004,-0.672,-1.197,-3.124,26.384,0.0,262.14,,275.0,275.0,-1.374,2.735,1.14,24.11
19613.5,2.591,0.726,-33.176,1.671,9.571,5.581,37.462,5.247,3.033,-2.732,0.0,39.1,40.1,9.881,1.571,0.388,-0.504,0.097,-0.753,-3.124,26.384,0.0,262.34,,275.0,275.0,-0.893,2.733,1.015,24.111
19614.0,2.591,0.726,-33.176,1.671,9.571,5.559,37.409,5.237,3.019,-2.725,0.0,39.14,40.048,9.881,1.571,0.549,-1.027,0.141,-1.82,-3.126,26.384,0.0,262.34,,275.0,275.0,-0.193,2.731,1.066,24.081
19614.5,2.591,0.726,-33.176,1.671,9.571,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.881,1.571,-0.065,-1.203,-0.837,-2.311,-3.126,26.384,0.0,262.54,,275.0,275.0,-0.539,2.728,1.325,24.112
19615.0,2.591,0.726,-33.176,1.671,9.571,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.881,1.571,-1.458,-0.839,-1.728,-1.459,-3.126,26.384,0.0,262.54,,275.0,275.0,-1.104,2.726,1.189,24.16
19615.5,3.578,0.832,-35.209,1.551,9.632,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.656,1.654,-0.039,-0.174,-0.366,-0.104,-3.126,26.384,0.0,262.54,,275.0,275.0,-1.371,2.724,1.244,24.191
19616.0,3.578,0.832,-35.209,1.551,9.632,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.656,1.654,-0.214,-0.806,-1.229,-1.891,-3.126,26.384,0.0,262.54,,275.0,275.0,-0.171,2.738,1.373,24.209
19616.5,3.578,0.832,-35.209,1.551,9.632,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.656,1.654,-1.622,-0.755,-2.543,-1.757,-3.126,26.384,0.0,261.74,,275.0,275.0,-1.035,2.752,1.543,24.215
19617.0,3.578,0.832,-35.209,1.551,9.632,5.559,37.409,5.237,3.019,-2.725,0.0,39.1,40.0,9.656,1.654,-0.56,-0.184,-0.884,-0.387,-3.126,26.384,0.0,261.74,,275.0,275.0,-1.669,2.765,1.415,24.259
19617.5,3.578,0.832,-35.209,1.551,9.632,5.623,37.557,5.248,2.976,-2.73,0.0,39.136,40.065,9.656,1.654,0.487,-0.324,-0.173,-0.999,-3.122,26.378,0.0,262.74,,275.0,275.0,-0.504,2.779,1.386,24.291
19618.0,3.578,0.832,-35.209,1.551,9.632,5.623,37.557,5.248,2.976,-2.73,0.0,39.1,40.1,9.656,1.654,-0.213,-0.784,-0.457,-1.833,-3.122,26.378,0.0,262.74,,275.0,275.0,-0.252,2.792,1.604,24.36
19618.5,3.074,0.771,-34.3,1.719,9.704,5.623,37.557,5.248,2.976,-2.73,0.0,39.1,40.1,9.762,1.653,-0.952,-0.778,-2.303,-2.1,-3.122,26.378,0.0,262.34,,275.0,275.0,-0.822,2.805,1.653,24.379
19619.0,3.074,0.771,-34.3,1.719,9.704,5.623,37.557,5.248,2.976,-2.73,0.0,39.1,40.1,9.762,1.653,-1.452,-0.83,-1.72,-1.496,-3.122,26.378,0.0,262.34,,275.0,275.0,-1.533,2.809,1.521,24.356
19619.5,3.074,0.771,-34.3,1.719,9.704,5.623,37.557,5.248,2.976,-2.73,0.0,39.1,40.1,9.762,1.653,-0.035,-0.873,-0.25,-1.64,-3.122,26.378,0.0,261.44,,275.0,275.0,-1.375,2.813,1.479,24.394
19620.0,3.074,0.771,-34.3,1.719,9.704,5.623,37.557,5.248,2.976,-2.73,0.0,39.1,40.1,9.762,1.653,-0.5,-1.062,-0.962,-2.246,-3.122,26.378,0.0,261.44,,275.0,275.0,-0.7,2.818,1.539,24.34
19620.5,3.074,0.771,-34.3,1.719,9.704,5.616,37.514,5.235,2.908,-2.748,0.0,39.128,40.052,9.762,1.653,-1.35,-0.965,-2.026,-1.865,-3.14,26.382,0.0,262.14,,275.0,275.0,-1.192,2.822,1.621,24.299
19621.0,3.074,0.771,-34.3,1.719,9.704,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.762,1.653,-0.509,-0.893,-0.758,-1.071,-3.14,26.382,0.0,262.14,,275.0,275.0,-1.552,2.826,1.513,24.258
19621.5,3.074,0.771,-34.3,1.719,9.704,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.762,1.653,0.325,-0.879,-0.274,-1.557,-3.14,26.382,0.0,262.44,,275.0,275.0,-0.808,2.83,1.435,24.234
19622.0,2.313,0.564,-34.877,1.751,9.636,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.627,1.586,0.174,-1.161,-0.269,-2.346,-3.14,26.382,0.0,262.44,,275.0,275.0,-0.596,2.834,1.497,24.249
19622.5,2.313,0.564,-34.877,1.751,9.636,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.627,1.586,-0.331,-1.382,-0.572,-2.702,-3.14,26.382,0.0,262.44,,275.0,275.0,-0.9,2.826,1.429,24.271
19623.0,2.313,0.564,-34.877,1.751,9.636,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.627,1.586,0.262,-0.465,0.058,-0.963,-3.14,26.382,0.0,262.44,,275.0,275.0,-1.247,2.817,1.329,24.226
19623.5,2.313,0.564,-34.877,1.751,9.636,5.616,37.514,5.235,2.908,-2.748,0.0,39.1,40.1,9.627,1.586,-0.044,-0.858,-0.256,-1.708,-3.14,26.382,0.0,262.34,,275.0,275.0,-0.277,2.809,1.382,24.219
19624.0,2.313,0.564,-34.877,1.751,9.636,5.602,37.449,5.225,2.879,-2.736,0.0,39.127,40.058,9.627,1.586,-0.615,-1.047,-1.108,-2.363,-3.115,26.379,0.0,262.34,,275.0,275.0,-0.717,2.801,1.48,24.273
19624.5,2.313,0.564,-34.877,1.751,9.636,5.602,37.449,5.225,2.879,-2.736,0.0,39.1,40.1,9.627,1.586,-1.265,-1.025,-1.683,-1.865,-3.115,26.379,0.0,262.34,,275.0,275.0,-1.283,2.793,1.536,24.238
19625.0,3.689,0.977,-34.261,1.631,9.669,5.602,37.449,5.225,2.879,-2.736,0.0,39.1,40.1,9.778,1.625,-0.185,-0.369,-0.414,-0.272,-3.115,26.379,0.0,262.34,,275.0,275.0,-1.46,2.785,1.385,24.283
19625.5,3.689,0.977,-34.261,1.631,9.669,5.602,37.449,5.225,2.879,-2.736,0.0,39.1,40.1,9.778,1.625,0.593,-0.653,0.068,-1.237,-3.115,26.379,0.0,261.74,,275.0,275.0,-0.31,2.8,1.488,24.37
19626.0,3.689,0.977,-34.261,1.631,9.669,5.602,37.449,5.225,2.879,-2.736,0.0,39.1,40.1,9.778,1.625,-0.671,-0.843,-1.055,-2.024,-3.115,26.379,0.0,261.74,,275.0,275.0,-0.307,2.814,1.626,24.306
19626.5,3.689,0.977,-34.261,1.631,9.669,5.602,37.449,5.225,2.879,-2.736,0.0,39.1,40.1,9.778,1.625,-1.396,-0.681,-1.601,-0.969,-3.115,26.379,0.0,261.84,,275.0,275.0,-1.148,2.829,1.613,24.31
19627.0,3.689,0.977,-34.261,1.631,9.669,5.612,37.598,5.237,2.8,-2.732,0.0,39.128,40.047,9.778,1.625,0.048,-0.666,-0.364,-1.07,-3.128,26.38,0.0,261.84,,275.0,275.0,-1.162,2.843,1.48,24.315
19627.5,3.689,0.977,-34.261,1.631,9.669,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.778,1.625,0.123,-1.121,-0.11,-1.999,-3.128,26.38,0.0,261.94,,275.0,275.0,-0.513,2.857,1.48,24.32
19628.0,3.689,0.977,-34.261,1.631,9.669,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.778,1.625,-0.344,-1.082,-1.451,-2.41,-3.128,26.38,0.0,261.94,,275.0,275.0,-0.777,2.87,1.523,24.332
19628.5,2.449,0.612,-34.871,1.715,9.598,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.759,1.798,-1.162,-1.092,-1.296,-1.84,-3.128,26.38,0.0,261.84,,275.0,275.0,-1.322,2.884,1.443,24.302
19629.0,2.449,0.612,-34.871,1.715,9.598,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.759,1.798,-0.306,-0.993,-0.443,-1.238,-3.128,26.38,0.0,261.84,,275.0,275.0,-1.348,2.877,1.418,24.219
19629.5,2.449,0.612,-34.871,1.715,9.598,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.759,1.798,0.009,-0.992,-0.762,-1.786,-3.128,26.38,0.0,261.94,,275.0,275.0,-0.745,2.87,1.436,24.14
19630.0,2.449,0.612,-34.871,1.715,9.598,5.612,37.598,5.237,2.8,-2.732,0.0,39.1,40.0,9.759,1.798,-1.466,-1.005,-2.304,-2.21,-3.128,26.38,0.0,261.94,,275.0,275.0,-0.883,2.863,1.558,24.124
19630.5,2.449,0.612,-34.871,1.715,9.598,5.587,37.523,5.209,2.766,-2.735,0.0,39.129,40.08,9.759,1.798,-0.752,-1.184,-1.098,-1.78,-3.127,26.382,0.0,261.84,,275.0,275.0,-1.746,2.856,1.485,24.133
19631.0,2.449,0.612,-34.871,1.715,9.598,5.587,37.523,5.209,2.766,-2.735,0.0,39.1,40.1,9.759,1.798,-0.04,-1.07,-0.897,-1.705,-3.127,26.382,0.0,261.84,,275.0,275.0,-1.203,2.849,1.378,24.147
19631.5,2.526,0.645,-35.209,1.697,9.279,5.587,37.523,5.209,2.766,-2.735,0.0,39.1,40.1,9.612,1.79,-0.315,-1.208,-0.675,-2.238,-3.127,26.382,0.0,261.84,,275.0,275.0,-0.928,2.843,1.367,24.161
19632.0,2.526,0.645,-35.209,1.697,9.279,5.587,37.523,5.209,2.766,-2.735,0.0,39.1,40.1,9.612,1.79,-0.485,-1.477,-0.821,-2.79,-3.127,26.382,0.0,261.84,,275.0,275.0,-1.109,2.837,1.402,24.193
19632.5,2.526,0.645,-35.209,1.697,9.279,5.587,37.523,5.209,2.766,-2.735,0.0,39.1,40.1,9.612,1.79,-1.508,-1.171,-1.589,-1.755,-3.127,26.382,0.0,261.84,,275.0,275.0,-1.393,2.832,1.273,24.218
19633.0,2.526,0.645,-35.209,1.697,9.279,5.587,37.523,5.209,2.766,-2.735,0.0,39.1,40.1,9.612,1.79,-0.206,-0.94,-0.458,-0.949,-3.127,26.382,0.0,261.84,,275.0,275.0,-1.506,2.827,1.24,24.204
19633.5,2.526,0.645,-35.209,1.697,9.279,5.586,37.479,5.238,2.689,-2.729,0.0,39.129,40.077,9.612,1.79,-0.599,-1.152,-1.789,-2.317,-3.131,26.382,0.0,261.54,,275.0,275.0,-0.638,2.822,1.347,24.172
19634.0,2.526,0.645,-35.209,1.697,9.279,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.612,1.79,-2.029,-0.982,-2.742,-1.952,-3.131,26.382,0.0,261.54,,275.0,275.0,-1.464,2.818,1.487,24.183
19634.5,3.313,0.857,-33.743,1.738,9.565,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.767,1.688,-0.756,-0.821,-1.084,-0.781,-3.131,26.382,0.0,261.74,,275.0,275.0,-1.926,2.813,1.341,24.184
19635.0,3.313,0.857,-33.743,1.738,9.565,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.767,1.688,0.147,-0.841,-0.69,-1.356,-3.131,26.382,0.0,261.74,,275.0,275.0,-0.86,2.821,1.274,24.188
19635.5,3.313,0.857,-33.743,1.738,9.565,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.767,1.688,-0.516,-1.18,-1.03,-2.35,-3.131,26.382,0.0,262.04,,275.0,275.0,-0.685,2.829,1.349,24.21
19636.0,3.313,0.857,-33.743,1.738,9.565,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.767,1.688,-0.94,-1.415,-1.437,-2.809,-3.131,26.382,0.0,262.04,,275.0,275.0,-1.269,2.837,1.475,24.211
19636.5,3.313,0.857,-33.743,1.738,9.565,5.586,37.479,5.238,2.689,-2.729,0.0,39.1,40.1,9.767,1.688,-1.928,-1.087,-2.12,-2.214,-3.131,26.382,0.0,261.74,,275.0,275.0,-1.65,2.845,1.333,24.175
19637.0,3.313,0.857,-33.743,1.738,9.565,5.584,37.597,5.256,2.633,-2.729,0.0,39.133,40.095,9.767,1.688,-0.246,-0.976,-0.633,-1.658,-3.128,26.382,0.0,261.74,,275.0,275.0,-1.837,2.852,1.325,24.174
19637.5,3.313,0.857,-33.743,1.738,9.565,5.584,37.597,5.256,2.633,-2.729,0.0,39.1,40.1,9.767,1.688,-0.207,-1.332,-0.673,-2.58,-3.128,26.382,0.0,261.54,,275.0,275.0,-0.878,2.86,1.326,24.208
19638.0,2.397,0.583,-35.132,1.717,9.723,5.584,37.597,5.256,2.633,-2.729,0.0,39.1,40.1,9.664,1.676,-0.916,-1.427,-1.665,-2.828,-3.128,26.382,0.0,261.54,,275.0,275.0,-1.198,2.867,1.417,24.263
19638.5,2.397,0.583,-35.132,1.717,9.723,5.584,37.597,5.256,2.633,-2.729,0.0,39.1,40.1,9.664,1.676,-1.662,-0.98,-1.666,-1.768,-3.128,26.382,0.0,261.44,,275.0,275.0,-1.709,2.86,1.39,24.22
19639.0,2.397,0.583,-35.132,1.717,9.723,5.584,37.597,5.256,2.633,-2.729,0.0,39.1,40.1,9.664,1.676,-0.246,-0.719,-0.571,-1.216,-3.128,26.382,0.0,261.44,,275.0,275.0,-1.519,2.852,1.239,24.184
19639.5,2.397,0.583,-35.132,1.717,9.723,5.584,37.597,5.256,2.633,-2.729,0.0,39.1,40.1,9.664,1.676,0.058,-1.163,-0.451,-2.118,-3.128,26.382,0.0,261.54,,275.0,275.0,-0.688,2.845,1.324,24.228
19640.0,2.397,0.583,-35.132,1.717,9.723,5.601,37.493,5.229,2.619,-2.726,0.0,39.134,40.083,9.664,1.676,-0.553,-1.337,-1.16,-2.479,-3.121,26.382,0.0,261.54,,275.0,275.0,-0.918,2.837,1.455,24.306
19640.5,2.397,0.583,-35.132,1.717,9.723,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.664,1.676,-0.697,-0.778,-1.021,-0.793,-3.121,26.382,0.0,261.94,,275.0,275.0,-1.382,2.83,1.311,24.326
19641.0,3.139,0.834,-33.644,1.746,9.545,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.819,1.579,0.167,-0.984,-0.4,-1.753,-3.121,26.382,0.0,261.94,,275.0,275.0,-0.822,2.823,1.263,24.343
19641.5,3.139,0.834,-33.644,1.746,9.545,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.819,1.579,-0.239,-1.202,-1.142,-2.269,-3.121,26.382,0.0,262.04,,275.0,275.0,-0.742,2.828,1.326,24.331
19642.0,3.139,0.834,-33.644,1.746,9.545,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.819,1.579,-1.822,-0.973,-2.997,-2.166,-3.121,26.382,0.0,262.04,,275.0,275.0,-1.213,2.833,1.498,24.322
19642.5,3.139,0.834,-33.644,1.746,9.545,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.819,1.579,-1.041,-0.858,-1.392,-0.868,-3.121,26.382,0.0,262.14,,275.0,275.0,-1.99,2.838,1.377,24.345
19643.0,3.139,0.834,-33.644,1.746,9.545,5.601,37.493,5.229,2.619,-2.726,0.0,39.1,40.1,9.819,1.579,0.014,-0.954,-0.486,-1.425,-3.121,26.382,0.0,262.14,,275.0,275.0,-1.04,2.843,1.342,24.427
19643.5,3.139,0.834,-33.644,1.746,9.545,5.626,37.493,5.233,2.545,-2.726,0.0,39.135,40.097,9.819,1.579,-0.415,-1.291,-0.612,-2.252,-3.129,26.381,0.0,261.74,,275.0,275.0,-0.713,2.848,1.407,24.498
19644.0,3.139,0.834,-33.644,1.746,9.545,5.626,37.493,5.233,2.545,-2.726,0.0,39.1,40.1,9.819,1.579,-0.871,-1.129,-1.05,-1.43,-3.129,26.381,0.0,261.74,,275.0,275.0,-1.143,2.853,1.365,24.544
19644.5,3.051,0.81,-33.168,1.71,9.568,5.626,37.493,5.233,2.545,-2.726,0.0,39.1,40.1,9.78,1.621,0.141,-0.806,-0.204,-1.02,-3.129,26.381,0.0,262.14,,275.0,275.0,-1.12,2.857,1.214,24.615
19645.0,3.051,0.81,-33.168,1.71,9.568,5.626,37.493,5.233,2.545,-2.726,0.0,39.1,40.1,9.78,1.621,0.24,-1.166,-0.185,-2.063,-3.129,26.381,0.0,262.14,,275.0,275.0,-0.472,2.861,1.246,24.587
19645.5,3.051,0.81,-33.168,1.71,9.568,5.626,37.493,5.233,2.545,-2.726,0.0,39.1,40.1,9.78,1.621,-0.186,-1.326,-1.071,-2.484,-3.129,26.381,0.0,262.04,,275.0,275.0,-0.794,2.864,1.317,24.57
19646.0,3.051,0.81,-33.168,1.71,9.568,5.626,37.493,5.233,2.545,-2.726,0.0,39.1,40.1,9.78,1.621,-1.485,-0.94,-1.71,-1.374,-3.129,26.381,0.0,262.04,,275.0,275.0,-1.267,2.867,1.398,24.549
19646.5,3.051,0.81,-33.168,1.71,9.568,5.65,37.567,5.259,2.558,-2.732,0.0,39.149,40.115,9.78,1.621,-0.051,-0.653,-0.44,-0.585,-3.126,26.389,0.0,261.74,,275.0,275.0,-1.377,2.87,1.241,24.338
19647.0,3.051,0.81,-33.168,1.71,9.568,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.78,1.621,0.328,-1.085,-0.168,-1.943,-3.126,26.389,0.0,261.74,,275.0,275.0,-0.432,2.873,1.341,24.239
19647.5,2.585,0.623,-35.209,1.748,9.656,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.634,1.619,-1.577,-0.946,-1.988,-1.775,-3.126,26.389,0.0,261.64,,275.0,275.0,-0.717,2.876,1.442,24.117
19648.0,2.585,0.623,-35.209,1.748,9.656,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.634,1.619,-0.593,-0.884,-0.802,-1.213,-3.126,26.389,0.0,261.64,,275.0,275.0,-1.571,2.871,1.369,24.075
19648.5,2.585,0.623,-35.209,1.748,9.656,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.634,1.619,0.139,-1.039,-0.284,-1.919,-3.126,26.389,0.0,262.04,,275.0,275.0,-0.873,2.866,1.331,24.014
19649.0,2.585,0.623,-35.209,1.748,9.656,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.634,1.619,-0.121,-1.226,-0.42,-2.248,-3.126,26.389,0.0,262.04,,275.0,275.0,-0.776,2.862,1.325,23.942
19649.5,2.585,0.623,-35.209,1.748,9.656,5.65,37.567,5.259,2.558,-2.732,0.0,39.1,40.1,9.634,1.619,-1.342,-0.973,-2.596,-2.293,-3.126,26.389,0.0,262.14,,275.0,275.0,-1.004,2.857,1.453,23.881
19650.0,2.585,0.623,-35.209,1.748,9.656,5.634,37.526,5.219,2.518,-2.736,0.0,39.149,40.138,9.634,1.619,-1.053,-1.02,-1.335,-1.755,-3.127,26.373,0.0,262.14,,275.0,275.0,-1.801,2.853,1.331,23.806
19650.5,2.585,0.623,-35.209,1.748,9.656,5.634,37.526,5.219,2.518,-2.736,0.0,39.1,40.1,9.634,1.619,-0.325,-1.065,-0.732,-1.731,-3.127,26.373,0.0,262.24,,275.0,275.0,-1.291,2.848,1.356,23.786
19651.0,2.99,0.784,-33.794,1.732,9.637,5.634,37.526,5.219,2.518,-2.736,0.0,39.1,40.1,9.776,1.61,-0.596,-1.453,-1.079,-2.702,-3.127,26.373,0.0,262.24,,275.0,275.0,-0.963,2.844,1.357,23.792
19651.5,2.99,0.784,-33.794,1.732,9.637,5.634,37.526,5.219,2.518,-2.736,0.0,39.1,40.1,9.776,1.61,-0.933,-1.371,-1.193,-2.152,-3.127,26.373,0.0,262.14,,275.0,275.0,-1.457,2.846,1.349,23.801
19652.0,2.99,0.784,-33.794,1.732,9.637,5.634,37.526,5.219,2.518,-2.736,0.0,39.1,40.1,9.776,1.61,-0.196,-0.818,-0.405,-1.233,-3.127,26.373,0.0,262.14,,275.0,275.0,-1.412,2.849,1.191,23.846
19652.5,2.99,0.784,-33.794,1.732,9.637,5.634,37.526,5.219,2.518,-2.736,0.0,39.1,40.1,9.776,1.61,0.214,-1.052,-0.159,-1.642,-3.127,26.373,0.0,262.74,,275.0,275.0,-0.663,2.851,1.152,23.844
19653.0,2.99,0.784,-33.794,1.732,9.637,5.639,37.478,5.235,2.477,-2.731,0.0,39.162,40.14,9.776,1.61,-0.602,-1.168,-1.152,-2.182,-3.13,26.382,0.0,262.74,,275.0,275.0,-0.66,2.853,1.255,23.85
19653.5,2.99,0.784,-33.794,1.732,9.637,5.639,37.478,5.235,2.477,-2.731,0.0,39.2,40.1,9.776,1.61,-1.117,-1.196,-1.888,-2.244,-3.13,26.382,0.0,262.74,,275.0,275.0,-1.276,2.856,1.269,23.86
19654.0,3.466,0.828,-35.209,1.711,9.668,5.639,37.478,5.235,2.477,-2.731,0.0,39.2,40.1,9.625,1.712,-0.642,-0.894,-0.822,-1.157,-3.13,26.382,0.0,262.74,,275.0,275.0,-1.611,2.858,1.201,23.868
19654.5,3.466,0.828,-35.209,1.711,9.668,5.639,37.478,5.235,2.477,-2.731,0.0,39.2,40.1,9.625,1.712,-0.373,-1.254,-0.942,-2.268,-3.13,26.382,0.0,262.64,,275.0,275.0,-0.879,2.868,1.289,23.916
19655.0,3.466,0.828,-35.209,1.711,9.668,5.639,37.478,5.235,2.477,-2.731,0.0,39.2,40.1,9.625,1.712,-0.718,-1.328,-1.205,-2.544,-3.13,26.382,0.0,262.64,,275.0,275.0,-1.209,2.878,1.348,23.945
19655.5,3.466,0.828,-35.209,1.711,9.668,5.639,37.478,5.235,2.477,-2.731,0.0,39.2,40.1,9.625,1.712,-0.434,-1.238,-0.573,-1.9,-3.13,26.382,0.0,262.34,,275.0,275.0,-1.449,2.887,1.277,23.965
19656.0,3.466,0.828,-35.209,1.711,9.668,5.637,37.535,5.235,2.447,-2.727,0.0,39.163,40.179,9.625,1.712,0.068,-0.951,-0.121,-1.365,-3.136,26.383,0.0,262.34,,275.0,275.0,-1.036,2.897,1.154,23.964
19656.5,3.466,0.828,-35.209,1.711,9.668,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.625,1.712,-0.341,-1.204,-0.395,-2.071,-3.136,26.383,0.0,262.24,,275.0,275.0,-0.592,2.906,1.226,23.98
19657.0,3.466,0.828,-35.209,1.711,9.668,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.625,1.712,-0.376,-1.414,-0.695,-2.705,-3.136,26.383,0.0,262.24,,275.0,275.0,-1.003,2.915,1.327,24.026
19657.5,2.605,0.598,-35.209,1.693,9.639,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.613,1.672,-0.973,-1.395,-1.028,-2.45,-3.136,26.383,0.0,262.14,,275.0,275.0,-1.297,2.924,1.194,24.047
19658.0,2.605,0.598,-35.209,1.693,9.639,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.613,1.672,0.15,-1.201,-0.598,-1.928,-3.136,26.383,0.0,262.14,,275.0,275.0,-1.462,2.919,1.181,24.083
19658.5,2.605,0.598,-35.209,1.693,9.639,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.613,1.672,-0.105,-1.267,-1.137,-2.31,-3.136,26.383,0.0,262.44,,275.0,275.0,-0.894,2.914,1.211,24.14
19659.0,2.605,0.598,-35.209,1.693,9.639,5.637,37.535,5.235,2.447,-2.727,0.0,39.2,40.2,9.613,1.672,-1.176,-1.347,-1.608,-2.601,-3.136,26.383,0.0,262.44,,275.0,275.0,-1.205,2.909,1.326,24.186
19659.5,2.605,0.598,-35.209,1.693,9.639,5.603,37.568,5.236,2.43,-2.727,0.0,39.164,40.186,9.613,1.672,-0.807,-1.059,-0.806,-1.707,-3.126,26.372,0.0,261.44,,275.0,275.0,-1.683,2.904,1.258,24.224
19660.0,2.605,0.598,-35.209,1.693,9.639,5.603,37.568,5.236,2.43,-2.727,0.0,39.2,40.2,9.613,1.672,0.123,-1.036,-0.22,-1.628,-3.126,26.372,0.0,261.44,,275.0,275.0,-1.095,2.899,1.157,24.332
19660.5,2.582,0.595,-35.209,1.741,9.691,5.603,37.568,5.236,2.43,-2.727,0.0,39.2,40.2,9.641,1.619,0.183,-1.176,-0.805,-2.058,-3.126,26.372,0.0,262.24,,275.0,275.0,-0.69,2.894,1.253,24.264
19661.0,2.582,0.595,-35.209,1.741,9.691,5.603,37.568,5.236,2.43,-2.727,0.0,39.2,40.2,9.641,1.619,-0.486,-1.372,-0.766,-2.626,-3.126,26.372,0.0,262.24,,275.0,275.0,-0.964,2.889,1.289,24.281
19661.5,2.582,0.595,-35.209,1.741,9.691,5.603,37.568,5.236,2.43,-2.727,0.0,39.2,40.2,9.641,1.619,-0.303,-0.775,-0.34,-1.108,-3.126,26.372,0.0,262.24,,275.0,275.0,-1.313,2.884,1.187,24.285
19662.0,2.582,0.595,-35.209,1.741,9.691,5.603,37.568,5.236,2.43,-2.727,0.0,39.2,40.2,9.641,1.619,-0.004,-0.918,-0.163,-1.377,-3.126,26.372,0.0,262.24,,275.0,275.0,-0.631,2.879,1.169,24.271
19662.5,2.582,0.595,-35.209,1.741,9.691,5.593,37.486,5.234,2.405,-2.74,0.0,39.175,40.192,9.641,1.619,-0.267,-1.13,-0.595,-2.187,-3.137,26.371,0.0,261.64,,275.0,275.0,-0.615,2.874,1.226,24.238
19663.0,2.582,0.595,-35.209,1.741,9.691,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.641,1.619,-0.785,-1.175,-1.868,-2.396,-3.137,26.371,0.0,261.64,,275.0,275.0,-1.045,2.869,1.323,24.218
19663.5,2.582,0.595,-35.209,1.741,9.691,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.641,1.619,-1.012,-1.071,-1.19,-1.517,-3.137,26.371,0.0,262.04,,275.0,275.0,-1.556,2.865,1.345,24.165
19664.0,3.464,0.818,-35.209,1.671,9.637,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.54,1.689,0.073,-0.758,-0.246,-1.273,-3.137,26.371,0.0,262.04,,275.0,275.0,-1.198,2.86,1.236,24.159
19664.5,3.464,0.818,-35.209,1.671,9.637,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.54,1.689,0.215,-1.103,-0.147,-1.969,-3.137,26.371,0.0,262.24,,275.0,275.0,-0.551,2.87,1.358,24.17
19665.0,3.464,0.818,-35.209,1.671,9.637,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.54,1.689,-1.399,-1.254,-1.783,-2.231,-3.137,26.371,0.0,262.24,,275.0,275.0,-0.751,2.88,1.46,24.202
19665.5,3.464,0.818,-35.209,1.671,9.637,5.593,37.486,5.234,2.405,-2.74,0.0,39.2,40.2,9.54,1.689,-0.567,-1.064,-0.757,-1.38,-3.137,26.371,0.0,261.94,,275.0,275.0,-1.667,2.889,1.359,24.186
19666.0,3.464,0.818,-35.209,1.671,9.637,5.592,37.599,5.27,2.352,-2.731,0.0,39.178,40.19,9.54,1.689,0.238,-0.811,-0.53,-1.399,-3.132,26.391,0.0,261.94,,275.0,275.0,-0.942,2.899,1.257,24.183
19666.5,3.464,0.818,-35.209,1.671,9.637,5.592,37.599,5.27,2.352,-2.731,0.0,39.2,40.2,9.54,1.689,-0.03,-1.13,-0.453,-2.174,-3.132,26.391,0.0,262.44,,275.0,275.0,-0.626,2.908,1.298,24.206
19667.0,1.986,0.546,-33.883,1.702,9.52,5.592,37.599,5.27,2.352,-2.731,0.0,39.2,40.2,9.857,1.738,-0.551,-1.34,-1.156,-2.644,-3.132,26.391,0.0,262.44,,275.0,275.0,-0.947,2.917,1.4,24.177
19667.5,1.986,0.546,-33.883,1.702,9.52,5.592,37.599,5.27,2.352,-2.731,0.0,39.2,40.2,9.857,1.738,-1.598,-0.886,-1.735,-1.459,-3.132,26.391,0.0,262.54,,275.0,275.0,-1.423,2.902,1.275,24.274
19668.0,1.986,0.546,-33.883,1.702,9.52,5.592,37.599,5.27,2.352,-2.731,0.0,39.2,40.2,9.857,1.738,-0.154,-0.397,-0.433,-0.408,-3.132,26.391,0.0,262.54,,275.0,275.0,-1.419,2.887,1.344,24.237
