t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19668.5,1.986,0.546,-33.883,1.702,9.52,5.592,37.599,5.27,2.352,-2.731,0.0,39.2,40.2,9.857,1.738,-0.3,-1.073,-1.206,-2.206,-3.132,26.391,0.0,262.84,,275.0,275.0,-0.348,2.872,1.424,24.293
19669.0,1.986,0.546,-33.883,1.702,9.52,5.607,37.507,5.224,2.316,-2.73,0.0,39.188,40.196,9.857,1.738,-1.738,-0.867,-2.625,-1.836,-3.132,26.386,0.0,262.84,,275.0,275.0,-1.196,2.857,1.571,24.28
19669.5,1.986,0.546,-33.883,1.702,9.52,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.857,1.738,-0.647,-0.674,-1.018,-1.118,-3.132,26.386,0.0,262.14,,275.0,275.0,-1.766,2.843,1.464,24.293
19670.0,1.986,0.546,-33.883,1.702,9.52,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.857,1.738,0.133,-0.765,-0.439,-1.303,-3.132,26.386,0.0,262.14,,275.0,275.0,-0.864,2.829,1.426,24.263
19670.5,3.281,0.867,-34.355,1.694,9.618,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.788,1.708,0.062,-1.014,-0.785,-1.861,-3.132,26.386,0.0,262.34,,275.0,275.0,-0.594,2.815,1.46,24.259
19671.0,3.281,0.867,-34.355,1.694,9.618,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.788,1.708,-0.688,-0.949,-1.961,-2.032,-3.132,26.386,0.0,262.34,,275.0,275.0,-0.899,2.823,1.484,24.206
19671.5,3.281,0.867,-34.355,1.694,9.618,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.788,1.708,-0.712,-0.632,-0.967,-1.183,-3.132,26.386,0.0,261.84,,275.0,275.0,-1.407,2.83,1.365,24.22
19672.0,3.281,0.867,-34.355,1.694,9.618,5.607,37.507,5.224,2.316,-2.73,0.0,39.2,40.2,9.788,1.708,-0.096,-0.91,-0.44,-1.722,-3.132,26.386,0.0,261.84,,275.0,275.0,-0.874,2.838,1.453,24.212
19672.5,3.281,0.867,-34.355,1.694,9.618,5.608,37.475,5.227,2.263,-2.729,0.0,39.182,40.233,9.788,1.708,-0.137,-1.163,-0.589,-2.388,-3.128,26.389,0.0,262.54,,275.0,275.0,-0.792,2.845,1.505,24.19
19673.0,3.281,0.867,-34.355,1.694,9.618,5.608,37.475,5.227,2.263,-2.729,0.0,39.2,40.2,9.788,1.708,-0.734,-0.884,-0.721,-1.116,-3.128,26.389,0.0,262.54,,275.0,275.0,-1.069,2.852,1.498,24.169
19673.5,3.202,0.817,-34.227,1.688,9.669,5.608,37.475,5.227,2.263,-2.729,0.0,39.2,40.2,9.704,1.54,0.473,-0.58,0.123,-0.553,-3.128,26.389,0.0,262.74,,275.0,275.0,-0.864,2.859,1.338,24.153
19674.0,3.202,0.817,-34.227,1.688,9.669,5.608,37.475,5.227,2.263,-2.729,0.0,39.2,40.2,9.704,1.54,0.69,-0.937,0.232,-1.668,-3.128,26.389,0.0,262.74,,275.0,275.0,-0.134,2.865,1.372,24.163
19674.5,3.202,0.817,-34.227,1.688,9.669,5.608,37.475,5.227,2.263,-2.729,0.0,39.2,40.2,9.704,1.54,-0.079,-1.118,-0.432,-2.348,-3.128,26.389,0.0,262.84,,275.0,275.0,-0.421,2.87,1.565,24.171
19675.0,3.202,0.817,-34.227,1.688,9.669,5.608,37.475,5.227,2.263,-2.729,0.0,39.2,40.2,9.704,1.54,-1.04,-0.874,-1.128,-1.458,-3.128,26.389,0.0,262.84,,275.0,275.0,-0.994,2.876,1.455,24.168
19675.5,3.202,0.817,-34.227,1.688,9.669,5.592,37.537,5.264,2.265,-2.733,0.0,39.203,40.24,9.704,1.54,0.072,-0.755,-0.547,-1.635,-3.121,26.395,0.0,261.94,,275.0,275.0,-1.125,2.886,1.493,24.215
19676.0,3.202,0.817,-34.227,1.688,9.669,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.704,1.54,0.382,-1.066,-0.419,-2.013,-3.121,26.395,0.0,261.94,,275.0,275.0,-0.716,2.886,1.512,24.236
19676.5,2.995,0.684,-35.209,1.689,9.645,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.651,1.64,-1.252,-0.735,-2.102,-1.746,-3.121,26.395,0.0,261.74,,275.0,275.0,-0.779,2.892,1.665,24.252
19677.0,2.995,0.684,-35.209,1.689,9.645,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.651,1.64,-0.398,-0.727,-0.663,-0.925,-3.121,26.395,0.0,261.74,,275.0,275.0,-1.459,2.893,1.569,24.257
19677.5,2.995,0.684,-35.209,1.689,9.645,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.651,1.64,0.495,-0.727,0.064,-0.992,-3.121,26.395,0.0,262.34,,275.0,275.0,-0.678,2.895,1.484,24.261
19678.0,2.995,0.684,-35.209,1.689,9.645,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.651,1.64,0.447,-0.993,-0.031,-1.99,-3.121,26.395,0.0,262.34,,275.0,275.0,-0.29,2.897,1.577,24.239
19678.5,2.995,0.684,-35.209,1.689,9.645,5.592,37.537,5.264,2.265,-2.733,0.0,39.2,40.2,9.651,1.64,-0.266,-1.149,-0.821,-2.369,-3.121,26.395,0.0,262.04,,275.0,275.0,-0.642,2.898,1.631,24.252
19679.0,2.995,0.684,-35.209,1.689,9.645,5.603,37.54,5.228,2.24,-2.74,0.0,39.206,40.242,9.651,1.64,-1.326,-0.797,-1.489,-1.567,-3.119,26.39,0.0,262.04,,275.0,275.0,-1.151,2.9,1.512,24.224
19679.5,2.995,0.684,-35.209,1.689,9.645,5.603,37.54,5.228,2.24,-2.74,0.0,39.2,40.2,9.651,1.64,0.467,-0.776,0.055,-1.61,-3.119,26.39,0.0,261.34,,275.0,275.0,-1.295,2.901,1.513,24.214
19680.0,2.83,0.709,-35.209,1.668,9.608,5.603,37.54,5.228,2.24,-2.74,0.0,39.2,40.2,9.619,1.86,-0.11,-0.929,-0.634,-1.951,-3.119,26.39,0.0,261.34,,275.0,275.0,-0.466,2.903,1.585,24.167
19680.5,2.83,0.709,-35.209,1.668,9.608,5.603,37.54,5.228,2.24,-2.74,0.0,39.2,40.2,9.619,1.86,-0.642,-1.143,-0.861,-2.21,-3.119,26.39,0.0,262.44,,275.0,275.0,-0.906,2.902,1.639,24.126
19681.0,2.83,0.709,-35.209,1.668,9.608,5.603,37.54,5.228,2.24,-2.74,0.0,39.2,40.2,9.619,1.86,0.02,-0.693,-0.056,-0.684,-3.119,26.39,0.0,262.44,,275.0,275.0,-1.214,2.901,1.481,24.147
19681.5,2.83,0.709,-35.209,1.668,9.608,5.603,37.54,5.228,2.24,-2.74,0.0,39.2,40.2,9.619,1.86,0.601,-0.569,0.349,-0.957,-3.119,26.39,0.0,262.24,,275.0,275.0,-0.353,2.899,1.524,24.07
19682.0,2.83,0.709,-35.209,1.668,9.608,5.606,37.479,5.22,2.212,-2.728,0.0,39.221,40.284,9.619,1.86,-0.091,-0.764,-0.527,-1.58,-3.116,26.396,0.0,262.24,,275.0,275.0,-0.144,2.898,1.644,24.059
19682.5,2.83,0.709,-35.209,1.668,9.608,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.619,1.86,-0.656,-0.718,-1.918,-1.803,-3.116,26.396,0.0,261.24,,275.0,275.0,-0.741,2.897,1.627,24.045
19683.0,3.144,0.846,-34.01,1.748,9.565,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.753,1.656,0.536,-0.652,0.131,-0.943,-3.116,26.396,0.0,261.24,,275.0,275.0,-1.274,2.896,1.506,24.011
19683.5,3.144,0.846,-34.01,1.748,9.565,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.753,1.656,0.214,-0.928,0.053,-1.744,-3.116,26.396,0.0,262.94,,275.0,275.0,-0.232,2.9,1.539,24.021
19684.0,3.144,0.846,-34.01,1.748,9.565,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.753,1.656,-0.214,-0.9,-1.332,-2.08,-3.116,26.396,0.0,262.94,,275.0,275.0,-0.601,2.904,1.638,24.016
19684.5,3.144,0.846,-34.01,1.748,9.565,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.753,1.656,-0.53,-0.952,-0.687,-1.641,-3.116,26.396,0.0,262.74,,275.0,275.0,-1.131,2.908,1.645,24.039
19685.0,3.144,0.846,-34.01,1.748,9.565,5.606,37.479,5.22,2.212,-2.728,0.0,39.2,40.3,9.753,1.656,0.336,-0.88,0.014,-1.362,-3.116,26.396,0.0,262.74,,275.0,275.0,-0.953,2.912,1.522,24.057
19685.5,3.144,0.846,-34.01,1.748,9.565,5.617,37.559,5.22,2.158,-2.732,0.0,39.235,40.334,9.753,1.656,0.376,-0.971,0.076,-1.698,-3.111,26.398,0.0,262.54,,275.0,275.0,-0.473,2.916,1.584,24.039
19686.0,3.144,0.846,-34.01,1.748,9.565,5.617,37.559,5.22,2.158,-2.732,0.0,39.2,40.3,9.753,1.656,-0.262,-1.037,-0.961,-2.165,-3.111,26.398,0.0,262.54,,275.0,275.0,-0.554,2.919,1.599,24.048
19686.5,2.893,0.712,-35.033,1.731,9.562,5.617,37.559,5.22,2.158,-2.732,0.0,39.2,40.3,9.782,1.752,0.088,-1.001,-0.221,-1.582,-3.111,26.398,0.0,261.44,,275.0,275.0,-1.106,2.923,1.512,24.042
19687.0,2.893,0.712,-35.033,1.731,9.562,5.617,37.559,5.22,2.158,-2.732,0.0,39.2,40.3,9.782,1.752,0.426,-0.94,0.203,-1.573,-3.111,26.398,0.0,261.44,,275.0,275.0,-0.679,2.923,1.42,24.046
19687.5,2.893,0.712,-35.033,1.731,9.562,5.617,37.559,5.22,2.158,-2.732,0.0,39.2,40.3,9.782,1.752,0.129,-1.074,0.126,-1.999,-3.111,26.398,0.0,263.04,,275.0,275.0,-0.471,2.922,1.481,24.049
19688.0,2.893,0.712,-35.033,1.731,9.562,5.617,37.559,5.22,2.158,-2.732,0.0,39.2,40.3,9.782,1.752,-0.614,-0.95,-0.975,-1.652,-3.111,26.398,0.0,263.04,,275.0,275.0,-0.705,2.922,1.541,24.017
19688.5,2.893,0.712,-35.033,1.731,9.562,5.619,37.57,5.241,2.141,-2.73,0.0,39.229,40.37,9.782,1.752,-0.028,-0.927,-0.27,-1.16,-3.12,26.388,0.0,262.34,,275.0,275.0,-1.048,2.921,1.478,23.982
19689.0,2.893,0.712,-35.033,1.731,9.562,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.782,1.752,0.61,-0.82,0.01,-1.299,-3.12,26.388,0.0,262.34,,275.0,275.0,-0.596,2.921,1.448,23.93
19689.5,2.413,0.642,-33.35,1.924,9.576,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.897,1.657,0.421,-1.016,0.1,-1.82,-3.12,26.388,0.0,262.04,,275.0,275.0,-0.375,2.92,1.518,23.961
19690.0,2.413,0.642,-33.35,1.924,9.576,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.897,1.657,0.041,-0.976,-0.091,-1.551,-3.12,26.388,0.0,262.04,,275.0,275.0,-0.579,2.912,1.473,23.944
19690.5,2.413,0.642,-33.35,1.924,9.576,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.897,1.657,0.607,-0.938,0.336,-1.328,-3.12,26.388,0.0,261.54,,275.0,275.0,-0.644,2.904,1.421,23.95
19691.0,2.413,0.642,-33.35,1.924,9.576,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.897,1.657,0.096,-0.965,-0.069,-1.675,-3.12,26.388,0.0,261.54,,275.0,275.0,-0.33,2.896,1.435,23.954
19691.5,2.413,0.642,-33.35,1.924,9.576,5.619,37.57,5.241,2.141,-2.73,0.0,39.2,40.4,9.897,1.657,-0.143,-0.948,-0.702,-1.76,-3.12,26.388,0.0,262.24,,275.0,275.0,-0.653,2.888,1.502,23.96
19692.0,2.413,0.642,-33.35,1.924,9.576,5.572,37.536,5.233,2.141,-2.721,0.0,39.247,40.295,9.897,1.657,0.258,-0.911,-0.059,-1.38,-3.125,26.389,0.0,262.24,,275.0,275.0,-0.888,2.88,1.433,23.914
19692.5,2.413,0.642,-33.35,1.924,9.576,5.572,37.536,5.233,2.141,-2.721,0.0,39.2,40.3,9.897,1.657,0.63,-0.805,0.34,-1.363,-3.125,26.389,0.0,261.14,,275.0,275.0,-0.523,2.872,1.462,23.912
19693.0,2.671,0.634,-35.209,1.751,9.706,5.572,37.536,5.233,2.141,-2.721,0.0,39.2,40.3,9.656,1.705,0.058,-0.962,-0.02,-1.809,-3.125,26.389,0.0,261.14,,275.0,275.0,-0.3,2.865,1.514,23.887
19693.5,2.671,0.634,-35.209,1.751,9.706,5.572,37.536,5.233,2.141,-2.721,0.0,39.2,40.3,9.656,1.705,-0.298,-0.975,-0.423,-1.426,-3.125,26.389,0.0,261.94,,275.0,275.0,-0.683,2.862,1.528,23.92
19694.0,2.671,0.634,-35.209,1.751,9.706,5.572,37.536,5.233,2.141,-2.721,0.0,39.2,40.3,9.656,1.705,0.593,-0.541,0.311,-0.842,-3.125,26.389,0.0,261.94,,275.0,275.0,-0.781,2.859,1.39,23.912
19694.5,2.671,0.634,-35.209,1.751,9.706,5.572,37.536,5.233,2.141,-2.721,0.0,39.2,40.3,9.656,1.705,0.804,-0.858,0.375,-1.601,-3.125,26.389,0.0,260.04,,275.0,275.0,-0.12,2.855,1.431,23.908
19695.0,2.671,0.634,-35.209,1.751,9.706,5.62,37.507,5.219,2.11,-2.74,0.0,39.265,40.334,9.656,1.705,0.244,-1.108,0.076,-2.327,-3.117,26.393,0.0,260.04,,275.0,275.0,-0.32,2.852,1.501,23.899
19695.5,2.671,0.634,-35.209,1.751,9.706,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.656,1.705,-0.981,-0.889,-1.718,-1.925,-3.117,26.393,0.0,262.24,,275.0,275.0,-0.779,2.85,1.646,23.877
19696.0,2.876,0.785,-34.216,1.959,9.642,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.721,1.678,-0.272,-0.445,-0.404,-0.259,-3.117,26.393,0.0,262.24,,275.0,275.0,-1.378,2.847,1.425,23.896
19696.5,2.876,0.785,-34.216,1.959,9.642,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.721,1.678,0.872,-0.458,0.371,-0.779,-3.117,26.393,0.0,261.84,,275.0,275.0,-0.345,2.847,1.548,23.879
19697.0,2.876,0.785,-34.216,1.959,9.642,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.721,1.678,-0.124,-0.965,-1.089,-2.229,-3.117,26.393,0.0,261.84,,275.0,275.0,0.001,2.848,1.651,23.851
19697.5,2.876,0.785,-34.216,1.959,9.642,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.721,1.678,-1.177,-0.72,-1.352,-1.622,-3.117,26.393,0.0,261.54,,275.0,275.0,-1.102,2.848,1.731,23.91
19698.0,2.876,0.785,-34.216,1.959,9.642,5.62,37.507,5.219,2.11,-2.74,0.0,39.3,40.3,9.721,1.678,0.086,0.08,-0.1,-0.237,-3.117,26.393,0.0,261.54,,275.0,275.0,-1.218,2.848,1.618,23.916
19698.5,2.876,0.785,-34.216,1.959,9.642,5.624,37.612,5.253,2.054,-2.741,0.0,39.267,40.365,9.721,1.678,0.787,-0.373,0.399,-0.852,-3.125,26.389,0.0,262.34,,275.0,275.0,-0.043,2.849,1.575,23.934
19699.0,2.876,0.785,-34.216,1.959,9.642,5.624,37.612,5.253,2.054,-2.741,0.0,39.3,40.4,9.721,1.678,0.11,-0.66,-0.508,-1.76,-3.125,26.389,0.0,262.34,,275.0,275.0,-0.01,2.849,1.701,23.972
19699.5,3.039,0.686,-35.209,1.645,9.749,5.624,37.612,5.253,2.054,-2.741,0.0,39.3,40.4,9.673,1.771,-0.684,-0.664,-1.931,-1.977,-3.125,26.389,0.0,262.34,,275.0,275.0,-0.705,2.85,1.866,24.098
19700.0,3.039,0.686,-35.209,1.645,9.749,5.624,37.612,5.253,2.054,-2.741,0.0,39.3,40.4,9.673,1.771,-1.332,-0.558,-1.507,-1.437,-3.125,26.389,0.0,262.34,,275.0,275.0,-1.314,2.853,1.753,24.221
19700.5,3.039,0.686,-35.209,1.645,9.749,5.624,37.612,5.253,2.054,-2.741,0.0,39.3,40.4,9.673,1.771,0.446,-0.57,0.146,-1.005,-3.125,26.389,0.0,262.34,,275.0,275.0,-1.208,2.856,1.676,24.27
19701.0,3.039,0.686,-35.209,1.645,9.749,5.624,37.612,5.253,2.054,-2.741,0.0,39.3,40.4,9.673,1.771,-0.097,-0.785,-0.504,-1.764,-3.125,26.389,0.0,262.34,,275.0,275.0,-0.246,2.859,1.747,24.297
19701.5,3.039,0.686,-35.209,1.645,9.749,5.598,37.529,5.227,2.015,-2.727,0.0,39.282,40.365,9.673,1.771,-0.21,-0.99,-0.725,-1.991,-3.121,26.382,0.0,262.04,,275.0,275.0,-0.788,2.862,1.774,24.34
19702.0,3.039,0.686,-35.209,1.645,9.749,5.598,37.529,5.227,2.015,-2.727,0.0,39.3,40.4,9.673,1.771,-0.003,-0.834,-0.149,-1.41,-3.121,26.382,0.0,262.04,,275.0,275.0,-0.979,2.865,1.69,24.372
19702.5,2.613,0.614,-35.209,1.724,10.018,5.598,37.529,5.227,2.015,-2.727,0.0,39.3,40.4,9.612,1.557,0.621,-0.538,0.076,-1.158,-3.121,26.382,0.0,262.64,,275.0,275.0,-0.599,2.868,1.641,24.39
19703.0,2.613,0.614,-35.209,1.724,10.018,5.598,37.529,5.227,2.015,-2.727,0.0,39.3,40.4,9.612,1.557,0.7,-0.636,0.145,-1.296,-3.121,26.382,0.0,262.64,,275.0,275.0,-0.25,2.863,1.715,24.424
19703.5,2.613,0.614,-35.209,1.724,10.018,5.598,37.529,5.227,2.015,-2.727,0.0,39.3,40.4,9.612,1.557,0.119,-0.728,-0.71,-1.741,-3.121,26.382,0.0,262.34,,275.0,275.0,-0.272,2.859,1.695,24.483
19704.0,2.613,0.614,-35.209,1.724,10.018,5.598,37.529,5.227,2.015,-2.727,0.0,39.3,40.4,9.612,1.557,0.749,-0.442,0.489,-0.732,-3.121,26.382,0.0,262.34,,275.0,275.0,-0.765,2.855,1.592,24.508
19704.5,2.613,0.614,-35.209,1.724,10.018,5.601,37.508,5.264,2.009,-2.737,0.0,39.283,40.379,9.612,1.557,1.019,-0.513,0.766,-0.806,-3.128,26.376,0.0,262.04,,275.0,275.0,0.016,2.851,1.542,24.512
19705.0,2.613,0.614,-35.209,1.724,10.018,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.612,1.557,0.721,-0.872,0.181,-1.877,-3.128,26.376,0.0,262.04,,275.0,275.0,0.116,2.847,1.631,24.509
19705.5,2.613,0.614,-35.209,1.724,10.018,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.612,1.557,0.098,-0.889,-0.075,-2.015,-3.128,26.376,0.0,261.74,,275.0,275.0,-0.462,2.844,1.716,24.524
19706.0,2.854,0.634,-35.209,1.589,9.651,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.647,1.665,0.368,-0.305,0.432,-0.426,-3.128,26.376,0.0,261.74,,275.0,275.0,-0.72,2.84,1.654,24.553
19706.5,2.854,0.634,-35.209,1.589,9.651,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.647,1.665,1.275,0.134,0.765,-0.188,-3.128,26.376,0.0,262.84,,275.0,275.0,0.017,2.84,1.717,24.546
19707.0,2.854,0.634,-35.209,1.589,9.651,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.647,1.665,0.365,-0.309,0.084,-1.132,-3.128,26.376,0.0,262.84,,275.0,275.0,0.497,2.84,1.87,24.499
19707.5,2.854,0.634,-35.209,1.589,9.651,5.601,37.508,5.264,2.009,-2.737,0.0,39.3,40.4,9.647,1.665,-1.32,-0.369,-1.772,-1.157,-3.128,26.376,0.0,262.84,,275.0,275.0,-0.248,2.841,2.011,24.456
19708.0,2.854,0.634,-35.209,1.589,9.651,5.586,37.582,5.278,2.013,-2.733,0.0,39.301,40.414,9.647,1.665,0.154,-0.101,-0.16,-0.338,-3.109,26.379,0.0,262.84,,275.0,275.0,-1.154,2.841,1.907,24.427
19708.5,2.854,0.634,-35.209,1.589,9.651,5.586,37.582,5.278,2.013,-2.733,0.0,39.3,40.4,9.647,1.665,0.919,-0.333,0.255,-1.175,-3.109,26.379,0.0,262.64,,275.0,275.0,-0.111,2.841,1.86,24.425
19709.0,2.726,0.621,-35.209,1.627,9.683,5.586,37.582,5.278,2.013,-2.733,0.0,39.3,40.4,9.612,1.678,0.439,-0.524,-0.607,-1.558,-3.109,26.379,0.0,262.64,,275.0,275.0,-0.083,2.841,1.929,24.418
19709.5,2.726,0.621,-35.209,1.627,9.683,5.586,37.582,5.278,2.013,-2.733,0.0,39.3,40.4,9.612,1.678,-0.537,-0.605,-0.894,-1.619,-3.109,26.379,0.0,262.84,,275.0,275.0,-0.563,2.839,2.04,24.42
19710.0,2.726,0.621,-35.209,1.627,9.683,5.586,37.582,5.278,2.013,-2.733,0.0,39.3,40.4,9.612,1.678,0.308,-0.084,0.176,-0.13,-3.109,26.379,0.0,262.84,,275.0,275.0,-0.914,2.837,1.827,24.272
19710.5,2.726,0.621,-35.209,1.627,9.683,5.586,37.582,5.278,2.013,-2.733,0.0,39.3,40.4,9.612,1.678,1.169,-0.043,0.786,-0.44,-3.109,26.379,0.0,262.54,,275.0,275.0,0.067,2.836,1.919,24.268
19711.0,2.726,0.621,-35.209,1.627,9.683,5.589,37.491,5.227,1.965,-2.728,0.0,39.304,40.43,9.612,1.678,-0.053,-0.331,-1.312,-1.427,-3.116,26.383,0.0,262.54,,275.0,275.0,0.368,2.834,2.034,24.25
19711.5,2.726,0.621,-35.209,1.627,9.683,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.678,-0.236,0.077,-0.501,-0.226,-3.116,26.383,0.0,262.84,,275.0,275.0,-0.781,2.832,2.025,24.194
19712.0,2.726,0.621,-35.209,1.627,9.683,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.678,0.95,0.277,0.537,-0.094,-3.116,26.383,0.0,262.84,,275.0,275.0,-0.222,2.83,1.931,24.168
19712.5,3.752,0.879,-35.209,1.668,9.641,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.657,0.577,-0.24,0.281,-1.061,-3.116,26.383,0.0,262.24,,275.0,275.0,0.418,2.829,2.019,24.163
19713.0,3.752,0.879,-35.209,1.668,9.641,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.657,0.257,-0.387,-0.926,-1.605,-3.116,26.383,0.0,262.24,,275.0,275.0,-0.111,2.844,2.091,24.163
19713.5,3.752,0.879,-35.209,1.668,9.641,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.657,-0.345,0.045,-0.407,-0.136,-3.116,26.383,0.0,263.04,,275.0,275.0,-0.665,2.859,1.948,24.133
19714.0,3.752,0.879,-35.209,1.668,9.641,5.589,37.491,5.227,1.965,-2.728,0.0,39.3,40.4,9.612,1.657,1.029,0.282,0.654,0.124,-3.116,26.383,0.0,263.04,,275.0,275.0,-0.211,2.873,2.067,24.11
19714.5,3.752,0.879,-35.209,1.668,9.641,5.602,37.489,5.255,1.914,-2.736,0.0,39.313,40.427,9.612,1.657,0.322,-0.426,-0.533,-1.602,-3.125,26.375,0.0,262.34,,275.0,275.0,0.522,2.888,2.144,24.141
19715.0,3.752,0.879,-35.209,1.668,9.641,5.602,37.489,5.255,1.914,-2.736,0.0,39.3,40.4,9.612,1.657,-0.611,-0.071,-0.713,-1.035,-3.125,26.375,0.0,262.34,,275.0,275.0,-0.56,2.902,2.185,24.209
19715.5,3.936,0.928,-35.209,1.696,9.795,5.602,37.489,5.255,1.914,-2.736,0.0,39.3,40.4,9.654,1.637,0.371,0.298,0.221,-0.044,-3.125,26.375,0.0,263.24,,275.0,275.0,-0.608,2.916,2.095,24.198
19716.0,3.936,0.928,-35.209,1.696,9.795,5.602,37.489,5.255,1.914,-2.736,0.0,39.3,40.4,9.654,1.637,0.422,0.01,0.054,-0.56,-3.125,26.375,0.0,263.24,,275.0,275.0,0.212,2.932,2.108,24.161
19716.5,3.936,0.928,-35.209,1.696,9.795,5.602,37.489,5.255,1.914,-2.736,0.0,39.3,40.4,9.654,1.637,0.047,-0.227,-0.513,-1.288,-3.125,26.375,0.0,261.74,,275.0,275.0,-0.018,2.949,2.174,24.165
19717.0,3.936,0.928,-35.209,1.696,9.795,5.602,37.489,5.255,1.914,-2.736,0.0,39.3,40.4,9.654,1.637,-0.726,-0.294,-1.371,-1.205,-3.125,26.375,0.0,261.74,,275.0,275.0,-0.495,2.965,2.179,24.175
19717.5,3.936,0.928,-35.209,1.696,9.795,5.564,37.618,5.24,1.888,-2.726,0.0,39.333,40.456,9.654,1.637,0.252,-0.28,-0.09,-0.567,-3.109,26.378,0.0,262.84,,275.0,275.0,-0.899,2.981,2.123,24.172
19718.0,3.936,0.928,-35.209,1.696,9.795,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.654,1.637,0.971,-0.316,0.46,-1.169,-3.109,26.378,0.0,262.84,,275.0,275.0,-0.171,2.997,2.113,24.164
19718.5,3.936,0.928,-35.209,1.696,9.795,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.654,1.637,0.682,-0.527,-0.404,-1.672,-3.109,26.378,0.0,262.24,,275.0,275.0,-0.014,3.012,2.154,24.154
19719.0,1.883,0.529,-33.601,1.666,9.583,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.76,1.712,-0.227,-0.021,-0.277,-0.239,-3.109,26.378,0.0,262.24,,275.0,275.0,-0.48,3.027,2.146,24.145
19719.5,1.883,0.529,-33.601,1.666,9.583,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.76,1.712,1.081,0.107,0.73,0.093,-3.109,26.378,0.0,262.94,,275.0,275.0,-0.191,3.008,2.021,24.182
19720.0,1.883,0.529,-33.601,1.666,9.583,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.76,1.712,0.614,-0.046,-0.547,-1.007,-3.109,26.378,0.0,262.94,,275.0,275.0,0.503,2.99,2.113,24.183
19720.5,1.883,0.529,-33.601,1.666,9.583,5.564,37.618,5.24,1.888,-2.726,0.0,39.3,40.5,9.76,1.712,0.618,-0.447,0.028,-1.474,-3.109,26.378,0.0,262.34,,275.0,275.0,-0.246,2.972,2.193,24.226
19721.0,1.883,0.529,-33.601,1.666,9.583,5.545,37.563,5.236,1.874,-2.725,0.0,39.341,40.438,9.76,1.712,-0.376,-0.106,-0.458,-0.916,-3.112,26.385,0.0,262.34,,275.0,275.0,-0.319,2.954,2.106,24.209
19721.5,1.883,0.529,-33.601,1.666,9.583,5.545,37.563,5.236,1.874,-2.725,0.0,39.3,40.4,9.76,1.712,1.322,-0.131,0.781,-0.709,-3.112,26.385,0.0,262.74,,275.0,275.0,-0.464,2.936,2.101,24.221
19722.0,2.469,0.671,-33.723,1.726,9.535,5.545,37.563,5.236,1.874,-2.725,0.0,39.3,40.4,9.809,1.579,1.033,-0.225,-0.207,-1.162,-3.112,26.385,0.0,262.74,,275.0,275.0,0.316,2.919,2.141,24.233
19722.5,2.469,0.671,-33.723,1.726,9.535,5.545,37.563,5.236,1.874,-2.725,0.0,39.3,40.4,9.809,1.579,-0.293,-0.344,-1.165,-1.587,-3.112,26.385,0.0,262.24,,275.0,275.0,-0.14,2.912,2.269,24.34
19723.0,2.469,0.671,-33.723,1.726,9.535,5.545,37.563,5.236,1.874,-2.725,0.0,39.3,40.4,9.809,1.579,0.013,0.057,-0.062,-0.081,-3.112,26.385,0.0,262.24,,275.0,275.0,-0.847,2.905,2.189,24.41
19723.5,2.469,0.671,-33.723,1.726,9.535,5.545,37.563,5.236,1.874,-2.725,0.0,39.3,40.4,9.809,1.579,1.216,0.204,0.874,0.108,-3.112,26.385,0.0,262.84,,275.0,275.0,-0.018,2.897,2.03,24.472
19724.0,2.469,0.671,-33.723,1.726,9.535,5.554,37.51,5.238,1.844,-2.723,0.0,39.357,40.477,9.809,1.579,1.348,-0.355,0.946,-1.256,-3.096,26.39,0.0,262.84,,275.0,275.0,0.601,2.89,2.191,24.579
19724.5,2.469,0.671,-33.723,1.726,9.535,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.809,1.579,0.755,-0.517,-0.129,-1.746,-3.096,26.39,0.0,262.14,,275.0,275.0,0.171,2.883,2.303,24.531
19725.0,2.904,0.777,-33.183,1.742,9.57,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.798,1.627,0.382,-0.002,0.092,-0.216,-3.096,26.39,0.0,262.14,,275.0,275.0,-0.409,2.877,2.189,24.521
19725.5,2.904,0.777,-33.183,1.742,9.57,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.798,1.627,1.171,0.085,0.049,-0.685,-3.096,26.39,0.0,263.14,,275.0,275.0,0.064,2.877,2.146,24.529
19726.0,2.904,0.777,-33.183,1.742,9.57,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.798,1.627,0.563,-0.314,0.244,-1.244,-3.096,26.39,0.0,263.14,,275.0,275.0,0.155,2.878,2.193,24.523
19726.5,2.904,0.777,-33.183,1.742,9.57,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.798,1.627,-0.31,-0.229,-1.401,-1.42,-3.096,26.39,0.0,261.44,,275.0,275.0,-0.188,2.878,2.307,24.572
19727.0,2.904,0.777,-33.183,1.742,9.57,5.554,37.51,5.238,1.844,-2.723,0.0,39.4,40.5,9.798,1.627,0.011,0.255,-0.139,0.225,-3.096,26.39,0.0,261.44,,275.0,275.0,-0.84,2.878,2.211,24.717
19727.5,2.904,0.777,-33.183,1.742,9.57,5.563,37.632,5.234,1.806,-2.726,0.0,39.368,40.469,9.798,1.627,1.173,0.126,0.764,-0.309,-3.104,26.396,0.0,262.54,,275.0,275.0,0.088,2.879,2.191,24.852
19728.0,2.904,0.777,-33.183,1.742,9.57,5.563,37.632,5.234,1.806,-2.726,0.0,39.4,40.5,9.798,1.627,0.785,-0.276,0.306,-1.207,-3.104,26.396,0.0,262.54,,275.0,275.0,0.439,2.879,2.306,24.852
19728.5,2.306,0.622,-33.563,1.734,9.721,5.563,37.632,5.234,1.806,-2.726,0.0,39.4,40.5,9.848,1.6,0.094,-0.284,-0.82,-1.292,-3.104,26.396,0.0,259.84,,275.0,275.0,-0.098,2.88,2.175,24.924
19729.0,2.306,0.622,-33.563,1.734,9.721,5.563,37.632,5.234,1.806,-2.726,0.0,39.4,40.5,9.848,1.6,1.412,0.069,0.998,-0.284,-3.104,26.396,0.0,259.84,,275.0,275.0,-0.575,2.87,2.078,24.925
19729.5,2.306,0.622,-33.563,1.734,9.721,5.563,37.632,5.234,1.806,-2.726,0.0,39.4,40.5,9.848,1.6,1.219,-0.339,0.723,-1.21,-3.104,26.396,0.0,261.84,,275.0,275.0,0.549,2.861,2.143,24.951
19730.0,2.306,0.622,-33.563,1.734,9.721,5.563,37.632,5.234,1.806,-2.726,0.0,39.4,40.5,9.848,1.6,0.607,-0.39,-0.269,-1.42,-3.104,26.396,0.0,261.84,,275.0,275.0,0.098,2.852,2.253,24.931
19730.5,2.306,0.622,-33.563,1.734,9.721,5.568,37.584,5.26,1.817,-2.719,0.0,39.387,40.48,9.848,1.6,0.567,0.097,0.493,0.224,-3.094,26.393,0.0,260.24,,275.0,275.0,-0.368,2.843,2.162,24.769
19731.0,2.306,0.622,-33.563,1.734,9.721,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.848,1.6,1.605,0.482,1.167,0.021,-3.094,26.393,0.0,260.24,,275.0,275.0,0.345,2.834,2.146,24.861
19731.5,2.153,0.576,-33.513,1.694,9.578,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.798,1.614,1.414,-0.061,1.069,-0.828,-3.094,26.393,0.0,262.34,,275.0,275.0,0.819,2.815,2.275,24.833
19732.0,2.153,0.576,-33.513,1.694,9.578,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.798,1.614,0.539,-0.229,-0.322,-1.413,-3.094,26.393,0.0,262.34,,275.0,275.0,0.399,2.804,2.342,24.87
19732.5,2.153,0.576,-33.513,1.694,9.578,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.798,1.614,1.095,0.128,0.784,0.043,-3.094,26.393,0.0,260.64,,275.0,275.0,-0.356,2.804,2.203,24.845
19733.0,2.153,0.576,-33.513,1.694,9.578,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.798,1.614,1.385,-0.276,1.03,-1.107,-3.094,26.393,0.0,260.64,,275.0,275.0,0.513,2.793,2.22,24.827
19733.5,2.153,0.576,-33.513,1.694,9.578,5.568,37.584,5.26,1.817,-2.719,0.0,39.4,40.5,9.798,1.614,1.057,-0.303,-0.103,-1.365,-3.094,26.393,0.0,262.54,,275.0,275.0,0.258,2.783,2.278,24.824
19734.0,2.153,0.576,-33.513,1.694,9.578,5.565,37.554,5.222,1.813,-2.722,0.0,39.392,40.497,9.798,1.614,-0.649,-0.076,-0.814,-0.971,-3.104,26.393,0.0,262.54,,275.0,275.0,-0.179,2.772,2.36,24.766
19734.5,2.153,0.576,-33.513,1.694,9.578,5.565,37.554,5.222,1.813,-2.722,0.0,39.4,40.5,9.798,1.614,0.727,0.082,0.513,0.158,-3.104,26.393,0.0,260.94,,275.0,275.0,-0.627,2.762,2.201,24.704
19735.0,3.719,0.864,-35.209,1.617,9.739,5.565,37.554,5.222,1.813,-2.722,0.0,39.4,40.5,9.664,1.716,1.479,-0.179,0.977,-0.661,-3.104,26.393,0.0,260.94,,275.0,275.0,0.37,2.752,2.226,24.7
19735.5,3.719,0.864,-35.209,1.617,9.739,5.565,37.554,5.222,1.813,-2.722,0.0,39.4,40.5,9.664,1.716,1.214,-0.261,0.067,-1.167,-3.104,26.393,0.0,262.74,,275.0,275.0,0.404,2.768,2.339,24.658
19736.0,3.719,0.864,-35.209,1.617,9.739,5.565,37.554,5.222,1.813,-2.722,0.0,39.4,40.5,9.664,1.716,0.934,-0.09,0.627,-0.054,-3.104,26.393,0.0,262.74,,275.0,275.0,-0.037,2.784,2.197,24.58
19736.5,3.719,0.864,-35.209,1.617,9.739,5.565,37.554,5.222,1.813,-2.722,0.0,39.4,40.5,9.664,1.716,1.374,-0.311,1.05,-0.771,-3.104,26.393,0.0,261.24,,275.0,275.0,0.354,2.799,2.164,24.533
19737.0,3.719,0.864,-35.209,1.617,9.739,5.603,37.543,5.226,1.787,-2.719,0.0,39.394,40.556,9.664,1.716,1.296,-0.357,0.635,-1.146,-3.109,26.393,0.0,261.24,,275.0,275.0,0.336,2.814,2.173,24.536
19737.5,3.719,0.864,-35.209,1.617,9.739,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.664,1.716,0.747,-0.359,0.631,-0.841,-3.109,26.393,0.0,261.94,,275.0,275.0,0.107,2.829,2.192,24.554
19738.0,2.786,0.78,-34.048,1.695,9.582,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.717,1.598,1.444,-0.192,1.154,-0.284,-3.109,26.393,0.0,261.94,,275.0,275.0,0.044,2.843,2.062,24.466
19738.5,2.786,0.78,-34.048,1.695,9.582,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.717,1.598,1.624,-0.116,1.273,-0.443,-3.109,26.393,0.0,260.94,,275.0,275.0,0.53,2.843,2.133,24.39
19739.0,2.786,0.78,-34.048,1.695,9.582,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.717,1.598,1.076,-0.249,0.809,-0.92,-3.109,26.393,0.0,260.94,,275.0,275.0,0.585,2.842,2.188,24.449
19739.5,2.786,0.78,-34.048,1.695,9.582,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.717,1.598,1.207,0.014,1.027,0.004,-3.109,26.393,0.0,262.04,,275.0,275.0,0.179,2.841,2.085,24.532
19740.0,2.786,0.78,-34.048,1.695,9.582,5.603,37.543,5.226,1.787,-2.719,0.0,39.4,40.6,9.717,1.598,1.793,-0.153,1.313,-0.554,-3.109,26.393,0.0,262.04,,275.0,275.0,0.563,2.84,2.05,24.599
19740.5,2.786,0.78,-34.048,1.695,9.582,5.58,37.546,5.223,1.797,-2.729,0.0,39.406,40.515,9.717,1.598,1.378,-0.405,0.938,-1.316,-3.116,26.393,0.0,259.84,,275.0,275.0,0.6,2.839,2.138,24.628
19741.0,2.786,0.78,-34.048,1.695,9.582,5.58,37.546,5.223,1.797,-2.729,0.0,39.4,40.5,9.717,1.598,0.691,-0.296,-0.192,-1.326,-3.116,26.393,0.0,259.84,,275.0,275.0,0.149,2.838,2.243,24.659
19741.5,2.54,0.68,-33.669,1.711,9.537,5.58,37.546,5.223,1.797,-2.729,0.0,39.4,40.5,9.863,1.541,0.614,-0.003,0.567,-0.227,-3.116,26.393,0.0,261.94,,275.0,275.0,-0.281,2.837,2.07,24.628
19742.0,2.54,0.68,-33.669,1.711,9.537,5.58,37.546,5.223,1.797,-2.729,0.0,39.4,40.5,9.863,1.541,1.604,-0.046,1.283,-0.184,-3.116,26.393,0.0,261.94,,275.0,275.0,0.238,2.832,2.166,24.614
19742.5,2.54,0.68,-33.669,1.711,9.537,5.58,37.546,5.223,1.797,-2.729,0.0,39.4,40.5,9.863,1.541,1.011,-0.194,0.43,-0.885,-3.116,26.393,0.0,259.94,,275.0,275.0,0.664,2.827,2.252,24.61
19743.0,2.54,0.68,-33.669,1.711,9.537,5.58,37.546,5.223,1.797,-2.729,0.0,39.4,40.5,9.863,1.541,0.608,-0.283,0.506,-0.901,-3.116,26.393,0.0,259.94,,275.0,275.0,0.09,2.823,2.234,24.571
19743.5,2.54,0.68,-33.669,1.711,9.537,5.55,37.626,5.25,1.771,-2.729,0.0,39.413,40.52,9.863,1.541,1.353,0.088,1.168,-0.42,-3.109,26.379,0.0,262.34,,275.0,275.0,-0.017,2.818,2.132,24.552
19744.0,2.54,0.68,-33.669,1.711,9.537,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.863,1.541,1.706,-0.071,1.356,-0.5,-3.109,26.379,0.0,262.34,,275.0,275.0,0.547,2.814,2.105,24.513
19744.5,2.26,0.573,-35.103,1.662,9.557,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.693,1.759,0.996,-0.225,0.414,-1.101,-3.109,26.379,0.0,260.54,,275.0,275.0,0.623,2.809,2.206,24.407
19745.0,2.26,0.573,-35.103,1.662,9.557,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.693,1.759,0.361,-0.263,-0.164,-1.114,-3.109,26.379,0.0,260.54,,275.0,275.0,0.021,2.8,2.191,24.249
19745.5,2.26,0.573,-35.103,1.662,9.557,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.693,1.759,0.887,0.194,0.804,0.215,-3.109,26.379,0.0,261.64,,275.0,275.0,-0.295,2.791,2.132,24.179
19746.0,2.26,0.573,-35.103,1.662,9.557,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.693,1.759,1.695,0.064,1.089,-0.351,-3.109,26.379,0.0,261.64,,275.0,275.0,0.525,2.783,2.207,24.118
19746.5,2.26,0.573,-35.103,1.662,9.557,5.55,37.626,5.25,1.771,-2.729,0.0,39.4,40.5,9.693,1.759,0.009,-0.064,-0.628,-0.916,-3.109,26.379,0.0,261.24,,275.0,275.0,0.624,2.774,2.332,24.049
19747.0,2.26,0.573,-35.103,1.662,9.557,5.56,37.553,5.218,1.749,-2.72,0.0,39.402,40.537,9.693,1.759,0.865,0.017,0.684,-0.035,-3.108,26.381,0.0,261.24,,275.0,275.0,-0.4,2.766,2.259,24.009
19747.5,2.26,0.573,-35.103,1.662,9.557,5.56,37.553,5.218,1.749,-2.72,0.0,39.4,40.5,9.693,1.759,1.65,-0.15,1.226,-0.6,-3.108,26.381,0.0,262.24,,275.0,275.0,0.383,2.757,2.198,23.965
19748.0,2.43,0.669,-33.74,1.693,9.538,5.56,37.553,5.218,1.749,-2.72,0.0,39.4,40.5,9.816,1.614,1.036,-0.276,0.647,-1.127,-3.108,26.381,0.0,262.24,,275.0,275.0,0.532,2.749,2.242,23.918
19748.5,2.43,0.669,-33.74,1.693,9.538,5.56,37.553,5.218,1.749,-2.72,0.0,39.4,40.5,9.816,1.614,0.766,-0.274,-0.057,-1.195,-3.108,26.381,0.0,261.34,,275.0,275.0,0.07,2.744,2.245,23.897
19749.0,2.43,0.669,-33.74,1.693,9.538,5.56,37.553,5.218,1.749,-2.72,0.0,39.4,40.5,9.816,1.614,0.86,-0.24,0.697,-0.523,-3.108,26.381,0.0,261.34,,275.0,275.0,-0.19,2.739,2.135,23.841
19749.5,2.43,0.669,-33.74,1.693,9.538,5.56,37.553,5.218,1.749,-2.72,0.0,39.4,40.5,9.816,1.614,1.571,0.065,1.342,-0.194,-3.108,26.381,0.0,261.44,,275.0,275.0,0.198,2.734,2.138,23.813
19750.0,2.43,0.669,-33.74,1.693,9.538,5.556,37.537,5.251,1.745,-2.722,0.0,39.418,40.536,9.816,1.614,1.258,-0.354,0.645,-1.259,-3.1,26.384,0.0,261.44,,275.0,275.0,0.696,2.729,2.227,23.799
19750.5,2.43,0.669,-33.74,1.693,9.538,5.556,37.537,5.251,1.745,-2.722,0.0,39.4,40.5,9.816,1.614,1.146,-0.088,1.138,-0.288,-3.1,26.384,0.0,260.74,,275.0,275.0,0.072,2.724,2.175,23.779
19751.0,3.176,0.743,-35.209,1.663,9.628,5.556,37.537,5.251,1.745,-2.722,0.0,39.4,40.5,9.648,1.706,1.761,0.11,1.509,-0.306,-3.1,26.384,0.0,260.74,,275.0,275.0,0.477,2.719,2.087,23.796
19751.5,3.176,0.743,-35.209,1.663,9.628,5.556,37.537,5.251,1.745,-2.722,0.0,39.4,40.5,9.648,1.706,1.496,0.094,1.449,-0.068,-3.1,26.384,0.0,261.14,,275.0,275.0,0.769,2.727,2.114,23.857
19752.0,3.176,0.743,-35.209,1.663,9.628,5.556,37.537,5.251,1.745,-2.722,0.0,39.4,40.5,9.648,1.706,1.678,-0.152,0.838,-1.018,-3.1,26.384,0.0,261.14,,275.0,275.0,0.742,2.734,2.247,23.867
19752.5,3.176,0.743,-35.209,1.663,9.628,5.556,37.537,5.251,1.745,-2.722,0.0,39.4,40.5,9.648,1.706,1.054,-0.215,0.743,-0.806,-3.1,26.384,0.0,259.84,,275.0,275.0,0.337,2.741,2.138,23.877
19753.0,3.176,0.743,-35.209,1.663,9.628,5.56,37.543,5.26,1.739,-2.734,0.0,39.416,40.527,9.648,1.706,1.593,0.417,1.481,0.446,-3.107,26.378,0.0,259.84,,275.0,275.0,0.194,2.748,2.142,23.87
19753.5,3.176,0.743,-35.209,1.663,9.628,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.648,1.706,1.804,-0.005,1.297,-0.784,-3.107,26.378,0.0,261.74,,275.0,275.0,0.984,2.755,2.243,23.904
19754.0,3.176,0.743,-35.209,1.663,9.628,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.648,1.706,0.616,-0.062,0.372,-0.943,-3.107,26.378,0.0,261.74,,275.0,275.0,0.578,2.762,2.371,23.905
19754.5,2.399,0.586,-34.786,1.704,9.636,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.695,1.465,1.344,0.481,1.28,0.684,-3.107,26.378,0.0,260.24,,275.0,275.0,-0.004,2.769,2.3,23.894
19755.0,2.399,0.586,-34.786,1.704,9.636,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.695,1.465,2.224,0.637,1.897,0.65,-3.107,26.378,0.0,260.24,,275.0,275.0,0.947,2.763,2.212,23.897
19755.5,2.399,0.586,-34.786,1.704,9.636,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.695,1.465,2.042,0.112,1.586,-0.7,-3.107,26.378,0.0,261.54,,275.0,275.0,1.352,2.757,2.349,23.888
19756.0,2.399,0.586,-34.786,1.704,9.636,5.56,37.543,5.26,1.739,-2.734,0.0,39.4,40.5,9.695,1.465,1.463,-0.151,1.1,-1.301,-3.107,26.378,0.0,261.54,,275.0,275.0,0.76,2.751,2.472,23.904
19756.5,2.399,0.586,-34.786,1.704,9.636,5.562,37.579,5.287,1.773,-2.713,0.0,39.417,40.539,9.695,1.465,0.712,0.536,0.86,0.015,-3.113,26.376,0.0,261.04,,275.0,275.0,0.278,2.745,2.409,23.889
19757.0,2.399,0.586,-34.786,1.704,9.636,5.562,37.579,5.287,1.773,-2.713,0.0,39.4,40.5,9.695,1.465,2.221,0.348,2.008,-0.051,-3.113,26.376,0.0,261.04,,275.0,275.0,0.531,2.74,2.409,23.898
19757.5,2.621,0.707,-33.36,1.501,9.564,5.562,37.579,5.287,1.773,-2.713,0.0,39.4,40.5,9.789,1.606,2.098,0.091,1.63,-0.909,-3.113,26.376,0.0,261.54,,275.0,275.0,1.132,2.734,2.461,23.865
19758.0,2.621,0.707,-33.36,1.501,9.564,5.562,37.579,5.287,1.773,-2.713,0.0,39.4,40.5,9.789,1.606,0.812,0.232,0.703,-0.274,-3.113,26.376,0.0,261.54,,275.0,275.0,0.727,2.732,2.56,23.878
19758.5,2.621,0.707,-33.36,1.501,9.564,5.562,37.579,5.287,1.773,-2.713,0.0,39.4,40.5,9.789,1.606,1.809,0.627,1.659,0.789,-3.113,26.376,0.0,261.74,,275.0,275.0,0.368,2.73,2.477,23.87
19759.0,2.621,0.707,-33.36,1.501,9.564,5.562,37.579,5.287,1.773,-2.713,0.0,39.4,40.5,9.789,1.606,2.37,0.403,1.822,-0.047,-3.113,26.376,0.0,261.74,,275.0,275.0,1.221,2.729,2.467,23.866
19759.5,2.621,0.707,-33.36,1.501,9.564,5.55,37.531,5.27,1.781,-2.72,0.0,39.421,40.523,9.789,1.606,1.988,0.186,1.607,-0.668,-3.103,26.381,0.0,262.24,,275.0,275.0,1.137,2.727,2.635,23.86
19760.0,2.621,0.707,-33.36,1.501,9.564,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.789,1.606,0.672,0.307,0.556,-0.441,-3.103,26.381,0.0,262.24,,275.0,275.0,0.778,2.725,2.523,23.908
19760.5,2.621,0.707,-33.36,1.501,9.564,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.789,1.606,2.493,0.598,2.101,0.066,-3.103,26.381,0.0,262.24,,275.0,275.0,0.273,2.723,2.523,23.864
19761.0,2.667,0.703,-34.727,1.635,9.511,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.659,1.729,2.459,0.246,1.877,-0.539,-3.103,26.381,0.0,262.24,,275.0,275.0,1.315,2.722,2.566,23.848
19761.5,2.667,0.703,-34.727,1.635,9.511,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.659,1.729,0.624,0.505,0.504,-0.143,-3.103,26.381,0.0,262.44,,275.0,275.0,1.011,2.721,2.712,23.863
19762.0,2.667,0.703,-34.727,1.635,9.511,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.659,1.729,1.825,1.098,1.684,1.216,-3.103,26.381,0.0,262.44,,275.0,275.0,0.373,2.72,2.618,23.919
19762.5,2.667,0.703,-34.727,1.635,9.511,5.55,37.531,5.27,1.781,-2.72,0.0,39.4,40.5,9.659,1.729,2.602,0.851,2.095,0.451,-3.103,26.381,0.0,261.84,,275.0,275.0,1.456,2.719,2.599,23.916
19763.0,2.667,0.703,-34.727,1.635,9.511,5.534,37.482,5.286,1.768,-2.737,0.0,39.412,40.516,9.659,1.729,2.283,0.417,1.85,-0.443,-3.131,26.363,0.0,261.84,,275.0,275.0,1.5,2.718,2.853,23.905
19763.5,2.667,0.703,-34.727,1.635,9.511,5.534,37.482,5.286,1.768,-2.737,0.0,39.4,40.5,9.659,1.729,0.751,0.491,0.146,-0.481,-3.131,26.363,0.0,262.54,,275.0,275.0,1.027,2.717,2.778,23.876
19764.0,3.346,0.788,-35.209,1.614,9.683,5.534,37.482,5.286,1.768,-2.737,0.0,39.4,40.5,9.639,1.611,2.44,1.074,2.087,0.691,-3.131,26.363,0.0,262.54,,275.0,275.0,0.227,2.717,2.724,23.874
19764.5,3.346,0.788,-35.209,1.614,9.683,5.534,37.482,5.286,1.768,-2.737,0.0,39.4,40.5,9.639,1.611,2.007,0.635,1.916,-0.018,-3.131,26.363,0.0,262.44,,275.0,275.0,1.573,2.727,2.804,23.874
19765.0,3.346,0.788,-35.209,1.614,9.683,5.534,37.482,5.286,1.768,-2.737,0.0,39.4,40.5,9.639,1.611,1.892,0.37,1.34,-0.677,-3.131,26.363,0.0,262.44,,275.0,275.0,1.135,2.737,2.872,23.897
19765.5,3.346,0.788,-35.209,1.614,9.683,5.534,37.482,5.286,1.768,-2.737,0.0,39.4,40.5,9.639,1.611,1.501,0.858,1.573,0.871,-3.131,26.363,0.0,262.24,,275.0,275.0,0.731,2.747,2.856,23.887
19766.0,3.346,0.788,-35.209,1.614,9.683,5.546,37.544,5.265,1.759,-2.742,0.0,39.404,40.475,9.639,1.611,2.568,1.362,2.338,1.653,-3.118,26.363,0.0,262.24,,275.0,275.0,1.201,2.757,2.704,23.892
19766.5,3.346,0.788,-35.209,1.614,9.683,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.639,1.611,2.594,0.956,2.051,0.658,-3.118,26.363,0.0,262.54,,275.0,275.0,1.98,2.766,2.871,23.9
19767.0,3.346,0.788,-35.209,1.614,9.683,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.639,1.611,2.468,0.57,1.9,-0.375,-3.118,26.363,0.0,262.54,,275.0,275.0,1.565,2.776,2.968,23.909
19767.5,2.595,0.604,-35.209,1.54,9.638,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.621,1.78,2.455,1.732,2.323,1.715,-3.118,26.363,0.0,261.84,,275.0,275.0,1.141,2.785,2.828,23.92
19768.0,2.595,0.604,-35.209,1.54,9.638,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.621,1.78,3.022,1.058,2.693,0.709,-3.118,26.363,0.0,261.84,,275.0,275.0,2.056,2.782,2.887,23.926
19768.5,2.595,0.604,-35.209,1.54,9.638,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.621,1.78,2.344,0.747,1.66,-0.24,-3.118,26.363,0.0,262.54,,275.0,275.0,1.871,2.779,3.004,23.956
19769.0,2.595,0.604,-35.209,1.54,9.638,5.546,37.544,5.265,1.759,-2.742,0.0,39.4,40.5,9.621,1.78,1.29,0.661,1.083,-0.003,-3.118,26.363,0.0,262.54,,275.0,275.0,1.128,2.776,3.129,23.986
19769.5,2.595,0.604,-35.209,1.54,9.638,5.555,37.559,5.255,1.8,-2.739,0.0,39.405,40.51,9.621,1.78,2.159,1.362,2.1,1.409,-3.117,26.366,0.0,262.24,,275.0,275.0,0.758,2.773,3.017,24.07
19770.0,2.595,0.604,-35.209,1.54,9.638,5.555,37.559,5.255,1.8,-2.739,0.0,39.4,40.5,9.621,1.78,2.927,1.185,2.481,0.805,-3.117,26.366,0.0,262.24,,275.0,275.0,1.758,2.77,3.114,24.168
19770.5,2.778,0.628,-35.209,1.612,9.633,5.555,37.559,5.255,1.8,-2.739,0.0,39.4,40.5,9.661,1.595,2.358,0.819,1.642,-0.107,-3.117,26.366,0.0,261.54,,275.0,275.0,1.849,2.767,3.219,24.139
19771.0,2.778,0.628,-35.209,1.612,9.633,5.555,37.559,5.255,1.8,-2.739,0.0,39.4,40.5,9.661,1.595,1.402,1.016,1.507,0.8,-3.117,26.366,0.0,261.54,,275.0,275.0,1.178,2.767,3.201,24.11
19771.5,2.778,0.628,-35.209,1.612,9.633,5.555,37.559,5.255,1.8,-2.739,0.0,39.4,40.5,9.661,1.595,2.614,1.434,2.37,1.284,-3.117,26.366,0.0,262.34,,275.0,275.0,1.181,2.768,3.085,24.078
19772.0,2.778,0.628,-35.209,1.612,9.633,5.555,37.559,5.255,1.8,-2.739,0.0,39.4,40.5,9.661,1.595,2.081,1.01,1.908,0.433,-3.117,26.366,0.0,262.34,,275.0,275.0,1.926,2.768,3.168,24.064
19772.5,2.778,0.628,-35.209,1.612,9.633,5.559,37.533,5.245,1.777,-2.722,0.0,39.395,40.453,9.661,1.595,2.14,0.72,1.418,-0.407,-3.1,26.363,0.0,262.54,,275.0,275.0,1.358,2.768,3.224,24.063
19773.0,2.778,0.628,-35.209,1.612,9.633,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.661,1.595,0.935,0.987,1.198,0.696,-3.1,26.363,0.0,262.54,,275.0,275.0,0.968,2.768,3.262,24.099
19773.5,3.342,0.9,-34.154,1.667,9.632,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.701,1.589,2.411,1.586,2.248,1.519,-3.1,26.363,0.0,262.04,,275.0,275.0,0.954,2.768,3.159,24.23
19774.0,3.342,0.9,-34.154,1.667,9.632,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.701,1.589,3.022,1.024,2.619,0.365,-3.1,26.363,0.0,262.04,,275.0,275.0,1.941,2.778,3.266,24.277
19774.5,3.342,0.9,-34.154,1.667,9.632,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.701,1.589,0.864,0.834,0.745,0.058,-3.1,26.363,0.0,262.14,,275.0,275.0,1.757,2.787,3.377,24.357
19775.0,3.342,0.9,-34.154,1.667,9.632,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.701,1.589,1.999,1.283,1.96,1.383,-3.1,26.363,0.0,262.14,,275.0,275.0,0.625,2.796,3.257,24.368
19775.5,3.342,0.9,-34.154,1.667,9.632,5.559,37.533,5.245,1.777,-2.722,0.0,39.4,40.5,9.701,1.589,2.881,1.045,2.317,0.529,-3.1,26.363,0.0,262.44,,275.0,275.0,1.656,2.805,3.207,24.346
19776.0,3.342,0.9,-34.154,1.667,9.632,5.582,37.524,5.261,1.733,-2.719,0.0,39.391,40.42,9.701,1.589,2.707,0.806,1.966,-0.075,-3.112,26.364,0.0,262.44,,275.0,275.0,1.693,2.814,3.231,24.324
19776.5,3.342,0.9,-34.154,1.667,9.632,5.582,37.524,5.261,1.733,-2.719,0.0,39.4,40.4,9.701,1.589,1.209,0.783,0.829,-0.244,-3.112,26.364,0.0,262.14,,275.0,275.0,1.351,2.822,3.382,24.319
19777.0,2.846,0.752,-34.012,1.681,9.581,5.582,37.524,5.261,1.733,-2.719,0.0,39.4,40.4,9.669,1.564,1.933,0.948,1.909,0.909,-3.112,26.364,0.0,262.14,,275.0,275.0,0.644,2.831,3.158,24.283
19777.5,2.846,0.752,-34.012,1.681,9.581,5.582,37.524,5.261,1.733,-2.719,0.0,39.4,40.4,9.669,1.564,2.779,1.099,2.534,0.822,-3.112,26.364,0.0,262.14,,275.0,275.0,1.425,2.831,3.179,24.266
19778.0,2.846,0.752,-34.012,1.681,9.581,5.582,37.524,5.261,1.733,-2.719,0.0,39.4,40.4,9.669,1.564,1.498,0.76,1.387,0.057,-3.112,26.364,0.0,262.14,,275.0,275.0,1.809,2.831,3.269,24.323
19778.5,2.846,0.752,-34.012,1.681,9.581,5.582,37.524,5.261,1.733,-2.719,0.0,39.4,40.4,9.669,1.564,2.05,0.798,2.058,0.639,-3.112,26.364,0.0,262.54,,275.0,275.0,0.926,2.832,3.23,24.359
19779.0,2.846,0.752,-34.012,1.681,9.581,5.603,37.581,5.246,1.738,-2.733,0.0,39.383,40.464,9.669,1.564,2.755,0.87,2.502,0.58,-3.117,26.356,0.0,262.54,,275.0,275.0,1.387,2.832,3.124,24.345
19779.5,2.846,0.752,-34.012,1.681,9.581,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.669,1.564,2.825,0.834,2.481,0.349,-3.117,26.356,0.0,263.04,,275.0,275.0,1.677,2.832,3.096,24.321
19780.0,2.896,0.743,-34.959,1.793,9.616,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.675,1.696,2.026,0.809,2.118,0.203,-3.117,26.356,0.0,263.04,,275.0,275.0,1.622,2.832,3.14,24.316
19780.5,2.896,0.743,-34.959,1.793,9.616,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.675,1.696,1.856,0.896,1.966,0.699,-3.117,26.356,0.0,262.04,,275.0,275.0,1.289,2.833,3.084,24.307
19781.0,2.896,0.743,-34.959,1.793,9.616,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.675,1.696,2.669,0.907,2.594,0.926,-3.117,26.356,0.0,262.04,,275.0,275.0,1.354,2.834,3.076,24.266
19781.5,2.896,0.743,-34.959,1.793,9.616,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.675,1.696,2.097,0.709,2.128,-0.055,-3.117,26.356,0.0,262.54,,275.0,275.0,1.774,2.835,3.129,24.362
19782.0,2.896,0.743,-34.959,1.793,9.616,5.603,37.581,5.246,1.738,-2.733,0.0,39.4,40.5,9.675,1.696,2.149,0.882,2.251,0.939,-3.117,26.356,0.0,262.54,,275.0,275.0,1.22,2.836,3.109,24.376
19782.5,2.896,0.743,-34.959,1.793,9.616,5.566,37.554,5.256,1.747,-2.734,0.0,39.376,40.381,9.675,1.696,2.988,0.845,2.75,0.645,-3.106,26.349,0.0,262.34,,275.0,275.0,1.555,2.837,3.028,24.372
19783.0,2.896,0.743,-34.959,1.793,9.616,5.566,37.554,5.256,1.747,-2.734,0.0,39.4,40.4,9.675,1.696,2.881,0.701,2.266,-0.038,-3.106,26.349,0.0,262.34,,275.0,275.0,1.807,2.838,3.064,24.412
19783.5,1.446,0.402,-34.56,1.675,9.657,5.566,37.554,5.256,1.747,-2.734,0.0,39.4,40.4,9.664,1.577,1.807,0.606,1.731,-0.164,-3.106,26.349,0.0,262.64,,275.0,275.0,1.453,2.839,3.17,24.451
19784.0,1.446,0.402,-34.56,1.675,9.657,5.566,37.554,5.256,1.747,-2.734,0.0,39.4,40.4,9.664,1.577,2.16,0.699,2.124,0.474,-3.106,26.349,0.0,262.64,,275.0,275.0,0.995,2.816,3.024,24.553
19784.5,1.446,0.402,-34.56,1.675,9.657,5.566,37.554,5.256,1.747,-2.734,0.0,39.4,40.4,9.664,1.577,2.844,0.831,2.694,0.725,-3.106,26.349,0.0,262.44,,275.0,275.0,1.364,2.794,3.028,24.569
19785.0,1.446,0.402,-34.56,1.675,9.657,5.566,37.554,5.256,1.747,-2.734,0.0,39.4,40.4,9.664,1.577,1.875,0.568,1.885,-0.368,-3.106,26.349,0.0,262.44,,275.0,275.0,1.773,2.772,3.121,24.598
19785.5,1.446,0.402,-34.56,1.675,9.657,5.562,37.535,5.265,1.749,-2.748,0.0,39.353,40.358,9.664,1.577,1.534,0.766,1.745,0.502,-3.129,26.335,0.0,262.54,,275.0,275.0,0.99,2.75,3.15,24.636
19786.0,1.446,0.402,-34.56,1.675,9.657,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.664,1.577,2.559,0.83,2.295,0.78,-3.129,26.335,0.0,262.54,,275.0,275.0,1.137,2.729,3.051,24.625
19786.5,2.67,0.649,-34.919,1.563,9.654,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.7,1.51,2.517,0.832,2.121,0.196,-3.129,26.335,0.0,262.34,,275.0,275.0,1.616,2.708,3.066,24.64
19787.0,2.67,0.649,-34.919,1.563,9.654,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.7,1.51,1.48,0.722,1.248,-0.244,-3.129,26.335,0.0,262.34,,275.0,275.0,1.416,2.707,3.181,24.629
19787.5,2.67,0.649,-34.919,1.563,9.654,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.7,1.51,2.189,0.614,2.148,0.339,-3.129,26.335,0.0,262.54,,275.0,275.0,0.801,2.706,3.045,24.614
19788.0,2.67,0.649,-34.919,1.563,9.654,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.7,1.51,2.596,0.832,2.517,0.681,-3.129,26.335,0.0,262.54,,275.0,275.0,1.323,2.706,3.016,24.6
19788.5,2.67,0.649,-34.919,1.563,9.654,5.562,37.535,5.265,1.749,-2.748,0.0,39.4,40.4,9.7,1.51,3.074,0.778,2.128,0.196,-3.129,26.335,0.0,261.24,,275.0,275.0,1.657,2.705,3.019,24.591
19789.0,2.67,0.649,-34.919,1.563,9.654,5.596,37.525,5.283,1.741,-2.738,0.0,39.359,40.334,9.7,1.51,2.489,0.728,1.794,0.011,-3.114,26.345,0.0,261.24,,275.0,275.0,1.544,2.705,3.08,24.583
19789.5,2.67,0.649,-34.919,1.563,9.654,5.596,37.525,5.283,1.741,-2.738,0.0,39.4,40.3,9.7,1.51,2.299,1.041,2.287,0.591,-3.114,26.345,0.0,262.44,,275.0,275.0,1.256,2.704,3.047,24.578
19790.0,3.268,0.786,-35.209,1.699,9.477,5.596,37.525,5.283,1.741,-2.738,0.0,39.4,40.3,9.647,1.549,2.548,1.037,2.529,0.627,-3.114,26.345,0.0,262.44,,275.0,275.0,1.555,2.704,3.049,24.543
19790.5,3.268,0.786,-35.209,1.699,9.477,5.596,37.525,5.283,1.741,-2.738,0.0,39.4,40.3,9.647,1.549,2.805,0.78,2.045,-0.012,-3.114,26.345,0.0,261.64,,275.0,275.0,1.685,2.713,3.079,24.522
19791.0,3.268,0.786,-35.209,1.699,9.477,5.596,37.525,5.283,1.741,-2.738,0.0,39.4,40.3,9.647,1.549,2.09,0.686,1.673,-0.269,-3.114,26.345,0.0,261.64,,275.0,275.0,1.405,2.722,3.147,24.49
19791.5,3.268,0.786,-35.209,1.699,9.477,5.596,37.525,5.283,1.741,-2.738,0.0,39.4,40.3,9.647,1.549,1.925,1.072,2.091,0.603,-3.114,26.345,0.0,261.94,,275.0,275.0,1.045,2.731,3.076,24.463
19792.0,3.268,0.786,-35.209,1.699,9.477,5.585,37.537,5.288,1.735,-2.737,0.0,39.343,40.313,9.647,1.549,2.485,1.017,2.506,0.662,-3.118,26.353,0.0,261.94,,275.0,275.0,1.423,2.748,3.106,24.44
19792.5,3.268,0.786,-35.209,1.699,9.477,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.647,1.549,2.633,0.846,1.698,0.039,-3.118,26.353,0.0,262.14,,275.0,275.0,1.668,2.748,3.167,24.425
19793.0,2.381,0.537,-35.209,1.627,9.711,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.71,1.69,2.198,0.819,2.284,0.675,-3.118,26.353,0.0,262.14,,275.0,275.0,1.304,2.757,3.186,24.374
19793.5,2.381,0.537,-35.209,1.627,9.711,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.71,1.69,3.057,1.213,2.847,1.29,-3.118,26.353,0.0,262.14,,275.0,275.0,1.494,2.751,3.084,24.295
19794.0,2.381,0.537,-35.209,1.627,9.711,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.71,1.69,3.353,1.11,2.847,0.792,-3.118,26.353,0.0,262.14,,275.0,275.0,2.102,2.745,3.065,24.208
19794.5,2.381,0.537,-35.209,1.627,9.711,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.71,1.69,3.036,0.795,2.291,-0.067,-3.118,26.353,0.0,262.04,,275.0,275.0,2.026,2.739,3.297,24.137
19795.0,2.381,0.537,-35.209,1.627,9.711,5.585,37.537,5.288,1.735,-2.737,0.0,39.3,40.3,9.71,1.69,1.942,0.806,1.681,0.049,-3.118,26.353,0.0,262.04,,275.0,275.0,1.514,2.733,3.201,24.112
19795.5,2.381,0.537,-35.209,1.627,9.711,5.569,37.561,5.29,1.765,-2.733,0.0,39.333,40.331,9.71,1.69,3.333,1.364,3.069,1.233,-3.12,26.351,0.0,262.54,,275.0,275.0,1.119,2.727,3.138,24.027
19796.0,2.381,0.537,-35.209,1.627,9.711,5.569,37.561,5.29,1.765,-2.733,0.0,39.3,40.3,9.71,1.69,2.573,1.09,1.988,0.286,-3.12,26.351,0.0,262.54,,275.0,275.0,2.25,2.721,3.268,23.953
19796.5,2.849,0.679,-35.209,1.573,9.691,5.569,37.561,5.29,1.765,-2.733,0.0,39.3,40.3,9.637,1.659,2.358,0.954,1.59,-0.034,-3.12,26.351,0.0,262.84,,275.0,275.0,1.484,2.716,3.355,23.898
19797.0,2.849,0.679,-35.209,1.573,9.691,5.569,37.561,5.29,1.765,-2.733,0.0,39.3,40.3,9.637,1.659,2.193,1.49,2.311,1.178,-3.12,26.351,0.0,262.84,,275.0,275.0,1.217,2.718,3.302,23.843
19797.5,2.849,0.679,-35.209,1.573,9.691,5.569,37.561,5.29,1.765,-2.733,0.0,39.3,40.3,9.637,1.659,3.106,1.529,2.936,1.198,-3.12,26.351,0.0,261.84,,275.0,275.0,1.793,2.72,3.231,23.801
