t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19798.0,2.849,0.679,-35.209,1.573,9.691,5.569,37.561,5.29,1.765,-2.733,0.0,39.3,40.3,9.637,1.659,2.784,1.155,2.784,0.565,-3.12,26.351,0.0,261.84,,275.0,275.0,2.192,2.722,3.37,23.753
19798.5,2.849,0.679,-35.209,1.573,9.691,5.579,37.503,5.263,1.755,-2.734,0.0,39.324,40.288,9.637,1.659,2.618,0.936,2.316,-0.006,-3.108,26.34,0.0,262.24,,275.0,275.0,1.822,2.724,3.363,23.768
19799.0,2.849,0.679,-35.209,1.573,9.691,5.579,37.503,5.263,1.755,-2.734,0.0,39.3,40.3,9.637,1.659,3.27,1.666,3.183,1.726,-3.108,26.34,0.0,262.24,,275.0,275.0,1.466,2.726,3.256,23.754
19799.5,3.202,0.782,-35.178,1.633,9.655,5.579,37.503,5.263,1.755,-2.734,0.0,39.3,40.3,9.693,1.501,3.674,1.499,3.303,1.362,-3.108,26.34,0.0,262.24,,275.0,275.0,2.461,2.728,3.231,23.764
19800.0,3.202,0.782,-35.178,1.633,9.655,5.579,37.503,5.263,1.755,-2.734,0.0,39.3,40.3,9.693,1.501,2.633,1.21,2.407,0.418,-3.108,26.34,0.0,262.24,,275.0,275.0,2.459,2.736,3.377,23.799
19800.5,3.202,0.782,-35.178,1.633,9.655,5.579,37.503,5.263,1.755,-2.734,0.0,39.3,40.3,9.693,1.501,2.185,1.162,2.289,0.747,-3.108,26.34,0.0,262.14,,275.0,275.0,1.667,2.744,3.473,23.782
19801.0,3.202,0.782,-35.178,1.633,9.655,5.579,37.503,5.263,1.755,-2.734,0.0,39.3,40.3,9.693,1.501,3.09,1.799,3.068,1.915,-3.108,26.34,0.0,262.14,,275.0,275.0,1.596,2.751,3.387,23.807
19801.5,3.202,0.782,-35.178,1.633,9.655,5.569,37.46,5.292,1.764,-2.737,0.0,39.303,40.246,9.693,1.501,3.683,1.655,3.189,1.298,-3.116,26.334,0.0,261.84,,275.0,275.0,2.468,2.759,3.463,23.877
19802.0,3.202,0.782,-35.178,1.633,9.655,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.693,1.501,3.571,1.347,2.703,0.566,-3.116,26.334,0.0,261.84,,275.0,275.0,2.456,2.766,3.621,23.922
19802.5,3.202,0.782,-35.178,1.633,9.655,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.693,1.501,2.296,1.154,2.08,0.167,-3.116,26.334,0.0,262.24,,275.0,275.0,2.047,2.773,3.543,23.914
19803.0,3.036,0.772,-34.152,1.633,9.565,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.802,1.598,3.666,1.892,3.448,1.711,-3.116,26.334,0.0,262.24,,275.0,275.0,1.424,2.78,3.459,23.948
19803.5,3.036,0.772,-34.152,1.633,9.565,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.802,1.598,3.103,1.414,3.059,0.936,-3.116,26.334,0.0,262.44,,275.0,275.0,2.679,2.784,3.577,23.937
19804.0,3.036,0.772,-34.152,1.633,9.565,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.802,1.598,2.748,1.383,2.058,0.31,-3.116,26.334,0.0,262.44,,275.0,275.0,2.128,2.788,3.663,23.952
19804.5,3.036,0.772,-34.152,1.633,9.565,5.569,37.46,5.292,1.764,-2.737,0.0,39.3,40.2,9.802,1.598,2.207,1.385,2.49,0.931,-3.116,26.334,0.0,262.74,,275.0,275.0,1.625,2.793,3.7,23.943
19805.0,3.036,0.772,-34.152,1.633,9.565,5.479,37.559,5.306,1.782,-2.733,0.0,39.292,40.242,9.802,1.598,3.311,1.962,3.253,1.968,-3.106,26.337,0.0,262.74,,275.0,275.0,1.753,2.797,3.583,23.967
19805.5,3.036,0.772,-34.152,1.633,9.565,5.479,37.559,5.306,1.782,-2.733,0.0,39.3,40.2,9.802,1.598,3.834,1.615,3.326,1.393,-3.106,26.337,0.0,262.14,,275.0,275.0,2.623,2.8,3.677,23.992
19806.0,1.682,0.47,-33.634,1.595,9.582,5.479,37.559,5.306,1.782,-2.733,0.0,39.3,40.2,9.693,1.625,3.39,1.365,2.68,0.407,-3.106,26.337,0.0,262.14,,275.0,275.0,2.542,2.804,3.857,24.002
19806.5,1.682,0.47,-33.634,1.595,9.582,5.479,37.559,5.306,1.782,-2.733,0.0,39.3,40.2,9.693,1.625,2.787,1.694,2.848,1.762,-3.106,26.337,0.0,262.04,,275.0,275.0,1.961,2.786,3.731,23.996
19807.0,1.682,0.47,-33.634,1.595,9.582,5.479,37.559,5.306,1.782,-2.733,0.0,39.3,40.2,9.693,1.625,3.668,1.964,3.098,1.6,-3.106,26.337,0.0,262.04,,275.0,275.0,2.273,2.768,3.685,23.997
19807.5,1.682,0.47,-33.634,1.595,9.582,5.479,37.559,5.306,1.782,-2.733,0.0,39.3,40.2,9.693,1.625,3.406,1.534,3.273,0.797,-3.106,26.337,0.0,262.44,,275.0,275.0,2.583,2.75,3.724,24.029
19808.0,1.682,0.47,-33.634,1.595,9.582,5.553,37.492,5.308,1.771,-2.732,0.0,39.276,40.212,9.693,1.625,3.023,1.333,2.708,0.328,-3.121,26.339,0.0,262.44,,275.0,275.0,2.252,2.732,3.821,24.039
19808.5,1.682,0.47,-33.634,1.595,9.582,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.693,1.625,2.459,1.952,2.777,1.8,-3.121,26.339,0.0,262.94,,275.0,275.0,1.848,2.715,3.798,24.045
19809.0,1.682,0.47,-33.634,1.595,9.582,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.693,1.625,3.649,2.46,3.537,2.426,-3.121,26.339,0.0,262.94,,275.0,275.0,2.247,2.698,3.836,24.115
19809.5,2.897,0.715,-34.304,1.67,9.624,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.661,1.435,3.373,1.879,3.236,1.348,-3.121,26.339,0.0,262.64,,275.0,275.0,3.018,2.682,3.938,24.067
19810.0,2.897,0.715,-34.304,1.67,9.624,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.661,1.435,2.314,1.558,2.662,1.157,-3.121,26.339,0.0,262.64,,275.0,275.0,2.459,2.685,3.981,24.037
19810.5,2.897,0.715,-34.304,1.67,9.624,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.661,1.435,3.444,2.284,3.42,2.358,-3.121,26.339,0.0,262.74,,275.0,275.0,1.923,2.689,3.855,24.006
19811.0,2.897,0.715,-34.304,1.67,9.624,5.553,37.492,5.308,1.771,-2.732,0.0,39.3,40.2,9.661,1.435,3.879,2.057,3.293,1.559,-3.121,26.339,0.0,262.74,,275.0,275.0,2.876,2.692,3.894,23.974
19811.5,2.897,0.715,-34.304,1.67,9.624,5.537,37.443,5.322,1.775,-2.739,0.0,39.265,40.201,9.661,1.435,3.467,1.738,2.795,0.777,-3.109,26.337,0.0,262.44,,275.0,275.0,2.697,2.695,3.982,23.965
19812.0,2.897,0.715,-34.304,1.67,9.624,5.537,37.443,5.322,1.775,-2.739,0.0,39.3,40.2,9.661,1.435,2.446,1.476,2.457,0.552,-3.109,26.337,0.0,262.44,,275.0,275.0,2.194,2.699,4.105,23.937
19812.5,2.939,0.786,-33.259,1.678,9.582,5.537,37.443,5.322,1.775,-2.739,0.0,39.3,40.2,9.768,1.534,3.129,2.19,3.235,2.102,-3.109,26.337,0.0,262.24,,275.0,275.0,1.733,2.702,3.93,23.912
19813.0,2.939,0.786,-33.259,1.678,9.582,5.537,37.443,5.322,1.775,-2.739,0.0,39.3,40.2,9.768,1.534,3.91,2.097,3.709,1.676,-3.109,26.337,0.0,262.24,,275.0,275.0,2.664,2.706,3.983,23.894
19813.5,2.939,0.786,-33.259,1.678,9.582,5.537,37.443,5.322,1.775,-2.739,0.0,39.3,40.2,9.768,1.534,2.969,1.492,2.784,0.441,-3.109,26.337,0.0,262.14,,275.0,275.0,2.848,2.71,4.072,23.892
19814.0,2.939,0.786,-33.259,1.678,9.582,5.537,37.443,5.322,1.775,-2.739,0.0,39.3,40.2,9.768,1.534,3.032,1.573,3.191,1.419,-3.109,26.337,0.0,262.14,,275.0,275.0,1.922,2.713,4.017,23.892
19814.5,2.939,0.786,-33.259,1.678,9.582,5.563,37.539,5.336,1.794,-2.736,0.0,39.259,40.159,9.768,1.534,3.833,2.543,3.725,2.19,-3.113,26.334,0.0,262.54,,275.0,275.0,2.304,2.717,3.903,23.902
19815.0,2.939,0.786,-33.259,1.678,9.582,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.768,1.534,3.683,2.051,3.558,1.585,-3.113,26.334,0.0,262.54,,275.0,275.0,3.073,2.721,3.963,23.921
19815.5,2.939,0.786,-33.259,1.678,9.582,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.768,1.534,3.432,1.578,3.182,0.644,-3.113,26.334,0.0,262.34,,275.0,275.0,2.719,2.724,4.055,23.956
19816.0,2.949,0.693,-35.209,1.651,9.206,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.528,1.715,1.988,1.544,2.221,0.707,-3.113,26.334,0.0,262.34,,275.0,275.0,2.209,2.728,4.069,24.023
19816.5,2.949,0.693,-35.209,1.651,9.206,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.528,1.715,3.024,2.263,3.185,2.305,-3.113,26.334,0.0,262.34,,275.0,275.0,1.615,2.731,4.029,24.015
19817.0,2.949,0.693,-35.209,1.651,9.206,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.528,1.715,3.305,1.841,3.471,1.106,-3.113,26.334,0.0,262.34,,275.0,275.0,2.694,2.735,4.131,24.03
19817.5,2.949,0.693,-35.209,1.651,9.206,5.563,37.539,5.336,1.794,-2.736,0.0,39.3,40.2,9.528,1.715,3.461,1.47,3.03,0.325,-3.113,26.334,0.0,262.44,,275.0,275.0,2.431,2.739,4.198,24.006
19818.0,2.949,0.693,-35.209,1.651,9.206,5.599,37.508,5.304,1.797,-2.736,0.0,39.255,40.163,9.528,1.715,2.776,2.225,3.112,1.999,-3.112,26.328,0.0,262.44,,275.0,275.0,2.071,2.742,4.139,24.021
19818.5,2.949,0.693,-35.209,1.651,9.206,5.599,37.508,5.304,1.797,-2.736,0.0,39.3,40.2,9.528,1.715,3.94,2.686,3.82,2.531,-3.112,26.328,0.0,262.24,,275.0,275.0,2.528,2.745,4.027,24.019
19819.0,2.585,0.667,-34.665,1.633,9.643,5.599,37.508,5.304,1.797,-2.736,0.0,39.3,40.2,9.655,1.547,4.08,1.962,3.7,1.246,-3.112,26.328,0.0,262.24,,275.0,275.0,3.244,2.749,4.096,24.042
19819.5,2.585,0.667,-34.665,1.633,9.643,5.599,37.508,5.304,1.797,-2.736,0.0,39.3,40.2,9.655,1.547,3.429,1.562,3.455,0.575,-3.112,26.328,0.0,262.54,,275.0,275.0,2.747,2.746,4.269,24.063
19820.0,2.585,0.667,-34.665,1.633,9.643,5.599,37.508,5.304,1.797,-2.736,0.0,39.3,40.2,9.655,1.547,2.403,1.687,2.726,1.001,-3.112,26.328,0.0,262.54,,275.0,275.0,2.255,2.743,4.123,24.06
19820.5,2.585,0.667,-34.665,1.633,9.643,5.599,37.508,5.304,1.797,-2.736,0.0,39.3,40.2,9.655,1.547,4.183,2.154,3.637,1.664,-3.112,26.328,0.0,262.54,,275.0,275.0,1.954,2.741,4.101,24.077
19821.0,2.585,0.667,-34.665,1.633,9.643,5.586,37.467,5.309,1.783,-2.739,0.0,39.24,40.122,9.655,1.547,3.662,1.842,3.43,1.196,-3.124,26.327,0.0,262.54,,275.0,275.0,2.91,2.738,4.138,24.103
19821.5,2.585,0.667,-34.665,1.633,9.643,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.655,1.547,2.263,1.719,2.278,0.642,-3.124,26.327,0.0,262.64,,275.0,275.0,2.533,2.736,4.279,24.116
19822.0,2.585,0.667,-34.665,1.633,9.643,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.655,1.547,2.905,2.074,3.133,2.136,-3.124,26.327,0.0,262.64,,275.0,275.0,1.725,2.733,4.205,24.092
19822.5,2.977,0.795,-34.083,1.752,9.546,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.709,1.485,3.977,2.32,3.804,2.12,-3.124,26.327,0.0,262.44,,275.0,275.0,2.562,2.731,4.07,24.074
19823.0,2.977,0.795,-34.083,1.752,9.546,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.709,1.485,3.681,1.885,3.671,1.445,-3.124,26.327,0.0,262.44,,275.0,275.0,3.055,2.735,4.2,24.142
19823.5,2.977,0.795,-34.083,1.752,9.546,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.709,1.485,3.221,1.762,2.728,0.748,-3.124,26.327,0.0,262.74,,275.0,275.0,2.67,2.739,4.14,24.166
19824.0,2.977,0.795,-34.083,1.752,9.546,5.586,37.467,5.309,1.783,-2.739,0.0,39.2,40.1,9.709,1.485,4.131,2.227,3.947,2.212,-3.124,26.327,0.0,262.74,,275.0,275.0,2.114,2.743,4.037,24.169
19824.5,2.977,0.795,-34.083,1.752,9.546,5.594,37.518,5.296,1.79,-2.748,0.0,39.225,40.141,9.709,1.485,4.212,1.872,4.093,1.625,-3.123,26.309,0.0,263.04,,275.0,275.0,3.129,2.747,4.064,24.188
19825.0,2.977,0.795,-34.083,1.752,9.546,5.594,37.518,5.296,1.79,-2.748,0.0,39.2,40.1,9.709,1.485,3.363,1.802,3.391,1.603,-3.123,26.309,0.0,263.04,,275.0,275.0,2.951,2.75,4.135,24.25
19825.5,2.951,0.708,-35.148,1.586,9.672,5.594,37.518,5.296,1.79,-2.748,0.0,39.2,40.1,9.695,1.479,4.015,1.875,3.925,1.822,-3.123,26.309,0.0,262.74,,275.0,275.0,2.54,2.754,4.068,24.299
19826.0,2.951,0.708,-35.148,1.586,9.672,5.594,37.518,5.296,1.79,-2.748,0.0,39.2,40.1,9.695,1.479,4.367,1.991,4.166,1.617,-3.123,26.309,0.0,262.74,,275.0,275.0,2.909,2.757,4.041,24.245
19826.5,2.951,0.708,-35.148,1.586,9.672,5.594,37.518,5.296,1.79,-2.748,0.0,39.2,40.1,9.695,1.479,4.352,1.822,4.288,1.568,-3.123,26.309,0.0,262.94,,275.0,275.0,3.035,2.764,4.111,24.207
19827.0,2.951,0.708,-35.148,1.586,9.672,5.594,37.518,5.296,1.79,-2.748,0.0,39.2,40.1,9.695,1.479,3.6,1.937,3.614,1.806,-3.123,26.309,0.0,262.94,,275.0,275.0,3.007,2.764,4.016,24.256
19827.5,2.951,0.708,-35.148,1.586,9.672,5.603,37.509,5.304,1.831,-2.749,0.0,39.217,40.075,9.695,1.479,4.547,2.135,4.005,2.025,-3.125,26.314,0.0,263.14,,275.0,275.0,2.739,2.767,4.036,24.288
19828.0,2.951,0.708,-35.148,1.586,9.672,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.695,1.479,3.884,1.753,3.737,0.987,-3.125,26.314,0.0,263.14,,275.0,275.0,3.178,2.77,4.159,24.319
19828.5,2.169,0.573,-33.326,1.629,9.541,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.861,1.547,3.643,1.83,3.844,1.679,-3.125,26.314,0.0,262.24,,275.0,275.0,2.59,2.773,4.19,24.346
19829.0,2.169,0.573,-33.326,1.629,9.541,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.861,1.547,4.167,2.223,4.13,2.315,-3.125,26.314,0.0,262.24,,275.0,275.0,2.749,2.763,4.096,24.411
19829.5,2.169,0.573,-33.326,1.629,9.541,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.861,1.547,4.049,2.027,3.879,1.601,-3.125,26.314,0.0,262.74,,275.0,275.0,3.208,2.753,4.138,24.47
19830.0,2.169,0.573,-33.326,1.629,9.541,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.861,1.547,4.116,1.811,3.759,0.918,-3.125,26.314,0.0,262.74,,275.0,275.0,2.889,2.743,4.285,24.479
19830.5,2.169,0.573,-33.326,1.629,9.541,5.603,37.509,5.304,1.831,-2.749,0.0,39.2,40.1,9.861,1.547,2.938,1.698,3.117,0.985,-3.125,26.314,0.0,262.84,,275.0,275.0,2.651,2.734,4.203,24.549
19831.0,2.169,0.573,-33.326,1.629,9.541,5.567,37.566,5.322,1.852,-2.741,0.0,39.206,40.095,9.861,1.547,4.354,2.116,3.989,1.714,-3.124,26.315,0.0,262.84,,275.0,275.0,2.185,2.725,4.105,24.563
19831.5,2.169,0.573,-33.326,1.629,9.541,5.567,37.566,5.322,1.852,-2.741,0.0,39.2,40.1,9.861,1.547,3.955,1.839,4.02,1.307,-3.124,26.315,0.0,262.94,,275.0,275.0,3.043,2.716,4.143,24.517
19832.0,2.292,0.619,-34.06,1.643,9.527,5.567,37.566,5.322,1.852,-2.741,0.0,39.2,40.1,9.861,1.685,4.114,1.445,3.862,0.583,-3.124,26.315,0.0,262.94,,275.0,275.0,2.78,2.707,4.176,24.5
19832.5,2.292,0.619,-34.06,1.643,9.527,5.567,37.566,5.322,1.852,-2.741,0.0,39.2,40.1,9.861,1.685,3.704,2.008,3.906,2.376,-3.124,26.315,0.0,262.74,,275.0,275.0,2.501,2.7,4.111,24.451
19833.0,2.292,0.619,-34.06,1.643,9.527,5.567,37.566,5.322,1.852,-2.741,0.0,39.2,40.1,9.861,1.685,4.535,2.573,4.28,2.615,-3.124,26.315,0.0,262.74,,275.0,275.0,2.999,2.693,4.038,24.415
19833.5,2.292,0.619,-34.06,1.643,9.527,5.567,37.566,5.322,1.852,-2.741,0.0,39.2,40.1,9.861,1.685,4.388,2.08,4.266,1.901,-3.124,26.315,0.0,263.14,,275.0,275.0,3.501,2.687,4.192,24.281
19834.0,2.292,0.619,-34.06,1.643,9.527,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.052,9.861,1.685,3.973,1.949,3.266,0.969,-3.116,26.317,0.0,263.14,,275.0,275.0,3.159,2.68,4.247,24.238
19834.5,2.292,0.619,-34.06,1.643,9.527,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.861,1.685,4.205,2.661,4.16,2.94,-3.116,26.317,0.0,262.84,,275.0,275.0,2.539,2.674,4.133,24.195
19835.0,3.269,0.787,-35.209,1.598,9.645,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.507,1.656,4.352,2.291,4.248,2.121,-3.116,26.317,0.0,262.84,,275.0,275.0,3.491,2.668,4.174,24.15
19835.5,3.269,0.787,-35.209,1.598,9.645,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.507,1.656,4.507,1.913,3.973,1.199,-3.116,26.317,0.0,262.74,,275.0,275.0,3.253,2.677,4.235,24.112
19836.0,3.269,0.787,-35.209,1.598,9.645,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.507,1.656,3.246,1.93,3.435,1.595,-3.116,26.317,0.0,262.74,,275.0,275.0,2.898,2.687,4.309,24.079
19836.5,3.269,0.787,-35.209,1.598,9.645,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.507,1.656,4.117,2.534,4.143,2.916,-3.116,26.317,0.0,263.04,,275.0,275.0,2.552,2.697,4.2,24.054
19837.0,3.269,0.787,-35.209,1.598,9.645,5.598,37.48,5.31,1.825,-2.732,0.0,39.2,40.1,9.507,1.656,4.679,2.477,4.037,2.128,-3.116,26.317,0.0,263.04,,275.0,275.0,3.428,2.706,4.294,24.011
19837.5,3.269,0.787,-35.209,1.598,9.645,5.589,37.447,5.342,1.823,-2.739,0.0,39.191,40.053,9.507,1.656,4.414,2.116,3.927,1.376,-3.124,26.312,0.0,262.94,,275.0,275.0,3.33,2.715,4.411,23.979
19838.0,3.269,0.787,-35.209,1.598,9.645,5.589,37.447,5.342,1.823,-2.739,0.0,39.2,40.1,9.507,1.656,3.948,2.198,4.01,2.227,-3.124,26.312,0.0,262.94,,275.0,275.0,2.958,2.724,4.32,23.99
19838.5,2.95,0.734,-35.042,1.62,9.547,5.589,37.447,5.342,1.823,-2.739,0.0,39.2,40.1,9.631,1.667,4.566,2.309,4.323,2.098,-3.124,26.312,0.0,263.14,,275.0,275.0,3.096,2.733,4.259,23.959
19839.0,2.95,0.734,-35.042,1.62,9.547,5.589,37.447,5.342,1.823,-2.739,0.0,39.2,40.1,9.631,1.667,4.411,2.139,4.081,1.69,-3.124,26.312,0.0,263.14,,275.0,275.0,3.324,2.737,4.281,23.94
19839.5,2.95,0.734,-35.042,1.62,9.547,5.589,37.447,5.342,1.823,-2.739,0.0,39.2,40.1,9.631,1.667,4.201,2.005,3.636,1.151,-3.124,26.312,0.0,262.94,,275.0,275.0,3.081,2.74,4.357,23.932
19840.0,2.95,0.734,-35.042,1.62,9.547,5.589,37.447,5.342,1.823,-2.739,0.0,39.2,40.1,9.631,1.667,3.513,2.302,3.836,2.202,-3.124,26.312,0.0,262.94,,275.0,275.0,2.748,2.744,4.357,23.926
19840.5,2.95,0.734,-35.042,1.62,9.547,5.58,37.526,5.366,1.83,-2.732,0.0,39.183,40.044,9.631,1.667,4.486,2.195,4.328,2.372,-3.122,26.31,0.0,262.64,,275.0,275.0,2.963,2.747,4.24,23.912
19841.0,2.95,0.734,-35.042,1.62,9.547,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.631,1.667,4.734,2.074,4.506,1.862,-3.122,26.31,0.0,262.64,,275.0,275.0,3.345,2.75,4.281,23.888
19841.5,2.094,0.485,-35.038,1.614,9.621,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.634,1.538,4.013,2.315,4.162,2.088,-3.122,26.31,0.0,262.94,,275.0,275.0,3.294,2.754,4.276,23.884
19842.0,2.094,0.485,-35.038,1.614,9.621,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.634,1.538,4.418,2.888,4.477,2.975,-3.122,26.31,0.0,262.94,,275.0,275.0,3.145,2.743,4.24,23.877
19842.5,2.094,0.485,-35.038,1.614,9.621,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.634,1.538,4.903,2.479,4.706,2.274,-3.122,26.31,0.0,262.94,,275.0,275.0,3.689,2.732,4.285,23.864
19843.0,2.094,0.485,-35.038,1.614,9.621,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.634,1.538,4.541,2.124,4.528,1.449,-3.122,26.31,0.0,262.94,,275.0,275.0,3.591,2.722,4.342,23.854
19843.5,2.094,0.485,-35.038,1.614,9.621,5.58,37.526,5.366,1.83,-2.732,0.0,39.2,40.0,9.634,1.538,3.479,2.068,3.603,1.546,-3.122,26.31,0.0,262.44,,275.0,275.0,3.16,2.712,4.485,23.851
19844.0,2.094,0.485,-35.038,1.614,9.621,5.571,37.487,5.33,1.884,-2.717,0.0,39.18,40.036,9.634,1.538,4.211,3.011,4.344,3.18,-3.118,26.309,0.0,262.44,,275.0,275.0,2.674,2.701,4.349,23.865
19844.5,2.094,0.485,-35.038,1.614,9.621,5.571,37.487,5.33,1.884,-2.717,0.0,39.2,40.0,9.634,1.538,4.959,2.738,4.544,2.452,-3.118,26.309,0.0,262.54,,275.0,275.0,3.686,2.691,4.467,23.93
19845.0,2.24,0.614,-34.273,1.633,9.498,5.571,37.487,5.33,1.884,-2.717,0.0,39.2,40.0,9.75,1.606,3.221,2.204,3.399,1.468,-3.118,26.309,0.0,262.54,,275.0,275.0,3.673,2.682,4.643,23.951
19845.5,2.24,0.614,-34.273,1.633,9.498,5.571,37.487,5.33,1.884,-2.717,0.0,39.2,40.0,9.75,1.606,3.979,2.858,4.148,3.265,-3.118,26.309,0.0,262.34,,275.0,275.0,2.573,2.674,4.504,23.973
19846.0,2.24,0.614,-34.273,1.633,9.498,5.571,37.487,5.33,1.884,-2.717,0.0,39.2,40.0,9.75,1.606,4.764,2.9,4.617,2.737,-3.118,26.309,0.0,262.34,,275.0,275.0,3.562,2.667,4.467,24.016
19846.5,2.24,0.614,-34.273,1.633,9.498,5.571,37.487,5.33,1.884,-2.717,0.0,39.2,40.0,9.75,1.606,4.393,2.395,4.373,1.846,-3.118,26.309,0.0,261.94,,275.0,275.0,3.755,2.66,4.593,24.036
19847.0,2.24,0.614,-34.273,1.633,9.498,5.567,37.466,5.338,1.874,-2.741,0.0,39.155,40.04,9.75,1.606,3.826,2.235,3.697,1.538,-3.13,26.302,0.0,261.94,,275.0,275.0,3.252,2.653,4.665,24.107
19847.5,2.24,0.614,-34.273,1.633,9.498,5.567,37.466,5.338,1.874,-2.741,0.0,39.2,40.0,9.75,1.606,4.099,2.698,4.275,2.802,-3.13,26.302,0.0,262.74,,275.0,275.0,2.824,2.647,4.562,24.143
19848.0,3.477,0.812,-35.209,1.623,9.627,5.567,37.466,5.338,1.874,-2.741,0.0,39.2,40.0,9.623,1.629,4.944,3.102,4.634,2.701,-3.13,26.302,0.0,262.74,,275.0,275.0,3.469,2.64,4.629,24.12
19848.5,3.477,0.812,-35.209,1.623,9.627,5.567,37.466,5.338,1.874,-2.741,0.0,39.2,40.0,9.623,1.629,3.943,2.32,3.991,1.538,-3.13,26.302,0.0,262.44,,275.0,275.0,3.845,2.654,4.742,24.138
19849.0,3.477,0.812,-35.209,1.623,9.627,5.567,37.466,5.338,1.874,-2.741,0.0,39.2,40.0,9.623,1.629,4.266,2.885,4.456,3.177,-3.13,26.302,0.0,262.44,,275.0,275.0,2.948,2.667,4.669,24.149
19849.5,3.477,0.812,-35.209,1.623,9.627,5.567,37.466,5.338,1.874,-2.741,0.0,39.2,40.0,9.623,1.629,5.082,3.028,4.916,3.056,-3.13,26.302,0.0,262.74,,275.0,275.0,3.696,2.68,4.609,24.157
19850.0,3.477,0.812,-35.209,1.623,9.627,5.554,37.432,5.367,1.89,-2.745,0.0,39.158,40.021,9.623,1.629,5.252,2.623,4.986,2.399,-3.127,26.298,0.0,262.74,,275.0,275.0,4.02,2.693,4.624,24.138
19850.5,3.477,0.812,-35.209,1.623,9.627,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.623,1.629,4.308,2.61,4.561,2.387,-3.127,26.298,0.0,262.64,,275.0,275.0,3.815,2.706,4.699,24.155
19851.0,3.477,0.812,-35.209,1.623,9.627,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.623,1.629,5.067,3.155,5.025,3.526,-3.127,26.298,0.0,262.64,,275.0,275.0,3.466,2.719,4.609,24.152
19851.5,2.75,0.745,-33.456,1.595,9.562,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.881,1.514,5.52,3.066,5.306,3.458,-3.127,26.298,0.0,262.64,,275.0,275.0,4.193,2.731,4.734,24.16
19852.0,2.75,0.745,-33.456,1.595,9.562,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.881,1.514,4.776,2.597,4.421,2.0,-3.127,26.298,0.0,262.64,,275.0,275.0,4.337,2.732,4.824,24.204
19852.5,2.75,0.745,-33.456,1.595,9.562,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.881,1.514,4.667,3.464,4.842,3.281,-3.127,26.298,0.0,262.64,,275.0,275.0,3.448,2.732,4.801,24.257
19853.0,2.75,0.745,-33.456,1.595,9.562,5.554,37.432,5.367,1.89,-2.745,0.0,39.2,40.0,9.881,1.514,5.4,3.414,5.201,3.085,-3.127,26.298,0.0,262.64,,275.0,275.0,4.064,2.732,4.782,24.282
19853.5,2.75,0.745,-33.456,1.595,9.562,5.559,37.436,5.357,1.916,-2.741,0.0,39.138,40.073,9.881,1.514,5.163,2.837,5.195,2.434,-3.125,26.293,0.0,262.04,,275.0,275.0,4.275,2.733,4.868,24.275
19854.0,2.75,0.745,-33.456,1.595,9.562,5.559,37.436,5.357,1.916,-2.741,0.0,39.1,40.1,9.881,1.514,5.17,2.538,4.792,1.734,-3.125,26.293,0.0,262.04,,275.0,275.0,3.907,2.733,4.932,24.266
19854.5,2.736,0.738,-33.67,1.623,9.557,5.559,37.436,5.357,1.916,-2.741,0.0,39.1,40.1,9.731,1.486,4.718,3.255,4.953,3.369,-3.125,26.293,0.0,262.64,,275.0,275.0,3.558,2.733,4.897,24.258
19855.0,2.736,0.738,-33.67,1.623,9.557,5.559,37.436,5.357,1.916,-2.741,0.0,39.1,40.1,9.731,1.486,5.541,3.807,5.419,3.704,-3.125,26.293,0.0,262.64,,275.0,275.0,4.074,2.733,4.99,24.233
19855.5,2.736,0.738,-33.67,1.623,9.557,5.559,37.436,5.357,1.916,-2.741,0.0,39.1,40.1,9.731,1.486,4.563,2.795,4.498,1.587,-3.125,26.293,0.0,262.44,,275.0,275.0,4.618,2.733,5.116,24.215
19856.0,2.736,0.738,-33.67,1.623,9.557,5.559,37.436,5.357,1.916,-2.741,0.0,39.1,40.1,9.731,1.486,3.919,3.108,4.488,2.912,-3.125,26.293,0.0,262.44,,275.0,275.0,3.36,2.733,5.13,24.208
19856.5,2.736,0.738,-33.67,1.623,9.557,5.535,37.527,5.367,1.941,-2.743,0.0,39.129,40.016,9.731,1.486,5.143,3.757,5.142,4.026,-3.126,26.279,0.0,262.64,,275.0,275.0,3.607,2.733,5.059,24.183
19857.0,2.736,0.738,-33.67,1.623,9.557,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.731,1.486,5.401,3.296,5.218,3.17,-3.126,26.279,0.0,262.64,,275.0,275.0,4.517,2.733,5.126,24.167
19857.5,2.736,0.738,-33.67,1.623,9.557,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.731,1.486,5.241,2.973,4.755,2.092,-3.126,26.279,0.0,262.54,,275.0,275.0,4.271,2.733,5.171,24.166
19858.0,2.592,0.61,-35.209,1.588,9.715,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.506,1.66,4.361,2.857,4.695,2.595,-3.126,26.279,0.0,262.54,,275.0,275.0,3.765,2.733,5.106,24.093
19858.5,2.592,0.61,-35.209,1.588,9.715,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.506,1.66,5.242,4.057,5.285,4.311,-3.126,26.279,0.0,262.44,,275.0,275.0,3.627,2.731,5.145,24.092
19859.0,2.592,0.61,-35.209,1.588,9.715,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.506,1.66,5.825,3.557,5.405,3.142,-3.126,26.279,0.0,262.44,,275.0,275.0,4.724,2.729,5.232,24.066
19859.5,2.592,0.61,-35.209,1.588,9.715,5.535,37.527,5.367,1.941,-2.743,0.0,39.1,40.0,9.506,1.66,3.961,2.805,4.279,1.767,-3.126,26.279,0.0,262.64,,275.0,275.0,4.482,2.727,5.397,24.08
19860.0,2.592,0.61,-35.209,1.588,9.715,5.548,37.478,5.357,1.959,-2.743,0.0,39.139,40.01,9.506,1.66,4.449,2.971,4.767,2.899,-3.124,26.289,0.0,262.64,,275.0,275.0,3.203,2.724,5.341,24.111
19860.5,2.592,0.61,-35.209,1.588,9.715,5.548,37.478,5.357,1.959,-2.743,0.0,39.1,40.0,9.506,1.66,5.278,3.589,5.28,3.754,-3.124,26.289,0.0,262.24,,275.0,275.0,3.772,2.722,5.262,24.139
19861.0,2.269,0.608,-34.863,1.926,9.684,5.548,37.478,5.357,1.959,-2.743,0.0,39.1,40.0,9.677,1.751,5.81,3.536,5.456,3.403,-3.124,26.289,0.0,262.24,,275.0,275.0,4.475,2.72,5.211,24.151
19861.5,2.269,0.608,-34.863,1.926,9.684,5.548,37.478,5.357,1.959,-2.743,0.0,39.1,40.0,9.677,1.751,4.866,3.041,4.909,2.226,-3.124,26.289,0.0,262.54,,275.0,275.0,4.551,2.713,5.404,24.135
19862.0,2.269,0.608,-34.863,1.926,9.684,5.548,37.478,5.357,1.959,-2.743,0.0,39.1,40.0,9.677,1.751,4.494,2.76,4.835,2.329,-3.124,26.289,0.0,262.54,,275.0,275.0,3.76,2.705,5.286,24.111
19862.5,2.269,0.608,-34.863,1.926,9.684,5.548,37.478,5.357,1.959,-2.743,0.0,39.1,40.0,9.677,1.751,5.236,4.07,5.339,4.193,-3.124,26.289,0.0,262.14,,275.0,275.0,3.605,2.698,5.303,24.118
19863.0,2.269,0.608,-34.863,1.926,9.684,5.574,37.396,5.35,1.929,-2.739,0.0,39.125,40.022,9.677,1.751,5.288,3.406,5.373,2.757,-3.113,26.283,0.0,262.14,,275.0,275.0,4.71,2.691,5.4,24.112
19863.5,2.269,0.608,-34.863,1.926,9.684,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.677,1.751,4.366,3.0,4.571,1.633,-3.113,26.283,0.0,262.24,,275.0,275.0,4.206,2.684,5.565,24.112
19864.0,2.269,0.608,-34.863,1.926,9.684,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.677,1.751,4.173,3.522,4.72,3.124,-3.113,26.283,0.0,262.24,,275.0,275.0,3.392,2.677,5.525,24.14
19864.5,3.304,0.892,-33.832,1.693,9.567,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.731,1.498,5.371,3.819,5.357,3.79,-3.113,26.283,0.0,262.14,,275.0,275.0,3.885,2.671,5.418,24.197
19865.0,3.304,0.892,-33.832,1.693,9.567,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.731,1.498,5.528,3.244,5.475,3.146,-3.113,26.283,0.0,262.14,,275.0,275.0,4.584,2.681,5.47,24.2
19865.5,3.304,0.892,-33.832,1.693,9.567,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.731,1.498,5.666,3.093,5.115,2.337,-3.113,26.283,0.0,262.34,,275.0,275.0,4.348,2.691,5.448,24.205
19866.0,3.304,0.892,-33.832,1.693,9.567,5.574,37.396,5.35,1.929,-2.739,0.0,39.1,40.0,9.731,1.498,4.861,3.531,5.197,3.77,-3.113,26.283,0.0,262.34,,275.0,275.0,4.053,2.701,5.309,24.191
19866.5,3.304,0.892,-33.832,1.693,9.567,5.578,37.486,5.319,1.957,-2.732,0.0,39.124,40.049,9.731,1.498,5.923,3.35,5.584,3.03,-3.126,26.289,0.0,261.34,,275.0,275.0,4.34,2.711,5.363,24.217
19867.0,3.304,0.892,-33.832,1.693,9.567,5.578,37.486,5.319,1.957,-2.732,0.0,39.1,40.0,9.731,1.498,5.371,2.979,5.341,2.161,-3.126,26.289,0.0,261.34,,275.0,275.0,4.472,2.721,5.441,24.247
19867.5,2.752,0.608,-35.209,1.604,9.327,5.578,37.486,5.319,1.957,-2.732,0.0,39.1,40.0,9.626,1.563,4.718,3.255,5.145,3.262,-3.126,26.289,0.0,261.74,,275.0,275.0,3.963,2.731,5.466,24.23
19868.0,2.752,0.608,-35.209,1.604,9.327,5.578,37.486,5.319,1.957,-2.732,0.0,39.1,40.0,9.626,1.563,5.657,3.705,5.639,3.855,-3.126,26.289,0.0,261.74,,275.0,275.0,4.095,2.731,5.354,24.219
19868.5,2.752,0.608,-35.209,1.604,9.327,5.578,37.486,5.319,1.957,-2.732,0.0,39.1,40.0,9.626,1.563,5.605,3.254,5.596,2.935,-3.126,26.289,0.0,261.74,,275.0,275.0,4.714,2.731,5.412,24.199
19869.0,2.752,0.608,-35.209,1.604,9.327,5.578,37.486,5.319,1.957,-2.732,0.0,39.1,40.0,9.626,1.563,5.804,2.946,5.628,2.322,-3.126,26.289,0.0,261.74,,275.0,275.0,4.347,2.732,5.409,24.144
19869.5,2.752,0.608,-35.209,1.604,9.327,5.554,37.487,5.357,1.984,-2.743,0.0,39.112,40.064,9.626,1.563,5.449,2.939,5.506,2.847,-3.123,26.277,0.0,261.84,,275.0,275.0,4.175,2.732,5.284,24.095
19870.0,2.752,0.608,-35.209,1.604,9.327,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.626,1.563,6.214,3.441,5.973,3.344,-3.123,26.277,0.0,261.84,,275.0,275.0,4.185,2.732,5.283,24.034
19870.5,2.284,0.614,-33.49,1.636,9.589,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.822,1.566,5.903,3.071,5.759,2.489,-3.123,26.277,0.0,261.54,,275.0,275.0,4.743,2.733,5.339,23.998
19871.0,2.284,0.614,-33.49,1.636,9.589,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.822,1.566,4.898,3.216,5.315,3.09,-3.123,26.277,0.0,261.54,,275.0,275.0,4.305,2.725,5.418,23.927
19871.5,2.284,0.614,-33.49,1.636,9.589,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.822,1.566,5.583,3.572,5.697,3.916,-3.123,26.277,0.0,261.74,,275.0,275.0,4.13,2.718,5.335,23.891
19872.0,2.284,0.614,-33.49,1.636,9.589,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.822,1.566,6.114,3.486,5.933,3.833,-3.123,26.277,0.0,261.74,,275.0,275.0,4.692,2.711,5.318,23.869
19872.5,2.284,0.614,-33.49,1.636,9.589,5.554,37.487,5.357,1.984,-2.743,0.0,39.1,40.1,9.822,1.566,6.129,3.357,5.746,2.872,-3.123,26.277,0.0,261.94,,275.0,275.0,4.842,2.704,5.397,23.84
19873.0,2.284,0.614,-33.49,1.636,9.589,5.557,37.439,5.354,2.01,-2.746,0.0,39.121,40.075,9.822,1.566,5.331,3.228,5.568,2.849,-3.133,26.275,0.0,261.94,,275.0,275.0,4.526,2.697,5.374,23.801
19873.5,2.284,0.614,-33.49,1.636,9.589,5.557,37.439,5.354,2.01,-2.746,0.0,39.1,40.1,9.822,1.566,6.001,3.618,5.898,3.638,-3.133,26.275,0.0,261.64,,275.0,275.0,4.244,2.684,5.377,23.789
19874.0,2.089,0.568,-34.111,1.641,9.615,5.557,37.439,5.354,2.01,-2.746,0.0,39.1,40.1,9.656,1.438,5.803,3.419,5.861,3.094,-3.133,26.275,0.0,261.64,,275.0,275.0,4.789,2.684,5.403,23.766
19874.5,2.089,0.568,-34.111,1.641,9.615,5.557,37.439,5.354,2.01,-2.746,0.0,39.1,40.1,9.656,1.438,5.374,3.034,5.473,2.5,-3.133,26.275,0.0,261.84,,275.0,275.0,4.544,2.674,5.494,23.725
19875.0,2.089,0.568,-34.111,1.641,9.615,5.557,37.439,5.354,2.01,-2.746,0.0,39.1,40.1,9.656,1.438,5.532,3.225,5.699,3.386,-3.133,26.275,0.0,261.84,,275.0,275.0,4.095,2.664,5.435,23.707
19875.5,2.089,0.568,-34.111,1.641,9.615,5.557,37.439,5.354,2.01,-2.746,0.0,39.1,40.1,9.656,1.438,6.05,3.593,6.005,3.629,-3.133,26.275,0.0,261.54,,275.0,275.0,4.461,2.655,5.339,23.687
19876.0,2.089,0.568,-34.111,1.641,9.615,5.527,37.451,5.381,2.013,-2.75,0.0,39.127,40.067,9.656,1.438,6.103,3.278,5.852,2.916,-3.136,26.28,0.0,261.54,,275.0,275.0,4.819,2.646,5.498,23.665
19876.5,2.089,0.568,-34.111,1.641,9.615,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.656,1.438,5.279,3.013,5.174,1.899,-3.136,26.28,0.0,262.24,,275.0,275.0,4.537,2.636,5.502,23.678
19877.0,2.544,0.656,-33.953,1.689,9.623,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.722,1.426,5.6,3.947,5.721,4.159,-3.136,26.28,0.0,262.24,,275.0,275.0,3.841,2.628,5.368,23.648
19877.5,2.544,0.656,-33.953,1.689,9.623,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.722,1.426,5.936,3.638,5.852,3.385,-3.136,26.28,0.0,262.34,,275.0,275.0,4.857,2.626,5.35,23.665
19878.0,2.544,0.656,-33.953,1.689,9.623,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.722,1.426,5.334,3.271,5.518,2.63,-3.136,26.28,0.0,262.34,,275.0,275.0,4.703,2.625,5.457,23.67
19878.5,2.544,0.656,-33.953,1.689,9.623,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.722,1.426,4.514,3.066,4.941,2.519,-3.136,26.28,0.0,262.24,,275.0,275.0,4.188,2.623,5.571,23.657
19879.0,2.544,0.656,-33.953,1.689,9.623,5.527,37.451,5.381,2.013,-2.75,0.0,39.1,40.1,9.722,1.426,5.265,3.538,5.483,3.88,-3.136,26.28,0.0,262.24,,275.0,275.0,3.76,2.622,5.453,23.666
19879.5,2.544,0.656,-33.953,1.689,9.623,5.595,37.535,5.366,2.04,-2.741,0.0,39.137,40.093,9.722,1.426,6.027,3.754,5.78,3.838,-3.134,26.279,0.0,262.54,,275.0,275.0,4.541,2.621,5.437,23.651
19880.0,2.544,0.656,-33.953,1.689,9.623,5.595,37.535,5.366,2.04,-2.741,0.0,39.1,40.1,9.722,1.426,6.046,3.354,5.653,2.945,-3.134,26.279,0.0,262.54,,275.0,275.0,4.85,2.62,5.533,23.668
19880.5,2.52,0.57,-35.209,1.651,9.773,5.595,37.535,5.366,2.04,-2.741,0.0,39.1,40.1,9.623,1.718,4.712,3.49,5.196,3.507,-3.134,26.279,0.0,262.54,,275.0,275.0,4.499,2.618,5.514,23.667
19881.0,2.52,0.57,-35.209,1.651,9.773,5.595,37.535,5.366,2.04,-2.741,0.0,39.1,40.1,9.623,1.718,5.781,4.061,5.793,4.489,-3.134,26.279,0.0,262.54,,275.0,275.0,4.226,2.617,5.405,23.66
19881.5,2.52,0.57,-35.209,1.651,9.773,5.595,37.535,5.366,2.04,-2.741,0.0,39.1,40.1,9.623,1.718,6.219,3.484,5.712,3.072,-3.134,26.279,0.0,262.84,,275.0,275.0,5.031,2.615,5.45,23.701
19882.0,2.52,0.57,-35.209,1.651,9.773,5.595,37.535,5.366,2.04,-2.741,0.0,39.1,40.1,9.623,1.718,5.428,3.191,5.303,2.201,-3.134,26.279,0.0,262.84,,275.0,275.0,4.622,2.614,5.567,23.777
19882.5,2.52,0.57,-35.209,1.651,9.773,5.583,37.497,5.372,2.035,-2.751,0.0,39.129,40.096,9.623,1.718,4.586,3.271,5.105,2.8,-3.128,26.273,0.0,262.84,,275.0,275.0,4.031,2.612,5.626,23.794
19883.0,2.52,0.57,-35.209,1.651,9.773,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.623,1.718,5.504,3.936,5.648,4.032,-3.128,26.273,0.0,262.84,,275.0,275.0,3.941,2.611,5.501,23.815
19883.5,2.885,0.7,-35.209,1.647,9.708,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.496,1.624,6.089,3.68,5.938,3.86,-3.128,26.273,0.0,262.94,,275.0,275.0,4.78,2.609,5.541,23.876
19884.0,2.885,0.7,-35.209,1.647,9.708,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.496,1.624,5.142,3.072,5.09,2.036,-3.128,26.273,0.0,262.94,,275.0,275.0,4.892,2.614,5.628,23.942
19884.5,2.885,0.7,-35.209,1.647,9.708,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.496,1.624,5.05,3.913,5.428,4.06,-3.128,26.273,0.0,262.54,,275.0,275.0,3.835,2.618,5.583,23.958
19885.0,2.885,0.7,-35.209,1.647,9.708,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.496,1.624,6.055,4.427,5.979,4.512,-3.128,26.273,0.0,262.54,,275.0,275.0,4.613,2.622,5.481,23.96
19885.5,2.885,0.7,-35.209,1.647,9.708,5.583,37.497,5.372,2.035,-2.751,0.0,39.1,40.1,9.496,1.624,5.689,3.619,5.695,3.153,-3.128,26.273,0.0,262.54,,275.0,275.0,5.243,2.627,5.634,23.958
19886.0,2.885,0.7,-35.209,1.647,9.708,5.555,37.414,5.34,2.026,-2.746,0.0,39.141,40.091,9.496,1.624,5.205,3.231,5.304,2.058,-3.139,26.275,0.0,262.54,,275.0,275.0,4.539,2.631,5.735,23.956
19886.5,2.885,0.7,-35.209,1.647,9.708,5.555,37.414,5.34,2.026,-2.746,0.0,39.1,40.1,9.496,1.624,4.509,3.517,5.144,3.145,-3.139,26.275,0.0,262.84,,275.0,275.0,3.95,2.635,5.622,23.956
19887.0,3.326,0.77,-35.209,1.387,9.71,5.555,37.414,5.34,2.026,-2.746,0.0,39.1,40.1,9.666,1.501,5.645,4.01,5.728,4.066,-3.139,26.275,0.0,262.84,,275.0,275.0,4.079,2.639,5.638,23.991
19887.5,3.326,0.77,-35.209,1.387,9.71,5.555,37.414,5.34,2.026,-2.746,0.0,39.1,40.1,9.666,1.501,5.857,3.344,5.479,2.524,-3.139,26.275,0.0,262.74,,275.0,275.0,4.862,2.65,5.674,23.979
19888.0,3.326,0.77,-35.209,1.387,9.71,5.555,37.414,5.34,2.026,-2.746,0.0,39.1,40.1,9.666,1.501,5.017,3.412,5.467,3.385,-3.139,26.275,0.0,262.74,,275.0,275.0,4.301,2.662,5.685,23.991
19888.5,3.326,0.77,-35.209,1.387,9.71,5.555,37.414,5.34,2.026,-2.746,0.0,39.1,40.1,9.666,1.501,5.893,3.861,5.927,4.069,-3.139,26.275,0.0,262.74,,275.0,275.0,4.32,2.672,5.56,24.001
19889.0,3.326,0.77,-35.209,1.387,9.71,5.573,37.485,5.379,2.047,-2.746,0.0,39.135,40.133,9.666,1.501,6.335,3.666,6.192,4.057,-3.138,26.265,0.0,262.74,,275.0,275.0,4.938,2.683,5.514,23.997
19889.5,3.326,0.77,-35.209,1.387,9.71,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.666,1.501,6.345,3.351,5.976,3.045,-3.138,26.265,0.0,262.64,,275.0,275.0,5.062,2.694,5.552,24.014
19890.0,2.073,0.493,-35.209,1.62,9.65,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.683,1.489,6.072,3.241,6.031,2.874,-3.138,26.265,0.0,262.64,,275.0,275.0,4.679,2.704,5.538,24.032
19890.5,2.073,0.493,-35.209,1.62,9.65,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.683,1.489,5.999,3.901,6.126,3.847,-3.138,26.265,0.0,262.04,,275.0,275.0,4.555,2.694,5.49,24.056
19891.0,2.073,0.493,-35.209,1.62,9.65,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.683,1.489,6.361,3.748,6.188,3.412,-3.138,26.265,0.0,262.04,,275.0,275.0,4.968,2.684,5.574,24.052
19891.5,2.073,0.493,-35.209,1.62,9.65,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.683,1.489,6.097,3.47,6.072,2.858,-3.138,26.265,0.0,261.94,,275.0,275.0,4.927,2.674,5.646,24.099
19892.0,2.073,0.493,-35.209,1.62,9.65,5.573,37.485,5.379,2.047,-2.746,0.0,39.1,40.1,9.683,1.489,5.645,3.649,5.964,3.764,-3.138,26.265,0.0,261.94,,275.0,275.0,4.624,2.664,5.669,24.132
19892.5,2.073,0.493,-35.209,1.62,9.65,5.608,37.464,5.363,2.086,-2.739,0.0,39.143,40.125,9.683,1.489,6.372,4.348,6.375,5.037,-3.133,26.264,0.0,262.14,,275.0,275.0,4.755,2.654,5.542,24.143
19893.0,2.073,0.493,-35.209,1.62,9.65,5.608,37.464,5.363,2.086,-2.739,0.0,39.1,40.1,9.683,1.489,6.386,3.895,6.2,3.909,-3.133,26.264,0.0,262.14,,275.0,275.0,5.533,2.644,5.652,24.154
19893.5,2.292,0.625,-33.691,1.637,9.448,5.608,37.464,5.363,2.086,-2.739,0.0,39.1,40.1,9.837,1.54,6.242,3.52,6.093,2.881,-3.133,26.264,0.0,263.04,,275.0,275.0,5.097,2.635,5.709,24.192
19894.0,2.292,0.625,-33.691,1.637,9.448,5.608,37.464,5.363,2.086,-2.739,0.0,39.1,40.1,9.837,1.54,5.692,3.958,6.029,4.163,-3.133,26.264,0.0,263.04,,275.0,275.0,4.684,2.629,5.634,24.199
19894.5,2.292,0.625,-33.691,1.637,9.448,5.608,37.464,5.363,2.086,-2.739,0.0,39.1,40.1,9.837,1.54,6.793,3.906,6.363,3.545,-3.133,26.264,0.0,263.14,,275.0,275.0,4.96,2.624,5.716,24.172
19895.0,2.292,0.625,-33.691,1.637,9.448,5.608,37.464,5.363,2.086,-2.739,0.0,39.1,40.1,9.837,1.54,6.207,3.526,6.174,2.755,-3.133,26.264,0.0,263.14,,275.0,275.0,5.152,2.618,5.834,24.135
19895.5,2.292,0.625,-33.691,1.637,9.448,5.578,37.458,5.383,2.124,-2.75,0.0,39.139,40.142,9.837,1.54,5.333,3.897,5.857,3.357,-3.123,26.263,0.0,263.34,,275.0,275.0,4.665,2.613,5.892,24.151
19896.0,2.292,0.625,-33.691,1.637,9.448,5.578,37.458,5.383,2.124,-2.75,0.0,39.1,40.1,9.837,1.54,6.057,4.506,6.243,4.605,-3.123,26.263,0.0,263.34,,275.0,275.0,4.611,2.608,5.823,24.155
19896.5,3.014,0.807,-34.358,1.62,9.607,5.578,37.458,5.383,2.124,-2.75,0.0,39.1,40.1,9.677,1.625,6.426,4.091,6.266,4.127,-3.123,26.263,0.0,263.14,,275.0,275.0,5.353,2.603,5.882,24.147
19897.0,3.014,0.807,-34.358,1.62,9.607,5.578,37.458,5.383,2.124,-2.75,0.0,39.1,40.1,9.677,1.625,6.355,3.711,6.15,3.142,-3.123,26.263,0.0,263.14,,275.0,275.0,5.227,2.609,6.017,24.122
19897.5,3.014,0.807,-34.358,1.62,9.607,5.578,37.458,5.383,2.124,-2.75,0.0,39.1,40.1,9.677,1.625,5.589,3.382,5.659,2.376,-3.123,26.263,0.0,262.84,,275.0,275.0,4.839,2.616,5.928,24.157
19898.0,3.014,0.807,-34.358,1.62,9.607,5.578,37.458,5.383,2.124,-2.75,0.0,39.1,40.1,9.677,1.625,6.516,4.507,6.435,4.662,-3.123,26.263,0.0,262.84,,275.0,275.0,4.251,2.623,5.866,24.147
19898.5,3.014,0.807,-34.358,1.62,9.607,5.58,37.443,5.365,2.103,-2.753,0.0,39.138,40.168,9.677,1.625,6.404,3.767,6.326,3.339,-3.137,26.251,0.0,262.74,,275.0,275.0,5.53,2.629,5.943,24.137
19899.0,3.014,0.807,-34.358,1.62,9.607,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.677,1.625,5.899,3.451,5.804,2.276,-3.137,26.251,0.0,262.74,,275.0,275.0,4.959,2.635,6.02,24.141
19899.5,3.014,0.807,-34.358,1.62,9.607,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.677,1.625,4.876,3.879,5.565,3.591,-3.137,26.251,0.0,262.64,,275.0,275.0,4.357,2.641,6.067,24.122
19900.0,3.141,0.841,-33.953,1.678,9.58,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.71,1.607,6.071,4.67,6.192,5.001,-3.137,26.251,0.0,262.64,,275.0,275.0,4.478,2.648,5.937,24.122
19900.5,3.141,0.841,-33.953,1.678,9.58,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.71,1.607,6.263,4.073,6.077,3.693,-3.137,26.251,0.0,262.54,,275.0,275.0,5.483,2.656,6.082,24.111
19901.0,3.141,0.841,-33.953,1.678,9.58,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.71,1.607,6.17,3.641,5.941,2.655,-3.137,26.251,0.0,262.54,,275.0,275.0,5.027,2.664,6.147,24.096
19901.5,3.141,0.841,-33.953,1.678,9.58,5.58,37.443,5.365,2.103,-2.753,0.0,39.1,40.2,9.71,1.607,4.911,3.752,5.557,3.115,-3.137,26.251,0.0,263.04,,275.0,275.0,4.602,2.671,6.008,24.123
19902.0,3.141,0.841,-33.953,1.678,9.58,5.571,37.54,5.388,2.124,-2.755,0.0,39.153,40.174,9.71,1.607,6.398,4.521,6.382,4.289,-3.141,26.255,0.0,263.04,,275.0,275.0,4.334,2.679,6.036,24.132
19902.5,3.141,0.841,-33.953,1.678,9.58,5.571,37.54,5.388,2.124,-2.755,0.0,39.2,40.2,9.71,1.607,6.349,3.811,6.378,3.303,-3.141,26.255,0.0,262.94,,275.0,275.0,5.398,2.687,6.096,24.116
19903.0,2.444,0.601,-34.926,1.651,9.634,5.571,37.54,5.388,2.124,-2.755,0.0,39.2,40.2,9.717,1.766,5.573,3.51,5.635,2.363,-3.141,26.255,0.0,262.94,,275.0,275.0,4.96,2.694,6.179,24.095
19903.5,2.444,0.601,-34.926,1.651,9.634,5.571,37.54,5.388,2.124,-2.755,0.0,39.2,40.2,9.717,1.766,5.337,4.385,5.821,4.337,-3.141,26.255,0.0,263.34,,275.0,275.0,4.27,2.69,6.115,24.111
19904.0,2.444,0.601,-34.926,1.651,9.634,5.571,37.54,5.388,2.124,-2.755,0.0,39.2,40.2,9.717,1.766,6.339,4.637,6.342,4.451,-3.141,26.255,0.0,263.34,,275.0,275.0,4.97,2.686,6.102,24.094
19904.5,2.444,0.601,-34.926,1.651,9.634,5.571,37.54,5.388,2.124,-2.755,0.0,39.2,40.2,9.717,1.766,6.097,4.009,6.233,3.674,-3.141,26.255,0.0,263.54,,275.0,275.0,5.442,2.682,6.172,24.086
19905.0,2.444,0.601,-34.926,1.651,9.634,5.6,37.495,5.363,2.154,-2.753,0.0,39.16,40.175,9.717,1.766,5.743,3.571,5.773,2.456,-3.129,26.248,0.0,263.54,,275.0,275.0,5.003,2.678,6.144,24.057
19905.5,2.444,0.601,-34.926,1.651,9.634,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.717,1.766,6.218,4.608,6.277,4.838,-3.129,26.248,0.0,263.34,,275.0,275.0,4.386,2.674,6.004,24.055
19906.0,2.444,0.601,-34.926,1.651,9.634,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.717,1.766,6.568,4.186,6.48,4.268,-3.129,26.248,0.0,263.34,,275.0,275.0,5.485,2.671,6.02,24.06
19906.5,3.511,0.817,-35.209,1.636,9.688,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.608,1.622,6.122,3.677,6.004,2.792,-3.129,26.248,0.0,263.34,,275.0,275.0,5.376,2.667,6.103,24.061
19907.0,3.511,0.817,-35.209,1.636,9.688,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.608,1.622,5.467,3.685,5.92,3.672,-3.129,26.248,0.0,263.34,,275.0,275.0,4.649,2.681,6.119,24.088
19907.5,3.511,0.817,-35.209,1.636,9.688,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.608,1.622,6.345,4.122,6.387,4.343,-3.129,26.248,0.0,263.74,,275.0,275.0,4.686,2.694,5.953,24.137
19908.0,3.511,0.817,-35.209,1.636,9.688,5.6,37.495,5.363,2.154,-2.753,0.0,39.2,40.2,9.608,1.622,6.686,4.07,6.455,4.203,-3.129,26.248,0.0,263.74,,275.0,275.0,5.299,2.708,5.941,24.148
19908.5,3.511,0.817,-35.209,1.636,9.688,5.615,37.465,5.346,2.151,-2.745,0.0,39.178,40.213,9.608,1.622,6.68,3.884,6.614,3.919,-3.132,26.249,0.0,263.84,,275.0,275.0,5.353,2.721,6.005,24.145
19909.0,3.511,0.817,-35.209,1.636,9.688,5.615,37.465,5.346,2.151,-2.745,0.0,39.2,40.2,9.608,1.622,6.396,3.946,6.446,4.265,-3.132,26.249,0.0,263.84,,275.0,275.0,5.274,2.734,5.952,24.123
19909.5,2.705,0.715,-33.769,1.646,9.531,5.615,37.465,5.346,2.151,-2.745,0.0,39.2,40.2,9.825,1.524,6.835,4.331,6.731,4.197,-3.132,26.249,0.0,264.04,,275.0,275.0,5.263,2.747,5.907,24.12
19910.0,2.705,0.715,-33.769,1.646,9.531,5.615,37.465,5.346,2.151,-2.745,0.0,39.2,40.2,9.825,1.524,6.895,4.029,6.752,3.758,-3.132,26.249,0.0,264.04,,275.0,275.0,5.523,2.746,5.933,24.12
19910.5,2.705,0.715,-33.769,1.646,9.531,5.615,37.465,5.346,2.151,-2.745,0.0,39.2,40.2,9.825,1.524,6.417,3.691,6.33,3.386,-3.132,26.249,0.0,264.54,,275.0,275.0,5.359,2.745,6.021,24.129
19911.0,2.705,0.715,-33.769,1.646,9.531,5.615,37.465,5.346,2.151,-2.745,0.0,39.2,40.2,9.825,1.524,6.325,3.889,6.449,4.112,-3.132,26.249,0.0,264.54,,275.0,275.0,4.956,2.745,5.908,24.093
19911.5,2.705,0.715,-33.769,1.646,9.531,5.583,37.491,5.41,2.184,-2.747,0.0,39.174,40.219,9.825,1.524,6.79,4.494,6.768,4.744,-3.137,26.252,0.0,264.54,,275.0,275.0,5.194,2.744,5.958,24.142
19912.0,2.705,0.715,-33.769,1.646,9.531,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.825,1.524,7.073,3.96,6.814,3.738,-3.137,26.252,0.0,264.54,,275.0,275.0,5.699,2.743,6.034,24.143
19912.5,2.705,0.715,-33.769,1.646,9.531,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.825,1.524,5.645,3.906,6.131,4.019,-3.137,26.252,0.0,264.34,,275.0,275.0,5.396,2.743,6.059,24.119
19913.0,1.914,0.508,-34.054,1.675,9.632,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.722,1.467,6.574,4.232,6.556,4.59,-3.137,26.252,0.0,264.34,,275.0,275.0,4.926,2.742,5.96,24.125
19913.5,1.914,0.508,-34.054,1.675,9.632,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.722,1.467,6.8,3.977,6.431,3.765,-3.137,26.252,0.0,263.74,,275.0,275.0,5.488,2.728,6.012,24.107
19914.0,1.914,0.508,-34.054,1.675,9.632,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.722,1.467,6.5,3.78,6.209,3.349,-3.137,26.252,0.0,263.74,,275.0,275.0,5.243,2.715,6.046,24.098
19914.5,1.914,0.508,-34.054,1.675,9.632,5.583,37.491,5.41,2.184,-2.747,0.0,39.2,40.2,9.722,1.467,6.04,3.767,6.306,3.637,-3.137,26.252,0.0,263.54,,275.0,275.0,4.959,2.702,6.061,24.086
19915.0,1.914,0.508,-34.054,1.675,9.632,5.585,37.536,5.383,2.219,-2.743,0.0,39.181,40.256,9.722,1.467,6.445,4.021,6.559,4.508,-3.137,26.24,0.0,263.54,,275.0,275.0,4.937,2.689,5.94,24.087
19915.5,1.914,0.508,-34.054,1.675,9.632,5.585,37.536,5.383,2.219,-2.743,0.0,39.2,40.3,9.722,1.467,6.907,4.049,6.634,4.292,-3.137,26.24,0.0,263.84,,275.0,275.0,5.383,2.676,5.973,24.085
19916.0,2.211,0.627,-33.595,1.72,9.609,5.585,37.536,5.383,2.219,-2.743,0.0,39.2,40.3,9.738,1.583,6.125,3.805,6.351,3.606,-3.137,26.24,0.0,263.84,,275.0,275.0,5.47,2.664,5.995,24.08
19916.5,2.211,0.627,-33.595,1.72,9.609,5.585,37.536,5.383,2.219,-2.743,0.0,39.2,40.3,9.738,1.583,6.52,4.232,6.654,4.897,-3.137,26.24,0.0,263.44,,275.0,275.0,4.971,2.656,5.922,24.082
19917.0,2.211,0.627,-33.595,1.72,9.609,5.585,37.536,5.383,2.219,-2.743,0.0,39.2,40.3,9.738,1.583,7.028,4.217,6.883,4.455,-3.137,26.24,0.0,263.44,,275.0,275.0,5.576,2.649,5.883,24.095
19917.5,2.211,0.627,-33.595,1.72,9.609,5.585,37.536,5.383,2.219,-2.743,0.0,39.2,40.3,9.738,1.583,6.762,3.958,6.768,3.809,-3.137,26.24,0.0,262.94,,275.0,275.0,5.646,2.642,5.926,24.124
19918.0,2.211,0.627,-33.595,1.72,9.609,5.589,37.479,5.4,2.223,-2.741,0.0,39.195,40.282,9.738,1.583,6.145,3.726,6.356,3.428,-3.139,26.236,0.0,262.94,,275.0,275.0,5.324,2.635,6.041,24.123
19918.5,2.211,0.627,-33.595,1.72,9.609,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.738,1.583,6.519,4.214,6.669,4.659,-3.139,26.236,0.0,263.24,,275.0,275.0,4.914,2.628,5.91,24.09
19919.0,2.225,0.578,-34.948,1.617,9.631,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.668,1.788,7.059,4.28,6.879,4.587,-3.139,26.236,0.0,263.24,,275.0,275.0,5.515,2.621,5.991,24.135
19919.5,2.225,0.578,-34.948,1.617,9.631,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.668,1.788,6.18,3.744,6.206,3.06,-3.139,26.236,0.0,263.34,,275.0,275.0,5.701,2.615,6.067,24.128
19920.0,2.225,0.578,-34.948,1.617,9.631,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.668,1.788,6.159,4.461,6.454,4.74,-3.139,26.236,0.0,263.34,,275.0,275.0,4.798,2.608,6.045,24.132
19920.5,2.225,0.578,-34.948,1.617,9.631,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.668,1.788,6.908,4.357,6.775,4.469,-3.139,26.236,0.0,263.34,,275.0,275.0,5.453,2.602,5.978,24.12
19921.0,2.225,0.578,-34.948,1.617,9.631,5.589,37.479,5.4,2.223,-2.741,0.0,39.2,40.3,9.668,1.788,6.707,3.923,6.687,3.527,-3.139,26.236,0.0,263.34,,275.0,275.0,5.628,2.596,6.062,24.14
19921.5,2.225,0.578,-34.948,1.617,9.631,5.58,37.479,5.405,2.244,-2.756,0.0,39.206,40.274,9.668,1.788,6.073,3.966,6.387,3.663,-3.148,26.229,0.0,262.74,,275.0,275.0,5.211,2.59,6.103,24.143
19922.0,2.225,0.578,-34.948,1.617,9.631,5.58,37.479,5.405,2.244,-2.756,0.0,39.2,40.3,9.668,1.788,6.64,4.597,6.76,5.166,-3.148,26.229,0.0,262.74,,275.0,275.0,5.022,2.584,6.005,24.14
19922.5,2.39,0.675,-33.69,1.603,9.57,5.58,37.479,5.405,2.244,-2.756,0.0,39.2,40.3,9.744,1.565,7.175,4.51,6.987,4.889,-3.148,26.229,0.0,262.74,,275.0,275.0,5.791,2.578,6.104,24.151
19923.0,2.39,0.675,-33.69,1.603,9.57,5.58,37.479,5.405,2.244,-2.756,0.0,39.2,40.3,9.744,1.565,6.494,3.729,6.329,2.956,-3.148,26.229,0.0,262.74,,275.0,275.0,5.89,2.575,6.206,24.151
19923.5,2.39,0.675,-33.69,1.603,9.57,5.58,37.479,5.405,2.244,-2.756,0.0,39.2,40.3,9.744,1.565,6.226,4.578,6.561,4.706,-3.148,26.229,0.0,263.14,,275.0,275.0,4.877,2.572,6.15,24.155
19924.0,2.39,0.675,-33.69,1.603,9.57,5.58,37.479,5.405,2.244,-2.756,0.0,39.2,40.3,9.744,1.565,7.032,4.944,6.97,4.794,-3.148,26.229,0.0,263.14,,275.0,275.0,5.518,2.569,6.146,24.159
19924.5,2.39,0.675,-33.69,1.603,9.57,5.609,37.455,5.416,2.239,-2.752,0.0,39.218,40.296,9.744,1.565,7.117,4.336,7.09,4.218,-3.14,26.227,0.0,263.04,,275.0,275.0,5.935,2.566,6.179,24.187
19925.0,2.39,0.675,-33.69,1.603,9.57,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.744,1.565,6.438,3.895,6.392,2.815,-3.14,26.227,0.0,263.04,,275.0,275.0,5.69,2.563,6.302,24.197
19925.5,2.829,0.751,-34.414,1.663,9.631,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.718,1.667,5.688,4.327,6.272,4.077,-3.14,26.227,0.0,263.14,,275.0,275.0,4.885,2.56,6.23,24.245
19926.0,2.829,0.751,-34.414,1.663,9.631,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.718,1.667,6.686,5.106,6.782,5.146,-3.14,26.227,0.0,263.14,,275.0,275.0,5.091,2.564,6.293,24.297
19926.5,2.829,0.751,-34.414,1.663,9.631,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.718,1.667,6.785,4.112,6.518,3.415,-3.14,26.227,0.0,262.94,,275.0,275.0,5.93,2.569,6.355,24.302
19927.0,2.829,0.751,-34.414,1.663,9.631,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.718,1.667,6.329,4.041,6.497,3.886,-3.14,26.227,0.0,262.94,,275.0,275.0,5.207,2.573,6.379,24.355
19927.5,2.829,0.751,-34.414,1.663,9.631,5.609,37.455,5.416,2.239,-2.752,0.0,39.2,40.3,9.718,1.667,6.75,5.249,6.886,5.461,-3.14,26.227,0.0,263.14,,275.0,275.0,5.188,2.577,6.287,24.365
19928.0,2.829,0.751,-34.414,1.663,9.631,5.596,37.531,5.416,2.293,-2.74,0.0,39.232,40.324,9.718,1.667,7.396,5.058,7.147,4.986,-3.145,26.222,0.0,263.14,,275.0,275.0,6.086,2.581,6.274,24.383
