t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
19928.5,2.829,0.751,-34.414,1.663,9.631,5.596,37.531,5.416,2.293,-2.74,0.0,39.2,40.3,9.718,1.667,6.604,4.406,6.801,3.736,-3.145,26.222,0.0,263.04,,275.0,275.0,6.147,2.585,6.428,24.398
19929.0,1.722,0.476,-33.262,1.651,9.552,5.596,37.531,5.416,2.293,-2.74,0.0,39.2,40.3,9.854,1.598,5.88,4.017,6.273,3.317,-3.145,26.222,0.0,263.04,,275.0,275.0,5.387,2.589,6.493,24.368
19929.5,1.722,0.476,-33.262,1.651,9.552,5.596,37.531,5.416,2.293,-2.74,0.0,39.2,40.3,9.854,1.598,6.318,4.545,6.627,4.725,-3.145,26.222,0.0,262.44,,275.0,275.0,4.872,2.575,6.465,24.331
19930.0,1.722,0.476,-33.262,1.651,9.552,5.596,37.531,5.416,2.293,-2.74,0.0,39.2,40.3,9.854,1.598,7.307,4.589,7.099,4.157,-3.145,26.222,0.0,262.44,,275.0,275.0,5.554,2.561,6.48,24.299
19930.5,1.722,0.476,-33.262,1.651,9.552,5.596,37.531,5.416,2.293,-2.74,0.0,39.2,40.3,9.854,1.598,6.931,4.16,6.72,3.142,-3.145,26.222,0.0,262.64,,275.0,275.0,5.788,2.547,6.555,24.253
19931.0,1.722,0.476,-33.262,1.651,9.552,5.599,37.497,5.392,2.303,-2.754,0.0,39.248,40.375,9.854,1.598,5.579,3.948,6.174,3.272,-3.138,26.223,0.0,262.64,,275.0,275.0,5.238,2.534,6.664,24.21
19931.5,1.722,0.476,-33.262,1.651,9.552,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.854,1.598,6.319,4.516,6.605,4.773,-3.138,26.223,0.0,262.84,,275.0,275.0,4.743,2.521,6.549,24.183
19932.0,2.541,0.681,-34.326,1.658,9.63,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.64,1.523,7.049,4.683,6.756,4.399,-3.138,26.223,0.0,262.84,,275.0,275.0,5.553,2.507,6.493,24.173
19932.5,2.541,0.681,-34.326,1.658,9.63,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.64,1.523,6.882,4.344,6.739,3.871,-3.138,26.223,0.0,262.54,,275.0,275.0,5.722,2.508,6.556,24.221
19933.0,2.541,0.681,-34.326,1.658,9.63,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.64,1.523,6.435,3.928,6.562,3.607,-3.138,26.223,0.0,262.54,,275.0,275.0,5.459,2.509,6.424,24.232
19933.5,2.541,0.681,-34.326,1.658,9.63,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.64,1.523,7.302,5.257,7.195,5.4,-3.138,26.223,0.0,262.24,,275.0,275.0,5.133,2.509,6.392,24.217
19934.0,2.541,0.681,-34.326,1.658,9.63,5.599,37.497,5.392,2.303,-2.754,0.0,39.2,40.4,9.64,1.523,7.111,4.696,7.105,4.687,-3.138,26.223,0.0,262.24,,275.0,275.0,6.289,2.51,6.473,24.22
19934.5,2.541,0.681,-34.326,1.658,9.63,5.619,37.46,5.429,2.296,-2.742,0.0,39.264,40.333,9.64,1.523,6.911,4.186,6.741,3.319,-3.125,26.22,0.0,262.14,,275.0,275.0,5.9,2.51,6.55,24.175
19935.0,2.541,0.681,-34.326,1.658,9.63,5.619,37.46,5.429,2.296,-2.742,0.0,39.3,40.3,9.64,1.523,6.344,4.282,6.724,4.19,-3.125,26.22,0.0,262.14,,275.0,275.0,5.29,2.511,6.578,24.171
19935.5,3.542,0.811,-35.209,1.534,9.634,5.619,37.46,5.429,2.296,-2.742,0.0,39.3,40.3,9.672,1.65,7.062,5.228,7.115,5.503,-3.125,26.22,0.0,262.74,,275.0,275.0,5.385,2.511,6.483,24.176
19936.0,3.542,0.811,-35.209,1.534,9.634,5.619,37.46,5.429,2.296,-2.742,0.0,39.3,40.3,9.672,1.65,7.43,4.952,7.331,5.321,-3.125,26.22,0.0,262.74,,275.0,275.0,6.227,2.528,6.591,24.126
19936.5,3.542,0.811,-35.209,1.534,9.634,5.619,37.46,5.429,2.296,-2.742,0.0,39.3,40.3,9.672,1.65,7.209,4.456,6.918,3.856,-3.125,26.22,0.0,263.14,,275.0,275.0,6.258,2.545,6.688,24.105
19937.0,3.542,0.811,-35.209,1.534,9.634,5.619,37.46,5.429,2.296,-2.742,0.0,39.3,40.3,9.672,1.65,6.696,5.034,6.931,5.328,-3.125,26.22,0.0,263.14,,275.0,275.0,5.61,2.561,6.571,24.105
19937.5,3.542,0.811,-35.209,1.534,9.634,5.614,37.568,5.397,2.358,-2.749,0.0,39.278,40.386,9.672,1.65,7.292,5.271,7.259,5.546,-3.127,26.217,0.0,262.84,,275.0,275.0,5.997,2.577,6.555,24.103
19938.0,3.542,0.811,-35.209,1.534,9.634,5.614,37.568,5.397,2.358,-2.749,0.0,39.3,40.4,9.672,1.65,7.565,4.638,7.326,4.348,-3.127,26.217,0.0,262.84,,275.0,275.0,6.342,2.593,6.57,24.113
19938.5,2.321,0.634,-34.018,1.705,9.582,5.614,37.568,5.397,2.358,-2.749,0.0,39.3,40.4,9.711,1.597,6.718,4.228,6.877,3.363,-3.127,26.217,0.0,263.04,,275.0,275.0,5.969,2.608,6.685,24.109
19939.0,2.321,0.634,-34.018,1.705,9.582,5.614,37.568,5.397,2.358,-2.749,0.0,39.3,40.4,9.711,1.597,6.429,4.412,6.825,4.271,-3.127,26.217,0.0,263.04,,275.0,275.0,5.297,2.604,6.66,24.107
19939.5,2.321,0.634,-34.018,1.705,9.582,5.614,37.568,5.397,2.358,-2.749,0.0,39.3,40.4,9.711,1.597,7.127,5.198,7.215,5.505,-3.127,26.217,0.0,262.94,,275.0,275.0,5.484,2.599,6.534,24.097
19940.0,2.321,0.634,-34.018,1.705,9.582,5.614,37.568,5.397,2.358,-2.749,0.0,39.3,40.4,9.711,1.597,7.588,4.716,7.231,4.502,-3.127,26.217,0.0,262.94,,275.0,275.0,6.261,2.595,6.593,24.09
19940.5,2.321,0.634,-34.018,1.705,9.582,5.588,37.52,5.427,2.369,-2.74,0.0,39.274,40.442,9.711,1.597,6.047,4.121,6.532,3.615,-3.131,26.21,0.0,263.24,,275.0,275.0,6.009,2.59,6.717,24.067
19941.0,2.321,0.634,-34.018,1.705,9.582,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.711,1.597,6.711,4.634,6.946,4.809,-3.131,26.21,0.0,263.24,,275.0,275.0,5.079,2.586,6.574,24.105
19941.5,2.321,0.634,-34.018,1.705,9.582,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.711,1.597,7.321,4.609,7.061,4.559,-3.131,26.21,0.0,263.04,,275.0,275.0,5.775,2.581,6.55,24.121
19942.0,3.061,0.72,-35.209,1.654,9.667,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.524,1.629,7.211,4.435,7.19,4.351,-3.131,26.21,0.0,263.04,,275.0,275.0,5.887,2.577,6.504,24.132
19942.5,3.061,0.72,-35.209,1.654,9.667,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.524,1.629,6.614,4.128,6.804,3.514,-3.131,26.21,0.0,263.44,,275.0,275.0,5.797,2.585,6.596,24.123
19943.0,3.061,0.72,-35.209,1.654,9.667,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.524,1.629,6.822,4.764,7.048,5.07,-3.131,26.21,0.0,263.44,,275.0,275.0,5.265,2.593,6.413,24.113
19943.5,3.061,0.72,-35.209,1.654,9.667,5.588,37.52,5.427,2.369,-2.74,0.0,39.3,40.4,9.524,1.629,7.443,5.075,7.383,5.47,-3.131,26.21,0.0,262.54,,275.0,275.0,5.926,2.6,6.467,24.141
19944.0,3.061,0.72,-35.209,1.654,9.667,5.611,37.483,5.396,2.364,-2.742,0.0,39.286,40.409,9.524,1.629,6.799,4.17,6.886,3.288,-3.135,26.211,0.0,262.54,,275.0,275.0,6.343,2.608,6.577,24.127
19944.5,3.061,0.72,-35.209,1.654,9.667,5.611,37.483,5.396,2.364,-2.742,0.0,39.3,40.4,9.524,1.629,6.146,4.596,6.704,4.571,-3.135,26.211,0.0,262.84,,275.0,275.0,5.286,2.615,6.607,24.144
19945.0,2.999,0.684,-35.209,1.659,9.643,5.611,37.483,5.396,2.364,-2.742,0.0,39.3,40.4,9.616,1.518,7.103,5.199,7.174,5.528,-3.135,26.211,0.0,262.84,,275.0,275.0,5.504,2.623,6.51,24.16
19945.5,2.999,0.684,-35.209,1.659,9.643,5.611,37.483,5.396,2.364,-2.742,0.0,39.3,40.4,9.616,1.518,7.546,4.694,7.271,4.824,-3.135,26.211,0.0,262.44,,275.0,275.0,6.251,2.629,6.549,24.179
19946.0,2.999,0.684,-35.209,1.659,9.643,5.611,37.483,5.396,2.364,-2.742,0.0,39.3,40.4,9.616,1.518,7.432,4.417,7.087,3.846,-3.135,26.211,0.0,262.44,,275.0,275.0,6.084,2.635,6.561,24.198
19946.5,2.999,0.684,-35.209,1.659,9.643,5.611,37.483,5.396,2.364,-2.742,0.0,39.3,40.4,9.616,1.518,6.673,4.608,7.026,4.461,-3.135,26.211,0.0,263.24,,275.0,275.0,5.696,2.641,6.515,24.236
19947.0,2.999,0.684,-35.209,1.659,9.643,5.62,37.543,5.408,2.404,-2.742,0.0,39.301,40.443,9.616,1.518,7.272,5.05,7.358,5.523,-3.131,26.2,0.0,263.24,,275.0,275.0,5.692,2.647,6.507,24.275
19947.5,2.999,0.684,-35.209,1.659,9.643,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.616,1.518,7.174,4.596,7.268,4.568,-3.131,26.2,0.0,262.04,,275.0,275.0,6.301,2.653,6.613,24.26
19948.0,2.999,0.684,-35.209,1.659,9.643,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.616,1.518,7.131,4.473,7.182,4.632,-3.131,26.2,0.0,262.04,,275.0,275.0,5.902,2.658,6.642,24.283
19948.5,3.128,0.715,-35.209,1.555,9.691,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.668,1.611,7.462,4.956,7.483,5.336,-3.131,26.2,0.0,263.04,,275.0,275.0,5.854,2.664,6.57,24.287
19949.0,3.128,0.715,-35.209,1.555,9.691,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.668,1.611,7.784,4.91,7.534,5.092,-3.131,26.2,0.0,263.04,,275.0,275.0,6.309,2.671,6.57,24.323
19949.5,3.128,0.715,-35.209,1.555,9.691,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.668,1.611,7.507,4.571,7.293,4.29,-3.131,26.2,0.0,261.74,,275.0,275.0,6.33,2.679,6.673,24.322
19950.0,3.128,0.715,-35.209,1.555,9.691,5.62,37.543,5.408,2.404,-2.742,0.0,39.3,40.4,9.668,1.611,7.08,4.4,7.121,4.241,-3.131,26.2,0.0,261.74,,275.0,275.0,5.915,2.686,6.59,24.331
19950.5,3.128,0.715,-35.209,1.555,9.691,5.579,37.553,5.459,2.45,-2.745,0.0,39.313,40.454,9.668,1.611,7.32,5.029,7.451,5.58,-3.135,26.193,0.0,263.24,,275.0,275.0,5.71,2.694,6.603,24.318
19951.0,3.128,0.715,-35.209,1.555,9.691,5.579,37.553,5.459,2.45,-2.745,0.0,39.3,40.5,9.668,1.611,7.558,4.594,7.279,4.183,-3.135,26.193,0.0,263.24,,275.0,275.0,6.345,2.701,6.689,24.321
19951.5,1.754,0.475,-33.713,1.764,9.621,5.579,37.553,5.459,2.45,-2.745,0.0,39.3,40.5,9.753,1.572,6.986,4.331,7.147,4.149,-3.135,26.193,0.0,262.54,,275.0,275.0,5.904,2.708,6.747,24.311
19952.0,1.754,0.475,-33.713,1.764,9.621,5.579,37.553,5.459,2.45,-2.745,0.0,39.3,40.5,9.753,1.572,7.331,5.017,7.463,5.539,-3.135,26.193,0.0,262.54,,275.0,275.0,5.653,2.692,6.649,24.306
19952.5,1.754,0.475,-33.713,1.764,9.621,5.579,37.553,5.459,2.45,-2.745,0.0,39.3,40.5,9.753,1.572,7.829,5.141,7.688,5.447,-3.135,26.193,0.0,262.84,,275.0,275.0,6.338,2.677,6.594,24.317
19953.0,1.754,0.475,-33.713,1.764,9.621,5.579,37.553,5.459,2.45,-2.745,0.0,39.3,40.5,9.753,1.572,7.696,4.649,7.583,4.308,-3.135,26.193,0.0,262.84,,275.0,275.0,6.527,2.662,6.665,24.301
19953.5,1.754,0.475,-33.713,1.764,9.621,5.597,37.53,5.414,2.464,-2.751,0.0,39.318,40.465,9.753,1.572,7.096,4.439,7.217,3.898,-3.131,26.191,0.0,262.14,,275.0,275.0,6.059,2.647,6.674,24.298
19954.0,1.754,0.475,-33.713,1.764,9.621,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.753,1.572,7.095,5.156,7.359,5.68,-3.131,26.191,0.0,262.14,,275.0,275.0,5.663,2.632,6.65,24.298
19954.5,1.754,0.475,-33.713,1.764,9.621,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.753,1.572,7.862,4.758,7.449,4.154,-3.131,26.191,0.0,263.04,,275.0,275.0,6.322,2.618,6.755,24.303
19955.0,3.131,0.73,-35.209,1.58,9.3,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.616,1.691,7.178,4.458,7.337,3.905,-3.131,26.191,0.0,263.04,,275.0,275.0,6.056,2.603,6.812,24.319
19955.5,3.131,0.73,-35.209,1.58,9.3,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.616,1.691,7.276,5.086,7.483,5.489,-3.131,26.191,0.0,262.24,,275.0,275.0,5.72,2.612,6.737,24.343
19956.0,3.131,0.73,-35.209,1.58,9.3,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.616,1.691,7.85,5.582,7.815,6.013,-3.131,26.191,0.0,262.24,,275.0,275.0,6.333,2.621,6.689,24.364
19956.5,3.131,0.73,-35.209,1.58,9.3,5.597,37.53,5.414,2.464,-2.751,0.0,39.3,40.5,9.616,1.691,7.98,4.95,7.81,4.913,-3.131,26.191,0.0,262.94,,275.0,275.0,6.815,2.629,6.774,24.377
19957.0,3.131,0.73,-35.209,1.58,9.3,5.594,37.477,5.42,2.46,-2.743,0.0,39.332,40.492,9.616,1.691,7.38,4.574,7.297,3.777,-3.13,26.199,0.0,262.94,,275.0,275.0,6.413,2.637,6.854,24.416
19957.5,3.131,0.73,-35.209,1.58,9.3,5.594,37.477,5.42,2.46,-2.743,0.0,39.3,40.5,9.616,1.691,7.078,5.056,7.421,5.185,-3.13,26.199,0.0,260.94,,275.0,275.0,5.757,2.645,6.811,24.442
19958.0,3.024,0.739,-35.209,1.831,9.555,5.594,37.477,5.42,2.46,-2.743,0.0,39.3,40.5,9.674,1.443,7.795,5.468,7.769,5.65,-3.13,26.199,0.0,260.94,,275.0,275.0,6.185,2.653,6.809,24.461
19958.5,3.024,0.739,-35.209,1.831,9.555,5.594,37.477,5.42,2.46,-2.743,0.0,39.3,40.5,9.674,1.443,7.69,4.744,7.563,4.711,-3.13,26.199,0.0,262.94,,275.0,275.0,6.67,2.659,6.907,24.475
19959.0,3.024,0.739,-35.209,1.831,9.555,5.594,37.477,5.42,2.46,-2.743,0.0,39.3,40.5,9.674,1.443,7.689,5.097,7.787,5.653,-3.13,26.199,0.0,262.94,,275.0,275.0,6.177,2.665,6.836,24.456
19959.5,3.024,0.739,-35.209,1.831,9.555,5.594,37.477,5.42,2.46,-2.743,0.0,39.3,40.5,9.674,1.443,8.15,5.763,8.09,6.519,-3.13,26.199,0.0,261.04,,275.0,275.0,6.556,2.671,6.835,24.453
19960.0,3.024,0.739,-35.209,1.831,9.555,5.607,37.467,5.44,2.478,-2.737,0.0,39.345,40.521,9.674,1.443,8.417,5.374,8.108,5.519,-3.123,26.197,0.0,261.04,,275.0,275.0,7.131,2.677,6.889,24.445
19960.5,3.024,0.739,-35.209,1.831,9.555,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.674,1.443,8.233,4.821,7.937,4.251,-3.123,26.197,0.0,262.54,,275.0,275.0,6.854,2.683,7.051,24.4
19961.0,2.845,0.653,-35.209,1.56,9.669,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.639,1.617,7.432,4.898,7.69,4.943,-3.123,26.197,0.0,262.54,,275.0,275.0,6.31,2.688,6.961,24.352
19961.5,2.845,0.653,-35.209,1.56,9.669,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.639,1.617,7.935,5.9,8.011,6.477,-3.123,26.197,0.0,260.64,,275.0,275.0,6.241,2.691,7.024,24.31
19962.0,2.845,0.653,-35.209,1.56,9.669,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.639,1.617,8.357,4.931,8.13,4.455,-3.123,26.197,0.0,260.64,,275.0,275.0,7.081,2.693,7.09,24.277
19962.5,2.845,0.653,-35.209,1.56,9.669,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.639,1.617,7.858,4.669,7.698,3.904,-3.123,26.197,0.0,262.84,,275.0,275.0,6.468,2.696,7.166,24.254
19963.0,2.845,0.653,-35.209,1.56,9.669,5.607,37.467,5.44,2.478,-2.737,0.0,39.3,40.5,9.639,1.617,7.465,5.859,7.797,6.004,-3.123,26.197,0.0,262.84,,275.0,275.0,6.032,2.698,7.117,24.244
19963.5,2.845,0.653,-35.209,1.56,9.669,5.594,37.596,5.454,2.56,-2.737,0.0,39.357,40.511,9.639,1.617,8.191,6.141,8.171,6.043,-3.133,26.193,0.0,261.14,,275.0,275.0,6.781,2.701,7.134,24.25
19964.0,2.845,0.653,-35.209,1.56,9.669,5.594,37.596,5.454,2.56,-2.737,0.0,39.4,40.5,9.639,1.617,7.941,5.38,8.026,5.218,-3.133,26.193,0.0,261.14,,275.0,275.0,7.136,2.703,7.313,24.211
19964.5,1.952,0.528,-33.601,1.871,9.562,5.594,37.596,5.454,2.56,-2.737,0.0,39.4,40.5,9.835,1.598,7.798,4.855,7.736,3.776,-3.133,26.193,0.0,262.74,,275.0,275.0,6.641,2.693,7.321,24.21
19965.0,1.952,0.528,-33.601,1.871,9.562,5.594,37.596,5.454,2.56,-2.737,0.0,39.4,40.5,9.835,1.598,7.005,5.099,7.541,5.006,-3.133,26.193,0.0,262.74,,275.0,275.0,6.041,2.693,7.218,24.213
19965.5,1.952,0.528,-33.601,1.871,9.562,5.594,37.596,5.454,2.56,-2.737,0.0,39.4,40.5,9.835,1.598,8.341,5.728,8.233,6.242,-3.133,26.193,0.0,261.74,,275.0,275.0,6.163,2.681,7.27,24.2
19966.0,1.952,0.528,-33.601,1.871,9.562,5.594,37.596,5.454,2.56,-2.737,0.0,39.4,40.5,9.835,1.598,8.42,5.172,8.064,4.592,-3.133,26.193,0.0,261.74,,275.0,275.0,7.136,2.669,7.315,24.219
19966.5,1.952,0.528,-33.601,1.871,9.562,5.527,37.492,5.421,2.55,-2.734,0.0,39.368,40.518,9.835,1.598,7.363,4.738,7.57,3.977,-3.128,26.186,0.0,262.94,,275.0,275.0,6.562,2.657,7.442,24.211
19967.0,1.952,0.528,-33.601,1.871,9.562,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.835,1.598,7.501,6.133,7.827,5.867,-3.128,26.186,0.0,262.94,,275.0,275.0,5.912,2.646,7.343,24.238
19967.5,3.414,0.896,-33.705,1.34,9.643,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.778,1.505,8.205,5.916,8.125,5.577,-3.128,26.186,0.0,261.54,,275.0,275.0,6.832,2.634,7.379,24.251
19968.0,3.414,0.896,-33.705,1.34,9.643,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.778,1.505,8.184,5.489,8.134,5.071,-3.128,26.186,0.0,261.54,,275.0,275.0,6.956,2.647,7.522,24.257
19968.5,3.414,0.896,-33.705,1.34,9.643,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.778,1.505,7.299,4.89,7.593,3.808,-3.128,26.186,0.0,262.74,,275.0,275.0,6.72,2.66,7.454,24.245
19969.0,3.414,0.896,-33.705,1.34,9.643,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.778,1.505,7.973,6.324,8.057,6.612,-3.128,26.186,0.0,262.74,,275.0,275.0,5.897,2.672,7.372,24.291
19969.5,3.414,0.896,-33.705,1.34,9.643,5.527,37.492,5.421,2.55,-2.734,0.0,39.4,40.5,9.778,1.505,8.441,5.571,8.122,5.705,-3.128,26.186,0.0,261.24,,275.0,275.0,7.241,2.684,7.402,24.343
19970.0,3.414,0.896,-33.705,1.34,9.643,5.61,37.498,5.428,2.517,-2.737,0.0,39.377,40.537,9.778,1.505,8.081,5.162,7.912,4.221,-3.127,26.194,0.0,261.24,,275.0,275.0,6.96,2.696,7.472,24.344
19970.5,3.414,0.896,-33.705,1.34,9.643,5.61,37.498,5.428,2.517,-2.737,0.0,39.4,40.5,9.778,1.505,6.929,5.077,7.513,4.449,-3.127,26.194,0.0,262.54,,275.0,275.0,6.344,2.708,7.53,24.341
19971.0,2.883,0.743,-34.737,1.664,9.709,5.61,37.498,5.428,2.517,-2.737,0.0,39.4,40.5,9.676,1.585,7.676,6.06,7.903,6.25,-3.127,26.194,0.0,262.54,,275.0,275.0,5.992,2.719,7.407,24.349
19971.5,2.883,0.743,-34.737,1.664,9.709,5.61,37.498,5.428,2.517,-2.737,0.0,39.4,40.5,9.676,1.585,8.296,5.974,8.202,6.217,-3.127,26.194,0.0,259.84,,275.0,275.0,6.972,2.722,7.441,24.375
19972.0,2.883,0.743,-34.737,1.664,9.709,5.61,37.498,5.428,2.517,-2.737,0.0,39.4,40.5,9.676,1.585,8.233,5.328,8.034,4.957,-3.127,26.194,0.0,259.84,,275.0,275.0,7.172,2.725,7.508,24.368
19972.5,2.883,0.743,-34.737,1.664,9.709,5.61,37.498,5.428,2.517,-2.737,0.0,39.4,40.5,9.676,1.585,7.395,5.618,7.766,5.719,-3.127,26.194,0.0,262.74,,275.0,275.0,6.638,2.727,7.429,24.397
19973.0,2.883,0.743,-34.737,1.664,9.709,5.581,37.604,5.445,2.593,-2.74,0.0,39.385,40.542,9.676,1.585,8.153,6.336,8.178,6.587,-3.126,26.19,0.0,262.74,,275.0,275.0,6.624,2.73,7.367,24.417
19973.5,2.883,0.743,-34.737,1.664,9.709,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.676,1.585,8.506,5.483,8.227,5.64,-3.126,26.19,0.0,260.44,,275.0,275.0,7.313,2.732,7.438,24.408
19974.0,2.248,0.568,-35.08,1.655,9.584,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.644,1.724,8.29,5.177,7.989,4.357,-3.126,26.19,0.0,260.44,,275.0,275.0,6.964,2.735,7.471,24.45
19974.5,2.248,0.568,-35.08,1.655,9.584,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.644,1.724,7.144,5.401,7.709,5.414,-3.126,26.19,0.0,262.64,,275.0,275.0,6.453,2.727,7.507,24.446
19975.0,2.248,0.568,-35.08,1.655,9.584,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.644,1.724,8.069,6.442,8.123,6.592,-3.126,26.19,0.0,262.64,,275.0,275.0,6.417,2.719,7.432,24.361
19975.5,2.248,0.568,-35.08,1.655,9.584,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.644,1.724,8.514,5.717,8.296,5.537,-3.126,26.19,0.0,260.54,,275.0,275.0,7.306,2.711,7.501,24.336
19976.0,2.248,0.568,-35.08,1.655,9.584,5.581,37.604,5.445,2.593,-2.74,0.0,39.4,40.5,9.644,1.724,7.263,5.24,7.761,5.067,-3.126,26.19,0.0,260.54,,275.0,275.0,7.016,2.704,7.565,24.302
19976.5,2.248,0.568,-35.08,1.655,9.584,5.597,37.546,5.405,2.6,-2.738,0.0,39.383,40.561,9.644,1.724,7.973,6.091,8.116,6.455,-3.119,26.185,0.0,262.84,,275.0,275.0,6.333,2.696,7.45,24.262
19977.0,2.248,0.568,-35.08,1.655,9.584,5.597,37.546,5.405,2.6,-2.738,0.0,39.4,40.6,9.644,1.724,8.426,5.824,8.338,5.856,-3.119,26.185,0.0,262.84,,275.0,275.0,7.159,2.689,7.434,24.23
19977.5,2.646,0.685,-34.626,1.662,9.607,5.597,37.546,5.405,2.6,-2.738,0.0,39.4,40.6,9.641,1.531,8.248,5.361,8.268,4.918,-3.119,26.185,0.0,261.74,,275.0,275.0,7.111,2.682,7.473,24.203
19978.0,2.646,0.685,-34.626,1.662,9.607,5.597,37.546,5.405,2.6,-2.738,0.0,39.4,40.6,9.641,1.531,7.623,4.893,7.789,4.209,-3.119,26.185,0.0,261.74,,275.0,275.0,6.699,2.681,7.569,24.18
19978.5,2.646,0.685,-34.626,1.662,9.607,5.597,37.546,5.405,2.6,-2.738,0.0,39.4,40.6,9.641,1.531,7.694,5.443,7.956,5.613,-3.119,26.185,0.0,262.64,,275.0,275.0,6.129,2.68,7.409,24.133
19979.0,2.646,0.685,-34.626,1.662,9.607,5.597,37.546,5.405,2.6,-2.738,0.0,39.4,40.6,9.641,1.531,8.254,5.723,8.219,5.894,-3.119,26.185,0.0,262.64,,275.0,275.0,6.676,2.68,7.364,24.123
19979.5,2.646,0.685,-34.626,1.662,9.607,5.587,37.538,5.419,2.608,-2.743,0.0,39.399,40.609,9.641,1.531,7.729,5.187,8.001,5.009,-3.125,26.191,0.0,262.24,,275.0,275.0,7.022,2.679,7.439,24.114
19980.0,2.646,0.685,-34.626,1.662,9.607,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.641,1.531,7.768,5.432,8.012,5.757,-3.125,26.191,0.0,262.24,,275.0,275.0,6.482,2.679,7.399,24.083
19980.5,3.262,0.788,-35.209,1.654,9.706,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.648,1.537,8.304,5.877,8.325,6.576,-3.125,26.191,0.0,263.04,,275.0,275.0,6.743,2.678,7.344,24.08
19981.0,3.262,0.788,-35.209,1.654,9.706,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.648,1.537,8.568,5.746,8.288,5.632,-3.125,26.191,0.0,263.04,,275.0,275.0,7.27,2.688,7.378,24.087
19981.5,3.262,0.788,-35.209,1.654,9.706,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.648,1.537,7.991,5.168,7.981,4.623,-3.125,26.191,0.0,262.24,,275.0,275.0,7.058,2.697,7.474,24.042
19982.0,3.262,0.788,-35.209,1.654,9.706,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.648,1.537,7.579,5.162,7.868,5.096,-3.125,26.191,0.0,262.24,,275.0,275.0,6.441,2.707,7.39,24.036
19982.5,3.262,0.788,-35.209,1.654,9.706,5.587,37.538,5.419,2.608,-2.743,0.0,39.4,40.6,9.648,1.537,8.087,6.46,8.213,6.845,-3.125,26.191,0.0,263.34,,275.0,275.0,6.426,2.716,7.453,24.015
19983.0,3.262,0.788,-35.209,1.654,9.706,5.58,37.555,5.433,2.615,-2.742,0.0,39.403,40.537,9.648,1.537,8.171,5.474,8.246,4.948,-3.135,26.184,0.0,263.34,,275.0,275.0,7.401,2.725,7.523,23.994
19983.5,3.262,0.788,-35.209,1.654,9.706,5.58,37.555,5.433,2.615,-2.742,0.0,39.4,40.5,9.648,1.537,7.428,4.981,7.711,4.122,-3.135,26.184,0.0,261.24,,275.0,275.0,6.71,2.733,7.668,23.964
19984.0,3.15,0.737,-35.209,1.652,9.695,5.58,37.555,5.433,2.615,-2.742,0.0,39.4,40.5,9.506,1.664,7.545,5.494,7.905,5.793,-3.135,26.184,0.0,261.24,,275.0,275.0,6.061,2.742,7.553,23.939
19984.5,3.15,0.737,-35.209,1.652,9.695,5.58,37.555,5.433,2.615,-2.742,0.0,39.4,40.5,9.506,1.664,8.282,6.091,8.219,6.034,-3.135,26.184,0.0,263.04,,275.0,275.0,6.684,2.749,7.455,23.928
19985.0,3.15,0.737,-35.209,1.652,9.695,5.58,37.555,5.433,2.615,-2.742,0.0,39.4,40.5,9.506,1.664,8.275,5.564,8.181,5.197,-3.135,26.184,0.0,263.04,,275.0,275.0,7.156,2.755,7.512,23.932
19985.5,3.15,0.737,-35.209,1.652,9.695,5.58,37.555,5.433,2.615,-2.742,0.0,39.4,40.5,9.506,1.664,7.776,4.996,7.937,4.14,-3.135,26.184,0.0,261.64,,275.0,275.0,6.804,2.762,7.587,23.902
19986.0,3.15,0.737,-35.209,1.652,9.695,5.577,37.582,5.417,2.67,-2.748,0.0,39.409,40.549,9.506,1.664,7.152,5.216,7.683,5.071,-3.136,26.18,0.0,261.64,,275.0,275.0,6.212,2.768,7.448,23.884
19986.5,3.15,0.737,-35.209,1.652,9.695,5.577,37.582,5.417,2.67,-2.748,0.0,39.4,40.5,9.506,1.664,8.511,5.754,8.294,5.679,-3.136,26.18,0.0,263.04,,275.0,275.0,6.281,2.774,7.449,23.872
19987.0,2.292,0.601,-33.852,1.702,9.603,5.577,37.582,5.417,2.67,-2.748,0.0,39.4,40.5,9.818,1.579,8.019,5.164,8.086,4.575,-3.136,26.18,0.0,263.04,,275.0,275.0,7.06,2.781,7.529,23.853
19987.5,2.292,0.601,-33.852,1.702,9.603,5.577,37.582,5.417,2.67,-2.748,0.0,39.4,40.5,9.818,1.579,7.659,4.803,7.716,4.109,-3.136,26.18,0.0,261.74,,275.0,275.0,6.461,2.773,7.582,23.864
19988.0,2.292,0.601,-33.852,1.702,9.603,5.577,37.582,5.417,2.67,-2.748,0.0,39.4,40.5,9.818,1.579,7.665,6.301,7.973,6.252,-3.136,26.18,0.0,261.74,,275.0,275.0,6.072,2.765,7.479,23.841
19988.5,2.292,0.601,-33.852,1.702,9.603,5.577,37.582,5.417,2.67,-2.748,0.0,39.4,40.5,9.818,1.579,8.348,6.11,8.287,5.903,-3.136,26.18,0.0,262.84,,275.0,275.0,7.048,2.757,7.449,23.897
19989.0,2.292,0.601,-33.852,1.702,9.603,5.614,37.531,5.409,2.664,-2.736,0.0,39.42,40.577,9.818,1.579,8.198,5.562,8.241,5.147,-3.131,26.199,0.0,262.84,,275.0,275.0,7.162,2.749,7.644,24.03
19989.5,2.292,0.601,-33.852,1.702,9.603,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.818,1.579,7.492,4.979,7.675,3.721,-3.131,26.199,0.0,262.94,,275.0,275.0,6.787,2.742,7.586,24.029
19990.0,2.292,0.601,-33.852,1.702,9.603,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.818,1.579,8.016,6.146,8.097,6.297,-3.131,26.199,0.0,262.94,,275.0,275.0,5.967,2.734,7.487,24.006
19990.5,3.491,0.876,-35.105,1.655,9.539,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.633,1.688,8.382,5.413,8.07,5.316,-3.131,26.199,0.0,262.44,,275.0,275.0,7.139,2.727,7.499,23.982
19991.0,3.491,0.876,-35.105,1.655,9.539,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.633,1.688,8.195,5.173,8.023,4.591,-3.131,26.199,0.0,262.44,,275.0,275.0,6.795,2.74,7.487,23.98
19991.5,3.491,0.876,-35.105,1.655,9.539,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.633,1.688,7.355,5.293,7.771,5.096,-3.131,26.199,0.0,262.24,,275.0,275.0,6.496,2.752,7.498,23.957
19992.0,3.491,0.876,-35.105,1.655,9.539,5.614,37.531,5.409,2.664,-2.736,0.0,39.4,40.6,9.633,1.688,8.038,5.996,8.152,6.493,-3.131,26.199,0.0,262.24,,275.0,275.0,6.379,2.764,7.375,23.955
19992.5,3.491,0.876,-35.105,1.655,9.539,5.591,37.562,5.437,2.665,-2.746,0.0,39.414,40.567,9.633,1.688,8.379,5.588,8.236,5.894,-3.137,26.183,0.0,262.64,,275.0,275.0,7.17,2.776,7.437,23.92
19993.0,3.491,0.876,-35.105,1.655,9.539,5.591,37.562,5.437,2.665,-2.746,0.0,39.4,40.6,9.633,1.688,8.173,5.159,8.105,4.694,-3.137,26.183,0.0,262.64,,275.0,275.0,7.024,2.788,7.465,23.912
19993.5,2.831,0.661,-35.209,1.651,9.626,5.591,37.562,5.437,2.665,-2.746,0.0,39.4,40.6,9.691,1.717,7.944,5.32,8.084,5.702,-3.137,26.183,0.0,262.54,,275.0,275.0,6.533,2.799,7.357,23.906
19994.0,2.831,0.661,-35.209,1.651,9.626,5.591,37.562,5.437,2.665,-2.746,0.0,39.4,40.6,9.691,1.717,8.382,5.885,8.312,6.215,-3.137,26.183,0.0,262.54,,275.0,275.0,6.763,2.8,7.305,23.949
19994.5,2.831,0.661,-35.209,1.651,9.626,5.591,37.562,5.437,2.665,-2.746,0.0,39.4,40.6,9.691,1.717,8.583,5.43,8.446,5.513,-3.137,26.183,0.0,262.64,,275.0,275.0,7.198,2.8,7.306,24.004
19995.0,2.831,0.661,-35.209,1.651,9.626,5.591,37.562,5.437,2.665,-2.746,0.0,39.4,40.6,9.691,1.717,8.532,4.956,8.257,4.333,-3.137,26.183,0.0,262.64,,275.0,275.0,6.993,2.801,7.329,24.025
19995.5,2.831,0.661,-35.209,1.651,9.626,5.611,37.579,5.437,2.729,-2.748,0.0,39.421,40.582,9.691,1.717,7.441,5.149,7.87,5.11,-3.134,26.192,0.0,262.44,,275.0,275.0,6.519,2.801,7.378,24.059
19996.0,2.831,0.661,-35.209,1.651,9.626,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.691,1.717,8.078,5.6,8.199,5.731,-3.134,26.192,0.0,262.44,,275.0,275.0,6.392,2.802,7.271,24.086
19996.5,2.831,0.661,-35.209,1.651,9.626,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.691,1.717,8.476,5.646,8.421,6.263,-3.134,26.192,0.0,262.94,,275.0,275.0,6.902,2.802,7.317,24.106
19997.0,3.026,0.712,-35.209,1.662,9.644,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.532,1.736,8.366,5.075,8.148,4.996,-3.134,26.192,0.0,262.94,,275.0,275.0,7.202,2.803,7.296,24.121
19997.5,3.026,0.712,-35.209,1.662,9.644,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.532,1.736,8.202,5.523,8.324,6.043,-3.134,26.192,0.0,262.54,,275.0,275.0,6.646,2.806,7.257,24.181
19998.0,3.026,0.712,-35.209,1.662,9.644,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.532,1.736,8.643,5.875,8.557,6.212,-3.134,26.192,0.0,262.54,,275.0,275.0,7.023,2.81,7.213,24.218
19998.5,3.026,0.712,-35.209,1.662,9.644,5.611,37.579,5.437,2.729,-2.748,0.0,39.4,40.6,9.532,1.736,8.634,5.471,8.584,5.651,-3.134,26.192,0.0,262.74,,275.0,275.0,7.322,2.814,7.256,24.231
19999.0,3.026,0.712,-35.209,1.662,9.644,5.598,37.524,5.437,2.746,-2.739,0.0,39.422,40.532,9.532,1.736,8.356,5.022,8.163,4.591,-3.134,26.192,0.0,262.74,,275.0,275.0,7.085,2.817,7.346,24.255
19999.5,3.026,0.712,-35.209,1.662,9.644,5.598,37.524,5.437,2.746,-2.739,0.0,39.4,40.5,9.532,1.736,8.073,5.267,8.216,5.33,-3.134,26.192,0.0,263.04,,275.0,275.0,6.533,2.821,7.259,24.266
20000.0,2.828,0.696,-34.115,1.623,9.607,5.598,37.524,5.437,2.746,-2.739,0.0,39.4,40.5,9.734,1.45,8.329,5.925,8.407,5.894,-3.134,26.192,0.0,263.04,,275.0,275.0,6.721,2.824,7.314,24.27
20000.5,2.828,0.696,-34.115,1.623,9.607,5.598,37.524,5.437,2.746,-2.739,0.0,39.4,40.5,9.734,1.45,8.447,5.134,8.294,4.56,-3.134,26.192,0.0,263.04,,275.0,275.0,7.139,2.824,7.35,24.264
20001.0,2.828,0.696,-34.115,1.623,9.607,5.598,37.524,5.437,2.746,-2.739,0.0,39.4,40.5,9.734,1.45,7.461,5.149,7.969,5.246,-3.134,26.192,0.0,263.04,,275.0,275.0,6.609,2.824,7.4,24.279
20001.5,2.828,0.696,-34.115,1.623,9.607,5.598,37.524,5.437,2.746,-2.739,0.0,39.4,40.5,9.734,1.45,8.014,5.593,8.192,6.134,-3.134,26.192,0.0,262.84,,275.0,275.0,6.456,2.824,7.313,24.309
20002.0,2.828,0.696,-34.115,1.623,9.607,5.605,37.579,5.459,2.775,-2.758,0.0,39.408,40.545,9.734,1.45,8.514,5.873,8.451,6.073,-3.151,26.183,0.0,262.84,,275.0,275.0,6.983,2.824,7.273,24.337
20002.5,2.828,0.696,-34.115,1.623,9.607,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.734,1.45,8.718,5.367,8.481,5.26,-3.151,26.183,0.0,263.04,,275.0,275.0,7.228,2.824,7.306,24.336
20003.0,2.828,0.696,-34.115,1.623,9.607,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.734,1.45,7.996,5.022,8.05,4.236,-3.151,26.183,0.0,263.04,,275.0,275.0,6.956,2.824,7.365,24.356
20003.5,2.024,0.564,-33.792,1.681,9.647,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.718,1.576,7.646,5.633,8.036,5.78,-3.151,26.183,0.0,263.04,,275.0,275.0,6.326,2.824,7.309,24.353
20004.0,2.024,0.564,-33.792,1.681,9.647,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.718,1.576,8.783,5.758,8.596,5.897,-3.151,26.183,0.0,263.04,,275.0,275.0,7.258,2.798,7.372,24.347
20004.5,2.024,0.564,-33.792,1.681,9.647,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.718,1.576,8.661,5.268,8.339,4.528,-3.151,26.183,0.0,263.54,,275.0,275.0,7.258,2.798,7.438,24.336
20005.0,2.024,0.564,-33.792,1.681,9.647,5.605,37.579,5.459,2.775,-2.758,0.0,39.4,40.5,9.718,1.576,7.365,5.371,7.928,5.319,-3.151,26.183,0.0,263.54,,275.0,275.0,6.699,2.786,7.52,24.317
20005.5,2.024,0.564,-33.792,1.681,9.647,5.631,37.584,5.454,2.818,-2.75,0.0,39.419,40.529,9.718,1.576,8.202,6.354,8.368,6.855,-3.129,26.201,0.0,263.64,,275.0,275.0,6.496,2.773,7.433,24.305
20006.0,2.024,0.564,-33.792,1.681,9.647,5.631,37.584,5.454,2.818,-2.75,0.0,39.4,40.5,9.718,1.576,8.714,5.86,8.448,5.83,-3.129,26.201,0.0,263.64,,275.0,275.0,7.445,2.761,7.52,24.354
20006.5,2.07,0.572,-33.324,1.682,9.536,5.631,37.584,5.454,2.818,-2.75,0.0,39.4,40.5,9.88,1.608,8.571,5.492,8.352,4.87,-3.129,26.201,0.0,263.64,,275.0,275.0,7.213,2.749,7.67,24.434
20007.0,2.07,0.572,-33.324,1.682,9.536,5.631,37.584,5.454,2.818,-2.75,0.0,39.4,40.5,9.88,1.608,7.478,5.057,7.826,4.526,-3.129,26.201,0.0,263.64,,275.0,275.0,6.821,2.738,7.536,24.448
20007.5,2.07,0.572,-33.324,1.682,9.536,5.631,37.584,5.454,2.818,-2.75,0.0,39.4,40.5,9.88,1.608,8.432,6.012,8.402,5.848,-3.129,26.201,0.0,263.64,,275.0,275.0,6.222,2.727,7.521,24.438
20008.0,2.07,0.572,-33.324,1.682,9.536,5.631,37.584,5.454,2.818,-2.75,0.0,39.4,40.5,9.88,1.608,8.157,5.524,8.298,5.183,-3.129,26.201,0.0,263.64,,275.0,275.0,7.174,2.716,7.578,24.424
20008.5,2.07,0.572,-33.324,1.682,9.536,5.592,37.553,5.42,2.809,-2.745,0.0,39.405,40.524,9.88,1.608,7.573,5.016,7.79,4.309,-3.128,26.187,0.0,263.54,,275.0,275.0,6.79,2.705,7.67,24.389
20009.0,2.07,0.572,-33.324,1.682,9.536,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.88,1.608,7.68,5.803,8.043,6.335,-3.128,26.187,0.0,263.54,,275.0,275.0,6.172,2.695,7.563,24.406
20009.5,2.416,0.693,-33.634,1.691,9.583,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.819,1.555,8.436,5.993,8.396,6.237,-3.128,26.187,0.0,263.24,,275.0,275.0,6.965,2.685,7.491,24.451
20010.0,2.416,0.693,-33.634,1.691,9.583,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.819,1.555,8.226,5.605,8.319,5.712,-3.128,26.187,0.0,263.24,,275.0,275.0,7.265,2.68,7.585,24.437
20010.5,2.416,0.693,-33.634,1.691,9.583,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.819,1.555,7.89,5.134,7.953,4.833,-3.128,26.187,0.0,263.34,,275.0,275.0,6.966,2.676,7.493,24.42
20011.0,2.416,0.693,-33.634,1.691,9.583,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.819,1.555,8.626,6.203,8.556,6.452,-3.128,26.187,0.0,263.34,,275.0,275.0,6.452,2.672,7.456,24.48
20011.5,2.416,0.693,-33.634,1.691,9.583,5.592,37.553,5.42,2.809,-2.745,0.0,39.4,40.5,9.819,1.555,8.646,5.748,8.588,6.06,-3.128,26.187,0.0,263.34,,275.0,275.0,7.459,2.667,7.479,24.534
20012.0,2.416,0.693,-33.634,1.691,9.583,5.596,37.495,5.455,2.795,-2.754,0.0,39.392,40.494,9.819,1.555,8.245,5.275,8.184,5.038,-3.126,26.184,0.0,263.34,,275.0,275.0,7.26,2.663,7.579,24.545
20012.5,2.416,0.693,-33.634,1.691,9.583,5.596,37.495,5.455,2.795,-2.754,0.0,39.4,40.5,9.819,1.555,8.224,6.076,8.438,6.84,-3.126,26.184,0.0,263.24,,275.0,275.0,6.685,2.659,7.51,24.561
20013.0,2.669,0.715,-33.652,1.616,9.533,5.596,37.495,5.455,2.795,-2.754,0.0,39.4,40.5,9.956,1.593,8.829,6.151,8.7,6.4,-3.126,26.184,0.0,263.24,,275.0,275.0,7.394,2.655,7.492,24.532
20013.5,2.669,0.715,-33.652,1.616,9.533,5.596,37.495,5.455,2.795,-2.754,0.0,39.4,40.5,9.956,1.593,8.897,5.736,8.812,5.9,-3.126,26.184,0.0,263.04,,275.0,275.0,7.52,2.656,7.606,24.521
20014.0,2.669,0.715,-33.652,1.616,9.533,5.596,37.495,5.455,2.795,-2.754,0.0,39.4,40.5,9.956,1.593,8.292,5.395,8.335,5.375,-3.126,26.184,0.0,263.04,,275.0,275.0,7.336,2.656,7.593,24.495
20014.5,2.669,0.715,-33.652,1.616,9.533,5.596,37.495,5.455,2.795,-2.754,0.0,39.4,40.5,9.956,1.593,8.321,5.727,8.45,6.057,-3.126,26.184,0.0,263.34,,275.0,275.0,6.849,2.656,7.572,24.478
20015.0,2.669,0.715,-33.652,1.616,9.533,5.607,37.519,5.436,2.829,-2.746,0.0,39.38,40.458,9.956,1.593,8.599,5.852,8.549,5.328,-3.121,26.182,0.0,263.34,,275.0,275.0,7.139,2.656,7.608,24.463
20015.5,2.669,0.715,-33.652,1.616,9.533,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.956,1.593,8.053,5.504,8.364,5.203,-3.121,26.182,0.0,263.34,,275.0,275.0,7.082,2.656,7.688,24.444
20016.0,2.671,0.66,-35.111,1.673,9.528,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.616,1.534,8.261,5.48,8.439,5.78,-3.121,26.182,0.0,263.34,,275.0,275.0,6.781,2.657,7.651,24.441
20016.5,2.671,0.66,-35.111,1.673,9.528,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.616,1.534,8.673,6.09,8.685,6.706,-3.121,26.182,0.0,263.04,,275.0,275.0,6.99,2.657,7.555,24.417
20017.0,2.671,0.66,-35.111,1.673,9.528,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.616,1.534,8.983,5.864,8.785,5.903,-3.121,26.182,0.0,263.04,,275.0,275.0,7.538,2.657,7.608,24.457
20017.5,2.671,0.66,-35.111,1.673,9.528,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.616,1.534,8.565,5.477,8.595,5.212,-3.121,26.182,0.0,262.94,,275.0,275.0,7.384,2.657,7.634,24.458
20018.0,2.671,0.66,-35.111,1.673,9.528,5.607,37.519,5.436,2.829,-2.746,0.0,39.4,40.5,9.616,1.534,8.027,5.588,8.31,5.7,-3.121,26.182,0.0,262.94,,275.0,275.0,6.962,2.657,7.586,24.417
20018.5,2.671,0.66,-35.111,1.673,9.528,5.583,37.584,5.459,2.889,-2.748,0.0,39.368,40.441,9.616,1.534,8.934,5.92,8.6,5.458,-3.137,26.175,0.0,263.24,,275.0,275.0,6.906,2.658,7.637,24.45
20019.0,2.671,0.66,-35.111,1.673,9.528,5.583,37.584,5.459,2.889,-2.748,0.0,39.4,40.4,9.616,1.534,8.264,5.604,8.517,5.359,-3.137,26.175,0.0,263.24,,275.0,275.0,7.228,2.658,7.675,24.42
20019.5,2.019,0.548,-34.504,1.617,9.575,5.583,37.584,5.459,2.889,-2.748,0.0,39.4,40.4,9.746,1.729,7.846,5.577,8.252,5.549,-3.137,26.175,0.0,263.04,,275.0,275.0,6.936,2.658,7.7,24.394
20020.0,2.019,0.548,-34.504,1.617,9.575,5.583,37.584,5.459,2.889,-2.748,0.0,39.4,40.4,9.746,1.729,8.447,6.362,8.614,6.941,-3.137,26.175,0.0,263.04,,275.0,275.0,6.806,2.648,7.604,24.427
20020.5,2.019,0.548,-34.504,1.617,9.575,5.583,37.584,5.459,2.889,-2.748,0.0,39.4,40.4,9.746,1.729,8.959,5.841,8.772,5.942,-3.137,26.175,0.0,262.54,,275.0,275.0,7.591,2.637,7.656,24.526
20021.0,2.019,0.548,-34.504,1.617,9.575,5.583,37.584,5.459,2.889,-2.748,0.0,39.4,40.4,9.746,1.729,8.725,5.402,8.612,4.875,-3.137,26.175,0.0,262.54,,275.0,275.0,7.378,2.627,7.746,24.511
20021.5,2.019,0.548,-34.504,1.617,9.575,5.605,37.557,5.426,2.904,-2.754,0.0,39.363,40.388,9.746,1.729,7.71,5.36,8.119,5.093,-3.141,26.184,0.0,262.44,,275.0,275.0,6.904,2.617,7.624,24.543
20022.0,2.019,0.548,-34.504,1.617,9.575,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.746,1.729,8.869,6.119,8.754,6.248,-3.141,26.184,0.0,262.44,,275.0,275.0,6.571,2.607,7.626,24.55
20022.5,2.558,0.683,-34.229,1.663,9.456,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.705,1.56,8.601,5.692,8.648,5.366,-3.141,26.184,0.0,262.54,,275.0,275.0,7.497,2.598,7.676,24.531
20023.0,2.558,0.683,-34.229,1.663,9.456,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.705,1.56,7.848,5.409,8.209,5.252,-3.141,26.184,0.0,262.54,,275.0,275.0,7.077,2.597,7.763,24.517
20023.5,2.558,0.683,-34.229,1.663,9.456,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.705,1.56,8.316,6.187,8.529,6.738,-3.141,26.184,0.0,262.44,,275.0,275.0,6.68,2.596,7.666,24.542
20024.0,2.558,0.683,-34.229,1.663,9.456,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.705,1.56,8.893,6.218,8.773,6.338,-3.141,26.184,0.0,262.44,,275.0,275.0,7.442,2.596,7.687,24.52
20024.5,2.558,0.683,-34.229,1.663,9.456,5.605,37.557,5.426,2.904,-2.754,0.0,39.4,40.4,9.705,1.56,8.923,5.841,8.723,5.425,-3.141,26.184,0.0,262.54,,275.0,275.0,7.555,2.595,7.756,24.505
20025.0,2.558,0.683,-34.229,1.663,9.456,5.584,37.503,5.443,2.894,-2.749,0.0,39.344,40.372,9.705,1.56,8.11,5.881,8.485,5.858,-3.129,26.183,0.0,262.54,,275.0,275.0,7.228,2.595,7.697,24.529
20025.5,2.558,0.683,-34.229,1.663,9.456,5.584,37.503,5.443,2.894,-2.749,0.0,39.3,40.4,9.705,1.56,9.045,6.212,8.93,6.731,-3.129,26.183,0.0,262.44,,275.0,275.0,7.083,2.594,7.713,24.529
20026.0,2.916,0.689,-35.209,1.561,9.722,5.584,37.503,5.443,2.894,-2.749,0.0,39.3,40.4,9.477,1.614,9.117,5.938,8.773,5.511,-3.129,26.183,0.0,262.44,,275.0,275.0,7.729,2.593,7.778,24.545
20026.5,2.916,0.689,-35.209,1.561,9.722,5.584,37.503,5.443,2.894,-2.749,0.0,39.3,40.4,9.477,1.614,8.574,5.816,8.682,5.608,-3.129,26.183,0.0,262.84,,275.0,275.0,7.335,2.599,7.817,24.53
20027.0,2.916,0.689,-35.209,1.561,9.722,5.584,37.503,5.443,2.894,-2.749,0.0,39.3,40.4,9.477,1.614,8.676,6.542,8.834,6.795,-3.129,26.183,0.0,262.84,,275.0,275.0,7.17,2.604,7.763,24.508
20027.5,2.916,0.689,-35.209,1.561,9.722,5.584,37.503,5.443,2.894,-2.749,0.0,39.3,40.4,9.477,1.614,9.079,6.516,9.05,6.74,-3.129,26.183,0.0,262.84,,275.0,275.0,7.712,2.609,7.825,24.544
20028.0,2.916,0.689,-35.209,1.561,9.722,5.585,37.481,5.462,2.907,-2.737,0.0,39.333,40.358,9.477,1.614,9.08,5.872,8.954,5.542,-3.128,26.182,0.0,262.84,,275.0,275.0,7.846,2.614,7.873,24.528
20028.5,2.916,0.689,-35.209,1.561,9.722,5.585,37.481,5.462,2.907,-2.737,0.0,39.3,40.4,9.477,1.614,8.665,5.676,8.806,5.357,-3.128,26.182,0.0,262.74,,275.0,275.0,7.362,2.619,7.781,24.548
20029.0,2.792,0.74,-33.756,1.687,9.583,5.585,37.481,5.462,2.907,-2.737,0.0,39.3,40.4,9.774,1.418,9.261,6.726,9.152,7.131,-3.128,26.182,0.0,262.74,,275.0,275.0,7.126,2.624,7.792,24.572
20029.5,2.792,0.74,-33.756,1.687,9.583,5.585,37.481,5.462,2.907,-2.737,0.0,39.3,40.4,9.774,1.418,9.05,6.112,8.985,5.787,-3.128,26.182,0.0,262.64,,275.0,275.0,8.068,2.627,7.883,24.584
20030.0,2.792,0.74,-33.756,1.687,9.583,5.585,37.481,5.462,2.907,-2.737,0.0,39.3,40.4,9.774,1.418,8.335,5.525,8.497,4.435,-3.128,26.182,0.0,262.64,,275.0,275.0,7.483,2.629,8.029,24.646
20030.5,2.792,0.74,-33.756,1.687,9.583,5.585,37.481,5.462,2.907,-2.737,0.0,39.3,40.4,9.774,1.418,7.994,6.122,8.514,6.418,-3.128,26.182,0.0,262.64,,275.0,275.0,6.698,2.632,7.959,24.666
20031.0,2.792,0.74,-33.756,1.687,9.583,5.574,37.531,5.464,2.936,-2.756,0.0,39.321,40.325,9.774,1.418,8.823,6.714,8.89,6.951,-3.124,26.17,0.0,262.64,,275.0,275.0,7.262,2.635,7.903,24.779
20031.5,2.792,0.74,-33.756,1.687,9.583,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.774,1.418,9.086,6.276,9.019,6.441,-3.124,26.17,0.0,262.54,,275.0,275.0,7.845,2.637,7.954,24.785
20032.0,2.792,0.74,-33.756,1.687,9.583,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.774,1.418,8.723,5.837,8.842,5.502,-3.124,26.17,0.0,262.54,,275.0,275.0,7.705,2.64,7.942,24.793
20032.5,2.369,0.606,-34.049,1.687,9.606,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.797,1.527,8.974,6.744,9.022,7.51,-3.124,26.17,0.0,262.94,,275.0,275.0,7.226,2.642,7.884,24.793
20033.0,2.369,0.606,-34.049,1.687,9.606,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.797,1.527,9.253,6.361,9.068,6.189,-3.124,26.17,0.0,262.94,,275.0,275.0,8.062,2.638,7.956,24.767
20033.5,2.369,0.606,-34.049,1.687,9.606,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.797,1.527,9.078,5.977,9.095,5.963,-3.124,26.17,0.0,262.84,,275.0,275.0,7.718,2.633,7.979,24.76
20034.0,2.369,0.606,-34.049,1.687,9.606,5.574,37.531,5.464,2.936,-2.756,0.0,39.3,40.3,9.797,1.527,8.874,5.888,8.906,5.972,-3.124,26.17,0.0,262.84,,275.0,275.0,7.528,2.629,8.0,24.75
20034.5,2.369,0.606,-34.049,1.687,9.606,5.568,37.546,5.468,3.006,-2.745,0.0,39.31,40.317,9.797,1.527,9.017,6.818,9.122,7.271,-3.123,26.184,0.0,262.54,,275.0,275.0,7.41,2.625,8.02,24.676
20035.0,2.369,0.606,-34.049,1.687,9.606,5.568,37.546,5.468,3.006,-2.745,0.0,39.3,40.3,9.797,1.527,9.461,6.881,9.204,6.939,-3.123,26.184,0.0,262.54,,275.0,275.0,8.057,2.621,8.084,24.635
20035.5,2.381,0.535,-35.209,1.609,9.615,5.568,37.546,5.468,3.006,-2.745,0.0,39.3,40.3,9.659,1.525,9.377,6.388,9.175,5.968,-3.123,26.184,0.0,262.44,,275.0,275.0,8.121,2.616,8.193,24.587
20036.0,2.381,0.535,-35.209,1.609,9.615,5.568,37.546,5.468,3.006,-2.745,0.0,39.3,40.3,9.659,1.525,8.236,6.322,8.74,6.304,-3.123,26.184,0.0,262.44,,275.0,275.0,7.727,2.613,8.181,24.568
20036.5,2.381,0.535,-35.209,1.609,9.615,5.568,37.546,5.468,3.006,-2.745,0.0,39.3,40.3,9.659,1.525,8.994,7.596,9.113,7.781,-3.123,26.184,0.0,262.94,,275.0,275.0,7.4,2.609,8.118,24.578
20037.0,2.381,0.535,-35.209,1.609,9.615,5.568,37.546,5.468,3.006,-2.745,0.0,39.3,40.3,9.659,1.525,9.435,6.566,9.159,6.513,-3.123,26.184,0.0,262.94,,275.0,275.0,8.371,2.605,8.212,24.531
20037.5,2.381,0.535,-35.209,1.609,9.615,5.567,37.475,5.446,2.993,-2.759,0.0,39.285,40.298,9.659,1.525,9.215,5.986,9.078,5.174,-3.132,26.177,0.0,262.64,,275.0,275.0,7.918,2.601,8.257,24.491
20038.0,2.381,0.535,-35.209,1.609,9.615,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.659,1.525,8.169,5.517,8.512,4.722,-3.132,26.177,0.0,262.64,,275.0,275.0,7.363,2.598,8.271,24.478
20038.5,2.381,0.535,-35.209,1.609,9.615,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.659,1.525,8.363,6.462,8.749,6.326,-3.132,26.177,0.0,262.44,,275.0,275.0,6.73,2.594,8.245,24.429
20039.0,3.945,0.94,-35.209,1.789,9.751,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.646,1.691,9.033,6.808,9.059,6.986,-3.132,26.177,0.0,262.44,,275.0,275.0,7.475,2.591,8.199,24.403
20039.5,3.945,0.94,-35.209,1.789,9.751,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.646,1.691,9.406,5.851,9.033,5.157,-3.132,26.177,0.0,262.34,,275.0,275.0,7.972,2.613,8.215,24.388
20040.0,3.945,0.94,-35.209,1.789,9.751,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.646,1.691,8.264,6.439,8.802,6.319,-3.132,26.177,0.0,262.34,,275.0,275.0,7.362,2.635,8.22,24.358
20040.5,3.945,0.94,-35.209,1.789,9.751,5.567,37.475,5.446,2.993,-2.759,0.0,39.3,40.3,9.646,1.691,9.027,7.348,9.14,7.471,-3.132,26.177,0.0,262.84,,275.0,275.0,7.456,2.656,8.175,24.342
20041.0,3.945,0.94,-35.209,1.789,9.751,5.554,37.517,5.464,3.013,-2.75,0.0,39.274,40.262,9.646,1.691,9.338,6.603,9.252,6.9,-3.13,26.177,0.0,262.84,,275.0,275.0,8.247,2.677,8.255,24.333
20041.5,3.945,0.94,-35.209,1.789,9.751,5.554,37.517,5.464,3.013,-2.75,0.0,39.3,40.3,9.646,1.691,9.489,6.154,9.286,5.828,-3.13,26.177,0.0,262.84,,275.0,275.0,8.023,2.698,8.343,24.257
20042.0,2.098,0.592,-34.056,1.621,9.605,5.554,37.517,5.464,3.013,-2.75,0.0,39.3,40.3,9.736,1.545,8.472,5.84,8.795,5.497,-3.13,26.177,0.0,262.84,,275.0,275.0,7.689,2.719,8.237,24.228
20042.5,2.098,0.592,-34.056,1.621,9.605,5.554,37.517,5.464,3.013,-2.75,0.0,39.3,40.3,9.736,1.545,8.814,6.752,9.043,7.106,-3.13,26.177,0.0,263.14,,275.0,275.0,7.151,2.708,8.237,24.217
20043.0,2.098,0.592,-34.056,1.621,9.605,5.554,37.517,5.464,3.013,-2.75,0.0,39.3,40.3,9.736,1.545,9.646,6.661,9.31,6.253,-3.13,26.177,0.0,263.14,,275.0,275.0,7.929,2.698,8.262,24.229
20043.5,2.098,0.592,-34.056,1.621,9.605,5.554,37.517,5.464,3.013,-2.75,0.0,39.3,40.3,9.736,1.545,8.738,6.188,9.064,5.92,-3.13,26.177,0.0,262.74,,275.0,275.0,7.968,2.689,8.361,24.201
20044.0,2.098,0.592,-34.056,1.621,9.605,5.57,37.528,5.45,3.05,-2.745,0.0,39.27,40.242,9.736,1.545,8.663,6.286,8.957,6.367,-3.139,26.182,0.0,262.74,,275.0,275.0,7.478,2.679,8.347,24.19
20044.5,2.098,0.592,-34.056,1.621,9.605,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.736,1.545,9.194,7.559,9.272,8.037,-3.139,26.182,0.0,262.84,,275.0,275.0,7.568,2.669,8.3,24.169
20045.0,2.098,0.592,-34.056,1.621,9.605,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.736,1.545,9.675,6.851,9.44,6.717,-3.139,26.182,0.0,262.84,,275.0,275.0,8.515,2.66,8.369,24.135
20045.5,2.875,0.747,-34.827,1.862,9.507,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.65,1.639,9.448,6.312,9.293,5.496,-3.139,26.182,0.0,262.74,,275.0,275.0,8.171,2.651,8.543,24.113
20046.0,2.875,0.747,-34.827,1.862,9.507,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.65,1.639,8.452,5.932,8.826,5.351,-3.139,26.182,0.0,262.74,,275.0,275.0,7.637,2.654,8.443,24.084
20046.5,2.875,0.747,-34.827,1.862,9.507,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.65,1.639,9.404,7.396,9.372,7.709,-3.139,26.182,0.0,261.94,,275.0,275.0,7.14,2.658,8.434,24.095
20047.0,2.875,0.747,-34.827,1.862,9.507,5.57,37.528,5.45,3.05,-2.745,0.0,39.3,40.2,9.65,1.639,9.747,6.6,9.382,6.214,-3.139,26.182,0.0,261.94,,275.0,275.0,8.47,2.662,8.463,24.108
20047.5,2.875,0.747,-34.827,1.862,9.507,5.559,37.438,5.449,3.039,-2.751,0.0,39.259,40.204,9.65,1.639,9.111,6.076,9.219,5.28,-3.12,26.183,0.0,262.34,,275.0,275.0,7.986,2.665,8.508,24.125
20048.0,2.875,0.747,-34.827,1.862,9.507,5.559,37.438,5.449,3.039,-2.751,0.0,39.3,40.2,9.65,1.639,8.388,6.166,8.853,5.802,-3.12,26.183,0.0,262.34,,275.0,275.0,7.421,2.669,8.536,24.178
20048.5,3.453,0.789,-35.209,1.604,9.354,5.559,37.438,5.449,3.039,-2.751,0.0,39.3,40.2,9.597,1.601,8.953,6.986,9.138,7.091,-3.12,26.183,0.0,262.24,,275.0,275.0,7.302,2.672,8.435,24.263
20049.0,3.453,0.789,-35.209,1.604,9.354,5.559,37.438,5.449,3.039,-2.751,0.0,39.3,40.2,9.597,1.601,9.461,7.014,9.423,7.488,-3.12,26.183,0.0,262.24,,275.0,275.0,8.042,2.685,8.422,24.346
20049.5,3.453,0.789,-35.209,1.604,9.354,5.559,37.438,5.449,3.039,-2.751,0.0,39.3,40.2,9.597,1.601,9.73,6.501,9.439,6.102,-3.12,26.183,0.0,263.04,,275.0,275.0,8.346,2.697,8.515,24.361
20050.0,3.453,0.789,-35.209,1.604,9.354,5.559,37.438,5.449,3.039,-2.751,0.0,39.3,40.2,9.597,1.601,8.55,6.651,9.006,6.509,-3.12,26.183,0.0,263.04,,275.0,275.0,7.943,2.71,8.459,24.399
20050.5,3.453,0.789,-35.209,1.604,9.354,5.532,37.568,5.455,3.117,-2.74,0.0,39.242,40.191,9.597,1.601,9.249,7.168,9.323,7.644,-3.131,26.185,0.0,263.04,,275.0,275.0,7.679,2.722,8.386,24.4
20051.0,3.453,0.789,-35.209,1.604,9.354,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.597,1.601,9.443,6.4,9.197,6.011,-3.131,26.185,0.0,263.04,,275.0,275.0,8.346,2.734,8.463,24.41
20051.5,3.453,0.789,-35.209,1.604,9.354,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.597,1.601,9.028,6.061,9.141,5.331,-3.131,26.185,0.0,262.44,,275.0,275.0,7.763,2.746,8.469,24.415
20052.0,2.212,0.584,-34.125,1.654,9.566,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.787,1.751,8.387,6.028,8.816,5.396,-3.131,26.185,0.0,262.44,,275.0,275.0,7.39,2.757,8.491,24.404
20052.5,2.212,0.584,-34.125,1.654,9.566,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.787,1.751,8.81,6.892,9.053,7.218,-3.131,26.185,0.0,262.54,,275.0,275.0,7.157,2.748,8.368,24.392
20053.0,2.212,0.584,-34.125,1.654,9.566,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.787,1.751,9.313,6.735,9.239,7.063,-3.131,26.185,0.0,262.54,,275.0,275.0,7.993,2.74,8.369,24.389
20053.5,2.212,0.584,-34.125,1.654,9.566,5.532,37.568,5.455,3.117,-2.74,0.0,39.2,40.2,9.787,1.751,9.016,5.781,8.973,4.766,-3.131,26.185,0.0,262.44,,275.0,275.0,8.088,2.731,8.408,24.374
20054.0,2.212,0.584,-34.125,1.654,9.566,5.547,37.505,5.439,3.123,-2.738,0.0,39.241,40.172,9.787,1.751,8.4,6.177,8.888,6.139,-3.124,26.192,0.0,262.44,,275.0,275.0,7.134,2.722,8.356,24.375
20054.5,2.212,0.584,-34.125,1.654,9.566,5.547,37.505,5.439,3.123,-2.738,0.0,39.2,40.2,9.787,1.751,9.117,7.338,9.216,7.544,-3.124,26.192,0.0,262.44,,275.0,275.0,7.401,2.714,8.271,24.349
20055.0,3.342,0.825,-35.209,1.636,9.665,5.547,37.505,5.439,3.123,-2.738,0.0,39.2,40.2,9.608,1.553,9.449,6.679,9.376,6.989,-3.124,26.192,0.0,262.44,,275.0,275.0,8.304,2.706,8.274,24.373
20055.5,3.342,0.825,-35.209,1.636,9.665,5.547,37.505,5.439,3.123,-2.738,0.0,39.2,40.2,9.608,1.553,9.162,6.011,9.11,5.29,-3.124,26.192,0.0,262.34,,275.0,275.0,8.123,2.716,8.353,24.362
20056.0,3.342,0.825,-35.209,1.636,9.665,5.547,37.505,5.439,3.123,-2.738,0.0,39.2,40.2,9.608,1.553,8.485,5.713,8.787,5.257,-3.124,26.192,0.0,262.34,,275.0,275.0,7.06,2.737,8.263,24.377
20056.5,3.342,0.825,-35.209,1.636,9.665,5.547,37.505,5.439,3.123,-2.738,0.0,39.2,40.2,9.608,1.553,8.772,7.182,9.053,7.581,-3.124,26.192,0.0,262.34,,275.0,275.0,7.06,2.737,8.316,24.382
20057.0,3.342,0.825,-35.209,1.636,9.665,5.574,37.457,5.453,3.083,-2.728,0.0,39.225,40.162,9.608,1.553,9.592,6.329,9.359,5.958,-3.112,26.192,0.0,262.34,,275.0,275.0,8.147,2.746,8.329,24.403
20057.5,3.342,0.825,-35.209,1.636,9.665,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.608,1.553,8.601,5.712,8.811,4.605,-3.112,26.192,0.0,262.94,,275.0,275.0,7.81,2.756,8.459,24.421
20058.0,2.434,0.647,-33.444,1.705,9.336,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.838,1.557,8.385,6.619,8.845,6.715,-3.112,26.192,0.0,262.94,,275.0,275.0,6.932,2.766,8.352,24.432
20058.5,2.434,0.647,-33.444,1.705,9.336,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.838,1.557,9.164,7.142,9.217,7.32,-3.112,26.192,0.0,262.94,,275.0,275.0,7.641,2.76,8.276,24.423
