t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20059.0,2.434,0.647,-33.444,1.705,9.336,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.838,1.557,9.438,6.401,9.344,6.796,-3.112,26.192,0.0,262.94,,275.0,275.0,8.211,2.755,8.299,24.437
20059.5,2.434,0.647,-33.444,1.705,9.336,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.838,1.557,9.376,6.047,9.16,5.35,-3.112,26.192,0.0,262.54,,275.0,275.0,7.995,2.75,8.33,24.435
20060.0,2.434,0.647,-33.444,1.705,9.336,5.574,37.457,5.453,3.083,-2.728,0.0,39.2,40.2,9.838,1.557,8.545,6.345,8.981,6.513,-3.112,26.192,0.0,262.54,,275.0,275.0,7.484,2.745,8.231,24.475
20060.5,2.434,0.647,-33.444,1.705,9.336,5.551,37.531,5.427,3.154,-2.735,0.0,39.208,40.13,9.838,1.557,9.63,6.534,9.503,6.921,-3.118,26.183,0.0,262.54,,275.0,275.0,7.596,2.739,8.253,24.462
20061.0,2.434,0.647,-33.444,1.705,9.336,5.551,37.531,5.427,3.154,-2.735,0.0,39.2,40.1,9.838,1.557,9.256,6.06,9.242,5.36,-3.118,26.183,0.0,262.54,,275.0,275.0,8.147,2.734,8.313,24.422
20061.5,2.221,0.564,-34.959,1.732,9.585,5.551,37.531,5.427,3.154,-2.735,0.0,39.2,40.1,9.666,1.84,8.658,6.227,9.079,6.582,-3.118,26.183,0.0,262.64,,275.0,275.0,7.48,2.73,8.302,24.365
20062.0,2.221,0.564,-34.959,1.732,9.585,5.551,37.531,5.427,3.154,-2.735,0.0,39.2,40.1,9.666,1.84,9.35,6.784,9.363,7.332,-3.118,26.183,0.0,262.64,,275.0,275.0,7.637,2.721,8.216,24.329
20062.5,2.221,0.564,-34.959,1.732,9.585,5.551,37.531,5.427,3.154,-2.735,0.0,39.2,40.1,9.666,1.84,9.625,6.464,9.532,6.882,-3.118,26.183,0.0,262.54,,275.0,275.0,8.207,2.713,8.212,24.313
20063.0,2.221,0.564,-34.959,1.732,9.585,5.551,37.531,5.427,3.154,-2.735,0.0,39.2,40.1,9.666,1.84,9.733,6.16,9.449,5.9,-3.118,26.183,0.0,262.54,,275.0,275.0,8.126,2.705,8.233,24.227
20063.5,2.221,0.564,-34.959,1.732,9.585,5.558,37.5,5.448,3.201,-2.713,0.0,39.205,40.133,9.666,1.84,9.137,6.344,9.372,6.587,-3.12,26.192,0.0,262.74,,275.0,275.0,7.81,2.697,8.155,24.214
20064.0,2.221,0.564,-34.959,1.732,9.585,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.666,1.84,9.787,6.986,9.698,7.46,-3.12,26.192,0.0,262.74,,275.0,275.0,7.86,2.689,8.182,24.181
20064.5,2.546,0.651,-34.793,1.631,9.599,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.734,1.706,9.472,6.418,9.485,6.609,-3.12,26.192,0.0,262.84,,275.0,275.0,8.483,2.681,8.299,24.152
20065.0,2.546,0.651,-34.793,1.631,9.599,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.734,1.706,9.62,6.199,9.508,6.071,-3.12,26.192,0.0,262.84,,275.0,275.0,7.996,2.679,8.281,24.123
20065.5,2.546,0.651,-34.793,1.631,9.599,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.734,1.706,9.357,6.77,9.525,7.31,-3.12,26.192,0.0,262.74,,275.0,275.0,7.85,2.677,8.252,24.114
20066.0,2.546,0.651,-34.793,1.631,9.599,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.734,1.706,9.822,7.222,9.761,7.838,-3.12,26.192,0.0,262.74,,275.0,275.0,8.241,2.675,8.245,24.099
20066.5,2.546,0.651,-34.793,1.631,9.599,5.558,37.5,5.448,3.201,-2.713,0.0,39.2,40.1,9.734,1.706,9.858,6.779,9.749,6.981,-3.12,26.192,0.0,262.74,,275.0,275.0,8.661,2.673,8.385,24.066
20067.0,2.546,0.651,-34.793,1.631,9.599,5.536,37.429,5.479,3.217,-2.746,0.0,39.188,40.175,9.734,1.706,9.673,6.238,9.501,5.544,-3.131,26.208,0.0,262.74,,275.0,275.0,8.342,2.671,8.387,24.068
20067.5,2.546,0.651,-34.793,1.631,9.599,5.536,37.429,5.479,3.217,-2.746,0.0,39.2,40.2,9.734,1.706,9.591,7.454,9.705,7.964,-3.131,26.208,0.0,262.64,,275.0,275.0,7.739,2.669,8.325,24.045
20068.0,3.127,0.776,-35.209,1.622,9.589,5.536,37.429,5.479,3.217,-2.746,0.0,39.2,40.2,9.54,1.532,9.946,6.946,9.808,7.045,-3.131,26.208,0.0,262.64,,275.0,275.0,8.678,2.667,8.328,24.055
20068.5,3.127,0.776,-35.209,1.622,9.589,5.536,37.429,5.479,3.217,-2.746,0.0,39.2,40.2,9.54,1.532,9.481,6.323,9.608,6.019,-3.131,26.208,0.0,262.64,,275.0,275.0,8.436,2.674,8.437,24.062
20069.0,3.127,0.776,-35.209,1.622,9.589,5.536,37.429,5.479,3.217,-2.746,0.0,39.2,40.2,9.54,1.532,9.13,5.962,9.292,5.595,-3.131,26.208,0.0,262.64,,275.0,275.0,7.858,2.682,8.502,24.041
20069.5,3.127,0.776,-35.209,1.622,9.589,5.536,37.429,5.479,3.217,-2.746,0.0,39.2,40.2,9.54,1.532,9.169,7.182,9.457,7.485,-3.131,26.208,0.0,262.74,,275.0,275.0,7.495,2.689,8.395,24.041
20070.0,3.127,0.776,-35.209,1.622,9.589,5.549,37.497,5.493,3.251,-2.74,0.0,39.191,40.106,9.54,1.532,9.748,7.271,9.726,7.19,-3.121,26.203,0.0,262.74,,275.0,275.0,8.323,2.696,8.472,24.054
20070.5,3.127,0.776,-35.209,1.622,9.589,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.54,1.532,9.689,6.698,9.703,6.562,-3.121,26.203,0.0,262.64,,275.0,275.0,8.484,2.703,8.574,24.057
20071.0,2.604,0.678,-34.151,1.68,9.599,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.706,1.497,8.976,7.095,9.356,7.436,-3.121,26.203,0.0,262.64,,275.0,275.0,8.163,2.71,8.49,24.062
20071.5,2.604,0.678,-34.151,1.68,9.599,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.706,1.497,9.674,7.543,9.675,7.836,-3.121,26.203,0.0,262.84,,275.0,275.0,8.216,2.708,8.474,24.044
20072.0,2.604,0.678,-34.151,1.68,9.599,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.706,1.497,9.827,6.59,9.597,6.494,-3.121,26.203,0.0,262.84,,275.0,275.0,8.682,2.707,8.55,24.053
20072.5,2.604,0.678,-34.151,1.68,9.599,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.706,1.497,9.407,6.184,9.363,5.138,-3.121,26.203,0.0,262.64,,275.0,275.0,8.127,2.705,8.621,24.055
20073.0,2.604,0.678,-34.151,1.68,9.599,5.549,37.497,5.493,3.251,-2.74,0.0,39.2,40.1,9.706,1.497,8.725,6.679,9.236,6.752,-3.121,26.203,0.0,262.64,,275.0,275.0,7.523,2.703,8.605,24.052
20073.5,2.604,0.678,-34.151,1.68,9.599,5.526,37.55,5.501,3.293,-2.735,0.0,39.168,40.078,9.706,1.497,9.483,7.389,9.549,7.752,-3.117,26.2,0.0,262.74,,275.0,275.0,7.848,2.702,8.569,24.078
20074.0,2.604,0.678,-34.151,1.68,9.599,5.526,37.55,5.501,3.293,-2.735,0.0,39.2,40.1,9.706,1.497,9.708,6.672,9.608,6.527,-3.117,26.2,0.0,262.74,,275.0,275.0,8.543,2.7,8.621,24.06
20074.5,2.174,0.499,-35.209,1.62,9.663,5.526,37.55,5.501,3.293,-2.735,0.0,39.2,40.1,9.492,1.747,8.63,6.41,9.17,6.371,-3.117,26.2,0.0,262.54,,275.0,275.0,8.129,2.699,8.631,24.089
20075.0,2.174,0.499,-35.209,1.62,9.663,5.526,37.55,5.501,3.293,-2.735,0.0,39.2,40.1,9.492,1.747,9.334,7.564,9.494,7.933,-3.117,26.2,0.0,262.54,,275.0,275.0,7.645,2.69,8.493,24.099
20075.5,2.174,0.499,-35.209,1.62,9.663,5.526,37.55,5.501,3.293,-2.735,0.0,39.2,40.1,9.492,1.747,9.837,6.781,9.587,6.812,-3.117,26.2,0.0,262.44,,275.0,275.0,8.581,2.681,8.531,24.078
20076.0,2.174,0.499,-35.209,1.62,9.663,5.526,37.55,5.501,3.293,-2.735,0.0,39.2,40.1,9.492,1.747,9.586,6.384,9.507,5.694,-3.117,26.2,0.0,262.44,,275.0,275.0,8.254,2.673,8.591,24.068
20076.5,2.174,0.499,-35.209,1.62,9.663,5.537,37.476,5.471,3.301,-2.733,0.0,39.161,40.091,9.492,1.747,8.73,6.304,9.201,6.128,-3.114,26.212,0.0,262.94,,275.0,275.0,7.793,2.665,8.629,24.073
20077.0,2.174,0.499,-35.209,1.62,9.663,5.537,37.476,5.471,3.301,-2.733,0.0,39.2,40.1,9.492,1.747,9.282,7.517,9.48,7.797,-3.114,26.212,0.0,262.94,,275.0,275.0,7.591,2.657,8.56,24.06
20077.5,2.744,0.734,-34.413,1.698,9.541,5.537,37.476,5.471,3.301,-2.733,0.0,39.2,40.1,9.635,1.521,9.823,7.093,9.683,7.437,-3.114,26.212,0.0,262.84,,275.0,275.0,8.519,2.649,8.608,24.035
20078.0,2.744,0.734,-34.413,1.698,9.541,5.537,37.476,5.471,3.301,-2.733,0.0,39.2,40.1,9.635,1.521,9.004,6.424,9.376,6.483,-3.114,26.212,0.0,262.84,,275.0,275.0,8.509,2.651,8.65,24.085
20078.5,2.744,0.734,-34.413,1.698,9.541,5.537,37.476,5.471,3.301,-2.733,0.0,39.2,40.1,9.635,1.521,9.544,7.495,9.68,8.117,-3.114,26.212,0.0,262.64,,275.0,275.0,7.822,2.652,8.527,24.124
20079.0,2.744,0.734,-34.413,1.698,9.541,5.537,37.476,5.471,3.301,-2.733,0.0,39.2,40.1,9.635,1.521,10.007,7.263,9.878,7.515,-3.114,26.212,0.0,262.64,,275.0,275.0,8.709,2.654,8.56,24.152
20079.5,2.744,0.734,-34.413,1.698,9.541,5.538,37.43,5.468,3.311,-2.74,0.0,39.157,40.085,9.635,1.521,9.874,6.779,9.864,7.017,-3.11,26.211,0.0,262.54,,275.0,275.0,8.666,2.655,8.584,24.177
20080.0,2.744,0.734,-34.413,1.698,9.541,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.635,1.521,9.598,6.386,9.635,6.462,-3.11,26.211,0.0,262.54,,275.0,275.0,8.383,2.657,8.63,24.193
20080.5,2.744,0.734,-34.413,1.698,9.541,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.635,1.521,9.661,7.235,9.813,7.843,-3.11,26.211,0.0,263.14,,275.0,275.0,8.02,2.658,8.579,24.23
20081.0,3.222,0.754,-35.209,1.597,9.659,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.552,1.606,10.12,7.435,10.019,7.66,-3.11,26.211,0.0,263.14,,275.0,275.0,8.638,2.659,8.612,24.223
20081.5,3.222,0.754,-35.209,1.597,9.659,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.552,1.606,9.629,6.274,9.658,5.517,-3.11,26.211,0.0,263.04,,275.0,275.0,8.809,2.669,8.738,24.234
20082.0,3.222,0.754,-35.209,1.597,9.659,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.552,1.606,9.368,6.906,9.691,7.346,-3.11,26.211,0.0,263.04,,275.0,275.0,7.77,2.678,8.644,24.242
20082.5,3.222,0.754,-35.209,1.597,9.659,5.538,37.43,5.468,3.311,-2.74,0.0,39.2,40.1,9.552,1.606,9.925,7.447,9.936,7.734,-3.11,26.211,0.0,263.44,,275.0,275.0,8.328,2.687,8.617,24.257
20083.0,3.222,0.754,-35.209,1.597,9.659,5.544,37.464,5.485,3.337,-2.728,0.0,39.145,40.1,9.552,1.606,10.021,7.029,10.005,7.305,-3.114,26.209,0.0,263.44,,275.0,275.0,8.76,2.695,8.623,24.266
20083.5,3.222,0.754,-35.209,1.597,9.659,5.544,37.464,5.485,3.337,-2.728,0.0,39.1,40.1,9.552,1.606,10.139,6.629,10.014,6.661,-3.114,26.209,0.0,263.24,,275.0,275.0,8.59,2.704,8.637,24.311
20084.0,3.281,0.78,-35.209,1.578,9.663,5.544,37.464,5.485,3.337,-2.728,0.0,39.1,40.1,9.584,1.654,10.044,6.755,10.046,7.286,-3.114,26.209,0.0,263.24,,275.0,275.0,8.361,2.712,8.574,24.35
20084.5,3.281,0.78,-35.209,1.578,9.663,5.544,37.464,5.485,3.337,-2.728,0.0,39.1,40.1,9.584,1.654,10.221,7.731,10.184,7.957,-3.114,26.209,0.0,263.04,,275.0,275.0,8.533,2.722,8.639,24.391
20085.0,3.281,0.78,-35.209,1.578,9.663,5.544,37.464,5.485,3.337,-2.728,0.0,39.1,40.1,9.584,1.654,10.336,7.514,10.281,7.895,-3.114,26.209,0.0,263.04,,275.0,275.0,9.023,2.731,8.724,24.43
20085.5,3.281,0.78,-35.209,1.578,9.663,5.544,37.464,5.485,3.337,-2.728,0.0,39.1,40.1,9.584,1.654,9.734,6.995,9.998,7.428,-3.114,26.209,0.0,262.94,,275.0,275.0,9.007,2.74,8.726,24.449
20086.0,3.281,0.78,-35.209,1.578,9.663,5.549,37.487,5.491,3.404,-2.73,0.0,39.141,40.085,9.584,1.654,10.163,7.574,10.193,8.191,-3.112,26.211,0.0,262.94,,275.0,275.0,8.539,2.749,8.704,24.464
20086.5,3.281,0.78,-35.209,1.578,9.663,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.584,1.654,10.445,7.362,10.284,7.436,-3.112,26.211,0.0,262.84,,275.0,275.0,9.03,2.758,8.779,24.467
20087.0,3.281,0.78,-35.209,1.578,9.663,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.584,1.654,10.263,7.01,10.211,6.953,-3.112,26.211,0.0,262.84,,275.0,275.0,8.882,2.766,8.808,24.461
20087.5,2.364,0.554,-35.209,1.595,9.702,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.482,1.66,9.817,6.647,9.932,6.535,-3.112,26.211,0.0,262.74,,275.0,275.0,8.609,2.775,8.805,24.471
20088.0,2.364,0.554,-35.209,1.595,9.702,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.482,1.66,9.919,7.594,10.119,8.198,-3.112,26.211,0.0,262.74,,275.0,275.0,8.233,2.768,8.798,24.467
20088.5,2.364,0.554,-35.209,1.595,9.702,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.482,1.66,10.39,7.723,10.328,8.067,-3.112,26.211,0.0,263.24,,275.0,275.0,8.957,2.761,8.869,24.484
20089.0,2.364,0.554,-35.209,1.595,9.702,5.549,37.487,5.491,3.404,-2.73,0.0,39.1,40.1,9.482,1.66,9.759,6.546,9.888,6.15,-3.112,26.211,0.0,263.24,,275.0,275.0,9.127,2.755,8.971,24.484
20089.5,2.364,0.554,-35.209,1.595,9.702,5.559,37.45,5.468,3.435,-2.729,0.0,39.134,40.045,9.482,1.66,9.705,7.339,10.002,7.954,-3.109,26.209,0.0,263.14,,275.0,275.0,8.086,2.748,8.866,24.473
20090.0,2.364,0.554,-35.209,1.595,9.702,5.559,37.45,5.468,3.435,-2.729,0.0,39.1,40.0,9.482,1.66,10.279,7.69,10.244,7.945,-3.109,26.209,0.0,263.14,,275.0,275.0,8.75,2.742,8.829,24.437
20090.5,2.769,0.72,-34.595,1.627,9.667,5.559,37.45,5.468,3.435,-2.729,0.0,39.1,40.0,9.696,1.544,10.334,7.187,10.32,7.394,-3.109,26.209,0.0,263.04,,275.0,275.0,9.04,2.736,8.858,24.413
20091.0,2.769,0.72,-34.595,1.627,9.667,5.559,37.45,5.468,3.435,-2.729,0.0,39.1,40.0,9.696,1.544,9.932,7.032,10.12,7.138,-3.109,26.209,0.0,263.04,,275.0,275.0,8.809,2.736,8.903,24.38
20091.5,2.769,0.72,-34.595,1.627,9.667,5.559,37.45,5.468,3.435,-2.729,0.0,39.1,40.0,9.696,1.544,10.142,7.625,10.263,8.279,-3.109,26.209,0.0,263.04,,275.0,275.0,8.555,2.737,8.876,24.366
20092.0,2.769,0.72,-34.595,1.627,9.667,5.559,37.45,5.468,3.435,-2.729,0.0,39.1,40.0,9.696,1.544,10.515,7.788,10.448,8.393,-3.109,26.209,0.0,263.04,,275.0,275.0,9.077,2.737,8.955,24.357
20092.5,2.769,0.72,-34.595,1.627,9.667,5.541,37.42,5.499,3.436,-2.726,0.0,39.131,40.059,9.696,1.544,10.184,6.815,10.205,6.701,-3.115,26.208,0.0,263.44,,275.0,275.0,9.286,2.738,9.006,24.328
20093.0,2.769,0.72,-34.595,1.627,9.667,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.696,1.544,10.14,7.843,10.321,8.275,-3.115,26.208,0.0,263.44,,275.0,275.0,8.476,2.738,8.946,24.34
20093.5,2.769,0.72,-34.595,1.627,9.667,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.696,1.544,10.569,7.716,10.493,7.997,-3.115,26.208,0.0,262.94,,275.0,275.0,9.145,2.739,8.966,24.399
20094.0,2.495,0.592,-35.209,1.558,9.698,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.572,1.582,10.687,7.258,10.561,7.292,-3.115,26.208,0.0,262.94,,275.0,275.0,9.194,2.739,8.98,24.439
20094.5,2.495,0.592,-35.209,1.558,9.698,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.572,1.582,10.052,6.894,10.274,6.574,-3.115,26.208,0.0,262.54,,275.0,275.0,8.95,2.735,9.063,24.446
20095.0,2.495,0.592,-35.209,1.558,9.698,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.572,1.582,10.193,7.775,10.398,8.185,-3.115,26.208,0.0,262.54,,275.0,275.0,8.449,2.732,8.995,24.483
20095.5,2.495,0.592,-35.209,1.558,9.698,5.541,37.42,5.499,3.436,-2.726,0.0,39.1,40.1,9.572,1.582,10.593,7.69,10.53,8.215,-3.115,26.208,0.0,263.04,,275.0,275.0,9.138,2.728,9.078,24.503
20096.0,2.495,0.592,-35.209,1.558,9.698,5.551,37.433,5.511,3.468,-2.72,0.0,39.127,40.079,9.572,1.582,10.251,6.9,10.287,6.661,-3.099,26.212,0.0,263.04,,275.0,275.0,9.257,2.724,9.064,24.523
20096.5,2.495,0.592,-35.209,1.558,9.698,5.551,37.433,5.511,3.468,-2.72,0.0,39.1,40.1,9.572,1.582,10.073,7.264,10.289,7.55,-3.099,26.212,0.0,263.04,,275.0,275.0,8.525,2.72,9.007,24.522
20097.0,3.258,0.761,-35.209,1.582,9.724,5.551,37.433,5.511,3.468,-2.72,0.0,39.1,40.1,9.64,1.611,10.451,8.33,10.519,8.841,-3.099,26.212,0.0,263.04,,275.0,275.0,8.794,2.716,8.954,24.498
20097.5,3.258,0.761,-35.209,1.582,9.724,5.551,37.433,5.511,3.468,-2.72,0.0,39.1,40.1,9.64,1.611,10.534,7.672,10.507,7.951,-3.099,26.212,0.0,263.04,,275.0,275.0,9.535,2.725,9.03,24.485
20098.0,3.258,0.761,-35.209,1.582,9.724,5.551,37.433,5.511,3.468,-2.72,0.0,39.1,40.1,9.64,1.611,10.273,7.003,10.339,6.56,-3.099,26.212,0.0,263.04,,275.0,275.0,9.166,2.734,9.114,24.473
20098.5,3.258,0.761,-35.209,1.582,9.724,5.551,37.433,5.511,3.468,-2.72,0.0,39.1,40.1,9.64,1.611,9.77,6.676,10.05,6.45,-3.099,26.212,0.0,262.64,,275.0,275.0,8.544,2.743,9.06,24.425
20099.0,3.258,0.761,-35.209,1.582,9.724,5.543,37.511,5.507,3.497,-2.726,0.0,39.124,40.078,9.64,1.611,9.984,7.935,10.225,8.338,-3.098,26.213,0.0,262.64,,275.0,275.0,8.237,2.751,9.058,24.403
20099.5,3.258,0.761,-35.209,1.582,9.724,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.64,1.611,10.121,7.089,10.236,6.652,-3.098,26.213,0.0,262.44,,275.0,275.0,9.12,2.759,9.122,24.46
20100.0,3.258,0.761,-35.209,1.582,9.724,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.64,1.611,9.89,6.628,10.061,6.396,-3.098,26.213,0.0,262.44,,275.0,275.0,8.524,2.768,9.18,24.52
20100.5,2.827,0.68,-35.209,1.659,9.602,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.627,1.712,9.924,7.599,10.182,8.032,-3.098,26.213,0.0,262.34,,275.0,275.0,8.244,2.776,9.071,24.504
20101.0,2.827,0.68,-35.209,1.659,9.602,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.627,1.712,10.45,7.815,10.351,7.843,-3.098,26.213,0.0,262.34,,275.0,275.0,8.934,2.776,9.081,24.497
20101.5,2.827,0.68,-35.209,1.659,9.602,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.627,1.712,10.388,7.292,10.379,7.194,-3.098,26.213,0.0,262.04,,275.0,275.0,9.114,2.777,9.107,24.516
20102.0,2.827,0.68,-35.209,1.659,9.602,5.543,37.511,5.507,3.497,-2.726,0.0,39.1,40.1,9.627,1.712,10.156,6.755,10.207,6.02,-3.098,26.213,0.0,262.04,,275.0,275.0,8.813,2.778,9.105,24.52
20102.5,2.827,0.68,-35.209,1.659,9.602,5.524,37.49,5.526,3.512,-2.72,0.0,39.12,40.119,9.627,1.712,9.701,7.537,10.12,7.802,-3.102,26.207,0.0,262.64,,275.0,275.0,8.284,2.779,9.062,24.52
20103.0,2.827,0.68,-35.209,1.659,9.602,5.524,37.49,5.526,3.512,-2.72,0.0,39.1,40.1,9.627,1.712,10.628,7.35,10.477,7.359,-3.102,26.207,0.0,262.64,,275.0,275.0,8.79,2.78,9.116,24.525
20103.5,1.957,0.527,-34.176,1.654,9.523,5.524,37.49,5.526,3.512,-2.72,0.0,39.1,40.1,9.766,1.683,10.339,6.857,10.267,5.901,-3.102,26.207,0.0,262.34,,275.0,275.0,8.954,2.78,9.193,24.515
20104.0,1.957,0.527,-34.176,1.654,9.523,5.524,37.49,5.526,3.512,-2.72,0.0,39.1,40.1,9.766,1.683,9.398,7.107,9.976,6.88,-3.102,26.207,0.0,262.34,,275.0,275.0,8.341,2.767,9.214,24.541
20104.5,1.957,0.527,-34.176,1.654,9.523,5.524,37.49,5.526,3.512,-2.72,0.0,39.1,40.1,9.766,1.683,10.05,8.329,10.246,8.732,-3.102,26.207,0.0,262.34,,275.0,275.0,8.34,2.754,9.112,24.545
20105.0,1.957,0.527,-34.176,1.654,9.523,5.524,37.49,5.526,3.512,-2.72,0.0,39.1,40.1,9.766,1.683,10.541,7.617,10.407,7.706,-3.102,26.207,0.0,262.34,,275.0,275.0,9.339,2.741,9.226,24.537
20105.5,1.957,0.527,-34.176,1.654,9.523,5.517,37.419,5.478,3.497,-2.728,0.0,39.123,40.06,9.766,1.683,10.559,7.239,10.4,6.769,-3.111,26.214,0.0,262.34,,275.0,275.0,9.068,2.715,9.323,24.535
20106.0,1.957,0.527,-34.176,1.654,9.523,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.766,1.683,9.776,6.533,9.999,5.676,-3.111,26.214,0.0,262.34,,275.0,275.0,8.742,2.715,9.204,24.535
20106.5,3.534,0.82,-35.209,1.612,9.677,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.672,1.613,10.307,7.801,10.34,8.186,-3.111,26.214,0.0,262.64,,275.0,275.0,7.996,2.703,9.148,24.534
20107.0,3.534,0.82,-35.209,1.612,9.677,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.672,1.613,10.609,7.334,10.438,7.271,-3.111,26.214,0.0,262.64,,275.0,275.0,9.158,2.716,9.107,24.524
20107.5,3.534,0.82,-35.209,1.612,9.677,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.672,1.613,9.836,6.943,10.141,6.873,-3.111,26.214,0.0,263.04,,275.0,275.0,8.913,2.73,9.188,24.527
20108.0,3.534,0.82,-35.209,1.612,9.677,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.672,1.613,10.038,7.457,10.252,8.038,-3.111,26.214,0.0,263.04,,275.0,275.0,8.448,2.743,9.073,24.543
20108.5,3.534,0.82,-35.209,1.612,9.677,5.517,37.419,5.478,3.497,-2.728,0.0,39.1,40.1,9.672,1.613,10.51,8.107,10.508,8.898,-3.111,26.214,0.0,262.94,,275.0,275.0,8.946,2.756,9.043,24.511
20109.0,3.534,0.82,-35.209,1.612,9.677,5.543,37.419,5.503,3.509,-2.741,0.0,39.116,40.116,9.672,1.613,10.723,7.66,10.609,7.967,-3.119,26.21,0.0,262.94,,275.0,275.0,9.505,2.769,9.142,24.521
20109.5,3.534,0.82,-35.209,1.612,9.677,5.543,37.419,5.503,3.509,-2.741,0.0,39.1,40.1,9.672,1.613,10.701,6.982,10.528,6.355,-3.119,26.21,0.0,263.14,,275.0,275.0,9.24,2.781,9.157,24.528
20110.0,2.706,0.684,-34.753,1.711,9.56,5.543,37.419,5.503,3.509,-2.741,0.0,39.1,40.1,9.747,1.616,10.435,8.149,10.514,8.654,-3.119,26.21,0.0,263.14,,275.0,275.0,8.641,2.793,9.117,24.514
20110.5,2.706,0.684,-34.753,1.711,9.56,5.543,37.419,5.503,3.509,-2.741,0.0,39.1,40.1,9.747,1.616,10.752,7.694,10.689,8.274,-3.119,26.21,0.0,263.14,,275.0,275.0,9.438,2.792,9.191,24.551
20111.0,2.706,0.684,-34.753,1.711,9.56,5.543,37.419,5.503,3.509,-2.741,0.0,39.1,40.1,9.747,1.616,10.676,7.216,10.532,7.033,-3.119,26.21,0.0,263.14,,275.0,275.0,9.352,2.791,9.222,24.563
20111.5,2.706,0.684,-34.753,1.711,9.56,5.543,37.419,5.503,3.509,-2.741,0.0,39.1,40.1,9.747,1.616,10.133,7.316,10.415,7.651,-3.119,26.21,0.0,263.44,,275.0,275.0,8.864,2.789,9.207,24.578
20112.0,2.706,0.684,-34.753,1.711,9.56,5.428,37.471,5.51,3.587,-2.745,0.0,39.112,40.116,9.747,1.616,10.541,8.148,10.646,8.877,-3.114,26.211,0.0,263.44,,275.0,275.0,8.879,2.788,9.163,24.59
20112.5,2.706,0.684,-34.753,1.711,9.56,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.747,1.616,10.85,7.902,10.782,8.024,-3.114,26.211,0.0,263.44,,275.0,275.0,9.553,2.787,9.257,24.612
20113.0,1.698,0.391,-35.209,1.579,9.631,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.651,1.828,10.604,7.315,10.631,7.019,-3.114,26.211,0.0,263.44,,275.0,275.0,9.389,2.785,9.319,24.641
20113.5,1.698,0.391,-35.209,1.579,9.631,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.651,1.828,10.263,7.791,10.48,8.375,-3.114,26.211,0.0,263.24,,275.0,275.0,8.892,2.767,9.214,24.626
20114.0,1.698,0.391,-35.209,1.579,9.631,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.651,1.828,10.755,7.912,10.607,7.884,-3.114,26.211,0.0,263.24,,275.0,275.0,9.227,2.75,9.237,24.586
20114.5,1.698,0.391,-35.209,1.579,9.631,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.651,1.828,10.59,7.45,10.602,7.365,-3.114,26.211,0.0,263.34,,275.0,275.0,9.289,2.733,9.279,24.542
20115.0,1.698,0.391,-35.209,1.579,9.631,5.428,37.471,5.51,3.587,-2.745,0.0,39.1,40.1,9.651,1.828,10.442,6.917,10.448,6.093,-3.114,26.211,0.0,263.34,,275.0,275.0,9.002,2.716,9.323,24.522
20115.5,1.698,0.391,-35.209,1.579,9.631,5.519,37.462,5.503,3.628,-2.739,0.0,39.117,40.142,9.651,1.828,9.907,7.609,10.341,7.937,-3.11,26.222,0.0,263.74,,275.0,275.0,8.475,2.699,9.264,24.513
20116.0,1.698,0.391,-35.209,1.579,9.631,5.519,37.462,5.503,3.628,-2.739,0.0,39.1,40.1,9.651,1.828,10.536,8.322,10.613,8.925,-3.11,26.222,0.0,263.74,,275.0,275.0,8.948,2.683,9.282,24.556
20116.5,2.393,0.653,-33.339,1.689,9.522,5.519,37.462,5.503,3.628,-2.739,0.0,39.1,40.1,9.884,1.577,10.817,7.515,10.601,7.351,-3.11,26.222,0.0,263.64,,275.0,275.0,9.599,2.666,9.319,24.594
20117.0,2.393,0.653,-33.339,1.689,9.522,5.519,37.462,5.503,3.628,-2.739,0.0,39.1,40.1,9.884,1.577,9.873,7.481,10.32,7.379,-3.11,26.222,0.0,263.64,,275.0,275.0,9.071,2.662,9.309,24.643
20117.5,2.393,0.653,-33.339,1.689,9.522,5.519,37.462,5.503,3.628,-2.739,0.0,39.1,40.1,9.884,1.577,10.43,8.529,10.573,8.917,-3.11,26.222,0.0,263.04,,275.0,275.0,8.763,2.658,9.262,24.66
20118.0,2.393,0.653,-33.339,1.689,9.522,5.519,37.462,5.503,3.628,-2.739,0.0,39.1,40.1,9.884,1.577,10.71,7.894,10.647,8.134,-3.11,26.222,0.0,263.04,,275.0,275.0,9.612,2.653,9.342,24.663
20118.5,2.393,0.653,-33.339,1.689,9.522,5.517,37.402,5.508,3.612,-2.734,0.0,39.117,40.116,9.884,1.577,10.671,7.257,10.611,6.991,-3.112,26.224,0.0,262.84,,275.0,275.0,9.346,2.649,9.395,24.667
20119.0,2.393,0.653,-33.339,1.689,9.522,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.884,1.577,10.262,7.048,10.422,6.984,-3.112,26.224,0.0,262.84,,275.0,275.0,8.882,2.645,9.404,24.615
20119.5,3.3,0.803,-35.052,1.673,9.651,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.664,1.365,10.424,8.535,10.612,9.085,-3.112,26.224,0.0,263.04,,275.0,275.0,8.679,2.641,9.346,24.571
20120.0,3.3,0.803,-35.052,1.673,9.651,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.664,1.365,10.966,8.298,10.766,8.147,-3.112,26.224,0.0,263.04,,275.0,275.0,9.664,2.651,9.42,24.56
20120.5,3.3,0.803,-35.052,1.673,9.651,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.664,1.365,10.257,6.873,10.401,6.105,-3.112,26.224,0.0,262.84,,275.0,275.0,9.545,2.662,9.532,24.567
20121.0,3.3,0.803,-35.052,1.673,9.651,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.664,1.365,10.053,7.725,10.42,8.021,-3.112,26.224,0.0,262.84,,275.0,275.0,8.409,2.673,9.439,24.579
20121.5,3.3,0.803,-35.052,1.673,9.651,5.517,37.402,5.508,3.612,-2.734,0.0,39.1,40.1,9.664,1.365,10.677,8.651,10.687,8.617,-3.112,26.224,0.0,262.64,,275.0,275.0,9.055,2.683,9.385,24.571
20122.0,3.3,0.803,-35.052,1.673,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.137,40.133,9.664,1.365,10.668,7.863,10.72,8.12,-3.104,26.238,0.0,262.64,,275.0,275.0,9.658,2.693,9.43,24.53
20122.5,3.3,0.803,-35.052,1.673,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.1,40.1,9.664,1.365,10.497,7.043,10.494,6.087,-3.104,26.238,0.0,262.64,,275.0,275.0,9.343,2.703,9.536,24.507
20123.0,2.579,0.591,-35.209,1.611,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.1,40.1,9.619,1.786,9.966,7.721,10.383,7.977,-3.104,26.238,0.0,262.64,,275.0,275.0,8.53,2.713,9.445,24.448
20123.5,2.579,0.591,-35.209,1.611,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.1,40.1,9.619,1.786,10.593,8.41,10.671,8.883,-3.104,26.238,0.0,262.94,,275.0,275.0,9.012,2.71,9.474,24.442
20124.0,2.579,0.591,-35.209,1.611,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.1,40.1,9.619,1.786,10.727,7.213,10.639,6.425,-3.104,26.238,0.0,262.94,,275.0,275.0,9.639,2.708,9.494,24.396
20124.5,2.579,0.591,-35.209,1.611,9.651,5.46,37.485,5.532,3.666,-2.727,0.0,39.1,40.1,9.619,1.786,10.025,7.908,10.454,8.02,-3.104,26.238,0.0,262.94,,275.0,275.0,8.751,2.706,9.489,24.395
20125.0,2.579,0.591,-35.209,1.611,9.651,5.502,37.515,5.528,3.708,-2.735,0.0,39.129,40.149,9.619,1.786,10.668,8.771,10.771,9.271,-3.109,26.225,0.0,262.94,,275.0,275.0,9.102,2.704,9.45,24.422
20125.5,2.579,0.591,-35.209,1.611,9.651,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.619,1.786,10.896,7.82,10.79,8.089,-3.109,26.225,0.0,263.04,,275.0,275.0,9.87,2.702,9.555,24.455
20126.0,1.893,0.441,-35.209,1.628,9.741,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.591,1.654,10.787,7.294,10.686,6.444,-3.109,26.225,0.0,263.04,,275.0,275.0,9.399,2.7,9.591,24.476
20126.5,1.893,0.441,-35.209,1.628,9.741,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.591,1.654,10.028,7.694,10.466,7.606,-3.109,26.225,0.0,262.74,,275.0,275.0,8.803,2.687,9.514,24.481
20127.0,1.893,0.441,-35.209,1.628,9.741,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.591,1.654,10.612,8.779,10.75,9.069,-3.109,26.225,0.0,262.74,,275.0,275.0,8.949,2.674,9.581,24.498
20127.5,1.893,0.441,-35.209,1.628,9.741,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.591,1.654,10.912,7.542,10.848,7.015,-3.109,26.225,0.0,262.44,,275.0,275.0,9.803,2.661,9.587,24.515
20128.0,1.893,0.441,-35.209,1.628,9.741,5.502,37.515,5.528,3.708,-2.735,0.0,39.1,40.1,9.591,1.654,10.17,7.208,10.487,6.95,-3.109,26.225,0.0,262.44,,275.0,275.0,9.079,2.648,9.646,24.477
20128.5,1.893,0.441,-35.209,1.628,9.741,5.5,37.44,5.506,3.718,-2.72,0.0,39.138,40.188,9.591,1.654,10.479,8.595,10.691,9.166,-3.104,26.235,0.0,263.04,,275.0,275.0,8.704,2.636,9.547,24.457
20129.0,1.893,0.441,-35.209,1.628,9.741,5.5,37.44,5.506,3.718,-2.72,0.0,39.1,40.2,9.591,1.654,11.022,8.172,10.822,8.169,-3.104,26.235,0.0,263.04,,275.0,275.0,9.733,2.624,9.592,24.417
20129.5,2.81,0.644,-35.209,1.572,9.634,5.5,37.44,5.506,3.718,-2.72,0.0,39.1,40.2,9.651,1.603,10.902,7.642,10.843,7.243,-3.104,26.235,0.0,263.24,,275.0,275.0,9.546,2.612,9.605,24.368
20130.0,2.81,0.644,-35.209,1.572,9.634,5.5,37.44,5.506,3.718,-2.72,0.0,39.1,40.2,9.651,1.603,10.265,7.028,10.472,6.578,-3.104,26.235,0.0,263.24,,275.0,275.0,9.158,2.615,9.588,24.305
20130.5,2.81,0.644,-35.209,1.572,9.634,5.5,37.44,5.506,3.718,-2.72,0.0,39.1,40.2,9.651,1.603,10.351,8.544,10.63,8.942,-3.104,26.235,0.0,262.84,,275.0,275.0,8.586,2.618,9.605,24.29
20131.0,2.81,0.644,-35.209,1.572,9.634,5.5,37.44,5.506,3.718,-2.72,0.0,39.1,40.2,9.651,1.603,10.869,7.803,10.867,7.488,-3.104,26.235,0.0,262.84,,275.0,275.0,9.617,2.621,9.646,24.238
20131.5,2.81,0.644,-35.209,1.572,9.634,5.491,37.395,5.499,3.722,-2.729,0.0,39.139,40.193,9.651,1.603,10.592,7.045,10.65,6.237,-3.111,26.229,0.0,263.34,,275.0,275.0,9.257,2.624,9.724,24.203
20132.0,2.81,0.644,-35.209,1.572,9.634,5.491,37.395,5.499,3.722,-2.729,0.0,39.1,40.2,9.651,1.603,10.286,8.424,10.664,8.61,-3.111,26.229,0.0,263.34,,275.0,275.0,8.631,2.628,9.627,24.185
20132.5,3.811,0.931,-35.209,1.575,9.599,5.491,37.395,5.499,3.722,-2.729,0.0,39.1,40.2,9.529,1.639,10.928,8.941,10.923,9.047,-3.111,26.229,0.0,263.04,,275.0,275.0,9.496,2.63,9.651,24.159
20133.0,3.811,0.931,-35.209,1.575,9.599,5.491,37.395,5.499,3.722,-2.729,0.0,39.1,40.2,9.529,1.639,11.076,7.939,10.951,7.822,-3.111,26.229,0.0,263.04,,275.0,275.0,9.96,2.65,9.731,24.163
20133.5,3.811,0.931,-35.209,1.575,9.599,5.491,37.395,5.499,3.722,-2.729,0.0,39.1,40.2,9.529,1.639,10.856,7.284,10.86,6.444,-3.111,26.229,0.0,262.94,,275.0,275.0,9.447,2.669,9.724,24.091
20134.0,3.811,0.931,-35.209,1.575,9.599,5.491,37.395,5.499,3.722,-2.729,0.0,39.1,40.2,9.529,1.639,10.188,7.836,10.619,7.733,-3.111,26.229,0.0,262.94,,275.0,275.0,8.861,2.688,9.692,24.101
20134.5,3.811,0.931,-35.209,1.575,9.599,5.553,37.438,5.537,3.723,-2.722,0.0,39.138,40.196,9.529,1.639,11.154,8.194,11.041,8.292,-3.106,26.225,0.0,263.04,,275.0,275.0,9.094,2.706,9.798,24.084
20135.0,3.811,0.931,-35.209,1.575,9.599,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.529,1.639,11.16,7.632,11.042,6.955,-3.106,26.225,0.0,263.04,,275.0,275.0,9.67,2.724,9.788,24.085
20135.5,3.811,0.931,-35.209,1.575,9.599,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.529,1.639,10.415,6.983,10.628,6.026,-3.106,26.225,0.0,262.84,,275.0,275.0,9.197,2.742,9.866,24.062
20136.0,2.951,0.731,-34.692,1.703,9.634,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.714,1.766,10.263,8.141,10.647,7.865,-3.106,26.225,0.0,262.84,,275.0,275.0,8.513,2.759,9.769,24.075
20136.5,2.951,0.731,-34.692,1.703,9.634,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.714,1.766,10.737,8.549,10.855,8.525,-3.106,26.225,0.0,263.04,,275.0,275.0,9.229,2.763,9.736,24.033
20137.0,2.951,0.731,-34.692,1.703,9.634,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.714,1.766,10.923,8.037,10.959,8.446,-3.106,26.225,0.0,263.04,,275.0,275.0,9.667,2.766,9.734,24.049
20137.5,2.951,0.731,-34.692,1.703,9.634,5.553,37.438,5.537,3.723,-2.722,0.0,39.1,40.2,9.714,1.766,10.926,7.308,10.83,6.52,-3.106,26.225,0.0,263.34,,275.0,275.0,9.591,2.769,9.686,24.058
20138.0,2.951,0.731,-34.692,1.703,9.634,5.502,37.499,5.492,3.819,-2.723,0.0,39.148,40.214,9.714,1.766,10.848,8.499,10.93,8.993,-3.095,26.231,0.0,263.34,,275.0,275.0,8.896,2.772,9.612,24.064
20138.5,2.951,0.731,-34.692,1.703,9.634,5.502,37.499,5.492,3.819,-2.723,0.0,39.1,40.2,9.714,1.766,11.02,8.248,11.019,8.49,-3.095,26.231,0.0,262.74,,275.0,275.0,9.818,2.775,9.627,24.047
20139.0,2.801,0.731,-34.528,1.638,9.616,5.502,37.499,5.492,3.819,-2.723,0.0,39.1,40.2,9.65,1.544,11.183,7.825,11.125,8.003,-3.095,26.231,0.0,262.74,,275.0,275.0,9.694,2.778,9.601,24.026
20139.5,2.801,0.731,-34.528,1.638,9.616,5.502,37.499,5.492,3.819,-2.723,0.0,39.1,40.2,9.65,1.544,11.01,8.148,11.095,8.692,-3.095,26.231,0.0,262.84,,275.0,275.0,9.534,2.778,9.553,24.014
20140.0,2.801,0.731,-34.528,1.638,9.616,5.502,37.499,5.492,3.819,-2.723,0.0,39.1,40.2,9.65,1.544,11.312,8.898,11.29,9.377,-3.095,26.231,0.0,262.84,,275.0,275.0,9.736,2.778,9.542,24.026
20140.5,2.801,0.731,-34.528,1.638,9.616,5.502,37.499,5.492,3.819,-2.723,0.0,39.1,40.2,9.65,1.544,11.561,8.446,11.405,9.145,-3.095,26.231,0.0,262.94,,275.0,275.0,10.219,2.779,9.698,24.058
20141.0,2.801,0.731,-34.528,1.638,9.616,5.516,37.386,5.481,3.8,-2.732,0.0,39.15,40.222,9.65,1.544,11.517,7.868,11.311,7.493,-3.105,26.223,0.0,262.94,,275.0,275.0,10.139,2.779,9.705,24.044
20141.5,2.801,0.731,-34.528,1.638,9.616,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.65,1.544,11.216,8.991,11.338,9.565,-3.105,26.223,0.0,263.04,,275.0,275.0,9.547,2.779,9.653,24.021
20142.0,2.801,0.731,-34.528,1.638,9.616,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.65,1.544,11.578,8.707,11.468,8.968,-3.105,26.223,0.0,263.04,,275.0,275.0,10.278,2.78,9.7,24.028
20142.5,2.603,0.698,-33.551,1.598,9.567,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.816,1.587,11.492,8.081,11.449,7.964,-3.105,26.223,0.0,263.24,,275.0,275.0,10.18,2.78,9.754,24.019
20143.0,2.603,0.698,-33.551,1.598,9.567,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.816,1.587,10.935,7.767,11.193,7.958,-3.105,26.223,0.0,263.24,,275.0,275.0,9.747,2.777,9.839,24.017
20143.5,2.603,0.698,-33.551,1.598,9.567,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.816,1.587,11.208,8.38,11.308,9.087,-3.105,26.223,0.0,262.64,,275.0,275.0,9.463,2.774,9.772,23.991
20144.0,2.603,0.698,-33.551,1.598,9.567,5.516,37.386,5.481,3.8,-2.732,0.0,39.1,40.2,9.816,1.587,11.527,8.32,11.427,8.35,-3.105,26.223,0.0,262.64,,275.0,275.0,9.996,2.772,9.803,23.977
20144.5,2.603,0.698,-33.551,1.598,9.567,5.507,37.414,5.511,3.851,-2.727,0.0,39.165,40.242,9.816,1.587,11.293,8.049,11.361,8.018,-3.111,26.227,0.0,262.44,,275.0,275.0,9.906,2.769,9.836,23.98
20145.0,2.603,0.698,-33.551,1.598,9.567,5.507,37.414,5.511,3.851,-2.727,0.0,39.2,40.2,9.816,1.587,10.991,8.109,11.176,8.629,-3.111,26.227,0.0,262.44,,275.0,275.0,9.68,2.766,9.786,23.989
20145.5,2.368,0.624,-33.931,1.676,9.975,5.507,37.414,5.511,3.851,-2.727,0.0,39.2,40.2,9.717,1.413,11.345,8.501,11.358,9.212,-3.111,26.227,0.0,262.74,,275.0,275.0,9.726,2.763,9.745,23.997
20146.0,2.368,0.624,-33.931,1.676,9.975,5.507,37.414,5.511,3.851,-2.727,0.0,39.2,40.2,9.717,1.413,11.495,8.099,11.433,8.311,-3.111,26.227,0.0,262.74,,275.0,275.0,10.104,2.757,9.747,23.992
20146.5,2.368,0.624,-33.931,1.676,9.975,5.507,37.414,5.511,3.851,-2.727,0.0,39.2,40.2,9.717,1.413,11.2,7.517,11.186,7.22,-3.111,26.227,0.0,262.34,,275.0,275.0,9.835,2.751,9.815,24.004
20147.0,2.368,0.624,-33.931,1.676,9.975,5.507,37.414,5.511,3.851,-2.727,0.0,39.2,40.2,9.717,1.413,10.98,8.234,11.199,8.848,-3.111,26.227,0.0,262.34,,275.0,275.0,9.281,2.744,9.746,23.993
20147.5,2.368,0.624,-33.931,1.676,9.975,5.499,37.467,5.514,3.881,-2.737,0.0,39.17,40.245,9.717,1.413,11.347,8.567,11.371,9.274,-3.113,26.218,0.0,262.54,,275.0,275.0,9.815,2.738,9.733,24.004
20148.0,2.368,0.624,-33.931,1.676,9.975,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.717,1.413,11.543,8.289,11.473,8.758,-3.113,26.218,0.0,262.54,,275.0,275.0,10.14,2.732,9.752,24.005
20148.5,2.368,0.624,-33.931,1.676,9.975,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.717,1.413,11.113,8.281,11.339,8.754,-3.113,26.218,0.0,262.84,,275.0,275.0,10.016,2.726,9.738,24.016
20149.0,2.209,0.54,-34.923,1.697,9.611,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.627,1.498,11.473,8.734,11.475,9.424,-3.113,26.218,0.0,262.84,,275.0,275.0,9.872,2.72,9.719,24.009
20149.5,2.209,0.54,-34.923,1.697,9.611,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.627,1.498,11.589,8.379,11.547,8.473,-3.113,26.218,0.0,262.94,,275.0,275.0,10.277,2.712,9.792,24.023
20150.0,2.209,0.54,-34.923,1.697,9.611,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.627,1.498,11.424,7.684,11.347,7.262,-3.113,26.218,0.0,262.94,,275.0,275.0,9.997,2.704,9.865,24.021
20150.5,2.209,0.54,-34.923,1.697,9.611,5.499,37.467,5.514,3.881,-2.737,0.0,39.2,40.2,9.627,1.498,10.907,7.588,11.143,7.597,-3.113,26.218,0.0,262.64,,275.0,275.0,9.429,2.696,9.846,24.018
20151.0,2.209,0.54,-34.923,1.697,9.611,5.495,37.513,5.496,3.949,-2.72,0.0,39.189,40.296,9.627,1.498,11.087,8.512,11.292,8.965,-3.101,26.237,0.0,262.64,,275.0,275.0,9.309,2.688,9.841,24.034
20151.5,2.209,0.54,-34.923,1.697,9.611,5.495,37.513,5.496,3.949,-2.72,0.0,39.2,40.3,9.627,1.498,11.465,8.445,11.394,8.761,-3.101,26.237,0.0,262.74,,275.0,275.0,9.964,2.68,9.821,24.047
20152.0,1.876,0.551,-33.645,1.607,9.584,5.495,37.513,5.496,3.949,-2.72,0.0,39.2,40.3,9.742,1.589,11.277,7.573,11.294,7.515,-3.101,26.237,0.0,262.74,,275.0,275.0,10.016,2.672,9.849,24.025
20152.5,1.876,0.551,-33.645,1.607,9.584,5.495,37.513,5.496,3.949,-2.72,0.0,39.2,40.3,9.742,1.589,11.161,8.431,11.349,9.009,-3.101,26.237,0.0,262.34,,275.0,275.0,9.415,2.659,9.784,24.049
20153.0,1.876,0.551,-33.645,1.607,9.584,5.495,37.513,5.496,3.949,-2.72,0.0,39.2,40.3,9.742,1.589,11.558,9.02,11.537,9.507,-3.101,26.237,0.0,262.34,,275.0,275.0,9.988,2.646,9.808,24.05
20153.5,1.876,0.551,-33.645,1.607,9.584,5.495,37.513,5.496,3.949,-2.72,0.0,39.2,40.3,9.742,1.589,11.688,8.453,11.6,8.916,-3.101,26.237,0.0,262.84,,275.0,275.0,10.406,2.633,9.887,24.067
20154.0,1.876,0.551,-33.645,1.607,9.584,5.505,37.424,5.505,3.937,-2.732,0.0,39.203,40.284,9.742,1.589,11.5,7.818,11.407,7.253,-3.1,26.229,0.0,262.84,,275.0,275.0,10.164,2.621,9.974,24.1
20154.5,1.876,0.551,-33.645,1.607,9.584,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.742,1.589,10.988,8.136,11.297,8.463,-3.1,26.229,0.0,262.94,,275.0,275.0,9.495,2.609,9.891,24.126
20155.0,2.991,0.803,-33.385,1.637,9.585,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.791,1.555,11.436,9.338,11.518,9.777,-3.1,26.229,0.0,262.94,,275.0,275.0,9.721,2.597,9.959,24.166
20155.5,2.991,0.803,-33.385,1.637,9.585,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.791,1.555,11.721,8.107,11.617,7.715,-3.1,26.229,0.0,263.54,,275.0,275.0,10.517,2.61,10.006,24.19
20156.0,2.991,0.803,-33.385,1.637,9.585,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.791,1.555,11.215,7.644,11.359,7.426,-3.1,26.229,0.0,263.54,,275.0,275.0,9.79,2.61,10.037,24.206
20156.5,2.991,0.803,-33.385,1.637,9.585,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.791,1.555,11.237,8.568,11.441,9.007,-3.1,26.229,0.0,263.34,,275.0,275.0,9.411,2.616,9.967,24.254
20157.0,2.991,0.803,-33.385,1.637,9.585,5.505,37.424,5.505,3.937,-2.732,0.0,39.2,40.3,9.791,1.555,11.643,9.087,11.607,9.072,-3.1,26.229,0.0,263.34,,275.0,275.0,10.063,2.622,10.011,24.295
20157.5,2.991,0.803,-33.385,1.637,9.585,5.51,37.457,5.55,3.96,-2.733,0.0,39.221,40.334,9.791,1.555,11.658,8.561,11.669,8.699,-3.099,26.241,0.0,263.14,,275.0,275.0,10.352,2.628,10.036,24.293
20158.0,2.991,0.803,-33.385,1.637,9.585,5.51,37.457,5.55,3.96,-2.733,0.0,39.2,40.3,9.791,1.555,11.704,7.896,11.599,7.28,-3.099,26.241,0.0,263.14,,275.0,275.0,10.147,2.634,10.068,24.262
20158.5,2.265,0.615,-33.145,1.607,9.567,5.51,37.457,5.55,3.96,-2.733,0.0,39.2,40.3,9.755,1.542,10.957,8.354,11.365,8.588,-3.099,26.241,0.0,263.24,,275.0,275.0,9.62,2.64,10.054,24.252
20159.0,2.265,0.615,-33.145,1.607,9.567,5.51,37.457,5.55,3.96,-2.733,0.0,39.2,40.3,9.755,1.542,11.786,8.721,11.705,9.25,-3.099,26.241,0.0,263.24,,275.0,275.0,9.816,2.634,10.11,24.256
20159.5,2.265,0.615,-33.145,1.607,9.567,5.51,37.457,5.55,3.96,-2.733,0.0,39.2,40.3,9.755,1.542,11.873,8.347,11.8,8.554,-3.099,26.241,0.0,263.44,,275.0,275.0,10.366,2.628,10.108,24.274
20160.0,2.265,0.615,-33.145,1.607,9.567,5.51,37.457,5.55,3.96,-2.733,0.0,39.2,40.3,9.755,1.542,11.565,7.889,11.648,8.043,-3.099,26.241,0.0,263.44,,275.0,275.0,10.143,2.622,10.111,24.332
20160.5,2.265,0.615,-33.145,1.607,9.567,5.526,37.483,5.53,4.022,-2.723,0.0,39.225,40.379,9.755,1.542,11.67,9.015,11.77,9.522,-3.088,26.257,0.0,263.24,,275.0,275.0,9.786,2.616,10.051,24.305
20161.0,2.265,0.615,-33.145,1.607,9.567,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.755,1.542,11.993,9.242,11.943,9.805,-3.088,26.257,0.0,263.24,,275.0,275.0,10.494,2.61,10.128,24.357
20161.5,2.621,0.698,-33.62,1.573,9.472,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.884,1.566,12.156,8.987,12.03,9.535,-3.088,26.257,0.0,262.74,,275.0,275.0,10.746,2.605,10.194,24.366
20162.0,2.621,0.698,-33.62,1.573,9.472,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.884,1.566,12.097,8.206,11.959,7.876,-3.088,26.257,0.0,262.74,,275.0,275.0,10.677,2.605,10.211,24.373
20162.5,2.621,0.698,-33.62,1.573,9.472,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.884,1.566,11.574,8.942,11.828,9.371,-3.088,26.257,0.0,263.24,,275.0,275.0,10.035,2.605,10.224,24.37
20163.0,2.621,0.698,-33.62,1.573,9.472,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.884,1.566,12.233,8.853,12.071,9.199,-3.088,26.257,0.0,263.24,,275.0,275.0,10.429,2.605,10.334,24.374
20163.5,2.621,0.698,-33.62,1.573,9.472,5.526,37.483,5.53,4.022,-2.723,0.0,39.2,40.4,9.884,1.566,12.063,8.353,11.951,7.636,-3.088,26.257,0.0,262.94,,275.0,275.0,10.589,2.606,10.385,24.36
20164.0,2.621,0.698,-33.62,1.573,9.472,5.537,37.427,5.518,4.041,-2.726,0.0,39.249,40.388,9.884,1.566,11.184,8.283,11.6,7.858,-3.093,26.255,0.0,262.94,,275.0,275.0,10.001,2.606,10.461,24.366
20164.5,2.621,0.698,-33.62,1.573,9.472,5.537,37.427,5.518,4.041,-2.726,0.0,39.2,40.4,9.884,1.566,11.504,9.109,11.715,9.231,-3.093,26.255,0.0,263.24,,275.0,275.0,9.731,2.606,10.373,24.376
20165.0,3.519,0.907,-34.316,1.551,9.581,5.537,37.427,5.518,4.041,-2.726,0.0,39.2,40.4,9.772,1.614,11.912,8.993,11.901,9.608,-3.093,26.255,0.0,263.24,,275.0,275.0,10.39,2.606,10.373,24.351
20165.5,3.519,0.907,-34.316,1.551,9.581,5.537,37.427,5.518,4.041,-2.726,0.0,39.2,40.4,9.772,1.614,12.118,8.482,11.924,8.232,-3.093,26.255,0.0,263.14,,275.0,275.0,10.603,2.621,10.418,24.326
20166.0,3.519,0.907,-34.316,1.551,9.581,5.537,37.427,5.518,4.041,-2.726,0.0,39.2,40.4,9.772,1.614,11.486,7.996,11.672,7.269,-3.093,26.255,0.0,263.14,,275.0,275.0,10.189,2.636,10.34,24.316
20166.5,3.519,0.907,-34.316,1.551,9.581,5.537,37.427,5.518,4.041,-2.726,0.0,39.2,40.4,9.772,1.614,11.771,9.139,11.801,9.789,-3.093,26.255,0.0,263.44,,275.0,275.0,9.605,2.651,10.31,24.29
20167.0,3.519,0.907,-34.316,1.551,9.581,5.534,37.484,5.546,4.062,-2.735,0.0,39.25,40.372,9.772,1.614,12.018,8.42,11.827,8.269,-3.108,26.258,0.0,263.44,,275.0,275.0,10.625,2.665,10.346,24.282
20167.5,3.519,0.907,-34.316,1.551,9.581,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.772,1.614,11.632,8.048,11.68,7.461,-3.108,26.258,0.0,263.64,,275.0,275.0,10.133,2.679,10.378,24.274
20168.0,2.842,0.715,-34.439,1.687,9.664,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.718,1.516,11.321,8.866,11.632,9.047,-3.108,26.258,0.0,263.64,,275.0,275.0,9.705,2.693,10.317,24.245
20168.5,2.842,0.715,-34.439,1.687,9.664,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.718,1.516,11.8,9.37,11.85,9.763,-3.108,26.258,0.0,263.14,,275.0,275.0,10.216,2.695,10.301,24.229
20169.0,2.842,0.715,-34.439,1.687,9.664,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.718,1.516,11.969,8.849,11.923,9.389,-3.108,26.258,0.0,263.14,,275.0,275.0,10.696,2.697,10.358,24.22
20169.5,2.842,0.715,-34.439,1.687,9.664,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.718,1.516,11.941,8.247,11.88,7.852,-3.108,26.258,0.0,263.44,,275.0,275.0,10.532,2.7,10.327,24.215
20170.0,2.842,0.715,-34.439,1.687,9.664,5.534,37.484,5.546,4.062,-2.735,0.0,39.2,40.4,9.718,1.516,11.874,9.6,11.953,10.142,-3.108,26.258,0.0,263.44,,275.0,275.0,9.98,2.702,10.312,24.238
20170.5,2.842,0.715,-34.439,1.687,9.664,5.52,37.513,5.55,4.107,-2.726,0.0,39.272,40.42,9.718,1.516,12.204,9.206,12.071,9.391,-3.091,26.27,0.0,262.64,,275.0,275.0,10.892,2.704,10.333,24.266
20171.0,2.842,0.715,-34.439,1.687,9.664,5.52,37.513,5.55,4.107,-2.726,0.0,39.3,40.4,9.718,1.516,12.022,8.53,12.022,8.123,-3.091,26.27,0.0,262.64,,275.0,275.0,10.718,2.707,10.424,24.292
20171.5,2.527,0.605,-34.945,1.643,9.645,5.52,37.513,5.55,4.107,-2.726,0.0,39.3,40.4,9.717,1.582,11.469,7.915,11.681,7.554,-3.091,26.27,0.0,262.94,,275.0,275.0,10.174,2.709,10.497,24.334
20172.0,2.527,0.605,-34.945,1.643,9.645,5.52,37.513,5.55,4.107,-2.726,0.0,39.3,40.4,9.717,1.582,11.487,9.224,11.757,9.682,-3.091,26.27,0.0,262.94,,275.0,275.0,9.655,2.706,10.37,24.393
20172.5,2.527,0.605,-34.945,1.643,9.645,5.52,37.513,5.55,4.107,-2.726,0.0,39.3,40.4,9.717,1.582,11.922,8.993,11.915,8.946,-3.091,26.27,0.0,263.24,,275.0,275.0,10.538,2.703,10.38,24.4
20173.0,2.527,0.605,-34.945,1.643,9.645,5.52,37.513,5.55,4.107,-2.726,0.0,39.3,40.4,9.717,1.582,11.717,8.516,11.856,8.557,-3.091,26.27,0.0,263.24,,275.0,275.0,10.444,2.7,10.426,24.411
20173.5,2.527,0.605,-34.945,1.643,9.645,5.534,37.505,5.5,4.134,-2.719,0.0,39.278,40.433,9.717,1.582,11.369,8.699,11.636,9.312,-3.089,26.263,0.0,262.94,,275.0,275.0,10.162,2.697,10.325,24.351
20174.0,2.527,0.605,-34.945,1.643,9.645,5.534,37.505,5.5,4.134,-2.719,0.0,39.3,40.4,9.717,1.582,11.841,9.053,11.852,9.691,-3.089,26.263,0.0,262.94,,275.0,275.0,10.254,2.695,10.265,24.387
20174.5,2.18,0.622,-34.183,1.667,9.598,5.534,37.505,5.5,4.134,-2.719,0.0,39.3,40.4,9.72,1.675,11.927,8.689,11.935,9.078,-3.089,26.263,0.0,262.94,,275.0,275.0,10.609,2.692,10.263,24.368
20175.0,2.18,0.622,-34.183,1.667,9.598,5.534,37.505,5.5,4.134,-2.719,0.0,39.3,40.4,9.72,1.675,11.637,8.035,11.694,7.985,-3.089,26.263,0.0,262.94,,275.0,275.0,10.407,2.683,10.363,24.332
20175.5,2.18,0.622,-34.183,1.667,9.598,5.534,37.505,5.5,4.134,-2.719,0.0,39.3,40.4,9.72,1.675,11.569,8.777,11.767,9.466,-3.089,26.263,0.0,262.84,,275.0,275.0,9.838,2.675,10.273,24.325
20176.0,2.18,0.622,-34.183,1.667,9.598,5.534,37.505,5.5,4.134,-2.719,0.0,39.3,40.4,9.72,1.675,11.969,9.198,11.956,9.533,-3.089,26.263,0.0,262.84,,275.0,275.0,10.395,2.667,10.262,24.328
20176.5,2.18,0.622,-34.183,1.667,9.598,5.513,37.473,5.547,4.126,-2.725,0.0,39.301,40.469,9.72,1.675,11.907,8.782,11.939,9.005,-3.101,26.272,0.0,263.14,,275.0,275.0,10.664,2.659,10.316,24.349
20177.0,2.18,0.622,-34.183,1.667,9.598,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.72,1.675,11.755,8.916,11.894,9.639,-3.101,26.272,0.0,263.14,,275.0,275.0,10.408,2.651,10.276,24.349
20177.5,2.18,0.622,-34.183,1.667,9.598,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.72,1.675,12.124,9.473,12.066,10.094,-3.101,26.272,0.0,263.64,,275.0,275.0,10.551,2.643,10.268,24.33
20178.0,3.33,0.804,-35.209,1.623,9.674,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.516,1.55,12.224,8.808,12.092,8.907,-3.101,26.272,0.0,263.64,,275.0,275.0,10.939,2.636,10.332,24.32
20178.5,3.33,0.804,-35.209,1.623,9.674,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.516,1.55,11.922,8.273,11.976,7.666,-3.101,26.272,0.0,263.54,,275.0,275.0,10.508,2.647,10.402,24.32
20179.0,3.33,0.804,-35.209,1.623,9.674,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.516,1.55,11.492,8.382,11.814,8.419,-3.101,26.272,0.0,263.54,,275.0,275.0,9.959,2.658,10.387,24.347
20179.5,3.33,0.804,-35.209,1.623,9.674,5.513,37.473,5.547,4.126,-2.725,0.0,39.3,40.5,9.516,1.55,11.842,9.663,11.984,10.036,-3.101,26.272,0.0,263.44,,275.0,275.0,10.027,2.669,10.341,24.374
20180.0,3.33,0.804,-35.209,1.623,9.674,5.528,37.462,5.538,4.135,-2.698,0.0,39.307,40.467,9.516,1.55,12.205,9.311,12.153,9.647,-3.096,26.28,0.0,263.44,,275.0,275.0,10.881,2.68,10.448,24.401
20180.5,3.33,0.804,-35.209,1.623,9.674,5.528,37.462,5.538,4.135,-2.698,0.0,39.3,40.5,9.516,1.55,11.357,7.841,11.647,7.361,-3.096,26.28,0.0,262.84,,275.0,275.0,10.829,2.691,10.535,24.385
20181.0,2.514,0.606,-34.958,1.661,9.73,5.528,37.462,5.538,4.135,-2.698,0.0,39.3,40.5,9.696,1.571,11.406,9.136,11.716,9.637,-3.096,26.28,0.0,262.84,,275.0,275.0,9.552,2.701,10.405,24.391
20181.5,2.514,0.606,-34.958,1.661,9.73,5.528,37.462,5.538,4.135,-2.698,0.0,39.3,40.5,9.696,1.571,11.963,9.691,11.973,10.061,-3.096,26.28,0.0,262.54,,275.0,275.0,10.474,2.698,10.397,24.406
20182.0,2.514,0.606,-34.958,1.661,9.73,5.528,37.462,5.538,4.135,-2.698,0.0,39.3,40.5,9.696,1.571,12.122,8.733,11.991,8.782,-3.096,26.28,0.0,262.54,,275.0,275.0,10.922,2.695,10.471,24.415
20182.5,2.514,0.606,-34.958,1.661,9.73,5.528,37.462,5.538,4.135,-2.698,0.0,39.3,40.5,9.696,1.571,11.75,8.062,11.793,7.102,-3.096,26.28,0.0,262.04,,275.0,275.0,10.407,2.692,10.53,24.435
20183.0,2.514,0.606,-34.958,1.661,9.73,5.509,37.572,5.562,4.216,-2.715,0.0,39.316,40.514,9.696,1.571,11.249,8.863,11.667,9.071,-3.086,26.268,0.0,262.04,,275.0,275.0,9.677,2.689,10.434,24.431
20183.5,2.514,0.606,-34.958,1.661,9.73,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.696,1.571,11.832,9.582,11.91,10.101,-3.086,26.268,0.0,263.34,,275.0,275.0,10.212,2.687,10.463,24.42
20184.0,2.514,0.606,-34.958,1.661,9.73,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.696,1.571,12.092,8.41,12.053,7.967,-3.086,26.268,0.0,263.34,,275.0,275.0,10.856,2.681,10.466,24.422
20184.5,2.045,0.498,-35.209,1.623,9.764,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.608,1.637,11.514,8.866,11.842,8.809,-3.086,26.268,0.0,263.24,,275.0,275.0,10.13,2.681,10.457,24.419
20185.0,2.045,0.498,-35.209,1.623,9.764,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.608,1.637,11.918,10.03,12.041,10.411,-3.086,26.268,0.0,263.24,,275.0,275.0,10.258,2.67,10.449,24.41
20185.5,2.045,0.498,-35.209,1.623,9.764,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.608,1.637,12.154,8.986,12.073,9.224,-3.086,26.268,0.0,262.94,,275.0,275.0,11.1,2.66,10.558,24.444
20186.0,2.045,0.498,-35.209,1.623,9.764,5.509,37.572,5.562,4.216,-2.715,0.0,39.3,40.5,9.608,1.637,12.121,8.519,12.019,7.887,-3.086,26.268,0.0,262.94,,275.0,275.0,10.609,2.65,10.563,24.427
20186.5,2.045,0.498,-35.209,1.623,9.764,5.504,37.475,5.535,4.206,-2.71,0.0,39.326,40.473,9.608,1.637,11.335,7.951,11.657,7.632,-3.094,26.277,0.0,262.64,,275.0,275.0,10.137,2.64,10.493,24.393
20187.0,2.045,0.498,-35.209,1.623,9.764,5.504,37.475,5.535,4.206,-2.71,0.0,39.3,40.5,9.608,1.637,11.48,9.122,11.764,9.515,-3.094,26.277,0.0,262.64,,275.0,275.0,9.644,2.63,10.511,24.368
20187.5,2.768,0.749,-33.326,1.641,9.576,5.504,37.475,5.535,4.206,-2.71,0.0,39.3,40.5,9.819,1.541,12.228,8.935,12.105,9.023,-3.094,26.277,0.0,261.44,,275.0,275.0,10.573,2.623,10.497,24.358
20188.0,2.768,0.749,-33.326,1.641,9.576,5.504,37.475,5.535,4.206,-2.71,0.0,39.3,40.5,9.819,1.541,11.82,8.098,11.854,7.191,-3.094,26.277,0.0,261.44,,275.0,275.0,10.573,2.623,10.579,24.329
