t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20188.5,2.768,0.749,-33.326,1.641,9.576,5.504,37.475,5.535,4.206,-2.71,0.0,39.3,40.5,9.819,1.541,11.209,8.718,11.665,8.803,-3.094,26.277,0.0,262.74,,275.0,275.0,9.741,2.626,10.539,24.302
20189.0,2.768,0.749,-33.326,1.641,9.576,5.504,37.475,5.535,4.206,-2.71,0.0,39.3,40.5,9.819,1.541,11.795,9.673,11.901,10.019,-3.094,26.277,0.0,262.74,,275.0,275.0,10.099,2.628,10.519,24.289
20189.5,2.768,0.749,-33.326,1.641,9.576,5.498,37.466,5.565,4.191,-2.714,0.0,39.338,40.539,9.819,1.541,12.146,8.959,12.063,8.935,-3.088,26.276,0.0,262.64,,275.0,275.0,10.847,2.63,10.549,24.286
20190.0,2.768,0.749,-33.326,1.641,9.576,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.819,1.541,11.986,8.4,11.961,7.654,-3.088,26.276,0.0,262.64,,275.0,275.0,10.526,2.633,10.59,24.32
20190.5,2.768,0.749,-33.326,1.641,9.576,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.819,1.541,11.288,8.499,11.7,8.291,-3.088,26.276,0.0,262.64,,275.0,275.0,10.0,2.635,10.495,24.321
20191.0,3.22,0.746,-35.209,1.615,9.609,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.674,1.661,12.038,9.285,12.002,9.661,-3.088,26.276,0.0,262.64,,275.0,275.0,9.944,2.637,10.551,24.338
20191.5,3.22,0.746,-35.209,1.615,9.609,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.674,1.661,12.162,8.794,12.04,8.671,-3.088,26.276,0.0,262.84,,275.0,275.0,10.747,2.647,10.589,24.316
20192.0,3.22,0.746,-35.209,1.615,9.609,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.674,1.661,11.818,8.141,11.886,7.804,-3.088,26.276,0.0,262.84,,275.0,275.0,10.417,2.656,10.626,24.314
20192.5,3.22,0.746,-35.209,1.615,9.609,5.498,37.466,5.565,4.191,-2.714,0.0,39.3,40.5,9.674,1.661,11.684,9.011,11.908,9.496,-3.088,26.276,0.0,262.64,,275.0,275.0,9.912,2.665,10.535,24.331
20193.0,3.22,0.746,-35.209,1.615,9.609,5.509,37.535,5.567,4.253,-2.717,0.0,39.343,40.551,9.674,1.661,12.124,10.167,12.143,10.133,-3.097,26.275,0.0,262.64,,275.0,275.0,10.525,2.674,10.541,24.34
20193.5,3.22,0.746,-35.209,1.615,9.609,5.509,37.535,5.567,4.253,-2.717,0.0,39.3,40.6,9.674,1.661,12.285,9.333,12.255,9.38,-3.097,26.275,0.0,262.94,,275.0,275.0,11.142,2.683,10.656,24.357
20194.0,3.043,0.721,-35.209,1.611,9.669,5.509,37.535,5.567,4.253,-2.717,0.0,39.3,40.6,9.568,1.709,12.086,8.573,12.135,8.159,-3.097,26.275,0.0,262.94,,275.0,275.0,10.813,2.692,10.655,24.354
20194.5,3.043,0.721,-35.209,1.611,9.669,5.509,37.535,5.567,4.253,-2.717,0.0,39.3,40.6,9.568,1.709,11.886,9.558,12.058,10.116,-3.097,26.275,0.0,262.94,,275.0,275.0,10.238,2.698,10.599,24.35
20195.0,3.043,0.721,-35.209,1.611,9.669,5.509,37.535,5.567,4.253,-2.717,0.0,39.3,40.6,9.568,1.709,12.326,9.343,12.199,9.397,-3.097,26.275,0.0,262.94,,275.0,275.0,10.905,2.703,10.634,24.332
20195.5,3.043,0.721,-35.209,1.611,9.669,5.509,37.535,5.567,4.253,-2.717,0.0,39.3,40.6,9.568,1.709,12.121,8.605,12.143,8.338,-3.097,26.275,0.0,262.74,,275.0,275.0,10.816,2.709,10.659,24.343
20196.0,3.043,0.721,-35.209,1.611,9.669,5.506,37.499,5.541,4.284,-2.725,0.0,39.358,40.549,9.568,1.709,11.858,8.044,11.954,7.562,-3.085,26.279,0.0,262.74,,275.0,275.0,10.302,2.714,10.665,24.335
20196.5,3.043,0.721,-35.209,1.611,9.669,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.568,1.709,11.673,9.433,11.957,9.861,-3.085,26.279,0.0,262.44,,275.0,275.0,9.855,2.72,10.571,24.341
20197.0,3.043,0.721,-35.209,1.611,9.669,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.568,1.709,12.197,9.842,12.193,10.035,-3.085,26.279,0.0,262.44,,275.0,275.0,10.731,2.725,10.611,24.293
20197.5,3.077,0.842,-34.113,1.667,9.642,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.706,1.472,12.36,9.114,12.292,9.459,-3.085,26.279,0.0,262.44,,275.0,275.0,11.067,2.73,10.68,24.302
20198.0,3.077,0.842,-34.113,1.667,9.642,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.706,1.472,11.695,9.254,12.014,9.681,-3.085,26.279,0.0,262.44,,275.0,275.0,10.806,2.742,10.635,24.289
20198.5,3.077,0.842,-34.113,1.667,9.642,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.706,1.472,12.248,9.964,12.216,9.973,-3.085,26.279,0.0,262.74,,275.0,275.0,10.661,2.742,10.675,24.273
20199.0,3.077,0.842,-34.113,1.667,9.642,5.506,37.499,5.541,4.284,-2.725,0.0,39.4,40.5,9.706,1.472,12.41,9.161,12.347,9.429,-3.085,26.279,0.0,262.74,,275.0,275.0,11.1,2.747,10.675,24.253
20199.5,3.077,0.842,-34.113,1.667,9.642,5.531,37.443,5.514,4.272,-2.709,0.0,39.367,40.562,9.706,1.472,12.315,8.484,12.233,7.963,-3.083,26.272,0.0,262.94,,275.0,275.0,10.837,2.753,10.703,24.247
20200.0,3.077,0.842,-34.113,1.667,9.642,5.531,37.443,5.514,4.272,-2.709,0.0,39.4,40.6,9.706,1.472,11.743,8.925,12.073,8.857,-3.083,26.272,0.0,262.94,,275.0,275.0,10.249,2.758,10.667,24.278
20200.5,2.815,0.752,-33.36,1.653,9.568,5.531,37.443,5.514,4.272,-2.709,0.0,39.4,40.6,9.904,1.535,12.127,9.451,12.208,9.835,-3.083,26.272,0.0,262.94,,275.0,275.0,10.399,2.763,10.662,24.324
20201.0,2.815,0.752,-33.36,1.653,9.568,5.531,37.443,5.514,4.272,-2.709,0.0,39.4,40.6,9.904,1.535,12.387,9.362,12.361,9.94,-3.083,26.272,0.0,262.94,,275.0,275.0,10.905,2.764,10.669,24.303
20201.5,2.815,0.752,-33.36,1.653,9.568,5.531,37.443,5.514,4.272,-2.709,0.0,39.4,40.6,9.904,1.535,12.054,8.565,12.188,8.779,-3.083,26.272,0.0,262.74,,275.0,275.0,11.012,2.765,10.659,24.292
20202.0,2.815,0.752,-33.36,1.653,9.568,5.531,37.443,5.514,4.272,-2.709,0.0,39.4,40.6,9.904,1.535,12.132,9.596,12.274,10.252,-3.083,26.272,0.0,262.74,,275.0,275.0,10.397,2.766,10.573,24.313
20202.5,2.815,0.752,-33.36,1.653,9.568,5.522,37.524,5.516,4.341,-2.707,0.0,39.382,40.62,9.904,1.535,12.494,9.573,12.403,9.684,-3.078,26.273,0.0,263.34,,275.0,275.0,11.063,2.766,10.568,24.334
20203.0,2.815,0.752,-33.36,1.653,9.568,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.904,1.535,12.2,8.894,12.304,8.781,-3.078,26.273,0.0,263.34,,275.0,275.0,11.039,2.767,10.661,24.318
20203.5,2.292,0.593,-34.259,1.633,9.571,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.768,1.682,11.863,8.102,12.016,7.353,-3.078,26.273,0.0,262.94,,275.0,275.0,10.545,2.768,10.742,24.325
20204.0,2.292,0.593,-34.259,1.633,9.571,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.768,1.682,11.602,9.155,11.965,9.405,-3.078,26.273,0.0,262.94,,275.0,275.0,9.833,2.76,10.606,24.421
20204.5,2.292,0.593,-34.259,1.633,9.571,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.768,1.682,12.132,9.672,12.19,9.815,-3.078,26.273,0.0,262.84,,275.0,275.0,10.532,2.752,10.636,24.479
20205.0,2.292,0.593,-34.259,1.633,9.571,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.768,1.682,12.306,8.813,12.229,8.622,-3.078,26.273,0.0,262.84,,275.0,275.0,10.952,2.745,10.671,24.483
20205.5,2.292,0.593,-34.259,1.633,9.571,5.522,37.524,5.516,4.341,-2.707,0.0,39.4,40.6,9.768,1.682,11.486,8.659,11.888,8.534,-3.078,26.273,0.0,262.54,,275.0,275.0,10.492,2.737,10.613,24.493
20206.0,2.292,0.593,-34.259,1.633,9.571,5.506,37.553,5.491,4.39,-2.695,0.0,39.386,40.605,9.768,1.682,11.859,9.634,12.053,9.916,-3.075,26.287,0.0,262.54,,275.0,275.0,10.142,2.73,10.545,24.499
20206.5,2.292,0.593,-34.259,1.633,9.571,5.506,37.553,5.491,4.39,-2.695,0.0,39.4,40.6,9.768,1.682,12.227,9.503,12.224,10.038,-3.075,26.287,0.0,262.84,,275.0,275.0,10.866,2.723,10.532,24.508
20207.0,2.719,0.704,-34.146,1.687,9.634,5.506,37.553,5.491,4.39,-2.695,0.0,39.4,40.6,9.752,1.454,12.384,8.681,12.254,8.609,-3.075,26.287,0.0,262.84,,275.0,275.0,10.998,2.716,10.56,24.504
20207.5,2.719,0.704,-34.146,1.687,9.634,5.506,37.553,5.491,4.39,-2.695,0.0,39.4,40.6,9.752,1.454,11.786,8.015,11.947,7.27,-3.075,26.287,0.0,262.84,,275.0,275.0,10.482,2.716,10.564,24.506
20208.0,2.719,0.704,-34.146,1.687,9.634,5.506,37.553,5.491,4.39,-2.695,0.0,39.4,40.6,9.752,1.454,11.529,9.043,11.9,9.32,-3.075,26.287,0.0,262.84,,275.0,275.0,9.754,2.716,10.519,24.509
20208.5,2.719,0.704,-34.146,1.687,9.634,5.506,37.553,5.491,4.39,-2.695,0.0,39.4,40.6,9.752,1.454,12.037,9.435,12.088,9.53,-3.075,26.287,0.0,262.44,,275.0,275.0,10.448,2.716,10.531,24.494
20209.0,2.719,0.704,-34.146,1.687,9.634,5.546,37.52,5.524,4.375,-2.694,0.0,39.407,40.659,9.752,1.454,12.21,8.451,12.21,8.341,-3.063,26.29,0.0,262.44,,275.0,275.0,10.772,2.716,10.498,24.508
20209.5,2.719,0.704,-34.146,1.687,9.634,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.752,1.454,11.768,8.826,12.062,9.12,-3.063,26.29,0.0,263.04,,275.0,275.0,10.303,2.716,10.469,24.497
20210.0,2.557,0.711,-34.455,1.674,9.647,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.685,1.543,12.12,9.454,12.203,10.164,-3.063,26.29,0.0,263.04,,275.0,275.0,10.444,2.716,10.432,24.491
20210.5,2.557,0.711,-34.455,1.674,9.647,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.685,1.543,12.227,8.856,12.202,9.402,-3.063,26.29,0.0,263.24,,275.0,275.0,10.985,2.714,10.484,24.512
20211.0,2.557,0.711,-34.455,1.674,9.647,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.685,1.543,12.233,8.411,12.154,7.909,-3.063,26.29,0.0,263.24,,275.0,275.0,10.672,2.711,10.516,24.52
20211.5,2.557,0.711,-34.455,1.674,9.647,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.685,1.543,11.642,8.542,11.987,8.574,-3.063,26.29,0.0,262.84,,275.0,275.0,10.177,2.709,10.453,24.549
20212.0,2.557,0.711,-34.455,1.674,9.647,5.546,37.52,5.524,4.375,-2.694,0.0,39.4,40.7,9.685,1.543,11.955,9.639,12.143,10.182,-3.063,26.29,0.0,262.84,,275.0,275.0,10.186,2.706,10.476,24.583
20212.5,2.557,0.711,-34.455,1.674,9.647,5.545,37.519,5.591,4.394,-2.689,0.0,39.418,40.644,9.685,1.543,12.291,8.716,12.275,8.567,-3.071,26.292,0.0,262.24,,275.0,275.0,10.98,2.704,10.5,24.578
20213.0,2.557,0.711,-34.455,1.674,9.647,5.545,37.519,5.591,4.394,-2.689,0.0,39.4,40.6,9.685,1.543,11.79,8.031,11.973,7.542,-3.071,26.292,0.0,262.24,,275.0,275.0,10.462,2.701,10.583,24.575
20213.5,2.185,0.594,-34.016,1.722,9.555,5.545,37.519,5.591,4.394,-2.689,0.0,39.4,40.6,9.707,1.578,11.661,9.448,11.991,9.774,-3.071,26.292,0.0,263.64,,275.0,275.0,9.834,2.699,10.505,24.562
20214.0,2.185,0.594,-34.016,1.722,9.555,5.545,37.519,5.591,4.394,-2.689,0.0,39.4,40.6,9.707,1.578,12.194,9.572,12.214,9.834,-3.071,26.292,0.0,263.64,,275.0,275.0,10.718,2.69,10.504,24.597
20214.5,2.185,0.594,-34.016,1.722,9.555,5.545,37.519,5.591,4.394,-2.689,0.0,39.4,40.6,9.707,1.578,12.305,8.8,12.274,8.99,-3.071,26.292,0.0,263.14,,275.0,275.0,10.954,2.682,10.576,24.553
20215.0,2.185,0.594,-34.016,1.722,9.555,5.545,37.519,5.591,4.394,-2.689,0.0,39.4,40.6,9.707,1.578,12.024,8.268,12.111,7.741,-3.071,26.292,0.0,263.14,,275.0,275.0,10.592,2.674,10.512,24.538
20215.5,2.185,0.594,-34.016,1.722,9.555,5.525,37.569,5.555,4.468,-2.689,0.0,39.429,40.647,9.707,1.578,11.703,8.947,12.031,9.392,-3.074,26.287,0.0,263.44,,275.0,275.0,10.036,2.666,10.504,24.528
20216.0,2.185,0.594,-34.016,1.722,9.555,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.707,1.578,12.237,9.059,12.247,9.092,-3.074,26.287,0.0,263.44,,275.0,275.0,10.518,2.658,10.568,24.518
20216.5,2.529,0.582,-35.209,1.615,9.625,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.667,1.592,11.992,8.25,12.078,7.411,-3.074,26.287,0.0,262.94,,275.0,275.0,10.658,2.65,10.653,24.531
20217.0,2.529,0.582,-35.209,1.615,9.625,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.667,1.592,11.455,7.961,11.791,7.616,-3.074,26.287,0.0,262.94,,275.0,275.0,9.933,2.648,10.651,24.5
20217.5,2.529,0.582,-35.209,1.615,9.625,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.667,1.592,11.573,9.465,11.902,9.978,-3.074,26.287,0.0,263.24,,275.0,275.0,9.706,2.646,10.525,24.502
20218.0,2.529,0.582,-35.209,1.615,9.625,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.667,1.592,12.084,9.361,12.104,9.662,-3.074,26.287,0.0,263.24,,275.0,275.0,10.73,2.644,10.509,24.479
20218.5,2.529,0.582,-35.209,1.615,9.625,5.525,37.569,5.555,4.468,-2.689,0.0,39.4,40.6,9.667,1.592,11.951,8.655,12.042,8.41,-3.074,26.287,0.0,263.24,,275.0,275.0,10.803,2.643,10.645,24.492
20219.0,2.529,0.582,-35.209,1.615,9.625,5.528,37.506,5.529,4.451,-2.698,0.0,39.427,40.629,9.667,1.592,11.566,7.949,11.782,7.454,-3.074,26.285,0.0,263.24,,275.0,275.0,10.264,2.641,10.526,24.482
20219.5,2.529,0.582,-35.209,1.615,9.625,5.528,37.506,5.529,4.451,-2.698,0.0,39.4,40.6,9.667,1.592,12.088,9.716,12.099,10.06,-3.074,26.285,0.0,263.14,,275.0,275.0,9.688,2.639,10.524,24.476
20220.0,3.124,0.765,-35.011,1.608,9.603,5.528,37.506,5.529,4.451,-2.698,0.0,39.4,40.6,9.716,1.672,12.227,8.727,12.138,8.638,-3.074,26.285,0.0,263.14,,275.0,275.0,10.991,2.637,10.565,24.468
20220.5,3.124,0.765,-35.011,1.608,9.603,5.528,37.506,5.529,4.451,-2.698,0.0,39.4,40.6,9.716,1.672,11.819,8.188,11.971,7.427,-3.074,26.285,0.0,262.74,,275.0,275.0,10.433,2.645,10.59,24.47
20221.0,3.124,0.765,-35.011,1.608,9.603,5.528,37.506,5.529,4.451,-2.698,0.0,39.4,40.6,9.716,1.672,11.427,9.022,11.854,9.128,-3.074,26.285,0.0,262.74,,275.0,275.0,9.851,2.653,10.525,24.451
20221.5,3.124,0.765,-35.011,1.608,9.603,5.528,37.506,5.529,4.451,-2.698,0.0,39.4,40.6,9.716,1.672,11.983,9.919,12.077,10.031,-3.074,26.285,0.0,262.34,,275.0,275.0,10.358,2.661,10.535,24.43
20222.0,3.124,0.765,-35.011,1.608,9.603,5.509,37.474,5.529,4.418,-2.693,0.0,39.437,40.627,9.716,1.672,12.32,9.213,12.252,9.35,-3.067,26.289,0.0,262.34,,275.0,275.0,11.002,2.668,10.615,24.459
20222.5,3.124,0.765,-35.011,1.608,9.603,5.509,37.474,5.529,4.418,-2.693,0.0,39.4,40.6,9.716,1.672,12.066,8.547,12.136,7.976,-3.067,26.289,0.0,262.94,,275.0,275.0,10.784,2.676,10.672,24.459
20223.0,2.849,0.698,-34.38,1.678,9.629,5.509,37.474,5.529,4.418,-2.693,0.0,39.4,40.6,9.726,1.482,11.685,9.349,11.944,9.807,-3.067,26.289,0.0,262.94,,275.0,275.0,10.181,2.683,10.599,24.466
20223.5,2.849,0.698,-34.38,1.678,9.629,5.509,37.474,5.529,4.418,-2.693,0.0,39.4,40.6,9.726,1.482,12.174,9.306,12.167,9.439,-3.067,26.289,0.0,263.44,,275.0,275.0,10.696,2.686,10.587,24.454
20224.0,2.849,0.698,-34.38,1.678,9.629,5.509,37.474,5.529,4.418,-2.693,0.0,39.4,40.6,9.726,1.482,12.263,8.596,12.176,8.246,-3.067,26.289,0.0,263.44,,275.0,275.0,10.771,2.688,10.632,24.43
20224.5,2.849,0.698,-34.38,1.678,9.629,5.509,37.474,5.529,4.418,-2.693,0.0,39.4,40.6,9.726,1.482,11.82,8.044,11.94,7.562,-3.067,26.289,0.0,263.14,,275.0,275.0,10.32,2.691,10.658,24.446
20225.0,2.849,0.698,-34.38,1.678,9.629,5.512,37.588,5.551,4.512,-2.694,0.0,39.444,40.653,9.726,1.482,11.619,9.567,11.957,9.948,-3.066,26.298,0.0,263.14,,275.0,275.0,9.842,2.694,10.542,24.451
20225.5,2.849,0.698,-34.38,1.678,9.629,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.726,1.482,12.195,9.832,12.202,10.097,-3.066,26.298,0.0,262.74,,275.0,275.0,10.773,2.696,10.639,24.503
20226.0,2.849,0.698,-34.38,1.678,9.629,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.726,1.482,12.283,8.899,12.215,8.756,-3.066,26.298,0.0,262.74,,275.0,275.0,11.082,2.699,10.708,24.522
20226.5,2.745,0.635,-35.209,1.602,9.646,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.675,1.814,11.287,8.841,11.794,8.833,-3.066,26.298,0.0,262.94,,275.0,275.0,10.538,2.701,10.656,24.598
20227.0,2.745,0.635,-35.209,1.602,9.646,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.675,1.814,11.844,9.789,12.001,10.122,-3.066,26.298,0.0,262.94,,275.0,275.0,10.189,2.702,10.582,24.59
20227.5,2.745,0.635,-35.209,1.602,9.646,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.675,1.814,12.08,8.978,12.113,9.315,-3.066,26.298,0.0,262.64,,275.0,275.0,10.939,2.703,10.624,24.617
20228.0,2.745,0.635,-35.209,1.602,9.646,5.512,37.588,5.551,4.512,-2.694,0.0,39.4,40.7,9.675,1.814,12.166,8.552,12.183,8.514,-3.066,26.298,0.0,262.64,,275.0,275.0,10.622,2.703,10.585,24.651
20228.5,2.745,0.635,-35.209,1.602,9.646,5.508,37.518,5.517,4.506,-2.693,0.0,39.443,40.646,9.675,1.814,11.817,8.385,12.005,8.556,-3.069,26.302,0.0,262.64,,275.0,275.0,10.354,2.704,10.584,24.672
20229.0,2.745,0.635,-35.209,1.602,9.646,5.508,37.518,5.517,4.506,-2.693,0.0,39.4,40.6,9.675,1.814,11.936,9.444,12.108,10.01,-3.069,26.302,0.0,262.64,,275.0,275.0,10.191,2.705,10.574,24.683
20229.5,2.548,0.711,-34.327,1.652,9.608,5.508,37.518,5.517,4.506,-2.693,0.0,39.4,40.6,9.699,1.696,12.334,9.311,12.262,9.768,-3.069,26.302,0.0,263.04,,275.0,275.0,10.874,2.705,10.637,24.688
20230.0,2.548,0.711,-34.327,1.652,9.608,5.508,37.518,5.517,4.506,-2.693,0.0,39.4,40.6,9.699,1.696,12.103,8.302,12.129,7.627,-3.069,26.302,0.0,263.04,,275.0,275.0,10.919,2.703,10.632,24.719
20230.5,2.548,0.711,-34.327,1.652,9.608,5.508,37.518,5.517,4.506,-2.693,0.0,39.4,40.6,9.699,1.696,11.642,9.218,12.004,9.312,-3.069,26.302,0.0,263.74,,275.0,275.0,10.04,2.7,10.591,24.745
20231.0,2.548,0.711,-34.327,1.652,9.608,5.508,37.518,5.517,4.506,-2.693,0.0,39.4,40.6,9.699,1.696,12.136,9.843,12.228,10.284,-3.069,26.302,0.0,263.74,,275.0,275.0,10.544,2.698,10.545,24.708
20231.5,2.548,0.711,-34.327,1.652,9.608,5.518,37.469,5.538,4.508,-2.689,0.0,39.455,40.659,9.699,1.696,12.336,8.924,12.276,8.649,-3.056,26.31,0.0,263.54,,275.0,275.0,11.123,2.695,10.618,24.704
20232.0,2.548,0.711,-34.327,1.652,9.608,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.699,1.696,11.943,8.37,12.112,7.706,-3.056,26.31,0.0,263.54,,275.0,275.0,10.546,2.693,10.662,24.705
20232.5,2.548,0.711,-34.327,1.652,9.608,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.699,1.696,11.421,8.665,11.892,8.677,-3.056,26.31,0.0,262.74,,275.0,275.0,10.033,2.69,10.58,24.704
20233.0,3.132,0.814,-33.413,1.939,9.644,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.802,1.589,11.91,9.966,12.081,10.448,-3.056,26.31,0.0,262.74,,275.0,275.0,10.164,2.688,10.613,24.726
20233.5,3.132,0.814,-33.413,1.939,9.644,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.802,1.589,12.098,8.482,12.14,7.744,-3.056,26.31,0.0,262.84,,275.0,275.0,11.101,2.695,10.674,24.729
20234.0,3.132,0.814,-33.413,1.939,9.644,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.802,1.589,11.388,8.128,11.799,7.824,-3.056,26.31,0.0,262.84,,275.0,275.0,10.116,2.703,10.728,24.725
20234.5,3.132,0.814,-33.413,1.939,9.644,5.518,37.469,5.538,4.508,-2.689,0.0,39.5,40.7,9.802,1.589,11.637,9.656,11.936,10.112,-3.056,26.31,0.0,263.04,,275.0,275.0,9.785,2.71,10.607,24.732
20235.0,3.132,0.814,-33.413,1.939,9.644,5.516,37.581,5.544,4.563,-2.687,0.0,39.448,40.622,9.802,1.589,12.198,9.57,12.164,9.61,-3.059,26.315,0.0,263.04,,275.0,275.0,10.835,2.717,10.627,24.688
20235.5,3.132,0.814,-33.413,1.939,9.644,5.516,37.581,5.544,4.563,-2.687,0.0,39.4,40.6,9.802,1.589,12.208,8.866,12.187,8.709,-3.059,26.315,0.0,263.24,,275.0,275.0,10.886,2.723,10.679,24.698
20236.0,2.948,0.691,-35.209,1.605,9.73,5.516,37.581,5.544,4.563,-2.687,0.0,39.4,40.6,9.511,1.711,11.84,8.123,11.971,7.731,-3.059,26.315,0.0,263.24,,275.0,275.0,10.493,2.73,10.609,24.717
20236.5,2.948,0.691,-35.209,1.605,9.73,5.516,37.581,5.544,4.563,-2.687,0.0,39.4,40.6,9.511,1.711,11.694,9.381,11.995,9.746,-3.059,26.315,0.0,262.64,,275.0,275.0,9.916,2.734,10.652,24.697
20237.0,2.948,0.691,-35.209,1.605,9.73,5.516,37.581,5.544,4.563,-2.687,0.0,39.4,40.6,9.511,1.711,12.344,9.002,12.267,9.342,-3.059,26.315,0.0,262.64,,275.0,275.0,10.704,2.737,10.681,24.685
20237.5,2.948,0.691,-35.209,1.605,9.73,5.516,37.581,5.544,4.563,-2.687,0.0,39.4,40.6,9.511,1.711,12.223,8.526,12.184,8.204,-3.059,26.315,0.0,262.34,,275.0,275.0,10.739,2.741,10.708,24.69
20238.0,2.948,0.691,-35.209,1.605,9.73,5.52,37.521,5.535,4.603,-2.685,0.0,39.452,40.626,9.511,1.711,11.888,9.444,12.16,9.57,-3.057,26.317,0.0,262.34,,275.0,275.0,10.284,2.744,10.657,24.715
20238.5,2.948,0.691,-35.209,1.605,9.73,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.511,1.711,12.299,9.957,12.343,10.035,-3.057,26.317,0.0,262.54,,275.0,275.0,10.766,2.747,10.665,24.686
20239.0,2.948,0.691,-35.209,1.605,9.73,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.511,1.711,12.269,9.242,12.356,9.462,-3.057,26.317,0.0,262.54,,275.0,275.0,11.158,2.751,10.729,24.666
20239.5,2.871,0.678,-35.209,1.607,9.771,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.5,1.648,12.328,8.668,12.361,8.566,-3.057,26.317,0.0,262.14,,275.0,275.0,10.832,2.754,10.67,24.593
20240.0,2.871,0.678,-35.209,1.607,9.771,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.5,1.648,12.031,8.888,12.241,9.327,-3.057,26.317,0.0,262.14,,275.0,275.0,10.481,2.756,10.642,24.571
20240.5,2.871,0.678,-35.209,1.607,9.771,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.5,1.648,12.632,9.349,12.524,9.387,-3.057,26.317,0.0,262.44,,275.0,275.0,10.622,2.758,10.712,24.522
20241.0,2.871,0.678,-35.209,1.607,9.771,5.52,37.521,5.535,4.603,-2.685,0.0,39.5,40.6,9.5,1.648,12.383,8.87,12.46,8.49,-3.057,26.317,0.0,262.44,,275.0,275.0,10.973,2.76,10.76,24.504
20241.5,2.871,0.678,-35.209,1.607,9.771,5.528,37.486,5.503,4.631,-2.672,0.0,39.462,40.614,9.5,1.648,11.968,8.281,12.192,7.995,-3.049,26.334,0.0,262.04,,275.0,275.0,10.551,2.761,10.82,24.453
20242.0,2.871,0.678,-35.209,1.607,9.771,5.528,37.486,5.503,4.631,-2.672,0.0,39.5,40.6,9.5,1.648,11.958,9.239,12.207,9.69,-3.049,26.334,0.0,262.04,,275.0,275.0,10.109,2.763,10.712,24.443
20242.5,3.059,0.825,-33.844,1.641,9.593,5.528,37.486,5.503,4.631,-2.672,0.0,39.5,40.6,9.7,1.514,12.42,9.849,12.395,9.94,-3.049,26.334,0.0,262.24,,275.0,275.0,10.774,2.765,10.741,24.392
20243.0,3.059,0.825,-33.844,1.641,9.593,5.528,37.486,5.503,4.631,-2.672,0.0,39.5,40.6,9.7,1.514,12.485,9.201,12.426,8.756,-3.049,26.334,0.0,262.24,,275.0,275.0,11.151,2.77,10.857,24.365
20243.5,3.059,0.825,-33.844,1.641,9.593,5.528,37.486,5.503,4.631,-2.672,0.0,39.5,40.6,9.7,1.514,12.062,8.557,12.23,7.716,-3.049,26.334,0.0,261.94,,275.0,275.0,10.717,2.774,10.86,24.349
20244.0,3.059,0.825,-33.844,1.641,9.593,5.528,37.486,5.503,4.631,-2.672,0.0,39.5,40.6,9.7,1.514,11.978,9.867,12.197,10.33,-3.049,26.334,0.0,261.94,,275.0,275.0,10.141,2.779,10.77,24.336
20244.5,3.059,0.825,-33.844,1.641,9.593,5.521,37.55,5.515,4.629,-2.673,0.0,39.449,40.581,9.7,1.514,12.366,9.348,12.328,9.549,-3.055,26.334,0.0,262.24,,275.0,275.0,11.093,2.784,10.857,24.312
20245.0,3.059,0.825,-33.844,1.641,9.593,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.7,1.514,12.427,8.978,12.393,8.749,-3.055,26.334,0.0,262.24,,275.0,275.0,10.898,2.788,10.814,24.309
20245.5,2.082,0.576,-33.714,1.655,9.565,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.778,1.613,11.816,8.321,12.064,8.06,-3.055,26.334,0.0,262.74,,275.0,275.0,10.636,2.793,10.893,24.348
20246.0,2.082,0.576,-33.714,1.655,9.565,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.778,1.613,11.894,9.546,12.143,9.694,-3.055,26.334,0.0,262.74,,275.0,275.0,10.065,2.781,10.771,24.363
20246.5,2.082,0.576,-33.714,1.655,9.565,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.778,1.613,12.298,9.513,12.331,9.798,-3.055,26.334,0.0,262.84,,275.0,275.0,10.819,2.77,10.79,24.4
20247.0,2.082,0.576,-33.714,1.655,9.565,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.778,1.613,12.447,9.043,12.357,8.978,-3.055,26.334,0.0,262.84,,275.0,275.0,10.985,2.758,10.849,24.368
20247.5,2.082,0.576,-33.714,1.655,9.565,5.521,37.55,5.515,4.629,-2.673,0.0,39.4,40.6,9.778,1.613,11.872,9.233,12.179,9.586,-3.055,26.334,0.0,262.34,,275.0,275.0,10.706,2.747,10.751,24.365
20248.0,2.082,0.576,-33.714,1.655,9.565,5.496,37.558,5.526,4.686,-2.67,0.0,39.438,40.56,9.778,1.613,12.298,9.683,12.358,10.195,-3.046,26.337,0.0,262.34,,275.0,275.0,10.718,2.736,10.71,24.367
20248.5,2.082,0.576,-33.714,1.655,9.565,5.496,37.558,5.526,4.686,-2.67,0.0,39.4,40.6,9.778,1.613,12.519,8.97,12.45,9.123,-3.046,26.337,0.0,262.34,,275.0,275.0,11.134,2.726,10.746,24.34
20249.0,2.264,0.535,-35.209,1.695,9.675,5.496,37.558,5.526,4.686,-2.67,0.0,39.4,40.6,9.647,1.566,12.389,8.674,12.411,8.315,-3.046,26.337,0.0,262.34,,275.0,275.0,10.766,2.715,10.743,24.349
20249.5,2.264,0.535,-35.209,1.695,9.675,5.496,37.558,5.526,4.686,-2.67,0.0,39.4,40.6,9.647,1.566,11.929,9.115,12.222,9.184,-3.046,26.337,0.0,262.64,,275.0,275.0,10.447,2.708,10.717,24.335
20250.0,2.264,0.535,-35.209,1.695,9.675,5.496,37.558,5.526,4.686,-2.67,0.0,39.4,40.6,9.647,1.566,12.203,9.838,12.371,10.243,-3.046,26.337,0.0,262.64,,275.0,275.0,10.612,2.7,10.718,24.339
20250.5,2.264,0.535,-35.209,1.695,9.675,5.496,37.558,5.526,4.686,-2.67,0.0,39.4,40.6,9.647,1.566,12.51,9.619,12.5,10.159,-3.046,26.337,0.0,262.84,,275.0,275.0,11.164,2.693,10.782,24.367
20251.0,2.264,0.535,-35.209,1.695,9.675,5.494,37.47,5.501,4.665,-2.681,0.0,39.431,40.548,9.647,1.566,12.02,8.355,12.206,8.181,-3.071,26.331,0.0,262.84,,275.0,275.0,11.197,2.686,10.833,24.342
20251.5,2.264,0.535,-35.209,1.695,9.675,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.647,1.566,11.988,9.297,12.244,9.88,-3.071,26.331,0.0,261.74,,275.0,275.0,10.191,2.679,10.728,24.336
20252.0,2.881,0.705,-34.913,1.647,9.677,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.686,1.493,12.433,9.851,12.465,10.105,-3.071,26.331,0.0,261.74,,275.0,275.0,10.852,2.672,10.766,24.321
20252.5,2.881,0.705,-34.913,1.647,9.677,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.686,1.493,12.628,9.274,12.55,9.384,-3.071,26.331,0.0,262.14,,275.0,275.0,11.214,2.676,10.78,24.304
20253.0,2.881,0.705,-34.913,1.647,9.677,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.686,1.493,12.421,8.605,12.439,8.001,-3.071,26.331,0.0,262.14,,275.0,275.0,10.959,2.679,10.823,24.291
20253.5,2.881,0.705,-34.913,1.647,9.677,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.686,1.493,11.892,9.141,12.267,9.17,-3.071,26.331,0.0,262.04,,275.0,275.0,10.366,2.683,10.771,24.275
20254.0,2.881,0.705,-34.913,1.647,9.677,5.494,37.47,5.501,4.665,-2.681,0.0,39.4,40.5,9.686,1.493,12.335,10.169,12.468,10.674,-3.071,26.331,0.0,262.04,,275.0,275.0,10.618,2.686,10.877,24.252
20254.5,2.881,0.705,-34.913,1.647,9.677,5.448,37.509,5.574,4.675,-2.683,0.0,39.423,40.516,9.686,1.493,12.559,8.885,12.535,8.492,-3.068,26.348,0.0,262.04,,275.0,275.0,11.411,2.689,10.871,24.253
20255.0,2.881,0.705,-34.913,1.647,9.677,5.448,37.509,5.574,4.675,-2.683,0.0,39.4,40.5,9.686,1.493,11.907,8.217,12.16,7.755,-3.068,26.348,0.0,262.04,,275.0,275.0,10.618,2.692,10.943,24.247
20255.5,2.199,0.504,-35.209,1.614,9.639,5.448,37.509,5.574,4.675,-2.683,0.0,39.4,40.5,9.505,1.583,11.897,9.785,12.216,10.238,-3.068,26.348,0.0,262.24,,275.0,275.0,10.01,2.695,10.82,24.253
20256.0,2.199,0.504,-35.209,1.614,9.639,5.448,37.509,5.574,4.675,-2.683,0.0,39.4,40.5,9.505,1.583,12.45,10.051,12.457,10.266,-3.068,26.348,0.0,262.24,,275.0,275.0,11.034,2.687,10.84,24.237
20256.5,2.199,0.504,-35.209,1.614,9.639,5.448,37.509,5.574,4.675,-2.683,0.0,39.4,40.5,9.505,1.583,12.336,9.129,12.431,9.059,-3.068,26.348,0.0,262.44,,275.0,275.0,11.306,2.679,10.917,24.233
20257.0,2.199,0.504,-35.209,1.614,9.639,5.448,37.509,5.574,4.675,-2.683,0.0,39.4,40.5,9.505,1.583,12.111,8.333,12.207,7.555,-3.068,26.348,0.0,262.44,,275.0,275.0,10.739,2.671,10.891,24.229
20257.5,2.199,0.504,-35.209,1.614,9.639,5.487,37.58,5.545,4.765,-2.683,0.0,39.412,40.507,9.505,1.583,11.79,9.695,12.172,9.964,-3.068,26.351,0.0,262.04,,275.0,275.0,10.052,2.663,10.894,24.233
20258.0,2.199,0.504,-35.209,1.614,9.639,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.505,1.583,12.451,9.434,12.482,9.548,-3.068,26.351,0.0,262.04,,275.0,275.0,10.905,2.656,10.919,24.309
20258.5,2.529,0.652,-35.051,1.64,9.577,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.621,1.738,12.178,8.426,12.271,7.504,-3.068,26.351,0.0,262.14,,275.0,275.0,10.979,2.648,11.04,24.388
20259.0,2.529,0.652,-35.051,1.64,9.577,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.621,1.738,11.766,9.068,12.148,9.123,-3.068,26.351,0.0,262.14,,275.0,275.0,10.095,2.646,10.981,24.401
20259.5,2.529,0.652,-35.051,1.64,9.577,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.621,1.738,12.243,10.296,12.369,10.159,-3.068,26.351,0.0,262.34,,275.0,275.0,10.526,2.644,10.936,24.438
20260.0,2.529,0.652,-35.051,1.64,9.577,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.621,1.738,12.407,9.598,12.47,9.787,-3.068,26.351,0.0,262.34,,275.0,275.0,11.267,2.643,10.986,24.444
20260.5,2.529,0.652,-35.051,1.64,9.577,5.487,37.58,5.545,4.765,-2.683,0.0,39.4,40.5,9.621,1.738,12.442,8.96,12.462,8.604,-3.068,26.351,0.0,262.74,,275.0,275.0,11.066,2.641,11.001,24.483
20261.0,2.529,0.652,-35.051,1.64,9.577,5.492,37.482,5.505,4.725,-2.688,0.0,39.404,40.471,9.621,1.738,11.947,8.639,12.238,8.54,-3.064,26.349,0.0,262.74,,275.0,275.0,10.617,2.639,10.917,24.501
20261.5,2.529,0.652,-35.051,1.64,9.577,5.492,37.482,5.505,4.725,-2.688,0.0,39.4,40.5,9.621,1.738,12.59,9.687,12.517,9.537,-3.064,26.349,0.0,262.44,,275.0,275.0,10.341,2.637,10.97,24.549
20262.0,2.604,0.622,-35.209,1.626,9.636,5.492,37.482,5.505,4.725,-2.688,0.0,39.4,40.5,9.666,1.672,12.472,9.178,12.51,8.839,-3.064,26.349,0.0,262.44,,275.0,275.0,11.083,2.635,10.983,24.548
20262.5,2.604,0.622,-35.209,1.626,9.636,5.492,37.482,5.505,4.725,-2.688,0.0,39.4,40.5,9.666,1.672,12.007,8.411,12.208,7.997,-3.064,26.349,0.0,262.54,,275.0,275.0,10.75,2.635,11.064,24.543
20263.0,2.604,0.622,-35.209,1.626,9.636,5.492,37.482,5.505,4.725,-2.688,0.0,39.4,40.5,9.666,1.672,11.977,9.635,12.266,10.078,-3.064,26.349,0.0,262.54,,275.0,275.0,10.156,2.634,10.946,24.553
20263.5,2.604,0.622,-35.209,1.626,9.636,5.492,37.482,5.505,4.725,-2.688,0.0,39.4,40.5,9.666,1.672,12.496,9.842,12.475,9.826,-3.064,26.349,0.0,262.64,,275.0,275.0,10.989,2.634,10.977,24.587
20264.0,2.604,0.622,-35.209,1.626,9.636,5.499,37.449,5.539,4.736,-2.693,0.0,39.386,40.45,9.666,1.672,12.503,9.237,12.496,9.187,-3.071,26.348,0.0,262.64,,275.0,275.0,11.16,2.633,11.038,24.556
20264.5,2.604,0.622,-35.209,1.626,9.636,5.499,37.449,5.539,4.736,-2.693,0.0,39.4,40.4,9.666,1.672,12.242,8.54,12.356,7.803,-3.071,26.348,0.0,262.94,,275.0,275.0,10.856,2.633,10.967,24.549
20265.0,2.993,0.783,-34.347,1.707,9.598,5.499,37.449,5.539,4.736,-2.693,0.0,39.4,40.4,9.664,1.447,11.903,9.563,12.268,9.836,-3.071,26.348,0.0,262.94,,275.0,275.0,10.235,2.632,10.952,24.515
20265.5,2.993,0.783,-34.347,1.707,9.598,5.499,37.449,5.539,4.736,-2.693,0.0,39.4,40.4,9.664,1.447,12.558,9.301,12.52,9.28,-3.071,26.348,0.0,262.84,,275.0,275.0,10.892,2.638,11.054,24.505
20266.0,2.993,0.783,-34.347,1.707,9.598,5.499,37.449,5.539,4.736,-2.693,0.0,39.4,40.4,9.664,1.447,12.461,8.74,12.46,7.939,-3.071,26.348,0.0,262.84,,275.0,275.0,10.915,2.644,11.091,24.506
20266.5,2.993,0.783,-34.347,1.707,9.598,5.499,37.449,5.539,4.736,-2.693,0.0,39.4,40.4,9.664,1.447,11.799,8.844,12.212,8.706,-3.071,26.348,0.0,263.24,,275.0,275.0,10.4,2.65,11.076,24.505
20267.0,2.993,0.783,-34.347,1.707,9.598,5.463,37.561,5.574,4.782,-2.682,0.0,39.387,40.433,9.664,1.447,12.183,10.245,12.404,10.684,-3.068,26.357,0.0,263.24,,275.0,275.0,10.39,2.655,11.029,24.489
20267.5,2.993,0.783,-34.347,1.707,9.598,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.664,1.447,12.637,9.542,12.537,9.715,-3.068,26.357,0.0,263.34,,275.0,275.0,11.379,2.661,11.107,24.476
20268.0,2.993,0.783,-34.347,1.707,9.598,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.664,1.447,12.613,9.009,12.543,8.356,-3.068,26.357,0.0,263.34,,275.0,275.0,11.108,2.666,11.157,24.471
20268.5,2.53,0.675,-34.571,1.564,9.556,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.721,1.761,11.89,8.494,12.198,8.143,-3.068,26.357,0.0,263.24,,275.0,275.0,10.63,2.672,11.033,24.463
20269.0,2.53,0.675,-34.571,1.564,9.556,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.721,1.761,12.556,9.846,12.535,10.052,-3.068,26.357,0.0,263.24,,275.0,275.0,10.181,2.669,11.043,24.476
20269.5,2.53,0.675,-34.571,1.564,9.556,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.721,1.761,12.516,9.112,12.526,8.991,-3.068,26.357,0.0,263.04,,275.0,275.0,11.247,2.667,11.055,24.447
20270.0,2.53,0.675,-34.571,1.564,9.556,5.463,37.561,5.574,4.782,-2.682,0.0,39.4,40.4,9.721,1.761,12.206,8.352,12.303,7.621,-3.068,26.357,0.0,263.04,,275.0,275.0,10.786,2.665,11.1,24.456
20270.5,2.53,0.675,-34.571,1.564,9.556,5.51,37.531,5.529,4.844,-2.693,0.0,39.373,40.404,9.721,1.761,11.899,9.636,12.284,9.967,-3.059,26.366,0.0,261.64,,275.0,275.0,10.121,2.663,10.989,24.447
20271.0,2.53,0.675,-34.571,1.564,9.556,5.51,37.531,5.529,4.844,-2.693,0.0,39.4,40.4,9.721,1.761,12.443,10.003,12.489,10.454,-3.059,26.366,0.0,261.64,,275.0,275.0,10.946,2.661,10.97,24.439
20271.5,3.034,0.743,-35.209,1.657,9.748,5.51,37.531,5.529,4.844,-2.693,0.0,39.4,40.4,9.624,1.608,12.682,9.447,12.632,9.584,-3.059,26.366,0.0,261.94,,275.0,275.0,11.347,2.658,11.032,24.436
20272.0,3.034,0.743,-35.209,1.657,9.748,5.51,37.531,5.529,4.844,-2.693,0.0,39.4,40.4,9.624,1.608,12.265,8.741,12.414,8.217,-3.059,26.366,0.0,261.94,,275.0,275.0,11.086,2.665,10.979,24.41
20272.5,3.034,0.743,-35.209,1.657,9.748,5.51,37.531,5.529,4.844,-2.693,0.0,39.4,40.4,9.624,1.608,12.484,9.87,12.542,10.599,-3.059,26.366,0.0,262.64,,275.0,275.0,10.409,2.671,10.913,24.412
20273.0,3.034,0.743,-35.209,1.657,9.748,5.51,37.531,5.529,4.844,-2.693,0.0,39.4,40.4,9.624,1.608,12.74,9.665,12.69,10.184,-3.059,26.366,0.0,262.64,,275.0,275.0,11.374,2.677,10.936,24.427
20273.5,3.034,0.743,-35.209,1.657,9.748,5.522,37.451,5.51,4.813,-2.686,0.0,39.363,40.408,9.624,1.608,12.588,8.935,12.536,8.796,-3.066,26.372,0.0,262.64,,275.0,275.0,11.32,2.682,11.014,24.434
20274.0,3.034,0.743,-35.209,1.657,9.748,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.624,1.608,12.289,8.867,12.478,9.226,-3.066,26.372,0.0,262.64,,275.0,275.0,10.714,2.688,10.976,24.434
20274.5,3.034,0.743,-35.209,1.657,9.748,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.624,1.608,12.508,9.76,12.605,10.406,-3.066,26.372,0.0,262.64,,275.0,275.0,10.715,2.694,10.991,24.385
20275.0,3.107,0.813,-33.702,1.681,9.603,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.845,1.504,12.798,9.555,12.697,9.813,-3.066,26.372,0.0,262.64,,275.0,275.0,11.32,2.699,10.989,24.371
20275.5,3.107,0.813,-33.702,1.681,9.603,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.845,1.504,12.729,9.083,12.675,8.935,-3.066,26.372,0.0,262.94,,275.0,275.0,11.216,2.706,11.002,24.361
20276.0,3.107,0.813,-33.702,1.681,9.603,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.845,1.504,12.46,9.582,12.605,10.168,-3.066,26.372,0.0,262.94,,275.0,275.0,10.855,2.713,10.936,24.343
20276.5,3.107,0.813,-33.702,1.681,9.603,5.522,37.451,5.51,4.813,-2.686,0.0,39.4,40.4,9.845,1.504,12.773,9.665,12.713,10.029,-3.066,26.372,0.0,262.44,,275.0,275.0,11.204,2.719,10.952,24.343
20277.0,3.107,0.813,-33.702,1.681,9.603,5.505,37.477,5.537,4.851,-2.69,0.0,39.353,40.351,9.845,1.504,12.734,9.042,12.674,9.089,-3.069,26.369,0.0,262.44,,275.0,275.0,11.295,2.725,11.007,24.368
20277.5,3.107,0.813,-33.702,1.681,9.603,5.505,37.477,5.537,4.851,-2.69,0.0,39.4,40.4,9.845,1.504,12.394,8.587,12.48,8.064,-3.069,26.369,0.0,262.14,,275.0,275.0,10.885,2.732,11.029,24.361
20278.0,2.683,0.693,-34.223,1.71,9.531,5.505,37.477,5.537,4.851,-2.69,0.0,39.4,40.4,9.703,1.609,12.109,9.638,12.445,9.993,-3.069,26.369,0.0,262.14,,275.0,275.0,10.381,2.738,10.927,24.345
20278.5,2.683,0.693,-34.223,1.71,9.531,5.505,37.477,5.537,4.851,-2.69,0.0,39.4,40.4,9.703,1.609,12.594,9.915,12.621,10.059,-3.069,26.369,0.0,262.04,,275.0,275.0,11.047,2.737,10.95,24.341
20279.0,2.683,0.693,-34.223,1.71,9.531,5.505,37.477,5.537,4.851,-2.69,0.0,39.4,40.4,9.703,1.609,12.624,9.174,12.667,9.475,-3.069,26.369,0.0,262.04,,275.0,275.0,11.297,2.736,10.934,24.307
20279.5,2.683,0.693,-34.223,1.71,9.531,5.505,37.477,5.537,4.851,-2.69,0.0,39.4,40.4,9.703,1.609,12.153,9.142,12.5,9.428,-3.069,26.369,0.0,262.94,,275.0,275.0,10.985,2.735,10.884,24.304
20280.0,2.683,0.693,-34.223,1.71,9.531,5.5,37.563,5.541,4.918,-2.69,0.0,39.334,40.293,9.703,1.609,12.498,10.104,12.635,10.62,-3.069,26.366,0.0,262.94,,275.0,275.0,10.806,2.734,10.858,24.311
20280.5,2.683,0.693,-34.223,1.71,9.531,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.703,1.609,12.833,9.523,12.744,9.502,-3.069,26.366,0.0,263.04,,275.0,275.0,11.464,2.733,10.929,24.278
20281.0,2.683,0.693,-34.223,1.71,9.531,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.703,1.609,12.612,9.137,12.686,8.913,-3.069,26.366,0.0,263.04,,275.0,275.0,11.151,2.733,10.94,24.281
20281.5,2.287,0.55,-35.091,1.629,9.513,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.728,1.73,12.129,9.132,12.467,9.217,-3.069,26.366,0.0,262.74,,275.0,275.0,10.837,2.732,10.962,24.277
20282.0,2.287,0.55,-35.091,1.629,9.513,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.728,1.73,12.461,10.154,12.622,10.785,-3.069,26.366,0.0,262.74,,275.0,275.0,10.736,2.725,10.999,24.305
20282.5,2.287,0.55,-35.091,1.629,9.513,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.728,1.73,12.857,9.488,12.727,9.407,-3.069,26.366,0.0,262.24,,275.0,275.0,11.505,2.717,10.997,24.332
20283.0,2.287,0.55,-35.091,1.629,9.513,5.5,37.563,5.541,4.918,-2.69,0.0,39.3,40.3,9.728,1.73,12.198,8.756,12.458,8.757,-3.069,26.366,0.0,262.24,,275.0,275.0,11.119,2.71,11.041,24.337
20283.5,2.287,0.55,-35.091,1.629,9.513,5.492,37.497,5.536,4.932,-2.693,0.0,39.329,40.289,9.728,1.73,12.325,9.694,12.543,10.274,-3.067,26.367,0.0,262.34,,275.0,275.0,10.542,2.703,10.965,24.323
20284.0,2.287,0.55,-35.091,1.629,9.513,5.492,37.497,5.536,4.932,-2.693,0.0,39.3,40.3,9.728,1.73,12.737,9.701,12.67,9.612,-3.067,26.367,0.0,262.34,,275.0,275.0,11.209,2.697,11.018,24.275
20284.5,2.319,0.57,-35.059,1.584,9.641,5.492,37.497,5.536,4.932,-2.693,0.0,39.3,40.3,9.721,1.702,12.575,9.301,12.647,9.173,-3.067,26.367,0.0,261.94,,275.0,275.0,11.18,2.69,11.066,24.27
20285.0,2.319,0.57,-35.059,1.584,9.641,5.492,37.497,5.536,4.932,-2.693,0.0,39.3,40.3,9.721,1.702,12.316,8.66,12.485,8.172,-3.067,26.367,0.0,261.94,,275.0,275.0,10.924,2.684,11.073,24.286
20285.5,2.319,0.57,-35.059,1.584,9.641,5.492,37.497,5.536,4.932,-2.693,0.0,39.3,40.3,9.721,1.702,12.138,9.648,12.449,9.981,-3.067,26.367,0.0,262.24,,275.0,275.0,10.408,2.678,10.95,24.339
20286.0,2.319,0.57,-35.059,1.584,9.641,5.492,37.497,5.536,4.932,-2.693,0.0,39.3,40.3,9.721,1.702,12.619,10.291,12.651,10.532,-3.067,26.367,0.0,262.24,,275.0,275.0,11.054,2.672,11.021,24.387
20286.5,2.319,0.57,-35.059,1.584,9.641,5.502,37.452,5.512,4.905,-2.697,0.0,39.314,40.287,9.721,1.702,12.452,8.717,12.564,8.11,-3.078,26.35,0.0,262.04,,275.0,275.0,11.523,2.666,11.058,24.343
20287.0,2.319,0.57,-35.059,1.584,9.641,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.721,1.702,12.108,9.02,12.439,9.414,-3.078,26.35,0.0,262.04,,275.0,275.0,10.461,2.66,10.986,24.365
20287.5,3.634,0.868,-35.209,1.647,9.706,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.615,1.683,12.527,9.916,12.62,10.487,-3.078,26.35,0.0,262.74,,275.0,275.0,10.745,2.655,10.919,24.343
20288.0,3.634,0.868,-35.209,1.647,9.706,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.615,1.683,12.737,9.726,12.728,10.072,-3.078,26.35,0.0,262.74,,275.0,275.0,11.387,2.671,10.965,24.316
20288.5,3.634,0.868,-35.209,1.647,9.706,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.615,1.683,12.752,9.221,12.759,9.528,-3.078,26.35,0.0,262.94,,275.0,275.0,11.316,2.687,10.974,24.3
20289.0,3.634,0.868,-35.209,1.647,9.706,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.615,1.683,12.428,8.904,12.598,9.17,-3.078,26.35,0.0,262.94,,275.0,275.0,11.065,2.702,10.945,24.326
20289.5,3.634,0.868,-35.209,1.647,9.706,5.502,37.452,5.512,4.905,-2.697,0.0,39.3,40.3,9.615,1.683,12.548,10.399,12.7,11.084,-3.078,26.35,0.0,263.04,,275.0,275.0,10.775,2.717,11.082,24.323
20290.0,3.634,0.868,-35.209,1.647,9.706,5.533,37.459,5.557,4.917,-2.701,0.0,39.298,40.279,9.615,1.683,12.715,9.278,12.773,8.844,-3.073,26.357,0.0,263.04,,275.0,275.0,11.683,2.732,11.115,24.377
20290.5,3.634,0.868,-35.209,1.647,9.706,5.533,37.459,5.557,4.917,-2.701,0.0,39.3,40.3,9.615,1.683,12.168,8.431,12.41,7.8,-3.073,26.357,0.0,262.54,,275.0,275.0,10.902,2.747,11.23,24.405
20291.0,2.612,0.607,-35.209,1.686,9.753,5.533,37.459,5.557,4.917,-2.701,0.0,39.3,40.3,9.564,1.63,12.038,9.474,12.399,9.844,-3.073,26.357,0.0,262.54,,275.0,275.0,10.202,2.762,11.089,24.403
20291.5,2.612,0.607,-35.209,1.686,9.753,5.533,37.459,5.557,4.917,-2.701,0.0,39.3,40.3,9.564,1.63,12.558,10.246,12.647,10.784,-3.073,26.357,0.0,262.64,,275.0,275.0,10.939,2.759,11.063,24.396
20292.0,2.612,0.607,-35.209,1.686,9.753,5.533,37.459,5.557,4.917,-2.701,0.0,39.3,40.3,9.564,1.63,12.781,9.556,12.724,9.681,-3.073,26.357,0.0,262.64,,275.0,275.0,11.559,2.757,11.097,24.381
20292.5,2.612,0.607,-35.209,1.686,9.753,5.533,37.459,5.557,4.917,-2.701,0.0,39.3,40.3,9.564,1.63,12.571,8.726,12.607,7.857,-3.073,26.357,0.0,262.94,,275.0,275.0,11.185,2.755,11.125,24.344
20293.0,2.612,0.607,-35.209,1.686,9.753,5.472,37.544,5.523,5.008,-2.698,0.0,39.285,40.246,9.564,1.63,11.893,9.198,12.361,9.326,-3.069,26.363,0.0,262.94,,275.0,275.0,10.44,2.752,11.046,24.312
20293.5,2.612,0.607,-35.209,1.686,9.753,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.564,1.63,12.766,9.457,12.711,9.596,-3.069,26.363,0.0,262.24,,275.0,275.0,10.694,2.75,11.103,24.301
20294.0,2.817,0.696,-35.156,1.623,9.597,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.621,1.781,12.695,9.018,12.68,8.486,-3.069,26.363,0.0,262.24,,275.0,275.0,11.133,2.748,11.111,24.277
20294.5,2.817,0.696,-35.156,1.623,9.597,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.621,1.781,12.016,9.076,12.416,9.043,-3.069,26.363,0.0,261.94,,275.0,275.0,10.72,2.749,11.136,24.266
20295.0,2.817,0.696,-35.156,1.623,9.597,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.621,1.781,12.359,9.986,12.553,10.443,-3.069,26.363,0.0,261.94,,275.0,275.0,10.638,2.75,11.07,24.268
20295.5,2.817,0.696,-35.156,1.623,9.597,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.621,1.781,12.71,9.575,12.7,10.029,-3.069,26.363,0.0,262.44,,275.0,275.0,11.335,2.751,11.104,24.255
20296.0,2.817,0.696,-35.156,1.623,9.597,5.472,37.544,5.523,5.008,-2.698,0.0,39.3,40.2,9.621,1.781,12.84,9.248,12.762,9.195,-3.069,26.363,0.0,262.44,,275.0,275.0,11.254,2.752,11.086,24.224
20296.5,2.817,0.696,-35.156,1.623,9.597,5.516,37.462,5.522,4.982,-2.707,0.0,39.281,40.246,9.621,1.781,12.335,9.136,12.604,9.415,-3.076,26.363,0.0,262.54,,275.0,275.0,11.011,2.753,11.019,24.251
20297.0,2.817,0.696,-35.156,1.623,9.597,5.516,37.462,5.522,4.982,-2.707,0.0,39.3,40.2,9.621,1.781,12.928,10.4,12.9,11.211,-3.076,26.363,0.0,262.54,,275.0,275.0,10.872,2.754,11.079,24.264
20297.5,3.112,0.754,-35.209,1.582,9.712,5.516,37.462,5.522,4.982,-2.707,0.0,39.3,40.2,9.532,1.589,13.061,9.403,12.871,9.129,-3.076,26.363,0.0,262.34,,275.0,275.0,11.86,2.755,11.207,24.227
20298.0,3.112,0.754,-35.209,1.582,9.712,5.516,37.462,5.522,4.982,-2.707,0.0,39.3,40.2,9.532,1.589,12.547,8.908,12.671,8.323,-3.076,26.363,0.0,262.34,,275.0,275.0,11.116,2.761,11.253,24.228
20298.5,3.112,0.754,-35.209,1.582,9.712,5.516,37.462,5.522,4.982,-2.707,0.0,39.3,40.2,9.532,1.589,12.217,9.541,12.581,9.493,-3.076,26.363,0.0,261.84,,275.0,275.0,10.612,2.767,11.201,24.253
20299.0,3.112,0.754,-35.209,1.582,9.712,5.516,37.462,5.522,4.982,-2.707,0.0,39.3,40.2,9.532,1.589,12.643,10.666,12.761,10.84,-3.076,26.363,0.0,261.84,,275.0,275.0,10.958,2.772,11.161,24.234
20299.5,3.112,0.754,-35.209,1.582,9.712,5.506,37.439,5.556,4.97,-2.693,0.0,39.269,40.211,9.532,1.589,12.919,9.613,12.89,10.179,-3.08,26.36,0.0,261.94,,275.0,275.0,11.728,2.778,11.199,24.247
20300.0,3.112,0.754,-35.209,1.582,9.712,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.532,1.589,12.947,9.152,12.88,8.665,-3.08,26.36,0.0,261.94,,275.0,275.0,11.4,2.783,11.243,24.259
20300.5,2.862,0.709,-34.374,1.706,9.626,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.666,1.498,12.523,10.339,12.707,10.706,-3.08,26.36,0.0,261.94,,275.0,275.0,10.911,2.789,11.152,24.264
20301.0,2.862,0.709,-34.374,1.706,9.626,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.666,1.498,12.919,10.072,12.921,10.311,-3.08,26.36,0.0,261.94,,275.0,275.0,11.569,2.79,11.181,24.283
20301.5,2.862,0.709,-34.374,1.706,9.626,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.666,1.498,12.794,9.354,12.848,9.054,-3.08,26.36,0.0,261.84,,275.0,275.0,11.556,2.791,11.229,24.279
20302.0,2.862,0.709,-34.374,1.706,9.626,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.666,1.498,12.381,8.71,12.593,8.447,-3.08,26.36,0.0,261.84,,275.0,275.0,11.012,2.792,11.289,24.293
20302.5,2.862,0.709,-34.374,1.706,9.626,5.506,37.439,5.556,4.97,-2.693,0.0,39.3,40.2,9.666,1.498,12.403,10.191,12.66,10.719,-3.08,26.36,0.0,262.34,,275.0,275.0,10.533,2.794,11.194,24.283
20303.0,2.862,0.709,-34.374,1.706,9.626,5.493,37.542,5.551,5.057,-2.703,0.0,39.258,40.203,9.666,1.498,12.899,10.176,12.859,10.695,-3.086,26.352,0.0,262.34,,275.0,275.0,11.493,2.795,11.235,24.267
20303.5,2.862,0.709,-34.374,1.706,9.626,5.493,37.542,5.551,5.057,-2.703,0.0,39.3,40.2,9.666,1.498,12.995,9.383,12.891,9.438,-3.086,26.352,0.0,262.04,,275.0,275.0,11.657,2.796,11.237,24.267
20304.0,2.437,0.601,-35.017,1.585,9.627,5.493,37.542,5.551,5.057,-2.703,0.0,39.3,40.2,9.73,1.79,12.406,9.945,12.709,10.32,-3.086,26.352,0.0,262.04,,275.0,275.0,11.177,2.797,11.179,24.282
20304.5,2.437,0.601,-35.017,1.585,9.627,5.493,37.542,5.551,5.057,-2.703,0.0,39.3,40.2,9.73,1.79,12.883,10.766,12.924,11.034,-3.086,26.352,0.0,261.94,,275.0,275.0,11.345,2.791,11.189,24.26
20305.0,2.437,0.601,-35.017,1.585,9.627,5.493,37.542,5.551,5.057,-2.703,0.0,39.3,40.2,9.73,1.79,12.901,9.679,12.934,9.864,-3.086,26.352,0.0,261.94,,275.0,275.0,11.902,2.785,11.278,24.29
20305.5,2.437,0.601,-35.017,1.585,9.627,5.493,37.542,5.551,5.057,-2.703,0.0,39.3,40.2,9.73,1.79,12.684,8.855,12.739,7.835,-3.086,26.352,0.0,261.64,,275.0,275.0,11.345,2.779,11.354,24.248
20306.0,2.437,0.601,-35.017,1.585,9.627,5.504,37.496,5.544,5.08,-2.717,0.0,39.238,40.194,9.73,1.79,11.989,9.235,12.473,9.147,-3.087,26.364,0.0,261.64,,275.0,275.0,10.528,2.774,11.304,24.23
20306.5,2.437,0.601,-35.017,1.585,9.627,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.73,1.79,12.482,10.064,12.672,10.653,-3.087,26.364,0.0,262.04,,275.0,275.0,10.711,2.768,11.224,24.223
20307.0,2.391,0.657,-32.909,1.684,9.602,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.718,1.582,12.843,9.519,12.82,9.575,-3.087,26.364,0.0,262.04,,275.0,275.0,11.468,2.763,11.251,24.214
20307.5,2.391,0.657,-32.909,1.684,9.602,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.718,1.582,12.139,8.891,12.513,8.84,-3.087,26.364,0.0,262.44,,275.0,275.0,11.189,2.757,11.242,24.246
20308.0,2.391,0.657,-32.909,1.684,9.602,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.718,1.582,12.453,10.28,12.664,10.838,-3.087,26.364,0.0,262.44,,275.0,275.0,10.596,2.751,11.134,24.279
20308.5,2.391,0.657,-32.909,1.684,9.602,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.718,1.582,12.869,9.78,12.81,10.061,-3.087,26.364,0.0,262.64,,275.0,275.0,11.559,2.745,11.204,24.301
20309.0,2.391,0.657,-32.909,1.684,9.602,5.504,37.496,5.544,5.08,-2.717,0.0,39.2,40.2,9.718,1.582,12.814,9.203,12.785,8.765,-3.087,26.364,0.0,262.64,,275.0,275.0,11.38,2.739,11.209,24.317
20309.5,2.391,0.657,-32.909,1.684,9.602,5.497,37.454,5.533,5.063,-2.708,0.0,39.235,40.179,9.718,1.582,12.282,8.674,12.557,8.475,-3.079,26.359,0.0,262.24,,275.0,275.0,10.892,2.733,11.253,24.31
20310.0,2.391,0.657,-32.909,1.684,9.602,5.497,37.454,5.533,5.063,-2.708,0.0,39.2,40.2,9.718,1.582,12.382,9.986,12.627,10.525,-3.079,26.359,0.0,262.24,,275.0,275.0,10.497,2.728,11.173,24.361
20310.5,3.442,0.815,-35.209,1.702,9.717,5.497,37.454,5.533,5.063,-2.708,0.0,39.2,40.2,9.571,1.667,12.846,10.431,12.858,10.89,-3.079,26.359,0.0,262.54,,275.0,275.0,11.38,2.722,11.243,24.352
20311.0,3.442,0.815,-35.209,1.702,9.717,5.497,37.454,5.533,5.063,-2.708,0.0,39.2,40.2,9.571,1.667,12.615,8.775,12.667,7.755,-3.079,26.359,0.0,262.54,,275.0,275.0,11.756,2.734,11.323,24.367
20311.5,3.442,0.815,-35.209,1.702,9.717,5.497,37.454,5.533,5.063,-2.708,0.0,39.2,40.2,9.571,1.667,12.048,9.66,12.495,9.8,-3.079,26.359,0.0,262.54,,275.0,275.0,10.453,2.746,11.24,24.384
20312.0,3.442,0.815,-35.209,1.702,9.717,5.497,37.454,5.533,5.063,-2.708,0.0,39.2,40.2,9.571,1.667,12.618,10.621,12.739,10.997,-3.079,26.359,0.0,262.54,,275.0,275.0,11.001,2.757,11.232,24.404
20312.5,3.442,0.815,-35.209,1.702,9.717,5.497,37.476,5.568,5.06,-2.712,0.0,39.224,40.175,9.571,1.667,12.794,9.725,12.832,10.177,-3.096,26.355,0.0,262.64,,275.0,275.0,11.744,2.768,11.28,24.426
20313.0,3.442,0.815,-35.209,1.702,9.717,5.497,37.476,5.568,5.06,-2.712,0.0,39.2,40.2,9.571,1.667,12.742,8.937,12.732,8.13,-3.096,26.355,0.0,262.64,,275.0,275.0,11.382,2.779,11.331,24.45
20313.5,2.718,0.661,-35.209,1.665,9.611,5.497,37.476,5.568,5.06,-2.712,0.0,39.2,40.2,9.823,0.628,12.139,9.621,12.546,9.713,-3.096,26.355,0.0,262.44,,275.0,275.0,10.635,2.79,11.216,24.454
20314.0,2.718,0.661,-35.209,1.665,9.611,5.497,37.476,5.568,5.06,-2.712,0.0,39.2,40.2,9.823,0.628,12.601,10.271,12.734,10.761,-3.096,26.355,0.0,262.44,,275.0,275.0,11.005,2.789,11.265,24.414
20314.5,2.718,0.661,-35.209,1.665,9.611,5.497,37.476,5.568,5.06,-2.712,0.0,39.2,40.2,9.823,0.628,12.804,9.854,12.824,10.451,-3.096,26.355,0.0,262.64,,275.0,275.0,11.592,2.788,11.282,24.384
20315.0,2.718,0.661,-35.209,1.665,9.611,5.497,37.476,5.568,5.06,-2.712,0.0,39.2,40.2,9.823,0.628,12.534,9.152,12.708,9.0,-3.096,26.355,0.0,262.64,,275.0,275.0,11.483,2.787,11.287,24.389
20315.5,2.718,0.661,-35.209,1.665,9.611,5.512,37.49,5.533,5.134,-2.715,0.0,39.225,40.145,9.823,0.628,12.54,10.189,12.754,10.573,-3.099,26.356,0.0,262.64,,275.0,275.0,10.849,2.786,11.206,24.351
