t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20316.0,2.718,0.661,-35.209,1.665,9.611,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.823,0.628,12.912,10.141,12.928,10.416,-3.099,26.356,0.0,262.64,,275.0,275.0,11.514,2.784,11.197,24.332
20316.5,2.718,0.661,-35.209,1.665,9.611,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.823,0.628,12.872,9.578,12.933,9.63,-3.099,26.356,0.0,262.64,,275.0,275.0,11.599,2.783,11.225,24.324
20317.0,2.4,0.628,-34.876,1.636,9.612,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.658,1.746,12.724,9.517,12.876,10.306,-3.099,26.356,0.0,262.64,,275.0,275.0,11.253,2.782,11.182,24.254
20317.5,2.4,0.628,-34.876,1.636,9.612,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.658,1.746,13.005,9.995,13.001,10.819,-3.099,26.356,0.0,261.54,,275.0,275.0,11.356,2.776,11.224,24.243
20318.0,2.4,0.628,-34.876,1.636,9.612,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.658,1.746,13.091,9.752,13.108,10.065,-3.099,26.356,0.0,261.54,,275.0,275.0,11.705,2.77,11.268,24.222
20318.5,2.4,0.628,-34.876,1.636,9.612,5.512,37.49,5.533,5.134,-2.715,0.0,39.2,40.1,9.658,1.746,12.926,9.438,13.024,9.926,-3.099,26.356,0.0,262.14,,275.0,275.0,11.504,2.764,11.266,24.246
20319.0,2.4,0.628,-34.876,1.636,9.612,5.504,37.46,5.561,5.166,-2.715,0.0,39.219,40.157,9.658,1.746,13.056,10.098,13.128,10.902,-3.085,26.364,0.0,262.14,,275.0,275.0,11.328,2.758,11.229,24.233
20319.5,2.4,0.628,-34.876,1.636,9.612,5.504,37.46,5.561,5.166,-2.715,0.0,39.2,40.2,9.658,1.746,13.313,10.17,13.224,10.673,-3.085,26.364,0.0,261.84,,275.0,275.0,11.796,2.752,11.314,24.229
20320.0,2.985,0.697,-35.209,1.6,9.592,5.504,37.46,5.561,5.166,-2.715,0.0,39.2,40.2,9.626,1.616,13.264,9.904,13.214,10.293,-3.085,26.364,0.0,261.84,,275.0,275.0,11.845,2.746,11.358,24.22
20320.5,2.985,0.697,-35.209,1.6,9.592,5.504,37.46,5.561,5.166,-2.715,0.0,39.2,40.2,9.626,1.616,13.025,9.163,13.059,8.968,-3.085,26.364,0.0,262.34,,275.0,275.0,11.669,2.75,11.37,24.206
20321.0,2.985,0.697,-35.209,1.6,9.592,5.504,37.46,5.561,5.166,-2.715,0.0,39.2,40.2,9.626,1.616,12.777,9.734,12.989,10.343,-3.085,26.364,0.0,262.34,,275.0,275.0,11.054,2.754,11.353,24.203
20321.5,2.985,0.697,-35.209,1.6,9.592,5.504,37.46,5.561,5.166,-2.715,0.0,39.2,40.2,9.626,1.616,13.119,10.391,13.167,11.076,-3.085,26.364,0.0,261.64,,275.0,275.0,11.461,2.758,11.418,24.216
20322.0,2.985,0.697,-35.209,1.6,9.592,5.502,37.413,5.519,5.163,-2.724,0.0,39.208,40.135,9.626,1.616,12.996,9.603,13.141,9.481,-3.106,26.36,0.0,261.64,,275.0,275.0,11.938,2.761,11.429,24.188
20322.5,2.985,0.697,-35.209,1.6,9.592,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.626,1.616,12.657,9.416,12.933,9.505,-3.106,26.36,0.0,262.34,,275.0,275.0,11.305,2.765,11.475,24.186
20323.0,2.985,0.697,-35.209,1.6,9.592,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.626,1.616,12.881,10.461,13.052,10.975,-3.106,26.36,0.0,262.34,,275.0,275.0,11.128,2.769,11.398,24.195
20323.5,3.294,0.786,-35.209,1.615,9.732,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.564,1.565,13.249,10.168,13.191,10.371,-3.106,26.36,0.0,261.44,,275.0,275.0,11.842,2.772,11.421,24.197
20324.0,3.294,0.786,-35.209,1.615,9.732,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.564,1.565,13.228,9.79,13.238,10.022,-3.106,26.36,0.0,261.44,,275.0,275.0,11.745,2.781,11.427,24.228
20324.5,3.294,0.786,-35.209,1.615,9.732,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.564,1.565,12.916,9.792,13.113,10.251,-3.106,26.36,0.0,261.74,,275.0,275.0,11.57,2.789,11.403,24.225
20325.0,3.294,0.786,-35.209,1.615,9.732,5.502,37.413,5.519,5.163,-2.724,0.0,39.2,40.1,9.564,1.565,13.187,11.024,13.286,11.861,-3.106,26.36,0.0,261.74,,275.0,275.0,11.518,2.798,11.524,24.22
20325.5,3.294,0.786,-35.209,1.615,9.732,5.51,37.423,5.559,5.165,-2.723,0.0,39.196,40.176,9.564,1.565,13.161,9.598,13.257,9.049,-3.113,26.362,0.0,262.14,,275.0,275.0,12.34,2.806,11.604,24.195
20326.0,3.294,0.786,-35.209,1.615,9.732,5.51,37.423,5.559,5.165,-2.723,0.0,39.2,40.2,9.564,1.565,12.676,9.382,12.967,9.277,-3.113,26.362,0.0,262.14,,275.0,275.0,11.266,2.814,11.632,24.175
20326.5,3.641,0.852,-35.209,1.57,9.663,5.51,37.423,5.559,5.165,-2.723,0.0,39.2,40.2,9.722,1.651,12.899,10.472,13.096,10.883,-3.113,26.362,0.0,261.94,,275.0,275.0,11.076,2.822,11.594,24.178
20327.0,3.641,0.852,-35.209,1.57,9.663,5.51,37.423,5.559,5.165,-2.723,0.0,39.2,40.2,9.722,1.651,13.229,10.295,13.232,10.83,-3.113,26.362,0.0,261.94,,275.0,275.0,11.838,2.835,11.619,24.133
20327.5,3.641,0.852,-35.209,1.57,9.663,5.51,37.423,5.559,5.165,-2.723,0.0,39.2,40.2,9.722,1.651,13.24,9.565,13.197,9.469,-3.113,26.362,0.0,261.44,,275.0,275.0,11.897,2.848,11.649,24.119
20328.0,3.641,0.852,-35.209,1.57,9.663,5.51,37.423,5.559,5.165,-2.723,0.0,39.2,40.2,9.722,1.651,12.879,9.135,13.02,8.96,-3.113,26.362,0.0,261.44,,275.0,275.0,11.367,2.861,11.565,24.116
20328.5,3.641,0.852,-35.209,1.57,9.663,5.52,37.536,5.583,5.243,-2.715,0.0,39.205,40.154,9.722,1.651,12.831,10.293,13.058,10.583,-3.091,26.377,0.0,261.64,,275.0,275.0,10.999,2.874,11.594,24.121
20329.0,3.641,0.852,-35.209,1.57,9.663,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.722,1.651,13.186,9.861,13.247,10.208,-3.091,26.377,0.0,261.64,,275.0,275.0,11.691,2.887,11.594,24.132
20329.5,3.641,0.852,-35.209,1.57,9.663,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.722,1.651,13.225,9.229,13.148,8.797,-3.091,26.377,0.0,262.54,,275.0,275.0,11.626,2.899,11.583,24.143
20330.0,1.833,0.489,-34.482,1.805,9.701,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.666,1.558,12.802,10.264,13.1,10.646,-3.091,26.377,0.0,262.54,,275.0,275.0,11.1,2.911,11.52,24.139
20330.5,1.833,0.489,-34.482,1.805,9.701,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.666,1.558,13.2,10.709,13.246,10.907,-3.091,26.377,0.0,262.14,,275.0,275.0,11.703,2.893,11.531,24.136
20331.0,1.833,0.489,-34.482,1.805,9.701,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.666,1.558,13.369,10.088,13.348,10.708,-3.091,26.377,0.0,262.14,,275.0,275.0,12.015,2.876,11.544,24.156
20331.5,1.833,0.489,-34.482,1.805,9.701,5.52,37.536,5.583,5.243,-2.715,0.0,39.2,40.2,9.666,1.558,13.473,9.613,13.391,9.476,-3.091,26.377,0.0,262.14,,275.0,275.0,11.878,2.859,11.563,24.152
20332.0,1.833,0.489,-34.482,1.805,9.701,5.497,37.453,5.519,5.263,-2.711,0.0,39.189,40.139,9.666,1.558,12.95,9.957,13.191,10.061,-3.1,26.363,0.0,262.14,,275.0,275.0,11.488,2.842,11.557,24.159
20332.5,1.833,0.489,-34.482,1.805,9.701,5.497,37.453,5.519,5.263,-2.711,0.0,39.2,40.1,9.666,1.558,13.594,10.764,13.51,11.025,-3.1,26.363,0.0,261.44,,275.0,275.0,11.54,2.826,11.659,24.155
20333.0,2.498,0.692,-33.268,1.605,9.554,5.497,37.453,5.519,5.263,-2.711,0.0,39.2,40.1,9.884,1.555,13.582,9.947,13.511,9.57,-3.1,26.363,0.0,261.44,,275.0,275.0,12.223,2.809,11.724,24.147
20333.5,2.498,0.692,-33.268,1.605,9.554,5.497,37.453,5.519,5.263,-2.711,0.0,39.2,40.1,9.884,1.555,13.017,9.041,13.188,8.052,-3.1,26.363,0.0,261.74,,275.0,275.0,11.653,2.804,11.807,24.146
20334.0,2.498,0.692,-33.268,1.605,9.554,5.497,37.453,5.519,5.263,-2.711,0.0,39.2,40.1,9.884,1.555,12.67,10.46,13.093,10.576,-3.1,26.363,0.0,261.74,,275.0,275.0,10.825,2.799,11.718,24.136
20334.5,2.498,0.692,-33.268,1.605,9.554,5.497,37.453,5.519,5.263,-2.711,0.0,39.2,40.1,9.884,1.555,13.206,10.864,13.291,10.821,-3.1,26.363,0.0,262.14,,275.0,275.0,11.7,2.794,11.717,24.138
20335.0,2.498,0.692,-33.268,1.605,9.554,5.497,37.442,5.518,5.243,-2.721,0.0,39.189,40.124,9.884,1.555,13.308,10.109,13.339,10.101,-3.11,26.369,0.0,262.14,,275.0,275.0,12.045,2.789,11.758,24.126
20335.5,2.498,0.692,-33.268,1.605,9.554,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.884,1.555,13.031,9.353,13.2,8.711,-3.11,26.369,0.0,263.44,,275.0,275.0,11.714,2.785,11.696,24.145
20336.0,3.048,0.806,-34.056,1.729,9.52,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.731,1.433,12.993,10.756,13.17,11.255,-3.11,26.369,0.0,263.44,,275.0,275.0,11.074,2.78,11.644,24.177
20336.5,3.048,0.806,-34.056,1.729,9.52,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.731,1.433,13.284,10.117,13.272,10.596,-3.11,26.369,0.0,262.54,,275.0,275.0,12.044,2.784,11.694,24.193
20337.0,3.048,0.806,-34.056,1.729,9.52,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.731,1.433,13.26,9.417,13.192,8.913,-3.11,26.369,0.0,262.54,,275.0,275.0,11.817,2.789,11.706,24.206
20337.5,3.048,0.806,-34.056,1.729,9.52,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.731,1.433,12.75,9.37,13.015,9.545,-3.11,26.369,0.0,262.64,,275.0,275.0,11.195,2.793,11.688,24.206
20338.0,3.048,0.806,-34.056,1.729,9.52,5.497,37.442,5.518,5.243,-2.721,0.0,39.2,40.1,9.731,1.433,12.991,10.899,13.164,11.55,-3.11,26.369,0.0,262.64,,275.0,275.0,11.17,2.797,11.581,24.258
20338.5,3.048,0.806,-34.056,1.729,9.52,5.435,37.513,5.548,5.266,-2.728,0.0,39.19,40.152,9.731,1.433,13.447,10.662,13.359,11.015,-3.107,26.37,0.0,263.34,,275.0,275.0,12.151,2.801,11.708,24.29
20339.0,3.048,0.806,-34.056,1.729,9.52,5.435,37.513,5.548,5.266,-2.728,0.0,39.2,40.2,9.731,1.433,13.416,9.839,13.38,9.622,-3.107,26.37,0.0,263.34,,275.0,275.0,12.121,2.805,11.763,24.289
20339.5,1.541,0.445,-33.58,1.649,9.559,5.435,37.513,5.548,5.266,-2.728,0.0,39.2,40.2,9.766,1.595,12.707,10.654,13.081,10.871,-3.107,26.37,0.0,262.54,,275.0,275.0,11.564,2.809,11.677,24.269
20340.0,1.541,0.445,-33.58,1.649,9.559,5.435,37.513,5.548,5.266,-2.728,0.0,39.2,40.2,9.766,1.595,13.279,11.282,13.309,11.153,-3.107,26.37,0.0,262.54,,275.0,275.0,11.828,2.788,11.712,24.275
20340.5,1.541,0.445,-33.58,1.649,9.559,5.435,37.513,5.548,5.266,-2.728,0.0,39.2,40.2,9.766,1.595,13.187,10.045,13.265,9.889,-3.107,26.37,0.0,262.34,,275.0,275.0,12.256,2.768,11.814,24.282
20341.0,1.541,0.445,-33.58,1.649,9.559,5.435,37.513,5.548,5.266,-2.728,0.0,39.2,40.2,9.766,1.595,13.044,9.151,13.133,8.073,-3.107,26.37,0.0,262.34,,275.0,275.0,11.596,2.748,11.843,24.281
20341.5,1.541,0.445,-33.58,1.649,9.559,5.497,37.52,5.547,5.322,-2.724,0.0,39.181,40.16,9.766,1.595,12.377,9.597,12.857,9.515,-3.111,26.37,0.0,263.54,,275.0,275.0,10.85,2.728,11.787,24.297
20342.0,1.541,0.445,-33.58,1.649,9.559,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.766,1.595,12.872,11.106,13.064,11.492,-3.111,26.37,0.0,263.54,,275.0,275.0,11.086,2.709,11.751,24.289
20342.5,2.632,0.711,-33.926,1.656,9.45,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.775,1.611,13.298,10.048,13.171,10.076,-3.111,26.37,0.0,262.94,,275.0,275.0,12.134,2.689,11.741,24.297
20343.0,2.632,0.711,-33.926,1.656,9.45,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.775,1.611,12.552,8.858,12.83,8.386,-3.111,26.37,0.0,262.94,,275.0,275.0,11.648,2.688,11.773,24.3
20343.5,2.632,0.711,-33.926,1.656,9.45,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.775,1.611,12.567,9.96,12.887,10.24,-3.111,26.37,0.0,263.54,,275.0,275.0,10.657,2.688,11.66,24.285
20344.0,2.632,0.711,-33.926,1.656,9.45,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.775,1.611,13.023,10.166,13.049,10.617,-3.111,26.37,0.0,263.54,,275.0,275.0,11.413,2.687,11.615,24.28
20344.5,2.632,0.711,-33.926,1.656,9.45,5.497,37.52,5.547,5.322,-2.724,0.0,39.2,40.2,9.775,1.611,13.218,9.888,13.185,10.398,-3.111,26.37,0.0,262.84,,275.0,275.0,11.714,2.686,11.554,24.285
20345.0,2.632,0.711,-33.926,1.656,9.45,5.521,37.477,5.544,5.281,-2.734,0.0,39.182,40.159,9.775,1.611,13.219,9.201,13.152,9.342,-3.106,26.383,0.0,262.84,,275.0,275.0,11.672,2.685,11.562,24.286
20345.5,2.632,0.711,-33.926,1.656,9.45,5.521,37.477,5.544,5.281,-2.734,0.0,39.2,40.2,9.775,1.611,13.037,10.404,13.192,11.195,-3.106,26.383,0.0,263.04,,275.0,275.0,11.228,2.684,11.486,24.272
20346.0,3.373,0.802,-35.209,1.601,9.898,5.521,37.477,5.544,5.281,-2.734,0.0,39.2,40.2,9.499,1.581,13.417,10.893,13.395,11.6,-3.106,26.383,0.0,263.04,,275.0,275.0,11.957,2.683,11.598,24.255
20346.5,3.373,0.802,-35.209,1.601,9.898,5.521,37.477,5.544,5.281,-2.734,0.0,39.2,40.2,9.499,1.581,13.193,9.38,13.273,8.773,-3.106,26.383,0.0,262.94,,275.0,275.0,12.326,2.694,11.643,24.274
20347.0,3.373,0.802,-35.209,1.601,9.898,5.521,37.477,5.544,5.281,-2.734,0.0,39.2,40.2,9.499,1.581,12.799,10.203,13.14,10.187,-3.106,26.383,0.0,262.94,,275.0,275.0,11.155,2.706,11.598,24.282
20347.5,3.373,0.802,-35.209,1.601,9.898,5.521,37.477,5.544,5.281,-2.734,0.0,39.2,40.2,9.499,1.581,13.111,10.667,13.245,11.034,-3.106,26.383,0.0,263.14,,275.0,275.0,11.582,2.717,11.567,24.225
20348.0,3.373,0.802,-35.209,1.601,9.898,5.535,37.484,5.547,5.32,-2.721,0.0,39.182,40.147,9.499,1.581,13.446,10.628,13.429,11.384,-3.106,26.377,0.0,263.14,,275.0,275.0,12.014,2.727,11.575,24.199
20348.5,3.373,0.802,-35.209,1.601,9.898,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.499,1.581,13.432,9.697,13.388,9.341,-3.106,26.377,0.0,262.84,,275.0,275.0,12.222,2.738,11.653,24.181
20349.0,2.791,0.766,-34.038,1.681,9.57,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.698,1.608,12.887,9.774,13.194,10.094,-3.106,26.377,0.0,262.84,,275.0,275.0,11.464,2.748,11.588,24.19
20349.5,2.791,0.766,-34.038,1.681,9.57,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.698,1.608,13.241,10.66,13.334,11.204,-3.106,26.377,0.0,263.14,,275.0,275.0,11.487,2.749,11.626,24.22
20350.0,2.791,0.766,-34.038,1.681,9.57,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.698,1.608,13.542,9.929,13.508,10.372,-3.106,26.377,0.0,263.14,,275.0,275.0,12.11,2.75,11.634,24.221
20350.5,2.791,0.766,-34.038,1.681,9.57,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.698,1.608,13.419,9.406,13.374,9.486,-3.106,26.377,0.0,262.84,,275.0,275.0,11.838,2.75,11.695,24.224
20351.0,2.791,0.766,-34.038,1.681,9.57,5.535,37.484,5.547,5.32,-2.721,0.0,39.2,40.1,9.698,1.608,13.219,11.004,13.425,11.369,-3.106,26.377,0.0,262.84,,275.0,275.0,11.421,2.751,11.621,24.272
20351.5,2.791,0.766,-34.038,1.681,9.57,5.492,37.512,5.56,5.395,-2.731,0.0,39.196,40.158,9.698,1.608,13.614,10.68,13.567,10.925,-3.103,26.387,0.0,263.14,,275.0,275.0,12.254,2.752,11.692,24.309
20352.0,2.791,0.766,-34.038,1.681,9.57,5.492,37.512,5.56,5.395,-2.731,0.0,39.2,40.2,9.698,1.608,13.527,9.959,13.54,9.856,-3.103,26.387,0.0,263.14,,275.0,275.0,12.197,2.752,11.744,24.295
20352.5,1.552,0.413,-34.795,1.592,9.352,5.492,37.512,5.56,5.395,-2.731,0.0,39.2,40.2,9.704,1.804,13.219,9.235,13.329,8.637,-3.103,26.387,0.0,262.74,,275.0,275.0,11.72,2.753,11.693,24.271
20353.0,1.552,0.413,-34.795,1.592,9.352,5.492,37.512,5.56,5.395,-2.731,0.0,39.2,40.2,9.704,1.804,12.952,9.923,13.236,10.207,-3.103,26.387,0.0,262.74,,275.0,275.0,11.105,2.733,11.67,24.256
20353.5,1.552,0.413,-34.795,1.592,9.352,5.492,37.512,5.56,5.395,-2.731,0.0,39.2,40.2,9.704,1.804,13.566,10.499,13.545,10.923,-3.103,26.387,0.0,263.34,,275.0,275.0,11.58,2.714,11.704,24.236
20354.0,1.552,0.413,-34.795,1.592,9.352,5.492,37.512,5.56,5.395,-2.731,0.0,39.2,40.2,9.704,1.804,13.356,9.507,13.382,9.083,-3.103,26.387,0.0,263.34,,275.0,275.0,12.133,2.695,11.78,24.242
20354.5,1.552,0.413,-34.795,1.592,9.352,5.493,37.463,5.529,5.388,-2.742,0.0,39.179,40.162,9.704,1.804,12.834,9.19,13.114,8.959,-3.11,26.387,0.0,262.74,,275.0,275.0,11.332,2.676,11.795,24.242
20355.0,1.552,0.413,-34.795,1.592,9.352,5.493,37.463,5.529,5.388,-2.742,0.0,39.2,40.2,9.704,1.804,12.93,10.909,13.204,11.246,-3.11,26.387,0.0,262.74,,275.0,275.0,11.024,2.658,11.676,24.245
20355.5,3.377,0.876,-34.424,1.612,9.525,5.493,37.463,5.529,5.388,-2.742,0.0,39.2,40.2,9.792,1.627,13.425,10.685,13.406,10.777,-3.11,26.387,0.0,263.44,,275.0,275.0,12.072,2.64,11.727,24.246
20356.0,3.377,0.876,-34.424,1.612,9.525,5.493,37.463,5.529,5.388,-2.742,0.0,39.2,40.2,9.792,1.627,13.425,9.945,13.451,9.602,-3.11,26.387,0.0,263.44,,275.0,275.0,12.073,2.652,11.834,24.261
20356.5,3.377,0.876,-34.424,1.612,9.525,5.493,37.463,5.529,5.388,-2.742,0.0,39.2,40.2,9.792,1.627,12.924,9.024,13.135,8.313,-3.11,26.387,0.0,263.54,,275.0,275.0,11.606,2.664,11.711,24.282
20357.0,3.377,0.876,-34.424,1.612,9.525,5.493,37.463,5.529,5.388,-2.742,0.0,39.2,40.2,9.792,1.627,13.251,10.824,13.293,11.196,-3.11,26.387,0.0,263.54,,275.0,275.0,10.849,2.675,11.706,24.263
20357.5,3.377,0.876,-34.424,1.612,9.525,5.533,37.464,5.545,5.362,-2.715,0.0,39.19,40.186,9.792,1.627,13.409,10.092,13.409,10.554,-3.098,26.39,0.0,263.24,,275.0,275.0,12.141,2.687,11.725,24.218
20358.0,3.377,0.876,-34.424,1.612,9.525,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.792,1.627,13.312,9.359,13.276,8.62,-3.098,26.39,0.0,263.24,,275.0,275.0,11.866,2.698,11.748,24.173
20358.5,3.377,0.876,-34.424,1.612,9.525,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.792,1.627,12.813,9.827,13.147,10.013,-3.098,26.39,0.0,263.14,,275.0,275.0,11.142,2.709,11.719,24.185
20359.0,3.19,0.762,-35.209,1.682,9.669,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.583,1.573,13.214,10.803,13.323,11.226,-3.098,26.39,0.0,263.14,,275.0,275.0,11.45,2.72,11.643,24.124
20359.5,3.19,0.762,-35.209,1.682,9.669,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.583,1.573,13.491,10.392,13.467,10.695,-3.098,26.39,0.0,262.84,,275.0,275.0,12.142,2.728,11.693,24.073
20360.0,3.19,0.762,-35.209,1.682,9.669,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.583,1.573,13.404,9.698,13.444,9.689,-3.098,26.39,0.0,262.84,,275.0,275.0,12.011,2.735,11.721,24.04
20360.5,3.19,0.762,-35.209,1.682,9.669,5.533,37.464,5.545,5.362,-2.715,0.0,39.2,40.2,9.583,1.573,12.989,10.31,13.234,10.701,-3.098,26.39,0.0,262.34,,275.0,275.0,11.559,2.743,11.663,24.001
20361.0,3.19,0.762,-35.209,1.682,9.669,5.51,37.561,5.585,5.444,-2.722,0.0,39.192,40.205,9.583,1.573,13.379,10.343,13.379,10.482,-3.094,26.4,0.0,262.34,,275.0,275.0,11.808,2.75,11.7,23.982
20361.5,3.19,0.762,-35.209,1.682,9.669,5.51,37.561,5.585,5.444,-2.722,0.0,39.2,40.2,9.583,1.573,13.389,9.85,13.413,10.086,-3.094,26.4,0.0,263.34,,275.0,275.0,11.896,2.757,11.675,23.976
20362.0,1.822,0.462,-34.676,1.717,9.69,5.51,37.561,5.585,5.444,-2.722,0.0,39.2,40.2,9.676,1.531,13.134,9.146,13.201,8.8,-3.094,26.4,0.0,263.34,,275.0,275.0,11.684,2.765,11.713,23.969
20362.5,1.822,0.462,-34.676,1.717,9.69,5.51,37.561,5.585,5.444,-2.722,0.0,39.2,40.2,9.676,1.531,12.911,10.649,13.202,11.094,-3.094,26.4,0.0,262.84,,275.0,275.0,11.07,2.749,11.608,23.901
20363.0,1.822,0.462,-34.676,1.717,9.69,5.51,37.561,5.585,5.444,-2.722,0.0,39.2,40.2,9.676,1.531,13.354,10.786,13.399,11.137,-3.094,26.4,0.0,262.84,,275.0,275.0,11.964,2.734,11.688,23.897
20363.5,1.822,0.462,-34.676,1.717,9.69,5.51,37.561,5.585,5.444,-2.722,0.0,39.2,40.2,9.676,1.531,13.472,9.988,13.449,10.029,-3.094,26.4,0.0,262.34,,275.0,275.0,12.169,2.719,11.747,23.95
20364.0,1.822,0.462,-34.676,1.717,9.69,5.509,37.503,5.563,5.459,-2.708,0.0,39.195,40.22,9.676,1.531,12.776,10.271,13.141,10.612,-3.096,26.411,0.0,262.34,,275.0,275.0,11.735,2.704,11.656,24.005
20364.5,1.822,0.462,-34.676,1.717,9.69,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.676,1.531,13.289,11.268,13.376,11.707,-3.096,26.411,0.0,262.14,,275.0,275.0,11.7,2.69,11.626,24.053
20365.0,1.822,0.462,-34.676,1.717,9.69,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.676,1.531,13.493,10.225,13.455,10.685,-3.096,26.411,0.0,262.14,,275.0,275.0,12.41,2.676,11.751,24.071
20365.5,2.586,0.708,-34.076,1.707,9.571,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.655,1.5,13.411,9.595,13.43,9.084,-3.096,26.411,0.0,262.64,,275.0,275.0,11.965,2.662,11.78,24.12
20366.0,2.586,0.708,-34.076,1.707,9.571,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.655,1.5,12.888,9.914,13.235,10.05,-3.096,26.411,0.0,262.64,,275.0,275.0,11.38,2.66,11.755,24.135
20366.5,2.586,0.708,-34.076,1.707,9.571,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.655,1.5,13.208,10.894,13.366,11.388,-3.096,26.411,0.0,262.24,,275.0,275.0,11.522,2.659,11.713,24.171
20367.0,2.586,0.708,-34.076,1.707,9.571,5.509,37.503,5.563,5.459,-2.708,0.0,39.2,40.2,9.655,1.5,13.49,10.529,13.485,11.248,-3.096,26.411,0.0,262.24,,275.0,275.0,12.214,2.658,11.795,24.159
20367.5,2.586,0.708,-34.076,1.707,9.571,5.536,37.456,5.555,5.429,-2.717,0.0,39.194,40.196,9.655,1.5,13.187,9.74,13.373,9.674,-3.097,26.408,0.0,262.64,,275.0,275.0,12.188,2.657,11.793,24.172
20368.0,2.586,0.708,-34.076,1.707,9.571,5.536,37.456,5.555,5.429,-2.717,0.0,39.2,40.2,9.655,1.5,13.215,10.751,13.403,11.023,-3.097,26.408,0.0,262.64,,275.0,275.0,11.493,2.656,11.717,24.17
20368.5,3.253,0.836,-34.838,1.629,9.567,5.536,37.456,5.555,5.429,-2.717,0.0,39.2,40.2,9.685,1.762,13.543,10.989,13.566,11.056,-3.097,26.408,0.0,262.34,,275.0,275.0,12.098,2.654,11.745,24.167
20369.0,3.253,0.836,-34.838,1.629,9.567,5.536,37.456,5.555,5.429,-2.717,0.0,39.2,40.2,9.685,1.762,13.548,10.317,13.601,10.861,-3.097,26.408,0.0,262.34,,275.0,275.0,12.288,2.664,11.802,24.142
20369.5,3.253,0.836,-34.838,1.629,9.567,5.536,37.456,5.555,5.429,-2.717,0.0,39.2,40.2,9.685,1.762,13.546,9.649,13.557,9.522,-3.097,26.408,0.0,262.14,,275.0,275.0,12.082,2.674,11.798,24.162
20370.0,3.253,0.836,-34.838,1.629,9.567,5.536,37.456,5.555,5.429,-2.717,0.0,39.2,40.2,9.685,1.762,13.34,10.58,13.529,11.019,-3.097,26.408,0.0,262.14,,275.0,275.0,11.569,2.683,11.784,24.242
20370.5,3.253,0.836,-34.838,1.629,9.567,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.205,9.685,1.762,13.686,11.325,13.698,11.5,-3.098,26.419,0.0,262.14,,275.0,275.0,12.117,2.693,11.849,24.253
20371.0,3.253,0.836,-34.838,1.629,9.567,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.685,1.762,13.458,9.854,13.59,9.339,-3.098,26.419,0.0,262.14,,275.0,275.0,12.552,2.702,11.909,24.248
20371.5,3.253,0.836,-34.838,1.629,9.567,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.685,1.762,13.143,10.137,13.443,10.532,-3.098,26.419,0.0,262.44,,275.0,275.0,11.56,2.711,11.896,24.266
20372.0,3.29,0.746,-35.209,1.559,9.692,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.645,1.677,13.472,10.94,13.581,11.469,-3.098,26.419,0.0,262.44,,275.0,275.0,11.814,2.72,11.86,24.243
20372.5,3.29,0.746,-35.209,1.559,9.692,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.645,1.677,13.772,10.424,13.679,10.76,-3.098,26.419,0.0,261.44,,275.0,275.0,12.365,2.729,11.914,24.277
20373.0,3.29,0.746,-35.209,1.559,9.692,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.645,1.677,13.677,9.985,13.683,10.189,-3.098,26.419,0.0,261.44,,275.0,275.0,12.159,2.738,11.895,24.326
20373.5,3.29,0.746,-35.209,1.559,9.692,5.544,37.469,5.58,5.474,-2.718,0.0,39.2,40.2,9.645,1.677,13.591,9.87,13.659,10.39,-3.098,26.419,0.0,262.44,,275.0,275.0,11.883,2.747,11.836,24.428
20374.0,3.29,0.746,-35.209,1.559,9.692,5.543,37.524,5.576,5.546,-2.725,0.0,39.213,40.264,9.645,1.677,13.72,11.505,13.802,12.021,-3.1,26.421,0.0,262.44,,275.0,275.0,11.878,2.756,11.935,24.468
20374.5,3.29,0.746,-35.209,1.559,9.692,5.543,37.524,5.576,5.546,-2.725,0.0,39.2,40.3,9.645,1.677,14.025,10.306,13.929,10.492,-3.1,26.421,0.0,262.14,,275.0,275.0,12.762,2.765,11.998,24.491
20375.0,1.915,0.44,-35.209,1.588,9.721,5.543,37.524,5.576,5.546,-2.725,0.0,39.2,40.3,9.495,1.634,13.772,9.614,13.765,9.323,-3.1,26.421,0.0,262.14,,275.0,275.0,12.188,2.774,12.025,24.495
20375.5,1.915,0.44,-35.209,1.588,9.721,5.543,37.524,5.576,5.546,-2.725,0.0,39.2,40.3,9.495,1.634,13.455,11.142,13.714,11.518,-3.1,26.421,0.0,261.74,,275.0,275.0,11.619,2.759,12.007,24.426
20376.0,1.915,0.44,-35.209,1.588,9.721,5.543,37.524,5.576,5.546,-2.725,0.0,39.2,40.3,9.495,1.634,13.917,11.659,13.917,11.356,-3.1,26.421,0.0,261.74,,275.0,275.0,12.457,2.746,12.102,24.44
20376.5,1.915,0.44,-35.209,1.588,9.721,5.543,37.524,5.576,5.546,-2.725,0.0,39.2,40.3,9.495,1.634,13.805,10.669,13.891,10.598,-3.1,26.421,0.0,261.44,,275.0,275.0,12.712,2.732,12.202,24.469
20377.0,1.915,0.44,-35.209,1.588,9.721,5.506,37.478,5.543,5.547,-2.712,0.0,39.22,40.294,9.495,1.634,13.605,9.617,13.675,8.547,-3.098,26.428,0.0,261.44,,275.0,275.0,12.241,2.719,12.206,24.495
20377.5,1.915,0.44,-35.209,1.588,9.721,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.495,1.634,12.937,9.821,13.393,9.768,-3.098,26.428,0.0,261.74,,275.0,275.0,11.361,2.705,12.11,24.527
20378.0,1.915,0.44,-35.209,1.588,9.721,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.495,1.634,13.65,10.582,13.648,10.564,-3.098,26.428,0.0,261.74,,275.0,275.0,11.48,2.692,12.121,24.557
20378.5,3.317,0.861,-35.005,1.614,9.541,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.631,1.679,13.545,10.154,13.656,10.229,-3.098,26.428,0.0,261.84,,275.0,275.0,12.111,2.68,12.089,24.556
20379.0,3.317,0.861,-35.005,1.614,9.541,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.631,1.679,13.238,9.728,13.464,9.849,-3.098,26.428,0.0,261.84,,275.0,275.0,11.896,2.69,12.096,24.563
20379.5,3.317,0.861,-35.005,1.614,9.541,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.631,1.679,13.367,11.221,13.564,11.78,-3.098,26.428,0.0,262.54,,275.0,275.0,11.57,2.7,12.031,24.576
20380.0,3.317,0.861,-35.005,1.614,9.541,5.506,37.478,5.543,5.547,-2.712,0.0,39.2,40.3,9.631,1.679,13.833,11.081,13.755,10.757,-3.098,26.428,0.0,262.54,,275.0,275.0,12.483,2.711,12.104,24.557
20380.5,3.317,0.861,-35.005,1.614,9.541,5.53,37.446,5.553,5.491,-2.717,0.0,39.22,40.277,9.631,1.679,13.549,10.243,13.705,10.185,-3.096,26.43,0.0,262.54,,275.0,275.0,12.356,2.721,12.162,24.548
20381.0,3.317,0.861,-35.005,1.614,9.541,5.53,37.446,5.553,5.491,-2.717,0.0,39.2,40.3,9.631,1.679,13.497,9.544,13.578,8.897,-3.096,26.43,0.0,262.54,,275.0,275.0,11.921,2.73,12.026,24.579
20381.5,3.114,0.734,-35.209,1.615,9.697,5.53,37.446,5.553,5.491,-2.717,0.0,39.2,40.3,9.629,1.632,13.212,10.596,13.517,10.973,-3.096,26.43,0.0,262.44,,275.0,275.0,11.379,2.74,12.059,24.584
20382.0,3.114,0.734,-35.209,1.615,9.697,5.53,37.446,5.553,5.491,-2.717,0.0,39.2,40.3,9.629,1.632,13.876,10.273,13.745,10.194,-3.096,26.43,0.0,262.44,,275.0,275.0,12.074,2.746,12.14,24.594
20382.5,3.114,0.734,-35.209,1.615,9.697,5.53,37.446,5.553,5.491,-2.717,0.0,39.2,40.3,9.629,1.632,13.512,9.659,13.597,8.716,-3.096,26.43,0.0,262.24,,275.0,275.0,12.022,2.752,12.183,24.601
20383.0,3.114,0.734,-35.209,1.615,9.697,5.53,37.446,5.553,5.491,-2.717,0.0,39.2,40.3,9.629,1.632,12.93,10.116,13.372,10.082,-3.096,26.43,0.0,262.24,,275.0,275.0,11.371,2.758,12.132,24.599
20383.5,3.114,0.734,-35.209,1.615,9.697,5.514,37.586,5.608,5.584,-2.714,0.0,39.236,40.267,9.629,1.632,13.378,11.524,13.555,11.812,-3.092,26.436,0.0,262.24,,275.0,275.0,11.625,2.764,12.044,24.611
20384.0,3.114,0.734,-35.209,1.615,9.697,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.629,1.632,13.789,10.636,13.701,10.727,-3.092,26.436,0.0,262.24,,275.0,275.0,12.567,2.77,12.118,24.326
20384.5,1.712,0.504,-34.008,1.577,9.559,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.72,1.673,13.675,10.015,13.694,9.683,-3.092,26.436,0.0,262.14,,275.0,275.0,12.213,2.775,12.131,24.307
20385.0,1.712,0.504,-34.008,1.577,9.559,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.72,1.673,13.223,9.583,13.451,9.448,-3.092,26.436,0.0,262.14,,275.0,275.0,11.766,2.758,12.04,24.327
20385.5,1.712,0.504,-34.008,1.577,9.559,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.72,1.673,13.73,10.675,13.682,10.964,-3.092,26.436,0.0,261.64,,275.0,275.0,11.426,2.741,12.101,24.338
20386.0,1.712,0.504,-34.008,1.577,9.559,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.72,1.673,13.752,10.249,13.744,10.591,-3.092,26.436,0.0,261.64,,275.0,275.0,12.263,2.724,12.087,24.315
20386.5,1.712,0.504,-34.008,1.577,9.559,5.514,37.586,5.608,5.584,-2.714,0.0,39.2,40.3,9.72,1.673,13.716,9.668,13.682,9.755,-3.092,26.436,0.0,261.14,,275.0,275.0,12.084,2.707,12.084,24.351
20387.0,1.712,0.504,-34.008,1.577,9.559,5.512,37.498,5.553,5.589,-2.713,0.0,39.245,40.297,9.72,1.673,13.526,11.094,13.701,11.747,-3.094,26.439,0.0,261.14,,275.0,275.0,11.705,2.691,11.993,24.432
20387.5,1.712,0.504,-34.008,1.577,9.559,5.512,37.498,5.553,5.589,-2.713,0.0,39.2,40.3,9.72,1.673,13.924,11.515,13.898,11.898,-3.094,26.439,0.0,261.24,,275.0,275.0,12.517,2.675,12.166,24.494
20388.0,2.91,0.694,-35.154,1.563,9.643,5.512,37.498,5.553,5.589,-2.713,0.0,39.2,40.3,9.692,1.676,13.916,10.37,13.883,10.466,-3.094,26.439,0.0,261.24,,275.0,275.0,12.808,2.659,12.211,24.51
20388.5,2.91,0.694,-35.154,1.563,9.643,5.512,37.498,5.553,5.589,-2.713,0.0,39.2,40.3,9.692,1.676,13.634,9.642,13.688,8.657,-3.094,26.439,0.0,261.44,,275.0,275.0,12.159,2.663,12.16,24.54
20389.0,2.91,0.694,-35.154,1.563,9.643,5.512,37.498,5.553,5.589,-2.713,0.0,39.2,40.3,9.692,1.676,13.556,11.34,13.674,11.79,-3.094,26.439,0.0,261.44,,275.0,275.0,11.405,2.667,12.087,24.574
20389.5,2.91,0.694,-35.154,1.563,9.643,5.512,37.498,5.553,5.589,-2.713,0.0,39.2,40.3,9.692,1.676,13.867,10.345,13.8,10.571,-3.094,26.439,0.0,261.34,,275.0,275.0,12.59,2.671,12.149,24.599
20390.0,2.91,0.694,-35.154,1.563,9.643,5.538,37.488,5.539,5.602,-2.712,0.0,39.257,40.323,9.692,1.676,13.741,9.782,13.702,8.985,-3.095,26.452,0.0,261.34,,275.0,275.0,12.146,2.675,12.156,24.615
20390.5,2.91,0.694,-35.154,1.563,9.643,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.692,1.676,13.018,9.987,13.437,9.986,-3.095,26.452,0.0,261.44,,275.0,275.0,11.553,2.679,12.131,24.595
20391.0,3.538,0.839,-35.209,1.638,9.657,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.643,1.675,13.399,11.033,13.587,11.58,-3.095,26.452,0.0,261.44,,275.0,275.0,11.607,2.683,12.08,24.56
20391.5,3.538,0.839,-35.209,1.638,9.657,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.643,1.675,13.754,10.504,13.738,10.888,-3.095,26.452,0.0,261.64,,275.0,275.0,12.4,2.697,12.089,24.541
20392.0,3.538,0.839,-35.209,1.638,9.657,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.643,1.675,13.78,10.002,13.725,9.581,-3.095,26.452,0.0,261.64,,275.0,275.0,12.221,2.711,12.051,24.498
20392.5,3.538,0.839,-35.209,1.638,9.657,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.643,1.675,13.599,11.131,13.684,11.931,-3.095,26.452,0.0,261.94,,275.0,275.0,11.772,2.724,11.986,24.506
20393.0,3.538,0.839,-35.209,1.638,9.657,5.538,37.488,5.539,5.602,-2.712,0.0,39.3,40.3,9.643,1.675,13.86,10.571,13.822,10.59,-3.095,26.452,0.0,261.94,,275.0,275.0,12.587,2.737,12.051,24.489
20393.5,3.538,0.839,-35.209,1.638,9.657,5.565,37.495,5.566,5.586,-2.708,0.0,39.27,40.35,9.643,1.675,13.585,10.097,13.738,9.989,-3.098,26.455,0.0,261.24,,275.0,275.0,12.21,2.751,12.041,24.452
20394.0,3.538,0.839,-35.209,1.638,9.657,5.565,37.495,5.566,5.586,-2.708,0.0,39.3,40.4,9.643,1.675,13.38,10.162,13.625,10.541,-3.098,26.455,0.0,261.24,,275.0,275.0,11.852,2.764,12.04,24.445
20394.5,3.705,0.872,-35.209,1.652,9.666,5.565,37.495,5.566,5.586,-2.708,0.0,39.3,40.4,9.618,1.536,13.652,11.18,13.748,11.696,-3.098,26.455,0.0,261.74,,275.0,275.0,11.927,2.776,12.033,24.389
20395.0,3.705,0.872,-35.209,1.652,9.666,5.565,37.495,5.566,5.586,-2.708,0.0,39.3,40.4,9.618,1.536,13.943,10.539,13.878,10.406,-3.098,26.455,0.0,261.74,,275.0,275.0,12.569,2.791,12.044,24.421
20395.5,3.705,0.872,-35.209,1.652,9.666,5.565,37.495,5.566,5.586,-2.708,0.0,39.3,40.4,9.618,1.536,13.663,10.151,13.777,10.003,-3.098,26.455,0.0,261.14,,275.0,275.0,12.192,2.806,12.044,24.42
20396.0,3.705,0.872,-35.209,1.652,9.666,5.565,37.495,5.566,5.586,-2.708,0.0,39.3,40.4,9.618,1.536,13.606,10.893,13.726,11.535,-3.098,26.455,0.0,261.14,,275.0,275.0,11.898,2.821,12.014,24.474
20396.5,3.705,0.872,-35.209,1.652,9.666,5.569,37.525,5.566,5.619,-2.714,0.0,39.271,40.333,9.618,1.536,13.82,10.399,13.786,10.846,-3.1,26.443,0.0,261.84,,275.0,275.0,12.44,2.836,12.057,24.507
20397.0,3.705,0.872,-35.209,1.652,9.666,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.618,1.536,13.762,9.86,13.72,9.659,-3.1,26.443,0.0,261.84,,275.0,275.0,12.213,2.85,12.082,24.53
20397.5,2.395,0.557,-35.209,1.677,9.633,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.648,1.534,13.325,9.606,13.534,9.778,-3.1,26.443,0.0,261.44,,275.0,275.0,11.75,2.864,12.065,24.509
20398.0,2.395,0.557,-35.209,1.677,9.633,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.648,1.534,13.425,10.635,13.62,11.362,-3.1,26.443,0.0,261.44,,275.0,275.0,11.561,2.856,11.94,24.479
20398.5,2.395,0.557,-35.209,1.677,9.633,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.648,1.534,13.743,10.572,13.757,11.346,-3.1,26.443,0.0,261.64,,275.0,275.0,12.261,2.849,11.959,24.427
20399.0,2.395,0.557,-35.209,1.677,9.633,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.648,1.534,13.733,9.939,13.724,10.358,-3.1,26.443,0.0,261.64,,275.0,275.0,12.354,2.841,11.967,24.419
20399.5,2.395,0.557,-35.209,1.677,9.633,5.569,37.525,5.566,5.619,-2.714,0.0,39.3,40.3,9.648,1.534,13.518,10.447,13.657,11.011,-3.1,26.443,0.0,260.64,,275.0,275.0,11.938,2.834,11.876,24.418
20400.0,2.395,0.557,-35.209,1.677,9.633,5.557,37.565,5.543,5.695,-2.716,0.0,39.28,40.349,9.648,1.534,13.737,10.594,13.748,11.094,-3.098,26.451,0.0,260.64,,275.0,275.0,12.158,2.827,11.91,24.404
20400.5,2.395,0.557,-35.209,1.677,9.633,5.557,37.565,5.543,5.695,-2.716,0.0,39.3,40.3,9.648,1.534,13.819,10.434,13.831,11.006,-3.098,26.451,0.0,261.44,,275.0,275.0,12.293,2.82,11.901,24.385
20401.0,2.855,0.673,-35.209,1.624,9.618,5.557,37.565,5.543,5.695,-2.716,0.0,39.3,40.3,9.574,1.68,13.717,9.881,13.768,10.148,-3.098,26.451,0.0,261.44,,275.0,275.0,12.272,2.813,11.901,24.362
20401.5,2.855,0.673,-35.209,1.624,9.618,5.557,37.565,5.543,5.695,-2.716,0.0,39.3,40.3,9.574,1.68,13.683,10.275,13.79,11.035,-3.098,26.451,0.0,261.14,,275.0,275.0,11.878,2.813,11.842,24.366
20402.0,2.855,0.673,-35.209,1.624,9.618,5.557,37.565,5.543,5.695,-2.716,0.0,39.3,40.3,9.574,1.68,13.9,11.11,13.906,11.575,-3.098,26.451,0.0,261.14,,275.0,275.0,12.196,2.814,11.932,24.342
20402.5,2.855,0.673,-35.209,1.624,9.618,5.557,37.565,5.543,5.695,-2.716,0.0,39.3,40.3,9.574,1.68,13.981,10.551,13.936,10.79,-3.098,26.451,0.0,260.64,,275.0,275.0,12.623,2.815,11.969,24.311
20403.0,2.855,0.673,-35.209,1.624,9.618,5.553,37.506,5.552,5.694,-2.725,0.0,39.304,40.36,9.574,1.68,13.505,10.456,13.765,10.919,-3.104,26.455,0.0,260.64,,275.0,275.0,12.315,2.815,11.929,24.294
20403.5,2.855,0.673,-35.209,1.624,9.618,5.553,37.506,5.552,5.694,-2.725,0.0,39.3,40.4,9.574,1.68,13.816,10.883,13.873,11.639,-3.104,26.455,0.0,261.04,,275.0,275.0,12.161,2.816,11.905,24.287
20404.0,2.629,0.613,-35.209,1.364,9.671,5.553,37.506,5.552,5.694,-2.725,0.0,39.3,40.4,9.653,1.739,13.959,10.306,13.912,10.448,-3.104,26.455,0.0,261.04,,275.0,275.0,12.553,2.817,11.966,24.265
20404.5,2.629,0.613,-35.209,1.364,9.671,5.553,37.506,5.552,5.694,-2.725,0.0,39.3,40.4,9.653,1.739,13.785,10.017,13.877,10.042,-3.104,26.455,0.0,261.04,,275.0,275.0,12.156,2.814,11.985,24.284
20405.0,2.629,0.613,-35.209,1.364,9.671,5.553,37.506,5.552,5.694,-2.725,0.0,39.3,40.4,9.653,1.739,13.527,10.34,13.757,10.456,-3.104,26.455,0.0,261.04,,275.0,275.0,11.93,2.811,11.943,24.262
20405.5,2.629,0.613,-35.209,1.364,9.671,5.553,37.506,5.552,5.694,-2.725,0.0,39.3,40.4,9.653,1.739,13.707,11.091,13.86,11.722,-3.104,26.455,0.0,261.74,,275.0,275.0,12.02,2.808,11.993,24.258
20406.0,2.629,0.613,-35.209,1.364,9.671,5.568,37.493,5.584,5.712,-2.72,0.0,39.309,40.42,9.653,1.739,13.948,10.577,13.91,11.052,-3.096,26.456,0.0,261.74,,275.0,275.0,12.595,2.805,12.043,24.263
20406.5,2.629,0.613,-35.209,1.364,9.671,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.653,1.739,13.421,9.507,13.584,9.269,-3.096,26.456,0.0,262.04,,275.0,275.0,12.372,2.802,12.082,24.254
20407.0,2.629,0.613,-35.209,1.364,9.671,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.653,1.739,13.324,10.542,13.592,10.751,-3.096,26.456,0.0,262.04,,275.0,275.0,11.445,2.799,11.98,24.266
20407.5,2.713,0.625,-35.209,1.567,9.583,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.635,1.668,13.633,11.066,13.734,11.643,-3.096,26.456,0.0,262.14,,275.0,275.0,12.052,2.796,11.98,24.246
20408.0,2.713,0.625,-35.209,1.567,9.583,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.635,1.668,13.833,10.644,13.837,11.22,-3.096,26.456,0.0,262.14,,275.0,275.0,12.519,2.795,12.012,24.243
20408.5,2.713,0.625,-35.209,1.567,9.583,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.635,1.668,13.706,9.76,13.703,8.997,-3.096,26.456,0.0,262.14,,275.0,275.0,12.383,2.793,12.089,24.244
20409.0,2.713,0.625,-35.209,1.567,9.583,5.568,37.493,5.584,5.712,-2.72,0.0,39.3,40.4,9.635,1.668,13.086,10.084,13.503,10.341,-3.096,26.456,0.0,262.14,,275.0,275.0,11.541,2.792,11.96,24.229
20409.5,2.713,0.625,-35.209,1.567,9.583,5.558,37.606,5.562,5.737,-2.717,0.0,39.325,40.448,9.635,1.668,13.53,11.111,13.658,11.744,-3.104,26.458,0.0,261.64,,275.0,275.0,11.753,2.791,11.99,24.226
20410.0,2.713,0.625,-35.209,1.567,9.583,5.558,37.606,5.562,5.737,-2.717,0.0,39.3,40.4,9.635,1.668,13.677,9.892,13.719,9.516,-3.104,26.458,0.0,261.64,,275.0,275.0,12.511,2.79,12.07,24.227
20410.5,2.682,0.667,-35.149,1.651,9.503,5.558,37.606,5.562,5.737,-2.717,0.0,39.3,40.4,9.629,1.508,13.364,10.579,13.648,11.182,-3.104,26.458,0.0,261.64,,275.0,275.0,11.701,2.788,12.003,24.228
20411.0,2.682,0.667,-35.149,1.651,9.503,5.558,37.606,5.562,5.737,-2.717,0.0,39.3,40.4,9.629,1.508,13.725,10.923,13.8,11.544,-3.104,26.458,0.0,261.64,,275.0,275.0,12.193,2.787,11.994,24.25
20411.5,2.682,0.667,-35.149,1.651,9.503,5.558,37.606,5.562,5.737,-2.717,0.0,39.3,40.4,9.629,1.508,13.97,10.479,13.887,10.616,-3.104,26.458,0.0,261.74,,275.0,275.0,12.498,2.785,12.024,24.265
20412.0,2.682,0.667,-35.149,1.651,9.503,5.558,37.606,5.562,5.737,-2.717,0.0,39.3,40.4,9.629,1.508,13.73,10.101,13.823,10.464,-3.104,26.458,0.0,261.74,,275.0,275.0,12.238,2.783,12.056,24.251
20412.5,2.682,0.667,-35.149,1.651,9.503,5.473,37.561,5.606,5.758,-2.72,0.0,39.341,40.423,9.629,1.508,13.78,10.609,13.871,11.07,-3.109,26.463,0.0,261.74,,275.0,275.0,12.029,2.782,11.965,24.217
20413.0,2.682,0.667,-35.149,1.651,9.503,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.629,1.508,13.971,11.255,13.988,12.025,-3.109,26.463,0.0,261.74,,275.0,275.0,12.333,2.78,12.059,24.222
20413.5,2.682,0.667,-35.149,1.651,9.503,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.629,1.508,13.998,10.09,13.948,9.65,-3.109,26.463,0.0,261.44,,275.0,275.0,12.81,2.778,12.103,24.192
20414.0,2.289,0.522,-35.209,1.158,9.587,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.651,1.717,13.36,10.485,13.743,10.713,-3.109,26.463,0.0,261.44,,275.0,275.0,11.921,2.777,12.101,24.177
20414.5,2.289,0.522,-35.209,1.158,9.587,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.651,1.717,13.764,11.482,13.885,12.08,-3.109,26.463,0.0,262.24,,275.0,275.0,12.075,2.769,12.075,24.187
20415.0,2.289,0.522,-35.209,1.158,9.587,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.651,1.717,14.069,10.572,13.989,10.415,-3.109,26.463,0.0,262.24,,275.0,275.0,12.803,2.761,12.146,24.176
20415.5,2.289,0.522,-35.209,1.158,9.587,5.473,37.561,5.606,5.758,-2.72,0.0,39.3,40.4,9.651,1.717,13.777,10.125,13.884,9.636,-3.109,26.463,0.0,262.74,,275.0,275.0,12.261,2.753,12.183,24.166
20416.0,2.289,0.522,-35.209,1.158,9.587,5.592,37.555,5.582,5.781,-2.718,0.0,39.353,40.465,9.651,1.717,13.325,10.33,13.685,10.537,-3.111,26.456,0.0,262.74,,275.0,275.0,11.856,2.746,12.137,24.194
20416.5,2.289,0.522,-35.209,1.158,9.587,5.592,37.555,5.582,5.781,-2.718,0.0,39.4,40.5,9.651,1.717,13.689,11.152,13.822,11.727,-3.111,26.456,0.0,262.04,,275.0,275.0,11.97,2.738,12.192,24.204
20417.0,2.58,0.673,-34.405,1.627,9.403,5.592,37.555,5.582,5.781,-2.718,0.0,39.4,40.5,9.777,1.675,13.8,10.077,13.809,9.638,-3.111,26.456,0.0,262.04,,275.0,275.0,12.598,2.731,12.17,24.277
20417.5,2.58,0.673,-34.405,1.627,9.403,5.592,37.555,5.582,5.781,-2.718,0.0,39.4,40.5,9.777,1.675,13.362,10.639,13.693,10.931,-3.111,26.456,0.0,262.24,,275.0,275.0,11.831,2.728,12.159,24.42
20418.0,2.58,0.673,-34.405,1.627,9.403,5.592,37.555,5.582,5.781,-2.718,0.0,39.4,40.5,9.777,1.675,13.774,11.189,13.866,11.812,-3.111,26.456,0.0,262.24,,275.0,275.0,12.156,2.726,12.128,24.424
20418.5,2.58,0.673,-34.405,1.627,9.403,5.592,37.555,5.582,5.781,-2.718,0.0,39.4,40.5,9.777,1.675,13.98,10.526,13.937,10.505,-3.111,26.456,0.0,262.14,,275.0,275.0,12.66,2.723,12.173,24.408
20419.0,2.58,0.673,-34.405,1.627,9.403,5.566,37.536,5.532,5.782,-2.735,0.0,39.361,40.47,9.777,1.675,13.743,10.207,13.885,10.321,-3.115,26.455,0.0,262.14,,275.0,275.0,12.237,2.721,12.164,24.389
20419.5,2.58,0.673,-34.405,1.627,9.403,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.777,1.675,13.663,10.582,13.842,11.14,-3.115,26.455,0.0,262.14,,275.0,275.0,12.039,2.719,12.107,24.469
20420.0,2.58,0.673,-34.405,1.627,9.403,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.777,1.675,13.869,11.159,13.953,11.62,-3.115,26.455,0.0,262.14,,275.0,275.0,12.307,2.716,12.161,24.59
20420.5,3.027,0.705,-35.209,1.661,9.663,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.608,1.554,14.084,10.195,13.999,10.202,-3.115,26.455,0.0,261.54,,275.0,275.0,12.65,2.714,12.174,24.642
20421.0,3.027,0.705,-35.209,1.661,9.663,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.608,1.554,13.706,9.986,13.839,10.264,-3.115,26.455,0.0,261.54,,275.0,275.0,12.12,2.719,12.169,24.652
20421.5,3.027,0.705,-35.209,1.661,9.663,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.608,1.554,13.775,11.08,13.919,11.818,-3.115,26.455,0.0,262.64,,275.0,275.0,11.948,2.724,12.094,24.664
20422.0,3.027,0.705,-35.209,1.661,9.663,5.566,37.536,5.532,5.782,-2.735,0.0,39.4,40.5,9.608,1.554,14.072,11.09,14.06,11.65,-3.115,26.455,0.0,262.64,,275.0,275.0,12.648,2.729,12.131,24.728
20422.5,3.027,0.705,-35.209,1.661,9.663,5.574,37.528,5.59,5.785,-2.723,0.0,39.368,40.495,9.608,1.554,14.169,10.374,14.086,10.935,-3.117,26.454,0.0,262.44,,275.0,275.0,12.718,2.734,12.178,24.794
20423.0,3.027,0.705,-35.209,1.661,9.663,5.574,37.528,5.59,5.785,-2.723,0.0,39.4,40.5,9.608,1.554,14.068,10.194,14.054,10.578,-3.117,26.454,0.0,262.44,,275.0,275.0,12.391,2.739,12.149,24.797
20423.5,2.983,0.718,-35.209,1.59,9.739,5.574,37.528,5.59,5.785,-2.723,0.0,39.4,40.5,9.68,1.506,13.989,11.405,14.104,11.782,-3.117,26.454,0.0,262.04,,275.0,275.0,12.223,2.744,12.243,24.772
20424.0,2.983,0.718,-35.209,1.59,9.739,5.574,37.528,5.59,5.785,-2.723,0.0,39.4,40.5,9.68,1.506,14.117,10.729,14.183,11.092,-3.117,26.454,0.0,262.04,,275.0,275.0,12.82,2.748,12.28,24.781
20424.5,2.983,0.718,-35.209,1.59,9.739,5.574,37.528,5.59,5.785,-2.723,0.0,39.4,40.5,9.68,1.506,14.046,10.452,14.102,10.879,-3.117,26.454,0.0,261.94,,275.0,275.0,12.53,2.752,12.291,24.762
20425.0,2.983,0.718,-35.209,1.59,9.739,5.574,37.528,5.59,5.785,-2.723,0.0,39.4,40.5,9.68,1.506,14.105,11.716,14.216,12.471,-3.117,26.454,0.0,261.94,,275.0,275.0,12.37,2.755,12.282,24.71
20425.5,2.983,0.718,-35.209,1.59,9.739,5.577,37.52,5.598,5.801,-2.728,0.0,39.384,40.513,9.68,1.506,14.439,11.152,14.286,11.371,-3.123,26.461,0.0,261.74,,275.0,275.0,13.127,2.759,12.409,24.674
20426.0,2.983,0.718,-35.209,1.59,9.739,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.68,1.506,14.263,10.612,14.245,10.795,-3.123,26.461,0.0,261.74,,275.0,275.0,12.812,2.763,12.439,24.672
20426.5,2.983,0.718,-35.209,1.59,9.739,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.68,1.506,14.048,10.361,14.14,10.675,-3.123,26.461,0.0,262.04,,275.0,275.0,12.479,2.766,12.38,24.703
20427.0,2.606,0.684,-33.168,1.604,9.582,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.793,1.522,14.092,11.712,14.239,12.392,-3.123,26.461,0.0,262.04,,275.0,275.0,12.306,2.77,12.482,24.741
20427.5,2.606,0.684,-33.168,1.604,9.582,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.793,1.522,14.409,10.81,14.387,10.813,-3.123,26.461,0.0,262.24,,275.0,275.0,13.109,2.767,12.535,24.686
20428.0,2.606,0.684,-33.168,1.604,9.582,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.793,1.522,14.12,9.998,14.159,9.161,-3.123,26.461,0.0,262.24,,275.0,275.0,12.605,2.765,12.578,24.635
20428.5,2.606,0.684,-33.168,1.604,9.582,5.577,37.52,5.598,5.801,-2.728,0.0,39.4,40.5,9.793,1.522,13.627,10.821,14.006,11.078,-3.123,26.461,0.0,261.44,,275.0,275.0,11.859,2.762,12.505,24.585
20429.0,2.606,0.684,-33.168,1.604,9.582,5.575,37.652,5.601,5.919,-2.734,0.0,39.403,40.542,9.793,1.522,14.068,11.242,14.146,11.697,-3.111,26.457,0.0,261.44,,275.0,275.0,12.383,2.759,12.489,24.515
20429.5,2.606,0.684,-33.168,1.604,9.582,5.575,37.652,5.601,5.919,-2.734,0.0,39.4,40.5,9.793,1.522,14.227,10.857,14.216,11.428,-3.111,26.457,0.0,260.94,,275.0,275.0,12.788,2.757,12.541,24.466
20430.0,2.361,0.541,-35.209,1.659,9.674,5.575,37.652,5.601,5.919,-2.734,0.0,39.4,40.5,9.513,1.666,14.24,10.256,14.157,9.807,-3.111,26.457,0.0,260.94,,275.0,275.0,12.682,2.754,12.482,24.474
20430.5,2.361,0.541,-35.209,1.659,9.674,5.575,37.652,5.601,5.919,-2.734,0.0,39.4,40.5,9.513,1.666,13.776,10.726,14.06,11.101,-3.111,26.457,0.0,261.54,,275.0,275.0,12.115,2.748,12.44,24.378
20431.0,2.361,0.541,-35.209,1.659,9.674,5.575,37.652,5.601,5.919,-2.734,0.0,39.4,40.5,9.513,1.666,14.303,11.283,14.302,11.425,-3.111,26.457,0.0,261.54,,275.0,275.0,12.416,2.742,12.551,24.332
20431.5,2.361,0.541,-35.209,1.659,9.674,5.575,37.652,5.601,5.919,-2.734,0.0,39.4,40.5,9.513,1.666,14.348,10.64,14.331,10.563,-3.111,26.457,0.0,261.04,,275.0,275.0,12.828,2.735,12.541,24.325
20432.0,2.361,0.541,-35.209,1.659,9.674,5.539,37.558,5.56,5.872,-2.724,0.0,39.421,40.562,9.513,1.666,13.913,10.225,14.1,10.219,-3.109,26.454,0.0,261.04,,275.0,275.0,12.471,2.729,12.568,24.298
20432.5,2.361,0.541,-35.209,1.659,9.674,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.513,1.666,13.949,11.053,14.121,11.316,-3.109,26.454,0.0,261.34,,275.0,275.0,12.114,2.723,12.529,24.299
20433.0,2.99,0.794,-33.706,1.677,9.577,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.841,1.525,14.158,11.297,14.22,11.366,-3.109,26.454,0.0,261.34,,275.0,275.0,12.61,2.717,12.565,24.302
20433.5,2.99,0.794,-33.706,1.677,9.577,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.841,1.525,14.138,10.889,14.233,11.327,-3.109,26.454,0.0,261.74,,275.0,275.0,12.76,2.722,12.573,24.289
20434.0,2.99,0.794,-33.706,1.677,9.577,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.841,1.525,14.143,10.078,14.132,9.579,-3.109,26.454,0.0,261.74,,275.0,275.0,12.647,2.726,12.516,24.279
20434.5,2.99,0.794,-33.706,1.677,9.577,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.841,1.525,14.152,11.755,14.211,12.321,-3.109,26.454,0.0,261.64,,275.0,275.0,11.983,2.73,12.499,24.277
20435.0,2.99,0.794,-33.706,1.677,9.577,5.539,37.558,5.56,5.872,-2.724,0.0,39.4,40.6,9.841,1.525,14.297,11.016,14.269,11.36,-3.109,26.454,0.0,261.64,,275.0,275.0,13.11,2.735,12.585,24.281
20435.5,2.99,0.794,-33.706,1.677,9.577,5.585,37.534,5.591,5.845,-2.727,0.0,39.425,40.56,9.841,1.525,14.182,10.292,14.18,9.894,-3.118,26.449,0.0,261.44,,275.0,275.0,12.736,2.739,12.593,24.298
20436.0,2.99,0.794,-33.706,1.677,9.577,5.585,37.534,5.591,5.845,-2.727,0.0,39.4,40.6,9.841,1.525,13.781,10.339,14.014,10.457,-3.118,26.449,0.0,261.44,,275.0,275.0,12.137,2.743,12.579,24.313
20436.5,3.461,0.811,-35.209,1.555,9.661,5.585,37.534,5.591,5.845,-2.727,0.0,39.4,40.6,9.681,1.748,13.955,11.902,14.15,12.44,-3.118,26.449,0.0,260.74,,275.0,275.0,12.148,2.747,12.51,24.308
20437.0,3.461,0.811,-35.209,1.555,9.661,5.585,37.534,5.591,5.845,-2.727,0.0,39.4,40.6,9.681,1.748,14.375,11.459,14.299,11.645,-3.118,26.449,0.0,260.74,,275.0,275.0,13.112,2.759,12.641,24.34
20437.5,3.461,0.811,-35.209,1.555,9.661,5.585,37.534,5.591,5.845,-2.727,0.0,39.4,40.6,9.681,1.748,14.366,10.805,14.305,10.374,-3.118,26.449,0.0,261.94,,275.0,275.0,12.945,2.77,12.706,24.359
20438.0,3.461,0.811,-35.209,1.555,9.661,5.585,37.534,5.591,5.845,-2.727,0.0,39.4,40.6,9.681,1.748,13.811,9.788,13.995,9.098,-3.118,26.449,0.0,261.94,,275.0,275.0,12.462,2.782,12.605,24.36
20438.5,3.461,0.811,-35.209,1.555,9.661,5.556,37.657,5.587,5.907,-2.743,0.0,39.431,40.612,9.681,1.748,14.129,12.203,14.194,12.14,-3.131,26.439,0.0,261.84,,275.0,275.0,11.673,2.793,12.63,24.373
20439.0,3.461,0.811,-35.209,1.555,9.661,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.681,1.748,14.218,11.142,14.26,11.478,-3.131,26.439,0.0,261.84,,275.0,275.0,13.166,2.804,12.684,24.372
20439.5,2.346,0.584,-34.694,1.706,7.812,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.7,1.469,14.139,10.11,14.119,9.169,-3.131,26.439,0.0,261.34,,275.0,275.0,12.775,2.814,12.723,24.396
20440.0,2.346,0.584,-34.694,1.706,7.812,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.7,1.469,13.464,10.348,13.868,10.083,-3.131,26.439,0.0,261.34,,275.0,275.0,11.884,2.807,12.681,24.379
20440.5,2.346,0.584,-34.694,1.706,7.812,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.7,1.469,13.787,11.171,13.99,11.587,-3.131,26.439,0.0,260.94,,275.0,275.0,11.941,2.799,12.591,24.398
20441.0,2.346,0.584,-34.694,1.706,7.812,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.7,1.469,14.142,11.372,14.149,11.745,-3.131,26.439,0.0,260.94,,275.0,275.0,12.634,2.792,12.564,24.401
20441.5,2.346,0.584,-34.694,1.706,7.812,5.556,37.657,5.587,5.907,-2.743,0.0,39.4,40.6,9.7,1.469,14.112,10.822,14.179,11.081,-3.131,26.439,0.0,260.74,,275.0,275.0,12.852,2.785,12.611,24.372
20442.0,2.346,0.584,-34.694,1.706,7.812,5.531,37.592,5.559,5.899,-2.729,0.0,39.467,40.609,9.7,1.469,13.668,11.292,13.977,11.684,-3.117,26.448,0.0,260.74,,275.0,275.0,12.548,2.777,12.527,24.357
20442.5,2.346,0.584,-34.694,1.706,7.812,5.531,37.592,5.559,5.899,-2.729,0.0,39.5,40.6,9.7,1.469,14.097,11.487,14.149,11.713,-3.117,26.448,0.0,260.64,,275.0,275.0,12.655,2.77,12.509,24.322
