t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20443.0,2.757,0.749,-33.845,1.625,9.593,5.531,37.592,5.559,5.899,-2.729,0.0,39.5,40.6,9.812,1.536,14.187,10.84,14.218,11.347,-3.117,26.448,0.0,260.64,,275.0,275.0,12.862,2.763,12.51,24.231
20443.5,2.757,0.749,-33.845,1.625,9.593,5.531,37.592,5.559,5.899,-2.729,0.0,39.5,40.6,9.812,1.536,14.119,10.046,14.075,9.943,-3.117,26.448,0.0,260.24,,275.0,275.0,12.648,2.763,12.558,24.225
20444.0,2.757,0.749,-33.845,1.625,9.593,5.531,37.592,5.559,5.899,-2.729,0.0,39.5,40.6,9.812,1.536,13.881,11.155,14.089,11.549,-3.117,26.448,0.0,260.24,,275.0,275.0,12.046,2.763,12.488,24.281
20444.5,2.757,0.749,-33.845,1.625,9.593,5.531,37.592,5.559,5.899,-2.729,0.0,39.5,40.6,9.812,1.536,14.213,11.341,14.222,11.772,-3.117,26.448,0.0,261.14,,275.0,275.0,12.668,2.763,12.477,24.331
20445.0,2.757,0.749,-33.845,1.625,9.593,5.553,37.559,5.581,5.909,-2.73,0.0,39.465,40.637,9.812,1.536,14.344,11.156,14.328,11.667,-3.122,26.446,0.0,261.14,,275.0,275.0,12.887,2.763,12.54,24.381
20445.5,2.757,0.749,-33.845,1.625,9.593,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.812,1.536,14.116,10.683,14.228,11.395,-3.122,26.446,0.0,261.24,,275.0,275.0,12.874,2.763,12.456,24.4
20446.0,2.978,0.747,-34.561,1.65,9.245,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.66,1.423,14.326,12.16,14.393,12.888,-3.122,26.446,0.0,261.24,,275.0,275.0,12.605,2.763,12.434,24.439
20446.5,2.978,0.747,-34.561,1.65,9.245,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.66,1.423,14.639,11.621,14.504,12.01,-3.122,26.446,0.0,261.14,,275.0,275.0,13.442,2.766,12.544,24.479
20447.0,2.978,0.747,-34.561,1.65,9.245,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.66,1.423,14.109,10.699,14.265,10.2,-3.122,26.446,0.0,261.14,,275.0,275.0,13.193,2.77,12.65,24.476
20447.5,2.978,0.747,-34.561,1.65,9.245,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.66,1.423,13.737,10.04,14.006,9.776,-3.122,26.446,0.0,261.14,,275.0,275.0,12.319,2.773,12.619,24.484
20448.0,2.978,0.747,-34.561,1.65,9.245,5.553,37.559,5.581,5.909,-2.73,0.0,39.5,40.6,9.66,1.423,13.815,11.644,14.104,12.121,-3.122,26.446,0.0,261.14,,275.0,275.0,11.89,2.776,12.674,24.475
20448.5,2.978,0.747,-34.561,1.65,9.245,5.567,37.622,5.578,5.929,-2.744,0.0,39.482,40.644,9.66,1.423,14.321,11.481,14.268,11.75,-3.116,26.437,0.0,260.84,,275.0,275.0,12.921,2.78,12.705,24.44
20449.0,2.978,0.747,-34.561,1.65,9.245,5.567,37.622,5.578,5.929,-2.744,0.0,39.5,40.6,9.66,1.423,13.955,10.011,14.071,9.705,-3.116,26.437,0.0,260.84,,275.0,275.0,12.955,2.783,12.723,24.453
20449.5,2.276,0.586,-34.8,1.662,9.674,5.567,37.622,5.578,5.929,-2.744,0.0,39.5,40.6,9.603,1.554,13.821,11.069,14.076,11.468,-3.116,26.437,0.0,259.94,,275.0,275.0,11.935,2.786,12.644,24.423
20450.0,2.276,0.586,-34.8,1.662,9.674,5.567,37.622,5.578,5.929,-2.744,0.0,39.5,40.6,9.603,1.554,14.223,11.897,14.282,11.748,-3.116,26.437,0.0,259.94,,275.0,275.0,12.608,2.778,12.642,24.421
20450.5,2.276,0.586,-34.8,1.662,9.674,5.567,37.622,5.578,5.929,-2.744,0.0,39.5,40.6,9.603,1.554,14.224,11.113,14.301,11.362,-3.116,26.437,0.0,260.44,,275.0,275.0,13.038,2.77,12.7,24.412
20451.0,2.276,0.586,-34.8,1.662,9.674,5.567,37.622,5.578,5.929,-2.744,0.0,39.5,40.6,9.603,1.554,14.206,10.268,14.206,9.675,-3.116,26.437,0.0,260.44,,275.0,275.0,12.75,2.762,12.638,24.439
20451.5,2.276,0.586,-34.8,1.662,9.674,5.552,37.63,5.593,5.991,-2.733,0.0,39.495,40.633,9.603,1.554,13.696,10.781,14.041,10.92,-3.128,26.44,0.0,260.14,,275.0,275.0,12.089,2.754,12.575,24.456
20452.0,2.276,0.586,-34.8,1.662,9.674,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.603,1.554,14.084,11.663,14.18,12.284,-3.128,26.44,0.0,260.14,,275.0,275.0,12.36,2.746,12.647,24.499
20452.5,2.337,0.58,-34.761,1.66,9.591,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.74,1.756,14.118,10.247,14.163,9.533,-3.128,26.44,0.0,260.64,,275.0,275.0,13.053,2.738,12.658,24.527
20453.0,2.337,0.58,-34.761,1.66,9.591,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.74,1.756,13.511,10.373,13.902,10.427,-3.128,26.44,0.0,260.64,,275.0,275.0,12.015,2.732,12.627,24.538
20453.5,2.337,0.58,-34.761,1.66,9.591,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.74,1.756,13.865,11.796,14.056,12.428,-3.128,26.44,0.0,260.94,,275.0,275.0,12.053,2.725,12.527,24.532
20454.0,2.337,0.58,-34.761,1.66,9.591,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.74,1.756,14.273,11.18,14.205,11.602,-3.128,26.44,0.0,260.94,,275.0,275.0,13.036,2.719,12.576,24.569
20454.5,2.337,0.58,-34.761,1.66,9.591,5.552,37.63,5.593,5.991,-2.733,0.0,39.5,40.6,9.74,1.756,14.216,10.326,14.191,10.048,-3.128,26.44,0.0,260.84,,275.0,275.0,12.815,2.712,12.604,24.553
20455.0,2.337,0.58,-34.761,1.66,9.591,5.561,37.582,5.588,5.963,-2.735,0.0,39.505,40.671,9.74,1.756,13.86,9.998,14.015,9.992,-3.127,26.442,0.0,260.84,,275.0,275.0,12.195,2.706,12.529,24.595
20455.5,2.337,0.58,-34.761,1.66,9.591,5.561,37.582,5.588,5.963,-2.735,0.0,39.5,40.7,9.74,1.756,13.858,11.295,14.054,11.454,-3.127,26.442,0.0,261.24,,275.0,275.0,11.966,2.7,12.587,24.611
20456.0,3.037,0.8,-34.534,1.612,9.615,5.561,37.582,5.588,5.963,-2.735,0.0,39.5,40.7,9.709,1.658,14.23,10.761,14.236,11.121,-3.127,26.442,0.0,261.24,,275.0,275.0,12.666,2.694,12.572,24.609
20456.5,3.037,0.8,-34.534,1.612,9.615,5.561,37.582,5.588,5.963,-2.735,0.0,39.5,40.7,9.709,1.658,14.114,10.082,14.123,9.977,-3.127,26.442,0.0,260.94,,275.0,275.0,12.587,2.7,12.561,24.625
20457.0,3.037,0.8,-34.534,1.612,9.615,5.561,37.582,5.588,5.963,-2.735,0.0,39.5,40.7,9.709,1.658,13.88,11.355,14.133,11.889,-3.127,26.442,0.0,260.94,,275.0,275.0,12.074,2.705,12.481,24.615
20457.5,3.037,0.8,-34.534,1.612,9.615,5.561,37.582,5.588,5.963,-2.735,0.0,39.5,40.7,9.709,1.658,14.309,12.089,14.331,12.332,-3.127,26.442,0.0,259.94,,275.0,275.0,12.815,2.711,12.538,24.585
20458.0,3.037,0.8,-34.534,1.612,9.615,5.562,37.535,5.625,5.932,-2.737,0.0,39.517,40.657,9.709,1.658,14.311,11.08,14.342,11.072,-3.124,26.444,0.0,259.94,,275.0,275.0,13.265,2.716,12.64,24.545
20458.5,3.037,0.8,-34.534,1.612,9.615,5.562,37.535,5.625,5.932,-2.737,0.0,39.5,40.7,9.709,1.658,14.148,10.23,14.195,9.581,-3.124,26.444,0.0,260.64,,275.0,275.0,12.701,2.721,12.586,24.449
20459.0,3.2,0.825,-34.428,1.675,9.528,5.562,37.535,5.625,5.932,-2.737,0.0,39.5,40.7,9.711,1.565,13.729,11.059,14.083,11.178,-3.124,26.444,0.0,260.64,,275.0,275.0,12.038,2.727,12.574,24.404
20459.5,3.2,0.825,-34.428,1.675,9.528,5.562,37.535,5.625,5.932,-2.737,0.0,39.5,40.7,9.711,1.565,14.329,11.252,14.332,11.801,-3.124,26.444,0.0,261.24,,275.0,275.0,12.512,2.734,12.621,24.419
20460.0,3.2,0.825,-34.428,1.675,9.528,5.562,37.535,5.625,5.932,-2.737,0.0,39.5,40.7,9.711,1.565,14.419,10.551,14.362,10.41,-3.124,26.444,0.0,261.24,,275.0,275.0,12.928,2.742,12.62,24.43
20460.5,3.2,0.825,-34.428,1.675,9.528,5.562,37.535,5.625,5.932,-2.737,0.0,39.5,40.7,9.711,1.565,13.899,10.71,14.195,10.894,-3.124,26.444,0.0,261.74,,275.0,275.0,12.435,2.75,12.605,24.353
20461.0,3.2,0.825,-34.428,1.675,9.528,5.596,37.64,5.598,6.006,-2.743,0.0,39.525,40.674,9.711,1.565,14.161,12.108,14.309,12.55,-3.131,26.455,0.0,261.74,,275.0,275.0,12.425,2.757,12.576,24.313
20461.5,3.2,0.825,-34.428,1.675,9.528,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.711,1.565,14.511,11.481,14.456,11.591,-3.131,26.455,0.0,261.64,,275.0,275.0,13.282,2.764,12.657,24.204
20462.0,3.2,0.825,-34.428,1.675,9.528,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.711,1.565,14.281,10.684,14.361,10.274,-3.131,26.455,0.0,261.64,,275.0,275.0,13.01,2.771,12.733,24.168
20462.5,2.331,0.633,-33.183,1.656,9.584,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.795,1.611,13.868,10.218,14.11,10.114,-3.131,26.455,0.0,261.34,,275.0,275.0,12.4,2.778,12.663,24.128
20463.0,2.331,0.633,-33.183,1.656,9.584,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.795,1.611,14.388,11.652,14.36,11.774,-3.131,26.455,0.0,261.34,,275.0,275.0,12.077,2.771,12.704,24.254
20463.5,2.331,0.633,-33.183,1.656,9.584,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.795,1.611,14.276,10.959,14.355,10.995,-3.131,26.455,0.0,261.04,,275.0,275.0,13.044,2.764,12.758,24.289
20464.0,2.331,0.633,-33.183,1.656,9.584,5.596,37.64,5.598,6.006,-2.743,0.0,39.5,40.7,9.795,1.611,14.174,10.079,14.189,9.345,-3.131,26.455,0.0,261.04,,275.0,275.0,12.646,2.757,12.762,24.382
20464.5,2.331,0.633,-33.183,1.656,9.584,5.579,37.616,5.556,6.052,-2.748,0.0,39.526,40.671,9.795,1.611,13.736,10.643,14.073,10.901,-3.144,26.446,0.0,261.14,,275.0,275.0,11.947,2.75,12.687,24.415
20465.0,2.331,0.633,-33.183,1.656,9.584,5.579,37.616,5.556,6.052,-2.748,0.0,39.5,40.7,9.795,1.611,14.123,12.251,14.249,12.596,-3.144,26.446,0.0,261.14,,275.0,275.0,12.338,2.743,12.658,24.446
20465.5,3.162,0.788,-35.209,1.622,9.663,5.579,37.616,5.556,6.052,-2.748,0.0,39.5,40.7,9.588,1.718,14.479,11.544,14.428,11.581,-3.144,26.446,0.0,261.24,,275.0,275.0,13.305,2.736,12.764,24.452
20466.0,3.162,0.788,-35.209,1.622,9.663,5.579,37.616,5.556,6.052,-2.748,0.0,39.5,40.7,9.588,1.718,14.285,10.559,14.323,10.32,-3.144,26.446,0.0,261.24,,275.0,275.0,13.008,2.743,12.765,24.381
20466.5,3.162,0.788,-35.209,1.622,9.663,5.579,37.616,5.556,6.052,-2.748,0.0,39.5,40.7,9.588,1.718,13.615,10.752,13.99,10.885,-3.144,26.446,0.0,260.54,,275.0,275.0,12.372,2.75,12.663,24.313
20467.0,3.162,0.788,-35.209,1.622,9.663,5.579,37.616,5.556,6.052,-2.748,0.0,39.5,40.7,9.588,1.718,14.017,11.518,14.154,11.734,-3.144,26.446,0.0,260.54,,275.0,275.0,12.31,2.757,12.637,24.282
20467.5,3.162,0.788,-35.209,1.622,9.663,5.6,37.611,5.537,6.019,-2.746,0.0,39.536,40.715,9.588,1.718,14.182,10.796,14.221,11.162,-3.137,26.449,0.0,260.64,,275.0,275.0,12.856,2.763,12.628,24.222
20468.0,3.162,0.788,-35.209,1.622,9.663,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.588,1.718,14.167,10.107,14.145,9.418,-3.137,26.449,0.0,260.64,,275.0,275.0,12.59,2.77,12.615,24.161
20468.5,3.162,0.788,-35.209,1.622,9.663,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.588,1.718,13.488,10.473,13.901,10.535,-3.137,26.449,0.0,260.94,,275.0,275.0,11.959,2.776,12.579,24.159
20469.0,3.283,0.872,-33.327,1.702,9.729,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.836,1.586,13.862,11.777,14.07,12.381,-3.137,26.449,0.0,260.94,,275.0,275.0,12.099,2.783,12.567,24.108
20469.5,3.283,0.872,-33.327,1.702,9.729,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.836,1.586,14.206,10.826,14.185,10.941,-3.137,26.449,0.0,260.94,,275.0,275.0,13.023,2.791,12.539,24.123
20470.0,3.283,0.872,-33.327,1.702,9.729,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.836,1.586,13.611,10.297,13.958,10.026,-3.137,26.449,0.0,260.94,,275.0,275.0,12.539,2.799,12.527,24.155
20470.5,3.283,0.872,-33.327,1.702,9.729,5.6,37.611,5.537,6.019,-2.746,0.0,39.5,40.7,9.836,1.586,13.803,11.47,14.01,11.943,-3.137,26.449,0.0,261.44,,275.0,275.0,11.973,2.807,12.449,24.182
20471.0,3.283,0.872,-33.327,1.702,9.729,5.611,37.681,5.566,6.077,-2.734,0.0,39.557,40.711,9.836,1.586,14.177,11.205,14.19,11.884,-3.125,26.458,0.0,261.44,,275.0,275.0,12.807,2.815,12.492,24.169
20471.5,3.283,0.872,-33.327,1.702,9.729,5.611,37.681,5.566,6.077,-2.734,0.0,39.6,40.7,9.836,1.586,14.26,10.576,14.224,10.603,-3.125,26.458,0.0,261.24,,275.0,275.0,12.864,2.822,12.503,24.136
20472.0,3.08,0.73,-35.209,1.63,9.658,5.611,37.681,5.566,6.077,-2.734,0.0,39.6,40.7,9.64,1.766,14.031,9.915,14.068,9.42,-3.125,26.458,0.0,261.24,,275.0,275.0,12.416,2.83,12.515,24.105
20472.5,3.08,0.73,-35.209,1.63,9.658,5.611,37.681,5.566,6.077,-2.734,0.0,39.6,40.7,9.64,1.766,13.657,10.956,13.968,11.02,-3.125,26.458,0.0,261.24,,275.0,275.0,11.859,2.834,12.428,24.093
20473.0,3.08,0.73,-35.209,1.63,9.658,5.611,37.681,5.566,6.077,-2.734,0.0,39.6,40.7,9.64,1.766,13.988,11.334,14.12,11.272,-3.125,26.458,0.0,261.24,,275.0,275.0,12.4,2.838,12.424,24.088
20473.5,3.08,0.73,-35.209,1.63,9.658,5.611,37.681,5.566,6.077,-2.734,0.0,39.6,40.7,9.64,1.766,14.141,10.161,14.161,10.022,-3.125,26.458,0.0,261.24,,275.0,275.0,12.678,2.842,12.39,24.113
20474.0,3.08,0.73,-35.209,1.63,9.658,5.578,37.621,5.528,6.079,-2.741,0.0,39.552,40.707,9.64,1.766,13.842,10.377,14.065,10.579,-3.129,26.458,0.0,261.24,,275.0,275.0,12.121,2.846,12.34,24.118
20474.5,3.08,0.73,-35.209,1.63,9.658,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.64,1.766,14.012,11.183,14.142,11.899,-3.129,26.458,0.0,260.34,,275.0,275.0,12.216,2.85,12.273,24.05
20475.0,3.08,0.73,-35.209,1.63,9.658,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.64,1.766,14.265,11.064,14.253,11.564,-3.129,26.458,0.0,260.34,,275.0,275.0,12.809,2.854,12.315,24.004
20475.5,2.418,0.586,-35.209,1.603,9.655,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.693,1.739,14.24,10.4,14.24,10.392,-3.129,26.458,0.0,261.34,,275.0,275.0,12.786,2.857,12.344,23.946
20476.0,2.418,0.586,-35.209,1.603,9.655,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.693,1.739,13.826,9.686,13.961,9.102,-3.129,26.458,0.0,261.34,,275.0,275.0,12.318,2.85,12.299,23.997
20476.5,2.418,0.586,-35.209,1.603,9.655,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.693,1.739,13.52,11.031,13.91,11.441,-3.129,26.458,0.0,261.34,,275.0,275.0,11.644,2.843,12.279,24.042
20477.0,2.418,0.586,-35.209,1.603,9.655,5.578,37.621,5.528,6.079,-2.741,0.0,39.6,40.7,9.693,1.739,14.025,10.257,14.063,10.188,-3.129,26.458,0.0,261.34,,275.0,275.0,12.475,2.836,12.323,24.077
20477.5,2.418,0.586,-35.209,1.603,9.655,5.616,37.612,5.558,6.076,-2.726,0.0,39.558,40.723,9.693,1.739,13.676,9.644,13.81,8.657,-3.126,26.464,0.0,261.84,,275.0,275.0,12.133,2.829,12.361,24.126
20478.0,2.418,0.586,-35.209,1.603,9.655,5.616,37.612,5.558,6.076,-2.726,0.0,39.6,40.7,9.693,1.739,13.113,10.154,13.62,10.235,-3.126,26.464,0.0,261.84,,275.0,275.0,11.447,2.822,12.314,24.12
20478.5,2.984,0.759,-35.114,1.694,9.616,5.616,37.612,5.558,6.076,-2.726,0.0,39.6,40.7,9.662,1.713,13.592,10.759,13.775,11.365,-3.126,26.464,0.0,261.04,,275.0,275.0,11.78,2.816,12.209,24.083
20479.0,2.984,0.759,-35.114,1.694,9.616,5.616,37.612,5.558,6.076,-2.726,0.0,39.6,40.7,9.662,1.713,13.832,10.358,13.879,10.638,-3.126,26.464,0.0,261.04,,275.0,275.0,12.373,2.819,12.219,24.004
20479.5,2.984,0.759,-35.114,1.694,9.616,5.616,37.612,5.558,6.076,-2.726,0.0,39.6,40.7,9.662,1.713,13.831,9.914,13.819,9.419,-3.126,26.464,0.0,261.24,,275.0,275.0,12.177,2.821,12.161,24.126
20480.0,2.984,0.759,-35.114,1.694,9.616,5.616,37.612,5.558,6.076,-2.726,0.0,39.6,40.7,9.662,1.713,13.32,10.338,13.672,10.269,-3.126,26.464,0.0,261.24,,275.0,275.0,11.746,2.824,12.097,24.155
20480.5,2.984,0.759,-35.114,1.694,9.616,5.62,37.666,5.534,6.105,-2.73,0.0,39.56,40.681,9.662,1.713,13.76,10.677,13.847,10.912,-3.137,26.455,0.0,261.24,,275.0,275.0,11.9,2.827,12.108,24.165
20481.0,2.984,0.759,-35.114,1.694,9.616,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.662,1.713,13.689,10.186,13.833,10.041,-3.137,26.455,0.0,261.24,,275.0,275.0,12.299,2.829,12.136,24.217
20481.5,2.984,0.759,-35.114,1.694,9.616,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.662,1.713,13.418,10.142,13.731,10.623,-3.137,26.455,0.0,261.14,,275.0,275.0,11.937,2.832,12.109,24.281
20482.0,2.696,0.709,-34.272,1.639,9.613,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.779,1.673,13.678,10.591,13.795,11.196,-3.137,26.455,0.0,261.14,,275.0,275.0,11.979,2.834,12.045,24.321
20482.5,2.696,0.709,-34.272,1.639,9.613,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.779,1.673,13.731,10.406,13.826,11.118,-3.137,26.455,0.0,260.84,,275.0,275.0,12.315,2.832,12.053,24.347
20483.0,2.696,0.709,-34.272,1.639,9.613,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.779,1.673,13.869,9.993,13.833,10.006,-3.137,26.455,0.0,260.84,,275.0,275.0,12.27,2.83,12.057,24.365
20483.5,2.696,0.709,-34.272,1.639,9.613,5.62,37.666,5.534,6.105,-2.73,0.0,39.6,40.7,9.779,1.673,13.582,9.845,13.727,10.06,-3.137,26.455,0.0,260.44,,275.0,275.0,11.925,2.828,11.96,24.42
20484.0,2.696,0.709,-34.272,1.639,9.613,5.626,37.666,5.563,6.135,-2.728,0.0,39.56,40.671,9.779,1.673,13.871,10.41,13.872,10.91,-3.124,26.459,0.0,260.44,,275.0,275.0,11.803,2.825,11.937,24.483
20484.5,2.696,0.709,-34.272,1.639,9.613,5.626,37.666,5.563,6.135,-2.728,0.0,39.6,40.7,9.779,1.673,13.782,9.928,13.799,10.24,-3.124,26.459,0.0,260.64,,275.0,275.0,12.265,2.823,12.007,24.551
20485.0,2.228,0.508,-35.209,1.632,9.652,5.626,37.666,5.563,6.135,-2.728,0.0,39.6,40.7,9.663,1.518,13.691,10.311,13.813,10.951,-3.124,26.459,0.0,260.64,,275.0,275.0,11.937,2.821,11.934,24.612
20485.5,2.228,0.508,-35.209,1.632,9.652,5.626,37.666,5.563,6.135,-2.728,0.0,39.6,40.7,9.663,1.518,13.871,10.15,13.893,10.515,-3.124,26.459,0.0,260.84,,275.0,275.0,12.191,2.811,11.919,24.573
20486.0,2.228,0.508,-35.209,1.632,9.652,5.626,37.666,5.563,6.135,-2.728,0.0,39.6,40.7,9.663,1.518,13.802,10.824,13.918,11.376,-3.124,26.459,0.0,260.84,,275.0,275.0,12.107,2.802,11.882,24.523
20486.5,2.228,0.508,-35.209,1.632,9.652,5.626,37.666,5.563,6.135,-2.728,0.0,39.6,40.7,9.663,1.518,13.972,10.547,13.981,10.901,-3.124,26.459,0.0,261.04,,275.0,275.0,12.48,2.792,11.919,24.469
20487.0,2.228,0.508,-35.209,1.632,9.652,5.602,37.607,5.612,6.124,-2.745,0.0,39.558,40.674,9.663,1.518,13.899,10.258,13.961,10.623,-3.135,26.457,0.0,261.04,,275.0,275.0,12.35,2.783,11.925,24.417
20487.5,2.228,0.508,-35.209,1.632,9.652,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.663,1.518,13.905,10.477,13.979,11.378,-3.135,26.457,0.0,261.44,,275.0,275.0,12.185,2.774,11.907,24.401
20488.0,2.748,0.624,-35.209,1.596,9.521,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.647,1.637,14.07,10.69,14.065,11.17,-3.135,26.457,0.0,261.44,,275.0,275.0,12.435,2.765,11.918,24.367
20488.5,2.748,0.624,-35.209,1.596,9.521,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.647,1.637,14.129,10.235,14.062,10.308,-3.135,26.457,0.0,260.74,,275.0,275.0,12.499,2.765,11.979,24.388
20489.0,2.748,0.624,-35.209,1.596,9.521,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.647,1.637,13.792,10.162,13.914,10.652,-3.135,26.457,0.0,260.74,,275.0,275.0,12.184,2.765,11.999,24.427
20489.5,2.748,0.624,-35.209,1.596,9.521,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.647,1.637,13.891,11.021,13.996,11.555,-3.135,26.457,0.0,261.24,,275.0,275.0,12.13,2.764,11.952,24.446
20490.0,2.748,0.624,-35.209,1.596,9.521,5.602,37.607,5.612,6.124,-2.745,0.0,39.6,40.7,9.647,1.637,14.049,10.59,14.071,10.924,-3.135,26.457,0.0,261.24,,275.0,275.0,12.616,2.764,12.026,24.526
20490.5,2.748,0.624,-35.209,1.596,9.521,5.586,37.6,5.605,6.144,-2.74,0.0,39.562,40.666,9.647,1.637,14.011,10.205,14.033,10.266,-3.123,26.465,0.0,260.84,,275.0,275.0,12.408,2.764,12.034,24.527
20491.0,2.748,0.624,-35.209,1.596,9.521,5.586,37.6,5.605,6.144,-2.74,0.0,39.6,40.7,9.647,1.637,13.638,10.298,13.886,10.612,-3.123,26.465,0.0,260.84,,275.0,275.0,12.129,2.764,11.986,24.514
20491.5,2.707,0.695,-34.69,1.653,9.621,5.586,37.6,5.605,6.144,-2.74,0.0,39.6,40.7,9.68,1.697,14.061,11.042,14.089,11.692,-3.123,26.465,0.0,261.14,,275.0,275.0,12.108,2.763,11.987,24.464
20492.0,2.707,0.695,-34.69,1.653,9.621,5.586,37.6,5.605,6.144,-2.74,0.0,39.6,40.7,9.68,1.697,14.184,10.329,14.115,10.451,-3.123,26.465,0.0,261.14,,275.0,275.0,12.721,2.762,12.071,24.426
20492.5,2.707,0.695,-34.69,1.653,9.621,5.586,37.6,5.605,6.144,-2.74,0.0,39.6,40.7,9.68,1.697,13.671,9.69,13.831,9.577,-3.123,26.465,0.0,260.54,,275.0,275.0,12.27,2.761,12.134,24.482
20493.0,2.707,0.695,-34.69,1.653,9.621,5.586,37.6,5.605,6.144,-2.74,0.0,39.6,40.7,9.68,1.697,13.572,10.871,13.861,11.299,-3.123,26.465,0.0,260.54,,275.0,275.0,11.692,2.761,12.052,24.495
20493.5,2.707,0.695,-34.69,1.653,9.621,5.596,37.637,5.614,6.175,-2.732,0.0,39.561,40.644,9.68,1.697,13.957,10.893,13.975,11.393,-3.12,26.463,0.0,261.44,,275.0,275.0,12.401,2.76,12.096,24.591
20494.0,2.707,0.695,-34.69,1.653,9.621,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.68,1.697,14.075,10.541,14.073,10.985,-3.12,26.463,0.0,261.44,,275.0,275.0,12.554,2.759,12.124,24.659
20494.5,2.89,0.74,-34.226,1.566,9.564,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.831,1.629,14.076,10.023,14.017,10.316,-3.12,26.463,0.0,260.34,,275.0,275.0,12.419,2.758,12.053,24.686
20495.0,2.89,0.74,-34.226,1.566,9.564,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.831,1.629,14.244,11.476,14.22,11.78,-3.12,26.463,0.0,260.34,,275.0,275.0,12.108,2.76,12.108,24.593
20495.5,2.89,0.74,-34.226,1.566,9.564,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.831,1.629,14.116,10.582,14.17,10.528,-3.12,26.463,0.0,260.74,,275.0,275.0,12.93,2.762,12.215,24.515
20496.0,2.89,0.74,-34.226,1.566,9.564,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.831,1.629,13.811,9.923,13.962,9.698,-3.12,26.463,0.0,260.74,,275.0,275.0,12.349,2.764,12.285,24.61
20496.5,2.89,0.74,-34.226,1.566,9.564,5.596,37.637,5.614,6.175,-2.732,0.0,39.6,40.6,9.831,1.629,13.696,11.215,13.957,11.762,-3.12,26.463,0.0,260.64,,275.0,275.0,11.848,2.766,12.236,24.628
20497.0,2.89,0.74,-34.226,1.566,9.564,5.593,37.678,5.594,6.218,-2.724,0.0,39.559,40.634,9.831,1.629,14.132,11.702,14.142,11.868,-3.124,26.47,0.0,260.64,,275.0,275.0,12.657,2.768,12.266,24.59
20497.5,2.89,0.74,-34.226,1.566,9.564,5.593,37.678,5.594,6.218,-2.724,0.0,39.6,40.6,9.831,1.629,14.144,10.528,14.176,10.791,-3.124,26.47,0.0,260.74,,275.0,275.0,12.961,2.77,12.402,24.588
20498.0,1.473,0.422,-33.696,1.61,9.603,5.593,37.678,5.594,6.218,-2.724,0.0,39.6,40.6,9.773,1.683,14.019,9.945,13.999,9.114,-3.124,26.47,0.0,260.74,,275.0,275.0,12.41,2.772,12.364,24.669
20498.5,1.473,0.422,-33.696,1.61,9.603,5.593,37.678,5.594,6.218,-2.724,0.0,39.6,40.6,9.773,1.683,13.878,11.818,14.019,12.052,-3.124,26.47,0.0,260.24,,275.0,275.0,11.769,2.751,12.346,24.72
20499.0,1.473,0.422,-33.696,1.61,9.603,5.593,37.678,5.594,6.218,-2.724,0.0,39.6,40.6,9.773,1.683,14.102,11.0,14.112,11.438,-3.124,26.47,0.0,260.24,,275.0,275.0,12.942,2.73,12.396,24.761
20499.5,1.473,0.422,-33.696,1.61,9.603,5.593,37.678,5.594,6.218,-2.724,0.0,39.6,40.6,9.773,1.683,14.062,10.052,14.015,9.23,-3.124,26.47,0.0,260.14,,275.0,275.0,12.663,2.71,12.454,24.768
20500.0,1.473,0.422,-33.696,1.61,9.603,5.584,37.628,5.573,6.224,-2.733,0.0,39.555,40.592,9.773,1.683,13.319,10.441,13.765,10.463,-3.12,26.467,0.0,260.14,,275.0,275.0,11.84,2.689,12.409,24.749
20500.5,1.473,0.422,-33.696,1.61,9.603,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.773,1.683,13.746,12.014,13.944,12.294,-3.12,26.467,0.0,260.14,,275.0,275.0,11.997,2.669,12.392,24.727
20501.0,2.767,0.726,-34.156,1.674,9.64,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.661,1.438,14.178,11.17,14.138,11.545,-3.12,26.467,0.0,260.14,,275.0,275.0,12.999,2.65,12.491,24.624
20501.5,2.767,0.726,-34.156,1.674,9.64,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.661,1.438,14.247,10.576,14.169,10.243,-3.12,26.467,0.0,260.44,,275.0,275.0,12.758,2.652,12.557,24.605
20502.0,2.767,0.726,-34.156,1.674,9.64,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.661,1.438,13.611,11.186,13.894,11.538,-3.12,26.467,0.0,260.44,,275.0,275.0,12.309,2.654,12.471,24.504
20502.5,2.767,0.726,-34.156,1.674,9.64,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.661,1.438,14.065,11.798,14.101,11.885,-3.12,26.467,0.0,260.44,,275.0,275.0,12.557,2.655,12.542,24.446
20503.0,2.767,0.726,-34.156,1.674,9.64,5.584,37.628,5.573,6.224,-2.733,0.0,39.6,40.6,9.661,1.438,14.218,11.066,14.211,11.32,-3.12,26.467,0.0,260.44,,275.0,275.0,12.962,2.657,12.528,24.451
20503.5,2.767,0.726,-34.156,1.674,9.64,5.578,37.549,5.584,6.147,-2.744,0.0,39.532,40.616,9.661,1.438,14.076,10.033,14.061,9.17,-3.123,26.453,0.0,259.54,,275.0,275.0,12.704,2.659,12.599,24.414
20504.0,2.767,0.726,-34.156,1.674,9.64,5.578,37.549,5.584,6.147,-2.744,0.0,39.5,40.6,9.661,1.438,13.489,10.855,13.855,10.994,-3.123,26.453,0.0,259.54,,275.0,275.0,11.835,2.661,12.532,24.389
20504.5,3.289,0.877,-33.958,1.715,9.597,5.578,37.549,5.584,6.147,-2.744,0.0,39.5,40.6,9.717,1.435,13.941,12.305,14.091,12.551,-3.123,26.453,0.0,260.34,,275.0,275.0,12.298,2.663,12.618,24.314
20505.0,3.289,0.877,-33.958,1.715,9.597,5.578,37.549,5.584,6.147,-2.744,0.0,39.5,40.6,9.717,1.435,14.366,11.26,14.251,11.44,-3.123,26.453,0.0,260.34,,275.0,275.0,13.222,2.673,12.629,24.286
20505.5,3.289,0.877,-33.958,1.715,9.597,5.578,37.549,5.584,6.147,-2.744,0.0,39.5,40.6,9.717,1.435,13.791,9.841,13.949,9.406,-3.123,26.453,0.0,260.74,,275.0,275.0,12.829,2.683,12.672,24.269
20506.0,3.289,0.877,-33.958,1.715,9.597,5.578,37.549,5.584,6.147,-2.744,0.0,39.5,40.6,9.717,1.435,13.668,11.279,13.983,11.744,-3.123,26.453,0.0,260.74,,275.0,275.0,11.746,2.693,12.56,24.249
20506.5,3.289,0.877,-33.958,1.715,9.597,5.563,37.674,5.646,6.221,-2.737,0.0,39.536,40.561,9.717,1.435,14.138,11.594,14.164,12.202,-3.124,26.456,0.0,260.64,,275.0,275.0,12.668,2.703,12.607,24.234
20507.0,3.289,0.877,-33.958,1.715,9.597,5.563,37.674,5.646,6.221,-2.737,0.0,39.5,40.6,9.717,1.435,14.35,11.198,14.288,11.616,-3.124,26.456,0.0,260.64,,275.0,275.0,13.025,2.712,12.628,24.222
20507.5,2.67,0.613,-35.209,1.577,9.664,5.563,37.674,5.646,6.221,-2.737,0.0,39.5,40.6,9.663,1.586,14.154,10.165,14.127,9.24,-3.124,26.456,0.0,260.44,,275.0,275.0,12.863,2.722,12.669,24.219
20508.0,2.67,0.613,-35.209,1.577,9.664,5.563,37.674,5.646,6.221,-2.737,0.0,39.5,40.6,9.663,1.586,13.514,10.843,13.905,10.863,-3.124,26.456,0.0,260.44,,275.0,275.0,11.922,2.721,12.591,24.187
20508.5,2.67,0.613,-35.209,1.577,9.664,5.563,37.674,5.646,6.221,-2.737,0.0,39.5,40.6,9.663,1.586,13.969,12.09,14.1,12.379,-3.124,26.456,0.0,260.74,,275.0,275.0,12.281,2.72,12.656,24.178
20509.0,2.67,0.613,-35.209,1.577,9.664,5.563,37.674,5.646,6.221,-2.737,0.0,39.5,40.6,9.663,1.586,14.313,10.523,14.246,10.251,-3.124,26.456,0.0,260.74,,275.0,275.0,13.134,2.719,12.631,24.166
20509.5,2.67,0.613,-35.209,1.577,9.664,5.582,37.604,5.563,6.225,-2.734,0.0,39.519,40.531,9.663,1.586,13.806,10.459,14.047,10.2,-3.121,26.462,0.0,260.84,,275.0,275.0,12.333,2.718,12.624,24.158
20510.0,2.67,0.613,-35.209,1.577,9.664,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.663,1.586,13.936,11.874,14.133,12.228,-3.121,26.462,0.0,260.84,,275.0,275.0,12.128,2.718,12.58,24.143
20510.5,2.67,0.613,-35.209,1.577,9.664,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.663,1.586,14.356,12.316,14.357,12.307,-3.121,26.462,0.0,261.04,,275.0,275.0,13.043,2.717,12.728,24.134
20511.0,3.115,0.806,-34.439,1.447,9.549,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.73,1.618,14.383,11.25,14.39,11.412,-3.121,26.462,0.0,261.04,,275.0,275.0,13.334,2.716,12.794,24.118
20511.5,3.115,0.806,-34.439,1.447,9.549,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.73,1.618,14.291,10.251,14.247,9.282,-3.121,26.462,0.0,261.54,,275.0,275.0,12.859,2.723,12.79,24.135
20512.0,3.115,0.806,-34.439,1.447,9.549,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.73,1.618,13.546,10.282,13.944,10.05,-3.121,26.462,0.0,261.54,,275.0,275.0,12.018,2.729,12.72,24.115
20512.5,3.115,0.806,-34.439,1.447,9.549,5.582,37.604,5.563,6.225,-2.734,0.0,39.5,40.5,9.73,1.618,14.108,11.648,14.176,12.257,-3.121,26.462,0.0,260.44,,275.0,275.0,11.956,2.735,12.755,24.113
20513.0,3.115,0.806,-34.439,1.447,9.549,5.592,37.626,5.601,6.221,-2.721,0.0,39.527,40.52,9.73,1.618,14.384,10.91,14.257,10.982,-3.109,26.462,0.0,260.44,,275.0,275.0,13.047,2.741,12.752,24.112
20513.5,3.115,0.806,-34.439,1.447,9.549,5.592,37.626,5.601,6.221,-2.721,0.0,39.5,40.5,9.73,1.618,13.995,9.977,14.059,8.991,-3.109,26.462,0.0,260.94,,275.0,275.0,12.633,2.748,12.767,24.116
20514.0,3.249,0.832,-34.275,1.673,9.57,5.592,37.626,5.601,6.221,-2.721,0.0,39.5,40.5,9.777,1.688,13.53,11.056,13.913,11.222,-3.109,26.462,0.0,260.94,,275.0,275.0,11.755,2.754,12.678,24.151
20514.5,3.249,0.832,-34.275,1.673,9.57,5.592,37.626,5.601,6.221,-2.721,0.0,39.5,40.5,9.777,1.688,14.026,11.789,14.123,12.198,-3.109,26.462,0.0,260.24,,275.0,275.0,12.43,2.762,12.663,24.235
20515.0,3.249,0.832,-34.275,1.673,9.57,5.592,37.626,5.601,6.221,-2.721,0.0,39.5,40.5,9.777,1.688,14.221,10.853,14.207,11.018,-3.109,26.462,0.0,260.24,,275.0,275.0,13.034,2.77,12.702,24.334
20515.5,3.249,0.832,-34.275,1.673,9.57,5.592,37.626,5.601,6.221,-2.721,0.0,39.5,40.5,9.777,1.688,14.159,10.243,14.142,9.506,-3.109,26.462,0.0,260.54,,275.0,275.0,12.575,2.778,12.675,24.412
20516.0,3.249,0.832,-34.275,1.673,9.57,5.574,37.701,5.582,6.296,-2.731,0.0,39.499,40.472,9.777,1.688,13.892,11.771,14.06,12.257,-3.118,26.459,0.0,260.54,,275.0,275.0,12.013,2.785,12.587,24.429
20516.5,3.249,0.832,-34.275,1.673,9.57,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.777,1.688,14.188,10.829,14.142,11.259,-3.118,26.459,0.0,260.44,,275.0,275.0,12.995,2.793,12.65,24.394
20517.0,3.249,0.832,-34.275,1.673,9.57,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.777,1.688,14.121,10.198,14.057,9.579,-3.118,26.459,0.0,260.44,,275.0,275.0,12.604,2.8,12.645,24.408
20517.5,2.766,0.615,-35.209,1.663,9.657,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.643,1.683,13.508,10.216,13.865,10.247,-3.118,26.459,0.0,259.74,,275.0,275.0,11.989,2.808,12.609,24.429
20518.0,2.766,0.615,-35.209,1.663,9.657,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.643,1.683,13.759,11.166,13.954,11.571,-3.118,26.459,0.0,259.74,,275.0,275.0,11.959,2.807,12.497,24.508
20518.5,2.766,0.615,-35.209,1.663,9.657,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.643,1.683,13.996,11.212,14.073,11.88,-3.118,26.459,0.0,260.04,,275.0,275.0,12.612,2.806,12.519,24.58
20519.0,2.766,0.615,-35.209,1.663,9.657,5.574,37.701,5.582,6.296,-2.731,0.0,39.5,40.5,9.643,1.683,14.16,10.505,14.088,10.445,-3.118,26.459,0.0,260.04,,275.0,275.0,12.79,2.806,12.556,24.602
20519.5,2.766,0.615,-35.209,1.663,9.657,5.564,37.62,5.544,6.274,-2.733,0.0,39.492,40.463,9.643,1.683,13.658,10.602,13.92,11.107,-3.107,26.455,0.0,260.64,,275.0,275.0,12.299,2.805,12.432,24.629
20520.0,2.766,0.615,-35.209,1.663,9.657,5.564,37.62,5.544,6.274,-2.733,0.0,39.5,40.5,9.643,1.683,14.01,11.658,14.072,11.828,-3.107,26.455,0.0,260.64,,275.0,275.0,12.322,2.804,12.394,24.652
20520.5,3.278,0.776,-35.209,1.563,9.699,5.564,37.62,5.544,6.274,-2.733,0.0,39.5,40.5,9.605,1.59,14.15,10.893,14.145,11.038,-3.107,26.455,0.0,260.74,,275.0,275.0,12.892,2.804,12.446,24.687
20521.0,3.278,0.776,-35.209,1.563,9.699,5.564,37.62,5.544,6.274,-2.733,0.0,39.5,40.5,9.605,1.59,14.043,10.228,14.1,9.858,-3.107,26.455,0.0,260.74,,275.0,275.0,12.557,2.812,12.445,24.711
20521.5,3.278,0.776,-35.209,1.563,9.699,5.564,37.62,5.544,6.274,-2.733,0.0,39.5,40.5,9.605,1.59,13.546,10.218,13.884,10.013,-3.107,26.455,0.0,260.84,,275.0,275.0,12.057,2.819,12.456,24.716
20522.0,3.278,0.776,-35.209,1.563,9.699,5.564,37.62,5.544,6.274,-2.733,0.0,39.5,40.5,9.605,1.59,13.725,11.529,13.963,11.968,-3.107,26.455,0.0,260.84,,275.0,275.0,11.915,2.827,12.453,24.732
20522.5,3.278,0.776,-35.209,1.563,9.699,5.584,37.564,5.564,6.209,-2.727,0.0,39.492,40.46,9.605,1.59,14.152,11.554,14.163,12.013,-3.113,26.456,0.0,260.24,,275.0,275.0,12.796,2.834,12.507,24.714
20523.0,3.278,0.776,-35.209,1.563,9.699,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.605,1.59,14.039,10.067,14.114,9.477,-3.113,26.456,0.0,260.24,,275.0,275.0,12.971,2.841,12.484,24.75
20523.5,3.278,0.776,-35.209,1.563,9.699,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.605,1.59,13.446,10.07,13.825,9.781,-3.113,26.456,0.0,260.54,,275.0,275.0,11.925,2.849,12.449,24.741
20524.0,2.491,0.601,-35.114,1.611,9.581,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.738,1.745,13.573,11.104,13.845,11.24,-3.113,26.456,0.0,260.54,,275.0,275.0,11.78,2.856,12.375,24.725
20524.5,2.491,0.601,-35.114,1.611,9.581,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.738,1.745,13.943,11.052,14.02,11.708,-3.113,26.456,0.0,260.44,,275.0,275.0,12.441,2.85,12.365,24.75
20525.0,2.491,0.601,-35.114,1.611,9.581,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.738,1.745,14.087,10.388,14.057,10.256,-3.113,26.456,0.0,260.44,,275.0,275.0,12.681,2.844,12.387,24.757
20525.5,2.491,0.601,-35.114,1.611,9.581,5.584,37.564,5.564,6.209,-2.727,0.0,39.5,40.5,9.738,1.745,13.752,9.74,13.868,8.938,-3.113,26.456,0.0,260.54,,275.0,275.0,12.197,2.838,12.323,24.714
20526.0,2.491,0.601,-35.114,1.611,9.581,5.56,37.652,5.57,6.321,-2.722,0.0,39.474,40.417,9.738,1.745,13.307,10.56,13.732,10.747,-3.109,26.463,0.0,260.54,,275.0,275.0,11.574,2.832,12.3,24.66
20526.5,2.491,0.601,-35.114,1.611,9.581,5.56,37.652,5.57,6.321,-2.722,0.0,39.5,40.4,9.738,1.745,14.011,10.644,13.965,10.603,-3.109,26.463,0.0,260.14,,275.0,275.0,12.087,2.827,12.353,24.616
20527.0,2.405,0.572,-35.209,1.639,9.731,5.56,37.652,5.57,6.321,-2.722,0.0,39.5,40.4,9.485,1.727,13.747,9.918,13.865,9.27,-3.109,26.463,0.0,260.14,,275.0,275.0,12.306,2.821,12.364,24.571
20527.5,2.405,0.572,-35.209,1.639,9.731,5.56,37.652,5.57,6.321,-2.722,0.0,39.5,40.4,9.485,1.727,13.211,9.523,13.534,9.267,-3.109,26.463,0.0,260.14,,275.0,275.0,11.7,2.814,12.38,24.51
20528.0,2.405,0.572,-35.209,1.639,9.731,5.56,37.652,5.57,6.321,-2.722,0.0,39.5,40.4,9.485,1.727,13.335,10.953,13.636,11.436,-3.109,26.463,0.0,260.14,,275.0,275.0,11.384,2.808,12.24,24.503
20528.5,2.405,0.572,-35.209,1.639,9.731,5.56,37.652,5.57,6.321,-2.722,0.0,39.5,40.4,9.485,1.727,13.823,11.103,13.847,11.28,-3.109,26.463,0.0,260.14,,275.0,275.0,12.34,2.801,12.28,24.501
20529.0,2.405,0.572,-35.209,1.639,9.731,5.566,37.571,5.568,6.258,-2.735,0.0,39.463,40.38,9.485,1.727,13.776,10.374,13.846,10.421,-3.117,26.452,0.0,260.14,,275.0,275.0,12.513,2.795,12.326,24.48
20529.5,2.405,0.572,-35.209,1.639,9.731,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.485,1.727,13.535,9.543,13.645,8.68,-3.117,26.452,0.0,260.54,,275.0,275.0,12.104,2.788,12.209,24.441
20530.0,3.212,0.859,-33.724,1.702,9.607,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.737,1.584,13.652,11.186,13.738,11.564,-3.117,26.452,0.0,260.54,,275.0,275.0,11.351,2.782,12.181,24.438
20530.5,3.212,0.859,-33.724,1.702,9.607,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.737,1.584,13.808,10.493,13.85,10.939,-3.117,26.452,0.0,260.84,,275.0,275.0,12.535,2.789,12.199,24.425
20531.0,3.212,0.859,-33.724,1.702,9.607,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.737,1.584,13.674,9.82,13.754,9.353,-3.117,26.452,0.0,260.84,,275.0,275.0,12.272,2.796,12.21,24.397
20531.5,3.212,0.859,-33.724,1.702,9.607,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.737,1.584,13.313,10.56,13.654,10.854,-3.117,26.452,0.0,260.74,,275.0,275.0,11.65,2.803,12.144,24.34
20532.0,3.212,0.859,-33.724,1.702,9.607,5.566,37.571,5.568,6.258,-2.735,0.0,39.5,40.4,9.737,1.584,13.741,11.537,13.829,11.781,-3.117,26.452,0.0,260.74,,275.0,275.0,12.095,2.809,12.106,24.283
20532.5,3.212,0.859,-33.724,1.702,9.607,5.591,37.612,5.595,6.276,-2.726,0.0,39.462,40.372,9.737,1.584,13.943,10.677,13.934,11.119,-3.117,26.451,0.0,261.14,,275.0,275.0,12.722,2.816,12.183,24.249
20533.0,3.212,0.859,-33.724,1.702,9.607,5.591,37.612,5.595,6.276,-2.726,0.0,39.5,40.4,9.737,1.584,13.978,10.189,13.958,10.099,-3.117,26.451,0.0,261.14,,275.0,275.0,12.418,2.823,12.186,24.165
20533.5,1.998,0.57,-33.992,1.687,9.591,5.591,37.612,5.595,6.276,-2.726,0.0,39.5,40.4,9.734,1.602,13.647,11.317,13.831,11.903,-3.117,26.451,0.0,261.44,,275.0,275.0,12.056,2.829,12.144,24.068
20534.0,1.998,0.57,-33.992,1.687,9.591,5.591,37.612,5.595,6.276,-2.726,0.0,39.5,40.4,9.734,1.602,14.041,10.804,13.988,10.96,-3.117,26.451,0.0,261.44,,275.0,275.0,12.674,2.815,12.219,23.963
20534.5,1.998,0.57,-33.992,1.687,9.591,5.591,37.612,5.595,6.276,-2.726,0.0,39.5,40.4,9.734,1.602,13.966,10.193,13.941,9.73,-3.117,26.451,0.0,260.94,,275.0,275.0,12.448,2.802,12.255,23.933
20535.0,1.998,0.57,-33.992,1.687,9.591,5.591,37.612,5.595,6.276,-2.726,0.0,39.5,40.4,9.734,1.602,13.37,9.74,13.675,9.667,-3.117,26.451,0.0,260.94,,275.0,275.0,11.958,2.789,12.272,23.898
20535.5,1.998,0.57,-33.992,1.687,9.591,5.592,37.684,5.602,6.366,-2.721,0.0,39.442,40.336,9.734,1.602,13.487,11.251,13.762,11.78,-3.12,26.459,0.0,261.14,,275.0,275.0,11.613,2.776,12.164,23.869
20536.0,1.998,0.57,-33.992,1.687,9.591,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.734,1.602,13.941,10.975,13.935,11.409,-3.12,26.459,0.0,261.14,,275.0,275.0,12.57,2.763,12.218,23.883
20536.5,2.744,0.719,-34.493,1.666,9.616,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.741,1.743,13.988,10.194,13.937,10.053,-3.12,26.459,0.0,261.14,,275.0,275.0,12.565,2.751,12.268,23.899
20537.0,2.744,0.719,-34.493,1.666,9.616,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.741,1.743,13.318,10.886,13.672,11.258,-3.12,26.459,0.0,261.14,,275.0,275.0,12.043,2.75,12.149,23.926
20537.5,2.744,0.719,-34.493,1.666,9.616,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.741,1.743,13.77,11.124,13.835,11.395,-3.12,26.459,0.0,261.04,,275.0,275.0,12.284,2.75,12.144,23.911
20538.0,2.744,0.719,-34.493,1.666,9.616,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.741,1.743,13.917,10.396,13.926,10.457,-3.12,26.459,0.0,261.04,,275.0,275.0,12.531,2.75,12.137,23.937
20538.5,2.744,0.719,-34.493,1.666,9.616,5.592,37.684,5.602,6.366,-2.721,0.0,39.4,40.3,9.741,1.743,13.63,9.512,13.724,8.9,-3.12,26.459,0.0,261.24,,275.0,275.0,12.174,2.75,12.199,23.932
20539.0,2.744,0.719,-34.493,1.666,9.616,5.604,37.608,5.576,6.356,-2.738,0.0,39.432,40.359,9.741,1.743,13.276,10.577,13.63,11.11,-3.118,26.457,0.0,261.24,,275.0,275.0,11.442,2.75,12.105,23.934
20539.5,2.744,0.719,-34.493,1.666,9.616,5.604,37.608,5.576,6.356,-2.738,0.0,39.4,40.4,9.741,1.743,13.765,11.148,13.816,11.495,-3.118,26.457,0.0,261.34,,275.0,275.0,12.148,2.75,12.113,23.921
20540.0,1.904,0.553,-33.899,1.722,9.63,5.604,37.608,5.576,6.356,-2.738,0.0,39.4,40.4,9.739,1.53,13.905,10.373,13.902,10.493,-3.118,26.457,0.0,261.34,,275.0,275.0,12.556,2.75,12.098,23.99
20540.5,1.904,0.553,-33.899,1.722,9.63,5.604,37.608,5.576,6.356,-2.738,0.0,39.4,40.4,9.739,1.53,13.728,9.885,13.813,9.567,-3.118,26.457,0.0,261.14,,275.0,275.0,12.168,2.736,12.057,24.027
20541.0,1.904,0.553,-33.899,1.722,9.63,5.604,37.608,5.576,6.356,-2.738,0.0,39.4,40.4,9.739,1.53,13.857,11.36,13.914,11.706,-3.118,26.457,0.0,261.14,,275.0,275.0,11.748,2.722,12.061,24.046
20541.5,1.904,0.553,-33.899,1.722,9.63,5.604,37.608,5.576,6.356,-2.738,0.0,39.4,40.4,9.739,1.53,13.953,10.389,13.93,10.512,-3.118,26.457,0.0,261.04,,275.0,275.0,12.709,2.709,12.159,24.114
20542.0,1.904,0.553,-33.899,1.722,9.63,5.585,37.562,5.532,6.344,-2.728,0.0,39.421,40.344,9.739,1.53,13.684,9.898,13.804,9.379,-3.118,26.463,0.0,261.04,,275.0,275.0,12.196,2.696,12.184,24.145
20542.5,1.904,0.553,-33.899,1.722,9.63,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.739,1.53,13.354,10.286,13.693,10.62,-3.118,26.463,0.0,260.64,,275.0,275.0,11.691,2.683,12.148,24.184
20543.0,3.054,0.752,-34.945,1.611,9.651,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.727,1.674,13.729,11.087,13.84,11.733,-3.118,26.463,0.0,260.64,,275.0,275.0,11.988,2.67,12.16,24.158
20543.5,3.054,0.752,-34.945,1.611,9.651,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.727,1.674,13.989,10.699,13.967,11.213,-3.118,26.463,0.0,260.14,,275.0,275.0,12.597,2.676,12.187,24.136
20544.0,3.054,0.752,-34.945,1.611,9.651,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.727,1.674,13.896,9.898,13.858,9.131,-3.118,26.463,0.0,260.14,,275.0,275.0,12.467,2.682,12.167,24.132
20544.5,3.054,0.752,-34.945,1.611,9.651,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.727,1.674,13.682,11.026,13.794,11.585,-3.118,26.463,0.0,260.34,,275.0,275.0,11.696,2.688,12.1,24.148
20545.0,3.054,0.752,-34.945,1.611,9.651,5.585,37.562,5.532,6.344,-2.728,0.0,39.4,40.3,9.727,1.674,13.899,10.341,13.895,10.417,-3.118,26.463,0.0,260.34,,275.0,275.0,12.522,2.694,12.143,24.201
20545.5,3.054,0.752,-34.945,1.611,9.651,5.574,37.583,5.561,6.345,-2.727,0.0,39.402,40.291,9.727,1.674,13.809,9.966,13.851,9.567,-3.121,26.456,0.0,259.44,,275.0,275.0,12.138,2.7,12.135,24.301
20546.0,3.054,0.752,-34.945,1.611,9.651,5.574,37.583,5.561,6.345,-2.727,0.0,39.4,40.3,9.727,1.674,13.358,10.368,13.664,10.356,-3.121,26.456,0.0,259.44,,275.0,275.0,11.798,2.706,12.095,24.406
20546.5,2.81,0.637,-35.209,1.673,9.663,5.574,37.583,5.561,6.345,-2.727,0.0,39.4,40.3,9.651,1.517,13.633,10.978,13.783,11.286,-3.121,26.456,0.0,260.34,,275.0,275.0,11.937,2.712,12.045,24.576
20547.0,2.81,0.637,-35.209,1.673,9.663,5.574,37.583,5.561,6.345,-2.727,0.0,39.4,40.3,9.651,1.517,13.839,10.922,13.905,11.69,-3.121,26.456,0.0,260.34,,275.0,275.0,12.42,2.713,12.077,24.662
20547.5,2.81,0.637,-35.209,1.673,9.663,5.574,37.583,5.561,6.345,-2.727,0.0,39.4,40.3,9.651,1.517,14.032,10.259,13.957,10.284,-3.121,26.456,0.0,259.64,,275.0,275.0,12.589,2.715,12.098,24.721
20548.0,2.81,0.637,-35.209,1.673,9.663,5.574,37.583,5.561,6.345,-2.727,0.0,39.4,40.3,9.651,1.517,13.686,10.474,13.818,11.101,-3.121,26.456,0.0,259.64,,275.0,275.0,12.133,2.717,12.035,24.782
20548.5,2.81,0.637,-35.209,1.673,9.663,5.594,37.63,5.556,6.378,-2.727,0.0,39.403,40.276,9.651,1.517,13.936,11.161,13.959,11.581,-3.112,26.464,0.0,260.34,,275.0,275.0,12.27,2.718,12.019,24.868
20549.0,2.81,0.637,-35.209,1.673,9.663,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.651,1.517,14.061,10.574,14.02,11.147,-3.112,26.464,0.0,260.34,,275.0,275.0,12.659,2.72,12.088,24.955
20549.5,2.187,0.596,-33.337,1.652,9.583,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.867,1.635,13.929,9.959,13.92,9.438,-3.112,26.464,0.0,259.54,,275.0,275.0,12.451,2.721,12.135,25.031
20550.0,2.187,0.596,-33.337,1.652,9.583,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.867,1.635,13.462,10.102,13.763,10.348,-3.112,26.464,0.0,259.54,,275.0,275.0,11.811,2.712,12.051,24.959
20550.5,2.187,0.596,-33.337,1.652,9.583,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.867,1.635,13.745,11.409,13.883,12.024,-3.112,26.464,0.0,260.44,,275.0,275.0,11.919,2.704,12.116,24.925
20551.0,2.187,0.596,-33.337,1.652,9.583,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.867,1.635,14.038,10.86,13.991,11.181,-3.112,26.464,0.0,260.44,,275.0,275.0,12.765,2.695,12.12,24.91
20551.5,2.187,0.596,-33.337,1.652,9.583,5.594,37.63,5.556,6.378,-2.727,0.0,39.4,40.3,9.867,1.635,13.727,9.525,13.796,8.714,-3.112,26.464,0.0,260.44,,275.0,275.0,12.517,2.687,12.165,24.918
20552.0,2.187,0.596,-33.337,1.652,9.583,5.549,37.586,5.518,6.396,-2.724,0.0,39.38,40.258,9.867,1.635,13.207,10.77,13.646,10.988,-3.098,26.458,0.0,260.44,,275.0,275.0,11.44,2.679,12.101,24.906
20552.5,2.187,0.596,-33.337,1.652,9.583,5.549,37.586,5.518,6.396,-2.724,0.0,39.4,40.3,9.867,1.635,13.704,11.274,13.816,11.421,-3.098,26.458,0.0,260.34,,275.0,275.0,12.153,2.671,12.088,24.889
20553.0,2.229,0.629,-33.728,1.105,9.595,5.549,37.586,5.518,6.396,-2.724,0.0,39.4,40.3,9.718,1.575,13.63,10.184,13.746,10.087,-3.098,26.458,0.0,260.34,,275.0,275.0,12.554,2.663,12.174,24.882
20553.5,2.229,0.629,-33.728,1.105,9.595,5.549,37.586,5.518,6.396,-2.724,0.0,39.4,40.3,9.718,1.575,13.404,9.477,13.553,8.471,-3.098,26.458,0.0,259.94,,275.0,275.0,11.912,2.656,12.147,24.932
20554.0,2.229,0.629,-33.728,1.105,9.595,5.549,37.586,5.518,6.396,-2.724,0.0,39.4,40.3,9.718,1.575,12.912,10.538,13.4,10.568,-3.098,26.458,0.0,259.94,,275.0,275.0,11.226,2.649,12.086,24.966
20554.5,2.229,0.629,-33.728,1.105,9.595,5.549,37.586,5.518,6.396,-2.724,0.0,39.4,40.3,9.718,1.575,13.468,11.451,13.606,11.734,-3.098,26.458,0.0,260.44,,275.0,275.0,11.855,2.642,12.141,25.003
20555.0,2.229,0.629,-33.728,1.105,9.595,5.565,37.552,5.554,6.346,-2.717,0.0,39.373,40.245,9.718,1.575,13.671,9.639,13.666,8.83,-3.103,26.467,0.0,260.44,,275.0,275.0,12.565,2.635,12.16,25.018
20555.5,2.229,0.629,-33.728,1.105,9.595,5.565,37.552,5.554,6.346,-2.717,0.0,39.4,40.2,9.718,1.575,12.958,10.216,13.425,10.226,-3.103,26.467,0.0,259.74,,275.0,275.0,11.451,2.628,12.127,25.007
20556.0,3.789,0.867,-35.209,1.658,9.619,5.565,37.552,5.554,6.346,-2.717,0.0,39.4,40.2,9.602,1.611,13.411,11.388,13.615,11.718,-3.103,26.467,0.0,259.74,,275.0,275.0,11.706,2.622,12.079,24.94
20556.5,3.789,0.867,-35.209,1.658,9.619,5.565,37.552,5.554,6.346,-2.717,0.0,39.4,40.2,9.602,1.611,13.689,10.56,13.723,10.869,-3.103,26.467,0.0,260.94,,275.0,275.0,12.533,2.641,12.136,24.878
20557.0,3.789,0.867,-35.209,1.658,9.619,5.565,37.552,5.554,6.346,-2.717,0.0,39.4,40.2,9.602,1.611,13.757,9.874,13.734,9.374,-3.103,26.467,0.0,260.94,,275.0,275.0,12.21,2.66,12.134,24.857
20557.5,3.789,0.867,-35.209,1.658,9.619,5.565,37.552,5.554,6.346,-2.717,0.0,39.4,40.2,9.602,1.611,13.064,9.6,13.424,9.473,-3.103,26.467,0.0,259.24,,275.0,275.0,11.685,2.678,12.05,24.756
20558.0,3.789,0.867,-35.209,1.658,9.619,5.566,37.624,5.581,6.361,-2.712,0.0,39.367,40.243,9.602,1.611,13.28,11.275,13.532,11.539,-3.101,26.467,0.0,259.24,,275.0,275.0,11.39,2.696,12.104,24.692
20558.5,3.789,0.867,-35.209,1.658,9.619,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.602,1.611,13.642,10.003,13.687,9.575,-3.101,26.467,0.0,260.54,,275.0,275.0,12.407,2.714,12.117,24.685
20559.0,3.789,0.867,-35.209,1.658,9.619,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.602,1.611,13.094,9.193,13.368,8.583,-3.101,26.467,0.0,260.54,,275.0,275.0,11.726,2.732,12.17,24.659
20559.5,2.292,0.59,-34.315,1.733,9.632,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.715,1.489,12.963,10.485,13.343,10.887,-3.101,26.467,0.0,258.94,,275.0,275.0,11.06,2.749,12.042,24.536
20560.0,2.292,0.59,-34.315,1.733,9.632,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.715,1.489,13.5,10.968,13.578,10.925,-3.101,26.467,0.0,258.94,,275.0,275.0,11.919,2.742,12.037,24.491
20560.5,2.292,0.59,-34.315,1.733,9.632,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.715,1.489,13.518,10.274,13.628,10.461,-3.101,26.467,0.0,260.54,,275.0,275.0,12.243,2.734,12.035,24.415
20561.0,2.292,0.59,-34.315,1.733,9.632,5.566,37.624,5.581,6.361,-2.712,0.0,39.4,40.2,9.715,1.489,13.381,9.451,13.468,9.072,-3.101,26.467,0.0,260.54,,275.0,275.0,11.97,2.727,11.968,24.41
20561.5,2.292,0.59,-34.315,1.733,9.632,5.574,37.634,5.563,6.419,-2.722,0.0,39.351,40.221,9.715,1.489,13.194,10.508,13.481,10.998,-3.09,26.464,0.0,259.74,,275.0,275.0,11.343,2.72,11.958,24.403
20562.0,2.292,0.59,-34.315,1.733,9.632,5.574,37.634,5.563,6.419,-2.722,0.0,39.4,40.2,9.715,1.489,13.669,10.595,13.729,10.853,-3.09,26.464,0.0,259.74,,275.0,275.0,12.045,2.713,12.009,24.45
20562.5,2.132,0.612,-34.315,1.68,9.596,5.574,37.634,5.563,6.419,-2.722,0.0,39.4,40.2,9.72,1.709,13.434,9.877,13.606,9.443,-3.09,26.464,0.0,260.74,,275.0,275.0,12.211,2.706,12.047,24.471
20563.0,2.132,0.612,-34.315,1.68,9.596,5.574,37.634,5.563,6.419,-2.722,0.0,39.4,40.2,9.72,1.709,13.198,10.415,13.521,10.79,-3.09,26.464,0.0,260.74,,275.0,275.0,11.59,2.697,12.016,24.424
20563.5,2.132,0.612,-34.315,1.68,9.596,5.574,37.634,5.563,6.419,-2.722,0.0,39.4,40.2,9.72,1.709,13.538,10.872,13.643,11.476,-3.09,26.464,0.0,259.94,,275.0,275.0,11.981,2.687,11.988,24.433
20564.0,2.132,0.612,-34.315,1.68,9.596,5.574,37.634,5.563,6.419,-2.722,0.0,39.4,40.2,9.72,1.709,13.805,10.393,13.742,10.494,-3.09,26.464,0.0,259.94,,275.0,275.0,12.382,2.678,12.063,24.452
20564.5,2.132,0.612,-34.315,1.68,9.596,5.58,37.573,5.564,6.4,-2.71,0.0,39.35,40.209,9.72,1.709,13.623,10.107,13.702,9.996,-3.085,26.472,0.0,260.74,,275.0,275.0,12.108,2.669,12.048,24.558
20565.0,2.132,0.612,-34.315,1.68,9.596,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.72,1.709,13.319,10.124,13.567,10.446,-3.085,26.472,0.0,260.74,,275.0,275.0,11.857,2.661,12.007,24.611
20565.5,2.132,0.612,-34.315,1.68,9.596,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.72,1.709,13.837,10.801,13.808,11.183,-3.085,26.472,0.0,259.44,,275.0,275.0,11.864,2.652,12.08,24.615
20566.0,3.517,0.837,-35.209,1.585,9.669,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.565,1.636,13.847,10.169,13.843,10.361,-3.085,26.472,0.0,259.44,,275.0,275.0,12.407,2.643,12.113,24.612
20566.5,3.517,0.837,-35.209,1.585,9.669,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.565,1.636,13.629,9.539,13.661,8.971,-3.085,26.472,0.0,260.64,,275.0,275.0,12.055,2.658,12.152,24.653
20567.0,3.517,0.837,-35.209,1.585,9.669,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.565,1.636,13.228,10.818,13.57,11.2,-3.085,26.472,0.0,260.64,,275.0,275.0,11.45,2.672,12.062,24.695
20567.5,3.517,0.837,-35.209,1.585,9.669,5.58,37.573,5.564,6.4,-2.71,0.0,39.4,40.2,9.565,1.636,13.713,11.171,13.756,11.56,-3.085,26.472,0.0,259.34,,275.0,275.0,12.204,2.686,12.045,24.726
20568.0,3.517,0.837,-35.209,1.585,9.669,5.611,37.553,5.535,6.396,-2.714,0.0,39.332,40.216,9.565,1.636,13.812,10.167,13.776,10.192,-3.09,26.466,0.0,259.34,,275.0,275.0,12.55,2.699,12.12,24.823
20568.5,3.517,0.837,-35.209,1.585,9.669,5.611,37.553,5.535,6.396,-2.714,0.0,39.3,40.2,9.565,1.636,13.584,9.547,13.635,8.769,-3.09,26.466,0.0,260.54,,275.0,275.0,11.987,2.713,12.064,24.851
20569.0,3.621,0.9,-34.818,1.654,9.65,5.611,37.553,5.535,6.396,-2.714,0.0,39.3,40.2,9.641,1.523,13.549,11.41,13.678,11.894,-3.09,26.466,0.0,260.54,,275.0,275.0,11.384,2.726,12.041,24.909
20569.5,3.621,0.9,-34.818,1.654,9.65,5.611,37.553,5.535,6.396,-2.714,0.0,39.3,40.2,9.641,1.523,13.718,10.321,13.714,10.411,-3.09,26.466,0.0,258.84,,275.0,275.0,12.633,2.741,12.136,24.934
