t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20570.0,3.621,0.9,-34.818,1.654,9.65,5.611,37.553,5.535,6.396,-2.714,0.0,39.3,40.2,9.641,1.523,13.503,9.621,13.572,8.684,-3.09,26.466,0.0,258.84,,275.0,275.0,12.041,2.755,12.204,24.966
20570.5,3.621,0.9,-34.818,1.654,9.65,5.611,37.553,5.535,6.396,-2.714,0.0,39.3,40.2,9.641,1.523,12.823,9.747,13.299,9.701,-3.09,26.466,0.0,260.24,,275.0,275.0,11.345,2.769,12.143,24.973
20571.0,3.621,0.9,-34.818,1.654,9.65,5.602,37.662,5.518,6.452,-2.713,0.0,39.325,40.212,9.641,1.523,13.225,10.758,13.446,11.289,-3.095,26.472,0.0,260.24,,275.0,275.0,11.393,2.783,12.037,24.991
20571.5,3.621,0.9,-34.818,1.654,9.65,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.641,1.523,13.61,10.383,13.605,10.48,-3.095,26.472,0.0,258.64,,275.0,275.0,12.18,2.797,12.045,25.008
20572.0,3.621,0.9,-34.818,1.654,9.65,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.641,1.523,13.577,9.928,13.611,9.505,-3.095,26.472,0.0,258.64,,275.0,275.0,12.02,2.81,12.046,25.063
20572.5,2.906,0.699,-35.209,1.673,9.686,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.592,1.722,13.307,10.78,13.52,11.345,-3.095,26.472,0.0,259.94,,275.0,275.0,11.655,2.824,11.949,25.09
20573.0,2.906,0.699,-35.209,1.673,9.686,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.592,1.722,13.558,10.446,13.604,10.796,-3.095,26.472,0.0,259.94,,275.0,275.0,12.238,2.825,12.011,25.098
20573.5,2.906,0.699,-35.209,1.673,9.686,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.592,1.722,13.565,10.02,13.607,10.171,-3.095,26.472,0.0,258.94,,275.0,275.0,12.101,2.826,11.996,25.103
20574.0,2.906,0.699,-35.209,1.673,9.686,5.602,37.662,5.518,6.452,-2.713,0.0,39.3,40.2,9.592,1.722,13.389,9.645,13.51,9.832,-3.095,26.472,0.0,258.94,,275.0,275.0,11.841,2.828,11.988,25.111
20574.5,2.906,0.699,-35.209,1.673,9.686,5.576,37.596,5.537,6.468,-2.703,0.0,39.32,40.188,9.592,1.722,13.395,10.692,13.575,11.267,-3.085,26.468,0.0,260.04,,275.0,275.0,11.594,2.829,11.911,25.1
20575.0,2.906,0.699,-35.209,1.673,9.686,5.576,37.596,5.537,6.468,-2.703,0.0,39.3,40.2,9.592,1.722,13.679,10.507,13.689,10.836,-3.085,26.468,0.0,260.04,,275.0,275.0,12.232,2.83,11.936,25.121
20575.5,2.378,0.642,-33.748,1.669,9.627,5.576,37.596,5.537,6.468,-2.703,0.0,39.3,40.2,9.701,1.605,13.693,10.126,13.718,10.107,-3.085,26.468,0.0,259.24,,275.0,275.0,12.178,2.832,11.966,25.112
20576.0,2.378,0.642,-33.748,1.669,9.627,5.576,37.596,5.537,6.468,-2.703,0.0,39.3,40.2,9.701,1.605,13.318,10.23,13.52,10.838,-3.085,26.468,0.0,259.24,,275.0,275.0,11.911,2.824,11.884,25.084
20576.5,2.378,0.642,-33.748,1.669,9.627,5.576,37.596,5.537,6.468,-2.703,0.0,39.3,40.2,9.701,1.605,13.581,10.369,13.614,11.021,-3.085,26.468,0.0,259.64,,275.0,275.0,11.976,2.817,11.896,25.076
20577.0,2.378,0.642,-33.748,1.669,9.627,5.576,37.596,5.537,6.468,-2.703,0.0,39.3,40.2,9.701,1.605,13.668,10.083,13.634,10.028,-3.085,26.468,0.0,259.64,,275.0,275.0,12.146,2.81,11.943,25.056
20577.5,2.378,0.642,-33.748,1.669,9.627,5.581,37.56,5.521,6.468,-2.715,0.0,39.306,40.158,9.701,1.605,13.446,9.967,13.575,9.981,-3.102,26.457,0.0,258.84,,275.0,275.0,11.853,2.803,11.907,25.067
20578.0,2.378,0.642,-33.748,1.669,9.627,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.701,1.605,13.301,10.293,13.53,10.477,-3.102,26.457,0.0,258.84,,275.0,275.0,11.742,2.796,11.876,25.057
20578.5,2.658,0.677,-34.473,1.697,9.639,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.666,1.51,13.547,10.381,13.644,11.077,-3.102,26.457,0.0,260.24,,275.0,275.0,11.9,2.789,11.874,24.952
20579.0,2.658,0.677,-34.473,1.697,9.639,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.666,1.51,13.709,10.414,13.706,11.078,-3.102,26.457,0.0,260.24,,275.0,275.0,12.162,2.787,11.869,24.929
20579.5,2.658,0.677,-34.473,1.697,9.639,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.666,1.51,13.561,10.022,13.703,9.978,-3.102,26.457,0.0,258.84,,275.0,275.0,12.227,2.784,11.896,24.923
20580.0,2.658,0.677,-34.473,1.697,9.639,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.666,1.51,13.457,10.666,13.671,11.31,-3.102,26.457,0.0,258.84,,275.0,275.0,11.816,2.782,11.862,24.868
20580.5,2.658,0.677,-34.473,1.697,9.639,5.581,37.56,5.521,6.468,-2.715,0.0,39.3,40.2,9.666,1.51,13.761,10.772,13.796,11.274,-3.102,26.457,0.0,259.64,,275.0,275.0,12.276,2.78,11.878,24.792
20581.0,2.658,0.677,-34.473,1.697,9.639,5.611,37.563,5.559,6.465,-2.704,0.0,39.307,40.18,9.666,1.51,13.902,10.348,13.84,10.63,-3.089,26.472,0.0,259.64,,275.0,275.0,12.401,2.778,11.914,24.764
20581.5,2.658,0.677,-34.473,1.697,9.639,5.611,37.563,5.559,6.465,-2.704,0.0,39.3,40.2,9.666,1.51,13.605,10.301,13.762,11.168,-3.089,26.472,0.0,258.54,,275.0,275.0,12.18,2.776,11.904,24.733
20582.0,2.801,0.727,-34.037,1.761,9.561,5.611,37.563,5.559,6.465,-2.704,0.0,39.3,40.2,9.773,1.601,13.859,10.883,13.884,11.519,-3.089,26.472,0.0,258.54,,275.0,275.0,12.209,2.774,11.927,24.719
20582.5,2.801,0.727,-34.037,1.761,9.561,5.611,37.563,5.559,6.465,-2.704,0.0,39.3,40.2,9.773,1.601,13.977,10.469,13.934,10.706,-3.089,26.472,0.0,259.94,,275.0,275.0,12.536,2.775,11.965,24.728
20583.0,2.801,0.727,-34.037,1.761,9.561,5.611,37.563,5.559,6.465,-2.704,0.0,39.3,40.2,9.773,1.601,13.532,10.369,13.763,10.83,-3.089,26.472,0.0,259.94,,275.0,275.0,12.272,2.775,11.953,24.732
20583.5,2.801,0.727,-34.037,1.761,9.561,5.611,37.563,5.559,6.465,-2.704,0.0,39.3,40.2,9.773,1.601,13.727,10.793,13.843,11.437,-3.089,26.472,0.0,258.74,,275.0,275.0,12.124,2.776,11.93,24.719
20584.0,2.801,0.727,-34.037,1.761,9.561,5.595,37.584,5.528,6.512,-2.718,0.0,39.295,40.164,9.773,1.601,13.864,10.727,13.912,11.529,-3.101,26.46,0.0,258.74,,275.0,275.0,12.45,2.776,11.966,24.706
20584.5,2.801,0.727,-34.037,1.761,9.561,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.773,1.601,13.925,10.01,13.845,9.839,-3.101,26.46,0.0,259.74,,275.0,275.0,12.508,2.777,12.023,24.717
20585.0,2.737,0.751,-33.604,1.645,9.618,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.791,1.593,13.545,9.822,13.712,9.961,-3.101,26.46,0.0,259.74,,275.0,275.0,11.905,2.777,12.038,24.708
20585.5,2.737,0.751,-33.604,1.645,9.618,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.791,1.593,13.564,10.724,13.748,11.039,-3.101,26.46,0.0,258.64,,275.0,275.0,11.76,2.776,11.997,24.721
20586.0,2.737,0.751,-33.604,1.645,9.618,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.791,1.593,13.805,10.908,13.856,11.087,-3.101,26.46,0.0,258.64,,275.0,275.0,12.269,2.776,12.049,24.711
20586.5,2.737,0.751,-33.604,1.645,9.618,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.791,1.593,13.629,9.868,13.717,10.123,-3.101,26.46,0.0,260.34,,275.0,275.0,12.414,2.775,12.058,24.686
20587.0,2.737,0.751,-33.604,1.645,9.618,5.595,37.584,5.528,6.512,-2.718,0.0,39.3,40.2,9.791,1.593,13.621,11.311,13.804,11.902,-3.101,26.46,0.0,260.34,,275.0,275.0,11.834,2.774,12.011,24.684
20587.5,2.737,0.751,-33.604,1.645,9.618,5.56,37.62,5.57,6.533,-2.704,0.0,39.287,40.167,9.791,1.593,13.993,10.867,13.94,11.11,-3.102,26.464,0.0,259.54,,275.0,275.0,12.659,2.774,12.066,24.681
20588.0,2.737,0.751,-33.604,1.645,9.618,5.56,37.62,5.57,6.533,-2.704,0.0,39.3,40.2,9.791,1.593,13.905,10.096,13.863,9.97,-3.102,26.464,0.0,259.54,,275.0,275.0,12.478,2.773,12.128,24.684
20588.5,1.603,0.442,-33.846,1.708,9.624,5.56,37.62,5.57,6.533,-2.704,0.0,39.3,40.2,9.757,1.539,13.427,9.495,13.616,9.166,-3.102,26.464,0.0,259.94,,275.0,275.0,11.959,2.773,12.192,24.704
20589.0,1.603,0.442,-33.846,1.708,9.624,5.56,37.62,5.57,6.533,-2.704,0.0,39.3,40.2,9.757,1.539,13.318,10.726,13.615,11.095,-3.102,26.464,0.0,259.94,,275.0,275.0,11.426,2.753,12.15,24.726
20589.5,1.603,0.442,-33.846,1.708,9.624,5.56,37.62,5.57,6.533,-2.704,0.0,39.3,40.2,9.757,1.539,13.76,10.991,13.8,10.748,-3.102,26.464,0.0,259.84,,275.0,275.0,12.188,2.735,12.148,24.735
20590.0,1.603,0.442,-33.846,1.708,9.624,5.56,37.62,5.57,6.533,-2.704,0.0,39.3,40.2,9.757,1.539,13.623,9.642,13.669,8.968,-3.102,26.464,0.0,259.84,,275.0,275.0,12.325,2.716,12.158,24.705
20590.5,1.603,0.442,-33.846,1.708,9.624,5.595,37.589,5.533,6.53,-2.716,0.0,39.289,40.155,9.757,1.539,13.115,10.442,13.53,10.776,-3.105,26.467,0.0,260.64,,275.0,275.0,11.476,2.698,12.103,24.681
20591.0,1.603,0.442,-33.846,1.708,9.624,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.757,1.539,13.582,11.205,13.712,11.565,-3.105,26.467,0.0,260.64,,275.0,275.0,11.966,2.68,12.061,24.658
20591.5,2.911,0.728,-35.016,1.692,9.661,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.621,1.516,13.745,10.634,13.801,11.284,-3.105,26.467,0.0,261.44,,275.0,275.0,12.516,2.662,12.131,24.621
20592.0,2.911,0.728,-35.016,1.692,9.661,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.621,1.516,13.863,10.091,13.806,10.164,-3.105,26.467,0.0,261.44,,275.0,275.0,12.366,2.666,12.123,24.61
20592.5,2.911,0.728,-35.016,1.692,9.661,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.621,1.516,13.434,10.211,13.669,10.629,-3.105,26.467,0.0,262.94,,275.0,275.0,11.981,2.67,12.03,24.597
20593.0,2.911,0.728,-35.016,1.692,9.661,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.621,1.516,13.699,11.4,13.826,12.076,-3.105,26.467,0.0,262.94,,275.0,275.0,11.986,2.674,12.127,24.633
20593.5,2.911,0.728,-35.016,1.692,9.661,5.595,37.589,5.533,6.53,-2.716,0.0,39.3,40.2,9.621,1.516,13.795,10.214,13.866,9.978,-3.105,26.467,0.0,262.34,,275.0,275.0,12.75,2.678,12.177,24.673
20594.0,2.911,0.728,-35.016,1.692,9.661,5.603,37.521,5.544,6.495,-2.733,0.0,39.271,40.138,9.621,1.516,13.375,9.874,13.629,9.831,-3.107,26.457,0.0,262.34,,275.0,275.0,11.963,2.682,12.187,24.633
20594.5,2.911,0.728,-35.016,1.692,9.661,5.603,37.521,5.544,6.495,-2.733,0.0,39.3,40.1,9.621,1.516,13.505,11.186,13.716,11.743,-3.107,26.457,0.0,262.84,,275.0,275.0,11.677,2.686,12.106,24.701
20595.0,3.157,0.764,-35.209,1.694,9.704,5.603,37.521,5.544,6.495,-2.733,0.0,39.3,40.1,9.517,1.549,13.9,10.926,13.89,11.466,-3.107,26.457,0.0,262.84,,275.0,275.0,12.537,2.689,12.172,24.751
20595.5,3.157,0.764,-35.209,1.694,9.704,5.603,37.521,5.544,6.495,-2.733,0.0,39.3,40.1,9.517,1.549,13.957,10.25,13.91,10.277,-3.107,26.457,0.0,262.64,,275.0,275.0,12.546,2.697,12.213,24.778
20596.0,3.157,0.764,-35.209,1.694,9.704,5.603,37.521,5.544,6.495,-2.733,0.0,39.3,40.1,9.517,1.549,13.633,9.708,13.745,9.233,-3.107,26.457,0.0,262.64,,275.0,275.0,12.098,2.705,12.136,24.857
20596.5,3.157,0.764,-35.209,1.694,9.704,5.603,37.521,5.544,6.495,-2.733,0.0,39.3,40.1,9.517,1.549,13.394,10.842,13.701,11.152,-3.107,26.457,0.0,263.04,,275.0,275.0,11.58,2.712,12.137,24.89
20597.0,3.157,0.764,-35.209,1.694,9.704,5.59,37.589,5.6,6.518,-2.721,0.0,39.275,40.21,9.517,1.549,13.943,10.409,13.884,10.526,-3.115,26.455,0.0,263.04,,275.0,275.0,12.272,2.719,12.228,24.896
20597.5,3.157,0.764,-35.209,1.694,9.704,5.59,37.589,5.6,6.518,-2.721,0.0,39.3,40.2,9.517,1.549,13.743,9.878,13.8,9.383,-3.115,26.455,0.0,262.44,,275.0,275.0,12.19,2.726,12.242,24.854
20598.0,2.588,0.61,-35.209,1.625,9.642,5.59,37.589,5.6,6.518,-2.721,0.0,39.3,40.2,9.683,1.809,13.276,10.374,13.619,10.475,-3.115,26.455,0.0,262.44,,275.0,275.0,11.701,2.733,12.2,24.769
20598.5,2.588,0.61,-35.209,1.625,9.642,5.59,37.589,5.6,6.518,-2.721,0.0,39.3,40.2,9.683,1.809,13.647,11.873,13.807,12.25,-3.115,26.455,0.0,262.24,,275.0,275.0,11.936,2.731,12.195,24.746
20599.0,2.588,0.61,-35.209,1.625,9.642,5.59,37.589,5.6,6.518,-2.721,0.0,39.3,40.2,9.683,1.809,13.975,10.936,13.947,11.55,-3.115,26.455,0.0,262.24,,275.0,275.0,12.894,2.729,12.303,24.68
20599.5,2.588,0.61,-35.209,1.625,9.642,5.59,37.589,5.6,6.518,-2.721,0.0,39.3,40.2,9.683,1.809,14.005,10.165,13.939,9.569,-3.115,26.455,0.0,262.14,,275.0,275.0,12.602,2.726,12.402,24.617
20600.0,2.588,0.61,-35.209,1.625,9.642,5.616,37.633,5.566,6.588,-2.715,0.0,39.266,40.135,9.683,1.809,13.261,9.34,13.549,8.521,-3.108,26.455,0.0,262.14,,275.0,275.0,11.919,2.724,12.302,24.559
20600.5,2.588,0.61,-35.209,1.625,9.642,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.683,1.809,13.649,11.157,13.721,11.023,-3.108,26.455,0.0,262.04,,275.0,275.0,11.168,2.722,12.298,24.525
20601.0,2.588,0.61,-35.209,1.625,9.642,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.683,1.809,13.685,10.334,13.78,10.584,-3.108,26.455,0.0,262.04,,275.0,275.0,12.387,2.72,12.283,24.535
20601.5,3.021,0.78,-34.232,1.972,9.533,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.818,1.685,13.68,9.649,13.707,8.927,-3.108,26.455,0.0,262.44,,275.0,275.0,12.096,2.718,12.284,24.5
20602.0,3.021,0.78,-34.232,1.972,9.533,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.818,1.685,13.161,10.406,13.552,10.381,-3.108,26.455,0.0,262.44,,275.0,275.0,11.491,2.723,12.212,24.444
20602.5,3.021,0.78,-34.232,1.972,9.533,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.818,1.685,13.57,11.367,13.711,11.354,-3.108,26.455,0.0,262.44,,275.0,275.0,11.875,2.727,12.177,24.459
20603.0,3.021,0.78,-34.232,1.972,9.533,5.616,37.633,5.566,6.588,-2.715,0.0,39.3,40.1,9.818,1.685,13.774,10.687,13.814,10.879,-3.108,26.455,0.0,262.44,,275.0,275.0,12.5,2.732,12.205,24.55
20603.5,3.021,0.78,-34.232,1.972,9.533,5.609,37.547,5.525,6.51,-2.724,0.0,39.257,40.141,9.818,1.685,13.725,10.072,13.806,10.087,-3.108,26.452,0.0,262.44,,275.0,275.0,12.289,2.737,12.175,24.587
20604.0,3.021,0.78,-34.232,1.972,9.533,5.609,37.547,5.525,6.51,-2.724,0.0,39.3,40.1,9.818,1.685,13.573,11.18,13.751,11.73,-3.108,26.452,0.0,262.44,,275.0,275.0,11.923,2.742,12.094,24.652
20604.5,3.547,0.922,-33.673,1.683,9.631,5.609,37.547,5.525,6.51,-2.724,0.0,39.3,40.1,9.789,1.509,13.923,10.875,13.891,11.201,-3.108,26.452,0.0,262.34,,275.0,275.0,12.558,2.746,12.158,24.645
20605.0,3.547,0.922,-33.673,1.683,9.631,5.609,37.547,5.525,6.51,-2.724,0.0,39.3,40.1,9.789,1.509,13.952,10.427,13.936,10.491,-3.108,26.452,0.0,262.34,,275.0,275.0,12.473,2.759,12.173,24.64
20605.5,3.547,0.922,-33.673,1.683,9.631,5.609,37.547,5.525,6.51,-2.724,0.0,39.3,40.1,9.789,1.509,13.501,9.819,13.715,9.818,-3.108,26.452,0.0,262.54,,275.0,275.0,12.202,2.772,12.238,24.648
20606.0,3.547,0.922,-33.673,1.683,9.631,5.609,37.547,5.525,6.51,-2.724,0.0,39.3,40.1,9.789,1.509,13.546,11.232,13.766,11.776,-3.108,26.452,0.0,262.54,,275.0,275.0,11.713,2.785,12.135,24.695
20606.5,3.547,0.922,-33.673,1.683,9.631,5.581,37.545,5.55,6.526,-2.708,0.0,39.252,40.122,9.789,1.509,13.966,11.05,13.922,11.466,-3.107,26.462,0.0,262.74,,275.0,275.0,12.58,2.797,12.273,24.77
20607.0,3.547,0.922,-33.673,1.683,9.631,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.789,1.509,13.982,10.508,13.967,10.806,-3.107,26.462,0.0,262.74,,275.0,275.0,12.601,2.81,12.257,24.799
20607.5,3.547,0.922,-33.673,1.683,9.631,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.789,1.509,13.531,10.914,13.832,11.357,-3.107,26.462,0.0,262.34,,275.0,275.0,12.316,2.822,12.198,24.817
20608.0,2.173,0.603,-33.534,1.646,9.593,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.78,1.557,13.948,11.664,13.982,11.753,-3.107,26.462,0.0,262.34,,275.0,275.0,12.408,2.834,12.228,24.862
20608.5,2.173,0.603,-33.534,1.646,9.593,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.78,1.557,14.016,10.845,14.042,11.212,-3.107,26.462,0.0,262.24,,275.0,275.0,12.837,2.823,12.305,24.846
20609.0,2.173,0.603,-33.534,1.646,9.593,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.78,1.557,13.797,10.056,13.906,9.799,-3.107,26.462,0.0,262.24,,275.0,275.0,12.529,2.812,12.366,24.862
20609.5,2.173,0.603,-33.534,1.646,9.593,5.581,37.545,5.55,6.526,-2.708,0.0,39.3,40.1,9.78,1.557,13.513,10.15,13.769,10.355,-3.107,26.462,0.0,262.64,,275.0,275.0,11.89,2.802,12.324,24.852
20610.0,2.173,0.603,-33.534,1.646,9.593,5.603,37.634,5.518,6.617,-2.721,0.0,39.236,40.147,9.78,1.557,13.709,11.035,13.868,11.478,-3.101,26.452,0.0,262.64,,275.0,275.0,11.947,2.791,12.246,24.861
20610.5,2.173,0.603,-33.534,1.646,9.593,5.603,37.634,5.518,6.617,-2.721,0.0,39.2,40.1,9.78,1.557,13.919,10.939,13.986,11.754,-3.101,26.452,0.0,262.44,,275.0,275.0,12.523,2.781,12.268,24.821
20611.0,2.658,0.62,-35.209,1.651,9.744,5.603,37.634,5.518,6.617,-2.721,0.0,39.2,40.1,9.502,1.708,14.097,10.424,14.05,10.468,-3.101,26.452,0.0,262.44,,275.0,275.0,12.65,2.771,12.344,24.816
20611.5,2.658,0.62,-35.209,1.651,9.744,5.603,37.634,5.518,6.617,-2.721,0.0,39.2,40.1,9.502,1.708,13.419,10.931,13.743,11.052,-3.101,26.452,0.0,262.64,,275.0,275.0,12.26,2.769,12.218,24.796
20612.0,2.658,0.62,-35.209,1.651,9.744,5.603,37.634,5.518,6.617,-2.721,0.0,39.2,40.1,9.502,1.708,13.785,11.034,13.871,11.055,-3.101,26.452,0.0,262.64,,275.0,275.0,12.286,2.768,12.22,24.781
20612.5,2.658,0.62,-35.209,1.651,9.744,5.603,37.634,5.518,6.617,-2.721,0.0,39.2,40.1,9.502,1.708,13.804,10.497,13.898,11.0,-3.101,26.452,0.0,262.74,,275.0,275.0,12.436,2.766,12.225,24.775
20613.0,2.658,0.62,-35.209,1.651,9.744,5.599,37.573,5.523,6.584,-2.71,0.0,39.237,40.148,9.502,1.708,13.833,9.984,13.853,9.928,-3.098,26.448,0.0,262.74,,275.0,275.0,12.3,2.764,12.234,24.77
20613.5,2.658,0.62,-35.209,1.651,9.744,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.502,1.708,13.652,10.928,13.87,11.574,-3.098,26.448,0.0,262.84,,275.0,275.0,11.9,2.762,12.167,24.8
20614.0,2.658,0.62,-35.209,1.651,9.744,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.502,1.708,14.0,11.429,14.019,11.861,-3.098,26.448,0.0,262.84,,275.0,275.0,12.506,2.761,12.275,24.782
20614.5,2.461,0.574,-35.209,1.613,9.632,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.495,1.597,14.059,10.734,14.074,10.814,-3.098,26.448,0.0,262.74,,275.0,275.0,12.827,2.759,12.356,24.753
20615.0,2.461,0.574,-35.209,1.613,9.632,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.495,1.597,13.392,10.915,13.742,11.334,-3.098,26.448,0.0,262.74,,275.0,275.0,12.42,2.754,12.271,24.752
20615.5,2.461,0.574,-35.209,1.613,9.632,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.495,1.597,13.891,11.408,13.947,11.874,-3.098,26.448,0.0,262.94,,275.0,275.0,12.346,2.749,12.257,24.723
20616.0,2.461,0.574,-35.209,1.613,9.632,5.599,37.573,5.523,6.584,-2.71,0.0,39.2,40.1,9.495,1.597,14.054,10.291,13.986,10.18,-3.098,26.448,0.0,262.94,,275.0,275.0,12.78,2.745,12.333,24.721
20616.5,2.461,0.574,-35.209,1.613,9.632,5.584,37.529,5.535,6.584,-2.717,0.0,39.233,40.178,9.495,1.597,13.7,9.844,13.815,9.242,-3.098,26.447,0.0,262.44,,275.0,275.0,12.128,2.74,12.354,24.705
20617.0,2.461,0.574,-35.209,1.613,9.632,5.584,37.529,5.535,6.584,-2.717,0.0,39.2,40.2,9.495,1.597,13.394,10.505,13.72,10.883,-3.098,26.447,0.0,262.44,,275.0,275.0,11.65,2.735,12.274,24.687
20617.5,3.052,0.679,-35.209,1.61,9.708,5.584,37.529,5.535,6.584,-2.717,0.0,39.2,40.2,9.643,1.598,13.813,11.573,13.903,11.83,-3.098,26.447,0.0,262.64,,275.0,275.0,12.125,2.731,12.31,24.586
20618.0,3.052,0.679,-35.209,1.61,9.708,5.584,37.529,5.535,6.584,-2.717,0.0,39.2,40.2,9.643,1.598,14.042,10.779,14.024,10.893,-3.098,26.447,0.0,262.64,,275.0,275.0,12.78,2.736,12.347,24.529
20618.5,3.052,0.679,-35.209,1.61,9.708,5.584,37.529,5.535,6.584,-2.717,0.0,39.2,40.2,9.643,1.598,13.291,10.092,13.661,10.161,-3.098,26.447,0.0,262.74,,275.0,275.0,12.435,2.741,12.308,24.501
20619.0,3.052,0.679,-35.209,1.61,9.708,5.584,37.529,5.535,6.584,-2.717,0.0,39.2,40.2,9.643,1.598,13.598,11.463,13.783,12.123,-3.098,26.447,0.0,262.74,,275.0,275.0,11.801,2.746,12.215,24.475
20619.5,3.052,0.679,-35.209,1.61,9.708,5.61,37.578,5.55,6.571,-2.722,0.0,39.239,40.154,9.643,1.598,13.956,10.651,13.935,10.816,-3.109,26.442,0.0,262.64,,275.0,275.0,12.742,2.751,12.3,24.463
20620.0,3.052,0.679,-35.209,1.61,9.708,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.643,1.598,13.809,10.027,13.875,9.542,-3.109,26.442,0.0,262.64,,275.0,275.0,12.339,2.756,12.32,24.417
20620.5,3.052,0.679,-35.209,1.61,9.708,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.643,1.598,13.411,9.666,13.662,9.576,-3.109,26.442,0.0,262.44,,275.0,275.0,11.813,2.761,12.301,24.359
20621.0,2.994,0.724,-35.209,1.64,9.725,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.573,1.544,13.457,11.089,13.712,11.604,-3.109,26.442,0.0,262.44,,275.0,275.0,11.579,2.766,12.283,24.344
20621.5,2.994,0.724,-35.209,1.64,9.725,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.573,1.544,13.883,11.097,13.895,11.367,-3.109,26.442,0.0,262.24,,275.0,275.0,12.465,2.77,12.318,24.326
20622.0,2.994,0.724,-35.209,1.64,9.725,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.573,1.544,13.512,9.521,13.69,8.632,-3.109,26.442,0.0,262.24,,275.0,275.0,12.561,2.773,12.368,24.307
20622.5,2.994,0.724,-35.209,1.64,9.725,5.61,37.578,5.55,6.571,-2.722,0.0,39.2,40.2,9.573,1.544,13.155,10.761,13.593,10.962,-3.109,26.442,0.0,262.34,,275.0,275.0,11.339,2.781,12.268,24.322
20623.0,2.994,0.724,-35.209,1.64,9.725,5.585,37.65,5.568,6.647,-2.723,0.0,39.232,40.141,9.573,1.544,13.665,11.501,13.801,11.636,-3.123,26.439,0.0,262.34,,275.0,275.0,12.118,2.781,12.24,24.275
20623.5,2.994,0.724,-35.209,1.64,9.725,5.585,37.65,5.568,6.647,-2.723,0.0,39.2,40.1,9.573,1.544,13.742,10.59,13.827,10.808,-3.123,26.439,0.0,262.24,,275.0,275.0,12.651,2.784,12.288,24.241
20624.0,1.875,0.454,-35.209,1.721,9.664,5.585,37.65,5.568,6.647,-2.723,0.0,39.2,40.1,9.622,1.645,13.629,9.708,13.726,9.141,-3.123,26.439,0.0,262.24,,275.0,275.0,12.242,2.787,12.346,24.253
20624.5,1.875,0.454,-35.209,1.721,9.664,5.585,37.65,5.568,6.647,-2.723,0.0,39.2,40.1,9.622,1.645,13.18,10.175,13.574,10.492,-3.123,26.439,0.0,262.34,,275.0,275.0,11.551,2.773,12.199,24.233
20625.0,1.875,0.454,-35.209,1.721,9.664,5.585,37.65,5.568,6.647,-2.723,0.0,39.2,40.1,9.622,1.645,13.616,11.701,13.766,12.089,-3.123,26.439,0.0,262.34,,275.0,275.0,11.855,2.758,12.26,24.201
20625.5,1.875,0.454,-35.209,1.721,9.664,5.585,37.65,5.568,6.647,-2.723,0.0,39.2,40.1,9.622,1.645,13.642,10.108,13.818,9.752,-3.123,26.439,0.0,262.24,,275.0,275.0,12.793,2.743,12.313,24.19
20626.0,1.875,0.454,-35.209,1.721,9.664,5.584,37.555,5.52,6.605,-2.731,0.0,39.225,40.129,9.622,1.645,13.36,9.504,13.587,9.16,-3.119,26.428,0.0,262.24,,275.0,275.0,11.83,2.729,12.334,24.19
20626.5,1.875,0.454,-35.209,1.721,9.664,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.622,1.645,13.274,11.018,13.62,11.377,-3.119,26.428,0.0,261.94,,275.0,275.0,11.403,2.715,12.225,24.195
20627.0,2.765,0.775,-34.032,1.676,9.59,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.715,1.668,13.756,11.126,13.794,11.162,-3.119,26.428,0.0,261.94,,275.0,275.0,12.322,2.701,12.256,24.239
20627.5,2.765,0.775,-34.032,1.676,9.59,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.715,1.668,13.825,10.558,13.87,10.544,-3.119,26.428,0.0,261.84,,275.0,275.0,12.459,2.702,12.257,24.233
20628.0,2.765,0.775,-34.032,1.676,9.59,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.715,1.668,13.45,9.511,13.626,8.626,-3.119,26.428,0.0,261.84,,275.0,275.0,12.199,2.703,12.245,24.198
20628.5,2.765,0.775,-34.032,1.676,9.59,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.715,1.668,13.061,10.157,13.514,10.508,-3.119,26.428,0.0,261.54,,275.0,275.0,11.303,2.704,12.18,24.159
20629.0,2.765,0.775,-34.032,1.676,9.59,5.584,37.555,5.52,6.605,-2.731,0.0,39.2,40.1,9.715,1.668,13.84,10.681,13.838,10.792,-3.119,26.428,0.0,261.54,,275.0,275.0,11.81,2.705,12.219,24.13
20629.5,2.765,0.775,-34.032,1.676,9.59,5.591,37.565,5.556,6.599,-2.722,0.0,39.237,40.195,9.715,1.668,13.747,9.934,13.79,9.571,-3.122,26.437,0.0,261.64,,275.0,275.0,12.288,2.706,12.229,24.088
20630.0,2.765,0.775,-34.032,1.676,9.59,5.591,37.565,5.556,6.599,-2.722,0.0,39.2,40.2,9.715,1.668,13.4,9.667,13.622,9.72,-3.122,26.437,0.0,261.64,,275.0,275.0,11.761,2.707,12.189,24.11
20630.5,3.091,0.736,-35.209,1.702,9.694,5.591,37.565,5.556,6.599,-2.722,0.0,39.2,40.2,9.574,1.535,13.431,10.984,13.682,11.587,-3.122,26.437,0.0,261.74,,275.0,275.0,11.602,2.708,12.106,24.08
20631.0,3.091,0.736,-35.209,1.702,9.694,5.591,37.565,5.556,6.599,-2.722,0.0,39.2,40.2,9.574,1.535,13.839,10.914,13.855,11.241,-3.122,26.437,0.0,261.74,,275.0,275.0,12.421,2.714,12.127,24.061
20631.5,3.091,0.736,-35.209,1.702,9.694,5.591,37.565,5.556,6.599,-2.722,0.0,39.2,40.2,9.574,1.535,13.962,10.37,13.94,10.353,-3.122,26.437,0.0,261.64,,275.0,275.0,12.462,2.721,12.22,24.144
20632.0,3.091,0.736,-35.209,1.702,9.694,5.591,37.565,5.556,6.599,-2.722,0.0,39.2,40.2,9.574,1.535,13.47,9.549,13.679,9.233,-3.122,26.437,0.0,261.64,,275.0,275.0,12.156,2.727,12.117,24.247
20632.5,3.091,0.736,-35.209,1.702,9.694,5.575,37.64,5.558,6.654,-2.73,0.0,39.236,40.176,9.574,1.535,13.747,11.598,13.826,12.101,-3.12,26.44,0.0,261.54,,275.0,275.0,11.483,2.733,12.138,24.29
20633.0,3.091,0.736,-35.209,1.702,9.694,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.574,1.535,14.023,10.755,13.978,10.98,-3.12,26.44,0.0,261.54,,275.0,275.0,12.818,2.739,12.192,24.291
20633.5,2.155,0.547,-34.765,1.626,9.63,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.742,1.766,13.699,9.811,13.811,9.035,-3.12,26.44,0.0,261.24,,275.0,275.0,12.434,2.744,12.28,24.295
20634.0,2.155,0.547,-34.765,1.626,9.63,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.742,1.766,13.056,9.639,13.49,9.423,-3.12,26.44,0.0,261.24,,275.0,275.0,11.589,2.735,12.296,24.327
20634.5,2.155,0.547,-34.765,1.626,9.63,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.742,1.766,13.292,11.467,13.61,11.706,-3.12,26.44,0.0,261.34,,275.0,275.0,11.402,2.725,12.218,24.317
20635.0,2.155,0.547,-34.765,1.626,9.63,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.742,1.766,13.822,10.991,13.8,11.271,-3.12,26.44,0.0,261.34,,275.0,275.0,12.519,2.716,12.301,24.266
20635.5,2.155,0.547,-34.765,1.626,9.63,5.575,37.64,5.558,6.654,-2.73,0.0,39.2,40.2,9.742,1.766,13.86,10.336,13.843,9.819,-3.12,26.44,0.0,261.94,,275.0,275.0,12.471,2.707,12.413,24.25
20636.0,2.155,0.547,-34.765,1.626,9.63,5.608,37.535,5.542,6.613,-2.725,0.0,39.233,40.16,9.742,1.766,12.947,10.626,13.431,10.842,-3.12,26.423,0.0,261.94,,275.0,275.0,11.965,2.698,12.277,24.31
20636.5,2.155,0.547,-34.765,1.626,9.63,5.608,37.535,5.542,6.613,-2.725,0.0,39.2,40.2,9.742,1.766,13.524,11.321,13.668,11.574,-3.12,26.423,0.0,261.74,,275.0,275.0,11.961,2.689,12.215,24.299
20637.0,3.67,0.889,-35.166,1.583,9.637,5.608,37.535,5.542,6.613,-2.725,0.0,39.2,40.2,9.687,1.695,13.691,10.143,13.692,10.252,-3.12,26.423,0.0,261.74,,275.0,275.0,12.522,2.68,12.286,24.362
20637.5,3.67,0.889,-35.166,1.583,9.637,5.608,37.535,5.542,6.613,-2.725,0.0,39.2,40.2,9.687,1.695,13.5,9.695,13.601,8.878,-3.12,26.423,0.0,261.94,,275.0,275.0,11.945,2.696,12.259,24.371
20638.0,3.67,0.889,-35.166,1.583,9.637,5.608,37.535,5.542,6.613,-2.725,0.0,39.2,40.2,9.687,1.695,13.012,10.506,13.463,10.668,-3.12,26.423,0.0,261.94,,275.0,275.0,11.418,2.712,12.217,24.42
20638.5,3.67,0.889,-35.166,1.583,9.637,5.608,37.535,5.542,6.613,-2.725,0.0,39.2,40.2,9.687,1.695,13.526,11.59,13.679,11.995,-3.12,26.423,0.0,261.84,,275.0,275.0,11.913,2.728,12.231,24.5
20639.0,3.67,0.889,-35.166,1.583,9.637,5.617,37.533,5.526,6.588,-2.725,0.0,39.242,40.213,9.687,1.695,13.81,10.404,13.803,10.531,-3.116,26.429,0.0,261.84,,275.0,275.0,12.698,2.743,12.239,24.502
20639.5,3.67,0.889,-35.166,1.583,9.637,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.687,1.695,12.991,9.284,13.377,8.9,-3.116,26.429,0.0,262.04,,275.0,275.0,12.137,2.758,12.254,24.45
20640.0,3.122,0.724,-35.209,1.68,9.704,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.671,1.631,13.083,10.941,13.441,11.33,-3.116,26.429,0.0,262.04,,275.0,275.0,11.138,2.773,12.148,24.419
20640.5,3.122,0.724,-35.209,1.68,9.704,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.671,1.631,13.594,10.658,13.602,10.733,-3.116,26.429,0.0,262.04,,275.0,275.0,12.199,2.779,12.164,24.444
20641.0,3.122,0.724,-35.209,1.68,9.704,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.671,1.631,13.608,9.902,13.641,9.298,-3.116,26.429,0.0,262.04,,275.0,275.0,12.147,2.785,12.188,24.472
20641.5,3.122,0.724,-35.209,1.68,9.704,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.671,1.631,12.95,9.092,13.292,7.896,-3.116,26.429,0.0,261.74,,275.0,275.0,11.612,2.79,12.23,24.484
20642.0,3.122,0.724,-35.209,1.68,9.704,5.617,37.533,5.526,6.588,-2.725,0.0,39.2,40.2,9.671,1.631,12.62,10.226,13.146,10.341,-3.116,26.429,0.0,261.74,,275.0,275.0,10.807,2.796,12.035,24.493
20642.5,3.122,0.724,-35.209,1.68,9.704,5.583,37.707,5.511,6.681,-2.725,0.0,39.243,40.187,9.671,1.631,13.2,10.625,13.362,11.045,-3.13,26.423,0.0,261.74,,275.0,275.0,11.583,2.801,11.999,24.482
20643.0,3.122,0.724,-35.209,1.68,9.704,5.583,37.707,5.511,6.681,-2.725,0.0,39.2,40.2,9.671,1.631,13.224,9.492,13.386,8.805,-3.13,26.423,0.0,261.74,,275.0,275.0,12.058,2.806,12.026,24.455
20643.5,2.557,0.677,-34.675,1.737,9.575,5.583,37.707,5.511,6.681,-2.725,0.0,39.2,40.2,9.683,1.804,12.852,9.987,13.265,10.289,-3.13,26.423,0.0,261.84,,275.0,275.0,11.227,2.811,11.942,24.403
20644.0,2.557,0.677,-34.675,1.737,9.575,5.583,37.707,5.511,6.681,-2.725,0.0,39.2,40.2,9.683,1.804,13.317,10.833,13.433,11.425,-3.13,26.423,0.0,261.84,,275.0,275.0,11.598,2.807,11.91,24.349
20644.5,2.557,0.677,-34.675,1.737,9.575,5.583,37.707,5.511,6.681,-2.725,0.0,39.2,40.2,9.683,1.804,13.539,10.355,13.563,10.918,-3.13,26.423,0.0,262.14,,275.0,275.0,12.252,2.803,11.95,24.289
20645.0,2.557,0.677,-34.675,1.737,9.575,5.583,37.707,5.511,6.681,-2.725,0.0,39.2,40.2,9.683,1.804,13.535,9.68,13.516,9.068,-3.13,26.423,0.0,262.14,,275.0,275.0,12.094,2.799,11.971,24.321
20645.5,2.557,0.677,-34.675,1.737,9.575,5.605,37.587,5.528,6.666,-2.724,0.0,39.246,40.197,9.683,1.804,12.968,9.857,13.361,10.126,-3.113,26.427,0.0,262.14,,275.0,275.0,11.45,2.795,11.86,24.214
20646.0,2.557,0.677,-34.675,1.737,9.575,5.605,37.587,5.528,6.666,-2.724,0.0,39.2,40.2,9.683,1.804,13.387,11.162,13.527,11.798,-3.113,26.427,0.0,262.14,,275.0,275.0,11.578,2.791,11.924,24.21
20646.5,2.198,0.587,-34.134,1.628,9.613,5.605,37.587,5.528,6.666,-2.724,0.0,39.2,40.2,9.77,1.693,13.617,9.879,13.673,9.966,-3.113,26.427,0.0,262.24,,275.0,275.0,12.468,2.787,11.98,24.264
20647.0,2.198,0.587,-34.134,1.628,9.613,5.605,37.587,5.528,6.666,-2.724,0.0,39.2,40.2,9.77,1.693,13.439,9.376,13.51,8.773,-3.113,26.427,0.0,262.24,,275.0,275.0,11.784,2.778,11.977,24.279
20647.5,2.198,0.587,-34.134,1.628,9.613,5.605,37.587,5.528,6.666,-2.724,0.0,39.2,40.2,9.77,1.693,13.042,10.66,13.43,10.912,-3.113,26.427,0.0,262.24,,275.0,275.0,11.275,2.768,11.933,24.286
20648.0,2.198,0.587,-34.134,1.628,9.613,5.605,37.587,5.528,6.666,-2.724,0.0,39.2,40.2,9.77,1.693,13.526,11.27,13.629,11.522,-3.113,26.427,0.0,262.24,,275.0,275.0,12.011,2.759,11.924,24.273
20648.5,2.198,0.587,-34.134,1.628,9.613,5.61,37.527,5.527,6.629,-2.73,0.0,39.251,40.239,9.77,1.693,13.705,10.006,13.641,9.973,-3.107,26.425,0.0,262.04,,275.0,275.0,12.487,2.75,12.026,24.228
20649.0,2.198,0.587,-34.134,1.628,9.613,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.77,1.693,13.34,9.417,13.481,8.506,-3.107,26.425,0.0,262.04,,275.0,275.0,11.831,2.741,11.995,24.117
20649.5,2.198,0.587,-34.134,1.628,9.613,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.77,1.693,12.658,9.613,13.201,9.529,-3.107,26.425,0.0,262.04,,275.0,275.0,11.186,2.732,11.914,24.119
20650.0,2.819,0.702,-35.19,1.654,9.58,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.653,1.807,13.434,10.08,13.446,10.193,-3.107,26.425,0.0,262.04,,275.0,275.0,11.25,2.723,11.959,24.151
20650.5,2.819,0.702,-35.19,1.654,9.58,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.653,1.807,13.322,9.652,13.407,9.299,-3.107,26.425,0.0,262.04,,275.0,275.0,11.788,2.725,11.954,24.13
20651.0,2.819,0.702,-35.19,1.654,9.58,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.653,1.807,13.03,9.333,13.279,9.469,-3.107,26.425,0.0,262.04,,275.0,275.0,11.42,2.726,11.917,24.1
20651.5,2.819,0.702,-35.19,1.654,9.58,5.61,37.527,5.527,6.629,-2.73,0.0,39.3,40.2,9.653,1.807,13.114,10.077,13.325,10.715,-3.107,26.425,0.0,261.84,,275.0,275.0,11.278,2.728,11.792,24.068
20652.0,2.819,0.702,-35.19,1.654,9.58,5.636,37.634,5.569,6.692,-2.722,0.0,39.257,40.237,9.653,1.807,13.457,10.561,13.508,11.152,-3.115,26.419,0.0,261.84,,275.0,275.0,11.808,2.729,11.813,24.122
20652.5,2.819,0.702,-35.19,1.654,9.58,5.636,37.634,5.569,6.692,-2.722,0.0,39.3,40.2,9.653,1.807,13.627,10.238,13.611,10.433,-3.115,26.419,0.0,262.24,,275.0,275.0,12.17,2.731,11.863,24.1
20653.0,2.973,0.776,-33.804,1.791,9.7,5.636,37.634,5.569,6.692,-2.722,0.0,39.3,40.2,9.808,1.617,13.46,9.573,13.519,9.031,-3.115,26.419,0.0,262.24,,275.0,275.0,11.977,2.732,11.83,24.104
20653.5,2.973,0.776,-33.804,1.791,9.7,5.636,37.634,5.569,6.692,-2.722,0.0,39.3,40.2,9.808,1.617,13.318,10.849,13.468,11.516,-3.115,26.419,0.0,262.14,,275.0,275.0,11.396,2.736,11.78,24.15
20654.0,2.973,0.776,-33.804,1.791,9.7,5.636,37.634,5.569,6.692,-2.722,0.0,39.3,40.2,9.808,1.617,13.547,10.283,13.585,10.458,-3.115,26.419,0.0,262.14,,275.0,275.0,12.288,2.74,11.844,24.234
20654.5,2.973,0.776,-33.804,1.791,9.7,5.636,37.634,5.569,6.692,-2.722,0.0,39.3,40.2,9.808,1.617,13.41,9.58,13.495,9.283,-3.115,26.419,0.0,261.94,,275.0,275.0,11.968,2.744,11.903,24.28
20655.0,2.973,0.776,-33.804,1.791,9.7,5.598,37.604,5.548,6.695,-2.722,0.0,39.263,40.257,9.808,1.617,12.964,9.633,13.299,9.726,-3.115,26.424,0.0,261.94,,275.0,275.0,11.442,2.748,11.891,24.343
20655.5,2.973,0.776,-33.804,1.791,9.7,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.808,1.617,13.198,11.157,13.434,11.462,-3.115,26.424,0.0,261.74,,275.0,275.0,11.406,2.751,11.801,24.494
20656.0,2.973,0.776,-33.804,1.791,9.7,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.808,1.617,13.583,10.412,13.584,10.312,-3.115,26.424,0.0,261.74,,275.0,280.0,12.313,2.755,11.91,24.585
20656.5,2.716,0.61,-35.209,1.583,9.671,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.67,1.695,13.381,9.812,13.516,9.343,-3.115,26.424,0.0,262.04,,280.0,280.0,11.972,2.758,11.957,24.547
20657.0,2.716,0.61,-35.209,1.583,9.671,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.67,1.695,12.921,10.61,13.247,10.982,-3.115,26.424,0.0,262.04,,280.0,280.0,11.513,2.757,11.836,24.527
20657.5,2.716,0.61,-35.209,1.583,9.671,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.67,1.695,13.391,10.404,13.434,10.812,-3.115,26.424,0.0,262.14,,280.0,280.0,11.94,2.757,11.849,24.465
20658.0,2.716,0.61,-35.209,1.583,9.671,5.598,37.604,5.548,6.695,-2.722,0.0,39.3,40.3,9.67,1.695,13.365,9.972,13.463,10.094,-3.115,26.424,0.0,262.14,,280.0,280.0,12.01,2.756,11.844,24.388
20658.5,2.716,0.61,-35.209,1.583,9.671,5.609,37.565,5.525,6.684,-2.722,0.0,39.263,40.267,9.67,1.695,13.293,9.376,13.387,9.309,-3.113,26.42,0.0,261.84,,280.0,280.0,11.723,2.756,11.85,24.308
20659.0,2.716,0.61,-35.209,1.583,9.671,5.609,37.565,5.525,6.684,-2.722,0.0,39.3,40.3,9.67,1.695,13.13,10.011,13.371,10.632,-3.113,26.42,0.0,261.84,,280.0,280.0,11.341,2.755,11.773,24.255
20659.5,3.502,0.804,-35.209,1.59,9.65,5.609,37.565,5.525,6.684,-2.722,0.0,39.3,40.3,9.648,1.675,13.484,10.867,13.538,11.173,-3.113,26.42,0.0,261.64,,280.0,280.0,11.786,2.754,11.81,24.206
20660.0,3.502,0.804,-35.209,1.59,9.65,5.609,37.565,5.525,6.684,-2.722,0.0,39.3,40.3,9.648,1.675,13.549,10.315,13.622,10.73,-3.113,26.42,0.0,261.64,,280.0,280.0,12.265,2.767,11.857,24.179
20660.5,3.502,0.804,-35.209,1.59,9.65,5.609,37.565,5.525,6.684,-2.722,0.0,39.3,40.3,9.648,1.675,13.467,9.442,13.484,8.679,-3.113,26.42,0.0,267.04,,280.0,280.0,12.054,2.779,11.84,24.173
20661.0,3.502,0.804,-35.209,1.59,9.65,5.609,37.565,5.525,6.684,-2.722,0.0,39.3,40.3,9.648,1.675,13.192,10.505,13.38,11.15,-3.113,26.42,0.0,267.04,,280.0,280.0,11.268,2.791,11.747,24.183
20661.5,3.502,0.804,-35.209,1.59,9.65,5.601,37.598,5.551,6.695,-2.723,0.0,39.274,40.303,9.648,1.675,13.45,10.282,13.507,10.774,-3.112,26.424,0.0,266.74,,280.0,280.0,12.057,2.802,11.779,24.237
20662.0,3.502,0.804,-35.209,1.59,9.65,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.648,1.675,13.517,9.918,13.577,10.22,-3.112,26.424,0.0,266.74,,280.0,280.0,12.003,2.814,11.772,24.302
20662.5,3.502,0.804,-35.209,1.59,9.65,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.648,1.675,13.213,9.372,13.391,9.379,-3.112,26.424,0.0,266.94,,280.0,280.0,11.808,2.825,11.802,24.296
20663.0,2.365,0.588,-35.209,1.696,9.683,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.612,1.539,13.165,10.636,13.413,11.104,-3.112,26.424,0.0,266.94,,280.0,280.0,11.339,2.836,11.742,24.302
20663.5,2.365,0.588,-35.209,1.696,9.683,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.612,1.539,13.519,10.539,13.554,10.893,-3.112,26.424,0.0,266.64,,280.0,280.0,12.08,2.828,11.745,24.288
20664.0,2.365,0.588,-35.209,1.696,9.683,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.612,1.539,13.48,10.086,13.596,10.45,-3.112,26.424,0.0,266.64,,280.0,280.0,12.126,2.821,11.78,24.246
20664.5,2.365,0.588,-35.209,1.696,9.683,5.601,37.598,5.551,6.695,-2.723,0.0,39.3,40.3,9.612,1.539,13.23,10.206,13.483,10.855,-3.112,26.424,0.0,266.44,,280.0,280.0,11.903,2.813,11.733,24.192
20665.0,2.365,0.588,-35.209,1.696,9.683,5.591,37.629,5.541,6.743,-2.715,0.0,39.278,40.277,9.612,1.539,13.59,10.905,13.656,11.086,-3.106,26.423,0.0,266.44,,280.0,280.0,11.944,2.806,11.758,24.175
20665.5,2.365,0.588,-35.209,1.696,9.683,5.591,37.629,5.541,6.743,-2.715,0.0,39.3,40.3,9.612,1.539,13.633,10.425,13.682,10.556,-3.106,26.423,0.0,266.54,,280.0,280.0,12.309,2.799,11.817,24.157
20666.0,2.026,0.521,-34.945,1.673,9.669,5.591,37.629,5.541,6.743,-2.715,0.0,39.3,40.3,9.685,1.581,13.412,9.754,13.558,9.235,-3.106,26.423,0.0,266.54,,280.0,280.0,12.074,2.792,11.881,24.145
20666.5,2.026,0.521,-34.945,1.673,9.669,5.591,37.629,5.541,6.743,-2.715,0.0,39.3,40.3,9.685,1.581,13.004,10.272,13.426,10.566,-3.106,26.423,0.0,266.44,,280.0,280.0,11.49,2.779,11.85,24.179
20667.0,2.026,0.521,-34.945,1.673,9.669,5.591,37.629,5.541,6.743,-2.715,0.0,39.3,40.3,9.685,1.581,13.452,11.084,13.571,11.594,-3.106,26.423,0.0,266.44,,280.0,280.0,11.817,2.767,11.954,24.178
20667.5,2.026,0.521,-34.945,1.673,9.669,5.591,37.629,5.541,6.743,-2.715,0.0,39.3,40.3,9.685,1.581,13.581,10.289,13.643,10.735,-3.106,26.423,0.0,266.64,,280.0,280.0,12.425,2.755,11.968,24.207
20668.0,2.026,0.521,-34.945,1.673,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.293,40.325,9.685,1.581,12.928,10.024,13.387,10.269,-3.122,26.421,0.0,266.64,,280.0,280.0,12.062,2.743,11.959,24.255
20668.5,2.026,0.521,-34.945,1.673,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.685,1.581,13.383,11.232,13.555,11.684,-3.122,26.421,0.0,266.54,,280.0,280.0,11.652,2.731,11.893,24.312
20669.0,2.568,0.61,-35.209,1.674,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.623,1.524,13.72,10.367,13.655,10.668,-3.122,26.421,0.0,266.54,,280.0,280.0,12.463,2.719,11.985,24.339
20669.5,2.568,0.61,-35.209,1.674,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.623,1.524,13.616,9.899,13.656,9.499,-3.122,26.421,0.0,266.24,,280.0,280.0,12.103,2.717,11.991,24.322
20670.0,2.568,0.61,-35.209,1.674,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.623,1.524,12.988,9.68,13.41,9.717,-3.122,26.421,0.0,266.24,,280.0,280.0,11.667,2.714,11.938,24.302
20670.5,2.568,0.61,-35.209,1.674,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.623,1.524,13.29,10.931,13.504,11.6,-3.122,26.421,0.0,266.74,,280.0,280.0,11.449,2.712,11.977,24.247
20671.0,2.568,0.61,-35.209,1.674,9.669,5.575,37.573,5.534,6.722,-2.73,0.0,39.3,40.3,9.623,1.524,13.659,10.717,13.672,10.873,-3.122,26.421,0.0,266.74,,280.0,280.0,12.331,2.71,12.013,24.241
20671.5,2.568,0.61,-35.209,1.674,9.669,5.601,37.556,5.577,6.715,-2.719,0.0,39.31,40.31,9.623,1.524,13.218,9.665,13.456,9.677,-3.116,26.423,0.0,266.84,,280.0,280.0,12.23,2.707,12.052,24.241
20672.0,2.568,0.61,-35.209,1.674,9.669,5.601,37.556,5.577,6.715,-2.719,0.0,39.3,40.3,9.623,1.524,13.317,11.449,13.554,11.872,-3.116,26.423,0.0,266.84,,280.0,280.0,11.504,2.705,12.001,24.279
20672.5,3.747,0.886,-35.209,1.603,9.646,5.601,37.556,5.577,6.715,-2.719,0.0,39.3,40.3,9.652,1.614,13.797,11.082,13.762,10.722,-3.116,26.423,0.0,266.84,,280.0,280.0,12.548,2.703,12.12,24.319
20673.0,3.747,0.886,-35.209,1.603,9.646,5.601,37.556,5.577,6.715,-2.719,0.0,39.3,40.3,9.652,1.614,13.551,10.318,13.708,10.008,-3.116,26.423,0.0,266.84,,280.0,280.0,12.341,2.72,12.16,24.33
20673.5,3.747,0.886,-35.209,1.603,9.646,5.601,37.556,5.577,6.715,-2.719,0.0,39.3,40.3,9.652,1.614,13.222,9.343,13.456,8.384,-3.116,26.423,0.0,266.94,,280.0,280.0,11.896,2.737,12.249,24.35
20674.0,3.747,0.886,-35.209,1.603,9.646,5.601,37.556,5.577,6.715,-2.719,0.0,39.3,40.3,9.652,1.614,12.882,9.971,13.337,9.957,-3.116,26.423,0.0,266.94,,280.0,280.0,11.101,2.753,12.095,24.425
20674.5,3.747,0.886,-35.209,1.603,9.646,5.593,37.649,5.54,6.746,-2.731,0.0,39.314,40.371,9.652,1.614,13.284,10.77,13.481,11.203,-3.109,26.423,0.0,266.74,,280.0,280.0,11.537,2.77,12.08,24.459
20675.0,3.747,0.886,-35.209,1.603,9.646,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.652,1.614,13.447,9.826,13.566,9.529,-3.109,26.423,0.0,266.74,,280.0,280.0,12.184,2.786,12.139,24.483
20675.5,2.139,0.595,-33.893,1.711,9.64,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.741,1.619,13.113,9.347,13.365,9.006,-3.109,26.423,0.0,267.04,,280.0,280.0,11.592,2.801,12.152,24.507
20676.0,2.139,0.595,-33.893,1.711,9.64,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.741,1.619,13.086,10.657,13.41,11.013,-3.109,26.423,0.0,267.04,,280.0,280.0,11.208,2.791,12.043,24.514
20676.5,2.139,0.595,-33.893,1.711,9.64,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.741,1.619,13.559,10.904,13.605,10.944,-3.109,26.423,0.0,267.34,,280.0,280.0,12.041,2.78,12.088,24.529
20677.0,2.139,0.595,-33.893,1.711,9.64,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.741,1.619,13.419,10.062,13.564,10.098,-3.109,26.423,0.0,267.34,,280.0,280.0,12.253,2.769,12.12,24.506
20677.5,2.139,0.595,-33.893,1.711,9.64,5.593,37.649,5.54,6.746,-2.731,0.0,39.3,40.4,9.741,1.619,13.236,9.371,13.408,8.713,-3.109,26.423,0.0,267.24,,280.0,280.0,11.786,2.759,12.049,24.532
20678.0,2.139,0.595,-33.893,1.711,9.64,5.53,37.629,5.538,6.773,-2.739,0.0,39.323,40.345,9.741,1.619,12.927,10.056,13.317,10.321,-3.124,26.416,0.0,267.24,,280.0,280.0,11.182,2.749,12.023,24.555
20678.5,2.139,0.595,-33.893,1.711,9.64,5.53,37.629,5.538,6.773,-2.739,0.0,39.3,40.3,9.741,1.619,13.705,10.47,13.661,10.253,-3.124,26.416,0.0,267.04,,280.0,280.0,11.655,2.739,12.072,24.527
20679.0,2.167,0.573,-34.859,1.438,9.599,5.53,37.629,5.538,6.773,-2.739,0.0,39.3,40.3,9.658,1.788,13.381,9.823,13.563,9.443,-3.124,26.416,0.0,267.04,,280.0,280.0,12.022,2.729,12.109,24.503
20679.5,2.167,0.573,-34.859,1.438,9.599,5.53,37.629,5.538,6.773,-2.739,0.0,39.3,40.3,9.658,1.788,13.005,9.836,13.376,9.756,-3.124,26.416,0.0,266.94,,280.0,280.0,11.553,2.72,12.099,24.502
20680.0,2.167,0.573,-34.859,1.438,9.599,5.53,37.629,5.538,6.773,-2.739,0.0,39.3,40.3,9.658,1.788,13.261,11.368,13.502,11.555,-3.124,26.416,0.0,266.94,,280.0,280.0,11.493,2.711,12.049,24.458
20680.5,2.167,0.573,-34.859,1.438,9.599,5.53,37.629,5.538,6.773,-2.739,0.0,39.3,40.3,9.658,1.788,13.718,10.794,13.692,11.058,-3.124,26.416,0.0,266.84,,280.0,280.0,12.422,2.702,12.119,24.402
20681.0,2.167,0.573,-34.859,1.438,9.599,5.57,37.547,5.555,6.722,-2.732,0.0,39.337,40.372,9.658,1.788,13.683,10.145,13.708,9.826,-3.121,26.413,0.0,266.84,,280.0,280.0,12.315,2.693,12.205,24.372
20681.5,2.167,0.573,-34.859,1.438,9.599,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.658,1.788,13.209,9.305,13.443,8.556,-3.121,26.413,0.0,266.64,,280.0,280.0,11.841,2.684,12.131,24.348
20682.0,3.39,0.844,-35.209,1.635,9.603,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.686,1.777,13.399,10.931,13.523,10.815,-3.121,26.413,0.0,266.64,,280.0,280.0,11.129,2.676,12.137,24.318
20682.5,3.39,0.844,-35.209,1.635,9.603,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.686,1.777,13.593,10.728,13.64,10.973,-3.121,26.413,0.0,266.84,,280.0,280.0,12.167,2.688,12.132,24.298
20683.0,3.39,0.844,-35.209,1.635,9.603,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.686,1.777,13.647,9.926,13.677,9.732,-3.121,26.413,0.0,266.84,,280.0,280.0,12.234,2.699,12.123,24.301
20683.5,3.39,0.844,-35.209,1.635,9.603,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.686,1.777,13.227,9.444,13.489,9.373,-3.121,26.413,0.0,267.04,,280.0,280.0,11.745,2.711,12.126,24.294
20684.0,3.39,0.844,-35.209,1.635,9.603,5.57,37.547,5.555,6.722,-2.732,0.0,39.3,40.4,9.686,1.777,13.267,10.536,13.509,10.96,-3.121,26.413,0.0,267.04,,280.0,280.0,11.383,2.722,12.05,24.302
20684.5,3.39,0.844,-35.209,1.635,9.603,5.579,37.663,5.544,6.776,-2.729,0.0,39.351,40.429,9.686,1.777,13.659,10.837,13.679,11.196,-3.121,26.414,0.0,267.04,,280.0,280.0,12.068,2.733,12.086,24.321
20685.0,3.39,0.844,-35.209,1.635,9.603,5.579,37.663,5.544,6.776,-2.729,0.0,39.4,40.4,9.686,1.777,13.802,10.45,13.784,10.833,-3.121,26.414,0.0,267.04,,280.0,280.0,12.343,2.743,12.102,24.321
20685.5,2.481,0.582,-35.209,1.609,9.609,5.579,37.663,5.544,6.776,-2.729,0.0,39.4,40.4,9.667,1.755,13.161,10.339,13.568,10.462,-3.121,26.414,0.0,267.14,,280.0,280.0,12.217,2.754,12.073,24.335
20686.0,2.481,0.582,-35.209,1.609,9.609,5.579,37.663,5.544,6.776,-2.729,0.0,39.4,40.4,9.667,1.755,13.558,11.367,13.726,11.864,-3.121,26.414,0.0,267.14,,280.0,280.0,11.883,2.75,12.044,24.289
20686.5,2.481,0.582,-35.209,1.609,9.609,5.579,37.663,5.544,6.776,-2.729,0.0,39.4,40.4,9.667,1.755,13.79,10.391,13.81,10.545,-3.121,26.414,0.0,267.04,,280.0,280.0,12.629,2.745,12.18,24.297
20687.0,2.481,0.582,-35.209,1.609,9.609,5.579,37.663,5.544,6.776,-2.729,0.0,39.4,40.4,9.667,1.755,13.742,10.11,13.773,9.872,-3.121,26.414,0.0,267.04,,280.0,280.0,12.134,2.741,12.167,24.325
20687.5,2.481,0.582,-35.209,1.609,9.609,5.595,37.6,5.543,6.793,-2.719,0.0,39.366,40.41,9.667,1.755,13.243,9.844,13.54,9.701,-3.108,26.427,0.0,267.44,,280.0,280.0,11.874,2.737,12.168,24.34
20688.0,2.481,0.582,-35.209,1.609,9.609,5.595,37.6,5.543,6.793,-2.719,0.0,39.4,40.4,9.667,1.755,13.389,11.245,13.641,11.659,-3.108,26.427,0.0,267.44,,280.0,280.0,11.582,2.732,12.144,24.316
20688.5,2.918,0.701,-35.209,1.556,9.649,5.595,37.6,5.543,6.793,-2.719,0.0,39.4,40.4,9.599,1.657,13.87,11.245,13.845,11.814,-3.108,26.427,0.0,267.54,,280.0,280.0,12.484,2.728,12.208,24.288
20689.0,2.918,0.701,-35.209,1.556,9.649,5.595,37.6,5.543,6.793,-2.719,0.0,39.4,40.4,9.599,1.657,13.608,9.678,13.754,9.024,-3.108,26.427,0.0,267.54,,280.0,280.0,12.694,2.731,12.244,24.292
20689.5,2.918,0.701,-35.209,1.556,9.649,5.595,37.6,5.543,6.793,-2.719,0.0,39.4,40.4,9.599,1.657,13.272,10.962,13.646,10.868,-3.108,26.427,0.0,267.14,,280.0,280.0,11.516,2.734,12.201,24.308
20690.0,2.918,0.701,-35.209,1.556,9.649,5.595,37.6,5.543,6.793,-2.719,0.0,39.4,40.4,9.599,1.657,13.723,11.463,13.837,11.299,-3.108,26.427,0.0,267.14,,280.0,280.0,12.187,2.737,12.232,24.334
20690.5,2.918,0.701,-35.209,1.556,9.649,5.584,37.564,5.54,6.754,-2.723,0.0,39.374,40.444,9.599,1.657,13.704,10.514,13.842,11.012,-3.11,26.418,0.0,267.04,,280.0,280.0,12.58,2.74,12.285,24.33
20691.0,2.918,0.701,-35.209,1.556,9.649,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.599,1.657,13.695,9.821,13.772,9.083,-3.11,26.418,0.0,267.04,,280.0,280.0,12.268,2.743,12.289,24.333
20691.5,2.918,0.701,-35.209,1.556,9.649,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.599,1.657,13.133,10.518,13.581,10.499,-3.11,26.418,0.0,266.74,,280.0,280.0,11.593,2.746,12.199,24.265
20692.0,3.548,0.921,-34.035,1.702,9.613,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.75,1.448,13.605,11.098,13.728,11.649,-3.11,26.418,0.0,266.74,,280.0,280.0,11.932,2.749,12.266,24.247
20692.5,3.548,0.921,-34.035,1.702,9.613,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.75,1.448,13.751,9.969,13.757,9.406,-3.11,26.418,0.0,267.44,,280.0,280.0,12.52,2.762,12.249,24.266
20693.0,3.548,0.921,-34.035,1.702,9.613,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.75,1.448,13.224,10.348,13.622,10.565,-3.11,26.418,0.0,267.44,,280.0,280.0,11.721,2.775,12.233,24.276
20693.5,3.548,0.921,-34.035,1.702,9.613,5.584,37.564,5.54,6.754,-2.723,0.0,39.4,40.4,9.75,1.448,13.652,11.569,13.785,11.977,-3.11,26.418,0.0,267.34,,280.0,280.0,11.94,2.788,12.18,24.264
20694.0,3.548,0.921,-34.035,1.702,9.613,5.529,37.623,5.557,6.776,-2.733,0.0,39.381,40.445,9.75,1.448,13.96,10.898,13.934,11.451,-3.111,26.413,0.0,267.34,,280.0,280.0,12.746,2.8,12.241,24.308
20694.5,3.548,0.921,-34.035,1.702,9.613,5.529,37.623,5.557,6.776,-2.733,0.0,39.4,40.4,9.75,1.448,13.832,9.971,13.859,9.167,-3.111,26.413,0.0,267.74,,280.0,280.0,12.561,2.812,12.333,24.291
20695.0,2.334,0.615,-34.71,1.666,9.671,5.529,37.623,5.557,6.776,-2.733,0.0,39.4,40.4,9.643,1.557,13.254,10.283,13.659,10.596,-3.111,26.413,0.0,267.74,,280.0,280.0,11.707,2.824,12.213,24.307
20695.5,2.334,0.615,-34.71,1.666,9.671,5.529,37.623,5.557,6.776,-2.733,0.0,39.4,40.4,9.643,1.557,13.637,11.122,13.797,11.801,-3.111,26.413,0.0,267.04,,280.0,280.0,11.948,2.816,12.219,24.289
20696.0,2.334,0.615,-34.71,1.666,9.671,5.529,37.623,5.557,6.776,-2.733,0.0,39.4,40.4,9.643,1.557,14.12,10.54,14.034,10.667,-3.111,26.413,0.0,267.04,,280.0,280.0,12.589,2.808,12.31,24.296
20696.5,2.334,0.615,-34.71,1.666,9.671,5.529,37.623,5.557,6.776,-2.733,0.0,39.4,40.4,9.643,1.557,13.74,9.795,13.859,9.339,-3.111,26.413,0.0,267.44,,280.0,280.0,12.34,2.801,12.379,24.292
