t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20697.0,2.334,0.615,-34.71,1.666,9.671,5.607,37.651,5.543,6.843,-2.723,0.0,39.398,40.484,9.643,1.557,13.501,10.698,13.801,10.82,-3.102,26.42,0.0,267.44,,280.0,280.0,11.683,2.793,12.32,24.31
20697.5,2.334,0.615,-34.71,1.666,9.671,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.643,1.557,13.823,11.323,13.942,11.289,-3.102,26.42,0.0,267.54,,280.0,280.0,12.205,2.786,12.305,24.298
20698.0,2.334,0.615,-34.71,1.666,9.671,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.643,1.557,13.773,10.737,13.94,10.988,-3.102,26.42,0.0,267.54,,280.0,280.0,12.594,2.778,12.34,24.3
20698.5,2.633,0.59,-35.209,1.369,9.648,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.637,1.601,13.813,10.035,13.899,9.788,-3.102,26.42,0.0,267.44,,280.0,280.0,12.36,2.771,12.265,24.287
20699.0,2.633,0.59,-35.209,1.369,9.648,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.637,1.601,13.628,10.407,13.854,10.973,-3.102,26.42,0.0,267.44,,280.0,280.0,11.884,2.769,12.212,24.293
20699.5,2.633,0.59,-35.209,1.369,9.648,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.637,1.601,14.095,10.88,14.088,11.235,-3.102,26.42,0.0,267.44,,280.0,280.0,12.216,2.766,12.237,24.285
20700.0,2.633,0.59,-35.209,1.369,9.648,5.607,37.651,5.543,6.843,-2.723,0.0,39.4,40.5,9.637,1.601,14.044,10.356,14.064,10.194,-3.102,26.42,0.0,267.44,,280.0,280.0,12.574,2.764,12.289,24.304
20700.5,2.633,0.59,-35.209,1.369,9.648,5.591,37.593,5.535,6.82,-2.737,0.0,39.402,40.502,9.637,1.601,13.532,9.92,13.823,9.941,-3.114,26.404,0.0,267.74,,280.0,280.0,12.165,2.762,12.336,24.313
20701.0,2.633,0.59,-35.209,1.369,9.648,5.591,37.593,5.535,6.82,-2.737,0.0,39.4,40.5,9.637,1.601,13.657,11.009,13.887,11.49,-3.114,26.404,0.0,267.74,,280.0,280.0,11.804,2.76,12.227,24.323
20701.5,2.735,0.724,-33.765,1.617,9.595,5.591,37.593,5.535,6.82,-2.737,0.0,39.4,40.5,9.811,1.654,13.98,10.813,13.984,11.309,-3.114,26.404,0.0,267.14,,280.0,280.0,12.511,2.758,12.24,24.319
20702.0,2.735,0.724,-33.765,1.617,9.595,5.591,37.593,5.535,6.82,-2.737,0.0,39.4,40.5,9.811,1.654,14.044,10.391,14.028,10.282,-3.114,26.404,0.0,267.14,,280.0,280.0,12.521,2.757,12.277,24.329
20702.5,2.735,0.724,-33.765,1.617,9.595,5.591,37.593,5.535,6.82,-2.737,0.0,39.4,40.5,9.811,1.654,13.545,10.216,13.868,10.197,-3.114,26.404,0.0,267.34,,280.0,280.0,12.186,2.757,12.206,24.318
20703.0,2.735,0.724,-33.765,1.617,9.595,5.591,37.593,5.535,6.82,-2.737,0.0,39.4,40.5,9.811,1.654,14.096,11.479,14.089,11.941,-3.114,26.404,0.0,267.34,,280.0,280.0,11.956,2.757,12.26,24.323
20703.5,2.735,0.724,-33.765,1.617,9.595,5.579,37.571,5.566,6.79,-2.731,0.0,39.424,40.517,9.811,1.654,14.12,10.722,14.14,10.933,-3.114,26.41,0.0,266.94,,280.0,280.0,12.901,2.756,12.318,24.342
20704.0,2.735,0.724,-33.765,1.617,9.595,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.811,1.654,14.013,9.978,14.036,9.34,-3.114,26.41,0.0,266.94,,280.0,280.0,12.479,2.756,12.395,24.401
20704.5,2.735,0.724,-33.765,1.617,9.595,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.811,1.654,13.517,10.837,13.92,11.207,-3.114,26.41,0.0,267.14,,280.0,280.0,11.842,2.756,12.327,24.428
20705.0,2.933,0.771,-34.053,1.395,9.509,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.8,1.554,13.971,11.779,14.075,12.121,-3.114,26.41,0.0,267.14,,280.0,280.0,12.37,2.755,12.305,24.475
20705.5,2.933,0.771,-34.053,1.395,9.509,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.8,1.554,14.093,10.75,14.125,11.217,-3.114,26.41,0.0,266.44,,280.0,280.0,12.987,2.758,12.447,24.561
20706.0,2.933,0.771,-34.053,1.395,9.509,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.8,1.554,14.012,10.063,14.023,9.302,-3.114,26.41,0.0,266.44,,280.0,280.0,12.546,2.761,12.425,24.556
20706.5,2.933,0.771,-34.053,1.395,9.509,5.579,37.571,5.566,6.79,-2.731,0.0,39.4,40.5,9.8,1.554,13.906,11.468,14.022,12.045,-3.114,26.41,0.0,267.34,,280.0,280.0,11.85,2.764,12.383,24.571
20707.0,2.933,0.771,-34.053,1.395,9.509,5.62,37.681,5.582,6.843,-2.721,0.0,39.441,40.53,9.8,1.554,14.148,10.587,14.087,10.322,-3.104,26.419,0.0,267.34,,280.0,280.0,12.86,2.767,12.469,24.588
20707.5,2.933,0.771,-34.053,1.395,9.509,5.62,37.681,5.582,6.843,-2.721,0.0,39.4,40.5,9.8,1.554,13.826,10.255,13.987,9.763,-3.104,26.419,0.0,266.74,,280.0,280.0,12.286,2.769,12.485,24.601
20708.0,2.938,0.652,-35.209,1.655,9.704,5.62,37.681,5.582,6.843,-2.721,0.0,39.4,40.5,9.632,1.619,13.423,10.432,13.816,10.543,-3.104,26.419,0.0,266.74,,280.0,280.0,11.958,2.772,12.466,24.612
20708.5,2.938,0.652,-35.209,1.655,9.704,5.62,37.681,5.582,6.843,-2.721,0.0,39.4,40.5,9.632,1.619,13.756,11.551,13.955,11.939,-3.104,26.419,0.0,266.84,,280.0,280.0,12.053,2.775,12.391,24.609
20709.0,2.938,0.652,-35.209,1.655,9.704,5.62,37.681,5.582,6.843,-2.721,0.0,39.4,40.5,9.632,1.619,14.093,10.693,14.053,11.023,-3.104,26.419,0.0,266.84,,280.0,280.0,12.801,2.778,12.464,24.565
20709.5,2.938,0.652,-35.209,1.655,9.704,5.62,37.681,5.582,6.843,-2.721,0.0,39.4,40.5,9.632,1.619,14.067,10.332,14.06,10.005,-3.104,26.419,0.0,266.74,,280.0,280.0,12.465,2.78,12.475,24.549
20710.0,2.938,0.652,-35.209,1.655,9.704,5.584,37.681,5.569,6.888,-2.727,0.0,39.448,40.565,9.632,1.619,13.542,10.201,13.862,10.26,-3.114,26.411,0.0,266.74,,280.0,280.0,12.116,2.783,12.411,24.535
20710.5,2.938,0.652,-35.209,1.655,9.704,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.632,1.619,14.18,11.085,14.131,11.343,-3.114,26.411,0.0,267.14,,280.0,280.0,11.966,2.785,12.496,24.524
20711.0,2.381,0.664,-34.114,1.66,9.627,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.754,1.63,14.145,10.543,14.148,10.044,-3.114,26.411,0.0,267.14,,280.0,280.0,12.685,2.788,12.526,24.543
20711.5,2.381,0.664,-34.114,1.66,9.627,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.754,1.63,13.634,9.912,13.915,9.565,-3.114,26.411,0.0,266.94,,280.0,280.0,12.22,2.781,12.557,24.548
20712.0,2.381,0.664,-34.114,1.66,9.627,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.754,1.63,13.633,11.414,13.945,11.663,-3.114,26.411,0.0,266.94,,280.0,280.0,11.757,2.775,12.481,24.581
20712.5,2.381,0.664,-34.114,1.66,9.627,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.754,1.63,14.112,11.605,14.135,11.605,-3.114,26.411,0.0,266.74,,280.0,280.0,12.664,2.768,12.537,24.551
20713.0,2.381,0.664,-34.114,1.66,9.627,5.584,37.681,5.569,6.888,-2.727,0.0,39.4,40.6,9.754,1.63,14.125,10.93,14.186,11.142,-3.114,26.411,0.0,266.74,,280.0,280.0,12.864,2.762,12.577,24.561
20713.5,2.381,0.664,-34.114,1.66,9.627,5.585,37.602,5.528,6.83,-2.729,0.0,39.456,40.559,9.754,1.63,13.997,10.124,14.067,9.66,-3.128,26.405,0.0,266.34,,280.0,280.0,12.596,2.755,12.525,24.536
20714.0,2.381,0.664,-34.114,1.66,9.627,5.585,37.602,5.528,6.83,-2.729,0.0,39.5,40.6,9.754,1.63,14.188,12.338,14.229,12.631,-3.128,26.405,0.0,266.34,,280.0,280.0,11.962,2.749,12.561,24.533
20714.5,3.023,0.804,-33.258,1.667,9.564,5.585,37.602,5.528,6.83,-2.729,0.0,39.5,40.6,9.869,1.53,14.296,11.079,14.286,11.521,-3.128,26.405,0.0,266.54,,280.0,280.0,13.347,2.743,12.661,24.557
20715.0,3.023,0.804,-33.258,1.667,9.564,5.585,37.602,5.528,6.83,-2.729,0.0,39.5,40.6,9.869,1.53,14.246,10.326,14.249,9.56,-3.128,26.405,0.0,266.54,,280.0,280.0,12.796,2.748,12.714,24.575
20715.5,3.023,0.804,-33.258,1.667,9.564,5.585,37.602,5.528,6.83,-2.729,0.0,39.5,40.6,9.869,1.53,13.562,10.573,13.986,10.4,-3.128,26.405,0.0,266.24,,280.0,280.0,12.095,2.752,12.703,24.569
20716.0,3.023,0.804,-33.258,1.667,9.564,5.585,37.602,5.528,6.83,-2.729,0.0,39.5,40.6,9.869,1.53,13.836,11.525,14.081,11.853,-3.128,26.405,0.0,266.24,,280.0,280.0,12.13,2.757,12.696,24.558
20716.5,3.023,0.804,-33.258,1.667,9.564,5.575,37.628,5.557,6.826,-2.728,0.0,39.471,40.575,9.869,1.53,14.113,11.208,14.181,11.646,-3.113,26.402,0.0,266.24,,280.0,280.0,12.824,2.761,12.703,24.544
20717.0,3.023,0.804,-33.258,1.667,9.564,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.869,1.53,14.173,10.637,14.208,10.613,-3.113,26.402,0.0,266.24,,280.0,280.0,12.787,2.766,12.718,24.522
20717.5,3.089,0.742,-35.209,1.668,9.545,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.629,1.597,13.54,10.915,13.93,11.236,-3.113,26.402,0.0,266.04,,280.0,280.0,12.408,2.77,12.603,24.528
20718.0,3.089,0.742,-35.209,1.668,9.545,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.629,1.597,14.03,11.871,14.136,12.154,-3.113,26.402,0.0,266.04,,280.0,280.0,12.405,2.775,12.594,24.54
20718.5,3.089,0.742,-35.209,1.668,9.545,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.629,1.597,14.202,10.74,14.187,10.958,-3.113,26.402,0.0,266.14,,280.0,280.0,13.048,2.78,12.678,24.549
20719.0,3.089,0.742,-35.209,1.668,9.545,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.629,1.597,14.05,10.144,14.107,9.333,-3.113,26.402,0.0,266.14,,280.0,280.0,12.522,2.785,12.699,24.594
20719.5,3.089,0.742,-35.209,1.668,9.545,5.575,37.628,5.557,6.826,-2.728,0.0,39.5,40.6,9.629,1.597,13.398,10.409,13.869,10.405,-3.113,26.402,0.0,266.14,,280.0,280.0,11.909,2.79,12.593,24.612
20720.0,3.089,0.742,-35.209,1.668,9.545,5.589,37.727,5.543,6.918,-2.727,0.0,39.482,40.582,9.629,1.597,13.774,11.288,13.985,11.89,-3.118,26.398,0.0,266.14,,280.0,280.0,12.02,2.795,12.623,24.61
20720.5,3.089,0.742,-35.209,1.668,9.545,5.589,37.727,5.543,6.918,-2.727,0.0,39.5,40.6,9.629,1.597,14.155,10.971,14.123,11.065,-3.118,26.398,0.0,265.74,,280.0,280.0,12.734,2.8,12.604,24.644
20721.0,2.36,0.575,-35.209,1.658,9.532,5.589,37.727,5.543,6.918,-2.727,0.0,39.5,40.6,9.627,1.719,13.956,10.272,14.089,10.436,-3.118,26.398,0.0,265.74,,280.0,280.0,12.579,2.805,12.598,24.654
20721.5,2.36,0.575,-35.209,1.658,9.532,5.589,37.727,5.543,6.918,-2.727,0.0,39.5,40.6,9.627,1.719,14.0,11.856,14.169,12.382,-3.118,26.398,0.0,266.04,,280.0,280.0,12.188,2.797,12.535,24.622
20722.0,2.36,0.575,-35.209,1.658,9.532,5.589,37.727,5.543,6.918,-2.727,0.0,39.5,40.6,9.627,1.719,14.359,11.623,14.323,12.104,-3.118,26.398,0.0,266.04,,280.0,280.0,13.102,2.79,12.659,24.62
20722.5,2.36,0.575,-35.209,1.658,9.532,5.589,37.727,5.543,6.918,-2.727,0.0,39.5,40.6,9.627,1.719,14.446,10.817,14.377,10.865,-3.118,26.398,0.0,266.24,,280.0,280.0,13.102,2.783,12.69,24.635
20723.0,2.36,0.575,-35.209,1.658,9.532,5.592,37.602,5.543,6.877,-2.733,0.0,39.504,40.614,9.627,1.719,14.131,10.106,14.238,9.255,-3.119,26.397,0.0,266.24,,280.0,280.0,12.626,2.776,12.697,24.697
20723.5,2.36,0.575,-35.209,1.658,9.532,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.627,1.719,13.607,11.06,14.068,11.105,-3.119,26.397,0.0,266.44,,280.0,280.0,11.933,2.769,12.686,24.752
20724.0,3.12,0.771,-34.683,1.646,9.622,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.664,1.407,14.074,12.108,14.234,12.314,-3.119,26.397,0.0,266.44,,280.0,280.0,12.46,2.763,12.772,24.773
20724.5,3.12,0.771,-34.683,1.646,9.622,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.664,1.407,14.124,10.309,14.223,9.77,-3.119,26.397,0.0,266.14,,280.0,280.0,13.182,2.769,12.824,24.783
20725.0,3.12,0.771,-34.683,1.646,9.622,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.664,1.407,13.745,10.081,14.016,10.004,-3.119,26.397,0.0,266.14,,280.0,280.0,12.107,2.774,12.797,24.757
20725.5,3.12,0.771,-34.683,1.646,9.622,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.664,1.407,13.865,11.544,14.111,12.066,-3.119,26.397,0.0,266.54,,280.0,280.0,11.962,2.78,12.674,24.783
20726.0,3.12,0.771,-34.683,1.646,9.622,5.592,37.602,5.543,6.877,-2.733,0.0,39.5,40.6,9.664,1.407,14.253,11.5,14.27,11.936,-3.119,26.397,0.0,266.54,,280.0,280.0,12.896,2.786,12.746,24.832
20726.5,3.12,0.771,-34.683,1.646,9.622,5.593,37.633,5.548,6.862,-2.727,0.0,39.515,40.653,9.664,1.407,14.354,10.879,14.34,11.027,-3.11,26.408,0.0,266.04,,280.0,280.0,12.99,2.791,12.788,24.855
20727.0,3.12,0.771,-34.683,1.646,9.622,5.593,37.633,5.548,6.862,-2.727,0.0,39.5,40.7,9.664,1.407,14.062,10.023,14.185,9.089,-3.11,26.408,0.0,266.04,,280.0,280.0,12.65,2.796,12.739,24.826
20727.5,3.171,0.838,-33.717,1.679,9.559,5.593,37.633,5.548,6.862,-2.727,0.0,39.5,40.7,9.894,1.63,13.497,10.854,13.991,10.793,-3.11,26.408,0.0,266.84,,280.0,280.0,11.84,2.802,12.666,24.833
20728.0,3.171,0.838,-33.717,1.679,9.559,5.593,37.633,5.548,6.862,-2.727,0.0,39.5,40.7,9.894,1.63,14.271,10.81,14.233,10.61,-3.11,26.408,0.0,266.84,,280.0,280.0,12.284,2.808,12.746,24.826
20728.5,3.171,0.838,-33.717,1.679,9.559,5.593,37.633,5.548,6.862,-2.727,0.0,39.5,40.7,9.894,1.63,14.028,10.343,14.16,9.638,-3.11,26.408,0.0,266.14,,280.0,280.0,12.481,2.814,12.742,24.793
20729.0,3.171,0.838,-33.717,1.679,9.559,5.593,37.633,5.548,6.862,-2.727,0.0,39.5,40.7,9.894,1.63,13.509,10.599,13.961,10.357,-3.11,26.408,0.0,266.14,,280.0,280.0,12.042,2.82,12.719,24.773
20729.5,3.171,0.838,-33.717,1.679,9.559,5.603,37.745,5.554,6.937,-2.745,0.0,39.526,40.654,9.894,1.63,13.863,11.598,14.072,12.077,-3.123,26.396,0.0,266.54,,280.0,280.0,12.106,2.825,12.643,24.679
20730.0,3.171,0.838,-33.717,1.679,9.559,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.894,1.63,14.227,11.336,14.252,11.934,-3.123,26.396,0.0,266.54,,280.0,280.0,12.902,2.831,12.678,24.606
20730.5,2.103,0.527,-35.209,1.577,9.605,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.739,1.778,14.291,10.645,14.286,10.632,-3.123,26.396,0.0,265.64,,280.0,280.0,12.937,2.837,12.704,24.524
20731.0,2.103,0.527,-35.209,1.577,9.605,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.739,1.778,13.927,10.145,14.123,10.134,-3.123,26.396,0.0,265.64,,280.0,280.0,12.463,2.825,12.646,24.487
20731.5,2.103,0.527,-35.209,1.577,9.605,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.739,1.778,14.369,11.504,14.339,11.174,-3.123,26.396,0.0,266.54,,280.0,280.0,12.082,2.813,12.695,24.43
20732.0,2.103,0.527,-35.209,1.577,9.605,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.739,1.778,14.146,10.94,14.304,11.056,-3.123,26.396,0.0,266.54,,280.0,280.0,12.847,2.801,12.729,24.405
20732.5,2.103,0.527,-35.209,1.577,9.605,5.603,37.745,5.554,6.937,-2.745,0.0,39.5,40.7,9.739,1.778,14.073,10.122,14.191,9.757,-3.123,26.396,0.0,266.14,,280.0,280.0,12.612,2.79,12.753,24.4
20733.0,2.103,0.527,-35.209,1.577,9.605,5.584,37.643,5.535,6.914,-2.725,0.0,39.536,40.671,9.739,1.778,13.863,11.122,14.151,11.603,-3.12,26.397,0.0,266.14,,280.0,280.0,12.036,2.778,12.661,24.34
20733.5,2.103,0.527,-35.209,1.577,9.605,5.584,37.643,5.535,6.914,-2.725,0.0,39.5,40.7,9.739,1.778,14.246,11.669,14.324,11.996,-3.12,26.397,0.0,266.14,,280.0,280.0,12.685,2.767,12.668,24.288
20734.0,2.77,0.748,-33.912,1.675,9.538,5.584,37.643,5.535,6.914,-2.725,0.0,39.5,40.7,9.06,1.55,14.41,10.941,14.385,11.093,-3.12,26.397,0.0,266.14,,280.0,280.0,13.059,2.756,12.785,24.208
20734.5,2.77,0.748,-33.912,1.675,9.538,5.584,37.643,5.535,6.914,-2.725,0.0,39.5,40.7,9.06,1.55,14.091,10.109,14.226,9.526,-3.12,26.397,0.0,265.64,,280.0,280.0,12.707,2.757,12.696,24.222
20735.0,2.77,0.748,-33.912,1.675,9.538,5.584,37.643,5.535,6.914,-2.725,0.0,39.5,40.7,9.06,1.55,14.111,11.644,14.255,12.035,-3.12,26.397,0.0,265.64,,280.0,280.0,11.988,2.757,12.614,24.232
20735.5,2.77,0.748,-33.912,1.675,9.538,5.584,37.643,5.535,6.914,-2.725,0.0,39.5,40.7,9.06,1.55,14.285,11.264,14.349,11.456,-3.12,26.397,0.0,266.04,,280.0,280.0,13.011,2.757,12.655,24.252
20736.0,2.77,0.748,-33.912,1.675,9.538,5.622,37.651,5.57,6.92,-2.736,0.0,39.555,40.654,9.06,1.55,14.239,10.777,14.329,10.473,-3.115,26.403,0.0,266.04,,280.0,280.0,12.839,2.757,12.669,24.281
20736.5,2.77,0.748,-33.912,1.675,9.538,5.622,37.651,5.57,6.92,-2.736,0.0,39.6,40.7,9.06,1.55,13.78,10.273,14.117,10.382,-3.115,26.403,0.0,265.34,,280.0,280.0,12.454,2.758,12.7,24.292
20737.0,2.516,0.687,-34.194,1.691,9.642,5.622,37.651,5.57,6.92,-2.736,0.0,39.6,40.7,9.678,1.526,13.99,10.949,14.181,11.574,-3.115,26.403,0.0,265.34,,280.0,280.0,12.138,2.758,12.633,24.325
20737.5,2.516,0.687,-34.194,1.691,9.642,5.622,37.651,5.57,6.92,-2.736,0.0,39.6,40.7,9.678,1.526,14.239,10.878,14.252,11.108,-3.115,26.403,0.0,266.24,,280.0,280.0,12.674,2.754,12.626,24.368
20738.0,2.516,0.687,-34.194,1.691,9.642,5.622,37.651,5.57,6.92,-2.736,0.0,39.6,40.7,9.678,1.526,14.181,10.789,14.273,10.696,-3.115,26.403,0.0,266.24,,280.0,280.0,12.619,2.75,12.609,24.417
20738.5,2.516,0.687,-34.194,1.691,9.642,5.622,37.651,5.57,6.92,-2.736,0.0,39.6,40.7,9.678,1.526,14.145,11.029,14.279,11.552,-3.115,26.403,0.0,264.24,,280.0,280.0,12.485,2.746,12.542,24.436
20739.0,2.516,0.687,-34.194,1.691,9.642,5.622,37.69,5.546,6.94,-2.738,0.0,39.551,40.722,9.678,1.526,14.324,11.573,14.374,12.486,-3.124,26.402,0.0,264.24,,280.0,280.0,12.751,2.742,12.515,24.487
20739.5,2.516,0.687,-34.194,1.691,9.642,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.678,1.526,14.488,11.184,14.452,11.746,-3.124,26.402,0.0,266.34,,280.0,280.0,13.189,2.739,12.59,24.5
20740.0,2.516,0.687,-34.194,1.691,9.642,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.678,1.526,14.354,10.721,14.45,10.858,-3.124,26.402,0.0,266.34,,280.0,280.0,12.968,2.735,12.636,24.545
20740.5,2.153,0.58,-33.627,1.679,9.539,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.903,1.617,14.184,10.795,14.392,11.446,-3.124,26.402,0.0,264.24,,280.0,280.0,12.596,2.731,12.597,24.579
20741.0,2.153,0.58,-33.627,1.679,9.539,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.903,1.617,14.445,11.754,14.481,12.54,-3.124,26.402,0.0,264.24,,280.0,280.0,12.704,2.722,12.648,24.675
20741.5,2.153,0.58,-33.627,1.679,9.539,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.903,1.617,14.631,11.329,14.597,11.842,-3.124,26.402,0.0,266.84,,280.0,280.0,13.305,2.713,12.682,24.706
20742.0,2.153,0.58,-33.627,1.679,9.539,5.622,37.69,5.546,6.94,-2.738,0.0,39.6,40.7,9.903,1.617,14.138,10.871,14.425,11.252,-3.124,26.402,0.0,266.84,,280.0,280.0,13.1,2.703,12.699,24.726
20742.5,2.153,0.58,-33.627,1.679,9.539,5.593,37.685,5.568,6.992,-2.743,0.0,39.566,40.71,9.903,1.617,14.404,11.804,14.532,12.467,-3.114,26.4,0.0,267.24,,280.0,280.0,12.672,2.694,12.649,24.762
20743.0,2.153,0.58,-33.627,1.679,9.539,5.593,37.685,5.568,6.992,-2.743,0.0,39.6,40.7,9.903,1.617,14.644,11.275,14.642,11.584,-3.114,26.4,0.0,267.24,,280.0,280.0,13.302,2.686,12.721,24.773
20743.5,2.311,0.598,-34.654,1.583,9.626,5.593,37.685,5.568,6.992,-2.743,0.0,39.6,40.7,9.739,1.711,14.499,10.766,14.581,10.688,-3.114,26.4,0.0,266.94,,280.0,280.0,13.036,2.677,12.757,24.788
20744.0,2.311,0.598,-34.654,1.583,9.626,5.593,37.685,5.568,6.992,-2.743,0.0,39.6,40.7,9.739,1.711,14.134,10.264,14.38,10.22,-3.114,26.4,0.0,266.94,,280.0,280.0,12.634,2.671,12.78,24.794
20744.5,2.311,0.598,-34.654,1.583,9.626,5.593,37.685,5.568,6.992,-2.743,0.0,39.6,40.7,9.739,1.711,14.148,11.894,14.418,12.357,-3.114,26.4,0.0,266.74,,280.0,280.0,12.25,2.665,12.757,24.787
20745.0,2.311,0.598,-34.654,1.583,9.626,5.593,37.685,5.568,6.992,-2.743,0.0,39.6,40.7,9.739,1.711,14.564,11.572,14.553,11.659,-3.114,26.4,0.0,266.74,,280.0,280.0,13.204,2.659,12.83,24.811
20745.5,2.311,0.598,-34.654,1.583,9.626,5.63,37.68,5.525,6.977,-2.739,0.0,39.572,40.748,9.739,1.711,14.032,10.245,14.28,10.137,-3.111,26.398,0.0,267.04,,280.0,280.0,13.087,2.653,12.861,24.804
20746.0,2.311,0.598,-34.654,1.583,9.626,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.739,1.711,14.053,11.647,14.336,12.28,-3.111,26.398,0.0,267.04,,280.0,280.0,12.174,2.648,12.766,24.76
20746.5,2.311,0.598,-34.654,1.583,9.626,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.739,1.711,14.502,11.693,14.512,11.95,-3.111,26.398,0.0,266.84,,280.0,280.0,13.079,2.642,12.78,24.71
20747.0,2.933,0.693,-35.209,1.649,9.659,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.547,1.672,14.358,10.991,14.5,11.058,-3.111,26.398,0.0,266.84,,280.0,280.0,13.164,2.637,12.847,24.685
20747.5,2.933,0.693,-35.209,1.649,9.659,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.547,1.672,14.234,10.25,14.359,9.981,-3.111,26.398,0.0,266.64,,280.0,280.0,12.727,2.642,12.857,24.659
20748.0,2.933,0.693,-35.209,1.649,9.659,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.547,1.672,14.086,11.297,14.354,11.743,-3.111,26.398,0.0,266.64,,280.0,280.0,12.206,2.646,12.794,24.606
20748.5,2.933,0.693,-35.209,1.649,9.659,5.63,37.68,5.525,6.977,-2.739,0.0,39.6,40.7,9.547,1.672,14.479,11.719,14.514,11.991,-3.111,26.398,0.0,266.34,,280.0,280.0,12.87,2.651,12.827,24.624
20749.0,2.933,0.693,-35.209,1.649,9.659,5.597,37.631,5.538,6.953,-2.736,0.0,39.58,40.719,9.547,1.672,14.263,10.246,14.38,9.744,-3.105,26.392,0.0,266.34,,280.0,280.0,13.176,2.656,12.851,24.569
20749.5,2.933,0.693,-35.209,1.649,9.659,5.597,37.631,5.538,6.953,-2.736,0.0,39.6,40.7,9.547,1.672,13.982,10.967,14.285,11.2,-3.105,26.392,0.0,266.94,,280.0,280.0,12.158,2.66,12.82,24.561
20750.0,3.443,0.824,-35.209,1.615,9.655,5.597,37.631,5.538,6.953,-2.736,0.0,39.6,40.7,9.637,1.677,14.327,11.572,14.432,11.728,-3.105,26.392,0.0,266.94,,280.0,280.0,12.609,2.665,12.766,24.554
20750.5,3.443,0.824,-35.209,1.615,9.655,5.597,37.631,5.538,6.953,-2.736,0.0,39.6,40.7,9.637,1.677,14.377,11.198,14.473,11.473,-3.105,26.392,0.0,266.34,,280.0,280.0,13.015,2.678,12.776,24.582
20751.0,3.443,0.824,-35.209,1.615,9.655,5.597,37.631,5.538,6.953,-2.736,0.0,39.6,40.7,9.637,1.677,14.277,10.581,14.402,10.213,-3.105,26.392,0.0,266.34,,280.0,280.0,12.88,2.69,12.807,24.566
20751.5,3.443,0.824,-35.209,1.615,9.655,5.597,37.631,5.538,6.953,-2.736,0.0,39.6,40.7,9.637,1.677,13.997,10.844,14.305,11.239,-3.105,26.392,0.0,266.64,,280.0,280.0,12.368,2.702,12.705,24.505
20752.0,3.443,0.824,-35.209,1.615,9.655,5.603,37.696,5.557,6.977,-2.736,0.0,39.58,40.703,9.637,1.677,14.328,11.587,14.451,12.358,-3.119,26.401,0.0,266.64,,280.0,280.0,12.596,2.715,12.732,24.469
20752.5,3.443,0.824,-35.209,1.615,9.655,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.637,1.677,14.324,10.66,14.462,10.736,-3.119,26.401,0.0,266.04,,280.0,280.0,13.181,2.727,12.817,24.449
20753.0,3.443,0.824,-35.209,1.615,9.655,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.637,1.677,14.1,10.642,14.359,10.961,-3.119,26.401,0.0,266.04,,280.0,280.0,12.545,2.738,12.803,24.419
20753.5,2.468,0.55,-35.209,1.638,9.65,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.664,1.681,14.296,11.455,14.432,12.172,-3.119,26.401,0.0,266.64,,280.0,280.0,12.516,2.75,12.741,24.392
20754.0,2.468,0.55,-35.209,1.638,9.65,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.664,1.681,14.589,11.684,14.598,12.073,-3.119,26.401,0.0,266.64,,280.0,280.0,13.089,2.745,12.78,24.338
20754.5,2.468,0.55,-35.209,1.638,9.65,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.664,1.681,14.47,10.964,14.561,11.402,-3.119,26.401,0.0,266.14,,280.0,280.0,13.236,2.741,12.828,24.301
20755.0,2.468,0.55,-35.209,1.638,9.65,5.603,37.696,5.557,6.977,-2.736,0.0,39.6,40.7,9.664,1.681,14.36,10.531,14.478,10.789,-3.119,26.401,0.0,266.14,,280.0,280.0,12.849,2.736,12.79,24.208
20755.5,2.468,0.55,-35.209,1.638,9.65,5.616,37.711,5.564,7.024,-2.723,0.0,39.594,40.723,9.664,1.681,14.36,11.657,14.531,11.978,-3.105,26.396,0.0,266.44,,280.0,280.0,12.539,2.732,12.832,24.155
20756.0,2.468,0.55,-35.209,1.638,9.65,5.616,37.711,5.564,7.024,-2.723,0.0,39.6,40.7,9.664,1.681,14.555,10.726,14.568,10.734,-3.105,26.396,0.0,266.44,,280.0,280.0,13.131,2.727,12.909,24.129
20756.5,2.019,0.542,-33.972,1.769,9.643,5.616,37.711,5.564,7.024,-2.723,0.0,39.6,40.7,9.734,1.493,14.368,10.508,14.48,10.164,-3.105,26.396,0.0,266.64,,280.0,280.0,12.646,2.723,12.901,24.081
20757.0,2.019,0.542,-33.972,1.769,9.643,5.616,37.711,5.564,7.024,-2.723,0.0,39.6,40.7,9.734,1.493,14.154,11.278,14.44,11.609,-3.105,26.396,0.0,266.64,,280.0,280.0,12.38,2.712,12.854,24.084
20757.5,2.019,0.542,-33.972,1.769,9.643,5.616,37.711,5.564,7.024,-2.723,0.0,39.6,40.7,9.734,1.493,14.5,11.815,14.561,11.763,-3.105,26.396,0.0,266.54,,280.0,280.0,12.87,2.7,12.831,24.056
20758.0,2.019,0.542,-33.972,1.769,9.643,5.616,37.711,5.564,7.024,-2.723,0.0,39.6,40.7,9.734,1.493,14.463,11.244,14.589,11.527,-3.105,26.396,0.0,266.54,,280.0,280.0,13.16,2.689,12.867,24.029
20758.5,2.019,0.542,-33.972,1.769,9.643,5.614,37.667,5.529,6.999,-2.731,0.0,39.588,40.698,9.734,1.493,14.43,10.648,14.543,10.319,-3.109,26.392,0.0,266.44,,280.0,280.0,12.956,2.678,12.814,23.991
20759.0,2.019,0.542,-33.972,1.769,9.643,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.734,1.493,14.209,11.314,14.474,11.905,-3.109,26.392,0.0,266.44,,280.0,280.0,12.485,2.667,12.816,24.015
20759.5,2.019,0.542,-33.972,1.769,9.643,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.734,1.493,14.812,11.463,14.755,11.721,-3.109,26.392,0.0,266.84,,280.0,280.0,12.976,2.657,12.888,24.007
20760.0,3.219,0.77,-35.209,1.57,9.698,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.664,1.721,14.623,10.68,14.681,10.387,-3.109,26.392,0.0,266.84,,280.0,280.0,13.188,2.646,12.986,23.989
20760.5,3.219,0.77,-35.209,1.57,9.698,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.664,1.721,14.191,10.568,14.467,10.613,-3.109,26.392,0.0,265.74,,280.0,280.0,12.593,2.656,12.945,23.998
20761.0,3.219,0.77,-35.209,1.57,9.698,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.664,1.721,14.341,12.337,14.567,12.715,-3.109,26.392,0.0,265.74,,280.0,280.0,12.46,2.665,12.908,23.992
20761.5,3.219,0.77,-35.209,1.57,9.698,5.614,37.667,5.529,6.999,-2.731,0.0,39.6,40.7,9.664,1.721,14.766,11.797,14.714,11.706,-3.109,26.392,0.0,266.54,,280.0,280.0,13.49,2.674,13.041,23.982
20762.0,3.219,0.77,-35.209,1.57,9.698,5.611,37.608,5.558,6.966,-2.716,0.0,39.603,40.717,9.664,1.721,14.657,11.078,14.687,10.572,-3.111,26.4,0.0,266.54,,280.0,280.0,13.246,2.683,13.142,23.987
20762.5,3.219,0.77,-35.209,1.57,9.698,5.611,37.608,5.558,6.966,-2.716,0.0,39.6,40.7,9.664,1.721,14.151,10.121,14.422,9.167,-3.111,26.4,0.0,265.44,,280.0,280.0,12.748,2.692,13.028,23.965
20763.0,3.094,0.802,-33.094,1.654,9.611,5.611,37.608,5.558,6.966,-2.716,0.0,39.6,40.7,9.781,1.563,14.31,11.659,14.459,12.024,-3.111,26.4,0.0,265.44,,280.0,280.0,11.965,2.7,12.982,23.954
20763.5,3.094,0.802,-33.094,1.654,9.611,5.611,37.608,5.558,6.966,-2.716,0.0,39.6,40.7,9.781,1.563,14.571,11.469,14.6,11.698,-3.111,26.4,0.0,267.14,,280.0,280.0,13.113,2.707,12.992,23.973
20764.0,3.094,0.802,-33.094,1.654,9.611,5.611,37.608,5.558,6.966,-2.716,0.0,39.6,40.7,9.781,1.563,14.454,10.645,14.524,10.372,-3.111,26.4,0.0,267.14,,280.0,280.0,13.085,2.713,13.018,23.977
20764.5,3.094,0.802,-33.094,1.654,9.611,5.611,37.608,5.558,6.966,-2.716,0.0,39.6,40.7,9.781,1.563,14.111,10.674,14.39,10.815,-3.111,26.4,0.0,265.44,,280.0,280.0,12.499,2.719,12.989,24.016
20765.0,3.094,0.802,-33.094,1.654,9.611,5.531,37.746,5.529,7.045,-2.735,0.0,39.597,40.724,9.781,1.563,14.294,11.98,14.498,12.613,-3.107,26.393,0.0,265.44,,280.0,280.0,12.497,2.726,12.915,24.056
20765.5,3.094,0.802,-33.094,1.654,9.611,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.781,1.563,14.68,11.662,14.672,12.249,-3.107,26.393,0.0,266.94,,280.0,280.0,13.346,2.732,12.981,24.132
20766.0,1.15,0.389,-34.05,1.685,9.522,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.711,1.616,14.798,11.154,14.755,11.534,-3.107,26.393,0.0,266.94,,280.0,280.0,13.316,2.738,12.975,24.19
20766.5,1.15,0.389,-34.05,1.685,9.522,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.711,1.616,14.558,12.27,14.726,12.758,-3.107,26.393,0.0,265.44,,280.0,280.0,13.06,2.711,12.948,24.271
20767.0,1.15,0.389,-34.05,1.685,9.522,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.711,1.616,14.943,12.105,14.875,12.418,-3.107,26.393,0.0,265.44,,280.0,280.0,13.578,2.686,13.067,24.294
20767.5,1.15,0.389,-34.05,1.685,9.522,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.711,1.616,14.94,11.547,14.949,11.653,-3.107,26.393,0.0,267.14,,280.0,280.0,13.585,2.661,13.113,24.313
20768.0,1.15,0.389,-34.05,1.685,9.522,5.531,37.746,5.529,7.045,-2.735,0.0,39.6,40.7,9.711,1.616,14.709,10.773,14.809,10.115,-3.107,26.393,0.0,267.14,,280.0,280.0,13.272,2.636,13.177,24.341
20768.5,1.15,0.389,-34.05,1.685,9.522,5.583,37.645,5.546,7.03,-2.719,0.0,39.586,40.696,9.711,1.616,14.311,11.709,14.662,11.944,-3.108,26.38,0.0,266.24,,280.0,280.0,12.601,2.612,13.128,24.37
20769.0,1.15,0.389,-34.05,1.685,9.522,5.583,37.645,5.546,7.03,-2.719,0.0,39.6,40.7,9.711,1.616,14.748,12.876,14.849,13.226,-3.108,26.38,0.0,266.24,,280.0,280.0,13.157,2.588,13.271,24.451
20769.5,2.776,0.738,-34.341,1.618,9.627,5.583,37.645,5.546,7.03,-2.719,0.0,39.6,40.7,9.723,1.674,14.933,11.592,14.922,11.898,-3.108,26.38,0.0,266.84,,280.0,280.0,13.925,2.564,13.318,24.473
20770.0,2.776,0.738,-34.341,1.618,9.627,5.583,37.645,5.546,7.03,-2.719,0.0,39.6,40.7,9.723,1.674,14.782,10.842,14.821,10.018,-3.108,26.38,0.0,266.84,,280.0,280.0,13.336,2.568,13.298,24.512
20770.5,2.776,0.738,-34.341,1.618,9.627,5.583,37.645,5.546,7.03,-2.719,0.0,39.6,40.7,9.723,1.674,14.46,11.786,14.653,12.313,-3.108,26.38,0.0,265.74,,280.0,280.0,12.615,2.571,13.231,24.538
20771.0,2.776,0.738,-34.341,1.618,9.627,5.583,37.645,5.546,7.03,-2.719,0.0,39.6,40.7,9.723,1.674,14.794,11.921,14.818,12.438,-3.108,26.38,0.0,265.74,,280.0,280.0,13.303,2.574,13.244,24.575
20771.5,2.776,0.738,-34.341,1.618,9.627,5.583,37.637,5.552,7.013,-2.732,0.0,39.587,40.664,9.723,1.674,14.917,11.589,14.919,11.993,-3.105,26.38,0.0,266.74,,280.0,280.0,13.493,2.578,13.209,24.631
20772.0,2.776,0.738,-34.341,1.618,9.627,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.723,1.674,14.685,10.668,14.77,10.545,-3.105,26.38,0.0,266.74,,280.0,280.0,13.354,2.581,13.279,24.622
20772.5,3.425,0.831,-35.209,1.654,9.635,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.634,1.542,14.489,11.71,14.756,12.228,-3.105,26.38,0.0,265.34,,280.0,280.0,12.667,2.584,13.219,24.684
20773.0,3.425,0.831,-35.209,1.654,9.635,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.634,1.542,14.873,12.56,14.919,12.789,-3.105,26.38,0.0,265.34,,280.0,280.0,13.296,2.598,13.286,24.697
20773.5,3.425,0.831,-35.209,1.654,9.635,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.634,1.542,15.017,11.725,14.973,11.871,-3.105,26.38,0.0,266.54,,280.0,280.0,13.785,2.611,13.312,24.68
20774.0,3.425,0.831,-35.209,1.654,9.635,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.634,1.542,14.298,10.772,14.64,10.669,-3.105,26.38,0.0,266.54,,280.0,280.0,13.397,2.625,13.309,24.671
20774.5,3.425,0.831,-35.209,1.654,9.635,5.583,37.637,5.552,7.013,-2.732,0.0,39.6,40.7,9.634,1.542,14.484,12.256,14.743,12.708,-3.105,26.38,0.0,263.94,,280.0,280.0,12.595,2.638,13.261,24.665
20775.0,3.425,0.831,-35.209,1.654,9.635,5.564,37.753,5.568,7.077,-2.721,0.0,39.572,40.663,9.634,1.542,14.881,11.949,14.883,12.046,-3.108,26.378,0.0,263.94,,280.0,280.0,13.548,2.651,13.318,24.668
20775.5,3.425,0.831,-35.209,1.654,9.635,5.564,37.753,5.568,7.077,-2.721,0.0,39.6,40.7,9.634,1.542,14.806,11.106,14.875,10.818,-3.108,26.378,0.0,266.44,,280.0,280.0,13.44,2.663,13.346,24.685
20776.0,2.228,0.522,-35.209,1.646,9.641,5.564,37.753,5.568,7.077,-2.721,0.0,39.6,40.7,9.608,1.65,14.495,10.44,14.667,9.789,-3.108,26.378,0.0,266.44,,280.0,280.0,12.901,2.676,13.365,24.684
20776.5,2.228,0.522,-35.209,1.646,9.641,5.564,37.753,5.568,7.077,-2.721,0.0,39.6,40.7,9.608,1.65,14.262,11.89,14.612,12.042,-3.108,26.378,0.0,264.44,,280.0,280.0,12.348,2.669,13.306,24.733
20777.0,2.228,0.522,-35.209,1.646,9.641,5.564,37.753,5.568,7.077,-2.721,0.0,39.6,40.7,9.608,1.65,14.75,12.406,14.812,12.409,-3.108,26.378,0.0,264.44,,280.0,280.0,13.202,2.661,13.351,24.721
20777.5,2.228,0.522,-35.209,1.646,9.641,5.564,37.753,5.568,7.077,-2.721,0.0,39.6,40.7,9.608,1.65,14.767,10.905,14.816,10.269,-3.108,26.378,0.0,266.44,,280.0,280.0,13.594,2.654,13.331,24.691
20778.0,2.228,0.522,-35.209,1.646,9.641,5.605,37.658,5.544,7.059,-2.719,0.0,39.574,40.628,9.608,1.65,14.288,11.314,14.648,11.468,-3.108,26.383,0.0,266.44,,280.0,280.0,12.689,2.647,13.306,24.675
20778.5,2.228,0.522,-35.209,1.646,9.641,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.608,1.65,14.656,12.711,14.812,13.265,-3.108,26.383,0.0,265.04,,280.0,280.0,12.93,2.64,13.257,24.627
20779.0,2.904,0.784,-34.082,1.698,9.561,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.71,1.659,15.004,11.888,14.952,12.216,-3.108,26.383,0.0,265.04,,280.0,280.0,13.861,2.634,13.378,24.609
20779.5,2.904,0.784,-34.082,1.698,9.561,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.71,1.659,15.067,11.484,15.048,11.618,-3.108,26.383,0.0,266.44,,280.0,280.0,13.515,2.638,13.34,24.579
20780.0,2.904,0.784,-34.082,1.698,9.561,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.71,1.659,14.742,10.667,14.872,10.432,-3.108,26.383,0.0,266.44,,280.0,280.0,13.304,2.642,13.297,24.598
20780.5,2.904,0.784,-34.082,1.698,9.561,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.71,1.659,14.583,12.148,14.851,12.395,-3.108,26.383,0.0,265.34,,280.0,280.0,12.678,2.647,13.353,24.614
20781.0,2.904,0.784,-34.082,1.698,9.561,5.605,37.658,5.544,7.059,-2.719,0.0,39.6,40.6,9.71,1.659,14.984,11.565,15.006,11.332,-3.108,26.383,0.0,265.34,,280.0,280.0,13.494,2.651,13.384,24.604
20781.5,2.904,0.784,-34.082,1.698,9.561,5.6,37.613,5.55,7.045,-2.731,0.0,39.568,40.591,9.71,1.659,14.707,10.92,14.875,10.74,-3.107,26.38,0.0,266.34,,280.0,280.0,13.222,2.655,13.401,24.59
20782.0,2.904,0.784,-34.082,1.698,9.561,5.6,37.613,5.55,7.045,-2.731,0.0,39.6,40.6,9.71,1.659,14.651,12.04,14.901,12.659,-3.107,26.38,0.0,266.34,,280.0,280.0,12.811,2.659,13.294,24.592
20782.5,3.008,0.81,-33.786,1.595,9.603,5.6,37.613,5.55,7.045,-2.731,0.0,39.6,40.6,9.768,1.586,14.996,12.185,15.043,12.699,-3.107,26.38,0.0,265.44,,280.0,280.0,13.563,2.663,13.29,24.544
20783.0,3.008,0.81,-33.786,1.595,9.603,5.6,37.613,5.55,7.045,-2.731,0.0,39.6,40.6,9.768,1.586,15.064,11.651,15.095,12.162,-3.107,26.38,0.0,265.44,,280.0,280.0,13.731,2.669,13.322,24.539
20783.5,3.008,0.81,-33.786,1.595,9.603,5.6,37.613,5.55,7.045,-2.731,0.0,39.6,40.6,9.768,1.586,14.867,10.96,14.982,11.087,-3.107,26.38,0.0,266.54,,280.0,280.0,13.493,2.674,13.323,24.518
20784.0,3.008,0.81,-33.786,1.595,9.603,5.6,37.613,5.55,7.045,-2.731,0.0,39.6,40.6,9.768,1.586,14.775,11.764,14.943,12.293,-3.107,26.38,0.0,266.54,,280.0,280.0,12.974,2.68,13.365,24.511
20784.5,3.008,0.81,-33.786,1.595,9.603,5.558,37.653,5.563,7.072,-2.729,0.0,39.558,40.575,9.768,1.586,15.017,11.743,15.079,11.63,-3.111,26.376,0.0,265.44,,280.0,280.0,13.444,2.685,13.415,24.5
20785.0,3.008,0.81,-33.786,1.595,9.603,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.768,1.586,14.756,11.161,14.965,11.1,-3.111,26.376,0.0,265.44,,280.0,280.0,13.367,2.691,13.429,24.5
20785.5,2.741,0.641,-35.209,1.615,9.684,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.655,1.708,14.767,11.648,14.958,12.253,-3.111,26.376,0.0,266.44,,280.0,280.0,12.995,2.696,13.313,24.528
20786.0,2.741,0.641,-35.209,1.615,9.684,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.655,1.708,15.021,12.322,15.092,13.018,-3.111,26.376,0.0,266.44,,280.0,280.0,13.406,2.696,13.301,24.536
20786.5,2.741,0.641,-35.209,1.615,9.684,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.655,1.708,15.201,11.782,15.155,12.162,-3.111,26.376,0.0,264.84,,280.0,280.0,13.863,2.697,13.413,24.53
20787.0,2.741,0.641,-35.209,1.615,9.684,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.655,1.708,15.109,11.454,15.129,11.535,-3.111,26.376,0.0,264.84,,280.0,280.0,13.575,2.698,13.403,24.56
20787.5,2.741,0.641,-35.209,1.615,9.684,5.558,37.653,5.563,7.072,-2.729,0.0,39.6,40.6,9.655,1.708,14.789,11.235,14.973,11.418,-3.111,26.376,0.0,266.54,,280.0,280.0,13.307,2.699,13.331,24.556
20788.0,2.741,0.641,-35.209,1.615,9.684,5.602,37.692,5.547,7.136,-2.722,0.0,39.552,40.542,9.655,1.708,15.205,12.156,15.204,12.332,-3.123,26.375,0.0,266.54,,280.0,280.0,13.104,2.699,13.403,24.557
20788.5,2.741,0.641,-35.209,1.615,9.684,5.602,37.692,5.547,7.136,-2.722,0.0,39.6,40.5,9.655,1.708,15.144,11.586,15.176,11.388,-3.123,26.375,0.0,265.34,,280.0,280.0,13.724,2.7,13.434,24.56
20789.0,2.274,0.529,-35.209,1.627,9.682,5.602,37.692,5.547,7.136,-2.722,0.0,39.6,40.5,9.649,1.682,14.829,11.052,15.025,10.881,-3.123,26.375,0.0,265.34,,280.0,280.0,13.324,2.701,13.457,24.549
20789.5,2.274,0.529,-35.209,1.627,9.682,5.602,37.692,5.547,7.136,-2.722,0.0,39.6,40.5,9.649,1.682,14.79,11.94,15.028,12.526,-3.123,26.375,0.0,266.84,,280.0,280.0,12.947,2.694,13.393,24.566
20790.0,2.274,0.529,-35.209,1.627,9.682,5.602,37.692,5.547,7.136,-2.722,0.0,39.6,40.5,9.649,1.682,15.113,12.309,15.144,12.75,-3.123,26.375,0.0,266.84,,280.0,280.0,13.571,2.687,13.393,24.579
20790.5,2.274,0.529,-35.209,1.627,9.682,5.602,37.692,5.547,7.136,-2.722,0.0,39.6,40.5,9.649,1.682,15.258,11.738,15.24,12.095,-3.123,26.375,0.0,266.24,,280.0,280.0,13.829,2.68,13.441,24.607
20791.0,2.274,0.529,-35.209,1.627,9.682,5.585,37.647,5.554,7.129,-2.733,0.0,39.543,40.512,9.649,1.682,15.093,11.222,15.155,10.868,-3.118,26.37,0.0,266.24,,280.0,280.0,13.583,2.673,13.388,24.616
20791.5,2.274,0.529,-35.209,1.627,9.682,5.585,37.647,5.554,7.129,-2.733,0.0,39.5,40.5,9.649,1.682,15.127,12.516,15.193,13.03,-3.118,26.37,0.0,266.54,,280.0,280.0,13.084,2.667,13.373,24.593
20792.0,3.399,0.775,-35.209,1.646,9.565,5.585,37.647,5.554,7.129,-2.733,0.0,39.5,40.5,9.64,1.605,15.227,11.558,15.23,11.496,-3.118,26.37,0.0,266.54,,280.0,280.0,13.967,2.66,13.457,24.544
20792.5,3.399,0.775,-35.209,1.646,9.565,5.585,37.647,5.554,7.129,-2.733,0.0,39.5,40.5,9.64,1.605,15.061,11.242,15.138,10.929,-3.118,26.37,0.0,265.84,,280.0,280.0,13.377,2.673,13.46,24.531
20793.0,3.399,0.775,-35.209,1.646,9.565,5.585,37.647,5.554,7.129,-2.733,0.0,39.5,40.5,9.64,1.605,14.678,11.604,15.013,11.876,-3.118,26.37,0.0,265.84,,280.0,280.0,13.092,2.684,13.419,24.507
20793.5,3.399,0.775,-35.209,1.646,9.565,5.585,37.647,5.554,7.129,-2.733,0.0,39.5,40.5,9.64,1.605,14.964,12.448,15.107,13.077,-3.118,26.37,0.0,266.54,,280.0,280.0,13.293,2.696,13.394,24.492
20794.0,3.399,0.775,-35.209,1.646,9.565,5.626,37.629,5.577,7.111,-2.717,0.0,39.545,40.523,9.64,1.605,15.217,11.873,15.212,12.186,-3.104,26.383,0.0,266.54,,280.0,280.0,13.899,2.708,13.494,24.483
20794.5,3.399,0.775,-35.209,1.646,9.565,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.64,1.605,15.193,11.551,15.233,11.641,-3.104,26.383,0.0,266.14,,280.0,280.0,13.622,2.719,13.496,24.454
20795.0,3.399,0.775,-35.209,1.646,9.565,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.64,1.605,14.943,12.405,15.139,13.023,-3.104,26.383,0.0,266.14,,280.0,280.0,13.404,2.73,13.442,24.436
20795.5,3.164,0.753,-35.209,1.598,9.697,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.612,1.67,15.302,12.408,15.284,12.827,-3.104,26.383,0.0,266.14,,280.0,280.0,13.878,2.741,13.482,24.405
20796.0,3.164,0.753,-35.209,1.598,9.697,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.612,1.67,15.345,11.685,15.316,11.601,-3.104,26.383,0.0,266.14,,280.0,280.0,13.955,2.748,13.518,24.386
20796.5,3.164,0.753,-35.209,1.598,9.697,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.612,1.67,14.993,11.635,15.193,11.993,-3.104,26.383,0.0,265.64,,280.0,280.0,13.487,2.755,13.508,24.359
20797.0,3.164,0.753,-35.209,1.598,9.697,5.626,37.629,5.577,7.111,-2.717,0.0,39.5,40.5,9.612,1.67,15.152,12.457,15.264,13.113,-3.104,26.383,0.0,265.64,,280.0,280.0,13.454,2.762,13.455,24.306
20797.5,3.164,0.753,-35.209,1.598,9.697,5.603,37.664,5.566,7.151,-2.737,0.0,39.523,40.475,9.612,1.67,15.417,12.238,15.38,12.771,-3.114,26.37,0.0,266.24,,280.0,280.0,13.997,2.768,13.587,24.156
20798.0,3.164,0.753,-35.209,1.598,9.697,5.603,37.664,5.566,7.151,-2.737,0.0,39.5,40.5,9.612,1.67,15.426,11.683,15.381,11.279,-3.114,26.37,0.0,266.24,,280.0,280.0,13.951,2.775,13.607,24.142
20798.5,2.201,0.6,-33.527,1.412,9.619,5.603,37.664,5.566,7.151,-2.737,0.0,39.5,40.5,9.832,1.648,14.998,12.366,15.214,12.823,-3.114,26.37,0.0,265.64,,280.0,280.0,13.442,2.781,13.525,24.147
20799.0,2.201,0.6,-33.527,1.412,9.619,5.603,37.664,5.566,7.151,-2.737,0.0,39.5,40.5,9.832,1.648,15.304,12.447,15.344,13.109,-3.114,26.37,0.0,265.64,,280.0,280.0,13.85,2.771,13.543,24.237
20799.5,2.201,0.6,-33.527,1.412,9.619,5.603,37.664,5.566,7.151,-2.737,0.0,39.5,40.5,9.832,1.648,15.385,11.6,15.355,11.672,-3.114,26.37,0.0,265.64,,280.0,280.0,14.051,2.762,13.628,24.299
20800.0,2.201,0.6,-33.527,1.412,9.619,5.603,37.664,5.566,7.151,-2.737,0.0,39.5,40.5,9.832,1.648,15.131,11.046,15.235,10.803,-3.114,26.37,0.0,265.64,,280.0,280.0,13.503,2.753,13.636,24.36
20800.5,2.201,0.6,-33.527,1.412,9.619,5.592,37.719,5.57,7.198,-2.736,0.0,39.51,40.464,9.832,1.648,14.929,12.536,15.199,12.829,-3.122,26.371,0.0,265.64,,280.0,280.0,13.054,2.744,13.542,24.416
20801.0,2.201,0.6,-33.527,1.412,9.619,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.832,1.648,15.32,12.624,15.368,13.001,-3.122,26.371,0.0,265.64,,280.0,280.0,13.873,2.735,13.625,24.491
20801.5,2.201,0.6,-33.527,1.412,9.619,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.832,1.648,15.343,11.769,15.382,11.794,-3.122,26.371,0.0,266.44,,280.0,280.0,14.078,2.726,13.645,24.509
20802.0,1.383,0.397,-33.719,1.665,9.507,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.804,1.621,15.062,11.156,15.23,10.664,-3.122,26.371,0.0,266.44,,280.0,280.0,13.572,2.718,13.567,24.498
20802.5,1.383,0.397,-33.719,1.665,9.507,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.804,1.621,15.257,12.894,15.344,13.404,-3.122,26.371,0.0,266.24,,280.0,280.0,13.028,2.696,13.612,24.463
20803.0,1.383,0.397,-33.719,1.665,9.507,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.804,1.621,15.388,12.087,15.411,12.423,-3.122,26.371,0.0,266.24,,280.0,280.0,14.225,2.674,13.669,24.494
20803.5,1.383,0.397,-33.719,1.665,9.507,5.592,37.719,5.57,7.198,-2.736,0.0,39.5,40.5,9.804,1.621,15.223,11.138,15.287,10.342,-3.122,26.371,0.0,266.24,,280.0,280.0,13.827,2.653,13.726,24.535
20804.0,1.383,0.397,-33.719,1.665,9.507,5.59,37.64,5.543,7.182,-2.718,0.0,39.502,40.417,9.804,1.621,14.754,11.675,15.126,11.982,-3.107,26.373,0.0,266.24,,280.0,280.0,12.997,2.632,13.663,24.601
20804.5,1.383,0.397,-33.719,1.665,9.507,5.59,37.64,5.543,7.182,-2.718,0.0,39.5,40.4,9.804,1.621,15.143,13.17,15.286,13.763,-3.107,26.373,0.0,266.24,,280.0,280.0,13.384,2.612,13.691,24.685
20805.0,2.609,0.717,-33.673,1.635,9.552,5.59,37.64,5.543,7.182,-2.718,0.0,39.5,40.4,9.772,1.611,15.486,12.573,15.459,13.074,-3.107,26.373,0.0,266.24,,280.0,280.0,14.341,2.592,13.749,24.712
20805.5,2.609,0.717,-33.673,1.635,9.552,5.59,37.64,5.543,7.182,-2.718,0.0,39.5,40.4,9.772,1.611,15.435,11.512,15.42,11.325,-3.107,26.373,0.0,266.64,,280.0,280.0,14.148,2.592,13.778,24.679
20806.0,2.609,0.717,-33.673,1.635,9.552,5.59,37.64,5.543,7.182,-2.718,0.0,39.5,40.4,9.772,1.611,14.76,12.242,15.148,12.525,-3.107,26.373,0.0,266.64,,280.0,280.0,13.423,2.592,13.676,24.686
20806.5,2.609,0.717,-33.673,1.635,9.552,5.59,37.64,5.543,7.182,-2.718,0.0,39.5,40.4,9.772,1.611,15.206,12.822,15.305,13.145,-3.107,26.373,0.0,266.74,,280.0,280.0,13.669,2.592,13.706,24.672
20807.0,2.609,0.717,-33.673,1.635,9.552,5.599,37.618,5.551,7.131,-2.734,0.0,39.491,40.436,9.772,1.611,15.446,11.94,15.387,12.107,-3.121,26.366,0.0,266.74,,280.0,280.0,14.119,2.593,13.752,24.682
20807.5,2.609,0.717,-33.673,1.635,9.552,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.772,1.611,15.193,11.085,15.269,10.173,-3.121,26.366,0.0,266.34,,280.0,280.0,13.72,2.593,13.792,24.691
20808.0,2.609,0.717,-33.673,1.635,9.552,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.772,1.611,14.639,11.529,15.079,11.559,-3.121,26.366,0.0,266.34,,280.0,280.0,12.93,2.593,13.663,24.733
20808.5,2.876,0.759,-33.583,1.689,9.538,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.833,1.51,15.002,12.831,15.194,13.356,-3.121,26.366,0.0,266.24,,280.0,280.0,13.202,2.598,13.708,24.72
20809.0,2.876,0.759,-33.583,1.689,9.538,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.833,1.51,15.359,12.398,15.357,12.524,-3.121,26.366,0.0,266.24,,280.0,280.0,14.096,2.598,13.759,24.748
20809.5,2.876,0.759,-33.583,1.689,9.538,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.833,1.51,14.864,11.127,15.133,11.112,-3.121,26.366,0.0,266.24,,280.0,280.0,13.91,2.603,13.743,24.747
20810.0,2.876,0.759,-33.583,1.689,9.538,5.599,37.618,5.551,7.131,-2.734,0.0,39.5,40.4,9.833,1.51,14.973,12.89,15.223,13.422,-3.121,26.366,0.0,266.24,,280.0,280.0,13.059,2.607,13.645,24.781
20810.5,2.876,0.759,-33.583,1.689,9.538,5.581,37.704,5.57,7.194,-2.734,0.0,39.47,40.386,9.833,1.51,15.436,12.66,15.401,12.944,-3.128,26.366,0.0,266.24,,280.0,280.0,14.127,2.612,13.736,24.81
20811.0,2.876,0.759,-33.583,1.689,9.538,5.581,37.704,5.57,7.194,-2.734,0.0,39.5,40.4,9.833,1.51,15.433,11.917,15.454,11.877,-3.128,26.366,0.0,266.24,,280.0,280.0,14.11,2.616,13.767,24.745
20811.5,2.459,0.534,-35.209,1.639,9.617,5.581,37.704,5.57,7.194,-2.734,0.0,39.5,40.4,9.628,1.692,15.17,11.059,15.304,10.766,-3.128,26.366,0.0,266.54,,280.0,280.0,13.67,2.62,13.707,24.7
20812.0,2.459,0.534,-35.209,1.639,9.617,5.581,37.704,5.57,7.194,-2.734,0.0,39.5,40.4,9.628,1.692,15.024,12.79,15.307,13.05,-3.128,26.366,0.0,266.54,,280.0,280.0,13.075,2.618,13.79,24.646
20812.5,2.459,0.534,-35.209,1.639,9.617,5.581,37.704,5.57,7.194,-2.734,0.0,39.5,40.4,9.628,1.692,15.444,12.889,15.464,12.788,-3.128,26.366,0.0,266.34,,280.0,280.0,14.043,2.615,13.802,24.563
20813.0,2.459,0.534,-35.209,1.639,9.617,5.581,37.704,5.57,7.194,-2.734,0.0,39.5,40.4,9.628,1.692,15.218,11.15,15.348,10.395,-3.128,26.366,0.0,266.34,,280.0,280.0,14.146,2.612,13.845,24.465
20813.5,2.459,0.534,-35.209,1.639,9.617,5.581,37.675,5.577,7.225,-2.732,0.0,39.467,40.378,9.628,1.692,14.869,12.248,15.239,12.52,-3.112,26.371,0.0,266.24,,280.0,280.0,13.028,2.61,13.777,24.354
20814.0,2.459,0.534,-35.209,1.639,9.617,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.628,1.692,15.32,13.386,15.408,13.803,-3.112,26.371,0.0,266.24,,280.0,280.0,13.719,2.607,13.764,24.285
20814.5,2.459,0.534,-35.209,1.639,9.617,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.628,1.692,15.473,11.845,15.449,11.969,-3.112,26.371,0.0,266.44,,280.0,280.0,14.479,2.605,13.879,24.204
20815.0,2.413,0.643,-33.791,1.621,9.602,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.746,1.573,15.29,11.268,15.367,10.487,-3.112,26.371,0.0,266.44,,280.0,280.0,13.684,2.603,13.854,24.035
20815.5,2.413,0.643,-33.791,1.621,9.602,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.746,1.573,14.712,11.143,15.125,11.054,-3.112,26.371,0.0,266.64,,280.0,280.0,13.103,2.599,13.731,23.952
20816.0,2.413,0.643,-33.791,1.621,9.602,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.746,1.573,14.94,12.838,15.227,13.402,-3.112,26.371,0.0,266.64,,280.0,280.0,13.008,2.596,13.823,23.876
20816.5,2.413,0.643,-33.791,1.621,9.602,5.581,37.675,5.577,7.225,-2.732,0.0,39.5,40.4,9.746,1.573,15.2,11.72,15.341,11.472,-3.112,26.371,0.0,266.54,,280.0,280.0,14.102,2.593,13.825,23.885
20817.0,2.413,0.643,-33.791,1.621,9.602,5.586,37.609,5.529,7.193,-2.734,0.0,39.441,40.377,9.746,1.573,14.968,10.769,15.157,10.197,-3.115,26.372,0.0,266.54,,280.0,280.0,13.433,2.59,13.826,23.902
20817.5,2.413,0.643,-33.791,1.621,9.602,5.586,37.609,5.529,7.193,-2.734,0.0,39.4,40.4,9.746,1.573,14.768,12.269,15.127,12.486,-3.115,26.372,0.0,266.44,,280.0,280.0,12.773,2.588,13.711,23.857
20818.0,3.348,0.896,-33.74,1.659,9.497,5.586,37.609,5.529,7.193,-2.734,0.0,39.4,40.4,9.739,1.552,15.224,13.076,15.307,12.915,-3.115,26.372,0.0,266.44,,280.0,280.0,13.663,2.585,13.726,23.874
20818.5,3.348,0.896,-33.74,1.659,9.497,5.586,37.609,5.529,7.193,-2.734,0.0,39.4,40.4,9.739,1.552,15.281,12.119,15.369,12.555,-3.115,26.372,0.0,266.44,,280.0,280.0,14.131,2.597,13.794,24.061
20819.0,3.348,0.896,-33.74,1.659,9.497,5.586,37.609,5.529,7.193,-2.734,0.0,39.4,40.4,9.739,1.552,15.312,11.395,15.341,10.839,-3.115,26.372,0.0,266.44,,280.0,280.0,13.831,2.61,13.743,24.093
20819.5,3.348,0.896,-33.74,1.659,9.497,5.586,37.609,5.529,7.193,-2.734,0.0,39.4,40.4,9.739,1.552,14.826,11.647,15.195,11.927,-3.115,26.372,0.0,266.34,,280.0,280.0,13.222,2.622,13.693,24.142
20820.0,3.348,0.896,-33.74,1.659,9.497,5.615,37.655,5.577,7.186,-2.721,0.0,39.442,40.361,9.739,1.552,15.464,12.029,15.409,12.02,-3.101,26.375,0.0,266.34,,280.0,280.0,13.399,2.634,13.809,24.184
20820.5,3.348,0.896,-33.74,1.659,9.497,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.739,1.552,15.337,11.779,15.417,11.741,-3.101,26.375,0.0,266.34,,280.0,280.0,13.73,2.645,13.784,24.235
20821.0,2.921,0.792,-34.047,1.796,9.558,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.749,1.632,15.154,11.249,15.309,11.398,-3.101,26.375,0.0,266.34,,280.0,280.0,13.569,2.657,13.738,24.237
20821.5,2.921,0.792,-34.047,1.796,9.558,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.749,1.632,15.167,12.855,15.379,13.487,-3.101,26.375,0.0,266.24,,280.0,280.0,13.277,2.661,13.689,24.232
20822.0,2.921,0.792,-34.047,1.796,9.558,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.749,1.632,15.559,12.554,15.516,12.351,-3.101,26.375,0.0,266.24,,280.0,280.0,14.222,2.665,13.793,24.284
20822.5,2.921,0.792,-34.047,1.796,9.558,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.749,1.632,15.368,11.979,15.492,12.133,-3.101,26.375,0.0,265.54,,280.0,280.0,13.995,2.67,13.799,24.226
20823.0,2.921,0.792,-34.047,1.796,9.558,5.615,37.655,5.577,7.186,-2.721,0.0,39.4,40.4,9.749,1.632,15.266,11.132,15.382,10.737,-3.101,26.375,0.0,265.54,,280.0,280.0,13.743,2.674,13.72,24.171
