t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20823.5,2.921,0.792,-34.047,1.796,9.558,5.569,37.672,5.539,7.271,-2.719,0.0,39.423,40.306,9.749,1.632,15.345,12.866,15.429,13.162,-3.096,26.387,0.0,266.44,,280.0,280.0,13.129,2.678,13.703,24.195
20824.0,2.921,0.792,-34.047,1.796,9.558,5.569,37.672,5.539,7.271,-2.719,0.0,39.4,40.3,9.749,1.632,15.533,12.233,15.523,12.309,-3.096,26.387,0.0,266.44,,280.0,280.0,14.201,2.682,13.741,24.235
20824.5,2.119,0.626,-34.114,1.665,9.576,5.569,37.672,5.539,7.271,-2.719,0.0,39.4,40.3,9.74,1.643,15.29,11.392,15.442,10.996,-3.096,26.387,0.0,266.34,,280.0,280.0,13.9,2.686,13.808,24.222
20825.0,2.119,0.626,-34.114,1.665,9.576,5.569,37.672,5.539,7.271,-2.719,0.0,39.4,40.3,9.74,1.643,14.908,10.982,15.215,10.888,-3.096,26.387,0.0,266.34,,280.0,280.0,13.28,2.676,13.781,24.216
20825.5,2.119,0.626,-34.114,1.665,9.576,5.569,37.672,5.539,7.271,-2.719,0.0,39.4,40.3,9.74,1.643,14.965,12.666,15.251,13.232,-3.096,26.387,0.0,266.64,,280.0,280.0,12.998,2.667,13.714,24.264
20826.0,2.119,0.626,-34.114,1.665,9.576,5.569,37.672,5.539,7.271,-2.719,0.0,39.4,40.3,9.74,1.643,15.35,12.258,15.378,12.443,-3.096,26.387,0.0,266.64,,280.0,280.0,14.028,2.658,13.708,24.196
20826.5,2.119,0.626,-34.114,1.665,9.576,5.587,37.627,5.556,7.249,-2.712,0.0,39.413,40.326,9.74,1.643,15.302,11.613,15.421,11.764,-3.096,26.373,0.0,266.44,,280.0,280.0,13.857,2.649,13.664,24.178
20827.0,2.119,0.626,-34.114,1.665,9.576,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.74,1.643,14.768,11.546,15.175,11.825,-3.096,26.373,0.0,266.44,,280.0,280.0,13.525,2.641,13.606,24.163
20827.5,3.102,0.846,-34.049,1.722,9.616,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.699,1.559,15.089,12.505,15.26,12.889,-3.096,26.373,0.0,266.64,,280.0,280.0,13.328,2.632,13.583,24.208
20828.0,3.102,0.846,-34.049,1.722,9.616,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.699,1.559,15.385,12.393,15.426,12.531,-3.096,26.373,0.0,266.64,,280.0,280.0,13.936,2.64,13.6,24.257
20828.5,3.102,0.846,-34.049,1.722,9.616,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.699,1.559,15.25,11.817,15.379,11.746,-3.096,26.373,0.0,266.54,,280.0,280.0,13.934,2.647,13.631,24.254
20829.0,3.102,0.846,-34.049,1.722,9.616,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.699,1.559,14.992,10.948,15.199,10.752,-3.096,26.373,0.0,266.54,,280.0,280.0,13.548,2.655,13.666,24.275
20829.5,3.102,0.846,-34.049,1.722,9.616,5.587,37.627,5.556,7.249,-2.712,0.0,39.4,40.3,9.699,1.559,14.92,12.464,15.223,12.857,-3.096,26.373,0.0,266.64,,280.0,280.0,12.973,2.662,13.58,24.232
20830.0,3.102,0.846,-34.049,1.722,9.616,5.602,37.683,5.558,7.261,-2.709,0.0,39.403,40.307,9.699,1.559,15.324,12.301,15.365,12.89,-3.097,26.375,0.0,266.64,,280.0,280.0,13.866,2.669,13.596,24.213
20830.5,3.102,0.846,-34.049,1.722,9.616,5.602,37.683,5.558,7.261,-2.709,0.0,39.4,40.3,9.699,1.559,15.058,11.251,15.279,11.304,-3.097,26.375,0.0,266.54,,280.0,280.0,13.97,2.676,13.608,24.175
20831.0,2.649,0.579,-35.209,1.617,9.62,5.602,37.683,5.558,7.261,-2.709,0.0,39.4,40.3,9.669,1.702,15.107,12.481,15.33,13.04,-3.097,26.375,0.0,266.54,,280.0,280.0,13.223,2.683,13.547,24.106
20831.5,2.649,0.579,-35.209,1.617,9.62,5.602,37.683,5.558,7.261,-2.709,0.0,39.4,40.3,9.669,1.702,15.417,12.402,15.457,13.093,-3.097,26.375,0.0,266.84,,280.0,280.0,13.989,2.683,13.582,24.04
20832.0,2.649,0.579,-35.209,1.617,9.62,5.602,37.683,5.558,7.261,-2.709,0.0,39.4,40.3,9.669,1.702,15.469,11.558,15.454,11.555,-3.097,26.375,0.0,266.84,,280.0,280.0,14.092,2.682,13.607,24.067
20832.5,2.649,0.579,-35.209,1.617,9.62,5.602,37.683,5.558,7.261,-2.709,0.0,39.4,40.3,9.669,1.702,15.171,11.084,15.301,10.488,-3.097,26.375,0.0,266.94,,280.0,280.0,13.509,2.682,13.64,24.043
20833.0,2.649,0.579,-35.209,1.617,9.62,5.59,37.687,5.542,7.326,-2.716,0.0,39.397,40.268,9.669,1.702,14.874,11.94,15.217,12.309,-3.091,26.368,0.0,266.94,,280.0,280.0,13.011,2.681,13.486,24.015
20833.5,2.649,0.579,-35.209,1.617,9.62,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.669,1.702,15.222,12.362,15.345,12.914,-3.091,26.368,0.0,266.64,,280.0,280.0,13.585,2.681,13.555,24.025
20834.0,2.527,0.651,-34.291,1.694,9.646,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.713,1.571,15.219,11.384,15.333,11.572,-3.091,26.368,0.0,266.64,,280.0,280.0,13.961,2.68,13.527,24.031
20834.5,2.527,0.651,-34.291,1.694,9.646,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.713,1.571,15.16,12.077,15.328,12.503,-3.091,26.368,0.0,266.84,,280.0,280.0,13.377,2.678,13.453,23.999
20835.0,2.527,0.651,-34.291,1.694,9.646,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.713,1.571,15.401,12.519,15.467,12.766,-3.091,26.368,0.0,266.84,,280.0,280.0,13.767,2.675,13.442,23.965
20835.5,2.527,0.651,-34.291,1.694,9.646,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.713,1.571,15.458,12.259,15.505,12.826,-3.091,26.368,0.0,266.84,,280.0,280.0,14.038,2.673,13.488,23.936
20836.0,2.527,0.651,-34.291,1.694,9.646,5.59,37.687,5.542,7.326,-2.716,0.0,39.4,40.3,9.713,1.571,15.524,11.508,15.499,11.721,-3.091,26.368,0.0,266.84,,280.0,280.0,14.012,2.67,13.52,23.921
20836.5,2.527,0.651,-34.291,1.694,9.646,5.58,37.606,5.548,7.287,-2.721,0.0,39.384,40.263,9.713,1.571,15.32,11.909,15.48,12.733,-3.09,26.368,0.0,266.84,,280.0,280.0,13.563,2.668,13.473,23.9
20837.0,2.527,0.651,-34.291,1.694,9.646,5.58,37.606,5.548,7.287,-2.721,0.0,39.4,40.3,9.713,1.571,15.543,12.845,15.593,13.645,-3.09,26.368,0.0,266.84,,280.0,280.0,13.861,2.666,13.564,23.857
20837.5,2.278,0.531,-35.209,1.619,9.641,5.58,37.606,5.548,7.287,-2.721,0.0,39.4,40.3,9.669,1.451,15.734,11.758,15.68,11.735,-3.09,26.368,0.0,266.94,,280.0,280.0,14.406,2.664,13.641,23.871
20838.0,2.278,0.531,-35.209,1.619,9.641,5.58,37.606,5.548,7.287,-2.721,0.0,39.4,40.3,9.669,1.451,15.235,11.638,15.501,11.93,-3.09,26.368,0.0,266.94,,280.0,280.0,13.727,2.657,13.658,23.81
20838.5,2.278,0.531,-35.209,1.619,9.641,5.58,37.606,5.548,7.287,-2.721,0.0,39.4,40.3,9.669,1.451,15.387,12.602,15.544,13.25,-3.09,26.368,0.0,266.84,,280.0,280.0,13.576,2.651,13.654,23.818
20839.0,2.278,0.531,-35.209,1.619,9.641,5.58,37.606,5.548,7.287,-2.721,0.0,39.4,40.3,9.669,1.451,15.656,12.306,15.616,12.293,-3.09,26.368,0.0,266.84,,280.0,280.0,14.196,2.645,13.741,23.855
20839.5,2.278,0.531,-35.209,1.619,9.641,5.573,37.567,5.556,7.304,-2.716,0.0,39.357,40.266,9.669,1.451,15.49,11.981,15.612,12.006,-3.084,26.356,0.0,266.74,,280.0,280.0,13.968,2.639,13.752,23.888
20840.0,2.278,0.531,-35.209,1.619,9.641,5.573,37.567,5.556,7.304,-2.716,0.0,39.4,40.3,9.669,1.451,15.297,11.188,15.448,11.116,-3.084,26.356,0.0,266.74,,280.0,280.0,13.772,2.633,13.682,23.888
20840.5,2.84,0.736,-34.83,1.664,9.591,5.573,37.567,5.556,7.304,-2.716,0.0,39.4,40.3,9.688,1.739,15.201,12.662,15.466,13.256,-3.084,26.356,0.0,266.74,,280.0,280.0,13.262,2.627,13.737,23.872
20841.0,2.84,0.736,-34.83,1.664,9.591,5.573,37.567,5.556,7.304,-2.716,0.0,39.4,40.3,9.688,1.739,15.532,12.162,15.63,12.475,-3.084,26.356,0.0,266.74,,280.0,280.0,14.146,2.631,13.767,23.888
20841.5,2.84,0.736,-34.83,1.664,9.591,5.573,37.567,5.556,7.304,-2.716,0.0,39.4,40.3,9.688,1.739,15.388,11.189,15.489,10.944,-3.084,26.356,0.0,266.64,,280.0,280.0,13.95,2.634,13.813,23.9
20842.0,2.84,0.736,-34.83,1.664,9.591,5.573,37.567,5.556,7.304,-2.716,0.0,39.4,40.3,9.688,1.739,15.156,12.244,15.456,12.837,-3.084,26.356,0.0,266.64,,280.0,280.0,13.252,2.637,13.733,23.963
20842.5,2.84,0.736,-34.83,1.664,9.591,5.601,37.641,5.592,7.322,-2.71,0.0,39.349,40.266,9.688,1.739,15.527,12.918,15.604,13.375,-3.086,26.356,0.0,266.44,,280.0,280.0,13.923,2.641,13.731,24.002
20843.0,2.84,0.736,-34.83,1.664,9.591,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.688,1.739,15.719,12.214,15.687,12.385,-3.086,26.356,0.0,266.44,,280.0,280.0,14.356,2.644,13.784,24.02
20843.5,2.84,0.736,-34.83,1.664,9.591,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.688,1.739,15.436,11.552,15.583,11.124,-3.086,26.356,0.0,266.24,,280.0,280.0,14.001,2.647,13.765,24.016
20844.0,2.724,0.699,-34.262,1.641,9.605,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.76,1.638,15.18,12.324,15.486,12.633,-3.086,26.356,0.0,266.24,,280.0,280.0,13.424,2.65,13.742,24.02
20844.5,2.724,0.699,-34.262,1.641,9.605,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.76,1.638,15.582,12.349,15.643,12.925,-3.086,26.356,0.0,265.84,,280.0,280.0,13.906,2.652,13.805,24.025
20845.0,2.724,0.699,-34.262,1.641,9.605,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.76,1.638,15.584,11.866,15.659,11.878,-3.086,26.356,0.0,265.84,,280.0,280.0,14.125,2.653,13.812,24.063
20845.5,2.724,0.699,-34.262,1.641,9.605,5.601,37.641,5.592,7.322,-2.71,0.0,39.3,40.3,9.76,1.638,15.26,11.696,15.497,11.875,-3.086,26.356,0.0,265.74,,280.0,280.0,13.747,2.654,13.805,24.09
20846.0,2.724,0.699,-34.262,1.641,9.605,5.591,37.664,5.586,7.375,-2.713,0.0,39.341,40.234,9.76,1.638,15.374,12.914,15.57,13.32,-3.079,26.351,0.0,265.74,,280.0,280.0,13.582,2.655,13.726,24.135
20846.5,2.724,0.699,-34.262,1.641,9.605,5.591,37.664,5.586,7.375,-2.713,0.0,39.3,40.2,9.76,1.638,15.681,13.12,15.701,13.489,-3.079,26.351,0.0,266.14,,280.0,280.0,14.294,2.656,13.773,24.135
20847.0,2.455,0.625,-35.052,1.614,9.642,5.591,37.664,5.586,7.375,-2.713,0.0,39.3,40.2,9.704,1.784,15.713,12.146,15.752,11.882,-3.079,26.351,0.0,266.14,,280.0,280.0,14.498,2.657,13.894,24.171
20847.5,2.455,0.625,-35.052,1.614,9.642,5.591,37.664,5.586,7.375,-2.713,0.0,39.3,40.2,9.704,1.784,15.327,11.425,15.541,10.875,-3.079,26.351,0.0,265.94,,280.0,280.0,13.873,2.654,13.827,24.122
20848.0,2.455,0.625,-35.052,1.614,9.642,5.591,37.664,5.586,7.375,-2.713,0.0,39.3,40.2,9.704,1.784,15.522,13.126,15.622,13.428,-3.079,26.351,0.0,265.94,,280.0,280.0,13.292,2.651,13.816,24.126
20848.5,2.455,0.625,-35.052,1.614,9.642,5.591,37.664,5.586,7.375,-2.713,0.0,39.3,40.2,9.704,1.784,15.618,12.398,15.697,12.836,-3.079,26.351,0.0,266.04,,280.0,280.0,14.425,2.648,13.879,24.146
20849.0,2.455,0.625,-35.052,1.614,9.642,5.585,37.593,5.547,7.332,-2.711,0.0,39.323,40.215,9.704,1.784,15.525,11.624,15.617,11.359,-3.084,26.335,0.0,266.04,,280.0,280.0,14.137,2.644,13.915,24.181
20849.5,2.455,0.625,-35.052,1.614,9.642,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.704,1.784,15.245,12.11,15.513,12.544,-3.084,26.335,0.0,266.14,,280.0,280.0,13.531,2.641,13.86,24.219
20850.0,2.455,0.625,-35.052,1.614,9.642,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.704,1.784,15.555,13.233,15.689,13.764,-3.084,26.335,0.0,266.14,,280.0,280.0,13.853,2.638,13.848,24.255
20850.5,3.504,0.825,-35.209,1.558,9.654,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.674,1.522,15.838,12.524,15.78,12.914,-3.084,26.335,0.0,266.24,,280.0,280.0,14.56,2.635,13.935,24.326
20851.0,3.504,0.825,-35.209,1.558,9.654,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.674,1.522,15.792,12.005,15.784,11.651,-3.084,26.335,0.0,266.24,,280.0,280.0,14.264,2.649,13.986,24.328
20851.5,3.504,0.825,-35.209,1.558,9.654,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.674,1.522,15.435,13.338,15.64,13.849,-3.084,26.335,0.0,266.24,,280.0,280.0,13.808,2.663,13.935,24.369
20852.0,3.504,0.825,-35.209,1.558,9.654,5.585,37.593,5.547,7.332,-2.711,0.0,39.3,40.2,9.674,1.522,15.813,12.71,15.791,13.045,-3.084,26.335,0.0,266.24,,280.0,280.0,14.565,2.677,14.047,24.408
20852.5,3.504,0.825,-35.209,1.558,9.654,5.593,37.559,5.577,7.312,-2.705,0.0,39.318,40.202,9.674,1.522,15.823,12.171,15.821,11.952,-3.076,26.339,0.0,266.04,,280.0,280.0,14.34,2.691,14.076,24.477
20853.0,3.504,0.825,-35.209,1.558,9.654,5.593,37.559,5.577,7.312,-2.705,0.0,39.3,40.2,9.674,1.522,15.443,11.261,15.615,10.587,-3.076,26.339,0.0,266.04,,280.0,280.0,13.942,2.704,14.091,24.451
20853.5,2.842,0.726,-34.861,1.597,9.586,5.593,37.559,5.577,7.312,-2.705,0.0,39.3,40.2,9.721,1.742,15.192,12.784,15.572,12.961,-3.076,26.339,0.0,266.04,,280.0,280.0,13.227,2.717,14.005,24.441
20854.0,2.842,0.726,-34.861,1.597,9.586,5.593,37.559,5.577,7.312,-2.705,0.0,39.3,40.2,9.721,1.742,15.556,13.102,15.672,13.141,-3.076,26.339,0.0,266.04,,280.0,280.0,14.127,2.719,14.039,24.449
20854.5,2.842,0.726,-34.861,1.597,9.586,5.593,37.559,5.577,7.312,-2.705,0.0,39.3,40.2,9.721,1.742,15.674,12.514,15.744,12.93,-3.076,26.339,0.0,266.64,,280.0,280.0,14.368,2.721,14.037,24.446
20855.0,2.842,0.726,-34.861,1.597,9.586,5.593,37.559,5.577,7.312,-2.705,0.0,39.3,40.2,9.721,1.742,15.407,12.147,15.633,12.495,-3.076,26.339,0.0,266.64,,280.0,280.0,14.216,2.723,13.954,24.486
20855.5,2.842,0.726,-34.861,1.597,9.586,5.629,37.671,5.562,7.406,-2.709,0.0,39.307,40.206,9.721,1.742,15.673,13.481,15.784,14.11,-3.079,26.339,0.0,266.14,,280.0,280.0,13.92,2.725,13.953,24.493
20856.0,2.842,0.726,-34.861,1.597,9.586,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.721,1.742,15.939,13.028,15.906,13.495,-3.079,26.339,0.0,266.14,,280.0,280.0,14.762,2.727,14.039,24.488
20856.5,2.842,0.726,-34.861,1.597,9.586,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.721,1.742,15.908,12.024,15.892,11.927,-3.079,26.339,0.0,266.04,,280.0,280.0,14.592,2.729,14.078,24.487
20857.0,2.654,0.622,-35.209,1.612,9.658,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.622,1.737,15.534,11.551,15.719,11.532,-3.079,26.339,0.0,266.04,,280.0,280.0,13.938,2.731,14.104,24.484
20857.5,2.654,0.622,-35.209,1.612,9.658,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.622,1.737,15.512,12.982,15.744,13.487,-3.079,26.339,0.0,266.14,,280.0,280.0,13.584,2.73,14.139,24.552
20858.0,2.654,0.622,-35.209,1.612,9.658,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.622,1.737,15.89,12.938,15.87,13.21,-3.079,26.339,0.0,266.14,,280.0,280.0,14.431,2.728,14.155,24.533
20858.5,2.654,0.622,-35.209,1.612,9.658,5.629,37.671,5.562,7.406,-2.709,0.0,39.3,40.2,9.622,1.737,15.611,11.553,15.745,10.896,-3.079,26.339,0.0,266.24,,280.0,280.0,14.477,2.727,14.175,24.555
20859.0,2.654,0.622,-35.209,1.612,9.658,5.576,37.6,5.534,7.405,-2.713,0.0,39.297,40.185,9.622,1.737,15.311,12.629,15.67,12.622,-3.088,26.324,0.0,266.24,,280.0,280.0,13.451,2.726,14.082,24.585
20859.5,2.654,0.622,-35.209,1.612,9.658,5.576,37.6,5.534,7.405,-2.713,0.0,39.3,40.2,9.622,1.737,15.653,13.4,15.784,13.529,-3.088,26.324,0.0,266.04,,280.0,280.0,14.058,2.725,14.056,24.592
20860.0,2.516,0.646,-34.015,1.686,9.61,5.576,37.6,5.534,7.405,-2.713,0.0,39.3,40.2,9.731,1.44,15.728,12.484,15.818,12.909,-3.088,26.324,0.0,266.04,,280.0,280.0,14.591,2.724,14.128,24.642
20860.5,2.516,0.646,-34.015,1.686,9.61,5.576,37.6,5.534,7.405,-2.713,0.0,39.3,40.2,9.731,1.44,15.755,11.798,15.807,11.722,-3.088,26.324,0.0,265.74,,280.0,280.0,14.235,2.72,14.113,24.689
20861.0,2.516,0.646,-34.015,1.686,9.61,5.576,37.6,5.534,7.405,-2.713,0.0,39.3,40.2,9.731,1.44,15.489,11.884,15.689,12.177,-3.088,26.324,0.0,265.74,,280.0,280.0,13.771,2.717,13.998,24.709
20861.5,2.516,0.646,-34.015,1.686,9.61,5.576,37.6,5.534,7.405,-2.713,0.0,39.3,40.2,9.731,1.44,15.609,13.141,15.783,13.745,-3.088,26.324,0.0,265.84,,280.0,280.0,13.81,2.714,14.075,24.732
20862.0,2.516,0.646,-34.015,1.686,9.61,5.585,37.564,5.541,7.376,-2.708,0.0,39.278,40.16,9.731,1.44,15.946,12.226,15.932,12.437,-3.086,26.321,0.0,265.84,,280.0,280.0,14.57,2.71,14.088,24.711
20862.5,2.516,0.646,-34.015,1.686,9.61,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.731,1.44,15.698,11.497,15.781,11.284,-3.086,26.321,0.0,266.04,,280.0,280.0,14.135,2.707,14.12,24.711
20863.0,3.136,0.816,-34.577,1.567,9.644,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.725,1.674,15.509,13.243,15.788,13.658,-3.086,26.321,0.0,266.04,,280.0,280.0,13.565,2.704,14.033,24.67
20863.5,3.136,0.816,-34.577,1.567,9.644,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.725,1.674,15.924,13.531,15.962,13.645,-3.086,26.321,0.0,266.04,,280.0,280.0,14.55,2.711,14.118,24.632
20864.0,3.136,0.816,-34.577,1.567,9.644,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.725,1.674,15.865,12.518,15.958,12.435,-3.086,26.321,0.0,266.04,,280.0,280.0,14.766,2.718,14.183,24.632
20864.5,3.136,0.816,-34.577,1.567,9.644,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.725,1.674,15.656,11.429,15.796,10.491,-3.086,26.321,0.0,266.14,,280.0,280.0,14.194,2.725,14.119,24.644
20865.0,3.136,0.816,-34.577,1.567,9.644,5.585,37.564,5.541,7.376,-2.708,0.0,39.3,40.2,9.725,1.674,15.232,12.427,15.653,12.681,-3.086,26.321,0.0,266.14,,280.0,280.0,13.343,2.732,14.122,24.629
20865.5,3.136,0.816,-34.577,1.567,9.644,5.58,37.672,5.594,7.434,-2.727,0.0,39.27,40.156,9.725,1.674,15.851,12.516,15.873,13.005,-3.092,26.309,0.0,265.94,,280.0,280.0,13.998,2.738,14.185,24.632
20866.0,3.136,0.816,-34.577,1.567,9.644,5.58,37.672,5.594,7.434,-2.727,0.0,39.3,40.2,9.725,1.674,15.847,11.868,15.839,11.273,-3.092,26.309,0.0,265.94,,280.0,280.0,14.311,2.745,14.178,24.629
20866.5,2.066,0.48,-35.091,1.712,9.634,5.58,37.672,5.594,7.434,-2.727,0.0,39.3,40.2,9.652,1.501,15.301,11.838,15.677,11.907,-3.092,26.309,0.0,265.74,,280.0,280.0,13.707,2.751,14.183,24.64
20867.0,2.066,0.48,-35.091,1.712,9.634,5.58,37.672,5.594,7.434,-2.727,0.0,39.3,40.2,9.652,1.501,15.53,12.98,15.737,13.687,-3.092,26.309,0.0,265.74,,280.0,280.0,13.681,2.74,14.068,24.666
20867.5,2.066,0.48,-35.091,1.712,9.634,5.58,37.672,5.594,7.434,-2.727,0.0,39.3,40.2,9.652,1.501,15.809,12.565,15.841,13.037,-3.092,26.309,0.0,265.74,,280.0,280.0,14.484,2.729,14.113,24.602
20868.0,2.066,0.48,-35.091,1.712,9.634,5.58,37.672,5.594,7.434,-2.727,0.0,39.3,40.2,9.652,1.501,15.83,12.166,15.878,12.554,-3.092,26.309,0.0,265.74,,280.0,280.0,14.313,2.718,14.089,24.562
20868.5,2.066,0.48,-35.091,1.712,9.634,5.578,37.602,5.55,7.427,-2.711,0.0,39.261,40.161,9.652,1.501,15.748,11.671,15.815,11.862,-3.09,26.312,0.0,265.64,,280.0,280.0,14.107,2.707,14.021,24.539
20869.0,2.066,0.48,-35.091,1.712,9.634,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.652,1.501,15.953,13.322,15.968,13.452,-3.09,26.312,0.0,265.64,,280.0,280.0,13.774,2.697,14.059,24.524
20869.5,2.651,0.721,-33.391,1.668,9.573,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.917,1.603,15.919,12.624,16.007,12.992,-3.09,26.312,0.0,265.74,,280.0,280.0,14.674,2.686,14.119,24.515
20870.0,2.651,0.721,-33.391,1.668,9.573,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.917,1.603,15.782,11.705,15.875,11.742,-3.09,26.312,0.0,265.74,,280.0,280.0,14.386,2.686,14.177,24.507
20870.5,2.651,0.721,-33.391,1.668,9.573,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.917,1.603,15.674,13.128,15.895,13.838,-3.09,26.312,0.0,265.54,,280.0,280.0,13.776,2.685,14.093,24.481
20871.0,2.651,0.721,-33.391,1.668,9.573,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.917,1.603,16.027,13.408,16.061,13.86,-3.09,26.312,0.0,265.54,,280.0,280.0,14.634,2.685,14.125,24.482
20871.5,2.651,0.721,-33.391,1.668,9.573,5.578,37.602,5.55,7.427,-2.711,0.0,39.3,40.2,9.917,1.603,16.083,12.221,16.048,11.888,-3.09,26.312,0.0,265.74,,280.0,280.0,14.839,2.684,14.186,24.522
20872.0,2.651,0.721,-33.391,1.668,9.573,5.601,37.549,5.554,7.438,-2.702,0.0,39.253,40.136,9.917,1.603,15.719,12.404,15.977,13.104,-3.084,26.32,0.0,265.74,,280.0,280.0,14.06,2.684,14.129,24.536
20872.5,2.651,0.721,-33.391,1.668,9.573,5.601,37.549,5.554,7.438,-2.702,0.0,39.3,40.1,9.917,1.603,16.128,13.038,16.144,13.695,-3.084,26.32,0.0,265.64,,280.0,280.0,14.301,2.683,14.158,24.559
20873.0,3.219,0.807,-35.102,1.614,9.611,5.601,37.549,5.554,7.438,-2.702,0.0,39.3,40.1,9.696,1.743,16.171,12.707,16.186,13.553,-3.084,26.32,0.0,265.64,,280.0,280.0,14.751,2.683,14.177,24.583
20873.5,3.219,0.807,-35.102,1.614,9.611,5.601,37.549,5.554,7.438,-2.702,0.0,39.3,40.1,9.696,1.743,16.158,12.305,16.145,12.794,-3.084,26.32,0.0,265.64,,280.0,280.0,14.654,2.691,14.204,24.693
20874.0,3.219,0.807,-35.102,1.614,9.611,5.601,37.549,5.554,7.438,-2.702,0.0,39.3,40.1,9.696,1.743,16.068,12.842,16.153,13.402,-3.084,26.32,0.0,265.64,,280.0,280.0,14.351,2.7,14.218,24.723
20874.5,3.219,0.807,-35.102,1.614,9.611,5.601,37.549,5.554,7.438,-2.702,0.0,39.3,40.1,9.696,1.743,16.202,12.892,16.216,13.085,-3.084,26.32,0.0,265.74,,280.0,280.0,14.616,2.709,14.256,24.719
20875.0,3.219,0.807,-35.102,1.614,9.611,5.601,37.57,5.565,7.484,-2.698,0.0,39.253,40.129,9.696,1.743,16.098,12.301,16.154,12.541,-3.079,26.323,0.0,265.74,,280.0,280.0,14.599,2.717,14.275,24.756
20875.5,3.219,0.807,-35.102,1.614,9.611,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.696,1.743,15.972,12.062,16.058,12.338,-3.079,26.323,0.0,265.64,,280.0,280.0,14.274,2.725,14.219,24.772
20876.0,2.814,0.722,-35.143,1.621,9.607,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.671,1.747,15.931,12.915,16.091,13.705,-3.079,26.323,0.0,265.64,,280.0,280.0,14.107,2.733,14.239,24.805
20876.5,2.814,0.722,-35.143,1.621,9.607,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.671,1.747,16.302,12.604,16.251,12.835,-3.079,26.323,0.0,265.84,,280.0,280.0,14.66,2.735,14.312,24.787
20877.0,2.814,0.722,-35.143,1.621,9.607,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.671,1.747,16.073,12.054,16.155,11.716,-3.079,26.323,0.0,265.84,,280.0,280.0,14.498,2.736,14.306,24.785
20877.5,2.814,0.722,-35.143,1.621,9.607,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.671,1.747,15.819,12.638,16.061,13.146,-3.079,26.323,0.0,265.74,,280.0,280.0,13.999,2.737,14.256,24.775
20878.0,2.814,0.722,-35.143,1.621,9.607,5.601,37.57,5.565,7.484,-2.698,0.0,39.3,40.1,9.671,1.747,16.113,13.48,16.183,14.144,-3.079,26.323,0.0,265.74,,280.0,280.0,14.416,2.738,14.221,24.779
20878.5,2.814,0.722,-35.143,1.621,9.607,5.585,37.603,5.571,7.486,-2.719,0.0,39.232,40.15,9.671,1.747,16.307,13.091,16.289,13.464,-3.087,26.316,0.0,265.94,,280.0,280.0,14.98,2.74,14.36,24.808
20879.0,2.814,0.722,-35.143,1.621,9.607,5.585,37.603,5.571,7.486,-2.719,0.0,39.2,40.2,9.671,1.747,16.099,12.207,16.18,11.971,-3.087,26.316,0.0,265.94,,280.0,280.0,14.787,2.741,14.317,24.825
20879.5,2.564,0.574,-35.209,1.595,9.559,5.585,37.603,5.571,7.486,-2.719,0.0,39.2,40.2,9.682,1.672,15.778,12.228,16.04,12.561,-3.087,26.316,0.0,265.84,,280.0,280.0,14.114,2.742,14.261,24.787
20880.0,2.564,0.574,-35.209,1.595,9.559,5.585,37.603,5.571,7.486,-2.719,0.0,39.2,40.2,9.682,1.672,16.236,13.179,16.239,13.989,-3.087,26.316,0.0,265.84,,280.0,280.0,14.152,2.739,14.295,24.806
20880.5,2.564,0.574,-35.209,1.595,9.559,5.585,37.603,5.571,7.486,-2.719,0.0,39.2,40.2,9.682,1.672,16.249,12.433,16.224,12.653,-3.087,26.316,0.0,266.04,,280.0,280.0,14.911,2.736,14.342,24.803
20881.0,2.564,0.574,-35.209,1.595,9.559,5.585,37.603,5.571,7.486,-2.719,0.0,39.2,40.2,9.682,1.672,15.941,12.138,16.101,12.45,-3.087,26.316,0.0,266.04,,280.0,280.0,14.39,2.733,14.345,24.712
20881.5,2.564,0.574,-35.209,1.595,9.559,5.573,37.631,5.574,7.536,-2.71,0.0,39.227,40.123,9.682,1.672,16.002,13.416,16.164,14.055,-3.079,26.315,0.0,265.94,,280.0,280.0,14.157,2.731,14.275,24.631
20882.0,2.564,0.574,-35.209,1.595,9.559,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.682,1.672,16.293,13.058,16.27,13.797,-3.079,26.315,0.0,265.94,,280.0,280.0,14.909,2.728,14.385,24.513
20882.5,2.373,0.569,-35.209,1.535,9.635,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.621,1.858,16.29,12.253,16.271,12.129,-3.079,26.315,0.0,265.84,,280.0,280.0,14.854,2.725,14.399,24.536
20883.0,2.373,0.569,-35.209,1.535,9.635,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.621,1.858,15.933,11.904,16.108,11.924,-3.079,26.315,0.0,265.84,,280.0,280.0,14.236,2.719,14.297,24.484
20883.5,2.373,0.569,-35.209,1.535,9.635,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.621,1.858,16.227,13.445,16.243,13.886,-3.079,26.315,0.0,265.64,,280.0,280.0,13.967,2.714,14.358,24.45
20884.0,2.373,0.569,-35.209,1.535,9.635,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.621,1.858,16.33,12.874,16.335,13.414,-3.079,26.315,0.0,265.64,,280.0,280.0,14.95,2.708,14.358,24.429
20884.5,2.373,0.569,-35.209,1.535,9.635,5.573,37.631,5.574,7.536,-2.71,0.0,39.2,40.1,9.621,1.858,16.187,11.908,16.213,11.773,-3.079,26.315,0.0,265.94,,280.0,280.0,14.738,2.703,14.426,24.341
20885.0,2.373,0.569,-35.209,1.535,9.635,5.588,37.568,5.591,7.529,-2.692,0.0,39.239,40.123,9.621,1.858,15.929,13.213,16.166,13.753,-3.063,26.324,0.0,265.94,,280.0,280.0,14.02,2.697,14.337,24.287
20885.5,2.373,0.569,-35.209,1.535,9.635,5.588,37.568,5.591,7.529,-2.692,0.0,39.2,40.1,9.621,1.858,16.274,13.785,16.309,14.174,-3.063,26.324,0.0,266.04,,280.0,280.0,14.765,2.692,14.449,24.14
20886.0,2.651,0.675,-35.041,1.595,9.589,5.588,37.568,5.591,7.529,-2.692,0.0,39.2,40.1,9.634,1.665,16.38,12.835,16.388,13.464,-3.063,26.324,0.0,266.04,,280.0,280.0,15.135,2.687,14.456,24.069
20886.5,2.651,0.675,-35.041,1.595,9.589,5.588,37.568,5.591,7.529,-2.692,0.0,39.2,40.1,9.634,1.665,16.333,12.179,16.301,11.764,-3.063,26.324,0.0,265.94,,280.0,280.0,14.767,2.686,14.453,24.019
20887.0,2.651,0.675,-35.041,1.595,9.589,5.588,37.568,5.591,7.529,-2.692,0.0,39.2,40.1,9.634,1.665,16.243,13.891,16.35,14.038,-3.063,26.324,0.0,265.94,,280.0,280.0,14.144,2.686,14.428,24.036
20887.5,2.651,0.675,-35.041,1.595,9.589,5.588,37.568,5.591,7.529,-2.692,0.0,39.2,40.1,9.634,1.665,16.293,13.121,16.375,13.388,-3.063,26.324,0.0,265.64,,280.0,280.0,15.13,2.685,14.506,23.98
20888.0,2.651,0.675,-35.041,1.595,9.589,5.584,37.563,5.591,7.528,-2.698,0.0,39.217,40.123,9.634,1.665,16.28,12.358,16.333,12.182,-3.075,26.316,0.0,265.64,,280.0,280.0,14.794,2.684,14.518,23.938
20888.5,2.651,0.675,-35.041,1.595,9.589,5.584,37.563,5.591,7.528,-2.698,0.0,39.2,40.1,9.634,1.665,15.916,12.33,16.2,12.568,-3.075,26.316,0.0,265.94,,280.0,280.0,14.288,2.684,14.484,23.901
20889.0,3.312,0.871,-33.794,1.66,9.573,5.584,37.563,5.591,7.528,-2.698,0.0,39.2,40.1,9.827,1.485,16.092,13.99,16.264,14.572,-3.075,26.316,0.0,265.94,,280.0,280.0,14.254,2.683,14.529,23.991
20889.5,3.312,0.871,-33.794,1.66,9.573,5.584,37.563,5.591,7.528,-2.698,0.0,39.2,40.1,9.827,1.485,16.462,13.379,16.409,13.356,-3.075,26.316,0.0,265.64,,280.0,280.0,15.229,2.694,14.596,24.078
20890.0,3.312,0.871,-33.794,1.66,9.573,5.584,37.563,5.591,7.528,-2.698,0.0,39.2,40.1,9.827,1.485,16.276,12.448,16.348,11.854,-3.075,26.316,0.0,265.64,,280.0,280.0,14.902,2.704,14.615,24.194
20890.5,3.312,0.871,-33.794,1.66,9.573,5.584,37.563,5.591,7.528,-2.698,0.0,39.2,40.1,9.827,1.485,15.687,12.809,16.031,13.164,-3.075,26.316,0.0,265.34,,280.0,280.0,14.232,2.714,14.485,24.16
20891.0,3.312,0.871,-33.794,1.66,9.573,5.592,37.661,5.591,7.562,-2.705,0.0,39.217,40.115,9.827,1.485,16.068,13.472,16.185,14.026,-3.073,26.307,0.0,265.34,,280.0,280.0,14.423,2.724,14.501,24.152
20891.5,3.312,0.871,-33.794,1.66,9.573,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.827,1.485,16.292,12.911,16.287,13.01,-3.073,26.307,0.0,265.24,,280.0,280.0,14.938,2.733,14.525,24.23
20892.0,3.312,0.871,-33.794,1.66,9.573,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.827,1.485,16.17,12.178,16.228,11.542,-3.073,26.307,0.0,265.24,,280.0,280.0,14.625,2.743,14.542,24.246
20892.5,2.777,0.667,-35.209,1.683,9.645,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.701,1.765,15.662,12.164,16.006,12.166,-3.073,26.307,0.0,265.64,,280.0,280.0,14.029,2.752,14.413,24.302
20893.0,2.777,0.667,-35.209,1.683,9.645,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.701,1.765,15.865,13.722,16.093,14.208,-3.073,26.307,0.0,265.64,,280.0,280.0,14.0,2.752,14.492,24.391
20893.5,2.777,0.667,-35.209,1.683,9.645,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.701,1.765,16.239,13.039,16.246,13.296,-3.073,26.307,0.0,265.84,,280.0,280.0,14.972,2.753,14.483,24.403
20894.0,2.777,0.667,-35.209,1.683,9.645,5.592,37.661,5.591,7.562,-2.705,0.0,39.2,40.1,9.701,1.765,15.912,11.707,16.093,11.584,-3.073,26.307,0.0,265.84,,280.0,280.0,14.705,2.753,14.498,24.344
20894.5,2.777,0.667,-35.209,1.683,9.645,5.609,37.598,5.539,7.569,-2.7,0.0,39.208,40.122,9.701,1.765,15.816,13.139,16.103,13.743,-3.056,26.316,0.0,266.04,,280.0,280.0,13.824,2.754,14.374,24.287
20895.0,2.777,0.667,-35.209,1.683,9.645,5.609,37.598,5.539,7.569,-2.7,0.0,39.2,40.1,9.701,1.765,16.186,13.362,16.246,13.768,-3.056,26.316,0.0,266.04,,280.0,280.0,14.7,2.754,14.404,24.145
20895.5,2.724,0.618,-35.209,1.475,9.581,5.609,37.598,5.539,7.569,-2.7,0.0,39.2,40.1,9.625,1.587,16.231,12.853,16.298,13.038,-3.056,26.316,0.0,266.04,,280.0,280.0,14.891,2.754,14.409,24.079
20896.0,2.724,0.618,-35.209,1.475,9.581,5.609,37.598,5.539,7.569,-2.7,0.0,39.2,40.1,9.625,1.587,16.056,11.942,16.171,11.962,-3.056,26.316,0.0,266.04,,280.0,280.0,14.605,2.754,14.446,24.061
20896.5,2.724,0.618,-35.209,1.475,9.581,5.609,37.598,5.539,7.569,-2.7,0.0,39.2,40.1,9.625,1.587,15.948,13.044,16.148,13.741,-3.056,26.316,0.0,265.84,,280.0,280.0,14.033,2.753,14.357,24.019
20897.0,2.724,0.618,-35.209,1.475,9.581,5.609,37.598,5.539,7.569,-2.7,0.0,39.2,40.1,9.625,1.587,16.259,13.557,16.31,13.799,-3.056,26.316,0.0,265.84,,280.0,280.0,14.72,2.753,14.401,23.996
20897.5,2.724,0.618,-35.209,1.475,9.581,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.117,9.625,1.587,16.199,12.263,16.285,11.915,-3.051,26.311,0.0,265.94,,280.0,280.0,14.981,2.752,14.439,23.988
20898.0,2.724,0.618,-35.209,1.475,9.581,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.625,1.587,15.901,12.842,16.188,13.288,-3.051,26.311,0.0,265.94,,280.0,280.0,14.166,2.752,14.386,23.872
20898.5,2.724,0.618,-35.209,1.475,9.581,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.625,1.587,16.208,13.661,16.3,14.407,-3.051,26.311,0.0,266.44,,280.0,280.0,14.555,2.751,14.347,23.879
20899.0,2.925,0.73,-35.051,1.362,9.559,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.639,1.68,16.407,13.09,16.382,13.517,-3.051,26.311,0.0,266.44,,280.0,280.0,15.144,2.751,14.424,23.959
20899.5,2.925,0.73,-35.051,1.362,9.559,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.639,1.68,16.337,12.248,16.317,11.801,-3.051,26.311,0.0,266.54,,280.0,280.0,14.849,2.754,14.464,23.943
20900.0,2.925,0.73,-35.051,1.362,9.559,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.639,1.68,15.908,12.682,16.218,13.124,-3.051,26.311,0.0,266.54,,280.0,280.0,14.176,2.757,14.388,24.06
20900.5,2.925,0.73,-35.051,1.362,9.559,5.592,37.552,5.58,7.543,-2.695,0.0,39.2,40.1,9.639,1.68,16.21,13.761,16.332,14.557,-3.051,26.311,0.0,266.24,,280.0,280.0,14.483,2.759,14.463,24.069
20901.0,2.925,0.73,-35.051,1.362,9.559,5.591,37.549,5.612,7.548,-2.687,0.0,39.195,40.155,9.639,1.68,16.341,12.43,16.395,11.978,-3.057,26.318,0.0,266.24,,280.0,280.0,15.215,2.762,14.5,23.983
20901.5,2.925,0.73,-35.051,1.362,9.559,5.591,37.549,5.612,7.548,-2.687,0.0,39.2,40.2,9.639,1.68,15.919,11.86,16.159,11.748,-3.057,26.318,0.0,265.94,,280.0,280.0,14.286,2.765,14.53,23.976
20902.0,2.381,0.669,-34.061,1.713,9.685,5.591,37.549,5.612,7.548,-2.687,0.0,39.2,40.2,9.732,1.58,15.902,13.206,16.168,13.814,-3.057,26.318,0.0,265.94,,280.0,280.0,13.922,2.767,14.43,23.999
20902.5,2.381,0.669,-34.061,1.713,9.685,5.591,37.549,5.612,7.548,-2.687,0.0,39.2,40.2,9.732,1.58,16.238,12.815,16.264,12.994,-3.057,26.318,0.0,265.94,,280.0,280.0,14.772,2.761,14.475,24.015
20903.0,2.381,0.669,-34.061,1.713,9.685,5.591,37.549,5.612,7.548,-2.687,0.0,39.2,40.2,9.732,1.58,16.162,12.529,16.235,12.606,-3.057,26.318,0.0,265.94,,280.0,280.0,14.578,2.755,14.458,24.022
20903.5,2.381,0.669,-34.061,1.713,9.685,5.591,37.549,5.612,7.548,-2.687,0.0,39.2,40.2,9.732,1.58,15.978,11.842,16.108,11.474,-3.057,26.318,0.0,265.84,,280.0,280.0,14.383,2.749,14.329,23.99
20904.0,2.381,0.669,-34.061,1.713,9.685,5.59,37.677,5.601,7.636,-2.69,0.0,39.199,40.092,9.732,1.58,15.768,12.959,16.073,13.31,-3.042,26.307,0.0,265.84,,280.0,280.0,13.851,2.743,14.319,23.885
20904.5,2.381,0.669,-34.061,1.713,9.685,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.732,1.58,16.248,12.892,16.289,13.336,-3.042,26.307,0.0,266.14,,280.0,280.0,14.527,2.737,14.396,23.824
20905.0,2.381,0.669,-34.061,1.713,9.685,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.732,1.58,16.182,12.345,16.24,12.022,-3.042,26.307,0.0,266.14,,280.0,280.0,14.691,2.731,14.412,23.764
20905.5,2.21,0.51,-35.209,1.607,9.56,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.62,1.683,15.823,12.475,16.107,12.804,-3.042,26.307,0.0,266.14,,280.0,280.0,14.197,2.725,14.348,23.829
20906.0,2.21,0.51,-35.209,1.607,9.56,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.62,1.683,16.058,13.717,16.226,14.344,-3.042,26.307,0.0,266.14,,280.0,280.0,14.302,2.717,14.322,23.872
20906.5,2.21,0.51,-35.209,1.607,9.56,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.62,1.683,16.356,13.299,16.374,13.917,-3.042,26.307,0.0,266.04,,280.0,280.0,15.086,2.709,14.366,23.863
20907.0,2.21,0.51,-35.209,1.607,9.56,5.59,37.677,5.601,7.636,-2.69,0.0,39.2,40.1,9.62,1.683,16.281,12.494,16.329,12.329,-3.042,26.307,0.0,266.04,,280.0,280.0,14.987,2.7,14.423,23.797
20907.5,2.21,0.51,-35.209,1.607,9.56,5.595,37.585,5.567,7.612,-2.68,0.0,39.185,40.11,9.62,1.683,15.966,12.492,16.209,12.798,-3.043,26.323,0.0,266.34,,280.0,280.0,14.358,2.692,14.383,23.801
20908.0,2.21,0.51,-35.209,1.607,9.56,5.595,37.585,5.567,7.612,-2.68,0.0,39.2,40.1,9.62,1.683,16.429,12.984,16.387,13.409,-3.043,26.323,0.0,266.34,,280.0,280.0,14.366,2.684,14.472,23.853
20908.5,3.437,0.823,-35.209,1.614,9.642,5.595,37.585,5.567,7.612,-2.68,0.0,39.2,40.1,9.642,1.53,16.358,12.487,16.37,12.109,-3.043,26.323,0.0,265.94,,280.0,280.0,14.802,2.677,14.512,23.846
20909.0,3.437,0.823,-35.209,1.614,9.642,5.595,37.585,5.567,7.612,-2.68,0.0,39.2,40.1,9.642,1.53,15.894,12.308,16.189,12.159,-3.043,26.323,0.0,265.94,,280.0,280.0,14.331,2.689,14.506,23.82
20909.5,3.437,0.823,-35.209,1.614,9.642,5.595,37.585,5.567,7.612,-2.68,0.0,39.2,40.1,9.642,1.53,15.952,13.293,16.191,13.842,-3.043,26.323,0.0,265.74,,280.0,280.0,14.137,2.701,14.419,23.848
20910.0,3.437,0.823,-35.209,1.614,9.642,5.595,37.585,5.567,7.612,-2.68,0.0,39.2,40.1,9.642,1.53,16.268,13.417,16.331,13.944,-3.043,26.323,0.0,265.74,,280.0,280.0,14.819,2.713,14.421,23.932
20910.5,3.437,0.823,-35.209,1.614,9.642,5.59,37.547,5.575,7.605,-2.676,0.0,39.195,40.114,9.642,1.53,16.363,12.634,16.358,12.803,-3.043,26.315,0.0,265.64,,280.0,280.0,14.99,2.725,14.529,24.024
20911.0,3.437,0.823,-35.209,1.614,9.642,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.642,1.53,16.103,11.795,16.2,11.481,-3.043,26.315,0.0,265.64,,280.0,280.0,14.539,2.737,14.402,24.077
20911.5,2.863,0.715,-34.848,1.627,9.595,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.728,1.654,16.255,13.621,16.314,13.728,-3.043,26.315,0.0,265.54,,280.0,280.0,13.895,2.748,14.418,24.059
20912.0,2.863,0.715,-34.848,1.627,9.595,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.728,1.654,16.215,12.676,16.331,13.123,-3.043,26.315,0.0,265.54,,280.0,280.0,14.98,2.75,14.459,24.043
20912.5,2.863,0.715,-34.848,1.627,9.595,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.728,1.654,16.269,12.222,16.289,12.05,-3.043,26.315,0.0,265.84,,280.0,280.0,14.587,2.752,14.442,23.982
20913.0,2.863,0.715,-34.848,1.627,9.595,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.728,1.654,15.994,12.995,16.243,13.515,-3.043,26.315,0.0,265.84,,280.0,280.0,14.207,2.754,14.372,23.982
20913.5,2.863,0.715,-34.848,1.627,9.595,5.59,37.547,5.575,7.605,-2.676,0.0,39.2,40.1,9.728,1.654,16.309,13.665,16.389,14.18,-3.043,26.315,0.0,265.54,,280.0,280.0,14.687,2.756,14.395,23.945
20914.0,2.863,0.715,-34.848,1.627,9.595,5.591,37.567,5.605,7.608,-2.675,0.0,39.189,40.143,9.728,1.654,16.443,12.846,16.441,13.492,-3.041,26.321,0.0,265.54,,280.0,280.0,15.136,2.757,14.485,24.02
20914.5,2.863,0.715,-34.848,1.627,9.595,5.591,37.567,5.605,7.608,-2.675,0.0,39.2,40.1,9.728,1.654,16.455,12.362,16.428,12.388,-3.041,26.321,0.0,265.44,,280.0,280.0,14.806,2.759,14.449,24.072
20915.0,2.751,0.638,-35.209,1.625,9.762,5.591,37.567,5.605,7.608,-2.675,0.0,39.2,40.1,9.667,1.629,16.458,13.945,16.517,13.939,-3.041,26.321,0.0,265.44,,280.0,280.0,14.408,2.761,14.515,24.133
20915.5,2.751,0.638,-35.209,1.625,9.762,5.591,37.567,5.605,7.608,-2.675,0.0,39.2,40.1,9.667,1.629,16.449,13.307,16.518,13.319,-3.041,26.321,0.0,265.34,,280.0,280.0,15.215,2.761,14.578,24.164
20916.0,2.751,0.638,-35.209,1.625,9.762,5.591,37.567,5.605,7.608,-2.675,0.0,39.2,40.1,9.667,1.629,16.3,12.082,16.394,11.707,-3.041,26.321,0.0,265.34,,280.0,280.0,14.899,2.761,14.618,24.241
20916.5,2.751,0.638,-35.209,1.625,9.762,5.591,37.567,5.605,7.608,-2.675,0.0,39.2,40.1,9.667,1.629,16.048,12.965,16.323,13.695,-3.041,26.321,0.0,265.44,,280.0,280.0,14.121,2.76,14.535,24.278
20917.0,2.751,0.638,-35.209,1.625,9.762,5.571,37.615,5.591,7.65,-2.688,0.0,39.191,40.134,9.667,1.629,16.351,13.473,16.433,14.108,-3.045,26.312,0.0,265.44,,280.0,280.0,14.758,2.76,14.497,24.33
20917.5,2.751,0.638,-35.209,1.625,9.762,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.667,1.629,16.553,13.228,16.52,13.673,-3.045,26.312,0.0,265.44,,280.0,280.0,15.091,2.76,14.536,24.411
20918.0,2.233,0.64,-34.065,1.708,9.589,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.763,1.608,16.483,12.874,16.519,13.384,-3.045,26.312,0.0,265.44,,280.0,280.0,14.993,2.76,14.518,24.395
20918.5,2.233,0.64,-34.065,1.708,9.589,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.763,1.608,16.535,13.618,16.599,14.454,-3.045,26.312,0.0,265.04,,280.0,280.0,14.815,2.751,14.485,24.405
20919.0,2.233,0.64,-34.065,1.708,9.589,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.763,1.608,16.718,13.318,16.658,13.617,-3.045,26.312,0.0,265.04,,280.0,280.0,15.301,2.743,14.566,24.409
20919.5,2.233,0.64,-34.065,1.708,9.589,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.763,1.608,16.63,13.045,16.658,13.216,-3.045,26.312,0.0,265.04,,280.0,280.0,15.078,2.734,14.583,24.382
20920.0,2.233,0.64,-34.065,1.708,9.589,5.571,37.615,5.591,7.65,-2.688,0.0,39.2,40.1,9.763,1.608,16.462,13.517,16.628,14.138,-3.045,26.312,0.0,265.04,,280.0,280.0,14.887,2.726,14.583,24.404
20920.5,2.233,0.64,-34.065,1.708,9.589,5.595,37.582,5.599,7.694,-2.678,0.0,39.183,40.175,9.763,1.608,16.671,13.984,16.721,14.648,-3.047,26.309,0.0,265.54,,280.0,280.0,15.186,2.718,14.603,24.369
20921.0,2.233,0.64,-34.065,1.708,9.589,5.595,37.582,5.599,7.694,-2.678,0.0,39.2,40.2,9.763,1.608,16.8,13.035,16.74,13.392,-3.047,26.309,0.0,265.54,,280.0,280.0,15.506,2.71,14.724,24.411
20921.5,2.57,0.59,-35.209,1.615,9.396,5.595,37.582,5.599,7.694,-2.678,0.0,39.2,40.2,9.63,1.561,16.68,12.806,16.709,12.545,-3.047,26.309,0.0,265.64,,280.0,280.0,14.992,2.702,14.711,24.404
20922.0,2.57,0.59,-35.209,1.615,9.396,5.595,37.582,5.599,7.694,-2.678,0.0,39.2,40.2,9.63,1.561,16.49,13.994,16.633,14.561,-3.047,26.309,0.0,265.64,,280.0,280.0,14.685,2.7,14.656,24.401
20922.5,2.57,0.59,-35.209,1.615,9.396,5.595,37.582,5.599,7.694,-2.678,0.0,39.2,40.2,9.63,1.561,16.689,13.163,16.68,13.573,-3.047,26.309,0.0,265.54,,280.0,280.0,15.419,2.698,14.765,24.414
20923.0,2.57,0.59,-35.209,1.615,9.396,5.595,37.582,5.599,7.694,-2.678,0.0,39.2,40.2,9.63,1.561,16.584,12.817,16.653,12.991,-3.047,26.309,0.0,265.54,,280.0,280.0,15.026,2.696,14.761,24.424
20923.5,2.57,0.59,-35.209,1.615,9.396,5.557,37.587,5.601,7.709,-2.69,0.0,39.177,40.149,9.63,1.561,16.392,12.601,16.556,13.054,-3.056,26.308,0.0,265.74,,280.0,280.0,14.761,2.694,14.713,24.435
20924.0,2.57,0.59,-35.209,1.615,9.396,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.63,1.561,16.483,13.99,16.646,14.702,-3.056,26.308,0.0,265.74,,280.0,280.0,14.651,2.692,14.66,24.431
20924.5,1.96,0.588,-33.991,1.652,9.594,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.75,1.563,16.757,13.629,16.745,14.427,-3.056,26.308,0.0,265.94,,280.0,280.0,15.456,2.69,14.782,24.432
20925.0,1.96,0.588,-33.991,1.652,9.594,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.75,1.563,16.794,12.934,16.757,13.249,-3.056,26.308,0.0,265.94,,280.0,280.0,15.39,2.678,14.786,24.417
20925.5,1.96,0.588,-33.991,1.652,9.594,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.75,1.563,16.509,13.744,16.678,14.393,-3.056,26.308,0.0,266.24,,280.0,280.0,14.934,2.666,14.733,24.443
20926.0,1.96,0.588,-33.991,1.652,9.594,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.75,1.563,16.805,14.078,16.806,14.309,-3.056,26.308,0.0,266.24,,280.0,280.0,15.331,2.655,14.827,24.49
20926.5,1.96,0.588,-33.991,1.652,9.594,5.557,37.587,5.601,7.709,-2.69,0.0,39.2,40.1,9.75,1.563,16.874,13.284,16.841,13.758,-3.056,26.308,0.0,266.64,,280.0,280.0,15.5,2.643,14.876,24.527
20927.0,1.96,0.588,-33.991,1.652,9.594,5.573,37.521,5.621,7.686,-2.683,0.0,39.183,40.159,9.75,1.563,16.746,12.542,16.743,12.053,-3.058,26.306,0.0,266.64,,280.0,280.0,15.189,2.632,14.907,24.618
20927.5,1.96,0.588,-33.991,1.652,9.594,5.573,37.521,5.621,7.686,-2.683,0.0,39.2,40.2,9.75,1.563,16.355,13.591,16.644,13.99,-3.058,26.306,0.0,266.54,,280.0,280.0,14.521,2.621,14.823,24.661
20928.0,3.228,0.807,-35.209,1.346,9.575,5.573,37.521,5.621,7.686,-2.683,0.0,39.2,40.2,9.626,1.503,16.715,14.669,16.8,15.16,-3.058,26.306,0.0,266.54,,280.0,280.0,15.145,2.61,14.959,24.681
20928.5,3.228,0.807,-35.209,1.346,9.575,5.573,37.521,5.621,7.686,-2.683,0.0,39.2,40.2,9.626,1.503,16.932,13.303,16.866,13.734,-3.058,26.306,0.0,266.34,,280.0,280.0,15.836,2.62,15.011,24.661
20929.0,3.228,0.807,-35.209,1.346,9.575,5.573,37.521,5.621,7.686,-2.683,0.0,39.2,40.2,9.626,1.503,16.294,13.142,16.626,13.282,-3.058,26.306,0.0,266.34,,280.0,280.0,15.209,2.63,14.95,24.668
20929.5,3.228,0.807,-35.209,1.346,9.575,5.573,37.521,5.621,7.686,-2.683,0.0,39.2,40.2,9.626,1.503,16.543,14.292,16.721,14.791,-3.058,26.306,0.0,266.04,,280.0,280.0,14.836,2.64,14.913,24.656
20930.0,3.228,0.807,-35.209,1.346,9.575,5.57,37.598,5.606,7.712,-2.685,0.0,39.198,40.189,9.626,1.503,16.822,13.529,16.802,13.781,-3.058,26.315,0.0,266.04,,280.0,280.0,15.587,2.65,14.997,24.637
20930.5,3.228,0.807,-35.209,1.346,9.575,5.57,37.598,5.606,7.712,-2.685,0.0,39.2,40.2,9.626,1.503,16.791,13.113,16.822,12.887,-3.058,26.315,0.0,266.24,,280.0,280.0,15.234,2.659,15.005,24.604
20931.0,3.333,0.79,-35.209,1.556,9.682,5.57,37.598,5.606,7.712,-2.685,0.0,39.2,40.2,9.693,1.672,16.453,13.119,16.676,13.339,-3.058,26.315,0.0,266.24,,280.0,280.0,14.903,2.669,14.978,24.562
20931.5,3.333,0.79,-35.209,1.556,9.682,5.57,37.598,5.606,7.712,-2.685,0.0,39.2,40.2,9.693,1.672,16.65,14.698,16.793,15.241,-3.058,26.315,0.0,266.14,,280.0,280.0,14.896,2.679,15.065,24.507
20932.0,3.333,0.79,-35.209,1.556,9.682,5.57,37.598,5.606,7.712,-2.685,0.0,39.2,40.2,9.693,1.672,16.98,13.78,16.909,13.823,-3.058,26.315,0.0,266.14,,280.0,280.0,15.845,2.69,15.087,24.484
20932.5,3.333,0.79,-35.209,1.556,9.682,5.57,37.598,5.606,7.712,-2.685,0.0,39.2,40.2,9.693,1.672,16.52,12.899,16.729,13.007,-3.058,26.315,0.0,266.14,,280.0,280.0,15.373,2.701,15.064,24.485
20933.0,3.333,0.79,-35.209,1.556,9.682,5.494,37.641,5.622,7.762,-2.694,0.0,39.199,40.195,9.693,1.672,16.627,14.749,16.847,15.182,-3.055,26.316,0.0,266.14,,280.0,280.0,14.789,2.711,15.044,24.481
20933.5,3.333,0.79,-35.209,1.556,9.682,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.693,1.672,17.009,13.796,16.939,13.912,-3.055,26.316,0.0,266.34,,280.0,280.0,15.851,2.721,15.179,24.495
20934.0,3.333,0.79,-35.209,1.556,9.682,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.693,1.672,16.907,13.026,16.924,12.484,-3.055,26.316,0.0,266.34,,280.0,280.0,15.414,2.731,15.201,24.427
20934.5,1.699,0.461,-34.578,1.644,9.485,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.728,1.831,16.489,12.06,16.67,11.638,-3.055,26.316,0.0,266.64,,280.0,280.0,14.835,2.741,15.201,24.38
20935.0,1.699,0.461,-34.578,1.644,9.485,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.728,1.831,16.337,13.886,16.647,14.196,-3.055,26.316,0.0,266.64,,280.0,280.0,14.214,2.724,15.108,24.349
20935.5,1.699,0.461,-34.578,1.644,9.485,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.728,1.831,16.744,13.94,16.803,14.028,-3.055,26.316,0.0,266.74,,280.0,280.0,15.267,2.707,15.108,24.418
20936.0,1.699,0.461,-34.578,1.644,9.485,5.494,37.641,5.622,7.762,-2.694,0.0,39.2,40.2,9.728,1.831,16.684,12.6,16.763,12.179,-3.055,26.316,0.0,266.74,,280.0,280.0,15.379,2.691,15.079,24.397
20936.5,1.699,0.461,-34.578,1.644,9.485,5.522,37.582,5.586,7.739,-2.682,0.0,39.197,40.206,9.728,1.831,16.39,13.021,16.642,13.227,-3.057,26.327,0.0,266.64,,280.0,280.0,14.557,2.675,15.0,24.376
20937.0,1.699,0.461,-34.578,1.644,9.485,5.522,37.582,5.586,7.739,-2.682,0.0,39.2,40.2,9.728,1.831,16.615,14.763,16.797,14.975,-3.057,26.327,0.0,266.64,,280.0,280.0,14.82,2.659,15.017,24.356
20937.5,3.284,0.845,-34.828,1.699,9.624,5.522,37.582,5.586,7.739,-2.682,0.0,39.2,40.2,9.681,1.736,16.955,14.249,16.918,14.42,-3.057,26.327,0.0,266.84,,280.0,280.0,15.788,2.643,15.086,24.339
20938.0,3.284,0.845,-34.828,1.699,9.624,5.522,37.582,5.586,7.739,-2.682,0.0,39.2,40.2,9.681,1.736,16.936,13.156,16.918,13.32,-3.057,26.327,0.0,266.84,,280.0,280.0,15.636,2.653,15.107,24.337
20938.5,3.284,0.845,-34.828,1.699,9.624,5.522,37.582,5.586,7.739,-2.682,0.0,39.2,40.2,9.681,1.736,16.729,12.316,16.794,11.592,-3.057,26.327,0.0,267.04,,280.0,280.0,15.083,2.664,15.049,24.295
20939.0,3.284,0.845,-34.828,1.699,9.624,5.522,37.582,5.586,7.739,-2.682,0.0,39.2,40.2,9.681,1.736,16.349,13.374,16.661,13.228,-3.057,26.327,0.0,267.04,,280.0,280.0,14.358,2.674,15.056,24.248
20939.5,3.284,0.845,-34.828,1.699,9.624,5.574,37.598,5.617,7.733,-2.676,0.0,39.219,40.216,9.681,1.736,16.887,13.743,16.886,14.551,-3.055,26.332,0.0,266.64,,280.0,280.0,14.903,2.684,15.056,24.197
20940.0,3.284,0.845,-34.828,1.699,9.624,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.681,1.736,16.992,12.992,16.891,12.585,-3.055,26.332,0.0,266.64,,280.0,280.0,15.517,2.694,15.061,24.178
20940.5,3.284,0.845,-34.828,1.699,9.624,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.681,1.736,16.493,12.879,16.723,12.987,-3.055,26.332,0.0,266.34,,280.0,280.0,14.865,2.703,15.065,24.209
20941.0,2.541,0.674,-33.23,1.557,9.616,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.87,1.561,16.624,14.242,16.799,14.633,-3.055,26.332,0.0,266.34,,280.0,280.0,14.77,2.713,14.998,24.264
20941.5,2.541,0.674,-33.23,1.557,9.616,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.87,1.561,16.908,13.69,16.905,13.961,-3.055,26.332,0.0,266.14,,280.0,280.0,15.575,2.71,15.026,24.275
20942.0,2.541,0.674,-33.23,1.557,9.616,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.87,1.561,16.82,13.054,16.874,12.911,-3.055,26.332,0.0,266.14,,280.0,280.0,15.366,2.707,15.003,24.313
20942.5,2.541,0.674,-33.23,1.557,9.616,5.574,37.598,5.617,7.733,-2.676,0.0,39.2,40.2,9.87,1.561,16.608,12.908,16.773,13.323,-3.055,26.332,0.0,266.24,,280.0,280.0,14.915,2.705,14.946,24.33
20943.0,2.541,0.674,-33.23,1.557,9.616,5.555,37.634,5.604,7.794,-2.683,0.0,39.223,40.229,9.87,1.561,17.012,13.968,16.978,14.164,-3.05,26.329,0.0,266.24,,280.0,280.0,14.903,2.702,15.042,24.322
20943.5,2.541,0.674,-33.23,1.557,9.616,5.555,37.634,5.604,7.794,-2.683,0.0,39.2,40.2,9.87,1.561,16.989,13.43,17.017,13.335,-3.05,26.329,0.0,266.24,,280.0,280.0,15.531,2.699,15.051,24.279
20944.0,2.114,0.521,-34.461,1.705,9.639,5.555,37.634,5.604,7.794,-2.683,0.0,39.2,40.2,9.653,1.496,16.713,12.446,16.816,12.405,-3.05,26.329,0.0,266.24,,280.0,280.0,15.193,2.697,15.108,24.164
20944.5,2.114,0.521,-34.461,1.705,9.639,5.555,37.634,5.604,7.794,-2.683,0.0,39.2,40.2,9.653,1.496,16.616,14.075,16.848,14.649,-3.05,26.329,0.0,266.04,,280.0,280.0,14.595,2.687,15.007,24.114
20945.0,2.114,0.521,-34.461,1.705,9.639,5.555,37.634,5.604,7.794,-2.683,0.0,39.2,40.2,9.653,1.496,16.972,14.375,17.0,14.662,-3.05,26.329,0.0,266.04,,280.0,280.0,15.547,2.678,15.071,24.135
20945.5,2.114,0.521,-34.461,1.705,9.639,5.555,37.634,5.604,7.794,-2.683,0.0,39.2,40.2,9.653,1.496,17.022,13.647,17.023,13.748,-3.05,26.329,0.0,266.04,,280.0,280.0,15.752,2.669,15.14,24.105
20946.0,2.114,0.521,-34.461,1.705,9.639,5.57,37.584,5.61,7.811,-2.678,0.0,39.231,40.277,9.653,1.496,16.82,12.384,16.864,11.917,-3.06,26.338,0.0,266.04,,280.0,280.0,15.36,2.659,15.063,24.054
20946.5,2.114,0.521,-34.461,1.705,9.639,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.653,1.496,16.532,13.957,16.829,14.355,-3.06,26.338,0.0,266.04,,280.0,280.0,14.496,2.651,15.095,24.043
20947.0,2.114,0.521,-34.461,1.705,9.639,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.653,1.496,17.058,13.495,17.024,13.688,-3.06,26.338,0.0,266.04,,280.0,280.0,15.418,2.642,15.175,24.015
20947.5,2.342,0.635,-34.004,1.652,9.533,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.835,1.613,16.947,12.689,16.947,12.074,-3.06,26.338,0.0,266.64,,280.0,280.0,15.316,2.633,15.179,24.048
20948.0,2.342,0.635,-34.004,1.652,9.533,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.835,1.613,16.504,13.336,16.81,13.462,-3.06,26.338,0.0,266.64,,280.0,280.0,14.664,2.628,15.118,24.039
20948.5,2.342,0.635,-34.004,1.652,9.533,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.835,1.613,16.769,14.493,16.925,14.972,-3.06,26.338,0.0,266.34,,280.0,280.0,15.028,2.624,15.123,24.02
20949.0,2.342,0.635,-34.004,1.652,9.533,5.57,37.584,5.61,7.811,-2.678,0.0,39.2,40.3,9.835,1.613,17.067,13.648,17.032,13.999,-3.06,26.338,0.0,266.34,,280.0,280.0,15.79,2.619,15.201,24.089
20949.5,2.342,0.635,-34.004,1.652,9.533,5.566,37.553,5.588,7.784,-2.686,0.0,39.251,40.295,9.835,1.613,17.002,12.907,16.971,12.288,-3.051,26.33,0.0,266.64,,280.0,280.0,15.437,2.614,15.166,24.027
