t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
20950.0,2.342,0.635,-34.004,1.652,9.533,5.566,37.553,5.588,7.784,-2.686,0.0,39.3,40.3,9.835,1.613,16.51,12.777,16.778,12.792,-3.051,26.33,0.0,266.64,,280.0,280.0,14.792,2.61,15.062,23.936
20950.5,3.764,0.9,-35.209,1.647,9.661,5.566,37.553,5.588,7.784,-2.686,0.0,39.3,40.3,9.617,1.543,16.936,14.047,16.96,14.51,-3.051,26.33,0.0,265.94,,280.0,280.0,14.714,2.606,15.082,23.888
20951.0,3.764,0.9,-35.209,1.647,9.661,5.566,37.553,5.588,7.784,-2.686,0.0,39.3,40.3,9.617,1.543,16.95,13.047,16.972,12.692,-3.051,26.33,0.0,265.94,,280.0,280.0,15.613,2.625,15.124,23.877
20951.5,3.764,0.9,-35.209,1.647,9.661,5.566,37.553,5.588,7.784,-2.686,0.0,39.3,40.3,9.617,1.543,16.659,12.491,16.802,12.046,-3.051,26.33,0.0,266.24,,280.0,280.0,14.915,2.643,15.117,23.857
20952.0,3.764,0.9,-35.209,1.647,9.661,5.566,37.553,5.588,7.784,-2.686,0.0,39.3,40.3,9.617,1.543,16.489,13.641,16.78,14.132,-3.051,26.33,0.0,266.24,,280.0,280.0,14.5,2.662,15.018,23.855
20952.5,3.764,0.9,-35.209,1.647,9.661,5.605,37.618,5.597,7.807,-2.692,0.0,39.242,40.3,9.617,1.543,16.826,14.323,16.915,14.701,-3.061,26.325,0.0,266.24,,280.0,280.0,15.261,2.68,15.061,23.845
20953.0,3.764,0.9,-35.209,1.647,9.661,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.617,1.543,16.968,13.477,16.951,13.783,-3.061,26.325,0.0,266.24,,280.0,280.0,15.691,2.697,15.105,23.774
20953.5,2.641,0.686,-34.662,1.662,9.511,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.695,1.652,16.812,12.43,16.862,11.8,-3.061,26.325,0.0,266.44,,280.0,280.0,15.295,2.715,14.988,23.734
20954.0,2.641,0.686,-34.662,1.662,9.511,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.695,1.652,16.696,14.438,16.855,15.01,-3.061,26.325,0.0,266.44,,280.0,280.0,14.476,2.714,14.963,23.69
20954.5,2.641,0.686,-34.662,1.662,9.511,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.695,1.652,17.009,14.055,16.985,14.201,-3.061,26.325,0.0,265.94,,280.0,280.0,15.75,2.713,15.024,23.655
20955.0,2.641,0.686,-34.662,1.662,9.511,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.695,1.652,16.933,13.026,16.963,12.939,-3.061,26.325,0.0,265.94,,280.0,280.0,15.563,2.711,15.076,23.601
20955.5,2.641,0.686,-34.662,1.662,9.511,5.605,37.618,5.597,7.807,-2.692,0.0,39.2,40.3,9.695,1.652,16.633,12.316,16.787,12.26,-3.061,26.325,0.0,266.04,,280.0,280.0,14.965,2.71,15.052,23.609
20956.0,2.641,0.686,-34.662,1.662,9.511,5.489,37.628,5.585,7.863,-2.696,0.0,39.246,40.315,9.695,1.652,16.494,13.575,16.752,14.114,-3.056,26.326,0.0,266.04,,280.0,280.0,14.499,2.709,15.008,23.663
20956.5,2.641,0.686,-34.662,1.662,9.511,5.489,37.628,5.585,7.863,-2.696,0.0,39.2,40.3,9.695,1.652,16.818,13.935,16.897,14.413,-3.056,26.326,0.0,266.14,,280.0,280.0,15.234,2.708,15.0,23.686
20957.0,1.884,0.491,-34.02,1.666,9.65,5.489,37.628,5.585,7.863,-2.696,0.0,39.2,40.3,9.786,1.564,16.977,13.39,16.946,13.488,-3.056,26.326,0.0,266.14,,280.0,280.0,15.516,2.707,15.031,23.675
20957.5,1.884,0.491,-34.02,1.666,9.65,5.489,37.628,5.585,7.863,-2.696,0.0,39.2,40.3,9.786,1.564,16.376,13.219,16.708,13.513,-3.056,26.326,0.0,266.04,,280.0,280.0,15.2,2.693,14.943,23.681
20958.0,1.884,0.491,-34.02,1.666,9.65,5.489,37.628,5.585,7.863,-2.696,0.0,39.2,40.3,9.786,1.564,16.688,14.282,16.843,14.935,-3.056,26.326,0.0,266.04,,280.0,280.0,14.954,2.68,14.901,23.658
20958.5,1.884,0.491,-34.02,1.666,9.65,5.489,37.628,5.585,7.863,-2.696,0.0,39.2,40.3,9.786,1.564,16.886,13.098,16.862,13.253,-3.056,26.326,0.0,266.04,,280.0,280.0,15.687,2.667,15.016,23.676
20959.0,1.884,0.491,-34.02,1.666,9.65,5.56,37.591,5.592,7.844,-2.691,0.0,39.262,40.339,9.786,1.564,16.73,12.682,16.822,12.204,-3.056,26.329,0.0,266.04,,280.0,280.0,15.025,2.654,14.986,23.751
20959.5,1.884,0.491,-34.02,1.666,9.65,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.786,1.564,16.375,12.017,16.608,11.891,-3.056,26.329,0.0,265.74,,280.0,280.0,14.609,2.642,14.829,23.95
20960.0,3.159,0.832,-33.252,1.697,9.599,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.876,1.551,16.323,14.01,16.631,14.422,-3.056,26.329,0.0,265.74,,280.0,280.0,14.223,2.629,14.871,23.988
20960.5,3.159,0.832,-33.252,1.697,9.599,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.876,1.551,16.716,13.981,16.769,13.836,-3.056,26.329,0.0,266.04,,280.0,280.0,15.347,2.638,14.915,24.012
20961.0,3.159,0.832,-33.252,1.697,9.599,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.876,1.551,16.441,11.988,16.57,11.322,-3.056,26.329,0.0,266.04,,280.0,280.0,15.325,2.646,14.934,23.994
20961.5,3.159,0.832,-33.252,1.697,9.599,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.876,1.551,16.176,13.371,16.517,13.668,-3.056,26.329,0.0,266.14,,280.0,280.0,14.08,2.655,14.814,24.044
20962.0,3.159,0.832,-33.252,1.697,9.599,5.56,37.591,5.592,7.844,-2.691,0.0,39.3,40.3,9.876,1.551,16.535,14.069,16.667,14.148,-3.056,26.329,0.0,266.14,,280.0,280.0,14.933,2.663,14.788,24.073
20962.5,3.159,0.832,-33.252,1.697,9.599,5.587,37.633,5.592,7.832,-2.664,0.0,39.279,40.401,9.876,1.551,16.649,13.338,16.724,13.931,-3.053,26.327,0.0,266.24,,280.0,280.0,15.355,2.671,14.789,24.122
20963.0,3.159,0.832,-33.252,1.697,9.599,5.587,37.633,5.592,7.832,-2.664,0.0,39.3,40.4,9.876,1.551,16.643,12.576,16.691,12.244,-3.053,26.327,0.0,266.24,,280.0,280.0,15.16,2.679,14.82,24.166
20963.5,2.913,0.707,-35.209,1.65,9.655,5.587,37.633,5.592,7.832,-2.664,0.0,39.3,40.4,9.602,1.75,16.363,13.193,16.605,13.679,-3.053,26.327,0.0,266.24,,280.0,280.0,14.539,2.687,14.73,24.154
20964.0,2.913,0.707,-35.209,1.65,9.655,5.587,37.633,5.592,7.832,-2.664,0.0,39.3,40.4,9.602,1.75,16.601,13.996,16.714,14.716,-3.053,26.327,0.0,266.24,,280.0,280.0,14.96,2.691,14.816,24.157
20964.5,2.913,0.707,-35.209,1.65,9.655,5.587,37.633,5.592,7.832,-2.664,0.0,39.3,40.4,9.602,1.75,16.686,12.873,16.754,12.713,-3.053,26.327,0.0,266.54,,280.0,280.0,15.507,2.694,14.774,24.097
20965.0,2.913,0.707,-35.209,1.65,9.655,5.587,37.633,5.592,7.832,-2.664,0.0,39.3,40.4,9.602,1.75,16.357,12.643,16.597,12.876,-3.053,26.327,0.0,266.54,,280.0,280.0,14.757,2.698,14.756,24.045
20965.5,2.913,0.707,-35.209,1.65,9.655,5.58,37.669,5.614,7.899,-2.674,0.0,39.287,40.358,9.602,1.75,16.465,13.66,16.648,14.147,-3.054,26.322,0.0,266.74,,280.0,280.0,14.618,2.702,14.698,24.008
20966.0,2.913,0.707,-35.209,1.65,9.655,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.602,1.75,16.704,13.389,16.748,13.517,-3.054,26.322,0.0,266.74,,280.0,280.0,15.23,2.705,14.723,24.046
20966.5,2.587,0.622,-35.209,1.648,9.64,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.703,1.775,16.638,13.028,16.738,13.041,-3.054,26.322,0.0,266.44,,280.0,280.0,15.09,2.708,14.732,24.041
20967.0,2.587,0.622,-35.209,1.648,9.64,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.703,1.775,16.421,12.724,16.618,12.994,-3.054,26.322,0.0,266.44,,280.0,280.0,14.861,2.706,14.667,24.04
20967.5,2.587,0.622,-35.209,1.648,9.64,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.703,1.775,16.49,13.654,16.666,14.344,-3.054,26.322,0.0,266.24,,280.0,280.0,14.689,2.705,14.721,24.074
20968.0,2.587,0.622,-35.209,1.648,9.64,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.703,1.775,16.824,13.134,16.82,13.345,-3.054,26.322,0.0,266.24,,280.0,280.0,15.289,2.703,14.723,24.125
20968.5,2.587,0.622,-35.209,1.648,9.64,5.58,37.669,5.614,7.899,-2.674,0.0,39.3,40.4,9.703,1.775,16.624,12.391,16.707,12.504,-3.054,26.322,0.0,265.94,,280.0,280.0,15.031,2.701,14.727,24.119
20969.0,2.587,0.622,-35.209,1.648,9.64,5.589,37.591,5.594,7.875,-2.674,0.0,39.292,40.379,9.703,1.775,16.504,13.926,16.737,14.546,-3.043,26.324,0.0,265.94,,280.0,280.0,14.556,2.699,14.653,24.196
20969.5,2.587,0.622,-35.209,1.648,9.64,5.589,37.591,5.594,7.875,-2.674,0.0,39.3,40.4,9.703,1.775,16.869,14.556,16.897,14.992,-3.043,26.324,0.0,266.04,,280.0,280.0,15.428,2.697,14.73,24.258
20970.0,2.628,0.624,-35.209,1.596,9.679,5.589,37.591,5.594,7.875,-2.674,0.0,39.3,40.4,9.645,1.449,16.942,13.559,16.939,13.659,-3.043,26.324,0.0,266.04,,280.0,280.0,15.829,2.695,14.823,24.284
20970.5,2.628,0.624,-35.209,1.596,9.679,5.589,37.591,5.594,7.875,-2.674,0.0,39.3,40.4,9.645,1.449,16.775,12.713,16.855,12.361,-3.043,26.324,0.0,266.44,,280.0,280.0,15.275,2.694,14.816,24.335
20971.0,2.628,0.624,-35.209,1.596,9.679,5.589,37.591,5.594,7.875,-2.674,0.0,39.3,40.4,9.645,1.449,16.447,13.11,16.719,13.43,-3.043,26.324,0.0,266.44,,280.0,280.0,14.676,2.693,14.827,24.333
20971.5,2.628,0.624,-35.209,1.596,9.679,5.589,37.591,5.594,7.875,-2.674,0.0,39.3,40.4,9.645,1.449,16.909,13.712,16.919,14.389,-3.043,26.324,0.0,266.44,,280.0,280.0,14.926,2.692,14.899,24.328
20972.0,2.628,0.624,-35.209,1.596,9.679,5.587,37.553,5.592,7.871,-2.669,0.0,39.303,40.432,9.645,1.449,16.93,12.77,16.895,12.441,-3.05,26.325,0.0,266.44,,280.0,280.0,15.482,2.691,14.928,24.34
20972.5,2.628,0.624,-35.209,1.596,9.679,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.645,1.449,16.538,12.31,16.711,12.404,-3.05,26.325,0.0,266.44,,280.0,280.0,14.759,2.69,14.928,24.369
20973.0,3.341,0.782,-35.209,1.635,9.682,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.632,1.509,16.513,13.756,16.727,14.368,-3.05,26.325,0.0,266.44,,280.0,280.0,14.491,2.689,14.824,24.415
20973.5,3.341,0.782,-35.209,1.635,9.682,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.632,1.509,16.819,14.144,16.896,14.687,-3.05,26.325,0.0,266.14,,280.0,280.0,15.341,2.7,14.889,24.437
20974.0,3.341,0.782,-35.209,1.635,9.682,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.632,1.509,16.912,13.552,16.937,14.009,-3.05,26.325,0.0,266.14,,280.0,280.0,15.637,2.71,14.98,24.37
20974.5,3.341,0.782,-35.209,1.635,9.682,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.632,1.509,16.801,12.442,16.819,11.934,-3.05,26.325,0.0,266.04,,280.0,280.0,15.353,2.72,14.888,24.404
20975.0,3.341,0.782,-35.209,1.635,9.682,5.587,37.553,5.592,7.871,-2.669,0.0,39.3,40.4,9.632,1.509,16.766,14.526,16.889,14.897,-3.05,26.325,0.0,266.04,,280.0,280.0,14.499,2.731,14.865,24.463
20975.5,3.341,0.782,-35.209,1.635,9.682,5.602,37.656,5.608,7.928,-2.682,0.0,39.32,40.459,9.632,1.509,16.957,13.639,16.947,13.955,-3.055,26.329,0.0,266.44,,280.0,280.0,15.769,2.741,14.947,24.498
20976.0,3.341,0.782,-35.209,1.635,9.682,5.602,37.656,5.608,7.928,-2.682,0.0,39.3,40.5,9.632,1.509,16.88,12.889,16.915,12.729,-3.055,26.329,0.0,266.44,,280.0,280.0,15.375,2.751,14.966,24.49
20976.5,2.24,0.561,-35.082,1.687,9.595,5.602,37.656,5.608,7.928,-2.682,0.0,39.3,40.5,9.616,1.722,16.573,12.918,16.788,13.18,-3.055,26.329,0.0,266.54,,280.0,280.0,14.854,2.76,14.909,24.481
20977.0,2.24,0.561,-35.082,1.687,9.595,5.602,37.656,5.608,7.928,-2.682,0.0,39.3,40.5,9.616,1.722,16.68,14.404,16.881,14.968,-3.055,26.329,0.0,266.54,,280.0,280.0,14.865,2.752,14.896,24.466
20977.5,2.24,0.561,-35.082,1.687,9.595,5.602,37.656,5.608,7.928,-2.682,0.0,39.3,40.5,9.616,1.722,16.989,14.079,17.003,14.69,-3.055,26.329,0.0,266.44,,280.0,280.0,15.733,2.743,15.025,24.433
20978.0,2.24,0.561,-35.082,1.687,9.595,5.602,37.656,5.608,7.928,-2.682,0.0,39.3,40.5,9.616,1.722,17.021,13.153,16.991,13.059,-3.055,26.329,0.0,266.44,,280.0,280.0,15.69,2.735,15.065,24.393
20978.5,2.24,0.561,-35.082,1.687,9.595,5.559,37.619,5.617,7.954,-2.686,0.0,39.327,40.511,9.616,1.722,16.523,14.1,16.809,14.51,-3.063,26.329,0.0,266.54,,280.0,280.0,15.056,2.727,14.962,24.401
20979.0,2.24,0.561,-35.082,1.687,9.595,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.616,1.722,16.921,14.17,16.938,14.488,-3.063,26.329,0.0,266.54,,280.0,280.0,15.485,2.719,15.008,24.433
20979.5,2.114,0.569,-34.451,1.518,9.585,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.734,1.675,16.964,13.228,16.972,13.128,-3.063,26.329,0.0,266.44,,280.0,280.0,15.629,2.711,15.054,24.457
20980.0,2.114,0.569,-34.451,1.518,9.585,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.734,1.675,16.749,12.549,16.854,11.947,-3.063,26.329,0.0,266.44,,280.0,280.0,15.073,2.701,15.047,24.442
20980.5,2.114,0.569,-34.451,1.518,9.585,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.734,1.675,16.452,13.637,16.768,13.682,-3.063,26.329,0.0,266.14,,280.0,280.0,14.525,2.692,14.964,24.452
20981.0,2.114,0.569,-34.451,1.518,9.585,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.734,1.675,16.707,14.31,16.875,14.5,-3.063,26.329,0.0,266.14,,280.0,280.0,15.135,2.682,14.991,24.35
20981.5,2.114,0.569,-34.451,1.518,9.585,5.559,37.619,5.617,7.954,-2.686,0.0,39.3,40.5,9.734,1.675,16.868,13.6,16.924,14.329,-3.063,26.329,0.0,266.24,,280.0,280.0,15.598,2.673,14.961,24.345
20982.0,2.114,0.569,-34.451,1.518,9.585,5.55,37.603,5.634,7.934,-2.685,0.0,39.345,40.48,9.734,1.675,16.651,13.086,16.857,13.533,-3.055,26.325,0.0,266.24,,280.0,280.0,15.43,2.664,14.935,24.335
20982.5,2.114,0.569,-34.451,1.518,9.585,5.55,37.603,5.634,7.934,-2.685,0.0,39.3,40.5,9.734,1.675,16.81,14.74,16.971,15.249,-3.055,26.325,0.0,266.44,,280.0,280.0,15.031,2.655,14.924,24.292
20983.0,3.155,0.847,-34.481,1.788,9.58,5.55,37.603,5.634,7.934,-2.685,0.0,39.3,40.5,9.703,1.666,17.148,14.108,17.089,14.297,-3.055,26.325,0.0,266.44,,280.0,280.0,15.943,2.646,15.019,24.231
20983.5,3.155,0.847,-34.481,1.788,9.58,5.55,37.603,5.634,7.934,-2.685,0.0,39.3,40.5,9.703,1.666,17.019,13.057,17.038,12.744,-3.055,26.325,0.0,266.34,,280.0,280.0,15.661,2.654,15.086,24.177
20984.0,3.155,0.847,-34.481,1.788,9.58,5.55,37.603,5.634,7.934,-2.685,0.0,39.3,40.5,9.703,1.666,16.671,12.301,16.853,12.153,-3.055,26.325,0.0,266.34,,280.0,280.0,14.965,2.662,15.093,24.146
20984.5,3.155,0.847,-34.481,1.788,9.58,5.55,37.603,5.634,7.934,-2.685,0.0,39.3,40.5,9.703,1.666,16.583,14.307,16.858,14.719,-3.055,26.325,0.0,266.74,,280.0,280.0,14.494,2.67,15.067,24.16
20985.0,3.155,0.847,-34.481,1.788,9.58,5.563,37.611,5.656,7.913,-2.692,0.0,39.35,40.515,9.703,1.666,16.986,14.27,17.01,14.493,-3.069,26.326,0.0,266.74,,280.0,280.0,15.617,2.678,15.124,24.189
20985.5,3.155,0.847,-34.481,1.788,9.58,5.563,37.611,5.656,7.913,-2.692,0.0,39.3,40.5,9.703,1.666,16.805,12.384,16.897,11.905,-3.069,26.326,0.0,266.74,,280.0,280.0,15.69,2.686,15.139,24.243
20986.0,2.254,0.639,-33.812,1.678,9.605,5.563,37.611,5.656,7.913,-2.692,0.0,39.3,40.5,9.744,1.6,16.532,13.505,16.827,13.806,-3.069,26.326,0.0,266.74,,280.0,280.0,14.498,2.694,15.049,24.278
20986.5,2.254,0.639,-33.812,1.678,9.605,5.563,37.611,5.656,7.913,-2.692,0.0,39.3,40.5,9.744,1.6,16.834,14.084,16.924,14.569,-3.069,26.326,0.0,266.94,,280.0,280.0,15.167,2.687,15.032,24.29
20987.0,2.254,0.639,-33.812,1.678,9.605,5.563,37.611,5.656,7.913,-2.692,0.0,39.3,40.5,9.744,1.6,17.003,13.921,17.047,14.293,-3.069,26.326,0.0,266.94,,280.0,280.0,15.602,2.68,15.053,24.264
20987.5,2.254,0.639,-33.812,1.678,9.605,5.563,37.611,5.656,7.913,-2.692,0.0,39.3,40.5,9.744,1.6,16.981,12.993,16.998,13.288,-3.069,26.326,0.0,265.74,,280.0,280.0,15.566,2.673,15.073,24.187
20988.0,2.254,0.639,-33.812,1.678,9.605,5.593,37.646,5.59,7.99,-2.69,0.0,39.361,40.528,9.744,1.6,16.817,13.372,16.965,14.075,-3.069,26.327,0.0,265.74,,280.0,280.0,15.065,2.666,14.979,24.134
20988.5,2.254,0.639,-33.812,1.678,9.605,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.744,1.6,16.987,14.655,17.066,15.267,-3.069,26.327,0.0,266.54,,280.0,280.0,15.307,2.659,15.083,24.171
20989.0,2.254,0.639,-33.812,1.678,9.605,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.744,1.6,17.128,13.333,17.158,13.378,-3.069,26.327,0.0,266.54,,280.0,280.0,15.994,2.652,15.146,24.227
20989.5,2.818,0.668,-35.209,1.63,9.73,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.682,1.666,16.88,13.272,17.036,13.613,-3.069,26.327,0.0,265.94,,280.0,280.0,15.249,2.646,15.098,24.231
20990.0,2.818,0.668,-35.209,1.63,9.73,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.682,1.666,17.011,14.629,17.137,15.168,-3.069,26.327,0.0,265.94,,280.0,280.0,15.2,2.649,15.131,24.292
20990.5,2.818,0.668,-35.209,1.63,9.73,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.682,1.666,17.278,13.866,17.22,14.073,-3.069,26.327,0.0,266.44,,280.0,280.0,15.986,2.651,15.207,24.357
20991.0,2.818,0.668,-35.209,1.63,9.73,5.593,37.646,5.59,7.99,-2.69,0.0,39.4,40.5,9.682,1.666,17.192,13.362,17.21,13.008,-3.069,26.327,0.0,266.44,,280.0,280.0,15.609,2.654,15.245,24.409
20991.5,2.818,0.668,-35.209,1.63,9.73,5.607,37.606,5.609,8.003,-2.688,0.0,39.383,40.584,9.682,1.666,16.812,13.124,17.039,13.155,-3.065,26.328,0.0,266.04,,280.0,280.0,15.193,2.657,15.179,24.409
20992.0,2.818,0.668,-35.209,1.63,9.73,5.607,37.606,5.609,8.003,-2.688,0.0,39.4,40.6,9.682,1.666,16.89,14.573,17.098,15.087,-3.065,26.328,0.0,266.04,,280.0,280.0,15.033,2.66,15.288,24.371
20992.5,3.331,0.878,-34.04,1.613,9.607,5.607,37.606,5.609,8.003,-2.688,0.0,39.4,40.6,9.76,1.609,17.331,13.59,17.279,13.389,-3.065,26.328,0.0,266.34,,280.0,280.0,15.912,2.662,15.334,24.35
20993.0,3.331,0.878,-34.04,1.613,9.607,5.607,37.606,5.609,8.003,-2.688,0.0,39.4,40.6,9.76,1.609,17.088,12.868,17.176,12.159,-3.065,26.328,0.0,266.34,,280.0,280.0,15.397,2.673,15.362,24.329
20993.5,3.331,0.878,-34.04,1.613,9.607,5.607,37.606,5.609,8.003,-2.688,0.0,39.4,40.6,9.76,1.609,16.669,13.302,16.997,13.322,-3.065,26.328,0.0,265.74,,280.0,280.0,14.823,2.684,15.292,24.338
20994.0,3.331,0.878,-34.04,1.613,9.607,5.607,37.606,5.609,8.003,-2.688,0.0,39.4,40.6,9.76,1.609,16.898,14.631,17.084,15.133,-3.065,26.328,0.0,265.74,,280.0,280.0,15.073,2.694,15.228,24.324
20994.5,3.331,0.878,-34.04,1.613,9.607,5.625,37.588,5.598,7.957,-2.698,0.0,39.387,40.573,9.76,1.609,17.162,13.656,17.15,14.099,-3.071,26.322,0.0,266.34,,280.0,280.0,15.937,2.705,15.31,24.317
20995.0,3.331,0.878,-34.04,1.613,9.607,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.76,1.609,17.107,13.093,17.117,12.592,-3.071,26.322,0.0,266.34,,280.0,280.0,15.517,2.715,15.265,24.262
20995.5,3.331,0.878,-34.04,1.613,9.607,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.76,1.609,16.696,12.511,16.927,12.567,-3.071,26.322,0.0,265.94,,280.0,280.0,14.977,2.725,15.133,24.222
20996.0,2.878,0.675,-35.209,1.676,9.698,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.595,1.597,17.001,13.86,17.041,14.174,-3.071,26.322,0.0,265.94,,280.0,280.0,14.675,2.735,15.172,24.203
20996.5,2.878,0.675,-35.209,1.676,9.698,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.595,1.597,17.039,13.639,17.09,13.862,-3.071,26.322,0.0,266.74,,280.0,280.0,15.519,2.738,15.155,24.167
20997.0,2.878,0.675,-35.209,1.676,9.698,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.595,1.597,16.991,12.895,17.051,12.476,-3.071,26.322,0.0,266.74,,280.0,280.0,15.407,2.74,15.172,24.064
20997.5,2.878,0.675,-35.209,1.676,9.698,5.625,37.588,5.598,7.957,-2.698,0.0,39.4,40.6,9.595,1.597,16.66,13.489,16.941,13.829,-3.071,26.322,0.0,265.54,,280.0,280.0,14.853,2.742,15.09,24.062
20998.0,2.878,0.675,-35.209,1.676,9.698,5.579,37.711,5.59,8.052,-2.695,0.0,39.409,40.599,9.595,1.597,16.922,14.694,17.064,15.193,-3.075,26.32,0.0,265.54,,280.0,280.0,15.23,2.744,15.05,24.035
20998.5,2.878,0.675,-35.209,1.676,9.698,5.579,37.711,5.59,8.052,-2.695,0.0,39.4,40.6,9.595,1.597,17.207,13.736,17.171,13.748,-3.075,26.32,0.0,266.64,,280.0,280.0,15.968,2.746,15.16,24.019
20999.0,2.183,0.56,-33.698,1.636,9.61,5.579,37.711,5.59,8.052,-2.695,0.0,39.4,40.6,9.831,1.615,17.044,13.169,17.104,13.017,-3.075,26.32,0.0,266.64,,280.0,280.0,15.465,2.749,15.101,24.004
20999.5,2.183,0.56,-33.698,1.636,9.61,5.579,37.711,5.59,8.052,-2.695,0.0,39.4,40.6,9.831,1.615,16.867,14.617,17.064,14.977,-3.075,26.32,0.0,265.74,,280.0,280.0,15.084,2.739,15.092,24.014
21000.0,2.183,0.56,-33.698,1.636,9.61,5.579,37.711,5.59,8.052,-2.695,0.0,39.4,40.6,9.831,1.615,17.179,13.998,17.163,14.465,-3.075,26.32,0.0,265.74,,280.0,280.0,15.881,2.73,15.164,24.02
21000.5,2.183,0.56,-33.698,1.636,9.61,5.579,37.711,5.59,8.052,-2.695,0.0,39.4,40.6,9.831,1.615,17.209,13.389,17.193,13.234,-3.075,26.32,0.0,266.94,,280.0,280.0,15.701,2.721,15.185,23.999
21001.0,2.183,0.56,-33.698,1.636,9.61,5.602,37.624,5.603,8.04,-2.687,0.0,39.426,40.616,9.831,1.615,16.84,12.556,16.997,12.521,-3.066,26.333,0.0,266.94,,280.0,280.0,15.256,2.712,15.201,24.038
21001.5,2.183,0.56,-33.698,1.636,9.61,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.831,1.615,16.763,14.014,17.007,14.365,-3.066,26.333,0.0,265.94,,280.0,280.0,14.729,2.704,15.089,24.112
21002.0,2.183,0.56,-33.698,1.636,9.61,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.831,1.615,17.036,14.011,17.088,14.577,-3.066,26.333,0.0,265.94,,280.0,280.0,15.537,2.695,15.103,24.143
21002.5,2.879,0.691,-35.209,1.649,9.653,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.606,1.693,17.145,13.477,17.146,13.741,-3.066,26.333,0.0,267.14,,280.0,280.0,15.678,2.687,15.111,24.169
21003.0,2.879,0.691,-35.209,1.649,9.653,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.606,1.693,17.054,13.009,17.102,12.813,-3.066,26.333,0.0,267.14,,280.0,280.0,15.377,2.69,15.05,24.164
21003.5,2.879,0.691,-35.209,1.649,9.653,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.606,1.693,17.022,14.379,17.133,14.787,-3.066,26.333,0.0,265.94,,280.0,280.0,14.995,2.693,15.052,24.193
21004.0,2.879,0.691,-35.209,1.649,9.653,5.602,37.624,5.603,8.04,-2.687,0.0,39.4,40.6,9.606,1.693,17.164,13.219,17.155,13.503,-3.066,26.333,0.0,265.94,,280.0,280.0,15.83,2.696,15.144,24.157
21004.5,2.879,0.691,-35.209,1.649,9.653,5.624,37.611,5.615,8.032,-2.689,0.0,39.44,40.616,9.606,1.693,17.022,13.148,17.104,13.209,-3.076,26.333,0.0,266.94,,280.0,280.0,15.26,2.699,15.095,24.2
21005.0,2.879,0.691,-35.209,1.649,9.653,5.624,37.611,5.615,8.032,-2.689,0.0,39.4,40.6,9.606,1.693,16.803,13.201,17.004,13.379,-3.076,26.333,0.0,266.94,,280.0,280.0,15.121,2.702,15.038,24.225
21005.5,2.687,0.727,-34.156,1.664,9.625,5.624,37.611,5.615,8.032,-2.689,0.0,39.4,40.6,9.762,1.616,16.895,14.385,17.067,14.914,-3.076,26.333,0.0,267.04,,280.0,280.0,15.097,2.705,15.05,24.305
21006.0,2.687,0.727,-34.156,1.664,9.625,5.624,37.611,5.615,8.032,-2.689,0.0,39.4,40.6,9.762,1.616,17.163,14.214,17.166,14.744,-3.076,26.333,0.0,267.04,,280.0,280.0,15.815,2.705,15.1,24.368
21006.5,2.687,0.727,-34.156,1.664,9.625,5.624,37.611,5.615,8.032,-2.689,0.0,39.4,40.6,9.762,1.616,17.198,13.365,17.204,13.561,-3.076,26.333,0.0,267.34,,280.0,280.0,15.822,2.704,15.153,24.44
21007.0,2.687,0.727,-34.156,1.664,9.625,5.624,37.611,5.615,8.032,-2.689,0.0,39.4,40.6,9.762,1.616,16.688,13.729,16.991,14.242,-3.076,26.333,0.0,267.34,,280.0,280.0,15.332,2.704,15.031,24.514
21007.5,2.687,0.727,-34.156,1.664,9.625,5.626,37.71,5.633,8.078,-2.694,0.0,39.458,40.636,9.762,1.616,17.035,14.606,17.113,15.131,-3.088,26.324,0.0,267.24,,280.0,280.0,15.413,2.704,15.05,24.543
21008.0,2.687,0.727,-34.156,1.664,9.625,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.762,1.616,17.158,13.717,17.181,14.329,-3.088,26.324,0.0,267.24,,280.0,280.0,15.972,2.704,15.112,24.575
21008.5,2.146,0.596,-34.035,1.712,9.594,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.71,1.609,17.127,12.901,17.122,12.39,-3.088,26.324,0.0,267.34,,280.0,280.0,15.596,2.703,15.148,24.619
21009.0,2.146,0.596,-34.035,1.712,9.594,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.71,1.609,16.68,13.361,16.983,13.645,-3.088,26.324,0.0,267.34,,280.0,280.0,14.885,2.694,15.102,24.656
21009.5,2.146,0.596,-34.035,1.712,9.594,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.71,1.609,16.925,14.388,17.093,14.987,-3.088,26.324,0.0,265.54,,280.0,280.0,15.167,2.685,15.191,24.703
21010.0,2.146,0.596,-34.035,1.712,9.594,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.71,1.609,17.178,13.661,17.155,14.089,-3.088,26.324,0.0,265.54,,280.0,280.0,15.848,2.676,15.197,24.7
21010.5,2.146,0.596,-34.035,1.712,9.594,5.626,37.71,5.633,8.078,-2.694,0.0,39.5,40.6,9.71,1.609,16.84,13.0,17.022,13.373,-3.088,26.324,0.0,266.44,,280.0,280.0,15.521,2.668,15.16,24.736
21011.0,2.146,0.596,-34.035,1.712,9.594,5.595,37.672,5.602,8.102,-2.693,0.0,39.479,40.639,9.71,1.609,16.951,14.668,17.109,15.309,-3.076,26.33,0.0,266.44,,280.0,280.0,15.058,2.659,15.112,24.776
21011.5,2.146,0.596,-34.035,1.712,9.594,5.595,37.672,5.602,8.102,-2.693,0.0,39.5,40.6,9.71,1.609,17.284,14.426,17.261,14.974,-3.076,26.33,0.0,265.54,,280.0,280.0,16.009,2.651,15.176,24.789
21012.0,2.142,0.539,-34.779,1.686,9.699,5.595,37.672,5.602,8.102,-2.693,0.0,39.5,40.6,9.701,1.447,17.306,13.486,17.279,13.314,-3.076,26.33,0.0,265.54,,280.0,280.0,15.986,2.642,15.223,24.804
21012.5,2.142,0.539,-34.779,1.686,9.699,5.595,37.672,5.602,8.102,-2.693,0.0,39.5,40.6,9.701,1.447,16.956,12.369,17.077,11.542,-3.076,26.33,0.0,267.24,,280.0,280.0,15.346,2.634,15.197,24.787
21013.0,2.142,0.539,-34.779,1.686,9.699,5.595,37.672,5.602,8.102,-2.693,0.0,39.5,40.6,9.701,1.447,16.595,13.665,16.946,13.591,-3.076,26.33,0.0,267.24,,280.0,280.0,14.486,2.626,15.171,24.761
21013.5,2.142,0.539,-34.779,1.686,9.699,5.595,37.672,5.602,8.102,-2.693,0.0,39.5,40.6,9.701,1.447,16.877,14.3,17.044,14.452,-3.076,26.33,0.0,265.64,,280.0,280.0,15.199,2.618,15.136,24.768
21014.0,2.142,0.539,-34.779,1.686,9.699,5.591,37.641,5.606,8.067,-2.715,0.0,39.486,40.668,9.701,1.447,17.132,13.141,17.151,13.005,-3.089,26.329,0.0,265.64,,280.0,280.0,15.668,2.61,15.148,24.759
21014.5,2.142,0.539,-34.779,1.686,9.699,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.701,1.447,16.794,13.201,17.016,13.521,-3.089,26.329,0.0,267.14,,280.0,280.0,15.107,2.603,15.142,24.719
21015.0,3.1,0.822,-34.28,1.607,9.618,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.751,1.613,16.948,14.753,17.105,15.219,-3.089,26.329,0.0,267.14,,280.0,280.0,15.133,2.595,15.091,24.677
21015.5,3.1,0.822,-34.28,1.607,9.618,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.751,1.613,17.253,13.96,17.228,14.461,-3.089,26.329,0.0,266.24,,280.0,280.0,16.006,2.604,15.177,24.622
21016.0,3.1,0.822,-34.28,1.607,9.618,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.751,1.613,17.253,13.329,17.23,13.424,-3.089,26.329,0.0,266.24,,280.0,280.0,15.726,2.612,15.195,24.545
21016.5,3.1,0.822,-34.28,1.607,9.618,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.751,1.613,16.949,12.591,17.085,12.581,-3.089,26.329,0.0,266.94,,280.0,280.0,15.309,2.62,15.112,24.524
21017.0,3.1,0.822,-34.28,1.607,9.618,5.591,37.641,5.606,8.067,-2.715,0.0,39.5,40.7,9.751,1.613,16.802,14.005,17.042,14.211,-3.089,26.329,0.0,266.94,,280.0,280.0,14.801,2.628,15.169,24.511
21017.5,3.1,0.822,-34.28,1.607,9.618,5.602,37.703,5.621,8.107,-2.713,0.0,39.497,40.665,9.751,1.613,17.302,13.739,17.245,14.189,-3.093,26.328,0.0,265.84,,280.0,280.0,15.515,2.635,15.231,24.493
21018.0,3.1,0.822,-34.28,1.607,9.618,5.602,37.703,5.621,8.107,-2.713,0.0,39.5,40.7,9.751,1.613,17.22,13.123,17.217,12.615,-3.093,26.328,0.0,265.84,,280.0,280.0,15.619,2.643,15.257,24.533
21018.5,2.336,0.567,-34.754,1.638,9.67,5.602,37.703,5.621,8.107,-2.713,0.0,39.5,40.7,9.72,1.547,16.767,13.123,17.022,13.326,-3.093,26.328,0.0,266.84,,280.0,280.0,15.044,2.65,15.23,24.743
21019.0,2.336,0.567,-34.754,1.638,9.67,5.602,37.703,5.621,8.107,-2.713,0.0,39.5,40.7,9.72,1.547,16.926,14.202,17.093,14.829,-3.093,26.328,0.0,266.84,,280.0,280.0,15.06,2.645,15.177,24.747
21019.5,2.336,0.567,-34.754,1.638,9.67,5.602,37.703,5.621,8.107,-2.713,0.0,39.5,40.7,9.72,1.547,17.195,13.788,17.192,14.297,-3.093,26.328,0.0,266.44,,280.0,280.0,15.762,2.64,15.257,24.756
21020.0,2.336,0.567,-34.754,1.638,9.67,5.602,37.703,5.621,8.107,-2.713,0.0,39.5,40.7,9.72,1.547,17.15,13.071,17.16,12.904,-3.093,26.328,0.0,266.44,,280.0,280.0,15.618,2.635,15.221,24.751
21020.5,2.336,0.567,-34.754,1.638,9.67,5.597,37.705,5.628,8.136,-2.699,0.0,39.511,40.707,9.72,1.547,16.864,12.77,17.032,12.976,-3.099,26.335,0.0,267.24,,280.0,280.0,15.071,2.63,15.132,24.701
21021.0,2.336,0.567,-34.754,1.638,9.67,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.72,1.547,17.165,14.262,17.208,14.837,-3.099,26.335,0.0,267.24,,280.0,280.0,14.91,2.626,15.179,24.694
21021.5,2.751,0.691,-34.934,1.622,9.627,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.761,1.711,17.286,13.667,17.245,13.951,-3.099,26.335,0.0,266.34,,280.0,280.0,15.868,2.621,15.213,24.656
21022.0,2.751,0.691,-34.934,1.622,9.627,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.761,1.711,17.072,12.935,17.147,12.707,-3.099,26.335,0.0,266.34,,280.0,280.0,15.538,2.623,15.223,24.673
21022.5,2.751,0.691,-34.934,1.622,9.627,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.761,1.711,16.868,14.08,17.113,14.267,-3.099,26.335,0.0,266.54,,280.0,280.0,14.965,2.625,15.154,24.611
21023.0,2.751,0.691,-34.934,1.622,9.627,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.761,1.711,17.145,14.87,17.235,14.955,-3.099,26.335,0.0,266.54,,280.0,280.0,15.582,2.627,15.268,24.525
21023.5,2.751,0.691,-34.934,1.622,9.627,5.597,37.705,5.628,8.136,-2.699,0.0,39.5,40.7,9.761,1.711,17.287,14.045,17.306,14.681,-3.099,26.335,0.0,265.64,,280.0,280.0,16.051,2.629,15.254,24.495
21024.0,2.751,0.691,-34.934,1.622,9.627,5.619,37.633,5.594,8.113,-2.714,0.0,39.531,40.691,9.761,1.711,17.354,13.39,17.346,13.58,-3.104,26.341,0.0,265.64,,280.0,280.0,15.83,2.631,15.256,24.484
21024.5,2.751,0.691,-34.934,1.622,9.627,5.619,37.633,5.594,8.113,-2.714,0.0,39.5,40.7,9.761,1.711,17.163,14.85,17.298,15.513,-3.104,26.341,0.0,266.64,,280.0,280.0,15.418,2.633,15.225,24.472
21025.0,4.02,0.94,-35.209,1.564,9.67,5.619,37.633,5.594,8.113,-2.714,0.0,39.5,40.7,9.69,1.629,17.479,14.56,17.451,15.289,-3.104,26.341,0.0,266.64,,280.0,280.0,16.206,2.635,15.361,24.469
21025.5,4.02,0.94,-35.209,1.564,9.67,5.619,37.633,5.594,8.113,-2.714,0.0,39.5,40.7,9.69,1.629,17.542,13.52,17.447,13.108,-3.104,26.341,0.0,265.84,,280.0,280.0,16.195,2.658,15.432,24.464
21026.0,4.02,0.94,-35.209,1.564,9.67,5.619,37.633,5.594,8.113,-2.714,0.0,39.5,40.7,9.69,1.629,17.127,12.857,17.268,12.371,-3.104,26.341,0.0,265.84,,280.0,280.0,15.404,2.68,15.428,24.488
21026.5,4.02,0.94,-35.209,1.564,9.67,5.619,37.633,5.594,8.113,-2.714,0.0,39.5,40.7,9.69,1.629,16.938,14.328,17.222,14.652,-3.104,26.341,0.0,266.54,,280.0,280.0,14.906,2.702,15.343,24.417
21027.0,4.02,0.94,-35.209,1.564,9.67,5.627,37.703,5.636,8.136,-2.72,0.0,39.537,40.7,9.69,1.629,17.295,15.333,17.385,15.731,-3.096,26.347,0.0,266.54,,280.0,280.0,15.785,2.724,15.519,24.38
21027.5,4.02,0.94,-35.209,1.564,9.67,5.627,37.703,5.636,8.136,-2.72,0.0,39.5,40.7,9.69,1.629,17.472,14.119,17.445,14.244,-3.096,26.347,0.0,266.54,,280.0,280.0,16.436,2.745,15.527,24.374
21028.0,2.557,0.678,-33.313,1.654,9.271,5.627,37.703,5.636,8.136,-2.72,0.0,39.5,40.7,9.902,1.635,16.958,12.79,17.175,12.671,-3.096,26.347,0.0,266.54,,280.0,280.0,15.82,2.766,15.493,24.319
21028.5,2.557,0.678,-33.313,1.654,9.271,5.627,37.703,5.636,8.136,-2.72,0.0,39.5,40.7,9.902,1.635,16.885,14.032,17.163,14.159,-3.096,26.347,0.0,266.94,,280.0,280.0,14.899,2.762,15.382,24.273
21029.0,2.557,0.678,-33.313,1.654,9.271,5.627,37.703,5.636,8.136,-2.72,0.0,39.5,40.7,9.902,1.635,17.143,14.298,17.252,14.993,-3.096,26.347,0.0,266.94,,280.0,280.0,15.56,2.759,15.367,24.238
21029.5,2.557,0.678,-33.313,1.654,9.271,5.627,37.703,5.636,8.136,-2.72,0.0,39.5,40.7,9.902,1.635,17.349,13.445,17.281,13.453,-3.096,26.347,0.0,266.74,,280.0,280.0,15.921,2.756,15.389,24.2
21030.0,2.557,0.678,-33.313,1.654,9.271,5.593,37.719,5.589,8.18,-2.696,0.0,39.544,40.708,9.902,1.635,17.107,13.022,17.22,12.534,-3.093,26.354,0.0,266.74,,280.0,280.0,15.382,2.752,15.367,24.197
21030.5,2.557,0.678,-33.313,1.654,9.271,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.902,1.635,16.825,13.677,17.109,13.906,-3.093,26.354,0.0,266.94,,280.0,280.0,14.971,2.749,15.251,24.242
21031.0,2.557,0.678,-33.313,1.654,9.271,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.902,1.635,17.071,14.156,17.203,14.845,-3.093,26.354,0.0,266.94,,280.0,280.0,15.379,2.746,15.263,24.238
21031.5,2.498,0.632,-34.733,1.656,9.62,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.768,1.697,17.294,13.241,17.289,13.544,-3.093,26.354,0.0,266.74,,280.0,280.0,15.819,2.743,15.288,24.255
21032.0,2.498,0.632,-34.733,1.656,9.62,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.768,1.697,17.158,13.874,17.279,14.442,-3.093,26.354,0.0,266.74,,280.0,280.0,15.342,2.739,15.232,24.267
21032.5,2.498,0.632,-34.733,1.656,9.62,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.768,1.697,17.31,14.91,17.391,15.184,-3.093,26.354,0.0,266.74,,280.0,280.0,15.688,2.735,15.258,24.281
21033.0,2.498,0.632,-34.733,1.656,9.62,5.593,37.719,5.589,8.18,-2.696,0.0,39.5,40.7,9.768,1.697,17.351,14.177,17.42,14.158,-3.093,26.354,0.0,266.74,,280.0,280.0,16.199,2.731,15.356,24.261
21033.5,2.498,0.632,-34.733,1.656,9.62,5.613,37.655,5.611,8.159,-2.697,0.0,39.553,40.705,9.768,1.697,17.227,13.472,17.353,13.915,-3.093,26.356,0.0,266.84,,280.0,280.0,15.777,2.727,15.383,24.219
21034.0,2.498,0.632,-34.733,1.656,9.62,5.613,37.655,5.611,8.159,-2.697,0.0,39.6,40.7,9.768,1.697,17.21,13.855,17.346,14.558,-3.093,26.356,0.0,266.84,,280.0,280.0,15.492,2.723,15.372,24.146
21034.5,3.106,0.795,-34.786,1.611,9.531,5.613,37.655,5.611,8.159,-2.697,0.0,39.6,40.7,9.58,1.68,17.381,14.619,17.417,15.307,-3.093,26.356,0.0,266.74,,280.0,280.0,15.742,2.72,15.463,24.125
21035.0,3.106,0.795,-34.786,1.611,9.531,5.613,37.655,5.611,8.159,-2.697,0.0,39.6,40.7,9.58,1.68,17.443,13.406,17.459,13.063,-3.093,26.356,0.0,266.74,,280.0,280.0,16.181,2.726,15.465,24.107
21035.5,3.106,0.795,-34.786,1.611,9.531,5.613,37.655,5.611,8.159,-2.697,0.0,39.6,40.7,9.58,1.68,17.107,13.831,17.352,14.089,-3.093,26.356,0.0,267.04,,280.0,280.0,15.343,2.732,15.433,24.077
21036.0,3.106,0.795,-34.786,1.611,9.531,5.613,37.655,5.611,8.159,-2.697,0.0,39.6,40.7,9.58,1.68,17.259,14.456,17.386,14.868,-3.093,26.356,0.0,267.04,,280.0,280.0,15.595,2.738,15.401,24.053
21036.5,3.106,0.795,-34.786,1.611,9.531,5.598,37.659,5.625,8.179,-2.705,0.0,39.559,40.712,9.58,1.68,17.367,14.214,17.449,14.931,-3.09,26.361,0.0,267.04,,280.0,280.0,15.992,2.744,15.41,24.062
21037.0,3.106,0.795,-34.786,1.611,9.531,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.58,1.68,17.416,13.367,17.396,13.622,-3.09,26.361,0.0,267.04,,280.0,280.0,15.99,2.75,15.473,24.051
21037.5,3.106,0.795,-34.786,1.611,9.531,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.58,1.68,17.256,13.291,17.363,13.696,-3.09,26.361,0.0,266.94,,280.0,280.0,15.45,2.756,15.381,24.041
21038.0,3.224,0.753,-35.209,1.635,9.665,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.629,1.592,17.246,14.271,17.397,14.689,-3.09,26.361,0.0,266.94,,280.0,280.0,15.401,2.762,15.389,24.028
21038.5,3.224,0.753,-35.209,1.635,9.665,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.629,1.592,17.398,14.344,17.479,14.775,-3.09,26.361,0.0,266.74,,280.0,280.0,15.901,2.77,15.408,24.006
21039.0,3.224,0.753,-35.209,1.635,9.665,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.629,1.592,17.399,14.062,17.503,14.58,-3.09,26.361,0.0,266.74,,280.0,280.0,15.999,2.777,15.424,24.075
21039.5,3.224,0.753,-35.209,1.635,9.665,5.598,37.659,5.625,8.179,-2.705,0.0,39.6,40.7,9.629,1.592,17.486,14.357,17.55,15.444,-3.09,26.361,0.0,266.34,,280.0,280.0,15.886,2.784,15.408,24.119
21040.0,3.224,0.753,-35.209,1.635,9.665,5.622,37.692,5.63,8.211,-2.711,0.0,39.572,40.721,9.629,1.592,17.657,14.216,17.614,15.068,-3.097,26.365,0.0,266.34,,280.0,280.0,16.209,2.792,15.447,24.135
21040.5,3.224,0.753,-35.209,1.635,9.665,5.622,37.692,5.63,8.211,-2.711,0.0,39.6,40.7,9.629,1.592,17.693,14.113,17.665,14.372,-3.097,26.365,0.0,266.34,,280.0,280.0,16.138,2.799,15.5,24.19
21041.0,2.47,0.588,-35.209,1.551,9.658,5.622,37.692,5.63,8.211,-2.711,0.0,39.6,40.7,9.726,1.683,17.598,14.015,17.627,14.588,-3.097,26.365,0.0,266.34,,280.0,280.0,15.961,2.806,15.486,24.268
21041.5,2.47,0.588,-35.209,1.551,9.658,5.622,37.692,5.63,8.211,-2.711,0.0,39.6,40.7,9.726,1.683,17.674,15.089,17.701,15.605,-3.097,26.365,0.0,266.34,,280.0,280.0,15.957,2.8,15.589,24.264
21042.0,2.47,0.588,-35.209,1.551,9.658,5.622,37.692,5.63,8.211,-2.711,0.0,39.6,40.7,9.726,1.683,17.864,13.936,17.802,14.298,-3.097,26.365,0.0,266.34,,280.0,280.0,16.517,2.795,15.659,24.266
21042.5,2.47,0.588,-35.209,1.551,9.658,5.622,37.692,5.63,8.211,-2.711,0.0,39.6,40.7,9.726,1.683,17.685,14.062,17.748,14.678,-3.097,26.365,0.0,266.64,,280.0,280.0,15.975,2.789,15.641,24.249
21043.0,2.47,0.588,-35.209,1.551,9.658,5.619,37.681,5.604,8.248,-2.715,0.0,39.568,40.729,9.726,1.683,17.706,14.607,17.769,15.169,-3.102,26.36,0.0,266.64,,280.0,280.0,16.043,2.784,15.63,24.217
21043.5,2.47,0.588,-35.209,1.551,9.658,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.726,1.683,17.837,14.511,17.811,15.155,-3.102,26.36,0.0,266.44,,280.0,280.0,16.313,2.779,15.674,24.216
21044.0,2.47,0.588,-35.209,1.551,9.658,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.726,1.683,17.856,14.079,17.846,14.668,-3.102,26.36,0.0,266.44,,280.0,280.0,16.329,2.774,15.696,24.206
21044.5,2.027,0.565,-34.123,1.691,9.661,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.701,1.48,17.773,14.102,17.816,14.844,-3.102,26.36,0.0,266.34,,280.0,280.0,16.112,2.769,15.681,24.227
21045.0,2.027,0.565,-34.123,1.691,9.661,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.701,1.48,17.804,15.031,17.873,15.589,-3.102,26.36,0.0,266.34,,280.0,280.0,16.134,2.757,15.768,24.252
21045.5,2.027,0.565,-34.123,1.691,9.661,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.701,1.48,18.018,14.331,17.958,14.331,-3.102,26.36,0.0,266.34,,280.0,280.0,16.574,2.745,15.829,24.273
21046.0,2.027,0.565,-34.123,1.691,9.661,5.619,37.681,5.604,8.248,-2.715,0.0,39.6,40.7,9.701,1.48,17.802,13.846,17.868,13.794,-3.102,26.36,0.0,266.34,,280.0,280.0,16.16,2.733,15.866,24.212
21046.5,2.027,0.565,-34.123,1.691,9.661,5.584,37.673,5.659,8.287,-2.719,0.0,39.57,40.711,9.701,1.48,17.68,14.936,17.855,15.574,-3.1,26.361,0.0,266.04,,280.0,280.0,15.828,2.722,15.818,24.194
21047.0,2.027,0.565,-34.123,1.691,9.661,5.584,37.673,5.659,8.287,-2.719,0.0,39.6,40.7,9.701,1.48,17.929,15.172,17.944,15.471,-3.1,26.361,0.0,266.04,,280.0,280.0,16.511,2.71,15.879,24.159
21047.5,2.287,0.524,-35.209,1.593,9.695,5.584,37.673,5.659,8.287,-2.719,0.0,39.6,40.7,9.613,1.634,17.916,14.409,17.971,14.877,-3.1,26.361,0.0,266.04,,280.0,280.0,16.629,2.699,15.906,24.097
21048.0,2.287,0.524,-35.209,1.593,9.695,5.584,37.673,5.659,8.287,-2.719,0.0,39.6,40.7,9.613,1.634,17.806,13.605,17.852,13.891,-3.1,26.361,0.0,266.04,,280.0,280.0,16.293,2.692,15.876,24.001
21048.5,2.287,0.524,-35.209,1.593,9.695,5.584,37.673,5.659,8.287,-2.719,0.0,39.6,40.7,9.613,1.634,17.72,14.804,17.854,15.45,-3.1,26.361,0.0,266.24,,280.0,280.0,15.788,2.686,15.889,24.005
21049.0,2.287,0.524,-35.209,1.593,9.695,5.584,37.673,5.659,8.287,-2.719,0.0,39.6,40.7,9.613,1.634,17.886,14.445,17.942,14.872,-3.1,26.361,0.0,266.24,,280.0,280.0,16.457,2.679,15.946,24.034
21049.5,2.287,0.524,-35.209,1.593,9.695,5.62,37.691,5.628,8.285,-2.706,0.0,39.581,40.717,9.613,1.634,17.824,13.491,17.854,13.602,-3.095,26.375,0.0,266.04,,280.0,280.0,16.286,2.673,15.965,24.067
21050.0,2.287,0.524,-35.209,1.593,9.695,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.613,1.634,17.652,14.687,17.85,15.39,-3.095,26.375,0.0,266.04,,280.0,280.0,15.693,2.666,15.863,24.096
21050.5,2.287,0.524,-35.209,1.593,9.695,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.613,1.634,17.894,15.145,17.936,15.386,-3.095,26.375,0.0,265.84,,280.0,280.0,16.395,2.66,15.895,24.067
21051.0,2.855,0.77,-34.187,1.676,9.568,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.69,1.545,17.941,14.508,17.982,14.96,-3.095,26.375,0.0,265.84,,280.0,280.0,16.591,2.654,15.932,24.056
21051.5,2.855,0.77,-34.187,1.676,9.568,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.69,1.545,17.939,14.009,17.945,14.109,-3.095,26.375,0.0,266.04,,280.0,280.0,16.348,2.657,15.864,23.994
21052.0,2.855,0.77,-34.187,1.676,9.568,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.69,1.545,17.799,14.832,17.947,15.43,-3.095,26.375,0.0,266.04,,280.0,280.0,16.001,2.66,15.923,23.998
21052.5,2.855,0.77,-34.187,1.676,9.568,5.62,37.691,5.628,8.285,-2.706,0.0,39.6,40.7,9.69,1.545,18.107,14.678,18.087,15.358,-3.095,26.375,0.0,266.54,,280.0,280.0,16.502,2.664,16.011,23.992
21053.0,2.855,0.77,-34.187,1.676,9.568,5.619,37.627,5.622,8.258,-2.715,0.0,39.572,40.669,9.69,1.545,18.066,13.807,18.022,13.736,-3.088,26.372,0.0,266.54,,280.0,280.0,16.557,2.667,16.068,23.995
21053.5,2.855,0.77,-34.187,1.676,9.568,5.619,37.627,5.622,8.258,-2.715,0.0,39.6,40.7,9.69,1.545,17.811,15.184,18.007,15.704,-3.088,26.372,0.0,266.54,,280.0,280.0,15.908,2.67,16.012,24.008
21054.0,2.901,0.751,-34.669,1.529,9.522,5.619,37.627,5.622,8.258,-2.715,0.0,39.6,40.7,9.703,1.659,18.12,15.7,18.128,16.264,-3.088,26.372,0.0,266.54,,280.0,280.0,16.677,2.673,16.032,23.97
21054.5,2.901,0.751,-34.669,1.529,9.522,5.619,37.627,5.622,8.258,-2.715,0.0,39.6,40.7,9.703,1.659,18.287,14.553,18.175,14.838,-3.088,26.372,0.0,266.64,,280.0,280.0,17.053,2.677,16.145,23.95
21055.0,2.901,0.751,-34.669,1.529,9.522,5.619,37.627,5.622,8.258,-2.715,0.0,39.6,40.7,9.703,1.659,18.06,13.961,18.106,13.549,-3.088,26.372,0.0,266.64,,280.0,280.0,16.463,2.68,16.102,23.981
21055.5,2.901,0.751,-34.669,1.529,9.522,5.619,37.627,5.622,8.258,-2.715,0.0,39.6,40.7,9.703,1.659,17.744,14.745,17.998,14.898,-3.088,26.372,0.0,266.54,,280.0,280.0,15.919,2.684,16.149,24.061
21056.0,2.901,0.751,-34.669,1.529,9.522,5.609,37.688,5.649,8.299,-2.708,0.0,39.567,40.669,9.703,1.659,18.192,14.768,18.164,15.016,-3.094,26.38,0.0,266.54,,280.0,280.0,16.346,2.687,16.215,24.145
21056.5,2.901,0.751,-34.669,1.529,9.522,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.703,1.659,18.114,14.026,18.109,13.606,-3.094,26.38,0.0,266.34,,280.0,280.0,16.535,2.691,16.233,24.145
21057.0,2.918,0.69,-35.209,1.651,9.673,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.516,1.615,17.706,13.689,17.918,13.678,-3.094,26.38,0.0,266.34,,280.0,280.0,15.964,2.694,16.205,24.112
21057.5,2.918,0.69,-35.209,1.651,9.673,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.516,1.615,17.722,15.461,17.965,15.954,-3.094,26.38,0.0,266.34,,280.0,280.0,15.748,2.698,16.124,24.112
21058.0,2.918,0.69,-35.209,1.651,9.673,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.516,1.615,18.11,15.022,18.075,15.19,-3.094,26.38,0.0,266.34,,280.0,280.0,16.775,2.702,16.223,24.138
21058.5,2.918,0.69,-35.209,1.651,9.673,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.516,1.615,18.086,14.554,18.119,14.465,-3.094,26.38,0.0,266.24,,280.0,280.0,16.599,2.705,16.245,24.115
21059.0,2.918,0.69,-35.209,1.651,9.673,5.609,37.688,5.649,8.299,-2.708,0.0,39.6,40.7,9.516,1.615,17.846,13.277,17.927,12.767,-3.094,26.38,0.0,266.24,,280.0,280.0,16.306,2.709,16.146,24.107
21059.5,2.918,0.69,-35.209,1.651,9.673,5.623,37.74,5.624,8.361,-2.707,0.0,39.562,40.635,9.516,1.615,17.974,15.934,18.056,15.962,-3.092,26.369,0.0,266.44,,280.0,280.0,15.454,2.712,16.194,24.158
21060.0,2.918,0.69,-35.209,1.651,9.673,5.623,37.74,5.624,8.361,-2.707,0.0,39.6,40.6,9.516,1.615,18.058,14.748,18.102,14.992,-3.092,26.369,0.0,266.44,,280.0,280.0,16.982,2.716,16.239,24.183
21060.5,2.857,0.765,-34.416,1.636,9.627,5.623,37.74,5.624,8.361,-2.707,0.0,39.6,40.6,9.681,1.584,17.971,13.554,17.988,12.799,-3.092,26.369,0.0,266.44,,280.0,280.0,16.475,2.719,16.269,24.217
21061.0,2.857,0.765,-34.416,1.636,9.627,5.623,37.74,5.624,8.361,-2.707,0.0,39.6,40.6,9.681,1.584,17.504,13.988,17.813,14.168,-3.092,26.369,0.0,266.44,,280.0,280.0,15.578,2.721,16.18,24.261
21061.5,2.857,0.765,-34.416,1.636,9.627,5.623,37.74,5.624,8.361,-2.707,0.0,39.6,40.6,9.681,1.584,17.708,15.446,17.904,16.028,-3.092,26.369,0.0,266.34,,280.0,280.0,15.868,2.723,16.101,24.281
21062.0,2.857,0.765,-34.416,1.636,9.627,5.623,37.74,5.624,8.361,-2.707,0.0,39.6,40.6,9.681,1.584,18.045,14.853,18.027,14.962,-3.092,26.369,0.0,266.34,,280.0,280.0,16.772,2.726,16.168,24.366
21062.5,2.857,0.765,-34.416,1.636,9.627,5.631,37.661,5.629,8.32,-2.713,0.0,39.554,40.62,9.681,1.584,17.952,14.061,18.02,13.941,-3.098,26.373,0.0,266.64,,280.0,280.0,16.472,2.728,16.156,24.398
21063.0,2.857,0.765,-34.416,1.636,9.627,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.681,1.584,17.665,14.751,17.861,15.33,-3.098,26.373,0.0,266.64,,280.0,280.0,15.994,2.73,16.044,24.441
21063.5,3.259,0.776,-35.209,1.641,9.698,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.601,1.732,17.942,14.628,17.951,14.73,-3.098,26.373,0.0,266.64,,280.0,280.0,16.402,2.732,16.122,24.442
21064.0,3.259,0.776,-35.209,1.641,9.698,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.601,1.732,17.919,14.34,17.95,14.438,-3.098,26.373,0.0,266.64,,280.0,280.0,16.313,2.741,16.111,24.409
21064.5,3.259,0.776,-35.209,1.641,9.698,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.601,1.732,17.765,13.987,17.887,14.248,-3.098,26.373,0.0,266.74,,280.0,280.0,16.162,2.749,16.067,24.383
21065.0,3.259,0.776,-35.209,1.641,9.698,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.601,1.732,17.742,14.884,17.909,15.562,-3.098,26.373,0.0,266.74,,280.0,280.0,15.972,2.757,15.986,24.358
21065.5,3.259,0.776,-35.209,1.641,9.698,5.631,37.661,5.629,8.32,-2.713,0.0,39.6,40.6,9.601,1.732,18.003,15.19,18.048,15.978,-3.098,26.373,0.0,266.34,,280.0,280.0,16.525,2.766,16.125,24.44
21066.0,3.259,0.776,-35.209,1.641,9.698,5.605,37.655,5.614,8.291,-2.696,0.0,39.549,40.588,9.601,1.732,18.126,14.306,18.081,14.567,-3.105,26.372,0.0,266.34,,280.0,280.0,16.805,2.774,16.157,24.462
21066.5,3.259,0.776,-35.209,1.641,9.698,5.605,37.655,5.614,8.291,-2.696,0.0,39.5,40.6,9.601,1.732,17.62,14.778,17.87,15.116,-3.105,26.372,0.0,266.24,,280.0,280.0,16.27,2.782,16.027,24.443
21067.0,2.578,0.663,-33.693,1.684,9.561,5.605,37.655,5.614,8.291,-2.696,0.0,39.5,40.6,9.84,1.541,17.893,15.255,17.971,15.476,-3.105,26.372,0.0,266.24,,280.0,280.0,16.346,2.789,16.03,24.407
21067.5,2.578,0.663,-33.693,1.684,9.561,5.605,37.655,5.614,8.291,-2.696,0.0,39.5,40.6,9.84,1.541,18.011,14.734,18.056,15.521,-3.105,26.372,0.0,266.24,,280.0,280.0,16.649,2.786,16.062,24.392
21068.0,2.578,0.663,-33.693,1.684,9.561,5.605,37.655,5.614,8.291,-2.696,0.0,39.5,40.6,9.84,1.541,18.03,14.024,18.029,14.0,-3.105,26.372,0.0,266.24,,280.0,280.0,16.58,2.783,16.068,24.35
21068.5,2.578,0.663,-33.693,1.684,9.561,5.605,37.655,5.614,8.291,-2.696,0.0,39.5,40.6,9.84,1.541,17.766,14.392,17.953,14.925,-3.105,26.372,0.0,266.24,,280.0,280.0,16.021,2.779,16.013,24.36
21069.0,2.578,0.663,-33.693,1.684,9.561,5.623,37.728,5.665,8.363,-2.704,0.0,39.536,40.589,9.84,1.541,17.948,15.386,18.048,15.997,-3.099,26.371,0.0,266.24,,280.0,280.0,16.259,2.776,16.055,24.203
21069.5,2.578,0.663,-33.693,1.684,9.561,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.84,1.541,18.154,14.731,18.128,15.237,-3.099,26.371,0.0,266.54,,280.0,280.0,16.845,2.773,16.08,24.08
21070.0,2.238,0.573,-34.819,1.681,9.54,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.68,1.67,17.885,14.038,17.998,14.424,-3.099,26.371,0.0,266.54,,280.0,280.0,16.562,2.769,16.035,24.041
21070.5,2.238,0.573,-34.819,1.681,9.54,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.68,1.67,17.901,15.387,18.04,15.967,-3.099,26.371,0.0,266.54,,280.0,280.0,16.086,2.761,15.98,24.034
21071.0,2.238,0.573,-34.819,1.681,9.54,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.68,1.67,18.183,15.107,18.144,15.777,-3.099,26.371,0.0,266.54,,280.0,280.0,16.824,2.752,16.075,23.999
21071.5,2.238,0.573,-34.819,1.681,9.54,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.68,1.67,18.232,14.31,18.163,14.14,-3.099,26.371,0.0,266.34,,280.0,280.0,16.803,2.744,16.125,23.99
21072.0,2.238,0.573,-34.819,1.681,9.54,5.623,37.728,5.665,8.363,-2.704,0.0,39.5,40.6,9.68,1.67,17.862,13.569,18.002,13.229,-3.099,26.371,0.0,266.34,,280.0,280.0,16.211,2.735,16.115,23.97
21072.5,2.238,0.573,-34.819,1.681,9.54,5.62,37.688,5.634,8.401,-2.708,0.0,39.528,40.555,9.68,1.67,17.686,14.906,17.962,15.376,-3.103,26.377,0.0,266.34,,280.0,280.0,15.665,2.727,16.045,23.995
21073.0,2.238,0.573,-34.819,1.681,9.54,5.62,37.688,5.634,8.401,-2.708,0.0,39.5,40.6,9.68,1.67,17.979,15.436,18.072,15.728,-3.103,26.377,0.0,266.34,,280.0,280.0,16.483,2.719,16.094,23.983
21073.5,2.817,0.724,-34.55,1.657,9.6,5.62,37.688,5.634,8.401,-2.708,0.0,39.5,40.6,9.746,1.671,18.015,14.509,18.078,14.909,-3.103,26.377,0.0,266.54,,280.0,280.0,16.804,2.711,16.14,23.954
21074.0,2.817,0.724,-34.55,1.657,9.6,5.62,37.688,5.634,8.401,-2.708,0.0,39.5,40.6,9.746,1.671,17.574,13.989,17.867,14.362,-3.103,26.377,0.0,266.54,,280.0,280.0,16.378,2.713,16.041,23.977
21074.5,2.817,0.724,-34.55,1.657,9.6,5.62,37.688,5.634,8.401,-2.708,0.0,39.5,40.6,9.746,1.671,17.766,15.017,17.925,15.739,-3.103,26.377,0.0,266.14,,280.0,280.0,15.948,2.715,15.998,23.958
21075.0,2.817,0.724,-34.55,1.657,9.6,5.62,37.688,5.634,8.401,-2.708,0.0,39.5,40.6,9.746,1.671,18.023,14.841,18.028,15.427,-3.103,26.377,0.0,266.14,,280.0,280.0,16.612,2.717,16.031,23.917
21075.5,2.817,0.724,-34.55,1.657,9.6,5.62,37.65,5.618,8.369,-2.712,0.0,39.529,40.504,9.746,1.671,17.976,14.119,18.009,14.209,-3.096,26.376,0.0,266.44,,280.0,280.0,16.58,2.718,16.046,23.889
21076.0,2.817,0.724,-34.55,1.657,9.6,5.62,37.65,5.618,8.369,-2.712,0.0,39.5,40.5,9.746,1.671,17.771,13.655,17.89,13.861,-3.096,26.376,0.0,266.44,,280.0,280.0,16.078,2.72,15.975,23.978
21076.5,3.413,0.807,-35.209,1.617,9.654,5.62,37.65,5.618,8.369,-2.712,0.0,39.5,40.5,9.661,1.651,17.748,14.826,17.92,15.485,-3.096,26.376,0.0,266.54,,280.0,280.0,15.794,2.721,16.034,24.043
