t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21077.0,3.413,0.807,-35.209,1.617,9.654,5.62,37.65,5.618,8.369,-2.712,0.0,39.5,40.5,9.661,1.651,18.038,15.001,18.046,15.443,-3.096,26.376,0.0,266.54,,280.0,280.0,16.495,2.733,16.048,24.112
21077.5,3.413,0.807,-35.209,1.617,9.654,5.62,37.65,5.618,8.369,-2.712,0.0,39.5,40.5,9.661,1.651,18.002,13.703,18.025,13.962,-3.096,26.376,0.0,266.74,,280.0,280.0,16.632,2.744,16.085,24.129
21078.0,3.413,0.807,-35.209,1.617,9.654,5.62,37.65,5.618,8.369,-2.712,0.0,39.5,40.5,9.661,1.651,17.842,14.819,18.015,15.571,-3.096,26.376,0.0,266.74,,280.0,280.0,15.923,2.755,16.0,24.114
21078.5,3.413,0.807,-35.209,1.617,9.654,5.623,37.674,5.615,8.385,-2.711,0.0,39.513,40.48,9.661,1.651,18.122,15.479,18.141,15.674,-3.1,26.37,0.0,266.84,,280.0,280.0,16.562,2.766,16.097,24.09
21079.0,3.413,0.807,-35.209,1.617,9.654,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.661,1.651,18.191,14.823,18.201,14.91,-3.1,26.37,0.0,266.84,,280.0,280.0,16.854,2.776,16.163,24.091
21079.5,3.413,0.807,-35.209,1.617,9.654,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.661,1.651,18.109,13.905,18.133,13.346,-3.1,26.37,0.0,266.84,,280.0,280.0,16.531,2.787,16.155,24.09
21080.0,2.376,0.557,-35.209,1.591,9.652,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.649,1.805,17.703,14.458,17.99,14.711,-3.1,26.37,0.0,266.84,,280.0,280.0,15.873,2.797,16.143,24.154
21080.5,2.376,0.557,-35.209,1.591,9.652,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.649,1.805,17.959,15.982,18.104,16.525,-3.1,26.37,0.0,266.74,,280.0,280.0,16.215,2.79,16.27,24.213
21081.0,2.376,0.557,-35.209,1.591,9.652,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.649,1.805,18.057,14.067,18.119,13.558,-3.1,26.37,0.0,266.74,,280.0,280.0,17.143,2.783,16.276,24.264
21081.5,2.376,0.557,-35.209,1.591,9.652,5.623,37.674,5.615,8.385,-2.711,0.0,39.5,40.5,9.649,1.805,17.722,13.374,17.935,13.262,-3.1,26.37,0.0,266.54,,280.0,280.0,15.95,2.777,16.262,24.357
21082.0,2.376,0.557,-35.209,1.591,9.652,5.631,37.736,5.634,8.454,-2.707,0.0,39.499,40.477,9.649,1.805,17.666,14.931,17.918,15.519,-3.101,26.379,0.0,266.54,,280.0,280.0,15.573,2.77,16.136,24.388
21082.5,2.376,0.557,-35.209,1.591,9.652,5.631,37.736,5.634,8.454,-2.707,0.0,39.5,40.5,9.649,1.805,17.975,14.867,18.026,15.464,-3.101,26.379,0.0,266.24,,280.0,280.0,16.508,2.764,16.151,24.435
21083.0,2.852,0.718,-34.556,1.641,9.63,5.631,37.736,5.634,8.454,-2.707,0.0,39.5,40.5,9.805,1.729,18.099,14.319,18.083,14.605,-3.101,26.379,0.0,266.24,,280.0,280.0,16.583,2.757,16.137,24.406
21083.5,2.852,0.718,-34.556,1.641,9.63,5.631,37.736,5.634,8.454,-2.707,0.0,39.5,40.5,9.805,1.729,17.909,13.625,17.985,13.696,-3.101,26.379,0.0,266.74,,280.0,280.0,16.277,2.759,16.042,24.413
21084.0,2.852,0.718,-34.556,1.641,9.63,5.631,37.736,5.634,8.454,-2.707,0.0,39.5,40.5,9.805,1.729,17.794,15.094,17.998,15.657,-3.101,26.379,0.0,266.74,,280.0,280.0,15.804,2.76,16.096,24.409
21084.5,2.852,0.718,-34.556,1.641,9.63,5.631,37.736,5.634,8.454,-2.707,0.0,39.5,40.5,9.805,1.729,18.138,14.421,18.132,14.497,-3.101,26.379,0.0,266.64,,280.0,280.0,16.636,2.762,16.134,24.422
21085.0,2.852,0.718,-34.556,1.641,9.63,5.606,37.653,5.609,8.423,-2.715,0.0,39.482,40.426,9.805,1.729,17.954,13.551,18.003,13.51,-3.096,26.373,0.0,266.64,,280.0,280.0,16.297,2.763,16.149,24.38
21085.5,2.852,0.718,-34.556,1.641,9.63,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.805,1.729,17.785,14.748,17.985,15.275,-3.096,26.373,0.0,266.94,,280.0,280.0,15.754,2.765,16.068,24.358
21086.0,2.852,0.718,-34.556,1.641,9.63,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.805,1.729,18.04,15.007,18.095,15.495,-3.096,26.373,0.0,266.94,,280.0,280.0,16.448,2.766,16.083,24.36
21086.5,2.452,0.676,-33.339,1.67,9.653,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.743,1.525,18.099,14.757,18.135,15.16,-3.096,26.373,0.0,266.84,,280.0,280.0,16.659,2.767,16.123,24.377
21087.0,2.452,0.676,-33.339,1.67,9.653,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.743,1.525,18.042,13.982,18.076,14.412,-3.096,26.373,0.0,266.84,,280.0,280.0,16.538,2.762,16.04,24.408
21087.5,2.452,0.676,-33.339,1.67,9.653,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.743,1.525,17.993,15.154,18.112,16.0,-3.096,26.373,0.0,266.54,,280.0,280.0,16.128,2.757,16.112,24.457
21088.0,2.452,0.676,-33.339,1.67,9.653,5.606,37.653,5.609,8.423,-2.715,0.0,39.5,40.4,9.743,1.525,18.353,14.622,18.29,14.696,-3.096,26.373,0.0,266.54,,280.0,280.0,16.815,2.752,16.175,24.465
21088.5,2.452,0.676,-33.339,1.67,9.653,5.628,37.606,5.604,8.404,-2.714,0.0,39.472,40.424,9.743,1.525,18.111,14.031,18.194,14.055,-3.101,26.375,0.0,266.54,,280.0,280.0,16.49,2.747,16.209,24.464
21089.0,2.452,0.676,-33.339,1.67,9.653,5.628,37.606,5.604,8.404,-2.714,0.0,39.5,40.4,9.743,1.525,17.998,15.2,18.17,15.779,-3.101,26.375,0.0,266.54,,280.0,280.0,16.098,2.743,16.129,24.453
21089.5,2.601,0.695,-33.85,1.614,9.624,5.628,37.606,5.604,8.404,-2.714,0.0,39.5,40.4,9.771,1.565,18.264,15.737,18.302,16.328,-3.101,26.375,0.0,266.94,,280.0,280.0,16.787,2.738,16.188,24.468
21090.0,2.601,0.695,-33.85,1.614,9.624,5.628,37.606,5.604,8.404,-2.714,0.0,39.5,40.4,9.771,1.565,18.364,14.618,18.332,15.166,-3.101,26.375,0.0,266.94,,280.0,280.0,17.158,2.736,16.277,24.488
21090.5,2.601,0.695,-33.85,1.614,9.624,5.628,37.606,5.604,8.404,-2.714,0.0,39.5,40.4,9.771,1.565,18.23,14.07,18.261,13.694,-3.101,26.375,0.0,266.64,,280.0,280.0,16.62,2.733,16.243,24.506
21091.0,2.601,0.695,-33.85,1.614,9.624,5.628,37.606,5.604,8.404,-2.714,0.0,39.5,40.4,9.771,1.565,17.863,14.329,18.108,14.737,-3.101,26.375,0.0,266.64,,280.0,280.0,16.064,2.731,16.175,24.504
21091.5,2.601,0.695,-33.85,1.614,9.624,5.621,37.668,5.641,8.446,-2.708,0.0,39.468,40.397,9.771,1.565,18.264,14.75,18.271,14.876,-3.089,26.375,0.0,266.54,,280.0,280.0,16.259,2.729,16.239,24.492
21092.0,2.601,0.695,-33.85,1.614,9.624,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.771,1.565,18.158,14.234,18.203,14.005,-3.089,26.375,0.0,266.54,,280.0,280.0,16.541,2.727,16.245,24.497
21092.5,2.601,0.695,-33.85,1.614,9.624,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.771,1.565,17.873,14.366,18.087,14.713,-3.089,26.375,0.0,266.74,,280.0,280.0,16.15,2.725,16.22,24.532
21093.0,2.696,0.727,-33.856,1.705,9.629,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.756,1.557,18.032,15.65,18.19,16.316,-3.089,26.375,0.0,266.74,,280.0,280.0,16.26,2.723,16.174,24.569
21093.5,2.696,0.727,-33.856,1.705,9.629,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.756,1.557,18.297,14.867,18.259,15.149,-3.089,26.375,0.0,266.94,,280.0,280.0,17.047,2.722,16.244,24.648
21094.0,2.696,0.727,-33.856,1.705,9.629,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.756,1.557,18.217,14.329,18.243,14.55,-3.089,26.375,0.0,266.94,,280.0,280.0,16.643,2.722,16.21,24.7
21094.5,2.696,0.727,-33.856,1.705,9.629,5.621,37.668,5.641,8.446,-2.708,0.0,39.5,40.4,9.756,1.557,18.045,13.981,18.157,14.301,-3.089,26.375,0.0,267.04,,280.0,280.0,16.335,2.722,16.161,24.728
21095.0,2.696,0.727,-33.856,1.705,9.629,5.631,37.726,5.639,8.509,-2.72,0.0,39.448,40.364,9.756,1.557,18.324,15.47,18.309,15.999,-3.103,26.369,0.0,267.04,,280.0,280.0,16.121,2.721,16.299,24.733
21095.5,2.696,0.727,-33.856,1.705,9.629,5.631,37.726,5.639,8.509,-2.72,0.0,39.4,40.4,9.756,1.557,18.387,14.583,18.346,14.53,-3.103,26.369,0.0,267.14,,280.0,280.0,17.025,2.721,16.346,24.756
21096.0,2.154,0.559,-34.258,1.615,9.587,5.631,37.726,5.639,8.509,-2.72,0.0,39.4,40.4,9.81,1.684,18.151,13.923,18.246,13.428,-3.103,26.369,0.0,267.14,,280.0,280.0,16.462,2.72,16.334,24.682
21096.5,2.154,0.559,-34.258,1.615,9.587,5.631,37.726,5.639,8.509,-2.72,0.0,39.4,40.4,9.81,1.684,17.819,14.515,18.101,14.712,-3.103,26.369,0.0,267.14,,280.0,280.0,15.937,2.711,16.256,24.673
21097.0,2.154,0.559,-34.258,1.615,9.587,5.631,37.726,5.639,8.509,-2.72,0.0,39.4,40.4,9.81,1.684,18.065,15.401,18.196,15.848,-3.103,26.369,0.0,267.14,,280.0,280.0,16.287,2.702,16.334,24.658
21097.5,2.154,0.559,-34.258,1.615,9.587,5.631,37.726,5.639,8.509,-2.72,0.0,39.4,40.4,9.81,1.684,18.212,14.891,18.241,15.48,-3.103,26.369,0.0,266.94,,280.0,280.0,16.877,2.693,16.349,24.649
21098.0,2.154,0.559,-34.258,1.615,9.587,5.636,37.651,5.597,8.486,-2.708,0.0,39.446,40.38,9.81,1.684,18.199,13.947,18.211,13.445,-3.101,26.389,0.0,266.94,,280.0,280.0,16.706,2.684,16.316,24.654
21098.5,2.154,0.559,-34.258,1.615,9.587,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.81,1.684,17.908,15.628,18.109,16.219,-3.101,26.389,0.0,267.04,,280.0,280.0,15.95,2.675,16.226,24.623
21099.0,2.154,0.559,-34.258,1.615,9.587,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.81,1.684,18.229,15.34,18.253,15.946,-3.101,26.389,0.0,267.04,,280.0,280.0,16.966,2.667,16.294,24.593
21099.5,3.055,0.814,-34.43,2.036,9.658,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.666,1.525,18.182,14.448,18.231,14.638,-3.101,26.389,0.0,266.54,,280.0,280.0,16.942,2.658,16.334,24.518
21100.0,3.055,0.814,-34.43,2.036,9.658,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.666,1.525,18.022,13.553,18.12,13.25,-3.101,26.389,0.0,266.54,,280.0,280.0,16.375,2.665,16.335,24.457
21100.5,3.055,0.814,-34.43,2.036,9.658,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.666,1.525,17.8,15.331,18.085,15.675,-3.101,26.389,0.0,266.24,,280.0,280.0,15.736,2.671,16.313,24.344
21101.0,3.055,0.814,-34.43,2.036,9.658,5.636,37.651,5.597,8.486,-2.708,0.0,39.4,40.4,9.666,1.525,18.164,16.118,18.248,16.152,-3.101,26.389,0.0,266.24,,280.0,280.0,16.723,2.678,16.403,24.362
21101.5,3.055,0.814,-34.43,2.036,9.658,5.625,37.598,5.627,8.42,-2.725,0.0,39.42,40.329,9.666,1.525,18.248,14.965,18.297,15.341,-3.11,26.368,0.0,266.24,,280.0,280.0,17.171,2.684,16.428,24.331
21102.0,3.055,0.814,-34.43,2.036,9.658,5.625,37.598,5.627,8.42,-2.725,0.0,39.4,40.3,9.666,1.525,17.761,14.475,18.068,14.782,-3.11,26.368,0.0,266.24,,280.0,280.0,16.713,2.69,16.339,24.307
21102.5,2.779,0.748,-34.02,1.771,9.649,5.625,37.598,5.627,8.42,-2.725,0.0,39.4,40.3,9.727,1.588,18.057,15.859,18.206,16.401,-3.11,26.368,0.0,266.44,,280.0,280.0,16.272,2.696,16.332,24.271
21103.0,2.779,0.748,-34.02,1.771,9.649,5.625,37.598,5.627,8.42,-2.725,0.0,39.4,40.3,9.727,1.588,18.34,15.014,18.315,15.187,-3.11,26.368,0.0,266.44,,280.0,280.0,17.131,2.697,16.442,24.241
21103.5,2.779,0.748,-34.02,1.771,9.649,5.625,37.598,5.627,8.42,-2.725,0.0,39.4,40.3,9.727,1.588,18.215,14.289,18.258,13.883,-3.11,26.368,0.0,266.64,,280.0,280.0,16.714,2.699,16.447,24.217
21104.0,2.779,0.748,-34.02,1.771,9.649,5.625,37.598,5.627,8.42,-2.725,0.0,39.4,40.3,9.727,1.588,17.906,13.745,18.073,13.794,-3.11,26.368,0.0,266.64,,280.0,280.0,16.161,2.7,16.336,24.237
21104.5,2.779,0.748,-34.02,1.771,9.649,5.582,37.731,5.646,8.522,-2.723,0.0,39.415,40.3,9.727,1.588,17.904,15.692,18.154,16.185,-3.111,26.381,0.0,266.64,,280.0,280.0,15.879,2.701,16.433,24.247
21105.0,2.779,0.748,-34.02,1.771,9.649,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.727,1.588,18.302,15.397,18.282,15.668,-3.111,26.381,0.0,266.64,,280.0,280.0,16.984,2.702,16.456,24.204
21105.5,1.841,0.482,-33.802,1.686,9.616,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.745,1.606,18.039,13.524,18.156,13.364,-3.111,26.381,0.0,266.74,,280.0,280.0,16.912,2.704,16.468,24.226
21106.0,1.841,0.482,-33.802,1.686,9.616,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.745,1.606,17.888,15.176,18.118,15.642,-3.111,26.381,0.0,266.74,,280.0,280.0,15.771,2.69,16.344,24.286
21106.5,1.841,0.482,-33.802,1.686,9.616,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.745,1.606,18.219,15.55,18.263,16.124,-3.111,26.381,0.0,266.34,,280.0,280.0,16.706,2.676,16.406,24.286
21107.0,1.841,0.482,-33.802,1.686,9.616,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.745,1.606,18.4,14.667,18.326,14.817,-3.111,26.381,0.0,266.34,,280.0,280.0,17.039,2.662,16.44,24.325
21107.5,1.841,0.482,-33.802,1.686,9.616,5.582,37.731,5.646,8.522,-2.723,0.0,39.4,40.3,9.745,1.606,18.214,14.011,18.267,13.471,-3.111,26.381,0.0,266.44,,280.0,280.0,16.552,2.648,16.461,24.327
21108.0,1.841,0.482,-33.802,1.686,9.616,5.588,37.641,5.62,8.52,-2.725,0.0,39.404,40.296,9.745,1.606,17.865,14.581,18.13,14.824,-3.105,26.371,0.0,266.44,,280.0,280.0,15.991,2.635,16.361,24.415
21108.5,1.841,0.482,-33.802,1.686,9.616,5.588,37.641,5.62,8.52,-2.725,0.0,39.4,40.3,9.745,1.606,18.08,15.857,18.226,16.34,-3.105,26.371,0.0,266.24,,280.0,280.0,16.35,2.622,16.46,24.479
21109.0,2.908,0.69,-35.209,1.473,9.743,5.588,37.641,5.62,8.52,-2.725,0.0,39.4,40.3,9.66,1.672,18.186,14.02,18.232,13.775,-3.105,26.371,0.0,266.24,,280.0,280.0,17.126,2.609,16.45,24.531
21109.5,2.908,0.69,-35.209,1.473,9.743,5.588,37.641,5.62,8.52,-2.725,0.0,39.4,40.3,9.66,1.672,17.914,13.627,18.093,13.837,-3.105,26.371,0.0,266.24,,280.0,280.0,16.053,2.614,16.386,24.497
21110.0,2.908,0.69,-35.209,1.473,9.743,5.588,37.641,5.62,8.52,-2.725,0.0,39.4,40.3,9.66,1.672,17.924,14.942,18.111,15.496,-3.105,26.371,0.0,266.24,,280.0,280.0,15.868,2.619,16.296,24.475
21110.5,2.908,0.69,-35.209,1.473,9.743,5.588,37.641,5.62,8.52,-2.725,0.0,39.4,40.3,9.66,1.672,18.188,15.34,18.218,15.328,-3.105,26.371,0.0,266.34,,280.0,280.0,16.618,2.624,16.359,24.425
21111.0,2.908,0.69,-35.209,1.473,9.743,5.628,37.615,5.643,8.498,-2.713,0.0,39.398,40.278,9.66,1.672,18.207,14.793,18.255,14.84,-3.099,26.383,0.0,266.34,,280.0,280.0,16.769,2.628,16.362,24.355
21111.5,2.908,0.69,-35.209,1.473,9.743,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.66,1.672,18.094,13.925,18.183,13.68,-3.099,26.383,0.0,266.54,,280.0,280.0,16.523,2.633,16.261,24.244
21112.0,2.935,0.764,-34.3,1.646,9.633,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.667,1.497,17.928,15.095,18.142,15.624,-3.099,26.383,0.0,266.54,,280.0,280.0,15.97,2.638,16.305,24.256
21112.5,2.935,0.764,-34.3,1.646,9.633,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.667,1.497,18.341,14.993,18.342,15.679,-3.099,26.383,0.0,266.04,,280.0,280.0,16.697,2.642,16.362,24.28
21113.0,2.935,0.764,-34.3,1.646,9.633,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.667,1.497,18.325,13.98,18.291,13.699,-3.099,26.383,0.0,266.04,,280.0,280.0,16.839,2.647,16.418,24.238
21113.5,2.935,0.764,-34.3,1.646,9.633,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.667,1.497,17.981,15.016,18.212,15.499,-3.099,26.383,0.0,265.74,,280.0,280.0,16.074,2.652,16.35,24.186
21114.0,2.935,0.764,-34.3,1.646,9.633,5.628,37.615,5.643,8.498,-2.713,0.0,39.4,40.3,9.667,1.497,18.256,15.622,18.325,16.246,-3.099,26.383,0.0,265.74,,280.0,280.0,16.677,2.657,16.366,24.194
21114.5,2.935,0.764,-34.3,1.646,9.633,5.607,37.644,5.646,8.527,-2.717,0.0,39.376,40.251,9.667,1.497,18.442,15.303,18.429,15.793,-3.112,26.374,0.0,265.64,,280.0,280.0,17.112,2.661,16.409,24.228
21115.0,2.935,0.764,-34.3,1.646,9.633,5.607,37.644,5.646,8.527,-2.717,0.0,39.4,40.3,9.667,1.497,18.328,14.07,18.352,14.388,-3.112,26.374,0.0,265.64,,280.0,280.0,16.992,2.666,16.389,24.285
21115.5,2.99,0.682,-35.209,1.566,9.803,5.607,37.644,5.646,8.527,-2.717,0.0,39.4,40.3,9.671,1.572,18.177,14.638,18.316,15.339,-3.112,26.374,0.0,265.64,,280.0,280.0,16.285,2.67,16.402,24.331
21116.0,2.99,0.682,-35.209,1.566,9.803,5.607,37.644,5.646,8.527,-2.717,0.0,39.4,40.3,9.671,1.572,18.47,15.034,18.443,14.961,-3.112,26.374,0.0,265.64,,280.0,280.0,16.618,2.675,16.48,24.487
21116.5,2.99,0.682,-35.209,1.566,9.803,5.607,37.644,5.646,8.527,-2.717,0.0,39.4,40.3,9.671,1.572,18.334,14.265,18.394,13.837,-3.112,26.374,0.0,265.74,,280.0,280.0,16.727,2.68,16.504,24.532
21117.0,2.99,0.682,-35.209,1.566,9.803,5.607,37.644,5.646,8.527,-2.717,0.0,39.4,40.3,9.671,1.572,18.018,14.628,18.272,14.978,-3.112,26.374,0.0,265.74,,280.0,280.0,16.208,2.686,16.416,24.593
21117.5,2.99,0.682,-35.209,1.566,9.803,5.635,37.719,5.643,8.589,-2.718,0.0,39.361,40.236,9.671,1.572,18.183,15.392,18.313,16.064,-3.11,26.37,0.0,265.74,,280.0,280.0,16.474,2.691,16.371,24.697
21118.0,2.99,0.682,-35.209,1.566,9.803,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.671,1.572,18.353,14.985,18.371,15.555,-3.11,26.37,0.0,265.74,,280.0,280.0,16.988,2.695,16.411,24.746
21118.5,2.272,0.555,-35.209,1.675,9.638,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.619,1.609,18.28,14.442,18.359,14.4,-3.11,26.37,0.0,266.14,,280.0,280.0,16.816,2.7,16.396,24.705
21119.0,2.272,0.555,-35.209,1.675,9.638,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.619,1.609,18.033,14.169,18.232,14.611,-3.11,26.37,0.0,266.14,,280.0,280.0,16.37,2.693,16.314,24.686
21119.5,2.272,0.555,-35.209,1.675,9.638,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.619,1.609,18.401,15.253,18.407,15.549,-3.11,26.37,0.0,266.54,,280.0,280.0,16.261,2.686,16.408,24.603
21120.0,2.272,0.555,-35.209,1.675,9.638,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.619,1.609,18.383,14.745,18.424,14.753,-3.11,26.37,0.0,266.54,,280.0,280.0,16.902,2.68,16.42,24.634
21120.5,2.272,0.555,-35.209,1.675,9.638,5.635,37.719,5.643,8.589,-2.718,0.0,39.4,40.2,9.619,1.609,18.157,13.663,18.251,13.714,-3.11,26.37,0.0,266.84,,280.0,280.0,16.576,2.673,16.442,24.618
21121.0,2.272,0.555,-35.209,1.675,9.638,5.649,37.63,5.602,8.594,-2.723,0.0,39.354,40.214,9.619,1.609,18.014,15.386,18.251,15.985,-3.112,26.372,0.0,266.84,,280.0,280.0,15.946,2.666,16.331,24.667
21121.5,2.272,0.555,-35.209,1.675,9.638,5.649,37.63,5.602,8.594,-2.723,0.0,39.4,40.2,9.619,1.609,18.34,15.49,18.379,16.086,-3.112,26.372,0.0,266.84,,280.0,280.0,16.909,2.66,16.356,24.709
21122.0,3.101,0.744,-35.209,1.644,9.674,5.649,37.63,5.602,8.594,-2.723,0.0,39.4,40.2,9.635,1.526,18.45,14.795,18.427,15.256,-3.112,26.372,0.0,266.84,,280.0,280.0,17.074,2.654,16.435,24.727
21122.5,3.101,0.744,-35.209,1.644,9.674,5.649,37.63,5.602,8.594,-2.723,0.0,39.4,40.2,9.635,1.526,18.26,13.762,18.316,13.834,-3.112,26.372,0.0,266.64,,280.0,280.0,16.732,2.661,16.34,24.695
21123.0,3.101,0.744,-35.209,1.644,9.674,5.649,37.63,5.602,8.594,-2.723,0.0,39.4,40.2,9.635,1.526,18.074,15.117,18.293,15.845,-3.112,26.372,0.0,266.64,,280.0,280.0,16.043,2.668,16.393,24.674
21123.5,3.101,0.744,-35.209,1.644,9.674,5.649,37.63,5.602,8.594,-2.723,0.0,39.4,40.2,9.635,1.526,18.459,14.771,18.452,14.985,-3.112,26.372,0.0,266.94,,280.0,280.0,16.832,2.675,16.453,24.664
21124.0,3.101,0.744,-35.209,1.644,9.674,5.628,37.596,5.612,8.58,-2.728,0.0,39.341,40.214,9.635,1.526,18.262,13.821,18.352,13.16,-3.114,26.376,0.0,266.94,,280.0,280.0,16.667,2.682,16.468,24.633
21124.5,3.101,0.744,-35.209,1.644,9.674,5.628,37.596,5.612,8.58,-2.728,0.0,39.3,40.2,9.635,1.526,17.85,14.372,18.176,14.65,-3.114,26.376,0.0,266.94,,280.0,280.0,15.899,2.689,16.388,24.647
21125.0,3.103,0.806,-33.506,1.65,9.509,5.628,37.596,5.612,8.58,-2.728,0.0,39.3,40.2,9.928,1.586,18.085,15.757,18.27,16.422,-3.114,26.376,0.0,266.94,,280.0,280.0,16.262,2.696,16.328,24.685
21125.5,3.103,0.806,-33.506,1.65,9.509,5.628,37.596,5.612,8.58,-2.728,0.0,39.3,40.2,9.928,1.586,18.352,14.999,18.347,15.68,-3.114,26.376,0.0,266.94,,280.0,280.0,17.133,2.702,16.454,24.728
21126.0,3.103,0.806,-33.506,1.65,9.509,5.628,37.596,5.612,8.58,-2.728,0.0,39.3,40.2,9.928,1.586,18.345,14.1,18.326,13.788,-3.114,26.376,0.0,266.94,,280.0,280.0,16.844,2.709,16.392,24.757
21126.5,3.103,0.806,-33.506,1.65,9.509,5.628,37.596,5.612,8.58,-2.728,0.0,39.3,40.2,9.928,1.586,17.98,13.883,18.172,14.236,-3.114,26.376,0.0,266.84,,280.0,280.0,16.14,2.715,16.314,24.753
21127.0,3.103,0.806,-33.506,1.65,9.509,5.617,37.674,5.647,8.602,-2.722,0.0,39.338,40.235,9.928,1.586,18.227,15.578,18.295,15.997,-3.108,26.377,0.0,266.84,,280.0,280.0,16.068,2.722,16.355,24.732
21127.5,3.103,0.806,-33.506,1.65,9.509,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.928,1.586,18.439,15.128,18.414,15.339,-3.108,26.377,0.0,267.34,,280.0,280.0,17.024,2.728,16.387,24.708
21128.0,3.103,0.806,-33.506,1.65,9.509,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.928,1.586,18.228,14.125,18.326,13.821,-3.108,26.377,0.0,267.34,,280.0,280.0,16.83,2.734,16.431,24.641
21128.5,1.784,0.404,-35.209,1.67,9.64,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.495,1.715,17.935,14.436,18.203,14.873,-3.108,26.377,0.0,267.84,,280.0,280.0,16.125,2.74,16.351,24.591
21129.0,1.784,0.404,-35.209,1.67,9.64,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.495,1.715,18.141,15.657,18.298,16.303,-3.108,26.377,0.0,267.84,,280.0,280.0,16.362,2.725,16.439,24.43
21129.5,1.784,0.404,-35.209,1.67,9.64,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.495,1.715,18.391,15.057,18.382,15.654,-3.108,26.377,0.0,267.34,,280.0,280.0,17.1,2.709,16.429,24.412
21130.0,1.784,0.404,-35.209,1.67,9.64,5.617,37.674,5.647,8.602,-2.722,0.0,39.3,40.2,9.495,1.715,18.404,14.66,18.426,15.129,-3.108,26.377,0.0,267.34,,280.0,280.0,16.871,2.694,16.41,24.368
21130.5,1.784,0.404,-35.209,1.67,9.64,5.614,37.638,5.64,8.612,-2.719,0.0,39.33,40.194,9.495,1.715,18.157,14.951,18.308,15.607,-3.116,26.379,0.0,267.24,,280.0,280.0,16.655,2.679,16.34,24.345
21131.0,1.784,0.404,-35.209,1.67,9.64,5.614,37.638,5.64,8.612,-2.719,0.0,39.3,40.2,9.495,1.715,18.362,15.503,18.421,15.674,-3.116,26.379,0.0,267.24,,280.0,280.0,16.756,2.664,16.427,24.308
21131.5,2.909,0.769,-34.752,1.614,9.564,5.614,37.638,5.64,8.612,-2.719,0.0,39.3,40.2,9.66,1.614,18.427,15.128,18.457,15.436,-3.116,26.379,0.0,267.34,,280.0,280.0,16.99,2.65,16.463,24.29
21132.0,2.909,0.769,-34.752,1.614,9.564,5.614,37.638,5.64,8.612,-2.719,0.0,39.3,40.2,9.66,1.614,18.389,14.228,18.407,13.971,-3.116,26.379,0.0,267.34,,280.0,280.0,16.862,2.654,16.476,24.235
21132.5,2.909,0.769,-34.752,1.614,9.564,5.614,37.638,5.64,8.612,-2.719,0.0,39.3,40.2,9.66,1.614,18.034,13.603,18.21,13.612,-3.116,26.379,0.0,267.34,,280.0,280.0,16.249,2.658,16.379,24.26
21133.0,2.909,0.769,-34.752,1.614,9.564,5.614,37.638,5.64,8.612,-2.719,0.0,39.3,40.2,9.66,1.614,17.957,15.702,18.234,16.128,-3.116,26.379,0.0,267.34,,280.0,280.0,15.865,2.662,16.458,24.265
21133.5,2.909,0.769,-34.752,1.614,9.564,5.622,37.59,5.645,8.57,-2.72,0.0,39.323,40.201,9.66,1.614,18.353,15.407,18.381,15.546,-3.108,26.379,0.0,266.74,,280.0,280.0,17.005,2.667,16.459,24.207
21134.0,2.909,0.769,-34.752,1.614,9.564,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.66,1.614,18.032,13.366,18.189,12.743,-3.108,26.379,0.0,266.74,,280.0,280.0,16.922,2.671,16.505,24.209
21134.5,2.909,0.769,-34.752,1.614,9.564,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.66,1.614,17.753,14.435,18.092,14.75,-3.108,26.379,0.0,266.64,,280.0,280.0,15.582,2.674,16.349,24.216
21135.0,3.124,0.741,-35.209,1.678,9.596,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.61,1.575,18.036,16.049,18.228,16.285,-3.108,26.379,0.0,266.64,,280.0,280.0,16.258,2.678,16.335,24.274
21135.5,3.124,0.741,-35.209,1.678,9.596,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.61,1.575,18.349,15.282,18.346,15.775,-3.108,26.379,0.0,266.74,,280.0,280.0,17.15,2.686,16.414,24.282
21136.0,3.124,0.741,-35.209,1.678,9.596,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.61,1.575,18.314,14.304,18.324,14.164,-3.108,26.379,0.0,266.74,,280.0,280.0,16.938,2.693,16.433,24.346
21136.5,3.124,0.741,-35.209,1.678,9.596,5.622,37.59,5.645,8.57,-2.72,0.0,39.3,40.2,9.61,1.575,17.988,13.324,18.155,12.911,-3.108,26.379,0.0,266.94,,280.0,280.0,16.276,2.7,16.319,24.437
21137.0,3.124,0.741,-35.209,1.678,9.596,5.616,37.719,5.636,8.674,-2.721,0.0,39.31,40.18,9.61,1.575,17.767,14.855,18.095,15.081,-3.108,26.373,0.0,266.94,,280.0,280.0,15.595,2.707,16.353,24.492
21137.5,3.124,0.741,-35.209,1.678,9.596,5.616,37.719,5.636,8.674,-2.721,0.0,39.3,40.2,9.61,1.575,18.321,15.027,18.318,15.88,-3.108,26.373,0.0,267.14,,280.0,280.0,16.45,2.714,16.335,24.523
21138.0,2.523,0.603,-35.209,1.649,9.717,5.616,37.719,5.636,8.674,-2.721,0.0,39.3,40.2,9.603,1.616,18.396,14.22,18.341,14.256,-3.108,26.373,0.0,267.14,,280.0,280.0,16.886,2.72,16.342,24.562
21138.5,2.523,0.603,-35.209,1.649,9.717,5.616,37.719,5.636,8.674,-2.721,0.0,39.3,40.2,9.603,1.616,18.14,15.186,18.303,15.784,-3.108,26.373,0.0,266.84,,280.0,280.0,16.303,2.717,16.274,24.575
21139.0,2.523,0.603,-35.209,1.649,9.717,5.616,37.719,5.636,8.674,-2.721,0.0,39.3,40.2,9.603,1.616,18.416,16.482,18.472,17.04,-3.108,26.373,0.0,266.84,,280.0,280.0,16.853,2.714,16.337,24.613
21139.5,2.523,0.603,-35.209,1.649,9.717,5.616,37.719,5.636,8.674,-2.721,0.0,39.3,40.2,9.603,1.616,18.597,14.952,18.51,15.277,-3.108,26.373,0.0,267.04,,280.0,280.0,17.603,2.711,16.514,24.613
21140.0,2.523,0.603,-35.209,1.649,9.717,5.628,37.602,5.609,8.632,-2.714,0.0,39.311,40.191,9.603,1.616,18.466,14.259,18.479,13.737,-3.087,26.387,0.0,267.04,,280.0,280.0,16.834,2.708,16.505,24.599
21140.5,2.523,0.603,-35.209,1.649,9.717,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.603,1.616,18.037,13.752,18.263,13.801,-3.087,26.387,0.0,267.34,,280.0,280.0,16.235,2.705,16.422,24.555
21141.0,2.523,0.603,-35.209,1.649,9.717,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.603,1.616,18.375,15.467,18.393,15.786,-3.087,26.387,0.0,267.34,,280.0,280.0,15.963,2.702,16.515,24.551
21141.5,3.403,0.787,-35.209,1.583,9.695,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.648,1.627,18.427,14.874,18.466,15.176,-3.087,26.387,0.0,267.34,,280.0,280.0,17.005,2.699,16.533,24.51
21142.0,3.403,0.787,-35.209,1.583,9.695,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.648,1.627,18.322,13.95,18.37,13.529,-3.087,26.387,0.0,267.34,,280.0,280.0,16.736,2.71,16.516,24.475
21142.5,3.403,0.787,-35.209,1.583,9.695,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.648,1.627,17.995,15.053,18.289,15.443,-3.087,26.387,0.0,267.44,,280.0,280.0,16.043,2.722,16.442,24.466
21143.0,3.403,0.787,-35.209,1.583,9.695,5.628,37.602,5.609,8.632,-2.714,0.0,39.3,40.2,9.648,1.627,18.279,15.743,18.395,16.155,-3.087,26.387,0.0,267.44,,280.0,280.0,16.695,2.733,16.489,24.473
21143.5,3.403,0.787,-35.209,1.583,9.695,5.635,37.617,5.63,8.641,-2.712,0.0,39.298,40.17,9.648,1.627,18.408,14.89,18.429,15.348,-3.099,26.386,0.0,267.64,,280.0,280.0,17.143,2.744,16.515,24.472
21144.0,3.403,0.787,-35.209,1.583,9.695,5.635,37.617,5.63,8.641,-2.712,0.0,39.3,40.2,9.648,1.627,18.296,13.906,18.356,13.407,-3.099,26.386,0.0,267.64,,280.0,280.0,16.769,2.755,16.414,24.495
21144.5,3.548,0.863,-35.209,1.615,9.627,5.635,37.617,5.63,8.641,-2.712,0.0,39.3,40.2,9.669,1.764,18.289,15.681,18.363,16.355,-3.099,26.386,0.0,267.64,,280.0,280.0,15.991,2.765,16.417,24.499
21145.0,3.548,0.863,-35.209,1.615,9.627,5.635,37.617,5.63,8.641,-2.712,0.0,39.3,40.2,9.669,1.764,18.455,14.545,18.418,14.755,-3.099,26.386,0.0,267.64,,280.0,280.0,17.172,2.778,16.464,24.451
21145.5,3.548,0.863,-35.209,1.615,9.627,5.635,37.617,5.63,8.641,-2.712,0.0,39.3,40.2,9.669,1.764,18.238,13.969,18.328,13.508,-3.099,26.386,0.0,267.54,,280.0,280.0,16.543,2.791,16.496,24.396
21146.0,3.548,0.863,-35.209,1.615,9.627,5.635,37.617,5.63,8.641,-2.712,0.0,39.3,40.2,9.669,1.764,17.954,14.676,18.224,15.03,-3.099,26.386,0.0,267.54,,280.0,280.0,16.011,2.803,16.382,24.337
21146.5,3.548,0.863,-35.209,1.615,9.627,5.645,37.68,5.653,8.674,-2.72,0.0,39.29,40.176,9.669,1.764,18.203,15.567,18.324,16.187,-3.101,26.386,0.0,267.44,,280.0,280.0,16.471,2.815,16.359,24.335
21147.0,3.548,0.863,-35.209,1.615,9.627,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.669,1.764,18.44,15.292,18.448,15.615,-3.101,26.386,0.0,267.44,,280.0,280.0,17.07,2.827,16.449,24.249
21147.5,3.548,0.863,-35.209,1.615,9.627,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.669,1.764,18.361,14.356,18.409,14.037,-3.101,26.386,0.0,267.64,,280.0,280.0,16.949,2.839,16.409,24.301
21148.0,2.217,0.553,-34.975,1.711,9.636,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.688,1.558,18.117,15.439,18.315,16.132,-3.101,26.386,0.0,267.64,,280.0,280.0,16.291,2.851,16.318,24.322
21148.5,2.217,0.553,-34.975,1.711,9.636,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.688,1.558,18.34,15.234,18.415,15.642,-3.101,26.386,0.0,267.24,,280.0,280.0,17.001,2.84,16.366,24.351
21149.0,2.217,0.553,-34.975,1.711,9.636,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.688,1.558,18.282,14.54,18.383,14.467,-3.101,26.386,0.0,267.24,,280.0,280.0,16.908,2.83,16.38,24.356
21149.5,2.217,0.553,-34.975,1.711,9.636,5.645,37.68,5.653,8.674,-2.72,0.0,39.3,40.2,9.688,1.558,18.05,13.972,18.25,14.197,-3.101,26.386,0.0,267.64,,280.0,280.0,16.418,2.82,16.383,24.368
21150.0,2.217,0.553,-34.975,1.711,9.636,5.622,37.671,5.606,8.72,-2.711,0.0,39.284,40.138,9.688,1.558,18.036,15.038,18.236,15.751,-3.104,26.387,0.0,267.64,,280.0,280.0,16.117,2.81,16.278,24.361
21150.5,2.217,0.553,-34.975,1.711,9.636,5.622,37.671,5.606,8.72,-2.711,0.0,39.3,40.1,9.688,1.558,18.328,15.243,18.355,15.848,-3.104,26.387,0.0,267.74,,280.0,280.0,16.765,2.801,16.392,24.366
21151.0,2.861,0.675,-35.209,1.652,9.397,5.622,37.671,5.606,8.72,-2.711,0.0,39.3,40.1,9.536,1.641,18.403,14.467,18.375,14.264,-3.104,26.387,0.0,267.74,,280.0,280.0,16.943,2.791,16.365,24.359
21151.5,2.861,0.675,-35.209,1.652,9.397,5.622,37.671,5.606,8.72,-2.711,0.0,39.3,40.1,9.536,1.641,18.022,14.956,18.235,15.513,-3.104,26.387,0.0,267.54,,280.0,280.0,16.377,2.792,16.27,24.346
21152.0,2.861,0.675,-35.209,1.652,9.397,5.622,37.671,5.606,8.72,-2.711,0.0,39.3,40.1,9.536,1.641,18.284,15.606,18.353,16.168,-3.104,26.387,0.0,267.54,,280.0,280.0,16.682,2.793,16.273,24.369
21152.5,2.861,0.675,-35.209,1.652,9.397,5.622,37.671,5.606,8.72,-2.711,0.0,39.3,40.1,9.536,1.641,18.397,14.977,18.416,15.175,-3.104,26.387,0.0,267.34,,280.0,280.0,17.103,2.794,16.337,24.37
21153.0,2.861,0.675,-35.209,1.652,9.397,5.633,37.6,5.601,8.694,-2.703,0.0,39.275,40.147,9.536,1.641,18.201,14.002,18.302,13.812,-3.103,26.381,0.0,267.34,,280.0,280.0,16.741,2.796,16.369,24.363
21153.5,2.861,0.675,-35.209,1.652,9.397,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.536,1.641,18.013,14.858,18.257,15.539,-3.103,26.381,0.0,267.14,,280.0,280.0,16.079,2.797,16.274,24.398
21154.0,3.14,0.734,-35.209,1.628,9.629,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.661,1.668,18.295,15.525,18.339,16.246,-3.103,26.381,0.0,267.14,,280.0,280.0,16.667,2.798,16.344,24.395
21154.5,3.14,0.734,-35.209,1.628,9.629,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.661,1.668,18.453,14.651,18.41,15.127,-3.103,26.381,0.0,267.24,,280.0,280.0,17.101,2.803,16.372,24.393
21155.0,3.14,0.734,-35.209,1.628,9.629,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.661,1.668,18.078,14.563,18.296,15.021,-3.103,26.381,0.0,267.24,,280.0,280.0,16.66,2.809,16.296,24.385
21155.5,3.14,0.734,-35.209,1.628,9.629,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.661,1.668,18.276,15.694,18.378,16.393,-3.103,26.381,0.0,266.84,,280.0,280.0,16.489,2.814,16.291,24.378
21156.0,3.14,0.734,-35.209,1.628,9.629,5.633,37.6,5.601,8.694,-2.703,0.0,39.3,40.1,9.661,1.668,18.508,15.594,18.491,16.383,-3.103,26.381,0.0,266.84,,280.0,280.0,17.185,2.82,16.354,24.348
21156.5,3.14,0.734,-35.209,1.628,9.629,5.624,37.591,5.604,8.667,-2.715,0.0,39.272,40.14,9.661,1.668,18.57,14.394,18.498,14.476,-3.102,26.382,0.0,266.84,,280.0,280.0,17.244,2.825,16.439,24.34
21157.0,3.14,0.734,-35.209,1.628,9.629,5.624,37.591,5.604,8.667,-2.715,0.0,39.3,40.1,9.661,1.668,18.258,13.811,18.366,13.61,-3.102,26.382,0.0,266.84,,280.0,280.0,16.485,2.83,16.476,24.315
21157.5,2.957,0.676,-35.209,1.614,9.618,5.624,37.591,5.604,8.667,-2.715,0.0,39.3,40.1,9.607,1.668,18.067,15.2,18.313,15.564,-3.102,26.382,0.0,266.84,,280.0,280.0,16.012,2.835,16.388,24.338
21158.0,2.957,0.676,-35.209,1.614,9.618,5.624,37.591,5.604,8.667,-2.715,0.0,39.3,40.1,9.607,1.668,18.352,15.51,18.426,15.992,-3.102,26.382,0.0,266.84,,280.0,280.0,16.786,2.837,16.448,24.362
21158.5,2.957,0.676,-35.209,1.614,9.618,5.624,37.591,5.604,8.667,-2.715,0.0,39.3,40.1,9.607,1.668,18.304,14.022,18.363,13.92,-3.102,26.382,0.0,267.24,,280.0,280.0,17.07,2.839,16.441,24.356
21159.0,2.957,0.676,-35.209,1.614,9.618,5.624,37.591,5.604,8.667,-2.715,0.0,39.3,40.1,9.607,1.668,18.115,15.072,18.316,15.731,-3.102,26.382,0.0,267.24,,280.0,280.0,16.152,2.841,16.368,24.351
21159.5,2.957,0.676,-35.209,1.614,9.618,5.638,37.666,5.653,8.73,-2.716,0.0,39.274,40.145,9.607,1.668,18.389,15.62,18.452,16.314,-3.103,26.372,0.0,267.24,,280.0,280.0,16.809,2.843,16.389,24.349
21160.0,2.957,0.676,-35.209,1.614,9.618,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.607,1.668,18.484,14.752,18.478,15.38,-3.103,26.372,0.0,267.24,,280.0,280.0,17.194,2.845,16.448,24.333
21160.5,2.812,0.652,-35.209,1.563,9.754,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.513,1.64,18.362,13.923,18.403,13.835,-3.103,26.372,0.0,267.34,,280.0,280.0,16.774,2.847,16.475,24.33
21161.0,2.812,0.652,-35.209,1.563,9.754,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.513,1.64,18.137,15.138,18.36,15.71,-3.103,26.372,0.0,267.34,,280.0,280.0,16.131,2.846,16.457,24.249
21161.5,2.812,0.652,-35.209,1.563,9.754,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.513,1.64,18.415,15.907,18.489,16.139,-3.103,26.372,0.0,267.14,,280.0,280.0,16.836,2.845,16.541,24.234
21162.0,2.812,0.652,-35.209,1.563,9.754,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.513,1.64,18.428,14.004,18.443,13.62,-3.103,26.372,0.0,267.14,,280.0,280.0,17.237,2.845,16.544,24.216
21162.5,2.812,0.652,-35.209,1.563,9.754,5.638,37.666,5.653,8.73,-2.716,0.0,39.3,40.1,9.513,1.64,18.097,14.776,18.332,15.09,-3.103,26.372,0.0,267.34,,280.0,280.0,16.124,2.844,16.471,24.17
21163.0,2.812,0.652,-35.209,1.563,9.754,5.661,37.669,5.647,8.781,-2.718,0.0,39.274,40.152,9.513,1.64,18.311,16.004,18.433,16.372,-3.105,26.373,0.0,267.34,,280.0,280.0,16.574,2.844,16.461,24.17
21163.5,2.812,0.652,-35.209,1.563,9.754,5.661,37.669,5.647,8.781,-2.718,0.0,39.3,40.2,9.513,1.64,18.5,15.072,18.496,15.673,-3.105,26.373,0.0,267.64,,280.0,280.0,17.28,2.843,16.529,24.179
21164.0,2.606,0.612,-35.209,1.593,9.645,5.661,37.669,5.647,8.781,-2.718,0.0,39.3,40.2,9.698,1.707,18.495,14.442,18.511,14.526,-3.105,26.373,0.0,267.64,,280.0,280.0,16.935,2.843,16.517,24.173
21164.5,2.606,0.612,-35.209,1.593,9.645,5.661,37.669,5.647,8.781,-2.718,0.0,39.3,40.2,9.698,1.707,18.203,14.515,18.382,14.989,-3.105,26.373,0.0,267.24,,280.0,280.0,16.493,2.839,16.436,24.151
21165.0,2.606,0.612,-35.209,1.593,9.645,5.661,37.669,5.647,8.781,-2.718,0.0,39.3,40.2,9.698,1.707,18.332,15.575,18.451,16.38,-3.105,26.373,0.0,267.24,,280.0,280.0,16.522,2.835,16.49,24.154
21165.5,2.606,0.612,-35.209,1.593,9.645,5.661,37.669,5.647,8.781,-2.718,0.0,39.3,40.2,9.698,1.707,18.503,14.408,18.491,14.493,-3.105,26.373,0.0,267.24,,280.0,280.0,17.184,2.831,16.55,24.154
21166.0,2.606,0.612,-35.209,1.593,9.645,5.656,37.598,5.605,8.76,-2.72,0.0,39.261,40.166,9.698,1.707,18.217,13.874,18.37,14.074,-3.098,26.377,0.0,267.24,,280.0,280.0,16.474,2.828,16.539,24.146
21166.5,2.606,0.612,-35.209,1.593,9.645,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.698,1.707,18.144,15.034,18.347,15.839,-3.098,26.377,0.0,267.24,,280.0,280.0,16.134,2.824,16.421,24.14
21167.0,2.904,0.687,-35.209,1.611,9.667,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.701,1.497,18.416,15.346,18.46,15.882,-3.098,26.377,0.0,267.24,,280.0,280.0,16.841,2.82,16.439,24.135
21167.5,2.904,0.687,-35.209,1.611,9.667,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.701,1.497,18.412,14.964,18.497,15.423,-3.098,26.377,0.0,267.34,,280.0,280.0,17.026,2.822,16.45,24.127
21168.0,2.904,0.687,-35.209,1.611,9.667,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.701,1.497,18.315,14.188,18.393,14.631,-3.098,26.377,0.0,267.34,,280.0,280.0,16.824,2.823,16.399,24.125
21168.5,2.904,0.687,-35.209,1.611,9.667,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.701,1.497,18.279,15.124,18.434,15.966,-3.098,26.377,0.0,267.24,,280.0,280.0,16.382,2.824,16.403,24.135
21169.0,2.904,0.687,-35.209,1.611,9.667,5.656,37.598,5.605,8.76,-2.72,0.0,39.3,40.2,9.701,1.497,18.498,14.948,18.528,15.41,-3.098,26.377,0.0,267.24,,280.0,280.0,16.951,2.826,16.424,24.113
21169.5,2.904,0.687,-35.209,1.611,9.667,5.654,37.603,5.661,8.759,-2.722,0.0,39.266,40.179,9.701,1.497,18.417,15.061,18.519,15.877,-3.094,26.379,0.0,267.04,,280.0,280.0,16.846,2.827,16.393,24.113
21170.0,2.904,0.687,-35.209,1.611,9.667,5.654,37.603,5.661,8.759,-2.722,0.0,39.3,40.2,9.701,1.497,18.541,15.253,18.578,16.031,-3.094,26.379,0.0,267.04,,280.0,280.0,16.969,2.828,16.407,24.081
21170.5,2.082,0.604,-34.187,1.648,9.584,5.654,37.603,5.661,8.759,-2.722,0.0,39.3,40.2,9.746,1.606,18.677,15.169,18.662,15.96,-3.094,26.379,0.0,267.04,,280.0,280.0,17.101,2.83,16.426,24.086
21171.0,2.082,0.604,-34.187,1.648,9.584,5.654,37.603,5.661,8.759,-2.722,0.0,39.3,40.2,9.746,1.606,18.672,15.158,18.685,15.946,-3.094,26.379,0.0,267.04,,280.0,280.0,17.117,2.817,16.471,24.102
21171.5,2.082,0.604,-34.187,1.648,9.584,5.654,37.603,5.661,8.759,-2.722,0.0,39.3,40.2,9.746,1.606,18.644,15.455,18.684,16.134,-3.094,26.379,0.0,266.94,,280.0,280.0,17.115,2.805,16.53,24.096
21172.0,2.082,0.604,-34.187,1.648,9.584,5.654,37.603,5.661,8.759,-2.722,0.0,39.3,40.2,9.746,1.606,18.777,15.543,18.756,16.386,-3.094,26.379,0.0,266.94,,280.0,280.0,17.229,2.793,16.611,24.099
21172.5,2.082,0.604,-34.187,1.648,9.584,5.627,37.572,5.656,8.778,-2.719,0.0,39.263,40.18,9.746,1.606,18.789,15.075,18.774,15.668,-3.097,26.366,0.0,266.94,,280.0,280.0,17.366,2.782,16.602,24.085
21173.0,2.082,0.604,-34.187,1.648,9.584,5.627,37.572,5.656,8.778,-2.719,0.0,39.3,40.2,9.746,1.606,18.741,15.277,18.78,15.993,-3.097,26.366,0.0,266.94,,280.0,280.0,17.077,2.77,16.614,24.04
21173.5,2.807,0.723,-35.026,1.623,9.536,5.627,37.572,5.656,8.778,-2.719,0.0,39.3,40.2,9.661,1.62,18.763,15.481,18.81,16.221,-3.097,26.366,0.0,266.74,,280.0,280.0,17.198,2.759,16.614,24.072
21174.0,2.807,0.723,-35.026,1.623,9.536,5.627,37.572,5.656,8.778,-2.719,0.0,39.3,40.2,9.661,1.62,18.828,15.388,18.846,16.328,-3.097,26.366,0.0,266.74,,280.0,280.0,17.319,2.76,16.629,24.061
21174.5,2.807,0.723,-35.026,1.623,9.536,5.627,37.572,5.656,8.778,-2.719,0.0,39.3,40.2,9.661,1.62,18.897,15.006,18.862,15.729,-3.097,26.366,0.0,266.74,,280.0,280.0,17.348,2.761,16.67,24.048
21175.0,2.807,0.723,-35.026,1.623,9.536,5.627,37.572,5.656,8.778,-2.719,0.0,39.3,40.2,9.661,1.62,18.8,15.081,18.842,15.861,-3.097,26.366,0.0,266.74,,280.0,280.0,17.123,2.761,16.679,24.052
21175.5,2.807,0.723,-35.026,1.623,9.536,5.626,37.608,5.663,8.815,-2.707,0.0,39.269,40.189,9.661,1.62,18.846,15.808,18.895,16.44,-3.082,26.376,0.0,266.74,,280.0,280.0,17.146,2.762,16.717,24.07
21176.0,2.807,0.723,-35.026,1.623,9.536,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.661,1.62,18.844,15.543,18.918,16.075,-3.082,26.376,0.0,266.74,,280.0,280.0,17.497,2.763,16.747,24.081
21176.5,2.807,0.723,-35.026,1.623,9.536,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.661,1.62,18.849,15.422,18.912,16.129,-3.082,26.376,0.0,266.84,,280.0,280.0,17.345,2.764,16.771,24.123
21177.0,2.363,0.651,-33.36,1.629,9.551,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.892,1.545,18.856,15.672,18.938,16.581,-3.082,26.376,0.0,266.84,,280.0,280.0,17.328,2.764,16.777,24.191
21177.5,2.363,0.651,-33.36,1.629,9.551,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.892,1.545,19.004,15.619,18.981,16.189,-3.082,26.376,0.0,266.64,,280.0,280.0,17.512,2.758,16.812,24.237
21178.0,2.363,0.651,-33.36,1.629,9.551,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.892,1.545,19.016,15.259,18.998,15.402,-3.082,26.376,0.0,266.64,,280.0,280.0,17.449,2.751,16.86,24.281
21178.5,2.363,0.651,-33.36,1.629,9.551,5.626,37.608,5.663,8.815,-2.707,0.0,39.3,40.2,9.892,1.545,18.895,16.041,18.992,16.271,-3.082,26.376,0.0,266.74,,280.0,280.0,17.169,2.745,16.911,24.266
21179.0,2.363,0.651,-33.36,1.629,9.551,5.615,37.594,5.656,8.816,-2.706,0.0,39.253,40.173,9.892,1.545,18.996,16.398,19.044,16.664,-3.088,26.371,0.0,266.74,,280.0,280.0,17.55,2.739,16.98,24.263
21179.5,2.363,0.651,-33.36,1.629,9.551,5.615,37.594,5.656,8.816,-2.706,0.0,39.3,40.2,9.892,1.545,19.057,15.018,19.047,15.514,-3.088,26.371,0.0,266.54,,280.0,280.0,17.776,2.732,17.019,24.264
21180.0,2.337,0.651,-34.118,1.599,9.616,5.615,37.594,5.656,8.816,-2.706,0.0,39.3,40.2,9.766,1.603,18.969,15.601,19.038,16.368,-3.088,26.371,0.0,266.54,,280.0,280.0,17.159,2.726,16.99,24.273
21180.5,2.337,0.651,-34.118,1.599,9.616,5.615,37.594,5.656,8.816,-2.706,0.0,39.3,40.2,9.766,1.603,19.109,16.078,19.113,16.524,-3.088,26.371,0.0,266.84,,280.0,280.0,17.494,2.72,16.997,24.268
21181.0,2.337,0.651,-34.118,1.599,9.616,5.615,37.594,5.656,8.816,-2.706,0.0,39.3,40.2,9.766,1.603,19.135,15.8,19.138,16.108,-3.088,26.371,0.0,266.84,,280.0,280.0,17.706,2.714,17.037,24.268
21181.5,2.337,0.651,-34.118,1.599,9.616,5.615,37.594,5.656,8.816,-2.706,0.0,39.3,40.2,9.766,1.603,19.004,15.469,19.079,15.697,-3.088,26.371,0.0,266.64,,280.0,280.0,17.545,2.708,17.051,24.326
21182.0,2.337,0.651,-34.118,1.599,9.616,5.612,37.633,5.66,8.881,-2.71,0.0,39.261,40.173,9.766,1.603,18.963,15.983,19.087,16.844,-3.086,26.372,0.0,266.64,,280.0,280.0,17.312,2.701,17.066,24.456
21182.5,2.337,0.651,-34.118,1.599,9.616,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.766,1.603,19.193,16.37,19.174,17.187,-3.086,26.372,0.0,266.54,,280.0,280.0,17.719,2.695,17.158,24.501
21183.0,2.337,0.651,-34.118,1.599,9.616,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.766,1.603,19.196,15.276,19.171,15.868,-3.086,26.372,0.0,266.54,,280.0,280.0,17.981,2.69,17.156,24.54
21183.5,2.147,0.588,-34.184,1.665,9.589,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.698,1.568,19.144,16.452,19.239,17.133,-3.086,26.372,0.0,266.74,,280.0,280.0,17.378,2.684,17.143,24.522
21184.0,2.147,0.588,-34.184,1.665,9.589,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.698,1.568,19.357,16.405,19.318,16.666,-3.086,26.372,0.0,266.74,,280.0,280.0,17.992,2.675,17.225,24.517
21184.5,2.147,0.588,-34.184,1.665,9.589,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.698,1.568,19.315,15.789,19.32,16.444,-3.086,26.372,0.0,267.34,,280.0,280.0,17.936,2.666,17.281,24.48
21185.0,2.147,0.588,-34.184,1.665,9.589,5.612,37.633,5.66,8.881,-2.71,0.0,39.3,40.2,9.698,1.568,19.287,15.246,19.282,15.468,-3.086,26.372,0.0,267.34,,280.0,280.0,17.717,2.658,17.269,24.484
21185.5,2.147,0.588,-34.184,1.665,9.589,5.61,37.625,5.642,8.891,-2.711,0.0,39.267,40.227,9.698,1.568,19.151,16.57,19.28,17.137,-3.092,26.368,0.0,266.74,,280.0,280.0,17.321,2.649,17.341,24.499
21186.0,2.147,0.588,-34.184,1.665,9.589,5.61,37.625,5.642,8.891,-2.711,0.0,39.3,40.2,9.698,1.568,19.425,16.981,19.403,17.401,-3.092,26.368,0.0,266.74,,280.0,280.0,18.035,2.641,17.365,24.557
21186.5,2.464,0.597,-35.209,1.603,9.667,5.61,37.625,5.642,8.891,-2.711,0.0,39.3,40.2,9.704,1.568,19.286,14.757,19.299,14.446,-3.092,26.368,0.0,266.74,,280.0,280.0,18.303,2.633,17.456,24.578
21187.0,2.464,0.597,-35.209,1.603,9.667,5.61,37.625,5.642,8.891,-2.711,0.0,39.3,40.2,9.704,1.568,19.021,15.855,19.213,16.345,-3.092,26.368,0.0,266.74,,280.0,280.0,16.947,2.63,17.36,24.588
21187.5,2.464,0.597,-35.209,1.603,9.667,5.61,37.625,5.642,8.891,-2.711,0.0,39.3,40.2,9.704,1.568,19.269,17.461,19.354,17.697,-3.092,26.368,0.0,266.74,,280.0,280.0,17.608,2.628,17.433,24.626
21188.0,2.464,0.597,-35.209,1.603,9.667,5.61,37.625,5.642,8.891,-2.711,0.0,39.3,40.2,9.704,1.568,19.474,16.589,19.456,17.01,-3.092,26.368,0.0,266.74,,280.0,280.0,18.445,2.625,17.527,24.673
21188.5,2.464,0.597,-35.209,1.603,9.667,5.617,37.56,5.612,8.863,-2.718,0.0,39.263,40.22,9.704,1.568,19.422,15.087,19.399,14.659,-3.084,26.364,0.0,266.94,,280.0,280.0,18.132,2.622,17.603,24.687
21189.0,2.464,0.597,-35.209,1.603,9.667,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.704,1.568,19.016,14.659,19.217,14.62,-3.084,26.364,0.0,266.94,,280.0,280.0,17.142,2.62,17.445,24.711
21189.5,2.464,0.597,-35.209,1.603,9.667,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.704,1.568,18.967,16.147,19.182,16.618,-3.084,26.364,0.0,266.74,,280.0,280.0,16.878,2.617,17.531,24.738
21190.0,3.709,0.924,-35.035,1.617,9.606,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.77,1.649,19.374,16.024,19.377,16.377,-3.084,26.364,0.0,266.74,,280.0,280.0,17.728,2.615,17.55,24.759
21190.5,3.709,0.924,-35.035,1.617,9.606,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.77,1.649,19.342,15.209,19.326,14.817,-3.084,26.364,0.0,266.94,,280.0,280.0,17.788,2.633,17.549,24.795
21191.0,3.709,0.924,-35.035,1.617,9.606,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.77,1.649,19.004,15.787,19.229,16.082,-3.084,26.364,0.0,266.94,,280.0,280.0,17.174,2.65,17.434,24.865
21191.5,3.709,0.924,-35.035,1.617,9.606,5.617,37.56,5.612,8.863,-2.718,0.0,39.3,40.2,9.77,1.649,19.221,17.184,19.317,17.589,-3.084,26.364,0.0,266.24,,280.0,280.0,17.525,2.668,17.492,24.864
21192.0,3.709,0.924,-35.035,1.617,9.606,5.55,37.623,5.641,8.854,-2.714,0.0,39.272,40.213,9.77,1.649,19.485,16.644,19.451,17.129,-3.096,26.368,0.0,266.24,,280.0,280.0,18.328,2.685,17.584,24.872
21192.5,3.709,0.924,-35.035,1.617,9.606,5.55,37.623,5.641,8.854,-2.714,0.0,39.3,40.2,9.77,1.649,19.471,15.386,19.431,15.301,-3.096,26.368,0.0,266.54,,280.0,280.0,18.177,2.701,17.584,24.761
21193.0,2.166,0.537,-35.119,1.671,9.655,5.55,37.623,5.641,8.854,-2.714,0.0,39.3,40.2,9.612,1.544,19.151,14.791,19.275,14.823,-3.096,26.368,0.0,266.54,,280.0,280.0,17.397,2.718,17.535,24.7
21193.5,2.166,0.537,-35.119,1.671,9.655,5.55,37.623,5.641,8.854,-2.714,0.0,39.3,40.2,9.612,1.544,19.435,16.95,19.423,16.841,-3.096,26.368,0.0,266.44,,280.0,280.0,17.01,2.709,17.652,24.669
21194.0,2.166,0.537,-35.119,1.671,9.655,5.55,37.623,5.641,8.854,-2.714,0.0,39.3,40.2,9.612,1.544,19.474,16.192,19.47,16.4,-3.096,26.368,0.0,266.44,,280.0,280.0,18.162,2.7,17.659,24.593
21194.5,2.166,0.537,-35.119,1.671,9.655,5.55,37.623,5.641,8.854,-2.714,0.0,39.3,40.2,9.612,1.544,19.355,14.87,19.37,14.317,-3.096,26.368,0.0,266.94,,280.0,280.0,17.884,2.691,17.668,24.544
21195.0,2.166,0.537,-35.119,1.671,9.655,5.566,37.66,5.648,8.933,-2.702,0.0,39.27,40.243,9.612,1.544,19.027,15.994,19.282,16.332,-3.095,26.366,0.0,266.94,,280.0,280.0,16.978,2.683,17.552,24.495
21195.5,2.166,0.537,-35.119,1.671,9.655,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.612,1.544,19.298,16.97,19.399,17.321,-3.095,26.366,0.0,266.74,,280.0,280.0,17.659,2.674,17.575,24.432
21196.0,2.073,0.583,-33.324,1.65,9.578,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.812,1.626,19.514,16.335,19.481,16.829,-3.095,26.366,0.0,266.74,,280.0,280.0,18.247,2.666,17.631,24.474
21196.5,2.073,0.583,-33.324,1.65,9.578,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.812,1.626,19.444,15.296,19.443,15.165,-3.095,26.366,0.0,267.04,,280.0,280.0,18.04,2.656,17.559,24.495
21197.0,2.073,0.583,-33.324,1.65,9.578,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.812,1.626,19.174,16.489,19.319,16.986,-3.095,26.366,0.0,267.04,,280.0,280.0,17.337,2.646,17.52,24.546
21197.5,2.073,0.583,-33.324,1.65,9.578,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.812,1.626,19.379,16.129,19.419,16.683,-3.095,26.366,0.0,267.44,,280.0,280.0,17.992,2.637,17.599,24.588
21198.0,2.073,0.583,-33.324,1.65,9.578,5.566,37.66,5.648,8.933,-2.702,0.0,39.3,40.2,9.812,1.626,19.439,15.666,19.417,15.974,-3.095,26.366,0.0,267.44,,280.0,280.0,17.903,2.628,17.58,24.643
21198.5,2.073,0.583,-33.324,1.65,9.578,5.599,37.606,5.622,8.893,-2.715,0.0,39.278,40.251,9.812,1.626,19.301,14.88,19.329,14.433,-3.099,26.355,0.0,267.64,,280.0,280.0,17.624,2.619,17.547,24.591
21199.0,2.073,0.583,-33.324,1.65,9.578,5.599,37.606,5.622,8.893,-2.715,0.0,39.3,40.3,9.812,1.626,19.002,16.111,19.256,16.482,-3.099,26.355,0.0,267.64,,280.0,280.0,16.986,2.61,17.445,24.587
21199.5,3.433,0.814,-35.209,1.428,9.707,5.599,37.606,5.622,8.893,-2.715,0.0,39.3,40.3,9.628,1.648,19.293,16.883,19.353,17.244,-3.099,26.355,0.0,266.94,,280.0,280.0,17.713,2.601,17.51,24.558
21200.0,3.433,0.814,-35.209,1.428,9.707,5.599,37.606,5.622,8.893,-2.715,0.0,39.3,40.3,9.628,1.648,19.458,16.172,19.447,16.798,-3.099,26.355,0.0,266.94,,280.0,280.0,18.193,2.615,17.564,24.589
21200.5,3.433,0.814,-35.209,1.428,9.707,5.599,37.606,5.622,8.893,-2.715,0.0,39.3,40.3,9.628,1.648,18.999,15.813,19.265,16.192,-3.099,26.355,0.0,267.24,,280.0,280.0,17.969,2.628,17.458,24.635
21201.0,3.433,0.814,-35.209,1.428,9.707,5.599,37.606,5.622,8.893,-2.715,0.0,39.3,40.3,9.628,1.648,19.259,16.835,19.345,17.474,-3.099,26.355,0.0,267.24,,280.0,280.0,17.568,2.641,17.437,24.636
21201.5,3.433,0.814,-35.209,1.428,9.707,5.647,37.626,5.636,8.898,-2.713,0.0,39.288,40.256,9.628,1.648,19.451,16.125,19.453,16.831,-3.095,26.359,0.0,267.14,,280.0,280.0,18.228,2.654,17.532,24.604
21202.0,3.433,0.814,-35.209,1.428,9.707,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.628,1.648,19.483,15.52,19.458,15.825,-3.095,26.359,0.0,267.14,,280.0,280.0,17.965,2.667,17.511,24.522
21202.5,2.388,0.636,-33.739,1.762,9.56,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.835,1.523,19.26,15.552,19.402,16.116,-3.095,26.359,0.0,267.54,,280.0,280.0,17.571,2.68,17.461,24.603
21203.0,2.388,0.636,-33.739,1.762,9.56,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.835,1.523,19.356,16.982,19.467,17.645,-3.095,26.359,0.0,267.54,,280.0,280.0,17.583,2.675,17.584,24.528
