t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21203.5,2.388,0.636,-33.739,1.762,9.56,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.835,1.523,19.632,16.623,19.575,17.217,-3.095,26.359,0.0,267.14,,280.0,280.0,18.363,2.67,17.617,24.492
21204.0,2.388,0.636,-33.739,1.762,9.56,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.835,1.523,19.472,15.108,19.524,14.915,-3.095,26.359,0.0,267.14,,280.0,280.0,18.262,2.665,17.641,24.483
21204.5,2.388,0.636,-33.739,1.762,9.56,5.647,37.626,5.636,8.898,-2.713,0.0,39.3,40.3,9.835,1.523,19.279,15.984,19.475,16.53,-3.095,26.359,0.0,267.24,,280.0,280.0,17.255,2.661,17.56,24.494
21205.0,2.388,0.636,-33.739,1.762,9.56,5.622,37.66,5.61,8.987,-2.719,0.0,39.287,40.258,9.835,1.523,19.502,17.052,19.544,17.249,-3.097,26.366,0.0,267.24,,280.0,280.0,17.817,2.656,17.638,24.547
21205.5,2.388,0.636,-33.739,1.762,9.56,5.622,37.66,5.61,8.987,-2.719,0.0,39.3,40.3,9.835,1.523,19.663,16.513,19.631,16.802,-3.097,26.366,0.0,267.14,,280.0,280.0,18.337,2.652,17.679,24.584
21206.0,2.626,0.667,-35.209,1.451,9.582,5.622,37.66,5.61,8.987,-2.719,0.0,39.3,40.3,9.67,1.811,19.59,15.539,19.605,15.146,-3.097,26.366,0.0,267.14,,280.0,280.0,18.152,2.648,17.707,24.595
21206.5,2.626,0.667,-35.209,1.451,9.582,5.622,37.66,5.61,8.987,-2.719,0.0,39.3,40.3,9.67,1.811,19.219,14.718,19.4,14.608,-3.097,26.366,0.0,267.54,,280.0,280.0,17.47,2.647,17.579,24.699
21207.0,2.626,0.667,-35.209,1.451,9.582,5.622,37.66,5.61,8.987,-2.719,0.0,39.3,40.3,9.67,1.811,19.162,16.499,19.398,16.98,-3.097,26.366,0.0,267.54,,280.0,280.0,16.986,2.647,17.597,24.735
21207.5,2.626,0.667,-35.209,1.451,9.582,5.622,37.66,5.61,8.987,-2.719,0.0,39.3,40.3,9.67,1.811,19.441,16.621,19.484,16.813,-3.097,26.366,0.0,267.14,,280.0,280.0,18.01,2.647,17.627,24.75
21208.0,2.626,0.667,-35.209,1.451,9.582,5.645,37.621,5.613,8.974,-2.721,0.0,39.292,40.279,9.67,1.811,19.234,14.786,19.346,14.282,-3.092,26.365,0.0,267.14,,280.0,280.0,18.09,2.646,17.604,24.75
21208.5,2.626,0.667,-35.209,1.451,9.582,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.67,1.811,18.984,15.784,19.264,16.263,-3.092,26.365,0.0,266.74,,280.0,280.0,16.912,2.646,17.469,24.717
21209.0,3.585,0.951,-33.844,1.722,9.518,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.75,1.506,19.263,16.837,19.388,17.244,-3.092,26.365,0.0,266.74,,280.0,280.0,17.574,2.646,17.457,24.724
21209.5,3.585,0.951,-33.844,1.722,9.518,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.75,1.506,19.436,15.76,19.432,16.477,-3.092,26.365,0.0,266.74,,280.0,280.0,18.183,2.661,17.513,24.806
21210.0,3.585,0.951,-33.844,1.722,9.518,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.75,1.506,19.379,15.018,19.369,14.527,-3.092,26.365,0.0,266.74,,280.0,280.0,17.776,2.676,17.441,24.867
21210.5,3.585,0.951,-33.844,1.722,9.518,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.75,1.506,18.948,15.618,19.228,15.816,-3.092,26.365,0.0,266.94,,280.0,280.0,17.073,2.691,17.408,24.894
21211.0,3.585,0.951,-33.844,1.722,9.518,5.645,37.621,5.613,8.974,-2.721,0.0,39.3,40.3,9.75,1.506,19.18,17.019,19.345,17.6,-3.092,26.365,0.0,266.94,,280.0,280.0,17.403,2.706,17.49,24.946
21211.5,3.585,0.951,-33.844,1.722,9.518,5.655,37.618,5.642,8.932,-2.711,0.0,39.297,40.278,9.75,1.506,19.362,15.258,19.405,15.04,-3.109,26.347,0.0,266.74,,280.0,280.0,18.286,2.72,17.506,24.926
21212.0,3.585,0.951,-33.844,1.722,9.518,5.655,37.618,5.642,8.932,-2.711,0.0,39.3,40.3,9.75,1.506,19.061,15.148,19.259,15.353,-3.109,26.347,0.0,266.74,,280.0,280.0,17.266,2.734,17.465,24.992
21212.5,3.059,0.76,-34.433,1.66,9.629,5.655,37.618,5.642,8.932,-2.711,0.0,39.3,40.3,9.745,1.506,19.145,16.704,19.301,17.208,-3.109,26.347,0.0,266.54,,280.0,280.0,17.205,2.748,17.422,25.084
21213.0,3.059,0.76,-34.433,1.66,9.629,5.655,37.618,5.642,8.932,-2.711,0.0,39.3,40.3,9.745,1.506,19.419,15.975,19.401,16.319,-3.109,26.347,0.0,266.54,,280.0,280.0,18.09,2.753,17.475,25.054
21213.5,3.059,0.76,-34.433,1.66,9.629,5.655,37.618,5.642,8.932,-2.711,0.0,39.3,40.3,9.745,1.506,19.373,15.42,19.407,15.13,-3.109,26.347,0.0,267.04,,280.0,280.0,17.779,2.758,17.449,25.054
21214.0,3.059,0.76,-34.433,1.66,9.629,5.655,37.618,5.642,8.932,-2.711,0.0,39.3,40.3,9.745,1.506,19.072,14.785,19.259,14.96,-3.109,26.347,0.0,267.04,,280.0,280.0,17.332,2.763,17.308,25.08
21214.5,3.059,0.76,-34.433,1.66,9.629,5.657,37.707,5.61,9.014,-2.723,0.0,39.303,40.318,9.745,1.506,19.063,16.254,19.265,16.999,-3.094,26.355,0.0,266.84,,280.0,280.0,17.019,2.768,17.352,25.051
21215.0,3.059,0.76,-34.433,1.66,9.629,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.745,1.506,19.441,16.046,19.446,16.547,-3.094,26.355,0.0,266.84,,280.0,280.0,17.895,2.773,17.399,24.996
21215.5,2.82,0.671,-35.209,1.645,9.514,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.604,1.63,19.347,15.001,19.382,14.891,-3.094,26.355,0.0,266.64,,280.0,280.0,17.87,2.778,17.427,24.962
21216.0,2.82,0.671,-35.209,1.645,9.514,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.604,1.63,19.126,15.959,19.337,16.626,-3.094,26.355,0.0,266.64,,280.0,280.0,17.155,2.778,17.336,24.925
21216.5,2.82,0.671,-35.209,1.645,9.514,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.604,1.63,19.313,16.144,19.389,16.678,-3.094,26.355,0.0,266.14,,280.0,280.0,17.762,2.779,17.323,24.922
21217.0,2.82,0.671,-35.209,1.645,9.514,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.604,1.63,19.384,15.5,19.391,15.706,-3.094,26.355,0.0,266.14,,280.0,280.0,17.881,2.78,17.321,24.979
21217.5,2.82,0.671,-35.209,1.645,9.514,5.657,37.707,5.61,9.014,-2.723,0.0,39.3,40.3,9.604,1.63,19.164,15.259,19.303,15.185,-3.094,26.355,0.0,266.24,,280.0,280.0,17.495,2.78,17.257,25.001
21218.0,2.82,0.671,-35.209,1.645,9.514,5.656,37.668,5.607,9.037,-2.722,0.0,39.307,40.339,9.604,1.63,19.036,15.741,19.253,16.474,-3.109,26.343,0.0,266.24,,280.0,280.0,17.228,2.781,17.24,25.033
21218.5,2.82,0.671,-35.209,1.645,9.514,5.656,37.668,5.607,9.037,-2.722,0.0,39.3,40.3,9.604,1.63,19.297,15.687,19.364,15.94,-3.109,26.343,0.0,266.54,,280.0,280.0,17.626,2.782,17.275,25.032
21219.0,2.738,0.657,-35.209,1.699,9.695,5.656,37.668,5.607,9.037,-2.722,0.0,39.3,40.3,9.645,1.591,19.15,15.354,19.292,16.125,-3.109,26.343,0.0,266.54,,280.0,280.0,17.572,2.782,17.253,25.047
21219.5,2.738,0.657,-35.209,1.699,9.695,5.656,37.668,5.607,9.037,-2.722,0.0,39.3,40.3,9.645,1.591,19.201,15.555,19.296,16.384,-3.109,26.343,0.0,266.74,,280.0,280.0,17.48,2.782,17.21,25.033
21220.0,2.738,0.657,-35.209,1.699,9.695,5.656,37.668,5.607,9.037,-2.722,0.0,39.3,40.3,9.645,1.591,19.284,16.255,19.368,17.189,-3.109,26.343,0.0,266.74,,280.0,280.0,17.609,2.781,17.204,24.991
21220.5,2.738,0.657,-35.209,1.699,9.695,5.656,37.668,5.607,9.037,-2.722,0.0,39.3,40.3,9.645,1.591,19.435,15.878,19.426,16.577,-3.109,26.343,0.0,266.74,,280.0,280.0,18.024,2.78,17.244,24.97
21221.0,2.738,0.657,-35.209,1.699,9.695,5.657,37.615,5.618,9.016,-2.724,0.0,39.321,40.373,9.645,1.591,19.407,15.116,19.388,15.282,-3.109,26.346,0.0,266.74,,280.0,280.0,17.829,2.779,17.237,24.926
21221.5,2.738,0.657,-35.209,1.699,9.695,5.657,37.615,5.618,9.016,-2.724,0.0,39.3,40.4,9.645,1.591,19.137,15.004,19.271,15.371,-3.109,26.346,0.0,267.14,,280.0,280.0,17.298,2.779,17.179,24.916
21222.0,2.79,0.687,-35.209,1.643,9.683,5.657,37.615,5.618,9.016,-2.724,0.0,39.3,40.4,9.616,1.552,19.388,16.003,19.384,16.742,-3.109,26.346,0.0,267.14,,280.0,280.0,17.196,2.778,17.225,24.901
21222.5,2.79,0.687,-35.209,1.643,9.683,5.657,37.615,5.618,9.016,-2.724,0.0,39.3,40.4,9.616,1.552,19.34,15.237,19.368,15.202,-3.109,26.346,0.0,267.14,,280.0,280.0,17.879,2.778,17.279,24.881
21223.0,2.79,0.687,-35.209,1.643,9.683,5.657,37.615,5.618,9.016,-2.724,0.0,39.3,40.4,9.616,1.552,19.062,14.483,19.202,14.467,-3.109,26.346,0.0,267.14,,280.0,280.0,17.287,2.778,17.256,24.848
21223.5,2.79,0.687,-35.209,1.643,9.683,5.657,37.615,5.618,9.016,-2.724,0.0,39.3,40.4,9.616,1.552,18.92,15.692,19.161,16.311,-3.109,26.346,0.0,267.14,,280.0,280.0,16.804,2.779,17.171,24.863
21224.0,2.79,0.687,-35.209,1.643,9.683,5.636,37.662,5.648,9.026,-2.727,0.0,39.328,40.394,9.616,1.552,19.189,16.176,19.254,16.228,-3.116,26.34,0.0,267.14,,280.0,280.0,17.521,2.779,17.226,24.866
21224.5,2.79,0.687,-35.209,1.643,9.683,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.616,1.552,19.209,15.593,19.26,15.562,-3.116,26.34,0.0,267.24,,280.0,280.0,17.712,2.779,17.253,24.875
21225.0,2.79,0.687,-35.209,1.643,9.683,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.616,1.552,19.059,14.749,19.172,14.177,-3.116,26.34,0.0,267.24,,280.0,280.0,17.406,2.779,17.178,24.78
21225.5,2.462,0.683,-34.251,1.717,9.441,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.75,1.716,18.869,16.315,19.078,16.998,-3.116,26.34,0.0,267.04,,280.0,280.0,16.789,2.779,17.094,24.79
21226.0,2.462,0.683,-34.251,1.717,9.441,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.75,1.716,19.192,16.223,19.223,16.949,-3.116,26.34,0.0,267.04,,280.0,280.0,17.815,2.774,17.153,24.797
21226.5,2.462,0.683,-34.251,1.717,9.441,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.75,1.716,19.238,15.292,19.227,15.56,-3.116,26.34,0.0,267.64,,280.0,280.0,17.896,2.769,17.208,24.851
21227.0,2.462,0.683,-34.251,1.717,9.441,5.636,37.662,5.648,9.026,-2.727,0.0,39.3,40.4,9.75,1.716,19.078,14.598,19.158,14.062,-3.116,26.34,0.0,267.64,,280.0,280.0,17.329,2.764,17.192,24.876
21227.5,2.462,0.683,-34.251,1.717,9.441,5.602,37.67,5.601,9.07,-2.732,0.0,39.33,40.4,9.75,1.716,18.72,15.648,19.045,15.907,-3.122,26.329,0.0,267.64,,280.0,280.0,16.724,2.759,17.105,24.886
21228.0,2.462,0.683,-34.251,1.717,9.441,5.602,37.67,5.601,9.07,-2.732,0.0,39.3,40.4,9.75,1.716,19.019,16.774,19.161,17.26,-3.122,26.329,0.0,267.64,,280.0,280.0,17.33,2.754,17.251,24.672
21228.5,1.747,0.484,-33.938,1.678,9.547,5.602,37.67,5.601,9.07,-2.732,0.0,39.3,40.4,9.829,1.647,19.259,15.682,19.247,16.162,-3.122,26.329,0.0,267.94,,280.0,280.0,18.053,2.749,17.262,24.612
21229.0,1.747,0.484,-33.938,1.678,9.547,5.602,37.67,5.601,9.07,-2.732,0.0,39.3,40.4,9.829,1.647,18.747,14.222,18.996,14.114,-3.122,26.329,0.0,267.94,,280.0,280.0,17.587,2.733,17.237,24.528
21229.5,1.747,0.484,-33.938,1.678,9.547,5.602,37.67,5.601,9.07,-2.732,0.0,39.3,40.4,9.829,1.647,18.69,15.542,18.947,16.062,-3.122,26.329,0.0,267.84,,280.0,280.0,16.52,2.717,17.126,24.469
21230.0,1.747,0.484,-33.938,1.678,9.547,5.602,37.67,5.601,9.07,-2.732,0.0,39.3,40.4,9.829,1.647,18.948,15.998,19.058,16.762,-3.122,26.329,0.0,267.84,,280.0,280.0,17.31,2.701,17.14,24.396
21230.5,1.747,0.484,-33.938,1.678,9.547,5.63,37.632,5.614,9.014,-2.735,0.0,39.344,40.363,9.829,1.647,19.167,15.614,19.163,15.621,-3.115,26.329,0.0,267.94,,280.0,280.0,17.692,2.685,17.15,24.389
21231.0,1.747,0.484,-33.938,1.678,9.547,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.829,1.647,18.9,14.806,19.058,15.239,-3.115,26.329,0.0,267.94,,280.0,280.0,17.391,2.67,17.135,24.367
21231.5,1.747,0.484,-33.938,1.678,9.547,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.829,1.647,18.92,15.806,19.085,16.411,-3.115,26.329,0.0,267.54,,280.0,280.0,17.001,2.655,17.086,24.431
21232.0,3.346,0.753,-35.209,1.627,9.904,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.658,1.591,19.122,16.145,19.156,16.815,-3.115,26.329,0.0,267.54,,280.0,280.0,17.556,2.64,17.131,24.399
21232.5,3.346,0.753,-35.209,1.627,9.904,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.658,1.591,19.308,15.253,19.267,15.659,-3.115,26.329,0.0,267.74,,280.0,280.0,17.809,2.651,17.179,24.391
21233.0,3.346,0.753,-35.209,1.627,9.904,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.658,1.591,19.106,15.311,19.205,15.9,-3.115,26.329,0.0,267.74,,280.0,280.0,17.372,2.663,17.145,24.357
21233.5,3.346,0.753,-35.209,1.627,9.904,5.63,37.632,5.614,9.014,-2.735,0.0,39.3,40.4,9.658,1.591,19.184,16.516,19.271,16.921,-3.115,26.329,0.0,267.64,,280.0,280.0,17.38,2.674,17.147,24.328
21234.0,3.346,0.753,-35.209,1.627,9.904,5.638,37.654,5.649,9.049,-2.726,0.0,39.359,40.398,9.658,1.591,19.345,15.949,19.336,16.133,-3.117,26.328,0.0,267.64,,280.0,280.0,17.973,2.685,17.242,24.346
21234.5,3.346,0.753,-35.209,1.627,9.904,5.638,37.654,5.649,9.049,-2.726,0.0,39.4,40.4,9.658,1.591,19.272,15.482,19.318,15.341,-3.117,26.328,0.0,267.74,,280.0,280.0,17.691,2.696,17.265,24.354
21235.0,2.302,0.566,-34.963,1.707,9.626,5.638,37.654,5.649,9.049,-2.726,0.0,39.4,40.4,9.687,1.493,19.015,15.262,19.2,15.684,-3.117,26.328,0.0,267.74,,280.0,280.0,17.353,2.707,17.21,24.355
21235.5,2.302,0.566,-34.963,1.707,9.626,5.638,37.654,5.649,9.049,-2.726,0.0,39.4,40.4,9.687,1.493,19.084,16.221,19.239,16.934,-3.117,26.328,0.0,267.64,,280.0,280.0,17.29,2.7,17.277,24.403
21236.0,2.302,0.566,-34.963,1.707,9.626,5.638,37.654,5.649,9.049,-2.726,0.0,39.4,40.4,9.687,1.493,19.348,15.579,19.367,16.084,-3.117,26.328,0.0,267.64,,280.0,280.0,17.87,2.693,17.291,24.423
21236.5,2.302,0.566,-34.963,1.707,9.626,5.638,37.654,5.649,9.049,-2.726,0.0,39.4,40.4,9.687,1.493,19.21,14.787,19.247,14.968,-3.117,26.328,0.0,268.04,,280.0,280.0,17.595,2.687,17.293,24.432
21237.0,2.302,0.566,-34.963,1.707,9.626,5.631,37.698,5.611,9.135,-2.724,0.0,39.368,40.46,9.687,1.493,19.059,16.338,19.266,16.954,-3.107,26.318,0.0,268.04,,280.0,280.0,17.053,2.681,17.221,24.416
21237.5,2.302,0.566,-34.963,1.707,9.626,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.687,1.493,19.319,16.353,19.361,16.844,-3.107,26.318,0.0,268.34,,280.0,280.0,17.904,2.674,17.267,24.425
21238.0,2.302,0.566,-34.963,1.707,9.626,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.687,1.493,19.394,15.616,19.394,15.795,-3.107,26.318,0.0,268.34,,280.0,280.0,17.969,2.668,17.281,24.432
21238.5,1.912,0.529,-34.042,1.684,9.661,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.706,1.558,19.16,15.197,19.292,15.432,-3.107,26.318,0.0,268.14,,280.0,280.0,17.55,2.662,17.213,24.498
21239.0,1.912,0.529,-34.042,1.684,9.661,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.706,1.558,19.161,16.309,19.302,17.022,-3.107,26.318,0.0,268.14,,280.0,280.0,17.27,2.65,17.271,24.532
21239.5,1.912,0.529,-34.042,1.684,9.661,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.706,1.558,19.523,15.484,19.459,15.72,-3.107,26.318,0.0,268.04,,280.0,280.0,17.949,2.638,17.373,24.537
21240.0,1.912,0.529,-34.042,1.684,9.661,5.631,37.698,5.611,9.135,-2.724,0.0,39.4,40.5,9.706,1.558,19.282,15.083,19.355,14.81,-3.107,26.318,0.0,268.04,,280.0,280.0,17.547,2.626,17.379,24.582
21240.5,1.912,0.529,-34.042,1.684,9.661,5.663,37.664,5.645,9.128,-2.728,0.0,39.381,40.441,9.706,1.558,19.055,16.169,19.305,16.603,-3.11,26.321,0.0,268.04,,280.0,280.0,17.132,2.614,17.3,24.585
21241.0,1.912,0.529,-34.042,1.684,9.661,5.663,37.664,5.645,9.128,-2.728,0.0,39.4,40.4,9.706,1.558,19.336,16.691,19.384,16.903,-3.11,26.321,0.0,268.04,,280.0,280.0,17.783,2.603,17.347,24.574
21241.5,3.194,0.752,-35.209,1.623,9.667,5.663,37.664,5.645,9.128,-2.728,0.0,39.4,40.4,9.658,1.507,19.426,15.978,19.444,16.76,-3.11,26.321,0.0,267.94,,280.0,280.0,18.079,2.591,17.39,24.56
21242.0,3.194,0.752,-35.209,1.623,9.667,5.663,37.664,5.645,9.128,-2.728,0.0,39.4,40.4,9.658,1.507,19.489,15.231,19.434,14.985,-3.11,26.321,0.0,267.94,,280.0,280.0,17.902,2.601,17.369,24.68
21242.5,3.194,0.752,-35.209,1.623,9.667,5.663,37.664,5.645,9.128,-2.728,0.0,39.4,40.4,9.658,1.507,19.127,15.667,19.333,16.099,-3.11,26.321,0.0,267.74,,280.0,280.0,17.285,2.611,17.361,24.689
21243.0,3.194,0.752,-35.209,1.623,9.667,5.663,37.664,5.645,9.128,-2.728,0.0,39.4,40.4,9.658,1.507,19.492,16.491,19.498,16.908,-3.11,26.321,0.0,267.74,,280.0,280.0,17.557,2.621,17.461,24.718
21243.5,3.194,0.752,-35.209,1.623,9.667,5.687,37.603,5.597,9.101,-2.732,0.0,39.387,40.449,9.658,1.507,19.463,15.565,19.495,15.468,-3.125,26.307,0.0,267.64,,280.0,280.0,18.097,2.63,17.494,24.758
21244.0,3.194,0.752,-35.209,1.623,9.667,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.658,1.507,19.209,15.162,19.374,15.466,-3.125,26.307,0.0,267.64,,280.0,280.0,17.498,2.639,17.479,24.76
21244.5,3.023,0.822,-34.031,1.665,9.518,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.704,1.473,19.222,16.377,19.38,17.058,-3.125,26.307,0.0,267.84,,280.0,280.0,17.303,2.648,17.43,24.782
21245.0,3.023,0.822,-34.031,1.665,9.518,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.704,1.473,19.515,16.304,19.493,16.224,-3.125,26.307,0.0,267.84,,280.0,280.0,18.009,2.654,17.524,24.797
21245.5,3.023,0.822,-34.031,1.665,9.518,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.704,1.473,19.418,15.964,19.49,15.988,-3.125,26.307,0.0,267.84,,280.0,280.0,17.884,2.66,17.552,24.927
21246.0,3.023,0.822,-34.031,1.665,9.518,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.704,1.473,19.277,14.624,19.351,14.296,-3.125,26.307,0.0,267.84,,280.0,280.0,17.715,2.666,17.418,24.987
21246.5,3.023,0.822,-34.031,1.665,9.518,5.687,37.603,5.597,9.101,-2.732,0.0,39.4,40.4,9.704,1.473,19.254,16.824,19.384,17.35,-3.125,26.307,0.0,267.74,,280.0,280.0,16.887,2.672,17.389,24.941
21247.0,3.023,0.822,-34.031,1.665,9.518,5.637,37.712,5.648,9.157,-2.73,0.0,39.404,40.483,9.704,1.473,19.474,15.979,19.462,16.563,-3.113,26.321,0.0,267.74,,280.0,280.0,18.203,2.678,17.465,24.948
21247.5,3.023,0.822,-34.031,1.665,9.518,5.637,37.712,5.648,9.157,-2.73,0.0,39.4,40.5,9.704,1.473,19.468,15.202,19.43,15.005,-3.113,26.321,0.0,267.84,,280.0,280.0,17.87,2.684,17.457,24.961
21248.0,1.933,0.52,-34.156,1.664,9.666,5.637,37.712,5.648,9.157,-2.73,0.0,39.4,40.5,9.687,1.565,19.08,15.384,19.292,15.627,-3.113,26.321,0.0,267.84,,280.0,280.0,17.276,2.689,17.407,24.882
21248.5,1.933,0.52,-34.156,1.664,9.666,5.637,37.712,5.648,9.157,-2.73,0.0,39.4,40.5,9.687,1.565,19.196,16.96,19.376,17.364,-3.113,26.321,0.0,267.44,,280.0,280.0,17.346,2.677,17.393,24.744
21249.0,1.933,0.52,-34.156,1.664,9.666,5.637,37.712,5.648,9.157,-2.73,0.0,39.4,40.5,9.687,1.565,19.454,16.477,19.478,17.119,-3.113,26.321,0.0,267.44,,280.0,280.0,18.224,2.665,17.497,24.717
21249.5,1.933,0.52,-34.156,1.664,9.666,5.637,37.712,5.648,9.157,-2.73,0.0,39.4,40.5,9.687,1.565,19.533,15.65,19.514,15.749,-3.113,26.321,0.0,267.54,,280.0,280.0,18.132,2.653,17.486,24.685
21250.0,1.933,0.52,-34.156,1.664,9.666,5.65,37.686,5.622,9.182,-2.725,0.0,39.416,40.501,9.687,1.565,19.296,16.773,19.469,17.306,-3.106,26.319,0.0,267.54,,280.0,280.0,17.611,2.641,17.399,24.655
21250.5,1.933,0.52,-34.156,1.664,9.666,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.687,1.565,19.591,16.741,19.59,16.99,-3.106,26.319,0.0,267.94,,280.0,280.0,18.211,2.629,17.52,24.684
21251.0,2.329,0.588,-35.036,1.603,9.76,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.704,1.663,19.654,16.146,19.636,16.615,-3.106,26.319,0.0,267.94,,280.0,280.0,18.228,2.618,17.541,24.687
21251.5,2.329,0.588,-35.036,1.603,9.76,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.704,1.663,19.566,15.129,19.57,14.903,-3.106,26.319,0.0,267.74,,280.0,280.0,18.013,2.613,17.565,24.725
21252.0,2.329,0.588,-35.036,1.603,9.76,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.704,1.663,19.328,15.525,19.492,15.7,-3.106,26.319,0.0,267.74,,280.0,280.0,17.292,2.608,17.466,24.736
21252.5,2.329,0.588,-35.036,1.603,9.76,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.704,1.663,19.385,16.472,19.51,16.994,-3.106,26.319,0.0,267.64,,280.0,280.0,17.511,2.604,17.507,24.755
21253.0,2.329,0.588,-35.036,1.603,9.76,5.65,37.686,5.622,9.182,-2.725,0.0,39.4,40.5,9.704,1.663,19.591,16.618,19.608,17.485,-3.106,26.319,0.0,267.64,,280.0,280.0,18.09,2.599,17.536,24.786
21253.5,2.329,0.588,-35.036,1.603,9.76,5.662,37.624,5.646,9.138,-2.713,0.0,39.434,40.533,9.704,1.663,19.553,15.215,19.577,15.093,-3.104,26.322,0.0,267.44,,280.0,280.0,18.326,2.595,17.54,24.82
21254.0,2.329,0.588,-35.036,1.603,9.76,5.662,37.624,5.646,9.138,-2.713,0.0,39.4,40.5,9.704,1.663,19.398,16.069,19.542,16.569,-3.104,26.322,0.0,267.44,,280.0,280.0,17.359,2.591,17.473,24.841
21254.5,2.778,0.729,-34.129,1.658,9.552,5.662,37.624,5.646,9.138,-2.713,0.0,39.4,40.5,9.685,1.522,19.574,17.253,19.62,17.344,-3.104,26.322,0.0,267.84,,280.0,280.0,17.895,2.586,17.508,24.886
21255.0,2.778,0.729,-34.129,1.658,9.552,5.662,37.624,5.646,9.138,-2.713,0.0,39.4,40.5,9.685,1.522,19.681,16.441,19.693,16.807,-3.104,26.322,0.0,267.84,,280.0,280.0,18.448,2.589,17.604,24.925
21255.5,2.778,0.729,-34.129,1.658,9.552,5.662,37.624,5.646,9.138,-2.713,0.0,39.4,40.5,9.685,1.522,19.659,15.753,19.69,16.015,-3.104,26.322,0.0,267.84,,280.0,280.0,18.156,2.593,17.609,24.942
21256.0,2.778,0.729,-34.129,1.658,9.552,5.662,37.624,5.646,9.138,-2.713,0.0,39.4,40.5,9.685,1.522,19.516,15.029,19.588,15.293,-3.104,26.322,0.0,267.84,,280.0,280.0,17.78,2.596,17.478,24.997
21256.5,2.778,0.729,-34.129,1.658,9.552,5.689,37.732,5.647,9.227,-2.722,0.0,39.45,40.542,9.685,1.522,19.433,16.312,19.577,16.953,-3.098,26.313,0.0,267.44,,280.0,280.0,17.356,2.599,17.571,25.081
21257.0,2.778,0.729,-34.129,1.658,9.552,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.685,1.522,19.778,16.23,19.726,16.439,-3.098,26.313,0.0,267.44,,280.0,280.0,18.069,2.602,17.637,25.108
21257.5,2.75,0.656,-35.209,1.614,9.669,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.6,1.716,19.66,15.514,19.688,15.419,-3.098,26.313,0.0,267.94,,280.0,280.0,18.043,2.604,17.642,25.058
21258.0,2.75,0.656,-35.209,1.614,9.669,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.6,1.716,19.469,15.436,19.607,15.591,-3.098,26.313,0.0,267.94,,280.0,280.0,17.57,2.607,17.593,24.969
21258.5,2.75,0.656,-35.209,1.614,9.669,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.6,1.716,19.46,16.701,19.611,17.185,-3.098,26.313,0.0,267.84,,280.0,280.0,17.526,2.609,17.524,24.889
21259.0,2.75,0.656,-35.209,1.614,9.669,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.6,1.716,19.71,16.789,19.728,17.573,-3.098,26.313,0.0,267.84,,280.0,280.0,18.239,2.611,17.6,24.883
21259.5,2.75,0.656,-35.209,1.614,9.669,5.689,37.732,5.647,9.227,-2.722,0.0,39.5,40.5,9.6,1.716,19.849,16.113,19.777,16.367,-3.098,26.313,0.0,267.74,,280.0,280.0,18.45,2.614,17.664,24.846
21260.0,2.75,0.656,-35.209,1.614,9.669,5.71,37.623,5.619,9.187,-2.718,0.0,39.465,40.56,9.6,1.716,19.703,15.368,19.744,15.211,-3.105,26.321,0.0,267.74,,280.0,280.0,18.027,2.616,17.56,24.788
21260.5,2.75,0.656,-35.209,1.614,9.669,5.71,37.623,5.619,9.187,-2.718,0.0,39.5,40.6,9.6,1.716,19.649,17.021,19.741,17.593,-3.105,26.321,0.0,267.44,,280.0,280.0,17.507,2.618,17.605,24.758
21261.0,3.992,0.964,-35.209,1.615,9.725,5.71,37.623,5.619,9.187,-2.718,0.0,39.5,40.6,9.707,1.546,19.789,16.469,19.791,17.005,-3.105,26.321,0.0,267.44,,280.0,280.0,18.501,2.62,17.683,24.757
21261.5,3.992,0.964,-35.209,1.615,9.725,5.71,37.623,5.619,9.187,-2.718,0.0,39.5,40.6,9.707,1.546,19.768,15.466,19.78,15.499,-3.105,26.321,0.0,267.44,,280.0,280.0,18.263,2.643,17.731,24.769
21262.0,3.992,0.964,-35.209,1.615,9.725,5.71,37.623,5.619,9.187,-2.718,0.0,39.5,40.6,9.707,1.546,19.576,15.072,19.656,15.161,-3.105,26.321,0.0,267.44,,280.0,280.0,17.628,2.665,17.662,24.73
21262.5,3.992,0.964,-35.209,1.615,9.725,5.71,37.623,5.619,9.187,-2.718,0.0,39.5,40.6,9.707,1.546,19.507,16.743,19.671,16.875,-3.105,26.321,0.0,267.54,,280.0,280.0,17.366,2.687,17.569,24.755
21263.0,3.992,0.964,-35.209,1.615,9.725,5.714,37.693,5.641,9.209,-2.735,0.0,39.477,40.615,9.707,1.546,19.662,16.909,19.733,17.047,-3.119,26.307,0.0,267.54,,280.0,280.0,18.199,2.708,17.698,24.788
21263.5,3.992,0.964,-35.209,1.615,9.725,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.707,1.546,19.77,16.312,19.784,16.507,-3.119,26.307,0.0,267.94,,280.0,280.0,18.338,2.729,17.686,24.775
21264.0,2.579,0.579,-35.209,1.651,9.704,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.695,1.571,19.705,15.537,19.731,15.478,-3.119,26.307,0.0,267.94,,280.0,280.0,18.093,2.75,17.598,24.778
21264.5,2.579,0.579,-35.209,1.651,9.704,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.695,1.571,19.494,16.558,19.64,17.213,-3.119,26.307,0.0,267.64,,280.0,280.0,17.613,2.747,17.561,24.786
21265.0,2.579,0.579,-35.209,1.651,9.704,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.695,1.571,19.673,16.706,19.73,17.459,-3.119,26.307,0.0,267.64,,280.0,280.0,18.226,2.744,17.6,24.808
21265.5,2.579,0.579,-35.209,1.651,9.704,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.695,1.571,19.799,16.15,19.789,16.906,-3.119,26.307,0.0,267.44,,280.0,280.0,18.392,2.742,17.646,24.828
21266.0,2.579,0.579,-35.209,1.651,9.704,5.714,37.693,5.641,9.209,-2.735,0.0,39.5,40.6,9.695,1.571,19.665,15.073,19.673,14.762,-3.119,26.307,0.0,267.44,,280.0,280.0,18.161,2.739,17.656,24.831
21266.5,2.579,0.579,-35.209,1.651,9.704,5.669,37.67,5.607,9.263,-2.733,0.0,39.483,40.599,9.695,1.571,19.349,16.281,19.586,16.645,-3.122,26.302,0.0,267.64,,280.0,280.0,17.293,2.736,17.574,24.853
21267.0,2.579,0.579,-35.209,1.651,9.704,5.669,37.67,5.607,9.263,-2.733,0.0,39.5,40.6,9.695,1.571,19.584,16.572,19.667,17.132,-3.122,26.302,0.0,267.64,,280.0,280.0,17.965,2.734,17.629,24.844
21267.5,2.009,0.576,-34.301,1.66,9.632,5.669,37.67,5.607,9.263,-2.733,0.0,39.5,40.6,9.76,1.647,19.602,15.545,19.634,15.896,-3.122,26.302,0.0,267.84,,280.0,280.0,18.239,2.731,17.585,24.819
21268.0,2.009,0.576,-34.301,1.66,9.632,5.669,37.67,5.607,9.263,-2.733,0.0,39.5,40.6,9.76,1.647,19.145,15.877,19.46,16.155,-3.122,26.302,0.0,267.84,,280.0,280.0,17.669,2.719,17.531,24.836
21268.5,2.009,0.576,-34.301,1.66,9.632,5.669,37.67,5.607,9.263,-2.733,0.0,39.5,40.6,9.76,1.647,19.38,16.58,19.506,17.126,-3.122,26.302,0.0,267.84,,280.0,280.0,17.659,2.708,17.491,24.828
21269.0,2.009,0.576,-34.301,1.66,9.632,5.669,37.67,5.607,9.263,-2.733,0.0,39.5,40.6,9.76,1.647,19.57,15.776,19.566,15.897,-3.122,26.302,0.0,267.84,,280.0,280.0,18.148,2.696,17.534,24.784
21269.5,2.009,0.576,-34.301,1.66,9.632,5.677,37.675,5.616,9.246,-2.73,0.0,39.484,40.605,9.76,1.647,19.379,15.328,19.49,14.864,-3.12,26.298,0.0,267.84,,280.0,280.0,17.702,2.685,17.53,24.785
21270.0,2.009,0.576,-34.301,1.66,9.632,5.677,37.675,5.616,9.246,-2.73,0.0,39.5,40.6,9.76,1.647,19.065,15.293,19.362,15.558,-3.12,26.298,0.0,267.84,,280.0,280.0,17.265,2.674,17.489,24.743
21270.5,2.947,0.77,-34.277,1.69,9.67,5.677,37.675,5.616,9.246,-2.73,0.0,39.5,40.6,9.707,1.549,19.225,16.434,19.392,17.293,-3.12,26.298,0.0,268.24,,280.0,280.0,17.32,2.663,17.405,24.735
21271.0,2.947,0.77,-34.277,1.69,9.67,5.677,37.675,5.616,9.246,-2.73,0.0,39.5,40.6,9.707,1.549,19.451,16.038,19.495,16.487,-3.12,26.298,0.0,268.24,,280.0,280.0,18.086,2.668,17.414,24.735
21271.5,2.947,0.77,-34.277,1.69,9.67,5.677,37.675,5.616,9.246,-2.73,0.0,39.5,40.6,9.707,1.549,19.157,15.465,19.366,15.891,-3.12,26.298,0.0,268.24,,280.0,280.0,17.868,2.672,17.365,24.735
21272.0,2.947,0.77,-34.277,1.69,9.67,5.677,37.675,5.616,9.246,-2.73,0.0,39.5,40.6,9.707,1.549,19.221,15.983,19.379,16.717,-3.12,26.298,0.0,268.24,,280.0,280.0,17.47,2.677,17.31,24.791
21272.5,2.947,0.77,-34.277,1.69,9.67,5.696,37.726,5.643,9.258,-2.733,0.0,39.506,40.668,9.707,1.549,19.402,16.09,19.456,16.616,-3.122,26.29,0.0,267.94,,280.0,280.0,17.825,2.681,17.384,24.762
21273.0,2.947,0.77,-34.277,1.69,9.67,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.707,1.549,19.423,15.901,19.499,16.258,-3.122,26.29,0.0,267.94,,280.0,280.0,17.891,2.686,17.399,24.762
21273.5,2.947,0.77,-34.277,1.69,9.67,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.707,1.549,19.391,15.052,19.408,14.657,-3.122,26.29,0.0,267.84,,280.0,280.0,17.77,2.69,17.402,24.744
21274.0,2.718,0.698,-34.814,1.673,9.551,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.745,1.683,19.083,15.953,19.33,16.418,-3.122,26.29,0.0,267.84,,280.0,280.0,17.127,2.694,17.321,24.768
21274.5,2.718,0.698,-34.814,1.673,9.551,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.745,1.683,19.341,16.325,19.429,16.977,-3.122,26.29,0.0,267.84,,280.0,280.0,17.696,2.694,17.364,24.783
21275.0,2.718,0.698,-34.814,1.673,9.551,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.745,1.683,19.261,14.897,19.363,14.524,-3.122,26.29,0.0,267.84,,280.0,280.0,18.018,2.695,17.372,24.784
21275.5,2.718,0.698,-34.814,1.673,9.551,5.696,37.726,5.643,9.258,-2.733,0.0,39.5,40.7,9.745,1.683,19.0,15.692,19.268,16.164,-3.122,26.29,0.0,268.04,,280.0,280.0,17.011,2.695,17.287,24.834
21276.0,2.718,0.698,-34.814,1.673,9.551,5.594,37.775,5.649,9.314,-2.724,0.0,39.51,40.623,9.745,1.683,19.201,16.191,19.34,16.915,-3.125,26.292,0.0,268.04,,280.0,280.0,17.531,2.696,17.224,24.865
21276.5,2.718,0.698,-34.814,1.673,9.551,5.594,37.775,5.649,9.314,-2.724,0.0,39.5,40.6,9.745,1.683,19.349,15.454,19.353,15.566,-3.125,26.292,0.0,268.24,,280.0,280.0,17.912,2.696,17.287,24.839
21277.0,1.667,0.432,-34.505,1.633,9.652,5.594,37.775,5.649,9.314,-2.724,0.0,39.5,40.6,9.677,1.606,19.182,15.071,19.318,15.083,-3.125,26.292,0.0,268.24,,280.0,280.0,17.43,2.696,17.27,24.772
21277.5,1.667,0.432,-34.505,1.633,9.652,5.594,37.775,5.649,9.314,-2.724,0.0,39.5,40.6,9.677,1.606,19.001,15.562,19.23,16.036,-3.125,26.292,0.0,267.94,,280.0,280.0,17.163,2.679,17.152,24.689
21278.0,1.667,0.432,-34.505,1.633,9.652,5.594,37.775,5.649,9.314,-2.724,0.0,39.5,40.6,9.677,1.606,19.202,16.684,19.315,17.421,-3.125,26.292,0.0,267.94,,280.0,280.0,17.457,2.663,17.269,24.708
21278.5,1.667,0.432,-34.505,1.633,9.652,5.594,37.775,5.649,9.314,-2.724,0.0,39.5,40.6,9.677,1.606,19.356,15.465,19.399,15.614,-3.125,26.292,0.0,267.84,,280.0,280.0,18.155,2.647,17.288,24.7
21279.0,1.667,0.432,-34.505,1.633,9.652,5.698,37.699,5.621,9.299,-2.729,0.0,39.535,40.657,9.677,1.606,19.138,14.792,19.27,14.952,-3.118,26.296,0.0,267.84,,280.0,280.0,17.459,2.631,17.275,24.698
21279.5,1.667,0.432,-34.505,1.633,9.652,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.677,1.606,19.088,16.348,19.284,16.804,-3.118,26.296,0.0,267.94,,280.0,280.0,17.038,2.615,17.209,24.71
21280.0,1.667,0.432,-34.505,1.633,9.652,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.677,1.606,19.322,16.217,19.383,16.583,-3.118,26.296,0.0,267.94,,280.0,280.0,17.881,2.599,17.267,24.663
21280.5,3.18,0.762,-35.209,1.6,9.686,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.712,1.787,19.342,15.73,19.396,15.799,-3.118,26.296,0.0,268.04,,280.0,280.0,17.876,2.584,17.259,24.645
21281.0,3.18,0.762,-35.209,1.6,9.686,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.712,1.787,19.198,14.859,19.307,14.909,-3.118,26.296,0.0,268.04,,280.0,280.0,17.567,2.594,17.214,24.629
21281.5,3.18,0.762,-35.209,1.6,9.686,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.712,1.787,19.071,15.909,19.272,16.641,-3.118,26.296,0.0,267.94,,280.0,280.0,17.068,2.603,17.231,24.639
21282.0,3.18,0.762,-35.209,1.6,9.686,5.698,37.699,5.621,9.299,-2.729,0.0,39.5,40.7,9.712,1.787,19.495,16.099,19.481,16.314,-3.118,26.296,0.0,267.94,,280.0,280.0,17.723,2.613,17.306,24.609
21282.5,3.18,0.762,-35.209,1.6,9.686,5.683,37.64,5.632,9.266,-2.726,0.0,39.532,40.656,9.712,1.787,19.361,14.905,19.376,14.699,-3.124,26.292,0.0,267.84,,280.0,280.0,17.847,2.622,17.376,24.638
21283.0,3.18,0.762,-35.209,1.6,9.686,5.683,37.64,5.632,9.266,-2.726,0.0,39.5,40.7,9.712,1.787,19.025,15.028,19.249,15.319,-3.124,26.292,0.0,267.84,,280.0,280.0,17.085,2.631,17.321,24.63
21283.5,2.869,0.652,-35.209,1.564,10.32,5.683,37.64,5.632,9.266,-2.726,0.0,39.5,40.7,9.703,1.662,19.11,16.366,19.282,17.095,-3.124,26.292,0.0,267.64,,280.0,280.0,17.155,2.64,17.247,24.637
21284.0,2.869,0.652,-35.209,1.564,10.32,5.683,37.64,5.632,9.266,-2.726,0.0,39.5,40.7,9.703,1.662,19.392,16.101,19.379,16.419,-3.124,26.292,0.0,267.64,,280.0,280.0,17.963,2.644,17.323,24.65
21284.5,2.869,0.652,-35.209,1.564,10.32,5.683,37.64,5.632,9.266,-2.726,0.0,39.5,40.7,9.703,1.662,19.349,15.52,19.398,15.918,-3.124,26.292,0.0,267.94,,280.0,280.0,17.823,2.648,17.322,24.668
21285.0,2.869,0.652,-35.209,1.564,10.32,5.683,37.64,5.632,9.266,-2.726,0.0,39.5,40.7,9.703,1.662,19.179,15.21,19.312,15.576,-3.124,26.292,0.0,267.94,,280.0,280.0,17.546,2.651,17.288,24.656
21285.5,2.869,0.652,-35.209,1.564,10.32,5.682,37.718,5.629,9.295,-2.72,0.0,39.545,40.661,9.703,1.662,19.535,16.412,19.496,17.084,-3.123,26.292,0.0,267.44,,280.0,280.0,17.319,2.655,17.382,24.631
21286.0,2.869,0.652,-35.209,1.564,10.32,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.703,1.662,19.525,15.494,19.504,15.523,-3.123,26.292,0.0,267.44,,280.0,280.0,18.132,2.658,17.433,24.658
21286.5,2.869,0.652,-35.209,1.564,10.32,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.703,1.662,19.277,14.866,19.38,15.024,-3.123,26.292,0.0,267.44,,280.0,280.0,17.512,2.662,17.424,24.653
21287.0,2.594,0.685,-33.894,1.682,9.532,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.834,1.506,19.197,16.152,19.387,16.644,-3.123,26.292,0.0,267.44,,280.0,280.0,17.137,2.665,17.397,24.653
21287.5,2.594,0.685,-33.894,1.682,9.532,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.834,1.506,19.405,16.168,19.441,16.066,-3.123,26.292,0.0,267.34,,280.0,280.0,17.845,2.664,17.493,24.677
21288.0,2.594,0.685,-33.894,1.682,9.532,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.834,1.506,19.343,15.863,19.458,16.049,-3.123,26.292,0.0,267.34,,280.0,280.0,17.77,2.663,17.477,24.678
21288.5,2.594,0.685,-33.894,1.682,9.532,5.682,37.718,5.629,9.295,-2.72,0.0,39.5,40.7,9.834,1.506,19.251,14.741,19.344,14.568,-3.123,26.292,0.0,267.74,,280.0,280.0,17.678,2.662,17.355,24.677
21289.0,2.594,0.685,-33.894,1.682,9.532,5.651,37.759,5.677,9.366,-2.737,0.0,39.548,40.682,9.834,1.506,19.315,16.495,19.4,16.967,-3.134,26.291,0.0,267.74,,280.0,280.0,16.976,2.661,17.365,24.665
21289.5,2.594,0.685,-33.894,1.682,9.532,5.651,37.759,5.677,9.366,-2.737,0.0,39.5,40.7,9.834,1.506,19.34,15.441,19.387,15.681,-3.134,26.291,0.0,267.64,,280.0,280.0,18.044,2.66,17.437,24.691
21290.0,1.605,0.483,-34.02,1.74,9.589,5.651,37.759,5.677,9.366,-2.737,0.0,39.5,40.7,9.71,1.699,19.192,14.723,19.301,14.6,-3.134,26.291,0.0,267.64,,280.0,280.0,17.462,2.658,17.424,24.713
21290.5,1.605,0.483,-34.02,1.74,9.589,5.651,37.759,5.677,9.366,-2.737,0.0,39.5,40.7,9.71,1.699,19.036,16.101,19.256,16.44,-3.134,26.291,0.0,267.74,,280.0,280.0,16.954,2.641,17.341,24.696
21291.0,1.605,0.483,-34.02,1.74,9.589,5.651,37.759,5.677,9.366,-2.737,0.0,39.5,40.7,9.71,1.699,19.273,16.338,19.355,16.539,-3.134,26.291,0.0,267.74,,280.0,280.0,17.708,2.624,17.339,24.686
21291.5,1.605,0.483,-34.02,1.74,9.589,5.651,37.759,5.677,9.366,-2.737,0.0,39.5,40.7,9.71,1.699,19.314,16.013,19.406,16.786,-3.134,26.291,0.0,267.54,,280.0,280.0,17.876,2.608,17.353,24.607
21292.0,1.605,0.483,-34.02,1.74,9.589,5.672,37.692,5.626,9.345,-2.744,0.0,39.552,40.697,9.71,1.699,19.371,15.314,19.394,15.699,-3.128,26.286,0.0,267.54,,280.0,280.0,17.88,2.591,17.316,24.584
21292.5,1.605,0.483,-34.02,1.74,9.589,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.71,1.699,19.406,17.076,19.484,17.637,-3.128,26.286,0.0,267.64,,280.0,280.0,17.444,2.575,17.311,24.59
21293.0,2.825,0.692,-35.209,2.007,9.704,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.612,1.66,19.647,16.376,19.584,16.833,-3.128,26.286,0.0,267.64,,280.0,280.0,18.401,2.559,17.416,24.578
21293.5,2.825,0.692,-35.209,2.007,9.704,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.612,1.66,19.552,15.631,19.552,15.384,-3.128,26.286,0.0,267.24,,280.0,280.0,18.11,2.563,17.501,24.554
21294.0,2.825,0.692,-35.209,2.007,9.704,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.612,1.66,19.266,15.71,19.448,16.131,-3.128,26.286,0.0,267.24,,280.0,280.0,17.53,2.568,17.476,24.602
21294.5,2.825,0.692,-35.209,2.007,9.704,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.612,1.66,19.392,16.858,19.518,17.598,-3.128,26.286,0.0,267.14,,280.0,280.0,17.639,2.572,17.468,24.625
21295.0,2.825,0.692,-35.209,2.007,9.704,5.672,37.692,5.626,9.345,-2.744,0.0,39.6,40.7,9.612,1.66,19.641,16.38,19.617,16.909,-3.128,26.286,0.0,267.14,,280.0,280.0,18.341,2.576,17.57,24.696
21295.5,2.825,0.692,-35.209,2.007,9.704,5.67,37.635,5.624,9.327,-2.747,0.0,39.556,40.703,9.612,1.66,19.674,15.657,19.63,15.661,-3.125,26.283,0.0,267.04,,280.0,280.0,18.137,2.58,17.561,24.692
21296.0,2.825,0.692,-35.209,2.007,9.704,5.67,37.635,5.624,9.327,-2.747,0.0,39.6,40.7,9.612,1.66,19.247,16.63,19.465,16.969,-3.125,26.283,0.0,267.04,,280.0,280.0,17.655,2.584,17.491,24.693
21296.5,2.991,0.78,-34.122,1.668,9.69,5.67,37.635,5.624,9.327,-2.747,0.0,39.6,40.7,9.706,1.453,19.521,16.384,19.556,16.645,-3.125,26.283,0.0,267.24,,280.0,280.0,18.078,2.588,17.557,24.688
21297.0,2.991,0.78,-34.122,1.668,9.69,5.67,37.635,5.624,9.327,-2.747,0.0,39.6,40.7,9.706,1.453,19.537,15.999,19.583,16.211,-3.125,26.283,0.0,267.24,,280.0,280.0,18.027,2.595,17.545,24.65
21297.5,2.991,0.78,-34.122,1.668,9.69,5.67,37.635,5.624,9.327,-2.747,0.0,39.6,40.7,9.706,1.453,19.355,15.161,19.469,15.379,-3.125,26.283,0.0,267.24,,280.0,280.0,17.833,2.601,17.562,24.668
21298.0,2.991,0.78,-34.122,1.668,9.69,5.67,37.635,5.624,9.327,-2.747,0.0,39.6,40.7,9.706,1.453,19.303,16.532,19.491,17.204,-3.125,26.283,0.0,267.24,,280.0,280.0,17.341,2.608,17.483,24.645
21298.5,2.991,0.78,-34.122,1.668,9.69,5.629,37.71,5.652,9.363,-2.732,0.0,39.569,40.684,9.706,1.453,19.592,16.629,19.606,17.179,-3.124,26.286,0.0,267.44,,280.0,280.0,18.132,2.614,17.68,24.598
21299.0,2.991,0.78,-34.122,1.668,9.69,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.706,1.453,19.679,15.835,19.642,15.632,-3.124,26.286,0.0,267.44,,280.0,280.0,18.252,2.62,17.661,24.564
21299.5,2.433,0.521,-35.209,1.576,9.664,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.662,1.619,19.332,16.186,19.535,16.645,-3.124,26.286,0.0,267.14,,280.0,280.0,17.697,2.626,17.549,24.558
21300.0,2.433,0.521,-35.209,1.576,9.664,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.662,1.619,19.557,17.202,19.637,17.659,-3.124,26.286,0.0,267.14,,280.0,280.0,17.924,2.623,17.572,24.568
21300.5,2.433,0.521,-35.209,1.576,9.664,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.662,1.619,19.705,16.787,19.711,17.207,-3.124,26.286,0.0,267.54,,280.0,280.0,18.514,2.62,17.675,24.577
21301.0,2.433,0.521,-35.209,1.576,9.664,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.662,1.619,19.697,16.029,19.724,15.954,-3.124,26.286,0.0,267.54,,280.0,280.0,18.352,2.617,17.708,24.583
21301.5,2.433,0.521,-35.209,1.576,9.664,5.629,37.71,5.652,9.363,-2.732,0.0,39.6,40.7,9.662,1.619,19.491,15.907,19.63,16.27,-3.124,26.286,0.0,267.34,,280.0,280.0,17.851,2.614,17.695,24.607
21302.0,2.433,0.521,-35.209,1.576,9.664,5.693,37.732,5.661,9.417,-2.729,0.0,39.57,40.694,9.662,1.619,19.584,16.805,19.691,17.487,-3.114,26.287,0.0,267.34,,280.0,280.0,17.825,2.611,17.75,24.587
21302.5,2.433,0.521,-35.209,1.576,9.664,5.693,37.732,5.661,9.417,-2.729,0.0,39.6,40.7,9.662,1.619,19.78,16.533,19.77,17.221,-3.114,26.287,0.0,267.34,,280.0,280.0,18.392,2.608,17.764,24.597
21303.0,2.877,0.7,-35.129,1.561,9.619,5.693,37.732,5.661,9.417,-2.729,0.0,39.6,40.7,9.714,1.706,19.742,15.565,19.742,16.138,-3.114,26.287,0.0,267.34,,280.0,280.0,18.326,2.605,17.742,24.619
21303.5,2.877,0.7,-35.129,1.561,9.619,5.693,37.732,5.661,9.417,-2.729,0.0,39.6,40.7,9.714,1.706,19.709,16.903,19.794,17.648,-3.114,26.287,0.0,267.74,,280.0,280.0,17.797,2.609,17.711,24.588
21304.0,2.877,0.7,-35.129,1.561,9.619,5.693,37.732,5.661,9.417,-2.729,0.0,39.6,40.7,9.714,1.706,19.928,16.947,19.87,17.496,-3.114,26.287,0.0,267.74,,280.0,280.0,18.513,2.614,17.804,24.587
21304.5,2.877,0.7,-35.129,1.561,9.619,5.693,37.732,5.661,9.417,-2.729,0.0,39.6,40.7,9.714,1.706,19.951,16.077,19.899,16.269,-3.114,26.287,0.0,267.64,,280.0,280.0,18.56,2.618,17.854,24.566
21305.0,2.877,0.7,-35.129,1.561,9.619,5.674,37.666,5.625,9.423,-2.738,0.0,39.564,40.683,9.714,1.706,19.738,15.275,19.774,14.689,-3.119,26.281,0.0,267.64,,280.0,280.0,18.049,2.622,17.881,24.467
21305.5,2.877,0.7,-35.129,1.561,9.619,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.714,1.706,19.389,16.166,19.679,16.468,-3.119,26.281,0.0,267.84,,280.0,280.0,17.369,2.627,17.737,24.53
21306.0,3.181,0.874,-33.949,1.641,9.594,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.777,1.539,19.617,16.948,19.731,17.238,-3.119,26.281,0.0,267.84,,280.0,280.0,17.926,2.631,17.779,24.5
21306.5,3.181,0.874,-33.949,1.641,9.594,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.777,1.539,19.714,15.623,19.726,15.487,-3.119,26.281,0.0,267.94,,280.0,280.0,18.384,2.64,17.772,24.428
21307.0,3.181,0.874,-33.949,1.641,9.594,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.777,1.539,19.478,16.158,19.684,16.807,-3.119,26.281,0.0,267.94,,280.0,280.0,17.638,2.649,17.684,24.438
21307.5,3.181,0.874,-33.949,1.641,9.594,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.777,1.539,19.676,16.728,19.75,17.653,-3.119,26.281,0.0,267.94,,280.0,280.0,18.032,2.657,17.69,24.436
21308.0,3.181,0.874,-33.949,1.641,9.594,5.674,37.666,5.625,9.423,-2.738,0.0,39.6,40.7,9.777,1.539,19.869,16.385,19.837,16.988,-3.119,26.281,0.0,267.94,,280.0,280.0,18.452,2.666,17.754,24.458
21308.5,3.181,0.874,-33.949,1.641,9.594,5.696,37.675,5.606,9.409,-2.735,0.0,39.571,40.689,9.777,1.539,19.832,16.076,19.823,16.23,-3.119,26.28,0.0,268.24,,280.0,280.0,18.27,2.674,17.774,24.502
21309.0,3.181,0.874,-33.949,1.641,9.594,5.696,37.675,5.606,9.409,-2.735,0.0,39.6,40.7,9.777,1.539,19.665,16.386,19.795,16.985,-3.119,26.28,0.0,268.24,,280.0,280.0,17.99,2.683,17.735,24.602
21309.5,3.08,0.703,-35.209,1.526,9.622,5.696,37.675,5.606,9.409,-2.735,0.0,39.6,40.7,9.654,1.612,19.835,17.329,19.897,18.234,-3.119,26.28,0.0,268.04,,280.0,280.0,18.208,2.691,17.827,24.641
21310.0,3.08,0.703,-35.209,1.526,9.622,5.696,37.675,5.606,9.409,-2.735,0.0,39.6,40.7,9.654,1.612,19.951,15.908,19.934,16.168,-3.119,26.28,0.0,268.04,,280.0,280.0,18.824,2.697,17.864,24.705
21310.5,3.08,0.703,-35.209,1.526,9.622,5.696,37.675,5.606,9.409,-2.735,0.0,39.6,40.7,9.654,1.612,19.721,15.805,19.835,16.312,-3.119,26.28,0.0,268.04,,280.0,280.0,17.99,2.703,17.829,24.764
21311.0,3.08,0.703,-35.209,1.526,9.622,5.696,37.675,5.606,9.409,-2.735,0.0,39.6,40.7,9.654,1.612,19.754,17.05,19.88,17.739,-3.119,26.28,0.0,268.04,,280.0,280.0,17.918,2.71,17.798,24.795
21311.5,3.08,0.703,-35.209,1.526,9.622,5.654,37.723,5.69,9.453,-2.729,0.0,39.565,40.698,9.654,1.612,20.001,16.774,19.957,16.844,-3.108,26.273,0.0,268.04,,280.0,280.0,18.606,2.716,17.878,24.791
21312.0,3.08,0.703,-35.209,1.526,9.622,5.654,37.723,5.69,9.453,-2.729,0.0,39.6,40.7,9.654,1.612,19.891,16.153,19.931,16.11,-3.108,26.273,0.0,268.04,,280.0,280.0,18.394,2.722,17.911,24.819
21312.5,2.717,0.614,-35.209,1.619,9.661,5.654,37.723,5.69,9.453,-2.729,0.0,39.6,40.7,9.696,1.547,19.668,15.028,19.777,14.792,-3.108,26.273,0.0,267.84,,280.0,280.0,18.021,2.728,17.799,24.892
21313.0,2.717,0.614,-35.209,1.619,9.661,5.654,37.723,5.69,9.453,-2.729,0.0,39.6,40.7,9.696,1.547,19.466,16.573,19.726,16.988,-3.108,26.273,0.0,267.84,,280.0,280.0,17.316,2.727,17.82,24.91
21313.5,2.717,0.614,-35.209,1.619,9.661,5.654,37.723,5.69,9.453,-2.729,0.0,39.6,40.7,9.696,1.547,19.892,16.476,19.877,16.869,-3.108,26.273,0.0,267.94,,280.0,280.0,18.188,2.727,17.812,24.934
21314.0,2.717,0.614,-35.209,1.619,9.661,5.654,37.723,5.69,9.453,-2.729,0.0,39.6,40.7,9.696,1.547,19.739,15.609,19.802,15.537,-3.108,26.273,0.0,267.94,,280.0,280.0,18.279,2.727,17.848,24.938
21314.5,2.717,0.614,-35.209,1.619,9.661,5.676,37.752,5.621,9.502,-2.72,0.0,39.564,40.62,9.696,1.547,19.593,16.553,19.799,17.233,-3.105,26.294,0.0,267.74,,280.0,280.0,17.672,2.727,17.749,24.964
21315.0,2.717,0.614,-35.209,1.619,9.661,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.696,1.547,19.833,17.435,19.913,18.043,-3.105,26.294,0.0,267.74,,280.0,280.0,18.294,2.727,17.769,24.993
21315.5,2.717,0.614,-35.209,1.619,9.661,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.696,1.547,19.991,16.389,19.951,17.093,-3.105,26.294,0.0,267.74,,280.0,280.0,18.806,2.727,17.869,25.007
21316.0,2.902,0.691,-35.003,1.623,9.67,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.688,1.522,19.912,15.514,19.888,15.271,-3.105,26.294,0.0,267.74,,280.0,280.0,18.356,2.726,17.835,25.007
21316.5,2.902,0.691,-35.003,1.623,9.67,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.688,1.522,19.64,16.706,19.851,17.25,-3.105,26.294,0.0,267.64,,280.0,280.0,17.646,2.729,17.831,24.981
21317.0,2.902,0.691,-35.003,1.623,9.67,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.688,1.522,19.903,16.958,19.937,17.678,-3.105,26.294,0.0,267.64,,280.0,280.0,18.362,2.732,17.901,24.97
21317.5,2.902,0.691,-35.003,1.623,9.67,5.676,37.752,5.621,9.502,-2.72,0.0,39.6,40.6,9.688,1.522,19.768,15.447,19.857,15.529,-3.105,26.294,0.0,267.44,,280.0,280.0,18.619,2.735,17.911,24.951
21318.0,2.902,0.691,-35.003,1.623,9.67,5.667,37.711,5.657,9.483,-2.727,0.0,39.552,40.61,9.688,1.522,19.666,16.623,19.825,16.921,-3.114,26.28,0.0,267.44,,280.0,280.0,17.65,2.738,17.837,24.975
21318.5,2.902,0.691,-35.003,1.623,9.67,5.667,37.711,5.657,9.483,-2.727,0.0,39.6,40.6,9.688,1.522,19.837,17.041,19.911,17.369,-3.114,26.28,0.0,267.74,,280.0,280.0,18.259,2.74,17.853,24.946
21319.0,2.5,0.581,-35.209,1.624,9.647,5.667,37.711,5.657,9.483,-2.727,0.0,39.6,40.6,9.585,1.667,19.875,16.237,19.918,16.846,-3.114,26.28,0.0,267.74,,280.0,280.0,18.539,2.743,17.899,24.94
21319.5,2.5,0.581,-35.209,1.624,9.647,5.667,37.711,5.657,9.483,-2.727,0.0,39.6,40.6,9.585,1.667,19.804,15.417,19.862,15.532,-3.114,26.28,0.0,267.94,,280.0,280.0,18.219,2.739,17.869,24.943
21320.0,2.5,0.581,-35.209,1.624,9.647,5.667,37.711,5.657,9.483,-2.727,0.0,39.6,40.6,9.585,1.667,19.664,16.797,19.847,17.385,-3.114,26.28,0.0,267.94,,280.0,280.0,17.654,2.735,17.907,24.984
21320.5,2.5,0.581,-35.209,1.624,9.647,5.667,37.711,5.657,9.483,-2.727,0.0,39.6,40.6,9.585,1.667,19.939,17.057,19.961,17.47,-3.114,26.28,0.0,267.64,,280.0,280.0,18.423,2.731,17.926,24.939
21321.0,2.5,0.581,-35.209,1.624,9.647,5.679,37.693,5.632,9.49,-2.714,0.0,39.545,40.59,9.585,1.667,19.829,15.487,19.884,15.31,-3.111,26.286,0.0,267.64,,280.0,280.0,18.607,2.727,17.933,24.883
21321.5,2.5,0.581,-35.209,1.624,9.647,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.585,1.667,19.64,16.842,19.85,17.313,-3.111,26.286,0.0,267.64,,280.0,280.0,17.627,2.724,17.842,24.826
21322.0,2.5,0.581,-35.209,1.624,9.647,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.585,1.667,19.918,17.438,19.978,17.684,-3.111,26.286,0.0,267.64,,280.0,280.0,18.411,2.72,17.872,24.789
21322.5,3.009,0.779,-33.851,1.67,9.666,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.838,1.543,19.975,16.324,19.982,16.528,-3.111,26.286,0.0,267.84,,280.0,280.0,18.754,2.716,17.963,24.805
21323.0,3.009,0.779,-33.851,1.67,9.666,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.838,1.543,19.892,15.465,19.927,15.155,-3.111,26.286,0.0,267.84,,280.0,280.0,18.202,2.721,17.829,24.816
21323.5,3.009,0.779,-33.851,1.67,9.666,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.838,1.543,19.697,16.297,19.871,16.574,-3.111,26.286,0.0,268.04,,280.0,280.0,17.61,2.726,17.804,24.764
21324.0,3.009,0.779,-33.851,1.67,9.666,5.679,37.693,5.632,9.49,-2.714,0.0,39.5,40.6,9.838,1.543,19.836,17.526,19.971,18.087,-3.111,26.286,0.0,268.04,,280.0,280.0,18.11,2.731,17.925,24.724
21324.5,3.009,0.779,-33.851,1.67,9.666,5.675,37.645,5.637,9.442,-2.717,0.0,39.535,40.584,9.838,1.543,19.948,15.888,19.967,15.701,-3.111,26.276,0.0,267.74,,280.0,280.0,18.855,2.735,17.93,24.676
21325.0,3.009,0.779,-33.851,1.67,9.666,5.675,37.645,5.637,9.442,-2.717,0.0,39.5,40.6,9.838,1.543,19.628,15.033,19.774,14.952,-3.111,26.276,0.0,267.74,,280.0,280.0,17.876,2.74,17.912,24.654
21325.5,2.971,0.668,-35.209,1.649,9.601,5.675,37.645,5.637,9.442,-2.717,0.0,39.5,40.6,9.637,1.616,19.527,16.364,19.735,16.862,-3.111,26.276,0.0,267.64,,280.0,280.0,17.347,2.744,17.826,24.658
21326.0,2.971,0.668,-35.209,1.649,9.601,5.675,37.645,5.637,9.442,-2.717,0.0,39.5,40.6,9.637,1.616,19.788,17.181,19.874,17.425,-3.111,26.276,0.0,267.64,,280.0,280.0,18.122,2.748,17.873,24.659
21326.5,2.971,0.668,-35.209,1.649,9.601,5.675,37.645,5.637,9.442,-2.717,0.0,39.5,40.6,9.637,1.616,19.894,16.534,19.937,16.921,-3.111,26.276,0.0,267.54,,280.0,280.0,18.567,2.751,17.886,24.606
21327.0,2.971,0.668,-35.209,1.649,9.601,5.675,37.645,5.637,9.442,-2.717,0.0,39.5,40.6,9.637,1.616,19.837,15.682,19.88,15.438,-3.111,26.276,0.0,267.54,,280.0,280.0,18.321,2.755,17.826,24.55
21327.5,2.971,0.668,-35.209,1.649,9.601,5.64,37.743,5.679,9.541,-2.725,0.0,39.523,40.533,9.637,1.616,19.61,16.583,19.825,17.026,-3.112,26.273,0.0,267.54,,280.0,280.0,17.709,2.759,17.874,24.611
21328.0,2.971,0.668,-35.209,1.649,9.601,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.637,1.616,20.036,16.364,19.99,16.808,-3.112,26.273,0.0,267.54,,280.0,280.0,18.261,2.762,17.98,24.607
21328.5,2.971,0.668,-35.209,1.649,9.601,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.637,1.616,19.902,15.544,19.914,14.911,-3.112,26.273,0.0,267.54,,280.0,280.0,18.3,2.765,17.983,24.591
21329.0,1.793,0.436,-35.209,1.655,9.704,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.554,1.618,19.508,15.906,19.773,16.129,-3.112,26.273,0.0,267.54,,280.0,280.0,17.568,2.769,17.922,24.61
21329.5,1.793,0.436,-35.209,1.655,9.704,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.554,1.618,19.692,17.263,19.856,17.645,-3.112,26.273,0.0,267.44,,280.0,280.0,17.829,2.753,17.907,24.602
