t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21330.0,1.793,0.436,-35.209,1.655,9.704,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.554,1.618,19.959,16.511,19.937,16.682,-3.112,26.273,0.0,267.44,,280.0,280.0,18.614,2.737,17.958,24.499
21330.5,1.793,0.436,-35.209,1.655,9.704,5.64,37.743,5.679,9.541,-2.725,0.0,39.5,40.5,9.554,1.618,19.932,16.217,19.974,16.264,-3.112,26.273,0.0,267.74,,280.0,280.0,18.272,2.722,17.924,24.479
21331.0,1.793,0.436,-35.209,1.655,9.704,5.642,37.672,5.622,9.522,-2.725,0.0,39.513,40.506,9.554,1.618,19.841,15.563,19.887,15.912,-3.112,26.273,0.0,267.74,,280.0,280.0,18.097,2.706,17.823,24.443
21331.5,1.793,0.436,-35.209,1.655,9.704,5.642,37.672,5.622,9.522,-2.725,0.0,39.5,40.5,9.554,1.618,20.038,16.973,20.026,17.402,-3.112,26.273,0.0,267.44,,280.0,280.0,17.801,2.691,17.895,24.426
21332.0,2.912,0.729,-35.177,1.632,9.713,5.642,37.672,5.622,9.522,-2.725,0.0,39.5,40.5,9.612,1.544,20.056,16.448,20.052,16.472,-3.112,26.273,0.0,267.44,,280.0,280.0,18.61,2.677,17.935,24.4
21332.5,2.912,0.729,-35.177,1.632,9.713,5.642,37.672,5.622,9.522,-2.725,0.0,39.5,40.5,9.612,1.544,19.801,15.281,19.89,15.248,-3.112,26.273,0.0,267.64,,280.0,280.0,18.257,2.681,17.987,24.394
21333.0,2.912,0.729,-35.177,1.632,9.713,5.642,37.672,5.622,9.522,-2.725,0.0,39.5,40.5,9.612,1.544,19.643,16.629,19.865,17.044,-3.112,26.273,0.0,267.64,,280.0,280.0,17.555,2.684,17.873,24.398
21333.5,2.912,0.729,-35.177,1.632,9.713,5.642,37.672,5.622,9.522,-2.725,0.0,39.5,40.5,9.612,1.544,19.857,16.893,19.936,17.488,-3.112,26.273,0.0,267.24,,280.0,280.0,18.295,2.688,17.884,24.394
21334.0,2.912,0.729,-35.177,1.632,9.713,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.477,9.612,1.544,20.036,16.903,20.034,17.829,-3.09,26.271,0.0,267.24,,280.0,280.0,18.543,2.692,17.916,24.42
21334.5,2.912,0.729,-35.177,1.632,9.713,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.612,1.544,20.079,15.957,20.04,16.536,-3.09,26.271,0.0,267.64,,280.0,280.0,18.7,2.695,17.857,24.432
21335.0,2.912,0.729,-35.177,1.632,9.713,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.612,1.544,20.12,17.759,20.16,18.619,-3.09,26.271,0.0,267.64,,280.0,280.0,18.153,2.699,17.896,24.433
21335.5,2.923,0.82,-33.965,1.63,9.203,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.729,1.501,20.323,16.905,20.238,17.433,-3.09,26.271,0.0,267.64,,280.0,280.0,19.165,2.702,18.03,24.434
21336.0,2.923,0.82,-33.965,1.63,9.203,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.729,1.501,20.216,16.073,20.19,15.905,-3.09,26.271,0.0,267.64,,280.0,280.0,18.725,2.706,18.079,24.436
21336.5,2.923,0.82,-33.965,1.63,9.203,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.729,1.501,19.902,15.992,20.054,16.382,-3.09,26.271,0.0,267.94,,280.0,280.0,18.096,2.71,18.055,24.457
21337.0,2.923,0.82,-33.965,1.63,9.203,5.662,37.662,5.66,9.528,-2.725,0.0,39.5,40.5,9.729,1.501,19.966,17.406,20.099,18.024,-3.09,26.271,0.0,267.94,,280.0,280.0,18.082,2.713,18.052,24.48
21337.5,2.923,0.82,-33.965,1.63,9.203,5.651,37.673,5.68,9.548,-2.725,0.0,39.486,40.462,9.729,1.501,20.226,17.214,20.2,17.504,-3.093,26.274,0.0,267.84,,280.0,280.0,18.874,2.716,18.145,24.537
21338.0,2.923,0.82,-33.965,1.63,9.203,5.651,37.673,5.68,9.548,-2.725,0.0,39.5,40.5,9.729,1.501,20.224,16.628,20.212,17.008,-3.093,26.274,0.0,267.84,,280.0,280.0,18.786,2.72,18.156,24.579
21338.5,2.594,0.602,-35.209,1.607,9.677,5.651,37.673,5.68,9.548,-2.725,0.0,39.5,40.5,9.534,1.609,19.837,16.964,20.052,17.187,-3.093,26.274,0.0,267.64,,280.0,280.0,18.518,2.723,18.079,24.561
21339.0,2.594,0.602,-35.209,1.607,9.677,5.651,37.673,5.68,9.548,-2.725,0.0,39.5,40.5,9.534,1.609,20.05,17.512,20.142,17.67,-3.093,26.274,0.0,267.64,,280.0,280.0,18.51,2.721,18.096,24.533
21339.5,2.594,0.602,-35.209,1.607,9.677,5.651,37.673,5.68,9.548,-2.725,0.0,39.5,40.5,9.534,1.609,20.141,16.696,20.163,17.406,-3.093,26.274,0.0,267.74,,280.0,280.0,18.844,2.719,18.126,24.471
21340.0,2.594,0.602,-35.209,1.607,9.677,5.651,37.673,5.68,9.548,-2.725,0.0,39.5,40.5,9.534,1.609,20.183,16.082,20.175,16.482,-3.093,26.274,0.0,267.74,,280.0,280.0,18.602,2.717,18.107,24.388
21340.5,2.594,0.602,-35.209,1.607,9.677,5.655,37.693,5.643,9.605,-2.713,0.0,39.473,40.447,9.534,1.609,20.02,16.251,20.117,16.918,-3.091,26.262,0.0,267.54,,280.0,280.0,18.231,2.715,18.047,24.315
21341.0,2.594,0.602,-35.209,1.607,9.677,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.534,1.609,20.126,17.595,20.2,18.339,-3.091,26.262,0.0,267.54,,280.0,280.0,18.327,2.713,18.184,24.288
21341.5,2.149,0.606,-33.783,1.572,9.608,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.735,1.544,20.365,17.017,20.275,17.552,-3.091,26.262,0.0,267.44,,280.0,280.0,19.065,2.711,18.185,24.284
21342.0,2.149,0.606,-33.783,1.572,9.608,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.735,1.544,20.037,15.659,20.156,15.761,-3.091,26.262,0.0,267.44,,280.0,280.0,18.802,2.702,18.196,24.262
21342.5,2.149,0.606,-33.783,1.572,9.608,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.735,1.544,19.985,17.594,20.169,18.084,-3.091,26.262,0.0,267.54,,280.0,280.0,17.903,2.693,18.122,24.297
21343.0,2.149,0.606,-33.783,1.572,9.608,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.735,1.544,20.293,17.474,20.298,17.688,-3.091,26.262,0.0,267.54,,280.0,280.0,18.958,2.684,18.255,24.303
21343.5,2.149,0.606,-33.783,1.572,9.608,5.655,37.693,5.643,9.605,-2.713,0.0,39.5,40.4,9.735,1.544,20.297,16.742,20.322,16.691,-3.091,26.262,0.0,267.34,,280.0,280.0,18.938,2.675,18.27,24.367
21344.0,2.149,0.606,-33.783,1.572,9.608,5.646,37.626,5.619,9.57,-2.717,0.0,39.457,40.401,9.735,1.544,20.066,15.395,20.148,14.945,-3.086,26.265,0.0,267.34,,280.0,280.0,18.513,2.666,18.161,24.342
21344.5,2.149,0.606,-33.783,1.572,9.608,5.646,37.626,5.619,9.57,-2.717,0.0,39.5,40.4,9.735,1.544,19.819,16.961,20.098,17.413,-3.086,26.265,0.0,267.14,,280.0,280.0,17.639,2.658,18.205,24.369
21345.0,3.549,0.818,-35.209,1.619,9.681,5.646,37.626,5.619,9.57,-2.717,0.0,39.5,40.4,9.663,1.585,20.123,18.116,20.225,18.503,-3.086,26.265,0.0,267.14,,280.0,280.0,18.573,2.65,18.312,24.382
21345.5,3.549,0.818,-35.209,1.619,9.681,5.646,37.626,5.619,9.57,-2.717,0.0,39.5,40.4,9.663,1.585,20.142,15.96,20.219,15.53,-3.086,26.265,0.0,266.94,,280.0,280.0,19.242,2.664,18.326,24.351
21346.0,3.549,0.818,-35.209,1.619,9.681,5.646,37.626,5.619,9.57,-2.717,0.0,39.5,40.4,9.663,1.585,19.852,15.808,20.054,15.898,-3.086,26.265,0.0,266.94,,280.0,280.0,17.963,2.679,18.25,24.348
21346.5,3.549,0.818,-35.209,1.619,9.681,5.646,37.626,5.619,9.57,-2.717,0.0,39.5,40.4,9.663,1.585,19.887,17.12,20.084,17.588,-3.086,26.265,0.0,267.04,,280.0,280.0,17.903,2.693,18.162,24.364
21347.0,3.549,0.818,-35.209,1.619,9.681,5.651,37.669,5.635,9.585,-2.705,0.0,39.436,40.383,9.663,1.585,20.127,16.554,20.147,16.884,-3.097,26.267,0.0,267.04,,280.0,280.0,18.67,2.707,18.19,24.332
21347.5,3.549,0.818,-35.209,1.619,9.681,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.663,1.585,20.092,16.204,20.144,16.057,-3.097,26.267,0.0,267.04,,280.0,280.0,18.428,2.721,18.149,24.411
21348.0,2.658,0.659,-34.791,1.611,9.587,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.801,1.7,19.839,15.406,19.991,15.469,-3.097,26.267,0.0,267.04,,280.0,280.0,18.124,2.735,17.993,24.319
21348.5,2.658,0.659,-34.791,1.611,9.587,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.801,1.7,19.746,16.738,19.975,17.433,-3.097,26.267,0.0,267.34,,280.0,280.0,17.676,2.733,18.031,24.315
21349.0,2.658,0.659,-34.791,1.611,9.587,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.801,1.7,20.156,16.427,20.137,16.382,-3.097,26.267,0.0,267.34,,280.0,280.0,18.473,2.732,18.044,24.31
21349.5,2.658,0.659,-34.791,1.611,9.587,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.801,1.7,19.964,15.798,20.043,15.516,-3.097,26.267,0.0,267.54,,280.0,280.0,18.275,2.731,18.05,24.332
21350.0,2.658,0.659,-34.791,1.611,9.587,5.651,37.669,5.635,9.585,-2.705,0.0,39.4,40.4,9.801,1.7,19.787,16.787,20.018,17.194,-3.097,26.267,0.0,267.54,,280.0,280.0,17.83,2.73,17.958,24.332
21350.5,2.658,0.659,-34.791,1.611,9.587,5.664,37.721,5.668,9.672,-2.706,0.0,39.436,40.361,9.801,1.7,20.001,17.204,20.091,17.956,-3.078,26.271,0.0,267.04,,280.0,280.0,18.446,2.728,17.971,24.348
21351.0,2.658,0.659,-34.791,1.611,9.587,5.664,37.721,5.668,9.672,-2.706,0.0,39.4,40.4,9.801,1.7,20.163,16.468,20.152,16.783,-3.078,26.271,0.0,267.04,,280.0,280.0,18.813,2.727,18.033,24.333
21351.5,2.606,0.643,-34.909,1.692,9.687,5.664,37.721,5.668,9.672,-2.706,0.0,39.4,40.4,9.693,1.507,20.033,15.999,20.094,16.017,-3.078,26.271,0.0,266.94,,280.0,280.0,18.392,2.726,17.95,24.374
21352.0,2.606,0.643,-34.909,1.692,9.687,5.664,37.721,5.668,9.672,-2.706,0.0,39.4,40.4,9.693,1.507,19.839,16.515,20.033,17.03,-3.078,26.271,0.0,266.94,,280.0,280.0,18.036,2.724,17.949,24.468
21352.5,2.606,0.643,-34.909,1.692,9.687,5.664,37.721,5.668,9.672,-2.706,0.0,39.4,40.4,9.693,1.507,20.2,16.673,20.183,17.432,-3.078,26.271,0.0,266.64,,280.0,280.0,18.354,2.722,18.028,24.457
21353.0,2.606,0.643,-34.909,1.692,9.687,5.664,37.721,5.668,9.672,-2.706,0.0,39.4,40.4,9.693,1.507,20.178,15.975,20.166,15.966,-3.078,26.271,0.0,266.64,,280.0,280.0,18.622,2.72,18.061,24.429
21353.5,2.606,0.643,-34.909,1.692,9.687,5.65,37.628,5.604,9.642,-2.704,0.0,39.42,40.303,9.693,1.507,19.962,16.308,20.104,16.756,-3.077,26.272,0.0,266.94,,280.0,280.0,18.071,2.718,18.0,24.435
21354.0,2.606,0.643,-34.909,1.692,9.687,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.693,1.507,20.049,17.604,20.162,18.071,-3.077,26.272,0.0,266.94,,280.0,280.0,18.282,2.717,17.968,24.431
21354.5,2.49,0.616,-35.209,1.66,9.692,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.631,1.552,20.239,17.143,20.237,17.368,-3.077,26.272,0.0,266.94,,280.0,280.0,18.971,2.715,18.116,24.471
21355.0,2.49,0.616,-35.209,1.66,9.692,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.631,1.552,20.207,16.287,20.201,15.974,-3.077,26.272,0.0,266.94,,280.0,280.0,18.747,2.711,18.14,24.545
21355.5,2.49,0.616,-35.209,1.66,9.692,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.631,1.552,19.887,15.257,20.041,15.139,-3.077,26.272,0.0,267.34,,280.0,280.0,18.167,2.707,18.01,24.58
21356.0,2.49,0.616,-35.209,1.66,9.692,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.631,1.552,20.004,16.748,20.062,17.365,-3.077,26.272,0.0,267.34,,280.0,280.0,17.581,2.704,17.983,24.612
21356.5,2.49,0.616,-35.209,1.66,9.692,5.65,37.628,5.604,9.642,-2.704,0.0,39.4,40.3,9.631,1.552,20.092,16.361,20.11,16.705,-3.077,26.272,0.0,267.24,,280.0,280.0,18.545,2.7,17.976,24.573
21357.0,2.49,0.616,-35.209,1.66,9.692,5.656,37.647,5.643,9.638,-2.711,0.0,39.403,40.331,9.631,1.552,19.964,15.72,20.031,15.817,-3.093,26.264,0.0,267.24,,280.0,280.0,18.317,2.697,17.975,24.599
21357.5,2.49,0.616,-35.209,1.66,9.692,5.656,37.647,5.643,9.638,-2.711,0.0,39.4,40.3,9.631,1.552,19.843,16.784,20.015,17.489,-3.093,26.264,0.0,267.34,,280.0,280.0,17.883,2.694,17.888,24.602
21358.0,2.469,0.661,-33.652,1.652,9.573,5.656,37.647,5.643,9.638,-2.711,0.0,39.4,40.3,9.896,1.603,20.056,16.846,20.097,17.734,-3.093,26.264,0.0,267.34,,280.0,280.0,18.533,2.69,17.957,24.605
21358.5,2.469,0.661,-33.652,1.652,9.573,5.656,37.647,5.643,9.638,-2.711,0.0,39.4,40.3,9.896,1.603,20.191,16.258,20.132,16.815,-3.093,26.264,0.0,267.14,,280.0,280.0,18.683,2.687,17.934,24.672
21359.0,2.469,0.661,-33.652,1.652,9.573,5.656,37.647,5.643,9.638,-2.711,0.0,39.4,40.3,9.896,1.603,20.091,16.384,20.14,17.092,-3.093,26.264,0.0,267.14,,280.0,280.0,18.349,2.683,17.9,24.66
21359.5,2.469,0.661,-33.652,1.652,9.573,5.656,37.647,5.643,9.638,-2.711,0.0,39.4,40.3,9.896,1.603,20.243,17.313,20.241,18.049,-3.093,26.264,0.0,266.94,,280.0,280.0,18.427,2.679,17.935,24.643
21360.0,2.469,0.661,-33.652,1.652,9.573,5.65,37.627,5.686,9.646,-2.706,0.0,39.39,40.296,9.896,1.603,20.339,16.851,20.317,17.134,-3.091,26.265,0.0,266.94,,280.0,280.0,18.961,2.676,18.036,24.566
21360.5,2.469,0.661,-33.652,1.652,9.573,5.65,37.627,5.686,9.646,-2.706,0.0,39.4,40.3,9.896,1.603,20.228,16.175,20.252,16.155,-3.091,26.265,0.0,267.34,,280.0,280.0,18.66,2.673,18.08,24.523
21361.0,2.395,0.571,-35.124,1.604,9.73,5.65,37.627,5.686,9.646,-2.706,0.0,39.4,40.3,9.688,1.555,20.066,16.647,20.206,17.167,-3.091,26.265,0.0,267.34,,280.0,280.0,18.203,2.669,18.02,24.478
21361.5,2.395,0.571,-35.124,1.604,9.73,5.65,37.627,5.686,9.646,-2.706,0.0,39.4,40.3,9.688,1.555,20.195,17.7,20.283,18.166,-3.091,26.265,0.0,267.44,,280.0,280.0,18.521,2.665,18.045,24.441
21362.0,2.395,0.571,-35.124,1.604,9.73,5.65,37.627,5.686,9.646,-2.706,0.0,39.4,40.3,9.688,1.555,20.39,17.429,20.392,18.037,-3.091,26.265,0.0,267.44,,280.0,280.0,19.086,2.66,18.183,24.505
21362.5,2.395,0.571,-35.124,1.604,9.73,5.65,37.627,5.686,9.646,-2.706,0.0,39.4,40.3,9.688,1.555,20.412,16.534,20.378,16.595,-3.091,26.265,0.0,267.64,,280.0,280.0,19.062,2.656,18.218,24.525
21363.0,2.395,0.571,-35.124,1.604,9.73,5.637,37.694,5.655,9.749,-2.704,0.0,39.385,40.276,9.688,1.555,19.973,17.228,20.207,17.767,-3.085,26.266,0.0,267.64,,280.0,280.0,18.48,2.652,18.122,24.573
21363.5,2.395,0.571,-35.124,1.604,9.73,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.688,1.555,20.292,17.593,20.307,17.55,-3.085,26.266,0.0,267.34,,280.0,280.0,18.794,2.648,18.23,24.585
21364.0,2.395,0.571,-35.124,1.604,9.73,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.688,1.555,20.23,16.631,20.31,16.955,-3.085,26.266,0.0,267.34,,280.0,280.0,18.936,2.643,18.266,24.569
21364.5,1.916,0.573,-34.005,1.651,9.624,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.723,1.611,20.145,15.643,20.21,15.006,-3.085,26.266,0.0,267.44,,280.0,280.0,18.532,2.639,18.285,24.574
21365.0,1.916,0.573,-34.005,1.651,9.624,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.723,1.611,19.8,16.218,20.07,16.41,-3.085,26.266,0.0,267.44,,280.0,280.0,17.751,2.627,18.157,24.598
21365.5,1.916,0.573,-34.005,1.651,9.624,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.723,1.611,19.957,17.459,20.128,17.672,-3.085,26.266,0.0,267.94,,280.0,280.0,18.124,2.616,18.183,24.61
21366.0,1.916,0.573,-34.005,1.651,9.624,5.637,37.694,5.655,9.749,-2.704,0.0,39.4,40.3,9.723,1.611,20.187,17.475,20.232,18.122,-3.085,26.266,0.0,267.94,,280.0,280.0,18.804,2.604,18.209,24.572
21366.5,1.916,0.573,-34.005,1.651,9.624,5.622,37.603,5.648,9.659,-2.704,0.0,39.365,40.249,9.723,1.611,20.04,15.669,20.146,15.472,-3.089,26.264,0.0,268.24,,280.0,280.0,19.004,2.593,18.22,24.603
21367.0,1.916,0.573,-34.005,1.651,9.624,5.622,37.603,5.648,9.659,-2.704,0.0,39.4,40.2,9.723,1.611,19.891,16.864,20.112,17.412,-3.089,26.264,0.0,268.24,,280.0,280.0,17.832,2.582,18.114,24.596
21367.5,3.602,0.849,-35.209,1.625,9.667,5.622,37.603,5.648,9.659,-2.704,0.0,39.4,40.2,9.678,1.408,20.171,18.245,20.262,18.602,-3.089,26.264,0.0,268.14,,280.0,280.0,18.57,2.571,18.2,24.574
21368.0,3.602,0.849,-35.209,1.625,9.667,5.622,37.603,5.648,9.659,-2.704,0.0,39.4,40.2,9.678,1.408,20.396,17.141,20.359,17.757,-3.089,26.264,0.0,268.14,,280.0,280.0,19.32,2.588,18.301,24.575
21368.5,3.602,0.849,-35.209,1.625,9.667,5.622,37.603,5.648,9.659,-2.704,0.0,39.4,40.2,9.678,1.408,20.391,16.144,20.369,15.962,-3.089,26.264,0.0,267.74,,280.0,280.0,18.913,2.605,18.329,24.56
21369.0,3.602,0.849,-35.209,1.625,9.667,5.622,37.603,5.648,9.659,-2.704,0.0,39.4,40.2,9.678,1.408,20.169,15.695,20.268,15.936,-3.089,26.264,0.0,267.74,,280.0,280.0,18.217,2.621,18.17,24.586
21369.5,3.602,0.849,-35.209,1.625,9.667,5.604,37.672,5.688,9.705,-2.711,0.0,39.347,40.24,9.678,1.408,20.135,16.892,20.264,17.44,-3.078,26.265,0.0,267.34,,280.0,280.0,18.017,2.637,18.275,24.564
21370.0,3.602,0.849,-35.209,1.625,9.667,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.678,1.408,20.454,17.14,20.417,17.853,-3.078,26.265,0.0,267.34,,280.0,280.0,18.683,2.653,18.266,24.54
21370.5,3.602,0.849,-35.209,1.625,9.667,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.678,1.408,20.449,16.267,20.399,16.202,-3.078,26.265,0.0,267.24,,280.0,280.0,18.966,2.668,18.291,24.478
21371.0,1.737,0.485,-33.456,1.64,9.577,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.894,1.653,20.089,16.325,20.271,16.516,-3.078,26.265,0.0,267.24,,280.0,280.0,18.329,2.684,18.25,24.444
21371.5,1.737,0.485,-33.456,1.64,9.577,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.894,1.653,20.176,17.862,20.319,18.039,-3.078,26.265,0.0,267.24,,280.0,280.0,18.3,2.668,18.296,24.43
21372.0,1.737,0.485,-33.456,1.64,9.577,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.894,1.653,20.412,17.193,20.401,17.608,-3.078,26.265,0.0,267.24,,280.0,280.0,19.099,2.653,18.386,24.45
21372.5,1.737,0.485,-33.456,1.64,9.577,5.604,37.672,5.688,9.705,-2.711,0.0,39.3,40.2,9.894,1.653,20.44,16.609,20.426,16.628,-3.078,26.265,0.0,266.84,,280.0,280.0,18.903,2.638,18.378,24.473
21373.0,1.737,0.485,-33.456,1.64,9.577,5.628,37.61,5.623,9.73,-2.708,0.0,39.34,40.236,9.894,1.653,20.179,15.475,20.251,15.253,-3.081,26.268,0.0,266.84,,280.0,280.0,18.526,2.623,18.266,24.419
21373.5,1.737,0.485,-33.456,1.64,9.577,5.628,37.61,5.623,9.73,-2.708,0.0,39.3,40.2,9.894,1.653,20.181,17.588,20.282,17.825,-3.081,26.268,0.0,267.54,,280.0,280.0,17.79,2.609,18.312,24.373
21374.0,3.563,0.854,-35.209,1.582,9.639,5.628,37.61,5.623,9.73,-2.708,0.0,39.3,40.2,9.653,1.666,20.346,17.237,20.368,17.629,-3.081,26.268,0.0,267.54,,280.0,280.0,18.969,2.594,18.38,24.358
21374.5,3.563,0.854,-35.209,1.582,9.639,5.628,37.61,5.623,9.73,-2.708,0.0,39.3,40.2,9.653,1.666,20.314,16.441,20.347,16.467,-3.081,26.268,0.0,267.84,,280.0,280.0,18.895,2.61,18.36,24.354
21375.0,3.563,0.854,-35.209,1.582,9.639,5.628,37.61,5.623,9.73,-2.708,0.0,39.3,40.2,9.653,1.666,20.097,16.223,20.254,16.56,-3.081,26.268,0.0,267.84,,280.0,280.0,18.392,2.626,18.299,24.313
21375.5,3.563,0.854,-35.209,1.582,9.639,5.628,37.61,5.623,9.73,-2.708,0.0,39.3,40.2,9.653,1.666,20.164,17.694,20.321,18.328,-3.081,26.268,0.0,268.14,,280.0,280.0,18.283,2.641,18.299,24.265
21376.0,3.563,0.854,-35.209,1.582,9.639,5.645,37.588,5.673,9.682,-2.704,0.0,39.334,40.217,9.653,1.666,20.44,17.41,20.435,18.182,-3.074,26.274,0.0,268.14,,280.0,280.0,19.127,2.656,18.408,24.214
21376.5,3.563,0.854,-35.209,1.582,9.639,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.653,1.666,20.509,16.725,20.467,17.21,-3.074,26.274,0.0,267.44,,280.0,280.0,19.117,2.671,18.405,24.192
21377.0,3.563,0.854,-35.209,1.582,9.639,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.653,1.666,20.19,17.62,20.38,17.926,-3.074,26.274,0.0,267.44,,280.0,280.0,18.728,2.686,18.371,24.169
21377.5,2.842,0.757,-33.447,1.644,9.569,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.904,1.55,20.475,17.661,20.486,17.727,-3.074,26.274,0.0,267.64,,280.0,280.0,19.029,2.7,18.429,24.161
21378.0,2.842,0.757,-33.447,1.644,9.569,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.904,1.55,20.506,17.012,20.505,17.364,-3.074,26.274,0.0,267.64,,280.0,280.0,19.087,2.702,18.455,24.176
21378.5,2.842,0.757,-33.447,1.644,9.569,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.904,1.55,20.439,15.952,20.47,16.127,-3.074,26.274,0.0,267.64,,280.0,280.0,18.847,2.705,18.438,24.146
21379.0,2.842,0.757,-33.447,1.644,9.569,5.645,37.588,5.673,9.682,-2.704,0.0,39.3,40.2,9.904,1.55,20.325,17.015,20.442,17.631,-3.074,26.274,0.0,267.64,,280.0,280.0,18.247,2.707,18.334,24.113
21379.5,2.842,0.757,-33.447,1.644,9.569,5.65,37.652,5.669,9.764,-2.707,0.0,39.325,40.201,9.904,1.55,20.498,17.753,20.532,17.826,-3.072,26.276,0.0,267.44,,280.0,280.0,18.853,2.709,18.429,24.046
21380.0,2.842,0.757,-33.447,1.644,9.569,5.65,37.652,5.669,9.764,-2.707,0.0,39.3,40.2,9.904,1.55,20.519,17.146,20.555,17.333,-3.072,26.276,0.0,267.44,,280.0,280.0,19.152,2.711,18.461,24.0
21380.5,2.158,0.511,-35.209,1.126,9.656,5.65,37.652,5.669,9.764,-2.707,0.0,39.3,40.2,9.612,1.612,20.212,16.72,20.413,17.207,-3.072,26.276,0.0,267.44,,280.0,280.0,18.888,2.713,18.362,23.994
21381.0,2.158,0.511,-35.209,1.126,9.656,5.65,37.652,5.669,9.764,-2.707,0.0,39.3,40.2,9.612,1.612,20.36,17.826,20.475,18.58,-3.072,26.276,0.0,267.44,,280.0,280.0,18.638,2.704,18.331,24.031
21381.5,2.158,0.511,-35.209,1.126,9.656,5.65,37.652,5.669,9.764,-2.707,0.0,39.3,40.2,9.612,1.612,20.529,16.757,20.503,17.26,-3.072,26.276,0.0,267.54,,280.0,280.0,19.31,2.695,18.442,24.023
21382.0,2.158,0.511,-35.209,1.126,9.656,5.65,37.652,5.669,9.764,-2.707,0.0,39.3,40.2,9.612,1.612,20.417,16.432,20.481,16.443,-3.072,26.276,0.0,267.54,,280.0,280.0,18.762,2.687,18.414,24.075
21382.5,2.158,0.511,-35.209,1.126,9.656,5.638,37.655,5.635,9.806,-2.705,0.0,39.314,40.186,9.612,1.612,20.194,15.953,20.343,16.193,-3.079,26.276,0.0,267.24,,280.0,280.0,18.443,2.678,18.369,24.105
21383.0,2.158,0.511,-35.209,1.126,9.656,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.612,1.612,20.18,17.412,20.36,18.154,-3.079,26.276,0.0,267.24,,280.0,280.0,18.171,2.669,18.334,24.098
21383.5,2.158,0.511,-35.209,1.126,9.656,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.612,1.612,20.437,17.386,20.477,17.91,-3.079,26.276,0.0,267.04,,280.0,280.0,19.026,2.661,18.373,24.1
21384.0,2.876,0.751,-34.499,1.461,9.71,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.695,1.525,20.26,15.754,20.345,15.76,-3.079,26.276,0.0,267.04,,280.0,280.0,19.053,2.653,18.351,24.127
21384.5,2.876,0.751,-34.499,1.461,9.71,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.695,1.525,20.104,17.268,20.304,17.85,-3.079,26.276,0.0,267.24,,280.0,280.0,18.03,2.656,18.261,24.148
21385.0,2.876,0.751,-34.499,1.461,9.71,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.695,1.525,20.402,17.807,20.444,18.307,-3.079,26.276,0.0,267.24,,280.0,280.0,18.882,2.66,18.314,24.098
21385.5,2.876,0.751,-34.499,1.461,9.71,5.638,37.655,5.635,9.806,-2.705,0.0,39.3,40.2,9.695,1.525,20.5,16.941,20.502,17.243,-3.079,26.276,0.0,267.54,,280.0,280.0,19.24,2.664,18.363,24.094
21386.0,2.876,0.751,-34.499,1.461,9.71,5.656,37.592,5.633,9.766,-2.706,0.0,39.303,40.197,9.695,1.525,20.422,15.947,20.431,15.71,-3.081,26.281,0.0,267.54,,280.0,280.0,18.797,2.667,18.377,24.096
21386.5,2.876,0.751,-34.499,1.461,9.71,5.656,37.592,5.633,9.766,-2.706,0.0,39.3,40.2,9.695,1.525,20.218,16.78,20.4,17.162,-3.081,26.281,0.0,267.24,,280.0,280.0,18.128,2.67,18.217,24.073
21387.0,3.468,0.906,-33.626,1.649,9.66,5.656,37.592,5.633,9.766,-2.706,0.0,39.3,40.2,9.833,1.516,20.337,17.944,20.471,18.407,-3.081,26.281,0.0,267.24,,280.0,280.0,18.64,2.674,18.33,24.068
21387.5,3.468,0.906,-33.626,1.649,9.66,5.656,37.592,5.633,9.766,-2.706,0.0,39.3,40.2,9.833,1.516,20.587,16.756,20.569,17.254,-3.081,26.281,0.0,267.14,,280.0,280.0,19.29,2.687,18.33,24.061
21388.0,3.468,0.906,-33.626,1.649,9.66,5.656,37.592,5.633,9.766,-2.706,0.0,39.3,40.2,9.833,1.516,20.427,15.899,20.458,16.052,-3.081,26.281,0.0,267.14,,280.0,280.0,18.792,2.7,18.338,24.071
21388.5,3.468,0.906,-33.626,1.649,9.66,5.656,37.592,5.633,9.766,-2.706,0.0,39.3,40.2,9.833,1.516,20.269,16.917,20.444,17.593,-3.081,26.281,0.0,267.04,,280.0,280.0,18.209,2.712,18.261,24.055
21389.0,3.468,0.906,-33.626,1.649,9.66,5.663,37.649,5.658,9.814,-2.702,0.0,39.296,40.198,9.833,1.516,20.474,17.934,20.546,18.383,-3.075,26.275,0.0,267.04,,280.0,280.0,18.806,2.725,18.307,24.039
21389.5,3.468,0.906,-33.626,1.649,9.66,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.833,1.516,20.645,17.199,20.6,17.217,-3.075,26.275,0.0,267.34,,280.0,280.0,19.334,2.737,18.367,23.979
21390.0,2.45,0.537,-35.209,1.643,9.717,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.649,1.726,20.449,16.164,20.506,15.754,-3.075,26.275,0.0,267.34,,280.0,280.0,18.915,2.749,18.367,23.836
21390.5,2.45,0.537,-35.209,1.643,9.717,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.649,1.726,20.086,15.654,20.317,15.709,-3.075,26.275,0.0,267.24,,280.0,280.0,18.218,2.744,18.271,23.748
21391.0,2.45,0.537,-35.209,1.643,9.717,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.649,1.726,20.324,16.889,20.368,17.46,-3.075,26.275,0.0,267.24,,280.0,280.0,17.942,2.739,18.303,23.73
21391.5,2.45,0.537,-35.209,1.643,9.717,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.649,1.726,20.391,16.37,20.409,16.449,-3.075,26.275,0.0,267.04,,280.0,280.0,18.76,2.734,18.3,23.707
21392.0,2.45,0.537,-35.209,1.643,9.717,5.663,37.649,5.658,9.814,-2.702,0.0,39.3,40.2,9.649,1.726,20.267,15.884,20.344,15.948,-3.075,26.275,0.0,267.04,,280.0,280.0,18.405,2.73,18.255,23.7
21392.5,2.45,0.537,-35.209,1.643,9.717,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.197,9.649,1.726,20.172,17.291,20.362,17.89,-3.065,26.294,0.0,267.54,,280.0,280.0,18.111,2.725,18.142,23.613
21393.0,2.45,0.537,-35.209,1.643,9.717,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.2,9.649,1.726,20.419,17.925,20.472,18.321,-3.065,26.294,0.0,267.54,,280.0,280.0,18.929,2.721,18.176,23.673
21393.5,2.718,0.727,-34.32,1.668,9.446,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.2,9.737,1.592,20.463,16.896,20.491,17.272,-3.065,26.294,0.0,266.94,,280.0,280.0,19.284,2.716,18.301,23.645
21394.0,2.718,0.727,-34.32,1.668,9.446,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.2,9.737,1.592,20.344,15.74,20.391,15.208,-3.065,26.294,0.0,266.94,,280.0,280.0,18.78,2.716,18.195,23.648
21394.5,2.718,0.727,-34.32,1.668,9.446,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.2,9.737,1.592,20.004,16.91,20.298,17.324,-3.065,26.294,0.0,267.14,,280.0,280.0,17.921,2.716,18.2,23.647
21395.0,2.718,0.727,-34.32,1.668,9.446,5.645,37.657,5.655,9.854,-2.69,0.0,39.3,40.2,9.737,1.592,20.372,16.829,20.414,17.6,-3.065,26.294,0.0,267.14,,280.0,280.0,18.634,2.716,18.258,23.666
21395.5,2.718,0.727,-34.32,1.668,9.446,5.651,37.601,5.653,9.827,-2.673,0.0,39.281,40.171,9.737,1.592,20.349,16.139,20.385,16.298,-3.07,26.285,0.0,266.74,,280.0,280.0,18.804,2.716,18.273,23.723
21396.0,2.718,0.727,-34.32,1.668,9.446,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.737,1.592,20.133,16.615,20.322,17.263,-3.07,26.285,0.0,266.74,,280.0,280.0,18.293,2.716,18.189,23.786
21396.5,2.936,0.714,-34.808,1.82,9.626,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.683,1.434,20.302,17.449,20.395,18.343,-3.07,26.285,0.0,267.14,,280.0,280.0,18.583,2.716,18.155,23.759
21397.0,2.936,0.714,-34.808,1.82,9.626,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.683,1.434,20.468,17.033,20.457,17.634,-3.07,26.285,0.0,267.14,,280.0,280.0,19.123,2.72,18.239,23.893
21397.5,2.936,0.714,-34.808,1.82,9.626,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.683,1.434,20.38,16.207,20.399,16.431,-3.07,26.285,0.0,267.44,,280.0,280.0,18.898,2.723,18.19,23.985
21398.0,2.936,0.714,-34.808,1.82,9.626,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.683,1.434,20.196,15.944,20.31,16.398,-3.07,26.285,0.0,267.44,,280.0,280.0,18.355,2.727,18.124,24.051
21398.5,2.936,0.714,-34.808,1.82,9.626,5.651,37.601,5.653,9.827,-2.673,0.0,39.3,40.2,9.683,1.434,20.282,17.325,20.373,17.956,-3.07,26.285,0.0,267.64,,280.0,280.0,18.212,2.73,18.127,24.131
21399.0,2.936,0.714,-34.808,1.82,9.626,5.64,37.659,5.665,9.855,-2.704,0.0,39.267,40.157,9.683,1.434,20.444,16.65,20.405,16.692,-3.068,26.287,0.0,267.64,,280.0,280.0,18.984,2.734,18.166,24.149
21399.5,2.936,0.714,-34.808,1.82,9.626,5.64,37.659,5.665,9.855,-2.704,0.0,39.3,40.2,9.683,1.434,20.168,15.851,20.301,16.19,-3.068,26.287,0.0,267.24,,280.0,280.0,18.548,2.737,18.171,24.198
21400.0,2.545,0.63,-34.012,1.679,9.709,5.64,37.659,5.665,9.855,-2.704,0.0,39.3,40.2,9.778,1.576,20.103,16.576,20.269,17.413,-3.068,26.287,0.0,267.24,,280.0,280.0,18.128,2.74,18.071,24.24
21400.5,2.545,0.63,-34.012,1.679,9.709,5.64,37.659,5.665,9.855,-2.704,0.0,39.3,40.2,9.778,1.576,20.295,17.344,20.368,17.867,-3.068,26.287,0.0,267.44,,280.0,280.0,18.59,2.737,18.169,24.254
21401.0,2.545,0.63,-34.012,1.679,9.709,5.64,37.659,5.665,9.855,-2.704,0.0,39.3,40.2,9.778,1.576,20.405,16.871,20.394,16.729,-3.068,26.287,0.0,267.44,,280.0,280.0,18.969,2.734,18.201,24.31
21401.5,2.545,0.63,-34.012,1.679,9.709,5.64,37.659,5.665,9.855,-2.704,0.0,39.3,40.2,9.778,1.576,20.229,16.008,20.333,15.524,-3.068,26.287,0.0,267.44,,280.0,280.0,18.6,2.731,18.122,24.272
21402.0,2.545,0.63,-34.012,1.679,9.709,5.647,37.689,5.655,9.91,-2.707,0.0,39.263,40.161,9.778,1.576,20.137,17.379,20.273,18.237,-3.08,26.287,0.0,267.44,,280.0,280.0,18.023,2.728,18.075,24.268
21402.5,2.545,0.63,-34.012,1.679,9.709,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.778,1.576,20.351,16.693,20.367,17.009,-3.08,26.287,0.0,267.54,,280.0,280.0,19.006,2.725,18.154,24.309
21403.0,1.503,0.452,-33.979,1.754,9.659,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.737,1.656,20.256,16.196,20.326,15.963,-3.08,26.287,0.0,267.54,,280.0,280.0,18.605,2.722,18.149,24.288
21403.5,1.503,0.452,-33.979,1.754,9.659,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.737,1.656,19.98,16.396,20.219,16.787,-3.08,26.287,0.0,267.24,,280.0,280.0,18.185,2.702,18.103,24.307
21404.0,1.503,0.452,-33.979,1.754,9.659,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.737,1.656,20.136,17.515,20.296,18.242,-3.08,26.287,0.0,267.24,,280.0,280.0,18.346,2.682,18.085,24.346
21404.5,1.503,0.452,-33.979,1.754,9.659,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.737,1.656,20.357,16.676,20.366,16.924,-3.08,26.287,0.0,267.24,,280.0,280.0,19.047,2.663,18.162,24.374
21405.0,1.503,0.452,-33.979,1.754,9.659,5.647,37.689,5.655,9.91,-2.707,0.0,39.3,40.2,9.737,1.656,20.252,16.133,20.313,15.979,-3.08,26.287,0.0,267.24,,280.0,280.0,18.581,2.644,18.122,24.337
21405.5,1.503,0.452,-33.979,1.754,9.659,5.637,37.618,5.633,9.883,-2.693,0.0,39.254,40.153,9.737,1.656,20.111,17.613,20.261,18.351,-3.082,26.284,0.0,267.44,,280.0,280.0,18.169,2.625,18.079,24.333
21406.0,1.503,0.452,-33.979,1.754,9.659,5.637,37.618,5.633,9.883,-2.693,0.0,39.3,40.2,9.737,1.656,20.379,17.041,20.36,17.178,-3.082,26.284,0.0,267.44,,280.0,280.0,19.084,2.607,18.165,24.306
21406.5,2.619,0.62,-35.102,1.652,9.698,5.637,37.618,5.633,9.883,-2.693,0.0,39.3,40.2,9.615,1.602,20.208,16.234,20.317,16.095,-3.082,26.284,0.0,267.24,,280.0,280.0,18.74,2.589,18.185,24.298
21407.0,2.619,0.62,-35.102,1.652,9.698,5.637,37.618,5.633,9.883,-2.693,0.0,39.3,40.2,9.615,1.602,20.016,15.749,20.168,16.021,-3.082,26.284,0.0,267.24,,280.0,280.0,18.213,2.589,18.155,24.32
21407.5,2.619,0.62,-35.102,1.652,9.698,5.637,37.618,5.633,9.883,-2.693,0.0,39.3,40.2,9.615,1.602,20.02,17.238,20.212,17.875,-3.082,26.284,0.0,267.34,,280.0,280.0,17.989,2.59,18.111,24.353
21408.0,2.619,0.62,-35.102,1.652,9.698,5.637,37.618,5.633,9.883,-2.693,0.0,39.3,40.2,9.615,1.602,20.298,16.968,20.306,16.914,-3.082,26.284,0.0,267.34,,280.0,280.0,18.836,2.59,18.168,24.346
21408.5,2.619,0.62,-35.102,1.652,9.698,5.645,37.578,5.65,9.862,-2.702,0.0,39.252,40.17,9.615,1.602,20.199,16.612,20.311,16.811,-3.076,26.283,0.0,267.64,,280.0,280.0,18.622,2.591,18.151,24.351
21409.0,2.619,0.62,-35.102,1.652,9.698,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.615,1.602,19.999,16.905,20.199,17.525,-3.076,26.283,0.0,267.64,,280.0,280.0,18.483,2.591,18.074,24.333
21409.5,3.02,0.719,-35.209,1.628,9.668,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.603,1.563,20.22,17.359,20.302,18.09,-3.076,26.283,0.0,267.54,,280.0,280.0,18.657,2.592,18.143,24.319
21410.0,3.02,0.719,-35.209,1.628,9.668,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.603,1.563,20.398,16.838,20.374,17.19,-3.076,26.283,0.0,267.54,,280.0,280.0,18.993,2.599,18.198,24.291
21410.5,3.02,0.719,-35.209,1.628,9.668,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.603,1.563,20.288,15.915,20.321,15.586,-3.076,26.283,0.0,267.54,,280.0,280.0,18.7,2.605,18.234,24.241
21411.0,3.02,0.719,-35.209,1.628,9.668,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.603,1.563,20.011,16.919,20.249,17.413,-3.076,26.283,0.0,267.54,,280.0,280.0,18.027,2.612,18.124,24.208
21411.5,3.02,0.719,-35.209,1.628,9.668,5.645,37.578,5.65,9.862,-2.702,0.0,39.3,40.2,9.603,1.563,20.265,18.001,20.364,18.683,-3.076,26.283,0.0,267.74,,280.0,280.0,18.648,2.619,18.311,24.267
21412.0,3.02,0.719,-35.209,1.628,9.668,5.602,37.574,5.706,9.841,-2.696,0.0,39.236,40.165,9.603,1.563,20.51,16.773,20.438,16.85,-3.083,26.282,0.0,267.74,,280.0,280.0,19.328,2.626,18.311,24.243
21412.5,3.02,0.719,-35.209,1.628,9.668,5.602,37.574,5.706,9.841,-2.696,0.0,39.2,40.2,9.603,1.563,19.976,15.776,20.193,15.744,-3.083,26.282,0.0,267.74,,280.0,280.0,18.643,2.632,18.268,24.331
21413.0,2.484,0.592,-34.681,1.64,9.684,5.602,37.574,5.706,9.841,-2.696,0.0,39.2,40.2,9.734,1.541,19.954,17.457,20.215,17.955,-3.083,26.282,0.0,267.74,,280.0,280.0,17.922,2.638,18.181,24.445
21413.5,2.484,0.592,-34.681,1.64,9.684,5.602,37.574,5.706,9.841,-2.696,0.0,39.2,40.2,9.734,1.541,20.293,17.423,20.325,18.047,-3.083,26.282,0.0,267.84,,280.0,280.0,18.895,2.636,18.279,24.39
21414.0,2.484,0.592,-34.681,1.64,9.684,5.602,37.574,5.706,9.841,-2.696,0.0,39.2,40.2,9.734,1.541,20.389,16.454,20.381,16.223,-3.083,26.282,0.0,267.84,,280.0,280.0,19.022,2.633,18.321,24.344
21414.5,2.484,0.592,-34.681,1.64,9.684,5.602,37.574,5.706,9.841,-2.696,0.0,39.2,40.2,9.734,1.541,20.155,15.732,20.259,15.15,-3.083,26.282,0.0,267.64,,280.0,280.0,18.362,2.631,18.304,24.279
21415.0,2.484,0.592,-34.681,1.64,9.684,5.624,37.66,5.679,9.965,-2.689,0.0,39.252,40.181,9.734,1.541,19.888,17.083,20.189,17.306,-3.064,26.297,0.0,267.64,,280.0,280.0,17.824,2.628,18.276,24.211
21415.5,2.484,0.592,-34.681,1.64,9.684,5.624,37.66,5.679,9.965,-2.689,0.0,39.3,40.2,9.734,1.541,20.173,18.184,20.322,18.409,-3.064,26.297,0.0,268.04,,280.0,280.0,18.617,2.626,18.351,24.235
21416.0,2.459,0.633,-34.843,1.683,9.619,5.624,37.66,5.679,9.965,-2.689,0.0,39.3,40.2,9.641,1.535,20.363,16.131,20.387,15.937,-3.064,26.297,0.0,268.04,,280.0,280.0,19.272,2.624,18.359,24.248
21416.5,2.459,0.633,-34.843,1.683,9.619,5.624,37.66,5.679,9.965,-2.689,0.0,39.3,40.2,9.641,1.535,20.185,16.072,20.319,16.342,-3.064,26.297,0.0,267.64,,280.0,280.0,18.205,2.621,18.262,24.229
21417.0,2.459,0.633,-34.843,1.683,9.619,5.624,37.66,5.679,9.965,-2.689,0.0,39.3,40.2,9.641,1.535,20.213,17.353,20.35,17.996,-3.064,26.297,0.0,267.64,,280.0,280.0,18.23,2.618,18.184,24.209
21417.5,2.459,0.633,-34.843,1.683,9.619,5.624,37.66,5.679,9.965,-2.689,0.0,39.3,40.2,9.641,1.535,20.416,17.798,20.471,18.5,-3.064,26.297,0.0,267.44,,280.0,280.0,18.978,2.616,18.28,24.241
21418.0,2.459,0.633,-34.843,1.683,9.619,5.624,37.547,5.681,9.903,-2.693,0.0,39.249,40.202,9.641,1.535,20.586,16.977,20.544,17.562,-3.071,26.301,0.0,267.44,,280.0,280.0,19.296,2.613,18.335,24.269
21418.5,2.459,0.633,-34.843,1.683,9.619,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.641,1.535,20.44,15.972,20.466,15.667,-3.071,26.301,0.0,267.54,,280.0,280.0,18.917,2.611,18.259,24.217
21419.0,2.459,0.633,-34.843,1.683,9.619,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.641,1.535,20.1,16.824,20.345,17.05,-3.071,26.301,0.0,267.54,,280.0,280.0,18.136,2.608,18.299,24.212
21419.5,3.652,0.922,-34.499,1.675,9.656,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.702,1.343,20.546,16.856,20.509,17.298,-3.071,26.301,0.0,267.94,,280.0,280.0,18.58,2.606,18.412,24.258
21420.0,3.652,0.922,-34.499,1.675,9.656,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.702,1.343,20.517,16.388,20.502,16.274,-3.071,26.301,0.0,267.94,,280.0,280.0,18.802,2.623,18.392,24.28
21420.5,3.652,0.922,-34.499,1.675,9.656,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.702,1.343,20.311,15.913,20.437,16.214,-3.071,26.301,0.0,267.54,,280.0,280.0,18.421,2.64,18.318,24.3
21421.0,3.652,0.922,-34.499,1.675,9.656,5.624,37.547,5.681,9.903,-2.693,0.0,39.2,40.2,9.702,1.343,20.305,17.162,20.424,17.777,-3.071,26.301,0.0,267.54,,280.0,280.0,18.219,2.656,18.255,24.348
21421.5,3.652,0.922,-34.499,1.675,9.656,5.612,37.634,5.69,9.967,-2.683,0.0,39.255,40.198,9.702,1.343,20.474,17.94,20.533,18.723,-3.062,26.316,0.0,267.74,,280.0,280.0,18.917,2.673,18.33,24.341
21422.0,3.652,0.922,-34.499,1.675,9.656,5.612,37.634,5.69,9.967,-2.683,0.0,39.3,40.2,9.702,1.343,20.702,17.435,20.654,17.942,-3.062,26.316,0.0,267.74,,280.0,280.0,19.418,2.689,18.434,24.369
21422.5,1.905,0.466,-35.209,1.63,9.593,5.612,37.634,5.69,9.967,-2.683,0.0,39.3,40.2,9.619,1.72,20.646,16.43,20.637,16.526,-3.062,26.316,0.0,267.44,,280.0,280.0,19.183,2.705,18.384,24.403
21423.0,1.905,0.466,-35.209,1.63,9.593,5.612,37.634,5.69,9.967,-2.683,0.0,39.3,40.2,9.619,1.72,20.411,17.629,20.575,18.172,-3.062,26.316,0.0,267.44,,280.0,280.0,18.56,2.691,18.348,24.388
21423.5,1.905,0.466,-35.209,1.63,9.593,5.612,37.634,5.69,9.967,-2.683,0.0,39.3,40.2,9.619,1.72,20.657,18.479,20.696,18.878,-3.062,26.316,0.0,267.84,,280.0,280.0,19.197,2.679,18.482,24.397
21424.0,1.905,0.466,-35.209,1.63,9.593,5.612,37.634,5.69,9.967,-2.683,0.0,39.3,40.2,9.619,1.72,20.818,17.471,20.767,18.001,-3.062,26.316,0.0,267.84,,280.0,280.0,19.678,2.666,18.554,24.408
21424.5,1.905,0.466,-35.209,1.63,9.593,5.626,37.544,5.642,9.948,-2.691,0.0,39.247,40.197,9.619,1.72,20.759,16.427,20.729,16.23,-3.062,26.302,0.0,267.44,,280.0,280.0,19.264,2.653,18.594,24.415
21425.0,1.905,0.466,-35.209,1.63,9.593,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.619,1.72,20.501,15.921,20.621,16.097,-3.062,26.302,0.0,267.44,,280.0,280.0,18.536,2.641,18.507,24.426
21425.5,1.905,0.466,-35.209,1.63,9.593,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.619,1.72,20.431,17.448,20.609,17.966,-3.062,26.302,0.0,267.34,,280.0,280.0,18.285,2.629,18.517,24.4
21426.0,3.512,0.871,-35.09,1.548,9.659,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.737,1.655,20.632,17.986,20.691,18.528,-3.062,26.302,0.0,267.34,,280.0,280.0,19.113,2.617,18.569,24.451
21426.5,3.512,0.871,-35.09,1.548,9.659,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.737,1.655,20.721,16.514,20.731,16.63,-3.062,26.302,0.0,267.04,,280.0,280.0,19.459,2.632,18.582,24.476
21427.0,3.512,0.871,-35.09,1.548,9.659,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.737,1.655,20.514,16.519,20.653,16.954,-3.062,26.302,0.0,267.04,,280.0,280.0,18.649,2.646,18.482,24.479
21427.5,3.512,0.871,-35.09,1.548,9.659,5.626,37.544,5.642,9.948,-2.691,0.0,39.2,40.2,9.737,1.655,20.579,17.823,20.698,18.544,-3.062,26.302,0.0,267.54,,280.0,280.0,18.66,2.661,18.459,24.488
21428.0,3.512,0.871,-35.09,1.548,9.659,5.617,37.628,5.678,9.978,-2.693,0.0,39.251,40.193,9.737,1.655,20.781,17.353,20.766,17.932,-3.062,26.299,0.0,267.54,,280.0,280.0,19.411,2.674,18.565,24.471
21428.5,3.512,0.871,-35.09,1.548,9.659,5.617,37.628,5.678,9.978,-2.693,0.0,39.3,40.2,9.737,1.655,20.771,16.851,20.777,17.096,-3.062,26.299,0.0,266.94,,280.0,280.0,19.208,2.688,18.552,24.427
21429.0,1.831,0.501,-33.924,1.697,9.584,5.617,37.628,5.678,9.978,-2.693,0.0,39.3,40.2,9.716,1.498,20.62,16.039,20.681,16.067,-3.062,26.299,0.0,266.94,,280.0,280.0,18.874,2.702,18.424,24.293
21429.5,1.831,0.501,-33.924,1.697,9.584,5.617,37.628,5.678,9.978,-2.693,0.0,39.3,40.2,9.716,1.498,20.459,17.645,20.669,18.17,-3.062,26.299,0.0,267.14,,280.0,280.0,18.352,2.687,18.501,24.313
21430.0,1.831,0.501,-33.924,1.697,9.584,5.617,37.628,5.678,9.978,-2.693,0.0,39.3,40.2,9.716,1.498,20.79,17.359,20.813,17.843,-3.062,26.299,0.0,267.14,,280.0,280.0,19.236,2.673,18.555,24.275
21430.5,1.831,0.501,-33.924,1.697,9.584,5.617,37.628,5.678,9.978,-2.693,0.0,39.3,40.2,9.716,1.498,20.744,16.341,20.769,16.195,-3.062,26.299,0.0,266.94,,280.0,280.0,19.201,2.66,18.596,24.256
21431.0,1.831,0.501,-33.924,1.697,9.584,5.624,37.633,5.647,10.049,-2.674,0.0,39.255,40.253,9.716,1.498,20.538,16.546,20.664,16.745,-3.056,26.308,0.0,266.94,,280.0,280.0,18.512,2.646,18.464,24.244
21431.5,1.831,0.501,-33.924,1.697,9.584,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.716,1.498,20.507,17.844,20.682,18.476,-3.056,26.308,0.0,267.24,,280.0,280.0,18.623,2.633,18.413,24.234
21432.0,1.831,0.501,-33.924,1.697,9.584,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.716,1.498,20.743,17.962,20.794,18.476,-3.056,26.308,0.0,267.24,,280.0,280.0,19.377,2.62,18.515,24.203
21432.5,3.342,0.838,-34.761,1.475,9.573,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.774,1.659,20.8,16.991,20.799,17.497,-3.056,26.308,0.0,267.14,,280.0,280.0,19.494,2.607,18.582,24.08
21433.0,3.342,0.838,-34.761,1.475,9.573,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.774,1.659,20.726,16.38,20.753,16.257,-3.056,26.308,0.0,267.14,,280.0,280.0,19.022,2.619,18.482,24.039
21433.5,3.342,0.838,-34.761,1.475,9.573,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.774,1.659,20.575,17.643,20.715,18.405,-3.056,26.308,0.0,267.14,,280.0,280.0,18.529,2.631,18.431,24.058
21434.0,3.342,0.838,-34.761,1.475,9.573,5.624,37.633,5.647,10.049,-2.674,0.0,39.3,40.3,9.774,1.659,20.768,17.518,20.791,18.326,-3.056,26.308,0.0,267.14,,280.0,280.0,19.335,2.642,18.505,24.086
21434.5,3.342,0.838,-34.761,1.475,9.573,5.634,37.597,5.657,10.005,-2.687,0.0,39.262,40.232,9.774,1.659,20.839,16.786,20.805,17.031,-3.053,26.309,0.0,267.24,,280.0,280.0,19.351,2.654,18.529,24.121
21435.0,3.342,0.838,-34.761,1.475,9.573,5.634,37.597,5.657,10.005,-2.687,0.0,39.3,40.2,9.774,1.659,20.682,16.338,20.751,16.688,-3.053,26.309,0.0,267.24,,280.0,280.0,18.865,2.665,18.512,23.957
21435.5,3.068,0.695,-35.209,1.643,9.665,5.634,37.597,5.657,10.005,-2.687,0.0,39.3,40.2,9.615,1.574,20.621,18.005,20.776,18.411,-3.053,26.309,0.0,267.04,,280.0,280.0,18.615,2.676,18.444,23.876
21436.0,3.068,0.695,-35.209,1.643,9.665,5.634,37.597,5.657,10.005,-2.687,0.0,39.3,40.2,9.615,1.574,20.83,17.99,20.861,18.212,-3.053,26.309,0.0,267.04,,280.0,280.0,19.454,2.683,18.559,23.868
21436.5,3.068,0.695,-35.209,1.643,9.665,5.634,37.597,5.657,10.005,-2.687,0.0,39.3,40.2,9.615,1.574,20.857,17.307,20.872,17.732,-3.053,26.309,0.0,267.14,,280.0,280.0,19.473,2.689,18.579,23.864
21437.0,3.068,0.695,-35.209,1.643,9.665,5.634,37.597,5.657,10.005,-2.687,0.0,39.3,40.2,9.615,1.574,20.672,17.234,20.792,17.985,-3.053,26.309,0.0,267.14,,280.0,280.0,19.192,2.695,18.5,23.893
21437.5,3.068,0.695,-35.209,1.643,9.665,5.616,37.65,5.709,10.067,-2.686,0.0,39.264,40.269,9.615,1.574,20.835,18.39,20.884,18.791,-3.047,26.303,0.0,267.04,,280.0,280.0,19.171,2.701,18.568,23.898
21438.0,3.068,0.695,-35.209,1.643,9.665,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.615,1.574,20.993,17.499,20.939,17.877,-3.047,26.303,0.0,267.04,,280.0,280.0,19.725,2.707,18.657,23.972
21438.5,3.068,0.695,-35.209,1.643,9.665,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.615,1.574,20.91,16.888,20.931,16.939,-3.047,26.303,0.0,266.74,,280.0,280.0,19.327,2.713,18.667,24.047
21439.0,1.722,0.487,-33.45,1.63,9.555,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.894,1.645,20.72,16.194,20.812,16.454,-3.047,26.303,0.0,266.74,,280.0,280.0,18.917,2.719,18.627,24.124
21439.5,1.722,0.487,-33.45,1.63,9.555,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.894,1.645,20.654,18.005,20.844,18.629,-3.047,26.303,0.0,266.64,,280.0,280.0,18.545,2.703,18.598,24.095
21440.0,1.722,0.487,-33.45,1.63,9.555,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.894,1.645,20.904,18.047,20.917,18.407,-3.047,26.303,0.0,266.64,,280.0,280.0,19.533,2.686,18.662,24.125
21440.5,1.722,0.487,-33.45,1.63,9.555,5.616,37.65,5.709,10.067,-2.686,0.0,39.3,40.3,9.894,1.645,20.817,16.376,20.869,16.235,-3.047,26.303,0.0,266.64,,280.0,280.0,19.569,2.671,18.651,24.112
21441.0,1.722,0.487,-33.45,1.63,9.555,5.627,37.606,5.699,10.081,-2.689,0.0,39.268,40.27,9.894,1.645,20.62,17.012,20.781,17.338,-3.053,26.3,0.0,266.64,,280.0,280.0,18.574,2.655,18.551,24.085
21441.5,1.722,0.487,-33.45,1.63,9.555,5.627,37.606,5.699,10.081,-2.689,0.0,39.3,40.3,9.894,1.645,20.697,18.082,20.818,18.668,-3.053,26.3,0.0,266.54,,280.0,280.0,18.938,2.64,18.548,24.084
21442.0,3.123,0.743,-35.209,1.569,9.48,5.627,37.606,5.699,10.081,-2.689,0.0,39.3,40.3,9.565,1.702,20.884,17.467,20.886,18.073,-3.053,26.3,0.0,266.54,,280.0,280.0,19.566,2.625,18.648,24.112
21442.5,3.123,0.743,-35.209,1.569,9.48,5.627,37.606,5.699,10.081,-2.689,0.0,39.3,40.3,9.565,1.702,20.922,17.134,20.916,17.577,-3.053,26.3,0.0,266.44,,280.0,280.0,19.327,2.633,18.656,24.137
21443.0,3.123,0.743,-35.209,1.569,9.48,5.627,37.606,5.699,10.081,-2.689,0.0,39.3,40.3,9.565,1.702,20.819,16.397,20.854,16.509,-3.053,26.3,0.0,266.44,,280.0,280.0,19.137,2.641,18.547,24.144
21443.5,3.123,0.743,-35.209,1.569,9.48,5.627,37.606,5.699,10.081,-2.689,0.0,39.3,40.3,9.565,1.702,20.685,17.273,20.82,17.912,-3.053,26.3,0.0,266.64,,280.0,280.0,18.644,2.649,18.604,24.226
21444.0,3.123,0.743,-35.209,1.569,9.48,5.636,37.616,5.718,10.076,-2.686,0.0,39.278,40.285,9.565,1.702,20.983,17.801,20.967,18.158,-3.066,26.3,0.0,266.64,,280.0,280.0,19.172,2.657,18.668,24.31
21444.5,3.123,0.743,-35.209,1.569,9.48,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.565,1.702,20.97,17.357,20.98,17.542,-3.066,26.3,0.0,266.74,,280.0,280.0,19.477,2.664,18.681,24.389
21445.0,2.031,0.531,-34.501,1.678,9.668,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.668,1.525,20.862,16.35,20.912,16.645,-3.066,26.3,0.0,266.74,,280.0,280.0,19.213,2.672,18.691,24.436
21445.5,2.031,0.531,-34.501,1.678,9.668,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.668,1.525,20.761,17.683,20.896,18.192,-3.066,26.3,0.0,266.84,,280.0,280.0,18.692,2.661,18.578,24.501
21446.0,2.031,0.531,-34.501,1.678,9.668,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.668,1.525,20.907,18.176,20.982,18.709,-3.066,26.3,0.0,266.84,,280.0,280.0,19.383,2.651,18.634,24.558
21446.5,2.031,0.531,-34.501,1.678,9.668,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.668,1.525,21.052,17.975,21.061,18.671,-3.066,26.3,0.0,266.74,,280.0,280.0,19.693,2.641,18.746,24.646
21447.0,2.031,0.531,-34.501,1.678,9.668,5.636,37.616,5.718,10.076,-2.686,0.0,39.3,40.3,9.668,1.525,21.084,16.95,21.05,17.055,-3.066,26.3,0.0,266.74,,280.0,280.0,19.69,2.631,18.686,24.729
21447.5,2.031,0.531,-34.501,1.678,9.668,5.643,37.591,5.677,10.114,-2.693,0.0,39.276,40.283,9.668,1.525,20.973,18.414,21.057,19.176,-3.056,26.291,0.0,266.74,,280.0,280.0,19.035,2.621,18.665,24.775
21448.0,2.031,0.531,-34.501,1.678,9.668,5.643,37.591,5.677,10.114,-2.693,0.0,39.3,40.3,9.668,1.525,21.143,17.859,21.14,18.673,-3.056,26.291,0.0,266.74,,280.0,280.0,19.905,2.611,18.779,24.778
21448.5,2.539,0.711,-33.685,1.571,9.585,5.643,37.591,5.677,10.114,-2.693,0.0,39.3,40.3,9.79,1.582,21.185,17.158,21.13,17.454,-3.056,26.291,0.0,267.24,,280.0,280.0,19.704,2.602,18.828,24.768
21449.0,2.539,0.711,-33.685,1.571,9.585,5.643,37.591,5.677,10.114,-2.693,0.0,39.3,40.3,9.79,1.582,21.009,16.498,21.052,16.602,-3.056,26.291,0.0,267.24,,280.0,280.0,19.231,2.601,18.821,24.758
21449.5,2.539,0.711,-33.685,1.571,9.585,5.643,37.591,5.677,10.114,-2.693,0.0,39.3,40.3,9.79,1.582,20.883,17.414,21.019,18.103,-3.056,26.291,0.0,267.24,,280.0,280.0,18.79,2.6,18.721,24.723
21450.0,2.539,0.711,-33.685,1.571,9.585,5.643,37.591,5.677,10.114,-2.693,0.0,39.3,40.3,9.79,1.582,21.01,18.826,21.116,19.298,-3.056,26.291,0.0,267.24,,280.0,280.0,19.355,2.599,18.884,24.69
21450.5,2.539,0.711,-33.685,1.571,9.585,5.675,37.541,5.675,10.078,-2.679,0.0,39.271,40.319,9.79,1.582,21.231,18.076,21.197,18.554,-3.05,26.29,0.0,267.24,,280.0,280.0,20.063,2.598,18.95,24.647
21451.0,2.539,0.711,-33.685,1.571,9.585,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.79,1.582,20.955,16.322,21.028,16.095,-3.05,26.29,0.0,267.24,,280.0,280.0,19.764,2.597,18.886,24.662
21451.5,3.387,0.796,-35.209,1.615,9.738,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.564,1.696,20.778,17.533,20.981,17.683,-3.05,26.29,0.0,266.94,,280.0,280.0,18.6,2.596,18.797,24.686
21452.0,3.387,0.796,-35.209,1.615,9.738,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.564,1.696,20.906,18.318,21.044,18.801,-3.05,26.29,0.0,266.94,,280.0,280.0,19.244,2.609,18.8,24.742
21452.5,3.387,0.796,-35.209,1.615,9.738,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.564,1.696,21.061,17.466,21.071,18.311,-3.05,26.29,0.0,267.24,,280.0,280.0,19.767,2.622,18.849,24.679
21453.0,3.387,0.796,-35.209,1.615,9.738,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.564,1.696,21.092,16.904,21.087,17.015,-3.05,26.29,0.0,267.24,,280.0,280.0,19.477,2.634,18.841,24.667
21453.5,3.387,0.796,-35.209,1.615,9.738,5.675,37.541,5.675,10.078,-2.679,0.0,39.3,40.3,9.564,1.696,20.88,16.679,20.98,17.12,-3.05,26.29,0.0,267.44,,280.0,280.0,19.024,2.646,18.709,24.572
21454.0,3.387,0.796,-35.209,1.615,9.738,5.586,37.675,5.669,10.184,-2.686,0.0,39.287,40.319,9.564,1.696,20.844,17.958,20.991,18.378,-3.061,26.287,0.0,267.44,,280.0,280.0,18.915,2.659,18.785,24.52
21454.5,3.387,0.796,-35.209,1.615,9.738,5.586,37.675,5.669,10.184,-2.686,0.0,39.3,40.3,9.564,1.696,21.162,17.57,21.144,18.199,-3.061,26.287,0.0,267.24,,280.0,280.0,19.543,2.671,18.802,24.465
21455.0,2.594,0.604,-35.209,1.614,9.714,5.586,37.675,5.669,10.184,-2.686,0.0,39.3,40.3,9.489,1.654,21.08,16.884,21.082,17.028,-3.061,26.287,0.0,267.24,,280.0,280.0,19.519,2.682,18.802,24.394
21455.5,2.594,0.604,-35.209,1.614,9.714,5.586,37.675,5.669,10.184,-2.686,0.0,39.3,40.3,9.489,1.654,20.903,17.214,21.02,17.595,-3.061,26.287,0.0,267.34,,280.0,280.0,19.019,2.681,18.729,24.325
21456.0,2.594,0.604,-35.209,1.614,9.714,5.586,37.675,5.669,10.184,-2.686,0.0,39.3,40.3,9.489,1.654,20.992,18.495,21.089,19.133,-3.061,26.287,0.0,267.34,,280.0,280.0,19.183,2.679,18.756,24.303
