t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21456.5,2.594,0.604,-35.209,1.614,9.714,5.586,37.675,5.669,10.184,-2.686,0.0,39.3,40.3,9.489,1.654,21.215,18.419,21.196,19.127,-3.061,26.287,0.0,267.34,,280.0,280.0,19.927,2.678,18.875,24.278
21457.0,2.594,0.604,-35.209,1.614,9.714,5.652,37.536,5.665,10.093,-2.69,0.0,39.291,40.329,9.489,1.654,21.271,17.122,21.223,17.349,-3.073,26.291,0.0,267.34,,280.0,280.0,19.989,2.677,18.906,24.276
21457.5,2.594,0.604,-35.209,1.614,9.714,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.489,1.654,21.081,16.537,21.124,16.365,-3.073,26.291,0.0,267.64,,280.0,280.0,19.241,2.675,18.796,24.254
21458.0,3.082,0.736,-35.209,1.651,9.744,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.603,1.565,20.927,18.309,21.087,18.699,-3.073,26.291,0.0,267.64,,280.0,280.0,18.777,2.674,18.782,24.244
21458.5,3.082,0.736,-35.209,1.651,9.744,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.603,1.565,21.079,17.926,21.133,18.742,-3.073,26.291,0.0,267.54,,280.0,280.0,19.755,2.681,18.825,24.247
21459.0,3.082,0.736,-35.209,1.651,9.744,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.603,1.565,21.137,17.266,21.145,17.774,-3.073,26.291,0.0,267.54,,280.0,280.0,19.72,2.687,18.839,24.264
21459.5,3.082,0.736,-35.209,1.651,9.744,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.603,1.565,21.022,16.511,21.077,16.718,-3.073,26.291,0.0,267.34,,280.0,280.0,19.331,2.694,18.839,24.254
21460.0,3.082,0.736,-35.209,1.651,9.744,5.652,37.536,5.665,10.093,-2.69,0.0,39.3,40.3,9.603,1.565,20.86,17.462,21.011,17.998,-3.073,26.291,0.0,267.34,,280.0,280.0,18.832,2.7,18.711,24.249
21460.5,3.082,0.736,-35.209,1.651,9.744,5.546,37.682,5.729,10.208,-2.686,0.0,39.304,40.361,9.603,1.565,20.978,18.407,21.093,18.915,-3.071,26.292,0.0,267.54,,280.0,280.0,19.333,2.706,18.818,24.203
21461.0,3.082,0.736,-35.209,1.651,9.744,5.546,37.682,5.729,10.208,-2.686,0.0,39.3,40.4,9.603,1.565,21.111,17.396,21.121,17.837,-3.071,26.292,0.0,267.54,,280.0,280.0,19.848,2.713,18.829,24.206
21461.5,1.642,0.4,-35.209,1.654,9.688,5.546,37.682,5.729,10.208,-2.686,0.0,39.3,40.4,9.61,1.621,20.805,16.393,20.945,16.768,-3.071,26.292,0.0,267.34,,280.0,280.0,19.367,2.719,18.71,24.144
21462.0,1.642,0.4,-35.209,1.654,9.688,5.546,37.682,5.729,10.208,-2.686,0.0,39.3,40.4,9.61,1.621,20.756,17.857,20.952,18.146,-3.071,26.292,0.0,267.34,,280.0,280.0,18.728,2.701,18.618,24.103
21462.5,1.642,0.4,-35.209,1.654,9.688,5.546,37.682,5.729,10.208,-2.686,0.0,39.3,40.4,9.61,1.621,20.921,17.858,20.999,18.575,-3.071,26.292,0.0,267.64,,280.0,280.0,19.428,2.684,18.706,24.086
21463.0,1.642,0.4,-35.209,1.654,9.688,5.546,37.682,5.729,10.208,-2.686,0.0,39.3,40.4,9.61,1.621,21.057,17.518,21.071,18.487,-3.071,26.292,0.0,267.64,,280.0,280.0,19.588,2.667,18.72,24.129
21463.5,1.642,0.4,-35.209,1.654,9.688,5.673,37.59,5.674,10.157,-2.692,0.0,39.32,40.39,9.61,1.621,21.08,16.87,21.072,17.037,-3.066,26.29,0.0,267.84,,280.0,280.0,19.533,2.65,18.693,24.113
21464.0,1.642,0.4,-35.209,1.654,9.688,5.673,37.59,5.674,10.157,-2.692,0.0,39.3,40.4,9.61,1.621,20.87,17.073,21.005,17.672,-3.066,26.29,0.0,267.84,,280.0,280.0,19.015,2.633,18.657,24.084
21464.5,3.275,0.83,-34.441,1.636,9.592,5.673,37.59,5.674,10.157,-2.692,0.0,39.3,40.4,9.696,1.483,20.973,18.621,21.077,19.278,-3.066,26.29,0.0,267.94,,280.0,280.0,19.155,2.617,18.769,24.035
21465.0,3.275,0.83,-34.441,1.636,9.592,5.673,37.59,5.674,10.157,-2.692,0.0,39.3,40.4,9.696,1.483,21.168,17.264,21.184,17.329,-3.066,26.29,0.0,267.94,,280.0,280.0,19.987,2.628,18.812,24.03
21465.5,3.275,0.83,-34.441,1.636,9.592,5.673,37.59,5.674,10.157,-2.692,0.0,39.3,40.4,9.696,1.483,21.008,16.377,21.068,16.4,-3.066,26.29,0.0,267.54,,280.0,280.0,19.236,2.638,18.801,23.978
21466.0,3.275,0.83,-34.441,1.636,9.592,5.673,37.59,5.674,10.157,-2.692,0.0,39.3,40.4,9.696,1.483,20.857,17.816,21.057,18.422,-3.066,26.29,0.0,267.54,,280.0,280.0,18.713,2.649,18.711,24.03
21466.5,3.275,0.83,-34.441,1.636,9.592,5.687,37.636,5.691,10.159,-2.697,0.0,39.323,40.421,9.696,1.483,21.097,18.487,21.154,19.074,-3.078,26.289,0.0,267.84,,280.0,280.0,19.538,2.659,18.805,24.042
21467.0,3.275,0.83,-34.441,1.636,9.592,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.696,1.483,21.228,17.493,21.201,17.951,-3.078,26.289,0.0,267.84,,280.0,280.0,19.953,2.669,18.878,24.062
21467.5,3.275,0.83,-34.441,1.636,9.592,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.696,1.483,21.138,16.832,21.128,16.718,-3.078,26.289,0.0,267.74,,280.0,280.0,19.468,2.679,18.823,24.004
21468.0,2.587,0.613,-35.209,1.647,9.698,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.571,1.577,20.92,17.06,21.052,17.213,-3.078,26.289,0.0,267.74,,280.0,280.0,18.954,2.689,18.788,23.98
21468.5,2.587,0.613,-35.209,1.647,9.698,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.571,1.577,21.193,18.168,21.192,18.665,-3.078,26.289,0.0,267.54,,280.0,280.0,19.061,2.687,18.913,23.982
21469.0,2.587,0.613,-35.209,1.647,9.698,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.571,1.577,21.214,17.385,21.203,17.792,-3.078,26.289,0.0,267.54,,280.0,280.0,19.805,2.686,18.955,24.014
21469.5,2.587,0.613,-35.209,1.647,9.698,5.687,37.636,5.691,10.159,-2.697,0.0,39.3,40.4,9.571,1.577,21.087,16.678,21.138,16.571,-3.078,26.289,0.0,267.34,,280.0,280.0,19.398,2.684,18.942,24.022
21470.0,2.587,0.613,-35.209,1.647,9.698,5.696,37.625,5.652,10.214,-2.701,0.0,39.329,40.379,9.571,1.577,20.884,17.287,21.049,17.525,-3.088,26.292,0.0,267.34,,280.0,280.0,18.868,2.682,18.832,24.055
21470.5,2.587,0.613,-35.209,1.647,9.698,5.696,37.625,5.652,10.214,-2.701,0.0,39.3,40.4,9.571,1.577,20.917,18.141,21.075,18.478,-3.088,26.292,0.0,267.74,,280.0,280.0,19.186,2.681,18.85,24.071
21471.0,3.279,0.867,-34.605,1.604,9.641,5.696,37.625,5.652,10.214,-2.701,0.0,39.3,40.4,9.736,1.679,21.104,17.924,21.142,18.643,-3.088,26.292,0.0,267.74,,280.0,280.0,19.653,2.679,18.926,24.019
21471.5,3.279,0.867,-34.605,1.604,9.641,5.696,37.625,5.652,10.214,-2.701,0.0,39.3,40.4,9.736,1.679,21.202,17.42,21.193,17.602,-3.088,26.292,0.0,267.94,,280.0,280.0,19.703,2.689,18.91,24.008
21472.0,3.279,0.867,-34.605,1.604,9.641,5.696,37.625,5.652,10.214,-2.701,0.0,39.3,40.4,9.736,1.679,21.048,16.484,21.114,16.25,-3.088,26.292,0.0,267.94,,280.0,280.0,19.354,2.699,18.779,24.079
21472.5,3.279,0.867,-34.605,1.604,9.641,5.696,37.625,5.652,10.214,-2.701,0.0,39.3,40.4,9.736,1.679,20.981,18.268,21.106,18.9,-3.088,26.292,0.0,268.04,,280.0,280.0,18.724,2.708,18.773,24.03
21473.0,3.279,0.867,-34.605,1.604,9.641,5.71,37.629,5.659,10.201,-2.698,0.0,39.351,40.449,9.736,1.679,21.133,17.983,21.162,18.563,-3.072,26.306,0.0,268.04,,280.0,280.0,19.814,2.718,18.842,23.966
21473.5,3.279,0.867,-34.605,1.604,9.641,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.736,1.679,21.144,17.028,21.152,17.271,-3.072,26.306,0.0,267.74,,280.0,280.0,19.71,2.727,18.885,23.921
21474.0,3.279,0.867,-34.605,1.604,9.641,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.736,1.679,20.961,16.443,21.066,16.597,-3.072,26.306,0.0,267.74,,280.0,280.0,19.149,2.736,18.836,23.905
21474.5,2.742,0.655,-35.209,1.6,9.671,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.607,1.695,20.857,17.464,21.032,18.127,-3.072,26.306,0.0,268.04,,280.0,280.0,18.767,2.745,18.796,23.904
21475.0,2.742,0.655,-35.209,1.6,9.671,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.607,1.695,21.033,18.276,21.122,18.784,-3.072,26.306,0.0,268.04,,280.0,280.0,19.37,2.745,18.825,23.841
21475.5,2.742,0.655,-35.209,1.6,9.671,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.607,1.695,21.176,17.739,21.181,18.066,-3.072,26.306,0.0,267.54,,280.0,280.0,19.804,2.745,18.857,23.801
21476.0,2.742,0.655,-35.209,1.6,9.671,5.71,37.629,5.659,10.201,-2.698,0.0,39.4,40.4,9.607,1.695,20.909,16.477,21.04,16.827,-3.072,26.306,0.0,267.54,,280.0,280.0,19.541,2.745,18.802,23.762
21476.5,2.742,0.655,-35.209,1.6,9.671,5.686,37.664,5.665,10.276,-2.701,0.0,39.358,40.467,9.607,1.695,20.867,17.713,21.044,18.417,-3.081,26.31,0.0,267.54,,280.0,280.0,18.813,2.745,18.697,23.809
21477.0,2.742,0.655,-35.209,1.6,9.671,5.686,37.664,5.665,10.276,-2.701,0.0,39.4,40.5,9.607,1.695,21.049,17.63,21.083,18.203,-3.081,26.31,0.0,267.54,,280.0,280.0,19.51,2.745,18.783,23.825
21477.5,2.045,0.524,-34.523,1.82,9.68,5.686,37.664,5.665,10.276,-2.701,0.0,39.4,40.5,9.714,1.434,21.076,17.219,21.096,17.614,-3.081,26.31,0.0,267.64,,280.0,280.0,19.491,2.745,18.774,23.869
21478.0,2.045,0.524,-34.523,1.82,9.68,5.686,37.664,5.665,10.276,-2.701,0.0,39.4,40.5,9.714,1.434,20.983,16.648,21.038,16.647,-3.081,26.31,0.0,267.64,,280.0,280.0,19.251,2.733,18.686,23.915
21478.5,2.045,0.524,-34.523,1.82,9.68,5.686,37.664,5.665,10.276,-2.701,0.0,39.4,40.5,9.714,1.434,20.774,16.912,20.956,17.202,-3.081,26.31,0.0,267.84,,280.0,280.0,18.829,2.722,18.655,23.956
21479.0,2.045,0.524,-34.523,1.82,9.68,5.686,37.664,5.665,10.276,-2.701,0.0,39.4,40.5,9.714,1.434,20.846,18.212,20.988,18.779,-3.081,26.31,0.0,267.84,,280.0,280.0,18.961,2.711,18.703,23.976
21479.5,2.045,0.524,-34.523,1.82,9.68,5.681,37.597,5.672,10.221,-2.71,0.0,39.369,40.44,9.714,1.434,21.074,16.938,21.076,17.17,-3.093,26.308,0.0,267.24,,280.0,280.0,19.706,2.7,18.734,24.042
21480.0,2.045,0.524,-34.523,1.82,9.68,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.714,1.434,20.869,16.253,20.971,16.037,-3.093,26.308,0.0,267.24,,280.0,280.0,19.065,2.689,18.707,24.079
21480.5,2.045,0.524,-34.523,1.82,9.68,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.714,1.434,20.682,17.111,20.864,17.152,-3.093,26.308,0.0,267.44,,280.0,280.0,18.533,2.678,18.589,24.114
21481.0,2.174,0.588,-33.709,1.71,9.642,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.768,1.568,20.73,17.678,20.905,18.24,-3.093,26.308,0.0,267.44,,280.0,280.0,18.953,2.668,18.608,24.162
21481.5,2.174,0.588,-33.709,1.71,9.642,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.768,1.568,20.923,17.576,20.988,18.364,-3.093,26.308,0.0,267.34,,280.0,280.0,19.388,2.66,18.675,24.204
21482.0,2.174,0.588,-33.709,1.71,9.642,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.768,1.568,21.002,16.926,21.004,17.022,-3.093,26.308,0.0,267.34,,280.0,280.0,19.463,2.652,18.658,24.187
21482.5,2.174,0.588,-33.709,1.71,9.642,5.681,37.597,5.672,10.221,-2.71,0.0,39.4,40.4,9.768,1.568,20.836,16.36,20.922,16.217,-3.093,26.308,0.0,267.24,,280.0,280.0,18.989,2.644,18.533,24.25
21483.0,2.174,0.588,-33.709,1.71,9.642,5.685,37.709,5.671,10.309,-2.712,0.0,39.374,40.5,9.768,1.568,20.815,18.607,20.957,18.83,-3.109,26.311,0.0,267.24,,280.0,280.0,18.584,2.636,18.578,24.282
21483.5,2.174,0.588,-33.709,1.71,9.642,5.685,37.709,5.671,10.309,-2.712,0.0,39.4,40.5,9.768,1.568,21.011,17.949,21.039,18.229,-3.109,26.311,0.0,267.44,,280.0,280.0,19.802,2.629,18.687,24.283
21484.0,3.123,0.73,-35.209,1.66,9.704,5.685,37.709,5.671,10.309,-2.712,0.0,39.4,40.5,9.637,1.606,21.01,17.039,21.039,17.202,-3.109,26.311,0.0,267.44,,280.0,280.0,19.557,2.621,18.728,24.247
21484.5,3.123,0.73,-35.209,1.66,9.704,5.685,37.709,5.671,10.309,-2.712,0.0,39.4,40.5,9.637,1.606,20.863,16.259,20.921,16.114,-3.109,26.311,0.0,267.94,,280.0,280.0,19.072,2.63,18.691,24.217
21485.0,3.123,0.73,-35.209,1.66,9.704,5.685,37.709,5.671,10.309,-2.712,0.0,39.4,40.5,9.637,1.606,20.704,17.718,20.894,17.923,-3.109,26.311,0.0,267.94,,280.0,280.0,18.539,2.638,18.593,24.226
21485.5,3.123,0.73,-35.209,1.66,9.704,5.685,37.709,5.671,10.309,-2.712,0.0,39.4,40.5,9.637,1.606,20.898,18.353,20.986,18.607,-3.109,26.311,0.0,267.74,,280.0,280.0,19.31,2.646,18.704,24.205
21486.0,3.123,0.73,-35.209,1.66,9.704,5.703,37.614,5.681,10.246,-2.703,0.0,39.397,40.481,9.637,1.606,21.042,17.939,21.097,18.738,-3.089,26.323,0.0,267.74,,280.0,280.0,19.711,2.653,18.741,24.219
21486.5,3.123,0.73,-35.209,1.66,9.704,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.637,1.606,20.903,16.706,21.0,17.191,-3.089,26.323,0.0,268.14,,280.0,280.0,19.704,2.661,18.706,24.215
21487.0,3.123,0.73,-35.209,1.66,9.704,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.637,1.606,20.873,17.931,21.013,18.576,-3.089,26.323,0.0,268.14,,280.0,280.0,18.95,2.669,18.652,24.219
21487.5,3.068,0.811,-34.357,1.643,9.573,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.762,1.42,21.104,18.409,21.131,19.244,-3.089,26.323,0.0,267.84,,280.0,280.0,19.598,2.676,18.778,24.211
21488.0,3.068,0.811,-34.357,1.643,9.573,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.762,1.42,21.233,17.613,21.185,17.946,-3.089,26.323,0.0,267.84,,280.0,280.0,19.972,2.683,18.863,24.243
21488.5,3.068,0.811,-34.357,1.643,9.573,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.762,1.42,21.14,16.945,21.144,16.952,-3.089,26.323,0.0,267.74,,280.0,280.0,19.494,2.689,18.864,24.233
21489.0,3.068,0.811,-34.357,1.643,9.573,5.703,37.614,5.681,10.246,-2.703,0.0,39.4,40.5,9.762,1.42,20.907,17.116,21.058,17.527,-3.089,26.323,0.0,267.74,,280.0,280.0,19.045,2.695,18.828,24.167
21489.5,3.068,0.811,-34.357,1.643,9.573,5.628,37.708,5.728,10.335,-2.706,0.0,39.397,40.555,9.762,1.42,21.004,18.48,21.127,18.969,-3.091,26.331,0.0,267.94,,280.0,280.0,19.152,2.701,18.921,24.151
21490.0,3.068,0.811,-34.357,1.643,9.573,5.628,37.708,5.728,10.335,-2.706,0.0,39.4,40.6,9.762,1.42,21.24,17.601,21.237,17.832,-3.091,26.331,0.0,267.94,,280.0,280.0,19.895,2.707,18.922,24.179
21490.5,1.841,0.416,-35.209,1.658,9.703,5.628,37.708,5.728,10.335,-2.706,0.0,39.4,40.6,9.646,1.547,21.129,16.583,21.15,16.724,-3.091,26.331,0.0,267.54,,280.0,280.0,19.477,2.713,18.936,24.168
21491.0,1.841,0.416,-35.209,1.658,9.703,5.628,37.708,5.728,10.335,-2.706,0.0,39.4,40.6,9.646,1.547,20.976,17.544,21.117,18.277,-3.091,26.331,0.0,267.54,,280.0,280.0,18.897,2.699,18.823,24.144
21491.5,1.841,0.416,-35.209,1.658,9.703,5.628,37.708,5.728,10.335,-2.706,0.0,39.4,40.6,9.646,1.547,21.157,19.014,21.231,19.303,-3.091,26.331,0.0,267.84,,280.0,280.0,19.479,2.685,18.902,24.137
21492.0,1.841,0.416,-35.209,1.658,9.703,5.628,37.708,5.728,10.335,-2.706,0.0,39.4,40.6,9.646,1.547,21.328,18.216,21.321,18.809,-3.091,26.331,0.0,267.84,,280.0,280.0,20.176,2.671,18.985,24.152
21492.5,1.841,0.416,-35.209,1.658,9.703,5.694,37.59,5.652,10.288,-2.705,0.0,39.414,40.538,9.646,1.547,21.331,17.081,21.277,17.248,-3.087,26.326,0.0,267.84,,280.0,280.0,19.919,2.657,18.983,24.166
21493.0,1.841,0.416,-35.209,1.658,9.703,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.646,1.547,21.105,16.485,21.178,16.329,-3.087,26.326,0.0,267.84,,280.0,280.0,19.234,2.644,18.891,24.201
21493.5,3.259,0.853,-34.051,1.738,9.751,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.692,1.501,21.015,18.197,21.149,18.724,-3.087,26.326,0.0,267.34,,280.0,280.0,18.774,2.631,18.935,24.263
21494.0,3.259,0.853,-34.051,1.738,9.751,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.692,1.501,21.204,18.016,21.237,18.593,-3.087,26.326,0.0,267.34,,280.0,280.0,19.771,2.641,18.953,24.287
21494.5,3.259,0.853,-34.051,1.738,9.751,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.692,1.501,21.212,17.155,21.218,17.324,-3.087,26.326,0.0,267.24,,280.0,280.0,19.763,2.651,18.966,24.337
21495.0,3.259,0.853,-34.051,1.738,9.751,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.692,1.501,21.046,16.426,21.1,16.515,-3.087,26.326,0.0,267.24,,280.0,280.0,19.227,2.661,18.922,24.355
21495.5,3.259,0.853,-34.051,1.738,9.751,5.694,37.59,5.652,10.288,-2.705,0.0,39.4,40.5,9.692,1.501,20.923,17.422,21.067,18.065,-3.087,26.326,0.0,266.94,,280.0,280.0,18.772,2.671,18.81,24.375
21496.0,3.259,0.853,-34.051,1.738,9.751,5.702,37.725,5.705,10.359,-2.702,0.0,39.429,40.565,9.692,1.501,21.075,18.625,21.168,18.861,-3.087,26.341,0.0,266.94,,280.0,280.0,19.369,2.681,18.96,24.409
21496.5,3.259,0.853,-34.051,1.738,9.751,5.702,37.725,5.705,10.359,-2.702,0.0,39.4,40.6,9.692,1.501,21.232,17.992,21.228,18.148,-3.087,26.341,0.0,267.44,,280.0,280.0,19.932,2.69,18.963,24.39
21497.0,2.448,0.66,-34.067,1.671,9.661,5.702,37.725,5.705,10.359,-2.702,0.0,39.4,40.6,9.739,1.596,20.996,16.541,21.103,16.823,-3.087,26.341,0.0,267.44,,280.0,280.0,19.65,2.7,18.923,24.355
21497.5,2.448,0.66,-34.067,1.671,9.661,5.702,37.725,5.705,10.359,-2.702,0.0,39.4,40.6,9.739,1.596,20.961,17.664,21.091,18.37,-3.087,26.341,0.0,267.14,,280.0,280.0,18.866,2.695,18.855,24.3
21498.0,2.448,0.66,-34.067,1.671,9.661,5.702,37.725,5.705,10.359,-2.702,0.0,39.4,40.6,9.739,1.596,21.159,18.125,21.189,18.572,-3.087,26.341,0.0,267.14,,280.0,280.0,19.522,2.691,18.934,24.26
21498.5,2.448,0.66,-34.067,1.671,9.661,5.702,37.725,5.705,10.359,-2.702,0.0,39.4,40.6,9.739,1.596,21.229,17.752,21.25,18.219,-3.087,26.341,0.0,267.04,,280.0,280.0,19.761,2.687,18.939,24.215
21499.0,2.448,0.66,-34.067,1.671,9.661,5.672,37.639,5.687,10.331,-2.701,0.0,39.443,40.549,9.739,1.596,21.196,16.965,21.214,16.966,-3.082,26.341,0.0,267.04,,280.0,280.0,19.613,2.683,18.963,24.164
21499.5,2.448,0.66,-34.067,1.671,9.661,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.739,1.596,21.021,17.605,21.154,17.918,-3.082,26.341,0.0,266.94,,280.0,280.0,19.085,2.68,18.912,24.076
21500.0,2.685,0.655,-35.209,1.613,9.652,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.538,1.633,21.118,18.539,21.225,18.958,-3.082,26.341,0.0,266.94,,280.0,280.0,19.424,2.676,18.963,24.044
21500.5,2.685,0.655,-35.209,1.613,9.652,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.538,1.633,21.337,17.506,21.313,17.795,-3.082,26.341,0.0,267.04,,280.0,280.0,19.96,2.676,18.997,24.07
21501.0,2.685,0.655,-35.209,1.613,9.652,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.538,1.633,21.174,16.797,21.229,17.23,-3.082,26.341,0.0,267.04,,280.0,280.0,19.488,2.676,18.985,24.151
21501.5,2.685,0.655,-35.209,1.613,9.652,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.538,1.633,21.124,18.439,21.264,19.059,-3.082,26.341,0.0,267.14,,280.0,280.0,19.107,2.676,18.924,24.222
21502.0,2.685,0.655,-35.209,1.613,9.652,5.672,37.639,5.687,10.331,-2.701,0.0,39.4,40.5,9.538,1.633,21.365,18.701,21.379,18.839,-3.082,26.341,0.0,267.14,,280.0,280.0,19.971,2.676,19.024,24.27
21502.5,2.685,0.655,-35.209,1.613,9.652,5.598,37.621,5.73,10.318,-2.704,0.0,39.463,40.595,9.538,1.633,21.383,17.921,21.403,18.274,-3.08,26.35,0.0,267.04,,280.0,280.0,20.071,2.676,19.089,24.302
21503.0,2.685,0.655,-35.209,1.613,9.652,5.598,37.621,5.73,10.318,-2.704,0.0,39.5,40.6,9.538,1.633,21.332,16.862,21.316,16.72,-3.08,26.35,0.0,267.04,,280.0,280.0,19.745,2.677,18.992,24.391
21503.5,1.818,0.527,-34.048,1.692,9.597,5.598,37.621,5.73,10.318,-2.704,0.0,39.5,40.6,9.741,1.606,21.102,17.68,21.252,18.086,-3.08,26.35,0.0,266.74,,280.0,280.0,19.057,2.677,19.007,24.48
21504.0,1.818,0.527,-34.048,1.692,9.597,5.598,37.621,5.73,10.318,-2.704,0.0,39.5,40.6,9.741,1.606,21.354,18.214,21.374,19.019,-3.08,26.35,0.0,266.74,,280.0,280.0,19.53,2.663,19.097,24.546
21504.5,1.818,0.527,-34.048,1.692,9.597,5.598,37.621,5.73,10.318,-2.704,0.0,39.5,40.6,9.741,1.606,21.444,17.701,21.415,18.192,-3.08,26.35,0.0,266.94,,280.0,280.0,19.99,2.649,19.118,24.558
21505.0,1.818,0.527,-34.048,1.692,9.597,5.598,37.621,5.73,10.318,-2.704,0.0,39.5,40.6,9.741,1.606,21.299,16.9,21.331,17.306,-3.08,26.35,0.0,266.94,,280.0,280.0,19.688,2.635,19.13,24.52
21505.5,1.818,0.527,-34.048,1.692,9.597,5.7,37.678,5.685,10.406,-2.713,0.0,39.473,40.609,9.741,1.606,21.23,18.525,21.353,18.736,-3.101,26.348,0.0,266.94,,280.0,280.0,19.209,2.622,19.084,24.437
21506.0,1.818,0.527,-34.048,1.692,9.597,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.741,1.606,21.393,18.562,21.419,18.743,-3.101,26.348,0.0,266.94,,280.0,280.0,19.961,2.609,19.182,24.438
21506.5,2.423,0.643,-33.75,1.673,9.672,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.788,1.534,21.477,17.837,21.447,17.955,-3.101,26.348,0.0,266.34,,280.0,280.0,20.029,2.596,19.2,24.496
21507.0,2.423,0.643,-33.75,1.673,9.672,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.788,1.534,21.358,17.229,21.39,17.16,-3.101,26.348,0.0,266.34,,280.0,280.0,19.679,2.593,19.114,24.544
21507.5,2.423,0.643,-33.75,1.673,9.672,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.788,1.534,21.26,18.693,21.381,19.276,-3.101,26.348,0.0,266.64,,280.0,280.0,19.284,2.59,19.092,24.544
21508.0,2.423,0.643,-33.75,1.673,9.672,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.788,1.534,21.447,18.353,21.427,18.922,-3.101,26.348,0.0,266.64,,280.0,280.0,20.152,2.587,19.179,24.509
21508.5,2.423,0.643,-33.75,1.673,9.672,5.7,37.678,5.685,10.406,-2.713,0.0,39.5,40.6,9.788,1.534,21.498,17.581,21.476,17.96,-3.101,26.348,0.0,266.64,,280.0,280.0,20.037,2.585,19.202,24.509
21509.0,2.423,0.643,-33.75,1.673,9.672,5.695,37.634,5.691,10.37,-2.718,0.0,39.492,40.623,9.788,1.534,21.37,17.113,21.406,17.665,-3.107,26.341,0.0,266.64,,280.0,280.0,19.629,2.582,19.178,24.506
21509.5,2.423,0.643,-33.75,1.673,9.672,5.695,37.634,5.691,10.37,-2.718,0.0,39.5,40.6,9.788,1.534,21.339,18.802,21.454,19.47,-3.107,26.341,0.0,266.74,,280.0,280.0,19.388,2.579,19.115,24.507
21510.0,3.064,0.845,-34.071,1.607,9.636,5.695,37.634,5.691,10.37,-2.718,0.0,39.5,40.6,9.748,1.537,21.583,18.817,21.559,19.248,-3.107,26.341,0.0,266.74,,280.0,280.0,20.266,2.577,19.284,24.472
21510.5,3.064,0.845,-34.071,1.607,9.636,5.695,37.634,5.691,10.37,-2.718,0.0,39.5,40.6,9.748,1.537,21.589,17.721,21.574,17.972,-3.107,26.341,0.0,266.64,,280.0,280.0,20.302,2.585,19.297,24.488
21511.0,3.064,0.845,-34.071,1.607,9.636,5.695,37.634,5.691,10.37,-2.718,0.0,39.5,40.6,9.748,1.537,21.234,17.977,21.416,18.463,-3.107,26.341,0.0,266.64,,280.0,280.0,19.714,2.593,19.167,24.488
21511.5,3.064,0.845,-34.071,1.607,9.636,5.695,37.634,5.691,10.37,-2.718,0.0,39.5,40.6,9.748,1.537,21.4,19.191,21.502,19.729,-3.107,26.341,0.0,267.04,,280.0,280.0,19.773,2.6,19.189,24.449
21512.0,3.064,0.845,-34.071,1.607,9.636,5.691,37.684,5.727,10.39,-2.716,0.0,39.508,40.643,9.748,1.537,21.573,18.221,21.571,19.073,-3.093,26.352,0.0,267.04,,280.0,280.0,20.455,2.608,19.287,24.46
21512.5,3.064,0.845,-34.071,1.607,9.636,5.691,37.684,5.727,10.39,-2.716,0.0,39.5,40.6,9.748,1.537,21.571,17.288,21.547,17.423,-3.093,26.352,0.0,267.24,,280.0,280.0,20.11,2.615,19.304,24.439
21513.0,1.928,0.519,-33.693,1.611,9.589,5.691,37.684,5.727,10.39,-2.716,0.0,39.5,40.6,9.87,1.559,21.353,16.686,21.42,16.902,-3.093,26.352,0.0,267.24,,280.0,280.0,19.458,2.623,19.249,24.488
21513.5,1.928,0.519,-33.693,1.611,9.589,5.691,37.684,5.727,10.39,-2.716,0.0,39.5,40.6,9.87,1.559,21.238,18.205,21.42,18.864,-3.093,26.352,0.0,267.14,,280.0,280.0,19.09,2.611,19.235,24.476
21514.0,1.928,0.519,-33.693,1.611,9.589,5.691,37.684,5.727,10.39,-2.716,0.0,39.5,40.6,9.87,1.559,21.461,19.009,21.514,19.165,-3.093,26.352,0.0,267.14,,280.0,280.0,19.932,2.6,19.284,24.465
21514.5,1.928,0.519,-33.693,1.611,9.589,5.691,37.684,5.727,10.39,-2.716,0.0,39.5,40.6,9.87,1.559,21.527,17.113,21.51,17.127,-3.093,26.352,0.0,267.24,,280.0,280.0,20.287,2.589,19.314,24.446
21515.0,1.928,0.519,-33.693,1.611,9.589,5.658,37.702,5.673,10.453,-2.719,0.0,39.525,40.641,9.87,1.559,21.307,16.971,21.42,17.442,-3.095,26.351,0.0,267.24,,280.0,280.0,19.319,2.578,19.205,24.438
21515.5,1.928,0.519,-33.693,1.611,9.589,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.87,1.559,21.294,19.005,21.466,19.565,-3.095,26.351,0.0,267.24,,280.0,280.0,19.285,2.568,19.164,24.401
21516.0,1.928,0.519,-33.693,1.611,9.589,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.87,1.559,21.606,18.572,21.569,18.685,-3.095,26.351,0.0,267.24,,280.0,280.0,20.333,2.557,19.324,24.345
21516.5,3.079,0.745,-35.209,1.724,9.674,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.612,1.584,21.581,17.896,21.586,18.185,-3.095,26.351,0.0,266.94,,280.0,280.0,20.108,2.547,19.332,24.246
21517.0,3.079,0.745,-35.209,1.724,9.674,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.612,1.584,21.467,16.95,21.52,16.861,-3.095,26.351,0.0,266.94,,280.0,280.0,19.812,2.556,19.174,24.161
21517.5,3.079,0.745,-35.209,1.724,9.674,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.612,1.584,21.257,17.628,21.409,17.828,-3.095,26.351,0.0,267.14,,280.0,280.0,19.199,2.564,19.183,24.158
21518.0,3.079,0.745,-35.209,1.724,9.674,5.658,37.702,5.673,10.453,-2.719,0.0,39.5,40.6,9.612,1.584,21.454,18.567,21.526,19.324,-3.095,26.351,0.0,267.14,,280.0,280.0,19.531,2.573,19.253,24.165
21518.5,3.079,0.745,-35.209,1.724,9.674,5.68,37.687,5.715,10.427,-2.711,0.0,39.533,40.663,9.612,1.584,21.572,17.548,21.55,18.086,-3.101,26.351,0.0,266.74,,280.0,280.0,20.218,2.581,19.266,24.13
21519.0,3.079,0.745,-35.209,1.724,9.674,5.68,37.687,5.715,10.427,-2.711,0.0,39.5,40.7,9.612,1.584,21.478,17.177,21.49,17.24,-3.101,26.351,0.0,266.74,,280.0,280.0,19.689,2.589,19.261,24.122
21519.5,2.401,0.646,-34.295,1.643,9.631,5.68,37.687,5.715,10.427,-2.711,0.0,39.5,40.7,9.731,1.667,21.305,17.722,21.45,18.012,-3.101,26.351,0.0,266.74,,280.0,280.0,19.346,2.597,19.161,24.1
21520.0,2.401,0.646,-34.295,1.643,9.631,5.68,37.687,5.715,10.427,-2.711,0.0,39.5,40.7,9.731,1.667,21.365,18.552,21.475,19.033,-3.101,26.351,0.0,266.74,,280.0,280.0,19.622,2.594,19.18,24.072
21520.5,2.401,0.646,-34.295,1.643,9.631,5.68,37.687,5.715,10.427,-2.711,0.0,39.5,40.7,9.731,1.667,21.542,18.676,21.557,19.213,-3.101,26.351,0.0,266.74,,280.0,280.0,20.107,2.591,19.293,24.059
21521.0,2.401,0.646,-34.295,1.643,9.631,5.68,37.687,5.715,10.427,-2.711,0.0,39.5,40.7,9.731,1.667,21.578,17.415,21.553,17.639,-3.101,26.351,0.0,266.74,,280.0,280.0,20.247,2.588,19.257,24.045
21521.5,2.401,0.646,-34.295,1.643,9.631,5.692,37.724,5.694,10.495,-2.701,0.0,39.547,40.695,9.731,1.667,21.411,17.017,21.484,17.069,-3.089,26.354,0.0,267.04,,280.0,280.0,19.546,2.585,19.173,24.079
21522.0,2.401,0.646,-34.295,1.643,9.631,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.731,1.667,21.424,18.801,21.535,19.028,-3.089,26.354,0.0,267.04,,280.0,280.0,19.245,2.582,19.238,24.081
21522.5,2.401,0.646,-34.295,1.643,9.631,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.731,1.667,21.544,18.125,21.563,18.471,-3.089,26.354,0.0,267.34,,280.0,280.0,20.197,2.579,19.279,24.086
21523.0,3.098,0.725,-35.209,1.606,9.672,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.619,1.628,21.483,17.327,21.505,17.44,-3.089,26.354,0.0,267.34,,280.0,280.0,19.926,2.576,19.289,24.057
21523.5,3.098,0.725,-35.209,1.606,9.672,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.619,1.628,21.322,16.923,21.399,17.402,-3.089,26.354,0.0,267.54,,280.0,280.0,19.439,2.584,19.208,24.09
21524.0,3.098,0.725,-35.209,1.606,9.672,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.619,1.628,21.29,18.7,21.445,19.416,-3.089,26.354,0.0,267.54,,280.0,280.0,19.262,2.593,19.228,24.041
21524.5,3.098,0.725,-35.209,1.606,9.672,5.692,37.724,5.694,10.495,-2.701,0.0,39.5,40.7,9.619,1.628,21.549,18.842,21.562,19.323,-3.089,26.354,0.0,266.74,,280.0,280.0,20.212,2.601,19.282,24.101
21525.0,3.098,0.725,-35.209,1.606,9.672,5.695,37.638,5.71,10.433,-2.711,0.0,39.566,40.724,9.619,1.628,21.603,17.87,21.6,18.342,-3.075,26.358,0.0,266.74,,280.0,280.0,20.319,2.609,19.298,24.078
21525.5,3.098,0.725,-35.209,1.606,9.672,5.695,37.638,5.71,10.433,-2.711,0.0,39.6,40.7,9.619,1.628,21.305,18.111,21.476,18.483,-3.075,26.358,0.0,266.94,,280.0,280.0,19.854,2.617,19.214,24.037
21526.0,3.103,0.839,-33.596,1.64,9.605,5.695,37.638,5.71,10.433,-2.711,0.0,39.6,40.7,9.765,1.499,21.459,19.136,21.554,19.583,-3.075,26.358,0.0,266.94,,280.0,280.0,19.844,2.625,19.249,24.043
21526.5,3.103,0.839,-33.596,1.64,9.605,5.695,37.638,5.71,10.433,-2.711,0.0,39.6,40.7,9.765,1.499,21.651,18.076,21.626,18.962,-3.075,26.358,0.0,267.14,,280.0,280.0,20.433,2.633,19.334,24.041
21527.0,3.103,0.839,-33.596,1.64,9.605,5.695,37.638,5.71,10.433,-2.711,0.0,39.6,40.7,9.765,1.499,21.655,17.566,21.618,17.748,-3.075,26.358,0.0,267.14,,280.0,280.0,20.079,2.641,19.333,24.069
21527.5,3.103,0.839,-33.596,1.64,9.605,5.695,37.638,5.71,10.433,-2.711,0.0,39.6,40.7,9.765,1.499,21.454,17.469,21.539,17.857,-3.075,26.358,0.0,266.94,,280.0,280.0,19.647,2.648,19.271,24.09
21528.0,3.103,0.839,-33.596,1.64,9.605,5.661,37.732,5.737,10.506,-2.709,0.0,39.56,40.722,9.765,1.499,21.48,18.389,21.574,19.104,-3.09,26.355,0.0,266.94,,280.0,280.0,19.58,2.656,19.347,24.13
21528.5,3.103,0.839,-33.596,1.64,9.605,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.765,1.499,21.615,18.624,21.649,19.314,-3.09,26.355,0.0,265.54,,280.0,280.0,20.137,2.663,19.336,24.153
21529.0,3.103,0.839,-33.596,1.64,9.605,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.765,1.499,21.681,17.299,21.668,17.55,-3.09,26.355,0.0,265.54,,280.0,280.0,20.3,2.67,19.372,24.141
21529.5,1.469,0.417,-33.669,1.572,9.673,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.706,1.532,21.504,18.518,21.631,19.16,-3.09,26.355,0.0,266.64,,280.0,280.0,19.55,2.677,19.298,24.133
21530.0,1.469,0.417,-33.669,1.572,9.673,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.706,1.532,21.681,19.223,21.732,19.66,-3.09,26.355,0.0,266.64,,280.0,280.0,20.203,2.657,19.365,24.098
21530.5,1.469,0.417,-33.669,1.572,9.673,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.706,1.532,21.799,18.407,21.775,19.155,-3.09,26.355,0.0,266.84,,280.0,280.0,20.574,2.638,19.449,24.098
21531.0,1.469,0.417,-33.669,1.572,9.673,5.661,37.732,5.737,10.506,-2.709,0.0,39.6,40.7,9.706,1.532,21.739,17.576,21.73,17.965,-3.09,26.355,0.0,266.84,,280.0,280.0,20.284,2.619,19.389,24.039
21531.5,1.469,0.417,-33.669,1.572,9.673,5.714,37.701,5.704,10.535,-2.703,0.0,39.577,40.733,9.706,1.532,21.568,17.601,21.669,18.109,-3.074,26.36,0.0,267.04,,280.0,280.0,19.753,2.6,19.361,23.938
21532.0,1.469,0.417,-33.669,1.572,9.673,5.714,37.701,5.704,10.535,-2.703,0.0,39.6,40.7,9.706,1.532,21.582,18.94,21.669,19.566,-3.074,26.36,0.0,267.04,,280.0,280.0,19.737,2.581,19.444,23.925
21532.5,3.431,0.819,-35.209,1.578,9.656,5.714,37.701,5.704,10.535,-2.703,0.0,39.6,40.7,9.664,1.628,21.889,17.944,21.831,18.502,-3.074,26.36,0.0,267.34,,280.0,280.0,20.44,2.563,19.532,23.937
21533.0,3.431,0.819,-35.209,1.578,9.656,5.714,37.701,5.704,10.535,-2.703,0.0,39.6,40.7,9.664,1.628,21.737,17.242,21.739,17.253,-3.074,26.36,0.0,267.34,,280.0,280.0,20.041,2.577,19.533,24.006
21533.5,3.431,0.819,-35.209,1.578,9.656,5.714,37.701,5.704,10.535,-2.703,0.0,39.6,40.7,9.664,1.628,21.5,17.816,21.671,18.207,-3.074,26.36,0.0,267.04,,280.0,280.0,19.493,2.591,19.404,24.029
21534.0,3.431,0.819,-35.209,1.578,9.656,5.714,37.701,5.704,10.535,-2.703,0.0,39.6,40.7,9.664,1.628,21.538,18.738,21.67,19.144,-3.074,26.36,0.0,267.04,,280.0,280.0,19.798,2.605,19.431,24.057
21534.5,3.431,0.819,-35.209,1.578,9.656,5.714,37.688,5.716,10.511,-2.709,0.0,39.586,40.74,9.664,1.628,21.694,18.906,21.758,19.821,-3.08,26.355,0.0,266.84,,280.0,280.0,20.272,2.619,19.524,23.992
21535.0,3.431,0.819,-35.209,1.578,9.656,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.664,1.628,21.822,18.037,21.782,18.43,-3.08,26.355,0.0,266.84,,280.0,280.0,20.545,2.632,19.508,23.984
21535.5,3.431,0.819,-35.209,1.578,9.656,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.664,1.628,21.666,17.174,21.726,17.105,-3.08,26.355,0.0,266.54,,280.0,280.0,20.018,2.645,19.393,23.999
21536.0,3.025,0.715,-35.209,1.6,9.641,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.675,1.681,21.574,19.151,21.709,19.518,-3.08,26.355,0.0,266.54,,280.0,280.0,19.418,2.658,19.424,24.039
21536.5,3.025,0.715,-35.209,1.6,9.641,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.675,1.681,21.743,18.443,21.768,19.124,-3.08,26.355,0.0,267.24,,280.0,280.0,20.488,2.664,19.527,24.121
21537.0,3.025,0.715,-35.209,1.6,9.641,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.675,1.681,21.749,17.804,21.744,17.979,-3.08,26.355,0.0,267.24,,280.0,280.0,20.27,2.67,19.52,24.132
21537.5,3.025,0.715,-35.209,1.6,9.641,5.714,37.688,5.716,10.511,-2.709,0.0,39.6,40.7,9.675,1.681,21.599,17.237,21.669,17.666,-3.08,26.355,0.0,266.24,,280.0,280.0,19.819,2.676,19.466,24.118
21538.0,3.025,0.715,-35.209,1.6,9.641,5.682,37.753,5.682,10.594,-2.701,0.0,39.591,40.761,9.675,1.681,21.521,18.528,21.671,19.202,-3.085,26.349,0.0,266.24,,280.0,280.0,19.543,2.681,19.398,24.123
21538.5,3.025,0.715,-35.209,1.6,9.641,5.682,37.753,5.682,10.594,-2.701,0.0,39.6,40.8,9.675,1.681,21.739,19.004,21.762,19.59,-3.085,26.349,0.0,266.44,,280.0,280.0,20.23,2.687,19.581,24.148
21539.0,2.226,0.606,-33.335,1.652,9.635,5.682,37.753,5.682,10.594,-2.701,0.0,39.6,40.8,9.872,1.514,21.879,18.447,21.836,18.929,-3.085,26.349,0.0,266.44,,280.0,280.0,20.524,2.693,19.602,24.223
21539.5,2.226,0.606,-33.335,1.652,9.635,5.682,37.753,5.682,10.594,-2.701,0.0,39.6,40.8,9.872,1.514,21.644,17.233,21.727,17.609,-3.085,26.349,0.0,268.04,,280.0,280.0,20.273,2.685,19.522,24.219
21540.0,2.226,0.606,-33.335,1.652,9.635,5.682,37.753,5.682,10.594,-2.701,0.0,39.6,40.8,9.872,1.514,21.554,18.495,21.702,19.208,-3.085,26.349,0.0,268.04,,280.0,280.0,19.553,2.677,19.44,24.232
21540.5,2.226,0.606,-33.335,1.652,9.635,5.682,37.753,5.682,10.594,-2.701,0.0,39.6,40.8,9.872,1.514,21.755,19.291,21.809,19.94,-3.085,26.349,0.0,266.14,,280.0,280.0,20.24,2.67,19.534,24.225
21541.0,2.226,0.606,-33.335,1.652,9.635,5.717,37.673,5.74,10.531,-2.693,0.0,39.608,40.735,9.872,1.514,21.929,18.61,21.879,19.294,-3.073,26.359,0.0,266.14,,280.0,280.0,20.699,2.663,19.627,24.185
21541.5,2.226,0.606,-33.335,1.652,9.635,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.872,1.514,21.889,17.647,21.853,17.719,-3.073,26.359,0.0,267.04,,280.0,280.0,20.428,2.656,19.657,24.138
21542.0,2.387,0.661,-34.08,1.655,9.619,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.76,1.595,21.656,17.103,21.758,17.361,-3.073,26.359,0.0,267.04,,280.0,280.0,19.777,2.648,19.488,24.104
21542.5,2.387,0.661,-34.08,1.655,9.619,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.76,1.595,21.588,18.498,21.738,19.021,-3.073,26.359,0.0,267.64,,280.0,280.0,19.47,2.644,19.581,24.078
21543.0,2.387,0.661,-34.08,1.655,9.619,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.76,1.595,21.911,18.622,21.917,19.722,-3.073,26.359,0.0,267.64,,280.0,280.0,20.211,2.64,19.561,24.055
21543.5,2.387,0.661,-34.08,1.655,9.619,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.76,1.595,21.94,17.599,21.903,17.853,-3.073,26.359,0.0,267.74,,280.0,280.0,20.543,2.636,19.588,24.073
21544.0,2.387,0.661,-34.08,1.655,9.619,5.717,37.673,5.74,10.531,-2.693,0.0,39.6,40.7,9.76,1.595,21.717,18.083,21.827,18.445,-3.073,26.359,0.0,267.74,,280.0,280.0,19.823,2.632,19.533,24.086
21544.5,2.387,0.661,-34.08,1.655,9.619,5.686,37.742,5.698,10.629,-2.706,0.0,39.604,40.749,9.76,1.595,21.755,19.361,21.865,19.976,-3.086,26.354,0.0,267.74,,280.0,280.0,20.018,2.628,19.557,24.085
21545.0,2.387,0.661,-34.08,1.655,9.619,5.686,37.742,5.698,10.629,-2.706,0.0,39.6,40.7,9.76,1.595,21.98,19.079,21.958,19.663,-3.086,26.354,0.0,267.74,,280.0,280.0,20.739,2.624,19.696,24.1
21545.5,2.217,0.609,-33.343,1.62,9.61,5.686,37.742,5.698,10.629,-2.706,0.0,39.6,40.7,9.856,1.511,22.017,18.116,21.978,18.589,-3.086,26.354,0.0,267.34,,280.0,280.0,20.67,2.62,19.711,24.15
21546.0,2.217,0.609,-33.343,1.62,9.61,5.686,37.742,5.698,10.629,-2.706,0.0,39.6,40.7,9.856,1.511,21.866,17.461,21.886,17.443,-3.086,26.354,0.0,267.34,,280.0,280.0,20.175,2.613,19.595,24.158
21546.5,2.217,0.609,-33.343,1.62,9.61,5.686,37.742,5.698,10.629,-2.706,0.0,39.6,40.7,9.856,1.511,21.761,19.614,21.885,20.059,-3.086,26.354,0.0,267.34,,280.0,280.0,19.664,2.607,19.608,24.176
21547.0,2.217,0.609,-33.343,1.62,9.61,5.686,37.742,5.698,10.629,-2.706,0.0,39.6,40.7,9.856,1.511,21.988,19.192,21.982,19.574,-3.086,26.354,0.0,267.34,,280.0,280.0,20.83,2.6,19.737,24.218
21547.5,2.217,0.609,-33.343,1.62,9.61,5.685,37.651,5.701,10.55,-2.703,0.0,39.598,40.73,9.856,1.511,22.001,18.043,21.979,18.378,-3.094,26.332,0.0,267.24,,280.0,280.0,20.684,2.594,19.792,24.232
21548.0,2.217,0.609,-33.343,1.62,9.61,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.856,1.511,21.864,17.413,21.891,17.327,-3.094,26.332,0.0,267.24,,280.0,280.0,20.1,2.588,19.745,24.228
21548.5,3.064,0.739,-35.209,1.585,9.67,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.603,1.718,21.642,18.032,21.787,18.182,-3.094,26.332,0.0,267.54,,280.0,280.0,19.624,2.582,19.593,24.225
21549.0,3.064,0.739,-35.209,1.585,9.67,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.603,1.718,21.664,18.945,21.793,19.207,-3.094,26.332,0.0,267.54,,280.0,280.0,19.911,2.59,19.619,24.191
21549.5,3.064,0.739,-35.209,1.585,9.67,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.603,1.718,21.832,18.951,21.869,19.788,-3.094,26.332,0.0,267.44,,280.0,280.0,20.402,2.597,19.652,24.215
21550.0,3.064,0.739,-35.209,1.585,9.67,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.603,1.718,21.807,17.517,21.853,17.893,-3.094,26.332,0.0,267.44,,280.0,280.0,20.61,2.605,19.623,24.16
21550.5,3.064,0.739,-35.209,1.585,9.67,5.685,37.651,5.701,10.55,-2.703,0.0,39.6,40.7,9.603,1.718,21.66,18.282,21.789,18.872,-3.094,26.332,0.0,266.34,,280.0,280.0,19.767,2.613,19.504,24.141
21551.0,3.064,0.739,-35.209,1.585,9.67,5.692,37.763,5.716,10.661,-2.71,0.0,39.601,40.756,9.603,1.718,21.805,19.291,21.873,19.742,-3.098,26.338,0.0,266.34,,280.0,280.0,20.151,2.62,19.588,24.105
21551.5,3.064,0.739,-35.209,1.585,9.67,5.692,37.763,5.716,10.661,-2.71,0.0,39.6,40.8,9.603,1.718,21.979,18.888,21.969,19.458,-3.098,26.338,0.0,267.44,,280.0,280.0,20.678,2.627,19.659,24.105
21552.0,1.243,0.348,-34.608,1.588,9.608,5.692,37.763,5.716,10.661,-2.71,0.0,39.6,40.8,9.649,1.522,21.989,18.154,21.975,18.587,-3.098,26.338,0.0,267.44,,280.0,280.0,20.574,2.634,19.695,24.083
21552.5,1.243,0.348,-34.608,1.588,9.608,5.692,37.763,5.716,10.661,-2.71,0.0,39.6,40.8,9.649,1.522,21.853,17.36,21.887,17.487,-3.098,26.338,0.0,266.34,,280.0,280.0,20.176,2.612,19.581,24.153
21553.0,1.243,0.348,-34.608,1.588,9.608,5.692,37.763,5.716,10.661,-2.71,0.0,39.6,40.8,9.649,1.522,21.716,18.817,21.863,19.209,-3.098,26.338,0.0,266.34,,280.0,280.0,19.647,2.589,19.664,24.17
21553.5,1.243,0.348,-34.608,1.588,9.608,5.692,37.763,5.716,10.661,-2.71,0.0,39.6,40.8,9.649,1.522,22.024,18.729,22.029,19.489,-3.098,26.338,0.0,267.34,,280.0,280.0,20.401,2.567,19.749,24.139
21554.0,1.243,0.348,-34.608,1.588,9.608,5.716,37.672,5.73,10.609,-2.701,0.0,39.618,40.719,9.649,1.522,22.047,17.967,21.998,18.284,-3.096,26.348,0.0,267.34,,280.0,280.0,20.568,2.545,19.737,24.219
21554.5,1.243,0.348,-34.608,1.588,9.608,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.649,1.522,21.872,17.357,21.914,17.787,-3.096,26.348,0.0,267.14,,280.0,280.0,20.074,2.524,19.69,24.252
21555.0,3.833,0.892,-35.209,1.552,9.704,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.717,1.608,21.805,18.799,21.936,19.522,-3.096,26.348,0.0,267.14,,280.0,280.0,19.733,2.503,19.627,24.235
21555.5,3.833,0.892,-35.209,1.552,9.704,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.717,1.608,21.973,19.191,22.007,19.715,-3.096,26.348,0.0,267.84,,280.0,280.0,20.516,2.525,19.71,24.231
21556.0,3.833,0.892,-35.209,1.552,9.704,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.717,1.608,22.053,18.713,22.044,19.229,-3.096,26.348,0.0,267.84,,280.0,280.0,20.721,2.546,19.765,24.318
21556.5,3.833,0.892,-35.209,1.552,9.704,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.717,1.608,22.004,17.621,21.976,17.638,-3.096,26.348,0.0,267.44,,280.0,280.0,20.51,2.567,19.648,24.369
21557.0,3.833,0.892,-35.209,1.552,9.704,5.716,37.672,5.73,10.609,-2.701,0.0,39.6,40.7,9.717,1.608,21.915,19.727,22.003,20.34,-3.096,26.348,0.0,267.44,,280.0,280.0,19.81,2.588,19.653,24.404
21557.5,3.833,0.892,-35.209,1.552,9.704,5.72,37.779,5.746,10.685,-2.72,0.0,39.605,40.718,9.717,1.608,22.155,18.812,22.096,19.379,-3.094,26.342,0.0,267.34,,280.0,280.0,20.996,2.609,19.813,24.417
21558.0,3.833,0.892,-35.209,1.552,9.704,5.72,37.779,5.746,10.685,-2.72,0.0,39.6,40.7,9.717,1.608,22.145,18.278,22.106,18.591,-3.094,26.342,0.0,267.34,,280.0,280.0,20.61,2.629,19.821,24.459
21558.5,2.749,0.736,-33.899,1.664,9.618,5.72,37.779,5.746,10.685,-2.72,0.0,39.6,40.7,9.765,1.504,21.982,17.448,22.0,17.406,-3.094,26.342,0.0,266.54,,280.0,280.0,20.28,2.648,19.813,24.517
21559.0,2.749,0.736,-33.899,1.664,9.618,5.72,37.779,5.746,10.685,-2.72,0.0,39.6,40.7,9.765,1.504,21.79,18.607,21.968,19.079,-3.094,26.342,0.0,266.54,,280.0,280.0,19.709,2.65,19.675,24.575
21559.5,2.749,0.736,-33.899,1.664,9.618,5.72,37.779,5.746,10.685,-2.72,0.0,39.6,40.7,9.765,1.504,21.915,19.289,22.022,19.76,-3.094,26.342,0.0,267.14,,280.0,280.0,20.361,2.652,19.774,24.45
21560.0,2.749,0.736,-33.899,1.664,9.618,5.72,37.779,5.746,10.685,-2.72,0.0,39.6,40.7,9.765,1.504,22.05,18.892,22.056,19.628,-3.094,26.342,0.0,267.14,,280.0,280.0,20.746,2.653,19.797,24.401
21560.5,2.749,0.736,-33.899,1.664,9.618,5.727,37.683,5.688,10.66,-2.706,0.0,39.608,40.716,9.765,1.504,21.919,17.658,21.973,18.226,-3.086,26.338,0.0,266.64,,280.0,280.0,20.656,2.655,19.739,24.434
21561.0,2.749,0.736,-33.899,1.664,9.618,5.727,37.683,5.688,10.66,-2.706,0.0,39.6,40.7,9.765,1.504,21.893,18.762,22.006,19.456,-3.086,26.338,0.0,266.64,,280.0,280.0,19.944,2.656,19.693,24.567
21561.5,2.632,0.704,-34.662,1.596,9.632,5.727,37.683,5.688,10.66,-2.706,0.0,39.6,40.7,9.731,1.687,22.049,18.957,22.073,19.689,-3.086,26.338,0.0,267.64,,280.0,280.0,20.529,2.658,19.782,24.589
21562.0,2.632,0.704,-34.662,1.596,9.632,5.727,37.683,5.688,10.66,-2.706,0.0,39.6,40.7,9.731,1.687,22.148,18.602,22.129,19.333,-3.086,26.338,0.0,267.64,,280.0,280.0,20.692,2.657,19.763,24.577
21562.5,2.632,0.704,-34.662,1.596,9.632,5.727,37.683,5.688,10.66,-2.706,0.0,39.6,40.7,9.731,1.687,22.096,17.758,22.074,18.004,-3.086,26.338,0.0,266.94,,280.0,280.0,20.553,2.657,19.794,24.599
21563.0,2.632,0.704,-34.662,1.596,9.632,5.727,37.683,5.688,10.66,-2.706,0.0,39.6,40.7,9.731,1.687,21.944,18.544,22.051,19.279,-3.086,26.338,0.0,266.94,,280.0,280.0,19.983,2.657,19.776,24.639
21563.5,2.632,0.704,-34.662,1.596,9.632,5.707,37.697,5.76,10.658,-2.717,0.0,39.612,40.685,9.731,1.687,22.095,19.288,22.132,20.111,-3.095,26.338,0.0,266.54,,280.0,280.0,20.454,2.656,19.843,24.632
21564.0,2.632,0.704,-34.662,1.596,9.632,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.731,1.687,22.222,18.125,22.186,18.408,-3.095,26.338,0.0,266.54,,280.0,280.0,20.907,2.656,19.882,24.615
21564.5,2.632,0.704,-34.662,1.596,9.632,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.731,1.687,22.028,17.473,22.075,17.586,-3.095,26.338,0.0,267.64,,280.0,280.0,20.235,2.655,19.854,24.647
21565.0,2.138,0.507,-35.209,1.628,9.717,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.612,1.544,21.872,18.465,22.041,19.105,-3.095,26.338,0.0,267.64,,280.0,280.0,19.79,2.655,19.765,24.619
21565.5,2.138,0.507,-35.209,1.628,9.717,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.612,1.544,22.006,19.29,22.09,19.708,-3.095,26.338,0.0,267.64,,280.0,280.0,20.371,2.647,19.799,24.679
21566.0,2.138,0.507,-35.209,1.628,9.717,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.612,1.544,22.11,18.946,22.125,19.602,-3.095,26.338,0.0,267.64,,280.0,280.0,20.774,2.638,19.85,24.681
21566.5,2.138,0.507,-35.209,1.628,9.717,5.707,37.697,5.76,10.658,-2.717,0.0,39.6,40.7,9.612,1.544,22.12,18.104,22.124,18.445,-3.095,26.338,0.0,267.44,,280.0,280.0,20.696,2.63,19.808,24.467
21567.0,2.138,0.507,-35.209,1.628,9.717,5.709,37.724,5.73,10.722,-2.715,0.0,39.601,40.674,9.612,1.544,21.962,17.412,22.026,17.583,-3.099,26.341,0.0,267.44,,280.0,280.0,20.198,2.622,19.676,24.425
21567.5,2.138,0.507,-35.209,1.628,9.717,5.709,37.724,5.73,10.722,-2.715,0.0,39.6,40.7,9.612,1.544,21.972,18.902,22.037,19.474,-3.099,26.341,0.0,267.04,,280.0,280.0,19.745,2.614,19.696,24.368
21568.0,3.143,0.778,-34.892,1.581,9.672,5.709,37.724,5.73,10.722,-2.715,0.0,39.6,40.7,9.767,1.673,22.046,18.436,22.048,18.839,-3.099,26.341,0.0,267.04,,280.0,280.0,20.596,2.606,19.732,24.282
21568.5,3.143,0.778,-34.892,1.581,9.672,5.709,37.724,5.73,10.722,-2.715,0.0,39.6,40.7,9.767,1.673,21.995,17.871,22.021,18.07,-3.099,26.341,0.0,267.54,,280.0,280.0,20.342,2.615,19.712,24.266
21569.0,3.143,0.778,-34.892,1.581,9.672,5.709,37.724,5.73,10.722,-2.715,0.0,39.6,40.7,9.767,1.673,21.816,17.828,21.934,18.495,-3.099,26.341,0.0,267.54,,280.0,280.0,19.989,2.624,19.648,24.228
21569.5,3.143,0.778,-34.892,1.581,9.672,5.709,37.724,5.73,10.722,-2.715,0.0,39.6,40.7,9.767,1.673,21.858,18.964,21.978,19.866,-3.099,26.341,0.0,267.24,,280.0,280.0,20.019,2.632,19.578,24.2
21570.0,3.143,0.778,-34.892,1.581,9.672,5.726,37.704,5.727,10.691,-2.718,0.0,39.601,40.667,9.767,1.673,22.075,18.56,22.059,19.27,-3.095,26.334,0.0,267.24,,280.0,280.0,20.666,2.641,19.7,24.123
21570.5,3.143,0.778,-34.892,1.581,9.672,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.767,1.673,22.048,18.144,22.069,18.637,-3.095,26.334,0.0,266.94,,280.0,280.0,20.491,2.649,19.68,24.101
21571.0,3.143,0.778,-34.892,1.581,9.672,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.767,1.673,21.803,18.658,21.973,19.186,-3.095,26.334,0.0,266.94,,280.0,280.0,20.224,2.657,19.606,24.15
21571.5,2.459,0.664,-33.952,1.668,9.554,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.76,1.505,21.982,19.531,22.05,20.0,-3.095,26.334,0.0,266.44,,280.0,280.0,20.405,2.665,19.646,24.186
21572.0,2.459,0.664,-33.952,1.668,9.554,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.76,1.505,22.125,18.467,22.082,19.23,-3.095,26.334,0.0,266.44,,280.0,280.0,20.891,2.661,19.72,24.209
21572.5,2.459,0.664,-33.952,1.668,9.554,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.76,1.505,22.063,18.0,22.065,18.317,-3.095,26.334,0.0,266.34,,280.0,280.0,20.476,2.658,19.73,24.304
21573.0,2.459,0.664,-33.952,1.668,9.554,5.726,37.704,5.727,10.691,-2.718,0.0,39.6,40.7,9.76,1.505,21.899,17.762,22.002,18.338,-3.095,26.334,0.0,266.34,,280.0,280.0,20.111,2.655,19.673,24.34
21573.5,2.459,0.664,-33.952,1.668,9.554,5.713,37.761,5.719,10.784,-2.721,0.0,39.595,40.649,9.76,1.505,21.857,18.787,22.0,19.451,-3.099,26.34,0.0,266.04,,280.0,280.0,20.001,2.652,19.743,24.363
21574.0,2.459,0.664,-33.952,1.668,9.554,5.713,37.761,5.719,10.784,-2.721,0.0,39.6,40.6,9.76,1.505,22.043,19.085,22.076,20.009,-3.099,26.34,0.0,266.04,,280.0,280.0,20.524,2.649,19.795,24.335
21574.5,1.603,0.465,-33.225,1.598,9.603,5.713,37.761,5.719,10.784,-2.721,0.0,39.6,40.6,9.815,1.603,22.154,18.374,22.123,18.842,-3.099,26.34,0.0,266.94,,280.0,280.0,20.803,2.645,19.799,24.306
21575.0,1.603,0.465,-33.225,1.598,9.603,5.713,37.761,5.719,10.784,-2.721,0.0,39.6,40.6,9.815,1.603,21.859,18.116,21.98,18.603,-3.099,26.34,0.0,266.94,,280.0,280.0,20.373,2.628,19.687,24.315
21575.5,1.603,0.465,-33.225,1.598,9.603,5.713,37.761,5.719,10.784,-2.721,0.0,39.6,40.6,9.815,1.603,21.946,19.415,22.054,20.132,-3.099,26.34,0.0,266.34,,280.0,280.0,20.14,2.612,19.704,24.301
21576.0,1.603,0.465,-33.225,1.598,9.603,5.713,37.761,5.719,10.784,-2.721,0.0,39.6,40.6,9.815,1.603,22.156,18.567,22.122,19.227,-3.099,26.34,0.0,266.34,,280.0,280.0,20.887,2.595,19.815,24.284
21576.5,1.603,0.465,-33.225,1.598,9.603,5.695,37.673,5.705,10.726,-2.725,0.0,39.576,40.621,9.815,1.603,22.121,18.13,22.133,18.477,-3.119,26.339,0.0,266.04,,280.0,280.0,20.518,2.579,19.818,24.288
21577.0,1.603,0.465,-33.225,1.598,9.603,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.815,1.603,21.983,17.425,22.012,17.569,-3.119,26.339,0.0,266.04,,280.0,280.0,20.215,2.563,19.675,24.306
21577.5,1.603,0.465,-33.225,1.598,9.603,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.815,1.603,21.834,19.021,22.0,19.358,-3.119,26.339,0.0,267.04,,280.0,280.0,19.747,2.547,19.752,24.274
21578.0,3.088,0.83,-34.184,1.637,9.635,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.734,1.597,22.023,19.543,22.106,19.841,-3.119,26.339,0.0,267.04,,280.0,280.0,20.553,2.532,19.815,24.149
21578.5,3.088,0.83,-34.184,1.637,9.635,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.734,1.597,22.165,18.11,22.133,18.613,-3.119,26.339,0.0,266.34,,280.0,280.0,20.878,2.541,19.796,24.143
21579.0,3.088,0.83,-34.184,1.637,9.635,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.734,1.597,22.002,18.088,22.073,18.752,-3.119,26.339,0.0,266.34,,280.0,280.0,20.255,2.55,19.733,24.182
21579.5,3.088,0.83,-34.184,1.637,9.635,5.695,37.673,5.705,10.726,-2.725,0.0,39.6,40.6,9.734,1.597,22.061,19.222,22.151,20.023,-3.119,26.339,0.0,266.84,,280.0,280.0,20.229,2.558,19.767,24.21
21580.0,3.088,0.83,-34.184,1.637,9.635,5.705,37.728,5.759,10.762,-2.712,0.0,39.582,40.604,9.734,1.597,22.226,18.924,22.2,19.668,-3.107,26.335,0.0,266.84,,280.0,280.0,20.864,2.567,19.887,24.159
21580.5,3.088,0.83,-34.184,1.637,9.635,5.705,37.728,5.759,10.762,-2.712,0.0,39.6,40.6,9.734,1.597,22.271,18.386,22.223,18.992,-3.107,26.335,0.0,265.84,,280.0,280.0,20.755,2.576,19.882,24.127
21581.0,1.526,0.433,-33.956,1.664,9.594,5.705,37.728,5.759,10.762,-2.712,0.0,39.6,40.6,9.742,1.552,22.158,17.827,22.152,18.099,-3.107,26.335,0.0,265.84,,280.0,280.0,20.468,2.584,19.811,24.123
21581.5,1.526,0.433,-33.956,1.664,9.594,5.705,37.728,5.759,10.762,-2.712,0.0,39.6,40.6,9.742,1.552,22.009,18.755,22.133,19.036,-3.107,26.335,0.0,266.74,,280.0,280.0,20.059,2.567,19.886,24.112
21582.0,1.526,0.433,-33.956,1.664,9.594,5.705,37.728,5.759,10.762,-2.712,0.0,39.6,40.6,9.742,1.552,22.277,19.175,22.273,20.0,-3.107,26.335,0.0,266.74,,280.0,280.0,20.483,2.55,19.99,24.116
