t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21582.5,1.526,0.433,-33.956,1.664,9.594,5.705,37.728,5.759,10.762,-2.712,0.0,39.6,40.6,9.742,1.552,22.349,18.483,22.299,18.844,-3.107,26.335,0.0,267.14,,280.0,280.0,20.931,2.533,19.993,24.175
21583.0,1.526,0.433,-33.956,1.664,9.594,5.689,37.657,5.733,10.784,-2.732,0.0,39.569,40.589,9.742,1.552,22.194,17.71,22.222,17.762,-3.108,26.329,0.0,267.14,,280.0,280.0,20.494,2.516,19.984,24.242
21583.5,1.526,0.433,-33.956,1.664,9.594,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.742,1.552,22.034,19.073,22.194,19.644,-3.108,26.329,0.0,266.74,,280.0,280.0,19.972,2.5,19.839,24.32
21584.0,3.055,0.717,-35.209,1.551,9.674,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.461,1.572,22.243,19.923,22.29,20.349,-3.108,26.329,0.0,266.74,,280.0,280.0,20.736,2.484,20.032,24.41
21584.5,3.055,0.717,-35.209,1.551,9.674,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.461,1.572,22.386,18.907,22.355,19.841,-3.108,26.329,0.0,267.04,,280.0,280.0,21.201,2.493,20.038,24.377
21585.0,3.055,0.717,-35.209,1.551,9.674,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.461,1.572,22.374,18.098,22.31,18.299,-3.108,26.329,0.0,267.04,,280.0,280.0,20.872,2.503,19.945,24.398
21585.5,3.055,0.717,-35.209,1.551,9.674,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.461,1.572,22.182,19.579,22.284,20.333,-3.108,26.329,0.0,267.04,,280.0,280.0,20.27,2.512,19.925,24.422
21586.0,3.055,0.717,-35.209,1.551,9.674,5.689,37.657,5.733,10.784,-2.732,0.0,39.6,40.6,9.461,1.572,22.412,19.239,22.376,19.892,-3.108,26.329,0.0,267.04,,280.0,280.0,21.094,2.521,20.087,24.402
21586.5,3.055,0.717,-35.209,1.551,9.674,5.712,37.666,5.758,10.763,-2.728,0.0,39.557,40.539,9.461,1.572,22.448,18.641,22.388,19.087,-3.117,26.332,0.0,267.24,,280.0,280.0,20.98,2.529,20.099,24.331
21587.0,3.055,0.717,-35.209,1.551,9.674,5.712,37.666,5.758,10.763,-2.728,0.0,39.6,40.5,9.461,1.572,22.34,17.923,22.33,18.307,-3.117,26.332,0.0,267.24,,280.0,280.0,20.641,2.538,20.071,24.304
21587.5,2.856,0.676,-34.991,1.602,9.654,5.712,37.666,5.758,10.763,-2.728,0.0,39.6,40.5,9.696,1.41,22.214,19.431,22.323,19.919,-3.117,26.332,0.0,266.14,,280.0,280.0,20.225,2.547,19.996,24.315
21588.0,2.856,0.676,-34.991,1.602,9.654,5.712,37.666,5.758,10.763,-2.728,0.0,39.6,40.5,9.696,1.41,22.416,19.927,22.422,20.49,-3.117,26.332,0.0,266.14,,280.0,280.0,20.972,2.552,20.162,24.345
21588.5,2.856,0.676,-34.991,1.602,9.654,5.712,37.666,5.758,10.763,-2.728,0.0,39.6,40.5,9.696,1.41,22.568,19.232,22.51,20.117,-3.117,26.332,0.0,266.94,,280.0,280.0,21.314,2.557,20.172,24.33
21589.0,2.856,0.676,-34.991,1.602,9.654,5.712,37.666,5.758,10.763,-2.728,0.0,39.6,40.5,9.696,1.41,22.369,18.414,22.412,19.05,-3.117,26.332,0.0,266.94,,280.0,280.0,21.107,2.561,20.144,24.284
21589.5,2.856,0.676,-34.991,1.602,9.654,5.634,37.725,5.761,10.871,-2.72,0.0,39.556,40.546,9.696,1.41,22.386,19.725,22.475,20.433,-3.116,26.329,0.0,266.44,,280.0,280.0,20.561,2.566,20.131,24.245
21590.0,2.856,0.676,-34.991,1.602,9.654,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.696,1.41,22.577,19.42,22.545,20.207,-3.116,26.329,0.0,266.44,,280.0,280.0,21.255,2.571,20.258,24.248
21590.5,2.409,0.546,-35.209,1.543,9.734,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.489,1.644,22.617,18.974,22.566,19.765,-3.116,26.329,0.0,267.54,,280.0,280.0,21.187,2.576,20.28,24.289
21591.0,2.409,0.546,-35.209,1.543,9.734,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.489,1.644,22.535,18.173,22.512,18.538,-3.116,26.329,0.0,267.54,,280.0,280.0,20.98,2.573,20.274,24.262
21591.5,2.409,0.546,-35.209,1.543,9.734,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.489,1.644,22.421,19.58,22.511,20.228,-3.116,26.329,0.0,266.84,,280.0,280.0,20.439,2.57,20.377,24.42
21592.0,2.409,0.546,-35.209,1.543,9.734,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.489,1.644,22.637,20.573,22.64,20.786,-3.116,26.329,0.0,266.84,,280.0,280.0,21.185,2.568,20.442,24.474
21592.5,2.409,0.546,-35.209,1.543,9.734,5.634,37.725,5.761,10.871,-2.72,0.0,39.6,40.5,9.489,1.644,22.747,18.534,22.684,18.746,-3.116,26.329,0.0,267.14,,280.0,280.0,21.659,2.565,20.48,24.509
21593.0,2.409,0.546,-35.209,1.543,9.734,5.689,37.627,5.734,10.833,-2.724,0.0,39.55,40.511,9.489,1.644,22.543,18.093,22.561,18.539,-3.121,26.336,0.0,267.14,,280.0,280.0,20.678,2.563,20.366,24.537
21593.5,2.409,0.546,-35.209,1.543,9.734,5.689,37.627,5.734,10.833,-2.724,0.0,39.5,40.5,9.489,1.644,22.471,19.514,22.58,20.146,-3.121,26.336,0.0,266.04,,280.0,280.0,20.434,2.56,20.327,24.524
21594.0,3.396,0.852,-35.177,1.398,9.64,5.689,37.627,5.734,10.833,-2.724,0.0,39.5,40.5,9.702,1.713,22.656,20.015,22.688,20.664,-3.121,26.336,0.0,266.04,,280.0,280.0,21.178,2.558,20.458,24.542
21594.5,3.396,0.852,-35.177,1.398,9.64,5.689,37.627,5.734,10.833,-2.724,0.0,39.5,40.5,9.702,1.713,22.791,19.572,22.744,20.581,-3.121,26.336,0.0,266.64,,280.0,280.0,21.506,2.571,20.466,24.521
21595.0,3.396,0.852,-35.177,1.398,9.64,5.689,37.627,5.734,10.833,-2.724,0.0,39.5,40.5,9.702,1.713,22.801,18.578,22.715,18.841,-3.121,26.336,0.0,266.64,,280.0,280.0,21.422,2.585,20.395,24.555
21595.5,3.396,0.852,-35.177,1.398,9.64,5.689,37.627,5.734,10.833,-2.724,0.0,39.5,40.5,9.702,1.713,22.581,18.865,22.659,19.232,-3.121,26.336,0.0,266.74,,280.0,280.0,20.734,2.598,20.389,24.538
21596.0,3.396,0.852,-35.177,1.398,9.64,5.723,37.726,5.769,10.893,-2.725,0.0,39.535,40.477,9.702,1.713,22.827,20.436,22.81,21.153,-3.113,26.324,0.0,266.74,,280.0,280.0,20.834,2.611,20.541,24.526
21596.5,3.396,0.852,-35.177,1.398,9.64,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.702,1.713,22.955,19.261,22.849,19.589,-3.113,26.324,0.0,266.44,,280.0,280.0,21.807,2.624,20.638,24.541
21597.0,2.685,0.631,-35.209,1.579,9.334,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.603,1.729,22.838,18.654,22.806,18.834,-3.113,26.324,0.0,266.44,,280.0,280.0,21.163,2.637,20.588,24.555
21597.5,2.685,0.631,-35.209,1.579,9.334,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.603,1.729,22.644,18.36,22.694,18.767,-3.113,26.324,0.0,266.34,,280.0,280.0,20.783,2.637,20.501,24.563
21598.0,2.685,0.631,-35.209,1.579,9.334,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.603,1.729,22.541,19.25,22.652,19.773,-3.113,26.324,0.0,266.34,,280.0,280.0,20.616,2.638,20.432,24.612
21598.5,2.685,0.631,-35.209,1.579,9.334,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.603,1.729,22.663,20.106,22.735,20.655,-3.113,26.324,0.0,267.64,,280.0,280.0,21.054,2.639,20.588,24.643
21599.0,2.685,0.631,-35.209,1.579,9.334,5.723,37.726,5.769,10.893,-2.725,0.0,39.5,40.5,9.603,1.729,22.844,19.585,22.801,20.17,-3.113,26.324,0.0,267.64,,280.0,280.0,21.54,2.64,20.56,24.625
21599.5,2.685,0.631,-35.209,1.579,9.334,5.691,37.644,5.751,10.872,-2.716,0.0,39.538,40.47,9.603,1.729,22.669,18.237,22.698,18.477,-3.108,26.339,0.0,266.24,,280.0,280.0,21.35,2.641,20.515,24.628
21600.0,2.685,0.631,-35.209,1.579,9.334,5.691,37.644,5.751,10.872,-2.716,0.0,39.5,40.5,9.603,1.729,22.555,18.746,22.644,19.468,-3.108,26.339,0.0,266.24,,280.0,280.0,20.52,2.641,20.398,24.649
21600.5,2.624,0.7,-34.05,1.766,9.617,5.691,37.644,5.751,10.872,-2.716,0.0,39.5,40.5,9.822,1.527,22.61,19.883,22.687,20.504,-3.108,26.339,0.0,267.24,,280.0,280.0,20.853,2.642,20.436,24.697
21601.0,2.624,0.7,-34.05,1.766,9.617,5.691,37.644,5.751,10.872,-2.716,0.0,39.5,40.5,9.822,1.527,22.776,19.587,22.763,20.152,-3.108,26.339,0.0,267.24,,280.0,280.0,21.421,2.642,20.481,24.728
21601.5,2.624,0.7,-34.05,1.766,9.617,5.691,37.644,5.751,10.872,-2.716,0.0,39.5,40.5,9.822,1.527,22.77,18.773,22.75,19.303,-3.108,26.339,0.0,265.64,,280.0,280.0,21.32,2.641,20.476,24.725
21602.0,2.624,0.7,-34.05,1.766,9.617,5.691,37.644,5.751,10.872,-2.716,0.0,39.5,40.5,9.822,1.527,22.627,18.263,22.684,18.833,-3.108,26.339,0.0,265.64,,280.0,280.0,20.899,2.641,20.385,24.665
21602.5,2.624,0.7,-34.05,1.766,9.617,5.707,37.755,5.769,10.959,-2.728,0.0,39.517,40.483,9.822,1.527,22.594,19.763,22.698,20.461,-3.102,26.327,0.0,266.74,,280.0,280.0,20.602,2.641,20.506,24.649
21603.0,2.624,0.7,-34.05,1.766,9.617,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.822,1.527,22.819,19.343,22.828,19.925,-3.102,26.327,0.0,266.74,,280.0,280.0,21.379,2.641,20.529,24.625
21603.5,2.238,0.552,-35.003,1.645,9.717,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.721,1.567,22.795,18.528,22.778,18.688,-3.102,26.327,0.0,265.94,,280.0,280.0,21.229,2.64,20.514,24.624
21604.0,2.238,0.552,-35.003,1.645,9.717,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.721,1.567,22.633,18.791,22.725,19.391,-3.102,26.327,0.0,265.94,,280.0,280.0,20.697,2.634,20.394,24.596
21604.5,2.238,0.552,-35.003,1.645,9.717,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.721,1.567,22.664,19.528,22.72,20.213,-3.102,26.327,0.0,266.74,,280.0,280.0,20.885,2.627,20.395,24.573
21605.0,2.238,0.552,-35.003,1.645,9.717,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.721,1.567,22.776,19.604,22.793,20.493,-3.102,26.327,0.0,266.74,,280.0,280.0,21.281,2.621,20.461,24.569
21605.5,2.238,0.552,-35.003,1.645,9.717,5.707,37.755,5.769,10.959,-2.728,0.0,39.5,40.5,9.721,1.567,22.823,19.254,22.812,20.213,-3.102,26.327,0.0,265.94,,280.0,280.0,21.416,2.615,20.463,24.561
21606.0,2.238,0.552,-35.003,1.645,9.717,5.699,37.664,5.766,10.935,-2.724,0.0,39.509,40.423,9.721,1.567,22.816,18.52,22.767,18.993,-3.099,26.325,0.0,265.94,,280.0,280.0,21.276,2.608,20.4,24.582
21606.5,2.238,0.552,-35.003,1.645,9.717,5.699,37.664,5.766,10.935,-2.724,0.0,39.5,40.4,9.721,1.567,22.862,20.359,22.873,20.805,-3.099,26.325,0.0,266.74,,280.0,280.0,20.774,2.602,20.49,24.532
21607.0,2.907,0.74,-34.058,1.593,10.115,5.699,37.664,5.766,10.935,-2.724,0.0,39.5,40.4,9.734,1.361,22.944,19.615,22.911,20.438,-3.099,26.325,0.0,266.74,,280.0,280.0,21.725,2.596,20.54,24.515
21607.5,2.907,0.74,-34.058,1.593,10.115,5.699,37.664,5.766,10.935,-2.724,0.0,39.5,40.4,9.734,1.361,22.949,18.709,22.9,19.023,-3.099,26.325,0.0,266.14,,280.0,280.0,21.477,2.601,20.578,24.434
21608.0,2.907,0.74,-34.058,1.593,10.115,5.699,37.664,5.766,10.935,-2.724,0.0,39.5,40.4,9.734,1.361,22.735,18.287,22.793,18.809,-3.099,26.325,0.0,266.14,,280.0,280.0,20.895,2.606,20.475,24.343
21608.5,2.907,0.74,-34.058,1.593,10.115,5.699,37.664,5.766,10.935,-2.724,0.0,39.5,40.4,9.734,1.361,22.684,19.819,22.798,20.474,-3.099,26.325,0.0,266.94,,280.0,280.0,20.656,2.611,20.45,24.244
21609.0,2.907,0.74,-34.058,1.593,10.115,5.737,37.708,5.806,10.954,-2.725,0.0,39.488,40.425,9.734,1.361,22.865,20.131,22.882,20.453,-3.119,26.32,0.0,266.94,,280.0,280.0,21.444,2.616,20.56,24.125
21609.5,2.907,0.74,-34.058,1.593,10.115,5.737,37.708,5.806,10.954,-2.725,0.0,39.5,40.4,9.734,1.361,22.912,19.552,22.895,20.155,-3.119,26.32,0.0,266.04,,280.0,280.0,21.583,2.621,20.59,24.098
21610.0,2.14,0.602,-34.103,1.611,9.53,5.737,37.708,5.806,10.954,-2.725,0.0,39.5,40.4,9.778,1.655,22.703,18.712,22.765,19.348,-3.119,26.32,0.0,266.04,,280.0,280.0,21.378,2.626,20.479,24.029
21610.5,2.14,0.602,-34.103,1.611,9.53,5.737,37.708,5.806,10.954,-2.725,0.0,39.5,40.4,9.778,1.655,22.719,19.527,22.812,20.493,-3.119,26.32,0.0,267.44,,280.0,280.0,20.882,2.618,20.421,24.088
21611.0,2.14,0.602,-34.103,1.611,9.53,5.737,37.708,5.806,10.954,-2.725,0.0,39.5,40.4,9.778,1.655,22.877,19.446,22.864,20.317,-3.119,26.32,0.0,267.44,,280.0,280.0,21.388,2.61,20.526,24.16
21611.5,2.14,0.602,-34.103,1.611,9.53,5.737,37.708,5.806,10.954,-2.725,0.0,39.5,40.4,9.778,1.655,22.919,19.181,22.882,19.953,-3.119,26.32,0.0,266.04,,280.0,280.0,21.376,2.602,20.512,24.14
21612.0,2.14,0.602,-34.103,1.611,9.53,5.75,37.677,5.742,10.969,-2.732,0.0,39.479,40.394,9.778,1.655,22.84,18.513,22.846,19.118,-3.118,26.324,0.0,266.04,,280.0,280.0,21.234,2.595,20.515,24.136
21612.5,2.14,0.602,-34.103,1.611,9.53,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.778,1.655,22.778,19.905,22.859,20.587,-3.118,26.324,0.0,267.74,,280.0,280.0,20.829,2.587,20.548,24.158
21613.0,2.14,0.602,-34.103,1.611,9.53,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.778,1.655,22.924,20.197,22.927,20.618,-3.118,26.324,0.0,267.74,,280.0,280.0,21.532,2.58,20.611,24.154
21613.5,2.88,0.773,-34.381,1.607,9.61,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.747,1.66,23.019,19.012,22.979,19.46,-3.118,26.324,0.0,265.14,,280.0,280.0,21.667,2.573,20.63,24.15
21614.0,2.88,0.773,-34.381,1.607,9.61,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.747,1.66,22.867,19.284,22.926,19.763,-3.118,26.324,0.0,265.14,,280.0,280.0,21.117,2.578,20.581,24.172
21614.5,2.88,0.773,-34.381,1.607,9.61,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.747,1.66,22.888,20.256,22.98,20.953,-3.118,26.324,0.0,267.44,,280.0,280.0,21.21,2.583,20.578,24.125
21615.0,2.88,0.773,-34.381,1.607,9.61,5.75,37.677,5.742,10.969,-2.732,0.0,39.5,40.4,9.747,1.66,23.067,20.368,23.065,21.168,-3.118,26.324,0.0,267.44,,280.0,280.0,21.769,2.587,20.688,24.087
21615.5,2.88,0.773,-34.381,1.607,9.61,5.75,37.608,5.753,10.952,-2.729,0.0,39.465,40.383,9.747,1.66,23.156,19.525,23.078,20.078,-3.12,26.315,0.0,266.54,,280.0,280.0,21.917,2.592,20.74,24.109
21616.0,2.88,0.773,-34.381,1.607,9.61,5.75,37.608,5.753,10.952,-2.729,0.0,39.5,40.4,9.747,1.66,23.059,18.746,23.018,18.978,-3.12,26.315,0.0,266.54,,280.0,280.0,21.459,2.597,20.638,24.212
21616.5,3.169,0.832,-33.909,1.664,9.616,5.75,37.608,5.753,10.952,-2.729,0.0,39.5,40.4,9.76,1.429,22.88,19.353,22.973,19.985,-3.12,26.315,0.0,267.94,,280.0,280.0,20.95,2.602,20.691,24.212
21617.0,3.169,0.832,-33.909,1.664,9.616,5.75,37.608,5.753,10.952,-2.729,0.0,39.5,40.4,9.76,1.429,23.115,19.665,23.064,20.074,-3.12,26.315,0.0,267.94,,280.0,280.0,21.298,2.611,20.794,24.229
21617.5,3.169,0.832,-33.909,1.664,9.616,5.75,37.608,5.753,10.952,-2.729,0.0,39.5,40.4,9.76,1.429,23.077,19.225,23.055,19.651,-3.12,26.315,0.0,267.14,,280.0,280.0,21.479,2.62,20.774,24.217
21618.0,3.169,0.832,-33.909,1.664,9.616,5.75,37.608,5.753,10.952,-2.729,0.0,39.5,40.4,9.76,1.429,22.955,18.558,22.986,19.078,-3.12,26.315,0.0,267.14,,280.0,280.0,21.252,2.629,20.73,24.28
21618.5,3.169,0.832,-33.909,1.664,9.616,5.673,37.729,5.768,11.082,-2.726,0.0,39.465,40.393,9.76,1.429,22.877,20.026,22.982,20.74,-3.113,26.323,0.0,267.64,,280.0,280.0,20.894,2.638,20.637,24.299
21619.0,3.169,0.832,-33.909,1.664,9.616,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.76,1.429,23.081,20.337,23.077,20.888,-3.113,26.323,0.0,267.64,,280.0,280.0,21.656,2.647,20.724,24.308
21619.5,3.169,0.832,-33.909,1.664,9.616,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.76,1.429,23.166,19.604,23.131,20.37,-3.113,26.323,0.0,266.64,,280.0,280.0,21.846,2.655,20.767,24.304
21620.0,1.818,0.421,-35.209,1.563,9.731,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.612,1.589,23.104,18.785,23.075,19.048,-3.113,26.323,0.0,266.64,,280.0,280.0,21.568,2.664,20.668,24.309
21620.5,1.818,0.421,-35.209,1.563,9.731,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.612,1.589,22.901,18.932,22.987,19.588,-3.113,26.323,0.0,268.14,,280.0,280.0,21.003,2.65,20.69,24.27
21621.0,1.818,0.421,-35.209,1.563,9.731,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.612,1.589,23.096,19.746,23.086,20.642,-3.113,26.323,0.0,268.14,,280.0,280.0,21.102,2.636,20.774,24.262
21621.5,1.818,0.421,-35.209,1.563,9.731,5.673,37.729,5.768,11.082,-2.726,0.0,39.5,40.4,9.612,1.589,23.135,19.064,23.079,19.497,-3.113,26.323,0.0,266.34,,280.0,280.0,21.642,2.623,20.774,24.244
21622.0,1.818,0.421,-35.209,1.563,9.731,5.716,37.635,5.743,11.015,-2.737,0.0,39.438,40.344,9.612,1.589,23.001,18.641,23.007,18.845,-3.118,26.317,0.0,266.34,,280.0,280.0,21.194,2.61,20.715,24.241
21622.5,1.818,0.421,-35.209,1.563,9.731,5.716,37.635,5.743,11.015,-2.737,0.0,39.4,40.3,9.612,1.589,22.842,19.542,22.97,20.126,-3.118,26.317,0.0,267.14,,280.0,280.0,20.874,2.597,20.621,24.243
21623.0,3.618,0.867,-35.209,1.873,9.821,5.716,37.635,5.743,11.015,-2.737,0.0,39.4,40.3,9.602,1.498,23.014,20.981,23.086,21.557,-3.118,26.317,0.0,267.14,,280.0,280.0,21.37,2.584,20.878,24.289
21623.5,3.618,0.867,-35.209,1.873,9.821,5.716,37.635,5.743,11.015,-2.737,0.0,39.4,40.3,9.602,1.498,23.217,19.81,23.165,20.591,-3.118,26.317,0.0,266.84,,280.0,280.0,22.16,2.601,20.883,24.29
21624.0,3.618,0.867,-35.209,1.873,9.821,5.716,37.635,5.743,11.015,-2.737,0.0,39.4,40.3,9.602,1.498,23.219,19.229,23.155,19.467,-3.118,26.317,0.0,266.84,,280.0,280.0,21.696,2.617,20.802,24.264
21624.5,3.618,0.867,-35.209,1.873,9.821,5.716,37.635,5.743,11.015,-2.737,0.0,39.4,40.3,9.602,1.498,22.864,19.316,22.994,19.56,-3.118,26.317,0.0,267.34,,280.0,280.0,21.267,2.634,20.68,24.318
21625.0,3.618,0.867,-35.209,1.873,9.821,5.76,37.739,5.754,11.093,-2.736,0.0,39.428,40.304,9.602,1.498,22.88,19.981,22.985,20.397,-3.126,26.317,0.0,267.34,,280.0,280.0,21.184,2.65,20.713,24.339
21625.5,3.618,0.867,-35.209,1.873,9.821,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.602,1.498,23.023,20.309,23.084,21.097,-3.126,26.317,0.0,267.94,,280.0,280.0,21.561,2.666,20.764,24.341
21626.0,3.618,0.867,-35.209,1.873,9.821,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.602,1.498,23.173,19.454,23.117,20.034,-3.126,26.317,0.0,267.94,,280.0,280.0,21.878,2.681,20.768,24.315
21626.5,2.144,0.61,-33.226,1.619,9.587,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.893,1.579,23.07,18.669,23.055,18.821,-3.126,26.317,0.0,267.04,,280.0,280.0,21.444,2.697,20.64,24.311
21627.0,2.144,0.61,-33.226,1.619,9.587,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.893,1.579,22.875,19.405,23.015,19.9,-3.126,26.317,0.0,267.04,,280.0,280.0,20.904,2.688,20.698,24.308
21627.5,2.144,0.61,-33.226,1.619,9.587,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.893,1.579,23.001,20.859,23.098,21.423,-3.126,26.317,0.0,268.04,,280.0,280.0,21.299,2.679,20.839,24.265
21628.0,2.144,0.61,-33.226,1.619,9.587,5.76,37.739,5.754,11.093,-2.736,0.0,39.4,40.3,9.893,1.579,23.229,19.304,23.17,19.709,-3.126,26.317,0.0,268.04,,280.0,280.0,22.095,2.67,20.843,24.22
21628.5,2.144,0.61,-33.226,1.619,9.587,5.739,37.635,5.784,11.048,-2.726,0.0,39.422,40.321,9.893,1.579,23.078,18.634,23.078,18.732,-3.113,26.314,0.0,267.84,,280.0,280.0,21.353,2.661,20.798,24.218
21629.0,2.144,0.61,-33.226,1.619,9.587,5.739,37.635,5.784,11.048,-2.726,0.0,39.4,40.3,9.893,1.579,22.907,19.477,23.016,20.105,-3.113,26.314,0.0,267.84,,280.0,280.0,20.881,2.653,20.669,24.272
21629.5,3.5,0.829,-35.209,1.553,9.663,5.739,37.635,5.784,11.048,-2.726,0.0,39.4,40.3,9.621,1.614,23.002,20.338,23.093,20.866,-3.113,26.314,0.0,267.44,,280.0,280.0,21.376,2.645,20.707,24.303
21630.0,3.5,0.829,-35.209,1.553,9.663,5.739,37.635,5.784,11.048,-2.726,0.0,39.4,40.3,9.621,1.614,23.159,20.045,23.145,20.689,-3.113,26.314,0.0,267.44,,280.0,280.0,21.825,2.659,20.806,24.311
21630.5,3.5,0.829,-35.209,1.553,9.663,5.739,37.635,5.784,11.048,-2.726,0.0,39.4,40.3,9.621,1.614,23.169,19.477,23.165,19.98,-3.113,26.314,0.0,268.44,,280.0,280.0,21.759,2.672,20.774,24.329
21631.0,3.5,0.829,-35.209,1.553,9.663,5.739,37.635,5.784,11.048,-2.726,0.0,39.4,40.3,9.621,1.614,23.077,18.676,23.086,19.0,-3.113,26.314,0.0,268.44,,280.0,280.0,21.448,2.686,20.685,24.352
21631.5,3.5,0.829,-35.209,1.553,9.663,5.719,37.721,5.757,11.119,-2.74,0.0,39.406,40.318,9.621,1.614,23.08,20.323,23.126,20.968,-3.113,26.307,0.0,267.54,,280.0,280.0,20.96,2.699,20.705,24.358
21632.0,3.5,0.829,-35.209,1.553,9.663,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.621,1.614,23.196,19.876,23.188,20.568,-3.113,26.307,0.0,267.54,,280.0,280.0,21.874,2.712,20.757,24.288
21632.5,1.403,0.406,-33.853,1.502,9.618,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.755,1.531,23.178,19.136,23.157,19.804,-3.113,26.307,0.0,267.84,,280.0,280.0,21.707,2.725,20.753,24.233
21633.0,1.403,0.406,-33.853,1.502,9.618,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.755,1.531,23.034,18.631,23.064,19.267,-3.113,26.307,0.0,267.84,,280.0,280.0,21.319,2.704,20.735,24.187
21633.5,1.403,0.406,-33.853,1.502,9.618,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.755,1.531,22.998,20.433,23.095,20.992,-3.113,26.307,0.0,268.34,,280.0,280.0,20.999,2.682,20.688,24.187
21634.0,1.403,0.406,-33.853,1.502,9.618,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.755,1.531,23.219,20.305,23.186,20.76,-3.113,26.307,0.0,268.34,,280.0,280.0,21.88,2.661,20.886,24.121
21634.5,1.403,0.406,-33.853,1.502,9.618,5.719,37.721,5.757,11.119,-2.74,0.0,39.4,40.3,9.755,1.531,23.242,19.541,23.214,20.031,-3.113,26.307,0.0,267.14,,280.0,280.0,21.867,2.641,20.861,24.118
21635.0,1.403,0.406,-33.853,1.502,9.618,5.761,37.642,5.78,11.113,-2.727,0.0,39.41,40.27,9.755,1.531,22.952,18.903,23.058,19.471,-3.107,26.311,0.0,267.14,,280.0,280.0,21.507,2.62,20.72,24.162
21635.5,1.403,0.406,-33.853,1.502,9.618,5.761,37.642,5.78,11.113,-2.727,0.0,39.4,40.3,9.755,1.531,22.958,20.394,23.088,21.11,-3.107,26.311,0.0,266.94,,280.0,280.0,21.096,2.601,20.715,24.098
21636.0,3.052,0.781,-34.354,1.675,9.631,5.761,37.642,5.78,11.113,-2.727,0.0,39.4,40.3,9.727,1.384,23.196,20.068,23.167,20.898,-3.107,26.311,0.0,266.94,,280.0,280.0,21.887,2.581,20.857,24.052
21636.5,3.052,0.781,-34.354,1.675,9.631,5.761,37.642,5.78,11.113,-2.727,0.0,39.4,40.3,9.727,1.384,23.246,19.505,23.21,20.014,-3.107,26.311,0.0,267.64,,280.0,280.0,21.832,2.589,20.873,24.129
21637.0,3.052,0.781,-34.354,1.675,9.631,5.761,37.642,5.78,11.113,-2.727,0.0,39.4,40.3,9.727,1.384,23.134,18.772,23.129,19.031,-3.107,26.311,0.0,267.64,,280.0,280.0,21.494,2.596,20.851,24.073
21637.5,3.052,0.781,-34.354,1.675,9.631,5.761,37.642,5.78,11.113,-2.727,0.0,39.4,40.3,9.727,1.384,22.97,19.388,23.076,19.803,-3.107,26.311,0.0,268.64,,280.0,280.0,21.017,2.604,20.787,24.143
21638.0,3.052,0.781,-34.354,1.675,9.631,5.769,37.695,5.793,11.15,-2.729,0.0,39.39,40.269,9.727,1.384,22.994,20.241,23.101,20.665,-3.114,26.306,0.0,268.64,,280.0,280.0,21.309,2.611,20.884,24.13
21638.5,3.052,0.781,-34.354,1.675,9.631,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.727,1.384,23.282,19.633,23.226,20.187,-3.114,26.306,0.0,268.64,,280.0,280.0,21.75,2.618,20.912,24.095
21639.0,2.549,0.592,-35.209,1.626,9.647,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.543,1.679,23.199,18.801,23.161,18.994,-3.114,26.306,0.0,268.64,,280.0,280.0,21.582,2.625,20.886,24.1
21639.5,2.549,0.592,-35.209,1.626,9.647,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.543,1.679,22.983,19.478,23.097,20.117,-3.114,26.306,0.0,268.44,,280.0,280.0,21.038,2.624,20.753,24.139
21640.0,2.549,0.592,-35.209,1.626,9.647,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.543,1.679,23.119,20.735,23.185,21.436,-3.114,26.306,0.0,268.44,,280.0,280.0,21.419,2.623,20.811,24.229
21640.5,2.549,0.592,-35.209,1.626,9.647,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.543,1.679,23.307,19.99,23.271,20.872,-3.114,26.306,0.0,267.94,,280.0,280.0,22.119,2.622,20.91,24.249
21641.0,2.549,0.592,-35.209,1.626,9.647,5.769,37.695,5.793,11.15,-2.729,0.0,39.4,40.3,9.543,1.679,23.324,19.237,23.261,19.554,-3.114,26.306,0.0,267.94,,280.0,280.0,21.86,2.62,20.886,24.325
21641.5,2.549,0.592,-35.209,1.626,9.647,5.734,37.629,5.764,11.141,-2.724,0.0,39.384,40.261,9.543,1.679,23.137,18.617,23.158,18.821,-3.117,26.305,0.0,267.34,,280.0,280.0,21.344,2.619,20.805,24.299
21642.0,2.549,0.592,-35.209,1.626,9.647,5.734,37.629,5.764,11.141,-2.724,0.0,39.4,40.3,9.543,1.679,23.152,20.369,23.202,20.853,-3.117,26.305,0.0,267.34,,280.0,280.0,20.933,2.618,20.933,24.295
21642.5,3.255,0.788,-35.209,1.56,9.715,5.734,37.629,5.764,11.141,-2.724,0.0,39.4,40.3,9.619,1.665,23.282,19.943,23.272,20.785,-3.117,26.305,0.0,267.24,,280.0,280.0,21.894,2.617,20.923,24.326
21643.0,3.255,0.788,-35.209,1.56,9.715,5.734,37.629,5.764,11.141,-2.724,0.0,39.4,40.3,9.619,1.665,23.281,19.372,23.248,19.917,-3.117,26.305,0.0,267.24,,280.0,280.0,21.82,2.627,20.94,24.318
21643.5,3.255,0.788,-35.209,1.56,9.715,5.734,37.629,5.764,11.141,-2.724,0.0,39.4,40.3,9.619,1.665,23.148,19.012,23.179,19.75,-3.117,26.305,0.0,266.74,,280.0,280.0,21.454,2.638,20.871,24.315
21644.0,3.255,0.788,-35.209,1.56,9.715,5.734,37.629,5.764,11.141,-2.724,0.0,39.4,40.3,9.619,1.665,23.114,20.171,23.2,20.701,-3.117,26.305,0.0,266.74,,280.0,280.0,21.272,2.648,20.854,24.298
21644.5,3.255,0.788,-35.209,1.56,9.715,5.752,37.645,5.799,11.158,-2.73,0.0,39.366,40.241,9.619,1.665,23.249,20.296,23.253,21.177,-3.115,26.3,0.0,267.64,,280.0,280.0,21.796,2.658,20.958,24.263
21645.0,3.255,0.788,-35.209,1.56,9.715,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.619,1.665,23.385,20.09,23.346,21.224,-3.115,26.3,0.0,267.64,,280.0,280.0,21.994,2.668,20.968,24.247
21645.5,1.64,0.405,-35.209,1.592,9.624,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.642,1.641,23.246,19.718,23.296,20.5,-3.115,26.3,0.0,267.84,,280.0,280.0,22.011,2.677,20.918,24.246
21646.0,1.64,0.405,-35.209,1.592,9.624,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.642,1.641,23.345,20.786,23.385,21.653,-3.115,26.3,0.0,267.84,,280.0,280.0,21.69,2.66,20.967,24.265
21646.5,1.64,0.405,-35.209,1.592,9.624,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.642,1.641,23.528,20.094,23.445,20.993,-3.115,26.3,0.0,266.94,,280.0,280.0,22.292,2.643,21.113,24.287
21647.0,1.64,0.405,-35.209,1.592,9.624,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.642,1.641,23.495,19.572,23.472,19.979,-3.115,26.3,0.0,266.94,,280.0,280.0,22.015,2.627,21.131,24.288
21647.5,1.64,0.405,-35.209,1.592,9.624,5.752,37.645,5.799,11.158,-2.73,0.0,39.4,40.2,9.642,1.641,23.375,19.0,23.369,19.497,-3.115,26.3,0.0,267.54,,280.0,280.0,21.629,2.611,21.076,24.211
21648.0,1.64,0.405,-35.209,1.592,9.624,5.74,37.655,5.794,11.212,-2.737,0.0,39.354,40.215,9.642,1.641,23.263,20.232,23.386,20.961,-3.123,26.295,0.0,267.54,,280.0,280.0,21.31,2.595,21.12,24.165
21648.5,1.64,0.405,-35.209,1.592,9.624,5.74,37.655,5.794,11.212,-2.737,0.0,39.4,40.2,9.642,1.641,23.449,20.912,23.462,21.211,-3.123,26.295,0.0,267.94,,280.0,280.0,21.96,2.579,21.164,24.2
21649.0,2.903,0.732,-34.396,1.602,9.671,5.74,37.655,5.794,11.212,-2.737,0.0,39.4,40.2,9.76,1.399,23.506,19.366,23.466,19.851,-3.123,26.295,0.0,267.94,,280.0,280.0,22.258,2.564,21.16,24.182
21649.5,2.903,0.732,-34.396,1.602,9.671,5.74,37.655,5.794,11.212,-2.737,0.0,39.4,40.2,9.76,1.399,23.331,19.107,23.371,19.791,-3.123,26.295,0.0,267.64,,280.0,280.0,21.547,2.569,21.093,24.135
21650.0,2.903,0.732,-34.396,1.602,9.671,5.74,37.655,5.794,11.212,-2.737,0.0,39.4,40.2,9.76,1.399,23.32,20.627,23.393,21.375,-3.123,26.295,0.0,267.64,,280.0,280.0,21.4,2.575,21.05,24.089
21650.5,2.903,0.732,-34.396,1.602,9.671,5.74,37.655,5.794,11.212,-2.737,0.0,39.4,40.2,9.76,1.399,23.516,20.58,23.488,21.124,-3.123,26.295,0.0,267.24,,280.0,280.0,22.179,2.58,21.173,24.048
21651.0,2.903,0.732,-34.396,1.602,9.671,5.741,37.6,5.795,11.169,-2.737,0.0,39.34,40.235,9.76,1.399,23.563,19.842,23.521,20.42,-3.123,26.291,0.0,267.24,,280.0,280.0,22.177,2.586,21.216,23.988
21651.5,2.903,0.732,-34.396,1.602,9.671,5.741,37.6,5.795,11.169,-2.737,0.0,39.3,40.2,9.76,1.399,23.446,19.063,23.439,19.301,-3.123,26.291,0.0,266.74,,280.0,280.0,21.837,2.591,21.105,23.917
21652.0,3.126,0.725,-35.209,1.575,9.766,5.741,37.6,5.795,11.169,-2.737,0.0,39.3,40.2,9.696,1.636,23.28,19.527,23.356,20.052,-3.123,26.291,0.0,266.74,,280.0,280.0,21.312,2.596,21.082,23.89
21652.5,3.126,0.725,-35.209,1.575,9.766,5.741,37.6,5.795,11.169,-2.737,0.0,39.3,40.2,9.696,1.636,23.525,20.429,23.489,21.214,-3.123,26.291,0.0,266.94,,280.0,280.0,21.554,2.605,21.215,23.883
21653.0,3.126,0.725,-35.209,1.575,9.766,5.741,37.6,5.795,11.169,-2.737,0.0,39.3,40.2,9.696,1.636,23.545,19.679,23.493,20.375,-3.123,26.291,0.0,266.94,,280.0,280.0,22.164,2.613,21.226,23.878
21653.5,3.126,0.725,-35.209,1.575,9.766,5.741,37.6,5.795,11.169,-2.737,0.0,39.3,40.2,9.696,1.636,23.443,19.16,23.453,19.53,-3.123,26.291,0.0,267.14,,280.0,280.0,21.773,2.622,21.19,23.887
21654.0,3.126,0.725,-35.209,1.575,9.766,5.69,37.691,5.786,11.275,-2.739,0.0,39.34,40.209,9.696,1.636,23.269,19.572,23.363,19.977,-3.12,26.285,0.0,267.14,,280.0,280.0,21.396,2.63,21.081,23.892
21654.5,3.126,0.725,-35.209,1.575,9.766,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.696,1.636,23.282,20.755,23.402,21.315,-3.12,26.285,0.0,266.84,,280.0,280.0,21.545,2.638,21.122,23.884
21655.0,3.126,0.725,-35.209,1.575,9.766,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.696,1.636,23.529,21.059,23.536,21.755,-3.12,26.285,0.0,266.84,,280.0,280.0,22.188,2.646,21.269,23.892
21655.5,2.184,0.605,-33.323,1.597,9.706,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.909,1.534,23.636,19.986,23.556,20.57,-3.12,26.285,0.0,267.54,,280.0,280.0,22.47,2.654,21.276,23.899
21656.0,2.184,0.605,-33.323,1.597,9.706,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.909,1.534,23.303,19.348,23.395,19.817,-3.12,26.285,0.0,267.54,,280.0,280.0,21.937,2.646,21.151,23.905
21656.5,2.184,0.605,-33.323,1.597,9.706,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.909,1.534,23.309,20.517,23.415,21.211,-3.12,26.285,0.0,267.54,,280.0,280.0,21.466,2.639,21.128,23.872
21657.0,2.184,0.605,-33.323,1.597,9.706,5.69,37.691,5.786,11.275,-2.739,0.0,39.3,40.2,9.909,1.534,23.501,20.808,23.523,21.643,-3.12,26.285,0.0,267.54,,280.0,280.0,22.113,2.631,21.235,23.869
21657.5,2.184,0.605,-33.323,1.597,9.706,5.741,37.625,5.802,11.218,-2.721,0.0,39.336,40.22,9.909,1.534,23.65,20.253,23.591,20.959,-3.114,26.29,0.0,266.14,,280.0,280.0,22.369,2.624,21.254,23.895
21658.0,2.184,0.605,-33.323,1.597,9.706,5.741,37.625,5.802,11.218,-2.721,0.0,39.3,40.2,9.909,1.534,23.593,19.235,23.538,19.477,-3.114,26.29,0.0,266.14,,280.0,280.0,22.113,2.617,21.262,23.884
21658.5,2.419,0.636,-33.917,1.665,9.617,5.741,37.625,5.802,11.218,-2.721,0.0,39.3,40.2,9.747,1.424,23.391,19.863,23.471,20.566,-3.114,26.29,0.0,266.84,,280.0,280.0,21.461,2.609,21.217,23.872
21659.0,2.419,0.636,-33.917,1.665,9.617,5.741,37.625,5.802,11.218,-2.721,0.0,39.3,40.2,9.747,1.424,23.497,20.797,23.542,21.548,-3.114,26.29,0.0,266.84,,280.0,280.0,21.823,2.606,21.296,23.901
21659.5,2.419,0.636,-33.917,1.665,9.617,5.741,37.625,5.802,11.218,-2.721,0.0,39.3,40.2,9.747,1.424,23.754,20.119,23.655,20.988,-3.114,26.29,0.0,267.24,,280.0,280.0,22.346,2.603,21.298,23.919
21660.0,2.419,0.636,-33.917,1.665,9.617,5.741,37.625,5.802,11.218,-2.721,0.0,39.3,40.2,9.747,1.424,23.646,19.324,23.617,20.018,-3.114,26.29,0.0,267.24,,280.0,280.0,22.129,2.6,21.312,23.929
21660.5,2.419,0.636,-33.917,1.665,9.617,5.721,37.672,5.809,11.297,-2.736,0.0,39.319,40.202,9.747,1.424,23.58,20.85,23.625,21.588,-3.127,26.281,0.0,267.94,,280.0,280.0,21.651,2.597,21.291,23.933
21661.0,2.419,0.636,-33.917,1.665,9.617,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.747,1.424,23.796,21.022,23.728,21.318,-3.127,26.281,0.0,267.94,,280.0,280.0,22.411,2.594,21.463,23.961
21661.5,2.419,0.636,-33.917,1.665,9.617,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.747,1.424,23.819,20.434,23.758,20.915,-3.127,26.281,0.0,267.54,,280.0,280.0,22.466,2.591,21.486,23.979
21662.0,2.952,0.695,-35.209,1.561,9.675,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.68,1.664,23.732,19.428,23.688,19.608,-3.127,26.281,0.0,267.54,,280.0,280.0,22.231,2.589,21.38,24.05
21662.5,2.952,0.695,-35.209,1.561,9.675,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.68,1.664,23.527,19.418,23.599,20.067,-3.127,26.281,0.0,267.14,,280.0,280.0,21.614,2.595,21.327,24.069
21663.0,2.952,0.695,-35.209,1.561,9.675,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.68,1.664,23.664,20.934,23.678,21.766,-3.127,26.281,0.0,267.14,,280.0,280.0,21.653,2.6,21.448,24.078
21663.5,2.952,0.695,-35.209,1.561,9.675,5.721,37.672,5.809,11.297,-2.736,0.0,39.3,40.2,9.68,1.664,23.796,20.296,23.726,20.897,-3.127,26.281,0.0,266.64,,280.0,280.0,22.511,2.606,21.479,24.095
21664.0,2.952,0.695,-35.209,1.561,9.675,5.739,37.589,5.789,11.238,-2.732,0.0,39.311,40.191,9.68,1.664,23.71,19.551,23.688,19.887,-3.118,26.285,0.0,266.64,,280.0,280.0,22.179,2.612,21.477,24.111
21664.5,2.952,0.695,-35.209,1.561,9.675,5.739,37.589,5.789,11.238,-2.732,0.0,39.3,40.2,9.68,1.664,23.534,19.332,23.582,19.955,-3.118,26.285,0.0,268.74,,280.0,280.0,21.709,2.617,21.391,24.147
21665.0,2.732,0.76,-33.94,1.648,9.848,5.739,37.589,5.789,11.238,-2.732,0.0,39.3,40.2,9.782,1.537,23.509,20.448,23.583,21.246,-3.118,26.285,0.0,268.74,,280.0,280.0,21.601,2.623,21.352,24.178
21665.5,2.732,0.76,-33.94,1.648,9.848,5.739,37.589,5.789,11.238,-2.732,0.0,39.3,40.2,9.782,1.537,23.688,21.162,23.686,22.076,-3.118,26.285,0.0,268.44,,280.0,280.0,22.197,2.625,21.503,24.237
21666.0,2.732,0.76,-33.94,1.648,9.848,5.739,37.589,5.789,11.238,-2.732,0.0,39.3,40.2,9.782,1.537,23.846,20.119,23.761,20.804,-3.118,26.285,0.0,268.44,,280.0,280.0,22.653,2.626,21.473,24.262
21666.5,2.732,0.76,-33.94,1.648,9.848,5.739,37.589,5.789,11.238,-2.732,0.0,39.3,40.2,9.782,1.537,23.537,19.667,23.616,20.183,-3.118,26.285,0.0,267.64,,280.0,280.0,22.132,2.628,21.381,24.269
21667.0,2.732,0.76,-33.94,1.648,9.848,5.642,37.712,5.836,11.353,-2.736,0.0,39.301,40.197,9.782,1.537,23.566,21.153,23.674,21.709,-3.122,26.276,0.0,267.64,,280.0,280.0,21.751,2.63,21.387,24.285
21667.5,2.732,0.76,-33.94,1.648,9.848,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.782,1.537,23.815,20.807,23.746,21.689,-3.122,26.276,0.0,267.64,,280.0,280.0,22.525,2.632,21.544,24.333
21668.0,2.732,0.76,-33.94,1.648,9.848,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.782,1.537,23.902,20.124,23.808,20.569,-3.122,26.276,0.0,267.64,,280.0,280.0,22.514,2.633,21.558,24.348
21668.5,1.407,0.353,-34.396,1.668,9.654,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.683,1.44,23.738,19.322,23.714,19.49,-3.122,26.276,0.0,268.74,,280.0,280.0,22.101,2.635,21.539,24.361
21669.0,1.407,0.353,-34.396,1.668,9.654,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.683,1.44,23.537,20.112,23.647,20.679,-3.122,26.276,0.0,268.74,,280.0,280.0,21.566,2.615,21.528,24.385
21669.5,1.407,0.353,-34.396,1.668,9.654,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.683,1.44,23.69,21.234,23.721,21.621,-3.122,26.276,0.0,268.44,,280.0,280.0,21.994,2.595,21.647,24.393
21670.0,1.407,0.353,-34.396,1.668,9.654,5.642,37.712,5.836,11.353,-2.736,0.0,39.3,40.2,9.683,1.44,23.876,20.042,23.818,20.425,-3.122,26.276,0.0,268.44,,280.0,280.0,22.567,2.575,21.649,24.413
21670.5,1.407,0.353,-34.396,1.668,9.654,5.74,37.592,5.778,11.281,-2.722,0.0,39.287,40.205,9.683,1.44,23.727,19.408,23.741,19.638,-3.123,26.284,0.0,267.54,,280.0,280.0,22.04,2.556,21.624,24.424
21671.0,1.407,0.353,-34.396,1.668,9.654,5.74,37.592,5.778,11.281,-2.722,0.0,39.3,40.2,9.683,1.44,23.546,19.766,23.648,20.288,-3.123,26.284,0.0,267.54,,280.0,280.0,21.629,2.537,21.479,24.425
21671.5,3.323,0.847,-33.931,1.659,9.595,5.74,37.592,5.778,11.281,-2.722,0.0,39.3,40.2,9.739,1.408,23.576,20.898,23.662,21.491,-3.123,26.284,0.0,268.24,,280.0,280.0,21.812,2.519,21.513,24.403
21672.0,3.323,0.847,-33.931,1.659,9.595,5.74,37.592,5.778,11.281,-2.722,0.0,39.3,40.2,9.739,1.408,23.778,21.145,23.777,21.904,-3.123,26.284,0.0,268.24,,280.0,280.0,22.407,2.532,21.615,24.401
21672.5,3.323,0.847,-33.931,1.659,9.595,5.74,37.592,5.778,11.281,-2.722,0.0,39.3,40.2,9.739,1.408,23.883,20.302,23.829,20.705,-3.123,26.284,0.0,268.54,,280.0,280.0,22.651,2.545,21.627,24.316
21673.0,3.323,0.847,-33.931,1.659,9.595,5.74,37.592,5.778,11.281,-2.722,0.0,39.3,40.2,9.739,1.408,23.781,19.423,23.755,19.55,-3.123,26.284,0.0,268.54,,280.0,280.0,22.18,2.558,21.495,24.295
21673.5,3.323,0.847,-33.931,1.659,9.595,5.71,37.697,5.816,11.382,-2.737,0.0,39.297,40.204,9.739,1.408,23.629,20.986,23.711,21.772,-3.129,26.273,0.0,268.54,,280.0,280.0,21.627,2.57,21.489,24.279
21674.0,3.323,0.847,-33.931,1.659,9.595,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.739,1.408,23.832,20.958,23.815,21.873,-3.129,26.273,0.0,268.54,,280.0,280.0,22.525,2.583,21.612,24.242
21674.5,3.323,0.847,-33.931,1.659,9.595,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.739,1.408,23.955,20.467,23.879,21.465,-3.129,26.273,0.0,268.44,,280.0,280.0,22.62,2.595,21.607,24.23
21675.0,2.296,0.6,-34.651,1.583,9.608,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.763,1.633,23.899,19.546,23.824,19.924,-3.129,26.273,0.0,268.44,,280.0,280.0,22.442,2.607,21.608,24.228
21675.5,2.296,0.6,-34.651,1.583,9.608,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.763,1.633,23.73,20.869,23.832,21.504,-3.129,26.273,0.0,268.34,,280.0,280.0,21.799,2.602,21.565,24.211
21676.0,2.296,0.6,-34.651,1.583,9.608,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.763,1.633,23.916,21.627,23.913,22.063,-3.129,26.273,0.0,268.34,,280.0,280.0,22.484,2.597,21.742,24.211
21676.5,2.296,0.6,-34.651,1.583,9.608,5.71,37.697,5.816,11.382,-2.737,0.0,39.3,40.2,9.763,1.633,24.028,20.715,23.972,21.584,-3.129,26.273,0.0,268.64,,280.0,280.0,22.88,2.592,21.754,24.234
21677.0,2.296,0.6,-34.651,1.583,9.608,5.746,37.579,5.777,11.31,-2.74,0.0,39.285,40.173,9.763,1.633,23.84,19.842,23.876,20.595,-3.122,26.263,0.0,268.64,,280.0,280.0,22.575,2.587,21.692,24.29
21677.5,2.296,0.6,-34.651,1.583,9.608,5.746,37.579,5.777,11.31,-2.74,0.0,39.3,40.2,9.763,1.633,23.84,21.221,23.905,21.689,-3.122,26.263,0.0,268.34,,280.0,280.0,22.038,2.582,21.666,24.36
21678.0,3.581,0.863,-35.209,1.561,9.675,5.746,37.579,5.777,11.31,-2.74,0.0,39.3,40.2,9.56,1.498,23.99,21.081,23.959,21.496,-3.122,26.263,0.0,268.34,,280.0,280.0,22.664,2.577,21.789,24.39
21678.5,3.581,0.863,-35.209,1.561,9.675,5.746,37.579,5.777,11.31,-2.74,0.0,39.3,40.2,9.56,1.498,24.046,20.643,24.016,21.151,-3.122,26.263,0.0,268.24,,280.0,280.0,22.631,2.594,21.797,24.438
21679.0,3.581,0.863,-35.209,1.561,9.675,5.746,37.579,5.777,11.31,-2.74,0.0,39.3,40.2,9.56,1.498,23.982,19.794,23.935,20.18,-3.122,26.263,0.0,268.24,,280.0,280.0,22.464,2.61,21.8,24.454
21679.5,3.581,0.863,-35.209,1.561,9.675,5.746,37.579,5.777,11.31,-2.74,0.0,39.3,40.2,9.56,1.498,23.783,20.043,23.868,20.737,-3.122,26.263,0.0,268.54,,280.0,280.0,21.973,2.626,21.67,24.455
21680.0,3.581,0.863,-35.209,1.561,9.675,5.693,37.665,5.813,11.373,-2.736,0.0,39.284,40.195,9.56,1.498,23.846,21.051,23.913,21.836,-3.121,26.263,0.0,268.54,,280.0,280.0,22.108,2.642,21.723,24.365
21680.5,3.581,0.863,-35.209,1.561,9.675,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.56,1.498,24.068,20.28,23.997,20.928,-3.121,26.263,0.0,268.64,,280.0,280.0,22.661,2.657,21.75,24.319
21681.0,1.756,0.489,-33.867,1.698,9.626,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.787,1.584,23.946,19.627,23.939,20.026,-3.121,26.263,0.0,268.64,,280.0,280.0,22.319,2.672,21.738,24.329
21681.5,1.756,0.489,-33.867,1.698,9.626,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.787,1.584,23.808,20.357,23.895,21.18,-3.121,26.263,0.0,268.14,,280.0,280.0,21.884,2.657,21.658,24.289
21682.0,1.756,0.489,-33.867,1.698,9.626,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.787,1.584,23.962,21.536,23.994,22.07,-3.121,26.263,0.0,268.14,,280.0,280.0,22.31,2.642,21.706,24.304
21682.5,1.756,0.489,-33.867,1.698,9.626,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.787,1.584,24.067,20.79,24.029,21.509,-3.121,26.263,0.0,268.54,,280.0,280.0,22.89,2.628,21.77,24.283
21683.0,1.756,0.489,-33.867,1.698,9.626,5.693,37.665,5.813,11.373,-2.736,0.0,39.3,40.2,9.787,1.584,24.045,19.824,23.995,20.094,-3.121,26.263,0.0,268.54,,280.0,280.0,22.599,2.614,21.741,24.285
21683.5,1.756,0.489,-33.867,1.698,9.626,5.712,37.608,5.809,11.404,-2.738,0.0,39.282,40.231,9.787,1.584,23.845,19.323,23.862,19.58,-3.117,26.271,0.0,268.74,,280.0,280.0,21.989,2.599,21.62,24.304
21684.0,1.756,0.489,-33.867,1.698,9.626,5.712,37.608,5.809,11.404,-2.738,0.0,39.3,40.2,9.787,1.584,23.736,20.663,23.851,21.126,-3.117,26.271,0.0,268.74,,280.0,280.0,21.653,2.586,21.725,24.339
21684.5,2.918,0.815,-34.029,1.645,9.602,5.712,37.608,5.809,11.404,-2.738,0.0,39.3,40.2,9.734,1.616,23.993,20.181,23.938,20.797,-3.117,26.271,0.0,268.74,,280.0,280.0,22.344,2.572,21.777,24.319
21685.0,2.918,0.815,-34.029,1.645,9.602,5.712,37.608,5.809,11.404,-2.738,0.0,39.3,40.2,9.734,1.616,23.933,19.831,23.915,20.096,-3.117,26.271,0.0,268.74,,280.0,280.0,22.227,2.578,21.755,24.288
21685.5,2.918,0.815,-34.029,1.645,9.602,5.712,37.608,5.809,11.404,-2.738,0.0,39.3,40.2,9.734,1.616,23.751,19.613,23.825,20.134,-3.117,26.271,0.0,268.14,,280.0,280.0,21.944,2.583,21.644,24.299
21686.0,2.918,0.815,-34.029,1.645,9.602,5.712,37.608,5.809,11.404,-2.738,0.0,39.3,40.2,9.734,1.616,23.727,20.482,23.831,21.25,-3.117,26.271,0.0,268.14,,280.0,280.0,21.831,2.589,21.591,24.316
21686.5,2.918,0.815,-34.029,1.645,9.602,5.726,37.654,5.803,11.393,-2.728,0.0,39.285,40.209,9.734,1.616,23.85,21.025,23.878,21.779,-3.111,26.262,0.0,266.94,,280.0,280.0,22.322,2.594,21.709,24.413
21687.0,2.918,0.815,-34.029,1.645,9.602,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.734,1.616,23.981,20.349,23.938,20.78,-3.111,26.262,0.0,266.94,,280.0,280.0,22.633,2.599,21.692,24.435
21687.5,1.963,0.491,-34.568,1.621,9.626,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.781,1.705,23.881,19.925,23.892,20.279,-3.111,26.262,0.0,267.94,,280.0,280.0,22.262,2.605,21.63,24.419
21688.0,1.963,0.491,-34.568,1.621,9.626,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.781,1.705,23.81,20.737,23.855,21.462,-3.111,26.262,0.0,267.94,,280.0,280.0,21.994,2.594,21.662,24.446
21688.5,1.963,0.491,-34.568,1.621,9.626,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.781,1.705,23.945,20.728,23.93,21.709,-3.111,26.262,0.0,267.74,,280.0,280.0,22.466,2.584,21.771,24.467
21689.0,1.963,0.491,-34.568,1.621,9.626,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.781,1.705,24.028,20.408,23.985,21.24,-3.111,26.262,0.0,267.74,,280.0,280.0,22.578,2.574,21.739,24.553
21689.5,1.963,0.491,-34.568,1.621,9.626,5.726,37.654,5.803,11.393,-2.728,0.0,39.3,40.2,9.781,1.705,23.968,19.687,23.916,20.264,-3.111,26.262,0.0,267.34,,280.0,280.0,22.415,2.564,21.761,24.602
21690.0,1.963,0.491,-34.568,1.621,9.626,5.724,37.609,5.805,11.407,-2.727,0.0,39.281,40.235,9.781,1.705,23.881,21.254,23.963,21.865,-3.109,26.266,0.0,267.34,,280.0,280.0,21.959,2.554,21.784,24.646
21690.5,1.963,0.491,-34.568,1.621,9.626,5.724,37.609,5.805,11.407,-2.727,0.0,39.3,40.2,9.781,1.705,24.087,21.481,24.065,21.969,-3.109,26.266,0.0,267.84,,280.0,280.0,22.741,2.544,21.836,24.655
21691.0,2.381,0.651,-33.666,1.587,9.673,5.724,37.609,5.805,11.407,-2.727,0.0,39.3,40.2,9.718,1.509,24.163,20.849,24.108,21.607,-3.109,26.266,0.0,267.84,,280.0,280.0,22.901,2.535,21.876,24.719
21691.5,2.381,0.651,-33.666,1.587,9.673,5.724,37.609,5.805,11.407,-2.727,0.0,39.3,40.2,9.718,1.509,23.982,20.763,24.051,21.585,-3.109,26.266,0.0,267.24,,280.0,280.0,22.682,2.532,21.779,24.744
21692.0,2.381,0.651,-33.666,1.587,9.673,5.724,37.609,5.805,11.407,-2.727,0.0,39.3,40.2,9.718,1.509,24.11,21.277,24.105,22.213,-3.109,26.266,0.0,267.24,,280.0,280.0,22.595,2.53,21.833,24.785
21692.5,2.381,0.651,-33.666,1.587,9.673,5.724,37.609,5.805,11.407,-2.727,0.0,39.3,40.2,9.718,1.509,24.218,20.976,24.17,22.015,-3.109,26.266,0.0,268.04,,280.0,280.0,22.926,2.527,21.894,24.815
21693.0,2.381,0.651,-33.666,1.587,9.673,5.726,37.574,5.799,11.415,-2.716,0.0,39.289,40.283,9.718,1.509,24.263,20.463,24.193,21.162,-3.093,26.272,0.0,268.04,,280.0,280.0,22.845,2.525,21.935,24.822
21693.5,2.381,0.651,-33.666,1.587,9.673,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.718,1.509,24.205,20.92,24.193,21.453,-3.093,26.272,0.0,267.94,,280.0,280.0,22.52,2.522,21.929,24.826
21694.0,2.284,0.59,-34.423,1.619,9.679,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.701,1.452,24.213,21.253,24.216,21.694,-3.093,26.272,0.0,267.94,,280.0,280.0,22.693,2.52,21.97,24.838
21694.5,2.284,0.59,-34.423,1.619,9.679,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.701,1.452,24.25,21.21,24.253,22.036,-3.093,26.272,0.0,268.74,,280.0,280.0,22.844,2.516,22.007,24.846
21695.0,2.284,0.59,-34.423,1.619,9.679,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.701,1.452,24.255,20.546,24.223,21.203,-3.093,26.272,0.0,268.74,,280.0,280.0,22.937,2.512,22.009,24.924
21695.5,2.284,0.59,-34.423,1.619,9.679,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.701,1.452,24.225,20.941,24.231,21.782,-3.093,26.272,0.0,268.44,,280.0,280.0,22.557,2.509,22.019,24.898
21696.0,2.284,0.59,-34.423,1.619,9.679,5.726,37.574,5.799,11.415,-2.716,0.0,39.3,40.3,9.701,1.452,24.326,21.383,24.293,21.916,-3.093,26.272,0.0,268.44,,280.0,280.0,22.795,2.505,22.021,24.914
21696.5,2.284,0.59,-34.423,1.619,9.679,5.742,37.612,5.811,11.472,-2.72,0.0,39.295,40.281,9.701,1.452,24.345,20.934,24.305,21.743,-3.106,26.274,0.0,268.64,,280.0,280.0,22.98,2.501,22.066,24.913
21697.0,2.284,0.59,-34.423,1.619,9.679,5.742,37.612,5.811,11.472,-2.72,0.0,39.3,40.3,9.701,1.452,24.293,20.465,24.291,21.356,-3.106,26.274,0.0,268.64,,280.0,280.0,22.832,2.498,22.063,24.898
21697.5,2.883,0.732,-33.77,1.572,9.607,5.742,37.612,5.811,11.472,-2.72,0.0,39.3,40.3,9.843,1.559,24.281,21.052,24.282,21.978,-3.106,26.274,0.0,268.54,,280.0,280.0,22.601,2.494,22.115,24.934
21698.0,2.883,0.732,-33.77,1.572,9.607,5.742,37.612,5.811,11.472,-2.72,0.0,39.3,40.3,9.843,1.559,24.386,21.211,24.356,21.99,-3.106,26.274,0.0,268.54,,280.0,280.0,22.898,2.501,22.185,24.935
21698.5,2.883,0.732,-33.77,1.572,9.607,5.742,37.612,5.811,11.472,-2.72,0.0,39.3,40.3,9.843,1.559,24.355,20.198,24.332,20.434,-3.106,26.274,0.0,267.74,,280.0,280.0,22.986,2.507,22.195,24.973
21699.0,2.883,0.732,-33.77,1.572,9.607,5.742,37.612,5.811,11.472,-2.72,0.0,39.3,40.3,9.843,1.559,24.196,20.651,24.266,21.388,-3.106,26.274,0.0,267.74,,280.0,280.0,22.33,2.513,22.076,25.016
21699.5,2.883,0.732,-33.77,1.572,9.607,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.267,9.843,1.559,24.302,22.049,24.349,22.817,-3.106,26.257,0.0,267.74,,280.0,280.0,22.625,2.519,22.091,25.05
21700.0,2.883,0.732,-33.77,1.572,9.607,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.3,9.843,1.559,24.508,21.516,24.452,22.345,-3.106,26.257,0.0,267.74,,280.0,280.0,23.379,2.525,22.213,25.014
21700.5,1.838,0.507,-34.478,1.575,9.601,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.3,9.722,1.662,24.517,20.552,24.435,21.039,-3.106,26.257,0.0,269.04,,280.0,280.0,23.205,2.531,22.263,24.96
21701.0,1.838,0.507,-34.478,1.575,9.601,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.3,9.722,1.662,24.35,19.942,24.333,20.162,-3.106,26.257,0.0,269.04,,280.0,280.0,22.636,2.52,22.107,24.986
21701.5,1.838,0.507,-34.478,1.575,9.601,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.3,9.722,1.662,24.147,20.595,24.232,21.021,-3.106,26.257,0.0,268.44,,280.0,280.0,22.197,2.508,22.183,25.031
21702.0,1.838,0.507,-34.478,1.575,9.601,5.732,37.679,5.781,11.535,-2.718,0.0,39.3,40.3,9.722,1.662,24.414,21.521,24.368,22.514,-3.106,26.257,0.0,268.44,,280.0,280.0,22.499,2.497,22.237,25.031
21702.5,1.838,0.507,-34.478,1.575,9.601,5.748,37.592,5.779,11.479,-2.716,0.0,39.306,40.284,9.722,1.662,24.542,20.666,24.403,21.377,-3.1,26.274,0.0,268.34,,280.0,280.0,23.204,2.487,22.221,25.041
21703.0,1.838,0.507,-34.478,1.575,9.601,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.722,1.662,24.446,20.006,24.357,20.366,-3.1,26.274,0.0,268.34,,280.0,280.0,22.747,2.476,22.184,25.076
21703.5,1.838,0.507,-34.478,1.575,9.601,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.722,1.662,24.225,20.775,24.285,21.344,-3.1,26.274,0.0,267.34,,280.0,280.0,22.294,2.466,22.042,25.129
21704.0,3.23,0.814,-35.035,1.575,9.623,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.712,1.776,24.292,21.582,24.32,22.114,-3.1,26.274,0.0,267.34,,280.0,280.0,22.657,2.455,22.099,25.137
21704.5,3.23,0.814,-35.035,1.575,9.623,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.712,1.776,24.427,20.902,24.364,21.701,-3.1,26.274,0.0,267.74,,280.0,280.0,23.077,2.468,22.14,25.142
21705.0,3.23,0.814,-35.035,1.575,9.623,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.712,1.776,24.435,20.576,24.367,21.371,-3.1,26.274,0.0,267.74,,280.0,280.0,22.849,2.48,22.081,25.142
21705.5,3.23,0.814,-35.035,1.575,9.623,5.748,37.592,5.779,11.479,-2.716,0.0,39.3,40.3,9.712,1.776,24.254,21.111,24.3,21.918,-3.1,26.274,0.0,268.34,,280.0,280.0,22.687,2.493,22.001,25.171
21706.0,3.23,0.814,-35.035,1.575,9.623,5.732,37.7,5.819,11.567,-2.719,0.0,39.318,40.304,9.712,1.776,24.424,21.58,24.386,22.249,-3.099,26.273,0.0,268.34,,280.0,280.0,22.896,2.505,22.142,25.182
21706.5,3.23,0.814,-35.035,1.575,9.623,5.732,37.7,5.819,11.567,-2.719,0.0,39.3,40.3,9.712,1.776,24.505,20.945,24.434,21.512,-3.099,26.273,0.0,268.24,,280.0,280.0,23.16,2.517,22.199,25.148
21707.0,1.728,0.456,-34.236,1.599,9.664,5.732,37.7,5.819,11.567,-2.719,0.0,39.3,40.3,9.722,1.531,24.446,20.306,24.403,20.798,-3.099,26.273,0.0,268.24,,280.0,280.0,22.849,2.528,22.158,25.081
21707.5,1.728,0.456,-34.236,1.599,9.664,5.732,37.7,5.819,11.567,-2.719,0.0,39.3,40.3,9.722,1.531,24.298,19.96,24.31,20.653,-3.099,26.273,0.0,268.14,,280.0,280.0,22.488,2.515,22.068,25.006
21708.0,1.728,0.456,-34.236,1.599,9.664,5.732,37.7,5.819,11.567,-2.719,0.0,39.3,40.3,9.722,1.531,24.211,21.107,24.299,21.705,-3.099,26.273,0.0,268.14,,280.0,280.0,22.305,2.502,22.15,24.985
