t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21708.5,1.728,0.456,-34.236,1.599,9.664,5.732,37.7,5.819,11.567,-2.719,0.0,39.3,40.3,9.722,1.531,24.362,21.824,24.384,22.609,-3.099,26.273,0.0,268.14,,280.0,280.0,22.83,2.49,22.191,24.979
21709.0,1.728,0.456,-34.236,1.599,9.664,5.712,37.553,5.794,11.494,-2.729,0.0,39.319,40.318,9.722,1.531,24.501,20.469,24.42,20.92,-3.111,26.25,0.0,268.14,,280.0,280.0,23.295,2.477,22.167,24.98
21709.5,1.728,0.456,-34.236,1.599,9.664,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.722,1.531,24.358,19.775,24.333,20.409,-3.111,26.25,0.0,267.84,,280.0,280.0,22.577,2.465,22.081,24.942
21710.0,1.728,0.456,-34.236,1.599,9.664,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.722,1.531,24.261,21.04,24.325,21.83,-3.111,26.25,0.0,267.84,,280.0,280.0,22.219,2.453,22.032,24.904
21710.5,3.18,0.838,-33.653,1.623,9.577,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.918,1.531,24.405,21.844,24.406,22.542,-3.111,26.25,0.0,266.84,,280.0,280.0,22.864,2.441,22.121,24.906
21711.0,3.18,0.838,-33.653,1.623,9.577,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.918,1.531,24.574,21.308,24.484,22.231,-3.111,26.25,0.0,266.84,,280.0,280.0,23.299,2.453,22.14,24.905
21711.5,3.18,0.838,-33.653,1.623,9.577,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.918,1.531,24.555,20.232,24.473,20.882,-3.111,26.25,0.0,267.34,,280.0,280.0,23.149,2.465,22.066,24.885
21712.0,3.18,0.838,-33.653,1.623,9.577,5.712,37.553,5.794,11.494,-2.729,0.0,39.3,40.3,9.918,1.531,24.389,20.281,24.389,21.113,-3.111,26.25,0.0,267.34,,280.0,280.0,22.536,2.477,22.113,24.883
21712.5,3.18,0.838,-33.653,1.623,9.577,5.719,37.69,5.848,11.594,-2.725,0.0,39.328,40.322,9.918,1.531,24.663,21.688,24.555,22.12,-3.102,26.248,0.0,267.84,,280.0,280.0,22.543,2.488,22.334,24.875
21713.0,3.18,0.838,-33.653,1.623,9.577,5.719,37.69,5.848,11.594,-2.725,0.0,39.3,40.3,9.918,1.531,24.703,21.13,24.608,21.653,-3.102,26.248,0.0,267.84,,280.0,280.0,23.257,2.5,22.327,24.84
21713.5,2.36,0.574,-34.683,1.596,9.703,5.719,37.69,5.848,11.594,-2.725,0.0,39.3,40.3,9.735,1.479,24.616,20.137,24.547,20.395,-3.102,26.248,0.0,268.24,,280.0,280.0,23.023,2.511,22.281,24.808
21714.0,2.36,0.574,-34.683,1.596,9.703,5.719,37.69,5.848,11.594,-2.725,0.0,39.3,40.3,9.735,1.479,24.393,20.658,24.469,21.224,-3.102,26.248,0.0,268.24,,280.0,280.0,22.424,2.508,22.137,24.768
21714.5,2.36,0.574,-34.683,1.596,9.703,5.719,37.69,5.848,11.594,-2.725,0.0,39.3,40.3,9.735,1.479,24.4,21.655,24.466,22.187,-3.102,26.248,0.0,267.14,,280.0,280.0,22.686,2.506,22.168,24.75
21715.0,2.36,0.574,-34.683,1.596,9.703,5.719,37.69,5.848,11.594,-2.725,0.0,39.3,40.3,9.735,1.479,24.558,22.168,24.561,22.911,-3.102,26.248,0.0,267.14,,280.0,280.0,23.177,2.504,22.327,24.671
21715.5,2.36,0.574,-34.683,1.596,9.703,5.723,37.555,5.786,11.526,-2.724,0.0,39.336,40.352,9.735,1.479,24.737,21.116,24.628,21.816,-3.113,26.24,0.0,267.44,,280.0,280.0,23.549,2.501,22.3,24.643
21716.0,2.36,0.574,-34.683,1.596,9.703,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.735,1.479,24.425,19.977,24.443,20.688,-3.113,26.24,0.0,267.44,,280.0,280.0,23.074,2.499,22.171,24.641
21716.5,2.36,0.574,-34.683,1.596,9.703,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.735,1.479,24.377,21.224,24.438,21.929,-3.113,26.24,0.0,267.44,,280.0,280.0,22.383,2.497,22.152,24.65
21717.0,3.077,0.797,-34.36,1.657,9.553,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.694,1.478,24.551,21.964,24.551,22.794,-3.113,26.24,0.0,267.44,,280.0,280.0,22.992,2.494,22.297,24.632
21717.5,3.077,0.797,-34.36,1.657,9.553,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.694,1.478,24.703,21.179,24.616,21.883,-3.113,26.24,0.0,267.04,,280.0,280.0,23.465,2.504,22.336,24.633
21718.0,3.077,0.797,-34.36,1.657,9.553,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.694,1.478,24.665,20.442,24.594,20.968,-3.113,26.24,0.0,267.04,,280.0,280.0,23.095,2.513,22.319,24.638
21718.5,3.077,0.797,-34.36,1.657,9.553,5.723,37.555,5.786,11.526,-2.724,0.0,39.3,40.4,9.694,1.478,24.486,19.81,24.463,20.393,-3.113,26.24,0.0,266.54,,280.0,280.0,22.667,2.523,22.128,24.708
21719.0,3.077,0.797,-34.36,1.657,9.553,5.649,37.701,5.855,11.663,-2.719,0.0,39.343,40.352,9.694,1.478,24.373,20.727,24.435,21.573,-3.105,26.239,0.0,266.54,,280.0,280.0,22.288,2.532,22.234,24.701
21719.5,3.077,0.797,-34.36,1.657,9.553,5.649,37.701,5.855,11.663,-2.719,0.0,39.3,40.4,9.694,1.478,24.588,21.524,24.555,22.256,-3.105,26.239,0.0,267.24,,280.0,280.0,22.777,2.541,22.281,24.735
21720.0,2.985,0.784,-34.752,1.553,9.617,5.649,37.701,5.855,11.663,-2.719,0.0,39.3,40.4,9.732,1.713,24.615,20.4,24.543,20.895,-3.105,26.239,0.0,267.24,,280.0,280.0,23.231,2.549,22.282,24.666
21720.5,2.985,0.784,-34.752,1.553,9.617,5.649,37.701,5.855,11.663,-2.719,0.0,39.3,40.4,9.732,1.713,24.467,19.834,24.459,20.179,-3.105,26.239,0.0,267.24,,280.0,280.0,22.613,2.557,22.175,24.611
21721.0,2.985,0.784,-34.752,1.553,9.617,5.649,37.701,5.855,11.663,-2.719,0.0,39.3,40.4,9.732,1.713,24.321,20.611,24.398,21.3,-3.105,26.239,0.0,267.24,,280.0,280.0,22.235,2.564,22.053,24.62
21721.5,2.985,0.784,-34.752,1.553,9.617,5.649,37.701,5.855,11.663,-2.719,0.0,39.3,40.4,9.732,1.713,24.416,21.541,24.451,22.362,-3.105,26.239,0.0,265.84,,280.0,280.0,22.657,2.57,22.128,24.658
21722.0,2.985,0.784,-34.752,1.553,9.617,5.739,37.625,5.814,11.582,-2.722,0.0,39.345,40.373,9.732,1.713,24.558,21.651,24.546,22.491,-3.111,26.229,0.0,265.84,,280.0,280.0,23.193,2.577,22.221,24.682
21722.5,2.985,0.784,-34.752,1.553,9.617,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.732,1.713,24.655,20.528,24.562,21.257,-3.111,26.229,0.0,267.74,,280.0,280.0,23.312,2.584,22.167,24.691
21723.0,2.518,0.607,-35.209,1.585,9.643,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.718,1.774,24.332,20.519,24.41,20.886,-3.111,26.229,0.0,267.74,,280.0,280.0,22.751,2.591,22.044,24.678
21723.5,2.518,0.607,-35.209,1.585,9.643,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.718,1.774,24.346,21.81,24.427,22.19,-3.111,26.229,0.0,267.44,,280.0,280.0,22.537,2.589,22.094,24.716
21724.0,2.518,0.607,-35.209,1.585,9.643,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.718,1.774,24.472,21.595,24.496,22.127,-3.111,26.229,0.0,267.44,,280.0,280.0,23.193,2.588,22.186,24.707
21724.5,2.518,0.607,-35.209,1.585,9.643,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.718,1.774,24.557,20.58,24.503,21.234,-3.111,26.229,0.0,267.04,,280.0,280.0,23.173,2.587,22.179,24.73
21725.0,2.518,0.607,-35.209,1.585,9.643,5.739,37.625,5.814,11.582,-2.722,0.0,39.3,40.4,9.718,1.774,24.479,20.184,24.448,20.619,-3.111,26.229,0.0,267.04,,280.0,280.0,22.719,2.586,22.126,24.779
21725.5,2.518,0.607,-35.209,1.585,9.643,5.73,37.662,5.814,11.669,-2.729,0.0,39.365,40.412,9.718,1.774,24.314,20.35,24.384,20.781,-3.112,26.22,0.0,267.64,,280.0,280.0,22.432,2.585,21.994,24.81
21726.0,2.518,0.607,-35.209,1.585,9.643,5.73,37.662,5.814,11.669,-2.729,0.0,39.4,40.4,9.718,1.774,24.297,21.306,24.382,21.911,-3.112,26.22,0.0,267.64,,280.0,280.0,22.457,2.584,22.062,24.856
21726.5,2.893,0.776,-34.246,1.655,9.629,5.73,37.662,5.814,11.669,-2.729,0.0,39.4,40.4,9.69,1.507,24.555,21.023,24.528,21.513,-3.112,26.22,0.0,266.94,,280.0,280.0,22.974,2.583,22.101,24.921
21727.0,2.893,0.776,-34.246,1.655,9.629,5.73,37.662,5.814,11.669,-2.729,0.0,39.4,40.4,9.69,1.507,24.494,20.016,24.469,20.324,-3.112,26.22,0.0,266.94,,280.0,280.0,22.905,2.588,22.081,24.987
21727.5,2.893,0.776,-34.246,1.655,9.629,5.73,37.662,5.814,11.669,-2.729,0.0,39.4,40.4,9.69,1.507,24.3,19.907,24.354,20.605,-3.112,26.22,0.0,266.74,,280.0,280.0,22.326,2.593,21.928,24.979
21728.0,2.893,0.776,-34.246,1.655,9.629,5.73,37.662,5.814,11.669,-2.729,0.0,39.4,40.4,9.69,1.507,24.259,21.043,24.367,21.697,-3.112,26.22,0.0,266.74,,280.0,280.0,22.291,2.598,21.887,25.021
21728.5,2.893,0.776,-34.246,1.655,9.629,5.757,37.68,5.831,11.668,-2.729,0.0,39.356,40.398,9.69,1.507,24.381,21.546,24.434,22.142,-3.128,26.215,0.0,267.04,,280.0,280.0,22.841,2.602,22.007,25.066
21729.0,2.893,0.776,-34.246,1.655,9.629,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.69,1.507,24.505,21.03,24.481,21.945,-3.128,26.215,0.0,267.04,,280.0,280.0,23.126,2.607,21.997,25.025
21729.5,1.737,0.486,-33.949,1.683,9.487,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.798,1.593,24.494,20.081,24.442,20.589,-3.128,26.215,0.0,266.84,,280.0,280.0,22.991,2.612,21.881,25.016
21730.0,1.737,0.486,-33.949,1.683,9.487,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.798,1.593,24.341,21.49,24.428,22.314,-3.128,26.215,0.0,266.84,,280.0,280.0,22.401,2.597,21.893,25.059
21730.5,1.737,0.486,-33.949,1.683,9.487,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.798,1.593,24.487,21.412,24.488,22.392,-3.128,26.215,0.0,267.24,,280.0,280.0,23.143,2.583,21.99,25.04
21731.0,1.737,0.486,-33.949,1.683,9.487,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.798,1.593,24.607,20.661,24.522,21.569,-3.128,26.215,0.0,267.24,,280.0,280.0,23.195,2.569,22.015,25.048
21731.5,1.737,0.486,-33.949,1.683,9.487,5.757,37.68,5.831,11.668,-2.729,0.0,39.4,40.4,9.798,1.593,24.5,19.99,24.457,20.374,-3.128,26.215,0.0,266.94,,280.0,280.0,22.84,2.556,21.994,25.059
21732.0,1.737,0.486,-33.949,1.683,9.487,5.758,37.638,5.785,11.696,-2.734,0.0,39.374,40.419,9.798,1.593,24.331,20.99,24.427,21.623,-3.124,26.219,0.0,266.94,,280.0,280.0,22.33,2.542,21.902,25.105
21732.5,1.737,0.486,-33.949,1.683,9.487,5.758,37.638,5.785,11.696,-2.734,0.0,39.4,40.4,9.798,1.593,24.46,22.273,24.52,22.775,-3.124,26.219,0.0,266.84,,280.0,280.0,22.843,2.529,22.132,25.104
21733.0,2.931,0.784,-33.839,1.585,9.582,5.758,37.638,5.785,11.696,-2.734,0.0,39.4,40.4,9.825,1.493,24.613,21.041,24.569,21.934,-3.124,26.219,0.0,266.84,,280.0,280.0,23.507,2.516,22.102,25.105
21733.5,2.931,0.784,-33.839,1.585,9.582,5.758,37.638,5.785,11.696,-2.734,0.0,39.4,40.4,9.825,1.493,24.474,20.071,24.478,20.807,-3.124,26.219,0.0,266.64,,280.0,280.0,23.039,2.523,22.018,25.175
21734.0,2.931,0.784,-33.839,1.585,9.582,5.758,37.638,5.785,11.696,-2.734,0.0,39.4,40.4,9.825,1.493,24.4,21.112,24.488,21.899,-3.124,26.219,0.0,266.64,,280.0,280.0,22.458,2.53,21.952,25.12
21734.5,2.931,0.784,-33.839,1.585,9.582,5.758,37.638,5.785,11.696,-2.734,0.0,39.4,40.4,9.825,1.493,24.521,21.853,24.548,22.623,-3.124,26.219,0.0,267.24,,280.0,280.0,22.975,2.536,22.047,25.123
21735.0,2.931,0.784,-33.839,1.585,9.582,5.779,37.624,5.797,11.662,-2.744,0.0,39.389,40.474,9.825,1.493,24.708,21.143,24.611,21.703,-3.132,26.205,0.0,267.24,,280.0,280.0,23.386,2.543,22.134,25.112
21735.5,2.931,0.784,-33.839,1.585,9.582,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.825,1.493,24.601,20.503,24.594,20.954,-3.132,26.205,0.0,267.44,,280.0,280.0,23.041,2.549,22.126,25.109
21736.0,3.24,0.747,-35.209,1.558,9.715,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.754,1.691,24.485,20.087,24.486,20.904,-3.132,26.205,0.0,267.44,,280.0,280.0,22.663,2.555,22.005,25.049
21736.5,3.24,0.747,-35.209,1.558,9.715,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.754,1.691,24.435,21.382,24.501,22.282,-3.132,26.205,0.0,268.24,,280.0,280.0,22.49,2.578,22.124,25.034
21737.0,3.24,0.747,-35.209,1.558,9.715,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.754,1.691,24.651,20.929,24.608,21.597,-3.132,26.205,0.0,268.24,,280.0,280.0,23.15,2.578,22.137,25.031
21737.5,3.24,0.747,-35.209,1.558,9.715,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.754,1.691,24.59,20.178,24.56,20.617,-3.132,26.205,0.0,268.14,,280.0,280.0,22.946,2.599,22.11,25.011
21738.0,3.24,0.747,-35.209,1.558,9.715,5.779,37.624,5.797,11.662,-2.744,0.0,39.4,40.5,9.754,1.691,24.413,20.736,24.492,21.407,-3.132,26.205,0.0,268.14,,280.0,280.0,22.486,2.599,22.011,24.989
21738.5,3.24,0.747,-35.209,1.558,9.715,5.759,37.682,5.815,11.769,-2.747,0.0,39.399,40.495,9.754,1.691,24.451,21.578,24.515,22.274,-3.135,26.205,0.0,267.04,,280.0,280.0,22.762,2.61,22.028,24.997
21739.0,3.24,0.747,-35.209,1.558,9.715,5.759,37.682,5.815,11.769,-2.747,0.0,39.4,40.5,9.754,1.691,24.584,21.107,24.577,22.137,-3.135,26.205,0.0,267.04,,280.0,280.0,23.204,2.62,22.106,25.013
21739.5,2.585,0.718,-34.067,1.703,9.629,5.759,37.682,5.815,11.769,-2.747,0.0,39.4,40.5,9.723,1.49,24.63,20.63,24.571,21.287,-3.135,26.205,0.0,267.14,,280.0,280.0,23.101,2.63,22.057,25.013
21740.0,2.585,0.718,-34.067,1.703,9.629,5.759,37.682,5.815,11.769,-2.747,0.0,39.4,40.5,9.723,1.49,24.521,20.02,24.495,20.484,-3.135,26.205,0.0,267.14,,280.0,280.0,22.779,2.629,21.963,24.985
21740.5,2.585,0.718,-34.067,1.703,9.629,5.759,37.682,5.815,11.769,-2.747,0.0,39.4,40.5,9.723,1.49,24.441,21.176,24.482,22.11,-3.135,26.205,0.0,268.14,,280.0,280.0,22.38,2.629,21.953,24.977
21741.0,2.585,0.718,-34.067,1.703,9.629,5.759,37.682,5.815,11.769,-2.747,0.0,39.4,40.5,9.723,1.49,24.564,21.543,24.544,22.281,-3.135,26.205,0.0,268.14,,280.0,280.0,23.052,2.628,21.999,24.953
21741.5,2.585,0.718,-34.067,1.703,9.629,5.816,37.644,5.813,11.736,-2.744,0.0,39.415,40.499,9.723,1.49,24.595,20.534,24.573,21.225,-3.127,26.208,0.0,268.04,,280.0,280.0,23.233,2.627,22.016,24.97
21742.0,2.585,0.718,-34.067,1.703,9.629,5.816,37.644,5.813,11.736,-2.744,0.0,39.4,40.5,9.723,1.49,24.504,19.948,24.48,20.357,-3.127,26.208,0.0,268.04,,280.0,280.0,22.732,2.627,21.985,24.961
21742.5,3.038,0.737,-35.204,1.598,9.651,5.816,37.644,5.813,11.736,-2.744,0.0,39.4,40.5,9.734,1.722,24.323,20.696,24.42,21.4,-3.127,26.208,0.0,268.24,,280.0,280.0,22.322,2.626,21.856,24.989
21743.0,3.038,0.737,-35.204,1.598,9.651,5.816,37.644,5.813,11.736,-2.744,0.0,39.4,40.5,9.734,1.722,24.429,21.687,24.492,22.494,-3.127,26.208,0.0,268.24,,280.0,280.0,22.71,2.633,22.029,24.823
21743.5,3.038,0.737,-35.204,1.598,9.651,5.816,37.644,5.813,11.736,-2.744,0.0,39.4,40.5,9.734,1.722,24.574,20.844,24.529,21.886,-3.127,26.208,0.0,268.44,,280.0,280.0,23.275,2.639,21.997,24.768
21744.0,3.038,0.737,-35.204,1.598,9.651,5.816,37.644,5.813,11.736,-2.744,0.0,39.4,40.5,9.734,1.722,24.447,19.876,24.444,20.628,-3.127,26.208,0.0,268.44,,280.0,280.0,22.958,2.646,21.943,24.727
21744.5,3.038,0.737,-35.204,1.598,9.651,5.739,37.716,5.812,11.828,-2.75,0.0,39.41,40.532,9.734,1.722,24.369,21.331,24.453,22.185,-3.14,26.202,0.0,268.04,,280.0,280.0,22.349,2.652,21.872,24.681
21745.0,3.038,0.737,-35.204,1.598,9.651,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.734,1.722,24.548,21.627,24.555,22.312,-3.14,26.202,0.0,268.04,,280.0,280.0,23.085,2.659,21.99,24.652
21745.5,3.038,0.737,-35.204,1.598,9.651,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.734,1.722,24.589,20.79,24.57,21.738,-3.14,26.202,0.0,267.94,,280.0,280.0,23.261,2.665,22.011,24.654
21746.0,1.391,0.348,-34.641,1.702,9.703,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.762,1.445,24.548,20.107,24.528,20.539,-3.14,26.202,0.0,267.94,,280.0,280.0,22.922,2.671,21.989,24.687
21746.5,1.391,0.348,-34.641,1.702,9.703,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.762,1.445,24.383,20.734,24.469,21.152,-3.14,26.202,0.0,268.34,,280.0,280.0,22.43,2.65,21.977,24.672
21747.0,1.391,0.348,-34.641,1.702,9.703,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.762,1.445,24.436,21.72,24.501,22.355,-3.14,26.202,0.0,268.34,,280.0,280.0,22.685,2.629,22.044,24.652
21747.5,1.391,0.348,-34.641,1.702,9.703,5.739,37.716,5.812,11.828,-2.75,0.0,39.4,40.5,9.762,1.445,24.648,20.556,24.588,21.218,-3.14,26.202,0.0,267.84,,280.0,280.0,23.253,2.609,22.058,24.64
21748.0,1.391,0.348,-34.641,1.702,9.703,5.763,37.614,5.792,11.769,-2.745,0.0,39.435,40.537,9.762,1.445,24.524,19.967,24.517,20.411,-3.134,26.203,0.0,267.84,,280.0,280.0,22.752,2.589,22.017,24.627
21748.5,1.391,0.348,-34.641,1.702,9.703,5.763,37.614,5.792,11.769,-2.745,0.0,39.4,40.5,9.762,1.445,24.356,20.651,24.467,21.153,-3.134,26.203,0.0,267.94,,280.0,280.0,22.355,2.569,21.893,24.618
21749.0,3.22,0.826,-34.524,1.633,9.684,5.763,37.614,5.792,11.769,-2.745,0.0,39.4,40.5,9.69,1.493,24.384,21.334,24.457,21.988,-3.134,26.203,0.0,267.94,,280.0,280.0,22.657,2.55,21.943,24.616
21749.5,3.22,0.826,-34.524,1.633,9.684,5.763,37.614,5.792,11.769,-2.745,0.0,39.4,40.5,9.69,1.493,24.522,21.392,24.548,22.4,-3.134,26.203,0.0,268.14,,280.0,280.0,23.041,2.561,21.965,24.618
21750.0,3.22,0.826,-34.524,1.633,9.684,5.763,37.614,5.792,11.769,-2.745,0.0,39.4,40.5,9.69,1.493,24.625,20.583,24.561,21.318,-3.134,26.203,0.0,268.14,,280.0,280.0,23.215,2.572,21.936,24.641
21750.5,3.22,0.826,-34.524,1.633,9.684,5.763,37.614,5.792,11.769,-2.745,0.0,39.4,40.5,9.69,1.493,24.501,19.985,24.494,20.567,-3.134,26.203,0.0,267.64,,280.0,280.0,22.772,2.582,21.826,24.685
21751.0,3.22,0.826,-34.524,1.633,9.684,5.683,37.738,5.834,11.867,-2.756,0.0,39.448,40.537,9.69,1.493,24.443,21.428,24.472,21.983,-3.125,26.202,0.0,267.64,,280.0,280.0,22.387,2.593,21.916,24.731
21751.5,3.22,0.826,-34.524,1.633,9.684,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.69,1.493,24.536,21.224,24.524,22.095,-3.125,26.202,0.0,267.24,,280.0,280.0,23.081,2.603,21.965,24.761
21752.0,3.22,0.826,-34.524,1.633,9.684,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.69,1.493,24.59,20.733,24.545,21.413,-3.125,26.202,0.0,267.24,,280.0,280.0,23.095,2.613,21.971,24.769
21752.5,2.015,0.498,-35.209,1.573,9.691,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.597,1.739,24.51,19.933,24.499,20.698,-3.125,26.202,0.0,268.44,,280.0,280.0,22.82,2.623,21.919,24.804
21753.0,2.015,0.498,-35.209,1.573,9.691,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.597,1.739,24.431,20.962,24.485,21.873,-3.125,26.202,0.0,268.44,,280.0,280.0,22.41,2.613,21.869,24.844
21753.5,2.015,0.498,-35.209,1.573,9.691,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.597,1.739,24.552,21.923,24.586,22.468,-3.125,26.202,0.0,267.84,,280.0,280.0,22.938,2.604,22.068,24.87
21754.0,2.015,0.498,-35.209,1.573,9.691,5.683,37.738,5.834,11.867,-2.756,0.0,39.4,40.5,9.597,1.739,24.656,21.326,24.627,22.012,-3.125,26.202,0.0,267.84,,280.0,280.0,23.382,2.594,22.068,24.882
21754.5,2.015,0.498,-35.209,1.573,9.691,5.761,37.615,5.795,11.811,-2.741,0.0,39.456,40.553,9.597,1.739,24.523,19.96,24.551,20.844,-3.119,26.204,0.0,267.34,,280.0,280.0,23.155,2.584,21.979,24.92
21755.0,2.015,0.498,-35.209,1.573,9.691,5.761,37.615,5.795,11.811,-2.741,0.0,39.5,40.6,9.597,1.739,24.49,21.576,24.571,22.379,-3.119,26.204,0.0,267.34,,280.0,280.0,22.47,2.575,21.981,24.912
21755.5,3.646,0.864,-35.209,1.564,9.659,5.761,37.615,5.795,11.811,-2.741,0.0,39.5,40.6,9.727,1.576,24.696,21.978,24.667,22.452,-3.119,26.204,0.0,267.94,,280.0,280.0,23.254,2.566,22.158,24.912
21756.0,3.646,0.864,-35.209,1.564,9.659,5.761,37.615,5.795,11.811,-2.741,0.0,39.5,40.6,9.727,1.576,24.785,21.377,24.74,22.133,-3.119,26.204,0.0,267.94,,280.0,280.0,23.448,2.584,22.176,24.89
21756.5,3.646,0.864,-35.209,1.564,9.659,5.761,37.615,5.795,11.811,-2.741,0.0,39.5,40.6,9.727,1.576,24.764,20.391,24.693,20.956,-3.119,26.204,0.0,268.44,,280.0,280.0,23.259,2.601,22.18,24.873
21757.0,3.646,0.864,-35.209,1.564,9.659,5.761,37.615,5.795,11.811,-2.741,0.0,39.5,40.6,9.727,1.576,24.599,20.027,24.601,20.9,-3.119,26.204,0.0,268.44,,280.0,280.0,22.701,2.618,22.026,24.823
21757.5,3.646,0.864,-35.209,1.564,9.659,5.747,37.711,5.845,11.874,-2.749,0.0,39.468,40.596,9.727,1.576,24.513,21.185,24.601,22.0,-3.132,26.203,0.0,267.94,,280.0,280.0,22.531,2.635,22.189,24.832
21758.0,3.646,0.864,-35.209,1.564,9.659,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.727,1.576,24.833,21.452,24.776,22.287,-3.132,26.203,0.0,267.94,,280.0,280.0,23.075,2.652,22.228,24.699
21758.5,3.646,0.864,-35.209,1.564,9.659,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.727,1.576,24.807,20.485,24.729,21.153,-3.132,26.203,0.0,268.14,,280.0,280.0,23.337,2.668,22.222,24.616
21759.0,2.182,0.595,-34.071,1.534,9.581,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.798,1.562,24.655,19.967,24.662,20.526,-3.132,26.203,0.0,268.14,,280.0,280.0,22.794,2.684,22.122,24.555
21759.5,2.182,0.595,-34.071,1.534,9.581,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.798,1.562,24.532,20.865,24.607,21.754,-3.132,26.203,0.0,268.24,,280.0,280.0,22.452,2.676,22.034,24.452
21760.0,2.182,0.595,-34.071,1.534,9.581,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.798,1.562,24.62,21.748,24.665,22.539,-3.132,26.203,0.0,268.24,,280.0,280.0,22.94,2.668,22.137,24.413
21760.5,2.182,0.595,-34.071,1.534,9.581,5.747,37.711,5.845,11.874,-2.749,0.0,39.5,40.6,9.798,1.562,24.769,21.428,24.747,22.657,-3.132,26.203,0.0,268.24,,280.0,280.0,23.393,2.66,22.154,24.389
21761.0,2.182,0.595,-34.071,1.534,9.581,5.751,37.626,5.831,11.854,-2.744,0.0,39.485,40.618,9.798,1.562,24.817,20.559,24.738,21.399,-3.13,26.195,0.0,268.24,,280.0,280.0,23.4,2.652,22.092,24.386
21761.5,2.182,0.595,-34.071,1.534,9.581,5.751,37.626,5.831,11.854,-2.744,0.0,39.5,40.6,9.798,1.562,24.677,20.122,24.674,20.986,-3.13,26.195,0.0,267.64,,280.0,280.0,22.878,2.644,22.064,24.408
21762.0,3.55,0.877,-35.209,1.543,9.658,5.751,37.626,5.831,11.854,-2.744,0.0,39.5,40.6,9.721,1.719,24.764,21.915,24.777,22.506,-3.13,26.195,0.0,267.64,,280.0,280.0,22.615,2.636,22.203,24.424
21762.5,3.55,0.877,-35.209,1.543,9.658,5.751,37.626,5.831,11.854,-2.744,0.0,39.5,40.6,9.721,1.719,24.868,21.359,24.807,22.182,-3.13,26.195,0.0,268.54,,280.0,280.0,23.49,2.651,22.211,24.46
21763.0,3.55,0.877,-35.209,1.543,9.658,5.751,37.626,5.831,11.854,-2.744,0.0,39.5,40.6,9.721,1.719,24.816,20.362,24.777,20.925,-3.13,26.195,0.0,268.54,,280.0,280.0,23.304,2.666,22.188,24.54
21763.5,3.55,0.877,-35.209,1.543,9.658,5.751,37.626,5.831,11.854,-2.744,0.0,39.5,40.6,9.721,1.719,24.659,21.009,24.721,21.85,-3.13,26.195,0.0,268.24,,280.0,280.0,22.72,2.681,22.086,24.576
21764.0,3.55,0.877,-35.209,1.543,9.658,5.677,37.693,5.859,11.905,-2.741,0.0,39.497,40.616,9.721,1.719,24.703,22.196,24.789,22.962,-3.123,26.201,0.0,268.24,,280.0,280.0,23.06,2.695,22.319,24.497
21764.5,3.55,0.877,-35.209,1.543,9.658,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.721,1.719,24.91,21.599,24.856,22.605,-3.123,26.201,0.0,267.84,,280.0,280.0,23.663,2.709,22.281,24.522
21765.0,2.144,0.537,-35.209,1.601,9.687,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.6,1.683,24.853,20.312,24.806,20.889,-3.123,26.201,0.0,267.84,,280.0,280.0,23.493,2.723,22.273,24.459
21765.5,2.144,0.537,-35.209,1.601,9.687,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.6,1.683,24.705,21.216,24.794,22.09,-3.123,26.201,0.0,268.44,,280.0,280.0,22.715,2.713,22.194,24.396
21766.0,2.144,0.537,-35.209,1.601,9.687,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.6,1.683,24.848,22.534,24.889,23.165,-3.123,26.201,0.0,268.44,,280.0,280.0,23.201,2.704,22.331,24.398
21766.5,2.144,0.537,-35.209,1.601,9.687,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.6,1.683,25.004,21.874,24.966,22.626,-3.123,26.201,0.0,268.54,,280.0,280.0,23.859,2.695,22.439,24.377
21767.0,2.144,0.537,-35.209,1.601,9.687,5.677,37.693,5.859,11.905,-2.741,0.0,39.5,40.6,9.6,1.683,25.036,20.932,24.955,21.555,-3.123,26.201,0.0,268.54,,280.0,280.0,23.618,2.686,22.428,24.378
21767.5,2.144,0.537,-35.209,1.601,9.687,5.779,37.623,5.812,11.915,-2.738,0.0,39.503,40.619,9.6,1.683,24.901,20.305,24.88,20.824,-3.116,26.207,0.0,268.04,,280.0,280.0,23.12,2.677,22.285,24.315
21768.0,2.144,0.537,-35.209,1.601,9.687,5.779,37.623,5.812,11.915,-2.738,0.0,39.5,40.6,9.6,1.683,24.76,21.05,24.837,21.683,-3.116,26.207,0.0,268.04,,280.0,280.0,22.728,2.668,22.378,24.265
21768.5,3.328,0.877,-33.265,1.623,9.623,5.779,37.623,5.812,11.915,-2.738,0.0,39.5,40.6,9.895,1.501,24.805,22.042,24.877,22.811,-3.116,26.207,0.0,268.04,,280.0,280.0,23.083,2.659,22.478,24.357
21769.0,3.328,0.877,-33.265,1.623,9.623,5.779,37.623,5.812,11.915,-2.738,0.0,39.5,40.6,9.895,1.501,25.08,21.03,24.985,21.863,-3.116,26.207,0.0,268.04,,280.0,280.0,23.634,2.67,22.457,24.529
21769.5,3.328,0.877,-33.265,1.623,9.623,5.779,37.623,5.812,11.915,-2.738,0.0,39.5,40.6,9.895,1.501,24.968,20.43,24.934,20.955,-3.116,26.207,0.0,268.24,,280.0,280.0,23.24,2.681,22.4,24.634
21770.0,3.328,0.877,-33.265,1.623,9.623,5.779,37.623,5.812,11.915,-2.738,0.0,39.5,40.6,9.895,1.501,24.784,21.178,24.884,21.621,-3.116,26.207,0.0,268.24,,280.0,280.0,22.822,2.692,22.315,24.704
21770.5,3.328,0.877,-33.265,1.623,9.623,5.694,37.728,5.865,11.975,-2.734,0.0,39.522,40.675,9.895,1.501,24.821,22.007,24.906,22.699,-3.113,26.208,0.0,268.14,,280.0,280.0,23.117,2.702,22.399,24.731
21771.0,3.328,0.877,-33.265,1.623,9.623,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.895,1.501,25.024,22.477,25.02,23.208,-3.113,26.208,0.0,268.14,,280.0,280.0,23.608,2.712,22.534,24.781
21771.5,2.407,0.546,-35.209,1.621,9.698,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.677,1.493,25.128,21.237,25.043,22.075,-3.113,26.208,0.0,268.34,,280.0,280.0,23.932,2.723,22.475,24.786
21772.0,2.407,0.546,-35.209,1.621,9.698,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.677,1.493,25.053,20.533,25.003,21.126,-3.113,26.208,0.0,268.34,,280.0,280.0,23.371,2.717,22.337,24.807
21772.5,2.407,0.546,-35.209,1.621,9.698,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.677,1.493,24.814,21.831,24.917,22.482,-3.113,26.208,0.0,268.74,,280.0,280.0,22.929,2.712,22.354,24.82
21773.0,2.407,0.546,-35.209,1.621,9.698,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.677,1.493,24.983,22.124,25.005,23.068,-3.113,26.208,0.0,268.74,,280.0,280.0,23.511,2.707,22.472,24.852
21773.5,2.407,0.546,-35.209,1.621,9.698,5.694,37.728,5.865,11.975,-2.734,0.0,39.5,40.7,9.677,1.493,25.122,21.315,25.06,22.119,-3.113,26.208,0.0,268.34,,280.0,280.0,23.795,2.702,22.529,24.867
21774.0,2.407,0.546,-35.209,1.621,9.698,5.741,37.617,5.827,11.931,-2.747,0.0,39.524,40.668,9.677,1.493,25.055,20.917,25.023,21.528,-3.108,26.198,0.0,268.34,,280.0,280.0,23.404,2.697,22.466,24.842
21774.5,2.407,0.546,-35.209,1.621,9.698,5.741,37.617,5.827,11.931,-2.747,0.0,39.5,40.7,9.677,1.493,24.959,20.818,24.966,21.603,-3.108,26.198,0.0,268.54,,280.0,280.0,23.131,2.693,22.366,24.733
21775.0,3.399,0.772,-35.209,1.596,9.678,5.741,37.617,5.827,11.931,-2.747,0.0,39.5,40.7,9.664,1.508,24.897,22.018,24.999,22.803,-3.108,26.198,0.0,268.54,,280.0,280.0,23.087,2.688,22.55,24.608
21775.5,3.399,0.772,-35.209,1.596,9.678,5.741,37.617,5.827,11.931,-2.747,0.0,39.5,40.7,9.664,1.508,25.086,22.223,25.09,23.17,-3.108,26.198,0.0,268.24,,280.0,280.0,23.679,2.7,22.575,24.548
21776.0,3.399,0.772,-35.209,1.596,9.678,5.741,37.617,5.827,11.931,-2.747,0.0,39.5,40.7,9.664,1.508,25.168,20.985,25.118,21.701,-3.108,26.198,0.0,268.24,,280.0,280.0,23.892,2.711,22.531,24.484
21776.5,3.399,0.772,-35.209,1.596,9.678,5.741,37.617,5.827,11.931,-2.747,0.0,39.5,40.7,9.664,1.508,25.035,20.517,25.035,21.436,-3.108,26.198,0.0,268.34,,280.0,280.0,23.243,2.722,22.456,24.467
21777.0,3.399,0.772,-35.209,1.596,9.678,5.664,37.722,5.855,12.049,-2.731,0.0,39.538,40.704,9.664,1.508,24.963,21.541,25.018,22.285,-3.113,26.199,0.0,268.34,,280.0,280.0,23.006,2.733,22.439,24.429
21777.5,3.399,0.772,-35.209,1.596,9.678,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.664,1.508,25.044,22.201,25.094,23.023,-3.113,26.199,0.0,267.44,,280.0,280.0,23.452,2.744,22.514,24.45
21778.0,2.375,0.527,-35.209,1.571,9.687,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.671,1.603,25.196,21.633,25.131,22.524,-3.113,26.199,0.0,267.44,,280.0,280.0,23.841,2.755,22.536,24.487
21778.5,2.375,0.527,-35.209,1.571,9.687,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.671,1.603,25.156,21.056,25.119,21.763,-3.113,26.199,0.0,267.74,,280.0,280.0,23.621,2.749,22.439,24.492
21779.0,2.375,0.527,-35.209,1.571,9.687,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.671,1.603,25.042,20.665,25.052,21.623,-3.113,26.199,0.0,267.74,,280.0,280.0,23.273,2.743,22.483,24.444
21779.5,2.375,0.527,-35.209,1.571,9.687,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.671,1.603,25.131,22.148,25.161,22.759,-3.113,26.199,0.0,267.84,,280.0,280.0,23.095,2.737,22.634,24.446
21780.0,2.375,0.527,-35.209,1.571,9.687,5.664,37.722,5.855,12.049,-2.731,0.0,39.5,40.7,9.671,1.603,25.206,21.958,25.205,22.803,-3.113,26.199,0.0,267.84,,280.0,280.0,23.799,2.731,22.635,24.427
21780.5,2.375,0.527,-35.209,1.571,9.687,5.758,37.634,5.847,12.009,-2.724,0.0,39.559,40.746,9.671,1.603,25.224,20.88,25.178,21.568,-3.114,26.213,0.0,267.54,,280.0,280.0,23.793,2.725,22.605,24.441
21781.0,2.375,0.527,-35.209,1.571,9.687,5.758,37.634,5.847,12.009,-2.724,0.0,39.6,40.7,9.671,1.603,25.075,21.005,25.106,21.912,-3.114,26.213,0.0,267.54,,280.0,280.0,23.212,2.719,22.475,24.431
21781.5,3.071,0.748,-35.209,1.625,9.688,5.758,37.634,5.847,12.009,-2.724,0.0,39.6,40.7,9.655,1.489,25.087,22.056,25.139,22.982,-3.114,26.213,0.0,267.74,,280.0,280.0,23.274,2.713,22.726,24.425
21782.0,3.071,0.748,-35.209,1.625,9.688,5.758,37.634,5.847,12.009,-2.724,0.0,39.6,40.7,9.655,1.489,25.23,22.781,25.26,23.372,-3.114,26.213,0.0,267.74,,280.0,280.0,23.816,2.719,22.748,24.461
21782.5,3.071,0.748,-35.209,1.625,9.688,5.758,37.634,5.847,12.009,-2.724,0.0,39.6,40.7,9.655,1.489,25.389,22.215,25.327,23.211,-3.114,26.213,0.0,267.54,,280.0,280.0,24.161,2.725,22.785,24.442
21783.0,3.071,0.748,-35.209,1.625,9.688,5.758,37.634,5.847,12.009,-2.724,0.0,39.6,40.7,9.655,1.489,25.242,20.705,25.265,21.673,-3.114,26.213,0.0,267.54,,280.0,280.0,24.035,2.731,22.676,24.428
21783.5,3.071,0.748,-35.209,1.625,9.688,5.751,37.716,5.854,12.103,-2.721,0.0,39.573,40.741,9.655,1.489,25.171,22.023,25.23,22.902,-3.11,26.21,0.0,267.64,,280.0,280.0,23.221,2.736,22.643,24.388
21784.0,3.071,0.748,-35.209,1.625,9.688,5.751,37.716,5.854,12.103,-2.721,0.0,39.6,40.7,9.655,1.489,25.314,22.734,25.331,23.346,-3.11,26.21,0.0,267.64,,280.0,280.0,23.831,2.742,22.827,24.348
21784.5,3.435,0.871,-34.62,1.511,9.66,5.751,37.716,5.854,12.103,-2.721,0.0,39.6,40.7,9.731,1.641,25.448,22.259,25.409,23.34,-3.11,26.21,0.0,268.04,,280.0,280.0,24.181,2.747,22.904,24.302
21785.0,3.435,0.871,-34.62,1.511,9.66,5.751,37.716,5.854,12.103,-2.721,0.0,39.6,40.7,9.731,1.641,25.49,21.405,25.419,22.326,-3.11,26.21,0.0,268.04,,280.0,280.0,24.114,2.758,22.799,24.153
21785.5,3.435,0.871,-34.62,1.511,9.66,5.751,37.716,5.854,12.103,-2.721,0.0,39.6,40.7,9.731,1.641,25.364,20.831,25.35,21.543,-3.11,26.21,0.0,267.84,,280.0,280.0,23.66,2.77,22.736,24.122
21786.0,3.435,0.871,-34.62,1.511,9.66,5.751,37.716,5.854,12.103,-2.721,0.0,39.6,40.7,9.731,1.641,25.243,21.971,25.328,22.492,-3.11,26.21,0.0,267.84,,280.0,280.0,23.272,2.78,22.855,24.127
21786.5,3.435,0.871,-34.62,1.511,9.66,5.758,37.667,5.835,12.05,-2.734,0.0,39.571,40.731,9.731,1.641,25.524,22.645,25.483,23.791,-3.111,26.207,0.0,268.04,,280.0,280.0,23.758,2.791,22.929,24.197
21787.0,3.435,0.871,-34.62,1.511,9.66,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.731,1.641,25.609,21.575,25.49,22.412,-3.111,26.207,0.0,268.04,,280.0,280.0,24.361,2.802,22.958,24.239
21787.5,3.435,0.871,-34.62,1.511,9.66,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.731,1.641,25.466,20.92,25.414,21.574,-3.111,26.207,0.0,267.54,,280.0,280.0,23.771,2.812,22.878,24.327
21788.0,2.394,0.571,-35.209,1.609,9.723,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.597,1.552,25.301,21.587,25.371,22.293,-3.111,26.207,0.0,267.54,,280.0,280.0,23.343,2.822,22.757,24.414
21788.5,2.394,0.571,-35.209,1.609,9.723,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.597,1.552,25.361,23.061,25.431,23.71,-3.111,26.207,0.0,269.14,,280.0,280.0,23.638,2.815,23.009,24.543
21789.0,2.394,0.571,-35.209,1.609,9.723,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.597,1.552,25.578,22.67,25.531,23.668,-3.111,26.207,0.0,269.14,,280.0,280.0,24.391,2.808,23.043,24.591
21789.5,2.394,0.571,-35.209,1.609,9.723,5.758,37.667,5.835,12.05,-2.734,0.0,39.6,40.7,9.597,1.552,25.675,21.728,25.576,22.542,-3.111,26.207,0.0,268.64,,280.0,280.0,24.362,2.802,22.965,24.67
21790.0,2.394,0.571,-35.209,1.609,9.723,5.772,37.67,5.817,12.121,-2.735,0.0,39.59,40.732,9.597,1.552,25.361,21.34,25.402,22.001,-3.107,26.204,0.0,268.64,,280.0,280.0,23.881,2.795,22.818,24.701
21790.5,2.394,0.571,-35.209,1.609,9.723,5.772,37.67,5.817,12.121,-2.735,0.0,39.6,40.7,9.597,1.552,25.334,22.519,25.434,23.275,-3.107,26.204,0.0,268.54,,280.0,280.0,23.526,2.788,22.827,24.736
21791.0,3.971,0.992,-35.209,1.527,9.676,5.772,37.67,5.817,12.121,-2.735,0.0,39.6,40.7,9.637,1.576,25.52,23.093,25.544,23.929,-3.107,26.204,0.0,268.54,,280.0,280.0,24.14,2.782,22.981,24.75
21791.5,3.971,0.992,-35.209,1.527,9.676,5.772,37.67,5.817,12.121,-2.735,0.0,39.6,40.7,9.637,1.576,25.663,21.951,25.588,22.859,-3.107,26.204,0.0,268.24,,280.0,280.0,24.522,2.801,23.053,24.764
21792.0,3.971,0.992,-35.209,1.527,9.676,5.772,37.67,5.817,12.121,-2.735,0.0,39.6,40.7,9.637,1.576,25.612,21.268,25.557,21.954,-3.107,26.204,0.0,268.24,,280.0,280.0,24.015,2.821,22.877,24.782
21792.5,3.971,0.992,-35.209,1.527,9.676,5.772,37.67,5.817,12.121,-2.735,0.0,39.6,40.7,9.637,1.576,25.445,20.76,25.468,21.52,-3.107,26.204,0.0,268.34,,280.0,280.0,23.598,2.839,22.788,24.815
21793.0,3.971,0.992,-35.209,1.527,9.676,5.689,37.762,5.86,12.169,-2.74,0.0,39.596,40.755,9.637,1.576,25.313,21.415,25.39,22.343,-3.118,26.206,0.0,268.34,,280.0,280.0,23.298,2.858,22.886,24.837
21793.5,3.971,0.992,-35.209,1.527,9.676,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.637,1.576,25.453,22.249,25.479,23.076,-3.118,26.206,0.0,268.24,,280.0,280.0,23.615,2.876,22.887,24.775
21794.0,3.971,0.992,-35.209,1.527,9.676,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.637,1.576,25.471,21.279,25.446,22.182,-3.118,26.206,0.0,268.24,,280.0,280.0,24.064,2.894,22.859,24.717
21794.5,2.14,0.49,-35.209,1.532,9.691,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.603,1.689,25.375,20.852,25.409,21.507,-3.118,26.206,0.0,268.94,,280.0,280.0,23.595,2.912,22.798,24.694
21795.0,2.14,0.49,-35.209,1.532,9.691,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.603,1.689,25.256,21.359,25.335,22.202,-3.118,26.206,0.0,268.94,,280.0,280.0,23.285,2.899,22.687,24.665
21795.5,2.14,0.49,-35.209,1.532,9.691,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.603,1.689,25.328,22.595,25.392,23.409,-3.118,26.206,0.0,268.24,,280.0,280.0,23.538,2.887,22.842,24.664
21796.0,2.14,0.49,-35.209,1.532,9.691,5.689,37.762,5.86,12.169,-2.74,0.0,39.6,40.8,9.603,1.689,25.503,22.401,25.487,23.255,-3.118,26.206,0.0,268.24,,280.0,280.0,24.181,2.875,22.853,24.656
21796.5,2.14,0.49,-35.209,1.532,9.691,5.773,37.64,5.803,12.116,-2.728,0.0,39.602,40.789,9.603,1.689,25.542,21.509,25.486,22.364,-3.114,26.206,0.0,268.44,,280.0,280.0,24.162,2.862,22.786,24.485
21797.0,2.14,0.49,-35.209,1.532,9.691,5.773,37.64,5.803,12.116,-2.728,0.0,39.6,40.8,9.603,1.689,25.266,21.105,25.335,21.986,-3.114,26.206,0.0,268.44,,280.0,280.0,23.725,2.851,22.653,24.404
21797.5,3.288,0.748,-35.209,1.532,9.738,5.773,37.64,5.803,12.116,-2.728,0.0,39.6,40.8,9.741,1.645,25.26,22.106,25.354,22.904,-3.114,26.206,0.0,268.34,,280.0,280.0,23.423,2.839,22.664,24.342
21798.0,3.288,0.748,-35.209,1.532,9.738,5.773,37.64,5.803,12.116,-2.728,0.0,39.6,40.8,9.741,1.645,25.405,22.295,25.428,23.384,-3.114,26.206,0.0,268.34,,280.0,280.0,23.906,2.846,22.756,24.315
21798.5,3.288,0.748,-35.209,1.532,9.738,5.773,37.64,5.803,12.116,-2.728,0.0,39.6,40.8,9.741,1.645,25.515,21.753,25.451,22.716,-3.114,26.206,0.0,268.84,,280.0,280.0,24.128,2.854,22.77,24.279
21799.0,3.288,0.748,-35.209,1.532,9.738,5.773,37.64,5.803,12.116,-2.728,0.0,39.6,40.8,9.741,1.645,25.455,21.056,25.422,21.871,-3.114,26.206,0.0,268.84,,280.0,280.0,23.859,2.861,22.634,24.317
21799.5,3.288,0.748,-35.209,1.532,9.738,5.724,37.75,5.845,12.222,-2.714,0.0,39.609,40.777,9.741,1.645,25.303,20.733,25.356,21.758,-3.101,26.207,0.0,268.44,,280.0,280.0,23.451,2.868,22.621,24.297
21800.0,3.288,0.748,-35.209,1.532,9.738,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.741,1.645,25.268,22.314,25.356,23.001,-3.101,26.207,0.0,268.44,,280.0,280.0,23.288,2.875,22.743,24.312
21800.5,3.288,0.748,-35.209,1.532,9.738,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.741,1.645,25.465,21.726,25.457,22.464,-3.101,26.207,0.0,268.34,,280.0,280.0,23.985,2.881,22.782,24.334
21801.0,2.621,0.606,-35.209,1.526,9.792,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.663,1.616,25.388,21.009,25.4,21.774,-3.101,26.207,0.0,268.34,,280.0,280.0,23.778,2.888,22.714,24.356
21801.5,2.621,0.606,-35.209,1.526,9.792,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.663,1.616,25.266,20.873,25.32,21.899,-3.101,26.207,0.0,268.14,,280.0,280.0,23.393,2.884,22.61,24.383
21802.0,2.621,0.606,-35.209,1.526,9.792,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.663,1.616,25.242,22.157,25.362,23.103,-3.101,26.207,0.0,268.14,,280.0,280.0,23.34,2.879,22.617,24.407
21802.5,2.621,0.606,-35.209,1.526,9.792,5.724,37.75,5.845,12.222,-2.714,0.0,39.6,40.8,9.663,1.616,25.399,22.02,25.417,22.962,-3.101,26.207,0.0,268.14,,280.0,280.0,23.966,2.875,22.76,24.389
21803.0,2.621,0.606,-35.209,1.526,9.792,5.771,37.66,5.811,12.166,-2.712,0.0,39.616,40.76,9.663,1.616,25.461,21.622,25.438,22.575,-3.1,26.199,0.0,268.14,,280.0,280.0,23.95,2.871,22.693,24.461
21803.5,2.621,0.606,-35.209,1.526,9.792,5.771,37.66,5.811,12.166,-2.712,0.0,39.6,40.8,9.663,1.616,25.414,20.904,25.396,21.678,-3.1,26.199,0.0,267.64,,280.0,280.0,23.774,2.867,22.577,24.518
21804.0,2.262,0.584,-33.809,1.695,9.415,5.771,37.66,5.811,12.166,-2.712,0.0,39.6,40.8,9.807,1.41,25.266,22.293,25.378,23.056,-3.1,26.199,0.0,267.64,,280.0,280.0,23.348,2.863,22.632,24.549
21804.5,2.262,0.584,-33.809,1.695,9.415,5.771,37.66,5.811,12.166,-2.712,0.0,39.6,40.8,9.807,1.41,25.436,22.564,25.457,23.383,-3.1,26.199,0.0,268.14,,280.0,280.0,23.998,2.853,22.771,24.603
21805.0,2.262,0.584,-33.809,1.695,9.415,5.771,37.66,5.811,12.166,-2.712,0.0,39.6,40.8,9.807,1.41,25.533,21.91,25.501,22.718,-3.1,26.199,0.0,268.14,,280.0,280.0,24.21,2.843,22.777,24.617
21805.5,2.262,0.584,-33.809,1.695,9.415,5.771,37.66,5.811,12.166,-2.712,0.0,39.6,40.8,9.807,1.41,25.485,21.056,25.467,21.773,-3.1,26.199,0.0,267.64,,280.0,280.0,23.915,2.834,22.757,24.662
21806.0,2.262,0.584,-33.809,1.695,9.415,5.744,37.736,5.844,12.26,-2.723,0.0,39.621,40.797,9.807,1.41,25.307,20.883,25.364,21.92,-3.103,26.198,0.0,267.64,,280.0,280.0,23.445,2.824,22.621,24.702
21806.5,2.262,0.584,-33.809,1.695,9.415,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.807,1.41,25.288,21.839,25.376,22.752,-3.103,26.198,0.0,268.74,,280.0,280.0,23.368,2.815,22.734,24.756
21807.0,2.262,0.584,-33.809,1.695,9.415,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.807,1.41,25.392,22.579,25.442,23.53,-3.103,26.198,0.0,268.74,,280.0,280.0,23.814,2.806,22.776,24.734
21807.5,2.701,0.743,-34.006,1.641,9.614,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.749,1.477,25.541,21.177,25.505,22.109,-3.103,26.198,0.0,267.54,,280.0,280.0,24.236,2.797,22.778,24.736
21808.0,2.701,0.743,-34.006,1.641,9.614,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.749,1.477,25.4,20.779,25.42,21.793,-3.103,26.198,0.0,267.54,,280.0,280.0,23.583,2.796,22.674,24.79
21808.5,2.701,0.743,-34.006,1.641,9.614,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.749,1.477,25.35,22.148,25.428,23.047,-3.103,26.198,0.0,267.64,,280.0,280.0,23.348,2.794,22.697,24.844
21809.0,2.701,0.743,-34.006,1.641,9.614,5.744,37.736,5.844,12.26,-2.723,0.0,39.6,40.8,9.749,1.477,25.513,22.676,25.526,23.168,-3.103,26.198,0.0,267.64,,280.0,280.0,23.993,2.793,22.874,24.85
21809.5,2.701,0.743,-34.006,1.641,9.614,5.737,37.645,5.847,12.172,-2.731,0.0,39.61,40.807,9.749,1.477,25.596,22.191,25.581,23.292,-3.1,26.192,0.0,267.74,,280.0,280.0,24.221,2.791,22.89,24.899
21810.0,2.701,0.743,-34.006,1.641,9.614,5.737,37.645,5.847,12.172,-2.731,0.0,39.6,40.8,9.749,1.477,25.617,21.357,25.563,22.159,-3.1,26.192,0.0,267.74,,280.0,280.0,24.165,2.79,22.768,24.91
21810.5,1.721,0.468,-33.983,1.636,9.594,5.737,37.645,5.847,12.172,-2.731,0.0,39.6,40.8,9.774,1.504,25.481,20.878,25.474,21.901,-3.1,26.192,0.0,267.34,,280.0,280.0,23.674,2.788,22.746,24.91
21811.0,1.721,0.468,-33.983,1.636,9.594,5.737,37.645,5.847,12.172,-2.731,0.0,39.6,40.8,9.774,1.504,25.517,22.68,25.547,23.448,-3.1,26.192,0.0,267.34,,280.0,280.0,23.434,2.771,22.893,24.903
21811.5,1.721,0.468,-33.983,1.636,9.594,5.737,37.645,5.847,12.172,-2.731,0.0,39.6,40.8,9.774,1.504,25.631,22.149,25.603,23.31,-3.1,26.192,0.0,267.44,,280.0,280.0,24.298,2.753,22.95,24.893
21812.0,1.721,0.468,-33.983,1.636,9.594,5.737,37.645,5.847,12.172,-2.731,0.0,39.6,40.8,9.774,1.504,25.653,21.442,25.613,22.251,-3.1,26.192,0.0,267.44,,280.0,280.0,24.173,2.737,22.912,24.812
21812.5,1.721,0.468,-33.983,1.636,9.594,5.745,37.687,5.848,12.276,-2.727,0.0,39.617,40.743,9.774,1.504,25.523,20.908,25.522,21.845,-3.097,26.197,0.0,267.34,,280.0,280.0,23.74,2.72,22.83,24.766
21813.0,1.721,0.468,-33.983,1.636,9.594,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.774,1.504,25.448,21.801,25.503,22.679,-3.097,26.197,0.0,267.34,,280.0,280.0,23.45,2.703,22.831,24.739
21813.5,3.573,0.694,-35.209,1.547,9.699,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.54,1.563,25.528,22.799,25.576,23.64,-3.097,26.197,0.0,267.34,,280.0,280.0,23.858,2.687,22.985,24.706
21814.0,3.573,0.694,-35.209,1.547,9.699,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.54,1.563,25.702,22.511,25.674,23.635,-3.097,26.197,0.0,267.34,,280.0,280.0,24.386,2.702,22.999,24.658
21814.5,3.573,0.694,-35.209,1.547,9.699,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.54,1.563,25.617,21.009,25.603,21.762,-3.097,26.197,0.0,267.04,,280.0,280.0,24.381,2.716,22.909,24.626
21815.0,3.573,0.694,-35.209,1.547,9.699,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.54,1.563,25.479,21.84,25.57,22.632,-3.097,26.197,0.0,267.04,,280.0,280.0,23.498,2.73,22.832,24.628
21815.5,3.573,0.694,-35.209,1.547,9.699,5.745,37.687,5.848,12.276,-2.727,0.0,39.6,40.7,9.54,1.563,25.546,22.584,25.626,23.454,-3.097,26.197,0.0,267.34,,280.0,280.0,23.88,2.744,22.928,24.656
21816.0,3.573,0.694,-35.209,1.547,9.699,5.675,37.714,5.874,12.29,-2.735,0.0,39.606,40.752,9.54,1.563,25.687,22.505,25.675,23.542,-3.111,26.185,0.0,267.34,,280.0,280.0,24.302,2.758,23.036,24.717
21816.5,3.573,0.694,-35.209,1.547,9.699,5.675,37.714,5.874,12.29,-2.735,0.0,39.6,40.8,9.54,1.563,25.76,21.671,25.692,22.584,-3.111,26.185,0.0,266.94,,280.0,280.0,24.352,2.771,23.025,24.74
21817.0,1.78,0.438,-34.931,1.6,9.626,5.675,37.714,5.874,12.29,-2.735,0.0,39.6,40.8,9.781,1.699,25.641,21.116,25.621,22.028,-3.111,26.185,0.0,266.94,,280.0,280.0,23.927,2.784,22.885,24.794
21817.5,1.78,0.438,-34.931,1.6,9.626,5.675,37.714,5.874,12.29,-2.735,0.0,39.6,40.8,9.781,1.699,25.543,22.441,25.633,23.356,-3.111,26.185,0.0,266.34,,280.0,280.0,23.602,2.768,23.053,24.837
21818.0,1.78,0.438,-34.931,1.6,9.626,5.675,37.714,5.874,12.29,-2.735,0.0,39.6,40.8,9.781,1.699,25.78,22.452,25.775,23.504,-3.111,26.185,0.0,266.34,,280.0,280.0,24.243,2.751,23.067,24.845
21818.5,1.78,0.438,-34.931,1.6,9.626,5.675,37.714,5.874,12.29,-2.735,0.0,39.6,40.8,9.781,1.699,25.797,21.544,25.747,22.497,-3.111,26.185,0.0,267.04,,280.0,280.0,24.378,2.736,23.087,24.822
21819.0,1.78,0.438,-34.931,1.6,9.626,5.735,37.67,5.84,12.334,-2.728,0.0,39.619,40.745,9.781,1.699,25.69,21.409,25.695,22.538,-3.096,26.195,0.0,267.04,,280.0,280.0,23.896,2.72,22.988,24.851
21819.5,1.78,0.438,-34.931,1.6,9.626,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.781,1.699,25.696,23.357,25.773,23.946,-3.096,26.195,0.0,267.64,,280.0,280.0,23.833,2.704,23.065,24.85
21820.0,2.518,0.624,-35.209,1.556,9.511,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.651,1.456,25.924,23.164,25.852,23.669,-3.096,26.195,0.0,267.64,,280.0,280.0,24.693,2.689,23.262,24.869
21820.5,2.518,0.624,-35.209,1.556,9.511,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.651,1.456,25.952,22.488,25.9,23.265,-3.096,26.195,0.0,266.64,,280.0,280.0,24.652,2.687,23.206,24.857
21821.0,2.518,0.624,-35.209,1.556,9.511,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.651,1.456,25.925,21.587,25.869,22.38,-3.096,26.195,0.0,266.64,,280.0,280.0,24.401,2.684,23.108,24.885
21821.5,2.518,0.624,-35.209,1.556,9.511,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.651,1.456,25.775,22.741,25.824,23.479,-3.096,26.195,0.0,267.14,,280.0,280.0,23.94,2.681,23.146,24.898
21822.0,2.518,0.624,-35.209,1.556,9.511,5.735,37.67,5.84,12.334,-2.728,0.0,39.6,40.7,9.651,1.456,25.883,22.858,25.9,23.892,-3.096,26.195,0.0,267.14,,280.0,280.0,24.455,2.678,23.31,24.928
21822.5,2.518,0.624,-35.209,1.556,9.511,5.731,37.666,5.873,12.334,-2.713,0.0,39.61,40.765,9.651,1.456,26.001,22.359,25.955,23.509,-3.082,26.191,0.0,266.34,,280.0,280.0,24.633,2.676,23.336,24.91
21823.0,2.518,0.624,-35.209,1.556,9.511,5.731,37.666,5.873,12.334,-2.713,0.0,39.6,40.8,9.651,1.456,26.023,21.99,25.967,22.804,-3.082,26.191,0.0,266.34,,280.0,280.0,24.456,2.673,23.313,24.931
21823.5,2.447,0.549,-35.209,1.56,9.647,5.731,37.666,5.873,12.334,-2.713,0.0,39.6,40.8,9.527,1.573,25.885,21.662,25.891,22.726,-3.082,26.191,0.0,266.44,,280.0,280.0,24.196,2.671,23.211,24.906
21824.0,2.447,0.549,-35.209,1.56,9.647,5.731,37.666,5.873,12.334,-2.713,0.0,39.6,40.8,9.527,1.573,25.878,22.726,25.92,23.733,-3.082,26.191,0.0,266.44,,280.0,280.0,24.041,2.667,23.345,24.892
21824.5,2.447,0.549,-35.209,1.56,9.647,5.731,37.666,5.873,12.334,-2.713,0.0,39.6,40.8,9.527,1.573,26.016,23.521,26.014,24.398,-3.082,26.191,0.0,266.64,,280.0,280.0,24.564,2.663,23.44,24.91
21825.0,2.447,0.549,-35.209,1.56,9.647,5.731,37.666,5.873,12.334,-2.713,0.0,39.6,40.8,9.527,1.573,26.137,21.947,26.051,22.757,-3.082,26.191,0.0,266.64,,280.0,280.0,24.987,2.66,23.422,24.892
21825.5,2.447,0.549,-35.209,1.56,9.647,5.72,37.647,5.869,12.369,-2.71,0.0,39.599,40.747,9.527,1.573,25.996,22.174,26.023,22.979,-3.077,26.181,0.0,266.94,,280.0,280.0,24.223,2.656,23.334,24.922
21826.0,2.447,0.549,-35.209,1.56,9.647,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.527,1.573,25.994,23.519,26.055,24.31,-3.077,26.181,0.0,266.94,,280.0,280.0,24.293,2.653,23.394,24.918
21826.5,3.048,0.838,-33.685,1.526,9.635,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.755,1.418,26.234,23.613,26.166,24.585,-3.077,26.181,0.0,266.14,,280.0,280.0,24.969,2.649,23.588,24.886
21827.0,3.048,0.838,-33.685,1.526,9.635,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.755,1.418,26.334,22.514,26.215,23.307,-3.077,26.181,0.0,266.14,,280.0,280.0,25.149,2.656,23.666,24.824
21827.5,3.048,0.838,-33.685,1.526,9.635,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.755,1.418,26.265,22.126,26.182,22.841,-3.077,26.181,0.0,267.14,,280.0,280.0,24.593,2.662,23.471,24.757
21828.0,3.048,0.838,-33.685,1.526,9.635,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.755,1.418,26.104,21.891,26.134,22.852,-3.077,26.181,0.0,267.14,,280.0,280.0,24.354,2.669,23.478,24.699
21828.5,3.048,0.838,-33.685,1.526,9.635,5.72,37.647,5.869,12.369,-2.71,0.0,39.6,40.7,9.755,1.418,26.13,23.341,26.161,24.209,-3.077,26.181,0.0,265.54,,280.0,280.0,24.245,2.675,23.633,24.669
21829.0,3.048,0.838,-33.685,1.526,9.635,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.711,9.755,1.418,26.304,22.905,26.248,23.751,-3.061,26.188,0.0,265.54,,280.0,280.0,24.96,2.681,23.699,24.568
21829.5,3.048,0.838,-33.685,1.526,9.635,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.7,9.755,1.418,26.269,22.383,26.24,23.182,-3.061,26.188,0.0,267.24,,280.0,280.0,24.802,2.687,23.635,24.483
21830.0,2.516,0.553,-35.209,1.508,9.724,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.7,9.706,1.645,26.175,21.706,26.177,22.676,-3.061,26.188,0.0,267.24,,280.0,280.0,24.518,2.693,23.548,24.383
21830.5,2.516,0.553,-35.209,1.508,9.724,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.7,9.706,1.645,26.092,22.478,26.15,23.508,-3.061,26.188,0.0,264.64,,280.0,280.0,24.183,2.69,23.501,24.309
21831.0,2.516,0.553,-35.209,1.508,9.724,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.7,9.706,1.645,26.203,23.572,26.231,24.228,-3.061,26.188,0.0,264.64,,280.0,280.0,24.557,2.687,23.715,24.134
21831.5,2.516,0.553,-35.209,1.508,9.724,5.739,37.706,5.903,12.421,-2.708,0.0,39.6,40.7,9.706,1.645,26.335,23.082,26.285,23.975,-3.061,26.188,0.0,266.34,,280.0,280.0,25.058,2.684,23.69,24.047
21832.0,2.516,0.553,-35.209,1.508,9.724,5.721,37.633,5.832,12.418,-2.698,0.0,39.594,40.705,9.706,1.645,26.205,21.647,26.197,22.604,-3.053,26.191,0.0,266.34,,280.0,280.0,24.919,2.682,23.583,23.954
21832.5,2.516,0.553,-35.209,1.508,9.724,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.706,1.645,26.122,23.019,26.202,23.933,-3.053,26.191,0.0,266.24,,280.0,280.0,24.163,2.679,23.508,23.869
21833.0,3.855,0.914,-35.209,1.565,9.658,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.51,1.494,26.287,23.643,26.295,24.482,-3.053,26.191,0.0,266.24,,280.0,280.0,24.819,2.676,23.714,23.83
21833.5,3.855,0.914,-35.209,1.565,9.658,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.51,1.494,26.408,22.693,26.355,23.674,-3.053,26.191,0.0,267.24,,280.0,280.0,25.177,2.696,23.779,23.781
21834.0,3.855,0.914,-35.209,1.565,9.658,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.51,1.494,26.391,22.464,26.346,23.333,-3.053,26.191,0.0,267.24,,280.0,280.0,24.782,2.715,23.716,23.759
