t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21834.5,3.855,0.914,-35.209,1.565,9.658,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.51,1.494,26.31,21.945,26.299,23.059,-3.053,26.191,0.0,266.14,,280.0,280.0,24.634,2.733,23.57,23.672
21835.0,3.855,0.914,-35.209,1.565,9.658,5.721,37.633,5.832,12.418,-2.698,0.0,39.6,40.7,9.51,1.494,26.217,22.89,26.278,23.888,-3.053,26.191,0.0,266.14,,280.0,280.0,24.403,2.752,23.717,23.6
21835.5,3.855,0.914,-35.209,1.565,9.658,5.714,37.709,5.866,12.495,-2.689,0.0,39.592,40.661,9.51,1.494,26.506,23.258,26.442,24.166,-3.058,26.183,0.0,267.24,,280.0,280.0,24.818,2.77,23.831,23.549
21836.0,3.855,0.914,-35.209,1.565,9.658,5.714,37.709,5.866,12.495,-2.689,0.0,39.6,40.7,9.51,1.494,26.508,22.487,26.46,23.376,-3.058,26.183,0.0,267.24,,280.0,280.0,25.093,2.788,23.822,23.481
21836.5,1.792,0.458,-35.123,1.597,9.599,5.714,37.709,5.866,12.495,-2.689,0.0,39.6,40.7,9.648,1.686,26.391,21.898,26.369,22.742,-3.058,26.183,0.0,265.74,,280.0,280.0,24.708,2.805,23.712,23.475
21837.0,1.792,0.458,-35.123,1.597,9.599,5.714,37.709,5.866,12.495,-2.689,0.0,39.6,40.7,9.648,1.686,26.264,22.627,26.299,23.442,-3.058,26.183,0.0,265.74,,280.0,280.0,24.35,2.788,23.637,23.469
21837.5,1.792,0.458,-35.123,1.597,9.599,5.714,37.709,5.866,12.495,-2.689,0.0,39.6,40.7,9.648,1.686,26.355,23.802,26.394,24.638,-3.058,26.183,0.0,267.24,,280.0,280.0,24.658,2.772,23.777,23.474
21838.0,1.792,0.458,-35.123,1.597,9.599,5.714,37.709,5.866,12.495,-2.689,0.0,39.6,40.7,9.648,1.686,26.555,23.966,26.503,24.757,-3.058,26.183,0.0,267.24,,280.0,280.0,25.298,2.756,23.954,23.511
21838.5,1.792,0.458,-35.123,1.597,9.599,5.73,37.592,5.858,12.439,-2.668,0.0,39.59,40.672,9.648,1.686,26.633,22.873,26.546,23.785,-3.048,26.194,0.0,265.94,,280.0,280.0,25.445,2.74,23.885,23.496
21839.0,1.792,0.458,-35.123,1.597,9.599,5.73,37.592,5.858,12.439,-2.668,0.0,39.6,40.7,9.648,1.686,26.373,21.999,26.411,23.08,-3.048,26.194,0.0,265.94,,280.0,280.0,24.959,2.725,23.744,23.457
21839.5,2.808,0.772,-34.04,1.612,9.564,5.73,37.592,5.858,12.439,-2.668,0.0,39.6,40.7,9.778,1.552,26.329,22.89,26.371,23.831,-3.048,26.194,0.0,267.74,,280.0,280.0,24.466,2.709,23.733,23.428
21840.0,2.808,0.772,-34.04,1.612,9.564,5.73,37.592,5.858,12.439,-2.668,0.0,39.6,40.7,9.778,1.552,26.427,23.87,26.472,24.764,-3.048,26.194,0.0,267.74,,280.0,280.0,24.855,2.711,23.884,23.396
21840.5,2.808,0.772,-34.04,1.612,9.564,5.73,37.592,5.858,12.439,-2.668,0.0,39.6,40.7,9.778,1.552,26.615,23.188,26.542,24.147,-3.048,26.194,0.0,265.84,,280.0,280.0,25.383,2.713,23.941,23.364
21841.0,2.808,0.772,-34.04,1.612,9.564,5.73,37.592,5.858,12.439,-2.668,0.0,39.6,40.7,9.778,1.552,26.577,22.47,26.542,23.379,-3.048,26.194,0.0,265.84,,280.0,280.0,25.123,2.714,23.909,23.376
21841.5,2.808,0.772,-34.04,1.612,9.564,5.716,37.693,5.875,12.563,-2.684,0.0,39.578,40.651,9.778,1.552,26.477,21.916,26.459,22.84,-3.061,26.183,0.0,267.54,,280.0,280.0,24.742,2.716,23.735,23.482
21842.0,2.808,0.772,-34.04,1.612,9.564,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.778,1.552,26.363,22.558,26.424,23.394,-3.061,26.183,0.0,267.54,,280.0,280.0,24.423,2.717,23.845,23.489
21842.5,2.808,0.772,-34.04,1.612,9.564,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.778,1.552,26.546,23.558,26.525,24.614,-3.061,26.183,0.0,266.44,,280.0,280.0,24.685,2.719,23.92,23.491
21843.0,3.456,0.907,-33.511,1.602,9.627,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.864,1.548,26.631,22.598,26.534,23.492,-3.061,26.183,0.0,266.44,,280.0,280.0,25.311,2.72,23.929,23.514
21843.5,3.456,0.907,-33.511,1.602,9.627,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.864,1.548,26.508,22.038,26.485,22.929,-3.061,26.183,0.0,267.54,,280.0,280.0,24.814,2.732,23.806,23.543
21844.0,3.456,0.907,-33.511,1.602,9.627,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.864,1.548,26.362,22.556,26.417,23.399,-3.061,26.183,0.0,267.54,,280.0,280.0,24.49,2.744,23.695,23.512
21844.5,3.456,0.907,-33.511,1.602,9.627,5.716,37.693,5.875,12.563,-2.684,0.0,39.6,40.7,9.864,1.548,26.394,23.651,26.448,24.48,-3.061,26.183,0.0,265.74,,280.0,280.0,24.684,2.756,23.756,23.603
21845.0,3.456,0.907,-33.511,1.602,9.627,5.758,37.69,5.864,12.549,-2.691,0.0,39.565,40.598,9.864,1.548,26.605,23.902,26.583,24.936,-3.053,26.172,0.0,265.74,,280.0,280.0,25.243,2.767,23.992,23.746
21845.5,3.456,0.907,-33.511,1.602,9.627,5.758,37.69,5.864,12.549,-2.691,0.0,39.6,40.6,9.864,1.548,26.72,23.113,26.644,24.037,-3.053,26.172,0.0,267.64,,280.0,280.0,25.506,2.779,23.923,23.825
21846.0,2.397,0.652,-33.472,1.638,9.599,5.758,37.69,5.864,12.549,-2.691,0.0,39.6,40.6,9.969,1.598,26.513,21.879,26.508,22.816,-3.053,26.172,0.0,267.64,,280.0,280.0,25.129,2.79,23.808,23.863
21846.5,2.397,0.652,-33.472,1.638,9.599,5.758,37.69,5.864,12.549,-2.691,0.0,39.6,40.6,9.969,1.598,26.388,22.517,26.458,23.547,-3.053,26.172,0.0,266.04,,280.0,280.0,24.429,2.783,23.735,23.926
21847.0,2.397,0.652,-33.472,1.638,9.599,5.758,37.69,5.864,12.549,-2.691,0.0,39.6,40.6,9.969,1.598,26.444,23.801,26.519,24.496,-3.053,26.172,0.0,266.04,,280.0,280.0,24.728,2.777,23.87,23.927
21847.5,2.397,0.652,-33.472,1.638,9.599,5.758,37.69,5.864,12.549,-2.691,0.0,39.6,40.6,9.969,1.598,26.619,23.537,26.597,24.548,-3.053,26.172,0.0,266.94,,280.0,280.0,25.315,2.771,23.932,23.915
21848.0,2.397,0.652,-33.472,1.638,9.599,5.758,37.62,5.823,12.558,-2.687,0.0,39.557,40.605,9.969,1.598,26.648,22.502,26.58,23.51,-3.043,26.174,0.0,266.94,,280.0,280.0,25.325,2.765,23.911,23.869
21848.5,2.397,0.652,-33.472,1.638,9.599,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.969,1.598,26.538,21.998,26.537,22.877,-3.043,26.174,0.0,267.14,,280.0,280.0,24.81,2.758,23.698,23.819
21849.0,2.397,0.652,-33.472,1.638,9.599,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.969,1.598,26.386,22.543,26.45,23.333,-3.043,26.174,0.0,267.14,,280.0,280.0,24.487,2.753,23.771,23.789
21849.5,3.624,0.916,-34.433,1.589,9.627,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.805,1.616,26.547,23.32,26.546,24.206,-3.043,26.174,0.0,267.14,,280.0,280.0,24.678,2.747,23.851,23.791
21850.0,3.624,0.916,-34.433,1.589,9.627,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.805,1.616,26.59,22.871,26.582,23.789,-3.043,26.174,0.0,267.14,,280.0,280.0,25.155,2.761,23.84,23.822
21850.5,3.624,0.916,-34.433,1.589,9.627,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.805,1.616,26.546,22.099,26.538,22.995,-3.043,26.174,0.0,265.84,,280.0,280.0,24.958,2.775,23.782,23.83
21851.0,3.624,0.916,-34.433,1.589,9.627,5.758,37.62,5.823,12.558,-2.687,0.0,39.6,40.6,9.805,1.616,26.399,22.274,26.449,23.179,-3.043,26.174,0.0,265.84,,280.0,280.0,24.545,2.789,23.657,23.83
21851.5,3.624,0.916,-34.433,1.589,9.627,5.748,37.738,5.858,12.671,-2.677,0.0,39.551,40.556,9.805,1.616,26.374,23.188,26.455,24.045,-3.05,26.175,0.0,266.94,,280.0,280.0,24.575,2.803,23.661,23.868
21852.0,3.624,0.916,-34.433,1.589,9.627,5.748,37.738,5.858,12.671,-2.677,0.0,39.6,40.6,9.805,1.616,26.491,23.336,26.506,24.418,-3.05,26.175,0.0,266.94,,280.0,280.0,25.015,2.816,23.777,23.953
21852.5,2.337,0.545,-35.209,1.612,9.671,5.748,37.738,5.858,12.671,-2.677,0.0,39.6,40.6,9.675,1.48,26.607,22.869,26.543,23.825,-3.05,26.175,0.0,265.74,,280.0,280.0,25.188,2.83,23.73,23.981
21853.0,2.337,0.545,-35.209,1.612,9.671,5.748,37.738,5.858,12.671,-2.677,0.0,39.6,40.6,9.675,1.48,26.553,22.398,26.525,23.255,-3.05,26.175,0.0,265.74,,280.0,280.0,24.961,2.821,23.639,24.022
21853.5,2.337,0.545,-35.209,1.612,9.671,5.748,37.738,5.858,12.671,-2.677,0.0,39.6,40.6,9.675,1.48,26.364,22.858,26.453,23.736,-3.05,26.175,0.0,267.64,,280.0,280.0,24.683,2.814,23.594,24.055
21854.0,2.337,0.545,-35.209,1.612,9.671,5.748,37.738,5.858,12.671,-2.677,0.0,39.6,40.6,9.675,1.48,26.436,23.21,26.502,23.933,-3.05,26.175,0.0,267.64,,280.0,280.0,24.853,2.806,23.697,24.14
21854.5,2.337,0.545,-35.209,1.612,9.671,5.739,37.644,5.844,12.609,-2.695,0.0,39.532,40.566,9.675,1.48,26.508,22.962,26.528,23.851,-3.063,26.162,0.0,266.34,,280.0,280.0,25.02,2.798,23.719,24.17
21855.0,2.337,0.545,-35.209,1.612,9.671,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.675,1.48,26.469,22.37,26.492,23.251,-3.063,26.162,0.0,266.34,,280.0,280.0,24.962,2.791,23.673,24.165
21855.5,2.337,0.545,-35.209,1.612,9.671,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.675,1.48,26.389,21.812,26.395,22.786,-3.063,26.162,0.0,267.44,,280.0,280.0,24.645,2.783,23.489,24.262
21856.0,2.496,0.552,-35.209,1.562,9.722,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.72,1.651,26.292,22.355,26.378,23.544,-3.063,26.162,0.0,267.44,,280.0,280.0,24.346,2.776,23.57,24.28
21856.5,2.496,0.552,-35.209,1.562,9.722,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.72,1.651,26.371,23.41,26.426,23.993,-3.063,26.162,0.0,265.74,,280.0,280.0,24.642,2.771,23.607,24.302
21857.0,2.496,0.552,-35.209,1.562,9.722,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.72,1.651,26.42,22.211,26.429,23.127,-3.063,26.162,0.0,265.74,,280.0,280.0,25.05,2.767,23.571,24.285
21857.5,2.496,0.552,-35.209,1.562,9.722,5.739,37.644,5.844,12.609,-2.695,0.0,39.5,40.6,9.72,1.651,26.308,21.697,26.345,22.606,-3.063,26.162,0.0,267.04,,280.0,280.0,24.547,2.762,23.484,24.302
21858.0,2.496,0.552,-35.209,1.562,9.722,5.755,37.696,5.837,12.686,-2.689,0.0,39.513,40.487,9.72,1.651,26.22,22.635,26.327,23.554,-3.058,26.16,0.0,267.04,,280.0,280.0,24.239,2.758,23.416,24.321
21858.5,2.496,0.552,-35.209,1.562,9.722,5.755,37.696,5.837,12.686,-2.689,0.0,39.5,40.5,9.72,1.651,26.301,23.212,26.372,24.249,-3.058,26.16,0.0,267.04,,280.0,280.0,24.684,2.754,23.516,24.339
21859.0,3.429,0.821,-35.209,1.573,9.659,5.755,37.696,5.837,12.686,-2.689,0.0,39.5,40.5,9.707,1.632,26.457,23.41,26.466,24.426,-3.058,26.16,0.0,267.04,,280.0,280.0,25.033,2.749,23.614,24.315
21859.5,3.429,0.821,-35.209,1.573,9.659,5.755,37.696,5.837,12.686,-2.689,0.0,39.5,40.5,9.707,1.632,26.517,22.369,26.48,23.42,-3.058,26.16,0.0,266.74,,280.0,280.0,25.19,2.761,23.55,24.306
21860.0,3.429,0.821,-35.209,1.573,9.659,5.755,37.696,5.837,12.686,-2.689,0.0,39.5,40.5,9.707,1.632,26.413,21.935,26.433,22.789,-3.058,26.16,0.0,266.74,,280.0,280.0,24.697,2.771,23.507,24.294
21860.5,3.429,0.821,-35.209,1.573,9.659,5.755,37.696,5.837,12.686,-2.689,0.0,39.5,40.5,9.707,1.632,26.375,23.688,26.451,24.207,-3.058,26.16,0.0,267.64,,280.0,280.0,24.392,2.782,23.607,24.269
21861.0,3.429,0.821,-35.209,1.573,9.659,5.779,37.657,5.862,12.663,-2.678,0.0,39.518,40.499,9.707,1.632,26.488,23.222,26.489,24.279,-3.046,26.167,0.0,267.64,,280.0,280.0,25.18,2.793,23.691,24.267
21861.5,3.429,0.821,-35.209,1.573,9.659,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.707,1.632,26.529,22.578,26.503,23.528,-3.046,26.167,0.0,267.64,,280.0,280.0,25.119,2.803,23.687,24.247
21862.0,2.786,0.654,-35.209,1.552,9.727,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.737,1.724,26.425,21.937,26.436,22.875,-3.046,26.167,0.0,267.64,,280.0,280.0,24.785,2.814,23.626,24.309
21862.5,2.786,0.654,-35.209,1.552,9.727,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.737,1.724,26.365,22.825,26.44,23.812,-3.046,26.167,0.0,267.84,,280.0,280.0,24.418,2.813,23.681,24.291
21863.0,2.786,0.654,-35.209,1.552,9.727,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.737,1.724,26.451,23.42,26.489,24.056,-3.046,26.167,0.0,267.84,,280.0,280.0,24.861,2.813,23.709,24.322
21863.5,2.786,0.654,-35.209,1.552,9.727,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.737,1.724,26.509,23.26,26.532,24.184,-3.046,26.167,0.0,267.24,,280.0,280.0,25.104,2.812,23.718,24.329
21864.0,2.786,0.654,-35.209,1.552,9.727,5.779,37.657,5.862,12.663,-2.678,0.0,39.5,40.5,9.737,1.724,26.454,22.078,26.474,23.241,-3.046,26.167,0.0,267.24,,280.0,280.0,25.121,2.812,23.631,24.333
21864.5,2.786,0.654,-35.209,1.552,9.727,5.735,37.645,5.863,12.714,-2.688,0.0,39.501,40.498,9.737,1.724,26.446,23.035,26.508,24.086,-3.057,26.159,0.0,263.74,,280.0,280.0,24.562,2.811,23.648,24.309
21865.0,2.786,0.654,-35.209,1.552,9.727,5.735,37.645,5.863,12.714,-2.688,0.0,39.5,40.5,9.737,1.724,26.551,23.253,26.555,23.992,-3.057,26.159,0.0,263.74,,280.0,280.0,25.019,2.811,23.74,24.258
21865.5,1.954,0.559,-34.139,1.601,9.626,5.735,37.645,5.863,12.714,-2.688,0.0,39.5,40.5,9.72,1.516,26.593,22.941,26.562,23.846,-3.057,26.159,0.0,266.94,,280.0,280.0,25.088,2.811,23.743,24.292
21866.0,1.954,0.559,-34.139,1.601,9.626,5.735,37.645,5.863,12.714,-2.688,0.0,39.5,40.5,9.72,1.516,26.544,22.209,26.543,23.094,-3.057,26.159,0.0,266.94,,280.0,280.0,24.985,2.796,23.623,24.341
21866.5,1.954,0.559,-34.139,1.601,9.626,5.735,37.645,5.863,12.714,-2.688,0.0,39.5,40.5,9.72,1.516,26.439,22.588,26.479,23.55,-3.057,26.159,0.0,264.64,,280.0,280.0,24.598,2.783,23.672,24.358
21867.0,1.954,0.559,-34.139,1.601,9.626,5.735,37.645,5.863,12.714,-2.688,0.0,39.5,40.5,9.72,1.516,26.471,23.615,26.533,24.512,-3.057,26.159,0.0,264.64,,280.0,280.0,24.764,2.769,23.8,24.371
21867.5,1.954,0.559,-34.139,1.601,9.626,5.745,37.608,5.884,12.689,-2.681,0.0,39.485,40.491,9.72,1.516,26.677,22.935,26.645,23.768,-3.047,26.16,0.0,266.94,,280.0,280.0,25.283,2.756,23.804,24.368
21868.0,1.954,0.559,-34.139,1.601,9.626,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.72,1.516,26.597,22.151,26.596,23.005,-3.047,26.16,0.0,266.94,,280.0,280.0,25.006,2.743,23.756,24.381
21868.5,1.967,0.492,-34.827,1.588,9.624,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.8,1.641,26.458,22.105,26.518,23.254,-3.047,26.16,0.0,264.64,,280.0,280.0,24.587,2.73,23.621,24.383
21869.0,1.967,0.492,-34.827,1.588,9.624,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.8,1.641,26.426,23.391,26.533,24.311,-3.047,26.16,0.0,264.64,,280.0,280.0,24.584,2.717,23.659,24.385
21869.5,1.967,0.492,-34.827,1.588,9.624,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.8,1.641,26.562,23.63,26.593,24.35,-3.047,26.16,0.0,267.14,,280.0,280.0,25.165,2.705,23.816,24.35
21870.0,1.967,0.492,-34.827,1.588,9.624,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.8,1.641,26.658,23.162,26.652,24.241,-3.047,26.16,0.0,267.14,,280.0,280.0,25.284,2.693,23.8,24.204
21870.5,1.967,0.492,-34.827,1.588,9.624,5.745,37.608,5.884,12.689,-2.681,0.0,39.5,40.5,9.8,1.641,26.655,22.34,26.607,23.237,-3.047,26.16,0.0,265.14,,280.0,280.0,25.178,2.681,23.683,24.138
21871.0,1.967,0.492,-34.827,1.588,9.624,5.767,37.644,5.837,12.776,-2.696,0.0,39.46,40.441,9.8,1.641,26.436,23.242,26.53,24.007,-3.054,26.155,0.0,265.14,,280.0,280.0,24.71,2.669,23.68,24.105
21871.5,1.967,0.492,-34.827,1.588,9.624,5.767,37.644,5.837,12.776,-2.696,0.0,39.5,40.4,9.8,1.641,26.537,23.55,26.594,24.551,-3.054,26.155,0.0,267.24,,280.0,280.0,25.054,2.658,23.81,24.091
21872.0,3.17,0.709,-35.209,1.551,9.704,5.767,37.644,5.837,12.776,-2.696,0.0,39.5,40.4,9.691,1.538,26.687,23.132,26.665,24.3,-3.054,26.155,0.0,267.24,,280.0,280.0,25.308,2.646,23.871,24.057
21872.5,3.17,0.709,-35.209,1.551,9.704,5.767,37.644,5.837,12.776,-2.696,0.0,39.5,40.4,9.691,1.538,26.724,22.743,26.672,23.657,-3.054,26.155,0.0,265.74,,280.0,280.0,25.196,2.655,23.853,23.996
21873.0,3.17,0.709,-35.209,1.551,9.704,5.767,37.644,5.837,12.776,-2.696,0.0,39.5,40.4,9.691,1.538,26.598,22.191,26.618,23.298,-3.054,26.155,0.0,265.74,,280.0,280.0,24.949,2.663,23.77,23.973
21873.5,3.17,0.709,-35.209,1.551,9.704,5.767,37.644,5.837,12.776,-2.696,0.0,39.5,40.4,9.691,1.538,26.562,23.079,26.611,24.145,-3.054,26.155,0.0,266.64,,280.0,280.0,24.676,2.672,23.901,23.955
21874.0,3.17,0.709,-35.209,1.551,9.704,5.745,37.646,5.886,12.758,-2.684,0.0,39.45,40.423,9.691,1.538,26.663,23.898,26.695,24.624,-3.056,26.155,0.0,266.64,,280.0,280.0,25.099,2.68,23.954,23.958
21874.5,3.17,0.709,-35.209,1.551,9.704,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.691,1.538,26.751,22.761,26.735,23.6,-3.056,26.155,0.0,265.14,,280.0,280.0,25.47,2.688,23.925,23.957
21875.0,1.995,0.481,-35.089,1.587,9.658,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.773,1.66,26.646,22.18,26.661,23.221,-3.056,26.155,0.0,265.14,,280.0,280.0,24.961,2.696,23.848,23.933
21875.5,1.995,0.481,-35.089,1.587,9.658,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.773,1.66,26.569,23.041,26.66,24.121,-3.056,26.155,0.0,266.64,,280.0,280.0,24.677,2.684,23.82,23.987
21876.0,1.995,0.481,-35.089,1.587,9.658,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.773,1.66,26.685,23.901,26.72,24.853,-3.056,26.155,0.0,266.64,,280.0,280.0,25.098,2.673,23.912,24.007
21876.5,1.995,0.481,-35.089,1.587,9.658,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.773,1.66,26.828,23.466,26.804,24.661,-3.056,26.155,0.0,264.84,,280.0,280.0,25.54,2.662,24.003,24.033
21877.0,1.995,0.481,-35.089,1.587,9.658,5.745,37.646,5.886,12.758,-2.684,0.0,39.4,40.4,9.773,1.66,26.871,22.761,26.802,23.719,-3.056,26.155,0.0,264.84,,280.0,280.0,25.44,2.651,23.908,24.118
21877.5,1.995,0.481,-35.089,1.587,9.658,5.729,37.599,5.875,12.803,-2.68,0.0,39.443,40.399,9.773,1.66,26.742,22.193,26.743,23.13,-3.051,26.152,0.0,266.64,,280.0,280.0,25.038,2.64,23.842,24.074
21878.0,1.995,0.481,-35.089,1.587,9.658,5.729,37.599,5.875,12.803,-2.68,0.0,39.4,40.4,9.773,1.66,26.725,23.802,26.761,24.475,-3.051,26.152,0.0,266.64,,280.0,280.0,24.702,2.63,23.963,24.033
21878.5,2.951,0.79,-33.73,1.551,9.633,5.729,37.599,5.875,12.803,-2.68,0.0,39.4,40.4,9.804,1.533,26.788,23.288,26.793,24.49,-3.051,26.152,0.0,265.34,,280.0,280.0,25.441,2.619,23.996,23.991
21879.0,2.951,0.79,-33.73,1.551,9.633,5.729,37.599,5.875,12.803,-2.68,0.0,39.4,40.4,9.804,1.533,26.85,22.9,26.82,23.9,-3.051,26.152,0.0,265.34,,280.0,280.0,25.339,2.625,23.962,24.037
21879.5,2.951,0.79,-33.73,1.551,9.633,5.729,37.599,5.875,12.803,-2.68,0.0,39.4,40.4,9.804,1.533,26.757,22.609,26.772,23.834,-3.051,26.152,0.0,266.74,,280.0,280.0,25.118,2.63,23.893,24.055
21880.0,2.951,0.79,-33.73,1.551,9.633,5.729,37.599,5.875,12.803,-2.68,0.0,39.4,40.4,9.804,1.533,26.763,23.904,26.824,24.939,-3.051,26.152,0.0,266.74,,280.0,280.0,24.993,2.635,23.93,24.074
21880.5,2.951,0.79,-33.73,1.551,9.633,5.727,37.618,5.925,12.814,-2.689,0.0,39.425,40.38,9.804,1.533,26.962,24.038,26.907,24.79,-3.053,26.144,0.0,266.24,,280.0,280.0,25.608,2.64,24.209,24.125
21881.0,2.951,0.79,-33.73,1.551,9.633,5.727,37.618,5.925,12.814,-2.689,0.0,39.4,40.4,9.804,1.533,27.027,23.552,26.973,24.47,-3.053,26.144,0.0,266.24,,280.0,280.0,25.674,2.646,24.164,24.102
21881.5,2.558,0.561,-35.209,1.617,9.707,5.727,37.618,5.925,12.814,-2.689,0.0,39.4,40.4,9.683,1.567,26.844,22.567,26.86,23.672,-3.053,26.144,0.0,267.44,,280.0,280.0,25.505,2.651,24.055,24.065
21882.0,2.558,0.561,-35.209,1.617,9.707,5.727,37.618,5.925,12.814,-2.689,0.0,39.4,40.4,9.683,1.567,26.813,23.697,26.9,24.496,-3.053,26.144,0.0,267.44,,280.0,280.0,24.986,2.649,24.109,23.99
21882.5,2.558,0.561,-35.209,1.617,9.707,5.727,37.618,5.925,12.814,-2.689,0.0,39.4,40.4,9.683,1.567,26.945,24.536,27.003,25.395,-3.053,26.144,0.0,267.24,,280.0,280.0,25.477,2.648,24.299,23.924
21883.0,2.558,0.561,-35.209,1.617,9.707,5.727,37.618,5.925,12.814,-2.689,0.0,39.4,40.4,9.683,1.567,27.139,23.921,27.088,24.882,-3.053,26.144,0.0,267.24,,280.0,280.0,25.97,2.646,24.378,23.88
21883.5,2.558,0.561,-35.209,1.617,9.707,5.735,37.565,5.846,12.848,-2.7,0.0,39.407,40.366,9.683,1.567,27.126,23.154,27.076,24.032,-3.062,26.134,0.0,267.34,,280.0,280.0,25.757,2.645,24.339,23.867
21884.0,2.558,0.561,-35.209,1.617,9.707,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.683,1.567,27.015,22.529,27.005,23.499,-3.062,26.134,0.0,267.34,,280.0,280.0,25.347,2.643,24.201,23.826
21884.5,2.558,0.561,-35.209,1.617,9.707,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.683,1.567,26.925,23.147,26.965,24.142,-3.062,26.134,0.0,265.44,,280.0,280.0,25.012,2.642,24.386,23.837
21885.0,2.901,0.796,-33.734,1.55,9.663,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.765,1.425,27.193,24.207,27.144,25.057,-3.062,26.134,0.0,265.44,,280.0,280.0,25.295,2.64,24.471,23.85
21885.5,2.901,0.796,-33.734,1.55,9.663,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.765,1.425,27.224,23.374,27.159,24.222,-3.062,26.134,0.0,266.34,,280.0,280.0,25.9,2.645,24.481,23.876
21886.0,2.901,0.796,-33.734,1.55,9.663,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.765,1.425,27.118,22.711,27.088,23.541,-3.062,26.134,0.0,266.34,,280.0,280.0,25.495,2.649,24.382,23.92
21886.5,2.901,0.796,-33.734,1.55,9.663,5.735,37.565,5.846,12.848,-2.7,0.0,39.4,40.4,9.765,1.425,27.007,23.255,27.036,24.042,-3.062,26.134,0.0,265.94,,280.0,280.0,25.114,2.653,24.277,23.949
21887.0,2.901,0.796,-33.734,1.55,9.663,5.693,37.668,5.89,12.915,-2.693,0.0,39.392,40.343,9.765,1.425,27.026,24.429,27.095,25.274,-3.058,26.134,0.0,265.94,,280.0,280.0,25.335,2.657,24.415,23.944
21887.5,2.901,0.796,-33.734,1.55,9.663,5.693,37.668,5.89,12.915,-2.693,0.0,39.4,40.3,9.765,1.425,27.239,24.601,27.226,25.202,-3.058,26.134,0.0,267.44,,280.0,280.0,25.956,2.661,24.555,23.876
21888.0,1.34,0.389,-33.995,1.625,9.629,5.693,37.668,5.89,12.915,-2.693,0.0,39.4,40.3,9.748,1.533,27.296,23.719,27.238,24.508,-3.058,26.134,0.0,267.44,,280.0,280.0,26.067,2.665,24.516,23.875
21888.5,1.34,0.389,-33.995,1.625,9.629,5.693,37.668,5.89,12.915,-2.693,0.0,39.4,40.3,9.748,1.533,27.094,23.058,27.126,24.109,-3.058,26.134,0.0,266.64,,280.0,280.0,25.69,2.643,24.369,23.883
21889.0,1.34,0.389,-33.995,1.625,9.629,5.693,37.668,5.89,12.915,-2.693,0.0,39.4,40.3,9.748,1.533,27.068,23.932,27.132,24.81,-3.058,26.134,0.0,266.64,,280.0,280.0,25.347,2.622,24.398,23.907
21889.5,1.34,0.389,-33.995,1.625,9.629,5.693,37.668,5.89,12.915,-2.693,0.0,39.4,40.3,9.748,1.533,27.179,24.48,27.225,25.178,-3.058,26.134,0.0,267.94,,280.0,280.0,25.736,2.601,24.568,23.964
21890.0,1.34,0.389,-33.995,1.625,9.629,5.704,37.563,5.836,12.878,-2.701,0.0,39.384,40.318,9.748,1.533,27.3,23.973,27.263,24.94,-3.06,26.132,0.0,267.94,,280.0,280.0,26.015,2.58,24.57,23.961
21890.5,1.34,0.389,-33.995,1.625,9.629,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.748,1.533,27.282,23.055,27.244,24.046,-3.06,26.132,0.0,266.74,,280.0,280.0,25.869,2.56,24.52,23.983
21891.0,1.34,0.389,-33.995,1.625,9.629,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.748,1.533,27.151,22.642,27.167,23.573,-3.06,26.132,0.0,266.74,,280.0,280.0,25.406,2.54,24.355,24.012
21891.5,2.466,0.62,-35.058,1.619,9.754,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.659,1.517,27.056,23.325,27.114,24.284,-3.06,26.132,0.0,267.24,,280.0,280.0,25.133,2.52,24.47,24.092
21892.0,2.466,0.62,-35.058,1.619,9.754,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.659,1.517,27.302,24.221,27.25,25.106,-3.06,26.132,0.0,267.24,,280.0,280.0,25.445,2.519,24.543,24.193
21892.5,2.466,0.62,-35.058,1.619,9.754,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.659,1.517,27.309,23.292,27.276,24.297,-3.06,26.132,0.0,266.44,,280.0,280.0,25.97,2.518,24.522,24.201
21893.0,2.466,0.62,-35.058,1.619,9.754,5.704,37.563,5.836,12.878,-2.701,0.0,39.4,40.3,9.659,1.517,27.214,22.739,27.208,23.641,-3.06,26.132,0.0,266.44,,280.0,280.0,25.543,2.518,24.427,24.223
21893.5,2.466,0.62,-35.058,1.619,9.754,5.689,37.628,5.875,12.979,-2.693,0.0,39.369,40.307,9.659,1.517,27.072,23.534,27.144,24.338,-3.045,26.134,0.0,267.34,,280.0,280.0,25.2,2.517,24.357,24.232
21894.0,2.466,0.62,-35.058,1.619,9.754,5.689,37.628,5.875,12.979,-2.693,0.0,39.4,40.3,9.659,1.517,27.141,24.532,27.224,25.426,-3.045,26.134,0.0,267.34,,280.0,280.0,25.522,2.516,24.493,24.255
21894.5,2.933,0.791,-33.959,1.607,9.669,5.689,37.628,5.875,12.979,-2.693,0.0,39.4,40.3,9.772,1.338,27.348,24.178,27.312,25.186,-3.045,26.134,0.0,266.64,,280.0,280.0,26.081,2.515,24.579,24.274
21895.0,2.933,0.791,-33.959,1.607,9.669,5.689,37.628,5.875,12.979,-2.693,0.0,39.4,40.3,9.772,1.338,27.39,23.632,27.331,24.636,-3.045,26.134,0.0,266.64,,280.0,280.0,26.006,2.522,24.523,24.285
21895.5,2.933,0.791,-33.959,1.607,9.669,5.689,37.628,5.875,12.979,-2.693,0.0,39.4,40.3,9.772,1.338,27.161,23.146,27.231,24.108,-3.045,26.134,0.0,266.64,,280.0,280.0,25.747,2.529,24.401,24.335
21896.0,2.933,0.791,-33.959,1.607,9.669,5.689,37.628,5.875,12.979,-2.693,0.0,39.4,40.3,9.772,1.338,27.141,24.142,27.206,24.816,-3.045,26.134,0.0,266.64,,280.0,280.0,25.412,2.535,24.438,24.34
21896.5,2.933,0.791,-33.959,1.607,9.669,5.709,37.627,5.928,12.975,-2.69,0.0,39.361,40.28,9.772,1.338,27.291,24.653,27.289,25.454,-3.054,26.128,0.0,266.64,,280.0,280.0,25.826,2.542,24.619,24.357
21897.0,2.933,0.791,-33.959,1.607,9.669,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.772,1.338,27.426,24.098,27.369,25.027,-3.054,26.128,0.0,266.64,,280.0,280.0,26.172,2.548,24.65,24.374
21897.5,2.933,0.791,-33.959,1.607,9.669,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.772,1.338,27.398,23.319,27.37,24.169,-3.054,26.128,0.0,267.04,,280.0,280.0,25.98,2.555,24.626,24.36
21898.0,2.219,0.59,-34.193,1.615,9.616,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.768,1.419,27.27,22.833,27.303,23.963,-3.054,26.128,0.0,267.04,,280.0,280.0,25.564,2.561,24.519,24.218
21898.5,2.219,0.59,-34.193,1.615,9.616,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.768,1.419,27.237,23.75,27.288,24.85,-3.054,26.128,0.0,266.74,,280.0,280.0,25.342,2.555,24.654,24.209
21899.0,2.219,0.59,-34.193,1.615,9.616,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.768,1.419,27.509,24.277,27.459,25.085,-3.054,26.128,0.0,266.74,,280.0,280.0,25.781,2.55,24.758,24.228
21899.5,2.219,0.59,-34.193,1.615,9.616,5.709,37.627,5.928,12.975,-2.69,0.0,39.4,40.3,9.768,1.419,27.472,23.409,27.438,24.37,-3.054,26.128,0.0,266.44,,280.0,280.0,26.082,2.544,24.712,24.21
21900.0,2.219,0.59,-34.193,1.615,9.616,5.728,37.561,5.874,12.986,-2.69,0.0,39.358,40.294,9.768,1.419,27.371,22.936,27.37,23.793,-3.047,26.132,0.0,266.44,,280.0,280.0,25.672,2.539,24.632,24.216
21900.5,2.219,0.59,-34.193,1.615,9.616,5.728,37.561,5.874,12.986,-2.69,0.0,39.4,40.3,9.768,1.419,27.27,23.613,27.325,24.475,-3.047,26.132,0.0,266.64,,280.0,280.0,25.368,2.534,24.567,24.152
21901.0,3.877,0.931,-35.209,1.541,9.721,5.728,37.561,5.874,12.986,-2.69,0.0,39.4,40.3,9.646,1.63,27.316,24.637,27.405,25.41,-3.047,26.132,0.0,266.64,,280.0,280.0,25.671,2.529,24.721,24.148
21901.5,3.877,0.931,-35.209,1.541,9.721,5.728,37.561,5.874,12.986,-2.69,0.0,39.4,40.3,9.646,1.63,27.474,24.473,27.46,25.596,-3.047,26.132,0.0,266.54,,280.0,280.0,26.192,2.551,24.777,24.131
21902.0,3.877,0.931,-35.209,1.541,9.721,5.728,37.561,5.874,12.986,-2.69,0.0,39.4,40.3,9.646,1.63,27.562,23.544,27.476,24.49,-3.047,26.132,0.0,266.54,,280.0,280.0,26.251,2.572,24.668,24.125
21902.5,3.877,0.931,-35.209,1.541,9.721,5.728,37.561,5.874,12.986,-2.69,0.0,39.4,40.3,9.646,1.63,27.308,23.516,27.371,24.583,-3.047,26.132,0.0,267.04,,280.0,280.0,25.768,2.594,24.589,24.108
21903.0,3.877,0.931,-35.209,1.541,9.721,5.669,37.671,5.897,13.069,-2.685,0.0,39.337,40.283,9.646,1.63,27.372,24.423,27.418,25.392,-3.045,26.132,0.0,267.04,,280.0,280.0,25.694,2.615,24.683,24.159
21903.5,3.877,0.931,-35.209,1.541,9.721,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.646,1.63,27.526,24.253,27.487,25.061,-3.045,26.132,0.0,266.84,,280.0,280.0,26.152,2.636,24.822,24.144
21904.0,3.877,0.931,-35.209,1.541,9.721,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.646,1.63,27.515,23.741,27.505,24.545,-3.045,26.132,0.0,266.84,,280.0,280.0,26.082,2.656,24.754,24.177
21904.5,2.112,0.471,-35.209,1.576,9.725,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.644,1.603,27.431,22.979,27.436,23.886,-3.045,26.132,0.0,266.44,,280.0,280.0,25.826,2.676,24.691,24.186
21905.0,2.112,0.471,-35.209,1.576,9.725,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.644,1.603,27.329,23.692,27.381,24.55,-3.045,26.132,0.0,266.44,,280.0,280.0,25.433,2.667,24.677,24.228
21905.5,2.112,0.471,-35.209,1.576,9.725,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.644,1.603,27.377,24.235,27.427,25.148,-3.045,26.132,0.0,266.94,,280.0,280.0,25.738,2.658,24.777,24.256
21906.0,2.112,0.471,-35.209,1.576,9.725,5.669,37.671,5.897,13.069,-2.685,0.0,39.3,40.3,9.644,1.603,27.543,23.693,27.495,24.684,-3.045,26.132,0.0,266.94,,280.0,280.0,26.047,2.649,24.776,24.252
21906.5,2.112,0.471,-35.209,1.576,9.725,5.734,37.574,5.886,13.039,-2.679,0.0,39.327,40.273,9.644,1.603,27.481,23.194,27.464,24.094,-3.049,26.133,0.0,267.34,,280.0,280.0,25.854,2.64,24.682,24.289
21907.0,2.112,0.471,-35.209,1.576,9.725,5.734,37.574,5.886,13.039,-2.679,0.0,39.3,40.3,9.644,1.603,27.351,23.605,27.416,24.484,-3.049,26.133,0.0,267.34,,280.0,280.0,25.558,2.631,24.588,24.315
21907.5,2.898,0.742,-34.218,1.623,9.654,5.734,37.574,5.886,13.039,-2.679,0.0,39.3,40.3,9.771,1.343,27.404,24.837,27.484,25.67,-3.049,26.133,0.0,267.24,,280.0,280.0,25.714,2.623,24.668,24.362
21908.0,2.898,0.742,-34.218,1.623,9.654,5.734,37.574,5.886,13.039,-2.679,0.0,39.3,40.3,9.771,1.343,27.609,24.801,27.561,25.818,-3.049,26.133,0.0,267.24,,280.0,280.0,26.349,2.627,24.814,24.364
21908.5,2.898,0.742,-34.218,1.623,9.654,5.734,37.574,5.886,13.039,-2.679,0.0,39.3,40.3,9.771,1.343,27.668,23.775,27.607,24.721,-3.049,26.133,0.0,266.94,,280.0,280.0,26.447,2.632,24.771,24.454
21909.0,2.898,0.742,-34.218,1.623,9.654,5.734,37.574,5.886,13.039,-2.679,0.0,39.3,40.3,9.771,1.343,27.579,23.183,27.55,24.104,-3.049,26.133,0.0,266.94,,280.0,280.0,25.943,2.636,24.63,24.498
21909.5,2.898,0.742,-34.218,1.623,9.654,5.713,37.628,5.885,13.128,-2.697,0.0,39.316,40.259,9.771,1.343,27.428,23.017,27.448,24.168,-3.058,26.126,0.0,266.84,,280.0,280.0,25.604,2.64,24.663,24.56
21910.0,2.898,0.742,-34.218,1.623,9.654,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.771,1.343,27.49,24.874,27.527,25.777,-3.058,26.126,0.0,266.84,,280.0,280.0,25.515,2.645,24.846,24.56
21910.5,2.623,0.668,-34.136,1.564,9.69,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.803,1.485,27.663,24.262,27.611,25.097,-3.058,26.126,0.0,266.84,,280.0,280.0,26.417,2.649,24.903,24.572
21911.0,2.623,0.668,-34.136,1.564,9.69,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.803,1.485,27.627,23.542,27.585,24.447,-3.058,26.126,0.0,266.84,,280.0,280.0,26.158,2.648,24.846,24.567
21911.5,2.623,0.668,-34.136,1.564,9.69,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.803,1.485,27.523,22.982,27.504,23.923,-3.058,26.126,0.0,266.94,,280.0,280.0,25.8,2.648,24.722,24.534
21912.0,2.623,0.668,-34.136,1.564,9.69,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.803,1.485,27.404,23.434,27.45,24.572,-3.058,26.126,0.0,266.94,,280.0,280.0,25.483,2.647,24.761,24.509
21912.5,2.623,0.668,-34.136,1.564,9.69,5.713,37.628,5.885,13.128,-2.697,0.0,39.3,40.3,9.803,1.485,27.459,24.751,27.527,25.611,-3.058,26.126,0.0,267.24,,280.0,280.0,25.715,2.647,24.878,24.479
21913.0,2.623,0.668,-34.136,1.564,9.69,5.668,37.571,5.893,13.078,-2.689,0.0,39.307,40.245,9.803,1.485,27.653,24.647,27.615,25.565,-3.047,26.132,0.0,267.24,,280.0,280.0,26.337,2.647,24.881,24.444
21913.5,2.623,0.668,-34.136,1.564,9.69,5.668,37.571,5.893,13.078,-2.689,0.0,39.3,40.2,9.803,1.485,27.646,23.226,27.601,24.15,-3.047,26.132,0.0,267.34,,280.0,280.0,26.37,2.646,24.815,24.447
21914.0,2.283,0.497,-35.209,1.593,9.648,5.668,37.571,5.893,13.078,-2.689,0.0,39.3,40.2,9.673,1.678,27.478,23.54,27.548,24.546,-3.047,26.132,0.0,267.34,,280.0,280.0,25.656,2.646,24.674,24.523
21914.5,2.283,0.497,-35.209,1.593,9.648,5.668,37.571,5.893,13.078,-2.689,0.0,39.3,40.2,9.673,1.678,27.497,24.673,27.565,25.573,-3.047,26.132,0.0,266.94,,280.0,280.0,25.778,2.64,24.758,24.586
21915.0,2.283,0.497,-35.209,1.593,9.648,5.668,37.571,5.893,13.078,-2.689,0.0,39.3,40.2,9.673,1.678,27.673,24.574,27.665,25.719,-3.047,26.132,0.0,266.94,,280.0,280.0,26.327,2.634,24.912,24.667
21915.5,2.283,0.497,-35.209,1.593,9.648,5.668,37.571,5.893,13.078,-2.689,0.0,39.3,40.2,9.673,1.678,27.746,24.079,27.701,25.088,-3.047,26.132,0.0,267.34,,280.0,280.0,26.408,2.628,24.852,24.663
21916.0,2.283,0.497,-35.209,1.593,9.648,5.714,37.554,5.869,13.128,-2.692,0.0,39.294,40.268,9.673,1.678,27.691,23.321,27.674,24.256,-3.053,26.127,0.0,267.34,,280.0,280.0,26.154,2.623,24.735,24.659
21916.5,2.283,0.497,-35.209,1.593,9.648,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.673,1.678,27.528,23.412,27.595,24.452,-3.053,26.127,0.0,266.94,,280.0,280.0,25.735,2.617,24.79,24.623
21917.0,3.77,0.905,-35.209,1.57,9.722,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.633,1.438,27.715,25.258,27.718,26.113,-3.053,26.127,0.0,266.94,,280.0,280.0,25.747,2.612,25.003,24.583
21917.5,3.77,0.905,-35.209,1.57,9.722,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.633,1.438,27.833,24.271,27.792,25.148,-3.053,26.127,0.0,268.14,,280.0,280.0,26.701,2.631,25.071,24.552
21918.0,3.77,0.905,-35.209,1.57,9.722,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.633,1.438,27.782,23.54,27.75,24.424,-3.053,26.127,0.0,268.14,,280.0,280.0,26.261,2.649,25.022,24.488
21918.5,3.77,0.905,-35.209,1.57,9.722,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.633,1.438,27.626,23.055,27.646,24.016,-3.053,26.127,0.0,267.94,,280.0,280.0,25.874,2.668,24.876,24.455
21919.0,3.77,0.905,-35.209,1.57,9.722,5.714,37.554,5.869,13.128,-2.692,0.0,39.3,40.3,9.633,1.438,27.546,23.809,27.594,24.806,-3.053,26.127,0.0,267.94,,280.0,280.0,25.586,2.686,24.941,24.301
21919.5,3.77,0.905,-35.209,1.57,9.722,5.726,37.648,5.908,13.196,-2.694,0.0,39.283,40.246,9.633,1.438,27.621,24.624,27.664,25.596,-3.058,26.116,0.0,268.14,,280.0,280.0,25.939,2.703,25.065,24.271
21920.0,3.77,0.905,-35.209,1.57,9.722,5.726,37.648,5.908,13.196,-2.694,0.0,39.3,40.2,9.633,1.438,27.74,24.826,27.751,25.615,-3.058,26.116,0.0,268.14,,280.0,280.0,26.377,2.721,25.067,24.251
21920.5,2.086,0.586,-32.851,1.604,9.61,5.726,37.648,5.908,13.196,-2.694,0.0,39.3,40.2,9.786,1.491,27.741,23.594,27.72,24.474,-3.058,26.116,0.0,267.74,,280.0,280.0,26.483,2.738,24.979,24.3
21921.0,2.086,0.586,-32.851,1.604,9.61,5.726,37.648,5.908,13.196,-2.694,0.0,39.3,40.2,9.786,1.491,27.62,23.478,27.659,24.504,-3.058,26.116,0.0,267.74,,280.0,280.0,25.882,2.727,24.859,24.337
21921.5,2.086,0.586,-32.851,1.604,9.61,5.726,37.648,5.908,13.196,-2.694,0.0,39.3,40.2,9.786,1.491,27.584,24.509,27.669,25.367,-3.058,26.116,0.0,268.04,,280.0,280.0,25.815,2.717,24.837,24.349
21922.0,2.086,0.586,-32.851,1.604,9.61,5.726,37.648,5.908,13.196,-2.694,0.0,39.3,40.2,9.786,1.491,27.702,24.717,27.741,25.715,-3.058,26.116,0.0,268.04,,280.0,280.0,26.282,2.707,24.987,24.279
21922.5,2.086,0.586,-32.851,1.604,9.61,5.763,37.537,5.895,13.165,-2.685,0.0,39.287,40.242,9.786,1.491,27.817,24.339,27.782,25.228,-3.045,26.128,0.0,267.54,,280.0,280.0,26.469,2.696,24.959,24.34
21923.0,2.086,0.586,-32.851,1.604,9.61,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.786,1.491,27.794,23.743,27.77,24.712,-3.045,26.128,0.0,267.54,,280.0,280.0,26.292,2.686,24.887,24.39
21923.5,2.308,0.623,-34.268,1.64,9.607,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.797,1.688,27.686,23.213,27.683,24.168,-3.045,26.128,0.0,267.94,,280.0,280.0,26.005,2.677,24.829,24.414
21924.0,2.308,0.623,-34.268,1.64,9.607,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.797,1.688,27.675,24.921,27.718,25.613,-3.045,26.128,0.0,267.94,,280.0,280.0,25.687,2.67,24.929,24.396
21924.5,2.308,0.623,-34.268,1.64,9.607,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.797,1.688,27.788,24.555,27.787,25.465,-3.045,26.128,0.0,267.74,,280.0,280.0,26.482,2.665,24.983,24.441
21925.0,2.308,0.623,-34.268,1.64,9.607,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.797,1.688,27.785,23.684,27.766,24.582,-3.045,26.128,0.0,267.74,,280.0,280.0,26.399,2.659,24.957,24.472
21925.5,2.308,0.623,-34.268,1.64,9.607,5.763,37.537,5.895,13.165,-2.685,0.0,39.3,40.2,9.797,1.688,27.678,23.115,27.703,24.077,-3.045,26.128,0.0,267.64,,280.0,280.0,25.954,2.653,24.848,24.484
21926.0,2.308,0.623,-34.268,1.64,9.607,5.764,37.599,5.891,13.259,-2.687,0.0,39.284,40.236,9.797,1.688,27.596,23.974,27.675,24.89,-3.042,26.128,0.0,267.64,,280.0,280.0,25.644,2.647,24.939,24.484
21926.5,2.308,0.623,-34.268,1.64,9.607,5.764,37.599,5.891,13.259,-2.687,0.0,39.3,40.2,9.797,1.688,27.655,24.933,27.723,25.904,-3.042,26.128,0.0,267.84,,280.0,280.0,26.034,2.642,24.985,24.395
21927.0,3.516,0.809,-35.209,1.435,9.741,5.764,37.599,5.891,13.259,-2.687,0.0,39.3,40.2,9.667,1.563,27.856,24.738,27.824,25.726,-3.042,26.128,0.0,267.84,,280.0,280.0,26.554,2.636,24.985,24.363
21927.5,3.516,0.809,-35.209,1.435,9.741,5.764,37.599,5.891,13.259,-2.687,0.0,39.3,40.2,9.667,1.563,27.743,23.178,27.745,24.141,-3.042,26.128,0.0,267.94,,280.0,280.0,26.536,2.651,24.913,24.282
21928.0,3.516,0.809,-35.209,1.435,9.741,5.764,37.599,5.891,13.259,-2.687,0.0,39.3,40.2,9.667,1.563,27.624,24.012,27.696,24.918,-3.042,26.128,0.0,267.94,,280.0,280.0,25.702,2.665,24.792,24.221
21928.5,3.516,0.809,-35.209,1.435,9.741,5.764,37.599,5.891,13.259,-2.687,0.0,39.3,40.2,9.667,1.563,27.687,24.733,27.743,25.474,-3.042,26.128,0.0,267.14,,280.0,280.0,26.063,2.679,24.884,24.222
21929.0,3.516,0.809,-35.209,1.435,9.741,5.765,37.583,5.881,13.229,-2.685,0.0,39.284,40.23,9.667,1.563,27.777,24.512,27.783,25.51,-3.048,26.13,0.0,267.14,,280.0,280.0,26.409,2.693,24.903,24.163
21929.5,3.516,0.809,-35.209,1.435,9.741,5.765,37.583,5.881,13.229,-2.685,0.0,39.3,40.2,9.667,1.563,27.816,23.788,27.785,24.683,-3.048,26.13,0.0,267.14,,280.0,280.0,26.395,2.706,24.855,24.074
21930.0,2.223,0.605,-34.079,1.703,9.641,5.765,37.583,5.881,13.229,-2.685,0.0,39.3,40.2,9.744,1.455,27.719,23.171,27.731,24.246,-3.048,26.13,0.0,267.14,,280.0,280.0,26.018,2.719,24.812,24.036
21930.5,2.223,0.605,-34.079,1.703,9.641,5.765,37.583,5.881,13.229,-2.685,0.0,39.3,40.2,9.744,1.455,27.645,24.579,27.721,25.557,-3.048,26.13,0.0,266.84,,280.0,280.0,25.717,2.711,24.941,23.972
21931.0,2.223,0.605,-34.079,1.703,9.641,5.765,37.583,5.881,13.229,-2.685,0.0,39.3,40.2,9.744,1.455,27.842,24.297,27.833,25.251,-3.048,26.13,0.0,266.84,,280.0,280.0,26.375,2.703,24.971,23.93
21931.5,2.223,0.605,-34.079,1.703,9.641,5.765,37.583,5.881,13.229,-2.685,0.0,39.3,40.2,9.744,1.455,27.802,23.48,27.799,24.369,-3.048,26.13,0.0,266.44,,280.0,280.0,26.306,2.688,24.93,23.884
21932.0,2.223,0.605,-34.079,1.703,9.641,5.729,37.612,5.901,13.313,-2.683,0.0,39.28,40.236,9.744,1.455,27.669,23.649,27.726,24.71,-3.057,26.129,0.0,266.44,,280.0,280.0,25.863,2.688,24.809,23.84
21932.5,2.223,0.605,-34.079,1.703,9.641,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,9.744,1.455,27.654,24.402,27.717,25.419,-3.057,26.129,0.0,267.34,,280.0,280.0,25.938,2.68,24.84,23.904
21933.0,2.223,0.605,-34.079,1.703,9.641,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,9.744,1.455,27.761,24.74,27.794,25.816,-3.057,26.129,0.0,267.34,,280.0,280.0,26.298,2.672,24.942,23.958
21933.5,2.233,0.559,-34.584,1.617,9.708,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,8.819,1.383,27.874,24.279,27.842,25.232,-3.057,26.129,0.0,267.24,,280.0,280.0,26.527,2.665,24.936,23.959
21934.0,2.233,0.559,-34.584,1.617,9.708,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,8.819,1.383,27.82,23.614,27.81,24.521,-3.057,26.129,0.0,267.24,,280.0,280.0,26.307,2.658,24.845,23.92
21934.5,2.233,0.559,-34.584,1.617,9.708,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,8.819,1.383,27.666,24.466,27.764,25.401,-3.057,26.129,0.0,266.84,,280.0,280.0,25.941,2.651,24.86,23.902
21935.0,2.233,0.559,-34.584,1.617,9.708,5.729,37.612,5.901,13.313,-2.683,0.0,39.3,40.2,8.819,1.383,27.791,25.06,27.826,25.709,-3.057,26.129,0.0,266.84,,280.0,280.0,26.324,2.644,25.016,23.885
21935.5,2.233,0.559,-34.584,1.617,9.708,5.774,37.566,5.945,13.285,-2.683,0.0,39.275,40.234,8.819,1.383,27.893,24.518,27.883,25.431,-3.052,26.129,0.0,266.84,,280.0,280.0,26.596,2.637,25.028,23.912
21936.0,2.233,0.559,-34.584,1.617,9.708,5.774,37.566,5.945,13.285,-2.683,0.0,39.3,40.2,8.819,1.383,27.877,23.651,27.852,24.58,-3.052,26.129,0.0,266.84,,280.0,280.0,26.431,2.631,25.01,23.867
21936.5,1.975,0.461,-35.209,1.545,9.671,5.774,37.566,5.945,13.285,-2.683,0.0,39.3,40.2,9.722,1.785,27.767,23.175,27.767,24.203,-3.052,26.129,0.0,267.34,,280.0,280.0,25.99,2.624,24.907,23.792
21937.0,1.975,0.461,-35.209,1.545,9.671,5.774,37.566,5.945,13.285,-2.683,0.0,39.3,40.2,9.722,1.785,27.662,24.098,27.758,25.247,-3.052,26.129,0.0,267.34,,280.0,280.0,25.728,2.614,25.026,23.766
21937.5,1.975,0.461,-35.209,1.545,9.671,5.774,37.566,5.945,13.285,-2.683,0.0,39.3,40.2,9.722,1.785,27.772,24.936,27.833,25.894,-3.052,26.129,0.0,266.64,,280.0,280.0,26.191,2.603,25.095,23.754
21938.0,1.975,0.461,-35.209,1.545,9.671,5.774,37.566,5.945,13.285,-2.683,0.0,39.3,40.2,9.722,1.785,27.964,23.895,27.901,24.767,-3.052,26.129,0.0,266.64,,280.0,280.0,26.609,2.593,25.1,23.744
21938.5,1.975,0.461,-35.209,1.545,9.671,5.775,37.549,5.896,13.325,-2.694,0.0,39.268,40.24,9.722,1.785,27.833,23.309,27.851,24.146,-3.052,26.115,0.0,266.54,,280.0,280.0,26.132,2.583,25.021,23.708
21939.0,1.975,0.461,-35.209,1.545,9.671,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.722,1.785,27.691,24.175,27.787,24.867,-3.052,26.115,0.0,266.54,,280.0,280.0,25.785,2.573,24.903,23.718
21939.5,1.975,0.461,-35.209,1.545,9.671,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.722,1.785,27.724,24.939,27.813,25.642,-3.052,26.115,0.0,267.14,,280.0,280.0,26.13,2.563,25.004,23.729
21940.0,3.371,0.827,-34.886,1.594,9.667,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.715,1.358,27.902,25.087,27.914,26.129,-3.052,26.115,0.0,267.14,,280.0,280.0,26.53,2.553,25.089,23.834
21940.5,3.371,0.827,-34.886,1.594,9.667,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.715,1.358,28.001,24.21,27.926,25.148,-3.052,26.115,0.0,266.84,,280.0,280.0,26.758,2.567,25.034,23.867
21941.0,3.371,0.827,-34.886,1.594,9.667,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.715,1.358,27.922,23.459,27.89,24.325,-3.052,26.115,0.0,266.84,,280.0,280.0,26.321,2.58,24.949,23.881
21941.5,3.371,0.827,-34.886,1.594,9.667,5.775,37.549,5.896,13.325,-2.694,0.0,39.3,40.2,9.715,1.358,27.768,25.024,27.854,25.661,-3.052,26.115,0.0,266.84,,280.0,280.0,25.899,2.593,25.033,23.914
21942.0,3.371,0.827,-34.886,1.594,9.667,5.702,37.621,5.915,13.374,-2.681,0.0,39.266,40.261,9.715,1.358,27.929,25.285,27.946,26.185,-3.042,26.123,0.0,266.84,,280.0,280.0,26.577,2.606,25.131,23.871
21942.5,3.371,0.827,-34.886,1.594,9.667,5.702,37.621,5.915,13.374,-2.681,0.0,39.3,40.3,9.715,1.358,28.028,24.21,27.977,25.263,-3.042,26.123,0.0,267.04,,280.0,280.0,26.836,2.618,25.175,23.859
21943.0,1.479,0.419,-33.899,1.655,9.653,5.702,37.621,5.915,13.374,-2.681,0.0,39.3,40.3,9.793,1.502,27.975,23.529,27.936,24.434,-3.042,26.123,0.0,267.04,,280.0,280.0,26.37,2.63,25.106,23.846
21943.5,1.479,0.419,-33.899,1.655,9.653,5.702,37.621,5.915,13.374,-2.681,0.0,39.3,40.3,9.793,1.502,27.808,23.489,27.851,24.582,-3.042,26.123,0.0,267.04,,280.0,280.0,25.968,2.612,24.979,23.842
21944.0,1.479,0.419,-33.899,1.655,9.653,5.702,37.621,5.915,13.374,-2.681,0.0,39.3,40.3,9.793,1.502,27.771,24.623,27.866,25.514,-3.042,26.123,0.0,267.04,,280.0,280.0,25.932,2.593,25.134,23.915
21944.5,1.479,0.419,-33.899,1.655,9.653,5.702,37.621,5.915,13.374,-2.681,0.0,39.3,40.3,9.793,1.502,27.902,25.282,27.943,26.282,-3.042,26.123,0.0,266.94,,280.0,280.0,26.444,2.575,25.19,23.925
21945.0,1.479,0.419,-33.899,1.655,9.653,5.767,37.514,5.894,13.334,-2.684,0.0,39.262,40.267,9.793,1.502,28.009,23.671,27.995,24.608,-3.046,26.125,0.0,266.94,,280.0,280.0,26.852,2.557,25.165,23.934
21945.5,1.479,0.419,-33.899,1.655,9.653,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.793,1.502,27.891,23.231,27.889,24.21,-3.046,26.125,0.0,266.84,,280.0,280.0,26.071,2.539,25.024,23.976
21946.0,1.479,0.419,-33.899,1.655,9.653,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.793,1.502,27.774,24.072,27.857,25.129,-3.046,26.125,0.0,266.84,,280.0,280.0,25.805,2.522,24.984,23.993
21946.5,3.178,0.735,-35.209,1.557,9.743,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.704,1.697,27.88,25.02,27.915,25.884,-3.046,26.125,0.0,267.64,,280.0,280.0,26.208,2.505,25.148,24.032
21947.0,3.178,0.735,-35.209,1.557,9.743,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.704,1.697,28.02,24.733,27.982,25.651,-3.046,26.125,0.0,267.64,,280.0,280.0,26.675,2.516,25.189,24.022
21947.5,3.178,0.735,-35.209,1.557,9.743,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.704,1.697,28.032,24.034,28.003,24.941,-3.046,26.125,0.0,268.44,,280.0,280.0,26.597,2.527,25.112,24.096
21948.0,3.178,0.735,-35.209,1.557,9.743,5.767,37.514,5.894,13.334,-2.684,0.0,39.3,40.3,9.704,1.697,27.913,23.396,27.918,24.238,-3.046,26.125,0.0,268.44,,280.0,280.0,26.252,2.537,25.011,24.132
21948.5,3.178,0.735,-35.209,1.557,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.265,40.257,9.704,1.697,27.822,24.851,27.893,25.634,-3.06,26.109,0.0,268.34,,280.0,280.0,25.866,2.548,25.082,24.167
21949.0,3.178,0.735,-35.209,1.557,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.3,40.3,9.704,1.697,27.957,24.633,27.973,25.602,-3.06,26.109,0.0,268.34,,280.0,280.0,26.55,2.558,25.155,24.192
21949.5,2.653,0.615,-35.209,1.579,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.3,40.3,9.697,1.48,27.991,24.28,27.991,25.483,-3.06,26.109,0.0,268.04,,280.0,280.0,26.541,2.568,25.129,24.203
21950.0,2.653,0.615,-35.209,1.579,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.3,40.3,9.697,1.48,27.975,23.531,27.94,24.488,-3.06,26.109,0.0,268.04,,280.0,280.0,26.436,2.57,25.067,24.221
21950.5,2.653,0.615,-35.209,1.579,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.3,40.3,9.697,1.48,27.838,24.031,27.914,25.099,-3.06,26.109,0.0,268.34,,280.0,280.0,25.983,2.571,25.01,24.198
21951.0,2.653,0.615,-35.209,1.579,9.743,5.744,37.615,5.892,13.45,-2.694,0.0,39.3,40.3,9.697,1.48,27.915,25.184,27.957,26.142,-3.06,26.109,0.0,268.34,,280.0,280.0,26.221,2.572,25.301,24.206
21951.5,2.653,0.615,-35.209,1.579,9.743,5.799,37.514,5.934,13.368,-2.68,0.0,39.276,40.273,9.697,1.48,28.096,24.8,28.041,25.746,-3.047,26.118,0.0,267.64,,280.0,280.0,26.8,2.574,25.293,24.204
21952.0,2.653,0.615,-35.209,1.579,9.743,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.697,1.48,28.041,23.605,28.03,24.49,-3.047,26.118,0.0,267.64,,280.0,280.0,26.671,2.575,25.206,24.232
21952.5,2.189,0.511,-35.209,1.605,9.722,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.669,1.494,27.901,23.759,27.953,24.868,-3.047,26.118,0.0,267.44,,280.0,280.0,26.041,2.576,25.071,24.232
21953.0,2.189,0.511,-35.209,1.605,9.722,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.669,1.494,27.89,24.72,27.961,25.717,-3.047,26.118,0.0,267.44,,280.0,280.0,26.12,2.57,25.114,24.256
21953.5,2.189,0.511,-35.209,1.605,9.722,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.669,1.494,28.039,25.483,28.073,26.512,-3.047,26.118,0.0,267.14,,280.0,280.0,26.572,2.564,25.269,24.273
21954.0,2.189,0.511,-35.209,1.605,9.722,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.669,1.494,28.21,24.658,28.129,25.704,-3.047,26.118,0.0,267.14,,280.0,280.0,27.027,2.557,25.32,24.289
21954.5,2.189,0.511,-35.209,1.605,9.722,5.799,37.514,5.934,13.368,-2.68,0.0,39.3,40.3,9.669,1.494,28.164,23.883,28.118,24.767,-3.047,26.118,0.0,267.44,,280.0,280.0,26.675,2.551,25.191,24.313
21955.0,2.189,0.511,-35.209,1.605,9.722,5.789,37.581,5.897,13.477,-2.68,0.0,39.28,40.301,9.669,1.494,28.011,23.432,28.04,24.51,-3.064,26.118,0.0,267.44,,280.0,280.0,26.233,2.545,25.16,24.323
21955.5,2.189,0.511,-35.209,1.605,9.722,5.789,37.581,5.897,13.477,-2.68,0.0,39.3,40.3,9.669,1.494,28.019,25.415,28.08,26.083,-3.064,26.118,0.0,267.54,,280.0,280.0,25.998,2.54,25.337,24.319
21956.0,3.73,0.882,-35.209,1.484,9.71,5.789,37.581,5.897,13.477,-2.68,0.0,39.3,40.3,9.679,1.632,28.165,25.104,28.141,26.104,-3.064,26.118,0.0,267.54,,280.0,280.0,26.899,2.534,25.394,24.328
21956.5,3.73,0.882,-35.209,1.484,9.71,5.789,37.581,5.897,13.477,-2.68,0.0,39.3,40.3,9.679,1.632,28.2,24.064,28.141,24.995,-3.064,26.118,0.0,267.54,,280.0,280.0,26.879,2.554,25.366,24.307
21957.0,3.73,0.882,-35.209,1.484,9.71,5.789,37.581,5.897,13.477,-2.68,0.0,39.3,40.3,9.679,1.632,28.088,23.542,28.076,24.423,-3.064,26.118,0.0,267.54,,280.0,280.0,26.35,2.573,25.249,24.29
21957.5,3.73,0.882,-35.209,1.484,9.71,5.789,37.581,5.897,13.477,-2.68,0.0,39.3,40.3,9.679,1.632,27.972,24.361,28.03,25.175,-3.064,26.118,0.0,267.54,,280.0,280.0,26.032,2.592,25.192,24.294
21958.0,3.73,0.882,-35.209,1.484,9.71,5.812,37.625,5.905,13.508,-2.702,0.0,39.281,40.3,9.679,1.632,28.033,25.276,28.083,26.173,-3.069,26.112,0.0,267.54,,280.0,280.0,26.385,2.61,25.458,24.273
21958.5,3.73,0.882,-35.209,1.484,9.71,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.679,1.632,28.213,25.463,28.192,26.372,-3.069,26.112,0.0,267.34,,280.0,280.0,26.892,2.629,25.48,24.237
21959.0,2.275,0.525,-35.209,1.574,9.373,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.75,1.578,28.207,23.761,28.173,24.638,-3.069,26.112,0.0,267.34,,280.0,280.0,27.06,2.647,25.372,24.242
21959.5,2.275,0.525,-35.209,1.574,9.373,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.75,1.578,28.021,24.097,28.093,24.965,-3.069,26.112,0.0,267.74,,280.0,280.0,26.195,2.641,25.251,24.234
