t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
21960.0,2.275,0.525,-35.209,1.574,9.373,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.75,1.578,28.012,25.017,28.091,25.745,-3.069,26.112,0.0,267.74,,280.0,280.0,26.294,2.635,25.313,24.223
21960.5,2.275,0.525,-35.209,1.574,9.373,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.75,1.578,28.176,25.627,28.183,26.214,-3.069,26.112,0.0,267.94,,280.0,280.0,26.716,2.629,25.503,24.215
21961.0,2.275,0.525,-35.209,1.574,9.373,5.812,37.625,5.905,13.508,-2.702,0.0,39.3,40.3,9.75,1.578,28.289,24.947,28.244,25.809,-3.069,26.112,0.0,267.94,,280.0,280.0,27.05,2.623,25.531,24.223
21961.5,2.275,0.525,-35.209,1.574,9.373,5.784,37.538,5.863,13.475,-2.697,0.0,39.29,40.315,9.75,1.578,28.278,23.975,28.223,24.902,-3.054,26.109,0.0,267.44,,280.0,280.0,26.822,2.617,25.345,24.228
21962.0,2.275,0.525,-35.209,1.574,9.373,5.784,37.538,5.863,13.475,-2.697,0.0,39.3,40.3,9.75,1.578,28.131,23.531,28.132,24.521,-3.054,26.109,0.0,267.44,,280.0,280.0,26.345,2.612,25.276,24.266
21962.5,2.798,0.737,-34.669,1.622,9.633,5.784,37.538,5.863,13.475,-2.697,0.0,39.3,40.3,9.816,1.564,28.107,25.402,28.155,26.277,-3.054,26.109,0.0,267.64,,280.0,280.0,26.079,2.606,25.432,24.242
21963.0,2.798,0.737,-34.669,1.622,9.633,5.784,37.538,5.863,13.475,-2.697,0.0,39.3,40.3,9.816,1.564,28.289,25.419,28.262,26.464,-3.054,26.109,0.0,267.64,,280.0,280.0,26.985,2.609,25.56,24.248
21963.5,2.798,0.737,-34.669,1.622,9.633,5.784,37.538,5.863,13.475,-2.697,0.0,39.3,40.3,9.816,1.564,28.378,24.47,28.297,25.371,-3.054,26.109,0.0,267.04,,280.0,280.0,27.108,2.612,25.57,24.242
21964.0,2.798,0.737,-34.669,1.622,9.633,5.784,37.538,5.863,13.475,-2.697,0.0,39.3,40.3,9.816,1.564,28.265,23.804,28.223,24.702,-3.054,26.109,0.0,267.04,,280.0,280.0,26.629,2.615,25.467,24.283
21964.5,2.798,0.737,-34.669,1.622,9.633,5.796,37.618,5.91,13.574,-2.704,0.0,39.284,40.345,9.816,1.564,28.133,23.542,28.139,24.686,-3.06,26.108,0.0,267.64,,280.0,280.0,26.248,2.618,25.323,24.275
21965.0,2.798,0.737,-34.669,1.622,9.633,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.816,1.564,28.044,24.607,28.124,25.643,-3.06,26.108,0.0,267.64,,280.0,280.0,26.125,2.621,25.46,24.311
21965.5,2.987,0.794,-34.101,1.639,9.589,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.768,1.496,28.16,25.528,28.194,26.312,-3.06,26.108,0.0,267.54,,280.0,280.0,26.604,2.624,25.514,24.304
21966.0,2.987,0.794,-34.101,1.639,9.589,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.768,1.496,28.332,24.116,28.264,25.02,-3.06,26.108,0.0,267.54,,280.0,280.0,27.048,2.63,25.499,24.298
21966.5,2.987,0.794,-34.101,1.639,9.589,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.768,1.496,28.172,23.593,28.165,24.459,-3.06,26.108,0.0,267.94,,280.0,280.0,26.433,2.636,25.396,24.301
21967.0,2.987,0.794,-34.101,1.639,9.589,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.768,1.496,28.041,24.268,28.121,25.148,-3.06,26.108,0.0,267.94,,280.0,280.0,26.097,2.642,25.299,24.265
21967.5,2.987,0.794,-34.101,1.639,9.589,5.796,37.618,5.91,13.574,-2.704,0.0,39.3,40.3,9.768,1.496,28.085,25.468,28.179,26.293,-3.06,26.108,0.0,268.04,,280.0,280.0,26.394,2.648,25.427,24.276
21968.0,2.987,0.794,-34.101,1.639,9.589,5.768,37.649,5.94,13.587,-2.695,0.0,39.307,40.365,9.768,1.496,28.296,25.493,28.286,26.3,-3.058,26.113,0.0,268.04,,280.0,280.0,27.006,2.653,25.562,24.257
21968.5,2.987,0.794,-34.101,1.639,9.589,5.768,37.649,5.94,13.587,-2.695,0.0,39.3,40.4,9.768,1.496,28.356,24.418,28.291,25.325,-3.058,26.113,0.0,267.54,,280.0,280.0,27.094,2.659,25.47,24.293
21969.0,1.814,0.476,-34.341,1.651,9.676,5.768,37.649,5.94,13.587,-2.695,0.0,39.3,40.4,9.727,1.452,28.24,23.777,28.232,24.668,-3.058,26.113,0.0,267.54,,280.0,280.0,26.598,2.664,25.329,24.355
21969.5,1.814,0.476,-34.341,1.651,9.676,5.768,37.649,5.94,13.587,-2.695,0.0,39.3,40.4,9.727,1.452,28.109,23.874,28.146,24.841,-3.058,26.113,0.0,267.94,,280.0,280.0,26.229,2.65,25.329,24.329
21970.0,1.814,0.476,-34.341,1.651,9.676,5.768,37.649,5.94,13.587,-2.695,0.0,39.3,40.4,9.727,1.452,28.203,25.391,28.224,26.348,-3.058,26.113,0.0,267.94,,280.0,280.0,26.242,2.636,25.488,24.332
21970.5,1.814,0.476,-34.341,1.651,9.676,5.768,37.649,5.94,13.587,-2.695,0.0,39.3,40.4,9.727,1.452,28.314,24.545,28.257,25.453,-3.058,26.113,0.0,267.74,,280.0,280.0,27.041,2.623,25.524,24.406
21971.0,1.814,0.476,-34.341,1.651,9.676,5.788,37.551,5.89,13.556,-2.696,0.0,39.306,40.401,9.727,1.452,28.268,24.141,28.236,24.993,-3.059,26.122,0.0,267.74,,280.0,280.0,26.642,2.61,25.457,24.464
21971.5,1.814,0.476,-34.341,1.651,9.676,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.727,1.452,28.143,23.645,28.18,24.746,-3.059,26.122,0.0,267.54,,280.0,280.0,26.409,2.597,25.356,24.487
21972.0,2.931,0.762,-33.733,1.633,9.632,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.891,1.474,28.073,24.634,28.145,25.639,-3.059,26.122,0.0,267.54,,280.0,280.0,26.179,2.584,25.46,24.457
21972.5,2.931,0.762,-33.733,1.633,9.632,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.891,1.474,28.2,25.023,28.211,25.918,-3.059,26.122,0.0,267.64,,280.0,280.0,26.623,2.589,25.503,24.538
21973.0,2.931,0.762,-33.733,1.633,9.632,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.891,1.474,28.283,24.734,28.264,25.55,-3.059,26.122,0.0,267.64,,280.0,280.0,26.838,2.595,25.445,24.564
21973.5,2.931,0.762,-33.733,1.633,9.632,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.891,1.474,28.149,23.631,28.166,24.644,-3.059,26.122,0.0,268.04,,280.0,280.0,26.708,2.601,25.347,24.524
21974.0,2.931,0.762,-33.733,1.633,9.632,5.788,37.551,5.89,13.556,-2.696,0.0,39.3,40.4,9.891,1.474,28.061,24.454,28.131,25.53,-3.059,26.122,0.0,268.04,,280.0,280.0,26.147,2.606,25.264,24.487
21974.5,2.931,0.762,-33.733,1.633,9.632,5.785,37.658,5.91,13.664,-2.691,0.0,39.315,40.392,9.891,1.474,28.146,25.401,28.215,26.208,-3.052,26.117,0.0,267.54,,280.0,280.0,26.544,2.611,25.41,24.496
21975.0,2.931,0.762,-33.733,1.633,9.632,5.785,37.658,5.91,13.664,-2.691,0.0,39.3,40.4,9.891,1.474,28.305,25.237,28.269,26.134,-3.052,26.117,0.0,267.54,,280.0,280.0,26.992,2.617,25.498,24.548
21975.5,2.959,0.677,-35.209,1.568,9.714,5.785,37.658,5.91,13.664,-2.691,0.0,39.3,40.4,9.679,1.586,28.337,24.289,28.278,25.272,-3.052,26.117,0.0,267.24,,280.0,280.0,26.986,2.622,25.413,24.613
21976.0,2.959,0.677,-35.209,1.568,9.714,5.785,37.658,5.91,13.664,-2.691,0.0,39.3,40.4,9.679,1.586,28.219,23.796,28.22,24.649,-3.052,26.117,0.0,267.24,,280.0,280.0,26.544,2.627,25.32,24.658
21976.5,2.959,0.677,-35.209,1.568,9.714,5.785,37.658,5.91,13.664,-2.691,0.0,39.3,40.4,9.679,1.586,28.101,24.367,28.172,25.133,-3.052,26.117,0.0,267.64,,280.0,280.0,26.221,2.633,25.379,24.675
21977.0,2.959,0.677,-35.209,1.568,9.714,5.785,37.658,5.91,13.664,-2.691,0.0,39.3,40.4,9.679,1.586,28.243,25.035,28.238,26.076,-3.052,26.117,0.0,267.64,,280.0,280.0,26.443,2.638,25.459,24.645
21977.5,2.959,0.677,-35.209,1.568,9.714,5.812,37.574,5.904,13.6,-2.691,0.0,39.32,40.411,9.679,1.586,28.343,24.581,28.278,25.518,-3.056,26.123,0.0,267.44,,280.0,280.0,26.898,2.643,25.488,24.66
21978.0,2.959,0.677,-35.209,1.568,9.714,5.812,37.574,5.904,13.6,-2.691,0.0,39.3,40.4,9.679,1.586,28.261,23.809,28.232,24.674,-3.056,26.123,0.0,267.44,,280.0,280.0,26.68,2.648,25.407,24.668
21978.5,2.789,0.685,-35.209,1.631,9.754,5.812,37.574,5.904,13.6,-2.691,0.0,39.3,40.4,9.681,1.531,28.11,23.956,28.174,25.045,-3.056,26.123,0.0,267.44,,280.0,280.0,26.244,2.653,25.275,24.622
21979.0,2.789,0.685,-35.209,1.631,9.754,5.812,37.574,5.904,13.6,-2.691,0.0,39.3,40.4,9.681,1.531,28.137,25.215,28.18,25.875,-3.056,26.123,0.0,267.44,,280.0,280.0,26.321,2.656,25.465,24.637
21979.5,2.789,0.685,-35.209,1.631,9.754,5.812,37.574,5.904,13.6,-2.691,0.0,39.3,40.4,9.681,1.531,28.241,24.774,28.221,25.745,-3.056,26.123,0.0,267.64,,280.0,280.0,26.852,2.658,25.435,24.577
21980.0,2.789,0.685,-35.209,1.631,9.754,5.812,37.574,5.904,13.6,-2.691,0.0,39.3,40.4,9.681,1.531,28.25,24.401,28.24,25.261,-3.056,26.123,0.0,267.64,,280.0,280.0,26.745,2.66,25.352,24.599
21980.5,2.789,0.685,-35.209,1.631,9.754,5.726,37.625,5.914,13.695,-2.689,0.0,39.336,40.425,9.681,1.531,28.089,24.602,28.166,25.525,-3.058,26.129,0.0,267.84,,280.0,280.0,26.538,2.662,25.252,24.572
21981.0,2.789,0.685,-35.209,1.631,9.754,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.681,1.531,28.175,25.584,28.226,26.272,-3.058,26.129,0.0,267.84,,280.0,280.0,26.596,2.664,25.361,24.47
21981.5,2.789,0.685,-35.209,1.631,9.754,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.681,1.531,28.292,24.68,28.257,25.796,-3.058,26.129,0.0,267.84,,280.0,280.0,27.064,2.666,25.445,24.387
21982.0,1.815,0.382,-35.209,1.576,9.744,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.686,1.611,28.299,24.329,28.275,25.233,-3.058,26.129,0.0,267.84,,280.0,280.0,26.756,2.668,25.437,24.329
21982.5,1.815,0.382,-35.209,1.576,9.744,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.686,1.611,28.205,23.8,28.222,24.923,-3.058,26.129,0.0,267.24,,280.0,280.0,26.534,2.654,25.313,24.203
21983.0,1.815,0.382,-35.209,1.576,9.744,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.686,1.611,28.157,24.872,28.223,25.893,-3.058,26.129,0.0,267.24,,280.0,280.0,26.287,2.641,25.442,24.204
21983.5,1.815,0.382,-35.209,1.576,9.744,5.726,37.625,5.914,13.695,-2.689,0.0,39.3,40.4,9.686,1.611,28.257,25.182,28.273,25.976,-3.058,26.129,0.0,267.54,,280.0,280.0,26.786,2.627,25.496,24.183
21984.0,1.815,0.382,-35.209,1.576,9.744,5.806,37.561,5.947,13.665,-2.69,0.0,39.344,40.469,9.686,1.611,28.314,24.342,28.296,25.17,-3.072,26.131,0.0,267.54,,280.0,280.0,26.922,2.614,25.46,24.174
21984.5,1.815,0.382,-35.209,1.576,9.744,5.806,37.561,5.947,13.665,-2.69,0.0,39.3,40.5,9.686,1.611,28.22,23.985,28.24,25.112,-3.072,26.131,0.0,267.74,,280.0,280.0,26.531,2.601,25.357,24.12
21985.0,2.735,0.68,-35.012,1.559,9.664,5.806,37.561,5.947,13.665,-2.69,0.0,39.3,40.5,9.732,1.691,28.218,25.531,28.287,26.363,-3.072,26.131,0.0,267.74,,280.0,280.0,26.389,2.588,25.411,24.061
21985.5,2.735,0.68,-35.012,1.559,9.664,5.806,37.561,5.947,13.665,-2.69,0.0,39.3,40.5,9.732,1.691,28.376,25.394,28.367,25.98,-3.072,26.131,0.0,267.54,,280.0,280.0,27.1,2.59,25.597,23.98
21986.0,2.735,0.68,-35.012,1.559,9.664,5.806,37.561,5.947,13.665,-2.69,0.0,39.3,40.5,9.732,1.691,28.392,24.888,28.403,25.798,-3.072,26.131,0.0,267.54,,280.0,280.0,27.029,2.593,25.557,23.926
21986.5,2.735,0.68,-35.012,1.559,9.664,5.806,37.561,5.947,13.665,-2.69,0.0,39.3,40.5,9.732,1.691,28.395,24.129,28.351,25.011,-3.072,26.131,0.0,267.54,,280.0,280.0,26.87,2.595,25.419,23.889
21987.0,2.735,0.68,-35.012,1.559,9.664,5.783,37.639,5.93,13.752,-2.701,0.0,39.351,40.449,9.732,1.691,28.279,24.578,28.302,25.638,-3.07,26.131,0.0,267.54,,280.0,280.0,26.472,2.597,25.499,23.899
21987.5,2.735,0.68,-35.012,1.559,9.664,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.732,1.691,28.462,25.263,28.429,26.244,-3.07,26.131,0.0,267.54,,280.0,280.0,26.699,2.599,25.668,23.907
21988.0,2.735,0.68,-35.012,1.559,9.664,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.732,1.691,28.497,24.74,28.454,25.721,-3.07,26.131,0.0,267.54,,280.0,280.0,27.099,2.602,25.663,23.929
21988.5,2.302,0.647,-33.996,1.575,9.557,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.752,1.517,28.43,24.16,28.389,25.028,-3.07,26.131,0.0,267.44,,280.0,280.0,26.853,2.604,25.602,23.934
21989.0,2.302,0.647,-33.996,1.575,9.557,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.752,1.517,28.293,24.561,28.365,25.591,-3.07,26.131,0.0,267.44,,280.0,280.0,26.502,2.599,25.489,23.943
21989.5,2.302,0.647,-33.996,1.575,9.557,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.752,1.517,28.35,25.369,28.413,26.273,-3.07,26.131,0.0,267.34,,280.0,280.0,26.703,2.594,25.596,23.95
21990.0,2.302,0.647,-33.996,1.575,9.557,5.783,37.639,5.93,13.752,-2.701,0.0,39.4,40.4,9.752,1.517,28.478,25.573,28.474,26.766,-3.07,26.131,0.0,267.34,,280.0,280.0,27.101,2.589,25.713,23.954
21990.5,2.302,0.647,-33.996,1.575,9.557,5.811,37.546,5.928,13.689,-2.693,0.0,39.368,40.497,9.752,1.517,28.604,25.014,28.533,26.025,-3.056,26.135,0.0,266.54,,280.0,280.0,27.323,2.584,25.668,23.938
21991.0,2.302,0.647,-33.996,1.575,9.557,5.811,37.546,5.928,13.689,-2.693,0.0,39.4,40.5,9.752,1.517,28.419,25.317,28.49,26.118,-3.056,26.135,0.0,266.54,,280.0,280.0,27.044,2.58,25.628,23.911
21991.5,2.959,0.802,-34.16,1.572,9.661,5.811,37.546,5.928,13.689,-2.693,0.0,39.4,40.5,9.791,1.54,28.519,25.919,28.532,26.532,-3.056,26.135,0.0,268.04,,280.0,280.0,27.086,2.575,25.777,23.832
21992.0,2.959,0.802,-34.16,1.572,9.661,5.811,37.546,5.928,13.689,-2.693,0.0,39.4,40.5,9.791,1.54,28.623,25.334,28.58,26.345,-3.056,26.135,0.0,268.04,,280.0,280.0,27.375,2.582,25.821,23.8
21992.5,2.959,0.802,-34.16,1.572,9.661,5.811,37.546,5.928,13.689,-2.693,0.0,39.4,40.5,9.791,1.54,28.618,24.664,28.577,25.648,-3.056,26.135,0.0,267.64,,280.0,280.0,27.22,2.588,25.803,23.767
21993.0,2.959,0.802,-34.16,1.572,9.661,5.811,37.546,5.928,13.689,-2.693,0.0,39.4,40.5,9.791,1.54,28.544,24.174,28.519,25.338,-3.056,26.135,0.0,267.64,,280.0,280.0,26.877,2.594,25.707,23.742
21993.5,2.959,0.802,-34.16,1.572,9.661,5.798,37.647,5.966,13.783,-2.705,0.0,39.371,40.509,9.791,1.54,28.496,25.135,28.52,26.204,-3.059,26.151,0.0,267.64,,280.0,280.0,26.644,2.6,25.844,23.743
21994.0,2.959,0.802,-34.16,1.572,9.661,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.791,1.54,28.586,25.92,28.599,26.783,-3.059,26.151,0.0,267.64,,280.0,280.0,27.089,2.606,25.93,23.759
21994.5,2.959,0.802,-34.16,1.572,9.661,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.791,1.54,28.781,24.657,28.687,25.654,-3.059,26.151,0.0,267.24,,280.0,280.0,27.472,2.611,25.939,23.784
21995.0,2.41,0.551,-35.209,1.547,9.714,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.665,1.585,28.662,24.192,28.624,25.088,-3.059,26.151,0.0,267.24,,280.0,280.0,26.945,2.617,25.849,23.821
21995.5,2.41,0.551,-35.209,1.547,9.714,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.665,1.585,28.533,24.781,28.56,25.759,-3.059,26.151,0.0,267.74,,280.0,280.0,26.641,2.614,25.756,23.886
21996.0,2.41,0.551,-35.209,1.547,9.714,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.665,1.585,28.595,25.86,28.637,26.835,-3.059,26.151,0.0,267.74,,280.0,280.0,26.908,2.61,25.892,23.919
21996.5,2.41,0.551,-35.209,1.547,9.714,5.798,37.647,5.966,13.783,-2.705,0.0,39.4,40.5,9.665,1.585,28.767,25.594,28.704,26.387,-3.059,26.151,0.0,267.34,,280.0,280.0,27.482,2.607,26.067,23.983
21997.0,2.41,0.551,-35.209,1.547,9.714,5.791,37.526,5.898,13.728,-2.706,0.0,39.382,40.54,9.665,1.585,28.803,25.035,28.724,25.859,-3.064,26.14,0.0,267.34,,280.0,280.0,27.363,2.604,25.943,24.062
21997.5,2.41,0.551,-35.209,1.547,9.714,5.791,37.526,5.898,13.728,-2.706,0.0,39.4,40.5,9.665,1.585,28.697,24.307,28.671,25.198,-3.064,26.14,0.0,268.14,,280.0,280.0,27.105,2.601,25.797,24.052
21998.0,2.63,0.665,-34.756,1.596,9.659,5.791,37.526,5.898,13.728,-2.706,0.0,39.4,40.5,9.748,1.678,28.548,25.472,28.616,26.422,-3.064,26.14,0.0,268.14,,280.0,280.0,26.718,2.598,25.818,24.027
21998.5,2.63,0.665,-34.756,1.596,9.659,5.791,37.526,5.898,13.728,-2.706,0.0,39.4,40.5,9.748,1.678,28.705,26.017,28.696,27.149,-3.064,26.14,0.0,267.94,,280.0,280.0,27.264,2.598,26.01,24.019
21999.0,2.63,0.665,-34.756,1.596,9.659,5.791,37.526,5.898,13.728,-2.706,0.0,39.4,40.5,9.748,1.678,28.865,25.422,28.783,26.392,-3.064,26.14,0.0,267.94,,280.0,280.0,27.642,2.599,26.085,23.983
21999.5,2.63,0.665,-34.756,1.596,9.659,5.791,37.526,5.898,13.728,-2.706,0.0,39.4,40.5,9.748,1.678,28.85,24.699,28.767,25.628,-3.064,26.14,0.0,268.04,,280.0,280.0,27.365,2.599,26.046,23.978
22000.0,2.63,0.665,-34.756,1.596,9.659,5.699,37.603,5.924,13.832,-2.705,0.0,39.401,40.545,9.748,1.678,28.72,24.214,28.699,25.373,-3.07,26.143,0.0,268.04,,280.0,280.0,26.986,2.6,25.916,23.961
22000.5,2.63,0.665,-34.756,1.596,9.659,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.748,1.678,28.653,25.194,28.689,26.224,-3.07,26.143,0.0,268.34,,280.0,280.0,26.752,2.6,26.074,23.933
22001.0,2.545,0.696,-33.969,1.505,9.528,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.728,1.419,28.716,25.926,28.742,26.764,-3.07,26.143,0.0,268.34,,280.0,280.0,27.19,2.601,26.123,23.933
22001.5,2.545,0.696,-33.969,1.505,9.528,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.728,1.419,28.866,24.746,28.791,25.756,-3.07,26.143,0.0,267.84,,280.0,280.0,27.537,2.6,26.057,23.896
22002.0,2.545,0.696,-33.969,1.505,9.528,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.728,1.419,28.75,24.343,28.741,25.518,-3.07,26.143,0.0,267.84,,280.0,280.0,27.04,2.599,25.966,23.876
22002.5,2.545,0.696,-33.969,1.505,9.528,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.728,1.419,28.711,25.36,28.729,26.347,-3.07,26.143,0.0,268.14,,280.0,280.0,26.838,2.598,25.986,23.858
22003.0,2.545,0.696,-33.969,1.505,9.528,5.699,37.603,5.924,13.832,-2.705,0.0,39.4,40.5,9.728,1.419,28.814,26.546,28.834,27.298,-3.07,26.143,0.0,268.14,,280.0,280.0,27.287,2.597,26.172,23.861
22003.5,2.545,0.696,-33.969,1.505,9.528,5.721,37.592,5.953,13.801,-2.694,0.0,39.41,40.56,9.728,1.419,29.027,25.812,28.929,26.744,-3.065,26.146,0.0,268.24,,280.0,280.0,27.873,2.596,26.273,23.861
22004.0,2.545,0.696,-33.969,1.505,9.528,5.721,37.592,5.953,13.801,-2.694,0.0,39.4,40.6,9.728,1.419,29.03,24.923,28.918,25.846,-3.065,26.146,0.0,268.24,,280.0,280.0,27.628,2.595,26.12,23.876
22004.5,1.156,0.374,-34.166,1.645,9.588,5.721,37.592,5.953,13.801,-2.694,0.0,39.4,40.6,9.752,1.617,28.883,24.384,28.842,25.369,-3.065,26.146,0.0,267.94,,280.0,280.0,27.179,2.595,26.061,23.877
22005.0,1.156,0.374,-34.166,1.645,9.588,5.721,37.592,5.953,13.801,-2.694,0.0,39.4,40.6,9.752,1.617,28.809,26.396,28.879,27.179,-3.065,26.146,0.0,267.94,,280.0,280.0,26.869,2.571,26.22,23.857
22005.5,1.156,0.374,-34.166,1.645,9.588,5.721,37.592,5.953,13.801,-2.694,0.0,39.4,40.6,9.752,1.617,29.046,26.525,28.976,27.203,-3.065,26.146,0.0,267.84,,280.0,280.0,27.816,2.548,26.378,23.862
22006.0,1.156,0.374,-34.166,1.645,9.588,5.721,37.592,5.953,13.801,-2.694,0.0,39.4,40.6,9.752,1.617,29.126,25.335,29.014,26.31,-3.065,26.146,0.0,267.84,,280.0,280.0,27.938,2.525,26.373,23.886
22006.5,1.156,0.374,-34.166,1.645,9.588,5.766,37.552,5.902,13.834,-2.71,0.0,39.414,40.558,9.752,1.617,29.031,24.708,28.957,25.657,-3.072,26.138,0.0,267.64,,280.0,280.0,27.446,2.503,26.286,23.892
22007.0,1.156,0.374,-34.166,1.645,9.588,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.617,28.882,24.462,28.877,25.655,-3.072,26.138,0.0,267.64,,280.0,280.0,27.088,2.48,26.129,23.86
22007.5,3.43,0.885,-34.668,1.593,9.733,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.633,28.826,25.259,28.846,26.285,-3.072,26.138,0.0,267.74,,280.0,280.0,26.969,2.459,26.363,23.906
22008.0,3.43,0.885,-34.668,1.593,9.733,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.633,28.921,26.581,28.951,27.069,-3.072,26.138,0.0,267.74,,280.0,280.0,27.304,2.475,26.418,23.952
22008.5,3.43,0.885,-34.668,1.593,9.733,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.633,29.107,25.049,29.014,26.228,-3.072,26.138,0.0,267.54,,280.0,280.0,27.88,2.49,26.384,24.024
22009.0,3.43,0.885,-34.668,1.593,9.733,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.633,29.024,24.748,28.972,25.702,-3.072,26.138,0.0,267.54,,280.0,280.0,27.35,2.506,26.274,24.074
22009.5,3.43,0.885,-34.668,1.593,9.733,5.766,37.552,5.902,13.834,-2.71,0.0,39.4,40.6,9.752,1.633,28.92,25.022,28.918,25.828,-3.072,26.138,0.0,267.74,,280.0,280.0,27.112,2.521,26.156,24.092
22010.0,3.43,0.885,-34.668,1.593,9.733,5.792,37.651,5.95,13.935,-2.706,0.0,39.426,40.589,9.752,1.633,28.856,25.509,28.913,26.417,-3.068,26.14,0.0,267.74,,280.0,280.0,27.172,2.536,26.2,24.1
22010.5,3.43,0.885,-34.668,1.593,9.733,5.792,37.651,5.95,13.935,-2.706,0.0,39.4,40.6,9.752,1.633,28.957,25.803,28.936,26.731,-3.068,26.14,0.0,267.24,,280.0,280.0,27.424,2.55,26.295,24.118
22011.0,2.313,0.65,-34.261,1.625,9.696,5.792,37.651,5.95,13.935,-2.706,0.0,39.4,40.6,9.746,1.51,29.0,25.178,28.94,26.131,-3.068,26.14,0.0,267.24,,280.0,280.0,27.607,2.565,26.213,24.142
22011.5,2.313,0.65,-34.261,1.625,9.696,5.792,37.651,5.95,13.935,-2.706,0.0,39.4,40.6,9.746,1.51,28.968,25.015,28.947,26.0,-3.068,26.14,0.0,267.14,,280.0,280.0,27.312,2.561,26.101,24.148
22012.0,2.313,0.65,-34.261,1.625,9.696,5.792,37.651,5.95,13.935,-2.706,0.0,39.4,40.6,9.746,1.51,28.905,25.717,28.954,26.819,-3.068,26.14,0.0,267.14,,280.0,280.0,27.232,2.557,26.145,24.143
22012.5,2.313,0.65,-34.261,1.625,9.696,5.792,37.651,5.95,13.935,-2.706,0.0,39.4,40.6,9.746,1.51,29.006,25.661,28.998,26.79,-3.068,26.14,0.0,266.84,,280.0,280.0,27.599,2.553,26.264,24.134
22013.0,2.313,0.65,-34.261,1.625,9.696,5.786,37.591,5.959,13.906,-2.693,0.0,39.448,40.625,9.746,1.51,29.1,25.417,29.019,26.549,-3.062,26.149,0.0,266.84,,280.0,280.0,27.614,2.549,26.253,24.159
22013.5,2.313,0.65,-34.261,1.625,9.696,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.746,1.51,29.038,24.771,28.979,25.779,-3.062,26.149,0.0,266.94,,280.0,280.0,27.521,2.545,26.221,24.151
22014.0,2.505,0.658,-34.111,1.603,9.659,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.768,1.364,28.938,25.159,28.961,26.243,-3.062,26.149,0.0,266.94,,280.0,280.0,27.142,2.541,26.118,24.136
22014.5,2.505,0.658,-34.111,1.603,9.659,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.768,1.364,28.976,26.034,29.005,26.9,-3.062,26.149,0.0,267.04,,280.0,280.0,27.325,2.54,26.322,24.109
22015.0,2.505,0.658,-34.111,1.603,9.659,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.768,1.364,29.113,25.775,29.04,26.632,-3.062,26.149,0.0,267.04,,280.0,280.0,27.729,2.54,26.289,24.059
22015.5,2.505,0.658,-34.111,1.603,9.659,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.768,1.364,29.037,24.67,29.006,25.763,-3.062,26.149,0.0,266.94,,280.0,280.0,27.64,2.539,26.212,24.065
22016.0,2.505,0.658,-34.111,1.603,9.659,5.786,37.591,5.959,13.906,-2.693,0.0,39.4,40.6,9.768,1.364,28.977,25.878,29.003,26.899,-3.062,26.149,0.0,266.94,,280.0,280.0,27.119,2.539,26.145,24.049
22016.5,2.505,0.658,-34.111,1.603,9.659,5.746,37.653,5.939,13.989,-2.708,0.0,39.456,40.599,9.768,1.364,29.134,26.51,29.11,27.232,-3.08,26.149,0.0,267.14,,280.0,280.0,27.689,2.538,26.322,24.052
22017.0,2.505,0.658,-34.111,1.603,9.659,5.746,37.653,5.939,13.989,-2.708,0.0,39.5,40.6,9.768,1.364,29.235,25.816,29.149,26.801,-3.08,26.149,0.0,267.14,,280.0,280.0,27.996,2.538,26.36,24.044
22017.5,3.111,0.712,-35.209,1.119,9.567,5.746,37.653,5.939,13.989,-2.708,0.0,39.5,40.6,9.676,1.555,29.206,24.967,29.129,26.083,-3.08,26.149,0.0,267.54,,280.0,280.0,27.75,2.537,26.343,24.07
22018.0,3.111,0.712,-35.209,1.119,9.567,5.746,37.653,5.939,13.989,-2.708,0.0,39.5,40.6,9.676,1.555,29.096,24.654,29.067,25.861,-3.08,26.149,0.0,267.54,,280.0,280.0,27.346,2.546,26.21,24.04
22018.5,3.111,0.712,-35.209,1.119,9.567,5.746,37.653,5.939,13.989,-2.708,0.0,39.5,40.6,9.676,1.555,29.045,25.492,29.049,26.648,-3.08,26.149,0.0,267.14,,280.0,280.0,27.169,2.556,26.409,24.038
22019.0,3.111,0.712,-35.209,1.119,9.567,5.746,37.653,5.939,13.989,-2.708,0.0,39.5,40.6,9.676,1.555,29.309,26.358,29.226,27.263,-3.08,26.149,0.0,267.14,,280.0,280.0,27.559,2.565,26.516,24.032
22019.5,3.111,0.712,-35.209,1.119,9.567,5.782,37.552,5.955,13.906,-2.717,0.0,39.474,40.655,9.676,1.555,29.315,25.351,29.251,26.397,-3.078,26.156,0.0,266.64,,280.0,280.0,28.039,2.574,26.499,24.054
22020.0,3.111,0.712,-35.209,1.119,9.567,5.782,37.552,5.955,13.906,-2.717,0.0,39.5,40.7,9.676,1.555,29.247,24.867,29.158,25.81,-3.078,26.156,0.0,266.64,,280.0,280.0,27.579,2.583,26.411,24.046
22020.5,3.102,0.759,-35.203,1.606,9.683,5.782,37.552,5.955,13.906,-2.717,0.0,39.5,40.7,9.689,1.501,29.094,25.263,29.117,26.064,-3.078,26.156,0.0,267.14,,280.0,280.0,27.271,2.591,26.325,24.055
22021.0,3.102,0.759,-35.203,1.606,9.683,5.782,37.552,5.955,13.906,-2.717,0.0,39.5,40.7,9.689,1.501,29.094,26.278,29.14,27.072,-3.078,26.156,0.0,267.14,,280.0,280.0,27.384,2.6,26.404,24.049
22021.5,3.102,0.759,-35.203,1.606,9.683,5.782,37.552,5.955,13.906,-2.717,0.0,39.5,40.7,9.689,1.501,29.265,26.564,29.247,27.413,-3.078,26.156,0.0,267.04,,280.0,280.0,27.896,2.608,26.608,24.073
22022.0,3.102,0.759,-35.203,1.606,9.683,5.782,37.552,5.955,13.906,-2.717,0.0,39.5,40.7,9.689,1.501,29.376,25.798,29.284,26.675,-3.078,26.156,0.0,267.04,,280.0,280.0,28.122,2.624,26.535,24.072
22022.5,3.102,0.759,-35.203,1.606,9.683,5.688,37.622,5.956,14.027,-2.718,0.0,39.48,40.68,9.689,1.501,29.165,24.592,29.152,25.8,-3.076,26.148,0.0,267.54,,280.0,280.0,27.783,2.624,26.379,24.078
22023.0,3.102,0.759,-35.203,1.606,9.683,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.689,1.501,29.095,25.535,29.149,26.662,-3.076,26.148,0.0,267.54,,280.0,280.0,27.177,2.632,26.347,24.078
22023.5,3.102,0.759,-35.203,1.606,9.683,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.689,1.501,29.202,26.661,29.236,27.64,-3.076,26.148,0.0,267.74,,280.0,280.0,27.61,2.639,26.544,24.087
22024.0,3.13,0.749,-35.209,1.542,9.762,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.536,1.562,29.372,26.123,29.294,26.996,-3.076,26.148,0.0,267.74,,280.0,280.0,28.185,2.647,26.65,24.13
22024.5,3.13,0.749,-35.209,1.542,9.762,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.536,1.562,29.383,25.471,29.291,26.38,-3.076,26.148,0.0,267.24,,280.0,280.0,27.946,2.655,26.615,24.119
22025.0,3.13,0.749,-35.209,1.542,9.762,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.536,1.562,29.299,24.841,29.243,25.827,-3.076,26.148,0.0,267.24,,280.0,280.0,27.631,2.663,26.406,24.139
22025.5,3.13,0.749,-35.209,1.542,9.762,5.688,37.622,5.956,14.027,-2.718,0.0,39.5,40.7,9.536,1.562,29.174,25.555,29.201,26.395,-3.076,26.148,0.0,267.64,,280.0,280.0,27.303,2.67,26.547,24.15
22026.0,3.13,0.749,-35.209,1.542,9.762,5.73,37.664,5.957,14.059,-2.708,0.0,39.502,40.68,9.536,1.562,29.195,26.594,29.244,27.356,-3.072,26.159,0.0,267.64,,280.0,280.0,27.581,2.678,26.658,24.159
22026.5,3.13,0.749,-35.209,1.542,9.762,5.73,37.664,5.957,14.059,-2.708,0.0,39.5,40.7,9.536,1.562,29.46,25.698,29.37,26.854,-3.072,26.159,0.0,267.74,,280.0,280.0,28.097,2.685,26.673,24.177
22027.0,1.386,0.347,-34.645,1.606,9.775,5.73,37.664,5.957,14.059,-2.708,0.0,39.5,40.7,9.803,1.53,29.399,25.009,29.341,26.06,-3.072,26.159,0.0,267.74,,280.0,280.0,27.845,2.693,26.591,24.182
22027.5,1.386,0.347,-34.645,1.606,9.775,5.73,37.664,5.957,14.059,-2.708,0.0,39.5,40.7,9.803,1.53,29.255,25.651,29.276,26.486,-3.072,26.159,0.0,267.74,,280.0,280.0,27.452,2.671,26.507,24.205
22028.0,1.386,0.347,-34.645,1.606,9.775,5.73,37.664,5.957,14.059,-2.708,0.0,39.5,40.7,9.803,1.53,29.285,26.634,29.324,27.481,-3.072,26.159,0.0,267.74,,280.0,280.0,27.667,2.65,26.641,24.167
22028.5,1.386,0.347,-34.645,1.606,9.775,5.73,37.664,5.957,14.059,-2.708,0.0,39.5,40.7,9.803,1.53,29.478,26.845,29.424,27.593,-3.072,26.159,0.0,267.44,,280.0,280.0,28.181,2.629,26.846,24.18
22029.0,1.386,0.347,-34.645,1.606,9.775,5.781,37.576,5.922,14.02,-2.7,0.0,39.528,40.706,9.803,1.53,29.565,26.181,29.482,27.157,-3.075,26.152,0.0,267.44,,280.0,280.0,28.335,2.609,26.775,24.211
22029.5,1.386,0.347,-34.645,1.606,9.775,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.803,1.53,29.545,25.295,29.444,26.341,-3.075,26.152,0.0,267.74,,280.0,280.0,28.096,2.589,26.628,24.215
22030.0,1.386,0.347,-34.645,1.606,9.775,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.803,1.53,29.332,25.975,29.355,27.073,-3.075,26.152,0.0,267.74,,280.0,280.0,27.656,2.569,26.592,24.247
22030.5,2.655,0.642,-34.861,1.593,9.733,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.768,1.351,29.438,26.651,29.426,27.571,-3.075,26.152,0.0,267.54,,280.0,280.0,27.934,2.55,26.767,24.232
22031.0,2.655,0.642,-34.861,1.593,9.733,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.768,1.351,29.539,26.162,29.466,27.247,-3.075,26.152,0.0,267.54,,280.0,280.0,28.271,2.552,26.812,24.214
22031.5,2.655,0.642,-34.861,1.593,9.733,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.768,1.351,29.566,25.583,29.467,26.551,-3.075,26.152,0.0,267.64,,280.0,280.0,28.104,2.553,26.784,24.225
22032.0,2.655,0.642,-34.861,1.593,9.733,5.781,37.576,5.922,14.02,-2.7,0.0,39.5,40.7,9.768,1.351,29.472,25.063,29.423,26.062,-3.075,26.152,0.0,267.64,,280.0,280.0,27.792,2.555,26.683,24.216
22032.5,2.655,0.642,-34.861,1.593,9.733,5.783,37.663,5.934,14.131,-2.712,0.0,39.534,40.731,9.768,1.351,29.35,25.554,29.353,26.58,-3.078,26.146,0.0,267.44,,280.0,280.0,27.505,2.557,26.698,24.285
22033.0,2.655,0.642,-34.861,1.593,9.733,5.783,37.663,5.934,14.131,-2.712,0.0,39.5,40.7,9.768,1.351,29.394,26.422,29.419,27.402,-3.078,26.146,0.0,267.44,,280.0,280.0,27.709,2.558,26.791,24.327
22033.5,2.947,0.732,-35.028,1.507,9.666,5.783,37.663,5.934,14.131,-2.712,0.0,39.5,40.7,9.793,1.599,29.598,25.725,29.518,26.769,-3.078,26.146,0.0,267.44,,280.0,280.0,28.159,2.56,26.804,24.354
22034.0,2.947,0.732,-35.028,1.507,9.666,5.783,37.663,5.934,14.131,-2.712,0.0,39.5,40.7,9.793,1.599,29.52,25.152,29.448,26.197,-3.078,26.146,0.0,267.44,,280.0,280.0,27.903,2.566,26.7,24.35
22034.5,2.947,0.732,-35.028,1.507,9.666,5.783,37.663,5.934,14.131,-2.712,0.0,39.5,40.7,9.793,1.599,29.393,25.874,29.42,26.839,-3.078,26.146,0.0,266.94,,280.0,280.0,27.579,2.572,26.624,24.348
22035.0,2.947,0.732,-35.028,1.507,9.666,5.783,37.663,5.934,14.131,-2.712,0.0,39.5,40.7,9.793,1.599,29.423,26.606,29.475,27.467,-3.078,26.146,0.0,266.94,,280.0,280.0,27.882,2.578,26.696,24.331
22035.5,2.947,0.732,-35.028,1.507,9.666,5.816,37.604,5.941,14.079,-2.719,0.0,39.543,40.732,9.793,1.599,29.561,26.278,29.512,27.53,-3.08,26.142,0.0,266.94,,280.0,280.0,28.243,2.585,26.813,24.34
22036.0,2.947,0.732,-35.028,1.507,9.666,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.793,1.599,29.616,25.9,29.551,26.99,-3.08,26.142,0.0,266.94,,280.0,280.0,28.221,2.59,26.742,24.307
22036.5,2.947,0.732,-35.028,1.507,9.666,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.793,1.599,29.544,25.196,29.493,26.272,-3.08,26.142,0.0,267.14,,280.0,280.0,28.014,2.596,26.66,24.331
22037.0,2.482,0.632,-34.027,1.632,9.722,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.839,1.349,29.511,26.744,29.552,27.506,-3.08,26.142,0.0,267.14,,280.0,280.0,27.626,2.602,26.793,24.294
22037.5,2.482,0.632,-34.027,1.632,9.722,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.839,1.349,29.63,26.561,29.584,27.66,-3.08,26.142,0.0,266.94,,280.0,280.0,28.328,2.6,26.841,24.209
22038.0,2.482,0.632,-34.027,1.632,9.722,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.839,1.349,29.677,25.757,29.605,26.77,-3.08,26.142,0.0,266.94,,280.0,280.0,28.359,2.598,26.849,24.2
22038.5,2.482,0.632,-34.027,1.632,9.722,5.816,37.604,5.941,14.079,-2.719,0.0,39.5,40.7,9.839,1.349,29.593,25.121,29.535,26.215,-3.08,26.142,0.0,267.14,,280.0,280.0,27.952,2.596,26.764,24.185
22039.0,2.482,0.632,-34.027,1.632,9.722,5.792,37.66,5.927,14.192,-2.712,0.0,39.557,40.762,9.839,1.349,29.49,25.78,29.505,26.945,-3.077,26.146,0.0,267.14,,280.0,280.0,27.616,2.594,26.704,24.189
22039.5,2.482,0.632,-34.027,1.632,9.722,5.792,37.66,5.927,14.192,-2.712,0.0,39.6,40.8,9.839,1.349,29.552,26.642,29.546,27.487,-3.077,26.146,0.0,266.84,,280.0,280.0,27.93,2.592,26.907,24.296
22040.0,3.032,0.72,-35.209,1.55,9.795,5.792,37.66,5.927,14.192,-2.712,0.0,39.6,40.8,9.664,1.537,29.653,26.421,29.603,27.412,-3.077,26.146,0.0,266.84,,280.0,280.0,28.307,2.591,26.886,24.294
22040.5,3.032,0.72,-35.209,1.55,9.795,5.792,37.66,5.927,14.192,-2.712,0.0,39.6,40.8,9.664,1.537,29.606,25.233,29.555,26.317,-3.077,26.146,0.0,266.84,,280.0,280.0,28.272,2.598,26.81,24.322
22041.0,3.032,0.72,-35.209,1.55,9.795,5.792,37.66,5.927,14.192,-2.712,0.0,39.6,40.8,9.664,1.537,29.526,25.824,29.545,26.896,-3.077,26.146,0.0,266.84,,280.0,280.0,27.678,2.605,26.734,24.327
22041.5,3.032,0.72,-35.209,1.55,9.795,5.792,37.66,5.927,14.192,-2.712,0.0,39.6,40.8,9.664,1.537,29.576,26.831,29.591,27.755,-3.077,26.146,0.0,266.94,,280.0,280.0,27.948,2.612,26.891,24.345
22042.0,3.032,0.72,-35.209,1.55,9.795,5.774,37.608,5.928,14.136,-2.717,0.0,39.566,40.75,9.664,1.537,29.727,26.483,29.661,27.359,-3.086,26.138,0.0,266.94,,280.0,280.0,28.438,2.619,26.958,24.341
22042.5,3.032,0.72,-35.209,1.55,9.795,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.664,1.537,29.752,25.827,29.657,26.753,-3.086,26.138,0.0,266.84,,280.0,280.0,28.308,2.626,26.938,24.338
22043.0,3.032,0.72,-35.209,1.55,9.795,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.664,1.537,29.665,25.166,29.59,26.209,-3.086,26.138,0.0,266.84,,280.0,280.0,27.997,2.632,26.769,24.305
22043.5,2.062,0.452,-35.209,1.313,9.776,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.771,1.492,29.536,26.307,29.587,27.093,-3.086,26.138,0.0,267.04,,280.0,280.0,27.658,2.639,26.89,24.324
22044.0,2.062,0.452,-35.209,1.313,9.776,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.771,1.492,29.709,26.475,29.673,27.703,-3.086,26.138,0.0,267.04,,280.0,280.0,28.131,2.629,26.942,24.325
22044.5,2.062,0.452,-35.209,1.313,9.776,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.771,1.492,29.771,25.85,29.691,26.885,-3.086,26.138,0.0,267.04,,280.0,280.0,28.39,2.62,26.929,24.278
22045.0,2.062,0.452,-35.209,1.313,9.776,5.774,37.608,5.928,14.136,-2.717,0.0,39.6,40.7,9.771,1.492,29.678,25.181,29.644,26.332,-3.086,26.138,0.0,267.04,,280.0,280.0,28.049,2.611,26.848,24.343
22045.5,2.062,0.452,-35.209,1.313,9.776,5.797,37.661,5.96,14.249,-2.706,0.0,39.586,40.749,9.771,1.492,29.593,26.024,29.606,27.177,-3.089,26.143,0.0,266.84,,280.0,280.0,27.709,2.602,26.796,24.371
22046.0,2.062,0.452,-35.209,1.313,9.776,5.797,37.661,5.96,14.249,-2.706,0.0,39.6,40.7,9.771,1.492,29.669,27.003,29.671,27.876,-3.089,26.143,0.0,266.84,,280.0,280.0,28.1,2.593,26.958,24.435
22046.5,3.0,0.824,-34.243,1.723,9.641,5.797,37.661,5.96,14.249,-2.706,0.0,39.6,40.7,9.755,1.443,29.834,26.816,29.752,27.649,-3.089,26.143,0.0,267.14,,280.0,280.0,28.554,2.584,27.027,24.471
22047.0,3.0,0.824,-34.243,1.723,9.641,5.797,37.661,5.96,14.249,-2.706,0.0,39.6,40.7,9.755,1.443,29.851,25.823,29.758,26.886,-3.089,26.143,0.0,267.14,,280.0,280.0,28.513,2.591,26.948,24.461
22047.5,3.0,0.824,-34.243,1.723,9.641,5.797,37.661,5.96,14.249,-2.706,0.0,39.6,40.7,9.755,1.443,29.636,26.24,29.673,26.932,-3.089,26.143,0.0,266.84,,280.0,280.0,28.08,2.598,26.903,24.485
22048.0,3.0,0.824,-34.243,1.723,9.641,5.797,37.661,5.96,14.249,-2.706,0.0,39.6,40.7,9.755,1.443,29.695,26.917,29.722,27.707,-3.089,26.143,0.0,266.84,,280.0,280.0,28.12,2.605,27.061,24.466
22048.5,3.0,0.824,-34.243,1.723,9.641,5.819,37.654,5.98,14.203,-2.719,0.0,39.587,40.791,9.755,1.443,29.834,27.147,29.801,27.921,-3.09,26.139,0.0,267.24,,280.0,280.0,28.51,2.611,27.179,24.476
22049.0,3.0,0.824,-34.243,1.723,9.641,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.755,1.443,29.908,26.018,29.808,26.863,-3.09,26.139,0.0,267.24,,280.0,280.0,28.676,2.617,27.189,24.51
22049.5,2.14,0.568,-34.716,1.607,9.688,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.717,1.725,29.792,25.3,29.757,26.151,-3.09,26.139,0.0,267.24,,280.0,280.0,28.149,2.624,27.104,24.475
22050.0,2.14,0.568,-34.716,1.607,9.688,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.717,1.725,29.612,25.62,29.662,26.561,-3.09,26.139,0.0,267.24,,280.0,280.0,27.75,2.616,27.012,24.528
22050.5,2.14,0.568,-34.716,1.607,9.688,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.717,1.725,29.597,26.677,29.675,27.485,-3.09,26.139,0.0,267.44,,280.0,280.0,27.864,2.608,27.166,24.484
22051.0,2.14,0.568,-34.716,1.607,9.688,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.717,1.725,29.91,26.347,29.82,27.253,-3.09,26.139,0.0,267.44,,280.0,280.0,28.359,2.6,27.228,24.411
22051.5,2.14,0.568,-34.716,1.607,9.688,5.819,37.654,5.98,14.203,-2.719,0.0,39.6,40.8,9.717,1.725,29.857,25.647,29.786,26.486,-3.09,26.139,0.0,267.54,,280.0,280.0,28.332,2.593,27.171,24.364
22052.0,2.14,0.568,-34.716,1.607,9.688,5.787,37.608,5.933,14.241,-2.722,0.0,39.603,40.805,9.717,1.725,29.717,25.083,29.708,26.127,-3.089,26.144,0.0,267.54,,280.0,280.0,27.944,2.585,27.069,24.345
22052.5,2.14,0.568,-34.716,1.607,9.688,5.787,37.608,5.933,14.241,-2.722,0.0,39.6,40.8,9.717,1.725,29.603,25.888,29.66,26.872,-3.089,26.144,0.0,267.54,,280.0,280.0,27.659,2.578,27.008,24.317
22053.0,3.089,0.757,-34.807,1.599,9.68,5.787,37.608,5.933,14.241,-2.722,0.0,39.6,40.8,9.716,1.332,29.648,27.058,29.716,27.732,-3.089,26.144,0.0,267.54,,280.0,280.0,28.006,2.571,27.184,24.287
22053.5,3.089,0.757,-34.807,1.599,9.68,5.787,37.608,5.933,14.241,-2.722,0.0,39.6,40.8,9.716,1.332,29.818,26.746,29.787,27.748,-3.089,26.144,0.0,266.94,,280.0,280.0,28.538,2.579,27.21,24.25
22054.0,3.089,0.757,-34.807,1.599,9.68,5.787,37.608,5.933,14.241,-2.722,0.0,39.6,40.8,9.716,1.332,29.857,25.733,29.771,26.583,-3.089,26.144,0.0,266.94,,280.0,280.0,28.525,2.588,27.102,24.192
22054.5,3.089,0.757,-34.807,1.599,9.68,5.787,37.608,5.933,14.241,-2.722,0.0,39.6,40.8,9.716,1.332,29.563,25.933,29.645,26.664,-3.089,26.144,0.0,267.44,,280.0,280.0,27.986,2.596,27.01,24.167
22055.0,3.089,0.757,-34.807,1.599,9.68,5.724,37.741,5.985,14.359,-2.716,0.0,39.617,40.784,9.716,1.332,29.626,26.818,29.694,27.674,-3.081,26.144,0.0,267.44,,280.0,280.0,27.951,2.604,27.102,24.136
22055.5,3.089,0.757,-34.807,1.599,9.68,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.716,1.332,29.782,27.062,29.794,27.85,-3.081,26.144,0.0,267.04,,280.0,280.0,28.453,2.612,27.205,24.148
22056.0,1.713,0.409,-33.749,1.588,9.635,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.795,1.598,29.88,25.819,29.802,26.726,-3.081,26.144,0.0,267.04,,280.0,280.0,28.622,2.62,27.213,24.135
22056.5,1.713,0.409,-33.749,1.588,9.635,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.795,1.598,29.767,25.296,29.727,26.065,-3.081,26.144,0.0,267.94,,280.0,280.0,28.057,2.605,27.145,24.132
22057.0,1.713,0.409,-33.749,1.588,9.635,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.795,1.598,29.601,25.987,29.684,26.595,-3.081,26.144,0.0,267.94,,280.0,280.0,27.714,2.59,27.126,24.097
22057.5,1.713,0.409,-33.749,1.588,9.635,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.795,1.598,29.624,26.672,29.705,27.452,-3.081,26.144,0.0,267.14,,280.0,280.0,27.967,2.576,27.208,24.087
22058.0,1.713,0.409,-33.749,1.588,9.635,5.724,37.741,5.985,14.359,-2.716,0.0,39.6,40.8,9.795,1.598,29.881,26.073,29.818,26.931,-3.081,26.144,0.0,267.14,,280.0,280.0,28.363,2.562,27.218,24.143
22058.5,1.713,0.409,-33.749,1.588,9.635,5.806,37.608,5.958,14.264,-2.719,0.0,39.62,40.802,9.795,1.598,29.789,25.301,29.741,26.121,-3.091,26.138,0.0,268.24,,280.0,280.0,28.176,2.548,27.153,24.196
22059.0,1.713,0.409,-33.749,1.588,9.635,5.806,37.608,5.958,14.264,-2.719,0.0,39.6,40.8,9.795,1.598,29.64,25.83,29.695,26.591,-3.091,26.138,0.0,268.24,,280.0,280.0,27.738,2.534,27.038,24.228
22059.5,3.075,0.771,-34.902,1.568,9.68,5.806,37.608,5.958,14.264,-2.719,0.0,39.6,40.8,9.795,1.66,29.657,26.861,29.736,27.56,-3.091,26.138,0.0,267.64,,280.0,280.0,27.939,2.521,27.137,24.271
22060.0,3.075,0.771,-34.902,1.568,9.68,5.806,37.608,5.958,14.264,-2.719,0.0,39.6,40.8,9.795,1.66,29.818,26.746,29.79,27.659,-3.091,26.138,0.0,267.64,,280.0,280.0,28.454,2.53,27.257,24.218
22060.5,3.075,0.771,-34.902,1.568,9.68,5.806,37.608,5.958,14.264,-2.719,0.0,39.6,40.8,9.795,1.66,29.893,26.225,29.83,26.986,-3.091,26.138,0.0,268.14,,280.0,280.0,28.503,2.539,27.192,24.492
22061.0,3.075,0.771,-34.902,1.568,9.68,5.806,37.608,5.958,14.264,-2.719,0.0,39.6,40.8,9.795,1.66,29.823,25.318,29.774,26.062,-3.091,26.138,0.0,268.14,,280.0,280.0,28.233,2.548,27.038,24.563
22061.5,3.075,0.771,-34.902,1.568,9.68,5.811,37.719,5.983,14.407,-2.711,0.0,39.624,40.807,9.795,1.66,29.607,26.551,29.708,27.337,-3.088,26.137,0.0,267.24,,280.0,280.0,27.744,2.556,27.088,24.521
22062.0,3.075,0.771,-34.902,1.568,9.68,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.795,1.66,29.763,27.192,29.791,28.057,-3.088,26.137,0.0,267.24,,280.0,280.0,28.301,2.565,27.193,24.477
22062.5,2.299,0.656,-33.661,1.591,9.439,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.786,1.514,29.912,26.082,29.838,26.976,-3.088,26.137,0.0,267.84,,280.0,280.0,28.701,2.573,27.264,24.495
22063.0,2.299,0.656,-33.661,1.591,9.439,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.786,1.514,29.874,25.906,29.828,26.642,-3.088,26.137,0.0,267.84,,280.0,280.0,28.202,2.569,27.193,24.495
22063.5,2.299,0.656,-33.661,1.591,9.439,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.786,1.514,29.741,25.535,29.767,26.452,-3.088,26.137,0.0,266.74,,280.0,280.0,28.063,2.564,27.111,24.492
22064.0,2.299,0.656,-33.661,1.591,9.439,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.786,1.514,29.679,26.575,29.764,27.386,-3.088,26.137,0.0,266.74,,280.0,280.0,27.873,2.56,27.297,24.419
22064.5,2.299,0.656,-33.661,1.591,9.439,5.811,37.719,5.983,14.407,-2.711,0.0,39.6,40.8,9.786,1.514,29.812,27.353,29.857,27.853,-3.088,26.137,0.0,267.54,,280.0,280.0,28.351,2.556,27.364,24.373
22065.0,2.299,0.656,-33.661,1.591,9.439,5.822,37.629,5.972,14.319,-2.695,0.0,39.638,40.824,9.786,1.514,29.957,25.697,29.888,26.458,-3.08,26.148,0.0,267.54,,280.0,280.0,28.719,2.551,27.337,24.352
22065.5,2.299,0.656,-33.661,1.591,9.439,5.822,37.629,5.972,14.319,-2.695,0.0,39.6,40.8,9.786,1.514,29.792,25.237,29.803,25.967,-3.08,26.148,0.0,266.74,,280.0,280.0,28.0,2.547,27.209,24.347
22066.0,2.421,0.614,-34.603,1.63,9.71,5.822,37.629,5.972,14.319,-2.695,0.0,39.6,40.8,9.685,1.498,29.671,25.927,29.749,26.806,-3.08,26.148,0.0,266.74,,280.0,280.0,27.699,2.543,27.147,24.351
22066.5,2.421,0.614,-34.603,1.63,9.71,5.822,37.629,5.972,14.319,-2.695,0.0,39.6,40.8,9.685,1.498,29.728,27.082,29.814,27.819,-3.08,26.148,0.0,267.84,,280.0,280.0,28.038,2.541,27.253,24.338
22067.0,2.421,0.614,-34.603,1.63,9.71,5.822,37.629,5.972,14.319,-2.695,0.0,39.6,40.8,9.685,1.498,29.915,27.079,29.915,27.859,-3.08,26.148,0.0,267.84,,280.0,280.0,28.611,2.539,27.362,24.373
22067.5,2.421,0.614,-34.603,1.63,9.71,5.822,37.629,5.972,14.319,-2.695,0.0,39.6,40.8,9.685,1.498,29.97,25.873,29.916,26.746,-3.08,26.148,0.0,267.04,,280.0,280.0,28.692,2.537,27.274,24.358
22068.0,2.421,0.614,-34.603,1.63,9.71,5.734,37.656,5.941,14.406,-2.709,0.0,39.624,40.855,9.685,1.498,29.873,25.405,29.864,26.146,-3.091,26.135,0.0,267.04,,280.0,280.0,28.126,2.535,27.182,24.322
22068.5,2.421,0.614,-34.603,1.63,9.71,5.734,37.656,5.941,14.406,-2.709,0.0,39.6,40.9,9.685,1.498,29.787,26.864,29.864,27.704,-3.091,26.135,0.0,267.74,,280.0,280.0,27.822,2.533,27.258,24.237
22069.0,3.436,0.899,-34.432,1.582,9.577,5.734,37.656,5.941,14.406,-2.709,0.0,39.6,40.9,9.784,1.495,29.912,26.904,29.931,27.859,-3.091,26.135,0.0,267.74,,280.0,280.0,28.555,2.532,27.349,24.216
22069.5,3.436,0.899,-34.432,1.582,9.577,5.734,37.656,5.941,14.406,-2.709,0.0,39.6,40.9,9.784,1.495,30.005,26.064,29.94,26.997,-3.091,26.135,0.0,265.74,,280.0,280.0,28.652,2.546,27.35,24.238
22070.0,3.436,0.899,-34.432,1.582,9.577,5.734,37.656,5.941,14.406,-2.709,0.0,39.6,40.9,9.784,1.495,29.915,25.411,29.873,26.189,-3.091,26.135,0.0,265.74,,280.0,280.0,28.252,2.561,27.273,24.227
22070.5,3.436,0.899,-34.432,1.582,9.577,5.734,37.656,5.941,14.406,-2.709,0.0,39.6,40.9,9.784,1.495,29.785,26.462,29.871,27.322,-3.091,26.135,0.0,268.44,,280.0,280.0,27.847,2.575,27.2,24.249
22071.0,3.436,0.899,-34.432,1.582,9.577,5.822,37.655,5.999,14.375,-2.714,0.0,39.633,40.803,9.784,1.495,29.923,27.619,29.964,28.346,-3.094,26.129,0.0,268.44,,280.0,280.0,28.36,2.589,27.485,24.183
22071.5,3.436,0.899,-34.432,1.582,9.577,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.784,1.495,30.102,27.078,30.055,27.952,-3.094,26.129,0.0,267.44,,280.0,280.0,28.963,2.603,27.488,24.126
22072.0,3.436,0.899,-34.432,1.582,9.577,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.784,1.495,29.991,25.435,29.956,26.143,-3.094,26.129,0.0,267.44,,280.0,280.0,28.797,2.617,27.387,24.125
22072.5,2.098,0.564,-33.558,1.593,9.647,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.939,1.521,29.821,25.78,29.878,26.468,-3.094,26.129,0.0,268.04,,280.0,280.0,27.881,2.63,27.269,24.121
22073.0,2.098,0.564,-33.558,1.593,9.647,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.939,1.521,29.795,27.123,29.909,27.685,-3.094,26.129,0.0,268.04,,280.0,280.0,27.987,2.622,27.287,24.142
22073.5,2.098,0.564,-33.558,1.593,9.647,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.939,1.521,29.956,27.289,30.006,28.022,-3.094,26.129,0.0,266.54,,280.0,280.0,28.628,2.613,27.433,24.13
22074.0,2.098,0.564,-33.558,1.593,9.647,5.822,37.655,5.999,14.375,-2.714,0.0,39.6,40.8,9.939,1.521,30.078,26.538,30.033,27.259,-3.094,26.129,0.0,266.54,,280.0,280.0,28.818,2.605,27.464,24.14
22074.5,2.098,0.564,-33.558,1.593,9.647,5.796,37.624,5.941,14.417,-2.726,0.0,39.632,40.777,9.939,1.521,30.012,25.535,29.976,26.233,-3.09,26.13,0.0,267.74,,280.0,280.0,28.477,2.596,27.268,24.173
22075.0,2.098,0.564,-33.558,1.593,9.647,5.796,37.624,5.941,14.417,-2.726,0.0,39.6,40.8,9.939,1.521,29.844,25.177,29.878,26.022,-3.09,26.13,0.0,267.74,,280.0,280.0,27.939,2.588,27.183,24.172
22075.5,3.655,0.927,-34.197,1.574,9.655,5.796,37.624,5.941,14.417,-2.726,0.0,39.6,40.8,9.817,1.561,29.819,27.023,29.9,27.759,-3.09,26.13,0.0,266.54,,280.0,280.0,27.73,2.58,27.293,24.145
22076.0,3.655,0.927,-34.197,1.574,9.655,5.796,37.624,5.941,14.417,-2.726,0.0,39.6,40.8,9.817,1.561,29.969,26.651,29.947,27.497,-3.09,26.13,0.0,266.54,,280.0,280.0,28.625,2.598,27.304,24.133
22076.5,3.655,0.927,-34.197,1.574,9.655,5.796,37.624,5.941,14.417,-2.726,0.0,39.6,40.8,9.817,1.561,29.963,25.625,29.917,26.408,-3.09,26.13,0.0,267.94,,280.0,280.0,28.516,2.615,27.289,24.145
22077.0,3.655,0.927,-34.197,1.574,9.655,5.796,37.624,5.941,14.417,-2.726,0.0,39.6,40.8,9.817,1.561,29.802,25.07,29.807,25.853,-3.09,26.13,0.0,267.94,,280.0,280.0,27.978,2.632,27.19,24.161
22077.5,3.655,0.927,-34.197,1.574,9.655,5.754,37.76,5.958,14.532,-2.713,0.0,39.638,40.812,9.817,1.561,29.673,26.343,29.79,27.062,-3.088,26.128,0.0,266.74,,280.0,280.0,27.633,2.649,27.111,24.164
22078.0,3.655,0.927,-34.197,1.574,9.655,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.817,1.561,29.777,26.637,29.834,27.354,-3.088,26.128,0.0,266.74,,280.0,280.0,28.217,2.665,27.191,24.148
22078.5,3.655,0.927,-34.197,1.574,9.655,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.817,1.561,29.854,26.193,29.864,26.88,-3.088,26.128,0.0,267.74,,280.0,280.0,28.4,2.682,27.125,24.117
22079.0,1.763,0.475,-34.617,1.778,9.668,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.744,1.79,29.668,25.049,29.724,26.003,-3.088,26.128,0.0,267.74,,280.0,280.0,28.198,2.698,27.043,24.114
22079.5,1.763,0.475,-34.617,1.778,9.668,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.744,1.79,29.611,26.182,29.706,27.157,-3.088,26.128,0.0,265.54,,280.0,280.0,27.611,2.682,26.975,24.099
22080.0,1.763,0.475,-34.617,1.778,9.668,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.744,1.79,29.739,26.6,29.803,27.624,-3.088,26.128,0.0,265.54,,280.0,280.0,28.164,2.667,27.071,24.11
22080.5,1.763,0.475,-34.617,1.778,9.668,5.754,37.76,5.958,14.532,-2.713,0.0,39.6,40.8,9.744,1.79,29.87,26.02,29.834,26.964,-3.088,26.128,0.0,267.84,,280.0,280.0,28.441,2.652,27.073,24.134
22081.0,1.763,0.475,-34.617,1.778,9.668,5.857,37.635,5.94,14.457,-2.718,0.0,39.634,40.759,9.744,1.79,29.791,25.283,29.771,25.973,-3.092,26.119,0.0,267.84,,280.0,280.0,28.172,2.638,27.075,24.133
22081.5,1.763,0.475,-34.617,1.778,9.668,5.857,37.635,5.94,14.457,-2.718,0.0,39.6,40.8,9.744,1.79,29.624,25.537,29.704,26.326,-3.092,26.119,0.0,265.84,,280.0,280.0,27.704,2.623,27.01,24.143
22082.0,2.838,0.778,-34.291,1.574,9.646,5.857,37.635,5.94,14.457,-2.718,0.0,39.6,40.8,9.787,1.504,29.634,26.969,29.758,27.683,-3.092,26.119,0.0,265.84,,280.0,280.0,27.798,2.609,27.183,24.143
22082.5,2.838,0.778,-34.291,1.574,9.646,5.857,37.635,5.94,14.457,-2.718,0.0,39.6,40.8,9.787,1.504,29.835,26.727,29.845,27.651,-3.092,26.119,0.0,267.54,,280.0,280.0,28.511,2.613,27.203,24.144
22083.0,2.838,0.778,-34.291,1.574,9.646,5.857,37.635,5.94,14.457,-2.718,0.0,39.6,40.8,9.787,1.504,29.852,25.207,29.813,25.883,-3.092,26.119,0.0,267.54,,280.0,280.0,28.515,2.617,27.133,24.136
22083.5,2.838,0.778,-34.291,1.574,9.646,5.857,37.635,5.94,14.457,-2.718,0.0,39.6,40.8,9.787,1.504,29.657,25.142,29.724,26.053,-3.092,26.119,0.0,266.94,,280.0,280.0,27.688,2.62,26.998,24.152
22084.0,2.838,0.778,-34.291,1.574,9.646,5.851,37.744,5.941,14.56,-2.712,0.0,39.63,40.732,9.787,1.504,29.582,26.241,29.711,26.985,-3.082,26.115,0.0,266.94,,280.0,280.0,27.644,2.624,26.984,24.143
22084.5,2.838,0.778,-34.291,1.574,9.646,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.787,1.504,29.702,27.051,29.787,27.715,-3.082,26.115,0.0,267.64,,280.0,280.0,28.129,2.628,27.111,24.14
22085.0,2.838,0.778,-34.291,1.574,9.646,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.787,1.504,29.83,26.382,29.825,27.187,-3.082,26.115,0.0,267.64,,280.0,280.0,28.564,2.631,27.136,24.047
22085.5,2.706,0.599,-35.209,1.629,9.734,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.727,1.641,29.852,25.368,29.796,26.036,-3.082,26.115,0.0,266.84,,280.0,280.0,27.763,2.636,27.027,23.999
