t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22086.0,2.706,0.599,-35.209,1.629,9.734,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.727,1.641,29.658,24.836,29.683,25.735,-3.082,26.115,0.0,266.84,,280.0,280.0,27.763,2.636,26.938,23.992
22086.5,2.706,0.599,-35.209,1.629,9.734,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.727,1.641,29.699,26.943,29.766,27.543,-3.082,26.115,0.0,268.14,,280.0,280.0,27.478,2.637,27.077,23.963
22087.0,2.706,0.599,-35.209,1.629,9.734,5.851,37.744,5.941,14.56,-2.712,0.0,39.6,40.7,9.727,1.641,29.822,26.069,29.811,26.938,-3.082,26.115,0.0,268.14,,280.0,280.0,28.487,2.638,27.147,23.979
22087.5,2.706,0.599,-35.209,1.629,9.734,5.837,37.629,5.982,14.482,-2.706,0.0,39.629,40.74,9.727,1.641,29.783,25.357,29.767,25.996,-3.08,26.115,0.0,267.74,,280.0,280.0,28.16,2.639,27.083,23.994
22088.0,2.706,0.599,-35.209,1.629,9.734,5.837,37.629,5.982,14.482,-2.706,0.0,39.6,40.7,9.727,1.641,29.602,25.142,29.694,26.102,-3.08,26.115,0.0,267.74,,280.0,280.0,27.726,2.64,26.987,24.028
22088.5,3.327,0.798,-35.209,1.606,9.669,5.837,37.629,5.982,14.482,-2.706,0.0,39.6,40.7,9.796,1.597,29.601,26.666,29.72,27.525,-3.08,26.115,0.0,268.74,,280.0,280.0,27.635,2.641,27.125,23.992
22089.0,3.327,0.798,-35.209,1.606,9.669,5.837,37.629,5.982,14.482,-2.706,0.0,39.6,40.7,9.796,1.597,29.777,26.699,29.795,27.455,-3.08,26.115,0.0,268.74,,280.0,280.0,28.378,2.652,27.153,24.028
22089.5,3.327,0.798,-35.209,1.606,9.669,5.837,37.629,5.982,14.482,-2.706,0.0,39.6,40.7,9.796,1.597,29.866,26.011,29.834,26.693,-3.08,26.115,0.0,267.94,,280.0,280.0,28.431,2.663,27.095,24.057
22090.0,3.327,0.798,-35.209,1.606,9.669,5.837,37.629,5.982,14.482,-2.706,0.0,39.6,40.7,9.796,1.597,29.572,25.035,29.675,25.969,-3.08,26.115,0.0,267.94,,280.0,280.0,28.101,2.674,26.954,24.08
22090.5,3.327,0.798,-35.209,1.606,9.669,5.832,37.745,5.972,14.61,-2.721,0.0,39.619,40.693,9.796,1.597,29.527,26.368,29.671,27.232,-3.084,26.111,0.0,268.34,,280.0,280.0,27.563,2.685,26.921,24.122
22091.0,3.327,0.798,-35.209,1.606,9.669,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.796,1.597,29.712,27.023,29.768,27.865,-3.084,26.111,0.0,268.34,,280.0,280.0,28.199,2.696,27.112,24.163
22091.5,3.327,0.798,-35.209,1.606,9.669,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.796,1.597,29.865,26.303,29.836,27.095,-3.084,26.111,0.0,267.54,,280.0,280.0,28.592,2.706,27.163,24.176
22092.0,2.306,0.641,-33.227,1.579,9.635,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.945,1.522,29.838,25.454,29.818,26.171,-3.084,26.111,0.0,267.54,,280.0,280.0,28.275,2.716,27.015,24.183
22092.5,2.306,0.641,-33.227,1.579,9.635,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.945,1.522,29.686,24.866,29.723,25.539,-3.084,26.111,0.0,268.74,,280.0,280.0,27.82,2.709,26.934,24.244
22093.0,2.306,0.641,-33.227,1.579,9.635,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.945,1.522,29.539,25.508,29.643,26.369,-3.084,26.111,0.0,268.74,,280.0,280.0,27.454,2.703,26.999,24.323
22093.5,2.306,0.641,-33.227,1.579,9.635,5.832,37.745,5.972,14.61,-2.721,0.0,39.6,40.7,9.945,1.522,29.693,26.409,29.734,27.132,-3.084,26.111,0.0,268.24,,280.0,280.0,27.765,2.696,27.042,24.378
22094.0,2.306,0.641,-33.227,1.579,9.635,5.83,37.658,5.978,14.552,-2.719,0.0,39.618,40.663,9.945,1.522,29.73,25.712,29.732,26.392,-3.088,26.119,0.0,268.24,,280.0,280.0,28.242,2.69,27.03,24.449
22094.5,2.306,0.641,-33.227,1.579,9.635,5.83,37.658,5.978,14.552,-2.719,0.0,39.6,40.7,9.945,1.522,29.645,24.925,29.66,25.723,-3.088,26.119,0.0,269.04,,280.0,280.0,27.892,2.684,26.967,24.495
22095.0,2.628,0.66,-34.473,1.619,9.666,5.83,37.658,5.978,14.552,-2.719,0.0,39.6,40.7,9.829,1.638,29.532,26.064,29.653,26.757,-3.088,26.119,0.0,269.04,,280.0,280.0,27.488,2.677,26.902,24.532
22095.5,2.628,0.66,-34.473,1.619,9.666,5.83,37.658,5.978,14.552,-2.719,0.0,39.6,40.7,9.829,1.638,29.613,26.632,29.714,27.468,-3.088,26.119,0.0,268.54,,280.0,280.0,28.002,2.677,27.07,24.662
22096.0,2.628,0.66,-34.473,1.619,9.666,5.83,37.658,5.978,14.552,-2.719,0.0,39.6,40.7,9.829,1.638,29.787,26.628,29.768,27.397,-3.088,26.119,0.0,268.54,,280.0,280.0,28.357,2.676,27.082,24.695
22096.5,2.628,0.66,-34.473,1.619,9.666,5.83,37.658,5.978,14.552,-2.719,0.0,39.6,40.7,9.829,1.638,29.832,25.627,29.794,26.335,-3.088,26.119,0.0,269.04,,280.0,280.0,28.395,2.675,26.987,24.669
22097.0,2.628,0.66,-34.473,1.619,9.666,5.832,37.692,6.001,14.631,-2.714,0.0,39.613,40.67,9.829,1.638,29.606,26.494,29.722,27.33,-3.088,26.115,0.0,269.04,,280.0,280.0,27.897,2.674,26.968,24.656
22097.5,2.628,0.66,-34.473,1.619,9.666,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.829,1.638,29.797,27.275,29.829,27.958,-3.088,26.115,0.0,268.74,,280.0,280.0,28.288,2.674,27.173,24.65
22098.0,3.059,0.716,-35.209,1.619,9.765,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.733,1.532,29.946,26.491,29.894,27.197,-3.088,26.115,0.0,268.74,,280.0,280.0,28.715,2.673,27.226,24.625
22098.5,3.059,0.716,-35.209,1.619,9.765,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.733,1.532,29.913,25.414,29.865,26.086,-3.088,26.115,0.0,268.94,,280.0,280.0,28.382,2.679,27.193,24.621
22099.0,3.059,0.716,-35.209,1.619,9.765,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.733,1.532,29.73,24.923,29.746,25.565,-3.088,26.115,0.0,268.94,,280.0,280.0,27.82,2.685,27.088,24.604
22099.5,3.059,0.716,-35.209,1.619,9.765,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.733,1.532,29.568,25.683,29.69,26.488,-3.088,26.115,0.0,268.44,,280.0,280.0,27.491,2.691,27.122,24.836
22100.0,3.059,0.716,-35.209,1.619,9.765,5.832,37.692,6.001,14.631,-2.714,0.0,39.6,40.7,9.733,1.532,29.646,27.196,29.764,27.953,-3.088,26.115,0.0,268.44,,280.0,280.0,27.857,2.698,27.283,24.834
22100.5,3.059,0.716,-35.209,1.619,9.765,5.811,37.638,5.954,14.549,-2.715,0.0,39.598,40.684,9.733,1.532,29.92,25.908,29.885,26.508,-3.088,26.114,0.0,268.54,,280.0,280.0,28.64,2.703,27.278,24.714
22101.0,3.059,0.716,-35.209,1.619,9.765,5.811,37.638,5.954,14.549,-2.715,0.0,39.6,40.7,9.733,1.532,29.823,25.164,29.811,25.775,-3.088,26.114,0.0,268.54,,280.0,280.0,28.055,2.709,27.171,24.687
22101.5,2.452,0.663,-34.17,1.694,9.629,5.811,37.638,5.954,14.549,-2.715,0.0,39.6,40.7,9.786,1.573,29.619,25.391,29.718,26.16,-3.088,26.114,0.0,268.24,,280.0,280.0,27.643,2.715,27.017,24.701
22102.0,2.452,0.663,-34.17,1.694,9.629,5.811,37.638,5.954,14.549,-2.715,0.0,39.6,40.7,9.786,1.573,29.581,26.412,29.703,27.145,-3.088,26.114,0.0,268.24,,280.0,280.0,27.722,2.711,27.006,24.694
22102.5,2.452,0.663,-34.17,1.694,9.629,5.811,37.638,5.954,14.549,-2.715,0.0,39.6,40.7,9.786,1.573,29.755,27.146,29.804,27.734,-3.088,26.114,0.0,268.24,,280.0,280.0,28.21,2.706,27.188,24.754
22103.0,2.452,0.663,-34.17,1.694,9.629,5.811,37.638,5.954,14.549,-2.715,0.0,39.6,40.7,9.786,1.573,29.896,26.438,29.87,27.222,-3.088,26.114,0.0,268.24,,280.0,280.0,28.61,2.702,27.167,24.733
22103.5,2.452,0.663,-34.17,1.694,9.629,5.825,37.62,5.946,14.611,-2.71,0.0,39.591,40.633,9.786,1.573,29.863,25.423,29.837,26.127,-3.085,26.11,0.0,265.74,,280.0,280.0,28.356,2.698,27.052,24.697
22104.0,2.452,0.663,-34.17,1.694,9.629,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.786,1.573,29.641,26.201,29.731,27.109,-3.085,26.11,0.0,265.74,,280.0,280.0,27.813,2.694,27.044,24.639
22104.5,2.755,0.719,-34.694,1.635,9.701,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.704,1.483,29.772,27.036,29.841,27.988,-3.085,26.11,0.0,267.94,,280.0,280.0,28.171,2.69,27.151,24.601
22105.0,2.755,0.719,-34.694,1.635,9.701,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.704,1.483,29.945,26.435,29.904,27.217,-3.085,26.11,0.0,267.94,,280.0,280.0,28.659,2.691,27.247,24.593
22105.5,2.755,0.719,-34.694,1.635,9.701,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.704,1.483,29.928,25.628,29.877,26.309,-3.085,26.11,0.0,265.94,,280.0,280.0,28.375,2.692,27.227,24.593
22106.0,2.755,0.719,-34.694,1.635,9.701,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.704,1.483,29.784,25.112,29.794,26.089,-3.085,26.11,0.0,265.94,,280.0,280.0,27.935,2.693,27.123,24.636
22106.5,2.755,0.719,-34.694,1.635,9.701,5.825,37.62,5.946,14.611,-2.71,0.0,39.6,40.6,9.704,1.483,29.69,26.225,29.8,27.015,-3.085,26.11,0.0,267.64,,280.0,280.0,27.695,2.694,27.242,24.686
22107.0,2.755,0.719,-34.694,1.635,9.701,5.754,37.684,5.968,14.681,-2.706,0.0,39.583,40.631,9.704,1.483,29.778,26.753,29.841,27.535,-3.081,26.109,0.0,267.64,,280.0,280.0,28.182,2.695,27.282,24.683
22107.5,2.755,0.719,-34.694,1.635,9.701,5.754,37.684,5.968,14.681,-2.706,0.0,39.6,40.6,9.704,1.483,29.889,25.751,29.869,26.44,-3.081,26.109,0.0,266.64,,280.0,280.0,28.477,2.696,27.23,24.692
22108.0,1.313,0.407,-34.211,1.606,9.672,5.754,37.684,5.968,14.681,-2.706,0.0,39.6,40.6,9.776,1.664,29.777,25.125,29.805,25.882,-3.081,26.109,0.0,266.64,,280.0,280.0,27.987,2.697,27.154,24.705
22108.5,1.313,0.407,-34.211,1.606,9.672,5.754,37.684,5.968,14.681,-2.706,0.0,39.6,40.6,9.776,1.664,29.667,25.835,29.766,26.768,-3.081,26.109,0.0,267.94,,280.0,280.0,27.647,2.675,27.084,24.661
22109.0,1.313,0.407,-34.211,1.606,9.672,5.754,37.684,5.968,14.681,-2.706,0.0,39.6,40.6,9.776,1.664,29.727,26.816,29.833,27.498,-3.081,26.109,0.0,267.94,,280.0,280.0,28.009,2.652,27.177,24.657
22109.5,1.313,0.407,-34.211,1.606,9.672,5.754,37.684,5.968,14.681,-2.706,0.0,39.6,40.6,9.776,1.664,29.887,26.722,29.893,27.46,-3.081,26.109,0.0,267.14,,280.0,280.0,28.468,2.63,27.281,24.688
22110.0,1.313,0.407,-34.211,1.606,9.672,5.808,37.609,5.926,14.643,-2.704,0.0,39.569,40.58,9.776,1.664,29.917,25.655,29.887,26.505,-3.08,26.114,0.0,267.14,,280.0,280.0,28.49,2.609,27.2,24.763
22110.5,1.313,0.407,-34.211,1.606,9.672,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.776,1.664,29.808,25.283,29.832,25.926,-3.08,26.114,0.0,268.14,,280.0,280.0,27.991,2.587,27.103,24.779
22111.0,3.405,0.763,-35.209,1.559,9.626,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.748,1.566,29.678,26.77,29.788,27.483,-3.08,26.114,0.0,268.14,,280.0,280.0,27.712,2.567,27.163,24.778
22111.5,3.405,0.763,-35.209,1.559,9.626,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.748,1.566,29.845,27.203,29.893,27.925,-3.08,26.114,0.0,267.04,,280.0,280.0,28.43,2.58,27.271,24.72
22112.0,3.405,0.763,-35.209,1.559,9.626,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.748,1.566,29.967,26.002,29.923,26.804,-3.08,26.114,0.0,267.04,,280.0,280.0,28.716,2.594,27.323,24.724
22112.5,3.405,0.763,-35.209,1.559,9.626,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.748,1.566,29.886,25.442,29.896,26.131,-3.08,26.114,0.0,268.44,,280.0,280.0,28.174,2.607,27.255,24.782
22113.0,3.405,0.763,-35.209,1.559,9.626,5.808,37.609,5.926,14.643,-2.704,0.0,39.6,40.6,9.748,1.566,29.734,25.067,29.79,26.0,-3.08,26.114,0.0,268.44,,280.0,280.0,27.839,2.62,27.143,24.821
22113.5,3.405,0.763,-35.209,1.559,9.626,5.802,37.69,5.953,14.747,-2.704,0.0,39.567,40.558,9.748,1.566,29.634,26.19,29.762,26.94,-3.085,26.109,0.0,267.04,,280.0,280.0,27.648,2.633,27.238,24.767
22114.0,3.405,0.763,-35.209,1.559,9.626,5.802,37.69,5.953,14.747,-2.704,0.0,39.6,40.6,9.748,1.566,29.762,27.169,29.83,27.816,-3.085,26.109,0.0,267.04,,280.0,280.0,28.132,2.646,27.311,24.776
22114.5,3.193,0.751,-35.209,1.524,9.584,5.802,37.69,5.953,14.747,-2.704,0.0,39.6,40.6,9.581,1.569,29.945,25.595,29.891,26.296,-3.085,26.109,0.0,268.64,,280.0,280.0,28.644,2.658,27.299,24.861
22115.0,3.193,0.751,-35.209,1.524,9.584,5.802,37.69,5.953,14.747,-2.704,0.0,39.6,40.6,9.581,1.569,29.785,25.0,29.802,25.77,-3.085,26.109,0.0,268.64,,280.0,280.0,27.932,2.667,27.2,24.912
22115.5,3.193,0.751,-35.209,1.524,9.584,5.802,37.69,5.953,14.747,-2.704,0.0,39.6,40.6,9.581,1.569,29.658,25.938,29.751,26.647,-3.085,26.109,0.0,267.24,,280.0,280.0,27.589,2.676,27.142,24.959
22116.0,3.193,0.751,-35.209,1.524,9.584,5.802,37.69,5.953,14.747,-2.704,0.0,39.6,40.6,9.581,1.569,29.734,26.889,29.842,27.612,-3.085,26.109,0.0,267.24,,280.0,280.0,27.999,2.684,27.226,24.963
22116.5,3.193,0.751,-35.209,1.524,9.584,5.825,37.642,5.965,14.701,-2.696,0.0,39.559,40.589,9.581,1.569,29.859,26.597,29.878,27.535,-3.072,26.117,0.0,269.04,,280.0,280.0,28.519,2.692,27.297,24.95
22117.0,3.193,0.751,-35.209,1.524,9.584,5.825,37.642,5.965,14.701,-2.696,0.0,39.6,40.6,9.581,1.569,29.925,25.732,29.895,26.461,-3.072,26.117,0.0,269.04,,280.0,280.0,28.467,2.701,27.241,24.948
22117.5,1.604,0.469,-34.061,1.654,9.666,5.825,37.642,5.965,14.701,-2.696,0.0,39.6,40.6,9.771,1.564,29.801,25.066,29.802,25.762,-3.072,26.117,0.0,268.54,,280.0,280.0,28.003,2.709,27.113,24.932
22118.0,1.604,0.469,-34.061,1.654,9.666,5.825,37.642,5.965,14.701,-2.696,0.0,39.6,40.6,9.771,1.564,29.696,27.017,29.804,27.536,-3.072,26.117,0.0,268.54,,280.0,280.0,27.608,2.691,27.211,24.918
22118.5,1.604,0.469,-34.061,1.654,9.666,5.825,37.642,5.965,14.701,-2.696,0.0,39.6,40.6,9.771,1.564,29.841,26.984,29.896,27.559,-3.072,26.117,0.0,268.64,,280.0,280.0,28.513,2.673,27.291,24.902
22119.0,1.604,0.469,-34.061,1.654,9.666,5.825,37.642,5.965,14.701,-2.696,0.0,39.6,40.6,9.771,1.564,29.93,25.906,29.897,26.647,-3.072,26.117,0.0,268.64,,280.0,280.0,28.57,2.655,27.324,24.879
22119.5,1.604,0.469,-34.061,1.654,9.666,5.825,37.638,5.934,14.752,-2.704,0.0,39.554,40.559,9.771,1.564,29.844,25.299,29.847,25.929,-3.07,26.111,0.0,268.14,,280.0,280.0,28.095,2.638,27.271,24.86
22120.0,1.604,0.469,-34.061,1.654,9.666,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.771,1.564,29.665,25.495,29.765,26.231,-3.07,26.111,0.0,268.14,,280.0,280.0,27.73,2.621,27.148,24.836
22120.5,1.604,0.469,-34.061,1.654,9.666,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.771,1.564,29.636,26.599,29.761,27.142,-3.07,26.111,0.0,268.84,,280.0,280.0,27.789,2.604,27.346,24.78
22121.0,3.958,0.953,-35.209,1.547,9.717,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.635,1.568,29.78,27.202,29.854,27.804,-3.07,26.111,0.0,268.84,,280.0,280.0,28.284,2.588,27.373,24.796
22121.5,3.958,0.953,-35.209,1.547,9.717,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.635,1.568,29.964,25.519,29.922,26.215,-3.07,26.111,0.0,268.44,,280.0,280.0,28.66,2.61,27.374,24.795
22122.0,3.958,0.953,-35.209,1.547,9.717,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.635,1.568,29.794,24.992,29.825,25.766,-3.07,26.111,0.0,268.44,,280.0,280.0,27.905,2.632,27.26,24.783
22122.5,3.958,0.953,-35.209,1.547,9.717,5.825,37.638,5.934,14.752,-2.704,0.0,39.6,40.6,9.635,1.568,29.679,25.766,29.772,26.604,-3.07,26.111,0.0,268.64,,280.0,280.0,27.594,2.654,27.215,24.763
22123.0,3.958,0.953,-35.209,1.547,9.717,5.82,37.703,5.97,14.801,-2.699,0.0,39.552,40.547,9.635,1.568,29.749,27.108,29.857,27.787,-3.066,26.106,0.0,268.64,,280.0,280.0,27.955,2.676,27.296,24.836
22123.5,3.958,0.953,-35.209,1.547,9.717,5.82,37.703,5.97,14.801,-2.699,0.0,39.6,40.5,9.635,1.568,29.945,26.934,29.928,27.771,-3.066,26.106,0.0,268.24,,280.0,280.0,28.625,2.697,27.394,24.756
22124.0,1.962,0.49,-34.932,1.697,9.721,5.82,37.703,5.97,14.801,-2.699,0.0,39.6,40.5,9.783,1.691,30.006,25.822,29.942,26.639,-3.066,26.106,0.0,268.24,,280.0,280.0,28.645,2.717,27.383,24.512
22124.5,1.962,0.49,-34.932,1.697,9.721,5.82,37.703,5.97,14.801,-2.699,0.0,39.6,40.5,9.783,1.691,29.892,25.347,29.906,25.964,-3.066,26.106,0.0,268.84,,280.0,280.0,28.102,2.705,27.249,24.44
22125.0,1.962,0.49,-34.932,1.697,9.721,5.82,37.703,5.97,14.801,-2.699,0.0,39.6,40.5,9.783,1.691,29.729,26.867,29.84,27.414,-3.066,26.106,0.0,268.84,,280.0,280.0,27.777,2.693,27.306,24.36
22125.5,1.962,0.49,-34.932,1.697,9.721,5.82,37.703,5.97,14.801,-2.699,0.0,39.6,40.5,9.783,1.691,29.902,27.443,29.947,28.046,-3.066,26.106,0.0,268.44,,280.0,280.0,28.463,2.681,27.413,24.29
22126.0,1.962,0.49,-34.932,1.697,9.721,5.82,37.585,5.949,14.718,-2.704,0.0,39.544,40.524,9.783,1.691,30.037,26.132,29.982,26.959,-3.073,26.105,0.0,268.44,,280.0,280.0,28.835,2.669,27.493,24.234
22126.5,1.962,0.49,-34.932,1.697,9.721,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.783,1.691,29.972,25.574,29.946,26.2,-3.073,26.105,0.0,268.74,,280.0,280.0,28.277,2.657,27.443,24.216
22127.0,1.962,0.49,-34.932,1.697,9.721,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.783,1.691,29.815,25.346,29.881,26.214,-3.073,26.105,0.0,268.74,,280.0,280.0,27.923,2.646,27.325,24.231
22127.5,2.838,0.63,-35.209,1.606,9.727,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.671,1.542,29.745,26.463,29.853,27.212,-3.073,26.105,0.0,268.64,,280.0,280.0,27.814,2.635,27.395,24.334
22128.0,2.838,0.63,-35.209,1.606,9.727,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.671,1.542,29.848,27.029,29.929,27.69,-3.073,26.105,0.0,268.64,,280.0,280.0,28.318,2.638,27.435,24.335
22128.5,2.838,0.63,-35.209,1.606,9.727,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.671,1.542,30.009,25.64,29.975,26.292,-3.073,26.105,0.0,269.24,,280.0,280.0,28.624,2.641,27.441,24.322
22129.0,2.838,0.63,-35.209,1.606,9.727,5.82,37.585,5.949,14.718,-2.704,0.0,39.5,40.5,9.671,1.542,29.844,25.152,29.864,25.937,-3.073,26.105,0.0,269.24,,280.0,280.0,27.979,2.645,27.336,24.339
22129.5,2.838,0.63,-35.209,1.606,9.727,5.84,37.668,5.933,14.854,-2.709,0.0,39.531,40.524,9.671,1.542,29.758,26.28,29.852,27.099,-3.072,26.095,0.0,268.94,,280.0,280.0,27.699,2.648,27.27,24.323
22130.0,2.838,0.63,-35.209,1.606,9.727,5.84,37.668,5.933,14.854,-2.709,0.0,39.5,40.5,9.671,1.542,29.854,27.166,29.93,27.7,-3.072,26.095,0.0,268.94,,280.0,280.0,28.248,2.651,27.38,24.347
22130.5,2.955,0.741,-35.209,1.589,9.925,5.84,37.668,5.933,14.854,-2.709,0.0,39.5,40.5,9.69,1.487,30.013,26.838,30.006,27.713,-3.072,26.095,0.0,268.94,,280.0,280.0,28.662,2.654,27.437,24.377
22131.0,2.955,0.741,-35.209,1.589,9.925,5.84,37.668,5.933,14.854,-2.709,0.0,39.5,40.5,9.69,1.487,30.057,25.946,30.008,26.661,-3.072,26.095,0.0,268.94,,280.0,280.0,28.643,2.659,27.398,24.362
22131.5,2.955,0.741,-35.209,1.589,9.925,5.84,37.668,5.933,14.854,-2.709,0.0,39.5,40.5,9.69,1.487,29.95,25.276,29.929,25.927,-3.072,26.095,0.0,268.94,,280.0,280.0,28.168,2.664,27.297,24.334
22132.0,2.955,0.741,-35.209,1.589,9.925,5.84,37.668,5.933,14.854,-2.709,0.0,39.5,40.5,9.69,1.487,29.79,26.06,29.887,26.916,-3.072,26.095,0.0,268.94,,280.0,280.0,27.771,2.669,27.426,24.339
22132.5,2.955,0.741,-35.209,1.589,9.925,5.882,37.614,5.951,14.793,-2.7,0.0,39.523,40.498,9.69,1.487,30.133,27.072,30.09,27.701,-3.067,26.096,0.0,269.04,,280.0,280.0,28.163,2.673,27.592,24.328
22133.0,2.955,0.741,-35.209,1.589,9.925,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.69,1.487,30.147,26.353,30.109,27.027,-3.067,26.096,0.0,269.04,,280.0,280.0,28.749,2.678,27.569,24.307
22133.5,2.955,0.741,-35.209,1.589,9.925,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.69,1.487,30.069,25.531,30.055,26.151,-3.067,26.096,0.0,269.14,,280.0,280.0,28.409,2.682,27.528,24.283
22134.0,2.359,0.568,-34.925,1.612,9.695,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.715,1.493,29.909,25.924,29.988,26.754,-3.067,26.096,0.0,269.14,,280.0,280.0,27.951,2.687,27.421,24.25
22134.5,2.359,0.568,-34.925,1.612,9.695,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.715,1.493,29.908,26.844,29.993,27.339,-3.067,26.096,0.0,269.14,,280.0,280.0,28.143,2.682,27.555,24.263
22135.0,2.359,0.568,-34.925,1.612,9.695,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.715,1.493,30.007,26.915,30.048,27.748,-3.067,26.096,0.0,269.14,,280.0,280.0,28.521,2.676,27.576,24.19
22135.5,2.359,0.568,-34.925,1.612,9.695,5.882,37.614,5.951,14.793,-2.7,0.0,39.5,40.5,9.715,1.493,30.155,26.506,30.091,27.183,-3.067,26.096,0.0,269.04,,280.0,280.0,28.679,2.671,27.541,24.157
22136.0,2.359,0.568,-34.925,1.612,9.695,5.852,37.606,5.927,14.858,-2.712,0.0,39.509,40.492,9.715,1.493,29.962,25.861,30.018,26.73,-3.075,26.095,0.0,269.04,,280.0,280.0,28.484,2.666,27.46,24.102
22136.5,2.359,0.568,-34.925,1.612,9.695,5.852,37.606,5.927,14.858,-2.712,0.0,39.5,40.5,9.715,1.493,29.94,26.792,30.023,27.616,-3.075,26.095,0.0,269.04,,280.0,280.0,28.143,2.661,27.478,24.066
22137.0,3.746,0.896,-35.209,1.537,9.703,5.852,37.606,5.927,14.858,-2.712,0.0,39.5,40.5,9.745,1.599,30.096,26.758,30.112,27.629,-3.075,26.095,0.0,269.04,,280.0,280.0,28.593,2.656,27.588,24.046
22137.5,3.746,0.896,-35.209,1.537,9.703,5.852,37.606,5.927,14.858,-2.712,0.0,39.5,40.5,9.745,1.599,30.15,26.286,30.128,27.132,-3.075,26.095,0.0,269.14,,280.0,280.0,28.649,2.674,27.603,24.048
22138.0,3.746,0.896,-35.209,1.537,9.703,5.852,37.606,5.927,14.858,-2.712,0.0,39.5,40.5,9.745,1.599,30.091,25.57,30.07,26.222,-3.075,26.095,0.0,269.14,,280.0,280.0,28.424,2.691,27.568,24.047
22138.5,3.746,0.896,-35.209,1.537,9.703,5.852,37.606,5.927,14.858,-2.712,0.0,39.5,40.5,9.745,1.599,29.925,26.376,30.043,26.975,-3.075,26.095,0.0,268.94,,280.0,280.0,27.988,2.709,27.511,24.147
22139.0,3.746,0.896,-35.209,1.537,9.703,5.857,37.646,5.977,14.885,-2.705,0.0,39.501,40.462,9.745,1.599,30.004,27.221,30.065,27.76,-3.074,26.088,0.0,268.94,,280.0,280.0,28.33,2.726,27.558,24.167
22139.5,3.746,0.896,-35.209,1.537,9.703,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.745,1.599,30.239,26.209,30.164,26.955,-3.074,26.088,0.0,269.14,,280.0,280.0,28.762,2.742,27.575,24.165
22140.0,3.746,0.896,-35.209,1.537,9.703,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.745,1.599,30.134,25.709,30.117,26.379,-3.074,26.088,0.0,269.14,,280.0,280.0,28.392,2.759,27.484,24.166
22140.5,2.576,0.549,-35.209,1.473,9.766,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.713,1.621,29.982,26.455,30.074,27.148,-3.074,26.088,0.0,269.34,,280.0,280.0,28.085,2.775,27.396,24.142
22141.0,2.576,0.549,-35.209,1.473,9.766,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.713,1.621,30.093,27.364,30.148,28.107,-3.074,26.088,0.0,269.34,,280.0,280.0,28.415,2.772,27.515,24.142
22141.5,2.576,0.549,-35.209,1.473,9.766,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.713,1.621,30.241,26.511,30.198,27.226,-3.074,26.088,0.0,269.34,,280.0,280.0,28.928,2.769,27.618,24.105
22142.0,2.576,0.549,-35.209,1.473,9.766,5.857,37.646,5.977,14.885,-2.705,0.0,39.5,40.5,9.713,1.621,30.225,26.187,30.195,26.767,-3.074,26.088,0.0,269.34,,280.0,280.0,28.544,2.765,27.495,24.115
22142.5,2.576,0.549,-35.209,1.473,9.766,5.814,37.613,5.919,14.901,-2.702,0.0,39.495,40.449,9.713,1.621,30.104,25.483,30.119,26.22,-3.08,26.096,0.0,269.14,,280.0,280.0,28.344,2.762,27.411,24.116
22143.0,2.576,0.549,-35.209,1.473,9.766,5.814,37.613,5.919,14.901,-2.702,0.0,39.5,40.4,9.713,1.621,30.112,27.164,30.166,27.844,-3.08,26.096,0.0,269.14,,280.0,280.0,27.982,2.759,27.484,24.158
22143.5,2.994,0.701,-35.209,1.565,9.719,5.814,37.613,5.919,14.901,-2.702,0.0,39.5,40.4,9.676,1.541,30.23,26.888,30.216,27.816,-3.08,26.096,0.0,269.24,,280.0,280.0,28.821,2.756,27.514,24.141
22144.0,2.994,0.701,-35.209,1.565,9.719,5.814,37.613,5.919,14.901,-2.702,0.0,39.5,40.4,9.676,1.541,30.273,26.256,30.219,27.01,-3.08,26.096,0.0,269.24,,280.0,280.0,28.788,2.76,27.522,24.173
22144.5,2.994,0.701,-35.209,1.565,9.719,5.814,37.613,5.919,14.901,-2.702,0.0,39.5,40.4,9.676,1.541,30.161,25.691,30.158,26.673,-3.08,26.096,0.0,269.34,,280.0,280.0,28.44,2.764,27.464,24.151
22145.0,2.994,0.701,-35.209,1.565,9.719,5.814,37.613,5.919,14.901,-2.702,0.0,39.5,40.4,9.676,1.541,30.12,26.749,30.176,27.637,-3.08,26.096,0.0,269.34,,280.0,280.0,28.171,2.768,27.442,24.16
22145.5,2.994,0.701,-35.209,1.565,9.719,5.787,37.625,5.988,14.911,-2.705,0.0,39.482,40.451,9.676,1.541,30.229,27.189,30.239,28.049,-3.073,26.095,0.0,269.34,,280.0,280.0,28.67,2.772,27.675,24.162
22146.0,2.994,0.701,-35.209,1.565,9.719,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.676,1.541,30.335,26.64,30.287,27.243,-3.073,26.095,0.0,269.34,,280.0,280.0,28.927,2.775,27.641,24.184
22146.5,1.09,0.327,-35.209,1.548,9.714,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.681,1.657,30.172,25.566,30.19,26.463,-3.073,26.095,0.0,268.94,,280.0,280.0,28.626,2.779,27.545,24.163
22147.0,1.09,0.327,-35.209,1.548,9.714,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.681,1.657,30.094,27.085,30.183,27.879,-3.073,26.095,0.0,268.94,,280.0,280.0,28.098,2.751,27.496,24.193
22147.5,1.09,0.327,-35.209,1.548,9.714,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.681,1.657,30.293,27.667,30.299,28.405,-3.073,26.095,0.0,268.94,,280.0,280.0,28.81,2.724,27.706,24.214
22148.0,1.09,0.327,-35.209,1.548,9.714,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.681,1.657,30.438,26.773,30.381,27.527,-3.073,26.095,0.0,268.94,,280.0,280.0,29.166,2.697,27.76,24.235
22148.5,1.09,0.327,-35.209,1.548,9.714,5.787,37.625,5.988,14.911,-2.705,0.0,39.5,40.5,9.681,1.657,30.39,26.122,30.328,26.817,-3.073,26.095,0.0,269.44,,280.0,280.0,28.78,2.671,27.735,24.243
22149.0,1.09,0.327,-35.209,1.548,9.714,5.84,37.614,5.944,14.955,-2.703,0.0,39.474,40.43,9.681,1.657,30.246,25.602,30.26,26.275,-3.074,26.089,0.0,269.44,,280.0,280.0,28.414,2.645,27.539,24.215
22149.5,1.09,0.327,-35.209,1.548,9.714,5.84,37.614,5.944,14.955,-2.703,0.0,39.5,40.4,9.681,1.657,30.108,26.161,30.192,26.831,-3.074,26.089,0.0,269.04,,280.0,280.0,28.096,2.619,27.625,24.203
22150.0,3.459,0.893,-34.221,1.612,9.715,5.84,37.614,5.944,14.955,-2.703,0.0,39.5,40.4,9.8,1.31,30.352,27.541,30.342,28.094,-3.074,26.089,0.0,269.04,,280.0,280.0,28.323,2.594,27.776,24.24
22150.5,3.459,0.893,-34.221,1.612,9.715,5.84,37.614,5.944,14.955,-2.703,0.0,39.5,40.4,9.8,1.31,30.421,26.338,30.358,27.111,-3.074,26.089,0.0,269.04,,280.0,280.0,29.082,2.608,27.778,24.236
22151.0,3.459,0.893,-34.221,1.612,9.715,5.84,37.614,5.944,14.955,-2.703,0.0,39.5,40.4,9.8,1.31,30.313,25.842,30.288,26.48,-3.074,26.089,0.0,269.04,,280.0,280.0,28.557,2.622,27.694,24.232
22151.5,3.459,0.893,-34.221,1.612,9.715,5.84,37.614,5.944,14.955,-2.703,0.0,39.5,40.4,9.8,1.31,30.164,25.696,30.197,26.565,-3.074,26.089,0.0,269.04,,280.0,280.0,28.231,2.636,27.544,24.171
22152.0,3.459,0.893,-34.221,1.612,9.715,5.849,37.701,5.986,15.037,-2.703,0.0,39.465,40.419,9.8,1.31,30.077,26.71,30.195,27.515,-3.084,26.088,0.0,269.04,,280.0,280.0,28.155,2.649,27.527,24.131
22152.5,3.459,0.893,-34.221,1.612,9.715,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.8,1.31,30.199,27.492,30.265,28.295,-3.084,26.088,0.0,269.24,,280.0,280.0,28.624,2.663,27.74,24.111
22153.0,2.301,0.568,-34.988,1.599,9.682,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.866,1.662,30.366,26.767,30.333,27.58,-3.084,26.088,0.0,269.24,,280.0,280.0,29.062,2.676,27.701,24.114
22153.5,2.301,0.568,-34.988,1.599,9.682,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.866,1.662,30.201,25.577,30.231,26.495,-3.084,26.088,0.0,269.14,,280.0,280.0,28.761,2.67,27.555,24.118
22154.0,2.301,0.568,-34.988,1.599,9.682,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.866,1.662,30.126,26.657,30.226,27.491,-3.084,26.088,0.0,269.14,,280.0,280.0,28.126,2.664,27.561,24.131
22154.5,2.301,0.568,-34.988,1.599,9.682,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.866,1.662,30.23,27.617,30.312,28.254,-3.084,26.088,0.0,269.34,,280.0,280.0,28.625,2.658,27.71,24.101
22155.0,2.301,0.568,-34.988,1.599,9.682,5.849,37.701,5.986,15.037,-2.703,0.0,39.5,40.4,9.866,1.662,30.425,27.148,30.387,27.898,-3.084,26.088,0.0,269.34,,280.0,280.0,29.103,2.652,27.777,24.12
22155.5,2.301,0.568,-34.988,1.599,9.682,5.837,37.568,5.955,14.947,-2.7,0.0,39.467,40.414,9.866,1.662,30.41,26.213,30.373,26.93,-3.067,26.095,0.0,269.44,,280.0,280.0,28.964,2.646,27.76,24.142
22156.0,2.301,0.568,-34.988,1.599,9.682,5.837,37.568,5.955,14.947,-2.7,0.0,39.5,40.4,9.866,1.662,30.294,25.694,30.288,26.416,-3.067,26.095,0.0,269.44,,280.0,280.0,28.481,2.64,27.612,24.174
22156.5,2.45,0.637,-34.103,1.646,9.645,5.837,37.568,5.955,14.947,-2.7,0.0,39.5,40.4,9.754,1.424,30.176,26.337,30.243,27.154,-3.067,26.095,0.0,269.84,,280.0,280.0,28.173,2.635,27.746,24.246
22157.0,2.45,0.637,-34.103,1.646,9.645,5.837,37.568,5.955,14.947,-2.7,0.0,39.5,40.4,9.754,1.424,30.527,27.599,30.461,28.268,-3.067,26.095,0.0,269.84,,280.0,280.0,28.478,2.632,27.91,24.274
22157.5,2.45,0.637,-34.103,1.646,9.645,5.837,37.568,5.955,14.947,-2.7,0.0,39.5,40.4,9.754,1.424,30.548,26.537,30.474,27.294,-3.067,26.095,0.0,269.64,,280.0,280.0,29.214,2.629,27.904,24.301
22158.0,2.45,0.637,-34.103,1.646,9.645,5.837,37.568,5.955,14.947,-2.7,0.0,39.5,40.4,9.754,1.424,30.461,25.911,30.414,26.557,-3.067,26.095,0.0,269.64,,280.0,280.0,28.713,2.626,27.818,24.338
22158.5,2.45,0.637,-34.103,1.646,9.645,5.796,37.643,5.965,15.055,-2.699,0.0,39.45,40.393,9.754,1.424,30.276,26.033,30.326,26.762,-3.069,26.1,0.0,269.74,,280.0,280.0,28.336,2.623,27.693,24.396
22159.0,2.45,0.637,-34.103,1.646,9.645,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.754,1.424,30.219,27.085,30.324,27.635,-3.069,26.1,0.0,269.74,,280.0,280.0,28.349,2.62,27.711,24.385
22159.5,3.229,0.841,-34.836,1.599,9.671,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.737,1.708,30.339,27.247,30.375,27.847,-3.069,26.1,0.0,269.54,,280.0,280.0,28.816,2.617,27.899,24.332
22160.0,3.229,0.841,-34.836,1.599,9.671,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.737,1.708,30.471,27.019,30.435,27.551,-3.069,26.1,0.0,269.54,,280.0,280.0,28.952,2.627,27.835,24.321
22160.5,3.229,0.841,-34.836,1.599,9.671,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.737,1.708,30.3,25.742,30.342,26.553,-3.069,26.1,0.0,269.44,,280.0,280.0,28.869,2.637,27.695,24.292
22161.0,3.229,0.841,-34.836,1.599,9.671,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.737,1.708,30.235,26.815,30.322,27.602,-3.069,26.1,0.0,269.44,,280.0,280.0,28.234,2.647,27.709,24.289
22161.5,3.229,0.841,-34.836,1.599,9.671,5.796,37.643,5.965,15.055,-2.699,0.0,39.5,40.4,9.737,1.708,30.373,27.972,30.425,28.432,-3.069,26.1,0.0,268.84,,280.0,280.0,28.743,2.656,27.893,24.275
22162.0,3.229,0.841,-34.836,1.599,9.671,5.77,37.632,5.975,15.04,-2.712,0.0,39.432,40.354,9.737,1.708,30.509,27.337,30.488,28.122,-3.087,26.097,0.0,268.84,,280.0,280.0,29.3,2.666,27.972,24.247
22162.5,3.229,0.841,-34.836,1.599,9.671,5.77,37.632,5.975,15.04,-2.712,0.0,39.4,40.4,9.737,1.708,30.555,26.471,30.49,27.133,-3.087,26.097,0.0,269.04,,280.0,280.0,29.114,2.675,27.962,24.276
22163.0,2.071,0.472,-35.209,1.577,9.752,5.77,37.632,5.975,15.04,-2.712,0.0,39.4,40.4,9.583,1.639,30.45,25.844,30.418,26.453,-3.087,26.097,0.0,269.04,,280.0,280.0,28.662,2.684,27.75,24.38
22163.5,2.071,0.472,-35.209,1.577,9.752,5.77,37.632,5.975,15.04,-2.712,0.0,39.4,40.4,9.583,1.639,30.304,26.396,30.36,27.009,-3.087,26.097,0.0,268.94,,280.0,280.0,28.291,2.674,27.845,24.412
22164.0,2.071,0.472,-35.209,1.577,9.752,5.77,37.632,5.975,15.04,-2.712,0.0,39.4,40.4,9.583,1.639,30.48,27.426,30.489,28.285,-3.087,26.097,0.0,268.94,,280.0,280.0,28.517,2.664,27.973,24.444
22164.5,2.071,0.472,-35.209,1.577,9.752,5.77,37.632,5.975,15.04,-2.712,0.0,39.4,40.4,9.583,1.639,30.602,26.827,30.526,27.53,-3.087,26.097,0.0,268.84,,280.0,280.0,29.17,2.655,27.981,24.427
22165.0,2.071,0.472,-35.209,1.577,9.752,5.837,37.563,5.934,15.021,-2.709,0.0,39.428,40.36,9.583,1.639,30.527,26.167,30.486,26.836,-3.09,26.092,0.0,268.84,,280.0,280.0,28.871,2.645,27.918,24.457
22165.5,2.071,0.472,-35.209,1.577,9.752,5.837,37.563,5.934,15.021,-2.709,0.0,39.4,40.4,9.583,1.639,30.386,25.919,30.417,26.889,-3.09,26.092,0.0,268.84,,280.0,280.0,28.504,2.636,27.785,24.517
22166.0,3.217,0.869,-34.08,1.64,9.491,5.837,37.563,5.934,15.021,-2.709,0.0,39.4,40.4,9.8,1.48,30.318,26.911,30.411,27.765,-3.09,26.092,0.0,268.84,,280.0,280.0,28.403,2.626,27.773,24.568
22166.5,3.217,0.869,-34.08,1.64,9.491,5.837,37.563,5.934,15.021,-2.709,0.0,39.4,40.4,9.8,1.48,30.463,28.255,30.518,28.919,-3.09,26.092,0.0,268.84,,280.0,280.0,28.851,2.636,28.09,24.698
22167.0,3.217,0.869,-34.08,1.64,9.491,5.837,37.563,5.934,15.021,-2.709,0.0,39.4,40.4,9.8,1.48,30.689,27.271,30.613,28.107,-3.09,26.092,0.0,268.84,,280.0,280.0,29.539,2.646,28.05,24.692
22167.5,3.217,0.869,-34.08,1.64,9.491,5.837,37.563,5.934,15.021,-2.709,0.0,39.4,40.4,9.8,1.48,30.547,25.88,30.516,26.587,-3.09,26.092,0.0,268.74,,280.0,280.0,29.17,2.655,27.922,24.705
22168.0,3.217,0.869,-34.08,1.64,9.491,5.744,37.661,5.989,15.146,-2.716,0.0,39.42,40.356,9.8,1.48,30.394,26.492,30.47,27.001,-3.088,26.094,0.0,268.74,,280.0,280.0,28.382,2.664,27.839,24.702
22168.5,3.217,0.869,-34.08,1.64,9.491,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.8,1.48,30.381,27.542,30.483,28.19,-3.088,26.094,0.0,268.64,,280.0,280.0,28.589,2.673,27.936,24.746
22169.0,3.217,0.869,-34.08,1.64,9.491,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.8,1.48,30.561,28.07,30.592,28.588,-3.088,26.094,0.0,268.64,,280.0,280.0,29.149,2.682,28.08,24.79
22169.5,2.322,0.654,-33.967,1.591,9.678,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.746,1.441,30.669,26.763,30.618,27.571,-3.088,26.094,0.0,268.54,,280.0,280.0,29.453,2.691,28.089,24.788
22170.0,2.322,0.654,-33.967,1.591,9.678,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.746,1.441,30.608,26.081,30.563,26.765,-3.088,26.094,0.0,268.54,,280.0,280.0,28.905,2.685,27.847,24.777
22170.5,2.322,0.654,-33.967,1.591,9.678,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.746,1.441,30.433,25.773,30.439,26.754,-3.088,26.094,0.0,268.64,,280.0,280.0,28.504,2.679,27.817,24.724
22171.0,2.322,0.654,-33.967,1.591,9.678,5.744,37.661,5.989,15.146,-2.716,0.0,39.4,40.4,9.746,1.441,30.446,28.008,30.522,28.641,-3.088,26.094,0.0,268.64,,280.0,280.0,28.35,2.673,28.007,24.734
22171.5,2.322,0.654,-33.967,1.591,9.678,5.837,37.644,5.996,15.098,-2.704,0.0,39.415,40.333,9.746,1.441,30.656,27.595,30.61,28.291,-3.081,26.097,0.0,268.54,,280.0,280.0,29.404,2.667,28.052,24.747
22172.0,2.322,0.654,-33.967,1.591,9.678,5.837,37.644,5.996,15.098,-2.704,0.0,39.4,40.3,9.746,1.441,30.691,26.39,30.62,27.108,-3.081,26.097,0.0,268.54,,280.0,280.0,29.288,2.662,28.057,24.776
22172.5,2.058,0.481,-35.209,1.633,9.611,5.837,37.644,5.996,15.098,-2.704,0.0,39.4,40.3,9.672,1.629,30.545,25.825,30.522,26.496,-3.081,26.097,0.0,268.64,,280.0,280.0,28.702,2.656,27.923,24.759
22173.0,2.058,0.481,-35.209,1.633,9.611,5.837,37.644,5.996,15.098,-2.704,0.0,39.4,40.3,9.672,1.629,30.365,26.571,30.454,27.044,-3.081,26.097,0.0,268.64,,280.0,280.0,28.347,2.646,27.807,24.744
22173.5,2.058,0.481,-35.209,1.633,9.611,5.837,37.644,5.996,15.098,-2.704,0.0,39.4,40.3,9.672,1.629,30.379,27.714,30.494,28.288,-3.081,26.097,0.0,268.44,,280.0,280.0,28.608,2.637,28.05,24.749
22174.0,2.058,0.481,-35.209,1.633,9.611,5.837,37.644,5.996,15.098,-2.704,0.0,39.4,40.3,9.672,1.629,30.568,27.795,30.574,28.572,-3.081,26.097,0.0,268.44,,280.0,280.0,29.219,2.627,28.043,24.719
22174.5,2.058,0.481,-35.209,1.633,9.611,5.856,37.579,5.909,15.108,-2.709,0.0,39.407,40.328,9.672,1.629,30.627,26.29,30.598,26.942,-3.098,26.103,0.0,268.34,,280.0,280.0,29.377,2.618,27.991,24.729
22175.0,2.058,0.481,-35.209,1.633,9.611,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.672,1.629,30.486,25.748,30.485,26.536,-3.098,26.103,0.0,268.34,,280.0,280.0,28.614,2.609,27.849,24.718
22175.5,2.058,0.481,-35.209,1.633,9.611,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.672,1.629,30.355,26.648,30.449,27.496,-3.098,26.103,0.0,268.54,,280.0,280.0,28.314,2.6,27.802,24.702
22176.0,3.481,0.828,-35.068,1.606,9.681,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.746,1.391,30.458,27.536,30.509,28.295,-3.098,26.103,0.0,268.54,,280.0,280.0,28.737,2.591,27.971,24.694
22176.5,3.481,0.828,-35.068,1.606,9.681,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.746,1.391,30.62,27.518,30.603,28.196,-3.098,26.103,0.0,268.94,,280.0,280.0,29.199,2.605,28.009,24.683
22177.0,3.481,0.828,-35.068,1.606,9.681,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.746,1.391,30.679,26.643,30.608,27.393,-3.098,26.103,0.0,268.94,,280.0,280.0,29.234,2.62,27.937,24.642
22177.5,3.481,0.828,-35.068,1.606,9.681,5.856,37.579,5.909,15.108,-2.709,0.0,39.4,40.3,9.746,1.391,30.566,25.994,30.548,26.679,-3.098,26.103,0.0,268.74,,280.0,280.0,28.831,2.634,27.82,24.645
22178.0,3.481,0.828,-35.068,1.606,9.681,5.868,37.674,5.952,15.206,-2.73,0.0,39.397,40.306,9.746,1.391,30.41,27.138,30.489,27.918,-3.096,26.09,0.0,268.74,,280.0,280.0,28.447,2.648,27.862,24.643
22178.5,3.481,0.828,-35.068,1.606,9.681,5.868,37.674,5.952,15.206,-2.73,0.0,39.4,40.3,9.746,1.391,30.551,27.651,30.573,28.447,-3.096,26.09,0.0,268.84,,280.0,280.0,28.989,2.661,27.977,24.665
22179.0,2.987,0.717,-35.209,1.55,9.729,5.868,37.674,5.952,15.206,-2.73,0.0,39.4,40.3,9.719,1.697,30.646,26.782,30.601,27.548,-3.096,26.09,0.0,268.84,,280.0,280.0,29.305,2.675,27.993,24.673
22179.5,2.987,0.717,-35.209,1.55,9.729,5.868,37.674,5.952,15.206,-2.73,0.0,39.4,40.3,9.719,1.697,30.617,26.25,30.566,26.947,-3.096,26.09,0.0,268.54,,280.0,280.0,28.894,2.68,27.937,24.706
22180.0,2.987,0.717,-35.209,1.55,9.729,5.868,37.674,5.952,15.206,-2.73,0.0,39.4,40.3,9.719,1.697,30.457,25.976,30.474,26.929,-3.096,26.09,0.0,268.54,,280.0,280.0,28.595,2.685,27.806,24.715
22180.5,2.987,0.717,-35.209,1.55,9.729,5.868,37.674,5.952,15.206,-2.73,0.0,39.4,40.3,9.719,1.697,30.389,27.041,30.47,27.767,-3.096,26.09,0.0,268.54,,280.0,280.0,28.459,2.69,27.918,24.694
22181.0,2.987,0.717,-35.209,1.55,9.729,5.888,37.627,5.923,15.163,-2.721,0.0,39.385,40.287,9.719,1.697,30.474,27.433,30.538,28.085,-3.097,26.095,0.0,268.54,,280.0,280.0,28.917,2.695,27.943,24.677
22181.5,2.987,0.717,-35.209,1.55,9.729,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.719,1.697,30.583,26.202,30.543,26.991,-3.097,26.095,0.0,268.54,,280.0,280.0,29.132,2.699,27.906,24.71
22182.0,2.987,0.717,-35.209,1.55,9.729,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.719,1.697,30.446,25.727,30.459,26.715,-3.097,26.095,0.0,268.54,,280.0,280.0,28.58,2.704,27.786,24.704
22182.5,2.627,0.611,-35.209,1.529,9.743,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.762,1.769,30.378,26.985,30.466,27.802,-3.097,26.095,0.0,268.74,,280.0,280.0,28.337,2.709,27.741,24.692
22183.0,2.627,0.611,-35.209,1.529,9.743,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.762,1.769,30.511,27.42,30.534,28.001,-3.097,26.095,0.0,268.74,,280.0,280.0,28.908,2.707,27.883,24.701
22183.5,2.627,0.611,-35.209,1.529,9.743,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.762,1.769,30.583,27.068,30.559,27.778,-3.097,26.095,0.0,269.04,,280.0,280.0,29.117,2.706,27.913,24.726
22184.0,2.627,0.611,-35.209,1.529,9.743,5.888,37.627,5.923,15.163,-2.721,0.0,39.4,40.3,9.762,1.769,30.556,26.283,30.53,26.988,-3.097,26.095,0.0,269.04,,280.0,280.0,28.997,2.705,27.759,24.701
22184.5,2.627,0.611,-35.209,1.529,9.743,5.879,37.64,5.945,15.229,-2.715,0.0,39.38,40.279,9.762,1.769,30.422,25.666,30.447,26.56,-3.091,26.104,0.0,268.94,,280.0,280.0,28.589,2.704,27.688,24.681
22185.0,2.627,0.611,-35.209,1.529,9.743,5.879,37.64,5.945,15.229,-2.715,0.0,39.4,40.3,9.762,1.769,30.434,27.697,30.504,28.392,-3.091,26.104,0.0,268.94,,280.0,280.0,28.274,2.702,27.819,24.648
22185.5,3.511,0.826,-35.209,1.594,9.712,5.879,37.64,5.945,15.229,-2.715,0.0,39.4,40.3,9.72,1.624,30.55,27.355,30.576,28.307,-3.091,26.104,0.0,269.24,,280.0,280.0,29.257,2.701,27.925,24.602
22186.0,3.511,0.826,-35.209,1.594,9.712,5.879,37.64,5.945,15.229,-2.715,0.0,39.4,40.3,9.72,1.624,30.63,26.328,30.583,27.121,-3.091,26.104,0.0,269.24,,280.0,280.0,29.197,2.714,27.941,24.601
22186.5,3.511,0.826,-35.209,1.594,9.712,5.879,37.64,5.945,15.229,-2.715,0.0,39.4,40.3,9.72,1.624,30.503,25.76,30.491,26.484,-3.091,26.104,0.0,269.14,,280.0,280.0,28.666,2.727,27.802,24.602
22187.0,3.511,0.826,-35.209,1.594,9.712,5.879,37.64,5.945,15.229,-2.715,0.0,39.4,40.3,9.72,1.624,30.313,26.34,30.423,27.082,-3.091,26.104,0.0,269.14,,280.0,280.0,28.31,2.74,27.698,24.6
22187.5,3.511,0.826,-35.209,1.594,9.712,5.85,37.674,5.973,15.259,-2.717,0.0,39.364,40.284,9.72,1.624,30.363,27.232,30.461,28.061,-3.095,26.09,0.0,269.34,,280.0,280.0,28.54,2.753,27.882,24.603
22188.0,3.511,0.826,-35.209,1.594,9.712,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.72,1.624,30.494,27.254,30.513,28.152,-3.095,26.09,0.0,269.34,,280.0,280.0,29.029,2.765,27.886,24.622
22188.5,3.511,0.826,-35.209,1.594,9.712,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.72,1.624,30.515,26.081,30.506,26.74,-3.095,26.09,0.0,269.84,,280.0,280.0,29.103,2.778,27.822,24.624
22189.0,1.636,0.448,-33.956,1.582,9.691,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.911,1.534,30.366,26.212,30.424,26.922,-3.095,26.09,0.0,269.84,,280.0,280.0,28.461,2.79,27.707,24.613
22189.5,1.636,0.448,-33.956,1.582,9.691,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.911,1.534,30.346,27.431,30.446,27.972,-3.095,26.09,0.0,269.74,,280.0,280.0,28.481,2.771,27.723,24.622
22190.0,1.636,0.448,-33.956,1.582,9.691,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.911,1.534,30.498,27.451,30.49,28.139,-3.095,26.09,0.0,269.74,,280.0,280.0,29.049,2.752,27.865,24.647
22190.5,1.636,0.448,-33.956,1.582,9.691,5.85,37.674,5.973,15.259,-2.717,0.0,39.4,40.3,9.911,1.534,30.605,27.022,30.571,27.758,-3.095,26.09,0.0,269.44,,280.0,280.0,29.144,2.734,27.885,24.669
22191.0,1.636,0.448,-33.956,1.582,9.691,5.867,37.582,5.933,15.211,-2.721,0.0,39.36,40.27,9.911,1.534,30.543,26.007,30.518,26.69,-3.105,26.103,0.0,269.44,,280.0,280.0,28.989,2.716,27.706,24.694
22191.5,1.636,0.448,-33.956,1.582,9.691,5.867,37.582,5.933,15.211,-2.721,0.0,39.4,40.3,9.911,1.534,30.388,26.069,30.428,26.865,-3.105,26.103,0.0,269.74,,280.0,280.0,28.44,2.698,27.729,24.721
22192.0,3.659,0.868,-35.209,1.733,9.754,5.867,37.582,5.933,15.211,-2.721,0.0,39.4,40.3,9.597,1.594,30.479,27.588,30.525,28.359,-3.105,26.103,0.0,269.74,,280.0,280.0,28.437,2.681,27.867,24.738
22192.5,3.659,0.868,-35.209,1.733,9.754,5.867,37.582,5.933,15.211,-2.721,0.0,39.4,40.3,9.597,1.594,30.583,26.984,30.572,27.914,-3.105,26.103,0.0,269.54,,280.0,280.0,29.238,2.697,27.886,24.765
22193.0,3.659,0.868,-35.209,1.733,9.754,5.867,37.582,5.933,15.211,-2.721,0.0,39.4,40.3,9.597,1.594,30.605,26.389,30.564,27.106,-3.105,26.103,0.0,269.54,,280.0,280.0,29.013,2.713,27.885,24.827
22193.5,3.659,0.868,-35.209,1.733,9.754,5.867,37.582,5.933,15.211,-2.721,0.0,39.4,40.3,9.597,1.594,30.475,25.757,30.486,26.718,-3.105,26.103,0.0,269.64,,280.0,280.0,28.666,2.728,27.78,24.85
22194.0,3.659,0.868,-35.209,1.733,9.754,5.814,37.67,5.978,15.322,-2.718,0.0,39.341,40.274,9.597,1.594,30.382,26.74,30.485,27.682,-3.094,26.099,0.0,269.64,,280.0,280.0,28.359,2.743,27.736,24.888
22194.5,3.659,0.868,-35.209,1.733,9.754,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.597,1.594,30.473,27.509,30.526,28.187,-3.094,26.099,0.0,269.84,,280.0,280.0,28.822,2.758,27.907,24.93
22195.0,1.777,0.446,-34.467,1.607,9.717,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.734,1.403,30.594,27.36,30.607,28.28,-3.094,26.099,0.0,269.84,,280.0,280.0,29.174,2.773,27.922,24.954
22195.5,1.777,0.446,-34.467,1.607,9.717,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.734,1.403,30.64,26.415,30.593,27.233,-3.094,26.099,0.0,269.74,,280.0,280.0,29.21,2.757,27.831,24.933
22196.0,1.777,0.446,-34.467,1.607,9.717,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.734,1.403,30.445,27.139,30.526,27.988,-3.094,26.099,0.0,269.74,,280.0,280.0,28.72,2.741,27.801,24.918
22196.5,1.777,0.446,-34.467,1.607,9.717,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.734,1.403,30.585,27.778,30.618,28.448,-3.094,26.099,0.0,269.24,,280.0,280.0,29.024,2.725,27.97,24.913
22197.0,1.777,0.446,-34.467,1.607,9.717,5.814,37.67,5.978,15.322,-2.718,0.0,39.3,40.3,9.734,1.403,30.682,27.257,30.674,28.113,-3.094,26.099,0.0,269.24,,280.0,280.0,29.357,2.709,27.992,24.924
22197.5,1.777,0.446,-34.467,1.607,9.717,5.871,37.547,5.948,15.237,-2.722,0.0,39.332,40.247,9.734,1.403,30.686,26.318,30.643,27.002,-3.109,26.089,0.0,269.24,,280.0,280.0,29.182,2.694,27.996,24.911
22198.0,1.777,0.446,-34.467,1.607,9.717,5.871,37.547,5.948,15.237,-2.722,0.0,39.3,40.2,9.734,1.403,30.538,25.765,30.536,26.595,-3.109,26.089,0.0,269.24,,280.0,280.0,28.662,2.679,27.807,24.911
22198.5,2.278,0.633,-34.07,1.631,9.666,5.871,37.547,5.948,15.237,-2.722,0.0,39.3,40.2,9.781,1.474,30.426,26.782,30.523,27.733,-3.109,26.089,0.0,269.34,,280.0,280.0,28.359,2.664,27.919,24.912
22199.0,2.278,0.633,-34.07,1.631,9.666,5.871,37.547,5.948,15.237,-2.722,0.0,39.3,40.2,9.781,1.474,30.54,27.79,30.609,28.595,-3.109,26.089,0.0,269.34,,280.0,280.0,28.866,2.658,28.025,24.904
22199.5,2.278,0.633,-34.07,1.631,9.666,5.871,37.547,5.948,15.237,-2.722,0.0,39.3,40.2,9.781,1.474,30.72,26.631,30.678,27.272,-3.109,26.089,0.0,269.24,,280.0,280.0,29.384,2.652,28.028,24.907
22200.0,2.278,0.633,-34.07,1.631,9.666,5.871,37.547,5.948,15.237,-2.722,0.0,39.3,40.2,9.781,1.474,30.588,25.958,30.58,26.562,-3.109,26.089,0.0,269.24,,280.0,280.0,28.826,2.646,27.95,24.931
22200.5,2.278,0.633,-34.07,1.631,9.666,5.889,37.645,5.975,15.354,-2.723,0.0,39.331,40.263,9.781,1.474,30.467,26.729,30.558,27.456,-3.101,26.094,0.0,269.34,,280.0,280.0,28.422,2.64,27.878,24.919
22201.0,2.278,0.633,-34.07,1.631,9.666,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.781,1.474,30.522,27.502,30.6,28.119,-3.101,26.094,0.0,269.34,,280.0,280.0,28.802,2.634,27.963,24.938
22201.5,3.075,0.731,-35.209,1.531,9.748,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.735,1.654,30.661,27.565,30.671,28.344,-3.101,26.094,0.0,269.44,,280.0,280.0,29.186,2.628,28.021,24.939
22202.0,3.075,0.731,-35.209,1.531,9.748,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.735,1.654,30.737,26.827,30.697,27.522,-3.101,26.094,0.0,269.44,,280.0,280.0,29.31,2.635,27.967,24.975
22202.5,3.075,0.731,-35.209,1.531,9.748,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.735,1.654,30.639,25.982,30.605,26.638,-3.101,26.094,0.0,269.44,,280.0,280.0,28.946,2.642,27.909,24.987
22203.0,3.075,0.731,-35.209,1.531,9.748,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.735,1.654,30.598,27.624,30.638,28.163,-3.101,26.094,0.0,269.44,,280.0,280.0,28.466,2.649,28.007,24.975
22203.5,3.075,0.731,-35.209,1.531,9.748,5.889,37.645,5.975,15.354,-2.723,0.0,39.3,40.3,9.735,1.654,30.665,27.125,30.674,28.037,-3.101,26.094,0.0,269.64,,280.0,280.0,29.256,2.656,28.05,24.919
22204.0,3.075,0.731,-35.209,1.531,9.748,5.844,37.573,5.963,15.297,-2.734,0.0,39.32,40.239,9.735,1.654,30.701,26.721,30.658,27.466,-3.105,26.091,0.0,269.64,,280.0,280.0,29.125,2.663,28.01,24.818
22204.5,3.075,0.731,-35.209,1.531,9.748,5.844,37.573,5.963,15.297,-2.734,0.0,39.3,40.2,9.735,1.654,30.617,26.941,30.654,27.858,-3.105,26.091,0.0,269.84,,280.0,280.0,28.887,2.67,27.968,24.767
22205.0,2.787,0.739,-34.531,1.605,9.752,5.844,37.573,5.963,15.297,-2.734,0.0,39.3,40.2,9.755,1.585,30.704,27.992,30.741,28.858,-3.105,26.091,0.0,269.84,,280.0,280.0,29.017,2.677,28.05,24.718
22205.5,2.787,0.739,-34.531,1.605,9.752,5.844,37.573,5.963,15.297,-2.734,0.0,39.3,40.2,9.755,1.585,30.844,27.186,30.802,28.214,-3.105,26.091,0.0,269.84,,280.0,280.0,29.574,2.679,28.17,24.631
22206.0,2.787,0.739,-34.531,1.605,9.752,5.844,37.573,5.963,15.297,-2.734,0.0,39.3,40.2,9.755,1.585,30.869,26.722,30.795,27.4,-3.105,26.091,0.0,269.84,,280.0,280.0,29.262,2.68,28.053,24.583
22206.5,2.787,0.739,-34.531,1.605,9.752,5.844,37.573,5.963,15.297,-2.734,0.0,39.3,40.2,9.755,1.585,30.626,27.181,30.709,28.054,-3.105,26.091,0.0,269.74,,280.0,280.0,28.947,2.682,28.014,24.579
22207.0,2.787,0.739,-34.531,1.605,9.752,5.846,37.639,5.975,15.368,-2.724,0.0,39.319,40.251,9.755,1.585,30.72,27.758,30.753,28.421,-3.1,26.095,0.0,269.74,,280.0,280.0,29.143,2.684,28.144,24.549
22207.5,2.787,0.739,-34.531,1.605,9.752,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.755,1.585,30.847,27.301,30.79,27.874,-3.1,26.095,0.0,269.54,,280.0,280.0,29.413,2.685,28.217,24.539
22208.0,2.343,0.578,-34.956,1.628,9.749,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.736,1.448,30.825,26.964,30.817,27.597,-3.1,26.095,0.0,269.54,,280.0,280.0,29.203,2.687,28.196,24.513
22208.5,2.343,0.578,-34.956,1.628,9.749,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.736,1.448,30.745,26.151,30.75,27.058,-3.1,26.095,0.0,270.04,,280.0,280.0,29.051,2.682,28.119,24.528
22209.0,2.343,0.578,-34.956,1.628,9.749,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.736,1.448,30.693,27.545,30.757,28.385,-3.1,26.095,0.0,270.04,,280.0,280.0,28.676,2.676,28.279,24.561
22209.5,2.343,0.578,-34.956,1.628,9.749,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.736,1.448,30.847,28.155,30.862,28.695,-3.1,26.095,0.0,270.04,,280.0,280.0,29.345,2.671,28.319,24.572
22210.0,2.343,0.578,-34.956,1.628,9.749,5.846,37.639,5.975,15.368,-2.724,0.0,39.3,40.3,9.736,1.448,30.924,26.752,30.88,27.513,-3.1,26.095,0.0,270.04,,280.0,280.0,29.64,2.665,28.291,24.59
22210.5,2.343,0.578,-34.956,1.628,9.749,5.864,37.543,5.959,15.324,-2.731,0.0,39.319,40.252,9.736,1.448,30.811,26.238,30.824,27.23,-3.107,26.09,0.0,269.74,,280.0,280.0,29.017,2.66,28.201,24.609
22211.0,2.343,0.578,-34.956,1.628,9.749,5.864,37.543,5.959,15.324,-2.731,0.0,39.3,40.3,9.736,1.448,30.737,27.524,30.806,28.337,-3.107,26.09,0.0,269.74,,280.0,280.0,28.776,2.655,28.17,24.598
22211.5,3.227,0.806,-34.804,1.554,9.72,5.864,37.543,5.959,15.324,-2.731,0.0,39.3,40.3,9.817,1.552,30.886,28.328,30.906,28.971,-3.107,26.09,0.0,269.74,,280.0,280.0,29.351,2.65,28.373,24.623
