t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22212.0,3.227,0.806,-34.804,1.554,9.72,5.864,37.543,5.959,15.324,-2.731,0.0,39.3,40.3,9.817,1.552,31.051,27.692,30.996,28.379,-3.107,26.09,0.0,269.74,,280.0,280.0,29.773,2.659,28.451,24.619
22212.5,3.227,0.806,-34.804,1.554,9.72,5.864,37.543,5.959,15.324,-2.731,0.0,39.3,40.3,9.817,1.552,31.045,27.139,30.994,27.834,-3.107,26.09,0.0,270.04,,280.0,280.0,29.53,2.668,28.35,24.599
22213.0,3.227,0.806,-34.804,1.554,9.72,5.864,37.543,5.959,15.324,-2.731,0.0,39.3,40.3,9.817,1.552,30.95,26.347,30.932,27.11,-3.107,26.09,0.0,270.04,,280.0,280.0,29.253,2.678,28.263,24.618
22213.5,3.227,0.806,-34.804,1.554,9.72,5.83,37.65,5.95,15.433,-2.726,0.0,39.319,40.252,9.817,1.552,30.913,27.99,30.94,28.81,-3.109,26.085,0.0,270.04,,280.0,280.0,28.835,2.687,28.376,24.627
22214.0,3.227,0.806,-34.804,1.554,9.72,5.83,37.65,5.95,15.433,-2.726,0.0,39.3,40.3,9.817,1.552,31.029,27.793,31.006,28.676,-3.109,26.085,0.0,270.04,,280.0,280.0,29.663,2.695,28.478,24.672
22214.5,2.103,0.565,-34.416,1.591,9.658,5.83,37.65,5.95,15.433,-2.726,0.0,39.3,40.3,9.717,1.474,31.098,26.97,31.024,27.732,-3.109,26.085,0.0,269.94,,280.0,280.0,29.626,2.704,28.48,24.673
22215.0,2.103,0.565,-34.416,1.591,9.658,5.83,37.65,5.95,15.433,-2.726,0.0,39.3,40.3,9.717,1.474,30.974,26.489,30.947,27.16,-3.109,26.085,0.0,269.94,,280.0,280.0,29.206,2.694,28.376,24.695
22215.5,2.103,0.565,-34.416,1.591,9.658,5.83,37.65,5.95,15.433,-2.726,0.0,39.3,40.3,9.717,1.474,30.864,27.122,30.909,27.905,-3.109,26.085,0.0,269.84,,280.0,280.0,28.892,2.685,28.314,24.747
22216.0,2.103,0.565,-34.416,1.591,9.658,5.83,37.65,5.95,15.433,-2.726,0.0,39.3,40.3,9.717,1.474,30.918,28.174,30.982,28.916,-3.109,26.085,0.0,269.84,,280.0,280.0,29.2,2.675,28.537,24.795
22216.5,2.103,0.565,-34.416,1.591,9.658,5.844,37.535,5.955,15.334,-2.732,0.0,39.315,40.264,9.717,1.474,31.104,28.335,31.078,28.984,-3.107,26.086,0.0,269.74,,280.0,280.0,29.748,2.666,28.561,24.822
22217.0,2.103,0.565,-34.416,1.591,9.658,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.717,1.474,31.061,26.474,31.023,27.139,-3.107,26.086,0.0,269.74,,280.0,280.0,29.875,2.656,28.463,24.845
22217.5,2.103,0.565,-34.416,1.591,9.658,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.717,1.474,30.916,26.957,30.974,27.758,-3.107,26.086,0.0,269.84,,280.0,280.0,28.924,2.647,28.354,24.888
22218.0,2.964,0.753,-34.611,1.595,9.829,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.735,1.484,30.925,28.009,31.013,28.837,-3.107,26.086,0.0,269.84,,280.0,280.0,29.151,2.638,28.421,24.916
22218.5,2.964,0.753,-34.611,1.595,9.829,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.735,1.484,31.121,28.018,31.08,28.969,-3.107,26.086,0.0,269.74,,280.0,280.0,29.696,2.644,28.564,24.93
22219.0,2.964,0.753,-34.611,1.595,9.829,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.735,1.484,31.188,27.193,31.119,27.958,-3.107,26.086,0.0,269.74,,280.0,280.0,29.797,2.649,28.56,24.929
22219.5,2.964,0.753,-34.611,1.595,9.829,5.844,37.535,5.955,15.334,-2.732,0.0,39.3,40.3,9.735,1.484,31.105,26.469,31.037,27.159,-3.107,26.086,0.0,269.74,,280.0,280.0,29.364,2.654,28.361,24.976
22220.0,2.964,0.753,-34.611,1.595,9.829,5.851,37.644,5.974,15.485,-2.722,0.0,39.325,40.267,9.735,1.484,30.892,27.025,30.978,27.671,-3.094,26.09,0.0,269.74,,280.0,280.0,28.943,2.659,28.398,24.992
22220.5,2.964,0.753,-34.611,1.595,9.829,5.851,37.644,5.974,15.485,-2.722,0.0,39.3,40.3,9.735,1.484,31.067,28.445,31.082,29.182,-3.094,26.09,0.0,269.64,,280.0,280.0,29.141,2.664,28.542,25.006
22221.0,3.135,0.82,-34.819,1.573,9.634,5.851,37.644,5.974,15.485,-2.722,0.0,39.3,40.3,9.745,1.745,31.187,27.36,31.112,28.097,-3.094,26.09,0.0,269.64,,280.0,280.0,29.944,2.669,28.577,24.997
22221.5,3.135,0.82,-34.819,1.573,9.634,5.851,37.644,5.974,15.485,-2.722,0.0,39.3,40.3,9.745,1.745,31.118,26.59,31.071,27.23,-3.094,26.09,0.0,269.84,,280.0,280.0,29.439,2.677,28.514,25.009
22222.0,3.135,0.82,-34.819,1.573,9.634,5.851,37.644,5.974,15.485,-2.722,0.0,39.3,40.3,9.745,1.745,30.933,26.632,30.983,27.457,-3.094,26.09,0.0,269.84,,280.0,280.0,29.002,2.684,28.371,25.007
22222.5,3.135,0.82,-34.819,1.573,9.634,5.851,37.644,5.974,15.485,-2.722,0.0,39.3,40.3,9.745,1.745,30.886,27.822,31.002,28.52,-3.094,26.09,0.0,269.74,,280.0,280.0,29.001,2.692,28.409,25.017
22223.0,3.135,0.82,-34.819,1.573,9.634,5.879,37.586,5.963,15.405,-2.724,0.0,39.322,40.256,9.745,1.745,31.056,28.456,31.088,29.018,-3.101,26.085,0.0,269.74,,280.0,280.0,29.557,2.699,28.68,25.023
22223.5,3.135,0.82,-34.819,1.573,9.634,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.745,1.745,31.214,27.975,31.164,28.622,-3.101,26.085,0.0,269.44,,280.0,280.0,29.905,2.706,28.633,24.993
22224.0,3.135,0.82,-34.819,1.573,9.634,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.745,1.745,31.079,26.575,31.07,27.28,-3.101,26.085,0.0,269.44,,280.0,280.0,29.744,2.713,28.524,24.993
22224.5,2.618,0.642,-34.984,1.574,9.622,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.809,1.687,30.94,27.352,31.021,27.901,-3.101,26.085,0.0,270.04,,280.0,280.0,29.001,2.72,28.457,25.0
22225.0,2.618,0.642,-34.984,1.574,9.622,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.809,1.687,30.992,28.325,31.089,28.933,-3.101,26.085,0.0,270.04,,280.0,280.0,29.304,2.718,28.589,24.983
22225.5,2.618,0.642,-34.984,1.574,9.622,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.809,1.687,31.18,28.492,31.155,29.265,-3.101,26.085,0.0,270.04,,280.0,280.0,29.835,2.717,28.72,24.996
22226.0,2.618,0.642,-34.984,1.574,9.622,5.879,37.586,5.963,15.405,-2.724,0.0,39.3,40.3,9.809,1.687,31.304,27.492,31.213,28.257,-3.101,26.085,0.0,270.04,,280.0,280.0,30.023,2.715,28.73,25.005
22226.5,2.618,0.642,-34.984,1.574,9.622,5.765,37.547,5.935,15.434,-2.714,0.0,39.315,40.304,9.809,1.687,31.263,27.076,31.203,27.743,-3.09,26.089,0.0,269.94,,280.0,280.0,29.567,2.714,28.577,24.984
22227.0,2.618,0.642,-34.984,1.574,9.622,5.765,37.547,5.935,15.434,-2.714,0.0,39.3,40.3,9.809,1.687,31.121,26.677,31.13,27.482,-3.09,26.089,0.0,269.94,,280.0,280.0,29.321,2.712,28.582,24.995
22227.5,2.661,0.737,-33.558,1.581,9.649,5.765,37.547,5.935,15.434,-2.714,0.0,39.3,40.3,9.801,1.493,31.126,28.121,31.171,28.949,-3.09,26.089,0.0,269.64,,280.0,280.0,29.103,2.71,28.698,24.964
22228.0,2.661,0.737,-33.558,1.581,9.649,5.765,37.547,5.935,15.434,-2.714,0.0,39.3,40.3,9.801,1.493,31.281,28.069,31.249,28.936,-3.09,26.089,0.0,269.64,,280.0,280.0,29.841,2.71,28.732,24.978
22228.5,2.661,0.737,-33.558,1.581,9.649,5.765,37.547,5.935,15.434,-2.714,0.0,39.3,40.3,9.801,1.493,31.318,27.205,31.241,27.933,-3.09,26.089,0.0,270.04,,280.0,280.0,29.884,2.709,28.713,24.987
22229.0,2.661,0.737,-33.558,1.581,9.649,5.765,37.547,5.935,15.434,-2.714,0.0,39.3,40.3,9.801,1.493,31.194,26.718,31.174,27.669,-3.09,26.089,0.0,270.04,,280.0,280.0,29.425,2.708,28.623,24.962
22229.5,2.661,0.737,-33.558,1.581,9.649,5.784,37.648,5.965,15.514,-2.72,0.0,39.323,40.28,9.801,1.493,31.115,27.817,31.197,28.693,-3.089,26.085,0.0,269.74,,280.0,280.0,29.189,2.707,28.612,25.005
22230.0,2.661,0.737,-33.558,1.581,9.649,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.801,1.493,31.252,28.452,31.274,29.157,-3.089,26.085,0.0,269.74,,280.0,280.0,29.706,2.707,28.817,24.984
22230.5,2.661,0.737,-33.558,1.581,9.649,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.801,1.493,31.372,28.213,31.35,29.139,-3.089,26.085,0.0,270.04,,280.0,280.0,30.034,2.706,28.799,25.03
22231.0,1.983,0.485,-35.209,1.51,9.664,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.679,1.649,31.246,26.74,31.241,27.691,-3.089,26.085,0.0,270.04,,280.0,280.0,30.019,2.705,28.694,25.038
22231.5,1.983,0.485,-35.209,1.51,9.664,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.679,1.649,31.207,28.119,31.262,28.963,-3.089,26.085,0.0,269.44,,280.0,280.0,29.229,2.693,28.689,25.049
22232.0,1.983,0.485,-35.209,1.51,9.664,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.679,1.649,31.323,28.512,31.345,29.173,-3.089,26.085,0.0,269.44,,280.0,280.0,29.888,2.682,28.829,25.099
22232.5,1.983,0.485,-35.209,1.51,9.664,5.784,37.648,5.965,15.514,-2.72,0.0,39.3,40.3,9.679,1.649,31.428,28.111,31.397,28.908,-3.089,26.085,0.0,269.74,,280.0,280.0,30.088,2.67,28.846,25.116
22233.0,1.983,0.485,-35.209,1.51,9.664,5.845,37.557,5.95,15.496,-2.722,0.0,39.323,40.307,9.679,1.649,31.421,27.056,31.348,27.735,-3.1,26.082,0.0,269.74,,280.0,280.0,29.961,2.659,28.834,25.113
22233.5,1.983,0.485,-35.209,1.51,9.664,5.845,37.557,5.95,15.496,-2.722,0.0,39.3,40.3,9.679,1.649,31.26,26.873,31.287,27.782,-3.1,26.082,0.0,269.54,,280.0,280.0,29.39,2.648,28.705,25.122
22234.0,2.608,0.707,-34.087,1.643,9.649,5.845,37.557,5.95,15.496,-2.722,0.0,39.3,40.3,9.787,1.429,31.192,28.305,31.306,28.961,-3.1,26.082,0.0,269.54,,280.0,280.0,29.301,2.637,28.832,25.114
22234.5,2.608,0.707,-34.087,1.643,9.649,5.845,37.557,5.95,15.496,-2.722,0.0,39.3,40.3,9.787,1.429,31.425,28.01,31.385,28.772,-3.1,26.082,0.0,269.44,,280.0,280.0,29.941,2.636,28.838,25.121
22235.0,2.608,0.707,-34.087,1.643,9.649,5.845,37.557,5.95,15.496,-2.722,0.0,39.3,40.3,9.787,1.429,31.402,27.195,31.357,27.959,-3.1,26.082,0.0,269.44,,280.0,280.0,29.898,2.636,28.786,25.152
22235.5,2.608,0.707,-34.087,1.643,9.649,5.845,37.557,5.95,15.496,-2.722,0.0,39.3,40.3,9.787,1.429,31.273,27.219,31.324,28.095,-3.1,26.082,0.0,269.04,,280.0,280.0,29.478,2.636,28.7,25.2
22236.0,2.608,0.707,-34.087,1.643,9.649,5.86,37.663,5.984,15.58,-2.716,0.0,39.325,40.351,9.787,1.429,31.297,28.323,31.312,28.88,-3.105,26.083,0.0,269.04,,280.0,280.0,29.478,2.635,28.756,25.172
22236.5,2.608,0.707,-34.087,1.643,9.649,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.787,1.429,31.394,28.027,31.385,28.891,-3.105,26.083,0.0,269.04,,280.0,280.0,29.953,2.635,28.842,25.087
22237.0,2.608,0.707,-34.087,1.643,9.649,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.787,1.429,31.445,27.796,31.42,28.754,-3.105,26.083,0.0,269.04,,280.0,280.0,29.924,2.634,28.814,24.874
22237.5,2.587,0.692,-34.455,1.609,9.661,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.777,1.641,31.445,27.147,31.384,27.883,-3.105,26.083,0.0,269.14,,280.0,280.0,29.854,2.634,28.76,24.844
22238.0,2.587,0.692,-34.455,1.609,9.661,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.777,1.641,31.456,28.863,31.477,29.458,-3.105,26.083,0.0,269.14,,280.0,280.0,29.465,2.633,28.852,24.837
22238.5,2.587,0.692,-34.455,1.609,9.661,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.777,1.641,31.566,28.228,31.512,28.997,-3.105,26.083,0.0,269.04,,280.0,280.0,30.313,2.632,28.919,24.77
22239.0,2.587,0.692,-34.455,1.609,9.661,5.86,37.663,5.984,15.58,-2.716,0.0,39.3,40.4,9.777,1.641,31.547,27.361,31.502,28.145,-3.105,26.083,0.0,269.04,,280.0,280.0,30.076,2.631,28.915,24.806
22239.5,2.587,0.692,-34.455,1.609,9.661,5.896,37.569,5.95,15.553,-2.727,0.0,39.326,40.337,9.777,1.641,31.434,27.635,31.455,28.6,-3.105,26.086,0.0,269.74,,280.0,280.0,29.639,2.631,28.851,24.782
22240.0,2.587,0.692,-34.455,1.609,9.661,5.896,37.569,5.95,15.553,-2.727,0.0,39.3,40.3,9.777,1.641,31.491,28.442,31.507,29.207,-3.105,26.086,0.0,269.74,,280.0,280.0,29.781,2.63,28.934,24.758
22240.5,2.642,0.633,-35.209,1.552,9.895,5.896,37.569,5.95,15.553,-2.727,0.0,39.3,40.3,9.716,1.624,31.6,27.879,31.542,28.455,-3.105,26.086,0.0,269.74,,280.0,280.0,30.162,2.629,28.975,24.71
22241.0,2.642,0.633,-35.209,1.552,9.895,5.896,37.569,5.95,15.553,-2.727,0.0,39.3,40.3,9.716,1.624,31.542,27.656,31.534,28.262,-3.105,26.086,0.0,269.74,,280.0,280.0,29.869,2.629,28.895,24.643
22241.5,2.642,0.633,-35.209,1.552,9.895,5.896,37.569,5.95,15.553,-2.727,0.0,39.3,40.3,9.716,1.624,31.382,28.035,31.45,28.844,-3.105,26.086,0.0,269.34,,280.0,280.0,29.749,2.63,28.854,24.618
22242.0,2.642,0.633,-35.209,1.552,9.895,5.896,37.569,5.95,15.553,-2.727,0.0,39.3,40.3,9.716,1.624,31.49,28.336,31.489,29.124,-3.105,26.086,0.0,269.34,,280.0,280.0,29.928,2.63,28.952,24.623
22242.5,2.642,0.633,-35.209,1.552,9.895,5.915,37.567,5.955,15.553,-2.724,0.0,39.321,40.362,9.716,1.624,31.572,27.923,31.52,28.537,-3.104,26.083,0.0,269.74,,280.0,280.0,30.11,2.63,28.985,24.638
22243.0,2.642,0.633,-35.209,1.552,9.895,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.716,1.624,31.523,27.308,31.506,27.905,-3.104,26.083,0.0,269.74,,280.0,280.0,29.888,2.63,28.961,24.686
22243.5,2.919,0.762,-34.429,1.627,9.53,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.83,1.557,31.384,27.127,31.425,27.984,-3.104,26.083,0.0,269.64,,280.0,280.0,29.561,2.63,28.84,24.665
22244.0,2.919,0.762,-34.429,1.627,9.53,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.83,1.557,31.363,28.086,31.445,28.964,-3.104,26.083,0.0,269.64,,280.0,280.0,29.48,2.635,28.962,24.742
22244.5,2.919,0.762,-34.429,1.627,9.53,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.83,1.557,31.479,28.552,31.494,29.158,-3.104,26.083,0.0,269.44,,280.0,280.0,29.964,2.64,28.963,24.739
22245.0,2.919,0.762,-34.429,1.627,9.53,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.83,1.557,31.565,27.135,31.514,27.812,-3.104,26.083,0.0,269.44,,280.0,280.0,30.171,2.644,28.938,24.763
22245.5,2.919,0.762,-34.429,1.627,9.53,5.915,37.567,5.955,15.553,-2.724,0.0,39.3,40.4,9.83,1.557,31.412,27.715,31.479,28.525,-3.104,26.083,0.0,270.04,,280.0,280.0,29.506,2.649,28.825,24.739
22246.0,2.919,0.762,-34.429,1.627,9.53,5.909,37.639,5.937,15.649,-2.723,0.0,39.334,40.366,9.83,1.557,31.412,28.275,31.487,28.948,-3.111,26.079,0.0,270.04,,280.0,280.0,29.783,2.653,28.885,24.668
22246.5,2.919,0.762,-34.429,1.627,9.53,5.909,37.639,5.937,15.649,-2.723,0.0,39.3,40.4,9.83,1.557,31.53,28.709,31.558,29.528,-3.111,26.079,0.0,269.84,,280.0,280.0,30.03,2.658,28.962,24.608
22247.0,2.196,0.63,-34.059,1.598,9.667,5.909,37.639,5.937,15.649,-2.723,0.0,39.3,40.4,9.756,1.522,31.662,27.818,31.586,28.578,-3.111,26.079,0.0,269.84,,280.0,280.0,30.332,2.662,29.033,24.624
22247.5,2.196,0.63,-34.059,1.598,9.667,5.909,37.639,5.937,15.649,-2.723,0.0,39.3,40.4,9.756,1.522,31.569,27.375,31.551,28.105,-3.111,26.079,0.0,270.04,,280.0,280.0,29.911,2.654,28.878,24.661
22248.0,2.196,0.63,-34.059,1.598,9.667,5.909,37.639,5.937,15.649,-2.723,0.0,39.3,40.4,9.756,1.522,31.468,27.628,31.491,28.386,-3.111,26.079,0.0,270.04,,280.0,280.0,29.65,2.647,28.941,24.62
22248.5,2.196,0.63,-34.059,1.598,9.667,5.909,37.639,5.937,15.649,-2.723,0.0,39.3,40.4,9.756,1.522,31.453,28.85,31.558,29.498,-3.111,26.079,0.0,269.64,,280.0,280.0,29.743,2.639,29.037,24.577
22249.0,2.196,0.63,-34.059,1.598,9.667,5.856,37.559,5.946,15.588,-2.719,0.0,39.336,40.377,9.756,1.522,31.649,27.78,31.617,28.593,-3.105,26.08,0.0,269.64,,280.0,280.0,30.34,2.632,29.034,24.578
22249.5,2.196,0.63,-34.059,1.598,9.667,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.756,1.522,31.584,27.008,31.551,27.701,-3.105,26.08,0.0,269.44,,280.0,280.0,29.91,2.625,28.981,24.623
22250.0,2.91,0.654,-35.209,1.553,9.736,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.763,1.629,31.409,27.727,31.495,28.581,-3.105,26.08,0.0,269.44,,280.0,280.0,29.461,2.618,28.853,24.686
22250.5,2.91,0.654,-35.209,1.553,9.736,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.763,1.629,31.452,28.278,31.516,28.998,-3.105,26.08,0.0,269.64,,280.0,280.0,29.803,2.623,28.902,24.691
22251.0,2.91,0.654,-35.209,1.553,9.736,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.763,1.629,31.519,27.626,31.525,28.628,-3.105,26.08,0.0,269.64,,280.0,280.0,30.061,2.627,28.895,24.768
22251.5,2.91,0.654,-35.209,1.553,9.736,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.763,1.629,31.527,27.464,31.524,28.239,-3.105,26.08,0.0,269.54,,280.0,280.0,29.825,2.632,28.802,24.823
22252.0,2.91,0.654,-35.209,1.553,9.736,5.856,37.559,5.946,15.588,-2.719,0.0,39.3,40.4,9.763,1.629,31.429,27.053,31.441,28.06,-3.105,26.08,0.0,269.54,,280.0,280.0,29.689,2.637,28.788,24.864
22252.5,2.91,0.654,-35.209,1.553,9.736,5.896,37.668,5.98,15.702,-2.729,0.0,39.344,40.381,9.763,1.629,31.575,28.453,31.56,29.197,-3.101,26.07,0.0,269.54,,280.0,280.0,29.496,2.641,28.989,24.903
22253.0,2.91,0.654,-35.209,1.553,9.736,5.896,37.668,5.98,15.702,-2.729,0.0,39.3,40.4,9.763,1.629,31.665,27.925,31.603,28.757,-3.101,26.07,0.0,269.54,,280.0,280.0,30.196,2.646,29.01,24.918
22253.5,2.783,0.645,-35.209,1.553,9.794,5.896,37.668,5.98,15.702,-2.729,0.0,39.3,40.4,9.588,1.59,31.586,27.297,31.567,28.086,-3.101,26.07,0.0,269.94,,280.0,280.0,29.988,2.65,28.949,24.934
22254.0,2.783,0.645,-35.209,1.553,9.794,5.896,37.668,5.98,15.702,-2.729,0.0,39.3,40.4,9.588,1.59,31.461,26.784,31.48,27.803,-3.101,26.07,0.0,269.94,,280.0,280.0,29.634,2.652,28.833,24.951
22254.5,2.783,0.645,-35.209,1.553,9.794,5.896,37.668,5.98,15.702,-2.729,0.0,39.3,40.4,9.588,1.59,31.387,27.815,31.456,28.732,-3.101,26.07,0.0,270.04,,280.0,280.0,29.382,2.654,28.943,24.981
22255.0,2.783,0.645,-35.209,1.553,9.794,5.896,37.668,5.98,15.702,-2.729,0.0,39.3,40.4,9.588,1.59,31.493,28.569,31.535,29.409,-3.101,26.07,0.0,270.04,,280.0,280.0,29.848,2.656,28.961,25.007
22255.5,2.783,0.645,-35.209,1.553,9.794,5.888,37.574,5.926,15.614,-2.713,0.0,39.354,40.403,9.588,1.59,31.609,27.928,31.57,28.79,-3.099,26.068,0.0,270.34,,280.0,280.0,30.252,2.658,28.938,24.961
22256.0,2.783,0.645,-35.209,1.553,9.794,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.588,1.59,31.46,26.899,31.484,27.933,-3.099,26.068,0.0,270.34,,280.0,280.0,29.974,2.66,28.806,24.956
22256.5,2.822,0.752,-33.23,1.596,9.647,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.895,1.536,31.415,28.397,31.519,29.099,-3.099,26.068,0.0,270.24,,280.0,280.0,29.444,2.662,28.838,24.939
22257.0,2.822,0.752,-33.23,1.596,9.647,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.895,1.536,31.569,28.368,31.582,29.158,-3.099,26.068,0.0,270.24,,280.0,280.0,30.108,2.665,28.976,24.945
22257.5,2.822,0.752,-33.23,1.596,9.647,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.895,1.536,31.632,27.923,31.603,28.75,-3.099,26.068,0.0,270.24,,280.0,280.0,30.169,2.668,28.991,24.928
22258.0,2.822,0.752,-33.23,1.596,9.647,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.895,1.536,31.61,27.338,31.573,28.071,-3.099,26.068,0.0,270.24,,280.0,280.0,29.977,2.67,28.852,25.008
22258.5,2.822,0.752,-33.23,1.596,9.647,5.888,37.574,5.926,15.614,-2.713,0.0,39.4,40.4,9.895,1.536,31.461,27.539,31.515,28.288,-3.099,26.068,0.0,270.04,,280.0,280.0,29.648,2.673,28.884,25.05
22259.0,2.822,0.752,-33.23,1.596,9.647,5.809,37.659,5.984,15.731,-2.734,0.0,39.346,40.414,9.895,1.536,31.471,28.561,31.561,29.22,-3.101,26.062,0.0,270.04,,280.0,280.0,29.701,2.675,28.984,25.064
22259.5,2.822,0.752,-33.23,1.596,9.647,5.809,37.659,5.984,15.731,-2.734,0.0,39.3,40.4,9.895,1.536,31.699,27.935,31.642,28.817,-3.101,26.062,0.0,270.34,,280.0,280.0,30.203,2.677,29.011,25.082
22260.0,1.736,0.481,-33.674,1.585,9.663,5.809,37.659,5.984,15.731,-2.734,0.0,39.3,40.4,9.87,1.483,31.632,27.174,31.619,27.956,-3.101,26.062,0.0,270.34,,280.0,280.0,30.023,2.68,28.979,25.129
22260.5,1.736,0.481,-33.674,1.585,9.663,5.809,37.659,5.984,15.731,-2.734,0.0,39.3,40.4,9.87,1.483,31.503,27.79,31.561,28.735,-3.101,26.062,0.0,270.44,,280.0,280.0,29.595,2.664,28.84,25.145
22261.0,1.736,0.481,-33.674,1.585,9.663,5.809,37.659,5.984,15.731,-2.734,0.0,39.3,40.4,9.87,1.483,31.593,29.309,31.662,30.036,-3.101,26.062,0.0,270.44,,280.0,280.0,29.898,2.649,28.981,25.109
22261.5,1.736,0.481,-33.674,1.585,9.663,5.809,37.659,5.984,15.731,-2.734,0.0,39.3,40.4,9.87,1.483,31.804,28.347,31.725,29.334,-3.101,26.062,0.0,270.44,,280.0,280.0,30.65,2.634,29.129,25.101
22262.0,1.736,0.481,-33.674,1.585,9.663,5.882,37.556,5.945,15.658,-2.727,0.0,39.376,40.415,9.87,1.483,31.823,27.816,31.739,28.599,-3.105,26.062,0.0,270.44,,280.0,280.0,30.303,2.619,29.024,25.117
22262.5,1.736,0.481,-33.674,1.585,9.663,5.882,37.556,5.945,15.658,-2.727,0.0,39.4,40.4,9.87,1.483,31.726,27.08,31.687,27.88,-3.105,26.062,0.0,270.24,,280.0,280.0,29.994,2.605,28.906,25.14
22263.0,2.644,0.705,-34.334,1.566,9.699,5.882,37.556,5.945,15.658,-2.727,0.0,39.4,40.4,9.838,1.584,31.554,28.574,31.646,29.328,-3.105,26.062,0.0,270.24,,280.0,280.0,29.593,2.591,28.981,25.146
22263.5,2.644,0.705,-34.334,1.566,9.699,5.882,37.556,5.945,15.658,-2.727,0.0,39.4,40.4,9.838,1.584,31.71,28.731,31.721,29.677,-3.105,26.062,0.0,270.84,,280.0,280.0,30.275,2.592,29.104,25.127
22264.0,2.644,0.705,-34.334,1.566,9.699,5.882,37.556,5.945,15.658,-2.727,0.0,39.4,40.4,9.838,1.584,31.823,27.93,31.748,28.723,-3.105,26.062,0.0,270.84,,280.0,280.0,30.46,2.592,29.137,25.181
22264.5,2.644,0.705,-34.334,1.566,9.699,5.882,37.556,5.945,15.658,-2.727,0.0,39.4,40.4,9.838,1.584,31.737,27.32,31.696,28.062,-3.105,26.062,0.0,270.94,,280.0,280.0,30.056,2.593,29.056,25.197
22265.0,2.644,0.705,-34.334,1.566,9.699,5.885,37.658,5.947,15.768,-2.732,0.0,39.381,40.439,9.838,1.584,31.573,27.224,31.633,28.186,-3.106,26.059,0.0,270.94,,280.0,280.0,29.704,2.594,28.94,25.18
22265.5,2.644,0.705,-34.334,1.566,9.699,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.838,1.584,31.539,28.534,31.649,29.362,-3.106,26.059,0.0,270.54,,280.0,280.0,29.654,2.595,29.142,25.163
22266.0,2.644,0.705,-34.334,1.566,9.699,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.838,1.584,31.702,29.122,31.727,29.778,-3.106,26.059,0.0,270.54,,280.0,280.0,30.271,2.596,29.164,25.111
22266.5,2.676,0.669,-34.761,1.551,9.695,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.861,1.596,31.793,27.531,31.75,28.278,-3.106,26.059,0.0,270.54,,280.0,280.0,30.582,2.596,29.147,25.059
22267.0,2.676,0.669,-34.761,1.551,9.695,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.861,1.596,31.666,27.252,31.688,28.346,-3.106,26.059,0.0,270.54,,280.0,280.0,29.838,2.598,29.0,25.028
22267.5,2.676,0.669,-34.761,1.551,9.695,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.861,1.596,31.658,28.017,31.679,29.01,-3.106,26.059,0.0,270.34,,280.0,280.0,29.738,2.599,29.014,25.024
22268.0,2.676,0.669,-34.761,1.551,9.695,5.885,37.658,5.947,15.768,-2.732,0.0,39.4,40.4,9.861,1.596,31.712,28.809,31.758,29.739,-3.106,26.059,0.0,270.34,,280.0,280.0,30.091,2.6,29.119,25.052
22268.5,2.676,0.669,-34.761,1.551,9.695,5.867,37.588,5.944,15.717,-2.721,0.0,39.381,40.47,9.861,1.596,31.869,28.55,31.83,29.447,-3.091,26.052,0.0,270.44,,280.0,280.0,30.504,2.602,29.141,25.042
22269.0,2.676,0.669,-34.761,1.551,9.695,5.867,37.588,5.944,15.717,-2.721,0.0,39.4,40.5,9.861,1.596,31.877,27.63,31.822,28.513,-3.091,26.052,0.0,270.44,,280.0,280.0,30.424,2.603,29.061,24.94
22269.5,2.71,0.608,-35.209,1.559,9.651,5.867,37.588,5.944,15.717,-2.721,0.0,39.4,40.5,9.713,1.57,31.756,27.125,31.746,28.17,-3.091,26.052,0.0,270.14,,280.0,280.0,29.961,2.604,29.061,24.871
22270.0,2.71,0.608,-35.209,1.559,9.651,5.867,37.588,5.944,15.717,-2.721,0.0,39.4,40.5,9.713,1.57,31.766,28.761,31.785,29.474,-3.091,26.052,0.0,270.14,,280.0,280.0,29.699,2.606,29.211,24.73
22270.5,2.71,0.608,-35.209,1.559,9.651,5.867,37.588,5.944,15.717,-2.721,0.0,39.4,40.5,9.713,1.57,31.874,28.537,31.856,29.356,-3.091,26.052,0.0,270.54,,280.0,280.0,30.447,2.607,29.241,24.681
22271.0,2.71,0.608,-35.209,1.559,9.651,5.867,37.588,5.944,15.717,-2.721,0.0,39.4,40.5,9.713,1.57,31.869,27.821,31.85,28.601,-3.091,26.052,0.0,270.54,,280.0,280.0,30.405,2.609,29.211,24.662
22271.5,2.71,0.608,-35.209,1.559,9.651,5.855,37.629,5.929,15.797,-2.724,0.0,39.386,40.5,9.713,1.57,31.787,27.133,31.752,28.097,-3.105,26.055,0.0,270.14,,280.0,280.0,30.035,2.611,29.118,24.59
22272.0,2.71,0.608,-35.209,1.559,9.651,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.713,1.57,31.708,28.164,31.757,29.116,-3.105,26.055,0.0,270.14,,280.0,280.0,29.693,2.612,29.061,24.502
22272.5,2.71,0.608,-35.209,1.559,9.651,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.713,1.57,31.795,28.566,31.822,29.446,-3.105,26.055,0.0,270.24,,280.0,280.0,30.186,2.614,29.233,24.329
22273.0,2.897,0.738,-34.544,1.568,9.735,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.808,1.397,31.881,28.449,31.874,29.31,-3.105,26.055,0.0,270.24,,280.0,280.0,30.407,2.616,29.203,24.25
22273.5,2.897,0.738,-34.544,1.568,9.735,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.808,1.397,31.764,27.112,31.75,28.01,-3.105,26.055,0.0,270.04,,280.0,280.0,30.379,2.62,29.1,24.153
22274.0,2.897,0.738,-34.544,1.568,9.735,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.808,1.397,31.666,28.009,31.724,29.015,-3.105,26.055,0.0,270.04,,280.0,280.0,29.659,2.625,29.044,24.158
22274.5,2.897,0.738,-34.544,1.568,9.735,5.855,37.629,5.929,15.797,-2.724,0.0,39.4,40.5,9.808,1.397,31.777,29.255,31.84,30.043,-3.105,26.055,0.0,269.94,,280.0,280.0,30.104,2.629,29.206,24.256
22275.0,2.897,0.738,-34.544,1.568,9.735,5.897,37.618,6.004,15.766,-2.704,0.0,39.405,40.515,9.808,1.397,31.937,28.736,31.914,29.679,-3.082,26.065,0.0,269.94,,280.0,280.0,30.729,2.634,29.327,24.206
22275.5,2.897,0.738,-34.544,1.568,9.735,5.897,37.618,6.004,15.766,-2.704,0.0,39.4,40.5,9.808,1.397,31.997,27.836,31.933,28.573,-3.082,26.065,0.0,270.24,,280.0,280.0,30.566,2.638,29.334,24.155
22276.0,2.166,0.582,-34.528,1.63,9.711,5.897,37.618,6.004,15.766,-2.704,0.0,39.4,40.5,9.765,1.539,31.867,27.191,31.848,27.953,-3.082,26.065,0.0,270.24,,280.0,280.0,30.085,2.642,29.034,24.167
22276.5,2.166,0.582,-34.528,1.63,9.711,5.897,37.618,6.004,15.766,-2.704,0.0,39.4,40.5,9.765,1.539,31.677,27.442,31.741,28.304,-3.082,26.065,0.0,269.94,,280.0,280.0,29.715,2.634,29.065,24.249
22277.0,2.166,0.582,-34.528,1.63,9.711,5.897,37.618,6.004,15.766,-2.704,0.0,39.4,40.5,9.765,1.539,31.777,28.581,31.801,29.456,-3.082,26.065,0.0,269.94,,280.0,280.0,29.791,2.627,29.232,24.322
22277.5,2.166,0.582,-34.528,1.63,9.711,5.897,37.618,6.004,15.766,-2.704,0.0,39.4,40.5,9.765,1.539,31.866,28.154,31.846,28.949,-3.082,26.065,0.0,270.04,,280.0,280.0,30.404,2.619,29.259,24.387
22278.0,2.166,0.582,-34.528,1.63,9.711,5.863,37.597,5.92,15.804,-2.718,0.0,39.415,40.524,9.765,1.539,31.849,27.493,31.82,28.175,-3.086,26.06,0.0,270.04,,280.0,280.0,30.204,2.612,29.208,24.421
22278.5,2.166,0.582,-34.528,1.63,9.711,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.765,1.539,31.704,27.059,31.722,28.077,-3.086,26.06,0.0,270.04,,280.0,280.0,29.834,2.604,29.072,24.429
22279.0,2.166,0.582,-34.528,1.63,9.711,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.765,1.539,31.614,28.074,31.728,29.066,-3.086,26.06,0.0,270.04,,280.0,280.0,29.64,2.597,29.007,24.447
22279.5,3.335,0.863,-34.702,1.599,9.588,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.812,1.641,31.744,29.186,31.786,29.831,-3.086,26.06,0.0,269.84,,280.0,280.0,30.12,2.59,29.242,24.408
22280.0,3.335,0.863,-34.702,1.599,9.588,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.812,1.641,31.886,28.54,31.873,29.378,-3.086,26.06,0.0,269.84,,280.0,280.0,30.637,2.602,29.212,24.341
22280.5,3.335,0.863,-34.702,1.599,9.588,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.812,1.641,31.786,27.224,31.809,28.249,-3.086,26.06,0.0,269.44,,280.0,280.0,30.419,2.614,29.101,24.305
22281.0,3.335,0.863,-34.702,1.599,9.588,5.863,37.597,5.92,15.804,-2.718,0.0,39.4,40.5,9.812,1.641,31.724,28.173,31.793,29.095,-3.086,26.06,0.0,269.44,,280.0,280.0,29.767,2.626,29.099,24.313
22281.5,3.335,0.863,-34.702,1.599,9.588,5.808,37.668,5.967,15.859,-2.693,0.0,39.43,40.555,9.812,1.641,31.816,29.364,31.892,30.138,-3.067,26.064,0.0,269.64,,280.0,280.0,30.196,2.638,29.244,24.294
22282.0,3.335,0.863,-34.702,1.599,9.588,5.808,37.668,5.967,15.859,-2.693,0.0,39.4,40.6,9.812,1.641,31.993,28.695,31.956,29.433,-3.067,26.064,0.0,269.64,,280.0,280.0,30.803,2.649,29.332,24.302
22282.5,1.783,0.456,-35.054,1.609,9.755,5.808,37.668,5.967,15.859,-2.693,0.0,39.4,40.6,9.685,1.531,32.001,27.749,31.967,28.497,-3.067,26.064,0.0,269.44,,280.0,280.0,30.519,2.661,29.324,24.257
22283.0,1.783,0.456,-35.054,1.609,9.755,5.808,37.668,5.967,15.859,-2.693,0.0,39.4,40.6,9.685,1.531,31.874,27.174,31.869,27.953,-3.067,26.064,0.0,269.44,,280.0,280.0,30.053,2.646,29.132,24.312
22283.5,1.783,0.456,-35.054,1.609,9.755,5.808,37.668,5.967,15.859,-2.693,0.0,39.4,40.6,9.685,1.531,31.737,27.964,31.814,28.636,-3.067,26.064,0.0,269.64,,280.0,280.0,29.718,2.632,29.22,24.31
22284.0,1.783,0.456,-35.054,1.609,9.755,5.808,37.668,5.967,15.859,-2.693,0.0,39.4,40.6,9.685,1.531,31.91,29.059,31.941,29.752,-3.067,26.064,0.0,269.64,,280.0,280.0,30.038,2.618,29.309,24.259
22284.5,1.783,0.456,-35.054,1.609,9.755,5.858,37.575,5.949,15.789,-2.711,0.0,39.431,40.586,9.685,1.531,32.0,27.958,31.943,28.844,-3.079,26.064,0.0,268.84,,280.0,280.0,30.666,2.604,29.308,24.228
22285.0,1.783,0.456,-35.054,1.609,9.755,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.685,1.531,31.906,27.338,31.876,28.077,-3.079,26.064,0.0,268.84,,280.0,280.0,30.186,2.591,29.223,24.238
22285.5,1.783,0.456,-35.054,1.609,9.755,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.685,1.531,31.779,28.212,31.837,28.758,-3.079,26.064,0.0,269.54,,280.0,280.0,29.799,2.578,29.148,24.274
22286.0,2.651,0.704,-33.415,1.579,9.689,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.908,1.535,31.807,29.162,31.897,29.791,-3.079,26.064,0.0,269.54,,280.0,280.0,30.146,2.565,29.26,24.255
22286.5,2.651,0.704,-33.415,1.579,9.689,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.908,1.535,31.943,28.812,31.948,29.535,-3.079,26.064,0.0,268.94,,280.0,280.0,30.664,2.566,29.319,24.235
22287.0,2.651,0.704,-33.415,1.579,9.689,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.908,1.535,31.978,28.034,31.972,28.828,-3.079,26.064,0.0,268.94,,280.0,280.0,30.559,2.567,29.241,24.275
22287.5,2.651,0.704,-33.415,1.579,9.689,5.858,37.575,5.949,15.789,-2.711,0.0,39.4,40.6,9.908,1.535,31.752,27.748,31.82,28.51,-3.079,26.064,0.0,269.74,,280.0,280.0,30.203,2.569,29.116,24.324
22288.0,2.651,0.704,-33.415,1.579,9.689,5.876,37.679,5.956,15.925,-2.715,0.0,39.444,40.58,9.908,1.535,31.736,28.794,31.861,29.54,-3.09,26.057,0.0,269.74,,280.0,280.0,29.957,2.57,29.165,24.335
22288.5,2.651,0.704,-33.415,1.579,9.689,5.876,37.679,5.956,15.925,-2.715,0.0,39.4,40.6,9.908,1.535,31.911,28.961,31.95,29.864,-3.09,26.057,0.0,269.24,,280.0,280.0,30.483,2.571,29.311,24.44
22289.0,2.973,0.785,-33.647,1.617,9.722,5.876,37.679,5.956,15.925,-2.715,0.0,39.4,40.6,9.899,1.494,32.02,28.177,31.964,28.967,-3.09,26.057,0.0,269.24,,280.0,280.0,30.672,2.573,29.326,24.486
22289.5,2.973,0.785,-33.647,1.617,9.722,5.876,37.679,5.956,15.925,-2.715,0.0,39.4,40.6,9.899,1.494,31.954,27.566,31.928,28.268,-3.09,26.057,0.0,270.34,,280.0,280.0,30.282,2.579,29.264,24.533
22290.0,2.973,0.785,-33.647,1.617,9.722,5.876,37.679,5.956,15.925,-2.715,0.0,39.4,40.6,9.899,1.494,31.807,27.076,31.844,28.027,-3.09,26.057,0.0,270.34,,280.0,280.0,29.929,2.586,29.094,24.523
22290.5,2.973,0.785,-33.647,1.617,9.722,5.876,37.679,5.956,15.925,-2.715,0.0,39.4,40.6,9.899,1.494,31.695,28.204,31.838,29.122,-3.09,26.057,0.0,269.54,,280.0,280.0,29.689,2.592,29.23,24.53
22291.0,2.973,0.785,-33.647,1.617,9.722,5.897,37.631,5.953,15.87,-2.702,0.0,39.456,40.621,9.899,1.494,31.937,28.282,31.93,29.213,-3.081,26.06,0.0,269.54,,280.0,280.0,30.215,2.598,29.276,24.53
22291.5,2.973,0.785,-33.647,1.617,9.722,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.899,1.494,31.93,27.692,31.912,28.45,-3.081,26.06,0.0,269.94,,280.0,280.0,30.34,2.604,29.254,24.583
22292.0,2.773,0.638,-35.209,1.567,9.727,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.801,1.713,31.784,27.092,31.82,27.953,-3.081,26.06,0.0,269.94,,280.0,280.0,29.996,2.611,29.121,24.681
22292.5,2.773,0.638,-35.209,1.567,9.727,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.801,1.713,31.714,28.532,31.823,29.234,-3.081,26.06,0.0,269.24,,280.0,280.0,29.662,2.613,29.077,24.71
22293.0,2.773,0.638,-35.209,1.567,9.727,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.801,1.713,31.861,29.194,31.908,29.67,-3.081,26.06,0.0,269.24,,280.0,280.0,30.326,2.616,29.25,24.723
22293.5,2.773,0.638,-35.209,1.567,9.727,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.801,1.713,31.933,28.488,31.945,29.305,-3.081,26.06,0.0,270.24,,280.0,280.0,30.658,2.618,29.219,24.768
22294.0,2.773,0.638,-35.209,1.567,9.727,5.897,37.631,5.953,15.87,-2.702,0.0,39.5,40.6,9.801,1.713,31.934,27.511,31.922,28.322,-3.081,26.06,0.0,270.24,,280.0,280.0,30.418,2.621,29.089,24.76
22294.5,2.773,0.638,-35.209,1.567,9.727,5.887,37.623,5.932,15.928,-2.712,0.0,39.462,40.615,9.801,1.713,31.746,28.562,31.843,29.479,-3.092,26.043,0.0,269.24,,280.0,280.0,29.922,2.623,29.086,24.81
22295.0,2.773,0.638,-35.209,1.567,9.727,5.887,37.623,5.932,15.928,-2.712,0.0,39.5,40.6,9.801,1.713,31.922,29.077,31.949,29.941,-3.092,26.043,0.0,269.24,,280.0,280.0,30.407,2.626,29.254,24.864
22295.5,3.254,0.812,-35.068,1.613,9.719,5.887,37.623,5.932,15.928,-2.712,0.0,39.5,40.6,9.725,1.446,32.046,28.206,31.986,28.992,-3.092,26.043,0.0,270.34,,280.0,280.0,30.722,2.628,29.34,24.895
22296.0,3.254,0.812,-35.068,1.613,9.719,5.887,37.623,5.932,15.928,-2.712,0.0,39.5,40.6,9.725,1.446,31.991,27.766,31.975,28.439,-3.092,26.043,0.0,270.34,,280.0,280.0,30.308,2.639,29.289,24.915
22296.5,3.254,0.812,-35.068,1.613,9.719,5.887,37.623,5.932,15.928,-2.712,0.0,39.5,40.6,9.725,1.446,31.847,27.121,31.885,28.071,-3.092,26.043,0.0,268.24,,280.0,280.0,30.043,2.649,29.164,24.891
22297.0,3.254,0.812,-35.068,1.613,9.719,5.887,37.623,5.932,15.928,-2.712,0.0,39.5,40.6,9.725,1.446,31.796,28.452,31.884,29.19,-3.092,26.043,0.0,268.24,,280.0,280.0,29.731,2.659,29.253,24.875
22297.5,3.254,0.812,-35.068,1.613,9.719,5.885,37.651,5.968,15.939,-2.71,0.0,39.475,40.649,9.725,1.446,31.897,28.82,31.94,29.427,-3.092,26.057,0.0,270.54,,280.0,280.0,30.33,2.668,29.267,24.883
22298.0,3.254,0.812,-35.068,1.613,9.719,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.725,1.446,31.991,27.734,31.958,28.522,-3.092,26.057,0.0,270.54,,280.0,280.0,30.521,2.678,29.233,24.95
22298.5,2.163,0.494,-35.209,1.588,9.794,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.772,1.57,31.864,27.897,31.912,28.888,-3.092,26.057,0.0,268.14,,280.0,280.0,30.051,2.687,29.163,24.974
22299.0,2.163,0.494,-35.209,1.588,9.794,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.772,1.57,31.903,28.925,31.976,29.868,-3.092,26.057,0.0,268.14,,280.0,280.0,30.14,2.679,29.199,24.959
22299.5,2.163,0.494,-35.209,1.588,9.794,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.772,1.57,32.037,28.581,32.0,29.49,-3.092,26.057,0.0,270.34,,280.0,280.0,30.668,2.67,29.361,24.926
22300.0,2.163,0.494,-35.209,1.588,9.794,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.772,1.57,32.069,28.15,32.03,28.839,-3.092,26.057,0.0,270.34,,280.0,280.0,30.527,2.662,29.379,24.93
22300.5,2.163,0.494,-35.209,1.588,9.794,5.885,37.651,5.968,15.939,-2.71,0.0,39.5,40.6,9.772,1.57,31.986,27.675,31.985,28.67,-3.092,26.057,0.0,269.14,,280.0,280.0,30.272,2.654,29.272,24.935
22301.0,2.163,0.494,-35.209,1.588,9.794,5.913,37.646,5.932,15.987,-2.719,0.0,39.482,40.641,9.772,1.57,31.962,28.79,32.024,29.763,-3.086,26.049,0.0,269.14,,280.0,280.0,30.079,2.646,29.385,24.973
22301.5,2.163,0.494,-35.209,1.588,9.794,5.913,37.646,5.932,15.987,-2.719,0.0,39.5,40.6,9.772,1.57,32.097,29.125,32.112,29.929,-3.086,26.049,0.0,269.84,,280.0,280.0,30.634,2.638,29.465,25.007
22302.0,2.153,0.51,-35.209,1.529,9.796,5.913,37.646,5.932,15.987,-2.719,0.0,39.5,40.6,9.746,1.518,32.109,27.709,32.116,28.394,-3.086,26.049,0.0,269.84,,280.0,280.0,30.816,2.63,29.423,25.047
22302.5,2.153,0.51,-35.209,1.529,9.796,5.913,37.646,5.932,15.987,-2.719,0.0,39.5,40.6,9.746,1.518,31.967,28.175,32.037,28.944,-3.086,26.049,0.0,269.44,,280.0,280.0,30.082,2.622,29.322,25.057
22303.0,2.153,0.51,-35.209,1.529,9.796,5.913,37.646,5.932,15.987,-2.719,0.0,39.5,40.6,9.746,1.518,32.005,28.862,32.065,29.672,-3.086,26.049,0.0,269.44,,280.0,280.0,30.281,2.615,29.395,25.068
22303.5,2.153,0.51,-35.209,1.529,9.796,5.913,37.646,5.932,15.987,-2.719,0.0,39.5,40.6,9.746,1.518,32.088,28.635,32.113,29.697,-3.086,26.049,0.0,270.34,,280.0,280.0,30.651,2.607,29.478,25.052
22304.0,2.153,0.51,-35.209,1.529,9.796,5.878,37.612,5.937,15.976,-2.701,0.0,39.485,40.68,9.746,1.518,32.136,28.081,32.121,29.07,-3.078,26.049,0.0,270.34,,280.0,280.0,30.633,2.6,29.371,25.095
22304.5,2.153,0.51,-35.209,1.529,9.796,5.878,37.612,5.937,15.976,-2.701,0.0,39.5,40.7,9.746,1.518,32.035,27.711,32.077,28.67,-3.078,26.049,0.0,269.14,,280.0,280.0,30.352,2.592,29.332,25.093
22305.0,3.137,0.826,-33.901,1.573,9.663,5.878,37.612,5.937,15.976,-2.701,0.0,39.5,40.7,9.852,1.525,31.988,28.56,32.06,29.603,-3.078,26.049,0.0,269.14,,280.0,280.0,30.123,2.585,29.468,25.077
22305.5,3.137,0.826,-33.901,1.573,9.663,5.878,37.612,5.937,15.976,-2.701,0.0,39.5,40.7,9.852,1.525,32.204,28.513,32.169,29.523,-3.078,26.049,0.0,270.44,,280.0,280.0,30.553,2.594,29.507,25.095
22306.0,3.137,0.826,-33.901,1.573,9.663,5.878,37.612,5.937,15.976,-2.701,0.0,39.5,40.7,9.852,1.525,32.16,27.774,32.153,28.702,-3.078,26.049,0.0,270.44,,280.0,280.0,30.602,2.603,29.484,25.135
22306.5,3.137,0.826,-33.901,1.573,9.663,5.878,37.612,5.937,15.976,-2.701,0.0,39.5,40.7,9.852,1.525,32.017,27.415,32.053,28.643,-3.078,26.049,0.0,268.84,,280.0,280.0,30.197,2.612,29.347,25.144
22307.0,3.137,0.826,-33.901,1.573,9.663,5.903,37.703,5.924,16.039,-2.706,0.0,39.503,40.676,9.852,1.525,31.964,28.35,32.067,29.463,-3.08,26.048,0.0,268.84,,280.0,280.0,30.032,2.62,29.332,25.127
22307.5,3.137,0.826,-33.901,1.573,9.663,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.852,1.525,32.05,29.082,32.141,30.02,-3.08,26.048,0.0,270.04,,280.0,280.0,30.461,2.629,29.444,25.096
22308.0,3.137,0.826,-33.901,1.573,9.663,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.852,1.525,32.179,28.68,32.178,29.683,-3.08,26.048,0.0,270.04,,280.0,280.0,30.823,2.637,29.491,25.131
22308.5,1.777,0.495,-33.303,1.619,9.672,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.921,1.521,32.165,27.91,32.151,28.892,-3.08,26.048,0.0,268.44,,280.0,280.0,30.68,2.645,29.383,25.136
22309.0,1.777,0.495,-33.303,1.619,9.672,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.921,1.521,31.949,28.339,32.076,29.453,-3.08,26.048,0.0,268.44,,280.0,280.0,30.279,2.631,29.32,25.118
22309.5,1.777,0.495,-33.303,1.619,9.672,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.921,1.521,32.059,29.245,32.141,30.119,-3.08,26.048,0.0,270.24,,280.0,280.0,30.454,2.617,29.461,25.086
22310.0,1.777,0.495,-33.303,1.619,9.672,5.903,37.703,5.924,16.039,-2.706,0.0,39.5,40.7,9.921,1.521,32.222,28.804,32.201,29.877,-3.08,26.048,0.0,270.24,,280.0,280.0,30.891,2.603,29.608,25.046
22310.5,1.777,0.495,-33.303,1.619,9.672,5.895,37.58,5.917,15.975,-2.699,0.0,39.522,40.691,9.921,1.521,32.252,28.164,32.216,29.168,-3.078,26.054,0.0,268.74,,280.0,280.0,30.776,2.59,29.576,25.083
22311.0,1.777,0.495,-33.303,1.619,9.672,5.895,37.58,5.917,15.975,-2.699,0.0,39.5,40.7,9.921,1.521,32.144,27.525,32.155,28.6,-3.078,26.054,0.0,268.74,,280.0,280.0,30.45,2.576,29.473,25.074
22311.5,2.562,0.651,-33.782,1.664,9.695,5.895,37.58,5.917,15.975,-2.699,0.0,39.5,40.7,9.914,1.462,32.012,28.193,32.095,29.186,-3.078,26.054,0.0,269.94,,280.0,280.0,30.106,2.563,29.482,25.08
22312.0,2.562,0.651,-33.782,1.664,9.695,5.895,37.58,5.917,15.975,-2.699,0.0,39.5,40.7,9.914,1.462,32.072,29.163,32.137,30.05,-3.078,26.054,0.0,269.94,,280.0,280.0,30.372,2.563,29.629,25.079
22312.5,2.562,0.651,-33.782,1.664,9.695,5.895,37.58,5.917,15.975,-2.699,0.0,39.5,40.7,9.914,1.462,32.307,28.562,32.279,29.53,-3.078,26.054,0.0,268.94,,280.0,280.0,30.855,2.563,29.614,25.06
22313.0,2.562,0.651,-33.782,1.664,9.695,5.895,37.58,5.917,15.975,-2.699,0.0,39.5,40.7,9.914,1.462,32.242,27.658,32.221,28.738,-3.078,26.054,0.0,268.94,,280.0,280.0,30.669,2.563,29.569,25.065
22313.5,2.562,0.651,-33.782,1.664,9.695,5.859,37.666,5.952,16.093,-2.706,0.0,39.536,40.728,9.914,1.462,32.083,27.566,32.143,28.841,-3.08,26.049,0.0,269.64,,280.0,280.0,30.215,2.563,29.411,25.064
22314.0,2.562,0.651,-33.782,1.664,9.695,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.914,1.462,32.022,28.672,32.137,29.685,-3.08,26.049,0.0,269.64,,280.0,280.0,30.158,2.563,29.412,25.088
22314.5,2.562,0.651,-33.782,1.664,9.695,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.914,1.462,32.137,29.227,32.199,30.228,-3.08,26.049,0.0,268.54,,280.0,280.0,30.629,2.563,29.594,25.147
22315.0,2.306,0.603,-34.574,1.534,9.641,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.808,1.624,32.275,28.722,32.258,29.84,-3.08,26.049,0.0,268.54,,280.0,280.0,30.948,2.563,29.547,25.135
22315.5,2.306,0.603,-34.574,1.534,9.641,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.808,1.624,32.249,27.829,32.234,28.956,-3.08,26.049,0.0,269.44,,280.0,280.0,30.774,2.559,29.422,25.157
22316.0,2.306,0.603,-34.574,1.534,9.641,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.808,1.624,32.01,28.395,32.136,29.49,-3.08,26.049,0.0,269.44,,280.0,280.0,30.317,2.555,29.345,25.16
22316.5,2.306,0.603,-34.574,1.534,9.641,5.859,37.666,5.952,16.093,-2.706,0.0,39.5,40.7,9.808,1.624,32.11,29.206,32.193,29.929,-3.08,26.049,0.0,268.34,,280.0,280.0,30.508,2.551,29.496,25.154
22317.0,2.306,0.603,-34.574,1.534,9.641,5.848,37.648,5.966,16.057,-2.703,0.0,39.548,40.712,9.808,1.624,32.236,28.674,32.223,29.689,-3.072,26.055,0.0,268.34,,280.0,280.0,30.86,2.547,29.559,25.15
22317.5,2.306,0.603,-34.574,1.534,9.641,5.848,37.648,5.966,16.057,-2.703,0.0,39.5,40.7,9.808,1.624,32.195,27.947,32.194,29.085,-3.072,26.055,0.0,269.74,,280.0,280.0,30.706,2.543,29.491,25.191
22318.0,1.637,0.374,-35.209,1.623,9.464,5.848,37.648,5.966,16.057,-2.703,0.0,39.5,40.7,9.75,1.483,32.108,27.418,32.14,28.574,-3.072,26.055,0.0,269.74,,280.0,280.0,30.355,2.539,29.401,25.192
22318.5,1.637,0.374,-35.209,1.623,9.464,5.848,37.648,5.966,16.057,-2.703,0.0,39.5,40.7,9.75,1.483,32.029,28.268,32.111,29.325,-3.072,26.055,0.0,268.74,,280.0,280.0,30.06,2.524,29.509,25.238
22319.0,1.637,0.374,-35.209,1.623,9.464,5.848,37.648,5.966,16.057,-2.703,0.0,39.5,40.7,9.75,1.483,32.104,29.615,32.188,30.471,-3.072,26.055,0.0,268.74,,280.0,280.0,30.433,2.51,29.667,25.247
22319.5,1.637,0.374,-35.209,1.623,9.464,5.848,37.648,5.966,16.057,-2.703,0.0,39.5,40.7,9.75,1.483,32.387,28.31,32.324,29.477,-3.072,26.055,0.0,269.54,,280.0,280.0,31.094,2.495,29.661,25.247
22320.0,1.637,0.374,-35.209,1.623,9.464,5.899,37.608,5.931,16.073,-2.705,0.0,39.569,40.768,9.75,1.483,32.294,27.679,32.272,28.791,-3.076,26.06,0.0,269.54,,280.0,280.0,30.624,2.481,29.564,25.249
22320.5,1.637,0.374,-35.209,1.623,9.464,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.75,1.483,32.142,28.326,32.229,29.201,-3.076,26.06,0.0,268.14,,280.0,280.0,30.259,2.467,29.478,25.21
22321.0,1.637,0.374,-35.209,1.623,9.464,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.75,1.483,32.13,29.293,32.259,30.076,-3.076,26.06,0.0,268.14,,280.0,280.0,30.475,2.454,29.599,25.147
22321.5,3.845,0.899,-35.209,1.548,9.735,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.695,1.508,32.314,29.904,32.364,30.745,-3.076,26.06,0.0,269.54,,280.0,280.0,30.94,2.44,29.784,25.137
22322.0,3.845,0.899,-35.209,1.548,9.735,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.695,1.508,32.462,28.676,32.419,29.831,-3.076,26.06,0.0,269.54,,280.0,280.0,31.332,2.463,29.734,25.137
22322.5,3.845,0.899,-35.209,1.548,9.735,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.695,1.508,32.4,27.953,32.365,29.057,-3.076,26.06,0.0,268.04,,280.0,280.0,30.847,2.486,29.587,25.072
22323.0,3.845,0.899,-35.209,1.548,9.735,5.899,37.608,5.931,16.073,-2.705,0.0,39.6,40.8,9.695,1.508,32.138,28.161,32.224,29.218,-3.076,26.06,0.0,268.04,,280.0,280.0,30.444,2.508,29.55,24.975
22323.5,3.845,0.899,-35.209,1.548,9.735,5.903,37.711,5.942,16.173,-2.715,0.0,39.561,40.79,9.695,1.508,32.206,29.437,32.28,30.339,-3.08,26.047,0.0,269.94,,280.0,280.0,30.435,2.53,29.685,24.941
22324.0,3.845,0.899,-35.209,1.548,9.735,5.903,37.711,5.942,16.173,-2.715,0.0,39.6,40.8,9.695,1.508,32.391,29.24,32.374,30.298,-3.08,26.047,0.0,269.94,,280.0,280.0,31.065,2.552,29.784,24.912
22324.5,2.419,0.663,-34.155,1.521,9.69,5.903,37.711,5.942,16.173,-2.715,0.0,39.6,40.8,9.777,1.428,32.427,28.329,32.383,29.442,-3.08,26.047,0.0,268.64,,280.0,280.0,31.076,2.573,29.761,24.836
22325.0,2.419,0.663,-34.155,1.521,9.69,5.903,37.711,5.942,16.173,-2.715,0.0,39.6,40.8,9.777,1.428,32.307,27.662,32.315,28.751,-3.08,26.047,0.0,268.64,,280.0,280.0,30.645,2.57,29.634,24.771
22325.5,2.419,0.663,-34.155,1.521,9.69,5.903,37.711,5.942,16.173,-2.715,0.0,39.6,40.8,9.777,1.428,32.151,28.155,32.251,29.061,-3.08,26.047,0.0,269.74,,280.0,280.0,30.259,2.568,29.567,24.705
22326.0,2.419,0.663,-34.155,1.521,9.69,5.903,37.711,5.942,16.173,-2.715,0.0,39.6,40.8,9.777,1.428,32.127,29.063,32.251,29.884,-3.08,26.047,0.0,269.74,,280.0,280.0,30.405,2.566,29.726,24.657
22326.5,2.419,0.663,-34.155,1.521,9.69,5.864,37.612,5.894,16.075,-2.71,0.0,39.578,40.82,9.777,1.428,32.466,28.712,32.398,29.893,-3.082,26.046,0.0,269.54,,280.0,280.0,30.831,2.563,29.79,24.616
22327.0,2.419,0.663,-34.155,1.521,9.69,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.777,1.428,32.404,27.967,32.391,29.066,-3.082,26.046,0.0,269.54,,280.0,280.0,30.867,2.561,29.717,24.578
22327.5,2.726,0.652,-35.209,1.569,9.735,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.661,1.68,32.262,27.486,32.288,28.75,-3.082,26.046,0.0,269.74,,280.0,280.0,30.457,2.558,29.582,24.553
22328.0,2.726,0.652,-35.209,1.569,9.735,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.661,1.68,32.157,28.464,32.267,29.534,-3.082,26.046,0.0,269.74,,280.0,280.0,30.197,2.561,29.528,24.558
22328.5,2.726,0.652,-35.209,1.569,9.735,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.661,1.68,32.271,29.319,32.311,30.383,-3.082,26.046,0.0,269.44,,280.0,280.0,30.605,2.564,29.681,24.537
22329.0,2.726,0.652,-35.209,1.569,9.735,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.661,1.68,32.401,28.845,32.387,29.831,-3.082,26.046,0.0,269.44,,280.0,280.0,31.071,2.567,29.724,24.511
22329.5,2.726,0.652,-35.209,1.569,9.735,5.864,37.612,5.894,16.075,-2.71,0.0,39.6,40.8,9.661,1.68,32.387,28.268,32.383,29.207,-3.082,26.046,0.0,269.84,,280.0,280.0,30.866,2.569,29.617,24.499
22330.0,2.726,0.652,-35.209,1.569,9.735,5.86,37.655,5.933,16.168,-2.71,0.0,39.585,40.777,9.661,1.68,32.188,28.52,32.29,29.526,-3.083,26.051,0.0,269.84,,280.0,280.0,30.561,2.572,29.555,24.478
22330.5,2.726,0.652,-35.209,1.569,9.735,5.86,37.655,5.933,16.168,-2.71,0.0,39.6,40.8,9.661,1.68,32.258,29.15,32.322,30.053,-3.083,26.051,0.0,269.84,,280.0,280.0,30.631,2.574,29.627,24.484
22331.0,2.799,0.75,-33.941,1.576,9.581,5.86,37.655,5.933,16.168,-2.71,0.0,39.6,40.8,9.857,1.483,32.357,29.122,32.387,30.1,-3.083,26.051,0.0,269.84,,280.0,280.0,30.946,2.577,29.713,24.495
22331.5,2.799,0.75,-33.941,1.576,9.581,5.86,37.655,5.933,16.168,-2.71,0.0,39.6,40.8,9.857,1.483,32.38,28.194,32.385,29.375,-3.083,26.051,0.0,270.04,,280.0,280.0,30.991,2.58,29.707,24.549
22332.0,2.799,0.75,-33.941,1.576,9.581,5.86,37.655,5.933,16.168,-2.71,0.0,39.6,40.8,9.857,1.483,32.292,27.734,32.31,28.788,-3.083,26.051,0.0,270.04,,280.0,280.0,30.584,2.584,29.614,24.538
22332.5,2.799,0.75,-33.941,1.576,9.581,5.86,37.655,5.933,16.168,-2.71,0.0,39.6,40.8,9.857,1.483,32.202,28.493,32.294,29.559,-3.083,26.051,0.0,270.14,,280.0,280.0,30.281,2.587,29.645,24.555
22333.0,2.799,0.75,-33.941,1.576,9.581,5.847,37.676,5.965,16.176,-2.705,0.0,39.592,40.822,9.857,1.483,32.291,29.313,32.358,30.216,-3.082,26.039,0.0,270.14,,280.0,280.0,30.637,2.591,29.712,24.546
22333.5,2.799,0.75,-33.941,1.576,9.581,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.857,1.483,32.416,28.233,32.398,29.372,-3.082,26.039,0.0,270.14,,280.0,280.0,31.045,2.594,29.694,24.476
22334.0,1.719,0.374,-35.209,1.624,9.811,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.711,1.542,32.305,27.707,32.342,28.741,-3.082,26.039,0.0,270.14,,280.0,280.0,30.605,2.598,29.618,24.465
22334.5,1.719,0.374,-35.209,1.624,9.811,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.711,1.542,32.196,28.157,32.272,29.308,-3.082,26.039,0.0,270.04,,280.0,280.0,30.274,2.583,29.521,24.464
22335.0,1.719,0.374,-35.209,1.624,9.811,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.711,1.542,32.229,29.415,32.332,30.161,-3.082,26.039,0.0,270.04,,280.0,280.0,30.483,2.569,29.583,24.493
22335.5,1.719,0.374,-35.209,1.624,9.811,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.711,1.542,32.355,29.054,32.383,29.942,-3.082,26.039,0.0,270.04,,280.0,280.0,31.034,2.555,29.669,24.549
22336.0,1.719,0.374,-35.209,1.624,9.811,5.847,37.676,5.965,16.176,-2.705,0.0,39.6,40.8,9.711,1.542,32.349,28.177,32.349,29.184,-3.082,26.039,0.0,270.04,,280.0,280.0,30.933,2.541,29.56,24.558
22336.5,1.719,0.374,-35.209,1.624,9.811,5.889,37.646,5.912,16.214,-2.708,0.0,39.609,40.799,9.711,1.542,32.25,27.526,32.28,28.548,-3.082,26.04,0.0,270.14,,280.0,280.0,30.515,2.528,29.446,24.52
22337.0,1.719,0.374,-35.209,1.624,9.811,5.889,37.646,5.912,16.214,-2.708,0.0,39.6,40.8,9.711,1.542,32.169,29.08,32.272,30.067,-3.082,26.04,0.0,270.14,,280.0,280.0,30.151,2.515,29.517,24.482
22337.5,3.179,0.814,-34.253,1.655,9.679,5.889,37.646,5.912,16.214,-2.708,0.0,39.6,40.8,9.791,1.358,32.287,29.214,32.341,30.119,-3.082,26.04,0.0,270.44,,280.0,280.0,30.897,2.502,29.622,24.464
