t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22338.0,3.179,0.814,-34.253,1.655,9.679,5.889,37.646,5.912,16.214,-2.708,0.0,39.6,40.8,9.791,1.358,32.343,28.62,32.358,29.768,-3.082,26.04,0.0,270.44,,280.0,280.0,30.99,2.513,29.639,24.438
22338.5,3.179,0.814,-34.253,1.655,9.679,5.889,37.646,5.912,16.214,-2.708,0.0,39.6,40.8,9.791,1.358,32.329,27.839,32.328,28.92,-3.082,26.04,0.0,270.44,,280.0,280.0,30.772,2.524,29.581,24.428
22339.0,3.179,0.814,-34.253,1.655,9.679,5.889,37.646,5.912,16.214,-2.708,0.0,39.6,40.8,9.791,1.358,32.203,28.274,32.284,29.247,-3.082,26.04,0.0,270.44,,280.0,280.0,30.354,2.534,29.494,24.39
22339.5,3.179,0.814,-34.253,1.655,9.679,5.894,37.687,5.922,16.243,-2.706,0.0,39.608,40.825,9.791,1.358,32.231,29.139,32.313,30.094,-3.072,26.036,0.0,270.64,,280.0,280.0,30.502,2.545,29.684,24.383
22340.0,3.179,0.814,-34.253,1.655,9.679,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.791,1.358,32.351,29.205,32.388,30.223,-3.072,26.036,0.0,270.64,,280.0,280.0,30.944,2.555,29.683,24.421
22340.5,2.406,0.557,-35.209,1.543,9.738,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.784,1.745,32.346,27.941,32.364,28.907,-3.072,26.036,0.0,270.64,,280.0,280.0,31.042,2.566,29.621,24.382
22341.0,2.406,0.557,-35.209,1.543,9.738,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.784,1.745,32.246,28.892,32.327,29.718,-3.072,26.036,0.0,270.64,,280.0,280.0,30.389,2.563,29.558,24.387
22341.5,2.406,0.557,-35.209,1.543,9.738,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.784,1.745,32.311,29.795,32.417,30.449,-3.072,26.036,0.0,270.44,,280.0,280.0,30.796,2.56,29.687,24.375
22342.0,2.406,0.557,-35.209,1.543,9.738,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.784,1.745,32.437,28.857,32.459,30.016,-3.072,26.036,0.0,270.44,,280.0,280.0,31.243,2.558,29.745,24.394
22342.5,2.406,0.557,-35.209,1.543,9.738,5.894,37.687,5.922,16.243,-2.706,0.0,39.6,40.8,9.784,1.745,32.459,28.294,32.45,29.349,-3.072,26.036,0.0,270.44,,280.0,280.0,30.942,2.555,29.72,24.335
22343.0,2.406,0.557,-35.209,1.543,9.738,5.871,37.633,5.93,16.227,-2.705,0.0,39.616,40.835,9.784,1.745,32.342,28.606,32.425,29.762,-3.075,26.035,0.0,270.44,,280.0,280.0,30.638,2.553,29.764,24.328
22343.5,2.406,0.557,-35.209,1.543,9.738,5.871,37.633,5.93,16.227,-2.705,0.0,39.6,40.8,9.784,1.745,32.43,29.818,32.5,30.769,-3.075,26.035,0.0,270.24,,280.0,280.0,30.784,2.551,29.877,24.368
22344.0,3.149,0.777,-35.209,1.728,9.747,5.871,37.633,5.93,16.227,-2.705,0.0,39.6,40.8,9.692,1.448,32.612,28.444,32.559,29.577,-3.075,26.035,0.0,270.24,,280.0,280.0,31.379,2.548,29.881,24.371
22344.5,3.149,0.777,-35.209,1.728,9.747,5.871,37.633,5.93,16.227,-2.705,0.0,39.6,40.8,9.692,1.448,32.479,27.886,32.501,28.948,-3.075,26.035,0.0,269.24,,280.0,280.0,30.798,2.558,29.781,24.353
22345.0,3.149,0.777,-35.209,1.728,9.747,5.871,37.633,5.93,16.227,-2.705,0.0,39.6,40.8,9.692,1.448,32.358,28.804,32.456,29.747,-3.075,26.035,0.0,269.24,,280.0,280.0,30.454,2.568,29.694,24.335
22345.5,3.149,0.777,-35.209,1.728,9.747,5.871,37.633,5.93,16.227,-2.705,0.0,39.6,40.8,9.692,1.448,32.405,29.372,32.486,30.098,-3.075,26.035,0.0,270.24,,280.0,280.0,30.841,2.577,29.763,24.342
22346.0,3.149,0.777,-35.209,1.728,9.747,5.895,37.667,5.951,16.24,-2.695,0.0,39.632,40.845,9.692,1.448,32.453,28.98,32.512,30.194,-3.068,26.04,0.0,270.24,,280.0,280.0,31.09,2.587,29.787,24.323
22346.5,3.149,0.777,-35.209,1.728,9.747,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.692,1.448,32.493,28.474,32.497,29.55,-3.068,26.04,0.0,269.34,,280.0,280.0,31.035,2.596,29.711,24.119
22347.0,2.055,0.534,-34.765,1.616,9.718,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.76,1.509,32.412,27.732,32.44,28.93,-3.068,26.04,0.0,269.34,,280.0,280.0,30.754,2.605,29.625,24.124
22347.5,2.055,0.534,-34.765,1.616,9.718,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.76,1.509,32.367,29.243,32.455,30.192,-3.068,26.04,0.0,269.84,,280.0,280.0,30.378,2.596,29.805,24.152
22348.0,2.055,0.534,-34.765,1.616,9.718,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.76,1.509,32.367,29.243,32.455,30.192,-3.068,26.04,0.0,269.84,,280.0,280.0,31.064,2.587,29.805,24.152
22348.5,2.055,0.534,-34.765,1.616,9.718,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.76,1.509,32.563,28.989,32.55,30.155,-3.068,26.04,0.0,268.64,,280.0,280.0,31.064,2.578,29.794,24.155
22349.0,2.055,0.534,-34.765,1.616,9.718,5.895,37.667,5.951,16.24,-2.695,0.0,39.6,40.8,9.76,1.509,32.538,28.157,32.534,29.346,-3.068,26.04,0.0,268.64,,280.0,280.0,31.064,2.57,29.676,24.088
22349.5,2.055,0.534,-34.765,1.616,9.718,5.851,37.66,5.941,16.306,-2.707,0.0,39.644,40.829,9.76,1.509,32.417,28.374,32.486,29.622,-3.078,26.036,0.0,269.64,,280.0,280.0,30.644,2.561,29.8,24.039
22350.0,2.055,0.534,-34.765,1.616,9.718,5.851,37.66,5.941,16.306,-2.707,0.0,39.6,40.8,9.76,1.509,32.588,29.028,32.58,29.861,-3.078,26.036,0.0,269.64,,280.0,280.0,30.725,2.553,29.917,24.014
22350.5,1.897,0.556,-34.163,1.564,9.704,5.851,37.66,5.941,16.306,-2.707,0.0,39.6,40.8,9.83,1.605,32.551,28.652,32.579,29.752,-3.078,26.036,0.0,269.14,,280.0,280.0,31.014,2.545,29.854,24.07
22351.0,1.897,0.556,-34.163,1.564,9.704,5.851,37.66,5.941,16.306,-2.707,0.0,39.6,40.8,9.83,1.605,32.488,28.115,32.522,29.382,-3.078,26.036,0.0,269.14,,280.0,280.0,30.884,2.534,29.796,24.095
22351.5,1.897,0.556,-34.163,1.564,9.704,5.851,37.66,5.941,16.306,-2.707,0.0,39.6,40.8,9.83,1.605,32.468,28.925,32.534,30.027,-3.078,26.036,0.0,269.94,,280.0,280.0,30.627,2.524,29.799,24.053
22352.0,1.897,0.556,-34.163,1.564,9.704,5.851,37.66,5.941,16.306,-2.707,0.0,39.6,40.8,9.83,1.605,32.59,29.703,32.605,30.509,-3.078,26.036,0.0,269.94,,280.0,280.0,30.989,2.514,30.035,23.87
22352.5,1.897,0.556,-34.163,1.564,9.704,5.858,37.59,5.943,16.25,-2.708,0.0,39.636,40.843,9.83,1.605,32.695,29.289,32.676,30.235,-3.086,26.025,0.0,269.74,,280.0,280.0,31.352,2.503,29.995,23.814
22353.0,1.897,0.556,-34.163,1.564,9.704,5.858,37.59,5.943,16.25,-2.708,0.0,39.6,40.8,9.83,1.605,32.679,28.511,32.66,29.543,-3.086,26.025,0.0,269.74,,280.0,280.0,31.224,2.494,29.878,23.837
22353.5,2.096,0.552,-34.236,1.613,9.634,5.858,37.59,5.943,16.25,-2.708,0.0,39.6,40.8,9.847,1.528,32.453,28.736,32.542,29.89,-3.086,26.025,0.0,270.04,,280.0,280.0,30.848,2.484,29.799,23.839
22354.0,2.096,0.552,-34.236,1.613,9.634,5.858,37.59,5.943,16.25,-2.708,0.0,39.6,40.8,9.847,1.528,32.522,29.599,32.597,30.348,-3.086,26.025,0.0,270.04,,280.0,280.0,30.905,2.477,29.95,23.818
22354.5,2.096,0.552,-34.236,1.613,9.634,5.858,37.59,5.943,16.25,-2.708,0.0,39.6,40.8,9.847,1.528,32.634,29.452,32.663,30.453,-3.086,26.025,0.0,269.74,,280.0,280.0,31.266,2.471,30.004,23.899
22355.0,2.096,0.552,-34.236,1.613,9.634,5.858,37.59,5.943,16.25,-2.708,0.0,39.6,40.8,9.847,1.528,32.662,28.5,32.65,29.622,-3.086,26.025,0.0,269.74,,280.0,280.0,31.3,2.465,29.979,23.941
22355.5,2.096,0.552,-34.236,1.613,9.634,5.879,37.677,5.96,16.365,-2.723,0.0,39.648,40.845,9.847,1.528,32.565,27.917,32.573,29.001,-3.087,26.027,0.0,270.34,,280.0,280.0,30.858,2.459,29.825,24.033
22356.0,2.096,0.552,-34.236,1.613,9.634,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.847,1.528,32.454,28.781,32.545,29.798,-3.087,26.027,0.0,270.34,,280.0,280.0,30.514,2.453,29.937,24.067
22356.5,2.096,0.552,-34.236,1.613,9.634,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.847,1.528,32.535,29.733,32.625,30.51,-3.087,26.027,0.0,269.94,,280.0,280.0,30.894,2.447,30.025,24.095
22357.0,3.302,0.792,-35.209,1.562,9.94,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.765,1.56,32.719,28.661,32.694,29.731,-3.087,26.027,0.0,269.94,,280.0,280.0,31.351,2.441,30.023,24.072
22357.5,3.302,0.792,-35.209,1.562,9.94,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.765,1.56,32.618,28.027,32.62,29.088,-3.087,26.027,0.0,269.74,,280.0,280.0,30.951,2.456,29.927,24.086
22358.0,3.302,0.792,-35.209,1.562,9.94,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.765,1.56,32.506,28.588,32.584,29.575,-3.087,26.027,0.0,269.74,,280.0,280.0,30.588,2.469,29.865,24.102
22358.5,3.302,0.792,-35.209,1.562,9.94,5.879,37.677,5.96,16.365,-2.723,0.0,39.6,40.8,9.765,1.56,32.549,30.135,32.667,30.681,-3.087,26.027,0.0,269.74,,280.0,280.0,30.813,2.483,30.044,24.128
22359.0,3.302,0.792,-35.209,1.562,9.94,5.888,37.641,5.963,16.294,-2.722,0.0,39.643,40.836,9.765,1.56,32.73,29.813,32.745,30.55,-3.088,26.023,0.0,269.74,,280.0,280.0,31.508,2.496,30.177,24.194
22359.5,3.302,0.792,-35.209,1.562,9.94,5.888,37.641,5.963,16.294,-2.722,0.0,39.6,40.8,9.765,1.56,32.769,29.183,32.772,30.187,-3.088,26.023,0.0,270.24,,280.0,280.0,31.459,2.51,30.104,24.312
22360.0,2.583,0.565,-35.209,1.553,9.746,5.888,37.641,5.963,16.294,-2.722,0.0,39.6,40.8,9.714,1.622,32.78,28.625,32.759,29.708,-3.088,26.023,0.0,270.24,,280.0,280.0,31.228,2.523,30.004,24.368
22360.5,2.583,0.565,-35.209,1.553,9.746,5.888,37.641,5.963,16.294,-2.722,0.0,39.6,40.8,9.714,1.622,32.619,29.439,32.717,30.314,-3.088,26.023,0.0,269.74,,280.0,280.0,30.968,2.524,30.063,24.416
22361.0,2.583,0.565,-35.209,1.553,9.746,5.888,37.641,5.963,16.294,-2.722,0.0,39.6,40.8,9.714,1.622,32.762,30.586,32.825,31.131,-3.088,26.023,0.0,269.74,,280.0,280.0,31.272,2.525,30.273,24.451
22361.5,2.583,0.565,-35.209,1.553,9.746,5.888,37.641,5.963,16.294,-2.722,0.0,39.6,40.8,9.714,1.622,32.914,29.585,32.877,30.497,-3.088,26.023,0.0,269.74,,280.0,280.0,31.826,2.526,30.31,24.493
22362.0,2.583,0.565,-35.209,1.553,9.746,5.859,37.598,5.918,16.325,-2.722,0.0,39.641,40.815,9.714,1.622,32.905,28.553,32.859,29.637,-3.082,26.011,0.0,269.74,,280.0,280.0,31.468,2.527,30.259,24.554
22362.5,2.583,0.565,-35.209,1.553,9.746,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.714,1.622,32.741,28.035,32.76,29.199,-3.082,26.011,0.0,269.84,,280.0,280.0,30.989,2.527,30.118,24.537
22363.0,2.583,0.565,-35.209,1.553,9.746,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.714,1.622,32.631,28.958,32.715,30.027,-3.082,26.011,0.0,269.84,,280.0,280.0,30.684,2.528,30.172,24.584
22363.5,3.401,0.883,-33.595,1.636,9.678,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.878,1.435,32.713,30.031,32.795,31.027,-3.082,26.011,0.0,269.94,,280.0,280.0,31.083,2.529,30.332,24.563
22364.0,3.401,0.883,-33.595,1.636,9.678,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.878,1.435,32.962,29.177,32.908,30.256,-3.082,26.011,0.0,269.94,,280.0,280.0,31.641,2.544,30.321,24.573
22364.5,3.401,0.883,-33.595,1.636,9.678,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.878,1.435,32.887,28.831,32.891,29.804,-3.082,26.011,0.0,269.84,,280.0,280.0,31.326,2.558,30.273,24.567
22365.0,3.401,0.883,-33.595,1.636,9.678,5.859,37.598,5.918,16.325,-2.722,0.0,39.6,40.8,9.878,1.435,32.789,28.934,32.853,29.872,-3.082,26.011,0.0,269.84,,280.0,280.0,31.103,2.571,30.181,24.567
22365.5,3.401,0.883,-33.595,1.636,9.678,5.764,37.697,5.983,16.442,-2.709,0.0,39.647,40.85,9.878,1.435,32.779,29.744,32.869,30.479,-3.076,26.022,0.0,269.64,,280.0,280.0,31.112,2.585,30.206,24.546
22366.0,3.401,0.883,-33.595,1.636,9.678,5.764,37.697,5.983,16.442,-2.709,0.0,39.6,40.8,9.878,1.435,32.878,30.172,32.928,31.09,-3.076,26.022,0.0,269.64,,280.0,280.0,31.468,2.598,30.316,24.546
22366.5,1.395,0.423,-33.801,1.605,9.659,5.764,37.697,5.983,16.442,-2.709,0.0,39.6,40.8,9.825,1.469,33.016,29.381,32.977,30.464,-3.076,26.022,0.0,269.64,,280.0,280.0,31.767,2.612,30.309,24.569
22367.0,1.395,0.423,-33.801,1.605,9.659,5.764,37.697,5.983,16.442,-2.709,0.0,39.6,40.8,9.825,1.469,32.955,28.709,32.939,29.767,-3.076,26.022,0.0,269.64,,280.0,280.0,31.46,2.592,30.18,24.581
22367.5,1.395,0.423,-33.801,1.605,9.659,5.764,37.697,5.983,16.442,-2.709,0.0,39.6,40.8,9.825,1.469,32.813,30.027,32.91,30.924,-3.076,26.022,0.0,269.64,,280.0,280.0,31.092,2.572,30.275,24.583
22368.0,1.395,0.423,-33.801,1.605,9.659,5.764,37.697,5.983,16.442,-2.709,0.0,39.6,40.8,9.825,1.469,33.015,30.805,33.045,31.554,-3.076,26.022,0.0,269.64,,280.0,280.0,31.669,2.553,30.515,24.592
22368.5,1.395,0.423,-33.801,1.605,9.659,5.849,37.577,5.96,16.314,-2.72,0.0,39.646,40.816,9.825,1.469,33.157,29.591,33.102,30.63,-3.091,26.01,0.0,269.74,,280.0,280.0,32.105,2.534,30.556,24.598
22369.0,1.395,0.423,-33.801,1.605,9.659,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.825,1.469,33.122,28.999,33.098,30.059,-3.091,26.01,0.0,269.74,,280.0,280.0,31.62,2.515,30.515,24.619
22369.5,1.395,0.423,-33.801,1.605,9.659,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.825,1.469,33.006,28.374,33.003,29.5,-3.091,26.01,0.0,268.74,,280.0,280.0,31.319,2.497,30.373,24.612
22370.0,2.085,0.56,-33.834,1.593,9.705,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.738,1.5,32.88,28.97,32.956,29.956,-3.091,26.01,0.0,268.74,,280.0,280.0,30.971,2.479,30.408,24.626
22370.5,2.085,0.56,-33.834,1.593,9.705,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.738,1.5,32.901,29.85,32.97,30.743,-3.091,26.01,0.0,269.24,,280.0,280.0,31.19,2.472,30.482,24.621
22371.0,2.085,0.56,-33.834,1.593,9.705,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.738,1.5,33.051,28.894,33.026,30.007,-3.091,26.01,0.0,269.24,,280.0,280.0,31.616,2.466,30.475,24.597
22371.5,2.085,0.56,-33.834,1.593,9.705,5.849,37.577,5.96,16.314,-2.72,0.0,39.6,40.8,9.738,1.5,32.988,28.704,32.997,29.718,-3.091,26.01,0.0,269.54,,280.0,280.0,31.244,2.46,30.38,24.607
22372.0,2.085,0.56,-33.834,1.593,9.705,5.869,37.683,5.928,16.453,-2.725,0.0,39.649,40.794,9.738,1.5,32.854,28.839,32.93,29.782,-3.092,26.01,0.0,269.54,,280.0,280.0,31.102,2.453,30.254,24.595
22372.5,2.085,0.56,-33.834,1.593,9.705,5.869,37.683,5.928,16.453,-2.725,0.0,39.6,40.8,9.738,1.5,32.822,29.592,32.924,30.399,-3.092,26.01,0.0,269.74,,280.0,280.0,31.101,2.447,30.296,24.578
22373.0,3.47,0.85,-35.124,1.542,9.816,5.869,37.683,5.928,16.453,-2.725,0.0,39.6,40.8,9.814,1.611,32.936,29.827,33.005,30.871,-3.092,26.01,0.0,269.74,,280.0,280.0,31.434,2.441,30.387,24.55
22373.5,3.47,0.85,-35.124,1.542,9.816,5.869,37.683,5.928,16.453,-2.725,0.0,39.6,40.8,9.814,1.611,33.026,29.24,33.013,30.326,-3.092,26.01,0.0,269.44,,280.0,280.0,31.66,2.458,30.354,24.461
22374.0,3.47,0.85,-35.124,1.542,9.816,5.869,37.683,5.928,16.453,-2.725,0.0,39.6,40.8,9.814,1.611,33.009,28.812,33.022,29.804,-3.092,26.01,0.0,269.44,,280.0,280.0,31.401,2.475,30.228,24.48
22374.5,3.47,0.85,-35.124,1.542,9.816,5.869,37.683,5.928,16.453,-2.725,0.0,39.6,40.8,9.814,1.611,32.821,29.421,32.926,30.482,-3.092,26.01,0.0,269.44,,280.0,280.0,31.161,2.491,30.18,24.433
22375.0,3.47,0.85,-35.124,1.542,9.816,5.877,37.716,5.967,16.495,-2.719,0.0,39.648,40.812,9.814,1.611,32.916,29.633,32.949,30.554,-3.098,26.015,0.0,269.44,,280.0,280.0,31.413,2.507,30.276,24.509
22375.5,3.47,0.85,-35.124,1.542,9.816,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.814,1.611,32.963,29.342,32.982,30.413,-3.098,26.015,0.0,270.14,,280.0,280.0,31.513,2.523,30.27,24.566
22376.0,1.839,0.526,-33.712,1.618,9.688,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.846,1.547,32.939,28.88,32.966,29.881,-3.098,26.015,0.0,270.14,,280.0,280.0,31.425,2.539,30.236,24.61
22376.5,1.839,0.526,-33.712,1.618,9.688,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.846,1.547,32.877,29.414,32.96,30.491,-3.098,26.015,0.0,270.24,,280.0,280.0,31.166,2.527,30.184,24.639
22377.0,1.839,0.526,-33.712,1.618,9.688,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.846,1.547,32.966,30.122,33.028,31.171,-3.098,26.015,0.0,270.24,,280.0,280.0,31.436,2.516,30.404,24.686
22377.5,1.839,0.526,-33.712,1.618,9.688,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.846,1.547,33.073,29.181,33.058,30.379,-3.098,26.015,0.0,269.84,,280.0,280.0,31.822,2.505,30.352,24.719
22378.0,1.839,0.526,-33.712,1.618,9.688,5.877,37.716,5.967,16.495,-2.719,0.0,39.6,40.8,9.846,1.547,32.903,28.497,32.967,29.815,-3.098,26.015,0.0,269.84,,280.0,280.0,31.423,2.494,30.216,24.721
22378.5,1.839,0.526,-33.712,1.618,9.688,5.87,37.667,5.942,16.503,-2.718,0.0,39.638,40.784,9.846,1.547,32.875,29.53,32.966,30.638,-3.095,26.018,0.0,270.04,,280.0,280.0,31.045,2.483,30.189,24.674
22379.0,1.839,0.526,-33.712,1.618,9.688,5.87,37.667,5.942,16.503,-2.718,0.0,39.6,40.8,9.846,1.547,32.99,30.024,33.059,31.056,-3.095,26.018,0.0,270.04,,280.0,280.0,31.502,2.472,30.344,24.612
22379.5,2.981,0.726,-35.209,1.596,9.767,5.87,37.667,5.942,16.503,-2.718,0.0,39.6,40.8,9.693,1.496,33.109,29.625,33.104,30.717,-3.095,26.018,0.0,270.24,,280.0,280.0,31.782,2.462,30.397,24.573
22380.0,2.981,0.726,-35.209,1.596,9.767,5.87,37.667,5.942,16.503,-2.718,0.0,39.6,40.8,9.693,1.496,33.078,28.686,33.064,29.786,-3.095,26.018,0.0,270.24,,280.0,280.0,31.639,2.471,30.345,24.509
22380.5,2.981,0.726,-35.209,1.596,9.767,5.87,37.667,5.942,16.503,-2.718,0.0,39.6,40.8,9.693,1.496,32.934,28.62,33.009,29.742,-3.095,26.018,0.0,270.34,,280.0,280.0,31.154,2.479,30.259,24.373
22381.0,2.981,0.726,-35.209,1.596,9.767,5.87,37.667,5.942,16.503,-2.718,0.0,39.6,40.8,9.693,1.496,32.902,30.111,33.03,30.972,-3.095,26.018,0.0,270.34,,280.0,280.0,31.076,2.487,30.436,24.332
22381.5,2.981,0.726,-35.209,1.596,9.767,5.884,37.613,5.949,16.441,-2.721,0.0,39.632,40.792,9.693,1.496,33.159,29.448,33.14,30.483,-3.106,26.005,0.0,269.84,,280.0,280.0,31.753,2.495,30.438,24.269
22382.0,2.981,0.726,-35.209,1.596,9.767,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.693,1.496,33.095,28.513,33.072,29.624,-3.106,26.005,0.0,269.84,,280.0,280.0,31.557,2.503,30.368,24.261
22382.5,2.224,0.522,-35.209,1.587,9.73,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.796,1.702,32.943,28.079,32.981,29.317,-3.106,26.005,0.0,269.54,,280.0,280.0,31.076,2.511,30.211,24.235
22383.0,2.224,0.522,-35.209,1.587,9.73,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.796,1.702,32.82,29.013,32.94,30.218,-3.106,26.005,0.0,269.54,,280.0,280.0,30.83,2.506,30.151,24.208
22383.5,2.224,0.522,-35.209,1.587,9.73,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.796,1.702,32.901,30.031,32.994,30.841,-3.106,26.005,0.0,269.54,,280.0,280.0,31.248,2.502,30.276,24.201
22384.0,2.224,0.522,-35.209,1.587,9.73,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.796,1.702,33.021,29.986,33.056,30.932,-3.106,26.005,0.0,269.54,,280.0,280.0,31.692,2.497,30.348,24.212
22384.5,2.224,0.522,-35.209,1.587,9.73,5.884,37.613,5.949,16.441,-2.721,0.0,39.6,40.8,9.796,1.702,33.068,28.873,33.059,30.027,-3.106,26.005,0.0,270.04,,280.0,280.0,31.749,2.493,30.273,24.2
22385.0,2.224,0.522,-35.209,1.587,9.73,5.863,37.641,5.947,16.528,-2.722,0.0,39.633,40.754,9.796,1.702,32.846,29.114,32.943,29.897,-3.097,26.01,0.0,270.04,,280.0,280.0,31.257,2.488,30.17,24.19
22385.5,2.224,0.522,-35.209,1.587,9.73,5.863,37.641,5.947,16.528,-2.722,0.0,39.6,40.8,9.796,1.702,32.857,30.023,32.989,30.824,-3.097,26.01,0.0,269.54,,280.0,280.0,31.2,2.484,30.271,24.174
22386.0,2.95,0.767,-34.763,1.537,9.724,5.863,37.641,5.947,16.528,-2.722,0.0,39.6,40.8,9.768,1.641,33.04,30.168,33.067,31.005,-3.097,26.01,0.0,269.54,,280.0,280.0,31.673,2.48,30.367,24.166
22386.5,2.95,0.767,-34.763,1.537,9.724,5.863,37.641,5.947,16.528,-2.722,0.0,39.6,40.8,9.768,1.641,33.09,29.087,33.072,30.129,-3.097,26.01,0.0,270.24,,280.0,280.0,31.82,2.487,30.371,24.167
22387.0,2.95,0.767,-34.763,1.537,9.724,5.863,37.641,5.947,16.528,-2.722,0.0,39.6,40.8,9.768,1.641,33.003,28.415,33.013,29.46,-3.097,26.01,0.0,270.24,,280.0,280.0,31.344,2.495,30.27,24.135
22387.5,2.95,0.767,-34.763,1.537,9.724,5.863,37.641,5.947,16.528,-2.722,0.0,39.6,40.8,9.768,1.641,32.853,29.136,32.958,29.942,-3.097,26.01,0.0,270.04,,280.0,280.0,30.973,2.502,30.281,24.12
22388.0,2.95,0.767,-34.763,1.537,9.724,5.813,37.693,5.967,16.562,-2.719,0.0,39.632,40.748,9.768,1.641,32.903,30.289,33.017,30.886,-3.1,26.009,0.0,270.04,,280.0,280.0,31.222,2.51,30.387,24.1
22388.5,2.95,0.767,-34.763,1.537,9.724,5.813,37.693,5.967,16.562,-2.719,0.0,39.6,40.7,9.768,1.641,33.101,29.188,33.104,30.275,-3.1,26.009,0.0,270.14,,280.0,280.0,31.774,2.517,30.385,24.103
22389.0,1.809,0.428,-35.209,1.576,9.744,5.813,37.693,5.967,16.562,-2.719,0.0,39.6,40.7,9.687,1.718,33.003,28.445,33.047,29.501,-3.1,26.009,0.0,270.14,,280.0,280.0,31.417,2.524,30.293,24.098
22389.5,1.809,0.428,-35.209,1.576,9.744,5.813,37.693,5.967,16.562,-2.719,0.0,39.6,40.7,9.687,1.718,32.901,29.026,33.008,30.108,-3.1,26.009,0.0,270.24,,280.0,280.0,30.999,2.512,30.217,24.096
22390.0,1.809,0.428,-35.209,1.576,9.744,5.813,37.693,5.967,16.562,-2.719,0.0,39.6,40.7,9.687,1.718,32.971,30.409,33.064,31.052,-3.1,26.009,0.0,270.24,,280.0,280.0,31.261,2.501,30.325,24.087
22390.5,1.809,0.428,-35.209,1.576,9.744,5.813,37.693,5.967,16.562,-2.719,0.0,39.6,40.7,9.687,1.718,33.103,29.876,33.111,30.847,-3.1,26.009,0.0,269.94,,280.0,280.0,31.874,2.49,30.433,24.064
22391.0,1.809,0.428,-35.209,1.576,9.744,5.864,37.617,5.929,16.541,-2.718,0.0,39.632,40.747,9.687,1.718,33.14,29.0,33.111,30.152,-3.103,26.006,0.0,269.94,,280.0,280.0,31.734,2.478,30.315,24.048
22391.5,1.809,0.428,-35.209,1.576,9.744,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.687,1.718,33.024,28.446,33.046,29.552,-3.103,26.006,0.0,269.64,,280.0,280.0,31.351,2.467,30.227,24.033
22392.0,1.809,0.428,-35.209,1.576,9.744,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.687,1.718,32.901,29.159,33.007,30.035,-3.103,26.006,0.0,269.64,,280.0,280.0,31.017,2.457,30.3,24.032
22392.5,3.039,0.83,-33.708,1.681,9.624,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.823,1.524,33.086,30.095,33.106,31.107,-3.103,26.006,0.0,270.24,,280.0,280.0,31.275,2.446,30.367,24.008
22393.0,3.039,0.83,-33.708,1.681,9.624,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.823,1.524,33.137,29.042,33.097,30.139,-3.103,26.006,0.0,270.24,,280.0,280.0,31.848,2.456,30.403,24.004
22393.5,3.039,0.83,-33.708,1.681,9.624,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.823,1.524,33.054,28.514,33.07,29.55,-3.103,26.006,0.0,269.94,,280.0,280.0,31.353,2.465,30.324,24.028
22394.0,3.039,0.83,-33.708,1.681,9.624,5.864,37.617,5.929,16.541,-2.718,0.0,39.6,40.7,9.823,1.524,32.906,29.17,33.006,30.158,-3.103,26.006,0.0,269.94,,280.0,280.0,31.047,2.475,30.217,24.065
22394.5,3.039,0.83,-33.708,1.681,9.624,5.887,37.721,5.991,16.621,-2.73,0.0,39.625,40.714,9.823,1.524,32.987,30.499,33.079,31.117,-3.105,26.012,0.0,269.14,,280.0,280.0,31.31,2.484,30.468,24.05
22395.0,3.039,0.83,-33.708,1.681,9.624,5.887,37.721,5.991,16.621,-2.73,0.0,39.6,40.7,9.823,1.524,33.153,30.264,33.174,31.184,-3.105,26.012,0.0,269.14,,280.0,280.0,31.921,2.493,30.452,24.026
22395.5,1.809,0.494,-34.16,1.574,9.639,5.887,37.721,5.991,16.621,-2.73,0.0,39.6,40.7,9.912,1.624,33.227,29.274,33.202,30.332,-3.105,26.012,0.0,269.94,,280.0,280.0,31.944,2.502,30.383,24.057
22396.0,1.809,0.494,-34.16,1.574,9.639,5.887,37.721,5.991,16.621,-2.73,0.0,39.6,40.7,9.912,1.624,32.972,29.147,33.074,29.972,-3.105,26.012,0.0,269.94,,280.0,280.0,31.509,2.491,30.292,24.038
22396.5,1.809,0.494,-34.16,1.574,9.639,5.887,37.721,5.991,16.621,-2.73,0.0,39.6,40.7,9.912,1.624,32.996,30.308,33.104,31.101,-3.105,26.012,0.0,269.64,,280.0,280.0,31.291,2.479,30.425,24.01
22397.0,1.809,0.494,-34.16,1.574,9.639,5.887,37.721,5.991,16.621,-2.73,0.0,39.6,40.7,9.912,1.624,33.205,30.54,33.224,31.518,-3.105,26.012,0.0,269.64,,280.0,280.0,31.877,2.468,30.633,23.994
22397.5,1.809,0.494,-34.16,1.574,9.639,5.879,37.568,5.958,16.541,-2.736,0.0,39.624,40.71,9.912,1.624,33.332,29.674,33.297,30.775,-3.111,26.011,0.0,269.64,,280.0,280.0,32.121,2.458,30.655,23.996
22398.0,1.809,0.494,-34.16,1.574,9.639,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.912,1.624,33.29,28.81,33.254,30.023,-3.111,26.011,0.0,269.64,,280.0,280.0,31.77,2.447,30.448,24.029
22398.5,1.809,0.494,-34.16,1.574,9.639,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.912,1.624,33.158,28.523,33.164,29.567,-3.111,26.011,0.0,269.84,,280.0,280.0,31.344,2.436,30.379,24.014
22399.0,2.478,0.672,-33.825,1.59,9.641,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.864,1.529,33.022,29.212,33.118,29.977,-3.111,26.011,0.0,269.84,,280.0,280.0,31.103,2.426,30.51,23.998
22399.5,2.478,0.672,-33.825,1.59,9.641,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.864,1.529,33.205,30.299,33.218,31.315,-3.111,26.011,0.0,269.64,,280.0,280.0,31.332,2.427,30.573,24.035
22400.0,2.478,0.672,-33.825,1.59,9.641,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.864,1.529,33.29,29.412,33.271,30.524,-3.111,26.011,0.0,269.64,,280.0,280.0,32.009,2.428,30.566,24.064
22400.5,2.478,0.672,-33.825,1.59,9.641,5.879,37.568,5.958,16.541,-2.736,0.0,39.6,40.7,9.864,1.529,33.217,28.648,33.197,29.734,-3.111,26.011,0.0,270.24,,280.0,280.0,31.624,2.429,30.518,24.118
22401.0,2.478,0.672,-33.825,1.59,9.641,5.795,37.66,5.951,16.654,-2.736,0.0,39.605,40.707,9.864,1.529,33.09,29.378,33.189,30.328,-3.113,26.011,0.0,270.24,,280.0,280.0,31.199,2.429,30.435,24.176
22401.5,2.478,0.672,-33.825,1.59,9.641,5.795,37.66,5.951,16.654,-2.736,0.0,39.6,40.7,9.864,1.529,33.158,30.573,33.251,31.443,-3.113,26.011,0.0,269.44,,280.0,280.0,31.496,2.43,30.574,24.161
22402.0,2.713,0.617,-35.209,1.233,9.761,5.795,37.66,5.951,16.654,-2.736,0.0,39.6,40.7,9.674,1.52,33.373,30.574,33.362,31.418,-3.113,26.011,0.0,269.44,,280.0,280.0,32.106,2.431,30.726,24.147
22402.5,2.713,0.617,-35.209,1.233,9.761,5.795,37.66,5.951,16.654,-2.736,0.0,39.6,40.7,9.674,1.52,33.422,29.487,33.394,30.474,-3.113,26.011,0.0,269.44,,280.0,280.0,32.182,2.436,30.63,24.117
22403.0,2.713,0.617,-35.209,1.233,9.761,5.795,37.66,5.951,16.654,-2.736,0.0,39.6,40.7,9.674,1.52,33.151,29.144,33.253,30.098,-3.113,26.011,0.0,269.44,,280.0,280.0,31.695,2.44,30.491,24.091
22403.5,2.713,0.617,-35.209,1.233,9.761,5.795,37.66,5.951,16.654,-2.736,0.0,39.6,40.7,9.674,1.52,33.151,30.386,33.266,31.165,-3.113,26.011,0.0,269.74,,280.0,280.0,31.412,2.445,30.58,24.11
22404.0,2.713,0.617,-35.209,1.233,9.761,5.882,37.67,6.03,16.639,-2.725,0.0,39.617,40.7,9.674,1.52,33.348,31.095,33.38,31.762,-3.097,26.019,0.0,269.74,,280.0,280.0,31.992,2.449,30.803,24.101
22404.5,2.713,0.617,-35.209,1.233,9.761,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.674,1.52,33.475,30.014,33.439,30.948,-3.097,26.019,0.0,269.94,,280.0,280.0,32.396,2.453,30.846,24.086
22405.0,2.713,0.617,-35.209,1.233,9.761,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.674,1.52,33.421,29.064,33.408,30.083,-3.097,26.019,0.0,269.94,,280.0,280.0,31.969,2.458,30.773,24.078
22405.5,2.04,0.475,-35.209,1.574,9.677,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.776,1.662,33.286,28.544,33.294,29.644,-3.097,26.019,0.0,269.54,,280.0,280.0,31.494,2.462,30.555,24.058
22406.0,2.04,0.475,-35.209,1.574,9.677,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.776,1.662,33.17,29.243,33.256,30.202,-3.097,26.019,0.0,269.54,,280.0,280.0,31.192,2.455,30.675,24.028
22406.5,2.04,0.475,-35.209,1.574,9.677,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.776,1.662,33.325,30.141,33.362,31.175,-3.097,26.019,0.0,269.24,,280.0,280.0,31.468,2.448,30.778,24.006
22407.0,2.04,0.475,-35.209,1.574,9.677,5.882,37.67,6.03,16.639,-2.725,0.0,39.6,40.7,9.776,1.662,33.385,29.442,33.376,30.482,-3.097,26.019,0.0,269.24,,280.0,280.0,32.001,2.441,30.737,23.967
22407.5,2.04,0.475,-35.209,1.574,9.677,5.87,37.617,5.919,16.654,-2.738,0.0,39.603,40.692,9.776,1.662,33.307,28.665,33.277,29.737,-3.104,26.011,0.0,269.94,,280.0,280.0,31.671,2.435,30.644,23.963
22408.0,2.04,0.475,-35.209,1.574,9.677,5.87,37.617,5.919,16.654,-2.738,0.0,39.6,40.7,9.776,1.662,33.157,29.301,33.238,30.236,-3.104,26.011,0.0,269.94,,280.0,280.0,31.247,2.428,30.539,23.983
22408.5,4.03,0.956,-35.209,1.61,9.788,5.87,37.617,5.919,16.654,-2.738,0.0,39.6,40.7,9.629,1.525,33.21,30.749,33.305,31.33,-3.104,26.011,0.0,270.14,,280.0,280.0,31.483,2.422,30.638,23.986
22409.0,4.03,0.956,-35.209,1.61,9.788,5.87,37.617,5.919,16.654,-2.738,0.0,39.6,40.7,9.629,1.525,33.391,30.921,33.427,31.673,-3.104,26.011,0.0,270.14,,280.0,280.0,32.149,2.448,30.834,24.032
22409.5,4.03,0.956,-35.209,1.61,9.788,5.87,37.617,5.919,16.654,-2.738,0.0,39.6,40.7,9.629,1.525,33.502,29.685,33.456,30.697,-3.104,26.011,0.0,269.84,,280.0,280.0,32.353,2.474,30.75,24.018
22410.0,4.03,0.956,-35.209,1.61,9.788,5.87,37.617,5.919,16.654,-2.738,0.0,39.6,40.7,9.629,1.525,33.262,28.516,33.318,29.767,-3.104,26.011,0.0,269.84,,280.0,280.0,31.835,2.5,30.584,24.027
22410.5,4.03,0.956,-35.209,1.61,9.788,5.84,37.715,6.022,16.757,-2.729,0.0,39.601,40.684,9.629,1.525,33.178,29.356,33.296,30.496,-3.086,26.024,0.0,269.74,,280.0,280.0,31.216,2.525,30.561,24.025
22411.0,4.03,0.956,-35.209,1.61,9.788,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.629,1.525,33.248,30.448,33.332,31.438,-3.086,26.024,0.0,269.74,,280.0,280.0,31.581,2.55,30.716,24.05
22411.5,2.941,0.716,-35.209,1.59,9.636,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.683,1.551,33.427,30.116,33.428,31.18,-3.086,26.024,0.0,268.84,,280.0,280.0,32.117,2.574,30.805,24.041
22412.0,2.941,0.716,-35.209,1.59,9.636,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.683,1.551,33.448,29.271,33.433,30.315,-3.086,26.024,0.0,268.84,,280.0,280.0,32.038,2.58,30.77,24.057
22412.5,2.941,0.716,-35.209,1.59,9.636,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.683,1.551,33.316,28.62,33.352,29.719,-3.086,26.024,0.0,269.34,,280.0,280.0,31.617,2.586,30.506,24.083
22413.0,2.941,0.716,-35.209,1.59,9.636,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.683,1.551,33.176,29.234,33.276,30.068,-3.086,26.024,0.0,269.34,,280.0,280.0,31.252,2.592,30.605,24.086
22413.5,2.941,0.716,-35.209,1.59,9.636,5.84,37.715,6.022,16.757,-2.729,0.0,39.6,40.7,9.683,1.551,33.35,30.649,33.388,31.469,-3.086,26.024,0.0,269.34,,280.0,280.0,31.439,2.597,30.739,24.095
22414.0,2.941,0.716,-35.209,1.59,9.636,5.845,37.648,5.969,16.68,-2.718,0.0,39.601,40.65,9.683,1.551,33.45,29.477,33.405,30.655,-3.085,26.025,0.0,269.34,,280.0,280.0,32.214,2.603,30.752,24.118
22414.5,2.941,0.716,-35.209,1.59,9.636,5.845,37.648,5.969,16.68,-2.718,0.0,39.6,40.7,9.683,1.551,33.41,29.132,33.377,30.146,-3.085,26.025,0.0,268.94,,280.0,280.0,31.747,2.608,30.686,24.147
22415.0,2.167,0.486,-35.209,1.588,9.714,5.845,37.648,5.969,16.68,-2.718,0.0,39.6,40.7,9.677,1.656,33.272,29.171,33.334,30.11,-3.085,26.025,0.0,268.94,,280.0,280.0,31.516,2.614,30.593,24.185
22415.5,2.167,0.486,-35.209,1.588,9.714,5.845,37.648,5.969,16.68,-2.718,0.0,39.6,40.7,9.677,1.656,33.231,29.935,33.337,30.72,-3.085,26.025,0.0,269.44,,280.0,280.0,31.472,2.607,30.589,24.219
22416.0,2.167,0.486,-35.209,1.588,9.714,5.845,37.648,5.969,16.68,-2.718,0.0,39.6,40.7,9.677,1.656,33.335,30.362,33.408,31.359,-3.085,26.025,0.0,269.44,,280.0,280.0,31.806,2.599,30.747,24.292
22416.5,2.167,0.486,-35.209,1.588,9.714,5.845,37.648,5.969,16.68,-2.718,0.0,39.6,40.7,9.677,1.656,33.441,29.642,33.43,30.861,-3.085,26.025,0.0,269.24,,280.0,280.0,32.116,2.592,30.725,24.319
22417.0,2.167,0.486,-35.209,1.588,9.714,5.877,37.634,5.959,16.735,-2.71,0.0,39.585,40.64,9.677,1.656,33.308,28.712,33.361,30.028,-3.086,26.035,0.0,269.24,,280.0,280.0,31.843,2.585,30.608,24.344
22417.5,2.167,0.486,-35.209,1.588,9.714,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.677,1.656,33.24,29.976,33.374,30.876,-3.086,26.035,0.0,268.64,,280.0,280.0,31.352,2.578,30.559,24.33
22418.0,3.108,0.809,-33.589,1.603,9.705,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.796,1.434,33.335,30.22,33.402,31.175,-3.086,26.035,0.0,268.64,,280.0,280.0,31.866,2.572,30.702,24.321
22418.5,3.108,0.809,-33.589,1.603,9.705,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.796,1.434,33.446,29.868,33.45,31.092,-3.086,26.035,0.0,268.34,,280.0,280.0,32.033,2.581,30.755,24.312
22419.0,3.108,0.809,-33.589,1.603,9.705,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.796,1.434,33.475,29.439,33.451,30.495,-3.086,26.035,0.0,268.34,,280.0,280.0,31.964,2.589,30.736,24.334
22419.5,3.108,0.809,-33.589,1.603,9.705,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.796,1.434,33.371,28.702,33.39,29.941,-3.086,26.035,0.0,268.64,,280.0,280.0,31.715,2.598,30.592,24.322
22420.0,3.108,0.809,-33.589,1.603,9.705,5.877,37.634,5.959,16.735,-2.71,0.0,39.6,40.6,9.796,1.434,33.281,29.695,33.368,30.781,-3.086,26.035,0.0,268.64,,280.0,280.0,31.351,2.606,30.747,24.327
22420.5,3.108,0.809,-33.589,1.603,9.705,5.831,37.699,5.989,16.806,-2.711,0.0,39.591,40.677,9.796,1.434,33.524,30.028,33.518,31.182,-3.082,26.038,0.0,268.04,,280.0,280.0,31.781,2.614,30.859,24.329
22421.0,3.108,0.809,-33.589,1.603,9.705,5.831,37.699,5.989,16.806,-2.711,0.0,39.6,40.7,9.796,1.434,33.561,29.509,33.519,30.537,-3.082,26.038,0.0,268.04,,280.0,280.0,32.063,2.622,30.823,24.319
22421.5,2.033,0.466,-35.209,1.569,9.882,5.831,37.699,5.989,16.806,-2.711,0.0,39.6,40.7,9.645,1.589,33.432,28.853,33.438,29.939,-3.082,26.038,0.0,269.54,,280.0,280.0,31.782,2.63,30.713,24.334
22422.0,2.033,0.466,-35.209,1.569,9.882,5.831,37.699,5.989,16.806,-2.711,0.0,39.6,40.7,9.645,1.589,33.288,29.349,33.383,30.27,-3.082,26.038,0.0,269.54,,280.0,280.0,31.416,2.621,30.589,24.334
22422.5,2.033,0.466,-35.209,1.569,9.882,5.831,37.699,5.989,16.806,-2.711,0.0,39.6,40.7,9.645,1.589,33.305,30.366,33.397,31.195,-3.082,26.038,0.0,268.74,,280.0,280.0,31.573,2.611,30.671,24.349
22423.0,2.033,0.466,-35.209,1.569,9.882,5.831,37.699,5.989,16.806,-2.711,0.0,39.6,40.7,9.645,1.589,33.465,30.135,33.481,31.219,-3.082,26.038,0.0,268.74,,280.0,280.0,32.066,2.601,30.815,24.373
22423.5,2.033,0.466,-35.209,1.569,9.882,5.871,37.617,5.943,16.763,-2.714,0.0,39.577,40.64,9.645,1.589,33.523,29.63,33.505,30.664,-3.089,26.035,0.0,268.44,,280.0,280.0,32.075,2.592,30.716,24.364
22424.0,2.033,0.466,-35.209,1.569,9.882,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.645,1.589,33.264,29.143,33.363,30.229,-3.089,26.035,0.0,268.44,,280.0,280.0,31.831,2.583,30.567,24.31
22424.5,3.222,0.776,-35.047,1.67,9.702,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.774,1.36,33.283,30.093,33.391,31.091,-3.089,26.035,0.0,268.34,,280.0,280.0,31.5,2.574,30.611,24.266
22425.0,3.222,0.776,-35.047,1.67,9.702,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.774,1.36,33.383,30.306,33.446,31.368,-3.089,26.035,0.0,268.34,,280.0,280.0,31.964,2.585,30.744,24.249
22425.5,3.222,0.776,-35.047,1.67,9.702,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.774,1.36,33.501,29.836,33.496,30.919,-3.089,26.035,0.0,268.54,,280.0,280.0,32.126,2.595,30.792,24.24
22426.0,3.222,0.776,-35.047,1.67,9.702,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.774,1.36,33.454,28.971,33.449,30.04,-3.089,26.035,0.0,268.54,,280.0,280.0,31.938,2.605,30.724,24.223
22426.5,3.222,0.776,-35.047,1.67,9.702,5.871,37.617,5.943,16.763,-2.714,0.0,39.6,40.6,9.774,1.36,33.31,29.084,33.398,30.313,-3.089,26.035,0.0,268.64,,280.0,280.0,31.479,2.615,30.653,24.223
22427.0,3.222,0.776,-35.047,1.67,9.702,5.859,37.709,5.946,16.883,-2.727,0.0,39.571,40.623,9.774,1.36,33.319,30.61,33.448,31.544,-3.1,26.037,0.0,268.64,,280.0,280.0,31.526,2.625,30.802,24.258
22427.5,3.222,0.776,-35.047,1.67,9.702,5.859,37.709,5.946,16.883,-2.727,0.0,39.6,40.6,9.774,1.36,33.513,29.731,33.525,30.656,-3.1,26.037,0.0,268.44,,280.0,280.0,32.23,2.635,30.787,24.24
22428.0,1.933,0.436,-35.209,1.619,9.768,5.859,37.709,5.946,16.883,-2.727,0.0,39.6,40.6,9.694,1.555,33.448,28.848,33.461,29.864,-3.1,26.037,0.0,268.44,,280.0,280.0,31.856,2.645,30.701,24.269
22428.5,1.933,0.436,-35.209,1.619,9.768,5.859,37.709,5.946,16.883,-2.727,0.0,39.6,40.6,9.694,1.555,33.305,29.589,33.405,30.509,-3.1,26.037,0.0,270.04,,280.0,280.0,31.405,2.633,30.601,24.278
22429.0,1.933,0.436,-35.209,1.619,9.768,5.859,37.709,5.946,16.883,-2.727,0.0,39.6,40.6,9.694,1.555,33.316,30.313,33.427,31.132,-3.1,26.037,0.0,270.04,,280.0,280.0,31.702,2.622,30.679,24.294
22429.5,1.933,0.436,-35.209,1.619,9.768,5.859,37.709,5.946,16.883,-2.727,0.0,39.6,40.6,9.694,1.555,33.474,30.596,33.505,31.589,-3.1,26.037,0.0,269.64,,280.0,280.0,32.047,2.61,30.798,24.295
22430.0,1.933,0.436,-35.209,1.619,9.768,5.871,37.602,5.95,16.788,-2.739,0.0,39.574,40.615,9.694,1.555,33.55,29.728,33.563,30.754,-3.097,26.035,0.0,269.64,,280.0,280.0,32.291,2.599,30.774,24.308
22430.5,1.933,0.436,-35.209,1.619,9.768,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.694,1.555,33.497,29.112,33.499,30.123,-3.097,26.035,0.0,269.54,,280.0,280.0,31.899,2.588,30.643,24.3
22431.0,2.884,0.744,-33.596,1.516,9.688,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.896,1.48,33.329,30.315,33.443,31.034,-3.097,26.035,0.0,269.54,,280.0,280.0,31.557,2.578,30.701,24.294
22431.5,2.884,0.744,-33.596,1.516,9.688,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.896,1.48,33.448,30.446,33.507,31.461,-3.097,26.035,0.0,269.14,,280.0,280.0,32.03,2.583,30.822,24.272
22432.0,2.884,0.744,-33.596,1.516,9.688,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.896,1.48,33.547,29.859,33.552,30.871,-3.097,26.035,0.0,269.14,,280.0,280.0,32.215,2.587,30.854,24.262
22432.5,2.884,0.744,-33.596,1.516,9.688,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.896,1.48,33.512,29.349,33.519,30.281,-3.097,26.035,0.0,269.04,,280.0,280.0,31.957,2.592,30.811,24.255
22433.0,2.884,0.744,-33.596,1.516,9.688,5.871,37.602,5.95,16.788,-2.739,0.0,39.6,40.6,9.896,1.48,33.392,28.98,33.455,30.196,-3.097,26.035,0.0,269.04,,280.0,280.0,31.665,2.597,30.716,24.259
22433.5,2.884,0.744,-33.596,1.516,9.688,5.841,37.68,5.945,16.905,-2.724,0.0,39.56,40.611,9.896,1.48,33.356,30.046,33.459,31.032,-3.096,26.025,0.0,269.34,,280.0,280.0,31.506,2.602,30.864,24.23
22434.0,2.884,0.744,-33.596,1.516,9.688,5.841,37.68,5.945,16.905,-2.724,0.0,39.6,40.6,9.896,1.48,33.485,30.743,33.539,31.699,-3.096,26.025,0.0,269.34,,280.0,280.0,31.973,2.606,30.922,24.209
22434.5,2.288,0.547,-35.209,1.561,9.832,5.841,37.68,5.945,16.905,-2.724,0.0,39.6,40.6,9.681,1.512,33.579,29.389,33.579,30.352,-3.096,26.025,0.0,269.64,,280.0,280.0,32.366,2.611,30.854,24.208
22435.0,2.288,0.547,-35.209,1.561,9.832,5.841,37.68,5.945,16.905,-2.724,0.0,39.6,40.6,9.681,1.512,33.452,28.849,33.514,30.087,-3.096,26.025,0.0,269.64,,280.0,280.0,31.725,2.606,30.743,24.205
22435.5,2.288,0.547,-35.209,1.561,9.832,5.841,37.68,5.945,16.905,-2.724,0.0,39.6,40.6,9.681,1.512,33.386,29.692,33.456,30.755,-3.096,26.025,0.0,269.14,,280.0,280.0,31.476,2.601,30.743,24.182
22436.0,2.288,0.547,-35.209,1.561,9.832,5.841,37.68,5.945,16.905,-2.724,0.0,39.6,40.6,9.681,1.512,33.474,31.165,33.575,31.982,-3.096,26.025,0.0,269.14,,280.0,280.0,31.822,2.595,30.897,24.178
22436.5,2.288,0.547,-35.209,1.561,9.832,5.886,37.617,5.956,16.82,-2.729,0.0,39.561,40.614,9.681,1.512,33.717,30.46,33.661,31.474,-3.092,26.034,0.0,269.24,,280.0,280.0,32.549,2.59,31.065,24.161
22437.0,2.288,0.547,-35.209,1.561,9.832,5.886,37.617,5.956,16.82,-2.729,0.0,39.6,40.6,9.681,1.512,33.724,29.589,33.683,30.687,-3.092,26.034,0.0,269.24,,280.0,280.0,32.328,2.585,30.922,24.149
22437.5,2.753,0.635,-35.209,1.585,9.823,5.886,37.617,5.956,16.82,-2.729,0.0,39.6,40.6,9.597,1.633,33.631,29.026,33.61,30.066,-3.092,26.034,0.0,269.04,,280.0,280.0,31.921,2.58,30.799,24.124
22438.0,2.753,0.635,-35.209,1.585,9.823,5.886,37.617,5.956,16.82,-2.729,0.0,39.6,40.6,9.597,1.633,33.422,30.274,33.539,31.078,-3.092,26.034,0.0,269.04,,280.0,280.0,31.583,2.583,30.854,24.089
22438.5,2.753,0.635,-35.209,1.585,9.823,5.886,37.617,5.956,16.82,-2.729,0.0,39.6,40.6,9.597,1.633,33.543,30.796,33.596,31.795,-3.092,26.034,0.0,269.14,,280.0,280.0,32.078,2.586,30.963,24.063
22439.0,2.753,0.635,-35.209,1.585,9.823,5.886,37.617,5.956,16.82,-2.729,0.0,39.6,40.6,9.597,1.633,33.7,29.874,33.648,30.9,-3.092,26.034,0.0,269.14,,280.0,280.0,32.432,2.589,30.989,24.041
22439.5,2.753,0.635,-35.209,1.585,9.823,5.822,37.621,5.968,16.906,-2.724,0.0,39.555,40.62,9.597,1.633,33.629,29.177,33.617,30.192,-3.089,26.029,0.0,269.44,,280.0,280.0,32.03,2.592,30.917,24.031
22440.0,2.753,0.635,-35.209,1.585,9.823,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.597,1.633,33.454,28.799,33.516,30.055,-3.089,26.029,0.0,269.44,,280.0,280.0,31.654,2.594,30.787,24.02
22440.5,2.753,0.635,-35.209,1.585,9.823,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.597,1.633,33.378,29.936,33.513,30.886,-3.089,26.029,0.0,269.54,,280.0,280.0,31.456,2.597,30.919,24.01
22441.0,3.295,0.854,-33.957,1.611,9.631,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.805,1.037,33.462,30.64,33.554,31.417,-3.089,26.029,0.0,269.54,,280.0,280.0,31.928,2.599,30.943,23.993
22441.5,3.295,0.854,-33.957,1.611,9.631,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.805,1.037,33.61,30.197,33.624,31.293,-3.089,26.029,0.0,269.24,,280.0,280.0,32.268,2.611,30.906,24.013
22442.0,3.295,0.854,-33.957,1.611,9.631,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.805,1.037,33.5,28.819,33.524,30.026,-3.089,26.029,0.0,269.24,,280.0,280.0,32.181,2.622,30.786,24.015
22442.5,3.295,0.854,-33.957,1.611,9.631,5.822,37.621,5.968,16.906,-2.724,0.0,39.6,40.6,9.805,1.037,33.425,30.295,33.544,31.033,-3.089,26.029,0.0,269.14,,280.0,280.0,31.467,2.633,30.795,24.022
22443.0,3.295,0.854,-33.957,1.611,9.631,5.812,37.699,5.994,16.94,-2.732,0.0,39.543,40.588,9.805,1.037,33.547,30.363,33.582,31.28,-3.094,26.02,0.0,269.14,,280.0,280.0,32.074,2.644,30.944,24.045
22443.5,3.295,0.854,-33.957,1.611,9.631,5.812,37.699,5.994,16.94,-2.732,0.0,39.5,40.6,9.805,1.037,33.625,29.891,33.611,31.181,-3.094,26.02,0.0,268.94,,280.0,280.0,32.193,2.655,30.938,24.105
22444.0,1.939,0.447,-35.209,1.545,9.723,5.812,37.699,5.994,16.94,-2.732,0.0,39.5,40.6,9.69,1.643,33.638,29.447,33.611,30.484,-3.094,26.02,0.0,268.94,,280.0,280.0,32.077,2.665,30.797,24.152
22444.5,1.939,0.447,-35.209,1.545,9.723,5.812,37.699,5.994,16.94,-2.732,0.0,39.5,40.6,9.69,1.643,33.504,29.064,33.547,30.295,-3.094,26.02,0.0,269.44,,280.0,280.0,31.795,2.653,30.775,24.125
22445.0,1.939,0.447,-35.209,1.545,9.723,5.812,37.699,5.994,16.94,-2.732,0.0,39.5,40.6,9.69,1.643,33.45,30.173,33.544,31.2,-3.094,26.02,0.0,269.44,,280.0,280.0,31.603,2.641,30.887,24.112
22445.5,1.939,0.447,-35.209,1.545,9.723,5.812,37.699,5.994,16.94,-2.732,0.0,39.5,40.6,9.69,1.643,33.672,30.316,33.678,31.328,-3.094,26.02,0.0,268.64,,280.0,280.0,32.092,2.63,30.937,24.13
22446.0,1.939,0.447,-35.209,1.545,9.723,5.899,37.606,5.959,16.907,-2.715,0.0,39.543,40.598,9.69,1.643,33.656,29.366,33.645,30.448,-3.088,26.025,0.0,268.64,,280.0,280.0,32.248,2.619,30.912,24.169
22446.5,1.939,0.447,-35.209,1.545,9.723,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.69,1.643,33.545,28.915,33.576,30.109,-3.088,26.025,0.0,268.44,,280.0,280.0,31.779,2.607,30.84,24.22
22447.0,1.939,0.447,-35.209,1.545,9.723,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.69,1.643,33.481,30.121,33.573,31.089,-3.088,26.025,0.0,268.44,,280.0,280.0,31.537,2.597,30.837,24.239
22447.5,3.235,0.739,-35.209,1.559,9.749,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.698,1.504,33.6,30.915,33.672,31.648,-3.088,26.025,0.0,268.94,,280.0,280.0,32.066,2.586,31.036,24.309
22448.0,3.235,0.739,-35.209,1.559,9.749,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.698,1.504,33.72,30.396,33.727,31.391,-3.088,26.025,0.0,268.94,,280.0,280.0,32.458,2.596,31.013,24.313
22448.5,3.235,0.739,-35.209,1.559,9.749,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.698,1.504,33.745,29.591,33.721,30.607,-3.088,26.025,0.0,269.54,,280.0,280.0,32.308,2.607,30.914,24.342
22449.0,3.235,0.739,-35.209,1.559,9.749,5.899,37.606,5.959,16.907,-2.715,0.0,39.5,40.6,9.698,1.504,33.619,30.793,33.714,31.629,-3.088,26.025,0.0,269.54,,280.0,280.0,31.916,2.617,30.958,24.368
22449.5,3.235,0.739,-35.209,1.559,9.749,5.834,37.661,5.978,16.974,-2.718,0.0,39.538,40.59,9.698,1.504,33.776,30.582,33.757,31.432,-3.087,26.028,0.0,269.74,,280.0,280.0,32.439,2.627,31.117,24.399
22450.0,3.235,0.739,-35.209,1.559,9.749,5.834,37.661,5.978,16.974,-2.718,0.0,39.5,40.6,9.698,1.504,33.807,30.264,33.774,31.346,-3.087,26.028,0.0,269.74,,280.0,280.0,32.387,2.637,31.097,24.403
22450.5,1.663,0.515,-33.976,1.556,9.714,5.834,37.661,5.978,16.974,-2.718,0.0,39.5,40.6,9.797,1.555,33.793,29.415,33.743,30.651,-3.087,26.028,0.0,269.64,,280.0,280.0,32.298,2.647,31.0,24.524
22451.0,1.663,0.515,-33.976,1.556,9.714,5.834,37.661,5.978,16.974,-2.718,0.0,39.5,40.6,9.797,1.555,33.689,30.138,33.739,31.185,-3.087,26.028,0.0,269.64,,280.0,280.0,31.9,2.631,31.05,24.551
22451.5,1.663,0.515,-33.976,1.556,9.714,5.834,37.661,5.978,16.974,-2.718,0.0,39.5,40.6,9.797,1.555,33.739,31.03,33.785,31.774,-3.087,26.028,0.0,269.24,,280.0,280.0,32.187,2.615,31.145,24.553
22452.0,1.663,0.515,-33.976,1.556,9.714,5.834,37.661,5.978,16.974,-2.718,0.0,39.5,40.6,9.797,1.555,33.863,30.686,33.843,31.632,-3.087,26.028,0.0,269.24,,280.0,280.0,32.582,2.599,31.117,24.458
22452.5,1.663,0.515,-33.976,1.556,9.714,5.895,37.623,5.994,16.991,-2.698,0.0,39.553,40.603,9.797,1.555,33.834,29.311,33.806,30.584,-3.086,26.047,0.0,270.04,,280.0,280.0,32.506,2.584,31.049,24.386
22453.0,1.663,0.515,-33.976,1.556,9.714,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.797,1.555,33.746,30.234,33.791,31.377,-3.086,26.047,0.0,270.04,,280.0,280.0,31.884,2.569,31.022,24.457
22453.5,1.663,0.515,-33.976,1.556,9.714,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.797,1.555,33.873,31.189,33.872,31.983,-3.086,26.047,0.0,270.14,,280.0,280.0,32.287,2.554,31.2,24.459
22454.0,3.389,0.814,-35.209,1.54,9.629,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.621,1.556,33.991,30.591,33.942,31.64,-3.086,26.047,0.0,270.14,,280.0,280.0,32.729,2.54,31.262,24.391
22454.5,3.389,0.814,-35.209,1.54,9.629,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.621,1.556,33.994,29.896,33.931,30.968,-3.086,26.047,0.0,270.04,,280.0,280.0,32.541,2.553,31.117,24.398
22455.0,3.389,0.814,-35.209,1.54,9.629,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.621,1.556,33.882,29.221,33.857,30.429,-3.086,26.047,0.0,270.04,,280.0,280.0,32.197,2.567,31.068,24.422
22455.5,3.389,0.814,-35.209,1.54,9.629,5.895,37.623,5.994,16.991,-2.698,0.0,39.6,40.6,9.621,1.556,33.778,30.317,33.833,31.389,-3.086,26.047,0.0,268.94,,280.0,280.0,31.847,2.581,31.285,24.436
22456.0,3.389,0.814,-35.209,1.54,9.629,5.911,37.685,5.98,17.037,-2.7,0.0,39.539,40.605,9.621,1.556,34.027,30.707,33.977,31.748,-3.073,26.05,0.0,268.94,,280.0,280.0,32.329,2.594,31.333,24.439
22456.5,3.389,0.814,-35.209,1.54,9.629,5.911,37.685,5.98,17.037,-2.7,0.0,39.5,40.6,9.621,1.556,34.031,29.868,33.997,31.008,-3.073,26.05,0.0,269.04,,280.0,280.0,32.615,2.607,31.298,24.464
22457.0,1.995,0.585,-33.941,1.519,9.693,5.911,37.685,5.98,17.037,-2.7,0.0,39.5,40.6,9.831,1.568,33.92,29.249,33.893,30.455,-3.073,26.05,0.0,269.04,,280.0,280.0,32.226,2.62,31.185,24.46
22457.5,1.995,0.585,-33.941,1.519,9.693,5.911,37.685,5.98,17.037,-2.7,0.0,39.5,40.6,9.831,1.568,33.815,30.0,33.876,31.056,-3.073,26.05,0.0,269.14,,280.0,280.0,31.879,2.61,31.12,24.455
22458.0,1.995,0.585,-33.941,1.519,9.693,5.911,37.685,5.98,17.037,-2.7,0.0,39.5,40.6,9.831,1.568,33.88,31.099,33.925,31.989,-3.073,26.05,0.0,269.14,,280.0,280.0,32.187,2.599,31.395,24.442
22458.5,1.995,0.585,-33.941,1.519,9.693,5.911,37.685,5.98,17.037,-2.7,0.0,39.5,40.6,9.831,1.568,34.02,30.756,34.002,32.025,-3.073,26.05,0.0,269.24,,280.0,280.0,32.723,2.59,31.374,24.445
22459.0,1.995,0.585,-33.941,1.519,9.693,5.869,37.583,5.951,17.0,-2.701,0.0,39.534,40.606,9.831,1.568,34.098,30.121,34.034,31.308,-3.07,26.046,0.0,269.24,,280.0,280.0,32.701,2.58,31.264,24.454
22459.5,1.995,0.585,-33.941,1.519,9.693,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.831,1.568,33.848,30.084,33.912,31.054,-3.07,26.046,0.0,269.54,,280.0,280.0,32.39,2.57,31.121,24.438
22460.0,2.668,0.676,-34.898,1.591,9.691,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.742,1.676,33.882,31.026,33.926,31.855,-3.07,26.046,0.0,269.54,,280.0,280.0,32.224,2.561,31.219,24.414
22460.5,2.668,0.676,-34.898,1.591,9.691,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.742,1.676,34.033,31.603,34.06,32.549,-3.07,26.046,0.0,269.34,,280.0,280.0,32.672,2.563,31.404,24.367
22461.0,2.668,0.676,-34.898,1.591,9.691,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.742,1.676,34.173,30.492,34.099,31.597,-3.07,26.046,0.0,269.34,,280.0,280.0,33.061,2.564,31.473,24.339
22461.5,2.668,0.676,-34.898,1.591,9.691,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.742,1.676,34.132,29.805,34.078,30.94,-3.07,26.046,0.0,269.64,,280.0,280.0,32.59,2.566,31.394,24.315
22462.0,2.668,0.676,-34.898,1.591,9.691,5.869,37.583,5.951,17.0,-2.701,0.0,39.5,40.6,9.742,1.676,33.99,29.301,33.986,30.683,-3.07,26.046,0.0,269.64,,280.0,280.0,32.239,2.568,31.206,24.278
22462.5,2.668,0.676,-34.898,1.591,9.691,5.862,37.676,5.973,17.108,-2.708,0.0,39.531,40.594,9.742,1.676,33.916,30.237,33.967,31.397,-3.085,26.05,0.0,269.64,,280.0,280.0,31.99,2.569,31.391,24.236
22463.0,2.668,0.676,-34.898,1.591,9.691,5.862,37.676,5.973,17.108,-2.708,0.0,39.5,40.6,9.742,1.676,34.12,30.814,34.092,31.852,-3.085,26.05,0.0,269.64,,280.0,280.0,32.379,2.571,31.437,24.218
22463.5,2.363,0.562,-35.209,1.569,9.791,5.862,37.676,5.973,17.108,-2.708,0.0,39.5,40.6,9.598,1.518,34.128,30.017,34.082,31.159,-3.085,26.05,0.0,268.94,,280.0,280.0,32.72,2.573,31.387,24.208
