t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22464.0,2.363,0.562,-35.209,1.569,9.791,5.862,37.676,5.973,17.108,-2.708,0.0,39.5,40.6,9.598,1.518,34.033,29.411,34.022,30.595,-3.085,26.05,0.0,268.94,,280.0,280.0,32.347,2.569,31.292,24.189
22464.5,2.363,0.562,-35.209,1.569,9.791,5.862,37.676,5.973,17.108,-2.708,0.0,39.5,40.6,9.598,1.518,33.901,29.919,33.961,31.126,-3.085,26.05,0.0,269.04,,280.0,280.0,32.015,2.566,31.205,24.176
22465.0,2.363,0.562,-35.209,1.569,9.791,5.862,37.676,5.973,17.108,-2.708,0.0,39.5,40.6,9.598,1.518,33.969,31.277,34.047,32.168,-3.085,26.05,0.0,269.04,,280.0,280.0,32.227,2.562,31.328,24.148
22465.5,2.363,0.562,-35.209,1.569,9.791,5.879,37.591,5.969,17.026,-2.704,0.0,39.536,40.571,9.598,1.518,34.138,31.0,34.107,32.014,-3.073,26.056,0.0,269.04,,280.0,280.0,32.865,2.559,31.464,24.12
22466.0,2.363,0.562,-35.209,1.569,9.791,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.598,1.518,34.196,30.226,34.115,31.311,-3.073,26.056,0.0,269.04,,280.0,280.0,32.815,2.556,31.32,24.109
22466.5,2.174,0.567,-33.644,1.599,9.707,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.917,1.515,33.93,29.919,34.004,30.947,-3.073,26.056,0.0,268.94,,280.0,280.0,32.462,2.553,31.239,24.097
22467.0,2.174,0.567,-33.644,1.599,9.707,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.917,1.515,33.921,30.771,34.004,31.597,-3.073,26.056,0.0,268.94,,280.0,280.0,32.2,2.547,31.283,24.081
22467.5,2.174,0.567,-33.644,1.599,9.707,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.917,1.515,34.032,31.358,34.062,32.277,-3.073,26.056,0.0,268.54,,280.0,280.0,32.573,2.54,31.424,24.094
22468.0,2.174,0.567,-33.644,1.599,9.707,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.917,1.515,34.157,30.422,34.108,31.572,-3.073,26.056,0.0,268.54,,280.0,280.0,32.932,2.534,31.453,24.069
22468.5,2.174,0.567,-33.644,1.599,9.707,5.879,37.591,5.969,17.026,-2.704,0.0,39.5,40.6,9.917,1.515,34.104,29.701,34.065,30.896,-3.073,26.056,0.0,268.64,,280.0,280.0,32.565,2.528,31.364,24.051
22469.0,2.174,0.567,-33.644,1.599,9.707,5.894,37.639,5.954,17.12,-2.699,0.0,39.53,40.595,9.917,1.515,33.991,29.263,33.978,30.667,-3.08,26.067,0.0,268.64,,280.0,280.0,32.191,2.523,31.197,24.018
22469.5,2.174,0.567,-33.644,1.599,9.707,5.894,37.639,5.954,17.12,-2.699,0.0,39.5,40.6,9.917,1.515,33.922,30.074,33.972,31.271,-3.08,26.067,0.0,269.54,,280.0,280.0,31.975,2.517,31.439,24.004
22470.0,3.837,0.999,-33.802,1.562,9.645,5.894,37.639,5.954,17.12,-2.699,0.0,39.5,40.6,9.955,1.483,34.243,31.077,34.161,32.135,-3.08,26.067,0.0,269.54,,280.0,280.0,32.31,2.511,31.577,24.015
22470.5,3.837,0.999,-33.802,1.562,9.645,5.894,37.639,5.954,17.12,-2.699,0.0,39.5,40.6,9.955,1.483,34.28,30.14,34.185,31.299,-3.08,26.067,0.0,269.74,,280.0,280.0,32.904,2.533,31.532,24.037
22471.0,3.837,0.999,-33.802,1.562,9.645,5.894,37.639,5.954,17.12,-2.699,0.0,39.5,40.6,9.955,1.483,34.164,29.571,34.137,30.75,-3.08,26.067,0.0,269.74,,280.0,280.0,32.476,2.554,31.374,23.989
22471.5,3.837,0.999,-33.802,1.562,9.645,5.894,37.639,5.954,17.12,-2.699,0.0,39.5,40.6,9.955,1.483,34.008,29.589,34.029,30.885,-3.08,26.067,0.0,269.54,,280.0,280.0,32.156,2.575,31.225,24.004
22472.0,3.837,0.999,-33.802,1.562,9.645,5.887,37.722,6.008,17.183,-2.699,0.0,39.527,40.574,9.955,1.483,33.946,30.533,34.015,31.574,-3.072,26.072,0.0,269.54,,280.0,280.0,32.128,2.596,31.256,24.005
22472.5,3.837,0.999,-33.802,1.562,9.645,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.955,1.483,34.08,31.627,34.113,32.545,-3.072,26.072,0.0,269.84,,280.0,280.0,32.517,2.617,31.549,24.049
22473.0,2.91,0.726,-34.779,1.545,9.661,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.849,1.592,34.251,30.773,34.197,31.864,-3.072,26.072,0.0,269.84,,280.0,280.0,33.091,2.637,31.473,24.026
22473.5,2.91,0.726,-34.779,1.545,9.661,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.849,1.592,34.115,29.471,34.096,30.671,-3.072,26.072,0.0,269.84,,280.0,280.0,32.771,2.641,31.353,24.055
22474.0,2.91,0.726,-34.779,1.545,9.661,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.849,1.592,34.017,30.133,34.062,31.121,-3.072,26.072,0.0,269.84,,280.0,280.0,32.088,2.645,31.297,24.05
22474.5,2.91,0.726,-34.779,1.545,9.661,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.849,1.592,34.072,31.161,34.101,32.059,-3.072,26.072,0.0,269.14,,280.0,280.0,32.333,2.65,31.425,24.062
22475.0,2.91,0.726,-34.779,1.545,9.661,5.887,37.722,6.008,17.183,-2.699,0.0,39.5,40.6,9.849,1.592,34.201,31.044,34.181,32.219,-3.072,26.072,0.0,269.14,,280.0,280.0,32.848,2.654,31.546,24.054
22475.5,2.91,0.726,-34.779,1.545,9.661,5.897,37.593,5.931,17.089,-2.7,0.0,39.514,40.562,9.849,1.592,34.299,30.354,34.206,31.465,-3.069,26.073,0.0,269.44,,280.0,280.0,32.911,2.658,31.54,24.033
22476.0,2.91,0.726,-34.779,1.545,9.661,5.897,37.593,5.931,17.089,-2.7,0.0,39.5,40.6,9.849,1.592,34.209,29.624,34.149,30.835,-3.069,26.073,0.0,269.44,,280.0,280.0,32.581,2.662,31.272,24.084
22476.5,2.837,0.637,-35.209,1.534,9.774,5.897,37.593,5.931,17.089,-2.7,0.0,39.5,40.6,9.776,1.676,34.065,29.546,34.074,30.863,-3.069,26.073,0.0,269.44,,280.0,280.0,32.204,2.666,31.258,24.166
22477.0,2.837,0.637,-35.209,1.534,9.774,5.897,37.593,5.931,17.089,-2.7,0.0,39.5,40.6,9.776,1.676,34.128,31.262,34.147,32.365,-3.069,26.073,0.0,269.44,,280.0,280.0,32.137,2.669,31.469,24.203
22477.5,2.837,0.637,-35.209,1.534,9.774,5.897,37.593,5.931,17.089,-2.7,0.0,39.5,40.6,9.776,1.676,34.252,30.549,34.202,31.607,-3.069,26.073,0.0,268.74,,280.0,280.0,32.975,2.672,31.522,24.263
22478.0,2.837,0.637,-35.209,1.534,9.774,5.897,37.593,5.931,17.089,-2.7,0.0,39.5,40.6,9.776,1.676,34.229,30.023,34.173,31.086,-3.069,26.073,0.0,268.74,,280.0,280.0,32.652,2.675,31.448,24.321
22478.5,2.837,0.637,-35.209,1.534,9.774,5.888,37.63,5.953,17.172,-2.686,0.0,39.523,40.551,9.776,1.676,34.108,29.456,34.106,30.763,-3.076,26.076,0.0,268.94,,280.0,280.0,32.378,2.677,31.325,24.349
22479.0,2.837,0.637,-35.209,1.534,9.774,5.888,37.63,5.953,17.172,-2.686,0.0,39.5,40.6,9.776,1.676,34.032,30.453,34.087,31.475,-3.076,26.076,0.0,268.94,,280.0,280.0,32.108,2.68,31.25,24.275
22479.5,3.819,0.964,-34.754,1.58,9.653,5.888,37.63,5.953,17.172,-2.686,0.0,39.5,40.6,9.758,1.558,34.1,31.01,34.113,31.755,-3.076,26.076,0.0,269.34,,280.0,280.0,32.512,2.682,31.455,24.271
22480.0,3.819,0.964,-34.754,1.58,9.653,5.888,37.63,5.953,17.172,-2.686,0.0,39.5,40.6,9.758,1.558,34.177,30.728,34.158,31.545,-3.076,26.076,0.0,269.34,,280.0,280.0,32.744,2.701,31.404,24.314
22480.5,3.819,0.964,-34.754,1.58,9.653,5.888,37.63,5.953,17.172,-2.686,0.0,39.5,40.6,9.758,1.558,34.091,29.505,34.08,30.619,-3.076,26.076,0.0,269.44,,280.0,280.0,32.652,2.719,31.309,24.353
22481.0,3.819,0.964,-34.754,1.58,9.653,5.888,37.63,5.953,17.172,-2.686,0.0,39.5,40.6,9.758,1.558,33.964,30.477,34.055,31.498,-3.076,26.076,0.0,269.44,,280.0,280.0,32.074,2.738,31.216,24.335
22481.5,3.819,0.964,-34.754,1.58,9.653,5.955,37.676,6.013,17.198,-2.69,0.0,39.52,40.573,9.758,1.558,34.061,31.304,34.114,32.08,-3.069,26.08,0.0,268.94,,280.0,280.0,32.498,2.755,31.342,24.274
22482.0,3.819,0.964,-34.754,1.58,9.653,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.758,1.558,34.178,30.979,34.168,32.069,-3.069,26.08,0.0,268.94,,280.0,280.0,32.89,2.773,31.416,24.222
22482.5,3.819,0.964,-34.754,1.58,9.653,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.758,1.558,34.265,30.439,34.207,31.494,-3.069,26.08,0.0,269.04,,280.0,280.0,32.849,2.79,31.432,24.147
22483.0,2.685,0.65,-35.209,1.594,9.771,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.733,1.567,34.195,29.532,34.142,30.727,-3.069,26.08,0.0,269.04,,280.0,280.0,32.601,2.807,31.278,24.064
22483.5,2.685,0.65,-35.209,1.594,9.771,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.733,1.567,34.083,30.347,34.118,31.529,-3.069,26.08,0.0,269.24,,280.0,280.0,32.149,2.805,31.413,24.061
22484.0,2.685,0.65,-35.209,1.594,9.771,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.733,1.567,34.266,30.753,34.217,31.751,-3.069,26.08,0.0,269.24,,280.0,280.0,32.519,2.803,31.456,24.099
22484.5,2.685,0.65,-35.209,1.594,9.771,5.955,37.676,6.013,17.198,-2.69,0.0,39.5,40.6,9.733,1.567,34.237,29.916,34.204,31.066,-3.069,26.08,0.0,268.84,,280.0,280.0,32.747,2.801,31.423,24.093
22485.0,2.685,0.65,-35.209,1.594,9.771,5.874,37.613,5.92,17.207,-2.697,0.0,39.501,40.527,9.733,1.567,34.124,29.344,34.093,30.609,-3.072,26.076,0.0,268.84,,280.0,280.0,32.356,2.799,31.304,24.113
22485.5,2.685,0.65,-35.209,1.594,9.771,5.874,37.613,5.92,17.207,-2.697,0.0,39.5,40.5,9.733,1.567,33.999,30.253,34.068,31.473,-3.072,26.076,0.0,269.04,,280.0,280.0,32.043,2.797,31.245,24.133
22486.0,2.611,0.622,-35.209,1.537,9.731,5.874,37.613,5.92,17.207,-2.697,0.0,39.5,40.5,9.723,1.443,34.093,31.03,34.115,31.942,-3.072,26.076,0.0,269.04,,280.0,280.0,32.448,2.795,31.346,24.14
22486.5,2.611,0.622,-35.209,1.537,9.731,5.874,37.613,5.92,17.207,-2.697,0.0,39.5,40.5,9.723,1.443,34.202,30.578,34.163,31.728,-3.072,26.076,0.0,268.74,,280.0,280.0,32.795,2.792,31.372,24.127
22487.0,2.611,0.622,-35.209,1.537,9.731,5.874,37.613,5.92,17.207,-2.697,0.0,39.5,40.5,9.723,1.443,34.187,29.845,34.146,30.99,-3.072,26.076,0.0,268.74,,280.0,280.0,32.668,2.789,31.251,24.151
22487.5,2.611,0.622,-35.209,1.537,9.731,5.874,37.613,5.92,17.207,-2.697,0.0,39.5,40.5,9.723,1.443,33.968,30.418,34.032,31.571,-3.072,26.076,0.0,269.34,,280.0,280.0,32.292,2.786,31.175,24.157
22488.0,2.611,0.622,-35.209,1.537,9.731,5.916,37.691,6.008,17.258,-2.693,0.0,39.505,40.522,9.723,1.443,34.045,30.918,34.087,31.795,-3.067,26.084,0.0,269.34,,280.0,280.0,32.497,2.783,31.281,24.177
22488.5,2.611,0.622,-35.209,1.537,9.731,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.723,1.443,34.09,30.164,34.082,31.38,-3.067,26.084,0.0,269.44,,280.0,280.0,32.711,2.781,31.28,24.241
22489.0,2.611,0.622,-35.209,1.537,9.731,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.723,1.443,34.063,29.589,34.057,30.704,-3.067,26.084,0.0,269.44,,280.0,280.0,32.429,2.778,31.238,24.23
22489.5,1.786,0.388,-35.209,1.617,9.786,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.726,1.65,33.923,29.572,33.968,30.801,-3.067,26.084,0.0,269.24,,280.0,280.0,32.103,2.775,31.098,24.264
22490.0,1.786,0.388,-35.209,1.617,9.786,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.726,1.65,33.91,30.533,33.994,31.667,-3.067,26.084,0.0,269.24,,280.0,280.0,32.066,2.759,31.22,24.27
22490.5,1.786,0.388,-35.209,1.617,9.786,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.726,1.65,34.026,30.879,34.065,31.923,-3.067,26.084,0.0,268.94,,280.0,280.0,32.526,2.743,31.249,24.296
22491.0,1.786,0.388,-35.209,1.617,9.786,5.916,37.691,6.008,17.258,-2.693,0.0,39.5,40.5,9.726,1.65,34.067,29.556,34.021,30.619,-3.067,26.084,0.0,268.94,,280.0,280.0,32.723,2.727,31.199,24.337
22491.5,1.786,0.388,-35.209,1.617,9.786,5.931,37.628,5.951,17.246,-2.708,0.0,39.499,40.538,9.726,1.65,33.914,29.737,33.975,30.824,-3.084,26.082,0.0,269.04,,280.0,280.0,32.066,2.712,31.07,24.362
22492.0,1.786,0.388,-35.209,1.617,9.786,5.931,37.628,5.951,17.246,-2.708,0.0,39.5,40.5,9.726,1.65,33.899,30.891,33.994,31.917,-3.084,26.082,0.0,269.04,,280.0,280.0,32.112,2.697,31.095,24.398
22492.5,3.321,0.78,-35.209,1.551,9.765,5.931,37.628,5.951,17.246,-2.708,0.0,39.5,40.5,9.726,1.564,34.067,30.799,34.061,31.864,-3.084,26.082,0.0,268.74,,280.0,280.0,32.675,2.682,31.26,24.408
22493.0,3.321,0.78,-35.209,1.551,9.765,5.931,37.628,5.951,17.246,-2.708,0.0,39.5,40.5,9.726,1.564,34.1,29.916,34.062,31.013,-3.084,26.082,0.0,268.74,,280.0,280.0,32.698,2.692,31.29,24.435
22493.5,3.321,0.78,-35.209,1.551,9.765,5.931,37.628,5.951,17.246,-2.708,0.0,39.5,40.5,9.726,1.564,34.056,29.685,34.025,30.677,-3.084,26.082,0.0,268.74,,280.0,280.0,32.273,2.702,31.092,24.435
22494.0,3.321,0.78,-35.209,1.551,9.765,5.931,37.628,5.951,17.246,-2.708,0.0,39.5,40.5,9.726,1.564,33.913,29.692,33.967,30.774,-3.084,26.082,0.0,268.74,,280.0,280.0,32.111,2.713,31.118,24.416
22494.5,3.321,0.78,-35.209,1.551,9.765,5.937,37.687,5.991,17.308,-2.704,0.0,39.485,40.493,9.726,1.564,34.045,31.247,34.067,32.205,-3.084,26.085,0.0,268.74,,280.0,280.0,32.087,2.723,31.297,24.464
22495.0,3.321,0.78,-35.209,1.551,9.765,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.726,1.564,34.147,30.339,34.106,31.531,-3.084,26.085,0.0,268.74,,280.0,280.0,32.891,2.732,31.352,24.468
22495.5,3.321,0.78,-35.209,1.551,9.765,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.726,1.564,34.133,29.692,34.08,30.767,-3.084,26.085,0.0,268.14,,280.0,280.0,32.531,2.742,31.302,24.518
22496.0,2.026,0.575,-33.661,1.589,9.731,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.854,1.565,33.989,29.583,34.019,30.863,-3.084,26.085,0.0,268.14,,280.0,280.0,32.168,2.752,31.168,24.508
22496.5,2.026,0.575,-33.661,1.589,9.731,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.854,1.565,33.978,30.758,34.03,31.874,-3.084,26.085,0.0,268.54,,280.0,280.0,32.113,2.74,31.18,24.515
22497.0,2.026,0.575,-33.661,1.589,9.731,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.854,1.565,34.096,31.113,34.089,31.918,-3.084,26.085,0.0,268.54,,280.0,280.0,32.66,2.728,31.373,24.562
22497.5,2.026,0.575,-33.661,1.589,9.731,5.937,37.687,5.991,17.308,-2.704,0.0,39.5,40.5,9.854,1.565,34.17,30.664,34.131,31.744,-3.084,26.085,0.0,268.94,,280.0,280.0,32.804,2.716,31.333,24.575
22498.0,2.026,0.575,-33.661,1.589,9.731,5.893,37.597,5.949,17.256,-2.706,0.0,39.483,40.498,9.854,1.565,34.157,29.762,34.111,30.906,-3.083,26.093,0.0,268.94,,280.0,280.0,32.677,2.705,31.217,24.57
22498.5,2.026,0.575,-33.661,1.589,9.731,5.893,37.597,5.949,17.256,-2.706,0.0,39.5,40.5,9.854,1.565,34.055,31.439,34.128,32.369,-3.083,26.093,0.0,268.54,,280.0,280.0,32.234,2.694,31.321,24.579
22499.0,3.205,0.766,-35.209,1.514,9.749,5.893,37.597,5.949,17.256,-2.706,0.0,39.5,40.5,9.714,1.627,34.249,30.931,34.187,31.828,-3.083,26.093,0.0,268.54,,280.0,280.0,32.998,2.683,31.504,24.567
22499.5,3.205,0.766,-35.209,1.514,9.749,5.893,37.597,5.949,17.256,-2.706,0.0,39.5,40.5,9.714,1.627,34.249,30.49,34.236,31.509,-3.083,26.093,0.0,268.64,,280.0,280.0,32.799,2.692,31.461,24.568
22500.0,3.205,0.766,-35.209,1.514,9.749,5.893,37.597,5.949,17.256,-2.706,0.0,39.5,40.5,9.714,1.627,34.221,29.679,34.183,30.79,-3.083,26.093,0.0,268.64,,280.0,280.0,32.621,2.7,31.394,24.582
22500.5,3.205,0.766,-35.209,1.514,9.749,5.893,37.597,5.949,17.256,-2.706,0.0,39.5,40.5,9.714,1.627,34.057,29.898,34.112,31.045,-3.083,26.093,0.0,269.04,,280.0,280.0,32.218,2.708,31.3,24.375
22501.0,3.205,0.766,-35.209,1.514,9.749,5.837,37.661,5.998,17.34,-2.699,0.0,39.471,40.476,9.714,1.627,34.028,30.746,34.106,31.824,-3.09,26.083,0.0,269.04,,280.0,280.0,32.278,2.716,31.417,24.335
22501.5,3.205,0.766,-35.209,1.514,9.749,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.714,1.627,34.144,30.806,34.142,31.919,-3.09,26.083,0.0,269.14,,280.0,280.0,32.676,2.724,31.413,24.341
22502.0,3.205,0.766,-35.209,1.514,9.749,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.714,1.627,34.16,29.716,34.138,30.799,-3.09,26.083,0.0,269.14,,280.0,280.0,32.753,2.732,31.372,24.337
22502.5,1.452,0.407,-34.35,1.615,9.755,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.74,1.526,34.014,30.03,34.082,31.133,-3.09,26.083,0.0,268.74,,280.0,280.0,32.204,2.74,31.247,24.336
22503.0,1.452,0.407,-34.35,1.615,9.755,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.74,1.526,34.051,31.03,34.107,31.922,-3.09,26.083,0.0,268.74,,280.0,280.0,32.315,2.719,31.309,24.329
22503.5,1.452,0.407,-34.35,1.615,9.755,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.74,1.526,34.174,30.955,34.159,32.009,-3.09,26.083,0.0,268.44,,280.0,280.0,32.777,2.698,31.472,24.356
22504.0,1.452,0.407,-34.35,1.615,9.755,5.837,37.661,5.998,17.34,-2.699,0.0,39.5,40.5,9.74,1.526,34.251,30.415,34.211,31.443,-3.09,26.083,0.0,268.44,,280.0,280.0,32.824,2.678,31.41,24.246
22504.5,1.452,0.407,-34.35,1.615,9.755,5.904,37.578,5.952,17.302,-2.711,0.0,39.456,40.471,9.74,1.526,34.188,29.872,34.158,30.895,-3.085,26.093,0.0,268.94,,280.0,280.0,32.58,2.658,31.314,24.229
22505.0,1.452,0.407,-34.35,1.615,9.755,5.904,37.578,5.952,17.302,-2.711,0.0,39.5,40.5,9.74,1.526,34.074,30.262,34.119,31.234,-3.085,26.093,0.0,268.94,,280.0,280.0,32.278,2.638,31.434,24.177
22505.5,3.433,0.828,-35.209,1.563,9.858,5.904,37.578,5.952,17.302,-2.711,0.0,39.5,40.5,9.658,1.507,34.253,31.334,34.254,32.36,-3.085,26.093,0.0,269.24,,280.0,280.0,32.422,2.618,31.61,24.243
22506.0,3.433,0.828,-35.209,1.563,9.858,5.904,37.578,5.952,17.302,-2.711,0.0,39.5,40.5,9.658,1.507,34.381,30.538,34.28,31.583,-3.085,26.093,0.0,269.24,,280.0,280.0,33.05,2.632,31.606,24.282
22506.5,3.433,0.828,-35.209,1.563,9.858,5.904,37.578,5.952,17.302,-2.711,0.0,39.5,40.5,9.658,1.507,34.31,29.961,34.256,31.015,-3.085,26.093,0.0,268.94,,280.0,280.0,32.695,2.645,31.529,24.332
22507.0,3.433,0.828,-35.209,1.563,9.858,5.904,37.578,5.952,17.302,-2.711,0.0,39.5,40.5,9.658,1.507,34.176,29.965,34.189,31.139,-3.085,26.093,0.0,268.94,,280.0,280.0,32.386,2.658,31.415,24.352
22507.5,3.433,0.828,-35.209,1.563,9.858,5.906,37.671,5.98,17.379,-2.708,0.0,39.444,40.45,9.658,1.507,34.14,31.008,34.211,31.993,-3.083,26.094,0.0,268.94,,280.0,280.0,32.367,2.671,31.679,24.419
22508.0,3.433,0.828,-35.209,1.563,9.858,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.658,1.507,34.298,31.659,34.312,32.66,-3.083,26.094,0.0,268.94,,280.0,280.0,32.838,2.683,31.747,24.347
22508.5,2.361,0.669,-34.507,1.544,9.725,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.831,1.666,34.445,30.846,34.356,31.986,-3.083,26.094,0.0,268.74,,280.0,280.0,33.232,2.695,31.701,24.334
22509.0,2.361,0.669,-34.507,1.544,9.725,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.831,1.666,34.283,29.541,34.251,30.709,-3.083,26.094,0.0,268.74,,280.0,280.0,32.908,2.69,31.567,24.317
22509.5,2.361,0.669,-34.507,1.544,9.725,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.831,1.666,34.161,30.289,34.199,31.325,-3.083,26.094,0.0,267.84,,280.0,280.0,32.196,2.684,31.493,24.295
22510.0,2.361,0.669,-34.507,1.544,9.725,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.831,1.666,34.23,31.488,34.262,32.104,-3.083,26.094,0.0,267.84,,280.0,280.0,32.493,2.679,31.666,24.296
22510.5,2.361,0.669,-34.507,1.544,9.725,5.906,37.671,5.98,17.379,-2.708,0.0,39.4,40.4,9.831,1.666,34.364,31.37,34.335,32.258,-3.083,26.094,0.0,269.14,,280.0,280.0,33.021,2.674,31.757,24.37
22511.0,2.361,0.669,-34.507,1.544,9.725,5.922,37.592,5.959,17.326,-2.704,0.0,39.445,40.446,9.831,1.666,34.415,30.721,34.348,31.831,-3.079,26.097,0.0,269.14,,280.0,280.0,33.082,2.669,31.724,24.42
22511.5,2.361,0.669,-34.507,1.544,9.725,5.922,37.592,5.959,17.326,-2.704,0.0,39.4,40.4,9.831,1.666,34.391,30.015,34.335,31.098,-3.079,26.097,0.0,269.04,,280.0,280.0,32.829,2.664,31.6,24.428
22512.0,2.517,0.701,-34.234,1.582,9.673,5.922,37.592,5.959,17.326,-2.704,0.0,39.4,40.4,9.85,1.563,34.261,30.349,34.271,31.264,-3.079,26.097,0.0,269.04,,280.0,280.0,32.46,2.659,31.657,24.523
22512.5,2.517,0.701,-34.234,1.582,9.673,5.922,37.592,5.959,17.326,-2.704,0.0,39.4,40.4,9.85,1.563,34.378,31.236,34.362,32.234,-3.079,26.097,0.0,267.74,,280.0,280.0,32.536,2.656,31.778,24.588
22513.0,2.517,0.701,-34.234,1.582,9.673,5.922,37.592,5.959,17.326,-2.704,0.0,39.4,40.4,9.85,1.563,34.469,30.558,34.396,31.595,-3.079,26.097,0.0,267.74,,280.0,280.0,33.053,2.654,31.793,24.627
22513.5,2.517,0.701,-34.234,1.582,9.673,5.922,37.592,5.959,17.326,-2.704,0.0,39.4,40.4,9.85,1.563,34.4,30.154,34.362,31.146,-3.079,26.097,0.0,268.34,,280.0,280.0,32.755,2.652,31.713,24.625
22514.0,2.517,0.701,-34.234,1.582,9.673,5.929,37.641,5.992,17.431,-2.712,0.0,39.432,40.398,9.85,1.563,34.28,30.497,34.315,31.428,-3.086,26.097,0.0,268.34,,280.0,280.0,32.515,2.65,31.633,24.573
22514.5,2.517,0.701,-34.234,1.582,9.673,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.85,1.563,34.31,31.707,34.376,32.405,-3.086,26.097,0.0,269.54,,280.0,280.0,32.63,2.648,31.722,24.56
22515.0,2.086,0.588,-34.098,1.494,9.572,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.784,1.474,34.443,31.434,34.425,32.346,-3.086,26.097,0.0,269.54,,280.0,280.0,33.2,2.645,31.863,24.543
22515.5,2.086,0.588,-34.098,1.494,9.572,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.784,1.474,34.536,30.741,34.46,31.816,-3.086,26.097,0.0,269.44,,280.0,280.0,33.162,2.636,31.761,24.525
22516.0,2.086,0.588,-34.098,1.494,9.572,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.784,1.474,34.315,30.226,34.328,31.369,-3.086,26.097,0.0,269.44,,280.0,280.0,32.888,2.627,31.62,24.488
22516.5,2.086,0.588,-34.098,1.494,9.572,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.784,1.474,34.301,31.072,34.357,31.853,-3.086,26.097,0.0,269.44,,280.0,280.0,32.56,2.618,31.689,24.452
22517.0,2.086,0.588,-34.098,1.494,9.572,5.929,37.641,5.992,17.431,-2.712,0.0,39.4,40.4,9.784,1.474,34.379,31.131,34.396,32.153,-3.086,26.097,0.0,269.44,,280.0,280.0,32.896,2.61,31.818,24.488
22517.5,2.086,0.588,-34.098,1.494,9.572,5.92,37.627,5.977,17.42,-2.717,0.0,39.419,40.407,9.784,1.474,34.457,30.763,34.432,31.769,-3.088,26.091,0.0,269.04,,280.0,280.0,33.015,2.601,31.819,24.449
22518.0,2.086,0.588,-34.098,1.494,9.572,5.92,37.627,5.977,17.42,-2.717,0.0,39.4,40.4,9.784,1.474,34.427,30.031,34.372,31.108,-3.088,26.091,0.0,269.04,,280.0,280.0,32.855,2.593,31.736,24.4
22518.5,2.095,0.461,-35.209,1.555,9.793,5.92,37.627,5.977,17.42,-2.717,0.0,39.4,40.4,9.802,1.692,34.278,29.791,34.311,31.128,-3.088,26.091,0.0,269.74,,280.0,280.0,32.485,2.584,31.597,24.252
22519.0,2.095,0.461,-35.209,1.555,9.793,5.92,37.627,5.977,17.42,-2.717,0.0,39.4,40.4,9.802,1.692,34.219,30.86,34.296,31.914,-3.088,26.091,0.0,269.74,,280.0,280.0,32.377,2.576,31.725,24.303
22519.5,2.095,0.461,-35.209,1.555,9.793,5.92,37.627,5.977,17.42,-2.717,0.0,39.4,40.4,9.802,1.692,34.523,30.836,34.464,31.998,-3.088,26.091,0.0,269.44,,280.0,280.0,32.822,2.568,31.812,24.38
22520.0,2.095,0.461,-35.209,1.555,9.793,5.92,37.627,5.977,17.42,-2.717,0.0,39.4,40.4,9.802,1.692,34.49,29.999,34.416,31.123,-3.088,26.091,0.0,269.44,,280.0,280.0,32.955,2.561,31.768,24.427
22520.5,2.095,0.461,-35.209,1.555,9.793,5.934,37.618,5.962,17.456,-2.72,0.0,39.416,40.393,9.802,1.692,34.324,29.514,34.323,30.657,-3.096,26.087,0.0,268.44,,280.0,280.0,32.507,2.553,31.617,24.407
22521.0,2.095,0.461,-35.209,1.555,9.793,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.802,1.692,34.22,30.279,34.258,31.283,-3.096,26.087,0.0,268.44,,280.0,280.0,32.204,2.545,31.536,24.443
22521.5,3.692,0.933,-34.327,1.688,9.685,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.803,1.33,34.247,31.166,34.319,32.112,-3.096,26.087,0.0,268.34,,280.0,280.0,32.51,2.538,31.672,24.433
22522.0,3.692,0.933,-34.327,1.688,9.685,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.803,1.33,34.384,31.249,34.394,32.367,-3.096,26.087,0.0,268.34,,280.0,280.0,32.961,2.557,31.743,24.337
22522.5,3.692,0.933,-34.327,1.688,9.685,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.803,1.33,34.486,30.441,34.411,31.507,-3.096,26.087,0.0,269.44,,280.0,280.0,33.099,2.576,31.65,24.267
22523.0,3.692,0.933,-34.327,1.688,9.685,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.803,1.33,34.229,30.296,34.298,31.341,-3.096,26.087,0.0,269.44,,280.0,280.0,32.711,2.594,31.516,24.245
22523.5,3.692,0.933,-34.327,1.688,9.685,5.934,37.618,5.962,17.456,-2.72,0.0,39.4,40.4,9.803,1.33,34.259,31.217,34.324,32.133,-3.096,26.087,0.0,269.34,,280.0,280.0,32.541,2.612,31.585,24.24
22524.0,3.692,0.933,-34.327,1.688,9.685,5.863,37.692,5.977,17.494,-2.718,0.0,39.408,40.373,9.803,1.33,34.398,31.478,34.406,32.52,-3.096,26.092,0.0,269.34,,280.0,280.0,32.983,2.63,31.706,24.174
22524.5,3.692,0.933,-34.327,1.688,9.685,5.863,37.692,5.977,17.494,-2.718,0.0,39.4,40.4,9.803,1.33,34.522,30.941,34.457,32.0,-3.096,26.092,0.0,268.34,,280.0,280.0,33.201,2.647,31.762,24.186
22525.0,1.701,0.454,-34.291,1.66,9.747,5.863,37.692,5.977,17.494,-2.718,0.0,39.4,40.4,9.815,1.392,34.467,30.003,34.43,31.041,-3.096,26.092,0.0,268.34,,280.0,280.0,32.98,2.664,31.716,24.138
22525.5,1.701,0.454,-34.291,1.66,9.747,5.863,37.692,5.977,17.494,-2.718,0.0,39.4,40.4,9.815,1.392,34.343,30.474,34.379,31.51,-3.096,26.092,0.0,268.44,,280.0,280.0,32.485,2.648,31.744,24.126
22526.0,1.701,0.454,-34.291,1.66,9.747,5.863,37.692,5.977,17.494,-2.718,0.0,39.4,40.4,9.815,1.392,34.394,31.758,34.461,32.54,-3.096,26.092,0.0,268.44,,280.0,280.0,32.677,2.633,31.869,24.12
22526.5,1.701,0.454,-34.291,1.66,9.747,5.863,37.692,5.977,17.494,-2.718,0.0,39.4,40.4,9.815,1.392,34.588,30.48,34.536,31.614,-3.096,26.092,0.0,268.74,,280.0,280.0,33.288,2.618,31.871,24.108
22527.0,1.701,0.454,-34.291,1.66,9.747,5.908,37.56,5.979,17.459,-2.713,0.0,39.407,40.342,9.815,1.392,34.512,30.047,34.477,31.003,-3.09,26.085,0.0,268.74,,280.0,280.0,32.804,2.602,31.794,24.113
22527.5,1.701,0.454,-34.291,1.66,9.747,5.908,37.56,5.979,17.459,-2.713,0.0,39.4,40.3,9.815,1.392,34.366,30.441,34.427,31.306,-3.09,26.085,0.0,268.94,,280.0,280.0,32.51,2.588,31.698,24.131
22528.0,3.267,0.85,-34.712,1.561,9.314,5.908,37.56,5.979,17.459,-2.713,0.0,39.4,40.3,9.78,1.665,34.378,31.394,34.442,32.257,-3.09,26.085,0.0,268.94,,280.0,280.0,32.635,2.573,31.766,24.125
22528.5,3.267,0.85,-34.712,1.561,9.314,5.908,37.56,5.979,17.459,-2.713,0.0,39.4,40.3,9.78,1.665,34.503,31.622,34.502,32.495,-3.09,26.085,0.0,268.54,,280.0,280.0,33.118,2.585,31.898,24.109
22529.0,3.267,0.85,-34.712,1.561,9.314,5.908,37.56,5.979,17.459,-2.713,0.0,39.4,40.3,9.78,1.665,34.571,30.787,34.545,31.783,-3.09,26.085,0.0,268.54,,280.0,280.0,33.28,2.596,31.814,24.173
22529.5,3.267,0.85,-34.712,1.561,9.314,5.908,37.56,5.979,17.459,-2.713,0.0,39.4,40.3,9.78,1.665,34.53,30.079,34.496,31.05,-3.09,26.085,0.0,268.24,,280.0,280.0,32.922,2.607,31.673,24.171
22530.0,3.267,0.85,-34.712,1.561,9.314,5.919,37.696,6.012,17.578,-2.708,0.0,39.401,40.372,9.78,1.665,34.358,31.169,34.428,31.973,-3.087,26.093,0.0,268.24,,280.0,280.0,32.539,2.618,31.699,24.189
22530.5,3.267,0.85,-34.712,1.561,9.314,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.78,1.665,34.439,31.083,34.459,32.049,-3.087,26.093,0.0,268.84,,280.0,280.0,32.982,2.628,31.819,24.226
22531.0,3.267,0.85,-34.712,1.561,9.314,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.78,1.665,34.52,30.968,34.49,31.895,-3.087,26.093,0.0,268.84,,280.0,280.0,33.008,2.639,31.828,24.276
22531.5,2.565,0.609,-35.209,1.575,9.615,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.734,1.649,34.476,30.259,34.467,31.221,-3.087,26.093,0.0,268.84,,280.0,280.0,32.968,2.649,31.795,24.305
22532.0,2.565,0.609,-35.209,1.575,9.615,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.734,1.649,34.353,29.66,34.38,30.848,-3.087,26.093,0.0,268.84,,280.0,280.0,32.606,2.648,31.653,24.339
22532.5,2.565,0.609,-35.209,1.575,9.615,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.734,1.649,34.275,30.656,34.368,31.752,-3.087,26.093,0.0,268.84,,280.0,280.0,32.31,2.646,31.774,24.39
22533.0,2.565,0.609,-35.209,1.575,9.615,5.919,37.696,6.012,17.578,-2.708,0.0,39.4,40.4,9.734,1.649,34.39,31.769,34.449,32.514,-3.087,26.093,0.0,268.84,,280.0,280.0,32.763,2.645,31.821,24.436
22533.5,2.565,0.609,-35.209,1.575,9.615,5.942,37.569,5.975,17.473,-2.722,0.0,39.384,40.335,9.734,1.649,34.534,30.244,34.476,31.235,-3.093,26.084,0.0,269.24,,280.0,280.0,33.281,2.644,31.796,24.483
22534.0,2.565,0.609,-35.209,1.575,9.615,5.942,37.569,5.975,17.473,-2.722,0.0,39.4,40.3,9.734,1.649,34.393,29.665,34.4,30.691,-3.093,26.084,0.0,269.24,,280.0,280.0,32.622,2.642,31.675,24.539
22534.5,2.84,0.631,-35.209,1.532,9.757,5.942,37.569,5.975,17.473,-2.722,0.0,39.4,40.3,9.776,1.657,34.274,30.46,34.343,31.286,-3.093,26.084,0.0,269.14,,280.0,280.0,32.287,2.641,31.59,24.566
22535.0,2.84,0.631,-35.209,1.532,9.757,5.942,37.569,5.975,17.473,-2.722,0.0,39.4,40.3,9.776,1.657,34.285,31.254,34.384,32.139,-3.093,26.084,0.0,269.14,,280.0,280.0,32.591,2.644,31.717,24.637
22535.5,2.84,0.631,-35.209,1.532,9.757,5.942,37.569,5.975,17.473,-2.722,0.0,39.4,40.3,9.776,1.657,34.461,31.833,34.48,32.643,-3.093,26.084,0.0,269.04,,280.0,280.0,33.016,2.648,31.862,24.674
22536.0,2.84,0.631,-35.209,1.532,9.757,5.942,37.569,5.975,17.473,-2.722,0.0,39.4,40.3,9.776,1.657,34.573,30.598,34.509,31.648,-3.093,26.084,0.0,269.04,,280.0,280.0,33.354,2.651,31.753,24.534
22536.5,2.84,0.631,-35.209,1.532,9.757,5.929,37.627,5.98,17.573,-2.721,0.0,39.376,40.344,9.776,1.657,34.478,29.928,34.448,30.949,-3.089,26.09,0.0,268.54,,280.0,280.0,32.832,2.654,31.606,24.509
22537.0,2.84,0.631,-35.209,1.532,9.757,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.776,1.657,34.268,30.919,34.36,31.821,-3.089,26.09,0.0,268.54,,280.0,280.0,32.451,2.657,31.631,24.517
22537.5,2.84,0.631,-35.209,1.532,9.757,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.776,1.657,34.382,31.589,34.448,32.532,-3.089,26.09,0.0,268.64,,280.0,280.0,32.842,2.66,31.83,24.559
22538.0,3.534,0.845,-35.209,1.535,9.723,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.65,1.564,34.501,30.915,34.479,31.859,-3.089,26.09,0.0,268.64,,280.0,280.0,33.238,2.663,31.881,24.631
22538.5,3.534,0.845,-35.209,1.535,9.723,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.65,1.564,34.519,30.646,34.494,31.524,-3.089,26.09,0.0,268.14,,280.0,280.0,32.938,2.677,31.835,24.634
22539.0,3.534,0.845,-35.209,1.535,9.723,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.65,1.564,34.443,29.919,34.439,31.055,-3.089,26.09,0.0,268.14,,280.0,280.0,32.796,2.691,31.722,24.635
22539.5,3.534,0.845,-35.209,1.535,9.723,5.929,37.627,5.98,17.573,-2.721,0.0,39.4,40.3,9.65,1.564,34.361,30.497,34.397,31.635,-3.089,26.09,0.0,268.74,,280.0,280.0,32.464,2.705,31.762,24.669
22540.0,3.534,0.845,-35.209,1.535,9.723,5.873,37.651,5.999,17.603,-2.713,0.0,39.376,40.36,9.65,1.564,34.383,31.407,34.453,32.216,-3.095,26.096,0.0,268.74,,280.0,280.0,32.723,2.719,31.859,24.693
22540.5,3.534,0.845,-35.209,1.535,9.723,5.873,37.651,5.999,17.603,-2.713,0.0,39.4,40.4,9.65,1.564,34.519,30.564,34.506,31.517,-3.095,26.096,0.0,269.04,,280.0,280.0,33.115,2.732,31.833,24.808
22541.0,1.769,0.425,-34.718,1.563,9.693,5.873,37.651,5.999,17.603,-2.713,0.0,39.4,40.4,9.82,1.674,34.434,29.877,34.437,30.992,-3.095,26.096,0.0,269.04,,280.0,280.0,32.776,2.745,31.757,24.832
22541.5,1.769,0.425,-34.718,1.563,9.693,5.873,37.651,5.999,17.603,-2.713,0.0,39.4,40.4,9.82,1.674,34.388,31.332,34.464,32.067,-3.095,26.096,0.0,269.24,,280.0,280.0,32.435,2.729,31.749,24.853
22542.0,1.769,0.425,-34.718,1.563,9.693,5.873,37.651,5.999,17.603,-2.713,0.0,39.4,40.4,9.82,1.674,34.513,31.614,34.521,32.367,-3.095,26.096,0.0,269.24,,280.0,280.0,33.063,2.713,31.892,24.812
22542.5,1.769,0.425,-34.718,1.563,9.693,5.873,37.651,5.999,17.603,-2.713,0.0,39.4,40.4,9.82,1.674,34.591,31.09,34.557,32.081,-3.095,26.096,0.0,269.34,,280.0,280.0,33.254,2.698,31.928,24.776
22543.0,1.769,0.425,-34.718,1.563,9.693,5.961,37.581,5.935,17.583,-2.721,0.0,39.361,40.316,9.82,1.674,34.593,30.376,34.561,31.368,-3.095,26.082,0.0,269.34,,280.0,280.0,33.08,2.683,31.771,24.793
22543.5,1.769,0.425,-34.718,1.563,9.693,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.82,1.674,34.475,30.404,34.52,31.528,-3.095,26.082,0.0,269.04,,280.0,280.0,32.724,2.668,31.869,24.758
22544.0,1.769,0.425,-34.718,1.563,9.693,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.82,1.674,34.68,31.476,34.647,32.491,-3.095,26.082,0.0,269.04,,280.0,280.0,32.731,2.653,32.074,24.761
22544.5,3.436,0.805,-35.209,1.505,9.758,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.791,1.606,34.748,31.019,34.689,31.97,-3.095,26.082,0.0,268.84,,280.0,280.0,33.323,2.639,32.045,24.715
22545.0,3.436,0.805,-35.209,1.505,9.758,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.791,1.606,34.673,30.108,34.634,31.127,-3.095,26.082,0.0,268.84,,280.0,280.0,33.106,2.652,31.966,24.688
22545.5,3.436,0.805,-35.209,1.505,9.758,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.791,1.606,34.503,30.309,34.541,31.342,-3.095,26.082,0.0,268.64,,280.0,280.0,32.635,2.664,31.819,24.751
22546.0,3.436,0.805,-35.209,1.505,9.758,5.961,37.581,5.935,17.583,-2.721,0.0,39.4,40.3,9.791,1.606,34.446,31.25,34.557,31.979,-3.095,26.082,0.0,268.64,,280.0,280.0,32.674,2.677,31.852,24.786
22546.5,3.436,0.805,-35.209,1.505,9.758,5.97,37.652,5.962,17.638,-2.727,0.0,39.359,40.318,9.791,1.606,34.552,31.516,34.593,32.452,-3.095,26.084,0.0,269.04,,280.0,280.0,33.058,2.689,32.002,24.853
22547.0,3.436,0.805,-35.209,1.505,9.758,5.97,37.652,5.962,17.638,-2.727,0.0,39.4,40.3,9.791,1.606,34.657,30.97,34.619,31.909,-3.095,26.084,0.0,269.04,,280.0,280.0,33.278,2.702,31.909,24.796
22547.5,1.856,0.483,-34.282,1.659,9.597,5.97,37.652,5.962,17.638,-2.727,0.0,39.4,40.3,9.77,1.436,34.466,29.896,34.497,31.247,-3.095,26.084,0.0,268.54,,280.0,280.0,33.039,2.714,31.796,24.72
22548.0,1.856,0.483,-34.282,1.659,9.597,5.97,37.652,5.962,17.638,-2.727,0.0,39.4,40.3,9.77,1.436,34.428,31.258,34.496,32.097,-3.095,26.084,0.0,268.54,,280.0,280.0,32.526,2.7,31.809,24.788
22548.5,1.856,0.483,-34.282,1.659,9.597,5.97,37.652,5.962,17.638,-2.727,0.0,39.4,40.3,9.77,1.436,34.552,31.503,34.549,32.533,-3.095,26.084,0.0,268.84,,280.0,280.0,33.069,2.686,31.933,24.746
22549.0,1.856,0.483,-34.282,1.659,9.597,5.97,37.652,5.962,17.638,-2.727,0.0,39.4,40.3,9.77,1.436,34.658,31.081,34.607,32.165,-3.095,26.084,0.0,268.84,,280.0,280.0,33.284,2.672,31.978,24.787
22549.5,1.856,0.483,-34.282,1.659,9.597,5.911,37.571,5.958,17.636,-2.723,0.0,39.353,40.308,9.77,1.436,34.644,30.462,34.602,31.543,-3.107,26.087,0.0,269.24,,280.0,280.0,33.128,2.659,31.92,24.81
22550.0,1.856,0.483,-34.282,1.659,9.597,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.77,1.436,34.531,29.851,34.517,31.216,-3.107,26.087,0.0,269.24,,280.0,280.0,32.813,2.646,31.75,24.788
22550.5,1.856,0.483,-34.282,1.659,9.597,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.77,1.436,34.44,30.856,34.509,32.051,-3.107,26.087,0.0,269.24,,280.0,280.0,32.529,2.633,31.947,24.75
22551.0,3.116,0.843,-33.676,1.57,9.665,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.864,1.516,34.672,31.143,34.643,32.304,-3.107,26.087,0.0,269.24,,280.0,280.0,32.964,2.62,31.985,24.695
22551.5,3.116,0.843,-33.676,1.57,9.665,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.864,1.516,34.696,30.487,34.625,31.7,-3.107,26.087,0.0,269.34,,280.0,280.0,33.19,2.628,31.924,24.706
22552.0,3.116,0.843,-33.676,1.57,9.665,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.864,1.516,34.57,29.904,34.556,31.144,-3.107,26.087,0.0,269.34,,280.0,280.0,32.877,2.636,31.826,24.698
22552.5,3.116,0.843,-33.676,1.57,9.665,5.911,37.571,5.958,17.636,-2.723,0.0,39.4,40.3,9.864,1.516,34.471,30.506,34.523,31.782,-3.107,26.087,0.0,268.64,,280.0,280.0,32.544,2.644,31.767,24.764
22553.0,3.116,0.843,-33.676,1.57,9.665,5.86,37.662,5.983,17.697,-2.725,0.0,39.344,40.353,9.864,1.516,34.504,31.585,34.56,32.542,-3.103,26.086,0.0,268.64,,280.0,280.0,32.82,2.652,31.858,24.799
22553.5,3.116,0.843,-33.676,1.57,9.665,5.86,37.662,5.983,17.697,-2.725,0.0,39.3,40.4,9.864,1.516,34.677,31.379,34.637,32.305,-3.103,26.086,0.0,268.34,,280.0,280.0,33.298,2.659,31.921,24.849
22554.0,1.5,0.394,-34.64,1.566,9.783,5.86,37.662,5.983,17.697,-2.725,0.0,39.3,40.4,9.754,1.485,34.669,30.714,34.63,31.855,-3.103,26.086,0.0,268.34,,280.0,280.0,33.25,2.667,31.853,24.847
22554.5,1.5,0.394,-34.64,1.566,9.783,5.86,37.662,5.983,17.697,-2.725,0.0,39.3,40.4,9.754,1.485,34.583,29.977,34.572,31.155,-3.103,26.086,0.0,268.94,,280.0,280.0,32.967,2.648,31.732,24.87
22555.0,1.5,0.394,-34.64,1.566,9.783,5.86,37.662,5.983,17.697,-2.725,0.0,39.3,40.4,9.754,1.485,34.437,31.074,34.49,31.992,-3.103,26.086,0.0,268.94,,280.0,280.0,32.572,2.629,31.751,24.894
22555.5,1.5,0.394,-34.64,1.566,9.783,5.86,37.662,5.983,17.697,-2.725,0.0,39.3,40.4,9.754,1.485,34.51,31.097,34.544,32.257,-3.103,26.086,0.0,268.74,,280.0,280.0,32.998,2.61,31.807,24.939
22556.0,1.5,0.394,-34.64,1.566,9.783,5.966,37.603,5.999,17.666,-2.712,0.0,39.338,40.322,9.754,1.485,34.566,30.509,34.548,31.653,-3.102,26.085,0.0,268.74,,280.0,280.0,33.102,2.592,31.814,24.944
22556.5,1.5,0.394,-34.64,1.566,9.783,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.754,1.485,34.526,30.11,34.507,31.175,-3.102,26.085,0.0,269.14,,280.0,280.0,32.819,2.574,31.74,24.957
22557.0,3.31,0.78,-35.209,1.604,9.816,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.648,1.569,34.393,30.636,34.455,31.591,-3.102,26.085,0.0,269.14,,280.0,280.0,32.579,2.557,31.703,24.84
22557.5,3.31,0.78,-35.209,1.604,9.816,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.648,1.569,34.408,31.468,34.479,32.349,-3.102,26.085,0.0,268.74,,280.0,280.0,32.769,2.569,31.806,24.832
22558.0,3.31,0.78,-35.209,1.604,9.816,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.648,1.569,34.536,31.156,34.518,32.332,-3.102,26.085,0.0,268.74,,280.0,280.0,33.176,2.581,31.796,24.876
22558.5,3.31,0.78,-35.209,1.604,9.816,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.648,1.569,34.49,29.929,34.477,31.09,-3.102,26.085,0.0,269.54,,280.0,280.0,33.136,2.593,31.717,24.903
22559.0,3.31,0.78,-35.209,1.604,9.816,5.966,37.603,5.999,17.666,-2.712,0.0,39.3,40.3,9.648,1.569,34.4,30.526,34.454,31.681,-3.102,26.085,0.0,269.54,,280.0,280.0,32.497,2.605,31.652,24.953
22559.5,3.31,0.78,-35.209,1.604,9.816,5.906,37.664,5.986,17.748,-2.723,0.0,39.334,40.323,9.648,1.569,34.464,32.131,34.542,32.781,-3.092,26.084,0.0,269.44,,280.0,280.0,32.765,2.616,31.804,24.957
22560.0,3.31,0.78,-35.209,1.604,9.816,5.906,37.664,5.986,17.748,-2.723,0.0,39.3,40.3,9.648,1.569,34.634,31.528,34.608,32.502,-3.092,26.084,0.0,269.44,,280.0,280.0,33.48,2.628,31.929,24.87
22560.5,1.63,0.475,-33.492,1.574,9.737,5.906,37.664,5.986,17.748,-2.723,0.0,39.3,40.3,9.809,1.514,34.679,30.461,34.632,31.585,-3.092,26.084,0.0,268.84,,280.0,280.0,33.318,2.639,31.78,24.8
22561.0,1.63,0.475,-33.492,1.574,9.737,5.906,37.664,5.986,17.748,-2.723,0.0,39.3,40.3,9.809,1.514,34.572,29.834,34.529,30.983,-3.092,26.084,0.0,268.84,,280.0,280.0,32.839,2.622,31.68,24.67
22561.5,1.63,0.475,-33.492,1.574,9.737,5.906,37.664,5.986,17.748,-2.723,0.0,39.3,40.3,9.809,1.514,34.399,30.344,34.459,31.312,-3.092,26.084,0.0,269.14,,280.0,280.0,32.48,2.606,31.767,24.589
22562.0,1.63,0.475,-33.492,1.574,9.737,5.906,37.664,5.986,17.748,-2.723,0.0,39.3,40.3,9.809,1.514,34.596,31.915,34.616,32.895,-3.092,26.084,0.0,269.14,,280.0,280.0,32.629,2.59,31.964,24.542
22562.5,1.63,0.475,-33.492,1.574,9.737,5.932,37.544,5.955,17.634,-2.713,0.0,39.34,40.307,9.809,1.514,34.713,30.656,34.619,31.855,-3.104,26.096,0.0,269.14,,280.0,280.0,33.506,2.574,31.961,24.513
22563.0,1.63,0.475,-33.492,1.574,9.737,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.809,1.514,34.632,30.185,34.578,31.311,-3.104,26.096,0.0,269.14,,280.0,280.0,32.961,2.559,31.88,24.531
22563.5,2.496,0.592,-34.838,1.625,9.788,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.824,1.434,34.481,29.757,34.479,31.149,-3.104,26.096,0.0,269.14,,280.0,280.0,32.676,2.544,31.74,24.548
22564.0,2.496,0.592,-34.838,1.625,9.788,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.824,1.434,34.409,30.736,34.489,31.837,-3.104,26.096,0.0,269.14,,280.0,280.0,32.466,2.543,31.955,24.549
22564.5,2.496,0.592,-34.838,1.625,9.788,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.824,1.434,34.507,32.163,34.59,32.962,-3.104,26.096,0.0,268.94,,280.0,280.0,32.868,2.542,32.063,24.533
22565.0,2.496,0.592,-34.838,1.625,9.788,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.824,1.434,34.714,31.334,34.662,32.464,-3.104,26.096,0.0,268.94,,280.0,280.0,33.556,2.541,32.003,24.47
22565.5,2.496,0.592,-34.838,1.625,9.788,5.932,37.544,5.955,17.634,-2.713,0.0,39.3,40.3,9.824,1.434,34.63,29.957,34.592,31.188,-3.104,26.096,0.0,268.84,,280.0,280.0,33.293,2.541,31.878,24.397
22566.0,2.496,0.592,-34.838,1.625,9.788,5.927,37.578,5.95,17.723,-2.728,0.0,39.335,40.298,9.824,1.434,34.475,30.39,34.504,31.406,-3.106,26.085,0.0,268.84,,280.0,280.0,32.592,2.54,31.741,24.318
22566.5,2.496,0.592,-34.838,1.625,9.788,5.927,37.578,5.95,17.723,-2.728,0.0,39.3,40.3,9.824,1.434,34.448,31.384,34.537,32.199,-3.106,26.085,0.0,269.14,,280.0,280.0,32.694,2.539,31.821,24.275
22567.0,3.856,0.917,-35.209,1.546,9.728,5.927,37.578,5.95,17.723,-2.728,0.0,39.3,40.3,9.785,1.576,34.597,31.59,34.615,32.528,-3.106,26.085,0.0,269.14,,280.0,280.0,33.142,2.538,32.02,24.237
22567.5,3.856,0.917,-35.209,1.546,9.728,5.927,37.578,5.95,17.723,-2.728,0.0,39.3,40.3,9.785,1.576,34.721,31.174,34.655,32.177,-3.106,26.085,0.0,269.34,,280.0,280.0,33.333,2.56,31.94,24.205
22568.0,3.856,0.917,-35.209,1.546,9.728,5.927,37.578,5.95,17.723,-2.728,0.0,39.3,40.3,9.785,1.576,34.679,30.189,34.628,31.361,-3.106,26.085,0.0,269.34,,280.0,280.0,33.182,2.581,31.799,24.137
22568.5,3.856,0.917,-35.209,1.546,9.728,5.927,37.578,5.95,17.723,-2.728,0.0,39.3,40.3,9.785,1.576,34.533,29.784,34.536,30.943,-3.106,26.085,0.0,268.74,,280.0,280.0,32.714,2.602,31.734,24.113
22569.0,3.856,0.917,-35.209,1.546,9.728,5.92,37.682,5.989,17.828,-2.724,0.0,39.33,40.34,9.785,1.576,34.414,31.564,34.525,32.441,-3.109,26.084,0.0,268.74,,280.0,280.0,32.449,2.623,31.867,24.102
22569.5,3.856,0.917,-35.209,1.546,9.728,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.785,1.576,34.616,31.784,34.605,32.661,-3.109,26.084,0.0,268.94,,280.0,280.0,33.236,2.643,31.985,24.104
22570.0,2.327,0.572,-35.133,1.631,9.786,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.765,1.447,34.7,30.634,34.617,31.845,-3.109,26.084,0.0,268.94,,280.0,280.0,33.417,2.663,31.96,24.099
22570.5,2.327,0.572,-35.133,1.631,9.786,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.765,1.447,34.612,30.013,34.573,31.161,-3.109,26.084,0.0,269.04,,280.0,280.0,32.949,2.657,31.873,24.152
22571.0,2.327,0.572,-35.133,1.631,9.786,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.765,1.447,34.454,29.786,34.47,31.126,-3.109,26.084,0.0,269.04,,280.0,280.0,32.59,2.652,31.696,24.191
22571.5,2.327,0.572,-35.133,1.631,9.786,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.765,1.447,34.366,30.714,34.46,31.763,-3.109,26.084,0.0,268.84,,280.0,280.0,32.459,2.647,31.903,24.171
22572.0,2.327,0.572,-35.133,1.631,9.786,5.92,37.682,5.989,17.828,-2.724,0.0,39.3,40.3,9.765,1.447,34.476,31.658,34.509,32.469,-3.109,26.084,0.0,268.84,,280.0,280.0,32.826,2.641,31.929,24.17
22572.5,2.327,0.572,-35.133,1.631,9.786,5.969,37.594,5.987,17.729,-2.721,0.0,39.325,40.354,9.765,1.447,34.628,30.287,34.574,31.438,-3.104,26.08,0.0,269.34,,280.0,280.0,33.278,2.636,31.897,24.2
22573.0,2.327,0.572,-35.133,1.631,9.786,5.969,37.594,5.987,17.729,-2.721,0.0,39.3,40.4,9.765,1.447,34.512,29.784,34.504,30.934,-3.104,26.08,0.0,269.34,,280.0,280.0,32.732,2.631,31.746,24.182
22573.5,2.231,0.591,-33.653,1.651,9.675,5.969,37.594,5.987,17.729,-2.721,0.0,39.3,40.4,9.966,1.537,34.366,30.517,34.439,31.417,-3.104,26.08,0.0,268.74,,280.0,280.0,32.434,2.626,31.677,24.168
22574.0,2.231,0.591,-33.653,1.651,9.675,5.969,37.594,5.987,17.729,-2.721,0.0,39.3,40.4,9.966,1.537,34.389,31.869,34.502,32.411,-3.104,26.08,0.0,268.74,,280.0,280.0,32.685,2.62,31.812,24.167
22574.5,2.231,0.591,-33.653,1.651,9.675,5.969,37.594,5.987,17.729,-2.721,0.0,39.3,40.4,9.966,1.537,34.563,31.642,34.562,32.498,-3.104,26.08,0.0,269.04,,280.0,280.0,33.293,2.613,31.908,24.185
22575.0,2.231,0.591,-33.653,1.651,9.675,5.969,37.594,5.987,17.729,-2.721,0.0,39.3,40.4,9.966,1.537,34.633,30.883,34.593,32.028,-3.104,26.08,0.0,269.04,,280.0,280.0,33.316,2.607,31.854,24.164
22575.5,2.231,0.591,-33.653,1.651,9.675,5.936,37.589,5.964,17.764,-2.731,0.0,39.326,40.345,9.966,1.537,34.595,30.2,34.565,31.44,-3.109,26.075,0.0,269.34,,280.0,280.0,33.034,2.601,31.783,24.149
22576.0,2.231,0.591,-33.653,1.651,9.675,5.936,37.589,5.964,17.764,-2.731,0.0,39.3,40.3,9.966,1.537,34.473,30.987,34.531,32.028,-3.109,26.075,0.0,269.34,,280.0,280.0,32.7,2.595,31.828,24.181
22576.5,3.148,0.805,-34.823,1.612,9.752,5.936,37.589,5.964,17.764,-2.731,0.0,39.3,40.3,9.776,1.432,34.558,31.395,34.578,32.396,-3.109,26.075,0.0,269.04,,280.0,280.0,33.005,2.589,31.939,24.186
22577.0,3.148,0.805,-34.823,1.612,9.752,5.936,37.589,5.964,17.764,-2.731,0.0,39.3,40.3,9.776,1.432,34.648,31.298,34.636,32.523,-3.109,26.075,0.0,269.04,,280.0,280.0,33.232,2.598,31.938,24.232
22577.5,3.148,0.805,-34.823,1.612,9.752,5.936,37.589,5.964,17.764,-2.731,0.0,39.3,40.3,9.776,1.432,34.677,30.324,34.604,31.519,-3.109,26.075,0.0,269.44,,280.0,280.0,33.276,2.607,31.914,24.23
22578.0,3.148,0.805,-34.823,1.612,9.752,5.936,37.589,5.964,17.764,-2.731,0.0,39.3,40.3,9.776,1.432,34.548,30.645,34.597,31.801,-3.109,26.075,0.0,269.44,,280.0,280.0,32.781,2.616,31.8,24.244
22578.5,3.148,0.805,-34.823,1.612,9.752,5.907,37.621,5.975,17.802,-2.724,0.0,39.337,40.36,9.776,1.432,34.573,31.871,34.643,32.788,-3.107,26.082,0.0,268.54,,280.0,280.0,32.898,2.625,32.065,24.259
22579.0,3.148,0.805,-34.823,1.612,9.752,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.776,1.432,34.749,31.281,34.689,32.463,-3.107,26.082,0.0,268.54,,280.0,280.0,33.469,2.633,32.037,24.322
22579.5,3.148,0.805,-34.823,1.612,9.752,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.776,1.432,34.698,30.196,34.663,31.332,-3.107,26.082,0.0,269.24,,280.0,280.0,33.296,2.642,31.952,24.324
22580.0,1.957,0.436,-35.209,1.583,9.719,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.629,1.624,34.552,30.781,34.614,31.712,-3.107,26.082,0.0,269.24,,280.0,280.0,32.722,2.65,31.86,24.315
22580.5,1.957,0.436,-35.209,1.583,9.719,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.629,1.624,34.57,31.63,34.641,32.535,-3.107,26.082,0.0,268.74,,280.0,280.0,32.915,2.639,31.975,24.308
22581.0,1.957,0.436,-35.209,1.583,9.719,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.629,1.624,34.728,31.769,34.717,32.724,-3.107,26.082,0.0,268.74,,280.0,280.0,33.344,2.627,32.107,24.309
22581.5,1.957,0.436,-35.209,1.583,9.719,5.907,37.621,5.975,17.802,-2.724,0.0,39.3,40.4,9.629,1.624,34.833,31.082,34.747,32.096,-3.107,26.082,0.0,268.74,,280.0,280.0,33.484,2.616,32.145,24.338
22582.0,1.957,0.436,-35.209,1.583,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.344,40.38,9.629,1.624,34.759,30.196,34.693,31.345,-3.104,26.09,0.0,268.74,,280.0,280.0,33.19,2.606,31.882,24.341
22582.5,1.957,0.436,-35.209,1.583,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.3,40.4,9.629,1.624,34.61,30.166,34.628,31.481,-3.104,26.09,0.0,268.54,,280.0,280.0,32.748,2.595,31.917,24.335
22583.0,3.292,0.869,-34.07,1.566,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.3,40.4,9.857,1.52,34.679,32.032,34.712,32.895,-3.104,26.09,0.0,268.54,,280.0,280.0,32.721,2.584,32.119,24.333
22583.5,3.292,0.869,-34.07,1.566,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.3,40.4,9.857,1.52,34.834,31.507,34.778,32.564,-3.104,26.09,0.0,268.64,,280.0,280.0,33.579,2.596,32.184,24.373
22584.0,3.292,0.869,-34.07,1.566,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.3,40.4,9.857,1.52,34.833,30.417,34.761,31.589,-3.104,26.09,0.0,268.64,,280.0,280.0,33.421,2.607,32.134,24.418
22584.5,3.292,0.869,-34.07,1.566,9.719,5.959,37.565,5.946,17.819,-2.713,0.0,39.3,40.4,9.857,1.52,34.685,29.95,34.66,31.086,-3.104,26.09,0.0,268.84,,280.0,280.0,32.9,2.619,31.974,24.408
22585.0,3.292,0.869,-34.07,1.566,9.719,5.868,37.676,5.99,17.919,-2.738,0.0,39.349,40.369,9.857,1.52,34.53,30.534,34.578,31.519,-3.109,26.084,0.0,268.84,,280.0,280.0,32.595,2.63,31.855,24.445
22585.5,3.292,0.869,-34.07,1.566,9.719,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.857,1.52,34.54,31.505,34.627,32.498,-3.109,26.084,0.0,267.64,,280.0,280.0,32.79,2.641,32.082,24.56
22586.0,3.292,0.869,-34.07,1.566,9.719,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.857,1.52,34.7,31.245,34.683,32.399,-3.109,26.084,0.0,267.64,,280.0,280.0,33.292,2.651,32.075,24.593
22586.5,2.281,0.558,-35.209,1.58,9.743,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.689,1.523,34.667,30.091,34.663,31.205,-3.109,26.084,0.0,268.44,,280.0,280.0,33.257,2.662,31.984,24.592
22587.0,2.281,0.558,-35.209,1.58,9.743,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.689,1.523,34.528,30.305,34.585,31.498,-3.109,26.084,0.0,268.44,,280.0,280.0,32.657,2.656,31.842,24.577
22587.5,2.281,0.558,-35.209,1.58,9.743,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.689,1.523,34.542,31.938,34.618,32.711,-3.109,26.084,0.0,268.54,,280.0,280.0,32.729,2.649,31.938,24.521
22588.0,2.281,0.558,-35.209,1.58,9.743,5.868,37.676,5.99,17.919,-2.738,0.0,39.3,40.4,9.689,1.523,34.724,31.322,34.686,32.322,-3.109,26.084,0.0,268.54,,280.0,280.0,33.452,2.643,32.091,24.489
22588.5,2.281,0.558,-35.209,1.58,9.743,5.947,37.553,5.968,17.819,-2.732,0.0,39.349,40.404,9.689,1.523,34.759,30.892,34.732,31.936,-3.104,26.087,0.0,268.34,,280.0,280.0,33.264,2.637,32.064,24.465
22589.0,2.281,0.558,-35.209,1.58,9.743,5.947,37.553,5.968,17.819,-2.732,0.0,39.3,40.4,9.689,1.523,34.68,30.061,34.663,31.206,-3.104,26.087,0.0,268.34,,280.0,280.0,33.08,2.632,31.814,24.465
22589.5,2.491,0.601,-35.209,1.599,9.798,5.947,37.553,5.968,17.819,-2.732,0.0,39.3,40.4,9.717,1.549,34.537,30.443,34.584,31.573,-3.104,26.087,0.0,268.24,,280.0,280.0,32.652,2.626,31.867,24.458
