t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22590.0,2.491,0.601,-35.209,1.599,9.798,5.947,37.553,5.968,17.819,-2.732,0.0,39.3,40.4,9.717,1.549,34.66,31.707,34.678,32.769,-3.104,26.087,0.0,268.24,,280.0,280.0,32.784,2.624,32.007,24.452
22590.5,2.491,0.601,-35.209,1.599,9.798,5.947,37.553,5.968,17.819,-2.732,0.0,39.3,40.4,9.717,1.549,34.775,31.091,34.73,32.241,-3.104,26.087,0.0,268.24,,280.0,280.0,33.454,2.621,32.07,24.417
22591.0,2.491,0.601,-35.209,1.599,9.798,5.947,37.553,5.968,17.819,-2.732,0.0,39.3,40.4,9.717,1.549,34.754,30.343,34.701,31.458,-3.104,26.087,0.0,268.24,,280.0,280.0,33.209,2.619,31.992,24.378
22591.5,2.491,0.601,-35.209,1.599,9.798,5.95,37.627,5.995,17.912,-2.736,0.0,39.356,40.421,9.717,1.549,34.608,30.155,34.616,31.462,-3.11,26.084,0.0,268.24,,280.0,280.0,32.814,2.617,31.887,24.382
22592.0,2.491,0.601,-35.209,1.599,9.798,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.717,1.549,34.56,31.074,34.641,32.119,-3.11,26.084,0.0,268.24,,280.0,280.0,32.71,2.615,31.912,24.42
22592.5,2.491,0.601,-35.209,1.599,9.798,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.717,1.549,34.667,32.126,34.705,32.978,-3.11,26.084,0.0,268.54,,280.0,280.0,33.099,2.613,32.192,24.374
22593.0,3.04,0.802,-34.482,1.559,9.686,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.84,1.549,34.841,31.499,34.773,32.505,-3.11,26.084,0.0,268.54,,280.0,280.0,33.619,2.611,32.123,24.397
22593.5,3.04,0.802,-34.482,1.559,9.686,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.84,1.549,34.704,29.993,34.691,31.111,-3.11,26.084,0.0,268.14,,280.0,280.0,33.404,2.618,31.994,24.42
22594.0,3.04,0.802,-34.482,1.559,9.686,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.84,1.549,34.562,30.809,34.635,31.695,-3.11,26.084,0.0,268.14,,280.0,280.0,32.625,2.625,31.913,24.474
22594.5,3.04,0.802,-34.482,1.559,9.686,5.95,37.627,5.995,17.912,-2.736,0.0,39.4,40.4,9.84,1.549,34.594,31.966,34.681,32.583,-3.11,26.084,0.0,268.14,,280.0,280.0,32.925,2.632,32.063,24.53
22595.0,3.04,0.802,-34.482,1.559,9.686,5.953,37.64,5.997,17.918,-2.733,0.0,39.359,40.408,9.84,1.549,34.76,31.929,34.755,32.795,-3.105,26.071,0.0,268.14,,280.0,280.0,33.456,2.639,32.168,24.537
22595.5,3.04,0.802,-34.482,1.559,9.686,5.953,37.64,5.997,17.918,-2.733,0.0,39.4,40.4,9.84,1.549,34.856,31.373,34.804,32.389,-3.105,26.071,0.0,268.34,,280.0,280.0,33.56,2.645,32.173,24.551
22596.0,2.098,0.473,-35.209,1.566,9.734,5.953,37.64,5.997,17.918,-2.733,0.0,39.4,40.4,9.75,1.657,34.831,30.445,34.785,31.536,-3.105,26.071,0.0,268.34,,280.0,280.0,33.355,2.652,31.995,24.67
22596.5,2.098,0.473,-35.209,1.566,9.734,5.953,37.64,5.997,17.918,-2.733,0.0,39.4,40.4,9.75,1.657,34.691,30.0,34.687,31.315,-3.105,26.071,0.0,268.44,,280.0,280.0,32.899,2.643,31.976,24.77
22597.0,2.098,0.473,-35.209,1.566,9.734,5.953,37.64,5.997,17.918,-2.733,0.0,39.4,40.4,9.75,1.657,34.711,32.297,34.759,33.043,-3.105,26.071,0.0,268.44,,280.0,280.0,32.673,2.634,32.169,24.821
22597.5,2.098,0.473,-35.209,1.566,9.734,5.953,37.64,5.997,17.918,-2.733,0.0,39.4,40.4,9.75,1.657,34.897,31.578,34.833,32.617,-3.105,26.071,0.0,268.34,,280.0,280.0,33.703,2.625,32.283,24.843
22598.0,2.098,0.473,-35.209,1.566,9.734,5.953,37.539,5.956,17.864,-2.724,0.0,39.379,40.415,9.75,1.657,34.895,30.787,34.841,31.84,-3.092,26.094,0.0,268.34,,280.0,280.0,33.481,2.616,32.241,24.857
22598.5,2.098,0.473,-35.209,1.566,9.734,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.75,1.657,34.787,30.099,34.752,31.219,-3.092,26.094,0.0,268.14,,280.0,280.0,33.091,2.608,32.102,24.881
22599.0,2.098,0.473,-35.209,1.566,9.734,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.75,1.657,34.637,30.59,34.695,31.529,-3.092,26.094,0.0,268.14,,280.0,280.0,32.714,2.599,31.997,24.853
22599.5,3.073,0.809,-33.787,1.673,9.701,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.894,1.461,34.612,31.21,34.667,32.178,-3.092,26.094,0.0,268.54,,280.0,280.0,32.863,2.591,32.125,24.86
22600.0,3.073,0.809,-33.787,1.673,9.701,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.894,1.461,34.701,31.414,34.725,32.398,-3.092,26.094,0.0,268.54,,280.0,280.0,33.167,2.599,32.132,24.916
22600.5,3.073,0.809,-33.787,1.673,9.701,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.894,1.461,34.755,30.598,34.699,31.678,-3.092,26.094,0.0,268.54,,280.0,280.0,33.31,2.607,32.041,24.985
22601.0,3.073,0.809,-33.787,1.673,9.701,5.953,37.539,5.956,17.864,-2.724,0.0,39.4,40.4,9.894,1.461,34.538,30.583,34.605,31.508,-3.092,26.094,0.0,268.54,,280.0,280.0,32.933,2.614,31.915,25.009
22601.5,3.073,0.809,-33.787,1.673,9.701,5.924,37.668,5.984,18.001,-2.731,0.0,39.378,40.464,9.894,1.461,34.546,31.774,34.648,32.539,-3.104,26.081,0.0,269.34,,280.0,280.0,32.809,2.622,31.986,24.956
22602.0,3.073,0.809,-33.787,1.673,9.701,5.924,37.668,5.984,18.001,-2.731,0.0,39.4,40.5,9.894,1.461,34.695,31.616,34.698,32.544,-3.104,26.081,0.0,269.34,,280.0,280.0,33.377,2.629,32.092,24.894
22602.5,2.788,0.687,-35.209,1.588,9.762,5.924,37.668,5.984,18.001,-2.731,0.0,39.4,40.5,9.616,1.654,34.769,31.032,34.723,32.05,-3.104,26.081,0.0,269.04,,280.0,280.0,33.388,2.637,32.112,24.8
22603.0,2.788,0.687,-35.209,1.588,9.762,5.924,37.668,5.984,18.001,-2.731,0.0,39.4,40.5,9.616,1.654,34.708,30.154,34.68,31.249,-3.104,26.081,0.0,269.04,,280.0,280.0,33.144,2.639,31.899,24.854
22603.5,2.788,0.687,-35.209,1.588,9.762,5.924,37.668,5.984,18.001,-2.731,0.0,39.4,40.5,9.616,1.654,34.561,30.272,34.604,31.365,-3.104,26.081,0.0,268.64,,280.0,280.0,32.698,2.642,31.924,24.893
22604.0,2.788,0.687,-35.209,1.588,9.762,5.924,37.668,5.984,18.001,-2.731,0.0,39.4,40.5,9.616,1.654,34.528,31.553,34.628,32.347,-3.104,26.081,0.0,268.64,,280.0,280.0,32.7,2.644,32.165,24.952
22604.5,2.788,0.687,-35.209,1.588,9.762,5.957,37.584,5.998,17.906,-2.715,0.0,39.382,40.444,9.616,1.654,34.834,31.527,34.796,32.553,-3.095,26.083,0.0,268.44,,280.0,280.0,33.264,2.646,32.222,24.972
22605.0,2.788,0.687,-35.209,1.588,9.762,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.616,1.654,34.83,30.467,34.767,31.634,-3.095,26.083,0.0,268.44,,280.0,280.0,33.427,2.649,32.169,24.906
22605.5,2.356,0.59,-34.584,1.599,9.688,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.843,1.671,34.706,30.159,34.71,31.194,-3.095,26.083,0.0,267.74,,280.0,280.0,32.925,2.651,32.052,24.872
22606.0,2.356,0.59,-34.584,1.599,9.688,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.843,1.671,34.556,30.326,34.625,31.357,-3.095,26.083,0.0,267.74,,280.0,280.0,32.692,2.646,31.894,24.801
22606.5,2.356,0.59,-34.584,1.599,9.688,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.843,1.671,34.518,31.28,34.596,32.019,-3.095,26.083,0.0,268.94,,280.0,280.0,32.716,2.641,32.105,24.807
22607.0,2.356,0.59,-34.584,1.599,9.688,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.843,1.671,34.622,31.682,34.664,32.497,-3.095,26.083,0.0,268.94,,280.0,280.0,33.104,2.637,32.123,24.773
22607.5,2.356,0.59,-34.584,1.599,9.688,5.957,37.584,5.998,17.906,-2.715,0.0,39.4,40.4,9.843,1.671,34.732,31.085,34.695,32.156,-3.095,26.083,0.0,268.34,,280.0,280.0,33.366,2.632,32.035,24.773
22608.0,2.356,0.59,-34.584,1.599,9.688,5.935,37.591,5.935,17.956,-2.712,0.0,39.391,40.437,9.843,1.671,34.559,29.741,34.558,30.96,-3.1,26.076,0.0,268.34,,280.0,280.0,33.167,2.628,31.888,24.757
22608.5,2.356,0.59,-34.584,1.599,9.688,5.935,37.591,5.935,17.956,-2.712,0.0,39.4,40.4,9.843,1.671,34.453,30.727,34.536,31.879,-3.1,26.076,0.0,268.84,,280.0,280.0,32.454,2.623,31.821,24.749
22609.0,3.305,0.807,-35.209,1.545,9.715,5.935,37.591,5.935,17.956,-2.712,0.0,39.4,40.4,9.774,1.71,34.579,31.699,34.63,32.735,-3.1,26.076,0.0,268.84,,280.0,280.0,32.898,2.619,31.975,24.722
22609.5,3.305,0.807,-35.209,1.545,9.715,5.935,37.591,5.935,17.956,-2.712,0.0,39.4,40.4,9.774,1.71,34.721,31.179,34.696,32.259,-3.1,26.076,0.0,268.04,,280.0,280.0,33.411,2.63,32.057,24.712
22610.0,3.305,0.807,-35.209,1.545,9.715,5.935,37.591,5.935,17.956,-2.712,0.0,39.4,40.4,9.774,1.71,34.719,30.523,34.672,31.611,-3.1,26.076,0.0,268.04,,280.0,280.0,33.214,2.641,31.886,24.669
22610.5,3.305,0.807,-35.209,1.545,9.715,5.935,37.591,5.935,17.956,-2.712,0.0,39.4,40.4,9.774,1.71,34.617,29.874,34.58,30.964,-3.1,26.076,0.0,269.04,,280.0,280.0,32.882,2.652,31.789,24.659
22611.0,3.305,0.807,-35.209,1.545,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.396,40.496,9.774,1.71,34.468,30.418,34.535,31.526,-3.095,26.074,0.0,269.04,,280.0,280.0,32.509,2.663,31.886,24.671
22611.5,3.305,0.807,-35.209,1.545,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.774,1.71,34.676,31.576,34.656,32.643,-3.095,26.074,0.0,268.44,,280.0,280.0,32.737,2.673,32.006,24.65
22612.0,1.43,0.394,-34.088,1.598,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.898,1.635,34.733,30.672,34.691,31.786,-3.095,26.074,0.0,268.44,,280.0,280.0,33.388,2.683,32.002,24.625
22612.5,1.43,0.394,-34.088,1.598,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.898,1.635,34.638,29.926,34.619,31.039,-3.095,26.074,0.0,268.74,,280.0,280.0,32.971,2.663,31.895,24.573
22613.0,1.43,0.394,-34.088,1.598,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.898,1.635,34.458,30.384,34.553,31.327,-3.095,26.074,0.0,268.74,,280.0,280.0,32.556,2.643,31.777,24.555
22613.5,1.43,0.394,-34.088,1.598,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.898,1.635,34.469,31.374,34.558,32.296,-3.095,26.074,0.0,268.94,,280.0,280.0,32.681,2.623,31.937,24.508
22614.0,1.43,0.394,-34.088,1.598,9.715,5.852,37.701,5.992,18.062,-2.709,0.0,39.4,40.5,9.898,1.635,34.618,31.539,34.642,32.64,-3.095,26.074,0.0,268.94,,280.0,280.0,33.174,2.603,31.969,24.511
22614.5,1.43,0.394,-34.088,1.598,9.715,5.961,37.572,5.967,17.967,-2.723,0.0,39.406,40.487,9.898,1.635,34.689,30.617,34.643,31.662,-3.096,26.073,0.0,268.24,,280.0,280.0,33.36,2.584,31.864,24.528
22615.0,1.43,0.394,-34.088,1.598,9.715,5.961,37.572,5.967,17.967,-2.723,0.0,39.4,40.5,9.898,1.635,34.458,30.245,34.522,31.386,-3.096,26.073,0.0,268.24,,280.0,280.0,32.903,2.565,31.73,24.562
22615.5,2.377,0.641,-33.14,1.623,9.719,5.961,37.572,5.967,17.967,-2.723,0.0,39.4,40.5,9.907,1.564,34.439,31.152,34.532,32.003,-3.096,26.073,0.0,268.64,,280.0,280.0,32.653,2.547,31.813,24.545
22616.0,2.377,0.641,-33.14,1.623,9.719,5.961,37.572,5.967,17.967,-2.723,0.0,39.4,40.5,9.907,1.564,34.522,31.553,34.581,32.607,-3.096,26.073,0.0,268.64,,280.0,280.0,33.032,2.544,31.899,24.555
22616.5,2.377,0.641,-33.14,1.623,9.719,5.961,37.572,5.967,17.967,-2.723,0.0,39.4,40.5,9.907,1.564,34.673,31.046,34.639,32.127,-3.096,26.073,0.0,268.44,,280.0,280.0,33.316,2.541,31.909,24.581
22617.0,2.377,0.641,-33.14,1.623,9.719,5.961,37.572,5.967,17.967,-2.723,0.0,39.4,40.5,9.907,1.564,34.632,29.989,34.592,31.092,-3.096,26.073,0.0,268.44,,280.0,280.0,33.121,2.538,31.744,24.699
22617.5,2.377,0.641,-33.14,1.623,9.719,5.955,37.671,5.963,18.089,-2.716,0.0,39.415,40.528,9.907,1.564,34.463,30.244,34.516,31.402,-3.093,26.09,0.0,268.24,,280.0,280.0,32.576,2.536,31.844,24.651
22618.0,2.377,0.641,-33.14,1.623,9.719,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.907,1.564,34.478,31.809,34.563,32.496,-3.093,26.09,0.0,268.24,,280.0,280.0,32.656,2.533,32.009,24.673
22618.5,3.046,0.723,-35.209,1.506,9.77,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.812,1.663,34.727,30.877,34.658,31.87,-3.093,26.09,0.0,268.14,,280.0,280.0,33.337,2.531,32.007,24.71
22619.0,3.046,0.723,-35.209,1.506,9.77,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.812,1.663,34.623,30.06,34.619,31.114,-3.093,26.09,0.0,268.14,,280.0,280.0,33.033,2.539,31.896,24.7
22619.5,3.046,0.723,-35.209,1.506,9.77,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.812,1.663,34.467,30.466,34.548,31.556,-3.093,26.09,0.0,267.34,,280.0,280.0,32.604,2.547,31.782,24.749
22620.0,3.046,0.723,-35.209,1.506,9.77,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.812,1.663,34.47,31.506,34.544,32.358,-3.093,26.09,0.0,267.34,,280.0,280.0,32.759,2.555,31.891,24.823
22620.5,3.046,0.723,-35.209,1.506,9.77,5.955,37.671,5.963,18.089,-2.716,0.0,39.4,40.5,9.812,1.663,34.647,31.564,34.645,32.606,-3.093,26.09,0.0,268.74,,280.0,280.0,33.22,2.564,32.043,24.864
22621.0,3.046,0.723,-35.209,1.506,9.77,5.951,37.571,5.968,17.976,-2.724,0.0,39.419,40.518,9.812,1.663,34.743,31.086,34.698,32.102,-3.102,26.072,0.0,268.74,,280.0,280.0,33.366,2.571,31.995,24.85
22621.5,3.046,0.723,-35.209,1.506,9.77,5.951,37.571,5.968,17.976,-2.724,0.0,39.4,40.5,9.812,1.663,34.684,30.107,34.637,31.153,-3.102,26.072,0.0,268.64,,280.0,280.0,33.157,2.579,31.854,24.832
22622.0,2.385,0.632,-33.541,1.606,9.734,5.951,37.571,5.968,17.976,-2.724,0.0,39.4,40.5,9.926,1.528,34.474,31.344,34.553,32.088,-3.102,26.072,0.0,268.64,,280.0,280.0,32.645,2.587,31.881,24.796
22622.5,2.385,0.632,-33.541,1.606,9.734,5.951,37.571,5.968,17.976,-2.724,0.0,39.4,40.5,9.926,1.528,34.601,31.538,34.627,32.557,-3.102,26.072,0.0,268.54,,280.0,280.0,33.115,2.584,32.005,24.803
22623.0,2.385,0.632,-33.541,1.606,9.734,5.951,37.571,5.968,17.976,-2.724,0.0,39.4,40.5,9.926,1.528,34.696,31.094,34.667,32.374,-3.102,26.072,0.0,268.54,,280.0,280.0,33.331,2.58,32.019,24.799
22623.5,2.385,0.632,-33.541,1.606,9.734,5.951,37.571,5.968,17.976,-2.724,0.0,39.4,40.5,9.926,1.528,34.711,30.422,34.656,31.51,-3.102,26.072,0.0,269.04,,280.0,280.0,33.208,2.577,31.992,24.768
22624.0,2.385,0.632,-33.541,1.606,9.734,5.874,37.613,5.968,18.08,-2.724,0.0,39.427,40.541,9.926,1.528,34.588,30.473,34.613,31.62,-3.107,26.071,0.0,269.04,,280.0,280.0,32.825,2.574,31.889,24.783
22624.5,2.385,0.632,-33.541,1.606,9.734,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.926,1.528,34.564,31.603,34.636,32.417,-3.107,26.071,0.0,268.84,,280.0,280.0,32.824,2.571,32.032,24.825
22625.0,1.69,0.493,-33.602,1.616,9.684,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.853,1.514,34.68,31.478,34.674,32.568,-3.107,26.071,0.0,268.84,,280.0,280.0,33.305,2.568,32.024,24.793
22625.5,1.69,0.493,-33.602,1.616,9.684,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.853,1.514,34.675,29.994,34.653,31.093,-3.107,26.071,0.0,268.84,,280.0,280.0,33.35,2.553,31.977,24.749
22626.0,1.69,0.493,-33.602,1.616,9.684,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.853,1.514,34.561,31.322,34.634,32.071,-3.107,26.071,0.0,268.84,,280.0,280.0,32.604,2.539,31.922,24.703
22626.5,1.69,0.493,-33.602,1.616,9.684,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.853,1.514,34.652,31.784,34.694,32.564,-3.107,26.071,0.0,268.84,,280.0,280.0,33.147,2.525,32.054,24.667
22627.0,1.69,0.493,-33.602,1.616,9.684,5.874,37.613,5.968,18.08,-2.724,0.0,39.4,40.5,9.853,1.514,34.771,31.532,34.751,32.648,-3.107,26.071,0.0,268.84,,280.0,280.0,33.424,2.512,32.11,24.642
22627.5,1.69,0.493,-33.602,1.616,9.684,5.945,37.581,5.959,18.029,-2.725,0.0,39.439,40.543,9.853,1.514,34.811,30.745,34.761,31.858,-3.103,26.076,0.0,268.54,,280.0,280.0,33.426,2.498,32.113,24.622
22628.0,1.69,0.493,-33.602,1.616,9.684,5.945,37.581,5.959,18.029,-2.725,0.0,39.4,40.5,9.853,1.514,34.699,29.989,34.686,31.099,-3.103,26.076,0.0,268.54,,280.0,280.0,33.044,2.485,31.958,24.597
22628.5,2.235,0.566,-34.4,1.66,9.695,5.945,37.581,5.959,18.029,-2.725,0.0,39.4,40.5,9.783,1.431,34.58,31.147,34.661,32.145,-3.103,26.076,0.0,268.44,,280.0,280.0,32.618,2.472,32.084,24.552
22629.0,2.235,0.566,-34.4,1.66,9.695,5.945,37.581,5.959,18.029,-2.725,0.0,39.4,40.5,9.783,1.431,34.77,31.125,34.744,32.016,-3.103,26.076,0.0,268.44,,280.0,280.0,33.133,2.468,32.145,24.534
22629.5,2.235,0.566,-34.4,1.66,9.695,5.945,37.581,5.959,18.029,-2.725,0.0,39.4,40.5,9.783,1.431,34.714,30.471,34.712,31.443,-3.103,26.076,0.0,268.34,,280.0,280.0,33.164,2.464,32.095,24.534
22630.0,2.235,0.566,-34.4,1.66,9.695,5.945,37.581,5.959,18.029,-2.725,0.0,39.4,40.5,9.783,1.431,34.611,29.946,34.628,31.149,-3.103,26.076,0.0,268.34,,280.0,280.0,32.835,2.46,31.975,24.549
22630.5,2.235,0.566,-34.4,1.66,9.695,5.982,37.665,5.966,18.156,-2.729,0.0,39.451,40.619,9.783,1.431,34.558,30.967,34.611,32.0,-3.101,26.076,0.0,267.94,,280.0,280.0,32.583,2.457,31.961,24.534
22631.0,2.235,0.566,-34.4,1.66,9.695,5.982,37.665,5.966,18.156,-2.729,0.0,39.5,40.6,9.783,1.431,34.643,31.803,34.7,32.636,-3.101,26.076,0.0,267.94,,280.0,280.0,33.034,2.453,32.094,24.517
22631.5,2.523,0.681,-34.427,1.635,9.723,5.982,37.665,5.966,18.156,-2.729,0.0,39.5,40.6,9.817,1.437,34.767,31.456,34.763,32.43,-3.101,26.076,0.0,268.34,,280.0,280.0,33.446,2.45,32.109,24.451
22632.0,2.523,0.681,-34.427,1.635,9.723,5.982,37.665,5.966,18.156,-2.729,0.0,39.5,40.6,9.817,1.437,34.775,30.577,34.735,31.652,-3.101,26.076,0.0,268.34,,280.0,280.0,33.354,2.451,32.008,24.459
22632.5,2.523,0.681,-34.427,1.635,9.723,5.982,37.665,5.966,18.156,-2.729,0.0,39.5,40.6,9.817,1.437,34.608,31.635,34.703,32.409,-3.101,26.076,0.0,268.74,,280.0,280.0,32.935,2.452,32.038,24.452
22633.0,2.523,0.681,-34.427,1.635,9.723,5.982,37.665,5.966,18.156,-2.729,0.0,39.5,40.6,9.817,1.437,34.735,31.612,34.747,32.514,-3.101,26.076,0.0,268.74,,280.0,280.0,33.339,2.453,32.177,24.425
22633.5,2.523,0.681,-34.427,1.635,9.723,5.955,37.582,5.968,18.09,-2.729,0.0,39.464,40.624,9.817,1.437,34.828,31.411,34.802,32.361,-3.104,26.075,0.0,268.24,,280.0,280.0,33.402,2.454,32.207,24.404
22634.0,2.523,0.681,-34.427,1.635,9.723,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.817,1.437,34.834,30.714,34.791,31.69,-3.104,26.075,0.0,268.24,,280.0,280.0,33.351,2.455,32.161,24.405
22634.5,2.523,0.681,-34.427,1.635,9.723,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.817,1.437,34.692,30.555,34.724,31.735,-3.104,26.075,0.0,268.44,,280.0,280.0,33.008,2.456,32.082,24.412
22635.0,2.515,0.664,-33.717,1.609,9.654,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.942,1.442,34.715,32.064,34.772,32.962,-3.104,26.075,0.0,268.44,,280.0,280.0,32.926,2.458,32.325,24.435
22635.5,2.515,0.664,-33.717,1.609,9.654,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.942,1.442,34.892,31.751,34.857,32.654,-3.104,26.075,0.0,269.04,,280.0,280.0,33.628,2.458,32.286,24.443
22636.0,2.515,0.664,-33.717,1.609,9.654,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.942,1.442,34.869,30.307,34.802,31.359,-3.104,26.075,0.0,269.04,,280.0,280.0,33.539,2.459,32.237,24.464
22636.5,2.515,0.664,-33.717,1.609,9.654,5.955,37.582,5.968,18.09,-2.729,0.0,39.5,40.6,9.942,1.442,34.718,30.871,34.768,32.016,-3.104,26.075,0.0,268.44,,280.0,280.0,32.834,2.46,32.152,24.464
22637.0,2.515,0.664,-33.717,1.609,9.654,5.828,37.677,5.986,18.179,-2.726,0.0,39.476,40.618,9.942,1.442,34.781,31.865,34.836,32.854,-3.101,26.076,0.0,268.44,,280.0,280.0,33.093,2.461,32.269,24.456
22637.5,2.515,0.664,-33.717,1.609,9.654,5.828,37.677,5.986,18.179,-2.726,0.0,39.5,40.6,9.942,1.442,34.934,31.76,34.894,32.887,-3.101,26.076,0.0,268.04,,280.0,280.0,33.584,2.462,32.382,24.443
22638.0,1.98,0.451,-35.209,1.535,9.807,5.828,37.677,5.986,18.179,-2.726,0.0,39.5,40.6,9.699,1.639,35.011,31.161,34.937,32.217,-3.101,26.076,0.0,268.04,,280.0,280.0,33.619,2.463,32.386,24.401
22638.5,1.98,0.451,-35.209,1.535,9.807,5.828,37.677,5.986,18.179,-2.726,0.0,39.5,40.6,9.699,1.639,34.92,30.459,34.897,31.498,-3.101,26.076,0.0,269.14,,280.0,280.0,33.331,2.455,32.235,24.389
22639.0,1.98,0.451,-35.209,1.535,9.807,5.828,37.677,5.986,18.179,-2.726,0.0,39.5,40.6,9.699,1.639,34.796,31.49,34.852,32.435,-3.101,26.076,0.0,269.14,,280.0,280.0,32.943,2.447,32.364,24.374
22639.5,1.98,0.451,-35.209,1.535,9.807,5.828,37.677,5.986,18.179,-2.726,0.0,39.5,40.6,9.699,1.639,34.918,31.308,34.921,32.528,-3.101,26.076,0.0,268.94,,280.0,280.0,33.393,2.44,32.398,24.377
22640.0,1.98,0.451,-35.209,1.535,9.807,5.928,37.611,5.978,18.142,-2.723,0.0,39.488,40.644,9.699,1.639,34.966,30.836,34.918,32.004,-3.101,26.08,0.0,268.94,,280.0,280.0,33.419,2.432,32.351,24.356
22640.5,1.98,0.451,-35.209,1.535,9.807,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.699,1.639,34.859,30.667,34.854,32.012,-3.101,26.08,0.0,268.94,,280.0,280.0,33.181,2.425,32.26,24.338
22641.0,1.98,0.451,-35.209,1.535,9.807,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.699,1.639,34.864,31.76,34.91,32.848,-3.101,26.08,0.0,268.94,,280.0,280.0,33.098,2.417,32.271,24.337
22641.5,2.772,0.655,-35.209,1.575,9.751,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.696,1.493,34.975,31.987,34.981,33.033,-3.101,26.08,0.0,268.94,,280.0,280.0,33.596,2.41,32.412,24.33
22642.0,2.772,0.655,-35.209,1.575,9.751,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.696,1.493,35.087,31.478,35.032,32.535,-3.101,26.08,0.0,268.94,,280.0,280.0,33.744,2.416,32.401,24.317
22642.5,2.772,0.655,-35.209,1.575,9.751,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.696,1.493,35.035,30.808,34.999,31.899,-3.101,26.08,0.0,268.74,,280.0,280.0,33.533,2.422,32.302,24.311
22643.0,2.772,0.655,-35.209,1.575,9.751,5.928,37.611,5.978,18.142,-2.723,0.0,39.5,40.6,9.696,1.493,34.877,31.881,34.957,32.796,-3.101,26.08,0.0,268.74,,280.0,280.0,33.185,2.428,32.349,24.391
22643.5,2.772,0.655,-35.209,1.575,9.751,5.934,37.673,5.98,18.209,-2.719,0.0,39.501,40.654,9.696,1.493,35.048,31.993,35.017,33.088,-3.103,26.076,0.0,268.64,,280.0,280.0,33.628,2.433,32.513,24.399
22644.0,2.772,0.655,-35.209,1.575,9.751,5.934,37.673,5.98,18.209,-2.719,0.0,39.5,40.7,9.696,1.493,35.139,31.346,35.057,32.406,-3.103,26.076,0.0,268.64,,280.0,280.0,33.787,2.439,32.53,24.374
22644.5,1.513,0.44,-34.22,1.535,9.675,5.934,37.673,5.98,18.209,-2.719,0.0,39.5,40.7,9.85,1.6,35.075,30.716,35.031,31.694,-3.103,26.076,0.0,268.94,,280.0,280.0,33.487,2.444,32.46,24.39
22645.0,1.513,0.44,-34.22,1.535,9.675,5.934,37.673,5.98,18.209,-2.719,0.0,39.5,40.7,9.85,1.6,34.922,30.852,34.953,31.862,-3.103,26.076,0.0,268.94,,280.0,280.0,33.129,2.429,32.345,24.419
22645.5,1.513,0.44,-34.22,1.535,9.675,5.934,37.673,5.98,18.209,-2.719,0.0,39.5,40.7,9.85,1.6,34.897,32.129,34.979,32.818,-3.103,26.076,0.0,268.24,,280.0,280.0,33.147,2.414,32.64,24.483
22646.0,1.513,0.44,-34.22,1.535,9.675,5.934,37.673,5.98,18.209,-2.719,0.0,39.5,40.7,9.85,1.6,35.062,32.462,35.079,33.304,-3.103,26.076,0.0,268.24,,280.0,280.0,33.706,2.399,32.667,24.483
22646.5,1.513,0.44,-34.22,1.535,9.675,5.941,37.57,5.95,18.161,-2.725,0.0,39.514,40.656,9.85,1.6,35.117,30.753,35.055,31.751,-3.103,26.064,0.0,268.84,,280.0,280.0,33.977,2.385,32.582,24.529
22647.0,1.513,0.44,-34.22,1.535,9.675,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.85,1.6,34.967,30.21,34.975,31.402,-3.103,26.064,0.0,268.84,,280.0,280.0,33.169,2.37,32.402,24.548
22647.5,1.513,0.44,-34.22,1.535,9.675,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.85,1.6,34.867,31.101,34.936,32.195,-3.103,26.064,0.0,268.34,,280.0,280.0,32.889,2.356,32.373,24.554
22648.0,3.745,0.85,-35.209,1.548,9.808,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.794,1.594,34.939,32.375,34.994,33.096,-3.103,26.064,0.0,268.34,,280.0,280.0,33.275,2.343,32.536,24.559
22648.5,3.745,0.85,-35.209,1.548,9.808,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.794,1.594,35.079,31.812,35.051,32.878,-3.103,26.064,0.0,268.54,,280.0,280.0,33.851,2.366,32.589,24.59
22649.0,3.745,0.85,-35.209,1.548,9.808,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.794,1.594,35.129,31.0,35.058,32.021,-3.103,26.064,0.0,268.54,,280.0,280.0,33.705,2.388,32.451,24.697
22649.5,3.745,0.85,-35.209,1.548,9.808,5.941,37.57,5.95,18.161,-2.725,0.0,39.5,40.7,9.794,1.594,35.002,30.341,34.972,31.356,-3.103,26.064,0.0,268.64,,280.0,280.0,33.302,2.41,32.339,24.746
22650.0,3.745,0.85,-35.209,1.548,9.808,5.938,37.708,5.968,18.279,-2.74,0.0,39.53,40.683,9.794,1.594,34.9,32.183,34.99,32.923,-3.117,26.069,0.0,268.64,,280.0,280.0,32.918,2.454,32.454,24.72
22650.5,3.745,0.85,-35.209,1.548,9.808,5.938,37.708,5.968,18.279,-2.74,0.0,39.5,40.7,9.794,1.594,35.067,32.418,35.057,33.291,-3.117,26.069,0.0,268.64,,280.0,280.0,33.749,2.454,32.571,24.677
22651.0,2.847,0.763,-33.755,1.601,9.661,5.938,37.708,5.968,18.279,-2.74,0.0,39.5,40.7,9.908,1.474,35.175,31.303,35.081,32.328,-3.117,26.069,0.0,268.64,,280.0,280.0,33.958,2.475,32.58,24.663
22651.5,2.847,0.763,-33.755,1.601,9.661,5.938,37.708,5.968,18.279,-2.74,0.0,39.5,40.7,9.908,1.474,35.089,30.492,35.028,31.507,-3.117,26.069,0.0,268.74,,280.0,280.0,33.472,2.481,32.5,24.693
22652.0,2.847,0.763,-33.755,1.601,9.661,5.938,37.708,5.968,18.279,-2.74,0.0,39.5,40.7,9.908,1.474,34.905,31.15,34.961,31.961,-3.117,26.069,0.0,268.74,,280.0,280.0,33.029,2.487,32.382,24.689
22652.5,2.847,0.763,-33.755,1.601,9.661,5.938,37.708,5.968,18.279,-2.74,0.0,39.5,40.7,9.908,1.474,34.911,31.998,34.998,32.765,-3.117,26.069,0.0,269.04,,280.0,280.0,33.244,2.493,32.595,24.744
22653.0,2.847,0.763,-33.755,1.601,9.661,5.934,37.632,5.958,18.185,-2.732,0.0,39.544,40.669,9.908,1.474,35.074,31.977,35.062,33.029,-3.116,26.075,0.0,269.04,,280.0,280.0,33.668,2.499,32.611,24.776
22653.5,2.847,0.763,-33.755,1.601,9.661,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.908,1.474,35.157,31.396,35.09,32.381,-3.116,26.075,0.0,269.04,,280.0,280.0,33.785,2.505,32.505,24.775
22654.0,2.144,0.541,-34.948,1.585,9.743,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.84,1.718,34.918,30.484,34.961,31.684,-3.116,26.075,0.0,269.04,,280.0,280.0,33.506,2.51,32.367,24.764
22654.5,2.144,0.541,-34.948,1.585,9.743,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.84,1.718,34.874,31.534,34.959,32.444,-3.116,26.075,0.0,268.64,,280.0,280.0,33.012,2.504,32.385,24.764
22655.0,2.144,0.541,-34.948,1.585,9.743,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.84,1.718,34.957,31.972,35.001,32.8,-3.116,26.075,0.0,268.64,,280.0,280.0,33.453,2.498,32.513,24.741
22655.5,2.144,0.541,-34.948,1.585,9.743,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.84,1.718,35.061,31.467,35.043,32.507,-3.116,26.075,0.0,268.44,,280.0,280.0,33.682,2.492,32.521,24.73
22656.0,2.144,0.541,-34.948,1.585,9.743,5.934,37.632,5.958,18.185,-2.732,0.0,39.5,40.7,9.84,1.718,35.02,30.642,34.998,31.689,-3.116,26.075,0.0,268.44,,280.0,280.0,33.519,2.487,32.318,24.751
22656.5,2.144,0.541,-34.948,1.585,9.743,5.962,37.667,5.96,18.28,-2.74,0.0,39.547,40.721,9.84,1.718,34.888,30.126,34.93,31.358,-3.111,26.073,0.0,268.84,,280.0,280.0,33.087,2.481,32.297,24.735
22657.0,2.144,0.541,-34.948,1.585,9.743,5.962,37.667,5.96,18.28,-2.74,0.0,39.5,40.7,9.84,1.718,34.837,31.25,34.898,32.264,-3.111,26.073,0.0,268.84,,280.0,280.0,32.826,2.476,32.393,24.72
22657.5,3.605,0.878,-35.209,1.58,9.757,5.962,37.667,5.96,18.28,-2.74,0.0,39.5,40.7,9.718,1.526,35.005,31.613,35.016,32.831,-3.111,26.073,0.0,268.44,,280.0,280.0,33.312,2.47,32.393,24.691
22658.0,3.605,0.878,-35.209,1.58,9.757,5.962,37.667,5.96,18.28,-2.74,0.0,39.5,40.7,9.718,1.526,35.022,30.672,34.971,31.741,-3.111,26.073,0.0,268.44,,280.0,280.0,33.616,2.489,32.398,24.675
22658.5,3.605,0.878,-35.209,1.58,9.757,5.962,37.667,5.96,18.28,-2.74,0.0,39.5,40.7,9.718,1.526,34.868,30.288,34.906,31.572,-3.111,26.073,0.0,268.84,,280.0,280.0,33.101,2.507,32.26,24.651
22659.0,3.605,0.878,-35.209,1.58,9.757,5.962,37.667,5.96,18.28,-2.74,0.0,39.5,40.7,9.718,1.526,34.85,32.002,34.939,32.915,-3.111,26.073,0.0,268.84,,280.0,280.0,32.908,2.525,32.286,24.677
22659.5,3.605,0.878,-35.209,1.58,9.757,5.99,37.661,5.988,18.239,-2.721,0.0,39.575,40.738,9.718,1.526,35.044,32.178,35.028,32.863,-3.096,26.085,0.0,269.34,,280.0,280.0,33.677,2.543,32.491,24.726
22660.0,3.605,0.878,-35.209,1.58,9.757,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.718,1.526,35.089,31.578,35.065,32.516,-3.096,26.085,0.0,269.34,,280.0,280.0,33.778,2.56,32.44,24.689
22660.5,2.478,0.639,-34.512,1.609,9.725,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.877,1.699,35.079,30.572,35.028,31.59,-3.096,26.085,0.0,269.34,,280.0,280.0,33.562,2.576,32.28,24.64
22661.0,2.478,0.639,-34.512,1.609,9.725,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.877,1.699,34.795,31.343,34.904,32.294,-3.096,26.085,0.0,269.34,,280.0,280.0,33.067,2.576,32.257,24.584
22661.5,2.478,0.639,-34.512,1.609,9.725,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.877,1.699,34.908,32.379,34.972,33.036,-3.096,26.085,0.0,268.94,,280.0,280.0,33.334,2.574,32.397,24.587
22662.0,2.478,0.639,-34.512,1.609,9.725,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.877,1.699,35.04,31.665,35.017,32.656,-3.096,26.085,0.0,268.94,,280.0,280.0,33.824,2.572,32.469,24.548
22662.5,2.478,0.639,-34.512,1.609,9.725,5.99,37.661,5.988,18.239,-2.721,0.0,39.6,40.7,9.877,1.699,35.052,30.69,34.974,31.722,-3.096,26.085,0.0,268.24,,280.0,280.0,33.595,2.571,32.429,24.514
22663.0,2.478,0.639,-34.512,1.609,9.725,5.944,37.645,5.955,18.287,-2.72,0.0,39.581,40.758,9.877,1.699,34.912,30.168,34.907,31.18,-3.098,26.092,0.0,268.24,,280.0,280.0,33.11,2.569,32.251,24.466
22663.5,2.478,0.639,-34.512,1.609,9.725,5.944,37.645,5.955,18.287,-2.72,0.0,39.6,40.8,9.877,1.699,34.779,31.358,34.861,32.047,-3.098,26.092,0.0,268.84,,280.0,280.0,32.792,2.568,32.377,24.456
22664.0,3.174,0.779,-35.209,1.531,9.767,5.944,37.645,5.955,18.287,-2.72,0.0,39.6,40.8,9.808,1.645,34.841,31.877,34.942,32.763,-3.098,26.092,0.0,268.84,,280.0,280.0,33.261,2.566,32.416,24.477
22664.5,3.174,0.779,-35.209,1.531,9.767,5.944,37.645,5.955,18.287,-2.72,0.0,39.6,40.8,9.808,1.645,35.058,30.936,34.989,31.978,-3.098,26.092,0.0,268.54,,280.0,280.0,33.606,2.576,32.397,24.428
22665.0,3.174,0.779,-35.209,1.531,9.767,5.944,37.645,5.955,18.287,-2.72,0.0,39.6,40.8,9.808,1.645,34.917,30.205,34.908,31.242,-3.098,26.092,0.0,268.54,,280.0,280.0,33.24,2.586,32.292,24.387
22665.5,3.174,0.779,-35.209,1.531,9.767,5.944,37.645,5.955,18.287,-2.72,0.0,39.6,40.8,9.808,1.645,34.791,30.955,34.858,32.052,-3.098,26.092,0.0,268.74,,280.0,280.0,32.818,2.596,32.223,24.393
22666.0,3.174,0.779,-35.209,1.531,9.767,5.915,37.719,5.965,18.347,-2.729,0.0,39.587,40.77,9.808,1.645,34.851,31.973,34.914,32.676,-3.111,26.077,0.0,268.74,,280.0,280.0,33.164,2.605,32.303,24.46
22666.5,3.174,0.779,-35.209,1.531,9.767,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.808,1.645,34.974,31.795,34.975,32.621,-3.111,26.077,0.0,268.74,,280.0,280.0,33.604,2.615,32.353,24.618
22667.0,2.07,0.466,-35.209,1.595,9.735,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.714,1.686,34.98,31.076,34.958,32.147,-3.111,26.077,0.0,268.74,,280.0,280.0,33.591,2.624,32.291,24.644
22667.5,2.07,0.466,-35.209,1.595,9.735,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.714,1.686,34.919,30.364,34.914,31.365,-3.111,26.077,0.0,268.84,,280.0,280.0,33.29,2.615,32.226,24.622
22668.0,2.07,0.466,-35.209,1.595,9.735,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.714,1.686,34.933,32.547,34.977,33.084,-3.111,26.077,0.0,268.84,,280.0,280.0,32.89,2.606,32.405,24.67
22668.5,2.07,0.466,-35.209,1.595,9.735,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.714,1.686,35.036,31.614,35.019,32.673,-3.111,26.077,0.0,269.24,,280.0,280.0,33.885,2.597,32.452,24.674
22669.0,2.07,0.466,-35.209,1.595,9.735,5.915,37.719,5.965,18.347,-2.729,0.0,39.6,40.8,9.714,1.686,35.056,30.682,34.998,31.685,-3.111,26.077,0.0,269.24,,280.0,280.0,33.586,2.588,32.422,24.67
22669.5,2.07,0.466,-35.209,1.595,9.735,5.966,37.639,5.955,18.292,-2.724,0.0,39.595,40.791,9.714,1.686,34.912,30.118,34.896,31.088,-3.113,26.078,0.0,269.44,,280.0,280.0,33.105,2.58,32.302,24.637
22670.0,2.07,0.466,-35.209,1.595,9.735,5.966,37.639,5.955,18.292,-2.724,0.0,39.6,40.8,9.714,1.686,34.746,30.951,34.83,31.85,-3.113,26.078,0.0,269.44,,280.0,280.0,32.754,2.571,32.167,24.634
22670.5,3.199,0.749,-35.209,1.59,8.099,5.966,37.639,5.955,18.292,-2.724,0.0,39.6,40.8,9.634,1.57,34.759,31.535,34.839,32.346,-3.113,26.078,0.0,268.94,,280.0,280.0,33.094,2.563,32.279,24.707
22671.0,3.199,0.749,-35.209,1.59,8.099,5.966,37.639,5.955,18.292,-2.724,0.0,39.6,40.8,9.634,1.57,34.863,31.285,34.873,32.386,-3.113,26.078,0.0,268.94,,280.0,280.0,33.37,2.574,32.27,24.731
22671.5,3.199,0.749,-35.209,1.59,8.099,5.966,37.639,5.955,18.292,-2.724,0.0,39.6,40.8,9.634,1.57,34.793,30.083,34.798,31.059,-3.113,26.078,0.0,268.74,,280.0,280.0,33.352,2.584,32.17,24.78
22672.0,3.199,0.749,-35.209,1.59,8.099,5.966,37.639,5.955,18.292,-2.724,0.0,39.6,40.8,9.634,1.57,34.669,31.026,34.77,31.906,-3.113,26.078,0.0,268.74,,280.0,280.0,32.683,2.594,32.069,24.824
22672.5,3.199,0.749,-35.209,1.59,8.099,5.974,37.758,6.003,18.386,-2.735,0.0,39.607,40.795,9.634,1.57,34.74,31.899,34.81,32.719,-3.109,26.087,0.0,268.54,,280.0,280.0,33.093,2.604,32.167,24.839
22673.0,3.199,0.749,-35.209,1.59,8.099,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.634,1.57,34.882,31.884,34.893,32.881,-3.109,26.087,0.0,268.54,,280.0,280.0,33.542,2.614,32.251,24.83
22673.5,2.281,0.611,-33.668,1.595,9.712,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.936,1.52,34.94,30.939,34.915,31.875,-3.109,26.087,0.0,268.44,,280.0,280.0,33.635,2.623,32.283,24.824
22674.0,2.281,0.611,-33.668,1.595,9.712,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.936,1.52,34.836,30.152,34.841,31.182,-3.109,26.087,0.0,268.44,,280.0,280.0,33.167,2.618,32.101,24.871
22674.5,2.281,0.611,-33.668,1.595,9.712,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.936,1.52,34.681,31.208,34.801,32.161,-3.109,26.087,0.0,268.54,,280.0,280.0,32.753,2.612,32.254,24.878
22675.0,2.281,0.611,-33.668,1.595,9.712,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.936,1.52,34.969,31.845,34.942,32.787,-3.109,26.087,0.0,268.54,,280.0,280.0,33.213,2.607,32.374,24.878
22675.5,2.281,0.611,-33.668,1.595,9.712,5.974,37.758,6.003,18.386,-2.735,0.0,39.6,40.8,9.936,1.52,35.013,31.195,34.974,32.145,-3.109,26.087,0.0,268.44,,280.0,280.0,33.636,2.601,32.357,24.831
22676.0,2.281,0.611,-33.668,1.595,9.712,5.981,37.623,5.978,18.304,-2.731,0.0,39.615,40.807,9.936,1.52,34.917,30.324,34.908,31.289,-3.106,26.08,0.0,268.44,,280.0,280.0,33.332,2.596,32.303,24.843
22676.5,2.281,0.611,-33.668,1.595,9.712,5.981,37.623,5.978,18.304,-2.731,0.0,39.6,40.8,9.936,1.52,34.773,30.826,34.856,31.965,-3.106,26.08,0.0,268.94,,280.0,280.0,32.859,2.591,32.215,24.814
22677.0,3.567,0.865,-35.209,1.592,9.704,5.981,37.623,5.978,18.304,-2.731,0.0,39.6,40.8,9.691,1.672,34.853,31.688,34.901,32.679,-3.106,26.08,0.0,268.94,,280.0,280.0,33.105,2.586,32.315,24.728
22677.5,3.567,0.865,-35.209,1.592,9.704,5.981,37.623,5.978,18.304,-2.731,0.0,39.6,40.8,9.691,1.672,34.956,31.603,34.95,32.634,-3.106,26.08,0.0,268.94,,280.0,280.0,33.53,2.602,32.412,24.765
22678.0,3.567,0.865,-35.209,1.592,9.704,5.981,37.623,5.978,18.304,-2.731,0.0,39.6,40.8,9.691,1.672,35.013,30.954,34.967,31.939,-3.106,26.08,0.0,268.94,,280.0,280.0,33.536,2.618,32.328,24.792
22678.5,3.567,0.865,-35.209,1.592,9.704,5.981,37.623,5.978,18.304,-2.731,0.0,39.6,40.8,9.691,1.672,34.763,31.047,34.835,31.894,-3.106,26.08,0.0,268.44,,280.0,280.0,33.219,2.633,32.219,24.765
22679.0,3.567,0.865,-35.209,1.592,9.704,5.896,37.744,5.971,18.45,-2.731,0.0,39.626,40.828,9.691,1.672,34.79,31.99,34.885,32.729,-3.111,26.085,0.0,268.44,,280.0,280.0,33.134,2.649,32.307,24.741
22679.5,3.567,0.865,-35.209,1.592,9.704,5.896,37.744,5.971,18.45,-2.731,0.0,39.6,40.8,9.691,1.672,34.927,31.589,34.921,32.628,-3.111,26.085,0.0,267.74,,280.0,280.0,33.599,2.664,32.414,24.707
22680.0,1.936,0.473,-34.68,1.614,9.721,5.896,37.744,5.971,18.45,-2.731,0.0,39.6,40.8,9.766,1.419,34.987,31.092,34.954,32.138,-3.111,26.085,0.0,267.74,,280.0,280.0,33.516,2.679,32.404,24.64
22680.5,1.936,0.473,-34.68,1.614,9.721,5.896,37.744,5.971,18.45,-2.731,0.0,39.6,40.8,9.766,1.419,34.904,30.346,34.878,31.318,-3.111,26.085,0.0,268.44,,280.0,280.0,33.292,2.666,32.31,24.577
22681.0,1.936,0.473,-34.68,1.614,9.721,5.896,37.744,5.971,18.45,-2.731,0.0,39.6,40.8,9.766,1.419,34.758,31.401,34.873,32.168,-3.111,26.085,0.0,268.44,,280.0,280.0,32.862,2.654,32.373,24.528
22681.5,1.936,0.473,-34.68,1.614,9.721,5.896,37.744,5.971,18.45,-2.731,0.0,39.6,40.8,9.766,1.419,34.858,32.157,34.905,32.75,-3.111,26.085,0.0,268.54,,280.0,280.0,33.3,2.643,32.409,24.523
22682.0,1.936,0.473,-34.68,1.614,9.721,5.971,37.659,5.952,18.361,-2.723,0.0,39.64,40.838,9.766,1.419,34.972,31.121,34.951,32.094,-3.114,26.086,0.0,268.54,,280.0,280.0,33.667,2.631,32.4,24.512
22682.5,1.936,0.473,-34.68,1.614,9.721,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.766,1.419,34.916,30.37,34.88,31.59,-3.114,26.086,0.0,268.44,,280.0,280.0,33.285,2.62,32.316,24.455
22683.0,1.936,0.473,-34.68,1.614,9.721,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.766,1.419,34.82,31.272,34.897,32.437,-3.114,26.086,0.0,268.44,,280.0,280.0,32.939,2.608,32.272,24.421
22683.5,2.559,0.671,-33.943,1.601,9.628,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.946,1.553,34.932,31.502,34.941,32.498,-3.114,26.086,0.0,267.94,,280.0,280.0,33.356,2.597,32.421,24.438
22684.0,2.559,0.671,-33.943,1.601,9.628,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.946,1.553,34.981,31.387,34.978,32.344,-3.114,26.086,0.0,267.94,,280.0,280.0,33.468,2.597,32.419,24.46
22684.5,2.559,0.671,-33.943,1.601,9.628,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.946,1.553,34.949,30.595,34.941,31.552,-3.114,26.086,0.0,268.44,,280.0,280.0,33.422,2.596,32.263,24.433
22685.0,2.559,0.671,-33.943,1.601,9.628,5.971,37.659,5.952,18.361,-2.723,0.0,39.6,40.8,9.946,1.553,34.78,30.369,34.842,31.502,-3.114,26.086,0.0,268.44,,280.0,280.0,33.009,2.596,32.238,24.417
22685.5,2.559,0.671,-33.943,1.601,9.628,5.972,37.751,5.994,18.444,-2.726,0.0,39.649,40.911,9.946,1.553,34.888,31.865,34.904,32.895,-3.109,26.087,0.0,268.54,,280.0,280.0,32.873,2.595,32.355,24.41
22686.0,2.559,0.671,-33.943,1.601,9.628,5.972,37.751,5.994,18.444,-2.726,0.0,39.6,40.9,9.946,1.553,35.017,31.311,34.96,32.343,-3.109,26.087,0.0,268.54,,280.0,280.0,33.638,2.594,32.432,24.44
22686.5,2.619,0.718,-34.194,1.633,9.656,5.972,37.751,5.994,18.444,-2.726,0.0,39.6,40.9,9.808,1.603,34.966,30.537,34.919,31.496,-3.109,26.087,0.0,268.34,,280.0,280.0,33.408,2.594,32.384,24.446
22687.0,2.619,0.718,-34.194,1.633,9.656,5.972,37.751,5.994,18.444,-2.726,0.0,39.6,40.9,9.808,1.603,34.795,30.139,34.829,31.326,-3.109,26.087,0.0,268.34,,280.0,280.0,32.98,2.594,32.238,24.46
22687.5,2.619,0.718,-34.194,1.633,9.656,5.972,37.751,5.994,18.444,-2.726,0.0,39.6,40.9,9.808,1.603,34.743,31.147,34.828,32.194,-3.109,26.087,0.0,268.34,,280.0,280.0,32.772,2.595,32.222,24.435
22688.0,2.619,0.718,-34.194,1.633,9.656,5.972,37.751,5.994,18.444,-2.726,0.0,39.6,40.9,9.808,1.603,34.845,31.758,34.882,32.678,-3.109,26.087,0.0,268.34,,280.0,280.0,33.228,2.595,32.415,24.413
22688.5,2.619,0.718,-34.194,1.633,9.656,5.99,37.642,5.983,18.358,-2.737,0.0,39.655,40.843,9.808,1.603,34.954,31.757,34.944,32.561,-3.121,26.083,0.0,268.24,,280.0,280.0,33.541,2.595,32.383,24.406
22689.0,2.619,0.718,-34.194,1.633,9.656,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.808,1.603,34.837,30.209,34.863,31.334,-3.121,26.083,0.0,268.24,,280.0,280.0,33.554,2.596,32.272,24.412
22689.5,2.619,0.718,-34.194,1.633,9.656,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.808,1.603,34.765,31.243,34.839,32.305,-3.121,26.083,0.0,268.94,,280.0,280.0,32.811,2.596,32.262,24.399
22690.0,2.796,0.714,-34.309,1.64,9.698,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.798,1.451,34.895,31.884,34.928,32.537,-3.121,26.083,0.0,268.94,,280.0,280.0,33.288,2.596,32.393,24.368
22690.5,2.796,0.714,-34.309,1.64,9.698,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.798,1.451,34.946,31.374,34.939,32.272,-3.121,26.083,0.0,268.54,,280.0,280.0,33.561,2.6,32.418,24.323
22691.0,2.796,0.714,-34.309,1.64,9.698,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.798,1.451,34.913,30.745,34.92,31.715,-3.121,26.083,0.0,268.54,,280.0,280.0,33.383,2.603,32.356,24.297
22691.5,2.796,0.714,-34.309,1.64,9.698,5.99,37.642,5.983,18.358,-2.737,0.0,39.7,40.8,9.798,1.451,34.829,30.905,34.876,31.994,-3.121,26.083,0.0,268.44,,280.0,280.0,33.073,2.606,32.384,24.367
22692.0,2.796,0.714,-34.309,1.64,9.698,5.979,37.729,6.011,18.457,-2.735,0.0,39.668,40.857,9.798,1.451,34.878,32.436,34.949,33.255,-3.104,26.081,0.0,268.44,,280.0,280.0,33.151,2.609,32.552,24.355
22692.5,2.796,0.714,-34.309,1.64,9.698,5.979,37.729,6.011,18.457,-2.735,0.0,39.7,40.9,9.798,1.451,35.077,31.207,35.037,32.158,-3.104,26.081,0.0,269.04,,280.0,280.0,33.88,2.612,32.513,24.345
22693.0,1.393,0.392,-33.553,1.627,9.733,5.979,37.729,6.011,18.457,-2.735,0.0,39.7,40.9,9.968,1.504,34.978,30.368,34.962,31.394,-3.104,26.081,0.0,269.04,,280.0,280.0,33.37,2.615,32.436,24.379
22693.5,1.393,0.392,-33.553,1.627,9.733,5.979,37.729,6.011,18.457,-2.735,0.0,39.7,40.9,9.968,1.504,34.815,31.011,34.892,31.848,-3.104,26.081,0.0,268.74,,280.0,280.0,32.925,2.595,32.335,24.346
22694.0,1.393,0.392,-33.553,1.627,9.733,5.979,37.729,6.011,18.457,-2.735,0.0,39.7,40.9,9.968,1.504,34.825,32.221,34.934,32.831,-3.104,26.081,0.0,268.74,,280.0,280.0,33.142,2.576,32.409,24.315
22694.5,1.393,0.392,-33.553,1.627,9.733,5.979,37.729,6.011,18.457,-2.735,0.0,39.7,40.9,9.968,1.504,34.978,32.018,34.991,32.839,-3.104,26.081,0.0,268.54,,280.0,280.0,33.703,2.556,32.506,24.34
22695.0,1.393,0.392,-33.553,1.627,9.733,5.974,37.642,5.926,18.413,-2.723,0.0,39.666,40.854,9.968,1.504,35.039,31.007,34.999,32.24,-3.104,26.077,0.0,268.54,,280.0,280.0,33.706,2.537,32.445,24.445
22695.5,1.393,0.392,-33.553,1.627,9.733,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.968,1.504,34.996,30.778,34.979,31.729,-3.104,26.077,0.0,268.74,,280.0,280.0,33.321,2.518,32.339,24.509
22696.0,1.393,0.392,-33.553,1.627,9.733,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.968,1.504,34.802,31.441,34.888,32.175,-3.104,26.077,0.0,268.74,,280.0,280.0,33.12,2.5,32.354,24.515
22696.5,2.934,0.687,-35.209,1.611,9.812,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.782,1.499,34.855,31.516,34.935,32.531,-3.104,26.077,0.0,268.84,,280.0,280.0,33.327,2.482,32.428,24.526
22697.0,2.934,0.687,-35.209,1.611,9.812,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.782,1.499,34.934,30.914,34.914,31.847,-3.104,26.077,0.0,268.84,,280.0,280.0,33.459,2.489,32.416,24.546
22697.5,2.934,0.687,-35.209,1.611,9.812,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.782,1.499,34.871,30.716,34.873,31.6,-3.104,26.077,0.0,268.74,,280.0,280.0,33.152,2.496,32.361,24.573
22698.0,2.934,0.687,-35.209,1.611,9.812,5.974,37.642,5.926,18.413,-2.723,0.0,39.7,40.9,9.782,1.499,34.762,31.113,34.852,31.895,-3.104,26.077,0.0,268.74,,280.0,280.0,33.015,2.504,32.279,24.585
22698.5,2.934,0.687,-35.209,1.611,9.812,5.897,37.751,5.996,18.515,-2.731,0.0,39.666,40.859,9.782,1.499,34.801,32.116,34.905,32.909,-3.101,26.073,0.0,269.04,,280.0,280.0,33.156,2.511,32.488,24.628
22699.0,2.934,0.687,-35.209,1.611,9.812,5.897,37.751,5.996,18.515,-2.731,0.0,39.7,40.9,9.782,1.499,34.946,31.954,34.978,32.845,-3.101,26.073,0.0,269.04,,280.0,280.0,33.683,2.518,32.499,24.641
22699.5,1.928,0.516,-34.509,1.503,9.664,5.897,37.751,5.996,18.515,-2.731,0.0,39.7,40.9,9.831,1.629,34.984,30.564,34.952,31.522,-3.101,26.073,0.0,268.54,,280.0,280.0,33.681,2.524,32.433,24.63
22700.0,1.928,0.516,-34.509,1.503,9.664,5.897,37.751,5.996,18.515,-2.731,0.0,39.7,40.9,9.831,1.629,34.831,31.125,34.927,32.044,-3.101,26.073,0.0,268.54,,280.0,280.0,33.006,2.515,32.338,24.561
22700.5,1.928,0.516,-34.509,1.503,9.664,5.897,37.751,5.996,18.515,-2.731,0.0,39.7,40.9,9.831,1.629,34.883,32.283,34.958,33.033,-3.101,26.073,0.0,268.94,,280.0,280.0,33.232,2.505,32.419,24.538
22701.0,1.928,0.516,-34.509,1.503,9.664,5.897,37.751,5.996,18.515,-2.731,0.0,39.7,40.9,9.831,1.629,35.033,31.788,35.014,32.833,-3.101,26.073,0.0,268.94,,280.0,280.0,33.789,2.496,32.543,24.571
22701.5,1.928,0.516,-34.509,1.503,9.664,5.949,37.647,5.992,18.429,-2.718,0.0,39.667,40.881,9.831,1.629,35.08,31.106,35.03,32.195,-3.104,26.071,0.0,268.14,,280.0,280.0,33.667,2.486,32.532,24.573
22702.0,1.928,0.516,-34.509,1.503,9.664,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.831,1.629,34.983,30.493,34.979,31.528,-3.104,26.071,0.0,268.14,,280.0,280.0,33.353,2.477,32.429,24.616
22702.5,1.928,0.516,-34.509,1.503,9.664,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.831,1.629,34.897,31.779,34.971,32.496,-3.104,26.071,0.0,269.54,,280.0,280.0,32.996,2.468,32.557,24.644
22703.0,3.04,0.788,-34.811,1.596,9.735,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.785,1.644,35.13,31.994,35.106,33.022,-3.104,26.071,0.0,269.54,,280.0,280.0,33.536,2.459,32.591,24.612
22703.5,3.04,0.788,-34.811,1.596,9.735,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.785,1.644,35.163,31.137,35.102,32.156,-3.104,26.071,0.0,269.44,,280.0,280.0,33.813,2.469,32.598,24.627
22704.0,3.04,0.788,-34.811,1.596,9.735,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.785,1.644,35.041,30.527,35.055,31.766,-3.104,26.071,0.0,269.44,,280.0,280.0,33.39,2.478,32.504,24.671
22704.5,3.04,0.788,-34.811,1.596,9.735,5.949,37.647,5.992,18.429,-2.718,0.0,39.7,40.9,9.785,1.644,35.004,31.817,35.043,32.765,-3.104,26.071,0.0,269.14,,280.0,280.0,33.097,2.487,32.544,24.709
22705.0,3.04,0.788,-34.811,1.596,9.735,5.953,37.713,6.002,18.49,-2.733,0.0,39.663,40.872,9.785,1.644,35.142,32.097,35.145,32.937,-3.113,26.068,0.0,269.14,,280.0,280.0,33.657,2.496,32.704,24.715
22705.5,3.04,0.788,-34.811,1.596,9.735,5.953,37.713,6.002,18.49,-2.733,0.0,39.7,40.9,9.785,1.644,35.212,31.855,35.174,32.896,-3.113,26.068,0.0,269.34,,280.0,280.0,33.83,2.505,32.673,24.762
22706.0,2.133,0.497,-35.209,1.566,9.871,5.953,37.713,6.002,18.49,-2.733,0.0,39.7,40.9,9.629,1.591,35.21,30.967,35.158,32.014,-3.113,26.068,0.0,269.34,,280.0,280.0,33.784,2.514,32.567,24.804
22706.5,2.133,0.497,-35.209,1.566,9.871,5.953,37.713,6.002,18.49,-2.733,0.0,39.7,40.9,9.629,1.591,35.072,32.493,35.154,33.146,-3.113,26.068,0.0,269.24,,280.0,280.0,33.337,2.508,32.655,24.818
22707.0,2.133,0.497,-35.209,1.566,9.871,5.953,37.713,6.002,18.49,-2.733,0.0,39.7,40.9,9.629,1.591,35.23,32.21,35.211,33.114,-3.113,26.068,0.0,269.24,,280.0,280.0,33.967,2.502,32.815,24.813
22707.5,2.133,0.497,-35.209,1.566,9.871,5.953,37.713,6.002,18.49,-2.733,0.0,39.7,40.9,9.629,1.591,35.322,31.778,35.249,32.725,-3.113,26.068,0.0,268.84,,280.0,280.0,33.941,2.496,32.819,24.847
22708.0,2.133,0.497,-35.209,1.566,9.871,5.98,37.626,5.965,18.48,-2.737,0.0,39.663,40.865,9.629,1.591,35.255,30.876,35.207,31.895,-3.119,26.062,0.0,268.84,,280.0,280.0,33.768,2.49,32.755,24.858
22708.5,2.133,0.497,-35.209,1.566,9.871,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.629,1.591,35.085,30.442,35.108,31.673,-3.119,26.062,0.0,268.84,,280.0,280.0,33.308,2.484,32.63,24.874
22709.0,3.292,0.837,-33.97,1.562,9.707,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.925,1.55,35.004,31.682,35.093,32.674,-3.119,26.062,0.0,268.84,,280.0,280.0,33.077,2.478,32.754,24.902
22709.5,3.292,0.837,-33.97,1.562,9.707,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.925,1.55,35.105,32.389,35.179,33.072,-3.119,26.062,0.0,269.14,,280.0,280.0,33.613,2.491,32.782,24.918
22710.0,3.292,0.837,-33.97,1.562,9.707,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.925,1.55,35.248,31.06,35.194,32.031,-3.119,26.062,0.0,269.14,,280.0,280.0,33.936,2.505,32.762,24.952
22710.5,3.292,0.837,-33.97,1.562,9.707,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.925,1.55,35.11,30.435,35.099,31.456,-3.119,26.062,0.0,269.44,,280.0,280.0,33.383,2.517,32.652,24.988
22711.0,3.292,0.837,-33.97,1.562,9.707,5.98,37.626,5.965,18.48,-2.737,0.0,39.7,40.9,9.925,1.55,34.995,31.442,35.087,32.475,-3.119,26.062,0.0,269.44,,280.0,280.0,33.025,2.53,32.563,24.999
22711.5,3.292,0.837,-33.97,1.562,9.707,5.982,37.772,6.003,18.612,-2.739,0.0,39.673,40.839,9.925,1.55,35.09,32.565,35.164,33.331,-3.113,26.071,0.0,269.34,,280.0,280.0,33.5,2.543,32.718,24.978
22712.0,3.292,0.837,-33.97,1.562,9.707,5.982,37.772,6.003,18.612,-2.739,0.0,39.7,40.8,9.925,1.55,35.255,32.186,35.245,33.325,-3.113,26.071,0.0,269.34,,280.0,280.0,34.037,2.555,32.784,24.956
22712.5,2.566,0.674,-34.332,1.599,9.633,5.982,37.772,6.003,18.612,-2.739,0.0,39.7,40.8,9.923,1.608,35.331,31.154,35.257,32.168,-3.113,26.071,0.0,269.34,,280.0,280.0,34.003,2.567,32.674,24.892
22713.0,2.566,0.674,-34.332,1.599,9.633,5.982,37.772,6.003,18.612,-2.739,0.0,39.7,40.8,9.923,1.608,35.163,30.516,35.146,31.459,-3.113,26.071,0.0,269.34,,280.0,280.0,33.478,2.567,32.614,24.889
22713.5,2.566,0.674,-34.332,1.599,9.633,5.982,37.772,6.003,18.612,-2.739,0.0,39.7,40.8,9.923,1.608,35.051,32.2,35.14,33.012,-3.113,26.071,0.0,269.54,,280.0,280.0,33.071,2.567,32.727,24.857
22714.0,2.566,0.674,-34.332,1.599,9.633,5.982,37.772,6.003,18.612,-2.739,0.0,39.7,40.8,9.923,1.608,35.219,32.409,35.221,33.299,-3.113,26.071,0.0,269.54,,280.0,280.0,33.851,2.567,32.796,24.887
22714.5,2.566,0.674,-34.332,1.599,9.633,5.989,37.638,5.934,18.489,-2.746,0.0,39.662,40.827,9.923,1.608,35.291,31.287,35.23,32.328,-3.114,26.065,0.0,269.34,,280.0,280.0,34.037,2.567,32.833,24.927
22715.0,2.566,0.674,-34.332,1.599,9.633,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.923,1.608,35.177,30.593,35.146,31.532,-3.114,26.065,0.0,269.34,,280.0,280.0,33.534,2.567,32.722,24.948
22715.5,2.662,0.717,-33.227,1.631,9.702,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.947,1.551,35.002,31.222,35.113,31.922,-3.114,26.065,0.0,269.34,,280.0,280.0,33.112,2.567,32.592,24.981
