t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22716.0,2.662,0.717,-33.227,1.631,9.702,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.947,1.551,35.015,32.168,35.1,32.864,-3.114,26.065,0.0,269.34,,280.0,280.0,33.315,2.568,32.843,24.965
22716.5,2.662,0.717,-33.227,1.631,9.702,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.947,1.551,35.177,32.7,35.209,33.492,-3.114,26.065,0.0,269.54,,280.0,280.0,33.787,2.57,32.846,24.945
22717.0,2.662,0.717,-33.227,1.631,9.702,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.947,1.551,35.261,30.868,35.213,31.811,-3.114,26.065,0.0,269.54,,280.0,280.0,34.145,2.572,32.777,24.918
22717.5,2.662,0.717,-33.227,1.631,9.702,5.989,37.638,5.934,18.489,-2.746,0.0,39.7,40.8,9.947,1.551,35.089,30.408,35.115,31.562,-3.114,26.065,0.0,269.34,,280.0,280.0,33.288,2.573,32.642,24.9
22718.0,2.662,0.717,-33.227,1.631,9.702,5.932,37.703,5.986,18.6,-2.722,0.0,39.67,40.834,9.947,1.551,35.0,31.248,35.081,32.323,-3.097,26.068,0.0,269.34,,280.0,280.0,33.043,2.574,32.61,24.894
22718.5,2.662,0.717,-33.227,1.631,9.702,5.932,37.703,5.986,18.6,-2.722,0.0,39.7,40.8,9.947,1.551,35.071,32.481,35.143,33.163,-3.097,26.068,0.0,268.74,,280.0,280.0,33.413,2.576,32.765,24.875
22719.0,3.134,0.774,-35.209,1.546,9.668,5.932,37.703,5.986,18.6,-2.722,0.0,39.7,40.8,9.675,1.476,35.23,32.218,35.224,33.156,-3.097,26.068,0.0,268.74,,280.0,280.0,33.965,2.577,32.823,24.879
22719.5,3.134,0.774,-35.209,1.546,9.668,5.932,37.703,5.986,18.6,-2.722,0.0,39.7,40.8,9.675,1.476,35.261,31.028,35.213,31.99,-3.097,26.068,0.0,269.14,,280.0,280.0,33.957,2.586,32.66,24.885
22720.0,3.134,0.774,-35.209,1.546,9.668,5.932,37.703,5.986,18.6,-2.722,0.0,39.7,40.8,9.675,1.476,35.145,30.441,35.125,31.37,-3.097,26.068,0.0,269.14,,280.0,280.0,33.373,2.595,32.529,24.858
22720.5,3.134,0.774,-35.209,1.546,9.668,5.932,37.703,5.986,18.6,-2.722,0.0,39.7,40.8,9.675,1.476,34.96,31.053,35.045,31.783,-3.097,26.068,0.0,269.54,,280.0,280.0,33.02,2.604,32.579,24.889
22721.0,3.134,0.774,-35.209,1.546,9.668,5.881,37.753,5.982,18.62,-2.74,0.0,39.662,40.802,9.675,1.476,35.109,32.259,35.158,33.203,-3.115,26.058,0.0,269.54,,280.0,280.0,33.211,2.613,32.679,24.908
22721.5,3.134,0.774,-35.209,1.546,9.668,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.675,1.476,35.193,31.299,35.185,32.397,-3.115,26.058,0.0,268.94,,280.0,280.0,33.932,2.621,32.684,24.945
22722.0,1.562,0.348,-35.209,1.592,9.794,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.679,1.568,35.153,30.771,35.125,31.704,-3.115,26.058,0.0,268.94,,280.0,280.0,33.518,2.63,32.629,24.92
22722.5,1.562,0.348,-35.209,1.592,9.794,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.679,1.568,34.988,30.405,35.036,31.545,-3.115,26.058,0.0,268.94,,280.0,280.0,33.188,2.612,32.502,24.894
22723.0,1.562,0.348,-35.209,1.592,9.794,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.679,1.568,34.9,31.618,35.018,32.495,-3.115,26.058,0.0,268.94,,280.0,280.0,32.993,2.595,32.558,24.87
22723.5,1.562,0.348,-35.209,1.592,9.794,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.679,1.568,34.991,32.065,35.059,32.911,-3.115,26.058,0.0,268.74,,280.0,280.0,33.508,2.578,32.599,24.83
22724.0,1.562,0.348,-35.209,1.592,9.794,5.881,37.753,5.982,18.62,-2.74,0.0,39.7,40.8,9.679,1.568,35.119,31.426,35.102,32.446,-3.115,26.058,0.0,268.74,,280.0,280.0,33.757,2.562,32.539,24.829
22724.5,1.562,0.348,-35.209,1.592,9.794,5.977,37.663,5.961,18.579,-2.728,0.0,39.66,40.785,9.679,1.568,34.963,30.317,34.981,31.413,-3.115,26.068,0.0,268.64,,280.0,280.0,33.523,2.545,32.437,24.794
22725.0,1.562,0.348,-35.209,1.592,9.794,5.977,37.663,5.961,18.579,-2.728,0.0,39.7,40.8,9.679,1.568,34.849,31.312,34.956,32.304,-3.115,26.068,0.0,268.64,,280.0,280.0,32.918,2.529,32.379,24.807
22725.5,3.046,0.706,-35.209,1.614,9.749,5.977,37.663,5.961,18.579,-2.728,0.0,39.7,40.8,9.621,1.582,34.931,31.992,35.017,32.646,-3.115,26.068,0.0,268.64,,280.0,280.0,33.355,2.513,32.495,24.881
22726.0,3.046,0.706,-35.209,1.614,9.749,5.977,37.663,5.961,18.579,-2.728,0.0,39.7,40.8,9.621,1.582,35.038,31.579,35.052,32.41,-3.115,26.068,0.0,268.64,,280.0,280.0,33.647,2.522,32.55,24.869
22726.5,3.046,0.706,-35.209,1.614,9.749,5.977,37.663,5.961,18.579,-2.728,0.0,39.7,40.8,9.621,1.582,35.018,31.206,35.046,32.112,-3.115,26.068,0.0,269.14,,280.0,280.0,33.52,2.531,32.436,24.89
22727.0,3.046,0.706,-35.209,1.614,9.749,5.977,37.663,5.961,18.579,-2.728,0.0,39.7,40.8,9.621,1.582,34.955,30.376,34.99,31.448,-3.115,26.068,0.0,269.14,,280.0,280.0,33.345,2.539,32.379,24.889
22727.5,3.046,0.706,-35.209,1.614,9.749,6.022,37.749,5.962,18.668,-2.739,0.0,39.659,40.757,9.621,1.582,34.858,31.054,34.954,32.132,-3.105,26.075,0.0,268.94,,280.0,280.0,32.942,2.547,32.448,24.93
22728.0,3.046,0.706,-35.209,1.614,9.749,6.022,37.749,5.962,18.668,-2.739,0.0,39.7,40.8,9.621,1.582,35.026,31.784,35.029,32.57,-3.105,26.075,0.0,268.94,,280.0,280.0,33.25,2.555,32.504,24.924
22728.5,2.195,0.62,-34.023,1.649,9.728,6.022,37.749,5.962,18.668,-2.739,0.0,39.7,40.8,9.801,1.499,35.05,31.357,35.06,32.263,-3.105,26.075,0.0,269.34,,280.0,280.0,33.602,2.563,32.5,24.893
22729.0,2.195,0.62,-34.023,1.649,9.728,6.022,37.749,5.962,18.668,-2.739,0.0,39.7,40.8,9.801,1.499,34.993,30.781,35.006,31.956,-3.105,26.075,0.0,269.34,,280.0,280.0,33.432,2.557,32.437,24.925
22729.5,2.195,0.62,-34.023,1.649,9.728,6.022,37.749,5.962,18.668,-2.739,0.0,39.7,40.8,9.801,1.499,34.949,31.801,35.047,32.85,-3.105,26.075,0.0,269.14,,280.0,280.0,33.184,2.551,32.42,24.937
22730.0,2.195,0.62,-34.023,1.649,9.728,6.022,37.749,5.962,18.668,-2.739,0.0,39.7,40.8,9.801,1.499,35.095,31.727,35.098,32.84,-3.105,26.075,0.0,269.14,,280.0,280.0,33.662,2.546,32.55,24.899
22730.5,2.195,0.62,-34.023,1.649,9.728,6.01,37.641,5.945,18.601,-2.735,0.0,39.654,40.751,9.801,1.499,35.136,31.343,35.113,32.358,-3.111,26.075,0.0,268.84,,280.0,280.0,33.69,2.54,32.543,24.821
22731.0,2.195,0.62,-34.023,1.649,9.728,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.801,1.499,35.086,30.771,35.063,31.676,-3.111,26.075,0.0,268.84,,280.0,280.0,33.487,2.534,32.457,24.771
22731.5,2.195,0.62,-34.023,1.649,9.728,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.801,1.499,35.016,32.018,35.061,32.945,-3.111,26.075,0.0,268.94,,280.0,280.0,33.149,2.529,32.515,24.755
22732.0,3.256,0.792,-34.827,1.607,9.779,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.832,1.454,35.1,31.232,35.084,32.317,-3.111,26.075,0.0,268.94,,280.0,280.0,33.76,2.523,32.601,24.753
22732.5,3.256,0.792,-34.827,1.607,9.779,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.832,1.454,35.064,31.03,35.064,32.057,-3.111,26.075,0.0,269.14,,280.0,280.0,33.433,2.535,32.531,24.758
22733.0,3.256,0.792,-34.827,1.607,9.779,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.832,1.454,34.98,30.584,35.008,31.779,-3.111,26.075,0.0,269.14,,280.0,280.0,33.304,2.547,32.455,24.728
22733.5,3.256,0.792,-34.827,1.607,9.779,6.01,37.641,5.945,18.601,-2.735,0.0,39.7,40.8,9.832,1.454,34.887,31.63,35.002,32.598,-3.111,26.075,0.0,268.34,,280.0,280.0,33.088,2.559,32.429,24.739
22734.0,3.256,0.792,-34.827,1.607,9.779,6.04,37.715,5.987,18.652,-2.736,0.0,39.646,40.712,9.832,1.454,35.057,31.855,35.067,32.79,-3.11,26.072,0.0,268.34,,280.0,280.0,33.529,2.57,32.598,24.754
22734.5,3.256,0.792,-34.827,1.607,9.779,6.04,37.715,5.987,18.652,-2.736,0.0,39.6,40.7,9.832,1.454,35.115,31.415,35.105,32.353,-3.11,26.072,0.0,268.84,,280.0,280.0,33.692,2.581,32.56,24.793
22735.0,2.213,0.487,-35.209,1.62,9.824,6.04,37.715,5.987,18.652,-2.736,0.0,39.6,40.7,9.724,1.617,34.977,30.467,35.009,31.652,-3.11,26.072,0.0,268.84,,280.0,280.0,33.497,2.592,32.42,24.79
22735.5,2.213,0.487,-35.209,1.62,9.824,6.04,37.715,5.987,18.652,-2.736,0.0,39.6,40.7,9.724,1.617,34.896,31.672,34.992,32.519,-3.11,26.072,0.0,268.54,,280.0,280.0,33.026,2.586,32.387,24.811
22736.0,2.213,0.487,-35.209,1.62,9.824,6.04,37.715,5.987,18.652,-2.736,0.0,39.6,40.7,9.724,1.617,34.98,31.997,35.032,32.828,-3.11,26.072,0.0,268.54,,280.0,280.0,33.52,2.58,32.506,24.839
22736.5,2.213,0.487,-35.209,1.62,9.824,6.04,37.715,5.987,18.652,-2.736,0.0,39.6,40.7,9.724,1.617,35.094,31.477,35.06,32.457,-3.11,26.072,0.0,268.64,,280.0,280.0,33.709,2.574,32.55,24.871
22737.0,2.213,0.487,-35.209,1.62,9.824,5.986,37.677,5.952,18.667,-2.738,0.0,39.643,40.722,9.724,1.617,35.093,31.156,35.072,32.097,-3.108,26.08,0.0,268.64,,280.0,280.0,33.522,2.568,32.508,24.857
22737.5,2.213,0.487,-35.209,1.62,9.824,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.724,1.617,35.01,30.509,35.006,31.784,-3.108,26.08,0.0,268.94,,280.0,280.0,33.354,2.562,32.341,24.875
22738.0,2.213,0.487,-35.209,1.62,9.824,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.724,1.617,34.924,31.439,35.024,32.58,-3.108,26.08,0.0,268.94,,280.0,280.0,33.077,2.557,32.47,24.838
22738.5,3.051,0.72,-35.209,1.562,9.766,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.604,1.52,35.108,31.491,35.103,32.481,-3.108,26.08,0.0,268.24,,280.0,280.0,33.492,2.551,32.526,24.828
22739.0,3.051,0.72,-35.209,1.562,9.766,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.604,1.52,35.074,30.825,35.07,31.899,-3.108,26.08,0.0,268.24,,280.0,280.0,33.546,2.559,32.448,24.87
22739.5,3.051,0.72,-35.209,1.562,9.766,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.604,1.52,34.984,30.513,35.004,31.646,-3.108,26.08,0.0,268.34,,280.0,280.0,33.217,2.567,32.335,24.944
22740.0,3.051,0.72,-35.209,1.562,9.766,5.986,37.677,5.952,18.667,-2.738,0.0,39.6,40.7,9.604,1.52,34.899,31.232,34.959,32.368,-3.108,26.08,0.0,268.34,,280.0,280.0,33.036,2.575,32.289,24.942
22740.5,3.051,0.72,-35.209,1.562,9.766,5.928,37.737,6.01,18.719,-2.722,0.0,39.638,40.687,9.604,1.52,34.975,32.345,35.05,32.999,-3.108,26.085,0.0,268.54,,280.0,280.0,33.364,2.583,32.432,24.893
22741.0,3.051,0.72,-35.209,1.562,9.766,5.928,37.737,6.01,18.719,-2.722,0.0,39.6,40.7,9.604,1.52,35.098,31.829,35.092,32.817,-3.108,26.085,0.0,268.54,,280.0,280.0,33.842,2.591,32.449,24.865
22741.5,1.465,0.409,-34.589,1.551,9.69,5.928,37.737,6.01,18.719,-2.722,0.0,39.6,40.7,9.8,1.715,35.107,30.765,35.066,31.893,-3.108,26.085,0.0,268.74,,280.0,280.0,33.709,2.598,32.302,24.744
22742.0,1.465,0.409,-34.589,1.551,9.69,5.928,37.737,6.01,18.719,-2.722,0.0,39.6,40.7,9.8,1.715,34.836,30.919,34.925,32.027,-3.108,26.085,0.0,268.74,,280.0,280.0,33.208,2.58,32.221,24.655
22742.5,1.465,0.409,-34.589,1.551,9.69,5.928,37.737,6.01,18.719,-2.722,0.0,39.6,40.7,9.8,1.715,34.899,31.807,34.96,32.8,-3.108,26.085,0.0,269.04,,280.0,280.0,33.177,2.561,32.327,24.624
22743.0,1.465,0.409,-34.589,1.551,9.69,5.928,37.737,6.01,18.719,-2.722,0.0,39.6,40.7,9.8,1.715,35.043,31.864,35.043,33.052,-3.108,26.085,0.0,269.04,,280.0,280.0,33.617,2.543,32.451,24.61
22743.5,1.465,0.409,-34.589,1.551,9.69,5.975,37.636,5.957,18.644,-2.73,0.0,39.623,40.686,9.8,1.715,35.125,31.232,35.09,32.341,-3.102,26.076,0.0,268.94,,280.0,280.0,33.75,2.526,32.438,24.553
22744.0,1.465,0.409,-34.589,1.551,9.69,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.8,1.715,35.054,30.473,35.014,31.569,-3.102,26.076,0.0,268.94,,280.0,280.0,33.447,2.508,32.36,24.468
22744.5,1.465,0.409,-34.589,1.551,9.69,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.8,1.715,34.891,31.187,34.973,32.051,-3.102,26.076,0.0,268.84,,280.0,280.0,33.027,2.491,32.363,24.347
22745.0,3.084,0.764,-34.665,1.603,9.733,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.808,1.32,34.924,32.081,35.006,32.955,-3.102,26.076,0.0,268.84,,280.0,280.0,33.275,2.474,32.491,24.296
22745.5,3.084,0.764,-34.665,1.603,9.733,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.808,1.32,35.2,31.372,35.151,32.492,-3.102,26.076,0.0,268.64,,280.0,280.0,33.741,2.484,32.522,24.264
22746.0,3.084,0.764,-34.665,1.603,9.733,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.808,1.32,35.123,30.704,35.075,31.781,-3.102,26.076,0.0,268.64,,280.0,280.0,33.554,2.494,32.442,24.274
22746.5,3.084,0.764,-34.665,1.603,9.733,5.975,37.636,5.957,18.644,-2.73,0.0,39.6,40.7,9.808,1.32,34.987,31.031,35.027,31.967,-3.102,26.076,0.0,269.14,,280.0,280.0,33.171,2.504,32.34,24.265
22747.0,3.084,0.764,-34.665,1.603,9.733,5.972,37.724,6.016,18.758,-2.725,0.0,39.613,40.653,9.808,1.32,34.987,32.34,35.077,33.076,-3.11,26.087,0.0,269.14,,280.0,280.0,33.253,2.513,32.435,24.311
22747.5,3.084,0.764,-34.665,1.603,9.733,5.972,37.724,6.016,18.758,-2.725,0.0,39.6,40.7,9.808,1.32,35.149,32.566,35.163,33.254,-3.11,26.087,0.0,269.14,,280.0,280.0,33.87,2.523,32.632,24.333
22748.0,2.516,0.593,-35.209,1.513,9.747,5.972,37.724,6.016,18.758,-2.725,0.0,39.6,40.7,9.701,1.615,35.242,31.847,35.207,32.772,-3.11,26.087,0.0,269.14,,280.0,280.0,34.033,2.532,32.592,24.355
22748.5,2.516,0.593,-35.209,1.513,9.747,5.972,37.724,6.016,18.758,-2.725,0.0,39.6,40.7,9.701,1.615,35.221,30.886,35.18,31.934,-3.11,26.087,0.0,269.34,,280.0,280.0,33.767,2.532,32.458,24.357
22749.0,2.516,0.593,-35.209,1.513,9.747,5.972,37.724,6.016,18.758,-2.725,0.0,39.6,40.7,9.701,1.615,34.994,31.045,35.043,32.137,-3.11,26.087,0.0,269.34,,280.0,280.0,33.305,2.531,32.4,24.366
22749.5,2.516,0.593,-35.209,1.513,9.747,5.972,37.724,6.016,18.758,-2.725,0.0,39.6,40.7,9.701,1.615,35.032,32.307,35.11,33.265,-3.11,26.087,0.0,269.54,,280.0,280.0,33.305,2.531,32.54,24.398
22750.0,2.516,0.593,-35.209,1.513,9.747,5.915,37.653,6.002,18.687,-2.723,0.0,39.601,40.651,9.701,1.615,35.227,32.338,35.198,33.314,-3.098,26.094,0.0,269.54,,280.0,280.0,33.929,2.531,32.66,24.398
22750.5,2.516,0.593,-35.209,1.513,9.747,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.701,1.615,35.284,31.135,35.208,32.22,-3.098,26.094,0.0,269.44,,280.0,280.0,34.019,2.531,32.65,24.428
22751.0,2.516,0.593,-35.209,1.513,9.747,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.701,1.615,35.163,30.626,35.14,31.689,-3.098,26.094,0.0,269.44,,280.0,280.0,33.462,2.53,32.538,24.467
22751.5,1.717,0.436,-34.72,1.605,9.746,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.769,1.545,34.994,30.596,35.049,31.78,-3.098,26.094,0.0,269.34,,280.0,280.0,33.155,2.53,32.423,24.494
22752.0,1.717,0.436,-34.72,1.605,9.746,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.769,1.545,34.939,31.705,35.059,32.592,-3.098,26.094,0.0,269.34,,280.0,280.0,33.105,2.517,32.643,24.513
22752.5,1.717,0.436,-34.72,1.605,9.746,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.769,1.545,35.228,32.002,35.205,32.884,-3.098,26.094,0.0,268.84,,280.0,280.0,33.573,2.504,32.67,24.51
22753.0,1.717,0.436,-34.72,1.605,9.746,5.915,37.653,6.002,18.687,-2.723,0.0,39.6,40.7,9.769,1.545,35.238,30.926,35.17,31.984,-3.098,26.094,0.0,268.84,,280.0,280.0,33.83,2.491,32.608,24.517
22753.5,1.717,0.436,-34.72,1.605,9.746,5.991,37.627,5.959,18.711,-2.728,0.0,39.585,40.627,9.769,1.545,35.096,30.426,35.087,31.451,-3.088,26.082,0.0,268.74,,280.0,280.0,33.33,2.478,32.453,24.481
22754.0,1.717,0.436,-34.72,1.605,9.746,5.991,37.627,5.959,18.711,-2.728,0.0,39.6,40.6,9.769,1.545,34.959,31.235,35.036,32.034,-3.088,26.082,0.0,268.74,,280.0,280.0,33.015,2.466,32.376,24.437
22754.5,3.695,0.865,-35.209,1.422,9.754,5.991,37.627,5.959,18.711,-2.728,0.0,39.6,40.6,9.793,1.633,34.975,31.875,35.081,32.771,-3.088,26.082,0.0,268.94,,280.0,280.0,33.316,2.453,32.468,24.339
22755.0,3.695,0.865,-35.209,1.422,9.754,5.991,37.627,5.959,18.711,-2.728,0.0,39.6,40.6,9.793,1.633,35.116,32.347,35.146,33.312,-3.088,26.082,0.0,268.94,,280.0,280.0,33.675,2.474,32.591,24.38
22755.5,3.695,0.865,-35.209,1.422,9.754,5.991,37.627,5.959,18.711,-2.728,0.0,39.6,40.6,9.793,1.633,35.227,31.314,35.168,32.431,-3.088,26.082,0.0,269.04,,280.0,280.0,33.98,2.494,32.486,24.334
22756.0,3.695,0.865,-35.209,1.422,9.754,5.991,37.627,5.959,18.711,-2.728,0.0,39.6,40.6,9.793,1.633,35.011,31.33,35.084,32.145,-3.088,26.082,0.0,269.04,,280.0,280.0,33.535,2.513,32.396,24.323
22756.5,3.695,0.865,-35.209,1.422,9.754,5.968,37.729,6.013,18.804,-2.727,0.0,39.567,40.566,9.793,1.633,35.019,32.174,35.102,32.904,-3.095,26.087,0.0,268.84,,280.0,280.0,33.392,2.533,32.503,24.265
22757.0,3.695,0.865,-35.209,1.422,9.754,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.793,1.633,35.163,32.286,35.184,33.301,-3.095,26.087,0.0,268.84,,280.0,280.0,33.8,2.552,32.664,24.266
22757.5,2.911,0.697,-35.209,1.494,9.786,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.739,1.726,35.284,31.604,35.245,32.641,-3.095,26.087,0.0,268.94,,280.0,280.0,33.983,2.571,32.662,24.223
22758.0,2.911,0.697,-35.209,1.494,9.786,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.739,1.726,35.221,30.824,35.189,31.855,-3.095,26.087,0.0,268.94,,280.0,280.0,33.693,2.576,32.598,24.176
22758.5,2.911,0.697,-35.209,1.494,9.786,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.739,1.726,35.073,30.691,35.097,31.922,-3.095,26.087,0.0,268.64,,280.0,280.0,33.272,2.582,32.453,24.207
22759.0,2.911,0.697,-35.209,1.494,9.786,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.739,1.726,35.037,31.874,35.118,32.744,-3.095,26.087,0.0,268.64,,280.0,280.0,33.196,2.587,32.663,24.17
22759.5,2.911,0.697,-35.209,1.494,9.786,5.968,37.729,6.013,18.804,-2.727,0.0,39.6,40.6,9.739,1.726,35.267,32.052,35.256,32.972,-3.095,26.087,0.0,268.24,,280.0,280.0,33.693,2.592,32.694,24.117
22760.0,2.911,0.697,-35.209,1.494,9.786,6.002,37.602,5.994,18.699,-2.73,0.0,39.551,40.548,9.739,1.726,35.286,30.949,35.225,32.005,-3.105,26.073,0.0,268.24,,280.0,280.0,33.887,2.598,32.678,24.099
22760.5,2.911,0.697,-35.209,1.494,9.786,6.002,37.602,5.994,18.699,-2.73,0.0,39.6,40.5,9.739,1.726,35.128,30.438,35.149,31.508,-3.105,26.073,0.0,267.84,,280.0,280.0,33.366,2.603,32.516,24.069
22761.0,3.157,0.775,-34.764,1.565,9.727,6.002,37.602,5.994,18.699,-2.73,0.0,39.6,40.5,9.859,1.623,35.004,31.544,35.098,32.453,-3.105,26.073,0.0,267.84,,280.0,280.0,33.055,2.608,32.473,24.023
22761.5,3.157,0.775,-34.764,1.565,9.727,6.002,37.602,5.994,18.699,-2.73,0.0,39.6,40.5,9.859,1.623,35.089,32.208,35.176,33.16,-3.105,26.073,0.0,268.24,,280.0,280.0,33.525,2.617,32.593,23.99
22762.0,3.157,0.775,-34.764,1.565,9.727,6.002,37.602,5.994,18.699,-2.73,0.0,39.6,40.5,9.859,1.623,35.259,32.126,35.239,33.23,-3.105,26.073,0.0,268.24,,280.0,280.0,33.908,2.626,32.644,23.976
22762.5,3.157,0.775,-34.764,1.565,9.727,6.002,37.602,5.994,18.699,-2.73,0.0,39.6,40.5,9.859,1.623,35.302,31.301,35.245,32.35,-3.105,26.073,0.0,268.14,,280.0,280.0,33.963,2.634,32.541,24.028
22763.0,3.157,0.775,-34.764,1.565,9.727,5.961,37.661,5.969,18.817,-2.718,0.0,39.547,40.547,9.859,1.623,35.11,31.705,35.174,32.515,-3.093,26.076,0.0,268.14,,280.0,280.0,33.549,2.643,32.529,24.089
22763.5,3.157,0.775,-34.764,1.565,9.727,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.859,1.623,35.171,32.189,35.217,33.102,-3.093,26.076,0.0,268.64,,280.0,280.0,33.626,2.651,32.632,24.138
22764.0,2.616,0.647,-35.209,1.51,9.749,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.707,1.625,35.29,32.118,35.282,33.175,-3.093,26.076,0.0,268.64,,280.0,280.0,33.92,2.66,32.693,24.233
22764.5,2.616,0.647,-35.209,1.51,9.749,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.707,1.625,35.329,31.157,35.274,32.264,-3.093,26.076,0.0,268.84,,280.0,280.0,33.966,2.659,32.685,24.177
22765.0,2.616,0.647,-35.209,1.51,9.749,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.707,1.625,35.208,30.558,35.202,31.666,-3.093,26.076,0.0,268.84,,280.0,280.0,33.506,2.658,32.59,24.09
22765.5,2.616,0.647,-35.209,1.51,9.749,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.707,1.625,35.112,31.852,35.182,32.845,-3.093,26.076,0.0,269.24,,280.0,280.0,33.158,2.657,32.74,23.994
22766.0,2.616,0.647,-35.209,1.51,9.749,5.961,37.661,5.969,18.817,-2.718,0.0,39.5,40.5,9.707,1.625,35.241,32.896,35.289,33.509,-3.093,26.076,0.0,269.24,,280.0,280.0,33.748,2.657,32.784,23.983
22766.5,2.616,0.647,-35.209,1.51,9.749,5.972,37.614,6.009,18.729,-2.714,0.0,39.529,40.519,9.707,1.625,35.365,31.115,35.325,32.118,-3.087,26.075,0.0,268.94,,280.0,280.0,34.234,2.656,32.752,23.984
22767.0,2.616,0.647,-35.209,1.51,9.749,5.972,37.614,6.009,18.729,-2.714,0.0,39.5,40.5,9.707,1.625,35.22,30.552,35.228,31.571,-3.087,26.075,0.0,268.94,,280.0,280.0,33.481,2.655,32.613,24.016
22767.5,1.733,0.483,-33.89,1.678,9.663,5.972,37.614,6.009,18.729,-2.714,0.0,39.5,40.5,9.831,1.494,35.099,31.14,35.162,32.169,-3.087,26.075,0.0,268.84,,280.0,280.0,33.143,2.655,32.53,24.037
22768.0,1.733,0.483,-33.89,1.678,9.663,5.972,37.614,6.009,18.729,-2.714,0.0,39.5,40.5,9.831,1.494,35.138,32.13,35.206,33.133,-3.087,26.075,0.0,268.84,,280.0,280.0,33.392,2.64,32.621,24.112
22768.5,1.733,0.483,-33.89,1.678,9.663,5.972,37.614,6.009,18.729,-2.714,0.0,39.5,40.5,9.831,1.494,35.278,32.181,35.281,33.257,-3.087,26.075,0.0,268.64,,280.0,280.0,33.902,2.625,32.757,24.082
22769.0,1.733,0.483,-33.89,1.678,9.663,5.972,37.614,6.009,18.729,-2.714,0.0,39.5,40.5,9.831,1.494,35.371,31.41,35.301,32.435,-3.087,26.075,0.0,268.64,,280.0,280.0,33.999,2.61,32.672,24.157
22769.5,1.733,0.483,-33.89,1.678,9.663,5.977,37.641,5.966,18.829,-2.711,0.0,39.516,40.487,9.831,1.494,35.276,30.909,35.266,31.881,-3.083,26.072,0.0,268.54,,280.0,280.0,33.629,2.596,32.542,24.077
22770.0,1.733,0.483,-33.89,1.678,9.663,5.977,37.641,5.966,18.829,-2.711,0.0,39.5,40.5,9.831,1.494,35.128,31.173,35.192,32.167,-3.083,26.072,0.0,268.54,,280.0,280.0,33.333,2.582,32.621,24.094
22770.5,3.682,0.861,-35.209,1.511,9.815,5.977,37.641,5.966,18.829,-2.711,0.0,39.5,40.5,9.794,1.607,35.239,32.1,35.264,33.153,-3.083,26.072,0.0,268.84,,280.0,280.0,33.415,2.568,32.738,24.179
22771.0,3.682,0.861,-35.209,1.511,9.815,5.977,37.641,5.966,18.829,-2.711,0.0,39.5,40.5,9.794,1.607,35.328,31.761,35.302,32.806,-3.083,26.072,0.0,268.84,,280.0,280.0,33.939,2.586,32.736,24.26
22771.5,3.682,0.861,-35.209,1.511,9.815,5.977,37.641,5.966,18.829,-2.711,0.0,39.5,40.5,9.794,1.607,35.294,30.832,35.256,31.872,-3.083,26.072,0.0,268.84,,280.0,280.0,33.799,2.604,32.677,24.297
22772.0,3.682,0.861,-35.209,1.511,9.815,5.977,37.641,5.966,18.829,-2.711,0.0,39.5,40.5,9.794,1.607,35.151,30.789,35.183,31.998,-3.083,26.072,0.0,268.84,,280.0,280.0,33.313,2.622,32.53,24.277
22772.5,3.682,0.861,-35.209,1.511,9.815,5.965,37.695,6.027,18.857,-2.705,0.0,39.505,40.482,9.794,1.607,35.104,31.885,35.196,32.923,-3.073,26.065,0.0,268.34,,280.0,280.0,33.28,2.639,32.739,24.215
22773.0,3.682,0.861,-35.209,1.511,9.815,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.794,1.607,35.209,32.242,35.254,33.218,-3.073,26.065,0.0,268.34,,280.0,280.0,33.777,2.656,32.739,24.245
22773.5,3.682,0.861,-35.209,1.511,9.815,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.794,1.607,35.32,30.969,35.278,32.012,-3.073,26.065,0.0,268.74,,280.0,280.0,33.981,2.673,32.698,24.23
22774.0,1.093,0.324,-33.78,1.607,9.703,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.941,1.542,35.181,30.522,35.198,31.742,-3.073,26.065,0.0,268.74,,280.0,280.0,33.395,2.69,32.582,24.226
22774.5,1.093,0.324,-33.78,1.607,9.703,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.941,1.542,35.112,31.581,35.187,32.626,-3.073,26.065,0.0,268.64,,280.0,280.0,33.161,2.663,32.562,24.291
22775.0,1.093,0.324,-33.78,1.607,9.703,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.941,1.542,35.219,32.583,35.267,33.472,-3.073,26.065,0.0,268.64,,280.0,280.0,33.626,2.638,32.729,24.348
22775.5,1.093,0.324,-33.78,1.607,9.703,5.965,37.695,6.027,18.857,-2.705,0.0,39.5,40.5,9.941,1.542,35.371,31.952,35.346,32.999,-3.073,26.065,0.0,268.84,,280.0,280.0,34.135,2.612,32.784,24.357
22776.0,1.093,0.324,-33.78,1.607,9.703,5.982,37.594,5.96,18.81,-2.71,0.0,39.494,40.482,9.941,1.542,35.38,31.189,35.35,32.186,-3.066,26.063,0.0,268.84,,280.0,280.0,33.917,2.587,32.617,24.391
22776.5,1.093,0.324,-33.78,1.607,9.703,5.982,37.594,5.96,18.81,-2.71,0.0,39.5,40.5,9.941,1.542,35.244,30.588,35.25,31.605,-3.066,26.063,0.0,268.54,,280.0,280.0,33.526,2.563,32.55,24.37
22777.0,3.351,0.864,-34.845,1.587,9.699,5.982,37.594,5.96,18.81,-2.71,0.0,39.5,40.5,9.799,1.715,35.112,31.36,35.208,32.436,-3.066,26.063,0.0,268.54,,280.0,280.0,33.172,2.539,32.636,24.343
22777.5,3.351,0.864,-34.845,1.587,9.699,5.982,37.594,5.96,18.81,-2.71,0.0,39.5,40.5,9.799,1.715,35.322,32.0,35.313,33.033,-3.066,26.063,0.0,268.24,,280.0,280.0,33.529,2.552,32.738,24.35
22778.0,3.351,0.864,-34.845,1.587,9.699,5.982,37.594,5.96,18.81,-2.71,0.0,39.5,40.5,9.799,1.715,35.331,31.272,35.298,32.265,-3.066,26.063,0.0,268.24,,280.0,280.0,33.917,2.565,32.713,24.352
22778.5,3.351,0.864,-34.845,1.587,9.699,5.982,37.594,5.96,18.81,-2.71,0.0,39.5,40.5,9.799,1.715,35.233,30.699,35.243,31.755,-3.066,26.063,0.0,268.44,,280.0,280.0,33.541,2.578,32.613,24.341
22779.0,3.351,0.864,-34.845,1.587,9.699,5.915,37.706,5.998,18.925,-2.702,0.0,39.476,40.475,9.799,1.715,35.142,31.545,35.215,32.501,-3.076,26.056,0.0,268.44,,280.0,280.0,33.232,2.591,32.587,24.361
22779.5,3.351,0.864,-34.845,1.587,9.699,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.799,1.715,35.214,32.288,35.276,33.099,-3.076,26.056,0.0,269.14,,280.0,280.0,33.601,2.603,32.755,24.344
22780.0,3.351,0.864,-34.845,1.587,9.699,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.799,1.715,35.301,31.96,35.308,33.093,-3.076,26.056,0.0,269.14,,280.0,280.0,33.97,2.615,32.73,24.356
22780.5,2.261,0.526,-35.209,1.52,9.749,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.733,1.734,35.358,31.211,35.32,32.298,-3.076,26.056,0.0,268.64,,280.0,280.0,33.916,2.628,32.617,24.358
22781.0,2.261,0.526,-35.209,1.52,9.749,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.733,1.734,35.126,31.455,35.201,32.607,-3.076,26.056,0.0,268.64,,280.0,280.0,33.547,2.622,32.528,24.331
22781.5,2.261,0.526,-35.209,1.52,9.749,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.733,1.734,35.203,32.393,35.26,33.15,-3.076,26.056,0.0,268.74,,280.0,280.0,33.597,2.616,32.677,24.317
22782.0,2.261,0.526,-35.209,1.52,9.749,5.915,37.706,5.998,18.925,-2.702,0.0,39.5,40.5,9.733,1.734,35.324,32.24,35.327,33.249,-3.076,26.056,0.0,268.74,,280.0,280.0,34.002,2.61,32.733,24.303
22782.5,2.261,0.526,-35.209,1.52,9.749,5.968,37.611,5.972,18.837,-2.708,0.0,39.461,40.434,9.733,1.734,35.349,31.281,35.344,32.406,-3.076,26.043,0.0,268.74,,280.0,280.0,34.035,2.604,32.722,24.334
22783.0,2.261,0.526,-35.209,1.52,9.749,5.968,37.611,5.972,18.837,-2.708,0.0,39.5,40.4,9.733,1.734,35.278,30.745,35.277,31.855,-3.076,26.043,0.0,268.74,,280.0,280.0,33.595,2.598,32.624,24.392
22783.5,2.44,0.626,-34.182,1.61,9.645,5.968,37.611,5.972,18.837,-2.708,0.0,39.5,40.4,9.914,1.564,35.165,31.516,35.251,32.587,-3.076,26.043,0.0,268.84,,280.0,280.0,33.288,2.593,32.754,24.434
22784.0,2.44,0.626,-34.182,1.61,9.645,5.968,37.611,5.972,18.837,-2.708,0.0,39.5,40.4,9.914,1.564,35.27,32.72,35.31,33.476,-3.076,26.043,0.0,268.84,,280.0,280.0,33.63,2.59,32.857,24.439
22784.5,2.44,0.626,-34.182,1.61,9.645,5.968,37.611,5.972,18.837,-2.708,0.0,39.5,40.4,9.914,1.564,35.473,31.423,35.417,32.504,-3.076,26.043,0.0,268.34,,280.0,280.0,34.194,2.588,32.847,24.441
22785.0,2.44,0.626,-34.182,1.61,9.645,5.968,37.611,5.972,18.837,-2.708,0.0,39.5,40.4,9.914,1.564,35.362,30.797,35.332,31.848,-3.076,26.043,0.0,268.34,,280.0,280.0,33.704,2.586,32.746,24.513
22785.5,2.44,0.626,-34.182,1.61,9.645,5.99,37.67,6.001,18.939,-2.695,0.0,39.449,40.418,9.914,1.564,35.215,31.599,35.303,32.372,-3.075,26.047,0.0,268.64,,280.0,280.0,33.335,2.583,32.66,24.538
22786.0,2.44,0.626,-34.182,1.61,9.645,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.914,1.564,35.233,32.322,35.316,33.102,-3.075,26.047,0.0,268.64,,280.0,280.0,33.622,2.581,32.788,24.615
22786.5,2.44,0.626,-34.182,1.61,9.645,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.914,1.564,35.4,32.871,35.419,33.718,-3.075,26.047,0.0,265.64,,280.0,280.0,33.993,2.578,32.92,24.632
22787.0,3.299,0.818,-35.209,1.524,9.691,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.747,1.579,35.528,31.77,35.477,32.945,-3.075,26.047,0.0,265.64,,280.0,280.0,34.352,2.576,32.841,24.657
22787.5,3.299,0.818,-35.209,1.524,9.691,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.747,1.579,35.47,31.037,35.428,32.158,-3.075,26.047,0.0,266.24,,280.0,280.0,33.93,2.588,32.699,24.716
22788.0,3.299,0.818,-35.209,1.524,9.691,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.747,1.579,35.254,32.094,35.345,32.877,-3.075,26.047,0.0,266.24,,280.0,280.0,33.523,2.6,32.744,24.76
22788.5,3.299,0.818,-35.209,1.524,9.691,5.99,37.67,6.001,18.939,-2.695,0.0,39.4,40.4,9.747,1.579,35.356,32.436,35.388,33.268,-3.075,26.047,0.0,266.24,,280.0,280.0,33.892,2.611,32.893,24.716
22789.0,3.299,0.818,-35.209,1.524,9.691,5.961,37.632,6.017,18.893,-2.717,0.0,39.437,40.403,9.747,1.579,35.464,32.14,35.448,33.117,-3.073,26.048,0.0,266.24,,280.0,280.0,34.112,2.622,32.916,24.746
22789.5,3.299,0.818,-35.209,1.524,9.691,5.961,37.632,6.017,18.893,-2.717,0.0,39.4,40.4,9.747,1.579,35.461,31.288,35.415,32.354,-3.073,26.048,0.0,266.44,,280.0,280.0,34.042,2.634,32.86,24.726
22790.0,2.1,0.523,-34.232,1.597,9.72,5.961,37.632,6.017,18.893,-2.717,0.0,39.4,40.4,9.914,1.626,35.342,30.728,35.338,31.977,-3.073,26.048,0.0,266.44,,280.0,280.0,33.63,2.644,32.733,24.708
22790.5,2.1,0.523,-34.232,1.597,9.72,5.961,37.632,6.017,18.893,-2.717,0.0,39.4,40.4,9.914,1.626,35.268,31.71,35.346,32.863,-3.073,26.048,0.0,266.64,,280.0,280.0,33.346,2.636,32.833,24.654
22791.0,2.1,0.523,-34.232,1.597,9.72,5.961,37.632,6.017,18.893,-2.717,0.0,39.4,40.4,9.914,1.626,35.366,32.328,35.389,33.347,-3.073,26.048,0.0,266.64,,280.0,280.0,33.797,2.627,32.911,24.624
22791.5,2.1,0.523,-34.232,1.597,9.72,5.961,37.632,6.017,18.893,-2.717,0.0,39.4,40.4,9.914,1.626,35.511,31.311,35.468,32.46,-3.073,26.048,0.0,267.04,,280.0,280.0,34.107,2.618,32.894,24.542
22792.0,2.1,0.523,-34.232,1.597,9.72,5.965,37.62,6.003,18.933,-2.702,0.0,39.428,40.425,9.914,1.626,35.378,30.94,35.403,31.991,-3.058,26.044,0.0,267.04,,280.0,280.0,33.687,2.61,32.79,24.567
22792.5,2.1,0.523,-34.232,1.597,9.72,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.914,1.626,35.29,31.438,35.347,32.581,-3.058,26.044,0.0,267.14,,280.0,280.0,33.428,2.601,32.723,24.574
22793.0,2.1,0.523,-34.232,1.597,9.72,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.914,1.626,35.334,32.274,35.411,33.193,-3.058,26.044,0.0,267.14,,280.0,280.0,33.664,2.593,32.813,24.53
22793.5,2.376,0.642,-33.395,1.558,9.693,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.896,1.523,35.432,32.276,35.451,33.37,-3.058,26.044,0.0,268.44,,280.0,280.0,34.053,2.585,32.873,24.566
22794.0,2.376,0.642,-33.395,1.558,9.693,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.896,1.523,35.494,31.52,35.451,32.69,-3.058,26.044,0.0,268.44,,280.0,280.0,34.132,2.582,32.812,24.583
22794.5,2.376,0.642,-33.395,1.558,9.693,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.896,1.523,35.422,30.929,35.396,31.992,-3.058,26.044,0.0,268.44,,280.0,280.0,33.789,2.578,32.754,24.571
22795.0,2.376,0.642,-33.395,1.558,9.693,5.965,37.62,6.003,18.933,-2.702,0.0,39.4,40.4,9.896,1.523,35.394,32.395,35.436,33.372,-3.058,26.044,0.0,268.44,,280.0,280.0,33.435,2.575,32.867,24.55
22795.5,2.376,0.642,-33.395,1.558,9.693,5.88,37.65,6.007,18.943,-2.702,0.0,39.419,40.41,9.896,1.523,35.534,32.444,35.504,33.505,-3.073,26.039,0.0,268.24,,280.0,280.0,34.149,2.572,32.917,24.611
22796.0,2.376,0.642,-33.395,1.558,9.693,5.88,37.65,6.007,18.943,-2.702,0.0,39.4,40.4,9.896,1.523,35.561,31.429,35.5,32.506,-3.073,26.039,0.0,268.24,,280.0,280.0,34.247,2.568,32.913,24.63
22796.5,1.53,0.427,-33.484,1.561,9.649,5.88,37.65,6.007,18.943,-2.702,0.0,39.4,40.4,10.009,1.541,35.436,31.259,35.447,32.524,-3.073,26.039,0.0,268.24,,280.0,280.0,33.749,2.565,32.803,24.571
22797.0,1.53,0.427,-33.484,1.561,9.649,5.88,37.65,6.007,18.943,-2.702,0.0,39.4,40.4,10.009,1.541,35.451,32.922,35.523,33.837,-3.073,26.039,0.0,268.24,,280.0,280.0,33.666,2.548,32.895,24.511
22797.5,1.53,0.427,-33.484,1.561,9.649,5.88,37.65,6.007,18.943,-2.702,0.0,39.4,40.4,10.009,1.541,35.645,32.526,35.599,33.54,-3.073,26.039,0.0,268.24,,280.0,280.0,34.433,2.532,33.052,24.482
22798.0,1.53,0.427,-33.484,1.561,9.649,5.88,37.65,6.007,18.943,-2.702,0.0,39.4,40.4,10.009,1.541,35.678,31.871,35.619,32.903,-3.073,26.039,0.0,268.24,,280.0,280.0,34.327,2.515,32.966,24.463
22798.5,1.53,0.427,-33.484,1.561,9.649,5.935,37.612,5.991,18.973,-2.709,0.0,39.398,40.393,10.009,1.541,35.402,31.183,35.46,32.248,-3.071,26.034,0.0,269.04,,280.0,280.0,34.018,2.499,32.834,24.432
22799.0,1.53,0.427,-33.484,1.561,9.649,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,10.009,1.541,35.36,32.297,35.461,33.157,-3.071,26.034,0.0,269.04,,280.0,280.0,33.573,2.483,32.852,24.409
22799.5,3.296,0.889,-34.117,1.596,9.652,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,9.809,1.451,35.496,32.605,35.536,33.626,-3.071,26.034,0.0,268.54,,280.0,280.0,34.069,2.467,33.007,24.39
22800.0,3.296,0.889,-34.117,1.596,9.652,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,9.809,1.451,35.6,31.929,35.568,32.913,-3.071,26.034,0.0,268.54,,280.0,280.0,34.316,2.481,33.031,24.346
22800.5,3.296,0.889,-34.117,1.596,9.652,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,9.809,1.451,35.559,31.41,35.531,32.373,-3.071,26.034,0.0,268.64,,280.0,280.0,34.003,2.494,32.98,24.348
22801.0,3.296,0.889,-34.117,1.596,9.652,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,9.809,1.451,35.43,30.905,35.464,32.154,-3.071,26.034,0.0,268.64,,280.0,280.0,33.718,2.508,32.834,24.35
22801.5,3.296,0.889,-34.117,1.596,9.652,5.935,37.612,5.991,18.973,-2.709,0.0,39.4,40.4,9.809,1.451,35.353,32.025,35.442,32.899,-3.071,26.034,0.0,268.24,,280.0,280.0,33.488,2.52,32.99,24.31
22802.0,3.296,0.889,-34.117,1.596,9.652,5.988,37.662,6.005,18.992,-2.701,0.0,39.397,40.351,9.809,1.451,35.586,32.116,35.551,33.18,-3.052,26.04,0.0,268.24,,280.0,280.0,33.93,2.533,33.076,24.303
22802.5,3.296,0.889,-34.117,1.596,9.652,5.988,37.662,6.005,18.992,-2.701,0.0,39.4,40.4,9.809,1.451,35.614,31.867,35.601,32.944,-3.052,26.04,0.0,268.94,,280.0,280.0,34.108,2.546,33.026,24.303
22803.0,2.45,0.542,-35.209,1.505,9.796,5.988,37.662,6.005,18.992,-2.701,0.0,39.4,40.4,9.776,1.533,35.557,31.124,35.527,32.382,-3.052,26.04,0.0,268.94,,280.0,280.0,34.007,2.558,32.951,24.327
22803.5,2.45,0.542,-35.209,1.505,9.796,5.988,37.662,6.005,18.992,-2.701,0.0,39.4,40.4,9.776,1.533,35.488,32.042,35.55,33.16,-3.052,26.04,0.0,268.84,,280.0,280.0,33.648,2.556,32.925,24.322
22804.0,2.45,0.542,-35.209,1.505,9.796,5.988,37.662,6.005,18.992,-2.701,0.0,39.4,40.4,9.776,1.533,35.563,32.761,35.609,33.619,-3.052,26.04,0.0,268.84,,280.0,280.0,34.06,2.554,33.07,24.33
22804.5,2.45,0.542,-35.209,1.505,9.796,5.988,37.662,6.005,18.992,-2.701,0.0,39.4,40.4,9.776,1.533,35.701,32.732,35.673,33.766,-3.052,26.04,0.0,268.64,,280.0,280.0,34.388,2.553,33.161,24.386
22805.0,2.45,0.542,-35.209,1.505,9.796,5.983,37.552,5.952,18.943,-2.707,0.0,39.385,40.365,9.776,1.533,35.782,32.184,35.73,33.281,-3.068,26.029,0.0,268.64,,280.0,280.0,34.468,2.551,33.121,24.43
22805.5,2.45,0.542,-35.209,1.505,9.796,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.776,1.533,35.602,32.348,35.663,33.251,-3.068,26.029,0.0,268.74,,280.0,280.0,34.244,2.549,33.078,24.484
22806.0,3.52,0.83,-35.209,1.5,9.786,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.659,1.512,35.679,32.903,35.724,33.727,-3.068,26.029,0.0,268.74,,280.0,280.0,34.216,2.548,33.212,24.552
22806.5,3.52,0.83,-35.209,1.5,9.786,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.659,1.512,35.788,32.992,35.805,34.006,-3.068,26.029,0.0,269.04,,280.0,280.0,34.508,2.564,33.279,24.547
22807.0,3.52,0.83,-35.209,1.5,9.786,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.659,1.512,35.893,32.01,35.805,33.087,-3.068,26.029,0.0,269.04,,280.0,280.0,34.648,2.579,33.297,24.591
22807.5,3.52,0.83,-35.209,1.5,9.786,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.659,1.512,35.789,31.424,35.768,32.455,-3.068,26.029,0.0,269.14,,280.0,280.0,34.199,2.595,33.207,24.599
22808.0,3.52,0.83,-35.209,1.5,9.786,5.983,37.552,5.952,18.943,-2.707,0.0,39.4,40.4,9.659,1.512,35.648,32.092,35.72,33.023,-3.068,26.029,0.0,269.14,,280.0,280.0,33.859,2.625,33.211,24.613
22808.5,3.52,0.83,-35.209,1.5,9.786,5.977,37.669,6.006,19.047,-2.702,0.0,39.383,40.396,9.659,1.512,35.69,32.977,35.754,33.801,-3.072,26.03,0.0,268.74,,280.0,280.0,34.121,2.64,33.302,24.59
22809.0,3.52,0.83,-35.209,1.5,9.786,5.977,37.669,6.006,19.047,-2.702,0.0,39.4,40.4,9.659,1.512,35.881,32.076,35.828,33.156,-3.072,26.03,0.0,268.74,,280.0,280.0,34.555,2.64,33.299,24.609
22809.5,2.424,0.561,-35.209,1.523,9.818,5.977,37.669,6.006,19.047,-2.702,0.0,39.4,40.4,9.724,1.648,35.8,31.293,35.776,32.32,-3.072,26.03,0.0,269.14,,280.0,280.0,34.235,2.654,33.219,24.582
22810.0,2.424,0.561,-35.209,1.523,9.818,5.977,37.669,6.006,19.047,-2.702,0.0,39.4,40.4,9.724,1.648,35.641,31.783,35.704,32.735,-3.072,26.03,0.0,269.14,,280.0,280.0,33.797,2.65,33.12,24.596
22810.5,2.424,0.561,-35.209,1.523,9.818,5.977,37.669,6.006,19.047,-2.702,0.0,39.4,40.4,9.724,1.648,35.671,32.988,35.758,33.669,-3.072,26.03,0.0,269.24,,280.0,280.0,33.966,2.647,33.221,24.609
22811.0,2.424,0.561,-35.209,1.523,9.818,5.977,37.669,6.006,19.047,-2.702,0.0,39.4,40.4,9.724,1.648,35.81,32.88,35.806,33.699,-3.072,26.03,0.0,269.24,,280.0,280.0,34.522,2.643,33.331,24.594
22811.5,2.424,0.561,-35.209,1.523,9.818,5.968,37.555,5.968,18.993,-2.712,0.0,39.383,40.371,9.724,1.648,35.844,32.037,35.814,33.028,-3.073,26.024,0.0,269.04,,280.0,280.0,34.549,2.639,33.215,24.57
22812.0,2.424,0.561,-35.209,1.523,9.818,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.724,1.648,35.77,31.278,35.764,32.295,-3.073,26.024,0.0,269.04,,280.0,280.0,34.181,2.636,33.104,24.566
22812.5,2.815,0.709,-34.619,1.623,9.781,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.792,1.464,35.59,32.573,35.691,33.445,-3.073,26.024,0.0,268.84,,280.0,280.0,33.777,2.632,33.114,24.549
22813.0,2.815,0.709,-34.619,1.623,9.781,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.792,1.464,35.692,32.873,35.751,33.722,-3.073,26.024,0.0,268.84,,280.0,280.0,34.325,2.635,33.249,24.546
22813.5,2.815,0.709,-34.619,1.623,9.781,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.792,1.464,35.801,32.426,35.788,33.474,-3.073,26.024,0.0,268.84,,280.0,280.0,34.509,2.638,33.235,24.546
22814.0,2.815,0.709,-34.619,1.623,9.781,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.792,1.464,35.778,31.405,35.763,32.433,-3.073,26.024,0.0,268.84,,280.0,280.0,34.372,2.641,33.2,24.526
22814.5,2.815,0.709,-34.619,1.623,9.781,5.968,37.555,5.968,18.993,-2.712,0.0,39.4,40.4,9.792,1.464,35.633,31.462,35.674,32.516,-3.073,26.024,0.0,268.74,,280.0,280.0,33.845,2.644,33.067,24.527
22815.0,2.815,0.709,-34.619,1.623,9.781,5.947,37.666,5.994,19.106,-2.693,0.0,39.376,40.365,9.792,1.464,35.598,32.753,35.714,33.507,-3.068,26.035,0.0,268.74,,280.0,280.0,33.821,2.647,33.309,24.514
22815.5,2.815,0.709,-34.619,1.623,9.781,5.947,37.666,5.994,19.106,-2.693,0.0,39.4,40.4,9.792,1.464,35.763,33.199,35.803,34.104,-3.068,26.035,0.0,268.74,,280.0,280.0,34.393,2.65,33.341,24.517
22816.0,1.788,0.501,-33.328,1.564,9.706,5.947,37.666,5.994,19.106,-2.693,0.0,39.4,40.4,9.988,1.484,35.871,31.566,35.833,32.603,-3.068,26.035,0.0,268.74,,280.0,280.0,34.717,2.652,33.281,24.566
22816.5,1.788,0.501,-33.328,1.564,9.706,5.947,37.666,5.994,19.106,-2.693,0.0,39.4,40.4,9.988,1.484,35.721,31.285,35.753,32.544,-3.068,26.035,0.0,268.44,,280.0,280.0,33.969,2.638,33.159,24.55
22817.0,1.788,0.501,-33.328,1.564,9.706,5.947,37.666,5.994,19.106,-2.693,0.0,39.4,40.4,9.988,1.484,35.67,32.193,35.743,33.304,-3.068,26.035,0.0,268.44,,280.0,280.0,33.826,2.624,33.175,24.536
22817.5,1.788,0.501,-33.328,1.564,9.706,5.947,37.666,5.994,19.106,-2.693,0.0,39.4,40.4,9.988,1.484,35.778,33.056,35.813,33.745,-3.068,26.035,0.0,268.84,,280.0,280.0,34.227,2.61,33.329,24.563
22818.0,1.788,0.501,-33.328,1.564,9.706,5.966,37.566,6.016,18.998,-2.708,0.0,39.36,40.347,9.988,1.484,35.877,32.716,35.884,33.726,-3.076,26.027,0.0,268.84,,280.0,280.0,34.598,2.597,33.359,24.573
22818.5,1.788,0.501,-33.328,1.564,9.706,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.988,1.484,35.907,31.675,35.85,32.789,-3.076,26.027,0.0,269.14,,280.0,280.0,34.551,2.584,33.203,24.613
22819.0,1.918,0.516,-34.348,1.639,9.759,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.794,1.51,35.766,31.182,35.782,32.211,-3.076,26.027,0.0,269.14,,280.0,280.0,34.055,2.571,33.147,24.61
22819.5,1.918,0.516,-34.348,1.639,9.759,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.794,1.51,35.704,32.925,35.778,33.866,-3.076,26.027,0.0,269.24,,280.0,280.0,33.735,2.56,33.258,24.6
22820.0,1.918,0.516,-34.348,1.639,9.759,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.794,1.51,35.843,32.706,35.834,33.751,-3.076,26.027,0.0,269.24,,280.0,280.0,34.568,2.549,33.363,24.599
22820.5,1.918,0.516,-34.348,1.639,9.759,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.794,1.51,35.896,31.953,35.847,33.036,-3.076,26.027,0.0,269.04,,280.0,280.0,34.533,2.539,33.331,24.569
22821.0,1.918,0.516,-34.348,1.639,9.759,5.966,37.566,6.016,18.998,-2.708,0.0,39.4,40.3,9.794,1.51,35.788,31.303,35.775,32.466,-3.076,26.027,0.0,269.04,,280.0,280.0,34.183,2.529,33.193,24.531
22821.5,1.918,0.516,-34.348,1.639,9.759,5.967,37.608,5.986,19.086,-2.695,0.0,39.376,40.357,9.794,1.51,35.638,31.391,35.714,32.711,-3.063,26.038,0.0,268.64,,280.0,280.0,33.833,2.519,33.029,24.457
22822.0,1.918,0.516,-34.348,1.639,9.759,5.967,37.608,5.986,19.086,-2.695,0.0,39.4,40.4,9.794,1.51,35.624,32.295,35.697,33.33,-3.063,26.038,0.0,268.64,,280.0,280.0,33.864,2.509,33.168,24.498
22822.5,3.169,0.826,-33.721,1.613,9.73,5.967,37.608,5.986,19.086,-2.695,0.0,39.4,40.4,9.952,1.451,35.707,32.767,35.77,33.859,-3.063,26.038,0.0,269.14,,280.0,280.0,34.236,2.499,33.183,24.509
22823.0,3.169,0.826,-33.721,1.613,9.73,5.967,37.608,5.986,19.086,-2.695,0.0,39.4,40.4,9.952,1.451,35.818,32.103,35.818,33.328,-3.063,26.038,0.0,269.14,,280.0,280.0,34.526,2.51,33.09,24.483
22823.5,3.169,0.826,-33.721,1.613,9.73,5.967,37.608,5.986,19.086,-2.695,0.0,39.4,40.4,9.952,1.451,35.649,31.19,35.674,32.597,-3.063,26.038,0.0,269.14,,280.0,280.0,34.267,2.521,32.926,24.463
22824.0,3.169,0.826,-33.721,1.613,9.73,5.967,37.608,5.986,19.086,-2.695,0.0,39.4,40.4,9.952,1.451,35.627,32.345,35.718,33.488,-3.063,26.038,0.0,269.14,,280.0,280.0,33.777,2.532,32.962,24.48
22824.5,3.169,0.826,-33.721,1.613,9.73,5.97,37.648,6.021,19.105,-2.707,0.0,39.367,40.371,9.952,1.451,35.765,33.15,35.796,34.054,-3.061,26.04,0.0,268.94,,280.0,280.0,34.295,2.542,33.196,24.492
22825.0,3.169,0.826,-33.721,1.613,9.73,5.97,37.648,6.021,19.105,-2.707,0.0,39.4,40.4,9.952,1.451,35.916,32.456,35.855,33.581,-3.061,26.04,0.0,268.94,,280.0,280.0,34.691,2.552,33.238,24.514
22825.5,1.628,0.361,-35.209,1.539,9.777,5.97,37.648,6.021,19.105,-2.707,0.0,39.4,40.4,9.623,1.592,35.894,31.552,35.831,32.802,-3.061,26.04,0.0,268.44,,280.0,280.0,34.452,2.563,33.007,24.45
22826.0,1.628,0.361,-35.209,1.539,9.777,5.97,37.648,6.021,19.105,-2.707,0.0,39.4,40.4,9.623,1.592,35.755,31.106,35.752,32.354,-3.061,26.04,0.0,268.44,,280.0,280.0,34.02,2.547,32.991,24.478
22826.5,1.628,0.361,-35.209,1.539,9.777,5.97,37.648,6.021,19.105,-2.707,0.0,39.4,40.4,9.623,1.592,35.643,31.985,35.719,33.048,-3.061,26.04,0.0,268.24,,280.0,280.0,33.742,2.532,33.148,24.466
22827.0,1.628,0.361,-35.209,1.539,9.777,5.97,37.648,6.021,19.105,-2.707,0.0,39.4,40.4,9.623,1.592,35.854,32.901,35.865,33.879,-3.061,26.04,0.0,268.24,,280.0,280.0,34.099,2.517,33.247,24.439
22827.5,1.628,0.361,-35.209,1.539,9.777,5.96,37.526,5.967,19.04,-2.708,0.0,39.359,40.394,9.623,1.592,35.926,32.014,35.87,33.149,-3.063,26.032,0.0,268.54,,280.0,280.0,34.625,2.503,33.226,24.441
22828.0,1.628,0.361,-35.209,1.539,9.777,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.623,1.592,35.832,31.319,35.81,32.512,-3.063,26.032,0.0,268.54,,280.0,280.0,34.24,2.488,33.11,24.436
22828.5,1.628,0.361,-35.209,1.539,9.777,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.623,1.592,35.677,31.903,35.756,32.872,-3.063,26.032,0.0,268.54,,280.0,280.0,33.868,2.474,33.013,24.453
22829.0,3.962,0.912,-35.209,1.566,9.782,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.792,1.571,35.71,32.951,35.81,33.836,-3.063,26.032,0.0,268.54,,280.0,280.0,34.052,2.46,33.332,24.54
22829.5,3.962,0.912,-35.209,1.566,9.782,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.792,1.571,35.884,32.746,35.873,33.864,-3.063,26.032,0.0,268.54,,280.0,280.0,34.577,2.485,33.337,24.539
22830.0,3.962,0.912,-35.209,1.566,9.782,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.792,1.571,35.954,32.482,35.927,33.548,-3.063,26.032,0.0,268.54,,280.0,280.0,34.592,2.509,33.236,24.452
22830.5,3.962,0.912,-35.209,1.566,9.782,5.96,37.526,5.967,19.04,-2.708,0.0,39.4,40.4,9.792,1.571,35.859,31.419,35.858,32.634,-3.063,26.032,0.0,268.34,,280.0,280.0,34.478,2.533,33.16,24.381
22831.0,3.962,0.912,-35.209,1.566,9.782,5.881,37.605,6.018,19.128,-2.702,0.0,39.36,40.374,9.792,1.571,35.774,31.979,35.823,33.143,-3.059,26.032,0.0,268.34,,280.0,280.0,33.942,2.556,33.138,24.318
22831.5,3.962,0.912,-35.209,1.566,9.782,5.881,37.605,6.018,19.128,-2.702,0.0,39.4,40.4,9.792,1.571,35.828,32.853,35.866,33.706,-3.059,26.032,0.0,269.04,,280.0,280.0,34.18,2.579,33.239,24.279
22832.0,2.191,0.589,-33.889,1.569,9.747,5.881,37.605,6.018,19.128,-2.702,0.0,39.4,40.4,9.862,1.445,35.898,32.745,35.907,33.699,-3.059,26.032,0.0,269.04,,280.0,280.0,34.563,2.602,33.299,24.227
22832.5,2.191,0.589,-33.889,1.569,9.747,5.881,37.605,6.018,19.128,-2.702,0.0,39.4,40.4,9.862,1.445,35.953,31.759,35.898,32.965,-3.059,26.032,0.0,268.84,,280.0,280.0,34.562,2.595,33.144,24.136
22833.0,2.191,0.589,-33.889,1.569,9.747,5.881,37.605,6.018,19.128,-2.702,0.0,39.4,40.4,9.862,1.445,35.826,31.295,35.836,32.544,-3.059,26.032,0.0,268.84,,280.0,280.0,34.144,2.589,33.115,24.129
22833.5,2.191,0.589,-33.889,1.569,9.747,5.881,37.605,6.018,19.128,-2.702,0.0,39.4,40.4,9.862,1.445,35.739,32.27,35.838,33.388,-3.059,26.032,0.0,268.64,,280.0,280.0,33.876,2.582,33.281,24.118
22834.0,2.191,0.589,-33.889,1.569,9.747,5.979,37.563,6.028,19.085,-2.708,0.0,39.363,40.421,9.862,1.445,35.985,32.943,35.979,34.011,-3.064,26.03,0.0,268.64,,280.0,280.0,34.309,2.576,33.386,24.105
22834.5,2.191,0.589,-33.889,1.569,9.747,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.862,1.445,36.023,31.959,35.975,33.149,-3.064,26.03,0.0,268.94,,280.0,280.0,34.73,2.57,33.374,24.099
22835.0,2.191,0.589,-33.889,1.569,9.747,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.862,1.445,35.94,31.462,35.918,32.608,-3.064,26.03,0.0,268.94,,280.0,280.0,34.276,2.563,33.25,24.084
22835.5,0.896,0.263,-33.375,1.622,9.657,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.967,1.538,35.775,31.898,35.864,32.951,-3.064,26.03,0.0,268.64,,280.0,280.0,33.982,2.557,33.118,24.069
22836.0,0.896,0.263,-33.375,1.622,9.657,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.967,1.538,35.766,32.763,35.87,33.658,-3.064,26.03,0.0,268.64,,280.0,280.0,34.122,2.53,33.431,24.057
22836.5,0.896,0.263,-33.375,1.622,9.657,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.967,1.538,35.937,33.595,35.973,34.466,-3.064,26.03,0.0,268.84,,280.0,280.0,34.514,2.503,33.469,24.052
22837.0,0.896,0.263,-33.375,1.622,9.657,5.979,37.563,6.028,19.085,-2.708,0.0,39.4,40.4,9.967,1.538,36.085,32.517,36.02,33.609,-3.064,26.03,0.0,268.84,,280.0,280.0,34.993,2.477,33.358,24.095
22837.5,0.896,0.263,-33.375,1.622,9.657,5.927,37.551,5.969,19.113,-2.71,0.0,39.357,40.399,9.967,1.538,35.912,31.237,35.897,32.431,-3.066,26.032,0.0,268.64,,280.0,280.0,34.558,2.451,33.221,24.08
22838.0,0.896,0.263,-33.375,1.622,9.657,5.927,37.551,5.969,19.113,-2.71,0.0,39.4,40.4,9.967,1.538,35.747,31.813,35.847,32.789,-3.066,26.032,0.0,268.64,,280.0,280.0,33.869,2.425,33.138,24.099
22838.5,3.071,0.835,-34.042,1.608,9.706,5.927,37.551,5.969,19.113,-2.71,0.0,39.4,40.4,9.836,1.467,35.774,33.0,35.862,33.881,-3.066,26.032,0.0,268.64,,280.0,280.0,34.049,2.4,33.221,24.062
22839.0,3.071,0.835,-34.042,1.608,9.706,5.927,37.551,5.969,19.113,-2.71,0.0,39.4,40.4,9.836,1.467,35.954,33.309,35.975,34.171,-3.066,26.032,0.0,268.64,,280.0,280.0,34.629,2.411,33.36,24.085
22839.5,3.071,0.835,-34.042,1.608,9.706,5.927,37.551,5.969,19.113,-2.71,0.0,39.4,40.4,9.836,1.467,36.021,32.016,35.985,33.222,-3.066,26.032,0.0,268.74,,280.0,280.0,34.852,2.422,33.365,24.068
22840.0,3.071,0.835,-34.042,1.608,9.706,5.927,37.551,5.969,19.113,-2.71,0.0,39.4,40.4,9.836,1.467,35.966,31.608,35.946,32.73,-3.066,26.032,0.0,268.74,,280.0,280.0,34.311,2.433,33.125,24.049
22840.5,3.071,0.835,-34.042,1.608,9.706,5.85,37.645,6.034,19.208,-2.699,0.0,39.359,40.406,9.836,1.467,35.82,31.492,35.86,32.76,-3.074,26.017,0.0,269.14,,280.0,280.0,34.062,2.443,33.173,24.054
22841.0,3.071,0.835,-34.042,1.608,9.706,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.836,1.467,35.872,32.759,35.912,33.648,-3.074,26.017,0.0,269.14,,280.0,280.0,33.983,2.454,33.327,24.058
22841.5,3.071,0.835,-34.042,1.608,9.706,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.836,1.467,35.964,32.578,35.957,33.542,-3.074,26.017,0.0,268.64,,280.0,280.0,34.548,2.464,33.354,24.063
