t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22842.0,2.57,0.613,-35.209,1.527,9.799,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.596,1.544,35.948,31.82,35.919,32.89,-3.074,26.017,0.0,268.64,,280.0,280.0,34.51,2.474,33.262,24.051
22842.5,2.57,0.613,-35.209,1.527,9.799,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.596,1.544,35.829,31.241,35.843,32.398,-3.074,26.017,0.0,268.84,,280.0,280.0,34.144,2.475,33.136,24.05
22843.0,2.57,0.613,-35.209,1.527,9.799,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.596,1.544,35.717,31.752,35.815,32.964,-3.074,26.017,0.0,268.84,,280.0,280.0,33.828,2.477,33.07,24.065
22843.5,2.57,0.613,-35.209,1.527,9.799,5.85,37.645,6.034,19.208,-2.699,0.0,39.4,40.4,9.596,1.544,35.772,32.75,35.845,33.688,-3.074,26.017,0.0,268.24,,280.0,280.0,34.062,2.478,33.274,24.083
22844.0,2.57,0.613,-35.209,1.527,9.799,5.923,37.605,6.018,19.159,-2.701,0.0,39.363,40.448,9.596,1.544,35.898,32.883,35.904,33.76,-3.062,26.027,0.0,268.24,,280.0,280.0,34.514,2.48,33.223,24.075
22844.5,2.57,0.613,-35.209,1.527,9.799,5.923,37.605,6.018,19.159,-2.701,0.0,39.4,40.4,9.596,1.544,35.844,31.404,35.834,32.474,-3.062,26.027,0.0,268.94,,280.0,280.0,34.611,2.481,33.142,24.084
22845.0,2.189,0.464,-35.209,1.563,9.784,5.923,37.605,6.018,19.159,-2.701,0.0,39.4,40.4,9.758,1.648,35.714,31.894,35.803,32.771,-3.062,26.027,0.0,268.94,,280.0,280.0,33.889,2.483,33.041,24.102
22845.5,2.189,0.464,-35.209,1.563,9.784,5.923,37.605,6.018,19.159,-2.701,0.0,39.4,40.4,9.758,1.648,35.718,33.003,35.82,33.658,-3.062,26.027,0.0,268.54,,280.0,280.0,34.046,2.478,33.123,24.138
22846.0,2.189,0.464,-35.209,1.563,9.784,5.923,37.605,6.018,19.159,-2.701,0.0,39.4,40.4,9.758,1.648,35.872,33.139,35.902,34.032,-3.062,26.027,0.0,268.54,,280.0,280.0,34.55,2.473,33.263,24.138
22846.5,2.189,0.464,-35.209,1.563,9.784,5.923,37.605,6.018,19.159,-2.701,0.0,39.4,40.4,9.758,1.648,35.971,32.184,35.949,33.386,-3.062,26.027,0.0,269.04,,280.0,280.0,34.736,2.469,33.282,24.19
22847.0,2.189,0.464,-35.209,1.563,9.784,5.951,37.582,5.991,19.185,-2.706,0.0,39.365,40.438,9.758,1.648,35.916,31.439,35.902,32.593,-3.075,26.027,0.0,269.04,,280.0,280.0,34.372,2.464,33.037,24.25
22847.5,2.189,0.464,-35.209,1.563,9.784,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.758,1.648,35.757,31.152,35.804,32.497,-3.075,26.027,0.0,268.54,,280.0,280.0,33.962,2.459,33.053,24.256
22848.0,3.371,0.837,-34.905,1.478,9.765,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.86,1.597,35.78,33.126,35.872,33.955,-3.075,26.027,0.0,268.54,,280.0,280.0,33.802,2.455,33.208,24.293
22848.5,3.371,0.837,-34.905,1.478,9.765,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.86,1.597,35.936,32.72,35.939,33.826,-3.075,26.027,0.0,268.84,,280.0,280.0,34.683,2.47,33.256,24.346
22849.0,3.371,0.837,-34.905,1.478,9.765,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.86,1.597,35.957,31.658,35.905,32.79,-3.075,26.027,0.0,268.84,,280.0,280.0,34.605,2.485,33.205,24.384
22849.5,3.371,0.837,-34.905,1.478,9.765,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.86,1.597,35.817,31.131,35.828,32.292,-3.075,26.027,0.0,268.84,,280.0,280.0,34.077,2.499,33.079,24.409
22850.0,3.371,0.837,-34.905,1.478,9.765,5.951,37.582,5.991,19.185,-2.706,0.0,39.4,40.4,9.86,1.597,35.682,31.865,35.794,32.976,-3.075,26.027,0.0,268.84,,280.0,280.0,33.767,2.514,32.996,24.432
22850.5,3.371,0.837,-34.905,1.478,9.765,5.973,37.67,6.032,19.245,-2.7,0.0,39.381,40.448,9.86,1.597,35.758,32.939,35.851,33.786,-3.07,26.03,0.0,268.94,,280.0,280.0,34.079,2.528,33.257,24.45
22851.0,3.371,0.837,-34.905,1.478,9.765,5.973,37.67,6.032,19.245,-2.7,0.0,39.4,40.4,9.86,1.597,35.899,32.869,35.915,33.785,-3.07,26.03,0.0,268.94,,280.0,280.0,34.583,2.542,33.228,24.437
22851.5,2.68,0.616,-35.209,1.51,9.798,5.973,37.67,6.032,19.245,-2.7,0.0,39.4,40.4,9.752,1.707,35.867,31.416,35.863,32.463,-3.07,26.03,0.0,268.24,,280.0,280.0,34.617,2.555,33.148,24.441
22852.0,2.68,0.616,-35.209,1.51,9.798,5.973,37.67,6.032,19.245,-2.7,0.0,39.4,40.4,9.752,1.707,35.75,32.041,35.84,33.078,-3.07,26.03,0.0,268.24,,280.0,280.0,33.902,2.557,33.089,24.436
22852.5,2.68,0.616,-35.209,1.51,9.798,5.973,37.67,6.032,19.245,-2.7,0.0,39.4,40.4,9.752,1.707,35.811,33.194,35.898,33.812,-3.07,26.03,0.0,268.84,,280.0,280.0,34.177,2.559,33.233,24.423
22853.0,2.68,0.616,-35.209,1.51,9.798,5.973,37.67,6.032,19.245,-2.7,0.0,39.4,40.4,9.752,1.707,35.944,32.616,35.942,33.575,-3.07,26.03,0.0,268.84,,280.0,280.0,34.679,2.561,33.279,24.423
22853.5,2.68,0.616,-35.209,1.51,9.798,5.947,37.569,5.996,19.184,-2.711,0.0,39.378,40.478,9.752,1.707,35.943,31.912,35.928,32.942,-3.081,26.032,0.0,268.54,,280.0,280.0,34.519,2.563,33.22,24.419
22854.0,2.68,0.616,-35.209,1.51,9.798,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.752,1.707,35.837,31.259,35.865,32.441,-3.081,26.032,0.0,268.54,,280.0,280.0,34.181,2.565,33.066,24.505
22854.5,3.008,0.783,-34.2,1.636,9.746,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.798,1.365,35.733,32.028,35.834,33.185,-3.081,26.032,0.0,268.44,,280.0,280.0,33.85,2.567,33.226,24.512
22855.0,3.008,0.783,-34.2,1.636,9.746,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.798,1.365,35.984,32.731,35.954,33.743,-3.081,26.032,0.0,268.44,,280.0,280.0,34.195,2.574,33.314,24.461
22855.5,3.008,0.783,-34.2,1.636,9.746,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.798,1.365,35.979,31.993,35.972,33.07,-3.081,26.032,0.0,268.44,,280.0,280.0,34.603,2.581,33.271,24.431
22856.0,3.008,0.783,-34.2,1.636,9.746,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.798,1.365,35.894,31.313,35.883,32.437,-3.081,26.032,0.0,268.44,,280.0,280.0,34.254,2.588,33.167,24.403
22856.5,3.008,0.783,-34.2,1.636,9.746,5.947,37.569,5.996,19.184,-2.711,0.0,39.4,40.5,9.798,1.365,35.768,31.816,35.851,32.964,-3.081,26.032,0.0,268.64,,280.0,280.0,33.882,2.595,33.097,24.412
22857.0,3.008,0.783,-34.2,1.636,9.746,5.923,37.669,6.058,19.288,-2.721,0.0,39.391,40.478,9.798,1.365,35.824,32.766,35.892,33.776,-3.088,26.028,0.0,268.64,,280.0,280.0,34.1,2.602,33.227,24.417
22857.5,3.008,0.783,-34.2,1.636,9.746,5.923,37.669,6.058,19.288,-2.721,0.0,39.4,40.5,9.798,1.365,35.953,32.486,35.934,33.505,-3.088,26.028,0.0,268.54,,280.0,280.0,34.564,2.609,33.316,24.438
22858.0,1.985,0.539,-34.721,1.591,9.651,5.923,37.669,6.058,19.288,-2.721,0.0,39.4,40.5,9.8,1.58,35.976,32.139,35.949,33.131,-3.088,26.028,0.0,268.54,,280.0,280.0,34.469,2.615,33.197,24.38
22858.5,1.985,0.539,-34.721,1.591,9.651,5.923,37.669,6.058,19.288,-2.721,0.0,39.4,40.5,9.8,1.58,35.746,31.611,35.829,32.798,-3.088,26.028,0.0,268.74,,280.0,280.0,34.299,2.605,33.057,24.357
22859.0,1.985,0.539,-34.721,1.591,9.651,5.923,37.669,6.058,19.288,-2.721,0.0,39.4,40.5,9.8,1.58,35.739,32.697,35.826,33.567,-3.088,26.028,0.0,268.74,,280.0,280.0,33.996,2.595,33.135,24.327
22859.5,1.985,0.539,-34.721,1.591,9.651,5.923,37.669,6.058,19.288,-2.721,0.0,39.4,40.5,9.8,1.58,35.895,33.309,35.934,34.226,-3.088,26.028,0.0,268.04,,280.0,280.0,34.457,2.585,33.29,24.303
22860.0,1.985,0.539,-34.721,1.591,9.651,5.979,37.563,6.013,19.189,-2.726,0.0,39.397,40.477,9.8,1.58,36.046,32.571,35.997,33.595,-3.09,26.029,0.0,268.04,,280.0,280.0,34.841,2.575,33.345,24.281
22860.5,1.985,0.539,-34.721,1.591,9.651,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.8,1.58,36.007,31.607,35.952,32.712,-3.09,26.029,0.0,269.04,,280.0,280.0,34.553,2.565,33.288,24.255
22861.0,2.565,0.599,-35.209,1.561,9.793,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.673,1.65,35.843,31.135,35.868,32.271,-3.09,26.029,0.0,269.04,,280.0,280.0,34.069,2.556,33.072,24.225
22861.5,2.565,0.599,-35.209,1.561,9.793,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.673,1.65,35.73,31.829,35.803,32.861,-3.09,26.029,0.0,268.74,,280.0,280.0,33.779,2.556,33.201,24.208
22862.0,2.565,0.599,-35.209,1.561,9.793,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.673,1.65,35.916,32.926,35.94,33.936,-3.09,26.029,0.0,268.74,,280.0,280.0,34.055,2.556,33.268,24.21
22862.5,2.565,0.599,-35.209,1.561,9.793,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.673,1.65,35.976,31.918,35.948,33.032,-3.09,26.029,0.0,268.54,,280.0,280.0,34.68,2.556,33.267,24.205
22863.0,2.565,0.599,-35.209,1.561,9.793,5.979,37.563,6.013,19.189,-2.726,0.0,39.4,40.5,9.673,1.65,35.874,31.263,35.873,32.362,-3.09,26.029,0.0,268.54,,280.0,280.0,34.218,2.556,33.143,24.144
22863.5,2.565,0.599,-35.209,1.561,9.793,5.977,37.625,6.001,19.289,-2.709,0.0,39.411,40.494,9.673,1.65,35.708,31.776,35.807,32.662,-3.089,26.031,0.0,268.44,,280.0,280.0,33.843,2.556,33.034,24.111
22864.0,2.565,0.599,-35.209,1.561,9.793,5.977,37.625,6.001,19.289,-2.709,0.0,39.4,40.5,9.673,1.65,35.709,32.734,35.812,33.546,-3.089,26.031,0.0,268.44,,280.0,280.0,33.988,2.557,33.141,24.081
22864.5,3.41,0.911,-34.176,1.614,9.759,5.977,37.625,6.001,19.289,-2.709,0.0,39.4,40.5,9.84,1.37,35.876,33.454,35.937,34.094,-3.089,26.031,0.0,269.04,,280.0,280.0,34.45,2.557,33.337,24.101
22865.0,3.41,0.911,-34.176,1.614,9.759,5.977,37.625,6.001,19.289,-2.709,0.0,39.4,40.5,9.84,1.37,35.978,32.267,35.96,33.442,-3.089,26.031,0.0,269.04,,280.0,280.0,34.841,2.571,33.282,24.094
22865.5,3.41,0.911,-34.176,1.614,9.759,5.977,37.625,6.001,19.289,-2.709,0.0,39.4,40.5,9.84,1.37,35.839,31.171,35.867,32.354,-3.089,26.031,0.0,268.74,,280.0,280.0,34.412,2.584,33.138,24.107
22866.0,3.41,0.911,-34.176,1.614,9.759,5.977,37.625,6.001,19.289,-2.709,0.0,39.4,40.5,9.84,1.37,35.735,31.72,35.806,32.849,-3.089,26.031,0.0,268.74,,280.0,280.0,33.808,2.598,33.06,24.198
22866.5,3.41,0.911,-34.176,1.614,9.759,5.978,37.687,6.072,19.326,-2.71,0.0,39.416,40.518,9.84,1.37,35.76,32.656,35.844,33.432,-3.08,26.03,0.0,268.64,,280.0,280.0,34.027,2.611,33.161,24.252
22867.0,3.41,0.911,-34.176,1.614,9.759,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.84,1.37,35.841,32.796,35.883,33.561,-3.08,26.03,0.0,268.64,,280.0,280.0,34.423,2.624,33.236,24.31
22867.5,1.747,0.509,-33.665,1.62,9.724,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.876,1.539,35.872,31.694,35.873,32.926,-3.08,26.03,0.0,268.64,,280.0,280.0,34.52,2.637,33.218,24.357
22868.0,1.747,0.509,-33.665,1.62,9.724,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.876,1.539,35.809,31.435,35.817,32.465,-3.08,26.03,0.0,268.64,,280.0,280.0,34.091,2.623,33.003,24.463
22868.5,1.747,0.509,-33.665,1.62,9.724,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.876,1.539,35.688,31.904,35.772,32.795,-3.08,26.03,0.0,269.04,,280.0,280.0,33.881,2.608,33.102,24.512
22869.0,1.747,0.509,-33.665,1.62,9.724,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.876,1.539,35.92,33.488,35.945,34.298,-3.08,26.03,0.0,269.04,,280.0,280.0,34.039,2.594,33.285,24.55
22869.5,1.747,0.509,-33.665,1.62,9.724,5.978,37.687,6.072,19.326,-2.71,0.0,39.4,40.5,9.876,1.539,36.05,32.289,35.989,33.386,-3.08,26.03,0.0,269.44,,280.0,280.0,34.913,2.58,33.318,24.573
22870.0,1.747,0.509,-33.665,1.62,9.724,5.969,37.528,5.986,19.202,-2.714,0.0,39.422,40.533,9.876,1.539,35.969,31.605,35.964,32.719,-3.099,26.023,0.0,269.44,,280.0,280.0,34.429,2.567,33.233,24.593
22870.5,1.747,0.509,-33.665,1.62,9.724,5.969,37.528,5.986,19.202,-2.714,0.0,39.4,40.5,9.876,1.539,35.847,31.168,35.859,32.467,-3.099,26.023,0.0,269.84,,280.0,280.0,34.064,2.553,33.114,24.579
22871.0,2.249,0.594,-33.653,1.598,9.659,5.969,37.528,5.986,19.202,-2.714,0.0,39.4,40.5,9.976,1.522,35.756,31.965,35.841,33.082,-3.099,26.023,0.0,269.84,,280.0,280.0,33.835,2.54,33.097,24.586
22871.5,2.249,0.594,-33.653,1.598,9.659,5.969,37.528,5.986,19.202,-2.714,0.0,39.4,40.5,9.976,1.522,35.803,32.945,35.89,33.704,-3.099,26.023,0.0,269.14,,280.0,280.0,34.161,2.535,33.329,24.603
22872.0,2.249,0.594,-33.653,1.598,9.659,5.969,37.528,5.986,19.202,-2.714,0.0,39.4,40.5,9.976,1.522,35.946,32.732,35.942,33.656,-3.099,26.023,0.0,269.14,,280.0,280.0,34.585,2.531,33.27,24.601
22872.5,2.249,0.594,-33.653,1.598,9.659,5.969,37.528,5.986,19.202,-2.714,0.0,39.4,40.5,9.976,1.522,35.852,31.372,35.86,32.421,-3.099,26.023,0.0,269.44,,280.0,280.0,34.569,2.526,33.171,24.638
22873.0,2.249,0.594,-33.653,1.598,9.659,5.93,37.644,6.051,19.338,-2.707,0.0,39.442,40.554,9.976,1.522,35.754,32.007,35.835,32.877,-3.082,26.03,0.0,269.44,,280.0,280.0,33.876,2.521,33.105,24.639
22873.5,2.249,0.594,-33.653,1.598,9.659,5.93,37.644,6.051,19.338,-2.707,0.0,39.4,40.6,9.976,1.522,35.808,33.151,35.902,33.968,-3.082,26.03,0.0,269.14,,280.0,280.0,34.118,2.517,33.259,24.742
22874.0,3.463,0.838,-35.209,1.543,9.816,5.93,37.644,6.051,19.338,-2.707,0.0,39.4,40.6,9.762,1.514,35.994,33.356,36.0,34.119,-3.082,26.03,0.0,269.14,,280.0,280.0,34.707,2.513,33.404,24.736
22874.5,3.463,0.838,-35.209,1.543,9.816,5.93,37.644,6.051,19.338,-2.707,0.0,39.4,40.6,9.762,1.514,36.069,32.172,36.029,33.289,-3.082,26.03,0.0,269.64,,280.0,280.0,34.867,2.528,33.399,24.763
22875.0,3.463,0.838,-35.209,1.543,9.816,5.93,37.644,6.051,19.338,-2.707,0.0,39.4,40.6,9.762,1.514,35.981,31.522,35.977,32.616,-3.082,26.03,0.0,269.64,,280.0,280.0,34.39,2.543,33.156,24.802
22875.5,3.463,0.838,-35.209,1.543,9.816,5.93,37.644,6.051,19.338,-2.707,0.0,39.4,40.6,9.762,1.514,35.841,31.266,35.892,32.571,-3.082,26.03,0.0,269.24,,280.0,280.0,34.024,2.558,33.155,24.768
22876.0,3.463,0.838,-35.209,1.543,9.816,5.908,37.665,6.065,19.368,-2.71,0.0,39.432,40.586,9.762,1.514,35.771,32.189,35.867,33.214,-3.084,26.03,0.0,269.24,,280.0,280.0,33.893,2.573,33.355,24.771
22876.5,3.463,0.838,-35.209,1.543,9.816,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.762,1.514,36.085,32.7,36.035,33.764,-3.084,26.03,0.0,269.54,,280.0,280.0,34.26,2.588,33.428,24.795
22877.0,3.463,0.838,-35.209,1.543,9.816,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.762,1.514,36.065,31.91,36.036,33.004,-3.084,26.03,0.0,269.54,,280.0,280.0,34.646,2.602,33.356,24.834
22877.5,2.132,0.449,-35.209,1.549,9.824,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.756,1.596,35.968,31.351,35.969,32.419,-3.084,26.03,0.0,269.64,,280.0,280.0,34.254,2.616,33.256,24.846
22878.0,2.132,0.449,-35.209,1.549,9.824,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.756,1.596,35.832,31.971,35.896,32.801,-3.084,26.03,0.0,269.64,,280.0,280.0,33.927,2.608,33.191,24.869
22878.5,2.132,0.449,-35.209,1.549,9.824,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.756,1.596,35.843,32.976,35.94,33.842,-3.084,26.03,0.0,268.94,,280.0,280.0,34.125,2.601,33.465,24.939
22879.0,2.132,0.449,-35.209,1.549,9.824,5.908,37.665,6.065,19.368,-2.71,0.0,39.4,40.6,9.756,1.596,36.012,33.311,36.027,34.289,-3.084,26.03,0.0,268.94,,280.0,280.0,34.65,2.593,33.469,24.927
22879.5,2.132,0.449,-35.209,1.549,9.824,5.958,37.553,6.029,19.277,-2.705,0.0,39.446,40.557,9.756,1.596,36.123,32.225,36.064,33.247,-3.08,26.023,0.0,269.24,,280.0,280.0,34.91,2.585,33.357,24.92
22880.0,2.132,0.449,-35.209,1.549,9.824,5.958,37.553,6.029,19.277,-2.705,0.0,39.4,40.6,9.756,1.596,35.853,31.182,35.9,32.436,-3.08,26.023,0.0,269.24,,280.0,280.0,34.415,2.578,33.203,24.887
22880.5,2.564,0.674,-33.708,1.631,9.667,5.958,37.553,6.029,19.277,-2.705,0.0,39.4,40.6,9.98,1.496,35.778,32.195,35.888,33.268,-3.08,26.023,0.0,269.04,,280.0,280.0,33.843,2.571,33.167,24.837
22881.0,2.564,0.674,-33.708,1.631,9.667,5.958,37.553,6.029,19.277,-2.705,0.0,39.4,40.6,9.98,1.496,35.897,33.097,35.968,33.955,-3.08,26.023,0.0,269.04,,280.0,280.0,34.282,2.571,33.365,24.732
22881.5,2.564,0.674,-33.708,1.631,9.667,5.958,37.553,6.029,19.277,-2.705,0.0,39.4,40.6,9.98,1.496,36.034,32.649,36.016,33.622,-3.08,26.023,0.0,269.64,,280.0,280.0,34.729,2.57,33.422,24.699
22882.0,2.564,0.674,-33.708,1.631,9.667,5.958,37.553,6.029,19.277,-2.705,0.0,39.4,40.6,9.98,1.496,36.031,31.749,35.991,32.846,-3.08,26.023,0.0,269.64,,280.0,280.0,34.58,2.57,33.207,24.61
22882.5,2.564,0.674,-33.708,1.631,9.667,5.976,37.658,6.04,19.397,-2.709,0.0,39.452,40.616,9.98,1.496,35.893,31.311,35.915,32.469,-3.078,26.035,0.0,268.34,,280.0,280.0,34.154,2.57,33.169,24.554
22883.0,2.564,0.674,-33.708,1.631,9.667,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,9.98,1.496,35.81,32.357,35.899,33.362,-3.078,26.035,0.0,268.34,,280.0,280.0,33.897,2.57,33.29,24.488
22883.5,2.564,0.674,-33.708,1.631,9.667,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,9.98,1.496,36.094,33.046,36.059,34.24,-3.078,26.035,0.0,269.14,,280.0,280.0,34.357,2.57,33.414,24.466
22884.0,2.919,0.798,-33.424,1.591,9.661,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,10.007,1.491,36.193,32.27,36.108,33.452,-3.078,26.035,0.0,269.14,,280.0,280.0,34.86,2.57,33.392,24.401
22884.5,2.919,0.798,-33.424,1.591,9.661,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,10.007,1.491,36.09,31.588,36.058,32.843,-3.078,26.035,0.0,268.84,,280.0,280.0,34.506,2.576,33.262,24.359
22885.0,2.919,0.798,-33.424,1.591,9.661,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,10.007,1.491,35.949,32.177,36.024,33.237,-3.078,26.035,0.0,268.84,,280.0,280.0,34.145,2.581,33.16,24.415
22885.5,2.919,0.798,-33.424,1.591,9.661,5.976,37.658,6.04,19.397,-2.709,0.0,39.5,40.6,10.007,1.491,35.961,33.223,36.051,33.975,-3.078,26.035,0.0,269.54,,280.0,280.0,34.347,2.587,33.504,24.503
22886.0,2.919,0.798,-33.424,1.591,9.661,5.985,37.633,6.068,19.353,-2.698,0.0,39.47,40.632,10.007,1.491,36.119,33.397,36.14,34.111,-3.073,26.038,0.0,269.54,,280.0,280.0,34.803,2.592,33.506,24.47
22886.5,2.919,0.798,-33.424,1.591,9.661,5.985,37.633,6.068,19.353,-2.698,0.0,39.5,40.6,10.007,1.491,36.204,32.917,36.177,33.942,-3.073,26.038,0.0,269.24,,280.0,280.0,34.942,2.598,33.443,24.497
22887.0,1.704,0.51,-34.09,1.639,9.697,5.985,37.633,6.068,19.353,-2.698,0.0,39.5,40.6,9.842,1.577,36.079,31.543,36.076,32.782,-3.073,26.038,0.0,269.24,,280.0,280.0,34.81,2.603,33.29,24.461
22887.5,1.704,0.51,-34.09,1.639,9.697,5.985,37.633,6.068,19.353,-2.698,0.0,39.5,40.6,9.842,1.577,35.994,32.023,36.032,33.15,-3.073,26.038,0.0,269.74,,280.0,280.0,34.12,2.588,33.194,24.413
22888.0,1.704,0.51,-34.09,1.639,9.697,5.985,37.633,6.068,19.353,-2.698,0.0,39.5,40.6,9.842,1.577,35.986,32.996,36.052,33.884,-3.073,26.038,0.0,269.74,,280.0,280.0,34.3,2.574,33.301,24.427
22888.5,1.704,0.51,-34.09,1.639,9.697,5.985,37.633,6.068,19.353,-2.698,0.0,39.5,40.6,9.842,1.577,36.112,32.718,36.103,33.85,-3.073,26.038,0.0,269.24,,280.0,280.0,34.73,2.559,33.42,24.446
22889.0,1.704,0.51,-34.09,1.639,9.697,5.999,37.605,6.013,19.375,-2.707,0.0,39.48,40.658,9.842,1.577,36.169,32.458,36.121,33.545,-3.069,26.04,0.0,269.24,,280.0,280.0,34.696,2.545,33.292,24.445
22889.5,1.704,0.51,-34.09,1.639,9.697,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.842,1.577,36.109,31.799,36.094,33.0,-3.069,26.04,0.0,269.54,,280.0,280.0,34.573,2.531,33.179,24.489
22890.0,1.704,0.51,-34.09,1.639,9.697,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.842,1.577,35.978,31.803,36.042,33.084,-3.069,26.04,0.0,269.54,,280.0,280.0,34.25,2.518,33.249,24.453
22890.5,3.294,0.767,-35.209,1.556,9.87,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.645,1.511,36.144,32.869,36.137,34.027,-3.069,26.04,0.0,268.84,,280.0,280.0,34.227,2.505,33.463,24.424
22891.0,3.294,0.767,-35.209,1.556,9.87,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.645,1.511,36.214,32.439,36.181,33.639,-3.069,26.04,0.0,268.84,,280.0,280.0,34.794,2.517,33.459,24.424
22891.5,3.294,0.767,-35.209,1.556,9.87,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.645,1.511,36.189,32.19,36.162,33.342,-3.069,26.04,0.0,269.24,,280.0,280.0,34.618,2.53,33.399,24.341
22892.0,3.294,0.767,-35.209,1.556,9.87,5.999,37.605,6.013,19.375,-2.707,0.0,39.5,40.7,9.645,1.511,36.095,31.768,36.102,33.139,-3.069,26.04,0.0,269.24,,280.0,280.0,34.471,2.543,33.297,24.343
22892.5,3.294,0.767,-35.209,1.556,9.87,5.957,37.658,6.012,19.457,-2.708,0.0,39.477,40.642,9.645,1.511,36.044,32.526,36.11,33.62,-3.078,26.034,0.0,268.24,,280.0,280.0,34.276,2.555,33.278,24.36
22893.0,3.294,0.767,-35.209,1.556,9.87,5.957,37.658,6.012,19.457,-2.708,0.0,39.5,40.6,9.645,1.511,36.11,32.948,36.146,33.878,-3.078,26.034,0.0,268.24,,280.0,280.0,34.575,2.567,33.428,24.373
22893.5,2.411,0.639,-34.745,1.55,9.702,5.957,37.658,6.012,19.457,-2.708,0.0,39.5,40.6,9.815,1.729,36.175,32.706,36.152,33.79,-3.078,26.034,0.0,268.84,,280.0,280.0,34.771,2.579,33.341,24.357
22894.0,2.411,0.639,-34.745,1.55,9.702,5.957,37.658,6.012,19.457,-2.708,0.0,39.5,40.6,9.815,1.729,36.059,31.612,36.08,33.036,-3.078,26.034,0.0,268.84,,280.0,280.0,34.706,2.576,33.251,24.299
22894.5,2.411,0.639,-34.745,1.55,9.702,5.957,37.658,6.012,19.457,-2.708,0.0,39.5,40.6,9.815,1.729,36.024,32.422,36.076,33.66,-3.078,26.034,0.0,268.14,,280.0,280.0,34.197,2.574,33.242,24.293
22895.0,2.411,0.639,-34.745,1.55,9.702,5.957,37.658,6.012,19.457,-2.708,0.0,39.5,40.6,9.815,1.729,36.102,33.116,36.133,34.216,-3.078,26.034,0.0,268.14,,280.0,280.0,34.546,2.571,33.369,24.301
22895.5,2.411,0.639,-34.745,1.55,9.702,5.982,37.614,6.017,19.395,-2.705,0.0,39.491,40.668,9.815,1.729,36.244,32.785,36.206,33.889,-3.067,26.034,0.0,268.94,,280.0,280.0,34.892,2.568,33.421,24.346
22896.0,2.411,0.639,-34.745,1.55,9.702,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.815,1.729,36.214,31.963,36.165,33.244,-3.067,26.034,0.0,268.94,,280.0,280.0,34.781,2.566,33.371,24.37
22896.5,2.375,0.609,-34.932,1.534,9.76,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.807,1.699,36.115,31.776,36.117,33.158,-3.067,26.034,0.0,268.04,,280.0,280.0,34.396,2.56,33.312,24.427
22897.0,2.375,0.609,-34.932,1.534,9.76,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.807,1.699,36.1,32.705,36.128,33.851,-3.067,26.034,0.0,268.04,,280.0,280.0,34.291,2.56,33.464,24.437
22897.5,2.375,0.609,-34.932,1.534,9.76,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.807,1.699,36.237,32.682,36.227,33.767,-3.067,26.034,0.0,268.94,,280.0,280.0,34.696,2.557,33.44,24.401
22898.0,2.375,0.609,-34.932,1.534,9.76,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.807,1.699,36.218,31.828,36.182,33.069,-3.067,26.034,0.0,268.94,,280.0,280.0,34.728,2.554,33.386,24.374
22898.5,2.375,0.609,-34.932,1.534,9.76,5.982,37.614,6.017,19.395,-2.705,0.0,39.5,40.7,9.807,1.699,36.063,32.157,36.142,33.425,-3.067,26.034,0.0,267.84,,280.0,280.0,34.324,2.551,33.252,24.378
22899.0,2.375,0.609,-34.932,1.534,9.76,5.925,37.683,6.075,19.49,-2.71,0.0,39.503,40.674,9.807,1.699,36.103,33.008,36.178,34.071,-3.07,26.033,0.0,267.84,,280.0,280.0,34.447,2.548,33.313,24.351
22899.5,2.375,0.609,-34.932,1.534,9.76,5.925,37.683,6.075,19.49,-2.71,0.0,39.5,40.7,9.807,1.699,36.21,32.896,36.227,34.11,-3.07,26.033,0.0,268.94,,280.0,280.0,34.84,2.545,33.427,24.352
22900.0,1.685,0.514,-34.031,1.599,9.728,5.925,37.683,6.075,19.49,-2.71,0.0,39.5,40.7,9.833,1.489,36.276,32.372,36.227,33.658,-3.07,26.033,0.0,268.94,,280.0,280.0,34.861,2.543,33.353,24.434
22900.5,1.685,0.514,-34.031,1.599,9.728,5.925,37.683,6.075,19.49,-2.71,0.0,39.5,40.7,9.833,1.489,36.215,31.792,36.196,33.022,-3.07,26.033,0.0,267.84,,280.0,280.0,34.633,2.528,33.25,24.326
22901.0,1.685,0.514,-34.031,1.599,9.728,5.925,37.683,6.075,19.49,-2.71,0.0,39.5,40.7,9.833,1.489,36.144,33.22,36.192,34.073,-3.07,26.033,0.0,267.84,,280.0,280.0,34.306,2.515,33.391,24.243
22901.5,1.685,0.514,-34.031,1.599,9.728,5.925,37.683,6.075,19.49,-2.71,0.0,39.5,40.7,9.833,1.489,36.246,32.859,36.24,33.966,-3.07,26.033,0.0,268.94,,280.0,280.0,34.907,2.501,33.514,24.211
22902.0,1.685,0.514,-34.031,1.599,9.728,5.993,37.594,6.063,19.421,-2.702,0.0,39.517,40.702,9.833,1.489,36.305,32.63,36.27,33.719,-3.058,26.034,0.0,268.94,,280.0,280.0,34.828,2.488,33.537,24.195
22902.5,1.685,0.514,-34.031,1.599,9.728,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.833,1.489,36.261,31.86,36.23,33.093,-3.058,26.034,0.0,267.74,,280.0,280.0,34.731,2.475,33.417,24.197
22903.0,2.753,0.662,-34.913,1.572,9.698,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.905,1.578,36.118,32.221,36.178,33.5,-3.058,26.034,0.0,267.74,,280.0,280.0,34.361,2.462,33.305,24.197
22903.5,2.753,0.662,-34.913,1.572,9.698,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.905,1.578,36.181,33.822,36.283,34.709,-3.058,26.034,0.0,268.64,,280.0,280.0,34.504,2.466,33.615,24.038
22904.0,2.753,0.662,-34.913,1.572,9.698,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.905,1.578,36.37,33.087,36.328,34.323,-3.058,26.034,0.0,268.64,,280.0,280.0,35.249,2.471,33.595,23.979
22904.5,2.753,0.662,-34.913,1.572,9.698,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.905,1.578,36.303,31.754,36.285,32.973,-3.058,26.034,0.0,268.04,,280.0,280.0,34.329,2.48,33.467,23.965
22905.0,2.753,0.662,-34.913,1.572,9.698,5.993,37.594,6.063,19.421,-2.702,0.0,39.5,40.7,9.905,1.578,36.173,31.956,36.195,33.136,-3.058,26.034,0.0,268.04,,280.0,280.0,34.329,2.48,33.311,23.992
22905.5,2.753,0.662,-34.913,1.572,9.698,5.993,37.685,6.022,19.53,-2.697,0.0,39.518,40.719,9.905,1.578,36.103,32.996,36.204,33.937,-3.07,26.027,0.0,268.84,,280.0,280.0,34.365,2.485,33.38,23.991
22906.0,2.753,0.662,-34.913,1.572,9.698,5.993,37.685,6.022,19.53,-2.697,0.0,39.5,40.7,9.905,1.578,36.237,33.715,36.303,34.602,-3.07,26.027,0.0,268.84,,280.0,280.0,34.81,2.489,33.564,24.004
22906.5,3.329,0.789,-35.209,1.551,9.752,5.993,37.685,6.022,19.53,-2.697,0.0,39.5,40.7,9.788,1.587,36.382,32.777,36.336,33.874,-3.07,26.027,0.0,269.24,,280.0,280.0,35.214,2.493,33.607,24.05
22907.0,3.329,0.789,-35.209,1.551,9.752,5.993,37.685,6.022,19.53,-2.697,0.0,39.5,40.7,9.788,1.587,36.322,31.998,36.313,33.173,-3.07,26.027,0.0,269.24,,280.0,280.0,34.842,2.507,33.371,24.093
22907.5,3.329,0.789,-35.209,1.551,9.752,5.993,37.685,6.022,19.53,-2.697,0.0,39.5,40.7,9.788,1.587,36.19,31.539,36.196,32.743,-3.07,26.027,0.0,268.94,,280.0,280.0,34.451,2.521,33.298,24.097
22908.0,3.329,0.789,-35.209,1.551,9.752,5.993,37.685,6.022,19.53,-2.697,0.0,39.5,40.7,9.788,1.587,36.103,33.29,36.214,34.211,-3.07,26.027,0.0,268.94,,280.0,280.0,34.167,2.534,33.429,24.065
22908.5,3.329,0.789,-35.209,1.551,9.752,5.986,37.685,6.038,19.494,-2.715,0.0,39.526,40.73,9.788,1.587,36.279,33.492,36.288,34.36,-3.099,26.02,0.0,268.84,,280.0,280.0,34.954,2.547,33.585,24.069
22909.0,3.329,0.789,-35.209,1.551,9.752,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.788,1.587,36.354,32.421,36.301,33.628,-3.099,26.02,0.0,268.84,,280.0,280.0,35.105,2.56,33.531,24.103
22909.5,2.142,0.512,-35.209,1.547,9.786,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.804,1.769,36.3,31.858,36.253,33.097,-3.099,26.02,0.0,269.24,,280.0,280.0,34.676,2.572,33.439,24.097
22910.0,2.142,0.512,-35.209,1.547,9.786,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.804,1.769,36.167,31.988,36.198,33.157,-3.099,26.02,0.0,269.24,,280.0,280.0,34.377,2.565,33.305,24.198
22910.5,2.142,0.512,-35.209,1.547,9.786,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.804,1.769,36.119,32.878,36.193,33.84,-3.099,26.02,0.0,269.54,,280.0,280.0,34.377,2.558,33.49,24.229
22911.0,2.142,0.512,-35.209,1.547,9.786,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.804,1.769,36.218,33.487,36.247,34.49,-3.099,26.02,0.0,269.54,,280.0,280.0,34.757,2.551,33.561,24.246
22911.5,2.142,0.512,-35.209,1.547,9.786,5.986,37.685,6.038,19.494,-2.715,0.0,39.5,40.7,9.804,1.769,36.325,32.059,36.27,33.289,-3.099,26.02,0.0,269.34,,280.0,280.0,35.11,2.545,33.456,24.24
22912.0,2.142,0.512,-35.209,1.547,9.786,6.009,37.599,6.005,19.48,-2.72,0.0,39.543,40.742,9.804,1.769,36.214,31.602,36.211,32.929,-3.085,26.015,0.0,269.34,,280.0,280.0,34.486,2.538,33.314,24.231
22912.5,2.142,0.512,-35.209,1.547,9.786,6.009,37.599,6.005,19.48,-2.72,0.0,39.5,40.7,9.804,1.769,36.138,32.498,36.206,33.604,-3.085,26.015,0.0,269.14,,280.0,280.0,34.239,2.532,33.329,24.288
22913.0,3.298,0.805,-35.209,1.587,9.808,6.009,37.599,6.005,19.48,-2.72,0.0,39.5,40.7,9.682,1.473,36.231,33.299,36.269,34.155,-3.085,26.015,0.0,269.14,,280.0,280.0,34.612,2.525,33.513,24.265
22913.5,3.298,0.805,-35.209,1.587,9.808,6.009,37.599,6.005,19.48,-2.72,0.0,39.5,40.7,9.682,1.473,36.331,33.058,36.315,34.104,-3.085,26.015,0.0,269.24,,280.0,280.0,34.989,2.538,33.554,24.29
22914.0,3.298,0.805,-35.209,1.587,9.808,6.009,37.599,6.005,19.48,-2.72,0.0,39.5,40.7,9.682,1.473,36.36,32.324,36.305,33.514,-3.085,26.015,0.0,269.24,,280.0,280.0,34.952,2.55,33.393,24.415
22914.5,3.298,0.805,-35.209,1.587,9.808,6.009,37.599,6.005,19.48,-2.72,0.0,39.5,40.7,9.682,1.473,36.269,31.703,36.254,33.056,-3.085,26.015,0.0,269.24,,280.0,280.0,34.626,2.563,33.336,24.476
22915.0,3.298,0.805,-35.209,1.587,9.808,5.948,37.716,6.063,19.563,-2.715,0.0,39.545,40.757,9.682,1.473,36.29,33.619,36.303,34.525,-3.076,26.021,0.0,269.24,,280.0,280.0,34.321,2.575,33.583,24.454
22915.5,3.298,0.805,-35.209,1.587,9.808,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.682,1.473,36.444,33.154,36.384,34.325,-3.076,26.021,0.0,268.94,,280.0,280.0,35.184,2.587,33.714,24.416
22916.0,2.246,0.57,-35.209,1.542,9.754,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.696,1.474,36.483,32.605,36.406,33.817,-3.076,26.021,0.0,268.94,,280.0,280.0,35.077,2.598,33.684,24.388
22916.5,2.246,0.57,-35.209,1.542,9.754,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.696,1.474,36.423,31.977,36.37,33.215,-3.076,26.021,0.0,268.74,,280.0,280.0,34.828,2.592,33.574,24.369
22917.0,2.246,0.57,-35.209,1.542,9.754,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.696,1.474,36.276,31.835,36.292,33.262,-3.076,26.021,0.0,268.74,,280.0,280.0,34.496,2.587,33.404,24.303
22917.5,2.246,0.57,-35.209,1.542,9.754,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.696,1.474,36.219,33.02,36.308,34.079,-3.076,26.021,0.0,268.64,,280.0,280.0,34.416,2.581,33.661,24.273
22918.0,2.246,0.57,-35.209,1.542,9.754,5.948,37.716,6.063,19.563,-2.715,0.0,39.5,40.8,9.696,1.474,36.339,33.919,36.39,34.677,-3.076,26.021,0.0,268.64,,280.0,280.0,34.907,2.576,33.74,24.275
22918.5,2.246,0.57,-35.209,1.542,9.754,5.995,37.632,6.075,19.48,-2.7,0.0,39.563,40.786,9.696,1.474,36.547,32.339,36.47,33.623,-3.088,26.021,0.0,268.74,,280.0,280.0,35.331,2.57,33.691,24.28
22919.0,2.246,0.57,-35.209,1.542,9.754,5.995,37.632,6.075,19.48,-2.7,0.0,39.6,40.8,9.696,1.474,36.426,31.846,36.385,33.105,-3.088,26.021,0.0,268.74,,280.0,280.0,34.745,2.565,33.547,24.242
22919.5,1.67,0.461,-34.349,1.48,9.677,5.995,37.632,6.075,19.48,-2.7,0.0,39.6,40.8,9.818,1.642,36.296,32.549,36.325,33.509,-3.088,26.021,0.0,268.94,,280.0,280.0,34.441,2.56,33.458,24.235
22920.0,1.67,0.461,-34.349,1.48,9.677,5.995,37.632,6.075,19.48,-2.7,0.0,39.6,40.8,9.818,1.642,36.31,33.473,36.359,34.328,-3.088,26.021,0.0,268.94,,280.0,280.0,34.67,2.545,33.592,24.239
22920.5,1.67,0.461,-34.349,1.48,9.677,5.995,37.632,6.075,19.48,-2.7,0.0,39.6,40.8,9.818,1.642,36.465,33.6,36.466,34.428,-3.088,26.021,0.0,268.64,,280.0,280.0,35.118,2.531,33.808,24.27
22921.0,1.67,0.461,-34.349,1.48,9.677,5.995,37.632,6.075,19.48,-2.7,0.0,39.6,40.8,9.818,1.642,36.566,33.009,36.494,34.067,-3.088,26.021,0.0,268.64,,280.0,280.0,35.24,2.517,33.686,24.389
22921.5,1.67,0.461,-34.349,1.48,9.677,6.027,37.621,6.021,19.53,-2.698,0.0,39.58,40.815,9.818,1.642,36.507,32.407,36.483,33.651,-3.068,26.024,0.0,268.34,,280.0,280.0,35.034,2.503,33.572,24.39
22922.0,1.67,0.461,-34.349,1.48,9.677,6.027,37.621,6.021,19.53,-2.698,0.0,39.6,40.8,9.818,1.642,36.343,32.286,36.374,33.428,-3.068,26.024,0.0,268.34,,280.0,280.0,34.762,2.489,33.516,24.387
22922.5,3.267,0.844,-33.925,1.621,9.756,6.027,37.621,6.021,19.53,-2.698,0.0,39.6,40.8,9.856,1.368,36.327,32.977,36.367,34.055,-3.068,26.024,0.0,268.94,,280.0,280.0,34.608,2.476,33.588,24.361
22923.0,3.267,0.844,-33.925,1.621,9.756,6.027,37.621,6.021,19.53,-2.698,0.0,39.6,40.8,9.856,1.368,36.408,33.235,36.428,34.291,-3.068,26.024,0.0,268.94,,280.0,280.0,34.931,2.489,33.675,24.351
22923.5,3.267,0.844,-33.925,1.621,9.756,6.027,37.621,6.021,19.53,-2.698,0.0,39.6,40.8,9.856,1.368,36.468,32.404,36.423,33.605,-3.068,26.024,0.0,268.64,,280.0,280.0,35.091,2.501,33.655,24.356
22924.0,3.267,0.844,-33.925,1.621,9.756,6.027,37.621,6.021,19.53,-2.698,0.0,39.6,40.8,9.856,1.368,36.391,32.086,36.37,33.238,-3.068,26.024,0.0,268.64,,280.0,280.0,34.725,2.514,33.556,24.397
22924.5,3.267,0.844,-33.925,1.621,9.756,5.934,37.725,6.051,19.62,-2.715,0.0,39.594,40.83,9.856,1.368,36.281,32.597,36.348,33.719,-3.071,26.022,0.0,268.64,,280.0,280.0,34.521,2.526,33.545,24.394
22925.0,3.267,0.844,-33.925,1.621,9.756,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.856,1.368,36.316,33.254,36.387,34.154,-3.071,26.022,0.0,268.64,,280.0,280.0,34.736,2.539,33.627,24.429
22925.5,3.267,0.844,-33.925,1.621,9.756,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.856,1.368,36.481,32.648,36.429,33.865,-3.071,26.022,0.0,268.24,,280.0,280.0,35.028,2.55,33.606,24.494
22926.0,1.529,0.428,-34.731,1.554,9.73,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.83,1.689,36.418,31.906,36.392,33.241,-3.071,26.022,0.0,268.24,,280.0,280.0,34.855,2.562,33.518,24.525
22926.5,1.529,0.428,-34.731,1.554,9.73,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.83,1.689,36.345,32.824,36.379,33.935,-3.071,26.022,0.0,268.54,,280.0,280.0,34.489,2.545,33.5,24.562
22927.0,1.529,0.428,-34.731,1.554,9.73,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.83,1.689,36.422,33.502,36.452,34.531,-3.071,26.022,0.0,268.54,,280.0,280.0,34.871,2.529,33.64,24.592
22927.5,1.529,0.428,-34.731,1.554,9.73,5.934,37.725,6.051,19.62,-2.715,0.0,39.6,40.8,9.83,1.689,36.551,33.324,36.521,34.531,-3.071,26.022,0.0,268.74,,280.0,280.0,35.227,2.512,33.703,24.607
22928.0,1.529,0.428,-34.731,1.554,9.73,6.02,37.602,6.018,19.523,-2.704,0.0,39.589,40.826,9.83,1.689,36.579,32.389,36.504,33.64,-3.082,26.012,0.0,268.74,,280.0,280.0,35.232,2.496,33.568,24.632
22928.5,1.529,0.428,-34.731,1.554,9.73,6.02,37.602,6.018,19.523,-2.704,0.0,39.6,40.8,9.83,1.689,36.458,31.813,36.441,33.087,-3.082,26.012,0.0,268.74,,280.0,280.0,34.778,2.48,33.478,24.649
22929.0,2.486,0.648,-33.839,1.619,9.714,6.02,37.602,6.018,19.523,-2.704,0.0,39.6,40.8,9.907,1.347,36.319,32.633,36.382,33.701,-3.082,26.012,0.0,268.74,,280.0,280.0,34.45,2.465,33.627,24.67
22929.5,2.486,0.648,-33.839,1.619,9.714,6.02,37.602,6.018,19.523,-2.704,0.0,39.6,40.8,9.907,1.347,36.527,33.267,36.486,34.304,-3.082,26.012,0.0,268.34,,280.0,280.0,34.759,2.465,33.741,24.683
22930.0,2.486,0.648,-33.839,1.619,9.714,6.02,37.602,6.018,19.523,-2.704,0.0,39.6,40.8,9.907,1.347,36.549,32.53,36.51,33.694,-3.082,26.012,0.0,268.34,,280.0,280.0,35.146,2.465,33.709,24.715
22930.5,2.486,0.648,-33.839,1.619,9.714,6.02,37.602,6.018,19.523,-2.704,0.0,39.6,40.8,9.907,1.347,36.485,31.903,36.444,33.162,-3.082,26.012,0.0,268.44,,280.0,280.0,34.821,2.466,33.593,24.639
22931.0,2.486,0.648,-33.839,1.619,9.714,6.046,37.726,6.05,19.657,-2.718,0.0,39.614,40.89,9.907,1.347,36.334,32.546,36.39,33.639,-3.085,26.021,0.0,268.44,,280.0,280.0,34.498,2.466,33.471,24.575
22931.5,2.486,0.648,-33.839,1.619,9.714,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.907,1.347,36.329,33.313,36.412,34.192,-3.085,26.021,0.0,268.54,,280.0,280.0,34.727,2.466,33.732,24.431
22932.0,2.486,0.648,-33.839,1.619,9.714,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.907,1.347,36.467,33.366,36.483,34.341,-3.085,26.021,0.0,268.54,,280.0,280.0,35.061,2.467,33.739,24.305
22932.5,2.888,0.685,-35.209,1.539,9.858,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.633,1.578,36.529,32.95,36.501,34.061,-3.085,26.021,0.0,268.24,,280.0,280.0,35.164,2.467,33.649,24.201
22933.0,2.888,0.685,-35.209,1.539,9.858,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.633,1.578,36.352,32.151,36.404,33.524,-3.085,26.021,0.0,268.24,,280.0,280.0,35.01,2.474,33.499,24.306
22933.5,2.888,0.685,-35.209,1.539,9.858,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.633,1.578,36.356,33.071,36.407,34.041,-3.085,26.021,0.0,268.24,,280.0,280.0,34.608,2.481,33.568,24.324
22934.0,2.888,0.685,-35.209,1.539,9.858,6.046,37.726,6.05,19.657,-2.718,0.0,39.6,40.9,9.633,1.578,36.442,33.219,36.453,34.167,-3.085,26.021,0.0,268.24,,280.0,280.0,34.969,2.487,33.705,24.43
22934.5,2.888,0.685,-35.209,1.539,9.858,6.021,37.663,6.018,19.574,-2.713,0.0,39.618,40.886,9.633,1.578,36.509,32.869,36.487,34.004,-3.079,26.024,0.0,268.34,,280.0,280.0,35.07,2.494,33.698,24.459
22935.0,2.888,0.685,-35.209,1.539,9.858,6.021,37.663,6.018,19.574,-2.713,0.0,39.6,40.9,9.633,1.578,36.468,32.13,36.438,33.383,-3.079,26.024,0.0,268.34,,280.0,280.0,34.967,2.5,33.511,24.465
22935.5,2.953,0.653,-35.209,1.534,9.819,6.021,37.663,6.018,19.574,-2.713,0.0,39.6,40.9,9.79,1.585,36.353,32.148,36.378,33.45,-3.079,26.024,0.0,268.34,,280.0,280.0,34.605,2.507,33.553,24.539
22936.0,2.953,0.653,-35.209,1.534,9.819,6.021,37.663,6.018,19.574,-2.713,0.0,39.6,40.9,9.79,1.585,36.334,33.374,36.421,34.338,-3.079,26.024,0.0,268.34,,280.0,280.0,34.582,2.514,33.782,24.576
22936.5,2.953,0.653,-35.209,1.534,9.819,6.021,37.663,6.018,19.574,-2.713,0.0,39.6,40.9,9.79,1.585,36.638,33.039,36.571,34.134,-3.079,26.024,0.0,268.14,,280.0,280.0,35.117,2.521,33.814,24.63
22937.0,2.953,0.653,-35.209,1.534,9.819,6.021,37.663,6.018,19.574,-2.713,0.0,39.6,40.9,9.79,1.585,36.579,32.212,36.524,33.406,-3.079,26.024,0.0,268.14,,280.0,280.0,35.096,2.528,33.717,24.654
22937.5,2.953,0.653,-35.209,1.534,9.819,5.951,37.687,6.049,19.655,-2.706,0.0,39.639,40.855,9.79,1.585,36.432,31.805,36.441,33.079,-3.071,26.03,0.0,268.64,,280.0,280.0,34.68,2.535,33.581,24.617
22938.0,2.953,0.653,-35.209,1.534,9.819,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.79,1.585,36.34,32.258,36.368,33.549,-3.071,26.03,0.0,268.64,,280.0,280.0,34.439,2.542,33.52,24.586
22938.5,2.953,0.653,-35.209,1.534,9.819,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.79,1.585,36.356,33.196,36.417,34.243,-3.071,26.03,0.0,268.64,,280.0,280.0,34.629,2.549,33.634,24.647
22939.0,3.036,0.762,-35.196,1.589,9.789,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.75,1.452,36.45,33.368,36.481,34.337,-3.071,26.03,0.0,268.64,,280.0,280.0,35.053,2.556,33.727,24.713
22939.5,3.036,0.762,-35.196,1.589,9.789,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.75,1.452,36.527,32.466,36.481,33.678,-3.071,26.03,0.0,268.74,,280.0,280.0,35.159,2.563,33.621,24.81
22940.0,3.036,0.762,-35.196,1.589,9.789,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.75,1.452,36.346,31.941,36.362,33.246,-3.071,26.03,0.0,268.74,,280.0,280.0,34.788,2.571,33.461,24.835
22940.5,3.036,0.762,-35.196,1.589,9.789,5.951,37.687,6.049,19.655,-2.706,0.0,39.6,40.9,9.75,1.452,36.29,32.926,36.36,33.867,-3.071,26.03,0.0,268.54,,280.0,280.0,34.474,2.579,33.499,24.811
22941.0,3.036,0.762,-35.196,1.589,9.789,6.026,37.745,6.093,19.7,-2.69,0.0,39.66,40.882,9.75,1.452,36.347,33.572,36.407,34.439,-3.069,26.036,0.0,268.54,,280.0,280.0,34.861,2.586,33.652,24.785
22941.5,3.036,0.762,-35.196,1.589,9.789,6.026,37.745,6.093,19.7,-2.69,0.0,39.7,40.9,9.75,1.452,36.47,32.963,36.451,34.164,-3.069,26.036,0.0,268.74,,280.0,280.0,35.191,2.594,33.676,24.773
22942.0,2.898,0.676,-35.209,1.582,9.733,6.026,37.745,6.093,19.7,-2.69,0.0,39.7,40.9,9.644,1.637,36.482,32.177,36.43,33.406,-3.069,26.036,0.0,268.74,,280.0,280.0,35.012,2.601,33.616,24.76
22942.5,2.898,0.676,-35.209,1.582,9.733,6.026,37.745,6.093,19.7,-2.69,0.0,39.7,40.9,9.644,1.637,36.381,31.648,36.361,32.996,-3.069,26.036,0.0,268.74,,280.0,280.0,34.624,2.606,33.408,24.731
22943.0,2.898,0.676,-35.209,1.582,9.733,6.026,37.745,6.093,19.7,-2.69,0.0,39.7,40.9,9.644,1.637,36.248,32.49,36.335,33.745,-3.069,26.036,0.0,268.74,,280.0,280.0,34.347,2.611,33.609,24.67
22943.5,2.898,0.676,-35.209,1.582,9.733,6.026,37.745,6.093,19.7,-2.69,0.0,39.7,40.9,9.644,1.637,36.475,33.34,36.472,34.481,-3.069,26.036,0.0,268.44,,280.0,280.0,34.705,2.615,33.683,24.674
22944.0,2.898,0.676,-35.209,1.582,9.733,6.028,37.632,6.06,19.599,-2.702,0.0,39.663,40.88,9.644,1.637,36.536,32.322,36.469,33.566,-3.076,26.04,0.0,268.44,,280.0,280.0,35.192,2.62,33.666,24.676
22944.5,2.898,0.676,-35.209,1.582,9.733,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.644,1.637,36.417,31.778,36.392,33.028,-3.076,26.04,0.0,268.34,,280.0,280.0,34.723,2.624,33.534,24.645
22945.0,2.898,0.676,-35.209,1.582,9.733,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.644,1.637,36.316,32.782,36.368,33.64,-3.076,26.04,0.0,268.34,,280.0,280.0,34.404,2.629,33.508,24.557
22945.5,2.959,0.802,-33.951,1.62,9.751,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.899,1.472,36.352,33.428,36.422,34.336,-3.076,26.04,0.0,268.54,,280.0,280.0,34.777,2.633,33.664,24.573
22946.0,2.959,0.802,-33.951,1.62,9.751,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.899,1.472,36.483,33.581,36.486,34.559,-3.076,26.04,0.0,268.54,,280.0,280.0,35.135,2.639,33.732,24.647
22946.5,2.959,0.802,-33.951,1.62,9.751,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.899,1.472,36.571,32.606,36.503,33.843,-3.076,26.04,0.0,268.84,,280.0,280.0,35.277,2.644,33.63,24.679
22947.0,2.959,0.802,-33.951,1.62,9.751,6.028,37.632,6.06,19.599,-2.702,0.0,39.7,40.9,9.899,1.472,36.339,32.362,36.411,33.464,-3.076,26.04,0.0,268.84,,280.0,280.0,34.881,2.649,33.511,24.695
22947.5,2.959,0.802,-33.951,1.62,9.751,5.937,37.73,6.072,19.722,-2.7,0.0,39.665,40.895,9.899,1.472,36.326,33.318,36.403,34.128,-3.07,26.043,0.0,268.84,,280.0,280.0,34.644,2.654,33.582,24.749
22948.0,2.959,0.802,-33.951,1.62,9.751,5.937,37.73,6.072,19.722,-2.7,0.0,39.7,40.9,9.899,1.472,36.455,34.016,36.502,34.855,-3.07,26.043,0.0,268.84,,280.0,280.0,35.044,2.659,33.791,24.782
22948.5,2.541,0.603,-35.209,1.507,9.844,5.937,37.73,6.072,19.722,-2.7,0.0,39.7,40.9,9.75,1.571,36.6,32.867,36.537,34.015,-3.07,26.043,0.0,268.74,,280.0,280.0,35.457,2.664,33.815,24.759
22949.0,2.541,0.603,-35.209,1.507,9.844,5.937,37.73,6.072,19.722,-2.7,0.0,39.7,40.9,9.75,1.571,36.554,32.228,36.515,33.438,-3.07,26.043,0.0,268.74,,280.0,280.0,35.005,2.662,33.717,24.729
22949.5,2.541,0.603,-35.209,1.507,9.844,5.937,37.73,6.072,19.722,-2.7,0.0,39.7,40.9,9.75,1.571,36.429,31.736,36.425,33.184,-3.07,26.043,0.0,268.64,,280.0,280.0,34.684,2.66,33.565,24.742
22950.0,2.541,0.603,-35.209,1.507,9.844,5.937,37.73,6.072,19.722,-2.7,0.0,39.7,40.9,9.75,1.571,36.363,32.691,36.406,33.962,-3.07,26.043,0.0,268.64,,280.0,280.0,34.444,2.658,33.78,24.766
22950.5,2.541,0.603,-35.209,1.507,9.844,6.012,37.691,6.078,19.658,-2.706,0.0,39.678,40.921,9.75,1.571,36.622,33.688,36.605,34.741,-3.072,26.042,0.0,268.54,,280.0,280.0,34.856,2.656,33.913,24.715
22951.0,2.541,0.603,-35.209,1.507,9.844,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.75,1.571,36.687,32.522,36.596,33.759,-3.072,26.042,0.0,268.54,,280.0,280.0,35.414,2.654,33.864,24.697
22951.5,1.284,0.363,-34.29,1.52,9.704,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.89,1.634,36.58,31.997,36.536,33.261,-3.072,26.042,0.0,268.54,,280.0,280.0,34.891,2.652,33.734,24.626
22952.0,1.284,0.363,-34.29,1.52,9.704,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.89,1.634,36.42,32.599,36.486,33.627,-3.072,26.042,0.0,268.54,,280.0,280.0,34.594,2.63,33.61,24.591
22952.5,1.284,0.363,-34.29,1.52,9.704,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.89,1.634,36.431,33.654,36.524,34.52,-3.072,26.042,0.0,268.24,,280.0,280.0,34.783,2.608,33.759,24.647
22953.0,1.284,0.363,-34.29,1.52,9.704,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.89,1.634,36.609,34.017,36.622,35.027,-3.072,26.042,0.0,268.24,,280.0,280.0,35.282,2.586,33.974,24.621
22953.5,1.284,0.363,-34.29,1.52,9.704,6.012,37.691,6.078,19.658,-2.706,0.0,39.7,40.9,9.89,1.634,36.731,33.002,36.662,34.239,-3.072,26.042,0.0,268.44,,280.0,280.0,35.569,2.565,33.87,24.584
22954.0,1.284,0.363,-34.29,1.52,9.704,6.016,37.644,6.054,19.672,-2.71,0.0,39.686,40.935,9.89,1.634,36.54,31.88,36.531,33.354,-3.088,26.05,0.0,268.44,,280.0,280.0,35.159,2.544,33.696,24.523
22954.5,1.284,0.363,-34.29,1.52,9.704,6.016,37.644,6.054,19.672,-2.71,0.0,39.7,40.9,9.89,1.634,36.465,32.609,36.518,33.893,-3.088,26.05,0.0,268.44,,280.0,280.0,34.576,2.523,33.699,24.455
22955.0,3.443,0.834,-35.209,1.58,9.751,6.016,37.644,6.054,19.672,-2.71,0.0,39.7,40.9,9.739,1.466,36.531,33.633,36.569,34.564,-3.088,26.05,0.0,268.44,,280.0,280.0,34.871,2.503,33.864,24.421
22955.5,3.443,0.834,-35.209,1.58,9.751,6.016,37.644,6.054,19.672,-2.71,0.0,39.7,40.9,9.739,1.466,36.647,33.484,36.632,34.596,-3.088,26.05,0.0,268.54,,280.0,280.0,35.324,2.518,33.909,24.358
22956.0,3.443,0.834,-35.209,1.58,9.751,6.016,37.644,6.054,19.672,-2.71,0.0,39.7,40.9,9.739,1.466,36.67,32.442,36.615,33.706,-3.088,26.05,0.0,268.54,,280.0,280.0,35.34,2.534,33.867,24.352
22956.5,3.443,0.834,-35.209,1.58,9.751,6.016,37.644,6.054,19.672,-2.71,0.0,39.7,40.9,9.739,1.466,36.546,31.92,36.543,33.222,-3.088,26.05,0.0,268.84,,280.0,280.0,34.858,2.548,33.688,24.246
22957.0,3.443,0.834,-35.209,1.58,9.751,6.033,37.775,6.102,19.79,-2.712,0.0,39.68,40.906,9.739,1.466,36.45,32.806,36.516,33.78,-3.079,26.048,0.0,268.84,,280.0,280.0,34.558,2.563,33.865,24.278
22957.5,3.443,0.834,-35.209,1.58,9.751,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.739,1.466,36.627,33.89,36.659,34.814,-3.079,26.048,0.0,268.84,,280.0,280.0,34.888,2.578,33.984,24.253
22958.0,3.056,0.738,-35.209,1.489,9.779,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.824,1.608,36.716,33.14,36.689,34.425,-3.079,26.048,0.0,268.84,,280.0,280.0,35.497,2.592,33.962,24.258
22958.5,3.056,0.738,-35.209,1.489,9.779,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.824,1.608,36.723,32.514,36.683,33.748,-3.079,26.048,0.0,269.14,,280.0,280.0,35.243,2.599,33.931,24.318
22959.0,3.056,0.738,-35.209,1.489,9.779,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.824,1.608,36.605,32.498,36.627,33.722,-3.079,26.048,0.0,269.14,,280.0,280.0,34.917,2.607,33.795,24.289
22959.5,3.056,0.738,-35.209,1.489,9.779,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.824,1.608,36.58,33.342,36.631,34.372,-3.079,26.048,0.0,268.84,,280.0,280.0,34.863,2.614,33.824,24.321
22960.0,3.056,0.738,-35.209,1.489,9.779,6.033,37.775,6.102,19.79,-2.712,0.0,39.7,40.9,9.824,1.608,36.69,33.772,36.697,34.832,-3.079,26.048,0.0,268.84,,280.0,280.0,35.231,2.621,34.079,24.233
22960.5,3.056,0.738,-35.209,1.489,9.779,6.053,37.661,6.1,19.694,-2.696,0.0,39.697,40.927,9.824,1.608,36.792,33.446,36.764,34.759,-3.074,26.056,0.0,268.54,,280.0,280.0,35.498,2.629,34.062,24.212
22961.0,3.056,0.738,-35.209,1.489,9.779,6.053,37.661,6.1,19.694,-2.696,0.0,39.7,40.9,9.824,1.608,36.721,32.357,36.718,33.814,-3.074,26.056,0.0,268.54,,280.0,280.0,35.44,2.636,33.922,24.201
22961.5,2.594,0.616,-35.209,1.468,9.755,6.053,37.661,6.1,19.694,-2.696,0.0,39.7,40.9,9.849,1.694,36.697,33.372,36.73,34.537,-3.074,26.056,0.0,268.24,,280.0,280.0,34.903,2.642,33.957,24.176
22962.0,2.594,0.616,-35.209,1.468,9.755,6.053,37.661,6.1,19.694,-2.696,0.0,39.7,40.9,9.849,1.694,36.789,34.101,36.804,35.053,-3.074,26.056,0.0,268.24,,280.0,280.0,35.334,2.642,34.159,24.181
22962.5,2.594,0.616,-35.209,1.468,9.755,6.053,37.661,6.1,19.694,-2.696,0.0,39.7,40.9,9.849,1.694,36.935,33.544,36.873,34.585,-3.074,26.056,0.0,268.34,,280.0,280.0,35.687,2.641,34.243,24.167
22963.0,2.594,0.616,-35.209,1.468,9.755,6.053,37.661,6.1,19.694,-2.696,0.0,39.7,40.9,9.849,1.694,36.933,33.171,36.885,34.258,-3.074,26.056,0.0,268.34,,280.0,280.0,35.484,2.64,34.189,24.148
22963.5,2.594,0.616,-35.209,1.468,9.755,6.036,37.676,6.081,19.764,-2.701,0.0,39.694,40.897,9.849,1.694,36.857,32.383,36.819,33.754,-3.068,26.055,0.0,268.34,,280.0,280.0,35.312,2.639,34.028,24.16
22964.0,2.594,0.616,-35.209,1.468,9.755,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.849,1.694,36.761,32.925,36.803,34.194,-3.068,26.055,0.0,268.34,,280.0,280.0,34.953,2.639,34.253,24.133
22964.5,3.4,0.886,-34.521,1.518,9.67,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.884,1.537,37.024,33.769,36.942,34.921,-3.068,26.055,0.0,268.44,,280.0,280.0,35.171,2.638,34.42,24.11
22965.0,3.4,0.886,-34.521,1.518,9.67,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.884,1.537,37.062,33.226,36.981,34.38,-3.068,26.055,0.0,268.44,,280.0,280.0,35.664,2.65,34.368,24.055
22965.5,3.4,0.886,-34.521,1.518,9.67,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.884,1.537,36.974,32.521,36.917,33.791,-3.068,26.055,0.0,267.94,,280.0,280.0,35.412,2.663,34.236,23.998
22966.0,3.4,0.886,-34.521,1.518,9.67,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.884,1.537,36.823,32.633,36.858,33.899,-3.068,26.055,0.0,267.94,,280.0,280.0,35.051,2.675,34.081,23.99
22966.5,3.4,0.886,-34.521,1.518,9.67,6.036,37.676,6.081,19.764,-2.701,0.0,39.7,40.9,9.884,1.537,36.775,33.572,36.843,34.626,-3.068,26.055,0.0,268.84,,280.0,280.0,35.053,2.687,34.129,23.994
22967.0,3.4,0.886,-34.521,1.518,9.67,6.034,37.734,6.114,19.815,-2.704,0.0,39.686,40.895,9.884,1.537,36.922,34.615,36.961,35.449,-3.095,26.045,0.0,268.84,,280.0,280.0,35.454,2.698,34.477,23.977
22967.5,3.4,0.886,-34.521,1.518,9.67,6.034,37.734,6.114,19.815,-2.704,0.0,39.7,40.9,9.884,1.537,37.097,33.44,36.995,34.646,-3.095,26.045,0.0,268.64,,280.0,280.0,35.987,2.71,34.382,23.983
22968.0,2.709,0.626,-35.209,1.46,9.766,6.034,37.734,6.114,19.815,-2.704,0.0,39.7,40.9,9.752,1.648,37.009,32.513,36.942,33.781,-3.095,26.045,0.0,268.64,,280.0,280.0,35.544,2.721,34.251,24.032
