t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
22968.5,2.709,0.626,-35.209,1.46,9.766,6.034,37.734,6.114,19.815,-2.704,0.0,39.7,40.9,9.752,1.648,36.851,32.354,36.856,33.799,-3.095,26.045,0.0,268.44,,280.0,280.0,35.061,2.721,34.091,23.992
22969.0,2.709,0.626,-35.209,1.46,9.766,6.034,37.734,6.114,19.815,-2.704,0.0,39.7,40.9,9.752,1.648,36.787,33.342,36.844,34.452,-3.095,26.045,0.0,268.44,,280.0,280.0,34.965,2.721,34.134,24.011
22969.5,2.709,0.626,-35.209,1.46,9.766,6.034,37.734,6.114,19.815,-2.704,0.0,39.7,40.9,9.752,1.648,36.881,34.406,36.913,35.231,-3.095,26.045,0.0,268.34,,280.0,280.0,35.356,2.721,34.328,24.022
22970.0,2.709,0.626,-35.209,1.46,9.766,6.033,37.666,6.057,19.738,-2.713,0.0,39.689,40.909,9.752,1.648,37.033,33.661,36.981,34.804,-3.091,26.051,0.0,268.34,,280.0,280.0,35.858,2.72,34.36,24.022
22970.5,2.709,0.626,-35.209,1.46,9.766,6.033,37.666,6.057,19.738,-2.713,0.0,39.7,40.9,9.752,1.648,37.014,32.764,36.977,34.03,-3.091,26.051,0.0,268.44,,280.0,280.0,35.619,2.72,34.137,24.044
22971.0,2.443,0.572,-35.209,1.564,9.882,6.033,37.666,6.057,19.738,-2.713,0.0,39.7,40.9,9.782,1.55,36.913,32.298,36.879,33.584,-3.091,26.051,0.0,268.44,,280.0,280.0,35.196,2.72,34.067,24.05
22971.5,2.443,0.572,-35.209,1.564,9.882,6.033,37.666,6.057,19.738,-2.713,0.0,39.7,40.9,9.782,1.55,36.827,34.056,36.876,34.783,-3.091,26.051,0.0,268.34,,280.0,280.0,34.919,2.715,34.228,24.014
22972.0,2.443,0.572,-35.209,1.564,9.882,6.033,37.666,6.057,19.738,-2.713,0.0,39.7,40.9,9.782,1.55,36.949,33.902,36.952,34.873,-3.091,26.051,0.0,268.34,,280.0,280.0,35.636,2.711,34.329,23.992
22972.5,2.443,0.572,-35.209,1.564,9.882,6.033,37.666,6.057,19.738,-2.713,0.0,39.7,40.9,9.782,1.55,37.026,33.174,36.996,34.334,-3.091,26.051,0.0,268.44,,280.0,280.0,35.669,2.707,34.294,24.009
22973.0,2.443,0.572,-35.209,1.564,9.882,6.019,37.696,6.07,19.82,-2.711,0.0,39.688,40.857,9.782,1.55,36.957,32.485,36.905,33.77,-3.088,26.056,0.0,268.44,,280.0,280.0,35.383,2.702,34.19,24.015
22973.5,2.443,0.572,-35.209,1.564,9.882,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.782,1.55,36.852,33.306,36.881,34.217,-3.088,26.056,0.0,268.24,,280.0,280.0,35.029,2.698,34.136,24.048
22974.0,2.443,0.572,-35.209,1.564,9.882,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.782,1.55,36.898,34.02,36.928,34.943,-3.088,26.056,0.0,268.24,,280.0,280.0,35.314,2.694,34.44,24.079
22974.5,3.569,0.923,-34.905,1.528,9.712,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.798,1.639,37.06,34.485,37.042,35.321,-3.088,26.056,0.0,268.14,,280.0,280.0,35.697,2.69,34.427,24.132
22975.0,3.569,0.923,-34.905,1.528,9.712,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.798,1.639,37.071,32.659,37.02,33.923,-3.088,26.056,0.0,268.14,,280.0,280.0,35.977,2.704,34.299,24.129
22975.5,3.569,0.923,-34.905,1.528,9.712,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.798,1.639,36.927,32.356,36.924,33.801,-3.088,26.056,0.0,268.14,,280.0,280.0,35.168,2.718,34.152,24.11
22976.0,3.569,0.923,-34.905,1.528,9.712,6.019,37.696,6.07,19.82,-2.711,0.0,39.7,40.9,9.798,1.639,36.87,33.401,36.931,34.527,-3.088,26.056,0.0,268.14,,280.0,280.0,35.002,2.732,34.174,24.111
22976.5,3.569,0.923,-34.905,1.528,9.712,6.064,37.745,6.134,19.871,-2.704,0.0,39.697,40.872,9.798,1.639,36.938,34.288,36.997,35.105,-3.085,26.061,0.0,268.14,,280.0,280.0,35.432,2.746,34.408,24.095
22977.0,3.569,0.923,-34.905,1.528,9.712,6.064,37.745,6.134,19.871,-2.704,0.0,39.7,40.9,9.798,1.639,37.091,33.955,37.073,35.068,-3.085,26.061,0.0,268.14,,280.0,280.0,35.832,2.759,34.443,24.109
22977.5,2.524,0.582,-35.209,1.557,9.76,6.064,37.745,6.134,19.871,-2.704,0.0,39.7,40.9,9.674,1.625,37.124,32.939,37.039,34.177,-3.085,26.061,0.0,268.04,,280.0,280.0,35.797,2.773,34.233,24.151
22978.0,2.524,0.582,-35.209,1.557,9.76,6.064,37.745,6.134,19.871,-2.704,0.0,39.7,40.9,9.674,1.625,37.003,32.45,36.999,33.677,-3.085,26.061,0.0,268.04,,280.0,280.0,35.319,2.769,34.139,24.191
22978.5,2.524,0.582,-35.209,1.557,9.76,6.064,37.745,6.134,19.871,-2.704,0.0,39.7,40.9,9.674,1.625,36.887,34.16,36.976,34.955,-3.085,26.061,0.0,267.64,,280.0,280.0,35.032,2.765,34.277,24.168
22979.0,2.524,0.582,-35.209,1.557,9.76,6.064,37.745,6.134,19.871,-2.704,0.0,39.7,40.9,9.674,1.625,37.041,34.34,37.039,35.245,-3.085,26.061,0.0,267.64,,280.0,280.0,35.745,2.761,34.41,24.159
22979.5,2.524,0.582,-35.209,1.557,9.76,6.045,37.632,6.048,19.771,-2.721,0.0,39.682,40.833,9.674,1.625,37.124,33.337,37.062,34.536,-3.098,26.06,0.0,267.84,,280.0,280.0,35.916,2.757,34.412,24.167
22980.0,2.524,0.582,-35.209,1.557,9.76,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.674,1.625,37.076,32.741,37.032,33.952,-3.098,26.06,0.0,267.84,,280.0,280.0,35.515,2.753,34.334,24.19
22980.5,2.524,0.582,-35.209,1.557,9.76,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.674,1.625,36.954,32.573,36.955,33.957,-3.098,26.06,0.0,268.04,,280.0,280.0,35.2,2.749,34.14,24.193
22981.0,2.822,0.755,-34.053,1.555,9.682,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.854,1.478,36.902,33.539,36.96,34.626,-3.098,26.06,0.0,268.04,,280.0,280.0,35.11,2.746,34.41,24.248
22981.5,2.822,0.755,-34.053,1.555,9.682,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.854,1.478,37.024,34.569,37.054,35.529,-3.098,26.06,0.0,267.94,,280.0,280.0,35.507,2.747,34.477,24.285
22982.0,2.822,0.755,-34.053,1.555,9.682,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.854,1.478,37.174,33.578,37.106,34.772,-3.098,26.06,0.0,267.94,,280.0,280.0,36.044,2.748,34.388,24.324
22982.5,2.822,0.755,-34.053,1.555,9.682,6.045,37.632,6.048,19.771,-2.721,0.0,39.7,40.8,9.854,1.478,37.021,32.422,36.987,33.645,-3.098,26.06,0.0,268.34,,280.0,280.0,35.658,2.749,34.235,24.364
22983.0,2.822,0.755,-34.053,1.555,9.682,6.01,37.725,6.085,19.901,-2.715,0.0,39.682,40.824,9.854,1.478,36.917,32.947,36.942,33.99,-3.1,26.057,0.0,268.34,,280.0,280.0,35.019,2.75,34.158,24.417
22983.5,2.822,0.755,-34.053,1.555,9.682,6.01,37.725,6.085,19.901,-2.715,0.0,39.7,40.8,9.854,1.478,36.928,33.945,36.984,34.919,-3.1,26.057,0.0,268.44,,280.0,280.0,35.199,2.752,34.285,24.45
22984.0,2.269,0.621,-33.813,1.596,9.618,6.01,37.725,6.085,19.901,-2.715,0.0,39.7,40.8,9.867,1.409,37.075,34.195,37.061,35.056,-3.1,26.057,0.0,268.44,,280.0,280.0,35.694,2.753,34.43,24.435
22984.5,2.269,0.621,-33.813,1.596,9.618,6.01,37.725,6.085,19.901,-2.715,0.0,39.7,40.8,9.867,1.409,37.122,33.052,37.05,34.253,-3.1,26.057,0.0,268.24,,280.0,280.0,35.847,2.745,34.278,24.486
22985.0,2.269,0.621,-33.813,1.596,9.618,6.01,37.725,6.085,19.901,-2.715,0.0,39.7,40.8,9.867,1.409,37.048,32.654,37.015,33.821,-3.1,26.057,0.0,268.24,,280.0,280.0,35.369,2.737,34.142,24.553
22985.5,2.269,0.621,-33.813,1.596,9.618,6.01,37.725,6.085,19.901,-2.715,0.0,39.7,40.8,9.867,1.409,36.919,32.949,36.957,34.033,-3.1,26.057,0.0,268.44,,280.0,280.0,35.134,2.729,34.228,24.603
22986.0,2.269,0.621,-33.813,1.596,9.618,5.986,37.732,6.101,19.88,-2.713,0.0,39.68,40.817,9.867,1.409,37.054,34.213,37.075,35.216,-3.092,26.062,0.0,268.44,,280.0,280.0,35.215,2.722,34.433,24.647
22986.5,2.269,0.621,-33.813,1.596,9.618,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.867,1.409,37.168,33.444,37.105,34.586,-3.092,26.062,0.0,268.24,,280.0,280.0,35.89,2.714,34.462,24.688
22987.0,2.269,0.621,-33.813,1.596,9.618,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.867,1.409,37.151,32.824,37.073,33.999,-3.092,26.062,0.0,268.24,,280.0,280.0,35.576,2.707,34.359,24.71
22987.5,1.875,0.406,-35.209,1.457,9.779,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.805,1.659,36.994,32.394,36.998,33.786,-3.092,26.062,0.0,268.14,,280.0,280.0,35.262,2.7,34.207,24.727
22988.0,1.875,0.406,-35.209,1.457,9.779,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.805,1.659,36.924,33.384,36.98,34.575,-3.092,26.062,0.0,268.14,,280.0,280.0,35.043,2.686,34.335,24.636
22988.5,1.875,0.406,-35.209,1.457,9.779,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.805,1.659,37.003,34.325,37.04,35.175,-3.092,26.062,0.0,268.14,,280.0,280.0,35.466,2.673,34.435,24.579
22989.0,1.875,0.406,-35.209,1.457,9.779,5.986,37.732,6.101,19.88,-2.713,0.0,39.7,40.8,9.805,1.659,37.164,32.964,37.094,34.153,-3.092,26.062,0.0,268.14,,280.0,280.0,35.886,2.66,34.398,24.515
22989.5,1.875,0.406,-35.209,1.457,9.779,6.051,37.663,6.067,19.877,-2.712,0.0,39.676,40.785,9.805,1.659,37.063,32.52,37.047,33.727,-3.086,26.067,0.0,267.84,,280.0,280.0,35.344,2.647,34.259,24.493
22990.0,1.875,0.406,-35.209,1.457,9.779,6.051,37.663,6.067,19.877,-2.712,0.0,39.7,40.8,9.805,1.659,36.93,32.897,36.957,33.986,-3.086,26.067,0.0,267.84,,280.0,280.0,35.089,2.634,34.142,24.477
22990.5,3.08,0.719,-35.209,1.529,9.783,6.051,37.663,6.067,19.877,-2.712,0.0,39.7,40.8,9.849,1.614,36.918,33.688,36.987,34.673,-3.086,26.067,0.0,267.94,,280.0,280.0,35.192,2.622,34.241,24.464
22991.0,3.08,0.719,-35.209,1.529,9.783,6.051,37.663,6.067,19.877,-2.712,0.0,39.7,40.8,9.849,1.614,37.024,33.861,37.037,34.872,-3.086,26.067,0.0,267.94,,280.0,280.0,35.566,2.629,34.338,24.461
22991.5,3.08,0.719,-35.209,1.529,9.783,6.051,37.663,6.067,19.877,-2.712,0.0,39.7,40.8,9.849,1.614,37.098,33.253,37.066,34.378,-3.086,26.067,0.0,268.34,,280.0,280.0,35.699,2.637,34.242,24.409
22992.0,3.08,0.719,-35.209,1.529,9.783,6.051,37.663,6.067,19.877,-2.712,0.0,39.7,40.8,9.849,1.614,37.031,32.651,37.018,33.872,-3.086,26.067,0.0,268.34,,280.0,280.0,35.449,2.644,34.119,24.398
22992.5,3.08,0.719,-35.209,1.529,9.783,6.07,37.749,6.069,19.971,-2.727,0.0,39.659,40.767,9.849,1.614,36.933,33.09,36.966,34.263,-3.098,26.057,0.0,268.54,,280.0,280.0,35.143,2.651,34.24,24.388
22993.0,3.08,0.719,-35.209,1.529,9.783,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.849,1.614,37.07,34.247,37.08,35.319,-3.098,26.057,0.0,268.54,,280.0,280.0,35.313,2.658,34.392,24.398
22993.5,3.08,0.719,-35.209,1.529,9.783,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.849,1.614,37.191,33.415,37.112,34.618,-3.098,26.057,0.0,268.74,,280.0,280.0,35.929,2.665,34.405,24.423
22994.0,2.594,0.626,-35.209,1.531,9.829,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.84,1.508,37.123,32.855,37.076,34.068,-3.098,26.057,0.0,268.74,,280.0,280.0,35.584,2.672,34.337,24.438
22994.5,2.594,0.626,-35.209,1.531,9.829,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.84,1.508,37.022,32.955,37.039,34.295,-3.098,26.057,0.0,268.44,,280.0,280.0,35.28,2.671,34.211,24.451
22995.0,2.594,0.626,-35.209,1.531,9.829,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.84,1.508,37.001,33.857,37.068,34.741,-3.098,26.057,0.0,268.44,,280.0,280.0,35.328,2.669,34.47,24.362
22995.5,2.594,0.626,-35.209,1.531,9.829,6.07,37.749,6.069,19.971,-2.727,0.0,39.7,40.8,9.84,1.508,37.091,34.372,37.135,35.326,-3.098,26.057,0.0,268.54,,280.0,280.0,35.667,2.668,34.508,24.296
22996.0,2.594,0.626,-35.209,1.531,9.829,6.06,37.65,6.088,19.864,-2.727,0.0,39.654,40.703,9.84,1.508,37.237,33.65,37.181,34.801,-3.108,26.054,0.0,268.54,,280.0,280.0,35.981,2.667,34.41,24.289
22996.5,2.594,0.626,-35.209,1.531,9.829,6.06,37.65,6.088,19.864,-2.727,0.0,39.7,40.7,9.84,1.508,37.086,32.712,37.076,34.105,-3.108,26.054,0.0,268.34,,280.0,280.0,35.717,2.666,34.3,24.32
22997.0,2.613,0.665,-34.076,1.554,9.722,6.06,37.65,6.088,19.864,-2.727,0.0,39.7,40.7,9.885,1.352,37.024,33.796,37.093,34.783,-3.108,26.054,0.0,268.34,,280.0,280.0,35.245,2.665,34.317,24.392
22997.5,2.613,0.665,-34.076,1.554,9.722,6.06,37.65,6.088,19.864,-2.727,0.0,39.7,40.7,9.885,1.352,37.13,34.5,37.169,35.442,-3.108,26.054,0.0,268.34,,280.0,280.0,35.674,2.664,34.489,24.404
22998.0,2.613,0.665,-34.076,1.554,9.722,6.06,37.65,6.088,19.864,-2.727,0.0,39.7,40.7,9.885,1.352,37.288,33.781,37.203,34.874,-3.108,26.054,0.0,268.34,,280.0,280.0,36.06,2.663,34.594,24.447
22998.5,2.613,0.665,-34.076,1.554,9.722,6.06,37.65,6.088,19.864,-2.727,0.0,39.7,40.7,9.885,1.352,37.253,33.195,37.215,34.328,-3.108,26.054,0.0,268.44,,280.0,280.0,35.786,2.662,34.399,24.551
22999.0,2.613,0.665,-34.076,1.554,9.722,5.97,37.7,6.101,19.969,-2.711,0.0,39.649,40.708,9.885,1.352,37.17,32.614,37.127,33.87,-3.085,26.06,0.0,268.44,,280.0,280.0,35.498,2.661,34.328,24.549
22999.5,2.613,0.665,-34.076,1.554,9.722,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.885,1.352,37.066,33.211,37.1,34.464,-3.085,26.06,0.0,268.74,,280.0,280.0,35.195,2.661,34.503,24.502
23000.0,3.276,0.756,-35.209,1.498,9.781,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.749,1.475,37.243,34.34,37.239,35.318,-3.085,26.06,0.0,268.74,,280.0,280.0,35.46,2.66,34.622,24.479
23000.5,3.276,0.756,-35.209,1.498,9.781,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.749,1.475,37.299,33.211,37.241,34.488,-3.085,26.06,0.0,268.54,,280.0,280.0,36.035,2.67,34.593,24.53
23001.0,3.276,0.756,-35.209,1.498,9.781,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.749,1.475,37.252,32.872,37.184,34.052,-3.085,26.06,0.0,268.54,,280.0,280.0,35.56,2.68,34.492,24.502
23001.5,3.276,0.756,-35.209,1.498,9.781,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.749,1.475,37.098,32.906,37.13,34.058,-3.085,26.06,0.0,268.34,,280.0,280.0,35.34,2.69,34.344,24.462
23002.0,3.276,0.756,-35.209,1.498,9.781,5.97,37.7,6.101,19.969,-2.711,0.0,39.6,40.7,9.749,1.475,37.048,33.66,37.095,34.553,-3.085,26.06,0.0,268.34,,280.0,280.0,35.298,2.699,34.356,24.466
23002.5,3.276,0.756,-35.209,1.498,9.781,6.029,37.748,6.122,20.005,-2.734,0.0,39.626,40.683,9.749,1.475,37.122,34.197,37.155,35.164,-3.11,26.05,0.0,268.24,,280.0,280.0,35.589,2.709,34.514,24.509
23003.0,3.276,0.756,-35.209,1.498,9.781,6.029,37.748,6.122,20.005,-2.734,0.0,39.6,40.7,9.749,1.475,37.21,33.5,37.178,34.578,-3.11,26.05,0.0,268.24,,280.0,280.0,35.909,2.718,34.432,24.492
23003.5,1.742,0.375,-35.209,1.585,9.808,6.029,37.748,6.122,20.005,-2.734,0.0,39.6,40.7,9.733,1.627,37.069,32.466,37.051,33.857,-3.11,26.05,0.0,268.64,,280.0,280.0,35.616,2.727,34.285,24.436
23004.0,1.742,0.375,-35.209,1.585,9.808,6.029,37.748,6.122,20.005,-2.734,0.0,39.6,40.7,9.733,1.627,37.016,33.248,37.037,34.461,-3.11,26.05,0.0,268.64,,280.0,280.0,35.111,2.711,34.288,24.394
23004.5,1.742,0.375,-35.209,1.585,9.808,6.029,37.748,6.122,20.005,-2.734,0.0,39.6,40.7,9.733,1.627,37.089,34.661,37.14,35.541,-3.11,26.05,0.0,268.64,,280.0,280.0,35.44,2.695,34.519,24.374
23005.0,1.742,0.375,-35.209,1.585,9.808,6.029,37.748,6.122,20.005,-2.734,0.0,39.6,40.7,9.733,1.627,37.303,34.141,37.235,35.189,-3.11,26.05,0.0,268.64,,280.0,280.0,36.108,2.679,34.658,24.377
23005.5,1.742,0.375,-35.209,1.585,9.808,6.055,37.602,6.065,19.911,-2.729,0.0,39.617,40.664,9.733,1.627,37.33,33.38,37.236,34.517,-3.108,26.064,0.0,268.54,,280.0,280.0,35.967,2.664,34.607,24.381
23006.0,1.742,0.375,-35.209,1.585,9.808,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.733,1.627,37.238,32.742,37.19,33.975,-3.108,26.064,0.0,268.54,,280.0,280.0,35.616,2.649,34.359,24.369
23006.5,3.455,0.799,-35.209,1.53,9.796,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.663,1.528,37.099,33.187,37.121,34.171,-3.108,26.064,0.0,268.84,,280.0,280.0,35.286,2.647,34.425,24.339
23007.0,3.455,0.799,-35.209,1.53,9.796,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.663,1.528,37.203,34.694,37.235,35.634,-3.108,26.064,0.0,268.84,,280.0,280.0,35.395,2.647,34.62,24.297
23007.5,3.455,0.799,-35.209,1.53,9.796,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.663,1.528,37.365,33.625,37.276,34.807,-3.108,26.064,0.0,269.04,,280.0,280.0,36.192,2.661,34.656,24.325
23008.0,3.455,0.799,-35.209,1.53,9.796,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.663,1.528,37.306,32.911,37.245,34.159,-3.108,26.064,0.0,269.04,,280.0,280.0,35.768,2.674,34.553,24.277
23008.5,3.455,0.799,-35.209,1.53,9.796,6.055,37.602,6.065,19.911,-2.729,0.0,39.6,40.7,9.663,1.528,37.169,32.508,37.161,33.809,-3.108,26.064,0.0,268.94,,280.0,280.0,35.405,2.687,34.398,24.263
23009.0,3.455,0.799,-35.209,1.53,9.796,6.019,37.723,6.112,20.037,-2.719,0.0,39.616,40.657,9.663,1.528,37.072,33.164,37.118,34.317,-3.092,26.062,0.0,268.94,,280.0,280.0,35.162,2.699,34.367,24.267
23009.5,3.455,0.799,-35.209,1.53,9.796,6.019,37.723,6.112,20.037,-2.719,0.0,39.6,40.7,9.663,1.528,37.132,34.389,37.197,35.317,-3.092,26.062,0.0,268.94,,280.0,280.0,35.418,2.712,34.684,24.351
23010.0,2.48,0.646,-33.957,1.611,9.765,6.019,37.723,6.112,20.037,-2.719,0.0,39.6,40.7,9.87,1.31,37.307,34.285,37.262,35.282,-3.092,26.062,0.0,268.94,,280.0,280.0,36.009,2.724,34.641,24.365
23010.5,2.48,0.646,-33.957,1.611,9.765,6.019,37.723,6.112,20.037,-2.719,0.0,39.6,40.7,9.87,1.31,37.265,32.785,37.241,34.002,-3.092,26.062,0.0,268.94,,280.0,280.0,36.034,2.72,34.521,24.352
23011.0,2.48,0.646,-33.957,1.611,9.765,6.019,37.723,6.112,20.037,-2.719,0.0,39.6,40.7,9.87,1.31,37.137,33.374,37.189,34.377,-3.092,26.062,0.0,268.94,,280.0,280.0,35.323,2.716,34.447,24.356
23011.5,2.48,0.646,-33.957,1.611,9.765,6.019,37.723,6.112,20.037,-2.719,0.0,39.6,40.7,9.87,1.31,37.168,34.453,37.236,35.349,-3.092,26.062,0.0,268.94,,280.0,280.0,35.519,2.712,34.591,24.367
23012.0,2.48,0.646,-33.957,1.611,9.765,5.99,37.679,6.112,19.962,-2.731,0.0,39.596,40.586,9.87,1.31,37.38,34.498,37.319,35.365,-3.097,26.06,0.0,268.94,,280.0,280.0,36.052,2.708,34.807,24.382
23012.5,2.48,0.646,-33.957,1.611,9.765,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.87,1.31,37.453,34.036,37.374,35.044,-3.097,26.06,0.0,268.94,,280.0,280.0,36.141,2.704,34.802,24.376
23013.0,2.224,0.486,-35.209,1.547,9.813,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.736,1.579,37.422,33.145,37.355,34.333,-3.097,26.06,0.0,268.94,,280.0,280.0,35.977,2.701,34.545,24.4
23013.5,2.224,0.486,-35.209,1.547,9.813,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.736,1.579,37.301,32.812,37.267,34.206,-3.097,26.06,0.0,268.54,,280.0,280.0,35.564,2.693,34.582,24.435
23014.0,2.224,0.486,-35.209,1.547,9.813,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.736,1.579,37.335,34.825,37.345,35.708,-3.097,26.06,0.0,268.54,,280.0,280.0,35.396,2.685,34.814,24.443
23014.5,2.224,0.486,-35.209,1.547,9.813,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.736,1.579,37.517,34.118,37.43,35.184,-3.097,26.06,0.0,268.54,,280.0,280.0,36.303,2.678,34.918,24.463
23015.0,2.224,0.486,-35.209,1.547,9.813,5.99,37.679,6.112,19.962,-2.731,0.0,39.6,40.6,9.736,1.579,37.511,33.407,37.432,34.549,-3.097,26.06,0.0,268.54,,280.0,280.0,36.062,2.67,34.836,24.486
23015.5,2.224,0.486,-35.209,1.547,9.813,6.062,37.635,6.089,19.992,-2.714,0.0,39.594,40.604,9.736,1.579,37.411,32.879,37.353,34.088,-3.091,26.063,0.0,268.94,,280.0,280.0,35.725,2.663,34.677,24.444
23016.0,2.224,0.486,-35.209,1.547,9.813,6.062,37.635,6.089,19.992,-2.714,0.0,39.6,40.6,9.736,1.579,37.261,33.504,37.315,34.407,-3.091,26.063,0.0,268.94,,280.0,280.0,35.433,2.656,34.606,24.419
23016.5,3.658,0.864,-35.209,1.553,9.784,6.062,37.635,6.089,19.992,-2.714,0.0,39.6,40.6,9.631,1.48,37.262,34.557,37.337,35.323,-3.091,26.063,0.0,268.44,,280.0,280.0,35.622,2.649,34.952,24.327
23017.0,3.658,0.864,-35.209,1.553,9.784,6.062,37.635,6.089,19.992,-2.714,0.0,39.6,40.6,9.631,1.48,37.451,35.165,37.444,35.879,-3.091,26.063,0.0,268.44,,280.0,280.0,36.12,2.665,34.963,24.284
23017.5,3.658,0.864,-35.209,1.553,9.784,6.062,37.635,6.089,19.992,-2.714,0.0,39.6,40.6,9.631,1.48,37.57,33.339,37.465,34.528,-3.091,26.063,0.0,268.34,,280.0,280.0,36.485,2.681,34.869,24.229
23018.0,3.658,0.864,-35.209,1.553,9.784,6.062,37.635,6.089,19.992,-2.714,0.0,39.6,40.6,9.631,1.48,37.423,32.863,37.381,34.101,-3.091,26.063,0.0,268.34,,280.0,280.0,35.725,2.697,34.726,24.17
23018.5,3.658,0.864,-35.209,1.553,9.784,6.032,37.712,6.128,20.083,-2.719,0.0,39.591,40.573,9.631,1.48,37.326,33.478,37.337,34.458,-3.087,26.062,0.0,268.74,,280.0,280.0,35.442,2.713,34.665,24.144
23019.0,3.658,0.864,-35.209,1.553,9.784,6.032,37.712,6.128,20.083,-2.719,0.0,39.6,40.6,9.631,1.48,37.32,34.666,37.405,35.556,-3.087,26.062,0.0,268.74,,280.0,280.0,35.65,2.729,34.81,24.111
23019.5,3.861,0.926,-35.209,1.485,9.778,6.032,37.712,6.128,20.083,-2.719,0.0,39.6,40.6,9.795,1.561,37.521,34.963,37.505,35.784,-3.087,26.062,0.0,268.64,,280.0,280.0,36.237,2.744,34.969,24.069
23020.0,3.861,0.926,-35.209,1.485,9.778,6.032,37.712,6.128,20.083,-2.719,0.0,39.6,40.6,9.795,1.561,37.609,33.656,37.513,34.828,-3.087,26.062,0.0,268.64,,280.0,280.0,36.443,2.762,34.835,24.036
23020.5,3.861,0.926,-35.209,1.485,9.778,6.032,37.712,6.128,20.083,-2.719,0.0,39.6,40.6,9.795,1.561,37.53,33.197,37.473,34.391,-3.087,26.062,0.0,268.44,,280.0,280.0,35.901,2.78,34.675,24.013
23021.0,3.861,0.926,-35.209,1.485,9.778,6.032,37.712,6.128,20.083,-2.719,0.0,39.6,40.6,9.795,1.561,37.342,33.528,37.365,34.725,-3.087,26.062,0.0,268.44,,280.0,280.0,35.648,2.798,34.648,23.989
23021.5,3.861,0.926,-35.209,1.485,9.778,6.023,37.727,6.142,20.091,-2.728,0.0,39.571,40.554,9.795,1.561,37.388,34.732,37.438,35.664,-3.101,26.066,0.0,268.34,,280.0,280.0,35.74,2.815,34.881,24.014
23022.0,3.861,0.926,-35.209,1.485,9.778,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.795,1.561,37.578,34.431,37.527,35.403,-3.101,26.066,0.0,268.34,,280.0,280.0,36.305,2.833,35.004,24.016
23022.5,3.861,0.926,-35.209,1.485,9.778,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.795,1.561,37.594,33.66,37.521,34.789,-3.101,26.066,0.0,268.74,,280.0,280.0,36.235,2.849,34.909,24.082
23023.0,1.741,0.43,-34.359,1.559,9.688,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.867,1.431,37.493,33.042,37.455,34.249,-3.101,26.066,0.0,268.74,,280.0,280.0,35.891,2.866,34.796,24.136
23023.5,1.741,0.43,-34.359,1.559,9.688,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.867,1.431,37.391,33.508,37.407,34.467,-3.101,26.066,0.0,268.64,,280.0,280.0,35.56,2.848,34.783,24.208
23024.0,1.741,0.43,-34.359,1.559,9.688,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.867,1.431,37.373,34.613,37.446,35.438,-3.101,26.066,0.0,268.64,,280.0,280.0,35.693,2.829,34.98,24.22
23024.5,1.741,0.43,-34.359,1.559,9.688,6.023,37.727,6.142,20.091,-2.728,0.0,39.6,40.6,9.867,1.431,37.639,33.843,37.555,34.941,-3.101,26.066,0.0,268.64,,280.0,280.0,36.217,2.812,34.988,24.222
23025.0,1.741,0.43,-34.359,1.559,9.688,6.055,37.614,6.082,20.039,-2.71,0.0,39.573,40.539,9.867,1.431,37.578,33.256,37.5,34.388,-3.111,26.063,0.0,268.64,,280.0,280.0,35.994,2.794,34.874,24.168
23025.5,1.741,0.43,-34.359,1.559,9.688,6.055,37.614,6.082,20.039,-2.71,0.0,39.6,40.5,9.867,1.431,37.461,32.816,37.436,34.177,-3.111,26.063,0.0,268.44,,280.0,280.0,35.681,2.777,34.712,24.141
23026.0,2.639,0.702,-34.252,1.649,9.717,6.055,37.614,6.082,20.039,-2.71,0.0,39.6,40.5,9.837,1.433,37.367,33.919,37.419,35.057,-3.111,26.063,0.0,268.44,,280.0,280.0,35.473,2.76,34.699,24.051
23026.5,2.639,0.702,-34.252,1.649,9.717,6.055,37.614,6.082,20.039,-2.71,0.0,39.6,40.5,9.837,1.433,37.492,34.851,37.516,35.816,-3.111,26.063,0.0,268.44,,280.0,280.0,35.94,2.758,34.91,23.963
23027.0,2.639,0.702,-34.252,1.649,9.717,6.055,37.614,6.082,20.039,-2.71,0.0,39.6,40.5,9.837,1.433,37.64,34.187,37.564,35.376,-3.111,26.063,0.0,268.44,,280.0,280.0,36.419,2.756,34.957,23.906
23027.5,2.639,0.702,-34.252,1.649,9.717,6.055,37.614,6.082,20.039,-2.71,0.0,39.6,40.5,9.837,1.433,37.655,33.636,37.587,34.738,-3.111,26.063,0.0,268.24,,280.0,280.0,36.192,2.754,34.799,23.917
23028.0,2.639,0.702,-34.252,1.649,9.717,6.052,37.709,6.146,20.148,-2.726,0.0,39.545,40.531,9.837,1.433,37.406,33.53,37.44,34.483,-3.113,26.053,0.0,268.24,,280.0,280.0,35.904,2.752,34.686,23.925
23028.5,2.639,0.702,-34.252,1.649,9.717,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.837,1.433,37.409,34.514,37.474,35.3,-3.113,26.053,0.0,268.34,,280.0,280.0,35.715,2.75,34.815,23.947
23029.0,2.639,0.702,-34.252,1.649,9.717,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.837,1.433,37.573,34.63,37.544,35.671,-3.113,26.053,0.0,268.34,,280.0,280.0,36.174,2.748,34.973,23.95
23029.5,2.781,0.742,-34.354,1.605,9.739,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.811,1.372,37.673,34.068,37.598,35.129,-3.113,26.053,0.0,268.54,,280.0,280.0,36.354,2.747,35.029,23.955
23030.0,2.781,0.742,-34.354,1.605,9.739,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.811,1.372,37.643,33.453,37.565,34.573,-3.113,26.053,0.0,268.54,,280.0,280.0,36.117,2.747,34.915,23.964
23030.5,2.781,0.742,-34.354,1.605,9.739,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.811,1.372,37.521,32.925,37.504,34.172,-3.113,26.053,0.0,269.04,,280.0,280.0,35.808,2.748,34.698,23.96
23031.0,2.781,0.742,-34.354,1.605,9.739,6.052,37.709,6.146,20.148,-2.726,0.0,39.5,40.5,9.811,1.372,37.427,33.323,37.435,34.555,-3.113,26.053,0.0,269.04,,280.0,280.0,35.531,2.748,34.874,24.032
23031.5,2.781,0.742,-34.354,1.605,9.739,5.986,37.739,6.142,20.172,-2.724,0.0,39.54,40.554,9.811,1.372,37.446,34.842,37.51,35.715,-3.111,26.06,0.0,268.94,,280.0,280.0,35.685,2.749,34.874,24.032
23032.0,2.781,0.742,-34.354,1.605,9.739,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.811,1.372,37.682,33.894,37.618,35.055,-3.111,26.06,0.0,268.94,,280.0,280.0,36.378,2.749,35.012,24.118
23032.5,2.781,0.742,-34.354,1.605,9.739,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.811,1.372,37.615,33.175,37.56,34.335,-3.111,26.06,0.0,269.14,,280.0,280.0,36.062,2.75,34.885,24.189
23033.0,1.42,0.367,-34.718,1.634,9.707,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.778,1.486,37.481,33.455,37.503,34.583,-3.111,26.06,0.0,269.14,,280.0,280.0,35.671,2.75,34.742,24.268
23033.5,1.42,0.367,-34.718,1.634,9.707,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.778,1.486,37.452,34.377,37.519,35.248,-3.111,26.06,0.0,269.04,,280.0,280.0,35.755,2.729,34.791,24.24
23034.0,1.42,0.367,-34.718,1.634,9.707,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.778,1.486,37.594,34.728,37.577,35.606,-3.111,26.06,0.0,269.04,,280.0,280.0,36.149,2.707,35.033,24.245
23034.5,1.42,0.367,-34.718,1.634,9.707,5.986,37.739,6.142,20.172,-2.724,0.0,39.5,40.6,9.778,1.486,37.673,34.403,37.644,35.43,-3.111,26.06,0.0,269.34,,280.0,280.0,36.376,2.686,34.97,24.28
23035.0,1.42,0.367,-34.718,1.634,9.707,6.068,37.627,6.086,20.095,-2.732,0.0,39.531,40.48,9.778,1.486,37.682,33.408,37.608,34.577,-3.117,26.049,0.0,269.34,,280.0,280.0,36.288,2.665,34.813,24.28
23035.5,1.42,0.367,-34.718,1.634,9.707,6.068,37.627,6.086,20.095,-2.732,0.0,39.5,40.5,9.778,1.486,37.562,32.967,37.542,34.157,-3.117,26.049,0.0,269.14,,280.0,280.0,35.819,2.645,34.751,24.322
23036.0,3.195,0.829,-34.179,1.622,9.784,6.068,37.627,6.086,20.095,-2.732,0.0,39.5,40.5,9.845,1.467,37.508,34.585,37.543,35.531,-3.117,26.049,0.0,269.14,,280.0,280.0,35.557,2.625,34.908,24.349
23036.5,3.195,0.829,-34.179,1.622,9.784,6.068,37.627,6.086,20.095,-2.732,0.0,39.5,40.5,9.845,1.467,37.67,34.796,37.624,35.687,-3.117,26.049,0.0,268.84,,280.0,280.0,36.292,2.634,35.041,24.367
