t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13344.5,2.605,0.632,-35.209,1.619,9.509,5.198,32.754,4.703,5.831,-2.665,0.0,34.509,35.383,9.444,1.738,6.979,6.902,6.456,7.397,-3.009,25.688,0.0,255.84,,260.0,260.0,7.388,2.791,7.288,23.235
13345.0,2.605,0.632,-35.209,1.619,9.509,5.198,32.754,4.703,5.831,-2.665,0.0,34.5,35.4,9.444,1.738,6.801,6.721,6.061,7.171,-3.009,25.688,0.0,255.84,,260.0,260.0,6.934,2.788,7.301,23.239
13345.5,2.97,0.721,-35.209,1.743,9.573,5.198,32.754,4.703,5.831,-2.665,0.0,34.5,35.4,9.534,1.586,6.914,6.861,6.723,7.341,-3.009,25.688,0.0,255.24,,260.0,260.0,6.688,2.785,7.193,23.211
13346.0,2.97,0.721,-35.209,1.743,9.573,5.198,32.754,4.703,5.831,-2.665,0.0,34.5,35.4,9.534,1.586,7.307,7.184,7.217,7.488,-3.009,25.688,0.0,255.24,,260.0,260.0,6.96,2.788,7.213,23.231
13346.5,2.97,0.721,-35.209,1.743,9.573,5.198,32.754,4.703,5.831,-2.665,0.0,34.5,35.4,9.534,1.586,7.249,7.182,7.183,7.503,-3.009,25.688,0.0,255.64,,260.0,260.0,7.299,2.791,7.208,23.244
13347.0,2.97,0.721,-35.209,1.743,9.573,5.198,32.754,4.703,5.831,-2.665,0.0,34.5,35.4,9.534,1.586,6.87,6.701,5.881,7.258,-3.009,25.688,0.0,255.64,,260.0,260.0,7.28,2.794,7.289,23.239
13347.5,2.97,0.721,-35.209,1.743,9.573,5.187,32.792,4.737,5.826,-2.651,0.0,34.513,35.391,9.534,1.586,7.107,6.864,6.596,7.378,-3.005,25.692,0.0,255.94,,260.0,260.0,6.678,2.796,7.2,23.249
13348.0,2.97,0.721,-35.209,1.743,9.573,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.534,1.586,7.375,7.215,7.393,7.629,-3.005,25.692,0.0,255.94,,260.0,260.0,6.986,2.799,7.171,23.256
13348.5,2.97,0.721,-35.209,1.743,9.573,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.534,1.586,7.648,7.187,7.557,7.646,-3.005,25.692,0.0,255.84,,260.0,260.0,7.403,2.802,7.07,23.239
13349.0,2.602,0.675,-33.867,1.668,9.543,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.72,1.589,7.303,6.863,6.581,7.366,-3.005,25.692,0.0,255.84,,260.0,260.0,7.51,2.805,7.194,23.278
13349.5,2.602,0.675,-33.867,1.668,9.543,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.72,1.589,6.804,6.661,6.268,7.213,-3.005,25.692,0.0,255.44,,260.0,260.0,7.028,2.801,7.082,23.322
13350.0,2.602,0.675,-33.867,1.668,9.543,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.72,1.589,7.019,6.825,6.936,7.39,-3.005,25.692,0.0,255.44,,260.0,260.0,6.737,2.798,7.145,23.375
13350.5,2.602,0.675,-33.867,1.668,9.543,5.187,32.792,4.737,5.826,-2.651,0.0,34.5,35.4,9.72,1.589,7.514,7.191,7.435,7.573,-3.005,25.692,0.0,255.74,,260.0,260.0,7.042,2.795,7.118,23.371
13351.0,2.602,0.675,-33.867,1.668,9.543,5.187,32.728,4.744,5.797,-2.638,0.0,34.518,35.332,9.72,1.589,7.123,7.014,7.072,7.461,-2.999,25.693,0.0,255.74,,260.0,260.0,7.428,2.792,7.109,23.387
13351.5,2.602,0.675,-33.867,1.668,9.543,5.187,32.728,4.744,5.797,-2.638,0.0,34.5,35.3,9.72,1.589,6.908,6.764,5.551,7.222,-2.999,25.693,0.0,255.34,,260.0,260.0,7.168,2.789,7.272,23.402
13352.0,2.45,0.618,-34.589,1.739,9.556,5.187,32.728,4.744,5.797,-2.638,0.0,34.5,35.3,9.564,1.57,6.782,6.72,6.215,7.219,-2.999,25.693,0.0,255.34,,260.0,260.0,6.611,2.786,7.196,23.406
13352.5,2.45,0.618,-34.589,1.739,9.556,5.187,32.728,4.744,5.797,-2.638,0.0,34.5,35.3,9.564,1.57,7.054,6.995,6.941,7.416,-2.999,25.693,0.0,255.34,,260.0,260.0,6.734,2.78,7.101,23.403
13353.0,2.45,0.618,-34.589,1.739,9.556,5.187,32.728,4.744,5.797,-2.638,0.0,34.5,35.3,9.564,1.57,7.374,7.016,7.435,7.512,-2.999,25.693,0.0,255.34,,260.0,260.0,7.101,2.775,7.09,23.422
13353.5,2.45,0.618,-34.589,1.739,9.556,5.187,32.728,4.744,5.797,-2.638,0.0,34.5,35.3,9.564,1.57,7.122,6.816,6.699,7.35,-2.999,25.693,0.0,255.74,,260.0,260.0,7.334,2.769,7.115,23.433
13354.0,2.45,0.618,-34.589,1.739,9.556,5.175,32.773,4.729,5.819,-2.635,0.0,34.53,35.375,9.564,1.57,6.811,6.668,6.584,7.149,-2.996,25.695,0.0,255.74,,260.0,260.0,6.997,2.759,7.022,23.426
13354.5,2.45,0.618,-34.589,1.739,9.556,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.564,1.57,7.175,6.772,6.773,7.252,-2.996,25.695,0.0,255.84,,260.0,260.0,6.803,2.759,7.025,23.401
13355.0,2.45,0.618,-34.589,1.739,9.556,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.564,1.57,7.196,6.875,7.259,7.382,-2.996,25.695,0.0,255.84,,260.0,260.0,6.993,2.754,6.935,23.38
13355.5,2.534,0.645,-34.305,1.694,9.527,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.668,1.582,7.203,6.703,6.995,7.276,-2.996,25.695,0.0,255.44,,260.0,260.0,7.178,2.749,6.953,23.304
13356.0,2.534,0.645,-34.305,1.694,9.527,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.668,1.582,7.09,6.632,6.714,7.172,-2.996,25.695,0.0,255.44,,260.0,260.0,7.044,2.745,6.934,23.221
13356.5,2.534,0.645,-34.305,1.694,9.527,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.668,1.582,7.087,6.785,6.834,7.263,-2.996,25.695,0.0,255.24,,260.0,260.0,6.902,2.742,6.886,23.15
13357.0,2.534,0.645,-34.305,1.694,9.527,5.175,32.773,4.729,5.819,-2.635,0.0,34.5,35.4,9.668,1.582,7.308,7.013,7.36,7.476,-2.996,25.695,0.0,255.24,,260.0,260.0,6.992,2.739,6.908,23.136
13357.5,2.534,0.645,-34.305,1.694,9.527,5.188,32.744,4.764,5.783,-2.65,0.0,34.534,35.374,9.668,1.582,7.286,6.923,7.216,7.461,-3.002,25.707,0.0,255.04,,260.0,260.0,7.289,2.735,6.997,23.078
13358.0,2.534,0.645,-34.305,1.694,9.527,5.188,32.744,4.764,5.783,-2.65,0.0,34.5,35.4,9.668,1.582,6.697,6.637,6.233,7.129,-3.002,25.707,0.0,255.04,,260.0,260.0,7.222,2.732,7.011,23.1
13358.5,2.622,0.676,-34.336,1.691,9.436,5.188,32.744,4.764,5.783,-2.65,0.0,34.5,35.4,9.616,1.672,7.222,6.77,6.972,7.326,-3.002,25.707,0.0,255.34,,260.0,260.0,6.674,2.729,6.907,23.084
13359.0,2.622,0.676,-34.336,1.691,9.436,5.188,32.744,4.764,5.783,-2.65,0.0,34.5,35.4,9.616,1.672,7.415,6.979,7.252,7.43,-3.002,25.707,0.0,255.34,,260.0,260.0,7.072,2.727,6.988,23.1
13359.5,2.622,0.676,-34.336,1.691,9.436,5.188,32.744,4.764,5.783,-2.65,0.0,34.5,35.4,9.616,1.672,7.329,6.995,7.281,7.441,-3.002,25.707,0.0,254.84,,260.0,260.0,7.269,2.725,6.937,23.062
13360.0,2.622,0.676,-34.336,1.691,9.436,5.188,32.744,4.764,5.783,-2.65,0.0,34.5,35.4,9.616,1.672,7.137,6.801,6.936,7.302,-3.002,25.707,0.0,254.84,,260.0,260.0,7.261,2.723,6.976,23.078
13360.5,2.622,0.676,-34.336,1.691,9.436,5.171,32.766,4.729,5.808,-2.658,0.0,34.54,35.365,9.616,1.672,6.748,6.695,6.571,7.24,-2.997,25.703,0.0,255.24,,260.0,260.0,7.044,2.722,6.941,23.069
13361.0,2.622,0.676,-34.336,1.691,9.436,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.616,1.672,7.155,6.921,7.198,7.374,-2.997,25.703,0.0,255.24,,260.0,260.0,6.814,2.72,6.973,22.997
13361.5,2.622,0.676,-34.336,1.691,9.436,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.616,1.672,7.516,7.018,7.365,7.481,-2.997,25.703,0.0,255.44,,260.0,260.0,7.162,2.719,6.965,22.876
13362.0,2.257,0.576,-34.742,1.574,9.479,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.627,1.665,7.165,6.72,6.738,7.263,-2.997,25.703,0.0,255.44,,260.0,260.0,7.345,2.717,7.034,22.783
13362.5,2.257,0.576,-34.742,1.574,9.479,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.627,1.665,6.732,6.748,6.843,7.32,-2.997,25.703,0.0,255.44,,260.0,260.0,6.971,2.709,6.983,22.707
13363.0,2.257,0.576,-34.742,1.574,9.479,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.627,1.665,7.271,7.058,7.423,7.512,-2.997,25.703,0.0,255.44,,260.0,260.0,6.911,2.702,6.918,22.723
13363.5,2.257,0.576,-34.742,1.574,9.479,5.171,32.766,4.729,5.808,-2.658,0.0,34.5,35.4,9.627,1.665,7.686,7.165,7.727,7.662,-2.997,25.703,0.0,255.04,,260.0,260.0,7.316,2.695,6.958,22.646
13364.0,2.257,0.576,-34.742,1.574,9.479,5.18,32.737,4.765,5.792,-2.642,0.0,34.537,35.39,9.627,1.665,7.59,6.996,7.418,7.543,-3.0,25.703,0.0,255.04,,260.0,260.0,7.56,2.688,7.081,22.636
13364.5,2.257,0.576,-34.742,1.574,9.479,5.18,32.737,4.765,5.792,-2.642,0.0,34.5,35.4,9.627,1.665,7.123,6.774,6.679,7.34,-3.0,25.703,0.0,255.44,,260.0,260.0,7.387,2.681,7.062,22.617
13365.0,2.46,0.648,-34.022,1.638,9.428,5.18,32.737,4.765,5.792,-2.642,0.0,34.5,35.4,9.655,1.632,7.354,7.047,7.361,7.48,-3.0,25.703,0.0,255.44,,260.0,260.0,6.979,2.674,6.986,22.638
13365.5,2.46,0.648,-34.022,1.638,9.428,5.18,32.737,4.765,5.792,-2.642,0.0,34.5,35.4,9.655,1.632,7.672,7.042,7.457,7.524,-3.0,25.703,0.0,255.54,,260.0,260.0,7.31,2.67,7.022,22.648
13366.0,2.46,0.648,-34.022,1.638,9.428,5.18,32.737,4.765,5.792,-2.642,0.0,34.5,35.4,9.655,1.632,7.585,6.897,7.095,7.499,-3.0,25.703,0.0,255.54,,260.0,260.0,7.424,2.667,7.017,22.662
13366.5,2.46,0.648,-34.022,1.638,9.428,5.18,32.737,4.765,5.792,-2.642,0.0,34.5,35.4,9.655,1.632,7.349,6.767,6.473,7.355,-3.0,25.703,0.0,254.84,,260.0,260.0,7.269,2.663,7.075,22.55
13367.0,2.46,0.648,-34.022,1.638,9.428,5.162,32.778,4.751,5.823,-2.653,0.0,34.541,35.437,9.655,1.632,7.274,6.789,6.825,7.441,-3.005,25.693,0.0,254.84,,260.0,260.0,6.986,2.66,6.998,22.517
13367.5,2.46,0.648,-34.022,1.638,9.428,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.655,1.632,7.5,7.088,7.433,7.536,-3.005,25.693,0.0,255.14,,260.0,260.0,7.082,2.657,6.985,22.549
13368.0,2.46,0.648,-34.022,1.638,9.428,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.655,1.632,7.474,7.072,7.282,7.517,-3.005,25.693,0.0,255.14,,260.0,260.0,7.389,2.653,6.993,22.625
13368.5,2.904,0.658,-35.209,1.629,9.595,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.502,1.637,7.204,6.818,6.724,7.393,-3.005,25.693,0.0,254.84,,260.0,260.0,7.336,2.65,7.042,22.646
13369.0,2.904,0.658,-35.209,1.629,9.595,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.502,1.637,7.554,6.883,7.151,7.513,-3.005,25.693,0.0,254.84,,260.0,260.0,7.035,2.654,6.951,22.647
13369.5,2.904,0.658,-35.209,1.629,9.595,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.502,1.637,7.381,7.034,7.397,7.622,-3.005,25.693,0.0,255.34,,260.0,260.0,7.275,2.658,7.016,22.624
13370.0,2.904,0.658,-35.209,1.629,9.595,5.162,32.778,4.751,5.823,-2.653,0.0,34.5,35.4,9.502,1.637,7.626,7.14,7.662,7.642,-3.005,25.693,0.0,255.34,,260.0,260.0,7.359,2.662,6.966,22.623
13370.5,2.904,0.658,-35.209,1.629,9.595,5.172,32.743,4.762,5.784,-2.653,0.0,34.547,35.37,9.502,1.637,7.327,7.025,7.421,7.587,-3.01,25.688,0.0,254.74,,260.0,260.0,7.518,2.666,6.996,22.649
13371.0,2.904,0.658,-35.209,1.629,9.595,5.172,32.743,4.762,5.784,-2.653,0.0,34.5,35.4,9.502,1.637,7.18,6.973,7.065,7.515,-3.01,25.688,0.0,254.74,,260.0,260.0,7.34,2.67,7.057,22.68
13371.5,2.941,0.762,-33.877,1.676,9.498,5.172,32.743,4.762,5.784,-2.653,0.0,34.5,35.4,9.634,1.437,7.357,7.252,7.426,7.652,-3.01,25.688,0.0,255.04,,260.0,260.0,7.183,2.674,7.14,22.676
13372.0,2.941,0.762,-33.877,1.676,9.498,5.172,32.743,4.762,5.784,-2.653,0.0,34.5,35.4,9.634,1.437,7.631,7.078,7.462,7.647,-3.01,25.688,0.0,255.04,,260.0,260.0,7.422,2.679,7.057,22.746
13372.5,2.941,0.762,-33.877,1.676,9.498,5.172,32.743,4.762,5.784,-2.653,0.0,34.5,35.4,9.634,1.437,7.115,6.846,6.546,7.39,-3.01,25.688,0.0,254.54,,260.0,260.0,7.455,2.683,7.202,22.679
13373.0,2.941,0.762,-33.877,1.676,9.498,5.172,32.743,4.762,5.784,-2.653,0.0,34.5,35.4,9.634,1.437,7.22,6.901,7.152,7.524,-3.01,25.688,0.0,254.54,,260.0,260.0,6.974,2.687,7.091,22.608
13373.5,2.941,0.762,-33.877,1.676,9.498,5.164,32.796,4.757,5.797,-2.648,0.0,34.544,35.378,9.634,1.437,7.639,7.234,7.572,7.669,-3.001,25.698,0.0,254.14,,260.0,260.0,7.199,2.691,7.141,22.54
13374.0,2.941,0.762,-33.877,1.676,9.498,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.634,1.437,7.674,7.354,7.418,7.679,-3.001,25.698,0.0,254.14,,260.0,260.0,7.529,2.695,7.262,22.45
13374.5,2.667,0.648,-35.209,1.659,9.611,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.578,1.588,7.665,7.184,7.045,7.639,-3.001,25.698,0.0,254.54,,260.0,260.0,7.531,2.699,7.24,22.336
13375.0,2.667,0.648,-35.209,1.659,9.611,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.578,1.588,7.079,7.004,6.615,7.506,-3.001,25.698,0.0,254.54,,260.0,260.0,7.383,2.699,7.187,22.303
13375.5,2.667,0.648,-35.209,1.659,9.611,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.578,1.588,7.175,7.152,7.039,7.533,-3.001,25.698,0.0,254.14,,260.0,260.0,7.051,2.698,7.216,22.276
13376.0,2.667,0.648,-35.209,1.659,9.611,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.578,1.588,7.464,7.229,7.203,7.565,-3.001,25.698,0.0,254.14,,260.0,260.0,7.225,2.698,7.253,22.264
13376.5,2.667,0.648,-35.209,1.659,9.611,5.164,32.796,4.757,5.797,-2.648,0.0,34.5,35.4,9.578,1.588,7.491,7.098,6.998,7.573,-3.001,25.698,0.0,254.04,,260.0,260.0,7.365,2.697,7.265,22.259
13377.0,2.667,0.648,-35.209,1.659,9.611,5.162,32.782,4.736,5.796,-2.632,0.0,34.553,35.451,9.578,1.588,7.416,6.954,6.746,7.467,-2.985,25.705,0.0,254.04,,260.0,260.0,7.29,2.697,7.223,22.251
13377.5,2.667,0.648,-35.209,1.659,9.611,5.162,32.782,4.736,5.796,-2.632,0.0,34.6,35.5,9.578,1.588,7.137,6.908,7.034,7.479,-2.985,25.705,0.0,254.04,,260.0,260.0,7.146,2.696,7.177,22.251
13378.0,3.229,0.737,-35.209,1.625,9.539,5.162,32.782,4.736,5.796,-2.632,0.0,34.6,35.5,9.53,1.623,7.444,7.044,7.525,7.647,-2.985,25.705,0.0,254.04,,260.0,260.0,7.14,2.696,7.136,22.217
13378.5,3.229,0.737,-35.209,1.625,9.539,5.162,32.782,4.736,5.796,-2.632,0.0,34.6,35.5,9.53,1.623,7.576,7.242,7.607,7.675,-2.985,25.705,0.0,254.04,,260.0,260.0,7.415,2.705,7.16,22.195
13379.0,3.229,0.737,-35.209,1.625,9.539,5.162,32.782,4.736,5.796,-2.632,0.0,34.6,35.5,9.53,1.623,7.52,7.136,7.327,7.602,-2.985,25.705,0.0,254.04,,260.0,260.0,7.525,2.713,7.175,22.146
13379.5,3.229,0.737,-35.209,1.625,9.539,5.162,32.782,4.736,5.796,-2.632,0.0,34.6,35.5,9.53,1.623,7.435,7.014,6.932,7.587,-2.985,25.705,0.0,254.14,,260.0,260.0,7.396,2.722,7.207,22.171
13380.0,3.229,0.737,-35.209,1.625,9.539,5.168,32.786,4.748,5.79,-2.637,0.0,34.556,35.414,9.53,1.623,7.382,7.276,7.4,7.691,-2.983,25.702,0.0,254.14,,260.0,260.0,7.242,2.73,7.165,22.173
13380.5,3.229,0.737,-35.209,1.625,9.539,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.53,1.623,7.539,7.216,7.297,7.665,-2.983,25.702,0.0,253.84,,260.0,260.0,7.437,2.738,7.155,22.2
13381.0,2.359,0.62,-34.884,1.638,9.44,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.541,1.761,7.552,7.065,7.187,7.614,-2.983,25.702,0.0,253.84,,260.0,260.0,7.429,2.746,7.169,22.289
13381.5,2.359,0.62,-34.884,1.638,9.44,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.541,1.761,7.398,6.965,7.172,7.56,-2.983,25.702,0.0,253.64,,260.0,260.0,7.354,2.74,7.154,22.317
13382.0,2.359,0.62,-34.884,1.638,9.44,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.541,1.761,7.387,7.119,7.288,7.579,-2.983,25.702,0.0,253.64,,260.0,260.0,7.273,2.734,7.205,22.496
13382.5,2.359,0.62,-34.884,1.638,9.44,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.541,1.761,7.589,7.25,7.362,7.687,-2.983,25.702,0.0,254.24,,260.0,260.0,7.343,2.727,7.2,22.539
13383.0,2.359,0.62,-34.884,1.638,9.44,5.168,32.786,4.748,5.79,-2.637,0.0,34.6,35.4,9.541,1.761,7.501,7.203,7.131,7.738,-2.983,25.702,0.0,254.24,,260.0,260.0,7.472,2.721,7.273,22.578
13383.5,2.359,0.62,-34.884,1.638,9.44,5.164,32.764,4.755,5.783,-2.633,0.0,34.569,35.443,9.541,1.761,7.261,6.979,6.833,7.565,-2.99,25.709,0.0,254.34,,260.0,260.0,7.393,2.715,7.299,22.615
13384.0,2.359,0.62,-34.884,1.638,9.44,5.164,32.764,4.755,5.783,-2.633,0.0,34.6,35.4,9.541,1.761,7.311,7.034,7.202,7.621,-2.99,25.709,0.0,254.34,,260.0,260.0,7.16,2.71,7.208,22.663
13384.5,3.105,0.713,-35.209,1.627,9.516,5.164,32.764,4.755,5.783,-2.633,0.0,34.6,35.4,9.54,1.656,7.806,7.27,7.642,7.805,-2.99,25.709,0.0,253.74,,260.0,260.0,7.292,2.704,7.209,22.699
13385.0,3.105,0.713,-35.209,1.627,9.516,5.164,32.764,4.755,5.783,-2.633,0.0,34.6,35.4,9.54,1.656,7.866,7.447,7.793,7.86,-2.99,25.709,0.0,253.74,,260.0,260.0,7.631,2.71,7.239,22.757
13385.5,3.105,0.713,-35.209,1.627,9.516,5.164,32.764,4.755,5.783,-2.633,0.0,34.6,35.4,9.54,1.656,7.479,7.165,7.376,7.761,-2.99,25.709,0.0,254.84,,260.0,260.0,7.742,2.717,7.368,22.921
13386.0,3.105,0.713,-35.209,1.627,9.516,5.164,32.764,4.755,5.783,-2.633,0.0,34.6,35.4,9.54,1.656,7.407,7.046,6.615,7.667,-2.99,25.709,0.0,254.84,,260.0,260.0,7.445,2.723,7.325,22.935
13386.5,3.105,0.713,-35.209,1.627,9.516,5.155,32.812,4.786,5.799,-2.637,0.0,34.56,35.42,9.54,1.656,7.83,7.601,7.751,7.952,-2.99,25.699,0.0,254.74,,260.0,260.0,7.184,2.73,7.402,22.957
13387.0,3.105,0.713,-35.209,1.627,9.516,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.54,1.656,8.029,7.477,7.867,7.967,-2.99,25.699,0.0,254.74,,260.0,260.0,7.783,2.736,7.295,22.952
13387.5,2.675,0.614,-35.209,1.553,9.565,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.565,1.55,7.349,7.155,6.689,7.683,-2.99,25.699,0.0,254.64,,260.0,260.0,7.835,2.742,7.479,22.965
13388.0,2.675,0.614,-35.209,1.553,9.565,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.565,1.55,6.992,7.037,6.687,7.586,-2.99,25.699,0.0,254.64,,260.0,260.0,7.219,2.741,7.451,23.006
13388.5,2.675,0.614,-35.209,1.553,9.565,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.565,1.55,7.507,7.402,7.511,7.818,-2.99,25.699,0.0,254.04,,260.0,260.0,7.076,2.74,7.375,23.024
13389.0,2.675,0.614,-35.209,1.553,9.565,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.565,1.55,7.713,7.622,7.649,7.911,-2.99,25.699,0.0,254.04,,260.0,260.0,7.559,2.739,7.376,23.023
13389.5,2.675,0.614,-35.209,1.553,9.565,5.155,32.812,4.786,5.799,-2.637,0.0,34.6,35.4,9.565,1.55,7.857,7.445,7.742,7.934,-2.99,25.699,0.0,253.94,,260.0,260.0,7.724,2.737,7.472,23.027
13390.0,2.675,0.614,-35.209,1.553,9.565,5.151,32.761,4.739,5.757,-2.633,0.0,34.567,35.473,9.565,1.55,7.017,7.26,6.813,7.693,-2.995,25.697,0.0,253.94,,260.0,260.0,7.744,2.736,7.466,23.02
13390.5,2.675,0.614,-35.209,1.553,9.565,5.151,32.761,4.739,5.757,-2.633,0.0,34.6,35.5,9.565,1.55,7.333,7.425,7.329,7.761,-2.995,25.697,0.0,254.54,,260.0,260.0,7.196,2.735,7.492,23.037
13391.0,3.347,0.796,-35.209,1.638,9.483,5.151,32.761,4.739,5.757,-2.633,0.0,34.6,35.5,9.583,1.664,7.732,7.526,7.77,7.97,-2.995,25.697,0.0,254.54,,260.0,260.0,7.462,2.734,7.4,22.994
13391.5,3.347,0.796,-35.209,1.638,9.483,5.151,32.761,4.739,5.757,-2.633,0.0,34.6,35.5,9.583,1.664,7.993,7.357,7.228,7.831,-2.995,25.697,0.0,254.14,,260.0,260.0,7.75,2.744,7.436,23.0
13392.0,3.347,0.796,-35.209,1.638,9.483,5.151,32.761,4.739,5.757,-2.633,0.0,34.6,35.5,9.583,1.664,7.453,7.187,6.723,7.656,-2.995,25.697,0.0,254.14,,260.0,260.0,7.602,2.754,7.444,23.024
13392.5,3.347,0.796,-35.209,1.638,9.483,5.151,32.761,4.739,5.757,-2.633,0.0,34.6,35.5,9.583,1.664,6.994,7.193,6.989,7.64,-2.995,25.697,0.0,253.64,,260.0,260.0,7.255,2.764,7.371,22.994
13393.0,3.347,0.796,-35.209,1.638,9.483,5.168,32.839,4.761,5.773,-2.643,0.0,34.567,35.482,9.583,1.664,7.528,7.466,7.503,7.815,-2.997,25.694,0.0,253.64,,260.0,260.0,7.204,2.774,7.414,22.971
13393.5,3.347,0.796,-35.209,1.638,9.483,5.168,32.839,4.761,5.773,-2.643,0.0,34.6,35.5,9.583,1.664,7.754,7.38,7.684,7.878,-2.997,25.694,0.0,253.94,,260.0,260.0,7.578,2.783,7.435,23.02
13394.0,2.32,0.574,-34.749,1.684,9.513,5.168,32.839,4.761,5.773,-2.643,0.0,34.6,35.5,9.558,1.471,7.3,7.108,6.917,7.673,-2.997,25.694,0.0,253.94,,260.0,260.0,7.674,2.792,7.434,23.057
13394.5,2.32,0.574,-34.749,1.684,9.513,5.168,32.839,4.761,5.773,-2.643,0.0,34.6,35.5,9.558,1.471,7.439,7.304,7.49,7.801,-2.997,25.694,0.0,254.24,,260.0,260.0,7.249,2.785,7.346,23.062
13395.0,2.32,0.574,-34.749,1.684,9.513,5.168,32.839,4.761,5.773,-2.643,0.0,34.6,35.5,9.558,1.471,7.691,7.549,7.585,7.88,-2.997,25.694,0.0,254.24,,260.0,260.0,7.508,2.777,7.476,23.094
13395.5,2.32,0.574,-34.749,1.684,9.513,5.168,32.839,4.761,5.773,-2.643,0.0,34.6,35.5,9.558,1.471,7.912,7.481,7.341,7.896,-2.997,25.694,0.0,253.74,,260.0,260.0,7.676,2.769,7.534,23.086
13396.0,2.32,0.574,-34.749,1.684,9.513,5.17,32.778,4.715,5.739,-2.637,0.0,34.565,35.51,9.558,1.471,7.695,7.316,7.199,7.8,-3.005,25.692,0.0,253.74,,260.0,260.0,7.657,2.762,7.509,23.102
13396.5,2.32,0.574,-34.749,1.684,9.513,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.558,1.471,7.298,7.152,6.757,7.653,-3.005,25.692,0.0,254.44,,260.0,260.0,7.503,2.755,7.394,23.099
13397.0,2.32,0.574,-34.749,1.684,9.513,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.558,1.471,7.533,7.262,7.323,7.751,-3.005,25.692,0.0,254.44,,260.0,260.0,7.215,2.748,7.527,23.102
13397.5,3.148,0.849,-33.659,1.62,9.467,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.656,1.569,7.797,7.576,7.5,7.983,-3.005,25.692,0.0,254.54,,260.0,260.0,7.467,2.741,7.568,23.123
13398.0,3.148,0.849,-33.659,1.62,9.467,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.656,1.569,7.508,7.423,7.147,7.913,-3.005,25.692,0.0,254.54,,260.0,260.0,7.714,2.747,7.565,23.111
13398.5,3.148,0.849,-33.659,1.62,9.467,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.656,1.569,7.299,7.213,6.106,7.717,-3.005,25.692,0.0,254.44,,260.0,260.0,7.498,2.754,7.667,23.127
13399.0,3.148,0.849,-33.659,1.62,9.467,5.17,32.778,4.715,5.739,-2.637,0.0,34.6,35.5,9.656,1.569,7.229,7.204,6.826,7.75,-3.005,25.692,0.0,254.44,,260.0,260.0,7.084,2.76,7.559,23.124
13399.5,3.148,0.849,-33.659,1.62,9.467,5.175,32.844,4.748,5.748,-2.653,0.0,34.571,35.525,9.656,1.569,7.486,7.524,7.408,7.87,-3.005,25.685,0.0,254.64,,260.0,260.0,7.252,2.767,7.562,23.125
13400.0,3.148,0.849,-33.659,1.62,9.467,5.175,32.844,4.748,5.748,-2.653,0.0,34.6,35.5,9.656,1.569,7.843,7.632,7.787,7.973,-3.005,25.685,0.0,254.64,,260.0,260.0,7.572,2.773,7.528,23.181
13400.5,3.019,0.728,-35.209,1.648,9.612,5.175,32.844,4.748,5.748,-2.653,0.0,34.6,35.5,9.583,1.629,7.579,7.384,7.385,7.872,-3.005,25.685,0.0,254.74,,260.0,260.0,7.809,2.779,7.622,23.185
13401.0,3.019,0.728,-35.209,1.648,9.612,5.175,32.844,4.748,5.748,-2.653,0.0,34.6,35.5,9.583,1.629,7.148,7.325,6.992,7.799,-3.005,25.685,0.0,254.74,,260.0,260.0,7.316,2.787,7.523,23.225
13401.5,3.019,0.728,-35.209,1.648,9.612,5.175,32.844,4.748,5.748,-2.653,0.0,34.6,35.5,9.583,1.629,7.547,7.622,7.538,7.908,-3.005,25.685,0.0,254.54,,260.0,260.0,7.316,2.791,7.542,23.198
13402.0,3.019,0.728,-35.209,1.648,9.612,5.175,32.844,4.748,5.748,-2.653,0.0,34.6,35.5,9.583,1.629,7.771,7.522,7.377,7.908,-3.005,25.685,0.0,254.54,,260.0,260.0,7.654,2.791,7.58,23.219
13402.5,3.019,0.728,-35.209,1.648,9.612,5.152,32.784,4.732,5.721,-2.649,0.0,34.567,35.488,9.583,1.629,7.668,7.385,6.925,7.806,-3.017,25.677,0.0,254.54,,260.0,260.0,7.644,2.795,7.569,23.211
13403.0,3.019,0.728,-35.209,1.648,9.612,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.583,1.629,7.052,7.222,6.592,7.656,-3.017,25.677,0.0,254.54,,260.0,260.0,7.446,2.798,7.609,23.213
13403.5,3.019,0.728,-35.209,1.648,9.612,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.583,1.629,7.289,7.217,6.964,7.698,-3.017,25.677,0.0,254.44,,260.0,260.0,7.13,2.802,7.53,23.102
13404.0,2.734,0.669,-35.209,1.663,9.521,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.481,1.714,7.414,7.288,7.093,7.761,-3.017,25.677,0.0,254.44,,260.0,260.0,7.292,2.805,7.475,23.125
13404.5,2.734,0.669,-35.209,1.663,9.521,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.481,1.714,7.361,7.34,6.943,7.743,-3.017,25.677,0.0,254.84,,260.0,260.0,7.389,2.804,7.516,23.091
13405.0,2.734,0.669,-35.209,1.663,9.521,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.481,1.714,7.107,7.205,6.813,7.663,-3.017,25.677,0.0,254.84,,260.0,260.0,7.347,2.803,7.475,23.054
13405.5,2.734,0.669,-35.209,1.663,9.521,5.152,32.784,4.732,5.721,-2.649,0.0,34.6,35.5,9.481,1.714,6.97,7.174,6.889,7.703,-3.017,25.677,0.0,254.84,,260.0,260.0,7.197,2.802,7.436,22.993
13406.0,2.734,0.669,-35.209,1.663,9.521,5.161,32.846,4.736,5.729,-2.663,0.0,34.581,35.475,9.481,1.714,7.132,7.032,6.704,7.625,-3.02,25.691,0.0,254.84,,260.0,260.0,7.184,2.801,7.448,23.0
13406.5,2.734,0.669,-35.209,1.663,9.521,5.161,32.846,4.736,5.729,-2.663,0.0,34.6,35.5,9.481,1.714,7.102,7.012,6.601,7.57,-3.02,25.691,0.0,254.84,,260.0,260.0,7.123,2.8,7.422,22.993
13407.0,3.031,0.736,-34.781,1.7,9.562,5.161,32.846,4.736,5.729,-2.663,0.0,34.6,35.5,9.627,1.58,7.009,7.084,6.755,7.499,-3.02,25.691,0.0,254.84,,260.0,260.0,7.071,2.799,7.369,22.892
13407.5,3.031,0.736,-34.781,1.7,9.562,5.161,32.846,4.736,5.729,-2.663,0.0,34.6,35.5,9.627,1.58,7.125,7.102,6.747,7.483,-3.02,25.691,0.0,255.14,,260.0,260.0,7.087,2.802,7.393,22.788
13408.0,3.031,0.736,-34.781,1.7,9.562,5.161,32.846,4.736,5.729,-2.663,0.0,34.6,35.5,9.627,1.58,7.183,7.02,6.576,7.486,-3.02,25.691,0.0,255.14,,260.0,260.0,7.114,2.806,7.394,22.704
13408.5,3.031,0.736,-34.781,1.7,9.562,5.161,32.846,4.736,5.729,-2.663,0.0,34.6,35.5,9.627,1.58,6.917,6.946,6.826,7.424,-3.02,25.691,0.0,255.14,,260.0,260.0,7.066,2.81,7.257,22.65
13409.0,3.031,0.736,-34.781,1.7,9.562,5.159,32.845,4.751,5.688,-2.659,0.0,34.586,35.519,9.627,1.58,6.837,6.984,6.62,7.387,-3.012,25.678,0.0,255.14,,260.0,260.0,7.028,2.814,7.241,22.683
13409.5,3.031,0.736,-34.781,1.7,9.562,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.627,1.58,7.019,7.103,6.933,7.525,-3.012,25.678,0.0,254.74,,260.0,260.0,6.957,2.817,7.179,22.653
13410.0,3.031,0.736,-34.781,1.7,9.562,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.627,1.58,7.49,6.98,6.806,7.499,-3.012,25.678,0.0,254.74,,260.0,260.0,7.145,2.821,7.208,22.689
13410.5,2.128,0.546,-34.498,1.727,9.543,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.601,1.573,7.16,6.823,6.457,7.346,-3.012,25.678,0.0,254.84,,260.0,260.0,7.194,2.824,7.224,22.709
13411.0,2.128,0.546,-34.498,1.727,9.543,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.601,1.573,6.796,6.747,6.231,7.272,-3.012,25.678,0.0,254.84,,260.0,260.0,6.947,2.813,7.169,22.797
13411.5,2.128,0.546,-34.498,1.727,9.543,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.601,1.573,7.142,6.878,6.695,7.376,-3.012,25.678,0.0,254.74,,260.0,260.0,6.762,2.801,7.137,22.867
13412.0,2.128,0.546,-34.498,1.727,9.543,5.159,32.845,4.751,5.688,-2.659,0.0,34.6,35.5,9.601,1.573,7.109,6.812,6.892,7.408,-3.012,25.678,0.0,254.74,,260.0,260.0,7.023,2.79,7.114,22.846
13412.5,2.128,0.546,-34.498,1.727,9.543,5.161,32.822,4.732,5.659,-2.659,0.0,34.593,35.45,9.601,1.573,6.897,6.734,6.406,7.291,-3.007,25.681,0.0,255.04,,260.0,260.0,7.055,2.779,7.15,22.817
13413.0,2.128,0.546,-34.498,1.727,9.543,5.161,32.822,4.732,5.659,-2.659,0.0,34.6,35.5,9.601,1.573,7.04,6.83,6.82,7.338,-3.007,25.681,0.0,255.04,,260.0,260.0,6.832,2.769,7.088,22.83
13413.5,2.833,0.717,-34.413,1.667,9.479,5.161,32.822,4.732,5.659,-2.659,0.0,34.6,35.5,9.625,1.682,7.32,6.953,7.027,7.436,-3.007,25.681,0.0,254.54,,260.0,260.0,7.007,2.758,7.075,22.775
13414.0,2.833,0.717,-34.413,1.667,9.479,5.161,32.822,4.732,5.659,-2.659,0.0,34.6,35.5,9.625,1.682,7.384,6.939,7.126,7.51,-3.007,25.681,0.0,254.54,,260.0,260.0,7.184,2.76,7.064,22.8
13414.5,2.833,0.717,-34.413,1.667,9.479,5.161,32.822,4.732,5.659,-2.659,0.0,34.6,35.5,9.625,1.682,7.133,6.838,6.718,7.408,-3.007,25.681,0.0,254.74,,260.0,260.0,7.24,2.761,7.117,22.755
13415.0,2.833,0.717,-34.413,1.667,9.479,5.161,32.822,4.732,5.659,-2.659,0.0,34.6,35.5,9.625,1.682,6.937,6.86,6.641,7.407,-3.007,25.681,0.0,254.74,,260.0,260.0,7.024,2.762,7.125,22.786
13415.5,2.833,0.717,-34.413,1.667,9.479,5.137,32.808,4.748,5.654,-2.662,0.0,34.582,35.453,9.625,1.682,7.256,7.069,6.936,7.519,-3.021,25.665,0.0,254.54,,260.0,260.0,6.961,2.763,7.206,22.811
13416.0,2.833,0.717,-34.413,1.667,9.479,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.625,1.682,7.302,7.08,7.164,7.566,-3.021,25.665,0.0,254.54,,260.0,260.0,7.195,2.764,7.128,22.796
13416.5,2.833,0.717,-34.413,1.667,9.479,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.625,1.682,7.071,6.932,5.838,7.399,-3.021,25.665,0.0,254.84,,260.0,260.0,7.278,2.765,7.296,22.828
13417.0,2.327,0.547,-35.209,1.547,9.597,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.393,1.632,6.501,6.745,5.891,7.2,-3.021,25.665,0.0,254.84,,260.0,260.0,6.81,2.766,7.289,22.838
13417.5,2.327,0.547,-35.209,1.547,9.597,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.393,1.632,6.611,6.891,6.726,7.362,-3.021,25.665,0.0,254.64,,260.0,260.0,6.584,2.759,7.1,22.83
13418.0,2.327,0.547,-35.209,1.547,9.597,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.393,1.632,7.084,7.076,7.097,7.452,-3.021,25.665,0.0,254.64,,260.0,260.0,6.897,2.752,7.094,22.796
13418.5,2.327,0.547,-35.209,1.547,9.597,5.137,32.808,4.748,5.654,-2.662,0.0,34.6,35.5,9.393,1.632,6.964,6.951,6.903,7.423,-3.021,25.665,0.0,253.54,,260.0,260.0,7.177,2.745,7.093,22.744
13419.0,2.327,0.547,-35.209,1.547,9.597,5.157,32.818,4.738,5.637,-2.659,0.0,34.595,35.434,9.393,1.632,6.772,6.77,6.352,7.261,-3.016,25.676,0.0,253.54,,260.0,260.0,7.06,2.738,7.124,22.723
13419.5,2.327,0.547,-35.209,1.547,9.597,5.157,32.818,4.738,5.637,-2.659,0.0,34.6,35.4,9.393,1.632,7.065,6.911,6.72,7.373,-3.016,25.676,0.0,254.74,,260.0,260.0,6.789,2.732,7.182,22.674
13420.0,3.133,0.844,-33.781,1.728,9.465,5.157,32.818,4.738,5.637,-2.659,0.0,34.6,35.4,9.669,1.542,7.341,7.008,7.097,7.512,-3.016,25.676,0.0,254.74,,260.0,260.0,7.017,2.725,7.114,22.716
13420.5,3.133,0.844,-33.781,1.728,9.465,5.157,32.818,4.738,5.637,-2.659,0.0,34.6,35.4,9.669,1.542,7.165,6.939,6.657,7.465,-3.016,25.676,0.0,254.94,,260.0,260.0,7.24,2.732,7.174,22.654
13421.0,3.133,0.844,-33.781,1.728,9.465,5.157,32.818,4.738,5.637,-2.659,0.0,34.6,35.4,9.669,1.542,6.878,6.837,6.278,7.319,-3.016,25.676,0.0,254.94,,260.0,260.0,7.057,2.738,7.192,22.671
13421.5,3.133,0.844,-33.781,1.728,9.465,5.157,32.818,4.738,5.637,-2.659,0.0,34.6,35.4,9.669,1.542,6.742,6.808,6.714,7.308,-3.016,25.676,0.0,254.84,,260.0,260.0,6.828,2.745,7.161,22.588
13422.0,3.133,0.844,-33.781,1.728,9.465,5.182,32.828,4.759,5.638,-2.653,0.0,34.597,35.456,9.669,1.542,7.21,6.977,6.703,7.383,-3.017,25.665,0.0,254.84,,260.0,260.0,6.893,2.751,7.222,22.583
13422.5,3.133,0.844,-33.781,1.728,9.465,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.669,1.542,7.139,7.138,6.946,7.506,-3.017,25.665,0.0,254.54,,260.0,260.0,7.068,2.757,7.205,22.572
13423.0,2.898,0.669,-35.209,1.659,9.625,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.363,1.689,6.867,6.824,6.101,7.349,-3.017,25.665,0.0,254.54,,260.0,260.0,7.183,2.764,7.27,22.597
13423.5,2.898,0.669,-35.209,1.659,9.625,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.363,1.689,6.517,6.892,6.422,7.374,-3.017,25.665,0.0,254.84,,260.0,260.0,6.785,2.766,7.193,22.55
13424.0,2.898,0.669,-35.209,1.659,9.625,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.363,1.689,7.408,7.143,6.84,7.517,-3.017,25.665,0.0,254.84,,260.0,260.0,6.801,2.768,7.213,22.538
13424.5,2.898,0.669,-35.209,1.659,9.625,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.363,1.689,7.248,7.147,6.808,7.565,-3.017,25.665,0.0,254.74,,260.0,260.0,7.227,2.77,7.298,22.548
13425.0,2.898,0.669,-35.209,1.659,9.625,5.182,32.828,4.759,5.638,-2.653,0.0,34.6,35.5,9.363,1.689,7.088,6.981,6.237,7.439,-3.017,25.665,0.0,254.74,,260.0,260.0,7.192,2.772,7.314,22.547
13425.5,2.898,0.669,-35.209,1.659,9.625,5.16,32.806,4.711,5.631,-2.657,0.0,34.586,35.527,9.363,1.689,6.654,6.858,5.931,7.327,-3.023,25.669,0.0,254.44,,260.0,260.0,6.936,2.774,7.175,22.592
13426.0,2.898,0.669,-35.209,1.659,9.625,5.16,32.806,4.711,5.631,-2.657,0.0,34.6,35.5,9.363,1.689,7.146,7.015,6.572,7.443,-3.023,25.669,0.0,254.44,,260.0,260.0,6.692,2.776,7.242,22.621
13426.5,3.319,0.803,-35.209,1.621,9.599,5.16,32.806,4.711,5.631,-2.657,0.0,34.6,35.5,9.374,1.641,7.152,7.05,7.005,7.509,-3.023,25.669,0.0,254.54,,260.0,260.0,7.044,2.778,7.152,22.669
13427.0,3.319,0.803,-35.209,1.621,9.599,5.16,32.806,4.711,5.631,-2.657,0.0,34.6,35.5,9.374,1.641,6.923,6.898,6.497,7.432,-3.023,25.669,0.0,254.54,,260.0,260.0,7.179,2.787,7.217,22.614
13427.5,3.319,0.803,-35.209,1.621,9.599,5.16,32.806,4.711,5.631,-2.657,0.0,34.6,35.5,9.374,1.641,6.927,6.855,6.74,7.382,-3.023,25.669,0.0,254.84,,260.0,260.0,6.937,2.796,7.155,22.592
13428.0,3.319,0.803,-35.209,1.621,9.599,5.16,32.806,4.711,5.631,-2.657,0.0,34.6,35.5,9.374,1.641,7.221,6.925,6.883,7.455,-3.023,25.669,0.0,254.84,,260.0,260.0,6.976,2.804,7.148,22.631
13428.5,3.319,0.803,-35.209,1.621,9.599,5.165,32.826,4.736,5.614,-2.657,0.0,34.601,35.471,9.374,1.641,7.228,7.181,7.061,7.522,-3.022,25.675,0.0,254.04,,260.0,260.0,7.121,2.813,7.211,22.634
13429.0,3.319,0.803,-35.209,1.621,9.599,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.374,1.641,7.11,7.182,6.991,7.546,-3.022,25.675,0.0,254.04,,260.0,260.0,7.248,2.821,7.247,22.764
13429.5,2.447,0.692,-34.075,1.652,9.494,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.643,1.641,6.871,6.968,6.38,7.386,-3.022,25.675,0.0,255.44,,260.0,260.0,7.207,2.829,7.196,22.814
13430.0,2.447,0.692,-34.075,1.652,9.494,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.643,1.641,6.961,6.963,7.017,7.478,-3.022,25.675,0.0,255.44,,260.0,260.0,6.901,2.823,7.115,22.854
13430.5,2.447,0.692,-34.075,1.652,9.494,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.643,1.641,7.16,7.146,7.009,7.485,-3.022,25.675,0.0,254.64,,260.0,260.0,7.105,2.817,7.161,22.87
13431.0,2.447,0.692,-34.075,1.652,9.494,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.643,1.641,7.408,7.018,7.108,7.509,-3.022,25.675,0.0,254.64,,260.0,260.0,7.2,2.811,7.118,22.835
13431.5,2.447,0.692,-34.075,1.652,9.494,5.165,32.826,4.736,5.614,-2.657,0.0,34.6,35.5,9.643,1.641,6.988,6.831,6.409,7.35,-3.022,25.675,0.0,254.54,,260.0,260.0,7.261,2.805,7.223,22.802
13432.0,2.447,0.692,-34.075,1.652,9.494,5.127,32.816,4.742,5.626,-2.664,0.0,34.609,35.527,9.643,1.641,6.523,6.894,6.431,7.318,-3.013,25.675,0.0,254.54,,260.0,260.0,6.894,2.799,7.19,22.758
13432.5,2.447,0.692,-34.075,1.652,9.494,5.127,32.816,4.742,5.626,-2.664,0.0,34.6,35.5,9.643,1.641,6.853,7.056,6.785,7.429,-3.013,25.675,0.0,254.14,,260.0,260.0,6.792,2.793,7.203,22.751
13433.0,2.692,0.685,-34.407,1.662,9.507,5.127,32.816,4.742,5.626,-2.664,0.0,34.6,35.5,9.623,1.439,7.218,6.985,6.621,7.431,-3.013,25.675,0.0,254.14,,260.0,260.0,7.031,2.787,7.264,22.755
13433.5,2.692,0.685,-34.407,1.662,9.507,5.127,32.816,4.742,5.626,-2.664,0.0,34.6,35.5,9.623,1.439,6.951,6.88,5.874,7.308,-3.013,25.675,0.0,255.34,,260.0,260.0,7.064,2.786,7.235,22.743
13434.0,2.692,0.685,-34.407,1.662,9.507,5.127,32.816,4.742,5.626,-2.664,0.0,34.6,35.5,9.623,1.439,6.39,6.762,6.348,7.199,-3.013,25.675,0.0,255.34,,260.0,260.0,6.753,2.784,7.116,22.764
13434.5,2.692,0.685,-34.407,1.662,9.507,5.127,32.816,4.742,5.626,-2.664,0.0,34.6,35.5,9.623,1.439,6.667,6.844,6.797,7.349,-3.013,25.675,0.0,254.64,,260.0,260.0,6.675,2.783,7.018,22.769
13435.0,2.692,0.685,-34.407,1.662,9.507,5.155,32.877,4.749,5.59,-2.664,0.0,34.614,35.553,9.623,1.439,6.997,6.887,6.959,7.407,-3.013,25.676,0.0,254.64,,260.0,260.0,6.914,2.781,7.029,22.737
13435.5,2.692,0.685,-34.407,1.662,9.507,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.623,1.439,6.848,6.821,6.563,7.299,-3.013,25.676,0.0,254.04,,260.0,260.0,7.063,2.78,7.067,22.741
13436.0,2.674,0.658,-35.209,1.667,9.459,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.548,1.707,6.69,6.752,6.447,7.242,-3.013,25.676,0.0,254.04,,260.0,260.0,6.883,2.778,7.054,22.737
13436.5,2.674,0.658,-35.209,1.667,9.459,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.548,1.707,6.87,6.826,6.693,7.34,-3.013,25.676,0.0,254.44,,260.0,260.0,6.783,2.777,7.023,22.805
13437.0,2.674,0.658,-35.209,1.667,9.459,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.548,1.707,7.039,7.025,7.005,7.435,-3.013,25.676,0.0,254.44,,260.0,260.0,6.932,2.775,7.027,22.867
13437.5,2.674,0.658,-35.209,1.667,9.459,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.548,1.707,6.875,6.779,6.614,7.283,-3.013,25.676,0.0,253.94,,260.0,260.0,7.126,2.773,7.081,22.921
13438.0,2.674,0.658,-35.209,1.667,9.459,5.155,32.877,4.749,5.59,-2.664,0.0,34.6,35.6,9.548,1.707,6.816,6.738,6.618,7.301,-3.013,25.676,0.0,253.94,,260.0,260.0,6.888,2.772,7.07,22.969
13438.5,2.674,0.658,-35.209,1.667,9.459,5.133,32.844,4.729,5.593,-2.648,0.0,34.626,35.545,9.548,1.707,7.087,6.987,7.106,7.444,-3.003,25.676,0.0,254.64,,260.0,260.0,6.868,2.77,7.003,23.013
13439.0,2.674,0.658,-35.209,1.667,9.459,5.133,32.844,4.729,5.593,-2.648,0.0,34.6,35.5,9.548,1.707,7.163,7.051,7.074,7.461,-3.003,25.676,0.0,254.64,,260.0,260.0,7.156,2.769,7.025,23.008
13439.5,2.246,0.649,-33.956,1.669,9.468,5.133,32.844,4.729,5.593,-2.648,0.0,34.6,35.5,9.637,1.547,7.158,6.926,6.785,7.439,-3.003,25.676,0.0,254.34,,260.0,260.0,7.187,2.767,7.057,23.005
13440.0,2.246,0.649,-33.956,1.669,9.468,5.133,32.844,4.729,5.593,-2.648,0.0,34.6,35.5,9.637,1.547,7.026,6.828,6.5,7.39,-3.003,25.676,0.0,254.34,,260.0,260.0,7.077,2.758,7.076,23.071
13440.5,2.246,0.649,-33.956,1.669,9.468,5.133,32.844,4.729,5.593,-2.648,0.0,34.6,35.5,9.637,1.547,6.979,6.847,6.78,7.408,-3.003,25.676,0.0,253.94,,260.0,260.0,6.936,2.75,7.019,23.064
13441.0,2.246,0.649,-33.956,1.669,9.468,5.133,32.844,4.729,5.593,-2.648,0.0,34.6,35.5,9.637,1.547,7.275,7.026,7.134,7.52,-3.003,25.676,0.0,253.94,,260.0,260.0,7.004,2.742,7.05,23.095
13441.5,2.246,0.649,-33.956,1.669,9.468,5.153,32.808,4.716,5.582,-2.66,0.0,34.621,35.543,9.637,1.547,7.002,6.893,7.009,7.434,-3.01,25.676,0.0,254.34,,260.0,260.0,7.239,2.734,7.067,23.143
13442.0,2.246,0.649,-33.956,1.669,9.468,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.637,1.547,6.864,6.772,6.814,7.407,-3.01,25.676,0.0,254.34,,260.0,260.0,7.084,2.726,7.119,23.213
13442.5,2.708,0.719,-33.932,1.619,9.552,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.583,1.512,7.092,6.982,6.982,7.495,-3.01,25.676,0.0,254.04,,260.0,260.0,6.964,2.718,7.097,23.256
13443.0,2.708,0.719,-33.932,1.619,9.552,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.583,1.512,7.435,7.259,7.285,7.626,-3.01,25.676,0.0,254.04,,260.0,260.0,7.138,2.718,7.217,23.227
13443.5,2.708,0.719,-33.932,1.619,9.552,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.583,1.512,7.424,7.155,7.024,7.619,-3.01,25.676,0.0,254.44,,260.0,260.0,7.401,2.717,7.263,23.081
13444.0,2.708,0.719,-33.932,1.619,9.552,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.583,1.512,6.94,7.019,6.614,7.484,-3.01,25.676,0.0,254.44,,260.0,260.0,7.305,2.717,7.248,22.957
13444.5,2.708,0.719,-33.932,1.619,9.552,5.153,32.808,4.716,5.582,-2.66,0.0,34.6,35.5,9.583,1.512,7.074,7.274,7.025,7.609,-3.01,25.676,0.0,254.34,,260.0,260.0,7.014,2.717,7.213,22.928
13445.0,2.708,0.719,-33.932,1.619,9.552,5.128,32.885,4.742,5.607,-2.665,0.0,34.628,35.55,9.583,1.512,7.236,7.139,6.984,7.579,-3.024,25.675,0.0,254.34,,260.0,260.0,7.246,2.717,7.235,22.943
13445.5,2.708,0.719,-33.932,1.619,9.552,5.128,32.885,4.742,5.607,-2.665,0.0,34.6,35.6,9.583,1.512,7.099,7.016,6.845,7.506,-3.024,25.675,0.0,254.24,,260.0,260.0,7.234,2.717,7.248,23.004
13446.0,2.329,0.632,-34.28,1.694,9.462,5.128,32.885,4.742,5.607,-2.665,0.0,34.6,35.6,9.57,1.675,6.695,6.942,6.216,7.402,-3.024,25.675,0.0,254.24,,260.0,260.0,7.116,2.717,7.344,23.047
13446.5,2.329,0.632,-34.28,1.694,9.462,5.128,32.885,4.742,5.607,-2.665,0.0,34.6,35.6,9.57,1.675,7.025,7.052,6.632,7.485,-3.024,25.675,0.0,254.74,,260.0,260.0,6.814,2.71,7.294,23.054
13447.0,2.329,0.632,-34.28,1.694,9.462,5.128,32.885,4.742,5.607,-2.665,0.0,34.6,35.6,9.57,1.675,7.149,7.279,7.152,7.605,-3.024,25.675,0.0,254.74,,260.0,260.0,7.049,2.704,7.291,23.037
13447.5,2.329,0.632,-34.28,1.694,9.462,5.128,32.885,4.742,5.607,-2.665,0.0,34.6,35.6,9.57,1.675,7.277,7.236,6.918,7.589,-3.024,25.675,0.0,255.54,,260.0,260.0,7.296,2.698,7.325,23.042
13448.0,2.329,0.632,-34.28,1.694,9.462,5.135,32.837,4.732,5.575,-2.666,0.0,34.631,35.536,9.57,1.675,7.008,7.031,6.582,7.491,-3.017,25.679,0.0,255.54,,260.0,260.0,7.255,2.692,7.302,23.012
13448.5,2.329,0.632,-34.28,1.694,9.462,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.57,1.675,6.839,7.078,6.817,7.536,-3.017,25.679,0.0,255.04,,260.0,260.0,7.028,2.686,7.293,23.027
13449.0,3.584,0.838,-35.209,1.652,9.522,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.4,1.663,7.293,7.128,6.85,7.591,-3.017,25.679,0.0,255.04,,260.0,260.0,7.068,2.68,7.3,23.037
13449.5,3.584,0.838,-35.209,1.652,9.522,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.4,1.663,7.11,7.107,6.805,7.574,-3.017,25.679,0.0,255.14,,260.0,260.0,7.216,2.695,7.34,23.004
13450.0,3.584,0.838,-35.209,1.652,9.522,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.4,1.663,6.846,7.028,6.529,7.489,-3.017,25.679,0.0,255.14,,260.0,260.0,7.149,2.709,7.343,23.0
13450.5,3.584,0.838,-35.209,1.652,9.522,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.4,1.663,6.603,7.013,6.491,7.435,-3.017,25.679,0.0,255.04,,260.0,260.0,6.973,2.724,7.287,22.999
13451.0,3.584,0.838,-35.209,1.652,9.522,5.135,32.837,4.732,5.575,-2.666,0.0,34.6,35.5,9.4,1.663,6.803,7.044,6.777,7.507,-3.017,25.679,0.0,255.04,,260.0,260.0,6.885,2.738,7.217,23.009
13451.5,3.584,0.838,-35.209,1.652,9.522,5.157,32.894,4.736,5.56,-2.669,0.0,34.634,35.562,9.4,1.663,7.035,7.001,7.009,7.487,-3.022,25.687,0.0,255.14,,260.0,260.0,7.033,2.752,7.254,22.987
13452.0,3.584,0.838,-35.209,1.652,9.522,5.157,32.894,4.736,5.56,-2.669,0.0,34.6,35.6,9.4,1.663,6.982,6.906,6.539,7.441,-3.022,25.687,0.0,255.14,,260.0,260.0,7.133,2.765,7.313,23.004
13452.5,2.471,0.656,-33.524,1.692,9.399,5.157,32.894,4.736,5.56,-2.669,0.0,34.6,35.6,9.805,1.628,6.963,6.937,6.848,7.471,-3.022,25.687,0.0,254.54,,260.0,260.0,6.967,2.779,7.257,23.021
13453.0,2.471,0.656,-33.524,1.692,9.399,5.157,32.894,4.736,5.56,-2.669,0.0,34.6,35.6,9.805,1.628,7.199,6.985,6.927,7.473,-3.022,25.687,0.0,254.54,,260.0,260.0,7.055,2.774,7.232,23.033
13453.5,2.471,0.656,-33.524,1.692,9.399,5.157,32.894,4.736,5.56,-2.669,0.0,34.6,35.6,9.805,1.628,6.995,6.934,6.627,7.46,-3.022,25.687,0.0,255.14,,260.0,260.0,7.146,2.769,7.296,23.05
13454.0,2.471,0.656,-33.524,1.692,9.399,5.157,32.894,4.736,5.56,-2.669,0.0,34.6,35.6,9.805,1.628,6.688,6.927,6.662,7.449,-3.022,25.687,0.0,255.14,,260.0,260.0,7.004,2.764,7.288,23.088
13454.5,2.471,0.656,-33.524,1.692,9.399,5.109,32.878,4.758,5.547,-2.671,0.0,34.643,35.566,9.805,1.628,6.834,7.024,6.695,7.432,-3.03,25.676,0.0,254.94,,260.0,260.0,6.932,2.759,7.287,23.068
13455.0,2.471,0.656,-33.524,1.692,9.399,5.109,32.878,4.758,5.547,-2.671,0.0,34.6,35.6,9.805,1.628,7.118,7.053,6.761,7.502,-3.03,25.676,0.0,254.94,,260.0,260.0,6.996,2.754,7.287,23.057
13455.5,2.714,0.617,-35.209,1.592,9.551,5.109,32.878,4.758,5.547,-2.671,0.0,34.6,35.6,9.54,1.627,6.666,6.935,6.186,7.39,-3.03,25.676,0.0,255.24,,260.0,260.0,7.108,2.75,7.356,23.078
13456.0,2.714,0.617,-35.209,1.592,9.551,5.109,32.878,4.758,5.547,-2.671,0.0,34.6,35.6,9.54,1.627,6.88,6.949,6.41,7.399,-3.03,25.676,0.0,255.24,,260.0,260.0,6.794,2.749,7.309,23.08
13456.5,2.714,0.617,-35.209,1.592,9.551,5.109,32.878,4.758,5.547,-2.671,0.0,34.6,35.6,9.54,1.627,6.886,7.086,6.985,7.485,-3.03,25.676,0.0,254.94,,260.0,260.0,6.909,2.749,7.21,23.067
13457.0,2.714,0.617,-35.209,1.592,9.551,5.109,32.878,4.758,5.547,-2.671,0.0,34.6,35.6,9.54,1.627,7.133,7.157,6.879,7.474,-3.03,25.676,0.0,254.94,,260.0,260.0,7.11,2.748,7.269,23.069
13457.5,2.714,0.617,-35.209,1.592,9.551,5.138,32.863,4.735,5.531,-2.677,0.0,34.653,35.581,9.54,1.627,7.126,7.066,6.886,7.544,-3.028,25.683,0.0,255.54,,260.0,260.0,7.161,2.747,7.292,23.054
13458.0,2.714,0.617,-35.209,1.592,9.551,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.54,1.627,7.023,6.986,6.326,7.464,-3.028,25.683,0.0,255.54,,260.0,260.0,7.156,2.747,7.303,23.038
13458.5,2.714,0.617,-35.209,1.592,9.551,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.54,1.627,6.743,6.896,6.628,7.437,-3.028,25.683,0.0,254.94,,260.0,260.0,6.95,2.746,7.227,23.03
13459.0,2.683,0.685,-34.216,1.668,9.458,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.697,1.681,7.348,7.177,6.85,7.602,-3.028,25.683,0.0,254.94,,260.0,260.0,6.926,2.745,7.341,22.994
13459.5,2.683,0.685,-34.216,1.668,9.458,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.697,1.681,7.267,7.223,7.191,7.62,-3.028,25.683,0.0,255.64,,260.0,260.0,7.244,2.744,7.236,23.003
13460.0,2.683,0.685,-34.216,1.668,9.458,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.697,1.681,6.832,6.988,6.66,7.545,-3.028,25.683,0.0,255.64,,260.0,260.0,7.325,2.744,7.341,22.997
13460.5,2.683,0.685,-34.216,1.668,9.458,5.138,32.863,4.735,5.531,-2.677,0.0,34.7,35.6,9.697,1.681,6.619,6.935,6.402,7.477,-3.028,25.683,0.0,254.84,,260.0,260.0,7.006,2.743,7.363,23.005
13461.0,2.683,0.685,-34.216,1.668,9.458,5.126,32.886,4.732,5.53,-2.666,0.0,34.664,35.539,9.697,1.681,6.959,7.119,6.901,7.571,-3.015,25.687,0.0,254.84,,260.0,260.0,6.858,2.742,7.268,23.011
13461.5,2.683,0.685,-34.216,1.668,9.458,5.126,32.886,4.732,5.53,-2.666,0.0,34.7,35.5,9.697,1.681,7.073,7.196,6.967,7.58,-3.015,25.687,0.0,255.74,,260.0,260.0,7.138,2.741,7.333,23.04
13462.0,2.368,0.599,-34.941,1.645,9.539,5.126,32.886,4.732,5.53,-2.666,0.0,34.7,35.5,9.536,1.576,6.976,7.029,6.854,7.516,-3.015,25.687,0.0,255.74,,260.0,260.0,7.204,2.74,7.351,23.03
13462.5,2.368,0.599,-34.941,1.645,9.539,5.126,32.886,4.732,5.53,-2.666,0.0,34.7,35.5,9.536,1.576,6.724,6.893,6.403,7.482,-3.015,25.687,0.0,255.24,,260.0,260.0,7.094,2.734,7.341,23.044
13463.0,2.368,0.599,-34.941,1.645,9.539,5.126,32.886,4.732,5.53,-2.666,0.0,34.7,35.5,9.536,1.576,7.125,7.099,7.145,7.616,-3.015,25.687,0.0,255.24,,260.0,260.0,6.876,2.728,7.24,23.074
13463.5,2.368,0.599,-34.941,1.645,9.539,5.126,32.886,4.732,5.53,-2.666,0.0,34.7,35.5,9.536,1.576,7.107,7.174,7.061,7.605,-3.015,25.687,0.0,255.04,,260.0,260.0,7.246,2.722,7.284,23.111
13464.0,2.368,0.599,-34.941,1.645,9.539,5.13,32.863,4.757,5.504,-2.66,0.0,34.659,35.557,9.536,1.576,6.859,7.01,6.774,7.499,-3.024,25.687,0.0,255.04,,260.0,260.0,7.237,2.716,7.327,23.098
13464.5,2.368,0.599,-34.941,1.645,9.539,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.536,1.576,6.63,6.97,6.375,7.42,-3.024,25.687,0.0,255.24,,260.0,260.0,7.036,2.71,7.343,23.088
13465.0,2.368,0.599,-34.941,1.645,9.539,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.536,1.576,6.939,7.008,6.831,7.507,-3.024,25.687,0.0,255.24,,260.0,260.0,6.849,2.705,7.302,23.061
13465.5,2.91,0.712,-35.209,1.7,9.568,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.483,1.565,7.156,7.127,7.181,7.609,-3.024,25.687,0.0,255.54,,260.0,260.0,7.071,2.699,7.281,23.082
13466.0,2.91,0.712,-35.209,1.7,9.568,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.483,1.565,7.049,7.108,6.929,7.569,-3.024,25.687,0.0,255.54,,260.0,260.0,7.268,2.703,7.32,23.098
13466.5,2.91,0.712,-35.209,1.7,9.568,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.483,1.565,7.031,7.024,6.726,7.548,-3.024,25.687,0.0,255.54,,260.0,260.0,7.164,2.706,7.307,23.114
13467.0,2.91,0.712,-35.209,1.7,9.568,5.13,32.863,4.757,5.504,-2.66,0.0,34.7,35.6,9.483,1.565,6.932,7.147,6.852,7.552,-3.024,25.687,0.0,255.54,,260.0,260.0,7.082,2.709,7.319,23.098
13467.5,2.91,0.712,-35.209,1.7,9.568,5.144,32.886,4.728,5.5,-2.658,0.0,34.664,35.609,9.483,1.565,7.216,7.12,6.979,7.572,-3.022,25.684,0.0,255.44,,260.0,260.0,7.121,2.713,7.297,23.053
13468.0,2.91,0.712,-35.209,1.7,9.568,5.144,32.886,4.728,5.5,-2.658,0.0,34.7,35.6,9.483,1.565,7.106,7.056,6.577,7.548,-3.022,25.684,0.0,255.44,,260.0,260.0,7.222,2.716,7.375,22.954
13468.5,3.243,0.734,-35.209,1.624,9.546,5.144,32.886,4.728,5.5,-2.658,0.0,34.7,35.6,9.552,1.639,6.843,7.06,6.909,7.595,-3.022,25.684,0.0,255.04,,260.0,260.0,7.072,2.719,7.317,22.887
13469.0,3.243,0.734,-35.209,1.624,9.546,5.144,32.886,4.728,5.5,-2.658,0.0,34.7,35.6,9.552,1.639,6.924,7.097,6.796,7.552,-3.022,25.684,0.0,255.04,,260.0,260.0,7.102,2.728,7.298,22.672
13469.5,3.243,0.734,-35.209,1.624,9.546,5.144,32.886,4.728,5.5,-2.658,0.0,34.7,35.6,9.552,1.639,7.068,7.121,7.011,7.641,-3.022,25.684,0.0,255.54,,260.0,260.0,7.092,2.736,7.333,22.609
13470.0,3.243,0.734,-35.209,1.624,9.546,5.144,32.886,4.728,5.5,-2.658,0.0,34.7,35.6,9.552,1.639,6.886,6.983,6.53,7.589,-3.022,25.684,0.0,255.54,,260.0,260.0,7.21,2.744,7.421,22.546
13470.5,3.243,0.734,-35.209,1.624,9.546,5.149,32.886,4.73,5.496,-2.66,0.0,34.669,35.566,9.552,1.639,6.835,6.967,6.577,7.501,-3.024,25.682,0.0,255.24,,260.0,260.0,6.997,2.753,7.392,22.504
13471.0,3.243,0.734,-35.209,1.624,9.546,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.552,1.639,6.927,7.035,6.647,7.519,-3.024,25.682,0.0,255.24,,260.0,260.0,6.97,2.761,7.382,22.473
13471.5,3.243,0.734,-35.209,1.624,9.546,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.552,1.639,7.104,7.235,7.095,7.648,-3.024,25.682,0.0,255.34,,260.0,260.0,7.032,2.769,7.326,22.486
13472.0,3.424,0.827,-35.209,1.654,9.584,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.378,1.614,7.03,7.194,6.768,7.578,-3.024,25.682,0.0,255.34,,260.0,260.0,7.27,2.776,7.38,22.45
13472.5,3.424,0.827,-35.209,1.654,9.584,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.378,1.614,6.742,7.097,6.565,7.528,-3.024,25.682,0.0,255.04,,260.0,260.0,7.143,2.787,7.413,22.331
13473.0,3.424,0.827,-35.209,1.654,9.584,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.378,1.614,6.546,6.979,6.517,7.469,-3.024,25.682,0.0,255.04,,260.0,260.0,6.983,2.797,7.395,22.335
13473.5,3.424,0.827,-35.209,1.654,9.584,5.149,32.886,4.73,5.496,-2.66,0.0,34.7,35.6,9.378,1.614,7.027,7.065,6.766,7.533,-3.024,25.682,0.0,254.64,,260.0,260.0,6.878,2.808,7.371,22.352
13474.0,3.424,0.827,-35.209,1.654,9.584,5.132,32.933,4.742,5.468,-2.667,0.0,34.668,35.618,9.378,1.614,7.054,7.111,6.617,7.565,-3.027,25.681,0.0,254.64,,260.0,260.0,7.098,2.818,7.416,22.318
13474.5,3.424,0.827,-35.209,1.654,9.584,5.132,32.933,4.742,5.468,-2.667,0.0,34.7,35.6,9.378,1.614,6.783,7.052,6.551,7.489,-3.027,25.681,0.0,254.94,,260.0,260.0,7.087,2.828,7.404,22.315
