t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13475.0,2.095,0.572,-34.067,1.772,9.502,5.132,32.933,4.742,5.468,-2.667,0.0,34.7,35.6,9.596,1.516,6.518,6.919,6.292,7.465,-3.027,25.681,0.0,254.94,,260.0,260.0,6.969,2.838,7.422,22.296
13475.5,2.095,0.572,-34.067,1.772,9.502,5.132,32.933,4.742,5.468,-2.667,0.0,34.7,35.6,9.596,1.516,6.719,6.924,6.418,7.439,-3.027,25.681,0.0,255.44,,260.0,260.0,6.799,2.825,7.359,22.236
13476.0,2.095,0.572,-34.067,1.772,9.502,5.132,32.933,4.742,5.468,-2.667,0.0,34.7,35.6,9.596,1.516,6.829,7.048,6.724,7.5,-3.027,25.681,0.0,255.44,,260.0,260.0,6.875,2.813,7.293,22.158
13476.5,2.095,0.572,-34.067,1.772,9.502,5.132,32.933,4.742,5.468,-2.667,0.0,34.7,35.6,9.596,1.516,6.945,7.107,6.889,7.521,-3.027,25.681,0.0,255.24,,260.0,260.0,7.025,2.802,7.346,22.14
13477.0,2.095,0.572,-34.067,1.772,9.502,5.138,32.905,4.766,5.446,-2.667,0.0,34.684,35.603,9.596,1.516,6.746,6.99,6.4,7.397,-3.022,25.685,0.0,255.24,,260.0,260.0,7.116,2.79,7.307,22.111
13477.5,2.095,0.572,-34.067,1.772,9.502,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.596,1.516,6.55,6.924,6.614,7.328,-3.022,25.685,0.0,254.44,,260.0,260.0,6.883,2.779,7.267,22.095
13478.0,2.095,0.572,-34.067,1.772,9.502,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.596,1.516,6.603,6.837,6.713,7.347,-3.022,25.685,0.0,254.44,,260.0,260.0,6.854,2.767,7.252,22.077
13478.5,2.37,0.632,-33.537,1.691,9.495,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.718,1.574,6.899,6.9,6.71,7.383,-3.022,25.685,0.0,254.74,,260.0,260.0,6.875,2.756,7.226,22.144
13479.0,2.37,0.632,-33.537,1.691,9.495,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.718,1.574,6.713,6.969,6.705,7.403,-3.022,25.685,0.0,254.74,,260.0,260.0,6.973,2.75,7.184,22.24
13479.5,2.37,0.632,-33.537,1.691,9.495,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.718,1.574,6.808,6.89,6.736,7.375,-3.022,25.685,0.0,254.14,,260.0,260.0,6.948,2.744,7.169,22.395
13480.0,2.37,0.632,-33.537,1.691,9.495,5.138,32.905,4.766,5.446,-2.667,0.0,34.7,35.6,9.718,1.574,6.752,6.833,6.591,7.322,-3.022,25.685,0.0,254.14,,260.0,260.0,6.952,2.738,7.184,22.578
13480.5,2.37,0.632,-33.537,1.691,9.495,5.143,32.9,4.726,5.404,-2.671,0.0,34.681,35.612,9.718,1.574,6.646,6.959,6.73,7.375,-3.041,25.68,0.0,254.94,,260.0,260.0,6.874,2.732,7.157,22.643
13481.0,2.37,0.632,-33.537,1.691,9.495,5.143,32.9,4.726,5.404,-2.671,0.0,34.7,35.6,9.718,1.574,6.925,6.887,6.427,7.357,-3.041,25.68,0.0,254.94,,260.0,260.0,6.928,2.726,7.209,22.701
13481.5,2.401,0.656,-34.156,1.587,9.491,5.143,32.9,4.726,5.404,-2.671,0.0,34.7,35.6,9.559,1.564,6.69,6.939,6.756,7.372,-3.041,25.68,0.0,254.34,,260.0,260.0,6.899,2.72,7.133,22.745
13482.0,2.401,0.656,-34.156,1.587,9.491,5.143,32.9,4.726,5.404,-2.671,0.0,34.7,35.6,9.559,1.564,6.749,6.961,6.822,7.395,-3.041,25.68,0.0,254.34,,260.0,260.0,6.94,2.715,7.128,22.838
13482.5,2.401,0.656,-34.156,1.587,9.491,5.143,32.9,4.726,5.404,-2.671,0.0,34.7,35.6,9.559,1.564,6.916,6.83,6.844,7.366,-3.041,25.68,0.0,254.84,,260.0,260.0,6.982,2.71,7.128,22.936
13483.0,2.401,0.656,-34.156,1.587,9.491,5.143,32.9,4.726,5.404,-2.671,0.0,34.7,35.6,9.559,1.564,6.841,6.838,6.426,7.331,-3.041,25.68,0.0,254.84,,260.0,260.0,6.989,2.705,7.22,22.997
13483.5,2.401,0.656,-34.156,1.587,9.491,5.137,32.897,4.704,5.413,-2.674,0.0,34.682,35.572,9.559,1.564,6.711,6.783,6.666,7.312,-3.037,25.685,0.0,254.24,,260.0,260.0,6.859,2.7,7.123,23.024
13484.0,2.401,0.656,-34.156,1.587,9.491,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.559,1.564,6.73,6.77,6.821,7.299,-3.037,25.685,0.0,254.24,,260.0,260.0,6.868,2.695,7.052,23.09
13484.5,3.475,0.8,-35.209,1.652,9.535,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.489,1.605,7.107,6.911,7.103,7.481,-3.037,25.685,0.0,254.54,,260.0,260.0,6.905,2.69,7.084,23.164
13485.0,3.475,0.8,-35.209,1.652,9.535,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.489,1.605,7.005,6.948,6.753,7.453,-3.037,25.685,0.0,254.54,,260.0,260.0,7.15,2.703,7.162,23.208
13485.5,3.475,0.8,-35.209,1.652,9.535,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.489,1.605,6.902,6.918,6.74,7.387,-3.037,25.685,0.0,254.14,,260.0,260.0,7.04,2.715,7.115,23.264
13486.0,3.475,0.8,-35.209,1.652,9.535,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.489,1.605,6.536,6.807,6.334,7.273,-3.037,25.685,0.0,254.14,,260.0,260.0,6.987,2.728,7.16,23.326
13486.5,3.475,0.8,-35.209,1.652,9.535,5.137,32.897,4.704,5.413,-2.674,0.0,34.7,35.6,9.489,1.605,6.633,6.761,6.427,7.261,-3.037,25.685,0.0,254.84,,260.0,260.0,6.737,2.74,7.154,23.359
13487.0,3.475,0.8,-35.209,1.652,9.535,5.166,32.928,4.708,5.423,-2.659,0.0,34.686,35.647,9.489,1.605,6.684,6.907,6.737,7.328,-3.041,25.684,0.0,254.84,,260.0,260.0,6.77,2.752,7.113,23.358
13487.5,3.475,0.8,-35.209,1.652,9.535,5.166,32.928,4.708,5.423,-2.659,0.0,34.7,35.6,9.489,1.605,6.638,6.971,6.762,7.366,-3.041,25.684,0.0,254.34,,260.0,260.0,6.914,2.764,7.147,23.371
13488.0,3.096,0.762,-35.209,1.679,9.566,5.166,32.928,4.708,5.423,-2.659,0.0,34.7,35.6,9.456,1.582,6.399,6.726,6.548,7.249,-3.041,25.684,0.0,254.34,,260.0,260.0,6.934,2.776,7.129,23.385
13488.5,3.096,0.762,-35.209,1.679,9.566,5.166,32.928,4.708,5.423,-2.659,0.0,34.7,35.6,9.456,1.582,6.873,6.829,6.638,7.283,-3.041,25.684,0.0,254.74,,260.0,260.0,6.731,2.781,7.112,23.375
13489.0,3.096,0.762,-35.209,1.679,9.566,5.166,32.928,4.708,5.423,-2.659,0.0,34.7,35.6,9.456,1.582,7.022,7.039,6.998,7.415,-3.041,25.684,0.0,254.74,,260.0,260.0,6.906,2.786,7.155,23.378
13489.5,3.096,0.762,-35.209,1.679,9.566,5.166,32.928,4.708,5.423,-2.659,0.0,34.7,35.6,9.456,1.582,7.224,7.122,7.203,7.465,-3.041,25.684,0.0,254.24,,260.0,260.0,7.119,2.791,7.062,23.393
13490.0,3.096,0.762,-35.209,1.679,9.566,5.16,32.859,4.68,5.378,-2.674,0.0,34.689,35.591,9.456,1.582,6.55,6.847,6.253,7.319,-3.039,25.684,0.0,254.24,,260.0,260.0,7.254,2.796,7.212,23.368
13490.5,3.096,0.762,-35.209,1.679,9.566,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.456,1.582,6.236,6.728,5.773,7.218,-3.039,25.684,0.0,255.54,,260.0,260.0,6.742,2.801,7.097,23.387
13491.0,3.237,0.739,-35.209,1.674,9.587,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.487,1.644,6.544,6.868,6.561,7.283,-3.039,25.684,0.0,255.54,,260.0,260.0,6.489,2.806,7.12,23.409
13491.5,3.237,0.739,-35.209,1.674,9.587,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.487,1.644,6.966,7.009,6.84,7.324,-3.039,25.684,0.0,254.44,,260.0,260.0,6.814,2.813,7.129,23.371
13492.0,3.237,0.739,-35.209,1.674,9.587,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.487,1.644,6.542,6.723,6.148,7.18,-3.039,25.684,0.0,254.44,,260.0,260.0,7.035,2.82,7.163,23.344
13492.5,3.237,0.739,-35.209,1.674,9.587,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.487,1.644,6.151,6.642,6.131,7.113,-3.039,25.684,0.0,255.34,,260.0,260.0,6.648,2.827,7.155,23.322
13493.0,3.237,0.739,-35.209,1.674,9.587,5.16,32.859,4.68,5.378,-2.674,0.0,34.7,35.6,9.487,1.644,6.481,6.652,6.613,7.174,-3.039,25.684,0.0,255.34,,260.0,260.0,6.509,2.834,7.033,23.308
13493.5,3.237,0.739,-35.209,1.674,9.587,5.123,32.953,4.698,5.369,-2.673,0.0,34.689,35.621,9.487,1.644,6.746,6.684,6.696,7.228,-3.042,25.682,0.0,254.54,,260.0,260.0,6.73,2.84,6.986,23.32
13494.0,3.237,0.739,-35.209,1.674,9.587,5.123,32.953,4.698,5.369,-2.673,0.0,34.7,35.6,9.487,1.644,6.659,6.779,6.734,7.212,-3.042,25.682,0.0,254.54,,260.0,260.0,6.839,2.847,6.956,23.331
13494.5,3.233,0.729,-35.209,1.618,9.573,5.123,32.953,4.698,5.369,-2.673,0.0,34.7,35.6,9.552,1.684,6.702,6.71,6.485,7.177,-3.042,25.682,0.0,254.74,,260.0,260.0,6.846,2.853,6.951,23.308
13495.0,3.233,0.729,-35.209,1.618,9.573,5.123,32.953,4.698,5.369,-2.673,0.0,34.7,35.6,9.552,1.684,6.854,6.71,6.714,7.176,-3.042,25.682,0.0,254.74,,260.0,260.0,6.769,2.859,6.983,23.307
13495.5,3.233,0.729,-35.209,1.618,9.573,5.123,32.953,4.698,5.369,-2.673,0.0,34.7,35.6,9.552,1.684,6.5,6.643,6.311,7.145,-3.042,25.682,0.0,254.34,,260.0,260.0,6.863,2.865,6.977,23.303
13496.0,3.233,0.729,-35.209,1.618,9.573,5.123,32.953,4.698,5.369,-2.673,0.0,34.7,35.6,9.552,1.684,6.48,6.657,6.606,7.122,-3.042,25.682,0.0,254.34,,260.0,260.0,6.65,2.871,6.916,23.248
13496.5,3.233,0.729,-35.209,1.618,9.573,5.121,32.929,4.7,5.359,-2.686,0.0,34.69,35.591,9.552,1.684,6.696,6.661,6.82,7.16,-3.051,25.676,0.0,255.14,,260.0,260.0,6.716,2.877,6.847,23.16
13497.0,3.233,0.729,-35.209,1.618,9.573,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.552,1.684,6.759,6.596,6.617,7.106,-3.051,25.676,0.0,255.14,,260.0,260.0,6.834,2.883,6.856,23.03
13497.5,2.825,0.699,-34.871,1.679,9.591,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.591,1.589,6.658,6.575,6.335,7.093,-3.051,25.676,0.0,253.54,,260.0,260.0,6.769,2.889,6.919,22.933
13498.0,2.825,0.699,-34.871,1.679,9.591,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.591,1.589,6.55,6.53,6.591,7.072,-3.051,25.676,0.0,253.54,,260.0,260.0,6.665,2.888,6.854,22.881
13498.5,2.825,0.699,-34.871,1.679,9.591,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.591,1.589,6.723,6.534,6.648,7.028,-3.051,25.676,0.0,254.94,,260.0,260.0,6.686,2.887,6.852,22.838
13499.0,2.825,0.699,-34.871,1.679,9.591,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.591,1.589,6.522,6.534,6.667,7.033,-3.051,25.676,0.0,254.94,,260.0,260.0,6.733,2.886,6.795,22.84
13499.5,2.825,0.699,-34.871,1.679,9.591,5.121,32.929,4.7,5.359,-2.686,0.0,34.7,35.6,9.591,1.589,6.742,6.566,6.717,7.081,-3.051,25.676,0.0,254.54,,260.0,260.0,6.689,2.885,6.808,22.827
13500.0,2.825,0.699,-34.871,1.679,9.591,5.127,32.928,4.697,5.362,-2.663,0.0,34.701,35.618,9.591,1.589,6.627,6.568,6.473,7.088,-3.024,25.69,0.0,254.54,,260.0,260.0,6.777,2.884,6.874,22.86
13500.5,2.825,0.699,-34.871,1.679,9.591,5.127,32.928,4.697,5.362,-2.663,0.0,34.7,35.6,9.591,1.589,6.466,6.564,6.5,7.037,-3.024,25.69,0.0,255.44,,260.0,260.0,6.689,2.883,6.817,22.922
13501.0,2.377,0.62,-34.103,1.649,9.551,5.127,32.928,4.697,5.362,-2.663,0.0,34.7,35.6,9.626,1.555,6.373,6.476,6.624,7.051,-3.024,25.69,0.0,255.44,,260.0,260.0,6.642,2.882,6.793,22.971
13501.5,2.377,0.62,-34.103,1.649,9.551,5.127,32.928,4.697,5.362,-2.663,0.0,34.7,35.6,9.626,1.555,6.381,6.515,6.4,6.998,-3.024,25.69,0.0,254.94,,260.0,260.0,6.631,2.874,6.758,22.926
13502.0,2.377,0.62,-34.103,1.649,9.551,5.127,32.928,4.697,5.362,-2.663,0.0,34.7,35.6,9.626,1.555,6.598,6.474,6.676,7.004,-3.024,25.69,0.0,254.94,,260.0,260.0,6.573,2.866,6.828,22.972
13502.5,2.377,0.62,-34.103,1.649,9.551,5.127,32.928,4.697,5.362,-2.663,0.0,34.7,35.6,9.626,1.555,6.755,6.608,6.826,7.115,-3.024,25.69,0.0,255.34,,260.0,260.0,6.688,2.858,6.717,23.011
13503.0,2.377,0.62,-34.103,1.649,9.551,5.122,32.923,4.708,5.362,-2.669,0.0,34.707,35.623,9.626,1.555,6.674,6.54,6.714,7.087,-3.024,25.69,0.0,255.34,,260.0,260.0,6.826,2.85,6.7,23.079
13503.5,2.377,0.62,-34.103,1.649,9.551,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.626,1.555,6.522,6.523,6.526,7.055,-3.024,25.69,0.0,254.04,,260.0,260.0,6.754,2.842,6.712,23.126
13504.0,2.527,0.614,-35.209,1.609,9.658,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.538,1.579,6.809,6.47,6.449,7.019,-3.024,25.69,0.0,254.04,,260.0,260.0,6.656,2.834,6.706,23.167
13504.5,2.527,0.614,-35.209,1.609,9.658,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.538,1.579,6.571,6.494,6.347,6.992,-3.024,25.69,0.0,255.04,,260.0,260.0,6.687,2.829,6.737,23.225
13505.0,2.527,0.614,-35.209,1.609,9.658,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.538,1.579,6.554,6.575,6.707,7.028,-3.024,25.69,0.0,255.04,,260.0,260.0,6.601,2.824,6.647,23.314
13505.5,2.527,0.614,-35.209,1.609,9.658,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.538,1.579,6.776,6.561,6.589,6.998,-3.024,25.69,0.0,254.24,,260.0,260.0,6.716,2.819,6.761,23.313
13506.0,2.527,0.614,-35.209,1.609,9.658,5.122,32.923,4.708,5.362,-2.669,0.0,34.7,35.6,9.538,1.579,6.706,6.515,6.357,6.992,-3.024,25.69,0.0,254.24,,260.0,260.0,6.731,2.815,6.696,23.305
13506.5,2.527,0.614,-35.209,1.609,9.658,5.133,32.918,4.724,5.34,-2.664,0.0,34.709,35.623,9.538,1.579,6.384,6.469,6.524,6.989,-3.036,25.688,0.0,255.14,,260.0,260.0,6.643,2.81,6.678,23.287
13507.0,2.527,0.614,-35.209,1.609,9.658,5.133,32.918,4.724,5.34,-2.664,0.0,34.7,35.6,9.538,1.579,6.616,6.432,6.552,6.943,-3.036,25.688,0.0,255.14,,260.0,260.0,6.592,2.805,6.64,23.291
13507.5,2.348,0.639,-33.16,1.687,9.467,5.133,32.918,4.724,5.34,-2.664,0.0,34.7,35.6,9.686,1.61,6.725,6.462,6.567,6.99,-3.036,25.688,0.0,252.64,,260.0,260.0,6.636,2.801,6.686,23.271
13508.0,2.348,0.639,-33.16,1.687,9.467,5.133,32.918,4.724,5.34,-2.664,0.0,34.7,35.6,9.686,1.61,6.826,6.608,6.833,7.082,-3.036,25.688,0.0,252.64,,260.0,260.0,6.686,2.793,6.684,23.27
13508.5,2.348,0.639,-33.16,1.687,9.467,5.133,32.918,4.724,5.34,-2.664,0.0,34.7,35.6,9.686,1.61,6.746,6.589,6.813,7.088,-3.036,25.688,0.0,255.44,,260.0,260.0,6.837,2.786,6.669,23.283
13509.0,2.348,0.639,-33.16,1.687,9.467,5.133,32.918,4.724,5.34,-2.664,0.0,34.7,35.6,9.686,1.61,6.398,6.454,6.587,6.987,-3.036,25.688,0.0,255.44,,260.0,260.0,6.809,2.779,6.663,23.27
13509.5,2.348,0.639,-33.16,1.687,9.467,5.126,32.929,4.738,5.36,-2.669,0.0,34.721,35.618,9.686,1.61,6.44,6.537,6.49,7.006,-3.037,25.706,0.0,254.24,,260.0,260.0,6.607,2.772,6.718,23.286
13510.0,2.348,0.639,-33.16,1.687,9.467,5.126,32.929,4.738,5.36,-2.669,0.0,34.7,35.6,9.686,1.61,6.856,6.697,6.743,7.119,-3.037,25.706,0.0,254.24,,260.0,260.0,6.618,2.765,6.756,23.285
13510.5,2.931,0.709,-35.209,1.607,9.491,5.126,32.929,4.738,5.36,-2.669,0.0,34.7,35.6,9.574,1.7,6.597,6.655,6.501,7.077,-3.037,25.706,0.0,254.74,,260.0,260.0,6.854,2.758,6.763,23.268
13511.0,2.931,0.709,-35.209,1.607,9.491,5.126,32.929,4.738,5.36,-2.669,0.0,34.7,35.6,9.574,1.7,6.222,6.472,5.982,6.939,-3.037,25.706,0.0,254.74,,260.0,260.0,6.708,2.761,6.841,23.238
13511.5,2.931,0.709,-35.209,1.607,9.491,5.126,32.929,4.738,5.36,-2.669,0.0,34.7,35.6,9.574,1.7,6.141,6.482,6.137,6.926,-3.037,25.706,0.0,254.14,,260.0,260.0,6.404,2.764,6.75,23.259
13512.0,2.931,0.709,-35.209,1.607,9.491,5.126,32.929,4.738,5.36,-2.669,0.0,34.7,35.6,9.574,1.7,6.502,6.538,6.568,6.944,-3.037,25.706,0.0,254.14,,260.0,260.0,6.421,2.766,6.675,23.278
13512.5,2.931,0.709,-35.209,1.607,9.491,5.131,32.954,4.742,5.345,-2.68,0.0,34.722,35.69,9.574,1.7,6.686,6.486,6.41,6.955,-3.035,25.711,0.0,254.84,,260.0,260.0,6.638,2.769,6.676,23.238
13513.0,2.931,0.709,-35.209,1.607,9.491,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.574,1.7,6.509,6.496,6.557,7.001,-3.035,25.711,0.0,254.84,,260.0,260.0,6.634,2.772,6.667,23.253
13513.5,2.931,0.709,-35.209,1.607,9.491,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.574,1.7,6.603,6.522,6.587,7.011,-3.035,25.711,0.0,253.74,,260.0,260.0,6.641,2.774,6.634,23.234
13514.0,2.757,0.642,-35.209,1.663,9.512,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.509,1.525,6.759,6.491,6.492,7.022,-3.035,25.711,0.0,253.74,,260.0,260.0,6.681,2.777,6.712,23.236
13514.5,2.757,0.642,-35.209,1.663,9.512,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.509,1.525,6.467,6.496,6.438,6.976,-3.035,25.711,0.0,254.64,,260.0,260.0,6.691,2.777,6.707,23.218
13515.0,2.757,0.642,-35.209,1.663,9.512,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.509,1.525,6.703,6.524,6.582,6.984,-3.035,25.711,0.0,254.64,,260.0,260.0,6.594,2.776,6.642,23.192
13515.5,2.757,0.642,-35.209,1.663,9.512,5.131,32.954,4.742,5.345,-2.68,0.0,34.7,35.7,9.509,1.525,6.685,6.483,6.21,6.956,-3.035,25.711,0.0,254.44,,260.0,260.0,6.698,2.776,6.725,23.126
13516.0,2.757,0.642,-35.209,1.663,9.512,5.136,32.944,4.755,5.33,-2.675,0.0,34.724,35.665,9.509,1.525,6.651,6.581,6.687,7.035,-3.036,25.711,0.0,254.44,,260.0,260.0,6.583,2.776,6.68,22.922
13516.5,2.757,0.642,-35.209,1.663,9.512,5.136,32.944,4.755,5.33,-2.675,0.0,34.7,35.7,9.509,1.525,6.533,6.539,6.467,6.963,-3.036,25.711,0.0,254.84,,260.0,260.0,6.738,2.775,6.64,22.907
13517.0,2.879,0.735,-35.014,1.679,9.546,5.136,32.944,4.755,5.33,-2.675,0.0,34.7,35.7,9.523,1.53,6.673,6.422,6.602,6.981,-3.036,25.711,0.0,254.84,,260.0,260.0,6.67,2.777,6.644,22.883
13517.5,2.879,0.735,-35.014,1.679,9.546,5.136,32.944,4.755,5.33,-2.675,0.0,34.7,35.7,9.523,1.53,6.625,6.608,6.737,7.071,-3.036,25.711,0.0,254.34,,260.0,260.0,6.67,2.778,6.621,22.885
13518.0,2.879,0.735,-35.014,1.679,9.546,5.136,32.944,4.755,5.33,-2.675,0.0,34.7,35.7,9.523,1.53,6.821,6.674,6.687,7.049,-3.036,25.711,0.0,254.34,,260.0,260.0,6.76,2.778,6.672,22.933
13518.5,2.879,0.735,-35.014,1.679,9.546,5.136,32.944,4.755,5.33,-2.675,0.0,34.7,35.7,9.523,1.53,6.834,6.554,6.566,6.999,-3.036,25.711,0.0,254.74,,260.0,260.0,6.808,2.78,6.625,22.922
13519.0,2.879,0.735,-35.014,1.679,9.546,5.14,32.924,4.701,5.329,-2.676,0.0,34.728,35.586,9.523,1.53,6.607,6.464,6.534,6.976,-3.047,25.706,0.0,254.74,,260.0,260.0,6.738,2.782,6.607,22.934
13519.5,2.879,0.735,-35.014,1.679,9.546,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.523,1.53,6.405,6.348,6.362,6.934,-3.047,25.706,0.0,253.34,,260.0,260.0,6.645,2.783,6.622,22.922
13520.0,2.879,0.735,-35.014,1.679,9.546,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.523,1.53,6.679,6.546,6.771,7.062,-3.047,25.706,0.0,253.34,,260.0,260.0,6.512,2.785,6.706,22.891
13520.5,2.327,0.621,-33.74,1.627,9.4,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.776,1.586,6.769,6.73,6.692,7.06,-3.047,25.706,0.0,254.54,,260.0,260.0,6.765,2.786,6.708,22.902
13521.0,2.327,0.621,-33.74,1.627,9.4,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.776,1.586,6.514,6.486,6.255,6.941,-3.047,25.706,0.0,254.54,,260.0,260.0,6.813,2.779,6.741,22.912
13521.5,2.327,0.621,-33.74,1.627,9.4,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.776,1.586,6.275,6.318,6.151,6.856,-3.047,25.706,0.0,252.44,,260.0,260.0,6.549,2.771,6.751,22.922
13522.0,2.327,0.621,-33.74,1.627,9.4,5.14,32.924,4.701,5.329,-2.676,0.0,34.7,35.6,9.776,1.586,6.796,6.453,6.472,6.965,-3.047,25.706,0.0,252.44,,260.0,260.0,6.4,2.764,6.654,22.875
13522.5,2.327,0.621,-33.74,1.627,9.4,5.114,32.971,4.738,5.324,-2.68,0.0,34.747,35.671,9.776,1.586,6.832,6.584,6.53,7.062,-3.038,25.713,0.0,254.74,,260.0,260.0,6.671,2.757,6.746,22.864
13523.0,2.327,0.621,-33.74,1.627,9.4,5.114,32.971,4.738,5.324,-2.68,0.0,34.7,35.7,9.776,1.586,6.663,6.703,6.637,7.088,-3.038,25.713,0.0,254.74,,260.0,260.0,6.752,2.75,6.722,22.859
13523.5,3.14,0.715,-35.209,1.614,9.503,5.114,32.971,4.738,5.324,-2.68,0.0,34.7,35.7,9.498,1.707,6.615,6.557,6.481,7.015,-3.038,25.713,0.0,253.54,,260.0,260.0,6.773,2.743,6.801,22.872
13524.0,3.14,0.715,-35.209,1.614,9.503,5.114,32.971,4.738,5.324,-2.68,0.0,34.7,35.7,9.498,1.707,6.382,6.398,5.947,6.868,-3.038,25.713,0.0,253.54,,260.0,260.0,6.667,2.75,6.787,22.907
13524.5,3.14,0.715,-35.209,1.614,9.503,5.114,32.971,4.738,5.324,-2.68,0.0,34.7,35.7,9.498,1.707,6.702,6.579,6.621,6.996,-3.038,25.713,0.0,253.94,,260.0,260.0,6.399,2.756,6.677,22.903
13525.0,3.14,0.715,-35.209,1.614,9.503,5.114,32.971,4.738,5.324,-2.68,0.0,34.7,35.7,9.498,1.707,6.891,6.617,6.446,7.033,-3.038,25.713,0.0,253.94,,260.0,260.0,6.724,2.762,6.745,22.918
13525.5,3.14,0.715,-35.209,1.614,9.503,5.131,32.933,4.731,5.297,-2.674,0.0,34.739,35.664,9.498,1.707,6.661,6.459,6.377,7.01,-3.035,25.717,0.0,254.14,,260.0,260.0,6.747,2.768,6.766,22.958
13526.0,3.14,0.715,-35.209,1.614,9.503,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.498,1.707,6.479,6.465,6.029,6.932,-3.035,25.717,0.0,254.14,,260.0,260.0,6.627,2.775,6.794,22.978
13526.5,3.14,0.715,-35.209,1.614,9.503,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.498,1.707,6.325,6.545,6.271,6.954,-3.035,25.717,0.0,254.24,,260.0,260.0,6.476,2.781,6.747,23.003
13527.0,2.709,0.714,-34.601,1.672,9.493,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.567,1.726,6.845,6.63,6.477,7.03,-3.035,25.717,0.0,254.24,,260.0,260.0,6.524,2.786,6.816,23.0
13527.5,2.709,0.714,-34.601,1.672,9.493,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.567,1.726,6.696,6.539,6.269,7.026,-3.035,25.717,0.0,253.64,,260.0,260.0,6.746,2.785,6.709,23.031
13528.0,2.709,0.714,-34.601,1.672,9.493,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.567,1.726,6.434,6.463,6.194,6.857,-3.035,25.717,0.0,253.64,,260.0,260.0,6.633,2.784,6.632,23.005
13528.5,2.709,0.714,-34.601,1.672,9.493,5.131,32.933,4.731,5.297,-2.674,0.0,34.7,35.7,9.567,1.726,6.825,6.533,6.746,6.976,-3.035,25.717,0.0,253.44,,260.0,260.0,6.487,2.783,6.529,23.003
13529.0,2.709,0.714,-34.601,1.672,9.493,5.106,32.96,4.737,5.29,-2.684,0.0,34.738,35.647,9.567,1.726,7.06,6.62,7.118,7.087,-3.047,25.7,0.0,253.44,,260.0,260.0,6.77,2.781,6.415,23.035
13529.5,2.709,0.714,-34.601,1.672,9.493,5.106,32.96,4.737,5.29,-2.684,0.0,34.7,35.6,9.567,1.726,6.835,6.462,6.972,6.994,-3.047,25.7,0.0,253.64,,260.0,260.0,6.971,2.78,6.385,23.043
13530.0,2.423,0.628,-34.643,1.627,9.508,5.106,32.96,4.737,5.29,-2.684,0.0,34.7,35.6,9.621,1.708,6.947,6.285,6.843,6.841,-3.047,25.7,0.0,253.64,,260.0,260.0,6.816,2.779,6.31,23.067
13530.5,2.423,0.628,-34.643,1.627,9.508,5.106,32.96,4.737,5.29,-2.684,0.0,34.7,35.6,9.621,1.708,6.988,6.367,7.156,6.949,-3.047,25.7,0.0,253.24,,260.0,260.0,6.729,2.773,6.308,23.157
13531.0,2.423,0.628,-34.643,1.627,9.508,5.106,32.96,4.737,5.29,-2.684,0.0,34.7,35.6,9.621,1.708,7.155,6.602,7.31,6.987,-3.047,25.7,0.0,253.24,,260.0,260.0,6.865,2.768,6.345,23.128
13531.5,2.423,0.628,-34.643,1.627,9.508,5.106,32.96,4.737,5.29,-2.684,0.0,34.7,35.6,9.621,1.708,7.415,6.482,7.027,7.027,-3.047,25.7,0.0,253.24,,260.0,260.0,7.014,2.762,6.351,23.137
13532.0,2.423,0.628,-34.643,1.627,9.508,5.124,32.886,4.719,5.286,-2.678,0.0,34.74,35.616,9.621,1.708,7.096,6.212,6.582,6.824,-3.054,25.71,0.0,253.24,,260.0,260.0,6.988,2.756,6.331,23.131
13532.5,2.423,0.628,-34.643,1.627,9.508,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.621,1.708,7.055,6.226,6.925,6.855,-3.054,25.71,0.0,254.14,,260.0,260.0,6.679,2.751,6.192,23.147
13533.0,2.423,0.628,-34.643,1.627,9.508,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.621,1.708,7.236,6.619,7.321,6.999,-3.054,25.71,0.0,254.14,,260.0,260.0,6.765,2.746,6.272,23.146
13533.5,2.97,0.702,-35.209,1.568,9.656,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.449,1.537,7.557,6.851,7.619,7.272,-3.054,25.71,0.0,254.54,,260.0,260.0,7.044,2.74,6.359,23.173
13534.0,2.97,0.702,-35.209,1.568,9.656,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.449,1.537,7.585,6.64,7.52,7.237,-3.054,25.71,0.0,254.54,,260.0,260.0,7.325,2.744,6.356,23.172
13534.5,2.97,0.702,-35.209,1.568,9.656,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.449,1.537,7.323,6.321,6.642,6.87,-3.054,25.71,0.0,254.34,,260.0,260.0,7.246,2.748,6.339,23.159
13535.0,2.97,0.702,-35.209,1.568,9.656,5.124,32.886,4.719,5.286,-2.678,0.0,34.7,35.6,9.449,1.537,6.23,6.188,6.338,6.711,-3.054,25.71,0.0,254.34,,260.0,260.0,6.789,2.751,6.291,23.15
13535.5,2.97,0.702,-35.209,1.568,9.656,5.014,32.998,4.744,5.331,-2.675,0.0,34.754,35.68,9.449,1.537,7.525,6.635,7.148,7.075,-3.03,25.723,0.0,254.04,,260.0,260.0,6.367,2.755,6.541,23.181
13536.0,2.97,0.702,-35.209,1.568,9.656,5.014,32.998,4.744,5.331,-2.675,0.0,34.8,35.7,9.449,1.537,7.402,6.701,7.479,7.218,-3.03,25.723,0.0,254.04,,260.0,260.0,7.096,2.758,6.383,23.172
13536.5,2.856,0.64,-35.209,1.564,9.519,5.014,32.998,4.744,5.331,-2.675,0.0,34.8,35.7,9.519,1.609,7.264,6.336,6.949,6.871,-3.03,25.723,0.0,254.04,,260.0,260.0,7.2,2.762,6.313,23.181
13537.0,2.856,0.64,-35.209,1.564,9.519,5.014,32.998,4.744,5.331,-2.675,0.0,34.8,35.7,9.519,1.609,6.594,6.08,6.677,6.708,-3.03,25.723,0.0,254.04,,260.0,260.0,6.855,2.763,6.311,23.18
13537.5,2.856,0.64,-35.209,1.564,9.519,5.014,32.998,4.744,5.331,-2.675,0.0,34.8,35.7,9.519,1.609,7.22,6.382,7.08,6.938,-3.03,25.723,0.0,254.04,,260.0,260.0,6.515,2.765,6.515,23.127
13538.0,2.856,0.64,-35.209,1.564,9.519,5.014,32.998,4.744,5.331,-2.675,0.0,34.8,35.7,9.519,1.609,7.441,6.959,7.567,7.177,-3.03,25.723,0.0,254.04,,260.0,260.0,6.905,2.766,6.473,22.934
13538.5,2.856,0.64,-35.209,1.564,9.519,5.092,32.912,4.726,5.31,-2.681,0.0,34.759,35.701,9.519,1.609,7.346,6.753,7.25,7.067,-3.034,25.724,0.0,253.54,,260.0,260.0,7.286,2.768,6.425,22.772
13539.0,2.856,0.64,-35.209,1.564,9.519,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.519,1.609,6.457,5.959,6.074,6.531,-3.034,25.724,0.0,253.54,,260.0,260.0,7.104,2.769,6.391,22.647
13539.5,2.827,0.708,-34.579,1.649,9.526,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.514,1.531,6.723,6.339,6.82,6.781,-3.034,25.724,0.0,253.84,,260.0,260.0,6.255,2.771,6.327,22.557
13540.0,2.827,0.708,-34.579,1.649,9.526,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.514,1.531,7.154,6.763,7.349,6.999,-3.034,25.724,0.0,253.84,,260.0,260.0,6.666,2.772,6.421,22.56
13540.5,2.827,0.708,-34.579,1.649,9.526,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.514,1.531,7.335,6.63,7.373,7.023,-3.034,25.724,0.0,254.14,,260.0,260.0,7.066,2.773,6.305,22.575
13541.0,2.827,0.708,-34.579,1.649,9.526,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.514,1.531,6.685,6.268,6.866,6.776,-3.034,25.724,0.0,254.14,,260.0,260.0,7.09,2.774,6.279,22.512
13541.5,2.827,0.708,-34.579,1.649,9.526,5.092,32.912,4.726,5.31,-2.681,0.0,34.8,35.7,9.514,1.531,6.312,6.006,6.346,6.615,-3.034,25.724,0.0,253.94,,260.0,260.0,6.649,2.774,6.196,22.431
13542.0,2.827,0.708,-34.579,1.649,9.526,5.094,33.006,4.747,5.331,-2.67,0.0,34.766,35.668,9.514,1.531,6.767,6.369,7.069,6.825,-3.031,25.719,0.0,253.94,,260.0,260.0,6.32,2.775,6.304,22.356
13542.5,2.827,0.708,-34.579,1.649,9.526,5.094,33.006,4.747,5.331,-2.67,0.0,34.8,35.7,9.514,1.531,7.241,6.469,7.169,6.881,-3.031,25.719,0.0,253.84,,260.0,260.0,6.757,2.776,6.172,22.43
13543.0,2.677,0.628,-35.209,1.615,9.626,5.094,33.006,4.747,5.331,-2.67,0.0,34.8,35.7,9.508,1.671,6.798,6.202,6.738,6.715,-3.031,25.719,0.0,253.84,,260.0,260.0,6.94,2.777,6.17,22.479
13543.5,2.677,0.628,-35.209,1.615,9.626,5.094,33.006,4.747,5.331,-2.67,0.0,34.8,35.7,9.508,1.671,7.053,6.233,7.14,6.878,-3.031,25.719,0.0,253.44,,260.0,260.0,6.613,2.775,6.056,22.562
13544.0,2.677,0.628,-35.209,1.615,9.626,5.094,33.006,4.747,5.331,-2.67,0.0,34.8,35.7,9.508,1.671,7.106,6.45,7.366,6.974,-3.031,25.719,0.0,253.44,,260.0,260.0,6.826,2.774,6.094,22.609
13544.5,2.677,0.628,-35.209,1.615,9.626,5.094,33.006,4.747,5.331,-2.67,0.0,34.8,35.7,9.508,1.671,7.335,6.487,7.337,6.952,-3.031,25.719,0.0,254.04,,260.0,260.0,6.974,2.772,6.176,22.648
13545.0,2.677,0.628,-35.209,1.615,9.626,5.107,32.938,4.74,5.315,-2.661,0.0,34.773,35.727,9.508,1.671,7.405,6.363,7.323,6.958,-3.021,25.738,0.0,254.04,,260.0,260.0,7.028,2.771,6.171,22.746
13545.5,2.677,0.628,-35.209,1.615,9.626,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.508,1.671,7.308,6.202,6.89,6.832,-3.021,25.738,0.0,254.34,,260.0,260.0,7.012,2.769,6.126,22.764
13546.0,2.995,0.711,-35.209,1.607,9.576,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.564,1.534,7.518,6.717,7.664,7.166,-3.021,25.738,0.0,254.34,,260.0,260.0,6.808,2.767,6.117,22.75
13546.5,2.995,0.711,-35.209,1.607,9.576,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.564,1.534,7.484,6.632,7.632,7.128,-3.021,25.738,0.0,254.04,,260.0,260.0,7.266,2.771,6.092,22.833
13547.0,2.995,0.711,-35.209,1.607,9.576,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.564,1.534,6.971,6.371,7.207,6.96,-3.021,25.738,0.0,254.04,,260.0,260.0,7.219,2.775,6.122,22.852
13547.5,2.995,0.711,-35.209,1.607,9.576,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.564,1.534,7.301,6.521,7.583,7.187,-3.021,25.738,0.0,253.84,,260.0,260.0,6.877,2.779,6.03,22.86
13548.0,2.995,0.711,-35.209,1.607,9.576,5.107,32.938,4.74,5.315,-2.661,0.0,34.8,35.7,9.564,1.534,7.901,6.606,7.727,7.261,-3.021,25.738,0.0,253.84,,260.0,260.0,7.148,2.782,6.125,22.852
13548.5,2.995,0.711,-35.209,1.607,9.576,5.118,32.925,4.734,5.309,-2.66,0.0,34.779,35.679,9.564,1.534,7.562,6.541,7.683,7.24,-3.016,25.736,0.0,253.44,,260.0,260.0,7.374,2.786,6.152,22.722
13549.0,2.995,0.711,-35.209,1.607,9.576,5.118,32.925,4.734,5.309,-2.66,0.0,34.8,35.7,9.564,1.534,7.426,6.372,7.353,7.115,-3.016,25.736,0.0,253.44,,260.0,260.0,7.257,2.789,6.144,22.72
13549.5,2.887,0.746,-34.875,1.573,9.421,5.118,32.925,4.734,5.309,-2.66,0.0,34.8,35.7,9.605,1.7,7.172,6.48,7.447,7.057,-3.016,25.736,0.0,254.64,,260.0,260.0,7.066,2.792,6.138,22.701
13550.0,2.887,0.746,-34.875,1.573,9.421,5.118,32.925,4.734,5.309,-2.66,0.0,34.8,35.7,9.605,1.7,7.796,6.837,7.987,7.396,-3.016,25.736,0.0,254.64,,260.0,260.0,7.039,2.794,6.151,22.639
13550.5,2.887,0.746,-34.875,1.573,9.421,5.118,32.925,4.734,5.309,-2.66,0.0,34.8,35.7,9.605,1.7,7.567,6.711,7.736,7.318,-3.016,25.736,0.0,254.64,,260.0,260.0,7.504,2.795,6.186,22.589
13551.0,2.887,0.746,-34.875,1.573,9.421,5.118,32.925,4.734,5.309,-2.66,0.0,34.8,35.7,9.605,1.7,7.435,6.537,7.566,7.18,-3.016,25.736,0.0,254.64,,260.0,260.0,7.333,2.797,6.167,22.54
13551.5,2.887,0.746,-34.875,1.573,9.421,5.145,32.949,4.735,5.359,-2.663,0.0,34.787,35.729,9.605,1.7,7.321,6.513,7.67,7.146,-3.011,25.745,0.0,254.64,,260.0,260.0,7.179,2.798,6.118,22.526
13552.0,2.887,0.746,-34.875,1.573,9.421,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.605,1.7,7.619,6.756,7.899,7.355,-3.011,25.745,0.0,254.64,,260.0,260.0,7.163,2.8,6.2,22.444
13552.5,2.786,0.727,-34.337,1.595,9.53,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.525,1.455,7.892,6.917,8.007,7.412,-3.011,25.745,0.0,254.74,,260.0,260.0,7.407,2.801,6.261,22.285
13553.0,2.786,0.727,-34.337,1.595,9.53,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.525,1.455,7.921,6.751,7.848,7.322,-3.011,25.745,0.0,254.74,,260.0,260.0,7.557,2.801,6.263,22.325
13553.5,2.786,0.727,-34.337,1.595,9.53,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.525,1.455,6.793,6.286,6.953,6.952,-3.011,25.745,0.0,254.74,,260.0,260.0,7.46,2.801,6.312,22.245
13554.0,2.786,0.727,-34.337,1.595,9.53,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.525,1.455,7.304,6.588,7.561,7.176,-3.011,25.745,0.0,254.74,,260.0,260.0,6.746,2.801,6.219,22.265
13554.5,2.786,0.727,-34.337,1.595,9.53,5.145,32.949,4.735,5.359,-2.663,0.0,34.8,35.7,9.525,1.455,7.438,6.613,7.625,7.23,-3.011,25.745,0.0,254.44,,260.0,260.0,7.157,2.8,6.323,22.322
13555.0,2.786,0.727,-34.337,1.595,9.53,5.143,33.001,4.728,5.37,-2.656,0.0,34.789,35.741,9.525,1.455,7.775,6.538,7.384,7.127,-3.011,25.742,0.0,254.44,,260.0,260.0,7.227,2.8,6.312,22.342
13555.5,2.786,0.727,-34.337,1.595,9.53,5.143,33.001,4.728,5.37,-2.656,0.0,34.8,35.7,9.525,1.455,7.195,6.346,7.173,6.902,-3.011,25.742,0.0,254.64,,260.0,260.0,7.206,2.8,6.308,22.387
13556.0,2.952,0.723,-35.209,1.603,9.496,5.143,33.001,4.728,5.37,-2.656,0.0,34.8,35.7,9.643,1.691,6.965,6.314,7.298,6.957,-3.011,25.742,0.0,254.64,,260.0,260.0,6.904,2.8,6.174,22.439
13556.5,2.952,0.723,-35.209,1.603,9.496,5.143,33.001,4.728,5.37,-2.656,0.0,34.8,35.7,9.643,1.691,7.369,6.637,7.736,7.161,-3.011,25.742,0.0,254.74,,260.0,260.0,6.883,2.802,6.255,22.443
13557.0,2.952,0.723,-35.209,1.603,9.496,5.143,33.001,4.728,5.37,-2.656,0.0,34.8,35.7,9.643,1.691,7.76,6.589,7.568,7.172,-3.011,25.742,0.0,254.74,,260.0,260.0,7.226,2.805,6.238,22.477
13557.5,2.952,0.723,-35.209,1.603,9.496,5.143,33.001,4.728,5.37,-2.656,0.0,34.8,35.7,9.643,1.691,7.354,6.403,7.405,6.999,-3.011,25.742,0.0,254.64,,260.0,260.0,7.272,2.807,6.229,22.543
13558.0,2.952,0.723,-35.209,1.603,9.496,5.139,32.985,4.722,5.363,-2.672,0.0,34.782,35.728,9.643,1.691,7.311,6.446,7.402,7.049,-3.035,25.741,0.0,254.64,,260.0,260.0,7.04,2.809,6.17,22.61
13558.5,2.952,0.723,-35.209,1.603,9.496,5.139,32.985,4.722,5.363,-2.672,0.0,34.8,35.7,9.643,1.691,7.669,6.708,7.768,7.224,-3.035,25.741,0.0,254.74,,260.0,260.0,7.052,2.812,6.246,22.685
13559.0,2.575,0.646,-35.209,1.589,9.521,5.139,32.985,4.722,5.363,-2.672,0.0,34.8,35.7,9.479,1.477,7.855,6.722,7.917,7.331,-3.035,25.741,0.0,254.74,,260.0,260.0,7.342,2.814,6.257,22.724
13559.5,2.575,0.646,-35.209,1.589,9.521,5.139,32.985,4.722,5.363,-2.672,0.0,34.8,35.7,9.479,1.477,7.617,6.506,7.546,7.126,-3.035,25.741,0.0,254.44,,260.0,260.0,7.456,2.81,6.249,22.79
13560.0,2.575,0.646,-35.209,1.589,9.521,5.139,32.985,4.722,5.363,-2.672,0.0,34.8,35.7,9.479,1.477,7.277,6.299,7.28,6.94,-3.035,25.741,0.0,254.44,,260.0,260.0,7.199,2.806,6.236,22.796
13560.5,2.575,0.646,-35.209,1.589,9.521,5.139,32.985,4.722,5.363,-2.672,0.0,34.8,35.7,9.479,1.477,7.635,6.844,7.781,7.257,-3.035,25.741,0.0,253.84,,260.0,260.0,6.949,2.802,6.412,22.775
13561.0,2.575,0.646,-35.209,1.589,9.521,5.154,32.97,4.742,5.361,-2.663,0.0,34.791,35.748,9.479,1.477,7.693,6.826,7.829,7.286,-3.025,25.744,0.0,253.84,,260.0,260.0,7.379,2.799,6.334,22.839
13561.5,2.575,0.646,-35.209,1.589,9.521,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.479,1.477,7.159,6.532,7.32,7.067,-3.025,25.744,0.0,254.24,,260.0,260.0,7.408,2.795,6.34,22.87
13562.0,2.575,0.646,-35.209,1.589,9.521,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.479,1.477,6.782,6.044,6.355,6.651,-3.025,25.744,0.0,254.24,,260.0,260.0,7.02,2.791,6.442,22.873
13562.5,2.559,0.647,-33.933,1.653,9.483,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.628,1.47,6.953,6.378,7.085,6.932,-3.025,25.744,0.0,254.44,,260.0,260.0,6.458,2.788,6.312,22.895
13563.0,2.559,0.647,-33.933,1.653,9.483,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.628,1.47,7.357,6.721,7.569,7.116,-3.025,25.744,0.0,254.44,,260.0,260.0,6.837,2.784,6.282,22.942
13563.5,2.559,0.647,-33.933,1.653,9.483,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.628,1.47,7.722,6.667,7.608,7.159,-3.025,25.744,0.0,254.34,,260.0,260.0,7.191,2.78,6.322,22.903
13564.0,2.559,0.647,-33.933,1.653,9.483,5.154,32.97,4.742,5.361,-2.663,0.0,34.8,35.7,9.628,1.47,7.062,6.374,7.157,6.893,-3.025,25.744,0.0,254.34,,260.0,260.0,7.289,2.777,6.377,22.868
13564.5,2.559,0.647,-33.933,1.653,9.483,5.155,33.001,4.709,5.36,-2.669,0.0,34.786,35.741,9.628,1.47,6.786,6.287,6.998,6.821,-3.038,25.733,0.0,253.94,,260.0,260.0,6.871,2.773,6.259,22.897
13565.0,2.559,0.647,-33.933,1.653,9.483,5.155,33.001,4.709,5.36,-2.669,0.0,34.8,35.7,9.628,1.47,7.139,6.677,7.43,7.035,-3.038,25.733,0.0,253.94,,260.0,260.0,6.723,2.77,6.421,22.932
13565.5,2.908,0.789,-33.035,1.679,9.472,5.155,33.001,4.709,5.36,-2.669,0.0,34.8,35.7,9.664,1.567,7.376,6.648,7.549,7.114,-3.038,25.733,0.0,253.54,,260.0,260.0,7.07,2.766,6.302,22.941
13566.0,2.908,0.789,-33.035,1.679,9.472,5.155,33.001,4.709,5.36,-2.669,0.0,34.8,35.7,9.664,1.567,6.802,6.229,6.705,6.787,-3.038,25.733,0.0,253.54,,260.0,260.0,7.172,2.769,6.361,22.894
13566.5,2.908,0.789,-33.035,1.679,9.472,5.155,33.001,4.709,5.36,-2.669,0.0,34.8,35.7,9.664,1.567,6.517,5.862,5.767,6.391,-3.038,25.733,0.0,254.24,,260.0,260.0,6.631,2.771,6.39,22.849
13567.0,2.908,0.789,-33.035,1.679,9.472,5.155,33.001,4.709,5.36,-2.669,0.0,34.8,35.7,9.664,1.567,6.66,6.038,6.529,6.588,-3.038,25.733,0.0,254.24,,260.0,260.0,6.134,2.773,6.238,22.822
13567.5,2.908,0.789,-33.035,1.679,9.472,5.163,33.025,4.715,5.307,-2.674,0.0,34.793,35.796,9.664,1.567,7.042,6.314,7.046,6.834,-3.041,25.732,0.0,254.44,,260.0,260.0,6.454,2.775,6.124,22.789
13568.0,2.908,0.789,-33.035,1.679,9.472,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.664,1.567,6.67,5.9,6.109,6.495,-3.041,25.732,0.0,254.44,,260.0,260.0,6.809,2.777,6.283,22.744
13568.5,2.908,0.789,-33.035,1.679,9.472,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.664,1.567,6.538,5.844,6.379,6.407,-3.041,25.732,0.0,254.74,,260.0,260.0,6.294,2.78,6.159,22.748
13569.0,2.707,0.676,-35.209,1.684,9.563,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.508,1.594,6.824,6.059,7.022,6.711,-3.041,25.732,0.0,254.74,,260.0,260.0,6.292,2.782,6.029,22.729
13569.5,2.707,0.676,-35.209,1.684,9.563,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.508,1.594,7.251,6.28,7.396,6.907,-3.041,25.732,0.0,254.54,,260.0,260.0,6.654,2.78,6.028,22.708
13570.0,2.707,0.676,-35.209,1.684,9.563,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.508,1.594,7.195,6.234,7.449,6.89,-3.041,25.732,0.0,254.54,,260.0,260.0,6.959,2.779,6.011,22.695
13570.5,2.707,0.676,-35.209,1.684,9.563,5.163,33.025,4.715,5.307,-2.674,0.0,34.8,35.8,9.508,1.594,6.889,5.894,6.385,6.532,-3.041,25.732,0.0,254.44,,260.0,260.0,6.942,2.778,6.063,22.685
13571.0,2.707,0.676,-35.209,1.684,9.563,5.17,33.015,4.698,5.316,-2.679,0.0,34.798,35.735,9.508,1.594,6.662,5.851,6.614,6.496,-3.046,25.745,0.0,254.44,,260.0,260.0,6.425,2.777,5.943,22.699
13571.5,2.707,0.676,-35.209,1.684,9.563,5.17,33.015,4.698,5.316,-2.679,0.0,34.8,35.7,9.508,1.594,7.454,6.247,7.426,6.946,-3.046,25.745,0.0,253.74,,260.0,260.0,6.406,2.776,5.941,22.707
13572.0,2.781,0.662,-35.209,1.611,9.605,5.17,33.015,4.698,5.316,-2.679,0.0,34.8,35.7,9.559,1.586,7.292,6.246,7.547,6.975,-3.046,25.745,0.0,253.74,,260.0,260.0,7.018,2.775,5.917,22.74
13572.5,2.781,0.662,-35.209,1.611,9.605,5.17,33.015,4.698,5.316,-2.679,0.0,34.8,35.7,9.559,1.586,7.057,5.945,6.777,6.593,-3.046,25.745,0.0,254.04,,260.0,260.0,7.015,2.775,5.993,22.734
13573.0,2.781,0.662,-35.209,1.611,9.605,5.17,33.015,4.698,5.316,-2.679,0.0,34.8,35.7,9.559,1.586,6.793,5.954,6.893,6.567,-3.046,25.745,0.0,254.04,,260.0,260.0,6.593,2.775,5.959,22.761
13573.5,2.781,0.662,-35.209,1.611,9.605,5.17,33.015,4.698,5.316,-2.679,0.0,34.8,35.7,9.559,1.586,7.131,6.197,7.181,6.75,-3.046,25.745,0.0,253.64,,260.0,260.0,6.552,2.775,5.936,22.794
13574.0,2.781,0.662,-35.209,1.611,9.605,5.202,32.999,4.753,5.323,-2.673,0.0,34.802,35.801,9.559,1.586,7.3,6.341,7.32,6.917,-3.046,25.743,0.0,253.64,,260.0,260.0,6.815,2.775,5.988,22.809
13574.5,2.781,0.662,-35.209,1.611,9.605,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.559,1.586,7.25,6.201,7.321,6.883,-3.046,25.743,0.0,253.34,,260.0,260.0,6.969,2.775,6.002,22.819
13575.0,2.781,0.662,-35.209,1.611,9.605,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.559,1.586,6.61,5.833,6.808,6.481,-3.046,25.743,0.0,253.34,,260.0,260.0,6.914,2.775,5.97,22.852
13575.5,2.839,0.687,-35.209,1.666,9.574,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.428,1.595,6.899,6.005,7.11,6.667,-3.046,25.743,0.0,254.04,,260.0,260.0,6.433,2.775,5.913,22.87
13576.0,2.839,0.687,-35.209,1.666,9.574,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.428,1.595,7.134,6.291,7.267,6.836,-3.046,25.743,0.0,254.04,,260.0,260.0,6.67,2.776,5.997,22.937
13576.5,2.839,0.687,-35.209,1.666,9.574,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.428,1.595,7.053,6.316,7.38,6.875,-3.046,25.743,0.0,253.04,,260.0,260.0,6.882,2.777,5.998,22.944
13577.0,2.839,0.687,-35.209,1.666,9.574,5.202,32.999,4.753,5.323,-2.673,0.0,34.8,35.8,9.428,1.595,6.836,5.93,6.558,6.573,-3.046,25.743,0.0,253.04,,260.0,260.0,6.906,2.778,6.103,22.942
13577.5,2.839,0.687,-35.209,1.666,9.574,5.169,32.981,4.712,5.318,-2.688,0.0,34.798,35.745,9.428,1.595,6.655,5.783,6.155,6.376,-3.054,25.737,0.0,253.64,,260.0,260.0,6.474,2.779,6.025,22.964
13578.0,2.839,0.687,-35.209,1.666,9.574,5.169,32.981,4.712,5.318,-2.688,0.0,34.8,35.7,9.428,1.595,6.571,5.919,6.546,6.504,-3.054,25.737,0.0,253.64,,260.0,260.0,6.242,2.78,6.028,22.985
13578.5,2.825,0.683,-35.209,1.63,9.638,5.169,32.981,4.712,5.318,-2.688,0.0,34.8,35.7,9.506,1.596,6.785,6.189,6.987,6.627,-3.054,25.737,0.0,253.94,,260.0,260.0,6.385,2.781,5.983,22.999
13579.0,2.825,0.683,-35.209,1.63,9.638,5.169,32.981,4.712,5.318,-2.688,0.0,34.8,35.7,9.506,1.596,6.822,6.051,6.973,6.586,-3.054,25.737,0.0,253.94,,260.0,260.0,6.647,2.782,5.958,23.02
13579.5,2.825,0.683,-35.209,1.63,9.638,5.169,32.981,4.712,5.318,-2.688,0.0,34.8,35.7,9.506,1.596,6.494,5.838,6.447,6.38,-3.054,25.737,0.0,254.14,,260.0,260.0,6.608,2.783,5.99,23.038
13580.0,2.825,0.683,-35.209,1.63,9.638,5.169,32.981,4.712,5.318,-2.688,0.0,34.8,35.7,9.506,1.596,6.667,6.044,7.002,6.585,-3.054,25.737,0.0,254.14,,260.0,260.0,6.29,2.783,5.84,23.041
13580.5,2.825,0.683,-35.209,1.63,9.638,5.202,33.035,4.733,5.306,-2.685,0.0,34.806,35.758,9.506,1.596,7.03,6.1,7.051,6.667,-3.056,25.74,0.0,253.44,,260.0,260.0,6.575,2.784,5.862,23.055
13581.0,2.825,0.683,-35.209,1.63,9.638,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.506,1.596,7.261,6.081,7.094,6.719,-3.056,25.74,0.0,253.44,,260.0,260.0,6.712,2.785,5.957,23.074
13581.5,2.825,0.683,-35.209,1.63,9.638,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.506,1.596,6.979,5.906,6.636,6.551,-3.056,25.74,0.0,253.84,,260.0,260.0,6.789,2.785,5.881,23.107
13582.0,2.258,0.606,-34.386,1.693,9.507,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.629,1.763,6.856,5.875,6.733,6.588,-3.056,25.74,0.0,253.84,,260.0,260.0,6.518,2.786,5.844,23.117
13582.5,2.258,0.606,-34.386,1.693,9.507,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.629,1.763,6.904,6.144,7.112,6.644,-3.056,25.74,0.0,253.84,,260.0,260.0,6.513,2.777,5.866,23.113
13583.0,2.258,0.606,-34.386,1.693,9.507,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.629,1.763,7.122,6.055,7.033,6.625,-3.056,25.74,0.0,253.84,,260.0,260.0,6.701,2.769,5.889,23.142
13583.5,2.258,0.606,-34.386,1.693,9.507,5.202,33.035,4.733,5.306,-2.685,0.0,34.8,35.8,9.629,1.763,7.133,5.978,6.977,6.633,-3.056,25.74,0.0,254.14,,260.0,260.0,6.709,2.761,5.832,23.153
13584.0,2.258,0.606,-34.386,1.693,9.507,5.176,33.009,4.76,5.313,-2.684,0.0,34.814,35.737,9.629,1.763,6.827,5.916,6.857,6.575,-3.048,25.748,0.0,254.14,,260.0,260.0,6.68,2.752,5.869,23.15
13584.5,2.258,0.606,-34.386,1.693,9.507,5.176,33.009,4.76,5.313,-2.684,0.0,34.8,35.7,9.629,1.763,6.987,6.143,7.286,6.733,-3.048,25.748,0.0,253.34,,260.0,260.0,6.544,2.744,5.784,23.149
13585.0,2.979,0.699,-35.209,1.548,9.528,5.176,33.009,4.76,5.313,-2.684,0.0,34.8,35.7,9.569,1.751,7.39,6.203,7.273,6.78,-3.048,25.748,0.0,253.34,,260.0,260.0,6.787,2.736,5.93,23.151
13585.5,2.979,0.699,-35.209,1.548,9.528,5.176,33.009,4.76,5.313,-2.684,0.0,34.8,35.7,9.569,1.751,7.215,6.066,6.976,6.72,-3.048,25.748,0.0,253.94,,260.0,260.0,6.911,2.74,6.004,23.156
13586.0,2.979,0.699,-35.209,1.548,9.528,5.176,33.009,4.76,5.313,-2.684,0.0,34.8,35.7,9.569,1.751,6.733,5.78,6.417,6.382,-3.048,25.748,0.0,253.94,,260.0,260.0,6.744,2.744,5.942,23.168
13586.5,2.979,0.699,-35.209,1.548,9.528,5.176,33.009,4.76,5.313,-2.684,0.0,34.8,35.7,9.569,1.751,6.468,5.855,6.728,6.427,-3.048,25.748,0.0,253.84,,260.0,260.0,6.328,2.748,5.88,23.164
13587.0,2.979,0.699,-35.209,1.548,9.528,5.173,33.061,4.761,5.33,-2.695,0.0,34.806,35.733,9.569,1.751,6.699,6.065,6.894,6.511,-3.054,25.734,0.0,253.84,,260.0,260.0,6.369,2.752,5.882,23.174
13587.5,2.979,0.699,-35.209,1.548,9.528,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.569,1.751,6.977,6.102,6.937,6.621,-3.054,25.734,0.0,253.84,,260.0,260.0,6.542,2.756,5.932,23.154
13588.0,2.589,0.696,-33.684,1.675,9.473,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.747,1.574,7.053,5.945,6.737,6.514,-3.054,25.734,0.0,253.84,,260.0,260.0,6.659,2.759,5.899,23.176
13588.5,2.589,0.696,-33.684,1.675,9.473,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.747,1.574,6.698,5.759,6.576,6.358,-3.054,25.734,0.0,253.74,,260.0,260.0,6.562,2.756,5.868,23.182
13589.0,2.589,0.696,-33.684,1.675,9.473,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.747,1.574,6.091,5.753,6.525,6.314,-3.054,25.734,0.0,253.74,,260.0,260.0,6.348,2.754,5.841,23.176
13589.5,2.589,0.696,-33.684,1.675,9.473,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.747,1.574,7.013,6.068,6.886,6.586,-3.054,25.734,0.0,253.04,,260.0,260.0,6.171,2.751,5.96,23.155
13590.0,2.589,0.696,-33.684,1.675,9.473,5.173,33.061,4.761,5.33,-2.695,0.0,34.8,35.7,9.747,1.574,7.029,5.943,6.707,6.529,-3.054,25.734,0.0,253.04,,260.0,260.0,6.638,2.748,5.95,23.138
13590.5,2.589,0.696,-33.684,1.675,9.473,5.188,33.025,4.735,5.312,-2.683,0.0,34.822,35.717,9.747,1.574,6.66,5.777,6.258,6.283,-3.052,25.747,0.0,253.74,,260.0,260.0,6.552,2.746,5.95,23.085
13591.0,2.589,0.696,-33.684,1.675,9.473,5.188,33.025,4.735,5.312,-2.683,0.0,34.8,35.7,9.747,1.574,6.377,5.836,6.328,6.287,-3.052,25.747,0.0,253.74,,260.0,260.0,6.244,2.743,5.904,23.064
13591.5,3.158,0.74,-35.209,1.577,9.564,5.188,33.025,4.735,5.312,-2.683,0.0,34.8,35.7,9.584,1.755,6.788,6.121,6.834,6.546,-3.052,25.747,0.0,253.34,,260.0,260.0,6.207,2.741,5.912,23.054
13592.0,3.158,0.74,-35.209,1.577,9.564,5.188,33.025,4.735,5.312,-2.683,0.0,34.8,35.7,9.584,1.755,6.957,6.179,7.131,6.722,-3.052,25.747,0.0,253.34,,260.0,260.0,6.572,2.747,5.946,22.944
13592.5,3.158,0.74,-35.209,1.577,9.564,5.188,33.025,4.735,5.312,-2.683,0.0,34.8,35.7,9.584,1.755,6.827,5.914,6.648,6.555,-3.052,25.747,0.0,252.64,,260.0,260.0,6.747,2.754,5.936,22.89
13593.0,3.158,0.74,-35.209,1.577,9.564,5.188,33.025,4.735,5.312,-2.683,0.0,34.8,35.7,9.584,1.755,6.788,5.765,6.184,6.365,-3.052,25.747,0.0,252.64,,260.0,260.0,6.486,2.761,5.847,22.871
13593.5,3.158,0.74,-35.209,1.577,9.564,5.128,33.055,4.773,5.309,-2.683,0.0,34.825,35.785,9.584,1.755,7.194,6.231,7.118,6.703,-3.055,25.752,0.0,253.64,,260.0,260.0,6.276,2.767,5.909,22.851
13594.0,3.158,0.74,-35.209,1.577,9.564,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.584,1.755,7.177,6.214,7.223,6.814,-3.055,25.752,0.0,253.64,,260.0,260.0,6.811,2.774,5.953,22.83
13594.5,2.482,0.588,-35.209,1.599,9.604,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.469,1.729,6.981,5.949,6.653,6.538,-3.055,25.752,0.0,254.04,,260.0,260.0,6.857,2.78,5.974,22.874
13595.0,2.482,0.588,-35.209,1.599,9.604,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.469,1.729,6.6,5.75,6.266,6.358,-3.055,25.752,0.0,254.04,,260.0,260.0,6.53,2.775,5.985,22.906
13595.5,2.482,0.588,-35.209,1.599,9.604,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.469,1.729,6.7,6.075,6.855,6.52,-3.055,25.752,0.0,254.24,,260.0,260.0,6.244,2.77,5.875,22.923
13596.0,2.482,0.588,-35.209,1.599,9.604,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.469,1.729,7.029,6.175,6.968,6.669,-3.055,25.752,0.0,254.24,,260.0,260.0,6.538,2.766,6.078,23.006
13596.5,2.482,0.588,-35.209,1.599,9.604,5.128,33.055,4.773,5.309,-2.683,0.0,34.8,35.8,9.469,1.729,6.842,6.207,6.814,6.666,-3.055,25.752,0.0,254.14,,260.0,260.0,6.71,2.761,6.131,23.027
13597.0,2.482,0.588,-35.209,1.599,9.604,5.186,33.022,4.737,5.317,-2.68,0.0,34.827,35.717,9.469,1.729,6.505,5.737,5.817,6.248,-3.056,25.745,0.0,254.14,,260.0,260.0,6.632,2.756,6.071,23.047
13597.5,2.482,0.588,-35.209,1.599,9.604,5.186,33.022,4.737,5.317,-2.68,0.0,34.8,35.7,9.469,1.729,6.63,6.022,6.465,6.448,-3.056,25.745,0.0,254.04,,260.0,260.0,6.077,2.752,5.969,23.094
13598.0,2.878,0.737,-34.291,1.687,9.533,5.186,33.022,4.737,5.317,-2.68,0.0,34.8,35.7,9.597,1.531,6.935,6.212,6.867,6.651,-3.056,25.745,0.0,254.04,,260.0,260.0,6.391,2.747,6.039,23.131
13598.5,2.878,0.737,-34.291,1.687,9.533,5.186,33.022,4.737,5.317,-2.68,0.0,34.8,35.7,9.597,1.531,6.83,6.372,7.063,6.745,-3.056,25.745,0.0,254.34,,260.0,260.0,6.666,2.75,6.055,23.15
13599.0,2.878,0.737,-34.291,1.687,9.533,5.186,33.022,4.737,5.317,-2.68,0.0,34.8,35.7,9.597,1.531,6.566,6.026,6.571,6.607,-3.056,25.745,0.0,254.34,,260.0,260.0,6.752,2.752,6.06,23.148
13599.5,2.878,0.737,-34.291,1.687,9.533,5.186,33.022,4.737,5.317,-2.68,0.0,34.8,35.7,9.597,1.531,6.436,5.771,6.057,6.317,-3.056,25.745,0.0,254.64,,260.0,260.0,6.442,2.754,5.944,23.157
13600.0,2.878,0.737,-34.291,1.687,9.533,5.168,33.086,4.751,5.319,-2.687,0.0,34.829,35.727,9.597,1.531,6.598,6.097,6.73,6.54,-3.048,25.749,0.0,254.64,,260.0,260.0,6.145,2.756,6.108,23.182
13600.5,2.878,0.737,-34.291,1.687,9.533,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.597,1.531,7.357,6.502,7.396,6.959,-3.048,25.749,0.0,254.34,,260.0,260.0,6.491,2.758,6.043,23.188
13601.0,2.771,0.672,-35.209,1.635,9.575,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.401,1.582,7.309,6.201,7.01,6.755,-3.048,25.749,0.0,254.34,,260.0,260.0,7.054,2.76,6.049,23.164
13601.5,2.771,0.672,-35.209,1.635,9.575,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.401,1.582,6.321,5.89,6.319,6.4,-3.048,25.749,0.0,254.44,,260.0,260.0,6.819,2.76,6.136,23.167
13602.0,2.771,0.672,-35.209,1.635,9.575,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.401,1.582,6.559,6.237,6.725,6.597,-3.048,25.749,0.0,254.44,,260.0,260.0,6.232,2.76,6.055,23.178
13602.5,2.771,0.672,-35.209,1.635,9.575,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.401,1.582,7.104,6.431,7.103,6.834,-3.048,25.749,0.0,254.24,,260.0,260.0,6.529,2.76,6.267,23.181
13603.0,2.771,0.672,-35.209,1.635,9.575,5.168,33.086,4.751,5.319,-2.687,0.0,34.8,35.7,9.401,1.582,7.101,6.498,7.312,6.997,-3.048,25.749,0.0,254.24,,260.0,260.0,6.868,2.76,6.241,23.174
13603.5,2.771,0.672,-35.209,1.635,9.575,5.182,32.991,4.749,5.28,-2.707,0.0,34.824,35.698,9.401,1.582,7.003,6.169,6.684,6.697,-3.054,25.739,0.0,254.14,,260.0,260.0,6.977,2.761,6.137,23.186
13604.0,2.771,0.672,-35.209,1.635,9.575,5.182,32.991,4.749,5.28,-2.707,0.0,34.8,35.7,9.401,1.582,6.447,6.185,6.412,6.527,-3.054,25.739,0.0,254.14,,260.0,260.0,6.638,2.761,6.19,23.182
13604.5,2.447,0.64,-33.74,1.638,9.531,5.182,32.991,4.749,5.28,-2.707,0.0,34.8,35.7,9.748,1.512,6.882,6.342,6.918,6.747,-3.054,25.739,0.0,254.24,,260.0,260.0,6.393,2.761,6.402,23.186
13605.0,2.447,0.64,-33.74,1.638,9.531,5.182,32.991,4.749,5.28,-2.707,0.0,34.8,35.7,9.748,1.512,7.242,6.678,7.41,7.028,-3.054,25.739,0.0,254.24,,260.0,260.0,6.722,2.756,6.269,23.186
